Date_Time,KWperTon,Teo,Tei,Fevap,Tci,Tco,Fcond,Pei,Peo,Pco,Pci,A_kW,B_kW41085.625,0.53,38.7,53.9,3947,76.9,0,8323,109.2,105,12.7,18.4,672,64841085.63542,0.53,38.8,53.9,3967,77,0,8385,108.6,104.4,12.8,18.8,673,64941085.64583,0.53,38.8,53.9,3908,77,0,8341,108.1,103.7,12.9,18.8,662,63941085.65625,0.52,38.8,53.9,3948,76.7,0,8315,107.3,103.1,12.7,18.6,659,63541085.66667,0.53,38.8,53.9,3948,76.7,0,8392,106.5,102.6,12.7,18.5,665,64141085.67708,0.53,38.8,53.8,3902,76.7,0,8414,106.4,101.8,12.7,18.4,654,63141085.6875,0.52,38.8,53.9,3862,76.1,0,8417,105.1,101.3,12.9,18.6,642,61841085.69792,0.52,38.8,53.8,3933,75.9,0,8461,110.6,106.5,12.8,18.6,645,62141085.70833,0.51,38.8,53.6,3926,75.8,0,8373,109.8,105.8,12.9,18.9,627,60641085.71875,0.51,38.8,53.7,3862,75.5,0,8324,109.3,104.9,12.8,18.6,619,59741085.72917,0.51,38.9,53.5,3908,76,0,8354,108.9,104.6,12.7,18.7,624,60341085.73958,0.52,38.8,53.6,3827,76.1,0,8339,107.9,103.6,12.8,18.8,620,60041085.75,0.51,38.8,53.5,3877,76.1,0,8331,106.7,102.7,12.7,18.6,621,60141085.76042,0.51,38.9,53.6,3889,75.9,0,8347,106.4,102.4,12.8,18.4,617,59641085.77083,0.52,38.9,53.5,3840,76,0,8372,106.1,101.6,12.8,18.6,619,59841085.78125,0.51,38.8,53.6,3876,75.9,0,8306,105.4,100.9,12.6,18.4,622,60041085.79167,0.51,38.9,53.6,3869,75.7,0,8366,110.4,106.3,12.7,18.5,608,58841085.80208,0.52,38.8,53.6,3804,75.9,0,8404,110.2,105.3,12.9,18.7,620,59941085.8125,0.51,38.8,53.6,3859,76,0,8365,109.1,104.8,12.9,18.6,619,59741085.82292,0.51,38.9,53.6,3908,75.9,0,8347,108.3,104.2,12.9,18.9,625,60341085.83333,0.52,38.8,53.6,3828,76.1,0,8395,107.6,103.6,12.9,18.6,621,60041085.84375,0.51,38.9,53.7,3874,76.2,0,8399,107,103.1,12.7,18.7,626,60541085.85417,0.52,38.9,53.7,3875,76.2,0,8381,106.3,102.4,12.8,18.6,629,60741085.86458,0.51,38.6,53.8,3745,75.7,0,8366,105.5,101.7,12.8,18.7,617,59541085.875,0.5,38.7,53.6,3737,75.2,0,8438,104.5,100.7,12.9,18.6,589,56941085.88542,0.5,38.7,53.4,3638,74.7,0,8537,109.6,106.2,12.7,18.7,562,54441085.89583,0.49,38.8,53.3,3680,74.2,0,8423,108.9,105.3,12.9,18.7,553,53541085.90625,0.48,38.8,53.2,3609,73.6,0,8387,108,104.7,13,18.8,529,51241085.91667,0.48,38.6,53.2,3530,73.1,0,8372,107.7,104.2,12.9,18.7,519,50241085.92708,0.46,38.8,53,3503,72.6,0,8378,104.8,101.2,13,18.7,481,46841085.9375,0.46,38.7,52.9,3422,72.3,0,8343,108.2,104.8,12.9,18.6,470,45741085.94792,0.46,38.8,52.9,3397,72.2,0,8360,107.3,103.8,13,18.8,462,45041085.95833,0.46,38.8,52.9,3404,72.2,0,8362,106.3,103,12.7,18.4,465,45241085.96875,0.46,38.9,52.9,3456,72.2,0,8395,106,102.3,12.9,18.6,473,46041085.97917,0.45,38.9,53,3561,72.3,0,8361,104.9,101.4,12.8,18.6,484,47041085.98958,0.46,38.9,53,3515,72.5,0,8366,104.6,101.1,12.7,18.5,479,46641086,0.46,38.9,53,3547,72.5,0,8360,103.6,100.6,12.8,18.6,488,47441086.01042,0.46,38.7,52.9,3395,72.1,0,8439,109.5,106.6,12.8,18.6,470,45641086.02083,0.45,38.8,52.8,3328,71.2,0,8332,108.6,105.6,12.8,18.4,446,43441086.03125,0.44,38.8,52.7,3302,71.3,0,8274,107.4,104.4,12.7,18.6,429,41841086.04167,0.43,38.7,52.5,3208,70.3,0,8391,106.7,103.8,12.9,18.5,404,39441086.05208,0.41,38.6,52.4,3111,69.2,0,8373,106,103.1,12.9,18.7,375,36541086.0625,0.41,38.7,52.1,3005,68.2,0,8301,105.2,102.6,12.8,18.7,348,33941086.07292,0.39,38.7,52.1,2900,67.3,0,8367,108.6,106.3,12.9,18.6,321,31241086.08333,0.39,38.7,51.7,2735,66.4,0,8315,107.6,105.1,12.9,18.7,293,28441086.09375,0.37,38.8,51.7,2747,65.4,0,8357,106.8,104.6,12.6,18.6,277,26841086.10417,0.36,38.8,51.5,2636,65.1,0,8346,106,103.8,12.9,18.6,260,25141086.11458,0.36,38.8,51.6,2630,64.6,0,8271,104.9,102.6,12.9,18.7,257,24841086.125,0.36,38.7,51.5,2363,64.2,0,8514,106.9,105.1,12.8,18.6,240,22141086.13542,0.36,38.8,51.6,2314,63.4,0,8309,107.4,105.7,12.9,18.6,233,21641086.14583,0.34,38.7,51.5,2344,62.7,0,8333,106.9,105.3,12.8,18.6,223,20541086.15625,0.34,38.6,51.4,2336,62,0,8274,106.5,104.5,12.7,18.6,217,20141086.16667,0.32,38.3,51.1,2268,61.1,0,8390,104.1,102.6,12.7,18.6,205,18741086.17708,0.3,39,51.1,2577,60.6,0,8294,104,101.9,12.8,18.6,201,19241086.1875,0.31,39.1,50.9,2621,60.9,0,8361,103,100.9,12.9,18.6,202,19441086.19792,0.31,39.7,51.1,2968,61.1,0,8411,103.2,100.5,12.8,18.5,226,22141086.20833,0.32,39.1,51.1,2994,60.8,0,8366,107.8,105,12.9,18.6,243,23641086.21875,0.32,38.8,50.9,3083,60.6,0,8361,107.3,104.5,12.8,18.8,252,24541086.22917,0.32,38.6,51,2960,60.3,0,8378,106.5,103.9,12.8,18.6,248,24041086.23958,0.32,38.9,51,2962,60.4,0,8271,105.6,102.9,12.7,18.8,244,23541086.25,0.32,38.8,50.9,2870,59.7,0,8363,105,102.4,12.9,18.6,232,22541086.26042,0.31,38.8,50.8,2900,59.3,0,8380,104.1,101.7,12.9,18.7,227,22041086.27083,0.3,38.6,50.8,2856,59.3,0,8334,103.6,101.2,12.8,18.7,224,21641086.28125,0.3,38.7,50.7,2864,59,0,8334,103.2,100.8,12.9,18.6,223,21541086.29167,0.3,38.5,50.8,2806,59,0,8405,107,104.6,12.9,18.5,220,21241086.30208,0.3,39,50.8,2900,59.2,0,8339,106.3,103.8,12.9,18.6,220,21341086.3125,0.3,38.8,50.6,2945,59,0,8300,105.7,102.9,12.7,18.7,219,21241086.32292,0.3,38.8,50.9,2885,58.9,0,8396,104.9,102.5,12.7,18.5,221,21341086.33333,0.3,38.9,50.8,2917,59.1,0,8360,104.6,102.2,12.8,18.6,223,21541086.34375,0.3,39,50.9,2979,59.3,0,8285,103.8,101.2,12.7,18.7,226,21841086.35417,0.31,39,51,2968,59.4,0,8345,103,100.7,12.8,18.6,232,22541086.36458,0.31,38.8,51,2996,59.6,0,8341,106.3,103.8,12.9,18.4,241,23341086.375,0.31,38.9,51.3,3029,60,0,8345,105.7,103.1,12.9,18.4,248,24041086.38542,0.31,38.9,51.3,3091,59.6,0,8316,104.1,101.4,12.9,18.5,252,24441086.39583,0.32,38.9,51.4,3043,59.7,0,8372,108.7,106,12.8,18.6,256,24741086.40625,0.32,38.7,51.5,3005,59.7,0,8360,107.6,105,12.9,18.5,261,25241086.41667,0.32,39.1,52,3116,60,0,8328,107.1,104.2,12.6,18.6,271,26441086.42708,0.32,39,51.6,3119,60.1,0,8361,107.7,104.7,12.8,18.6,269,25941086.4375,0.32,39.1,51.8,3287,60.3,0,8330,106.5,103.4,12.9,18.5,287,27741086.44792,0.33,38.9,51.9,3290,60.3,0,8376,106.2,103.2,12.8,18.6,299,28841086.45833,0.33,38.9,52,3365,60.4,0,8348,105.4,102.2,12.9,18.7,313,30041086.46875,0.33,38.8,52.1,3426,60.3,0,8332,104.9,101.8,12.8,18.5,321,30741086.47917,0.32,38.8,52.2,3350,60.4,0,8420,104,101,12.9,18.4,308,29541086.48958,0.33,39,52.1,3325,60.5,0,8308,103.5,100.7,12.8,18.5,303,29241086.5,0.33,38.9,52.1,3331,61,0,8347,108.7,105.8,12.8,18.7,310,29941086.51042,0.33,38.6,52.1,3279,60.7,0,8339,108.4,105.1,12.9,18.8,310,29841086.52083,0.33,39,52.3,3373,60.7,0,8328,106.8,103.7,12.7,18.5,314,30241086.53125,0.33,39,52.4,3389,61,0,8406,106.3,103.2,12.7,18.6,320,30741086.54167,0.34,38.8,52.5,3399,61.3,0,8354,105.4,102.2,12.9,18.6,336,32241086.55208,0.35,38.7,52.5,3248,61.9,0,8445,104.2,101.5,13,18.6,331,31741086.5625,0.36,39.1,52.7,3320,62,0,8226,103.9,101.1,13,18.5,344,33041086.57292,0.34,38.9,52.9,3482,62,0,8300,108.7,105.5,12.8,18.7,356,34041086.58333,0.36,38.9,52.7,3441,62.5,0,8369,108.4,104.8,12.9,18.6,367,35141086.59375,0.37,38.9,52.8,3493,62.8,0,8388,107.2,103.6,13,18.8,378,36141086.60417,0.37,38.8,52.8,3495,62.8,0,8330,107.2,103.6,13,18.5,386,36841086.61458,0.37,38.9,52.8,3520,62.9,0,8286,105.9,102.3,13,18.7,386,36841086.625,0.37,39,52.9,3599,63.1,0,8450,104.5,101.1,12.7,18.5,395,37541086.63542,0.38,38.8,52.8,3521,63.6,0,8276,108.4,105.2,12.9,18.7,401,38441086.64583,0.37,38.9,52.9,3603,63.1,0,8490,107.8,104.3,12.9,18.6,402,38341086.65625,0.37,38.9,53,3591,62.9,0,8333,107,103.6,13,18.6,403,38341086.66667,0.37,38.8,53,3596,63.4,0,8317,106.2,102.8,12.9,18.6,404,38541086.67708,0.38,38.8,52.9,3568,63.7,0,8344,105.4,102.1,12.9,18.6,409,39041086.6875,0.38,38.9,52.9,3592,63.6,0,8480,105.1,101.5,12.8,18.5,413,39441086.69792,0.38,38.8,53,3547,63.6,0,8396,104.4,101.1,13,18.7,409,39141086.70833,0.38,39,53,3614,63.8,0,8315,108.4,104.6,12.8,18.6,415,39741086.71875,0.38,38.8,53,3531,63.8,0,8339,107.2,103.8,12.8,18.7,406,38941086.72917,0.39,38.8,52.9,3582,64.4,0,8326,106.7,103.3,12.9,18.6,416,39841086.73958,0.39,38.8,53.1,3530,64.2,0,8339,106.2,102.6,12.9,18.7,415,39741086.75,0.38,38.9,53.1,3517,64.1,0,8408,104.9,101.6,13,19,408,39141086.76042,0.38,38.8,53.1,3551,64,0,8315,104.2,100.3,12.9,18.5,408,38941086.77083,0.38,39,53,3508,63.7,0,8474,107.5,104.1,13,18.8,393,37841086.78125,0.38,38.8,52.9,3444,63.7,0,8317,106.5,103.2,12.8,18.5,393,37741086.79167,0.38,38.8,52.9,3433,64.1,0,8330,105.7,102.5,12.7,18.6,395,37841086.80208,0.38,38.9,52.9,3452,63.6,0,8351,105.4,101.7,12.9,18.6,389,37341086.8125,0.37,38.8,52.8,3422,63.7,0,8345,104.4,101.2,12.8,18.8,382,36641086.82292,0.38,38.8,52.9,3313,63.7,0,8262,107.9,104.4,12.7,18.4,374,35941086.83333,0.38,38.7,52.8,3299,63.6,0,8382,107,103.8,13,18.5,373,35741086.84375,0.37,38.8,52.8,3291,63.4,0,8423,106,103.1,12.8,18.5,361,34541086.85417,0.37,38.8,52.7,3241,63.5,0,8399,105.2,102.1,12.9,18.6,351,33741086.86458,0.36,39,52.5,3302,63.5,0,8309,104.4,101.3,12.9,18.6,344,33141086.875,0.37,38.8,52.6,3190,63.6,0,8331,108.7,106,12.8,18.8,342,32941086.88542,0.37,38.7,52.3,3096,63.5,0,8345,107.4,104.7,12.9,18.7,328,31741086.89583,0.36,38.8,52.2,3164,63.4,0,8431,106.8,103.8,12.8,18.7,320,31041086.90625,0.36,38.9,52,3137,63.3,0,8372,106,103.5,12.9,18.7,313,30341086.91667,0.35,38.8,52,3100,63.3,0,8354,105.1,102.3,12.9,18.5,309,29941086.92708,0.36,38.8,51.9,3017,63.1,0,8329,104.3,101.5,12.9,18.5,301,29141086.9375,0.35,38.9,51.9,3010,62.9,0,8383,103.5,100.7,12.8,18.7,293,28341086.94792,0.35,38.9,51.8,3035,62.6,0,8433,106.8,104.2,12.9,18.7,289,27941086.95833,0.35,38.8,51.6,2979,62.7,0,8408,106.3,103.5,13,18.9,283,27541086.96875,0.35,38.8,51.7,2981,62.5,0,8318,105,102.7,12.7,18.7,284,27641086.97917,0.35,38.8,51.5,2970,62.4,0,8373,104.5,101.9,12.8,18.5,278,26941086.98958,0.35,38.8,51.4,2923,62.3,0,8304,103.7,101.2,12.9,18.8,271,26241087,0.34,38.8,51.1,2873,61.9,0,8396,102.6,100.2,12.8,18.5,258,25041087.01042,0.34,38.8,51.1,2912,61.7,0,8305,107.3,105,12.7,18.6,256,24841087.02083,0.33,38.8,50.9,2964,61.6,0,8381,106.5,104.2,12.9,18.7,250,24441087.03125,0.34,38.7,50.8,2858,61.5,0,8382,106.2,103.5,12.9,18.6,249,24241087.04167,0.34,38.8,50.8,2840,61.3,0,8372,104.7,102.3,13,18.6,244,23741087.05208,0.33,38.7,50.7,2880,61,0,8345,104.4,101.9,12.8,18.4,242,23541087.0625,0.33,38.8,50.6,2882,60.9,0,8336,103.1,100.8,12.9,18.6,233,22741087.07292,0.32,38.9,50.7,2917,60.7,0,8281,108,105.7,12.9,18.6,229,22341087.08333,0.32,38.8,50.4,2866,60.4,0,8384,107.2,104.8,12.9,18.7,225,21941087.09375,0.32,38.6,50.4,2810,60.3,0,8361,106.7,104.4,13.2,18.8,220,21441087.10417,0.31,38.5,50.2,2794,60,0,8336,105.7,103.3,12.9,18.7,215,20941087.11458,0.3,38.6,50.1,2852,59.8,0,8357,104.7,102.2,12.8,18.7,210,20441087.125,0.3,38.7,50.1,2822,59.8,0,8312,103.7,101.5,12.8,18.6,206,20041087.13542,0.3,38.7,50,2825,59.5,0,8378,103.3,100.9,12.7,18.5,202,19541087.14583,0.3,38.8,50.3,2791,59.7,0,8377,108.8,106.5,12.7,18.6,200,19341087.15625,0.3,38.8,50,2744,59.4,0,8350,107.6,105.4,12.8,18.7,197,19041087.16667,0.3,38.7,49.9,2747,59.2,0,8347,107,104.7,12.9,18.7,195,18741087.17708,0.29,38.9,50,2840,59.1,0,8315,105.8,103.4,12.8,18.6,195,18841087.1875,0.3,38.7,49.8,2693,59.2,0,8466,105.1,103,12.9,18.7,189,18041087.19792,0.29,38.8,49.8,2761,58.9,0,8241,104.4,102.4,12.9,18.6,189,18141087.20833,0.29,38.8,49.9,2787,59,0,8292,103.6,101.2,12.9,18.6,189,18041087.21875,0.29,38.8,49.9,2787,59,0,8292,103.6,101.2,12.9,18.6,189,18041087.22917,0.39,38.8,49.9,2660,58.4,0,8320,107.6,105.5,12.7,18.7,0,47841087.23958,0.41,39.3,49.7,3212,58.6,0,8361,107.2,104.3,13,18.7,0,57541087.25,0.43,38.9,49.8,3234,58.9,0,8339,106.9,104,12.9,18.7,0,62741087.26042,0.43,38.9,49.8,3234,58.9,0,8339,106.9,104,12.9,18.7,0,62741087.27083,0.3,39.4,50,3301,59.1,0,8440,105.5,102.3,12.9,18.7,217,21341087.28125,0.3,39.3,49.9,3382,59.4,0,8346,104.7,101.5,12.8,18.5,222,21941087.29167,0.31,39.2,50.1,3351,59.6,0,8328,104.2,101.2,12.8,18.5,234,23141087.30208,0.32,39.1,50.2,3426,60,0,8320,108.7,105.1,12.8,18.6,256,25341087.3125,0.32,38.9,50.1,3462,60.5,0,8392,107.9,104.5,12.9,18.6,264,25941087.32292,0.33,39.1,50.7,3546,61,0,8286,107.3,103.8,12.7,18.7,287,28341087.33333,0.34,39.2,50.7,3607,61.5,0,8283,107,103.5,12.7,18.6,295,29141087.34375,0.35,39.1,51,3606,62,0,8357,106.2,102.5,12.8,18.6,315,31041087.35417,0.35,39.2,51.1,3787,62.5,0,8296,105.9,101.8,13,18.6,336,32941087.36458,0.36,39.1,51.5,3931,63,0,8412,105.2,101,13,18.7,373,36441087.375,0.38,38.9,51.6,3767,63.2,0,8466,105.8,101.8,12.8,18.6,386,37541087.38542,0.37,39.2,52,4136,62.7,0,8315,108.2,103.6,13,18.7,418,40341087.39583,0.39,39,52,4181,62.9,0,8341,106.2,102,12.6,18.6,447,43041087.40625,0.42,39.3,51.9,4959,63.3,0,8377,108,101.8,13,18.7,568,54041087.41667,0.39,37.7,52.5,3340,63.6,0,8399,109.2,106.1,12.8,18.7,410,39041087.42708,0.38,38.8,52.7,3492,63.4,0,8348,109.3,105.8,12.7,18.6,391,37441087.4375,0.37,39.1,52.9,3636,63.6,0,8913,107.9,104.5,11.5,18,395,37941087.44792,0.37,38.7,52.6,3543,63.4,0,8840,107.2,104.1,11.7,18.2,389,37341087.45833,0.37,38.6,52.7,3230,63.6,0,8387,106.4,103.4,12.9,18.9,363,34841087.46875,0.35,39.5,52.6,3457,63.3,0,8469,105.9,102.5,13,18.7,332,32241087.47917,0.35,38.8,52.7,3494,62.7,0,11294,105.9,102.4,11.9,22.7,361,34541087.48958,0.35,39,52.7,3577,63.1,0,11181,105.3,101.6,11.7,22.4,370,35341087.5,0.37,38.8,52.9,3600,63.3,0,11150,105.1,101.5,12,22.2,395,37641087.51042,0.37,38.8,52.9,3623,63.6,0,11150,104.8,100.9,11.9,22.3,402,38341087.52083,0.37,38.9,53,3701,64.2,0,11162,104.1,100.4,11.8,22.4,414,39341087.53125,0.38,38.9,53.1,3637,63.9,0,11223,108.1,104.5,11.9,22.5,418,39941087.54167,0.37,38.8,53.2,3637,64.5,0,11188,107.1,103.5,12,22.5,422,39941087.55208,0.38,38.6,52.8,3498,64.7,0,11186,105.9,102.6,12.1,22.4,404,38641087.5625,0.37,38.9,52.6,3697,64.5,0,11194,105.5,101.5,12,22.2,397,38241087.57292,0.37,38.9,52.6,3734,64.5,0,11170,105.1,101.3,11.9,21.9,405,38841087.58333,0.38,39,52.6,3708,64.8,0,11202,104.4,100.9,11.9,22.3,408,39241087.59375,0.38,38.7,52.7,3668,64.9,0,11210,108.5,104.7,11.9,22.3,417,39941087.60417,0.38,39.1,52.8,3712,64.7,0,11180,107.2,103.7,11.8,22.1,408,39241087.61458,0.39,39,52.8,3767,65.4,0,11152,106,102.3,11.8,22.5,429,41141087.625,0.39,38.8,52.9,3845,65.4,0,11130,105,101.2,12,22.3,446,42641087.63542,0.38,38.9,52.7,4028,65.5,0,11219,109,105,12,22.4,449,43041087.64583,0.39,38.7,52.7,3848,65.4,0,11155,108.9,104.6,11.9,22.6,451,43241087.65625,0.39,38.8,53.2,3857,65.4,0,11195,107.9,103.8,11.8,22.2,468,44441087.66667,0.4,38.9,53.3,3908,65.9,0,11238,107,103.1,11.8,22,483,45841087.67708,0.39,38.9,53.2,3961,65.8,0,11162,106.2,102.4,11.8,22.3,479,45441087.6875,0.41,38.8,53.4,3859,66.1,0,11147,106.4,101.9,12.1,22.5,490,46441087.69792,0.4,38.7,53.3,3873,66.1,0,11202,105,101,11.9,22.6,488,46341087.70833,0.4,38.9,53.3,3940,65.8,0,11227,108.6,104.9,11.8,22.4,488,46241087.71875,0.4,38.8,53.2,3815,66,0,11201,107.9,103.8,11.9,22.4,471,44741087.72917,0.39,38.9,53.2,3851,65.7,0,11174,107,103.2,11.9,22,464,44041087.73958,0.39,38.8,53.2,3840,65.7,0,11227,106.6,102.3,11.8,22.5,463,43941087.75,0.4,38.8,53.2,3866,66.1,0,11202,105.4,101.6,12,22.3,476,45241087.76042,0.39,38.8,53.1,3854,65.8,0,11232,104.9,100.7,12,22.3,462,43941087.77083,0.39,38.9,53.3,3850,65.6,0,11119,108.8,104.4,11.9,22.4,461,43841087.78125,0.39,38.7,53.1,3742,65.7,0,11204,107.8,104,11.8,22.2,452,42941087.79167,0.39,38.8,53,3764,65.6,0,11340,106.9,103.2,11.9,22.1,446,42541087.80208,0.4,38.8,52.9,3754,65.7,0,11177,106.1,102.1,11.8,22.2,446,42541087.8125,0.38,38.8,52.9,3717,65.1,0,11205,105.5,101.7,12.1,22.2,432,40941087.82292,0.38,38.8,52.9,3696,65,0,11214,104.4,100.6,12,22.5,420,40041087.83333,0.38,38.8,52.8,3637,64.8,0,11145,106.8,103.2,11.8,22.3,410,39141087.84375,0.38,38.9,52.9,3663,65.1,0,11195,107,102.9,11.8,22.3,408,39041087.85417,0.38,38.8,52.8,3584,65.2,0,11090,106.5,102.9,11.9,22.2,410,39241087.86458,0.38,38.8,52.8,3584,65.2,0,11101,105.4,101.9,12.1,22.3,400,38441087.875,0.38,38.8,52.7,3515,65.5,0,11197,104.3,100.7,12,22.2,395,37941087.88542,0.39,38.8,52.5,3470,66.3,0,11204,108.1,104.6,12,22,397,38241087.89583,0.37,38.8,52.5,3483,65,0,11145,106.8,103.5,12,22.2,379,36541087.90625,0.37,38.8,52.3,3474,65.1,0,11165,105.9,102.5,11.8,22.4,374,36041087.91667,0.37,38.8,52.3,3486,65,0,11209,105.1,101.9,12.1,22.4,374,35941087.92708,0.37,38.8,52.3,3491,64.7,0,11234,104.3,101,11.7,22.2,370,35541087.9375,0.37,38.7,52.1,3442,64.5,0,11169,103.7,100.2,11.9,22.3,363,34841087.94792,0.36,38.7,52,3457,64.7,0,11114,107.3,104.1,11.7,22.2,355,34241087.95833,0.37,38.6,51.9,3396,64.4,0,11160,106.5,103.3,12,22.2,352,33941087.96875,0.35,38.8,51.8,3414,63.9,0,11168,105.7,102.2,11.9,22.2,335,32341087.97917,0.36,38.8,51.7,3349,63.7,0,11204,104.8,101.5,12,22.5,326,31541087.98958,0.35,38.8,51.7,3378,63.2,0,11218,103.7,100.4,12.2,22.2,320,30941088,0.34,38.8,51.6,3290,62.7,0,11188,103.2,100.1,11.9,22.4,307,29441088.01042,0.34,38.9,51.5,3351,62.8,0,11174,107.5,104.7,11.7,22.3,303,29341088.02083,0.34,38.9,51.3,3350,62.6,0,11219,106.7,103.5,11.8,22.7,300,29141088.03125,0.34,38.7,51.3,3235,62.4,0,11166,106.3,103.4,12,22.5,292,28241088.04167,0.34,38.8,51.4,3213,62.7,0,11170,105.5,102.5,11.8,22.3,290,27941088.05208,0.34,38.7,51.3,3247,62.8,0,11131,104.6,102,11.7,22.2,297,28841088.0625,0.33,38.7,51.2,3275,62.4,0,11208,104,100.9,11.9,22.4,290,28141088.07292,0.33,38.8,51.3,3180,62.2,0,11216,103.3,100.5,11.8,22.2,279,26841088.08333,0.33,38.8,51.2,3137,61.9,0,11147,107.6,104.7,11.9,22.5,272,26241088.09375,0.33,38.9,51,3198,61.8,0,11132,106.8,104.1,11.9,22.2,269,26141088.10417,0.33,38.7,51,3116,61.6,0,11177,106.1,103.3,12,22.6,266,25641088.11458,0.32,38.8,51,3170,61.6,0,11144,105.3,102.3,12,22.2,267,25841088.125,0.32,38.8,50.9,3185,61.5,0,11159,104.4,101.7,11.8,22.1,264,25541088.13542,0.32,39,51,3272,61.4,0,11174,103.7,100.8,11.9,22.3,264,25541088.14583,0.32,38.7,50.9,3131,61.3,0,11192,103.5,100.5,11.9,22.3,255,24641088.15625,0.32,38.8,50.9,3164,61.2,0,11157,109.2,106.4,11.9,22.2,259,24941088.16667,0.31,38.9,50.9,3174,61,0,11176,108.2,105.3,11.9,22.3,255,24641088.17708,0.32,38.7,50.8,3113,60.9,0,11215,107.7,105.1,11.8,22.2,256,24741088.1875,0.31,38.7,50.6,3115,61,0,11189,106.7,103.8,12,22.3,247,23941088.19792,0.31,38.9,50.8,3194,60.7,0,11177,105.7,102.7,12,22.2,252,24341088.20833,0.31,38.8,50.8,3164,60.5,0,11228,105.1,102,11.8,22.2,251,24241088.21875,0.31,38.7,50.6,3087,60.4,0,11179,104.6,102,11.7,22.4,244,23541088.22917,0.31,38.8,50.9,3104,60.4,0,11226,103.8,101.1,12.1,22.2,246,23741088.23958,0.31,38.9,50.7,3164,60.4,0,11128,107.5,104.8,11.8,22.4,242,23441088.25,0.31,38.9,50.7,3116,60.4,0,11186,106.6,103.9,11.8,22.3,243,23441088.26042,0.31,38.8,50.5,3005,60.4,0,11203,106,103.3,12,22.5,234,22641088.27083,0.31,38.8,50.8,3104,60.6,0,11188,105.1,102.5,12,22.2,242,23341088.28125,0.31,38.8,50.6,3119,60.7,0,11121,104.4,101.5,11.8,22.4,243,23541088.29167,0.31,38.9,50.7,3195,61,0,11163,103.6,100.8,11.9,22.4,249,24041088.30208,0.32,38.9,50.6,3200,61.6,0,11189,108.3,105.4,11.7,22.3,257,25041088.3125,0.32,39.2,50.8,3407,61.9,0,11210,107.5,104.1,11.9,22.4,264,25741088.32292,0.33,39.3,51.2,3464,62.6,0,11195,107,103.6,11.9,22,286,27841088.33333,0.34,39,51.4,3457,63.6,0,11141,106,103,11.9,22.3,310,30041088.34375,0.35,38.9,51.6,3504,64.3,0,11156,105.9,102.6,11.8,22.3,333,32341088.35417,0.36,39.2,51.9,3663,64.9,0,11181,105.4,101.8,11.9,22.2,358,34641088.36458,0.37,39.1,52.1,3772,65.7,0,11173,104.9,100.8,12,22.2,386,37341088.375,0.38,39.2,52.3,3869,66.4,0,11180,106.2,102.5,11.8,22.1,405,39041088.38542,0.4,39,52.5,3862,67.3,0,11163,109.7,106,11.9,22.3,445,42841088.39583,0.42,39.2,52.6,4049,68.3,0,11126,110.1,105.4,11.8,22.3,483,46541088.40625,0.43,39.1,52.7,4192,69,0,11203,109.4,104.9,11.9,22.2,517,49841088.41667,0.43,39.1,52.7,4339,69.5,0,11132,109.1,104.4,11.7,22.2,542,51941088.42708,0.44,38.8,53,4249,70.2,0,11136,108.5,103.9,11.9,22.6,571,54541088.4375,0.45,39,53,4370,70.5,0,11211,107.6,102.9,11.7,22.3,586,56041088.44792,0.46,38.8,53.1,4352,70.8,0,11202,107.2,102.2,11.8,22.3,604,57641088.45833,0.46,38.8,53.1,4391,70.8,0,11174,106.7,102.1,11.6,22.3,625,59541088.46875,0.46,38.8,53.2,4245,71,0,11195,106.1,101.4,11.8,22.1,604,57541088.47917,0.46,38.7,53.1,4207,70.6,0,11192,110.1,105.4,12,22.1,587,56041088.48958,0.45,38.8,53,4191,70.8,0,11150,108.9,104.3,11.8,22.5,572,54741088.5,0.45,38.9,53,4276,71,0,11155,108.1,103.7,11.9,22.2,580,55341088.51042,0.45,38.8,53.1,4178,70.8,0,11234,108.1,103.6,11.8,22.5,580,55341088.52083,0.45,38.8,53,4151,71.1,0,11173,107.2,102.9,11.8,22.4,567,54141088.53125,0.45,38.8,53,4096,70.6,0,11216,106.6,102.1,11.7,22.3,555,53141088.54167,0.45,38.8,53,4065,70.7,0,11172,106.2,101.7,12,22.1,551,52641088.55208,0.45,38.8,53.1,4106,70.6,0,11224,105.6,100.9,12,22.1,561,53441088.5625,0.44,38.7,53.2,4085,70.4,0,11233,104.3,99.9,12.1,22.3,556,53041088.57292,0.45,38.9,53.1,4141,71.1,0,11219,109.7,104.9,11.8,22.2,569,54341088.58333,0.45,38.9,53.2,4131,70.8,0,11102,108.9,104.6,11.9,22.3,568,54241088.59375,0.45,38.8,53.3,4103,70.9,0,11216,108.5,104.1,12,22.3,571,54441088.60417,0.46,38.9,53.4,4090,71.1,0,11234,107.9,103.2,12.1,22.2,575,54741088.61458,0.45,38.9,53.4,4137,71.3,0,11207,107.3,103.1,11.9,22.5,579,55141088.625,0.46,38.8,53.5,4112,71.1,0,11208,106.4,101.9,11.8,22.3,590,56141088.63542,0.45,38.8,53.5,4163,71,0,11188,105.9,101.3,11.9,22.5,593,56441088.64583,0.46,38.8,53.6,4181,71.2,0,11212,105.3,100.2,12.1,22.4,605,57541088.65625,0.46,38.8,53.5,4148,71.3,0,11177,110,105.6,11.7,22.3,599,57041088.66667,0.45,38.8,53.4,4126,71.1,0,11204,109.3,104.9,12,22.5,586,55741088.67708,0.46,38.9,53.6,4136,71.3,0,11140,108.3,104.4,11.8,22.2,601,57241088.6875,0.46,38.8,53.6,4194,71.6,0,11233,108.1,102.6,11.8,22.1,610,58041088.69792,0.46,38.8,53.6,4223,71.5,0,11153,107,102.3,11.9,22.3,618,58841088.70833,0.47,38.9,53.5,4272,72.1,0,11135,106.4,101.7,11.8,22.1,629,59841088.71875,0.48,38.9,53.7,4186,72,0,11222,106.6,101.4,11.8,22.3,631,60141088.72917,0.47,38.8,53.7,4221,72.5,0,11237,105,100,12,22.4,639,60841088.73958,0.47,38.7,53.6,4209,71.8,0,11302,110.4,105.5,11.7,22.3,623,59341088.75,0.46,38.8,53.6,4223,71.8,0,11158,109.4,104.5,11.7,22.3,618,58941088.76042,0.46,38.9,53.5,4220,71.4,0,11177,108.7,103.7,11.7,22.3,603,57441088.77083,0.47,38.9,53.5,4175,72,0,11159,107.7,103.1,11.9,22.2,608,58041088.78125,0.46,38.7,53.5,4192,72,0,11110,106.9,102.4,11.7,22.3,613,58441088.79167,0.47,38.8,53.5,4190,72,0,11189,106.4,101.8,11.8,22.3,619,58941088.80208,0.47,38.8,53.5,4193,72.3,0,11197,105.6,100.6,11.9,22.2,627,59741088.8125,0.47,38.8,53.5,4212,72.4,0,11238,108.7,103.8,12.2,22.4,624,59441088.82292,0.47,38.8,53.4,4293,72.6,0,11140,108.3,103.2,12,22.4,631,60341088.83333,0.47,38.8,53.4,4234,72.5,0,11202,107.5,102.3,11.6,22.3,624,59541088.84375,0.47,38.7,53.3,4201,72.4,0,11261,106.4,101.2,11.8,22.3,618,59041088.85417,0.47,38.8,53.2,4207,71.9,0,11183,105.6,100.9,12,22.1,606,57941088.86458,0.47,38.7,53.1,4176,71.8,0,11150,108.6,104,11.9,22.2,596,56941088.875,0.46,38.7,52.9,4170,72.1,0,11252,108.2,103.7,12,22.4,584,55941088.88542,0.45,38.8,52.9,4148,71.4,0,11157,107,102.9,11.9,22.3,557,53341088.89583,0.45,38.9,52.9,4166,71.5,0,11306,106.5,102.1,11.9,22.3,562,53841088.90625,0.45,38.7,52.8,4054,71,0,11215,105.6,100.9,11.9,22.2,547,52541088.91667,0.44,38.8,52.8,4080,70.7,0,11164,108.8,104.1,11.8,22.4,539,51641088.92708,0.44,38.8,52.6,4013,70.2,0,11203,107.5,103.4,12,22.2,516,49441088.9375,0.44,38.6,52.6,3953,70.4,0,11204,107.3,102.9,11.8,22.1,515,49441088.94792,0.44,38.8,52.6,4013,70.2,0,11189,106.3,102.3,11.7,22.1,512,49141088.95833,0.43,38.8,52.5,3968,70,0,11163,105.1,101.4,11.7,22.2,496,47741088.96875,0.43,38.9,52.5,4001,69.9,0,11174,110.6,105.9,11.9,22.4,495,47741088.97917,0.43,38.8,52.4,3948,70.2,0,11212,109,104.6,11.8,22.3,495,47741088.98958,0.44,38.8,52.5,3935,70.3,0,11186,108.2,104.3,11.7,22.4,507,48741089,0.43,38.9,52.5,4019,70.4,0,11159,107.6,103.3,12.1,22.4,502,48341089.01042,0.44,38.8,52.5,3959,70.5,0,11165,106.5,102.4,12,22.4,503,48441089.02083,0.44,38.8,52.5,3971,70.5,0,11163,105.9,101.3,11.9,22.3,501,48441089.03125,0.43,38.9,52.5,4013,70.4,0,11188,105.4,100.9,11.8,22.4,502,48341089.04167,0.44,38.9,52.5,3990,70.2,0,11196,104.9,101,11.8,22.5,503,48341089.05208,0.43,38.8,52.4,3990,70.1,0,11309,109.6,105.5,11.8,22.1,494,47641089.0625,0.44,38.8,52.5,3941,70.1,0,11204,108.6,104.6,11.9,22.5,499,47941089.07292,0.43,38.8,52.5,3949,70.1,0,11196,107.6,103.7,12,22.5,496,47841089.08333,0.43,38.8,52.4,3997,70,0,11270,107.6,103,11.9,22.3,491,47341089.09375,0.43,38.7,52.4,3923,69.7,0,11144,106.3,102.2,12.1,22.4,491,47241089.10417,0.43,38.9,52.4,3923,69.7,0,11242,105.8,101.5,11.9,22.5,486,46941089.11458,0.43,38.8,52.3,3935,69.5,0,11165,105.4,101.3,11.9,22.3,484,46641089.125,0.43,38.8,52.4,3946,69.4,0,11281,111.1,106.9,11.9,22.6,485,46741089.13542,0.42,38.7,52.2,3933,69.5,0,11217,110.4,105.8,11.9,22.6,476,45941089.14583,0.42,38.8,52.3,3945,69.5,0,11157,109.5,105.3,12,22.4,480,46241089.15625,0.43,38.8,52.3,3993,69.3,0,11150,108.3,104.1,12,22.2,486,46841089.16667,0.42,38.9,52.3,3978,69.3,0,11251,108,103.7,11.8,22.3,482,46441089.17708,0.43,38.8,52.2,3956,69.1,0,11211,106.8,102.7,11.9,22.3,482,46441089.1875,0.42,38.7,52.2,3949,69,0,11181,106.4,102.4,12,22.2,471,45341089.19792,0.42,38.8,52.2,3948,68.9,0,11173,105.5,101.7,11.7,22.2,467,45041089.20833,0.41,38.8,52.2,3914,68.6,0,11159,104.9,100.9,12,22.4,462,44541089.21875,0.42,38.9,52.1,3986,68.5,0,11142,109.8,105.5,11.8,22,466,45041089.22917,0.42,38.8,52.2,3953,68.5,0,11144,108.9,104.3,11.7,22.4,468,45141089.23958,0.41,38.8,52.2,3923,68.3,0,11189,108.3,104.2,12.1,22.4,457,44141089.25,0.41,38.9,52.2,3892,68.1,0,11189,107.4,103.6,12.1,22.6,449,43241089.26042,0.41,38.7,52,3890,68,0,11216,106.7,102.6,12,22.3,445,43041089.27083,0.41,38.9,52.1,3915,67.9,0,11267,106.2,102.1,11.9,22.2,447,43141089.28125,0.41,38.7,52,3892,67.9,0,11249,105.5,101.6,11.7,22.1,449,43341089.29167,0.41,38.9,52.1,3938,68,0,11192,105.6,101.4,11.8,22.3,447,43141089.30208,0.41,38.8,52,3935,68.3,0,11231,108.9,104.7,12,22.1,452,43741089.3125,0.42,38.9,52.1,4019,68.5,0,11185,108.6,104,11.8,22.4,470,45441089.32292,0.42,38.9,52.2,4080,68.8,0,11193,107.9,103.4,11.8,22.5,482,46441089.33333,0.42,38.9,52.4,4137,69.2,0,11234,105.3,101,11.8,22.3,503,48441089.34375,0.44,38.8,52.5,4253,69.9,0,11186,109,104.6,12,22.5,538,51741089.35417,0.45,38.9,52.7,4265,70.6,0,11144,108.4,104,12,22.3,559,53541089.36458,0.46,38.9,52.9,4272,71.6,0,11195,107.9,103.3,12.1,22.3,586,56141089.375,0.47,39.1,53.1,4399,72.4,0,11240,107.8,102.6,12,22.3,618,59241089.38542,0.49,39.2,53.2,4774,73.2,0,11166,109.8,103.8,11.7,22.3,707,67641089.39583,0.5,38.7,53.3,4645,73.9,0,11196,107.1,101.6,11.7,22.5,729,69641089.40625,0.51,38.8,53.4,4529,74.3,0,11114,106.9,101.6,12.1,22.1,719,68641089.41667,0.51,38.9,53.7,4609,75.1,0,11210,106.3,100.9,12,22.4,741,70841089.42708,0.53,38.9,53.8,4538,75.7,0,11073,111,105.6,11.8,22.6,761,72641089.4375,0.54,38.6,54,4538,76.6,0,11203,110.5,105,11.9,22.5,810,77341089.44792,0.55,38.9,54.1,4749,77.1,0,11238,109.5,103.9,11.8,22.4,842,80241089.45833,0.57,39,54.3,4820,77.6,0,11153,111.1,105.6,12.1,22.3,896,85141089.46875,0.56,38.9,54.4,4778,76.9,0,11318,108.4,103,11.7,22.1,888,84341089.47917,0.55,38.6,54.1,4647,76.7,0,11189,107.6,102.2,11.9,22.1,849,80741089.48958,0.55,38.9,54.3,4711,77,0,11180,106.8,101.3,12,22.4,849,80641089.5,0.57,38.9,54.3,4697,77.5,0,11138,106,100.4,11.7,22.3,878,83441089.51042,0.57,38.8,54.4,4749,77.8,0,11114,110.9,105.1,11.9,22.1,895,84841089.52083,0.59,38.3,54.6,4520,78.4,0,11179,109.5,104.3,11.7,22.3,934,88241089.53125,0.56,38.9,54.7,4478,78.9,0,11115,109.6,104.5,11.8,22.4,838,79841089.54167,0.56,39.1,54.8,4565,79.2,0,11196,109.9,104.8,11.9,22.1,862,82041089.55208,0.57,38.9,54.8,4618,79.7,0,11264,109.5,104.5,11.8,22.3,903,85641089.5625,0.56,38.9,54.8,4524,79.7,0,9289,108.6,103.7,12.4,19.5,866,82441089.57292,0.64,39.1,54.9,4951,79.8,0,8739,109.1,102.6,12.5,18.9,1062,101041089.58333,0.56,38.5,54.9,4088,80.2,0,8583,106.6,102,12.5,18.6,799,76541089.59375,0.56,38.8,54.8,3990,80.6,0,8732,105.6,101.1,12.6,18.9,767,73741089.60417,0.57,38.8,54.8,3950,80.5,0,8748,105.1,100.9,12.5,18.8,762,73441089.61458,0.57,38.8,54.9,3938,80.7,0,8753,109.7,105.5,12.5,18.9,771,74041089.625,0.57,38.7,54.7,3882,80.6,0,8678,108.9,104.6,12.5,18.8,747,71741089.63542,0.56,38.9,54.7,3945,80.8,0,8692,107.6,103.7,12.5,18.9,747,72041089.64583,0.57,38.9,54.9,4024,80.9,0,8730,108.3,104.2,12.6,18.8,778,74741089.65625,0.57,39,54.8,4106,80.7,0,8738,107.5,102.7,12.4,18.8,794,76341089.66667,0.59,38.9,54.6,4277,80.9,0,8704,111.8,106.8,12.5,18.9,840,81441089.67708,0.59,38.8,54.6,4179,81.3,0,8693,109.5,104.8,12.4,18.9,826,79641089.6875,0.58,38.8,54.7,4179,81.1,0,8698,108.5,104.1,12.5,18.8,822,79141089.69792,0.59,38.7,54.9,4085,81.3,0,8673,107.9,103.3,12.4,19,830,79741089.70833,0.58,38.9,54.9,4187,81.8,0,8660,106.7,102.4,12.7,18.8,826,79541089.71875,0.59,38.8,55,4069,81.6,0,8779,106.6,102.2,12.3,18.8,830,79841089.72917,0.59,38.8,55,4134,81.7,0,8678,105.5,101.2,12.5,18.8,835,80341089.73958,0.59,38.8,54.9,4070,81.5,0,8677,105,100.5,12.5,19,822,79041089.75,0.59,38.8,54.8,4095,81.4,0,8649,109.6,105.1,12.6,18.9,816,78541089.76042,0.58,38.8,54.9,4073,81.4,0,8738,108.8,104.3,12.4,18.8,805,77441089.77083,0.59,38.8,54.8,4039,81.7,0,8686,107.9,103.6,12.5,18.7,806,77641089.78125,0.58,38.8,54.8,4043,81.6,0,8618,107,102.8,12.3,19.1,804,77441089.79167,0.59,39,54.8,4107,82.3,0,8738,106.5,102.1,12.3,18.5,812,78341089.80208,0.58,38.9,54.9,4127,82,0,8769,105.7,101.6,12.4,18.9,813,78841089.8125,0.59,38.9,54.9,4152,81.7,0,8683,105.4,100.7,12.4,18.9,829,79741089.82292,0.59,38.7,55,4069,81.4,0,8686,109.7,105.3,12.3,18.8,830,79741089.83333,0.59,38.7,54.9,3998,81.4,0,8738,108.7,104.1,12.3,19,816,78541089.84375,0.58,39,55.1,4150,81.6,0,8638,108.1,103.5,12.6,19,823,79141089.85417,0.59,38.7,55,4037,81.3,0,8709,107,102.7,12.5,18.8,820,78841089.86458,0.58,38.9,55.1,4031,81.1,0,8693,106.5,102,12.4,18.7,808,77541089.875,0.58,38.8,55,3998,81.1,0,8677,105.7,101.3,12.6,18.8,799,76741089.88542,0.58,38.7,55,3935,81.2,0,8678,104.7,100.3,12.5,19,788,75641089.89583,0.58,38.8,55,3941,81.1,0,8818,110.3,106.2,12.6,18.8,781,75041089.90625,0.57,39,55,3998,80.9,0,8723,109.4,105.3,12.4,18.8,774,74341089.91667,0.57,38.9,55,3998,80.9,0,8693,108.7,104.6,12.5,18.7,781,75141089.92708,0.57,38.8,54.9,3942,80.9,0,8730,107.7,103.6,12.4,18.9,771,74141089.9375,0.56,38.8,54.9,3945,80.6,0,8699,107.1,103,12.5,18.7,755,72541089.94792,0.56,38.8,54.7,3889,80.3,0,8724,106,102,12.5,18.8,734,70641089.95833,0.56,38.8,54.7,3864,80.3,0,8708,105.1,101.2,12.5,18.8,738,70941089.96875,0.53,38.5,54.7,3546,77.3,0,8713,103.9,100.4,12.4,18.7,649,62041089.97917,0.47,38.8,53.5,3297,73.4,0,8509,105.9,102.8,12.3,18.5,479,46441089.98958,0.45,38.9,53,3348,72.5,0,8573,105.2,101.7,12.4,18.7,453,44041090,0.44,38.8,52.8,3348,71.6,0,8588,104.3,101.1,12.5,18.7,435,42341090.01042,0.44,38.8,52.7,3256,71.4,0,8587,103.3,100,12.4,18.4,424,41241090.02083,0.44,38.8,52.6,3209,71.1,0,8647,108,105,12.4,18.7,415,40341090.03125,0.44,38.8,52.6,3198,71,0,8660,107.1,104.3,12.3,18.4,408,39741090.04167,0.43,38.8,52.7,3207,71,0,8527,106.4,103.4,12.7,18.6,408,39741090.05208,0.43,38.8,52.6,3230,71,0,8585,105.3,102.5,12.4,18.6,409,39941090.0625,0.44,38.8,52.6,3143,71.2,0,8558,104.9,101.9,12.3,18.7,400,39241090.07292,0.44,38.8,52.5,3167,71.3,0,8573,104.1,101,12.3,18.5,403,39541090.08333,0.44,38.8,52.5,3126,70.9,0,8630,103.4,100.7,12.6,18.6,394,38441090.09375,0.43,38.9,52.6,3215,70.4,0,8573,108.9,105.9,12.2,18.5,397,38741090.10417,0.43,38.8,52.5,3170,70.2,0,8602,108.2,105.2,12.2,18.6,392,38341090.11458,0.42,38.7,52.5,3182,70.3,0,8633,107,104.2,12.4,18.7,391,38241090.125,0.43,38.7,52.4,3129,70.2,0,8687,106.8,103.9,12.6,18.5,385,37541090.13542,0.43,38.9,52.4,3149,70.2,0,8615,105.7,102.7,12.4,18.5,385,37541090.14583,0.43,38.8,52.4,3092,70,0,8588,105,102.1,12.4,18.6,380,37041090.15625,0.42,38.8,52.3,3178,69.8,0,8580,104.1,101.4,12.4,18.5,380,37141090.16667,0.42,38.8,52.4,3107,69.8,0,8682,103.4,100.8,12.3,18.4,378,36741090.17708,0.42,38.9,52.3,3152,69.7,0,8564,109,105.9,12.5,18.6,376,36741090.1875,0.42,38.8,52.2,3117,69.7,0,8597,108.1,105.4,12.7,18.7,375,36641090.19792,0.42,38.8,52.3,3152,69.7,0,8588,107.2,104.2,12.5,18.4,374,36441090.20833,0.42,38.7,52.3,3089,69.8,0,8585,106.5,103.7,12.5,18.5,372,36241090.21875,0.41,38.8,52.2,3194,69.6,0,8638,105.7,102.7,12.4,18.5,374,36441090.22917,0.42,38.8,52.3,3105,69.4,0,8657,105,102.3,12.5,18.5,367,35841090.23958,0.42,38.8,52.2,3098,69.4,0,8618,104,101.3,12.3,18.5,368,35841090.25,0.42,38.7,52.2,3069,69.2,0,8639,103.6,101,12.4,18.7,366,35641090.26042,0.41,38.8,52.2,3172,69.1,0,8602,108.6,106,12.3,18.4,372,36141090.27083,0.42,38.8,52.1,3133,69.2,0,8591,107.9,105.3,12.5,18.3,373,36341090.28125,0.42,38.9,52.2,3173,69.3,0,8561,107.5,104.5,12.5,18.6,376,36641090.29167,0.42,38.8,52.2,3148,69.4,0,8546,106.6,103.8,12.3,18.6,371,36241090.30208,0.42,38.9,52.2,3299,69.7,0,8637,105.7,102.7,12.4,18.3,388,37941090.3125,0.43,38.9,52.2,3278,70.1,0,8512,105.6,102.7,12.5,18.5,396,38741090.32292,0.43,38.9,52.5,3359,70.4,0,8640,105,101.6,12.4,18.4,418,40741090.33333,0.44,39,52.5,3404,70.9,0,8611,104.1,101,12.5,18.4,422,41341090.34375,0.44,38.8,52.6,3411,71.4,0,8561,109,105.5,12.3,18.5,435,42641090.35417,0.45,38.9,52.7,3469,71.8,0,8603,107.8,104.7,12.5,18.9,454,44341090.36458,0.46,38.8,52.8,3442,72.2,0,8568,107.6,104.2,12.3,18.4,464,45141090.375,0.46,39.1,52.9,3577,72.7,0,8529,106.5,103.1,12.4,18.7,474,46241090.38542,0.46,38.7,53,3516,73.2,0,8541,106,102.6,12.7,18.7,490,47641090.39583,0.46,39,53.1,3501,73.8,0,8574,105.1,101.8,12.5,18.6,484,47041090.40625,0.48,38.8,53,3443,74.1,0,8622,104.5,101.1,12.6,18.4,489,47741090.41667,0.48,38.8,53.1,3497,74.5,0,8585,104.1,100.7,12.3,18.4,506,49241090.42708,0.47,38.9,53.2,3656,75,0,8603,109.4,106.1,12.4,18.5,518,50541090.4375,0.49,39.1,53.3,3704,75,0,8596,108.7,105,12.3,18.3,540,52441090.44792,0.49,39,53.5,3754,75.9,0,8628,108.3,104.2,12.4,18.5,571,55341090.45833,0.5,39.1,53.5,3847,76.3,0,8573,107.4,103.1,12.3,18.5,591,57441090.46875,0.51,38.8,53.6,3772,76.4,0,8596,106.6,102.8,12.2,18.4,604,58441090.47917,0.5,38.9,53.7,3748,77,0,8553,106,102.4,12.4,18.6,591,57241090.48958,0.51,38.9,53.8,3833,77,0,8594,105.5,101.7,12.2,18.6,612,59141090.5,0.52,38.8,53.8,3712,77.4,0,8565,104.5,100.6,12.4,18.5,613,59241090.51042,0.52,38.8,53.8,3711,77.2,0,8584,108.4,104.5,12.4,18.5,619,59741090.52083,0.53,38.8,53.8,3727,77.7,0,8537,108.8,104.8,12.2,18.6,630,60741090.53125,0.52,38.7,54,3711,77.4,0,8631,108.6,105,12.3,18.4,627,60441090.54167,0.53,38.8,53.9,3802,78.8,0,8661,107.6,104,12.5,18.4,640,61941090.55208,0.52,38.9,53.9,3826,78.6,0,8681,106.8,103.1,12.5,18.4,635,61541090.5625,0.52,38.8,53.9,3794,78.3,0,8525,106.5,102.7,12.4,18.5,638,61741090.57292,0.54,38.8,54,3696,78.9,0,8675,105.9,102,12.4,18.5,636,61541090.58333,0.54,38.9,54.1,3821,79.2,0,8581,105.2,101.2,12.3,18.4,662,64041090.59375,0.55,38.9,54.2,3772,79.6,0,8603,104.5,100.7,12.3,18.6,671,64841090.60417,0.55,38.8,54.3,3726,79.8,0,8579,108.9,105.3,12.4,18.5,674,65041090.61458,0.54,39,54.3,3953,79.7,0,8584,108.2,104.1,12.6,18.7,701,67541090.625,0.55,38.9,54.3,3904,79.5,0,8588,107.8,103.7,12.4,18.8,706,68241090.63542,0.55,38.8,54.3,3959,79.6,0,8708,107.2,103.1,12.3,18.4,719,69341090.64583,0.56,38.8,54.3,3905,79.6,0,8611,106.5,102.6,12.4,18.7,715,69041090.65625,0.56,38.9,54.4,3953,79.5,0,8638,106.2,102,12.3,18.4,724,69841090.66667,0.57,38.9,54.4,3907,80.4,0,8603,105.5,101.4,12.3,18.4,729,70341090.67708,0.55,38.8,54.4,3920,80,0,8543,104.5,100.5,12.2,18.4,721,69441090.6875,0.55,38.8,54.3,3908,79.4,0,8648,109.7,105.7,12.4,18.3,706,68141090.69792,0.55,38.8,54.3,3872,79.5,0,8595,108.9,104.9,12.5,18.6,695,67141090.70833,0.55,38.8,54.1,3741,79.4,0,8581,107.7,103.9,12.4,18.4,670,64841090.71875,0.53,39,54.2,3803,79,0,8528,106.8,103,12.4,18.6,650,62841090.72917,0.54,39,54.1,3789,79,0,8618,106.1,102.2,12.3,18.4,658,63741090.73958,0.55,38.8,54,3782,79,0,8633,105.6,101.8,12.4,18.4,663,64141090.75,0.53,38.8,54.2,3803,78.9,0,8638,105.3,101.3,12.3,18.6,659,63641090.76042,0.55,38.7,54.3,3671,78.9,0,8597,104.5,100.7,12.3,18.4,663,63941090.77083,0.54,38.9,54.3,3731,79.1,0,8709,109.4,105.5,12.5,18.5,663,64041090.78125,0.54,38.8,54.2,3708,79.3,0,8555,108.6,104.7,12.3,18.5,661,63941090.79167,0.55,38.9,54.4,3781,79.7,0,8650,108,103.9,12.3,18.6,684,66141090.80208,0.56,39,54.5,3844,80.3,0,8603,107.4,103.3,12.5,18.5,704,68041090.8125,0.56,38.9,54.6,3881,80.2,0,8605,106.8,102.8,12.3,18.5,725,70041090.82292,0.56,38.8,54.6,3870,80.6,0,8528,105.9,102.1,12.4,18.5,729,70341090.83333,0.57,38.7,54.6,3892,80.6,0,8556,105.4,101.2,12.4,18.6,750,72341090.84375,0.56,38.8,54.5,3836,80.2,0,8581,105.2,101.1,12.3,18.4,718,69141090.85417,0.56,38.8,54.4,3749,80,0,8591,109.3,105.6,12.4,18.5,697,67341090.86458,0.54,38.9,54.4,3833,79.6,0,8657,108.6,104.7,12.6,18.6,677,65341090.875,0.55,38.9,54.4,3835,79.5,0,8534,108.1,103.9,12.4,18.4,687,66341090.88542,0.54,38.7,54.4,3788,79.1,0,8588,107.2,103.5,12.3,18.6,683,65841090.89583,0.55,38.9,54.4,3782,79.6,0,8573,106.6,102.6,12.3,18.3,689,66541090.90625,0.56,38.9,54.4,3779,79.8,0,8569,105.8,102,12.3,18.6,689,66541090.91667,0.56,38.8,54.4,3779,80.2,0,8551,105.6,101.3,12.5,18.6,692,66941090.92708,0.55,38.8,54.4,3851,79.8,0,8534,104.3,100.7,12.7,18.5,698,67241090.9375,0.54,38.8,54.4,3814,79.3,0,8588,110.3,106.8,12.6,18.5,688,66341090.94792,0.55,38.9,54.4,3795,79.2,0,8588,109.9,105.9,12.4,18.6,680,65541090.95833,0.54,38.9,54.4,3786,78.9,0,8543,109.3,104.9,12.4,18.3,673,64941090.96875,0.53,38.9,54.2,3828,78.5,0,8630,107.8,103.9,12.3,18.6,656,63341090.97917,0.53,38.8,54.1,3749,78,0,8622,106.9,103.2,12.6,18.7,640,61841090.98958,0.51,38.6,53.8,3593,75.8,0,8561,106.7,103,12.5,18.7,586,56441091,0.46,38.7,53,3350,72.8,0,8595,110.6,107.5,12.3,18.7,469,45541091.01042,0.44,38.8,52.5,3235,71.7,0,8633,108.2,105.1,12.3,18.6,416,40641091.02083,0.44,38.8,52.4,3208,71.7,0,8587,106.9,103.9,12.5,18.5,403,39441091.03125,0.45,38.8,52.5,3201,71.6,0,8640,106.2,103.2,12.7,18.5,414,40541091.04167,0.44,38.8,52.6,3245,72.2,0,8560,105.3,102.4,12.3,18.6,419,41041091.05208,0.46,38.7,52.7,3201,72.4,0,8576,104.9,102,12.4,18.3,430,42041091.0625,0.44,38.8,52.7,3245,71.9,0,8534,104.1,101.1,12.6,18.4,421,41141091.07292,0.46,38.8,52.6,3186,73.2,0,8555,103.2,100.5,12.3,18.5,425,41741091.08333,0.45,38.8,52.6,3185,72.1,0,8561,108.5,105.8,12.4,18.7,416,40741091.09375,0.44,38.8,52.7,3182,71.4,0,8629,107.9,104.8,12.4,18.5,413,40341091.10417,0.43,38.9,52.6,3223,71.3,0,8588,106.8,104.1,12.4,18.5,401,39341091.11458,0.44,38.8,52.7,3245,71.5,0,8772,106,103.2,12.3,18.5,412,40441091.125,0.44,38.8,52.6,3148,71.2,0,8618,105.1,102.2,12.5,18.6,402,39241091.13542,0.44,38.8,52.6,3245,71.3,0,8651,104.6,101.8,12.6,18.3,409,39941091.14583,0.43,38.9,52.6,3234,70.8,0,8560,103.9,101.1,12.4,18.4,404,39641091.15625,0.43,38.8,52.6,3185,70.5,0,8576,103.3,100.5,12.4,18.4,398,38841091.16667,0.44,38.8,52.5,3178,71.4,0,8587,109.4,106.4,12.4,18.4,398,38941091.17708,0.43,38.8,52.5,3206,70.5,0,8591,108.1,105.4,12.5,18.6,398,38941091.1875,0.43,38.8,52.4,3149,70.1,0,8506,107.4,104.7,12.3,18.3,387,37841091.19792,0.43,38.8,52.4,3179,70.6,0,8565,106.3,103.3,12.4,18.3,389,38141091.20833,0.43,38.9,52.4,3175,70.4,0,8513,106,103.3,12.4,18.4,389,38241091.21875,0.44,38.9,52.5,3175,70.7,0,8632,105.2,102.4,12.3,18.4,400,39341091.22917,0.43,38.8,52.6,3208,71,0,8541,104.9,102.1,12.7,18.6,407,39641091.23958,0.44,38.8,52.6,3254,71,0,8648,104,101,12.5,18.5,414,40441091.25,0.43,38.7,52.8,3171,70.5,0,8621,110.2,107.3,12.2,18.4,404,39441091.26042,0.44,38.8,52.5,3205,70.7,0,8558,109.1,105.9,12.2,18.4,405,39441091.27083,0.43,38.8,52.4,3224,70.7,0,8599,108.2,105.3,12.4,18.5,399,39241091.28125,0.43,38.8,52.4,3266,70.6,0,8582,107.4,104.5,12.3,18.7,403,39341091.29167,0.44,38.8,52.4,3284,70.9,0,8627,106.8,103.6,12.3,18.4,410,40241091.30208,0.44,38.9,52.5,3366,71.1,0,8536,106.1,102.8,12.3,18.6,426,41741091.3125,0.44,38.9,52.5,3388,71.5,0,8670,105.9,102.5,12.3,18.5,433,42441091.32292,0.45,38.9,52.7,3455,71.7,0,8543,105.1,101.7,12.4,18.6,447,43641091.33333,0.45,38.7,52.8,3411,72.1,0,8597,104.2,101.1,12.4,18.2,457,44641091.34375,0.45,39,52.8,3397,72.8,0,8606,103.4,100.3,12.2,18.3,446,43741091.35417,0.46,38.9,52.9,3500,73.2,0,8618,109.4,105.9,12.7,18.8,468,45941091.36458,0.47,39.1,53.1,3467,73.8,0,8538,108.2,104.9,12.4,18.7,475,46541091.375,0.48,39,53.1,3516,74.6,0,8498,108.2,105,12.5,18.6,497,48741091.38542,0.47,38.9,53.3,3711,74.6,0,8504,107.2,103.7,12.3,18.6,531,51641091.39583,0.49,38.7,53.4,3658,75,0,8708,107,103.3,12.3,18.5,556,53941091.40625,0.49,38.9,53.5,3755,75.8,0,8592,106.8,102.8,12.5,18.3,565,54741091.41667,0.51,38.7,53.5,3689,76.5,0,8650,106.5,103.1,12.5,18.4,587,56841091.42708,0.52,39.1,54,3964,78.3,0,8582,108,103.8,12.3,18.5,658,63341091.4375,0.54,39.1,54.3,4085,79,0,8529,108.3,103.4,12.4,18.2,712,68941091.44792,0.56,38.8,54.3,3901,79.1,0,8693,107.4,102.9,12.5,18.7,721,69241091.45833,0.55,39.5,54.3,4275,79.9,0,8528,110.2,105.4,12.4,18.6,736,71041091.46875,0.57,38.8,54.3,4133,80.3,0,8602,105.5,100.8,12.5,18.3,775,74941091.47917,0.58,38.8,54.5,4163,80.8,0,8558,111.5,106.6,12.5,18.5,798,77141091.48958,0.59,38.8,54.8,4118,80.9,0,8537,110.4,105.8,12.4,18.7,819,78941091.5,0.59,38.9,54.7,4133,81.4,0,8543,109.9,105.4,12.3,18.4,821,79141091.51042,0.59,38.8,54.9,4166,81.5,0,8610,109.4,105,12.4,18.5,841,80841091.52083,0.61,39.2,54.8,4508,82.4,0,8542,109.7,104.4,12.2,18.4,920,88641091.53125,0.63,39.1,54.9,4663,83,0,8558,110.2,104.3,12.3,18.7,990,94541091.54167,0.64,39.1,55,4775,82.7,0,8555,109.7,103.5,12.2,18.3,1040,98641091.55208,0.64,38.9,55,4805,82.4,0,8586,109,103.1,12.4,18.4,1065,100241091.5625,0.63,38.8,55,4787,82.8,0,8538,107.9,102.5,12.4,18.5,1042,98841091.57292,0.62,38.8,54.8,4764,82,0,8573,107.7,102,12.5,18.6,1014,96041091.58333,0.62,38.9,54.8,4776,81.9,0,8589,107,101.1,12.2,18.5,1009,95741091.59375,0.62,38.9,54.7,4674,81.7,0,8643,112.4,107.1,12.3,18.4,984,93641091.60417,0.59,38.6,54.4,4448,79.7,0,8577,110.8,105.5,12.3,18.4,891,84841091.61458,0.57,38.5,54.1,4328,78.6,0,8657,109.5,104.5,12.3,18.6,816,78441091.625,0.51,38.6,53.5,3983,74.8,0,8573,107,102.8,12.4,18.4,647,62141091.63542,0.49,38.6,53.3,3780,73.9,0,8536,110.7,106.7,12.4,18.3,577,55741091.64583,0.48,38.8,53,3787,74,0,8549,108.6,104.8,12.3,18.3,548,53141091.65625,0.5,39,53.2,3863,75.2,0,8558,108,104.1,12.2,18.4,578,56041091.66667,0.51,38.9,53.4,3849,76.4,0,8654,107.5,103.4,12.3,18.5,607,58941091.67708,0.51,38.9,53.6,3971,76.9,0,8519,106.7,102.5,12.2,18.4,634,61341091.6875,0.53,38.9,53.6,3971,77.4,0,8597,106.4,102.1,12.4,18.6,651,63041091.69792,0.54,38.9,53.8,4024,78,0,8608,106.1,101.8,12.4,18.3,683,66141091.70833,0.54,39,53.9,4091,78,0,8564,105.4,101,12.5,18.6,691,66741091.71875,0.53,38.8,53.9,3953,77.4,0,8595,104.4,100.3,12.5,18.4,672,64841091.72917,0.51,38.8,53.7,3771,75.8,0,8543,109.8,105.8,12.4,18.5,604,58441091.73958,0.49,38.8,53.5,3515,74.9,0,8572,107.2,103.8,12.4,18.6,534,51741091.75,0.5,38.8,53.4,3572,75,0,8547,107.5,104,12.5,18.3,544,52741091.76042,0.48,38.8,53.4,3664,74.6,0,8558,107,103.1,12.5,18.7,548,53141091.77083,0.48,38.8,53.5,3653,74.7,0,8612,105.9,102,12.3,18.3,546,52841091.78125,0.48,38.9,53.4,3655,75.1,0,8584,105.1,101.3,12.4,18.6,539,52341091.79167,0.49,38.8,53.4,3674,75,0,8491,104.2,100.7,12.5,18.3,556,53841091.80208,0.49,39,53.4,3668,75.5,0,8531,108.4,104.9,12.3,18.4,546,53041091.8125,0.5,38.9,53.5,3786,76.3,0,8549,107.1,103.4,12.6,18.3,578,56141091.82292,0.5,38.8,53.6,3821,76.6,0,8573,107,103.4,12.4,18.4,595,57541091.83333,0.51,38.9,53.5,3896,76.3,0,8629,106.7,102.6,12.3,18.5,612,59241091.84375,0.52,38.9,53.5,3791,76.7,0,8597,105.7,101.8,12.5,18.4,609,59041091.85417,0.51,38.9,53.3,3866,76.2,0,8637,105.2,101,12.3,18.3,598,58141091.86458,0.51,38.8,53.2,3779,75.5,0,8553,108.4,104.6,12.4,18.3,583,56441091.875,0.49,38.8,53.1,3773,75.2,0,8501,107.7,103.7,12.3,18.4,559,54441091.88542,0.5,38.9,53.2,3811,75.6,0,8504,107.3,103,12.4,18.4,579,56241091.89583,0.5,38.8,53.3,3806,75.7,0,8551,106.5,102.3,12.4,18.4,588,57041091.90625,0.51,38.9,53.4,3836,75.5,0,8513,105.9,101.8,12.3,18.4,602,58141091.91667,0.51,38.8,53.4,3847,75.6,0,8537,104.8,100.6,12.4,18.4,602,58141091.92708,0.5,38.8,53.2,3806,75.5,0,8511,110.1,105.9,12.4,18.5,586,56841091.9375,0.51,38.8,53.3,3742,75.3,0,8572,108.9,105,12.5,18.5,582,56341091.94792,0.5,38.7,53.1,3741,75.4,0,8576,107.9,104.2,12.5,18.7,570,55341091.95833,0.5,38.8,53.2,3805,75.2,0,8627,107.2,103.5,12.4,18.5,572,55541091.96875,0.49,38.7,53.1,3798,75.2,0,8561,106.8,102.9,12.4,18.5,566,54841091.97917,0.5,38.8,53.1,3704,75.2,0,8561,105.7,102,12.4,18.5,556,54141091.98958,0.49,38.8,53.1,3694,75.1,0,8579,105.1,101.1,12.5,18.6,548,53441092,0.49,38.7,53,3720,75.1,0,8569,109.8,106.1,12.5,18.6,548,53241092.01042,0.49,38.9,53,3705,74.6,0,8572,108.4,104.5,12.4,18.5,546,53141092.02083,0.48,38.8,52.9,3695,74.6,0,8534,107.7,104.4,12.4,18.5,531,51841092.03125,0.49,38.8,52.8,3623,74.4,0,8561,107,103.5,12.3,18.4,521,50841092.04167,0.48,38.7,52.8,3551,74,0,8504,106.6,103.1,12.3,18.4,505,49341092.05208,0.47,38.8,52.6,3550,73.7,0,8479,105.4,102,12.4,18.4,487,47741092.0625,0.47,38.7,52.6,3486,73.3,0,8537,104.4,101.1,12.2,18.4,473,46441092.07292,0.46,38.9,52.4,3486,72.9,0,8524,110.1,106.8,12.4,18.4,460,45241092.08333,0.46,38.7,52.3,3418,72.3,0,8602,108.9,105.7,12.4,18.2,447,43941092.09375,0.45,38.8,52.2,3412,72,0,8558,108,104.8,12.6,18.6,437,42941092.10417,0.44,38.8,52.1,3449,71.7,0,8603,107.4,104.1,12.5,18.4,427,42141092.11458,0.44,38.8,52.2,3384,71.3,0,8632,106.8,103.5,12.4,18.5,419,41241092.125,0.45,38.9,52.2,3396,71.6,0,8655,105.9,102.6,12.3,18.6,425,41941092.13542,0.45,39.1,52.3,3507,71.9,0,8526,104.9,101.5,12.5,18.7,433,42741092.14583,0.44,38.8,52.3,3404,71.4,0,8507,105.2,101.9,12.4,18.5,431,42441092.15625,0.45,38.7,52.3,3418,71.2,0,8566,104,100.7,12.4,18.4,437,42841092.16667,0.43,38.8,52.2,3379,70.6,0,8558,109.3,106.2,12.4,18.3,414,40641092.17708,0.43,38.8,52.1,3412,70.3,0,8566,108.6,105.4,12.2,18.4,412,40441092.1875,0.43,38.9,52,3400,70.2,0,8560,107.8,104.5,12.5,18.6,402,39641092.19792,0.42,38.7,51.9,3374,70.2,0,8538,106.7,103.7,12.3,18.4,396,39241092.20833,0.43,38.9,51.9,3392,70.2,0,8595,106.1,103.2,12.5,18.5,396,39141092.21875,0.43,38.8,52,3407,70,0,8493,105.5,102.3,12.3,18.5,407,40041092.22917,0.43,38.8,51.9,3347,69.8,0,8557,104.8,101.6,12.3,18.3,401,39441092.23958,0.43,38.9,52,3393,69.8,0,8506,104.3,101,12.5,18.5,396,39341092.25,0.43,38.8,51.9,3351,69.6,0,8513,109.9,106.9,12.5,18.5,395,38841092.26042,0.43,38.8,52,3332,69.6,0,8586,108.9,105.9,12.2,18.2,392,38541092.27083,0.43,38.8,51.9,3291,69.5,0,8545,108.5,105.1,12.4,18.4,389,38341092.28125,0.42,38.8,51.9,3332,69.5,0,8500,107.5,104.3,12.5,18.4,388,38241092.29167,0.42,38.9,52.2,3366,69.7,0,8549,107,103.8,12.2,18.3,393,38641092.30208,0.42,38.8,52,3407,69.8,0,8526,106.1,103.1,12.5,18.5,399,39541092.3125,0.42,38.8,52.2,3456,69.7,0,8513,105.6,102.4,12.3,18.3,409,40341092.32292,0.44,38.8,52.3,3467,70,0,8555,104.8,101.4,12.3,18.3,427,41941092.33333,0.43,38.5,52.3,3161,69.9,0,8558,109.1,106.2,12.4,18.5,397,38741092.34375,0.43,38.7,52.3,3106,69.8,0,8545,107.3,104.4,12.6,18.1,380,37241092.35417,0.42,38.9,52.7,3170,69.7,0,8519,105.8,103.1,12.4,18.3,389,38141092.36458,0.42,38.8,52.5,3194,69.8,0,8595,105.1,102.1,12.5,18.6,391,38141092.375,0.43,38.8,52.4,3126,70,0,8527,104.4,101.8,12.4,18.4,388,37941092.38542,0.43,38.9,52.4,3257,70.2,0,8580,103.8,100.6,12.4,18.6,399,39241092.39583,0.43,38.9,52.3,3392,70.9,0,8580,108.5,105.6,12.7,18.3,415,40841092.40625,0.43,38.9,52.5,3472,71.3,0,8592,108.4,105.3,12.3,18.5,429,42141092.41667,0.43,38.9,52.6,3531,71.4,0,8541,108.9,105.4,12.4,18.5,444,43441092.42708,0.44,39.1,52.6,3633,71.6,0,8559,108,104.6,12.3,18.5,459,45041092.4375,0.45,38.7,52.6,3607,71.8,0,8500,107.7,103.7,12.4,18.5,474,46341092.44792,0.45,38.8,52.7,3472,72.2,0,8551,106.6,103.4,12.4,18.3,455,44641092.45833,0.46,39.3,52.7,3796,72.9,0,8567,107.5,103.8,12.4,18.4,489,48141092.46875,0.47,39.2,52.7,3959,73.3,0,8549,107.8,103.9,12.2,18.3,524,51241092.47917,0.49,38.7,52.9,3818,73.7,0,8529,107,103.2,12.2,18.2,554,53741092.48958,0.4