9,39.1,52.6,3920,73.8,0,8513,107.1,103,12.4,18.7,547,53441092.5,0.49,38.8,52.6,4101,74.2,0,8494,106.8,102.2,12.3,18.3,579,56341092.51042,0.5,38.7,52.9,3858,74.2,0,8516,111,107,12.3,18.2,585,56541092.52083,0.5,39,52.9,4006,74.5,0,8544,111.4,107.5,12.5,18.5,583,56741092.53125,0.5,39,52.9,4133,75.2,0,8551,111.2,107,12.4,18.4,609,59241092.54167,0.51,39,53,4222,75.6,0,8540,110.9,105.9,12.4,18.5,639,62041092.55208,0.5,38.7,53,4238,75.2,0,8557,110.2,105.7,12.4,18.4,635,61441092.5625,0.49,38.8,52.9,4073,74.2,0,8642,109.3,104.8,12.3,18.1,595,57841092.57292,0.5,38.7,53,4044,74,0,8483,108.6,104.1,12.3,18.5,606,58541092.58333,0.5,38.6,52.7,3818,73.9,0,8487,106.6,102.5,12.3,18.4,567,55041092.59375,0.48,38.8,52.7,3788,73.4,0,8577,104.7,100.8,12.4,18.6,526,51241092.60417,0.47,38.8,52.8,3847,73.2,0,8514,110.1,106.2,12.3,18.4,539,52341092.61458,0.48,38.8,52.9,3893,73.5,0,8525,109.6,105.3,12.4,18.3,554,53841092.625,0.49,38.6,52.9,3681,73.6,0,8594,108.9,105.1,12.1,18.2,549,53241092.63542,0.47,38.8,52.8,3799,73.2,0,8533,106.2,102.4,12.4,18.3,531,51741092.64583,0.48,38.8,53,3750,73.4,0,8588,105.7,101.7,12.3,18.6,540,52341092.65625,0.48,38.8,52.8,3788,73.3,0,8592,105.3,101.4,12.3,18.7,536,52141092.66667,0.47,38.8,52.8,3791,73.1,0,8501,104.4,100.3,12.2,18.3,526,51141092.67708,0.47,39,53.1,3806,73.1,0,8588,109.7,105.9,12.6,18.4,537,52141092.6875,0.48,38.8,53.2,3768,73.2,0,8513,108.4,104.7,12.3,18.3,547,52941092.69792,0.48,38.8,53.2,3757,73.2,0,8543,108.1,104.2,12.3,18.3,546,52841092.70833,0.48,38.8,53.2,3787,73.2,0,8586,107.5,103.7,12.3,18.2,552,53341092.71875,0.48,38.8,53.3,3773,73.3,0,8619,106.9,103.1,12.4,18.2,551,53241092.72917,0.48,39,53.5,3848,73.2,0,8537,106.5,102.6,12.3,18.3,564,54241092.73958,0.48,39,53.4,3895,74,0,8555,106.7,102.8,12.3,18.4,579,55841092.75,0.49,38.7,53.5,3787,73.9,0,8633,105.9,101.9,12.3,18.3,585,56341092.76042,0.5,38.8,53.3,3851,74.5,0,8644,105.7,101.4,12.3,18.5,590,56941092.77083,0.5,38.7,53.3,3806,74.5,0,8573,104.9,101,12.4,18.3,582,56241092.78125,0.5,38.9,53.3,3885,74.4,0,8566,109.2,105.2,12.4,18.4,590,56941092.79167,0.5,38.9,53.3,3953,75.2,0,8522,108.5,104.4,12.3,18.4,598,57941092.80208,0.5,38.9,53.3,4042,75.3,0,8549,107.4,103.3,12.4,18.3,613,59541092.8125,0.51,38.8,53.2,3770,76.4,0,8535,106.5,102.8,12.4,18.4,585,56841092.82292,0.5,39,53.4,4022,76.6,0,8588,105.9,101.7,12.3,18.6,608,59141092.83333,0.5,38.7,53.2,3915,76.3,0,8545,105.1,101.2,12.4,18.5,605,58841092.84375,0.51,38.8,53.3,3776,75.1,0,8558,104.5,100.7,12.6,18.2,587,56841092.85417,0.48,38.8,53.1,3914,74.6,0,8513,109.9,105.9,12.2,18.3,573,55641092.86458,0.49,38.8,53,3890,74.3,0,8561,108.7,104.5,12.2,18.6,572,55541092.875,0.49,38.8,53,3893,74.4,0,8654,108.1,104.1,12.4,18.4,565,54941092.88542,0.5,38.8,53,3817,74.6,0,8558,107.1,103.1,12.2,18.4,571,55641092.89583,0.49,38.7,53,3841,74.4,0,8599,106.5,102.6,12.4,18.5,564,54741092.90625,0.49,38.9,53,3893,74.5,0,8576,105.7,101.8,12.6,18.5,571,55541092.91667,0.48,38.8,53,3840,74.5,0,8566,105.2,101.1,12.3,18.3,556,54041092.92708,0.5,38.8,53.1,3858,74.9,0,8583,104.7,100.2,12.5,18.4,579,56241092.9375,0.5,38.9,53,3878,74.9,0,8558,108.2,104.4,12.4,18.5,578,56241092.94792,0.5,38.8,53,3922,75.3,0,8559,107.8,103.4,12.3,18.2,591,57441092.95833,0.49,38.6,53,3884,75,0,8501,107,102.9,12.5,18.4,580,56441092.96875,0.49,38.8,52.9,3837,74.6,0,8573,106.2,102.2,12.3,18.3,560,54541092.97917,0.49,38.8,52.9,3893,74.7,0,8621,105.4,101.4,12.3,18.6,568,55341092.98958,0.49,38.8,52.9,3875,74.7,0,8557,104.7,101,12.3,18.6,567,55041093,0.49,38.8,52.9,3915,74.9,0,8504,110.1,106,12.3,18.4,567,55141093.01042,0.5,38.8,53,3884,74.8,0,8508,109.2,105,12.4,18.5,576,55941093.02083,0.5,38.9,52.8,3835,74.7,0,8493,108.4,104.6,12.2,18.2,559,54541093.03125,0.5,38.8,52.9,3833,74.5,0,8626,107.7,103.7,12.4,18.4,564,54841093.04167,0.49,38.7,52.8,3844,74.4,0,8555,106.9,103,12.4,18.5,559,54441093.05208,0.49,38.8,52.8,3775,74.3,0,8527,106.1,102.3,12.3,18.5,548,53441093.0625,0.48,38.7,52.9,3846,74.3,0,8579,105.6,101.7,12.5,18.5,554,53841093.07292,0.49,38.8,52.8,3773,74.1,0,8543,104.3,100.6,12.4,18.4,546,53141093.08333,0.48,38.9,52.8,3806,73.8,0,8510,109.5,105.5,12.3,18.4,536,52341093.09375,0.48,38.8,52.8,3742,73.9,0,8546,108.2,104.3,12.4,18.4,533,51941093.10417,0.47,38.8,52.7,3825,73.7,0,8631,107,103.1,12.6,18.6,532,51941093.11458,0.48,38.8,52.8,3788,73.7,0,8534,106.6,102.9,12.3,18.4,536,52241093.125,0.48,38.9,52.9,3784,73.5,0,8504,106.1,102.1,12.4,18.5,531,51641093.13542,0.48,38.8,52.9,3723,73.3,0,8567,105.3,101.3,12.4,18.5,530,51541093.14583,0.47,38.7,52.8,3607,73,0,8566,103.9,100.5,12.4,18.5,509,49441093.15625,0.47,38.7,52.7,3560,72.9,0,8547,109.8,106.2,12.2,18.3,493,48141093.16667,0.47,38.8,52.6,3644,73,0,8588,108.7,105.2,12.4,18.3,500,48841093.17708,0.47,38.8,52.7,3698,72.9,0,8633,108,104.2,12.5,18.5,508,49441093.1875,0.47,38.8,52.7,3674,72.9,0,8573,107,103.6,12.4,18.7,504,49141093.19792,0.47,38.8,52.7,3629,72.7,0,8508,106.4,102.6,12.4,18.1,501,48741093.20833,0.47,38.9,52.7,3666,72.7,0,8508,105.5,102,12.4,18.4,502,48941093.21875,0.46,38.8,52.6,3742,72.6,0,8591,105,101.2,12.3,18.3,504,49141093.22917,0.48,38.8,52.8,3674,72.5,0,8528,110.7,106.7,12.4,18.4,517,50241093.23958,0.47,38.9,52.7,3679,72.6,0,8613,109.8,106,12.3,18.3,506,49241093.25,0.47,38.8,52.8,3689,72.6,0,8558,109.1,105.4,12.4,18.4,513,49841093.26042,0.46,38.8,52.9,3818,72.7,0,8588,108.3,104.3,12.3,18.5,525,50941093.27083,0.46,38.9,53,3829,72.8,0,8558,107.7,104,12.4,18.4,526,51041093.28125,0.47,38.7,52.9,3758,72.9,0,8574,107.4,103.6,12.4,18.4,531,51541093.29167,0.48,38.9,53,3773,73,0,8573,106.2,102.4,12.2,18.1,538,52141093.30208,0.48,38.8,52.9,3817,73.2,0,8543,105.7,101.7,12.2,18.3,547,53041093.3125,0.48,38.9,53.3,3896,73.4,0,8550,105.1,101.1,12.3,18.3,569,54841093.32292,0.49,38.8,53.2,3847,73.7,0,8496,104.6,100.5,12.3,18.1,572,55241093.33333,0.49,38.9,53.3,3959,74,0,8530,110.1,105.9,12.4,18.5,589,56741093.34375,0.5,38.8,53.5,3908,74.3,0,8550,108,103.9,12.5,18.2,605,58341093.35417,0.49,39.1,53.6,4103,74.6,0,8612,107.8,103.6,12.4,18.3,613,59141093.36458,0.51,38.9,53.7,4118,75,0,8561,104,99.5,12.5,18.4,669,64141093.375,0.51,38.7,53.6,3915,75.2,0,8507,110.1,106.2,12.3,18.2,625,60241093.38542,0.51,39.2,53.8,4118,75.5,0,8537,109.2,104.8,12.4,18.3,657,63341093.39583,0.53,38.8,53.8,4136,75.8,0,8512,110,105.6,12.4,18.3,689,66141093.40625,0.52,39,53.9,4141,76.1,0,8538,108.6,104.1,12.4,18.1,688,66141093.41667,0.54,38.8,53.8,4101,76.3,0,8643,108.1,103.5,12.3,18.5,697,67041093.42708,0.53,38.9,54,4193,76.7,0,8537,106.7,102.1,12.4,18.4,719,69141093.4375,0.54,38.7,53.9,4163,76.6,0,8606,106,101.5,12.4,18.5,718,69141093.44792,0.53,38.9,54.1,4148,76.6,0,8538,105.3,100.9,12.3,18.3,711,68241093.45833,0.52,38.9,53.9,4286,76.7,0,8564,110.6,106.1,12.5,18.5,710,68341093.46875,0.53,38.6,54,4145,76.5,0,8675,110.7,106.1,12.5,18.4,721,69141093.47917,0.51,39,53.6,4163,75.9,0,8543,109.5,105.1,12.4,18.7,658,63541093.48958,0.52,38.8,53.6,4231,76.3,0,8495,109.4,104.8,12.5,18.5,687,66241093.5,0.52,38.9,53.6,4155,76.4,0,8558,108.5,103.8,12.2,18.6,674,65141093.51042,0.52,38.8,53.6,4189,76.3,0,8565,107.5,103.2,12.4,18.5,678,65341093.52083,0.52,39,53.5,4219,77.2,0,8564,107.2,102.5,12.3,18.4,678,65841093.53125,0.52,38.7,53.6,4032,76.1,0,8512,106.4,101.9,12.3,18.4,668,64341093.54167,0.52,39,53.5,4118,75.8,0,8592,106,101.3,12.2,18.3,654,63341093.55208,0.52,38.7,53.4,4143,75.8,0,8555,105.6,100.8,12.3,18.3,665,64341093.5625,0.53,38.8,53.5,4205,76.6,0,8596,109.9,105.2,12.4,18.4,690,66741093.57292,0.52,38.8,53.6,4204,76.5,0,8582,108.7,104.1,12.5,18.4,688,66341093.58333,0.52,39.1,53.6,4307,76.9,0,8529,108.1,103.3,12.3,18.4,689,66541093.59375,0.54,38.7,53.6,4050,76.9,0,8524,107.6,103.2,12.3,18.5,690,66541093.60417,0.53,38.8,53.7,4163,76.9,0,8603,106.7,102.2,12.4,18.5,694,66841093.61458,0.54,38.8,53.8,4095,77.4,0,8524,105.6,101.3,12.4,18.5,696,67241093.625,0.53,38.9,53.7,4179,77.1,0,8498,105.5,100.6,12.4,18.4,692,66841093.63542,0.54,38.8,53.8,4136,77.4,0,8528,110.8,106.4,12.3,18.4,707,68441093.64583,0.53,39,53.8,4284,77.7,0,8558,110.9,106,12.4,18.4,711,68741093.65625,0.53,38.9,53.8,4245,77.6,0,8519,109.8,105.2,12.3,18.4,711,68641093.66667,0.54,38.8,53.8,4058,77,0,8482,108.9,104.5,12.4,18.3,701,67541093.67708,0.53,38.9,53.9,4238,77.1,0,8536,108.7,104.1,12.4,18.4,715,68841093.6875,0.53,38.9,53.8,4190,77,0,8572,107.6,103,12.2,18.3,706,67941093.69792,0.53,38.9,53.8,4272,77.4,0,8581,107.2,102.6,12.4,18.4,711,68341093.70833,0.53,38.9,53.8,4205,77,0,8472,106.1,101.6,12.5,18.4,700,67541093.71875,0.54,38.9,53.8,4193,77.3,0,8556,105.8,101.1,12.3,18.4,705,68241093.72917,0.54,38.6,53.8,4107,77.2,0,8525,111.3,106.9,12.5,18.5,713,68741093.73958,0.53,38.9,53.8,4231,77,0,8558,110.2,105.7,12.3,18.4,705,68041093.75,0.53,38.9,53.8,4178,76.7,0,8522,109.6,104.9,12.4,18.3,694,67141093.76042,0.53,38.9,53.7,4107,76.5,0,8533,108.5,103.9,12.5,18.5,689,66441093.77083,0.53,38.8,53.7,4136,76.9,0,8513,107.9,103.3,12.4,18.3,696,67141093.78125,0.54,38.9,53.7,4227,77.3,0,8567,107.3,102.7,12.3,18.3,712,68841093.79167,0.53,38.6,53.7,4163,77.4,0,8529,106.2,101.7,12.4,18.5,701,67841093.80208,0.53,38.9,53.9,4220,77.7,0,8532,106,101.4,12.4,18.4,720,69441093.8125,0.53,38.9,53.9,4238,77.3,0,8588,105.4,100.7,12.3,18.3,715,68941093.82292,0.52,38.7,53.9,4148,76.9,0,8543,110.4,105.8,12.4,18.4,699,67341093.83333,0.52,38.8,53.7,4197,76.9,0,8538,109.2,104.8,12.4,18.3,690,66541093.84375,0.52,38.8,53.6,4115,76.7,0,8505,108.6,104.5,12.3,18.6,677,65341093.85417,0.53,38.8,53.5,4151,76.3,0,8524,107.9,103.4,12.2,18.3,679,65641093.86458,0.52,38.9,53.3,4134,76.1,0,8586,106.8,102.2,12.2,18.5,660,63841093.875,0.51,38.8,53.2,4063,76,0,8559,106.1,102,12.3,18.3,633,61441093.88542,0.52,38.8,53.1,3998,75.6,0,8565,105.6,101.3,12.4,18.1,629,60941093.89583,0.52,38.8,53.2,3953,75.6,0,8508,110.5,106.2,12.3,18.3,621,60141093.90625,0.5,38.9,53.1,4088,75.6,0,8516,109.3,104.9,12.5,18.2,623,60441093.91667,0.5,38.9,53.1,4041,75.2,0,8543,108.5,104.2,12.2,18.4,610,59241093.92708,0.5,38.9,53,3988,75,0,8624,108,103.9,12.2,18.2,598,58041093.9375,0.51,38.7,52.9,3893,75.4,0,8474,105.9,101.7,12.4,18.3,591,57441093.94792,0.5,38.8,52.9,3893,75.1,0,8587,105.3,100.9,12.5,18.6,581,56641093.95833,0.51,38.8,53.2,3906,74.9,0,8512,110.1,105.8,12.5,18.4,601,58141093.96875,0.5,38.8,53.1,3908,74.9,0,8564,109.4,105.5,12.4,18.4,590,57341093.97917,0.5,38.8,53,3909,74.7,0,8550,108.6,104.4,12.3,18.4,585,56841093.98958,0.49,38.8,53,3899,74.6,0,8567,107.7,103.5,12.4,18.5,570,55441094,0.49,38.8,52.9,3851,74.5,0,8538,106.4,102.6,12.3,18.3,565,54941094.01042,0.49,38.9,52.9,3823,74.4,0,8622,106.1,101.9,12.4,18.2,557,54141094.02083,0.49,38.8,52.9,3852,74.4,0,8557,105.6,101.6,12.4,18.2,555,54141094.03125,0.49,38.8,52.9,3874,74.3,0,8602,110,105.9,12.4,18.5,567,55141094.04167,0.5,38.7,53,3773,74.4,0,8524,109.4,105.5,12.4,18.4,564,54841094.05208,0.49,38.8,52.9,3844,74.4,0,8495,108.5,104.7,12.4,18.2,564,54841094.0625,0.49,38.9,53,3888,74.4,0,8576,107.6,103.7,12.3,18.6,566,55041094.07292,0.49,38.8,52.8,3814,74.3,0,8551,107,103.1,12.5,18.2,556,53941094.08333,0.49,38.8,52.9,3793,74.2,0,8474,106,102,12.4,18.3,553,53841094.09375,0.49,38.7,52.9,3768,74.1,0,8516,105.5,101.6,12.3,18.2,554,53841094.10417,0.49,38.8,52.8,3818,74.2,0,8570,104.7,100.6,12.4,18.3,552,53741094.11458,0.49,38.8,52.9,3810,74.3,0,8535,109.7,105.7,12.3,18.4,558,54241094.125,0.49,38.8,53,3821,74.4,0,8576,110.3,106.4,12.4,18.3,563,54741094.13542,0.49,38.7,53,3757,74.4,0,8552,109.5,105.5,12.4,18.2,557,54041094.14583,0.49,38.8,52.8,3806,74.3,0,8543,108.7,104.8,12.4,18.6,555,54041094.15625,0.49,38.8,52.9,3870,74.5,0,8486,107.7,103.8,12.3,18.5,565,55041094.16667,0.49,38.9,52.9,3833,74.3,0,8543,107.4,103.4,12.4,18.4,560,54341094.17708,0.49,38.8,52.8,3893,74.1,0,8516,106.5,102.6,12.2,18.6,562,54741094.1875,0.49,38.8,52.9,3780,74.1,0,8543,106,101.9,12.2,18.5,549,53441094.19792,0.49,38.8,52.8,3788,73.9,0,8551,105.3,101.4,12.6,18.5,548,53341094.20833,0.48,38.8,52.9,3803,73.8,0,8477,104.7,100.8,12.5,18.4,549,53341094.21875,0.49,39,52.7,3901,73.8,0,8591,110.9,106.8,12.3,18.4,554,54041094.22917,0.49,38.8,52.8,3842,73.8,0,8547,110.1,106,12.3,18.3,557,54141094.23958,0.48,38.8,52.9,3798,73.7,0,8524,109.7,105.7,12.4,18.5,545,52941094.25,0.49,38.7,52.9,3758,73.6,0,8542,108.7,104.6,12.5,18.4,553,53541094.26042,0.49,38.7,52.8,3772,73.7,0,8558,107.8,104,12.3,18.2,548,53241094.27083,0.49,38.7,52.9,3770,73.9,0,8546,107.2,103.3,12.6,18.5,553,53641094.28125,0.49,38.8,52.9,3813,73.7,0,8532,106.4,102.6,12.4,18.3,558,54141094.29167,0.48,38.9,52.9,3833,73.7,0,8667,106,102,12.4,18.6,550,53441094.30208,0.49,38.8,52.9,3941,73.7,0,8483,105.1,100.7,12.5,18.5,570,55341094.3125,0.49,38.9,53.2,3970,73.9,0,8553,108.6,104.3,12.4,18.5,590,57041094.32292,0.5,38.9,53.2,3971,74.1,0,8516,110.1,105.8,12.4,18.2,598,57741094.33333,0.5,38.8,53.1,3956,74.3,0,8675,109.6,105.4,12.4,18.3,601,58041094.34375,0.5,38.7,53.1,3960,74.4,0,8516,109.3,104.7,12.3,18.4,596,57841094.35417,0.5,38.8,53,3975,74.7,0,8494,108.2,104.2,12.3,18.3,590,57341094.36458,0.51,38.9,53.4,4013,75.2,0,8472,107.5,103.4,12.4,18.4,626,60541094.375,0.51,38.8,53.4,4001,75.4,0,8548,107.2,102.9,12.3,18.4,634,61241094.38542,0.52,38.8,53.5,4031,75.6,0,8511,106.7,102.4,12.4,18.2,647,62541094.39583,0.52,39,53.5,4148,76.3,0,8511,106,101.5,12.6,18.5,667,64441094.40625,0.53,38.9,53.6,4205,76.8,0,8542,105.8,101.2,12.2,18.3,700,67641094.41667,0.53,38.8,53.7,4246,77.1,0,8483,112.2,107.8,12.6,18.3,712,68741094.42708,0.54,38.9,53.9,4148,77.6,0,8550,110.7,106.2,12.2,18.3,711,68641094.4375,0.54,38.8,54,4178,78,0,8479,110.6,105.9,12.4,18.2,724,69841094.44792,0.56,38.8,54.1,4141,78.4,0,8468,109.6,104.9,12.4,18.3,750,72341094.45833,0.55,38.9,54,4170,78.3,0,8527,109.4,104.8,12.3,18.4,734,70841094.46875,0.55,38.9,54,4241,78.6,0,8486,108.3,103.6,12.4,18.6,749,72341094.47917,0.54,38.8,54,4199,78.3,0,8530,107.8,103.3,12.4,18.3,734,70841094.48958,0.54,38.8,53.9,4175,77.5,0,8550,106.8,102.3,12.3,18.4,720,69441094.5,0.53,38.9,53.8,4186,77.4,0,8526,106.1,101.6,12.4,18.5,702,67841094.51042,0.53,38.7,53.7,4178,77.1,0,8561,105.2,100.7,12.3,18.5,706,68141094.52083,0.53,38.8,53.7,4156,77.3,0,8534,110.9,106.5,12.4,18.4,702,67841094.53125,0.54,38.9,53.9,4244,77.5,0,8537,109.7,105.2,12.3,18.6,726,70041094.54167,0.54,38.9,53.9,4088,77.9,0,8543,109.2,104.9,12.4,18.5,704,67941094.55208,0.54,38.8,54,4220,78.2,0,8618,109,104.7,12.3,18.3,738,71141094.5625,0.53,39,54,4283,77.8,0,8527,108.2,104,12.4,18.4,725,69941094.57292,0.54,38.7,54,4125,77.9,0,8543,107.4,103.1,12.4,18.4,724,69641094.58333,0.54,38.9,54,4204,78,0,8557,106.8,102.2,12.3,18.3,725,70041094.59375,0.55,38.7,54,4147,78.6,0,8504,106.4,101.9,12.3,18.1,738,71241094.60417,0.55,38.8,54.1,4193,78.4,0,8525,105.6,101,12.3,18.4,752,72541094.61458,0.54,38.9,54.1,4234,78.4,0,8599,110.7,106.6,12.3,18.1,741,71541094.625,0.55,38.7,54,4160,77.9,0,8588,110.1,105.7,12.5,18.6,737,70941094.63542,0.55,38.7,53.8,4103,78.1,0,8559,109.9,105.6,12.5,18.7,722,69841094.64583,0.54,38.8,54.2,4189,77.8,0,8509,108.8,104.3,12.4,18.5,743,71541094.65625,0.53,39,54.1,4273,77.7,0,8619,108.7,104,12.3,18.4,721,69541094.66667,0.55,38.8,54.2,4150,77.9,0,8546,107.5,102.9,12.3,18.2,740,71241094.67708,0.54,38.8,54.1,4217,77.9,0,8585,106.8,102,12.6,18.4,745,71841094.6875,0.54,38.8,54.3,4209,78.3,0,8493,106.4,101.8,12.3,18.4,752,72441094.69792,0.56,38.8,54.3,4119,78.6,0,8497,105.7,101.2,12.5,18.6,756,72841094.70833,0.55,38.7,54.2,4100,77.7,0,8606,111.2,107.1,12.3,18.4,745,71641094.71875,0.54,38.7,54.1,4182,77.5,0,8535,110.7,106.1,12.3,18.3,734,70641094.72917,0.53,38.9,54.1,4285,77.5,0,8589,109.7,105.1,12.3,18.3,735,70741094.73958,0.54,38.9,54.2,4163,77.5,0,8501,108.7,104.3,12.3,18.4,731,70141094.75,0.53,38.7,54,4178,77,0,8572,107.9,103.6,12.2,18.3,720,69341094.76042,0.52,38.7,54.2,4254,76.9,0,8588,107.1,102.7,12.2,18.4,732,70241094.77083,0.53,39,54,4238,76.8,0,8573,106.1,101.6,12.5,18.3,707,68141094.78125,0.53,38.8,54,4164,77,0,8528,105.6,100.7,12.5,18.3,719,69141094.79167,0.54,39,53.9,4133,76.9,0,8564,111.7,107,12.5,18.3,708,68141094.80208,0.53,38.8,54,4238,76.9,0,8528,110.8,106.3,12.3,18.4,723,69541094.8125,0.53,38.7,53.9,4097,76.5,0,8604,109.9,105.4,12.3,18.6,698,67141094.82292,0.52,38.9,53.8,4166,76.5,0,8600,109.2,104.6,12.2,18.3,695,66841094.83333,0.53,38.7,53.8,4046,76.5,0,8489,108.3,103.8,12.4,18.3,690,66441094.84375,0.53,38.9,53.7,4073,76.4,0,8514,107.6,103,12.4,18.5,674,65041094.85417,0.53,38.9,53.7,4113,76.5,0,8573,106.9,102.1,12.2,18.4,684,65841094.86458,0.53,38.8,53.7,4087,76.4,0,8543,105.8,101.3,12.4,18.3,686,66241094.875,0.52,38.8,53.6,4112,76.3,0,8577,105.6,101.1,12.4,18.4,674,65041094.88542,0.53,38.8,53.6,4076,76.4,0,8540,110,105.7,12.3,18.3,674,65041094.89583,0.53,38.9,53.7,4035,76.3,0,8531,109.5,105.1,12.4,18.1,664,64141094.90625,0.52,38.9,53.6,4118,76.3,0,8569,108.6,104.2,12.3,18.4,667,64341094.91667,0.52,39,53.6,4100,76.4,0,8557,108.3,103.8,12.6,18.4,660,63641094.92708,0.53,38.7,53.5,4013,76.4,0,8633,107.4,103,12.4,18.4,661,63941094.9375,0.52,38.9,53.5,4081,76.2,0,8542,106.6,101.8,12.4,18.6,664,64141094.94792,0.53,38.9,53.5,4078,76.2,0,8546,105.6,101.4,12.6,18.4,661,63941094.95833,0.53,38.8,53.5,4010,76.2,0,8582,111,106.5,12.3,18.4,659,63541094.96875,0.52,38.9,53.4,3952,76,0,8530,109.8,105.8,12.3,18.1,632,61241094.97917,0.51,38.9,53.3,4058,76,0,8528,108.7,104.6,12.5,18.6,638,61841094.98958,0.52,38.7,53.4,3939,75.8,0,8573,108.2,103.9,12.3,18.5,636,61441095,0.51,38.8,53.4,3968,75.7,0,8520,107.4,103.2,12.4,18.4,627,60641095.01042,0.51,38.8,53.3,3908,75.7,0,8512,106.6,102.5,12.2,18.1,614,59541095.02083,0.51,38.8,53.2,3866,75.6,0,8529,105.6,101.6,12.4,18.5,608,58941095.03125,0.51,38.8,53.3,3890,75.5,0,8579,104.9,100.6,12.4,18.5,608,58841095.04167,0.51,38.7,53.3,3885,75.5,0,8535,109.9,105.9,12.2,18.5,606,58741095.05208,0.51,38.8,53.2,3872,75,0,8502,109.3,105.2,12.4,18.5,596,57741095.0625,0.5,38.7,53.2,3806,74.9,0,8520,108.1,104.2,12.3,18.3,584,56641095.07292,0.5,38.9,53.1,3874,74.8,0,8531,107.6,103.7,12.2,18.4,576,55941095.08333,0.5,38.8,53,3818,74.7,0,8543,106.6,102.9,12.4,18.4,570,55441095.09375,0.49,39,53,3908,74.6,0,8648,105.9,101.9,12.5,18.3,574,55841095.10417,0.49,38.8,53,3878,74.7,0,8586,105.4,101.4,12.4,18.5,572,55641095.11458,0.49,38.8,53,3874,74.8,0,8485,104.8,100.7,12.4,18.4,574,55741095.125,0.5,39,53.1,3906,74.8,0,8533,110.3,105.8,12.5,18.4,584,56741095.13542,0.5,38.9,53.1,3875,74.9,0,8490,109.4,105.4,12.6,18.4,583,56641095.14583,0.5,38.9,53.1,3880,75,0,8486,108.6,104.7,12.5,18.4,587,56941095.15625,0.5,38.8,53,3856,75,0,8498,107.8,103.8,12.4,18.3,584,56741095.16667,0.5,38.7,53.1,3862,74.7,0,8512,107,103,12.4,18.4,582,56441095.17708,0.49,38.8,53.1,3862,74.7,0,8535,106.3,102.4,12.4,18.5,576,55941095.1875,0.51,38.8,53,3825,74.7,0,8555,105.9,101.8,12.4,18.5,580,56341095.19792,0.5,38.8,53.1,3878,74.9,0,8561,105,101,12.4,18.4,586,56841095.20833,0.49,38.8,53.1,3875,74.7,0,8596,110.8,106.8,12.4,18.3,576,55941095.21875,0.49,38.7,53.1,3908,74.5,0,8555,110,106,12.3,18.4,583,56541095.22917,0.5,38.8,53,3861,74.5,0,8516,109,104.8,12.4,18.4,581,56441095.23958,0.5,38.9,53.1,3925,74.4,0,8560,108.2,104.2,12.3,18.5,585,56741095.25,0.49,38.8,53,3863,74.4,0,8522,107.6,103.6,12.4,18.5,573,55641095.26042,0.49,38.6,53.1,3846,74.2,0,8543,106.9,102.9,12.4,18.4,578,55941095.27083,0.5,38.9,53.2,3911,74.3,0,8524,106.4,102,12.4,18.4,588,56941095.28125,0.5,38.8,53.1,3836,74.3,0,8516,105.3,101.2,12.3,18.5,582,56241095.29167,0.49,38.9,52.9,3953,74.4,0,8546,104.9,100.7,12.4,18.4,578,56141095.30208,0.5,38.8,52.9,3983,74.6,0,8566,110.7,106.6,12.4,18.4,593,57441095.3125,0.5,38.9,53.4,4010,74.8,0,8551,110.2,105.8,12.4,18.4,625,60341095.32292,0.51,38.8,53.4,3986,75,0,8621,109.5,105.3,12.3,18.4,630,60741095.33333,0.52,38.9,53.4,3998,75.2,0,8531,108.5,104.4,12.4,18.3,636,61341095.34375,0.52,38.8,53.5,4072,75.6,0,8526,108.4,103.8,12.3,18.2,658,63541095.35417,0.52,38.8,53.6,4141,76.1,0,8516,107.7,103.1,12.4,18.3,677,65241095.36458,0.53,38.9,53.7,4182,76.7,0,8501,107.1,102.6,12.4,18.3,695,67041095.375,0.54,38.9,53.7,4223,77.2,0,8491,106.5,102.1,12.2,18.2,713,68841095.38542,0.55,38.9,53.8,4293,77.8,0,8519,106.2,101.8,12.4,18.3,741,71541095.39583,0.54,38.8,53.9,4205,78,0,8516,110.6,106.3,12.4,18.3,728,70241095.40625,0.55,39.1,54.3,4363,78.5,0,8561,110.3,105.5,12.4,18.4,779,75041095.41667,0.57,39,54.2,4402,78.8,0,8537,109.7,104.9,12.4,18.2,809,78041095.42708,0.58,39.2,54.4,4490,79.1,0,8571,109.8,104.5,12.3,18.2,844,81041095.4375,0.59,38.8,54.4,4442,79.7,0,8541,108.9,103.5,12.4,18.3,877,84041095.44792,0.59,38.8,54.6,4469,79.8,0,8618,108.3,102.9,12.2,18.3,890,85041095.45833,0.59,38.9,54.6,4558,80.2,0,8493,111.7,106.9,12.2,18.4,901,86141095.46875,0.6,38.6,54.6,4307,80.5,0,8558,111,105.8,12.4,18.2,878,84241095.47917,0.59,38.9,54.7,4550,80.8,0,8546,108.8,104.3,12.4,18.4,902,86441095.48958,0.59,38.8,54.6,4454,80.9,0,8588,108.7,103.6,12.3,18.3,892,85541095.5,0.59,38.9,54.7,4531,80.7,0,8555,107.7,102.8,12.3,18.3,905,86641095.51042,0.59,38.9,54.7,4604,80.7,0,8536,107.4,102.4,12.2,18.3,922,88141095.52083,0.61,38.9,54.8,4553,80.9,0,8504,106.8,101.3,12.5,18.5,941,89141095.53125,0.61,38.9,54.7,4517,80.5,0,8551,106.4,101.3,12.4,18.4,931,88841095.54167,0.61,38.8,54.6,4535,80.1,0,8547,111.6,106.4,12.4,18.4,929,88641095.55208,0.6,38.7,54.5,4442,79.9,0,8519,110.4,105.2,12.3,18.3,896,85541095.5625,0.6,38.7,54.5,4448,80.4,0,8502,109.5,104.5,12.2,18.5,894,85741095.57292,0.59,38.7,54.5,4472,80.3,0,8589,109.3,104,12.5,18.1,886,85041095.58333,0.59,38.8,54.4,4403,79.9,0,8588,108.7,103.8,12.3,18.5,869,83341095.59375,0.59,38.8,54.3,4275,79.9,0,8495,107.5,102.8,12.3,18.2,831,80141095.60417,0.56,38.8,54.4,4358,77.9,0,8543,106.4,101.4,12.3,18.4,802,76941095.61458,0.53,38.7,53.9,4085,76.3,0,8577,104.7,100.3,12.1,18.2,703,67641095.625,0.52,38.9,53.6,4176,75.5,0,8618,114.8,110.2,12.2,18.2,676,65141095.63542,0.52,38.7,53.5,4024,75,0,8558,112.9,108.4,12.3,18.5,653,62941095.64583,0.51,38.8,53.5,3953,74.6,0,8503,110.5,106.2,12.3,18.4,626,60441095.65625,0.5,38.7,53.4,3818,74.2,0,8467,109,105.1,12.5,18.5,595,57441095.66667,0.5,38.8,53.5,3796,74,0,8572,107.8,104.2,12.2,18.3,589,56741095.67708,0.49,38.8,53.4,3829,74,0,8497,107.4,103.4,12.3,18.4,577,55741095.6875,0.5,39,53.4,3896,74.5,0,8548,106.8,102.6,12.4,18.3,591,57341095.69792,0.51,39,53.6,3870,74.9,0,8551,106,101.8,12.2,18.3,617,59641095.70833,0.51,38.9,53.6,3956,74.9,0,8453,107.1,102.9,12.4,18.3,629,60741095.71875,0.52,38.9,53.9,4001,75.6,0,8521,106.6,102.4,12.4,18.3,667,64141095.72917,0.53,39,53.8,4137,76.2,0,8527,106.1,101.3,12.5,18.1,686,66141095.73958,0.53,38.8,53.9,4100,76.6,0,8526,105.6,101.1,12.4,18.1,702,67541095.75,0.54,38.9,53.9,4097,76.7,0,8543,104.9,100.6,12.3,18.3,711,68441095.76042,0.54,38.9,54,4185,77,0,8478,110.7,106.2,12.5,18.1,725,69741095.77083,0.54,38.8,54,4316,77.5,0,8514,110,105.3,12.3,18.4,748,71941095.78125,0.55,38.7,54.1,3959,77.9,0,8489,108.4,104.2,12.2,18.1,716,68941095.79167,0.55,39.1,54.2,4290,78.7,0,8511,108.4,103.9,12.4,18.3,749,72441095.80208,0.55,38.9,54.2,4118,78.2,0,8518,108,103.5,12.4,18.2,733,70641095.8125,0.54,38.9,54.2,4163,77.5,0,8558,106.6,102.1,12.3,18.3,733,70441095.82292,0.54,38.9,53.9,4147,77.3,0,8512,105.9,101.3,12.4,18.3,706,68041095.83333,0.53,38.8,54,4199,77.2,0,8493,110.1,105.6,12.4,18.4,710,68341095.84375,0.54,38.8,53.8,4085,76.7,0,8511,108.9,104.3,12.2,18.3,692,66841095.85417,0.53,38.8,53.7,4043,76.2,0,8542,108.2,103.7,12.3,18.2,683,65741095.86458,0.52,38.8,53.6,3953,75.5,0,8496,106.8,102.7,12.4,18.2,646,62341095.875,0.52,38.8,53.3,3940,75.8,0,8448,106,101.6,12.2,18.2,622,60241095.88542,0.5,38.8,53.2,3974,75.1,0,8489,105,101.1,12.4,18,611,59141095.89583,0.5,38.9,53.3,3974,74.7,0,8508,111.3,106.9,12.4,18.2,601,58241095.90625,0.5,38.7,53.1,3877,74.4,0,8482,110.4,106.1,12.4,18.2,592,57341095.91667,0.49,38.9,53.1,3962,74.2,0,8498,109.2,105,12.4,18.3,583,56441095.92708,0.49,38.7,53,3849,74.5,0,8461,108,104.1,12.2,18.3,575,55841095.9375,0.49,38.8,53,3865,74.1,0,8469,107.2,103.4,12.3,18,570,55341095.94792,0.49,38.9,53.1,3860,74,0,8490,106.3,102.5,12.4,18.4,567,54941095.95833,0.49,38.9,53,3833,74,0,8561,105.9,101.9,12.3,18.4,554,53941095.96875,0.49,38.9,52.9,3836,74.1,0,8508,105,101.1,12.3,18.2,557,54241095.97917,0.49,38.7,52.8,3794,74,0,8474,110.4,106.4,12.3,18,554,53841095.98958,0.49,38.7,52.8,3780,74,0,8483,109.6,105.6,12.3,18.1,551,53641096,0.49,38.8,52.9,3805,73.9,0,8611,108.8,104.9,12.3,18.3,547,53341096.01042,0.49,38.8,52.8,3790,73.7,0,8527,107.7,104,12.1,18.3,544,52941096.02083,0.49,38.8,52.8,3802,73.8,0,8467,107.1,103.1,12.5,18.4,544,53041096.03125,0.49,38.8,52.8,3780,73.8,0,8588,106.2,102.2,12.3,18.3,545,53141096.04167,0.48,38.8,52.8,3818,73.8,0,8543,105.6,101.6,12.4,18.4,544,53141096.05208,0.49,38.8,52.7,3772,73.7,0,8558,104.8,100.9,12.3,18.2,539,52541096.0625,0.49,38.8,52.8,3760,73.7,0,8480,110.8,106.6,12.5,18.2,543,52841096.07292,0.48,38.7,52.8,3745,73.5,0,8522,110,106.1,12.2,18.4,532,51941096.08333,0.48,38.9,52.7,3810,73.5,0,8579,109.2,105,12.2,18.3,537,52341096.09375,0.48,38.7,52.7,3773,73.4,0,8519,108.4,104.3,12.4,18.2,532,51941096.10417,0.48,38.8,52.8,3749,73.3,0,8524,107.8,103.9,12.5,18.2,532,51841096.11458,0.48,38.9,52.7,3749,73.2,0,8496,106.6,102.6,12.4,18.4,525,51241096.125,0.48,38.8,52.7,3735,73.2,0,8526,106.1,102.2,12.5,18.4,522,50941096.13542,0.48,38.9,52.7,3749,73.4,0,8542,105.1,101.2,12.3,18.1,525,51241096.14583,0.48,38.8,52.6,3758,73.3,0,8435,104.4,100.8,12.3,18.3,522,50941096.15625,0.47,38.8,52.7,3772,73.1,0,8555,109.9,106,12.4,18.4,521,50941096.16667,0.48,38.8,52.8,3718,73,0,8491,109.1,105.2,12.3,18.3,521,50941096.17708,0.47,38.8,52.6,3768,73,0,8518,108,104.5,12.3,18.1,517,50441096.1875,0.47,38.8,52.7,3724,72.8,0,8508,107.4,103.7,12.3,18.1,517,50441096.19792,0.47,38.8,52.7,3725,72.7,0,8608,106.9,102.9,12.3,18.2,513,50041096.20833,0.47,38.8,52.6,3741,72.6,0,8498,106,102.5,12.4,18.4,508,49541096.21875,0.47,38.8,52.6,3786,72.6,0,8541,105.3,101.3,12.2,18.3,517,50441096.22917,0.49,38.4,52.6,3427,72.5,0,8542,110.7,107.3,12.4,18.3,508,49441096.23958,0.46,38.8,52.8,3650,72.3,0,8510,111,107.3,12.2,18.2,501,48841096.25,0.46,38.9,52.8,3722,72.2,0,8417,110.5,106.7,12.2,18.2,503,49041096.26042,0.46,39,52.8,3833,72.3,0,8555,109.5,105.6,12.3,18.2,520,50541096.27083,0.47,38.9,52.7,3745,72.4,0,8469,109,105.2,12.4,18.1,517,50341096.28125,0.47,38.8,52.8,3809,72.4,0,8502,108.6,104.5,12.3,18.1,533,51841096.29167,0.47,38.8,52.8,3787,72.5,0,8466,108.4,104.5,12.3,18.3,526,51141096.30208,0.47,38.8,52.7,3842,72.5,0,8558,107.2,103.2,12.3,18.5,536,52141096.3125,0.48,38.6,53,3760,72.7,0,8509,106.7,102.7,12.4,18.5,544,52541096.32292,0.47,39,53.1,3818,72.9,0,8504,105.6,102,12.3,18.2,537,52241096.33333,0.48,38.9,53.1,3848,73.3,0,8512,105,101.5,12.3,18.2,548,53141096.34375,0.49,38.8,53.2,3846,73.8,0,8516,110.6,106.3,12.3,18.2,574,55541096.35417,0.49,38.9,53.2,3768,74,0,8508,109.8,105.7,12.5,18.1,565,54741096.36458,0.49,38.9,53.3,3863,74.4,0,8534,109.1,105.3,12.3,18.5,577,55941096.375,0.49,38.9,53.4,3914,74.8,0,8508,108,104.3,12.3,18.1,592,57341096.38542,0.51,39.1,53.5,4042,75.4,0,8470,108.4,104.3,12.3,18.3,622,60341096.39583,0.52,39.1,53.6,4185,76,0,8564,108.7,103.3,12.2,18.3,670,64741096.40625,0.53,38.7,53.8,3949,76.1,0,8628,107.3,103,12.3,18.1,678,65241096.41667,0.53,39.1,53.7,4283,76.5,0,8498,108.3,103.6,12.7,18.2,704,68041096.42708,0.55,38.8,53.8,4193,76.8,0,8532,107,102.3,12.6,18.5,735,70741096.4375,0.55,38.9,53.9,4219,77.1,0,8537,106.2,101.3,12.2,18.3,743,71541096.44792,0.54,38.8,54,4258,77.4,0,8483,105.6,100.8,12.2,18.3,750,72241096.45833,0.55,38.9,54.1,4283,77.8,0,8511,111.3,106.2,12.3,18.4,764,73641096.46875,0.56,38.8,54.1,4226,78,0,8480,110,104.9,12.4,18.4,773,74441096.47917,0.57,38.8,54.2,4253,78.1,0,8531,109.3,104.4,12.4,18.5,789,75941096.48958,0.58,38.9,54.2,4343,78.8,0,8492,108.6,103.7,12.3,18.1,821,78841096.5,0.58,38.8,54.3,4418,79.1,0,8559,108.2,103.3,12.4,18.2,850,81641096.51042,0.58,38.8,54.5,4430,79.1,0,8477,107.9,102.9,12.1,18.3,861,82441096.52083,0.59,38.8,54.6,4482,79.6,0,8468,107.7,102.8,12.3,18.1,894,85441096.53125,0.6,38.9,54.5,4475,79.2,0,8534,107.3,101.8,12.2,18.1,889,84941096.54167,0.6,38.8,54.5,4529,79.8,0,8470,106.5,101.2,12.4,18.4,912,87141096.55208,0.58,38.8,54.5,4568,79.7,0,8520,111.4,106.3,12.1,18.3,885,84641096.5625,0.59,38.8,54.6,4554,79.7,0,8501,111.4,106.2,12.3,18,896,85841096.57292,0.57,38.9,54.4,4482,79.3,0,8542,110,105.4,12.3,18.1,850,81741096.58333,0.58,38.8,54.4,4494,79.3,0,8496,109.8,104.7,12.4,18.4,870,83341096.59375,0.58,38.9,54.4,4516,79.3,0,8561,108.9,103.8,12.3,18.3,860,82541096.60417,0.59,39,54.4,4647,79.6,0,8458,108,102.8,12.3,18,903,86341096.61458,0.59,38.7,54.5,4524,79.6,0,8525,107.5,102,12.3,18.2,907,86341096.625,0.58,38.9,54.5,4523,79.6,0,8512,106.1,101.2,12.1,18.3,864,82941096.63542,0.58,39,54.5,4588,79.4,0,8516,106,100.8,12.3,18.3,881,84341096.64583,0.59,38.7,54.5,4464,79.5,0,8513,112.6,107.4,12.4,18.4,890,85141096.65625,0.59,38.9,54.5,4580,79.7,0,8471,111.5,106.5,12.4,18.3,894,85541096.66667,0.58,38.8,54.5,4501,79.7,0,8527,110.7,105.5,12.3,18.6,870,83441096.67708,0.58,38.9,54.5,4563,79.2,0,8479,109.6,104.6,12.2,18.2,874,83741096.6875,0.59,38.9,54.4,4463,79.4,0,8512,108.9,103.8,12.3,18.2,874,83841096.69792,0.59,38.8,54.6,4561,80,0,8472,108.3,103.1,12.5,18.3,911,87041096.70833,0.6,39,54.7,4628,80.1,0,8511,108.3,103,12.2,18.2,934,88941096.71875,0.6,38.7,54.8,4445,79.7,0,8588,107.1,101.8,12.2,17.9,919,87341096.72917,0.57,38.8,54.5,4328,78.4,0,8608,105.8,101,12.3,18.2,832,79641096.73958,0.56,38.8,54.1,4280,77.1,0,8530,111.5,106.4,12.3,18.3,789,75541096.75,0.54,38.8,53.9,4205,76.6,0,8486,110.7,105.9,12.3,18.4,736,70741096.76042,0.55,38.7,53.9,4167,76.9,0,8482,109.5,104.9,12.4,18.1,736,70841096.77083,0.54,38.8,53.7,4182,77,0,8483,108.8,104.5,12.3,18.2,704,67941096.78125,0.53,38.7,53.6,4130,76.1,0,8500,107.7,103.3,12.2,18.2,684,66141096.79167,0.53,38.9,53.5,4062,75.7,0,8516,107,102.7,12.3,18.3,665,64141096.80208,0.53,38.9,53.4,4058,76.1,0,8532,106.1,101.6,12.5,18.4,657,63641096.8125,0.53,38.8,53.6,4192,76.5,0,8541,105.9,101.3,12.4,18.2,692,66941096.82292,0.52,38.8,53.5,4118,75.6,0,8543,105.1,100.6,12.3,18.1,668,64441096.83333,0.51,38.6,53.3,3893,74.2,0,8567,109.2,105.2,12.4,18.3,622,59941096.84375,0.48,38.8,52.9,3878,73.6,0,8493,106.7,102.8,12.3,18.1,562,54541096.85417,0.49,38.8,53,3838,73.7,0,8522,106.1,101.9,12.3,18.2,566,54841096.86458,0.49,38.8,52.9,3851,73.6,0,8464,105.4,101.2,12.2,18.1,559,54341096.875,0.49,38.8,53,3783,73.6,0,8517,104.8,100.9,12.4,18.1,554,53741096.88542,0.48,38.9,53.1,3856,73.7,0,8473,109.2,105.3,12.2,18.4,560,54241096.89583,0.48,38.9,52.9,3833,73.4,0,8534,108.6,104.6,12.4,18.2,548,53241096.90625,0.49,38.8,52.9,3806,73.4,0,8486,107.8,103.7,12.3,18.2,553,53741096.91667,0.48,38.8,52.9,3805,73.5,0,8459,107.1,103.2,12.2,17.9,547,53241096.92708,0.48,38.8,52.9,3761,73.4,0,8524,106.5,102.4,12.4,18.3,542,52641096.9375,0.48,38.9,52.9,3782,73.6,0,8473,105.5,101.8,12.4,18.1,542,52841096.94792,0.49,38.8,53,3813,74.1,0,8474,104.8,101.1,12.4,18.2,557,54141096.95833,0.5,39,53.1,3906,74.3,0,8577,110.2,106.1,12.4,18.3,579,56141096.96875,0.5,38.8,53.1,3931,74.6,0,8513,109.8,105.8,12.4,18.4,593,57541096.97917,0.5,38.9,53.3,3975,74.9,0,8498,109.3,104.8,12.4,18.2,611,59041096.98958,0.5,38.9,53.3,3933,74.9,0,8496,108.1,103.9,12.2,18.2,607,58641097,0.5,38.9,53.3,3951,74.8,0,8451,107.4,103.5,12.5,18.3,606,58641097.01042,0.5,38.7,53.3,3907,74.4,0,8445,106.5,102.6,12.3,18.3,604,58541097.02083,0.5,38.8,53.2,3884,74.3,0,8504,106,101.9,12.4,18.1,593,57341097.03125,0.5,38.9,53.1,3898,74.2,0,8455,105,100.8,12.5,18.2,584,56641097.04167,0.5,38.9,53.1,3893,74.3,0,8541,104.6,100.5,12.4,18.3,582,56341097.05208,0.5,38.9,53.2,3911,74.5,0,8545,105.9,101.8,12.3,18.2,587,56841097.0625,0.5,38.8,53.1,3927,74.6,0,8513,105.1,101.2,12.3,18.3,591,57341097.07292,0.5,38.9,53.2,3956,74.7,0,8519,111.1,107,12.2,18.3,604,58441097.08333,0.5,38.8,53.2,3893,74.5,0,8474,110.4,106.1,12.3,18.2,597,57741097.09375,0.5,38.7,53.1,3818,74.4,0,8522,109,105.1,12.3,18.1,585,56741097.10417,0.49,38.9,53.2,3930,74.2,0,8504,108.3,104.4,12.2,18.2,587,56841097.11458,0.5,38.7,53.2,3824,74.2,0,8542,107.5,103.4,12.3,18.1,583,56541097.125,0.5,38.8,53.2,3836,74.4,0,8484,106.9,102.8,12.3,18.3,582,56441097.13542,0.49,38.8,53.2,3892,74.4,0,8549,106.3,101.8,12.3,17.9,584,56441097.14583,0.5,38.7,53,3794,74.3,0,8486,105.5,101.6,12.4,18.1,575,55841097.15625,0.49,38.7,53.1,3854,74.1,0,8462,111.1,107.1,12.3,18.4,577,55941097.16667,0.49,38.8,53,3849,74.1,0,8496,109.9,106,12.3,18.3,567,54941097.17708,0.49,39,53,3869,74.1,0,8552,108.9,105,12.3,18.2,562,54541097.1875,0.49,38.8,53,3821,74.1,0,8514,108.7,104.6,12.4,18.2,567,55041097.19792,0.49,38.9,53,3866,74.1,0,8482,108,103.6,12.3,18.2,569,55241097.20833,0.49,38.8,52.9,3847,74.2,0,8485,106.9,103,12.4,18.2,563,54841097.21875,0.5,38.8,53.1,3851,74.3,0,8570,106.6,102.5,12.4,18.3,580,56241097.22917,0.5,38.8,53.1,3817,74.2,0,8482,105.6,101.5,12.2,18.1,571,55441097.23958,0.49,38.8,53.1,3884,74.1,0,8493,104.7,100.9,12.2,18.1,577,55941097.25,0.49,38.8,53.1,3831,74.2,0,8507,110.8,106.8,12.2,18.3,569,55241097.26042,0.5,38.9,53,3912,74.2,0,8526,109.8,105.6,12.2,18.3,583,56541097.27083,0.5,38.7,53.1,3854,74.2,0,8504,109,105.1,12.5,18.4,583,56641097.28125,0.5,38.8,53,3866,74.2,0,8558,108.3,104.3,12.3,18.3,578,56041097.29167,0.5,38.8,53,3907,74.4,0,8496,107.5,103.4,12.3,18,583,56641097.30208,0.5,39.1,52.9,4121,74.6,0,8468,107.3,102.7,12.6,18.3,595,58041097.3125,0.5,38.6,53.3,3889,74.8,0,8477,106.2,102.1,12.2,18.1,611,58941097.32292,0.5,38.9,53.4,3906,75.1,0,8557,105.9,101.5,12.5,18.3,597,57841097.33333,0.5,38.7,53.4,3893,75.4,0,8607,105.1,100.8,12.3,18.2,608,58741097.34375,0.52,39,53.4,4009,75.8,0,8495,110.7,106.3,12.4,18.3,635,61441097.35417,0.5,39,53.5,4123,76.1,0,8606,109.9,105.8,12.4,18.2,629,61141097.36458,0.52,39,53.7,4072,76.8,0,8512,109.5,105.3,12.4,18,662,64141097.375,0.53,39.1,53.8,4181,77.2,0,8489,109.5,104.6,12.2,18,688,66641097.38542,0.55,39,53.9,4183,77.8,0,8497,108.7,104.2,12.4,18.2,730,70741097.39583,0.56,38.9,54.1,4347,78.5,0,8516,108.4,103.4,12.3,18.1,778,75141097.40625,0.57,38.7,54.2,4220,79.1,0,8464,108.2,103.6,12.4,18.2,789,75941097.41667,0.57,39,54.3,4276,79.3,0,8556,108.7,103.8,12.4,18.4,788,76141097.42708,0.58,39,54.3,4372,80,0,8569,108.6,103.2,12.4,18.5,819,79241097.4375,0.58,39.1,54.4,4550,80.2,0,8543,107.7,102.8,12.4,18.1,854,82641097.44792,0.6,38.9,54.5,4617,81,0,8558,107.7,102.3,12.2,18.3,918,88141097.45833,0.61,38.6,54.6,4374,81.1,0,8543,107,101.9,12.4,18.3,912,87341097.46875,0.6,39,54.6,4550,81.4,0,8456,106.4,101.2,12.3,18.3,902,86741097.47917,0.61,38.8,54.6,4466,81,0,8548,111.3,106,12.3,18.4,914,87641097.48958,0.6,38.8,54.5,4441,81.1,0,8466,110.3,105.2,12.3,18.3,898,86341097.5,0.61,38.9,54.5,4523,80.9,0,8519,109.6,104.7,12.4,18.2,912,87541097.51042,0.59,38.7,54.5,4449,80.6,0,8501,108.8,104.2,12.3,18.2,891,85441097.52083,0.58,38.9,54.4,4493,80,0,8527,108.9,103.4,12.4,18.2,863,83041097.53125,0.59,38.9,54.4,4491,80.2,0,8519,107.8,102.8,12.3,18.3,875,84141097.54167,0.6,38.9,54.4,4508,80.7,0,8488,107.1,101.4,12.3,18.4,895,86041097.55208,0.6,38.8,54.4,4463,80.3,0,8543,106.2,101,12.3,18.1,891,85641097.5625,0.6,38.9,54.6,4535,80.5,0,8438,112.2,106.8,12.1,18.2,908,87041097.57292,0.61,38.8,54.5,4435,80.5,0,8504,111.1,105.9,12.3,18.4,897,86141097.58333,0.6,38.9,54.4,4470,80.4,0,8574,110.3,105.1,12.1,18.2,882,84741097.59375,0.6,38.7,54.4,4432,80.4,0,8534,109.4,104.4,12.3,18.4,884,85041097.60417,0.59,38.9,54.4,4448,79.8,0,8558,108.5,103.5,12.2,18.5,860,82741097.61458,0.58,38.7,54.2,4339,79.3,0,8573,107.7,102.9,12.1,18,829,79841097.625,0.58,38.8,54.1,4258,79.4,0,8489,106.5,102.1,12.3,17.9,801,77441097.63542,0.57,38.7,54.1,4211,79,0,8540,106.3,101.6,12.3,18.1,780,75341097.64583,0.56,38.9,54,4273,78.7,0,8504,111.5,107.1,12.4,18.3,765,73941097.65625,0.57,38.9,54.1,4280,79.1,0,8614,110.3,105.9,12,18,781,75541097.66667,0.56,38.9,54,4298,79.2,0,8588,109.9,105.1,12.3,18.2,772,74741097.67708,0.57,38.9,54.1,4229,79.1,0,8478,109.3,104.6,12.4,18,777,75241097.6875,0.57,38.9,54.1,4305,79.5,0,8479,108.5,103.3,12.2,18.3,786,76041097.69792,0.59,38.8,54.2,4238,79.8,0,8483,108.1,103.3,12.3,18.3,810,78341097.70833,0.58,38.9,54.2,4297,79.8,0,8584,107.2,102.2,12.2,18.2,806,78041097.71875,0.58,38.7,54.1,4156,79.8,0,8603,106.5,101.9,12.4,18.2,793,76741097.72917,0.57,38.9,54.1,4252,79.8,0,8528,105.8,101.2,12.3,18.2,788,76341097.73958,0.58,38.8,54.1,4215,79.8,0,8588,111.3,106.6,12.3,18.3,786,76241097.75,0.58,38.8,54.1,4174,79.7,0,8505,110.3,105.6,12.2,18.3,786,76041097.76042,0.57,38.8,54.1,4214,79.6,0,8603,109.4,104.9,12.2,18.3,785,76041097.77083,0.57,39,54.1,4268,79.7,0,8573,108.6,103.9,12.2,18,777,75341097.78125,0.56,38.8,54.2,4218,79.3,0,8588,107.8,103.4,12.3,18.4,773,74641097.79167,0.56,38.8,54.1,4196,79.5,0,8507,107.2,102.6,12.1,18.1,763,73941097.80208,0.57,38.8,54.1,4137,79.4,0,8512,106.3,101.7,12.2,18.2,769,74341097.8125,0.57,38.8,54.1,4238,79.3,0,8558,106.2,101.2,12.5,18.3,774,75041097.82292,0.56,38.8,54.1,4221,79.6,0,8493,110,105.1,12.3,18.1,772,74741097.83333,0.58,38.8,54.1,4196,79.6,0,8493,108.9,104.2,12.2,18.2,785,75941097.84375,0.58,39,54.1,4175,79.5,0,8513,108.4,104,12.4,18.3,776,75241097.85417,0.57,38.8,54,4219,79.5,0,8618,107.5,102.8,12.2,18,774,74841097.86458,0.57,38.8,54.1,4181,79.4,0,8579,107,102.2,12.6,18.2,774,74841097.875,0.57,38.7,53.9,4160,79.6,0,8558,106.1,101.9,12.4,18.5,761,74041097.88542,0.57,38.8,53.9,4118,79.6,0,8468,105.4,101.1,12.2,18.2,755,73241097.89583,0.57,38.8,54,4166,79.8,0,8531,111.4,106.8,12.3,18.4,763,74141097.90625,0.57,38.8,54,4158,79.4,0,8526,110.2,106,12.3,18.3,761,73641097.91667,0.56,38.9,54,4176,79.2,0,8496,108.9,104.6,12.4,18.2,749,72641097.92708,0.57,38.9,53.9,4178,79.2,0,8504,108.9,104.1,12.3,18.2,751,72841097.9375,0.56,38.9,54,4225,79.2,0,8453,108.2,103.6,12.4,18.1,753,73041097.94792,0.56,38.9,53.9,4172,78.9,0,8501,107.4,102.8,12.3,18.3,742,71741097.95833,0.56,38.8,54,4133,78.7,0,8585,106.7,101.9,12.4,18.2,742,71941097.96875,0.56,38.7,54,4073,78.6,0,8555,105.8,101,12.3,18.5,740,71541097.97917,0.56,38.8,53.8,4190,78.5,0,8504,111.6,106.8,12.4,18.2,743,71941097.98958,0.56,38.8,53.8,4133,78.6,0,8513,110.7,106,12.2,18.1,729,70641098,0.55,38.8,53.7,4130,78.4,0,8560,109.6,105,12.4,18.2,713,69141098.01042,0.55,38.8,53.7,4103,78.1,0,8525,109,104.3,12.3,18.3,706,68441098.02083,0.54,38.9,53.6,4155,77.7,0,8557,108.1,103.4,12.3,18.4,697,67541098.03125,0.54,38.8,53.5,4081,77.7,0,8505,107.4,103,12.2,18.2,689,66941098.04167,0.53,38.9,53.7,4088,77.6,0,8564,107,102.6,12.4,18.2,681,66041098.05208,0.54,38.9,53.6,4103,77.5,0,8558,105.4,101.3,12.3,18.1,691,67041098.0625,0.53,38.9,53.5,4123,77.3,0,8606,105.3,100.7,12.4,18.3,681,66041098.07292,0.53,38.8,53.5,4117,77.3,0,8525,110.8,106.2,12.3,18.1,682,66041098.08333,0.55,38.8,53.5,4022,77.2,0,8551,110.1,105.5,12.3,18,681,66041098.09375,0.53,38.9,53.4,4140,77.2,0,8534,109.1,104.6,12.3,18.3,678,65841098.10417,0.53,38.9,53.4,4090,76.8,0,8573,108.5,104,12.3,18.2,672,65241098.11458,0.53,38.8,53.5,4044,76.7,0,8543,108,103.4,12.5,18.3,663,64241098.125,0.53,38.8,53.3,4019,76.4,0,8489,106.9,102.5,12.3,18.2,654,63341098.13542,0.52,38.7,53.4,3968,76.2,0,8498,106.3,102.1,12.5,18.3,645,62541098.14583,0.52,38.9,53.4,4005,76.1,0,8549,105.7,101.4,12.3,18.2,637,61841098.15625,0.52,38.9,53.4,3967,76.2,0,8615,111.7,107.7,12.4,18.4,635,61841098.16667,0.53,38.8,53.2,3955,76.4,0,8604,110.6,106.3,12.3,18.1,636,61941098.17708,0.53,38.8,53.2,3960,76.2,0,8520,109.8,105.8,12.3,18.2,637,61941098.1875,0.52,38.8,53.2,4013,76.1,0,8494,109.4,104.8,12.4,18.1,637,61841098.19792,0.52,38.7,53.2,4013,76,0,8533,108.5,104.2,12.2,18.3,639,62041098.20833,0.52,38.9,53.2,4065,76.1,0,8585,107.8,103.5,12.2,18.2,640,62141098.21875,0.52,38.8,53.1,3990,76,0,8498,107,102.8,12.4,18.2,636,61741098.22917,0.51,38.8,53.2,4039,75.9,0,8564,106.4,102.1,12.3,18.1,632,61341098.23958,0.52,38.8,53.2,4042,75.8,0,8497,106,101.5,12.4,18.3,638,61941098.25,0.52,38.8,53.1,3983,76.1,0,8543,104.9,100.6,12.3,18.3,630,61241098.26042,0.52,38.9,53.2,4099,75.9,0,8603,110.5,106,12.2,18.1,641,62241098.27083,0.51,38.7,53.1,4052,75.8,0,8498,109.5,105.1,12.3,18.3,634,61441098.28125,0.52,38.8,53.2,4064,76,0,8546,108.9,104.4,12.4,18.4,643,62441098.29167,0.52,38.7,53.1,4044,76.1,0,8652,108.2,103.8,12.4,18.1,648,62841098.30208,0.53,38.8,53,4136,76.1,0,8520,108,103.3,12.4,18.4,657,63841098.3125,0.53,38.8,53.5,4140,76.3,0,8639,107.5,102.9,12.4,18.1,679,65641098.32292,0.53,38.8,53.5,4103,76.7,0,8572,107.2,102.4,12.3,18.2,679,65741098.33333,0.54,38.9,53.5,4203,77,0,8507,106.5,101.7,12.3,18.3,701,67941098.34375,0.54,38.9,53.6,4215,77,0,8481,106,101.4,12.3,18.2,714,68941098.35417,0.54,38.8,53.7,4258,77.6,0,8559,112.5,107.9,12.2,18.3,726,70341098.36458,0.54,38.8,53.8,4235,78.4,0,8553,111.5,106.5,12.4,18.3,732,70841098.375,0.57,39,54,4209,78.9,0,8529,111,106.1,12.5,18,759,73541098.38542,0.57,38.9,54,4237,79.4,0,8605,110.4,105.5,12.4,18.1,769,74441098.39583,0.58,39.1,54.3,4423,79.8,0,8574,109.8,104.5,12.3,18.1,829,80241098.40625,0.59,38.9,54.3,4466,79.9,0,8497,109.1,104,12.3,18.2,860,82941098.41667,0.59,38.8,54.3,4484,79.9,0,8497,109.1,103.8,12.3,18.2,879,84441098.42708,0.59,38.6,54.3,4433,80.2,0,8473,108.1,103.3,12.4,18.3,875,84241098.4375,0.6,38.9,54.3,4493,80.6,0,8582,107.4,102.3,12.2,18.2,874,84341098.44792,0.58,38.8,54.3,4610,80.4,0,8496,106.7,101.7,12.2,18.2,891,85741098.45833,0.59,38.9,54.4,4462,80.9,0,8555,106.3,101.2,12.3,18.2,872,84141098.46875,0.6,38.8,54.5,4553,81.2,0,8512,111.4,106.4,12.2,17.9,912,87641098.47917,0.61,38.8,54.6,4418,81.2,0,8516,110.8,105.7,12.3,18.1,906,87141098.48958,0.6,38.9,54.7,4617,81.7,0,8545,110.4,104.9,12.5,18.2,931,89241098.5,0.62,38.9,54.7,4430,81.7,0,8561,110,104.7,12.3,18.4,924,88641098.51042,0.6,38.9,54.8,4552,81.4,0,8505,109.2,103.9,12.3,18.2,929,88941098.52083,0.61,38.8,54.8,4535,81.5,0,8524,108,103.1,12.2,18.2,948,90541098.53125,0.6,39,54.6,4543,81.5,0,8577,107.6,102.7,12.2,18.3,909,87541098.54167,0.6,38.7,54.6,4418,80.8,0,8537,106.7,101.6,12.2,18,893,85541098.55208,0.59,39,54.5,4584,80.4,0,8573,106.1,101,12.3,18.4,890,85541098.5625,0.58,38.7,54.4,4407,79.5,0,8534,111.4,106.5,12.2,18.1,855,82141098.57292,0.58,38.7,54.2,4329,79.6,0,8577,109.8,105.3,12.3,18,822,79341098.58333,0.58,38.7,54.1,4214,79.7,0,8589,109.3,104.6,12.4,18.1,804,77741098.59375,0.57,38.8,54.1,4222,78.6,0,8534,108.2,103.5,12.4,18.4,774,74941098.60417,0.57,39,54.1,4298,79.6,0,8511,107.9,102.9,12.3,18.3,779,75441098.61458,0.57,38.8,54,4163,78.7,0,8517,107.1,102.6,12.4,18.2,771,74541098.625,0.56,39,54,4212,79,0,8493,106.3,101.8,12.3,17.9,754,72941098.63542,0.57,38.8,53.9,4163,79,0,8542,105.7,100.8,12.3,18,760,73641098.64583,0.56,38.9,54,4223,79.2,0,8629,112.5,107.8,12.3,18.2,754,73141098.65625,0.56,38.9,54,4136,78.9,0,8543,111.1,106.6,12.3,18.4,743,71941098.66667,0.56,38.9,54,4174,79.2,0,8527,110.7,106.1,12.3,18.3,748,72541098.67708,0.56,38.8,54.1,4115,78.8,0,8512,109.4,105.1,12.1,18.2,742,71641098.6875,0.57,38.8,53.9,4111,78.9,0,8498,109.2,104.5,12.3,18.2,745,72241098.69792,0.56,38.9,53.9,4170,78.7,0,8550,108,103.5,12.3,18.2,744,71941098.70833,0.56,38.8,54,4148,78.7,0,8581,107.6,103.2,12.4,18.4,746,72241098.71875,0.56,38.8,54,4096,78.8,0,8525,107,102.5,12.5,18.3,742,71741098.72917,0.56,38.8,54.2,4163,79.2,0,8561,106.3,101.9,12.2,18,762,73641098.73958,0.57,38.9,54.3,4261,79.1,0,8532,105.9,101.1,12.3,18.3,798,76841098.75,0.57,38.9,54.2,4181,78.7,0,8540,111.5,106.7,12.3,18.1,774,74741098.76042,0.56,38.9,54.2,4223,78.2,0,8491,110.1,105.9,12.2,18.2,764,73741098.77083,0.56,38.8,54.1,4145,78,0,8588,109.4,104.5,12.3,18.3,747,72041098.78125,0.56,38.9,54,4189,78.6,0,8516,108.8,104.1,12.4,18.1,746,72341098.79167,0.57,38.9,53.9,4201,79.4,0,8513,107.8,103.2,12.2,18.1,758,73541098.80208,0.57,38.9,54.1,4179,79.4,0,8543,107.1,102.6,12.4,18.2,762,73741098.8125,0.57,38.7,54,4169,79.1,0,8534,106.7,102,12.3,18.2,764,74041098.82292,0.56,38.8,53.9,4178,79,0,8580,106.2,101.3,12.4,18.4,754,73041098.83333,0.56,38.9,54.1,4268,78.9,0,8489,105.5,100.5,12.2,18.2,774,74741098.84375,0.57,38.8,54,4204,79.3,0,8541,106.1,101.5,12.3,18.1,767,74241098.85417,0.58,38.8,54.1,4182,79.4,0,8538,110.4,105.9,12.2,18,780,75441098.86458,0.57,38.8,54,4223,79.3,0,8474,110,105.3,12.2,18.2,771,74641098.875,0.57,38.8,54,4178,79.5,0,8542,109.6,105,12.2,18.1,767,74241098.88542,0.57,38.8,54.1,4189,79.4,0,8588,108.7,103.9,12.4,18.1,776,75141098.89583,0.56,38.9,54.1,4220,79,0,8579,107.7,103.1,12.2,18.3,768,74241098.90625,0.56,38.7,53.9,4209,79.1,0,8558,107.3,102.8,12.4,18.2,758,73541098.91667,0.56,38.9,53.8,4133,78.6,0,8535,106.5,101.8,12.4,18.1,736,71441098.92708,0.55,38.8,53.8,4169,78.5,0,8530,105.9,101.2,12.3,18.3,735,71141098.9375,0.56,38.9,53.8,4144,79,0,8495,110.9,106.2,12.3,18.2,733,71041098.94792,0.56,38.8,53.9,4072,78.1,0,8524,109.4,105.2,12.7,18.2,724,70041098.95833,0.55,38.8,53.8,4127,78,0,8570,108.8,104.5,12.4,18.2,714,69141098.96875,0.55,38.8,53.7,4025,77.8,0,8587,108,103.7,12.2,18.2,699,67841098.97917,0.54,38.9,53.5,4157,77.6,0,8651,107.1,102.5,12.5,18.1,693,67241098.98958,0.55,39,53.5,4044,77.5,0,8565,106.1,101.7,12.4,18.1,682,66141099,0.54,38.8,53.5,4032,77.5,0,8525,105.9,101.6,12.4,18.2,672,65341099.01042,0.55,39,53.7,4170,78.1,0,8538,105.2,100.8,12.5,18.4,707,68641099.02083,0.55,39,53.9,4202,78.3,0,8486,110.4,105.9,12.4,18.3,737,71241099.03125,0.56,38.9,53.9,4268,78.2,0,8528,109.6,104.5,12.2,18.1,754,72941099.04167,0.53,38.8,53.8,4178,77.3,0,8675,108.4,103.7,12.2,18.3,707,68341099.05208,0.54,38.9,53.6,4223,77.1,0,8629,108.1,103.2,12.4,18.1,710,68741099.0625,0.54,38.8,53.5,4079,76.9,0,8542,106.6,102.1,12.2,18.1,682,65941099.07292,0.53,38.8,53.4,4193,76.7,0,8565,106.1,101.5,12.4,18.2,683,66141099.08333,0.53,38.9,53.4,4155,76.5,0,8501,105.3,100.8,12.3,18.1,670,65041099.09375,0.53,38.7,53.3,4006,76.4,0,8527,111,106.8,12.3,18.1,654,63241099.10417,0.52,38.7,53.2,4030,76.3,0,8558,110.2,105.6,12.4,18.4,646,62741099.11458,0.53,38.8,53.2,4013,76.1,0,8594,109.4,105.1,12.4,18.3,645,62641099.125,0.52,38.9,53.2,4046,76.1,0,8513,108.7,104.5,12.3,18.2,640,62241099.13542,0.52,38.8,53.3,4043,76.1,0,8509,108.2,104,12.2,18,644,62541099.14583,0.52,38.8,53.3,4013,76.3,0,8519,107.8,103.3,12.4,18.1,644,62441099.15625,0.53,38.8,53.3,4044,76.5,0,8573,106.8,102.2,12.2,18.2,657,63741099.16667,0.53,38.8,53.4,4013,76.4,0,8591,106.6,101.9,12.4,18.1,661,64041099.17708,0.53,38.9,53.3,4112,76.3,0,8591,105.6,101,12.4,18,664,64341099.1875,0.52,39,53.2,4092,76.1,0,8550,111.2,106.9,12.4,18.3,645,62741099.19792,0.52,38.8,53.2,4088,76,0,8558,110.3,106.1,12.4,18.2,652,63241099.20833,0.52,38.8,53.2,4046,75.8,0,8550,109.7,105.1,12.3,18.1,640,62141099.21875,0.52,38.8,53.2,4099,75.7,0,8528,109.4,104.9,12.4,18,645,62541099.22917,0.52,38.7,53.2,4007,75.7,0,8537,108.2,104.1,12.4,18.2,638,61841099.23958,0.53,38.8,53.3,4022,75.6,0,8545,107.8,103.2,12.1,18.2,648,62541099.25,0.52,38.8,53.3,3978,75.6,0,8567,106.7,102.6,12.5,18.1,634,61541099.26042,0.51,38.8,53.3,4073,75.5,0,8566,106.1,101.7,12.4,18.1,641,62041099.27083,0.52,38.8,53.3,4069,75.5,0,8504,105.7,101.4,12.3,18.2,649,62741099.28125,0.51,38.8,53.2,4148,75.5,0,8525,105,100.5,12.3,18.1,641,62141099.29167,0.52,38.8,53.3,4076,75.5,0,8531,110.6,106.2,12.4,18.2,646,62641099.30208,0.52,38.9,53.3,4129,75.7,0,8573,110.2,105.4,12.2,18,655,63541099.3125,0.54,38.8,53.5,4049,75.9,0,8543,109.7,105,12.3,18.1,678,65441099.32292,0.53,39,53.6,4261,76.2,0,8540,108.8,104.1,12.3,18.4,692,66941099.33333,0.54,38.9,53.6,4174,76.5,0,8555,108.1,103.3,12.3,18,700,67641099.34375,0.54,38.8,53.6,4181,77,0,8542,107.2,102.7,12.5,18.1,714,69141099.35417,0.54,38.9,53.6,4367,77.3,0,8634,107.3,102.3,12.3,18.3,736,71341099.36458,0.55,38.6,53.7,4158,77.6,0,8588,106.3,101.9,12.1,18.1,726,70141099.375,0.54,39,54,4293,77.5,0,8561,105.9,101.4,12.4,18.3,737,71141099.38542,0.54,38.9,53.9,4280,77.2,0,8520,112.2,107.6,12.3,18.2,731,7034