1099.39583,0.54,39,54,4253,77.4,0,8514,110,105.3,12.3,18,731,70441099.40625,0.54,38.9,53.8,4253,78,0,8610,109.2,104.4,12.5,18.2,731,70641099.41667,0.55,38.9,54.2,4287,78.1,0,8556,109.3,104.4,12.3,18.2,770,74141099.42708,0.56,39.2,54.3,4283,78,0,8591,108.6,104,12.3,18,769,74041099.4375,0.55,39.1,54.2,4528,78.1,0,8577,108.5,103.2,12.3,18.3,802,77241099.44792,0.58,39.1,54.2,4492,78.5,0,8584,108,102.5,12.3,18,830,79941099.45833,0.58,38.9,54.3,4534,78.5,0,8538,107.7,102.3,12.2,18,858,82241099.46875,0.58,38.7,54.1,4347,78.5,0,8542,106.8,101.8,12.5,18.3,816,78541099.47917,0.57,38.9,54.3,4338,78.1,0,8512,112.4,107.2,12.3,18.2,808,77541099.48958,0.57,38.9,54.3,4433,78.4,0,8565,111,105.8,12.3,18.2,819,78941099.5,0.58,38.8,54.3,4313,78.3,0,8526,110,105.3,12.4,18.3,824,79041099.51042,0.58,38.9,54.2,4361,78.7,0,8580,109.7,104.6,12.5,18.3,819,78841099.52083,0.58,38.8,54.3,4347,78.5,0,8569,108.7,103.7,12.4,18.4,825,79241099.53125,0.58,38.8,54.2,4313,78.9,0,8496,108.1,103.1,12.1,18.1,814,78541099.54167,0.58,39.2,54.4,4474,79,0,8591,107.6,102.2,12.3,18.2,838,80741099.55208,0.58,38.7,54.4,4324,79.4,0,8526,106.8,101.9,12.4,18.1,841,80841099.5625,0.59,39,54.4,4446,79.3,0,8671,106.2,101.4,12.2,18,854,82141099.57292,0.59,38.8,54.6,4480,79.1,0,8584,112.1,107.2,12.4,18.4,886,84741099.58333,0.59,39,54.5,4568,79.1,0,8561,111.2,105.9,12.3,18.2,900,85841099.59375,0.58,39.2,54.4,4718,79,0,8581,110.8,105.5,12.3,18.4,896,85541099.60417,0.59,39,54.6,4659,79.4,0,8541,109.9,104.4,12.3,18,918,87241099.61458,0.58,39,54.5,4592,79.5,0,8630,108.9,103.8,12.2,18,882,84541099.625,0.6,38.9,54.7,4547,79.5,0,8488,108.7,103.2,12.1,18.1,916,87341099.63542,0.59,38.9,54.5,4552,79.7,0,8547,107.7,101.9,12.4,18.3,894,85541099.64583,0.61,38.8,54.7,4535,79.7,0,8543,107.8,102.2,12.2,18,930,88741099.65625,0.6,38.7,54.7,4524,79.4,0,8659,106.6,101.2,12.1,18,933,88741099.66667,0.6,38.8,54.6,4528,79.8,0,8510,106.2,100.7,12.1,18.2,910,86841099.67708,0.6,39,54.6,4536,80,0,8495,114.9,109.3,12.2,18.2,915,87341099.6875,0.6,39,54.7,4621,80.3,0,8529,114.3,108.2,12.2,18.2,923,88141099.69792,0.59,38.7,54.5,4411,78.3,0,8513,112.2,107.1,12.4,18.1,874,83241099.70833,0.57,38.8,54.3,4384,77.1,0,8519,111.3,105.9,12.3,18.1,831,79341099.71875,0.56,38.8,54.2,4384,77.1,0,8466,109.6,104.7,12.4,18.2,810,77541099.72917,0.55,38.9,54.1,4446,77.5,0,8596,109.2,104.1,12.3,18.3,789,75841099.73958,0.58,39.1,54.2,4493,78.8,0,8512,108.9,103.5,12.3,18.3,833,80241099.75,0.59,38.9,54.4,4517,79.4,0,8635,108.6,103.5,12.3,18.1,880,84241099.76042,0.59,38.8,54.5,4568,79.7,0,8528,108.2,102.7,12.3,18.2,898,85741099.77083,0.58,38.9,54.5,4561,79.3,0,8614,106.8,101.8,12.3,18.3,877,84041099.78125,0.6,38.6,54.6,4385,79.7,0,8543,106.2,101.5,12.4,18.2,889,84841099.79167,0.59,39,54.6,4520,79.8,0,8572,106,101,12.4,18.2,886,84841099.80208,0.6,38.7,54.6,4432,79.8,0,8603,111.5,106.2,12.3,18.1,900,85941099.8125,0.55,38.8,54.3,4411,77.6,0,8534,109.9,105.2,12.4,18.1,800,76641099.82292,0.55,38.8,54.1,4245,76.7,0,8528,108.7,103.9,12.2,18.1,762,73041099.83333,0.54,38.8,53.7,4181,76.5,0,8527,108,103.7,12.4,18.4,717,68941099.84375,0.53,38.8,53.7,4211,76.4,0,8568,107.3,102.8,12.4,18.3,705,67941099.85417,0.54,38.8,53.7,4155,76.6,0,8588,106.4,102,12.3,18.2,708,68341099.86458,0.54,38.9,53.8,4208,76.7,0,8637,105.7,101.1,12.3,18.1,716,69041099.875,0.54,38.8,53.7,4037,76.3,0,8610,111,106.1,12.6,18.4,687,66341099.88542,0.53,38.8,53.6,4087,76.2,0,8541,109.6,105.1,12.3,18.1,674,65141099.89583,0.52,38.7,53.4,4063,76.1,0,8500,109.2,104.8,12.4,18.3,663,63941099.90625,0.52,38.7,53.4,4035,75.5,0,8506,108.3,103.9,12.4,18.2,651,62941099.91667,0.5,38.8,53.2,3983,74.8,0,8471,107.1,102.7,12.2,18.1,610,59141099.92708,0.51,38.8,53.1,3922,74.7,0,8497,106.2,102,12.2,18,601,58341099.9375,0.5,38.9,53,4019,74.7,0,8553,105.5,101.2,12.4,18.1,599,58141099.94792,0.51,38.8,53,3997,75,0,8509,110.8,106.7,12.3,18.1,608,58941099.95833,0.51,38.7,53,3877,75,0,8496,110.3,105.9,12.4,18.2,600,58341099.96875,0.51,38.8,53.1,3956,74.9,0,8567,109.5,105.5,12.1,18.4,605,58741099.97917,0.5,38.9,53.1,3974,75,0,8579,108.5,104.3,12.4,18.3,599,58241099.98958,0.51,38.8,53,3924,75,0,8570,108,103.6,12.3,18.2,596,57841100,0.5,38.8,53.1,3962,75.1,0,8603,107.4,102.8,12.4,18.2,601,58341100.01042,0.5,38.9,53.2,4031,75.3,0,8588,106.7,102.2,12.4,18.2,608,59141100.02083,0.51,38.7,53.1,3935,75.3,0,8561,105.9,101.7,12.4,18.5,607,58941100.03125,0.51,38.9,53,3986,75.5,0,8524,105.3,100.8,12.4,18.1,607,58941100.04167,0.51,38.8,53.1,3953,75.5,0,8535,104.3,100.3,12.4,18.3,611,59441100.05208,0.51,38.8,53,3956,75.5,0,8567,110.8,106.6,12.3,18.2,604,58841100.0625,0.51,38.8,53.1,3955,75.5,0,8527,109.8,105.6,12.3,18,616,59741100.07292,0.51,38.8,53,3975,75.4,0,8530,109.2,104.9,12.3,18.3,605,58841100.08333,0.51,38.8,53,3923,75.5,0,8504,108.4,104.2,12.2,17.9,608,59041100.09375,0.51,38.8,53.1,3929,75.3,0,8613,107.9,103.8,12.3,18.3,605,58841100.10417,0.51,38.8,53.1,3922,75.2,0,8542,107,103,12.3,18,601,58441100.11458,0.51,38.9,53.1,3924,75.4,0,8493,106.2,102.4,12.3,18.2,602,58541100.125,0.51,38.8,53,3933,75.3,0,8527,105.6,101.5,12.4,18.2,600,58341100.13542,0.76,42.9,53.1,3494,74.7,0,8846,110.3,106.7,12.6,18.7,212,91341100.14583,0.76,42.9,53.1,3494,74.7,0,8846,110.3,106.7,12.6,18.7,212,91341100.15625,0.49,39.1,51.8,3798,75.1,0,8726,110,106.2,12.5,18.7,487,49041100.16667,0.49,38.8,52.4,3930,75.2,0,8812,105.4,101.3,12.5,18.6,549,53841100.17708,0.49,38.9,52.5,3977,75.2,0,8759,112.2,107.6,12.7,18.8,559,55041100.1875,0.5,38.8,52.1,3983,75.1,0,8779,110.5,105.9,12.4,18.5,562,55441100.19792,0.5,38.8,52.1,4023,75.1,0,8696,109.8,105.6,12.5,18.6,560,55241100.20833,0.5,38.9,52,4015,75,0,8776,109.2,104.6,12.5,18.7,557,54841100.21875,0.5,38.8,51.9,3986,74.9,0,8806,108.5,104.5,12.5,18.6,556,54841100.22917,0.5,38.7,52.1,3983,74.9,0,8774,108.2,103.7,12.5,18.6,555,54641100.23958,0.5,38.9,52.5,3992,74.8,0,8735,107.4,102.9,12.5,18.6,567,55541100.25,0.51,38.8,52.5,3968,74.8,0,8783,106.8,102.5,12.6,18.6,584,56941100.26042,0.5,38.8,52.5,3971,74.8,0,8756,105.7,101.7,12.5,18.6,578,56541100.27083,0.5,38.8,53,4019,74.8,0,8784,105.7,101.2,12.6,18.5,609,58941100.28125,0.51,38.9,52.9,3980,74.9,0,8809,104.7,100.4,12.4,18.6,601,58341100.29167,0.5,39,53,4067,75,0,8764,117.5,113.1,12.4,18.6,607,59041100.30208,0.5,38.9,53,4160,75.1,0,8820,116.8,112.3,12.4,18.6,622,60441100.3125,0.52,39,53.3,4283,75.2,0,8903,117.5,112.7,12.5,18.5,675,65041100.32292,0.52,38.7,53.2,3953,75.6,0,8768,112.8,108.5,12.6,18.6,634,61241100.33333,0.52,38.9,53.5,4057,75.7,0,8812,113,108.4,12.4,18.6,653,63041100.34375,0.52,38.9,53.7,4136,75.7,0,8729,113,108.5,12.6,18.6,673,64741100.35417,0.52,39.7,53.5,4769,75.6,0,8770,111.1,105.7,12.5,18.6,725,70141100.36458,0.54,39.5,53.5,5034,75.7,0,8783,110.9,104.5,12.4,18.6,815,78641100.375,0.57,39.2,53.9,4932,75.9,0,8744,110.4,104.1,12.5,18.6,888,84641100.38542,0.56,38.8,53.9,4799,76,0,8714,108.7,103,12.5,18.7,868,82741100.39583,0.56,38.5,54,4527,76.5,0,8813,107.7,102.6,12.4,18.6,834,79441100.40625,0.56,39.1,54.3,4628,77.1,0,8735,108,102.5,12.5,18.6,831,79541100.41667,0.56,39.1,54.2,4886,77.3,0,8756,108.1,102.4,12.6,18.5,882,84241100.42708,0.58,39.1,54.2,4839,77.4,0,8780,107.4,101.6,12.5,18.6,914,87041100.4375,0.59,38.8,54.1,4798,77.7,0,8768,107.1,101.3,12.5,18.6,931,88541100.44792,0.59,38.8,54.2,4814,77.5,0,8807,112.5,106.7,12.4,18.6,937,88741100.45833,0.59,38.8,54.2,4752,77.7,0,8820,111.6,105.7,12.4,18.5,928,88241100.46875,0.59,38.9,54.1,4769,77.6,0,8711,110.8,104.9,12.4,18.5,915,87041100.47917,0.58,38.8,54.1,4748,77.4,0,8762,107.7,102.3,12.4,18.7,901,85641100.48958,0.59,38.8,54.1,4688,77.8,0,8731,106.7,101.1,12.3,18.8,895,85241100.5,0.59,38.9,54.3,4618,77.9,0,8799,112.8,107,12.7,18.6,899,85441100.51042,0.6,38.8,54.5,4667,78.4,0,8795,111.8,105.9,12.4,18.5,939,88941100.52083,0.6,38.9,54.4,4791,78.2,0,8848,110.9,105.1,12.4,18.6,951,89941100.53125,0.59,38.9,54.4,4786,77.8,0,8748,110.3,104.5,12.8,18.5,943,89441100.54167,0.55,38.8,54.3,4220,77.5,0,8745,108,103.5,12.6,18.5,767,73541100.55208,0.55,38.7,54.3,4136,76.8,0,8813,109,104.5,12.4,18.5,755,72141100.5625,0.52,38.8,53.9,3937,74.8,0,8808,104.8,100.7,12.4,18.6,655,62741100.57292,0.51,38.8,53.6,3937,74.7,0,8791,108.9,104.8,12.5,18.8,630,60641100.58333,0.49,38.8,53.7,3911,73.8,0,8767,109.2,105.2,12.7,18.8,614,58941100.59375,0.49,38.8,53.4,3912,73.5,0,8728,106.6,102.4,12.4,18.5,592,56941100.60417,0.5,38.8,53.2,3840,74,0,8776,105.9,101.7,12.6,18.7,580,56041100.61458,0.5,39,53.4,3963,74.8,0,8716,105.5,101.4,12.4,18.6,602,58341100.625,0.51,39.1,53.6,4107,75.7,0,8768,105.5,100.7,12.4,18.5,645,62441100.63542,0.53,39.1,53.8,4180,76.8,0,8768,111.1,106.3,12.4,18.6,694,66841100.64583,0.53,38.9,54.2,4321,76.9,0,8795,111.9,106.9,12.4,18.4,744,71441100.65625,0.56,39.1,54.3,4389,77.3,0,8773,111.5,106.6,12.5,18.5,789,75541100.66667,0.56,39,54.2,4513,77.9,0,8804,110.7,105.6,12.5,18.6,818,78341100.67708,0.57,38.7,54.3,4437,78.1,0,8798,110.3,105.2,12.4,18.6,837,79841100.6875,0.56,38.8,54.2,4298,78.1,0,8718,109.3,104.7,12.4,18.6,794,76141100.69792,0.54,38.8,54.1,4440,76.9,0,8764,108.4,103.5,12.5,18.5,784,75141100.70833,0.54,38.9,53.9,4403,76.4,0,8794,107.3,102.3,12.5,18.6,761,73041100.71875,0.54,38.8,53.8,4333,76.1,0,8797,106.4,101.4,12.5,18.6,745,71341100.72917,0.54,38.9,53.8,4384,76.4,0,8763,110,104.9,12.6,18.7,756,72541100.73958,0.55,38.8,53.8,4328,76.4,0,8833,108.9,104.1,12.5,18.6,759,72841100.75,0.54,38.7,53.9,4264,76.4,0,8768,108.4,103.7,12.5,18.4,744,71441100.76042,0.53,38.8,53.8,4264,76.2,0,8819,107.4,102.8,12.5,18.7,722,69341100.77083,0.53,38.8,53.8,4227,76.1,0,8768,106.9,101.8,12.5,18.7,707,67941100.78125,0.53,39,53.6,4208,76,0,8813,106.1,101.2,12.4,18.6,696,66941100.79167,0.54,38.7,53.7,4103,76,0,8741,110.8,106.5,12.6,18.7,699,67241100.80208,0.52,38.8,53.6,4118,75.7,0,8789,109.1,104.9,12.5,18.4,679,65341100.8125,0.52,38.8,53.6,4100,75.6,0,8723,108.8,104.2,12.6,18.7,669,64441100.82292,0.52,38.8,53.6,4103,75.8,0,8783,107.6,103.3,12.5,18.5,671,64641100.83333,0.52,38.9,53.7,4156,75.8,0,8728,107,102.5,12.5,18.6,678,65241100.84375,0.53,38.8,53.6,4004,76,0,8770,106.3,101.9,12.5,18.6,673,64641100.85417,0.53,38.9,53.7,4132,76.2,0,8753,105.8,101.5,12.5,18.7,678,65341100.86458,0.53,38.8,53.7,4162,76.6,0,8723,105.4,101,12.5,18.5,690,66541100.875,0.53,38.8,53.7,4136,76.6,0,8791,110.2,105.7,12.4,18.6,694,66841100.88542,0.53,38.9,53.7,4127,76.4,0,8885,109.5,105.1,12.4,18.5,683,65841100.89583,0.53,38.9,53.7,4095,76.2,0,8738,108.8,104.3,12.4,18.5,678,65241100.90625,0.52,38.8,53.5,4057,75.8,0,8798,107.3,103.2,12.5,18.7,659,63641100.91667,0.52,38.8,53.4,4028,75.5,0,8824,106.7,102.4,12.6,18.6,644,62241100.92708,0.51,38.9,53.3,4042,75.4,0,8764,105.5,101.1,12.5,18.5,629,61041100.9375,0.51,38.8,53.2,4031,75.6,0,8827,105.2,100.9,12.5,18.5,632,61241100.94792,0.52,38.8,53.4,4034,75.8,0,8768,104.7,100.6,12.4,18.7,644,62241100.95833,0.52,38.8,53.4,4039,75.7,0,8819,110.2,105.9,12.7,18.7,648,62541100.96875,0.52,38.8,53.5,3932,75.8,0,8714,107.7,103.4,12.5,18.7,635,61341100.97917,0.51,38.8,53.4,3953,75.8,0,8787,106.9,102.6,12.5,18.5,625,60541100.98958,0.52,38.9,53.5,4008,75.9,0,8801,106.2,102.1,12.3,18.6,643,62141101,0.52,38.8,53.5,3963,76.1,0,8737,105.6,101.2,12.4,18.7,645,62241101.01042,0.52,39.1,53.5,4064,76.1,0,8858,111.3,106.9,12.6,18.6,650,62841101.02083,0.51,38.8,53.5,4064,76,0,8880,109.5,105.4,12.5,18.9,653,62941101.03125,0.52,38.9,53.5,3998,75.9,0,8753,109.4,104.9,12.5,18.7,648,62541101.04167,0.52,38.8,53.5,3983,75.9,0,8812,108.3,104.1,12.4,18.5,643,62041101.05208,0.51,38.8,53.5,4019,75.8,0,8771,107.3,103.2,12.6,18.7,634,61241101.0625,0.51,38.8,53.4,3998,75.7,0,8762,106.6,102.2,12.6,18.5,631,60941101.07292,0.51,38.8,53.4,3907,75.5,0,8819,105.4,101.5,12.3,18.6,622,60241101.08333,0.5,38.8,53.3,3951,75.1,0,8827,104.8,100.8,12.6,18.6,612,59241101.09375,0.5,38.8,53.2,3843,74.6,0,8783,110.7,106.5,12.6,18.6,588,56841101.10417,0.49,38.7,53,3812,73.9,0,8785,109.2,105.3,12.5,18.6,565,54741101.11458,0.48,38.9,52.9,3814,73.5,0,8685,108,104.2,12.4,18.4,545,52941101.125,0.48,38.8,52.9,3746,73.4,0,8773,107.2,103.3,12.4,18.5,536,52141101.13542,0.48,38.8,52.8,3750,73.3,0,8801,106.2,102.4,12.5,18.6,530,51541101.14583,0.48,38.9,52.9,3821,73.5,0,8815,105.5,101.7,12.5,18.6,543,52641101.15625,0.49,38.7,52.8,3738,73.8,0,8833,104.6,100.9,12.3,18.6,543,52841101.16667,0.48,38.7,52.9,3741,73.7,0,8692,104.3,100.6,12.5,18.6,542,52641101.17708,0.48,38.8,52.8,3787,73.2,0,8780,103.1,99.3,12.4,18.7,539,52341101.1875,0.48,38.8,52.8,3757,73.1,0,8756,102.6,98.8,12.7,18.6,533,51741101.19792,0.48,38.8,52.8,3752,73,0,8753,101.6,98,12.5,18.6,526,51241101.20833,0.47,38.7,52.8,3716,72.7,0,8737,101.1,97.3,12.9,18.8,517,50341101.21875,0.47,38.7,52.6,3734,72.6,0,8741,100.5,96.7,12.6,18.7,517,50341101.22917,0.47,38.8,52.6,3799,72.8,0,8783,99.9,96,12.5,18.7,523,50941101.23958,0.47,38.9,52.8,3809,72.8,0,8799,99.4,95.7,12.6,18.6,528,51341101.25,0.47,39,52.8,3798,72.9,0,8744,98.9,95.2,12.3,18.6,526,51141101.26042,0.47,38.8,52.8,3815,73,0,8760,98.6,94.6,12.4,18.6,533,51841101.27083,0.47,38.9,52.9,3803,73.2,0,8770,98.5,94.6,12.4,18.7,532,51741101.28125,0.48,38.8,52.9,3780,73.3,0,8764,98.6,94.7,12.5,18.5,542,52641101.29167,0.48,38.9,53,3865,73.4,0,8753,98.2,94.2,12.5,18.5,552,53441101.30208,0.49,38.9,53,3877,73.5,0,8804,98.1,94.1,12.5,18.5,563,54541101.3125,0.49,38.9,53.3,3883,73.6,0,8768,98.2,94.3,12.5,18.6,588,56741101.32292,0.49,38.9,53.4,3890,73.5,0,8762,97.9,94,12.5,18.5,583,56441101.33333,0.49,38.9,53.2,3920,73.6,0,8723,97.5,93.6,12.6,18.5,584,56341101.34375,0.49,38.9,53.2,3938,73.8,0,8861,97.9,93.5,12.6,18.6,584,56441101.35417,0.5,38.9,53.3,3941,74,0,8763,97.4,93.2,12.4,18.6,600,57941101.36458,0.5,38.8,53.4,4008,74,0,8771,97.2,93,12.4,18.6,622,59641101.375,0.5,38.8,53.3,3956,74.1,0,8741,97.3,93.1,12.7,18.8,607,58541101.38542,0.5,38.9,53.3,4019,74.3,0,8708,96.6,92.4,12.5,18.5,615,59341101.39583,0.51,38.9,53.5,4072,74.9,0,8748,96.9,92.2,12.5,18.7,649,62441101.40625,0.52,38.9,53.6,4077,75,0,8734,96.5,92,12.4,18.6,660,63441101.41667,0.52,38.9,53.7,4135,75.3,0,8799,96.6,92,12.5,18.7,672,64641101.42708,0.53,38.9,53.7,4178,75.2,0,8761,95.9,91.3,12.6,18.7,689,66141101.4375,0.53,38.7,53.7,4027,75.5,0,8746,97.4,93.2,12.5,18.6,680,65341101.44792,0.52,38.9,53.7,4091,75.8,0,8819,97.4,93,12.5,18.7,665,64041101.45833,0.53,38.8,53.7,4062,76.1,0,8814,97,92.6,12.3,18.7,678,65241101.46875,0.52,38.9,53.8,4253,76.4,0,8765,109.8,105.2,12.6,18.4,708,68041101.47917,0.53,39,53.9,4329,76.6,0,8837,108.6,103.8,12.5,18.5,731,70341101.48958,0.54,38.8,53.9,4298,76.6,0,8790,107.5,102.6,12.4,18.6,750,71841101.5,0.55,38.8,53.9,4274,76.8,0,8753,106.3,101.9,12.5,18.5,749,71841101.51042,0.55,38.8,53.9,4275,76.7,0,8840,105.5,100.7,12.5,18.5,755,72341101.52083,0.55,38.8,53.9,4268,76.7,0,8694,111.2,106.3,12.5,18.4,753,72241101.53125,0.54,38.8,53.9,4226,76.4,0,8741,110,105.2,12.5,18.6,735,70541101.54167,0.54,38.9,53.8,4242,76.3,0,8814,108.8,103.9,12.7,18.8,721,69341101.55208,0.53,38.9,53.8,4283,76.6,0,8883,107.6,103.1,12.5,18.5,721,69541101.5625,0.54,38.8,53.8,4252,76.6,0,8770,107.4,102.9,12.5,18.7,732,70441101.57292,0.54,38.8,54,4217,76.6,0,8738,106,101.6,12.4,18.6,742,71241101.58333,0.54,38.9,53.9,4294,76.4,0,8836,105.6,100.9,12.7,18.9,740,70941101.59375,0.54,38.8,53.9,4249,76.5,0,8768,111,106.3,12.6,18.7,737,70641101.60417,0.54,38.8,53.8,4260,76.3,0,8802,110.4,105.9,12.4,18.4,735,70641101.61458,0.54,38.8,53.8,4179,76.3,0,8768,109.3,104.6,12.4,18.5,719,69041101.625,0.53,38.8,53.9,4190,75.9,0,8855,108.2,103.7,12.5,18.6,717,68841101.63542,0.53,38.8,53.8,4148,75.9,0,8750,107.6,102.9,12.5,18.6,704,67641101.64583,0.52,38.8,53.6,4166,75.8,0,8764,106.6,102,12.4,18.6,688,66241101.65625,0.53,38.8,53.6,4124,76.1,0,8801,105.8,101.3,12.5,18.5,690,66441101.66667,0.53,38.7,53.7,4044,75.1,0,8751,105.3,100.9,12.6,18.9,682,65341101.67708,0.49,38.8,53.4,3944,73.4,0,8765,108.9,104.8,12.5,18.6,604,57941101.6875,0.47,38.6,53,3697,71.1,0,8881,106.7,103.1,12.5,18.4,528,50641101.69792,0.44,38.7,52.6,3557,69.8,0,8918,111,107.3,12.5,18.7,457,44341101.70833,0.43,38.8,52.3,3603,69.3,0,8837,110,106.3,12.6,18.5,441,42941101.71875,0.43,38.7,52.1,3521,69.3,0,8847,107.9,104.4,12.4,18.7,426,41741101.72917,0.43,38.7,52,3529,69,0,8873,107.3,103.7,12.6,18.6,428,41941101.73958,0.43,38.9,52.1,3572,69.1,0,8789,106.6,103.1,12.5,18.4,426,41641101.75,0.43,38.8,52.3,3580,69.3,0,8767,106.1,102.4,12.6,18.5,440,42841101.76042,0.44,38.8,52.4,3602,69.6,0,8819,105.1,101.8,12.6,18.6,455,44241101.77083,0.44,38.9,52.4,3591,69.5,0,8801,106.3,102.5,12.5,18.7,448,43541101.78125,0.44,38.8,52.4,3640,69.5,0,8807,106.7,103,12.4,18.5,460,44741101.79167,0.44,38.7,52.3,3611,69.5,0,8807,106,102.3,12.6,18.7,455,44341101.80208,0.44,38.8,52.2,3656,69.5,0,8858,104.9,101,12.4,18.5,449,43841101.8125,0.43,38.7,52.1,3607,69.6,0,8783,109.3,106,12.4,18.8,443,43241101.82292,0.43,38.8,51.8,3626,69.4,0,8738,108.4,104.7,12.6,18.8,424,41641101.83333,0.43,38.8,51.2,3677,69.4,0,8787,107.5,104,12.5,18.5,409,40441101.84375,0.42,38.9,51.2,3690,69.4,0,8816,106.6,103.2,12.4,18.4,396,39441101.85417,0.43,38.8,51.1,3630,69.4,0,8810,106.4,102.8,12.5,18.4,399,39541101.86458,0.42,38.8,51,3653,69.1,0,8828,105.5,101.8,12.6,18.4,396,39241101.875,0.42,38.8,51.1,3698,69.4,0,8791,104.8,101.5,12.5,18.6,396,39341101.88542,0.43,38.7,51.1,3509,69.1,0,8760,104.1,100.7,12.5,18.6,387,38241101.89583,0.42,38.8,51,3585,69.4,0,8794,109,105.5,12.6,18.7,385,38341101.90625,0.42,38.7,50.9,3561,69.3,0,8825,108.5,105,12.4,18.3,387,38341101.91667,0.43,38.8,51,3548,69.5,0,8804,107.6,104.3,12.6,18.7,385,38241101.92708,0.43,38.8,51,3527,69.3,0,8823,107.1,103.7,12.6,18.7,384,38141101.9375,0.42,38.9,51,3575,69.2,0,8846,105.7,102.4,12.6,18.7,382,37941101.94792,0.43,38.7,50.9,3500,69.2,0,8793,105.1,101.7,12.6,18.6,380,37741101.95833,0.43,38.8,50.9,3484,69.1,0,8783,104.9,101.6,12.4,18.3,377,37441101.96875,0.42,38.8,50.9,3539,69.2,0,8790,110.6,107.3,12.6,18.6,379,37741101.97917,0.43,38.8,50.9,3517,69.5,0,8753,108.9,105.5,12.6,18.6,380,37841101.98958,0.42,38.8,50.9,3527,69.5,0,8831,108.5,104.8,12.7,18.6,377,37641102,0.43,38.8,50.8,3555,69.4,0,8786,107.5,103.9,12.6,18.6,380,37841102.01042,0.43,38.8,50.9,3497,69.4,0,8769,106.9,103.4,12.6,18.7,377,37641102.02083,0.42,38.8,50.9,3535,69.4,0,8790,105.9,102.4,12.6,18.7,378,37641102.03125,0.42,38.8,50.8,3497,69.4,0,8753,104.8,101.7,12.5,18.4,371,36941102.04167,0.43,38.8,50.6,3455,69.2,0,8740,104.7,101.5,12.6,18.5,363,36341102.05208,0.42,38.8,50.8,3464,69.1,0,8796,109.2,105.9,12.6,18.4,365,36341102.0625,0.42,38.8,50.7,3452,69.2,0,8820,108.9,105.7,12.4,18.5,358,35741102.07292,0.42,38.8,50.8,3395,69.1,0,8820,108.2,105,12.6,18.4,359,35641102.08333,0.42,38.9,50.9,3455,69.1,0,8771,106.9,103.7,12.5,18.7,366,36341102.09375,0.42,38.7,50.9,3427,69.1,0,8823,106.9,103.6,12.7,18.7,369,36641102.10417,0.42,38.8,51.1,3486,69.2,0,8726,106,102.7,12.4,18.4,374,37241102.11458,0.42,38.8,50.9,3475,69.3,0,8849,105.5,102.3,12.6,18.6,375,37341102.125,0.42,39,51.1,3527,69.4,0,8795,104.6,101.4,12.6,18.9,378,37541102.13542,0.43,38.7,51.1,3489,69.5,0,8812,111,107.7,12.6,18.5,388,38541102.14583,0.42,38.9,51.1,3538,69.6,0,8790,109.8,106.4,12.5,18.4,382,37841102.15625,0.43,38.8,51.1,3467,69.6,0,8801,109.1,106,12.6,18.4,381,37841102.16667,0.42,38.7,51.2,3470,69.6,0,8765,109.1,105.6,12.3,18.3,383,38041102.17708,0.43,38.9,51.1,3523,69.8,0,8767,107.6,104.1,12.5,18.6,389,38741102.1875,0.43,38.8,51.3,3546,69.9,0,8824,106.9,103.7,12.3,18.4,401,39641102.19792,0.44,38.8,51.3,3561,70.1,0,8869,105.9,102.7,12.6,18.4,407,40441102.20833,0.44,38.8,51.3,3551,70.2,0,8748,105.4,101.9,12.6,18.5,405,40341102.21875,0.43,38.8,51.3,3594,70.2,0,8726,104.6,101.5,12.5,18.6,405,40141102.22917,0.44,38.7,51.5,3605,70.3,0,8816,104,100.6,12.4,18.6,419,41441102.23958,0.44,38.8,51.4,3591,70.3,0,8788,104.1,100.4,12.6,18.4,413,40941102.25,0.44,38.7,51.6,3561,70.3,0,8819,102.7,99.3,12.3,18.3,418,41341102.26042,0.43,38.8,51.6,3659,70.3,0,8726,101.9,98.3,12.5,18.4,426,42041102.27083,0.44,38.9,51.6,3689,70.3,0,8888,101.8,98,12.5,18.5,429,42441102.28125,0.44,38.7,51.6,3644,70.5,0,8819,101.7,97.9,12.6,18.5,432,42641102.29167,0.43,38.8,51.6,3705,70.5,0,8773,101.4,97.7,12.4,18.5,429,42541102.30208,0.44,38.7,51.4,3622,70.6,0,8752,101.4,97.6,12.5,18.3,425,42141102.3125,0.43,38.9,51.9,3693,70.7,0,8813,100.9,97.1,12.4,18.5,437,43141102.32292,0.44,38.9,51.9,3712,71,0,8835,101,97.4,12.6,18.4,448,44141102.33333,0.45,38.8,52.1,3614,71.4,0,8797,100.9,96.9,12.6,18.5,461,45241102.34375,0.45,38.9,52.2,3712,71.6,0,8820,100.3,96.5,12.5,18.5,465,45641102.35417,0.45,38.9,52.4,3660,71.8,0,8733,100.1,96.3,12.6,18.6,474,46341102.36458,0.45,38.9,52.4,3743,71.9,0,8873,100.2,96.4,12.6,18.6,481,46941102.375,0.45,38.9,52.5,3862,72.1,0,8855,100,96.1,12.5,18.5,501,48941102.38542,0.47,38.9,52.5,3848,72.3,0,8737,99.9,95.8,12.6,18.8,519,50641102.39583,0.48,38.9,52.5,3881,72.6,0,8820,98.6,94.6,12.6,18.4,533,51841102.40625,0.47,38.8,52.6,3786,72.6,0,8779,94.1,90.3,12.6,18.5,517,50341102.41667,0.47,38.9,52.6,3833,72.6,0,8814,96.8,93,12.6,18.5,519,50541102.42708,0.48,38.8,52.8,3862,72.7,0,8842,98.4,94.5,12.4,18.6,549,53241102.4375,0.48,38.7,52.8,3828,72.9,0,8870,96.8,92.7,12.5,18.5,548,53141102.44792,0.48,38.9,52.7,3911,73.1,0,8797,96.1,91.8,12.4,18.5,551,53541102.45833,0.47,38.9,53.4,3966,72.8,0,8848,95.5,91.8,12.3,18.6,577,55541102.46875,0.48,38.8,53.2,3971,73.1,0,8772,97.7,93.5,12.5,18.7,586,56441102.47917,0.47,38.7,53.2,3989,73.1,0,8751,96.7,93.2,12.5,18.2,580,55841102.48958,0.48,38.8,53.1,4050,73,0,8869,98.6,94.4,12.5,18.6,583,56141102.5,0.48,38.7,53.1,3847,72.8,0,8895,98.9,94.9,12.4,18.5,559,53841102.51042,0.47,38.9,53.1,3960,72.8,0,8827,95.3,91.3,12.6,18.4,562,54341102.52083,0.48,38.8,53.1,3835,72.9,0,8872,92.9,89,12.6,18.5,562,54341102.53125,0.48,38.8,53.3,3911,72.5,0,8795,93.4,89.5,12.5,18.5,583,55941102.54167,0.48,39.3,53.4,4189,73.2,0,8794,97.4,93.1,12.4,18.6,603,58241102.55208,0.48,38.7,53.4,3952,72.8,0,8894,97.1,93.2,12.4,18.5,599,57341102.5625,0.47,38.8,53.1,3854,72.7,0,8794,96.8,92.5,12.5,18.4,547,52941102.57292,0.47,38.8,53,3923,72.7,0,8789,96.4,92.3,12.4,18.6,558,53941102.58333,0.47,38.8,53.1,3930,72.7,0,8781,96.3,92.3,12.5,18.5,556,53741102.59375,0.48,38.9,53.1,3938,72.5,0,8843,95.9,92.1,12.6,18.6,570,54941102.60417,0.48,38.9,53,3943,72.5,0,8765,95.9,91.8,12.6,18.3,571,55141102.61458,0.48,38.7,53,3938,72.7,0,8814,95.4,91,12.4,18.5,575,55441102.625,0.49,38.8,53,3840,73,0,8768,95.9,92,12.6,18.7,568,54841102.63542,0.48,39.1,53.1,4054,73.5,0,8769,95.8,91.6,12.3,18.4,576,55941102.64583,0.48,38.6,53.2,3830,73,0,8834,109.2,105.3,12.4,18.4,572,55041102.65625,0.48,38.9,53.2,3948,72.7,0,8870,108.7,104.6,12.4,18.4,569,54841102.66667,0.48,38.9,53.2,4025,73,0,8814,108,104.3,12.6,18.3,586,56441102.67708,0.47,38.8,53.1,3877,72.9,0,8781,107.7,103.7,12.5,18.6,560,54041102.6875,0.48,38.9,53.2,3966,73,0,8792,107.7,103.5,12.6,18.6,577,55541102.69792,0.47,38.9,53.1,4021,73,0,8842,106.6,102.4,12.4,18.1,567,54741102.70833,0.48,38.6,53.1,3851,73,0,8783,107.2,102.9,12.5,18.5,574,55341102.71875,0.48,38.8,53.1,4001,73.3,0,8771,106.7,102.6,12.4,18.4,579,55941102.72917,0.49,38.8,53.2,3878,73.2,0,8898,106.7,102.7,12.5,18.6,575,55541102.73958,0.48,38.8,53.1,3952,73.3,0,8775,106.9,102.5,12.6,18.6,569,54941102.75,0.49,38.8,53.1,3907,73.4,0,8792,106.2,101.8,12.5,18.5,578,55841102.76042,0.47,38.8,53.1,3966,73.4,0,8783,106.3,102.6,12.3,18.3,573,55341102.77083,0.48,38.9,53.1,3948,73.2,0,8867,106.4,102.5,12.4,18.4,566,54741102.78125,0.49,38.8,53,3922,73.2,0,8812,106.4,101.8,12.3,18.4,573,55441102.79167,0.5,38.9,53,3874,73.3,0,8826,105.8,101.5,12.6,18.6,575,55541102.80208,0.48,38.7,53.1,3998,73.4,0,8889,105.5,101.5,12.6,18.4,590,56941102.8125,0.49,38.8,53.1,3891,73.5,0,8781,105.7,101.6,12.5,18.5,575,55541102.82292,0.49,38.7,53.2,3893,73.6,0,8833,105.9,102,12.7,18.5,582,56141102.83333,0.49,38.8,53.1,3899,73.7,0,8738,105.3,101.4,12.4,18.3,580,56041102.84375,0.49,38.8,53.1,3899,73.7,0,8855,105.6,101.7,12.5,18.6,577,55741102.85417,0.5,38.8,53,3878,73.8,0,8818,105.7,101.7,12.5,18.6,579,56041102.86458,0.49,39.1,53.1,4009,73.8,0,8738,105.1,100.8,12.5,18.3,581,56241102.875,0.49,38.8,53,3956,74,0,8769,111.3,107.4,12.4,18.6,582,56241102.88542,0.5,38.9,53.2,3873,74.3,0,8797,111.2,106.8,12.4,18.5,588,56841102.89583,0.48,38.8,53.1,3968,74.5,0,8778,111.2,107.2,12.5,18.5,583,56441102.90625,0.49,38.8,53.2,3940,74.5,0,8822,110.5,106.7,12.3,18.5,592,57241102.91667,0.49,38.8,53.2,3956,74.5,0,8854,110.7,106.6,12.5,18.6,594,57441102.92708,0.49,38.9,53.2,3956,74.6,0,8813,110.4,106.3,12.5,18.6,591,57241102.9375,0.5,38.8,53.2,3923,74.5,0,8841,110.5,106.2,12.4,18.3,602,58141102.94792,0.5,38.8,53.2,3922,74.5,0,8822,110.2,105.9,12.4,18.5,596,57641102.95833,0.5,38.8,53.1,3953,74.6,0,8837,110.3,105.9,12.5,18.4,596,57641102.96875,0.5,38.9,53.2,3941,74.7,0,8786,110.1,105.7,12.4,18.6,598,57941102.97917,0.5,38.9,53.1,4028,74.9,0,8784,110.2,105.7,12.5,18.6,604,58441102.98958,0.49,38.7,53.2,3932,74.9,0,8809,109.7,105.7,12.4,18.6,596,57541103,0.49,38.8,53.1,3986,74.9,0,8827,109.8,105.7,12.5,18.6,591,57241103.01042,0.5,38.9,53.2,3935,74.9,0,8814,109.2,105,12.5,18.6,590,57141103.02083,0.5,38.9,53.1,3945,74.9,0,8857,109.1,105.3,12.4,18.7,596,57741103.03125,0.5,38.7,53.1,3885,74.8,0,8753,109.6,105.7,12.7,18.7,595,57641103.04167,0.5,38.7,53.1,3897,74.7,0,8749,109.5,105.2,12.4,18.5,595,57641103.05208,0.5,38.8,53.1,3891,74.6,0,8839,109.3,105.2,12.4,18.3,589,56941103.0625,0.49,38.8,53.1,3877,74.4,0,8780,108.9,104.6,12.5,18.5,580,56241103.07292,0.5,38.9,53,3888,74.3,0,8783,108.7,104.4,12.4,18.4,578,56041103.08333,0.5,38.8,53,3805,74.3,0,8808,108.9,105.1,12.4,18.5,571,55441103.09375,0.49,38.7,53.1,3847,74.3,0,8792,108.6,104.8,12.5,18.5,573,55541103.10417,0.49,38.8,53,3840,74.2,0,8760,108.1,104.5,12.5,18.5,568,55041103.11458,0.49,38.8,53,3877,74.1,0,8862,108.5,104.8,12.6,18.5,570,55241103.125,0.49,38.8,52.9,3887,74,0,8822,108.2,104.5,12.6,18.6,562,54641103.13542,0.49,38.8,52.9,3847,73.9,0,8828,108.2,104.4,12.5,18.6,555,53841103.14583,0.48,38.8,52.9,3802,73.8,0,8816,108.1,104.2,12.6,18.6,547,53041103.15625,0.49,38.8,52.8,3818,73.8,0,8779,108,104,12.5,18.6,552,53641103.16667,0.49,38.7,52.9,3795,73.8,0,8798,108.3,104.2,12.5,18.6,552,53541103.17708,0.49,38.9,52.8,3867,73.9,0,8810,107.5,103.9,12.3,18.5,554,53941103.1875,0.49,38.8,52.9,3827,73.9,0,8735,107.5,104.1,12.6,18.3,564,54741103.19792,0.49,38.8,52.9,3836,73.8,0,8768,107.8,104,12.5,18.4,561,54441103.20833,0.49,38.8,53,3803,73.8,0,8843,107.9,103.8,12.6,18.6,561,54341103.21875,0.49,39,52.8,3949,73.8,0,8825,107.7,103.7,12.6,18.6,564,54741103.22917,0.49,38.8,53,3869,73.8,0,8734,107.5,103.6,12.6,18.4,571,55341103.23958,0.49,38.8,53.1,3861,73.8,0,8845,107.8,103.8,12.6,18.5,576,55641103.25,0.49,38.8,53,3881,73.7,0,8825,107.7,103.2,12.5,18.3,572,55341103.26042,0.49,38.7,53,3861,73.6,0,8857,107.4,103.3,12.7,18.6,572,55441103.27083,0.49,38.8,53,3917,73.7,0,8798,107.6,103.4,12.5,18.5,574,55541103.28125,0.5,38.8,53,3881,73.7,0,8754,107.7,103.3,12.5,18.5,579,55941103.29167,0.49,38.8,53,3889,73.7,0,8790,107.7,103.3,12.4,18.3,572,55341103.30208,0.49,39,53.1,4013,73.7,0,8763,107.3,103,12.4,18.5,586,56741103.3125,0.49,38.8,53.3,3930,73.7,0,8795,107.3,103.4,12.5,18.6,589,56641103.32292,0.49,38.7,53.3,3873,73.7,0,8707,107.3,103.2,12.6,18.6,592,57041103.33333,0.49,38.9,53.3,3951,73.8,0,8741,107.4,103.1,12.5,18.6,589,56941103.34375,0.5,38.8,53.3,3900,73.9,0,8794,104.5,100.6,12.4,18.3,595,57341103.35417,0.49,38.8,53.5,3991,74,0,8760,111.5,107.1,12.5,18.7,611,58741103.36458,0.49,38.8,53.4,3908,74,0,8801,110.4,106.7,12.5,18.5,594,57241103.375,0.49,38.8,53.3,3982,74.2,0,8819,110.3,106.3,12.6,18.6,600,57741103.38542,0.5,38.8,53.4,3951,74.3,0,8748,110.2,105.9,12.5,18.6,609,58641103.39583,0.5,38.8,53.2,3862,74.5,0,8791,110.4,106.4,12.4,18.3,591,57141103.40625,0.5,38.7,53.5,3938,74.6,0,8833,110.4,106.2,12.5,18.4,623,59941103.41667,0.51,38.9,53.5,3920,75,0,8775,110.6,106.5,12.5,18.5,620,59741103.42708,0.5,38.8,53.6,3926,75.2,0,8842,109.6,105.1,12.5,18.6,623,59841103.4375,0.49,39.7,53.6,4451,75.2,0,8802,112.1,107.4,12.6,18.2,644,62141103.44792,0.51,38.9,53.7,4166,75.4,0,8827,109.4,104.6,12.5,18.4,675,64841103.45833,0.51,38.8,53.7,4238,75.7,0,8801,110,105.3,12.4,18.3,692,66541103.46875,0.52,38.8,53.8,4244,75.9,0,8767,109.9,105.3,12.5,18.7,707,67941103.47917,0.53,39,53.8,4220,76.2,0,8801,110.2,105.6,12.4,18.5,703,67741103.48958,0.53,38.8,53.7,4253,76.4,0,8867,110.1,105.4,12.4,18.7,712,68441103.5,0.53,38.6,53.9,4110,76.4,0,8735,109.8,105.5,12.4,18.6,704,67641103.51042,0.53,39.1,53.9,4303,76.7,0,8832,110.6,105.6,12.6,18.6,718,69141103.52083,0.54,38.8,54,4133,76.6,0,8843,110,105.4,12.5,18.7,722,69241103.53125,0.54,38.9,54.1,4299,76.8,0,8849,110.2,105.5,12.6,18.7,755,72341103.54167,0.54,38.9,54.1,4136,76.8,0,8883,109.9,105.8,12.5,18.7,723,69341103.55208,0.54,38.7,54.1,4219,77,0,8828,109.9,105.6,12.3,18.6,740,70941103.5625,0.54,38.9,54.1,4283,77,0,8812,110.3,105.4,12.4,18.3,740,71041103.57292,0.54,38.8,54.1,4247,77.2,0,8863,109.5,105.1,12.5,18.6,743,71341103.58333,0.54,39,54,4335,77.3,0,8819,110.1,105.2,12.5,18.6,747,71841103.59375,0.55,38.8,54,4210,77.4,0,8749,109.8,105.5,12.3,18.5,741,71341103.60417,0.55,38.8,54.2,4220,77.5,0,8769,109.8,105.1,12.4,18.3,754,72341103.61458,0.56,38.9,54.3,4290,77.6,0,8826,109.6,105,12.6,18.6,783,75041103.625,0.56,39.2,54.2,4455,77.8,0,8840,110.1,105,12.5,18.5,791,76041103.63542,0.57,38.9,54.2,4448,78,0,8755,109.8,104.9,12.3,18.5,824,78941103.64583,0.56,38.9,54.2,4418,77.7,0,8799,109.8,104.6,12.6,18.5,811,77841103.65625,0.57,38.8,54.2,4458,78.2,0,8874,110.2,104.9,12.3,18.4,837,80241103.66667,0.58,38.6,54.2,4004,78.3,0,6770,109.4,105.1,12.9,16.3,770,74741103.67708,0.58,38.8,54.3,3917,78.6,0,6843,109,104.7,12.9,16.4,751,72941103.6875,0.57,38.7,54.3,3824,78.8,0,6787,108.7,105,12.9,16.5,712,69641103.69792,0.57,38.9,54.3,3825,78.8,0,6912,108.8,105,12.9,16.5,711,69641103.70833,0.58,38.8,54.2,3757,78.5,0,6821,108.3,104.5,12.7,16.3,703,68841103.71875,0.56,38.9,54.2,3738,78.2,0,6904,108,104.4,12.9,16.5,676,66341103.72917,0.57,38.8,54.2,3701,78.5,0,6843,108.3,104,12.8,16.8,684,67041103.73958,0.57,38.7,54.2,3687,78.7,0,6869,108.1,104,12.9,16.5,678,66741103.75,0.56,38.9,54.2,3760,78.6,0,6798,108.3,104.4,12.9,16.4,680,66841103.76042,0.57,38.8,54.3,3653,78.5,0,6851,108.1,104.3,12.9,16.3,674,66141103.77083,0.56,38.8,54.2,3696,78.1,0,6781,107.5,103.8,12.9,16.6,665,65241103.78125,0.56,38.7,54.1,3576,77.8,0,6770,107.4,103.8,12.8,16.3,647,63641103.79167,0.55,38.9,54,3624,77.8,0,6821,107.4,103.5,13.1,16.4,638,62841103.80208,0.55,38.9,53.9,3637,77.8,0,6809,107.1,103.5,12.8,16.6,634,62641103.8125,0.56,38.8,54,3644,78.5,0,6780,107.1,103.5,13,16.4,653,64641103.82292,0.57,38.9,54.2,3704,78.6,0,6840,107.7,103.9,12.9,16.4,680,66841103.83333,0.56,38.9,54.2,3684,78.1,0,6843,107.4,103.6,12.9,16.5,668,65441103.84375,0.56,38.8,54.2,3647,78.2,0,6965,107.3,103.4,13,16.4,661,65041103.85417,0.56,38.9,54,3663,78,0,6843,107.2,103.3,12.9,16.4,650,64041103.86458,0.55,38.8,54,3652,77.8,0,6772,107.3,103.5,13,16.7,641,63141103.875,0.55,38.8,53.9,3531,77.7,0,6840,106.7,103.2,12.8,16.6,619,61241103.88542,0.55,38.9,54,3609,77.5,0,6827,106.3,102.7,12.8,16.4,630,62041103.89583,0.55,38.8,53.9,3530,77.4,0,6779,106.2,102.4,12.9,16.5,618,61041103.90625,0.54,38.9,53.8,3580,77.2,0,6784,106,102.5,13.1,16.7,608,60041103.91667,0.55,38.9,53.7,3539,77.1,0,6851,106,102.2,13,16.4,599,59441103.92708,0.54,38.8,53.6,3480,77,0,6794,106.2,102.8,13,16.6,582,57941103.9375,0.54,38.8,53.7,3546,76.8,0,6788,105.6,102.3,12.9,16.5,590,58341103.94792,0.54,38.8,53.6,3449,76.7,0,6794,105.7,102.3,13,16.6,573,57041103.95833,0.54,38.8,53.5,3485,76.6,0,6814,105.6,102.1,13,16.6,572,56841103.96875,0.53,38.9,53.6,3482,76.5,0,6839,105.7,102.2,13,16.5,570,56641103.97917,0.54,38.8,53.4,3441,76.5,0,6845,105.3,101.9,12.9,16.5,565,56341103.98958,0.54,38.8,53.5,3404,76.4,0,6767,105.4,102,13,16.6,561,55841104,0.53,38.8,53.4,3407,76.4,0,6845,105,101.8,13,16.4,557,55541104.01042,0.53,38.8,53.4,3438,76.4,0,6877,104.7,101.6,13,16.5,557,55541104.02083,0.53,38.8,53.4,3426,76.4,0,6799,104.9,101.5,13,16.6,557,55541104.03125,0.54,38.7,53.5,3422,76.4,0,6783,104.6,101.3,13,16.6,566,56341104.04167,0.53,38.9,53.4,3452,76.4,0,6776,104.9,101.6,12.9,16.5,556,55541104.05208,0.53,38.9,53.4,3442,76.4,0,6906,104.6,101.5,12.9,16.5,556,55441104.0625,0.53,38.8,53.4,3422,76.4,0,6835,104.9,101.6,13,16.6,555,55441104.07292,0.53,38.8,53.4,3429,76.4,0,6734,105,101.7,13,16.7,557,55541104.08333,0.53,38.8,53.4,3426,76.4,0,6848,104.9,101.4,12.8,16.8,553,55341104.09375,0.53,38.9,53.4,3470,76.4,0,6730,104.9,101.5,13.2,16.6,562,56041104.10417,0.55,38.8,53.4,3321,76.4,0,6761,104.6,101.5,12.9,16.5,556,55441104.11458,0.53,38.9,53.4,3422,76.4,0,6840,104.7,101.4,13,16.6,549,54941104.125,0.54,38.9,53.4,3431,76.3,0,6885,104.6,101.2,13,16.5,555,55441104.13542,0.53,38.8,53.4,3389,76.3,0,6756,104.3,101.1,12.9,16.6,549,54841104.14583,0.53,38.8,53.4,3416,76.3,0,6859,104.5,101.2,12.9,16.5,551,54941104.15625,0.54,38.9,53.3,3396,76.3,0,6796,104.3,101.1,13,16.5,547,54841104.16667,0.53,38.9,53.4,3450,76.3,0,6810,104.9,101.4,13,16.5,548,54841104.17708,0.53,38.9,53.4,3452,76.4,0,6799,104.3,101.3,12.9,16.5,550,55041104.1875,0.54,38.8,53.4,3423,76.4,0,6845,104.7,101.2,13.1,16.4,559,55841104.19792,0.53,38.8,53.4,3434,76.4,0,6782,104.5,101.5,12.9,16.5,558,55641104.20833,0.53,38.8,53.4,3485,76.4,0,6753,104.5,101.1,12.9,16.5,560,55941104.21875,0.54,38.8,53.5,3467,76.6,0,6778,104.7,101.2,12.9,16.5,573,57041104.22917,0.54,38.9,53.5,3501,76.7,0,6730,104.8,101.5,13.1,16.5,574,57241104.23958,0.54,38.9,53.6,3503,76.7,0,6830,104.5,101.1,12.9,16.5,582,57841104.25,0.54,38.8,53.5,3485,76.8,0,6752,104.8,101.3,13.1,16.4,573,57041104.26042,0.54,38.9,53.6,3554,76.8,0,6791,104.6,101.2,12.8,16.4,587,58141104.27083,0.54,38.8,53.7,3504,76.9,0,6817,104.7,101.1,13.1,16.6,587,58141104.28125,0.55,38.8,53.7,3475,77,0,6862,105,101.6,13,16.5,592,58741104.29167,0.54,38.8,53.7,3530,77,0,6791,104.5,101.1,13,16.4,598,59241104.30208,0.54,38.9,53.6,3602,77.1,0,6829,104.5,100.9,13,16.7,606,60141104.3125,0.54,38.7,53.9,3611,77.1,0,6867,105,101.6,13,16.6,626,61641104.32292,0.55,38.8,53.8,3569,77.2,0,6826,105,101.3,13,16.4,616,60941104.33333,0.56,38.8,53.9,3497,77.2,0,6858,104.7,101.4,13,16.4,618,61041104.34375,0.55,38.8,53.9,3535,77.3,0,6851,105,101.6,12.9,16.5,621,61341104.35417,0.55,38.9,53.9,3572,77.3,0,6740,104.8,101.1,12.9,16.5,620,61341104.36458,0.55,38.7,53.9,3547,77.3,0,6889,105,101.5,13,16.6,623,61441104.375,0.55,38.7,53.9,3561,77.3,0,6832,105.2,101.5,12.9,16.5,619,61341104.38542,0.55,38.8,53.9,3623,77.4,0,6818,104.8,101.5,12.9,16.6,627,62041104.39583,0.55,38.8,53.9,3625,77.6,0,6791,104.9,101.6,13,16.6,631,62341104.40625,0.55,38.9,53.9,3671,77.7,0,6803,105.1,101.3,12.9,16.4,640,63341104.41667,0.55,38.8,54,3689,77.7,0,6822,105.1,101.2,13,16.5,652,64241104.42708,0.56,38.9,53.9,3716,78,0,6841,105.5,101.5,12.9,16.3,649,64141104.4375,0.56,38.9,54.1,3703,78,0,6751,105.1,101,12.9,16.6,668,65641104.44792,0.56,38.8,54,3707,77.9,0,6781,105.4,101.4,12.9,16.3,662,65141104.45833,0.56,38.8,54,3693,77.8,0,6818,105,101.3,13,16.8,656,64541104.46875,0.57,38.9,54,3739,78.1,0,6847,105.1,101.4,12.9,16.5,671,66041104.47917,0.57,38.8,54,3731,78.4,0,6785,105,101.1,12.9,16.5,677,66841104.48958,0.57,38.8,54.1,3818,78.5,0,6812,104.6,100.9,13,16.5,699,68541104.5,0.57,38.9,54.1,3847,78.4,0,6764,104.3,100.5,12.9,16.4,704,68941104.51042,0.57,38.9,54.1,3833,78.4,0,6775,104.8,100.7,13.1,16.5,697,68541104.52083,0.58,38.8,54.1,3862,78.8,0,6821,104.6,100.6,12.9,16.3,718,70541104.53125,0.58,38.6,54.1,3607,78.8,0,6779,104.7,100.8,13,16.8,677,66841104.54167,0.55,39.1,54.1,3938,78.6,0,6814,104.2,100,12.9,16.5,674,66741104.55208,0.55,38.7,54.1,3790,78.7,0,6856,104.4,100.6,12.9,16.7,671,66341104.5625,0.56,38.9,54,3881,78.2,0,6770,104.7,100.5,13,16.6,684,67241104.57292,0.55,38.9,54,3690,78,0,6804,104,100.4,13,16.5,645,63541104.58333,0.56,39.1,54,3836,78.4,0,6761,104.2,100.2,12.8,16.5,674,66741104.59375,0.57,38.7,54,3765,78.8,0,6950,104.2,100.4,13,16.6,692,68241104.60417,0.56,38.9,54.2,3803,78.6,0,6809,104.2,100.3,12.9,16.4,677,66741104.61458,0.57,38.8,54.2,3836,78.6,0,6803,104.3,100.4,13,16.7,707,69341104.625,0.57,38.9,54.1,3708,78.8,0,6836,104.1,100.4,12.9,16.6,673,66641104.63542,0.59,39.1,54.3,3854,79.8,0,6820,104.1,100.1,13.1,16.5,722,71341104.64583,0.57,38.9,54.3,3762,79.6,0,6846,104.3,100.5,13.2,16.7,699,69141104.65625,0.57,38.9,54.3,3899,79.2,0,6794,104.3,100.5,13,16.5,719,70741104.66667,0.56,38.9,54.4,3911,79.6,0,6873,104.7,100.6,12.8,16.6,719,70641104.67708,0.57,39,54.4,3908,79.8,0,6841,104.6,101,12.9,16.3,729,71641104.6875,0.58,38.9,54.3,3812,79.7,0,6843,104.8,100.8,13,16.7,713,70341104.69792,0.57,38.8,54.4,3863,79.5,0,6783,104.7,100.9,12.9,16.7,722,70941104.70833,0.57,39,54.6,3899,79.6,0,6821,104.8,100.8,13,16.5,725,71041104.71875,0.58,38.8,54.6,3782,79.6,0,6782,104.5,100.8,12.9,16.6,725,71141104.72917,0.58,38.8,54.5,3802,79.7,0,6813,104.4,99.9,12.9,16.4,725,71241104.73958,0.58,39,54.2,3775,79.3,0,6791,103.9,99.9,13,16.4,700,69141104.75,0.56,39,54.3,3908,79.3,0,6830,104.2,100.3,13.1,16.6,709,69941104.76042,0.57,38.9,54.2,3788,79.2,0,6814,103.7,99.9,12.8,16.5,689,68041104.77083,0.57,38.9,54.2,3898,79,0,6809,103.9,100.1,13,16.4,707,69941104.78125,0.56,38.7,54.2,3731,78.9,0,6855,103.6,100.2,13,16.3,684,67341104.79167,0.56,39,54.1,3846,78.8,0,6830,103.6,99.3,12.9,16.4,680,67241104.80208,0.57,38.8,54,3760,78.6,0,6797,103.5,99.5,13,16.3,684,67641104.8125,0.57,38.9,54.1,3809,78.6,0,6769,103.3,99.4,13,16.7,693,68341104.82292,0.57,38.8,54.1,3738,78.6,0,6815,103.3,99.4,12.7,16.4,682,67241104.83333,0.56,38.9,54.1,3818,78.5,0,6799,103.3,99.3,13.2,16.6,681,67141104.84375,0.57,38.8,54,3713,78.7,0,6829,103.3,99.5,13,16.6,674,66741104.85417,0.57,38.9,54,3710,78.7,0,6803,103.1,99.3,13,16.4,675,66741104.86458,0.57,38.9,54.1,3759,78.7,0,6832,103.8,99.6,13,16.6,689,67841104.875,0.57,39,54,3780,78.4,0,6860,103.1,99.3,12.9,16.5,674,66641104.88542,0.56,38.8,53.9,3681,78,0,6818,103,99.1,12.9,16.4,650,64241104.89583,0.55,38.8,53.8,3666,77.8,0,6810,102.7,99.3,12.9,16.2,640,63141104.90625,0.57,39.1,53.8,3641,77.7,0,6813,102.5,98.8,13.1,16.4,634,62841104.91667,0.55,38.9,53.7,3637,77.6,0,6802,102.8,98.9,12.9,16.5,623,61841104.92708,0.56,38.7,53.7,3537,77.6,0,6814,110.8,107.5,12.9,16.5,617,61241104.9375,0.55,38.9,53.7,3524,77.5,0,6809,110.5,106.9,12.9,16.6,602,59941104.94792,0.55,38.8,53.6,3566,77.4,0,6864,110.6,106.9,13,16.5,604,60141104.95833,0.54,38.8,53.7,3546,77.4,0,6755,110.2,106.8,12.8,16.4,598,59641104.96875,0.56,38.8,53.6,3441,77.5,0,6768,110.2,106.6,13.1,16.7,592,59041104.97917,0.55,38.9,53.7,3521,77.7,0,6831,110.2,106.7,13,16.4,597,59741104.98958,0.56,38.8,53.6,3516,77.8,0,6794,110.2,106.8,13,16.7,608,60741105,0.55,38.9,53.7,3574,77.8,0,6905,110,106.5,12.9,16.5,611,60841105.01042,0.56,38.9,53.7,3537,77.9,0,6829,110.2,106.7,12.9,16.4,608,60641105.02083,0.55,38.8,53.7,3553,77.9,0,6887,109.9,106.6,13.1,16.6,611,60941105.03125,0.56,38.8,53.8,3513,77.9,0,6769,109.7,106.1,12.9,16.5,614,61241105.04167,0.56,38.9,53.8,3513,77.9,0,6799,110,106.3,13,16.5,614,61241105.05208,0.56,38.8,53.8,3554,77.9,0,6830,110.1,106.4,12.9,16.5,619,61641105.0625,0.56,38.8,53.7,3545,77.9,0,6921,109.7,106.1,13,16.7,613,61141105.07292,0.55,38.8,53.8,3562,77.7,0,6836,109.6,105.9,12.9,16.5,610,60641105.08333,0.55,38.8,53.8,3584,77.7,0,6933,109.7,106.1,13,16.5,611,60841105.09375,0.55,38.8,53.8,3546,77.7,0,6826,109.3,106,12.8,16.3,610,60641105.10417,0.55,38.8,53.6,3531,77.5,0,6827,108.9,105.5,12.9,16.3,599,59741105.11458,0.55,38.8,53.6,3461,77.3,0,6845,109.2,105.9,13.2,16.5,586,58541105.125,0.54,38.8,53.7,3486,77.2,0,6814,108.9,105.5,13,16.4,587,58441105.13542,0.54,38.8,53.5,3500,77,0,6757,109,105.2,12.9,16.4,577,57641105.14583,0.55,38.8,53.5,3452,76.9,0,6783,108.8,105.4,13,16.6,581,57941105.15625,0.54,38.8,53.4,3520,77,0,6768,108.7,105.3,13,16.6,579,57841105.16667,0.55,38.8,53.5,3460,76.9,0,6855,108.6,105.3,12.7,16.3,580,57841105.17708,0.54,38.8,53.5,3442,76.9,0,6849,108.3,104.9,12.9,16.6,574,57341105.1875,0.54,38.8,53.4,3468,76.8,0,6800,108.4,105.1,12.9,16.3,572,57241105.19792,0.54,38.9,53.4,3528,76.7,0,6863,108.4,104.7,12.9,16.5,572,57241105.20833,0.54,38.8,53.3,3460,76.6,0,6806,108.6,104.9,13.1,16.7,561,56241105.21875,0.53,38.8,53.4,3464,76.4,0,6785,108.3,104.7,12.9,16.2,563,56241105.22917,0.54,38.8,53.4,3367,76.4,0,6818,108.2,105,13,16.5,558,55841105.23958,0.53,38.8,53.4,3470,76.4,0,6814,108,104.6,13,16.4,563,56241105.25,0.54,38.8,53.4,3397,76.4,0,6798,108.2,104.7,12.9,16.3,563,56241105.26042,0.53,38.9,53.4,3457,76.4,0,6837,108,104.7,12.9,16.4,558,55841105.27083,0.54,38.8,53.4,3475,76.3,0,6926,108,104.6,13,16.4,570,56741105.28125,0.54,38.8,53.4,3464,76.3,0,6854,107.6,104.2,12.9,16.5,567,56541105.29167,0.53,38.9,53.4,3508,76.4,0,6818,107.9,104.2,13,16.6,566,56541105.30208,0.53,39,53.2,3618,76.4,0,6822,107.7,104.2,13,16.5,570,57041105.3125,0.55,38.7,53.6,3550,76.6,0,6824,107.9,104.7,13,16.6,608,60141105.32292,0.55,38.8,53.6,3523,76.8,0,6803,108.2,104.5,13,16.5,601,59641105.33333,0.54,38.9,53.7,3637,77,0,6815,108.3,104.5,13.1,16.6,605,60041105.34375,0.55,38.9,53.7,3622,77.3,0,6815,108.3,104.5,13,16.6,618,61341105.35417,0.55,38.8,53.7,3636,77.7,0,6821,108,104.4,13,16.4,625,62041105.36458,0.55,38.9,53.9,3723,78.1,0,6784,108.2,104.5,12.9,16.5,646,64141105.375,0.56,38.8,53.9,3680,78.2,0,6968,108.5,104.9,12.9,16.5,656,64841105.38542,0.57,38.8,54,3749,78.5,0,6788,108.7,104.9,13,16.6,682,67341105.39583,0.58,38.8,54.1,3818,78.9,0,6749,108.6,104.6,13,16.6,713,70141105.40625,0.57,38.8,54.2,3818,79.2,0,6843,108.7,105,13.1,16.5,699,68941105.41667,0.58,38.8,54.3,3707,79.3,0,6846,108.2,104.4,13,16.6,706,69441105.42708,0.57,38.8,54.3,3831,79.4,0,6801,108.9,104.8,12.9,16.6,719,70841105.4375,0.57,38.8,54.3,3890,79.4,0,6804,108.6,104.9,12.9,16.6,721,71041105.44792,0.58,38.9,54.4,3847,79.6,0,6843,108.7,104.8,12.9,16.5,725,71241105.45833,0.57,38.8,54.4,3912,79.7,0,6735,109.1,105.1,13,16.6,736,72241105.46875,0.59,38.8,54.5,3768,79.6,0,6757,109.2,105.2,13,16.6,724,71241105.47917,0.58,38.9,54.5,3863,79.6,0,6824,109,104.8,12.9,16.4,728,71541105.48958,0.58,38.9,54.5,3905,79.9,0,6830,109,104.9,13.1,16.4,747,73641105.5,0.58,39,54.4,3857,79.7,0,6806,109.3,105.1,13,16.7,727,71641105.51042,0.59,38.7,54.5,3731,79.9,0,6813,108.4,104.7,12.8,16.5,730,71841105.52083,0.58,38.9,54.4,3818,79.4,0,6743,108.8,104.8,12.9,16.4,724,71141105.53125,0.57,38.8,54.4,3877,80,0,6898,108.7,104.7,13.1,16.6,726,71741105.54167,0.58,38.8,54.5,3862,79.7,0,6764,108.2,104.3,12.8,16.6,742,72741105.55208,0.58,38.8,54.5,3761,79.9,0,6767,108.4,104.5,12.9,16.5,718,70941105.5625,0.59,38.8,54.5,3742,80,0,6767,108.2,104.2,12.9,16.4,724,71441105.57292,0.59,38.9,54.4,3841,80.6,0,6806,108.5,104.3,12.9,16.4,737,73041105.58333,0.59,38.9,54.5,3799,79.9,0,6753,108.3,104.3,13,16.5,738,72541105.59375,0.57,38.9,54.3,3873,79.8,0,6847,108.3,104.2,12.9,16.4,716,70941105.60417,0.57,38.8,54.3,3844,79.5,0,6947,108.1,104,12.9,16.4,716,70641105.61458,0.58,38.8,54.4,3813,79.8,0,6832,108.3,104.2,12.9,16.4,722,71241105.625,0.58,38.9,54.3,3891,79.8,0,6822,108.1,104.3,12.9,16.4,726,71541105.63542,0.59,38.7,54.5,3725,79.7,0,6826,107.6,104,12.8,16.6,735,72241105.64583,0.58,38.7,54.4,3761,79.4,0,6813,107.7,103.9,13,16.5,715,70341105.65625,0.57,39.2,54.4,4001,79.6,0,6893,107.9,103.9,12.9,16.5,729,71841105.66667,0.58,38.7,54.4,3641,79.6,0,6773,107.8,104.2,13,16.5,689,68141105.67708,0.57,39.1,54.4,3927,79.7,0,6896,108.1,104,12.9,16.5,716,70841105.6875,0.58,38.8,54.3,3818,80,0,6802,107.5,103.9,13.1,16.6,714,70841105.69792,0.58,38.9,54.4,3881,79.7,0,6783,107.6,103.9,12.9,16.4,728,71741105.70833,0.58,38.8,54.4,3813,79.7,0,6867,107.2,103.6,12.9,16.5,724,71241105.71875,0.58,38.9,54.4,3833,79.5,0,6965,107.5,103.4,13.1,16.7,728,71641105.72917,0.59,38.6,54.5,3666,79.7,0,6779,107.5,103.9,12.9,16.4,731,71841105.73958,0.57,38.9,54.4,3851,79.6,0,6855,107.2,103.5,12.9,16.6,712,70241105.75,0.6,38.9,54.7,3773,79.9,0,6790,107.6,103.3,13,16.6,749,73441105.76042,0.59,38.8,54.6,3843,79.7,0,6780,107.3,103.1,12.9,16.3,749,73541105.77083,0.57,38.9,54.4,3814,79.6,0,6769,107.5,103.8,13,16.7,710,69941105.78125,0.56,38.9,54.3,3917,79.3,0,6872,107.3,103.6,12.7,16.3,705,69341105.79167,0.58,38.8,54.5,3776,79.3,0,6866,107.2,103.3,12.9,16.6,719,70641105.80208,0.57,38.9,54.3,3780,78.9,0,6764,107.2,103.3,12.9,16.6,696,68541105.8125,0.57,39,54.2,3842,79.1,0,6806,106.6,102.7,13,16.3,696,68741105.82292,0.58,38.9,54.1,3776,79.3,0,6788,106.8,102.9,12.9,16.5,701,69541105.83333,0.57,38.8,54.1,3818,79.1,0,6888,106.7,102.7,12.9,16.4,697,68941105.84375,0.59,38.9,54.1,3682,79.1,0,6836,106.7,102.8,13,16.3,688,68041105.85417,0.57,38.8,53.9,3697,79,0,6776,106.3,102.8,13,16.5,668,66541105.86458,0.57,38.9,53.8,3704,78.7,0,6832,106.1,102.6,13,16.4,664,66041105.875,0.56,38.8,53.9,3698,78.4,0,6893,106.2,102.4,13.1,16.1,656,65041105.88542,0.56,38.9,53.9,3716,78.4,0,6779,106,102.3,13,16.7,655,65041105.89583,0.57,38.9,53.8,3652,78.3,0,6818,106.2,102.4,13,16.6,647,64241105.90625,0.56,39,53.8,3694,78,0,6797,105.7,102.1,12.9,16.4,635,63241105.91667,0.56,38.9,53.7,3666,78.2,0,6809,105.9,102.4,13.2,16.6,633,63141105.92708,0.56,38.9,53.7,3701,78.4,0,6787,105.9,102,13,16.3,644,64141105.9375,0.57,38.7,53.9,3647,78.4,0,6761,106,102.3,12.8,16.4,654,64941105.94792,0.56,38.9,53.9,3681,78.5,0,6818,105.9,102.2,12.9,16.6,649,64541105.95833,0.57,38.7,53.8,3621,78.3,0,6802,106,102.3,13.1,16.5,658,65241105.96875,0.57,38.7,53.8,3595,78.2,0,6863,105.6,101.8,12.9,16.6,639,63741105.97917,0.56,38.8,53.7,3647,78,0,6829,105.6,101.6,13,16.6,640,63641105.98958,0.55,38.7,53.6,3587,77.6,0,6879,105.4,102,13,16.4,611,60941106,0.55,38.7,53.5,3474,77.5,0,6846,105.2,101.7,12.8,16.3,591,59041106.01042,0.55,38.8,53.4,3505,77.3,0,6964,105.1,101.6,13,16.4,587,58741106.02083,0.54,38.8,53.4,3468,77.2,0,6902,105,101.5,13,16.5,573,57541106.03125,0.54,38.9,53.4,3507,77,0,6886,104.9,101.6,13,16.6,576,57741106.04167,0.54,38.9,53.4,3500,76.9,0,6889,104.9,101.4,12.9,16.5,572,57341106.05208,0.54,38.8,53.4,3498,76.9,0,6814,104.8,101.3,12.9,16.6,571,57241106.0625,0.54,39,53.3,3505,76.8,0,6845,104.8,101.3,13.1,16.6,562,56341106.07292,0.54,38.8,53.4,3476,76.8,0,6827,104.5,101.6,13,16.7,567,56741106.08333,0.54,38.8,53.3,3411,76.6,0,6839,105,101.6,13.1,16.5,556,55641106.09375,0.53,38.9,53.4,3503,76.7,0,6814,104.5,101,12.9,16.4,561,56241106.10417,0.54,38.7,53.2,3430,76.6,0,6845,104.6,101.3,12.9,16.4,557,55941106.11458,0.54,38.8,53.3,3478,76.6,0,6878,104.8,101.2,13,16.6,563,56341106.125,0.54,38.8,53.3,3430,76.5,0,6822,104.5,101.2,12.8,16.5,556,55741106.13542,0.53,38.8,53.3,3470,76.5,0,6857,104.4,101.2,13,16.4,554,55541106.14583,0.53,38.8,53.2,3394,76.3,0,6836,104.6,100.9,12.9,16.4,541,54341106.15625,0.53,38.9,53.2,3472,76.2,0,6780,111.2,107.8,13,16.5,552,55341106.16667,0.53,38.9,53.2,3453,76.1,0,6873,111.3,108.1,12.9,16.3,542,54341106.17708,0.53,38.8,53.1,3425,76.1,0,6788,111,107.8,12.9,16.4,546,54841106.1875,0.52,38.8,53.1,3475,76,0,6911,111.3,107.9,13.1,16.5,541,54341106.19792,0.54,38.9,53.2,3400,76,0,6845,111.2,107.9,12.9,16.5,545,54541106.20833,0.53,38.8,53.2,3426,76,0,6799,111,107.8,13.2,16.6,548,54841106.21875,0.53,38.9,53.2,3515,76,0,6829,111.2,107.9,12.9,16.4,555,55641106.22917,0.53,38.9,53.3,3516,76,0,6845,111.3,107.9,13,16.4,560,55941106.23958,0.53,38.7,53.3,3485,75.9,0,6917,111.4,108.1,13,16.6,559,55841106.25,0.53,38.8,53.4,3441,75.9,0,6809,111.3,107.9,13.2,16.7,559,55641106.26042,0.53,38.8,53.3,3486,75.9,0,6814,111.6,108.1,13,16.4,563,56241106.27083,0.53,38.7,53.4,3478,75.8,0,6806,111,107.6,13,16.6,569,56441106.28125,0.53,38.8,53.3,3501,75.9,0,6840,111.2,107.5,12.9,16.5,563,56241106.29167,0.53,38.8,53.3,3479,76.1,0,6858,111,107.7,13,16.5,559,55941106.30208,0.54,38.8,53.3,3584,76.3,0,6896,111.4,107.8,13.1,16.3,586,58241106.3125,0.55,38.8,53.6,3508,76.3,0,6887,111.3