,107.8,12.9,16.4,597,59041106.32292,0.54,38.9,53.6,3621,76.5,0,6829,111.4,107.3,13,16.5,600,59541106.33333,0.54,38.7,53.5,3566,76.6,0,6856,111.3,107.8,12.9,16.3,599,59541106.34375,0.54,38.9,53.5,3617,76.8,0,6904,111,107.4,13,16.6,593,59141106.35417,0.55,38.8,53.6,3561,76.9,0,6761,111,107.3,12.8,16.4,608,60341106.36458,0.54,38.9,53.5,3626,77.2,0,6856,110.9,107.2,12.9,16.3,604,60241106.375,0.54,38.8,53.6,3707,77.3,0,6783,111,107.4,13.1,16.5,621,61641106.38542,0.55,38.9,53.6,3679,77.4,0,6866,112,108,13,16.6,629,62441106.39583,0.56,38.8,53.9,3697,77.7,0,6806,112.1,108.1,13,16.5,654,64541106.40625,0.56,38.8,54,3756,78.1,0,6867,111.9,108,12.9,16.3,667,65841106.41667,0.57,39,54.1,3858,78.9,0,6926,111.4,106.8,13,16.4,702,69241106.42708,0.57,38.9,54.3,3977,79,0,6785,111.5,107.4,12.9,16.7,739,72541106.4375,0.57,38.7,54.1,3742,79.1,0,6802,111.3,107.6,12.9,16.5,693,68441106.44792,0.56,39.1,54.1,3983,79.4,0,6827,111.6,107.7,12.8,16.4,706,70041106.45833,0.6,38.7,54.4,3891,79.9,0,6791,112.5,108.3,12.9,16.7,771,75541106.46875,0.59,39,54.3,3959,80.1,0,6830,112.2,107.9,12.9,16.5,760,75041106.47917,0.6,38.9,54.4,3976,80.3,0,6815,112.2,107.9,12.8,16.4,769,75641106.48958,0.6,38.9,54.4,3993,80.1,0,6877,112.2,108,13,16.5,783,76941106.5,0.6,38.9,54.5,4013,80.1,0,6768,112.4,108.2,12.9,16.4,790,77441106.51042,0.59,38.8,54.2,3866,79.1,0,6893,112.1,107.8,13,16.4,733,71741106.52083,0.58,38.8,54.3,3862,79.1,0,6803,111.2,107.4,13,16.3,732,71841106.53125,0.58,38.8,54.1,3818,79.4,0,6776,111.2,107.1,12.9,16.4,711,70241106.54167,0.58,39.1,54.2,3913,79.5,0,6822,111,107.1,12.9,16.5,723,71441106.55208,0.59,38.8,54.1,3874,79.9,0,6939,111,107.2,12.9,16.5,724,71741106.5625,0.58,38.9,54.2,3893,79.1,0,6836,111.1,107.1,13,16.5,717,70641106.57292,0.59,38.9,54.3,3904,79.7,0,6845,111.3,107.1,12.9,16.3,737,72541106.58333,0.6,39,54.2,3874,80.1,0,6818,111.3,106.8,12.8,16.4,744,73441106.59375,0.59,38.9,54.4,3961,80.3,0,6882,111.6,107.4,12.8,16.7,765,75241106.60417,0.6,38.9,54.4,3922,80,0,6795,111.5,107.3,12.9,16.2,768,75441106.61458,0.6,38.7,54.3,3893,80.1,0,6851,111.1,107.1,13,16.7,760,74741106.625,0.59,38.8,54.2,3869,79.7,0,6814,111.3,107.1,12.8,16.5,734,72341106.63542,0.58,38.9,54.1,3821,79.1,0,6776,110.9,106.8,12.9,16.5,713,70341106.64583,0.59,39,54.1,3863,80,0,6837,110.8,106.7,12.9,16.4,724,71741106.65625,0.59,38.9,54.2,3854,79.7,0,6785,111.2,107,13,16.4,731,72141106.66667,0.59,38.8,54.2,3862,79.8,0,6841,110.6,106.6,13,16.5,729,72141106.67708,0.59,38.9,54.2,3935,80,0,6794,110.8,106.8,13.1,16.6,740,73241106.6875,0.59,38.8,54.2,3852,79.6,0,6821,110.9,107.2,13.1,16.6,734,72341106.69792,0.59,38.8,54.2,3866,79.5,0,6791,110.6,106.2,12.8,16.3,733,72241106.70833,0.59,39,54.1,3892,79.7,0,6798,110.7,106.8,12.9,16.4,727,71841106.71875,0.58,38.8,54.2,3833,79.4,0,6843,110.7,106.8,12.9,16.7,719,70841106.72917,0.58,38.9,54.2,3874,79.4,0,6901,110.4,106.1,13,16.5,721,71041106.73958,0.58,38.8,54.2,3806,79.4,0,6807,110.4,106.5,12.9,16.7,713,70341106.75,0.59,38.9,54.3,3882,80.1,0,6889,110.8,107.1,12.9,16.6,736,72541106.76042,0.6,38.9,54.5,3890,80.6,0,6769,110.8,106.9,12.9,16.5,764,75441106.77083,0.6,38.8,54.6,3829,79.9,0,6859,110.9,107.1,12.8,16.5,759,74341106.78125,0.59,38.9,54.4,3842,79.9,0,6863,111.1,106.9,12.9,16.4,741,72941106.79167,0.6,38.9,54.5,3798,80,0,6842,110.4,106.4,13,16.6,744,73141106.80208,0.59,38.9,54.4,3851,80.4,0,6908,110.7,106.7,12.9,16.6,739,73141106.8125,0.59,38.8,54.5,3825,80,0,6905,110.8,106.8,12.9,16.5,744,73041106.82292,0.59,38.9,54.5,3833,80.1,0,6810,110.5,106.3,13,16.6,744,73241106.83333,0.59,39,54.5,3873,80.1,0,6890,111.1,106.8,13,16.4,739,72841106.84375,0.61,38.8,54.6,3817,80.8,0,6843,110.6,106.6,13.1,16.6,767,75541106.85417,0.6,38.8,54.5,3840,80.7,0,6934,110.7,106.7,13,16.5,764,75241106.86458,0.58,38.8,54.5,3803,80,0,6822,110.2,106.3,13,16.6,730,71941106.875,0.59,38.8,54.3,3696,79.6,0,6865,110.1,106.3,12.9,16.2,705,69741106.88542,0.58,39,54.3,3721,79.4,0,6815,109.5,105.8,13,16.5,696,68841106.89583,0.57,38.8,54,3716,79.1,0,6813,109.2,105.5,12.8,16.3,677,67341106.90625,0.57,38.8,54,3682,78.8,0,6908,109.2,105.4,13,16.5,666,66141106.91667,0.57,38.9,54,3689,78.6,0,6809,109,105.3,12.9,16.5,659,65341106.92708,0.57,38.9,54,3641,78.5,0,6888,109,105.5,12.9,16.4,653,64941106.9375,0.56,38.8,53.9,3639,78.6,0,6772,109,105.5,12.9,16.5,646,64241106.94792,0.57,38.8,53.9,3587,78.5,0,6783,109.1,105.5,12.9,16.6,646,64341106.95833,0.56,38.9,53.8,3621,78.4,0,6953,108.5,105.1,12.8,16.6,638,63541106.96875,0.56,38.9,53.9,3652,78.2,0,6843,109,105.2,13,16.6,645,63941106.97917,0.57,38.9,53.8,3648,78.1,0,6825,108.8,105.1,13,16.5,644,63941106.98958,0.56,38.8,53.7,3611,77.9,0,6793,108.3,104.6,13,16.5,628,62441107,0.55,38.9,53.7,3678,77.7,0,6846,108.9,104.9,13,16.6,626,62241107.01042,0.56,38.8,53.6,3596,77.6,0,6809,108.3,105,12.8,16.5,618,61441107.02083,0.55,38.8,53.6,3671,77.5,0,6800,108.2,104.5,13,16.5,626,62141107.03125,0.56,38.8,53.6,3512,77.3,0,6851,108.1,104.7,12.9,16.3,605,60141107.04167,0.54,38.9,53.5,3584,77.3,0,6872,107.8,104.3,13,16.6,597,59641107.05208,0.55,38.9,53.5,3554,77.4,0,6802,107.8,104.2,13.2,16.4,598,59741107.0625,0.55,38.9,53.5,3570,77.3,0,6815,107.7,104.3,13,16.4,596,59541107.07292,0.55,38.9,53.5,3576,77.3,0,6739,107.5,104.1,13,16.6,597,59541107.08333,0.55,38.8,53.5,3509,77.1,0,6824,108.2,104.6,12.8,16.4,594,59241107.09375,0.54,38.9,53.5,3580,77,0,6851,107.7,104.2,12.9,16.4,587,58641107.10417,0.54,38.8,53.4,3538,76.9,0,6791,107.5,104.2,12.9,16.4,584,58341107.11458,0.54,38.8,53.5,3512,76.9,0,6757,107.5,104.2,13.1,16.6,578,57841107.125,0.54,38.8,53.4,3516,76.8,0,6859,107.4,104.1,12.9,16.5,579,57841107.13542,0.54,38.9,53.4,3473,76.7,0,6798,107.5,103.9,12.8,16.3,564,56441107.14583,0.55,38.8,53.5,3466,76.7,0,6916,107.9,104.3,13,16.6,580,57741107.15625,0.54,38.8,53.4,3457,76.5,0,6830,107.2,103.7,13,16.6,565,56441107.16667,0.53,38.8,53.4,3506,76.4,0,6806,107.4,104.1,13.1,16.5,568,56741107.17708,0.53,38.8,53.3,3546,76.1,0,6878,107.1,103.8,12.9,16.5,565,56141107.1875,0.54,38.8,53.3,3470,76,0,6822,106.8,103.5,13,16.4,560,55941107.19792,0.52,38.8,53.2,3477,75.9,0,6859,106.8,103.6,12.9,16.4,549,54841107.20833,0.52,38.8,53.2,3486,75.8,0,6806,107.3,103.6,13,16.6,547,54541107.21875,0.53,38.9,53.2,3500,75.7,0,6865,106.6,103.3,12.9,16.5,552,55141107.22917,0.52,38.8,53.3,3516,75.6,0,6829,106.8,103.5,13,16.4,554,55141107.23958,0.53,38.7,53.3,3435,75.5,0,6842,107.3,103.9,13,16.6,553,55041107.25,0.52,38.9,53.2,3464,75.4,0,6841,107.1,103.8,13,16.5,538,53741107.26042,0.51,38.8,53.4,3536,75.5,0,6806,106.8,103.3,12.9,16.4,551,54741107.27083,0.53,38.8,53.2,3461,75.4,0,6806,106.8,103.3,13,16.5,550,54741107.28125,0.53,38.8,53.3,3434,75.3,0,6837,106.6,103.4,12.8,16.3,548,54441107.29167,0.52,38.8,53.2,3509,75.3,0,6858,106.9,103.6,13,16.7,547,54541107.30208,0.53,38.9,53.2,3523,75.3,0,6829,106.7,103.2,13,16.5,553,55041107.3125,0.52,38.8,53.6,3607,75.5,0,6814,107.2,103.3,13,16.4,585,57641107.32292,0.53,38.8,53.5,3534,75.7,0,6824,107.4,103.9,12.9,16.5,579,57241107.33333,0.54,38.9,53.5,3576,76,0,6887,106.8,103.3,13,16.6,590,58241107.34375,0.53,38.8,53.6,3636,76.3,0,6840,107.5,103.7,12.8,16.5,600,59241107.35417,0.54,38.9,53.7,3647,76.7,0,6877,106.9,103.5,13.1,16.7,613,60641107.36458,0.55,38.9,53.8,3719,77.1,0,6952,107.6,103.7,13,16.5,639,63041107.375,0.55,38.9,53.9,3772,77.6,0,6823,107.6,103.4,13,16.6,652,64241107.38542,0.55,38.9,54,3783,77.4,0,6895,107.4,103.5,13,16.5,667,65541107.39583,0.56,38.9,53.9,3825,77.6,0,6859,107.7,103.8,13.1,16.6,674,66141107.40625,0.56,38.8,54.1,3821,77.9,0,6888,106.4,102.4,12.9,16.4,686,67341107.41667,0.56,39.1,54,4032,78.1,0,6829,106.3,102.2,12.9,16.3,707,69441107.42708,0.56,38.7,54.1,3818,78.6,0,6827,106,102,13,16.3,696,68441107.4375,0.56,39,54.1,3845,78.7,0,6842,106,102.1,12.8,16.3,690,68041107.44792,0.56,39,54.3,3923,78.8,0,6830,105.9,101.8,12.8,16.6,708,69541107.45833,0.56,38.8,54.3,3818,78.6,0,6904,106.6,102.7,12.9,16.6,702,68941107.46875,0.57,38.8,54.1,3821,78.5,0,6786,106.7,102.9,12.7,16.4,700,68841107.47917,0.57,38.9,54.3,3818,78.4,0,6845,106.1,102.1,13,16.6,707,69241107.48958,0.57,38.8,54.1,3834,78.5,0,6776,106.4,102.3,12.9,16.3,700,68741107.5,0.58,38.8,54.2,3803,78.7,0,6806,106.3,102.4,12.7,16.5,716,70241107.51042,0.58,38.9,54.2,3881,79.4,0,6843,106.1,102.4,12.9,16.7,726,71541107.52083,0.6,38.9,54.4,3946,80.3,0,6845,106.7,102.6,12.8,16.5,764,75441107.53125,0.61,38.8,54.6,3974,80.6,0,6788,106.7,102.8,12.8,16.5,797,78341107.54167,0.61,38.9,54.6,4061,80.7,0,6949,107.5,103,12.8,16.5,829,81241107.55208,0.62,38.8,54.7,4054,81.2,0,7006,107.2,102.6,12.9,16.6,841,82241107.5625,0.61,38.9,54.7,4110,80.9,0,6791,107.3,102.7,12.9,16.4,834,81641107.57292,0.62,38.9,54.7,4140,80.8,0,6848,107.1,102.8,12.8,16.2,852,83341107.58333,0.61,38.9,54.6,4118,80.8,0,6829,107,102.5,13,16.5,830,81141107.59375,0.61,39,54.6,4136,81.3,0,6841,106.9,102.6,12.8,16.4,830,81541107.60417,0.6,38.9,54.6,4119,81.2,0,6995,107.1,102.3,13,16.5,820,80441107.61458,0.6,38.8,54.6,4055,80.2,0,6956,107,102.5,12.9,16.3,814,79341107.625,0.6,38.8,54.5,3966,80.2,0,6839,106.5,102.4,13,16.6,793,77741107.63542,0.59,39,54.4,4055,79.9,0,6808,106.4,101.9,12.9,16.4,776,76041107.64583,0.6,38.8,54.3,3929,79.6,0,6859,106.2,102.1,12.7,16.3,770,75441107.65625,0.58,38.8,54.3,3885,79.4,0,6849,106.2,102.2,12.9,16.6,737,72441107.66667,0.59,38.9,54.3,3863,79,0,6921,105.9,101.8,13,16.5,731,71641107.67708,0.59,38.9,54.3,3878,79.8,0,6794,106.3,102.1,13,16.4,742,73241107.6875,0.59,38.9,54.4,3967,80.2,0,6829,106.5,102.3,12.9,16.4,759,74841107.69792,0.6,38.9,54.5,3952,80.1,0,6822,106.1,102.1,13,16.6,774,76041107.70833,0.61,38.7,54.6,3968,80.8,0,6905,106.5,101.8,12.9,16.4,814,79741107.71875,0.6,39,54.5,4058,80.1,0,6830,106.8,102.3,13.1,16.6,797,78041107.72917,0.6,38.8,54.5,3925,79.7,0,6929,106,101.5,12.9,16.3,777,75841107.73958,0.6,38.9,54.3,3875,79.7,0,6845,106.1,101.8,13,16.5,747,73341107.75,0.57,39,54.4,3954,79.6,0,6776,105.8,101.4,12.9,16.3,733,72041107.76042,0.58,38.8,54.4,3897,79.2,0,6776,106,101.7,13,16.5,740,72641107.77083,0.58,38.9,54.5,3911,79.1,0,6784,105.8,101.7,12.9,16.5,746,72941107.78125,0.57,38.8,54.2,3806,78.4,0,6856,105.6,101.9,13,16.6,706,69241107.79167,0.57,38.9,54.2,3805,78.6,0,6845,105.2,101.1,12.9,16.4,702,68941107.80208,0.57,38.9,54.2,3813,78.5,0,6922,105.5,101.4,12.9,16.4,697,68641107.8125,0.57,38.8,54.3,3802,78.6,0,6818,105.4,101.3,12.9,16.6,714,69841107.82292,0.58,38.7,54.2,3713,79.1,0,6780,105,101.2,12.7,16.5,697,68741107.83333,0.57,38.8,53.9,3727,78.4,0,6835,111.6,107.8,13.1,16.5,666,65941107.84375,0.55,38.9,53.9,3744,78,0,6942,111.4,107.2,12.8,16.3,654,64741107.85417,0.56,38.8,53.9,3701,77.8,0,6866,111.3,107.4,12.9,16.5,653,64541107.86458,0.58,39,54.1,3787,79,0,6896,111.7,107.7,13,16.4,692,68541107.875,0.6,38.9,54.5,3818,80.4,0,6926,112.6,108.4,12.8,16.4,752,74141107.88542,0.61,38.8,54.7,3896,80.9,0,6858,112.5,108.4,13,16.4,796,77841107.89583,0.61,38.8,54.8,3920,80.7,0,6841,112.4,108.2,12.8,16.5,807,78841107.90625,0.6,38.9,54.7,3966,80.6,0,6829,112.4,108.2,12.8,16.3,791,77541107.91667,0.61,38.9,54.6,3971,80.6,0,6851,112.4,108.2,13,16.4,795,77941107.92708,0.61,38.8,54.6,3859,80.4,0,6761,112.2,108.2,12.9,16.6,784,76941107.9375,0.6,38.8,54.5,3817,80.1,0,6797,111.7,107.6,12.9,16.5,748,73741107.94792,0.59,38.8,54.3,3755,79.7,0,6865,111.3,107.6,13,16.2,724,71441107.95833,0.58,38.9,54.3,3782,79.6,0,6885,111.1,107.1,12.9,16.3,714,70541107.96875,0.59,38.8,54.1,3740,79.4,0,6799,111,107.2,12.9,16.5,703,69541107.97917,0.58,38.9,54.2,3788,79.1,0,6845,110.3,106.6,13,16.5,705,69641107.98958,0.57,38.9,54,3755,78.9,0,6800,110.9,107.1,13,16.3,680,67341108,0.58,38.8,54.1,3693,78.7,0,6829,110.6,106.8,12.9,16.5,682,67441108.01042,0.58,38.8,54,3671,78.8,0,6758,110.5,106.8,12.9,16.4,678,67241108.02083,0.58,38.8,54.1,3656,78.7,0,6783,110.2,106.4,13.1,16.5,675,66841108.03125,0.57,38.8,54,3650,78.6,0,6845,110.1,106.4,12.9,16.5,664,65941108.04167,0.57,38.9,54,3716,78.6,0,6810,110.7,106.5,13,16.6,666,66041108.05208,0.56,38.9,54,3713,78.6,0,6830,110,106.3,13.1,16.4,660,65541108.0625,0.57,39,53.9,3739,78.7,0,6800,110.4,106.7,12.9,16.3,663,65741108.07292,0.57,38.9,54,3676,78.5,0,6919,110.2,106.3,13,16.5,656,65041108.08333,0.56,38.8,54,3697,78.2,0,6858,109.9,106.1,12.9,16.3,660,65141108.09375,0.57,38.6,54,3575,78.1,0,6821,109.8,106.3,12.8,16.5,653,64641108.10417,0.56,38.9,53.9,3674,78.2,0,6799,109.9,106.2,13,16.3,649,64341108.11458,0.57,38.9,54,3617,78.2,0,6794,109.7,106.3,13,16.6,650,64441108.125,0.56,38.8,53.9,3607,78,0,6873,109.6,106,13,16.3,642,63741108.13542,0.55,38.8,53.9,3631,77.9,0,6824,109.8,105.9,12.8,16.4,635,62841108.14583,0.55,39.1,53.8,3700,77.8,0,6779,108.9,105.2,13,16.6,627,62341108.15625,0.56,38.8,53.7,3617,77.6,0,6859,109.2,105.7,13,16.6,631,62641108.16667,0.55,38.9,53.8,3649,77.4,0,6818,109.2,105.8,13,16.7,623,61841108.17708,0.55,38.9,53.6,3686,77.2,0,6833,109,105.4,12.9,16.5,626,61941108.1875,0.55,38.8,53.7,3623,77,0,6817,109,105.1,13.1,16.5,618,61141108.19792,0.55,38.8,53.6,3581,76.8,0,6856,109,105.4,12.9,16.5,612,60741108.20833,0.54,38.8,53.6,3689,76.7,0,6926,109.1,105.3,12.9,16.6,617,61041108.21875,0.55,38.9,53.6,3760,76.6,0,6845,108.9,105.2,13,16.5,636,62841108.22917,0.55,38.8,53.6,3729,76.6,0,6764,108.9,105,12.9,16.4,637,62741108.23958,0.54,38.9,53.7,3782,76.7,0,6856,108.8,105.1,12.9,16.5,634,62641108.25,0.55,38.9,53.7,3787,76.6,0,6841,109.1,104.9,12.8,16.4,644,63341108.26042,0.55,38.8,53.6,3726,76.5,0,6829,108.8,105.1,12.9,16.5,635,62441108.27083,0.56,38.8,53.7,3741,76.7,0,6799,108.8,104.9,12.9,16.6,651,63941108.28125,0.55,38.8,53.7,3758,76.7,0,6754,109,104.8,12.9,16.3,639,62941108.29167,0.55,39,53.7,3764,76.8,0,6791,108.9,104.8,12.8,16,637,62841108.30208,0.55,38.9,53.6,3866,77,0,6806,109.2,104.9,12.9,16.3,656,64741108.3125,0.55,38.8,54,3831,77.1,0,6854,109.2,105,12.9,16.2,676,66141108.32292,0.54,38.9,54.1,3791,77.4,0,6802,108.9,105.3,13,16.7,660,64741108.33333,0.54,39,54.1,3938,77.6,0,6799,108.8,105,12.9,16.4,682,66941108.34375,0.57,38.8,54.2,3697,77.8,0,6814,109.2,105.3,13.1,16.5,681,66741108.35417,0.55,38.8,54.3,3905,78.1,0,6829,109,105.4,12.9,16.4,701,68541108.36458,0.57,38.8,54.1,3826,78.5,0,6843,108.8,105.1,12.8,16.6,702,68841108.375,0.56,39,54.2,3866,78.9,0,6958,109.2,104.8,13,16.4,699,68941108.38542,0.58,39.1,54.5,4065,79.2,0,6814,108.7,104.3,13,16.4,759,74341108.39583,0.6,38.9,54.6,4062,79.6,0,6771,109.1,104.7,12.8,16.3,801,78141108.40625,0.61,38.9,54.7,4118,80.1,0,6808,109.3,104.3,12.9,16.5,833,81541108.41667,0.62,38.8,54.8,4208,80.6,0,6776,109.2,104.5,12.9,16.5,876,85141108.42708,0.61,38.6,54.9,4054,81,0,6825,109.3,105.1,12.9,16.5,854,83141108.4375,0.61,39.2,55,4187,81.5,0,6841,109.5,105.4,12.8,16.5,848,82941108.44792,0.62,38.7,55.1,4028,81.7,0,6806,109.7,105,13,16.6,868,84341108.45833,0.63,38.8,55.1,4022,82,0,6842,110.1,105.7,12.9,16.4,877,85641108.46875,0.64,38.9,55.2,4107,82.1,0,6921,109.8,105.4,12.9,16.4,901,87741108.47917,0.65,38.8,55.2,4151,82.2,0,6760,109.9,105.6,13,16.4,929,90141108.48958,0.65,38.9,55.2,4204,82.3,0,6886,110,105.7,12.8,16.4,936,90841108.5,0.65,38.9,55.2,4182,82.5,0,6886,109.7,105,12.9,16.5,944,91541108.51042,0.65,38.9,55.2,4208,82.2,0,6836,109.6,104.9,12.9,16.7,944,91441108.52083,0.65,38.8,55.3,4155,82.1,0,6786,109.6,105.2,12.9,16.5,940,90841108.53125,0.64,38.8,55.2,4170,82.1,0,6815,109.3,104.8,12.8,16.2,929,90041108.54167,0.64,38.8,55.1,4093,82.2,0,6803,109.2,105.1,12.9,16.3,905,88041108.55208,0.64,38.9,55,4093,82.1,0,6863,109.4,104.7,13,16.6,888,86541108.5625,0.63,39,55,4126,81.9,0,6785,108.9,104.7,12.9,16.4,881,86041108.57292,0.62,38.9,55,4150,82,0,6873,109.3,104.3,13,16.7,874,85541108.58333,0.64,38.7,55,4044,81.8,0,6872,111.9,107.3,13,16.4,883,86341108.59375,0.63,38.9,55,4088,81.9,0,6817,110.9,106.1,13,16.5,882,85941108.60417,0.63,39,55,4118,82.1,0,6848,111.3,107.1,12.9,16.4,878,85541108.61458,0.63,38.9,55,4047,81.9,0,6863,111.4,106.8,12.9,16.6,874,85341108.625,0.62,38.8,54.7,4009,80.8,0,6803,110.3,106,13.1,16.6,828,80841108.63542,0.62,38.8,54.7,4073,81.5,0,6813,110.8,106.2,12.9,16.4,849,83241108.64583,0.64,38.9,55.1,4129,82.3,0,6845,110.9,107,13,16.7,900,87741108.65625,0.64,38.8,55.1,4085,82.6,0,6851,111.7,107.4,12.8,16.5,904,88241108.66667,0.64,38.9,55.2,4189,82.6,0,6911,111.7,107.1,12.9,16.5,928,90341108.67708,0.65,38.9,55.2,4147,82.5,0,6861,111.6,106.9,12.9,16.7,930,90241108.6875,0.64,38.8,55.1,4151,82.5,0,6866,110.9,106.4,12.8,16.4,911,88541108.69792,0.63,38.8,55,4100,82,0,6862,111.3,106.6,12.9,16.6,889,86641108.70833,0.64,38.7,55,4013,82.5,0,6918,110.9,106.6,12.8,16.4,886,86641108.71875,0.62,38.8,55,4102,81.9,0,6787,110.1,106.2,12.9,16.6,873,85241108.72917,0.63,38.8,55,4009,81.8,0,6825,110.7,106.4,12.8,16.3,864,84241108.73958,0.62,38.9,54.9,4058,81.7,0,6806,110.4,105.7,13,16.6,855,83341108.75,0.62,38.9,55,3964,81.5,0,6851,109.8,105.7,12.8,16.4,838,82041108.76042,0.62,38.8,54.9,3930,81.1,0,6821,109.7,105.3,13.1,16.7,823,80441108.77083,0.61,38.9,54.7,3865,80.8,0,6912,109.2,105.3,13,16.6,792,77741108.78125,0.61,38.9,54.7,3866,80.6,0,6863,109.4,105.3,13,16.6,781,76341108.79167,0.61,38.8,54.7,3876,80.9,0,6833,109,105,12.9,16.5,782,76941108.80208,0.61,38.8,54.7,3874,80.6,0,6829,109.5,105.2,13,16.7,783,76741108.8125,0.61,38.8,54.7,3831,81,0,6803,109.2,105.3,12.8,16.4,781,76841108.82292,0.6,38.8,54.7,3893,80.8,0,6808,108.9,104.8,13,16.5,777,76341108.83333,0.6,38.9,54.6,3841,80.7,0,6818,108.8,104.7,12.9,16.4,763,75141108.84375,0.61,38.9,54.6,3841,80.6,0,6796,108.3,104.6,12.8,16.5,771,75841108.85417,0.59,38.9,54.5,3867,80.4,0,6829,108.5,104.5,12.9,16.5,750,73941108.86458,0.59,38.8,54.5,3841,80.1,0,6845,108.5,104.2,12.9,16.3,742,73141108.875,0.61,38.9,54.5,3737,80.4,0,6864,108.1,104.3,13,16.4,741,73241108.88542,0.6,38.9,54.4,3742,80.3,0,6845,108.1,104.1,12.9,16.6,735,72641108.89583,0.59,38.9,54.4,3776,80.1,0,6788,107.9,104.1,12.9,16.3,729,72041108.90625,0.59,38.8,54.3,3768,80.1,0,6784,107.8,104.2,12.9,16.4,727,71841108.91667,0.59,38.9,54.4,3755,79.9,0,6926,107.1,103.7,12.9,16.4,721,71241108.92708,0.59,38.8,54.3,3697,79.8,0,6895,107.5,103.6,12.9,16.5,712,70441108.9375,0.57,38.9,54.2,3776,79.2,0,6911,107.4,103.8,12.9,16.4,696,68841108.94792,0.57,38.8,54.2,3752,79,0,6832,107,103.4,12.9,16.4,692,68441108.95833,0.58,39,54.2,3734,78.9,0,6821,107.6,103.4,12.9,16.5,686,67841108.96875,0.58,38.8,54.2,3681,78.8,0,6839,107.1,103.5,13,16.6,686,67641108.97917,0.57,38.8,53.9,3649,78.5,0,6881,106.8,103,13,16.6,658,65141108.98958,0.57,38.9,53.9,3638,78,0,6830,106.6,103,12.9,16.4,652,64641109,0.57,38.8,53.8,3576,78,0,6817,106.8,102.7,12.9,16.5,638,63341109.01042,0.56,38.9,53.7,3638,78.3,0,6856,106,102.6,12.9,16.5,634,63141109.02083,0.56,38.9,53.8,3704,77.7,0,6732,106.1,102.6,13,16.6,644,63641109.03125,0.56,38.7,53.9,3602,77.6,0,6843,106.1,102.6,13.1,16.4,641,63241109.04167,0.56,38.9,53.9,3719,77.3,0,6905,106.2,102.6,13,16.6,648,63841109.05208,0.56,38.8,53.8,3652,77.7,0,6869,105.8,102.2,13,16.6,639,63341109.0625,0.56,38.8,53.8,3716,77.8,0,6774,106.3,102.4,13,16.5,646,63941109.07292,0.56,38.9,53.7,3713,77.7,0,6862,105.8,102.1,12.9,16.4,643,63741109.08333,0.56,38.8,53.7,3681,77.7,0,6813,106,102.1,13.1,16.7,637,63141109.09375,0.55,38.8,53.8,3653,77.6,0,6719,105.7,102.1,13,16.4,634,62741109.10417,0.55,38.8,53.7,3602,77.4,0,6878,105.5,101.8,13.1,16.4,623,61741109.11458,0.55,38.9,53.7,3647,77.5,0,6786,105.5,102,13,16.6,623,61841109.125,0.55,38.8,53.7,3681,77.5,0,6941,105.8,102,12.9,16.6,627,62141109.13542,0.56,38.8,53.7,3622,77.3,0,6853,105.5,101.9,12.9,16.5,630,62441109.14583,0.55,38.8,53.7,3655,77.2,0,6866,105.8,101.9,12.9,16.4,623,61641109.15625,0.55,38.9,53.7,3669,77.5,0,6894,105.4,101.6,12.9,16.2,631,62641109.16667,0.56,39,53.8,3727,77.8,0,6830,105.8,101.7,13,16.6,651,64441109.17708,0.57,38.9,53.9,3712,77.9,0,6879,106.1,102.1,13,16.7,659,65041109.1875,0.56,38.9,54,3752,77.8,0,6851,105.9,101.8,13.1,16.5,665,65441109.19792,0.56,38.8,54,3742,77.8,0,6799,105.7,102.1,13,16.5,671,65941109.20833,0.56,38.9,53.9,3767,78.1,0,6843,105.3,101.8,13,16.6,671,66141109.21875,0.57,38.8,53.9,3827,78.2,0,6794,105.6,101.6,12.9,16.4,687,67641109.22917,0.57,38.9,54,3798,78,0,6866,105.7,101.6,12.9,16.7,690,67741109.23958,0.56,39,54.1,3848,77.7,0,6799,105.5,101.5,13,16.6,683,67141109.25,0.57,38.9,53.9,3831,77.6,0,6786,105.3,101.3,12.8,16.5,688,67541109.26042,0.55,38.9,53.9,3906,77.4,0,6962,105.5,101,12.9,16.5,683,66841109.27083,0.54,38.7,53.9,3824,77.3,0,6919,105,101,12.9,16.5,653,64141109.28125,0.55,38.8,54,3797,77.3,0,6806,104.8,101.1,13,16.5,672,65841109.29167,0.56,38.9,53.8,3833,77.1,0,6850,104.9,101,13.2,16.8,670,65741109.30208,0.55,38.9,53.8,3967,77.1,0,6833,111.6,107.2,12.8,16.3,679,66641109.3125,0.55,38.7,54.1,3860,77.3,0,6841,111.7,107.8,13,16.5,687,67041109.32292,0.55,39,54.1,3845,77.4,0,6848,111.7,107.5,12.9,16.4,669,65641109.33333,0.55,38.7,54,3818,77.4,0,6899,111.8,107.9,13,16.6,675,66141109.34375,0.55,39,54.1,3938,77.6,0,6848,110.1,105.9,12.9,16.3,683,67041109.35417,0.56,39,54.1,3776,77.6,0,6760,109.1,105.6,13,16.5,673,65941109.36458,0.55,38.8,54.1,3956,77.8,0,6814,109.6,105.4,13,16.5,703,68641109.375,0.55,39.1,54.3,3915,78,0,6843,109.1,105,13,16.6,691,67541109.38542,0.58,38.7,54.2,3679,78.1,0,6772,109,104.8,13,16.7,696,68041109.39583,0.57,39.1,54.3,3892,78.2,0,6847,108.9,104.9,12.9,16.6,707,69241109.40625,0.57,38.8,54.2,3794,78.1,0,6843,108.8,104.8,12.9,16.7,700,68741109.41667,0.55,39,54.3,3997,78.3,0,6899,108.7,104.7,13,16.5,712,69741109.42708,0.58,39.1,54.3,3953,78.5,0,6843,109.3,105,12.9,16.6,736,72041109.4375,0.59,39.1,54.4,4046,78.8,0,6881,109.4,104.6,12.9,16.4,769,75041109.44792,0.59,38.9,54.4,4073,79,0,6827,109.2,104.7,13,16.5,791,77041109.45833,0.6,38.8,54.4,4034,79.6,0,6872,109.2,105.1,12.7,16.5,799,77941109.46875,0.6,39,54.5,4071,79.5,0,6856,108.9,104.2,12.9,16.3,799,78041109.47917,0.59,38.9,54.4,4073,79.3,0,6815,108.8,104.3,12.7,16.3,790,77041109.48958,0.59,38.8,54.4,4014,79.3,0,6808,108.8,104.2,12.9,16.4,781,76341109.5,0.61,39,54.4,4065,79.6,0,6825,109.1,104.4,12.9,16.4,805,78741109.51042,0.6,39,54.4,4092,79.7,0,6809,109.1,104.5,12.8,16.4,795,77741109.52083,0.6,38.9,54.5,4118,79.6,0,6840,108.9,104.4,13,16.3,814,79541109.53125,0.6,38.8,54.5,4085,79.9,0,6773,108.6,104.4,12.9,16.5,815,79541109.54167,0.6,38.9,54.2,4087,79.7,0,6741,108.8,104.1,12.9,16.4,787,77241109.55208,0.59,38.8,54.2,4103,79.7,0,6799,109,104.2,12.8,16.5,783,76741109.5625,0.61,38.9,54.5,4085,80.1,0,6822,108.6,104.1,12.8,16.4,820,80141109.57292,0.6,38.9,54.4,4058,80,0,6879,109,104.4,12.9,16.5,802,78541109.58333,0.61,39,54.6,4190,80.3,0,6774,109.1,104.6,13,16.5,834,81541109.59375,0.6,38.7,54.7,4182,80.8,0,6836,108.9,104.5,12.9,16.5,849,82841109.60417,0.6,39,54.8,4133,80.7,0,6863,108.6,104.2,12.8,16.4,829,81141109.61458,0.6,39,54.8,4176,80.8,0,6934,109.6,105.1,12.9,16.7,833,81341109.625,0.61,38.8,54.8,4131,80.7,0,6806,109,104.6,12.8,16.4,849,82641109.63542,0.61,38.9,54.8,4055,80.8,0,6813,108.7,104.5,13,16.7,832,81241109.64583,0.62,38.9,54.9,4137,80.9,0,6810,109.3,104.6,13.1,16.6,863,84041109.65625,0.61,38.9,54.9,4117,81.1,0,6790,109.5,104.9,12.9,16.6,853,83241109.66667,0.59,39.1,54.9,3892,80.7,0,6843,107.8,104.1,12.8,16.5,761,74941109.67708,0.6,39.1,55,4219,81.2,0,6840,109.2,104.8,12.8,16.5,852,83341109.6875,0.63,38.9,55,4085,81.2,0,6825,109.4,105,12.9,16.3,872,84841109.69792,0.62,38.9,55,4118,81.3,0,6798,119.3,114.8,12.9,16.5,871,84641109.70833,0.61,38.9,55,4094,81.3,0,6783,118.9,114.6,13,16.6,853,83041109.71875,0.62,38.8,54.9,4016,81.1,0,6890,119,114.6,12.8,16.8,844,82241109.72917,0.62,39,54.9,3978,80.7,0,6975,119.1,114.2,13,16.6,823,80341109.73958,0.6,38.8,54.9,3904,79.8,0,6758,118,113.5,13.1,16.4,802,77941109.75,0.58,38.9,54.6,3935,79,0,6858,117.3,112.7,12.8,16.6,764,74541109.76042,0.58,38.8,54.4,3817,78.5,0,6815,117,113.1,13,16.4,729,71141109.77083,0.57,38.8,54.4,3831,78.3,0,6815,116.5,112.5,13.1,16.7,721,70441109.78125,0.59,38.8,54.5,3827,79.1,0,6814,116.6,112.8,12.9,16.2,745,72841109.79167,0.57,38.8,54.4,3723,77.6,0,6932,116.3,112.5,13.1,16.5,700,68041109.80208,0.56,38.9,54.1,3686,76.6,0,6800,115.5,111.8,12.9,16.6,660,64341109.8125,0.55,38.9,53.9,3697,76.7,0,6799,115.3,111.4,12.9,16.5,641,62941109.82292,0.55,38.9,54,3692,76.6,0,6830,114.9,111.1,12.9,16.6,651,63541109.83333,0.55,38.9,54,3656,76.8,0,6794,114.5,111,12.9,16.5,636,62341109.84375,0.54,38.9,53.9,3711,76.7,0,6905,115.1,111.3,13,16.4,640,62741109.85417,0.55,38.9,54,3731,77.2,0,6768,114.8,111.1,12.9,16.5,654,64141109.86458,0.55,38.9,54.2,3754,77.9,0,6860,114.6,111.1,13.1,16.5,665,65341109.875,0.56,38.9,54.2,3773,78,0,6830,114.6,110.8,12.9,16.3,683,67041109.88542,0.57,38.8,54.1,3704,78.1,0,6783,114.6,111,13.2,16.4,672,66141109.89583,0.57,39,54.1,3750,78,0,6809,114.6,111,13,16.6,673,66241109.90625,0.57,38.8,54.1,3701,77.9,0,6835,114.6,110.8,12.8,16.5,672,66141109.91667,0.56,38.7,54.1,3710,78.1,0,6802,114.9,110.8,13,16.4,671,65941109.92708,0.56,38.8,54,3723,77.9,0,6861,114.1,110.3,12.9,16.5,660,65041109.9375,0.56,38.8,53.9,3625,77.8,0,6842,114,110.4,12.8,16.4,649,63941109.94792,0.56,39,53.9,3697,77.6,0,6815,114.2,110.4,13.1,16.3,651,64241109.95833,0.56,39,53.9,3678,77.8,0,6859,114,110.1,13.1,16.5,646,63941109.96875,0.56,38.9,54.1,3644,77.8,0,6826,113.7,109.9,12.9,16.5,646,63841109.97917,0.56,38.8,53.9,3673,77.7,0,6798,113.3,109.8,13,16.7,646,63741109.98958,0.55,38.9,53.8,3653,77.4,0,6803,113.6,109.7,12.9,16.5,624,61841110,0.55,38.9,53.8,3631,77.3,0,6798,113.3,109.5,13.1,16.6,625,61941110.01042,0.55,38.8,53.7,3606,77,0,6795,112.9,109.3,13,16.4,614,60841110.02083,0.55,38.8,53.7,3626,77.1,0,6803,112.6,108.7,12.9,16.6,623,61541110.03125,0.55,38.8,53.6,3566,76.9,0,6836,112.4,108.6,13.1,16.3,611,60541110.04167,0.55,38.8,53.7,3603,77.3,0,6859,112.6,109.1,13,16.3,613,60941110.05208,0.55,38.8,53.7,3566,77.2,0,6888,112.7,108.9,12.9,16.6,613,60641110.0625,0.55,38.9,53.8,3643,77.1,0,6782,112.4,108.6,13,16.4,622,61541110.07292,0.54,38.9,53.8,3643,77,0,6845,112.2,108.6,13,16.5,620,61341110.08333,0.56,38.8,53.6,3535,77,0,6822,112.2,108.6,12.9,16.6,609,60441110.09375,0.55,38.9,53.7,3595,77.1,0,6833,111.9,108.4,12.9,16.5,612,60741110.10417,0.55,38.8,53.7,3583,77,0,7002,111.9,108.4,13.1,16.4,615,60841110.11458,0.55,38.8,53.7,3545,77,0,6863,111.8,108.4,12.9,16.4,611,60441110.125,0.55,38.8,53.7,3554,77,0,6825,111.7,108.1,13,16.4,610,60441110.13542,0.55,38.8,53.6,3501,76.8,0,6842,111.6,108,13,16.3,593,58941110.14583,0.54,39.1,53.7,3690,76.7,0,6904,111.4,107.8,13,16.6,612,60541110.15625,0.55,38.8,53.7,3622,76.9,0,6777,111.6,107.7,12.9,16.4,619,61041110.16667,0.54,38.7,53.8,3578,76.7,0,6896,111.3,107.7,13,16.4,617,60741110.17708,0.54,38.9,53.5,3656,76.8,0,6848,111.2,107.7,12.8,16.3,602,59741110.1875,0.54,38.8,53.6,3637,76.8,0,6935,111,107.5,12.9,16.3,609,60241110.19792,0.54,38.8,53.6,3607,76.5,0,6788,111.2,107.4,13,16.6,603,59641110.20833,0.53,38.8,53.6,3611,76.4,0,6812,111.1,107.4,13,16.5,596,59141110.21875,0.54,38.9,53.4,3723,76.3,0,6889,111.1,107.4,13,16.8,607,60141110.22917,0.53,38.9,53.6,3745,76.3,0,6798,111.1,107.4,12.9,16.5,616,60841110.23958,0.54,38.8,53.7,3701,76.3,0,6795,110.7,107,12.9,16.6,627,61641110.25,0.54,38.9,53.6,3710,76.5,0,6826,110.7,107.2,13.1,16.6,618,61041110.26042,0.54,38.8,53.6,3739,76.4,0,6776,110.9,107.6,12.9,16.5,630,61941110.27083,0.55,38.7,53.8,3644,76.3,0,6779,111,107.2,12.8,16.3,632,62041110.28125,0.55,38.8,53.7,3668,76.4,0,6816,110.9,107,12.9,16.5,627,61641110.29167,0.54,38.9,53.7,3788,76.4,0,6886,111,107,12.9,16.4,634,62341110.30208,0.55,38.9,53.6,3761,76.6,0,6825,110.9,106.9,13,16.5,639,62741110.3125,0.56,38.8,53.9,3787,76.7,0,6748,110.8,107,13,16.6,670,65441110.32292,0.56,38.9,53.9,3761,76.8,0,6822,110.7,106.9,13,16.4,659,64641110.33333,0.55,38.8,53.9,3907,76.9,0,6911,110.7,106.8,12.9,16.4,681,66441110.34375,0.54,38.7,54,3866,77.1,0,6824,110.7,107.1,12.9,16.5,679,66241110.35417,0.56,38.9,54,3737,77.2,0,6783,110.8,106.9,12.9,16.4,657,64641110.36458,0.57,38.9,54,3716,77.4,0,6818,110.1,106.6,12.8,16.4,670,65641110.375,0.54,38.9,54,3927,77.4,0,6785,111,106.7,13.1,16.5,681,66741110.38542,0.56,38.9,54.1,3764,77.7,0,6859,110.6,106.8,12.8,16.5,672,65741110.39583,0.55,39.1,54.3,3995,78.1,0,6820,111,106.8,12.9,16.3,705,69141110.40625,0.59,38.6,54.3,3616,78.5,0,6779,110.3,106.9,12.9,16.5,703,68741110.41667,0.58,39.1,54.3,4004,79.3,0,6825,111.2,107.3,12.9,16.5,737,72641110.42708,0.59,38.8,54.5,4017,79.4,0,6795,111.5,107.5,12.9,16.5,783,76341110.4375,0.59,38.9,54.6,4058,79.4,0,6860,111.5,107.1,13,16.3,793,77241110.44792,0.6,38.9,54.7,4046,79.7,0,6869,111.7,107.1,13,16.5,803,78341110.45833,0.6,38.9,54.6,3995,79.7,0,6885,111.6,107,13.1,16.5,797,77641110.46875,0.62,39,54.7,4136,80.3,0,6827,112,107.4,12.8,16.4,844,82241110.47917,0.62,38.9,54.7,4144,80.3,0,6810,112,107.2,12.9,16.5,856,83241110.48958,0.6,38.8,54.8,4088,80.3,0,6863,111.6,107.4,12.9,16.4,830,80841110.5,0.61,38.9,55,4219,80.8,0,6780,111.6,107.5,12.8,16.3,866,84441110.51042,0.6,38.9,54.8,4088,80.7,0,6863,111.9,107.2,13,16.5,817,79641110.52083,0.61,38.8,54.8,4070,80.4,0,6753,111.6,107.4,12.9,16.5,840,81941110.53125,0.6,38.8,54.8,4126,80.5,0,6809,111.3,106.9,12.9,16.6,826,80641110.54167,0.6,38.9,54.7,4173,80.5,0,6842,111.2,107,13.1,16.6,833,81241110.55208,0.6,39,54.8,4173,79.9,0,6935,111.3,106.7,13,16.4,834,81041110.5625,0.59,38.8,54.6,4073,79.8,0,6758,110.3,106.2,12.9,16.7,809,78841110.57292,0.61,38.9,54.6,4058,79.7,0,6843,110.3,105.7,13,16.6,820,79941110.58333,0.61,38.8,54.5,4090,80.1,0,6837,110.6,106,12.9,16.5,829,80941110.59375,0.59,38.8,54.6,4109,80,0,6848,110.6,106.2,13,16.6,813,79341110.60417,0.6,38.8,54.7,4095,80.2,0,6814,110.4,106,12.9,16.5,820,79941110.61458,0.59,38.8,54.7,4175,80.1,0,6776,110.9,106.5,12.8,16.5,829,80841110.625,0.6,38.8,54.8,4166,80.4,0,6818,109.8,105.4,13.1,16.4,840,81841110.63542,0.6,38.9,54.6,4061,80.2,0,6794,109.9,105.5,12.9,16.5,805,78841110.64583,0.6,38.9,54.7,4094,79.9,0,6815,110,105.4,12.9,16.6,818,79741110.65625,0.58,39,54.7,4174,79.7,0,6827,110.1,105.6,12.8,16.4,807,78641110.66667,0.59,38.8,54.6,4046,79.4,0,6769,109.7,105.5,12.9,16.5,804,78241110.67708,0.6,38.8,54.6,4136,80,0,6835,109.7,105.3,12.9,16.4,827,80641110.6875,0.6,38.8,54.6,4001,80,0,6806,109.3,104.9,12.9,16.5,797,77941110.69792,0.59,38.9,54.7,4129,79.6,0,6806,109.4,104.9,12.9,16.7,818,79641110.70833,0.6,38.8,54.7,4070,79.6,0,6820,109.8,104.9,13,16.7,819,79641110.71875,0.61,39,54.8,4148,79.9,0,6866,110.1,105.1,13,16.4,842,81841110.72917,0.62,38.8,54.9,4019,79.9,0,6800,109.8,105.1,12.9,16.5,846,82141110.73958,0.6,38.8,54.8,3975,79.6,0,6859,109.2,104.8,13.1,16.5,816,79241110.75,0.6,38.8,54.6,3937,78.9,0,6873,109,104.9,13.1,16.4,783,76241110.76042,0.58,38.8,54.5,3743,78,0,6881,108,104,12.9,16.5,717,69841110.77083,0.55,38.8,54.1,3795,77.5,0,6770,107.8,104,12.9,16.5,678,66441110.78125,0.56,38.8,54.2,3757,77.4,0,6889,107.5,103.7,12.9,16.5,677,66241110.79167,0.55,38.8,54.1,3752,77.2,0,6799,107.3,103.5,12.9,16.7,668,65341110.80208,0.56,38.9,54,3690,77,0,6825,106.7,103,12.9,16.4,655,64141110.8125,0.55,38.9,54,3772,77.1,0,6771,107,103.1,12.9,16.5,659,64641110.82292,0.55,38.9,54,3754,77.1,0,6858,106.7,103.4,12.9,16.3,654,64141110.83333,0.55,38.9,54,3742,77,0,6748,106.8,103.1,13,16.6,656,64341110.84375,0.55,38.8,54,3712,77.1,0,6861,106.7,103,12.9,16.3,648,63641110.85417,0.55,38.9,53.9,3712,77,0,7019,107,103.3,12.9,16.3,648,63741110.86458,0.55,38.8,53.9,3678,77.2,0,6806,106.7,103.1,13,16.6,648,63541110.875,0.55,38.8,54,3664,77.3,0,6851,107,103.1,13.1,16.5,644,63441110.88542,0.55,38.8,54.1,3678,77.3,0,6784,106.9,103.1,12.8,16.4,648,63641110.89583,0.55,38.9,54,3674,77.3,0,6862,106.8,103.1,13,16.4,648,63641110.90625,0.55,39,54,3707,77.3,0,6819,106.5,102.9,13,16.5,642,63341110.91667,0.55,38.9,53.9,3666,77.3,0,6884,106.9,103.3,13.1,16.7,640,63141110.92708,0.55,38.8,53.9,3640,77.3,0,6768,106.6,103,12.9,16.6,638,62841110.9375,0.55,38.9,53.9,3624,77.2,0,6839,106.3,102.7,12.9,16.5,629,62141110.94792,0.56,38.8,53.8,3563,77.1,0,6756,106.3,102.9,13.1,16.5,627,61841110.95833,0.56,38.9,54,3603,77.1,0,6815,106.2,102.7,12.9,16.2,639,62741110.96875,0.55,38.8,53.8,3580,77.1,0,6877,106.3,102.8,13,16.4,621,61441110.97917,0.55,38.9,53.8,3621,76.9,0,6837,106,102.2,13.1,16.7,623,61541110.98958,0.55,38.9,53.7,3602,76.9,0,6949,105.9,102.3,12.8,16.4,613,60641111,0.54,38.9,53.7,3607,76.9,0,6812,105.8,102.2,13.1,16.8,610,60341111.01042,0.54,38.9,53.7,3593,76.8,0,6829,105.4,102,13.1,16.6,599,59541111.02083,0.55,38.9,53.7,3591,76.9,0,6881,105.5,102,13,16.4,612,60541111.03125,0.55,38.9,53.6,3583,77,0,6794,105.6,101.9,13,16.6,609,60441111.04167,0.55,38.9,53.7,3580,77.1,0,6865,105.7,102.1,12.9,16.6,617,61141111.05208,0.55,38.9,53.8,3608,77.1,0,6873,105.6,101.9,13,16.4,623,61641111.0625,0.55,38.8,53.8,3546,77.1,0,6876,105.4,101.9,13.1,16.8,614,60741111.07292,0.55,38.8,53.7,3566,77.2,0,6847,105.6,102.1,12.9,16.5,613,60841111.08333,0.55,38.8,53.7,3594,77.1,0,6842,105.7,102.1,13,16.5,613,60741111.09375,0.54,38.8,53.7,3623,76.9,0,6779,105.2,101.5,13.1,16.6,607,60241111.10417,0.55,38.8,53.7,3578,77,0,6941,104.8,101,13,16.6,612,60541111.11458,0.55,38.8,53.7,3530,76.9,0,6800,105.1,101.7,13,16.5,602,59741111.125,0.55,39,53.7,3614,77,0,6791,105.3,101.8,13,16.5,608,60241111.13542,0.55,38.8,53.7,3545,77,0,6817,105.4,101.7,13,16.5,608,60241111.14583,0.55,38.8,53.8,3592,77.1,0,6784,105.1,101.6,13.1,16.6,622,61341111.15625,0.54,38.9,53.6,3623,77.1,0,6884,104.9,101.4,12.9,16.5,605,60041111.16667,0.55,38.9,53.7,3592,77,0,6830,105.1,101.5,13,16.4,616,60841111.17708,0.54,38.8,53.7,3608,77,0,6854,105,101.4,12.9,16.5,609,60341111.1875,0.55,38.8,53.6,3569,76.9,0,6843,104.7,101.3,12.9,16.4,601,59741111.19792,0.54,38.8,53.6,3591,76.8,0,6799,112,108.2,12.9,16.5,603,59841111.20833,0.54,38.8,53.6,3584,76.7,0,6768,111.7,108.1,13,16.5,602,59741111.21875,0.54,38.9,53.6,3577,76.6,0,6881,111.3,107.6,13,16.3,597,59241111.22917,0.55,38.8,53.6,3554,76.5,0,6848,111.3,107.6,12.9,16.3,601,59541111.23958,0.54,38.8,53.7,3572,76.5,0,6832,111.1,107.7,13,16.6,601,59541111.25,0.54,38.9,53.5,3539,76.5,0,6743,110.9,107.4,12.9,16.5,585,58241111.26042,0.55,38.7,53.5,3558,76.5,0,6813,111,107.4,12.8,16.3,602,59541111.27083,0.54,38.9,53.6,3629,76.5,0,6842,111.1,107.5,13,16.5,597,59041111.28125,0.54,38.9,53.5,3609,76.4,0,6911,110.9,107.3,12.9,16.6,595,59041111.29167,0.54,38.8,53.5,3569,76.4,0,6922,111,107.1,12.9,16.5,595,58841111.30208,0.53,38.9,53.5,3712,76.3,0,6800,110.5,106.4,12.9,16.3,604,59741111.3125,0.54,38.8,53.8,3689,76.2,0,6824,111,107.2,12.7,16.5,630,61741111.32292,0.54,38.7,53.6,3637,76.2,0,6942,110.9,107.2,13,16.5,618,60741111.33333,0.53,38.9,53.8,3700,76.1,0,6847,110.5,106.6,12.9,16.4,620,60841111.34375,0.54,39,53.6,3696,76.1,0,6829,110.4,106.8,13,16.4,611,60141111.35417,0.55,38.9,53.6,3668,76.2,0,6830,110.3,106.5,13,16.3,619,60941111.36458,0.54,38.9,53.7,3704,76.3,0,6815,110.1,106.2,13,16.5,623,61241111.375,0.54,38.9,53.7,3708,76.4,0,6822,110.2,106.5,12.9,16.5,627,61741111.38542,0.55,38.7,53.8,3704,76.7,0,6845,110.1,106.3,13,16.6,648,63641111.39583,0.55,38.9,53.9,3764,76.7,0,6813,110.4,106.1,12.9,16.3,651,63841111.40625,0.55,38.8,53.9,3840,76.9,0,6862,110.1,106.1,12.9,16.6,664,65141111.41667,0.56,38.8,53.9,3727,77.1,0,6798,110.3,106.4,13,16.4,665,65241111.42708,0.55,38.8,54,3862,77.2,0,6791,110.1,106.1,12.9,16.6,683,66941111.4375,0.55,38.8,54.1,3938,77.5,0,6859,110.1,106,13,16.6,694,67841111.44792,0.56,38.6,54,3652,77.7,0,6843,109.6,106,12.9,16.3,662,64941111.45833,0.55,39.3,54.1,3920,78.1,0,6830,110.4,106.3,13,16.5,680,66841111.46875,0.57,38.7,54.3,3862,78.5,0,6787,110.4,106.2,13,16.5,719,70241111.47917,0.56,39,54.4,3893,78.6,0,6916,109.9,105.9,12.8,16.4,711,69641111.48958,0.57,38.8,54.4,3803,78.8,0,6896,110.3,106.3,13,16.3,715,70041111.5,0.58,38.8,54.4,3818,79.2,0,6885,110.3,106.3,12.9,16.5,732,71641111.51042,0.59,38.9,54.6,3825,79.2,0,6814,110.2,106,13,16.4,749,73141111.52083,0.59,38.9,54.6,3848,79.3,0,6863,110.4,105.9,12.8,16.5,756,73841111.53125,0.59,38.9,54.6,3974,79.6,0,6768,110.4,106.4,12.9,16.5,774,75641111.54167,0.6,38.9,54.7,3959,79.9,0,6870,110.7,106.2,13,16.6,797,77741111.55208,0.6,39,54.7,4072,80.3,0,6800,110.6,105.6,13,16.5,817,79741111.5625,0.61,38.8,54.8,4005,80.3,0,6840,110.6,106.5,13,16.5,828,80641111.57292,0.61,38.8,55,4070,80.5,0,6875,110,106.1,12.9,16.3,848,82441111.58333,0.62,39,54.9,4108,80.8,0,6809,110.4,105.8,12.9,16.4,857,83441111.59375,0.62,38.8,54.9,4139,80.9,0,6776,110.4,106.1,12.9,16.5,873,84641111.60417,0.61,38.9,55,4125,81.1,0,6814,109.9,105.6,12.8,16.6,853,83141111.61458,0.62,38.9,55,4123,81.2,0,6803,110,105.3,13,16.9,870,84641111.625,0.63,38.9,55,4205,81.5,0,6888,109.9,105.1,13,16.6,895,87041111.63542,0.62,38.7,55,4038,81.7,0,6824,109.7,105.1,12.9,16.5,861,83841111.64583,0.62,39,54.9,4163,81.8,0,6786,110,105.4,12.8,16.6,863,84541111.65625,0.61,38.7,55,4102,81.6,0,6769,109.5,105.4,13,16.7,866,84341111.66667,0.62,38.8,55,4058,81.4,0,6861,109.7,105.1,13,16.4,858,83641111.67708,0.62,39,55,4181,81.5,0,6796,109.3,104.7,13,16.6,873,85041111.6875,0.63,38.8,55,4040,81.8,0,6885,109.1,104.5,13,16.4,876,85341111.69792,0.62,38.8,55.1,4042,81.9,0,6806,108.7,104.7,13,16.4,867,84641111.70833,0.62,38.8,55.2,4188,81.9,0,6819,108.5,103.9,13,16.5,896,87041111.71875,0.62,39,55.2,4170,81.8,0,6884,108.9,104.2,13,16.6,876,85241111.72917,0.63,38.8,55,4044,81.6,0,6770,108.1,104,12.7,16.4,871,84741111.73958,0.61,38.8,55,4045,81.3,0,6873,107.6,103.4,12.9,16.3,849,82641111.75,0.62,38.9,54.9,4076,81,0,6837,107.5,103.4,13,16.5,857,83541111.76042,0.62,38.9,54.8,4010,81.2,0,6833,107.4,102.6,12.9,16.6,839,81941111.77083,0.62,38.9,54.8,4066,81.1,0,6809,107.1,102.7,13,16.4,843,82241111.78125,0.63,38.8,54.9,4006,81.2,0,6821,106.7,102.3,12.9,16.5,857,83541111.79167,0.62,39,54.9,4096,80.9,0,6878,106.8,102,12.9,16.5,852,83041111.80208,0.58,38.7,54.7,3851,77.9,0,6822,105.9,102,12.9,16.2,764,73741111.8125,0.55,38.7,54.1,3633,76.3,0,6815,110.6,107,12.9,16.4,642,62641111.82292,0.53,39,53.6,3725,76.3,0,6810,110.5,106.7,12.8,16.6,605,59841111.83333,0.55,38.8,53.8,3625,76.4,0,6791,110.2,106.5,12.8,16.3,625,61441111.84375,0.53,38.9,53.8,3653,75.9,0,6873,110,106.2,13,16.6,601,59141111.85417,0.54,38.8,53.8,3623,76,0,6788,109.4,105.9,12.9,16.4,615,60341111.86458,0.53,38.9,53.7,3614,76,0,6845,109.4,105.5,12.9,16.5,600,59141111.875,0.54,38.9,53.7,3633,76,0,6859,109.1,105.5,13,16.5,605,59641111.88542,0.53,38.8,53.7,3566,75.9,0,6800,109,105.4,12.9,16.4,594,58641111.89583,0.53,38.8,53.6,3592,75.9,0,6803,108.5,105,12.7,16.6,595,58541111.90625,0.53,38.8,53.6,3561,75.9,0,6863,108.1,104.5,12.8,16.6,592,58341111.91667,0.53,38.9,53.6,3569,76,0,6803,107.7,104.1,12.8,16.7,588,58141111.92708,0.53,38.9,53.6,3613,76.2,0,6779,107.3,103.7,13.1,16.7,588,58241111.9375,0.54,38.8,53.6,3552,76.2,0,6830,107.1,103.6,13.1,16.6,588,58241111.94792,0.53,38.9,53.6,3587,76.1,0,6785,106.3,102.5,13.1,16.3,585,57941111.95833,0.54,38.7,53.6,3485,75.7,0,6824,106.2,102.8,12.8,16.3,581,57441111.96875,0.53,38.8,53.5,3473,75.8,0,6803,106.2,102.7,13,16.4,569,56441111.97917,0.52,38.9,53.3,3483,75.3,0,6780,105.7,102.1,12.9,16.6,548,54441111.98958,0.52,39,53.3,3501,75,0,6863,105.5,102,13,16.4,547,54141112,0.52,38.9,53.2,3494,75.4,0,6783,111.6,108.1,13,16.5,550,54641112.01042,0.52,38.9,53.2,3500,75.3,0,6809,111.4,107.8,12.9,16.4,541,54141112.02083,0.52,38.9,53.2,3464,75.3,0,6781,110.7,107.2,13,16.6,544,54141112.03125,0.52,38.9,53.3,3464,75.3,0,6863,110.6,107.1,13.1,16.6,546,54341112.04167,0.52,38.7,53.3,3472,75.4,0,6860,110.4,106.9,13,16.6,550,54741112.05208,0.52,38.9,53.3,3515,75.5,0,6827,110.2,106.6,12.9,16.5,547,54441112.0625,0.52,38.8,53.3,3483,75.4,0,6794,109.6,106.4,12.8,16.6,549,54641112.07292,0.52,38.8,53.3,3446,75.3,0,6845,109.1,105.6,13,16.3,546,54341112.08333,0.52,38.9,53.2,3482,75.2,0,6835,108.9,105.8,12.9,16.3,546,54141112.09375,0.53,38.8,53.2,3439,75.4,0,6832,108.9,105.6,13,16.7,546,54241112.10417,0.51,38.9,53.2,3515,75.4,0,6892,108.3,104.9,12.8,16.6,541,53941112.11458,0.52,38.9,53.2,3472,75.4,0,6824,108.1,104.6,13,16.6,542,53941112.125,0.52,38.8,53.3,3516,75.4,0,6971,107.2,103.9,12.8,16.3,550,54641112.13542,0.52,38.9,53.3,3505,75.5,0,6833,107.4,103.9,12.8,16.6,549,54641112.14583,0.52,38.9,53.3,3500,75.4,0,6837,107,103.6,13,16.6,548,54541112.15625,0.52,38.8,53.2,3470,75.3,0,6959,106.6,103.3,13,16.7,542,54041112.16667,0.52,38.9,53.2,3509,75.4,0,6804,106,102.6,13,16.5,547,54541112.17708,0.53,38.9,53.2,3470,75.4,0,6902,105.9,102.5,13,16.5,546,54541112.1875,0.52,38.9,53.2,3486,75.5,0,6887,105.9,102.4,12.9,16.5,545,54341112.19792,0.53,38.8,53.3,3500,75.7,0,6851,105.1,101.6,13,16.5,555,55341112.20833,0.53,38.8,53.3,3515,75.9,0,6776,105.3,102,12.9,16.6,563,56141112.21875,0.53,38.8,53.4,3515,76,0,6798,105.4,101.8,13,16.6,570,56541112.22917,0.54,38.8,53.5,3515,76.1,0,6851,104.6,101,13.1,16.5,580,57441112.23958,0.54,38.9,53.4,3543,76.2,0,6824,104.8,101.3,13,16.6,579,57541112.25,0.54,38.9,53.6,3512,76.3,0,6794,112.5,109.2,12.9,16.3,581,57741112.26042,0.54,38.8,53.4,3546,76.2,0,6893,112.2,108.6,12.9,16.5,582,57741112.27083,0.54,38.8,53.5,3536,76.2,0,6761,112.4,108.8,13,16.2,588,58141112.28125,0.54,38.9,53.5,3547,76.2,0,6769,111.4,107.9,12.8,16.3,591,58341112.29167,0.54,38.8,53.6,3520,76.2,0,6848,110.9,107.5,13,16.6,587,58141112.30208,0.53,38.9,53.4,3641,76.1,0,6858,110.4,106.8,12.9,16.2,587,58141112.3125,0.53,38.8,53.7,3621,76,0,6753,110.2,106.8,12.8,16.6,603,59441112.32292,0.55,38.8,53.7,3547,76.1,0,6831,108.9,105.5,13.1,16.6,604,59541112.33333,0.54,38.7,53.6,3535,76.2,0,6878,109.7,106.1,13,16.4,594,58641112.34375,0.53,38.9,53.7,3668,76.3,0,6822,109.4,105.9,12.8,16.5,601,59241112.35417,0.54,38.7,53.6,3530,76.3,0,6788,108.4,104.9,13,16.5,597,58941112.36458,0.54,38.8,53.7,3569,76.4,0,6813,108.2,104.8,13,16.5,600,59341112.375,0.54,38.8,53.7,3610,76.6,0,6859,107.8,104.2,13,16.3,614,60541112.38542,0.54,38.9,53.7,3704,76.6,0,6825,108,104.1,12.9,16.5,624,61541112.39583,0.55,38.7,54,3632,76.5,0,6806,106.6,102.9,13.1,16.3,639,62541112.40625,0.54,38.9,53.8,3701,76.5,0,6799,106.6,103.1,13,16.6,631,61941112.41667,0.54,39,53.7,3746,76.6,0,6779,107.2,103,12.9,16.5,632,62141112.42708,0.55,38.8,53.8,3719,76.8,0,6776,106.2,102,12.8,16.3,639,62841112.4375,0.55,38.8,53.9,3741,76.8,0,6827,106,102.1,12.9,16.6,653,63941112.44792,0.55,38.9,54,3795,77.1,0,6822,112.3,108.2,12.9,16.4,659,64641112.45833,0.56,38.8,54,3788,77.1,0,6827,112.3,108.4,12.9,16.5,675,65941112.46875,0.56,38.8,54,3788,77.3,0,6769,111.3,107.4,13,16.6,674,65941112.47917,0.55,38.9,54,3911,77.1,0,6873,111.6,107.4,13,16.3,686,67041112.48958,0.54,38.8,54,3833,77.2,0,6800,111.2,107.5,13,16.3,667,65341112.5,0.54,39.1,54.1,3931,77.2,0,6806,110.6,106.4,13,16.6,675,66041112.51042,0.55,38.7,54.1,3804,77.2,0,6837,110.1,106.4,12.9,16.2,674,65741112.52083,0.55,38.8,54.1,3741,77.2,0,6872,109,105.1,12.8,16.3,665,65041112.53125,0.55,38.7,54.1,3836,77.4,0,6830,109.1,105.3,12.9,16.5,679,66341112.54167,0.55,38.9,54.1,3833,77.7,0,6829,109,105.3,12.9,16.4,670,65641112.55208,0.55,38.9,54.1,3881,77.7,0,6965,108.2,104.2,12.7,16.3,684,66941112.5625,0.55,38.7,54.1,3760,77.7,0,6843,108.1,104.3,13,16.3,673,65941112.57292,0.55,39.1,54.2,3923,77.7,0,6755,106.8,102.8,12.9,16.5,687,67441112.58333,0.57,38.7,54.2,3748,78.1,0,6839,107,102.9,13.2,16.6,697,68041112.59375,0.56,39.1,54.3,3931,78.5,0,6787,106.9,102.6,13,16.4,708,69441112.60417,0.57,38.6,54.4,3693,78.5,0,6765,106.3,102.9,13.1,16.3,702,68741112.61458,0.58,38.8,54.4,3795,78.7,0,6820,106.8,102.7,13,16.3,714,69941112.625,0.57,38.9,54.4,3836,78.9,0,6767,105.5,101.6,12.9,16.5,724,70841112.63542,0.58,39,54.5,3956,79.3,0,6859,105.9,101.7,12.9,16.3,745,72941112.64583,0.59,38.9,54.5,3980,79.4,0,6853,112.6,108.3,12.9,16.4,782,76141112.65625,0.6,38.8,54.6,3975,79.7,0,6748,112.9,108.6,12.9,16.4,791,77241112.66667,0.6,39,54.5,4027,79.4,0,6878,112.7,108.3,12.9,16.5,787,76741112.67708,0.6,38.8,54.5,3986,79.6,0,6813,111.5,107,12.9,16.2,791,77241112.6875,0.6,38.9,54.5,3998,79.5,0,6934,111.3,106.9,12.8,16.4,788,76841112.69792,0.61,39.1,54.6,4085,80,0,6810,110.5,106.3,12.9,16.3,811,79241112.70833,0.6,38.9,54.5,4038,79.9,0,6857,109.8,105.8,13.1,16.5,802,78341112.71875,0.61,38.8,54.6,3923,80.1,0,6796,109,104.7,13,16.4,804,78441112.72917,0.6,38.8,54.6,3938,79.9,0,6827,108.6,104.5,13,16.4,790,77041112.73958,0.61,38.8,54.8,3965,80.1,0,6848,108.4,104.3,12.9,16.6,824,79941112.75,0.6,38.8,54.7,3964,80,0,6784,108,103.8,13,16.6,796,77641112.76042,0.61,38.8,54.8,3935,80.2,0,6776,107.8,103.3,12.9,16.5,806,78641112.77083,0.61,38.8,54.7,3923,80.2,0,6764,106.7,102.6,12.8,16.4,806,78641112.78125,0.6,38.9,54.8,3960,80.1,0,6780,107.2,102.8,12.8,16.4,801,78041112.79167,0.6,38.8,54.8,3908,79.9,0,6859,105.7,101.6,12.9,16.4,792,77141112.80208,0.6,38.9,54.7,3923,80,0,6825,105.8,101.7,13,16.3,782,76441112.8125,0.61,38.8,54.7,3846,80,0,6782,105.7,101.6,12.9,16.5,778,76141112.82292,0.59,38.8,54.6,3888,80,0,6809,111.6,107.9,12.9,16.5,768,75241112.83333,0.6,38.8,54.7,3896,80.2,0,6857,111.7,107.5,13,16.5,780,76141112.84375,0.6,38.8,54.9,3863,80.3,0,6888,110.6,106.5,12.8,16.3,788,76941112.85417,0.6,38.9,54.7,3863,80.1,0,6854,110.5,106.2,12.9,16.3,774,75641112.86458,0.6,38.9,54.7,3847,79.9,0,6900,110,106.2,12.9,16.4,761,74541112.875,0.6,38.9,54.6,3803,79.9,0,6800,108.9,105,13,16.4,752,73741112.88542,0.59,38.9,54.6,3776,79.7,0,6851,109.2,105.1,12.9,16.6,738,72441112.89583,0.59,38.9,54.5,3764,79.6,0,6918,107.3,103.5,13,16.6,734,72041112.90625,0.59,38.8,54.6,3784,79.9,0,6832,107.4,103.7,12.9,16.5,738,72441112.91667,0.6,38.8,54.5,3729,80,0,6802,107.4,103.6,13,16.5,742,72941112.92708,0.58,38.8,54.5,3791,79.7,0,6794,106.5,102.9,13.1,16.3,729,71641112.9375,0.59,38.9,54.3,3764,79.6,0,6785,105.9,102.2,13,16.6,715,70441112.94792,0.59,38.7,54.4,3708,79.5,0,6884,105.2,101.3,12.8,16.5,719,70741112.95833,0.59,38.9,54.3,3747,79.7,0,6820,105.4,101.6,13,16.4,713,70341112.96875,0.59,38.9,54.4,3731,79.5,0,6873,104.9,101,12.9,16.3,711,69841112.97917,0.59,38.8,54.2,3671,79.4,0,6815,111.4,107.4,12.8,16.2,695,68641112.98958,0.58,38.9,54.1,3674,79.3,0,6779,111.1,107.4,12.9,16.3,681,67641113,0.59,38.8,54.1,3676,79.4,0,6849,109.6,106.2,13,16.4,687,68141113.01042,0.58,38.8,54,3690,79.1,0,6779,110,106.2,13,16.5,682,67541113.02083,0.58,38.9,54.1,3689,78.9,0,6770,108.4,104.5,13.1,16.3,678,67041113.03125,0.56,38.8,54,3640,78.4,0,6862,109,105.1,12.9,16.3,654,64741113.04167,0.56,38.8,53.9,3569,77.8,0,6849,108.2,104.8,12.9,16.5,627,62141113.05208,0.55,38.9,53.7,3584,77.3,0,6799,107.2,103.6,13,16.4,613,60841113.0625,0.55,38.8,53.6,3596,77.1,0,6815,106.9,103.2,13,16.4,612,60741113.07292,0.54,38.9,53.5,3591,76.9,0,6795,105.4,101.9,13,16.6,599,59441113.08333,0.54,38.8,53.6,3574,76.8,0,6793,105.7,102.4,12.9,16.4,598,59341113.09375,0.54,38.8,53.6,3539,76.7,0,6802,104.6,101.1,13,16.4,596,59141113.10417,0.54,38.9,53.5,3531,76.6,0,6754,104.7,101.1,12.9,16.6,580,57741113.11458,0.53,38.8,53.7,3536,76.4,0,6824,112,108.2,13,16.5,583,57941113.125,0.54,38.9,53.4,3548,76.5,0,6857,111.8,108.3,12.9,16.6,580,57741113.13542,0.54,38.9,53.5,3525,76.5,0,6853,110.8,107.4,13,16.4,576,57241113.14583,0.54,38.8,53.6,3486,76.4,0,6888,110.3,107,13.2,16.7,582,57741113.15625,0.53,38.8,53.4,3543,76.3,0,6791,110.4,106.9,13,16.2,580,57641113.16667,0.54,38.8,53.6,3539,76.3,0,6858,109,105.6,13,16.4,588,58341113.17708,0.54,38.8,53.5,3575,76.3,0,6908,109.1,105.7,13,16.6,592,58641113.1875,0.54,38.8,53.6,3516,76.2,0,6823,108.2,104.4,13,16.7,589,58241113.19792,0.54,38.9,53.5,3528,76.1,0,6753,107.9,104.4,12.9,16.3,581,57641113.20833,0.53,38.8,53.6,3505,76,0,6798,106.8,103.2,13,16.5,577,57141113.21875,0.52,39,53.4,3682,75.9,0,6870,107.1,103.3,13.1,16.6,578,57441113.22917,0.53,38.9,53.5,3607,76,0,6784,106.5,102.9,12.9,16.3,592,58541113.23958,0.53,38.8,53.5,3652,75.9,0,6892,106.3,102.5,13,16.5,596,58841113.25,0.53,38.9,53.6,3607,76.1,0,6769,105.9,102.4,13,16.4,595,58541113.26042,0.53,38.9,53.6,3638,76.2,0,6817,105.2,101.3,12.8,16.4,595,58541113.27083,0.54,38.9,53.7,3622,76.3,0,6843,105.2,101.5,12.9,16.2,608,599