41113.28125,0.54,38.8,53.8,3638,76.3,0,6845,111.9,108.3,12.9,16.6,622,61041113.29167,0.54,38.9,53.7,3676,76.5,0,6889,112.1,108.3,12.8,16.5,616,60641113.30208,0.55,38.8,53.6,3686,76.7,0,6786,111.9,108.2,13,16.4,633,62441113.3125,0.55,38.8,54,3727,77,0,6854,111.1,107.3,12.9,16.3,655,64141113.32292,0.55,39,54,3757,77.3,0,6757,110.9,107.3,12.9,16.5,651,63841113.33333,0.57,38.8,54,3656,77.6,0,6795,109.7,106.2,13,16.5,659,64841113.34375,0.56,39,54,3795,78,0,6885,110,106,12.9,16.4,677,66741113.35417,0.58,39.1,54.2,3938,78.5,0,6881,108.3,103.6,12.9,16.5,722,70841113.36458,0.57,38.9,54,4046,79,0,6829,108.4,104,13,16.4,734,72241113.375,0.56,39,54.7,4145,79.5,0,6786,108.7,104.5,13,16.4,766,75441113.38542,0.6,38.8,54.5,4199,80,0,6893,109.1,104,12.9,16.6,838,81841113.39583,0.59,38.9,54.7,4133,80,0,6752,108.9,104.5,13,16.4,814,79341113.40625,0.6,39.2,54.8,4321,80.6,0,6831,108.6,103.9,12.9,16.5,850,83041113.41667,0.61,39,55,4196,81.1,0,6755,108.2,103.8,13.1,16.5,863,84141113.42708,0.63,38.9,55,4119,81.2,0,6807,109.4,104.4,12.9,16.3,889,86241113.4375,0.61,39,54.9,4264,80.8,0,6834,108.1,103.4,12.8,16.4,872,84741113.44792,0.63,39.2,55,4317,81.1,0,6926,107.6,102.5,12.9,16.4,912,88441113.45833,0.65,38.8,55.2,4258,81.7,0,6768,107.8,103.1,12.9,16.2,959,92341113.46875,0.65,39,55.1,4385,81.8,0,6900,108,102.9,12.9,16.5,970,93441113.47917,0.65,38.7,55.1,4340,81.5,0,6834,107.2,102.2,12.8,16.5,980,94241113.48958,0.64,38.8,55,4344,81.2,0,6788,107,101.9,12.9,16.5,947,91441113.5,0.64,38.8,54.8,4188,81.3,0,6818,105.8,101,12.9,16.4,904,87741113.51042,0.64,38.9,54.9,4175,81.1,0,6839,106.3,101.6,12.9,16.6,903,87641113.52083,0.62,38.8,55,4158,81,0,6869,112.3,107.7,12.8,16.3,886,85841113.53125,0.64,38.9,54.9,4129,81.3,0,6794,112.3,107.5,12.7,16.4,888,86341113.54167,0.63,38.9,54.9,4181,80.9,0,6881,110.9,106.2,12.9,16.3,886,85941113.55208,0.62,38.9,54.8,4129,80.8,0,6806,111.1,106.3,12.9,16.5,858,83641113.5625,0.62,39,54.7,4163,81,0,6851,110.9,106.5,12.8,16.6,848,82841113.57292,0.62,38.8,54.8,4107,80.8,0,6848,109.5,105.4,12.9,16.3,859,83541113.58333,0.62,38.9,54.8,4140,80.8,0,6822,109.8,105.4,13,16.5,856,83441113.59375,0.62,38.8,54.7,4072,80.5,0,6817,108.8,104.2,12.9,16.3,853,82941113.60417,0.61,38.9,54.8,4174,80.5,0,6821,108.5,103.8,13,16.3,854,83141113.61458,0.61,39,54.7,4163,80.4,0,6863,107.7,103.2,12.9,16.5,848,82641113.625,0.61,38.9,54.6,4088,80.4,0,6833,107.5,103.1,13,16.3,831,81041113.63542,0.61,38.8,54.7,4031,79.9,0,6860,106.4,102.1,12.7,16.5,827,80341113.64583,0.6,38.9,54.7,4057,79.8,0,6761,106.9,102.3,12.9,16.4,813,79041113.65625,0.61,38.9,54.8,4108,80.5,0,6785,106.7,102,12.8,16.3,845,82341113.66667,0.62,38.8,54.8,4088,80.7,0,6872,106,101.8,12.7,16.7,855,83241113.67708,0.62,38.9,54.9,4171,80.8,0,6801,106.3,101.5,12.9,16.5,868,84441113.6875,0.63,38.8,54.9,4133,80.9,0,6799,112.5,107.6,12.9,16.4,875,85041113.69792,0.63,38.8,54.9,4137,81,0,6837,112.2,107.5,13,16.4,882,85741113.70833,0.62,38.9,54.9,4170,80.4,0,6875,110.9,106.1,12.9,16.5,878,84941113.71875,0.62,38.9,54.9,4115,80.5,0,6814,110.9,106.4,12.9,16.4,866,84141113.72917,0.62,38.9,55,4131,80.7,0,6829,109.6,104.9,12.9,16.5,871,84441113.73958,0.62,38.9,55.1,4095,80.8,0,6858,110.2,105.8,12.8,16.4,874,84541113.75,0.63,38.9,55.1,4163,81.2,0,6833,109.8,105.4,12.9,16.3,890,86341113.76042,0.64,38.8,55.3,4152,81.7,0,6833,109.3,104.9,12.9,16.6,926,89441113.77083,0.61,38.8,55.3,4061,79.9,0,6874,108.9,104.6,12.9,16.5,867,83441113.78125,0.59,38.8,55,3939,78.7,0,6838,107.2,103.2,12.9,16.5,794,76641113.79167,0.58,38.9,54.8,3916,78.5,0,6817,107,103.2,12.9,16.4,770,74641113.80208,0.58,38.9,54.9,3915,78.4,0,6918,106.5,102.4,12.9,16.3,770,74541113.8125,0.58,38.8,54.7,3800,78.1,0,6853,106.1,102.2,13.1,16.5,741,71941113.82292,0.57,38.8,54.7,3893,78.4,0,6784,105.4,101.4,12.9,16.6,750,72741113.83333,0.57,38.8,54.7,3840,78.3,0,6881,105.6,101.5,13,16.5,738,71641113.84375,0.58,38.8,54.7,3836,78.5,0,6836,105.7,101.7,13.1,16.5,749,72741113.85417,0.58,38.9,54.6,3882,78.6,0,6886,105,101.2,12.9,16.4,751,73041113.86458,0.58,38.8,54.8,3854,78.5,0,6764,105.4,101.5,13,16.3,748,72641113.875,0.58,38.9,54.7,3814,78.6,0,6871,104.7,100.8,12.9,16.5,745,72341113.88542,0.57,38.8,54.7,3821,78.7,0,6791,104.7,100.6,13,16.5,735,71641113.89583,0.57,38.8,54.4,3803,78.3,0,6873,111.2,107.4,13.1,16.6,716,69841113.90625,0.57,38.8,54.5,3726,77.9,0,6858,110.8,107.2,13.1,16.5,705,68641113.91667,0.57,38.8,54.3,3755,77.8,0,6806,110,106.2,12.8,16.4,692,67541113.92708,0.56,38.8,54.2,3727,77.8,0,6851,109.9,106,13,16.6,676,66141113.9375,0.56,38.9,54.2,3740,77.7,0,6881,109.1,105.3,12.9,16.4,673,65841113.94792,0.56,38.9,54.3,3720,77.8,0,6841,108.9,105.1,12.9,16.3,676,66041113.95833,0.57,38.5,54.3,3506,77.8,0,6811,106.5,103.1,13,16.8,667,64841113.96875,0.55,38.9,54.4,3689,77.7,0,6810,108.2,104.3,12.9,16.3,670,65541113.97917,0.56,38.9,54.3,3719,77.6,0,6877,107.9,103.7,12.9,16.4,672,65741113.98958,0.57,39,54.3,3741,77.6,0,6784,107.7,103.8,13,16.5,679,66441114,0.55,38.9,54.2,3839,77.5,0,6815,107.4,103.6,12.9,16.4,686,66941114.01042,0.56,38.9,54.2,3794,77.4,0,6806,106.7,102.8,13,16.4,689,67241114.02083,0.56,38.8,54.2,3836,77.5,0,6817,106.9,102.9,12.8,16.4,698,68041114.03125,0.56,38.8,54.2,3809,77.3,0,6888,106.2,102.4,12.8,16.2,690,67341114.04167,0.55,38.8,54.2,3814,77.1,0,6813,106,102.3,12.9,16.2,680,66341114.05208,0.56,38.9,54.1,3806,77.2,0,6815,105.6,101.6,13,16.3,682,66541114.0625,0.55,38.8,54.1,3791,77,0,6816,105.3,101.6,12.9,16.5,673,65741114.07292,0.55,38.7,54.1,3760,76.8,0,6833,111.7,107.9,13,16.5,678,65841114.08333,0.55,38.8,54.1,3742,76.7,0,6829,111.9,108.3,13,16.5,658,64241114.09375,0.55,38.9,53.9,3656,76.7,0,6756,110.9,107,12.8,16.3,633,62141114.10417,0.54,38.8,53.9,3709,76.5,0,6858,111,107.3,12.9,16.5,634,62141114.11458,0.55,38.8,53.9,3607,76.5,0,6994,110.9,107.4,13.1,16.6,630,61741114.125,0.54,38.8,53.9,3686,76.4,0,6866,110.3,106.4,12.8,16.5,638,62441114.13542,0.54,38.8,53.9,3654,76.3,0,6827,109.7,106.4,13,16.4,623,61041114.14583,0.54,39,53.9,3716,76.2,0,6848,108.9,105.3,13,16.4,626,61441114.15625,0.54,38.9,53.8,3686,76.2,0,6863,108.9,105.4,13,16.5,625,61241114.16667,0.54,38.8,53.8,3638,76.3,0,6761,108.4,104.6,12.9,16.5,622,60941114.17708,0.54,38.8,53.7,3663,76.2,0,6754,108.2,104.6,12.9,16.5,624,61141114.1875,0.54,38.8,53.7,3656,76,0,6818,107.3,103.9,13,16.5,620,60741114.19792,0.54,38.8,53.8,3668,76,0,6810,107.2,103.6,12.9,16.4,626,61241114.20833,0.53,38.8,53.7,3693,76.1,0,6782,106.5,102.7,13,16.3,619,60541114.21875,0.54,39,53.7,3806,76,0,6814,106.9,102.8,12.9,16.5,628,61741114.22917,0.54,38.8,53.9,3722,76,0,6814,105.7,102.2,13,16.4,640,62541114.23958,0.53,38.9,53.8,3797,76,0,6806,106,102.2,12.9,16.5,639,62241114.25,0.54,38.7,53.8,3668,76,0,6886,105.7,102,13.2,16.7,627,61341114.26042,0.54,38.8,53.9,3727,75.9,0,6781,105.3,101.5,12.9,16.3,637,62141114.27083,0.54,38.9,53.9,3799,75.9,0,6800,106,102,13,16.5,649,63441114.28125,0.54,38.8,53.9,3751,75.9,0,6875,111.4,107.8,13,16.5,642,62641114.29167,0.54,38.9,54,3797,76,0,6886,111.3,107.4,13,16.3,656,63841114.30208,0.54,39,53.8,3826,76.2,0,6813,110.4,106.6,13,16.3,650,63541114.3125,0.54,38.7,54.3,3929,76.4,0,6878,110.4,106.3,12.9,16.4,699,67441114.32292,0.54,38.7,54.2,3659,76.6,0,6871,110.2,106.4,13,16.5,650,63241114.33333,0.54,39,54.3,3847,77,0,6885,109.2,105.3,13,16.6,673,65641114.34375,0.57,38.8,54.3,3740,77.6,0,6784,107.9,104.1,12.9,16.4,702,68341114.35417,0.56,39.1,54.5,3845,78.4,0,6874,107.9,103.9,12.9,16.3,704,68941114.36458,0.58,39,54.5,3949,78.8,0,6832,112.8,108.6,12.9,16.5,744,72741114.375,0.6,39.1,54.5,4058,79.2,0,6824,113.1,108.7,13,16.4,793,77441114.38542,0.59,39.1,54.6,4291,79.5,0,6869,111.7,107.2,12.9,16.5,823,80241114.39583,0.6,38.7,54.7,4006,79.9,0,6895,112.7,108.5,12.9,16.6,811,78941114.40625,0.62,39.1,54.8,4136,80.4,0,6840,113,108.4,13,16.5,843,82241114.41667,0.61,39.2,54.8,4253,80.8,0,6814,114.5,109.6,12.9,16.5,861,83741114.42708,0.63,38.9,54.8,4352,81.1,0,6878,113.1,108.2,12.9,16.4,922,89341114.4375,0.63,38.8,54.9,4400,81.4,0,6800,111.8,106.7,12.8,16.3,948,91741114.44792,0.64,39,55.1,4464,81.6,0,6826,111.7,106.6,12.8,16.4,976,94141114.45833,0.64,38.8,55.1,4336,81.7,0,6821,110.8,106.2,12.9,16.4,962,92641114.46875,0.66,39.1,55.2,4411,82.1,0,6918,111.7,106.2,12.8,16.4,990,95441114.47917,0.64,38.8,55.1,4505,82.3,0,6848,110.7,105.5,12.7,16.3,1003,96541114.48958,0.64,38.8,55.3,4310,82.2,0,6878,110.4,105.9,12.8,16.4,958,92441114.5,0.65,38.9,55.4,4458,82.5,0,6806,110,105,13,16.3,1025,98141114.51042,0.64,38.9,55.5,4430,83.2,0,6864,109.9,104.7,12.8,16.3,1007,97041114.52083,0.66,38.8,55.6,4440,83.1,0,6831,108.6,103.9,13,16.6,1050,100041114.53125,0.65,39.1,55.6,4539,82.9,0,6881,109.1,103.7,12.8,16.3,1039,99441114.54167,0.67,38.9,55.6,4599,83.3,0,6799,109.2,103.6,12.8,16.5,1093,104041114.55208,0.68,38.8,55.7,4489,83.5,0,6794,108.1,103,12.9,16.3,1106,104941114.5625,0.69,39,55.8,4562,83.6,0,6809,108.5,103,12.8,16.5,1128,107041114.57292,0.69,39.2,55.8,4643,84.1,0,6842,108.1,102.4,12.8,16.4,1151,107941114.58333,0.69,39.2,55.9,4660,83.9,0,6800,107.7,102.5,12.8,16.5,1146,109541114.59375,0.7,39.3,56,4614,84.3,0,6818,115.9,110,12.8,16.3,1145,110341114.60417,0.7,39.6,55.9,4727,84.1,0,6842,115.2,109.7,12.9,16.3,1154,110041114.61458,0.69,39.3,56.1,4626,83.9,0,6901,113.5,108,12.9,16.6,1145,109541114.625,0.67,39.2,56,4644,83,0,6800,111.8,106.6,12.9,16.7,1112,105141114.63542,0.68,39.1,55.8,4647,83.2,0,6845,109.6,104.5,12.8,16.4,1128,106741114.64583,0.67,38.8,55.6,4495,81.7,0,6799,109,103.6,13,16.4,1090,102641114.65625,0.65,38.7,55.2,4253,81,0,6838,106.2,101.3,12.7,16.4,976,93441114.66667,0.62,38.8,55,4165,80,0,6799,105.4,100.9,12.9,16.4,890,85741114.67708,0.6,38.8,54.9,3986,78.9,0,6875,119.7,115.5,12.9,16.5,824,79341114.6875,0.58,38.9,54.6,3976,78.2,0,6845,116.8,112.5,13,16.5,773,74841114.69792,0.58,38.8,54.5,3987,78.1,0,6815,115.8,111.4,12.9,16.6,759,73641114.70833,0.57,38.8,54.4,3893,77.9,0,6874,113.7,109.6,13,16.3,735,71341114.71875,0.57,38.9,54.5,3953,77.8,0,6874,112.8,108.8,12.8,16.5,737,71641114.72917,0.57,38.9,54.4,3927,77.8,0,6830,111.6,107.1,12.9,16.4,726,70641114.73958,0.57,38.8,54.5,3884,77.9,0,6893,110.7,106.8,12.9,16.4,730,70941114.75,0.56,38.8,54.4,3926,77.8,0,6773,109.1,105,12.9,16.5,721,70241114.76042,0.57,38.9,54.4,3844,77.7,0,6857,107.8,104.1,12.9,16.3,713,69541114.77083,0.57,38.9,54.4,3897,78.1,0,6815,106.6,102.8,12.9,16.5,725,70641114.78125,0.57,38.9,54.4,3929,78.1,0,6806,106.2,102.1,13.1,16.3,735,71441114.79167,0.57,38.9,54.5,3848,77.7,0,6824,112.8,108.6,12.8,16.3,720,70041114.80208,0.57,38.8,54.4,3863,78,0,6806,111,107.2,13,16.6,724,70541114.8125,0.57,38.8,54.4,3833,77.8,0,6869,109.3,105.3,12.9,16.4,713,69541114.82292,0.57,38.8,54.4,3818,77.8,0,6840,108.8,105.2,12.9,16.2,714,69441114.83333,0.56,38.8,54.3,3833,77.5,0,6760,107.3,103.4,12.8,16.4,703,68441114.84375,0.55,38.9,54.2,3817,76.9,0,6808,106.5,102.5,13,16.4,678,66041114.85417,0.55,38.4,54,3520,76.3,0,6810,109.1,105.7,13,16.3,638,62241114.86458,0.53,38.8,54,3656,76,0,6859,108.8,104.7,12.9,16.4,620,60741114.875,0.54,38.8,54,3648,76.1,0,6773,107.6,104,12.9,16.5,625,61141114.88542,0.54,39,53.9,3732,76,0,6769,106.9,103.4,12.9,16.3,635,62041114.89583,0.54,38.7,53.8,3734,75.8,0,6890,105.8,102.3,12.9,16.4,637,62141114.90625,0.53,38.9,53.7,3752,75.6,0,6767,111.4,107.5,12.9,16.3,628,61441114.91667,0.53,38.8,53.7,3755,75.4,0,6893,110.6,106.8,12.9,16.5,624,60841114.92708,0.53,38.8,53.6,3644,75.3,0,6813,108.9,105.1,12.8,16.5,601,58941114.9375,0.53,38.8,53.5,3719,75.2,0,6798,108,104.3,13,16.5,604,59241114.94792,0.53,38.8,53.5,3666,75.1,0,6739,106.3,102.6,12.9,16.5,601,58841114.95833,0.52,38.8,53.5,3678,74.9,0,6878,106,102.4,13.1,16.4,588,57741114.96875,0.53,38.7,53.6,3592,74.8,0,6786,111.3,107.9,12.8,16.2,593,57641114.97917,0.52,38.9,53.4,3531,74.6,0,6833,110.2,106.8,13,16.3,564,55441114.98958,0.51,38.8,53.3,3556,74.4,0,6905,108.5,104.9,13.1,16.4,549,54141115,0.5,38.8,53.2,3531,74.4,0,6832,107.8,104.3,12.9,16.4,538,53241115.01042,0.51,38.9,53.2,3517,74.4,0,6873,106.6,103.1,13,16.5,542,53641115.02083,0.51,38.9,53.2,3488,74.3,0,6833,105.5,102.1,12.9,16.5,533,52741115.03125,0.51,38.9,53.3,3513,74,0,6728,105.3,101.7,12.9,16.3,536,52841115.04167,0.5,38.8,53.1,3429,73.8,0,6794,110.7,107.2,12.8,16.3,514,51041115.05208,0.5,38.8,53,3427,73.7,0,6869,110.1,106.7,12.9,16.5,513,50841115.0625,0.5,38.8,53.1,3411,73.6,0,6836,108.6,105.1,12.9,16.5,509,50641115.07292,0.49,38.8,53,3479,73.5,0,6787,107.8,104.6,12.8,16.4,511,50641115.08333,0.5,38.8,53.1,3467,73.5,0,6839,106.4,103,13,16.3,512,50741115.09375,0.5,38.8,53,3461,73.5,0,6791,105.7,102.3,12.9,16.4,512,50741115.10417,0.49,38.8,53,3441,73.4,0,6813,104.6,101.3,13,16.5,505,50041115.11458,0.5,38.8,52.9,3422,73.4,0,6798,104.1,101,13,16.5,503,49941115.125,0.5,38.8,53,3392,73.3,0,6820,110.9,107.6,12.8,16.5,502,49741115.13542,0.49,38.8,52.9,3386,73.1,0,6830,109.7,106.5,13,16.3,490,48741115.14583,0.48,38.9,53,3407,73,0,6821,108.5,105.1,13,16.5,481,47841115.15625,0.49,38.8,52.8,3386,72.8,0,6763,107.7,104.4,12.8,16.4,482,48041115.16667,0.48,38.8,52.8,3398,72.8,0,6814,106,102.6,13.1,16.5,482,47841115.17708,0.48,38.9,52.7,3445,72.6,0,6779,105.6,102.2,12.9,16.5,478,47641115.1875,0.49,38.8,52.8,3363,72.6,0,6794,104.8,101.3,13,16.4,481,47841115.19792,0.48,38.8,52.8,3354,72.4,0,6827,111.3,108.3,13.1,16.5,473,47041115.20833,0.48,38.8,52.7,3398,72.5,0,6783,110.2,107.1,13.1,16.4,470,46741115.21875,0.48,38.8,52.6,3404,72.3,0,6850,108.5,105.4,12.8,16.2,474,47041115.22917,0.48,38.8,52.8,3383,72.3,0,6872,108.2,104.8,13,16.7,479,47541115.23958,0.48,38.8,52.7,3340,72.2,0,6738,106.6,103.6,12.9,16.3,470,46741115.25,0.48,38.9,52.7,3389,72.3,0,6899,106,102.6,13,16.5,470,46641115.26042,0.48,38.8,52.9,3389,72.3,0,6797,104.6,101.4,13.2,16.6,483,47841115.27083,0.48,38.8,52.8,3293,72.2,0,6857,104.2,101.4,13.1,16.5,467,46441115.28125,0.48,38.8,52.8,3340,72.2,0,6802,110.6,107.3,13,16.4,468,46441115.29167,0.48,38.9,52.8,3335,72.2,0,6817,109.7,106.6,13.1,16.5,463,46041115.30208,0.48,38.9,52.6,3422,72.2,0,6799,108.4,104.8,13.1,16.4,470,46841115.3125,0.48,38.8,53.2,3399,72.3,0,6872,107.8,104.6,12.9,16.4,498,48941115.32292,0.48,38.8,53,3470,72.5,0,6770,106.5,103.2,13,16.4,498,49041115.33333,0.48,38.8,53.1,3465,72.7,0,6814,105.7,102.5,12.9,16.5,500,49341115.34375,0.49,38.8,53.2,3445,72.9,0,6735,111.3,108.1,13,16.5,512,50541115.35417,0.49,38.8,53.1,3479,73.1,0,6857,110.1,106.3,13,16.6,515,50841115.36458,0.49,39,53.1,3561,73.3,0,6770,108.6,105.1,13,16.4,519,51441115.375,0.51,38.9,53.3,3617,73.7,0,6784,108.2,104.5,12.9,16.5,552,54241115.38542,0.5,39,53.4,3688,74,0,6800,107.7,104,12.9,16.3,563,55341115.39583,0.52,38.8,53.5,3689,74.4,0,6856,105.9,102.3,12.9,16.5,596,58241115.40625,0.52,39.1,53.6,3825,74.8,0,6773,105.6,101.5,13.1,16.5,611,59741115.41667,0.52,38.9,53.6,3923,74.8,0,6856,111.4,107.4,13.1,16.4,634,61541115.42708,0.51,38.7,53.6,3701,74.6,0,6830,110.1,106.1,12.9,16.3,597,58141115.4375,0.51,38.9,53.6,3806,74.4,0,6858,108.9,104.6,13,16.5,595,58141115.44792,0.51,38.8,53.5,3712,74.3,0,6866,108.1,104.5,13.1,16.6,582,56941115.45833,0.49,38.9,53.4,3884,74.1,0,6791,107.1,103.2,12.8,16.8,591,57341115.46875,0.53,38.5,53.5,3551,74.5,0,6752,105.9,102.3,13.1,16.6,587,57341115.47917,0.5,39.1,53.6,3919,74.7,0,6796,110.6,106.5,13,16.5,598,58541115.48958,0.51,38.7,53.6,3622,74.1,0,6869,108.1,104.4,13,16.4,579,56441115.5,0.51,39.1,53.6,3824,74.6,0,6780,105.6,101.6,13,16.4,599,58741115.51042,0.54,38.6,53.6,3662,74.8,0,6798,110.3,106.6,12.8,16.4,625,60841115.52083,0.53,39,53.8,3697,74.8,0,6854,107.3,103.5,13,16.6,615,59841115.53125,0.51,39,53.8,3968,75.2,0,6860,106.1,101.9,13,16.3,634,61941115.54167,0.53,38.9,54,3826,75.3,0,6783,110.3,106.7,13,16.4,648,62941115.55208,0.53,38.9,53.8,3890,75.4,0,6824,108,104.2,12.9,16.5,653,63441115.5625,0.54,38.8,53.9,3859,75.9,0,6872,105.2,101.3,12.9,16.4,663,64541115.57292,0.55,39.2,54,4048,76.1,0,6858,109.5,105,12.9,16.5,694,67441115.58333,0.55,38.8,54,3915,76,0,6820,108.3,104,12.9,16.3,691,67241115.59375,0.55,38.8,53.9,3928,75.8,0,6920,110.3,106.5,12.9,16.6,694,67341115.60417,0.55,38.8,54,3962,75.9,0,6877,108.1,103.8,12.9,16.4,696,67441115.61458,0.55,38.8,53.9,3892,76,0,6818,105.2,101,12.9,16.3,687,66741115.625,0.55,38.9,53.8,3959,76.2,0,6761,110.8,106.2,13,16.5,689,67041115.63542,0.56,38.9,54.1,3978,76.5,0,6797,107.7,103.4,13,16.5,711,69141115.64583,0.56,39,54.1,4085,76.8,0,6765,106.2,101.7,12.9,16.4,739,71641115.65625,0.57,38.8,54,3989,76.8,0,6857,110.4,106.3,13.1,16.7,726,70541115.66667,0.56,38.8,54,3968,76.7,0,6761,108.9,104.4,12.9,16.3,714,69341115.67708,0.56,38.9,54,3971,77.2,0,6803,105.9,101.4,13.1,16.5,717,69841115.6875,0.56,38.8,54,4001,77.3,0,6835,108.9,104.7,13,16.4,721,70241115.69792,0.57,38.9,54,3986,77.3,0,6815,106.5,101.9,13,16.6,722,70341115.70833,0.57,38.9,54.1,4028,77.6,0,6814,111,106.8,13,16.5,737,71841115.71875,0.57,38.8,54.1,4050,77.7,0,6928,108.3,103.6,12.9,16.4,752,73141115.72917,0.58,38.9,54.2,4013,77.7,0,6809,106.3,101.8,12.9,16.6,756,73441115.73958,0.57,38.9,54.3,4019,77.6,0,6798,110.7,106.1,12.8,16.3,750,72941115.75,0.57,38.9,54.2,4043,77.8,0,6830,108.9,104.6,12.8,16.5,750,72941115.76042,0.59,38.9,54.3,4039,78.3,0,6845,106.2,101.9,13,16.4,774,75441115.77083,0.58,38.9,54.3,4066,78.4,0,6845,111.1,106.7,12.9,16.3,780,75541115.78125,0.57,38.7,54.4,4115,78.9,0,6756,108.7,104.5,12.9,16.4,784,76341115.79167,0.57,38.7,54.5,3998,78.9,0,6873,106.1,102,12.9,16.4,767,74641115.80208,0.57,38.9,54.6,4080,78.7,0,6825,111.3,107.3,13,16.5,776,75441115.8125,0.57,38.8,54.5,4100,78.5,0,6859,108.2,104,13,16.7,775,75341115.82292,0.57,38.9,54.4,4013,78.1,0,6794,106.2,101.6,12.8,16.5,753,73241115.83333,0.58,38.8,54.4,4028,78,0,6866,110,105.6,12.9,16.3,765,74241115.84375,0.57,38.8,54.3,3941,78.1,0,6809,107.7,103.4,13,16.2,742,72241115.85417,0.58,38.9,54.4,3953,78.1,0,6761,112.3,108,13,16.4,746,73141115.86458,0.57,38.7,54.3,3846,77.9,0,6822,109.4,105.2,12.8,16.6,724,70441115.875,0.57,38.9,54.3,3889,78,0,6812,106,101.6,13,16.7,725,70841115.88542,0.57,38.8,54.3,3804,77.9,0,6799,109.7,105.8,13,16.3,712,69441115.89583,0.58,38.8,54.2,3758,77.8,0,6757,106.2,102.2,12.9,16.4,705,68741115.90625,0.56,38.8,54.2,3783,77.7,0,6994,104.6,100.7,13,16.4,683,66741115.91667,0.56,38.8,54.2,3711,77.6,0,6869,108.9,105.1,12.9,16.6,678,66341115.92708,0.55,38.9,54,3762,77.4,0,6799,106.8,103.1,12.9,16.5,660,64741115.9375,0.55,38.9,54,3682,77.1,0,6881,112.1,108.4,12.9,16.1,646,63341115.94792,0.55,38.8,53.9,3669,76.9,0,6830,109.6,105.7,13,16.6,641,63041115.95833,0.54,38.8,53.8,3700,76.9,0,6798,106.3,102.9,12.8,16.5,631,62041115.96875,0.54,39,53.8,3682,76.8,0,6815,104.8,100.9,12.8,16.4,622,61341115.97917,0.54,38.8,53.8,3668,76.9,0,6800,109.8,105.9,13.1,16.5,626,61641115.98958,0.55,38.9,53.7,3708,76.9,0,6769,106.8,102.9,13.1,16.5,627,61841116,0.55,38.9,53.7,3660,76.9,0,6783,104.8,101.1,12.9,16.2,625,61641116.01042,0.55,38.9,53.8,3689,77,0,6827,110,106,13.1,16.5,641,63041116.02083,0.55,38.8,53.9,3662,77.1,0,6818,108.1,104.3,13,16.5,642,63041116.03125,0.55,38.9,54,3709,77,0,6799,105.7,101.7,13,16.4,651,63741116.04167,0.55,38.8,54,3700,76.9,0,6798,110.5,106.4,13,16.5,652,63741116.05208,0.56,38.8,54,3640,77,0,6781,107.8,104.1,13,16.3,655,64041116.0625,0.55,38.9,54,3701,77.1,0,6835,105.3,101.7,13,16.5,648,63641116.07292,0.55,38.9,53.9,3742,77.1,0,6769,110.4,106.6,12.9,16.5,650,63741116.08333,0.56,39,54,3686,77.1,0,6813,108,104.4,12.9,16.3,646,63341116.09375,0.56,38.9,54,3655,77.2,0,6825,105.1,101.6,12.9,16.3,647,63441116.10417,0.56,38.8,53.9,3626,77.1,0,6895,111.1,107.4,13,16.4,648,63541116.11458,0.54,38.8,54,3694,77,0,6857,108,104.3,12.9,16.6,643,63241116.125,0.55,38.8,53.9,3621,77,0,6814,106.2,102.8,13,16.4,638,62541116.13542,0.55,38.9,54.1,3708,77,0,6788,111.1,107.4,13,16.4,654,63841116.14583,0.55,38.8,54,3695,76.9,0,6854,108.9,105.1,12.9,16.4,644,63141116.15625,0.55,38.8,53.9,3650,76.9,0,6931,106.4,102.5,13,16.3,637,62541116.16667,0.55,38.8,53.9,3653,76.8,0,6798,112.5,108.5,12.9,16.5,639,62741116.17708,0.55,38.9,53.8,3701,76.7,0,6895,109.3,105.9,13,16.6,640,62841116.1875,0.54,38.8,53.9,3726,76.6,0,6784,106.9,103.1,12.9,16.4,644,62941116.19792,0.54,38.8,54,3681,76.8,0,6840,111.7,107.7,13,16.4,640,62841116.20833,0.55,38.9,53.8,3694,77,0,6893,107.3,103.7,12.9,16.3,637,62541116.21875,0.55,38.9,53.9,3825,77,0,6791,105.7,101.8,12.9,16.6,656,64341116.22917,0.55,38.9,54,3803,77,0,6795,110.1,106.2,12.9,16.7,663,64941116.23958,0.56,38.7,54,3709,77.1,0,6863,108.2,104.3,12.9,16.5,671,65441116.25,0.55,38.8,54,3723,77.1,0,6895,105.7,101.7,12.9,16.4,663,64941116.26042,0.55,38.9,54.1,3836,77,0,6795,109.9,106.1,12.9,16.2,674,65741116.27083,0.56,38.9,54.2,3757,77,0,6767,107.1,103.2,12.9,16.5,679,66141116.28125,0.56,38.8,54.1,3776,77,0,6806,105.1,101.2,12.9,16.4,680,66341116.29167,0.55,38.8,54.1,3817,77.1,0,6799,109,105.2,12.9,16.4,677,66041116.30208,0.55,38.9,54,3892,77.2,0,6783,107.1,103.4,12.9,16.6,688,67041116.3125,0.58,38.7,54.5,3956,77.5,0,6779,112.3,108,13,16.4,759,73341116.32292,0.57,38.9,54.5,4008,77.9,0,6903,109.8,105.5,13,16.5,758,73541116.33333,0.57,39,54.6,4013,78.1,0,6765,106.8,102.7,12.9,16.6,760,73641116.34375,0.59,38.9,54.5,3985,78.6,0,6788,105.2,100.7,12.9,16.4,775,75441116.35417,0.59,39,54.6,4100,79,0,6781,109.1,104.7,13.2,16.3,803,77941116.36458,0.59,39,54.8,4273,79.3,0,6908,105.9,101.5,12.9,16.3,837,81241116.375,0.6,38.8,54.9,4047,79.7,0,6815,110.5,106.3,13,16.6,833,80441116.38542,0.59,39.2,55.1,4234,80.2,0,6754,108.7,103.8,13,16.1,837,81241116.39583,0.61,38.9,55.1,4288,80.4,0,6833,106.6,101.7,12.9,16.4,895,86641116.40625,0.63,39,55.2,4328,80.9,0,6737,111.5,106.7,12.9,16.5,935,90141116.41667,0.66,39,55.3,4362,81.3,0,6813,109,104.2,12.8,16.4,990,94941116.42708,0.66,38.9,55.3,4613,81.6,0,6794,108,102.6,13.1,16.6,1062,100841116.4375,0.65,38.7,55.3,4364,82,0,6780,111.6,106.5,13.1,16.5,1006,96541116.44792,0.66,38.8,55.3,4328,82.1,0,6782,108.5,103.5,13.1,16.3,997,95641116.45833,0.67,38.8,55.5,4268,82.5,0,6858,106.3,101.5,12.9,16.6,1009,96841116.46875,0.66,38.8,55.4,4313,82.3,0,6842,110.1,104.8,12.9,16.5,1000,96041116.47917,0.66,38.8,55.2,4282,82.6,0,6851,107.8,102.9,12.9,16.5,982,94741116.48958,0.65,38.9,55.4,4309,82.4,0,6908,112.8,107.8,13,16.5,991,95541116.5,0.67,38.8,55.3,4268,82.3,0,6816,110.5,105.3,12.9,16.4,998,95841116.51042,0.65,38.8,55.2,4313,82.1,0,6796,107.3,102.5,12.9,16.4,976,94141116.52083,0.65,38.9,55.1,4251,82,0,6814,106.7,102.1,12.8,16.2,946,91641116.53125,0.65,38.8,55.1,4273,82.2,0,6979,106.6,101.7,13,16.5,963,93041116.54167,0.66,38.8,55.2,4158,82,0,6821,112.4,107.5,12.9,16.6,947,91641116.55208,0.64,38.9,55,4223,81.9,0,6723,111.8,107.1,12.9,16.4,928,90041116.5625,0.65,38.9,55.2,4257,82.6,0,6863,111.1,106.3,12.9,16.6,953,92441116.57292,0.65,38.9,55.1,4265,82,0,6772,110.8,105.3,12.9,16.5,945,91441116.58333,0.65,38.9,55,4298,82,0,6798,109.6,105.1,12.9,16.5,943,91441116.59375,0.64,38.8,55,4214,81.8,0,7001,109.4,104.9,12.9,16.3,938,90641116.60417,0.63,38.9,54.8,4222,81.5,0,6845,108.3,103.4,12.9,16.6,898,87441116.61458,0.63,38.9,54.8,4207,81.8,0,6799,108.1,103.6,13,16.5,897,87441116.625,0.65,38.9,54.9,4319,82.7,0,6807,107.5,102.7,12.8,16.3,952,92741116.63542,0.65,38.9,55,4328,82.6,0,6813,107.8,102.8,12.8,16.4,958,92741116.64583,0.66,39.1,55.3,4403,82.5,0,6875,113.7,108.4,12.8,16.3,993,95941116.65625,0.66,38.8,55.2,4487,82.8,0,6814,113.7,108.5,13,16.6,1023,98541116.66667,0.65,38.8,55.3,4422,82.9,0,6769,111.9,106.8,12.8,16.6,1001,96641116.67708,0.66,38.7,55.2,4400,83,0,6765,112.4,106.9,12.9,16.5,1012,97341116.6875,0.65,38.8,55.3,4430,83,0,6757,112.7,107,12.9,16.2,1016,97841116.69792,0.67,38.9,55.5,4441,83.2,0,6893,111.3,106.3,12.9,16.4,1042,99941116.70833,0.67,38.8,55.5,4319,83.1,0,6864,111,106.4,12.8,16.3,1026,98541116.71875,0.66,38.8,55.5,4419,83.1,0,6874,110.6,105.5,13.1,16.5,1040,99641116.72917,0.65,39.1,55.5,4572,83.2,0,6807,110.3,104.9,12.9,16.4,1035,99541116.73958,0.68,38.9,55.5,4535,83.4,0,6905,109.4,104.5,12.8,16.3,1091,103841116.75,0.68,38.9,55.5,4479,83.4,0,6823,109.7,104.7,12.9,16.5,1075,102641116.76042,0.68,38.8,55.5,4384,83.4,0,6842,108.4,103.6,12.7,16.7,1059,101341116.77083,0.68,38.8,55.4,4363,83.4,0,6856,108.3,103.2,12.8,16.3,1048,100641116.78125,0.67,38.8,55.5,4372,83.5,0,6811,107.7,103,12.9,16.6,1047,100341116.79167,0.67,38.9,55.5,4359,83.5,0,6801,107.4,102.3,12.9,16.4,1041,99841116.80208,0.67,38.9,55.7,4376,83.5,0,6821,113.9,108.7,13,16.4,1046,100241116.8125,0.67,38.9,55.6,4373,83.3,0,6822,113.3,108.2,12.8,16.2,1046,100241116.82292,0.66,38.9,55.6,4366,83.2,0,6756,112.3,107.1,12.9,16.4,1024,98241116.83333,0.66,38.8,55.5,4301,83.1,0,6806,111.7,107.2,12.9,16.6,1015,97541116.84375,0.66,38.9,55.4,4172,82.4,0,6762,111.2,106.5,12.9,16.5,967,93241116.85417,0.65,38.8,55.2,4156,81.9,0,6784,110.3,105.6,12.9,16.4,933,90141116.86458,0.63,38.9,55.1,4143,81.5,0,6884,109.7,105.1,12.9,16.6,900,87241116.875,0.63,38.9,55,4113,81.4,0,6788,108.9,104.7,12.8,16.4,891,86341116.88542,0.63,38.8,55,4016,81.2,0,6803,108.1,103.5,12.9,16.5,865,84141116.89583,0.62,38.9,55,4151,81.4,0,6757,107.6,103.1,12.8,16.4,876,85241116.90625,0.63,38.8,55.1,4077,81.7,0,6783,107.8,103.5,13,16.4,891,86441116.91667,0.63,38.9,55.1,4103,81.5,0,6763,107.1,102.9,12.8,16.6,888,86241116.92708,0.63,38.9,55.1,4046,81.6,0,6867,106.9,102.5,12.9,16.5,880,85541116.9375,0.63,38.8,55.1,4031,81.5,0,6825,111,106.7,12.9,16.6,878,85241116.94792,0.62,38.8,55,4031,81.2,0,6888,110.7,106.4,13,16.3,863,83941116.95833,0.61,38.8,55.1,4065,81.1,0,6921,110,105.5,12.8,16.4,855,83141116.96875,0.62,38.9,55,3998,81.2,0,6776,109.9,105.2,12.8,16.3,851,82641116.97917,0.63,38.9,55,3985,81.2,0,6785,108.5,104.1,13,16.4,852,82941116.98958,0.62,38.8,55,3978,80.9,0,6858,108.8,104.3,12.9,16.6,839,81641117,0.62,38.9,55,3944,80.9,0,6829,108,103.5,12.9,16.5,834,81141117.01042,0.62,38.9,54.9,3938,80.6,0,6818,107.6,103.3,12.8,16.5,823,79941117.02083,0.61,39,54.9,3968,80.6,0,6848,107.5,103.2,12.8,16.3,814,79341117.03125,0.61,38.9,54.9,3922,80.4,0,6799,107.2,102.8,12.8,16.3,810,78741117.04167,0.6,38.9,54.9,3965,80.3,0,6803,107.1,102.8,13.1,16.5,803,78241117.05208,0.6,38.9,54.8,3948,80.2,0,6815,105.9,101.7,13,16.6,793,77241117.0625,0.6,38.8,54.7,3907,80.1,0,6829,105.7,101.6,12.9,16.6,786,76641117.07292,0.59,38.9,54.7,3933,80,0,6838,112.6,108.4,12.8,16.5,774,75541117.08333,0.6,38.7,54.7,3854,79.9,0,6784,112.1,108.2,12.8,16.3,776,75741117.09375,0.6,38.8,54.7,3866,79.8,0,6843,111.5,107.3,12.9,16.7,780,75941117.10417,0.59,38.8,54.7,3863,79.8,0,6899,111.5,107.2,12.8,16.5,771,75141117.11458,0.6,38.8,54.6,3881,79.7,0,6773,110.5,106.4,12.9,16.3,771,75141117.125,0.59,38.8,54.6,3817,79.7,0,6953,109.8,106,13,16.4,756,73941117.13542,0.6,38.9,54.7,3836,79.6,0,6818,109,105,12.8,16.5,764,74541117.14583,0.59,38.8,54.5,3824,79.4,0,6798,109,105.1,12.9,16.5,742,72541117.15625,0.58,38.8,54.5,3841,79.4,0,6787,108.1,104,12.8,16.3,742,72641117.16667,0.59,38.8,54.5,3863,79.6,0,6803,108.2,104.2,13,16.4,750,73441117.17708,0.59,38.9,54.6,3908,79.5,0,6820,107.9,104.1,12.8,16.3,761,74341117.1875,0.6,38.8,54.7,3846,79.3,0,6768,107.2,103.3,12.9,16.5,773,75141117.19792,0.58,39,54.6,3939,79.1,0,6933,107.2,103.1,12.8,16.5,757,73941117.20833,0.58,38.9,54.4,3890,79.1,0,6863,106.4,102.1,12.8,16.6,741,72341117.21875,0.58,38.9,54.4,3884,78.9,0,6878,106.2,102.3,13,16.4,744,72541117.22917,0.59,38.9,54.4,3862,78.9,0,6796,105.5,101.3,13,16.6,742,72441117.23958,0.57,38.9,54.4,3915,78.7,0,6848,105.2,101.2,12.9,16.2,735,71841117.25,0.58,38.9,54.4,3869,78.6,0,6858,112.4,108.1,12.8,16.2,734,71541117.26042,0.58,38.9,54.4,3889,78.5,0,6783,112.1,108.2,13.1,16.3,740,72041117.27083,0.57,38.8,54.4,3881,78.3,0,6821,111.1,107,12.9,16.3,735,71441117.28125,0.57,38.8,54.4,3862,78.3,0,6840,111.3,107,13,16.4,725,70741117.29167,0.58,38.8,54.3,3821,78.2,0,6810,110.1,105.9,12.9,16.6,723,70541117.30208,0.58,38.9,54.2,3908,78.2,0,6822,110.2,106,13,16.4,730,71141117.3125,0.58,38.8,54.6,3908,78.2,0,6776,109.2,105,12.9,16.3,763,73941117.32292,0.58,38.9,54.6,3877,78.4,0,6814,109.4,105.1,12.9,16.4,749,72841117.33333,0.58,38.7,54.6,3929,78.7,0,6893,108.3,103.9,12.9,16.4,764,74241117.34375,0.59,38.9,54.7,3919,78.9,0,6810,108.5,104,12.9,16.4,772,75141117.35417,0.6,38.8,54.7,3944,79.2,0,6837,107.7,103.1,12.8,16.4,802,77841117.36458,0.6,39.1,54.8,4103,79.5,0,6817,107.8,103.2,12.9,16.5,818,79541117.375,0.61,39.1,54.8,4201,79.9,0,6840,108,103.1,13,16.6,844,82041117.38542,0.61,38.8,55,4237,80.2,0,6776,107.1,102.1,12.8,16.4,877,84841117.39583,0.62,38.9,55.1,4222,80.7,0,6832,107.1,102.5,13,16.5,899,86841117.40625,0.62,39,55.2,4283,81,0,6769,112.8,107.6,12.9,16.4,918,88641117.41667,0.64,39,55.2,4366,81.6,0,6783,112.8,107.9,12.8,16.5,961,92741117.42708,0.65,39,55.2,4409,81.8,0,6869,111.7,106.8,13.2,16.8,985,94641117.4375,0.66,39.1,55.3,4539,82.3,0,6739,111.9,106.8,12.9,16.2,1044,99741117.44792,0.65,38.7,55.4,4494,82.4,0,6923,110.6,105.6,12.8,16.5,1040,99241117.45833,0.64,39,55.2,4371,82,0,6824,110.1,105,13,16.4,965,93141117.46875,0.64,38.8,55.1,4372,82.3,0,6761,108.6,104.1,12.8,16.4,969,93541117.47917,0.63,38.7,55.1,4415,82.1,0,6784,109,104.1,12.8,16.5,973,93841117.48958,0.65,39.1,55,4430,82,0,6815,108.4,103.1,12.9,16.6,970,93841117.5,0.63,38.9,55.1,4547,82.2,0,6802,108.1,103,13,16.5,990,95441117.51042,0.64,38.9,55.2,4343,81.9,0,6814,106.9,102,12.9,16.6,952,91841117.52083,0.64,38.9,55.1,4464,82.1,0,6785,106.7,102,12.7,16.4,976,94041117.53125,0.64,38.8,55.1,4373,82.1,0,6776,105.7,100.8,12.9,16.5,964,93041117.54167,0.64,38.8,55.1,4389,82.3,0,6784,113.1,108.1,12.9,16.5,973,94041117.55208,0.65,38.8,55.1,4340,81.7,0,6874,112,107.3,12.8,16.5,966,93341117.5625,0.63,38.9,55,4415,81.6,0,6821,111.6,106.5,12.9,16.4,952,92041117.57292,0.64,39.1,55.1,4464,81.8,0,6804,110.4,105.7,12.9,16.4,968,93641117.58333,0.63,38.9,54.9,4426,81.7,0,6825,110.1,105.5,12.8,16.4,948,91741117.59375,0.63,38.9,54.9,4448,82,0,6773,110.1,104.9,12.7,16.2,956,92741117.60417,0.64,38.8,55,4325,82,0,6800,109.7,104.7,12.8,16.5,945,91541117.61458,0.63,38.9,55.1,4505,82.2,0,6892,109.1,103.6,12.9,16.4,973,94141117.625,0.65,38.7,55.2,4238,82.3,0,6739,108.4,103.7,12.8,16.5,964,92941117.63542,0.63,39.1,55.2,4462,82,0,6812,107.2,102.4,13,16.6,960,92941117.64583,0.64,38.9,55.1,4437,82,0,6765,107.6,102.4,12.9,16.6,967,93341117.65625,0.64,38.8,55.2,4422,82.4,0,6815,106.7,102,12.7,16.3,985,95041117.66667,0.64,38.9,55.3,4478,82.5,0,6856,113.3,107.9,12.9,16.5,1001,96441117.67708,0.64,38.8,55.3,4333,82,0,6822,113.6,108.6,13,16.4,972,93441117.6875,0.63,38.9,55,4427,81.5,0,6911,111.5,106.7,12.9,16.5,949,91741117.69792,0.64,38.9,55,4453,81.9,0,6803,112,107.1,12.9,16.4,976,94241117.70833,0.65,38.8,55.1,4373,82.3,0,6825,110.7,105.8,13,16.6,978,94341117.71875,0.64,39,55.1,4418,81.9,0,6831,110.7,106,12.9,16.6,966,93341117.72917,0.64,38.9,55.1,4430,82,0,6788,109.5,104.7,12.9,16.2,968,93441117.73958,0.64,38.9,55,4331,81.5,0,6889,109.5,104.7,12.9,16.4,937,90641117.75,0.64,38.9,55,4332,81.8,0,6769,108.2,103.2,12.9,16.5,951,92041117.76042,0.65,38.8,54.9,4235,81.7,0,6761,108.4,103.4,12.9,16.6,936,90741117.77083,0.63,38.9,54.9,4292,81.5,0,6797,107.1,102.3,13,16.5,912,88541117.78125,0.61,38.8,54.9,4163,79.9,0,6814,106.8,102.3,12.8,16.5,874,84441117.79167,0.59,38.8,54.7,3923,78.3,0,6801,105.4,101.4,12.9,16.4,784,75741117.80208,0.57,38.9,54.3,3928,77.5,0,6867,111.7,107.6,13,16.4,730,71041117.8125,0.57,38.9,54.4,3896,77.8,0,6769,110.3,106.5,12.9,16.5,725,70641117.82292,0.58,38.8,54.5,3937,77.9,0,6731,110.9,106.6,12.8,16.4,751,72941117.83333,0.58,38.8,54.5,3930,78.1,0,6793,110.1,106,12.9,16.7,758,73441117.84375,0.59,38.8,54.6,3923,78.2,0,6845,110.4,106,12.9,16.3,767,74441117.85417,0.58,38.8,54.6,3912,78,0,6830,109.4,105.5,13,16.5,755,73241117.86458,0.57,38.8,54.5,3908,78.2,0,6814,109.6,105.3,12.9,16.5,745,72341117.875,0.57,38.8,54.6,3907,78.1,0,6853,108.5,104.1,12.9,16.4,751,72741117.88542,0.57,38.9,54.6,3897,78.1,0,6784,108,104.1,12.8,16.4,740,71841117.89583,0.58,38.8,54.5,3843,78.5,0,6876,107.2,103.4,12.9,16.6,735,71641117.90625,0.57,38.9,54.6,3919,78.4,0,6799,107.2,103.3,12.9,16.4,740,71941117.91667,0.58,38.9,54.6,3882,78.3,0,6846,106.2,102.1,13,16.4,741,72041117.92708,0.58,38.8,54.5,3813,78.4,0,6768,106.3,102.3,12.9,16.4,732,71241117.9375,0.58,38.9,54.4,3860,78.3,0,6843,112.3,108.3,12.9,16.3,727,70841117.94792,0.57,38.8,54.5,3839,78.3,0,6799,112.1,107.8,13,16.4,730,71041117.95833,0.57,38.8,54.4,3818,78.3,0,6818,111,107.1,13,16.4,722,70441117.96875,0.58,38.9,54.4,3810,78.3,0,6845,110.6,106.8,12.8,16.6,720,70141117.97917,0.58,39,54.4,3803,78.4,0,6837,109.9,106,13,16.3,713,69541117.98958,0.57,38.8,54.3,3783,78.2,0,6814,110.1,105.9,12.9,16.3,707,69041118,0.56,38.9,54.3,3833,78.1,0,6886,108.8,104.9,12.8,16.2,704,68741118.01042,0.57,38.9,54.2,3778,78.1,0,6825,108.7,104.9,12.9,16.4,695,67941118.02083,0.57,38.8,54.3,3780,78,0,6783,107.6,103.8,13.1,16.5,699,68141118.03125,0.56,38.9,54.2,3821,78,0,6830,107.9,104.1,13,16.4,692,67741118.04167,0.56,38.8,54.3,3758,77.9,0,6809,106.9,103.3,13.1,16.7,690,67441118.05208,0.56,38.8,54.2,3754,77.9,0,6784,106.8,103,12.9,16.5,681,66641118.0625,0.57,38.9,54.2,3754,77.9,0,6821,106.4,102.6,12.8,16.4,683,66841118.07292,0.56,38.8,54.1,3690,77.7,0,6815,106.4,102.6,12.9,16.4,672,65741118.08333,0.56,38.9,54.1,3764,77.7,0,6754,105.9,102,12.9,16.5,669,65641118.09375,0.56,38.8,54.1,3608,77.5,0,6743,111.6,108.1,12.8,16.2,652,64041118.10417,0.56,39,54.1,3716,77.5,0,6795,111.1,107.2,12.9,16.5,663,64941118.11458,0.56,38.9,54.1,3779,77.4,0,6822,111.5,107.5,13,16.4,676,66141118.125,0.57,38.9,54,3817,77.4,0,6867,110.4,106.7,13,16.4,688,67141118.13542,0.56,38.9,54,3794,77.3,0,6837,111,107,12.9,16.5,679,66441118.14583,0.56,38.9,54,3840,77.2,0,6825,109.7,106,13,16.6,679,66441118.15625,0.55,38.8,53.9,3861,77.1,0,6784,109.7,105.7,13,16.5,680,66441118.16667,0.56,38.7,53.9,3768,77,0,6798,109.5,105.7,12.9,16.6,672,65741118.17708,0.55,38.9,53.8,3873,77,0,6857,108.8,105,12.8,16.3,671,65741118.1875,0.56,38.8,53.8,3795,76.9,0,6785,108.7,104.7,12.9,16.3,667,65241118.19792,0.55,38.7,53.9,3794,76.8,0,6815,108.5,104.2,12.9,16.4,672,65541118.20833,0.55,38.9,53.8,3817,76.8,0,6845,107.8,103.7,12.9,16.5,656,64341118.21875,0.55,38.8,53.8,3772,76.7,0,6761,107.4,103.1,12.9,16.4,652,63741118.22917,0.54,38.8,53.7,3801,76.6,0,6858,107.2,103.4,13,16.6,645,63141118.23958,0.54,38.9,53.8,3803,76.4,0,6757,106.5,102.4,12.9,16.5,646,63341118.25,0.54,38.8,53.7,3704,76.2,0,6799,106.5,102.6,12.9,16.3,631,61841118.26042,0.54,38.8,53.6,3813,76.2,0,6792,105.7,101.8,12.9,16.4,638,62741118.27083,0.54,38.9,53.8,3821,76.1,0,6765,105.7,101.9,13,16.3,651,63441118.28125,0.53,38.9,53.8,3772,76,0,6758,112.3,108.3,12.8,16.2,633,62041118.29167,0.54,38.8,53.7,3712,76,0,6859,112.1,108.2,12.9,16.3,629,61541118.30208,0.54,39.1,53.5,3896,76,0,6846,111,106.9,12.9,16.5,638,62641118.3125,0.54,38.8,53.9,3940,76.1,0,6896,111,106.8,12.9,16.6,678,65841118.32292,0.53,38.9,53.9,3836,76.3,0,6826,110.3,106.6,12.9,16.6,639,62441118.33333,0.54,38.8,53.9,3831,76.3,0,6800,110.4,106.4,13,16.4,663,64741118.34375,0.53,38.9,53.9,3870,76.5,0,6780,109.4,105.6,12.9,16.3,649,63441118.35417,0.55,38.8,54,3847,76.7,0,6775,109.5,105.7,12.9,16.4,675,65741118.36458,0.56,38.8,54,3713,77.3,0,6785,108.4,104.9,13,16.3,660,64641118.375,0.55,39,54.2,3965,77.6,0,6811,108.6,104.9,12.9,16.4,697,68041118.38542,0.55,38.9,54.2,3836,77.8,0,6761,108.2,104.3,12.9,16.5,684,66841118.39583,0.57,38.7,54.3,3783,77.9,0,6797,107.9,104.2,12.9,16.4,713,69441118.40625,0.56,39.1,54.4,3962,78.3,0,6827,107.5,103.3,13.1,16.5,723,70641118.41667,0.57,39.1,54.5,4178,79.1,0,6797,108.1,103.6,12.9,16.5,774,75541118.42708,0.6,39.1,54.7,4181,79.7,0,6816,107.5,103.2,12.9,16.4,820,79841118.4375,0.61,39.2,54.9,4372,80.3,0,6799,108.1,103,12.9,16.4,887,85941118.44792,0.62,38.6,55,4118,80.9,0,6802,106.9,102.8,12.8,16.4,884,85741118.45833,0.61,39.2,55.1,4171,80.8,0,6767,107,102.3,12.8,16.3,858,83341118.46875,0.62,39,55.1,4295,80.9,0,6818,106.8,101.7,13,16.3,909,87941118.47917,0.63,38.8,55.1,4123,81,0,6809,106.2,102,12.9,16.5,903,87341118.48958,0.63,39,55.1,4133,80.8,0,6794,113,108,12.9,16.4,890,86141118.5,0.62,38.8,55,4156,80.7,0,6818,112.1,107.8,12.8,16.5,891,86241118.51042,0.63,38.9,55,4220,81,0,6797,111.3,106.6,12.9,16.4,905,87641118.52083,0.63,39,55,4250,81.1,0,6867,111.1,106.5,12.8,16.3,903,87541118.53125,0.63,38.8,54.9,4148,81.1,0,6795,110.3,105.9,12.8,16.3,899,86941118.54167,0.63,38.9,54.8,4126,80.9,0,6799,110,105.4,12.9,16.4,877,85241118.55208,0.62,38.9,54.8,4148,80.7,0,6787,109,104.7,12.9,16.4,863,83841118.5625,0.62,38.8,54.7,4016,80,0,6782,108.8,104.5,13,16.6,834,81041118.57292,0.61,38.9,54.7,4039,80,0,6812,107.7,103,12.9,16.5,829,80641118.58333,0.61,38.8,54.7,4043,80.2,0,6839,108,103.6,12.9,16.5,826,80441118.59375,0.61,38.8,54.8,4073,80.2,0,6679,107.2,103,13,16.3,842,81741118.60417,0.61,38.9,54.7,4133,80.5,0,6786,106.9,102.6,12.9,16.4,849,82641118.61458,0.61,39,54.8,4178,80.5,0,6773,106.3,102.3,12.9,16.4,859,83341118.625,0.61,38.7,54.6,4112,80.1,0,6863,107,102.8,13,16.5,844,82041118.63542,0.6,38.9,54.7,4103,80,0,6806,112.7,108.4,12.9,16.3,828,80541118.64583,0.62,38.9,54.8,4147,81,0,6799,112.8,108,13,16.7,869,84541118.65625,0.62,39,54.7,4171,81,0,6795,111.8,107,12.9,16.3,862,83941118.66667,0.62,38.8,54.7,4109,80.4,0,6830,110.9,106.7,12.7,16.2,853,82941118.67708,0.61,38.8,54.6,4147,80.2,0,6845,110.7,105.9,12.8,16.5,837,81441118.6875,0.61,38.9,54.7,4148,80.4,0,6806,110.3,105.6,12.9,16.6,842,81941118.69792,0.62,38.8,54.7,4084,80.7,0,6880,109.9,105.2,12.8,16.5,844,82141118.70833,0.62,38.8,54.6,4070,80.1,0,6761,109.4,104.8,12.8,16.6,840,81741118.71875,0.6,38.9,54.5,4051,80.2,0,6889,109,104.7,12.9,16.3,810,79041118.72917,0.61,38.9,54.4,4016,79.7,0,6791,108.1,104,12.9,16.4,798,77941118.73958,0.61,38.8,54.4,3952,80,0,6823,108.5,104,12.9,16.3,787,76941118.75,0.6,38.9,54.4,4001,79.7,0,6777,107.2,102.9,12.9,16.2,779,76241118.76042,0.59,38.8,54.4,3938,79.6,0,6800,107.2,103,12.9,16.5,764,74841118.77083,0.59,38.9,54.3,3972,79.4,0,6791,106.7,102.1,12.9,16.5,765,74841118.78125,0.58,38.8,54.3,3930,79.1,0,6858,106.6,102.5,12.8,16.3,749,73341118.79167,0.59,38.9,54.3,3922,79.2,0,6737,106,101.8,13,16.7,749,73241118.80208,0.59,39,54.4,3968,79.2,0,6845,106,101.7,13,16.6,760,74241118.8125,0.59,38.8,54.3,3874,78.9,0,6840,112.8,108.6,13,16.4,749,73141118.82292,0.58,38.9,54.4,3882,78.8,0,6814,112.5,108.2,13,16.3,737,71941118.83333,0.57,38.9,54.2,3903,78.5,0,6754,111.5,107.5,12.9,16.5,719,70441118.84375,0.58,39,54.3,3982,78.9,0,6815,111.7,107.7,13,16.4,741,72241118.85417,0.55,38.7,54.3,3773,76.3,0,6803,110.3,106.3,13,16.5,685,66241118.86458,0.52,38.8,53.9,3621,75.1,0,6787,109.1,105.4,12.9,16.4,609,59241118.875,0.52,39,53.5,3638,75.3,0,6761,108.4,104.6,13,16.5,580,57141118.88542,0.53,39,53.5,3607,75.6,0,6791,108.2,104.5,13.1,16.6,587,57841118.89583,0.52,38.8,53.5,3623,75,0,6761,107.7,104.2,12.9,16.4,583,57241118.90625,0.52,38.9,53.4,3584,74.9,0,6816,107.4,103.9,12.9,16.5,569,55941118.91667,0.52,38.8,53.4,3587,74.9,0,6728,106.7,103,13,16.6,568,56041118.92708,0.52,38.8,53.4,3527,74.6,0,6877,106.7,103.1,12.8,16.6,561,55241118.9375,0.51,38.9,53.3,3652,74.7,0,6795,106,102.5,12.7,16.4,563,55441118.94792,0.52,38.8,53.5,3572,74.8,0,6840,106.1,102.6,12.9,16.6,577,56541118.95833,0.52,38.9,53.5,3645,75,0,6756,105.5,102,13,16.2,577,56641118.96875,0.52,38.7,53.5,3501,74.8,0,6835,105.8,102.4,13,16.2,575,56241118.97917,0.51,38.9,53.5,3561,75,0,6911,111,107.4,12.9,16.5,563,55341118.98958,0.52,38.8,53.3,3531,75.1,0,6761,111,107.7,13,16.5,561,55441119,0.52,38.8,53.5,3561,75,0,6848,110.6,106.9,13.1,16.4,570,56041119.01042,0.52,38.8,53.3,3547,74.8,0,6767,110,106.7,12.9,16.3,557,55041119.02083,0.51,38.9,53.2,3503,74.5,0,6806,109.3,105.7,12.9,16.4,536,53141119.03125,0.52,38.8,53.2,3470,74.4,0,6768,109.1,105.7,12.9,16.5,540,53341119.04167,0.51,38.9,53.2,3493,74.4,0,6841,108.5,104.9,12.9,16.5,530,52641119.05208,0.51,38.8,53.2,3422,74,0,6776,108.3,105,12.9,16.5,526,52041119.0625,0.5,38.9,53,3431,73.7,0,6803,107.3,104.1,12.9,16.5,508,50441119.07292,0.49,38.8,53,3427,73.5,0,6748,106.9,103.5,13,16.3,504,50041119.08333,0.5,38.9,52.9,3470,73.5,0,6834,106.5,103.5,12.9,16.4,506,50341119.09375,0.5,38.9,53,3442,73.7,0,6783,106.9,103.5,13.1,16.5,509,50641119.10417,0.51,38.8,53,3378,73.8,0,6784,106.5,103.2,12.8,16.2,516,51141119.11458,0.5,38.8,53.1,3451,73.8,0,6775,106.5,103.3,13,16.5,518,51341119.125,0.51,38.8,53.1,3452,73.9,0,6830,105.9,102.2,12.8,16.3,526,52041119.13542,0.5,38.9,52.9,3474,73.6,0,6799,105.6,102.4,12.8,16.4,504,50041119.14583,0.49,38.8,53,3458,73.7,0,6783,105.2,101.9,12.9,16.6,505,50141119.15625,0.5,38.9,53,3442,73.6,0,6790,104.8,101.4,12.9,16.4,509,50441119.16667,0.5,38.8,53.1,3396,73.6,0,6779,104.6,101.1,12.9,16.4,508,50241119.17708,0.5,38.9,52.9,3442,73.7,0,6833,111.3,107.9,12.9,16.6,502,49841119.1875,0.49,38.8,53.1,3497,73.6,0,6783,110.2,106.9,12.9,16.3,513,50841119.19792,0.5,38.7,52.9,3389,73.5,0,6776,110.3,107.3,12.9,16.4,507,50241119.20833,0.5,38.9,52.9,3423,73.5,0,6809,109.7,106.4,12.9,16.4,498,49541119.21875,0.5,38.8,52.9,3382,73.3,0,6731,109.6,106.2,13,16.4,494,49141119.22917,0.49,38.8,52.9,3365,73.2,0,6755,108.8,105.6,12.9,16.3,491,48741119.23958,0.5,38.8,52.9,3407,73.3,0,6737,108.6,105.7,12.8,16.3,496,49241119.25,0.49,38.8,52.9,3407,73.1,0,6733,108,104.5,13,16.5,495,49141119.26042,0.49,38.9,52.9,3411,73,0,6716,107.9,104.7,13,16.4,491,48741119.27083,0.49,38.9,53,3452,73,0,6753,107.2,104,13,16.3,502,49641119.28125,0.49,38.9,52.8,3528,72.8,0,6845,107.2,103.7,13,16.5,503,49841119.29167,0.48,38.8,52.8,3530,72.8,0,6773,106.8,103.4,13,16.5,502,49541119.30208,0.49,38.8,52.7,3626,72.9,0,6836,106.7,102.9,13,16.6,512,50841119.3125,0.5,38.6,53.1,3437,73.1,0,6757,106.3,103,12.9,16.4,521,51241119.32292,0.49,39,53,3638,73.3,0,6732,106.3,102.6,13,16.5,520,51541119.33333,0.49,38.7,53.1,3441,73.7,0,6897,105.5,102.4,13,16.5,512,50641119.34375,0.49,39.1,53.1,3701,73.9,0,6738,105.4,101.8,12.8,16.5,525,52141119.35417,0.5,38.8,53.2,3546,74,0,6780,105.1,101.8,12.9,16.4,533,52541119.36458,0.51,39.1,53.3,3603,74.3,0,6781,105.1,101.2,12.8,16.3,548,53741119.375,0.51,38.8,53.3,3464,74.3,0,6752,104.9,101.6,12.8,16.4,540,53441119.38542,0.5,39,53.3,3761,74.6,0,6842,111.7,107.8,13.1,16.2,566,55741119.39583,0.52,38.8,53.4,3663,74.7,0,6833,111.3,107.6,12.9,16.3,584,57241119.40625,0.52,38.8,53.5,3683,75.1,0,6775,110.8,107.2,13,16.3,591,57941119.41667,0.53,38.9,53.5,3696,75.1,0,6782,110.5,106.7,12.8,16.5,600,58541119.42708,0.53,38.9,53.6,3757,75.3,0,6754,109.9,106.1,12.9,16.6,615,60141119.4375,0.54,39,53.7,3799,75.9,0,6800,109.9,106,12.9,16.3,635,62041119.44792,0.54,38.9,53.8,3908,76.1,0,6896,109.5,105.2,12.9,16.3,664,64741119.45833,0.54,38.8,53.7,3821,76,0,6769,109.1,105.1,13,16.6,643,62941119.46875,0.55,38.9,53.8,3824,75.6,0,6839,108.9,104.5,13,16.4,659,64141119.47917,0.54,38.9,53.7,3825,75.7,0,6810,108.5,104.6,13,16.6,643,62841119.48958,0.54,38.9,53.8,3847,75.5,0,6738,107.7,103.7,12.9,16.4,655,63741119.5,0.53,38.8,53.5,3697,75,0,6806,107.5,103.8,12.9,16.3,606,59241119.51042,0.53,38.9,53.6,3662,75,0,6784,106.9,103.1,13.1,16.5,595,58341119.52083,0.52,38.9,53.5,3686,75.3,0,6812,106.7,103.2,12.9,16.5,592,58141119.53125,0.53,38.9,53.6,3712,75.3,0,6829,106.7,102.7,13,16.4,614,60041119.54167,0.54,39,53.6,3756,75.7,0,6749,106.6,102.6,13.1,16.6,620,60641119.55208,0.54,38.8,53.7,3764,75.8,0,6779,106.2,102.4,12.9,16.4,642,62541119.5625,0.55,38.9,53.7,3857,76.4,0,6782,106.5,102.3,12.8,16.4,657,64341119.57292,0.55,38.8,53.8,3877,76.3,0,6759,105.8,101.7,12.8,16.2,678,66241119.58333,0.54,38.9,53.8,3856,76.4,0,6746,105.6,102,13.1,16.5,650,63541119.59375,0.55,38.7,53.6,3745,75.9,0,6787,111.7,108,13,16.4,641,62741119.60417,0.55,38.9,53.7,3847,76.5,0,6885,111.6,107.4,13,16.6,651,63741119.61458,0.56,38.8,53.8,3828,76.6,0,6783,110.8,106.9,12.8,16.3,680,66441119.625,0.53,38.8,53.8,3878,76.1,0,6788,110.6,106.5,12.8,16.4,651,63541119.63542,0.55,38.8,53.7,3741,76.4,0,6762,109.7,105.8,12.8,16.5,649,63441119.64583,0.54,38.9,53.7,3888,76.1,0,6693,110.3,106.1,12.8,16.3,651,63641119.65625,0.54,38.7,53.7,3795,76.2,0,6787,109.4,105.3,12.7,16.6,651,63541119.66667,0.55,38.9,53.7,3824,76.6,0,6753,109,104.8,12.8,16.2,654,64141119.67708,0.55,38.8,53.7,3840,76.3,0,6818,108.6,104.6,13,16.3,668,65241119.6875,0.54,38.8,53.7,3765,75.8,0,6798,108.5,104.5,12.9,16.4,634,61941119.69792,0.54,38.8,53.5,3653,75.5,0,6814,107.6,104.1,12.8,16.4,608,59641119.70833,0.53,39,53.6,3829,76.1,0,6802,107.9,103.9,12.8,16.2,625,61441119.71875,0.54,38.8,53.8,3818,75.8,0,6770,107.7,104,12.9,16.3,647,63141119.72917,0.55,38.9,53.8,3783,76,0,6873,107.5,103.4,13.1,16.5,652,63541119.73958,0.53,39,53.8,3847,76,0,6698,106.9,103,12.9,16.4,642,62741119.75,0.54,38.8,53.7,3712,75.3,0,6792,107,103.2,12.8,16.7,627,60941119.76042,0.51,38.7,53.7,3516,74.1,0,6732,106.2,102.8,12.9,16.3,566,55241119.77083,0.49,38.9,53.4,3491,73.4,0,6796,105.3,102.2,12.9,16.2,523,51341119.78125,0.5,38.8,53.3,3457,74,0,6796,104.8,101.3,12.9,16.4,526,52041119.79167,0.51,38.8,53.4,3491,73.9,0,6821,105,101.2,12.9,16.4,540,53141119.80208,0.52,38.8,53.4,3482,74.2,0,6723,104.2,100.9,12.9,16.6,551,54241119.8125,0.51,38.9,53.5,3521,74.6,0,6731,104.2,100.9,12.8,16.2,555,54541119.82292,0.52,38.9,53.5,3591,74.6,0,6783,110.2,106.5,12.9,16.3,574,56341119.83333,0.52,38.8,53.4,3552,74.8,0,6806,110.4,107.1,12.9,16.3,564,55441119.84375,0.52,38.9,53.5,3641,75,0,6824,109.5,106,12.6,16.3,580,57041119.85417,0.53,38.9,53.7,3686,75.8,0,6813,109.4,106,12.9,16.6,613,60041119.86458,0.55,39,53.8,3758,76.5,0,6892,109.2,105.4,12.8,16.5,644,63041119.875,0.55,38.9,53.9,3881,76.8,0,6719,109.5,105.3,12.9,16.4,670,65341119.88542,0.55,38.8,53.9,3788,76.9,0,6812,109.2,105.1,12.9,16.4,669,65341119.89583,0.55,39,54,3920,77.1,0,6833,108.7,104.6,12.8,16.2,683,66641119.90625,0.56,38.8,54,3873,77.1,0,6799,108.7,104.8,12.9,16.6,695,67841119.91667,0.56,38.9,53.9,3829,76.9,0,6825,108,103.6,12.9,16.5,678,66141119.92708,0.56,38.8,53.8,3787,76.8,0,6817,107.6,103.8,12.9,16.3,666,65141119.9375,0.56,38.9,53.8,3731,76.7,0,6787,106.7,102.9,13,16.4,655,64041119.94792,0.55,38.9,53.8,3809,76.7,0,6847,106.5,102.9,13,16.5,654,64141119.95833,0.55,38.8,53.7,3755,76.7,0,6869,106.2,102.3,12.9,16.3,649,63541119.96875,0.54,38.9,53.7,3756,76.5,0,6695,106.1,102.2,13,16.5,630,61941119.97917,0.55,38.8,53.7,3678,76.6,0,6791,105.6,102,12.9,16.3,629,61741119.98958,0.54,38.9,53.6,3689,76.6,0,6859,105.4,101.6,13,16.3,620,61141120,0.54,38.9,53.7,3674,76.4,0,6741,111,107.1,12.9,16.3,617,60741120.01042,0.54,38.8,53.6,3623,76.3,0,6782,111.2,107.4,13,16.6,615,60441120.02083,0.53,38.9,53.7,3725,76.4,0,6776,110.2,106.2,12.8,16.3,614,60441120.03125,0.54,38.8,53.7,3674,76.6,0,6768,109.9,106.3,13,16.5,621,61341120.04167,0.54,38.9,53.7,3686,76.3,0,6768,109.3,105.7,12.9,16.3,616,60441120.05208,0.54,38.8,53.6,3607,76.1,0,6768,108.8,105.4,13.1,16.5,613,60241120.0625,0.54,38.9,53.7,3637,76.3,0,6813,108.7,105,13.2,16.5,614,60341120.07292,0.54,38.9,53.7,3666,76.5,0,6712,108.5,104.9,12.8,16.4,622,61141120.08333,0.54,38.9,53.7,3670,76.3,0,6764,107.6,104.1,12.9,16.5,617,60541120.09375,0.54,38.9,53.7,3640,76,0,6746,107.5,103.9,12.9,16.4,607,59641120.10417,0.53,38.8,53.7,3622,75.9,0,6810,107,103.1,12.9,16.4,606,59441120.11458,0.54,38.8,53.7,3606,75.9,0,6776,106.9,103.2,13,16.5,611,59941120.125,0.54,38.8,53.7,3606,75.9,0,6765,106.2,102.6,13.1,16.3,602,59141120.13542,0.54,38.8,53.7,3617,76,0,6741,106.4,102.7,12.9,16.5,605,59541120.14583,0.54,38.9,53.6,3592,76.2,0,6785,105.6,101.9,13,16.1,597,58841120.15625,0.54,38.9,53.6,3653,76.3,0,6783,105.7,101.7,13,16.5,613,60441120.16667,0.54,38.8,53.7,3622,76.1,0,6810,105.1,101.2,12.8,16.5,610,59941120.17708,0.53,39,53.7,3689,76.1,0,6783,105,101,12.9,16.4,609,59841120.1875,0.54,38.8,53.7,3653,76.1,0,6779,111.7,107.9,12.9,16.2,610,60041120.19792,0.53,38.8,53.6,3660,76,0,6794,111.1,107.5,12.8,16.2,611,60041120.20833,0.53,38.8,53.6,3682,76,0,6788,110.3,106.8,12.9,16.6,612,60041120.21875,0.54,38.9,53.5,3637,75.9,0