,6806,110.6,106.5,12.8,16.3,607,59741120.22917,0.54,38.9,53.7,3682,75.8,0,6780,109.2,105.4,12.9,16.3,612,60041120.23958,0.53,38.7,53.6,3638,75.7,0,6754,109.2,105.3,12.9,16.3,606,59441120.25,0.53,38.7,53.6,3660,75.6,0,6799,108.4,105.2,12.7,16.2,602,59141120.26042,0.53,38.9,53.5,3653,75.6,0,6754,108.2,104.4,12.9,16.5,598,58741120.27083,0.53,38.8,53.6,3686,75.6,0,6794,107.3,103.7,13,16.5,610,59641120.28125,0.53,38.8,53.6,3659,75.6,0,6769,107.5,103.8,12.8,16.2,602,59041120.29167,0.54,38.7,53.5,3633,75.5,0,6824,106.9,103,13,16.5,610,59841120.30208,0.53,38.9,53.5,3791,75.5,0,6740,106.5,102.5,12.8,16.3,615,60341120.3125,0.53,38.8,53.9,3765,75.7,0,6866,106.5,102.8,12.9,16.4,639,62141120.32292,0.53,38.8,53.9,3727,75.9,0,6788,106.4,102.7,12.7,16.3,633,61841120.33333,0.54,38.9,53.9,3738,76.2,0,6754,105.4,101.9,13,16.5,639,62541120.34375,0.55,38.9,53.8,3841,76.5,0,6856,105.3,101.2,13,16.3,658,64441120.35417,0.55,38.8,54,3851,76.9,0,6897,111.8,107.7,12.9,16.5,679,66641120.36458,0.56,39,54.1,3983,77.3,0,6746,111,106.8,13,16.6,712,69441120.375,0.55,38.9,54.1,4084,77.5,0,6830,109.8,105.8,12.9,16.3,722,70241120.38542,0.56,39,54.2,3904,77.7,0,6776,110.5,106.9,12.9,16.4,700,68241120.39583,0.56,38.8,54.4,3862,77.9,0,6855,109.6,105.6,13,16.4,714,69541120.40625,0.57,38.7,54.5,3813,78.2,0,6764,109.5,105.6,13,16.5,731,70941120.41667,0.59,38.8,54.5,3764,78.5,0,6779,108.7,104.6,12.9,16.5,735,71641120.42708,0.58,38.9,54.6,3889,78.5,0,6709,108.9,104.9,13,16.3,746,72541120.4375,0.58,39.2,54.5,4141,78.6,0,6760,109.2,104.5,12.7,16.5,777,75741120.44792,0.6,38.9,54.6,4143,78.8,0,6765,108.5,104.3,12.8,16.5,821,79641120.45833,0.58,38.9,54.5,4316,78.9,0,6799,108.4,103.3,12.6,16.3,832,80741120.46875,0.58,38.8,54.5,4106,78.8,0,6774,106.9,102.5,13,16.5,789,76541120.47917,0.58,39.1,54.4,4220,78.6,0,6760,107,102.4,12.9,16.4,783,76241120.48958,0.57,38.9,54.3,4163,78.3,0,6821,106.3,102,13,16.5,782,75841120.5,0.59,39,54.2,4127,78.3,0,6784,106.4,101.7,12.9,16.2,782,76041120.51042,0.59,38.9,54.3,4190,78.3,0,6790,105.9,101.1,12.9,16.5,797,77441120.52083,0.59,38.8,54.1,4034,78,0,6769,112.9,108.2,12.9,16.6,762,74141120.53125,0.57,38.9,54.1,4085,78,0,6784,111.6,106.8,13,16.5,756,73641120.54167,0.58,39,54.1,4151,78.4,0,6777,111.2,106.9,13,16.5,763,74541120.55208,0.59,38.8,54.1,4131,78.5,0,6783,111.1,106.2,12.9,16.5,787,76741120.5625,0.59,38.9,54.2,4136,78.2,0,6753,111,106.2,12.9,16.6,790,76641120.57292,0.59,38.9,54.1,4033,78,0,6822,109.7,105.3,12.9,16.2,758,73841120.58333,0.57,38.9,54.1,4107,77.8,0,6752,110,105.2,12.8,16.2,756,73541120.59375,0.57,38.7,54.1,4009,77.5,0,6798,108.9,104.5,13,16.6,744,72341120.60417,0.56,38.9,54,4069,77.4,0,6830,109,104.8,12.8,16.5,731,71241120.61458,0.57,38.8,54.1,3969,77.2,0,6749,108.1,104,12.8,16.5,728,70741120.625,0.57,38.9,54.2,4025,77.7,0,6874,108.4,103.9,12.8,16.3,750,72841120.63542,0.58,38.8,54.1,3942,77.6,0,6769,107.4,103.1,12.9,16.5,739,71841120.64583,0.56,38.9,54,3994,77.4,0,6784,107.1,102.9,12.9,16.5,712,69341120.65625,0.57,38.9,54,3862,77.4,0,6800,106.3,102.7,12.9,16.2,695,67941120.66667,0.56,38.9,53.9,3919,77.1,0,6740,106.2,102.1,12.7,16.3,704,68541120.67708,0.57,38.8,54.1,3941,77.4,0,6798,105.5,101.8,12.8,16.3,721,70141120.6875,0.58,39,54.1,4009,77.9,0,6761,105.9,101.5,13,16.5,741,72141120.69792,0.57,39.1,54.3,4110,78.2,0,6749,112.6,108.3,12.9,16.4,757,73741120.70833,0.59,38.9,54.4,4088,78.7,0,6810,112.4,108.1,12.9,16.2,791,76841120.71875,0.57,38.7,54.3,3920,76.8,0,6739,111.1,106.7,13,16.3,738,71141120.72917,0.53,38.7,53.8,3756,75.6,0,6765,109.8,106,12.9,16.3,638,62141120.73958,0.52,38.8,53.7,3686,74.9,0,6845,108.9,105.2,13,16.5,608,59241120.75,0.52,38.8,53.4,3610,74.4,0,6795,109,105.5,12.9,16.2,579,56541120.76042,0.51,38.9,53.5,3622,74.4,0,6791,107.9,104.2,12.9,16.4,575,56141120.77083,0.51,38.9,53.4,3657,74.3,0,6761,107.7,104.3,12.8,16.2,571,55941120.78125,0.53,38.9,53.5,3666,74.9,0,6721,107.4,103.7,12.8,16.3,598,58441120.79167,0.52,38.8,53.5,3696,74.6,0,6821,106.9,103.5,12.9,16.5,593,57941120.80208,0.52,38.9,53.6,3772,75,0,6809,106.7,103,12.8,16.1,609,59341120.8125,0.52,38.9,53.6,3695,74.8,0,6681,106.8,102.9,12.9,16.3,602,58641120.82292,0.52,38.8,53.7,3659,74.7,0,6830,105.9,102.2,13,16.5,608,59041120.83333,0.52,38.8,53.5,3641,74.4,0,6749,105.5,102,12.8,16.2,583,57041120.84375,0.51,38.8,53.5,3587,74.4,0,6752,105.4,102,12.9,16.5,564,55341120.85417,0.51,38.9,53.4,3638,74.5,0,6788,105.1,101.5,12.9,16.3,569,55941120.86458,0.51,38.9,53.6,3622,74.5,0,6714,104.9,101.1,12.9,16.3,568,55741120.875,0.51,38.9,53.4,3609,74.6,0,6812,105,101.6,12.8,16.5,567,55741120.88542,0.52,38.8,53.5,3532,74.7,0,6751,111.6,108,12.8,16.2,567,55641120.89583,0.52,38.9,53.4,3637,74.8,0,6779,110.4,106.9,12.9,16.3,577,56741120.90625,0.52,38.8,53.3,3611,74.8,0,6749,110.2,106.6,12.9,16.5,573,56341120.91667,0.52,38.9,53.5,3584,74.7,0,6753,109.8,106.3,12.9,16.2,570,55941120.92708,0.52,38.9,53.3,3535,74.6,0,6765,109.1,105.5,12.9,16.4,551,54441120.9375,0.52,38.8,53.3,3528,74.7,0,6753,108.6,105.3,13,16.4,555,54641120.94792,0.52,38.7,53.3,3493,74.7,0,6791,108.2,104.8,12.9,16.4,551,54341120.95833,0.52,38.8,53.4,3485,74.6,0,6812,107.8,104.3,12.8,16.3,553,54541120.96875,0.51,38.8,53.2,3489,74.6,0,6809,107.3,103.8,12.9,16.2,542,53741120.97917,0.51,38.9,53.3,3520,74.7,0,6899,107.3,103.9,13,16.3,544,53741120.98958,0.51,38.8,53.2,3535,74.6,0,6768,107,103.6,12.9,16.3,545,53941121,0.52,39,53.2,3486,74.7,0,6835,106.3,102.8,12.9,16.4,542,53741121.01042,0.52,38.9,53.3,3542,75,0,6858,106.5,103.1,12.8,16.4,553,54641121.02083,0.52,38.9,53.4,3568,75.1,0,6727,105.9,102.4,12.9,16.2,558,55141121.03125,0.52,38.8,53.4,3517,75,0,6761,105.7,102.4,12.9,16.4,565,55641121.04167,0.52,38.9,53.3,3531,75.1,0,6768,105.5,102.1,12.9,16.6,556,54841121.05208,0.51,38.9,53.4,3617,75.2,0,6737,105.1,101.5,13,16.5,567,55841121.0625,0.52,38.8,53.3,3530,75.2,0,6801,111.5,107.9,13,16.5,566,55841121.07292,0.52,38.8,53.4,3546,75.3,0,6818,111.1,107.7,12.9,16.5,566,55841121.08333,0.53,38.8,53.4,3500,75.3,0,6791,110.3,106.8,12.8,16.3,569,56141121.09375,0.52,38.9,53.4,3575,75.3,0,6752,110.2,106.5,12.9,16.1,569,56241121.10417,0.52,38.9,53.4,3562,75.2,0,6862,109.3,106,13,16.5,564,55641121.11458,0.52,38.8,53.4,3546,75.1,0,6888,109.1,105.9,12.9,16.5,558,55041121.125,0.52,38.8,53.3,3569,75,0,6892,108.3,105,12.9,16.5,559,55341121.13542,0.52,38.7,53.3,3504,74.7,0,6947,108.2,104.9,13,16.4,551,54441121.14583,0.51,38.8,53.2,3490,74.6,0,6773,107.4,104.2,12.9,16.5,540,53441121.15625,0.52,38.9,53.2,3494,74.7,0,6881,107.1,103.8,13,16.5,541,53441121.16667,0.52,38.8,53.3,3500,74.8,0,6791,106.6,103,12.9,16.5,556,54841121.17708,0.52,38.9,53.2,3592,74.9,0,6794,106.4,103.2,12.9,16.3,559,55241121.1875,0.52,38.8,53.3,3575,75,0,6829,106.1,102.6,12.9,16.4,561,55441121.19792,0.52,38.8,53.3,3545,75.1,0,6778,106.1,102.6,12.9,16.4,560,55341121.20833,0.52,38.8,53.4,3531,75,0,6827,105.4,101.6,13,16.4,563,55541121.21875,0.52,38.8,53.3,3607,75,0,6753,105.3,101.8,12.8,16.3,566,55941121.22917,0.52,38.8,53.4,3607,74.9,0,6772,104.6,101,12.9,16.3,571,56141121.23958,0.51,38.8,53.3,3590,74.8,0,6734,104.8,101.2,12.9,16.3,565,55641121.25,0.52,38.8,53.3,3497,74.7,0,6722,111.3,107.9,12.9,16.3,552,54541121.26042,0.51,38.8,53.3,3558,74.6,0,6712,111.1,107.4,12.9,16.3,560,55141121.27083,0.51,38.9,53.4,3569,74.4,0,6832,110.4,106.8,12.8,16.6,559,54941121.28125,0.51,38.8,53.3,3538,74.3,0,6779,110,106.6,13,16.5,550,54241121.29167,0.5,39,53.2,3572,74,0,6821,109,105.6,13,16.5,539,53141121.30208,0.51,38.8,53.2,3599,74.1,0,6738,109,105.2,13,16.5,548,54141121.3125,0.51,38.9,53.6,3561,74.1,0,6708,108.1,104.5,12.9,16.4,565,55141121.32292,0.51,38.8,53.4,3557,74.2,0,6842,108.1,104.7,13,16.7,554,54541121.33333,0.51,38.9,53.5,3562,74.2,0,6739,107.2,103.8,12.8,16.4,558,54641121.34375,0.51,38.8,53.5,3522,74.3,0,6748,106.8,103.5,13.1,16.4,557,54541121.35417,0.51,38.9,53.4,3554,74.3,0,6835,111.7,108.3,13,16.6,555,54441121.36458,0.52,38.8,53.4,3562,74.4,0,6788,111.4,108,12.8,16.3,563,55341121.375,0.52,38.8,53.6,3640,74.6,0,6732,110.5,107,13,16.4,586,57241121.38542,0.52,38.9,53.5,3693,74.8,0,6735,110.4,106.6,12.9,16.5,589,57641121.39583,0.52,38.8,53.4,3653,75,0,6741,109.8,106.1,13,16.3,587,57641121.40625,0.52,38.9,53.6,3710,75.2,0,6791,109.5,105.9,12.9,16.5,602,58941121.41667,0.53,38.7,53.7,3636,75.2,0,6735,108.8,105,12.8,16.5,606,58941121.42708,0.53,38.8,53.8,3607,75.3,0,6824,109.1,105.4,13,16.2,601,58741121.4375,0.53,39,54,3626,75.3,0,6764,107.8,104,12.8,16.4,608,59241121.44792,0.53,38.8,53.8,3638,75.5,0,6709,107.6,103.7,13.1,16.3,609,59541121.45833,0.53,39,53.8,3666,75.6,0,6764,106.8,103.3,12.9,16.4,606,59341121.46875,0.53,38.8,53.8,3734,75.6,0,6784,107,103.2,12.8,16.3,628,61041121.47917,0.53,38.8,53.7,3773,75.6,0,6913,106.3,102.3,13,16.5,630,61541121.48958,0.54,38.8,53.8,3812,75.7,0,6768,106.3,101.9,13,16.3,654,63641121.5,0.54,38.8,53.9,3833,76,0,6797,106.7,102.8,13,16.6,661,64341121.51042,0.54,39,53.9,3938,76.3,0,6783,111.6,107.5,12.9,16.5,673,65741121.52083,0.55,38.9,53.8,3907,76.6,0,6724,110.4,106.3,13,16.5,676,66141121.53125,0.54,38.7,53.9,3948,76,0,6779,110.8,106.8,13,16.5,679,66041121.54167,0.56,38.7,54,3653,76.6,0,6799,109.7,105.8,13,16.5,659,64041121.55208,0.54,39.1,54,4037,76.5,0,6815,109.5,105.2,12.9,16.5,682,66441121.5625,0.56,38.8,54,3771,76.8,0,6735,109.4,105.7,12.9,16.5,675,65841121.57292,0.55,39.1,54.2,3968,77.2,0,6724,109,104.9,12.9,16.4,696,67941121.58333,0.56,38.9,54.3,4052,77.3,0,6761,108.7,104.6,13,16.4,733,70941121.59375,0.57,38.8,54.4,3953,77.8,0,6773,108.3,104.2,12.9,16.4,739,71741121.60417,0.57,38.8,54.2,3953,77.5,0,6735,108,103.7,12.9,16.4,728,70841121.61458,0.57,38.8,54.1,3911,77.6,0,6836,107.1,102.7,12.9,16.4,721,70141121.625,0.57,38.8,54.1,3960,77.8,0,6776,106.7,102.5,13.1,16.4,729,71141121.63542,0.57,38.9,54.3,4013,77.5,0,6845,106.1,101.8,12.9,16.5,738,71741121.64583,0.57,38.9,54.2,3993,78,0,6784,106.2,101.8,12.8,16.2,740,72141121.65625,0.57,38.9,54.1,3933,77.3,0,6753,111.9,107.7,12.8,16.5,724,70341121.66667,0.57,38.9,54.1,3982,77.6,0,6748,111.5,107.5,13,16.4,728,70741121.67708,0.58,38.8,54.1,3986,78.1,0,6731,110.9,106.6,12.8,16.1,746,72641121.6875,0.57,38.9,54.1,3939,77.5,0,6787,110.2,106.1,12.9,16.4,720,70141121.69792,0.56,38.8,54.2,3908,77.3,0,6803,109.4,105.1,12.9,16.3,713,69341121.70833,0.56,38.8,54,3873,77.2,0,6723,109.7,105.9,12.9,16.2,694,67741121.71875,0.56,38.9,54.2,3869,77.3,0,6800,108.4,104.6,13,16.2,707,68641121.72917,0.55,38.8,54.1,3906,77.1,0,6718,108.5,104.7,12.8,16.4,695,67641121.73958,0.55,38.8,54.1,3791,76.5,0,6768,107.3,103.5,12.7,16.5,680,66041121.75,0.54,38.9,53.9,3813,76.3,0,6728,106.8,103.1,12.6,16.3,653,63741121.76042,0.55,38.9,54,3717,76.6,0,6743,106.6,102.6,13.1,16.5,650,63441121.77083,0.55,38.9,54,3767,76.7,0,6848,106.7,102.8,13,16.6,662,64641121.78125,0.55,38.9,54,3836,77.1,0,6725,105.6,101.7,12.7,16.5,676,65841121.79167,0.55,39,54.1,3857,77.2,0,6734,105.4,101.6,12.9,16.3,678,65941121.80208,0.56,38.9,54.2,3813,76.9,0,6677,111.7,107.7,12.8,16.4,686,66741121.8125,0.56,38.8,54.1,3749,77,0,6858,111.5,107.3,13,16.3,679,66141121.82292,0.55,38.8,54.1,3813,76.9,0,6753,110.4,106.6,12.9,16.2,682,66341121.83333,0.55,38.9,54.2,3776,76.8,0,6737,110.1,105.9,12.9,16.5,673,65441121.84375,0.55,38.9,54.1,3768,76.9,0,6829,109.3,105.6,12.8,16.4,667,65141121.85417,0.56,38.8,54.1,3677,76.9,0,6811,109.2,105.5,12.8,16.1,665,64841121.86458,0.56,38.9,54.2,3681,76.9,0,6783,108.3,104.6,12.8,16.3,667,65041121.875,0.55,38.8,54.1,3716,76.8,0,6768,108,104.3,12.9,16.4,654,63741121.88542,0.54,38.9,54.2,3752,77,0,6755,107.5,103.6,12.8,16.3,662,64441121.89583,0.55,38.9,54.1,3736,77.2,0,6791,106.9,103.2,12.8,16.5,659,64441121.90625,0.56,38.8,54,3710,77.2,0,6848,106.6,102.7,13,16.5,663,64841121.91667,0.56,39,54.1,3801,77.1,0,6761,106.4,102.8,13,16.5,679,66241121.92708,0.56,38.8,54,3744,77.1,0,6741,105.5,101.6,12.9,16.3,677,66041121.9375,0.55,38.8,54,3773,77.1,0,6800,105.9,101.9,12.9,16.4,666,65141121.94792,0.55,38.9,54,3801,77.1,0,6745,112.3,108.5,12.9,16.2,669,65441121.95833,0.56,38.8,54.1,3741,77.1,0,6756,112,108.1,13,16.4,669,65341121.96875,0.56,38.9,54,3772,77.1,0,6780,111.4,107.4,12.9,16.5,671,65541121.97917,0.55,38.8,54,3757,76.8,0,6752,110.6,106.9,13,16.2,657,64241121.98958,0.55,38.8,53.9,3704,76.8,0,6779,110,106.2,13.1,16.2,647,63341122,0.55,38.8,53.8,3741,76.6,0,6784,109.8,105.9,13,16.4,644,63041122.01042,0.55,38.8,53.8,3629,76.6,0,6791,109,105.3,13,16.5,636,62341122.02083,0.54,38.9,53.8,3671,76.4,0,6785,108.9,105.2,12.8,16.4,621,61041122.03125,0.54,38.8,53.9,3639,76.4,0,6728,107.9,104.2,13,16.2,621,60741122.04167,0.54,38.8,53.8,3641,76.3,0,6716,107.9,104.2,12.9,16.3,617,60541122.05208,0.54,38.8,53.8,3590,76.1,0,6752,107.4,103.8,12.9,16.4,608,59741122.0625,0.54,38.8,53.7,3577,76.1,0,6839,107.2,103.9,13,16.4,606,59441122.07292,0.54,38.7,53.7,3538,76.1,0,6755,106.1,102.4,13,16.4,598,58941122.08333,0.53,38.9,53.7,3637,76,0,6745,106.2,102.7,13,16.4,598,58841122.09375,0.54,38.8,53.6,3536,75.9,0,6851,105.5,102.1,13,16.4,595,58441122.10417,0.52,38.8,53.6,3622,75.9,0,6764,105.5,101.9,13,16.5,590,58041122.11458,0.53,39,53.6,3614,75.7,0,6770,112,108.8,12.9,16.4,588,57941122.125,0.54,38.8,53.6,3497,75.7,0,6731,110.9,107.4,13,16.4,583,57441122.13542,0.53,38.9,53.7,3576,75.8,0,6851,110.3,106.7,12.9,16.3,590,57941122.14583,0.53,38.9,53.6,3607,75.8,0,6873,110.3,106.8,12.9,16.4,591,58141122.15625,0.53,38.8,53.6,3607,75.7,0,6857,109.2,105.5,12.9,16.4,593,58341122.16667,0.52,38.9,53.6,3641,75.8,0,6721,109.6,105.9,13,16.4,592,58241122.17708,0.53,38.8,53.5,3636,76,0,6769,109.3,105.8,12.9,16.4,596,58741122.1875,0.54,38.7,53.7,3554,76,0,6761,108.7,105.3,12.9,16.4,606,59441122.19792,0.54,38.8,53.8,3538,76.1,0,6814,108.3,104.9,13,16.5,604,59341122.20833,0.54,38.9,53.7,3577,76.1,0,6751,107.2,103.7,13,16.3,606,59541122.21875,0.54,38.8,53.6,3574,75.9,0,6738,108,104.3,13,16.3,597,58941122.22917,0.52,39,53.5,3655,75.5,0,6775,106.1,102.6,12.9,16.5,584,57441122.23958,0.52,38.9,53.6,3621,75.2,0,6714,106.5,102.8,12.9,16.2,588,57441122.25,0.52,38.8,53.5,3500,74.8,0,6866,105.6,101.8,13,16.5,567,55741122.26042,0.52,38.8,53.4,3538,74.5,0,6817,105.3,102.1,12.9,16.2,560,55041122.27083,0.51,38.8,53.4,3489,74.3,0,6755,111.6,108,12.9,16.2,548,54041122.28125,0.52,38.9,53.3,3522,74.5,0,6741,111.5,108.2,12.9,16.4,552,54641122.29167,0.52,38.8,53.4,3501,74.6,0,6701,110.6,107.4,13,16.5,552,54441122.30208,0.51,38.9,53.4,3666,74.6,0,6783,110.7,106.9,13,16.3,572,56141122.3125,0.52,38.8,53.7,3647,74.9,0,6800,109.8,106.4,12.9,16.5,594,58041122.32292,0.52,38.7,53.7,3663,75.2,0,6791,109.8,106,12.9,16.4,606,59241122.33333,0.53,38.9,53.8,3686,75.4,0,6824,109,105.4,13.1,16.6,621,60441122.34375,0.53,38.8,53.9,3621,75.6,0,6761,109.2,105.4,13,16.7,613,59741122.35417,0.53,38.9,53.9,3741,75.6,0,6776,108.4,104.5,12.9,16.4,631,61541122.36458,0.54,38.9,54,3787,76,0,6738,108.4,104.6,12.9,16.4,647,62941122.375,0.54,39,54,3836,76.1,0,6806,107.5,103.7,12.9,16.4,656,64041122.38542,0.54,38.9,54,3873,76.4,0,6802,107.5,103.4,13,16.4,674,65641122.39583,0.55,39,54.1,3884,76.6,0,6767,106.8,102.6,12.8,16.5,688,66941122.40625,0.56,39,54.2,3930,76.8,0,6710,107,102.6,12.9,16.5,708,68741122.41667,0.56,39,54.3,4043,77.1,0,6708,106.3,101.6,12.9,16.4,731,71041122.42708,0.56,38.8,54.3,3978,77.2,0,6792,106.2,102,12.8,16.3,733,70941122.4375,0.56,39.1,54.4,3862,77.4,0,6725,104.8,100.9,12.9,16.2,696,67841122.44792,0.56,38.8,54.1,3791,77.5,0,6738,104.7,101,13,16.6,693,67541122.45833,0.57,38.9,54.2,3914,77.7,0,6738,111.9,107.9,13,16.4,715,69641122.46875,0.56,38.9,54.3,4019,77.7,0,6763,112,107.9,12.9,16.3,730,71041122.47917,0.57,38.9,54.4,4079,77.9,0,6809,110.9,106.4,12.9,16.5,757,73441122.48958,0.59,38.9,54.5,4095,78.2,0,6752,111.4,106.8,12.8,16.3,791,76641122.5,0.58,38.8,54.5,4028,77.7,0,6768,110.1,106,12.8,16.4,776,74841122.51042,0.57,38.8,54.3,3930,77.6,0,6737,109.3,105.3,12.9,16.4,738,71541122.52083,0.57,38.7,54.2,3911,77.6,0,6813,108.2,104.2,12.8,16.5,726,70541122.53125,0.57,38.9,54.3,3982,78.1,0,6753,108.3,104.3,13.1,16.5,740,71941122.54167,0.57,38.8,54.3,3885,77.6,0,6848,107.2,103.1,12.9,16.4,725,70341122.55208,0.61,39.2,54.3,3949,77.5,0,4877,107.3,103.6,11,12.8,763,76941122.5625,0.62,38.9,54.4,3967,77.2,0,4859,106.4,102.6,11,12.9,791,79141122.57292,0.62,39,54.5,4039,77.1,0,4843,107,102.4,10.8,12.6,803,80241122.58333,0.62,38.8,54.4,4034,77.4,0,4860,106,101.7,10.9,12.7,815,81541122.59375,0.62,38.8,54.4,4049,77.1,0,4802,105.5,101.6,10.9,12.8,812,81341122.60417,0.63,38.8,54.5,4046,77.4,0,4842,105,100.8,10.9,12.8,835,83241122.61458,0.63,38.9,54.3,4013,77.3,0,4848,111.6,107.6,10.9,12.8,809,81041122.625,0.62,38.8,54.3,3975,77.2,0,4864,111.2,106.8,11,12.8,798,80141122.63542,0.62,38.8,54.3,4009,77.5,0,4826,110.8,106.5,11,12.6,805,80941122.64583,0.63,38.9,54.4,4043,77.7,0,4889,110.1,105.2,10.9,12.9,816,82141122.65625,0.64,38.8,54.4,4042,78.1,0,4856,110.3,106.1,10.8,12.8,838,84141122.66667,0.64,38.8,54.6,4073,78,0,4810,109.3,104.8,10.9,12.9,860,85941122.67708,0.64,38.9,54.4,4088,78.2,0,4808,109.1,105,10.9,12.8,853,85641122.6875,0.65,38.9,54.5,4133,78.5,0,4896,108.5,103.7,10.8,12.7,866,86741122.69792,0.65,38.9,54.5,4219,78.7,0,4879,108.7,103.8,10.9,12.7,899,89841122.70833,0.64,38.8,54.5,4173,78.2,0,4849,107.6,103,10.9,12.7,866,86541122.71875,0.63,38.8,54.5,4065,78.6,0,4898,107,102.9,10.9,12.8,841,84741122.72917,0.64,38.8,54.6,4199,78.8,0,4799,106.7,102.2,10.9,12.7,886,88841122.73958,0.64,38.8,54.7,4055,78.8,0,4847,106.7,102.4,11,12.8,860,86441122.75,0.63,38.9,54.7,4189,78.3,0,4833,105.8,101.4,11,12.8,870,86641122.76042,0.65,39.1,54.7,4110,78.4,0,4853,106.1,101.3,10.9,12.7,862,86441122.77083,0.65,39,54.6,4156,78.4,0,4901,106,101.4,10.9,12.6,878,87641122.78125,0.64,38.9,54.6,4133,78.2,0,4832,112.7,108.1,10.9,12.7,862,86141122.79167,0.64,38.7,54.6,4002,77.3,0,4834,111.8,107.3,10.9,12.9,845,84241122.80208,0.6,38.7,54.2,3782,75.8,0,4823,110.2,106.2,11,12.7,733,73441122.8125,0.59,38.7,53.9,3702,75.1,0,4908,109.5,105.9,10.9,12.8,686,69141122.82292,0.57,38.7,53.9,3630,74.6,0,4819,108.4,105,11,12.7,655,66041122.83333,0.56,38.9,53.7,3659,74.5,0,4834,108.4,104.7,10.9,12.8,633,64141122.84375,0.56,38.9,53.8,3666,74.5,0,4816,107.7,103.8,11,12.7,637,64541122.85417,0.57,38.9,53.7,3662,74.7,0,4818,107.8,103.9,11,12.7,645,65441122.86458,0.57,38.9,53.7,3689,74.6,0,4814,107.1,103.2,11,12.7,647,65441122.875,0.57,38.8,53.7,3648,74.7,0,4826,106.9,103.5,11,12.7,643,65241122.88542,0.57,38.8,53.9,3663,74.7,0,4792,106.4,102.9,11,12.8,651,65841122.89583,0.57,38.8,53.7,3652,74.8,0,4811,105.9,102.3,11,12.8,636,64641122.90625,0.57,38.8,53.7,3639,74.8,0,4829,105.9,102.1,10.9,12.8,638,64641122.91667,0.56,38.9,53.7,3665,74.6,0,4832,105.5,101.7,11,12.8,627,63741122.92708,0.57,38.7,53.6,3551,74.6,0,4832,111,107.2,11,12.9,625,63641122.9375,0.57,38.9,53.5,3636,74.6,0,4856,110.6,106.8,11,12.8,619,63341122.94792,0.57,38.8,53.6,3569,74.7,0,4795,110,106.2,11,12.9,627,63741122.95833,0.57,38.8,53.6,3641,74.8,0,4834,109.9,106.3,11.1,12.8,635,64741122.96875,0.57,38.8,53.7,3590,74.8,0,4833,109.8,106,11,12.6,630,64141122.97917,0.58,38.8,53.6,3514,74.7,0,4841,109.5,106,11,12.8,615,62741122.98958,0.57,38.8,53.6,3516,74.9,0,4799,108.4,104.9,11.1,12.7,613,62741123,0.57,38.9,53.6,3521,74.6,0,4766,108.6,105,11,12.7,608,61941123.01042,0.57,38.8,53.6,3475,74.6,0,4823,108,104.6,11.1,12.6,596,61041123.02083,0.56,38.9,53.6,3519,74.9,0,4784,108.1,104.6,11.2,12.8,600,61541123.03125,0.57,38.9,53.6,3523,75,0,4851,107.1,103.9,10.9,12.8,605,61941123.04167,0.57,38.9,53.6,3509,75.1,0,4860,107.1,103.7,11,12.7,605,62041123.05208,0.57,38.8,53.6,3532,75.2,0,4860,106.4,103.1,11,12.6,611,62741123.0625,0.56,38.8,53.7,3547,75,0,4792,106.8,103.4,10.9,12.7,609,62341123.07292,0.57,38.8,53.6,3512,75,0,4810,105.9,102.4,11,12.7,607,62241123.08333,0.57,38.9,53.7,3515,75,0,4863,106.1,102.5,11,12.6,609,62341123.09375,0.57,38.9,53.6,3530,74.9,0,4838,105.4,102.2,10.9,12.7,607,62241123.10417,0.57,38.8,53.6,3488,74.7,0,4871,105,101.9,11.1,12.8,602,61541123.11458,0.56,38.8,53.6,3512,74.5,0,4882,104.9,101.7,11,12.9,595,60841123.125,0.56,38.8,53.6,3470,74.5,0,4874,104.8,101.7,11,12.7,592,60541123.13542,0.56,38.9,53.6,3491,74.5,0,4874,111.5,108,10.9,12.7,596,61141123.14583,0.56,38.9,53.6,3488,74.6,0,4859,111.5,108.1,10.9,12.7,591,60541123.15625,0.58,38.8,53.5,3449,74.8,0,4785,110.4,106.9,11,12.7,601,61741123.16667,0.56,38.8,53.6,3515,74.7,0,4787,110.5,106.8,11,12.7,601,61541123.17708,0.57,38.7,53.5,3441,74.7,0,4814,109.7,106.4,11,12.8,606,62041123.1875,0.56,38.7,53.6,3497,74.5,0,4823,109.5,106,11.1,12.8,602,61541123.19792,0.56,38.8,53.7,3467,74.5,0,4841,108.6,105.3,11,12.6,599,61141123.20833,0.58,38.6,53.6,3133,74.4,0,4855,106.1,103.2,11,12.7,567,57841123.21875,0.55,38.9,53.8,3279,74.2,0,4830,110.8,107,10.9,12.8,551,56441123.22917,0.54,39.3,53.8,3678,74.4,0,4818,114.9,111.3,10.9,12.5,596,60541123.23958,0.55,38.7,53.5,3155,74.5,0,4826,110.2,107,11,12.8,524,55741123.25,0.53,39.4,54.1,3418,74.4,0,4844,114.4,111.6,11,12.8,554,56241123.26042,0.55,39,53.8,3185,74.3,0,4883,108.9,105.9,11,12.7,525,55641123.27083,0.57,38.7,53.8,3035,74.1,0,4799,109.8,107.4,11,12.7,533,56141123.28125,0.56,39.1,53.9,3280,74.1,0,4849,109.6,106.1,11,12.8,561,57341123.29167,0.57,39.1,53.8,3923,74.2,0,4797,110.1,106,11,12.8,681,68441123.30208,0.59,39.3,53.8,4413,74.5,0,5017,110.9,106,11,12.7,794,78741123.3125,0.61,38.9,54.2,4292,75,0,4823,111.5,106.4,10.9,12.8,848,83141123.32292,0.62,38.8,54.2,4226,75.5,0,4784,111.2,106.4,11,12.7,851,83541123.33333,0.62,38.8,54.2,4214,75.8,0,4904,110.2,105.7,10.9,12.7,852,83841123.34375,0.62,38.9,54.2,4253,76.1,0,4829,110.1,105.2,10.9,12.6,847,83741123.35417,0.63,38.9,54.2,4265,76.3,0,4795,109.5,104.5,10.9,12.7,857,84941123.36458,0.63,38.9,54.3,4305,76.5,0,4762,109.2,104.4,11,12.8,873,86241123.375,0.62,38.7,54.3,3982,76.8,0,4832,107.8,103.1,11,12.8,807,80541123.38542,0.63,39.3,54.4,4321,76.8,0,4894,108.3,103.5,10.9,12.7,856,85141123.39583,0.64,38.9,54.5,4265,76.8,0,4818,107.6,102.8,11,12.7,891,87641123.40625,0.64,38.9,54.4,4257,76.8,0,4837,107.7,103.2,10.9,12.7,882,87241123.41667,0.64,38.8,54.4,4252,76.8,0,4902,106.8,102.3,10.9,12.6,888,87541123.42708,0.63,38.9,54.2,4328,77.1,0,4826,107.4,102.3,10.9,12.7,873,86841123.4375,0.64,39.3,54.3,4472,77.3,0,4854,106.8,101.5,11,12.7,893,88841123.44792,0.65,39.1,54.2,4456,77.3,0,4799,106.7,101.8,10.9,12.7,920,91141123.45833,0.67,39.1,54.4,4538,78.5,0,4817,113.7,108.6,10.8,12.7,984,97141123.46875,0.68,38.9,54.6,4542,78.4,0,4871,113.7,108.3,10.9,12.8,1013,98941123.47917,0.69,39,54.6,4628,78.9,0,4889,113.3,108.2,10.9,12.7,1049,102241123.48958,0.69,38.9,54.7,4568,78.8,0,4832,113,107.3,10.9,12.8,1061,102941123.5,0.69,38.9,54.7,4707,79.2,0,4791,112.9,107.2,10.9,12.7,1076,104441123.51042,0.69,38.9,54.8,4670,79.2,0,4860,112.5,106.6,10.9,12.6,1095,105541123.52083,0.66,38.7,54.7,4185,78.3,0,4871,110.5,105.7,10.9,12.8,922,91141123.53125,0.63,38.8,54.4,4132,77.5,0,4849,110.4,106,10.9,12.7,852,85141123.54167,0.63,38.8,54.4,4117,77.4,0,4859,108.1,103.8,10.9,12.7,841,84141123.55208,0.64,38.9,54.3,4109,77.6,0,4830,108.3,103.3,10.8,12.6,836,84141123.5625,0.63,38.9,54.4,4163,77.3,0,4826,107.3,102.6,10.8,12.6,841,84441123.57292,0.64,39,54.4,4173,77.7,0,4814,106.7,101.9,10.9,12.6,867,86641123.58333,0.65,38.8,54.5,4215,78.2,0,4816,112.8,108.2,11.1,12.8,889,88741123.59375,0.65,38.9,54.6,4260,78.4,0,4895,112.6,107.7,10.9,12.7,903,90141123.60417,0.65,38.8,54.6,4148,77.7,0,4922,111.4,106.8,10.9,12.8,892,88541123.61458,0.65,38.9,54.4,4181,77.8,0,4841,111,106.7,10.9,12.7,884,88241123.625,0.65,38.8,54.6,4166,77.6,0,4815,110.4,105.5,10.9,12.6,890,88341123.63542,0.65,38.8,54.4,4070,77.2,0,4799,109.9,105.6,10.9,12.6,849,84641123.64583,0.66,39,54.6,4286,78.5,0,4799,109.8,104.8,10.8,12.5,919,91541123.65625,0.65,38.8,54.8,4237,77.9,0,4833,109.2,104.8,11,12.6,929,91541123.66667,0.67,39,54.7,4316,78.2,0,4863,108.4,103.5,10.9,12.7,951,93441123.67708,0.67,38.9,54.8,4328,78.9,0,4847,108.6,103.5,11.1,12.8,973,96041123.6875,0.68,38.9,54.9,4340,78.9,0,4799,108,103.2,11,12.7,995,97641123.69792,0.67,38.8,54.8,4329,78.8,0,4820,108.1,103.1,10.9,12.7,976,96241123.70833,0.67,38.8,54.9,4328,78.8,0,4880,107.1,101.6,11,12.7,982,96641123.71875,0.65,38.7,54.7,4151,77.1,0,4856,106.4,102.1,11,12.7,907,89441123.72917,0.64,38.9,54.7,4182,77.4,0,4817,105,100.5,10.9,12.8,886,87741123.73958,0.64,38.8,54.6,4132,76.7,0,4804,112.6,108.4,10.8,12.7,871,86041123.75,0.63,38.8,54.4,4021,76.4,0,4886,110.9,106.8,10.9,12.7,822,81841123.76042,0.6,38.8,54.2,4222,76.2,0,4804,111.2,106.9,11,12.9,811,80841123.77083,0.6,38.6,54.1,3997,75.9,0,4784,109.9,105.6,10.8,12.7,768,76941123.78125,0.56,38.8,53.9,3889,74.5,0,4777,109,105.3,11,12.7,689,69241123.79167,0.57,38.8,53.6,3844,73.6,0,4984,107.1,103.6,11,12.7,679,68041123.80208,0.54,38.8,53.5,3543,73.1,0,4861,107.3,103.7,10.9,12.7,585,59341123.8125,0.54,38.6,53.5,3439,72.8,0,4829,106.7,103.4,11,12.9,579,58441123.82292,0.55,39.1,53.6,3581,72.9,0,4800,106.6,102.9,11,12.7,588,59641123.83333,0.55,39.2,53.6,3561,72.9,0,4859,107,103.6,10.9,12.8,586,59441123.84375,0.54,38.8,53.7,3482,73,0,4823,106.4,102.6,10.9,12.6,587,59141123.85417,0.55,38.7,53.6,3513,72.9,0,4850,106,102.9,10.9,12.7,597,60241123.86458,0.54,38.9,53.6,3592,73,0,4799,105.5,102.1,11,12.7,593,60041123.875,0.53,38.8,53.5,3557,72.8,0,4781,105.6,102,11,12.7,573,58141123.88542,0.55,38.7,53.5,3512,72.9,0,4893,111.2,107.6,10.9,12.7,591,59641123.89583,0.53,39.1,53.4,3720,72.7,0,4871,111.2,107.6,11,12.7,574,58541123.90625,0.54,38.6,53.4,3381,72.8,0,4780,108.6,105.7,11.1,12.8,559,56841123.91667,0.54,39.1,53.6,3355,72.9,0,4768,108.8,105.7,11,12.7,538,54941123.92708,0.53,39.4,53.5,3417,72.7,0,4769,107.5,104.3,11,12.8,532,54541123.9375,0.52,38.9,53.3,3305,72.7,0,4803,107.1,104.2,11,12.7,507,53141123.94792,0.51,39.1,53.4,3481,72.5,0,4814,106.9,104,11,12.8,516,53041123.95833,0.53,38.7,53.4,3256,72.4,0,4856,106.6,103.5,10.9,12.7,522,53341123.96875,0.53,39,53.4,3290,72.5,0,4841,105.6,102.4,11.1,13,515,52841123.97917,0.53,38.8,53.3,3222,72.6,0,4751,105.6,102.4,11,12.7,515,52841123.98958,0.54,39,53.3,3200,72.7,0,4901,105.3,102.3,11,12.7,498,52541124,0.53,38.7,53.4,3216,72.7,0,4838,105.1,102.2,11,12.8,516,53041124.01042,0.54,38.6,53.4,3143,72.6,0,4784,104.5,101.7,10.9,12.7,522,53441124.02083,0.53,38.6,53.5,3264,72.7,0,4811,104.4,101.5,11.1,12.9,533,54441124.03125,0.52,39.2,53.4,3465,72.7,0,4845,110.3,107,11,12.8,530,54441124.04167,0.52,38.8,53.4,3291,72.5,0,4840,110.4,107.5,10.9,12.9,515,52741124.05208,0.53,38.9,53.4,3249,72.6,0,4785,109.6,106.9,11,12.7,512,52441124.0625,0.53,38.8,53.4,3182,72.5,0,4829,109.1,106.3,11,12.7,512,52341124.07292,0.53,39,53.3,3249,72.4,0,4829,108.7,106,11,12.7,510,52241124.08333,0.54,38.7,53.3,3182,72.5,0,4932,108.5,105.8,11.1,12.8,517,52841124.09375,0.52,38.7,53.3,3197,72.3,0,4830,107.7,104.8,11,12.7,505,51641124.10417,0.52,38.7,53.3,3186,72.3,0,4807,107.7,105,11,12.7,502,51241124.11458,0.53,38.7,53.2,3185,72.3,0,4800,107.2,104.2,11.1,12.8,496,51841124.125,0.52,38.7,53.2,3282,72.1,0,4874,107.1,104.2,11,12.8,509,52041124.13542,0.51,38.8,53.2,3290,72,0,4807,106.5,103.4,11,12.8,502,51241124.14583,0.53,38.9,53.1,3210,72,0,4868,106.5,103.6,11,12.7,501,51341124.15625,0.51,39.1,53,3542,71.8,0,4785,106.1,102.6,11,12.7,515,52741124.16667,0.51,39,53,3509,71.8,0,4811,105.8,102.3,10.9,12.8,520,53241124.17708,0.52,38.6,52.8,3501,71.8,0,4808,111.9,108.5,10.9,12.6,544,54341124.1875,0.52,38.8,52.9,3418,71.7,0,4829,111.5,108.2,11,12.7,517,52841124.19792,0.52,38.9,52.9,3404,71.8,0,4806,110.8,107.5,10.9,12.7,515,52841124.20833,0.51,38.7,52.8,3429,71.6,0,4788,110.5,107.3,10.9,12.7,508,52141124.21875,0.52,38.9,52.6,3508,71.4,0,4785,109.1,105.9,11.1,12.8,510,52641124.22917,0.52,39.1,52.8,3647,71.5,0,4829,109.7,105.8,11,12.8,532,54541124.23958,0.51,38.8,52.8,3683,71.4,0,4856,108.7,105.1,11,12.8,544,55341124.25,0.51,38.6,52.9,3538,71.2,0,4844,108,104.6,11,12.6,527,53541124.26042,0.52,39,52.9,3365,71.3,0,4874,106.9,103.4,10.9,12.7,499,51241124.27083,0.5,38.9,53,3340,71,0,4784,106.6,103.8,11.1,12.7,492,50141124.28125,0.52,38.6,52.9,3269,71,0,4838,106.6,103.6,11.1,12.7,502,51141124.29167,0.52,38.9,53,3340,71.1,0,4830,106.2,103.5,11,12.6,508,51741124.30208,0.51,38.9,53,3393,71,0,4799,106.2,102.9,10.9,12.7,500,51141124.3125,0.52,38.8,53.3,3312,71.2,0,4791,105.6,102.4,11,12.7,514,52041124.32292,0.51,39.1,53.2,3569,71.7,0,4778,106.1,102.7,11,12.8,532,54241124.33333,0.53,38.9,53.2,3551,71.9,0,4782,105.6,102.1,10.9,12.7,555,56241124.34375,0.53,38.8,53.4,3548,72.2,0,4880,105.2,101.7,10.9,12.7,571,57541124.35417,0.55,38.9,53.4,3531,72.7,0,4900,111.4,108,11.1,12.8,583,59041124.36458,0.55,38.9,53.5,3622,73,0,4874,111.1,107.5,10.9,12.7,595,60441124.375,0.56,38.9,53.6,3652,73.7,0,4821,111.3,107.4,11,12.7,623,63241124.38542,0.57,38.9,53.7,3741,74.2,0,4832,111.8,108,10.9,12.6,647,65741124.39583,0.59,38.9,53.8,3799,74.6,0,4885,111.1,107.1,11.1,12.7,683,68941124.40625,0.59,38.9,53.9,3877,75.3,0,4814,110.9,106.9,10.9,12.8,711,71741124.41667,0.6,38.9,54.1,3956,75.7,0,4810,110.6,106.3,10.9,12.7,747,75141124.42708,0.61,38.9,54.1,4005,76.4,0,4857,110.7,106.2,11.1,12.7,774,78141124.4375,0.63,39.1,54.2,4309,76.5,0,4783,110.7,105.7,10.9,12.6,845,84441124.44792,0.64,38.9,54.3,4343,77.1,0,4784,110.2,105.4,11,12.7,898,89141124.45833,0.65,39.2,54.3,4455,77.2,0,4859,110.2,105.1,10.8,12.6,920,91041124.46875,0.66,38.9,54.5,4463,77.3,0,4886,110.5,105.5,10.9,12.8,968,94941124.47917,0.66,39,54.4,4513,77.5,0,4754,109.5,104.8,11,12.8,973,95341124.48958,0.67,38.8,54.5,4490,77.8,0,4863,109.9,104.6,11.1,12.7,994,97141124.5,0.67,39,54.5,4575,78,0,4843,109.4,104,11,12.7,1003,98641124.51042,0.68,38.8,54.6,4539,78.4,0,4792,109.2,104,10.8,12.7,1027,100241124.52083,0.68,38.9,54.6,4568,78.5,0,4849,109.1,103.9,10.9,12.6,1037,101041124.53125,0.7,38.8,54.6,4557,78.8,0,4831,109.4,104.3,10.9,12.7,1070,103741124.54167,0.69,38.9,54.6,4584,78.6,0,4841,108.3,102.9,11,12.7,1052,102341124.55208,0.69,38.9,54.6,4614,78.5,0,4798,108.7,103.1,10.9,12.8,1052,102341124.5625,0.68,38.9,54.6,4620,78.9,0,4838,108.5,103.4,10.9,12.8,1038,101541124.57292,0.7,38.8,54.7,4610,78.5,0,4874,109.1,103.3,11,12.6,1084,104841124.58333,0.7,38.9,54.6,4625,78.8,0,4762,107.9,102.3,10.9,12.6,1072,103741124.59375,0.7,38.9,54.6,4617,78.7,0,4809,107.9,102.7,11,12.8,1070,103741124.60417,0.69,38.8,54.7,4629,78.5,0,4766,107.8,102.5,11,12.7,1091,105041124.61458,0.69,39,54.8,4682,78.6,0,4799,107.7,102.4,10.9,12.7,1086,104841124.625,0.7,38.8,54.7,4635,78.7,0,4814,107.7,102.6,10.9,12.7,1089,105341124.63542,0.69,39,54.8,4677,78.7,0,4889,108.3,102.1,10.9,12.6,1086,104941124.64583,0.7,38.8,54.9,4660,78.4,0,4860,107.4,101.9,11,12.7,1111,106241124.65625,0.67,38.8,54.7,4541,78.6,0,4799,107.2,102.2,10.8,12.7,1022,99941124.66667,0.66,38.9,54.4,4523,77.4,0,4811,107.2,102,10.9,12.7,981,95941124.67708,0.66,38.6,54.4,4433,77.7,0,4853,107.5,102.1,10.9,12.7,972,95541124.6875,0.65,38.8,54.3,4329,76.9,0,4825,106.8,102,10.9,12.7,911,90041124.69792,0.66,38.6,54.3,4283,76.9,0,4840,112.5,107.9,10.8,12.7,931,91741124.70833,0.64,38.9,54.3,4362,77.2,0,4799,112.2,107.3,11,12.7,902,89341124.71875,0.65,38.9,54.3,4283,77,0,4837,112,107.1,11,12.7,903,89441124.72917,0.64,38.8,54.3,4287,76.8,0,4796,111.8,107,10.9,12.8,886,88041124.73958,0.65,38.8,54.3,4300,77.2,0,4784,111.5,107.1,11,12.7,905,90041124.75,0.65,38.9,54.4,4337,77.4,0,4808,111.9,106.5,10.9,12.7,915,90341124.76042,0.65,39,54.3,4345,77.3,0,4939,111.7,106.6,11,12.6,909,90141124.77083,0.66,39.1,54.4,4351,77.8,0,4859,111.3,106.5,10.9,12.7,921,91741124.78125,0.66,38.9,54.6,4463,78.2,0,4946,111.7,106.8,10.9,12.7,973,96041124.79167,0.68,39.1,54.7,4505,78.9,0,4785,111.6,106.4,10.9,12.7,1012,99641124.80208,0.69,39,54.9,4586,78.9,0,4811,112.2,106.6,10.9,12.7,1072,104041124.8125,0.69,38.9,54.8,4478,78.6,0,4772,111.5,106,11,12.7,1032,100541124.82292,0.68,38.7,54.8,4414,78.7,0,4785,111.2,105.7,10.9,12.6,1016,99641124.83333,0.68,38.9,54.8,4377,78.6,0,4840,110.9,105.8,11.1,12.8,997,97941124.84375,0.67,38.9,54.7,4373,78.5,0,4775,111.5,106.4,11,12.6,979,96341124.85417,0.67,38.9,54.7,4351,78.6,0,4833,110.8,105.7,10.8,12.7,963,95241124.86458,0.67,38.9,54.7,4385,78.9,0,4866,110.8,105.7,10.8,12.7,976,96241124.875,0.68,38.8,54.8,4364,79,0,4878,110.3,105.4,11,12.7,1002,98641124.88542,0.68,38.9,54.9,4357,78.9,0,4799,110.9,105.7,10.9,12.7,994,97941124.89583,0.67,38.8,54.8,4339,78.7,0,4778,110.2,105.2,10.8,12.7,980,96541124.90625,0.67,38.8,54.7,4283,78.5,0,4848,109.9,104.7,10.9,12.8,950,94241124.91667,0.67,38.8,54.6,4234,78.3,0,4823,110,105.4,10.9,12.7,936,92941124.92708,0.66,38.9,54.6,4238,78.2,0,4871,108.7,104.3,11,12.7,915,91141124.9375,0.66,38.8,54.6,4245,78.2,0,4834,109.1,104.3,10.9,12.6,923,91741124.94792,0.66,38.9,54.5,4222,78.2,0,4829,109.2,104.6,11,12.8,913,90941124.95833,0.66,38.9,54.6,4206,78,0,4833,108.8,104.4,10.9,12.5,912,90341124.96875,0.65,38.9,54.4,4182,77.7,0,4821,108.7,103.9,11.1,12.6,874,87341124.97917,0.64,38.8,54.4,4125,77.4,0,4841,108.5,103.9,10.9,12.6,858,85741124.98958,0.63,39,54.2,4163,77.3,0,4817,108.4,103.5,11,12.7,831,83641125,0.64,38.8,54.1,4050,77.1,0,4835,108.1,103.8,11,12.7,819,82641125.01042,0.65,38.8,54.1,4022,77,0,4894,107.6,103.2,10.9,12.7,825,83041125.02083,0.63,38.9,54.2,4133,77,0,4919,107.7,103.3,11,12.7,830,83441125.03125,0.63,38.9,54.2,4103,76.9,0,4759,107.7,103.1,11,12.6,818,82341125.04167,0.63,38.8,54.1,4087,76.9,0,4880,107.7,102.9,11,12.8,813,81841125.05208,0.63,38.8,54.1,4072,76.8,0,4754,107.4,103.1,11,12.7,810,81641125.0625,0.63,38.9,54.1,4145,76.9,0,4815,107.2,103.1,10.9,12.7,820,82641125.07292,0.63,38.8,54.1,4058,76.8,0,4830,107.4,102.8,11,12.7,813,81741125.08333,0.62,39,54,4159,76.8,0,4799,107.2,102.8,10.9,12.7,810,81641125.09375,0.63,38.8,54.1,4087,76.7,0,4766,106.8,102.5,10.9,12.7,816,82041125.10417,0.63,38.9,54,4133,76.7,0,4739,107.1,102.6,10.9,12.7,813,81841125.11458,0.62,38.8,54.1,4050,76.6,0,4871,107.1,102.8,10.9,12.7,799,80441125.125,0.62,38.9,54.1,4088,76.6,0,4819,107.1,102.5,10.9,12.7,806,81041125.13542,0.62,38.9,54.2,4092,76.6,0,4816,107,102.4,10.9,12.6,804,80641125.14583,0.62,38.9,54,4080,76.5,0,4864,106.7,102.4,11,12.7,798,80241125.15625,0.62,38.9,54,4118,76.6,0,4847,106.4,102,11.1,12.9,801,80641125.16667,0.63,38.8,54,4065,76.5,0,4864,106.8,102.3,10.9,12.6,803,80841125.17708,0.62,38.8,54,4102,76.6,0,4813,106.8,102.2,11,12.7,801,80641125.1875,0.63,38.7,54,4009,76.5,0,4777,106.4,102.1,11.1,12.9,801,80641125.19792,0.62,38.8,54.1,4115,76.6,0,4861,106.4,102,11,12.8,810,81441125.20833,0.63,38.7,54.1,4040,76.7,0,4808,106.4,101.8,10.9,12.8,814,81841125.21875,0.64,38.7,54.2,4039,76.9,0,4832,106.1,101.9,11,12.7,827,83041125.22917,0.63,38.9,54.2,4143,76.9,0,4783,106.1,101.7,10.9,12.8,824,82741125.23958,0.63,38.9,54.2,4128,76.8,0,4886,105.9,101.5,11,12.8,834,83641125.25,0.63,38.8,54.2,4095,77,0,4835,106.4,101.8,10.8,12.6,828,83041125.26042,0.64,38.8,54.2,4191,77,0,4784,106.3,101.8,11,12.8,852,85241125.27083,0.65,38.9,54.2,4181,77.2,0,4826,106.6,101.6,10.9,12.6,867,86441125.28125,0.64,38.9,54.3,4275,77.2,0,4778,106.3,101.2,10.9,12.7,878,87541125.29167,0.65,38.9,54.3,4250,77.3,0,4853,106.3,101.7,11,12.9,885,87941125.30208,0.63,39,54.2,4471,77.3,0,4913,106.4,101.4,10.9,12.6,898,89541125.3125,0.64,38.8,54.5,4454,77.4,0,4769,106.4,101.5,10.9,12.6,943,92541125.32292,0.64,38.9,54.5,4371,77.6,0,4799,106.6,101.5,11,12.6,921,91141125.33333,0.64,38.8,54.5,4349,77.7,0,4860,106.7,101.7,11,12.7,920,91041125.34375,0.65,38.9,54.6,4430,77.8,0,4763,106.2,101.3,10.9,12.7,947,93341125.35417,0.64,38.9,54.6,4403,77.8,0,4784,106.6,101.5,11,12.9,931,92141125.36458,0.64,38.8,54.6,4463,77.7,0,4853,106.2,101.4,11,12.7,941,92641125.375,0.64,39.1,54.6,4494,77.6,0,4803,106.1,100.9,10.9,12.7,931,91941125.38542,0.64,39,54.5,4481,77.6,0,4830,105.9,101.1,10.9,12.5,936,92541125.39583,0.65,38.6,54.6,4217,77.9,0,4887,112.3,107.8,10.9,12.7,931,91841125.40625,0.66,39.2,54.7,4437,78,0,4863,112.9,107.8,10.8,12.7,945,93341125.41667,0.65,38.8,54.7,4512,78.1,0,4962,112.8,107.7,11,12.7,992,96641125.42708,0.67,38.8,54.6,4388,78.1,0,4810,112.6,107.3,10.8,12.6,979,95941125.4375,0.67,38.8,54.7,4437,78.5,0,4851,112.1,107.5,10.9,12.8,991,97241125.44792,0.68,39,54.7,4497,78.8,0,4799,112.6,107.7,10.9,12.7,1019,99641125.45833,0.69,38.8,54.8,4493,78.7,0,4882,113,107.4,10.9,12.7,1052,102241125.46875,0.68,38.9,54.7,4532,78.7,0,4820,112.7,107,10.9,12.6,1028,100441125.47917,0.68,38.9,54.7,4538,78.6,0,4818,112.4,106.8,11,12.6,1037,100941125.48958,0.68,38.8,54.6,4539,78.6,0,4861,112.2,106.8,10.8,12.6,1034,100941125.5,0.67,38.8,54.7,4415,78.1,0,4788,111.7,106.8,10.9,12.6,986,96541125.51042,0.67,38.8,54.7,4408,78.1,0,4766,111.7,106.6,10.9,12.6,987,96741125.52083,0.66,38.8,54.6,4460,78,0,4823,112,106.7,10.9,12.6,979,96341125.53125,0.67,38.7,54.5,4403,78.2,0,4889,111.1,106.2,10.8,12.7,977,96041125.54167,0.66,38.9,54.5,4436,78.2,0,4784,111,106.1,10.9,12.7,960,94641125.55208,0.66,38.8,54.5,4372,78.1,0,4826,111,106,10.9,12.9,951,93941125.5625,0.66,38.9,54.4,4286,77.9,0,4843,110.9,106.1,10.9,12.7,913,90641125.57292,0.66,38.9,54.4,4275,77.6,0,4811,110.6,105.8,11,12.7,908,89941125.58333,0.65,38.9,54.3,4306,77.6,0,4864,110.3,105.6,11,12.7,904,89841125.59375,0.64,38.9,54.4,4292,77.3,0,4818,110.6,105.7,10.9,12.7,895,88841125.60417,0.65,39,54.4,4331,77.6,0,4919,110.6,105.5,10.9,12.7,903,89641125.61458,0.64,38.9,54.4,4354,77.7,0,4831,110.2,105.7,10.9,12.7,903,89841125.625,0.66,38.9,54.3,4266,78,0,4799,110.4,105.4,10.9,12.9,902,89941125.63542,0.65,38.8,54.4,4305,77.8,0,4859,110.4,105.5,11,12.7,913,90741125.64583,0.65,38.9,54.3,4329,77.5,0,4813,110.2,105.4,10.9,12.7,903,89841125.65625,0.66,38.8,54.4,4323,78,0,4829,110.2,105.1,11,12.7,930,92141125.66667,0.66,38.8,54.4,4328,77.9,0,4800,109.9,105.1,10.8,12.6,934,92341125.67708,0.67,38.9,54.4,4379,78.5,0,4829,110.3,105,11,12.7,950,94341125.6875,0.66,38.9,54.4,4350,77.8,0,4876,110.3,105.3,10.9,12.6,931,92041125.69792,0.66,38.9,54.4,4331,77.8,0,4806,110.1,105.2,11,12.8,933,92141125.70833,0.66,38.9,54.4,4313,78.3,0,4823,109.8,104.8,10.9,12.7,927,92341125.71875,0.65,38.8,54.4,4321,77.7,0,4810,109.7,104.7,10.9,12.7,918,90941125.72917,0.65,38.9,54.3,4287,77.7,0,4856,109.4,104.4,10.8,12.7,900,89541125.73958,0.65,38.9,54.3,4298,77.6,0,4804,109.1,104.1,10.9,12.8,909,90241125.75,0.64,38.9,54.4,4328,77.9,0,4874,109,104.3,10.9,12.7,902,89641125.76042,0.65,38.9,54.4,4346,77.9,0,4792,109,104.3,10.8,12.7,909,90441125.77083,0.65,38.9,54.4,4268,77.7,0,4879,109,104.4,10.9,12.6,896,89241125.78125,0.64,38.8,54.4,4268,77.5,0,4784,108.9,104.1,11,12.7,889,88741125.79167,0.64,38.8,54.3,4238,77.6,0,4869,108.7,103.8,10.9,12.9,884,88041125.80208,0.64,38.9,54.4,4275,77.4,0,4838,108.7,104.2,11,12.6,883,87841125.8125,0.65,38.9,54.3,4133,77.3,0,4781,108.3,103.6,11,12.8,869,86541125.82292,0.64,39,54.4,4253,77.4,0,4784,108.4,103.4,11,12.7,878,87441125.83333,0.64,38.8,54.3,4208,77.5,0,4823,108.2,103.6,10.9,12.7,861,86241125.84375,0.64,38.9,54.3,4155,77.2,0,4838,108.4,104,10.9,12.7,849,84841125.85417,0.63,38.8,54.3,4129,77.1,0,4818,107.8,103.5,10.9,12.7,841,84141125.86458,0.63,38.9,54.1,4151,76.9,0,4847,107.8,103.2,10.9,12.7,832,83241125.875,0.63,39,54.2,4266,77.3,0,4826,108.1,103.1,10.9,12.6,856,85741125.88542,0.64,38.8,54.4,4253,77.5,0,4814,108,103.1,10.9,12.7,892,88441125.89583,0.64,38.8,54.3,4218,77.3,0,4886,107.3,102.7,11.1,12.7,877,87241125.90625,0.64,38.8,54.3,4205,77.2,0,4904,107.7,102.8,10.9,12.7,873,86941125.91667,0.64,38.9,54.2,4253,77.1,0,4802,107.3,102.5,11,12.8,869,86541125.92708,0.63,38.8,54.2,4165,77,0,4830,107.4,102.4,10.9,12.7,846,84441125.9375,0.63,38.8,54.2,4185,76.9,0,4766,106.9,102.3,11,12.6,851,84741125.94792,0.63,38.9,54.1,4164,76.8,0,4781,107.4,102.5,10.9,12.8,828,82941125.95833,0.63,38.8,54,4118,76.7,0,4841,106.4,102,10.9,12.6,821,82341125.96875,0.63,38.8,54,4097,76.8,0,4823,106.7,102.4,11,12.8,816,82041125.97917,0.63,38.7,54,4064,76.8,0,4890,106.2,101.8,11,12.8,820,82541125.98958,0.62,38.8,54,4088,76.9,0,4813,106.6,102,10.9,12.8,805,81041126,0.63,38.9,54,4069,76.8,0,4803,106.2,101.7,11,12.7,809,81341126.01042,0.63,38.7,54.1,4042,76.9,0,4851,106.3,101.8,11,12.8,809,81441126.02083,0.62,38.9,54.1,4132,76.9,0,4799,106.1,101.7,11,12.8,812,81641126.03125,0.63,38.8,54.1,4090,77.1,0,4802,106,101.9,10.9,12.6,816,82441126.04167,0.62,38.8,54.1,4136,77,0,4897,106,101.4,10.9,12.7,820,82441126.05208,0.63,38.8,54.1,4060,77,0,4783,106,101.7,11,12.7,818,82241126.0625,0.64,38.9,54.1,4088,77,0,4800,105.9,101.6,10.9,12.7,824,82841126.07292,0.63,38.9,54.1,4151,77.1,0,4800,105.7,101,10.9,12.7,834,83641126.08333,0.63,38.9,54.1,4163,77,0,4781,105.9,101.3,10.9,12.7,825,82841126.09375,0.64,38.8,54.2,4041,77.1,0,4826,105.7,101.3,10.9,12.7,831,82841126.10417,0.63,38.9,54.2,4164,77.1,0,4882,106.2,101.4,11,12.8,829,83341126.11458,0.63,38.9,54.2,4151,77.2,0,4832,106,101.1,10.9,12.6,833,83441126.125,0.63,38.9,54.2,4123,77.2,0,4814,105.8,101.2,10.9,12.6,831,83241126.13542,0.63,38.8,54.2,4125,77.1,0,4887,105.6,101.4,10.9,12.6,832,83541126.14583,0.64,39,54.3,4151,77.1,0,4811,105.4,100.9,11,12.7,842,83941126.15625,0.63,38.8,54.1,4166,77.3,0,4855,112.8,108.2,11,12.6,842,84441126.16667,0.63,38.8,54.2,4219,77.3,0,4876,112.8,107.9,10.9,12.8,851,85341126.17708,0.63,38.8,54.2,4207,77.2,0,4827,112.6,107.9,10.9,12.7,853,85141126.1875,0.64,38.8,54.1,4107,77,0,4827,112.4,107.9,11,12.7,833,83441126.19792,0.63,38.9,54.1,4137,77,0,4884,112.3,107.7,11,12.7,829,83141126.20833,0.64,38.8,54.1,4089,76.8,0,4799,112.3,107.6,11,12.7,832,83441126.21875,0.63,38.8,54.1,4088,76.7,0,4847,112.3,107.7,10.9,12.5,821,82141126.22917,0.63,38.9,54.1,4110,76.8,0,4848,111.8,107.4,11.1,12.7,816,81841126.23958,0.63,38.8,54,4088,76.7,0,4826,111.7,107.2,10.8,12.5,808,81341126.25,0.62,38.9,54.1,4152,76.8,0,4796,111.6,106.9,11,12.7,812,81541126.26042,0.62,38.8,54.1,4103,76.5,0,4800,111.5,107,10.9,12.6,812,81341126.27083,0.62,38.9,54,4118,76.6,0,4841,111.3,106.5,11,12.7,806,81041126.28125,0.63,38.8,54,4058,76.4,0,4844,111.4,106.9,11,12.6,808,81141126.29167,0.62,38.8,54,4091,76.5,0,4837,111.1,106.5,10.9,12.7,804,80541126.30208,0.63,39,54,4220,76.6,0,4784,111.3,106.8,11,12.6,825,82241126.3125,0.64,38.9,54.2,4252,76.8,0,4857,111.4,106.6,10.9,12.8,869,86141126.32292,0.64,38.8,54.3,4267,77,0,4868,111.1,106.4,10.9,12.6,893,88441126.33333,0.65,38.9,54.4,4291,77.2,0,4784,111.4,107.1,10.9,12.6,903,89341126.34375,0.66,38.9,54.4,4354,77.8,0,4949,111.4,106.5,10.9,12.7,932,92141126.35417,0.66,38.9,54.5,4430,78.1,0,4769,111.3,106.3,11,12.8,951,93841126.36458,0.66,39.1,54.5,4558,78.2,0,4851,111.7,106.3,11.1,12.8,968,95341126.375,0.65,38.7,54.6,4453,78.3,0,4931,111.4,106,11.1,12.8,968,95241126.38542,0.67,38.8,54.6,4316,78.8,0,4811,111,106.4,10.8,12.6,951,94241126.39583,0.66,39.1,54.9,4553,79.2,0,4760,111.8,106.6,10.8,12.7,998,98241126.40625,0.68,39.1,55,4643,79.3,0,4807,112.1,106.8,10.9,12.7,1064,103541126.41667,0.71,38.7,54.9,4481,79.5,0,4871,111.8,107.1,10.9,12.7,1089,105541126.42708,0.7,38.8,54.9,4502,79.4,0,4844,111.7,106.2,10.9,12.7,1078,104541126.4375,0.7,38.9,55,4613,79.3,0,4916,111.9,106.3,10.9,12.7,1101,106041126.44792,0.69,38.8,55,4478,79,0,4817,111.4,106.2,10.9,12.7,1068,103441126.45833,0.69,38.9,55,4541,79.2,0,4879,111.4,106.3,10.9,12.7,1063,103141126.46875,0.71,39.3,55.2,4700,80.1,0,4848,112.1,106.5,10.9,12.8,1138,108441126.47917,0.7,39.2,55.3,4794,80.1,0,4928,112.2,106.2,10.9,12.8,1153,109441126.48958,0.68,38.8,55.2,4644,79.7,0,4907,111.3,106,10.8,12.7,1099,106141126.5,0.69,39,55.1,4756,79.7,0,4768,111.8,106.6,10.9,12.7,1128,107441126.51042,0.7,38.9,55.2,4637,79.8,0,4848,111.2,105.7,10.9,12.7,1122,108141126.52083,0.71,39.1,54.9,4676,79.5,0,4857,111,105.6,10.9,12.7,1114,107141126.53125,0.7,39.1,54.9,4763,79.5,0,4874,111.5,105.9,10.9,12.7,1116,107341126.54167,0.7,39.1,55,4736,79.7,0,4857,111.7,105.7,10.9,12.6,1125,107541126.55208,0.7,38.8,55,4554,79.5,0,4815,110.6,105.4,10.9,12.7,1101,106141126.5625,0.7,38.9,55,4646,79.6,0,4778,111,105.6,11,12.8,1103,107241126.57292,0.7,39,54.9,4737,79.5,0,4766,111.1,105.3,10.9,12.9,1122,107741126.58333,0.72,38.9,55,4571,79.6,0,4823,110.8,105.4,10.9,12.7,1133,108341126.59375,0.71,39,55,4689,79.4,0,4868,110.7,104.8,11.1,12.9,1124,108241126.60417,0.69,39.2,54.9,4748,79.3,0,4818,110.5,104.8,10.9,12.6,1088,105241126.61458,0.69,38.9,55,4691,79.6,0,4829,109.8,104.8,10.9,12.5,1098,106041126.625,0.69,39,54.9,4643,79.4,0,4884,110.4,105.2,10.9,12.6,1085,104941126.63542,0.7,39.1,54.8,4723,79.6,0,4869,111.1,105.2,10.9,12.6,1102,106841126.64583,0.7,39.1,55,4719,79.5,0,4841,110.3,104.2,10.9,12.7,1122,107541126.65625,0.7,38.8,55,4598,79.4,0,4825,109.9,104.6,10.9,12.7,1112,106841126.66667,0.7,39,55,4644,79.6,0,4862,110.2,104.1,10.9,12.7,1119,107141126.67708,0.7,39,55,4647,79.5,0,4785,109.9,104.3,11,12.8,1108,106341126.6875,0.7,38.9,55.1,4622,79.3,0,4834,109.5,104,10.9,12.7,1112,106841126.69792,0.71,38.9,55,4599,79.2,0,4856,109.4,103.8,10.9,12.7,1125,107741126.70833,0.69,38.8,54.9,4547,78.5,0,4817,108.9,103.6,10.8,12.7,1071,103641126.71875,0.68,38.9,54.8,4481,78.8,0,4860,108.8,103.1,10.9,12.8,1033,100541126.72917,0.68,38.9,54.9,4502,78.5,0,4846,108.6,103.3,11,12.7,1034,100641126.73958,0.68,38.8,54.8,4433,78.7,0,4847,108.5,103.6,10.9,12.7,1012,99041126.75,0.68,38.8,54.8,4433,78.5,0,4871,108.3,103,10.9,12.7,1006,98641126.76042,0.67,38.8,54.8,4379,78.7,0,4880,108.4,103.5,10.8,12.5,986,96941126.77083,0.68,38.8,54.8,4356,78.9,0,4826,108.2,103.3,11.1,12.8,995,97941126.78125,0.69,38.7,54.9,4331,78.8,0,4881,107.9,102.9,11,12.9,1009,98941126.79167,0.67,38.8,54.8,4403,78.6,0,4820,107.9,102.6,10.8,12.7,998,97841126.80208,0.67,38.8,54.8,4357,78.7,0,4837,107.6,102.8,11,12.7,983,96541126.8125,0.67,38.9,54.8,4358,78.6,0,4814,107.2,102.5,10.9,12.7,975,95841126.82292,0.67,38.9,54.9,4327,78.8,0,4799,107.5,102.6,10.9,12.8,982,96541126.83333,0.68,39,54.9,4415,79.1,0,4813,108.1,102.9,11,12.6,995,97841126.84375,0.68,38.9,54.9,4377,79.3,0,4861,107.8,102.7,10.8,12.8,1006,99041126.85417,0.68,39,54.9,4433,79.3,0,4815,107.4,102,11,12.7,1014,99641126.86458,0.68,38.8,55,4384,79.6,0,4841,107.6,102.6,10.9,12.8,1017,99941126.875,0.69,38.7,55,4367,79.5,0,4862,107.2,102.3,11,12.7,1029,100941126.88542,0.68,38.9,55,4336,79.3,0,4823,107.3,102.3,10.9,12.6,1000,98541126.89583,0.68,38.8,54.9,4257,79.1,0,4807,107.2,102.5,10.9,12.6,979,96641126.90625,0.68,38.8,54.8,4303,79,0,4950,106.9,102,10.9,12.7,976,96541126.91667,0.68,38.9,54.8,4280,78.8,0,4800,106.9,102.2,10.9,12.7,966,95441126.92708,0.67,38.9,54.8,4239,78.6,0,4777,106.7,101.7,10.9,12.8,941,93441126.9375,0.67,38.8,54.7,4178,78.4,0,4799,106.3,101.6,11,12.6,923,91641126.94792,0.66,38.8,54.6,4151,78.2,0,4813,106,101.3,10.9,12.8,904,89941126.95833,0.64,38.9,54.5,4189,78,0,4785,105.8,101.1,11,12.8,881,87841126.96875,0.65,38.8,54.5,4064,77.7,0,4886,105.7,101.1,10.9,12.8,860,85941126.97917,0.64,38.8,54.3,4073,77.6,0,4842,112.8,108.1,10.9,12.7,842,84541126.98958,0.63,38.8,54.3,4115,77.4,0,4823,112.4,107.8,11,12.8,828,83141127,0.63,38.8,54.2,4085,77.2,0,4810,112.6,108.2,11.1,12.7,827,83041127.01042,0.63,38.9,54.2,4043,77.2,0,4838,112,107.5,11,12.8,809,81441127.02083,0.63,38.8,54.1,4035,77.1,0,4816,112.1,107.7,10.9,12.7,810,81541127.03125,0.63,38.8,54.1,4042,77.2,0,4883,111.7,107.3,11,12.7,807,81441127.04167,0.63,38.8,54.1,3986,77.1,0,4833,111.7,107.3,11.1,12.7,802,80941127.05208,0.62,38.7,54.1,4027,77.1,0,4834,111.9,107.4,11,12.6,801,80841127.0625,0.62,38.9,54.1,4058,76.9,0,4786,111.5,107.2,11,12.7,795,80341127.07292,0.63,38.8,54.1,3998,76.9,0,4823,111.2,107.1,11,12.9,790,79641127.08333,0.63,38.9,54.1,4027,77,0,4795,111.7,107,11,12.7,799,80641127.09375,0.63,38.9,54.2,4024,76.9,0,4912,111.6,107.2,10.9,12.6,806,80841127.10417,0.63,38.8,54.2,4055,77.1,0,4871,111.2,106.7,10.9,12.7,810,81641127.11458,0.63,38.8,54.2,4027,77.1,0,4755,111.3,106.7,10.9,12.6,812,81641127.125,0.63,38.8,54.2,3949,77,0,4823,111,106.5,10.9,12.8,793,79941127.13542,0.62,38.9,54.2,4015,76.9,0,4792,111.1,106.6,10.9,12.7,790,79741127.14583,0.62,