38.9,54.1,4080,77,0,4881,110.8,106.2,11,12.7,794,80141127.15625,0.62,38.8,54.1,4064,76.8,0,4830,110.6,106.1,11,12.7,799,80241127.16667,0.62,38.9,54.1,4042,76.7,0,4883,110.2,106.1,10.9,12.7,791,79641127.17708,0.63,38.9,54,4027,76.5,0,4788,110.4,105.7,11,12.6,791,79641127.1875,0.62,38.8,54,4028,76.5,0,4864,109.9,105.5,10.9,12.6,785,79041127.19792,0.61,38.9,54,4054,76.4,0,4819,110.2,105.6,11,12.7,781,78641127.20833,0.61,38.8,54,4042,76.3,0,4788,110,105.7,11,12.7,779,78341127.21875,0.62,38.9,54,4094,76.4,0,4845,110,105.3,10.9,12.7,792,79541127.22917,0.62,38.8,54,4079,76.3,0,4795,109.5,105.5,10.9,12.7,796,79941127.23958,0.61,38.9,54,4106,76.2,0,4883,109.4,105.1,11,12.7,784,78841127.25,0.62,38.9,54,4039,76.2,0,4893,109.9,105.4,10.9,12.8,784,78641127.26042,0.62,38.9,54,4077,76.2,0,4799,109.5,105.1,11,12.7,795,79741127.27083,0.62,38.8,54,4072,76.2,0,4826,109.1,104.7,11,12.8,797,79641127.28125,0.62,38.8,54,4058,76.1,0,4851,109.6,105.2,10.9,12.6,791,79341127.29167,0.61,38.8,54,4034,76.1,0,4862,109.4,105,10.9,12.7,787,78941127.30208,0.62,38.9,53.9,4095,76.1,0,4861,108.9,104.5,10.9,12.7,802,80441127.3125,0.62,38.8,54.2,4103,76.1,0,4886,109.8,105,10.9,12.7,822,81641127.32292,0.62,38.8,54.2,4103,76.2,0,4830,109.2,104.8,11,12.7,817,81441127.33333,0.62,38.8,54.1,4103,76.3,0,4819,108.9,104.6,10.9,12.8,814,81341127.34375,0.62,38.3,54.1,3724,76.4,0,4899,108.6,104.7,10.9,12.7,755,76241127.35417,0.61,38.8,54.3,3818,76.6,0,4916,107.6,103.4,10.9,12.8,755,76041127.36458,0.57,38.7,54.2,3839,77.5,0,6900,108.6,104.1,12.9,16.8,718,69841127.375,0.57,39,54.2,3897,77.9,0,6764,108.6,104.6,13,16.5,710,69341127.38542,0.58,38.9,54.5,3984,78.6,0,6689,108.8,104.5,12.9,16.4,758,73541127.39583,0.63,39.3,54.5,4094,79.8,0,4868,108.8,104.5,11.1,12.7,816,82741127.40625,0.58,38.7,54.6,4031,78.9,0,6871,109.1,105.2,13.2,16.6,794,76841127.41667,0.58,39.1,54.7,4215,78.8,0,6901,110.6,105.9,12.9,16.6,806,78041127.42708,0.57,38.8,54.6,4035,79,0,6869,107.5,103.7,12.8,16.6,768,74341127.4375,0.58,38.9,54.6,4035,79.2,0,6851,107.8,103.3,13,16.6,780,75741127.44792,0.59,38.9,54.8,4005,79.5,0,6831,108,103.6,12.9,16.6,794,77041127.45833,0.59,38.8,54.9,4027,80,0,6855,108.3,103.9,13.1,16.5,813,78841127.46875,0.58,38.8,54.9,4091,79.9,0,6870,108.6,104.1,13,16.5,816,78941127.47917,0.59,38.8,55,4050,79.7,0,6949,109,104.6,12.9,16.5,809,78441127.48958,0.58,38.9,55.1,4111,79.9,0,6848,108.9,104.5,13,16.5,824,79641127.5,0.6,38.9,55,4006,80.1,0,6866,108.9,104.6,12.8,16.4,824,79741127.51042,0.59,38.9,55,4064,80.1,0,6821,109,104.5,12.9,16.4,822,79641127.52083,0.6,38.9,55.1,4035,80.1,0,6829,109.5,104.8,13.1,16.5,828,80141127.53125,0.59,38.8,55,4081,79.7,0,6803,108.8,104.5,12.9,16.4,823,79541127.54167,0.59,39,55,4006,79.7,0,6848,108.5,104.4,12.9,16.6,804,77741127.55208,0.58,38.9,54.9,4061,79.8,0,6921,108.5,104.1,13,16.5,803,77841127.5625,0.58,38.9,54.9,4073,79.8,0,6873,107.7,103.2,13,16.7,805,77841127.57292,0.59,38.9,54.9,4043,79.6,0,6911,106.4,102.1,12.9,16.3,799,77441127.58333,0.59,38.9,54.8,4052,79.7,0,6815,106.4,102.3,13.1,16.7,803,77841127.59375,0.59,38.9,54.9,3968,79.4,0,6895,106.1,101.8,13,16.7,792,76741127.60417,0.57,38.9,54.8,4118,79.4,0,6830,106.5,102,12.9,16.5,792,76841127.61458,0.58,38.8,54.7,4019,79.5,0,6842,106.4,102.2,12.8,16.5,787,76441127.625,0.58,38.9,54.7,4019,79.5,0,6902,106.6,102.2,12.9,16.6,780,75841127.63542,0.57,38.9,55,4100,79.5,0,6831,105.7,101.2,12.9,16.7,800,77441127.64583,0.58,38.9,54.8,4065,79.7,0,6885,106,101.5,13,16.4,796,77441127.65625,0.61,38.7,54.7,4005,80.8,0,6875,106.2,101.7,12.9,16.5,824,80241127.66667,0.6,38.7,54.7,3960,79.6,0,6874,106.3,102.2,13.1,16.6,799,77541127.67708,0.61,38.8,54.6,4080,79.5,0,6944,107.8,103.4,13,16.5,822,80241127.6875,0.59,38.8,54.4,4040,79.6,0,6833,106.9,102.5,12.9,16.4,786,76641127.69792,0.59,38.8,54.5,3983,79.3,0,6938,106.9,102.4,13,16.6,782,76041127.70833,0.58,38.8,54.5,3947,79,0,6888,106.8,102.6,12.9,16.5,758,73741127.71875,0.58,38.8,54.6,3990,79.1,0,6902,106.9,102.3,13,16.6,773,75141127.72917,0.59,39,54.6,3922,79.1,0,6935,106.7,102,12.9,16.8,761,73941127.73958,0.58,38.8,54.6,3919,79.3,0,6903,106.6,102.3,12.9,16.5,756,73641127.75,0.59,38.8,54.7,3938,79.5,0,6851,107,102.5,13.1,16.6,779,75541127.76042,0.59,39,54.8,3983,79.7,0,6887,106.5,102.1,12.9,16.6,792,76741127.77083,0.59,38.9,54.8,3971,79.7,0,6835,106.7,102.2,13,16.6,790,76741127.78125,0.59,38.9,54.8,3968,79.6,0,6865,106.1,102,12.9,16.4,789,76541127.79167,0.59,38.8,54.8,3909,79,0,6866,106.1,101.9,12.9,16.6,778,75241127.80208,0.58,38.9,54.8,3935,78.7,0,6865,105.8,101.9,12.9,16.5,765,74041127.8125,0.58,38.9,54.7,3899,78.7,0,6887,105.8,101.8,13,16.6,759,73341127.82292,0.58,38.8,54.7,3857,78.6,0,6830,105.6,101.5,13,16.6,752,72741127.83333,0.57,39,54.7,3952,78.7,0,6833,105.2,101.6,13,16.7,754,72941127.84375,0.58,38.9,54.7,3909,78.9,0,6818,105.8,101.4,13,16.5,752,72941127.85417,0.59,39,54.7,3920,79.5,0,6851,105.2,101.3,13,16.7,767,74341127.86458,0.57,38.8,54.6,3818,78.7,0,6830,105.4,101.5,13,16.8,733,71241127.875,0.56,38.7,54.5,3668,77.3,0,6903,105,101.3,12.9,16.6,690,66841127.88542,0.54,38.9,54.1,3676,76.5,0,6785,110.6,107,13,16.6,636,62141127.89583,0.53,38.9,53.9,3666,76.1,0,6838,110.1,106.3,13,16.6,615,59941127.90625,0.53,38.8,54,3638,76.1,0,6873,109.9,106.4,13.1,16.7,621,60541127.91667,0.53,38.9,54,3687,76.4,0,6771,109.9,106.3,13.1,16.5,626,60941127.92708,0.54,38.8,54.1,3629,76.6,0,6809,109.7,106.1,13,16.7,626,60941127.9375,0.54,38.9,54,3686,76.8,0,6889,109.9,106.4,13.2,16.4,633,61741127.94792,0.54,38.9,54,3696,76.7,0,6862,110,106.3,12.9,16.5,634,61941127.95833,0.54,38.8,54.1,3674,76.8,0,6971,109.7,105.9,12.9,16.6,643,62641127.96875,0.54,38.7,54,3618,76.7,0,6858,109.5,105.9,13.1,16.6,633,61941127.97917,0.54,38.9,54,3641,76.8,0,6934,108.9,105.5,13,16.7,627,61341127.98958,0.54,38.9,54,3674,76.7,0,6858,108.9,105.5,13,16.6,633,61741128,0.55,38.9,54,3617,76.8,0,6849,108.8,105.3,12.9,16.7,629,61441128.01042,0.54,38.8,53.9,3669,76.9,0,6915,108.8,105.1,12.9,16.5,626,61141128.02083,0.54,39,54,3664,76.9,0,6924,108.5,105.1,12.9,16.5,631,61541128.03125,0.54,38.9,54,3637,76.8,0,6865,108.5,104.8,13,16.8,626,61141128.04167,0.53,39,54,3645,76.9,0,6933,108.1,104.5,13,16.7,619,60441128.05208,0.54,38.9,54.1,3605,76.8,0,6889,108.3,104.6,13.1,16.7,622,60741128.0625,0.53,38.9,54,3656,76.8,0,6858,108.5,104.8,13,16.5,620,60641128.07292,0.54,38.9,54,3599,76.7,0,6872,108.2,104.5,13.1,16.6,620,60441128.08333,0.54,38.8,54,3558,76.6,0,6858,107.7,104.4,13.1,16.4,617,60341128.09375,0.53,38.8,53.9,3577,76.6,0,6948,107.9,104.1,13,16.5,612,59741128.10417,0.54,38.9,53.9,3608,76.5,0,6986,107.5,103.9,13,16.6,611,59841128.11458,0.53,38.8,53.9,3580,76.6,0,6863,107.7,104.1,13,16.6,606,59341128.125,0.54,38.8,53.8,3528,76.4,0,6843,107.5,104,13,16.5,605,59541128.13542,0.53,38.8,53.8,3575,76.4,0,6888,107.4,103.7,13,16.6,604,59041128.14583,0.54,38.9,53.8,3576,76.3,0,6827,107.2,103.6,13,16.4,604,59141128.15625,0.53,38.8,53.7,3591,76.2,0,6818,106.8,103.1,12.9,16.6,599,58741128.16667,0.54,38.8,53.7,3546,76.4,0,6848,106.9,103.3,13,16.6,599,58541128.17708,0.54,38.8,53.7,3578,76.4,0,6911,106.5,103,13,16.8,604,59241128.1875,0.53,38.9,53.8,3602,76.3,0,6920,106.2,103,13,16.6,606,59341128.19792,0.53,38.8,53.8,3572,76.2,0,6795,106.7,102.9,13.2,16.7,600,58741128.20833,0.54,38.8,53.7,3516,76.1,0,6884,106.5,103.3,13,16.6,592,58141128.21875,0.53,38.8,53.7,3623,76.2,0,6934,106.2,103,13,16.7,605,59241128.22917,0.53,38.7,53.7,3572,76.1,0,6938,106.4,103,13.3,16.6,604,59041128.23958,0.53,39,53.8,3641,76,0,6918,106.2,102.6,12.9,16.5,605,59141128.25,0.53,38.8,53.8,3599,76.1,0,6880,106.5,103,13.1,16.7,605,59241128.26042,0.53,38.8,53.8,3648,76.1,0,6923,106.1,102.5,13.1,16.6,611,59741128.27083,0.53,38.9,54,3641,76.2,0,6898,106.3,102.5,13.3,16.7,621,60441128.28125,0.54,38.9,53.9,3614,76.3,0,6829,106.5,102.8,13,16.8,615,59941128.29167,0.53,38.8,53.9,3638,76.3,0,6874,105.6,102.2,12.9,16.4,617,60241128.30208,0.54,38.9,53.8,3734,76.6,0,6870,106.1,102.3,13.1,16.6,631,61641128.3125,0.55,38.7,54.2,3803,76.7,0,6854,107.2,103.2,13,16.5,690,66641128.32292,0.55,38.8,54.2,3788,76.9,0,6866,106.4,102.2,13,16.6,672,65241128.33333,0.54,38.9,54.3,3798,76.9,0,6887,111.7,107.7,13.1,16.6,672,65241128.34375,0.54,38.7,54.3,3626,76.9,0,6870,111.2,107.7,13,16.7,641,62241128.35417,0.55,38.8,54.3,3539,77,0,6902,111.1,107.5,12.9,16.6,633,61641128.36458,0.56,38.8,54.3,3581,78.2,0,6848,108.6,105.5,13.1,16.8,650,63741128.375,0.54,39.1,54.5,3629,77.4,0,6851,111.6,108,13,16.5,643,62541128.38542,0.55,38.8,54.4,3614,77.3,0,6933,111.7,108,13,16.6,651,63241128.39583,0.55,38.9,54.5,3614,77.4,0,6821,111.8,108.5,12.8,16.6,660,64041128.40625,0.55,38.9,54.5,3682,77.7,0,6921,111.8,108.1,13,16.5,670,65041128.41667,0.56,38.8,54.6,3632,77.9,0,6840,111.9,108.1,13,16.6,678,65741128.42708,0.56,38.9,54.6,3686,78.1,0,6911,111.7,108.2,13,16.4,689,66841128.4375,0.56,38.8,54.7,3695,78.2,0,6847,111.7,107.9,12.9,16.3,693,67141128.44792,0.56,38.8,54.6,3663,78.3,0,6874,112,108.4,13.1,16.8,692,67141128.45833,0.56,38.8,54.8,3697,78.2,0,6833,112,108.5,12.9,16.4,701,67941128.46875,0.56,38.8,54.8,3712,78.2,0,6876,112.1,108.3,12.9,16.5,697,67441128.47917,0.56,38.9,54.8,3724,78.2,0,6815,111.7,108,13,16.5,695,67341128.48958,0.56,38.9,54.8,3701,78.3,0,6857,111.6,107.8,13,16.5,706,68241128.5,0.57,38.9,54.8,3709,78.4,0,6890,111.5,107.7,13.1,16.4,707,68541128.51042,0.57,38.8,54.8,3696,78.5,0,6974,111.2,107.4,12.8,16.5,710,68841128.52083,0.56,38.9,54.8,3754,78.5,0,6819,111.5,107.7,13,16.7,711,68841128.53125,0.57,38.9,54.9,3727,78.8,0,6858,111.1,107.2,13.1,16.8,717,69541128.54167,0.58,38.9,54.9,3711,79,0,6964,111,107.2,12.9,16.3,732,70941128.55208,0.58,38.8,55,3731,79,0,6956,110.7,106.9,13,16.8,739,71541128.5625,0.58,38.9,55,3757,79.2,0,6922,110.9,107,12.9,16.4,738,71441128.57292,0.58,38.9,55,3787,79.2,0,6830,110.4,106.8,13.1,16.7,749,72341128.58333,0.59,38.9,55.1,3757,79.5,0,6992,110.3,106.5,12.9,16.7,756,73141128.59375,0.58,38.9,55.1,3761,79.6,0,6908,110.2,106.5,13,16.4,754,73041128.60417,0.58,38.8,55.1,3757,79.5,0,6914,109.9,106.2,13,16.7,753,72941128.61458,0.58,38.8,55,3745,79.5,0,6893,110.2,106.2,12.9,16.6,749,72441128.625,0.59,38.9,55.2,3797,79.9,0,6908,109.9,106.1,12.9,16.6,777,75041128.63542,0.62,39,55.3,3837,81.9,0,6912,110.1,106.1,13.2,16.7,815,79141128.64583,0.59,39,55.4,3788,80.2,0,6836,109.7,106,13,16.6,778,75341128.65625,0.62,39.1,55.1,4478,79.8,0,6866,113.6,108.8,12.9,16.6,945,90441128.66667,0.62,38.7,54.7,4156,80.3,0,6964,109.2,104.5,12.9,16.5,868,83741128.67708,0.61,38.8,55.2,4013,80.2,0,6881,109.3,104.9,12.9,16.5,849,82141128.6875,0.62,38.8,55.5,3963,80.4,0,6880,109.1,104.8,12.9,16.5,865,83241128.69792,0.6,38.8,55.5,3920,80,0,6873,108.6,104.4,12.9,16.6,843,81141128.70833,0.6,38.8,55.3,3900,79.8,0,6941,108.2,104.1,13,16.5,827,79641128.71875,0.59,38.9,55.4,3935,79.7,0,6874,108,104.1,13,16.7,817,78841128.72917,0.61,38.9,55.5,3945,80.4,0,6873,108.2,104.1,12.9,16.5,842,81041128.73958,0.62,38.9,55.6,3989,80.7,0,6885,108.4,104.3,13,16.5,883,84741128.75,0.63,38.9,55.8,3993,81.1,0,6858,108.4,104.1,13.1,16.6,906,86741128.76042,0.62,38.8,55.7,3935,80,0,6810,108,103.5,13.1,16.5,874,83641128.77083,0.61,38.8,55.4,3798,79.3,0,6914,106.6,102.7,13,16.8,809,77741128.78125,0.58,38.9,55.2,3873,79.1,0,6797,106.5,102.4,13,16.7,780,75041128.79167,0.58,38.9,55.1,3817,78.6,0,6843,106.2,102.2,13,16.4,765,73641128.80208,0.56,38.7,55,3794,78.4,0,6856,105.7,101.7,13,16.6,740,71341128.8125,0.57,38.8,54.9,3685,78,0,6890,105.3,101.5,13,16.8,713,68941128.82292,0.56,38.8,54.8,3704,77.6,0,6873,104.8,101,12.9,16.6,697,67341128.83333,0.55,38.9,54.8,3731,77.5,0,6893,104.5,100.9,13,16.6,695,67141128.84375,0.55,38.8,54.7,3652,77.5,0,6865,104.4,100.8,12.9,16.4,675,65441128.85417,0.56,38.8,54.6,3606,77.5,0,6833,110.1,106.4,13,16.6,679,65741128.86458,0.55,38.8,54.6,3652,77.6,0,6887,110.1,106.4,13.1,16.7,672,65141128.875,0.56,38.8,54.6,3632,77.6,0,6880,109.9,106.4,13.1,16.3,680,65941128.88542,0.55,38.8,54.7,3650,77.7,0,6881,109.5,105.8,13,16.6,677,65641128.89583,0.55,38.8,54.6,3644,77.6,0,6830,109.3,105.6,13.1,16.5,671,65041128.90625,0.55,38.8,54.5,3656,77.6,0,6865,109.2,105.6,13.1,16.8,669,65041128.91667,0.55,38.9,54.5,3642,77.5,0,6856,109.3,105.4,13,16.6,659,63941128.92708,0.54,38.8,54.4,3609,77.3,0,6885,108.8,105.1,12.8,16.5,647,62741128.9375,0.54,38.9,54.3,3572,77,0,6933,108.4,105,13,16.7,627,61041128.94792,0.53,38.9,54.3,3640,76.9,0,6857,108.1,104.6,13,16.5,631,61441128.95833,0.54,38.9,54.3,3561,77,0,6879,107.9,104.4,13,16.6,631,61441128.96875,0.54,38.8,54.3,3607,76.9,0,6899,107.9,104.5,12.9,16.8,631,61341128.97917,0.54,38.9,54.3,3617,77,0,6887,107.6,104.1,13.1,16.7,633,61641128.98958,0.54,38.9,54.3,3545,77,0,6911,107.6,104,13,16.6,626,61041129,0.54,38.9,54.3,3622,77.1,0,6908,107.6,104.1,12.8,16.7,636,62041129.01042,0.55,38.8,54.3,3566,77.1,0,6919,107.1,103.7,13,16.4,641,62141129.02083,0.54,38.9,54.3,3655,77,0,6888,107.1,103.6,13,16.7,642,62541129.03125,0.55,38.9,54.4,3647,77.1,0,6816,107.2,103.6,13,16.8,653,63341129.04167,0.54,38.8,54.3,3611,77.1,0,7008,106.8,103.3,13,16.8,642,62541129.05208,0.55,38.8,54.3,3572,77.1,0,6800,106.6,103.1,12.9,16.3,647,62841129.0625,0.54,38.9,54.3,3607,77.1,0,6881,106.5,102.9,12.9,16.6,634,61841129.07292,0.54,38.9,54.3,3580,77,0,6857,106.6,102.8,13,16.5,631,61641129.08333,0.54,38.8,54.3,3585,77.1,0,6835,106.3,102.7,13,16.7,639,62041129.09375,0.54,38.8,54.3,3602,77.1,0,6957,105.9,102.4,12.9,16.5,642,62541129.10417,0.55,38.8,54.3,3606,77.1,0,6812,106.3,102.7,13,16.6,649,63141129.11458,0.55,38.8,54.3,3629,77.1,0,6873,106.1,102.3,13.1,16.7,646,62841129.125,0.54,38.8,54.3,3608,77.1,0,6837,105.8,102,13.2,16.9,639,62241129.13542,0.54,38.8,54.3,3592,77.1,0,6920,105.7,102.1,13,16.7,638,62041129.14583,0.53,38.8,54.3,3633,77.1,0,6903,105.5,102.1,13,16.5,635,61841129.15625,0.54,38.9,54.2,3625,77.1,0,6827,105.5,102,13,16.5,639,62241129.16667,0.55,38.8,54.3,3626,77.1,0,6872,105.5,101.9,13,16.6,647,62941129.17708,0.54,38.8,54.3,3703,77,0,6829,105.3,101.5,13.1,16.7,655,63641129.1875,0.54,38.8,54.3,3640,77,0,6935,105.3,101.8,12.8,16.7,648,63041129.19792,0.54,38.9,54.2,3648,77,0,6881,105.3,101.7,12.9,16.5,641,62441129.20833,0.54,38.9,54.3,3668,77,0,6899,105,101.1,12.9,16.5,648,63041129.21875,0.55,38.9,54.2,3724,77.1,0,6857,104.9,101.1,13,16.6,665,64641129.22917,0.55,38.8,54.3,3724,77.1,0,6877,105,101.2,13,16.4,672,65141129.23958,0.55,38.8,54.3,3584,77,0,6920,104.8,101.2,13.2,16.5,650,63041129.25,0.54,38.8,54.4,3668,76.9,0,6893,104.5,100.9,12.9,16.4,656,63641129.26042,0.54,38.9,54.1,3622,76.9,0,6933,111.8,107.9,13.1,16.6,631,61441129.27083,0.54,39,54.2,3610,76.8,0,6900,111.3,107.9,13,16.5,631,61541129.28125,0.54,38.9,54.2,3674,76.9,0,6892,111.1,107.4,13,16.4,640,62241129.29167,0.55,38.9,54.2,4163,77.4,0,8474,112,107.5,14.2,19.6,739,72141129.30208,0.57,39.2,54.1,4343,77.2,0,6361,112.2,107.4,12,15.1,780,75741129.3125,0.59,39,54.5,4313,77,0,6415,112.1,107.2,11.9,15,840,80841129.32292,0.6,38.7,54.5,4252,77,0,6406,111.8,107,11.9,15,857,82241129.33333,0.59,38.8,54.4,4253,77,0,6325,112,106.9,11.9,14.9,838,80741129.34375,0.59,38.8,54.4,4352,77,0,6359,112.1,107.2,12,15.1,850,81741129.35417,0.6,38.9,54.5,4291,77.2,0,6331,111.7,106.7,11.9,14.8,847,81441129.36458,0.6,38.9,54.5,4408,77.4,0,6351,111.5,106.4,11.9,15,872,83641129.375,0.59,38.7,54.3,4301,77.5,0,6347,111.4,106.6,11.9,15,843,81441129.38542,0.58,38.9,54.5,4364,77.6,0,6321,111.9,107.2,11.9,14.9,829,80041129.39583,0.58,38.8,54.6,4329,77.5,0,6363,112,107.6,11.9,14.9,836,80741129.40625,0.58,38.9,54.7,4387,77.6,0,6299,112.4,107.6,11.7,14.8,860,82641129.41667,0.58,39,54.6,4403,77.6,0,6333,112.6,107.9,11.9,14.8,857,82341129.42708,0.6,38.9,54.8,4374,77.8,0,6339,112.6,107.8,11.8,14.9,883,84841129.4375,0.6,38.9,54.7,4337,77.8,0,6245,112.6,107.6,11.8,14.8,875,84041129.44792,0.61,38.9,54.7,4296,77.9,0,6332,112.6,107.7,11.8,14.8,874,84041129.45833,0.6,38.9,54.7,4415,77.9,0,6308,112.5,107.4,11.9,14.8,891,85441129.46875,0.61,38.9,54.7,4367,78.2,0,6341,112.6,108,11.9,14.8,898,86141129.47917,0.61,38.8,54.7,4368,78.3,0,6362,112.8,107.7,11.9,15,907,86941129.48958,0.62,39.2,54.8,4524,78.4,0,6347,113.7,108.2,11.8,14.9,940,89841129.5,0.63,38.8,54.9,4539,78.4,0,6344,113.2,107.9,11.8,14.8,976,92441129.51042,0.63,38.9,54.9,4606,78.7,0,6364,113.5,108.1,11.9,14.9,999,94541129.52083,0.64,38.8,55,4580,78.8,0,6317,113.3,107.7,11.8,14.9,1018,96141129.53125,0.64,38.9,55.1,4688,79.2,0,6253,113.4,107.9,11.7,14.9,1036,97841129.54167,0.64,38.8,55,4702,79.2,0,6310,113.2,107.7,11.8,14.9,1049,98641129.55208,0.63,38.7,55.1,4455,79.2,0,6314,112.7,107.6,11.8,14.8,986,93441129.5625,0.63,39,55.2,4628,79.4,0,6292,113.2,107.8,11.8,15,1007,95441129.57292,0.65,39.1,55.3,4610,79.5,0,6293,113.3,107.8,11.8,15,1034,97741129.58333,0.65,39,55.3,4719,79.7,0,6356,113.4,107.5,11.9,14.9,1072,100741129.59375,0.66,38.9,55.2,4688,80.1,0,6274,113.1,107.2,11.8,14.9,1096,102741129.60417,0.66,38.8,55.4,4718,80.3,0,6426,113,107.1,11.9,14.8,1111,104241129.61458,0.66,38.9,55.3,4749,79.7,0,6313,112.7,106.8,11.8,14.8,1109,103641129.625,0.67,38.9,55.3,4741,80.2,0,6394,112.6,107,11.8,15,1121,104741129.63542,0.67,38.9,55.4,4764,79.9,0,6332,112.5,106.8,11.9,14.9,1127,105141129.64583,0.65,38.6,55.2,4667,80.2,0,7136,111.9,106.1,12.9,16.7,1083,101141129.65625,0.65,38.9,55.3,4733,80.6,0,7171,112.2,106.5,12.7,16.6,1096,102441129.66667,0.67,39,55.3,4771,80.7,0,7092,112.2,106.2,12.8,16.8,1123,104741129.67708,0.66,38.7,55.4,4660,80.5,0,7288,111.7,106.2,12.9,16.6,1098,102441129.6875,0.66,38.8,55.3,4630,80.6,0,7190,111.5,106.1,12.7,16.9,1084,101441129.69792,0.65,38.8,55.3,4603,80.3,0,7145,111,105.4,12.8,16.9,1061,99341129.70833,0.64,38.8,55.3,4529,80.3,0,7212,110.8,105.4,12.8,16.6,1026,96641129.71875,0.64,38.9,55.3,4550,80.5,0,7234,110.8,105.5,12.7,16.6,1027,96841129.72917,0.64,38.8,55.4,4542,80.6,0,7178,111,105.7,12.9,16.8,1036,97341129.73958,0.64,38.9,55.4,4490,80.4,0,7270,110.1,105.1,12.9,16.8,1019,96041129.75,0.63,38.8,55.3,4448,80,0,7249,110.1,104.8,12.9,17,996,94041129.76042,0.63,38.9,55.3,4535,80.3,0,7223,109.9,104.6,12.8,16.9,997,94241129.77083,0.64,38.8,55.3,4415,80.5,0,7139,109.8,104.5,13,17,1006,95141129.78125,0.59,38.7,55.1,4310,78.4,0,7173,108.5,103.6,12.9,16.6,896,85141129.79167,0.58,38.7,54.7,4118,77.2,0,7163,107.5,102.7,12.7,16.6,814,77941129.80208,0.56,38.7,54.4,4031,76.7,0,7131,107,102.4,12.7,16.6,759,72841129.8125,0.55,38.7,54.2,3983,76,0,7133,106.2,101.8,12.9,16.7,720,69041129.82292,0.53,38.7,54,3929,75.2,0,7198,105.5,101.4,12.9,16.9,674,64841129.83333,0.51,38.7,53.6,3885,74.4,0,7220,104.9,101.1,12.9,16.8,628,60741129.84375,0.51,38.8,53.5,3851,74.1,0,7160,110.9,106.6,12.9,16.8,613,59341129.85417,0.5,38.7,53.7,3704,74.2,0,7204,109,105.5,12.9,16.9,593,57241129.86458,0.51,38.8,53.6,3806,74,0,7207,110.6,106.4,12.7,16.7,600,58041129.875,0.51,38.8,53.6,3826,74,0,7183,110,106.2,13,16.7,606,58541129.88542,0.51,38.9,53.5,3812,73.9,0,7178,109.6,105.7,12.9,16.8,599,57941129.89583,0.51,38.8,53.3,3726,73.5,0,7196,109.6,105.3,12.9,17,583,56541129.90625,0.5,38.7,53.2,3708,73.2,0,7271,109.1,105.2,12.9,17,567,55041129.91667,0.5,38.8,53.2,3731,73.3,0,7169,109,104.9,12.9,16.7,565,54841129.92708,0.48,39,53.2,3788,73.3,0,7208,108.3,104.8,12.9,16.8,552,53741129.9375,0.49,38.9,53.1,3728,73.3,0,7136,108.5,104.5,13,16.9,547,53341129.94792,0.49,38.7,53.1,3704,73.3,0,7136,108.1,104.5,12.7,16.8,549,53441129.95833,0.5,38.9,53.2,3761,73.6,0,7238,108.3,104.3,12.9,16.8,566,55141129.96875,0.5,38.8,53.2,3726,73.6,0,7234,108.1,104.6,12.9,16.8,563,54741129.97917,0.49,38.9,53.2,3787,73.7,0,7187,107.9,104.3,12.9,16.7,568,55241129.98958,0.5,38.8,53.2,3727,73.8,0,7176,108.1,104.4,12.8,16.7,570,55441130,0.51,39,53.2,3746,73.9,0,7226,107.9,104,12.9,16.7,574,55941130.01042,0.5,38.8,53.3,3766,74,0,7120,107.7,104,12.8,16.5,581,56441130.02083,0.5,39,53.3,3836,74,0,7143,107.6,103.5,12.7,16.7,586,56941130.03125,0.5,39.1,53.3,3857,74.1,0,7144,107.3,103,12.9,16.9,586,56941130.04167,0.51,39,53.3,3945,74,0,7184,107.4,103.2,12.9,16.6,605,58641130.05208,0.51,38.7,53.2,3812,73.9,0,7139,107.2,103.3,13,16.8,591,57341130.0625,0.5,38.9,53.2,3787,73.8,0,7120,107,102.8,13,16.8,577,56141130.07292,0.5,38.8,53.2,3750,73.6,0,7121,106.4,102.5,12.8,16.8,574,55741130.08333,0.5,38.9,53.2,3697,73.4,0,7159,106.5,102.4,12.8,16.9,556,54141130.09375,0.5,38.9,53.1,3735,73.4,0,7132,106.2,102.5,12.7,16.9,556,54241130.10417,0.49,38.9,53.2,3731,73.5,0,7139,106.1,102.2,13.1,16.9,557,54141130.11458,0.49,38.9,53.2,3787,73.4,0,7100,105.9,102.1,13,16.9,559,54441130.125,0.49,38.8,53,3701,73.4,0,7208,105.9,102,13.1,16.6,547,53341130.13542,0.5,38.8,53.2,3700,73.4,0,7173,105.7,101.9,13,16.9,555,54041130.14583,0.5,38.8,53.1,3696,73.3,0,7159,106.1,102.1,12.9,16.6,552,53741130.15625,0.5,38.8,53.1,3711,73.3,0,7136,105.9,102,13,16.8,555,54141130.16667,0.49,38.8,53.2,3697,73.2,0,7152,105.3,101.6,13,16.7,550,53741130.17708,0.5,38.9,53,3758,73.3,0,7159,105.2,101.1,12.9,16.8,555,54141130.1875,0.5,38.8,53.2,3717,73.2,0,7114,105.1,101.5,12.8,16.7,562,54541130.19792,0.49,38.8,53,3727,73,0,7190,104.9,100.9,13,16.9,547,53341130.20833,0.49,38.8,52.9,3702,73,0,7186,104.7,100.9,12.8,16.9,541,52741130.21875,0.49,38.7,52.9,3695,72.8,0,7163,104.9,101,12.9,16.6,537,52341130.22917,0.48,38.8,53,3731,72.5,0,7114,104.5,100.9,12.9,16.8,538,52341130.23958,0.48,38.8,53.1,3606,72.5,0,7196,104.2,100.9,12.8,16.6,529,51541130.25,0.48,38.9,53.2,3681,72.6,0,7139,104.3,100.5,12.9,16.9,538,52341130.26042,0.49,38.8,53.1,3742,72.6,0,7163,111.7,108,13.1,16.8,558,54241130.27083,0.49,38.8,53.2,3735,72.5,0,7254,111.3,107.5,12.8,16.6,550,53441130.28125,0.48,38.9,53.1,3701,72.5,0,7160,110.9,107.3,12.9,16.9,535,52041130.29167,0.48,38.7,53.2,3614,72.4,0,7171,110.8,107.2,12.9,16.8,533,51841130.30208,0.49,38.9,53,3731,72.5,0,7128,110.9,107.1,12.8,16.8,540,52541130.3125,0.49,38.9,53.3,3782,72.4,0,7127,111.1,107.3,12.8,16.7,566,54741130.32292,0.49,38.8,53.2,3720,72.7,0,7137,110.8,107,12.9,16.9,561,54441130.33333,0.5,38.8,53.3,3757,72.9,0,7196,110.7,107,12.9,16.7,572,55441130.34375,0.5,38.9,53.3,3836,73.3,0,7193,111.2,107.3,13,16.9,584,56641130.35417,0.51,39.1,53.5,4031,74,0,7159,111,106.9,12.9,16.9,622,60341130.36458,0.51,39.4,53.7,4376,74.4,0,7163,112.7,107.7,12.9,17,675,65141130.375,0.52,38.5,53.7,3967,74.9,0,7121,109.7,105.7,12.8,16.7,674,64941130.38542,0.54,38.8,53.9,3983,75.3,0,7153,111.4,107.3,12.8,16.8,686,66041130.39583,0.53,38.8,53.9,4001,75.6,0,7113,111.8,107.8,12.9,17,679,65441130.40625,0.54,39.2,53.9,4192,76.2,0,7144,112,107.5,12.9,16.6,703,68141130.41667,0.55,38.9,54.2,4139,76.6,0,7137,113,108,13.1,16.8,745,71841130.42708,0.57,39.1,54.4,4204,77.3,0,7130,112.9,107.9,12.9,16.8,779,75041130.4375,0.58,39,54.5,4325,77.9,0,7163,113.2,108.2,12.8,16.9,833,79441130.44792,0.59,39,54.6,4446,78.2,0,7246,113.2,108,12.9,16.9,874,83641130.45833,0.59,39,54.4,4590,78.5,0,7160,112.4,107,12.9,16.6,891,85441130.46875,0.58,38.8,54.4,4493,78.8,0,7136,111.2,106.2,12.9,16.8,866,83241130.47917,0.6,39,54.5,4452,78.9,0,7175,111.9,106.7,12.7,16.6,889,85241130.48958,0.6,38.9,54.6,4477,79.4,0,7147,109.8,104.7,12.9,16.8,903,86641130.5,0.62,38.9,54.6,4538,79.5,0,7209,108.1,103,12.8,16.9,938,89541130.51042,0.62,38.9,54.7,4603,79.6,0,7250,108.5,102.8,12.9,17,957,91141130.52083,0.61,38.9,54.7,4595,79.4,0,7084,108.4,102.8,13,17,951,90441130.53125,0.61,38.8,54.5,4481,79.3,0,7143,108.9,103.2,12.8,16.7,923,87741130.54167,0.62,38.9,54.7,4478,79.4,0,7107,108.9,103.4,12.8,16.7,929,88641130.55208,0.62,39,54.8,4637,79.8,0,7184,109.1,104,12.7,16.6,967,92241130.5625,0.64,39.2,55,4784,80.4,0,7162,110.1,104.3,12.7,16.5,1041,98441130.57292,0.64,39,55.1,4927,80.5,0,7178,109.6,103.8,12.8,16.7,1085,101741130.58333,0.64,38.8,55.2,4708,80.8,0,7211,109.8,104,12.8,16.6,1069,100241130.59375,0.65,38.9,55.2,4681,80.8,0,7133,109.6,104,12.7,16.8,1073,100741130.60417,0.66,38.8,55.1,4652,81,0,7170,109.4,103.5,12.7,17,1070,100841130.61458,0.65,38.8,55.1,4658,80.3,0,7144,108.8,103.1,12.8,16.7,1055,99041130.625,0.63,38.8,55,4613,79.7,0,7310,108.6,102.8,12.8,16.8,1008,94941130.63542,0.63,38.8,54.9,4520,80,0,7089,108.6,102.8,12.9,16.6,976,92741130.64583,0.62,38.8,54.9,4555,79.5,0,7145,107.1,101.8,12.9,16.5,971,92041130.65625,0.63,38.7,54.8,4352,79.6,0,7069,111.7,106.6,12.8,16.7,944,89941130.66667,0.61,38.8,54.7,4448,79.3,0,7167,111.3,106.3,12.7,16.6,918,87841130.67708,0.62,38.9,54.9,4470,79.6,0,7114,111.2,105.8,12.6,16.4,938,89441130.6875,0.62,38.9,54.9,4487,79.7,0,7099,110.6,105.4,12.8,16.6,947,90341130.69792,0.62,39,54.8,4613,79.7,0,7059,110.5,105.3,12.7,16.6,962,91641130.70833,0.62,38.8,54.8,4463,79.6,0,7049,110.4,105,12.8,16.7,946,90041130.71875,0.63,39.1,54.8,4594,80.2,0,7163,110.3,105.3,12.6,16.6,969,92441130.72917,0.63,38.9,54.9,4639,80.1,0,7053,110.8,105.2,12.8,16.5,1000,94741130.73958,0.65,39,55.1,4644,80.4,0,7118,110.4,105.2,12.7,16.6,1047,98541130.75,0.65,38.9,55,4719,80.4,0,7118,110.3,105,12.8,16.5,1058,99641130.76042,0.64,38.7,55.1,4629,80.1,0,7115,110.1,104.3,12.7,16.8,1034,97441130.77083,0.65,38.9,55,4647,80.1,0,7086,110,104.8,12.9,16.9,1046,98441130.78125,0.64,38.8,55.1,4643,80,0,7096,109.8,104.1,12.9,16.4,1037,97641130.79167,0.64,38.9,55,4584,80.1,0,7076,109.3,104,12.8,16.4,1017,95941130.80208,0.64,38.8,55.1,4580,80.1,0,7054,109.6,103.9,12.9,16.5,1031,97141130.8125,0.64,38.8,55,4547,80,0,7066,109.4,104.3,12.6,16.4,1004,95041130.82292,0.64,38.8,55.1,4505,79.9,0,7104,109.1,103.6,12.8,16.5,1003,94741130.83333,0.63,38.7,55,4478,79.9,0,7130,108.7,103.6,12.7,16.5,976,92441130.84375,0.62,38.9,55,4448,79.9,0,7129,108.2,103.2,12.7,16.6,950,90441130.85417,0.62,38.8,54.9,4373,79.8,0,7109,108.6,103,12.7,16.6,931,88941130.86458,0.61,38.8,54.9,4307,79.5,0,7130,107.7,102.9,12.9,16.7,900,86141130.875,0.61,38.9,54.8,4333,79.4,0,7163,107.7,102.8,12.7,16.5,884,84841130.88542,0.6,38.8,54.8,4226,79.1,0,7051,107,102.2,12.8,16.5,868,83341130.89583,0.59,38.8,54.6,4193,79,0,7099,106.8,102.2,12.8,16.6,837,80641130.90625,0.59,38.7,54.5,4172,78.8,0,7053,106.2,101.6,12.8,16.5,826,79741130.91667,0.59,38.9,54.5,4144,78.7,0,7106,106.2,101.4,12.9,16.5,807,77941130.92708,0.59,38.9,54.4,4141,78.7,0,7089,105.8,101.2,12.7,16.5,796,76941130.9375,0.58,39,54.3,4238,78.5,0,7054,105.9,101.2,12.7,16.4,799,77341130.94792,0.58,38.8,54.4,4133,78.6,0,7085,109.3,104.7,12.7,16.7,790,76441130.95833,0.58,38.9,54.3,4148,78.5,0,7073,109.6,104.9,12.8,16.5,782,75641130.96875,0.57,38.8,54.3,4152,78.3,0,7084,109.3,104.8,12.8,16.6,773,74741130.97917,0.57,38.9,54.2,4100,78.3,0,7057,108.9,104.3,12.6,16.7,764,73941130.98958,0.58,39,54.1,4077,78.1,0,7114,108.6,104,12.6,16.5,756,73341131,0.57,38.8,54.2,4031,78.1,0,7102,108.6,104.2,12.8,16.6,749,72641131.01042,0.56,38.9,54.2,4097,78.1,0,7037,108,103.6,12.8,16.7,747,72241131.02083,0.57,38.8,54.1,4013,78.1,0,7068,108.1,103.5,12.7,16.6,745,72241131.03125,0.57,38.8,54.1,4054,78.2,0,7103,108,103.7,12.6,16.5,754,73041131.04167,0.57,38.9,54.3,4130,78.4,0,7069,108,103.7,12.7,16.4,769,74441131.05208,0.58,38.9,54.4,4172,78.7,0,7046,108.2,103.5,12.8,16.5,794,76741131.0625,0.59,38.8,54.6,4136,78.9,0,7031,108.3,104,12.7,16.6,815,78741131.07292,0.57,38.7,54.3,3968,77.4,0,7044,107.4,103.4,12.7,16.4,745,71641131.08333,0.54,38.8,53.9,3961,76.6,0,7008,106.7,102.4,12.7,16.6,691,66841131.09375,0.54,38.8,53.7,3869,75.9,0,7094,106.5,102.3,12.8,16.8,651,63241131.10417,0.52,38.9,53.5,3923,75.6,0,7034,105.5,101.6,12.8,16.4,636,61841131.11458,0.53,38.8,53.5,3862,75.4,0,7068,105.4,101.6,12.6,16.5,635,61641131.125,0.53,38.8,53.6,3806,75.4,0,7049,105.4,101.3,12.7,16.4,631,61241131.13542,0.53,38.8,53.5,3813,75.6,0,7058,105.3,101.4,12.8,16.3,630,61241131.14583,0.53,38.9,53.6,3878,75.6,0,7073,105.3,101.1,12.8,16.6,637,61941131.15625,0.53,38.8,53.5,3896,75.7,0,7106,112,108.3,12.7,16.4,645,62641131.16667,0.53,38.8,53.6,3906,75.6,0,7036,112,107.6,12.8,16.5,649,63041131.17708,0.52,39,53.5,4042,75.5,0,7046,112,107.5,12.9,16.6,653,63341131.1875,0.53,38.8,53.6,3982,75.4,0,7053,111.7,107.4,12.7,16.6,661,64041131.19792,0.53,38.8,53.5,3982,75.4,0,7104,111.4,107.2,12.8,16.7,655,63441131.20833,0.53,38.8,53.5,3948,75.4,0,7051,111.5,107.3,12.8,16.7,651,63241131.21875,0.53,38.9,53.5,4173,75.4,0,6998,111.7,107.3,12.7,16.6,678,65741131.22917,0.53,38.8,53.5,4027,75.5,0,7067,111.4,106.9,12.8,16.7,669,64841131.23958,0.54,39,53.6,4081,75.3,0,7043,111,106.6,12.8,16.6,679,65741131.25,0.53,38.9,53.5,4027,75.3,0,7121,110.8,106.5,12.8,16.5,666,64541131.26042,0.53,38.9,53.5,4049,75.2,0,7039,111.1,106.8,12.6,16.6,671,65041131.27083,0.53,38.8,53.7,4088,75.1,0,7083,110.8,106.3,12.8,16.6,679,65541131.28125,0.53,38.8,53.5,3982,75,0,7064,110.5,106.3,12.6,16.6,649,62941131.29167,0.53,38.9,53.6,3963,74.9,0,7057,110.2,106.2,12.7,16.6,649,62841131.30208,0.53,38.9,53.6,4085,74.9,0,7166,110.4,106,12.7,16.6,671,64841131.3125,0.53,38.9,53.7,4009,74.8,0,7117,110.1,105.9,12.8,16.6,665,64241131.32292,0.53,38.9,53.6,4053,74.8,0,7094,110.4,105.9,12.7,16.5,672,64841131.33333,0.53,38.8,53.6,4044,74.8,0,7054,110.1,105.7,12.6,16.6,668,64441131.34375,0.53,38.9,53.7,4061,75,0,7102,110.2,105.9,13.1,16.8,667,64341131.35417,0.53,38.8,53.8,4026,75,0,7106,109.9,105.6,12.8,16.6,680,65541131.36458,0.53,38.8,53.9,3980,75.1,0,7058,109.8,105.5,12.6,16.6,680,65441131.375,0.54,38.9,53.8,4076,75.4,0,7086,109.8,105.2,12.9,16.5,694,66841131.38542,0.54,39,53.8,4163,75.7,0,7022,110.1,105.4,12.9,16.7,712,68641131.39583,0.53,38.7,53.6,4285,75.8,0,7070,110,105.7,12.7,16.6,719,69541131.40625,0.54,38.8,54.1,4222,76,0,7126,110.1,105.4,12.8,16.7,738,70941131.41667,0.55,38.9,54,4148,76.2,0,7069,109.4,105.1,12.6,16.5,731,70441131.42708,0.56,38.7,54,4043,76.3,0,7061,109.9,105.4,12.8,16.5,733,70541131.4375,0.55,38.7,54.1,4024,76.4,0,7117,109.8,105.2,12.9,16.6,719,69441131.44792,0.55,38.9,54.1,4103,76.7,0,7082,108.7,104.2,12.8,16.6,722,69741131.45833,0.56,38.9,54.1,4193,77,0,7078,108.7,104,12.6,16.5,755,72841131.46875,0.56,39.1,54.1,4307,77.3,0,7097,108.2,103.7,13,16.8,769,74241131.47917,0.55,38.7,54.2,3922,76.7,0,6895,107.7,103.5,13.2,16.8,709,68441131.48958,0.56,38.7,54.2,3799,76.8,0,6911,107.5,103.3,13,16.7,694,66941131.5,0.55,38.8,54.2,3746,76.7,0,6896,106.9,103.1,13.1,16.7,671,64941131.51042,0.55,38.8,54.2,3689,76.9,0,6888,107.1,103.3,13.2,16.5,660,63941131.52083,0.55,39,54.3,3727,77.3,0,6878,106.9,103,13,16.5,669,64941131.53125,0.56,38.9,54.4,3780,77.6,0,6836,106.9,103.3,13.1,16.8,685,66541131.54167,0.56,38.9,54.4,3704,77.7,0,6845,107.1,103.3,13,16.6,675,65541131.55208,0.56,38.8,54.6,3784,77.8,0,6923,107.3,103.2,13,16.6,700,67841131.5625,0.56,38.9,54.6,3814,78,0,6956,107.1,103,13,16.6,708,68441131.57292,0.56,39,54.6,3873,78.1,0,6966,107.1,103.2,13,16.5,721,69841131.58333,0.57,38.9,54.7,3866,78.2,0,6974,107.1,102.8,13,16.7,739,71341131.59375,0.57,39,54.7,3923,78.5,0,6915,107.2,102.9,13,16.9,741,71641131.60417,0.58,38.8,54.7,3821,78.4,0,6903,106.7,102.9,13.1,16.6,741,71541131.61458,0.57,38.9,54.7,3877,78.4,0,6922,106.9,102.9,13,16.5,743,71741131.625,0.58,38.9,54.8,3881,78.6,0,7025,106.7,102.7,12.9,16.5,761,73241131.63542,0.57,39,54.9,3995,78.7,0,6894,106.4,102.4,13.1,16.7,768,74241131.64583,0.58,38.9,54.9,3907,78.8,0,6856,107,102.6,13,16.7,768,73941131.65625,0.59,38.8,54.9,3886,79,0,6829,106.5,102.6,12.9,16.6,779,75141131.66667,0.59,38.8,55,3967,78.9,0,6949,106.8,102.7,13,16.8,803,77341131.67708,0.58,38.8,55,3900,78.7,0,6919,106.6,102.6,13,16.7,782,75341131.6875,0.58,39,55.1,4054,79.1,0,6866,106.9,102.5,13.2,16.6,802,77341131.69792,0.59,38.8,55.2,4053,79.3,0,6896,106.5,102,12.9,16.7,828,79341131.70833,0.59,38.7,55.3,3874,79.6,0,6926,106.2,102.2,13,16.6,805,77341131.71875,0.58,38.8,55.4,4039,79.9,0,6893,106.7,102.3,13.2,16.8,820,78941131.72917,0.6,38.8,55.3,3906,79.9,0,6903,106.3,102.7,13,16.8,820,78741131.73958,0.58,39.1,55.4,4085,79.9,0,6906,106.5,102.1,13.1,16.7,825,79541131.75,0.58,39,55.4,4118,80,0,6949,106.6,102.4,12.8,16.6,827,79441131.76042,0.57,38.8,55,3797,78.4,0,6827,105.2,101.3,13,16.7,749,72141131.77083,0.56,38.8,54.8,3766,77.9,0,6901,110.3,106.5,13.1,16.5,713,68841131.78125,0.56,38.9,54.7,3739,77.8,0,6885,109.8,106,13.1,16.8,698,67541131.79167,0.56,38.8,54.8,3704,77.7,0,6964,110,106.2,13.1,16.7,700,67641131.80208,0.56,38.9,54.8,3731,77.9,0,6895,109.7,106.2,13.1,16.8,707,68341131.8125,0.56,38.9,54.9,3739,78.2,0,6896,109.7,106,12.9,16.8,715,68941131.82292,0.56,38.9,54.8,3722,78.1,0,6863,109.5,105.7,13.1,16.7,712,68741131.83333,0.56,38.8,54.8,3719,78.1,0,6870,109.4,105.4,13,16.5,709,68541131.84375,0.57,38.8,54.8,3681,78.2,0,6865,109.1,105.2,13,16.7,708,68441131.85417,0.56,38.9,54.8,3704,78.2,0,6884,108.8,105.3,13,16.7,702,67941131.86458,0.56,38.7,54.7,3642,78.2,0,6904,108.4,104.9,13,16.8,694,67141131.875,0.56,38.9,54.7,3681,78.3,0,6884,108.6,104.9,13,16.6,687,66741131.88542,0.57,38.9,54.7,3656,78.4,0,6910,108.4,105,12.9,16.6,696,67341131.89583,0.56,38.9,54.7,3701,78.5,0,6878,108.3,104.6,13.2,16.6,693,67141131.90625,0.56,38.9,54.6,3731,78.5,0,6895,108.1,104.1,13,16.4,703,68141131.91667,0.56,38.8,54.8,3685,78.5,0,6895,107.8,104.4,13.1,16.7,698,67541131.92708,0.56,38.8,54.8,3577,78.4,0,6997,108,104.2,12.9,16.7,679,65841131.9375,0.56,38.8,54.8,3614,78.4,0,6903,107.8,103.9,13.1,16.8,690,66941131.94792,0.57,38.8,54.7,3546,78.3,0,6846,107.3,103.6,13.1,16.7,676,65641131.95833,0.56,38.9,54.6,3665,78.1,0,6968,107.3,103.9,13,16.7,675,65541131.96875,0.56,38.8,54.6,3602,78.1,0,6881,106.7,103.3,13.1,16.8,672,65141131.97917,0.55,38.8,54.5,3599,78,0,7069,106.3,102.8,13,16.8,661,64341131.98958,0.55,38.8,54.4,3576,77.9,0,6887,106.3,103,13.1,16.7,655,63741132,0.55,38.8,54.5,3591,77.8,0,6900,106.2,102.8,13.1,16.6,651,63341132.01042,0.55,38.8,54.4,3561,77.7,0,6859,106.2,102.3,13.1,16.7,648,62941132.02083,0.55,38.9,54.4,3572,77.7,0,6923,105.9,102.4,13,16.6,642,62441132.03125,0.55,38.9,54.4,3562,77.7,0,6950,105.9,102.5,13.1,16.3,639,62241132.04167,0.55,38.9,54.4,3576,77.9,0,6881,105.8,102,13,16.6,646,62841132.05208,0.55,38.9,54.4,3622,77.8,0,6878,105.5,102,13.2,16.7,652,63541132.0625,0.55,38.9,54.4,3613,78,0,6887,105.6,102,13,16.7,653,63741132.07292,0.55,38.8,54.5,3580,78.1,0,6884,105.3,101.8,12.9,16.7,648,63141132.08333,0.56,38.9,54.4,3587,78.2,0,6944,105.2,101.6,13.1,16.6,656,64041132.09375,0.57,38.8,54.5,3521,78.1,0,6888,105.3,101.8,12.8,16.8,658,64041132.10417,0.56,38.8,54.4,3512,78,0,6833,105,101.6,13.2,16.5,647,63141132.11458,0.54,38.9,54.4,3575,77.7,0,6947,104.8,101.2,13.1,16.7,635,61941132.125,0.55,38.8,54.3,3500,77.8,0,6872,104.5,101.3,13.1,16.5,626,61341132.13542,0.54,38.8,54.3,3523,77.6,0,6994,104.7,101.1,13,16.7,625,60941132.14583,0.54,39.1,54.4,3617,77.3,0,6902,112.1,108.6,13.1,16.7,627,61041132.15625,0.54,38.9,54.1,3558,77.1,0,6873,111.9,108.3,13,16.4,617,60341132.16667,0.54,38.9,54.4,3531,77,0,6914,111.5,107.6,13.1,16.7,624,60741132.17708,0.54,38.8,54.2,3517,76.9,0,6843,111.2,107.8,13.1,16.7,611,59641132.1875,0.54,38.8,54.2,3461,76.7,0,6851,111,107.2,13,16.6,607,59041132.19792,0.53,38.8,54.1,3527,76.7,0,6890,110.8,107.6,13,16.6,598,58441132.20833,0.53,38.8,54.1,3536,76.7,0,6855,110.8,107.3,13.1,16.7,608,59341132.21875,0.54,38.8,54.1,3516,76.8,0,6881,110.8,107.3,13,16.7,611,59441132.22917,0.53,38.9,54.1,3592,76.8,0,6893,110.5,107,13.1,16.6,618,60141132.23958,0.55,38.8,54.2,3543,76.8,0,6836,110.4,106.9,13,16.4,629,61141132.25,0.53,38.9,54.2,3695,76.9,0,6873,110.4,107,13,16.8,636,61941132.26042,0.54,38.8,54.2,3673,77,0,6925,110.5,106.9,12.9,16.7,645,62741132.27083,0.54,38.8,54.3,3665,77,0,6872,110.3,106.9,13.2,16.8,657,63741132.28125,0.55,38.8,54.3,3671,77.1,0,6873,110.2,106.8,13.1,16.6,658,63841132.29167,0.54,38.7,54.5,3649,77.2,0,6908,110.7,107,13.1,17,664,64241132.30208,0.54,39.1,54.3,3875,77.2,0,6881,110.5,106.5,13.1,16.5,670,65141132.3125,0.55,38.8,54.6,3794,77.3,0,6929,109.9,106.5,13,16.6,704,67941132.32292,0.54,38.9,54.5,3656,77.4,0,6890,109.6,106.1,13.1,16.6,656,63641132.33333,0.54,38.8,54.6,3745,77.4,0,6901,109.7,106,13,16.7,676,65441132.34375,0.54,38.8,54.6,3741,77.6,0,6843,108,104.4,13,16.6,681,65841132.35417,0.55,38.8,54.6,3606,77.5,0,6872,107.9,104.4,12.9,16.7,663,64141132.36458,0.53,38.9,54.6,3818,77.6,0,6896,108,104,13,16.6,679,65741132.375,0.56,38.7,54.6,3557,77.7,0,6824,107.5,103.9,13.2,16.6,666,64541132.38542,0.55,39.1,54.6,3818,77.8,0,6858,107.6,103.9,13.1,16.6,682,66141132.39583,0.54,38.8,54.7,3738,77.8,0,6901,107.5,104.1,12.9,16.7,678,65541132.40625,0.55,38.8,54.6,3671,77.6,0,6921,107.5,103.4,13,16.6,684,66241132.41667,0.54,39,54.6,3846,77.8,0,6895,107.4,103.8,13,16.7,679,65841132.42708,0.55,38.8,54.7,3712,78,0,6914,107.1,103.2,13.1,16.8,688,66541132.4375,0.55,38.9,54.7,3689,78.1,0,6883,107.1,103.5,13.1,16.6,687,66441132.44792,0.56,38.8,54.8,3681,78.4,0,6936,106.9,102.9,12.9,16.5,697,67441132.45833,0.56,38.8,54.9,3710,78.5,0,6934,106.7,103.5,13,16.7,710,68541132.46875,0.55,39.1,54.8,3864,78.5,0,6881,106.9,103,13.1,16.7,711,68841132.47917,0.57,38.9,54.9,3785,78.7,0,6905,106.8,103.1,13,16.8,733,70941132.48958,0.57,39,54.8,3875,78.7,0,6871,106.9,102.8,13,16.8,748,72241132.5,0.59,38.8,54.9,3857,79.4,0,6893,106.8,102.9,13.2,16.7,773,74541132.51042,0.58,38.8,55,3900,79.3,0,6899,107.1,103.1,13.2,16.8,776,74941132.52083,0.59,39,55,3993,79.5,0,6872,106.7,102.5,13,16.6,802,77341132.53125,0.59,39,55.1,4131,79.4,0,6890,106.5,102.5,12.9,16.5,825,79541132.54167,0.59,38.6,55,3831,79.3,0,6824,106.3,102.4,12.9,16.6,785,75641132.55208,0.56,39.1,55,4076,79.1,0,6869,106.1,102.2,12.8,16.4,764,73741132.5625,0.59,39.1,55,3956,79.5,0,6816,106.1,102,12.9,16.6,792,76541132.57292,0.59,38.8,55,4092,79.5,0,6872,106.3,102.2,13,16.5,824,79441132.58333,0.59,38.7,55,3836,79.6,0,6893,105.8,102.2,12.8,16.4,783,75541132.59375,0.57,39,55.1,4013,79.3,0,6965,106.1,101.7,13.1,16.7,783,75341132.60417,0.56,38.6,54.7,3645,76.7,0,6921,104.9,101.4,13.1,16.9,692,66541132.61458,0.53,38.8,54.3,3553,76,0,6873,110.6,107.1,13.2,16.8,619,59841132.625,0.51,38.8,54,3513,75.2,0,6889,110,106.6,13,16.8,582,56541132.63542,0.52,38.8,54.1,3413,74.6,0,6904,109.5,106.1,13,16.6,574,55541132.64583,0.51,38.9,53.9,3482,74.6,0,6958,109.7,106.3,13,16.5,564,54741132.65625,0.51,38.9,54,3531,74.9,0,6941,109.6,105.9,13.1,16.6,570,55341132.66667,0.51,38.7,54,3460,75,0,6918,109.4,106.1,13.2,16.7,572,55541132.67708,0.51,38.9,54.1,3501,75.1,0,6934,109.7,106.2,13.1,16.5,577,56041132.6875,0.52,39,54.1,3591,75.5,0,6953,109.8,106.1,13,16.7,592,57541132.69792,0.53,38.9,54.3,3595,75.9,0,6977,109.9,106.3,12.9,16.6,617,59741132.70833,0.53,38.9,54.3,3639,76.3,0,6833,109.9,106.3,13,16.7,633,61241132.71875,0.54,39.1,54.4,3686,76.4,0,6931,110,106.2,13,16.6,643,62341132.72917,0.54,38.8,54.4,3733,76.4,0,6884,109.6,105.8,13,16.4,659,63841132.73958,0.54,38.9,54.4,3729,76.5,0,6887,109.9,106,13.1,16.7,662,63941132.75,0.54,38.9,54.4,3776,76.9,0,6869,109.7,105.6,13.2,16.7,678,65441132.76042,0.53,38.7,54.4,3701,76.9,0,6855,109.4,105.7,13,16.6,657,63541132.77083,0.54,38.9,54.5,3618,77,0,6915,109.3,106.1,12.9,16.6,643,62341132.78125,0.53,39,54.5,3755,77.2,0,6887,109.4,105.3,12.9,16.7,662,64041132.79167,0.55,38.7,54.5,3607,77.3,0,6919,108.8,105.6,13,16.8,661,64041132.80208,0.54,39.1,54.5,3771,77.4,0,6847,109.1,105.1,13,16.6,658,63941132.8125,0.54,38.7,54.5,3656,77.5,0,6888,108.9,105.2,13.1,16.7,667,64441132.82292,0.53,39,54.6,3754,77.3,0,6940,108.9,105.4,13,16.6,663,64241132.83333,0.54,38.7,54.7,3697,77.5,0,6919,108.7,105.4,13,16.7,671,64741132.84375,0.54,38.8,54.7,3742,77.6,0,6847,108.4,104.7,13.1,16.8,680,65841132.85417,0.53,38.8,54.6,3693,77.4,0,7024,108.3,105,13.1,16.7,658,63741132.86458,0.53,38.8,54.5,3757,77.3,0,6929,108.1,104.5,13,16.6,660,64041132.875,0.53,38.9,54.5,3711,77.3,0,6887,108.1,104.4,13.2,16.9,655,63441132.88542,0.55,39,54.6,3712,77.4,0,6851,107.9,104,13.1,16.6,683,66141132.89583,0.54,38.9,54.5,3668,77.3,0,6919,107.7,104,12.9,16.5,663,64141132.90625,0.55,38.8,54.5,3702,77.3,0,6859,107.6,103.7,12.9,16.6,680,65741132.91667,0.54,38.6,54.5,3704,77,0,6885,107.2,103.7,13.2,16.7,670,64741132.92708,0.55,38.9,54.3,3652,76.9,0,6878,106.9,103.1,13.1,16.5,649,63041132.9375,0.55,38.9,54.3,3652,76.9,0,6878,106.9,103.1,13.1,16.5,649,63041132.94792,0.54,38.8,54.2,3608,76.7,0,6855,106.3,102.7,13.2,16.8,636,61741132.95833,0.53,38.8,54.2,3632,76.6,0,6867,105.8,102.4,13,16.7,629,61041132.96875,0.54,38.9,54.1,3607,76.5,0,6911,105.5,101.9,13,16.5,621,60341132.97917,0.54,38.8,54.3,3637,76.5,0,6884,105.9,102.2,13.3,16.9,644,62341132.98958,0.53,38.7,54,3486,76.3,0,6871,105.2,101.8,13.1,16.8,603,58741133,0.53,38.9,54,3532,76.2,0,6957,105.3,101.7,13,16.9,598,58241133.01042,0.53,38.9,54,3554,76.2,0,6845,105.1,101.5,13.2,16.5,599,58341133.02083,0.52,38.8,54,3486,76,0,6848,104.8,101.1,13.2,16.8,581,56741133.03125,0.52,38.8,53.9,3470,76,0,6833,104.5,101.3,13.1,16.7,571,55841133.04167,0.52,38.8,53.9,3464,76,0,6857,104.7,101.1,13.1,16.7,572,55941133.05208,0.52,39,53.9,3513,75.9,0,6917,104.3,101.1,13,16.8,577,56341133.0625,0.52,39,53.9,3524,75.9,0,6821,109.8,106,13,16.7,575,56241133.07292,0.52,38.8,53.9,3441,75.6,0,6857,109.5,106.1,12.9,16.5,567,55441133.08333,0.51,38.8,53.9,3452,75.3,0,6911,109.3,105.9,13,16.7,561,54641133.09375,0.51,38.9,53.9,3380,74.9,0,6832,108.9,105.8,12.9,16.5,545,53241133.10417,0.51,38.8,53.8,3311,74.6,0,6882,108.3,105.2,13,16.6,532,52041133.11458,0.5,38.8,53.6,3332,74.5,0,6956,108.1,105,13.1,16.6,516,50641133.125,0.51,38.9,53.6,3350,74.7,0,6910,107.8,104.7,13,16.7,522,51341133.13542,0.5,38.8,53.6,3392,75,0,6863,107.9,104.5,13,16.6,529,52041133.14583,0.51,38.9,53.8,3384,75.2,0,7044,108.1,104.7,13.1,16.8,542,53141133.15625,0.52,38.9,53.8,3422,75.3,0,6873,108,104.4,13.1,16.4,553,54141133.16667,0.51,39,53.8,3478,75.2,0,6855,107.6,104.3,13,16.6,557,54441133.17708,0.51,38.8,53.7,3457,75.3,0,6888,107.7,104.5,13.1,16.8,555,54341133.1875,0.51,38.9,53.7,3444,75.3,0,6876,107.3,104.1,13,16.6,550,53941133.19792,0.51,38.8,53.7,3427,75.3,0,6945,107.1,103.9,13.1,16.7,555,54241133.20833,0.51,38.9,53.7,3479,75.2,0,6945,107.2,103.9,13,16.7,556,54341133.21875,0.51,38.8,53.6,3358,74.7,0,6900,107,103.9,13.1,16.8,534,52241133.22917,0.5,38.9,53.5,3371,74.5,0,6881,106.4,103.3,13.2,16.8,515,50641133.23958,0.5,38.9,53.5,3328,74.2,0,6862,106.2,102.9,13.1,16.8,511,50341133.25,0.5,38.8,53.5,3329,74.2,0,6880,106.2,103,13,16.6,514,50541133.26042,0.5,38.8,53.5,3356,74.2,0,6925,105.9,102.6,13,16.7,514,50541133.27083,0.5,38.8,53.4,3326,74,0,6975,105.6,102.7,13.1,16.7,508,50041133.28125,0.5,38.7,53.4,3317,73.9,0,6833,105.8,102.5,12.9,16.4,508,49941133.29167,0.5,38.8,53.4,3305,73.9,0,6948,105.6,102.6,13.1,16.8,504,49541133.30208,0.5,38.9,53.4,3389,74,0,6949,105.4,102.1,13,16.5,518,50841133.3125,0.5,38.9,53.6,3389,74,0,6888,105.6,102.3,13.1,16.6,529,51741133.32292,0.5,38.7,53.6,3378,74.1,0,6905,105.4,102.4,13.2,16.9,526,51441133.33333,0.5,38.8,53.6,3270,73.6,0,6874,105.5,102.5,13.2,16.8,508,49641133.34375,0.49,38.8,53.5,3235,73,0,6833,104.8,101.8,13.2,16.6,486,47541133.35417,0.48,38.9,53.2,3254,72.8,0,6896,104.5,101.5,13,16.7,469,46141133.36458,0.48,38.9,53.1,3242,72.6,0,6901,104.2,101.3,13,16.6,462,45441133.375,0.47,38.8,53.1,3239,72.1,0,6874,104,101.1,13,16.6,460,45141133.38542,0.47,38.8,52.9,3260,71.7,0,6820,103.8,101,13.1,16.5,452,44541133.39583,0.46,38.7,53,3276,71.5,0,6809,110.6,107.4,13,16.6,456,44741133.40625,0.47,39,53,3298,71.6,0,6831,110.3,107.4,13.1,17,451,44441133.41667,0.47,38.9,53,3234,71.8,0,6885,110,107.3,13.2,16.6,455,44741133.42708,0.46,38.8,53,3260,71.5,0,6872,110.4,107.3,12.9,16.6,451,44341133.4375,0.47,38.9,53.1,3335,71.8,0,6929,110.1,106.9,13.1,16.7,466,45741133.44792,0.48,38.9,53.3,3362,72.2,0,6949,110.4,107,13,16.7,483,47241133.45833,0.48,39,53.4,3457,72.5,0,6807,110.4,106.9,13,16.7,506,49441133.46875,0.48,38.8,53.4,3460,72.8,0,6908,110.6,107.2,12.9,16.4,508,49541133.47917,0.46,38.8,53.4,3395,72,0,6962,110.3,107.1,13.1,16.7,485,47241133.48958,0.47,39.1,53.4,3382,72.1,0,6881,110.4,107.2,13,16.5,483,47241133.5,0.48,39,53.5,3493,72.8,0,6877,109.9,106.5,13.2,16.5,511,49841133.51042,0.47,38.7,53.4,3427,72.6,0,6881,109.8,106.4,12.9,16.7,496,48341133.52083,0.46,39,53.4,3488,72.6,0,6875,109.7,106.2,12.9,16.6,489,47841133.53125,0.47,38.7,53.5,3381,72.6,0,6836,109.8,106.5,13.2,16.8,500,48841133.54167,0.48,38.9,53.4,3460,73,0,6848,109.6,106.5,13.1,16.8,504,49341133.55208,0.49,38.7,53.6,3411,73.6,0,6956,109.6,106.2,13,16.5,525,51141133.5625,0.49,38.8,53.7,3340,73.3,0,6904,109.4,106.4,13.1,16.7,508,49641133.57292,0.49,38.9,53.7,3411,73.4,0,6872,109.9,106.6,13,16.6,523,50941133.58333,0.49,38.8,53.7,3246,73.8,0,6863,109.6,106.6,13.1,16.7,506,49341133.59375,0.49,39,53.8,3449,73.8,0,6870,109.7,106.5,13,16.5,523,51041133.60417,0.49,38.7,53.7,3414,73.6,0,6825,109.3,106,13.1,16.8,531,51641133.61458,0.51,38.9,53.8,3336,74.2,0,6913,109.4,106.1,13.1,16.6,532,51841133.625,0.5,38.8,53.9,3398,74.4,0,6899,109,105.9,13,16.7,548,53241133.63542,0.49,38.8,53.9,3399,74.3,0,6839,109.1,106,13,17.1,532,51841133.64583,0.5,39.2,54,3576,75,0,6941,109.5,105.8,13,16.5,559,54641133.65625,0.52,38.9,53.9,3523,74.8,0,6918,109.2,105.7,12.8,16.6,581,56341133.66667,0.51,38.9,53.9,3566,74.8,0,7001,108.9,105.4,13,16.4,577,56041133.67708,0.51,38.9,54,3584,74.7,0,6862,108.9,105.4,13.2,16.6,584,56541133.6875,0.51,38.9,53.9,3634,74.8,0,6833,108.9,105,13.2,16.8,587,56941133.69792,0.52,38.7,54,3524,75.1,0,6908,108.8,105.1,13.1,16.8,595,57641133.70833,0.52,39.1,54,3682,75.4,0,6877,108.6,105.1,13.1,16.6,604,58741133.71875,0.52,38.9,54,3649,75.3,0,6887,108.4,104.9,13,16.4,611,59141133.72917,0.52,38.8,54,3622,75.6,0,6825,108.4,104.7,13,16.5,607,58941133.73958,0.53,38.9,54.1,3647,75.3,0,6885,108.3,104.5,13.2,16.8,617,59641133.75,0.52,38.9,54.1,3617,75.4,0,6873,107.9,104.2,13.2,16.7,603,58341133.76042,0.51,38.9,54,3682,75.5,0,6888,107.8,104.1,13.2,16.9,605,58741133.77083,0.52,39.1,54.1,3741,75.6,0,6863,107.6,103.8,12.9,16.7,620,60041133.78125,0.53,38.8,54.1,3595,75.7,0,6886,107.6,103.8,13.1,16.7,614,59541133.79167,0.52,38.8,54,3653,75.4,0,6900,107.5,103.7,12.9,16.5,612,59341133.80208,0.52,38.8,54,3566,75.2,0,6935,107.1,103.5,13,16.8,599,57941133.8125,0.51,38.8,53.9,3561,74.9,0,6882,106.5,103.1,13,16.7,578,56141133.82292,0.51,38.8,53.8,3475,74.8,0,6878,106.5,103.2,13,16.6,567,55241133.83333,0.51,38.8,53.8,3457,74.8,0,6923,106.1,102.7,13.2,16.6,557,54341133.84375,0.52,38.8,53.8,3407,74.8,0,6851,106,102.6,13,16.6,557,54241133.85417,0.51,39,53.7,3473,74.9,0,6867,105.6,102.1,13.1,16.8,549,53741133.86458,0.51,38.9,53.7,3479,75,0,6908,105.6,102.2,13.1,16.6,556,54341133.875,0.51,38.9,53.8,3509,74.9,0,6945,105.4,102,12.9,16.6,564,54941133.88542,0.51,38.9,53.7,3454,74.8,0,6945,105.3,101.9,13.1,16.9,548,53641133.89583,0.5,38.9,53.6,3500,74.7,0,6967,104.9,101.7,13,16.6,548,53541133.90625,0.51,38.7,53.6,3395,74.7,0,6859,104.8,101.4,13,16.7,540,52841133.91667,0.51,38.9,53.6,3434,74.7,0,6851,104.6,101.2,12.8,16.4,543,53241133.92708,0.51,38.8,53.5,3326,74.6,0,6979,104.3,101.1,13.1,16.6,524,51541133.9375,0.51,38.9,53.5,3342,74.6,0,6831,104.3,101,13,16.6,520,51141133.94792,0.5,38.8,53.5,3404,74.4,0,6960,104.2,100.9,12.9,16.8,526,51541133.95833,0.5,38.9,53.5,3428,74.4,0,6922,111.3,107.8,13,16.6,523,51441133.96875,0.5,38.8,53.5,3351,74.1,0,6872,110.9,108,13,16.6,518,50841133.97917,0.49,38.8,53.4,3351,73.8,0,6873,110.8,107.7,12.9,16.6,507,49741133.98958,0.5,38.7,53.5,3268,73.7,0,6921,110.6,107.4,12.9,16.6,504,49441134,0.49,38.8,53.4,3310,73.5,0,6857,110.2,107.2,13,16.8,500,49141134.01042,0.49,38.8,53.3,3307,73.5,0,6870,109.9,106.7,13.1,16.7,492,48441134.02083,0.5,38.9,53.3,3241,73.2,0,6885,109.4,106.3,13.1,16.7,488,47841134.03125,0.48,38.9,53.2,3284,73.2,0,6862,109.3,106.1,13.1,16.6,473,46641134.04167,0.48,38.8,53.2,3265,72.9,0,6858,109,106,13.1,16.6,474,46641134.05208,0.48,39,53.1,3245,72.8,0,7058,109,105.7,13.1,16.8,464,45741134.0625,0.48,38.9,53,3260,72.6,0,7040,108.7,105.7,13.2,16.7,457,45241134.07292,0.47,38.8,53,3275,72.3,0,7008,108.7,105.5,13.1,16.6,461,45541134.08333,0.47,38.8,52.9,3228,72.1,0,6869,108.7,105.6,13.1,16.7,451,44341134.09375,0.47,38.8,52.8,3200,71.7,0,6896,108.1,1