05.2,13.1,16.7,440,43441134.10417,0.46,38.7,52.8,3152,71.3,0,6809,107.9,105.2,13.1,16.7,432,42541134.11458,0.46,38.8,52.8,3171,71.1,0,6922,107.7,104.8,13.1,16.7,426,41941134.125,0.46,38.8,52.8,3171,71.1,0,6857,107.3,104.6,13,16.4,430,42341134.13542,0.46,38.8,52.8,3140,71,0,6886,107.5,104.8,13.1,16.6,424,41741134.14583,0.46,38.9,52.6,3155,70.9,0,6872,107.3,104.4,13,16.7,416,41141134.15625,0.46,38.8,52.7,3145,70.8,0,6942,106.7,103.8,13,16.6,419,41241134.16667,0.45,38.8,52.6,3172,70.6,0,6869,106.9,104,13.1,16.7,412,40641134.17708,0.45,38.9,52.5,3178,70.6,0,6890,106.4,103.5,13,16.7,414,40841134.1875,0.45,38.8,52.7,3132,70.5,0,6829,106.6,103.8,13.2,16.8,416,40841134.19792,0.45,38.8,52.6,3152,70.4,0,6995,106.4,103.6,13,16.4,405,40041134.20833,0.44,39,52.5,3201,70.3,0,6908,106.1,102.9,13.1,16.8,404,39941134.21875,0.45,38.8,52.5,3161,70.6,0,6857,106.1,103.2,13.2,16.5,411,40641134.22917,0.45,38.8,52.6,3186,70.4,0,6821,105.9,103.1,13.1,16.8,412,40641134.23958,0.45,38.8,52.7,3144,70.2,0,6839,105.6,102.8,13.1,16.5,412,40541134.25,0.45,38.8,52.7,3110,70.3,0,6933,105.6,102.8,13.1,16.8,407,40041134.26042,0.45,38.8,52.7,3140,70,0,6872,105.3,102.3,13,16.6,410,40341134.27083,0.44,38.8,52.6,3110,69.9,0,6914,105.3,102.6,13,16.6,396,39041134.28125,0.45,38.9,52.5,3125,69.9,0,6858,105.3,102.5,12.9,16.6,398,39241134.29167,0.45,38.8,52.6,3046,70.1,0,6855,105.3,102.4,13,16.6,397,38941134.30208,0.45,38.8,52.4,3127,69.9,0,6872,105.1,102.4,13,16.3,400,39541134.3125,0.45,38.8,52.7,3158,70,0,6935,104.8,102.1,13,16.5,410,40341134.32292,0.44,38.9,52.7,3211,70.4,0,6872,104.8,101.9,13.2,16.7,415,40841134.33333,0.45,38.9,52.8,3241,70.6,0,6911,104.8,102,13.1,16.7,425,41741134.34375,0.45,38.9,52.8,3276,71.1,0,6815,104.9,102,13,16.5,433,42741134.35417,0.46,38.9,53,3281,71.5,0,6888,105.1,102.2,13.1,16.6,451,44341134.36458,0.46,38.8,53,3317,71.6,0,6863,105.4,102.3,13.1,16.7,459,45041134.375,0.46,38.9,53.1,3370,71.6,0,6887,105,101.7,13.1,16.9,467,45841134.38542,0.47,38.9,53.1,3396,71.8,0,6932,105,101.8,13.1,16.6,473,46441134.39583,0.46,38.9,53.2,3399,71.5,0,6872,105.3,102,13.1,16.8,474,46441134.40625,0.47,39.2,53.3,3524,72.1,0,6877,105.1,102.1,13,16.5,494,48341134.41667,0.47,38.8,53.4,3411,72.3,0,6957,105.1,101.7,12.9,16.5,496,48241134.42708,0.47,38.9,53.6,3410,72.4,0,6903,105.1,102.2,12.9,16.7,498,48441134.4375,0.48,38.7,53.5,3382,73,0,6833,105.1,102,13,16.7,502,48941134.44792,0.48,38.9,53.6,3440,72.6,0,6887,105,101.7,13.1,16.9,511,49841134.45833,0.48,38.9,53.6,3380,72.5,0,6940,105.2,101.8,12.9,16.6,500,48641134.46875,0.47,38.9,53.6,3449,72.1,0,6940,104.9,101.5,13.2,16.7,497,48341134.47917,0.47,39,53.5,3538,72.8,0,6911,104.5,101.3,12.8,16.7,504,49341134.48958,0.49,38.7,53.6,3293,73.2,0,6918,104.6,101.4,13,16.7,505,49341134.5,0.49,39.1,53.7,3438,73.8,0,6873,104.7,101.3,13.2,16.9,524,51141134.51042,0.49,39,53.8,3482,73.6,0,6905,104.8,101.4,13,16.7,533,51741134.52083,0.5,39,53.8,3359,73.8,0,6896,104.4,101.3,13,16.7,531,51741134.53125,0.5,39.2,54,3617,74.7,0,6827,104.9,101.3,13,16.7,563,54941134.54167,0.51,38.9,53.9,3602,74.6,0,6811,104.9,101.5,12.9,16.5,587,56941134.55208,0.51,39,54.1,3680,74.4,0,6902,104.9,101.5,13,16.7,600,57941134.5625,0.51,38.9,54,3622,74.4,0,6885,111.5,107.7,12.8,16.6,589,56941134.57292,0.52,38.9,54,3727,75.1,0,6839,111.2,107.4,13.2,16.7,615,59541134.58333,0.51,39,53.9,3689,74.7,0,6913,110.9,107.4,13.2,16.8,600,58041134.59375,0.51,38.9,54,3652,74.7,0,6858,110.8,107,13.2,16.9,602,58141134.60417,0.52,38.9,53.9,3614,74.3,0,6892,110.4,106.9,13,16.9,595,57541134.61458,0.51,38.9,54,3618,74.6,0,6895,110.6,107.2,12.9,16.6,592,57241134.625,0.5,38.9,54,3692,75.2,0,6888,110.5,106.8,13.2,16.7,594,57641134.63542,0.5,38.7,54,3486,74.2,0,6922,109.5,106.3,13,16.5,569,55041134.64583,0.51,38.8,53.7,3410,74.4,0,6997,109.4,105.9,13.1,16.4,550,53541134.65625,0.51,38.9,53.9,3460,74.4,0,6859,109.1,105.8,13.1,16.8,557,54141134.66667,0.52,39.1,53.8,3536,74.8,0,6921,109.2,105.6,12.9,16.5,569,55441134.67708,0.52,39,53.9,3593,74.9,0,6941,109.7,106,13.2,16.8,591,57341134.6875,0.52,38.8,54,3705,75.4,0,6904,109.6,105.8,13.2,16.8,615,59641134.69792,0.53,38.8,54.1,3630,75.5,0,6881,109,105.5,13,16.7,626,60541134.70833,0.52,39.1,54,3802,75.3,0,6869,109.5,105.7,13.1,16.6,622,60341134.71875,0.52,38.7,54,3694,75.7,0,7017,109.2,105.3,13,16.8,631,60941134.72917,0.52,38.8,54.1,3625,76.1,0,6873,108.4,105.1,12.9,16.4,608,59041134.73958,0.53,38.8,54.1,3659,75.9,0,6858,108.7,105.1,13,16.7,629,61041134.75,0.52,38.8,54.1,3655,76.3,0,6994,108.4,104.8,13,16.8,612,59641134.76042,0.53,38.7,54.1,3648,76.3,0,6913,108.7,104.9,12.9,16.6,627,60841134.77083,0.52,39.1,54.1,3810,76.6,0,6986,108.3,104.7,13,16.5,635,61641134.78125,0.53,38.7,54.2,3566,76.4,0,6902,108,104.5,13.2,16.6,622,60241134.79167,0.52,39,54.2,3770,76.3,0,6906,107.8,104.1,13,16.7,627,60841134.80208,0.52,38.7,54.2,3776,76.8,0,6968,107.5,104,12.9,16.7,641,62141134.8125,0.52,38.9,54.3,3727,76.5,0,6919,107.5,103.8,13,16.7,628,60941134.82292,0.53,38.9,54.2,3622,76.5,0,6941,107.5,103.9,13,16.8,623,60541134.83333,0.52,38.9,54.3,3742,76.6,0,6880,107.4,103.5,12.9,16.7,640,61941134.84375,0.52,38.8,54.2,3716,76.6,0,6967,107.3,103.6,13.1,16.7,626,60841134.85417,0.52,38.9,54.1,3696,76.4,0,6857,106.8,103.2,13.2,16.8,623,60541134.86458,0.53,38.9,54,3647,76.1,0,6838,106.8,103.2,13,16.7,618,59941134.875,0.53,38.9,54.1,3596,75.9,0,6867,106.1,102.6,13.1,16.7,614,59641134.88542,0.53,38.8,54,3615,76.1,0,6878,106.2,102.5,13.1,16.9,621,60241134.89583,0.52,38.7,54,3569,75.9,0,6809,105.5,102,13,16.8,606,58941134.90625,0.52,38.9,53.9,3622,75.6,0,6941,105.6,101.8,13.2,16.6,595,57941134.91667,0.52,38.9,53.8,3530,75.2,0,6929,105.1,101.6,13,16.6,585,56841134.92708,0.51,38.8,53.7,3442,75.1,0,6845,104.7,101.3,13.1,16.6,557,54441134.9375,0.5,38.9,53.6,3542,74.8,0,6910,104.1,100.8,13,16.4,554,54141134.94792,0.51,38.7,53.5,3410,74.9,0,6974,104.2,101.1,13,16.8,539,52841134.95833,0.52,38.9,53.5,3434,75.1,0,6926,104,100.9,13,16.6,542,53341134.96875,0.51,38.8,53.4,3365,74.9,0,6872,103.9,100.6,13,16.5,530,52241134.97917,0.51,38.9,53.4,3371,74.7,0,6832,109.6,106.3,12.9,16.6,526,51841134.98958,0.5,38.8,53.4,3363,74.5,0,6902,109.4,106.2,13.1,16.7,520,51241135,0.51,38.9,53.4,3347,74.5,0,6962,109.3,106.1,12.9,16.7,518,50941135.01042,0.5,38.9,53.5,3335,74.3,0,6915,109.3,106.2,13.1,16.6,516,50741135.02083,0.5,38.9,53.4,3344,74.2,0,6869,108.8,105.6,13,16.7,510,50241135.03125,0.5,38.8,53.3,3314,74.1,0,6837,108.7,105.6,13,16.7,508,50141135.04167,0.5,38.8,53.3,3324,73.8,0,6869,108.3,105.4,13.2,16.8,506,49641135.05208,0.49,38.8,53.3,3354,73.5,0,6884,108.3,105.3,13.1,16.7,500,49141135.0625,0.49,38.9,53.3,3291,73.4,0,6831,108.1,105.1,12.9,16.6,491,48341135.07292,0.49,38.9,53.2,3291,73.2,0,6802,108.1,105.1,12.9,16.8,483,47641135.08333,0.48,38.9,53.2,3293,72.8,0,6894,107.5,104.8,13,16.9,471,46341135.09375,0.48,38.8,53.1,3277,72.6,0,6949,107.5,104.4,13,16.8,470,46241135.10417,0.47,38.8,53.1,3231,72.2,0,6872,107.6,104.4,13.1,16.8,457,45041135.11458,0.47,38.7,53,3187,72.3,0,6902,107.1,104.4,13.2,16.8,456,44941135.125,0.47,38.8,52.9,3182,71.7,0,6869,106.9,104,13.1,16.6,441,43441135.13542,0.46,38.8,52.9,3175,71.2,0,6818,106.5,103.6,13,16.6,429,42341135.14583,0.46,38.7,52.6,3058,70.9,0,6911,106,103.4,12.9,16.6,404,39941135.15625,0.44,38.8,52.2,3084,70.5,0,6829,105.6,102.7,13,16.7,384,38141135.16667,0.45,38.6,52.4,2825,70.3,0,6956,110.1,107.8,13.1,16.6,366,36041135.17708,0.45,39,52.2,3052,70.3,0,6969,110.9,108.4,13.1,16.6,380,37741135.1875,0.44,38.9,52.5,3095,70.1,0,6992,111.3,108.4,13,16.8,392,38541135.19792,0.44,38.9,52.3,3142,69.9,0,6881,111.2,108.6,13,16.6,389,38441135.20833,0.45,38.8,52.3,3050,70,0,6978,111.1,108.2,13.1,16.7,388,38341135.21875,0.44,38.9,52.2,3107,69.7,0,6918,110.6,107.7,13,16.7,384,37941135.22917,0.43,38.8,52.4,3097,69.5,0,6829,110.6,107.8,13.2,16.7,385,38041135.23958,0.44,38.8,52.4,3066,69.7,0,6853,110.6,107.9,13,16.6,384,37841135.25,0.44,38.8,52.4,3076,69.5,0,6889,110.3,107.5,13,16.6,383,37741135.26042,0.44,38.8,52.3,3080,69.4,0,6836,110.2,107.7,13.1,16.8,381,37541135.27083,0.44,38.8,52.3,3061,69.4,0,6864,110.1,107.4,13.1,16.7,380,37441135.28125,0.44,38.7,52.4,3033,69.4,0,6830,110.3,107.6,12.9,16.6,381,37541135.29167,0.43,38.9,52.3,3099,69.1,0,6829,109.4,106.6,13,16.6,377,37141135.30208,0.43,38.8,52.2,3077,69.2,0,6866,109.6,107,13.2,16.8,377,37141135.3125,0.44,38.9,52.4,3109,69.4,0,7034,110,107.2,13,16.4,386,37941135.32292,0.44,38.9,52.5,3110,69.6,0,6914,109.3,106.3,13.1,16.6,394,38741135.33333,0.45,38.9,52.6,3200,70.2,0,6835,109.5,106.6,13,16.5,410,40541135.34375,0.45,38.9,52.9,3332,71,0,6924,109.4,106.4,13.1,16.7,446,43841135.35417,0.46,38.8,52.9,3230,71.3,0,6919,109.7,106.7,13.1,16.4,442,43541135.36458,0.46,38.9,52.8,3321,71.1,0,6893,109.2,106.4,13.1,16.6,445,43841135.375,0.47,38.9,52.9,3302,71.4,0,6888,109.5,106.5,13.1,16.8,452,44541135.38542,0.46,38.8,52.9,3336,71.5,0,6866,109.5,106.5,13.1,16.6,458,44941135.39583,0.47,39,52.9,3425,71.9,0,6971,109.8,106.5,12.9,16.5,469,46241135.40625,0.47,38.8,53.1,3486,72.3,0,6900,109.6,106.3,13.1,16.8,492,48141135.41667,0.48,38.8,53.3,3249,72.8,0,6878,107.6,104.7,13.2,16.7,477,46841135.42708,0.48,39,53.4,3404,73.3,0,6854,107.6,104.3,13,17,496,48741135.4375,0.5,39.1,53.6,3512,73.9,0,6813,108.1,104.7,13,16.4,532,52041135.44792,0.5,39,53.7,3577,74.6,0,6861,108.5,104.6,13,16.8,557,54341135.45833,0.5,39,53.8,3614,74.4,0,6862,108.4,105.3,13,16.8,570,55441135.46875,0.51,38.8,53.8,3603,74.4,0,6902,108.4,105.1,12.9,16.7,582,56341135.47917,0.51,38.8,53.7,3577,74.3,0,6872,108.1,104.6,13,16.8,571,55641135.48958,0.51,38.9,53.7,3594,74.7,0,6889,108.4,104.5,13,16.2,572,55741135.5,0.51,38.9,53.8,3501,74.4,0,6959,107.7,104.5,13,16.5,562,54641135.51042,0.5,38.9,53.8,3587,74.7,0,6888,107.9,104.4,13.1,16.7,567,55241135.52083,0.52,39,53.9,3670,75.2,0,6995,108.2,104.5,13.2,16.8,596,57841135.53125,0.52,39,54,3768,75.5,0,6902,108.1,103.8,13,16.5,616,59841135.54167,0.52,38.8,54,3727,75.4,0,6937,108.1,104.4,13.2,16.8,621,60141135.55208,0.5,38.9,54,3607,75.3,0,6873,108,104.4,13,16.7,579,56341135.5625,0.51,39.2,54,3727,75.4,0,6858,107.8,104.5,12.9,16.9,598,58341135.57292,0.51,38.9,54,3614,75.4,0,6966,104.2,100.8,13.1,16.9,591,57341135.58333,0.51,38.9,54,3697,75.6,0,6845,111.4,107.4,13.3,16.8,607,58841135.59375,0.5,39,54,3712,75.3,0,6869,110.8,107.2,13,16.6,593,57541135.60417,0.51,38.9,54,3680,75.7,0,6825,110.5,107.4,13.1,16.5,597,58141135.61458,0.51,38.8,54.1,3711,75.7,0,6876,110.4,106.5,12.9,16.8,613,59641135.625,0.5,38.8,54.1,3620,75,0,6798,110.3,106.9,13,16.9,585,56541135.63542,0.5,39.2,54,3764,75.3,0,6848,109.8,106.3,13.1,16.5,590,57541135.64583,0.51,38.8,54.1,3668,75.5,0,6873,109.7,106.4,12.9,16.6,600,58341135.65625,0.51,39,54.1,3731,75.9,0,6940,110.4,106,13.2,16.8,614,59641135.66667,0.52,38.7,54.3,3614,76.2,0,6780,109.5,106.2,13.2,16.8,618,59841135.67708,0.53,39.2,54.2,3745,76.9,0,6890,109.9,105.9,13.1,16.7,631,61641135.6875,0.56,38.8,54.3,3781,77.4,0,6863,110.9,106.7,12.9,16.6,696,67241135.69792,0.54,38.9,54.3,3846,76.7,0,6877,109.8,105.9,13.3,16.8,674,65241135.70833,0.55,39,54.3,3788,76.8,0,6893,109.6,105.8,13.1,16.7,671,64941135.71875,0.54,38.9,54.2,3773,77,0,6842,109.5,105.7,13,16.5,659,64041135.72917,0.54,38.9,54.4,3712,76.6,0,6862,109.3,105.2,12.9,16.5,660,63841135.73958,0.54,38.9,54.2,3697,77,0,6848,108.9,105.1,13.1,16.8,643,62641135.75,0.54,38.9,54.4,3745,77.3,0,6858,109.2,105.5,13.1,16.8,659,64041135.76042,0.54,38.9,54.2,3739,77.2,0,7005,108.6,104.7,13,16.6,656,63641135.77083,0.54,38.8,54.3,3685,77.2,0,6824,108.7,104.7,13,16.7,659,64041135.78125,0.55,39,54.3,3693,77.3,0,6826,108.3,104.7,13.1,16.8,655,63741135.79167,0.54,38.8,54.3,3672,77,0,6904,108.3,104.5,13.1,16.6,651,63141135.80208,0.54,38.8,54.2,3681,77.4,0,6861,108.1,104.2,13,16.8,652,63541135.8125,0.56,38.9,54.4,3666,77.7,0,6827,108.3,104.5,13,16.7,666,64641135.82292,0.56,38.9,54.3,3642,77.5,0,6845,108,104.1,12.9,16.5,659,64141135.83333,0.55,39,54.3,3678,77.3,0,6873,107.5,103.9,13.2,16.8,661,64141135.84375,0.55,39,54.4,3700,77.3,0,6919,107.7,103.9,12.9,16.5,659,64041135.85417,0.55,38.9,54.3,3663,77.5,0,6903,107.3,103.6,13,16.6,652,63441135.86458,0.54,38.8,54.2,3609,77.1,0,6888,107.4,103.8,12.9,16.5,639,62141135.875,0.54,38.9,54.3,3666,77.1,0,6896,106.9,103.5,13,16.6,643,62441135.88542,0.54,39,54.2,3650,77.2,0,6862,106.5,102.8,12.9,16.6,636,61941135.89583,0.55,39,54.2,3617,77.2,0,6869,106.1,102.6,13,16.7,637,61941135.90625,0.54,38.8,54.2,3626,77.2,0,6904,105.9,102.3,13,16.5,637,61941135.91667,0.55,38.8,54.2,3576,77.3,0,6820,106,102.7,13.1,16.8,632,61541135.92708,0.54,38.8,54.2,3542,77.2,0,6843,105.5,102,13.1,16.7,625,61041135.9375,0.53,38.8,54.1,3547,76.8,0,6878,105.2,102.1,13,16.6,609,59441135.94792,0.53,38.9,54,3513,76.6,0,6959,104.8,101.7,13.2,16.6,591,57941135.95833,0.53,38.9,53.9,3505,76.4,0,6890,104.8,101.3,13.1,16.8,585,57441135.96875,0.53,38.7,53.9,3457,76.2,0,6897,104.5,101.2,13,16.6,586,57441135.97917,0.53,38.7,53.8,3396,76,0,6859,104.3,101,13.1,16.6,574,55941135.98958,0.52,39,53.7,3474,75.9,0,6919,104.4,100.8,13.1,16.7,560,55041136,0.52,38.8,53.6,3449,75.7,0,6833,115.3,111.9,13,16.8,559,54941136.01042,0.51,38.8,53.7,3486,75.5,0,6841,114.8,111.4,13.1,16.6,558,54741136.02083,0.52,38.9,53.6,3486,75.3,0,6887,114.7,110.9,13,16.6,555,54541136.03125,0.51,38.8,53.6,3485,75.2,0,6896,114.1,110.7,13,16.6,549,53841136.04167,0.51,38.9,53.5,3501,75.1,0,6917,114,110.7,13,16.7,546,53641136.05208,0.51,38.7,53.5,3381,75,0,6876,113.8,110.8,13.2,16.7,538,52941136.0625,0.5,38.8,53.5,3440,74.9,0,6887,113.3,110,13,16.5,536,52741136.07292,0.51,39,53.5,3449,74.7,0,6835,113.7,110.3,13,16.6,533,52441136.08333,0.51,38.7,53.4,3320,74.6,0,6839,113.4,110.1,13.2,16.7,522,51341136.09375,0.51,38.9,53.4,3395,74.6,0,6926,113,109.7,13.2,16.6,526,51841136.10417,0.5,38.9,53.5,3431,74.5,0,6871,112.8,109.7,13.1,16.6,525,51641136.11458,0.51,38.8,53.5,3320,74.5,0,6829,112.9,109.6,13.1,16.4,522,51341136.125,0.51,38.9,53.5,3381,74.4,0,6892,112.6,109.3,12.9,16.9,525,51541136.13542,0.5,38.8,53.5,3356,74.4,0,6818,112.6,109.4,13,16.7,524,51541136.14583,0.5,38.8,53.5,3381,74.4,0,6929,112.4,109.2,13.1,16.6,523,51441136.15625,0.5,38.8,53.5,3362,74.2,0,6834,112.2,109.1,12.9,16.8,523,51341136.16667,0.5,38.8,53.5,3362,74.2,0,6895,111.8,108.4,13,16.7,525,51541136.17708,0.5,38.8,53.3,3407,74,0,6872,111.6,108.5,12.9,16.6,518,50941136.1875,0.5,38.9,53.5,3404,74.1,0,6959,111.8,108.2,13,16.4,528,51741136.19792,0.5,38.8,53.5,3395,74.3,0,6863,111.1,108.3,13.3,16.9,522,51341136.20833,0.49,38.8,53.4,3411,74,0,6857,111.3,107.9,13.1,16.5,519,51041136.21875,0.5,38.8,53.4,3391,74.1,0,6848,111.4,107.9,13.1,16.6,525,51641136.22917,0.5,38.9,53.5,3423,74.1,0,6917,111.2,107.9,13.1,16.8,530,51741136.23958,0.5,38.8,53.5,3365,73.9,0,6888,111,107.9,13,16.7,523,51141136.25,0.49,38.9,53.5,3425,73.9,0,6892,110.9,107.6,13,16.6,522,51141136.26042,0.5,38.9,53.6,3366,73.9,0,6858,110.5,107.4,13,16.8,524,51241136.27083,0.5,38.9,53.7,3370,73.8,0,6893,110.7,107.4,13,16.9,527,51441136.28125,0.5,38.7,53.7,3299,73.8,0,6896,110.6,107.4,13,16.6,520,50741136.29167,0.5,38.9,53.6,3363,73.8,0,6908,109.9,106.8,13.1,16.7,517,50641136.30208,0.5,38.9,53.6,3449,73.7,0,6859,109.9,106.7,13.1,16.4,534,52141136.3125,0.51,38.7,53.7,3359,73.9,0,6874,109.9,106.9,13.1,16.7,537,52241136.32292,0.51,38.9,53.7,3365,74.1,0,6903,109.5,106.2,13.1,16.7,538,52541136.33333,0.5,38.9,53.6,3505,74.3,0,6821,109.5,106,12.9,16.6,548,53541136.34375,0.51,38.9,53.9,3595,74.8,0,6889,109.6,106,13.2,16.8,578,56341136.35417,0.52,38.8,53.9,3624,75,0,6905,109.6,105.9,13,16.8,599,58141136.36458,0.55,38.7,54,3427,75.1,0,6865,105.3,102.1,13.3,17.2,604,58641136.375,0.52,38.9,54.1,3678,75.4,0,6809,110,106.1,13.1,16.7,618,59741136.38542,0.53,38.5,54,3449,75.7,0,6881,109.4,106,13.1,16.7,606,58841136.39583,0.53,38.8,54.1,3594,76.2,0,6979,109.4,105.9,13,16.9,617,60141136.40625,0.54,38.8,54.2,3611,76.5,0,6885,109.7,106.1,12.9,16.7,639,61941136.41667,0.54,38.9,54.3,3742,76.7,0,6923,109.6,105.8,13,16.6,654,63241136.42708,0.54,38.9,54.3,3740,77,0,6804,108.1,104.4,13,16.7,667,64641136.4375,0.56,39,54.4,3833,77.5,0,6858,108.8,104.9,13.1,16.7,695,67341136.44792,0.56,38.9,54.5,3920,77.5,0,6888,108.7,104.9,13.1,16.6,720,69641136.45833,0.56,38.9,54.5,3885,77.7,0,6833,109,104.7,13.1,16.9,725,70041136.46875,0.57,38.9,54.5,3829,77.4,0,6878,108.7,104.5,13,16.6,717,69241136.47917,0.56,38.9,54.4,3890,77.8,0,6935,108.6,104.3,13.2,16.6,721,69741136.48958,0.56,39,54.5,3983,77.7,0,6905,108.5,104.4,13,16.9,733,70841136.5,0.56,38.7,54.5,3926,77.6,0,6881,108.2,104.2,13,16.7,731,70541136.51042,0.57,39,54.6,3892,77.6,0,6974,108.2,104,13.1,16.7,733,70841136.52083,0.57,38.8,54.6,3908,77.7,0,6873,108,103.9,13.1,16.6,740,71641136.53125,0.57,38.8,54.6,3851,77.9,0,6830,108.1,104,13.1,17.1,733,70841136.54167,0.56,38.8,54.6,4006,77.9,0,6832,108,103.7,12.9,16.6,754,72741136.55208,0.55,38.7,54.6,3915,78,0,6872,107.7,103.9,13,16.5,725,69941136.5625,0.56,38.9,54.6,3930,77.8,0,6845,107.4,103.3,13,16.5,729,70441136.57292,0.56,38.8,54.5,3801,77.7,0,6841,107.3,103.5,13,16.8,705,68141136.58333,0.56,39,54.6,3953,78,0,6885,107.6,103.2,13.2,16.7,731,70741136.59375,0.56,38.8,54.5,3890,77.6,0,6863,107.4,103.2,13.1,16.8,730,70441136.60417,0.57,38.9,54.6,3892,77.6,0,6859,107.2,103.3,13,16.6,736,71041136.61458,0.57,38.8,54.6,3968,77.7,0,6842,107.2,102.8,13.1,16.8,753,72541136.625,0.56,39,54.6,3962,78,0,6837,106.9,102.6,13.1,16.6,731,70741136.63542,0.56,38.9,54.6,4013,78,0,6874,106.7,102.4,12.9,16.8,754,72941136.64583,0.55,38.8,54.5,3856,77.6,0,6904,106.6,102.5,13,16.8,710,68641136.65625,0.55,38.9,54.6,3976,77.7,0,6889,106.3,102.2,12.9,16.5,728,70141136.66667,0.55,38.9,54.4,3878,77.1,0,6857,106,102.2,13.1,16.6,706,68141136.67708,0.55,38.9,54.4,3887,77.6,0,6889,105.6,101.9,13.1,16.7,707,68441136.6875,0.55,38.9,54.5,4016,77.5,0,6892,106.1,101.5,13,16.6,733,70841136.69792,0.57,38.8,54.4,3953,77.6,0,6899,105.9,101.6,13,16.3,741,71541136.70833,0.56,38.8,54.5,4024,78,0,6845,106,101.5,13,16.6,752,72741136.71875,0.54,38.8,54.6,3929,77.5,0,6851,105.5,101.8,13,16.5,716,69141136.72917,0.55,39,54.6,3889,77.4,0,6887,105.6,101.6,13.1,16.7,713,68841136.73958,0.56,39,54.5,3878,77.5,0,6881,105.4,101.3,13,16.8,716,69241136.75,0.55,38.8,54.3,3770,77.1,0,6933,110.4,106.7,13.1,16.8,686,66241136.76042,0.55,38.9,54.3,3709,76.9,0,6812,110.2,106.3,13.1,16.7,659,63941136.77083,0.54,38.9,54.2,3731,77,0,6900,110,106,12.9,16.6,649,63041136.78125,0.54,38.9,54.3,3787,77,0,6841,109.5,105.9,12.9,16.4,660,64041136.79167,0.55,38.9,54.2,3653,77,0,6881,109.6,106.1,13,16.6,651,63141136.80208,0.54,38.8,54.2,3686,76.8,0,6877,109.2,105.2,12.9,16.6,645,62641136.8125,0.54,39,54.2,3671,76.8,0,6873,109,105.3,13.1,16.8,635,61841136.82292,0.54,38.9,54.3,3674,77.1,0,6847,108.9,105.2,13.1,16.8,649,63041136.83333,0.55,38.8,54.2,3648,76.9,0,6827,108.8,105.3,12.9,16.6,649,63041136.84375,0.54,38.9,54.2,3682,76.7,0,6935,109.3,105.4,12.9,16.5,640,62041136.85417,0.54,38.9,54.2,3626,76.8,0,6865,108.9,105.1,13,16.9,637,61941136.86458,0.54,38.9,54.1,3614,76.7,0,6851,108.4,104.6,13,16.5,627,61041136.875,0.54,38.9,54.2,3644,77,0,6855,108.3,104.7,13,16.7,634,61741136.88542,0.54,38.9,54.3,3618,76.9,0,6843,108.1,104.5,13.1,16.6,632,61441136.89583,0.53,38.9,54.2,3607,76.8,0,6878,108,104.4,13.1,16.8,624,60741136.90625,0.53,38.8,54.1,3561,76.7,0,6837,107.8,104.2,12.9,16.6,617,60041136.91667,0.52,38.8,54,3554,76.5,0,6881,107.3,103.8,13.1,16.7,599,58441136.92708,0.53,38.8,54,3467,76.3,0,6889,106.9,103.4,13,16.6,595,58141136.9375,0.53,38.8,53.9,3506,76.4,0,6874,106.6,103.1,13,16.8,600,58341136.94792,0.52,38.8,54,3574,76.3,0,6904,106.6,103,13,16.4,594,58041136.95833,0.52,38.8,53.9,3531,76.1,0,6869,106.7,103.2,13.1,16.5,586,57241136.96875,0.52,38.8,53.8,3428,75.7,0,6869,105.9,102.5,13,16.9,564,55241136.97917,0.52,38.8,53.5,3396,75.2,0,6876,105.1,102.2,13,16.7,548,53841136.98958,0.51,38.8,53.5,3396,75.1,0,6942,105,101.9,13.1,16.8,535,52641137,0.5,38.7,53.4,3442,74.9,0,6850,105,101.8,13,16.6,535,52641137.01042,0.51,38.8,53.4,3344,74.6,0,6918,104.8,101.5,12.9,16.7,517,51041137.02083,0.5,38.8,53.4,3366,74.5,0,6910,104.5,101.2,13,16.7,508,50241137.03125,0.5,38.9,53.3,3336,74.1,0,6863,104.3,101.1,13.1,16.6,501,49441137.04167,0.49,38.8,53.2,3330,73.9,0,6884,104.1,101,12.9,16.5,489,48441137.05208,0.49,38.9,53.2,3302,73.8,0,6951,111.1,107.6,13.1,16.6,487,48141137.0625,0.49,38.8,53,3296,73.6,0,6820,110.5,107.9,13,16.6,480,47541137.07292,0.49,38.8,53.1,3231,73.5,0,7049,110.1,107.1,13.2,16.9,474,46841137.08333,0.48,38.8,53,3276,73.5,0,6978,110.1,107.1,13.2,16.9,472,46741137.09375,0.48,38.9,53.1,3321,73.4,0,6840,110.1,106.7,12.9,16.7,478,47241137.10417,0.49,38.9,53,3294,73.4,0,6856,110,106.9,13,16.8,472,46841137.11458,0.49,38.8,53,3261,73.3,0,6901,109.9,106.5,13.3,16.6,473,46741137.125,0.48,38.8,53,3308,73.1,0,6857,109.3,106.3,12.9,16.6,470,46541137.13542,0.49,38.8,52.9,3237,73.2,0,6892,109.4,106.6,13.1,16.7,466,46241137.14583,0.49,38.8,52.9,3182,73,0,6848,109.1,106.1,13.1,16.6,460,45541137.15625,0.47,38.9,52.9,3292,72.8,0,6842,109,106,13,16.7,453,44941137.16667,0.48,38.8,52.9,3245,72.8,0,6856,109,105.8,13,16.5,456,45041137.17708,0.48,38.8,52.7,3226,72.5,0,6820,108.6,105.4,13,16.6,448,44441137.1875,0.48,38.9,52.8,3247,72.4,0,6861,108.1,105.1,13,16.6,457,45041137.19792,0.47,38.8,52.8,3246,72.5,0,6977,107.9,104.9,13,16.8,451,44441137.20833,0.48,38.7,52.7,3167,72.4,0,6890,107.9,105.1,13.1,16.6,444,43841137.21875,0.47,38.7,52.6,3239,72.2,0,6888,108,104.7,13.1,16.8,444,44141137.22917,0.47,38.7,52.9,3189,72.2,0,6847,107.5,104.8,13,16.5,449,44241137.23958,0.47,38.8,52.9,3221,72,0,6881,107.4,104.4,13.1,16.6,444,43841137.25,0.47,38.8,52.8,3137,71.7,0,6821,107.5,104.7,12.9,16.4,437,43041137.26042,0.47,38.8,52.8,3195,71.7,0,6908,107.1,104.3,13.1,16.7,439,43241137.27083,0.46,38.9,52.8,3179,71.4,0,6851,106.5,103.8,13,16.6,430,42441137.28125,0.46,38.8,52.8,3228,71.2,0,6825,107.1,103.9,13.1,16.8,435,42941137.29167,0.46,38.9,52.8,3284,71.3,0,6880,106.9,103.8,13.1,16.9,440,43441137.30208,0.46,38.8,52.6,3231,71.2,0,6873,106.6,103.6,13,16.6,435,43041137.3125,0.46,38.8,52.9,3276,71.2,0,6873,106.4,103.3,13.1,16.7,444,43641137.32292,0.47,38.8,52.9,3224,71.4,0,6830,106.6,103.6,13.1,16.9,443,43641137.33333,0.46,38.9,52.9,3272,71.3,0,6937,106.6,103.3,13.1,16.7,447,43941137.34375,0.47,38.9,52.9,3305,71.4,0,6827,106.5,103.3,13.2,16.7,462,45341137.35417,0.46,38.9,53,3351,71.7,0,6821,106.5,103.4,13.1,16.6,463,45441137.36458,0.47,39,53,3356,71.6,0,6885,106.5,103.1,13.1,16.7,467,45841137.375,0.47,38.9,53.1,3426,71.5,0,6951,106.5,103.1,13.1,16.4,478,46741137.38542,0.47,38.9,53,3412,72,0,6862,106.1,103.1,13.1,16.6,481,47141137.39583,0.47,38.9,53.2,3332,71.9,0,6847,105.8,102.6,12.9,16.7,473,46341137.40625,0.47,38.8,53.1,3300,72.1,0,6885,106.1,103,13.1,16.9,469,46141137.41667,0.47,39,53.2,3437,72.2,0,6817,106.2,102.8,13.1,16.5,481,47241137.42708,0.47,39,53.3,3415,72.2,0,6846,105.7,102.6,13.1,16.6,479,46941137.4375,0.48,38.8,53.3,3305,72.5,0,6887,106.1,102.9,13.1,16.6,491,47941137.44792,0.46,38.9,53.3,3429,72.5,0,6850,105.7,102.5,13,16.6,485,47441137.45833,0.48,38.7,53.4,3287,72.7,0,6904,105.5,102.6,13.2,16.8,492,48141137.46875,0.48,38.9,53.4,3422,72.9,0,6929,106.3,103,13,16.6,497,48741137.47917,0.48,38.9,53.5,3407,72.7,0,6836,106,103.1,13,16.7,500,48741137.48958,0.47,38.8,53.6,3511,73.2,0,6851,106.3,103,13.1,16.6,518,50541137.5,0.49,39,53.6,3574,73.2,0,6798,106.1,102.9,13,16.5,536,52241137.51042,0.5,38.8,53.8,3437,73.3,0,6858,106.3,102.7,13,16.4,546,52841137.52083,0.49,38.8,53.8,3442,73,0,6857,105.9,102.5,13.1,16.7,534,51841137.53125,0.49,38.9,53.7,3455,73.3,0,6882,106,102.6,13,16.7,536,52141137.54167,0.49,38.9,53.7,3513,73.3,0,6866,105.7,102.2,13.2,16.5,542,52641137.55208,0.5,38.9,53.8,3470,73.4,0,6845,105.7,102.3,13,16.6,548,53241137.5625,0.5,38.9,53.8,3554,73.6,0,6874,105.9,102.4,13,16.7,560,54241137.57292,0.49,38.9,53.6,3551,73.4,0,6974,105.7,102.2,13,16.5,548,53241137.58333,0.5,38.9,53.8,3467,73.4,0,6900,105.5,102,13,16.3,546,52841137.59375,0.5,38.9,53.7,3509,73.2,0,6832,105.4,102.1,12.9,16.4,550,53241137.60417,0.49,38.8,53.8,3472,73,0,6874,105,101.6,13.1,16.7,542,52441137.61458,0.5,38.8,53.8,3450,73.4,0,6933,105.5,102,13,16.7,546,52941137.625,0.5,38.9,54,3504,73.6,0,6812,105.2,101.9,13.1,16.7,556,53841137.63542,0.5,38.8,53.9,3460,73.7,0,6860,105.2,101.8,13.1,16.6,555,53841137.64583,0.49,38.8,53.9,3528,73.3,0,6858,105.3,101.8,13.1,16.6,551,53441137.65625,0.5,38.8,53.8,3456,73.5,0,6842,105.3,102,13.1,16.9,548,53141137.66667,0.5,38.9,53.9,3462,73.6,0,6878,104.9,101.7,12.9,16.5,549,53341137.67708,0.5,38.8,53.8,3490,73.9,0,6815,105.1,101.8,13.1,16.6,554,53841137.6875,0.51,39,53.8,3595,74.3,0,6824,105,101.5,12.9,16.5,570,55341137.69792,0.51,38.8,53.9,3546,73.8,0,6839,104.7,101.5,13.1,16.7,575,55541137.70833,0.51,38.8,53.8,3426,74.3,0,6866,104.6,101.3,13.1,16.8,559,54341137.71875,0.51,38.7,53.8,3460,74.2,0,6796,104.5,101.2,13,16.5,559,54341137.72917,0.49,38.8,53.8,3407,73.5,0,6843,103.9,101.1,13.1,16.9,532,51741137.73958,0.49,38.7,53.7,3302,73.2,0,6880,103.8,100.4,12.9,16.4,514,50041137.75,0.48,38.8,53.7,3344,72.7,0,6809,109.5,106.5,13,16.8,500,48841137.76042,0.49,38.9,53.6,3284,73.1,0,6872,109.6,106.7,13,16.6,498,48741137.77083,0.5,38.9,53.6,3335,73.3,0,6798,109.7,106.3,13,16.6,510,49841137.78125,0.49,38.8,53.6,3298,73,0,6915,109.2,106.1,13.2,16.7,502,49041137.79167,0.48,38.9,53.6,3312,72.9,0,6915,109.3,106.1,12.9,16.7,492,48141137.80208,0.49,38.8,53.6,3317,72.9,0,6948,109.2,106,13.2,16.8,502,48941137.8125,0.48,38.8,53.5,3370,72.9,0,6798,109,106.1,13.1,16.6,505,49441137.82292,0.49,38.8,53.6,3290,73.2,0,6917,108.6,105.6,13.1,16.6,506,49441137.83333,0.49,39,53.6,3389,73.1,0,6869,108.3,105.3,13,16.7,510,49741137.84375,0.48,38.8,53.4,3332,73.1,0,6837,108.3,105.4,13.1,16.8,493,48341137.85417,0.48,38.9,53.3,3396,72.7,0,6815,107.9,104.7,13.2,16.7,495,48541137.86458,0.48,38.8,53.3,3252,72.3,0,6887,107.9,105,13.1,16.6,473,46441137.875,0.47,38.9,53.2,3320,72.3,0,6827,107.6,104.3,13.1,16.6,472,46341137.88542,0.47,38.9,53.3,3272,72.1,0,6855,107.1,104.3,12.8,16.5,467,45741137.89583,0.47,38.8,53.2,3246,72.4,0,6779,106.8,103.9,13,16.6,464,45641137.90625,0.48,38.9,53.1,3276,72.4,0,6835,107.1,103.6,13,16.5,465,45841137.91667,0.47,38.9,53,3248,72.4,0,6816,106.3,103.5,13,16.7,459,45241137.92708,0.47,38.9,53.1,3262,72.5,0,6911,106.4,103.5,13,16.6,458,45241137.9375,0.48,38.9,53,3248,72.4,0,6878,106.4,103.2,13,16.8,465,45841137.94792,0.47,38.9,53,3298,72.4,0,6865,106,102.9,13,16.7,461,45341137.95833,0.47,38.9,53,3270,72.1,0,6817,105.6,102.5,13,16.5,456,44941137.96875,0.47,38.8,53,3189,72,0,6864,105.2,102.5,13.1,16.7,448,44141137.97917,0.46,38.8,52.9,3253,71.8,0,6819,105.2,102.3,13.1,16.5,444,43841137.98958,0.46,38.9,52.8,3230,71.6,0,6820,105.1,102,13,16.5,439,43341138,0.47,38.9,52.7,3185,71.6,0,6857,105.1,102.1,12.9,16.6,431,42641138.01042,0.47,38.9,52.7,3175,71.3,0,6919,104.8,101.7,13.1,16.9,429,42441138.02083,0.46,38.7,52.7,3223,71.3,0,6808,104.8,101.8,13,16.7,434,42841138.03125,0.46,39,52.7,3327,71.2,0,6853,104.5,101.3,13.2,16.5,436,43141138.04167,0.46,38.9,52.7,3261,70.9,0,6869,104.3,101.5,13,16.5,430,42441138.05208,0.46,38.8,52.6,3215,71.2,0,6848,103.9,101,13.1,16.6,428,42241138.0625,0.46,38.7,52.7,3185,71.3,0,6847,104.1,101,13.2,16.9,427,42241138.07292,0.46,38.7,52.7,3170,71,0,6843,103.9,100.8,12.9,16.7,429,42241138.08333,0.46,38.8,52.7,3189,70.9,0,6842,109.8,106.8,13.1,16.6,428,42141138.09375,0.45,38.8,52.6,3244,70.8,0,6804,109.8,106.8,13.1,16.8,424,41841138.10417,0.46,38.7,52.6,3159,70.8,0,6831,109.5,106.9,13,16.7,423,41641138.11458,0.46,38.9,52.7,3200,70.8,0,6892,109.3,106.4,13.1,16.5,423,41741138.125,0.46,38.7,52.6,3137,70.6,0,6861,109.2,106.5,13.1,16.8,419,41241138.13542,0.45,38.8,52.5,3140,70.4,0,6801,108.8,106.1,12.9,16.6,410,40541138.14583,0.45,38.8,52.6,3110,70.3,0,6892,108.8,106.2,13,16.8,407,40141138.15625,0.45,38.9,52.4,3148,70.3,0,6842,108.4,105.6,13.1,16.5,402,39841138.16667,0.45,38.8,52.5,3142,70.3,0,6840,108.3,105.6,13.1,16.7,408,40341138.17708,0.44,38.8,52.5,3177,69.9,0,6782,108.4,105.6,13.1,16.7,406,39941138.1875,0.44,38.7,52.6,3119,69.7,0,6905,108,105.3,13.1,16.7,401,39641138.19792,0.45,38.9,52.5,3163,70.1,0,6900,107.9,105.2,13,16.4,403,39741138.20833,0.45,38.8,52.5,3122,69.8,0,6860,108,105,13.1,16.6,404,39741138.21875,0.44,38.8,52.4,3171,69.6,0,6872,107.5,104.8,13.1,16.7,400,39341138.22917,0.44,38.7,52.7,3111,69.7,0,6900,107.5,104.7,12.9,16.6,405,39741138.23958,0.44,38.9,52.5,3122,69.4,0,6832,107.3,104.3,13.1,16.7,392,38741138.25,0.44,38.9,52.5,3153,69.5,0,6982,107.3,104.5,13,16.3,390,38541138.26042,0.44,38.8,52.5,3140,69.3,0,6846,107.1,104.2,13.2,16.5,396,39241138.27083,0.44,38.8,52.5,3150,69.2,0,6857,106.9,104,13,16.6,395,39041138.28125,0.44,38.8,52.6,3080,69.2,0,6804,106.8,104,13.1,16.7,389,38441138.29167,0.44,38.9,52.5,3143,69.4,0,6851,106.8,104,13.1,16.5,394,38841138.30208,0.44,38.9,52.5,3164,69.4,0,6901,107,104,13,16.3,400,38941138.3125,0.44,38.9,52.8,3140,69.5,0,6933,106.6,103.5,13.2,16.7,403,39341138.32292,0.45,38.9,52.9,3219,70.6,0,6893,106.7,104,12.9,16.6,422,41641138.33333,0.45,39.2,53.2,3419,71.3,0,6914,107.4,103.9,13,16.8,450,44441138.34375,0.47,39.1,53.2,3411,71.8,0,6851,107.3,104.2,13.2,16.5,476,46841138.35417,0.47,38.8,53.4,3426,72.1,0,6851,106.6,103.7,13,16.7,492,47941138.36458,0.47,38.9,53.5,3396,72.5,0,6887,107.2,103.8,13,16.7,491,47941138.375,0.49,38.7,53.4,3294,72.7,0,6843,106.7,103.6,13,16.8,494,48341138.38542,0.47,38.9,53.5,3482,73,0,6845,107.3,103.7,13.2,16.6,502,49141138.39583,0.49,38.8,53.6,3307,73.5,0,6794,107.2,104,13.1,16.4,503,49241138.40625,0.5,39,53.7,3373,73.8,0,6885,107.4,104.1,13.2,16.7,527,51341138.41667,0.5,38.8,53.8,3441,74.1,0,6933,107.7,104.1,13,16.5,542,52941138.42708,0.49,38.9,53.9,3513,74.1,0,6886,107.5,104.1,13,16.7,549,53441138.4375,0.51,38.9,53.8,3516,74.1,0,6873,107.4,104,12.9,16.6,560,54541138.44792,0.5,38.9,53.8,3577,74.4,0,6887,107.2,103.5,13.1,16.6,568,55341138.45833,0.51,39.2,53.9,3693,75,0,6908,107.2,103.5,13,16.9,591,57641138.46875,0.52,38.9,54,3686,75.3,0,6827,107.6,104.1,13,16.6,617,59741138.47917,0.53,38.8,54.2,3716,75.6,0,6944,107.6,103.8,12.9,16.6,641,61941138.48958,0.5,38.8,54,3629,75.1,0,6858,107.2,104,13,16.7,590,57341138.5,0.51,38.9,54.1,3682,75.2,0,6897,107.2,103.7,13.1,16.5,601,58341138.51042,0.52,38.9,54,3615,74.9,0,6823,107.5,103.6,13,16.7,598,57941138.52083,0.53,38.8,54.2,3659,75.3,0,6999,107.2,103.6,13.1,16.7,625,60441138.53125,0.52,38.8,54,3621,75.3,0,6848,106.9,102.9,13,16.6,603,58441138.54167,0.52,38.9,54.1,3622,75,0,6917,106.5,102.4,13,16.7,607,58641138.55208,0.52,38.9,53.9,3554,75.1,0,6842,105.9,101.9,13,16.7,591,57441138.5625,0.52,38.9,54.1,3688,75.1,0,6892,104.6,101.4,12.8,16.4,622,60141138.57292,0.52,38.9,54,3779,75.4,0,6813,104.9,101.6,13,16.7,622,60441138.58333,0.52,38.7,54.2,3617,75.7,0,7035,105,101.5,13.2,16.8,620,59941138.59375,0.52,38.9,54.1,3654,75.9,0,6877,105.1,101.4,13,16.6,605,58941138.60417,0.52,38.6,54.2,3666,76,0,6878,104.7,101.1,13.1,16.6,624,60441138.61458,0.51,38.9,54.2,3729,75.9,0,6916,104.7,101.2,13,16.4,619,59941138.625,0.53,38.9,54.2,3640,76.1,0,6813,104.7,101.6,12.9,16.5,625,60541138.63542,0.54,38.9,54.3,3659,76.5,0,6862,104.2,101,13,16.7,639,61941138.64583,0.53,38.8,54.2,3660,76.3,0,6851,110.1,106.2,13,16.9,629,61041138.65625,0.54,38.8,54.3,3615,76.3,0,6866,110.4,106.6,12.9,16.6,633,61341138.66667,0.54,38.8,54.3,3590,76.6,0,6967,110.3,106.5,12.9,16.8,638,61941138.67708,0.53,39,54.1,3653,76.5,0,6812,109.9,106,13.1,16.6,625,60841138.6875,0.52,38.9,54.2,3719,76.1,0,6877,109.9,106.2,13,16.7,628,60941138.69792,0.52,38.9,54.3,3701,76,0,6894,109.6,106,12.9,16.5,628,60741138.70833,0.54,39,54.2,3641,76.5,0,6865,109.3,105.9,12.9,16.6,632,61341138.71875,0.52,38.9,54.3,3670,76,0,6865,108.9,105.7,13.1,16.6,628,60641138.72917,0.51,39,54.3,3775,75.9,0,6835,108.8,105.3,13.1,16.8,623,60341138.73958,0.52,38.8,54.2,3614,75.8,0,6873,108.8,105.5,13.1,16.6,618,59941138.75,0.51,38.8,54.2,3683,75.8,0,6829,108.8,104.9,13,16.7,614,59641138.76042,0.51,38.7,54.3,3637,75.6,0,6888,108.3,104.7,13,16.7,616,59641138.77083,0.52,38.9,54.1,3660,75.5,0,6915,108.5,104.4,12.9,16.8,619,60041138.78125,0.52,38.9,53.7,3723,75.6,0,6887,108,103.9,13,16.8,610,59441138.79167,0.5,38.6,53.6,3665,75.2,0,6842,107.1,104,13,16.6,579,56541138.80208,0.51,38.9,53.6,3576,75.2,0,6850,107,103.4,13.1,16.5,560,55041138.8125,0.51,38.9,53.5,3671,75.2,0,6866,107.3,103.6,13,16.4,577,56541138.82292,0.51,38.9,53.5,3674,75.3,0,6979,106.9,103.4,12.9,16.5,572,56141138.83333,0.51,38.9,53.5,3655,75,0,6857,106.2,103,12.9,16.7,574,56141138.84375,0.52,39.1,53.4,3610,75.3,0,6871,106.7,103,13.1,16.6,568,55941138.85417,0.52,38.8,53.5,3591,75.3,0,6835,106.2,102.3,13,16.7,577,56441138.86458,0.52,38.9,53.4,3726,76,0,6831,106.3,102.3,13.1,16.7,584,57541138.875,0.51,39,53.5,3723,76.1,0,6831,106,102.7,12.9,16.5,583,57341138.88542,0.52,38.9,53.7,3697,76.1,0,6837,105.9,102.1,13,16.8,598,58541138.89583,0.52,38.9,53.7,3688,76.1,0,6921,105.8,102,12.9,16.6,595,58341138.90625,0.51,38.8,53.7,3617,76,0,6827,106.5,102.7,13,16.6,586,57541138.91667,0.53,38.9,53.9,3725,76.1,0,6925,105.3,101.8,13.2,16.7,620,60341138.92708,0.52,38.9,54,3776,76.2,0,6877,105.5,102,13.1,16.6,624,60741138.9375,0.52,38.8,54.1,3607,75.9,0,6881,105.1,101.7,13,16.6,605,58741138.94792,0.53,38.9,53.9,3596,75.7,0,6956,105,101.7,13,16.6,603,58741138.95833,0.52,38.7,54,3562,75.2,0,6871,104.5,101.1,13,16.6,599,58141138.96875,0.51,38.7,53.8,3425,74.7,0,6796,104.5,101.3,13,16.7,557,54241138.97917,0.51,38.8,53.6,3426,74.5,0,6916,110.4,107.2,13,16.7,544,53341138.98958,0.49,38.9,53.4,3404,74,0,6788,110.6,107.7,13.1,16.5,511,50241139,0.5,38.8,53.3,3317,73.9,0,6843,109.7,106.3,13,16.6,506,49841139.01042,0.5,38.9,53.3,3303,73.7,0,6878,109.6,106.4,13.1,16.6,503,49541139.02083,0.49,38.8,53.3,3307,73.3,0,6827,109.3,106.3,13.2,16.8,495,48741139.03125,0.48,38.9,53.2,3279,73.2,0,6862,109,105.9,13,16.5,476,47041139.04167,0.48,38.8,53.1,3248,72.7,0,6800,108.4,105.5,13,16.6,469,46341139.05208,0.48,38.8,53.1,3228,72.5,0,6842,108.6,105.3,12.9,16.7,460,45441139.0625,0.48,38.8,53,3200,72.4,0,6854,108.2,105.3,13.1,16.7,452,44641139.07292,0.47,38.8,53,3238,72.2,0,6888,108.2,105.2,12.9,16.6,447,44241139.08333,0.47,38.8,52.9,3163,72.2,0,6884,107.7,104.8,13.1,16.8,446,44041139.09375,0.47,38.9,52.9,3245,72.1,0,6829,107.7,104.7,13,16.7,451,44541139.10417,0.47,38.9,52.9,3269,71.9,0,6880,107.9,104.6,13,16.4,452,44641139.11458,0.47,38.8,52.9,3215,72,0,6922,107.5,104.3,13.1,16.7,448,44341139.125,0.48,39,52.9,3200,71.9,0,6848,107.1,104.2,12.9,16.8,447,44141139.13542,0.48,39,53,3246,72,0,6896,107.4,104.2,12.9,16.3,458,45141139.14583,0.47,38.8,52.9,3230,72.1,0,6839,107.1,104.1,13.1,16.8,452,44641139.15625,0.47,38.9,52.9,3296,72,0,6911,107,103.9,13,16.6,455,44941139.16667,0.47,38.8,52.9,3307,72,0,6830,106.9,103.6,13,16.4,462,45541139.17708,0.48,38.9,52.9,3248,72.1,0,6850,106.8,103.8,13.2,16.6,458,45241139.1875,0.48,38.9,52.9,3303,72,0,6873,106.3,103.3,13,16.6,462,45641139.19792,0.47,39,53,3336,71.9,0,6873,106.7,103.3,12.9,16.5,461,45441139.20833,0.47,38.9,52.9,3356,72.2,0,6855,106.6,103.5,13,16.5,467,46041139.21875,0.47,38.9,53,3305,72.1,0,6888,106.1,103.3,13.2,16.7,460,45241139.22917,0.47,39,53,3377,72.1,0,6889,106.1,102.7,12.9,16.6,466,45841139.23958,0.47,38.9,53.1,3415,72.2,0,6866,105.8,102.7,13.2,16.7,484,47541139.25,0.48,38.8,53,3338,72.2,0,6784,105.7,102.4,13.1,16.6,479,47141139.26042,0.47,38.7,53.1,3411,72.1,0,6829,105.9,102.9,12.9,16.6,489,47941139.27083,0.46,38.7,53.2,3308,72.1,0,6822,105.4,102.6,13,16.9,459,45141139.28125,0.46,38.9,53.1,3377,71.9,0,6854,105.6,102.6,13.1,16.9,459,45241139.29167,0.47,38.7,53.1,3276,71.7,0,6874,105.3,102.1,12.9,16.6,466,45841139.30208,0.48,38.8,52.9,3366,71.7,0,6795,105.3,102.4,13,16.6,473,46541139.3125,0.45,38.8,53.1,3426,71.5,0,6845,105.1,102,13.1,16.5,472,46241139.32292,0.47,38.9,53,3366,71.6,0,6806,104.9,101.9,13.2,16.6,465,45841139.33333,0.47,39,53,3411,72,0,6963,104.5,101.5,13.1,16.9,474,46741139.34375,0.48,38.9,53.1,3377,72.2,0,6846,104.6,101.6,12.9,16.5,485,47541139.35417,0.48,38.9,53.2,3441,72.5,0,6842,104.6,101.3,13.2,16.7,494,48441139.36458,0.49,38.7,53.3,3366,72.7,0,6783,104.7,101.4,13,16.9,505,49241139.375,0.47,39.1,53.2,3464,72.7,0,6845,104.5,101,13.3,16.7,479,47241139.38542,0.47,38.9,53.2,3470,73.1,0,6827,104.3,101.4,13,16.7,486,48041139.39583,0.49,39,53.4,3374,73,0,6933,104.4,101.1,13,16.6,504,49441139.40625,0.48,38.9,53.3,3407,73.3,0,6879,104.5,101.4,13.2,16.8,498,48941139.41667,0.48,38.9,53.4,3365,73.5,0,6792,104.7,101.4,13.1,16.7,494,48741139.42708,0.48,38.9,53.5,3434,73.6,0,6872,104.2,101.2,13,16.5,511,50141139.4375,0.49,39,53.5,3414,74,0,6959,104.5,101.4,12.9,16.7,513,50441139.44792,0.49,38.9,53.5,3467,74.2,0,6841,104.6,101.6,12.8,16.6,517,50841139.45833,0.5,38.9,53.7,3460,74.5,0,6889,104.8,101.4,13,16.7,535,52441139.46875,0.51,39.1,53.8,3592,74.7,0,6915,104.8,101.1,13.1,16.6,563,54941139.47917,0.51,38.9,53.8,3592,74.6,0,6866,105,101.3,13.3,16.6,579,56341139.48958,0.51,38.9,53.8,3536,74.3,0,6829,104.4,101.2,13.2,16.6,564,54941139.5,0.51,38.8,53.8,3546,74.5,0,6878,104,101,13.1,16.5,570,55441139.51042,0.51,38.8,54,3530,74.5,0,6830,104.7,101,13.2,16.8,580,56341139.52083,0.51,38.8,53.9,3515,74.3,0,6904,104.4,101.1,13,16.6,564,54841139.53125,0.51,38.9,53.9,3516,74.3,0,6843,110.3,107,13,16.5,567,55141139.54167,0.5,39,53.8,3561,74.4,0,6859,110.2,106.6,12.9,16.8,561,54641139.55208,0.51,39,53.8,3632,74.7,0,6886,110.1,106.3,13,16.8,584,56741139.5625,0.51,38.9,53.9,3599,74.6,0,6813,110.1,106.6,13.2,16.7,586,56941139.57292,0.52,39.1,53.9,3731,75,0,6782,110,106.3,13.1,16.6,604,58741139.58333,0.51,38.8,53.9,3715,74.9,0,6857,110.4,106.3,13.1,16.7,600,58241139.59375,0.52,38.8,53.9,3617,75,0,6814,110.1,106.7,13.1,16.7,598,57941139.60417,0.51,38.8,53.9,3592,74.4,0,6880,109.5,106.3,12.9,16.5,580,56241139.61458,0.52,38.9,53.9,3542,74.7,0,6841,109.5,106,13,16.6,583,56641139.625,0.52,38.9,53.9,3594,74.8,0,6840,109.3,105.9,12.9,16.4,593,57541139.63542,0.52,38.8,54,3641,75.4,0,6933,109.5,106.2,13.1,16.6,608,59041139.64583,0.52,39,54,3723,75.2,0,6810,109.4,105.7,13.2,16.7,615,59741139.65625,0.51,38.8,54,3689,74.9,0,6859,109.2,105.4,13.1,16.5,603,58341139.66667,0.51,38.9,53.8,3633,74.9,0,6896,109,105.2,13.1,16.5,579,56441139.67708,0.52,38.9,53.8,3591,74.8,0,6911,108.9,105.5,12.9,16.5,586,56941139.6875,0.52,39,53.8,3620,74.5,0,6797,108.4,104.7,13,16.5,587,57041139.69792,0.51,38.8,53.8,3647,74.8,0,6851,108.1,104.2,13,16.8,591,57441139.70833,0.52,38.9,53.8,3606,74.6,0,6848,108.1,104.5,13,16.5,586,56841139.71875,0.51,38.9,53.9,3621,74.6,0,6802,107.9,104.3,13,16.6,593,57541139.72917,0.51,38.8,53.8,3648,74.6,0,6809,108,104.7,13,16.8,588,57141139.73958,0.51,38.9,53.7,3618,74.5,0,6948,107.7,104.2,13.1,16.7,585,56741139.75,0.51,38.8,53.7,3546,74.3,0,6848,107.2,103.8,13,16.6,567,55241139.76042,0.51,38.8,53.7,3572,74.8,0,6948,107.5,104.1,13.1,16.5,576,56141139.77083,0.51,38.8,53.7,3566,74.4,0,6887,107.6,103.8,13,16.8,572,55541139.78125,0.5,38.9,53.6,3569,74.4,0,6847,107,103.6,13.1,16.8,557,54341139.79167,0.51,38.9,53.6,3501,74.2,0,6857,106.4,103.5,13.1,16.6,553,54041139.80208,0.51,38.8,53.6,3407,74.1,0,6934,106.5,103.4,13,16.6,540,52641139.8125,0.5,38.8,53.6,3443,74,0,6824,106,103,12.9,16.4,538,52541139.82292,0.5,38.9,53.6,3464,74,0,6791,106.3,102.7,13,16.5,532,52141139.83333,0.5,38.9,53.6,3478,74,0,6803,106.2,102.6,13.2,16.7,536,52541139.84375,0.5,38.8,53.5,3422,74,0,6883,105.9,102.7,13.3,16.8,525,51541139.85417,0.5,38.8,53.5,3422,74,0,6888,106,102.3,13,16.5,529,51841139.86458,0.5,38.8,53.4,3373,73.7,0,6857,105.5,101.9,13,16.4,515,50541139.875,0.49,38.8,53.4,3373,73.4,0,6813,105.1,102,13,16.6,507,49841139.88542,0.49,38.9,53.3,3280,73.1,0,6825,104.9,101.7,13,16.7,489,48041139.89583,0.49,38.7,53.3,3260,73,0,6801,104.6,101.9,13,16.7,483,47641139.90625,0.48,38.9,53.2,3317,72.9,0,6921,104.2,101.3,13.1,16.4,478,47141139.91667,0.49,38.8,53.1,3222,73.1,0,6895,104.4,101.3,13,16.7,478,47141139.92708,0.48,38.9,53.2,3284,72.9,0,6784,103.8,101.1,13,16.6,476,46941139.9375,0.49,38.8,53.1,3235,73.1,0,6836,103.6,100.5,13.1,16.8,472,46641139.94792,0.48,38.9,53.1,3297,73,0,6843,110.5,107.5,13.1,16.9,473,46641139.95833,0.49,38.8,53.1,3268,73.1,0,6902,110.5,107.5,12.9,16.9,478,47141139.96875,0.49,38.9,53.1,3253,73.1,0,6813,110.7,107.3,13.2,16.6,475,47041139.97917,0.48,38.9,53,3286,73.1,0,6779,109.8,106.5,13,16.6,470,46541139.98958,0.49,38.8,53,3291,73.2,0,6855,109.8,106.8,13.1,16.5,476,47041140,0.48,38.8,53,3272,73,0,6804,109.3,106.2,13.1,16.7,467,46241140.01042,0.49,38.8,53,3260,73,0,6845,109.5,106.7,13.1,16.8,471,46541140.02083,0.48,38.9,53,3276,73,0,6875,109.1,106.1,12.9,16.7,464,45941140.03125,0.48,38.9,52.9,3275,72.9,0,7008,109.2,105.9,12.7,16.4,464,46041140.04167,0.49,38.9,53,3261,73.2,0,6896,108.8,105.7,13,16.6,468,46341140.05208,0.48,38.9,53,3316,73.1,0,6808,109.1,105.9,13.1,16.6,474,46941140.0625,0.49,38.9,53.1,3269,73.4,0,6908,109,105.8,13.1,16.7,472,46741140.07292,0.49,38.8,53.1,3294,73.4,0,6877,108.7,105.7,13.1,16.6,484,47941140.08333,0.49,38.8,53.1,3335,73.5,0,6876,108.8,105.3,13.1,16.5,485,48041140.09375,0.5,38.9,53.1,3287,73.7,0,6922,108.8,105.9,13,16.7,486,48141140.10417,0.5,38.9,53.2,3302,73.8,0,6880,108.7,105.8,13,16.6,493,48741140.11458,0.49,39,53.2,3373,74.1,0,6836,108.5,105.1,13,16.8,499,49441140.125,0.5,38.9,53.3,3344,74.2,0,6926,108.3,105.1,13,16.5,504,49841140.13542,0.5,38.8,53.3,3421,74.4,0,6814,108.5,105.4,13,16.6,520,51241140.14583,0.51,38.8,53.4,3309,74.5,0,6752,108.2,105.5,13.1,16.7,514,50641140.15625,0.51,38.8,53.3,3373,74.4,0,6830,108.2,104.7,13.1,16.8,522,51541140.16667,0.51,38.8,53.4,3332,74.4,0,6934,108.5,105.2,13.1,16.8,515,50841140.17708,0.51,38.9,53.3,3351,74.4,0,6951,107.8,104.5,13.2,16.5,514,50841140.1875,0.51,38.8,53.4,3351,74.4,0,6857,108.1,104.9,13.2,16.6,520,51241140.19792,0.51,38.8,53.4,3340,74.6,0,6885,107.7,104.7,13,16.5,516,50941140.20833,0.51,38.9,53.4,3395,74.7,0,6842,107.6,104.4,12.9,17,529,52141140.21875,0.51,38.9,53.5,3422,74.8,0,6813,107.5,104.6,13.1,16.7,533,52441140.22917,0.5,38.8,53.5,3442,74.9,0,6845,107.1,104,13,16.5,538,52841140.23958,0.51,38.9,53.6,3419,74.9,0,6872,107.4,104.1,13,16.6,538,52841140.25,0.51,38.9,53.5,3467,75.2,0,6887,107.7,104.4,13,16.6,547,53841140.26042,0.51,39,53.6,3527,75.1,0,6830,107.6,103.9,13,16.6,558,54641140.27083,0.52,38.9,53.7,3497,75.1,0,6842,107.4,103.9,13.2,16.8,569,55741140.28125,0.51,38.9,53.7,3580,75.2,0,6851,107.4,103.9,12.9,16.6,574,56141140.29167,0.51,38.8,53.8,3500,75.2,0,6846,106.9,103.5,13.1,16.7,570,55641140.30208,0.52,38.7,53.6,3539,74.8,0,6807,107.3,103.9,12.9,16.8,572,55941140.3125,0.51,38.7,53.7,3453,74.2,0,6898,106.5,103.3,13,16.6,558,54241140.32292,0.5,38.9,53.5,3441,74.1,0,6869,106.5,103.3,13.1,16.5,530,52041140.33333,0.5,38.8,53.5,3395,74.1,0,6836,106.2,102.8,13,16.4,529,51841140.34375,0.5,38.9,53.7,3430,74.1,0,6865,106.4,102.6,13,16.9,538,52541140.35417,0.5,38.8,53.5,3417,73.9,0,6980,105.9,102.7,13,16.7,531,51941140.36458,0.5,38.8,53.6,3392,73.7,0,6866,106,102.4,12.9,16.5,530,51741140.375,0.49,38.8,53.5,3381,73.7,0,6858,105.4,102.4,13.1,16.5,511,50241140.38542,0.49,38.9,53.4,3434,73.5,0,6827,105.5,102.3,13,16.8,518,50741140.39583,0.49,38.8,53.4,3395,73.4,0,6827,105.1,102.2,12.9,16.5,512,50141140.40625,0.49,38.8,53.5,3355,73.2,0,6929,105.4,102,13.1,16.7,504,49441140.41667,0.49,38.8,53.4,3362,73.2,0,6893,104.9,101.5,13.1,16.7,504,49441140.42708,0.49,38.9,53.5,3332,73.1,0,6809,104.3,101.5,13,16.7,507,49641140.4375,0.49,38.9,53.5,3350,73,0,6880,104.8,101.9,12.9,16.8,505,49341140.44792,0.49,38.9,53.4,3355,73.1,0,6918,104.4,100.9,13.1,16.6,501,49141140.45833,0.49,38.8,53.5,3335,73.2,0,6858,104.2,101.3,13.1,16.7,504,49341140.46875,0.49,38.8,53.5,3343,73.2,0,6921,104.3,101.4,13,16.6,509,49841140.47917,0.5,39,53.5,3373,73.2,0,6908,104,100.7,12.9,16.6,509,49941140.48958,0.5,38.9,53.5,3366,73.5,0,6917,111.4,107.8,13.1,16.7,514,50441140.5,0.49,38.8,53.5,3373,73.4,0,6892,110.8,107.6,13.1,16.5,513,50241140.51042,0.49,38.8,53.6,3396,73.5,0,6809,110.3,107.2,12.9,16.7,526,51341140.52083,0.49,38.9,53.5,3441,73.5,0,6931,110.8,107.5,13,16.7,515,50641140.53125,0.5,38.8,53.6,3362,73.4,0,6865,110.3,107.2,13.2,16.4,522,51041140.54167,0.49,38.8,53.6,3389,73.5,0,6854,110.4,107.3,13.1,16.8,521,50841140.55208,0.49,38.9,53.6,3422,73.5,0,6885,110.3,106.7,12.9,16.3,525,51341140.5625,0.5,38.8,53.5,3350,73.7,0,6884,109.8,106.7,13,16.5,521,51041140.57292,0.5,38.8,53.6,3418,73.9,0,6824,109.9,106.9,13.1,16.6,535,52341140.58333,0.5,38.9,53.7,3412,73.6,0,6857,109.9,106.5,13.1,16.9,532,51841140.59375,0.49,38.8,53.5,3334,73.3,0,6818,109.6,106.5,13.2,16.9,510,49741140.60417,0.49,38.8,53.5,3395,73.6,0,6819,109,106.1,13.1,16.6,515,50441140.61458,0.5,38.7,53.5,3347,73.6,0,6878,109.3,106.3,13.1,16.4,522,51141140.625,0.49,38.8,53.6,3442,73.4,0,6872,109.4,105.9,13.1,16.5,522,51041140.63542,0.49,38.9,53.6,3396,73.3,0,6947,108.6,105.1,13.1,16.8,519,50841140.64583,0.5,38.8,53.5,3335,73.4,0,6809,108.5,105.5,13,16.7,511,50141140.65625,0.5,38.8,53.6,3334,73.3,0,6812,108.5,105.5,13,16.7,517,50441140.66667,0.5,38.8,53.4,3288,73.3,0,6829,108.3,105.1,13.1,16.6,509,49941140.67708,0.49,38.8,53.5,3375,73.4,0,6896,108.4,105,13.1,16.6,515,50441140.6875,0.49,38.8,53.5,3350,73.1,0,6820,108.2,104.9,13,16.6,507,49641140.69792,0.49,38.8,53.5,3351,73.1,0,6872,107.8,104.3,13.1,16.8,505,49341140.70833,0.48,38.8,53.4,3343,72.8,0,6845,107.4,104.3,13.1,16.5,497,48641140.71875,0.49,38.9,53.2,3302,72.7,0,6775,107.5,104.2,13,16.7,484,47541140.72917,0.48,38.8,53.4,3320,72.7,0,6936,107.2,103.6,13,16.7,491,48141140.73958,0.47,38.9,53.2,3366,72.7,0,6780,107.1,103.9,13,16.7,483,47641140.75,0.48,38.9,53.3,3310,72.6,0,6917,106.9,103.9,13.1,16.5,483,47341140.76042,0.48,38.8,53.3,3305,72.8,0,6839,106.8,103.5,13.1,16.7,487,47841140.77083,0.49,38.8,53.2,3284,72.8,0,6839,106.7,103.7,13,16.6,483,47441140.78125,0.49,38.7,53.2,3264,72.6,0,6764,107.1,103.7,13,16.6,486,47741140.79167,0.49,38.9,53.3,3294,72.7,0,6843,106.5,103.1,13,16.6,484,47541140.80208,0.48,38.8,53.2,3275,72.5,0,6890,105.9,102.5,13.1,16.8,478,46941140.8125,0.48,38.9,53.1,3264,72.3,0,6839,106,102.7,13.1,16.7,463,45641140.82292,0.48,38.9,53.1,3219,72.2,0,6887,105.7,102.8,13,16.6,457,45041140.83333,0.47,39,53,3221,72,0,6849,105.1,102.3,13.1,16.5,445,43941140.84375,0.47,38.8,52.9,3156,71.9,0,6894,105.2,102.4,13,16.5,441,43541140.85417,0.48,38.8,52.9,3140,72.1,0,6819,105.3,102.3,13.1,16.6,441,43641140.86458,0.48,38.8,52.9,3091,71.9,0,6855,105,102.3,13.2,16.4,439,43341140.875,0.47,38.8,53,3155,71.8,0,6786,105,102.4,13,16.8,443,43641140.88542,0.46,38.8,53,3169,71.8,0,6809,104.8,102.1,13.1,16.7,436,42941140.89583,0.47,38.8,53,3193,71.8,0,6902,104.8,101.8,13,16.8,444,43741140.90625,0.47,38.9,53,3193,71.7,0,6860,104.7,102,13,16.4,444,43741140.91667,0.46,38.9,52.9,3230,71.8,0,6900,104.2,101.5,13.1,16.5,442,43741140.92708,0.47,38.8,52.9,3182,71.8,0,6896,104.4,101.5,13.1,16.8,444,43841140.9375,0.47,38.9,52.9,3175,71.7,0,6827,104.1,101.4,13.3,16.9,440,43441140.94792,0.46,38.9,53,3177,71.8,0,6869,104.1,101.2,13.1,16.7,435,42941140.95833,0.47,38.8,52.8,3170,71.8,0,6842,103.9,101,13,16.8,435,42941140.96875,0.46,38.9,52.9,3148,71.6,0,6857,103.8,100.8,13,16.6,429,42441140.97917,0.47,38.9,52.8,3126,71.7,0,6888,103.5,100.6,12.9,16.6,429,42441140.98958,0.47,38.9,52.8,3146,71.8,0,6914,111.1,108.1,13.1,16.5,430,42641141,0.46,39,52.8,3182,71.8,0,6873,110.6,107.4,13.1,16.6,427,42241141.01042,0.47,38.7,52.8,3117,71.7,0,6881,110.3,107.4,13.1,16.5,433,42741141.02083,0.47,38.8,52.8,3119,71.9,0,6888,110.1,107.3,12.9,16.5,429,42441141.03125,0.47,38.9,52.8,3175,71.8,0,6865,110.1,107.1,13,16.7,430,42541141.04167,0.47,38.8,52.8,3110,71.7,0,6737,110.2,107.1,13.2,16.5,427,42141141.05208,0.47,38.9,52.8,3155,71.8,0,6948,110.1,107.2,13.3,16.8,429,42441141.0625,0.47,38.8,52.7,3096,71.8,0,6