941,109.9,107.3,13,16.8,425,42041141.07292,0.47,38.8,52.7,3155,71.7,0,6842,109.5,106.5,13.1,16.4,429,42341141.08333,0.47,38.9,52.8,3125,71.7,0,6940,109.3,106.3,13.1,16.6,428,42341141.09375,0.47,38.9,52.7,3104,71.6,0,6869,108.9,105.8,13.1,16.6,420,41641141.10417,0.47,38.8,52.6,3075,71.3,0,6883,108.9,106.1,12.9,16.4,415,41141141.11458,0.46,38.9,52.7,3110,71.2,0,6921,108.2,105.8,13.1,16.6,412,40741141.125,0.46,38.9,52.6,3069,71.2,0,6885,108.5,105.8,13.1,16.5,407,40341141.13542,0.46,38.9,52.6,3069,71.2,0,6885,108.5,105.8,13.1,16.5,407,40341141.14583,0.45,38.8,52.5,3065,70.7,0,6804,108,105.2,12.8,16.6,396,38841141.15625,0.45,38.8,52.4,3047,70.9,0,6919,107.6,105.3,13.2,16.4,396,39241141.16667,0.45,38.8,52.4,3062,70.7,0,6862,107.8,105.2,13,16.6,394,39141141.17708,0.45,38.9,52.3,3119,70.6,0,6866,107.5,104.9,13.2,16.6,396,39441141.1875,0.46,38.7,52.6,3068,70.8,0,6876,107.6,104.7,13.1,16.8,407,40241141.19792,0.45,38.8,52.5,3104,70.8,0,6840,107.4,104.5,13.1,16.7,406,40141141.20833,0.45,38.8,52.4,3065,70.6,0,6926,107.1,104.2,13,16.6,393,38941141.21875,0.46,38.8,52.4,3080,70.6,0,6865,107,104.7,13,16.5,397,39341141.22917,0.46,38.8,52.6,3031,70.8,0,6857,107.5,104.7,13.1,16.7,406,40141141.23958,0.45,38.9,52.6,3084,70.6,0,6902,106.7,104,13.1,16.7,400,39541141.25,0.46,38.8,52.6,3058,70.5,0,6788,106.8,103.7,13.3,16.8,404,39841141.26042,0.45,38.9,52.7,3115,70.7,0,6773,106.9,103.9,13.1,16.7,406,40141141.27083,0.45,38.8,52.7,3083,70.6,0,6814,106.5,103.8,12.9,16.6,407,40241141.28125,0.46,38.7,52.6,2999,70.5,0,6812,106.9,104.1,13.1,16.6,400,39541141.29167,0.45,38.8,52.6,3091,70.5,0,6809,106.6,103.8,12.9,16.9,402,39841141.30208,0.45,38.9,52.6,3185,70.7,0,6796,106.2,103.6,13,16.6,410,40541141.3125,0.46,38.8,52.8,3061,70.5,0,6835,106.4,103.8,13,16.6,412,40641141.32292,0.45,38.8,52.7,3095,70.4,0,6863,106.4,103.6,13,16.6,408,40341141.33333,0.45,38.8,52.7,3070,70.3,0,6872,105.7,103.3,12.9,16.4,403,39641141.34375,0.45,38.8,52.7,3091,70.5,0,6857,105.9,103,13.1,16.8,409,40341141.35417,0.45,38.8,52.7,3084,70.5,0,6876,105.9,103.1,13.1,16.5,407,40141141.36458,0.45,39,52.8,3150,70.6,0,6981,105.6,102.7,13,16.5,413,40741141.375,0.45,38.8,52.7,3137,70.8,0,6827,105.9,102.9,13.1,16.7,416,41041141.38542,0.46,38.9,52.8,3140,70.7,0,6834,106,103,13,16.5,422,41541141.39583,0.45,38.9,52.9,3219,70.9,0,6887,105.8,102.7,13,16.6,430,42341141.40625,0.46,38.9,53,3226,71.1,0,6857,105.8,103,13.1,16.8,440,43341141.41667,0.46,38.9,53,3261,71.2,0,6863,105.5,102.4,13,16.5,444,43641141.42708,0.47,38.8,53,3233,71.3,0,6883,105.8,102.8,13.1,16.7,452,44541141.4375,0.47,38.8,53.1,3235,71.5,0,6911,104.9,102.2,12.9,16.6,454,44641141.44792,0.47,38.9,53.1,3335,71.5,0,6917,104.4,101.5,13.1,16.7,462,45441141.45833,0.47,38.9,53.1,3362,71.8,0,6872,104.5,101.2,13,16.6,472,46341141.46875,0.48,38.8,53.2,3371,72.2,0,6838,110.9,107.6,13,16.6,487,47741141.47917,0.47,38.9,53.3,3434,72.4,0,6860,110.6,107.3,13.1,16.6,492,48141141.48958,0.48,38.7,53.3,3362,72.1,0,6821,110.9,107.7,13,16.6,500,48741141.5,0.47,38.7,53.3,3238,72.3,0,6802,110,107.1,13,16.5,471,46141141.51042,0.45,39.1,53.4,3508,72,0,6840,110.2,107,12.9,16.6,478,46841141.52083,0.46,38.9,53.3,3359,72.3,0,6884,110.1,106.8,13.1,16.6,470,46141141.53125,0.47,39.1,53.3,3469,72.5,0,6834,110,106.8,13,16.6,488,47941141.54167,0.47,38.7,53.4,3227,72.3,0,6799,109.6,106.5,13,16.7,472,46241141.55208,0.47,39,53.4,3433,72.3,0,6827,110,106.7,13.1,16.6,484,47441141.5625,0.47,38.9,53.5,3472,72.3,0,6872,109.2,106.2,13,16.6,501,48941141.57292,0.48,38.9,53.4,3289,72.5,0,6898,109.2,106.1,13,16.8,478,46841141.58333,0.49,38.9,53.5,3320,72.5,0,6865,109.7,106.1,13,16.8,498,48541141.59375,0.47,39,53.4,3430,72.3,0,6865,109.2,105.9,13.1,16.8,490,47941141.60417,0.48,38.9,53.4,3407,72.6,0,6813,109.2,105.9,13,16.7,498,48741141.61458,0.47,39,53.4,3454,72.9,0,6810,109.3,106.3,13.1,16.6,489,47941141.625,0.49,38.6,53.6,3068,73.4,0,6949,106,104,13,16.5,469,45941141.63542,0.5,39.1,53.7,3501,73.5,0,6866,110.4,107.1,12.9,16.6,535,52241141.64583,0.5,38.8,53.6,3501,73.9,0,6815,109.7,106.2,13,16.7,545,53141141.65625,0.5,39.1,53.6,3688,73.9,0,6888,109.7,105.9,13.2,16.8,564,55041141.66667,0.5,38.8,53.7,3617,73.9,0,6862,109.2,106.2,13.2,16.7,565,54841141.67708,0.5,38.8,53.7,3561,73.4,0,6832,109.6,105.8,13.1,16.6,557,54141141.6875,0.5,38.7,53.6,3442,73.4,0,6832,108.8,105.7,13.1,16.6,540,52541141.69792,0.49,39,53.7,3418,73.3,0,6817,108.1,104.8,13.1,16.5,524,51041141.70833,0.49,38.8,53.5,3423,73.4,0,6887,108.4,105,13.1,16.5,522,51041141.71875,0.49,38.9,53.6,3413,73.7,0,6893,108.1,105,13,16.4,522,51041141.72917,0.5,38.8,53.6,3357,73.7,0,6825,107.7,104.7,12.9,16.6,526,51341141.73958,0.5,38.8,53.5,3396,73.9,0,6865,107.7,104.3,13.1,16.5,524,51341141.75,0.5,38.9,53.5,3437,73.8,0,6842,107.7,104.6,13.1,16.6,527,51641141.76042,0.5,38.8,53.4,3389,74.2,0,6877,107.9,104.4,13,16.6,524,51541141.77083,0.51,38.8,53.6,3457,74.5,0,6833,108.1,104.5,13,16.8,546,53341141.78125,0.5,38.8,53.6,3456,74.2,0,6827,108,104.5,13.1,16.3,541,53041141.79167,0.5,38.9,53.6,3412,74.3,0,6819,107.2,104.3,13,16.5,535,52441141.80208,0.5,38.8,53.6,3419,74.2,0,6832,107.2,103.7,12.8,16.4,533,52241141.8125,0.5,38.8,53.6,3410,74.2,0,6835,107,103.8,13,16.4,532,52141141.82292,0.5,38.8,53.7,3396,74.3,0,6873,106.9,103.9,13.2,16.7,536,52441141.83333,0.5,38.8,53.6,3362,74.3,0,6841,107.1,103.9,13.2,16.6,529,51841141.84375,0.5,38.8,53.6,3396,74.2,0,6813,107,103.9,13.1,16.8,529,51841141.85417,0.5,38.8,53.5,3395,74.1,0,6822,106.4,103.4,13.2,16.7,520,51041141.86458,0.51,38.8,53.4,3321,73.9,0,6837,106.6,103.4,13,16.6,515,50541141.875,0.5,38.8,53.4,3294,73.7,0,6858,106.5,103.3,13.1,16.6,508,49941141.88542,0.5,38.7,53.4,3272,73.8,0,6887,106.1,103,13,16.5,502,49341141.89583,0.5,38.8,53.3,3272,73.7,0,6857,106.1,102.8,13,16.7,498,49041141.90625,0.49,38.8,53.2,3269,73.6,0,6845,105.3,102.5,13.1,16.7,486,48041141.91667,0.5,38.9,53.2,3263,73.6,0,6858,105.5,102.3,13,16.5,485,47941141.92708,0.49,38.7,53.2,3227,73.4,0,6762,105.3,102.4,13,16.6,479,47341141.9375,0.49,38.8,53.2,3254,73.6,0,6822,104.8,102.1,13.1,16.5,481,47541141.94792,0.49,38.8,53.2,3275,73.6,0,6896,104.9,102,13.1,16.8,488,48241141.95833,0.49,38.8,53.1,3261,73.4,0,6873,104.3,101.6,13,16.7,478,47241141.96875,0.48,38.9,53.1,3291,73.3,0,6846,104.5,101.7,12.9,16.5,475,47041141.97917,0.49,38.7,53,3155,73.3,0,6829,104.3,101.5,13.1,16.7,469,46341141.98958,0.48,38.7,53.1,3208,73.1,0,6764,103.8,101.1,13,16.5,466,46141142,0.49,38.8,53,3164,72.9,0,6825,103.9,101.1,12.9,16.4,458,45241142.01042,0.48,38.9,52.9,3238,73,0,6842,103.6,100.6,13,16.6,456,45141142.02083,0.48,38.8,53,3190,72.8,0,6926,103.3,100.6,13.1,16.6,451,44541142.03125,0.48,38.8,52.9,3201,72.7,0,6866,111,107.7,12.9,16.5,455,45041142.04167,0.48,38.9,52.8,3170,72.8,0,6815,110.4,107.6,13,16.7,445,44241142.05208,0.48,38.9,52.9,3226,72.5,0,6895,110.6,107.8,13,16.5,450,44541142.0625,0.48,38.8,52.8,3254,72.5,0,6850,110.7,107.1,13,16.4,457,45241142.07292,0.47,38.8,52.8,3252,72.5,0,6949,110.4,107.2,13.1,16.5,453,44841142.08333,0.48,38.7,52.8,3216,72.4,0,6878,110.2,107,13,16.7,454,44941142.09375,0.47,38.9,53,3312,72.4,0,6839,110,107,13.1,16.5,462,45741142.10417,0.48,38.8,52.8,3287,72.4,0,6854,109.7,106.7,13,16.7,462,45741142.11458,0.48,38.9,52.9,3230,72.4,0,6842,110,106.8,12.9,16.5,452,44841142.125,0.47,38.8,52.8,3238,72.3,0,6904,109.8,106.9,13.1,16.7,450,44541142.13542,0.47,38.9,52.9,3234,72.4,0,6793,109.4,106.6,13.1,16.4,448,44341142.14583,0.47,38.9,52.8,3302,72.4,0,6809,109.7,106.7,13.1,16.6,456,44841142.15625,0.48,38.8,52.8,3225,72.3,0,6872,109.2,106.4,13,16.5,456,45041142.16667,0.47,38.9,52.9,3280,72.4,0,6872,109.3,106.2,13.1,16.5,456,45141142.17708,0.48,38.8,52.8,3246,72.4,0,7010,109.1,106.1,13,16.5,460,45441142.1875,0.47,38.8,52.8,3239,72.1,0,6839,108.4,105.3,13,16.6,451,44641142.19792,0.47,38.8,52.7,3226,71.7,0,6821,108.4,105.7,12.9,16.5,438,43241142.20833,0.46,38.9,52.6,3140,71.5,0,6824,108,105.1,13.1,16.9,419,41541142.21875,0.46,38.8,52.7,3122,71.1,0,6827,108,105.3,13.1,16.6,419,41441142.22917,0.46,38.8,52.7,3092,70.9,0,6842,107.9,105.1,13,16.7,410,40541142.23958,0.45,38.9,52.5,3131,71,0,6902,107.5,104.8,13.2,16.6,407,40341142.25,0.46,38.8,52.5,3099,70.8,0,6913,107.5,104.9,13,16.8,406,40241142.26042,0.46,38.9,52.6,3160,70.7,0,6824,107.7,104.8,12.9,16.6,410,40641142.27083,0.45,38.8,52.7,3156,70.8,0,6905,107.7,104.9,13.1,16.6,414,40841142.28125,0.46,38.8,52.6,3133,70.9,0,6865,107.3,104.5,13.1,16.6,413,40841142.29167,0.45,38.9,52.6,3171,70.8,0,6875,107.2,104.2,13.1,16.6,412,40741142.30208,0.45,38.7,52.6,3185,70.9,0,6832,107,104.3,13.2,16.6,420,41541142.3125,0.45,38.9,52.9,3264,71,0,6911,107.2,104.2,13.1,16.7,435,42841142.32292,0.47,38.9,52.9,3201,70.9,0,6833,107.3,104.2,13,16.5,444,43541142.33333,0.46,38.8,52.9,3197,70.9,0,6905,106.8,104.1,12.9,16.5,431,42441142.34375,0.45,38.9,52.9,3287,71.2,0,6866,107,103.9,13.2,16.8,439,43141142.35417,0.47,38.8,52.9,3225,71.2,0,6888,104.8,101.7,13,16.7,446,43841142.36458,0.46,38.9,53,3315,71.2,0,6848,104.9,102,13,16.8,451,44341142.375,0.47,38.9,53,3276,71.4,0,6880,104.5,101.5,13,16.3,455,44741142.38542,0.46,38.9,53,3347,71.3,0,6908,104.7,101.1,13.1,16.6,461,45241142.39583,0.47,38.8,53.2,3328,71.6,0,6813,104.5,101.3,13.1,16.7,476,46541142.40625,0.47,38.9,53,3456,71.8,0,6834,110.7,107.1,13.1,16.5,482,47341142.41667,0.47,38.8,53.1,3415,72.2,0,6817,110.8,107.7,13,16.6,488,47841142.42708,0.47,39.1,53.3,3432,72.9,0,6815,111,107.8,13.1,16.6,482,47441142.4375,0.49,38.9,53.5,3254,73.2,0,6866,111.2,108.5,12.9,16.7,484,47541142.44792,0.48,39.2,53.7,3501,73.5,0,6806,111.5,107.9,13,16.5,517,50541142.45833,0.5,38.8,53.7,3448,74,0,6881,111.8,108.4,13,16.6,538,52441142.46875,0.51,39.2,53.7,3592,74.2,0,6889,112,108.1,13.1,16.5,557,54441142.47917,0.51,38.9,53.8,3666,74.5,0,6843,111.9,108.3,13,16.7,587,57041142.48958,0.51,38.7,54,3637,74.9,0,6869,111.6,108.5,12.9,16.6,602,58341142.5,0.5,38.9,54,3663,74.7,0,6770,111.5,108.1,13,16.7,580,56241142.51042,0.51,38.6,54,3624,74.7,0,6893,111.9,108.2,13.1,16.6,598,57941142.52083,0.5,38.9,54,3638,74.6,0,6929,111.6,108,13,16.6,586,56741142.53125,0.51,38.9,53.9,3672,74.7,0,6873,111.3,107.7,13,16.7,592,57441142.54167,0.51,38.9,53.9,3524,74.7,0,6870,111.3,108,13,16.4,568,55241142.55208,0.5,38.8,53.9,3666,74.6,0,6839,111,107.5,13,16.8,590,57041142.5625,0.5,38.9,53.9,3671,74.8,0,6848,111,107.5,13.2,16.5,586,56941142.57292,0.5,39,53.9,3701,74.9,0,6896,110.7,107,13,16.6,589,57141142.58333,0.51,38.9,54,3593,74.7,0,6802,110.6,107.1,13.2,16.6,589,57041142.59375,0.51,38.8,53.9,3606,74.4,0,6884,111.2,107.2,12.9,16.6,588,56841142.60417,0.51,38.9,54,3646,74.7,0,6913,110.5,107.3,13.1,16.7,587,56841142.61458,0.52,38.9,54,3614,74.6,0,6881,110.5,106.8,13,16.8,602,58141142.625,0.52,38.9,54.1,3610,75.1,0,6903,110.4,106.8,12.9,16.4,604,58441142.63542,0.52,38.8,54.1,3591,75,0,6926,110.1,106.5,13.2,16.9,607,58641142.64583,0.52,38.9,54,3625,75.2,0,6851,110.3,106.6,12.9,16.6,605,58641142.65625,0.51,39,54.2,3673,75.2,0,6858,109.7,106,13.2,16.8,612,58941142.66667,0.52,38.8,54.1,3562,75,0,6869,109.4,106.2,13,16.5,601,58141142.67708,0.52,38.9,54,3539,74.9,0,6858,109.3,105.9,13.1,16.8,590,57141142.6875,0.52,38.8,54,3562,75,0,6949,109.3,105.8,13,16.5,593,57541142.69792,0.51,38.8,54.1,3596,74.7,0,6851,109,105.2,12.9,16.4,595,57441142.70833,0.51,38.8,54,3442,74.1,0,6853,108.9,105.6,12.9,16.4,562,54441142.71875,0.5,38.8,53.9,3460,74.1,0,6903,108.2,104.9,13,16.4,550,53441142.72917,0.5,38.7,53.8,3340,72.9,0,6893,107.6,104.6,13.1,16.5,535,51741142.73958,0.47,38.7,53.7,3266,71.5,0,6911,107.1,104.1,13,16.6,487,47241142.75,0.46,38.9,53.1,3231,71.1,0,6845,105.9,102.8,13,16.6,445,43641142.76042,0.45,39,52.7,3313,71,0,6896,105.3,102.4,12.9,16.6,432,42641142.77083,0.47,38.9,52.8,3249,71.4,0,6908,105.6,102.5,13,16.6,444,43841142.78125,0.47,38.9,52.9,3290,71.7,0,6800,105.4,102.5,13,16.6,452,44641142.79167,0.48,38.9,53.1,3337,72,0,6835,105.6,102.4,13,16.6,473,46441142.80208,0.48,38.9,53.2,3355,72.2,0,6877,105.7,102.1,13.1,16.8,481,47141142.8125,0.48,38.9,53.3,3407,72.8,0,6887,105.6,102.6,13,16.5,493,48441142.82292,0.48,38.8,53.4,3324,72.8,0,6843,105.3,102.6,12.8,16.4,490,48041142.83333,0.48,38.9,53.4,3377,73,0,6887,105.1,102.1,13,16.6,498,48841142.84375,0.49,38.8,53.4,3305,73.1,0,6832,105.4,102.1,13,16.6,501,49041142.85417,0.49,38.8,53.4,3396,73.3,0,7022,105.3,102.3,13,16.6,509,49841142.86458,0.49,38.8,53.3,3320,73,0,6918,104.8,101.6,13.1,16.5,494,48441142.875,0.49,38.9,53.2,3297,73.1,0,6788,104.8,101.6,13,16.5,487,47941142.88542,0.49,38.9,53.4,3316,73.2,0,6858,104.3,101.1,13,16.6,492,48341142.89583,0.49,38.8,53.2,3290,73.2,0,6887,104.5,101.5,13.2,16.5,485,47841142.90625,0.49,38.7,53.2,3276,73.1,0,6876,104.4,101.2,13,16.7,487,48141142.91667,0.48,38.8,53,3241,72.8,0,6869,103.8,101,13.2,16.7,463,45841142.92708,0.48,38.8,52.9,3200,72.8,0,6877,110.8,107.7,13,16.4,455,45041142.9375,0.49,38.9,52.8,3209,72.7,0,6877,109.8,107.2,13,16.6,452,44841142.94792,0.48,38.9,52.9,3275,73,0,6917,110.3,107.3,13,16.5,465,46041142.95833,0.48,38.9,53,3321,73,0,6885,110.6,107.3,12.9,16.7,468,46341142.96875,0.48,38.8,53,3291,73.1,0,6969,110.3,107,13.1,16.9,472,46741142.97917,0.49,38.9,53,3261,73.2,0,7031,109.7,106.8,13,16.6,470,46541142.98958,0.48,38.8,53,3295,73.1,0,6810,109.8,106.7,12.9,16.5,471,46641143,0.49,38.9,53,3224,73.1,0,6958,109.5,106.6,13,16.6,469,46441143.01042,0.48,38.8,52.9,3226,73.1,0,6879,109.4,106.7,13.1,16.6,457,45341143.02083,0.48,38.8,52.9,3252,72.9,0,6810,109.1,106.2,13.1,16.4,460,45541143.03125,0.48,38.8,52.9,3208,72.9,0,6899,108.8,106,12.9,16.6,454,45141143.04167,0.48,38.9,52.8,3233,72.8,0,6817,109,105.8,13.2,16.6,451,44841143.05208,0.48,38.8,52.9,3231,72.9,0,6923,108.6,105.9,13,16.5,457,45341143.0625,0.48,38.9,52.9,3245,73,0,6890,108.5,105.6,13.2,16.7,458,45541143.07292,0.49,38.8,52.8,3201,72.9,0,6776,108.3,105.3,13.1,16.5,456,45241143.08333,0.48,39,52.9,3263,72.9,0,6881,108.3,105.4,12.9,16.6,457,45241143.09375,0.48,38.8,52.9,3237,72.9,0,6802,108.4,105.5,13.1,16.7,463,45941143.10417,0.48,38.8,52.8,3226,72.7,0,6804,108,105.5,13,16.6,451,44541143.11458,0.48,38.8,52.8,3196,72.6,0,6889,107.7,104.9,13,16.5,449,44441143.125,0.48,38.8,52.8,3205,72.6,0,6848,107.6,104.8,12.9,16.3,447,44341143.13542,0.47,38.8,52.8,3230,72.5,0,6817,107.6,104.6,13,16.7,448,44341143.14583,0.47,38.9,52.8,3227,72.5,0,6885,107.5,104.5,13,16.6,442,43841143.15625,0.47,38.9,52.8,3245,72.5,0,6839,107.4,104.7,13,16.8,447,44241143.16667,0.48,38.8,52.7,3221,72.5,0,6830,107.3,104.1,13,16.4,446,44241143.17708,0.47,38.9,52.7,3257,72.5,0,6873,107.1,104.1,12.9,16.6,448,44441143.1875,0.48,38.8,52.9,3291,72.6,0,6839,107,103.7,13,16.7,460,45541143.19792,0.48,38.8,52.8,3215,72.7,0,6835,107.1,103.8,12.9,16.5,455,45141143.20833,0.49,39,52.9,3230,72.8,0,6857,107.1,103.8,13.1,16.6,458,45441143.21875,0.48,38.8,52.9,3271,72.8,0,6809,106.7,103.7,13.1,16.6,462,45641143.22917,0.48,38.9,53,3246,72.9,0,6841,106.7,103.3,13.2,16.7,463,45841143.23958,0.48,38.8,53,3230,72.8,0,6971,106.6,103.4,13.1,16.8,466,46041143.25,0.48,38.9,53,3264,72.7,0,6872,106.6,103.6,12.9,16.6,464,46041143.26042,0.48,38.9,53,3280,72.9,0,6825,105.7,103,13,16.5,468,46341143.27083,0.48,38.9,53.1,3260,72.9,0,6883,106.5,103.6,13.1,16.5,465,46141143.28125,0.48,38.8,53.1,3284,72.9,0,6931,106.3,103.4,13,16.6,473,46741143.29167,0.48,38.9,53.1,3290,73,0,6949,106,102.9,13.1,16.7,471,46541143.30208,0.49,38.8,53,3359,73.1,0,6886,106.2,103.3,13,16.6,487,48041143.3125,0.49,38.8,53.5,3358,73,0,6783,106.7,103.4,13.1,16.6,503,49141143.32292,0.49,38.7,53.5,3272,73,0,6839,107,103.6,13,16.8,500,48841143.33333,0.48,38.8,53.5,3215,72.9,0,6822,106.5,103.9,13.1,16.7,477,46741143.34375,0.48,38.8,53.6,3208,72.9,0,6857,106.3,103.3,13.1,16.6,481,47241143.35417,0.49,38.8,53.6,3261,73.2,0,6838,106,102.9,13,16.6,495,48341143.36458,0.49,38.9,53.4,3261,73.3,0,6814,105.4,102.5,13,16.4,486,47841143.375,0.49,38.8,53.5,3302,73.4,0,6783,105.3,102.5,12.9,16.7,497,48841143.38542,0.49,38.9,53.5,3284,73.6,0,6947,105.7,102.5,13,16.5,501,49141143.39583,0.5,38.9,53.5,3380,73.9,0,6878,105.4,102.4,13.2,16.6,516,50741143.40625,0.51,39.1,53.5,3482,74.3,0,6812,105.3,102,13.1,16.7,536,52641143.41667,0.51,39.2,53.6,3546,74.6,0,6854,105.9,102.3,13,16.9,548,53741143.42708,0.51,39,53.9,3663,74.7,0,6827,105.9,102.7,13.2,16.5,587,57041143.4375,0.51,38.7,54,3535,74.8,0,6869,106,102.4,13.1,16.8,579,56141143.44792,0.5,39.1,54,3683,75,0,6839,105.6,102.1,13,16.6,584,56841143.45833,0.52,38.9,53.7,3442,75,0,6863,105.1,101.4,13.1,16.6,557,54341143.46875,0.5,39.1,53.8,3764,75.1,0,6896,105.7,101.8,13.1,16.6,587,57241143.47917,0.52,38.9,54,3671,75.3,0,6838,105.7,102.2,13.1,16.5,607,58841143.48958,0.53,38.8,54.1,3607,75.6,0,6887,105.7,102.1,13.1,16.6,620,60041143.5,0.53,38.8,54.1,3608,75.7,0,6843,105.8,102.3,12.9,16.5,624,60441143.51042,0.53,38.8,54.2,3644,75.9,0,6854,106,102,13,16.9,626,60641143.52083,0.53,38.8,54.2,3660,75.7,0,6898,105.5,101.9,13,16.6,627,60741143.53125,0.53,38.8,54.2,3632,75.8,0,6896,105.5,101.6,13,16.5,629,60841143.54167,0.52,38.8,54.2,3624,75.7,0,6890,105,101.5,13.2,16.8,623,60241143.55208,0.53,38.8,54.1,3590,75.5,0,6835,105.2,101.3,13.1,16.8,616,59541143.5625,0.53,38.9,54.1,3602,75.6,0,6866,104.9,101.4,12.9,16.5,611,59241143.57292,0.53,38.9,54.1,3626,75.9,0,6829,104.5,101.2,12.9,16.6,620,60041143.58333,0.52,39,54.1,3653,75.6,0,6918,104.3,100.9,13,16.5,604,58641143.59375,0.53,38.9,54.3,3682,75.7,0,6798,104.3,101,13,16.7,633,61141143.60417,0.52,38.7,54.1,3539,75.2,0,6910,104.7,100.9,13.2,16.8,603,58341143.61458,0.52,38.8,54,3576,75.1,0,6846,104.2,100.8,13.2,16.4,595,57741143.625,0.52,38.9,54,3580,74.8,0,6846,103.5,99.9,13,16.6,594,57541143.63542,0.52,38.9,54,3621,75,0,6861,103.9,100.2,13.1,16.5,595,57741143.64583,0.52,38.8,54.1,3546,75.2,0,6833,104.2,100.5,13.1,16.6,609,58841143.65625,0.51,38.8,54,3569,74.8,0,6761,103.6,100.1,13,16.4,586,56741143.66667,0.51,38.9,54,3584,75.1,0,6814,103.4,99.9,13,16.6,589,57141143.67708,0.52,38.8,54.1,3647,75.5,0,6860,103.3,99.7,13.1,16.4,614,59541143.6875,0.52,38.9,54.1,3648,75.5,0,6843,103.3,100,13,16.7,613,59341143.69792,0.53,38.9,54.2,3637,75.6,0,6888,103.7,100,13.2,16.7,630,60841143.70833,0.53,38.9,54.1,3584,75.4,0,6866,103.5,99.8,13,16.5,610,59141143.71875,0.52,38.8,54.1,3602,75.4,0,6941,103.2,99.8,13,16.5,606,58541143.72917,0.52,38.8,53.9,3550,75.2,0,6822,110.6,106.8,13.2,16.8,593,57641143.73958,0.52,38.9,53.8,3531,75.1,0,6896,110.7,107.2,13,16.5,582,56641143.75,0.52,38.8,53.8,3547,75.2,0,6833,110.3,106.5,13,16.8,580,56441143.76042,0.51,38.9,53.8,3551,75,0,6835,110.2,106.7,13.1,16.7,575,55941143.77083,0.51,38.9,53.8,3551,75,0,6835,110.2,106.7,13.1,16.7,575,55941143.78125,0.51,38.8,53.7,3490,75,0,6862,110,106.1,13.2,16.6,559,54641143.79167,0.51,38.9,53.6,3509,75.1,0,6962,109.6,106.5,13.1,16.6,560,54841143.80208,0.52,38.8,53.7,3476,75.1,0,6873,109.2,105.9,13.2,16.5,571,55641143.8125,0.51,38.8,53.6,3490,75,0,6768,109.7,106.1,13,16.6,558,54741143.82292,0.51,38.9,53.6,3584,75.2,0,6904,108.9,105.3,13,16.5,567,55541143.83333,0.51,38.9,53.5,3558,75.2,0,6857,109.2,105.5,13.1,16.6,563,55141143.84375,0.52,38.9,53.5,3546,75.4,0,6935,109.1,105.4,12.9,16.5,562,55141143.85417,0.52,38.8,53.5,3525,75.3,0,6876,109.1,105.7,12.9,16.5,560,54941143.86458,0.51,38.8,53.6,3538,75.1,0,6825,108.7,105.3,13,16.5,556,54541143.875,0.51,38.9,53.6,3482,75.1,0,6929,108.6,105.4,13,16.5,554,54341143.88542,0.51,38.9,53.6,3445,75,0,6823,108.1,104.8,13.1,16.5,543,53341143.89583,0.51,38.8,53.6,3427,75.1,0,7013,107.8,104.5,13,16.5,547,53641143.90625,0.51,38.8,53.6,3427,75.1,0,7013,107.8,104.5,13,16.5,547,53641143.91667,0.51,38.9,53.5,3384,74.7,0,7037,107.2,104,12.9,16.5,533,52441143.92708,0.5,38.8,53.3,3382,74.4,0,6910,106.7,103.5,13.1,16.6,519,51041143.9375,0.51,38.8,53.3,3310,74.4,0,6858,106.8,103.6,13,16.7,508,50241143.94792,0.5,38.8,53.4,3366,74.2,0,6835,106.6,103.3,13,16.5,510,50341143.95833,0.5,38.9,53.4,3373,74.5,0,7024,106.5,103.1,13.1,16.5,513,50541143.96875,0.5,38.8,53.3,3366,74.3,0,6835,106.1,102.9,12.9,16.6,513,50641143.97917,0.51,38.8,53.2,3291,74.2,0,6850,105.8,102.9,13,16.7,504,49741143.98958,0.5,38.8,53.2,3327,74.3,0,6887,105.8,102.7,13,16.5,501,49541144,0.5,38.8,53.2,3320,74,0,6799,105.7,102.6,13,16.4,496,49141144.01042,0.49,38.8,53.1,3309,73.8,0,6806,105.2,102,13.1,16.7,487,48141144.02083,0.49,38.8,53,3313,73.8,0,6854,105.3,102.3,13.1,16.8,485,48141144.03125,0.49,38.9,53.1,3307,73.7,0,6902,104.9,101.5,13,16.5,479,47441144.04167,0.49,38.8,53,3284,73.5,0,6875,105.2,102.1,13,16.6,475,47041144.05208,0.49,38.7,53,3188,73.5,0,6914,105.2,102.1,13,16.8,468,46341144.0625,0.49,38.8,52.9,3310,73.5,0,6834,104.8,101.9,13.2,16.4,474,46941144.07292,0.49,38.8,53,3264,73.3,0,6861,104.4,101.4,13,16.6,474,46941144.08333,0.49,38.8,52.9,3254,73.4,0,6824,104.8,101.7,13,16.6,467,46341144.09375,0.48,38.9,52.9,3309,73.4,0,6861,104.5,101.4,13.1,16.8,470,46341144.10417,0.48,38.7,53,3230,73.3,0,6862,105,101.7,13.1,16.8,465,46141144.11458,0.49,38.8,52.9,3246,73.4,0,6923,104.6,101.5,13.1,16.7,468,46441144.125,0.48,38.8,52.9,3282,73.2,0,6867,104.2,101.3,13,16.5,465,46141144.13542,0.49,38.9,53,3219,73.1,0,6935,104.5,101.3,13.2,16.7,465,45941144.14583,0.48,38.8,52.8,3231,73,0,6939,104.5,101.5,13.1,16.5,453,44841144.15625,0.48,38.9,52.9,3278,72.9,0,6815,103.9,100.5,13.1,16.7,459,45341144.16667,0.48,38.8,52.5,3228,72.8,0,6889,103.8,100.7,12.9,16.4,444,44241144.17708,0.49,38.8,52.7,3218,72.8,0,6814,103.5,101,13,16.5,455,45241144.1875,0.49,38.8,52.8,3211,72.6,0,6848,103.3,100.5,13,16.4,460,45541144.19792,0.48,38.8,52.8,3200,72.6,0,6903,103.3,100.4,13.2,16.5,452,44741144.20833,0.47,38.9,52.8,3246,72.6,0,6858,103.1,100.2,13.1,16.4,447,44341144.21875,0.47,38.8,52.7,3265,72.4,0,6850,102.8,99.9,13.2,16.7,448,44541144.22917,0.48,38.7,52.9,3170,72.3,0,6869,103,100.6,13.1,16.5,447,44141144.23958,0.47,38.8,52.9,3216,72.2,0,6871,103,99.9,13.3,16.7,448,44241144.25,0.47,38.8,52.8,3215,72.1,0,6902,103,99.9,13,16.7,446,44041144.26042,0.47,38.8,52.8,3230,71.9,0,6865,102.5,99.3,13.1,16.7,443,43841144.27083,0.47,38.8,52.8,3194,71.8,0,6806,102.7,100.1,13.1,16.5,442,43641144.28125,0.47,38.7,52.8,3203,71.8,0,6809,102.3,99.4,13.1,16.5,441,43541144.29167,0.46,38.8,52.8,3201,71.7,0,6941,111.1,107.8,12.9,16.5,436,43041144.30208,0.47,38.8,52.7,3238,71.7,0,6797,110.8,107.9,13,16.6,440,43541144.3125,0.47,38.8,53.1,3235,71.9,0,6864,110.8,107.8,13,16.6,457,44841144.32292,0.47,38.8,53.1,3262,72,0,6835,111,108.3,13,16.7,457,44941144.33333,0.47,38.8,53.1,3242,72.2,0,6918,111.5,108.6,13,16.5,461,45441144.34375,0.47,38.9,53.2,3299,72.5,0,6830,111.9,108.6,13,16.8,466,45941144.35417,0.49,38.9,53.4,3253,72.9,0,6955,111.4,108.4,13,16.7,484,47441144.36458,0.48,38.9,53.5,3378,73.2,0,6862,111.4,108.6,13.2,16.9,497,48641144.375,0.49,38.9,53.6,3393,73.5,0,6887,111.4,108.6,13,16.9,514,50341144.38542,0.5,38.9,53.6,3426,73.7,0,6843,111.7,108.6,13.1,16.7,529,51541144.39583,0.5,38.9,53.7,3399,73.5,0,6858,111.7,108.2,13,16.5,528,51341144.40625,0.5,38.8,53.7,3344,73.7,0,6935,111.8,108.4,13.1,16.6,524,51141144.41667,0.5,38.8,53.8,3339,73.7,0,6861,111.5,108.5,12.9,16.6,527,51341144.42708,0.5,38.9,53.8,3483,73.8,0,6820,111.3,108.3,13,16.3,543,52841144.4375,0.51,38.9,53.8,3475,74.1,0,6865,111.6,108.2,13.1,16.4,556,53941144.44792,0.51,38.9,53.9,3564,74.4,0,6862,111.9,108.5,13.1,16.4,570,55341144.45833,0.5,38.8,53.9,3576,74.2,0,6803,107,103.6,12.9,16.3,572,55441144.46875,0.5,38.9,53.7,3614,73.9,0,6881,109.3,105.6,13.2,16.5,571,55341144.47917,0.51,38.9,53.7,3572,73.5,0,6787,109.8,106.4,12.9,16.6,578,55641144.48958,0.49,38.9,53.7,3587,73.1,0,6978,111.4,107.8,13,16.8,551,53341144.5,0.49,38.7,53.5,3426,73.1,0,6866,109.1,105.8,13,16.5,526,51141144.51042,0.5,38.9,53.7,3593,73.3,0,6908,117.9,114,13.2,16.7,568,54841144.52083,0.49,39,53.6,3570,72.8,0,6888,108.1,104.5,12.9,16.7,546,52841144.53125,0.49,38.8,54,3488,72.8,0,6932,115,111.3,13,16.6,548,53041144.54167,0.48,38.8,53.5,3302,71.9,0,6871,105.4,102,13.1,16.5,497,48241144.55208,0.47,38.8,53.4,3324,71.7,0,6857,106.2,103,13,16.6,482,46941144.5625,0.47,38.9,53.3,3366,71.6,0,6880,108,104.5,13.1,16.7,473,46241144.57292,0.47,38.9,53.5,3384,72.1,0,6857,108.1,104.6,13,16.6,494,48141144.58333,0.48,38.9,53.5,3384,72.3,0,6884,108,105.1,13.1,16.6,496,48141144.59375,0.48,38.9,53.5,3380,72.2,0,6857,109.1,105.8,13,16.7,501,48741144.60417,0.47,38.9,53.6,3365,72.2,0,6903,109.1,106,13.1,16.6,497,48341144.61458,0.49,38.9,53.5,3422,72.5,0,6926,110,106.8,13,16.6,515,50041144.625,0.47,38.8,53.5,3371,72,0,6960,110.7,107.8,13,16.6,488,47441144.63542,0.47,39,53.7,3427,72.3,0,6897,111.6,108,13.2,16.5,503,49041144.64583,0.49,38.8,53.5,3392,72.8,0,6911,112.4,109.2,13,16.5,512,49941144.65625,0.48,38.8,53.5,3501,72.7,0,6845,104.1,100.5,13,16.3,527,51241144.66667,0.49,38.9,53.7,3493,72.8,0,6882,104.5,100.7,13,16.6,532,51541144.67708,0.49,38.8,53.5,3544,73.1,0,6950,103.7,100.4,13.3,16.6,544,52841144.6875,0.49,38.9,53.7,3592,73.4,0,6922,104.8,101.1,13,16.5,555,53841144.69792,0.49,38.8,53.8,3536,73.4,0,6866,105.4,101.9,13.1,16.7,555,53741144.70833,0.5,38.9,53.7,3620,73.8,0,6808,109.8,106.7,13,16.5,562,54541144.71875,0.51,38.9,53.9,3598,74,0,6979,110.3,106.5,13.1,16.4,584,56441144.72917,0.5,38.8,53.8,3535,73.6,0,6869,110.9,107.6,12.9,16.6,563,54441144.73958,0.49,38.7,53.6,3411,72.9,0,6967,111.4,108.2,13.1,16.7,526,51241144.75,0.49,38.8,53.5,3365,72.7,0,6858,112.2,108.9,13,16.4,510,49641144.76042,0.48,38.8,53.4,3352,72.6,0,6848,103,100.1,13,16.8,493,48241144.77083,0.48,38.9,53.3,3374,72.7,0,6888,105.1,101.6,13,16.7,492,48141144.78125,0.48,38.8,53.4,3352,72.7,0,6880,105.8,102.5,13,16.6,497,48641144.79167,0.49,38.8,53.4,3287,72.8,0,6851,107.2,103.9,12.9,16.6,493,48241144.80208,0.49,38.9,53.3,3366,72.8,0,6878,107.9,104.8,13,16.5,499,48941144.8125,0.49,38.9,53.4,3365,73.1,0,6855,109,105.8,13.2,16.6,501,49141144.82292,0.49,38.8,53.5,3386,73.1,0,6971,109.9,106.6,13.1,16.5,514,50141144.83333,0.49,38.8,53.5,3400,73.3,0,6889,110.8,107.5,12.9,16.7,513,50041144.84375,0.49,38.9,53.4,3381,73.4,0,6871,102.3,99.2,12.9,16.5,512,50241144.85417,0.5,38.8,53.5,3343,73.7,0,6829,102.8,99.6,13.2,16.5,514,50441144.86458,0.5,38.9,53.4,3429,73.6,0,6842,103.7,100.4,13.1,16.6,521,50941144.875,0.49,38.8,53.4,3381,73.6,0,6786,103.6,100.3,13,16.4,514,50341144.88542,0.49,38.8,53.4,3330,73.2,0,6895,104,101.1,13,16.8,497,48741144.89583,0.48,38.8,53.2,3295,72.9,0,6905,104.6,101.5,12.9,16.5,480,47241144.90625,0.48,38.9,53.1,3313,72.6,0,6842,105.4,102.4,13.1,16.5,471,46341144.91667,0.48,38.9,53,3253,72.7,0,6809,105.9,102.8,13.1,16.6,463,45641144.92708,0.48,38.9,53,3272,72.5,0,6880,106.4,103.5,13,16.6,462,45641144.9375,0.47,38.8,53,3272,72.6,0,6806,107.4,104,12.9,16.7,460,45441144.94792,0.48,38.9,53,3215,72.4,0,6869,106.5,103.3,13.2,16.6,461,45441144.95833,0.47,38.9,52.9,3253,72.4,0,6875,105.2,102.4,13.2,16.8,447,44241144.96875,0.47,38.9,52.9,3215,72.2,0,6824,104.4,101.7,13,16.3,445,43941144.97917,0.47,38.8,52.8,3184,72.2,0,6843,106.3,102.9,12.9,16.5,437,43241144.98958,0.47,38.9,52.8,3234,72.4,0,7003,107.1,104.2,13,16.7,444,43941145,0.47,38.8,52.8,3197,72.4,0,6858,108.8,105.9,12.9,16.4,441,43741145.01042,0.48,38.9,52.8,3237,72.7,0,6847,101.3,98.4,13,16.5,452,44741145.02083,0.47,38.8,52.9,3225,72.6,0,6857,103.5,100.9,13.2,16.6,452,44741145.03125,0.48,38.8,52.9,3170,72.6,0,6819,104.7,101.6,13.2,16.6,450,44541145.04167,0.48,38.9,52.9,3201,72.6,0,6840,105.1,102.1,13.2,16.9,449,44541145.05208,0.48,38.9,52.8,3200,72.3,0,6918,105.3,102.2,12.9,16.6,445,44041145.0625,0.48,38.7,52.8,3163,72.3,0,6880,106.5,103.5,13.1,16.6,443,43741145.07292,0.47,38.9,52.8,3200,72.2,0,6857,107.9,105.1,13.1,16.6,440,43541145.08333,0.47,38.8,53,3177,72,0,6839,110,106.8,12.9,16.7,438,43341145.09375,0.47,38.8,52.7,3225,71.9,0,6917,103,100.1,13.1,16.6,439,43541145.10417,0.47,38.9,52.7,3270,71.8,0,6834,106,102.8,13.1,16.7,444,43941145.11458,0.47,38.9,52.7,3213,71.8,0,6886,107.2,104,13.1,16.7,439,43441145.125,0.46,38.8,52.7,3233,71.7,0,6932,108.1,105.2,12.9,16.6,434,43041145.13542,0.46,38.8,52.8,3275,71.6,0,6839,108.9,106.1,13,16.6,439,43341145.14583,0.46,38.9,52.7,3278,71.6,0,6827,111.6,108.6,13.1,16.7,440,43541145.15625,0.46,38.9,52.6,3230,71.3,0,6813,102.7,99.6,13,16.7,433,42841145.16667,0.46,38.9,52.6,3203,71.3,0,6829,104.5,101.4,12.9,16.6,427,42141145.17708,0.46,38.8,52.5,3230,71,0,6902,108.6,105.7,13.1,16.7,421,41741145.1875,0.45,38.8,52.6,3257,70.9,0,6857,110.4,107.4,13,16.6,426,42041145.19792,0.46,38.9,52.5,3200,71,0,6827,102.1,99.4,13,16.7,421,41741145.20833,0.45,38.8,52.5,3234,70.8,0,6866,103.7,100.7,13.1,16.7,419,41441145.21875,0.46,38.9,52.5,3241,70.9,0,6885,104.9,102.2,12.9,16.7,425,42041145.22917,0.46,38.8,52.6,3168,70.7,0,6874,107,104.2,13.1,16.7,420,41241145.23958,0.46,38.8,52.7,3143,70.5,0,6780,108.2,105.3,13,16.5,417,41041145.25,0.45,38.8,52.6,3126,70.5,0,6910,109,106.2,13.1,16.5,408,40241145.26042,0.46,38.7,52.6,3097,70.3,0,6914,108.6,106.1,12.9,16.4,415,40941145.27083,0.45,38.7,52.5,3085,70.1,0,6919,101.4,98.7,13,16.5,399,39341145.28125,0.45,38.8,52.5,3096,70,0,6883,102.6,99.6,13.1,16.5,398,39441145.29167,0.44,38.8,52.5,3093,69.9,0,6878,103.9,101.2,12.9,16.6,395,39041145.30208,0.44,38.8,52.4,3185,69.8,0,6794,107.2,104.4,13,16.4,402,39641145.3125,0.45,38.8,52.8,3129,69.9,0,6842,108.6,105.9,13,16.3,417,40841145.32292,0.44,38.9,52.7,3226,70,0,6859,104.4,101.3,13.1,16.6,415,40641145.33333,0.45,38.8,52.9,3145,70.1,0,6820,104.1,101.4,13.2,16.9,424,41641145.34375,0.45,39,52.8,3238,70.4,0,6827,104.2,101,13.2,16.7,425,41841145.35417,0.46,39.1,53,3351,71.1,0,6903,104.4,101,13,16.7,453,44441145.36458,0.47,38.9,53.1,3335,71.4,0,6902,104.3,101.3,13.1,16.8,466,45641145.375,0.47,38.9,53.2,3410,71.9,0,6809,112.4,108.8,13,16.6,488,47741145.38542,0.48,38.8,53.5,3470,72.5,0,6888,112.1,108.6,13.1,16.7,517,50241145.39583,0.48,38.7,53.6,3230,72.6,0,6854,106.2,103.4,13.1,16.6,487,47441145.40625,0.47,38.6,53.7,3347,72.9,0,6934,106.4,103.5,12.9,16.5,504,49041145.41667,0.48,39,53.6,3409,72.9,0,6858,109.3,105.9,13,16.5,504,49141145.42708,0.48,38.9,53.7,3482,73.2,0,6846,102.1,98.7,12.9,16.6,523,50941145.4375,0.49,38.9,53.7,3428,73.3,0,6859,104.1,100.7,13.1,16.6,526,51141145.44792,0.49,38.9,53.7,3446,73.2,0,6798,106,102.6,13.1,16.6,528,51441145.45833,0.49,38.6,53.7,3309,73,0,6964,105.6,102.5,12.8,16.4,517,50341145.46875,0.48,38.7,53.3,3227,72,0,6857,105.3,102.4,12.8,16.5,474,46441145.47917,0.47,38.7,53.1,3261,71.4,0,6901,104.7,101.7,12.9,16.6,462,45341145.48958,0.46,38.8,52.9,3260,71.2,0,6806,104.1,100.7,12.9,16.8,444,43541145.5,0.47,38.9,53.1,3320,71.5,0,6834,102.7,99.8,13.2,16.8,466,45641145.51042,0.47,38.7,53.2,3318,71.7,0,6896,103.1,100.3,13,16.6,472,46141145.52083,0.48,38.8,53.2,3302,71.7,0,6926,104,100.6,13,16.7,478,46841145.53125,0.47,38.8,53.3,3343,71.8,0,6956,105.7,102.7,13,16.7,485,47341145.54167,0.47,38.7,53.2,3320,71.6,0,6813,105.3,102.4,13.1,16.5,478,46641145.55208,0.47,38.9,53.3,3367,71.6,0,6866,111.1,107.8,13,16.7,480,46941145.5625,0.47,38.8,53.2,3329,71.5,0,6911,103.5,100.2,13.2,16.7,473,46241145.57292,0.47,38.8,53.3,3381,71.9,0,6901,105.8,102.8,13.1,16.7,485,47341145.58333,0.47,38.8,53.2,3291,71.3,0,6814,108,105.2,13.2,16.4,464,45441145.59375,0.46,38.9,53.1,3321,71.3,0,6897,111.5,108.1,13,16.7,463,45341145.60417,0.47,38.7,53,3253,71,0,6888,103.8,101.1,13,16.6,457,44841145.61458,0.46,38.8,53,3291,71,0,6851,106.7,103.4,13.1,16.6,452,44341145.625,0.46,38.9,53,3292,71,0,6845,109.2,106.3,13,16.6,449,44041145.63542,0.46,38.9,53.1,3291,71.4,0,7010,102.9,99.8,13,16.6,457,44841145.64583,0.47,38.8,53.2,3262,71.4,0,6821,106.6,103.8,13.1,16.7,461,45141145.65625,0.46,38.9,53.2,3257,71,0,6832,105.4,102.2,12.9,16.5,454,44441145.66667,0.47,38.9,53,3246,71.2,0,6914,106.7,103.6,13.1,16.8,450,44141145.67708,0.45,38.8,53.2,3305,71.1,0,6857,110,107.1,13.1,16.5,456,44541145.6875,0.46,38.8,53.1,3212,70.9,0,6870,102.9,100.3,13,16.5,445,43541145.69792,0.47,38.9,53.2,3245,70.9,0,6886,105.5,102.3,13,16.6,458,44741145.70833,0.46,38.8,53.1,3232,70.8,0,6982,108.1,105,13.1,16.8,447,43841145.71875,0.47,39,53.1,3336,71.5,0,6870,110.6,107.3,13.1,16.5,464,45441145.72917,0.47,38.8,53.2,3277,71.8,0,6831,103.9,101,13.1,16.4,467,45741145.73958,0.47,38.9,53.3,3305,71.9,0,6873,106.6,103.2,13.1,16.6,475,46441145.75,0.47,38.7,53.3,3266,71.7,0,6858,107.5,104.4,13,16.6,477,46541145.76042,0.47,38.8,53.3,3215,71.1,0,6910,108.5,105.3,13.1,16.6,461,44941145.77083,0.47,38.7,52.9,3103,70.9,0,6878,103.4,100.5,13.1,16.5,433,42541145.78125,0.45,38.8,52.6,3012,69.6,0,6843,103.6,100.7,13,16.3,398,38841145.79167,0.43,38.8,52.5,3047,69.2,0,6902,107.7,105.1,13.2,16.8,378,37141145.80208,0.43,38.8,52.5,3040,68.6,0,6862,110.6,107.8,13,16.5,374,36741145.8125,0.43,38.9,52.5,3024,68.9,0,6931,104.4,101.8,13.1,16.5,371,36341145.82292,0.43,38.7,52.5,3017,69,0,6888,106.4,104,12.9,16.7,378,37241145.83333,0.43,38.9,52.6,3020,68.8,0,6918,108.8,106.3,13.1,16.6,377,36941145.84375,0.43,38.9,52.6,3047,69.1,0,6824,103.8,101,13.1,16.7,380,37341145.85417,0.43,38.8,52.6,3046,68.9,0,6798,105,102.3,13.1,16.5,379,37141145.86458,0.44,38.9,52.5,3012,69,0,6804,106.6,104,13.2,16.6,378,37041145.875,0.43,38.8,52.4,3009,69.1,0,6858,107.2,104.4,13.1,16.6,368,36141145.88542,0.44,38.9,52.4,2997,69,0,6834,101.5,98.8,13.1,16.9,373,36641145.89583,0.44,38.8,52.5,2967,69.2,0,6898,104.2,101.5,13,16.7,375,36941145.90625,0.44,38.8,52.5,3070,69.3,0,6902,106.3,103.6,13,16.7,385,37841145.91667,0.43,38.9,52.4,3089,69.3,0,6794,110.1,107.3,12.9,16.6,377,37041145.92708,0.43,38.9,52.4,3040,69.5,0,6872,103.3,100.6,13,16.5,377,37041145.9375,0.44,38.8,52.5,2983,69.5,0,6857,106,103.5,13.1,16.6,379,37141145.94792,0.44,38.9,52.5,3097,69.6,0,6843,109.5,106.8,13,16.7,394,38641145.95833,0.44,38.9,52.4,3107,70,0,6921,103.3,100.7,13.1,16.5,393,38841145.96875,0.45,38.9,52.5,3098,70.1,0,6870,106.2,103.3,13.2,16.5,397,39241145.97917,0.45,38.8,52.5,3034,70.1,0,6933,109,106.5,13,16.4,394,38541145.98958,0.44,38.8,52.4,3021,69.9,0,6826,102.9,100.6,13,16.7,385,37941146,0.44,38.8,52.3,3020,69.4,0,6785,105.6,103.2,13,16.7,372,36741146.01042,0.44,38.8,52.2,2993,69.2,0,6895,108.3,105.9,13.2,16.6,368,36241146.02083,0.44,38.9,52.1,2967,69.3,0,6825,102.9,100.2,13.1,16.8,361,35641146.03125,0.44,39,52,3080,69.3,0,6934,104.2,101.6,13.1,16.5,370,36741146.04167,0.44,38.8,52,3002,69.4,0,6815,107.9,105.5,13,16.7,364,35941146.05208,0.43,38.8,52.2,3013,69.3,0,6831,102.2,99.6,13,16.7,366,36141146.0625,0.44,38.8,52.1,2943,69.3,0,6769,105.5,103,13.2,16.8,359,35341146.07292,0.44,38.8,52.2,2900,69.2,0,6910,108.3,105.9,13.2,16.7,359,35441146.08333,0.44,38.8,52.1,2941,69.1,0,6878,102.8,100.2,13.1,16.8,358,35441146.09375,0.43,38.9,52.1,2986,69,0,6786,106,103.4,13.1,16.5,360,35641146.10417,0.43,38.7,52.1,2960,69,0,6870,109.1,106.4,13,16.5,360,35541146.11458,0.43,38.6,52,2885,68.6,0,6757,103.2,100.6,13.1,16.5,348,34341146.125,0.41,38.7,51.7,2866,67.2,0,6827,106.3,104,13,16.6,323,31841146.13542,0.4,38.8,51.3,2783,66.2,0,6857,109.3,107,13.1,16.7,290,28541146.14583,0.39,38.8,51.2,2750,65.6,0,6794,103.3,100.9,12.9,16.7,279,27641146.15625,0.39,38.7,51,2683,65.5,0,6817,105.2,103,13.2,16.7,266,26841146.16667,0.39,38.9,50.9,2675,65,0,6848,108.5,106.3,13.1,16.5,260,26041146.17708,0.38,38.8,50.9,2693,64.7,0,6979,105.7,103.4,12.9,16.4,261,25741146.1875,0.38,38.9,50.8,2734,64.8,0,6815,105.4,103.3,13.1,16.6,256,25741146.19792,0.39,38.8,50.9,2704,65,0,6813,109.8,107.6,13,16.6,267,26441146.20833,0.38,38.9,50.9,2748,65.2,0,6947,104.1,101.7,13,16.4,265,26441146.21875,0.38,38.9,50.9,2670,64.9,0,6835,105.7,103.8,13,16.5,256,25741146.22917,0.38,38.8,50.9,2755,64.8,0,6942,109.9,107.7,13,16.3,262,25941146.23958,0.39,38.9,50.9,2704,65,0,6869,103.1,101,13.1,16.5,263,26041146.25,0.38,38.9,51.1,2764,65.3,0,6798,107,104.9,13.1,16.6,271,26841146.26042,0.39,38.8,51,2776,65.6,0,6831,101.7,99.7,13.1,16.4,280,27741146.27083,0.39,38.9,51.2,2840,65.6,0,6870,105.5,103.2,13,16.7,285,28241146.28125,0.4,38.8,51.2,2794,65.8,0,6861,109.7,107.4,12.9,16.6,290,28641146.29167,0.39,38.9,51.3,2817,65.8,0,6779,103.7,101.5,13.1,16.5,290,28641146.30208,0.39,38.9,51.4,2900,66.3,0,6887,106.8,104.3,13.1,16.8,298,29541146.3125,0.39,38.8,51.5,2911,66.2,0,6829,109,106.5,13,16.6,307,30341146.32292,0.4,38.8,51.6,2877,66.4,0,6825,103.4,100.9,13,16.8,309,30541146.33333,0.4,38.9,51.5,2912,66.7,0,6861,106.9,104.4,12.9,16.3,307,30241146.34375,0.41,38.8,51.6,2929,67.1,0,6783,101.5,98.8,13.1,16.8,317,31341146.35417,0.41,38.8,51.7,2915,67.1,0,6960,104.6,102,13,16.4,321,31641146.36458,0.41,38.9,51.6,2978,67.1,0,6824,107.1,104.4,13.1,16.7,323,31941146.375,0.41,38.8,51.7,2939,67.2,0,6890,110.2,107.5,13,16.8,327,32241146.38542,0.41,38.9,51.6,2880,67,0,6963,103.8,101.5,12.9,16.8,317,31341146.39583,0.41,38.9,51.7,2940,67,0,6829,106.6,104.2,13,16.6,321,31641146.40625,0.41,39,51.8,2927,67.3,0,6864,110.5,107.8,13.2,16.9,320,31641146.41667,0.42,38.8,51.7,2960,67.4,0,6825,104,101.7,13.1,16.7,336,33241146.42708,0.42,38.9,51.7,3004,67.6,0,6857,107.8,104.9,12.9,16.6,338,33341146.4375,0.42,38.9,51.9,3088,68.1,0,6887,110.3,107.3,13,16.6,352,34841146.44792,0.42,38.8,52,3035,68.3,0,6821,103.3,100.7,13,16.5,352,34741146.45833,0.43,38.8,52,2960,68.5,0,6764,105.9,103.4,13.1,16.6,355,35041146.46875,0.42,39,52.2,3081,68.5,0,6814,108.5,106.2,12.8,16.4,357,35241146.47917,0.43,39.1,52.2,3095,68.9,0,6902,102.6,99.9,13,16.9,362,35741146.48958,0.42,39,52.3,3122,68.9,0,6888,104.7,101.9,13,16.6,366,36041146.5,0.42,38.9,52.2,3119,68.9,0,6904,108.1,105.3,12.9,16.6,371,36541146.51042,0.43,38.9,52.3,3005,69.2,0,6889,102,99.4,13,16.4,367,36141146.52083,0.42,38.9,52.3,3182,69.1,0,6820,105.1,102.3,13.1,16.6,372,36541146.53125,0.44,38.8,52.3,2975,69.1,0,6886,109.9,107.2,13,16.6,371,36441146.54167,0.43,38.8,52.3,2987,69.5,0,6937,103.5,100.9,12.9,16.6,368,36241146.55208,0.44,38.9,52.4,3035,69.5,0,6858,105.7,103.4,13.2,16.7,376,36941146.5625,0.43,38.9,52.3,3105,69.6,0,6826,108.7,105.8,13.1,16.7,373,36741146.57292,0.43,38.7,52.4,3062,69.5,0,6809,102.8,99.9,13,16.8,381,37441146.58333,0.43,38.8,52.4,3027,69.5,0,6812,107.3,104.6,13.1,16.6,375,36941146.59375,0.44,38.8,52.3,2990,69.4,0,6941,109.1,106.4,13.2,16.6,375,36841146.60417,0.42,38.8,52.4,3127,69.3,0,6948,102.1,99.5,13,16.6,379,37141146.61458,0.43,39,52.3,3085,69.4,0,6827,105.6,102.8,13,16.5,373,36741146.625,0.44,38.7,52.5,2974,69.2,0,6857,108.3,106,12.9,16.6,378,36941146.63542,0.43,38.9,52.3,3059,69.2,0,6826,102.5,99.7,13,16.7,372,36641146.64583,0.42,38.8,52.4,3080,69.4,0,6813,106.4,103.8,13.1,16.7,374,36741146.65625,0.43,38.7,52.5,3053,69.3,0,6951,109.5,107,13,16.5,377,36941146.66667,0.43,38.9,52.4,3019,69.1,0,6833,103.3,100.9,12.9,16.6,370,36441146.67708,0.42,38.7,52.4,3095,69.1,0,6956,104.4,102,13.1,16.5,371,36441146.6875,0.42,38.8,52.4,3088,69,0,6831,107.5,104.6,13.2,16.7,372,36641146.69792,0.44,38.9,52.3,3008,69.1,0,6929,111.3,108.4,13.1,16.7,373,36741146.70833,0.44,38.8,52.4,2995,69.4,0,6821,104.6,101.8,13.1,16.9,376,37041146.71875,0.45,38.7,52.5,2957,69.3,0,6947,106.9,104.2,12.9,16.5,382,37641146.72917,0.44,38.9,52.6,3045,69.3,0,6906,109.5,106.8,13,16.6,383,37541146.73958,0.43,38.9,52.5,3066,69.4,0,6813,103.6,101,13.1,16.4,372,36541146.75,0.43,38.9,52.4,3147,69.4,0,6906,106.2,103.6,12.9,16.6,381,37841146.76042,0.43,38.8,52.4,2997,69.2,0,6801,109.2,106.3,13,16.6,369,36241146.77083,0.43,38.8,52.5,3026,69.3,0,6997,103.3,100.9,13.1,16.9,373,36641146.78125,0.43,38.8,52.4,3038,69.3,0,6837,105.7,103.2,13,16.4,376,36941146.79167,0.43,38.9,52.4,3023,69.3,0,6850,107.7,105.2,13,16.6,371,36441146.80208,0.43,38.9,52.4,3095,69.3,0,6802,109.8,107.4,12.9,16.3,373,36741146.8125,0.43,38.8,52.4,3080,69.5,0,6900,103.2,100.8,13,16.6,381,37541146.82292,0.43,38.7,52.5,3005,69.4,0,6926,106.8,104,13.1,16.4,375,36841146.83333,0.43,39,52.5,3167,69.4,0,6819,107.6,104.8,13,16.6,387,38141146.84375,0.44,38.8,52.5,2927,69.6,0,6944,104,101.6,13.2,16.8,372,36441146.85417,0.43,38.9,52.5,3101,69.4,0,6819,106.8,104.2,13,16.6,382,37541146.86458,0.44,38.9,52.4,2941,69.4,0,6821,111.4,108.6,12.9,16.3,369,36341146.875,0.44,38.9,52.4,3087,69.5,0,6890,104.7,102,13.1,16.6,384,37841146.88542,0.44,38.9,52.5,2930,69.5,0,6832,107.4,105.2,13,16.7,367,36141146.89583,0.44,38.9,52.4,3071,69.3,0,6857,112,109.3,12.9,16.5,378,37141146.90625,0.42,38.9,52.4,3069,69.2,0,6853,105,102.4,13,16.7,367,36041146.91667,0.43,38.9,52.3,3028,69,0,6937,108.5,106.1,13.1,16.6,365,35941146.92708,0.42,38.7,52.2,3005,68.8,0,6880,102.8,100.5,13.1,16.9,358,35241146.9375,0.42,38.8,52.2,3084,68.9,0,6865,107,104.3,13.1,16.7,364,35941146.94792,0.42,38.6,52.2,2990,68.6,0,6850,108.6,106.3,13.1,16.6,359,35241146.95833,0.42,38.9,52.1,3077,68.5,0,6896,105.6,103,13,16.7,355,35141146.96875,0.42,38.9,52,3069,68.6,0,6806,104.8,102.1,13.1,16.7,355,35041146.97917,0.42,38.9,52,3020,68.7,0,6786,108.4,105.8,12.9,16.3,349,34541146.98958,0.41,38.7,51.9,3104,68.6,0,6917,103.2,100.4,13,16.5,355,35141147,0.43,38.8,51.9,2882,68.6,0,6866,107,104.1,13,16.4,342,33741147.01042,0.42,39,52,3054,68.7,0,6811,111.7,108.9,13,16.8,352,34841147.02083,0.42,38.9,52,3065,68.7,0,6829,105.1,102.3,13.2,16.8,352,34741147.03125,0.42,38.9,52,3064,68.6,0,6829,108.5,105.9,13.1,16.4,352,34841147.04167,0.43,38.8,51.9,2973,68.6,0,6979,103.2,100.8,13.2,16.5,347,34241147.05208,0.42,38.9,51.9,3073,68.8,0,6866,104.7,102.3,13.1,16.6,354,35041147.0625,0.42,38.7,52,3047,68.7,0,6905,108.3,105.9,13,16.5,354,35041147.07292,0.42,38.8,52,3057,68.7,0,6894,102.9,100.3,13,16.7,354,35041147.08333,0.43,38.9,51.9,3023,68.7,0,6843,106.5,103.8,13,16.7,352,34841147.09375,0.41,38.8,51.9,3065,68.9,0,6872,111.5,108.8,13.2,16.7,348,34441147.10417,0.42,38.9,51.9,3076,68.6,0,6809,104.8,102.3,13.1,16.7,352,34941147.11458,0.42,38.9,51.9,3020,68.5,0,6854,108.8,106.1,13.2,16.7,344,34041147.125,0.42,38.9,51.9,3113,68.6,0,6892,103.5,100.8,13,16.8,353,34941147.13542,0.42,38.7,51.8,2983,68.4,0,6845,106.7,104.1,12.9,16.6,346,34141147.14583,0.43,38.9,51.8,2997,68.2,0,6899,101.8,98.8,13.1,16.4,346,34241147.15625,0.42,38.7,51.9,2995,68,0,6883,105.2,102.4,13.1,16.7,350,34541147.16667,0.42,38.8,51.8,3045,68.2,0,6878,106.7,104.1,13.2,16.5,347,34241147.17708,0.42,38.8,51.7,3050,68.2,0,6821,101.5,99,12.9,16.6,347,34441147.1875,0.42,38.9,51.7,3022,68.1,0,6889,105.2,102.3,13.1,16.5,344,34041147.19792,0.42,38.8,51.7,3028,68,0,6922,109.9,107.4,13,16.6,343,33841147.20833,0.42,38.8,51.8,2951,68.3,0,6866,103.9,101.4,13,16.6,340,33741147.21875,0.42,38.9,51.9,3065,68.2,0,6856,108.4,105.7,13,16.5,350,34641147.22917,0.42,38.7,51.8,3020,68.2,0,6784,102.7,100.2,13.2,16.6,350,34541147.23958,0.42,38.9,51.8,3035,68.1,0,6795,106.3,103.9,12.9,16.4,349,34541147.25,0.42,38.8,52.1,3056,68.4,0,6876,111.7,109.2,13,16.5,355,35141147.26042,0.42,38.8,51.8,3036,68.2,0,6914,105.5,102.6,13.1,16.7,349,34441147.27083,0.41,38.8,51.8,3072,68.2,0,6764,107.4,105,13,16.7,346,34241147.28125,0.41,38.8,51.8,3027,68.1,0,6835,102.1,99.4,13.1,16.4,341,33641147.29167,0.41,38.9,51.8,3122,68.2,0,6884,104.9,102.1,13,16.9,345,34141147.30208,0.41,38.8,51.8,3051,68,0,6840,106.7,104.1,13.1,16.7,338,33341147.3125,0.4,38.9,51.9,3111,67.7,0,6902,101.3,98.5,13.1,16.7,343,33841147.32292,0.41,38.9,51.9,3068,67.7,0,6832,104.8,102.1,13.1,16.8,341,33641147.33333,0.41,38.8,51.9,3061,68,0,6877,105,102.3,13,16.5,346,34141147.34375,0.41,39,52.1,3057,68,0,6847,104.9,102.4,13.1,16.7,346,34141147.35417,0.41,39,52,3095,68.1,0,6926,104.9,102.2,13,16.5,352,34741147.36458,0.42,38.9,52.2,3061,68.5,0,6851,104.8,102.3,13.1,16.4,357,35241147.375,0.42,38.8,52.2,3035,68.8,0,6887,104.9,102.4,13,16.5,360,35541147.38542,0.42,39,52.3,3080,69.1,0,6865,104.8,102.1,12.9,16.6,366,35941147.39583,0.44,39,52.5,2986,69.6,0,6838,104.8,102.1,13,16.5,375,36841147.40625,0.45,38.6,52.6,2975,69.8,0,6802,104.4,102,13.1,16.5,392,38141147.41667,0.44,39.1,52.7,3140,70,0,6885,104.8,102,13,16.7,395,38841147.42708,0.44,38.9,52.9,3201,70.1,0,6814,105.1,102.4,13,16.5,411,40341147.4375,0.45,38.8,52.8,3186,70.5,0,6920,105,102,13,16.5,417,41141147.44792,0.45,38.9,52.8,3290,70.6,0,6873,104.6,101.9,13,16.6,429,42341147.45833,0.46,38.9,52.8,3266,70.7,0,6839,109.5,106.5,13,16.5,436,42941147.46875,0.46,38.8,52.9,3279,71.3,0,6794,101.2,97.9,13,16.7,453,44441147.47917,0.46,38.9,53,3343,71.2,0,6944,103.9,101,13,16.5,458,44841147.48958,0.46,38.8,53.1,3350,71.4,0,6902,103.2,99.8,13.2,16.6,466,45641147.5,0.47,38.8,53.1,3374,71.7,0,6866,102.2,99.2,13.1,16.7,479,46941147.51042,0.46,38.8,53.2,3407,72.1,0,6836,102.6,99.6,12.9,16.5,480,47041147.52083,0.47,38.8,53.3,3275,72.6,0,6829,105.1,102.2,13.1,16.8,467,45841147.53125,0.48,39,53.4,3442,73,0,6885,105.2,101.8,13,16.6,497,48741147.54167,0.49,38.8,53.5,3341,73.5,0,6854,105.7,102.6,13,16.5,506,49541147.55208,0.49,39.2,53.5,3366,73.7,0,6889,105.5,102.3,13.2,16.7,493,48741147.5625,0.48,38.9,53.7,3509,73.6,0,6854,105.7,102.3,13,16.5,522,50941147.57292,0.49,39,53.7,3554,73.9,0,6817,105.9,102.3,13,16.5,536,52341147.58333,0.51,38.9,53.7,3561,74.4,0,6839,105.1,101.9,13,16.5,564,54941147.59375,0.51,38.8,53.7,3470,74.3,0,6896,105.7,102.3,13,16.5,561,54441147.60417,0.51,38.9,53.8,3577,74.4,0,6848,105.6,102,13,16.5,575,55941147.61458,0.51,38.9,53.8,3682,74.5,0,6854,105.3,101.7,12.9,16.5,588,57041147.625,0.51,38.9,53.8,3622,74.7,0,6903,104.9,101.5,13,16.4,582,56541147.63542,0.52,38.9,53.9,3662,74.6,0,6842,104.9,101.4,13,16.6,602,58141147.64583,0.5,38.7,53.9,3643,75,0,6929,104.5,100.9,13,16.5,583,56541147.65625,0.5,38.9,54,3725,74.6,0,6881,104.5,101.1,12.9,16.5,588,56941147.66667,0.51,38.9,53.9,3666,74.9,0,6818,104.6,100.9,13,16.5,586,56841147.67708,0.51,38.8,54,3515,75,0,6824,104.2,100.9,13,16.8,583,56541147.6875,0.51,38.9,54,3678,75.2,0,6864,104.7,101.3,12.9,16.5,594,57741147.69792,0.51,38.9,54.1,3663,75.3,0,6904,104.2,100.7,13,16.5,598,57941147.70833,0.5,39.1,54,3738,75,0,6847,104.2,100.9,13,16.6,584,56841147.71875,0.5,38.9,54.1,3638,75.4,0,6830,104.2,100.3,13,16.5,591,57241147.72917,0.52,38.8,54.1,3621,75.3,0,6831,104.7,100.9,13.1,16.7,604,58641147.73958,0.51,38.9,54.1,3595,75.3,0,6833,104.5,100.9,12.9,16.4,599,57941147.75,0.5,38.9,54.1,3682,75.2,0,6899,104,100.8,13.1,16.5,597,57841147.76042,0.51,38.9,54,3632,74.9,0,6832,104.2,100.9,13,16.5,590,57141147.77083,0.51,38.9,54,3629,75.1,0,6845,103.8,100.3,12.9,16.3,586,56841147.78125,0.5,38.8,54,3670,75,0,6933,103.7,100.4,13,16.5,594,57441147.79167,0.51,39.1,54,3696,75,0,6921,111.9,108.5,13,16.7,594,57541147.80208,0.5,39,54,3674,74.9,0,6901,112,107.9,13,16.4,586,56941147.8125,0.51,38.8,53.9,3591,74.9,0,6774,111.4,108,13.1,16.5,587,56941147.82292,0.51,38.9,53.9,3648,74.9,0,6859,111.1,107.5,13,16.6,585,56841147.83333,0.51,38.8,54,3621,74.9,0,6832,110.4,106.9,13.2,16.4,587,56841147.84375,0.52,38.8,53.8,3531,74.8,0,6887,110.7,107.4,13,16.7,579,56241147.85417,0.51,38.9,53.8,3527,74.6,0,6934,110.4,107,13,16.6,567,55041147.86458,0.51,38.8,53.8,3545,74.6,0,6792,110.3,106.8,13,16.6,570,55441147.875,0.51,38.9,53.7,3528,74.6,0,6918,109.7,106.1,13.1,16.7,565,55041147.88542,0.51,38.8,53.7,3493,74.6,0,6964,110,106.5,13,16.4,561,54641147.89583,0.5,39,53.7,3569,74.6,0,6887,110.1,106.3,13.2,16.7,553,54041147.90625,0.51,38.9,53.7,3545,74.5,0,6938,109.6,105.8,12.9,16.5,565,54941147.91667,0.51,38.7,53.6,3515,74.4,0,6902,109.2,105.3,13.2,16.7,558,54341147.92708,0.51,38.8,53.5,3464,74.4,0,6857,108.9,105.6,13.1,16.4,542,53041147.9375,0.51,38.8,53.5,3366,74.3,0,6881,108.9,105.9,13.2,16.7,530,51741147.94792,0.5,38.9,53.5,3412,74.1,0,6926,108.6,105.7,12.8,16.5,520,50941147.95833,0.5,38.9,53.4,3366,74.2,0,6833,108.5,105.1,13.1,16.6,512,50341147.96875,0.5,38.9,53.4,3368,74.1,0,6824,108.5,105.4,12.9,16.4,514,50541147.97917,0.5,38.8,53.3,3344,74,0,6783,108,104.9,13,16.5,506,49841147.98958,0.5,38.8,53.3,3302,73.9,0,6896,107.9,104.9,13,16.7,500,49141148,0.5,38.8,53.3,3272,73.8,0,6851,107.8,104.7,13,16.7,498,49041148.01042,0.49,38.9,53.3,3320,73.7,0,6926,107.6,104.1,13,16.7,496,48941148.02083,0.49,38.8,53.3,3260,73.5,0,6843,107.3,104.3,13.1,16.8,484,47641148.03125,0.49,38.8,53.2,3252,73.4,0,6884,106.9,104.2,13.1,16.8,485,47