741148.04167,0.48,38.8,52.8,3299,73.3,0,6873,107.1,103.9,13,16.5,467,46341148.05208,0.49,38.8,53.1,3242,73.3,0,6863,106.6,103.7,13.2,16.7,474,46841148.0625,0.48,38.9,53.1,3282,73.1,0,6929,106.6,103.5,13,16.9,473,46641148.07292,0.49,38.8,53.1,3205,73.1,0,6810,106.7,103.8,13,16.4,466,46041148.08333,0.48,38.8,53.1,3257,73.1,0,6832,106.5,103.5,13.2,16.8,471,46541148.09375,0.48,38.9,53.1,3245,72.9,0,6902,106.4,103.3,13,16.5,467,46041148.10417,0.49,38.9,53,3185,72.8,0,6899,106.1,103.1,12.9,16.2,459,45341148.11458,0.48,38.8,53,3218,72.9,0,6869,105.9,103,13.1,16.9,462,45641148.125,0.48,38.8,53,3193,72.8,0,6865,105.7,103.2,13.1,16.5,453,44741148.13542,0.48,38.9,53,3261,72.8,0,6842,105.7,102.8,13,16.8,460,45441148.14583,0.48,39,53.1,3287,73,0,6839,105.9,102.8,12.9,16.6,465,45941148.15625,0.49,38.8,53,3218,72.9,0,6925,105.4,102.5,13.1,16.6,469,46141148.16667,0.48,38.8,53.1,3272,72.9,0,6869,105.4,102.5,12.9,16.6,471,46441148.17708,0.48,38.8,53.1,3295,72.9,0,6824,105.5,102.4,13,16.8,472,46541148.1875,0.49,38.7,53.2,3246,72.9,0,6887,105.2,102.3,13,16.5,482,47341148.19792,0.48,38.9,53.1,3276,72.8,0,6809,105.3,102.3,13,16.5,466,45941148.20833,0.48,38.8,53,3253,72.7,0,6944,104.9,102.1,13.3,16.4,465,45841148.21875,0.48,38.8,53,3284,72.7,0,6937,105.2,101.9,12.9,16.5,467,46041148.22917,0.48,38.8,53.1,3231,72.7,0,6851,105.1,102.1,13,16.6,465,45841148.23958,0.48,38.9,53.2,3313,72.7,0,6858,104.9,102,13,16.6,473,46541148.25,0.48,38.8,53.2,3249,72.7,0,6817,105.3,102.1,13.3,16.5,476,46641148.26042,0.47,38.9,53.3,3313,72.6,0,6835,104.6,101.6,13,16.6,472,46441148.27083,0.48,38.8,53.2,3234,72.5,0,6793,104.6,101.4,13,16.6,468,46041148.28125,0.48,38.9,53.2,3303,72.7,0,6917,104.4,101.5,13,16.5,477,46841148.29167,0.48,38.8,53.2,3284,72.6,0,6820,104.6,101.6,13,16.7,473,46441148.30208,0.48,39,53.2,3410,72.6,0,6802,104.8,101.9,12.9,16.7,486,47641148.3125,0.48,38.8,53.5,3368,72.8,0,6861,104.5,101.6,13.1,16.5,498,48641148.32292,0.48,38.9,53.4,3317,73,0,6836,105,101.7,13.1,16.8,489,47841148.33333,0.48,38.8,53.4,3363,73.1,0,6925,104.5,101.7,13.1,16.8,499,48841148.34375,0.49,38.9,53.4,3367,73.3,0,6833,104.3,101.2,12.9,16.4,503,49341148.35417,0.5,38.9,53.6,3547,73.7,0,6857,104.5,101.3,13,16.7,548,53641148.36458,0.5,38.9,53.9,3594,74,0,6843,104.5,101.1,12.9,16.5,568,54941148.375,0.51,38.9,53.7,3644,74.6,0,6842,104.9,101,12.8,16.5,576,56041148.38542,0.51,38.9,53.8,3704,74.9,0,6859,104.9,101.1,13.1,16.7,589,57241148.39583,0.52,38.8,53.9,3594,75.3,0,6895,104,100.8,12.9,16.6,601,58241148.40625,0.51,39,54,3694,75.5,0,6835,104.8,101.3,13.1,16.5,590,57441148.41667,0.51,39,54,3710,75.9,0,6896,104.8,101.4,13,16.5,604,58641148.42708,0.53,39,53.9,3617,76.3,0,6826,105.5,102.1,13.1,16.6,608,59441148.4375,0.53,38.9,54.3,3617,76.5,0,6887,105.2,101.6,12.9,17,626,60641148.44792,0.54,39.1,54.5,3697,77,0,6928,105.2,101.4,13.1,16.8,653,63141148.45833,0.55,38.8,54.5,3945,77.3,0,6859,106.4,102.2,13,16.6,721,69441148.46875,0.56,38.9,54.5,3892,77.8,0,6841,105.9,101.8,13,16.7,726,70141148.47917,0.57,38.8,54.6,3833,77.9,0,6863,105.9,101.8,13,16.8,736,70941148.48958,0.56,38.8,54.6,3801,77.6,0,6857,105.5,101.6,12.9,16.5,711,68641148.5,0.56,39.2,54.5,3860,77.4,0,6908,105.9,101.7,13,16.8,703,68041148.51042,0.56,38.9,54.4,3788,77.4,0,6920,105.6,101.7,12.8,16.5,700,67541148.52083,0.56,38.9,54.5,3821,77.6,0,6903,105.3,100.9,13,16.7,709,68641148.53125,0.56,38.9,54.5,3863,77.7,0,6851,105.6,101.5,12.9,16.6,720,69541148.54167,0.56,38.9,54.6,3873,77.8,0,6941,105.8,101.4,13,16.5,714,68941148.55208,0.57,38.9,54.6,3900,78.3,0,6874,105.5,101.4,13,16.5,733,70941148.5625,0.58,38.9,54.6,3858,78.3,0,6885,105.5,101.4,13.1,16.6,739,71441148.57292,0.57,38.8,54.6,3915,78.3,0,6787,104.9,100.9,13.1,16.8,746,71941148.58333,0.58,38.9,54.7,3959,78.4,0,6913,105.3,101.1,12.9,16.6,764,73641148.59375,0.57,39,54.7,3976,78.4,0,6858,105.2,101.2,12.8,16.5,760,73341148.60417,0.58,38.9,54.8,3974,78.5,0,6879,105,100.9,12.9,16.4,769,74141148.61458,0.59,38.9,54.7,3895,78.5,0,6881,105.1,100.9,13.1,16.7,766,73841148.625,0.58,38.8,54.7,3908,78.5,0,6953,104.9,100.8,13.2,16.6,764,73741148.63542,0.57,39,54.7,3986,78.4,0,6905,105,100.9,13,16.5,765,73841148.64583,0.59,38.8,54.8,3965,79.1,0,6905,113.2,109.1,13,16.5,786,75941148.65625,0.59,38.9,54.9,4125,79.2,0,6888,113.5,108.9,13,16.7,817,78741148.66667,0.59,38.8,54.9,4063,79.2,0,6920,113.6,109,13,16.7,823,79241148.67708,0.59,38.8,54.9,4088,79.2,0,6851,113.8,109,13.1,16.7,820,78941148.6875,0.59,38.8,54.8,4042,79.3,0,6887,112.9,108.6,13.1,16.5,811,78141148.69792,0.59,38.9,54.8,3978,78.9,0,6783,112.8,108.4,13,16.9,796,76741148.70833,0.58,38.9,54.8,3983,78.9,0,6901,112,107.7,13,16.4,780,75141148.71875,0.58,38.8,54.8,4001,79.1,0,6780,112.6,108.4,12.8,16.7,798,76941148.72917,0.58,38.7,54.8,3924,78.9,0,6848,112.3,108.3,12.9,16.7,782,75341148.73958,0.58,38.8,54.8,3932,79,0,6814,112.1,107.7,13,16.6,775,74841148.75,0.58,38.9,54.9,3915,79.2,0,6816,112.1,108.1,12.9,16.7,775,74741148.76042,0.57,38.9,54.9,4009,78.9,0,6893,111.6,107.2,12.8,16.5,778,75141148.77083,0.58,39,54.8,3992,79,0,6820,111.1,107.3,13.1,16.8,778,75141148.78125,0.58,38.9,54.8,3903,79.3,0,6870,111.5,107.2,12.9,16.8,771,74441148.79167,0.58,38.9,54.9,3893,79.2,0,6839,111.5,107.1,12.9,16.6,771,74541148.80208,0.59,38.9,54.8,3878,79.5,0,6933,111.4,107.3,13,16.6,775,74941148.8125,0.59,38.8,55,3925,79.6,0,6817,111,107,13,16.7,792,76441148.82292,0.58,38.7,55,3866,79.3,0,6850,111.5,107.3,13,16.6,778,75141148.83333,0.59,38.8,54.9,3798,79.2,0,6934,110.7,106.8,13.1,16.6,762,73541148.84375,0.58,38.8,54.9,3785,79.1,0,6959,110.2,106.4,13,16.5,754,72941148.85417,0.58,38.8,54.9,3744,78.9,0,6888,110,106.3,13.2,16.5,739,71341148.86458,0.57,38.9,54.9,3796,78.9,0,6859,109.6,105.7,13.1,16.5,738,71341148.875,0.57,38.9,54.8,3818,78.9,0,6835,109.3,105.4,13,16.6,727,70341148.88542,0.57,38.9,54.8,3742,78.8,0,6947,109.4,105.1,13,16.5,715,69241148.89583,0.57,38.8,54.7,3663,78.6,0,6929,108.9,105.1,13,16.6,700,67741148.90625,0.56,38.9,54.6,3680,78.3,0,6841,108.6,104.8,13,16.5,694,67241148.91667,0.56,38.8,54.6,3638,78.1,0,6860,108.1,104.4,13,16.5,684,66241148.92708,0.55,38.9,54.6,3701,78.2,0,6914,108.3,104.5,13,16.5,680,66041148.9375,0.56,38.8,54.4,3652,78.2,0,6815,107.9,104.1,13,16.6,679,66041148.94792,0.56,38.9,54.5,3664,78.1,0,6896,107.9,104.2,13,16.4,673,65341148.95833,0.56,38.9,54.5,3668,78.1,0,6874,107.8,104.3,13.1,16.7,678,65741148.96875,0.56,38.8,54.5,3689,78.1,0,6899,107.9,104.1,12.9,16.5,681,66041148.97917,0.56,38.8,54.5,3668,78,0,6851,107.7,103.8,13,16.6,675,65541148.98958,0.55,38.8,54.4,3641,77.8,0,6911,107.3,103.7,13,16.6,664,64341149,0.55,38.9,54.4,3635,77.7,0,6941,107.3,103.7,13.1,16.6,655,63641149.01042,0.56,38.8,54.4,3574,77.8,0,6857,107.3,103.7,13.1,16.6,655,63641149.02083,0.55,38.8,54.3,3611,77.7,0,6827,106.6,103,12.9,16.5,652,63341149.03125,0.54,38.9,54.4,3668,77.6,0,6931,106.6,102.9,12.9,16.7,654,63541149.04167,0.54,38.9,54.3,3666,77.5,0,6860,106.6,102.9,12.9,16.7,654,63541149.05208,0.55,38.8,54.3,3564,77.4,0,6843,106.5,102.8,12.8,16.6,642,62341149.0625,0.54,38.9,54.3,3593,77.1,0,6818,105.9,102.5,13,16.8,629,61141149.07292,0.54,38.9,54.2,3599,77,0,6824,105.9,102.5,13,16.8,629,61141149.08333,0.54,38.8,54.2,3547,76.9,0,6818,106,102.4,13,16.5,616,59841149.09375,0.53,38.9,54.2,3637,77,0,6856,105.7,102.1,12.9,16.5,629,61041149.10417,0.54,38.9,54.2,3577,76.9,0,6829,105.7,102.1,12.9,16.5,629,61041149.11458,0.53,39,54.2,3602,76.7,0,6836,105.5,101.6,13,16.6,616,59841149.125,0.54,38.8,54.1,3501,76.7,0,6815,105.5,101.9,13,16.6,610,59241149.13542,0.53,39,54.1,3523,76.6,0,6959,105.5,101.9,13,16.6,610,59241149.14583,0.53,38.9,54.1,3521,76.5,0,6850,105,101.6,13,16.6,605,58941149.15625,0.53,38.8,54.1,3536,76.5,0,6870,105,101.5,13,16.6,609,59241149.16667,0.53,38.9,54.1,3543,76.3,0,6824,105,101.5,13,16.6,609,59241149.17708,0.53,38.8,54.1,3595,76.4,0,6863,104.6,101.1,13.1,16.8,613,59541149.1875,0.52,39,54.1,3636,76.4,0,6892,104.6,101,13,16.5,608,59141149.19792,0.54,38.9,54,3544,76.4,0,6976,104.6,101,13,16.5,608,59141149.20833,0.53,38.9,54,3558,76.4,0,6888,104.1,100.7,12.9,16.6,609,59241149.21875,0.53,38.9,53.9,3581,76.4,0,6873,113.5,109.9,13,16.6,606,59041149.22917,0.53,38.9,54,3614,76.4,0,6948,113.5,109.9,13,16.6,606,59041149.23958,0.53,38.9,54,3581,76.3,0,6911,113.7,110,13.2,16.9,606,58941149.25,0.52,38.9,54.1,3643,76.2,0,6878,113.1,109.7,12.9,16.5,611,59241149.26042,0.54,38.8,54,3560,76.3,0,6813,113.1,109.7,12.9,16.5,611,59241149.27083,0.53,39,54.1,3647,76.3,0,6847,112.8,109.1,13.2,16.7,620,60141149.28125,0.53,38.8,54.2,3584,76.3,0,6889,113.3,109.4,13.1,16.7,619,60041149.29167,0.54,38.8,54.1,3497,76.4,0,6893,113.3,109.4,13.1,16.7,619,60041149.30208,0.53,39.1,53.8,3742,76.4,0,6911,112.5,108.5,13,16.6,614,59941149.3125,0.54,38.8,54.1,3677,76.5,0,6919,112.2,108.5,12.9,16.5,645,62441149.32292,0.53,39,54.1,3790,76.6,0,6816,112.2,108.5,12.9,16.5,645,62441149.33333,0.54,38.8,54.1,3700,76.7,0,6934,111.9,107.9,12.9,16.6,652,63241149.34375,0.54,38.8,54.3,3704,76.8,0,6887,110.3,106.4,13,16.6,663,64041149.35417,0.54,38.9,54.4,3747,76.9,0,6827,110.3,106.4,13,16.6,663,64041149.36458,0.54,38.9,54.4,3804,76.9,0,6872,110,106.1,12.9,16.6,670,64741149.375,0.55,38.9,54.4,3757,77.1,0,6956,110.2,106.4,13,16.7,682,65941149.38542,0.56,38.9,54.4,3787,77.4,0,6826,110.2,106.4,13,16.7,682,65941149.39583,0.56,38.8,54.5,3787,77.6,0,6873,110,106,12.8,16.6,707,68341149.40625,0.56,38.8,54.5,3881,77.8,0,6806,110.2,105.9,13,16.6,719,69541149.41667,0.56,38.9,54.5,3849,77.9,0,6814,110.2,105.9,13,16.6,719,69541149.42708,0.57,38.9,54.7,3941,78.3,0,6881,110.1,105.8,12.9,16.5,753,72641149.4375,0.57,38.8,54.6,3971,78.4,0,6874,109.8,105.9,13,16.6,755,72741149.44792,0.56,38.8,54.7,3835,78.9,0,6906,109.8,105.9,13,16.6,755,72741149.45833,0.59,38.9,54.8,3857,79.1,0,6896,110.1,106,12.9,16.5,769,74141149.46875,0.57,39,54.8,4026,79.4,0,6854,110.4,106,12.9,16.6,776,75141149.47917,0.57,38.8,55,3802,79.4,0,7024,110.4,106,12.9,16.6,776,75141149.48958,0.58,39.2,55,4162,79.5,0,6835,110.8,106.4,13,16.6,816,78741149.5,0.59,38.9,55.1,4190,79.8,0,6882,110.6,105.9,12.9,16.7,853,82041149.51042,0.59,38.9,55.1,4235,80.3,0,6992,110.6,105.9,12.9,16.7,853,82041149.52083,0.6,39,55.1,4284,80.1,0,6833,110.3,106,13.1,16.7,875,84241149.53125,0.6,38.8,55.1,4230,80.4,0,6803,110.1,105.8,12.9,16.8,876,84241149.54167,0.59,38.9,55,4189,80.6,0,6847,110.1,105.8,12.9,16.8,876,84241149.55208,0.6,38.9,55.2,4233,80.5,0,6839,110.1,105.5,12.8,16.5,882,84641149.5625,0.61,39,55.1,4253,81,0,6845,110.2,105.5,13,16.6,882,85141149.57292,0.62,39,55.3,4219,81.2,0,6857,110.2,105.5,13,16.6,882,85141149.58333,0.61,38.8,55.4,4287,81.4,0,7028,110.6,106,13,16.5,932,89241149.59375,0.63,38.9,55.4,4229,81.3,0,6835,110.4,105.7,13,16.3,934,89541149.60417,0.64,38.9,55.5,4268,81.7,0,6972,110.4,105.7,13,16.3,934,89541149.61458,0.63,39,55.5,4288,81.5,0,6875,110.3,105.7,13,16.5,961,91741149.625,0.64,38.9,55.4,4163,81.5,0,6858,110.3,105.2,12.9,16.5,935,89441149.63542,0.62,38.8,55.4,4189,81.2,0,6885,110.3,105.2,12.9,16.5,935,89441149.64583,0.63,38.8,55.3,4132,81.2,0,6846,109.7,104.8,13,16.6,914,87641149.65625,0.62,38.9,55.4,4155,81,0,6869,109,104.3,13,16.6,905,86741149.66667,0.62,38.8,55.5,4223,81.5,0,6822,109,104.3,13,16.6,905,86741149.67708,0.63,38.8,55.5,4170,81.4,0,6843,109.3,104.9,13,16.6,936,89541149.6875,0.63,38.8,55.6,4148,81.5,0,6776,109.7,104.6,13.1,16.5,934,89341149.69792,0.6,38.7,55.3,4013,79.1,0,6878,109.7,104.6,13.1,16.5,934,89341149.70833,0.58,38.9,54.9,3998,79,0,6821,106.9,102.5,12.9,16.5,789,75941149.71875,0.58,39,54.9,4080,80,0,6940,107.2,102.7,12.8,16.5,801,77641149.72917,0.62,38.8,55.2,4043,81,0,6858,107.2,102.7,12.8,16.5,801,77641149.73958,0.63,38.9,55.3,4156,81.6,0,6904,108.2,103.8,12.9,16.6,904,87041149.75,0.62,38.9,55.2,4164,80.9,0,6953,108.1,103.5,12.8,16.6,897,86241149.76042,0.61,38.7,55.1,4037,80.4,0,6931,108.1,103.5,12.8,16.6,897,86241149.77083,0.6,38.9,54.9,4019,80,0,6945,107.1,102.8,13.1,16.7,824,79541149.78125,0.59,38.8,54.8,4027,79.9,0,6848,106.5,102.2,12.9,16.6,804,77741149.79167,0.59,39,54.7,3993,79.9,0,6884,106.5,102.2,12.9,16.6,804,77741149.80208,0.6,38.9,55,3953,80.5,0,6814,106.5,102.3,12.8,16.6,806,78041149.8125,0.6,38.8,55,3929,80.3,0,6815,106.9,102.5,13,16.8,805,77841149.82292,0.61,38.8,55,3831,80.1,0,6830,106.9,102.5,13,16.8,805,77841149.83333,0.59,38.8,55,3911,79.9,0,6840,106.1,101.7,13.1,16.6,792,76541149.84375,0.58,38.8,55,3861,79.7,0,6854,105.9,101.6,13,16.6,767,74141149.85417,0.58,38.8,55,3854,79.6,0,6911,105.9,101.6,13,16.6,767,74141149.86458,0.58,38.9,54.7,3773,79.2,0,6965,104.9,101,13,16.6,734,71041149.875,0.57,38.8,54.7,3791,79.1,0,6869,104.9,101.1,13,16.5,726,70641149.88542,0.57,38.8,54.7,3681,78.7,0,6892,104.9,101.1,13,16.5,726,70641149.89583,0.56,38.9,54.6,3741,78.5,0,6859,104.1,100.5,13,16.5,696,67541149.90625,0.56,38.8,54.5,3719,78.5,0,6960,104.3,100.3,13,16.7,694,67341149.91667,0.56,39,54.5,3834,78.4,0,6815,104.3,100.3,13,16.7,694,67341149.92708,0.56,38.8,54.5,3757,78.2,0,6857,104,100.3,13,16.9,696,67541149.9375,0.56,38.7,54.4,3693,78.2,0,6918,103.4,99.7,13,16.6,685,66341149.94792,0.56,38.8,54.4,3731,78.2,0,6851,103.4,99.7,13,16.6,685,66341149.95833,0.55,38.9,54.4,3677,77.7,0,6874,103.3,99.8,12.8,16.5,672,65141149.96875,0.54,38.9,54.1,3704,76.9,0,6888,103.5,99.5,13,16.6,644,62541149.97917,0.62,42.3,54.1,3588,76.6,0,6784,103.5,99.5,13,16.6,644,62541149.98958,0,53.6,53.9,21,75.8,0,11,108.8,108.9,12.4,12.6,0,041150,0,53.5,53.9,0,75.9,0,5,107.8,107.6,12.4,12.3,0,041150.01042,0,53.6,54,0,75.9,0,5,107.8,107.6,12.4,12.3,0,041150.02083,0,53.6,54,0,75.9,0,5,107.5,107.7,12.3,12.4,0,041150.03125,0,53.6,54,0,75.9,0,3,107.8,107.7,12.4,12.4,0,041150.04167,0,53.6,54.1,-1,76,0,3,107.8,107.7,12.4,12.4,0,041150.05208,0,53.6,54.1,0,76,0,5,107.4,107.2,12.3,12.4,0,041150.0625,0,53.6,54.2,2,76,0,14,107.8,107.4,12.3,12.3,0,041150.07292,0,53.7,54.2,0,76,0,3,107.8,107.4,12.3,12.3,0,041150.08333,0,53.7,54.3,0,76.1,0,3,107.1,106.4,12.3,12.3,0,041150.09375,0,53.8,54.4,0,76.1,0,5,106.6,106.5,12.4,12.5,0,041150.10417,0,53.8,54.4,2,76.1,0,3,106.6,106.5,12.4,12.5,0,041150.11458,0,53.9,54.5,0,76.1,0,3,106.6,105.9,12.5,12.5,0,041150.125,0,54,54.6,0,76.2,0,3,106.3,106.2,12.5,12.4,0,041150.13542,0,54,54.6,0,76.2,0,3,106.3,106.2,12.5,12.4,0,041150.14583,0,54.1,54.7,0,76.2,0,3,106.2,106.1,12.3,12.3,0,041150.15625,0,54.2,54.7,0,76.3,0,3,105.5,105.4,12.4,12.6,0,041150.16667,0,54.2,54.8,0,76.3,0,3,105.5,105.4,12.4,12.6,0,041150.17708,0,54.3,54.9,0,76.3,0,3,105.7,105.4,12.4,12.3,0,041150.1875,0,54.4,54.9,0,76.4,0,6,105.8,105.5,12.3,12.4,0,041150.19792,0,54.5,55,0,76.4,0,3,105.8,105.5,12.3,12.4,0,041150.20833,0,54.5,55.1,0,76.4,0,2,105.1,105.1,12.3,12.2,0,041150.21875,0,54.6,55.1,0,76.4,0,3,105.2,104.9,12.4,12.3,0,041150.22917,0,54.7,55.2,0,76.4,0,3,105.2,104.9,12.4,12.3,0,041150.23958,0,54.7,55.3,0,76.5,0,3,104.6,104.3,12.4,12.4,0,041150.25,0,54.8,55.3,0,76.5,0,3,104.7,104.2,12.4,12.5,0,041150.26042,0,54.9,55.4,0,76.5,0,2,104.7,104.2,12.4,12.5,0,041150.27083,0,54.9,55.5,0,76.5,0,3,104.8,104.2,12.3,12.4,0,041150.28125,0,55,55.5,0,76.5,0,3,104.3,104.2,12.4,12.2,0,041150.29167,0,55.1,55.6,0,76.6,0,3,104.3,104.2,12.4,12.2,0,041150.30208,0,55.1,55.7,0,76.6,0,5,104.2,104,12.4,12.3,0,041150.3125,0,55.2,55.7,1,76.6,0,3,104.3,103.9,12.5,12.5,0,041150.32292,0,55.3,55.8,0,76.6,0,5,104.3,103.9,12.5,12.5,0,041150.33333,0,55.3,55.8,0,76.6,0,-6,103.8,103.5,12.3,12.3,0,041150.34375,0,55.4,55.9,0,76.6,0,3,103.7,103.4,12.3,12.3,0,041150.35417,0,55.5,56,0,76.7,0,5,103.7,103.4,12.3,12.3,0,041150.36458,0,55.5,56,0,76.7,0,17,104.1,104.1,12.4,12.3,0,041150.375,0,55.6,56.1,0,76.7,0,5,104.3,103.7,12.3,12.2,0,041150.38542,0,55.7,56.2,0,76.7,0,5,104.3,103.7,12.3,12.2,0,041150.39583,0,55.7,56.2,0,76.7,0,5,103.3,103.9,12.4,12.5,0,041150.40625,0,55.8,56.3,0,76.7,0,5,103.7,103.8,12.6,12.5,0,041150.41667,0,55.9,56.3,0,76.7,0,2,103.7,103.8,12.6,12.5,0,041150.42708,0,55.9,56.4,-1,76.8,0,2,103.9,103.6,12.6,12.5,0,041150.4375,0,56,56.5,0,76.8,0,3,103.4,103.4,12.4,12.5,0,041150.44792,0,56.1,56.5,0,76.8,0,5,103.4,103.4,12.4,12.5,0,041150.45833,0,56.2,56.6,0,76.9,0,3,103.3,103.2,12.3,12.1,0,041150.46875,0,56.2,56.7,0,76.9,0,3,103.3,103,12.4,12.4,0,041150.47917,0,56.3,56.7,0,76.9,0,3,103.3,103,12.4,12.4,0,041150.48958,0,56.4,56.8,0,77,0,3,102.9,102.9,12.3,12.4,0,041150.5,0,56.4,56.9,-1,77,0,3,102.6,102.3,12.4,12.5,0,041150.51042,0,56.5,56.9,1,77.1,0,3,102.6,102.3,12.4,12.5,0,041150.52083,0,56.6,57,0,77.1,0,3,102.3,102,12.4,12.5,0,041150.53125,0,56.6,57.1,0,77.1,0,3,101.8,102.1,12.3,12.3,0,041150.54167,0,56.7,57.1,0,77.2,0,5,101.8,102.1,12.3,12.3,0,041150.55208,0,56.8,57.2,0,77.2,0,5,102.2,101.5,12.5,12.4,0,041150.5625,0,56.8,57.3,0,77.2,0,5,101.8,102.3,12.3,12.3,0,041150.57292,0,56.9,57.3,0,77.2,0,5,101.8,102.3,12.3,12.3,0,041150.58333,0,57,57.4,-1,77.2,0,3,101.9,101.9,12.3,12.5,0,041150.59375,0,57,57.5,0,77.3,0,3,101.7,101.9,12.5,12.5,0,041150.60417,0,57.1,57.5,0,77.3,0,3,101.7,101.9,12.5,12.5,0,041150.61458,0,57.2,57.6,0,77.3,0,3,101.3,101.3,12.3,12.4,0,041150.625,0,57.2,57.7,0,77.3,0,3,101,100.6,12.5,12.4,0,041150.63542,0,57.3,57.7,3,77.3,0,3,101,100.6,12.5,12.4,0,041150.64583,0,57.3,57.8,-1,77.3,0,3,100.8,100.8,12.5,12.7,0,041150.65625,0,57.4,57.8,0,77.4,0,3,100.9,100.2,12.4,12.3,0,041150.66667,0,57.5,57.9,-1,77.4,0,5,100.9,100.2,12.4,12.3,0,041150.67708,0,57.5,58,0,77.4,0,2,100.8,100.5,12.4,12.4,0,041150.6875,0,57.6,58,0,77.4,0,5,100.4,101.1,12.5,12.6,0,041150.69792,0,57.7,58.1,0,77.4,0,3,100.4,101.1,12.5,12.6,0,041150.70833,0,57.7,58.2,0,77.4,0,3,100.8,100.9,12.4,12.5,0,041150.71875,0,57.8,58.2,0,77.4,0,3,101.1,100.5,12.3,12.3,0,041150.72917,0,57.8,58.3,0,77.4,0,5,101.1,100.5,12.3,12.3,0,041150.73958,0,57.9,58.4,0,77.4,0,5,100.2,99.5,12.2,12.3,0,041150.75,0,58,58.4,0,77.4,0,5,100.2,99.8,12.4,12.3,0,041150.76042,0,58,58.5,0,77.5,0,17,100.2,99.8,12.4,12.3,0,041150.77083,0,58.1,58.5,0,77.5,0,3,99.6,99.6,12.4,12.5,0,041150.78125,0,58.1,58.6,0,77.5,0,3,99.7,99.3,12.4,12.5,0,041150.79167,0,58.2,58.7,0,77.5,0,6,99.7,99.3,12.4,12.5,0,041150.80208,0,58.3,58.7,0,77.5,0,3,99,99.3,12.4,12.5,0,041150.8125,0,58.3,58.8,0,77.5,0,5,99.1,98.6,12.5,12.4,0,041150.82292,0,58.4,58.8,0,77.5,0,3,99.1,98.6,12.5,12.4,0,041150.83333,0,58.4,58.9,0,77.5,0,2,106.7,106.5,12.3,12.5,0,041150.84375,0,58.5,59,0,77.5,0,5,106.4,106.2,12.5,12.6,0,041150.85417,0,58.5,59,0,77.5,0,5,106.4,106.2,12.5,12.6,0,041150.86458,0,58.6,59.1,0,77.5,0,2,106.3,105.5,12.3,12.3,0,041150.875,0,58.6,59.1,0,77.5,0,5,105.9,105.8,12.6,12.6,0,041150.88542,0,58.7,59.2,0,77.5,0,3,105.9,105.8,12.6,12.6,0,041150.89583,0,58.7,59.2,0,77.5,0,3,105.5,105.8,12.4,12.4,0,041150.90625,0,58.8,59.3,0,77.4,0,5,105.7,105.5,12.4,12.4,0,041150.91667,0,58.8,59.4,0,77.4,0,3,105.7,105.5,12.4,12.4,0,041150.92708,0,58.9,59.4,-1,77.4,0,3,105.5,105.1,12.4,12.3,0,041150.9375,0,59,59.5,0,77.4,0,5,105.2,104.9,12.4,12.5,0,041150.94792,0,59,59.5,3,77.4,0,5,105.2,104.9,12.4,12.5,0,041150.95833,0,59.1,59.6,0,77.4,0,3,105.3,104.3,12.4,12.4,0,041150.96875,0,59.1,59.6,-2,77.4,0,13,104.3,104.2,12.4,12.4,0,041150.97917,0,59.2,59.7,0,77.4,0,5,104.3,104.2,12.4,12.4,0,041150.98958,0,59.2,59.7,0,77.4,0,3,104.2,103.9,12.4,12.4,0,041151,0,59.3,59.8,0,77.4,0,3,103.8,103.9,12.4,12.4,0,041151.01042,0,59.3,59.8,0,77.3,0,3,103.8,103.9,12.4,12.4,0,041151.02083,0,59.4,59.9,-1,77.3,0,10,103.7,103.1,12.5,12.5,0,041151.03125,0,59.4,59.9,0,77.3,0,3,103.4,102.9,12.6,12.5,0,041151.04167,0,59.4,60,-1,77.3,0,3,103.4,102.9,12.6,12.5,0,041151.05208,0,59.5,60,2,77.3,0,5,103.2,103.2,12.7,12.7,0,041151.0625,0,59.5,60.1,0,77.3,0,3,103.2,103.2,12.4,12.5,0,041151.07292,0,59.6,60.1,0,77.3,0,0,103.2,103.2,12.4,12.5,0,041151.08333,0,59.6,60.2,0,77.3,0,5,103,103,12.3,12.4,0,041151.09375,0,59.7,60.2,0,77.3,0,3,103.1,102.9,12.6,12.5,0,041151.10417,0,59.7,60.3,0,77.2,0,5,103.1,102.9,12.6,12.5,0,041151.11458,0,59.8,60.3,0,77.2,0,3,102.9,102.3,12.4,12.4,0,041151.125,0,59.8,60.4,0,77.2,0,3,102.2,102.3,12.4,12.4,0,041151.13542,0,59.9,60.4,0,77.2,0,5,102.2,102.3,12.4,12.4,0,041151.14583,0,59.9,60.5,0,77.2,0,5,101.8,101.7,12.4,12.3,0,041151.15625,0,60,60.5,0,77.2,0,3,101.9,102,12.4,12.4,0,041151.16667,0,60,60.6,10,77.2,0,3,101.9,102,12.4,12.4,0,041151.17708,0,60.1,60.6,0,77.2,0,3,101.5,101.6,12.4,12.6,0,041151.1875,0,60.1,60.7,0,77.2,0,3,101.6,101.4,12.5,12.4,0,041151.19792,0,60.1,60.7,0,77.2,0,5,101.6,101.4,12.5,12.4,0,041151.20833,0,60.2,60.7,-2,77.2,0,2,101.5,101.4,12.4,12.3,0,041151.21875,0,60.2,60.8,2,77.1,0,3,101.7,101,12.4,12.4,0,041151.22917,0,60.3,60.8,0,77.1,0,3,101.7,101,12.4,12.4,0,041151.23958,0,60.3,60.9,0,77.1,0,3,101.3,101,12.5,12.5,0,041151.25,0,60.4,60.9,0,77.1,0,2,101.3,100.6,12.5,12.5,0,041151.26042,0,60.4,61,0,77.1,0,3,101.3,100.6,12.5,12.5,0,041151.27083,0,60.5,61,0,77.1,0,2,100.9,100.9,12.3,12.5,0,041151.28125,0,60.5,61.1,3,77.1,0,3,101,100.5,12.5,12.4,0,041151.29167,0,60.6,61.1,0,77.1,0,2,101,100.5,12.5,12.4,0,041151.30208,0,60.6,61.2,0,77.1,0,3,100.9,100.9,12.5,12.5,0,041151.3125,0,60.6,61.2,0,77,0,2,101.2,101,12.4,12.4,0,041151.32292,0,60.7,61.2,0,77,0,18,101.2,101,12.4,12.4,0,041151.33333,0,60.7,61.3,0,77,0,3,100.1,99.5,12.4,12.5,0,041151.34375,0,60.8,61.3,2,77,0,5,99.5,99.6,12.4,12.5,0,041151.35417,0,60.8,61.4,0,77,0,3,99.5,99.6,12.4,12.5,0,041151.36458,0,60.9,61.4,-4,77,0,3,107.9,107.4,12.3,12.4,0,041151.375,0,60.9,61.5,0,77,0,2,107.6,107.1,12.4,12.6,0,041151.38542,0,61,61.5,-6,77,0,5,107.6,107.1,12.4,12.6,0,041151.39583,0,61,61.6,1,77.1,0,5,108,108.2,12.3,12.3,0,041151.40625,0,61.1,61.6,0,77.1,0,5,107.7,107.4,12.4,12.4,0,041151.41667,0,61.1,61.7,2,77.1,0,2,107.7,107.4,12.4,12.4,0,041151.42708,0,61.2,61.7,0,77.1,0,3,108.1,107.9,12.4,12.5,0,041151.4375,0,61.2,61.8,2,77.1,0,3,107.9,107.5,12.5,12.3,0,041151.44792,0,61.3,61.8,5,77.2,0,5,107.9,107.5,12.5,12.3,0,041151.45833,0,61.4,61.9,2,77.2,0,5,107.1,107.1,12.4,12.5,0,041151.46875,0,61.4,61.9,-5,77.2,0,5,107.9,107.6,12.4,12.4,0,041151.47917,0,61.5,62,0,77.2,0,3,107.9,107.6,12.4,12.4,0,041151.48958,0,61.5,62,0,77.2,0,3,107.1,107.2,12.2,12.3,0,041151.5,0,61.6,62.1,0,77.3,0,3,107.1,106.6,12.4,12.4,0,041151.51042,0,61.6,62.1,0,77.3,0,5,107.1,106.6,12.4,12.4,0,041151.52083,0,61.7,62.2,0,77.3,0,3,106.5,105.8,12.5,12.6,0,041151.53125,0,61.7,62.2,0,77.3,0,3,106.1,106.3,12.2,12.4,0,041151.54167,0,61.8,62.2,2,77.3,0,3,106.1,106.3,12.2,12.4,0,041151.55208,0,61.8,62.3,0,77.3,0,3,106,105.9,12.3,12.5,0,041151.5625,0,61.9,62.3,0,77.4,0,5,106.2,105.6,12.4,12.5,0,041151.57292,0,61.9,62.4,0,77.4,0,2,106.2,105.6,12.4,12.5,0,041151.58333,0,62,62.4,0,77.4,0,3,106.1,105.7,12.2,12.4,0,041151.59375,0,62,62.5,0,77.4,0,3,104.9,105,12.4,12.4,0,041151.60417,0,62.1,62.5,-1,77.4,0,3,104.9,105,12.4,12.4,0,041151.61458,0,62.1,62.6,-1,77.4,0,3,103,102.9,12.3,12.5,0,041151.625,0,62.1,62.6,0,77.4,0,6,104.4,103.7,12.4,12.4,0,041151.63542,0,62.2,62.7,0,77.4,0,5,104.4,103.7,12.4,12.4,0,041151.64583,0,62.2,62.7,2,77.4,0,5,106.9,107.2,12.5,12.6,0,041151.65625,0,62.3,62.8,0,77.5,0,3,109.1,109.4,12.4,12.5,0,041151.66667,0,62.3,62.8,0,77.5,0,5,109.1,109.4,12.4,12.5,0,041151.67708,0,62.4,62.8,2,77.5,0,3,100.1,100,12.3,12.3,0,041151.6875,0,62.4,62.9,2,77.5,0,3,101.2,100.9,12.3,12.5,0,041151.69792,0,62.5,62.9,0,77.5,0,5,101.2,100.9,12.3,12.5,0,041151.70833,0,62.5,63,0,77.5,0,5,102.6,102.1,12.4,12.3,0,041151.71875,0,62.5,63,-2,77.6,0,3,101.8,101.7,12.4,12.5,0,041151.72917,0,62.6,63.1,0,77.6,0,5,101.8,101.7,12.4,12.5,0,041151.73958,0,62.6,63.1,0,77.6,0,3,108.5,108.8,12.3,12.5,0,041151.75,0,62.7,63.2,0,77.6,0,5,100.2,99.3,12.3,12.4,0,041151.76042,0,62.7,63.2,1,77.6,0,2,100.2,99.3,12.3,12.4,0,041151.77083,0,62.8,63.3,0,77.6,0,5,106.4,106.1,12.4,12.4,0,041151.78125,0,62.8,63.3,0,77.6,0,5,105.7,105.5,12.4,12.5,0,041151.79167,0,62.8,63.4,5,77.6,0,3,105.7,105.5,12.4,12.5,0,041151.80208,0,62.9,63.4,0,77.6,0,5,106.5,105.9,12.5,12.2,0,041151.8125,0,62.9,63.4,6,77.6,0,2,106.4,106,12.4,12.4,0,041151.82292,0,63,63.5,0,77.6,0,5,106.4,106,12.4,12.4,0,041151.83333,0,63,63.5,0,77.6,0,5,99.8,99.8,12.2,12.2,0,041151.84375,0,63.1,63.6,0,77.6,0,5,100.9,100.5,12.3,12.3,0,041151.85417,0,63.1,63.6,0,77.6,0,5,100.9,100.5,12.3,12.3,0,041151.86458,0,63.1,63.6,0,77.6,0,5,104.9,105,12.5,12.7,0,041151.875,0,63.2,63.7,2,77.6,0,5,104.8,104.7,12.4,12.3,0,041151.88542,0,63.2,63.7,0,77.6,0,3,104.8,104.7,12.4,12.3,0,041151.89583,0,63.2,63.8,0,77.6,0,17,107.2,107,12.5,12.4,0,041151.90625,0,63.3,63.8,-1,77.6,0,3,108.5,108,12.3,12.3,0,041151.91667,0,63.3,63.9,0,77.6,0,3,108.5,108,12.3,12.3,0,041151.92708,0,63.4,63.9,0,77.6,0,3,107.5,107.1,12.3,12.3,0,041151.9375,0,63.4,63.9,2,77.6,0,5,99.1,99.2,12.4,12.4,0,041151.94792,0,63.4,64,0,77.6,0,3,99.1,99.2,12.4,12.4,0,041151.95833,0,63.5,64,0,77.6,0,3,100.9,100.9,12.3,12.5,0,041151.96875,0,63.5,64,0,77.6,0,5,103,102.6,12.3,12.4,0,041151.97917,0,63.6,64.1,-6,77.6,0,5,103,102.6,12.3,12.4,0,041151.98958,0,63.6,64.1,-1,77.6,0,5,104.2,104.7,12.3,12.3,0,041152,0,63.6,64.2,0,77.6,0,3,105.8,105.8,12.4,12.4,0,041152.01042,0,63.7,64.2,0,77.6,0,9,105.8,105.8,12.4,12.4,0,041152.02083,0,63.7,64.2,0,77.6,0,5,101.1,100.9,12.4,12.6,0,041152.03125,0,63.7,64.3,6,77.6,0,3,102.3,101.5,12.5,12.4,0,041152.04167,0,63.8,64.3,0,77.6,0,5,102.3,101.5,12.5,12.4,0,041152.05208,0,63.8,64.3,-1,77.6,0,2,104.1,103.5,12.3,12.4,0,041152.0625,0,63.8,64.4,0,77.6,0,5,104.7,104,12.4,12.6,0,041152.07292,0,63.9,64.4,0,77.6,0,3,104.7,104,12.4,12.6,0,041152.08333,0,63.9,64.4,0,77.6,0,3,103,102.6,12.3,12.2,0,041152.09375,0,63.9,64.5,0,77.6,0,2,108.4,108.6,12.5,12.6,0,041152.10417,0,64,64.5,3,77.6,0,5,108.4,108.6,12.5,12.6,0,041152.11458,0,64,64.5,0,77.6,0,3,100.5,101.4,12.4,12.4,0,041152.125,0,64,64.6,-1,77.6,0,2,102.4,102,12.5,12.6,0,041152.13542,0,64.1,64.6,0,77.6,0,8,102.4,102,12.5,12.6,0,041152.14583,0,64.1,64.6,0,77.6,0,3,104.3,104.1,12.4,12.5,0,041152.15625,0,64.1,64.7,0,77.6,0,5,104.6,104.5,12.4,12.4,0,041152.16667,0,64.2,64.7,2,77.6,0,3,104.6,104.5,12.4,12.4,0,041152.17708,0,64.2,64.7,-1,77.6,0,2,107.4,107.1,12.3,12.4,0,041152.1875,0,64.2,64.8,0,77.6,0,2,99.4,99.5,12.4,12.4,0,041152.19792,0,64.3,64.8,3,77.6,0,3,99.4,99.5,12.4,12.4,0,041152.20833,0,64.3,64.8,0,77.6,0,5,102.6,102.6,12.4,12.5,0,041152.21875,0,64.3,64.9,0,77.6,0,2,103.7,103.9,12.4,12.5,0,041152.22917,0,64.4,64.9,0,77.6,0,6,103.7,103.9,12.4,12.5,0,041152.23958,0,64.4,64.9,0,77.6,0,3,106.7,106.7,12.4,12.4,0,041152.25,0,64.4,65,0,77.5,0,1,107,106.5,12.4,12.4,0,041152.26042,0,64.5,65,0,77.5,0,3,107,106.5,12.4,12.4,0,041152.27083,0,64.5,65,2,77.5,0,3,99.6,99.3,12.4,12.4,0,041152.28125,0,64.5,65.1,2,77.5,0,3,100.8,101.5,12.3,12.5,0,041152.29167,0,64.5,65.1,0,77.5,0,5,100.8,101.5,12.3,12.5,0,041152.30208,0,64.6,65.1,0,77.5,0,3,103.5,103.5,12.3,12.4,0,041152.3125,0,64.6,65.1,2,77.5,0,2,105.7,104.5,12.5,12.5,0,041152.32292,0,64.6,65.2,-1,77.5,0,2,105.7,104.5,12.5,12.5,0,041152.33333,0,64.7,65.2,0,77.5,0,5,102.6,102.3,12.4,12.4,0,041152.34375,0,64.7,65.2,0,77.5,0,3,103.7,103.7,12.3,12.4,0,041152.35417,0,64.7,65.3,0,77.5,0,5,103.7,103.7,12.3,12.4,0,041152.36458,0,64.7,65.3,2,77.5,0,3,108.7,108.5,12.4,12.4,0,041152.375,0,64.8,65.3,0,77.5,0,9,104.1,103.7,12.4,12.4,0,041152.38542,0,64.8,65.4,0,77.5,0,3,104.1,103.7,12.4,12.4,0,041152.39583,0,64.8,65.4,0,77.5,0,2,102.1,102.2,12.3,12.5,0,041152.40625,0,64.9,65.4,0,77.5,0,3,102.1,102.2,12.3,12.5,0,041152.41667,0,64.9,65.5,0,77.5,0,3,108.5,107.7,12.3,12.4,0,041152.42708,0,64.9,65.5,0,77.5,0,3,104.6,104.3,12.3,12.3,0,041152.4375,0,65,65.5,0,77.5,0,3,103.8,103.7,12.3,12.6,0,041152.44792,0,65,65.5,0,77.6,0,3,103.8,103.7,12.3,12.6,0,041152.45833,0,65,65.6,2,77.6,0,2,104.3,103.4,12.5,12.6,0,041152.46875,0,65.1,65.6,3,77.6,0,2,104.2,103.5,12.4,12.6,0,041152.47917,0,65.1,65.7,0,77.6,0,3,104.2,103.5,12.4,12.6,0,041152.48958,0,65.1,65.7,2,77.7,0,2,104.4,103.6,12.4,12.4,0,041152.5,0,65.2,65.7,0,77.7,0,2,104.2,103.8,12.5,12.5,0,041152.51042,0,65.2,65.8,0,77.7,0,2,104.2,103.8,12.5,12.5,0,041152.52083,0,65.2,65.8,0,77.7,0,3,105.5,105.3,12.5,12.2,0,041152.53125,0,65.3,65.8,0,77.8,0,5,104.4,103.7,12.2,12.2,0,041152.54167,0,65.3,65.9,0,77.8,0,8,104.4,103.7,12.2,12.2,0,041152.55208,0,65.4,65.9,0,77.8,0,3,103.8,103.9,12.4,12.4,0,041152.5625,0,65.4,65.9,0,77.9,0,5,103.3,103.3,12.5,12.4,0,041152.57292,0,65.4,66,0,77.9,0,3,103.3,103.3,12.5,12.4,0,041152.58333,0,65.5,66,0,77.9,0,3,101.9,101.5,12.3,12.5,0,041152.59375,0,65.5,66,-7,78,0,2,101.7,101.7,12.3,12.4,0,041152.60417,0,65.5,66.1,-1,78,0,3,101.7,101.7,12.3,12.4,0,041152.61458,0,65.6,66.1,0,78,0,3,101.5,101,12.3,12.3,0,041152.625,0,65.6,66.2,0,78.1,0,3,101.1,100.9,12.4,12.3,0,041152.63542,0,65.6,66.2,0,78.1,0,5,101.1,100.9,12.4,12.3,0,041152.64583,0,65.7,66.2,0,78.1,0,5,107.9,107.4,12.4,12.5,0,041152.65625,0,65.7,66.3,0,78.1,0,3,108,107.7,12.3,12.5,0,041152.66667,0,65.7,66.3,2,78.2,0,3,108,107.7,12.3,12.5,0,041152.67708,0,65.8,66.3,0,78.2,0,5,107.7,107,12.3,12.6,0,041152.6875,0,65.8,66.4,0,78.2,0,2,106.7,107.2,12.3,12.4,0,041152.69792,0,65.8,66.4,0,78.3,0,3,106.7,107.2,12.3,12.4,0,041152.70833,0,65.9,66.4,0,78.3,0,2,106.5,106.3,12.2,12.3,0,041152.71875,0,65.9,66.5,-1,78.3,0,3,106.4,106.4,12.3,12.4,0,041152.72917,0,66,66.5,0,78.4,0,20,106.4,106.4,12.3,12.4,0,041152.73958,0,66,66.6,0,78.4,0,5,105.7,105.8,12.3,12.4,0,041152.75,0,66,66.6,0,78.5,0,3,106,105.8,12.3,12.5,0,041152.76042,0,66.1,66.6,0,78.5,0,5,106,105.8,12.3,12.5,0,041152.77083,0,66.1,66.7,-1,78.5,0,2,105,105.2,12.3,12.4,0,041152.78125,0,66.1,66.7,0,78.5,0,5,104.8,105.4,12.3,12.3,0,041152.79167,0,66.2,66.7,0,78.6,0,5,104.8,105.4,12.3,12.3,0,041152.80208,0,66.2,66.8,0,78.6,0,17,104.5,104.5,12.4,12.6,0,041152.8125,0,66.2,66.8,0,78.6,0,3,104.5,104.2,12.4,12.4,0,041152.82292,0,66.3,66.9,0,78.6,0,5,104.5,104.2,12.4,12.4,0,041152.83333,0,66.3,66.9,2,78.6,0,3,104.5,103.9,12.3,12.3,0,041152.84375,0,66.4,66.9,0,78.6,0,2,103.7,103.6,12.5,12.5,0,041152.85417,0,66.4,67,0,78.5,0,5,103.7,103.6,12.5,12.5,0,041152.86458,0,66.4,67,0,78.5,0,3,104.3,103.2,12.5,12.7,0,041152.875,0,66.4,67,0,78.5,0,3,103.5,103.4,12.3,12.3,0,041152.88542,0,66.5,67,0,78.5,0,5,103.5,103.4,12.3,12.3,0,041152.89583,0,66.5,67.1,-7,78.5,0,3,103,102.8,12.3,12.4,0,041152.90625,0,66.5,67.1,0,78.5,0,3,102.5,102.2,12.4,12.4,0,041152.91667,0,66.6,67.2,0,78.5,0,5,102.5,102.2,12.4,12.4,0,041152.92708,0,66.6,67.2,0,78.5,0,2,102.4,102.4,12.3,12.4,0,041152.9375,0,66.6,67.2,0,78.5,0,5,102.2,101.8,12.3,12.3,0,041152.94792,0,66.7,67.2,3,78.5,0,2,102.2,101.8,12.3,12.3,0,041152.95833,0,66.7,67.3,0,78.5,0,3,102.2,101.7,12.5,12.3,0,041152.96875,0,66.7,67.3,2,78.5,0,3,101.7,101.7,12.5,12.6,0,041152.97917,0,66.8,67.3,0,78.6,0,3,101.7,101.7,12.5,12.6,0,041152.98958,0,66.8,67.4,0,78.6,0,3,101.1,100.8,12.5,12.2,0,041153,0,66.8,67.4,5,78.6,0,6,100.9,100.6,12.4,12.4,0,041153.01042,0,66.9,67.4,0,78.6,0,3,100.9,100.6,12.4,12.4,0,041153.02083,0,66.9,67.5,0,78.6,0,3,101.2,101.1,12.4,12.3,0,041153.03125,0,66.9,67.5,0,78.6,0,3,101.1,100.5,12.3,12.2,0,041153.04167,0,67,67.5,0,78.6,0,3,101.1,100.5,12.3,12.2,0,041153.05208,0,67,67.6,0,78.6,0,5,106.6,106.2,12.4,12.4,0,041153.0625,0,67,67.6,0,78.6,0,5,106.2,105.9,12.4,12.5,0,041153.07292,0,67,67.6,0,78.6,0,3,106.2,105.9,12.4,12.5,0,041153.08333,0,67.1,67.6,0,78.6,0,3,105.8,105.3,12.4,12.3,0,041153.09375,0,67.1,67.7,0,78.6,0,6,105.7,105.3,12.2,12.2,0,041153.10417,0,67.1,67.7,0,78.6,0,5,105.7,105.3,12.2,12.2,0,041153.11458,0,67.2,67.7,1,78.6,0,3,105.2,105.1,12.4,12.3,0,041153.125,0,67.2,67.8,2,78.6,0,3,104.5,104.8,12.3,12.4,0,041153.13542,0,67.2,67.8,0,78.6,0,3,104.5,104.8,12.3,12.4,0,041153.14583,0,67.2,67.8,0,78.6,0,6,104.9,104.8,12.3,12.3,0,041153.15625,0,67.3,67.8,0,78.6,0,5,104.9,104.9,12.4,12.4,0,041153.16667,0,67.3,67.9,-1,78.6,0,3,104.9,104.9,12.4,12.4,0,041153.17708,0,67.3,67.9,2,78.6,0,3,104.3,104.1,12.3,12.4,0,041153.1875,0,67.3,67.9,0,78.6,0,3,104.3,103.9,12.2,12.3,0,041153.19792,0,67.4,67.9,-1,78.6,0,3,104.3,103.9,12.2,12.3,0,041153.20833,0,67.4,68,1,78.6,0,5,103.6,103.5,12.3,12.4,0,041153.21875,0,67.4,68,0,78.6,0,3,103.7,103.4,12.2,12.3,0,041153.22917,0,67.5,68,0,78.6,0,3,103.7,103.4,12.2,12.3,0,041153.23958,0,67.5,68,0,78.6,0,12,103.6,103.3,12.4,12.5,0,041153.25,0,67.5,68.1,-1,78.6,0,3,103,103.3,12.4,12.3,0,041153.26042,0,67.5,68.1,-1,78.6,0,3,103,103.3,12.4,12.3,0,041153.27083,0,67.6,68.1,0,78.6,0,3,103,102.6,12.5,12.7,0,041153.28125,0,67.6,68.1,0,78.5,0,3,103,102.9,12.4,12.3,0,041153.29167,0,67.6,68.2,0,78.5,0,3,103,102.9,12.4,12.3,0,041153.30208,0,67.6,68.2,2,78.5,0,2,102.6,102,12.2,12.4,0,041153.3125,0,67.7,68.2,0,78.5,0,2,102.6,102.1,12.3,12.6,0,041153.32292,0,67.7,68.2,3,78.5,0,3,102.6,102.1,12.3,12.6,0,041153.33333,0,67.7,68.3,0,78.5,0,5,103,102.2,12.3,12.4,0,041153.34375,0,67.7,68.3,0,78.5,0,3,103,102.5,12.2,12.4,0,041153.35417,0,67.8,68.3,-1,78.5,0,2,103,102.5,12.2,12.4,0,041153.36458,0,67.8,68.3,0,78.5,0,3,102.7,102.4,12.4,12.5,0,041153.375,0,67.8,68.4,0,78.5,0,3,102.6,102.5,12.5,12.5,0,041153.38542,0,67.8,68.4,0,78.6,0,3,102.6,102.5,12.5,12.5,0,041153.39583,0,67.9,68.4,0,78.6,0,2,102.8,102.3,12.3,12.3,0,041153.40625,0,67.9,68.4,0,78.6,0,5,102.1,101.7,12.3,12.4,0,041153.41667,0,67.9,68.5,0,78.6,0,8,102.1,101.7,12.3,12.4,0,041153.42708,0,68,68.5,0,78.7,0,3,103.2,102.8,12.4,12.3,0,041153.4375,0,68,68.5,0,78.7,0,5,102.1,102.8,12.4,12.3,0,041153.44792,0,68,68.5,0,78.7,0,3,102.1,102.8,12.4,12.3,0,041153.45833,0,68.1,68.6,2,78.7,0,3,102.9,101.9,12.4,12.3,0,041153.46875,0,68.1,68.6,0,78.8,0,5,102,101.8,12.3,12.6,0,041153.47917,0,68.1,68.6,0,78.8,0,2,102,101.8,12.3,12.6,0,041153.48958,0,68.1,68.7,0,78.8,0,2,102,101.9,12.5,12.6,0,041153.5,0,68.2,68.7,0,78.8,0,3,101.9,101.3,12.4,12.5,0,041153.51042,0,68.2,68.7,0,78.9,0,5,101.9,101.3,12.4,12.5,0,041153.52083,0,68.2,68.8,0,78.9,0,3,101.2,101.1,12.4,12.6,0,041153.53125,0,68.3,68.8,0,78.9,0,5,101.1,101.5,12.3,12.4,0,041153.54167,0,68.3,68.8,0,79,0,3,101.1,101.5,12.3,12.4,0,041153.55208,0,68.3,68.8,0,79,0,5,101.3,101.6,12.2,12.3,0,041153.5625,0,68.3,68.9,0,79,0,3,101.4,101.1,12.7,12.5,0,041153.57292,0,68.4,68.9,0,79.1,0,5,101.4,101.1,12.7,12.5,0,041153.58333,0,68.4,68.9,0,79.1,0,3,108.1,107.1,12.2,12.3,0,041153.59375,0,68.4,69,0,79.1,0,5,107.2,106.9,12.4,12.4,0,041153.60417,0,68.5,69,0,79.1,0,5,107.2,106.9,12.4,12.4,0,041153.61458,0,68.5,69,0,79.1,0,5,107.9,107,12.4,12.5,0,041153.625,0,68.5,69,0,79.1,0,5,107,106.9,12.2,12.3,0,041153.63542,0,68.5,69.1,0,79.2,0,3,107,106.9,12.2,12.3,0,041153.64583,0,68.6,69.1,2,79.2,0,3,107.7,107.2,12.5,12.5,0,041153.65625,0,68.6,69.1,2,79.2,0,2,106.8,107.2,12.3,12.4,0,041153.66667,0,68.6,69.2,0,79.2,0,5,106.8,107.2,12.3,12.4,0,041153.67708,0,68.7,69.2,0,79.2,0,2,106.2,106.4,12.4,12.4,0,041153.6875,0,68.7,69.2,0,79.2,0,5,106.3,106.3,12.3,12.4,0,041153.69792,0,68.7,69.2,2,79.3,0,5,106.3,106.3,12.3,12.4,0,041153.70833,0,68.7,69.3,0,79.3,0,3,106.3,105.8,12.4,12.6,0,041153.71875,0,68.8,69.3,0,79.3,0,6,106.2,105.7,12.3,12.4,0,041153.72917,0,68.8,69.3,0,79.3,0,5,106.2,105.7,12.3,12.4,0,041153.73958,0,68.8,69.4,0,79.3,0,5,105.7,105.4,12.2,12.4,0,041153.75,0,68.9,69.4,0,79.3,0,3,104.7,104.7,12.3,12.3,0,041153.76042,0,68.9,69.4,-1,79.3,0,5,104.7,104.7,12.3,12.3,0,041153.77083,0,68.9,69.4,0,79.3,0,5,104.5,104.3,12.3,12.4,0,041153.78125,0,68.9,69.5,0,79.3,0,2,104.7,105,12.3,12.5,0,041153.79167,0,69,69.5,0,79.3,0,5,104.7,105,12.3,12.5,0,041153.80208,0,69,69.5,5,79.3,0,3,104.4,103.9,12.4,12.6,0,041153.8125,0,69,69.6,0,79.3,0,5,104.3,103.6,12.5,12.6,0,041153.82292,0,69,69.6,0,79.3,0,3,104.3,103.6,12.5,12.6,0,041153.83333,0,69.1,69.6,0,79.3,0,2,103.2,103.4,12.5,12.5,0,041153.84375,0,69.1,69.6,-1,79.2,0,5,103,103.1,12.4,12.5,0,041153.85417,0,69.1,69.7,0,79.2,0,5,103,103.1,12.4,12.5,0,041153.86458,0,69.1,69.7,0,79.2,0,3,103.3,103.2,12.2,12.5,0,041153.875,0,69.2,69.7,0,79.2,0,3,103.3,102.5,12.3,12.3,0,041153.88542,0,69.2,69.7,0,79.2,0,5,103.3,102.5,12.3,12.3,0,041153.89583,0,69.2,69.7,0,79.2,0,3,102.8,102.1,12.2,12.1,0,041153.90625,0,69.2,69.8,0,79.2,0,3,102.9,102.6,12.3,12.4,0,041153.91667,0,69.3,69.8,0,79.2,0,5,102.9,102.6,12.3,12.4,0,041153.92708,0,69.3,69.8,0,79.2,0,2,102.5,102,12.3,12.4,0,041153.9375,0,69.3,69.8,-1,79.2,0,6,102.4,101.9,12.3,12.4,0,041153.94792,0,69.3,69.9,0,79.2,0,3,102.4,101.9,12.3,12.4,0,041153.95833,0,69.4,69.9,0,79.2,0,5,102,101.7,12.3,12.3,0,041153.96875,0,69.4,69.9,2,79.2,0,2,102,101.9,12.3,12.3,0,041153.97917,0,69.4,69.9,-1,79.2,0,0,102,101.9,12.3,12.3,0,041153.98958,0,69.4,70,0,79.2,0,5,102,101.5,12.4,12.3,0,041154,0,69.5,70,0,79.2,0,5,101.5,101.1,12.5,12.4,0,041154.01042,0,69.5,70,3,79.2,0,5,101.5,101.1,12.5,12.4,0,041154.02083,0,69.5,70,-3,79.2,0,3,101.7,101,12.3,12.5,0,041154.03125,0,69.5,70,0,79.2,0,5,101.3,101.2,12.2,12.4,0,041154.04167,0,69.5,70.1,0,79.2,0,3,101.3,101.2,12.2,12.4,0,041154.05208,0,69.6,70.1,0,79.2,0,2,109.3,108.9,12.3,12.5,0,041154.0625,0,69.6,70.1,0,79.2,0,9,109.1,108.5,12.4,12.3,0,041154.07292,0,69.6,70.1,0,79.2,0,3,109.1,108.5,12.4,12.3,0,041154.08333,0,69.6,70.1,0,79.2,0,5,108.6,107.8,12.5,12.3,0,041154.09375,0,69.7,70.2,0,79.2,0,-4,108.7,108.4,12.3,12.3,0,041154.10417,0,69.7,70.2,0,79.2,0,3,108.7,108.4,12.3,12.3,0,041154.11458,0,69.7,70.2,2,79.2,0,5,108.4,108,12.3,12.4,0,041154.125,0,69.7,70.2,0,79.2,0,3,107.8,107.8,12.4,12.4,0,041154.13542,0,69.7,70.2,0,79.2,0,3,107.8,107.8,12.4,12.4,0,041154.14583,0,69.7,70.3,0,79.2,0,5,108.3,107.7,12.5,12.4,0,041154.15625,0,69.8,70.3,0,79.1,0,5,107.3,107,12.6,12.6,0,041154.16667,0,69.8,70.3,1,79.1,0,3,107.3,107,12.6,12.6,0,041154.17708,0,69.8,70.3,-1,79.1,0,3,107,106.8,12.5,12.6,0,041154.1875,0,69.8,70.3,0,79.1,0,2,106.8,106.7,12.4,12.3,0,041154.19792,0,69.8,70.4,0,79.1,0,3,106.8,106.7,12.4,12.3,0,041154.20833,0,69.9,70.4,0,79.1,0,5,107.2,106.1,12.4,12.5,0,041154.21875,0,69.9,70.4,0,79.1,0,3,107.1,106.6,12.4,12.4,0,041154.22917,0,69.9,70.4,2,79.1,0,3,107.1,106.6,12.4,12.4,0,041154.23958,0,69.9,70.4,0,79.1,0,5,106.4,106.3,12.3,12.3,0,041154.25,0,69.9,70.4,1,79.1,0,3,106.5,106.2,12.4,12.3,0,041154.26042,0,70,70.5,-1,79.1,0,3,106.5,106.2,12.4,12.3,0,041154.27083,0,70,70.5,0,79.1,0,5,105.9,105.5,12.3,12.4,0,041154.28125,0,70,70.5,0,79.1,0,3,106.5,106,12.4,12.4,0,041154.29167,0,70,70.5,-1,79.1,0,2,106.5,106,12.4,12.4,0,041154.30208,0,70,70.5,0,79.1,0,3,106.2,105.9,12.4,12.4,0,041154.3125,0,70,70.6,0,79.1,0,3,105.7,105.7,12.3,12.3,0,041154.32292,0,70.1,70.6,3,79,0,3,105.7,105.7,12.3,12.3,0,041154.33333,0,70.1,70.6,14,79,0,3,105.8,105.7,12.3,12.4,0,041154.34375,0,70.1,70.6,0,79,0,5,105.7,105.6,12.4,12.5,0,041154.35417,0,70.1,70.6,0,79,0,5,105.7,105.6,12.4,12.5,0,041154.36458,0,70.1,70.6,0,79,0,3,106,106.4,12.3,12.3,0,041154.375,0,70.1,70.7,0,79,0,5,105.9,104.5,12.4,12.4,0,041154.38542,0,70.2,70.7,0,79,0,-4,105.9,104.5,12.4,12.4,0,041154.39583,0,70.2,70.7,0,79.1,0,10,106,105.5,12.3,12.5,0,041154.40625,0,70.2,70.7,0,79.1,0,3,105.5,105.5,12.3,12.3,0,041154.41667,0,70.2,70.7,0,79.1,0,3,105.5,105.5,12.3,12.3,0,041154.42708,0,70.2,70.8,0,79.1,0,3,105.3,105.2,12.6,12.6,0,041154.4375,0,70.3,70.8,0,79.1,0,6,105,105.1,12.3,12.4,0,041154.44792,0,70.3,70.8,2,79.1,0,3,105,105.1,12.3,12.4,0,041154.45833,0,70.3,70.8,2,79.1,0,3,105.5,105.5,12.5,12.4,0,041154.46875,0,70.3,70.9,0,79.2,0,5,105.2,105.3,12.4,12.6,0,041154.47917,0,70.4,70.9,0,79.2,0,5,105.2,105.3,12.4,12.6,0,041154.48958,0,70.4,70.9,0,79.2,0,5,106,105.3,12.2,12.3,0,041154.5,0,70.4,70.9,-1,79.2,0,3,105.4,104.8,12.3,12.4,0,041154.51042,0,70.4,70.9,0,79.2,0,3,105.4,104.8,12.3,12.4,0,041154.52083,0,70.5,70.9,0,79.3,0,3,105.2,105.1,12.4,12.4,0,041154.53125,0,70.5,71,0,79.3,0,3,104.7,104.1,12.5,12.4,0,041154.54167,0,70.5,71,0,79.3,0,3,104.7,104.1,12.5,12.4,0,041154.55208,0,70.5,71,-1,79.3,0,3,105.2,105.1,12.3,12.3,0,041154.5625,0,70.5,71,0,79.4,0,6,104.1,104,12.4,12.3,0,041154.57292,0,70.6,71.1,-1,79.4,0,3,104.1,104,12.4,12.3,0,041154.58333,0,70.6,71.1,2,79.4,0,5,104.7,104,12.4,12.4,0,041154.59375,0,70.6,71.1,3,79.4,0,2,102.6,103.5,12.5,12.6,0,041154.60417,0,70.6,71.1,2,79.4,0,3,102.6,103.5,12.5,12.6,0,041154.61458,0,70.6,71.1,0,79.3,0,5,102,102.6,12.4,12.4,0,041154.625,0,70.7,71.1,-1,79.4,0,2,102.5,102.7,12.3,12.4,0,041154.63542,0,70.7,71.2,0,79.4,0,5,102.5,102.7,12.3,12.4,0,041154.64583,0,70.7,71.2,0,79.4,0,5,103.1,102.7,12.3,12.4,0,041154.65625,0,70.7,71.2,0,79.4,0,5,101.7,102,12.3,12.3,0,041154.66667,0,70.7,71.2,0,79.4,0,3,101.7,102,12.3,12.3,0,041154.67708,0,70.8,71.3,0,79.4,0,3,102.3,101.7,12.5,12.5,0,041154.6875,0,70.8,71.3,-1,79.4,0,2,102.8,102,12.4,12.4,0,041154.69792,0,70.8,71.3,0,79.4,0,3,102.8,102,12.4,12.4,0,041154.70833,0,70.8,71.3,0,79.5,0,3,101.7,102,12.3,12.3,0,041154.71875,0,70.9,71.3,0,79.5,0,3,102.5,102,12.4,12.6,0,041154.72917,0,70.9,71.4,2,79.5,0,-6,102.5,102,12.4,12.6,0,041154.73958,0,70.9,71.4,0,79.5,0,-2,102.2,101.6,12.4,12.6,0,041154.75,0,70.9,71.4,0,79.5,0,3,101.2,101.2,12.4,12.5,0,041154.76042,0,70.9,71.4,0,79.5,0,3,101.2,101.2,12.4,12.5,0,041154.77083,0,71,71.5,2,79.5,0,2,101.4,101.4,12.3,12.4,0,041154.78125,0,71,71.5,0,79.5,0,3,101.2,100.3,12.3,12.4,0,041154.79167,0,71,71.5,0,79.5,0,5,101.2,100.3,12.3,12.4,0,041154.80208,0,71,71.5,3,79.5,0,2,100.9,100.8,12.3,12.4,0,041154.8125,0,71,71.5,0,79.5,0,3,107.8,107.1,12.4,12.5,0,041154.82292,0,71.1,71.6,0,79.5,0,5,107.8,107.1,12.4,12.5,0,041154.83333,0,71.1,71.6,2,79.5,0,5,108.2,107.8,12.5,12.5,0,041154.84375,0,71.1,71.6,0,79.5,0,6,107.8,107.2,12.4,12.4,0,041154.85417,0,71.1,71.6,0,79.5,0,5,107.8,107.2,12.4,12.4,0,041154.86458,0,71.1,71.6,0,79.5,0,3,107.4,107,12.5,12.5,0,041154.875,0,71.1,71.6,3,79.5,0,3,106.7,107,12.3,12.3,0,041154.88542,0,71.2,71.7,2,79.5,0,3,106.7,107,12.3,12.3,0,041154.89583,0,71.2,71.7,0,79.5,0,5,106,106,12.5,12.6,0,041154.90625,0,71.2,71.7,0,79.5,0,-1,104.8,104.3,12.2,12.4,0,041154.91667,0,71.2,71.7,0,79.5,0,3,104.8,104.3,12.2,12.4,0,041154.92708,0,71.2,71.7,-1,79.5,0,5,104.1,103.9,12.5,12.5,0,041154.9375,0,71.2,71.7,0,79.5,0,5,103.7,103.5,12.4,12.5,0,041154.94792,0,71.3,71.8,0,79.5,0,5,103.7,103.5,12.4,12.5,0,041154.95833,0,71.3,71.8,0,79.5,0,3,103.8,103.9,12.5,12.5,0,041154.96875,0,71.3,71.8,3,79.5,0,3,103.9,103.9,12.5,12.5,0,041154.97917,0,71.3,71.8,0,79.5,0,3,103.9,103.9,12.5,12.5,0,041154.98958,0,71.3,71.8,2,79.4,0,17,103.3,102.9,12.4,12.5,0,041155,0,71.3,71.8,0,79.4,0,5,103.6,103.4,12.4,12.4,0,041155.01042,0,71.4,71.8,2,79.4,0,3,103.6,103.4,12.4,12.4,0,041155.02083,0,71.4,71.9,0,79.4,0,5,102.6,102.6,12.4,12.3,0,041155.03125,0,71.4,71.9,0,79.4,0,3,102.9,102.2,12.4,12.6,0,041155.04167,0,71.4,71.9,0,79.4,0,20,102.9,102.2,12.4,12.6,0,041155.05208,0,71.4,71.9,0,79.4,0,5,103.2,103,12.5,12.4,0,041155.0625,0,71.4,71.9,0,79.4,0,3,102.4,102.9,12.4,12.4,0,041155.07292,0,71.4,71.9,0,79.3,0,5,102.4,102.9,12.4,12.4,0,041155.08333,0,71.5,71.9,2,79.3,0,5,102.7,102.6,12.4,12.4,0,041155.09375,0,71.5,72,3,79.3,0,5,102.2,102.3,12.4,12.4,0,041155.10417,0,71.5,72,2,79.3,0,3,102.2,102.3,12.4,12.4,0,041155.11458,0,71.5,72,2,79.3,0,3,102.4,102.3,12.4,12.5,0,041155.125,0,71.5,72,3,79.3,0,3,102.2,101.6,12.5,12.5,0,041155.13542,0,71.5,72,0,79.3,0,2,102.2,101.6,12.5,12.5,0,041155.14583,0,71.5,72,0,79.3,0,3,101.4,101.2,12.4,12.5,0,041155.15625,0,71.5,72,2,79.2,0,5,101.3,101,12.4,12.4,0,041155.16667,0,71.5,72,0,79.2,0,3,101.3,101,12.4,12.4,0,041155.17708,0,71.6,72,0,79.2,0,5,101.7,100.9,12.4,12.5,0,041155.1875,0,71.6,72.1,0,79.2,0,5,101.7,100.6,12.6,12.5,0,041155.19792,0,71.6,72.1,0,79.2,0,3,101.7,100.6,12.6,12.5,0,041155.20833,0,71.6,72.1,2,79.2,0,3,100.9,101.2,12.4,12.4,0,041155.21875,0,71.6,72.1,0,79.2,0,3,108.6,108.5,12.3,12.3,0,041155.22917,0,71.6,72.1,0,79.1,0,3,108.6,108.5,12.3,12.3,0,041155.23958,0,71.6,72.1,0,79.1,0,2,108.3,107.6,12.5,12.5,0,041155.25,0,71.6,72.1,0,79.1,0,3,108.3,107.6,12.3,12.2,0,041155.26042,0,71.6,72.1,0,79.1,0,5,108.3,107.6,12.3,12.2,0,041155.27083,0,71.7,72.1,0,79.1,0,5,108.1,107.9,12.3,12.4,0,041155.28125,0,71.7,72.2,2,79.1,0,5,107.8,107.7,12.3,12.5,0,041155.29167,0,71.7,72.2,2,79.1,0,5,107.8,107.7,12.3,12.5,0,041155.30208,0,71.7,72.2,2,79,0,3,107.1,107.7,12.5,12.5,0,041155.3125,0,71.7,72.2,2,79,0,5,107.8,107.8,12.4,12.5,0,041155.32292,0,71.7,72.2,2,79,0,3,107.8,107.8,12.4,12.5,0,041155.33333,0,71.7,72.2,0,79,0,5,107.5,107.5,12.5,12.4,0,041155.34375,0,71.7,72.2,0,79,0,3,107.5,107.3,12.4,12.3,0,041155.35417,0,71.7,72.2,0,79,0,5,107.5,107.3,12.4,12.3,0,041155.36458,0,71.7,72.2,1,78.9,0,3,107.4,106.8,12.4,12.6,0,041155.375,0,71.7,72.2,3,78.9,0,3,107.2,106.9,12.6,12.5,0,041155.38542,0,71.8,72.2,0,78.9,0,5,107.2,106.9,12.6,12.5,0,041155.39583,0,71.8,72.2,0,78.9,0,8,107.4,106.8,12.5,12.4,0,041155.40625,0,71.8,72.3,0,78.9,0,3,107,106.7,12.4,12.5,0,041155.41667,0,71.8,72.3,0,78.9,0,2,107,106.7,12.4,12.5,0,041155.42708,0,71.8,72.3,0,78.9,0,3,107.5,107.1,12.3,12.5,0,041155.4375,0,71.8,72.3,2,78.9,0,3,107.3,107.1,12.3,12.3,0,041155.44792,0,71.8,72.3,0,78.9,0,3,107.3,107.1,12.3,12.3,0,041155.45833,0,71.8,72.3,5,78.9,0,5,107.1,107.1,12.4,12.3,0,041155.46875,0,71.8,72.3,2,78.9,0,5,107.2,107.3,12.5,12.5,0,041155.47917,0,71.8,72.3,2,78.9,0,2,107.2,107.3,12.5,12.5,0,041155.48958,0,71.9,72.3,0,78.9,0,3,107.2,106.7,12.4,12.4,0,041155.5,0,71.9,72.4,0,78.9,0,5,107.6,107.1,12.4,12.5,0,041155.51042,0,71.9,72.4,0,78.9,0,3,107.6,107.1,12.4,12.5,0,041155.52083,0,71.9,72.4,1,78.9,0,6,106.6,106.5,12.3,12.3,0,041155.53125,0,71.9,72.4,0,78.9,0,5,107.5,107.1,12.4,12.4,0,041155.54167,0,71.9,72.4,2,78.9,0,3,107.5,107.1,12.4,12.4,0,041155.55208,0,71.9,72.4,3,78.9,0,5,106.9,106.5,12.5,12.4,0,041155.5625,0,71.9,72.4,3,78.9,0,5,106.9,107,12.5,12.4,0,041155.57292,0,71.9,72.4,0,78.9,0,3,106.9,107,12.5,12.4,0,041155.58333,0,72,72.4,0,78.9,0,5,106.9,106.3,12.5,12.4,0,041155.59375,0,72,72.5,0,78.9,0,3,106.8,106.9,12.2,12.3,0,041155.60417,0,72,72.5,-1,78.9,0,3,106.8,106.9,12.2,12.3,0,041155.61458,0,72,72.5,-3,78.9,0,8,106.5,106.5,12.4,12.3,0,041155.625,0,72,72.5,-1,78.9,0,5,106.3,106.8,12.3,12.4,0,041155.63542,0,72,72.5,0,78.9,0,5,106.3,106.8,12.3,12.4,0,041155.64583,0,72,72.5,0,78.9,0,5,106.7,106.6,12.3,12.4,0,041155.65625,0,72,72.5,0,78.9,0,5,106.7,106.6,12.3,12.4,0,041155.66667,0,72.1,72.6,2,79,0,5,106.1,106.1,12.4,12.5,0,041155.67708,0,72.1,72.6,0,79,0,5,106.3,106.1,12.3,12.4,0,041155.6875,0,72.1,72.6,0,79,0,3,105.9,105.7,12.5,12.5,0,041155.69792,0,72.1,72.6,0,79,0,3,105.9,105.7,12.5,12.5,0,041155.70833,0,72.1,72.6,7,79,0,16,106.7,106.8,12.4,12.4,0,041155.71875,0,72.1,72.6,0,79,0,3,104.9,104.8,12.3,12.4,0,041155.72917,0,72.2,72.6,0,79,0,5,104.9,104.8,12.3,12.4,0,041155.73958,0,72.2,72.7,0,79,0,5,104.2,103.9,12.3,12.5,0,041155.75,0,72.2,72.7,3,79,0,5,103.6,103.2,12.3,12.4,0,041155.76042,0,72.2,72.7,0,79,0,5,103.6,103.2,12.3,12.4,0,041155.77083,0,72.2,72.7,0,79,0,2,103.1,102.9,12.4,12.3,0,041155.78125,0,72.2,72.7,0,79,0,3,102.2,102.1,12.2,12.2,0,041155.79167,0,72.2,72.7,0,79,0,5,102.2,102.1,12.2,12.2,0,041155.80208,0,72.2,72.7,0,79,0,5,101.6,101.6,12.2,12.3,0,041155.8125,0,72.2,72.7,0,79,0,3,101.6,101.1,12.5,12.4,0,041155.82292,0,72.3,72.7,0,79,0,5,101.6,101.1,12.5,12.4,0,041155.83333,0,72.3,72.8,0,79,0,5,101.2,101,12.3,12.5,0,041155.84375,0,72.3,72.8,0,79,0,5,101,100.9,12.4,12.5,0,041155.85417,0,72.3,72.8,0,79,0,3,101,100.9,12.4,12.5,0,041155.86458,0,72.3,72.8,0,79,0,3,101.2,100.8,12.4,12.5,0,041155.875,0,72.3,72.8,2,78.9,0,5,101.4,100.7,12.3,12.5,0,041155.88542,0,72.3,72.8,0,78.9,0,8,101.4,100.7,12.3,12.5,0,041155.89583,0,72.3,72.8,0,78.9,0,2,101.4,101.1,12.3,12.4,0,041155.90625,0,72.3,72.8,-6,78.9,0,3,100.7,100.9,12.3,12.3,0,041155.91667,0,72.3,72.8,0,78.9,0,5,100.7,100.9,12.3,12.3,0,041155.92708,0,72.4,72.8,-1,78.9,0,2,101.3,100.9,12.5,12.6,0,041155.9375,0,72.4,72.8,0,78.9,0,5,100.9,101,12.4,12.4,0,041155.94792,0,72.4,72.9,2,78.9,0,3,100.9,101,12.4,12.4,0,041155.95833,0,72.4,72.9,0,78.9,0,2,101.2,100.7,12.3,12.4,0,041155.96875,0,72.4,72.9,0,78.9,0,5,100.4,100.6,12.4,12.5,0,041155.97917,0,72.4,72.9,1,78.8,0,5,100.4,100.6,12.4,12.5,0,041155.98958,0,72.4,72.9,0,78.8,0,5,100.4,100.3,12.3,12.3,0,041156,0,72.4,72.9,3,78.8,0,8,100.2,99.9,12.5,12.4,0,041156.01042,0,72.4,72.9,0,78.8,0,2,100.2,99.9,12.5,12.4,0,041