156.02083,0,72.4,72.9,0,78.8,0,5,99.8,99.8,12.2,12.2,0,041156.03125,0,72.4,72.9,0,78.8,0,3,99.8,99.8,12.2,12.2,0,041156.04167,0,72.4,72.9,0,78.8,0,5,99.7,99.6,12.4,12.4,0,041156.05208,0,72.4,72.9,0,78.8,0,3,99.5,99.9,12.3,12.3,0,041156.0625,0,72.5,72.9,0,78.8,0,2,99.3,99.3,12.3,12.6,0,041156.07292,0,72.5,72.9,0,78.8,0,2,99.3,99.3,12.3,12.6,0,041156.08333,0,72.5,73,3,78.7,0,5,108.8,108.1,12.4,12.3,0,041156.09375,0,72.5,73,0,78.7,0,3,108.8,108.3,12.4,12.3,0,041156.10417,0,72.5,73,2,78.7,0,3,108.8,108.3,12.4,12.3,0,041156.11458,0,72.5,73,2,78.7,0,3,108.1,107.8,12.3,12.4,0,041156.125,0,72.5,73,0,78.7,0,3,108.5,107.6,12.3,12.3,0,041156.13542,0,72.5,73,0,78.7,0,3,108.5,107.6,12.3,12.3,0,041156.14583,0,72.5,73,2,78.7,0,3,107.6,106.9,12.3,12.3,0,041156.15625,0,72.5,73,0,78.7,0,5,107.1,107.1,12.4,12.4,0,041156.16667,0,72.5,73,2,78.6,0,6,107.1,107.1,12.4,12.4,0,041156.17708,0,72.5,73,0,78.6,0,3,106.7,106.6,12.4,12.3,0,041156.1875,0,72.5,73,0,78.6,0,1,107.3,106.8,12.3,12.3,0,041156.19792,0,72.5,73,-1,78.6,0,5,107.3,106.8,12.3,12.3,0,041156.20833,0,72.5,73,9,78.6,0,17,106.5,106.4,12.4,12.3,0,041156.21875,0,72.5,73,2,78.6,0,2,106.7,106.2,12.5,12.3,0,041156.22917,0,72.6,73,2,78.6,0,3,106.7,106.2,12.5,12.3,0,041156.23958,0,72.6,73,-1,78.6,0,3,106.5,106.2,12.3,12.6,0,041156.25,0,72.6,73,0,78.6,0,3,106.2,106,12.3,12.3,0,041156.26042,0,72.6,73.1,0,78.6,0,3,106.2,106,12.3,12.3,0,041156.27083,0,72.6,73.1,2,78.6,0,2,106.1,105.9,12.4,12.5,0,041156.28125,0,72.6,73.1,0,78.5,0,-5,106.2,105.9,12.3,12.3,0,041156.29167,0,72.6,73.1,3,78.5,0,3,106.2,105.9,12.3,12.3,0,041156.30208,0,72.6,73.1,2,78.5,0,1,105.8,105.4,12.3,12.4,0,041156.3125,0,72.6,73.1,2,78.5,0,3,106,105.8,12.4,12.6,0,041156.32292,0,72.6,73.1,0,78.5,0,3,106,105.8,12.4,12.6,0,041156.33333,0,72.6,73.1,2,78.5,0,3,105.3,105.1,12.3,12.4,0,041156.34375,0,72.6,73.1,0,78.5,0,-2,105.8,104.9,12.3,12.4,0,041156.35417,0,72.6,73.1,0,78.5,0,3,105.8,104.9,12.3,12.4,0,041156.36458,0,72.6,73.1,0,78.5,0,3,104.4,104.4,12.4,12.4,0,041156.375,0,72.6,73.1,0,78.5,0,3,108.7,108.9,12.3,12.4,0,041156.38542,0,72.6,73.1,0,78.5,0,0,108.7,108.9,12.3,12.4,0,041156.39583,0,72.7,73.1,2,78.5,0,2,108.6,108.3,12.4,12.4,0,041156.40625,0,72.7,73.1,0,78.5,0,2,107.8,107.8,12.4,12.5,0,041156.41667,0,72.7,73.1,1,78.5,0,3,107.8,107.8,12.4,12.5,0,041156.42708,0,72.7,73.2,0,78.5,0,3,100.9,99.9,12.4,12.3,0,041156.4375,0,72.7,73.2,0,78.5,0,3,107.7,107.3,12.4,12.3,0,041156.44792,0,72.7,73.2,0,78.5,0,3,107.7,107.3,12.4,12.3,0,041156.45833,0,72.7,73.2,0,78.5,0,5,99.7,100.2,12.4,12.3,0,041156.46875,0,72.7,73.2,0,78.5,0,3,108.3,108,12.5,12.4,0,041156.47917,0,72.7,73.2,0,78.5,0,3,108.3,108,12.5,12.4,0,041156.48958,0,72.7,73.2,1,78.5,0,3,104.7,105,12.3,12.5,0,041156.5,0,72.8,73.2,-1,78.5,0,3,105.2,104.7,12.6,12.5,0,041156.51042,0,72.8,73.2,5,78.5,0,3,105.2,104.7,12.6,12.5,0,041156.52083,0,72.8,73.2,-1,78.5,0,2,105.4,105.1,12.3,12.4,0,041156.53125,0,72.8,73.3,0,78.6,0,5,104,103.9,12.4,12.5,0,041156.54167,0,72.8,73.3,0,78.6,0,3,104,103.9,12.4,12.5,0,041156.55208,0,72.8,73.3,2,78.6,0,2,101.8,101.2,12.4,12.3,0,041156.5625,0,72.8,73.3,0,78.6,0,5,107.7,107.7,12.3,12.3,0,041156.57292,0,72.8,73.3,0,78.6,0,5,107.7,107.7,12.3,12.3,0,041156.58333,0,72.8,73.4,2,78.6,0,2,99.7,99.6,12.4,12.4,0,041156.59375,0,72.8,73.4,0,78.6,0,2,102.1,101.6,12.4,12.3,0,041156.60417,0,72.9,73.4,0,78.6,0,2,102.1,101.6,12.4,12.3,0,041156.61458,0,72.9,73.4,0,78.6,0,2,101.3,100.7,12.3,12.4,0,041156.625,0,72.9,73.4,0,78.6,0,3,100.7,100.3,12.4,12.4,0,041156.63542,0,72.9,73.4,0,78.6,0,3,100.7,100.3,12.4,12.4,0,041156.64583,0,72.9,73.5,0,78.6,0,3,100.4,99.9,12.3,12.3,0,041156.65625,0,72.9,73.5,-1,78.7,0,2,99.8,100.2,12.4,12.4,0,041156.66667,0,72.9,73.5,0,78.7,0,3,99.8,100.2,12.4,12.4,0,041156.67708,0,72.9,73.5,0,78.7,0,3,108.1,107.8,12.3,12.4,0,041156.6875,0,72.9,73.5,0,78.7,0,5,107.8,107.6,12.4,12.4,0,041156.69792,0,73,73.5,0,78.7,0,5,107.8,107.6,12.4,12.4,0,041156.70833,0,73,73.6,3,78.7,0,5,107.6,107.9,12.5,12.5,0,041156.71875,0,73,73.6,0,78.7,0,3,107.3,107.7,12.5,12.6,0,041156.72917,0,73,73.6,0,78.7,0,3,107.3,107.7,12.5,12.6,0,041156.73958,0,73,73.6,0,78.7,0,3,108,108.2,12.4,12.5,0,041156.75,0,73,73.6,0,78.7,0,3,107.4,106.7,12.4,12.4,0,041156.76042,0,73,73.6,2,78.7,0,3,107.4,106.7,12.4,12.4,0,041156.77083,0,73,73.6,0,78.7,0,3,106.7,106.4,12.3,12.2,0,041156.78125,0,73,73.7,0,78.7,0,3,106.6,106.4,12.4,12.3,0,041156.79167,0,73.1,73.7,0,78.7,0,3,106.6,106.4,12.4,12.3,0,041156.80208,0,73.1,73.7,0,78.7,0,3,106.3,105.8,12.5,12.6,0,041156.8125,0,73.1,73.7,-1,78.7,0,2,105.7,105.3,12.4,12.5,0,041156.82292,0,73.1,73.7,3,78.7,0,5,105.7,105.3,12.4,12.5,0,041156.83333,0,73.1,73.7,2,78.7,0,3,105.6,105.4,12.3,12.4,0,041156.84375,0,73.1,73.7,2,78.7,0,3,106.1,105.8,12.5,12.4,0,041156.85417,0,73.1,73.7,2,78.7,0,3,106.1,105.8,12.5,12.4,0,041156.86458,0,73.1,73.7,2,78.7,0,3,104.6,104.6,12.5,12.5,0,041156.875,0,73.1,73.7,0,78.7,0,3,104.6,103.9,12.4,12.5,0,041156.88542,0,73.1,73.7,0,78.7,0,5,104.6,103.9,12.4,12.5,0,041156.89583,0,73.1,73.8,0,78.6,0,5,101.4,101.7,12.4,12.4,0,041156.90625,0,73.2,73.8,2,78.6,0,3,101.5,101.7,12.4,12.4,0,041156.91667,0,73.2,73.8,-1,78.6,0,3,101.5,101.7,12.4,12.4,0,041156.92708,0,73.2,73.8,0,78.6,0,5,101.7,101.2,12.2,12.3,0,041156.9375,0,73.2,73.8,0,78.6,0,3,101.4,100.8,12.4,12.5,0,041156.94792,0,73.2,73.8,0,78.6,0,5,101.4,100.8,12.4,12.5,0,041156.95833,0,73.2,73.8,1,78.6,0,3,100.7,100.7,12.4,12.3,0,041156.96875,0,73.2,73.8,-1,78.6,0,2,99.9,100.2,12.4,12.3,0,041156.97917,0,73.2,73.8,2,78.6,0,3,99.9,100.2,12.4,12.3,0,041156.98958,0,73.2,73.8,2,78.6,0,5,106.9,107,12.4,12.6,0,041157,0,73.2,73.8,3,78.6,0,8,107.2,106.6,12.5,12.4,0,041157.01042,0,73.2,73.8,0,78.6,0,3,107.2,106.6,12.5,12.4,0,041157.02083,0,73.2,73.8,0,78.6,0,17,106.6,106.6,12.4,12.5,0,041157.03125,0,73.2,73.8,0,78.6,0,3,106.1,106.1,12.5,12.4,0,041157.04167,0,73.2,73.8,0,78.6,0,3,106.1,106.1,12.5,12.4,0,041157.05208,0,73.3,73.8,0,78.6,0,3,106.4,105.8,12.4,12.6,0,041157.0625,0,73.3,73.8,0,78.5,0,3,106.1,105.7,12.4,12.3,0,041157.07292,0,73.3,73.8,0,78.5,0,5,106.1,105.7,12.4,12.3,0,041157.08333,0,73.3,73.9,0,78.5,0,5,105.5,105,12.4,12.1,0,041157.09375,0,73.3,73.9,0,78.5,0,5,105.5,104.9,12.4,12.4,0,041157.10417,0,73.3,73.9,0,78.5,0,3,105.5,104.9,12.4,12.4,0,041157.11458,0,73.3,73.9,3,78.5,0,3,104.9,104.8,12.4,12.5,0,041157.125,0,73.3,73.9,0,78.5,0,5,104.6,104.4,12.3,12.4,0,041157.13542,0,73.3,73.9,0,78.5,0,3,104.6,104.4,12.3,12.4,0,041157.14583,0,73.3,73.9,2,78.5,0,2,105.5,105.1,12.2,12.3,0,041157.15625,0,73.3,73.9,0,78.5,0,5,105.2,105.2,12.4,12.5,0,041157.16667,0,73.3,73.9,3,78.4,0,3,105.2,105.2,12.4,12.5,0,041157.17708,0,73.3,73.9,0,78.4,0,5,105.6,105.4,12.4,12.3,0,041157.1875,0,73.3,73.9,0,78.4,0,3,105.3,105,12.4,12.3,0,041157.19792,0,73.3,73.9,0,78.4,0,6,105.3,105,12.4,12.3,0,041157.20833,0,73.3,73.9,1,78.4,0,3,105.5,104.9,12.3,12.4,0,041157.21875,0,73.3,73.9,0,78.4,0,2,105.1,105,12.5,12.5,0,041157.22917,0,73.3,73.9,0,78.4,0,5,105.1,105,12.5,12.5,0,041157.23958,0,73.3,73.9,0,78.4,0,5,104.9,104.5,12.4,12.3,0,041157.25,0,73.3,73.9,2,78.4,0,3,104.7,104.7,12.5,12.5,0,041157.26042,0,73.3,73.9,-1,78.4,0,3,104.7,104.7,12.5,12.5,0,041157.27083,0,73.3,73.9,-1,78.4,0,3,104.3,104.3,12.5,12.5,0,041157.28125,0,73.4,73.9,3,78.3,0,5,104.2,104,12.4,12.5,0,041157.29167,0,73.4,73.9,0,78.3,0,5,104.2,104,12.4,12.5,0,041157.30208,0,73.4,73.9,0,78.3,0,3,104.5,104,12.4,12.4,0,041157.3125,0,73.4,73.9,0,78.3,0,5,104.4,104.1,12.5,12.6,0,041157.32292,0,73.4,73.9,3,78.3,0,5,104.4,104.1,12.5,12.6,0,041157.33333,0,73.4,73.9,0,78.3,0,3,104.4,104.7,12.2,12.4,0,041157.34375,0,73.4,73.9,0,78.3,0,3,104,104.4,12.3,12.4,0,041157.35417,0,73.4,73.9,-1,78.3,0,3,104,104.4,12.3,12.4,0,041157.36458,0,73.4,73.9,3,78.3,0,3,105.3,104.8,12.3,12.3,0,041157.375,0,73.4,73.9,0,78.3,0,5,105.3,105.2,12.5,12.5,0,041157.38542,0,73.4,73.9,2,78.3,0,3,105.3,105.2,12.5,12.5,0,041157.39583,0,73.4,73.9,0,78.3,0,3,105,104.9,12.6,12.4,0,041157.40625,0,73.4,73.9,0,78.3,0,5,105,105.3,12.2,12.3,0,041157.41667,0,73.4,73.9,0,78.3,0,3,105,105.3,12.2,12.3,0,041157.42708,0,73.4,74,0,78.3,0,3,105.1,104.3,12.4,12.5,0,041157.4375,0,73.4,74,0,78.3,0,-5,105.4,104.7,12.6,12.7,0,041157.44792,0,73.4,74,0,78.3,0,3,105.4,104.7,12.6,12.7,0,041157.45833,0,73.4,74,0,78.3,0,3,104.6,104.2,12.3,12.3,0,041157.46875,0,73.4,74,0,78.3,0,3,104.6,104.4,12.5,12.5,0,041157.47917,0,73.4,74,0,78.3,0,3,104.6,104.4,12.5,12.5,0,041157.48958,0,73.4,74,0,78.3,0,2,104.5,103.2,12.4,12.4,0,041157.5,0,73.4,74,0,78.3,0,14,103.4,103,12.2,12.3,0,041157.51042,0,73.5,74,0,78.3,0,5,103.4,103,12.2,12.3,0,041157.52083,0,73.5,74,0,78.3,0,5,108.6,108.2,12.3,12.3,0,041157.53125,0,73.5,74,-6,78.3,0,5,108.3,107.5,12.5,12.6,0,041157.54167,0,73.5,74,0,78.3,0,5,108.3,107.5,12.5,12.6,0,041157.55208,0,73.5,74,0,78.4,0,5,106.5,106.7,12.5,12.6,0,041157.5625,0,73.5,74,0,78.4,0,3,106.6,106.5,12.3,12.4,0,041157.57292,0,73.5,74,0,78.4,0,3,106.6,106.5,12.3,12.4,0,041157.58333,0,73.5,74.1,0,78.4,0,2,106.6,106.1,12.5,12.4,0,041157.59375,0,73.5,74.1,0,78.4,0,5,105.5,105.6,12.4,12.4,0,041157.60417,0,73.5,74.1,0,78.4,0,3,105.5,105.6,12.4,12.4,0,041157.61458,0,73.5,74.1,0,78.4,0,3,105.7,106,12.2,12.2,0,041157.625,0,73.5,74.1,0,78.4,0,5,105.7,105.1,12.4,12.5,0,041157.63542,0,73.6,74.1,-1,78.5,0,3,105.7,105.1,12.4,12.5,0,041157.64583,0,73.6,74.1,2,78.5,0,5,105.8,105.8,12.5,12.6,0,041157.65625,0,73.6,74.1,2,78.5,0,5,105.2,105.2,12.3,12.4,0,041157.66667,0,73.6,74.1,3,78.5,0,3,105.2,105.2,12.3,12.4,0,041157.67708,0,73.6,74.1,0,78.5,0,3,105.6,104.5,12.5,12.5,0,041157.6875,0,73.6,74.1,0,78.5,0,5,105.4,105.8,12.4,12.4,0,041157.69792,0,73.6,74.2,0,78.5,0,5,105.4,105.8,12.4,12.4,0,041157.70833,0,73.6,74.2,0,78.5,0,3,105.8,105.1,12.5,12.6,0,041157.71875,0,73.6,74.2,-1,78.5,0,3,105.3,104.8,12.4,12.4,0,041157.72917,0,73.6,74.2,0,78.5,0,3,105.3,104.8,12.4,12.4,0,041157.73958,0,73.7,74.2,0,78.6,0,3,105.7,104.8,12.4,12.5,0,041157.75,0,73.7,74.2,0,78.6,0,5,104.4,104.7,12.3,12.2,0,041157.76042,0,73.7,74.2,2,78.6,0,2,104.4,104.7,12.3,12.2,0,041157.77083,0,73.7,74.2,0,78.6,0,6,105,105,12.4,12.3,0,041157.78125,0,73.7,74.2,0,78.6,0,3,104.4,104.3,12.3,12.3,0,041157.79167,0,73.7,74.2,0,78.6,0,5,104.4,104.3,12.3,12.3,0,041157.80208,0,73.7,74.3,0,78.6,0,5,104.6,104.7,12.3,12.3,0,041157.8125,0,73.7,74.3,0,78.6,0,3,104.6,104.1,12.3,12.4,0,041157.82292,0,73.7,74.3,0,78.6,0,3,104.6,104.1,12.3,12.4,0,041157.83333,0,73.7,74.3,8,78.6,0,5,104.3,104.4,12.4,12.4,0,041157.84375,0,73.7,74.3,0,78.6,0,5,104.2,103.6,12.3,12.3,0,041157.85417,0,73.7,74.3,0,78.6,0,3,104.2,103.6,12.3,12.3,0,041157.86458,0,73.7,74.3,3,78.6,0,5,104.2,104.1,12.3,12.3,0,041157.875,0,73.8,74.3,2,78.6,0,5,103.9,103.5,12.3,12.3,0,041157.88542,0,73.8,74.3,3,78.6,0,5,103.9,103.5,12.3,12.3,0,041157.89583,0,73.8,74.3,2,78.6,0,5,103.8,103.8,12.3,12.5,0,041157.90625,0,73.8,74.3,2,78.6,0,5,103.2,103.6,12.2,12.4,0,041157.91667,0,73.8,74.3,0,78.6,0,3,103.2,103.6,12.2,12.4,0,041157.92708,0,73.8,74.3,0,78.6,0,2,103.3,103.1,12.4,12.4,0,041157.9375,0,73.8,74.3,0,78.6,0,5,103.2,103.2,12.4,12.4,0,041157.94792,0,73.8,74.3,0,78.6,0,5,103.2,103.2,12.4,12.4,0,041157.95833,0,73.8,74.4,0,78.6,0,3,102.9,102.7,12.5,12.5,0,041157.96875,0,73.8,74.4,0,78.6,0,5,102.6,102.7,12.4,12.4,0,041157.97917,0,73.8,74.4,0,78.6,0,5,102.6,102.7,12.4,12.4,0,041157.98958,0,73.8,74.4,0,78.6,0,3,102.6,102.7,12.3,12.3,0,041158,0,73.8,74.4,0,78.6,0,5,102.1,102.7,12.3,12.4,0,041158.01042,0,73.8,74.4,0,78.6,0,5,102.1,102.7,12.3,12.4,0,041158.02083,0,73.8,74.4,-8,78.6,0,3,102.7,102.5,12.6,12.6,0,041158.03125,0,73.8,74.4,0,78.6,0,3,102.4,102.3,12.3,12.3,0,041158.04167,0,73.9,74.4,-1,78.6,0,2,102.4,102.3,12.3,12.3,0,041158.05208,0,73.9,74.4,0,78.6,0,5,102.3,102,12.5,12.5,0,041158.0625,0,73.9,74.4,0,78.6,0,3,102.3,102,12.3,12.4,0,041158.07292,0,73.9,74.4,0,78.5,0,3,102.3,102,12.3,12.4,0,041158.08333,0,73.9,74.4,0,78.5,0,5,102.2,101.7,12.4,12.3,0,041158.09375,0,73.9,74.4,0,78.5,0,3,101.8,102.4,12.5,12.5,0,041158.10417,0,73.9,74.4,0,78.5,0,5,101.8,102.4,12.5,12.5,0,041158.11458,0,73.9,74.4,3,78.5,0,5,102.1,101.8,12.4,12.5,0,041158.125,0,73.9,74.4,0,78.5,0,3,101.9,101.6,12.4,12.6,0,041158.13542,0,73.9,74.4,2,78.5,0,3,101.9,101.6,12.4,12.6,0,041158.14583,0,73.9,74.4,0,78.5,0,3,101.9,102.1,12.4,12.4,0,041158.15625,0,73.9,74.4,-1,78.5,0,3,101.7,101.4,12.4,12.5,0,041158.16667,0,73.9,74.4,0,78.5,0,3,101.7,101.4,12.4,12.5,0,041158.17708,0,73.9,74.4,0,78.5,0,3,101.4,101.3,12.5,12.5,0,041158.1875,0,73.9,74.4,0,78.5,0,5,101.4,101.3,12.4,12.6,0,041158.19792,0,73.9,74.4,0,78.5,0,3,101.4,101.3,12.4,12.6,0,041158.20833,0,73.9,74.4,0,78.5,0,3,101.4,100.9,12.4,12.5,0,041158.21875,0,73.9,74.4,0,78.5,0,3,101.3,101.1,12.4,12.4,0,041158.22917,0,73.9,74.4,0,78.5,0,5,101.3,101.1,12.4,12.4,0,041158.23958,0,73.9,74.4,3,78.5,0,3,101.6,101.6,12.5,12.2,0,041158.25,0,73.9,74.4,-1,78.4,0,3,101.2,101.2,12.3,12.5,0,041158.26042,0,73.9,74.4,2,78.4,0,5,101.2,101.2,12.3,12.5,0,041158.27083,0,73.9,74.4,2,78.4,0,2,101.5,101.2,12.4,12.4,0,041158.28125,0,73.9,74.4,0,78.4,0,2,101.2,101.2,12.4,12.4,0,041158.29167,0,73.9,74.4,0,78.4,0,2,101.2,101.2,12.4,12.4,0,041158.30208,0,73.9,74.5,0,78.4,0,3,101.7,101.1,12.3,12.3,0,041158.3125,0,73.9,74.5,0,78.4,0,3,101.9,101.5,12.4,12.4,0,041158.32292,0,73.9,74.5,0,78.4,0,3,101.9,101.5,12.4,12.4,0,041158.33333,0,74,74.5,0,78.4,0,3,102.2,101.6,12.3,12.3,0,041158.34375,0,74,74.5,0,78.4,0,3,101.7,101.6,12.4,12.5,0,041158.35417,0,74,74.5,0,78.4,0,5,101.7,101.6,12.4,12.5,0,041158.36458,0,74,74.5,3,78.4,0,5,102.1,101.6,12.4,12.5,0,041158.375,0,74,74.5,0,78.4,0,3,102,102.1,12.4,12.5,0,041158.38542,0,74,74.5,2,78.4,0,-2,102,102.1,12.4,12.5,0,041158.39583,0,74,74.5,2,78.5,0,-3,102.2,101.9,12.3,12.6,0,041158.40625,0,74,74.5,0,78.5,0,5,101.5,101.7,12.3,12.5,0,041158.41667,0,74,74.5,3,78.5,0,5,101.5,101.7,12.3,12.5,0,041158.42708,0,74,74.5,0,78.5,0,5,101.6,101.2,12.4,12.4,0,041158.4375,0,74,74.5,0,78.5,0,18,101.4,101.2,12.3,12.4,0,041158.44792,0,74,74.5,0,78.5,0,5,101.4,101.2,12.3,12.4,0,041158.45833,0,74,74.5,0,78.5,0,5,101.6,101.3,12.3,12.2,0,041158.46875,0,74,74.5,9,78.6,0,5,102.2,102.2,12.5,12.5,0,041158.47917,0,74.1,74.5,0,78.6,0,3,102.2,102.2,12.5,12.5,0,041158.48958,0,74.1,74.6,0,78.6,0,-6,101.8,102,12.5,12.5,0,041158.5,0,74.1,74.6,0,78.6,0,3,102.8,102.2,12.3,12.5,0,041158.51042,0,74.1,74.6,2,78.6,0,2,102.8,102.2,12.3,12.5,0,041158.52083,0,74.1,74.6,0,78.7,0,5,102,102.4,12.4,12.1,0,041158.53125,0,74.1,74.6,0,78.7,0,5,102.7,101.8,12.4,12.4,0,041158.54167,0,74.1,74.6,0,78.7,0,3,102.7,101.8,12.4,12.4,0,041158.55208,0,74.1,74.6,0,78.8,0,6,101.9,101.5,12.4,12.6,0,041158.5625,0,74.1,74.6,0,78.8,0,5,102.5,102,12.4,12.4,0,041158.57292,0,74.1,74.6,0,78.8,0,3,102.5,102,12.4,12.4,0,041158.58333,0,74.1,74.6,0,78.8,0,5,102,102,12.3,12.3,0,041158.59375,0,74.2,74.6,-1,78.8,0,3,102.5,101.7,12.3,12.5,0,041158.60417,0,74.2,74.6,0,78.9,0,3,102.5,101.7,12.3,12.5,0,041158.61458,0,74.2,74.6,0,78.9,0,5,101.8,101.9,12.3,12.4,0,041158.625,0,74.2,74.6,0,78.9,0,3,102.4,101.9,12.3,12.4,0,041158.63542,0,74.2,74.7,0,78.9,0,3,102.4,101.9,12.3,12.4,0,041158.64583,0,74.2,74.7,-1,78.9,0,5,109.1,108.8,12.3,12.4,0,041158.65625,0,74.2,74.7,0,78.9,0,5,108.7,108.5,12.3,12.4,0,041158.66667,0,74.2,74.7,-1,78.9,0,5,108.7,108.5,12.3,12.4,0,041158.67708,0,74.2,74.7,3,78.9,0,5,107.6,107.3,12.3,12.5,0,041158.6875,0,74.2,74.7,0,78.9,0,0,107.8,107.4,12.2,12.2,0,041158.69792,0,74.2,74.7,0,78.9,0,3,107.8,107.4,12.2,12.2,0,041158.70833,0,74.2,74.7,0,78.9,0,5,107.9,107.8,12.4,12.5,0,041158.71875,0,74.3,74.7,0,78.9,0,3,107.3,107.5,12.4,12.6,0,041158.72917,0,74.3,74.7,-1,78.9,0,3,107.3,107.5,12.4,12.6,0,041158.73958,0,74.3,74.7,0,78.9,0,5,107.9,107.6,12.3,12.3,0,041158.75,0,74.3,74.7,-1,78.9,0,3,107.5,107.2,12.4,12.4,0,041158.76042,0,74.3,74.7,3,78.9,0,5,107.5,107.2,12.4,12.4,0,041158.77083,0,74.3,74.7,2,78.9,0,5,107.7,107,12.4,12.4,0,041158.78125,0,74.3,74.7,0,78.9,0,3,107.6,107.4,12.3,12.5,0,041158.79167,0,74.3,74.7,0,78.9,0,3,107.6,107.4,12.3,12.5,0,041158.80208,0,74.3,74.7,-7,78.9,0,-1,107.5,106.8,12.3,12.3,0,041158.8125,0,74.3,74.7,-1,78.8,0,5,106.8,106.2,12.3,12.4,0,041158.82292,0,74.3,74.8,5,78.8,0,3,106.8,106.2,12.3,12.4,0,041158.83333,0,74.3,74.8,0,78.8,0,3,106.4,106.2,12.2,12.2,0,041158.84375,0,74.3,74.8,0,78.8,0,3,106.5,106.2,12.6,12.5,0,041158.85417,0,74.3,74.8,0,78.8,0,5,106.5,106.2,12.6,12.5,0,041158.86458,0,74.3,74.8,0,78.8,0,5,106,105.2,12.5,12.3,0,041158.875,0,74.3,74.8,2,78.8,0,10,105.7,105.4,12.4,12.5,0,041158.88542,0,74.3,74.8,3,78.8,0,5,105.7,105.4,12.4,12.5,0,041158.89583,0,74.3,74.8,0,78.8,0,2,105.8,105.1,12.5,12.4,0,041158.90625,0,74.3,74.8,0,78.8,0,5,105.7,105.1,12.3,12.3,0,041158.91667,0,74.4,74.8,0,78.8,0,3,105.7,105.1,12.3,12.3,0,041158.92708,0,74.3,74.8,0,78.8,0,3,105.5,105.4,12.3,12.4,0,041158.9375,0,74.4,74.8,5,78.8,0,5,104.9,104.9,12.4,12.4,0,041158.94792,0,74.4,74.8,0,78.7,0,5,104.9,104.9,12.4,12.4,0,041158.95833,0,74.4,74.8,0,78.7,0,3,104.7,104.4,12.3,12.4,0,041158.96875,0,74.4,74.8,2,78.7,0,3,104.5,104.3,12.4,12.3,0,041158.97917,0,74.4,74.8,0,78.7,0,5,104.5,104.3,12.4,12.3,0,041158.98958,0,74.4,74.8,3,78.7,0,3,104.5,103.9,12.4,12.4,0,041159,0,74.4,74.8,0,78.7,0,3,104.5,104.3,12.4,12.3,0,041159.01042,0,74.4,74.8,0,78.7,0,3,104.5,104.3,12.4,12.3,0,041159.02083,0,74.4,74.8,0,78.7,0,5,104.3,104.2,12.2,12.4,0,041159.03125,0,74.4,74.8,3,78.7,0,5,104.4,104.5,12.3,12.5,0,041159.04167,0,74.4,74.8,0,78.6,0,5,104.4,104.5,12.3,12.5,0,041159.05208,0,74.4,74.8,-1,78.6,0,2,104.4,104.2,12.3,12.6,0,041159.0625,0,74.4,74.8,0,78.6,0,3,104.5,104.4,12.4,12.3,0,041159.07292,0,74.4,74.8,0,78.6,0,5,104.5,104.4,12.4,12.3,0,041159.08333,0,74.4,74.8,0,78.6,0,3,104,104.1,12.3,12.2,0,041159.09375,0,74.4,74.8,0,78.6,0,3,104.3,104.4,12.4,12.4,0,041159.10417,0,74.4,74.8,0,78.6,0,3,104.3,104.4,12.4,12.4,0,041159.11458,0,74.4,74.8,0,78.6,0,3,104.1,103.5,12.4,12.4,0,041159.125,0,74.4,74.8,0,78.6,0,3,104,103.8,12.4,12.4,0,041159.13542,0,74.4,74.8,-1,78.5,0,5,104,103.8,12.4,12.4,0,041159.14583,0,74.4,74.8,0,78.5,0,3,104,103.5,12.4,12.4,0,041159.15625,0,74.4,74.8,0,78.5,0,3,103.5,103.3,12.5,12.3,0,041159.16667,0,74.4,74.8,-1,78.5,0,3,103.5,103.3,12.5,12.3,0,041159.17708,0,74.4,74.8,1,78.5,0,5,103.7,103.2,12.3,12.3,0,041159.1875,0,74.4,74.8,0,78.5,0,5,103.1,102.9,12.3,12.3,0,041159.19792,0,74.4,74.8,0,78.5,0,3,103.1,102.9,12.3,12.3,0,041159.20833,0,74.4,74.8,0,78.5,0,3,103.1,102.9,12.6,12.7,0,041159.21875,0,74.4,74.8,0,78.4,0,3,103.2,103,12.4,12.4,0,041159.22917,0,74.4,74.8,0,78.4,0,11,103.2,103,12.4,12.4,0,041159.23958,0,74.4,74.8,0,78.4,0,5,103.1,102.9,12.4,12.5,0,041159.25,0,74.4,74.8,0,78.4,0,3,103,102.6,12.5,12.6,0,041159.26042,0,74.4,74.8,0,78.4,0,3,103,102.6,12.5,12.6,0,041159.27083,0,74.4,74.8,0,78.4,0,3,103,102.7,12.5,12.6,0,041159.28125,0,74.4,74.8,0,78.4,0,0,102.8,102.6,12.4,12.5,0,041159.29167,0,74.4,74.8,0,78.3,0,6,102.8,102.6,12.4,12.5,0,041159.30208,0,74.4,74.8,0,78.4,0,2,102.8,102.5,12.5,12.5,0,041159.3125,0,74.4,74.8,0,78.3,0,2,103.2,102.6,12.4,12.6,0,041159.32292,0,74.4,74.8,0,78.3,0,2,103.2,102.6,12.4,12.6,0,041159.33333,0,74.4,74.8,0,78.3,0,5,102.9,102.3,12.4,12.5,0,041159.34375,0,74.4,74.8,0,78.3,0,3,102.2,102,12.3,12.3,0,041159.35417,0,74.4,74.8,0,78.3,0,3,102.2,102,12.3,12.3,0,041159.36458,0,74.4,74.8,0,78.3,0,3,102.9,102.2,12.4,12.4,0,041159.375,0,74.4,74.8,0,78.3,0,2,101.4,101.4,12.5,12.6,0,041159.38542,0,74.4,74.8,0,78.3,0,2,101.4,101.4,12.5,12.6,0,041159.39583,0,74.4,74.8,-2,78.3,0,3,102.2,101.8,12.4,12.5,0,041159.40625,0,74.4,74.8,0,78.3,0,2,102.5,101.9,12.3,12.3,0,041159.41667,0,74.4,74.8,0,78.3,0,3,102.5,101.9,12.3,12.3,0,041159.42708,0,74.4,74.8,0,78.3,0,3,102.5,102.1,12.4,12.4,0,041159.4375,0,74.4,74.8,0,78.3,0,3,102.1,102,12.4,12.3,0,041159.44792,0,74.4,74.8,3,78.3,0,5,102.1,102,12.4,12.3,0,041159.45833,0,74.4,74.8,2,78.3,0,2,102.3,102.1,12.4,12.5,0,041159.46875,0,74.4,74.8,0,78.3,0,2,102.4,102.1,12.5,12.6,0,041159.47917,0,74.4,74.8,2,78.3,0,5,102.4,102.1,12.5,12.6,0,041159.48958,0,74.4,74.8,0,78.3,0,3,102.2,102.2,12.4,12.3,0,041159.5,0,74.4,74.8,2,78.3,0,3,102,101.8,12.4,12.4,0,041159.51042,0,74.4,74.8,0,78.3,0,3,102,101.8,12.4,12.4,0,041159.52083,0,74.4,74.8,0,78.3,0,5,102.5,102.7,12.4,12.3,0,041159.53125,0,74.4,74.8,3,78.3,0,3,102.2,102.3,12.5,12.6,0,041159.54167,0,74.4,74.8,3,78.3,0,3,102.2,102.3,12.5,12.6,0,041159.55208,0,74.4,74.8,2,78.3,0,2,102.3,102,12.3,12.4,0,041159.5625,0,74.4,74.8,0,78.3,0,2,102.6,102.1,12.4,12.5,0,041159.57292,0,74.4,74.8,2,78.3,0,-2,102.6,102.1,12.4,12.5,0,041159.58333,0,74.4,74.8,2,78.3,0,3,102.2,102.2,12.4,12.5,0,041159.59375,0,74.4,74.8,-1,78.3,0,6,102.6,102,12.4,12.6,0,041159.60417,0,74.4,74.8,3,78.3,0,5,102.6,102,12.4,12.6,0,041159.61458,0,74.4,74.8,0,78.3,0,3,101.9,102.1,12.4,12.7,0,041159.625,0,74.4,74.9,0,78.3,0,0,101.9,101.6,12.3,12.2,0,041159.63542,0,74.4,74.8,0,78.3,0,3,101.9,101.6,12.3,12.2,0,041159.64583,0,74.4,74.8,2,78.3,0,3,102.1,102.2,12.4,12.3,0,041159.65625,0,74.4,74.9,3,78.3,0,2,101.5,101.9,12.4,12.5,0,041159.66667,0,74.4,74.9,1,78.3,0,5,101.5,101.9,12.4,12.5,0,041159.67708,0,74.4,74.9,2,78.3,0,5,102,101.8,12.4,12.5,0,041159.6875,0,74.4,74.9,0,78.3,0,3,102.1,101.5,12.4,12.4,0,041159.69792,0,74.4,74.9,0,78.3,0,5,102.1,101.5,12.4,12.4,0,041159.70833,0,74.4,74.9,0,78.3,0,3,101.8,101.6,12.4,12.4,0,041159.71875,0,74.5,74.9,2,78.3,0,3,101.8,101.9,12.3,12.4,0,041159.72917,0,74.5,74.9,0,78.3,0,3,101.8,101.9,12.3,12.4,0,041159.73958,0,74.5,74.9,0,78.2,0,-2,101.5,101.7,12.6,12.6,0,041159.75,0,74.5,74.9,0,78.2,0,2,101.9,102,12.4,12.3,0,041159.76042,0,74.5,74.9,-1,78.2,0,3,101.9,102,12.4,12.3,0,041159.77083,0,74.5,74.9,0,78.2,0,5,102,101.7,12.5,12.3,0,041159.78125,0,74.5,74.9,0,78.2,0,5,102.1,101.4,12.4,12.4,0,041159.79167,0,74.5,74.9,0,78.2,0,2,102.1,101.4,12.4,12.4,0,041159.80208,0,74.5,74.9,-1,78.2,0,2,101.9,101.6,12.3,12.3,0,041159.8125,0,74.5,74.9,-1,78.2,0,2,101.7,101.8,12.4,12.5,0,041159.82292,0,74.5,74.9,0,78.2,0,3,101.7,101.8,12.4,12.5,0,041159.83333,0,74.5,74.9,0,78.2,0,3,101.4,101,12.4,12.4,0,041159.84375,0,74.5,74.9,0,78.2,0,3,101.3,101.2,12.4,12.4,0,041159.85417,0,74.5,74.9,3,78.2,0,18,101.3,101.2,12.4,12.4,0,041159.86458,0,74.5,74.9,0,78.2,0,5,101.2,100.7,12.4,12.3,0,041159.875,0,74.5,74.9,3,78.2,0,2,100.9,100.5,12.4,12.4,0,041159.88542,0,74.5,74.9,0,78.2,0,5,100.9,100.5,12.4,12.4,0,041159.89583,0,74.5,74.9,0,78.2,0,3,108,107.9,12.4,12.4,0,041159.90625,0,74.5,74.9,-7,78.1,0,3,108.1,107.4,12.4,12.5,0,041159.91667,0,74.5,74.9,2,78.1,0,5,108.1,107.4,12.4,12.5,0,041159.92708,0,74.5,74.9,0,78.1,0,2,107.6,107.4,12.5,12.5,0,041159.9375,0,74.5,74.9,2,78.1,0,2,107.4,107.4,12.4,12.4,0,041159.94792,0,74.5,74.9,0,78.1,0,3,107.4,107.4,12.4,12.4,0,041159.95833,0,74.5,74.9,0,78.1,0,3,107.8,107.4,12.3,12.4,0,041159.96875,0,74.5,74.9,-1,78.1,0,-1,107.5,107.6,12.3,12.3,0,041159.97917,0,74.5,74.9,0,78.1,0,2,107.5,107.6,12.3,12.3,0,041159.98958,0,74.5,74.9,3,78.1,0,3,106.8,107,12.4,12.3,0,041160,0,74.5,74.9,0,78.1,0,2,107,106.9,12.5,12.4,0,041160.01042,0,74.5,74.9,0,78.1,0,3,107,106.9,12.5,12.4,0,041160.02083,0,74.5,74.9,0,78,0,2,107.2,106.6,12.4,12.5,0,041160.03125,0,74.5,74.9,0,78,0,2,106.9,106.4,12.4,12.5,0,041160.04167,0,74.5,74.9,0,78,0,5,106.9,106.4,12.4,12.5,0,041160.05208,0,74.5,74.9,0,78,0,5,106.7,106.8,12.4,12.5,0,041160.0625,0,74.5,74.9,0,78,0,3,107,106.7,12.4,12.3,0,041160.07292,0,74.5,74.9,0,78,0,3,107,106.7,12.4,12.3,0,041160.08333,0,74.5,74.9,0,78,0,2,106.3,106.1,12.3,12.4,0,041160.09375,0,74.5,74.9,0,78,0,2,106.4,106.4,12.4,12.6,0,041160.10417,0,74.5,74.9,0,78,0,3,106.4,106.4,12.4,12.6,0,041160.11458,0,74.5,74.9,5,78,0,3,106.3,106.2,12.5,12.3,0,041160.125,0,74.5,74.9,0,77.9,0,3,106.6,106.4,12.5,12.5,0,041160.13542,0,74.5,74.9,2,77.9,0,3,106.6,106.4,12.5,12.5,0,041160.14583,0,74.5,74.9,0,77.9,0,3,106.6,106.2,12.4,12.5,0,041160.15625,0,74.5,74.9,0,77.9,0,5,105.9,105.9,12.4,12.4,0,041160.16667,0,74.5,74.9,0,77.9,0,3,105.9,105.9,12.4,12.4,0,041160.17708,0,74.5,74.9,0,77.9,0,2,105.8,105.7,12.4,12.3,0,041160.1875,0,74.5,74.9,2,77.9,0,2,106.1,105.7,12.4,12.5,0,041160.19792,0,74.4,74.9,0,77.9,0,3,106.1,105.7,12.4,12.5,0,041160.20833,0,74.4,74.9,-1,77.9,0,3,105.6,105.7,12.4,12.3,0,041160.21875,0,74.4,74.9,0,77.8,0,3,105.8,105.7,12.4,12.3,0,041160.22917,0,74.4,74.9,0,77.8,0,-4,105.8,105.7,12.4,12.3,0,041160.23958,0,74.4,74.9,0,77.8,0,2,105.8,105.2,12.6,12.6,0,041160.25,0,74.4,74.9,0,77.8,0,3,105.6,104.9,12.3,12.5,0,041160.26042,0,74.4,74.9,0,77.8,0,2,105.6,104.9,12.3,12.5,0,041160.27083,0,74.4,74.9,0,77.8,0,3,105.6,105.3,12.5,12.3,0,041160.28125,0,74.4,74.9,-1,77.8,0,2,105.5,105.7,12.3,12.3,0,041160.29167,0,74.4,74.9,0,77.8,0,3,105.5,105.7,12.3,12.3,0,041160.30208,0,74.4,74.9,0,77.8,0,3,105.6,105.1,12.6,12.5,0,041160.3125,0,74.4,74.9,0,77.7,0,5,106.8,106.7,12.5,12.6,0,041160.32292,0,74.4,74.9,0,77.7,0,3,106.8,106.7,12.5,12.6,0,041160.33333,0,74.4,74.8,2,77.7,0,0,106.8,106.6,12.5,12.5,0,041160.34375,0,74.4,74.8,5,77.7,0,3,100.8,100.8,12.4,12.5,0,041160.35417,0,74.4,74.8,2,77.7,0,2,100.8,100.8,12.4,12.5,0,041160.36458,0,74.4,74.8,2,77.7,0,3,101.7,101.3,12.5,12.5,0,041160.375,0,74.4,74.8,-1,77.7,0,1,101.7,101.3,12.5,12.5,0,041160.38542,0,74.4,74.8,3,77.7,0,5,100.9,100.9,12.5,12.4,0,041160.39583,0,74.4,74.8,2,77.7,0,3,101.3,101.5,12.4,12.3,0,041160.40625,0,74.4,74.8,0,77.7,0,5,101.5,101.1,12.3,12.3,0,041160.41667,0,74.4,74.8,2,77.7,0,5,101.5,101.1,12.3,12.3,0,041160.42708,0,74.4,74.8,0,77.7,0,3,101.5,101.6,12.4,12.4,0,041160.4375,0,74.4,74.8,3,77.7,0,2,101.4,101,12.3,12.4,0,041160.44792,0,74.4,74.8,0,77.7,0,3,101.4,101,12.3,12.4,0,041160.45833,0,74.4,74.8,2,77.6,0,3,101.4,101.1,12.4,12.4,0,041160.46875,0,74.4,74.8,0,77.6,0,3,101.2,101.2,12.4,12.3,0,041160.47917,0,74.4,74.8,0,77.6,0,3,101.2,101.2,12.4,12.3,0,041160.48958,0,74.4,74.8,3,77.6,0,5,101.5,101.2,12.2,12.3,0,041160.5,0,74.4,74.8,0,77.6,0,2,101.3,101,12.4,12.5,0,041160.51042,0,74.4,74.8,2,77.7,0,2,101.3,101,12.4,12.5,0,041160.52083,0,74.4,74.8,0,77.7,0,3,107.4,107.3,12.3,12.4,0,041160.53125,0,74.4,74.8,0,77.7,0,5,107.3,106.8,12.3,12.4,0,041160.54167,0,74.4,74.9,0,77.7,0,3,107.3,106.8,12.3,12.4,0,041160.55208,0,74.4,74.8,0,77.7,0,3,108.8,108.8,12.3,12.4,0,041160.5625,0,74.4,74.8,0,77.7,0,3,110.8,110,12.5,12.6,0,041160.57292,0,74.4,74.8,0,77.7,0,5,110.8,110,12.5,12.6,0,041160.58333,0,74.4,74.8,-1,77.7,0,-7,110.3,109.7,12.4,12.4,0,041160.59375,0,74.4,74.9,0,77.7,0,5,110.3,110.2,12.2,12.4,0,041160.60417,0,74.4,74.9,2,77.8,0,5,110.3,110.2,12.2,12.4,0,041160.61458,0,74.4,74.9,-1,77.8,0,5,109.6,109.7,12.3,12.2,0,041160.625,0,74.4,74.9,0,77.8,0,5,110.1,109.9,12.4,12.5,0,041160.63542,0,74.4,74.9,0,77.8,0,2,110.1,109.9,12.4,12.5,0,041160.64583,0,74.4,74.9,0,77.8,0,3,109.2,109.2,12.2,12.3,0,041160.65625,0,74.4,74.9,0,77.8,0,3,109.2,109.1,12.5,12.5,0,041160.66667,0,74.4,74.9,-1,77.8,0,2,109.2,109.1,12.5,12.5,0,041160.67708,0,74.4,74.9,0,77.9,0,2,109.6,108.9,12.4,12.5,0,041160.6875,0,74.4,74.9,0,77.9,0,8,108.8,108.4,12.4,12.4,0,041160.69792,0,74.4,74.9,0,77.9,0,3,108.8,108.4,12.4,12.4,0,041160.70833,0,74.4,74.9,3,77.9,0,5,107.6,107.2,12.3,12.5,0,041160.71875,0,74.5,74.9,0,77.9,0,3,107.3,107,12.3,12.4,0,041160.72917,0,74.4,74.9,0,77.9,0,3,107.3,107,12.3,12.4,0,041160.73958,0,74.4,74.9,0,77.9,0,5,106.8,106.4,12.4,12.5,0,041160.75,0,74.5,74.9,0,77.9,0,3,106.1,105.6,12.4,12.4,0,041160.76042,0,74.5,74.9,0,77.9,0,2,106.1,105.6,12.4,12.4,0,041160.77083,0,74.5,74.9,0,77.9,0,5,105.2,105,12.4,12.4,0,041160.78125,0,74.5,74.9,0,77.9,0,3,105.3,104.8,12.4,12.4,0,041160.79167,0,74.5,74.9,0,77.9,0,5,105.3,104.8,12.4,12.4,0,041160.80208,0,74.5,74.9,0,77.9,0,5,105.6,104.9,12.5,12.4,0,041160.8125,0,74.5,74.9,0,77.9,0,3,105.2,105.2,12.4,12.4,0,041160.82292,0,74.5,74.9,-2,77.9,0,3,105.2,105.2,12.4,12.4,0,041160.83333,0,74.5,74.9,2,77.9,0,3,105.3,104.9,12.3,12.6,0,041160.84375,0,74.5,74.9,2,77.9,0,2,105,105.1,12.5,12.6,0,041160.85417,0,74.5,74.9,0,77.8,0,3,105,105.1,12.5,12.6,0,041160.86458,0,74.5,74.9,2,77.8,0,3,105.3,105.1,12.3,12.3,0,041160.875,0,74.5,74.9,0,77.8,0,3,105.4,104.9,12.4,12.4,0,041160.88542,0,74.5,74.9,0,77.8,0,5,105.4,104.9,12.4,12.4,0,041160.89583,0,74.5,74.9,0,77.8,0,3,104.6,104.4,12.2,12.4,0,041160.90625,0,74.5,74.9,0,77.8,0,3,105.2,104.9,12.4,12.4,0,041160.91667,0,74.5,74.9,0,77.8,0,3,105.2,104.9,12.4,12.4,0,041160.92708,0,74.5,74.9,0,77.8,0,3,104.5,104.1,12.4,12.4,0,041160.9375,0,74.5,74.9,0,77.7,0,3,104.6,103.9,12.5,12.3,0,041160.94792,0,74.4,74.9,0,77.7,0,2,104.6,103.9,12.5,12.3,0,041160.95833,0,74.5,74.9,2,77.7,0,5,104.1,104.1,12.4,12.3,0,041160.96875,0,74.5,74.9,0,77.7,0,3,104.6,104.2,12.3,12.4,0,041160.97917,0,74.4,74.9,0,77.7,0,3,104.6,104.2,12.3,12.4,0,041160.98958,0,74.5,74.9,0,77.7,0,3,104.2,103.7,12.4,12.5,0,041161,0,74.4,74.9,0,77.7,0,2,103.9,103.5,12.2,12.3,0,041161.01042,0,74.4,74.9,0,77.7,0,3,103.9,103.5,12.2,12.3,0,041161.02083,0,74.4,74.9,0,77.7,0,3,103.6,103,12.3,12.3,0,041161.03125,0,74.4,74.9,0,77.7,0,3,103.5,103.2,12.5,12.6,0,041161.04167,0,74.4,74.9,0,77.6,0,5,103.5,103.2,12.5,12.6,0,041161.05208,0,74.4,74.9,0,77.6,0,3,102.7,102.7,12.3,12.4,0,041161.0625,0,74.4,74.9,0,77.6,0,2,102.6,102.2,12.3,12.3,0,041161.07292,0,74.4,74.9,0,77.6,0,3,102.6,102.2,12.3,12.3,0,041161.08333,0,74.4,74.9,2,77.6,0,3,102.4,102,12.3,12.3,0,041161.09375,0,74.4,74.9,-1,77.6,0,3,102.8,101.9,12.4,12.5,0,041161.10417,0,74.4,74.9,3,77.6,0,3,102.8,101.9,12.4,12.5,0,041161.11458,0,74.4,74.9,0,77.6,0,5,101.6,101.8,12.3,12.4,0,041161.125,0,74.4,74.9,0,77.6,0,2,101.6,101.4,12.5,12.4,0,041161.13542,0,74.4,74.9,3,77.5,0,1,101.6,101.4,12.5,12.4,0,041161.14583,0,74.4,74.9,2,77.5,0,3,101.7,101.4,12.3,12.3,0,041161.15625,0,74.4,74.9,0,77.5,0,3,101.4,101.2,12.4,12.5,0,041161.16667,0,74.4,74.9,2,77.5,0,3,101.4,101.2,12.4,12.5,0,041161.17708,0,74.4,74.9,0,77.5,0,5,101.1,100.6,12.3,12.5,0,041161.1875,0,74.4,74.9,0,77.5,0,5,101.4,100.9,12.4,12.3,0,041161.19792,0,74.4,74.9,0,77.4,0,5,101.4,100.9,12.4,12.3,0,041161.20833,0,74.4,74.9,3,77.4,0,5,100.9,101.4,12.5,12.5,0,041161.21875,0,74.4,74.8,0,77.4,0,2,101.2,101,12.3,12.4,0,041161.22917,0,74.4,74.8,1,77.4,0,5,101.2,101,12.3,12.4,0,041161.23958,0,74.4,74.8,0,77.3,0,3,101.3,101.1,12.4,12.3,0,041161.25,0,74.4,74.8,0,77.3,0,5,101.7,101.1,12.4,12.5,0,041161.26042,0,74.4,74.8,0,77.3,0,0,101.7,101.1,12.4,12.5,0,041161.27083,0,74.4,74.8,2,77.3,0,3,101.2,100.8,12.5,12.5,0,041161.28125,0,74.4,74.8,3,77.2,0,3,101.2,101.1,12.3,12.4,0,041161.29167,0,74.4,74.8,2,77.2,0,2,101.2,101.1,12.3,12.4,0,041161.30208,0,74.4,74.8,2,77.2,0,3,101.4,101.1,12.3,12.4,0,041161.3125,0,74.4,74.8,0,77.2,0,5,101.6,101.2,12.6,12.5,0,041161.32292,0,74.4,74.8,0,77.2,0,3,101.6,101.2,12.6,12.5,0,041161.33333,0,74.4,74.8,11,77.2,0,3,101.5,101.4,12.3,12.3,0,041161.34375,0,74.4,74.8,0,77.1,0,3,101.9,101.7,12.4,12.4,0,041161.35417,0,74.4,74.8,0,77.1,0,2,101.9,101.7,12.4,12.4,0,041161.36458,0,74.4,74.8,2,77.1,0,2,101.8,101.6,12.4,12.4,0,041161.375,0,74.3,74.8,0,77.1,0,2,101.8,101.4,12.5,12.5,0,041161.38542,0,74.3,74.8,3,77.1,0,3,101.8,101.4,12.5,12.5,0,041161.39583,0,74.3,74.8,2,77,0,3,101.8,101.6,12.4,12.4,0,041161.40625,0,74.3,74.8,0,77,0,3,102.4,102.1,12.4,12.4,0,041161.41667,0,74.3,74.8,-1,77,0,3,102.4,102.1,12.4,12.4,0,041161.42708,0,74.3,74.8,0,77,0,3,102.3,102.5,12.4,12.4,0,041161.4375,0,74.4,74.8,2,77,0,2,102.8,102.5,12.4,12.5,0,041161.44792,0,74.4,74.8,0,77,0,2,102.8,102.5,12.4,12.5,0,041161.45833,0,74.4,74.8,0,77,0,2,102.5,102.7,12.4,12.4,0,041161.46875,0,74.4,74.8,2,77,0,2,102.8,102.3,12.4,12.3,0,041161.47917,0,74.4,74.8,2,77,0,0,102.8,102.3,12.4,12.3,0,041161.48958,0,74.4,74.8,0,77,0,5,103.2,102.3,12.4,12.4,0,041161.5,0,74.4,74.8,3,77,0,3,102.4,102.1,12.4,12.3,0,041161.51042,0,74.4,74.8,2,77,0,3,102.4,102.1,12.4,12.3,0,041161.52083,0,74.4,74.8,0,77,0,5,102.9,102.6,12.3,12.3,0,041161.53125,0,74.4,74.8,0,77,0,5,102.5,102.3,12.4,12.3,0,041161.54167,0,74.4,74.8,0,76.9,0,5,102.5,102.3,12.4,12.3,0,041161.55208,0,74.4,74.8,0,76.9,0,2,103.3,102.6,12.3,12.4,0,041161.5625,0,74.4,74.8,0,76.9,0,5,102.8,102.7,12.3,12.3,0,041161.57292,0,74.3,74.8,-1,76.9,0,3,102.8,102.7,12.3,12.3,0,041161.58333,0,74.4,74.8,0,76.8,0,3,102.7,102.5,12.3,12.2,0,041161.59375,0,74.4,74.8,0,76.8,0,5,102.7,102.3,12.3,12.2,0,041161.60417,0,74.3,74.7,0,76.8,0,3,102.7,102.3,12.3,12.2,0,041161.61458,0,74.3,74.7,2,76.8,0,6,102.8,102.6,12.4,12.7,0,041161.625,0,74.3,74.7,2,76.8,0,2,102.7,102.4,12.4,12.6,0,041161.63542,0,74.3,74.7,5,76.8,0,5,102.7,102.4,12.4,12.6,0,041161.64583,0,74.3,74.7,0,76.7,0,3,102.8,102.9,12.2,12.3,0,041161.65625,0,74.3,74.7,2,76.7,0,2,103,102.8,12.4,12.4,0,041161.66667,0,74.3,74.7,-1,76.7,0,2,103,102.8,12.4,12.4,0,041161.67708,0,74.3,74.7,0,76.7,0,5,102.9,102.6,12.4,12.4,0,041161.6875,0,74.3,74.7,0,76.7,0,3,103,102.5,12.2,12.3,0,041161.69792,0,74.3,74.7,1,76.6,0,5,103,102.5,12.2,12.3,0,041161.70833,0,74.3,74.7,0,76.6,0,3,103.2,102.7,12.3,12.3,0,041161.71875,0,74.3,74.7,0,76.6,0,3,102.7,102.9,12.4,12.2,0,041161.72917,0,74.3,74.7,2,76.6,0,3,102.7,102.9,12.4,12.2,0,041161.73958,0,74.3,74.7,3,76.6,0,5,102.8,102.7,12.4,12.3,0,041161.75,0,74.3,74.7,2,76.5,0,2,102.9,102.5,12.4,12.5,0,041161.76042,0,74.3,74.7,2,76.5,0,2,102.9,102.5,12.4,12.5,0,041161.77083,0,74.3,74.7,0,76.5,0,3,102.8,102.5,12.4,12.5,0,041161.78125,0,74.3,74.7,0,76.5,0,3,102.2,102,12.4,12.4,0,041161.79167,0,74.3,74.7,-1,76.4,0,7,102.2,102,12.4,12.4,0,041161.80208,0,74.3,74.7,0,76.4,0,3,102.2,102,12.3,12.3,0,041161.8125,0,74.3,74.7,2,76.4,0,2,102.3,101.7,12.4,12.3,0,041161.82292,0,74.3,74.7,-1,76.4,0,2,102.3,101.7,12.4,12.3,0,041161.83333,0,74.3,74.7,0,76.3,0,2,101.2,101.1,12.4,12.4,0,041161.84375,0,74.3,74.7,-1,76.3,0,2,101.9,101.3,12.3,12.4,0,041161.85417,0,74.2,74.7,3,76.3,0,3,101.9,101.3,12.3,12.4,0,041161.86458,0,74.2,74.7,2,76.2,0,0,101.4,101.3,12.5,12.4,0,041161.875,0,74.2,74.7,0,76.2,0,3,101.1,100.8,12.5,12.4,0,041161.88542,0,74.2,74.6,0,76.2,0,3,101.1,100.8,12.5,12.4,0,041161.89583,0,74.2,74.6,0,76.1,0,3,101.1,101,12.5,12.4,0,041161.90625,0,74.2,74.6,3,76.1,0,3,101.1,100.9,12.3,12.1,0,041161.91667,0,74.2,74.6,3,76.1,0,5,101.1,100.9,12.3,12.1,0,041161.92708,0,74.2,74.6,2,76.1,0,2,100.9,100.6,12.4,12.4,0,041161.9375,0,74.2,74.6,0,76,0,5,101.2,100.8,12.3,12.4,0,041161.94792,0,74.2,74.6,0,76,0,3,101.2,100.8,12.3,12.4,0,041161.95833,0,74.2,74.6,0,76,0,-3,100.7,100.4,12.4,12.4,0,041161.96875,0,74.2,74.6,2,76,0,3,101.2,101,12.4,12.5,0,041161.97917,0,74.2,74.6,3,75.9,0,3,101.2,101,12.4,12.5,0,041161.98958,0,74.2,74.6,2,75.9,0,2,100.3,100.1,12.5,12.5,0,041162,0,74.2,74.6,-1,75.9,0,3,100.7,100.3,12.4,12.1,0,041162.01042,0,74.2,74.6,0,75.8,0,3,100.7,100.3,12.4,12.1,0,041162.02083,0,74.2,74.6,10,75.8,0,3,100.1,99.7,12.2,12.3,0,041162.03125,0,74.2,74.6,0,75.8,0,5,100.7,100.3,12.3,12.4,0,041162.04167,0,74.1,74.6,2,75.7,0,3,100.7,100.3,12.3,12.4,0,041162.05208,0,74.1,74.6,2,75.7,0,5,110.3,109.7,12.5,12.3,0,041162.0625,0,74.1,74.6,0,75.7,0,3,109.8,109.5,12.3,12.4,0,041162.07292,0,74.1,74.5,3,75.7,0,3,109.8,109.5,12.3,12.4,0,041162.08333,0,74.1,74.5,2,75.7,0,-1,109.9,109.8,12.4,12.5,0,041162.09375,0,74.1,74.5,0,75.6,0,5,109.2,109.1,12.4,12.4,0,041162.10417,0,74.1,74.5,2,75.6,0,2,109.2,109.1,12.4,12.4,0,041162.11458,0,74.1,74.5,0,75.6,0,2,109.9,109.6,12.3,12.4,0,041162.125,0,74.1,74.5,0,75.5,0,3,109.5,109.3,12.4,12.5,0,041162.13542,0,74.1,74.5,2,75.5,0,2,109.5,109.3,12.4,12.5,0,041162.14583,0,74.1,74.5,1,75.4,0,3,109.6,109.1,12.4,12.5,0,041162.15625,0,74.1,74.5,0,75.4,0,5,109.3,108.8,12.3,12.4,0,041162.16667,0,74.1,74.5,6,75.4,0,3,109.3,108.8,12.3,12.4,0,041162.17708,0,74.1,74.5,2,75.4,0,2,109,108.7,12.4,12.5,0,041162.1875,0,74,74.5,2,75.3,0,3,109.1,108.7,12.5,12.5,0,041162.19792,0,74,74.5,2,75.3,0,2,109.1,108.7,12.5,12.5,0,041162.20833,0,74,74.5,0,75.3,0,3,109,108.6,12.5,12.4,0,041162.21875,0,74,74.4,2,75.2,0,3,108.9,108.6,12.4,12.4,0,041162.22917,0,74,74.4,0,75.2,0,3,108.9,108.6,12.4,12.4,0,041162.23958,0,74,74.4,0,75.2,0,3,108.3,108.1,12.5,12.6,0,041162.25,0,74,74.4,-1,75.2,0,5,108.3,108.1,12.5,12.6,0,041162.26042,0,74,74.4,2,75.2,0,5,108.9,108.7,12.3,12.4,0,041162.27083,0,74,74.4,2,75.1,0,5,108.9,108.5,12.2,12.4,0,041162.28125,0,74,74.4,0,75.1,0,5,108.4,108.1,12.4,12.4,0,041162.29167,0,74,74.4,3,75.1,0,8,108.4,108.1,12.4,12.4,0,041162.30208,0,74,74.4,3,75.1,0,3,108.2,108.1,12.2,12.2,0,041162.3125,0,74,74.4,2,75.1,0,3,107.9,107.8,12.3,12.2,0,041162.32292,0,74,74.4,3,75,0,3,107.9,107.8,12.3,12.2,0,041162.33333,0,74,74.4,2,75,0,3,107.9,107.2,12.3,12.4,0,041162.34375,0,74,74.4,2,75,0,5,108.1,107.5,12.4,12.3,0,041162.35417,0,73.9,74.4,0,75,0,3,108.1,107.5,12.4,12.3,0,041162.36458,0,73.9,74.4,0,75,0,3,108.9,108.7,12.3,12.3,0,041162.375,0,73.9,74.4,2,75,0,3,108.3,107.7,12.4,12.4,0,041162.38542,0,73.9,74.4,3,75,0,3,108.3,107.7,12.4,12.4,0,041162.39583,0,73.9,74.4,2,75,0,2,107.8,107.5,12.4,12.4,0,041162.40625,0,73.9,74.4,5,75,0,2,109,108.4,12.3,12.4,0,041162.41667,0,73.9,74.4,2,75,0,3,109,108.4,12.3,12.4,0,041162.42708,0,73.9,74.3,0,75,0,3,109.1,108.3,12.4,12.5,0,041162.4375,0,73.9,74.3,2,75,0,3,108.4,108.2,12.3,12.4,0,041162.44792,0,74,74.3,2,75,0,2,108.4,108.2,12.3,12.4,0,041162.45833,0,74,74.3,0,75,0,2,108.6,108.6,12.4,12.5,0,041162.46875,0,74,74.3,3,75,0,5,108.6,108.4,12.4,12.3,0,041162.47917,0,74,74.3,-1,75,0,3,108.6,108.4,12.4,12.3,0,041162.48958,0,74,74.3,-2,75,0,3,108.5,108.4,12.4,12.4,0,041162.5,0,74,74.3,0,75.1,0,3,108.5,108.7,12.3,12.3,0,041162.51042,0,74,74.3,0,75.1,0,3,108.5,108.7,12.3,12.3,0,041162.52083,0,74,74.3,0,75,0,3,108.8,108.3,12.4,12.6,0,041162.53125,0,73.9,74.3,0,75.1,0,5,108.6,107.8,12.4,12.5,0,041162.54167,0,74,74.3,0,75.1,0,5,108.6,107.8,12.4,12.5,0,041162.55208,0,74,74.3,3,75,0,5,108.7,109,12.4,12.4,0,041162.5625,0,74,74.3,2,75,0,3,108.7,108.8,12.5,12.4,0,041162.57292,0,73.9,74.3,2,75,0,3,108.7,108.8,12.5,12.4,0,041162.58333,0,73.9,74.3,2,75,0,2,109.3,108.6,12.4,12.4,0,041162.59375,0,73.9,74.3,2,75,0,3,109.4,108.6,12.3,12.3,0,041162.60417,0,73.9,74.3,-1,75,0,2,109.4,108.6,12.3,12.3,0,041162.61458,0,73.9,74.3,0,75,0,3,109.5,109.2,12.3,12.4,0,041162.625,0,73.9,74.3,0,75,0,3,109.8,109.1,12.4,12.5,0,041162.63542,0,73.9,74.3,0,75,0,5,109.8,109.1,12.4,12.5,0,041162.64583,0,73.9,74.3,3,75,0,3,109.4,109.3,12.3,12.4,0,041162.65625,0,73.9,74.2,2,75,0,2,109.7,109.4,12.4,12.4,0,041162.66667,0,73.9,74.2,3,74.9,0,3,109.7,109.4,12.4,12.4,0,041162.67708,0,73.9,74.2,3,74.9,0,5,109.4,109,12.3,12.4,0,041162.6875,0,73.9,74.2,2,74.9,0,2,109.1,108.2,12.3,12.2,0,041162.69792,0,73.9,74.2,0,74.9,0,3,109.1,108.2,12.3,12.2,0,041162.70833,0,73.9,74.2,2,74.9,0,5,109.4,108.9,12.4,12.4,0,041162.71875,0,73.9,74.2,0,74.9,0,3,109.7,109.4,12.4,12.5,0,041162.72917,0,73.9,74.2,0,74.9,0,5,109.7,109.4,12.4,12.5,0,041162.73958,0,73.9,74.2,-1,74.9,0,6,109.2,108.9,12.3,12.3,0,041162.75,0,73.9,74.2,3,74.9,0,5,108.7,108.3,12.3,12.3,0,041162.76042,0,73.9,74.2,3,74.9,0,5,108.7,108.3,12.3,12.3,0,041162.77083,0,73.9,74.2,-1,74.9,0,2,108.9,108.6,12.2,12.3,0,041162.78125,0,73.9,74.2,0,74.8,0,3,108.7,108.3,12.4,12.4,0,041162.79167,0,73.9,74.2,-2,74.9,0,3,108.7,108.3,12.4,12.4,0,041162.80208,0,73.9,74.2,0,74.8,0,-1,108.8,108.3,12.3,12.2,0,041162.8125,0,73.9,74.2,3,74.8,0,5,108.2,108.3,12.3,12.5,0,041162.82292,0,73.9,74.2,0,74.8,0,3,108.2,108.3,12.3,12.5,0,041162.83333,0,73.9,74.2,0,74.8,0,5,107.7,107.2,12.4,12.5,0,041162.84375,0,73.9,74.2,3,74.8,0,2,108,107.7,12.3,12.2,0,041162.85417,0,73.9,74.2,3,74.7,0,5,108,107.7,12.3,12.2,0,041162.86458,0,73.8,74.2,2,74.7,0,-4,107.5,107.3,12.3,12.4,0,041162.875,0,73.8,74.2,0,74.7,0,5,106.8,106.7,12.5,12.5,0,041162.88542,0,73.8,74.2,2,74.7,0,3,106.8,106.7,12.5,12.5,0,041162.89583,0,73.8,74.2,2,74.7,0,3,107,107.1,12.4,12.2,0,041162.90625,0,73.8,74.2,2,74.7,0,2,106.7,106.5,12.5,12.4,0,041162.91667,0,73.8,74.1,2,74.6,0,5,106.7,106.5,12.5,12.4,0,041162.92708,0,73.8,74.1,0,74.6,0,5,107.4,106.8,12.4,12.4,0,041162.9375,0,73.8,74.1,0,74.6,0,5,106.3,106.4,12.4,12.3,0,041162.94792,0,73.8,74.1,2,74.6,0,3,106.3,106.4,12.4,12.3,0,041162.95833,0,73.8,74.1,3,74.6,0,3,106.3,106.1,12.4,12.4,0,041162.96875,0,73.8,74.1,3,74.5,0,2,106.3,105.8,12.3,12.4,0,041162.97917,0,73.8,74.1,3,74.5,0,6,106.3,105.8,12.3,12.4,0,041162.98958,0,73.8,74.1,2,74.5,0,3,106,106,12.4,12.3,0,041163,0,73.8,74.1,0,74.5,0,2,106.3,105.7,12.3,12.5,0,041163.01042,0,73.8,74.1,0,74.5,0,2,106.3,105.7,12.3,12.5,0,041163.02083,0,73.8,74.1,0,74.5,0,2,105.9,105.8,12.3,12.4,0,041163.03125,0,73.8,74.1,0,74.4,0,3,105.9,105.4,12.3,12.3,0,041163.04167,0,73.8,74.1,0,74.4,0,5,105.9,105.4,12.3,12.3,0,041163.05208,0,73.7,74.1,2,74.4,0,3,106,105.7,12.4,12.3,0,041163.0625,0,73.7,74.1,2,74.4,0,3,105.5,105.5,12.4,12.5,0,041163.07292,0,73.7,74.1,0,74.4,0,3,105.5,105.5,12.4,12.5,0,041163.08333,0,73.7,74.1,0,74.3,0,5,105.1,104.7,12.5,12.5,0,041163.09375,0,73.7,74.1,2,74.3,0,2,105.1,104.9,12.4,12.5,0,041163.10417,0,73.7,74.1,2,74.3,0,2,105.1,104.9,12.4,12.5,0,041163.11458,0,73.7,74.1,-1,74.3,0,2,105.3,105,12.2,12.4,0,041163.125,0,73.7,74.1,3,74.3,0,5,104.8,104.5,12.4,12.4,0,041163.13542,0,73.7,74.1,0,74.3,0,10,104.8,104.5,12.4,12.4,0,041163.14583,0,73.7,74,0,74.2,0,3,105.1,104.4,12.5,12.4,0,041163.15625,0,73.7,74,2,74.2,0,5,104.3,104.1,12.3,12.5,0,041163.16667,0,73.7,74,2,74.2,0,3,104.3,104.1,12.3,12.5,0,041163.17708,0,73.7,74,2,74.2,0,3,104.8,104.6,12.4,12.4,0,041163.1875,0,73.7,74,3,74.2,0,3,104.3,104.3,12.3,12.3,0,041163.19792,0,73.7,74,3,74.2,0,3,104.3,104.3,12.3,12.3,0,041163.20833,0,73.7,74,0,74.1,0,2,104.2,104,12.3,12.3,0,041163.21875,0,73.7,74,5,74.1,0,3,103.6,103.4,12.3,12.3,0,041163.22917,0,73.7,74,5,74.1,0,2,103.6,103.4,12.3,12.3,0,041163.23958,0,73.7,74,2,74.1,0,3,103.6,103.8,12.3,12.3,0,041163.25,0,73.6,74,0,74.1,0,2,104.1,103.8,12.4,12.4,0,041163.26042,0,73.6,74,2,74.1,0,3,104.1,103.8,12.4,12.4,0,041163.27083,0,73.6,74,2,74.1,0,2,104.1,103.8,12.5,12.5,0,041163.28125,0,73.6,74,2,74.1,0,3,103.9,103.9,12.4,12.4,0,041163.29167,0,73.6,74,3,74,0,3,103.9,103.9,12.4,12.4,0,041163.30208,0,73.6,74,0,74,0,5,104,103.9,12.3,12.3,0,041163.3125,0,73.6,74,-2,74,0,2,103.9,103.5,12.4,12.5,0,041163.32292,0,73.6,74,2,74,0,3,103.9,103.5,12.4,12.5,0,041163.33333,0,73.6,74,0,74,0,2,103,103.2,12.3,12.4,0,041163.34375,0,73.6,74,2,74,0,5,103.8,103.6,12.3,12.3,0,041163.35417,0,73.6,74,3,74,0,5,103.8,103.6,12.3,12.3,0,041163.36458,0,73.6,74,0,74,0,3,104.2,103.5,12.3,12.3,0,041163.375,0,73.6,74,2,74,0,2,103.3,102.7,12.5,12.4,0,041163.38542,0,73.6,74,2,74,0,3,103.3,102.7,12.5,12.4,0,041163.39583,0,73.6,74,0,74,0,2,104.8,104.2,12.3,12.3,0,041163.40625,0,73.6,74,0,74,0,-4,104.5,103.8,12.4,12.3,0,041163.41667,0,73.6,74,1,74.1,0,3,104.5,103.8,12.4,12.3,0,041163.42708,0,73.6,74,2,74.1,0,2,104.4,104,12.4,12.4,0,041163.4375,0,73.6,73.9,2,74.1,0,7,104.3,104.2,12.4,12.3,0,041163.44792,0,73.6,74,0,74.1,0,3,104.3,104.2,12.4,12.3,0,041163.45833,0,73.6,74,0,74.1,0,3,105.1,104.8,12.5,12.5,0,041163.46875,0,73.6,73.9,0,74.1,0,5,105.1,104.5,12.4,12.4,0,041163.47917,0,73.6,73.9,0,74.1,0,3,105.1,104.5,12.4,12.4,0,041163.48958,0,73.6,73.9,3,74.1,0,2,105.7,105.4,12.4,12.4,0,041163.5,0,73.6,73.9,8,74.1,0,3,105.3,105.4,12.5,12.4,0,041163.51042,0,73.6,73.9,2,74.1,0,2,105.3,105.4,12.5,12.4,0,041163.52083,0,73.6,73.9,0,74.1,0,3,105.9,105.3,12.5,12.3,0,041163.53125,0,73.6,73.9,0,74.1,0,5,105.5,105.3,12.4,12.3,0,041163.54167,0,73.6,73.9,2,74.1,0,3,105.5,105.3,12.4,12.3,0,041163.55208,0,73.6,73.9,3,74.1,0,5,105.3,104.9,12.3,12.2,0,041163.5625,0,73.6,73.9,2,74.2,0,2,105.3,105.1,12.2,12.2,0,041163.57292,0,73.6,73.9,2,74.1,0,3,105.3,105.1,12.2,12.2,0,041163.58333,0,73.6,73.9,0,74.1,0,3,105,104.7,12.4,12.3,0,041163.59375,0,73.6,73.9,0,74.1,0,3,104.5,104.5,12.2,12.5,0,041163.60417,0,73.6,73.9,-1,74.1,0,2,104.5,104.5,12.2,12.5,0,041163.61458,0,73.6,73.9,2,74.1,0,3,104.5,104.4,12.5,12.4,0,041163.625,0,73.6,73.9,2,74.2,0,7,105.7,105.3,12.3,12.3,0,041163.63542,0,73.6,73.9,0,74.1,0,2,105.7,105.3,12.3,12.3,0,041163.64583,0,73.6,73.9,2,74.1,0,3,105.8,104.7,12.4,12.2,0,041163.65625,0,73.6,73.9,2,74.1,0,3,104.8,104.5,12.2,12.4,0,041163.66667,0,73.6,73.9,3,74.1,0,2,104.8,104.5,12.2,12.4,0,041163.67708,0,73.6,73.9,0,74.1,0,2,104.6,104.7,12.4,12.5,0,041163.6875,0,73.6,73.9,2,74.2,0,5,104.4,104.5,12.4,12.4,0,041163.69792,0,73.6,73.9,2,74.1,0,3,104.4,104.5,12.4,12.4,0,041163.70833,0,73.6,73.9,3,74.1,0,2,104.6,104.1,12.5,12.4,0,041163.71875,0,73.6,73.9,0,74.1,0,5,104.6,104.5,12.5,12.5,0,041163.72917,0,73.6,73.9,3,74.1,0,3,104.6,104.5,12.5,12.5,0,041163.73958,0,73.6,73.9,0,74.1,0,2,104.7,104.2,12.3,12.4,0,041163.75,0,73.6,73.9,0,74.1,0,3,104.1,103.9,12.4,12.3,0,041163.76042,0,73.6,73.9,0,74.1,0,3,104.1,103.9,12.4,12.3,0,041163.77083,0,73.6,73.9,-1,74.1,0,2,104.6,103.7,12.5,12.4,0,041163.78125,0,73.6,73.9,0,74.1,0,2,104,103.9,12.3,12.1,0,041163.79167,0,73.6,73.9,2,74.1,0,3,104,103.9,12.3,12.1,0,041163.80208,0,73.6,73.9,2,74.1,0,2,102.1,102.1,12.3,12.4,0,041163.8125,0,73.6,73.8,0,74.1,0,2,101.2,101,12.3,12.3,0,041163.82292,0,73.6,73.8,2,74.1,0,2,101.2,101,12.3,12.3,0,041163.83333,0,73.6,73.8,0,74,0,2,100.4,100.3,12.5,12.4,0,041163.84375,0,73.6,73.8,12,74,0,3,104.3,104.6,12.3,12.4,0,041163.85417,0,73.6,73.8,0,74,0,3,104.3,104.6,12.3,12.4,0,041163.86458,0,73.5,73.8,2,74,0,5,107,106.8,12.4,12.3,0,041163.875,0,73.5,73.8,2,74,0,3,103.7,103.3,12.4,12.3,0,041163.88542,0,73.5,73.8,3,74,0,2,103.7,103.3,12.4,12.3,0,041163.89583,0,73.5,73.8,0,74,0,5,105.2,105.3,12.3,12.4,0,041163.90625,0,73.5,73.8,2,74,0,2,102.3,102,12.4,12.5,0,041163.91667,0,73.5,73.8,2,74,0,3,102.3,102,12.4,12.5,0,041163.92708,0,73.5,73.8,5,73.9,0,3,105.2,105.1,12.4,12.4,0,041163.9375,0,73.5,73.8,2,73.9,0,3,102.4,102.3,12.4,12.5,0,041163.94792,0,73.5,73.8,2,73.9,0,3,102.4,102.3,12.4,12.5,0,041163.95833,0,73.5,73.8,2,73.9,0,5,104.5,104.8,12.4,12.6,0,041163.96875,0,73.5,73.8,3,73.9,0,2,102.1,102.3,12.4,12.4,0,041163.97917,0,73.5,73.8,2,73.9,0,3,102.1,102.3,12.4,12.4,0,041163.98958,0,73.5,73.8,0,73.9,0,3,108.9,108.7,12.3,12.3,0,041164,0,73.5,73.8,3,73.8,0,6,105,105.1,12.4,12.4,0,041164.01042,0,73.5,73.8,2,73.8,0,2,105,105.1,12.4,12.4,0,041164.02083,0,73.5,73.8,2,73.8,0,2,100.2,100.1,12.5,12.4,0,041164.03125,0,73.5,73.8,3,73.8,0,3,99,98.8,12.3,12.4,0,041164.04167,0,73.5,73.8,0,73.8,0,3,99,98.8,12.3,12.4,0,041164.05208,0,73.5,73.8,2,73.8,0,2,101.9,101.8,12.4,12.3,0,041164.0625,0,73.5,73.8,3,73.8,0,2,100.5,100.2,12.4,12.3,0,041164.07292,0,73.5,73.8,2,73.8,0,3,100.5,100.2,12.4,12.3,0,041164.08333,0,73.4,73.8,2,73.7,0,2,104.3,104,12.3,12.3,0,041164.09375,0,73.4,73.8,0,73.7,0,3,102.3,102.2,12.4,12.5,0,041164.10417,0,73.4,73.7,0,73.7,0,3,102.3,102.2,12.4,12.5,0,041164.11458,0,73.4,73.7,3,73.7,0,3,106.7,106.3,12.3,12.4,0,041164.125,0,73.4,73.7,0,73.7,0,3,104.1,103.9,12.3,12.4,0,041164.13542,0,73.4,73.7,2,73.7,0,3,104.1,103.9,12.3,12.4,0,041164.14583,0,73.4,73.7,9,73.7,0,5,109.8,109.7,12.3,12.4,0,041164.15625,0,73.4,73.7,0,73.7,0,5,106.2,105.7,12.5,12.5,0,041164.16667,0,73.4,73.7,2,73.6,0,3,106.2,105.7,12.5,12.5,0,041164.17708,0,73.4,73.7,10,73.6,0,5,101.2,101.1,12.4,12.4,0,041164.1875,0,73.4,73.7,3,73.6,0,3,108.9,108.5,12.3,12.4,0,041164.19792,0,73.4,73.7,0,73.6,0,3,108.9,108.5,12.3,12.4,0,041164.20833,0,73.4,73.7,0,73.6,0,2,102.3,102.5,12.2,12.3,0,041164.21875,0,73.4,73.7,0,73.6,0,2,101.1,100.6,12.3,12.4,0,041164.22917,0,73.4,73.7,0,73.6,0,3,101.1,100.6,12.3,12.4,0,041164.23958,0,73.4,73.7,2,73.6,0,5,106.7,106.5,12.3,12.4,0,041164.25,0,73.4,73.7,2,73.5,0,5,106.5,106.1,12.4,12.5,0,041164.26042,0,73.4,73.7,0,73.5,0,3,106.5,106.1,12.4,12.5,0,041164.27083,0,73.4,73.7,2,73.5,0,3,106.2,105.9,12.5,12.4,0,041164.28125,0,73.4,73.7,2,73.5,0,2,106,105.9,12.3,12.3,0,041164.29167,0,73.4,73.7,2,73.5,0,5,106,105.9,12.3,12.3,0,041164.30208,0,73.3,73.7,0,73.5,0,3,106,105.8,12.4,12.3,0,041164.3125,0,73.3,73.7,0,73.4,0,3,105.7,105.4,12.4,12.5,0,041164.32292,0,73.3,73.7,0,73.4,0,3,105.7,105.4,12.4,12.5,0,041164.33333,0,73.3,73.7,2,73.4,0,3,105.3,105.2,12.4,12.5,0,041164.34375,0,73.3,73.7,0,73.4,0,2,105.9,105.6,12.4,12.3,0,041164.35417,0,73.3,73.7,3,73.4,0,2,105.9