,105.6,12.4,12.3,0,041164.36458,0,73.3,73.7,1,73.4,0,3,105.7,105.3,12.4,12.6,0,041164.375,0,73.3,73.7,3,73.5,0,8,106.5,106,12.2,12.3,0,041164.38542,0,73.3,73.7,0,73.5,0,3,106.5,106,12.2,12.3,0,041164.39583,0,73.3,73.7,0,73.5,0,5,106.3,105.7,12.6,12.4,0,041164.40625,0,73.3,73.7,3,73.5,0,3,105.9,105.6,12.3,12.5,0,041164.41667,0,73.3,73.7,0,73.5,0,5,105.9,105.6,12.3,12.5,0,041164.42708,0,73.3,73.7,2,73.5,0,7,105.9,105.8,12.3,12.4,0,041164.4375,0,73.3,73.7,2,73.5,0,2,105.8,105.5,12.3,12.5,0,041164.44792,0,73.3,73.7,2,73.6,0,3,105.8,105.5,12.3,12.5,0,041164.45833,0,73.4,73.7,0,73.6,0,3,106.9,106.1,12.4,12.3,0,041164.46875,0,73.4,73.7,1,73.6,0,2,106.5,106.6,12.4,12.4,0,041164.47917,0,73.4,73.7,3,73.6,0,3,106.5,106.6,12.4,12.4,0,041164.48958,0,73.4,73.6,2,73.6,0,2,106.1,106,12.4,12.3,0,041164.5,0,73.4,73.6,2,73.6,0,3,107.8,107.4,12.4,12.4,0,041164.51042,0,73.4,73.6,2,73.7,0,3,107.8,107.4,12.4,12.4,0,041164.52083,0,73.4,73.6,3,73.7,0,2,107,106.6,12.5,12.4,0,041164.53125,0,73.4,73.6,0,73.7,0,-4,106.1,106.2,12.3,12.5,0,041164.54167,0,73.4,73.6,0,73.7,0,3,106.1,106.2,12.3,12.5,0,041164.55208,0,73.4,73.6,2,73.7,0,2,106.6,106.6,12.4,12.4,0,041164.5625,0,73.4,73.6,0,73.7,0,2,106.7,106.4,12.4,12.5,0,041164.57292,0,73.4,73.6,2,73.7,0,3,106.7,106.4,12.4,12.5,0,041164.58333,0,73.4,73.6,0,73.7,0,0,105.8,105.5,12.3,12.4,0,041164.59375,0,73.4,73.6,2,73.7,0,6,105.6,105.1,12.3,12.6,0,041164.60417,0,73.4,73.6,3,73.7,0,5,105.6,105.1,12.3,12.6,0,041164.61458,0,73.4,73.6,2,73.7,0,2,106,105.7,12.4,12.3,0,041164.625,0,73.4,73.6,3,73.7,0,3,105.8,105.5,12.4,12.4,0,041164.63542,0,73.3,73.6,2,73.7,0,3,105.8,105.5,12.4,12.4,0,041164.64583,0,73.3,73.6,2,73.7,0,5,105.8,105.1,12.3,12.4,0,041164.65625,0,73.3,73.6,2,73.7,0,3,105.3,105.1,12.2,12.4,0,041164.66667,0,73.3,73.6,2,73.7,0,3,105.3,105.1,12.2,12.4,0,041164.67708,0,73.3,73.6,2,73.7,0,3,105.3,105.2,12.4,12.4,0,041164.6875,0,73.3,73.6,3,73.7,0,3,105.4,105.7,12.4,12.3,0,041164.69792,0,73.3,73.6,2,73.7,0,3,105.4,105.7,12.4,12.3,0,041164.70833,0,73.3,73.6,2,73.7,0,2,105.5,105.2,12.3,12.4,0,041164.71875,0,73.3,73.6,2,73.7,0,3,105.8,105.4,12.6,12.5,0,041164.72917,0,73.3,73.6,3,73.7,0,3,105.8,105.4,12.6,12.5,0,041164.73958,0,73.3,73.6,2,73.8,0,2,104.9,104.9,12.3,12.4,0,041164.75,0,73.3,73.6,2,73.8,0,3,105.2,104.8,12.5,12.6,0,041164.76042,0,73.3,73.6,2,73.7,0,2,105.2,104.8,12.5,12.6,0,041164.77083,0,73.3,73.6,3,73.7,0,3,104.7,104.7,12.3,12.4,0,041164.78125,0,73.3,73.6,2,73.7,0,3,104.5,104.4,12.4,12.3,0,041164.79167,0,73.3,73.6,3,73.7,0,5,104.5,104.4,12.4,12.3,0,041164.80208,0,73.3,73.6,2,73.7,0,2,103.5,103.4,12.4,12.5,0,041164.8125,0,73.3,73.6,2,73.7,0,2,104.2,103.4,12.4,12.5,0,041164.82292,0,73.3,73.6,2,73.7,0,5,104.2,103.4,12.4,12.5,0,041164.83333,0,73.3,73.6,2,73.7,0,2,103.6,103.2,12.3,12.3,0,041164.84375,0,73.3,73.6,2,73.7,0,3,104,103.6,12.5,12.5,0,041164.85417,0,73.3,73.6,13,73.7,0,14,104,103.6,12.5,12.5,0,041164.86458,0,73.3,73.6,2,73.7,0,2,103.3,103.1,12.4,12.4,0,041164.875,0,73.3,73.6,3,73.6,0,3,102.8,102.9,12.3,12.5,0,041164.88542,0,73.3,73.6,2,73.7,0,2,102.8,102.9,12.3,12.5,0,041164.89583,0,73.3,73.6,0,73.6,0,2,102.7,102.5,12.3,12.4,0,041164.90625,0,73.3,73.6,2,73.6,0,5,102.5,102.4,12.4,12.4,0,041164.91667,0,73.3,73.6,2,73.6,0,2,102.5,102.4,12.4,12.4,0,041164.92708,0,73.3,73.6,2,73.6,0,3,102.9,102.5,12.3,12.4,0,041164.9375,0,73.3,73.5,2,73.6,0,2,101.2,100.9,12.4,12.4,0,041164.94792,0,73.3,73.5,0,73.6,0,3,101.2,100.9,12.4,12.4,0,041164.95833,0,73.3,73.5,2,73.5,0,3,101.9,101.3,12.3,12.3,0,041164.96875,0,73.3,73.5,0,73.6,0,2,101.7,101.1,12.3,12.4,0,041164.97917,0,73.3,73.5,2,73.5,0,3,101.7,101.1,12.3,12.4,0,041164.98958,0,73.3,73.5,2,73.6,0,2,101.1,100.9,12.3,12.3,0,041165,0,73.2,73.5,0,73.5,0,2,101.8,101.5,12.3,12.5,0,041165.01042,0,73.2,73.5,3,73.5,0,5,101.8,101.5,12.3,12.5,0,041165.02083,0,73.2,73.5,0,73.5,0,3,101.7,101.2,12.4,12.4,0,041165.03125,0,73.2,73.5,0,73.5,0,3,101.5,101,12.4,12.4,0,041165.04167,0,73.2,73.5,0,73.5,0,3,101.5,101,12.4,12.4,0,041165.05208,0,73.2,73.5,0,73.4,0,5,101.2,100.5,12.4,12.4,0,041165.0625,0,73.2,73.5,-1,73.5,0,2,100.7,100.7,12.4,12.3,0,041165.07292,0,73.2,73.5,2,73.5,0,3,100.7,100.7,12.4,12.3,0,041165.08333,0,73.2,73.5,3,73.4,0,3,100.8,100.9,12.3,12.4,0,041165.09375,0,73.2,73.5,0,73.4,0,3,100.7,100.8,12.4,12.4,0,041165.10417,0,73.2,73.5,3,73.4,0,3,100.7,100.8,12.4,12.4,0,041165.11458,0,73.2,73.5,2,73.4,0,3,100.8,100.7,12.4,12.2,0,041165.125,0,73.2,73.5,0,73.4,0,3,101.1,100.9,12.5,12.4,0,041165.13542,0,73.2,73.5,2,73.4,0,3,101.1,100.9,12.5,12.4,0,041165.14583,0,73.2,73.5,5,73.4,0,8,100.9,100.6,12.4,12.3,0,041165.15625,0,73.2,73.5,2,73.3,0,3,100.6,100.4,12.5,12.3,0,041165.16667,0,73.2,73.5,2,73.3,0,5,100.6,100.4,12.5,12.3,0,041165.17708,0,73.2,73.5,0,73.3,0,6,101.6,101.3,12.4,12.4,0,041165.1875,0,73.2,73.5,-1,73.3,0,3,101,101.2,12.4,12.4,0,041165.19792,0,73.2,73.5,0,73.3,0,3,101,101.2,12.4,12.4,0,041165.20833,0,73.2,73.5,2,73.3,0,3,101.2,100.8,12.5,12.5,0,041165.21875,0,73.2,73.5,0,73.3,0,3,101.6,101.7,12.3,12.4,0,041165.22917,0,73.2,73.5,2,73.3,0,3,101.6,101.7,12.3,12.4,0,041165.23958,0,73.2,73.5,2,73.3,0,3,101.2,101,12.3,12.2,0,041165.25,0,73.2,73.5,3,73.3,0,3,101.7,101.2,12.5,12.4,0,041165.26042,0,73.2,73.5,2,73.3,0,3,101.7,101.2,12.5,12.4,0,041165.27083,0,73.1,73.5,2,73.3,0,3,101.5,101.3,12.4,12.3,0,041165.28125,0,73.1,73.5,0,73.3,0,2,101.8,101.7,12.6,12.5,0,041165.29167,0,73.1,73.5,0,73.2,0,3,101.8,101.7,12.6,12.5,0,041165.30208,0,73.1,73.5,0,73.2,0,3,101.3,101,12.4,12.4,0,041165.3125,0,73.1,73.5,2,73.2,0,6,101,101.1,12.3,12.5,0,041165.32292,0,73.1,73.5,0,73.2,0,3,101,101.1,12.3,12.5,0,041165.33333,0,73.1,73.5,0,73.2,0,2,101.4,101.3,12.2,12.4,0,041165.34375,0,73.1,73.5,2,73.2,0,3,100.9,100.5,12.5,12.6,0,041165.35417,0,73.1,73.5,0,73.3,0,2,100.9,100.5,12.5,12.6,0,041165.36458,0,73.1,73.5,0,73.3,0,3,101.5,101.3,12.2,12.3,0,041165.375,0,73.1,73.5,2,73.3,0,5,101,100.7,12.4,12.5,0,041165.38542,0,73.1,73.5,2,73.3,0,6,101,100.7,12.4,12.5,0,041165.39583,0,73.1,73.4,2,73.3,0,1,100.9,100.6,12.4,12.4,0,041165.40625,0,73.1,73.4,2,73.3,0,2,100.4,100.2,12.4,12.4,0,041165.41667,0,73.1,73.4,3,73.3,0,3,100.4,100.2,12.4,12.4,0,041165.42708,0,73.1,73.4,0,73.3,0,5,101.2,100.9,12.4,12.5,0,041165.4375,0,73.1,73.4,3,73.3,0,5,106.5,106.8,12.4,12.4,0,041165.44792,0,73.1,73.5,2,73.4,0,5,106.5,106.8,12.4,12.4,0,041165.45833,0,73.2,73.5,2,73.4,0,2,106.2,106.2,12.3,12.3,0,041165.46875,0,73.2,73.5,0,73.4,0,5,104.9,104.6,12.5,12.4,0,041165.47917,0,73.2,73.5,0,73.4,0,3,104.9,104.6,12.5,12.4,0,041165.48958,0,73.2,73.5,0,73.5,0,20,106.7,105.9,12.3,12.6,0,041165.5,0,73.2,73.5,3,73.5,0,3,106.6,106.8,12.3,12.3,0,041165.51042,0,73.2,73.5,-9,73.5,0,3,106.6,106.8,12.3,12.3,0,041165.52083,0,73.2,73.5,0,73.5,0,5,107.3,106.9,12.4,12.3,0,041165.53125,0,73.2,73.5,9,73.5,0,5,107.4,107.3,12.4,12.3,0,041165.54167,0,73.2,73.5,2,73.5,0,3,107.4,107.3,12.4,12.3,0,041165.55208,0,73.2,73.4,0,73.5,0,3,107.8,107.8,12.3,12.4,0,041165.5625,0,73.2,73.4,2,73.5,0,3,107.1,107.3,12.3,12.4,0,041165.57292,0,73.2,73.4,2,73.5,0,5,107.1,107.3,12.3,12.4,0,041165.58333,0,73.2,73.4,2,73.5,0,3,107.5,108,12.5,12.5,0,041165.59375,0,73.2,73.4,2,73.5,0,2,106.7,106.2,12.6,12.3,0,041165.60417,0,73.2,73.4,11,73.6,0,2,106.7,106.2,12.6,12.3,0,041165.61458,0,73.2,73.4,2,73.6,0,13,106.7,106.1,12.3,12.4,0,041165.625,0,73.2,73.4,3,73.6,0,5,106.8,106.8,12.4,12.3,0,041165.63542,0,73.2,73.4,1,73.6,0,3,106.8,106.8,12.4,12.3,0,041165.64583,0,73.2,73.4,0,73.5,0,5,105.9,105.3,12.3,12.3,0,041165.65625,0,73.2,73.4,0,73.5,0,2,105.4,105.5,12.3,12.3,0,041165.66667,0,73.2,73.4,2,73.6,0,3,105.4,105.5,12.3,12.3,0,041165.67708,0,73.2,73.4,2,73.6,0,3,105.6,105.6,12.3,12.3,0,041165.6875,0,73.2,73.4,2,73.6,0,5,105.4,105,12.3,12.4,0,041165.69792,0,73.2,73.4,3,73.6,0,3,105.4,105,12.3,12.4,0,041165.70833,0,73.2,73.4,2,73.5,0,3,105.5,104.5,12.2,12.2,0,041165.71875,0,73.2,73.4,2,73.6,0,3,105.8,105.8,12.3,12.3,0,041165.72917,0,73.2,73.4,5,73.6,0,2,105.8,105.8,12.3,12.3,0,041165.73958,0,73.2,73.4,3,73.6,0,3,104.1,104.1,12.3,12.3,0,041165.75,0,73.2,73.4,0,73.6,0,5,105,104.3,12.5,12.5,0,041165.76042,0,73.2,73.4,2,73.6,0,3,105,104.3,12.5,12.5,0,041165.77083,0,73.2,73.4,-1,73.6,0,2,104.6,104.2,12.4,12.4,0,041165.78125,0,73.2,73.4,2,73.6,0,3,104.1,103.9,12.4,12.6,0,041165.79167,0,73.2,73.4,2,73.6,0,2,104.1,103.9,12.4,12.6,0,041165.80208,0,73.2,73.4,3,73.6,0,3,103.6,103.8,12.2,12.3,0,041165.8125,0,73.2,73.4,0,73.6,0,2,103.6,103.3,12.3,12.3,0,041165.82292,0,73.2,73.4,3,73.6,0,3,103.6,103.3,12.3,12.3,0,041165.83333,0,73.2,73.4,2,73.6,0,5,103.7,103.3,12.3,12.4,0,041165.84375,0,73.2,73.4,0,73.6,0,3,103.4,103.1,12.4,12.4,0,041165.85417,0,73.2,73.4,2,73.6,0,3,103.4,103.1,12.4,12.4,0,041165.86458,0,73.2,73.4,5,73.6,0,3,103.6,103.1,12.4,12.4,0,041165.875,0,73.2,73.4,3,73.6,0,3,103.3,103.2,12.4,12.3,0,041165.88542,0,73.1,73.4,3,73.6,0,5,103.3,103.2,12.4,12.3,0,041165.89583,0,73.1,73.4,2,73.6,0,2,102.7,102.5,12.5,12.5,0,041165.90625,0,73.1,73.4,2,73.6,0,20,102.3,102.2,12.4,12.5,0,041165.91667,0,73.1,73.4,2,73.6,0,2,102.3,102.2,12.4,12.5,0,041165.92708,0,73.1,73.4,2,73.6,0,3,102.3,102.2,12.5,12.5,0,041165.9375,0,73.1,73.4,2,73.6,0,2,102.4,102.1,12.3,12.4,0,041165.94792,0,73.1,73.4,0,73.6,0,3,102.4,102.1,12.3,12.4,0,041165.95833,0,73.1,73.4,0,73.6,0,2,102,101.6,12.4,12.4,0,041165.96875,0,73.1,73.4,3,73.6,0,3,102.2,101.5,12.4,12.5,0,041165.97917,0,73.1,73.4,0,73.6,0,5,102.2,101.5,12.4,12.5,0,041165.98958,0,73.1,73.4,0,73.6,0,5,101.6,101.6,12.4,12.4,0,041166,0,73.1,73.4,0,73.6,0,5,101.9,101.4,12.3,12.4,0,041166.01042,0,73.1,73.4,0,73.6,0,3,101.9,101.4,12.3,12.4,0,041166.02083,0,73.1,73.4,0,73.6,0,5,101.2,101.1,12.4,12.3,0,041166.03125,0,73.1,73.4,0,73.6,0,3,101.6,101.2,12.3,12.4,0,041166.04167,0,73.1,73.4,0,73.6,0,3,101.6,101.2,12.3,12.4,0,041166.05208,0,73.1,73.4,0,73.6,0,5,101.3,100.8,12.4,12.3,0,041166.0625,0,73.1,73.4,2,73.6,0,3,101.4,101.3,12.3,12.4,0,041166.07292,0,73.1,73.4,0,73.6,0,5,101.4,101.3,12.3,12.4,0,041166.08333,0,73.1,73.4,2,73.6,0,2,101.1,100.8,12.4,12.4,0,041166.09375,0,73.1,73.4,3,73.6,0,5,101.4,101.1,12.4,12.4,0,041166.10417,0,73.1,73.4,-5,73.6,0,5,101.4,101.1,12.4,12.4,0,041166.11458,0,73.1,73.4,0,73.6,0,5,101.2,101.1,12.5,12.4,0,041166.125,0,73.1,73.4,0,73.6,0,5,101.3,100.9,12.4,12.5,0,041166.13542,0,73.1,73.4,0,73.6,0,2,101.3,100.9,12.4,12.5,0,041166.14583,0,73.1,73.4,2,73.6,0,5,101,100.6,12.3,12.4,0,041166.15625,0,73.1,73.4,0,73.6,0,2,101.2,101.1,12.3,12.3,0,041166.16667,0,73.1,73.4,0,73.6,0,5,101.2,101.1,12.3,12.3,0,041166.17708,0,73.1,73.4,2,73.6,0,2,108.9,108.9,12.4,12.4,0,041166.1875,0,73.1,73.4,0,73.6,0,5,109.4,109.1,12.5,12.5,0,041166.19792,0,73.1,73.4,3,73.6,0,5,109.4,109.1,12.5,12.5,0,041166.20833,0,73.1,73.4,3,73.6,0,2,109.3,109.2,12.5,12.4,0,041166.21875,0,73.1,73.4,-1,73.6,0,3,109.3,109.2,12.2,12.2,0,041166.22917,0,73.1,73.4,2,73.6,0,5,109.3,109.2,12.2,12.2,0,041166.23958,0,73.1,73.4,0,73.6,0,3,109.2,109,12.4,12.3,0,041166.25,0,73.1,73.4,2,73.6,0,3,109.3,109.2,12.3,12.4,0,041166.26042,0,73.1,73.4,2,73.6,0,1,109.3,109.2,12.3,12.4,0,041166.27083,0,73.1,73.4,0,73.6,0,2,108.5,108.8,12.5,12.4,0,041166.28125,0,73.1,73.4,2,73.6,0,3,109,109,12.4,12.4,0,041166.29167,0,73.1,73.4,2,73.6,0,3,109,109,12.4,12.4,0,041166.30208,0,73.1,73.4,11,73.6,0,2,109,108.9,12.4,12.4,0,041166.3125,0,73.1,73.4,3,73.6,0,5,108.4,108.4,12.3,12.4,0,041166.32292,0,73.1,73.4,2,73.6,0,2,108.4,108.4,12.3,12.4,0,041166.33333,0,73.1,73.4,0,73.6,0,3,108.6,107.9,12.3,12.4,0,041166.34375,0,73.1,73.4,0,73.7,0,5,108.2,108.5,12.6,12.6,0,041166.35417,0,73.1,73.4,0,73.7,0,3,108.2,108.5,12.6,12.6,0,041166.36458,0,73.1,73.4,-1,73.7,0,5,108.8,108.3,12.4,12.3,0,041166.375,0,73.1,73.4,0,73.7,0,1,109.3,109.1,12.1,12.2,0,041166.38542,0,73.1,73.4,0,73.7,0,3,109.3,109.1,12.1,12.2,0,041166.39583,0,73.1,73.4,10,73.8,0,2,108.9,109.5,12.2,12.4,0,041166.40625,0,73.1,73.4,2,73.8,0,3,109.3,109.2,12.3,12.5,0,041166.41667,0,73.1,73.4,3,73.8,0,5,109.3,109.2,12.3,12.5,0,041166.42708,0,73.1,73.4,2,73.8,0,3,109.7,109.4,12.4,12.4,0,041166.4375,0,73.1,73.4,3,73.9,0,3,109.3,108.6,12.3,12.5,0,041166.44792,0,73.1,73.4,13,73.9,0,5,109.3,108.6,12.3,12.5,0,041166.45833,0,73.1,73.4,0,74,0,2,109,108.5,12.3,12.4,0,041166.46875,0,73.1,73.4,2,74,0,5,108.3,107.7,12.4,12.5,0,041166.47917,0,73.1,73.4,0,74,0,3,108.3,107.7,12.4,12.5,0,041166.48958,0,73.1,73.4,0,74.1,0,3,109.3,109.1,12.4,12.4,0,041166.5,0,73.1,73.4,3,74.1,0,2,108.3,108.1,12.5,12.4,0,041166.51042,0,73.1,73.4,0,74.1,0,5,108.3,108.1,12.5,12.4,0,041166.52083,0,73.1,73.4,3,74.1,0,3,108.7,108.1,12.3,12.5,0,041166.53125,0,73.1,73.4,0,74.2,0,3,108.4,107.7,12.3,12.3,0,041166.54167,0,73.1,73.4,14,74.2,0,3,108.4,107.7,12.3,12.3,0,041166.55208,0,73.1,73.4,2,74.2,0,3,108.2,107.9,12.3,12.4,0,041166.5625,0,73.1,73.4,2,74.2,0,3,108,107.8,12.4,12.4,0,041166.57292,0,73.1,73.4,2,74.2,0,3,108,107.8,12.4,12.4,0,041166.58333,0,73.2,73.4,0,74.3,0,3,105.4,104.7,12.5,12.5,0,041166.59375,0,73.2,73.4,0,74.3,0,5,105.3,105.5,12.3,12.3,0,041166.60417,0,73.2,73.4,2,74.3,0,3,105.3,105.5,12.3,12.3,0,041166.61458,0,73.2,73.4,0,74.3,0,2,105.4,104.8,12.3,12.3,0,041166.625,0,73.2,73.4,0,74.4,0,3,105.2,105,12.4,12.3,0,041166.63542,0,73.2,73.4,0,74.4,0,3,105.2,105,12.4,12.3,0,041166.64583,0,73.2,73.4,2,74.4,0,5,104.6,104.5,12.4,12.4,0,041166.65625,0,73.2,73.4,0,74.4,0,2,105,104.5,12.2,12.3,0,041166.66667,0,73.2,73.5,0,74.4,0,3,105,104.5,12.2,12.3,0,041166.67708,0,73.2,73.5,2,74.4,0,2,105.2,104.6,12.2,12.3,0,041166.6875,0,73.2,73.5,2,74.4,0,2,104.8,104.4,12.3,12.3,0,041166.69792,0,73.2,73.5,1,74.5,0,3,104.8,104.4,12.3,12.3,0,041166.70833,0,73.2,73.5,0,74.5,0,2,104.8,105,12.3,12.5,0,041166.71875,0,73.2,73.5,0,74.5,0,3,104.6,104.1,12.4,12.3,0,041166.72917,0,73.2,73.5,0,74.5,0,3,104.6,104.1,12.4,12.3,0,041166.73958,0,73.2,73.5,6,74.5,0,3,105.1,105,12.4,12.5,0,041166.75,0,73.2,73.5,0,74.5,0,5,104.7,104.8,12.4,12.4,0,041166.76042,0,73.2,73.5,0,74.5,0,5,104.7,104.8,12.4,12.4,0,041166.77083,0,73.2,73.5,2,74.5,0,3,104,104,12.3,12.2,0,041166.78125,0,73.2,73.5,2,74.5,0,2,104.6,104.1,12.4,12.5,0,041166.79167,0,73.2,73.5,2,74.5,0,2,104.6,104.1,12.4,12.5,0,041166.80208,0,73.2,73.5,3,74.5,0,3,104.1,104.3,12.4,12.5,0,041166.8125,0,73.2,73.5,2,74.5,0,0,104.2,104.1,12.3,12.2,0,041166.82292,0,73.2,73.5,2,74.5,0,2,104.2,104.1,12.3,12.2,0,041166.83333,0,73.2,73.5,2,74.5,0,3,104,103.7,12.4,12.4,0,041166.84375,0,73.2,73.5,2,74.5,0,3,104,104.1,12.3,12.3,0,041166.85417,0,73.2,73.5,2,74.5,0,2,104,104.1,12.3,12.3,0,041166.86458,0,73.2,73.5,14,74.5,0,3,104.1,103.4,12.4,12.6,0,041166.875,0,73.2,73.5,2,74.5,0,0,103.9,103.5,12.4,12.5,0,041166.88542,0,73.2,73.5,2,74.5,0,5,103.9,103.5,12.4,12.5,0,041166.89583,0,73.2,73.5,0,74.5,0,2,103.6,103,12.3,12.3,0,041166.90625,0,73.2,73.5,2,74.5,0,5,103.5,103.3,12.4,12.4,0,041166.91667,0,73.2,73.5,0,74.5,0,5,103.5,103.3,12.4,12.4,0,041166.92708,0,73.2,73.5,0,74.5,0,5,103.4,102.9,12.3,12.3,0,041166.9375,0,73.2,73.5,0,74.5,0,5,102.8,102.6,12.5,12.6,0,041166.94792,0,73.2,73.5,2,74.5,0,3,102.8,102.6,12.5,12.6,0,041166.95833,0,73.2,73.5,6,74.5,0,3,102.9,102.4,12.3,12.4,0,041166.96875,0,73.2,73.5,0,74.5,0,5,102.6,102.6,12.3,12.3,0,041166.97917,0,73.2,73.5,1,74.5,0,18,102.6,102.6,12.3,12.3,0,041166.98958,0,73.2,73.5,2,74.5,0,2,102.7,102.4,12.6,12.3,0,041167,0,73.2,73.5,2,74.5,0,5,102.6,102.3,12.3,12.5,0,041167.01042,0,73.2,73.5,2,74.5,0,3,102.6,102.3,12.3,12.5,0,041167.02083,0,73.2,73.5,2,74.5,0,3,102.2,102.2,12.3,12.3,0,041167.03125,0,73.2,73.5,2,74.5,0,2,102.4,101.8,12.3,12.4,0,041167.04167,0,73.2,73.5,2,74.5,0,5,102.4,101.8,12.3,12.4,0,041167.05208,0,73.2,73.5,2,74.5,0,3,102.1,101.8,12.3,12.1,0,041167.0625,0,73.2,73.5,2,74.5,0,2,101.7,101.7,12.4,12.5,0,041167.07292,0,73.2,73.5,0,74.5,0,3,101.7,101.7,12.4,12.5,0,041167.08333,0,73.2,73.5,2,74.5,0,2,102,101.9,12.4,12.4,0,041167.09375,0,73.2,73.5,3,74.5,0,3,102.6,102,12.5,12.4,0,041167.10417,0,73.2,73.5,2,74.5,0,3,102.6,102,12.5,12.4,0,041167.11458,0,73.2,73.5,10,74.5,0,12,101.6,101.8,12.4,12.5,0,041167.125,0,73.2,73.5,2,74.4,0,3,101.6,101.5,12.4,12.3,0,041167.13542,0,73.2,73.5,2,74.5,0,3,101.6,101.5,12.4,12.3,0,041167.14583,0,73.2,73.5,3,74.5,0,3,101.6,101.6,12.5,12.6,0,041167.15625,0,73.2,73.5,3,74.4,0,5,101.9,101.7,12.4,12.4,0,041167.16667,0,73.2,73.5,2,74.4,0,3,101.9,101.7,12.4,12.4,0,041167.17708,0,73.2,73.5,0,74.4,0,2,101.7,101.3,12.4,12.3,0,041167.1875,0,73.2,73.5,2,74.4,0,20,101.8,101.6,12.3,12.6,0,041167.19792,0,73.2,73.5,0,74.4,0,5,101.8,101.6,12.3,12.6,0,041167.20833,0,73.2,73.5,3,74.4,0,5,101.7,101.4,12.3,12.3,0,041167.21875,0,73.2,73.5,2,74.4,0,3,101.5,101,12.3,12.5,0,041167.22917,0,73.2,73.5,2,74.4,0,3,101.5,101,12.3,12.5,0,041167.23958,0,73.2,73.5,5,74.4,0,3,101.2,100.7,12.4,12.6,0,041167.25,0,73.2,73.5,6,74.4,0,3,101.5,101.1,12.5,12.5,0,041167.26042,0,73.2,73.5,3,74.4,0,3,101.5,101.1,12.5,12.5,0,041167.27083,0,73.2,73.5,0,74.4,0,3,101.4,101.3,12.4,12.4,0,041167.28125,0,73.2,73.5,0,74.4,0,5,101.8,101.4,12.6,12.6,0,041167.29167,0,73.2,73.5,-7,74.4,0,3,101.8,101.4,12.6,12.6,0,041167.30208,0,73.2,73.5,0,74.4,0,2,101.2,101.2,12.5,12.5,0,041167.3125,0,73.2,73.5,0,74.4,0,3,101.4,101.1,12.5,12.3,0,041167.32292,0,73.2,73.5,0,74.4,0,3,101.4,101.1,12.5,12.3,0,041167.33333,0,73.2,73.5,-1,74.4,0,3,101.6,101.1,12.4,12.3,0,041167.34375,0,73.2,73.5,0,74.4,0,5,101.4,101.4,12.3,12.3,0,041167.35417,0,73.2,73.5,3,74.4,0,3,101.4,101.4,12.3,12.3,0,041167.36458,0,73.2,73.5,5,74.4,0,3,101,100.9,12.4,12.4,0,041167.375,0,73.2,73.5,0,74.4,0,3,101.1,101.1,12.3,12.3,0,041167.38542,0,73.2,73.5,2,74.4,0,2,101.1,101.1,12.3,12.3,0,041167.39583,0,73.2,73.5,2,74.4,0,2,102,101.4,12.3,12.5,0,041167.40625,0,73.2,73.5,2,74.4,0,-3,101.5,101.2,12.5,12.5,0,041167.41667,0,73.2,73.5,2,74.5,0,2,101.5,101.2,12.5,12.5,0,041167.42708,0,73.2,73.5,2,74.5,0,2,101.4,101.1,12.2,12.4,0,041167.4375,0,73.2,73.5,2,74.5,0,3,101.4,101.4,12.3,12.4,0,041167.44792,0,73.2,73.5,2,74.5,0,5,101.4,101.4,12.3,12.4,0,041167.45833,0,73.2,73.5,3,74.6,0,3,101.7,101.5,12.3,12.3,0,041167.46875,0,73.2,73.5,2,74.6,0,5,102,102,12.3,12.3,0,041167.47917,0,73.2,73.5,5,74.6,0,3,102,102,12.3,12.3,0,041167.48958,0,73.2,73.5,2,74.6,0,3,102.1,102.3,12.4,12.3,0,041167.5,0,73.2,73.5,2,74.7,0,2,102.5,102.3,12.4,12.4,0,041167.51042,0,73.2,73.5,0,74.7,0,3,102.5,102.3,12.4,12.4,0,041167.52083,0,73.2,73.5,2,74.7,0,3,101.5,101.7,12.2,12.5,0,041167.53125,0,73.3,73.5,2,74.7,0,2,102,102.1,12.4,12.3,0,041167.54167,0,73.3,73.5,2,74.8,0,2,102,102.1,12.4,12.3,0,041167.55208,0,73.3,73.5,2,74.8,0,3,102.4,102.2,12.3,12.3,0,041167.5625,0,73.3,73.5,1,74.8,0,3,101.8,102.2,12.3,12.5,0,041167.57292,0,73.3,73.5,-4,74.8,0,3,101.8,102.2,12.3,12.5,0,041167.58333,0,73.3,73.5,3,74.8,0,2,101.7,101.1,12.4,12.6,0,041167.59375,0,73.3,73.5,2,74.8,0,2,102.1,102.3,12.3,12.4,0,041167.60417,0,73.3,73.5,2,74.8,0,3,102.1,102.3,12.3,12.4,0,041167.61458,0,73.3,73.5,0,74.9,0,3,101.9,101.7,12.3,12.3,0,041167.625,0,73.3,73.5,2,74.9,0,3,102.3,101.1,12.5,12.4,0,041167.63542,0,73.3,73.5,2,74.9,0,2,102.3,101.1,12.5,12.4,0,041167.64583,0,73.3,73.5,0,74.9,0,3,102,101.9,12.4,12.3,0,041167.65625,0,73.3,73.5,-1,74.9,0,2,102.1,101.3,12.3,12.3,0,041167.66667,0,73.3,73.6,0,74.9,0,2,102.1,101.3,12.3,12.3,0,041167.67708,0,73.3,73.6,0,74.9,0,3,102.1,101.9,12.3,12.4,0,041167.6875,0,73.3,73.6,0,74.9,0,2,101.7,101.5,12.3,12.3,0,041167.69792,0,73.3,73.6,-1,74.9,0,2,101.7,101.5,12.3,12.3,0,041167.70833,0,73.3,73.6,-1,74.9,0,3,101.7,101.1,12.4,12.3,0,041167.71875,0,73.3,73.6,2,74.9,0,3,102.3,101.5,12.3,12.3,0,041167.72917,0,73.3,73.6,0,74.9,0,2,102.3,101.5,12.3,12.3,0,041167.73958,0,73.3,73.6,2,74.9,0,2,101.4,101.2,12.3,12.5,0,041167.75,0,73.3,73.6,0,74.9,0,3,101.7,101.3,12.4,12.4,0,041167.76042,0,73.3,73.6,2,74.9,0,2,101.7,101.3,12.4,12.4,0,041167.77083,0,73.3,73.6,5,74.8,0,2,101.6,102.2,12.2,12.5,0,041167.78125,0,73.3,73.6,3,74.8,0,17,101.5,101.1,12.4,12.5,0,041167.79167,0,73.3,73.6,2,74.8,0,5,101.5,101.1,12.4,12.5,0,041167.80208,0,73.3,73.6,1,74.8,0,2,101.3,101.1,12.5,12.5,0,041167.8125,0,73.3,73.6,2,74.8,0,2,101.1,101.1,12.3,12.2,0,041167.82292,0,73.3,73.6,2,74.8,0,2,101.1,101.1,12.3,12.2,0,041167.83333,0,73.3,73.6,2,74.8,0,3,101.4,101.1,12.3,12.4,0,041167.84375,0,73.3,73.6,0,74.8,0,3,107.1,107.3,12.3,12.3,0,041167.85417,0,73.3,73.6,2,74.8,0,3,107.1,107.3,12.3,12.3,0,041167.86458,0,73.3,73.6,2,74.8,0,3,107,106.8,12.5,12.4,0,041167.875,0,73.3,73.6,3,74.8,0,3,106.9,106.5,12.3,12.3,0,041167.88542,0,73.3,73.6,-1,74.8,0,6,106.9,106.5,12.3,12.3,0,041167.89583,0,73.3,73.6,3,74.7,0,2,107,106.9,12.3,12.3,0,041167.90625,0,73.3,73.6,0,74.7,0,5,106.9,106.9,12.2,12.2,0,041167.91667,0,73.3,73.6,2,74.7,0,2,106.9,106.9,12.2,12.2,0,041167.92708,0,73.3,73.6,0,74.7,0,3,106.8,106.6,12.3,12.3,0,041167.9375,0,73.3,73.6,0,74.7,0,3,107.1,106.7,12.3,12.4,0,041167.94792,0,73.3,73.6,0,74.7,0,2,107.1,106.7,12.3,12.4,0,041167.95833,0,73.3,73.6,2,74.7,0,3,106.8,106.7,12.4,12.2,0,041167.96875,0,73.3,73.6,0,74.7,0,3,106.8,106.6,12.4,12.4,0,041167.97917,0,73.3,73.6,0,74.7,0,2,106.8,106.6,12.4,12.4,0,041167.98958,0,73.3,73.6,0,74.7,0,3,106.8,106.3,12.4,12.4,0,041168,0,73.3,73.6,2,74.7,0,2,106.5,106.3,12.4,12.4,0,041168.01042,0,73.3,73.6,2,74.7,0,2,106.5,106.3,12.4,12.4,0,041168.02083,0,73.3,73.6,2,74.6,0,3,106.2,106,12.4,12.3,0,041168.03125,0,73.3,73.6,2,74.6,0,3,106.2,105.9,12.4,12.5,0,041168.04167,0,73.3,73.6,0,74.6,0,3,106.2,105.9,12.4,12.5,0,041168.05208,0,73.3,73.6,0,74.6,0,5,106.1,105.9,12.5,12.6,0,041168.0625,0,73.3,73.6,2,74.6,0,5,105.7,105.8,12.5,12.3,0,041168.07292,0,73.3,73.6,2,74.6,0,3,105.7,105.8,12.5,12.3,0,041168.08333,0,73.3,73.6,2,74.6,0,2,106.1,105.9,12.6,12.5,0,041168.09375,0,73.3,73.6,2,74.5,0,2,105.6,104.9,12.4,12.3,0,041168.10417,0,73.3,73.6,3,74.5,0,2,105.6,104.9,12.4,12.3,0,041168.11458,0,73.3,73.6,2,74.5,0,2,105.5,104.9,12.4,12.5,0,041168.125,0,73.3,73.6,-1,74.5,0,2,105.6,105.4,12.5,12.4,0,041168.13542,0,73.3,73.6,2,74.5,0,2,105.6,105.4,12.5,12.4,0,041168.14583,0,73.3,73.6,3,74.5,0,5,105.9,105.5,12.4,12.4,0,041168.15625,0,73.3,73.6,2,74.5,0,3,105.6,105.3,12.3,12.4,0,041168.16667,0,73.3,73.6,2,74.4,0,2,105.6,105.3,12.3,12.4,0,041168.17708,0,73.3,73.6,0,74.4,0,3,105.2,104.7,12.3,12.4,0,041168.1875,0,73.3,73.6,-1,74.4,0,2,105.3,105,12.3,12.3,0,041168.19792,0,73.2,73.5,-1,74.4,0,5,105.3,105,12.3,12.3,0,041168.20833,0,73.2,73.5,0,74.4,0,2,104.9,105,12.3,12.1,0,041168.21875,0,73.2,73.5,0,74.4,0,3,106,105.4,12.4,12.3,0,041168.22917,0,73.2,73.5,0,74.4,0,3,106,105.4,12.4,12.3,0,041168.23958,0,73.2,73.5,0,74.3,0,5,105.3,105.3,12.3,12.4,0,041168.25,0,73.2,73.5,-9,74.3,0,3,105.6,105.3,12.3,12.1,0,041168.26042,0,73.2,73.5,1,74.3,0,13,105.6,105.3,12.3,12.1,0,041168.27083,0,73.2,73.5,2,74.3,0,3,105,105.1,12.2,12.2,0,041168.28125,0,73.2,73.5,2,74.3,0,3,105.3,105.1,12.3,12.4,0,041168.29167,0,73.2,73.5,-2,74.3,0,3,105.3,105.1,12.3,12.4,0,041168.30208,0,73.2,73.5,3,74.3,0,2,105,104.8,12.3,12.4,0,041168.3125,0,73.2,73.5,3,74.3,0,3,104.8,104.7,12.5,12.4,0,041168.32292,0,73.2,73.5,2,74.2,0,2,104.8,104.7,12.5,12.4,0,041168.33333,0,73.2,73.5,2,74.2,0,3,105,104.7,12.4,12.2,0,041168.34375,0,73.2,73.5,2,74.2,0,2,104.4,104.5,12.3,12.3,0,041168.35417,0,73.2,73.5,3,74.2,0,2,104.4,104.5,12.3,12.3,0,041168.36458,0,73.2,73.5,0,74.2,0,2,104.3,104.2,12.5,12.5,0,041168.375,0,73.2,73.5,2,74.2,0,3,104.8,104.5,12.4,12.4,0,041168.38542,0,73.2,73.5,2,74.1,0,5,104.8,104.5,12.4,12.4,0,041168.39583,0,73.2,73.5,0,74.1,0,3,104.6,104.3,12.4,12.3,0,041168.40625,0,73.2,73.5,3,74.1,0,3,104.5,104.2,12.3,12.3,0,041168.41667,0,73.2,73.5,2,74.1,0,2,104.5,104.2,12.3,12.3,0,041168.42708,0,73.2,73.5,2,74.1,0,3,104.5,104.1,12.3,12.3,0,041168.4375,0,73.2,73.5,0,74.1,0,3,104.3,104.4,12.5,12.4,0,041168.44792,0,73.2,73.5,0,74.1,0,2,104.3,104.4,12.5,12.4,0,041168.45833,0,73.2,73.5,-1,74.1,0,5,104.9,104.4,12.2,12.1,0,041168.46875,0,73.2,73.5,2,74.1,0,2,105,104.5,12.3,12.3,0,041168.47917,0,73.2,73.5,2,74,0,3,105,104.5,12.3,12.3,0,041168.48958,0,73.2,73.5,2,74,0,2,105,104.7,12.5,12.2,0,041168.5,0,73.2,73.5,-3,74,0,3,104.6,104.2,12.4,12.5,0,041168.51042,0,73.2,73.5,2,74,0,5,104.6,104.2,12.4,12.5,0,041168.52083,0,73.2,73.5,2,74,0,5,105,104.4,12.5,12.6,0,041168.53125,0,73.1,73.5,2,74,0,3,105,104.4,12.3,12.2,0,041168.54167,0,73.1,73.5,2,74,0,3,105,104.4,12.3,12.2,0,041168.55208,0,73.1,73.5,0,73.9,0,2,104.4,104.3,12.5,12.3,0,041168.5625,0,73.1,73.5,0,73.9,0,5,105.1,104.5,12.3,12.3,0,041168.57292,0,73.1,73.5,0,73.9,0,3,105.1,104.5,12.3,12.3,0,041168.58333,0,73.1,73.5,2,73.9,0,3,104.9,104.5,12.4,12.3,0,041168.59375,0,73.1,73.5,2,73.9,0,3,104.9,104.5,12.4,12.5,0,041168.60417,0,73.1,73.5,2,73.9,0,5,104.9,104.5,12.4,12.5,0,041168.61458,0,73.1,73.5,2,73.9,0,3,104.8,104.2,12.4,12.5,0,041168.625,0,73.1,73.5,3,73.9,0,3,104.5,104.7,12.5,12.4,0,041168.63542,0,73.1,73.5,2,73.9,0,5,104.5,104.7,12.5,12.4,0,041168.64583,0,73.1,73.5,2,73.9,0,2,104.7,104,12.4,12.3,0,041168.65625,0,73.1,73.5,2,73.9,0,3,104.5,104.1,12.5,12.4,0,041168.66667,0,73.1,73.5,5,73.9,0,5,104.5,104.1,12.5,12.4,0,041168.67708,0,73.1,73.5,8,73.9,0,2,104.4,104.2,12.4,12.5,0,041168.6875,0,73.1,73.5,3,73.8,0,5,104.4,104.2,12.3,12.5,0,041168.69792,0,73.1,73.5,0,73.8,0,3,104.4,104.2,12.3,12.5,0,041168.70833,0,73.1,73.5,1,73.9,0,2,104.1,103.8,12.4,12.2,0,041168.71875,0,73.1,73.4,2,73.8,0,2,104,104,12.5,12.3,0,041168.72917,0,73.1,73.5,0,73.8,0,-9,104,104,12.5,12.3,0,041168.73958,0,73.1,73.5,2,73.8,0,2,104.1,104.2,12.5,12.4,0,041168.75,0,73.1,73.5,3,73.8,0,3,104.2,103.7,12.3,12.3,0,041168.76042,0,73.1,73.4,3,73.8,0,5,104.2,103.7,12.3,12.3,0,041168.77083,0,73.1,73.4,9,73.8,0,3,103.9,103,12.4,12.4,0,041168.78125,0,73.1,73.4,0,73.8,0,5,103.9,103.7,12.3,12.4,0,041168.79167,0,73.1,73.4,3,73.8,0,10,103.9,103.7,12.3,12.4,0,041168.80208,0,73.1,73.4,2,73.7,0,2,104,103.7,12.4,12.4,0,041168.8125,0,73.1,73.4,3,73.7,0,3,103.8,103.4,12.4,12.4,0,041168.82292,0,73.1,73.4,2,73.7,0,3,103.8,103.4,12.4,12.4,0,041168.83333,0,73.1,73.4,3,73.7,0,3,103.8,103.5,12.2,12.2,0,041168.84375,0,73.1,73.4,2,73.7,0,3,103.7,103.6,12.3,12.4,0,041168.85417,0,73.1,73.4,5,73.7,0,3,103.7,103.6,12.3,12.4,0,041168.86458,0,73.1,73.4,3,73.7,0,3,103.3,103.3,12.4,12.3,0,041168.875,0,73.1,73.4,3,73.7,0,5,103.5,103.5,12.3,12.3,0,041168.88542,0,73.1,73.4,2,73.7,0,5,103.5,103.5,12.3,12.3,0,041168.89583,0,73.1,73.4,2,73.6,0,3,103.3,103.5,12.3,12.3,0,041168.90625,0,73.1,73.4,2,73.6,0,3,103.3,103.2,12.4,12.5,0,041168.91667,0,73,73.4,2,73.6,0,5,103.3,103.2,12.4,12.5,0,041168.92708,0,73,73.4,5,73.6,0,2,102.9,102.6,12.4,12.3,0,041168.9375,0,73,73.4,0,73.6,0,3,103.1,102.7,12.3,12.3,0,041168.94792,0,73,73.4,0,73.6,0,5,103.1,102.7,12.3,12.3,0,041168.95833,0,73,73.4,3,73.6,0,3,102.8,102.8,12.3,12.4,0,041168.96875,0,73,73.4,2,73.5,0,3,102.8,102.4,12.3,12.4,0,041168.97917,0,73,73.4,2,73.5,0,3,102.8,102.4,12.3,12.4,0,041168.98958,0,73,73.4,2,73.5,0,-6,103.3,102.8,12.4,12.4,0,041169,0,73,73.4,-7,73.5,0,3,102.9,102.7,12.4,12.4,0,041169.01042,0,73,73.4,2,73.5,0,3,102.9,102.7,12.4,12.4,0,041169.02083,0,73,73.4,2,73.5,0,2,102.6,102,12.4,12.3,0,041169.03125,0,73,73.4,3,73.5,0,3,103,102.3,12.2,12.2,0,041169.04167,0,73,73.4,2,73.5,0,3,103,102.3,12.2,12.2,0,041169.05208,0,73,73.4,0,73.4,0,3,103.2,102.7,12.3,12.3,0,041169.0625,0,73,73.4,12,73.4,0,3,102.8,103.1,12.4,12.3,0,041169.07292,0,73,73.4,0,73.4,0,3,102.8,103.1,12.4,12.3,0,041169.08333,0,73,73.4,0,73.4,0,5,103.2,102.6,12.4,12.4,0,041169.09375,0,73,73.4,2,73.4,0,3,103.1,102.8,12.2,12.3,0,041169.10417,0,73,73.4,0,73.4,0,3,103.1,102.8,12.2,12.3,0,041169.11458,0,73,73.4,2,73.3,0,3,102.7,102.9,12.4,12.3,0,041169.125,0,73,73.4,3,73.3,0,3,103.1,102.7,12.4,12.5,0,041169.13542,0,73,73.3,0,73.3,0,3,103.1,102.7,12.4,12.5,0,041169.14583,0,73,73.3,-1,73.3,0,3,103.1,102.8,12.4,12.5,0,041169.15625,0,73,73.3,2,73.3,0,5,102.9,102.7,12.3,12.2,0,041169.16667,0,73,73.3,1,73.3,0,2,102.9,102.7,12.3,12.2,0,041169.17708,0,73,73.3,2,73.3,0,3,102.4,102.4,12.3,12.4,0,041169.1875,0,72.9,73.3,5,73.3,0,5,103.1,103.1,12.5,12.4,0,041169.19792,0,72.9,73.3,2,73.2,0,3,103.1,103.1,12.5,12.4,0,041169.20833,0,72.9,73.3,0,73.2,0,5,102.8,101.9,12.4,12.3,0,041169.21875,0,72.9,73.3,2,73.2,0,5,102.8,102.4,12.2,12.4,0,041169.22917,0,72.9,73.3,3,73.2,0,2,102.8,102.4,12.2,12.4,0,041169.23958,0,72.9,73.3,2,73.2,0,3,103.1,102.1,12.2,12.3,0,041169.25,0,72.9,73.3,2,73.2,0,3,102.5,102.4,12.4,12.4,0,041169.26042,0,72.9,73.3,2,73.2,0,3,102.5,102.4,12.4,12.4,0,041169.27083,0,72.9,73.3,2,73.2,0,3,102.8,102.1,12.5,12.5,0,041169.28125,0,72.9,73.3,2,73.2,0,5,102.3,101.8,12.3,12.3,0,041169.29167,0,72.9,73.3,2,73.2,0,5,102.3,101.8,12.3,12.3,0,041169.30208,0,72.9,73.3,-2,73.2,0,3,101.8,102.4,12.4,12.5,0,041169.3125,0,72.9,73.3,2,73.2,0,3,102.8,101.8,12.2,12.3,0,041169.32292,0,72.9,73.3,5,73.1,0,5,102.8,101.8,12.2,12.3,0,041169.33333,0,72.9,73.3,0,73.1,0,3,103,102.9,12.2,12.2,0,041169.34375,0,72.9,73.3,-2,73.1,0,5,102.4,102.6,12.4,12.4,0,041169.35417,0,72.9,73.3,0,73.1,0,3,102.4,102.6,12.4,12.4,0,041169.36458,0,72.9,73.3,0,73.1,0,3,102.5,101.6,12.3,12.3,0,041169.375,0,72.9,73.3,2,73.1,0,2,102,101.8,12.3,12.3,0,041169.38542,0,72.9,73.3,2,73.1,0,5,102,101.8,12.3,12.3,0,041169.39583,0,72.9,73.3,0,73.1,0,2,104.1,104,12.3,12.4,0,041169.40625,0,72.9,73.3,0,73.1,0,3,102.8,102.7,12.5,12.4,0,041169.41667,0,72.9,73.3,2,73.1,0,3,102.8,102.7,12.5,12.4,0,041169.42708,0,72.9,73.3,2,73.1,0,3,102.4,102.4,12.5,12.5,0,041169.4375,0,72.9,73.3,0,73.2,0,15,102.1,101.9,12.4,12.4,0,041169.44792,0,72.9,73.3,2,73.2,0,2,102.1,101.9,12.4,12.4,0,041169.45833,0,72.9,73.3,2,73.2,0,3,102.1,102.4,12.3,12.2,0,041169.46875,0,72.9,73.3,-1,73.2,0,-9,102.6,102.4,12.4,12.3,0,041169.47917,0,72.9,73.3,0,73.2,0,2,102.6,102.4,12.4,12.3,0,041169.48958,0,72.9,73.3,2,73.2,0,3,103.3,102.8,12.4,12.3,0,041169.5,0,72.9,73.3,-1,73.2,0,2,102.9,102.2,12.2,12.2,0,041169.51042,0,72.9,73.3,2,73.2,0,2,102.9,102.2,12.2,12.2,0,041169.52083,0,72.9,73.3,0,73.3,0,2,102.5,102.4,12.4,12.4,0,041169.53125,0,72.9,73.3,3,73.3,0,3,102.9,103,12.4,12.3,0,041169.54167,0,72.9,73.3,0,73.3,0,3,102.9,103,12.4,12.3,0,041169.55208,0,72.9,73.3,2,73.3,0,3,102.9,102.5,12.5,12.4,0,041169.5625,0,72.9,73.3,0,73.3,0,5,102.7,102.4,12.2,12.3,0,041169.57292,0,72.9,73.3,0,73.3,0,2,102.7,102.4,12.2,12.3,0,041169.58333,0,72.9,73.3,0,73.4,0,3,104.1,104.1,12.2,12.2,0,041169.59375,0,72.9,73.3,0,73.4,0,3,103.1,102.2,12.3,12.3,0,041169.60417,0,72.9,73.3,0,73.4,0,5,103.1,102.2,12.3,12.3,0,041169.61458,0,72.9,73.3,0,73.4,0,3,103,102.6,12.3,12.3,0,041169.625,0,72.9,73.3,2,73.4,0,3,102.9,102.9,12.3,12.3,0,041169.63542,0,72.9,73.3,0,73.5,0,3,102.9,102.9,12.3,12.3,0,041169.64583,0,72.9,73.3,0,73.5,0,5,103,102.8,12.4,12.4,0,041169.65625,0,72.9,73.3,2,73.5,0,16,102.7,102.4,12.3,12.3,0,041169.66667,0,72.9,73.3,2,73.5,0,3,102.7,102.4,12.3,12.3,0,041169.67708,0,72.9,73.3,3,73.5,0,2,102.6,101.9,12.3,12.4,0,041169.6875,0,72.9,73.3,-1,73.6,0,3,102.6,102.4,12.5,12.3,0,041169.69792,0,72.9,73.3,2,73.6,0,3,102.6,102.4,12.5,12.3,0,041169.70833,0,72.9,73.3,1,73.6,0,3,102.4,102.5,12.4,12.5,0,041169.71875,0,72.9,73.3,2,73.6,0,2,102.6,102.2,12.3,12.3,0,041169.72917,0,72.9,73.3,0,73.6,0,2,102.6,102.2,12.3,12.3,0,041169.73958,0,72.9,73.3,0,73.7,0,2,101.9,102.1,12.1,12.2,0,041169.75,0,72.9,73.3,2,73.7,0,2,102.2,102.6,12.4,12.4,0,041169.76042,0,72.9,73.3,2,73.7,0,3,102.2,102.6,12.4,12.4,0,041169.77083,0,72.9,73.3,2,73.7,0,5,102.4,102.1,12.2,12.2,0,041169.78125,0,72.9,73.3,0,73.7,0,3,102.2,101.8,12.4,12.1,0,041169.79167,0,72.9,73.3,2,73.7,0,3,102.2,101.8,12.4,12.1,0,041169.80208,0,72.9,73.3,2,73.7,0,5,102.7,102.1,12.2,12.4,0,041169.8125,0,72.9,73.3,2,73.7,0,3,102.1,102.4,12.2,12.4,0,041169.82292,0,72.9,73.3,3,73.8,0,5,102.1,102.4,12.2,12.4,0,041169.83333,0,72.9,73.3,2,73.8,0,2,101.9,102.1,12.3,12.3,0,041169.84375,0,72.9,73.3,0,73.8,0,3,102.1,102.4,12.2,12.4,0,041169.85417,0,72.9,73.3,14,73.8,0,6,102.1,102.4,12.2,12.4,0,041169.86458,0,72.9,73.3,2,73.8,0,-6,102.5,101.7,12.4,12.3,0,041169.875,0,72.9,73.3,2,73.8,0,9,102.4,102.2,12.3,12.2,0,041169.88542,0,72.9,73.3,3,73.8,0,2,102.4,102.2,12.3,12.2,0,041169.89583,0,72.9,73.3,2,73.8,0,5,101.5,101.4,12.4,12.4,0,041169.90625,0,72.9,73.3,0,73.8,0,5,101.6,101.6,12.4,12.3,0,041169.91667,0,72.9,73.3,2,73.8,0,5,101.6,101.6,12.4,12.3,0,041169.92708,0,72.9,73.3,0,73.9,0,3,101.7,101.3,12.3,12.4,0,041169.9375,0,72.9,73.3,2,73.9,0,2,101.9,101.6,12.3,12.3,0,041169.94792,0,72.9,73.3,2,73.9,0,3,101.9,101.6,12.3,12.3,0,041169.95833,0,72.9,73.3,-2,73.9,0,2,101.5,101.5,12.4,12.4,0,041169.96875,0,72.9,73.3,2,73.9,0,3,101.6,101.6,12.3,12.3,0,041169.97917,0,72.9,73.3,2,73.9,0,3,101.6,101.6,12.3,12.3,0,041169.98958,0,72.9,73.3,2,73.9,0,3,101.5,101,12.3,12.4,0,041170,0,72.9,73.3,2,73.9,0,3,101.6,101.1,12.3,12.5,0,041170.01042,0,72.9,73.3,0,73.9,0,5,101.6,101.1,12.3,12.5,0,041170.02083,0,72.9,73.3,0,74,0,3,101.3,101.1,12.3,12.4,0,041170.03125,0,72.9,73.3,3,74,0,3,101.7,101.1,12.3,12.3,0,041170.04167,0,72.9,73.3,2,74,0,-3,101.7,101.1,12.3,12.3,0,041170.05208,0,72.9,73.3,0,74,0,5,101.4,100.8,12.3,12.4,0,041170.0625,0,72.9,73.3,0,74,0,5,100.9,101,12.2,12.2,0,041170.07292,0,72.9,73.3,0,74,0,3,100.9,101,12.2,12.2,0,041170.08333,0,72.9,73.3,0,74,0,5,101.5,100.9,12.3,12.3,0,041170.09375,0,72.9,73.3,0,74,0,2,101.4,100.4,12.3,12.4,0,041170.10417,0,72.9,73.3,0,74,0,2,101.4,100.4,12.3,12.4,0,041170.11458,0,72.9,73.3,0,74.1,0,3,100.9,100.5,12.3,12.4,0,041170.125,0,72.9,73.3,2,74.1,0,3,101.4,100.7,12.4,12.5,0,041170.13542,0,72.9,73.3,3,74.1,0,5,101.4,100.7,12.4,12.5,0,041170.14583,0,72.9,73.3,2,74.1,0,3,101.4,101,12.3,12.3,0,041170.15625,0,72.9,73.3,2,74.1,0,3,100.9,100.8,12.3,12.3,0,041170.16667,0,72.9,73.3,2,74.1,0,3,100.9,100.8,12.3,12.3,0,041170.17708,0,72.9,73.3,2,74.1,0,2,101.5,101.3,12.4,12.4,0,041170.1875,0,72.9,73.3,-2,74.1,0,5,101,101.4,12.3,12.4,0,041170.19792,0,72.9,73.3,3,74.1,0,5,101,101.4,12.3,12.4,0,041170.20833,0,72.9,73.3,2,74.2,0,3,101.8,101.6,12.4,12.4,0,041170.21875,0,72.9,73.3,2,74.2,0,5,100.8,100.7,12.4,12.3,0,041170.22917,0,72.9,73.3,0,74.2,0,5,100.8,100.7,12.4,12.3,0,041170.23958,0,72.9,73.3,0,74.2,0,5,101.1,100.8,12.3,12.4,0,041170.25,0,72.9,73.3,0,74.2,0,2,106.5,106.5,12.3,12.3,0,041170.26042,0,72.9,73.3,-1,74.2,0,5,106.5,106.5,12.3,12.3,0,041170.27083,0,72.9,73.3,2,74.2,0,2,107.2,106.9,12.4,12.5,0,041170.28125,0,72.9,73.3,2,74.3,0,5,107.3,106.8,12.3,12.5,0,041170.29167,0,72.9,73.3,2,74.3,0,2,107.3,106.8,12.3,12.5,0,041170.30208,0,72.9,73.4,2,74.3,0,3,107,106.5,12.3,12.1,0,041170.3125,0,72.9,73.4,6,74.3,0,3,107.1,107.2,12.4,12.5,0,041170.32292,0,72.9,73.4,0,74.3,0,2,107.1,107.2,12.4,12.5,0,041170.33333,0,72.9,73.4,0,74.3,0,3,107.5,106.8,12.2,12.2,0,041170.34375,0,72.9,73.4,0,74.4,0,5,107.1,107.1,12.3,12.5,0,041170.35417,0,73,73.4,3,74.4,0,-7,107.1,107.1,12.3,12.5,0,041170.36458,0,72.9,73.4,2,74.4,0,3,107,106.7,12.4,12.3,0,041170.375,0,73,73.4,0,74.4,0,5,106.7,106.4,12.5,12.3,0,041170.38542,0,73,73.4,0,74.5,0,2,106.7,106.4,12.5,12.3,0,041170.39583,0,73,73.4,-1,74.5,0,2,106.1,105.9,12.3,12.4,0,041170.40625,0,73,73.4,-1,74.5,0,2,106.8,106.2,12.4,12.3,0,041170.41667,0,73,73.4,2,74.5,0,2,106.8,106.2,12.4,12.3,0,041170.42708,0,73,73.4,3,74.5,0,5,107,106.8,12.4,12.3,0,041170.4375,0,73,73.4,2,74.5,0,3,106.7,106.2,12.3,12.2,0,041170.44792,0,73,73.4,2,74.6,0,2,106.7,106.2,12.3,12.2,0,041170.45833,0,73,73.4,2,74.6,0,2,106,106,12.4,12.5,0,041170.46875,0,73,73.4,3,74.6,0,3,106.6,106.1,12.4,12.3,0,041170.47917,0,73,73.4,0,74.6,0,7,106.6,106.1,12.4,12.3,0,041170.48958,0,73,73.4,0,74.6,0,5,106.3,106.2,12.5,12.3,0,041170.5,0,73,73.4,2,74.7,0,0,106.6,106.6,12.2,12.3,0,041170.51042,0,73,73.4,5,74.7,0,5,106.6,106.6,12.2,12.3,0,041170.52083,0,73,73.4,2,74.7,0,2,106.2,106.4,12.3,12.3,0,041170.53125,0,73,73.4,0,74.7,0,3,106.3,106.5,12.4,12.2,0,041170.54167,0,73,73.4,5,74.8,0,3,106.3,106.5,12.4,12.2,0,041170.55208,0,73,73.5,3,74.8,0,3,106,105.8,12.3,12.4,0,041170.5625,0,73,73.5,6,74.8,0,3,106.3,106.2,12.3,12.3,0,041170.57292,0,73,73.5,-1,74.8,0,3,106.3,106.2,12.3,12.3,0,041170.58333,0,73,73.5,0,74.9,0,5,105.9,105.3,12.1,12.1,0,041170.59375,0,73.1,73.5,0,74.9,0,3,105.3,105.3,12.3,12.2,0,041170.60417,0,73.1,73.5,2,74.9,0,3,105.3,105.3,12.3,12.2,0,041170.61458,0,73.1,73.5,0,74.9,0,3,104.8,104.9,12.2,12.2,0,041170.625,0,73.1,73.5,3,74.9,0,3,104.8,104.9,12.3,12.4,0,041170.63542,0,73.1,73.5,-1,74.9,0,2,104.8,104.9,12.3,12.4,0,041170.64583,0,73.1,73.5,2,75,0,3,105,104.4,12.3,12.3,0,041170.65625,0,73.1,73.5,0,75,0,3,105,104.5,12.3,12.3,0,041170.66667,0,73.1,73.5,0,75,0,2,105,104.5,12.3,12.3,0,041170.67708,0,73.1,73.5,3,75,0,3,103.6,103.2,12.3,12.4,0,041170.6875,0,73.1,73.5,3,75,0,2,103.3,102.7,12.3,12.3,0,041170.69792,0,73.1,73.5,0,75,0,5,103.3,102.7,12.3,12.3,0,041170.70833,0,73.1,73.5,0,75,0,3,103.7,103.4,12.4,12.4,0,041170.71875,0,73.1,73.5,0,75,0,2,103.2,102.9,12.4,12.4,0,041170.72917,0,73.1,73.5,0,75,0,5,103.2,102.9,12.4,12.4,0,041170.73958,0,73.1,73.5,2,75,0,3,103.2,103,12.4,12.4,0,041170.75,0,73.1,73.5,0,75,0,5,103.3,103.5,12.3,12.4,0,041170.76042,0,73.1,73.5,2,75,0,3,103.3,103.5,12.3,12.4,0,041170.77083,0,73.1,73.5,5,75.1,0,2,103.1,103.1,12.4,12.4,0,041170.78125,0,73.1,73.5,3,75,0,7,103.7,103.2,12.4,12.4,0,041170.79167,0,73.1,73.5,3,75,0,3,103.7,103.2,12.4,12.4,0,041170.80208,0,73.2,73.6,2,75.1,0,2,103.5,103.5,12.3,12.2,0,041170.8125,0,73.2,73.6,3,75.1,0,3,103.7,103.4,12.3,12.2,0,041170.82292,0,73.2,73.6,0,75.1,0,2,103.7,103.4,12.3,12.2,0,041170.83333,0,73.2,73.6,0,75.1,0,3,103.6,103.2,12.3,12.3,0,041170.84375,0,73.2,73.6,2,75.1,0,2,103.5,103.4,12.4,12.5,0,041170.85417,0,73.2,73.6,2,75.1,0,2,103.5,103.4,12.4,12.5,0,041170.86458,0,73.2,73.6,2,75.1,0,2,103.3,103,12.3,12.4,0,041170.875,0,73.2,73.6,10,75.1,0,3,103.5,103,12.3,12.3,0,041170.88542,0,73.2,73.6,0,75.1,0,3,103.5,103,12.3,12.3,0,041170.89583,0,73.2,73.6,2,75.1,0,3,103.3,103,12.3,12.2,0,041170.90625,0,73.2,73.6,2,75.1,0,3,103.1,103.1,12.2,12.3,0,041170.91667,0,73.2,73.6,3,75.1,0,3,103.1,103.1,12.2,12.3,0,041170.92708,0,73.2,73.6,2,75.1,0,-2,103.3,103.2,12.3,12.4,0,041170.9375,0,73.2,73.6,1,75.1,0,3,103,102.9,12.4,12.2,0,041170.94792,0,73.2,73.6,0,75.1,0,5,103,102.9,12.4,12.2,0,041170.95833,0,73.2,73.6,3,75.1,0,6,103.1,102.7,12.4,12.5,0,041170.96875,0,73.2,73.6,2,75.1,0,3,102.7,102.7,12.3,12.5,0,041170.97917,0,73.2,73.6,2,75.1,0,3,102.7,102.7,12.3,12.5,0,041170.98958,0,73.2,73.6,3,75.1,0,5,102.6,102.5,12.3,12.3,0,041171,0,73.2,73.6,0,75.1,0,5,102,101.7,12.4,12.4,0,041171.01042,0,73.2,73.6,3,75.1,0,5,102,101.7,12.4,12.4,0,041171.02083,0,73.2,73.6,2,75.1,0,3,102.5,102.3,12.4,12.2,0,041171.03125,0,73.2,73.6,2,75.1,0,-1,102.4,101.8,12.3,12.1,0,041171.04167,0,73.2,73.6,8,75.1,0,3,102.4,101.8,12.3,12.1,0,041171.05208,0,73.2,73.6,2,75.1,0,2,101.9,102.3,12.4,12.4,0,041171.0625,0,73.2,73.6,2,75.1,0,3,102.5,102.5,12.3,12.3,0,041171.07292,0,73.2,73.6,0,75.1,0,3,102.5,102.5,12.3,12.3,0,041171.08333,0,73.2,73.6,3,75.1,0,3,102.8,102.2,12.2,12.2,0,041171.09375,0,73.2,73.6,2,75.1,0,2,102.3,102.2,12.3,12.4,0,041171.10417,0,73.2,73.6,7,75.1,0,3,102.3,102.2,12.3,12.4,0,041171.11458,0,73.2,73.6,0,75.1,0,3,102.9,102.6,12.3,12.3,0,041171.125,0,73.2,73.6,0,75,0,1,103.5,103.2,12.4,12.2,0,041171.13542,0,73.2,73.6,0,75.1,0,3,103.5,103.2,12.4,12.2,0,041171.14583,0,73.2,73.6,-3,75,0,13,102.8,102.6,12.4,12.3,0,041171.15625,0,73.2,73.6,2,75,0,3,103,102.6,12.4,12.3,0,041171.16667,0,73.2,73.6,2,75,0,2,103,102.6,12.4,12.3,0,041171.17708,0,73.2,73.6,2,75,0,3,103.5,103.1,12.4,12.3,0,041171.1875,0,73.2,73.6,-1,75,0,3,103.7,103.7,12.4,12.6,0,041171.19792,0,73.2,73.6,2,75,0,2,103.7,103.7,12.4,12.6,0,041171.20833,0,73.2,73.6,2,75,0,3,104.4,104.4,12.4,12.4,0,041171.21875,0,73.2,73.6,-8,75,0,3,104.6,104.5,12.3,12.2,0,041171.22917,0,73.2,73.6,3,75,0,5,104.6,104.5,12.3,12.2,0,041171.23958,0,73.2,73.6,6,75,0,3,104.8,104.5,12.2,12.2,0,041171.25,0,73.2,73.6,2,75,0,3,104.9,104.5,12.4,12.3,0,041171.26042,0,73.2,73.6,0,75,0,5,104.9,104.5,12.4,12.3,0,041171.27083,0,73.2,73.6,3,75,0,3,104.8,104.6,12.3,12.3,0,041171.28125,0,73.2,73.6,0,75,0,3,104.4,104.2,12.4,12.3,0,041171.29167,0,73.2,73.6,2,74.9,0,2,104.4,104.2,12.4,12.3,0,041171.30208,0,73.2,73.6,2,74.9,0,3,105.2,104.7,12.3,12.4,0,041171.3125,0,73.2,73.6,0,74.9,0,3,105,104.7,12.4,12.3,0,041171.32292,0,73.2,73.6,3,74.9,0,3,105,104.7,12.4,12.3,0,041171.33333,0,73.2,73.6,-1,74.9,0,5,104.7,104.6,12.2,12.2,0,041171.34375,0,73.2,73.6,2,74.9,0,2,104.3,104.4,12.3,12.4,0,041171.35417,0,73.2,73.6,0,74.9,0,3,104.3,104.4,12.3,12.4,0,041171.36458,0,73.2,73.6,0,74.9,0,0,104.5,103.9,12.3,12.3,0,041171.375,0,73.2,73.6,2,74.9,0,2,104,103.7,12.4,12.3,0,041171.38542,0,73.2,73.6,2,74.9,0,2,104,103.7,12.4,12.3,0,041171.39583,0,73.2,73.6,2,74.9,0,3,104.9,104.7,12.3,12.2,0,041171.40625,0,73.2,73.6,2,74.9,0,2,104.4,103.9,12.3,12.3,0,041171.41667,0,73.2,73.6,3,74.9,0,3,104.4,103.9,12.3,12.3,0,041171.42708,0,73.2,73.6,3,74.9,0,5,104.6,104.1,12.3,12.5,0,041171.4375,0,73.2,73.6,3,74.9,0,3,103.4,103.2,12.4,12.4,0,041171.44792,0,73.2,73.6,2,74.9,0,5,103.4,103.2,12.4,12.4,0,041171.45833,0,73.2,73.6,2,74.9,0,2,104.1,104.2,12.5,12.5,0,041171.46875,0,73.2,73.6,1,74.9,0,2,104.5,103.9,12.3,12.2,0,041171.47917,0,73.2,73.6,2,74.8,0,3,104.5,103.9,12.3,12.2,0,041171.48958,0,73.2,73.6,2,74.8,0,3,104.2,103.9,12.5,12.3,0,041171.5,0,73.2,73.6,12,74.8,0,17,104.3,104.3,12.3,12.3,0,041171.51042,0,73.2,73.6,2,74.8,0,3,104.3,104.3,12.3,12.3,0,041171.52083,0,73.2,73.6,2,74.8,0,3,103.6,103.7,12.6,12.5,0,041171.53125,0,73.2,73.6,2,74.8,0,5,104,103.9,12.3,12.2,0,041171.54167,0,73.2,73.6,-1,74.8,0,-3,104,103.9,12.3,12.2,0,041171.55208,0,73.2,73.6,0,74.8,0,2,102.1,101.7,12.4,12.3,0,041171.5625,0,73.2,73.6,0,74.8,0,3,104.1,103.4,12.4,12.3,0,041171.57292,0,73.2,73.6,3,74.8,0,3,104.1,103.4,12.4,12.3,0,041171.58333,0,73.2,73.6,5,74.8,0,13,103.9,103.9,12.3,12.3,0,041171.59375,0,73.2,73.6,3,74.8,0,5,104.1,104,12.4,12.4,0,041171.60417,0,73.2,73.6,0,74.8,0,5,104.1,104,12.4,12.4,0,041171.61458,0,73.2,73.6,2,74.8,0,2,105,104.5,12.5,12.4,0,041171.625,0,73.2,73.6,5,74.8,0,3,104.7,104.4,12.4,12.3,0,041171.63542,0,73.2,73.6,0,74.8,0,3,104.7,104.4,12.4,12.3,0,041171.64583,0,73.2,73.6,2,74.8,0,3,105.5,104.9,12.4,12.6,0,041171.65625,0,73.2,73.6,0,74.8,0,3,104.7,104.7,12.4,12.4,0,041171.66667,0,73.2,73.6,0,74.8,0,2,104.7,104.7,12.4,12.4,0,041171.67708,0,73.2,73.6,2,74.8,0,3,104.9,104.8,12.4,12.3,0,041171.6875,0,73.2,73.6,0,74.8,0,3,105,104.4,12.4,12.3,0,041171.69792,0,73.2,73.6,2,74.7,0,2,105,104.4,12.4,12.3,0,041171.70833,0,73.2,73.6,5,74.7,0,2,105.8,106,12.4,12.4,0,041171.71875,0,73.2,73.6,0,74.7,0,5,105.3,105.5,12.2,12.1,0,041171.72917,0,73.2,73.6,3,74.7,0,3,105.3,105.5,12.2,12.1,0,041171.73958,0,73.2,73.6,5,74.7,0,2,105.7,106,12.7,12.5,0,041171.75,0,73.2,73.6,2,74.7,0,5,105.7,105.5,12.3,12.2,0,041171.76042,0,73.2,73.6,3,74.7,0,5,105.7,105.5,12.3,12.2,0,041171.77083,0,73.2,73.6,2,74.7,0,2,105.3,104.8,12.3,12.3,0,041171.78125,0,73.2,73.6,3,74.7,0,3,106.2,105.7,12.3,12.3,0,041171.79167,0,73.2,73.6,2,74.6,0,5,106.2,105.7,12.3,12.3,0,041171.80208,0,73.2,73.6,2,74.6,0,3,106.1,105.5,12.4,12.3,0,041171.8125,0,73.2,73.6,3,74.6,0,3,105.5,105.4,12.2,12.4,0,041171.82292,0,73.2,73.6,2,74.6,0,3,105.5,105.4,12.2,12.4,0,041171.83333,0,73.2,73.6,0,74.6,0,5,105.8,105.4,12.4,12.4,0,041171.84375,0,73.2,73.6,3,74.6,0,3,105.6,105.7,12.3,12.3,0,041171.85417,0,73.2,73.6,2,74.5,0,2,105.6,105.7,12.3,12.3,0,041171.86458,0,73.2,73.6,2,74.5,0,3,105.3,105.3,12.5,12.4,0,041171.875,0,73.2,73.6,3,74.5,0,5,105.6,105.3,12.4,12.3,0,041171.88542,0,73.2,73.6,2,74.5,0,3,105.6,105.3,12.4,12.3,0,041171.89583,0,73.2,73.6,2,74.5,0,3,105.3,105,12.4,12.4,0,041171.90625,0,73.2,73.6,5,74.4,0,3,105.5,105.4,12.3,12.3,0,041171.91667,0,73.2,73.6,3,74.4,0,5,105.5,105.4,12.3,12.3,0,041171.92708,0,73.2,73.6,2,74.4,0,5,105.7,104.7,12.3,12.3,0,041171.9375,0,73.2,73.6,2,74.4,0,3,105.3,105.4,12.2,12.2,0,041171.94792,0,73.2,73.6,2,74.4,0,3,105.3,105.4,12.2,12.2,0,041171.95833,0,73.2,73.6,3,74.3,0,3,105.3,105.1,12.4,12.4,0,041171.96875,0,73.2,73.6,0,74.3,0,3,105.1,105,12.3,12.3,0,041171.97917,0,73.1,73.6,2,74.3,0,5,105.1,105,12.3,12.3,0,041171.98958,0,73.1,73.6,2,74.3,0,3,105.5,105.1,12.3,12.4,0,041172,0,73.1,73.6,2,74.3,0,3,105.3,105.4,12.3,12.2,0,041172.01042,0,73.1,73.6,0,74.3,0,3,105.3,105.4,12.3,12.2,0,041172.02083,0,73.1,73.6,2,74.2,0,2,105.4,105,12.3,12.4,0,041172.03125,0,73.1,73.6,0,74.2,0,2,105,105.3,12.4,12.4,0,041172.04167,0,73.1,73.5,2,74.2,0,2,105,105.3,12.4,12.4,0,041172.05208,0,73.1,73.6,2,74.2,0,2,105.5,105.3,12.3,12.4,0,041172.0625,0,73.1,73.5,0,74.2,0,5,105.4,105,12.5,12.5,0,041172.07292,0,73.1,73.5,2,74.2,0,5,105.4,105,12.5,12.5,0,041172.08333,0,73.1,73.5,0,74.1,0,3,105.3,105.3,12.5,12.4,0,041172.09375,0,73.1,73.5,2,74.1,0,3,105.4,105.6,12.6,12.5,0,041172.10417,0,73.1,73.5,2,74.1,0,5,105.4,105.6,12.6,12.5,0,041172.11458,0,73.1,73.5,2,74.1,0,3,105.2,105.3,12.3,12.2,0,041172.125,0,73.1,73.5,2,74.1,0,2,105,104.7,12.2,12.4,0,041172.13542,0,73.1,73.5,0,74.1,0,5,105,104.7,12.2,12.4,0,041172.14583,0,73.1,73.5,0,74,0,5,105.9,105.6,12.4,12.5,0,041172.15625,0,73.1,73.5,2,74,0,2,105.6,105.2,12.4,12.3,0,041172.16667,0,73.1,73.5,2,74,0,2,105.6,105.2,12.4,12.3,0,041172.17708,0,73.1,73.5,3,74,0,3,105.8,105.5,12.3,12.6,0,041172.1875,0,73.1,73.5,3,74,0,2,106.1,105.7,12.3,12.2,0,041172.19792,0,73.1,73.5,2,74,0,5,106.1,105.7,12.3,12.2,0,041172.20833,0,73.1,73.5,2,73.9,0,3,105.6,105.6,12.3,12.4,0,041172.21875,0,73.1,73.5,0,73.9,0,3,105.8,105.6,12.5,12.6,0,041172.22917,0,73.1,73.5,3,73.9,0,2,105.8,105.6,12.5,12.6,0,041172.23958,0,73.1,73.5,0,73.9,0,2,106.1,105.8,12.4,12.3,0,041172.25,0,73.1,73.5,2,73.9,0,5,105.8,105.5,12.4,12.3,0,041172.26042,0,73.1,73.5,2,73.8,0,3,105.8,105.5,12.4,12.3,0,041172.27083,0,73,73.5,2,73.8,0,5,105.8,105.8,12.5,12.5,0,041172.28125,0,73,73.5,2,73.8,0,2,105.9,105.5,12.4,12.3,0,041172.29167,0,73,73.5,2,73.8,0,3,105.9,105.5,12.4,12.3,0,041172.30208,0,73,73.5,-1,73.8,0,2,105.8,105.6,12.4,12.3,0,041172.3125,0,73,73.5,-1,73.7,0,2,105.7,105.6,12.3,12.4,0,041172.32292,0,73,73.5,2,73.7,0,2,105.7,105.6,12.3,12.4,0,041172.33333,0,73,73.5,14,73.7,0,2,105.8,105.4,12.2,12.4,0,041172.34375,0,73,73.5,0,73.7,0,2,105.6,105.3,12.5,12.4,0,041172.35417,0,73,73.5,3,73.7,0,5,105.6,105.3,12.5,12.4,0,041172.36458,0,73,73.5,2,73.7,0,3,105,104.8,12.4,12.4,0,041172.375,0,73,73.5,0,73.6,0,2,104.9,104.8,12.3,12.2,0,041172.38542,0,73,73.5,2,73.6,0,2,104.9,104.8,12.3,12.2,0,041172.39583,0,73,73.5,0,73.7,0,3,105.1,104.6,12.4,12.4,0,041172.40625,0,73,73.5,2,73.7,0,3,104,104.1,12.4,12.3,0,041172.41667,0,73,73.5,3,73.7,0,5,104,104.1,12.4,12.3,0,041172.42708,0,73,73.5,0,73.7,0,3,105.1,104.7,12.5,12.6,0,041172.4375,0,73,73.4,3,73.7,0,5,104.7,104.9,12.4,12.4,0,041172.44792,0,73,73.5,2,73.7,0,5,104.7,104.9,12.4,12.4,0,041172.45833,0,73,73.4,3,73.7,0,3,104.4,104.3,12.4,12.3,0,041172.46875,0,73,73.4,2,73.7,0,3,103.9,103.4,12.3,12.3,0,041172.47917,0,73,73.5,0,73.7,0,2,103.9,103.4,12.3,12.3,0,041172.48958,0,73,73.4,5,73.8,0,3,104.6,104.5,12.4,12.3,0,041172.5,0,73,73.4,0,73.8,0,2,104.8,105,12.4,12.3,0,041172.51042,0,73.1,73.4,2,73.8,0,3,104.8,105,12.4,12.3,0,041172.52083,0,73.1,73.4,2,73.8,0,3,104.4,104.3,12.3,12.1,0,041172.53125,0,73.1,73.4,2,73.9,0,2,104.8,104,12.5,12.4,0,041172.54167,0,73.1,73.4,2,73.9,0,5,104.8,104,12.5,12.4,0,041172.55208,0,73.1,73.4,0,73.9,0,8,100.5,99.9,12.4,12.3,0,041172.5625,0,73.1,73.4,5,73.9,0,5,103,102.9,12.3,12.3,0,041172.57292,0,73,73.4,2,73.9,0,5,103,102.9,12.3,12.3,0,041172.58333,0,73.1,73.4,0,73.9,0,3,102.7,102.7,12.4,12.5,0,041172.59375,0,73.1,73.4,0,73.9,0,3,103,103.3,12.3,12.4,0,041172.60417,0,73.1,73.4,3,73.9,0,5,103,103.3,12.3,12.4,0,041172.61458,0,73.1,73.4,-1,73.9,0,5,103.6,103.3,12.4,12.4,0,041172.625,0,73.1,73.4,0,73.9,0,3,103.2,103,12.3,12.5,0,041172.63542,0,73.1,73.4,0,73.9,0,2,103.2,103,12.3,12.5,0,041172.64583,0,73.1,73.4,3,73.9,0,2,102.9,103,12.3,12.3,0,041172.65625,0,73.1,73.4,0,73.9,0,3,103.7,103.5,12.3,12.4,0,041172.66667,0,73.1,73.4,2,74,0,3,103.7,103.5,12.3,12.4,0,041172.67708,0,73,73.4,2,73.9,0,3,103.6,103.5,12.3,12.4