,0,041172.6875,0,73.1,73.4,0,74,0,3,104.2,103.6,12.4,12.3,0,041172.69792,0,73.1,73.4,3,74,0,5,104.2,103.6,12.4,12.3,0,041172.70833,0,73.1,73.4,2,74,0,5,104,103.8,12.3,12.5,0,041172.71875,0,73.1,73.4,0,74,0,3,104,103.6,12.3,12.4,0,041172.72917,0,73.1,73.4,2,73.9,0,3,104,103.6,12.3,12.4,0,041172.73958,0,73.1,73.4,-2,73.9,0,3,104.2,103.9,12.3,12.5,0,041172.75,0,73.1,73.4,0,73.9,0,5,104,104,12.4,12.3,0,041172.76042,0,73.1,73.4,0,73.9,0,3,104,104,12.4,12.3,0,041172.77083,0,73.1,73.4,0,73.9,0,3,104.3,104.1,12.4,12.4,0,041172.78125,0,73,73.4,2,73.9,0,2,104.7,104.3,12.3,12.3,0,041172.79167,0,73.1,73.4,0,73.9,0,9,104.7,104.3,12.3,12.3,0,041172.80208,0,73,73.4,1,73.9,0,3,104.5,104,12.4,12.4,0,041172.8125,0,73,73.4,0,73.9,0,3,104.5,104.1,12.3,12.3,0,041172.82292,0,73,73.4,2,73.9,0,2,104.5,104.1,12.3,12.3,0,041172.83333,0,73,73.4,3,73.8,0,3,104.7,104.4,12.3,12.4,0,041172.84375,0,73,73.4,0,73.8,0,3,104.5,104.1,12.3,12.3,0,041172.85417,0,73,73.4,5,73.8,0,2,104.5,104.1,12.3,12.3,0,041172.86458,0,73,73.4,0,73.8,0,3,104.4,104.5,12.5,12.4,0,041172.875,0,73,73.4,2,73.8,0,6,104.2,103.9,12.4,12.4,0,041172.88542,0,73,73.4,2,73.7,0,5,104.2,103.9,12.4,12.4,0,041172.89583,0,73,73.4,2,73.7,0,3,104.8,104.6,12.6,12.6,0,041172.90625,0,73,73.4,0,73.7,0,3,104.4,104.1,12.4,12.3,0,041172.91667,0,73,73.4,2,73.7,0,2,104.4,104.1,12.4,12.3,0,041172.92708,0,73,73.4,3,73.7,0,3,104.8,104.6,12.5,12.4,0,041172.9375,0,73,73.4,2,73.7,0,3,104.5,104.2,12.4,12.3,0,041172.94792,0,73,73.4,-1,73.7,0,3,104.5,104.2,12.4,12.3,0,041172.95833,0,73,73.4,2,73.7,0,3,104.8,104.6,12.3,12.3,0,041172.96875,0,73,73.4,2,73.7,0,5,104.7,104.6,12.5,12.4,0,041172.97917,0,73,73.4,0,73.7,0,5,104.7,104.6,12.5,12.4,0,041172.98958,0,73,73.4,0,73.7,0,3,104.7,104.4,12.4,12.3,0,041173,0,73,73.4,2,73.7,0,2,104.4,104.4,12.3,12.3,0,041173.01042,0,73,73.4,2,73.7,0,2,104.4,104.4,12.3,12.3,0,041173.02083,0,73,73.4,2,73.6,0,3,104.2,104.1,12.4,12.4,0,041173.03125,0,73,73.4,2,73.6,0,3,105,104.8,12.3,12.3,0,041173.04167,0,73,73.3,2,73.6,0,3,105,104.8,12.3,12.3,0,041173.05208,0,73,73.3,2,73.6,0,3,104.6,104.1,12.4,12.5,0,041173.0625,0,73,73.3,2,73.6,0,5,104.8,104.8,12.3,12.3,0,041173.07292,0,73,73.3,0,73.6,0,3,104.8,104.8,12.3,12.3,0,041173.08333,0,73,73.3,2,73.6,0,3,104.4,104.5,12.4,12.4,0,041173.09375,0,73,73.3,3,73.6,0,3,104.9,104.7,12.5,12.5,0,041173.10417,0,73,73.3,3,73.6,0,3,104.9,104.7,12.5,12.5,0,041173.11458,0,73,73.3,0,73.5,0,3,105.3,105.1,12.3,12.3,0,041173.125,0,73,73.3,3,73.5,0,5,105.1,104.8,12.2,12.1,0,041173.13542,0,73,73.3,2,73.5,0,2,105.1,104.8,12.2,12.1,0,041173.14583,0,73,73.3,2,73.5,0,2,105.1,104.9,12.5,12.4,0,041173.15625,0,73,73.3,0,73.5,0,3,105.3,104.6,12.3,12.4,0,041173.16667,0,73,73.3,0,73.5,0,3,105.3,104.6,12.3,12.4,0,041173.17708,0,73,73.3,0,73.5,0,2,104.9,104.7,12.3,12.5,0,041173.1875,0,73,73.3,3,73.5,0,2,104.9,104.9,12.3,12.3,0,041173.19792,0,73,73.3,2,73.5,0,2,104.9,104.9,12.3,12.3,0,041173.20833,0,73,73.3,2,73.5,0,5,105.1,105.2,12.4,12.4,0,041173.21875,0,73,73.3,2,73.5,0,3,105.8,105.6,12.5,12.5,0,041173.22917,0,73,73.3,3,73.4,0,5,105.8,105.6,12.5,12.5,0,041173.23958,0,73,73.3,2,73.4,0,2,105.5,105.4,12.3,12.4,0,041173.25,0,72.9,73.3,2,73.4,0,3,105.6,105.6,12.2,12.4,0,041173.26042,0,73,73.3,2,73.4,0,5,105.6,105.6,12.2,12.4,0,041173.27083,0,72.9,73.3,2,73.4,0,3,105.7,105.5,12.3,12.2,0,041173.28125,0,72.9,73.3,0,73.4,0,3,105.1,105,12.3,12.5,0,041173.29167,0,72.9,73.3,2,73.4,0,2,105.1,105,12.3,12.5,0,041173.30208,0,72.9,73.3,3,73.3,0,3,105.1,105.1,12.5,12.3,0,041173.3125,0,72.9,73.3,2,73.3,0,7,105.3,105.4,12.4,12.5,0,041173.32292,0,72.9,73.3,2,73.3,0,3,105.3,105.4,12.4,12.5,0,041173.33333,0,72.9,73.3,2,73.3,0,2,105.1,105.1,12.3,12.4,0,041173.34375,0,72.9,73.3,0,73.3,0,3,105.2,104.8,12.4,12.4,0,041173.35417,0,72.9,73.3,2,73.3,0,3,105.2,104.8,12.4,12.4,0,041173.36458,0,72.9,73.3,3,73.3,0,3,104.4,104.1,12.4,12.3,0,041173.375,0,72.9,73.3,2,73.4,0,2,104.6,104.5,12.4,12.5,0,041173.38542,0,72.9,73.3,2,73.4,0,5,104.6,104.5,12.4,12.5,0,041173.39583,0,72.9,73.3,2,73.4,0,5,103.9,103.1,12.2,12.2,0,041173.40625,0,72.9,73.3,3,73.4,0,2,103.7,103,12.2,12.2,0,041173.41667,0,72.9,73.3,2,73.4,0,3,103.7,103,12.2,12.2,0,041173.42708,0,72.9,73.3,0,73.4,0,3,101.4,100.9,12.4,12.3,0,041173.4375,0,72.9,73.3,0,73.4,0,3,103.9,103,12.3,12.4,0,041173.44792,0,72.9,73.3,0,73.4,0,5,103.9,103,12.3,12.4,0,041173.45833,0,73,73.3,2,73.5,0,1,103.4,103,12.5,12.3,0,041173.46875,0,73,73.3,2,73.5,0,12,103.6,103.1,12.2,12.3,0,041173.47917,0,73,73.3,2,73.5,0,2,103.6,103.1,12.2,12.3,0,041173.48958,0,73,73.3,2,73.6,0,3,103.9,103.3,12.3,12.3,0,041173.5,0,73,73.3,3,73.6,0,5,103.7,103.5,12.5,12.4,0,041173.51042,0,73,73.3,2,73.6,0,3,103.7,103.5,12.5,12.4,0,041173.52083,0,73,73.3,2,73.6,0,3,103.7,103.3,12.5,12.4,0,041173.53125,0,73,73.3,2,73.7,0,3,103.5,103.2,12.3,12.5,0,041173.54167,0,73,73.3,2,73.7,0,3,103.5,103.2,12.3,12.5,0,041173.55208,0,73,73.3,-1,73.7,0,3,102.4,102.4,12.3,12.3,0,041173.5625,0,73,73.3,-2,73.7,0,2,102.9,102.6,12.3,12.3,0,041173.57292,0,73,73.3,2,73.7,0,3,102.9,102.6,12.3,12.3,0,041173.58333,0,73,73.3,3,73.8,0,5,103.4,102.5,12.3,12.3,0,041173.59375,0,73,73.3,2,73.8,0,3,102.8,102.6,12.3,12.3,0,041173.60417,0,73,73.3,2,73.8,0,3,102.8,102.6,12.3,12.3,0,041173.61458,0,73,73.3,3,73.8,0,6,102.3,102,12.4,12.3,0,041173.625,0,73,73.3,2,73.8,0,3,102,101.4,12.4,12.3,0,041173.63542,0,73,73.3,2,73.8,0,3,102,101.4,12.4,12.3,0,041173.64583,0,73,73.3,2,73.8,0,5,102.6,102,12.3,12.3,0,041173.65625,0,73,73.3,0,73.8,0,3,102.3,102.8,12.2,12.1,0,041173.66667,0,73,73.3,3,73.8,0,-4,102.3,102.8,12.2,12.1,0,041173.67708,0,73,73.3,-2,73.9,0,2,103.4,102.6,12.3,12.3,0,041173.6875,0,73,73.3,0,73.9,0,3,103,102.9,12.4,12.5,0,041173.69792,0,73,73.3,0,73.9,0,2,103,102.9,12.4,12.5,0,041173.70833,0,73,73.3,0,73.9,0,3,103,102.5,12.3,12.2,0,041173.71875,0,73,73.3,2,73.9,0,5,103.5,103,12.4,12.4,0,041173.72917,0,73,73.3,0,73.9,0,5,103.5,103,12.4,12.4,0,041173.73958,0,73,73.3,2,73.9,0,2,104,103.9,12.4,12.3,0,041173.75,0,73,73.3,2,73.9,0,3,103.8,103.5,12.5,12.4,0,041173.76042,0,73,73.3,3,73.9,0,5,103.8,103.5,12.5,12.4,0,041173.77083,0,73,73.3,2,73.9,0,2,103.7,103.1,12.3,12.2,0,041173.78125,0,73,73.3,2,73.9,0,-4,103.9,103.8,12.3,12.3,0,041173.79167,0,73,73.3,2,73.9,0,5,103.9,103.8,12.3,12.3,0,041173.80208,0,73,73.3,2,73.9,0,2,103.8,103.2,12.4,12.3,0,041173.8125,0,73,73.3,2,73.8,0,5,103.5,103.7,12.3,12.3,0,041173.82292,0,73,73.3,3,73.8,0,3,103.5,103.7,12.3,12.3,0,041173.83333,0,73,73.3,-1,73.8,0,3,104.4,103.9,12.5,12.5,0,041173.84375,0,73,73.3,-1,73.8,0,3,103.8,103.7,12.4,12.2,0,041173.85417,0,73,73.3,2,73.8,0,5,103.8,103.7,12.4,12.2,0,041173.86458,0,73,73.3,0,73.8,0,3,104.2,103.8,12.3,12.2,0,041173.875,0,73,73.3,-1,73.8,0,3,104.4,104,12.3,12.4,0,041173.88542,0,73,73.3,3,73.8,0,5,104.4,104,12.3,12.4,0,041173.89583,0,73,73.3,0,73.8,0,3,103.9,103.8,12.3,12.4,0,041173.90625,0,73,73.3,2,73.8,0,3,104,103.7,12.3,12.3,0,041173.91667,0,73,73.3,1,73.8,0,2,104,103.7,12.3,12.3,0,041173.92708,0,73,73.3,2,73.8,0,5,104.4,104.5,12.6,12.7,0,041173.9375,0,73,73.3,0,73.8,0,3,104.4,104.4,12.4,12.4,0,041173.94792,0,73,73.3,0,73.8,0,3,104.4,104.4,12.4,12.4,0,041173.95833,0,73,73.3,0,73.8,0,3,104.7,104.5,12.3,12.3,0,041173.96875,0,73,73.3,0,73.8,0,3,104.9,104.6,12.4,12.3,0,041173.97917,0,73,73.3,2,73.8,0,2,104.9,104.6,12.4,12.3,0,041173.98958,0,73,73.3,2,73.8,0,5,105.1,104.7,12.3,12.4,0,041174,0,73,73.3,0,73.8,0,3,105,104.8,12.3,12.4,0,041174.01042,0,73,73.3,2,73.8,0,2,105,104.8,12.3,12.4,0,041174.02083,0,73,73.3,0,73.8,0,2,104.4,104.1,12.2,12.2,0,041174.03125,0,73,73.3,3,73.8,0,3,105.2,105,12.2,12.2,0,041174.04167,0,73,73.3,2,73.8,0,5,105.2,105,12.2,12.2,0,041174.05208,0,73,73.3,2,73.8,0,5,104.8,104.7,12.4,12.3,0,041174.0625,0,73,73.3,0,73.8,0,5,104.7,104.6,12.4,12.6,0,041174.07292,0,73,73.3,-1,73.8,0,2,104.7,104.6,12.4,12.6,0,041174.08333,0,73,73.3,3,73.8,0,15,105.3,105.1,12.3,12.2,0,041174.09375,0,73,73.3,-1,73.7,0,2,105.3,105,12.3,12.4,0,041174.10417,0,73,73.3,2,73.7,0,3,105.3,105,12.3,12.4,0,041174.11458,0,73,73.3,3,73.7,0,3,105.2,105,12.3,12.3,0,041174.125,0,73,73.3,0,73.7,0,3,105.1,104.7,12.2,12.3,0,041174.13542,0,73,73.3,2,73.7,0,-8,105.1,104.7,12.2,12.3,0,041174.14583,0,73,73.3,0,73.7,0,3,105.1,105,12.3,12.3,0,041174.15625,0,73,73.3,2,73.7,0,2,105.5,105.5,12.3,12.4,0,041174.16667,0,73,73.3,3,73.7,0,2,105.5,105.5,12.3,12.4,0,041174.17708,0,73,73.3,0,73.7,0,5,105,104.7,12.3,12.2,0,041174.1875,0,73,73.3,2,73.7,0,3,105.1,105,12.4,12.3,0,041174.19792,0,73,73.3,1,73.7,0,2,105.1,105,12.4,12.3,0,041174.20833,0,73,73.3,1,73.7,0,3,105.4,105.1,12.5,12.4,0,041174.21875,0,73,73.3,3,73.7,0,-4,105.3,105.1,12.4,12.4,0,041174.22917,0,73,73.3,2,73.7,0,5,105.3,105.1,12.4,12.4,0,041174.23958,0,73,73.3,3,73.7,0,5,105,105,12.3,12.4,0,041174.25,0,73,73.3,0,73.7,0,3,105.3,105.1,12.3,12.4,0,041174.26042,0,73,73.3,2,73.7,0,3,105.3,105.1,12.3,12.4,0,041174.27083,0,73,73.3,2,73.7,0,5,105,104.7,12.3,12.3,0,041174.28125,0,73,73.3,2,73.7,0,5,105,104.9,12.4,12.4,0,041174.29167,0,73,73.3,0,73.7,0,5,105,104.9,12.4,12.4,0,041174.30208,0,73,73.3,0,73.7,0,5,105.1,104.5,12.5,12.5,0,041174.3125,0,73,73.3,3,73.6,0,2,105.3,104.9,12.3,12.3,0,041174.32292,0,73,73.3,2,73.6,0,3,105.3,104.9,12.3,12.3,0,041174.33333,0,73,73.3,2,73.6,0,3,105.3,104.8,12.4,12.5,0,041174.34375,0,73,73.3,2,73.6,0,3,105.1,104.8,12.3,12.3,0,041174.35417,0,73,73.3,2,73.6,0,5,105.1,104.8,12.3,12.3,0,041174.36458,0,73,73.3,3,73.7,0,2,105.1,104.6,12.4,12.6,0,041174.375,0,73,73.3,3,73.7,0,5,104.4,104.1,12.3,12.1,0,041174.38542,0,73,73.3,0,73.7,0,3,104.4,104.1,12.3,12.1,0,041174.39583,0,73,73.3,2,73.7,0,3,104.3,103.8,12.4,12.4,0,041174.40625,0,73,73.3,0,73.8,0,2,103.9,104.3,12.4,12.4,0,041174.41667,0,73,73.3,2,73.8,0,3,103.9,104.3,12.4,12.4,0,041174.42708,0,73,73.3,2,73.8,0,2,104.2,104.5,12.2,12.3,0,041174.4375,0,73,73.3,2,73.8,0,3,104.5,104.3,12.2,12.3,0,041174.44792,0,73,73.3,2,73.9,0,2,104.5,104.3,12.2,12.3,0,041174.45833,0,73,73.3,-1,73.9,0,3,103.4,103.2,12.2,12.3,0,041174.46875,0,73,73.3,0,74,0,5,101.9,101.4,12.4,12.3,0,041174.47917,0,73.1,73.3,2,74,0,2,101.9,101.4,12.4,12.3,0,041174.48958,0,73.1,73.3,2,74.1,0,5,102.5,102.2,12.3,12.1,0,041174.5,0,73.1,73.3,3,74.1,0,5,102.1,102.6,12.3,12,0,041174.51042,0,73.1,73.3,3,74.1,0,5,102.1,102.6,12.3,12,0,041174.52083,0,73.1,73.3,0,74.2,0,3,102.2,101.4,12.3,12.2,0,041174.53125,0,73.1,73.3,2,74.2,0,5,101.6,101.7,12.4,12.2,0,041174.54167,0,73.1,73.3,5,74.2,0,3,101.6,101.7,12.4,12.2,0,041174.55208,0,73.1,73.3,-1,74.2,0,3,101.4,101.4,12.4,12.4,0,041174.5625,0,73.1,73.3,0,74.3,0,5,101.5,101.3,12.4,12.4,0,041174.57292,0,73.1,73.3,0,74.3,0,5,101.5,101.3,12.4,12.4,0,041174.58333,0,73.1,73.3,0,74.3,0,2,101.9,101.1,12.4,12.3,0,041174.59375,0,73.1,73.3,0,74.3,0,3,100.1,99.7,12.2,12.2,0,041174.60417,0,73.1,73.3,2,74.3,0,3,100.1,99.7,12.2,12.2,0,041174.61458,0,73.1,73.3,2,74.3,0,3,106.2,106.1,12.2,12.3,0,041174.625,0,73.1,73.3,2,74.4,0,3,105.6,105.3,12.4,12.4,0,041174.63542,0,73.1,73.3,0,74.4,0,5,105.6,105.3,12.4,12.4,0,041174.64583,0,73.1,73.3,2,74.4,0,2,104.7,103.9,12.4,12.4,0,041174.65625,0,73.1,73.3,2,74.4,0,5,104.8,104.8,12.4,12.2,0,041174.66667,0,73.1,73.3,3,74.4,0,5,104.8,104.8,12.4,12.2,0,041174.67708,0,73.1,73.3,2,74.4,0,2,104.6,104.3,12.2,12.2,0,041174.6875,0,73.1,73.4,2,74.4,0,5,104.2,104.5,12.2,12.1,0,041174.69792,0,73.1,73.4,-1,74.4,0,3,104.2,104.5,12.2,12.1,0,041174.70833,0,73.1,73.4,2,74.4,0,3,104.1,103.7,12.5,12.3,0,041174.71875,0,73.1,73.4,2,74.4,0,3,103.8,104.1,12.4,12.4,0,041174.72917,0,73.1,73.4,2,74.4,0,5,103.8,104.1,12.4,12.4,0,041174.73958,0,73.1,73.4,3,74.4,0,5,104.4,103.9,12.3,12.3,0,041174.75,0,73.1,73.4,0,74.4,0,3,103.3,103.3,12.3,12.3,0,041174.76042,0,73.1,73.4,0,74.4,0,5,103.3,103.3,12.3,12.3,0,041174.77083,0,73.1,73.4,2,74.4,0,3,103.2,103.4,12.4,12.2,0,041174.78125,0,73.1,73.4,3,74.4,0,8,104,103.6,12.4,12.4,0,041174.79167,0,73.1,73.4,2,74.4,0,3,104,103.6,12.4,12.4,0,041174.80208,0,73.1,73.4,5,74.4,0,5,103.2,103.2,12.3,12.3,0,041174.8125,0,73.2,73.4,2,74.4,0,5,103.9,103.7,12.4,12.3,0,041174.82292,0,73.1,73.4,0,74.4,0,5,103.9,103.7,12.4,12.3,0,041174.83333,0,73.1,73.4,2,74.4,0,2,103.8,103.2,12.3,12.4,0,041174.84375,0,73.1,73.4,0,74.3,0,3,103.5,103.4,12.4,12.4,0,041174.85417,0,73.2,73.4,0,74.3,0,2,103.5,103.4,12.4,12.4,0,041174.86458,0,73.2,73.4,0,74.3,0,3,103.3,103.7,12.3,12.4,0,041174.875,0,73.2,73.4,0,74.3,0,3,103,103.1,12.3,12.3,0,041174.88542,0,73.2,73.4,3,74.3,0,3,103,103.1,12.3,12.3,0,041174.89583,0,73.2,73.4,2,74.3,0,2,103.1,102.7,12.4,12.4,0,041174.90625,0,73.2,73.4,0,74.3,0,3,103.6,103.4,12.3,12.3,0,041174.91667,0,73.2,73.4,3,74.3,0,3,103.6,103.4,12.3,12.3,0,041174.92708,0,73.2,73.4,0,74.4,0,5,103.2,103.2,12.3,12.3,0,041174.9375,0,73.2,73.4,2,74.3,0,6,103,102.7,12.3,12.4,0,041174.94792,0,73.2,73.4,2,74.4,0,3,103,102.7,12.3,12.4,0,041174.95833,0,73.2,73.4,2,74.4,0,3,103.6,102.9,12.3,12.4,0,041174.96875,0,73.2,73.4,3,74.4,0,7,103.2,103.5,12.5,12.4,0,041174.97917,0,73.2,73.4,-1,74.4,0,3,103.2,103.5,12.5,12.4,0,041174.98958,0,73.2,73.4,0,74.4,0,5,103.2,103,12.4,12.5,0,041175,0,73.2,73.4,0,74.4,0,3,103.7,103.3,12.3,12.2,0,041175.01042,0,73.2,73.4,2,74.4,0,3,103.7,103.3,12.3,12.2,0,041175.02083,0,73.2,73.4,3,74.4,0,5,103.5,102.9,12.5,12.3,0,041175.03125,0,73.2,73.4,0,74.4,0,3,103.1,103,12.4,12.2,0,041175.04167,0,73.2,73.4,0,74.4,0,5,103.1,103,12.4,12.2,0,041175.05208,0,73.2,73.4,9,74.4,0,3,103.9,103.6,12.5,12.5,0,041175.0625,0,73.2,73.4,3,74.4,0,3,104.2,104.1,12.3,12.3,0,041175.07292,0,73.2,73.4,2,74.4,0,5,104.2,104.1,12.3,12.3,0,041175.08333,0,73.2,73.4,2,74.4,0,3,104.4,104.4,12.3,12.3,0,041175.09375,0,73.2,73.4,2,74.4,0,2,104.9,104.7,12.3,12.3,0,041175.10417,0,73.2,73.4,2,74.4,0,5,104.9,104.7,12.3,12.3,0,041175.11458,0,73.2,73.4,0,74.4,0,3,106.2,105.8,12.4,12.5,0,041175.125,0,73.2,73.4,3,74.4,0,5,105.4,105,12.4,12.3,0,041175.13542,0,73.2,73.4,0,74.4,0,2,105.4,105,12.4,12.3,0,041175.14583,0,73.2,73.4,0,74.4,0,2,106.9,106.4,12.3,12.5,0,041175.15625,0,73.2,73.4,0,74.4,0,11,106.4,106,12.4,12.1,0,041175.16667,0,73.1,73.4,2,74.4,0,3,106.4,106,12.4,12.1,0,041175.17708,0,73.1,73.4,0,74.4,0,3,106.2,106.1,12.3,12.3,0,041175.1875,0,73.1,73.4,0,74.3,0,5,106.3,106.2,12.4,12.4,0,041175.19792,0,73.1,73.4,2,74.3,0,3,106.3,106.2,12.4,12.4,0,041175.20833,0,73.1,73.4,3,74.3,0,3,106.5,106.5,12.4,12.4,0,041175.21875,0,73.1,73.4,0,74.3,0,5,106.5,106.3,12.4,12.3,0,041175.22917,0,73.1,73.4,-3,74.3,0,5,106.5,106.3,12.4,12.3,0,041175.23958,0,73.1,73.4,2,74.3,0,5,106.1,105.9,12.3,12.4,0,041175.25,0,73.1,73.4,10,74.3,0,3,106.9,106.3,12.4,12.4,0,041175.26042,0,73.1,73.4,-1,74.3,0,3,106.9,106.3,12.4,12.4,0,041175.27083,0,73.1,73.4,3,74.3,0,12,106.9,106.7,12.4,12.4,0,041175.28125,0,73.1,73.4,2,74.3,0,3,107,106.9,12.5,12.4,0,041175.29167,0,73.1,73.4,2,74.2,0,5,107,106.9,12.5,12.4,0,041175.30208,0,73.1,73.4,2,74.2,0,3,106.7,106.5,12.4,12.3,0,041175.3125,0,73.1,73.4,7,74.2,0,3,106.6,106.4,12.3,12.3,0,041175.32292,0,73.1,73.4,3,74.2,0,3,106.6,106.4,12.3,12.3,0,041175.33333,0,73.1,73.4,2,74.2,0,2,107,106.8,12.4,12.3,0,041175.34375,0,73.1,73.4,0,74.2,0,3,106.7,106.5,12.5,12.4,0,041175.35417,0,73.1,73.4,0,74.2,0,3,106.7,106.5,12.5,12.4,0,041175.36458,0,73.1,73.4,0,74.2,0,3,107.2,107,12.3,12.4,0,041175.375,0,73.1,73.4,2,74.2,0,5,106.4,106.6,12.6,12.2,0,041175.38542,0,73.1,73.4,0,74.2,0,5,106.4,106.6,12.6,12.2,0,041175.39583,0,73.1,73.4,2,74.2,0,2,106.9,106.3,12.3,12.6,0,041175.40625,0,73.1,73.4,6,74.2,0,5,107.2,107.2,12.5,12.4,0,041175.41667,0,73.1,73.4,2,74.2,0,2,107.2,107.2,12.5,12.4,0,041175.42708,0,73.1,73.4,2,74.2,0,2,106.8,106.4,12.4,12.5,0,041175.4375,0,73.1,73.4,2,74.2,0,5,106.4,106.5,12.4,12.4,0,041175.44792,0,73.1,73.4,3,74.2,0,2,106.4,106.5,12.4,12.4,0,041175.45833,0,73.2,73.4,2,74.2,0,5,107.2,106.9,12.4,12.3,0,041175.46875,0,73.2,73.4,2,74.2,0,3,106.9,106.8,12.4,12.5,0,041175.47917,0,73.2,73.4,0,74.2,0,3,106.9,106.8,12.4,12.5,0,041175.48958,0,73.2,73.4,3,74.3,0,5,107.1,106.7,12.5,12.4,0,041175.5,0,73.2,73.4,2,74.3,0,3,107,106.5,12.4,12.4,0,041175.51042,0,73.2,73.4,0,74.3,0,11,107,106.5,12.4,12.4,0,041175.52083,0,73.2,73.4,3,74.3,0,5,107.5,106.9,12.4,12.5,0,041175.53125,0,73.2,73.4,2,74.3,0,2,106.5,106.1,12.5,12.3,0,041175.54167,0,73.2,73.4,2,74.3,0,2,106.5,106.1,12.5,12.3,0,041175.55208,0,73.2,73.4,2,74.3,0,3,107.8,107.6,12.4,12.5,0,041175.5625,0,73.2,73.4,-1,74.3,0,2,107.1,107.3,12.2,12.5,0,041175.57292,0,73.2,73.4,-1,74.3,0,2,107.1,107.3,12.2,12.5,0,041175.58333,0,73.2,73.4,2,74.3,0,2,108.1,107.7,12.4,12.4,0,041175.59375,0,73.2,73.4,0,74.2,0,5,107.5,107.3,12.4,12.4,0,041175.60417,0,73.2,73.4,-1,74.2,0,3,107.5,107.3,12.4,12.4,0,041175.61458,0,73.2,73.4,5,74.2,0,2,107.7,107.3,12.4,12.3,0,041175.625,0,73.2,73.4,0,74.2,0,5,107.3,107,12.4,12.2,0,041175.63542,0,73.2,73.4,2,74.2,0,3,107.3,107,12.4,12.2,0,041175.64583,0,73.2,73.4,5,74.2,0,5,107.1,107.1,12.2,12.1,0,041175.65625,0,73.2,73.4,2,74.2,0,3,107.4,107.1,12.3,12.5,0,041175.66667,0,73.2,73.4,2,74.1,0,3,107.4,107.1,12.3,12.5,0,041175.67708,0,73.2,73.4,5,74.1,0,5,107.3,107.1,12.3,12.3,0,041175.6875,0,73.2,73.4,2,74.1,0,2,106.9,107.2,12.3,12.4,0,041175.69792,0,73.2,73.4,2,74.1,0,2,106.9,107.2,12.3,12.4,0,041175.70833,0,73.2,73.4,2,74.1,0,3,107.1,106.9,12.4,12.3,0,041175.71875,0,73.2,73.4,2,74.1,0,2,107.9,107.6,12.2,12.2,0,041175.72917,0,73.2,73.4,2,74.1,0,2,107.9,107.6,12.2,12.2,0,041175.73958,0,73.2,73.4,3,74.1,0,7,106.8,106.8,12.3,12.5,0,041175.75,0,73.2,73.4,2,74.1,0,3,107,107,12.6,12.3,0,041175.76042,0,73.2,73.4,0,74.1,0,3,107,107,12.6,12.3,0,041175.77083,0,73.2,73.4,9,74,0,3,107.4,106.9,12.4,12.3,0,041175.78125,0,73.2,73.4,2,74,0,2,106.6,106.5,12.5,12.4,0,041175.79167,0,73.2,73.4,2,74,0,2,106.6,106.5,12.5,12.4,0,041175.80208,0,73.2,73.4,2,74,0,2,107.4,106.9,12.2,12.3,0,041175.8125,0,73.2,73.4,0,74,0,2,107.6,107.2,12.3,12.1,0,041175.82292,0,73.1,73.3,2,74,0,2,107.6,107.2,12.3,12.1,0,041175.83333,0,73.1,73.3,3,74,0,3,106.7,106.5,12.3,12.4,0,041175.84375,0,73.1,73.3,2,73.9,0,3,106.8,106.2,12.3,12.4,0,041175.85417,0,73.1,73.3,2,73.9,0,3,106.8,106.2,12.3,12.4,0,041175.86458,0,73.1,73.3,0,73.9,0,3,106.6,106.2,12.4,12.3,0,041175.875,0,73.1,73.3,0,73.9,0,0,106.8,106.6,12.4,12.2,0,041175.88542,0,73.1,73.3,-1,73.9,0,3,106.8,106.6,12.4,12.2,0,041175.89583,0,73.1,73.3,0,73.9,0,2,106.5,106.4,12.5,12.5,0,041175.90625,0,73.1,73.3,2,73.9,0,5,106.4,106.4,12.4,12.4,0,041175.91667,0,73.1,73.3,0,73.8,0,3,106.4,106.4,12.4,12.4,0,041175.92708,0,73.1,73.3,2,73.8,0,5,106.5,106.1,12.4,12.4,0,041175.9375,0,73.1,73.3,1,73.8,0,2,107.2,106.9,12.5,12.4,0,041175.94792,0,73.1,73.3,2,73.8,0,2,107.2,106.9,12.5,12.4,0,041175.95833,0,73.1,73.3,14,73.8,0,3,106.9,106.5,12.3,12.5,0,041175.96875,0,73.1,73.3,2,73.8,0,2,106.7,106.7,12.4,12.4,0,041175.97917,0,73.1,73.3,3,73.8,0,3,106.7,106.7,12.4,12.4,0,041175.98958,0,73.1,73.3,2,73.7,0,-10,107,106.9,12.4,12.3,0,041176,0,73.1,73.3,3,73.7,0,3,107.7,107.3,12.5,12.6,0,041176.01042,0,73.1,73.3,0,73.7,0,2,107.7,107.3,12.5,12.6,0,041176.02083,0,73.1,73.3,2,73.7,0,5,107.5,107.1,12.4,12.3,0,041176.03125,0,73.1,73.3,2,73.7,0,3,107.5,107.2,12.3,12.4,0,041176.04167,0,73.1,73.3,2,73.7,0,3,107.5,107.2,12.3,12.4,0,041176.05208,0,73.1,73.3,2,73.7,0,5,107.6,107.5,12.5,12.5,0,041176.0625,0,73.1,73.3,0,73.6,0,3,108,107.7,12.4,12.3,0,041176.07292,0,73.1,73.3,2,73.6,0,2,108,107.7,12.4,12.3,0,041176.08333,0,73.1,73.3,0,73.6,0,2,108.1,107.9,12.4,12.3,0,041176.09375,0,73.1,73.3,2,73.6,0,3,108.1,107.8,12.3,12.1,0,041176.10417,0,73.1,73.3,2,73.6,0,3,108.1,107.8,12.3,12.1,0,041176.11458,0,73,73.3,3,73.5,0,3,108.5,108.2,12.4,12.5,0,041176.125,0,73,73.3,5,73.5,0,2,108.3,107.8,12.4,12.5,0,041176.13542,0,73,73.3,2,73.5,0,2,108.3,107.8,12.4,12.5,0,041176.14583,0,73,73.3,0,73.5,0,5,108.9,108.5,12.4,12.4,0,041176.15625,0,73,73.3,2,73.5,0,5,108.9,108.5,12.4,12.4,0,041176.16667,0,73,73.3,2,73.4,0,3,108.9,108.9,12.5,12.5,0,041176.17708,0,73,73.3,2,73.4,0,2,109.3,109,12.5,12.4,0,041176.1875,0,73,73.3,2,73.4,0,5,109.2,109.1,12.3,12.4,0,041176.19792,0,73,73.2,2,73.4,0,2,109.2,109.1,12.3,12.4,0,041176.20833,0,73,73.2,2,73.3,0,3,109.7,109.8,12.4,12.3,0,041176.21875,0,73,73.2,2,73.3,0,2,109.5,109.4,12.4,12.3,0,041176.22917,0,73,73.2,2,73.3,0,3,109.5,109.4,12.4,12.3,0,041176.23958,0,73,73.2,0,73.3,0,2,109.6,109.6,12.5,12.4,0,041176.25,0,73,73.2,2,73.3,0,2,110,109.6,12.4,12.5,0,041176.26042,0,73,73.2,2,73.2,0,2,110,109.6,12.4,12.5,0,041176.27083,0,73,73.2,3,73.2,0,3,109.3,109.1,12.6,12.5,0,041176.28125,0,73,73.2,2,73.2,0,3,109.3,109.1,12.6,12.5,0,041176.29167,0,73,73.2,6,73.2,0,3,109.9,109.8,12.3,12.3,0,041176.30208,0,72.9,73.2,2,73.1,0,2,109.6,109.3,12.3,12.4,0,041176.3125,0,72.9,73.2,0,73.1,0,3,110.1,109.9,12.5,12.5,0,041176.32292,0,72.9,73.2,0,73.1,0,0,110.1,109.9,12.5,12.5,0,041176.33333,0,72.9,73.2,2,73.1,0,2,109.6,109.2,12.4,12.4,0,041176.34375,0,72.9,73.2,0,73.1,0,3,109.9,109.4,12.4,12.4,0,041176.35417,0,72.9,73.2,2,73.1,0,3,109.9,109.4,12.4,12.4,0,041176.36458,0,72.9,73.2,2,73.1,0,5,108.5,108.5,12.6,12.5,0,041176.375,0,72.9,73.2,2,73.1,0,2,108.5,108.5,12.6,12.5,0,041176.38542,0,72.9,73.2,2,73.1,0,3,109.2,108.7,12.4,12.4,0,041176.39583,0,72.9,73.2,2,73.1,0,3,107,106.7,12.5,12.4,0,041176.40625,0,72.9,73.2,2,73.1,0,3,107,106.7,12.5,12.4,0,041176.41667,0,72.9,73.2,2,73.1,0,0,107.4,107,12.4,12.4,0,041176.42708,0,72.9,73.2,2,73.1,0,5,107.1,106.7,12.3,12.3,0,041176.4375,0,72.9,73.2,2,73.2,0,2,108.6,108.2,12.6,12.4,0,041176.44792,0,72.9,73.2,0,73.2,0,3,108.6,108.2,12.6,12.4,0,041176.45833,0,72.9,73.2,3,73.2,0,2,106.8,106.6,12.4,12.3,0,041176.46875,0,72.9,73.2,2,73.2,0,5,106.8,106.7,12.4,12.3,0,041176.47917,0,72.9,73.2,2,73.2,0,3,106.8,106.7,12.4,12.3,0,041176.48958,0,72.9,73.2,2,73.2,0,3,107.6,107.3,12.4,12.3,0,041176.5,0,73,73.2,0,73.3,0,2,107.6,107.2,12.3,12.4,0,041176.51042,0,73,73.2,0,73.3,0,3,107.9,107.5,12.1,12.1,0,041176.52083,0,73,73.1,0,73.3,0,2,108,108.1,12.4,12.4,0,041176.53125,0,73,73.1,2,73.3,0,5,108,108,12.5,12.5,0,041176.54167,0,73,73.1,3,73.3,0,3,108,108,12.5,12.5,0,041176.55208,0,73,73.1,2,73.3,0,2,108.4,107.9,12.3,12.4,0,041176.5625,0,73,73.1,0,73.3,0,3,107.7,108,12.4,12.4,0,041176.57292,0,73,73.1,2,73.3,0,3,107.7,108,12.4,12.4,0,041176.58333,0,73,73.1,0,73.3,0,3,108.4,108.1,12.4,12.4,0,041176.59375,0,72.9,73.1,2,73.3,0,3,107.5,107.2,12.4,12.5,0,041176.60417,0,72.9,73.1,2,73.3,0,3,107.5,107.2,12.4,12.5,0,041176.61458,0,72.9,73.1,2,73.3,0,2,106.5,106.6,12.5,12.4,0,041176.625,0,72.9,73.1,0,73.3,0,3,104.4,104.1,12.3,12.2,0,041176.63542,0,72.9,73.1,2,73.3,0,3,104.4,104.1,12.3,12.2,0,041176.64583,0,72.9,73.1,2,73.3,0,3,105.3,105.2,12.4,12.5,0,041176.65625,0,72.9,73.1,3,73.3,0,3,105.7,105.2,12.4,12.5,0,041176.66667,0,72.9,73.1,0,73.3,0,3,105.7,105.2,12.4,12.5,0,041176.67708,0,72.9,73.1,-1,73.3,0,3,105.7,105.6,12.5,12.2,0,041176.6875,0,72.9,73.1,0,73.3,0,2,106.4,106.1,12.4,12.3,0,041176.69792,0,72.9,73.1,-1,73.3,0,2,106.4,106.1,12.4,12.3,0,041176.70833,0,72.9,73.1,2,73.3,0,2,106,105.7,12.3,12.5,0,041176.71875,0,72.9,73.1,2,73.3,0,3,106.3,106,12.5,12.5,0,041176.72917,0,72.9,73.1,0,73.3,0,0,106.3,106,12.5,12.5,0,041176.73958,0,72.9,73.1,0,73.3,0,0,106.3,106.2,12.3,12.4,0,041176.75,0,72.9,73.1,0,73.3,0,3,106.5,106.2,12.4,12.2,0,041176.76042,0,72.9,73,2,73.3,0,2,106.5,106.2,12.4,12.2,0,041176.77083,0,72.9,73,0,73.2,0,3,106.1,105.9,12.4,12.4,0,041176.78125,0,72.9,73,2,73.2,0,3,106.7,106.4,12.4,12.4,0,041176.79167,0,72.9,73,5,73.2,0,5,106.7,106.4,12.4,12.4,0,041176.80208,0,72.9,73,2,73.2,0,2,106.7,106.5,12.4,12.5,0,041176.8125,0,72.9,73,2,73.2,0,-5,106.3,106,12.3,12.2,0,041176.82292,0,72.9,73,2,73.2,0,2,106.3,106,12.3,12.2,0,041176.83333,0,72.9,73,2,73.1,0,2,105.8,105.8,12.4,12.2,0,041176.84375,0,72.9,73,5,73.1,0,3,106.6,106.2,12.4,12.3,0,041176.85417,0,72.9,73,2,73.1,0,2,106.6,106.2,12.4,12.3,0,041176.86458,0,72.9,73,2,73.1,0,3,106.2,105.9,12.5,12.3,0,041176.875,0,72.9,73,2,73,0,2,106.8,106.4,12.4,12.5,0,041176.88542,0,72.9,73,0,73,0,3,106.8,106.4,12.4,12.5,0,041176.89583,0,72.9,73,1,73,0,2,106.3,106.2,12.5,12.3,0,041176.90625,0,72.8,73,2,73,0,2,106.6,106.3,12.5,12.3,0,041176.91667,0,72.8,73,2,73,0,3,106.6,106.3,12.5,12.3,0,041176.92708,0,72.8,73,11,73,0,2,106.3,106.2,12.3,12.2,0,041176.9375,0,72.8,73,0,73,0,2,106,106.1,12.3,12.3,0,041176.94792,0,72.8,73,2,72.9,0,3,106,106.1,12.3,12.3,0,041176.95833,0,72.8,73,2,72.9,0,2,107.4,106.9,12.3,12.3,0,041176.96875,0,72.8,73,0,72.9,0,2,106.5,106.5,12.4,12.6,0,041176.97917,0,72.8,73,2,72.9,0,3,106.5,106.5,12.4,12.6,0,041176.98958,0,72.8,73,-1,72.9,0,3,106.9,106.6,12.3,12.5,0,041177,0,72.8,73,0,72.8,0,3,106.3,106.3,12.4,12.3,0,041177.01042,0,72.8,73,2,72.8,0,1,106.3,106.3,12.4,12.3,0,041177.02083,0,72.8,73,2,72.8,0,2,107.3,107,12.4,12.4,0,041177.03125,0,72.8,72.9,2,72.8,0,5,107,106.7,12.4,12.3,0,041177.04167,0,72.8,72.9,0,72.8,0,3,107,106.7,12.4,12.3,0,041177.05208,0,72.8,72.9,0,72.7,0,2,107.4,107,12.3,12.4,0,041177.0625,0,72.8,72.9,11,72.7,0,2,107,106.8,12.6,12.6,0,041177.07292,0,72.8,72.9,2,72.7,0,2,107,106.8,12.6,12.6,0,041177.08333,0,72.8,72.9,2,72.7,0,5,107.6,107.4,12.4,12.4,0,041177.09375,0,72.8,72.9,2,72.7,0,2,107.5,107.3,12.4,12.4,0,041177.10417,0,72.7,72.9,2,72.7,0,2,107.5,107.3,12.4,12.4,0,041177.11458,0,72.7,72.9,5,72.6,0,3,107.5,107.3,12.4,12.5,0,041177.125,0,72.7,72.9,0,72.6,0,2,107.3,107.3,12.4,12.3,0,041177.13542,0,72.7,72.9,2,72.6,0,2,107.3,107.3,12.4,12.3,0,041177.14583,0,72.7,72.9,2,72.6,0,3,107.2,107,12.3,12.3,0,041177.15625,0,72.7,72.9,3,72.6,0,2,107.3,107.1,12.4,12.3,0,041177.16667,0,72.7,72.9,0,72.5,0,2,107.3,107.1,12.4,12.3,0,041177.17708,0,72.7,72.9,1,72.5,0,2,107.4,107.1,12.3,12.4,0,041177.1875,0,72.7,72.9,9,72.5,0,3,107.3,107.2,12.5,12.4,0,041177.19792,0,72.7,72.9,0,72.5,0,5,107.3,107.2,12.5,12.4,0,041177.20833,0,72.7,72.9,0,72.5,0,2,108.1,107.7,12.5,12.6,0,041177.21875,0,72.7,72.9,2,72.5,0,2,108.2,108.1,12.4,12.4,0,041177.22917,0,72.7,72.9,3,72.4,0,3,108.2,108.1,12.4,12.4,0,041177.23958,0,72.7,72.9,0,72.4,0,2,108.9,108.5,12.5,12.5,0,041177.25,0,72.7,72.9,2,72.4,0,3,108.3,108.2,12.5,12.5,0,041177.26042,0,72.6,72.9,2,72.4,0,3,108.3,108.2,12.5,12.5,0,041177.27083,0,72.6,72.9,2,72.4,0,3,108.2,107.9,12.3,12.3,0,041177.28125,0,72.6,72.8,2,72.3,0,3,108.5,107.9,12.6,12.7,0,041177.29167,0,72.6,72.8,0,72.3,0,3,108.5,107.9,12.6,12.7,0,041177.30208,0,72.6,72.8,2,72.3,0,0,108.4,108.3,12.5,12.2,0,041177.3125,0,72.6,72.8,3,72.3,0,3,108.6,108.2,12.6,12.3,0,041177.32292,0,72.6,72.8,2,72.3,0,3,108.6,108.2,12.6,12.3,0,041177.33333,0,72.6,72.8,2,72.2,0,3,107.7,107.5,12.5,12.6,0,041177.34375,0,72.6,72.8,0,72.2,0,2,106.9,106.7,12.4,12.2,0,041177.35417,0,72.6,72.8,0,72.2,0,2,106.9,106.7,12.4,12.2,0,041177.36458,0,72.6,72.8,3,72.3,0,3,106.8,106.4,12.4,12.3,0,041177.375,0,72.6,72.8,2,72.3,0,3,106.3,106,12.4,12.3,0,041177.38542,0,72.6,72.8,0,72.3,0,2,106.3,106,12.4,12.3,0,041177.39583,0,72.6,72.8,2,72.3,0,3,106,105.9,12.4,12.6,0,041177.40625,0,72.6,72.8,2,72.3,0,5,106.4,105.7,12.4,12.5,0,041177.41667,0,72.6,72.8,3,72.3,0,3,106.4,105.7,12.4,12.5,0,041177.42708,0,72.6,72.8,0,72.3,0,2,104.8,105,12.4,12.3,0,041177.4375,0,72.6,72.8,-1,72.4,0,5,104.1,103.9,12.4,12.4,0,041177.44792,0,72.6,72.8,2,72.4,0,2,104.1,103.9,12.4,12.4,0,041177.45833,0,72.6,72.8,2,72.4,0,2,100.5,100.5,12.4,12.5,0,041177.46875,0,72.6,72.8,3,72.5,0,3,107.3,107.3,12.4,12.4,0,041177.47917,0,72.6,72.8,2,72.5,0,5,107.3,107.3,12.4,12.4,0,041177.48958,0,72.6,72.8,2,72.5,0,3,106.7,106.1,12.4,12.5,0,041177.5,0,72.6,72.8,3,72.6,0,2,107.2,106.8,12.3,12.4,0,041177.51042,0,72.6,72.8,2,72.6,0,5,107.2,106.8,12.3,12.4,0,041177.52083,0,72.6,72.8,3,72.6,0,2,107.1,106.9,12.4,12.3,0,041177.53125,0,72.6,72.8,0,72.7,0,3,106.3,106.5,12.3,12.2,0,041177.54167,0,72.6,72.8,0,72.7,0,3,106.3,106.5,12.3,12.2,0,041177.55208,0,72.6,72.8,0,72.7,0,3,106.5,105.9,12.5,12.4,0,041177.5625,0,72.6,72.8,2,72.7,0,3,106.2,106.5,12.4,12.4,0,041177.57292,0,72.6,72.8,0,72.7,0,3,106.2,106.5,12.4,12.4,0,041177.58333,0,72.6,72.8,0,72.7,0,3,105,104.4,12.3,12.3,0,041177.59375,0,72.6,72.7,2,72.7,0,3,105.3,105.3,12.5,12.5,0,041177.60417,0,72.6,72.7,2,72.8,0,3,105.3,105.3,12.5,12.5,0,041177.61458,0,72.6,72.7,0,72.8,0,5,104.5,104,12.4,12.4,0,041177.625,0,72.6,72.7,0,72.8,0,2,101.8,102.1,12.4,12.2,0,041177.63542,0,72.6,72.7,-1,72.8,0,5,101.8,102.1,12.4,12.2,0,041177.64583,0,72.6,72.7,0,72.8,0,2,101.9,102,12.2,12.4,0,041177.65625,0,72.6,72.7,2,72.8,0,3,102.4,102.4,12.3,12.3,0,041177.66667,0,72.6,72.7,2,72.8,0,3,102.4,102.4,12.3,12.3,0,041177.67708,0,72.6,72.7,0,72.8,0,5,102.1,102.2,12.3,12.4,0,041177.6875,0,72.6,72.7,2,72.8,0,1,102.1,102,12.4,12.4,0,041177.69792,0,72.6,72.7,0,72.8,0,3,102.1,102,12.4,12.4,0,041177.70833,0,72.6,72.7,0,72.8,0,5,102.7,102.4,12.4,12.3,0,041177.71875,0,72.6,72.7,-1,72.8,0,2,102.4,101.9,12.3,12.2,0,041177.72917,0,72.6,72.7,0,72.8,0,3,102.4,101.9,12.3,12.2,0,041177.73958,0,72.6,72.7,2,72.8,0,3,103,102.2,12.4,12.3,0,041177.75,0,72.6,72.7,0,72.8,0,3,102.7,102.1,12.5,12.4,0,041177.76042,0,72.6,72.7,2,72.8,0,2,102.7,102.1,12.5,12.4,0,041177.77083,0,72.6,72.7,2,72.8,0,3,103.2,103,12.4,12.4,0,041177.78125,0,72.6,72.7,6,72.8,0,3,103.1,102.8,12.3,12.5,0,041177.79167,0,72.6,72.7,2,72.8,0,2,103.1,102.8,12.3,12.5,0,041177.80208,0,72.6,72.7,-2,72.8,0,2,103,103.1,12.4,12.4,0,041177.8125,0,72.6,72.7,0,72.8,0,2,104,103.6,12.4,12.4,0,041177.82292,0,72.6,72.7,1,72.8,0,3,104,103.6,12.4,12.4,0,041177.83333,0,72.6,72.7,2,72.8,0,2,104.3,104.1,12.4,12.4,0,041177.84375,0,72.6,72.7,3,72.8,0,5,104.4,104.1,12.3,12.3,0,041177.85417,0,72.6,72.7,3,72.8,0,3,104.4,104.1,12.3,12.3,0,041177.86458,0,72.6,72.7,2,72.7,0,2,104.8,104.8,12.4,12.4,0,041177.875,0,72.6,72.7,3,72.7,0,5,104.5,104,12.3,12.5,0,041177.88542,0,72.6,72.7,2,72.7,0,5,104.5,104,12.3,12.5,0,041177.89583,0,72.6,72.7,2,72.7,0,3,104.9,104.4,12.4,12.5,0,041177.90625,0,72.6,72.7,0,72.7,0,3,104.9,104.7,12.5,12.4,0,041177.91667,0,72.6,72.7,2,72.7,0,2,104.9,104.7,12.5,12.4,0,041177.92708,0,72.6,72.7,2,72.7,0,3,105.8,105.5,12.4,12.4,0,041177.9375,0,72.6,72.7,1,72.7,0,3,105.4,104.8,12.3,12.2,0,041177.94792,0,72.6,72.7,2,72.6,0,2,105.4,104.8,12.3,12.2,0,041177.95833,0,72.5,72.7,0,72.6,0,3,105,104.7,12.5,12.5,0,041177.96875,0,72.5,72.7,2,72.6,0,2,104.7,104.5,12.3,12.2,0,041177.97917,0,72.5,72.7,2,72.6,0,3,104.7,104.5,12.3,12.2,0,041177.98958,0,72.5,72.7,3,72.6,0,3,104.9,104.7,12.4,12.5,0,041178,0,72.5,72.7,2,72.6,0,3,105.2,105.2,12.4,12.5,0,041178.01042,0,72.5,72.7,2,72.6,0,3,105.2,105.2,12.4,12.5,0,041178.02083,0,72.5,72.7,3,72.5,0,-9,105.2,105.2,12.4,12.4,0,041178.03125,0,72.5,72.7,2,72.5,0,2,105.3,105.2,12.5,12.4,0,041178.04167,0,72.5,72.7,2,72.5,0,2,105.3,105.2,12.5,12.4,0,041178.05208,0,72.5,72.7,2,72.5,0,3,105.1,105.2,12.4,12.3,0,041178.0625,0,72.5,72.7,3,72.5,0,3,105.4,105,12.4,12.5,0,041178.07292,0,72.5,72.7,3,72.5,0,5,105.4,105,12.4,12.5,0,041178.08333,0,72.5,72.7,2,72.5,0,3,105.6,105.6,12.4,12.5,0,041178.09375,0,72.5,72.7,2,72.5,0,3,105.9,105.9,12.3,12.4,0,041178.10417,0,72.5,72.7,2,72.5,0,3,105.9,105.9,12.3,12.4,0,041178.11458,0,72.5,72.7,2,72.5,0,0,106.1,105.8,12.5,12.5,0,041178.125,0,72.5,72.7,-5,72.5,0,2,106,105.5,12.5,12.5,0,041178.13542,0,72.5,72.7,2,72.5,0,2,106,105.5,12.5,12.5,0,041178.14583,0,72.5,72.7,2,72.5,0,3,105.9,105.9,12.4,12.3,0,041178.15625,0,72.5,72.7,3,72.5,0,5,106.7,106.5,12.4,12.3,0,041178.16667,0,72.5,72.7,2,72.5,0,3,106.7,106.5,12.4,12.3,0,041178.17708,0,72.5,72.7,2,72.5,0,3,106,105.6,12.3,12.3,0,041178.1875,0,72.5,72.7,2,72.5,0,2,106.1,105.8,12.5,12.5,0,041178.19792,0,72.5,72.7,3,72.5,0,17,106.1,105.8,12.5,12.5,0,041178.20833,0,72.5,72.6,2,72.5,0,3,106.6,106.3,12.3,12.2,0,041178.21875,0,72.5,72.6,0,72.4,0,5,106.9,107,12.4,12.2,0,041178.22917,0,72.5,72.6,0,72.4,0,3,106.9,107,12.4,12.2,0,041178.23958,0,72.5,72.6,2,72.4,0,2,106.5,106.2,12.4,12.3,0,041178.25,0,72.5,72.6,0,72.4,0,3,106.8,106.5,12.3,12.4,0,041178.26042,0,72.5,72.6,3,72.4,0,3,106.8,106.5,12.3,12.4,0,041178.27083,0,72.4,72.6,0,72.4,0,3,106.5,106.4,12.4,12.4,0,041178.28125,0,72.4,72.6,0,72.4,0,2,106.6,106.2,12.5,12.4,0,041178.29167,0,72.4,72.6,0,72.4,0,3,106.6,106.2,12.5,12.4,0,041178.30208,0,72.4,72.6,2,72.4,0,2,106.7,106.4,12.3,12.6,0,041178.3125,0,72.4,72.6,-1,72.3,0,2,106.8,106.4,12.4,12.5,0,041178.32292,0,72.4,72.6,0,72.3,0,3,106.8,106.4,12.4,12.5,0,041178.33333,0,72.4,72.6,2,72.3,0,2,105.9,105.5,12.4,12.4,0,041178.34375,0,72.4,72.6,3,72.3,0,3,105.8,105.8,11.4,11.4,0,041178.35417,0,72.4,72.6,2,72.3,0,3,105.8,105.8,11.4,11.4,0,041178.36458,0,72.4,72.6,2,72.3,0,2,105.2,105,11.7,11.9,0,041178.375,0,72.4,72.6,1,72.3,0,3,105.4,105.2,11.6,11.5,0,041178.38542,0,72.4,72.6,0,72.4,0,3,105.4,105.2,11.6,11.5,0,041178.39583,0,72.4,72.6,3,72.4,0,3,104.4,104.3,11.6,11.7,0,041178.40625,0,72.4,72.6,2,72.4,0,20,103.4,103.5,11.6,11.7,0,041178.41667,0,72.4,72.6,-1,72.4,0,3,103.4,103.5,11.6,11.7,0,041178.42708,0,72.4,72.6,0,72.4,0,3,102.1,101.5,11.8,11.7,0,041178.4375,0,72.4,72.6,0,72.5,0,3,100.6,100.8,11.7,11.9,0,041178.44792,0,72.4,72.6,2,72.5,0,3,100.6,100.8,11.7,11.9,0,041178.45833,0,72.5,72.6,0,72.5,0,5,106.5,105.9,11.7,11.7,0,041178.46875,0,72.5,72.6,0,72.6,0,3,105.5,104.9,11.6,11.7,0,041178.47917,0,72.5,72.6,0,72.6,0,3,105.5,104.9,11.6,11.7,0,041178.48958,0,72.5,72.6,0,72.6,0,3,105.1,104.6,12.4,12.5,0,041178.5,0,72.5,72.6,0,72.7,0,3,104.9,104.9,12.4,12.3,0,041178.51042,0,72.5,72.6,0,72.7,0,5,104.9,104.9,12.4,12.3,0,041178.52083,0,72.5,72.6,0,72.7,0,3,104.8,104.2,11.7,11.6,0,041178.53125,0,72.5,72.6,0,72.7,0,3,104.8,104.2,11.3,11.5,0,041178.54167,0,72.5,72.6,0,72.8,0,5,104.8,104.2,11.3,11.5,0,041178.55208,0,72.5,72.6,-1,72.8,0,5,103.9,103.7,12,12,0,041178.5625,0,72.5,72.6,2,72.8,0,3,104,103.6,12.3,12.3,0,041178.57292,0,72.5,72.6,0,72.8,0,3,104,103.6,12.3,12.3,0,041178.58333,0,72.5,72.6,2,72.8,0,3,104.5,103.8,12,12.1,0,041178.59375,0,72.5,72.6,2,72.9,0,3,104.4,103.6,12.2,12.1,0,041178.60417,0,72.5,72.6,2,72.9,0,5,104.4,103.6,12.2,12.1,0,041178.61458,0,72.5,72.6,2,72.9,0,2,104.4,104,12.4,12.4,0,041178.625,0,72.5,72.6,2,72.9,0,5,104.4,103.6,12.2,12.2,0,041178.63542,0,72.5,72.6,2,72.9,0,3,104.4,103.6,12.2,12.2,0,041178.64583,0,72.5,72.6,-1,72.9,0,2,103.8,103.5,12.1,12,0,041178.65625,0,72.5,72.6,0,72.9,0,5,104.1,103.7,12.1,12.1,0,041178.66667,0,72.5,72.6,2,72.9,0,5,104.1,103.7,12.1,12.1,0,041178.67708,0,72.5,72.6,0,72.9,0,3,100.4,99.7,12.2,12.2,0,041178.6875,0,72.5,72.6,-1,72.9,0,5,100.4,100.2,12.3,12.2,0,041178.69792,0,72.5,72.6,0,73,0,2,100.4,100.2,12.3,12.2,0,041178.70833,0,72.5,72.7,2,73,0,5,100,100.2,12.2,12.1,0,041178.71875,0,72.5,72.6,0,73,0,3,100.1,100.4,12.2,12.2,0,041178.72917,0,72.5,72.6,-1,73,0,2,100.1,100.4,12.2,12.2,0,041178.73958,0,72.5,72.6,0,72.9,0,2,101.2,101.2,12.2,12.2,0,041178.75,0,72.5,72.6,0,72.9,0,3,101.5,101.7,12.3,12.3,0,041178.76042,0,72.5,72.6,0,72.9,0,2,101.5,101.7,12.3,12.3,0,041178.77083,0,72.5,72.6,2,72.9,0,1,102.4,102,12.2,12.3,0,041178.78125,0,72.5,72.6,0,72.9,0,3,101.9,101.9,12.1,12.2,0,041178.79167,0,72.5,72.6,0,72.9,0,5,101.9,101.9,12.1,12.2,0,041178.80208,0,72.5,72.6,2,72.9,0,2,102.4,102.3,12.2,12.2,0,041178.8125,0,72.5,72.6,0,72.9,0,3,102.3,102.5,12.2,12.3,0,041178.82292,0,72.5,72.6,0,72.8,0,5,102.3,102.5,12.2,12.3,0,041178.83333,0,72.5,72.6,0,72.8,0,3,102.9,102.3,12.3,12.3,0,041178.84375,0,72.5,72.6,0,72.8,0,3,103,102.6,12.2,12.2,0,041178.85417,0,72.5,72.6,0,72.8,0,3,103,102.6,12.2,12.2,0,041178.86458,0,72.5,72.6,2,72.8,0,2,103.6,103.2,12.3,12.4,0,041178.875,0,72.5,72.6,0,72.8,0,5,103.7,103.6,12.2,12.2,0,041178.88542,0,72.5,72.6,0,72.8,0,3,103.7,103.6,12.2,12.2,0,041178.89583,0,72.5,72.6,2,72.8,0,3,103.8,103.4,12.1,12,0,041178.90625,0,72.5,72.6,2,72.8,0,5,103.5,103.1,12.3,12.4,0,041178.91667,0,72.5,72.6,0,72.8,0,6,103.5,103.1,12.3,12.4,0,041178.92708,0,72.5,72.6,2,72.8,0,3,104,103.9,12.2,12.2,0,041178.9375,0,72.5,72.6,-1,72.8,0,2,103.6,103,12.2,12.3,0,041178.94792,0,72.5,72.6,-1,72.8,0,2,103.6,103,12.2,12.3,0,041178.95833,0,72.5,72.6,0,72.8,0,3,103.4,103.2,12.3,12.1,0,041178.96875,0,72.5,72.6,2,72.8,0,5,103.5,103.2,12.2,12.3,0,041178.97917,0,72.5,72.6,0,72.8,0,5,103.5,103.2,12.2,12.3,0,041178.98958,0,72.5,72.6,0,72.7,0,5,103.6,103.5,12.1,12.1,0,041179,0,72.5,72.6,0,72.7,0,2,104.3,104.1,12.3,12.1,0,041179.01042,0,72.5,72.6,-1,72.7,0,3,104.3,104.1,12.3,12.1,0,041179.02083,0,72.5,72.6,0,72.7,0,5,104.3,104,12.3,12.3,0,041179.03125,0,72.5,72.6,2,72.7,0,3,104.2,104,12.2,12.1,0,041179.04167,0,72.5,72.6,0,72.7,0,3,104.2,104,12.2,12.1,0,041179.05208,0,72.5,72.6,0,72.7,0,5,104.2,104.2,12.3,12.2,0,041179.0625,0,72.5,72.6,0,72.7,0,3,104.7,104.6,12.2,12.2,0,041179.07292,0,72.5,72.6,0,72.7,0,5,104.7,104.6,12.2,12.2,0,041179.08333,0,72.5,72.6,0,72.7,0,5,105.3,105.3,12.1,12.1,0,041179.09375,0,72.4,72.6,-1,72.7,0,2,105.4,105.4,12.3,12.2,0,041179.10417,0,72.4,72.6,2,72.7,0,2,105.4,105.4,12.3,12.2,0,041179.11458,0,72.4,72.6,0,72.7,0,3,105.3,105.5,12.1,12.2,0,041179.125,0,72.4,72.6,-1,72.7,0,2,106,105.9,12.2,12.2,0,041179.13542,0,72.4,72.6,2,72.7,0,2,106,105.9,12.2,12.2,0,041179.14583,0,72.4,72.6,-1,72.7,0,3,106.6,106.3,12.3,12.2,0,041179.15625,0,72.4,72.6,2,72.6,0,10,106.4,106.1,12.1,12.2,0,041179.16667,0,72.4,72.6,7,72.6,0,2,106.4,106.1,12.1,12.2,0,041179.17708,0,72.4,72.6,0,72.6,0,3,106.7,106.6,12.2,12.2,0,041179.1875,0,72.4,72.6,0,72.6,0,9,107,106.6,12.2,12.1,0,041179.19792,0,72.4,72.6,2,72.6,0,2,107,106.6,12.2,12.1,0,041179.20833,0,72.4,72.6,2,72.6,0,5,107.2,106.9,12.1,12.2,0,041179.21875,0,72.4,72.6,-1,72.6,0,2,107.3,107.2,12.3,12.2,0,041179.22917,0,72.4,72.5,0,72.6,0,3,107.3,107.2,12.3,12.2,0,041179.23958,0,72.4,72.5,0,72.6,0,3,107.4,107.1,12.2,12.1,0,041179.25,0,72.4,72.5,0,72.6,0,5,107.7,107.3,12.1,12.1,0,041179.26042,0,72.4,72.5,2,72.6,0,2,107.7,107.3,12.1,12.1,0,041179.27083,0,72.4,72.5,2,72.6,0,2,107.6,107.3,12.3,12.3,0,041179.28125,0,72.4,72.5,3,72.6,0,2,107.5,107.3,12.1,12.1,0,041179.29167,0,72.4,72.5,2,72.5,0,3,107.5,107.3,12.1,12.1,0,041179.30208,0,72.4,72.5,0,72.5,0,3,107.6,107.1,12.3,12.1,0,041179.3125,0,72.4,72.5,2,72.5,0,2,107.6,107.6,12.2,12.2,0,041179.32292,0,72.4,72.5,0,72.5,0,2,107.6,107.6,12.2,12.2,0,041179.33333,0,72.4,72.5,0,72.5,0,5,107.8,107.5,12.3,12.2,0,041179.34375,0,72.4,72.5,0,72.5,0,3,107.6,107,12.3,12.3,0,041179.35417,0,72.4,72.5,0,72.5,0,17,107.6,107,12.3,12.3,0,041179.36458,0,72.4,72.5,0,72.6,0,3,107.8,107.5,12.2,12.3,0,041179.375,0,72.4,72.5,-1,72.6,0,2,107.4,107,12.2,12.1,0,041179.38542,0,72.4,72.5,-1,72.7,0,2,107.4,107,12.2,12.1,0,041179.39583,0,72.4,72.5,2,72.7,0,3,107.7,107.3,12.1,12,0,041179.40625,0,72.4,72.5,3,72.7,0,3,106.5,106.5,12.1,12.1,0,041179.41667,0,72.4,72.5,0,72.7,0,5,106.5,106.5,12.1,12.1,0,041179.42708,0,72.4,72.5,0,72.7,0,2,109.2,108.8,12.4,12.2,0,041179.4375,0,72.4,72.5,0,72.7,0,2,106.1,105.7,12,12,0,041179.44792,0,72.4,72.5,-1,72.7,0,3,106.1,105.7,12,12,0,041179.45833,0,72.4,72.5,0,72.8,0,2,104.7,104.6,12.2,12.3,0,041179.46875,0,72.4,72.5,0,72.8,0,3,104.2,103.9,12.3,12.1,0,041179.47917,0,72.4,72.5,0,72.9,0,3,104.2,103.9,12.3,12.1,0,041179.48958,0,72.4,72.5,0,72.9,0,5,103.8,103.3,12.1,12.1,0,041179.5,0,72.4,72.5,0,73,0,5,104.3,103.9,12.2,12.1,0,041179.51042,0,72.4,72.5,14,73,0,2,104.3,103.9,12.2,12.1,0,041179.52083,0,72.4,72.5,-1,73,0,5,103.8,103.7,12.3,12.3,0,041179.53125,0,72.4,72.5,0,73,0,3,104.8,104.4,12.1,12.1,0,041179.54167,0,72.5,72.5,5,73,0,5,104.8,104.4,12.1,12.1,0,041179.55208,0,72.4,72.5,0,73,0,3,105,105.1,12.2,12.1,0,041179.5625,0,72.5,72.5,0,73,0,3,104.8,104.8,12.1,12,0,041179.57292,0,72.5,72.5,3,73.1,0,3,104.8,104.8,12.1,12,0,041179.58333,0,72.5,72.5,3,73.1,0,2,104.9,104.8,12.2,12.3,0,041179.59375,0,72.5,72.5,-1,73.1,0,2,104.6,104.3,12.3,12.3,0,041179.60417,0,72.5,72.5,0,73,0,3,104.6,104.3,12.3,12.3,0,041179.61458,0,72.4,72.5,0,73,0,5,103.9,103.8,12.1,12.2,0,041179.625,0,72.5,72.5,3,73,0,2,103.8,103.3,12.2,12.2,0,041179.63542,0,72.5,72.5,0,73,0,2,103.8,103.3,12.2,12.2,0,041179.64583,0,72.4,72.5,3,73,0,3,103.8,104,12.4,12.2,0,041179.65625,0,72.4,72.5,2,73,0,3,104,103.6,12.1,12.2,0,041179.66667,0,72.4,72.5,0,73,0,5,104,103.6,12.1,12.2,0,041179.67708,0,72.5,72.5,0,73,0,2,107.9,108.4,12.2,12.1,0,041179.6875,0,72.5,72.5,2,73,0,2,109.3,109.8,12.3,12.2,0,041179.69792,0,72.5,72.5,2,73.1,0,8,109.3,109.8,12.3,12.2,0,041179.70833,0,72.5,72.5,3,73.1,0,3,109.5,109.9,12.2,12.2,0,041179.71875,0,72.5,72.5,2,73.1,0,3,108.2,108.3,12.3,12.2,0,041179.72917,0,72.5,72.5,3,73.1,0,3,108.2,108.3,12.3,12.2,0,041179.73958,0,72.5,72.5,0,73.1,0,3,109.5,109,12.2,12.1,0,041179.75,0,72.5,72.5,0,73.1,0,2,109.6,108.9,12.2,12.2,0,041179.76042,0,72.5,72.5,0,73.1,0,5,109.6,108.9,12.2,12.2,0,041179.77083,0,72.5,72.5,2,73.1,0,3,108.4,108.5,12.2,12.2,0,041179.78125,0,72.4,72.5,0,73.1,0,3,108.5,108.3,12.1,12.1,0,041179.79167,0,72.4,72.5,2,73.1,0,2,108.5,108.3,12.1,12.1,0,041179.80208,0,72.4,72.5,0,73.1,0,2,107.9,107.7,12.2,12.1,0,041179.8125,0,72.4,72.5,0,73.1,0,2,107.4,107.5,12.1,12.3,0,041179.82292,0,72.4,72.5,0,73,0,3,107.4,107.5,12.1,12.3,0,041179.83333,0,72.4,72.5,1,73,0,2,107.2,106.7,12.1,12.1,0,041179.84375,0,72.4,72.5,2,73,0,3,107.1,107.3,12.3,12.3,0,041179.85417,0,72.4,72.5,1,73,0,2,107.1,107.3,12.3,12.3,0,041179.86458,0,72.4,72.5,2,73,0,2,107.4,106.8,12.1,12.2,0,041179.875,0,72.4,72.5,2,73,0,3,106.7,106.9,12.2,12.3,0,041179.88542,0,72.4,72.5,2,73,0,3,106.7,106.9,12.2,12.3,0,041179.89583,0,72.4,72.5,2,73,0,-6,106.6,106.8,12.2,12.2,0,041179.90625,0,72.4,72.5,1,73,0,2,106.3,106.3,12.1,12.3,0,041179.91667,0,72.4,72.5,2,73,0,3,106.3,106.3,12.1,12.3,0,041179.92708,0,72.4,72.5,2,73,0,2,106.5,105.9,12.3,12.2,0,041179.9375,0,72.4,72.5,2,73,0,-2,106.4,105.7,12.2,12.3,0,041179.94792,0,72.4,72.5,0,73,0,5,106.4,105.7,12.2,12.3,0,041179.95833,0,72.4,72.5,-1,73,0,3,106.1,105.8,12.2,12.3,0,041179.96875,0,72.4,72.5,-5,73,0,3,106,106,12.2,12.1,0,041179.97917,0,72.4,72.5,3,73,0,6,106,106,12.2,12.1,0,041179.98958,0,72.4,72.5,3,73,0,5,106.6,106.4,12.2,12.3,0,041180,0,72.4,72.5,2,73,0,2,106.3,105.7,12.4,12.2,0,041180.01042,0,72.4,72.5,2,73,0,2,106.3,105.7,12.4,12.2,0,041180.02083,0,72.4,72.5,3,73,0,3,106.4,106.3,12.1,12.1,0,041180.03125,0,72.4,72.5,2,73,0,5,105.9,106.1,12.2,12.1,0,041180.04167,0,72.4,72.5,2,73,0,3,105.9,106.1,12.2,12.1,0,041180.05208,0,72.4,72.5,1,73,0,2,106.2,105.7,12.2,12.2,0,041180.0625,0,72.4,72.5,2,73,0,2,105.7,105.6,12.2,12.3,0,041180.07292,0,72.4,72.5,0,73,0,3,105.7,105.6,12.2,12.3,0,041180.08333,0,72.4,72.5,0,73,0,3,106.7,106.5,12.3,12.2,0,041180.09375,0,72.4,72.5,0,73,0,3,107.5,107,12.2,12.1,0,041180.10417,0,72.4,72.5,0,73,0,2,107.5,107,12.2,12.1,0,041180.11458,0,72.4,72.5,-1,73,0,3,107,106.8,12.3,12.1,0,041180.125,0,72.4,72.5,2,73,0,2,106.8,106.8,12.2,12.3,0,041180.13542,0,72.4,72.5,0,72.9,0,2,106.8,106.8,12.2,12.3,0,041180.14583,0,72.4,72.5,2,72.9,0,3,107.1,107.1,12.3,12.3,0,041180.15625,0,72.4,72.5,0,72.9,0,3,107.9,107.4,12.2,12.1,0,041180.16667,0,72.4,72.5,1,72.9,0,2,107.9,107.4,12.2,12.1,0,041180.17708,0,72.4,72.5,-1,72.9,0,2,107.2,107.5,12.4,12.4,0,041180.1875,0,72.4,72.5,0,72.9,0,5,107.5,107.5,12.3,12.3,0,041180.19792,0,72.4,72.5,0,72.9,0,6,107.5,107.5,12.3,12.3,0,041180.20833,0,72.4,72.5,-1,72.9,0,1,107.7,107.7,12.1,12.2,0,041180.21875,0,72.4,72.5,3,72.9,0,2,107.8,107.4,12.2,12.1,0,041180.22917,0,72.3,72.5,0,72.9,0,3,107.8,107.4,12.2,12.1,0,041180.23958,0,72.3,72.5,0,72.9,0,6,108.2,108.2,12.2,12.2,0,041180.25,0,72.3,72.5,0,72.9,0,3,108.3,108,12.2,12.3,0,041180.26042,0,72.3,72.5,0,72.9,0,2,108.3,108,12.2,12.3,0,041180.27083,0,72.3,72.5,0,72.9,0,3,108.5,108.6,12.1,12,0,041180.28125,0,72.3,72.5,0,72.9,0,5,108.2,108.3,12,12.1,0,041180.29167,0,72.3,72.5,0,72.9,0,3,108.2,108.3,12,12.1,0,041180.30208,0,72.3,72.5,2,72.9,0,5,108.6,108.4,12.2,12.2,0,041180.3125,0,72.3,72.5,0,72.9,0,5,108.4,107.9,12.3,12.2,0,041180.32292,0,72.3,72.5,-1,72.9,0,3,108.4,107.9,12.3,12.2,0,041180.33333,0,72.3,72.5,0,72.9,0,3,107.9,107.4,12.2,12.2,0,041180.34375,0,72.3,72.5,2,72.9,0,5,107.4,106.9,12.2,12.2,0,041180.35417,0,72.3,72.5,0,72.9,0,3,107.4,106.9,12.2,12.2,0,041180.36458,0,72.3,72.5,0,72.9,0,8,107.6,106.6,12.3,12.3,0,041180.375,0,72.3,72.5,5,72.9,0,3,106.9,106.4,12.3,12.3,0,041180.38542,0,72.3,72.5,0,72.9,0,3,106.9,106.4,12.3,12.3,0,041180.39583,0,72.3,72.5,0,72.9,0,3,106,105.4,12.2,12.3,0,041180.40625,0,72.3,72.5,0,73,0,3,105.6,104.9,12.2,12.1,0,041180.41667,0,72.3,72.5,0,73,0,2,105.6,104.9,12.2,12.1,0,041180.42708,0,72.3,72.5,0,73,0,3,105.1,105.2,12.2,12.2,0,041180.4375,0,72.4,72.5,0,73,0,2,105.2,104.5,12.1,12.1,0,041180.44792,0,72.4,72.5,2,73,0,1,105.2,104.5,12.1,12.1,0,041180.45833,0,72.4,72.5,0,73,0,3,104.1,104,12.3,12.1,0,041180.46875,0,72.4,72.5,0,73.1,0,3,103.6,103.8,12.2,12.3,0,041180.47917,0,72.4,72.5,0,73.1,0,5,103.6,103.8,12.2,12.3,0,041180.48958,0,72.4,72.5,0,73.1,0,3,106.7,106.8,12.1,12.1,0,041180.5,0,72.4,72.5,0,73.1,0,3,106.9,106.3,12.2,12.3,0,041180.51042,0,72.4,72.5,2,73.2,0,3,106.9,106.3,12.2,12.3,0,041180.52083,0,72.4,72.5,2,73.2,0,3,105.9,104.7,12.3,12.2,0,041180.53125,0,72.4,72.5,0,73.2,0,2,106,105.9,12.3,12.2,0,041180.54167,0,72.4,72.5,2,73.2,0,5,106,105.9,12.3,12.2,0,041180.55208,0,72.4,72.5,5,73.3,0,0,104.9,104.6,12.2,12.2,0,041180.5625,0,72.4,72.5,-4,73.3,0,-5,104.1,103.3,12.1,12.1,0,041180.57292,0,72.4,72.5,-1,73.3,0,2,104.1,103.3,12.1,12.1,0,041180.58333,0,72.4,72.5,0,73.3,0,3,104.3,104.1,12.1,12.2,0,041180.59375,0,72.4,72.5,2,73.3,0,3,103.5,103.8,12.2,12,0,041180.60417,0,72.4,72.5,5,73.3,0,2,103.5,103.8,12.2,12,0,041180.61458,0,72.4,72.5,0,73.4,0,5,103.3,103.2,12.1,12.1,0,041180.625,0,72.4,72.5,0,73.4,0,5,103.1,103.2,12.3,12.3,0,041180.63542,0,72.4,72.5,0,73.4,0,5,103.1,103.2,12.3,12.3,0,041180.64583,0,72.4,72.5,0,73.4,0,3,102.6,102.9,12.2,12.3,0,041180.65625,0,72.4,72.5,0,73.5,0,2,102.7,102.4,12.2,12.2,0,041180.66667,0,72.4,72.5,0,73.5,0,3,102.7,102.4,12.2,12.2,0,041180.67708,0,72.4,72.5,0,73.5,0,5,102.8,102.4,12.1,12.1,0,041180.6875,0,72.4,72.5,2,73.5,0,3,102.9,102.3,12.2,12.1,0,041180.69792,0,72.4,72.6,2,73.5,0,2,102.9,102.3,12.2,12.1,0,041180.70833,0,72.4,72.6,2,73.5,0,3,102.4,102.5,12.2,12.1,0,041180.71875,0,72.4,72.6,0,73.5,0,3,102.2,101.8,12.2,12.2,0,041180.72917,0,72.4,72.6,2,73.6,0,2,102.2,101.8,12.2,12.2,0,041180.73958,0,72.4,72.6,0,73.6,0,2,102.9,102.7,12.2,12.3,0,041180.75,0,72.4,72.6,-1,73.6,0,3,102.9,102.5,12.2,12.3,0,041180.76042,0,72.4,72.6,8,73.5,0,3,102.9,102.5,12.2,12.3,0,041180.77083,0,72.4,72.6,0,73.5,0,5,102.2,102.5,12.2,12.3,0,041180.78125,0,72.4,72.6,-6,73.5,0,2,102.6,102,12.3,12.2,0,041180.79167,0,72.4,72.6,2,73.5,0,3,102.6,102,12.3,12.2,0,041180.80208,0,72.4,72.6,0,73.5,0,3,101.2,102,12,12.1,0,041180.8125,0,72.4,72.6,5,73.5,0,2,101.5,101.4,12.1,12.2,0,041180.82292,0,72.4,72.6,2,73.5,0,-9,101.5,101.4,12.1,12.2,0,041180.83333,0,72.4,72.6,0,73.5,0,3,101.5,101.7,12.1,12.2,0,041180.84375,0,72.4,72.6,2,73.5,0,5,101.3,101.6,12.3,12.3,0,041180.85417,0,72.4,72.6,3,73.5,0,3,101.3,101.6,12.3,12.3,0,041180.86458,0,72.4,72.6,2,73.5,0,3,101,101.4,12.3,12.3,0,041180.875,0,72.4,72.6,-8,73.5,0,3,101.9,101.5,12.1,12.1,0,041180.88542,0,72.4,72.6,2,73.5,0,2,101.9,101.5,12.1,12.1,0,041180.89583,0,72.4,72.6,0,73.5,0,3,102.2,101.4,12.3,12.3,0,041180.90625,0,72.4,72.6,2,73.5,0,2,102.1,101.8,12.2,12.2,0,041180.91667,0,72.4,72.6,0,73.5,0,2,102.1,101.8,12.2,12.2,0,041180.92708,0,72.4,72.6,2,73.5,0,5,102.3,102.5,12.2,12.3,0,041180.9375,0,72.4,72.6,2,73.5,0,5,102.5,102.7,12.2,12.1,0,041180.94792,0,72.4,72.6,0,73.5,0,2,102.5,102.7,12.2,12.1,0,041180.95833,0,72.4,72.6,2,73.5,0,2,102.8,102.7,12.1,12.2,0,041180.96875,0,72.4,72.6,-1,73.5,0,2,102.4,102.5,12.3,12.3,0,041180.97917,0,72.4,72.6,0,73.5,0,5,102.4,102.5,12.3,12.3,0,041180.98958,0,72.4,72.6,0,73.5,0,3,103.3,102.4,12.2,12.1,0,041181,0,72.4,72.6,2,73.5,0,3,103.2,102.9,12.1,12.1,0,041181.01042,0,72.4,72.6,2,73.5,0,2,103.2,102.9,12.1,12.1,0,041181.02083,0,72.4,72.6,2,73.5,0,3,102.9,103.1,12.3,12.3,0,041181.03125,0,72.4,72.6,1,73.5,0,3,103.2,103.1,12.2,12.2,0,041181.04167,0,72.4,72.6,-5,73.5,0,3,103.2,103.1,12.2,12.2,0,041181.05208,0,72.4,72.6,2,73.5,0,5,103.4,103.4,12.2,12.2,0,041181.0625,0,72.4,72.6,3,73.5,0,2,103.5,103.5,12.2,12.2,0,0411