81.07292,0,72.4,72.6,0,73.5,0,3,103.5,103.5,12.2,12.2,0,041181.08333,0,72.4,72.6,2,73.5,0,2,103.9,104.3,12.1,12.1,0,041181.09375,0,72.4,72.6,-8,73.5,0,3,104.5,104.1,12.2,12.2,0,041181.10417,0,72.4,72.6,0,73.5,0,3,104.5,104.1,12.2,12.2,0,041181.11458,0,72.4,72.6,2,73.5,0,2,103.8,103.8,12.2,12.3,0,041181.125,0,72.4,72.6,-1,73.5,0,5,104.4,103.6,12.3,12.3,0,041181.13542,0,72.4,72.6,2,73.5,0,3,104.4,103.6,12.3,12.3,0,041181.14583,0,72.4,72.6,-2,73.5,0,3,104.7,103.5,12.2,12.2,0,041181.15625,0,72.4,72.6,3,73.5,0,5,104.2,103.8,12.4,12.4,0,041181.16667,0,72.4,72.6,2,73.5,0,3,104.2,103.8,12.4,12.4,0,041181.17708,0,72.4,72.6,2,73.5,0,3,104.7,104.2,12.3,12.2,0,041181.1875,0,72.4,72.6,0,73.5,0,3,103.5,103.9,12.3,12,0,041181.19792,0,72.4,72.6,3,73.5,0,3,103.5,103.9,12.3,12,0,041181.20833,0,72.4,72.6,2,73.5,0,2,103.7,103.8,12.2,12.2,0,041181.21875,0,72.4,72.6,0,73.5,0,5,103.6,103.5,12.1,12.1,0,041181.22917,0,72.4,72.6,0,73.5,0,3,103.6,103.5,12.1,12.1,0,041181.23958,0,72.4,72.6,-1,73.5,0,3,103.7,103.5,12.3,12.2,0,041181.25,0,72.4,72.6,0,73.5,0,5,104,104.3,12.3,12.2,0,041181.26042,0,72.4,72.6,3,73.5,0,3,104,104.3,12.3,12.2,0,041181.27083,0,72.4,72.6,0,73.5,0,5,103.5,103.7,12.2,12.2,0,041181.28125,0,72.4,72.6,5,73.5,0,3,104.3,104,12.2,12.2,0,041181.29167,0,72.4,72.6,2,73.5,0,3,104.3,104,12.2,12.2,0,041181.30208,0,72.4,72.6,0,73.5,0,3,104.8,104.7,12.2,12.4,0,041181.3125,0,72.4,72.7,2,73.5,0,3,104.7,104.2,12.3,12.2,0,041181.32292,0,72.4,72.7,0,73.5,0,12,104.7,104.2,12.3,12.2,0,041181.33333,0,72.4,72.7,3,73.5,0,3,104.6,104.6,12.2,12,0,041181.34375,0,72.4,72.7,2,73.5,0,3,104.3,104.2,12.1,12.1,0,041181.35417,0,72.4,72.7,2,73.5,0,5,104.3,104.2,12.1,12.1,0,041181.36458,0,72.4,72.7,2,73.5,0,2,104.4,104.5,12.2,12.1,0,041181.375,0,72.4,72.7,2,73.5,0,-6,104.6,103.9,12.2,12.1,0,041181.38542,0,72.4,72.7,2,73.5,0,3,104.6,103.9,12.2,12.1,0,041181.39583,0,72.4,72.7,2,73.5,0,3,103.8,103.5,12.1,12.2,0,041181.40625,0,72.4,72.7,2,73.5,0,2,104.3,103.4,12.2,12.2,0,041181.41667,0,72.4,72.7,0,73.5,0,5,104.3,103.4,12.2,12.2,0,041181.42708,0,72.4,72.7,2,73.5,0,3,103.8,103.1,12.3,12.2,0,041181.4375,0,72.4,72.7,0,73.5,0,3,103.7,103.5,12.1,12,0,041181.44792,0,72.4,72.7,0,73.5,0,2,103.7,103.5,12.1,12,0,041181.45833,0,72.4,72.7,0,73.5,0,5,103.1,102.8,12.1,12.1,0,041181.46875,0,72.4,72.7,2,73.5,0,2,102.4,102.9,12.2,12.3,0,041181.47917,0,72.4,72.7,3,73.5,0,2,102.4,102.9,12.2,12.3,0,041181.48958,0,72.4,72.7,2,73.5,0,2,104.3,104.5,12.3,12.2,0,041181.5,0,72.4,72.7,0,73.5,0,3,104.7,104.4,12.3,12.3,0,041181.51042,0,72.4,72.7,0,73.5,0,3,104.7,104.4,12.3,12.3,0,041181.52083,0,72.4,72.7,-2,73.5,0,2,105.9,105,12.3,12.2,0,041181.53125,0,72.4,72.7,0,73.5,0,5,105.7,105.3,12.3,12.3,0,041181.54167,0,72.4,72.7,2,73.5,0,3,105.7,105.3,12.3,12.3,0,041181.55208,0,72.4,72.7,2,73.5,0,3,105.9,105.4,12.2,12.2,0,041181.5625,0,72.4,72.7,0,73.5,0,3,106.2,105.7,12.2,12.2,0,041181.57292,0,72.4,72.7,2,73.5,0,3,106.2,105.7,12.2,12.2,0,041181.58333,0,72.4,72.7,0,73.5,0,3,106.5,106.3,12.3,12.2,0,041181.59375,0,72.4,72.7,2,73.5,0,2,106.2,105.9,12.3,12.1,0,041181.60417,0,72.4,72.7,2,73.5,0,3,106.2,105.9,12.3,12.1,0,041181.61458,0,72.4,72.7,2,73.5,0,2,106.8,106.5,12.3,12.3,0,041181.625,0,72.4,72.7,0,73.5,0,3,106.9,106.7,12.2,12.2,0,041181.63542,0,72.4,72.7,3,73.5,0,3,106.9,106.7,12.2,12.2,0,041181.64583,0,72.4,72.7,2,73.5,0,5,107.1,106.6,12.2,12.3,0,041181.65625,0,72.4,72.7,2,73.5,0,-6,107,106.9,12.3,12.3,0,041181.66667,0,72.4,72.7,3,73.5,0,3,107,106.9,12.3,12.3,0,041181.67708,0,72.4,72.7,2,73.5,0,3,107.2,106.8,12.2,12.3,0,041181.6875,0,72.4,72.7,2,73.4,0,2,107.1,107.3,12.1,12.1,0,041181.69792,0,72.4,72.7,0,73.4,0,2,107.1,107.3,12.1,12.1,0,041181.70833,0,72.4,72.7,2,73.4,0,3,107.2,107.1,12.3,12.2,0,041181.71875,0,72.4,72.7,0,73.4,0,2,106.9,106.5,12.3,12.4,0,041181.72917,0,72.4,72.7,2,73.4,0,3,106.9,106.5,12.3,12.4,0,041181.73958,0,72.4,72.7,2,73.4,0,3,107.4,107.2,12.3,12.3,0,041181.75,0,72.4,72.7,2,73.4,0,3,107.2,107.1,12.2,12.2,0,041181.76042,0,72.4,72.7,6,73.4,0,3,107.2,107.1,12.2,12.2,0,041181.77083,0,72.4,72.7,3,73.4,0,3,107.4,107.4,12.2,12,0,041181.78125,0,72.4,72.7,3,73.4,0,3,107.4,107.5,12.2,12.1,0,041181.79167,0,72.4,72.7,0,73.3,0,3,107.4,107.5,12.2,12.1,0,041181.80208,0,72.4,72.7,3,73.3,0,3,107.3,107.3,12.2,12.2,0,041181.8125,0,72.4,72.7,3,73.3,0,3,107.6,107.5,12.1,12.2,0,041181.82292,0,72.4,72.7,3,73.3,0,5,107.6,107.5,12.1,12.2,0,041181.83333,0,72.4,72.7,2,73.3,0,3,107.5,107.4,12.1,12.1,0,041181.84375,0,72.4,72.7,0,73.3,0,2,107.7,107.6,12.2,12.2,0,041181.85417,0,72.4,72.7,2,73.3,0,2,107.7,107.6,12.2,12.2,0,041181.86458,0,72.4,72.7,0,73.3,0,3,107.4,107.4,12.2,12.3,0,041181.875,0,72.4,72.7,2,73.3,0,2,107.3,107,12.3,12.3,0,041181.88542,0,72.4,72.7,0,73.3,0,3,107.3,107,12.3,12.3,0,041181.89583,0,72.4,72.7,-1,73.2,0,3,107.3,107.2,12.3,12.3,0,041181.90625,0,72.4,72.7,2,73.2,0,3,107.1,107.1,12.2,12.1,0,041181.91667,0,72.4,72.7,0,73.2,0,5,107.1,107.1,12.2,12.1,0,041181.92708,0,72.4,72.7,0,73.2,0,5,107.3,107,12.1,12.1,0,041181.9375,0,72.4,72.7,-1,73.2,0,3,107.6,107.5,12.3,12.2,0,041181.94792,0,72.4,72.7,0,73.2,0,3,107.6,107.5,12.3,12.2,0,041181.95833,0,72.4,72.7,2,73.2,0,3,107.5,107.1,12.2,12.1,0,041181.96875,0,72.4,72.7,3,73.2,0,-6,107.1,107,12.2,12.2,0,041181.97917,0,72.4,72.7,0,73.1,0,3,107.1,107,12.2,12.2,0,041181.98958,0,72.4,72.7,0,73.1,0,6,107,106.4,12.2,12.2,0,041182,0,72.4,72.7,0,73.1,0,3,107.3,107.3,12.3,12.3,0,041182.01042,0,72.4,72.7,0,73.1,0,3,107.3,107.3,12.3,12.3,0,041182.02083,0,72.4,72.7,1,73.1,0,2,107.8,107.2,12.3,12.2,0,041182.03125,0,72.4,72.7,0,73.1,0,2,107.4,107.1,12.4,12.3,0,041182.04167,0,72.4,72.7,2,73.1,0,2,107.4,107.1,12.4,12.3,0,041182.05208,0,72.4,72.7,0,73.1,0,2,107.5,107.4,12.1,12.2,0,041182.0625,0,72.4,72.7,0,73.1,0,3,107.7,107.5,12.2,12.2,0,041182.07292,0,72.4,72.7,-1,73.1,0,3,107.7,107.5,12.2,12.2,0,041182.08333,0,72.4,72.7,0,73,0,2,108,107.6,12.1,12.2,0,041182.09375,0,72.4,72.7,0,73,0,3,107.2,107.5,12.3,12.2,0,041182.10417,0,72.4,72.7,-6,73,0,3,107.2,107.5,12.3,12.2,0,041182.11458,0,72.4,72.7,0,73,0,2,108.1,107.7,12.1,12.2,0,041182.125,0,72.4,72.7,2,73,0,2,107.4,107.5,12.2,12.1,0,041182.13542,0,72.4,72.7,2,73,0,3,107.4,107.5,12.2,12.1,0,041182.14583,0,72.4,72.7,2,73,0,20,108,107.9,12.3,12.4,0,041182.15625,0,72.4,72.7,2,73,0,2,108,107.8,12.2,12.2,0,041182.16667,0,72.4,72.7,2,73,0,-1,108,107.8,12.2,12.2,0,041182.17708,0,72.4,72.7,-1,73,0,2,107.7,107.6,12.1,12.3,0,041182.1875,0,72.4,72.7,0,73,0,2,108.1,107.9,12.3,12.1,0,041182.19792,0,72.4,72.7,2,73,0,3,108.1,107.9,12.3,12.1,0,041182.20833,0,72.4,72.7,2,73,0,2,108.1,107.7,12.3,12.3,0,041182.21875,0,72.4,72.7,2,72.9,0,3,108.1,107.6,12.3,12.4,0,041182.22917,0,72.4,72.7,2,72.9,0,2,108.1,107.6,12.3,12.4,0,041182.23958,0,72.4,72.7,2,72.9,0,3,108.2,107.8,12.3,12.3,0,041182.25,0,72.4,72.7,0,72.9,0,3,108.1,107.7,12.2,12.3,0,041182.26042,0,72.4,72.7,2,72.9,0,2,108.1,107.7,12.2,12.3,0,041182.27083,0,72.4,72.7,0,72.9,0,3,108.1,107.8,12.2,12.2,0,041182.28125,0,72.4,72.7,0,72.9,0,3,108.2,108.1,12.2,12.2,0,041182.29167,0,72.4,72.7,0,72.9,0,3,108.2,108.1,12.2,12.2,0,041182.30208,0,72.4,72.7,2,72.9,0,2,108,107.5,12.2,12.2,0,041182.3125,0,72.4,72.7,0,72.9,0,3,107.5,107.7,12.3,12.3,0,041182.32292,0,72.4,72.7,0,72.9,0,3,107.5,107.7,12.3,12.3,0,041182.33333,0,72.4,72.7,-1,72.9,0,2,107.6,107.4,12.3,12.2,0,041182.34375,0,72.4,72.7,14,72.9,0,3,107.4,107.2,12.3,12.3,0,041182.35417,0,72.4,72.7,2,72.9,0,3,107.4,107.2,12.3,12.3,0,041182.36458,0,72.4,72.7,2,72.9,0,2,107,107.2,12.1,12.2,0,041182.375,0,72.4,72.7,2,72.9,0,2,107.5,107.4,12.2,12.1,0,041182.38542,0,72.4,72.7,0,72.9,0,2,107.5,107.4,12.2,12.1,0,041182.39583,0,72.4,72.7,2,72.9,0,3,107.8,107.2,12.2,12.2,0,041182.40625,0,72.4,72.7,0,72.9,0,3,107.5,107.2,12.2,12.3,0,041182.41667,0,72.4,72.7,0,73,0,2,107.5,107.2,12.2,12.3,0,041182.42708,0,72.4,72.7,2,73,0,2,107.4,106.7,12.2,12.2,0,041182.4375,0,72.4,72.7,2,73,0,2,107,106.9,12.2,12.2,0,041182.44792,0,72.4,72.7,1,73,0,3,107,106.9,12.2,12.2,0,041182.45833,0,72.4,72.7,2,73,0,2,107,106.8,12.2,12.2,0,041182.46875,0,72.4,72.7,0,73.1,0,3,106,105.6,12.2,12.2,0,041182.47917,0,72.4,72.7,2,73.1,0,2,106,105.6,12.2,12.2,0,041182.48958,0,72.4,72.7,0,73.1,0,2,106.2,105.9,12.2,12.1,0,041182.5,0,72.4,72.7,2,73.2,0,3,106.2,106,12.2,12.1,0,041182.51042,0,72.4,72.7,0,73.2,0,3,106.2,106,12.2,12.1,0,041182.52083,0,72.4,72.7,2,73.2,0,3,105.5,104.8,12.1,12.1,0,041182.53125,0,72.5,72.7,0,73.2,0,2,106.1,105.1,12.2,12.2,0,041182.54167,0,72.5,72.7,2,73.2,0,12,106.1,105.1,12.2,12.2,0,041182.55208,0,72.5,72.7,3,73.2,0,3,105,105.3,12.2,12.2,0,041182.5625,0,72.5,72.7,0,73.2,0,-3,105.9,105.6,12.1,12.1,0,041182.57292,0,72.5,72.7,0,73.2,0,2,105.9,105.6,12.1,12.1,0,041182.58333,0,72.5,72.7,0,73.3,0,2,105.8,105.5,12.3,12.3,0,041182.59375,0,72.5,72.7,0,73.3,0,3,105.8,105.8,12.2,12.3,0,041182.60417,0,72.5,72.7,0,73.3,0,3,105.8,105.8,12.2,12.3,0,041182.61458,0,72.5,72.7,0,73.3,0,2,106,105.5,12.3,12.3,0,041182.625,0,72.5,72.7,3,73.3,0,5,106.5,106.1,12.2,12.2,0,041182.63542,0,72.5,72.7,3,73.3,0,3,106.5,106.1,12.2,12.2,0,041182.64583,0,72.5,72.7,3,73.3,0,2,106.1,105.9,12.2,12.2,0,041182.65625,0,72.5,72.7,-3,73.3,0,3,106,106.1,12.2,12,0,041182.66667,0,72.5,72.7,2,73.3,0,2,106,106.1,12.2,12,0,041182.67708,0,72.5,72.7,2,73.3,0,2,105.7,105.9,12.3,12.3,0,041182.6875,0,72.5,72.7,2,73.3,0,3,106.4,105.7,12.3,12.3,0,041182.69792,0,72.5,72.7,2,73.3,0,3,106.4,105.7,12.3,12.3,0,041182.70833,0,72.5,72.7,2,73.3,0,3,106.4,105.9,12.1,12.2,0,041182.71875,0,72.5,72.7,1,73.3,0,7,105.9,106,12.2,12.2,0,041182.72917,0,72.5,72.7,2,73.3,0,2,105.9,106,12.2,12.2,0,041182.73958,0,72.5,72.7,3,73.3,0,3,105,104.3,12.3,12.2,0,041182.75,0,72.5,72.7,5,73.3,0,3,105.7,105.5,12.3,12.3,0,041182.76042,0,72.5,72.7,2,73.3,0,5,105.7,105.5,12.3,12.3,0,041182.77083,0,72.5,72.7,3,73.2,0,3,105.9,106.1,12.2,12.1,0,041182.78125,0,72.5,72.7,-1,73.2,0,3,105.7,105.1,12.2,12.2,0,041182.79167,0,72.5,72.7,0,73.2,0,2,105.7,105.1,12.2,12.2,0,041182.80208,0,72.5,72.7,2,73.2,0,3,106.2,105.4,12.3,12.3,0,041182.8125,0,72.5,72.7,0,73.2,0,2,105.7,105.8,12.2,12.1,0,041182.82292,0,72.5,72.7,9,73.2,0,3,105.7,105.8,12.2,12.1,0,041182.83333,0,72.5,72.7,0,73.2,0,3,105.6,105.7,12.1,12.1,0,041182.84375,0,72.5,72.7,1,73.1,0,2,106.2,105.4,12.3,12.3,0,041182.85417,0,72.5,72.7,2,73.1,0,3,106.2,105.4,12.3,12.3,0,041182.86458,0,72.5,72.7,0,73.1,0,2,106.5,106.2,12.3,12.2,0,041182.875,0,72.5,72.7,0,73.1,0,2,106.1,105.8,12.3,12.3,0,041182.88542,0,72.5,72.7,0,73.1,0,3,106.1,105.8,12.3,12.3,0,041182.89583,0,72.5,72.7,0,73.1,0,3,106.4,106.3,12.2,12.1,0,041182.90625,0,72.5,72.7,0,73,0,2,105.9,105.5,12.3,12.3,0,041182.91667,0,72.5,72.7,-1,73,0,3,105.9,105.5,12.3,12.3,0,041182.92708,0,72.5,72.7,2,73,0,2,106.3,106.4,12.2,12.3,0,041182.9375,0,72.5,72.7,2,73,0,5,106.1,105,12.3,12.2,0,041182.94792,0,72.5,72.7,0,73,0,3,106.1,105,12.3,12.2,0,041182.95833,0,72.5,72.7,2,73,0,2,106,105.9,12.3,12.4,0,041182.96875,0,72.5,72.7,5,73,0,3,105.8,105.7,12.3,12.2,0,041182.97917,0,72.5,72.7,3,73,0,3,105.8,105.7,12.3,12.2,0,041182.98958,0,72.5,72.7,2,73,0,3,106.2,105.5,12.2,12.1,0,041183,0,72.5,72.7,2,72.9,0,3,105.8,105.4,12.4,12.4,0,041183.01042,0,72.5,72.7,3,72.9,0,5,105.8,105.4,12.4,12.4,0,041183.02083,0,72.5,72.7,3,72.9,0,3,105.4,105.2,12.2,12.2,0,041183.03125,0,72.5,72.7,2,72.9,0,2,104.8,104.9,12.1,12.2,0,041183.04167,0,72.5,72.7,2,72.9,0,8,104.8,104.9,12.1,12.2,0,041183.05208,0,72.5,72.7,2,72.9,0,3,105.4,105.3,12.3,12.3,0,041183.0625,0,72.5,72.7,2,72.9,0,2,105.4,105.6,12.2,12.1,0,041183.07292,0,72.5,72.7,5,72.9,0,5,105.4,105.6,12.2,12.1,0,041183.08333,0,72.5,72.7,0,72.9,0,5,104.7,104.5,12.3,12.2,0,041183.09375,0,72.5,72.7,2,72.9,0,3,105,104.9,12.3,12.3,0,041183.10417,0,72.5,72.7,2,72.9,0,3,105,104.9,12.3,12.3,0,041183.11458,0,72.5,72.7,2,72.8,0,3,105.1,104.2,12.3,12.2,0,041183.125,0,72.5,72.7,0,72.8,0,2,104.5,104.4,12.3,12.2,0,041183.13542,0,72.5,72.7,0,72.8,0,3,104.5,104.4,12.3,12.2,0,041183.14583,0,72.5,72.7,0,72.8,0,5,104.8,104.7,12.1,12.3,0,041183.15625,0,72.5,72.7,0,72.8,0,3,104.7,104.7,12.2,12,0,041183.16667,0,72.5,72.7,0,72.8,0,2,104.7,104.7,12.2,12,0,041183.17708,0,72.5,72.7,2,72.8,0,3,104.6,105,12.2,12,0,041183.1875,0,72.5,72.7,0,72.8,0,5,104.4,104.6,12.2,12.1,0,041183.19792,0,72.5,72.7,2,72.8,0,3,104.4,104.6,12.2,12.1,0,041183.20833,0,72.4,72.7,0,72.8,0,3,103.7,104.4,12.1,12.1,0,041183.21875,0,72.4,72.7,2,72.8,0,5,105.1,104.8,12.3,12.4,0,041183.22917,0,72.5,72.7,2,72.8,0,3,105.1,104.8,12.3,12.4,0,041183.23958,0,72.4,72.7,0,72.8,0,-1,104.4,104.4,12.2,12.1,0,041183.25,0,72.4,72.7,-1,72.8,0,2,104.5,104.6,12.4,12.3,0,041183.26042,0,72.4,72.7,2,72.7,0,3,104.5,104.6,12.4,12.3,0,041183.27083,0,72.4,72.7,5,72.7,0,3,105,103.4,12.3,12.2,0,041183.28125,0,72.4,72.7,-1,72.7,0,3,104.2,103.8,12.2,12.2,0,041183.29167,0,72.4,72.7,0,72.7,0,3,104.2,103.8,12.2,12.2,0,041183.30208,0,72.4,72.7,5,72.7,0,3,103.3,102.7,12.3,12.3,0,041183.3125,0,72.4,72.7,0,72.7,0,2,103.3,103,12.2,12.2,0,041183.32292,0,72.4,72.7,0,72.7,0,5,103.3,103,12.2,12.2,0,041183.33333,0,72.4,72.7,3,72.7,0,5,102.3,102,12.1,12.1,0,041183.34375,0,72.4,72.7,3,72.7,0,3,102.6,102.2,12.2,12.2,0,041183.35417,0,72.4,72.7,2,72.7,0,2,102.6,102.2,12.2,12.2,0,041183.36458,0,72.4,72.7,5,72.7,0,5,101.5,102.2,12.3,12.3,0,041183.375,0,72.4,72.7,5,72.7,0,3,102.4,102.5,12.2,12.3,0,041183.38542,0,72.4,72.7,3,72.7,0,5,102.4,102.5,12.2,12.3,0,041183.39583,0,72.4,72.7,0,72.7,0,3,103.8,103.3,12.4,12.3,0,041183.40625,0,72.4,72.7,-1,72.7,0,2,104.4,104.1,12.2,12.1,0,041183.41667,0,72.4,72.7,3,72.7,0,3,104.4,104.1,12.2,12.1,0,041183.42708,0,72.4,72.7,3,72.7,0,5,104.2,103.9,12.3,12.2,0,041183.4375,0,72.4,72.7,0,72.7,0,3,104.2,104,12.2,12.2,0,041183.44792,0,72.4,72.7,0,72.7,0,3,104.2,104,12.2,12.2,0,041183.45833,0,72.4,72.7,0,72.7,0,3,101.6,101.5,12.3,12.2,0,041183.46875,0,72.4,72.7,5,72.6,0,3,101.2,101.3,12.3,12.3,0,041183.47917,0,72.4,72.6,0,72.6,0,3,101.2,101.3,12.3,12.3,0,041183.48958,0,72.4,72.6,2,72.6,0,2,101.4,100.7,12.2,12.2,0,041183.5,0,72.4,72.6,2,72.6,0,2,100.6,100.3,12.3,12.3,0,041183.51042,0,72.4,72.6,0,72.6,0,3,100.6,100.3,12.3,12.3,0,041183.52083,0,72.4,72.7,2,72.6,0,3,107,106.5,12.2,12.2,0,041183.53125,0,72.4,72.6,0,72.6,0,2,106.7,106.3,12.3,12.3,0,041183.54167,0,72.4,72.6,0,72.6,0,3,106.7,106.3,12.3,12.3,0,041183.55208,0,72.4,72.6,2,72.6,0,3,105.2,105.2,12.2,12.1,0,041183.5625,0,72.4,72.6,2,72.6,0,2,105.2,104.6,12.2,12.3,0,041183.57292,0,72.4,72.6,8,72.6,0,3,105.2,104.6,12.2,12.3,0,041183.58333,0,72.4,72.6,2,72.6,0,3,105.3,105,12.2,12.3,0,041183.59375,0,72.4,72.6,1,72.6,0,3,104.9,104.5,12.2,12.2,0,041183.60417,0,72.4,72.6,2,72.6,0,2,104.9,104.5,12.2,12.2,0,041183.61458,0,72.4,72.6,0,72.6,0,3,104.1,103.7,12.2,12.2,0,041183.625,0,72.4,72.6,3,72.6,0,5,104.3,103.7,12.2,12.2,0,041183.63542,0,72.4,72.6,3,72.6,0,5,104.3,103.7,12.2,12.2,0,041183.64583,0,72.4,72.6,2,72.6,0,2,104,103.5,12.3,12.3,0,041183.65625,0,72.4,72.6,3,72.6,0,3,103.8,103.6,12.2,12.1,0,041183.66667,0,72.4,72.6,3,72.6,0,3,103.8,103.6,12.2,12.1,0,041183.67708,0,72.4,72.6,3,72.6,0,3,103.4,103.1,12.3,12.2,0,041183.6875,0,72.4,72.6,2,72.6,0,3,103.8,103.3,12.1,12.1,0,041183.69792,0,72.4,72.6,2,72.6,0,5,103.8,103.3,12.1,12.1,0,041183.70833,0,72.4,72.6,2,72.6,0,3,102.8,103,12.3,12.3,0,041183.71875,0,72.4,72.6,3,72.6,0,3,104,104.2,12.2,12.2,0,041183.72917,0,72.4,72.6,2,72.6,0,5,104,104.2,12.2,12.2,0,041183.73958,0,72.4,72.6,2,72.6,0,3,103.3,103.3,12.3,12.2,0,041183.75,0,72.4,72.6,0,72.6,0,5,103.5,103.4,12.3,12.2,0,041183.76042,0,72.4,72.6,-1,72.6,0,3,103.5,103.4,12.3,12.2,0,041183.77083,0,72.4,72.6,3,72.6,0,3,103.6,103.5,12.2,12.3,0,041183.78125,0,72.4,72.6,0,72.6,0,5,102.9,102.9,12.3,12.3,0,041183.79167,0,72.4,72.6,0,72.6,0,5,102.9,102.9,12.3,12.3,0,041183.80208,0,72.4,72.6,0,72.6,0,3,103.3,102.8,12.3,12.1,0,041183.8125,0,72.4,72.6,2,72.6,0,5,103.3,103.2,12.2,12.2,0,041183.82292,0,72.4,72.6,2,72.6,0,3,103.3,103.2,12.2,12.2,0,041183.83333,0,72.4,72.6,3,72.6,0,5,103.4,102.8,12.3,12.3,0,041183.84375,0,72.4,72.6,0,72.6,0,5,103.4,102.9,12.2,12.2,0,041183.85417,0,72.4,72.6,0,72.6,0,2,103.4,102.9,12.2,12.2,0,041183.86458,0,72.4,72.6,2,72.6,0,5,102.8,102.7,12.1,12.1,0,041183.875,0,72.4,72.6,0,72.6,0,5,103.1,102.7,12.3,12.2,0,041183.88542,0,72.4,72.6,0,72.6,0,5,103.1,102.7,12.3,12.2,0,041183.89583,0,72.4,72.6,2,72.6,0,5,102.9,103.1,12.2,12.2,0,041183.90625,0,72.4,72.6,0,72.6,0,5,102.7,102.6,12.2,12.1,0,041183.91667,0,72.4,72.6,0,72.5,0,2,102.7,102.6,12.2,12.1,0,041183.92708,0,72.4,72.6,2,72.5,0,3,102.9,102.8,12.3,12.3,0,041183.9375,0,72.4,72.6,5,72.5,0,5,102.2,102.3,12.2,12.2,0,041183.94792,0,72.4,72.6,0,72.5,0,3,102.2,102.3,12.2,12.2,0,041183.95833,0,72.4,72.6,0,72.5,0,5,102.9,101.8,12.2,12.2,0,041183.96875,0,72.3,72.6,0,72.5,0,3,102.4,102.2,12.3,12.3,0,041183.97917,0,72.3,72.6,2,72.5,0,2,102.4,102.2,12.3,12.3,0,041183.98958,0,72.3,72.6,0,72.5,0,3,101.9,102.3,12.3,12.1,0,041184,0,72.3,72.6,0,72.5,0,3,101.9,101.8,12.1,12.1,0,041184.01042,0,72.3,72.6,2,72.5,0,3,101.9,101.8,12.1,12.1,0,041184.02083,0,72.3,72.6,0,72.5,0,3,102.3,102.4,12.3,12.3,0,041184.03125,0,72.3,72.6,2,72.5,0,3,101.9,101.7,12.3,12.2,0,041184.04167,0,72.3,72.6,0,72.5,0,3,101.9,101.7,12.3,12.2,0,041184.05208,0,72.3,72.6,2,72.5,0,3,101.6,102.1,12.3,12.3,0,041184.0625,0,72.3,72.6,0,72.5,0,2,101.6,101.7,12.3,12.3,0,041184.07292,0,72.3,72.6,2,72.5,0,3,101.6,101.7,12.3,12.3,0,041184.08333,0,72.3,72.6,3,72.5,0,3,101.8,101.6,12.3,12.3,0,041184.09375,0,72.3,72.6,3,72.5,0,3,101.8,101.5,12.2,12.1,0,041184.10417,0,72.3,72.6,0,72.5,0,5,101.8,101.5,12.2,12.1,0,041184.11458,0,72.3,72.6,2,72.5,0,3,101.9,101.6,12.3,12.1,0,041184.125,0,72.3,72.6,3,72.5,0,5,101,101.5,12.2,12.2,0,041184.13542,0,72.3,72.6,1,72.5,0,2,101,101.5,12.2,12.2,0,041184.14583,0,72.3,72.6,2,72.5,0,3,102.5,101.6,12.3,12.2,0,041184.15625,0,72.3,72.6,3,72.5,0,2,101,100.7,12.3,12.3,0,041184.16667,0,72.3,72.6,2,72.5,0,3,101,100.7,12.3,12.3,0,041184.17708,0,72.3,72.6,0,72.5,0,3,106.7,106.6,12.4,12.5,0,041184.1875,0,72.3,72.6,7,72.5,0,3,105.3,105.6,12.2,12.2,0,041184.19792,0,72.3,72.6,2,72.5,0,3,105.3,105.6,12.2,12.2,0,041184.20833,0,72.3,72.6,1,72.5,0,5,102.4,102.9,12.2,12.2,0,041184.21875,0,72.3,72.6,2,72.5,0,3,101.3,101.2,12.2,12.1,0,041184.22917,0,72.3,72.6,2,72.5,0,3,101.3,101.2,12.2,12.1,0,041184.23958,0,72.3,72.6,2,72.5,0,3,101.1,100.3,12.2,12.1,0,041184.25,0,72.3,72.6,2,72.5,0,3,100.2,99.8,12.2,12.2,0,041184.26042,0,72.3,72.6,0,72.5,0,3,100.2,99.8,12.2,12.2,0,041184.27083,0,72.3,72.6,2,72.5,0,2,107.1,106.7,12.1,12.2,0,041184.28125,0,72.3,72.6,5,72.5,0,3,105.8,106.4,12.2,12.2,0,041184.29167,0,72.3,72.6,0,72.5,0,5,105.8,106.4,12.2,12.2,0,041184.30208,0,72.3,72.6,2,72.5,0,2,105.8,105.8,12.3,12.3,0,041184.3125,0,72.3,72.6,0,72.6,0,6,105.6,105,12.4,12.2,0,041184.32292,0,72.3,72.6,5,72.6,0,3,105.6,105,12.4,12.2,0,041184.33333,0,72.3,72.6,3,72.6,0,3,104.5,104.7,12.2,12.1,0,041184.34375,0,72.3,72.6,2,72.6,0,3,98.7,98.7,12.1,12.2,0,041184.35417,0,72.3,72.6,2,72.6,0,5,98.7,98.7,12.1,12.2,0,041184.36458,0,72.3,72.6,0,72.6,0,3,102,101.7,12.2,12.3,0,041184.375,0,72.3,72.6,2,72.7,0,3,101.2,101.2,12.1,12.1,0,041184.38542,0,72.3,72.6,2,72.7,0,2,101.2,101.2,12.1,12.1,0,041184.39583,0,72.3,72.6,0,72.7,0,5,100.9,100.6,12.3,12.2,0,041184.40625,0,72.3,72.6,0,72.7,0,3,106.6,106.8,12.2,12.3,0,041184.41667,0,72.3,72.6,2,72.8,0,5,106.6,106.8,12.2,12.3,0,041184.42708,0,72.3,72.6,2,72.8,0,5,105.8,105,12.1,12.2,0,041184.4375,0,72.3,72.7,2,72.8,0,5,103.8,103.3,12.1,12.2,0,041184.44792,0,72.3,72.7,0,72.9,0,3,103.8,103.3,12.1,12.2,0,041184.45833,0,72.3,72.7,0,72.9,0,3,102.9,102.6,12.1,12.1,0,041184.46875,0,72.3,72.7,0,72.9,0,3,101.5,100.9,12.1,12.1,0,041184.47917,0,72.3,72.7,0,73,0,5,101.5,100.9,12.1,12.1,0,041184.48958,0,72.4,72.7,0,73.1,0,5,101.3,101.1,12,12.1,0,041184.5,0,72.4,72.7,0,73.1,0,5,101.3,101.5,12.2,12.2,0,041184.51042,0,72.4,72.7,0,73.2,0,3,101.3,101.5,12.2,12.2,0,041184.52083,0,72.4,72.7,0,73.2,0,5,101.2,100.6,12.2,12.2,0,041184.53125,0,72.4,72.7,0,73.3,0,3,100.4,100.6,12.2,12.1,0,041184.54167,0,72.4,72.7,0,73.4,0,8,100.4,100.6,12.2,12.1,0,041184.55208,0,72.4,72.7,0,73.4,0,20,107.6,107.5,12.2,12.1,0,041184.5625,0,72.4,72.7,2,73.5,0,-2,106.3,105.9,12.1,12.1,0,041184.57292,0,72.4,72.7,0,73.5,0,3,106.3,105.9,12.1,12.1,0,041184.58333,0,72.4,72.7,2,73.6,0,3,105.4,105.1,12.1,12.2,0,041184.59375,0,72.4,72.7,2,73.6,0,3,104.7,104.7,12.1,12.1,0,041184.60417,0,72.4,72.8,0,73.7,0,3,104.7,104.7,12.1,12.1,0,041184.61458,0,72.4,72.8,0,73.7,0,5,105.3,105.2,12.2,12.3,0,041184.625,0,72.4,72.8,-1,73.8,0,5,104.6,104.6,12.2,12.1,0,041184.63542,0,72.4,72.8,0,73.9,0,3,104.6,104.6,12.2,12.1,0,041184.64583,0,72.4,72.8,5,73.9,0,3,105,103.5,12.2,12.2,0,041184.65625,0,72.5,72.8,0,74,0,3,104.2,103.6,12.1,12.2,0,041184.66667,0,72.5,72.8,0,74,0,5,104.2,103.6,12.1,12.2,0,041184.67708,0,72.5,72.8,-1,74.1,0,5,103.9,104.5,12.1,12,0,041184.6875,0,72.5,72.8,0,74.1,0,5,104.3,104.3,12,12.2,0,041184.69792,0,72.5,72.8,0,74.2,0,3,104.3,104.3,12,12.2,0,041184.70833,0,72.5,72.9,2,74.2,0,3,104.2,103.9,12.2,12.1,0,041184.71875,0,72.5,72.9,2,74.2,0,5,103.1,103.7,12.1,12.2,0,041184.72917,0,72.5,72.9,0,74.3,0,6,103.1,103.7,12.1,12.2,0,041184.73958,0,72.5,72.9,0,74.3,0,3,103.3,103.1,12.2,12.2,0,041184.75,0,72.5,72.9,0,74.3,0,3,103.2,102.9,12.2,12.2,0,041184.76042,0,72.5,72.9,2,74.4,0,5,103.2,102.9,12.2,12.2,0,041184.77083,0,72.5,72.9,0,74.4,0,2,103.3,103.3,12.1,12.2,0,041184.78125,0,72.5,72.9,0,74.4,0,3,103,102.9,12.1,12.1,0,041184.79167,0,72.6,72.9,0,74.4,0,3,103,102.9,12.1,12.1,0,041184.80208,0,72.6,72.9,0,74.4,0,5,102.8,102.3,12.1,12,0,041184.8125,0,72.6,72.9,0,74.4,0,5,103.4,102.5,12.2,12.3,0,041184.82292,0,72.6,72.9,0,74.4,0,3,103.4,102.5,12.2,12.3,0,041184.83333,0,72.6,73,0,74.5,0,3,102.5,102.5,12.3,12.3,0,041184.84375,0,72.6,73,0,74.5,0,5,102.1,101.9,12.1,12.1,0,041184.85417,0,72.6,73,2,74.4,0,2,102.1,101.9,12.1,12.1,0,041184.86458,0,72.6,73,0,74.4,0,3,102.7,102.3,12.2,12.2,0,041184.875,0,72.6,73,0,74.4,0,8,102.3,101.9,12.1,12.1,0,041184.88542,0,72.6,73,-1,74.4,0,3,102.3,101.9,12.1,12.1,0,041184.89583,0,72.6,73,2,74.4,0,3,101.7,102.1,12.2,12.1,0,041184.90625,0,72.6,73,7,74.3,0,3,102.1,101.6,12.2,12.2,0,041184.91667,0,72.6,73,0,74.3,0,7,102.1,101.6,12.2,12.2,0,041184.92708,0,72.6,73,2,74.3,0,5,101.4,101.4,12.2,12.1,0,041184.9375,0,72.6,73,0,74.3,0,5,101.8,101.3,12.2,12.2,0,041184.94792,0,72.6,73,0,74.3,0,3,101.8,101.3,12.2,12.2,0,041184.95833,0,72.7,73.1,0,74.4,0,3,101.6,101.4,12,12,0,041184.96875,0,72.7,73.1,2,74.4,0,3,101.5,102,12.1,12.2,0,041184.97917,0,72.7,73.1,3,74.4,0,3,101.5,102,12.1,12.2,0,041184.98958,0,72.7,73.1,2,74.4,0,5,101.1,101.6,12.2,12.2,0,041185,0,72.7,73.1,5,74.4,0,5,100.8,100.3,12.2,12.2,0,041185.01042,0,72.7,73.1,-1,74.4,0,2,100.8,100.3,12.2,12.2,0,041185.02083,0,72.7,73.1,0,74.5,0,2,101.2,100.9,12,12,0,041185.03125,0,72.7,73.1,0,74.5,0,-6,101.3,100.9,12.1,12,0,041185.04167,0,72.7,73.1,3,74.5,0,3,101.3,100.9,12.1,12,0,041185.05208,0,72.7,73.1,-2,74.5,0,6,100.6,101,12.3,12.1,0,041185.0625,0,72.7,73.1,2,74.5,0,3,101,101.1,12.2,12.2,0,041185.07292,0,72.7,73.1,-1,74.5,0,3,101,101.1,12.2,12.2,0,041185.08333,0,72.7,73.1,3,74.6,0,5,101.5,100.8,12.2,12,0,041185.09375,0,72.7,73.1,2,74.6,0,5,100.3,100.6,12.2,12.2,0,041185.10417,0,72.7,73.1,2,74.6,0,3,100.3,100.6,12.2,12.2,0,041185.11458,0,72.7,73.1,2,74.6,0,3,100.7,100.6,12.2,12.3,0,041185.125,0,72.7,73.2,0,74.6,0,2,100.8,101,12.1,12.2,0,041185.13542,0,72.7,73.2,0,74.6,0,3,100.8,101,12.1,12.2,0,041185.14583,0,72.7,73.2,0,74.6,0,5,100.3,100.1,12.2,12.1,0,041185.15625,0,72.7,73.2,2,74.7,0,3,101.1,100.8,12.3,12.2,0,041185.16667,0,72.7,73.2,0,74.7,0,3,101.1,100.8,12.3,12.2,0,041185.17708,0,72.7,73.2,2,74.7,0,5,100.8,100.8,12.1,12,0,041185.1875,0,72.8,73.2,3,74.7,0,2,100.9,100.4,12.2,12.1,0,041185.19792,0,72.8,73.2,0,74.7,0,5,100.9,100.4,12.2,12.1,0,041185.20833,0,72.8,73.2,3,74.7,0,5,100.9,100.4,12.1,12.2,0,041185.21875,0,72.8,73.2,0,74.7,0,5,100.7,100.4,12.3,12.4,0,041185.22917,0,72.8,73.2,0,74.7,0,3,100.7,100.4,12.3,12.4,0,041185.23958,0,72.8,73.2,0,74.7,0,5,100.5,100.3,12.3,12.3,0,041185.25,0,72.8,73.2,0,74.7,0,5,100.3,100.5,12.1,12,0,041185.26042,0,72.8,73.2,0,74.8,0,17,100.3,100.5,12.1,12,0,041185.27083,0,72.8,73.2,0,74.8,0,3,107.9,108,12.2,12,0,041185.28125,0,72.8,73.2,2,74.8,0,2,107.7,107.6,12.1,12.1,0,041185.29167,0,72.8,73.2,2,74.8,0,5,107.7,107.6,12.1,12.1,0,041185.30208,0,72.8,73.2,-1,74.8,0,3,107.5,107.5,12.3,12.1,0,041185.3125,0,72.8,73.2,-1,74.8,0,5,107.6,107,12.2,12.2,0,041185.32292,0,72.8,73.2,2,74.8,0,1,107.6,107,12.2,12.2,0,041185.33333,0,72.8,73.3,2,74.9,0,3,107.1,107.1,12.1,12,0,041185.34375,0,72.8,73.3,2,74.9,0,5,106.5,106.3,12.2,12.1,0,041185.35417,0,72.8,73.3,2,74.9,0,3,106.5,106.3,12.2,12.1,0,041185.36458,0,72.8,73.3,2,74.9,0,-6,106,106.1,12.1,12.1,0,041185.375,0,72.8,73.3,0,74.9,0,5,106.6,105.8,12.1,12.2,0,041185.38542,0,72.8,73.3,0,74.9,0,2,106.6,105.8,12.1,12.2,0,041185.39583,0,72.8,73.3,3,74.9,0,5,106.4,106.6,12.2,12.1,0,041185.40625,0,72.8,73.3,0,75,0,3,105.4,105.3,12.3,12.2,0,041185.41667,0,72.8,73.3,0,75,0,3,105.4,105.3,12.3,12.2,0,041185.42708,0,72.8,73.3,0,75,0,5,105.3,105.1,12.1,12.2,0,041185.4375,0,72.8,73.3,-3,75,0,5,104.7,104.7,12.2,12.2,0,041185.44792,0,72.9,73.3,2,75,0,3,104.7,104.7,12.2,12.2,0,041185.45833,0,72.9,73.3,1,75,0,3,104.3,104.5,12.2,12,0,041185.46875,0,72.9,73.3,2,75.1,0,2,102.8,102.8,12.2,12.1,0,041185.47917,0,72.9,73.3,0,75.1,0,3,102.8,102.8,12.2,12.1,0,041185.48958,0,72.9,73.3,0,75.1,0,7,103,102.7,12.3,12.3,0,041185.5,0,72.9,73.3,-2,75.1,0,3,101.6,101.5,12.1,12.1,0,041185.51042,0,72.9,73.3,0,75.2,0,10,101.6,101.5,12.1,12.1,0,041185.52083,0,72.9,73.4,2,75.2,0,5,101.5,101.5,12.3,12.3,0,041185.53125,0,72.9,73.4,2,75.2,0,3,101.8,101.6,12.1,12.2,0,041185.54167,0,72.9,73.4,13,75.3,0,14,101.8,101.6,12.1,12.2,0,041185.55208,0,72.9,73.4,0,75.3,0,2,100.7,100.8,12.3,12,0,041185.5625,0,72.9,73.4,0,75.3,0,3,101.5,100.3,12.3,12.1,0,041185.57292,0,72.9,73.4,2,75.4,0,5,101.5,100.3,12.3,12.1,0,041185.58333,0,72.9,73.4,0,75.4,0,3,101.2,100.7,12,12.2,0,041185.59375,0,72.9,73.4,0,75.4,0,3,100.7,100.5,12.2,12.2,0,041185.60417,0,73,73.4,2,75.5,0,-8,100.7,100.5,12.2,12.2,0,041185.61458,0,73,73.4,0,75.5,0,3,100.7,100.4,12.2,12.1,0,041185.625,0,73,73.4,2,75.5,0,5,108.8,107.6,12,12.1,0,041185.63542,0,73,73.4,0,75.6,0,5,108.8,107.6,12,12.1,0,041185.64583,0,73,73.4,0,75.6,0,3,107.7,107.9,12.3,12.1,0,041185.65625,0,73,73.4,0,75.6,0,3,107.6,108,12.1,12,0,041185.66667,0,73,73.4,2,75.6,0,5,107.6,108,12.1,12,0,041185.67708,0,73,73.5,2,75.6,0,5,107.4,107,12.1,12.1,0,041185.6875,0,73,73.5,2,75.6,0,17,107.5,107.4,12.1,12.1,0,041185.69792,0,73,73.5,2,75.6,0,5,107.5,107.4,12.1,12.1,0,041185.70833,0,73,73.5,-1,75.7,0,2,106.6,106.1,12.1,12.2,0,041185.71875,0,73,73.5,3,75.7,0,2,106.6,106.7,12.2,11.9,0,041185.72917,0,73,73.5,2,75.7,0,2,106.6,106.7,12.2,11.9,0,041185.73958,0,73,73.5,-1,75.7,0,2,106.7,106.5,12.1,12.1,0,041185.75,0,73.1,73.5,0,75.7,0,3,105.9,106,11.9,12.1,0,041185.76042,0,73.1,73.5,0,75.7,0,3,105.9,106,11.9,12.1,0,041185.77083,0,73.1,73.5,0,75.6,0,3,106,106.1,12.2,12.2,0,041185.78125,0,73.1,73.5,2,75.6,0,5,105.5,105.3,12.3,12.3,0,041185.79167,0,73.1,73.5,0,75.6,0,3,105.5,105.3,12.3,12.3,0,041185.80208,0,73.1,73.5,2,75.7,0,5,106.3,105.9,12.2,12.2,0,041185.8125,0,73.1,73.5,2,75.7,0,5,105.2,104.8,12.3,12.2,0,041185.82292,0,73.1,73.5,3,75.7,0,5,105.2,104.8,12.3,12.2,0,041185.83333,0,73.1,73.5,2,75.7,0,1,104.9,104.5,12.2,12.3,0,041185.84375,0,73.1,73.5,0,75.7,0,5,104.7,104.6,12.1,12,0,041185.85417,0,73.1,73.6,0,75.7,0,5,104.7,104.6,12.1,12,0,041185.86458,0,73.1,73.6,0,75.7,0,3,104.3,104.4,12.3,12.3,0,041185.875,0,73.1,73.6,2,75.7,0,2,104.4,104.1,12.3,12.1,0,041185.88542,0,73.1,73.6,0,75.7,0,5,104.4,104.1,12.3,12.1,0,041185.89583,0,73.1,73.6,0,75.7,0,3,104,104,12.3,12.1,0,041185.90625,0,73.1,73.6,2,75.7,0,3,103.6,103.4,12.2,12.1,0,041185.91667,0,73.1,73.6,0,75.7,0,5,103.6,103.4,12.2,12.1,0,041185.92708,0,73.1,73.6,2,75.7,0,3,103.2,103.3,12.3,12.3,0,041185.9375,0,73.1,73.6,0,75.7,0,2,103.7,103.4,12.3,12.2,0,041185.94792,0,73.1,73.6,3,75.7,0,5,103.7,103.4,12.3,12.2,0,041185.95833,0,73.1,73.6,3,75.7,0,2,102.9,103,12.1,12.2,0,041185.96875,0,73.1,73.6,3,75.7,0,5,103.2,102.8,12.3,12.2,0,041185.97917,0,73.1,73.6,0,75.7,0,5,103.2,102.8,12.3,12.2,0,041185.98958,0,73.1,73.6,0,75.7,0,3,102.7,102.6,12.3,12,0,041186,0,73.1,73.6,2,75.7,0,15,102.4,102.5,12.3,12.2,0,041186.01042,0,73.1,73.6,2,75.7,0,3,102.4,102.5,12.3,12.2,0,041186.02083,0,73.2,73.6,0,75.7,0,3,102.3,102.1,12.2,12.1,0,041186.03125,0,73.2,73.6,0,75.7,0,3,102.3,101.9,12.2,12.1,0,041186.04167,0,73.2,73.6,2,75.7,0,5,102.3,101.9,12.2,12.1,0,041186.05208,0,73.2,73.6,2,75.7,0,3,101.8,101.7,12.1,12,0,041186.0625,0,73.2,73.6,2,75.7,0,5,102.3,102,12.2,12.4,0,041186.07292,0,73.2,73.6,5,75.7,0,2,102.3,102,12.2,12.4,0,041186.08333,0,73.2,73.6,0,75.7,0,5,102.3,101.8,12.2,12.2,0,041186.09375,0,73.2,73.6,0,75.7,0,6,102.1,102.1,12.2,12.2,0,041186.10417,0,73.2,73.6,2,75.7,0,3,102.1,102.1,12.2,12.2,0,041186.11458,0,73.2,73.6,3,75.7,0,5,102.2,102.2,12.2,12.1,0,041186.125,0,73.2,73.6,2,75.7,0,3,109.7,109.3,12.2,12.2,0,041186.13542,0,73.2,73.6,-5,75.7,0,3,109.7,109.3,12.2,12.2,0,041186.14583,0,73.2,73.6,0,75.7,0,3,109.4,108.7,12.4,12.3,0,041186.15625,0,73.2,73.6,0,75.7,0,3,109.8,109,12.2,12.3,0,041186.16667,0,73.2,73.6,3,75.6,0,5,109.8,109,12.2,12.3,0,041186.17708,0,73.2,73.6,0,75.6,0,2,109.3,108.9,12.3,12.2,0,041186.1875,0,73.2,73.7,0,75.6,0,5,109,108.8,12.2,12.3,0,041186.19792,0,73.2,73.6,2,75.6,0,3,109,108.8,12.2,12.3,0,041186.20833,0,73.2,73.6,2,75.6,0,3,108.5,108.2,12.3,12.1,0,041186.21875,0,73.2,73.7,3,75.6,0,5,108.3,108.3,12.2,12.1,0,041186.22917,0,73.2,73.7,0,75.6,0,-9,108.3,108.3,12.2,12.1,0,041186.23958,0,73.2,73.7,0,75.6,0,5,107.6,107.5,12.1,12,0,041186.25,0,73.2,73.7,1,75.6,0,3,107.4,107.1,12.2,12.2,0,041186.26042,0,73.2,73.7,2,75.6,0,5,107.4,107.1,12.2,12.2,0,041186.27083,0,73.2,73.7,0,75.6,0,3,107.2,106.8,12.3,12.2,0,041186.28125,0,73.2,73.7,0,75.6,0,3,106.7,106.6,12.3,12.4,0,041186.29167,0,73.2,73.7,0,75.6,0,3,106.7,106.6,12.3,12.4,0,041186.30208,0,73.2,73.7,0,75.6,0,3,106.2,106,12.3,12.3,0,041186.3125,0,73.2,73.7,0,75.6,0,3,106,106.4,12.2,12.2,0,041186.32292,0,73.2,73.7,0,75.6,0,3,106,106.4,12.2,12.2,0,041186.33333,0,73.2,73.7,3,75.5,0,5,106.4,106.3,12.2,12.2,0,041186.34375,0,73.2,73.7,0,75.5,0,3,106.1,105.9,12.2,12.3,0,041186.35417,0,73.2,73.7,0,75.5,0,5,106.1,105.9,12.2,12.3,0,041186.36458,0,73.2,73.7,0,75.5,0,3,106.1,106,12.3,12.4,0,041186.375,0,73.2,73.7,2,75.5,0,3,106.6,106,12.3,12.4,0,041186.38542,0,73.2,73.7,0,75.5,0,3,106.6,106,12.3,12.4,0,041186.39583,0,73.2,73.7,0,75.5,0,3,105.9,106.3,12.3,12.2,0,041186.40625,0,73.2,73.7,2,75.5,0,3,105.4,105,12.3,12.3,0,041186.41667,0,73.2,73.7,0,75.5,0,5,105.4,105,12.3,12.3,0,041186.42708,0,73.2,73.7,2,75.5,0,6,105.4,105.7,12.4,12.5,0,041186.4375,0,73.2,73.7,0,75.5,0,5,104.8,104.6,12.3,12.1,0,041186.44792,0,73.2,73.7,2,75.5,0,3,104.8,104.6,12.3,12.1,0,041186.45833,0,73.2,73.7,0,75.5,0,2,105,105.1,12.4,12.4,0,041186.46875,0,73.2,73.7,2,75.5,0,3,104.9,104.7,12.4,12.6,0,041186.47917,0,73.2,73.7,0,75.5,0,3,104.9,104.7,12.4,12.6,0,041186.48958,0,73.2,73.7,2,75.5,0,3,105.2,104.6,12.3,12.3,0,041186.5,0,73.2,73.7,0,75.5,0,3,105,104.6,12.3,12.2,0,041186.51042,0,73.2,73.7,0,75.5,0,2,105,104.6,12.3,12.2,0,041186.52083,0,73.2,73.7,0,75.5,0,3,104.7,104.7,12.4,12.4,0,041186.53125,0,73.2,73.7,0,75.5,0,3,104.5,104.3,12.2,12.2,0,041186.54167,0,73.2,73.7,0,75.5,0,3,104.5,104.3,12.2,12.2,0,041186.55208,0,73.2,73.7,0,75.5,0,5,103.9,103.8,12.4,12.3,0,041186.5625,0,73.2,73.7,0,75.5,0,2,103.8,103.9,12.5,12.4,0,041186.57292,0,73.2,73.7,0,75.5,0,3,103.8,103.9,12.5,12.4,0,041186.58333,0,73.2,73.7,-1,75.5,0,3,103.9,103.5,12.3,12.3,0,041186.59375,0,73.2,73.7,2,75.5,0,3,104,103.8,12.4,12.4,0,041186.60417,0,73.2,73.7,0,75.5,0,5,104,103.8,12.4,12.4,0,041186.61458,0,73.2,73.7,2,75.5,0,2,103.1,102.9,12.4,12.4,0,041186.625,0,73.2,73.7,2,75.5,0,3,103.6,103.2,12.4,12.3,0,041186.63542,0,73.2,73.7,-1,75.5,0,5,103.6,103.2,12.4,12.3,0,041186.64583,0,73.2,73.7,2,75.5,0,5,103.5,102.6,12.4,12.3,0,041186.65625,0,73.2,73.7,2,75.5,0,5,102.8,102.2,12.2,12.3,0,041186.66667,0,73.2,73.7,2,75.5,0,3,102.8,102.2,12.2,12.3,0,041186.67708,0,73.2,73.7,0,75.5,0,3,102.1,102.1,12.3,12.3,0,041186.6875,0,73.2,73.7,2,75.5,0,2,102.4,102,12.4,12.3,0,041186.69792,0,73.2,73.7,2,75.5,0,3,102.4,102,12.4,12.3,0,041186.70833,0,73.2,73.7,0,75.5,0,3,102.7,102.5,12.3,12.2,0,041186.71875,0,73.2,73.7,0,75.5,0,3,102.6,102.2,12.2,12.4,0,041186.72917,0,73.2,73.7,0,75.4,0,5,102.6,102.2,12.2,12.4,0,041186.73958,0,73.2,73.7,0,75.4,0,3,102.8,102.2,12.4,12.5,0,041186.75,0,73.2,73.7,2,75.4,0,3,102,101.6,12.5,12.4,0,041186.76042,0,73.2,73.7,3,75.4,0,3,102,101.6,12.5,12.4,0,041186.77083,0,73.2,73.7,0,75.4,0,3,102.9,101.9,12.5,12.5,0,041186.78125,0,73.2,73.7,3,75.4,0,3,102.5,102.1,12.4,12.3,0,041186.79167,0,73.2,73.7,2,75.4,0,3,102.5,102.1,12.4,12.3,0,041186.80208,0,73.2,73.7,2,75.4,0,3,102,101.3,12.3,12.4,0,041186.8125,0,73.2,73.7,2,75.4,0,2,102,102.2,12.3,12.2,0,041186.82292,0,73.2,73.7,2,75.4,0,1,102,102.2,12.3,12.2,0,041186.83333,0,73.2,73.7,0,75.4,0,8,101.9,101.6,12.3,12.4,0,041186.84375,0,73.2,73.7,2,75.4,0,3,102.4,101.5,12.2,12.3,0,041186.85417,0,73.2,73.7,3,75.3,0,5,102.4,101.5,12.2,12.3,0,041186.86458,0,73.2,73.7,0,75.3,0,3,102.1,101.5,12.3,12.3,0,041186.875,0,73.2,73.7,2,75.3,0,5,102.2,102.2,12.3,12.3,0,041186.88542,0,73.2,73.7,0,75.3,0,3,102.2,102.2,12.3,12.3,0,041186.89583,0,73.2,73.7,5,75.3,0,3,101.5,101.6,12.4,12.2,0,041186.90625,0,73.2,73.7,2,75.3,0,3,102.7,101.6,12.4,12.4,0,041186.91667,0,73.2,73.7,0,75.3,0,3,102.7,101.6,12.4,12.4,0,041186.92708,0,73.2,73.7,-1,75.3,0,3,102.5,102.2,12.4,12.3,0,041186.9375,0,73.2,73.7,0,75.3,0,2,102.6,101.8,12.3,12.3,0,041186.94792,0,73.2,73.7,3,75.3,0,5,102.6,101.8,12.3,12.3,0,041186.95833,0,73.2,73.7,0,75.3,0,3,102.4,102.6,12.3,12.3,0,041186.96875,0,73.2,73.7,2,75.2,0,3,102.7,102.2,12.4,12.4,0,041186.97917,0,73.2,73.7,2,75.2,0,3,102.7,102.2,12.4,12.4,0,041186.98958,0,73.2,73.7,3,75.2,0,3,102.7,102.6,12.3,12.3,0,041187,0,73.2,73.7,3,75.2,0,5,102.9,102.8,12.3,12.2,0,041187.01042,0,73.2,73.7,2,75.2,0,2,102.9,102.8,12.3,12.2,0,041187.02083,0,73.2,73.7,2,75.2,0,2,103.4,102.8,12.4,12.2,0,041187.03125,0,73.2,73.7,2,75.2,0,5,103.1,102.7,12.4,12.3,0,041187.04167,0,73.2,73.7,2,75.2,0,5,103.1,102.7,12.4,12.3,0,041187.05208,0,73.2,73.7,2,75.2,0,7,102.7,102.9,12.5,12.5,0,041187.0625,0,73.2,73.7,2,75.1,0,2,103.6,103.7,12.3,12.3,0,041187.07292,0,73.2,73.7,2,75.1,0,2,103.6,103.7,12.3,12.3,0,041187.08333,0,73.2,73.7,2,75.1,0,3,103.5,102.8,12.5,12.6,0,041187.09375,0,73.2,73.7,2,75.1,0,3,103.6,103.1,12.3,12.3,0,041187.10417,0,73.2,73.7,2,75.1,0,3,103.6,103.1,12.3,12.3,0,041187.11458,0,73.2,73.7,3,75.1,0,-2,103.9,103.8,12.3,12.3,0,041187.125,0,73.2,73.7,3,75.1,0,0,103.8,104.1,12.4,12.3,0,041187.13542,0,73.2,73.7,2,75.1,0,3,103.8,104.1,12.4,12.3,0,041187.14583,0,73.2,73.7,2,75,0,5,104.7,104.8,12.4,12.3,0,041187.15625,0,73.2,73.7,3,75,0,3,104.8,104.4,12.4,12.4,0,041187.16667,0,73.2,73.7,3,75,0,3,104.8,104.4,12.4,12.4,0,041187.17708,0,73.2,73.7,2,75,0,3,105.1,104.8,12.5,12.3,0,041187.1875,0,73.2,73.7,0,75,0,5,104.8,104.6,12.4,12.5,0,041187.19792,0,73.2,73.7,1,75,0,2,104.8,104.6,12.4,12.5,0,041187.20833,0,73.2,73.7,2,75,0,2,104.8,104.5,12.4,12.3,0,041187.21875,0,73.2,73.7,2,74.9,0,3,104.8,104.6,12.5,12.4,0,041187.22917,0,73.2,73.7,3,74.9,0,3,104.8,104.6,12.5,12.4,0,041187.23958,0,73.2,73.7,0,74.9,0,3,104.7,104.6,12.4,12.4,0,041187.25,0,73.2,73.7,2,74.9,0,3,103.8,103.3,12.4,12.4,0,041187.26042,0,73.2,73.7,2,74.9,0,3,103.8,103.3,12.4,12.4,0,041187.27083,0,73.2,73.6,2,74.8,0,7,104.3,104.7,12.3,12.3,0,041187.28125,0,73.2,73.7,2,74.8,0,3,104.4,104.4,12.2,12.3,0,041187.29167,0,73.2,73.7,2,74.8,0,3,104.4,104.4,12.2,12.3,0,041187.30208,0,73.2,73.6,0,74.8,0,-4,104.1,104.2,12.5,12.3,0,041187.3125,0,73.2,73.6,0,74.8,0,2,104.4,104.3,12.4,12.4,0,041187.32292,0,73.2,73.6,2,74.8,0,3,104.4,104.3,12.4,12.4,0,041187.33333,0,73.2,73.6,2,74.8,0,3,103.6,103.2,12.4,12.3,0,041187.34375,0,73.2,73.6,2,74.7,0,3,103.4,102.7,12.3,12.3,0,041187.35417,0,73.2,73.6,2,74.7,0,3,103.4,102.7,12.3,12.3,0,041187.36458,0,73.2,73.6,2,74.7,0,-6,103.5,103.5,12.2,12.2,0,041187.375,0,73.2,73.6,2,74.7,0,3,103.3,103.1,12.3,12.3,0,041187.38542,0,73.2,73.6,0,74.7,0,2,103.3,103.1,12.3,12.3,0,041187.39583,0,73.2,73.6,0,74.7,0,5,102.8,102.4,12.4,12.4,0,041187.40625,0,73.2,73.6,0,74.7,0,5,103.6,102.8,12.4,12.5,0,041187.41667,0,73.2,73.6,2,74.7,0,3,103.6,102.8,12.4,12.5,0,041187.42708,0,73.2,73.6,2,74.7,0,3,102.8,102.7,12.4,12.4,0,041187.4375,0,73.2,73.6,-1,74.7,0,7,103.3,102.5,12.4,12.2,0,041187.44792,0,73.2,73.6,2,74.7,0,10,103.3,102.5,12.4,12.2,0,041187.45833,0,73.2,73.6,1,74.7,0,2,102.2,102.1,12.3,12.3,0,041187.46875,0,73.2,73.6,0,74.8,0,3,102.9,103.1,12.4,12.2,0,041187.47917,0,73.2,73.6,2,74.8,0,2,102.9,103.1,12.4,12.2,0,041187.48958,0,73.3,73.7,0,74.9,0,2,103.5,103.5,12.3,12.4,0,041187.5,0,73.3,73.6,2,74.9,0,3,103,103.1,12.5,12.3,0,041187.51042,0,73.3,73.6,0,74.9,0,3,103,103.1,12.5,12.3,0,041187.52083,0,73.3,73.6,0,74.9,0,3,101.7,102,12.4,12.3,0,041187.53125,0,73.3,73.6,0,75,0,2,102.7,101.8,12.3,12.3,0,041187.54167,0,73.3,73.6,0,75,0,3,102.7,101.8,12.3,12.3,0,041187.55208,0,73.3,73.6,0,75,0,2,101.2,101.6,12.4,12.4,0,041187.5625,0,73.3,73.6,0,75,0,5,102.3,101.3,12.4,12.3,0,041187.57292,0,73.3,73.6,2,75,0,5,102.3,101.3,12.4,12.3,0,041187.58333,0,73.3,73.6,0,75,0,3,101.5,101.6,12.3,12.3,0,041187.59375,0,73.3,73.6,0,75,0,3,101.1,102,12.2,12.3,0,041187.60417,0,73.3,73.6,0,74.9,0,2,101.1,102,12.2,12.3,0,041187.61458,0,73.3,73.6,0,74.9,0,-6,101.9,102,12.4,12.4,0,041187.625,0,73.3,73.6,2,74.9,0,2,102.2,102.6,12.4,12.2,0,041187.63542,0,73.3,73.6,0,74.9,0,5,102.2,102.6,12.4,12.2,0,041187.64583,0,73.3,73.6,2,74.9,0,2,101.5,101,12.3,12.3,0,041187.65625,0,73.3,73.6,2,74.9,0,3,100.9,101.2,12.4,12.3,0,041187.66667,0,73.3,73.6,2,74.8,0,-2,100.9,101.2,12.4,12.3,0,041187.67708,0,73.3,73.6,3,74.8,0,5,101.8,101,12.3,12.3,0,041187.6875,0,73.3,73.6,0,74.8,0,2,101.1,101.2,12.5,12.3,0,041187.69792,0,73.3,73.6,2,74.8,0,3,101.1,101.2,12.5,12.3,0,041187.70833,0,73.3,73.6,2,74.8,0,3,101.7,101.5,12.2,12.1,0,041187.71875,0,73.3,73.6,2,74.7,0,5,101.7,101.6,12.2,12.3,0,041187.72917,0,73.3,73.6,14,74.7,0,5,101.7,101.6,12.2,12.3,0,041187.73958,0,73.3,73.6,0,74.7,0,5,101.9,101.4,12.3,12.4,0,041187.75,0,73.3,73.6,3,74.7,0,5,101.6,101.9,12.4,12.3,0,041187.76042,0,73.3,73.6,0,74.7,0,3,101.6,101.9,12.4,12.3,0,041187.77083,0,73.3,73.6,2,74.7,0,-5,101.9,101.6,12.4,12.2,0,041187.78125,0,73.3,73.6,0,74.7,0,2,102.1,101.7,12.3,12.2,0,041187.79167,0,73.3,73.6,0,74.7,0,2,102.1,101.7,12.3,12.2,0,041187.80208,0,73.3,73.6,0,74.6,0,3,102.3,102.3,12.3,12.2,0,041187.8125,0,73.3,73.6,2,74.6,0,2,102.3,102.3,12.3,12.3,0,041187.82292,0,73.3,73.6,0,74.6,0,5,102.3,102.3,12.3,12.3,0,041187.83333,0,73.3,73.6,0,74.6,0,2,102.8,102.1,12.3,12.2,0,041187.84375,0,73.3,73.6,0,74.6,0,5,102.9,102.6,12.5,12.6,0,041187.85417,0,73.3,73.6,0,74.6,0,3,102.9,102.6,12.5,12.6,0,041187.86458,0,73.3,73.6,0,74.6,0,5,102.7,102.4,12.3,12.3,0,041187.875,0,73.3,73.6,0,74.6,0,5,103.4,103.1,12.3,12.3,0,041187.88542,0,73.3,73.6,0,74.5,0,3,103.4,103.1,12.3,12.3,0,041187.89583,0,73.3,73.6,0,74.5,0,2,103.3,102.7,12.3,12.2,0,041187.90625,0,73.3,73.6,-1,74.5,0,5,103.5,103.2,12.3,12.4,0,041187.91667,0,73.3,73.6,6,74.5,0,5,103.5,103.2,12.3,12.4,0,041187.92708,0,73.3,73.6,2,74.5,0,5,102.9,102.8,12.4,12.3,0,041187.9375,0,73.3,73.6,0,74.5,0,5,103.5,103.3,12.4,12.3,0,041187.94792,0,73.3,73.6,0,74.5,0,3,103.5,103.3,12.4,12.3,0,041187.95833,0,73.3,73.6,1,74.4,0,3,103.4,102.9,12.3,12.3,0,041187.96875,0,73.3,73.6,0,74.4,0,3,103.1,102.9,12.5,12.5,0,041187.97917,0,73.3,73.6,0,74.4,0,3,103.1,102.9,12.5,12.5,0,041187.98958,0,73.3,73.6,0,74.4,0,2,103.8,103.6,12.4,12.2,0,041188,0,73.3,73.6,0,74.4,0,3,103.6,103.4,12.4,12.4,0,041188.01042,0,73.3,73.6,0,74.3,0,3,103.6,103.4,12.4,12.4,0,041188.02083,0,73.3,73.6,0,74.3,0,3,103.9,103.5,12.5,12.5,0,041188.03125,0,73.3,73.6,0,74.3,0,5,104.2,103.8,12.4,12.3,0,041188.04167,0,73.3,73.6,0,74.3,0,2,104.2,103.8,12.4,12.3,0,041188.05208,0,73.3,73.6,0,74.3,0,2,104,103.6,12.5,12.4,0,041188.0625,0,73.3,73.6,0,74.3,0,3,104.4,104.2,12.4,12.3,0,041188.07292,0,73.3,73.6,0,74.2,0,3,104.4,104.2,12.4,12.3,0,041188.08333,0,73.3,73.6,0,74.2,0,5,104.7,104.5,12.3,12.3,0,041188.09375,0,73.3,73.6,2,74.2,0,1,104.7,104.3,12.6,12.4,0,041188.10417,0,73.2,73.6,2,74.2,0,3,104.7,104.3,12.6,12.4,0,041188.11458,0,73.2,73.6,3,74.2,0,3,104.8,104.9,12.5,12.4,0,041188.125,0,73.2,73.6,0,74.1,0,5,105,104.6,12.3,12.4,0,041188.13542,0,73.2,73.6,2,74.1,0,3,105,104.6,12.3,12.4,0,041188.14583,0,73.2,73.6,2,74.1,0,3,105.5,104.7,12.4,12.3,0,041188.15625,0,73.2,73.6,0,74.1,0,5,105.1,104.8,12.4,12.5,0,041188.16667,0,73.2,73.5,2,74.1,0,5,105.1,104.8,12.4,12.5,0,041188.17708,0,73.2,73.5,2,74.1,0,3,104.8,105,12.4,12.3,0,041188.1875,0,73.2,73.5,0,74.1,0,3,104.9,105,12.4,12.4,0,041188.19792,0,73.2,73.5,0,74.1,0,3,104.9,105,12.4,12.4,0,041188.20833,0,73.2,73.5,3,74,0,5,104.8,105,12.3,12.2,0,041188.21875,0,73.2,73.5,0,74,0,5,105.3,105.3,12.3,12.2,0,041188.22917,0,73.2,73.5,0,74,0,3,105.3,105.3,12.3,12.2,0,041188.23958,0,73.2,73.5,0,74,0,2,105.1,104.8,12.3,12.4,0,041188.25,0,73.2,73.5,2,74,0,5,105.4,104.8,12.4,12.4,0,041188.26042,0,73.2,73.5,3,74,0,3,105.4,104.8,12.4,12.4,0,041188.27083,0,73.2,73.5,2,74,0,2,105,104.4,12.5,12.5,0,041188.28125,0,73.2,73.5,0,74,0,3,105,105,12.4,12.3,0,041188.29167,0,73.2,73.5,2,73.9,0,5,105,105,12.4,12.3,0,041188.30208,0,73.2,73.5,0,73.9,0,5,104.7,104.8,12.3,12.4,0,041188.3125,0,73.2,73.5,2,73.9,0,3,104.7,104.6,12.3,12.4,0,041188.32292,0,73.2,73.5,0,73.9,0,3,104.7,104.6,12.3,12.4,0,041188.33333,0,73.2,73.5,2,73.9,0,3,105.1,104.9,12.3,12.3,0,041188.34375,0,73.2,73.5,2,73.9,0,3,105.4,104.7,12.4,12.4,0,041188.35417,0,73.2,73.5,2,73.9,0,3,105.4,104.7,12.4,12.4,0,041188.36458,0,73.2,73.5,2,73.9,0,5,104.7,104.7,12.4,12.3,0,041188.375,0,73.2,73.5,3,73.9,0,5,104.7,104,12.4,12.3,0,041188.38542,0,73.2,73.5,2,73.9,0,5,104.7,104,12.4,12.3,0,041188.39583,0,73.2,73.5,3,73.9,0,5,103.1,103.1,12.4,12.3,0,041188.40625,0,73.2,73.5,0,73.9,0,3,102.9,102.9,12.4,12.4,0,041188.41667,0,73.2,73.5,0,73.9,0,3,102.9,102.9,12.4,12.4,0,041188.42708,0,73.2,73.5,0,73.9,0,2,101.4,101.4,12.5,12.5,0,041188.4375,0,73.2,73.5,0,73.9,0,3,101.5,101.9,12.4,12.3,0,041188.44792,0,73.2,73.5,0,73.9,0,5,101.5,101.9,12.4,12.3,0,041188.45833,0,73.2,73.5,2,74,0,5,107.3,106.6,12.3,12.3,0,041188.46875,0,73.2,73.5,0,74,0,3,107,107,12.4,12.2,0,041188.47917,0,73.2,73.5,0,74.1,0,-5,107,107,12.4,12.2,0,041188.48958,0,73.3,73.5,2,74.1,0,3,106.5,106.5,12.4,12.2,0,041188.5,0,73.3,73.5,2,74.1,0,3,105.9,105.9,12.3,12.2,0,041188.51042,0,73.3,73.5,0,74.1,0,2,105.9,105.9,12.3,12.2,0,041188.52083,0,73.3,73.5,2,74.1,0,3,105.7,105.6,12.3,12.2,0,041188.53125,0,73.3,73.5,2,74.2,0,8,105.7,105.7,12.3,12.3,0,041188.54167,0,73.3,73.5,3,74.2,0,5,105.7,105.7,12.3,12.3,0,041188.55208,0,73.3,73.5,2,74.2,0,5,105.7,105.8,12.3,12.3,0,041188.5625,0,73.3,73.5,2,74.2,0,5,105.6,105.3,12.4,12.4,0,041188.57292,0,73.3,73.5,6,74.2,0,2,105.6,105.3,12.4,12.4,0,041188.58333,0,73.3,73.5,2,74.2,0,5,104.9,104.8,12.2,12.2,0,041188.59375,0,73.3,73.5,2,74.2,0,2,104.7,104.2,12.3,12.3,0,041188.60417,0,73.3,73.5,2,74.2,0,2,104.7,104.2,12.3,12.3,0,041188.61458,0,73.3,73.5,3,74.2,0,5,104.7,104.4,12.4,12.3,0,041188.625,0,73.3,73.5,2,74.2,0,5,104.4,104.7,12.5,12.4,0,041188.63542,0,73.3,73.5,0,74.2,0,3,104.4,104.7,12.5,12.4,0,041188.64583,0,73.3,73.5,2,74.2,0,14,103.9,103.9,12.4,12.3,0,041188.65625,0,73.3,73.5,2,74.2,0,3,104.3,104.8,12.3,12.2,0,041188.66667,0,73.3,73.5,5,74.2,0,5,104.3,104.8,12.3,12.2,0,041188.67708,0,73.3,73.5,3,74.3,0,5,104.1,104,12.3,12.2,0,041188.6875,0,73.3,73.5,0,74.3,0,5,103.8,103.3,12.3,12.3,0,041188.69792,0,73.3,73.5,0,74.3,0,3,103.8,103.3,12.3,12.3,0,041188.70833,0,73.3,73.5,-1,74.3,0,2,103.6,102.9,12.3,12.4,0,041188.71875,0,73.3,73.5,-1,74.3,0,3,102.9,102.4,12.3,12.5,0,041188.72917,0,73.3,73.5,0,74.2,0,3,102.9,102.4,12.3,12.5,0,041188.73958,0,73.3,73.5,0,74.2,0,3,103.4,102.8,12.5,12.4,0,041188.75,0,73.3,73.5,0,74.2,0,2,103.1,102.5,12.5,12.5,0,041188.76042,0,73.3,73.5,0,74.2,0,5,103.1,102.5,12.5,12.5,0,041188.77083,0,73.3,73.5,0,74.2,0,3,103,102.6,12.3,12.3,0,041188.78125,0,73.3,73.5,0,74.2,0,2,102.5,102.3,12.4,12.4,0,041188.79167,0,73.3,73.5,0,74.2,0,2,102.5,102.3,12.4,12.4,0,041188.80208,0,73.3,73.5,2,74.2,0,5,102.7,102.7,12.4,12.4,0,041188.8125,0,73.3,73.5,2,74.2,0,3,102.3,101.8,12.4,12.3,0,041188.82292,0,73.3,73.5,2,74.2,0,2,102.3,101.8,12.4,12.3,0,041188.83333,0,73.3,73.5,2,74.2,0,3,102.9,102.3,12.6,12.4,0,041188.84375,0,73.3,73.5,3,74.2,0,5,102.5,102.3,12.3,12.2,0,041188.85417,0,73.3,73.5,3,74.2,0,3,102.5,102.3,12.3,12.2,0,041188.86458,0,73.3,73.5,5,74.2,0,2,103.6,103.4,12.4,12.4,0,041188.875,0,73.3,73.5,2,74.2,0,3,103.5,103.5,12.3,12.4,0,041188.88542,0,73.3,73.5,2,74.2,0,5,103.5,103.5,12.3,12.4,0,041188.89583,0,73.3,73.5,2,74.2,0,3,104.2,104,12.4,12.4,0,041188.90625,0,73.3,73.5,0,74.2,0,2,104.4,103.8,12.5,12.5,0,041188.91667,0,73.3,73.5,2,74.2,0,3,104.4,103.8,12.5,12.5,0,041188.92708,0,73.3,73.5,0,74.1,0,2,104.8,104.4,12.3,12.3,0,041188.9375,0,73.3,73.5,2,74.1,0,5,104.5,104.4,12.4,12.4,0,041188.94792,0,73.3,73.5,2,74.1,0,3,104.5,104.4,12.4,12.4,0,041188.95833,0,73.3,73.5,2,74.1,0,5,105.4,105.1,12.4,12.4,0,041188.96875,0,73.3,73.5,2,74.1,0,3,105.4,105.5,12.3,12.4,0,041188.97917,0,73.3,73.5,2,74.1,0,2,105.4,105.5,12.3,12.4,0,041188.98958,0,73.3,73.5,3,74.1,0,2,105.1,105,12.4,12.4,0,041189,0,73.2,73.5,2,74.1,0,3,104.6,105,12.4,12.3,0,041189.01042,0,73.3,73.5,0,74.1,0,3,104.6,105,12.4,12.3,0,041189.02083,0,73.2,73.5,3,74.1,0,5,105.5,105,12.4,12.3,0,041189.03125,0,73.2,73.5,2,74,0,3,105.5,105.1,12.4,12.2,0,041189.04167,0,73.2,73.5,2,74,0,2,105.5,105.1,12.4,12.2,0,041189.05208,0,73.2,73.5,2,74,0,3,104.7,104.6,12.4,12.5,0,041189.0625,0,73.2,73.5,0,74,0,12,105.3,105.2,12.5,12.6,0,041189.07292,0,73.2,73.5,2,74,0,5,105.3,105.2,12.5,12.6,0,041189.08333,0,73.2,73.5,0,74,0,8,105.5,105.3,12.3,12.2,0,041189.09375,0,73.2,73.5,2,74,0,3,105.3,104.9,12.3,12.3,0,041189.10417,0,73.2,73.5,2,73.9,0,2,105.3,104.9,12.3,12.3,0,041189.11458,0,73.2,73.5,0,73.9,0,0,105.3,104.9,12.3,12.4,0,041189.125,0,73.2,73.5,2,73.9,0,5,105.5,105.2,12.4,12.4,0,041189.13542,0,73.2,73.5,3,73.9,0,5,105.5,105.2,12.4,12.4,0,041189.14583,0,73.2,73.5,2,73.9,0,3,105.4,105.1,12.4,12.3,0,041189.15625,0,73.2,73.5,2,73.9,0,3,104.8,104.9,12.3,12.6,0,041189.16667,0,73.2,73.5,2,73.9,0,14,104.8,104.9,12.3,12.6,0,041189.17708,0,73.2,73.5,2,73.8,0,5,105.4,105.4,12.3,12.3,0,041189.1875,0,73.2,73.5,2,73.8,0,3,106.5,106.1,12.4,12.5,0,041189.19792,0,73.2,73.4,2,73.8,0,3,106.5,106.1,12.4,12.5,0,041189.20833,0,73.2,73.4,0,73.8,0,3,106,105.7,12.3,12.2,0,041189.21875,0,73.2,73.4,0,73.8,0,3,105.5,105.5,12.4,12.4,0,041189.22917,0,73.2,73.4,0,73.7,0,3,105.5,105.5,12.4,12.4,0,041189.23958,0,73.2,73.4,3,73.7,0,3,106.3,106,12.4,12.4,0,041189.25,0,73.2,73.4,3,73.7,0,3,106,105.9,12.3,12.3,0,041189.26042,0,73.2,73.4,2,73.7,0,3,106,105.9,12.3,12.3,0,041189.27083,0,73.2,73.4,2,73.6,0,2,105.9,105.6,12.3,12.3,0,041189.28125,0,73.1,73.4,2,73.6,0,3,105.8,105.5,12.3,12.2,0,041189.29167,0,73.1,73.4,-4,73.6,0,3,105.8,105.5,12.3,12.2,0,041189.30208,0,73.1,73.4,3,73.5,0,3,106,105.8,12.4,12.4,0,041189.3125,0,73.1,73.4,2,73.5,0,3,105.3,105.4,12.5,12.4,0,041189.32292,0,73.1,73.4,3,73.5,0,2,105.3,105.4,12.5,12.4,0,041189.33333,0,73.1,73.4,2,73.5,0,2,105.4,105.1,12.4,12.3,0,041189.34375,0,73.1,73.4,3,73.4,0,3,105.8,105.5,12.5,12.5,0,041189.35417,0,73.1,73.4,-1,73.4,0,2,105.8,105.5,12.5,12.5,0,041189.36458,0,73.1,73.4,0,73.4,0,3,105.7,105.3,12.4,12.4,0,041189.375,0,73.1,73.4,2,73.4,0,5,105.1,104.8,12.4,12.4,0,041189.38542,0,73.1,73.4,2,73.4,0,2,105.1,104.8,12.4,12.4,0,041189.39583,0,73.1,73