.4,3,73.3,0,2,105.8,105.8,12.4,12.5,0,041189.40625,0,73.1,73.4,2,73.3,0,3,106.1,106,12.4,12.5,0,041189.41667,0,73.1,73.4,3,73.3,0,5,106.1,106,12.4,12.5,0,041189.42708,0,73.1,73.4,2,73.2,0,3,105,104.9,12.4,12.2,0,041189.4375,0,73.1,73.3,12,73.2,0,3,105.1,104.7,12.4,12.5,0,041189.44792,0,73,73.3,13,73.2,0,3,105.1,104.7,12.4,12.5,0,041189.45833,0,73,73.3,2,73.2,0,3,105.7,105.5,12.5,12.4,0,041189.46875,0,73,73.3,0,73.2,0,3,105.2,105.3,12.3,12.4,0,041189.47917,0,73,73.3,0,73.1,0,3,105.2,105.3,12.3,12.4,0,041189.48958,0,73,73.3,2,73.1,0,2,105.2,105.1,12.4,12.4,0,041189.5,0,73,73.3,0,73.1,0,3,105.1,104.7,12.4,12.4,0,041189.51042,0,73,73.3,2,73.1,0,5,105.1,104.7,12.4,12.4,0,041189.52083,0,73,73.3,2,73.1,0,5,105.3,105,12.5,12.4,0,041189.53125,0,73,73.3,2,73.1,0,3,105,104.6,12.4,12.4,0,041189.54167,0,73,73.3,0,73,0,2,105,104.6,12.4,12.4,0,041189.55208,0,73,73.3,2,73,0,2,104.2,104.4,12.4,12.4,0,041189.5625,0,73,73.3,2,73,0,2,104.4,104.2,12.4,12.4,0,041189.57292,0,73,73.3,2,73,0,3,104.4,104.2,12.4,12.4,0,041189.58333,0,73,73.3,0,73,0,3,103.6,103.4,12.4,12.3,0,041189.59375,0,73,73.3,3,72.9,0,14,104.1,104.4,12.4,12.3,0,041189.60417,0,73,73.3,0,72.9,0,5,104.1,104.4,12.4,12.3,0,041189.61458,0,72.9,73.3,0,72.9,0,0,104.5,104.5,12.5,12.4,0,041189.625,0,72.9,73.2,3,72.9,0,3,103.8,103.8,12.3,12.2,0,041189.63542,0,72.9,73.2,2,72.9,0,3,103.8,103.8,12.3,12.2,0,041189.64583,0,72.9,73.2,3,72.9,0,3,104.6,104.3,12.5,12.5,0,041189.65625,0,72.9,73.2,0,72.8,0,5,105.2,104.7,12.4,12.4,0,041189.66667,0,72.9,73.2,2,72.8,0,3,105.2,104.7,12.4,12.4,0,041189.67708,0,72.9,73.2,2,72.8,0,2,104.4,104.3,12.3,12.4,0,041189.6875,0,72.9,73.2,2,72.8,0,3,104.2,103.9,12.4,12.5,0,041189.69792,0,72.9,73.2,2,72.8,0,3,104.2,103.9,12.4,12.5,0,041189.70833,0,72.9,73.2,2,72.7,0,2,104,103.6,12.3,12.3,0,041189.71875,0,72.9,73.2,2,72.7,0,3,104.4,104.4,12.3,12.3,0,041189.72917,0,72.9,73.2,0,72.7,0,5,104.4,104.4,12.3,12.3,0,041189.73958,0,72.9,73.2,2,72.7,0,5,104.1,104,12.4,12.3,0,041189.75,0,72.9,73.2,-2,72.7,0,5,103.6,103.4,12.4,12.4,0,041189.76042,0,72.9,73.2,3,72.6,0,5,103.6,103.4,12.4,12.4,0,041189.77083,0,72.9,73.2,0,72.6,0,2,103.2,103,12.4,12.4,0,041189.78125,0,72.8,73.2,2,72.6,0,3,103.6,103.4,12.4,12.6,0,041189.79167,0,72.8,73.1,2,72.6,0,5,103.6,103.4,12.4,12.6,0,041189.80208,0,72.8,73.1,2,72.6,0,3,103.6,103.3,12.4,12.4,0,041189.8125,0,72.8,73.1,0,72.5,0,3,103.6,103.7,12.5,12.5,0,041189.82292,0,72.8,73.1,2,72.5,0,6,103.6,103.7,12.5,12.5,0,041189.83333,0,72.8,73.1,2,72.5,0,3,103.5,103.4,12.3,12.2,0,041189.84375,0,72.8,73.1,3,72.5,0,5,103.4,103.1,12.4,12.2,0,041189.85417,0,72.8,73.1,3,72.5,0,3,103.4,103.1,12.4,12.2,0,041189.86458,0,72.8,73.1,2,72.4,0,2,103.5,103.3,12.5,12.4,0,041189.875,0,72.8,73.1,1,72.4,0,3,102.7,102.5,12.4,12.2,0,041189.88542,0,72.8,73.1,2,72.4,0,3,102.7,102.5,12.4,12.2,0,041189.89583,0,72.8,73.1,0,72.4,0,2,103.1,103,12.4,12.4,0,041189.90625,0,72.8,73.1,2,72.3,0,2,102.4,102.7,12.3,12.4,0,041189.91667,0,72.7,73.1,2,72.3,0,3,102.4,102.7,12.3,12.4,0,041189.92708,0,72.7,73,2,72.3,0,3,101.7,101.1,12.4,12.2,0,041189.9375,0,72.7,73,3,72.3,0,5,102,102,12.4,12.4,0,041189.94792,0,72.7,73,2,72.3,0,3,102,102,12.4,12.4,0,041189.95833,0,72.7,73,2,72.2,0,3,102,102,12.4,12.5,0,041189.96875,0,72.7,73,3,72.2,0,3,101.7,101.1,12.4,12.4,0,041189.97917,0,72.7,73,2,72.2,0,3,101.7,101.1,12.4,12.4,0,041189.98958,0,72.7,73,2,72.2,0,2,101.5,101.2,12.5,12.5,0,041190,0,72.7,73,3,72.2,0,3,101.4,101.2,12.3,12.4,0,041190.01042,0,72.7,73,6,72.1,0,2,101.4,101.2,12.3,12.4,0,041190.02083,0,72.7,73,2,72.1,0,5,102.3,102.2,12.4,12.3,0,041190.03125,0,72.7,73,2,72.1,0,3,102.5,102,12.4,12.4,0,041190.04167,0,72.7,73,2,72.1,0,2,102.5,102,12.4,12.4,0,041190.05208,0,72.7,73,-1,72.1,0,2,102.7,102.3,12.5,12.5,0,041190.0625,0,72.6,73,0,72,0,3,102.4,102.2,12.3,12.4,0,041190.07292,0,72.6,72.9,0,72,0,2,102.4,102.2,12.3,12.4,0,041190.08333,0,72.6,72.9,8,72,0,3,102.3,101.8,12.4,12.3,0,041190.09375,0,72.6,72.9,3,72,0,3,102.4,102.2,12.5,12.5,0,041190.10417,0,72.6,72.9,1,72,0,3,102.4,102.2,12.5,12.5,0,041190.11458,0,72.6,72.9,3,71.9,0,3,101.7,101.9,12.5,12.4,0,041190.125,0,72.6,72.9,2,71.9,0,2,102.1,101.7,12.5,12.4,0,041190.13542,0,72.6,72.9,0,71.9,0,2,102.1,101.7,12.5,12.4,0,041190.14583,0,72.6,72.9,2,71.9,0,3,101.5,101.2,12.4,12.3,0,041190.15625,0,72.6,72.9,2,71.8,0,3,102,101.4,12.4,12.3,0,041190.16667,0,72.6,72.9,2,71.8,0,2,102,101.4,12.4,12.3,0,041190.17708,0,72.6,72.9,0,71.8,0,3,102.5,102.4,12.5,12.3,0,041190.1875,0,72.5,72.9,2,71.8,0,3,102,101.6,12.5,12.4,0,041190.19792,0,72.5,72.8,2,71.8,0,3,102,101.6,12.5,12.4,0,041190.20833,0,72.5,72.8,2,71.7,0,3,101.9,101.7,12.4,12.3,0,041190.21875,0,72.5,72.8,2,71.7,0,2,102.2,102.2,12.4,12.4,0,041190.22917,0,72.5,72.8,2,71.7,0,3,102.2,102.2,12.4,12.4,0,041190.23958,0,72.5,72.8,2,71.7,0,5,101.8,101.9,12.4,12.4,0,041190.25,0,72.5,72.8,0,71.7,0,3,101.3,101.4,12.4,12.4,0,041190.26042,0,72.5,72.8,2,71.6,0,2,101.3,101.4,12.4,12.4,0,041190.27083,0,72.5,72.8,2,71.6,0,3,101.8,102,12.4,12.4,0,041190.28125,0,72.5,72.8,2,71.6,0,3,100.8,100.6,12.5,12.5,0,041190.29167,0,72.4,72.8,11,71.6,0,2,100.8,100.6,12.5,12.5,0,041190.30208,0,72.4,72.8,2,71.6,0,3,101,100.6,12.5,12.4,0,041190.3125,0,72.4,72.8,2,71.6,0,3,101.4,100.8,12.4,12.4,0,041190.32292,0,72.4,72.7,0,71.5,0,2,101.4,100.8,12.4,12.4,0,041190.33333,0,72.4,72.7,0,71.5,0,2,100.7,100.9,12.5,12.5,0,041190.34375,0,72.4,72.7,3,71.5,0,3,100.4,100.2,12.4,12.2,0,041190.35417,0,72.4,72.7,2,71.5,0,3,100.4,100.2,12.4,12.2,0,041190.36458,0,72.4,72.7,0,71.5,0,2,100.6,100.6,12.4,12.4,0,041190.375,0,72.4,72.7,2,71.5,0,-1,100.2,100.2,12.5,12.4,0,041190.38542,0,72.4,72.7,3,71.4,0,2,100.2,100.2,12.5,12.4,0,041190.39583,0,72.4,72.7,2,71.4,0,3,106.2,106,12.5,12.3,0,041190.40625,0,72.4,72.7,2,71.4,0,2,103.3,103.5,12.4,12.2,0,041190.41667,0,72.4,72.7,3,71.4,0,2,103.3,103.5,12.4,12.2,0,041190.42708,0,72.3,72.7,0,71.4,0,3,101.7,101.3,12.5,12.4,0,041190.4375,0,72.3,72.7,2,71.4,0,5,101.6,101.1,12.4,12.5,0,041190.44792,0,72.3,72.6,3,71.4,0,3,101.6,101.1,12.4,12.5,0,041190.45833,0,72.3,72.6,1,71.3,0,2,107.1,106.9,12.4,12.3,0,041190.46875,0,72.3,72.6,0,71.3,0,3,107.3,107,12.5,12.5,0,041190.47917,0,72.3,72.6,2,71.3,0,2,107.3,107,12.5,12.5,0,041190.48958,0,72.3,72.6,2,71.3,0,2,106.4,106.9,12.5,12.4,0,041190.5,0,72.3,72.6,2,71.3,0,2,106.5,105.5,12.5,12.6,0,041190.51042,0,72.3,72.6,2,71.3,0,2,106.5,105.5,12.5,12.6,0,041190.52083,0,72.3,72.6,0,71.3,0,3,107.1,107.1,12.3,12.2,0,041190.53125,0,72.3,72.6,2,71.2,0,2,106.5,106,11.6,11.5,0,041190.54167,0,72.3,72.6,2,71.2,0,2,106.5,106,11.6,11.5,0,041190.55208,0,72.2,72.5,2,71.2,0,3,106.2,106.1,11.5,11.6,0,041190.5625,0,72.2,72.5,0,71.2,0,2,104.6,104.3,11.6,11.6,0,041190.57292,0,72.2,72.5,5,71.2,0,2,104.6,104.3,11.6,11.6,0,041190.58333,0,72.2,72.5,3,71.2,0,3,103.1,102.9,11.6,11.6,0,041190.59375,0,72.2,72.5,0,71.1,0,3,103.1,103,11.6,11.6,0,041190.60417,0,72.2,72.5,3,71.1,0,5,103.1,103,11.6,11.6,0,041190.61458,0,72.2,72.5,2,71.1,0,2,102,101.9,11.6,11.5,0,041190.625,0,72.2,72.5,3,71.1,0,3,103.2,102.5,11.5,11.6,0,041190.63542,0,72.2,72.5,5,71.1,0,3,103.2,102.5,11.5,11.6,0,041190.64583,0,72.2,72.5,0,71.1,0,2,101.8,101.7,11.6,11.5,0,041190.65625,0,72.2,72.5,2,71.1,0,2,102.4,102.3,11.5,11.5,0,041190.66667,0,72.2,72.5,2,71.1,0,2,102.4,102.3,11.5,11.5,0,041190.67708,0,72.2,72.5,2,71,0,3,102.9,102.6,11.5,11.4,0,041190.6875,0,72.1,72.4,2,71,0,3,102.3,102.1,11.5,11.4,0,041190.69792,0,72.1,72.4,-9,71,0,3,102.3,102.1,11.5,11.4,0,041190.70833,0,72.1,72.4,1,71,0,2,102.8,102.2,11.5,11.6,0,041190.71875,0,72.1,72.4,0,71,0,3,102.6,102.3,11.5,11.6,0,041190.72917,0,72.1,72.4,3,71,0,3,102.6,102.3,11.5,11.6,0,041190.73958,0,72.1,72.4,2,71,0,3,103.1,103,11.6,11.6,0,041190.75,0,72.1,72.4,2,71,0,3,102.5,102.4,11.7,11.6,0,041190.76042,0,72.1,72.4,3,70.9,0,3,102.5,102.4,11.7,11.6,0,041190.77083,0,72.1,72.4,2,70.9,0,-2,102.9,102.8,11.6,11.5,0,041190.78125,0,72.1,72.4,2,70.9,0,3,102.5,102.5,11.5,11.5,0,041190.79167,0,72.1,72.4,0,70.9,0,5,102.5,102.5,11.5,11.5,0,041190.80208,0,72.1,72.4,2,70.9,0,2,102.1,101.9,11.6,11.5,0,041190.8125,0,72.1,72.3,8,70.9,0,3,102.6,102.3,11.5,11.5,0,041190.82292,0,72,72.3,2,70.8,0,5,102.6,102.3,11.5,11.5,0,041190.83333,0,72,72.3,1,70.8,0,3,102.4,102.3,11.5,11.6,0,041190.84375,0,72,72.3,2,70.8,0,2,103,102.5,11.5,11.5,0,041190.85417,0,72,72.3,1,70.8,0,5,103,102.5,11.5,11.5,0,041190.86458,0,72,72.3,-3,70.8,0,3,102.9,102.4,11.6,11.6,0,041190.875,0,72,72.3,3,70.8,0,3,102.7,102.4,11.5,11.5,0,041190.88542,0,72,72.3,3,70.8,0,3,102.7,102.4,11.5,11.5,0,041190.89583,0,72,72.3,0,70.7,0,2,102.2,102.2,11.6,11.4,0,041190.90625,0,72,72.3,2,70.7,0,-9,102.8,102.8,11.5,11.4,0,041190.91667,0,72,72.3,3,70.7,0,3,102.8,102.8,11.5,11.4,0,041190.92708,0,72,72.2,2,70.7,0,2,102.5,102.2,11.4,11.4,0,041190.9375,0,72,72.2,2,70.7,0,5,102.1,102.2,11.6,11.6,0,041190.94792,0,71.9,72.2,2,70.7,0,2,102.1,102.2,11.6,11.6,0,041190.95833,0,71.9,72.2,2,70.6,0,2,102.5,102.4,11.6,11.6,0,041190.96875,0,71.9,72.2,2,70.6,0,5,102.6,102.3,11.5,11.5,0,041190.97917,0,71.9,72.2,3,70.6,0,5,102.6,102.3,11.5,11.5,0,041190.98958,0,71.9,72.2,3,70.6,0,3,101.9,102.2,11.4,11.4,0,041191,0,71.9,72.2,2,70.6,0,3,102,101.9,11.6,11.4,0,041191.01042,0,71.9,72.2,2,70.6,0,2,102,101.9,11.6,11.4,0,041191.02083,0,71.9,72.2,0,70.5,0,3,102.3,102.2,11.6,11.5,0,041191.03125,0,71.9,72.2,5,70.5,0,5,102.5,102,11.6,11.5,0,041191.04167,0,71.9,72.2,2,70.5,0,2,102.5,102,11.6,11.5,0,041191.05208,0,71.9,72.2,5,70.5,0,5,102.5,102.1,11.5,11.6,0,041191.0625,0,71.9,72.1,3,70.5,0,3,102.8,102.5,11.5,11.5,0,041191.07292,0,71.8,72.1,2,70.5,0,2,102.8,102.5,11.5,11.5,0,041191.08333,0,71.8,72.1,2,70.5,0,2,102.4,102.5,11.5,11.5,0,041191.09375,0,71.8,72.1,2,70.5,0,3,103,101.8,11.5,11.4,0,041191.10417,0,71.8,72.1,3,70.4,0,3,103,101.8,11.5,11.4,0,041191.11458,0,71.8,72.1,2,70.4,0,3,102.4,102.4,11.6,11.5,0,041191.125,0,71.8,72.1,2,70.4,0,2,103.1,102.6,11.6,11.6,0,041191.13542,0,71.8,72.1,3,70.4,0,3,103.1,102.6,11.6,11.6,0,041191.14583,0,71.8,72.1,0,70.4,0,5,102.2,102.3,11.5,11.4,0,041191.15625,0,71.8,72.1,2,70.4,0,-5,102.2,101.9,11.4,11.4,0,041191.16667,0,71.8,72.1,2,70.3,0,5,102.2,101.9,11.4,11.4,0,041191.17708,0,71.8,72.1,2,70.3,0,3,102.5,102.3,11.5,11.6,0,041191.1875,0,71.7,72,2,70.3,0,3,102.1,101.9,11.5,11.6,0,041191.19792,0,71.7,72,2,70.3,0,2,102.1,101.9,11.5,11.6,0,041191.20833,0,71.7,72,2,70.3,0,3,102.6,102.7,11.5,11.5,0,041191.21875,0,71.7,72,2,70.3,0,3,102.4,102.2,11.6,11.5,0,041191.22917,0,71.7,72,2,70.3,0,2,102.4,102.2,11.6,11.5,0,041191.23958,0,71.7,72,0,70.2,0,3,102.4,102.2,11.5,11.4,0,041191.25,0,71.7,72,3,70.2,0,5,102.7,101.8,11.4,11.6,0,041191.26042,0,71.7,72,2,70.2,0,5,102.7,101.8,11.4,11.6,0,041191.27083,0,71.7,72,2,70.2,0,2,102.6,102.3,11.6,11.6,0,041191.28125,0,71.7,72,2,70.2,0,2,102.5,102,11.5,11.4,0,041191.29167,0,71.7,72,2,70.2,0,2,102.5,102,11.5,11.4,0,041191.30208,0,71.7,72,2,70.2,0,3,102.3,102.4,11.5,11.4,0,041191.3125,0,71.7,71.9,2,70.2,0,2,101.5,101.5,11.6,11.5,0,041191.32292,0,71.6,71.9,0,70.1,0,3,101.5,101.5,11.6,11.5,0,041191.33333,0,71.6,71.9,3,70.1,0,5,102.6,102.3,11.5,11.6,0,041191.34375,0,71.6,71.9,2,70.1,0,5,101.5,101.4,11.5,11.6,0,041191.35417,0,71.6,71.9,2,70.1,0,2,101.5,101.4,11.5,11.6,0,041191.36458,0,71.6,71.9,2,70.1,0,2,102.6,102.2,11.6,11.5,0,041191.375,0,71.6,71.9,3,70.1,0,5,102,101.7,11.5,11.5,0,041191.38542,0,71.6,71.9,-1,70.1,0,3,102,101.7,11.5,11.5,0,041191.39583,0,71.6,71.9,0,70.1,0,3,102.3,102,11.6,11.4,0,041191.40625,0,71.6,71.9,3,70.1,0,3,101.8,101.3,11.5,11.4,0,041191.41667,0,71.6,71.9,2,70.1,0,8,101.8,101.3,11.5,11.4,0,041191.42708,0,71.6,71.9,2,70.1,0,3,102,101.5,11.6,11.4,0,041191.4375,0,71.6,71.9,2,70.1,0,2,101.7,101.5,11.5,11.6,0,041191.44792,0,71.6,71.8,0,70.1,0,5,101.7,101.5,11.5,11.6,0,041191.45833,0,71.6,71.8,-9,70.1,0,2,101.1,101.4,11.5,11.5,0,041191.46875,0,71.5,71.8,7,70,0,2,101,101.1,11.5,11.6,0,041191.47917,0,71.5,71.8,3,70.1,0,3,101,101.1,11.5,11.6,0,041191.48958,0,71.5,71.8,0,70.1,0,2,108.1,107.7,11.5,11.7,0,041191.5,0,71.5,71.8,2,70.1,0,5,108.7,108.3,11.5,11.6,0,041191.51042,0,71.5,71.8,2,70.1,0,3,108.7,108.3,11.5,11.6,0,041191.52083,0,71.5,71.8,0,70.1,0,2,107.2,107.2,11.6,11.7,0,041191.53125,0,71.5,71.8,3,70.1,0,5,107.3,107.2,11.5,11.7,0,041191.54167,0,71.5,71.8,3,70.1,0,3,107.3,107.2,11.5,11.7,0,041191.55208,0,71.5,71.8,2,70.1,0,2,107.1,106.8,11.5,11.4,0,041191.5625,0,71.5,71.8,0,70.1,0,-4,106.4,105.9,11.6,11.4,0,041191.57292,0,71.5,71.8,0,70.1,0,3,106.4,105.9,11.6,11.4,0,041191.58333,0,71.5,71.8,3,70.1,0,2,106.6,106.3,11.5,11.5,0,041191.59375,0,71.5,71.8,2,70.1,0,2,106,106.1,11.6,11.5,0,041191.60417,0,71.5,71.8,2,70.1,0,5,106,106.1,11.6,11.5,0,041191.61458,0,71.5,71.7,2,70.1,0,3,105.4,105.4,11.4,11.5,0,041191.625,0,71.5,71.7,2,70.1,0,2,106.8,106.7,11.6,11.5,0,041191.63542,0,71.4,71.7,0,70.1,0,3,106.8,106.7,11.6,11.5,0,041191.64583,0,71.4,71.7,-1,70.1,0,5,106.1,105.9,11.4,11.5,0,041191.65625,0,71.4,71.7,2,70.1,0,2,106,106,11.6,11.5,0,041191.66667,0,71.4,71.7,0,70.1,0,5,106,106,11.6,11.5,0,041191.67708,0,71.4,71.7,2,70.1,0,3,104,103.7,11.5,11.6,0,041191.6875,0,71.4,71.7,3,70.1,0,3,96.5,96.2,11.6,11.6,0,041191.69792,0,71.4,71.7,2,70.1,0,3,96.5,96.2,11.6,11.6,0,041191.70833,0,71.4,71.7,2,70.2,0,3,100.4,100,11.4,11.4,0,041191.71875,0,71.4,71.7,3,70.2,0,3,106.8,106.5,11.5,11.5,0,041191.72917,0,71.4,71.7,2,70.2,0,3,106.8,106.5,11.5,11.5,0,041191.73958,0,71.4,71.7,1,70.2,0,3,104.2,103.9,11.6,11.6,0,041191.75,0,71.4,71.7,2,70.2,0,5,102,101.4,11.6,11.4,0,041191.76042,0,71.4,71.7,-1,70.2,0,2,102,101.4,11.6,11.4,0,041191.77083,0,71.4,71.7,0,70.2,0,3,100,99.9,11.5,11.4,0,041191.78125,0,71.4,71.7,2,70.2,0,3,104.6,104.3,11.6,11.7,0,041191.79167,0,71.4,71.7,2,70.2,0,3,104.6,104.3,11.6,11.7,0,041191.80208,0,71.4,71.7,2,70.2,0,2,96.6,96.6,11.6,11.5,0,041191.8125,0,71.4,71.7,2,70.2,0,2,101.2,100.9,11.5,11.4,0,041191.82292,0,71.4,71.7,2,70.2,0,-10,101.2,100.9,11.5,11.4,0,041191.83333,0,71.4,71.6,2,70.2,0,2,95.8,95.6,11.5,11.5,0,041191.84375,0,71.3,71.6,3,70.2,0,2,99,98.8,11.5,11.6,0,041191.85417,0,71.3,71.6,0,70.2,0,2,99,98.8,11.5,11.6,0,041191.86458,0,71.3,71.6,0,70.2,0,5,95.8,95.9,11.4,11.5,0,041191.875,0,71.3,71.6,2,70.2,0,5,100.3,100.1,11.4,11.5,0,041191.88542,0,71.3,71.6,0,70.2,0,3,100.3,100.1,11.4,11.5,0,041191.89583,0,71.3,71.6,0,70.2,0,2,98,97.9,11.5,11.4,0,041191.90625,0,71.3,71.6,2,70.2,0,2,96.7,96.7,11.5,11.5,0,041191.91667,0,71.3,71.6,2,70.2,0,3,96.7,96.7,11.5,11.5,0,041191.92708,0,71.3,71.6,2,70.2,0,2,96.4,96.6,11.5,11.5,0,041191.9375,0,71.3,71.6,2,70.2,0,5,101.5,101.7,11.5,11.5,0,041191.94792,0,71.3,71.6,2,70.2,0,2,101.5,101.7,11.5,11.5,0,041191.95833,0,71.3,71.6,2,70.2,0,3,102.7,102.1,11.5,11.6,0,041191.96875,0,71.3,71.6,2,70.2,0,2,98.9,98.9,11.5,11.5,0,041191.97917,0,71.3,71.6,2,70.2,0,3,98.9,98.9,11.5,11.5,0,041191.98958,0,71.3,71.6,2,70.2,0,2,99.8,99.9,11.5,11.6,0,041192,0,71.3,71.6,2,70.2,0,3,96.8,96.5,11.4,11.5,0,041192.01042,0,71.3,71.6,2,70.2,0,3,96.8,96.5,11.4,11.5,0,041192.02083,0,71.3,71.6,3,70.1,0,3,98.1,97.8,11.5,11.4,0,041192.03125,0,71.3,71.6,5,70.1,0,3,99.4,98.8,11.4,11.6,0,041192.04167,0,71.3,71.6,9,70.1,0,2,99.4,98.8,11.4,11.6,0,041192.05208,0,71.2,71.6,2,70.1,0,3,100,99.7,11.6,11.4,0,041192.0625,0,71.2,71.5,2,70.1,0,2,96.8,96.3,11.5,11.4,0,041192.07292,0,71.2,71.5,2,70.1,0,2,96.8,96.3,11.5,11.4,0,041192.08333,0,71.2,71.5,2,70.1,0,3,98.7,98.3,11.6,11.5,0,041192.09375,0,71.2,71.5,0,70.1,0,-5,96.4,96.2,11.5,11.5,0,041192.10417,0,71.2,71.5,3,70.1,0,5,96.4,96.2,11.5,11.5,0,041192.11458,0,71.2,71.5,0,70.1,0,2,97.7,97.2,11.6,11.4,0,041192.125,0,71.2,71.5,0,70.1,0,3,101.7,101.4,11.5,11.5,0,041192.13542,0,71.2,71.5,3,70.1,0,3,101.7,101.4,11.5,11.5,0,041192.14583,0,71.2,71.5,2,70.1,0,2,98,98,11.5,11.5,0,041192.15625,0,71.2,71.5,2,70.1,0,3,99.1,98.9,11.6,11.5,0,041192.16667,0,71.2,71.5,3,70.1,0,2,99.1,98.9,11.6,11.5,0,041192.17708,0,71.2,71.5,2,70.1,0,2,97.8,98.3,11.5,11.4,0,041192.1875,0,71.2,71.5,2,70.1,0,3,98.5,98.6,11.5,11.5,0,041192.19792,0,71.2,71.5,2,70.1,0,5,98.5,98.6,11.5,11.5,0,041192.20833,0,71.2,71.5,0,70.1,0,3,97.7,97.4,11.6,11.5,0,041192.21875,0,71.2,71.5,3,70,0,2,95.5,95,11.5,11.5,0,041192.22917,0,71.2,71.5,2,70,0,2,95.5,95,11.5,11.5,0,041192.23958,0,71.2,71.5,2,70,0,3,98,97.9,11.6,11.6,0,041192.25,0,71.2,71.5,2,70,0,2,96.4,96.1,11.6,11.6,0,041192.26042,0,71.2,71.5,3,70,0,2,96.4,96.1,11.6,11.6,0,041192.27083,0,71.2,71.5,2,70,0,2,99.2,98.3,11.6,11.7,0,041192.28125,0,71.2,71.5,2,70,0,3,96,96.1,11.5,11.4,0,041192.29167,0,71.1,71.5,1,70,0,2,96,96.1,11.5,11.4,0,041192.30208,0,71.1,71.5,0,70,0,2,98.1,98.3,11.5,11.4,0,041192.3125,0,71.1,71.4,3,70,0,3,96.7,96.3,11.4,11.4,0,041192.32292,0,71.1,71.5,2,70,0,2,96.7,96.3,11.4,11.4,0,041192.33333,0,71.1,71.4,0,70,0,3,100.5,100.6,11.4,11.5,0,041192.34375,0,71.1,71.4,2,70,0,3,100.5,100.2,11.6,11.5,0,041192.35417,0,71.1,71.4,2,70,0,5,100.5,100.2,11.6,11.5,0,041192.36458,0,71.1,71.4,3,70,0,18,99,98.9,11.5,11.4,0,041192.375,0,71.1,71.4,2,70.1,0,3,99.4,99.4,11.5,11.5,0,041192.38542,0,71.1,71.4,3,70.1,0,3,99.4,99.4,11.5,11.5,0,041192.39583,0,71.1,71.4,0,70.1,0,5,102.2,101.7,11.5,11.5,0,041192.40625,0,71.1,71.4,2,70.1,0,3,100.9,100.9,11.5,11.5,0,041192.41667,0,71.1,71.4,0,70.2,0,3,100.9,100.9,11.5,11.5,0,041192.42708,0,71.1,71.4,0,70.2,0,3,99.7,99.3,11.5,11.5,0,041192.4375,0,71.1,71.4,2,70.2,0,3,100,99.8,11.5,11.5,0,041192.44792,0,71.1,71.4,3,70.3,0,3,100,99.8,11.5,11.5,0,041192.45833,0,71.1,71.4,2,70.3,0,3,99.8,99.5,11.5,11.5,0,041192.46875,0,71.1,71.4,1,70.4,0,5,99.4,99,11.5,11.4,0,041192.47917,0,71.2,71.4,2,70.6,0,3,99.4,99,11.5,11.4,0,041192.48958,0,71.2,71.4,2,70.7,0,3,97.6,98,11.5,11.4,0,041192.5,0,71.2,71.4,2,70.7,0,2,98.5,97.7,11.5,11.5,0,041192.51042,0,71.2,71.4,-1,70.8,0,3,98.5,97.7,11.5,11.5,0,041192.52083,0,71.2,71.4,3,70.8,0,5,96.9,96.5,11.5,11.5,0,041192.53125,0,71.2,71.4,5,70.8,0,5,96.5,96.4,11.5,11.4,0,041192.54167,0,71.2,71.4,2,70.8,0,3,96.5,96.4,11.5,11.4,0,041192.55208,0,71.2,71.4,2,70.9,0,3,97.6,97.3,11.4,11.5,0,041192.5625,0,71.2,71.4,2,70.9,0,8,105.2,105.1,11.5,11.5,0,041192.57292,0,71.2,71.4,3,70.9,0,2,105.2,105.1,11.5,11.5,0,041192.58333,0,71.2,71.4,2,70.9,0,3,100.6,100.1,11.6,11.6,0,041192.59375,0,71.2,71.4,-1,70.9,0,3,100.7,100.5,11.5,11.5,0,041192.60417,0,71.2,71.4,2,70.9,0,2,100.7,100.5,11.5,11.5,0,041192.61458,0,71.2,71.4,2,71,0,2,100.5,100.4,11.5,11.5,0,041192.625,0,71.2,71.4,0,71,0,5,100.1,99.8,11.5,11.5,0,041192.63542,0,71.2,71.4,2,71,0,5,100.1,99.8,11.5,11.5,0,041192.64583,0,71.2,71.4,2,71,0,2,100,99.8,11.5,11.5,0,041192.65625,0,71.2,71.4,3,71,0,5,100.1,100.1,11.5,11.4,0,041192.66667,0,71.2,71.4,2,71,0,2,100.1,100.1,11.5,11.4,0,041192.67708,0,71.2,71.4,2,71,0,2,100.3,99.9,11.5,11.4,0,041192.6875,0,71.2,71.4,2,71,0,5,100.3,100.1,11.5,11.5,0,041192.69792,0,71.2,71.4,2,71.1,0,3,100.3,100.1,11.5,11.5,0,041192.70833,0,71.2,71.4,2,71.1,0,5,100,99.9,11.4,11.4,0,041192.71875,0,71.2,71.4,2,71.1,0,3,100.3,99.9,11.4,11.4,0,041192.72917,0,71.2,71.4,2,71.1,0,3,100.3,99.9,11.4,11.4,0,041192.73958,0,71.2,71.4,2,71.1,0,2,99.9,99.5,11.5,11.5,0,041192.75,0,71.2,71.4,2,71.1,0,3,100,99.8,11.5,11.5,0,041192.76042,0,71.2,71.4,0,71.1,0,5,100,99.8,11.5,11.5,0,041192.77083,0,71.2,71.4,0,71.1,0,3,99.6,99.3,11.5,11.5,0,041192.78125,0,71.2,71.4,2,71.1,0,3,99.1,99.4,11.5,11.5,0,041192.79167,0,71.2,71.4,0,71.1,0,3,99.1,99.4,11.5,11.5,0,041192.80208,0,71.2,71.4,3,71.1,0,2,99.5,99.3,11.5,11.4,0,041192.8125,0,71.2,71.4,2,71.1,0,3,99.4,99.2,11.5,11.4,0,041192.82292,0,71.2,71.4,0,71.1,0,2,99.4,99.2,11.5,11.4,0,041192.83333,0,71.2,71.4,2,71.1,0,2,99.5,99.2,11.6,11.5,0,041192.84375,0,71.2,71.4,3,71.1,0,3,99.7,99.5,11.5,11.5,0,041192.85417,0,71.2,71.4,2,71.1,0,3,99.7,99.5,11.5,11.5,0,041192.86458,0,71.2,71.4,7,71.1,0,3,100,100.1,11.5,11.5,0,041192.875,0,71.2,71.4,2,71.1,0,3,99.8,99.6,11.5,11.6,0,041192.88542,0,71.2,71.4,2,71.1,0,3,99.8,99.6,11.5,11.6,0,041192.89583,0,71.2,71.4,2,71.1,0,3,99.8,99.1,11.5,11.6,0,041192.90625,0,71.2,71.4,0,71.1,0,3,100.3,100,11.5,11.5,0,041192.91667,0,71.2,71.4,9,71.1,0,2,100.3,100,11.5,11.5,0,041192.92708,0,71.2,71.4,2,71.1,0,5,100.7,100.7,11.5,11.5,0,041192.9375,0,71.2,71.4,2,71.1,0,3,100.8,100.6,11.5,11.4,0,041192.94792,0,71.2,71.4,0,71.1,0,3,100.8,100.6,11.5,11.4,0,041192.95833,0,71.2,71.4,0,71.1,0,2,100.8,100.9,11.5,11.5,0,041192.96875,0,71.2,71.4,2,71.1,0,2,101.5,101.1,11.5,11.4,0,041192.97917,0,71.2,71.4,7,71,0,2,101.5,101.1,11.5,11.4,0,041192.98958,0,71.2,71.4,2,71,0,3,101.8,101.8,11.5,11.5,0,041193,0,71.2,71.4,0,71,0,2,102.3,101.9,11.6,11.6,0,041193.01042,0,71.2,71.4,-1,71,0,2,102.3,101.9,11.6,11.6,0,041193.02083,0,71.2,71.4,2,71,0,2,101.5,101.3,11.5,11.5,0,041193.03125,0,71.2,71.4,2,71,0,3,102.8,102.6,11.6,11.4,0,041193.04167,0,71.2,71.4,2,71,0,3,102.8,102.6,11.6,11.4,0,041193.05208,0,71.2,71.4,2,70.9,0,5,101.5,101.3,11.5,11.5,0,041193.0625,0,71.1,71.4,0,70.9,0,2,101.8,101.8,11.5,11.4,0,041193.07292,0,71.1,71.4,2,70.9,0,2,101.8,101.8,11.5,11.4,0,041193.08333,0,71.1,71.4,0,70.9,0,2,101.6,101.5,11.5,11.5,0,041193.09375,0,71.1,71.4,0,70.9,0,3,101.9,101.6,11.5,11.6,0,041193.10417,0,71.1,71.4,3,70.8,0,5,101.9,101.6,11.5,11.6,0,041193.11458,0,71.1,71.4,2,70.8,0,3,101.7,101.6,11.5,11.5,0,041193.125,0,71.1,71.4,2,70.8,0,2,102.8,102.8,11.6,11.5,0,041193.13542,0,71.1,71.4,2,70.8,0,3,102.8,102.8,11.6,11.5,0,041193.14583,0,71.1,71.4,2,70.7,0,3,104.1,103.6,11.5,11.6,0,041193.15625,0,71.1,71.3,2,70.7,0,5,103.6,103.3,11.5,11.5,0,041193.16667,0,71.1,71.4,3,70.7,0,3,103.6,103.3,11.5,11.5,0,041193.17708,0,71.1,71.4,2,70.7,0,3,103.7,103.4,11.5,11.3,0,041193.1875,0,71.1,71.3,2,70.7,0,2,103.2,103.4,11.5,11.5,0,041193.19792,0,71.1,71.3,3,70.6,0,-9,103.2,103.4,11.5,11.5,0,041193.20833,0,71.1,71.3,2,70.6,0,2,103.7,103.2,11.5,11.5,0,041193.21875,0,71.1,71.3,0,70.6,0,2,103,103,11.5,11.6,0,041193.22917,0,71.1,71.3,5,70.6,0,3,103,103,11.5,11.6,0,041193.23958,0,71.1,71.3,3,70.6,0,5,103,103,11.5,11.4,0,041193.25,0,71.1,71.3,0,70.5,0,3,102.6,102.3,11.5,11.5,0,041193.26042,0,71.1,71.3,2,70.5,0,3,102.6,102.3,11.5,11.5,0,041193.27083,0,71.1,71.3,2,70.5,0,3,103.2,103,11.5,11.5,0,041193.28125,0,71.1,71.3,2,70.5,0,2,102.6,102.5,11.5,11.4,0,041193.29167,0,71.1,71.3,5,70.5,0,5,102.6,102.5,11.5,11.4,0,041193.30208,0,71.1,71.3,2,70.5,0,3,102.6,102.3,11.4,11.4,0,041193.3125,0,71.1,71.3,2,70.4,0,3,102.5,102.5,11.5,11.4,0,041193.32292,0,71.1,71.3,3,70.4,0,3,102.5,102.5,11.5,11.4,0,041193.33333,0,71.1,71.3,2,70.4,0,7,102.6,102.4,11.5,11.6,0,041193.34375,0,71.1,71.3,0,70.4,0,2,102,101.5,11.6,11.5,0,041193.35417,0,71.1,71.3,2,70.4,0,3,102,101.5,11.6,11.5,0,041193.36458,0,71.1,71.3,2,70.4,0,3,100.2,100.1,11.6,11.4,0,041193.375,0,71.1,71.3,2,70.5,0,2,100.6,100.5,11.5,11.6,0,041193.38542,0,71.1,71.3,2,70.5,0,2,100.6,100.5,11.5,11.6,0,041193.39583,0,71.1,71.3,2,70.5,0,3,100.3,99.9,11.5,11.5,0,041193.40625,0,71.1,71.3,3,70.5,0,3,99.6,99.7,11.5,11.5,0,041193.41667,0,71.1,71.3,2,70.5,0,5,99.6,99.7,11.5,11.5,0,041193.42708,0,71.1,71.3,3,70.5,0,5,99.8,99.7,11.5,11.6,0,041193.4375,0,71.1,71.3,9,70.5,0,2,100.5,100.4,11.5,11.5,0,041193.44792,0,71.1,71.3,2,70.6,0,5,100.5,100.4,11.5,11.5,0,041193.45833,0,71.1,71.3,-1,70.6,0,5,98.5,98.2,11.5,11.4,0,041193.46875,0,71.1,71.3,3,70.7,0,2,99.3,99.4,11.5,11.4,0,041193.47917,0,71.1,71.3,3,70.8,0,2,99.3,99.4,11.5,11.4,0,041193.48958,0,71.1,71.3,2,70.9,0,5,99.1,99.4,11.6,11.7,0,041193.5,0,71.1,71.3,3,71,0,2,99.1,98.9,11.5,11.5,0,041193.51042,0,71.1,71.3,2,71,0,3,99.1,98.9,11.5,11.5,0,041193.52083,0,71.1,71.3,2,71.1,0,3,98.8,98.9,11.5,11.5,0,041193.53125,0,71.1,71.3,2,71.1,0,3,98.7,98.4,11.5,11.5,0,041193.54167,0,71.1,71.3,3,71.1,0,3,98.7,98.4,11.5,11.5,0,041193.55208,0,71.1,71.3,2,71.1,0,3,98.2,97.7,11.5,11.5,0,041193.5625,0,71.1,71.3,2,71.1,0,2,98.1,98.2,11.5,11.6,0,041193.57292,0,71.1,71.3,2,71.1,0,3,98.1,98.2,11.5,11.6,0,041193.58333,0,71.1,71.3,2,71.1,0,2,101.9,101.8,11.6,11.5,0,041193.59375,0,71.1,71.3,2,71.1,0,2,100.8,100.4,11.4,11.6,0,041193.60417,0,71.1,71.3,2,71.1,0,6,100.8,100.4,11.4,11.6,0,041193.61458,0,71.1,71.3,0,71.1,0,2,100.5,100.5,11.4,11.4,0,041193.625,0,71.1,71.3,1,71.2,0,3,100.6,100.3,11.5,11.5,0,041193.63542,0,71.1,71.3,2,71.2,0,3,100.6,100.3,11.5,11.5,0,041193.64583,0,71.1,71.3,2,71.2,0,3,101.6,101.8,11.5,11.5,0,041193.65625,0,71.1,71.3,-1,71.2,0,3,101.7,101.1,11.5,11.5,0,041193.66667,0,71.1,71.3,0,71.2,0,3,101.7,101.1,11.5,11.5,0,041193.67708,0,71.1,71.3,2,71.2,0,3,102.3,102.1,11.5,11.6,0,041193.6875,0,71.1,71.3,2,71.2,0,3,102,101.7,11.6,11.6,0,041193.69792,0,71.1,71.3,3,71.2,0,5,102,101.7,11.6,11.6,0,041193.70833,0,71.1,71.3,5,71.2,0,2,101.3,101.4,11.5,11.5,0,041193.71875,0,71.1,71.3,3,71.2,0,3,102,101.9,11.5,11.5,0,041193.72917,0,71.1,71.3,0,71.2,0,5,102,101.9,11.5,11.5,0,041193.73958,0,71.1,71.3,2,71.2,0,3,101.8,101.4,11.5,11.5,0,041193.75,0,71.1,71.3,2,71.2,0,2,101.9,102,11.5,11.6,0,041193.76042,0,71.1,71.3,2,71.1,0,3,101.9,102,11.5,11.6,0,041193.77083,0,71.1,71.3,2,71.1,0,2,101.5,101.5,11.5,11.4,0,041193.78125,0,71.1,71.3,0,71.1,0,3,102,101.7,11.5,11.4,0,041193.79167,0,71.1,71.3,2,71.1,0,3,102,101.7,11.5,11.4,0,041193.80208,0,71.1,71.3,2,71.1,0,3,101.6,101.5,11.5,11.5,0,041193.8125,0,71.1,71.3,0,71.1,0,5,101.3,101,11.5,11.6,0,041193.82292,0,71.1,71.3,0,71.1,0,5,101.3,101,11.5,11.6,0,041193.83333,0,71.1,71.3,8,71.1,0,3,101.1,100.7,11.6,11.5,0,041193.84375,0,71.1,71.3,2,71.1,0,2,101.7,101.1,11.5,11.5,0,041193.85417,0,71.1,71.3,0,71.1,0,3,101.7,101.1,11.5,11.5,0,041193.86458,0,71.1,71.3,-1,71,0,3,101.2,100.8,11.5,11.4,0,041193.875,0,71.1,71.3,-1,71,0,3,101.3,101.1,11.5,11.6,0,041193.88542,0,71.1,71.3,0,71,0,3,101.3,101.1,11.5,11.6,0,041193.89583,0,71.1,71.3,0,70.9,0,3,101.7,101.2,11.5,11.5,0,041193.90625,0,71.1,71.3,0,70.9,0,3,101.2,101,11.6,11.5,0,041193.91667,0,71.1,71.3,2,70.9,0,2,101.2,101,11.6,11.5,0,041193.92708,0,71.1,71.3,0,70.9,0,3,101.1,101,11.6,11.4,0,041193.9375,0,71.1,71.3,0,70.8,0,2,101,101,11.5,11.5,0,041193.94792,0,71.1,71.3,0,70.8,0,5,101,101,11.5,11.5,0,041193.95833,0,71.1,71.3,2,70.8,0,2,102.4,102.4,11.6,11.7,0,041193.96875,0,71.1,71.3,2,70.8,0,5,100.9,100.3,11.5,11.4,0,041193.97917,0,71.1,71.2,0,70.7,0,5,100.9,100.3,11.5,11.4,0,041193.98958,0,71.1,71.2,3,70.7,0,5,102,101.3,11.6,11.6,0,041194,0,71.1,71.2,3,70.7,0,3,101.7,101.5,11.5,11.5,0,041194.01042,0,71.1,71.2,2,70.7,0,2,101.7,101.5,11.5,11.5,0,041194.02083,0,71.1,71.2,2,70.6,0,-7,101.9,101.9,11.6,11.5,0,041194.03125,0,71.1,71.2,0,70.6,0,3,102.4,101.9,11.6,11.5,0,041194.04167,0,71.1,71.2,2,70.6,0,3,102.4,101.9,11.6,11.5,0,041194.05208,0,71.1,71.2,2,70.6,0,2,101.8,101.3,11.5,11.5,0,041194.0625,0,71.1,71.2,3,70.6,0,3,102.1,101.8,11.5,11.3,0,041194.07292,0,71.1,71.2,3,70.5,0,3,102.1,101.8,11.5,11.3,0,041194.08333,0,71,71.2,2,70.5,0,3,101.3,101.1,11.5,11.5,0,041194.09375,0,71,71.2,-5,70.5,0,3,102.1,101.9,11.5,11.5,0,041194.10417,0,71,71.2,3,70.5,0,3,102.1,101.9,11.5,11.5,0,041194.11458,0,71,71.2,3,70.4,0,2,101.4,101.6,11.5,11.5,0,041194.125,0,71,71.2,0,70.4,0,3,101.8,101.6,11.5,11.6,0,041194.13542,0,71,71.2,2,70.4,0,6,101.8,101.6,11.5,11.6,0,041194.14583,0,71,71.2,5,70.4,0,2,101.9,101.5,11.6,11.6,0,041194.15625,0,71,71.2,2,70.3,0,3,101.5,101.1,11.5,11.5,0,041194.16667,0,71,71.2,2,70.3,0,2,101.5,101.1,11.5,11.5,0,041194.17708,0,71,71.2,1,70.3,0,5,101.5,101.2,11.6,11.7,0,041194.1875,0,71,71.2,2,70.3,0,5,101.5,101.1,11.5,11.5,0,041194.19792,0,71,71.2,2,70.3,0,5,101.5,101.1,11.5,11.5,0,041194.20833,0,71,71.2,2,70.2,0,3,101.4,101.1,11.5,11.6,0,041194.21875,0,71,71.2,0,70.2,0,3,101.2,101.1,11.6,11.7,0,041194.22917,0,71,71.2,10,70.2,0,5,101.2,101.1,11.6,11.7,0,041194.23958,0,71,71.2,5,70.2,0,3,101.3,101.1,11.6,11.6,0,041194.25,0,71,71.2,2,70.2,0,2,101,100.9,11.6,11.6,0,041194.26042,0,71,71.2,3,70.1,0,13,101,100.9,11.6,11.6,0,041194.27083,0,71,71.2,0,70.1,0,5,101,100.3,11.5,11.5,0,041194.28125,0,71,71.2,2,70.1,0,3,101,100.9,11.5,11.6,0,041194.29167,0,71,71.2,2,70.1,0,3,101,100.9,11.5,11.6,0,041194.30208,0,70.9,71.2,5,70.1,0,3,101.3,100.8,11.5,11.5,0,041194.3125,0,70.9,71.2,2,70.1,0,3,100.5,100.5,11.6,11.6,0,041194.32292,0,70.9,71.1,3,70,0,2,100.5,100.5,11.6,11.6,0,041194.33333,0,70.9,71.1,3,70,0,3,100.6,100.8,11.6,11.6,0,041194.34375,0,70.9,71.1,2,70,0,3,100.4,100.1,11.7,11.6,0,041194.35417,0,70.9,71.1,2,70,0,2,100.4,100.1,11.7,11.6,0,041194.36458,0,70.9,71.1,3,70,0,2,100.3,100,11.5,11.5,0,041194.375,0,70.9,71.1,2,70.1,0,2,99.9,99.2,11.6,11.6,0,041194.38542,0,70.9,71.1,2,70.1,0,3,99.9,99.2,11.6,11.6,0,041194.39583,0,70.9,71.1,2,70.1,0,3,98.5,98.6,11.5,11.5,0,041194.40625,0,70.9,71.1,2,70.1,0,2,100.9,101,11.5,11.5,0,041194.41667,0,70.9,71.1,2,70.1,0,3,100.9,101,11.5,11.5,0,041194.42708,0,70.9,71.1,3,70.2,0,5,102.5,102.6,11.4,11.4,0,041194.4375,0,70.9,71.1,0,70.2,0,3,102.5,102.7,11.5,11.5,0,041194.44792,0,70.9,71.1,3,70.2,0,2,102.5,102.7,11.5,11.5,0,041194.45833,0,70.9,71.1,2,70.3,0,2,102.9,102.3,11.5,11.5,0,041194.46875,0,70.9,71.1,2,70.3,0,3,102.1,102.1,11.4,11.4,0,041194.47917,0,70.9,71.1,2,70.4,0,3,102.1,102.1,11.4,11.4,0,041194.48958,0,71,71.1,2,70.5,0,3,102.1,101.7,11.5,11.5,0,041194.5,0,71,71.1,-6,70.6,0,3,102,101.7,11.5,11.4,0,041194.51042,0,71,71.1,2,70.7,0,3,102,101.7,11.5,11.4,0,041194.52083,0,71,71.1,2,70.7,0,2,101.8,100.8,11.5,11.5,0,041194.53125,0,71,71.1,0,70.7,0,2,100.7,100.7,11.4,11.4,0,041194.54167,0,71,71.1,2,70.8,0,2,100.7,100.7,11.4,11.4,0,041194.55208,0,71,71.1,2,70.8,0,2,100.2,99.8,11.5,11.6,0,041194.5625,0,71,71.1,2,70.8,0,2,100.8,100.7,11.5,11.5,0,041194.57292,0,71,71.1,3,70.8,0,3,100.8,100.7,11.5,11.5,0,041194.58333,0,71,71.1,5,70.8,0,3,100.2,99.2,11.5,11.5,0,041194.59375,0,71,71.1,2,70.9,0,3,99.9,99.7,11.5,11.6,0,041194.60417,0,71,71.1,0,70.9,0,2,99.9,99.7,11.5,11.6,0,041194.61458,0,71,71.1,3,70.9,0,3,99.4,99.1,11.6,11.6,0,041194.625,0,71,71.1,2,70.9,0,3,99.4,98.8,11.5,11.6,0,041194.63542,0,71,71.1,0,70.9,0,5,99.4,98.8,11.5,11.6,0,041194.64583,0,71,71.1,0,70.9,0,5,98.8,99,11.5,11.5,0,041194.65625,0,71,71.1,2,70.9,0,3,98.7,98.5,11.4,11.5,0,041194.66667,0,71,71.1,5,70.9,0,2,98.7,98.5,11.4,11.5,0,041194.67708,0,71,71.1,7,71,0,18,98.6,98.5,11.5,11.5,0,041194.6875,0,71,71.1,0,71,0,8,97.8,98.4,11.5,11.5,0,041194.69792,0,71,71.1,5,71,0,2,97.8,98.4,11.5,11.5,0,041194.70833,0,71,71.1,3,71,0,3,97.8,97.8,11.5,11.5,0,041194.71875,0,71,71.1,0,71,0,2,99.1,98,11.6,11.5,0,041194.72917,0,71,71.1,0,71,0,3,99.1,98,11.6,11.5,0,041194.73958,0,71,71.1,2,71,0,5,98.8,99,11.5,11.4,0,041194.75,0,71,71.1,0,71,0,2,98.5,98.8,11.5,11.4,0,041194.76042,0,71,71.1,2,71,0,5,98.5,98.8,11.5,11.4,0,041194.77083,0,71,71.1,5,71,0,2,98.3,98.1,11.4,11.4,0,041194.78125,0,71,71.1,2,71,0,2,98.2,98.1,11.5,11.6,0,041194.79167,0,71,71.1,2,71,0,3,98.2,98.1,11.5,11.6,0,041194.80208,0,71,71.1,2,71,0,2,98.3,98.4,11.4,11.4,0,041194.8125,0,71,71.1,2,71,0,3,99,98.4,11.6,11.6,0,041194.82292,0,71,71.1,2,71,0,7,99,98.4,11.6,11.6,0,041194.83333,0,71,71.1,5,71,0,5,98.9,98.6,11.5,11.5,0,041194.84375,0,71,71.1,2,71,0,2,98.8,98.5,11.6,11.5,0,041194.85417,0,71,71.1,2,71,0,3,98.8,98.5,11.6,11.5,0,041194.86458,0,71,71.1,2,71,0,2,98.6,98.5,11.5,11.4,0,041194.875,0,71,71.1,2,70.9,0,3,99,98.8,11.6,11.6,0,041194.88542,0,71,71.1,2,70.9,0,3,99,98.8,11.6,11.6,0,041194.89583,0,71,71.1,0,70.9,0,3,98.9,98.7,11.5,11.6,0,041194.90625,0,71,71.1,2,70.9,0,2,99.3,99.3,11.5,11.5,0,041194.91667,0,70.9,71.1,0,70.9,0,3,99.3,99.3,11.5,11.5,0,041194.92708,0,70.9,71.1,3,70.9,0,2,99.8,99.4,11.6,11.5,0,041194.9375,0,70.9,71.1,0,70.9,0,3,100.5,100,11.6,11.6,0,041194.94792,0,70.9,71.1,2,70.9,0,11,100.5,100,11.6,11.6,0,041194.95833,0,70.9,71.1,3,70.8,0,2,99.7,99.9,11.5,11.5,0,041194.96875,0,70.9,71.1,0,70.8,0,3,100.4,99.9,11.5,11.6,0,041194.97917,0,70.9,71.1,0,70.8,0,5,100.4,99.9,11.5,11.6,0,041194.98958,0,70.9,71.1,2,70.8,0,3,98.9,99,11.5,11.4,0,041195,0,70.9,71.1,3,70.8,0,3,99.7,99.8,11.6,11.5,0,041195.01042,0,70.9,71.1,7,70.7,0,3,99.7,99.8,11.6,11.5,0,041195.02083,0,70.9,71.1,3,70.7,0,2,99.8,99.5,11.5,11.5,0,041195.03125,0,70.9,71.1,2,70.7,0,3,100.3,100.5,11.6,11.5,0,041195.04167,0,70.9,71.1,7,70.7,0,3,100.3,100.5,11.6,11.5,0,041195.05208,0,70.9,71.1,3,70.7,0,3,100.8,100.9,11.5,11.5,0,041195.0625,0,70.9,71.1,5,70.6,0,5,101.2,101.1,11.5,11.4,0,041195.07292,0,70.9,71.1,2,70.6,0,2,101.2,101.1,11.5,11.4,0,041195.08333,0,70.9,71.1,2,70.6,0,3,101.4,101.1,11.5,11.6,0,041195.09375,0,70.9,71.1,2,70.6,0,3,101.1,101.2,11.6,11.6,0,041195.10417,0,70.9,71.1,3,70.6,0,3,101.1,101.2,11.6,11.6,0,041195.11458,0,70.9,71.1,1,70.5,0,2,101.4,100.9,11.5,11.5,0,041195.125,0,70.9,71.1,3,70.5,0,3,101.4,101.5,11.5,11.4,0,041195.13542,0,70.9,71.1,0,70.5,0,3,101.4,101.5,11.5,11.4,0,041195.14583,0,70.9,71.1,3,70.5,0,5,101.3,101,11.4,11.5,0,041195.15625,0,70.9,71.1,-1,70.4,0,2,101.3,101.4,11.5,11.5,0,041195.16667,0,70.9,71.1,3,70.4,0,5,101.3,101.4,11.5,11.5,0,041195.17708,0,70.9,71.1,2,70.4,0,2,101.8,101.3,11.5,11.5,0,041195.1875,0,70.9,71.1,2,70.4,0,3,101,101.2,11.5,11.5,0,041195.19792,0,70.9,71,2,70.4,0,3,101,101.2,11.5,11.5,0,041195.20833,0,70.9,71,3,70.3,0,5,101.1,100.9,11.5,11.4,0,041195.21875,0,70.9,71,2,70.3,0,2,101.6,101.2,11.5,11.5,0,041195.22917,0,70.9,71,2,70.3,0,3,101.6,101.2,11.5,11.5,0,041195.23958,0,70.9,71,2,70.3,0,3,101,101.1,11.6,11.6,0,041195.25,0,70.9,71,2,70.2,0,3,100.3,100.3,11.6,11.5,0,041195.26042,0,70.8,71,0,70.2,0,3,100.3,100.3,11.6,11.5,0,041195.27083,0,70.8,71,5,70.2,0,3,99.8,99.8,11.5,11.5,0,041195.28125,0,70.8,71,3,70.2,0,5,101,100.8,11.5,11.5,0,041195.29167,0,70.8,71,-1,70.2,0,3,101,100.8,11.5,11.5,0,041195.30208,0,70.8,71,2,70.1,0,3,100.6,100.6,11.7,11.5,0,041195.3125,0,70.8,71,0,70.1,0,5,100.2,100,11.5,11.5,0,041195.32292,0,70.8,71,2,70.1,0,5,100.2,100,11.5,11.5,0,041195.33333,0,70.8,71,2,70.1,0,3,99.8,99.7,11.6,11.5,0,041195.34375,0,70.8,71,2,70.1,0,2,100.8,100.7,11.5,11.5,0,041195.35417,0,70.8,71,2,70.1,0,1,100.8,100.7,11.5,11.5,0,041195.36458,0,70.8,71,2,70.1,0,5,99.7,99.3,11.5,11.5,0,041195.375,0,70.8,71,2,70.1,0,3,99.7,99.4,11.5,11.5,0,041195.38542,0,70.8,71,2,70.1,0,2,99.7,99.4,11.5,11.5,0,041195.39583,0,70.8,71,3,70.1,0,3,99.5,99.4,11.6,11.5,0,041195.40625,0,70.8,71,0,70.1,0,3,98.2,98.2,11.5,11.4,0,041195.41667,0,70.8,71,2,70.1,0,5,98.2,98.2,11.5,11.4,0,041195.42708,0,70.8,71,2,70.1,0,3,98.8,98.7,11.5,11.6,0,041195.4375,0,70.8,71,2,70.2,0,5,99,98.5,11.6,11.5,0,041195.44792,0,70.8,71,2,70.2,0,3,99,98.5,11.6,11.5,0,041195.45833,0,70.8,71,2,70.2,0,2,98.6,98.5,11.6,11.6,0,041195.46875,0,70.8,71,2,70.3,0,9,98.2,97.8,11.5,11.4,0,041195.47917,0,70.8,71,0,70.4,0,5,98.2,97.8,11.5,11.4,0,041195.48958,0,70.8,71,2,70.6,0,5,104,103.8,11.6,11.6,0,041195.5,0,70.9,71,2,70.7,0,2,104.5,104.7,11.6,11.4,0,041195.51042,0,70.8,71,2,70.7,0,3,104.5,104.7,11.6,11.4,0,041195.52083,0,70.9,71,0,70.7,0,2,103,102.4,11.5,11.5,0,041195.53125,0,70.9,71,0,70.8,0,3,102.6,102.9,11.6,11.4,0,041195.54167,0,70.9,71,0,70.8,0,3,102.6,102.9,11.6,11.4,0,041195.55208,0,70.9,71,0,70.8,0,2,103.2,102.6,11.5,11.6,0,041195.5625,0,70.9,71,3,70.8,0,3,102.7,102.6,11.6,11.7,0,041195.57292,0,70.9,71,2,70.8,0,2,102.7,102.6,11.6,11.7,0,041195.58333,0,70.9,71,2,70.8,0,3,101.7,102,11.3,11.4,0,041195.59375,0,70.9,71,2,70.9,0,2,102.2,101.8,11.6,11.6,0,041195.60417,0,70.9,71,7,70.9,0,5,102.2,101.8,11.6,11.6,0,041195.61458,0,70.9,71,2,70.9,0,2,101.9,101.5,11.5,11.5,0,041195.625,0,70.9,71,0,70.9,0,3,101.4,101.1,11.5,11.4,0,041195.63542,0,70.9,71,3,70.9,0,5,101.4,101.1,11.5,11.4,0,041195.64583,0,70.9,71,3,70.9,0,2,102,101.9,11.5,11.6,0,041195.65625,0,70.9,71,2,70.9,0,2,100.8,100.8,11.5,11.6,0,041195.66667,0,70.9,71,3,70.9,0,3,100.8,100.8,11.5,11.6,0,041195.67708,0,70.9,71,3,70.9,0,-8,101.4,101.4,11.5,11.4,0,041195.6875,0,70.9,71,3,70.9,0,3,100.7,100,11.5,11.5,0,041195.69792,0,70.9,71,2,70.9,0,3,100.7,100,11.5,11.5,0,041195.70833,0,70.9,71,2,70.9,0,2,100.6,100.6,11.5,11.5,0,041195.71875,0,70.9,71,2,70.9,0,3,100.6,100.6,11.6,11.7,0,041195.72917,0,70.9,71,2,70.9,0,2,100.6,100.6,11.6,11.7,0,041195.73958,0,70.9,71,3,70.9,0,3,99.9,99.9,11.4,11.5,0,041195.75,0,70.9,71,3,70.9,0,3,100.1,99.7,11.5,11.5,0,041195.76042,0,70.9,71,2,70.9,0,3,100.1,99.7,11.5,11.5,0,041195.77083,0,70.9,71,2,70.9,0,6,100.5,100.1,11.5,11.6,0,041195.78125,0,70.9,71,2,70.9,0,5,100.4,100.5,11.6,11.5,0,041195.79167,0,70.9,71,0,70.9,0,2,100.4,100.5,11.6,11.5,0,041195.80208,0,70.9,71,2,70.9,0,2,100.5,100.4,11.6,11.6,0,041195.8125,0,70.9,71,-4,70.9,0,2,100.4,100.3,11.5,11.5,0,041195.82292,0,70.9,71,2,70.9,0,3,100.4,100.3,11.5,11.5,0,041195.83333,0,70.9,71,2,70.9,0,2,100.2,100,11.5,11.5,0,041195.84375,0,70.9,71,3,70.8,0,5,100.4,100.5,11.5,11.6,0,041195.85417,0,70.9,71,2,70.8,0,3,100.4,100.5,11.5,11.6,0,041195.86458,0,70.9,71,3,70.8,0,3,100.2,100.1,11.6,11.6,0,041195.875,0,70.8,71,2,70.8,0,5,100.3,100.1,11.5,11.5,0,041195.88542,0,70.8,71,2,70.8,0,2,100.3,100.1,11.5,11.5,0,041195.89583,0,70.8,71,0,70.7,0,2,100.2,99.6,11.6,11.5,0,041195.90625,0,70.8,71,13,70.7,0,3,100.6,100.4,11.5,11.5,0,041195.91667,0,70.8,71,0,70.7,0,2,100.6,100.4,11.5,11.5,0,041195.92708,0,70.8,71,3,70.7,0,2,100.3,100.4,11.6,11.6,0,041195.9375,0,70.8,71,12,70.6,0,-6,100,100.1,11.6,11.5,0,041195.94792,0,70.8,71,2,70.6,0,2,100,100.1,11.6,11.5,0,041195.95833,0,70.8,71,2,70.6,0,5,100.8,100.6,11.6,11.7,0,041195.96875,0,70.8,71,0,70.6,0,5,101.1,100.9,11.6,11.5,0,041195.97917,0,70.8,71,2,70.5,0,-6,101.1,100.9,11.6,11.5,0,041195.98958,0,70.8,71,3,70.5,0,5,101.1,101,11.5,11.4,0,041196,0,70.8,70.9,2,70.5,0,2,102,101.6,11.5,11.5,0,041196.01042,0,70.8,70.9,2,70.5,0,3,102,101.6,11.5,11.5,0,041196.02083,0,70.8,70.9,2,70.5,0,2,101.9,101.8,11.6,11.6,0,041196.03125,0,70.8,70.9,0,70.4,0,5,100.6,100.3,11.6,11.6,0,041196.04167,0,70.8,70.9,3,70.4,0,3,100.6,100.3,11.6,11.6,0,041196.05208,0,70.8,70.9,2,70.4,0,2,100.9,100.8,11.5,11.5,0,041196.0625,0,70.8,70.9,2,70.4,0,3,101.6,101.5,11.5,11.6,0,041196.07292,0,70.8,70.9,1,70.3,0,2,101.6,101.5,11.5,11.6,0,041196.08333,0,70.8,70.9,2,70.3,0,3,100.7,100.2,11.5,11.4,0,041196.09375,0,70.8,70.9,5,70.3,0,3,101,101.1,11.5,11.6,0,041196.10417,0,70.8,70.9,2,70.3,0,3,101,101.1,11.5,11.6,0,041196.11458,0,70.8,70.9,2,70.3,0,3,100.8,100.6,11.5,11.4,0,041196.125,0,70.8,70.9,2,70.2,0,5,101.1,100.9,11.6,11.5,0,041196.13542,0,70.8,70.9,2,70.2,0,2,101.1,100.9,11.6,11.5,0,041196.14583,0,70.8,70.9,9,70.2,0,2,101.1,101.1,11.5,11.6,0,041196.15625,0,70.8,70.9,2,70.2,0,2,101.4,100.9,11.5,11.6,0,041196.16667,0,70.8,70.9,2,70.2,0,0,101.4,100.9,11.5,11.6,0,041196.17708,0,70.7,70.9,2,70.1,0,3,100.2,99.9,11.7,11.7,0,041196.1875,0,70.7,70.9,2,70.1,0,3,101.1,100.8,11.6,11.5,0,041196.19792,0,70.7,70.9,2,70.1,0,3,101.1,100.8,11.6,11.5,0,041196.20833,0,70.7,70.9,2,70.1,0,5,101.8,101.2,11.5,11.6,0,041196.21875,0,70.7,70.9,5,70.1,0,5,100.9,101,11.6,11.6,0,041196.22917,0,70.7,70.9,3,70,0,2,100.9,101,11.6,11.6,0,041196.23958,0,70.7,70.9,3,70,0,5,100.9,100.6,11.5,11.5,0,041196.25,0,70.7,70.9,2,70,0,2,101.3,101,11.5,11.6,0,041196.26042,0,70.7,70.9,5,70,0,3,101.3,101,11.5,11.6,0,041196.27083,0,70.7,70.9,0,70,0,5,101,100.5,11.6,11.5,0,041196.28125,0,70.7,70.9,12,69.9,0,3,100.9,100.6,11.5,11.4,0,041196.29167,0,70.7,70.9,-1,69.9,0,3,100.9,100.6,11.5,11.4,0,041196.30208,0,70.7,70.9,2,69.9,0,5,100.8,100.6,11.5,11.5,0,041196.3125,0,70.7,70.9,0,69.9,0,3,100.7,100.6,11.5,11.6,0,041196.32292,0,70.7,70.9,2,69.9,0,2,100.7,100.6,11.5,11.6,0,041196.33333,0,70.7,70.9,2,69.9,0,2,101.1,101,11.5,11.6,0,041196.34375,0,70.7,70.9,2,69.8,0,2,100.6,100.5,11.5,11.5,0,041196.35417,0,70.7,70.9,2,69.8,0,5,100.6,100.5,11.5,11.5,0,041196.36458,0,70.7,70.9,2,69.9,0,2,99.6,99.4,11.6,11.6,0,041196.375,0,70.7,70.9,1,69.9,0,-3,99.1,99,11.6,11.5,0,041196.38542,0,70.7,70.9,2,69.9,0,2,99.1,99,11.6,11.5,0,041196.39583,0,70.7,70.9,2,69.9,0,3,97.9,98,11.5,11.6,0,041196.40625,0,70.7,70.9,2,69.9,0,3,98.1,98.1,11.6,11.5,0,041196.41667,0,70.7,70.9,2,70,0,10,98.1,98.1,11.6,11.5,0,041196.42708,0,70.7,70.9,0,70,0,5,97.8,97.9,11.5,11.5,0,041196.4375,0,70.7,70.9,0,70,0,2,97.9,97.8,11.5,11.5,0,041196.44792,0,70.7,70.9,3,70,0,5,97.9,97.8,11.5,11.5,0,041196.45833,0,70.7,70.9,2,70.1,0,-1,101.8,101.5,11.6,11.5,0,041196.46875,0,70.7,70.9,3,70.2,0,3,101.2,101,11.5,11.5,0,041196.47917,0,70.7,70.9,1,70.4,0,5,101.2,101,11.5,11.5,0,041196.48958,0,70.7,70.9,2,70.5,0,-5,102.5,102.4,11.5,11.5,0,041196.5,0,70.7,70.9,2,70.6,0,5,99.5,99.3,11.5,11.6,0,041196.51042,0,70.7,70.9,2,70.6,0,5,99.5,99.3,11.5,11.6,0,041196.52083,0,70.7,70.9,1,70.7,0,2,98.5,98.3,11.4,11.5,0,041196.53125,0,70.7,70.9,3,70.7,0,3,98.6,98.9,11.5,11.7,0,041196.54167,0,70.7,70.9,2,70.7,0,3,98.6,98.9,11.5,11.7,0,041196.55208,0,70.7,70.9,2,70.7,0,5,97.4,97.6,11.5,11.5,0,041196.5625,0,70.7,70.9,2,70.8,0,5,97.5,98,11.5,11.4,0,041196.57292,0,70.7,70.9,2,70.8,0,3,97.5,98,11.5,11.4,0,041196.58333,0,70.7,70.9,0,70.8,0,5,97.7,97.9,11.5,11.6,0,041196.59375,0,70.7,70.9,2,70.8,0,3,97.4,97.2,11.4,11.4,0,041196.60417,0,70.7,70.9,2,70.8,0,5,97.4,97.2,11.4,11.4,0,041196.61458,0,70.7,70.9,5,70.9,0,3,98.6,98.7,11.6,11.5,0,041196.625,0,70.7,70.9,2,70.9,0,3,98.4,98,11.5,11.5,0,041196.63542,0,70.7,70.9,3,70.9,0,3,98.4,98,11.5,11.5,0,041196.64583,0,70.7,70.9,0,70.9,0,3,97.2,96.5,11.4,11.5,0,041196.65625,0,70.7,70.9,2,70.9,0,5,97.1,96.6,11.5,11.5,0,041196.66667,0,70.8,70.9,2,71,0,3,97.1,96.6,11.5,11.5,0,041196.67708,0,70.8,70.9,3,71,0,3,97.1,96.6,11.5,11.5,0,041196.6875,0,70.7,70.9,2,71,0,2,97.8,96.6,11.5,11.5,0,041196.69792,0,70.8,70.9,3,71,0,5,97.8,96.6,11.5,11.5,0,041196.70833,0,70.8,70.9,-2,71,0,3,97.2,97.3,11.6,11.5,0,041196.71875,0,70.8,70.9,5,71,0,3,97,97.4,11.5,11.6,0,041196.72917,0,70.8,70.9,2,71,0,2,97,97.4,11.5,11.6,0,041196.73958,0,70.8,70.9,2,71,0,3,97.3,96.6,11.5,11.6,0,041196.75,0,70.8,70.9,2,71,0,2,97,96.9,11.5,11.4,0,041196.76042,0,70.8,70.9,0,71,0,2,97,96.9,11.5,11.4,0,041196.77083,0,70.8,70.9,0,71,0,3,96.7,97.1,11.4,11.4,0,041196.78125,0,70.8,70.9,5,71.1,0,5,96.5,96.8,11.5,11.5,0,041196.79167,0,70.8,70.9,2,71.1,0,5,96.5,96.8,11.5,11.5,0,041196.80208,0,70.8,70.9,2,71.1,0,5,96.8,96.8,11.5,11.5,0,041196.8125,0,70.8,70.9,2,71.1,0,3,97.2,96.3,11.4,11.4,0,041196.82292,0,70.8,70.9,2,71.1,0,5,97.2,96.3,11.4,11.4,0,041196.83333,0,70.8,70.9,3,71.1,0,3,97.7,97.1,11.5,11.5,0,041196.84375,0,70.8,70.9,3,71.1,0,-7,97,96.6,11.5,11.4,0,041196.85417,0,70.8,70.9,0,71.1,0,3,97,96.6,11.5,11.4,0,041196.86458,0,70.8,70.9,2,71.1,0,3,96.8,96.6,11.5,11.5,0,041196.875,0,70.8,70.9,2,71.1,0,3,96.6,96.7,11.4,11.4,0,041196.88542,0,70.8,70.9,2,71.1,0,5,96.6,96.7,11.4,11.4,0,041196.89583,0,70.8,70.9,2,71.1,0,2,97.5,97.1,11.5,11.5,0,041196.90625,0,70.8,70.9,2,71.1,0,6,97.2,97,11.4,11.5,0,041196.91667,0,70.8,70.9,2,71.1,0,3,97.2,97,11.4,11.5,0,041196.92708,0,70.8,70.9,0,71.1,0,3,97.8,97.3,11.5,11.5,0,041196.9375,0,70.8,70.9,13,71,0,5,97.6,96.9,11.4,11.4,0,041196.94792,0,70.8,70.9,3,71,0,3,97.6,96.9,11.4,11.4,0,041196.95833,0,70.8,70.9,3,71,0,5,98,97.7,11.5,11.4,0,041196.96875,0,70.8,70.9,0,71,0,2,98.1,97.7,11.5,11.5,0,041196.97917,0,70.8,70.9,2,71,0,3,98.1,97.7,11.5,11.5,0,041196.98958,0,70.8,70.9,3,71,0,5,97.9,98.1,11.5,11.5,0,041197,0,70.8,70.9,3,71,0,3,98.5,98.1,11.5,11.6,0,041197.01042,0,70.8,70.9,2,71,0,3,98.5,98.1,11.5,11.6,0,041197.02083,0,70.8,70.9,0,71,0,3,97.2,96.9,11.5,11.6,0,041197.03125,0,70.8,70.9,2,71,0,2,98.1,97.6,11.6,11.5,0,041197.04167,0,70.8,70.9,1,71,0,5,98.1,97.6,11.6,11.5,0,041197.05208,0,70.8,70.9,2,71,0,3,97.5,97.5,11.6,11.5,0,041197.0625,0,70.8,70.9,2,71,0,5,97.5,97.3,11.5,11.5,0,041197.07292,0,70.8,70.9,3,71,0,2,97.5,97.3,11.5,11.5,0,041197.08333,0,70.8,70.9,0,71,0,5,97.6,97.1,11.4,11.6,0,041197.09375,0,70.8,70.9,0,71,0,2,97.8,97.3,11.5,11.6,0,041197.10417,0,70.8,70.9,0,71,0,2,97.8,97.3,11.5,11.6,0,041197.11458,0,70.8,70.9,3,71,0,12,97.1,97.3,11.5,11.5,0,041197.125,0,70.8,70.9,0,71,0,2,97.4,96.9,11.5,11.6,0,041197.13542,0,70.8,70.9,2,71,0,3,97.4,96.9,11.5,11.6,0,041197.14583,0,70.8,70.9,3,71,0,5,97.5,97.5,11.5,11.4,0,041197.15625,0,70.8,70.9,2,71,0,3,96.7,97,11.6,11.5,0,041197.16667,0,70.8,70.9,3,71,0,5,96.7,97,11.6,11.5,0,041197.17708,0,70.8,70.9,2,70.9,0,3,97.7,96.8,11.5,11.5,0,041197.1875,0,70.8,70.9,-1,70.9,0,7,97.2,96.7,11.4,11.5,0,041197.19792,0,70.8,70.9,2,70.9,0,2,97.2,96.7,11.4,11.5,0,041197.20833,0,70.8,70.9,0,70.9,0,2,96.7,96.3,11.5,11.4,0,041197.21875,0,70.8,70.9,2,70.9,0,2,96.6,96.2,11.5,11.5,0,041197.22917,0,70.8,70.9,0,70.9,0,5,96.6,96.2,11.5,11.5,0,041197.23958,0,70.8,70.9,2,70.9,0,3,96.3,96.6,11.4,11.4,0,041197.25,0,70.8,70.9,2,70.9,0,5,95.8,95.5,11.6,11.6,0,041197.26042,0,70.8,70.9,2,70.9,0,5,95.8,95.5,11.6,11.6,0,041197.27083,0,70.8,71,2,70.9,0,2,96.7,95.9,11.5,11.6,0,041197.28125,0,70.8,70.9,0,70.9,0,3,95.5,95.9,11.5,11.5,0,041197.29167,0,70.8,70.9,-1,70.9,0,3,95.5,95.9,11.5,11.5,0,041197.30208,0,70.8,71,2,70.9,0,3,95.7,95.9,11.6,11.6,0,041197.3125,0,70.8,71,3,70.9,0,3,96.2,95.5,11.5,11.5,0,041197.32292,0,70.8,71,2,70.9,0,5,96.2,95.5,11.5,11.5,0,041197.33333,0,70.8,71,-3,70.9,0,3,95.9,95.8,11.5,11.4,0,041197.34375,0,70.8,71,2,70.9,0,3,95,95.3,11.5,11.4,0,041197.35417,0,70.8,71,2,71,0,3,95,95.3,11.5,11.4,0,041197.36458,0,70.8,71,2,71,0,2,101.4,100.8,11.5,11.6,0,041197.375,0,70.8,71,2,71,0,3,100.7,100.8,11.5,11.5,0,041197.38542,0,70.8,71,3,71,0,2,100.7,100.8,11.5,11.5,0,041197.39583,0,70.8,71,0,71,0,2,100.8,100.8,11.5,11.5,0,041197.40625,0,70.8,71,0,71,0,3,101.4,100.9,11.4,11.5,0,041197.41667,0,70.8,71,2,71,0,5,101.4,100.9,11.4,11.5,0,041197.42708,0,70.8,71,2,71,0,2,101,100.8,11.5,11.6,0,041197.4375,0,70.8,71,3,71,0,3,103.1,102.5,11.4,11.4,0,041197.44792,0,70.8,71,3,71,0,3,103.1,102.5,11.4,11.4,0,041197.45833,0,70.8,71,2,71,0,3,102.5,101.9,11.6,11.6,0,041197.46875,0,70.8,71,2,71,0,2,102.9,102.3,11.5,11.4,0,041197.47917,0,70.8,71,2,71,0,5,102.9,102.3,11.5,11.4,0,041197.48958,0,70.8,71,3,71,0,3,98.7,98.8,11.5,11.5,0,041197.5,0,70.8,71,2,71,0,3,97.7,97,11.4,11.4,0,041197.51042,0,70.8,71,2,71.1,0,3,97.7,97,11.4,11.4,0,041197.52083,0,70.8,71,5,71.1,0,3,97.3,96.7,11.5,11.4,0,041197.53125,0,70.8,71,2,71.1,0,3,97.9,97.4,11.5,11.4,0,041197.54167,0,70.8,71,3,71.1,0,5,97.9,97.4,11.5,11.4,0,041197.55208,0,70.8,71,0,71.1,0,3,99.1,98.5,11.4,11.5,0,041197.5625,0,70.8,71,5,71.1,0,2,98.4,98.2,11.5,11.5,0,041197.57292,0,70.8,71,0,71.2,0,2,98.4,98.2,11.5,11.5,0,041197.58333,0,70.8,71,2,71.2,0,3,98.3,98.1,11.4,11.3,0,041197.59375,0,70.8,71,0,71.2,0,3,98.2,97.6,11.4,11.5,0,041197.60417,0,70.8,71,2,71.2,0,3,98.2,97.6,11.4,11.5,0,041197.61458,0,70.8,71,3,71.2,0,3,97.2,97.3,11.6,11.7,0,041197.625,0,70.8,71,3,71.3,0,5,97.7,97.5,11.5,11.6,0,041197.63542,0,70.8,71,2,71.3,0,2,97.7,97.5,11.5,11.6,0,041197.64583,0,70.8,71,2,71.3,0,3,97.8,97.7,11.5,11.4,0,041197.65625,0,70.8,71.1,0,71.3,0,3,97.4,97.4,11.4,11.4,0,041197.66667,0,70.8,71.1,2,71.3,0,2,97.4,97.4,11.4,11.4,0,041197.67708,0,70.8,71.1,2,71.4,0,5,98.4,98.1,11.4,11.4,0,041197.6875,0,70.8,71.1,3,71.4,0,3,97.4,97.6,11.5,11.4,0,041197.69792,0,70.8,71.1,3,71.4,0,3,97.4,97.6,11.5,11.4,0,041197.70833,0,70.8,71.1,2,71.4,0,3,98.8,98.7,11.5,11.4,0,041197.71875,0,70.9,71.1,9,71.4,0,3,98.9,98.3,11.5,11.4,0,041197.72917,0,70.9,71.1,2,71.5,0,3,98.9,98.3,11.5,11.4,0,041197.73958,0,70.9,71.1,2,71.5,0,2,98.4,98.2,11.4,11.5,0,041197.75,0,70.9,71.1,0,71.5,0,3,98.2,98.4,11.4,11.5,0,041197.76042,0,70.9,71.1,0,71.5,0,20,98.2,98.4,11.4,11.5,0,041197.77083,0,70.9,71.1,2,71.5,0,3,98,97.1,11.6,11.4,0,041197.78125,0,70.9,71.1,-1,71.5,0,2,97.7,97.4,11.4,11.5,0,041197.79167,0,70.9,71.1,2,71.5,0,2,97.7,97.4,11.4,11.5,0,041197.80208,0,70.9,71.1,2,71.5,0,2,97.5,97,11.5,11.5,0,041197.8125,0,70.9,71.1,2,71.5,0,3,97.8,97.8,11.5,11.5,0,041197.82292,0,70.9,71.1,3,71.5,0,3,97.8,97.8,11.5,11.5,0,041197.83333,0,70.9,71.1,0,71.5,0,2,98.5,98,11.4,11.4,0,041197.84375,0,70.9,71.1,0,71.5,0,3,99.3,99.5,11.5,11.5,0,041197.85417,0,70.9,71.1,2,71.5,0,3,99.3,99.5,11.5,11.5,0,041197.86458,0,70.9,71.1,2,71.5,0,3,99,98.9,11.4,11.4,0,041197.875,0,70.9,71.1,-6,71.5,0,3,98.8,98.7,11.5,11.4,0,041197.88542,0,70.9,71.1,0,71.5,0,1,98.8,98.7,11.5,11.4,0,041197.89583,0,70.9,71.1,2,71.5,0,2,100,99.8,11.5,11.4,0,041197.90625,0,70.9,71.1,2,71.5,0,20,99.4,99.4,11.5,11.4,0,041197.91667,0,