70.9,71.1,2,71.5,0,3,99.4,99.4,11.5,11.4,0,041197.92708,0,70.9,71.2,2,71.5,0,3,99.2,99.2,11.4,11.6,0,041197.9375,0,70.9,71.2,0,71.5,0,2,100,99.7,11.5,11.4,0,041197.94792,0,70.9,71.2,2,71.5,0,2,100,99.7,11.5,11.4,0,041197.95833,0,70.9,71.2,2,71.5,0,3,100,99.2,11.5,11.5,0,041197.96875,0,70.9,71.2,2,71.5,0,3,100.5,100.3,11.5,11.5,0,041197.97917,0,70.9,71.2,2,71.5,0,3,100.5,100.3,11.5,11.5,0,041197.98958,0,70.9,71.2,2,71.5,0,2,100.5,100.4,11.5,11.4,0,041198,0,70.9,71.2,2,71.4,0,3,101.3,100.9,11.5,11.5,0,041198.01042,0,70.9,71.2,5,71.4,0,3,101.3,100.9,11.5,11.5,0,041198.02083,0,70.9,71.2,2,71.4,0,2,100.8,100.6,11.5,11.5,0,041198.03125,0,70.9,71.2,3,71.4,0,5,100.9,100.9,11.5,11.6,0,041198.04167,0,70.9,71.2,2,71.4,0,5,100.9,100.9,11.5,11.6,0,041198.05208,0,70.9,71.2,2,71.4,0,3,101,100.5,11.5,11.5,0,041198.0625,0,70.9,71.2,2,71.4,0,1,101.5,101.3,11.5,11.4,0,041198.07292,0,70.9,71.2,2,71.4,0,3,101.5,101.3,11.5,11.4,0,041198.08333,0,70.9,71.2,2,71.3,0,3,100.9,100.7,11.5,11.5,0,041198.09375,0,70.9,71.2,2,71.3,0,5,100.8,100.4,11.6,11.6,0,041198.10417,0,70.9,71.2,3,71.3,0,2,100.8,100.4,11.6,11.6,0,041198.11458,0,70.9,71.2,5,71.3,0,5,101.6,101.4,11.6,11.4,0,041198.125,0,70.9,71.2,7,71.3,0,5,99.6,99.3,11.5,11.5,0,041198.13542,0,70.9,71.2,2,71.2,0,3,99.6,99.3,11.5,11.5,0,041198.14583,0,70.9,71.2,2,71.2,0,8,101.7,101.5,11.6,11.5,0,041198.15625,0,70.9,71.2,5,71.2,0,2,101.7,101.5,11.5,11.5,0,041198.16667,0,70.9,71.2,2,71.2,0,2,101.7,101.5,11.5,11.5,0,041198.17708,0,70.9,71.2,2,71.1,0,2,101.1,100.9,11.6,11.4,0,041198.1875,0,70.9,71.2,2,71.1,0,5,101.6,101.2,11.5,11.5,0,041198.19792,0,70.9,71.2,2,71.1,0,1,101.6,101.2,11.5,11.5,0,041198.20833,0,70.9,71.2,3,71.1,0,3,101.4,100.9,11.5,11.4,0,041198.21875,0,70.9,71.2,0,71.1,0,2,100.9,100.8,11.5,11.5,0,041198.22917,0,70.9,71.2,2,71.1,0,3,100.9,100.8,11.5,11.5,0,041198.23958,0,70.9,71.2,3,71,0,5,101.2,101,11.5,11.5,0,041198.25,0,70.9,71.2,2,71,0,1,101.2,100.9,11.5,11.5,0,041198.26042,0,70.9,71.2,2,71,0,2,101.2,100.9,11.5,11.5,0,041198.27083,0,70.9,71.2,5,71,0,3,100.8,100.6,11.5,11.6,0,041198.28125,0,70.9,71.2,0,71,0,3,100.8,100.5,11.7,11.6,0,041198.29167,0,70.9,71.2,2,71,0,5,100.8,100.5,11.7,11.6,0,041198.30208,0,70.9,71.2,0,71,0,3,100.3,100.5,11.5,11.4,0,041198.3125,0,70.9,71.2,2,71,0,2,100.4,100,11.6,11.6,0,041198.32292,0,70.9,71.2,2,70.9,0,3,100.4,100,11.6,11.6,0,041198.33333,0,70.9,71.2,2,70.9,0,3,100.3,100.1,11.5,11.6,0,041198.34375,0,70.9,71.2,2,70.9,0,-3,100.2,100,11.5,11.4,0,041198.35417,0,70.9,71.2,3,70.9,0,5,100.2,100,11.5,11.4,0,041198.36458,0,70.9,71.2,2,70.9,0,2,100.1,99.9,11.5,11.4,0,041198.375,0,70.9,71.2,2,70.9,0,3,100.5,100.2,11.5,11.6,0,041198.38542,0,70.9,71.2,0,70.9,0,-10,100.5,100.2,11.5,11.6,0,041198.39583,0,70.9,71.2,2,71,0,2,100.4,100.3,11.5,11.4,0,041198.40625,0,70.9,71.2,2,71,0,3,98.3,98.3,11.6,11.5,0,041198.41667,0,70.9,71.2,3,71,0,2,98.3,98.3,11.6,11.5,0,041198.42708,0,70.9,71.2,14,71,0,5,98.7,98.6,11.5,11.5,0,041198.4375,0,70.9,71.2,2,71,0,6,99.4,99.1,11.5,11.5,0,041198.44792,0,70.9,71.2,3,71,0,2,99.4,99.1,11.5,11.5,0,041198.45833,0,71,71.2,2,71.1,0,5,98.5,98,11.5,11.4,0,041198.46875,0,71,71.2,0,71.3,0,0,98.9,97.9,11.5,11.5,0,041198.47917,0,71,71.2,0,71.5,0,2,98.9,97.9,11.5,11.5,0,041198.48958,0,71,71.2,2,71.6,0,2,98.8,98.4,11.5,11.5,0,041198.5,0,71,71.2,2,71.7,0,3,97.9,97.9,11.4,11.6,0,041198.51042,0,71,71.2,0,71.7,0,3,97.9,97.9,11.4,11.6,0,041198.52083,0,71,71.2,3,71.7,0,2,98.3,97.8,11.5,11.5,0,041198.53125,0,71,71.2,2,71.8,0,3,97.9,97.4,11.5,11.4,0,041198.54167,0,71,71.2,2,71.8,0,12,97.9,97.4,11.5,11.4,0,041198.55208,0,71,71.2,2,71.8,0,-5,98.4,98.1,11.5,11.6,0,041198.5625,0,71,71.2,2,71.8,0,3,98.3,97.8,11.5,11.5,0,041198.57292,0,71,71.2,2,71.9,0,3,98.3,97.8,11.5,11.5,0,041198.58333,0,71,71.2,0,71.9,0,3,95.2,95.6,11.5,11.5,0,041198.59375,0,71,71.2,2,71.9,0,2,102.5,102.2,11.6,11.5,0,041198.60417,0,71,71.2,5,71.9,0,3,102.5,102.2,11.6,11.5,0,041198.61458,0,71,71.2,2,71.9,0,3,100.6,100.6,11.5,11.6,0,041198.625,0,71,71.2,3,71.9,0,3,101.5,101,11.6,11.5,0,041198.63542,0,71,71.2,2,71.9,0,3,101.5,101,11.6,11.5,0,041198.64583,0,71,71.2,2,71.9,0,3,99.6,99.9,11.5,11.4,0,041198.65625,0,71.1,71.2,2,71.9,0,3,100.1,100.1,11.4,11.6,0,041198.66667,0,71.1,71.2,2,71.9,0,3,100.1,100.1,11.4,11.6,0,041198.67708,0,71.1,71.2,2,71.9,0,3,100.6,100.3,11.5,11.4,0,041198.6875,0,71.1,71.2,5,71.9,0,3,100.2,100.2,11.6,11.5,0,041198.69792,0,71.1,71.2,2,71.9,0,3,100.2,100.2,11.6,11.5,0,041198.70833,0,71.1,71.2,2,71.9,0,3,99.1,99.6,11.4,11.5,0,041198.71875,0,71.1,71.2,2,71.9,0,2,100.1,99.8,11.5,11.4,0,041198.72917,0,71.1,71.2,2,71.9,0,3,100.1,99.8,11.5,11.4,0,041198.73958,0,71.1,71.2,0,71.9,0,3,100.2,99.7,11.4,11.6,0,041198.75,0,71.1,71.2,0,71.9,0,8,99.8,99.7,11.5,11.4,0,041198.76042,0,71.1,71.2,2,71.9,0,2,99.8,99.7,11.5,11.4,0,041198.77083,0,71.1,71.2,0,71.9,0,20,99.5,99.5,11.6,11.4,0,041198.78125,0,71.1,71.2,5,71.8,0,3,100.2,99.7,11.6,11.5,0,041198.79167,0,71.1,71.2,2,71.8,0,2,100.2,99.7,11.6,11.5,0,041198.80208,0,71.1,71.2,2,71.8,0,1,100,99.6,11.5,11.5,0,041198.8125,0,71.1,71.2,3,71.8,0,3,99.5,99.2,11.5,11.4,0,041198.82292,0,71.1,71.3,2,71.8,0,3,99.5,99.2,11.5,11.4,0,041198.83333,0,71.1,71.3,2,71.8,0,3,99.9,99.7,11.5,11.6,0,041198.84375,0,71.1,71.3,14,71.8,0,3,99.7,98.7,11.4,11.4,0,041198.85417,0,71.1,71.3,2,71.8,0,5,99.7,98.7,11.4,11.4,0,041198.86458,0,71.1,71.2,3,71.7,0,3,99.1,99.2,11.5,11.5,0,041198.875,0,71.1,71.3,-1,71.7,0,2,99.8,99.8,11.5,11.5,0,041198.88542,0,71.1,71.2,1,71.7,0,5,99.8,99.8,11.5,11.5,0,041198.89583,0,71.1,71.2,2,71.6,0,2,100.7,100.2,11.5,11.5,0,041198.90625,0,71.1,71.2,2,71.6,0,3,99.8,99.3,11.6,11.5,0,041198.91667,0,71.1,71.2,2,71.6,0,2,99.8,99.3,11.6,11.5,0,041198.92708,0,71.1,71.2,2,71.5,0,2,99.6,99.6,11.4,11.4,0,041198.9375,0,71.1,71.2,2,71.5,0,3,99.5,99.2,11.5,11.5,0,041198.94792,0,71.1,71.2,2,71.5,0,3,99.5,99.2,11.5,11.5,0,041198.95833,0,71.1,71.2,2,71.5,0,3,99.1,98.8,11.5,11.5,0,041198.96875,0,71.1,71.2,2,71.4,0,3,100.6,100.1,11.5,11.4,0,041198.97917,0,71.1,71.2,2,71.4,0,3,100.6,100.1,11.5,11.4,0,041198.98958,0,71.1,71.2,2,71.4,0,2,99,98.8,11.6,11.5,0,041199,0,71.1,71.2,2,71.4,0,5,100.5,100.3,11.5,11.5,0,041199.01042,0,71.1,71.2,2,71.3,0,0,100.5,100.3,11.5,11.5,0,041199.02083,0,71.1,71.2,3,71.3,0,3,99.2,99,11.5,11.5,0,041199.03125,0,71.1,71.2,2,71.3,0,2,100.5,100,11.5,11.5,0,041199.04167,0,71.1,71.2,2,71.3,0,5,100.5,100,11.5,11.5,0,041199.05208,0,71.1,71.2,2,71.2,0,3,99.5,99.3,11.5,11.4,0,041199.0625,0,71.1,71.2,3,71.2,0,3,100.5,100.3,11.6,11.6,0,041199.07292,0,71.1,71.2,2,71.2,0,5,100.5,100.3,11.6,11.6,0,041199.08333,0,71.1,71.2,2,71.1,0,3,99.2,99.2,11.5,11.6,0,041199.09375,0,71,71.2,3,71.1,0,3,100.3,100.6,11.6,11.6,0,041199.10417,0,71,71.2,3,71.1,0,3,100.3,100.6,11.6,11.6,0,041199.11458,0,71,71.2,2,71.1,0,7,99.3,99.1,11.7,11.5,0,041199.125,0,71,71.2,5,71.1,0,2,100.3,100.4,11.4,11.6,0,041199.13542,0,71,71.2,2,71,0,3,100.3,100.4,11.4,11.6,0,041199.14583,0,71,71.2,2,71,0,2,100,99.3,11.5,11.6,0,041199.15625,0,71,71.2,5,71,0,3,99.6,99.6,11.5,11.5,0,041199.16667,0,71,71.2,2,71,0,3,99.6,99.6,11.5,11.5,0,041199.17708,0,71,71.2,2,70.9,0,5,100,99.7,11.5,11.5,0,041199.1875,0,71,71.2,3,70.9,0,5,100.1,99.9,11.5,11.4,0,041199.19792,0,71,71.2,1,70.9,0,2,100.1,99.9,11.5,11.4,0,041199.20833,0,71,71.2,2,70.9,0,2,99.9,99.7,11.6,11.6,0,041199.21875,0,71,71.2,2,70.8,0,3,99.6,99.9,11.6,11.4,0,041199.22917,0,71,71.2,5,70.8,0,18,99.6,99.9,11.6,11.4,0,041199.23958,0,71,71.2,2,70.8,0,3,99.6,99.1,11.5,11.4,0,041199.25,0,71,71.2,1,70.8,0,2,100,99.8,11.6,11.6,0,041199.26042,0,71,71.2,2,70.7,0,3,100,99.8,11.6,11.6,0,041199.27083,0,71,71.2,0,70.7,0,3,99.9,99.7,11.5,11.5,0,041199.28125,0,71,71.2,0,70.7,0,3,99.4,99.4,11.5,11.4,0,041199.29167,0,71,71.2,2,70.7,0,3,99.4,99.4,11.5,11.4,0,041199.30208,0,71,71.2,2,70.7,0,3,99.2,98.9,11.5,11.5,0,041199.3125,0,71,71.2,3,70.6,0,3,99.4,99.2,11.6,11.5,0,041199.32292,0,71,71.2,2,70.6,0,3,99.4,99.2,11.6,11.5,0,041199.33333,0,71,71.2,2,70.6,0,2,98.9,98.7,10.3,10.3,0,041199.34375,0,71,71.2,3,70.6,0,2,98.3,98.5,10.4,10.3,0,041199.35417,0,71,71.2,2,70.6,0,3,98.3,98.5,10.4,10.3,0,041199.36458,0,71,71.2,5,70.5,0,3,96.7,96.3,10.3,10.3,0,041199.375,0,71,71.2,3,70.5,0,5,96.3,96.3,10.3,10.3,0,041199.38542,0,71,71.2,1,70.5,0,5,96.3,96.3,10.3,10.3,0,041199.39583,0,71,71.2,2,70.5,0,2,96.5,96.1,10.3,10.2,0,041199.40625,0,71,71.2,2,70.5,0,5,95.2,94.7,10.3,10.2,0,041199.41667,0,71,71.2,2,70.5,0,3,95.2,94.7,10.3,10.2,0,041199.42708,0,71,71.2,3,70.5,0,5,94.8,94.5,10.3,10.3,0,041199.4375,0,71,71.2,2,70.5,0,6,101.4,101.2,10.2,10.3,0,041199.44792,0,71,71.2,2,70.5,0,2,101.4,101.2,10.2,10.3,0,041199.45833,0,71,71.2,2,70.6,0,3,100.9,100.1,10.2,10.2,0,041199.46875,0,71,71.2,2,70.6,0,2,100.4,100.1,10.3,10.2,0,041199.47917,0,71,71.2,2,70.7,0,2,100.4,100.1,10.3,10.2,0,041199.48958,0,71,71.2,11,70.8,0,3,99.2,98.9,10.2,10.4,0,041199.5,0,71,71.2,7,70.9,0,2,99.2,98.7,10.2,10.2,0,041199.51042,0,71,71.2,3,70.9,0,3,99.2,98.7,10.2,10.2,0,041199.52083,0,71,71.2,2,70.9,0,5,99.8,99.2,10.3,10.3,0,041199.53125,0,71,71.1,2,70.9,0,2,99.2,98.7,10.2,10.2,0,041199.54167,0,71,71.1,3,71,0,3,99.2,98.7,10.2,10.2,0,041199.55208,0,71,71.1,2,71,0,3,98.6,99,10.3,10.2,0,041199.5625,0,71,71.1,2,71,0,5,98.8,98.6,10.2,10.3,0,041199.57292,0,71,71.1,3,71,0,3,98.8,98.6,10.2,10.3,0,041199.58333,0,71,71.1,2,71,0,3,98.4,98,10.3,10.4,0,041199.59375,0,71,71.1,-1,71,0,2,97.7,97.7,10.3,10.3,0,041199.60417,0,71,71.1,1,71,0,3,97.7,97.7,10.3,10.3,0,041199.61458,0,71,71.1,3,71,0,-6,99.9,99.8,10.2,10.2,0,041199.625,0,71,71.1,2,71,0,2,97.6,97.4,10.3,10.2,0,041199.63542,0,71,71.1,2,71,0,3,97.6,97.4,10.3,10.2,0,041199.64583,0,71,71.1,3,70.9,0,5,97.4,97.2,10.3,10.2,0,041199.65625,0,70.9,71.1,2,70.9,0,2,97.5,97.3,10.3,10.2,0,041199.66667,0,70.9,71.1,2,70.9,0,3,97.5,97.3,10.3,10.2,0,041199.67708,0,70.9,71.1,2,70.9,0,2,96.8,96.6,10.2,10.2,0,041199.6875,0,70.9,71.1,2,70.9,0,5,97.1,97,10.2,10.3,0,041199.69792,0,70.9,71.1,2,70.9,0,2,97.1,97,10.2,10.3,0,041199.70833,0,70.9,71.1,2,70.8,0,5,96.8,96.5,10.3,10.2,0,041199.71875,0,70.9,71.1,2,70.8,0,2,97,96.8,10.2,10.2,0,041199.72917,0,70.9,71.1,2,70.8,0,5,97,96.8,10.2,10.2,0,041199.73958,0,70.9,71.1,2,70.8,0,3,96.9,97,10.3,10.3,0,041199.75,0,70.9,71.1,2,70.8,0,5,97.6,97.7,10.2,10.3,0,041199.76042,0,70.9,71.1,2,70.7,0,2,97.6,97.7,10.2,10.3,0,041199.77083,0,70.9,71,2,70.7,0,5,97.8,97.6,10.3,10.2,0,041199.78125,0,70.9,71,3,70.7,0,6,97.1,97,10.3,10.2,0,041199.79167,0,70.9,71,11,70.7,0,3,97.1,97,10.3,10.2,0,041199.80208,0,70.9,71,1,70.6,0,3,97.5,97.4,10.2,10.3,0,041199.8125,0,70.9,71,3,70.6,0,6,97.6,97.2,10.3,10.2,0,041199.82292,0,70.9,71,2,70.6,0,5,97.6,97.2,10.3,10.2,0,041199.83333,0,70.9,71,3,70.5,0,3,97.1,97.1,10.3,10.3,0,041199.84375,0,70.9,71,2,70.5,0,3,97.6,97.1,10.3,10.3,0,041199.85417,0,70.9,71,2,70.5,0,3,97.6,97.1,10.3,10.3,0,041199.86458,0,70.9,71,3,70.5,0,2,97.8,97.6,10.3,10.3,0,041199.875,0,70.9,71,2,70.4,0,3,97.8,97.6,10.2,10.2,0,041199.88542,0,70.9,71,2,70.4,0,2,97.8,97.6,10.2,10.2,0,041199.89583,0,70.9,71,2,70.4,0,3,97.6,97.6,10.3,10.2,0,041199.90625,0,70.8,71,2,70.4,0,5,98.2,97.9,10.3,10.2,0,041199.91667,0,70.8,71,3,70.3,0,3,98.2,97.9,10.3,10.2,0,041199.92708,0,70.8,71,2,70.3,0,2,97.8,97.6,10.3,10.3,0,041199.9375,0,70.8,71,5,70.3,0,3,97.8,97.7,10.3,10.3,0,041199.94792,0,70.8,71,3,70.2,0,3,97.8,97.7,10.3,10.3,0,041199.95833,0,70.8,71,10,70.2,0,3,97,97,10.3,10.3,0,041199.96875,0,70.8,71,0,70.2,0,2,97.5,97.4,10.2,10.3,0,041199.97917,0,70.8,70.9,2,70.2,0,5,97.5,97.4,10.2,10.3,0,041199.98958,0,70.8,70.9,5,70.1,0,3,97.5,97.4,10.2,10.2,0,041200,0,70.8,70.9,3,70.1,0,5,97.9,97.3,10.4,10.3,0,041200.01042,0,70.8,70.9,2,70.1,0,2,97.9,97.3,10.4,10.3,0,041200.02083,0,70.8,70.9,2,70.1,0,2,97.7,97.5,10.3,10.3,0,041200.03125,0,70.8,70.9,2,70.1,0,3,97.6,97.5,10.3,10.3,0,041200.04167,0,70.8,70.9,2,70,0,3,97.6,97.5,10.3,10.3,0,041200.05208,0,70.8,70.9,2,70,0,3,97.7,97.6,10.2,10.3,0,041200.0625,0,70.7,70.9,2,70,0,15,100.2,100,10.3,10.2,0,041200.07292,0,70.7,70.9,3,70,0,5,100.2,100,10.3,10.2,0,041200.08333,0,70.7,70.9,2,69.9,0,2,102.6,102.4,10.4,10.3,0,041200.09375,0,70.7,70.9,2,69.9,0,5,103.6,103.5,10.3,10.2,0,041200.10417,0,70.7,70.9,2,69.9,0,3,103.6,103.5,10.3,10.2,0,041200.11458,0,70.7,70.9,8,69.9,0,3,103.7,103.3,10.3,10.2,0,041200.125,0,70.7,70.9,3,69.9,0,5,103.2,103.1,10.4,10.2,0,041200.13542,0,70.7,70.8,2,69.8,0,3,103.2,103.1,10.4,10.2,0,041200.14583,0,70.7,70.8,3,69.8,0,5,102.7,102.3,10.3,10.3,0,041200.15625,0,70.7,70.8,0,69.8,0,3,102.9,102.5,10.3,10.1,0,041200.16667,0,70.7,70.8,2,69.8,0,2,102.9,102.5,10.3,10.1,0,041200.17708,0,70.7,70.8,2,69.8,0,11,102.8,102.5,10.3,10.3,0,041200.1875,0,70.7,70.8,2,69.7,0,2,103.1,102.6,10.2,10.2,0,041200.19792,0,70.7,70.8,2,69.7,0,3,103.1,102.6,10.2,10.2,0,041200.20833,0,70.6,70.8,2,69.7,0,3,102.5,102.4,10.3,10.3,0,041200.21875,0,70.6,70.8,2,69.7,0,3,102.5,102.2,10.4,10.3,0,041200.22917,0,70.6,70.8,2,69.7,0,2,102.5,102.2,10.4,10.3,0,041200.23958,0,70.6,70.8,2,69.6,0,5,102.2,102,10.3,10.2,0,041200.25,0,70.6,70.8,2,69.6,0,3,102.2,101.8,10.3,10.3,0,041200.26042,0,70.6,70.8,2,69.6,0,2,102.2,101.8,10.3,10.3,0,041200.27083,0,70.6,70.7,14,69.6,0,5,101.6,101.3,10.3,10.3,0,041200.28125,0,70.6,70.7,3,69.6,0,3,102.2,101.4,10.3,10.2,0,041200.29167,0,70.6,70.7,2,69.5,0,5,102.2,101.4,10.3,10.2,0,041200.30208,0,70.6,70.7,3,69.5,0,2,101.5,101.1,10.3,10.3,0,041200.3125,0,70.6,70.7,2,69.5,0,5,101.2,101.2,10.2,10.3,0,041200.32292,0,70.6,70.7,3,69.5,0,5,101.2,101.2,10.2,10.3,0,041200.33333,0,70.6,70.7,2,69.5,0,3,101.3,101.1,10.4,10.3,0,041200.34375,0,70.5,70.7,2,69.4,0,2,100.8,100.7,10.3,10.3,0,041200.35417,0,70.5,70.7,2,69.4,0,3,100.8,100.7,10.3,10.3,0,041200.36458,0,70.5,70.7,0,69.4,0,2,98.4,98.2,10.3,10.3,0,041200.375,0,70.5,70.7,2,69.4,0,3,100.3,99.9,10.3,10.2,0,041200.38542,0,70.5,70.7,2,69.4,0,-6,100.3,99.9,10.3,10.2,0,041200.39583,0,70.5,70.7,2,69.4,0,3,97.2,97,10.3,10.3,0,041200.40625,0,70.5,70.6,3,69.4,0,3,98.3,98,10.2,10.2,0,041200.41667,0,70.5,70.6,2,69.4,0,3,98.3,98,10.2,10.2,0,041200.42708,0,70.5,70.6,2,69.4,0,5,97,96.9,10.3,10.3,0,041200.4375,0,70.5,70.6,2,69.5,0,2,100.2,100.1,10.4,10.3,0,041200.44792,0,70.5,70.6,-2,69.5,0,2,100.2,100.1,10.4,10.3,0,041200.45833,0,70.5,70.6,2,69.5,0,20,101.5,101.2,10.3,10.2,0,041200.46875,0,70.5,70.6,2,69.5,0,3,100.4,100.4,10.3,10.2,0,041200.47917,0,70.5,70.6,3,69.6,0,3,100.4,100.4,10.3,10.2,0,041200.48958,0,70.5,70.6,2,69.7,0,2,100.3,100.5,10.2,10.2,0,041200.5,0,70.5,70.6,5,69.7,0,3,99.1,99.1,10.3,10.2,0,041200.51042,0,70.5,70.6,2,69.8,0,3,99.1,99.1,10.3,10.2,0,041200.52083,0,70.5,70.6,2,69.8,0,3,100.9,101.1,10.3,10.3,0,041200.53125,0,70.5,70.6,3,69.8,0,3,101.1,101,10.3,10.3,0,041200.54167,0,70.5,70.6,2,69.9,0,2,101.1,101,10.3,10.3,0,041200.55208,0,70.5,70.6,2,69.9,0,2,99.3,99.3,10.3,10.3,0,041200.5625,0,70.5,70.6,3,69.9,0,5,99,98.5,10.2,10.2,0,041200.57292,0,70.5,70.6,2,69.9,0,5,99,98.5,10.2,10.2,0,041200.58333,0,70.5,70.5,3,69.9,0,5,100.5,100.5,10.2,10.2,0,041200.59375,0,70.5,70.5,2,69.9,0,2,99.7,99.5,10.2,10.2,0,041200.60417,0,70.4,70.5,1,69.9,0,2,99.7,99.5,10.2,10.2,0,041200.61458,0,70.4,70.5,0,70,0,2,99.1,98.8,10.3,10.2,0,041200.625,0,70.4,70.5,0,70,0,3,98.1,98,10.2,10.2,0,041200.63542,0,70.4,70.5,2,70,0,2,98.1,98,10.2,10.2,0,041200.64583,0,70.4,70.5,3,70,0,5,102.8,102.8,10.2,10.3,0,041200.65625,0,70.4,70.5,2,70,0,2,102.1,101.7,10.2,10.2,0,041200.66667,0,70.4,70.5,2,70,0,3,102.1,101.7,10.2,10.2,0,041200.67708,0,70.4,70.5,2,70,0,3,101.8,101.5,10.3,10.3,0,041200.6875,0,70.4,70.5,3,69.9,0,2,101.9,101.4,10.3,10.2,0,041200.69792,0,70.4,70.5,3,69.9,0,3,101.9,101.4,10.3,10.2,0,041200.70833,0,70.4,70.5,2,69.9,0,3,102,101,10.3,10.3,0,041200.71875,0,70.4,70.5,3,69.9,0,3,101.1,100.8,10.3,10.2,0,041200.72917,0,70.4,70.5,5,69.9,0,3,101.1,100.8,10.3,10.2,0,041200.73958,0,70.4,70.4,2,69.9,0,2,100.2,100.1,10.3,10.2,0,041200.75,0,70.4,70.4,3,69.8,0,3,101.1,100.3,10.2,10.2,0,041200.76042,0,70.4,70.4,2,69.8,0,3,101.1,100.3,10.2,10.2,0,041200.77083,0,70.4,70.4,3,69.8,0,3,100.7,100.1,10.2,10.3,0,041200.78125,0,70.4,70.4,0,69.8,0,5,99.2,99,10.3,10.2,0,041200.79167,0,70.3,70.4,2,69.8,0,5,99.2,99,10.3,10.2,0,041200.80208,0,70.3,70.4,3,69.8,0,5,99.1,99,10.3,10.2,0,041200.8125,0,70.3,70.4,2,69.7,0,3,98.7,98.2,10.3,10.3,0,041200.82292,0,70.3,70.4,2,69.7,0,2,98.7,98.2,10.3,10.3,0,041200.83333,0,70.3,70.4,8,69.7,0,2,98.5,98.1,10.3,10.1,0,041200.84375,0,70.3,70.4,2,69.7,0,3,98.9,98.8,10.2,10.2,0,041200.85417,0,70.3,70.4,3,69.7,0,3,98.9,98.8,10.2,10.2,0,041200.86458,0,70.3,70.4,2,69.6,0,2,97.6,97.3,10.3,10.2,0,041200.875,0,70.3,70.4,1,69.6,0,5,98.5,97.9,10.3,10.3,0,041200.88542,0,70.3,70.4,2,69.6,0,5,98.5,97.9,10.3,10.3,0,041200.89583,0,70.3,70.4,3,69.6,0,3,97,96.7,10.2,10.2,0,041200.90625,0,70.3,70.4,2,69.5,0,3,96.2,96.2,10.2,10.2,0,041200.91667,0,70.3,70.3,3,69.5,0,2,96.2,96.2,10.2,10.2,0,041200.92708,0,70.3,70.3,3,69.5,0,3,95.9,95.8,10.3,10.2,0,041200.9375,0,70.2,70.3,2,69.5,0,3,96.3,96.3,10.2,10.2,0,041200.94792,0,70.2,70.3,5,69.5,0,5,96.3,96.3,10.2,10.2,0,041200.95833,0,70.2,70.3,2,69.5,0,3,96.5,95.9,10.2,10.2,0,041200.96875,0,70.2,70.3,2,69.5,0,3,102.6,102.4,10.3,10.2,0,041200.97917,0,70.2,70.3,3,69.5,0,2,102.6,102.4,10.3,10.2,0,041200.98958,0,70.2,70.3,0,69.5,0,20,101.7,101.5,10.3,10.2,0,041201,0,70.2,70.3,0,69.5,0,5,101.8,102,10.2,10.3,0,041201.01042,0,70.2,70.3,3,69.5,0,3,101.8,102,10.2,10.3,0,041201.02083,0,70.2,70.3,2,69.5,0,2,101,100.7,10.1,10.3,0,041201.03125,0,70.2,70.3,2,69.5,0,2,101.1,100.5,10.2,10.3,0,041201.04167,0,70.2,70.3,2,69.5,0,3,101.1,100.5,10.2,10.3,0,041201.05208,0,70.2,70.3,3,69.5,0,2,100.4,100.2,10.2,10.3,0,041201.0625,0,70.2,70.3,3,69.5,0,3,100.7,100.3,10.2,10.3,0,041201.07292,0,70.2,70.3,5,69.5,0,3,100.7,100.3,10.2,10.3,0,041201.08333,0,70.2,70.3,3,69.5,0,3,100.3,100.3,10.3,10.2,0,041201.09375,0,70.1,70.3,0,69.5,0,5,100.3,100.4,10.3,10.2,0,041201.10417,0,70.1,70.3,5,69.5,0,2,100.3,100.4,10.3,10.2,0,041201.11458,0,70.1,70.2,3,69.5,0,2,100.3,99.6,10.3,10.2,0,041201.125,0,70.1,70.2,2,69.5,0,3,100.3,100,10.2,10.2,0,041201.13542,0,70.1,70.2,-1,69.5,0,3,100.3,100,10.2,10.2,0,041201.14583,0,70.1,70.2,2,69.5,0,3,100,99.8,10.3,10.2,0,041201.15625,0,70.1,70.2,5,69.5,0,5,99.6,99.6,10.2,10.1,0,041201.16667,0,70.1,70.2,2,69.5,0,5,99.6,99.6,10.2,10.1,0,041201.17708,0,70.1,70.2,2,69.5,0,3,99.2,98.9,10.3,10.3,0,041201.1875,0,70.1,70.2,2,69.5,0,3,99.3,99.2,10.3,10.2,0,041201.19792,0,70.1,70.2,3,69.5,0,3,99.3,99.2,10.3,10.2,0,041201.20833,0,70.1,70.2,2,69.5,0,3,98.7,98.8,10.2,10.2,0,041201.21875,0,70.1,70.2,2,69.4,0,3,98.7,98.8,10.2,10.3,0,041201.22917,0,70.1,70.2,0,69.5,0,2,98.7,98.8,10.2,10.3,0,041201.23958,0,70.1,70.2,2,69.4,0,2,99.6,99.3,10.3,10.3,0,041201.25,0,70.1,70.2,2,69.4,0,2,98.7,98.7,10.3,10.3,0,041201.26042,0,70,70.2,0,69.5,0,2,98.7,98.7,10.3,10.3,0,041201.27083,0,70,70.2,2,69.5,0,3,98.7,98.2,10.2,10.2,0,041201.28125,0,70,70.2,2,69.5,0,5,99.2,99.2,10.2,10.2,0,041201.29167,0,70,70.2,2,69.5,0,2,99.2,99.2,10.2,10.2,0,041201.30208,0,70,70.2,2,69.5,0,2,98.4,97.8,10.3,10.3,0,041201.3125,0,70,70.2,2,69.5,0,3,97.8,97.7,10.3,10.3,0,041201.32292,0,70,70.2,2,69.5,0,3,97.8,97.7,10.3,10.3,0,041201.33333,0,70,70.2,3,69.5,0,2,97.4,97.2,10.2,10.2,0,041201.34375,0,70,70.2,2,69.5,0,2,97.4,97.3,10.3,10.2,0,041201.35417,0,70,70.1,2,69.5,0,3,97.4,97.3,10.3,10.2,0,041201.36458,0,70,70.1,2,69.5,0,5,96.5,96.2,10.2,10.2,0,041201.375,0,70,70.1,7,69.5,0,5,96.4,96.4,10.3,10.2,0,041201.38542,0,70,70.1,3,69.5,0,13,96.4,96.4,10.3,10.2,0,041201.39583,0,70,70.1,5,69.5,0,5,98.4,98.6,10.2,10.2,0,041201.40625,0,70,70.1,2,69.5,0,5,98.4,98.5,10.3,10.3,0,041201.41667,0,70,70.1,2,69.5,0,2,98.4,98.5,10.3,10.3,0,041201.42708,0,70,70.1,2,69.5,0,2,97.8,97.7,11.3,11.3,0,041201.4375,0,70,70.1,2,69.6,0,2,97.7,97.4,11.3,11.1,0,041201.44792,0,70,70.1,2,69.6,0,3,97.7,97.4,11.3,11.1,0,041201.45833,0,70,70.1,3,69.7,0,2,97.5,97.1,11.4,11.3,0,041201.46875,0,70,70.1,2,69.8,0,5,97.5,97.5,11.3,11.3,0,041201.47917,0,70,70.1,2,70,0,5,97.5,97.5,11.3,11.3,0,041201.48958,0,70,70.1,3,70,0,3,97.6,97,11.4,11.2,0,041201.5,0,70,70.1,2,70.1,0,5,97.4,97.2,11.3,11.4,0,041201.51042,0,70,70.1,2,70.1,0,2,97.4,97.2,11.3,11.4,0,041201.52083,0,70,70.1,3,70.1,0,3,98.2,97.9,11.3,11.4,0,041201.53125,0,70,70.1,2,70.2,0,3,99,98.6,11.2,11.2,0,041201.54167,0,70,70.1,2,70.2,0,5,99,98.6,11.2,11.2,0,041201.55208,0,70,70.1,13,70.2,0,5,97.6,97.4,11.3,11.3,0,041201.5625,0,70,70.1,2,70.2,0,2,97.8,97.8,11.3,11.2,0,041201.57292,0,70.1,70.1,2,70.2,0,3,97.8,97.8,11.3,11.2,0,041201.58333,0,70.1,70.1,2,70.2,0,2,98,97.7,11.5,11.5,0,041201.59375,0,70.1,70.1,3,70.2,0,2,97.5,97.6,11.2,11.1,0,041201.60417,0,70.1,70.1,2,70.2,0,5,97.5,97.6,11.2,11.1,0,041201.61458,0,70.1,70.1,3,70.2,0,3,97.9,97.9,11.3,11.2,0,041201.625,0,70.1,70.1,2,70.2,0,5,97.3,97.3,11.4,11.3,0,041201.63542,0.45,38.1,52.3,1705,64.3,0,8549,97.3,97.3,11.4,11.3,0,041201.64583,0.34,40.7,52.5,2677,65.3,0,8571,99,96.8,13.8,19.8,235,21841201.65625,0.37,39.6,52.7,3155,65.5,0,8506,99.5,96.6,13.9,19.6,325,31541201.66667,0.39,38.9,52.6,3279,65.8,0,8521,99.5,96.6,13.9,19.6,325,31541201.67708,0.37,38.7,52.7,3205,64.2,0,8572,100.8,98,14.1,19.9,358,34341201.6875,0.36,38.8,52.3,3370,63,0,8511,100.3,97.4,13.9,19.8,344,33241201.69792,0.36,38.6,52.3,3171,62.7,0,8544,100.3,97.4,13.9,19.8,344,33241201.70833,0.36,38.8,52.5,3212,62.3,0,8602,100.1,97.4,13.9,19.7,335,32041201.71875,0.35,38.8,52.5,3173,61.9,0,8556,99.7,96.9,13.9,19.6,320,30741201.72917,0.34,38.6,52.5,3064,61.6,0,8525,99.7,96.9,13.9,19.6,320,30741201.73958,0.34,38.8,52.6,3084,61.2,0,8543,99.5,96.8,13.9,19.7,303,29041201.75,0.33,38.5,52.5,2834,60.7,0,8576,104.1,101.8,13.9,19.8,281,26741201.76042,0.32,38.6,52.4,2930,59.7,0,8540,104.1,101.8,13.9,19.8,281,26741201.77083,0.32,38.7,52.2,2822,58.7,0,8575,105.1,102.8,13.8,19.8,258,24741201.78125,0.31,38.7,52.1,2900,58.2,0,8501,105.3,102.8,13.9,19.6,255,24341201.79167,0.3,38.7,52,2876,57.9,0,8513,105.3,102.8,13.9,19.6,255,24341201.80208,0.29,38.7,51.9,2795,57.3,0,8530,103.3,101,13.8,19.8,230,21941201.8125,0.29,38.3,51.5,2663,57.1,0,8558,103.2,101,13.8,19.6,219,20941201.82292,0.27,39.5,51.3,3173,56.6,0,8557,103.2,101,13.8,19.6,219,20941201.83333,0.27,39.1,51.1,3126,56.4,0,8630,103.3,100.4,13.7,19.5,217,20941201.84375,0.28,38.8,50.8,3020,56.3,0,8573,103.4,100.7,13.8,19.4,212,20441201.85417,0.27,38.7,50.7,2972,56.3,0,8572,103.4,100.7,13.8,19.4,212,20441201.86458,0.26,39.6,50.5,3457,56.1,0,8534,103.9,100.6,13.9,19.8,212,20641201.875,0.27,39.4,50.4,3449,56.4,0,8555,103.6,100.4,13.9,19.8,218,21241201.88542,0.3,39.8,50.2,4274,56.8,0,8522,103.6,100.4,13.9,19.8,218,21241201.89583,0.31,39.2,50.2,4222,57,0,8530,105.3,100.6,13.9,20,308,29841201.90625,0.32,38.9,50,4211,57.2,0,8607,105.4,100.8,13.9,19.8,312,30441201.91667,0.32,39,50.1,4305,57.1,0,8512,105.4,100.8,13.9,19.8,312,30441201.92708,0.32,38.7,50,4135,57,0,8541,105.3,100.7,13.8,19.7,314,30641201.9375,0.31,38.7,49.9,4026,57,0,8544,105.5,101,13.7,19.8,300,29241201.94792,0.31,38.7,49.7,3986,56.8,0,8526,105.5,101,13.7,19.8,300,29241201.95833,0.3,38.8,49.5,4046,56.4,0,8557,105.5,101.2,13.9,19.8,269,26341201.96875,0.29,38.7,49.3,3936,56.2,0,8600,105.6,101.5,14.1,19.9,257,25241201.97917,0.29,38.8,49.2,3936,56.2,0,8516,105.6,101.5,14.1,19.9,257,25241201.98958,0.29,38.8,49.1,3966,56,0,8579,104.7,100.5,13.8,19.8,246,24241202,0.29,38.8,48.9,3956,55.7,0,8549,105,100.8,13.8,19.7,241,23841202.01042,0.29,38.8,48.8,3896,55.8,0,8454,105,100.8,13.8,19.7,241,23841202.02083,0.28,38.8,48.8,3982,55.8,0,8557,104.4,100.3,14.1,19.7,232,22841202.03125,0.28,38.9,48.7,4007,55.8,0,8587,104.3,100,13.8,19.9,234,23141202.04167,0.28,38.7,48.6,3862,55.7,0,8564,104.3,100,13.8,19.9,234,23141202.05208,0.28,38.8,48.6,3896,55.7,0,8541,104.6,100.5,14,19.6,222,22041202.0625,0.28,38.2,48.6,3524,55.9,0,8500,102.7,99.1,13.8,19.7,216,21241202.07292,0.27,38.6,48.6,3719,55.7,0,8590,102.7,99.1,13.8,19.7,216,21241202.08333,0.27,38.6,48.2,3731,55.1,0,8603,105,101.1,14,19.5,202,19841202.09375,0.27,38.7,48.2,3652,54.7,0,8537,105.8,101.8,14,19.9,197,19241202.10417,0.26,38.8,48.1,3741,54.8,0,8495,105.8,101.8,14,19.9,197,19241202.11458,0.26,38.8,48,3713,54.9,0,8547,104.6,100.5,13.9,19.9,190,18441202.125,0.26,38.8,48,3709,55.3,0,8647,105,101.4,14,19.8,189,18341202.13542,0.26,38.8,48,3695,54.5,0,8526,105,101.4,14,19.8,189,18341202.14583,0.26,38.8,47.9,3725,54.1,0,8545,105,101.1,13.9,19.6,186,17941202.15625,0.26,38.7,47.9,3682,54.2,0,8521,105,101.2,13.8,19.6,184,17841202.16667,0.26,38.8,47.8,3623,54.2,0,8553,105,101.2,13.8,19.6,184,17841202.17708,0.26,38.9,47.8,3697,54.3,0,8616,104.8,100.9,13.8,19.7,180,17441202.1875,0.26,38.9,47.8,3654,54.7,0,8559,104.2,100.6,13.9,19.6,180,17441202.19792,0.26,38.8,47.8,3572,54.4,0,8528,104.2,100.6,13.9,19.6,180,17441202.20833,0.35,39.2,47.8,3662,54.2,0,8496,104.4,100.6,13.9,19.8,0,46041202.21875,0.37,39,47.8,3613,54.3,0,8558,104.1,100.2,13.9,19.8,0,49541202.22917,0.38,38.8,47.8,3643,54.5,0,8533,104.1,100.2,13.9,19.8,0,49541202.23958,0.37,38.8,47.7,3624,54.6,0,8537,103.8,100.1,13.9,19.8,0,49941202.25,0.37,38.8,47.7,3659,54.4,0,8495,104.1,100.5,13.9,19.8,0,50541202.26042,0.38,38.7,47.7,3629,54.5,0,8450,104.1,100.5,13.9,19.8,0,50541202.27083,0.37,38.8,47.6,3535,54.3,0,8552,103.6,99.9,13.8,19.6,0,49041202.28125,0.38,38.8,47.8,3576,54.4,0,8582,103.2,99.8,14,19.6,0,51141202.29167,0.38,38.8,47.7,3611,54.6,0,8544,103.2,99.8,14,19.6,0,51141202.30208,0.37,38.7,47.7,3622,54.6,0,8483,103.5,99.8,13.7,19.8,0,50341202.3125,0.37,38.8,47.8,3605,54.5,0,8530,103.6,99.9,13.9,19.7,0,49241202.32292,0.37,38.9,47.8,3652,54.7,0,8603,103.6,99.9,13.9,19.7,0,49241202.33333,0.38,38.7,47.8,3590,54.4,0,8514,102.8,99.2,13.9,19.7,0,50841202.34375,0.37,38.8,47.8,3618,54.5,0,8521,102.7,99.2,14.1,19.9,0,50341202.35417,0.38,38.9,47.8,3602,54.8,0,8480,102.7,99.2,14.1,19.9,0,50341202.36458,0.39,38.8,47.8,3597,55,0,8519,102.1,98.4,14.1,19.7,0,52441202.375,0.39,38.8,47.8,3680,55.1,0,8537,101.7,98.1,13.8,19.7,0,53641202.38542,0.39,38.8,47.9,3704,54.8,0,8534,101.7,98.1,13.8,19.7,0,53641202.39583,0.41,38.9,48,3775,54.7,0,8546,101.6,97.7,14,19.9,0,58241202.40625,0.42,39,48.1,3893,55.1,0,8534,101.4,97.5,14,19.7,0,62341202.41667,0.27,39.2,48.2,4117,55.8,0,8522,101.4,97.5,14,19.7,0,62341202.42708,0.27,39.6,48.6,4234,56.4,0,8566,100.7,95.5,14,19.8,217,21741202.4375,0.29,39.4,48.7,4325,57.1,0,8541,101.9,96.9,13.8,19.8,243,24241202.44792,0.31,39.4,49.5,4568,57.8,0,8486,101.9,96.9,13.8,19.8,243,24241202.45833,0.32,39.4,49.9,4755,58.8,0,8522,108.6,103.1,13.9,20.1,342,33541202.46875,0.34,39.1,50.1,4575,59.6,0,8519,106.8,101.5,13.7,19.6,364,35541202.47917,0.35,39.4,50.4,4785,60.3,0,8552,106.8,101.5,13.7,19.6,364,35541202.48958,0.37,39.3,50.7,4803,60.9,0,8591,107.2,101.2,13.9,19.7,433,42141202.5,0.38,39.6,50.9,5217,61.5,0,8543,109.7,103.4,14,19.9,480,46441202.51042,0.4,39.3,51.2,5085,62,0,8550,109.7,103.4,14,19.9,480,46441202.52083,0.41,38.8,51.4,5018,62.4,0,8546,107.3,100.9,13.8,19.7,553,52841202.53125,0.39,37.2,51.5,3508,62.5,0,8624,103.7,100.4,13.8,19.9,415,39841202.54167,0.34,38.5,51.6,3422,61.5,0,8572,103.7,100.4,13.8,19.9,415,39841202.55208,0.36,39.2,51.7,4013,61.4,0,8591,104,99.6,14,19.5,382,37041202.5625,0.36,39,51.8,4069,61.8,0,8606,104.3,99.7,13.9,19.7,401,38741202.57292,0.38,38.8,51.8,3959,62.1,0,8534,104.3,99.7,13.9,19.7,401,38741202.58333,0.37,38.6,51.9,4008,62,0,8487,103.5,99,13.7,19.9,418,40041202.59375,0.37,38.8,52,4016,61.9,0,8511,103.3,98.7,13.8,19.8,422,40441202.60417,0.38,38.8,51.9,4023,62.2,0,8530,103.3,98.7,13.8,19.8,422,40441202.61458,0.38,38.8,52,4219,62.5,0,8586,103.9,99,14.1,19.8,445,42741202.625,0.38,38.8,52.2,4190,62.6,0,8533,103.1,98.4,13.9,19.6,460,43941202.63542,0.38,39,52,4228,62.6,0,8519,103.1,98.4,13.9,19.6,460,43941202.64583,0.38,38.7,52,4113,62.6,0,8511,102.8,98.5,13.8,19.6,440,42141202.65625,0.38,39.3,52,4323,62.6,0,8542,102.8,98.1,13.7,19.7,447,42841202.66667,0.39,38.7,52,4151,62.9,0,8582,102.8,98.1,13.7,19.7,447,42841202.67708,0.39,38.7,51.9,4099,62.7,0,8567,102.3,97.8,13.9,19.7,451,43241202.6875,0.38,38.8,52,4180,62.9,0,8529,102.1,97.4,13.9,19.9,452,43241202.69792,0.38,38.8,52,4160,62.9,0,8571,102.1,97.4,13.9,19.9,452,43241202.70833,0.38,38.8,52,4095,62.7,0,8510,102.1,97.6,14,19.8,437,41941202.71875,0.37,38.9,51.9,4027,62.5,0,8659,101.8,97.6,13.9,19.8,415,39841202.72917,0.37,38.7,51.8,3923,62.4,0,8495,101.8,97.6,13.9,19.8,415,39841202.73958,0.37,38.8,51.8,3967,62.1,0,8507,101.2,96.9,13.9,19.8,399,38341202.75,0.37,38.7,51.7,3791,61.9,0,8524,101.8,97.7,14,20,386,37241202.76042,0.36,38.7,51.6,3817,61.5,0,8579,101.8,97.7,14,20,386,37241202.77083,0.35,38.7,51.3,3813,61.2,0,8537,101.4,97.6,14.1,20.1,355,34441202.78125,0.35,38.8,51.2,3711,61,0,8556,101.1,97.5,13.9,19.8,338,32641202.79167,0.34,38.7,50.9,3626,60.7,0,8544,101.1,97.5,13.9,19.8,338,32641202.80208,0.34,38.6,50.8,3505,60.4,0,8540,101.1,97.8,14,19.8,304,29541202.8125,0.33,38.8,50.7,3614,60.1,0,8512,101.1,97.6,14,19.7,296,28841202.82292,0.33,38.9,50.5,3534,60,0,8537,101.1,97.6,14,19.7,296,28841202.83333,0.33,38.7,50.4,3422,59.8,0,8556,101,98.1,13.7,19.7,276,26941202.84375,0.32,38.7,50.4,3470,59.3,0,8616,101.1,97.6,13.9,19.8,272,26641202.85417,0.31,38.8,50.3,3501,58.9,0,8530,101.1,97.6,13.9,19.8,272,26641202.86458,0.31,38.8,50.1,3478,58.6,0,8504,101.4,97.9,13.8,19.7,255,25141202.875,0.31,38.7,50,3452,58.1,0,8495,101.5,98,13.9,20.1,249,24441202.88542,0.3,38.8,50,3551,57.8,0,8498,101.5,98,13.9,20.1,249,24441202.89583,0.29,38.6,49.9,3407,57.3,0,8503,101.8,98.6,14,19.9,235,22941202.90625,0.28,38.7,49.7,3398,56.7,0,8450,101.4,98.1,13.8,19.7,224,21941202.91667,0.28,38.7,49.7,3352,56.4,0,8621,101.4,98.1,13.8,19.7,224,21941202.92708,0.28,39.3,49.7,4102,56.2,0,8527,103.1,98.5,13.7,19.6,255,25041202.9375,0.3,39,49.5,4105,56.2,0,8495,103.9,99.3,13.9,19.8,270,26541202.94792,0.3,38.8,49.4,4088,56.2,0,8459,103.9,99.3,13.9,19.8,270,26541202.95833,0.29,38.7,49.4,4042,56,0,8564,103.4,99.1,13.9,19.9,266,26141202.96875,0.29,38.9,49.4,4030,55.8,0,8564,103.5,99.1,13.9,20,261,25541202.97917,0.29,38.8,49.3,4028,55.8,0,8540,103.5,99.1,13.9,20,261,25541202.98958,0.29,38.8,49.2,4005,55.5,0,8486,103,98.6,13.8,19.8,252,24741203,0.28,38.4,49,3697,55.2,0,8479,106.3,102.5,13.8,19.8,229,22441203.01042,0.28,38.9,49,3925,55.1,0,8506,106.3,102.5,13.8,19.8,229,22441203.02083,0.27,38.8,48.9,3944,54.7,0,8529,108.6,104.5,13.8,19.8,228,22341203.03125,0.27,38.7,48.8,3926,54.4,0,8542,108.9,104.5,13.8,19.6,226,22241203.04167,0.27,38.6,48.9,3805,54.5,0,8522,108.9,104.5,13.8,19.6,226,22241203.05208,0.26,38.6,48.6,3798,54.3,0,8516,107.7,103.5,13.9,19.9,212,20741203.0625,0.26,38.6,48.5,3782,54.4,0,8525,107.9,104,13.9,19.8,205,19941203.07292,0.26,38.6,48.3,3744,54.3,0,8545,107.9,104,13.9,19.8,205,19941203.08333,0.26,38.8,48.4,3763,54.2,0,8511,107.4,103.8,13.9,19.6,196,19041203.09375,0.25,38.9,48.3,3860,54.3,0,8513,106.9,102.8,13.9,19.8,194,18841203.10417,0.26,38.8,48.2,3731,54.6,0,8529,106.9,102.8,13.9,19.8,194,18841203.11458,0.26,38.7,48.1,3701,54.4,0,8451,107.3,103.5,14,19.5,188,18241203.125,0.26,38.9,48.1,3767,54.4,0,8574,107.2,103.4,13.7,19.8,187,18141203.13542,0.26,38.8,48,3697,54.4,0,8526,107.2,103.4,13.7,19.8,187,18141203.14583,0.26,38.7,47.9,3563,54.5,0,8556,107.5,104,13.9,20,182,17541203.15625,0.26,38.8,47.9,3695,54.6,0,8528,106.8,103.4,13.9,19.9,181,17541203.16667,0.25,38.9,47.9,3711,54.3,0,8594,106.8,103.4,13.9,19.9,181,17541203.17708,0.26,38.8,47.8,3605,54.3,0,8559,106.7,102.9,14,19.9,179,17341203.1875,0.34,39.5,47.7,3670,54.5,0,8600,106.3,102.4,14.1,19.9,0,42941203.19792,0.36,39.2,47.8,3653,54.5,0,8467,106.3,102.4,14.1,19.9,0,42941203.20833,0.38,38.9,47.8,3700,54.7,0,8564,106.1,102.4,13.9,19.7,0,52441203.21875,0.37,38.8,47.7,3657,54.6,0,8549,106.2,102.4,13.9,19.9,0,50541203.22917,0.38,38.7,47.7,3617,54.4,0,8586,106.2,102.4,13.9,19.9,0,50541203.23958,0.38,38.9,47.8,3692,54.5,0,8558,105.8,102,13.9,19.6,0,52041203.25,0.38,38.7,47.8,3606,54.5,0,8489,106.2,102.5,13.9,19.6,0,52041203.26042,0.37,38.8,47.7,3650,54.5,0,8536,106.2,102.5,13.9,19.6,0,52041203.27083,0.38,38.9,47.8,3617,54.5,0,8541,105.8,101.8,13.8,19.7,0,50541203.28125,0.38,38.7,47.8,3575,54.4,0,8531,105.8,102.4,13.8,19.6,0,51541203.29167,0.37,38.8,47.7,3584,54.5,0,8513,105.8,102.4,13.8,19.6,0,51541203.30208,0.37,38.9,47.7,3636,54.6,0,8534,105.3,101.7,13.9,19.7,0,49441203.3125,0.38,38.9,47.9,3674,54.6,0,8526,105.3,101.8,13.9,19.6,0,52041203.32292,0.38,38.7,47.8,3595,54.7,0,8586,105.3,101.8,13.9,19.6,0,52041203.33333,0.38,38.6,47.8,3553,54.5,0,8465,105.4,101.8,13.9,20.2,0,50641203.34375,0.37,38.9,47.8,3707,54.6,0,8640,104.8,101.5,13.9,19.8,0,50841203.35417,0.39,38.8,47.8,3673,54.8,0,8466,104.8,101.5,13.9,19.8,0,50841203.36458,0.4,38.8,47.9,3704,55.1,0,8525,104,100.2,14,19.7,0,56341203.375,0.4,39,47.9,3806,54.9,0,8534,103.5,99.6,13.8,19.9,0,56341203.38542,0.43,39,48,3881,54.8,0,8579,103.5,99.6,13.8,19.9,0,56341203.39583,0.26,38.9,48.3,4019,55.1,0,8603,104.6,99.9,14,20,204,21041203.40625,0.27,38.9,48.3,4026,55.1,0,8528,104.2,99.4,13.9,19.7,211,20841203.41667,0.27,38.9,48.3,4026,55.1,0,8528,104.2,99.4,13.9,19.7,211,20841203.42708,0.28,39.4,48.8,4338,55.6,0,8514,103.5,98.9,13.9,19.6,240,23841203.4375,0.29,39.4,49.3,4568,56.1,0,8587,104.6,99.3,13.8,19.8,271,26841203.44792,0.3,39.2,49.7,4496,56.9,0,8603,104.6,99.3,13.8,19.8,271,26841203.45833,0.32,38.9,49.8,4335,57,0,8588,104.1,99,13.7,19.7,317,31041203.46875,0.31,39.1,49.9,4553,57.2,0,8453,104.6,99.2,13.9,19.8,325,31841203.47917,0.33,39,50,4567,57.7,0,8510,104.6,99.2,13.9,19.8,325,31841203.48958,0.33,38.8,50.2,4544,57.9,0,8540,104.1,98.6,13.8,19.7,362,35141203.5,0.34,39.2,50.3,4778,58.1,0,8487,103.9,98.3,13.8,19.8,380,36841203.51042,0.34,39.2,50.4,4639,58.7,0,8538,103.9,98.3,13.8,19.8,380,36841203.52083,0.35,39,50.5,4651,58.8,0,8537,103.2,97.7,13.7,19.5,396,38241203.53125,0.36,38.9,50.7,4550,59.4,0,8607,103.3,97.7,13.9,20,411,39641203.54167,0.36,39.2,50.8,4793,59.6,0,8527,103.3,97.7,13.9,20,411,39641203.55208,0.36,38.7,50.9,4703,59.6,0,8517,103.4,97.7,13.8,19.8,443,42741203.5625,0.37,38.9,51,4838,59.8,0,8511,103.7,97.8,14,20,458,44041203.57292,0.37,39.2,51,5052,59.9,0,8537,103.7,97.8,14,20,458,44041203.58333,0.38,38.6,51.1,4715,60.1,0,8537,103.1,97.2,13.9,19.7,474,45441203.59375,0.36,39.2,51.2,5002,60.1,0,8528,103.6,97.5,13.7,19.7,463,44441203.60417,0.37,39.1,51.3,4966,60,0,8552,103.6,97.5,13.7,19.7,463,44441203.61458,0.37,39.1,51.2,4975,60,0,8552,103.1,96.8,13.9,19.9,481,46141203.625,0.38,38.8,51.3,4861,60.5,0,8491,103.7,97.8,13.8,19.8,493,47041203.63542,0.39,39.1,51.3,5014,60.9,0,8514,103.7,97.8,13.8,19.8,493,47041203.64583,0.37,37.6,51.3,4028,60.9,0,8493,102.1,97.9,13.8,19.8,440,41941203.65625,0.35,38.7,51.4,4022,60.3,0,8631,101.3,96.8,13.8,19.6,383,36841203.66667,0.34,38.9,51.5,3933,60.2,0,8549,101.3,96.8,13.8,19.6,383,36841203.67708,0.35,38.5,51.3,3757,59.9,0,8584,102,98.3,14,19.5,355,34341203.6875,0.34,38.7,51.3,3791,59.8,0,8527,100.8,97,13.8,19.6,343,33041203.69792,0.34,38.7,51.4,3831,59.9,0,8639,100.8,97,13.8,19.6,343,33041203.70833,0.33,38.8,51.4,3847,59.7,0,8511,100.7,96.8,13.9,19.8,345,33141203.71875,0.34,38.9,51.5,3802,59.5,0,8537,100.5,96.7,13.8,20,341,32841203.72917,0.33,38.8,51.3,3787,59.5,0,8507,100.5,96.7,13.8,20,341,32841203.73958,0.33,38.9,51.3,3782,59.5,0,8519,100.6,96.8,13.9,19.8,329,31641203.75,0.33,38.8,51.1,3732,59.4,0,8537,100.8,96.7,13.9,19.7,320,30941203.76042,0.33,38.7,51.1,3692,59.2,0,8474,100.8,96.7,13.9,19.7,320,30941203.77083,0.32,38.9,51,3679,59.1,0,8491,100.5,96.8,14,20,302,29141203.78125,0.32,38.6,50.8,3478,58.8,0,8501,100.9,97.5,13.9,19.7,288,27941203.79167,0.31,38.8,50.6,3527,58.7,0,8527,100.9,97.5,13.9,19.7,288,27941203.80208,0.31,38.7,50.4,3470,58.5,0,8573,101.1,97.7,14.1,19.8,262,25641203.8125,0.3,38.7,50.2,3343,58.2,0,8514,100.8,97.7,14,19.8,244,23841203.82292,0.3,38.9,49.9,3464,57.8,0,8542,100.8,97.7,14,19.8,244,23841203.83333,0.31,39.3,49.9,4132,57.9,0,8522,102.4,98.1,13.9,19.8,281,27741203.84375,0.31,38.8,49.5,3990,57.8,0,8498,101.8,97.6,14,20,277,27141203.85417,0.3,38.8,49.6,4016,57.4,0,8483,101.8,97.6,14,20,277,27141203.86458,0.3,38.8,49.4,3986,57.1,0,8496,102.1,97.8,13.9,20,272,26741203.875,0.3,38.7,49.3,3940,56.8,0,8526,102,98.2,14,19.9,261,25641203.88542,0.29,38.7,49.3,3891,56.6,0,8504,102,98.2,14,19.9,261,25641203.89583,0.29,38.7,49.2,3873,56.1,0,8557,102.4,98.6,13.9,19.8,247,24241203.90625,0.28,38.8,49.1,3941,55.7,0,8557,102.3,98.1,13.9,19.4,240,23541203.91667,0.28,38.7,48.9,3830,55.4,0,8529,102.3,98.1,13.9,19.4,240,23541203.92708,0.28,38.7,49,3786,55,0,8474,102.8,98.6,13.9,19.8,229,22441203.9375,0.27,38.6,48.7,3876,55,0,8501,101.8,97.9,14,19.7,222,21841203.94792,0.26,38.6,48.6,3906,54.8,0,8501,101.8,97.9,14,19.7,222,21841203.95833,0.26,38.5,48.6,3794,54.4,0,8560,101.9,98,14,19.6,210,20641203.96875,0.26,38.6,48.6,3772,54.1,0,8521,102.6,98.8,13.9,19.7,203,19841203.97917,0.26,38.7,48.3,3760,54.2,0,8514,102.6,98.8,13.9,19.7,203,19841203.98958,0.26,38.6,48.2,3637,54.4,0,8477,102.7,99.1,13.7,19.6,191,18541204,0.26,38.7,48,3663,54.5,0,8530,102.8,99,14,20,186,18041204.01042,0.25,38.7,48,3637,54.1,0,8545,102.8,99,14,20,186,18041204.02083,0.34,39.4,47.8,3579,54.2,0,8522,102.6,98.9,13.9,20,0,42541204.03125,0.35,39.1,47.7,3617,54.5,0,8498,102.3,98.6,13.9,19.9,0,45241204.04167,0.37,39,47.7,3658,54.6,0,8538,102.3,98.6,13.9,19.9,0,45241204.05208,0.37,38.7,47.7,3597,54.6,0,8489,102.4,98.8,13.9,20,0,49641204.0625,0.37,38.8,47.7,3632,54.5,0,8522,102.1,98.7,13.9,20,0,49441204.07292,0.38,38.8,47.8,3629,54.7,0,8526,102.1,98.7,13.9,20,0,49441204.08333,0.37,38.8,47.7,3617,54.3,0,8544,102.5,98.9,13.9,19.7,0,50541204.09375,0.37,38.7,47.7,3594,54.1,0,8463,102.4,98.8,13.8,19.7,0,49241204.10417,0.37,38.8,47.6,3592,54.4,0,8495,102.4,98.8,13.8,19.7,0,49241204.11458,0.36,38.7,47.7,3550,54.6,0,8537,102.3,98.9,13.9,19.8,0,47441204.125,0.36,38.7,47.6,3515,54.5,0,8496,102.4,99,13.9,19.5,0,46941204.13542,0.36,38.8,47.5,3504,54.4,0,8527,102.4,99,13.9,19.5,0,46941204.14583,0.35,38.9,47.5,3576,54.5,0,8489,102.1,98.8,14.3,20,0,45141204.15625,0.35,38.8,47.5,3607,54.5,0,8630,101.8,98.4,13.9,19.8,0,46241204.16667,0.35,38.7,47.4,3515,54.4,0,8456,101.8,98.4,13.9,19.8,0,46241204.17708,0.35,38.8,47.3,3560,54.4,0,8493,102.6,99.3,13.9,19.6,0,44141204.1875,0.35,38.8,47.5,3570,54.9,0,8498,101.7,98.2,13.8,19.5,0,45441204.19792,0.36,38.7,47.5,3534,54.5,0,8510,101.7,98.2,13.8,19.5,0,45441204.20833,0.35,38.8,47.4,3569,54.1,0,8576,102.3,98.6,13.9,19.9,0,44641204.21875,0.35,38.9,47.5,3622,54.4,0,8507,101.8,98.5,13.8,19.8,0,45841204.22917,0.36,38.8,47.6,3523,54.7,0,8541,101.8,98.5,13.8,19.8,0,45841204.23958,0.36,38.8,47.6,3545,54.6,0,8428,102,98.3,13.8,19.9,0,47141204.25,0.35,38.8,47.6,3500,54.4,0,8489,102.3,98.8,14.2,19.6,0,45741204.26042,0.36,38.8,47.6,3516,54.5,0,8582,102.3,98.8,14.2,19.6,0,45741204.27083,0.36,38.8,47.6,3517,54.7,0,8566,101.7,98.4,13.9,19.8,0,46741204.28125,0.35,38.8,47.5,3561,54.3,0,8537,102.2,98.6,13.8,19.7,0,45641204.29167,0.35,38.8,47.6,3539,54.3,0,8498,102.2,98.6,13.8,19.7,0,45641204.30208,0.36,38.8,47.7,3530,54.6,0,8555,101.8,98.2,14,19.9,0,47741204.3125,0.36,38.7,47.7,3482,54.6,0,8447,102.7,99.2,14.1,19.8,0,47241204.32292,0.35,38.9,47.7,3569,54.6,0,8524,102.7,99.2,14.1,19.8,0,47241204.33333,0.36,38.8,47.8,3500,54.5,0,8514,102,98.7,13.9,19.8,0,47241204.34375,0.36,38.8,47.7,3564,54.7,0,8480,102.5,98.7,14,19.6,0,47841204.35417,0.36,38.8,47.7,3512,54.8,0,8595,102.5,98.7,14,19.6,0,47841204.36458,0.37,38.8,47.8,3614,54.9,0,8537,102.3,98.7,13.9,20.1,0,49541204.375,0.38,38.8,47.8,3624,55.3,0,8503,101.7,98.2,14,19.8,0,51541204.38542,0.39,39.1,47.8,3817,55.2,0,8522,101.7,98.2,14,19.8,0,51541204.39583,0.39,38.9,48,3892,55.2,0,8519,101.2,97.2,14.1,19.8,0,58141204.40625,0.29,39.1,48.4,3917,55.9,0,8507,101.7,97.6,13.8,19.8,182,26641204.41667,0.27,39.4,48.3,4253,56.3,0,8558,101.7,97.6,13.8,19.8,182,26641204.42708,0.28,39.5,48.5,4298,57.1,0,8583,101.2,96.2,13.8,19.9,229,23041204.4375,0.3,39.4,49,4445,57.8,0,8538,100.8,95.7,13.7,19.6,271,27041204.44792,0.32,39.5,49.7,4745,58.6,0,8504,100.8,95.7,13.7,19.6,271,27041204.45833,0.34,39.2,50.2,4801,59.4,0,8569,106.7,101.2,13.8,19.3,375,36541204.46875,0.35,39.1,50.2,4778,60,0,8504,107.7,101.7,14,19.9,392,38141204.47917,0.36,39.4,50.6,5107,60.6,0,8552,107.7,101.7,14,19.9,392,38141204.48958,0.38,39.1,50.8,4928,61.1,0,8453,106.7,101.1,14.1,19.8,465,44841204.5,0.39,39.1,51,5047,61.8,0,8538,107.4,101.1,13.8,19.8,494,47541204.51042,0.4,39.1,51.2,5380,62.4,0,8500,107.4,101.1,13.8,19.8,494,47541204.52083,0.42,38.2,51.4,4766,63.4,0,8500,105.6,100,13.8,19.8,567,53941204.53125,0.39,38.5,51.6,4204,63.3,0,8424,102.5,97.8,13.9,19.6,459,44041204.54167,0.39,38.8,51.8,4222,63.2,0,8553,102.5,97.8,13.9,19.6,459,44041204.55208,0.38,39,51.8,4338,63.2,0,8446,101.5,96.5,13.8,19.8,447,42941204.5625,0.38,38.9,51.8,4264,63.2,0,8466,101.7,96.9,13.9,19.8,448,43041204.57292,0.4,38.8,52,4228,63.6,0,8541,101.7,96.9,13.9,19.8,448,43041204.58333,0.39,38.9,52.1,4313,63.7,0,8497,102,96.9,13.8,19.8,473,45241204.59375,0.4,38.9,52.2,4233,64.1,0,8530,101.7,96.5,14,19.8,482,45941204.60417,0.41,38.8,52.5,4293,64.2,0,8495,101.7,96.5,14,19.8,482,45941204.61458,0.41,38.9,52.5,4366,64.2,0,8547,102,97.1,13.9,19.8,516,49041204.625,0.41,38.9,52.7,4343,64.2,0,8510,102.1,97.5,13.8,19.7,525,49841204.63542,0.41,38.8,52.7,4305,64.3,0,8586,102.1,97.5,13.8,19.7,525,49841204.64583,0.42,39.2,52.7,4459,64.8,0,8534,102.1,96.6,14,20,535,50941204.65625,0.42,39,52.7,4466,65.1,0,8475,102.7,97.3,13.8,20,548,51941204.66667,0.42,38.8,52.7,4389,65.2,0,8526,102.7,97.3,13.8,20,548,51941204.67708,0.42,39,52.7,4534,64.8,0,8536,102.4,97.4,13.9,19.9,559,53041204.6875,0.42,38.8,52.8,4439,64.6,0,8417,102.8,97.7,13.9,19.6,561,53041204.69792,0.42,38.9,52.8,4470,64.4,0,8502,102.8,97.7,13.9,19.6,561,53041204.70833,0.41,38.7,52.8,4308,64.2,0,8546,102.8,97.9,13.8,19.8,540,51041204.71875,0.41,38.9,52.8,4298,64.3,0,8587,102.4,97.7,14,19.8,527,49941204.72917,0.41,38.7,52.7,4222,64.2,0,8535,102.4,97.7,14,19.8,527,49941204.73958,0.41,38.8,52.7,4191,64.3,0,8492,102.8,98,14,19.6,509,48241204.75,0.4,39,52.7,4291,64.3,0,8510,102.1,97.3,13.8,19.8,506,48041204.76042,0.4,38.8,52.6,4226,64.5,0,8510,102.1,97.3,13.8,19.8,506,48041204.77083,0.4,38.7,52.3,4079,64.6,0,8530,101.6,97.2,14.1,19.6,478,45641204.78125,0.39,38.7,52.2,4041,64.2,0,8475,101.7,97.3,13.9,19.7,455,43541204.79167,0.39,38.8,52,4030,63.9,0,8548,101.7,97.3,13.9,19.7,455,43541204.80208,0.38,38.7,51.7,3896,63.5,0,8527,101.3,97,14,20,409,39641204.8125,0.37,38.8,51.4,3850,63,0,8487,101.6,97.4,13.7,19.9,381,36941204.82292,0.36,38.7,51.2,3833,62.6,0,8532,101.6,97.4,13.7,19.9,381,36941204.83333,0.36,38.8,51,3836,62.4,0,8504,101.4,97.2,13.7,19.8,355,34541204.84375,0.35,38.8,50.9,3764,62,0,8483,101.2,97.3,13.9,19.7,339,32941204.85417,0.35,38.7,50.6,3723,61.7,0,8464,101.2,97.3,13.9,19.7,339,32941204.86458,0.34,38.8,50.5,3726,61.3,0,8494,101.1,97.3,13.8,19.6,316,30941204.875,0.33,38.7,50.3,3686,60.9,0,8534,101,97.2,13.7,19.7,301,29441204.88542,0.34,38.7,50.3,3594,60.6,0,8549,101,97.2,13.7,19.7,301,29441204.89583,0.32,38.7,50.1,3593,60.2,0,8507,100.9,97.5,14,19.9,277,27241204.90625,0.32,38.8,50,3576,59.7,0,8525,100.7,97.1,14,19.7,272,26641204.91667,0.31,38.8,49.9,3519,59.3,0,8458,100.7,97.1,14,19.7,272,26641204.92708,0.31,38.8,49.9,3550,59,0,8543,100.5,97.4,13.9,19.9,256,25141204.9375,0.31,38.8,49.7,3515,58.8,0,8569,100.3,96.9,13.9,19.5,245,24041204.94792,0.31,39.4,49.6,4372,58.7,0,8516,100.3,96.9,13.9,19.5,245,24041204.95833,0.32,39.1,49.6,4338,58.6,0,8482,102.3,97.5,13.9,19.6,308,30241204.96875,0.32,38.7,49.4,4265,58.5,0,8559,102.3,97.5,13.7,19.9,310,30441204.97917,0.32,38.7,49.3,4303,58.6,0,8541,102.3,97.5,13.7,19.9,310,30441204.98958,0.32,38.8,49.3,4350,58.3,0,8480,102.6,97.7,13.9,20,310,30441205,0.31,38.7,49.2,4252,57.9,0,8549,102.2,97.6,14,19.7,295,29041205.01042,0.31,38.6,49,4127,57.8,0,8526,102.2,97.6,14,19.7,295,29041205.02083,0.31,38.7,48.9,4118,57.5,0,8507,102.9,98.3,14,19.8,268,26541205.03125,0.3,38.8,48.8,4086,57.3,0,8513,102.8,98.2,13.8,19.6,255,25241205.04167,0.29,38.7,48.9,4039,57,0,8511,102.8,98.2,13.8,19.6,255,25241205.05208,0.29,38.8,48.7,4053,56.8,0,8525,102.8,98.2,14,19.8,248,24641205.0625,0.29,38.9,48.6,4214,56.8,0,8506,102.9,98.4,13.9,19.7,250,24841205.07292,0.29,38.8,48.6,4124,56.5,0,8535,102.9,98.4,13.9,19.7,250,24841205.08333,0.29,38.8,48.6,4121,56.3,0,8524,104.2,99.5,13.9,19.7,245,24341205.09375,0.29,38.8,48.6,4162,56.1,0,8481,103.2,98.7,13.9,19.8,245,24241205.10417,0.29,38.8,48.6,4136,56,0,8496,103.2,98.7,13.9,19.8,245,24241205.11458,0.29,38.7,48.5,4034,55.8,0,8612,104.4,99.9,13.7,20.1,237,23541205.125,0.28,38.8,48.4,4042,55.8,0,8543,103.3,98.7,14,19.9,229,22741205.13542,0.28,38.9,48.5,4090,55.7,0,8489,103.3,98.7,14,19.9,229,22741205.14583,0.28,38.7,48.3,4064,55.5,0,8488,103.9,99.6,13.9,19.9,229,22741205.15625,0.27,38.6,48.3,3982,55,0,8500,102.9,98.6,13.9,19.8,223,22041205.16667,0.27,38.4,48.3,3815,54.9,0,8508,102.9,98.6,13.9,19.8,223,22041205.17708,0.27,38.5,48.2,3704,54.9,0,8572,103.2,99.5,13.9,19.9,202,19641205.1875,0.26,38.7,48,3775,54.7,0,8548,102.9,98.8,14,19.6,195,18941205.19792,0.26,38.8,48,3881,54.3,0,8510,102.9,98.8,14,19.6,195,18941205.20833,0.26,38.9,48,3914,54.4,0,8485,102.4,98.4,13.8,19.7,195,18941205.21875,0.26,38.9,48,3982,54.8,0,8602,103.2,98.8,13.8,19.9,198,19441205.22917,0.26,38.9,48.2,3880,54.5,0,8560,103.2,98.8,13.8,19.9,198,19441205.23958,0.26,38.8,48.3,3911,54.3,0,8503,103.1,99,13.9,19.8,201,19641205.25,0.26,38.7,48.3,3888,54.4,0,8528,102.7,99,13.7,19.9,201,19641205.26042,0.26,38.8,48.3,3965,54.5,0,8490,102.7,99,13.7,19.9,201,19641205.27083,0.26,38.8,48.4,3874,54.5,0,8481,104.1,100.3,13.8,19.8,204,19941205.28125,0.26,38.9,48.2,3960,54.5,0,8545,104.1,99.7,13.9,19.8,202,19741205.29167,0.26,38.7,48.1,3900,54.4,0,8540,104.1,99.7,13.9,19.8,202,19741205.30208,0.26,38.7,48.1,3809,54.3,0,8511,105.1,101.3,13.9,19.9,195,19041205.3125,0.26,38.8,48.1,3831,54.5,0,8537,104.8,100.8,13.9,19.7,193,18841205.32292,0.26,38.8,48,3815,54.7,0,8557,104.8,100.8,13.9,19.7,193,18841205.33333,0.26,38.7,47.7,3797,54.4,0,8534,105.4,101.3,14,19.9,187,18141205.34375,0.26,38.7,47.7,3715,54.3,0,8605,103,99.5,13.8,19.8,181,17541205.35417,0.26,39,47.7,3854,54.8,0,8561,103,99.5,13.8,19.8,181,17541205.36458,0.26,39,47.8,3896,55.3,0,8483,107.4,103.3,13.8,19.8,187,18241205.375,0.26,38.9,47.8,3854,55.6,0,8547,107.1,102.7,13.8,19.9,191,18741205.38542,0.27,39.4,48,4155,56.5,0,8632,107.1,102.7,13.8,19.9,191,18741205.39583,0.28,39.3,48,4169,57.4,0,8545,105.4,101.1,13.8,19.9,209,20941205.40625,0.29,39.8,48.1,4490,58.2,0,8519,103.8,98.6,13.9,20.1,221,22341205.41667,0.32,39.6,48.7,4868,59.4,0,8527,103.8,98.6,13.9,20.1,221,22341205.42708,0.34,39.2,49.1,4784,60.7,0,8532,104.2,98.4,14,20,335,33241205.4375,0.35,39.4,49.6,4963,62.2,0,8530,103.6,97.5,14,19.8,370,36641205.44792,0.4,39.4,50.3,5062,63.6,0,8587,103.6,97.5,14,19.8,370,36641205.45833,0.42,39.1,50.5,5083,65.2,0,8512,103.5,97,13.8,19.7,519,50441205.46875,0.43,39.4,51.1,5648,66.5,0,8552,111.1,103.7,13.8,19.9,612,58841205.47917,0.45,38.5,51.5,4680,67.6,0,8552,111.1,103.7,13.8,19.9,612,58841205.48958,0.44,38.9,52,4857,68,0,8513,107,101.1,13.8,19.8,604,57841205.5,0.46,38.7,52,4518,68.4,0,8551,106.1,100.5,14,19.9,592,56641205.51042,0.45,39.1,52.2,4677,68.8,0,8542,106.1,100.5,14,19.9,592,56641205.52083,0.45,39.1,52.4,4907,69,0,8552,105.7,100,13.8,19.8,623,59741205.53125,0.47,38.7,52.5,4553,68.9,0,8483,105.3,100.2,13.9,19.8,637,60641205.54167,0.46,39.1,52.4,4808,69.1,0,8534,105.3,100.2,13.9,19.8,637,60641205.55208,0.47,38.9,52.7,4837,69.2,0,8510,106.3,100.4,13.8,19.6,671,63941205.5625,0.48,39.2,52.8,4849,69.6,0,8459,105.8,100.1,13.8,19.9,677,64541205.57292,0.47,39.1,52.8,5033,69.4,0,8504,105.8,100.1,13.8,19.9,677,64541205.58333,0.5,39.1,52.9,5060,69.8,0,8496,111.6,105.1,13.9,19.6,749,70841205.59375,0.48,39.3,52.8,4937,69.7,0,8574,107.9,102.2,13.8,19.6,686,65241205.60417,0.5,39.3,53,5240,70.2,0,8527,107.9,102.2,13.8,19.6,686,65241205.61458,0