.49,38.4,52.9,4353,70.3,0,8540,107.1,101.9,14,19.9,659,62541205.625,0.46,38.8,52.9,4487,69.8,0,8564,107.6,102.5,13.8,19.7,615,58641205.63542,0.45,38.7,52.9,4168,69,0,8538,107.6,102.5,13.8,19.7,615,58641205.64583,0.45,38.9,52.9,4193,68.8,0,8533,106.9,102.5,13.7,19.8,559,53341205.65625,0.44,38.8,52.9,4073,68.8,0,8519,105.4,101.4,13.9,19.7,542,51841205.66667,0.44,38.7,52.8,4027,68.3,0,8516,105.4,101.4,13.9,19.7,542,51841205.67708,0.44,38.7,53.2,3923,68.3,0,8509,105.7,101.4,13.8,19.7,541,51341205.6875,0.44,39,53.1,4091,68.3,0,8466,105.4,101,13.8,20,542,51641205.69792,0.44,39,53.2,4088,68.5,0,8447,105.4,101,13.8,20,542,51641205.70833,0.44,38.7,53.1,3900,68.5,0,8546,105,100.8,13.9,19.8,536,50941205.71875,0.43,39,53.2,4163,68.4,0,8504,105,100.6,13.8,19.8,548,52141205.72917,0.44,38.7,53.4,3922,68.3,0,8557,105,100.6,13.8,19.8,548,52141205.73958,0.44,39,53.1,4024,68.1,0,8511,104.7,100.3,14,19.9,535,50841205.75,0.43,38.9,53.1,4026,67.9,0,8575,104.5,99.9,13.9,19.9,527,50141205.76042,0.43,38.7,52.9,3838,67.8,0,8570,104.5,99.9,13.9,19.9,527,50141205.77083,0.42,38.7,52.7,3903,67.5,0,8482,104.4,100.5,13.8,19.8,487,46841205.78125,0.42,38.8,52.7,3823,67.2,0,8571,104.3,100.4,13.9,19.6,473,45341205.79167,0.41,38.7,52.4,3734,66.7,0,8474,104.3,100.4,13.9,19.6,473,45341205.80208,0.4,39,52.5,3896,66.3,0,8491,104,100.1,14,19.9,442,42441205.8125,0.41,38.8,52.5,3739,66.2,0,8543,104.2,100.3,13.9,19.7,442,42441205.82292,0.39,38.8,52.2,3587,65.7,0,8567,104.2,100.3,13.9,19.7,442,42441205.83333,0.39,38.7,52,3579,65.2,0,8564,103.2,99.6,13.9,19.7,390,37741205.84375,0.38,38.9,51.7,3678,64.9,0,8466,103.3,99.5,13.8,19.8,381,37041205.85417,0.38,38.8,51.6,3666,64.4,0,8532,103.3,99.5,13.8,19.8,381,37041205.86458,0.37,38.8,51.6,3712,64.3,0,8543,103.2,99.1,14,20.1,373,36141205.875,0.37,38.8,51.5,3571,64,0,8512,103.4,99.7,14,19.8,361,35041205.88542,0.37,38.6,51.2,3432,63.6,0,8479,103.4,99.7,14,19.8,361,35041205.89583,0.35,38.8,51,3393,63.3,0,8528,102.3,99.1,13.8,19.7,310,30241205.90625,0.36,38.8,51.1,3370,62.9,0,8512,102.8,99.5,14,20,313,30641205.91667,0.35,38.8,50.9,3422,62.6,0,8470,102.8,99.5,14,20,313,30641205.92708,0.34,38.8,50.7,3339,62.4,0,8462,102.3,99.2,13.8,19.8,288,28241205.9375,0.35,38.7,50.8,3276,62,0,8489,102.5,99.5,13.8,19.7,291,28341205.94792,0.34,38.8,50.5,3325,61.6,0,8546,102.5,99.5,13.8,19.7,291,28341205.95833,0.33,38.8,50.4,3226,61.3,0,8558,101,98,13.9,19.7,259,25441205.96875,0.33,38.8,50.5,3223,61,0,8538,101.1,98.1,14.1,19.9,263,25641205.97917,0.33,38.7,50.3,3194,60.7,0,8573,101.1,98.1,14.1,19.9,263,25641205.98958,0.32,38.8,50.1,3104,60.4,0,8465,100.9,98.1,13.8,19.5,240,23341206,0.32,38.9,50,3230,60.3,0,8534,100.8,98,14,19.9,238,23341206.01042,0.31,38.8,50,3177,60.2,0,8534,100.8,98,14,19.9,238,23341206.02083,0.31,38.6,49.7,3035,59.6,0,8456,101.2,98.6,13.8,19.5,219,21441206.03125,0.3,38.8,49.8,3076,59.5,0,8503,101.2,98.6,13.9,19.8,217,21241206.04167,0.31,38.4,49.6,2903,59.2,0,8587,101.2,98.6,13.9,19.8,217,21241206.05208,0.29,39.8,49.6,3693,59.1,0,8506,101.9,98.3,13.8,19.6,220,21741206.0625,0.31,39.2,49.6,3636,59.6,0,8573,102.4,99,13.9,19.6,242,23941206.07292,0.31,39.1,49.4,3665,60,0,8484,102.4,99,13.9,19.6,242,23941206.08333,0.33,39.1,49.4,3742,60.4,0,8519,102,98.1,14.1,20.1,264,26041206.09375,0.32,38.8,49.4,3575,59.9,0,8453,102.7,99,13.9,19.8,259,25541206.10417,0.32,38.8,49.4,3590,59.3,0,8549,102.7,99,13.9,19.8,259,25541206.11458,0.31,38.7,49.3,3444,59.3,0,8467,102.6,99.3,13.9,19.9,241,23741206.125,0.31,38.8,49.1,3536,59.3,0,8519,102.2,98.8,14,19.9,235,23241206.13542,0.3,38.7,49,3425,58.7,0,8545,102.2,98.8,14,19.9,235,23241206.14583,0.3,38.8,49,3475,58.3,0,8497,102.7,99.3,13.7,19.5,222,21941206.15625,0.29,38.6,48.9,3443,58,0,8504,103.3,100,13.9,19.7,219,21541206.16667,0.29,38.7,49,3404,58,0,8495,103.3,100,13.9,19.7,219,21541206.17708,0.29,39.5,48.8,4223,58,0,8486,104.1,99.4,13.8,19.4,242,24241206.1875,0.3,39.3,48.9,4380,57.8,0,8456,104.6,99.6,13.8,19.8,265,26241206.19792,0.31,39,49,4298,58,0,8513,104.6,99.6,13.8,19.8,265,26241206.20833,0.31,38.8,49.1,4337,58,0,8487,104.8,99.6,14.1,20,289,28541206.21875,0.32,38.8,49.1,4322,57.8,0,8510,104.8,99.9,13.9,19.8,295,29041206.22917,0.31,38.7,49.2,4238,57.8,0,8440,104.8,99.9,13.9,19.8,295,29041206.23958,0.31,38.8,49.2,4358,57.9,0,8467,105,100,13.9,19.5,298,29241206.25,0.32,38.7,49,4178,58.1,0,8489,104.9,100.3,13.8,19.8,288,28341206.26042,0.31,38.8,49.1,4185,58,0,8495,104.9,100.3,13.8,19.8,288,28341206.27083,0.31,38.8,49.1,4165,57.6,0,8552,104.4,99.7,13.9,19.8,280,27641206.28125,0.3,38.7,48.9,4133,57.3,0,8453,105.1,100.3,13.9,19.6,270,26641206.29167,0.3,38.8,48.9,4166,57.2,0,8455,105.1,100.3,13.9,19.6,270,26641206.30208,0.3,38.8,49,4100,57.1,0,8505,105,100.5,13.8,19.9,263,25941206.3125,0.3,38.9,48.9,4148,57.3,0,8466,104.4,99.8,14.1,19.7,261,25841206.32292,0.3,38.8,48.8,4102,57.1,0,8497,104.4,99.8,14.1,19.7,261,25841206.33333,0.3,38.8,48.9,4167,57.3,0,8516,103.9,99.4,13.8,20,260,25741206.34375,0.31,38.9,48.9,4169,57.6,0,8511,104.3,99.5,14,20,270,26641206.35417,0.31,39.1,49,4370,58.3,0,8471,104.3,99.5,14,20,270,26641206.36458,0.32,38.9,49,4297,58.8,0,8511,104,99.2,13.9,19.8,289,28641206.375,0.32,39.2,49.2,4486,59.6,0,8486,104.3,99.1,14,20.1,303,30141206.38542,0.34,39.1,49.3,4565,60.6,0,8496,104.3,99.1,14,20.1,303,30141206.39583,0.35,39.4,49.4,4966,61.5,0,8496,104.5,98.3,13.9,19.8,366,36341206.40625,0.37,39.3,49.7,4973,62.4,0,8477,104.4,98,13.9,19.5,407,39941206.41667,0.39,39.4,50.1,5229,63.6,0,8466,104.4,98,13.9,19.5,407,39941206.42708,0.41,39.6,50.6,5791,65,0,8496,105.4,97.5,13.9,19.7,562,54441206.4375,0.45,39.1,50.8,5803,66.4,0,8500,105.3,97.6,13.8,19.7,642,61641206.44792,0.41,38,51.2,4028,67.1,0,8504,105.3,97.6,13.8,19.7,642,61641206.45833,0.41,39.4,51.4,4766,66.8,0,8565,103.9,97.6,13.8,19.8,497,48241206.46875,0.44,39.3,52,4904,67.8,0,8511,104,98.1,14,19.9,586,56341206.47917,0.45,39.2,51.9,5082,68.6,0,8538,104,98.1,14,19.9,586,56341206.48958,0.44,38.2,52.3,4175,69,0,8516,102.1,97.4,13.7,19.6,558,53241206.5,0.44,39,52.5,4496,69.3,0,8462,101.8,96.9,13.9,19.8,567,54341206.51042,0.46,38.8,52.6,4306,69.4,0,8472,101.8,96.9,13.9,19.8,567,54341206.52083,0.45,38.8,52.7,4183,69.8,0,8500,102.9,98.4,13.9,20.1,554,52741206.53125,0.45,38.9,52.9,4364,69.8,0,8549,102.9,98.5,14,20,584,55741206.54167,0.46,38.9,52.7,4350,70,0,8496,102.9,98.5,14,20,584,55741206.55208,0.44,38.6,52.7,4139,69.1,0,8529,102.8,98.1,13.8,19.6,550,52541206.5625,0.44,39.3,52.7,4501,69.2,0,8500,102.8,97.8,13.8,20,559,53641206.57292,0.45,39.1,52.6,4607,69.2,0,8558,102.8,97.8,13.8,20,559,53641206.58333,0.47,38.6,53.1,4133,69.2,0,8503,101.8,96.9,13.8,19.7,595,56441206.59375,0.46,39,53.1,4462,70,0,8486,101.2,96.6,14,19.8,615,58641206.60417,0.46,38.9,53.2,4245,69.7,0,8588,101.2,96.6,14,19.8,615,58641206.61458,0.46,38.8,53.1,4271,69.4,0,8491,106,101.1,13.6,19.8,595,56641206.625,0.46,38.8,53.4,4331,69.5,0,8560,105.4,100.9,13.8,19.7,617,58341206.63542,0.44,39.2,53,4554,69.4,0,8449,105.4,100.9,13.8,19.7,617,58341206.64583,0.46,38.5,53.1,4237,69.3,0,8477,105.8,100.6,13.8,19.9,601,57141206.65625,0.47,38.7,53.2,4287,70,0,8451,104.3,99.5,13.8,19.9,618,59041206.66667,0.47,39,53.3,4403,70.3,0,8542,104.3,99.5,13.8,19.9,618,59041206.67708,0.48,39.1,53.3,4425,70.5,0,8495,104.3,99,13.8,19.9,648,61741206.6875,0.49,39.1,53.2,4493,70.2,0,8543,106.3,100.7,14,19.8,658,62641206.69792,0.48,39,53.2,4668,70.3,0,8508,106.3,100.7,14,19.8,658,62641206.70833,0.47,38.8,53,4691,70.6,0,8558,105.9,100.3,14,20.1,674,64141206.71875,0.47,38.7,53.2,4373,70.6,0,8528,105.7,100.5,13.8,19.5,642,61041206.72917,0.48,38.6,53,4264,70.4,0,8522,105.7,100.5,13.8,19.5,642,61041206.73958,0.46,38.8,52.9,4313,70.3,0,8557,103.9,99,13.9,19.7,595,56841206.75,0.46,38.8,52.8,4222,70.2,0,8516,103.7,99,13.9,19.6,581,55541206.76042,0.46,38.7,52.8,4117,69.8,0,8510,103.7,99,13.9,19.6,581,55541206.77083,0.45,38.7,52.8,4121,69.5,0,8528,104.3,99.7,13.9,19.9,558,53541206.78125,0.45,38.9,52.6,4133,69.1,0,8459,103.8,99.2,13.9,19.8,536,51341206.79167,0.44,38.8,52.7,4072,68.7,0,8486,103.8,99.2,13.9,19.8,536,51341206.80208,0.43,38.8,52.4,4117,68.6,0,8546,104.6,100,13.8,19.8,520,49841206.8125,0.43,38.7,52.5,3998,68.3,0,8449,103.9,99.7,13.7,19.6,510,48841206.82292,0.43,38.9,52.2,4076,68.1,0,8466,103.9,99.7,13.7,19.6,510,48841206.83333,0.42,38.9,52.3,4055,67.7,0,8568,104.2,99.9,13.9,19.8,482,46441206.84375,0.42,38.8,52.2,3956,67.4,0,8491,104.4,100.1,13.8,19.8,478,46041206.85417,0.41,38.8,51.9,3978,67,0,8483,104.4,100.1,13.8,19.8,478,46041206.86458,0.4,38.7,51.7,3798,66.5,0,8525,104.2,100.3,13.9,19.9,421,40641206.875,0.39,38.7,51.7,3705,65.9,0,8501,104.7,101,13.9,19.9,401,39041206.88542,0.38,39,51.8,3767,65.6,0,8516,104.7,101,13.9,19.9,401,39041206.89583,0.38,39,51.3,3827,65.2,0,8456,103.7,99.5,13.7,19.6,380,37241206.90625,0.37,38.5,51.2,3707,64.7,0,8537,103.5,100.1,13.9,19.8,369,35941206.91667,0.37,38.9,51.3,3693,64.4,0,8522,103.5,100.1,13.9,19.8,369,35941206.92708,0.37,38.9,51.3,3726,64.1,0,8639,103.5,99.6,14,20,361,35141206.9375,0.37,38.6,51.1,3545,63.9,0,8512,102.8,99.7,13.9,19.7,343,33641206.94792,0.36,38.8,51.1,3539,63.5,0,8526,102.8,99.7,13.9,19.7,343,33641206.95833,0.36,38.9,50.8,3497,63.3,0,8536,103.1,99.7,13.9,19.8,313,30641206.96875,0.35,38.9,50.8,3478,63,0,8453,102.7,99.4,13.8,19.7,308,30241206.97917,0.35,38.9,50.7,3515,62.7,0,8495,102.7,99.4,13.8,19.7,308,30241206.98958,0.35,38.8,50.4,3485,62.7,0,8486,102.4,99.5,13.9,19.9,295,29041207,0.34,38.7,50.3,3358,62.5,0,8498,102.9,99.8,13.8,19.6,283,27841207.01042,0.33,38.9,50.3,3488,62.2,0,8537,102.9,99.8,13.8,19.6,283,27841207.02083,0.34,38.7,50.3,3335,62,0,8518,101,98,14.1,19.7,276,27141207.03125,0.34,38.8,50.2,3351,61.8,0,8478,101.3,98,13.8,19.8,271,26641207.04167,0.33,38.7,50.1,3275,61.2,0,8532,101.3,98,13.8,19.8,271,26641207.05208,0.33,38.8,50.2,3381,61.5,0,8593,102.8,99.6,14,19.9,272,26641207.0625,0.33,38.8,50.1,3338,61.3,0,8545,103.1,99.9,13.7,19.6,267,26241207.07292,0.32,38.8,50,3218,61,0,8493,103.1,99.9,13.7,19.6,267,26241207.08333,0.32,38.9,49.9,3296,60.6,0,8485,101.1,98.1,13.9,19.9,245,24041207.09375,0.32,38.9,49.9,3290,60.6,0,8505,101.6,98.6,13.8,19.8,243,23841207.10417,0.32,38.8,49.8,3230,60.5,0,8478,101.6,98.6,13.8,19.8,243,23841207.11458,0.32,38.7,49.7,3129,60.1,0,8453,101.4,98.5,13.9,20,231,22641207.125,0.31,38.8,49.9,3154,59.8,0,8510,101.8,98.9,13.8,19.9,228,22241207.13542,0.31,38.6,49.7,3053,59.6,0,8521,101.8,98.9,13.8,19.9,228,22241207.14583,0.3,38.8,49.8,3110,59.4,0,8471,101.3,98.4,13.8,19.6,218,21341207.15625,0.32,39.1,49.6,3602,59.7,0,8508,102.9,99.1,13.8,19.7,250,24741207.16667,0.31,39,49.5,3701,59.3,0,8436,102.9,99.1,13.8,19.7,250,24741207.17708,0.32,38.7,49.5,3629,59.4,0,8518,103.2,99.6,13.9,19.8,258,25441207.1875,0.31,38.9,49.4,3611,59.2,0,8569,102.7,99.1,13.8,19.7,247,24341207.19792,0.31,38.9,49.4,3605,58.9,0,8481,102.7,99.1,13.8,19.7,247,24341207.20833,0.3,38.9,49.3,3570,58.8,0,8557,103,99.7,13.8,19.9,238,23441207.21875,0.3,38.8,49.1,3591,58.5,0,8553,103.3,99.9,14,19.9,231,22841207.22917,0.3,38.7,49.1,3468,58.1,0,8490,103.3,99.9,14,19.9,231,22841207.23958,0.3,39.4,49.2,4309,58,0,8540,104.7,99.6,13.9,19.9,266,26241207.25,0.31,39.1,49.3,4297,58.3,0,8512,104.7,99.6,13.8,19.8,289,28541207.26042,0.31,39.1,49.1,4525,58.5,0,8528,104.7,99.6,13.8,19.8,289,28541207.27083,0.31,38.8,49.2,4543,58.4,0,8501,104.5,99.5,13.8,19.8,307,30141207.28125,0.31,38.8,49.3,4339,58.2,0,8497,104.8,99.6,13.9,19.9,300,29441207.29167,0.31,38.9,49.2,4419,58,0,8548,104.8,99.6,13.9,19.9,300,29441207.30208,0.32,38.8,49.3,4410,58.1,0,8610,105,100.3,14,19.9,310,30341207.3125,0.31,38.9,49.2,4358,58,0,8449,105,99.8,13.9,19.5,296,29141207.32292,0.32,38.9,49.2,4424,58,0,8495,105,99.8,13.9,19.5,296,29141207.33333,0.31,38.7,49,4283,58,0,8432,104.8,100.2,13.8,19.8,290,28541207.34375,0.32,39,49.1,4316,58.3,0,8690,105,100,13.9,19.8,288,28541207.35417,0.32,39,49,4430,58.9,0,8448,105,100,13.9,19.8,288,28541207.36458,0.33,39.2,49.2,4519,59.7,0,8486,104.4,99,13.8,19.7,310,30741207.375,0.34,39.3,49.3,4778,60.6,0,8497,104.9,99,13.9,19.7,342,33841207.38542,0.35,39.5,49.4,5119,61.8,0,8507,104.9,99,13.9,19.7,342,33841207.39583,0.38,39.4,49.9,5290,63.1,0,8536,104.8,97.6,14,19.7,441,42941207.40625,0.4,39.6,50,5859,64.4,0,8448,107.3,99.2,13.8,20.2,521,50741207.41667,0.44,39.5,50.9,5921,65.8,0,8510,107.3,99.2,13.8,20.2,521,50741207.42708,0.4,38.4,51.2,4123,66.8,0,8510,101.7,97.7,13.9,19.9,450,43641207.4375,0.42,39.5,51.6,4730,67.4,0,8522,103,97.3,13.9,19.5,512,49741207.44792,0.44,39.4,52,5026,68.5,0,8513,103,97.3,13.9,19.5,512,49741207.45833,0.48,39.7,52.2,5604,69.6,0,8505,105.9,98.2,13.8,20,716,68841207.46875,0.52,37.3,52.4,4072,70.6,0,8491,102.3,97.7,13.9,19.9,689,65141207.47917,0.44,38.7,52.9,3978,70.3,0,8497,102.3,97.7,13.9,19.9,689,65141207.48958,0.45,39.3,52.7,4752,70.2,0,8486,103.6,98,14,19.8,611,58641207.5,0.48,39.1,52.8,4582,70.6,0,8490,103.8,98.3,13.8,19.7,638,61141207.51042,0.47,38.6,52.7,4426,70.4,0,8540,103.8,98.3,13.8,19.7,638,61141207.52083,0.47,38.6,52.7,4337,70.3,0,8497,103.9,99,13.9,19.6,615,58641207.53125,0.47,38.8,52.8,4406,70.5,0,8520,103.4,98.4,13.7,19.8,620,59241207.54167,0.48,38.9,52.7,4455,70.7,0,8481,103.4,98.4,13.7,19.8,620,59241207.55208,0.47,38.8,52.8,4464,70.9,0,8468,102.9,97.8,13.8,19.9,628,60141207.5625,0.47,38.9,52.8,4537,70.8,0,8608,102.9,97.6,13.9,20.1,639,61141207.57292,0.49,38.9,52.8,4464,70.9,0,8471,102.9,97.6,13.9,20.1,639,61141207.58333,0.49,39,52.8,4673,71.1,0,8522,103.1,97.5,14,20.1,670,64041207.59375,0.49,39.1,52.9,4719,71.4,0,8527,102.9,96.9,13.8,19.8,681,65141207.60417,0.49,38.9,53,4774,71.5,0,8546,102.9,96.9,13.8,19.8,681,65141207.61458,0.49,38.8,52.9,4729,71.7,0,8504,102.1,96.6,13.9,20,689,65841207.625,0.49,39.1,53,4793,71.9,0,8489,102,96.2,13.8,19.9,701,67141207.63542,0.49,39.3,53,4684,71.7,0,8531,102,96.2,13.8,19.9,701,67141207.64583,0.49,38.9,53,4711,71.6,0,8527,108.6,102.9,14,19.8,702,66941207.65625,0.49,38.9,53,4769,71.6,0,8544,107.5,102,14,19.8,698,66541207.66667,0.49,38.8,53.1,4643,71.6,0,8567,107.5,102,14,19.8,698,66541207.67708,0.5,39.1,53,4747,71.5,0,8513,107.4,101.6,13.8,19.8,705,67341207.6875,0.49,38.8,53.1,4846,71.7,0,8512,108.2,102.4,13.8,20.1,731,69541207.69792,0.48,38.9,53,4707,71.7,0,8527,108.2,102.4,13.8,20.1,731,69541207.70833,0.49,38.9,53.1,4610,71.5,0,8603,107.8,102.2,13.9,19.7,682,65041207.71875,0.49,38.8,53,4532,71.3,0,8466,107.5,102.3,14,20,675,64441207.72917,0.49,39,53.1,4654,71.3,0,8528,107.5,102.3,14,20,675,64441207.73958,0.48,38.8,53,4488,71.1,0,8555,107.5,102,13.8,19.7,648,61941207.75,0.48,38.7,53,4409,71.2,0,8503,107.4,102.4,13.9,19.8,648,61841207.76042,0.48,39,52.8,4466,71.1,0,8504,107.4,102.4,13.9,19.8,648,61841207.77083,0.47,38.8,52.8,4452,71,0,8474,107.3,102.2,13.9,19.6,621,59441207.78125,0.47,38.8,52.7,4403,70.8,0,8614,107.7,102.2,13.9,19.7,615,58941207.79167,0.47,38.6,52.7,4280,70.5,0,8591,107.7,102.2,13.9,19.7,615,58941207.80208,0.46,38.9,52.6,4409,70.3,0,8504,107.3,102.2,13.8,19.8,595,57041207.8125,0.47,38.7,52.5,4253,70.1,0,8498,107.4,102.7,13.7,19.7,585,55941207.82292,0.46,38.8,52.3,4313,69.9,0,8588,107.4,102.7,13.7,19.7,585,55941207.83333,0.45,38.7,52.3,4307,69.7,0,8525,107.6,102.5,13.7,19.9,557,53541207.84375,0.44,38.8,52.1,4353,69.4,0,8520,107.3,102.4,13.8,19.9,547,52641207.85417,0.44,38.9,52,4323,69.2,0,8529,107.3,102.4,13.8,19.9,547,52641207.86458,0.45,38.8,51.9,4309,69,0,8517,108,103.3,13.8,19.8,536,51741207.875,0.44,38.8,51.9,4280,68.8,0,8504,108.1,103.1,13.8,19.9,520,50241207.88542,0.44,38.8,51.9,4139,68.5,0,8580,108.1,103.1,13.8,19.9,520,50241207.89583,0.43,38.8,51.7,4165,68.3,0,8443,107.8,103.3,13.8,19.6,491,47641207.90625,0.42,38.9,51.6,4223,68.1,0,8509,108.2,103.2,14,19.9,480,46541207.91667,0.42,38.8,51.6,4118,67.9,0,8482,108.2,103.2,14,19.9,480,46541207.92708,0.42,38.6,51.6,4001,67.7,0,8468,108,103.7,13.9,19.6,457,44241207.9375,0.42,38.8,51.6,4062,67.6,0,8505,107.9,103.7,14,19.8,457,44341207.94792,0.42,38.7,51.5,3965,67.5,0,8582,107.9,103.7,14,19.8,457,44341207.95833,0.41,38.6,51.7,3858,67.3,0,8573,103.4,99.5,13.9,19.8,434,42041207.96875,0.41,38.7,51.6,3766,67.1,0,8505,102.9,98.9,13.7,19.6,420,40941207.97917,0.4,39,51.3,3986,66.9,0,8497,102.9,98.9,13.7,19.6,420,40941207.98958,0.4,38.7,51.5,3790,66.6,0,8481,103.3,99.2,13.8,19.7,412,40241208,0.4,38.7,51.3,3669,66.3,0,8526,103,99.4,13.9,19.6,388,37941208.01042,0.39,38.9,51.3,3787,66.1,0,8511,103,99.4,13.9,19.6,388,37941208.02083,0.39,38.7,51.3,3743,65.8,0,8495,103.1,99.4,13.9,19.9,383,37441208.03125,0.39,38.7,51.3,3626,65.7,0,8527,102.8,99,13.9,20,372,36341208.04167,0.39,38.9,51.1,3668,65.5,0,8431,102.8,99,13.9,20,372,36341208.05208,0.38,38.8,50.9,3584,65.2,0,8508,103.1,99.3,13.7,19.6,349,34341208.0625,0.38,38.7,50.9,3494,65,0,8552,103.3,99.5,14,19.8,342,33541208.07292,0.37,38.7,50.7,3430,64.6,0,8561,103.3,99.5,14,19.8,342,33541208.08333,0.37,38.8,50.8,3504,64.2,0,8486,103.1,99.5,13.7,19.8,324,31741208.09375,0.36,38.7,50.6,3456,63.9,0,8483,102.8,99.4,13.7,19.8,316,31041208.10417,0.36,38.9,50.4,3525,63.7,0,8534,102.8,99.4,13.7,19.8,316,31041208.11458,0.36,38.8,50.3,3446,63.4,0,8535,103.3,99.7,13.8,19.7,297,29241208.125,0.36,38.7,50.2,3353,63.3,0,8531,103.5,99.9,13.7,19.7,290,28541208.13542,0.35,38.9,50.1,3422,63.1,0,8480,103.5,99.9,13.7,19.7,290,28541208.14583,0.35,38.9,50.1,3422,63.1,0,8507,102.7,99.6,13.9,19.8,280,27541208.15625,0.35,38.9,50.2,3428,63,0,8451,102.9,99.9,13.8,19.6,285,27941208.16667,0.35,38.9,50.2,3458,62.8,0,8492,102.9,99.9,13.8,19.6,285,27941208.17708,0.35,38.8,50,3321,62.7,0,8513,102.6,99.5,13.9,19.6,273,26841208.1875,0.35,38.8,50.1,3340,62.6,0,8471,103.2,99.7,13.8,19.8,276,27041208.19792,0.34,38.9,50,3350,62.6,0,8512,103.2,99.7,13.8,19.8,276,27041208.20833,0.34,38.8,50,3336,62.6,0,8483,103.1,100,13.9,19.8,271,26641208.21875,0.34,38.8,49.9,3365,62.5,0,8519,103,100,14,19.6,268,26341208.22917,0.34,38.8,49.9,3333,62.5,0,8510,103,100,14,19.6,268,26341208.23958,0.34,38.8,49.9,3342,62.7,0,8516,102.5,99.6,13.9,19.7,267,26341208.25,0.35,38.9,50,3374,62.8,0,8495,102.6,99.4,14,19.8,273,26941208.26042,0.36,38.9,50,3458,63.1,0,8531,102.6,99.4,14,19.8,273,26941208.27083,0.35,39,50,3637,63.3,0,8395,102.3,98.5,14,19.8,291,28841208.28125,0.36,39.1,50.2,3685,63.5,0,8513,102.5,99,13.9,19.6,307,30541208.29167,0.36,38.9,50.3,3692,63.7,0,8497,102.5,99,13.9,19.6,307,30541208.30208,0.36,38.8,50.4,3566,63.9,0,8512,102.1,98.3,13.8,19.4,314,31041208.3125,0.37,39.1,50.5,3692,64.2,0,8585,102.6,98.5,14.2,20.2,326,32141208.32292,0.35,39.1,50.5,3845,64.3,0,8509,102.6,98.5,14.2,20.2,326,32141208.33333,0.38,38.6,50.7,3449,64.5,0,8465,102.2,98.5,13.9,19.7,336,33041208.34375,0.37,39.1,50.7,3752,64.6,0,8482,102.5,98.7,13.9,19.6,342,33741208.35417,0.37,38.9,50.8,3659,64.7,0,8542,102.5,98.7,13.9,19.6,342,33741208.36458,0.37,39,50.8,3678,64.8,0,8529,102.8,98.7,13.9,20,342,33441208.375,0.37,39,50.8,3701,64.9,0,8467,102.4,98.4,13.8,19.7,342,33641208.38542,0.36,39,50.9,3817,64.9,0,8474,102.4,98.4,13.8,19.7,342,33641208.39583,0.36,38.9,50.8,3731,65,0,8542,103.6,100.3,13.8,19.6,340,33441208.40625,0.39,38.9,50.8,3692,65.1,0,8557,104,100.1,13.9,19.7,361,35441208.41667,0.37,38.9,50.8,3983,65.3,0,8474,104,100.1,13.9,19.7,361,35441208.42708,0.38,39.2,50.9,3993,65.5,0,8467,103.7,99.2,14.1,20.1,372,36641208.4375,0.38,39.1,51,4064,65.7,0,8524,103.5,99.2,13.7,19.9,392,38141208.44792,0.39,38.5,51.1,3727,65.8,0,8470,103.5,99.2,13.7,19.9,392,38141208.45833,0.37,39,51.1,4011,65.8,0,8546,101.9,97.9,13.7,19.6,376,36841208.46875,0.38,39.2,51,4031,66,0,8598,102.4,97.9,13.9,19.6,383,37641208.47917,0.39,39.1,51.1,4061,66.2,0,8525,102.4,97.9,13.9,19.6,383,37641208.48958,0.41,38.7,51,3968,66.6,0,8542,101.6,97.1,13.7,19.7,418,40941208.5,0.41,38.6,51.2,3945,67.1,0,8514,101.5,97.9,13.8,19.8,425,41541208.51042,0.41,39.6,51.5,4227,67.5,0,8498,101.5,97.9,13.8,19.8,425,41541208.52083,0.42,38.9,51.6,4343,68.1,0,8489,102.8,98.1,13.7,19.9,488,47341208.53125,0.43,39,51.7,4368,68.7,0,8477,101.9,97.1,13.9,19.7,503,48741208.54167,0.44,39.3,51.7,4680,69.1,0,8528,101.9,97.1,13.9,19.7,503,48741208.55208,0.45,38.7,51.9,4605,69.6,0,8528,102.2,97,14.1,19.7,576,55441208.5625,0.45,38.8,52,4568,69.9,0,8456,101.8,96.6,13.7,19.8,580,55741208.57292,0.47,38.7,52.2,4399,70.3,0,8467,101.8,96.6,13.7,19.8,580,55741208.58333,0.47,38.8,52.3,4402,70.6,0,8503,103.8,98.9,13.9,19.8,598,57441208.59375,0.46,38.9,52.4,4513,70.9,0,8529,102.7,97.3,13.7,19.8,603,57841208.60417,0.47,38.9,52.7,4505,70.9,0,8483,102.7,97.3,13.7,19.8,603,57841208.61458,0.47,38.8,52.8,4516,71.2,0,8480,101.9,96.7,13.7,19.7,637,61041208.625,0.48,38.8,52.8,4433,71.1,0,8692,101.9,96.6,13.8,19.5,636,60841208.63542,0.48,38.8,52.7,4478,71.2,0,8508,101.9,96.6,13.8,19.5,636,60841208.64583,0.49,38.8,52.7,4493,71.2,0,8453,102.7,97.4,13.6,19.3,644,61641208.65625,0.48,39.1,52.7,4763,71.3,0,8482,108.5,102.7,13.9,19.6,665,63541208.66667,0.49,38.9,52.7,4574,71.4,0,8540,108.5,102.7,13.9,19.6,665,63541208.67708,0.48,39,52.5,4605,71.3,0,8654,105.3,99.9,14,19.7,637,61241208.6875,0.48,38.9,52.5,4519,71.2,0,8464,105.6,100.2,13.9,19.6,622,59841208.69792,0.48,38.9,52.5,4521,71.2,0,8527,105.6,100.2,13.9,19.6,622,59841208.70833,0.47,38.7,52.5,4463,71.3,0,8482,105.2,100.3,13.9,19.6,622,59641208.71875,0.47,39,52.6,4631,71.2,0,8504,105.2,99.6,14,19.8,630,60441208.72917,0.48,38.8,52.5,4441,71.2,0,8482,105.2,99.6,14,19.8,630,60441208.73958,0.47,38.8,52.5,4455,71,0,8456,105.2,99.9,13.9,19.9,611,58541208.75,0.47,38.7,52.5,4379,70.8,0,8524,105.7,100.8,13.8,19.8,606,58041208.76042,0.46,38.9,52.4,4418,70.6,0,8567,105.7,100.8,13.8,19.8,606,58041208.77083,0.46,38.9,52.3,4403,70.5,0,8547,106,101,13.9,19.7,582,55941208.78125,0.46,38.8,52.2,4325,70.2,0,8507,106,100.9,14,19.5,564,54241208.79167,0.45,38.8,52.1,4376,69.9,0,8508,106,100.9,14,19.5,564,54241208.80208,0.46,38.6,52.1,4151,69.7,0,8474,106.1,101.4,13.7,19.8,542,52141208.8125,0.45,39,51.9,4343,69.6,0,8486,105.7,100.7,13.8,19.9,531,51341208.82292,0.45,39,52,4335,69.5,0,8603,105.7,100.7,13.8,19.9,531,51341208.83333,0.44,38.9,51.9,4328,69.5,0,8490,105.7,100.5,14,19.9,530,51341208.84375,0.45,38.7,52,4163,69.5,0,8504,105.8,101.1,13.6,19.6,521,50241208.85417,0.45,38.8,51.9,4181,69.5,0,8453,105.8,101.1,13.6,19.6,521,50241208.86458,0.44,38.9,51.8,4285,69.4,0,8511,105.8,100.9,13.9,19.7,517,50141208.875,0.44,38.6,51.8,4136,69.4,0,8520,105.7,101.1,13.9,19.6,511,49441208.88542,0.44,38.8,51.8,4124,69.3,0,8492,105.7,101.1,13.9,19.6,511,49441208.89583,0.44,38.9,51.7,4234,69.3,0,8508,105.6,100.7,14.1,19.9,504,48941208.90625,0.44,38.9,51.7,4199,69.4,0,8496,104.8,100.1,13.8,19.8,502,48741208.91667,0.44,39.1,51.9,4495,69.7,0,8498,104.8,100.1,13.8,19.8,502,48741208.92708,0.46,39.2,52,4319,69.6,0,8486,108.4,103.6,14,19.9,536,52041208.9375,0.43,39.5,51.9,4539,69.5,0,8441,124.6,119.2,13.8,19.8,511,49741208.94792,0.45,38.8,52,4493,69.8,0,8477,124.6,119.2,13.8,19.8,511,49741208.95833,0.46,38.2,52,4031,69.8,0,8465,118.9,114.7,13.9,19.7,546,52841208.96875,0.43,38.7,52.1,3813,69.5,0,8465,117.5,113.8,13.9,20,467,45141208.97917,0.45,39.1,52.2,4343,69.4,0,8532,117.5,113.8,13.9,20,467,45141208.98958,0.45,38.7,52.2,4144,69.4,0,8497,117.6,113.1,14,19.7,537,51641209,0.45,38.6,52.2,4068,69.4,0,8510,116.4,112,14,19.8,521,50141209.01042,0.44,38.8,51.9,4088,69.4,0,8482,116.4,112,14,19.8,521,50141209.02083,0.43,38.9,51.7,4105,69.2,0,8429,115.4,111.1,14,19.8,485,46941209.03125,0.44,38.8,51.5,4054,69.1,0,8495,115.4,111.1,13.9,19.8,476,46441209.04167,0.43,38.8,51.5,4069,69.1,0,8516,115.4,111.1,13.9,19.8,476,46441209.05208,0.44,38.7,51.7,3998,69.1,0,8559,115,110.6,13.8,19.6,479,46541209.0625,0.43,38.9,51.6,4084,69.1,0,8587,113.9,109.8,13.8,19.7,469,45741209.07292,0.44,38.7,51.6,3908,69,0,8420,113.9,109.8,13.8,19.7,469,45741209.08333,0.43,38.9,51.6,4057,69,0,8511,113.7,109.4,13.9,19.9,469,45641209.09375,0.43,38.8,51.7,4072,69,0,8498,113.4,109,14,19.6,475,46141209.10417,0.43,38.8,51.6,3998,68.9,0,8513,113.4,109,14,19.6,475,46141209.11458,0.42,38.8,51.5,4013,68.9,0,8504,109,104.7,13.9,19.7,455,44341209.125,0.43,38.8,51.8,3937,68.8,0,8558,109.3,104.9,14,19.9,465,45141209.13542,0.43,38.8,51.7,3992,68.8,0,8512,109.3,104.9,14,19.9,465,45141209.14583,0.43,38.6,51.8,3839,68.8,0,8438,114.7,110.7,13.7,19.6,459,44541209.15625,0.42,38.8,51.7,3919,68.7,0,8482,116.1,111.5,14,19.9,451,43941209.16667,0.42,38.9,51.5,4047,68.5,0,8525,116.1,111.5,14,19.9,451,43941209.17708,0.42,38.8,51.3,4058,68.4,0,8450,115.7,111.6,13.9,19.7,444,43441209.1875,0.42,38.7,51.2,3966,68.2,0,8580,115.8,111.5,13.8,19.4,440,43041209.19792,0.42,39,51.2,3974,68.1,0,8477,115.8,111.5,13.8,19.4,440,43041209.20833,0.41,38.7,51.1,3874,68,0,8496,110,106,13.9,19.8,418,41041209.21875,0.41,38.8,51.1,3768,67.9,0,8518,107.8,103.7,13.8,19.6,400,39441209.22917,0.41,38.9,51.2,3886,67.8,0,8438,107.8,103.7,13.8,19.6,400,39441209.23958,0.42,38.8,51.4,3888,67.9,0,8474,107.4,103.6,13.8,19.7,428,42041209.25,0.41,38.9,51.7,3931,67.9,0,8436,107.7,103.4,13.8,19.6,440,42841209.26042,0.41,38.9,51.6,4088,68,0,8453,107.7,103.4,13.8,19.6,440,42841209.27083,0.42,38.7,51.7,3994,68,0,8516,106.8,102.9,13.9,19.8,457,44441209.28125,0.4,39,51.7,4013,67.9,0,8546,107.1,102.7,14,19.7,435,42541209.29167,0.4,38.8,51.6,3944,67.7,0,8454,107.1,102.7,14,19.7,435,42541209.30208,0.41,38.9,51.7,3922,67.5,0,8492,107.1,103,13.9,19.8,433,42141209.3125,0.4,38.8,51.6,3876,67.2,0,8518,106.7,102.9,13.9,19.9,414,40541209.32292,0.4,38.8,51.4,3746,66.9,0,8527,106.7,102.9,13.9,19.9,414,40541209.33333,0.4,38.7,51.5,3662,66.6,0,8504,106.8,103.1,14.1,19.9,396,38841209.34375,0.39,38.9,51.4,3709,66.3,0,8512,106.6,102.7,14,19.7,384,37641209.35417,0.4,38.8,51.3,3614,66.1,0,8519,106.6,102.7,14,19.7,384,37641209.36458,0.39,38.8,51.2,3662,66,0,8507,106.5,102.9,13.9,19.8,367,36041209.375,0.38,38.8,51.2,3614,65.8,0,8418,106.9,103.2,13.8,19.8,363,35441209.38542,0.39,38.9,51.3,3681,65.8,0,8497,106.9,103.2,13.8,19.8,363,35441209.39583,0.39,38.8,51.1,3626,65.8,0,8516,111.5,107.8,13.8,19.9,369,36141209.40625,0.38,38.8,50.9,3561,65.6,0,8479,106.5,102.8,13.8,19.8,350,34341209.41667,0.38,38.9,50.9,3599,65.5,0,8458,106.5,102.8,13.8,19.8,350,34341209.42708,0.38,38.8,51.1,3587,65.5,0,8486,106.2,102.6,13.8,19.8,356,34841209.4375,0.39,38.9,51.1,3638,65.7,0,8485,105.8,102.3,13.8,19.8,366,35841209.44792,0.39,38.9,51.3,3666,65.9,0,8508,105.8,102.3,13.8,19.8,366,35841209.45833,0.39,38.9,51.3,3671,66.1,0,8504,105.8,102.4,13.9,19.8,376,36941209.46875,0.39,38.9,51.3,3704,66.1,0,8524,106,102.3,13.8,19.8,379,37141209.47917,0.39,38.9,51.4,3734,66.1,0,8451,106,102.3,13.8,19.8,379,37141209.48958,0.4,38.8,51.4,3632,66.2,0,8522,105.7,101.9,13.8,19.4,384,37541209.5,0.39,38.8,51.4,3650,66.1,0,8480,105.5,101.6,13.8,19.8,378,36941209.51042,0.39,38.9,51.4,3697,66,0,8516,105.5,101.6,13.8,19.8,378,36941209.52083,0.39,38.8,51.4,3652,66,0,8576,105.7,101.8,13.9,19.6,378,36941209.53125,0.39,38.8,51.4,3665,66,0,8491,105.5,101.8,13.9,19.9,381,37241209.54167,0.39,38.6,51.5,3550,65.9,0,8507,105.5,101.8,13.9,19.9,381,37241209.55208,0.38,38.9,51.4,3693,65.8,0,8477,105.4,101.8,13.8,19.6,375,36641209.5625,0.39,38.9,51.7,3658,65.7,0,8552,105.5,101.7,13.7,19.6,382,37141209.57292,0.38,38.8,51.5,3652,65.8,0,8512,105.5,101.7,13.7,19.6,382,37141209.58333,0.38,38.9,51.5,3695,65.7,0,8491,105.7,102,13.9,19.7,373,36441209.59375,0.38,38.9,51.5,3632,65.5,0,8534,105.2,101.5,13.7,19.6,371,36041209.60417,0.39,38.8,51.5,3569,65.5,0,8467,105.2,101.5,13.7,19.6,371,36041209.61458,0.39,38.8,51.6,3560,65.5,0,8565,104.8,101.3,13.8,19.9,372,36341209.625,0.38,38.7,51.3,3527,65.5,0,8511,104.5,101.4,13.8,19.6,360,35241209.63542,0.38,38.8,51.5,3621,65.6,0,8493,104.5,101.4,13.8,19.6,360,35241209.64583,0.38,38.8,51.6,3670,65.7,0,8504,105.2,101.6,13.8,20,379,36941209.65625,0.39,38.8,51.7,3610,65.7,0,8542,104.7,101,13.9,20,384,37341209.66667,0.39,38.8,51.4,3584,65.7,0,8486,104.7,101,13.9,20,384,37341209.67708,0.39,38.7,51.5,3576,65.5,0,8489,105,101.7,14,19.8,371,36141209.6875,0.38,38.8,51.5,3592,65.4,0,8440,104.4,100.9,13.9,19.6,362,35241209.69792,0.39,38.8,51.7,3504,65.4,0,8488,104.4,100.9,13.9,19.6,362,35241209.70833,0.38,38.9,51.4,3591,65.4,0,8470,104.4,101,13.9,19.8,360,35141209.71875,0.38,38.8,51.4,3545,65.3,0,8459,104.7,101.2,13.9,19.7,359,34941209.72917,0.38,38.8,51.4,3534,65.2,0,8493,104.7,101.2,13.9,19.7,359,34941209.73958,0.38,38.8,51.5,3493,65.1,0,8541,104.8,101.5,14,19.7,361,35141209.75,0.37,38.8,51.3,3579,65,0,8524,104.6,101.1,13.9,19.6,353,34341209.76042,0.38,38.8,51.2,3540,64.8,0,8484,104.6,101.1,13.9,19.6,353,34341209.77083,0.37,38.8,51.2,3455,64.5,0,8470,104.9,101.5,14,19.9,335,32741209.78125,0.37,38.8,51.1,3381,64.2,0,8466,104.5,101.3,13.8,19.7,323,31541209.79167,0.36,38.8,51.1,3486,64.1,0,8465,104.5,101.3,13.8,19.7,323,31541209.80208,0.36,38.9,51,3441,64,0,8516,104.5,101.1,13.9,20,320,31341209.8125,0.36,38.9,51,3426,63.8,0,8481,104.3,100.9,13.8,19.8,311,30441209.82292,0.36,38.8,51,3383,63.9,0,8519,104.3,100.9,13.8,19.8,311,30441209.83333,0.36,38.9,51,3464,63.9,0,8526,103.9,100.5,13.9,19.8,317,31041209.84375,0.36,38.8,50.9,3426,63.8,0,8510,104.1,100.9,13.8,19.4,310,30341209.85417,0.36,38.8,50.9,3380,63.7,0,8495,104.1,100.9,13.8,19.4,310,30341209.86458,0.36,38.8,51,3391,63.7,0,8489,103.9,100.9,13.9,19.6,313,30441209.875,0.36,38.9,50.9,3440,63.7,0,8481,103.7,100.7,13.9,19.5,309,30241209.88542,0.36,38.8,50.7,3377,63.7,0,8587,103.7,100.7,13.9,19.5,309,30241209.89583,0.36,38.8,50.8,3321,63.6,0,8459,103.9,101,13.8,19.7,300,29441209.90625,0.35,38.8,50.8,3313,63.4,0,8508,104.1,101.1,13.8,19.5,299,29141209.91667,0.36,38.9,50.7,3365,63.4,0,8482,104.1,101.1,13.8,19.5,299,29141209.92708,0.36,38.7,50.7,3192,63.3,0,8497,104.2,100.8,13.8,19.7,290,28341209.9375,0.35,38.8,50.7,3287,63.1,0,8510,103.9,100.9,13.9,19.6,289,28341209.94792,0.35,38.8,50.7,3230,63.1,0,8480,103.9,100.9,13.9,19.6,289,28341209.95833,0.35,39,50.5,3406,63.1,0,8478,103.8,100.4,13.8,19.8,286,28041209.96875,0.35,38.9,50.5,3284,63.1,0,8459,103.8,100.8,13.7,19.9,281,27541209.97917,0.35,38.9,50.5,3354,63,0,8466,103.8,100.8,13.7,19.9,281,27541209.98958,0.35,38.8,50.5,3305,63,0,8482,104,101,13.9,19.6,283,27741210,0.34,38.7,50.4,3137,62.8,0,8466,103.5,100.7,13.9,19.7,264,25741210.01042,0.34,38.9,50.4,3200,62.5,0,8414,103.5,100.7,13.9,19.7,264,25741210.02083,0.34,38.8,50.4,3234,62.4,0,8510,103.8,100.9,13.7,19.8,267,26141210.03125,0.33,38.9,50.2,3328,62.1,0,8438,104.1,101.2,13.8,19.8,263,25841210.04167,0.34,38.9,50.2,3065,61.8,0,8439,104.1,101.2,13.8,19.8,263,25841210.05208,0.32,38.8,50.1,3215,61.4,0,8527,103.6,100.7,13.8,19.7,245,23941210.0625,0.32,38.8,50.2,3140,61.3,0,8500,103.2,100.4,14,19.8,245,23941210.07292,0.32,38.8,50,3170,61.1,0,8511,103.2,100.4,14,19.8,245,23941210.08333,0.32,38.9,50,3132,60.7,0,8420,103,100.2,13.8,19.6,235,23041210.13542,0.32,39.6,49.9,3685,60.6,0,8547,103,100.2,13.8,19.6,235,23041210.14583,0.32,39,49.8,3681,60.8,0,8482,104.1,100.5,13.9,19.6,271,26741210.15625,0.33,38.8,49.9,3584,60.8,0,8583,104.5,100.9,13.9,19.7,278,27341210.16667,0.33,38.8,50.1,3621,60.8,0,8470,104.5,100.9,13.9,19.7,278,27341210.17708,0.33,38.9,49.9,3656,60.9,0,8465,105.1,101.7,13.9,19.6,279,27541210.1875,0.33,38.8,49.8,3629,60.8,0,8436,104.6,100.9,13.8,19.8,275,27041210.19792,0.33,38.9,49.9,3682,60.9,0,8474,104.6,100.9,13.8,19.8,275,27041210.20833,0.33,38.8,49.9,3629,60.8,0,8477,104.7,101,13.8,19.7,282,27741210.21875,0.32,38.8,49.6,3550,60.6,0,8430,104.6,101,13.8,19.4,261,25841210.22917,0.33,38.9,49.7,3548,60.7,0,8465,104.6,101,13.8,19.4,261,25841210.23958,0.33,38.8,49.7,3536,60.6,0,8488,104.6,101.1,14.1,19.9,265,26041210.25,0.33,38.8,49.7,3449,60.5,0,8473,104.8,101.5,13.9,19.6,261,25641210.26042,0.32,38.9,49.6,3507,60.3,0,8492,104.8,101.5,13.9,19.6,261,25641210.27083,0.32,38.9,49.7,3574,60.3,0,8468,104.6,101.2,13.9,19.6,258,25441210.28125,0.31,38.7,49.5,3485,60,0,8489,105.1,101.7,13.9,19.7,249,24441210.29167,0.31,38.8,49.7,3407,59.8,0,8459,105.1,101.7,13.9,19.7,249,24441210.30208,0.32,38.8,49.6,3456,59.5,0,8489,104.6,101.4,13.9,19.5,249,24541210.3125,0.31,38.9,49.5,3539,59.3,0,8544,104.4,100.9,13.9,19.8,246,24241210.32292,0.31,38.6,49.4,3376,59.1,0,8526,104.4,100.9,13.9,19.8,246,24241210.33333,0.32,39.2,49.5,4172,59.1,0,8557,106.2,101.4,13.9,19.8,287,28341210.34375,0.32,39.1,49.5,4361,59.3,0,8511,106.1,101.1,13.9,19.5,308,30241210.35417,0.33,38.9,49.9,4293,59.4,0,8450,106.1,101.1,13.9,19.5,308,30241210.36458,0.33,38.9,49.7,4459,59.5,0,8513,106.5,101.2,13.9,19.7,332,32541210.375,0.33,39.1,49.9,4479,59.5,0,8489,106,100.7,13.9,19.5,338,33141210.38542,0.34,39,49.9,4455,59.5,0,8553,106,100.7,13.9,19.5,338,33141210.39583,0.34,38.8,49.9,4402,59.7,0,8526,106.4,101.5,13.9,19.7,356,34641210.40625,0.34,38.8,49.9,4313,59.7,0,8492,105.8,101,14,19.8,340,33241210.41667,0.34,38.8,49.8,4259,59.7,0,8424,105.8,101,14,19.8,340,33241210.42708,0.34,38.7,49.9,4309,60.1,0,8525,106.3,101.6,14,19.6,343,33541210.4375,0.34,39,50.1,4440,60.1,0,8470,106.1,100.8,13.9,19.6,350,34141210.44792,0.34,39,49.9,4564,60.3,0,8443,106.1,100.8,13.9,19.6,350,34141210.45833,0.35,38.9,49.9,4493,60.4,0,8509,106.6,101.2,13.9,19.8,362,35341210.46875,0.35,38.9,49.9,4568,60.7,0,8486,106.1,100.6,13.9,19.8,366,35741210.47917,0.36,38.9,50,4332,60.9,0,8467,106.1,100.6,13.9,19.8,366,35741210.48958,0.35,38.9,50.1,4537,61.1,0,8466,105.5,100.4,13.7,19.6,379,37041210.5,0.37,38.6,50.2,4330,61.4,0,8552,105,99.9,14,19.5,387,37641210.51042,0.35,39,50.2,4793,61.5,0,8483,105,99.9,14,19.5,387,37641210.52083,0.37,38.7,50.2,4462,61.7,0,8541,105.4,100.3,13.9,19.8,401,39341210.53125,0.37,39.3,50.3,4639,62,0,8467,105.6,99.8,13.8,19.8,395,38441210.54167,0.37,39,50.4,4643,62.1,0,8444,105.6,99.8,13.8,19.8,395,38441210.55208,0.38,38.4,50.7,4103,62.5,0,8488,105.1,100.4,13.8,19.8,405,39141210.5625,0.36,39.2,50.8,4778,62.5,0,8511,108.9,103.6,13.8,19.8,422,41041210.57292,0.37,38.5,50.7,4367,62.6,0,8591,108.9,103.6,13.8,19.8,422,41041210.58333,0.38,39.5,50.8,4940,62.6,0,8471,111.4,104.5,13.9,19.4,454,44041210.59375,0.4,38.9,50.8,4841,62.7,0,8513,109.6,103.7,14,19.9,487,46941210.60417,0.39,38.7,50.8,4853,62.7,0,8438,109.6,103.7,14,19.9,487,46941210.61458,0.39,38.8,50.7,4736,62.7,0,8459,108.3,102.6,13.8,19.7,463,44741210.625,0.39,38.7,50.9,4600,62.5,0,8477,107.6,102.2,13.6,19.8,462,44541210.63542,0.38,38.9,50.9,4745,62.5,0,8526,107.6,102.2,13.6,19.8,462,44541210.64583,0.38,39,50.8,4790,62.5,0,8443,107.6,101.5,13.9,19.7,461,44441210.65625,0.39,38.9,50.8,4786,62.5,0,8481,107.6,101.9,13.7,19.7,475,45841210.66667,0.39,39,50.9,4878,62.7,0,8486,107.6,101.9,13.7,19.7,475,45841210.67708,0.39,38.8,51,4659,62.6,0,8393,107.2,101.3,13.7,19.7,472,45341210.6875,0.39,38.9,51,4853,62.6,0,8428,107.5,101.8,13.7,19.6,484,46541210.69792,0.39,38.7,51.1,4628,62.6,0,8425,107.5,101.8,13.7,19.6,484,46541210.70833,0.39,38.7,51,4737,62.7,0,8447,106.9,101.3,13.9,19.8,482,46341210.71875,0.39,38.9,51,4790,62.5,0,8494,107.1,101.2,13.9,19.6,476,45841210.72917,0.38,38.9,51,4854,62.4,0,8423,107.1,101.2,13.9,19.6,476,45841210.73958,0.39,38.8,51,4748,62.3,0,8440,107,101.3,13.9,19.8,474,45741210.75,0.38,38.8,50.9,4800,62.1,0,8453,107.2,101.5,13.9,19.6,469,45041210.76042,0.38,38.6,50.8,4556,61.8,0,8457,107.2,101.5,13.9,19.6,469,45041210.77083,0.38,38.6,50.8,4415,61.6,0,8472,106.4,101.2,13.9,19.5,427,41141210.78125,0.37,38.8,50.8,4437,61.4,0,8445,106.5,101.3,13.8,19.7,417,40341210.79167,0.37,38.6,50.6,4372,61,0,8429,106.5,101.3,13.8,19.7,417,40341210.80208,0.36,38.7,50.4,4357,60.9,0,8409,107,101.8,13.7,19.5,383,37241210.8125,0.35,38.7,50.2,4222,60.6,0,8345,107.3,102.7,13.7,19.7,360,35241210.82292,0.35,38.8,50,4192,60.4,0,8436,107.3,102.7,13.7,19.7,360,35241210.83333,0.33,38.7,49.8,4205,60.2,0,8402,107.6,103,13.9,19.6,329,32241210.84375,0.34,38.8,49.7,4170,60,0,8480,107.5,102.9,13.9,19.6,323,31541210.85417,0.33,38.8,49.6,4165,60,0,8410,107.5,102.9,13.9,19.6,323,31541210.86458,0.34,38.8,49.5,4102,59.9,0,8408,106.6,102.1,13.9,19.6,308,30341210.875,0.33,38.8,49.4,4120,59.9,0,8435,106.5,101.9,13.7,19.6,304,30041210.88542,0.33,38.8,49.4,4113,60,0,8450,106.5,101.9,13.7,19.6,304,30041210.89583,0.32,38.9,49.3,4208,60,0,8404,105.9,101.2,13.9,19.7,299,29541210.90625,0.33,38.8,49.3,4163,60.1,0,8462,106.6,101.8,13.7,19.8,305,30141210.91667,0.33,38.8,49.4,4170,60.2,0,8440,106.6,101.8,13.7,19.8,305,30141210.92708,0.34,38.9,49.4,4185,60.4,0,8450,106.1,101.5,13.6,19.4,309,30541210.9375,0.33,38.8,49.4,4170,60.4,0,8406,106.6,102,13.9,19.8,308,30341210.94792,0.33,38.8,49.4,4226,60.5,0,8387,106.6,102,13.9,19.8,308,30341210.95833,0.33,38.9,49.3,4271,60.4,0,8471,105.7,101,13.7,19.7,308,30441210.96875,0.34,38.8,49.4,4106,60.5,0,8526,105.6,100.9,13.8,19.5,308,30441210.97917,0.33,38.8,49.4,4178,60.2,0,8508,105.6,100.9,13.8,19.5,308,30441210.98958,0.33,38.8,49.3,4112,59.9,0,8432,107.1,102.6,13.9,19.7,299,29541211,0.32,38.8,49.2,4085,59.6,0,8407,107.2,102.8,13.8,19.6,289,28541211.01042,0.32,38.8,49.2,3997,59.6,0,8441,107.2,102.8,13.8,19.6,289,28541211.02083,0.31,38.9,49,3968,59.1,0,8390,105.7,101.4,13.7,19.5,266,26241211.03125,0.3,38.7,48.9,4005,58.6,0,8457,106.9,102.5,13.8,19.8,259,25641211.04167,0.29,38.8,48.7,3974,57.9,0,8407,106.9,102.5,13.8,19.8,259,25641211.05208,0.29,38.7,48.4,3794,57.3,0,8453,106.7,102.5,13.9,19.7,228,22641211.0625,0.29,38.6,48.3,3790,56.8,0,8447,106.2,102.5,13.8,19.6,219,21741211.07292,0.28,38.5,48.1,3737,56.4,0,8471,106.2,102.5,13.8,19.6,219,21741211.08333,0.27,38.7,48.1,3767,56.1,0,8433,106.2,102.2,13.9,19.7,204,20041211.09375,0.27,38.8,48.1,3784,55.7,0,8549,106.2,102.2,13.8,19.5,200,19541211.10417,0.27,38.6,47.9,3696,55.4,0,8441,106.2,102.2,13.8,19.5,200,19541211.11458,0.26,38.7,47.9,3670,55,0,8443,105.8,102,13.9,19.7,187,18141211.125,0.26,38.8,47.8,3711,54.7,0,8435,105.8,101.8,13.7,19.7,183,17641211.13542,0.26,38.7,47.7,3704,54.5,0,8487,105.8,101.8,13.7,19.7,183,17641211.14583,0.34,39.3,47.6,3680,54.1,0,8450,106.3,102.6,13.8,19.8,0,42941211.15625,0.35,39,47.6,3710,54.2,0,8458,105.8,102.2,13.8,19.6,0,46341211.16667,0.36,38.9,47.7,3715,54.4,0,8432,105.8,102.2,13.8,19.6,0,46341211.17708,0.36,38.9,47.6,3772,54.6,0,8457,105.9,102.2,13.7,19.4,0,49241211.1875,0.36,38.8,47.5,3723,54.6,0,8407,106,102.1,13.8,19.5,0,49541211.19792,0.36,38.8,47.5,3650,54.5,0,8455,106,102.1,13.8,19.5,0,49541211.20833,0.36,38.8,47.6,3696,54.6,0,8450,105.6,102.1,13.8,19.6,0,48641211.21875,0.37,38.7,47.5,3576,54.3,0,8441,106,102.3,13.9,19.6,0,48141211.22917,0.35,38.8,47.5,3662,54.2,0,8424,106,102.3,13.9,19.6,0,48141211.23958,0.36,38.8,47.6,3695,54.4,0,8435,105.4,101.7,13.8,19.5,0,48141211.25,0.36,38.8,47.6,3693,54.7,0,8475,105.7,101.9,13.8,19.5,0,48641211.26042,0.36,38.7,47.4,3637,54.4,0,8432,105.7,101.9,13.8,19.5,0,48641211.27083,0.35,38.8,47.5,3602,54.3,0,8474,105.6,101.9,13.8,19.7,0,46241211.28125,0.36,38.8,47.7,3632,54.4,0,8454,105.2,101.6,13.7,19.7,0,48041211.29167,0.36,38.8,47.5,3587,54.4,0,8393,105.2,101.6,13.7,19.7,0,48041211.30208,0.36,38.8,47.5,3591,54.4,0,8409,105,101.6,13.7,19.5,0,46641211.3125,0.35,38.8,47.5,3553,54.4,0,8407,105.7,102.3,14.1,19.6,0,45941211.32292,0.35,38.8,47.5,3650,54.4,0,8422,105.7,102.3,14.1,19.6,0,45941211.33333,0.35,38.7,47.5,3569,54.6,0,8436,104.4,101.1,13.9,19.6,0,45541211.34375,0.35,38.8,47.6,3569,54.4,0,8432,105.4,101.8,13.9,19.6,0,46141211.35417,0.35,38.9,47.5,3607,54.4,0,8451,105.4,101.8,13.9,19.6,0,46141211.36458,0.36,38.8,47.5,3548,54.5,0,8422,105.5,102.1,13.8,19.7,0,46441211.375,0.35,38.8,47.6,3561,54.5,0,8420,105.2,101.5,13.7,19.7,0,46241211.38542,0.35,38.9,47.6,3580,54.4,0,8458,105.2,101.5,13.7,19.7,0,46241211.39583,0.36,38.8,47.6,3550,54.5,0,8417,105,101.4,13.8,19.6,0,47041211.40625,0.35,38.8,47.6,3633,54.6,0,8365,102.6,99.1,13.7,19.5,0,47041211.41667,0.36,38.8,47.6,3515,54.6,0,8451,102.6,99.1,13.7,19.5,0,47041211.42708,0.36,38.7,47.6,3534,54.4,0,8360,105.1,101.5,13.8,19.6,0,47541211.4375,0.36,38.7,47.6,3610,54.5,0,8384,104.5,100.9,13.8,19.6,0,47341211.44792,0.36,38.8,47.6,3576,54.6,0,8414,104.5,100.9,13.8,19.6,0,47341211.45833,0.36,38.8,47.7,3545,54.5,0,8387,104.6,101.1,13.8,19.3,0,47341211.46875,0.36,39,47.6,3695,54.6,0,8406,103.8,100,13.7,19.6,0,47541211.47917,0.36,38.7,47.7,3546,54.5,0,8420,103.8,100,13.7,19.6,0,47541211.48958,0.37,38.7,47.7,3572,54.5,0,8445,104.2,100.7,13.8,19.7,0,48741211.5,0.36,38.8,47.7,3659,54.6,0,8484,104.4,100.6,13.8,19.7,0,49141211.51042,0.37,38.7,47.7,3605,54.7,0,8531,104.4,100.6,13.8,19.7,0,49141211.52083,0.37,38.7,47.6,3572,54.5,0,8402,104.8,101.3,13.5,19.5,0,49341211.53125,0.37,38.8,47.8,3610,54.4,0,8394,104.6,100.8,13.8,19.5,0,50341211.54167,0.37,38.8,47.8,3644,54.6,0,8376,104.6,100.8,13.8,19.5,0,50341211.55208,0.35,40.3,47.7,4670,54.7,0,8478,106.1,100.5,13.7,19.7,0,50641211.5625,0.38,38.6,47.7,3711,54.7,0,8420,104.1,100.5,13.8,19.5,0,53041211.57292,0.37,38.9,47.8,3726,54.2,0,8432,104.1,100.5,13.8,19.5,0,53041211.58333,0.38,38.9,47.8,3862,54.4,0,8354,104.1,100.2,13.7,19.6,0,53941211.59375,0.38,38.6,47.8,3617,54.9,0,8422,104.2,100.5,13.9,19.6,0,53341211.60417,0.37,38.8,48,3731,54.7,0,8424,104.2,100.5,13.9,19.6,0,53341211.61458,0.37,38.8,47.9,3655,54.3,0,8410,104.4,100.6,13.7,19.5,0,52041211.625,0.38,38.8,47.9,3629,54.4,0,8405,103.7,100.1,13.8,19.6,0,52241211.63542,0.37,38.7,48,3644,54.5,0,8375,103.7,100.1,13.8,19.6,0,52241211.64583,0.37,38.8,48,3721,54.4,0,8333,104.2,100.5,13.8,19.4,0,52841211.65625,0.38,38.8,47.9,3681,54.7,0,8389,103.8,100.2,14.1,19.5,0,53241211.66667,0.38,38.8,48,3658,54.7,0,8331,103.8,100.2,14.1,19.5,0,53241211.67708,0.36,38.8,48,3789,54.3,0,8423,104.2,100.3,13.8,19.6,0,52241211.6875,0.37,38.9,47.8,3830,54.3,0,8336,103.8,100.1,13.7,19.4,0,52241211.69792,0.37,38.7,47.8,3662,54.5,0,8390,103.8,100.1,13.7,19.4,0,52241211.70833,0.37,39,47.9,3740,54.6,0,8390,104.2,100.3,13.7,19.5,0,51641211.71875,0.29,39.7,48,4915,53.8,0,8432,106.1,100.3,13.5,19.2,165,33641211.72917,0.27,39.4,47.9,5022,55.4,0,8441,106.1,100.3,13.5,19.2,165,33641211.73958,0.28,39.2,48,4946,55,0,8505,106,100,13.5,19.3,253,25241211.75,0.29,39,48,4868,54.4,0,8435,106.6,100.4,13.4,19.3,264,26441211.76042,0.28,39,48.2,5105,54.2,0,8450,106.6,100.4,13.4,19.3,264,26441211.77083,0.29,38.9,48.2,4991,54.5,0,8465,106.5,100.2,13.6,19.3,277,27241211.78125,0.29,38.8,48.1,4868,54.5,0,8443,106.7,100.5,13.8,19.2,276,27141211.79167,0.28,38.8,48.1,4903,54.5,0,8407,106.7,100.5,13.8,19.2,276,27141211.80208,0.28,38.8,48,4883,54.4,0,8391,106.5,100.3,13.4,19,268,26441211.8125,0.29,38.8,48,4788,54.5,0,8408,106.7,100.5,13.4,19.3,264,26041211.82292,0.29,38.9,47.9,4896,54.7,0,8425,106.7,100.5,13.4,19.3,264,26041211.83333,0.28,38.8,47.8,4770,54.3,0,8337,106.2,100,13.5,19.2,257,25441211.84375,0.28,38.8,47.8,4826,54.3,0,8428,106.2,100.5,13.4,19,258,25641211.85417,0.28,38.8,47.7,4861,54.5,0,8420,106.2,100.5,13.4,19,258,25641211.86458,0.28,38.8,47.7,4770,54.5,0,8458,105.7,100,13.4,19,250,24741211.875,0.28,38.9,47.8,4808,54.5,0,8474,105.7,99.7,13.4,19.1,254,25241211.88542,0.28,38.8,47.7,4834,54.5,0,8407,105.7,99.7,13.4,19.1,254,25241211.89583,0.28,38.8,47.6,4808,54.8,0,8399,105.6,99.4,13.4,19.2,251,24941211.90625,0.28,38.8,47.7,4829,54.5,0,8465,105.5,99.4,13.4,19,252,24941211.91667,0.28,38.8,47.8,4868,54.4,0,8369,105.5,99.4,13.4,19,252,24941211.92708,0.28,38.8,47.7,4778,54.5,0,8367,105.4,99.5,13.4,19.3,252,25041211.9375,0.28,38.8,47.6,4833,54.5,0,8417,105.3,99.3,13.4,19.1,249,24741211.94792,0.28,38.9,47.8,4872,54.6,0,8405,105.3,99.3,13.4,19.1,249,24741211.95833,0.28,38.8,47.6,4810,54.6,0,8389,105.3,99.3,13.4,19,252,25041211.96875,0.28,38.8,47.6,4857,54.5,0,8417,104.7,98.7,13.4,19.2,249,24741211.97917,0.28,38.8,47.7,4808,54.5,0,8455,104.7,98.7,13.4,19.2,249,24741211.98958,0.28,38.8,47.6,4844,54.5,0,8406,105.4,99.1,13.5,19.3,248,24741212,0.28,38.8,47.5,4801,54.5,0,8371,105.1,99.2,13.4,19,244,24341212.01042,0.28,38.8,47.5,4743,54.5,0,8330,105.1,99.2,13.4,19,244,24341212.02083,0.28,38.9,47.5,4880,54.5,0,8432,105,99.1,13.4,19.1,244,24341212.03125,0.28,38.8,47.4,4862,54.5,0,8365,105.3,99.4,13.3,19,243,24241212.04167,0.28,38.8,47.4,4784,54.5,0,8362,105.3,99.4,13.3,19,243,24241212.05208,0.28,38.8,47.4,4751,54.5,0,8468,104.8,99.1,13.3,18.9,236,23541212.0625,0.28,38.8,47.4,4763,54.7,0,8354,104.8,99,13.4,19.1,239,23841212.07292,0.27,38.7,47.3,4785,54.4,0,8482,104.8,99,13.4,19.1,239,23841212.08333,0.27,38.8,47.3,4755,54.3,0,8369,104.9,99.1,13.5,19.1,233,23241212.09375,0.27,38.8,47.4,4717,54.5,0,8402,104.7,99,13.5,19.1,231,23141212.10417,0.28,38.8,47.3,4793,54.6,0,8391,104.7,99,13.5,19.1,231,23141212.11458,0.28,38.8,47.3,4778,54.5,0,8375,104.7,98.7,13.4,19.1,233,23341212.125,0.27,38.8,47.4,4691,54.4,0,8383,105.1,99.1,13.4,18.9,230,22941212.13542,0.27,38.8,47.4,4704,54.5,0,8417,105.1,99.1,13.4,18.9,230,22941212.14583,0.28,38.8,47.3,4644,54.6,0,8341,104.8,98.9,13.5,19.1,227,22641212.15625,0.27,38.8,47.2,4674,54.7,0,8392,104.5,99.1,13.4,19.1,224,22441212.16667,0.27,38.8,47.3,4748,54.4,0,8405,104.5,99.1,13.4,19.1,224,22441212.17708,0.27,38.9,47.4,4753,54.4,0,8389,104.4,98.6,13.4,19.3,230,22941212.1875,0.27,38.8,47.3,4699,54.6,0,8348,104.6,99.1,13.4,19.1,228,22741212.19792,0.27,38.8,47.3,4670,54.6,0,8304,104.6,99.1,13.4,19.1,228,22741212.20833,0.27,38.9,47.4,4688,54.5,0,8363,104.1,98.3,13.3,18.9,229,22841212.21875,0.27,38.8,47.4,4691,54.5,0,8430,104.5,98.9,13.5,18.9,231,23041212.22917,0.27,38.8,47.3,4684,54.5,0,8331,104.5,98.9,13.5,18.9,231,23041212.23958,0.27,38.9,47.4,4733,54.8,0,8369,104.5,98.6,13.3,19.2,231,23041212.25,0.27,38.8,47.4,4695,54.5,0,8412,104.1,98.3,13.5,19,232,23041212.26042,0.27,38.8,47.4,4688,54.3,0,8333,104.1,98.3,13.5,19,232,23041212.27083,0.27,38.9,47.4,4760,54.5,0,8349,104.3,98.7,13.6,19.2,228,22841212.28125,0.28,38.8,47.6,4599,54.6,0,8330,104,98.2,13.6,19,232,23141212.29167,0.28,38.8,47.5,4625,54.6,0,8402,104,98.2,13.6,19,232,23141212.30208,0.27,38.9,47.4,4762,54.5,0,8409,104.1,98,13.4,19.1,234,23341212.3125,0.27,38.8,47.5,4685,54.5,0,8324,104.3,98.7,13.3,19,234,23341212.32292,0.27,38.9,47.5,4745,54.6,0,8363,104.3,98.7,13.3,19,234,23341212.33333,0.28,38.9,47.4,4793,54.8,0,8345,104.5,98.5,13.5,19.2,237,23641212.34375,0.27,38.8,47.5,4808,54.4,0,8324,104.1,98.4,13.4,19.1,235,23441212.35417,0.27,38.8,47.5,4654,54.4,0,8411,104.1,98.4,13.4,19.1,235,23441212.36458,0.27,38.8,47.6,4737,54.6,0,8293,104.8,98.9,13.5,19.2,238,23641212.375,0.28,38.8,47.6,4634,54.6,0,8348,104.3,98.5,13.2,19.1,237,23541212.38542,0.28,38.8,47.5,4617,54.5,0,8284,104.3,98.5,13.2,19.1,237,23541212.39583,0.28,38.9,47.6,4668,54.5,0,8375,104.1,98.3,13.3,18.9,238,23641212.40625,0.28,38.8,47.6,4665,54.6,0,8360,104.1,98.4,13.4,19,239,23741212.41667,0.28,38.8,47.6,4691,54.9,0,8350,104.1,98.4,13.4,19,239,23741212.42708,0.27,38.8,47.7,4745,54.4,0,8337,103.6,98.1,13.3,19.1,241,23941212.4375,0.28,38.8,47.7,4673,54.4,0,8384,103.9,98.4,13.3,19.1,245,24241212.44792,0.28,38.8,47.7,4694,54.6,0,8399,103.9,98.4,13.3,19.1,245,24241212.45833,0.28,38.9,47.6,4827,54.6,0,8345,104.1,98,13.3,19.1,246,24541212.46875,0.29,39,47.9,4912,54.6,0,8393,104.6,98.3,13.4,19,264,26141212.47917,0.28,38.8,47.5,4928,54.5,0,8345,104.6,98.3,13.4,19,264,26141212.48958,0.28,38.8,47.6,4815,54.4,0,8345,104.5,98.5,13.2,18.9,252,24941212.5,0.28,38.7,47.7,4785,54.6,0,8327,104.1,98.1,13.4,18.7,256,25341212.51042,0.29,38.9,47.7,4880,54.7,0,8258,104.1,98.1,13.4,18.7,256,25341212.52083,0.28,38.9,47.7,5107,54.8,0,8296,103.4,96.7,13.4,19,267,26441212.53125,0.28,38.9,47.9,5039,54.5,0,8342,103.2,97,13.4,19,271,26741212.54167,0.29,38.9,47.8,5153,54.5,0,8354,103.2,97,13.4,19,271,26741212.55208,0.29,38.8,47.8,5162,54.5,0,8357,103.5,96.5,13.5,19.1,281,27741212.5625,0.29,38.9,48,5130,54.5,0,8399,103.4,97,13.5,19.1,286,28141212.57292,0.3,38.7,47.9,4991,54.5,0,8345,103.4,97,13.5,19.1,286,28141212.58333,0.29,38.9,47.9,5186,54.6,0,8387,103.3,96.4,13.3,19,284,28041212.59375,0.3,38.8,47.7,5175,54.7,0,8333,103.6,96.7,13.3,19.1,287,28241212.60417,0.3,38.8,48,5060,54.4,0,8376,103.6,96.7,13.3,19.1,287,28241212.61458,0.29,38.8,47.8,5168,54.4,0,8401,103.2,96.8,13.3,19,285,28041212.625,0.29,38.8,47.9,5135,54.6,0,8341,103.4,97,13.5,19.1,285,2