8041212.63542,0.29,38.7,47.9,4964,54.6,0,8368,103.4,97,13.5,19.1,285,28041212.64583,0.29,38.8,47.9,4958,54.6,0,8300,102.9,96.5,13.3,18.9,272,26841212.65625,0.29,38.9,48.1,4916,54.5,0,8364,102.6,96.3,13.3,18.8,272,26841212.66667,0.29,38.9,48.1,5033,54.7,0,8384,102.6,96.3,13.3,18.8,272,26841212.67708,0.3,38.9,48,5093,54.8,0,8381,103,96.2,13.4,19.3,292,28741212.6875,0.29,38.8,47.9,5123,54.4,0,8348,103.4,96.5,13.4,18.9,288,28341212.69792,0.29,38.7,48,5000,54.4,0,8345,103.4,96.5,13.4,18.9,288,28341212.70833,0.29,38.9,48.1,5037,54.6,0,8285,102.7,96.1,13.4,19.1,286,28141212.71875,0.29,38.8,48.1,4882,54.6,0,8345,103.1,97.1,13.2,19,281,27641212.72917,0.29,38.8,48.2,4936,54.6,0,8312,103.1,97.1,13.2,19,281,27641212.73958,0.3,38.8,48.3,4853,54.7,0,8363,102.7,96.6,13.5,19,288,28241212.75,0.3,38.7,48.3,4820,54.5,0,8330,103.6,97.5,13.5,19.2,287,28141212.76042,0.29,38.8,48.2,4841,54.2,0,8342,103.6,97.5,13.5,19.2,287,28141212.77083,0.29,38.8,48.3,4865,54.3,0,8338,103.4,97.3,13.4,18.9,280,27541212.78125,0.29,38.9,48.4,4817,54.6,0,8407,103.3,97.4,13.4,19,284,27841212.79167,0.3,38.8,48.2,4792,54.6,0,8303,103.3,97.4,13.4,19,284,27841212.80208,0.29,38.7,48.2,4751,54.7,0,8321,103.5,98.1,13.4,19.1,276,27141212.8125,0.28,38.8,48.1,4850,54.4,0,8405,103.3,97.4,13.4,19.1,269,26541212.82292,0.28,38.8,48.1,4822,54.3,0,8330,103.3,97.4,13.4,19.1,269,26541212.83333,0.28,38.8,48.1,4838,54.4,0,8363,103.3,97.3,13.5,19,264,25941212.84375,0.29,38.8,48,4729,54.5,0,8330,103.7,98,13.4,19,262,25841212.85417,0.29,38.9,48.1,4808,54.6,0,8372,103.7,98,13.4,19,262,25841212.86458,0.29,38.7,48,4736,54.5,0,8315,103.4,97.5,13.4,19,262,26041212.875,0.28,38.9,48,4804,54.6,0,8427,103.1,97.4,13.5,18.9,261,25841212.88542,0.28,38.9,48,4894,54.5,0,8362,103.1,97.4,13.5,18.9,261,25841212.89583,0.29,38.9,48,4995,54.4,0,8415,103.2,96.7,13.4,18.9,273,26941212.90625,0.29,38.8,47.7,4911,54.5,0,8354,103.4,97.3,13.4,19,263,25941212.91667,0.29,38.8,47.6,4830,54.5,0,8376,103.4,97.3,13.4,19,263,25941212.92708,0.29,38.9,47.7,4910,54.5,0,8390,103.9,97.4,13.3,19,261,25941212.9375,0.28,38.8,47.6,4965,54.6,0,8340,103.3,97.1,13.4,19,260,25741212.94792,0.29,38.8,47.6,4849,54.7,0,8312,103.3,97.1,13.4,19,260,25741212.95833,0.28,38.9,47.5,4951,54.4,0,8380,103.5,97.1,13.3,19,251,24941212.96875,0.28,38.9,47.6,4941,54.3,0,8344,103.6,97.2,13.3,19.3,254,25241212.97917,0.28,38.9,47.6,4860,54.4,0,8451,103.6,97.2,13.3,19.3,254,25241212.98958,0.28,38.8,47.5,4845,54.6,0,8329,103.4,97.3,13.3,19.1,247,24641213,0.28,38.9,47.5,4913,54.5,0,8337,103.2,96.9,13.5,19,247,24541213.01042,0.28,38.8,47.5,4883,54.5,0,8360,103.2,96.9,13.5,19,247,24541213.02083,0.28,38.8,47.4,4798,54.7,0,8353,103.7,97.7,13.3,19.2,244,24341213.03125,0.28,38.8,47.2,4830,54.6,0,8326,103.8,97.7,13.4,19.1,239,23841213.04167,0.27,38.9,47.4,4890,54.3,0,8330,103.8,97.7,13.4,19.1,239,23841213.05208,0.28,38.7,47.2,4763,54.4,0,8338,103.6,98,13.3,19,235,23441213.0625,0.27,38.8,47.2,4868,54.5,0,8405,103.3,97.3,13.3,18.9,232,23241213.07292,0.27,38.8,47.1,4838,54.5,0,8252,103.3,97.3,13.3,18.9,232,23241213.08333,0.28,38.8,47.2,4811,54.6,0,8305,104,97.7,13.4,18.9,235,23441213.09375,0.27,38.7,47.1,4830,54.5,0,8364,103.7,98.1,13.4,18.9,231,23141213.10417,0.27,38.8,47,4838,54.4,0,8338,103.7,98.1,13.4,18.9,231,23141213.11458,0.28,38.9,47.2,4808,54.6,0,8420,103.4,97.2,13.4,19,230,23041213.125,0.28,38.8,47.1,4792,54.5,0,8375,103.5,97.2,13.4,19,229,22941213.13542,0.27,38.8,47,4811,54.3,0,8352,103.5,97.2,13.4,19,229,22941213.14583,0.27,38.9,47.1,4830,54.4,0,8390,103.4,97.5,13.3,18.8,224,22441213.15625,0.27,38.9,47.2,4823,54.6,0,8417,103.6,97.5,13.3,19.2,229,22941213.16667,0.27,38.8,47,4970,54.6,0,8387,103.6,97.5,13.3,19.2,229,22941213.17708,0.27,38.8,47,4834,54.5,0,8337,103.5,97.3,13.3,18.8,225,22541213.1875,0.27,38.9,47.2,4861,54.4,0,8305,103.5,97.5,13.4,19,229,22941213.19792,0.27,38.8,47,4897,54.6,0,8342,103.5,97.5,13.4,19,229,22941213.20833,0.28,38.8,47.1,4811,54.7,0,8330,103.3,97.4,13.4,19.1,228,22841213.21875,0.27,38.8,47.1,4793,54.4,0,8378,103.4,97.3,13.3,19.1,227,22741213.22917,0.27,38.9,47.2,4799,54.3,0,8300,103.4,97.3,13.3,19.1,227,22741213.23958,0.28,38.9,47.1,4845,54.7,0,8356,103.3,97.3,13.5,18.9,229,23041213.25,0.27,38.8,47,4794,54.6,0,8309,103.7,98,13.4,18.9,226,22641213.26042,0.27,38.8,47,4826,54.4,0,8281,103.7,98,13.4,18.9,226,22641213.27083,0.28,38.9,47.1,4811,54.5,0,8301,103.5,97.4,13.4,18.9,229,22941213.28125,0.27,38.7,47.2,4669,54.6,0,8307,103.4,97.9,13.5,18.9,224,22441213.29167,0.27,38.7,47.2,4604,54.7,0,8333,103.4,97.9,13.5,18.9,224,22441213.30208,0.27,38.9,47.5,4691,54.5,0,8328,103.1,97.4,13.4,19,225,22541213.3125,0.27,38.8,47.4,4646,54.4,0,8443,103.3,97.7,13.3,18.8,227,22641213.32292,0.27,38.8,47.2,4676,54.5,0,8329,103.3,97.7,13.3,18.8,227,22641213.33333,0.27,38.8,47.3,4613,54.5,0,8400,103,97.2,13.3,19.1,221,22041213.34375,0.27,39,47.6,4677,54.5,0,8333,103.3,97.5,13.4,19,229,22841213.35417,0.28,38.8,47.5,4580,54.5,0,8368,103.3,97.5,13.4,19,229,22841213.36458,0.27,38.8,47.5,4650,54.5,0,8315,102.9,97.5,13.3,18.9,228,22741213.375,0.28,39,47.6,4766,54.5,0,8360,103.4,97.4,13.3,18.9,237,23641213.38542,0.28,38.8,47.3,4826,54.8,0,8363,103.4,97.4,13.3,18.9,237,23641213.39583,0.28,38.9,47.3,4917,54.5,0,8330,103,96.7,13.3,18.9,238,23841213.40625,0.28,38.9,47.3,4973,54.5,0,8382,102.5,96.3,13.4,18.8,242,24141213.41667,0.28,38.8,47.3,5093,54.8,0,8317,102.5,96.3,13.4,18.8,242,24141213.42708,0.27,38.7,47.3,4940,54.7,0,8380,107.9,102.3,13.4,19.2,243,24241213.4375,0.27,38.9,47.3,5077,54.5,0,8360,108.3,102.2,13.3,18.9,242,24141213.44792,0.28,38.8,47.6,4896,54.7,0,8308,108.3,102.2,13.3,18.9,242,24141213.45833,0.28,38.8,47.4,4964,54.8,0,8357,108.3,102.1,13.3,19,248,24741213.46875,0.28,38.8,47.4,4958,54.8,0,8450,108.6,102.2,13.3,19.2,249,24841213.47917,0.29,38.9,47.6,4965,54.8,0,8368,108.6,102.2,13.3,19.2,249,24841213.48958,0.28,38.9,47.6,5061,54.6,0,8372,105.9,99.8,13.4,18.8,262,25941213.5,0.29,38.9,47.6,5093,54.6,0,8360,106.1,99.3,13.4,19.1,267,26441213.51042,0.3,39,47.8,5178,54.7,0,8378,106.1,99.3,13.4,19.1,267,26441213.52083,0.29,38.9,47.9,5287,54.7,0,8391,105.6,98.6,13.3,18.9,294,28941213.53125,0.29,38.9,48,5408,54.7,0,8330,104.6,97.6,13.4,19,299,29441213.54167,0.3,38.8,48,5205,54.7,0,8412,104.6,97.6,13.4,19,299,29441213.55208,0.3,39,48.3,5281,54.8,0,8345,104.7,97.3,13.5,19.1,314,30841213.5625,0.3,38.9,48.1,5408,54.5,0,8372,104.2,96.7,13.6,19.3,318,31241213.57292,0.31,38.7,48.1,5213,54.5,0,8361,104.2,96.7,13.6,19.3,318,31241213.58333,0.3,38.8,48.3,5226,54.5,0,8327,103.8,97,13.5,19.1,314,30741213.59375,0.3,38.8,48.3,5228,54.6,0,8330,104,96.8,13.4,18.9,318,31041213.60417,0.31,38.9,48.3,5254,54.5,0,8386,104,96.8,13.4,18.9,318,31041213.61458,0.3,38.8,48.2,5300,54.7,0,8326,104,96.8,13.3,18.8,317,31041213.625,0.31,38.9,48.3,5326,54.8,0,8387,103.4,96.3,13.3,19.1,323,31641213.63542,0.3,38.9,48.3,5423,54.6,0,8378,103.4,96.3,13.3,19.1,323,31641213.64583,0.31,38.9,48.3,5513,54.4,0,8300,103.4,96.3,13.3,19,331,32341213.65625,0.3,38.8,48.3,5390,54.4,0,8339,102.7,95.5,13.4,19,331,32341213.66667,0.31,38.7,48.5,5120,54,0,8378,102.7,95.5,13.4,19,331,32341213.67708,0.35,39.9,48.5,7720,54.4,0,8571,114.6,101.3,13.2,19.3,489,46741213.6875,0.39,39.5,48.6,7750,56.1,0,8541,114.4,100.8,13.2,19.1,581,55141213.69792,0.4,39.4,48.8,8034,56.4,0,8615,114.4,100.8,13.2,19.1,581,55141213.70833,0.33,37.2,48.6,4131,56.4,0,8556,104.6,100,13.1,19.1,333,32041213.71875,0.3,39.3,48.8,5420,55.2,0,8616,107.1,100,13.1,19,326,31941213.72917,0.31,39.3,48.9,5480,54.9,0,8582,107.1,100,13.1,19,326,31941213.73958,0.32,38.9,49,5414,54.9,0,8528,106.6,99.5,13.3,18.9,366,35641213.75,0.32,38.9,49,5458,54.8,0,8594,107.7,100.4,13,19.1,371,35941213.76042,0.32,38.9,49.1,5438,54.9,0,8528,107.7,100.4,13,19.1,371,35941213.77083,0.32,38.8,49.1,5375,54.8,0,8530,106.5,99.3,13,19.1,374,36141213.78125,0.31,38.7,48.9,5311,54.5,0,8518,107.6,100.7,13,19,360,34841213.79167,0.31,38.7,48.9,5258,54.4,0,8488,107.6,100.7,13,19,360,34841213.80208,0.31,38.7,48.8,5168,54.4,0,8495,107.3,100.9,13.1,18.8,345,33541213.8125,0.3,38.7,48.7,5234,54.3,0,8504,106.8,99.9,13.1,19.2,337,32841213.82292,0.3,38.8,48.6,5212,54.4,0,8526,106.8,99.9,13.1,19.2,337,32841213.83333,0.3,38.7,48.7,5018,54.4,0,8492,107.6,101.3,13.2,19,320,31141213.84375,0.3,38.7,48.4,5090,54.4,0,8420,107.1,100.4,13,18.9,307,30041213.85417,0.3,38.7,48.4,5021,54.4,0,8492,107.1,100.4,13,18.9,307,30041213.86458,0.3,38.8,48.3,5037,54.5,0,8496,107.1,100.4,13,18.8,297,29141213.875,0.29,38.8,48.3,5078,54.5,0,8449,107.1,100.7,12.9,19,299,29341213.88542,0.3,38.8,48.3,5006,54.5,0,8447,107.1,100.7,12.9,19,299,29341213.89583,0.29,38.8,48.3,5096,54.5,0,8428,106.9,100.5,13,18.9,296,29041213.90625,0.29,38.6,48.2,4868,54.5,0,8434,106.8,100.7,13,19.1,283,27841213.91667,0.29,38.8,48.2,4950,54.3,0,8436,106.8,100.7,13,19.1,283,27841213.92708,0.29,39,48.2,5062,54.5,0,8390,107,100.4,13.1,18.9,282,27741213.9375,0.29,38.7,48.1,4943,54.5,0,8385,106.1,100.2,13,18.6,287,28141213.94792,0.29,38.7,47.9,4939,54.6,0,8471,106.1,100.2,13,18.6,287,28141213.95833,0.29,38.9,48.1,5003,54.5,0,8451,107,100.6,13.2,18.9,277,27341213.96875,0.29,38.9,48.1,5033,54.8,0,8462,107.2,100.8,12.8,18.6,283,27941213.97917,0.29,38.7,47.9,4996,54.5,0,8435,107.2,100.8,12.8,18.6,283,27941213.98958,0.29,38.7,47.9,4895,54.2,0,8451,106.9,100.6,13,18.9,271,26641214,0.28,38.9,48,5076,54.3,0,8422,106.1,99.7,13,18.8,274,26941214.01042,0.29,38.8,47.8,4968,54.5,0,8462,106.1,99.7,13,18.8,274,26941214.02083,0.28,38.8,47.7,5090,54.5,0,8412,106.8,100.4,13,18.9,270,26641214.03125,0.28,38.7,47.7,4940,54.6,0,8456,106.3,100.3,13,18.7,259,25741214.04167,0.28,38.8,47.7,4994,54.5,0,8443,106.3,100.3,13,18.7,259,25741214.05208,0.29,38.8,47.6,4942,54.5,0,8389,106.7,100.5,13,19,260,25841214.0625,0.28,38.7,47.5,4934,54.5,0,8402,106.6,100.3,13,18.7,254,25141214.07292,0.28,38.9,47.5,4931,54.5,0,8402,106.6,100.3,13,18.7,254,25141214.08333,0.28,38.8,47.5,4950,54.6,0,8402,106.7,100.5,13.1,18.4,254,25241214.09375,0.28,38.7,47.4,4882,54.6,0,8399,107,100.7,13.1,18.8,248,24741214.10417,0.28,38.8,47.4,4905,54.5,0,8326,107,100.7,13.1,18.8,248,24741214.11458,0.28,38.9,47.5,4936,54.6,0,8368,106.1,99.6,12.9,18.6,250,24841214.125,0.28,38.7,47.4,4886,54.6,0,8414,106.3,99.9,12.9,18.7,249,24841214.13542,0.28,38.7,47.4,4761,54.5,0,8389,106.3,99.9,12.9,18.7,249,24841214.14583,0.27,38.9,47.5,4947,54.5,0,8377,105.6,99.4,13,18.5,242,24141214.15625,0.28,38.8,47.4,4973,54.5,0,8363,106.3,100.2,13,18.8,248,24741214.16667,0.28,38.9,47.4,4915,54.6,0,8414,106.3,100.2,13,18.8,248,24741214.17708,0.28,38.9,47.4,4948,54.7,0,8393,106.5,100.5,13.1,18.9,243,24241214.1875,0.28,39,47.5,5011,54.5,0,8480,105.9,99.6,13.1,18.8,247,24641214.19792,0.28,38.7,47.4,4856,54.5,0,8466,105.9,99.6,13.1,18.8,247,24641214.20833,0.27,38.9,47.5,5047,54.5,0,8389,105.6,99.2,13,18.7,248,24641214.21875,0.28,38.8,47.5,4883,54.5,0,8440,106.6,100.2,13,18.8,247,24641214.22917,0.28,38.9,47.6,4957,54.6,0,8416,106.6,100.2,13,18.8,247,24641214.23958,0.28,38.8,47.5,5018,54.6,0,8390,106.4,100.4,13,18.8,257,25541214.25,0.28,38.8,47.5,5010,54.5,0,8361,106.5,100.3,13,18.9,250,24941214.26042,0.28,38.8,47.5,4991,54.5,0,8352,106.5,100.3,13,18.9,250,24941214.27083,0.28,38.8,47.6,4959,54.5,0,8422,106.6,100.2,12.9,18.8,256,25341214.28125,0.28,38.8,47.6,4928,54.6,0,8330,106.6,100,12.8,18.7,255,25341214.29167,0.28,38.9,47.6,4943,54.6,0,8355,106.6,100,12.8,18.7,255,25341214.30208,0.28,38.9,47.7,4998,54.5,0,8340,105.8,99.4,12.9,19,260,25841214.3125,0.28,38.7,47.6,4901,54.5,0,8375,106.6,100.6,13.1,18.8,256,25441214.32292,0.28,38.8,47.5,4928,54.5,0,8365,106.6,100.6,13.1,18.8,256,25441214.33333,0.28,38.8,47.6,4882,54.5,0,8429,106.2,100,13,18.7,250,24841214.34375,0.29,38.8,47.7,4853,54.7,0,8435,106.5,100.2,13,18.7,258,25641214.35417,0.28,38.8,47.5,4913,54.5,0,8387,106.5,100.2,13,18.7,258,25641214.36458,0.28,38.7,47.5,4804,54.4,0,8357,106.1,100.3,13.2,19.1,249,24741214.375,0.28,38.9,47.7,4960,54.5,0,8417,106.3,100.1,13,18.7,253,25141214.38542,0.28,38.8,47.6,4970,54.7,0,8432,106.3,100.1,13,18.7,253,25141214.39583,0.28,38.9,47.6,4970,54.7,0,8423,105.6,99.2,12.9,18.6,252,25041214.40625,0.28,38.8,47.8,4958,54.7,0,8384,106.4,100.1,13,19,264,26141214.41667,0.29,38.8,47.9,5013,54.7,0,8342,106.4,100.1,13,19,264,26141214.42708,0.29,38.8,47.8,4990,54.7,0,8420,105.7,99.6,12.9,18.6,271,26741214.4375,0.29,38.9,47.7,5179,54.5,0,8465,106,99.3,13,18.8,275,27141214.44792,0.29,39,48,5233,54.7,0,8435,106,99.3,13,18.8,275,27141214.45833,0.29,38.9,47.9,5261,54.9,0,8419,105.6,98.7,13,18.8,291,28741214.46875,0.3,38.9,48,5196,54.8,0,8361,105.1,98.2,13.1,18.9,296,29141214.47917,0.29,38.8,48.2,5183,54.6,0,8357,105.1,98.2,13.1,18.9,296,29141214.48958,0.29,38.9,48.2,5384,54.5,0,8479,105,97.8,12.8,18.8,307,30141214.5,0.3,38.9,48.2,5333,54.5,0,8356,104.7,97.5,12.9,18.9,315,30841214.51042,0.3,38.7,48.4,5183,54.6,0,8356,104.7,97.5,12.9,18.9,315,30841214.52083,0.3,39,48.5,5356,55,0,8391,105.2,98,12.9,18.3,324,31741214.53125,0.31,38.7,48.5,5232,54.9,0,8433,105.1,98,12.9,18.7,335,32741214.54167,0.31,38.8,48.6,5294,54.5,0,8430,105.1,98,12.9,18.7,335,32741214.55208,0.31,38.9,48.5,5375,54.6,0,8420,111.3,103.9,12.9,18.6,334,32541214.5625,0.31,38.9,48.7,5531,54.8,0,8393,111.1,103.6,13,18.4,355,34641214.57292,0.32,38.7,48.8,5325,54.8,0,8360,111.1,103.6,13,18.4,355,34641214.58333,0.32,38.9,48.8,5471,54.9,0,8368,111.5,104,12.8,18.5,363,35341214.59375,0.32,39,49.2,5560,55.1,0,8343,111.4,103.6,12.9,18.7,385,37141214.60417,0.33,39.2,49.1,5824,55.3,0,8330,111.4,103.6,12.9,18.7,385,37141214.61458,0.34,39,49.1,5859,55.5,0,8307,110.9,102.3,12.9,18.7,421,40541214.625,0.34,39,49.2,5763,55.7,0,8312,111,102.8,12.9,18.6,430,41341214.63542,0.35,39.1,49.4,5876,55.9,0,8301,111,102.8,12.9,18.6,430,41341214.64583,0.35,38.9,49.6,5688,56.1,0,8299,109.6,101.9,13,18.6,456,43641214.65625,0.35,38.7,49.5,5597,56.3,0,8399,109.6,102,13,19.1,450,43241214.66667,0.35,39.2,49.8,5834,56.5,0,8318,109.6,102,13,19.1,450,43241214.67708,0.36,39,49.6,5852,56.6,0,8350,111.6,103.5,12.9,18.9,475,45441214.6875,0.36,38.7,49.6,5768,56.6,0,8314,112.3,104.1,12.9,18.7,482,46041214.69792,0.37,38.9,49.9,5687,56.7,0,8315,112.3,104.1,12.9,18.7,482,46041214.70833,0.36,38.6,49.7,5588,56.7,0,8285,111.8,104.2,13.1,18.6,481,45941214.71875,0.36,38.5,49.6,5480,56.7,0,8281,111.8,104.3,13.2,18.7,465,44641214.72917,0.35,38.7,49.6,5594,56.4,0,8361,111.8,104.3,13.2,18.7,465,44641214.73958,0.35,38.8,49.4,5657,56.4,0,8255,111.8,103.4,13,18.5,445,42741214.75,0.34,38.8,49.3,5676,56.4,0,8360,111.3,103.7,12.9,18.7,433,41741214.76042,0.34,38.6,49.1,5441,56.1,0,8285,111.3,103.7,12.9,18.7,433,41741214.77083,0.33,38.7,49,5423,55.9,0,8280,111.8,104.2,13,18.9,389,37741214.78125,0.33,38.8,49,5412,55.7,0,8296,111.4,104.2,13,18.7,387,37541214.79167,0.32,38.6,48.9,5295,55.4,0,8337,111.4,104.2,13,18.7,387,37541214.80208,0.32,38.7,48.9,5254,55,0,8285,111.3,104.6,12.9,18.7,362,35141214.8125,0.31,38.9,48.7,5394,54.6,0,8278,111.1,103.7,13,18.5,347,33841214.82292,0.31,38.7,48.7,5210,54.3,0,8354,111.1,103.7,13,18.5,347,33841214.83333,0.3,38.6,48.6,5093,54.1,0,8333,110.6,104,13,18.6,325,31641214.84375,0.3,38.8,48.4,5123,54.1,0,8353,110.4,103.7,13,18.5,313,30641214.85417,0.3,38.8,48.6,5066,54.4,0,8307,110.4,103.7,13,18.5,313,30641214.86458,0.3,38.7,48.4,5077,54.7,0,8337,110,103.6,13,18.8,308,30141214.875,0.29,38.8,48.3,5072,54.5,0,8372,110.1,103.5,12.9,18.8,294,28941214.88542,0.29,38.7,48.3,4958,54.3,0,8315,110.1,103.5,12.9,18.8,294,28941214.89583,0.29,38.7,48.3,4882,54.2,0,8337,109.5,103.2,13,18.7,285,28041214.90625,0.29,38.8,48.2,4937,54.3,0,8360,109.3,103.1,13,18.7,277,27241214.91667,0.29,38.9,48.2,4943,54.4,0,8289,109.3,103.1,13,18.7,277,27241214.92708,0.29,38.8,48,4823,54.4,0,8333,109.5,103.5,13,18.7,267,26341214.9375,0.28,38.9,48,4995,54.5,0,8347,108.9,102.4,13,18.6,269,26541214.94792,0.28,38.8,47.8,4905,54.5,0,8315,108.9,102.4,13,18.6,269,26541214.95833,0.28,38.7,47.8,4800,54.4,0,8291,108.5,102.6,13,18.4,258,25541214.96875,0.28,38.8,47.9,4845,54.4,0,8282,109.4,103.6,13,18.5,255,25341214.97917,0.28,38.8,47.7,4970,54.4,0,8289,109.4,103.6,13,18.5,255,25341214.98958,0.28,38.8,47.7,4854,54.4,0,8306,109.4,103.2,12.9,18.5,253,25141215,0.27,38.7,47.6,4793,54.5,0,8307,109.2,103.2,12.9,18.5,243,24241215.01042,0.28,38.9,47.7,4881,54.5,0,8315,109.2,103.2,12.9,18.5,243,24241215.02083,0.28,38.9,47.7,4961,54.5,0,8292,108.6,102.5,12.9,18.8,255,25441215.03125,0.28,38.7,47.5,4838,54.7,0,8371,108.9,102.7,12.9,18.5,251,25041215.04167,0.28,38.7,47.2,4910,54.6,0,8275,108.9,102.7,12.9,18.5,251,25041215.05208,0.27,38.9,47.5,4913,54.2,0,8342,108.1,101.7,13,18.7,240,23941215.0625,0.27,38.8,47.2,4895,54.3,0,8333,108.2,102.1,13.1,18.7,234,23341215.07292,0.27,38.9,47.3,4857,54.5,0,8333,108.2,102.1,13.1,18.7,234,23341215.08333,0.27,38.9,47.2,4958,54.6,0,8333,108.2,102.1,13,18.5,232,23241215.09375,0.28,38.8,47.2,4896,54.6,0,8280,108.3,102.1,13,18.5,235,23541215.10417,0.27,38.9,47.2,4935,54.5,0,8371,108.3,102.1,13,18.5,235,23541215.11458,0.27,38.8,47,4868,54.4,0,8266,107.1,101.2,12.9,18.6,225,22641215.125,0.27,39,47.2,4979,54.4,0,8330,108,101.3,13.1,18.9,233,23241215.13542,0.27,38.9,47.3,4980,54.6,0,8348,108,101.3,13.1,18.9,233,23241215.14583,0.28,38.9,46.9,5122,54.7,0,8337,107.2,100.6,13,18.4,243,24341215.15625,0.27,38.9,46.9,5163,54.5,0,8312,108.1,101.5,13,18.6,231,23141215.16667,0.27,38.7,46.9,4908,54.4,0,8284,108.1,101.5,13,18.6,231,23141215.17708,0.27,38.7,46.8,4950,54.5,0,8273,106.8,100.6,12.9,18.7,228,22941215.1875,0.27,38.8,46.8,4906,54.6,0,8309,107.8,101.7,12.8,18.3,222,22341215.19792,0.27,38.8,46.9,5007,54.5,0,8276,107.8,101.7,12.8,18.3,222,22341215.20833,0.28,38.9,47,5025,54.6,0,8308,107,100.6,12.9,18.4,232,23341215.21875,0.27,38.7,46.8,4939,54.6,0,8254,107.4,101.5,13,18.5,227,22841215.22917,0.27,38.8,46.8,4946,54.4,0,8315,107.4,101.5,13,18.5,227,22841215.23958,0.27,38.9,46.9,5123,54.7,0,8331,106.6,100.2,12.9,18.5,233,23441215.25,0.28,38.7,46.8,4984,54.6,0,8348,107.5,101.3,13,18.5,231,23241215.26042,0.27,38.7,46.8,5003,54.4,0,8329,107.5,101.3,13,18.5,231,23241215.27083,0.27,38.8,47,5062,54.4,0,8315,106.5,100,12.9,18.4,236,23641215.28125,0.28,38.8,47,5104,54.6,0,8348,107.5,100.9,12.8,18.7,240,24041215.29167,0.27,38.8,46.9,4973,54.6,0,8282,107.5,100.9,12.8,18.7,240,24041215.30208,0.27,38.9,47.1,5149,54.5,0,8360,106.3,99.8,13.1,18.5,237,23841215.3125,0.28,38.7,47,5044,54.4,0,8368,107.4,100.9,12.9,18.7,239,23941215.32292,0.27,38.8,47,4987,54.5,0,8344,107.4,100.9,12.9,18.7,239,23941215.33333,0.27,38.8,46.9,5092,54.6,0,8273,104.8,98.2,12.9,18.6,234,23541215.34375,0.28,38.9,47.1,5110,54.7,0,8327,105,98.3,12.9,18.6,244,24441215.35417,0.27,38.8,47,5065,54.6,0,8284,105,98.3,12.9,18.6,244,24441215.36458,0.28,38.8,46.9,5075,54.5,0,8297,105,98.6,13,18.7,236,23741215.375,0.28,38.9,47.1,5123,54.6,0,8285,105.2,98.5,13,18.6,244,24441215.38542,0.28,38.8,47.1,5090,54.6,0,8273,105.2,98.5,13,18.6,244,24441215.39583,0.28,38.8,47,5186,54.6,0,8228,105.7,98.8,13.1,18.6,246,24641215.40625,0.28,38.7,47.2,5186,54.6,0,8270,105.1,98.8,12.9,18.3,256,25541215.41667,0.28,38.8,47.2,5073,54.6,0,8306,105.1,98.8,12.9,18.3,256,25541215.42708,0.28,38.8,47.1,4988,54.8,0,8300,105.8,99.5,13,18.6,242,24241215.4375,0.28,38.9,47.3,5107,54.6,0,8322,105.3,98.8,13.1,18.9,253,25241215.44792,0.28,38.9,47.6,5111,54.7,0,8345,105.3,98.8,13.1,18.9,253,25241215.45833,0.29,38.8,47.4,5127,54.8,0,8330,105.2,98.8,12.9,18.4,267,26541215.46875,0.29,38.9,47.6,5156,54.6,0,8283,105.5,98.6,13,18.5,268,26641215.47917,0.29,38.9,47.7,5252,54.7,0,8309,105.5,98.6,13,18.5,268,26641215.48958,0.29,38.9,47.6,5213,54.8,0,8330,105.6,98.7,13.1,18.4,275,27241215.5,0.29,38.8,47.7,5213,54.8,0,8375,105.4,98.8,13,18.7,280,27741215.51042,0.29,38.8,47.8,5235,54.6,0,8278,105.4,98.8,13,18.7,280,27741215.52083,0.3,38.9,47.8,5288,54.8,0,8353,105.6,98.5,12.9,18.6,296,29241215.53125,0.3,38.9,48,5384,54.9,0,8285,105.7,98.5,13,18.4,307,30241215.54167,0.3,39,48.1,5469,55.2,0,8329,105.7,98.5,13,18.4,307,30241215.55208,0.31,39.5,48.3,6014,55.3,0,8276,104.4,95.6,12.9,18.7,344,33841215.5625,0.34,39.4,48.7,6068,55.9,0,8360,105.6,97.2,13,18.8,403,39441215.57292,0.35,39.2,48.9,6175,56.8,0,8307,105.6,97.2,13,18.8,403,39441215.58333,0.37,39.5,49.6,6490,57.6,0,8315,106.9,97,13,18.5,526,50341215.59375,0.4,39.1,50.3,6234,58.3,0,8282,107.7,98.3,12.9,18.6,605,57341215.60417,0.37,37.6,50.4,4654,58.4,0,8318,107.7,98.3,12.9,18.6,605,57341215.61458,0.34,38.5,50.3,4615,57.6,0,8294,103.6,98,12.9,18.6,395,38041215.625,0.33,38.8,50.2,4681,57.1,0,8316,104,98.2,12.9,18.4,374,36141215.63542,0.33,38.7,49.9,4703,56.9,0,8318,104,98.2,12.9,18.4,374,36141215.64583,0.33,38.8,50,4703,56.7,0,8312,104,98.4,13,18.5,362,35041215.65625,0.33,38.7,49.9,4623,56.8,0,8322,104.4,98.8,13,18.6,359,34741215.66667,0.32,38.8,50,4724,56.6,0,8255,104.4,98.8,13,18.6,359,34741215.67708,0.32,38.9,50,4721,56.5,0,8297,103.8,98.4,13,18.6,357,34541215.6875,0.33,38.7,49.9,4643,56.5,0,8263,104.1,98.3,12.9,18.6,359,34741215.69792,0.32,38.8,49.9,4737,56.6,0,8297,104.1,98.3,12.9,18.6,359,34741215.70833,0.32,38.9,49.9,4877,56.6,0,8297,104.1,97.5,13,18.5,366,35341215.71875,0.33,38.8,49.9,4674,56.6,0,8248,103.8,98.3,12.9,18.4,366,35341215.72917,0.33,38.8,50.1,4730,56.6,0,8250,103.8,98.3,12.9,18.4,366,35341215.73958,0.32,39,50,4815,56.7,0,8307,103.9,98.3,12.9,18.3,363,35041215.75,0.32,38.6,50,4639,56.7,0,8300,104.6,99.3,12.9,18.3,362,34941215.76042,0.32,38.8,50,4688,56.5,0,8315,104.6,99.3,12.9,18.3,362,34941215.77083,0.32,38.8,49.9,4658,56.2,0,8259,104.5,98.9,12.8,18.2,352,34041215.78125,0.31,38.7,49.9,4571,56,0,8431,104.4,98.9,13,18.4,340,32841215.79167,0.31,38.7,49.7,4567,55.7,0,8342,104.4,98.9,13,18.4,340,32841215.80208,0.3,38.8,49.7,4552,55.4,0,8342,104.5,99.2,13,18.4,318,30841215.8125,0.3,38.7,49.6,4405,55,0,8359,104.2,99.5,13,18.4,300,29041215.82292,0.29,38.7,49.5,4283,54.7,0,8345,104.2,99.5,13,18.4,300,29041215.83333,0.28,38.6,49.3,4187,54.3,0,8366,104,99.4,13,18.9,266,25841215.84375,0.28,38.7,49.1,4145,54.2,0,8369,104,99.6,13,18.3,253,24741215.85417,0.27,38.7,48.9,4019,53.9,0,8301,104,99.6,13,18.3,253,24741215.86458,0.27,38.6,48.7,3977,54,0,8345,104.4,100.1,13.2,18.5,226,22141215.875,0.26,38.6,48.6,4013,54.2,0,8316,105,100.6,13,18.7,220,21541215.88542,0.24,40.3,48.2,5316,54.5,0,8282,105,100.6,13,18.7,220,21541215.89583,0.28,39.4,48,5210,54.8,0,8324,107.5,100.6,13,18.5,261,25941215.90625,0.29,39,47.9,5240,54.8,0,8286,107.6,101.1,13,18.7,278,27541215.91667,0.29,38.8,47.9,5148,54.6,0,8318,107.6,101.1,13,18.7,278,27541215.92708,0.29,39,47.9,5423,54.5,0,8303,107.9,100.9,13.1,18.8,295,29141215.9375,0.29,38.8,48,5258,54.4,0,8330,108.2,101.2,13,18.4,299,29341215.94792,0.3,38.7,47.9,5138,54.5,0,8353,108.2,101.2,13,18.4,299,29341215.95833,0.3,38.9,47.9,5239,54.5,0,8255,107.1,100.2,12.9,18.5,294,28841215.96875,0.29,38.8,47.9,5219,54.5,0,8258,107.7,100.6,12.8,18.3,286,28241215.97917,0.29,38.7,47.7,5153,54.4,0,8237,107.7,100.6,12.8,18.3,286,28241215.98958,0.29,38.8,47.7,5096,54.6,0,8345,106.7,99.9,12.9,18.7,277,27341216,0.29,38.8,47.6,5138,54.4,0,8359,106.8,100.2,12.9,18.6,273,26941216.01042,0.28,38.8,47.6,5160,54.4,0,8325,106.8,100.2,12.9,18.6,273,26941216.02083,0.28,38.7,47.5,5105,54.5,0,8254,107.9,101.3,13,18.5,266,26441216.03125,0.28,38.8,47.6,5170,54.5,0,8312,106.6,99.8,13.1,18.7,268,26641216.04167,0.29,38.8,47.4,5115,54.5,0,8261,106.6,99.8,13.1,18.7,268,26641216.05208,0.28,38.7,47.4,5078,54.5,0,8267,107.5,101.3,12.9,18.5,261,25941216.0625,0.28,38.8,47.3,5138,54.4,0,8298,107.3,100.7,12.9,18.5,256,25441216.07292,0.28,38.8,47.5,5130,54.4,0,8315,107.3,100.7,12.9,18.5,256,25441216.08333,0.28,38.9,47.3,5217,54.6,0,8288,106.4,99.8,12.9,18.6,260,25941216.09375,0.28,38.8,47.3,5105,54.6,0,8267,106.8,100.2,12.9,18.5,252,25141216.10417,0.27,38.9,47.2,5138,54.4,0,8285,106.8,100.2,12.9,18.5,252,25141216.11458,0.28,38.7,47.3,5030,54.4,0,8305,106.5,100.4,12.9,18.4,251,25041216.125,0.28,38.8,47.2,5014,54.5,0,8244,107.8,101.5,12.8,18.6,246,24641216.13542,0.28,38.8,47.2,4946,54.7,0,8285,107.8,101.5,12.8,18.6,246,24641216.14583,0.28,38.8,47.3,5030,54.5,0,8285,107.3,100.9,13,18.5,245,24441216.15625,0.28,38.8,47.1,5039,54.4,0,8336,107.5,101.1,12.9,18.8,247,24641216.16667,0.27,38.9,47.2,5108,54.5,0,8348,107.5,101.1,12.9,18.8,247,24641216.17708,0.27,38.8,47.1,5033,54.6,0,8255,107.4,100.9,12.9,18.5,239,23941216.1875,0.28,38.8,47.1,5051,54.6,0,8330,107.3,101,13.2,18.6,242,24141216.19792,0.28,38.8,47.1,4998,54.6,0,8338,107.3,101,13.2,18.6,242,24141216.20833,0.27,38.8,47.1,5062,54.6,0,8276,106.6,100.1,13,18.4,239,24041216.21875,0.28,38.8,47.2,5014,54.5,0,8328,106.3,99.8,13,18.3,241,24141216.22917,0.28,38.8,47.1,5004,54.4,0,8291,106.3,99.8,13,18.3,241,24141216.23958,0.27,38.8,47.1,5022,54.4,0,8274,105.9,99.5,12.9,18.3,238,23841216.25,0.27,38.9,47.2,4947,54.5,0,8285,106.4,100.4,12.9,18.5,234,23441216.26042,0.27,38.8,47.2,5078,54.5,0,8273,106.4,100.4,12.9,18.5,234,23441216.27083,0.28,38.8,47.1,4947,54.6,0,8285,106.3,100.2,12.8,18.4,237,23741216.28125,0.27,38.7,47.1,4899,54.6,0,8216,106.7,100.7,13,18.6,233,23441216.29167,0.27,38.9,47,5036,54.5,0,8243,106.7,100.7,13,18.6,233,23441216.30208,0.27,38.7,47.2,4856,54.5,0,8270,106.5,100.4,13,18.4,234,23441216.3125,0.27,38.7,47.1,4860,54.8,0,8315,106.3,100.3,13,18.7,232,23241216.32292,0.28,38.8,47.2,5018,54.6,0,8292,106.3,100.3,13,18.7,232,23241216.33333,0.28,39,47.4,5003,54.5,0,8336,105.8,99.1,12.9,18.8,243,24241216.34375,0.28,38.8,47.1,5003,54.4,0,8305,105.4,99.1,12.9,18.6,239,23941216.35417,0.27,38.8,47.1,5002,54.4,0,8347,105.4,99.1,12.9,18.6,239,23941216.36458,0.27,38.8,47.2,4878,54.4,0,8294,105.9,99.8,12.9,18.6,231,23141216.375,0.28,38.8,47.3,4910,54.5,0,8304,106.1,99.8,12.9,18.5,242,24141216.38542,0.27,38.9,47.3,5047,54.8,0,8273,106.1,99.8,12.9,18.5,242,24141216.39583,0.28,38.9,47.4,5022,54.9,0,8299,106.2,99.9,13,18.6,246,24641216.40625,0.28,38.8,47.3,5081,54.7,0,8330,106.3,100.2,12.9,18.7,251,25041216.41667,0.28,39,47.4,5048,54.6,0,8255,106.3,100.2,12.9,18.7,251,25041216.42708,0.28,38.7,47.3,4912,54.5,0,8286,106,100,13,18.5,247,24541216.4375,0.28,38.8,47.3,4987,54.5,0,8269,106,99.7,12.9,18.7,247,24641216.44792,0.28,39,47.4,5198,54.7,0,8285,106,99.7,12.9,18.7,247,24641216.45833,0.28,38.7,47.5,4897,54.7,0,8330,106.4,100.3,13,18.6,255,25441216.46875,0.28,38.8,47.5,5108,54.7,0,8353,106.6,100.1,13,18.6,259,25741216.47917,0.28,39,47.6,5231,54.6,0,8255,106.6,100.1,13,18.6,259,25741216.48958,0.29,38.9,47.5,5207,54.7,0,8243,105.7,98.7,12.9,18.5,269,26641216.5,0.29,38.8,47.6,5120,54.7,0,8277,105.1,98.5,12.9,18.6,274,27141216.51042,0.29,38.9,47.8,5231,54.8,0,8344,105.1,98.5,12.9,18.6,274,27141216.52083,0.29,38.8,47.9,5212,54.9,0,8288,105.5,98.9,12.9,18.6,290,28641216.53125,0.3,38.8,47.9,5217,54.6,0,8312,105.8,98.9,12.9,18.3,296,29141216.54167,0.29,39.1,48,5439,54.5,0,8282,105.8,98.9,12.9,18.3,296,29141216.55208,0.29,38.8,48.1,5272,54.6,0,8288,105.6,99,13,18.6,302,29741216.5625,0.3,38.8,48.1,5288,54.7,0,8342,105.7,98.9,13,18.6,309,30341216.57292,0.3,38.8,48.2,5342,54.8,0,8270,105.7,98.9,13,18.6,309,30341216.58333,0.3,39.3,48.4,5665,54.9,0,8307,105.5,97.7,12.9,18.6,329,32541216.59375,0.31,39,48.7,5513,54.9,0,8252,105,97.6,13,18.7,353,34441216.60417,0.31,38.9,48.5,5603,54.8,0,8315,105,97.6,13,18.7,353,34441216.61458,0.32,39.2,48.7,5739,54.7,0,8259,105.9,97.9,12.8,18.6,364,35441216.625,0.32,39.1,49,5844,54.8,0,8239,104.9,96.7,13,18.6,393,38141216.63542,0.33,39.4,49.1,6077,55.2,0,8307,104.9,96.7,13,18.6,393,38141216.64583,0.33,38.9,49.2,5844,55.4,0,8277,104.3,96.1,12.9,18.6,426,41041216.65625,0.35,39.2,49.7,5957,55.5,0,8289,105.6,96.8,12.9,18.3,465,44441216.66667,0.36,39.2,49.6,6054,55.8,0,8292,105.6,96.8,12.9,18.3,465,44441216.67708,0.36,39,49.8,6114,56,0,8289,104.9,95.7,12.9,18.9,508,48241216.6875,0.37,38.8,49.9,5987,56.2,0,8276,104.6,96.2,12.9,18.7,520,49341216.69792,0.37,39.2,49.9,6288,56.3,0,8294,104.6,96.2,12.9,18.7,520,49341216.70833,0.38,38.9,49.9,6134,56.6,0,8288,105,95.8,13,18.4,549,52141216.71875,0.39,38.8,50,6062,56.7,0,8297,105.6,96.8,13,18.7,564,53341216.72917,0.38,38.8,50.1,6065,57,0,8320,105.6,96.8,13,18.7,564,53341216.73958,0.35,38.1,50,4598,56.7,0,8323,101.9,96.1,13.2,18.8,407,38741216.75,0.32,38.5,50.1,4523,56.1,0,8297,101.5,96.4,12.9,18.4,353,34141216.76042,0.31,38.7,50.1,4507,55.6,0,8360,101.5,96.4,12.9,18.4,353,34141216.77083,0.31,38.7,49.8,4430,55.1,0,8288,101.7,96.6,13,18.4,318,30741216.78125,0.29,38.7,49.8,4414,54.6,0,8299,101.6,96.1,12.9,18.4,305,29441216.79167,0.29,38.7,49.7,4321,54.3,0,8277,101.6,96.1,12.9,18.4,305,29441216.80208,0.28,38.7,49.7,4242,54.1,0,8246,101.8,97.3,12.8,18.7,280,27141216.8125,0.28,38.8,49.3,4282,54.2,0,8228,101.5,96.4,12.9,18.3,267,25941216.82292,0.27,38.7,49.3,4162,54.3,0,8298,101.5,96.4,12.9,18.3,267,25941216.83333,0.28,38.6,49.2,4117,54.5,0,8277,101.7,97.1,13,18.7,253,24741216.84375,0.28,38.8,49.1,4103,54.5,0,8297,101.9,97.2,13.1,18.8,248,24241216.85417,0.28,38.7,48.9,4038,54.5,0,8315,101.9,97.2,13.1,18.8,248,24241216.86458,0.27,38.9,48.8,4155,54.4,0,8270,104.3,99.7,13.1,18.8,233,22941216.875,0.27,38.8,48.9,4026,54.4,0,8289,104.8,100.5,13,18.6,229,22541216.88542,0.27,38.9,48.4,4233,54.4,0,8322,104.8,100.5,13,18.6,229,22541216.89583,0.26,38.6,48.3,4013,54.4,0,8275,105.2,100.7,13,18.5,216,21241216.90625,0.27,39.8,48,5235,54.4,0,8259,107.4,100.4,12.9,18.5,244,24341216.91667,0.28,38.7,47.9,4421,54.7,0,8309,107.4,100.4,12.9,18.5,244,24341216.92708,0.27,38.8,47.8,4443,54.5,0,8315,104.8,99.6,12.9,18.5,223,22141216.9375,0.27,38.2,47.1,4253,54.3,0,8294,104.7,99.7,13,18.5,210,20841216.94792,0.25,40.2,47.2,5980,54.2,0,8300,104.7,99.7,13,18.5,210,20841216.95833,0.31,40.1,47,8042,54.9,0,8282,123.4,108.9,12.9,18.7,356,35441216.96875,0.34,39.3,47.3,7388,55.7,0,8316,117.1,104.8,13,18.5,425,41341216.97917,0.35,39.6,48.5,7267,55.2,0,8320,117.1,104.8,13,18.5,425,41341216.98958,0.36,38.9,47.6,7447,54.9,0,8300,116.9,104,12.9,18.5,491,47141217,0.35,39,47.6,7691,54.5,0,8299,116.7,103.7,13,18.7,493,47341217.01042,0.35,38.8,47.6,7489,54.3,0,8309,116.7,103.7,13,18.7,493,47341217.02083,0.36,38.8,47.7,7470,54.4,0,8282,117.1,104.4,12.9,18.6,504,48241217.03125,0.36,39.1,48,7554,54.6,0,8336,117.8,105.1,12.9,18.4,523,49841217.04167,0.35,38.8,47.6,7572,54.4,0,8294,117.8,105.1,12.9,18.4,523,49841217.05208,0.35,38.6,47.4,7346,54.4,0,8285,117.3,105,13,18.5,485,46441217.0625,0.35,38.8,47.5,7345,54.7,0,8302,117,104.5,12.9,18.8,480,46141217.07292,0.35,38.8,47.4,7467,54.7,0,8270,117,104.5,12.9,18.8,480,46141217.08333,0.35,38.7,47.3,7452,54.5,0,8360,115.5,102.8,13.1,18.6,471,45341217.09375,0.34,38.8,47.3,7422,54.4,0,8315,116.3,103.9,12.9,18.6,463,44541217.10417,0.35,38.8,47.4,7383,54.3,0,8270,116.3,103.9,12.9,18.6,463,44541217.11458,0.35,38.8,47.3,7391,54.5,0,8257,116.7,104.3,13,18.5,465,44741217.125,0.35,38.7,47.2,7351,54.6,0,8305,116.8,104.5,13,18.5,458,44241217.13542,0.35,38.9,47.2,7437,54.7,0,8341,116.8,104.5,13,18.5,458,44241217.14583,0.35,38.7,47.2,7271,54.7,0,8340,115.9,103.7,12.9,18.7,457,44141217.15625,0.35,38.7,47.3,7259,54.5,0,8261,116.5,104.3,12.9,18.8,457,44041217.16667,0.34,38.8,47.3,7342,54.3,0,8309,116.5,104.3,12.9,18.8,457,44041217.17708,0.34,38.9,47.4,7324,54.4,0,8312,115.8,103.5,13.1,18.6,450,43441217.1875,0.34,38.6,47.2,7253,54.5,0,8284,116,104.1,12.9,18.4,451,43641217.19792,0.34,38.7,47.1,7380,54.6,0,8278,116,104.1,12.9,18.4,451,43641217.20833,0.34,38.8,47.2,7359,54.5,0,8320,115,102.9,13,18.4,439,42541217.21875,0.34,38.9,47.3,7429,54.4,0,8292,115.3,102.9,12.9,18.4,450,43541217.22917,0.34,38.8,47.1,7294,54.4,0,8282,115.3,102.9,12.9,18.4,450,43541217.23958,0.33,38.8,47.1,7351,54.5,0,8255,115.7,103.7,12.8,18.7,431,41741217.25,0.34,38.9,47.2,7334,54.5,0,8315,115.8,103.3,12.9,18.6,434,42141217.26042,0.34,38.8,47.3,7301,54.5,0,8292,115.8,103.3,12.9,18.6,434,42141217.27083,0.34,38.7,47.2,7350,54.7,0,8336,115.5,103.3,12.9,18.6,451,43641217.28125,0.34,38.8,47.3,7347,54.4,0,8323,116.1,103.5,12.9,18.9,449,43441217.29167,0.34,39,47.4,7448,54.3,0,8337,116.1,103.5,12.9,18.9,449,43441217.30208,0.34,38.8,47.3,7421,54.5,0,8274,115.7,103.4,12.8,18.4,457,44141217.3125,0.35,38.9,47.4,7535,54.7,0,8337,115,102.2,13,18.5,468,45141217.32292,0.35,39,47.6,7445,54.7,0,8274,115,102.2,13,18.5,468,45141217.33333,0.35,38.8,47.4,7598,54.7,0,8270,114.3,101.6,13,18.6,494,47441217.34375,0.36,38.8,47.3,7603,54.6,0,8243,115.2,102.2,12.9,18.6,491,47141217.35417,0.35,38.8,47.3,7592,54.6,0,8316,115.2,102.2,12.9,18.6,491,47141217.36458,0.35,38.9,47.4,7646,54.5,0,8284,114.4,101.2,12.8,18.3,488,46841217.375,0.35,38.9,47.3,7799,54.6,0,8322,114.6,101.3,12.9,18.8,491,47141217.38542,0.35,38.7,47.3,7634,54.8,0,8285,114.6,101.3,12.9,18.8,491,47141217.39583,0.35,38.8,47.3,7565,54.6,0,8263,114.9,102,12.8,18.5,483,46441217.40625,0.36,39,47.5,7779,54.5,0,8314,113.7,100.4,12.9,18.7,502,48041217.41667,0.35,38.6,47.3,7489,54.6,0,8255,113.7,100.4,12.9,18.7,502,48041217.42708,0.36,38.7,47.3,7576,54.6,0,8273,113.5,100.5,13,18.5,494,47341217.4375,0.36,38.9,47.5,7775,54.7,0,8285,113.8,100.3,13,18.5,509,48741217.44792,0.36,38.8,47.5,7624,54.8,0,8305,113.8,100.3,13,18.5,509,48741217.45833,0.36,38.9,47.4,7790,54.7,0,8284,113.8,100.7,13,18.9,512,48941217.46875,0.37,39,47.7,7787,54.8,0,8246,114.4,100.8,13,18.6,529,50541217.47917,0.37,38.8,47.6,7730,55.1,0,8347,114.4,100.8,13,18.6,529,50541217.48958,0.38,38.8,47.6,7827,55.5,0,8300,114.3,100.8,12.9,18.7,551,52541217.5,0.38,38.9,47.7,7954,55.8,0,8336,114.4,100.4,13,18.6,563,53741217.51042,0.37,37.1,47.8,5380,55.9,0,8346,114.4,100.4,13,18.6,563,53741217.52083,0.32,38.3,47.8,5430,55.3,0,8334,106.9,99.7,13,18.4,347,34041217.53125,0.3,38.6,47.9,5393,54.6,0,8322,107.1,100,13,18.7,319,31341217.54167,0.3,38.9,47.8,5501,54.4,0,8285,107.1,100,13,18.7,319,31341217.55208,0.3,38.9,48,5425,54.4,0,8224,107,99.3,12.8,18.6,316,31141217.5625,0.3,38.6,47.9,5397,54.5,0,8275,107.2,100.1,13,18.5,316,31041217.57292,0.29,38.7,48.1,5222,54.6,0,8267,107.2,100.1,13,18.5,316,31041217.58333,0.3,38.9,48,5333,54.5,0,8304,107,99.9,13,18.5,307,30141217.59375,0.3,38.8,48.4,5325,54.8,0,8315,107.8,100.8,12.8,18.7,321,31341217.60417,0.3,38.8,48.6,5225,54.9,0,8263,107.8,100.8,12.8,18.7,321,31341217.61458,0.31,38.8,48.6,5132,55,0,8267,106.9,100.3,12.9,18.6,325,31841217.625,0.3,38.9,48.7,5303,55,0,8285,106.2,99.3,12.9,18.6,331,32341217.63542,0.3,38.8,48.4,5273,54.9,0,8270,106.2,99.3,12.9,18.6,331,32341217.64583,0.3,38.8,48.4,5357,54.8,0,8316,106.8,99.5,12.9,18.6,323,31641217.65625,0.3,38.8,48.4,5258,54.7,0,8283,107.4,100.4,12.9,18.4,326,31841217.66667,0.3,39,48.5,5382,54.5,0,8299,107.4,100.4,12.9,18.4,326,31841217.67708,0.3,38.8,48.5,5258,54.5,0,8255,106.4,99.6,13,18.6,326,31841217.6875,0.3,39,48.7,5419,54.6,0,8223,107.4,100.2,13,18.7,339,33041217.69792,0.31,38.7,48.6,5183,54.8,0,8337,107.4,100.2,13,18.7,339,33041217.70833,0.31,39.5,48.6,5912,54.8,0,8317,107.7,99.5,13,18.5,346,33841217.71875,0.32,39.4,48.8,6119,55,0,8333,107.7,98.6,13,18.6,393,38141217.72917,0.34,39,48.9,5920,55.2,0,8333,107.7,98.6,13,18.6,393,38141217.73958,0.34,38.8,49.1,5935,55.4,0,8273,108.7,100.6,12.8,18.4,438,42041217.75,0.34,38.7,49,5825,55.5,0,8296,107.9,99.4,13,18.8,428,41241217.76042,0.34,38.7,49.1,5766,55.6,0,8271,107.9,99.4,13,18.8,428,41241217.77083,0.34,38.9,49,5946,55.6,0,8267,108.3,99.9,12.9,18.5,439,42341217.78125,0.34,38.6,48.5,5767,55.6,0,8281,107.6,99.3,13,18.6,406,39341217.79167,0.33,38.5,48.1,5616,55.4,0,8265,107.6,99.3,13,18.6,406,39341217.80208,0.32,38.8,48.1,5810,55.2,0,8255,107.3,99.2,12.8,18.3,360,35241217.8125,0.32,38.7,48,5666,55.2,0,8345,106.9,99.4,12.9,18.2,353,34541217.82292,0.31,38.8,47.9,5705,55,0,8297,106.9,99.4,12.9,18.2,353,34541217.83333,0.3,38.8,47.8,5747,54.8,0,8285,107.2,99.1,12.9,18.8,331,32541217.84375,0.31,38.7,47.8,5588,54.6,0,8300,107.2,99.5,13,18.6,329,32341217.85417,0.3,38.9,47.8,5681,54.4,0,8285,107.2,99.5,13,18.6,329,32341217.86458,0.3,38.7,47.7,5583,54.4,0,8299,107.2,99.9,12.9,18.7,318,31341217.875,0.3,38.9,47.7,5741,54.4,0,8277,107.5,99.4,12.9,18.5,320,31541217.88542,0.3,38.8,47.6,5619,54.5,0,8210,107.5,99.4,12.9,18.5,320,31541217.89583,0.3,38.8,47.7,5610,54.5,0,8240,106.8,99,12.8,18.4,313,30841217.90625,0.3,38.7,47.6,5645,54.6,0,8265,107.1,99.2,12.8,18.4,314,30941217.91667,0.3,38.7,47.7,5585,54.6,0,8297,107.1,99.2,12.8,18.4,314,30941217.92708,0.3,38.8,47.6,5648,54.6,0,8317,107.2,100,12.8,18.6,318,31341217.9375,0.3,38.7,47.6,5573,54.6,0,8291,107,99.3,12.8,18.5,314,30841217.94792,0.3,38.7,47.6,5603,54.5,0,8307,107,99.3,12.8,18.5,314,30841217.95833,0.3,38.7,47.4,5591,54.4,0,8313,107.1,99.5,12.9,18.6,303,29841217.96875,0.3,38.8,47.5,5513,54.4,0,8326,107.5,99.6,12.9,18.4,304,30041217.97917,0.29,38.8,47.5,5543,54.5,0,8308,107.5,99.6,12.9,18.4,304,30041217.98958,0.29,38.7,47.3,5590,54.6,0,8238,106.9,99.4,13,18.6,296,29241218,0.3,38.8,47.3,5603,54.6,0,8247,107,99.3,12.8,18.3,296,29341218.01042,0.3,38.8,47.5,5531,54.6,0,8270,107,99.3,12.8,18.3,296,29341218.02083,0.29,38.8,47.3,5555,54.4,0,8255,107.1,99.5,13.1,18.5,290,28741218.03125,0.29,38.8,47.3,5574,54.4,0,8259,106.4,98.9,13,18.3,288,28541218.04167,0.29,38.7,47.2,5423,54.4,0,8276,106.4,98.9,13,18.3,288,28541218.05208,0.29,38.8,47.3,5555,54.5,0,8252,106.9,99.3,12.9,18.6,287,28441218.0625,0.29,38.9,47.2,5578,54.5,0,8280,107.2,99.5,12.8,18.6,279,27741218.07292,0.29,38.7,47.2,5478,54.7,0,8292,107.2,99.5,12.8,18.6,279,27741218.08333,0.29,38.7,47.2,5390,54.5,0,8300,106.8,99.5,13.2,18.9,278,27641218.09375,0.29,38.8,47.1,5577,54.4,0,8300,106.9,99.1,13,18.8,278,27641218.10417,0.28,38.9,47.2,5528,54.4,0,8221,106.9,99.1,13,18.8,278,27641218.11458,0.29,38.8,47.1,5437,54.5,0,8287,106.9,99.4,12.9,18.5,273,27141218.125,0.29,38.8,47.2,5521,54.5,0,8270,107.1,99.6,13,18.7,281,27941218.13542,0.29,38.7,47.2,5408,54.6,0,8254,107.1,99.6,13,18.7,281,27941218.14583,0.28,38.7,47.1,5409,54.5,0,8212,106.6,99.6,13.1,18.4,272,27041218.15625,0.29,38.8,47.1,5457,54.4,0,8292,107.2,99.6,12.9,18.5,273,27141218.16667,0.29,38.8,47.2,5446,54.5,0,8297,107.2,99.6,12.9,18.5,273,27141218.17708,0.29,38.7,47.2,5288,54.6,0,8308,106.5,99.6,12.8,18.4,273,27041218.1875,0.29,38.8,47,5521,54.5,0,8285,106.8,99.6,12.9,18.7,274,27241218.19792,0.28,38.9,47.2,5488,54.3,0,8255,106.8,99.6,12.9,18.7,274,27241218.20833,0.28,38.8,47.2,5396,54.2,0,8315,106.4,99.5,12.9,18.8,267,26541218.21875,0.28,38.8,47,5472,54,0,8330,106.6,99.1,12.9,18.5,260,25941218.22917,0.28,38.8,47,5483,54.2,0,8340,106.6,99.1,12.9,18.5,260,25941218.23958,0.29,38.9,47.3,5295,54.7,0,8285,106.2,99,12.9,18.6,266,26441218.25,0.29,38.7,47.1,5289,54.9,0,8315,106.5,99.5,13,18.4,267,26641218.26042,0.28,38.8,47.1,5576,54.6,0,8330,106.5,99.5,13,18.4,267,26641218.27083,0.29,38.8,47.2,5409,54.3,0,8305,106.5,99.3,13,18.7,275,27241218.28125,0.28,38.8,47.3,5451,54.3,0,8313,106.7,99.2,12.9,18.4,275,27341218.29167,0.29,38.8,47.1,5364,54.5,0,8307,106.7,99.2,12.9,18.4,275,27341218.30208,0.29,38.8,47.3,5378,54.7,0,8240,106.3,98.9,12.9,18.4,272,26941218.3125,0.29,38.9,47.4,5477,54.6,0,8322,105.9,98.5,12.9,18.3,278,27641218.32292,0.29,38.9,47.2,5474,54.5,0,8261,105.9,98.5,12.9,18.3,278,27641218.33333,0.29,38.8,47.2,5483,54.5,0,8240,105.5,98.4,12.8,18.4,279,27741218.34375,0.29,38.9,47.2,5603,54.6,0,8270,107,99.3,12.9,18.5,283,28141218.35417,0.29,39.3,47.4,6004,54.6,0,8357,107,99.3,12.9,18.5,283,28141218.36458,0.29,38.9,47.3,5575,54.7,0,8242,105.3,97.8,12.9,18.6,285,28241218.375,0.29,38.8,47.3,5558,54.6,0,8330,106.4,98.7,12.9,18.5,285,28341218.38542,0.29,38.8,47.4,5550,54.6,0,8218,106.4,98.7,12.9,18.5,285,28341218.39583,0.3,38.9,47.5,5498,54.7,0,8300,105.5,98.3,13,18.7,295,29141218.40625,0.29,38.8,47.3,5618,54.6,0,8312,105.7,98.1,12.9,18.4,290,28741218.41667,0.29,38.8,47.3,5543,54.6,0,8283,105.7,98.1,12.9,18.4,290,28741218.42708,0.3,38.7,47.5,5432,54.7,0,8283,106.2,98.8,13,18.9,296,29241218.4375,0.3,38.8,47.4,5698,54.6,0,8290,106.1,98.2,13,18.6,301,29841218.44792,0.3,39,47.6,5801,54.6,0,8225,106.1,98.2,13,18.6,301,29841218.45833,0.31,39,47.8,5780,54.8,0,8297,106.2,98,12.9,18.4,330,32541218.46875,0.31,38.8,47.7,5739,54.8,0,8285,106,97.7,13,18.6,337,33041218.47917,0.31,38.9,47.6,6008,54.7,0,8315,106,97.7,13,18.6,337,33041218.48958,0.31,38.9,47.9,5874,54.5,0,8223,106.1,97.8,12.8,18.2,344,33841218.5,0.31,38.9,47.8,5967,54.6,0,8284,106.4,97.8,13,18.5,351,34341218.51042,0.31,38.9,47.8,6043,54.7,0,8323,106.4,97.8,13,18.5,351,34341218.52083,0.32,39.1,48,6190,54.9,0,8334,106.5,97.7,12.9,18.6,367,35941218.53125,0.32,38.8,48.1,6055,54.8,0,8331,106.5,98.2,12.9,18.6,381,37141218.54167,0.32,38.7,48,5961,54.6,0,8300,106.5,98.2,12.9,18.6,381,37141218.55208,0.32,39.2,48.2,6430,54.5,0,8284,105.4,95.1,12.9,18.7,385,37541218.5625,0.32,39.2,48.3,6517,54.5,0,8299,106.5,96.3,12.9,18.5,403,38941218.57292,0.33,38.8,48.3,6263,54.8,0,8267,106.5,96.3,12.9,18.5,403,38941218.58333,0.33,39,48.7,6251,54.8,0,8280,106.2,96.8,12.8,18.5,431,41441218.59375,0.34,39.3,48.6,6629,54.7,0,8270,105.8,96.2,12.9,18.6,453,43441218.60417,0.35,38.8,48.6,6325,55,0,8300,105.8,96.2,12.9,18.6,453,43441218.61458,0.35,38.9,48.5,6526,54.9,0,8315,106.7,97,13,18.6,462,44241218.625,0.35,38.8,48.7,6329,54.8,0,8274,106.5,97.1,13.1,18.6,463,44341218.63542,0.34,38.9,48.8,6494,54.8,0,8297,106.5,97.1,13.1,18.6,463,44341218.64583,0.35,38.8,48.8,6355,54.6,0,8210,105.8,96.7,12.9,18.5,474,45241218.65625,0.35,38.7,48.9,6286,54.6,0,8308,106.5,97,12.9,18.6,470,44841218.66667,0.35,38.8,48.8,6266,54.6,0,8267,106.5,97,12.9,18.6,470,44841218.67708,0.34,38.7,48.7,6242,54.4,0,8323,106.3,96.9,12.9,18.5,454,43541218.6875,0.34,38.7,48.7,6110,54.6,0,8322,105.9,96.9,12.9,18.6,444,42541218.69792,0.33,38.9,48.6,6310,54.5,0,8304,105.9,96.9,12.9,18.6,444,42541218.70833,0.33,38.6,48.6,6020,54.4,0,8281,105.7,97,12.9,18.3,421,40441218.71875,0.33,38.6,48.6,5859,54.3,0,8267,105.6,97.1,13,18.5,407,39241218.72917,0.32,38.7,48.4,5844,54.2,0,8315,105.6,97.1,13,18.5,407,39241218.73958,0.32,38.8,48.4,5844,54.3,0,8257,105.8,97.2,12.9,18.6,379,36941218.75,0.32,38.6,48.3,5740,54.5,0,8275,105.9,98.1,12.9,18.6,374,36441218.76042,0.31,39,48.1,5921,54.5,0,8303,105.9,98.1,12.9,18.6,374,36441218.77083,0.32,38.6,47.9,5465,54.4,0,8284,105.1,97.3,12.9,18.6,341,33341218.78125,0.3,38.8,47.8,5747,54.4,0,8249,104.9,97,12.9,18.3,330,32441218.79167,0.3,38.7,47.7,5584,54.4,0,8245,104.9,97,12.9,18.3,330,32441218.80208,0.3,38.8,47.8,5648,54.6,0,8309,105.4,97.9,13,18.5,319,31341218.8125,0.3,38.7,47.6,5559,54.6,0,8285,105.1,97.4,13.1,18.5,311,30641218.82292,0.29,38.8,47.6,5555,54.5,0,8318,105.1,97.4,13.1,18.5,311,30641218.83333,0.29,38.7,47.5,5458,54.3,0,8291,105,97.7,13,18.5,297,29341218.84375,0.29,38.8,47.5,5557,54.3,0,8371,104.7,97.3,13,18.6,291,28741218.85417,0.29,38.8,47.4,5574,54.5,0,8262,104.7,97.3,13,18.6,291,28741218.86458,0.29,38.7,47.5,5419,54.6,0,8285,104.8,97.7,13,18.7,291,28841218.875,0.29,38.8,47.5,5480,54.6,0,8274,105.2,98,12.9,18.5,290,28641218.88542,0.29,38.8,47.3,5438,54.5,0,8216,105.2,98,12.9,18.5,290,28641218.89583,0.29,38.9,47.3,5468,54.5,0,8276,105.2,97.8,13,18.5,281,27841218.90625,0.29,38.8,47.4,5450,54.4,0,8255,105.1,97.8,12.9,18.5,285,28241218.91667,0.29,38.9,47.4,5618,54.4,0,8329,105.1,97.8,12.9,18.5,285,28241218.92708,0.29,38.9,47.3,5494,54.5,0,8269,104.9,97.5,12.8,18.6,282,27941218.9375,0.28,38.8,47.2,5514,54.5,0,8255,105.2,98,12.9,18.3,277,27441218.94792,0.29,38.8,47.4,5400,54.5,0,8260,105.2,98,12.9,18.3,277,27441218.95833,0.29,38.8,47.2,5453,54.6,0,8288,104.6,97.4,13.1,18.7,274,27241218.96875,0.28,38.8,47.2,5513,54.4,0,8266,104.7,97.5,12.8,18.6,274,27241218.97917,0.29,38.7,47.3,5321,54.4,0,8294,104.7,97.5,12.8,18.6,274,27241218.98958,0.29,38.9,47.2,5443,54.5,0,8332,105.1,97.8,13,18.8,270,26841219,0.29,38.8,47.2,5348,54.5,0,8262,104.6,97.3,13,18.7,268,26741219.01042,0.28,38.8,47.1,5394,54.5,0,8270,104.6,97.3,13,18.7,268,26741219.02083,0.29,38.8,47.1,5325,54.5,0,8297,104.9,97.9,13.2,18.8,265,26441219.03125,0.28,38.8,47,5328,54.4,0,8267,105,97.7,12.9,18.6,258,25741219.04167,0.28,38.9,47,5483,54.5,0,8255,105,97.7,12.9,18.6,258,25741219.05208,0.28,38.7,47,5280,54.6,0,8250,104.9,98.1,12.9,18.6,256,25641219.0625,0.28,38.8,47,5273,54.6,0,8300,105,97.7,12.9,18.4,253,25341219.07292,0.28,38.9,46.9,5381,54.5,0,8264,105,97.7,12.9,18.4,253,25341219.08333,0.28,38.8,46.9,5393,54.5,0,8315,105,97.6,12.8,18.6,254,25441219.09375,0.28,38.9,47,5328,54.6,0,8231,104.5,97.3,12.9,18.5,251,25141219.10417,0.28,38.8,46.8,5333,54.5,0,8292,104.5,97.3,12.9,18.5,251,25141219.11458,0.28,38.8,46.8,5306,54.5,0,8241,104.9,98,12.9,18.6,247,24841219.125,0.28,38.8,46.9,5272,54.5,0,8325,104.6,97.7,13,18.6,246,24641219.13542,0.28,38.7,46.9,5216,54.7,0,8348,104.6,97.7,13,18.6,246,24641219.14583,0.27,38.9,46.8,5344,54.4,0,8322,104.7,97.4,12.9,18.7,244,24441219.15625,0.28,38.9,46.8,5438,54.4,0,8267,105.4,98.1,13,18.3,248,24941219.16667,0.28,38.8,46.8,5318,54.5,0,8307,105.4,98.1,13,18.3,248,24941219.17708,0.28,38.7,47,5205,54.7,0,8360,104.4,97.8,12.9,18.7,251,25141219.1875,0.28,38.8,46.7,5390,54.6,0,8356,104.7,97.4,13,18.5,249,24941219.19792,0.28,38.8,46.8,5353,54.5,0,8332,104.7,97.4,13,18.5,249,24941219.20833,0.28,38.8,47,5270,54.4,0,8331,104.8,98,12.9,18.7,248,24841219.21875,0.28,38.7,46.8,5272,54.5,0,8290,105,97.9,12.9,18.5,245,24641219.22917,0.28,38.9,46.9,5238,54.5,0,8244,105,97.9,12.9,18.5,245,24641219.23958,0.28,38.8,46.9,5225,54.6,0,8310,105,98.4,13,18.7,248,24841219.25,0.27,38.9,47,5390,54.6,0,8255,104.7,97.8,13,18.7,250,25041219.26042,0.28,38.7,46.9,5199,54.6,0,8259,104.7,97.8,13,18.7,250,25041219.27083,0.28,38.8,46.9,5250,54.5,0,8273,104.5,97.6,12.9,18.5,245,24541219.28125,0.27,38.8,46.9,5143,54.4,0,8276,104,97.5,13.1,18.6,234,23541219.29167,0.28,39,47,5308,54.4,0,8301,104,97.5,13.1,18.6,234,23541219.30208,0.28,38.9,46.9,5441,54.7,0,8247,104.7,97.2,13,18.4,250,25041219.3125,0.28,38.9,46.9,5378,54.6,0,8276,104.7,97.5,12.9,18.5,252,25241219.32292,0.29,38.9,47.1,5311,54.7,0,8342,104.7,97.5,12.9,18.5,252,25241219.33333,0.28,38.7,47,5225,54.6,0,8281,104.2,97.2,12.9,18.7,256,25541219.34375,0.28,38.9,47.1,5386,54.4,0,8322,104.5,97.3,13,18.8,262,26141219.35417,0.28,38.9,47.2,5472,54.5,0,8320,104.5,97.3,13,18.8,262,26141219.36458,0.28,38.8,47.2,5334,54.6,0,8297,104.2,97.3,12.9,18.6,269,26641219.375,0.28,38.8,47.1,5449,54.7,0,8289,104.4,97.3,13,18.4,269,26741219.38542,0.29,39,47.2,5577,54.6,0,8333,104.4,97.3,13,18.4,269,26741219.39583,0.29,38.8,47.3,5379,54.6,0,8284,104.5,97.6,13,18.5,278,27641219.40625,0.29,38.7,47.3,5431,54.6,0,8262,104.3,96.9,13.1,18.7,283,28141219.41667,0.29,38.8,47.2,5607,54.6,0,8299,104.3,96.9,13.1,18.7,283,28141219.42708,0.29,38.8,47.4,5501,54.5,0,8284,103.4,96,12.9,18.5,288,28641219.4375,0.29,38.9,47.3,5558,54.5,0,8291,103.1,95.7,12.9,18.4,281,27941219.44792,0.29,38.9,47.3,5472,54.5,0,8291,103.1,95.7,12.9,18.4,281,27941219.45833,0.29,38.9,47.2,5558,54.6,0,8255,103.7,96.1,12.8,18.6,279,27841219.46875,0.29,38.8,47.4,5468,54.7,0,8315,102.9,95.6,12.9,18.7,287,28441219.47917,0.29,38.8,47.4,5480,54.7,0,8293,102.9,95.6,12.9,18.7,287,28441219.48958,0.29,38.8,47.4,5441,54.6,0,8318,103.5,96,13,18.7,283,28141219.5,0.29,38.8,47.4,5509,54.5,0,8281,102.4,95.3,13,18.5,287,28441219.51042,0.29,38.8,47.5,5491,54.4,0,8360,102.4,95.3,13,18.5,287,28441219.52083,0.29,38.8,47.3,5663,54.5,0,8337,108.7,101.4,12.9,18.4,289,28741219.53125,0.29,38.7,47.3,5378,54.6,0,8294,108.7,101.5,13,18.6,282,27941219.54167,0.3,38.9,47.6,5360,54.6,0,8273,108.7,101.5,13,18.6,282,27941219.55208,0.29,38.8,47.5,5429,54.6,0,8267,108.6,101.5,12.9,18.5,290,28741219.5625,0.29,38.9,47.7,5468,54.7,0,8285,107.3,100.2,13,18.5,293,28941219.57292,0.3,38.8,47.8,5378,54.6,0,8271,107.3,100.2,13,18.5,293,28941219.58333,0.29,38.8,47.6,5404,54.5,0,8262,107.3,100.3,12.9,18.4,292,28941219.59375,0.29,38.9,47.6,5453,54.5,0,8355,107.3,99.8,12.9,18.4,293,28941219.60417,0.3,38.7,47.5,5314,54.6,0,8297,107.3,99.8,12.9,18.4,293,28941219.61458,0.3,38.8,47.7,5276,54.6,0,8221,106.5,99.5,13,18.5,290,28741219.625,0.29,38.9,47.6,5498,54.6,0,8333,107,99.8,13,18.4,292,28841219.63542,0.