29,38.8,47.6,5412,54.5,0,8330,107,99.8,13,18.4,292,28841219.64583,0.29,38.7,47.7,5351,54.4,0,8285,106.6,99.6,12.9,18.5,296,29241219.65625,0.29,38.8,47.7,5376,54.5,0,8306,106.1,99.3,13,18.6,291,28841219.66667,0.3,38.7,47.6,5175,54.5,0,8323,106.1,99.3,13,18.6,291,28841219.67708,0.29,38.9,47.6,5416,54.6,0,8315,106.5,99.7,12.9,18.4,288,28541219.6875,0.29,38.8,47.6,5342,54.5,0,8323,106.8,99.8,13.1,18.6,286,28341219.69792,0.29,38.7,47.6,5251,54.5,0,8264,106.8,99.8,13.1,18.6,286,28341219.70833,0.29,39,47.6,5475,54.5,0,8252,106.1,98.6,12.9,18.4,290,28641219.71875,0.29,38.7,47.5,5272,54.6,0,8305,106.5,99.7,13,18.5,283,28041219.72917,0.29,39,47.5,5423,54.5,0,8266,106.5,99.7,13,18.5,283,28041219.73958,0.29,38.8,47.5,5402,54.5,0,8283,106.5,99.2,12.8,18.6,283,28041219.75,0.29,38.7,47.5,5190,54.4,0,8204,106.4,99.2,12.9,18.3,279,27641219.76042,0.29,38.7,47.5,5263,54.5,0,8273,106.4,99.2,12.9,18.3,279,27641219.77083,0.29,38.8,47.5,5381,54.7,0,8285,106.3,99.2,12.9,18.8,281,27941219.78125,0.29,38.8,47.5,5108,54.6,0,8273,106.3,99.6,12.9,18.6,271,26841219.79167,0.29,38.8,47.5,5243,54.4,0,8276,106.3,99.6,12.9,18.6,271,26841219.80208,0.29,38.8,47.5,5153,54.4,0,8266,105.4,98.8,13,18.7,270,26741219.8125,0.29,38.7,47.6,5102,54.5,0,8296,105.9,99.4,13,18.6,271,26841219.82292,0.29,38.8,47.5,5227,54.7,0,8294,105.9,99.4,13,18.6,271,26841219.83333,0.29,38.8,47.4,5250,54.6,0,8330,106,99.1,12.9,18.6,272,27041219.84375,0.29,38.7,47.7,5179,54.5,0,8315,105.2,98.6,12.9,18.5,280,27741219.85417,0.29,38.8,47.6,5214,54.5,0,8243,105.2,98.6,12.9,18.5,280,27741219.86458,0.29,39,47.5,5337,54.5,0,8281,105.9,99,13.1,18.5,270,26841219.875,0.29,38.7,47.5,5104,54.5,0,8285,105.5,99,13,18.9,271,26841219.88542,0.28,38.8,47.5,5226,54.5,0,8308,105.5,99,13,18.9,271,26841219.89583,0.29,38.7,47.6,5039,54.5,0,8278,105.7,99.6,12.9,18.3,273,27041219.90625,0.28,38.7,47.5,5070,54.6,0,8285,105.4,98.8,13,18.5,265,26441219.91667,0.29,38.9,47.5,5228,54.5,0,8286,105.4,98.8,13,18.5,265,26441219.92708,0.28,38.9,47.5,5255,54.7,0,8289,104.8,97.8,12.9,18.7,266,26541219.9375,0.29,38.7,47.5,5078,54.6,0,8285,105.9,99.4,13.2,18.6,266,26541219.94792,0.28,38.8,47.5,5122,54.4,0,8315,105.9,99.4,13.2,18.6,266,26541219.95833,0.28,38.7,47.4,5000,54.4,0,8328,105,98.8,12.9,18.6,255,25441219.96875,0.28,39,47.4,5351,54.4,0,8287,105.1,98.2,13,18.6,259,25941219.97917,0.28,38.8,47.5,5115,54.6,0,8239,105.1,98.2,13,18.6,259,25941219.98958,0.28,38.8,47.4,5086,54.6,0,8292,105.5,99.2,13,18.5,257,25641220,0.28,38.8,47.2,5149,54.5,0,8258,105.6,98.8,13,18.4,255,25441220.01042,0.28,38.8,47.2,5108,54.4,0,8284,105.6,98.8,13,18.4,255,25441220.02083,0.28,38.9,47.3,5190,54.6,0,8300,106,99.2,13,18.6,257,25641220.03125,0.28,38.7,47.3,5021,54.6,0,8285,105.6,98.6,13,18.7,256,25441220.04167,0.28,38.6,47.1,4972,54.5,0,8268,105.6,98.6,13,18.7,256,25441220.05208,0.28,38.9,47,5171,54.4,0,8279,105.2,98.2,12.9,18.4,241,24141220.0625,0.28,38.7,47.3,4973,54.5,0,8315,105.4,99.2,13,18.5,244,24441220.07292,0.28,38.8,47.1,5044,54.7,0,8245,105.4,99.2,13,18.5,244,24441220.08333,0.27,38.8,47.1,5077,54.7,0,8273,104.7,98.1,12.9,18.6,241,24141220.09375,0.28,38.8,47.2,5078,54.6,0,8314,105.7,99.4,13,18.6,245,24541220.10417,0.28,38.8,47,5077,54.5,0,8285,105.7,99.4,13,18.6,245,24541220.11458,0.28,38.9,47.2,5123,54.4,0,8334,105.1,98.5,12.9,18.5,245,24541220.125,0.28,38.8,47.2,5048,54.5,0,8289,105.5,99.2,12.9,18.6,245,24541220.13542,0.28,38.8,47.1,5149,54.7,0,8267,105.5,99.2,12.9,18.6,245,24541220.14583,0.27,38.8,47.2,5062,54.6,0,8279,104.9,98.4,12.9,18.5,244,24341220.15625,0.28,38.7,47.1,5036,54.4,0,8318,105.8,99.2,13,18.5,246,24641220.16667,0.27,38.9,47.2,5238,54.5,0,8337,105.8,99.2,13,18.5,246,24641220.17708,0.28,38.7,47.3,4976,54.6,0,8285,105.3,99.2,13,18.4,247,24641220.1875,0.28,38.8,47.2,5122,54.6,0,8259,105.3,98.6,13,18.5,251,25041220.19792,0.28,38.8,47.3,5056,54.6,0,8300,105.3,98.6,13,18.5,251,25041220.20833,0.28,38.7,47.2,5070,54.5,0,8270,105.2,98.7,12.9,18.5,248,24741220.21875,0.28,38.8,47.1,5144,54.5,0,8299,105.3,98.6,13,18.4,246,24541220.22917,0.28,38.8,47.4,4984,54.6,0,8229,105.3,98.6,13,18.4,246,24541220.23958,0.28,38.7,47.3,5033,54.6,0,8266,105.3,99.1,12.8,18.5,252,25141220.25,0.28,38.9,47.4,5213,54.7,0,8304,104.6,97.8,12.9,18.6,254,25441220.26042,0.28,38.6,47.3,4904,54.6,0,8291,104.6,97.8,12.9,18.6,254,25441220.27083,0.28,38.8,47.3,5120,54.4,0,8270,104.8,98.6,13,18.6,252,25241220.28125,0.28,38.8,47.5,5017,54.4,0,8223,105.1,98.6,12.9,18.5,252,25041220.29167,0.28,38.8,47.4,4994,54.6,0,8301,105.1,98.6,12.9,18.5,252,25041220.30208,0.28,38.9,47.3,5193,54.7,0,8299,104.9,98.1,13,18.5,258,25741220.3125,0.28,38.7,47.5,4971,54.6,0,8227,105.3,98.9,13.1,18.8,257,25641220.32292,0.28,38.7,47.5,5081,54.5,0,8251,105.3,98.9,13.1,18.8,257,25641220.33333,0.28,38.9,47.4,5208,54.5,0,8287,104.7,98.1,13,18.6,259,25841220.34375,0.28,38.7,47.5,4994,54.5,0,8299,105.2,99.1,12.9,18.5,256,25541220.35417,0.29,38.8,47.3,5098,54.6,0,8287,105.2,99.1,12.9,18.5,256,25541220.36458,0.28,39,47.6,5261,54.6,0,8273,104.5,97.7,13,18.7,266,26441220.375,0.29,38.7,47.6,5074,54.6,0,8261,104.8,98.5,12.9,18.4,269,26741220.38542,0.29,38.8,47.4,5242,54.6,0,8234,104.8,98.5,12.9,18.4,269,26741220.39583,0.29,38.7,47.6,5096,54.6,0,8261,104.8,98.3,13,18.5,272,27141220.40625,0.29,38.8,47.6,5246,54.5,0,8267,105,98.2,13,18.4,275,27341220.41667,0.29,38.9,47.6,5263,54.7,0,8292,105,98.2,13,18.4,275,27341220.42708,0.29,38.8,47.7,5171,54.8,0,8273,105,98.4,12.9,18.4,284,28141220.4375,0.3,38.9,47.6,5469,54.8,0,8317,104.1,96.8,13,18.7,294,29141220.44792,0.29,38.9,47.8,5376,54.6,0,8305,104.1,96.8,13,18.7,294,29141220.45833,0.3,38.8,47.7,5333,54.5,0,8315,104.3,97.6,12.9,18.4,296,29241220.46875,0.29,38.9,47.6,5523,54.6,0,8282,104.3,97,13,18.7,297,29441220.47917,0.3,39,47.7,5713,54.7,0,8270,104.3,97,13,18.7,297,29441220.48958,0.3,38.9,47.7,5606,54.7,0,8328,104,96.5,13,18.6,310,30641220.5,0.3,38.8,47.8,5531,54.6,0,8280,103.9,96.3,12.8,18.5,311,30741220.51042,0.3,39.2,47.8,5818,54.6,0,8285,103.9,96.3,12.8,18.5,311,30741220.52083,0.3,39.1,47.8,5875,54.8,0,8278,104.2,95.7,12.9,18.6,324,32041220.53125,0.31,38.9,48,5824,54.8,0,8328,103.7,95.6,13,18.4,341,33541220.54167,0.31,38.8,48,5625,54.8,0,8315,103.7,95.6,13,18.4,341,33541220.55208,0.31,39.1,48,6008,54.6,0,8261,109.5,100.9,12.9,18.6,349,34341220.5625,0.32,38.9,47.9,6143,54.6,0,8298,110.4,101.5,13,18.6,370,36241220.57292,0.32,38.8,48.3,5966,54.7,0,8314,110.4,101.5,13,18.6,370,36241220.58333,0.32,38.8,48.3,5987,54.7,0,8321,109.8,101.1,12.8,18.3,389,37841220.59375,0.32,39.1,48.7,6061,54.5,0,8251,109.1,100.2,13,18.6,403,38941220.60417,0.33,38.8,48.7,5903,54.6,0,8315,109.1,100.2,13,18.6,403,38941220.61458,0.33,38.8,48.6,5949,54.6,0,8330,109,100.3,12.9,18.4,405,39241220.625,0.33,38.9,48.7,5941,54.5,0,8329,109,100.5,13.1,18.6,403,39341220.63542,0.33,38.7,48.7,5768,54.5,0,8321,109,100.5,13.1,18.6,403,39341220.64583,0.33,38.6,48.6,5656,54.5,0,8303,108.2,100.5,12.9,18.5,392,38141220.65625,0.32,39,48.6,6003,54.4,0,8306,107.2,98.9,13,18.7,385,37341220.66667,0.32,38.5,48.6,5560,54.4,0,8280,107.2,98.9,13,18.7,385,37341220.67708,0.33,38.7,48.7,5550,54.4,0,8288,108.4,100.1,12.9,18.7,379,36841220.6875,0.31,38.7,48.5,5602,54.5,0,8243,108.2,100.7,12.9,18.5,365,35541220.69792,0.31,38.7,48.4,5513,54.4,0,8307,108.2,100.7,12.9,18.5,365,35541220.70833,0.31,38.7,48.2,5504,54.4,0,8292,107.9,100.1,12.9,18.4,338,33241220.71875,0.3,38.8,48.3,5552,54.2,0,8255,108.1,100.5,13,18.7,334,32741220.72917,0.31,38.6,48.1,5348,54.4,0,8330,108.1,100.5,13,18.7,334,32741220.73958,0.3,38.8,48,5333,54.5,0,8266,106.9,99.9,12.9,18.5,308,30341220.75,0.3,38.9,47.9,5457,54.6,0,8278,107.4,100,13,18.6,308,30441220.76042,0.3,38.7,47.9,5307,54.6,0,8306,107.4,100,13,18.6,308,30441220.77083,0.3,38.8,47.9,5422,54.5,0,8235,107.5,100.3,13,18.5,306,30241220.78125,0.3,38.7,47.8,5258,54.5,0,8297,107.4,100.3,12.8,18.5,296,29241220.79167,0.29,38.7,47.9,5231,54.4,0,8297,107.4,100.3,12.8,18.5,296,29241220.80208,0.29,39,47.8,5425,54.5,0,8284,107.5,100.2,12.9,18.5,294,29041220.8125,0.29,38.8,47.8,5363,54.6,0,8309,107.2,100.2,13,18.4,293,28941220.82292,0.29,38.7,47.7,5168,54.5,0,8283,107.2,100.2,13,18.4,293,28941220.83333,0.29,38.7,47.6,5247,54.5,0,8337,107.5,100.7,12.9,18.5,287,28441220.84375,0.29,38.8,47.6,5294,54.6,0,8282,107,99.9,13,18.5,281,27841220.85417,0.29,38.7,47.8,5198,54.5,0,8237,107,99.9,13,18.5,281,27841220.86458,0.29,38.7,47.6,5145,54.5,0,8283,107.2,100.6,12.9,18.7,280,27741220.875,0.29,38.8,47.7,5171,54.5,0,8304,107,99.9,13,18.7,281,27741220.88542,0.29,38.8,47.7,5152,54.5,0,8297,107,99.9,13,18.7,281,27741220.89583,0.29,38.8,47.7,5255,54.6,0,8314,107.4,100.3,12.9,18.5,282,27941220.90625,0.29,38.7,47.6,5138,54.5,0,8285,106.9,100.2,12.9,18.5,276,27341220.91667,0.29,38.8,47.6,5273,54.4,0,8269,106.9,100.2,12.9,18.5,276,27341220.92708,0.29,38.8,47.6,5246,54.4,0,8270,107.4,100.4,12.9,18.6,279,27641220.9375,0.29,38.7,47.7,5163,54.5,0,8252,107,100.3,12.7,18.6,279,27641220.94792,0.29,38.7,47.5,5018,54.4,0,8264,107,100.3,12.7,18.6,279,27641220.95833,0.28,38.9,47.5,5258,54.4,0,8213,106.1,99.6,13,18.4,262,26141220.96875,0.28,38.9,47.5,5153,54.5,0,8258,106.8,100.2,12.9,18.3,265,26441220.97917,0.28,38.8,47.5,5175,54.6,0,8301,106.8,100.2,12.9,18.3,265,26441220.98958,0.29,38.8,47.4,5132,54.6,0,8267,106.6,100,12.8,18.5,266,26541221,0.28,39,47.2,5371,54.5,0,8318,106.8,99.8,13,18.8,259,25941221.01042,0.28,38.8,47.3,5062,54.6,0,8308,106.8,99.8,13,18.8,259,25941221.02083,0.28,38.8,47.3,5092,54.6,0,8265,106.9,100.4,12.9,18.3,257,25641221.03125,0.28,38.9,47.2,5243,54.5,0,8267,106.3,99.1,12.9,18.6,256,25541221.04167,0.28,38.7,47.3,5041,54.6,0,8312,106.3,99.1,12.9,18.6,256,25541221.05208,0.28,39,47.1,5280,54.5,0,8273,106.9,99.9,12.9,18.5,253,25341221.0625,0.28,38.8,47.2,5092,54.5,0,8243,106.2,99.8,13.1,18.9,249,24841221.07292,0.28,38.8,47.2,5115,54.5,0,8296,106.2,99.8,13.1,18.9,249,24841221.08333,0.28,38.7,47.1,5080,54.5,0,8271,106.2,99.9,12.8,18.4,250,24941221.09375,0.28,38.9,47.2,5176,54.5,0,8254,107.1,100.4,12.9,18.5,248,24841221.10417,0.28,38.8,47.1,5153,54.5,0,8281,107.1,100.4,12.9,18.5,248,24841221.11458,0.28,38.9,47.2,5100,54.5,0,8282,106.3,99.6,12.9,18.8,246,24541221.125,0.28,38.8,47.2,5083,54.5,0,8260,106.6,99.9,13,18.4,250,25041221.13542,0.28,38.7,47.1,5077,54.5,0,8276,106.6,99.9,13,18.4,250,25041221.14583,0.28,38.7,47,5046,54.4,0,8255,106.2,99.9,13,18.5,243,24341221.15625,0.28,38.8,47.1,4999,54.5,0,8255,106.6,100.3,12.9,18.4,240,24041221.16667,0.28,39,47.3,5253,54.6,0,8266,106.6,100.3,12.9,18.4,240,24041221.17708,0.28,38.7,47.1,4963,54.6,0,8273,106.5,100.2,12.9,18.4,243,24341221.1875,0.27,38.9,47.2,5171,54.4,0,8315,106.6,100,13,18.5,245,24541221.19792,0.28,38.8,47.1,5078,54.6,0,8276,106.6,100,13,18.5,245,24541221.20833,0.28,38.8,47.3,4943,54.4,0,8278,106,99.8,13,18.9,241,24141221.21875,0.28,38.7,47.1,4972,54.4,0,8303,106.4,99.9,12.9,18.6,242,24141221.22917,0.28,38.9,47.2,5107,54.5,0,8300,106.4,99.9,12.9,18.6,242,24141221.23958,0.28,38.7,47.2,4928,54.7,0,8260,106.7,100.5,12.9,18.5,247,24741221.25,0.28,38.8,47.2,5005,54.6,0,8305,106.5,99.9,12.9,18.6,243,24341221.26042,0.28,38.9,47.5,5093,54.5,0,8285,106.5,99.9,12.9,18.6,243,24341221.27083,0.28,38.6,47.3,4916,54.6,0,8314,106.6,100.6,12.8,18.6,248,24741221.28125,0.27,38.8,47.2,5085,54.5,0,8299,105.8,99.3,12.8,18.5,244,24441221.29167,0.28,38.8,47.2,5047,54.5,0,8278,105.8,99.3,12.8,18.5,244,24441221.30208,0.28,38.9,47.4,5138,54.6,0,8254,106.2,99.8,13,18.5,254,25341221.3125,0.28,39.2,47.5,5231,54.7,0,8324,105.5,98.8,12.9,18.5,260,25941221.32292,0.28,38.7,47.3,5063,54.7,0,8232,105.5,98.8,12.9,18.5,260,25941221.33333,0.28,38.9,47.4,5240,54.7,0,8278,105.9,99,13,18.7,266,26441221.34375,0.29,38.8,47.5,5108,54.7,0,8227,105.7,99.2,12.9,18.4,268,26641221.35417,0.29,38.9,47.5,5303,54.7,0,8314,105.7,99.2,12.9,18.4,268,26641221.36458,0.29,39.1,47.5,5483,54.6,0,8322,104.9,97.4,13.2,18.6,281,27941221.375,0.29,38.9,47.5,5438,54.6,0,8318,104.6,97.1,12.9,18.4,279,27741221.38542,0.29,39.1,47.6,5606,54.7,0,8292,104.6,97.1,12.9,18.4,279,27741221.39583,0.29,39.3,47.7,5709,54.7,0,8273,104.7,97,12.9,18.8,293,29141221.40625,0.29,39,47.8,5622,54.6,0,8281,104.7,96.9,13,18.6,302,29941221.41667,0.3,39,47.9,5676,54.6,0,8342,104.7,96.9,13,18.6,302,29941221.42708,0.31,39.1,48.1,5843,54.7,0,8306,109.5,101.3,12.9,18.5,336,33041221.4375,0.32,38.8,48.1,5690,54.7,0,8307,109.7,101.9,13,18.6,356,34841221.44792,0.31,39.1,48.2,5967,54.8,0,8327,109.7,101.9,13,18.6,356,34841221.45833,0.32,39.2,48.5,6129,54.7,0,8267,109.9,100.6,12.9,18.4,381,37341221.46875,0.32,39,48.5,6175,54.7,0,8250,109.3,100.2,12.9,19,401,38841221.47917,0.33,39,48.5,6260,54.6,0,8258,109.3,100.2,12.9,19,401,38841221.48958,0.34,39.4,48.9,6531,54.8,0,8324,108.2,97.7,12.8,18.7,450,43241221.5,0.34,39.2,48.9,6568,54.9,0,8244,108.6,98.8,13,18.6,467,44841221.51042,0.35,39,49.1,6377,54.8,0,8309,108.6,98.8,13,18.6,467,44841221.52083,0.36,39.3,49.2,6803,54.7,0,8324,109.2,98.5,12.9,18.5,517,49541221.53125,0.38,39,49.3,6760,54.8,0,8323,109.5,99,12.9,18.6,566,53641221.54167,0.4,37.6,49.4,5561,54.9,0,8345,109.5,99,12.9,18.6,566,53641221.55208,0.3,38,49.5,4191,54.2,0,8289,102.3,97.5,12.8,18.6,306,29641221.5625,0.29,38.7,49.8,4340,53.7,0,8244,102.1,97.1,12.9,18.7,294,28441221.57292,0.29,38.9,49.9,4480,54.1,0,8274,102.1,97.1,12.9,18.7,294,28441221.58333,0.3,39.1,50.1,4516,54.9,0,8241,103.1,97.8,12.9,18.7,316,30741221.59375,0.3,38.8,50.2,4473,55.1,0,8274,103.1,97.9,12.9,18.6,326,31641221.60417,0.3,39,50.1,4673,54.7,0,8341,103.1,97.9,12.9,18.6,326,31641221.61458,0.3,38.9,50.2,4777,54.3,0,8285,102.5,97,12.8,18.6,343,33141221.625,0.3,38.5,50.4,4406,54.3,0,8303,102.4,97.5,12.9,18.5,336,32341221.63542,0.3,39,50.5,4688,54.5,0,8265,102.4,97.5,12.9,18.5,336,32341221.64583,0.31,38.9,50.3,4692,54.7,0,8285,102.7,97,12.9,18.8,349,33641221.65625,0.31,38.7,50.2,4677,54.8,0,8252,103.3,97.6,12.7,18.4,352,33941221.66667,0.31,38.9,50.4,4725,54.8,0,8312,103.3,97.6,12.7,18.4,352,33941221.67708,0.31,39,50.5,4717,54.6,0,8270,103.5,98,13,18.4,360,34641221.6875,0.31,38.9,50.5,4701,54.4,0,8331,102.5,96.8,12.9,18.8,357,34341221.69792,0.31,38.9,50.4,4686,54.3,0,8304,102.5,96.8,12.9,18.8,357,34341221.70833,0.3,38.7,50.4,4523,54.3,0,8303,102.9,97.6,12.9,18.3,340,32741221.71875,0.3,38.5,50.4,4290,54.4,0,8259,102.9,98.1,12.8,18.6,322,30941221.72917,0.29,38.7,50,4328,54.3,0,8282,102.9,98.1,12.8,18.6,322,30941221.73958,0.29,38.6,49.9,4178,54.3,0,8300,102.9,98.2,12.9,18.6,293,28341221.75,0.29,38.7,49.8,4105,54.3,0,8236,102.1,97.7,13,18.6,276,26741221.76042,0.28,38.7,49.5,3966,54.4,0,8306,102.1,97.7,13,18.6,276,26741221.77083,0.28,38.6,49.3,3940,54.4,0,8312,103,98.9,13,18.7,244,23841221.78125,0.26,38.6,49.2,3794,54.3,0,8246,102.2,98.2,13.1,18.4,220,21541221.79167,0.26,38.7,49,3861,54.4,0,8282,102.2,98.2,13.1,18.4,220,21541221.80208,0.27,39.7,48.8,5044,54.6,0,8306,104.7,98.6,12.9,18.4,261,25841221.8125,0.29,39.4,48.5,5141,55,0,8330,104.6,98.1,12.9,18.7,283,28141221.82292,0.29,39.1,48.4,5162,54.9,0,8252,104.6,98.1,12.9,18.7,283,28141221.83333,0.28,39,48.4,5273,54.4,0,8284,104.9,98.3,12.9,18.4,294,29041221.84375,0.3,38.9,48.6,5167,54.4,0,8270,105.6,98.7,13,18.7,313,30741221.85417,0.31,38.8,48.5,5219,54.6,0,8286,105.6,98.7,13,18.7,313,30741221.86458,0.3,38.9,48.5,5178,54.6,0,8284,105.5,99.1,12.8,18.6,311,30641221.875,0.3,38.8,48.6,5159,54.5,0,8263,105.3,98.9,12.9,18.6,317,31041221.88542,0.3,38.8,48.5,5141,54.6,0,8306,105.3,98.9,12.9,18.6,317,31041221.89583,0.29,38.8,48.5,5122,54.5,0,8325,106.1,99.6,12.9,18.6,307,30141221.90625,0.3,38.8,48.3,5166,54.4,0,8293,106.1,99.5,13.1,18.8,306,30141221.91667,0.29,38.7,48.4,5018,54.4,0,8304,106.1,99.5,13.1,18.8,306,30141221.92708,0.29,38.8,48.3,5112,54.5,0,8288,104.8,98.3,13,18.7,300,29541221.9375,0.29,38.8,48.2,5014,54.6,0,8261,105.7,99.3,12.8,18.4,292,28741221.94792,0.29,38.8,48.1,5017,54.5,0,8299,105.7,99.3,12.8,18.4,292,28741221.95833,0.29,38.8,48.1,4996,54.4,0,8318,105.2,99.1,13,18.6,281,27741221.96875,0.29,38.7,48,4975,54.5,0,8228,105.7,99.5,12.9,18.3,277,27441221.97917,0.29,38.9,48,4973,54.6,0,8263,105.7,99.5,12.9,18.3,277,27441221.98958,0.29,38.8,47.8,4932,54.5,0,8271,105.3,99.1,13,18.5,266,26441222,0.28,38.8,47.8,4899,54.5,0,8226,105.5,99.3,12.9,18.5,260,25841222.01042,0.28,38.8,47.8,4897,54.6,0,8274,105.5,99.3,12.9,18.5,260,25841222.02083,0.28,38.7,47.6,4854,54.5,0,8278,105,98.9,13,18.6,254,25341222.03125,0.28,38.7,47.5,4912,54.4,0,8243,104.7,98.7,12.9,18.5,253,25141222.04167,0.27,38.8,47.5,4924,54.4,0,8328,104.7,98.7,12.9,18.5,253,25141222.05208,0.27,38.9,47.6,4919,54.5,0,8303,105.3,99.3,12.9,18.6,244,24341222.0625,0.28,38.7,47.5,4803,54.6,0,8282,105.3,99.4,13.2,18.8,251,24941222.07292,0.28,38.9,47.4,4952,54.6,0,8292,105.3,99.4,13.2,18.8,251,24941222.08333,0.28,38.8,47.4,4883,54.4,0,8267,105,99.1,13,18.7,244,24341222.09375,0.28,38.7,47.4,4841,54.4,0,8258,104.9,99,12.9,18.4,241,24041222.10417,0.27,39,47.5,5026,54.5,0,8360,104.9,99,12.9,18.4,241,24041222.11458,0.27,38.7,47.3,4902,54.6,0,8210,105.4,99.4,12.9,18.5,238,23841222.125,0.28,38.9,47.3,5075,54.6,0,8262,105.4,99,12.9,18.5,245,24541222.13542,0.27,38.9,47.5,4895,54.5,0,8287,105.4,99,12.9,18.5,245,24541222.14583,0.28,38.8,47.4,4877,54.6,0,8352,104.8,98.7,13,18.6,243,24241222.15625,0.28,38.9,47.5,5010,54.7,0,8328,104.7,98.3,12.9,18.7,249,24741222.16667,0.27,38.8,47.5,4916,54.5,0,8300,104.7,98.3,12.9,18.7,249,24741222.17708,0.28,38.6,47.4,4807,54.4,0,8285,105.3,99.3,12.9,18.6,245,24441222.1875,0.28,38.9,47.5,4947,54.4,0,8291,104.2,98.4,12.9,18.5,244,24341222.19792,0.28,38.9,47.7,4897,54.5,0,8278,104.2,98.4,12.9,18.5,244,24341222.20833,0.28,38.8,47.4,4942,54.6,0,8255,105,98.8,12.9,18.7,247,24641222.21875,0.28,38.8,47.4,4839,54.5,0,8246,104.7,98.6,12.9,18.4,241,24141222.22917,0.28,39,47.6,4871,54.4,0,8287,104.7,98.6,12.9,18.4,241,24141222.23958,0.28,38.9,47.8,4826,54.5,0,8312,104.8,98.8,12.9,18.7,250,24941222.25,0.28,38.9,47.6,4811,54.6,0,8224,104.1,97.9,13,18.4,247,24641222.26042,0.27,38.7,47.5,4771,54.5,0,8224,104.1,97.9,13,18.4,247,24641222.27083,0.27,38.7,47.4,4874,54.4,0,8240,104.7,98.8,12.9,18.5,243,24341222.28125,0.27,38.9,47.7,4882,54.5,0,8269,104.5,98.5,12.9,18.4,247,24541222.29167,0.27,38.8,47.7,4856,54.6,0,8240,104.5,98.5,12.9,18.4,247,24541222.30208,0.27,38.8,47.5,4838,54.6,0,8234,104.5,98.6,12.8,18.6,241,24041222.3125,0.28,38.9,47.6,4763,54.5,0,8333,104.3,98.3,12.8,18.6,240,23941222.32292,0.28,38.8,47.6,4859,54.7,0,8285,104.3,98.3,12.8,18.6,240,23941222.33333,0.28,38.8,47.7,4717,54.7,0,8309,104,98.2,12.9,18.6,247,24641222.34375,0.28,38.9,47.6,4834,54.6,0,8315,103.6,97.5,13.1,18.7,243,24241222.35417,0.28,38.8,47.7,4775,54.7,0,8249,103.6,97.5,13.1,18.7,243,24241222.36458,0.28,39.3,48.1,5004,54.9,0,8284,103.7,97.6,12.9,18.4,259,25841222.375,0.28,38.9,47.8,5015,54.9,0,8300,104.3,98.1,12.9,18.6,264,26241222.38542,0.29,39,47.8,5150,54.8,0,8212,104.3,98.1,12.9,18.6,264,26241222.39583,0.28,39,48.1,5152,54.7,0,8231,104,97.2,13,18.5,277,27441222.40625,0.29,39.3,48.2,5381,54.8,0,8231,104.3,97,12.9,18.4,288,28541222.41667,0.3,39,48.2,5308,54.9,0,8288,104.3,97,12.9,18.4,288,28541222.42708,0.3,39,48.4,5270,55,0,8248,103.2,96.3,13,18.5,309,30541222.4375,0.3,39.3,48.7,5567,54.8,0,8238,110.7,102.9,13,18.6,338,33141222.44792,0.31,39.1,48.8,5572,54.9,0,8246,110.7,102.9,13,18.6,338,33141222.45833,0.32,39.1,49,5551,54.8,0,8276,109.8,102.3,12.9,18.7,372,36141222.46875,0.32,39.2,49.1,5813,54.7,0,8300,109.5,101.1,12.9,18.7,390,37841222.47917,0.33,39.3,49.5,5908,54.9,0,8304,109.5,101.1,12.9,18.7,390,37841222.48958,0.34,39.1,49.4,5987,55.2,0,8316,108.6,100.1,12.8,18.5,447,43041222.5,0.35,39.3,49.9,6101,55.5,0,8315,108.8,99.9,12.9,18.7,486,46441222.51042,0.36,39.2,50,6245,56,0,8270,108.8,99.9,12.9,18.7,486,46441222.52083,0.38,38.7,49.9,5919,56.5,0,8297,109.3,100.7,13,18.7,542,51741222.53125,0.38,39.1,50.1,6203,56.8,0,8255,108.8,99.8,12.9,18.6,556,53141222.54167,0.39,37.3,50.4,4744,57.1,0,8285,108.8,99.8,12.9,18.6,556,53141222.55208,0.35,38.2,50.2,4778,57,0,8276,106.1,100.4,12.9,18.6,422,40541222.5625,0.34,38.7,50.5,4781,56.8,0,8282,105.9,100.1,12.8,18.4,413,39841222.57292,0.34,38.7,50.6,4763,56.8,0,8285,105.9,100.1,12.8,18.4,413,39841222.58333,0.34,38.9,50.5,4889,56.8,0,8275,105.8,99.8,12.8,18.2,417,40241222.59375,0.34,38.9,50.6,4925,56.9,0,8371,104.9,99.1,12.8,18.4,413,39841222.60417,0.34,38.9,50.7,4838,57.2,0,8350,104.9,99.1,12.8,18.4,413,39841222.61458,0.35,38.9,50.7,4913,57.3,0,8249,105.7,99.6,12.9,18.7,432,41641222.625,0.35,38.9,50.8,4920,57.3,0,8276,105.3,98.8,12.8,18.7,438,42141222.63542,0.35,38.9,50.9,4942,57.4,0,8228,105.3,98.8,12.8,18.7,438,42141222.64583,0.35,38.7,50.9,4883,57.4,0,8255,105.7,99.4,12.8,18.6,443,42441222.65625,0.35,38.9,51,4868,57.4,0,8266,105.7,99.2,12.8,18.5,445,42641222.66667,0.35,39.1,50.9,5018,57.3,0,8360,105.7,99.2,12.8,18.5,445,42641222.67708,0.35,38.7,50.9,4838,57.3,0,8315,105.8,99.9,13,18.5,437,41941222.6875,0.35,38.7,51.1,4770,57.2,0,8273,105.3,99.5,12.9,18.8,440,42141222.69792,0.35,38.8,50.9,4784,57.1,0,8238,105.3,99.5,12.9,18.8,440,42141222.70833,0.34,38.7,50.9,4720,56.8,0,8265,104,98.2,13,18.5,412,39441222.71875,0.33,38.7,50.8,4553,56.5,0,8258,103.9,98.2,12.9,18.4,385,37141222.72917,0.32,38.5,50.4,4312,56.1,0,8255,103.9,98.2,12.9,18.4,385,37141222.73958,0.31,38.9,50.3,4519,55.6,0,8214,104,98.9,13,18.7,335,32441222.75,0.3,38.7,50.2,4282,55.2,0,8240,104,99.1,12.9,18.7,312,30241222.76042,0.29,38.5,49.8,4113,54.6,0,8312,104,99.1,12.9,18.7,312,30241222.77083,0.28,38.7,50,4115,54.3,0,8287,104.6,100.2,13,18.6,272,26441222.78125,0.27,38.7,49.4,4058,53.9,0,8312,104,99.6,13,18.6,252,24541222.79167,0.27,38.7,49.3,3980,53.9,0,8314,104,99.6,13,18.6,252,24541222.80208,0.27,38.7,49.3,3921,54.2,0,8231,104.5,100.4,13,18.7,236,23141222.8125,0.27,38.8,49.3,3877,54.5,0,8274,104.2,99.8,12.8,18.4,233,22841222.82292,0.27,38.6,48.9,3877,54.6,0,8271,104.2,99.8,12.8,18.4,233,22841222.83333,0.27,38.6,48.8,3884,54.5,0,8253,105.1,101.2,12.9,18.6,221,21741222.84375,0.26,40.2,48.8,5017,54.4,0,8279,107.2,100.9,12.9,18.4,232,23041222.85417,0.29,39.4,48.7,5084,54.7,0,8268,107.2,100.9,12.9,18.4,232,23041222.86458,0.29,39,48.6,5026,54.9,0,8285,107.1,100.7,12.9,18.5,295,29041222.875,0.29,38.9,48.5,5047,54.7,0,8267,107,100.7,12.8,18.2,295,29041222.88542,0.29,38.7,48.3,4920,54.3,0,8262,107,100.7,12.8,18.2,295,29041222.89583,0.29,38.9,48.4,5002,54.2,0,8269,107.8,101.4,12.9,18.5,294,28941222.90625,0.29,38.7,48.3,4957,54.4,0,8251,107.6,101.4,13,18.7,292,28741222.91667,0.29,38.7,48.1,4890,54.6,0,8184,107.6,101.4,13,18.7,292,28741222.92708,0.29,38.8,48.1,4889,54.6,0,8346,107.9,101.6,13,18.8,271,26841222.9375,0.29,38.8,48.1,4888,54.5,0,8291,107.3,101.1,12.9,18.6,270,26741222.94792,0.28,38.8,48,4881,54.4,0,8271,107.3,101.1,12.9,18.6,270,26741222.95833,0.28,38.8,47.8,4829,54.4,0,8262,107.6,101.5,12.8,18.6,257,25541222.96875,0.28,38.8,47.8,4913,54.5,0,8315,107.2,101.2,13,18.7,257,25541222.97917,0.28,38.8,47.9,4859,54.6,0,8269,107.2,101.2,13,18.7,257,25541222.98958,0.28,38.8,47.7,4883,54.5,0,8280,107,100.9,12.9,18.6,255,25341223,0.28,38.9,47.7,4910,54.5,0,8265,107.1,100.9,12.9,18.3,252,25041223.01042,0.28,38.8,47.5,4932,54.5,0,8277,107.1,100.9,12.9,18.3,252,25041223.02083,0.28,38.8,47.7,4808,54.5,0,8270,107.4,101.4,13,18.6,246,24441223.03125,0.28,38.8,47.6,4785,54.5,0,8269,107.1,101.2,13,18.6,242,24141223.04167,0.28,38.7,47.4,4868,54.6,0,8284,107.1,101.2,13,18.6,242,24141223.05208,0.27,38.7,47.5,4775,54.5,0,8244,107,101.3,12.9,18.7,238,23741223.0625,0.27,38.9,47.5,4823,54.5,0,8246,107.5,101.6,13,18.5,235,23541223.07292,0.28,38.6,47.5,4622,54.6,0,8305,107.5,101.6,13,18.5,235,23541223.08333,0.27,38.8,47.5,4657,54.5,0,8306,106.9,101.1,12.8,18.4,231,23141223.09375,0.27,38.8,47.3,4711,54.5,0,8255,106.3,100.5,12.8,18.1,228,22841223.10417,0.27,38.8,47.4,4748,54.5,0,8315,106.3,100.5,12.8,18.1,228,22841223.11458,0.27,38.9,47.5,4849,54.6,0,8345,106.8,100.8,13,18.6,236,23541223.125,0.27,38.8,47.4,4755,54.6,0,8262,106.7,100.8,13,18.6,231,23041223.13542,0.27,38.9,47.3,4806,54.5,0,8243,106.7,100.8,13,18.6,231,23041223.14583,0.27,38.9,47.4,4775,54.4,0,8277,107.1,101.2,12.9,18.4,229,22941223.15625,0.27,38.9,47.4,4766,54.6,0,8310,106.6,100.7,13,18.8,232,23241223.16667,0.27,38.7,47.4,4688,54.6,0,8312,106.6,100.7,13,18.8,232,23241223.17708,0.27,38.8,47.4,4778,54.5,0,8244,107,101.5,12.9,19,229,22941223.1875,0.27,38.7,47.4,4670,54.4,0,8315,107,101.2,12.9,18.6,229,22841223.19792,0.27,38.8,47.5,4691,54.5,0,8315,107,101.2,12.9,18.6,229,22841223.20833,0.27,38.7,47.3,4698,54.6,0,8285,107,101.3,12.9,18.5,227,22741223.21875,0.27,38.8,47.3,4780,54.5,0,8293,106.7,100.8,12.9,18.6,225,22541223.22917,0.27,38.7,47.4,4597,54.5,0,8271,106.7,100.8,12.9,18.6,225,22541223.23958,0.27,38.9,47.4,4725,54.5,0,8222,106.7,100.8,12.7,18.4,227,22641223.25,0.27,38.7,47.3,4523,54.5,0,8312,105.8,100.4,12.9,18.5,222,22141223.26042,0.27,38.8,47.3,4745,54.5,0,8267,105.8,100.4,12.9,18.5,222,22141223.27083,0.27,39,47.3,4784,54.5,0,8263,105.8,99.9,13,18.5,223,22341223.28125,0.27,38.8,47.5,4653,54.5,0,8273,106.7,101.3,13.1,18.4,224,22441223.29167,0.27,39,47.4,4784,54.6,0,8240,106.7,101.3,13.1,18.4,224,22441223.30208,0.27,38.9,47.3,4745,54.6,0,8258,107,101.3,12.9,18.5,225,22441223.3125,0.27,38.9,47.3,4796,54.6,0,8242,106.8,100.9,12.9,18.8,225,22541223.32292,0.27,39,47.6,4756,54.6,0,8216,106.8,100.9,12.9,18.8,225,22541223.33333,0.28,38.8,47.5,4707,54.8,0,8269,106.8,100.9,12.9,18.3,239,23841223.34375,0.27,38.9,47.5,4856,54.9,0,8312,105,99,12.9,18.4,240,23941223.35417,0.28,38.8,47.3,4766,55,0,8269,105,99,12.9,18.4,240,23941223.36458,0.28,39,47.3,5077,54.7,0,8265,105.2,98.6,12.9,18.7,243,24341223.375,0.28,39,47.5,4983,54.6,0,8314,105.1,98.6,13,18.5,243,24241223.38542,0.28,39,47.5,5021,54.7,0,8360,105.1,98.6,13,18.5,243,24241223.39583,0.29,38.9,47.7,5078,55,0,8300,105,98.6,12.9,18.6,268,26641223.40625,0.28,39.1,47.9,5228,55.2,0,8281,103.9,97.1,13,18.4,274,27241223.41667,0.29,39.3,47.9,5528,55.3,0,8267,103.9,97.1,13,18.4,274,27241223.42708,0.31,39.3,48.4,5626,55.4,0,8315,111,103.1,12.9,18.4,328,32441223.4375,0.31,39.4,48.5,5918,56,0,8297,110.6,102.2,12.9,18.7,356,35141223.44792,0.33,39.6,49.2,6098,56.8,0,8304,110.6,102.2,12.9,18.7,356,35141223.45833,0.36,39.3,49.8,6002,57.7,0,8285,110.3,101.6,12.8,18.4,485,46841223.46875,0.39,39.4,50,6380,58.7,0,8280,111.2,101.7,12.9,18.5,556,53541223.47917,0.41,39.4,50.3,6527,59.7,0,8287,111.2,101.7,12.9,18.5,556,53541223.48958,0.4,38.2,50.7,4991,60.3,0,8259,107.2,101.2,13,18.7,530,50541223.5,0.38,38.8,51.1,5082,60.4,0,8246,108,101.2,12.7,18.3,510,48841223.51042,0.39,38.9,51.3,5072,60.6,0,8252,108,101.2,12.7,18.3,510,48841223.52083,0.39,39.1,51.6,5179,61,0,8339,107.2,100.7,12.9,18.6,544,51841223.53125,0.37,38.3,51.5,4121,61.2,0,8263,105,100.2,12.9,18.4,429,40941223.54167,0.36,38.7,51.7,4203,61.1,0,8290,105,100.2,12.9,18.4,429,40941223.55208,0.37,38.6,51.8,4099,61,0,8275,105.6,101.3,12.9,18.4,422,40541223.5625,0.37,38.6,52,4105,61.2,0,8229,105.4,100.8,12.8,18.6,429,40941223.57292,0.36,39,52.1,4250,61.1,0,8301,105.4,100.8,12.8,18.6,429,40941223.58333,0.36,39,52.3,4294,61,0,8255,104.5,99.7,13,18.6,435,41641223.59375,0.36,39,52.3,4236,61,0,8289,105.4,100.3,12.8,18.6,431,41241223.60417,0.37,38.9,52.4,4191,61.2,0,8285,105.4,100.3,12.8,18.6,431,41241223.61458,0.37,38.9,52.3,4222,61.2,0,8243,105.1,100.3,12.8,18.5,444,42441223.625,0.38,38.6,52.3,4133,61.4,0,8255,105.5,100.8,13,18.6,455,43441223.63542,0.36,39.1,52.5,4277,61.4,0,8234,105.5,100.8,13,18.6,455,43441223.64583,0.36,38.9,52.6,4253,61.2,0,8210,104.9,100.2,12.9,18.6,451,42941223.65625,0.37,39.1,52.6,4327,61,0,8293,104.5,99.6,12.8,18.5,460,43841223.66667,0.38,38.7,52.5,4185,60.9,0,8279,104.5,99.6,12.8,18.5,460,43841223.67708,0.37,39.1,52.6,4287,60.8,0,8292,104.6,100.1,13,18.5,454,43341223.6875,0.37,38.7,52.4,4028,60.6,0,8300,104.4,100.3,12.9,18.3,439,41841223.69792,0.36,38.8,52.4,4128,60.3,0,8287,104.4,100.3,12.9,18.3,439,41841223.70833,0.35,38.9,52.3,4103,60,0,8248,103.7,99.2,12.9,18.6,411,39241223.71875,0.36,38.6,52.2,3861,59.7,0,8252,104.2,99.7,12.8,18.6,399,38141223.72917,0.34,38.4,51.8,3820,59.1,0,8271,104.2,99.7,12.8,18.6,399,38141223.73958,0.33,38.8,51.4,3802,58.5,0,8330,103.4,99.4,12.9,18.8,337,32341223.75,0.31,38.7,51.4,3767,57.9,0,8226,103.4,99.5,12.9,18.7,319,30641223.76042,0.3,38.7,51,3649,57.2,0,8285,103.4,99.5,12.9,18.7,319,30641223.77083,0.29,39,50.8,3704,56.6,0,8300,102.8,99,13,18.7,268,25941223.78125,0.28,38.8,50.8,3470,55.9,0,8264,103.5,100.3,12.8,18.4,251,24341223.79167,0.28,38.7,50.5,3460,55.3,0,8235,103.5,100.3,12.8,18.4,251,24341223.80208,0.28,38.7,50.3,3344,54.8,0,8171,103.8,100.5,12.9,18.3,227,22041223.8125,0.27,38.5,50.3,3327,54.4,0,8246,103,100.1,12.9,18.5,222,21541223.82292,0.26,38.4,50,3335,54,0,8301,103,100.1,12.9,18.5,222,21541223.83333,0.25,38.5,49.8,3291,54.1,0,8331,102.7,99.9,12.9,18.5,201,19341223.84375,0.25,39.6,49.5,4008,54.1,0,8315,104.3,99.7,12.9,18.6,212,20741223.85417,0.26,39.3,49.5,3998,54.5,0,8281,104.3,99.7,12.9,18.6,212,20741223.86458,0.27,39.4,49.5,4136,54.7,0,8345,104.3,99.7,12.9,18.6,238,23441223.875,0.27,39.1,49.3,4140,54.7,0,8297,104.7,100,13,18.8,245,24041223.88542,0.28,38.6,49.3,3947,54.6,0,8288,104.7,100,13,18.8,245,24041223.89583,0.28,38.9,49.3,4140,54.4,0,8305,104.7,100.1,12.8,18.3,252,24641223.90625,0.28,38.8,49.4,4027,54.4,0,8304,104.8,100.5,12.9,18.6,248,24241223.91667,0.28,38.6,49.2,3945,54.4,0,8312,104.8,100.5,12.9,18.6,248,24241223.92708,0.27,38.7,49,3899,54.4,0,8267,104.2,100,12.9,18.6,231,22641223.9375,0.26,38.6,48.9,3953,54.4,0,8284,104.8,100.5,12.9,18.4,225,22141223.94792,0.27,38.5,48.8,3818,54.5,0,8267,104.8,100.5,12.9,18.4,225,22141223.95833,0.26,38.7,48.7,3932,54.5,0,8282,105.7,101.6,12.9,18.6,218,21341223.96875,0.26,38.6,48.7,3801,54.5,0,8315,105.4,101.7,12.9,18.5,212,20741223.97917,0.25,38.5,48.5,3854,54.4,0,8300,105.4,101.7,12.9,18.5,212,20741223.98958,0.27,39.7,48.4,4973,54.6,0,8224,107.3,101.2,12.9,18.6,243,24241224,0.28,39.2,48,5051,54.9,0,8296,108,101.5,12.9,18.6,259,25841224.01042,0.29,38.9,48,4970,54.8,0,8315,108,101.5,12.9,18.6,259,25841224.02083,0.28,38.9,48,5039,54.5,0,8315,108.1,101.5,13.1,18.7,271,26841224.03125,0.28,39,48.1,5156,54.3,0,8307,106.7,99.9,12.9,18.4,275,27241224.04167,0.28,38.8,48,5037,54.4,0,8289,106.7,99.9,12.9,18.4,275,27241224.05208,0.29,38.7,47.9,4871,54.5,0,8254,108.4,102.2,12.9,18.6,272,26941224.0625,0.28,38.9,47.8,5067,54.6,0,8282,107.6,101.2,12.9,18.7,267,26541224.07292,0.29,38.9,47.9,5021,54.6,0,8300,107.6,101.2,12.9,18.7,267,26541224.08333,0.29,38.8,47.8,4958,54.5,0,8270,107.8,101.3,12.9,18.5,269,26641224.09375,0.29,38.7,47.7,4942,54.5,0,8259,108.5,102.1,12.8,18.5,268,26641224.10417,0.28,38.8,47.8,4912,54.5,0,8257,108.5,102.1,12.8,18.5,268,26641224.11458,0.28,38.9,47.8,5085,54.5,0,8241,108.1,101.9,12.9,18.6,267,26541224.125,0.28,38.8,47.7,4987,54.6,0,8251,107.5,101.3,12.9,18.6,261,25941224.13542,0.28,38.8,47.6,4984,54.5,0,8229,107.5,101.3,12.9,18.6,261,25941224.14583,0.28,38.9,47.7,4927,54.4,0,8231,107.8,101.6,13.1,18.4,253,25141224.15625,0.28,38.7,47.7,4787,54.5,0,8278,108.4,102.3,12.9,18.4,256,25441224.16667,0.28,38.9,47.7,5006,54.6,0,8306,108.4,102.3,12.9,18.4,256,25441224.17708,0.28,38.7,47.6,4879,54.8,0,8297,108,101.7,12.8,18.4,255,25441224.1875,0.28,38.8,47.6,4958,54.5,0,8285,107.9,101.7,13,18.6,254,25341224.19792,0.27,39,47.8,5006,54.3,0,8302,107.9,101.7,13,18.6,254,25341224.20833,0.28,38.7,47.6,4890,54.4,0,8330,108.1,101.9,13,18.6,251,25041224.21875,0.28,38.7,47.6,4882,54.5,0,8244,107.4,101.5,13.2,18.6,253,25141224.22917,0.28,38.8,47.7,4869,54.6,0,8278,107.4,101.5,13.2,18.6,253,25141224.23958,0.28,38.8,47.7,4868,54.5,0,8288,107.7,101.5,12.9,18.6,254,25241224.25,0.28,38.9,47.7,4897,54.5,0,8263,107.4,101.2,13.1,18.4,252,25141224.26042,0.28,38.8,47.5,4872,54.6,0,8306,107.4,101.2,13.1,18.4,252,25141224.27083,0.28,38.8,47.5,4932,54.6,0,8290,107.1,100.9,13,18.8,249,24841224.28125,0.27,38.8,47.6,4928,54.6,0,8222,107.2,101,12.8,18.5,248,24641224.29167,0.28,38.8,47.5,4919,54.5,0,8300,107.2,101,12.8,18.5,248,24641224.30208,0.28,38.9,47.5,4983,54.5,0,8239,107.5,101,12.8,18.5,249,24741224.3125,0.28,38.8,47.6,4853,54.6,0,8257,106.5,100.3,13,18.5,247,24541224.32292,0.28,38.9,47.6,4965,54.7,0,8240,106.5,100.3,13,18.5,247,24541224.33333,0.28,38.9,47.7,4911,54.8,0,8297,105.9,99.8,12.9,18.7,255,25441224.34375,0.28,38.7,47.6,4865,54.9,0,8270,106.3,100.1,12.8,18.4,255,25441224.35417,0.29,39,47.8,5100,55.1,0,8270,106.3,100.1,12.8,18.4,255,25441224.36458,0.29,38.8,47.8,5010,55.2,0,8271,106.5,100,13,18.8,271,26941224.375,0.29,38.7,47.7,5064,55,0,8255,105.1,98.7,12.9,18.7,279,27741224.38542,0.29,39,47.9,5284,54.9,0,8330,105.1,98.7,12.9,18.7,279,27741224.39583,0.3,38.9,48.1,5198,55.2,0,8245,105.4,98.9,12.9,18.7,301,29741224.40625,0.3,39.3,48.4,5637,55.7,0,8285,104.9,96.9,13,18.7,327,32241224.41667,0.32,39.5,48.9,5877,56.5,0,8251,104.9,96.9,13,18.7,327,32241224.42708,0.34,39.3,49,5975,57.4,0,8330,105.6,97.1,12.9,18.6,410,40441224.4375,0.36,39.4,49.4,6039,58.3,0,8255,106.1,97.3,12.8,18.6,459,44641224.44792,0.39,39.5,50.1,6208,59.2,0,8298,106.1,97.3,12.8,18.6,459,44641224.45833,0.41,39.4,50.4,6446,60,0,8255,112.2,102.7,12.9,18.5,615,58941224.46875,0.44,39.4,50.7,6607,61.2,0,8323,111.3,101.3,12.9,18.7,695,66341224.47917,0.42,38,51,5062,61.9,0,8279,111.3,101.3,12.9,18.7,695,66341224.48958,0.41,38.7,51.1,5176,62,0,8297,108.1,101.2,12.9,18.5,560,53641224.5,0.41,39,51.4,5224,62.3,0,8255,107.7,100.6,12.9,18.4,568,54241224.51042,0.42,38.9,51.7,5168,62.8,0,8228,107.7,100.6,12.9,18.4,568,54241224.52083,0.39,38.6,51.8,4267,62.7,0,8310,106.4,101.2,12.8,18.5,463,44341224.53125,0.39,38.8,52,4212,63,0,8300,105.7,101.1,12.9,18.6,457,43741224.54167,0.38,38.7,52,4211,63.1,0,8300,105.7,101.1,12.9,18.6,457,43741224.55208,0.39,39,52.3,4313,63.2,0,8274,106.2,101.5,12.8,18.8,472,45141224.5625,0.39,39,52.2,4262,63.5,0,8284,105.5,100.5,12.8,18.3,467,44641224.57292,0.39,38.8,52.1,4264,63.9,0,8285,105.5,100.5,12.8,18.3,467,44641224.58333,0.39,38.7,52.4,4301,64.2,0,8336,105.9,101,12.8,18.4,495,47241224.59375,0.41,38.7,52.6,4236,64.5,0,8306,106.2,101.6,12.8,18.6,509,48541224.60417,0.41,38.8,52.5,4276,64.8,0,8315,106.2,101.6,12.8,18.6,509,48541224.61458,0.43,38.7,52.6,4484,65.3,0,8262,105.8,100.7,12.9,18.6,574,54641224.625,0.42,38.9,52.7,4418,65.5,0,8285,104.8,99.7,12.9,18.7,544,51841224.63542,0.42,38.9,52.5,4427,65.6,0,8279,104.8,99.7,12.9,18.7,544,51841224.64583,0.42,38.5,52.6,4215,65.7,0,8276,104.6,100,12.7,18.4,533,50741224.65625,0.42,38.7,52.7,4331,66,0,8270,104.9,100,12.7,18.4,541,51541224.66667,0.41,38.9,52.6,4409,66,0,8315,104.9,100,12.7,18.4,541,51541224.67708,0.42,38.9,52.6,4290,66.1,0,8322,104.5,99.7,13,18.4,526,50041224.6875,0.42,38.7,52.6,4242,66.1,0,8297,105,99.9,12.8,18.7,528,50341224.69792,0.42,38.6,52.5,4176,66.2,0,8302,105,99.9,12.8,18.7,528,50341224.70833,0.42,38.9,52.5,4223,66,0,8270,104.3,99.4,12.9,18.5,514,49141224.71875,0.41,38.8,52.4,4207,65.9,0,8270,104.3,99.7,12.9,18.6,501,47941224.72917,0.41,39,52.4,4278,65.6,0,8299,104.3,99.7,12.9,18.6,501,47941224.73958,0.4,38.7,52,4181,65.4,0,8247,104.1,99.5,12.7,18.2,472,45441224.75,0.39,38.9,52,4185,64.9,0,8306,103.4,98.7,13,18.7,456,43941224.76042,0.39,38.8,51.8,4076,64.8,0,8246,103.4,98.7,13,18.7,456,43941224.77083,0.38,38.7,51.8,4026,64.6,0,8309,103.5,98.9,12.9,18.5,430,41441224.78125,0.38,38.7,51.5,3964,64.4,0,8240,103.2,99,13,18.3,409,39741224.79167,0.38,38.7,51.4,3962,64.1,0,8300,103.2,99,13,18.3,409,39741224.80208,0.38,38.6,51.2,3858,63.9,0,8282,103,98.9,13,18.9,392,38241224.8125,0.37,38.7,51.2,3896,63.5,0,8255,102.7,98.7,12.9,18.7,374,36341224.82292,0.35,38.6,51.1,3797,62.9,0,8278,102.7,98.7,12.9,18.7,374,36341224.83333,0.36,38.6,50.9,3665,62.3,0,8234,103.1,99.3,12.9,18.5,342,33241224.84375,0.34,38.8,50.8,3752,61.6,0,8255,102.3,98.7,13,18.6,324,31541224.85417,0.34,38.8,50.6,3703,61.5,0,8342,102.3,98.7,13,18.6,324,31541224.86458,0.34,38.6,50.4,3553,61.5,0,8308,102.7,99.1,12.9,18.7,305,29741224.875,0.33,38.7,50.4,3666,61.1,0,8267,102.3,98.9,12.9,18.5,301,29341224.88542,0.33,38.8,50.2,3707,60.8,0,8270,102.3,98.9,12.9,18.5,301,29341224.89583,0.33,38.8,50.3,3563,60.5,0,8240,102.2,99.1,12.9,18.5,283,27641224.90625,0.33,38.6,50.1,3540,60.4,0,8285,102.4,99.1,13,18.8,279,27341224.91667,0.32,38.9,50.1,3676,60.3,0,8278,102.4,99.1,13,18.8,279,27341224.92708,0.32,38.8,50.3,3635,60,0,8249,102.2,98.6,12.9,18.6,283,27641224.9375,0.33,38.7,50.2,3520,59.8,0,8279,102.5,99.3,12.8,18.6,281,27341224.94792,0.32,38.7,49.9,3590,60,0,8308,102.5,99.3,12.8,18.6,281,27341224.95833,0.31,38.8,49.9,3591,59.5,0,8330,102.8,99.3,12.7,18.5,263,25741224.96875,0.31,38.8,50,3602,59.2,0,8285,102.9,99.5,12.9,18.6,267,26141224.97917,0.31,38.7,49.8,3546,58.9,0,8271,102.9,99.5,12.9,18.6,267,26141224.98958,0.3,38.8,49.7,3515,58.5,0,8318,102.3,99.1,13,18.6,246,24041225,0.29,38.8,49.6,3561,58.2,0,8312,102.2,98.9,12.9,18.8,237,23241225.01042,0.3,39.6,49.4,4221,58,0,8325,102.2,98.9,12.9,18.8,237,23241225.02083,0.31,39.1,49.3,4271,58.1,0,8286,103.9,99,13,18.6,282,27841225.03125,0.31,38.9,49.2,4316,58.1,0,8270,104.2,99.2,12.8,18.5,285,28541225.04167,0.31,38.9,49.2,4383,57.9,0,8221,104.2,99.2,12.8,18.5,285,28541225.05208,0.31,38.8,49.2,4304,57.9,0,8280,103.9,99.1,13,18.6,292,28741225.0625,0.31,39.1,49.3,4496,57.8,0,8238,103.8,98.7,12.8,18.9,296,29141225.07292,0.31,38.9,49.1,4463,57.7,0,8270,103.8,98.7,12.8,18.9,296,29141225.08333,0.31,38.7,49.3,4221,57.6,0,8242,104.1,99.4,12.9,18.4,289,28441225.09375,0.3,38.8,49,4268,57.4,0,8285,103.9,99,12.9,18.5,280,27541225.10417,0.3,38.8,49,4267,57.2,0,8282,103.9,99,12.9,18.5,280,27541225.11458,0.29,38.9,49,4286,57,0,8306,103.8,99,13,18.5,268,26441225.125,0.3,38.7,49,4061,56.9,0,8231,104.4,100,13,18.8,262,25841225.13542,0.29,38.6,48.8,4094,56.8,0,8314,104.4,100,13,18.8,262,25841225.14583,0.29,38.8,48.7,4162,56.7,0,8261,104.2,99.5,12.9,18.7,252,24941225.15625,0.28,38.9,48.7,4176,56.4,0,8300,104.1,99.5,13,18.5,243,24041225.16667,0.28,38.9,48.7,4205,56.2,0,8255,104.1,99.5,13,18.5,243,24041225.17708,0.29,38.7,48.6,4034,56.1,0,8255,103.9,99.2,12.8,18.6,239,23641225.1875,0.28,38.8,48.7,4088,56,0,8229,104.2,99.7,12.9,18.8,237,23341225.19792,0.28,38.8,48.7,4053,55.9,0,8296,104.2,99.7,12.9,18.8,237,23341225.20833,0.28,38.8,48.7,4086,55.8,0,8284,105.2,101,12.8,18.6,237,23441225.21875,0.28,38.2,48.6,3632,55.7,0,8242,102.2,98.5,13,18.6,222,21741225.22917,0.27,38.6,48.5,3869,55.5,0,8304,102.2,98.5,13,18.6,222,21741225.23958,0.28,39.7,48.4,5179,55.5,0,8309,107.9,101.3,12.9,18.5,261,26041225.25,0.29,39.3,48.3,5145,55.7,0,8300,108,101.3,12.9,18.7,283,28141225.26042,0.3,39,48.3,5135,56,0,8258,108,101.3,12.9,18.7,283,28141225.27083,0.31,38.9,48.3,5066,56.2,0,8283,107.7,101,12.8,18.5,308,30441225.28125,0.3,39,48.3,5392,56.3,0,8330,107.6,100.7,12.9,18.6,314,31041225.29167,0.31,39.1,48.4,5329,56.3,0,8300,107.6,100.7,12.9,18.6,314,31041225.30208,0.31,38.8,48.6,5156,56.5,0,8222,106.6,100.2,12.8,18.4,328,32241225.3125,0.31,39,48.6,5333,56.8,0,8285,106.7,99.6,13,18.6,330,32641225.32292,0.32,39.2,48.3,5465,57.4,0,8231,106.7,99.6,13,18.6,330,32641225.33333,0.32,39.2,48.4,5630,58.1,0,8297,106.8,99.2,12.9,18.3,352,34841225.34375,0.34,39.3,48.7,5840,58.9,0,8276,106.1,98.1,12.9,18.7,389,38441225.35417,0.35,39.3,48.8,6061,59.9,0,8304,106.1,98.1,12.9,18.7,389,38441225.36458,0.38,39.3,49.2,6207,61.1,0,8282,106.3,97.5,12.9,18.4,486,47641225.375,0.41,39.4,49.5,6387,62.3,0,8310,107.7,97.5,12.9,18.5,556,54141225.38542,0.45,40.1,50.1,7437,63.6,0,8279,107.7,97.5,12.9,18.5,556,54141225.39583,0.5,37.4,50.5,5493,65,0,8283,104.3,97.1,12.8,18.5,774,73741225.40625,0.47,38.8,50.8,5727,66,0,8263,108.1,99.7,12.9,18.9,689,66141225.41667,0.45,37.6,51,4548,66.7,0,8288,108.1,99.7,12.9,18.9,689,66141225.42708,0.44,38.8,51.2,4901,67,0,8381,105.6,99.6,12.8,18.3,566,54741225.4375,0.44,39,51.4,4893,67.2,0,8354,105.4,99.5,12.9,18.5,569,54841225.44792,0.44,39.1,51.7,5002,67.7,0,8254,105.4,99.5,12.9,18.5,569,54841225.45833,0.42,38.4,51.7,4211,68,0,8312,103.6,99.3,13,18.4,505,48741225.46875,0.42,38.7,51.8,4191,67.7,0,8348,104.7,99.7,12.8,18.7,493,47641225.47917,0.42,39,51.8,4387,67.9,0,8334,104.7,99.7,12.8,18.7,493,47641225.48958,0.43,38.7,51.9,4265,68.3,0,8251,104.7,99.8,12.8,18.6,508,49041225.5,0.43,39.3,52,4407,68.5,0,8294,105.1,100.2,12.9,18.4,514,49641225.51042,0.44,38.9,52,4334,68.8,0,8239,105.1,100.2,12.9,18.4,514,49641225.52083,0.44,39.1,52.1,4441,69.1,0,8275,104.7,99.5,12.8,18.4,534,51641225.53125,0.44,39,52,4360,69.1,0,8300,104.7,99.5,12.9,18.4,534,51441225.54167,0.44,39,52.1,4448,69.1,0,8271,104.7,99.5,12.9,18.4,534,51441225.55208,0.44,38.9,52,4448,69.3,0,8305,102.4,97.1,12.9,18.5,544,52441225.5625,0.44,39,52,4442,69.4,0,8315,102.8,97.5,12.8,18.5,540,52041225.57292,0.45,38.8,51.9,4392,69.4,0,8324,102.8,97.5,12.8,18.5,540,52041225.58333,0.44,38.8,51.8,4317,69.5,0,8310,103.3,98.2,13,18.8,523,50641225.59375,0.44,39.1,51.9,4312,69.5,0,8315,102,97.3,13,18.9,509,49441225.60417,0.44,38.7,52,4206,69.3,0,8331,102,97.3,13,18.9,509,49441225.61458,0.44,38.7,51.9,4237,69,0,8285,108.6,103.5,12.9,18.6,518,50041225.625,0.44,38.8,52.1,4328,69.2,0,8289,108.4,103.6,12.9,18.5,541,52141225.63542,0.45,38.7,52.1,4312,69.4,0,8315,108.4,103.6,12.9,18.5,541,52141225.64583,0.45,39.1,52.3,4493,69.6,0,8330,109.2,104.1,12.9,18.6,561,54041225.65625,0.45,38.8,52.2,4298,69.6,0,8281,109,103.9,12.9,18.6,553,53241225.66667,0.44,38.8,52.3,4391,69.5,0,8292,109,103.9,12.9,18.6,553,53241225.67708,0.45,38.7,52.1,4354,69.5,0,8291,108.3,103.5,12.9,18.4,550,52841225.6875,0.44,38.9,52.1,4398,69.4,0,8300,106.9,101.6,12.7,18.5,545,52541225.69792,0.45,38.9,52,4470,68.9,0,8390,106.9,101.6,12.7,18.5,545,52541225.70833,0.44,38.8,52.2,4361,69,0,8269,108.2,103.2,13,18.7,552,53141225.71875,0.44,38.5,52.4,4174,69,0,8273,108.1,103.8,12.9,18.6,543,52141225.72917,0.44,38.8,52,4121,68.8,0,8259,108.1,103.8,12.9,18.6,543,52141225.73958,0.43,38.7,51.9,4117,68.6,0,8288,106.1,101.3,12.9,18.7,499,48241225.75,0.42,38.8,51.9,4129,68.3,0,8285,105.8,101.1,12.9,18.6,485,46841225.76042,0.42,38.8,51.9,4079,68,0,8262,105.8,101.1,12.9,18.6,485,46841225.77083,0.42,38.8,51.7,4133,67.8,0,8289,105.8,101.4,13,18.7,476,46041225.78125,0.42,38.7,51.8,3985,67.9,0,8316,106,101.3,12.9,18.5,469,45341225.79167,0.41,38.7,51.5,4120,67.7,0,8309,106,101.3,12.9,18.5,469,45341225.80208,0.41,38.8,51.6,4026,67.6,0,8343,105.5,101.1,12.9,18.5,455,44141225.8125,0.41,38.9,51.6,4087,67.1,0,8336,105.2,101.2,13,18.7,448,43541225.82292,0.41,38.9,51.6,4031,67.1,0,8274,105.2,101.2,13,18.7,448,43541225.83333,0.41,38.8,51.5,3977,67.2,0,8330,104.7,100.7,13,18.6,435,42341225.84375,0.4,39.1,51.5,4184,67.3,0,8236,105.4,100.8,13.1,18.7,440,42841225.85417,0.41,39.1,51.5,4110,67.4,0,8290,105.4,100.8,13.1,18.7,440,42841225.86458,0.41,38.9,51.7,4095,67.6,0,8241,105.2,100.8,12.7,18.6,457,44541225.875,0.42,38.9,51.5,4101,67.8,0,8270,105.3,100.6,12.9,18.6,455,44341225.88542,0.42,38.8,51.5,4066,67.9,0,8285,105.3,100.6,12.9,18.6,455,44341225.89583,0.42,38.8,51.5,4110,67.8,0,8342,105.4,100.9,13,18.5,459,44641225.90625,0.42,38.8,51.6,4191,67.8,0,8267,105.3,101.2,12.9,18.5,467,45541225.91667,0.4,39,51.7,4234,68,0,8345,105.3,101.2,12.9,18.5,467,45541225.92708,0.41,38.8,51.7,4103,68.1,0,8287,105.8,101.4,12.9,18.6,460,44741225.9375,0.42,39.1,51.6,4146,68.1,0,8317,105.9,101.1,12.9,18.4,456,44541225.94792,0.42,38.8,51.6,4129,68.2,0,8281,105.9,101.1,12.9,18.4,456,44541225.95833,0.42,38.9,51.5,4085,68.2,0,8320,105.4,100.7,12.9,18.5,456,44541225.96875,0.41,39,51.5,4172,68.2,0,8363,105.3,100.5,12.8,18.6,458,44641225.97917,0.41,38.9,51.4,4088,68,0,8282,105.3,100.5,12.8,18.6,458,44641225.98958,0.41,38.9,51.4,4085,67.9,0,8291,105.1,100.8,12.9,18.5,448,43641226,0.41,39,51.4,4093,67.8,0,8240,105.4,101.1,12.8,18.7,445,43541226.01042,0.42,38.7,51.4,3963,67.8,0,8360,105.4,101.1,12.8,18.7,445,43541226.02083,0.41,38.8,51.4,3989,67.4,0,8305,104.9,100.5,12.9,18.8,431,42041226.03125,0.41,38.6,51.4,3828,67.3,0,8312,105.4,101.6,12.9,18.6,422,41241226.04167,0.41,38.9,51.3,4013,67.3,0,8293,105.4,101.6,12.9,18.6,422,41241226.05208,0.4,38.8,51.2,3982,67.4,0,8351,105,100.5,12.8,18.7,419,40941226.0625,0.41,38.7,51.3,3860,67.4,0,8286,104.6,100.6,12.9,18.7,417,40841226.07292,0.41,38.8,51.2,3892,67.3,0,8334,104.6,100.6,12.9,18.7,417,40841226.08333,0.4,38.8,51.1,3971,67.3,0,8286,104.8,100.9,12.9,18.8,416,40941226.09375,0.4,38.6,51.2,3921,67.3,0,8331,104.8,100.6,12.9,18.7,422,41141226.10417,0.4,38.9,51.1,4016,67.2,0,8315,104.8,100.6,12.9,18.7,422,41141226.11458,0.41,38.7,51.3,3782,67.2,0,8266,104.7,100.9,13,18.7,405,39841226.125,0.4,38.9,51.1,3956,67.2,0,8316,104.9,100.7,13,18.6,407,40241226.13542,0.41,38.8,51.2,3854,67.1,0,8286,104.9,100.7,13,18.6,407,40241226.14583,0.4,38.8,51.1,3929,66.8,0,8322,104.8,100.4,12.8,18.6,407,40041226.15625,0.4,38.7,51.2,3911,66.9,0,8333,104.8,100.9,13,18.7,414,40341226.16667,0.4,38.8,51.2,3919,66.9,0,8330,104.8,100.9,13,18.7,414,40341226.17708,0.39,38,51.2,3029,65.6,0,8210,104.6,101.9,13,18.7,326,31641226.1875,0.35,38.6,50.4,2960,62.8,0,8183,103.9,101.3,12.9,18.3,258,24941226.19792,0.32,38.7,49.8,2944,60.6,0,8219,103.9,101.3,12.9,18.3,258,24941226.20833,0.29,38.9,49,3245,59.1,0,8237,105,101.9,12.7,18.1,199,19441226.21875,0.28,38.7,48.6,3185,58,0,8213,104.2,101.4,12.9,18.3,188,18241226.22917,0.27,39.3,48.2,3893,57.2,0,8195,104.2,101.4,12.9,18.3,188,18241226.23958,0.27,39.2,48.1,3936,56.4,0,8203,105.4,101.2,12.9,18.4,198,19441226.25,0.27,40.3,48.1,5228,55.9,0,8229,108.5,101.4,12.7,18.4,232,23441226.26042,0.29,39.5,48.3,5351,55.7,0,8155,108.5,101.4,12.7,18.4,232,23441226.27083,0.3,39,48.4,5186,55.8,0,8168,108.4,101.8,12.7,18.3,305,30041226.28125,0.3,38.9,48.2,5198,55.9,0,8146,108.3,101.4,12.8,18.3,310,30641226.29167,0.31,38.9,48.3,5280,55.9,0,8230,108.3,101.4,12.8,18.3,310,30641226.30208,0.31,38.9,48.3,5193,55.8,0,8192,108.7,101.8,12.7,18.3,320,31641226.3125,0.31,38.6,48.1,5105,55.8,0,8120,108.3,101.8,12.9,18.6,314,31141226.32292,0.3,38.8,48.2,5124,55.6,0,8161,108.3,101.8,12.9,18.6,314,31141226.33333,0.3,38.8,48.2,5132,55.4,0,8213,108.7,102,12.7,18,302,29741226.34375,0.3,38.8,48.1,5084,55.2,0,8183,108.1,101.7,12.8,18.4,297,29241226.35417,0.29,38.8,48.1,5117,54.8,0,8161,108.1,101.7,12.8,18.4,297,29241226.36458,0.29,38.7,48,4943,54.6,0,8159,107.7,101.4,12.8,18,279,27541226.375,0.29,38.8,48,5033,54.4,0,8135,107.8,101.7,12.8,18.2,276,27341226.38542,0.28,38.9,47.9,5077,54.3,0,8161,107.8,101.7,12.8,18.2,276,27341226.39583,0.29,38.8,47.9,5003,54.3,0,8140,107.8,101.2,12.8,18.2,271,26841226.40625,0.28,38.9,47.8,5096,54.5,0,8155,107.8,101.5,12.7,17.9,272,26941226.41667,0.29,38.9,47.9,5036,54.6,0,8117,107.8,101.5,12.7,17.9,272,26941226.42708,0.29,38.9,47.9,5090,54.8,0,8098,107.9,101.4,12.7,18.1,278,27641226.4375,0.29,38.9,47.9,5223,54.9,0,8188,107.4,100.6,12.8,18.4,282,27941226.44792,0.29,38.8,48,5108,54.8,0,8150,107.4,100.6,12.8,18.4,282,27941226.45833,0.29,38.9,48,5126,54.7,0,8198,107.6,100.9,12.7,18.3,281,27841226.46875,0.29,38.8,48,5108,54.7,0,8160,107.4,100.7,12.7,18.4,287,28341226.47917,0.29,39,48,5164,54.8,0,8195,107.4,100.7,12.7,18.4,287,28341226.48958,0.29,38.9,48,5070,54.6,0,8143,107,100.4,12.7,18.4,281,27741226.5,0.28,38.8,48,5033,54.3,0,8152,107.1,100.7,12.9,18.4,277,27341226.51042,0.29,38.8,48,5028,54.3,0,8157,107.1,100.7,12.9,18.4,277,27341226.52083,0.29,38.9,47.9,5130,54.5,0,8180,107,100.4,12.8,18.2,276,27441226.53125,0.29,38.8,47.9,5128,54.7,0,8158,106.9,100.4,12.8,18.3,279,27741226.54167,0.29,38.9,47.9,5141,54.9,0,8168,106.9,100.4,12.8,18.3,279,27741226.55208,0.29,38.8,47.9,5093,54.8,0,8196,107.1,100.3,12.9,18.4,285,28141226.5625,0.3,38.8,47.9,5186,54.9,0,8145,107,100.3,12.7,18.3,293,28941226.57292,0.29,38.9,48,5270,55.1,0,8112,107,100.3,12.7,18.3,293,28941226.58333,0.3,38.7,48,5074,55.1,0,8176,106.6,100.2,12.6,18.2,291,28841226.59375,0.29,38.9,48.1,5160,55.1,0,8188,106.4,99.8,12.8,18.3,293,28841226.60417,0.29,38.9,48,5201,55,0,8222,106.4,99.8,12.8,18.3,293,28841