226.61458,0.3,38.8,48,5165,55,0,8241,107,100.4,12.9,18.4,296,29241226.625,0.29,38.9,48,5256,55,0,8210,106.1,99.7,12.8,18,295,29141226.63542,0.29,38.8,48,5154,54.9,0,8177,106.1,99.7,12.8,18,295,29141226.64583,0.29,38.8,48.1,5195,54.9,0,8181,106.8,100.1,12.7,18.2,294,29141226.65625,0.3,38.8,48,5127,55,0,8237,106.6,100,12.8,18.2,293,28941226.66667,0.29,38.8,48,5112,54.9,0,8185,106.6,100,12.8,18.2,293,28941226.67708,0.3,38.8,48.1,5100,54.9,0,8156,106.3,99.7,12.8,18.3,297,29241226.6875,0.3,38.8,48,5126,54.9,0,8202,106,99.4,12.8,18.2,293,28941226.69792,0.29,38.8,47.9,5130,54.8,0,8134,106,99.4,12.8,18.2,293,28941226.70833,0.29,38.7,48,5075,54.6,0,8191,106.5,100,12.8,18.3,287,28341226.71875,0.29,38.8,48.2,4980,54.3,0,8168,106.4,100,12.8,18.4,283,27941226.72917,0.29,38.8,47.9,5100,54.3,0,8152,106.4,100,12.8,18.4,283,27941226.73958,0.28,38.8,47.8,5163,54.4,0,8153,106.2,99.4,12.7,18.5,276,27241226.75,0.29,38.8,47.9,5031,54.4,0,8119,106.6,100,12.6,18.3,276,27241226.76042,0.29,38.8,48,5012,54.4,0,8161,106.6,100,12.6,18.3,276,27241226.77083,0.29,38.8,47.8,4984,54.4,0,8237,106,99.9,12.8,18.6,274,27141226.78125,0.29,38.7,47.9,5017,54.5,0,8183,106.1,100.1,12.8,18.3,274,27141226.79167,0.29,38.8,47.8,5003,54.5,0,8180,106.1,100.1,12.8,18.3,274,27141226.80208,0.28,38.8,47.9,5006,54.4,0,8278,106.4,100.1,12.8,18.7,268,26541226.8125,0.28,38.8,47.8,5059,54.4,0,8270,106,99.6,13,18.6,266,26341226.82292,0.28,38.8,47.8,4988,54.5,0,8245,106,99.6,13,18.6,266,26341226.83333,0.28,38.8,47.8,4949,54.5,0,8244,106.1,99.8,12.7,18.8,264,26141226.84375,0.28,38.7,47.6,4927,54.5,0,8270,106.2,100.1,12.9,18.9,257,25541226.85417,0.28,38.8,47.7,4904,54.4,0,8293,106.2,100.1,12.9,18.9,257,25541226.86458,0.28,38.8,47.7,5044,54.5,0,8282,105.9,99.5,12.8,18.5,260,25741226.875,0.28,38.8,47.7,4981,54.5,0,8330,106,99.8,13,18.5,259,25741226.88542,0.28,38.8,47.8,4924,54.5,0,8346,106,99.8,13,18.5,259,25741226.89583,0.28,38.8,47.8,4916,54.5,0,8236,105.8,99.6,12.9,18.7,265,26141226.90625,0.28,38.8,47.7,4987,54.4,0,8232,106.1,99.9,12.9,18.4,261,25941226.91667,0.28,38.8,47.7,5030,54.5,0,8293,106.1,99.9,12.9,18.4,261,25941226.92708,0.28,38.8,47.7,4928,54.5,0,8231,106.1,99.7,12.9,18.5,256,25441226.9375,0.28,38.8,47.7,4879,54.5,0,8252,106.2,100,12.9,18.7,255,25341226.94792,0.28,38.8,47.6,4955,54.5,0,8192,106.2,100,12.9,18.7,255,25341226.95833,0.28,38.8,47.7,4956,54.5,0,8327,105.9,99.8,13,18.5,252,25041226.96875,0.28,38.8,47.6,4943,54.6,0,8330,106.2,100,12.9,18.5,249,24841226.97917,0.28,38.8,47.7,4784,54.4,0,8292,106.2,100,12.9,18.5,249,24841226.98958,0.27,38.8,47.5,4865,54.4,0,8267,106.1,100,12.9,18.6,244,24241227,0.28,38.8,47.5,4853,54.4,0,8294,106.2,100,12.9,18.7,244,24241227.01042,0.27,38.9,47.4,4901,54.5,0,8281,106.2,100,12.9,18.7,244,24241227.02083,0.27,38.8,47.4,4880,54.5,0,8270,106.4,100.3,12.9,18.4,240,24041227.03125,0.28,38.8,47.5,4759,54.5,0,8297,105.9,99.9,12.9,18.6,237,23641227.04167,0.27,38.9,47.4,4816,54.4,0,8246,105.9,99.9,12.9,18.6,237,23641227.05208,0.27,38.8,47.3,4865,54.3,0,8269,105.4,99.2,12.8,18.5,233,23341227.0625,0.27,38.9,47.4,4861,54.4,0,8326,105.8,99.9,12.8,18.7,232,23241227.07292,0.27,38.8,47.3,4762,54.5,0,8231,105.8,99.9,12.8,18.7,232,23241227.08333,0.27,38.9,47.3,4856,54.5,0,8239,105.2,99.4,12.9,18.4,231,23041227.09375,0.27,38.9,47.3,4833,54.5,0,8285,105.2,99.4,12.9,18.3,225,22541227.10417,0.27,38.7,47.2,4717,54.4,0,8285,105.2,99.4,12.9,18.3,225,22541227.11458,0.26,38.9,47.4,4799,54.5,0,8231,105.5,99.7,12.9,18.4,226,22541227.125,0.27,38.7,47.2,4666,54.6,0,8210,105.8,100.2,12.9,18.6,226,22541227.13542,0.27,38.9,47.3,4792,54.5,0,8235,105.8,100.2,12.9,18.6,226,22541227.14583,0.27,38.8,47.2,4838,54.5,0,8254,105.6,99.7,12.8,18.4,224,22441227.15625,0.27,38.7,47.2,4737,54.5,0,8271,106.2,100.4,12.8,18.6,227,22741227.16667,0.27,38.9,47.3,4780,54.5,0,8281,106.2,100.4,12.8,18.6,227,22741227.17708,0.27,38.6,47.1,4642,54.5,0,8269,106,100.4,12.8,18.6,221,22141227.1875,0.27,38.9,47.2,4793,54.7,0,8259,106.1,100.2,12.9,18.7,221,22141227.19792,0.26,38.7,47.1,4668,54.5,0,8293,106.1,100.2,12.9,18.7,221,22141227.20833,0.27,38.8,47.2,4724,54.4,0,8324,105.9,99.8,12.9,18.5,222,22241227.21875,0.27,38.9,47.3,4762,54.5,0,8226,105.9,100,13,18.1,223,22241227.22917,0.27,38.7,47.2,4676,54.6,0,8277,105.9,100,13,18.1,223,22241227.23958,0.27,39,47.5,4735,54.6,0,8281,105.8,99.8,12.8,18.4,227,22641227.25,0.27,38.6,47.4,4463,54.5,0,8255,105.5,100.3,13,18.5,222,22141227.26042,0.27,39,47.4,4755,54.5,0,8228,105.5,100.3,13,18.5,222,22141227.27083,0.27,39.1,47.4,4898,54.5,0,8261,105.5,99.5,13,18.4,224,22441227.28125,0.27,38.6,47.2,4593,54.6,0,8300,106.2,100.5,12.8,18.5,222,22241227.29167,0.27,38.7,47.1,4654,54.5,0,8275,106.2,100.5,12.8,18.5,222,22241227.30208,0.26,40.5,47.3,6544,54.5,0,8290,109.7,99.5,13,18.8,244,24641227.3125,0.3,39.8,47.3,7042,55.1,0,8293,111,99.7,12.9,18.6,331,33041227.32292,0.32,39.4,47.4,7039,55.4,0,8300,111,99.7,12.9,18.6,331,33041227.33333,0.33,39.4,47.7,7273,54.8,0,8241,111.1,99.2,12.8,18.4,414,40641227.34375,0.33,39.1,47.6,7196,54.3,0,8240,110.6,98.6,12.9,18.6,421,40941227.35417,0.34,39.2,47.7,7481,54.5,0,8191,110.6,98.6,12.9,18.6,421,40941227.36458,0.35,39.2,47.9,7413,54.9,0,8259,110.5,98.1,12.9,18.6,477,46141227.375,0.36,38.9,47.8,7290,54.8,0,8172,109.9,97.6,12.8,18.3,493,47441227.38542,0.36,38.9,48,7421,54.6,0,8221,109.9,97.6,12.8,18.3,493,47441227.39583,0.37,38.9,48,7466,54.5,0,8207,115.8,103.3,12.9,18.5,529,50741227.40625,0.36,38.9,47.9,7478,54.7,0,8258,116.2,103.7,12.9,18.5,526,50641227.41667,0.37,38.8,47.9,7527,54.6,0,8270,116.2,103.7,12.9,18.5,526,50641227.42708,0.37,38.8,47.9,7556,54.6,0,8207,112.3,99.7,12.9,18.6,539,51641227.4375,0.37,38.9,48,7678,54.7,0,8188,112,98.9,12.8,18.4,546,52341227.44792,0.38,38.8,47.7,7688,54.6,0,8234,112,98.9,12.8,18.4,546,52341227.45833,0.38,38.8,47.8,7737,54.6,0,8239,112.9,99.5,12.7,18.3,561,53641227.46875,0.37,38.8,47.7,7812,54.5,0,8207,112.4,98.7,12.8,18.5,556,53241227.47917,0.37,38.7,47.7,7658,54.6,0,8244,112.4,98.7,12.8,18.5,556,53241227.48958,0.37,38.7,47.7,7455,54.7,0,8142,112.3,99.5,12.9,18.5,529,50841227.5,0.37,38.9,47.9,7569,54.6,0,8181,111.6,98.9,12.8,18.4,533,51341227.51042,0.37,38.8,47.9,7608,54.7,0,8210,111.6,98.9,12.8,18.4,533,51341227.52083,0.37,39,48,7812,54.7,0,8192,112.3,98.5,12.7,18.5,560,53441227.53125,0.39,39,48,7823,54.7,0,8255,112.8,98.9,12.8,18.2,580,55141227.54167,0.4,39,48.3,7745,54.7,0,8234,112.8,98.9,12.8,18.2,580,55141227.55208,0.32,37.6,48,5170,54.2,0,8206,105.5,98.5,12.7,18,365,35441227.5625,0.29,38.3,47.9,5169,53.7,0,8195,104.7,97.8,12.8,18.4,302,29841227.57292,0.28,38.7,48.3,5123,53.8,0,8211,104.7,97.8,12.8,18.4,302,29841227.58333,0.29,38.7,48.3,5074,54.6,0,8189,106,99.6,12.9,18.6,300,29441227.59375,0.3,38.8,48.2,5092,55.1,0,8247,105.6,99,12.9,18.5,301,29741227.60417,0.3,38.9,48.3,5185,54.9,0,8173,105.6,99,12.9,18.5,301,29741227.61458,0.29,39,48.4,5320,54.5,0,8148,105.4,98.5,12.9,18.2,311,30541227.625,0.29,38.9,48.4,5254,54.4,0,8166,105.3,98.5,12.7,18.4,310,30441227.63542,0.29,38.7,48.2,5088,54.4,0,8226,105.3,98.5,12.7,18.4,310,30441227.64583,0.29,38.9,48.3,5171,54.5,0,8149,105.4,98.7,12.7,18.4,302,29741227.65625,0.3,38.6,48.4,5003,54.6,0,8212,105,98.7,12.8,18.4,305,29941227.66667,0.29,38.8,48.3,5067,54.5,0,8226,105,98.7,12.8,18.4,305,29941227.67708,0.29,38.9,48.2,5033,54.4,0,8228,105,98.6,12.8,18.3,286,28241227.6875,0.3,39.1,48.4,5130,54.5,0,8180,105.1,98.6,12.8,18.3,294,29041227.69792,0.29,38.8,48.4,5048,54.6,0,8285,105.1,98.6,12.8,18.3,294,29041227.70833,0.29,38.8,48.2,5017,54.6,0,8281,104.8,98.8,12.9,18.6,290,28541227.71875,0.29,38.9,48.2,5180,54.5,0,8269,104.6,98.2,12.9,18.6,293,28941227.72917,0.29,38.9,48.2,5117,54.4,0,8333,104.6,98.2,12.9,18.6,293,28941227.73958,0.29,38.8,47.9,5125,54.5,0,8291,104.9,98.4,12.9,18.6,283,27941227.75,0.29,38.7,47.8,5003,54.4,0,8305,105.2,98.9,12.8,18.5,276,27341227.76042,0.29,38.9,47.8,5051,54.5,0,8286,105.2,98.9,12.8,18.5,276,27341227.77083,0.29,38.8,47.9,5019,54.5,0,8277,105,98.7,12.9,18.4,272,26941227.78125,0.29,38.8,47.7,5039,54.5,0,8226,105.6,99.1,12.8,18.5,271,26941227.79167,0.28,38.8,47.7,5002,54.5,0,8315,105.6,99.1,12.8,18.5,271,26941227.80208,0.28,38.8,47.7,5097,54.5,0,8215,105.3,98.8,12.9,18.4,268,26641227.8125,0.29,38.8,47.7,4987,54.5,0,8277,105,98.9,12.9,18.5,266,26341227.82292,0.29,38.8,47.7,5060,54.6,0,8241,105,98.9,12.9,18.5,266,26341227.83333,0.28,38.7,47.7,4987,54.5,0,8378,105.2,99,13,18.7,262,25941227.84375,0.28,38.8,47.6,4911,54.6,0,8300,105.4,99,12.9,18.4,256,25441227.85417,0.28,38.7,47.5,4973,54.5,0,8297,105.4,99,12.9,18.4,256,25441227.86458,0.28,38.8,47.7,4998,54.5,0,8315,105.5,99.2,12.9,18.5,260,25841227.875,0.28,38.8,47.6,4964,54.5,0,8331,105.3,99,12.9,18.5,255,25441227.88542,0.28,38.8,47.5,4983,54.5,0,8285,105.3,99,12.9,18.5,255,25441227.89583,0.28,38.9,47.6,5096,54.5,0,8285,105.2,98.8,12.9,18.8,255,25341227.90625,0.28,38.8,47.5,4961,54.6,0,8284,105.1,98.7,12.9,18.9,251,25041227.91667,0.28,39,47.6,5093,54.6,0,8296,105.1,98.7,12.9,18.9,251,25041227.92708,0.28,38.9,47.7,5035,54.6,0,8297,105.3,98.8,12.9,18.7,262,26041227.9375,0.28,38.7,47.5,4898,54.6,0,8259,105.4,99.4,13,18.7,255,25441227.94792,0.28,38.8,47.6,5091,54.5,0,8264,105.4,99.4,13,18.7,255,25441227.95833,0.27,38.9,47.5,5062,54.5,0,8265,105.5,99.2,12.9,18.7,251,25041227.96875,0.28,38.7,47.6,4871,54.5,0,8285,105.6,99.5,12.8,18.5,256,25541227.97917,0.28,38.9,47.6,5021,54.6,0,8279,105.6,99.5,12.8,18.5,256,25541227.98958,0.28,38.8,47.6,4941,54.6,0,8254,105.2,99.1,12.9,18.6,250,24941228,0.28,38.8,47.3,5018,54.5,0,8278,105.9,99.3,12.9,18.6,252,25041228.01042,0.27,38.9,47.4,5033,54.4,0,8324,105.9,99.3,12.9,18.6,252,25041228.02083,0.28,38.7,47.3,4793,54.6,0,8278,105.4,99.1,13,18.9,238,23841228.03125,0.28,38.8,47.2,4957,54.6,0,8255,104.8,98.7,12.8,18.5,242,24041228.04167,0.27,38.8,47.3,4913,54.4,0,8304,104.8,98.7,12.8,18.5,242,24041228.05208,0.27,38.7,47.1,4856,54.5,0,8247,105.3,99,12.9,19,234,23441228.0625,0.27,38.9,47.3,4976,54.6,0,8273,104.8,98.6,12.9,18.5,237,23641228.07292,0.27,38.8,47.2,4900,54.6,0,8252,104.8,98.6,12.9,18.5,237,23641228.08333,0.27,38.8,47.2,4876,54.5,0,8254,105.3,99.2,13,18.7,233,23341228.09375,0.27,39,47.3,5003,54.5,0,8266,105.2,98.8,12.9,18.6,234,23441228.10417,0.27,38.7,47.1,4766,54.5,0,8259,105.2,98.8,12.9,18.6,234,23441228.11458,0.27,38.9,47.3,4973,54.6,0,8315,104.8,98.8,13,18.6,238,23741228.125,0.27,38.8,47.3,4913,54.6,0,8318,105.1,98.9,13,18.8,233,23341228.13542,0.27,38.6,47.1,4834,54.5,0,8270,105.1,98.9,13,18.8,233,23341228.14583,0.27,38.9,47.2,4958,54.5,0,8262,104.7,98.8,12.9,18.5,233,23241228.15625,0.27,38.8,47.2,4833,54.5,0,8254,105.1,99.3,12.9,18.6,230,23041228.16667,0.28,38.8,47.2,4837,54.6,0,8269,105.1,99.3,12.9,18.6,230,23041228.17708,0.27,38.8,47.3,4872,54.6,0,8285,104.3,98.2,13,18.5,235,23541228.1875,0.27,38.7,47.1,4853,54.5,0,8198,104.8,98.7,12.9,18.7,232,23241228.19792,0.28,38.9,47.2,4846,54.5,0,8285,104.8,98.7,12.9,18.7,232,23241228.20833,0.27,38.9,47.3,4909,54.5,0,8318,104.5,98.4,12.8,18.4,234,23341228.21875,0.27,38.7,47.1,4811,54.7,0,8300,104.3,98.4,13,18.6,231,23141228.22917,0.27,38.9,47.3,4998,54.4,0,8275,104.3,98.4,13,18.6,231,23141228.23958,0.27,38.8,47.4,4878,54.4,0,8283,104.5,98.5,12.9,18.8,236,23541228.25,0.27,38.8,47.2,4889,54.5,0,8293,104.8,98.7,12.9,18.7,237,23741228.26042,0.27,38.9,47.4,4895,54.7,0,8318,104.8,98.7,12.9,18.7,237,23741228.27083,0.27,38.7,47.2,4910,54.6,0,8261,104.6,98.5,12.9,18.6,234,23441228.28125,0.28,38.8,47.1,4916,54.5,0,8223,104.7,98.6,12.8,18.4,235,23541228.29167,0.27,39,47.5,4965,54.5,0,8236,104.7,98.6,12.8,18.4,235,23541228.30208,0.27,38.8,47.4,4837,54.5,0,8251,104.5,98.7,12.9,18.6,237,23641228.3125,0.28,38.9,47.3,4931,54.6,0,8259,104.8,98.6,13,18.7,240,23941228.32292,0.27,38.8,47.3,4928,54.6,0,8255,104.8,98.6,13,18.7,240,23941228.33333,0.27,38.8,47.3,4943,54.6,0,8251,104.8,98.6,12.8,18.5,239,23841228.34375,0.27,39,47.5,5025,54.5,0,8270,104.9,98.5,13,18.6,245,24341228.35417,0.27,38.7,47.3,4832,54.6,0,8239,104.9,98.5,13,18.6,245,24341228.36458,0.28,38.9,47.4,4927,54.6,0,8275,104.8,98.5,12.8,18.7,242,24241228.375,0.28,38.9,47.5,4935,54.6,0,8435,104.2,97.9,12.9,18.3,244,24541228.38542,0.28,38.7,47.3,4856,54.5,0,8225,104.2,97.9,12.9,18.3,244,24541228.39583,0.28,38.9,47.6,4913,54.6,0,8270,104,97.9,12.9,18.4,250,24841228.40625,0.28,38.8,47.6,4943,54.7,0,8318,103.9,97.8,12.9,18.5,253,25141228.41667,0.28,38.7,47.4,4958,54.7,0,8331,103.9,97.8,12.9,18.5,253,25141228.42708,0.28,39,47.7,5086,54.7,0,8246,110.3,103.8,12.9,18.6,261,25941228.4375,0.28,38.8,47.7,5003,54.6,0,8252,109.7,103.4,12.9,18.5,264,26141228.44792,0.28,38.8,47.8,5004,54.6,0,8317,109.7,103.4,12.9,18.5,264,26141228.45833,0.28,39,47.7,5303,54.7,0,8300,109.6,102.9,13,18.6,273,27141228.46875,0.28,38.8,47.7,5133,54.8,0,8234,109.6,103.1,12.9,18.7,270,26841228.47917,0.29,38.6,47.5,5033,54.6,0,8221,109.6,103.1,12.9,18.7,270,26841228.48958,0.28,38.8,47.6,5182,54.5,0,8258,108.9,102.4,12.8,18.5,268,26641228.5,0.29,38.8,47.7,5114,54.6,0,8195,108.9,102.1,12.9,18.4,272,26941228.51042,0.29,38.8,47.6,5123,54.7,0,8283,108.9,102.1,12.9,18.4,272,26941228.52083,0.29,38.8,47.8,5119,54.8,0,8280,109,102.2,12.8,18.6,280,27741228.53125,0.28,38.9,47.8,5130,54.7,0,8264,108.9,102.2,12.9,18.7,273,27041228.54167,0.29,38.7,47.7,5123,54.5,0,8260,108.9,102.2,12.9,18.7,273,27041228.55208,0.29,38.9,47.8,5148,54.5,0,8285,109,102.1,12.9,18.6,274,27241228.5625,0.29,38.8,47.9,5111,54.6,0,8307,108.6,101.8,12.8,18.6,278,27541228.57292,0.29,38.7,47.7,5053,54.6,0,8248,108.6,101.8,12.8,18.6,278,27541228.58333,0.29,38.8,47.8,5119,54.5,0,8255,108,101.4,12.9,18.8,277,27441228.59375,0.29,38.8,47.8,5047,54.4,0,8264,108.7,102,13,18.5,272,26941228.60417,0.28,38.8,47.7,5029,54.5,0,8252,108.7,102,13,18.5,272,26941228.61458,0.29,38.8,47.7,4973,54.5,0,8260,108.4,102,12.9,18.6,267,26541228.625,0.29,38.8,47.8,5003,54.6,0,8257,108.1,101.3,12.8,18.6,270,26741228.63542,0.28,38.8,47.8,5089,54.6,0,8267,108.1,101.3,12.8,18.6,270,26741228.64583,0.28,38.8,47.7,5153,54.6,0,8253,108.1,101.2,12.9,18.7,272,27041228.65625,0.28,38.8,47.8,5077,54.6,0,8240,108.3,101.7,12.9,18.5,272,27041228.66667,0.28,38.9,47.8,5177,54.6,0,8252,108.3,101.7,12.9,18.5,272,27041228.67708,0.29,38.8,47.7,5046,54.6,0,8304,107.9,101.6,12.9,18.4,270,26841228.6875,0.29,38.8,47.7,5054,54.5,0,8285,107.3,100.6,12.8,18.7,271,26941228.69792,0.28,38.9,47.7,5152,54.6,0,8269,107.3,100.6,12.8,18.7,271,26941228.70833,0.28,38.8,47.7,5077,54.6,0,8267,108.1,101.5,12.9,18.8,268,26641228.71875,0.29,38.8,47.8,5037,54.6,0,8315,108,101.4,12.9,18.4,270,26741228.72917,0.29,38.9,47.7,5070,54.5,0,8285,108,101.4,12.9,18.4,270,26741228.73958,0.28,38.9,47.8,5093,54.5,0,8315,107,100.4,12.8,18.9,269,26441228.75,0.29,38.8,47.7,5025,54.5,0,8284,107.8,101.3,13,18.7,270,26741228.76042,0.29,38.7,47.7,4973,54.6,0,8280,107.8,101.3,13,18.7,270,26741228.77083,0.28,38.9,47.7,5047,54.6,0,8315,107.4,100.9,13,18.6,266,26441228.78125,0.29,38.8,47.8,4988,54.6,0,8244,107.9,101.5,12.9,18.6,268,26541228.79167,0.28,38.8,47.7,5012,54.6,0,8300,107.9,101.5,12.9,18.6,268,26541228.80208,0.28,38.7,47.7,5021,54.5,0,8300,107.8,101.4,13,18.7,266,26341228.8125,0.29,38.8,47.8,4967,54.5,0,8284,107.1,101,13,18.6,268,26541228.82292,0.28,38.8,47.7,5081,54.5,0,8259,107.1,101,13,18.6,268,26541228.83333,0.28,38.8,47.7,5041,54.6,0,8269,107.3,100.9,12.9,18.4,263,26041228.84375,0.28,38.8,47.7,5026,54.5,0,8282,107.2,100.8,13,18.6,264,26141228.85417,0.28,38.7,47.8,4924,54.5,0,8255,107.2,100.8,13,18.6,264,26141228.86458,0.29,38.8,47.7,4988,54.5,0,8237,107.5,101.1,12.7,18.5,267,26241228.875,0.28,38.8,47.7,5021,54.5,0,8300,107.4,101,12.8,18.5,263,26141228.88542,0.28,38.8,47.7,4927,54.6,0,8251,107.4,101,12.8,18.5,263,26141228.89583,0.28,38.7,47.8,4942,54.5,0,8310,106,99.7,12.9,18.8,268,26541228.90625,0.28,38.9,47.7,5017,54.5,0,8261,106.7,100.4,12.8,18.5,262,26041228.91667,0.28,38.8,47.7,4961,54.5,0,8298,106.7,100.4,12.8,18.5,262,26041228.92708,0.28,38.8,47.6,5003,54.5,0,8297,106.8,100.6,12.9,18.5,261,25941228.9375,0.28,38.8,47.7,4979,54.5,0,8286,107.2,100.8,12.9,18.6,262,26041228.94792,0.28,38.9,47.7,5002,54.5,0,8252,107.2,100.8,12.9,18.6,262,26041228.95833,0.28,38.7,47.6,4903,54.5,0,8292,106.8,100.7,12.9,18.5,258,25641228.96875,0.28,38.9,47.7,5033,54.5,0,8293,107,100.6,13,18.7,259,25741228.97917,0.28,38.9,47.7,5050,54.6,0,8276,107,100.6,13,18.7,259,25741228.98958,0.28,38.8,47.6,4958,54.6,0,8263,105.7,99.4,13,18.7,257,25541229,0.28,38.8,47.5,4984,54.5,0,8247,105.8,99.4,12.9,18.5,255,25341229.01042,0.28,38.8,47.5,5003,54.4,0,8270,105.8,99.4,12.9,18.5,255,25341229.02083,0.28,38.8,47.5,4971,54.5,0,8273,106.4,100.2,12.9,18.4,249,24841229.03125,0.28,38.8,47.4,4972,54.6,0,8251,106.5,100.3,12.8,18.2,252,25141229.04167,0.28,38.8,47.5,4983,54.6,0,8239,106.5,100.3,12.8,18.2,252,25141229.05208,0.28,38.8,47.4,4927,54.6,0,8225,106.4,100.2,13,18.8,246,24641229.0625,0.28,38.8,47.3,4973,54.6,0,8255,105.5,99.2,12.9,18.5,245,24441229.07292,0.28,38.9,47.4,5003,54.5,0,8268,105.5,99.2,12.9,18.5,245,24441229.08333,0.28,38.9,47.4,5036,54.5,0,8281,106,99.7,12.9,18.2,247,24641229.09375,0.28,38.8,47.4,4904,54.5,0,8255,106.7,100.5,12.9,18.5,245,24441229.10417,0.28,38.9,47.4,5011,54.5,0,8280,106.7,100.5,12.9,18.5,245,24441229.11458,0.27,38.8,47.4,4988,54.5,0,8284,106.1,99.6,12.9,18.7,245,24441229.125,0.28,38.9,47.4,5008,54.6,0,8306,106.2,99.6,12.9,18.6,246,24541229.13542,0.28,38.8,47.4,4983,54.6,0,8270,106.2,99.6,12.9,18.6,246,24541229.14583,0.28,38.8,47.4,4907,54.6,0,8237,105.9,99.9,12.8,18.9,247,24641229.15625,0.28,38.7,47.4,4913,54.5,0,8255,105.8,99.6,12.8,18.8,247,24641229.16667,0.28,38.9,47.4,5018,54.5,0,8267,105.8,99.6,12.8,18.8,247,24641229.17708,0.28,38.9,47.4,5041,54.5,0,8236,105.3,98.9,13,18.7,249,24841229.1875,0.28,38.8,47.4,4973,54.5,0,8243,106.1,99.6,12.9,18.4,244,24441229.19792,0.28,38.7,47.6,4849,54.5,0,8293,106.1,99.6,12.9,18.4,244,24441229.20833,0.28,38.9,47.5,5033,54.5,0,8231,105.2,99.1,12.9,18.5,248,24741229.21875,0.27,38.8,47.4,4928,54.5,0,8390,105.8,99.6,12.8,18.5,244,24341229.22917,0.28,38.9,47.5,4942,54.5,0,8346,105.8,99.6,12.8,18.5,244,24341229.23958,0.28,38.9,47.6,4909,54.4,0,8376,105.9,99.7,12.9,18.6,248,24641229.25,0.28,39,47.8,4964,54.4,0,8329,106,99.6,13.1,18.6,252,25141229.26042,0.28,38.7,47.6,4839,54.5,0,8316,106,99.6,13.1,18.6,252,25141229.27083,0.28,38.8,47.5,5017,54.6,0,8322,105.2,98.9,12.9,18.9,252,25141229.28125,0.28,38.8,47.6,4958,54.6,0,8314,105.5,99.4,13.1,18.9,253,25141229.29167,0.28,38.9,47.7,4923,54.5,0,8345,105.5,99.4,13.1,18.9,253,25141229.30208,0.28,38.8,47.7,4984,54.5,0,8317,105.9,99.6,12.9,18.6,255,25441229.3125,0.28,38.9,47.6,5036,54.6,0,8364,106,99.6,13,18.6,257,25541229.32292,0.28,38.8,47.6,5010,54.7,0,8343,106,99.6,13,18.6,257,25541229.33333,0.28,38.8,47.7,4958,54.6,0,8376,104.9,98.8,12.9,18.7,259,25741229.34375,0.28,38.8,47.7,4980,54.7,0,8328,104.1,98,12.9,18.6,262,25941229.35417,0.29,39,47.8,5033,54.6,0,8310,104.1,98,12.9,18.6,262,25941229.36458,0.28,38.9,47.8,4955,54.5,0,8271,104.8,98.5,12.9,18.6,260,25841229.375,0.28,38.8,47.8,4892,54.6,0,8279,104.8,98.8,12.9,18.6,261,25941229.38542,0.28,38.8,47.9,4949,54.7,0,8281,104.8,98.8,12.9,18.6,261,25941229.39583,0.29,38.8,48,4897,54.8,0,8315,105.1,99,12.9,18.8,268,26541229.40625,0.29,38.9,47.8,4979,54.7,0,8300,104.6,98.5,13,18.8,266,26441229.41667,0.28,38.9,47.9,4988,54.6,0,8341,104.6,98.5,13,18.8,266,26441229.42708,0.29,38.9,48,5066,54.6,0,8344,104.6,97.9,12.9,18.8,278,27441229.4375,0.29,38.9,48,5093,54.6,0,8346,104.6,98.3,12.8,18.7,279,27541229.44792,0.29,39,48.3,5153,54.6,0,8310,104.6,98.3,12.8,18.7,279,27541229.45833,0.29,38.9,48.2,5127,54.7,0,8312,104.6,98.2,13,19.1,292,28841229.46875,0.3,38.9,48.2,5219,54.7,0,8265,103.7,97,13,18.8,301,29641229.47917,0.3,39,48.2,5254,54.7,0,8387,103.7,97,13,18.8,301,29641229.48958,0.3,39,48.4,5288,54.7,0,8300,103.4,96.5,12.9,18.6,309,30341229.5,0.3,39,48.6,5282,54.7,0,8283,110.5,103.3,12.8,18.5,324,31841229.51042,0.3,38.9,48.4,5325,54.6,0,8280,110.5,103.3,12.8,18.5,324,31841229.52083,0.3,38.8,48.5,5318,54.6,0,8330,110.6,103.6,12.9,18.6,328,32241229.53125,0.31,38.9,48.6,5399,54.8,0,8299,109.7,102.8,13,18.8,336,32941229.54167,0.31,39,48.7,5468,54.6,0,8297,109.7,102.8,13,18.8,336,32941229.55208,0.31,38.7,48.7,5264,54.7,0,8315,110.1,103,13,18.8,343,33541229.5625,0.31,39,48.7,5468,54.6,0,8329,109.6,102.2,13,18.6,348,34141229.57292,0.31,39,48.8,5486,54.5,0,8277,109.6,102.2,13,18.6,348,34141229.58333,0.32,39,49.1,5430,54.6,0,8297,110.2,102.8,13,18.8,376,36541229.59375,0.32,38.9,49,5511,54.9,0,8318,110.1,102.5,13,18.7,379,36841229.60417,0.33,38.9,49.2,5553,54.9,0,8331,110.1,102.5,13,18.7,379,36841229.61458,0.33,38.9,49.1,5603,54.9,0,8308,109.9,102.2,13,18.9,393,38141229.625,0.33,39,49.5,5539,54.9,0,8304,108.7,101.2,12.9,18.6,407,39141229.63542,0.33,38.8,49.1,5592,55.1,0,8286,108.7,101.2,12.9,18.6,407,39141229.64583,0.33,38.6,49.1,5303,54.9,0,8330,109.3,102.3,13.1,18.7,387,37541229.65625,0.32,38.8,49.1,5420,54.7,0,8333,109.8,102.7,12.9,18.6,378,36741229.66667,0.32,38.8,49.1,5374,54.6,0,8285,109.8,102.7,12.9,18.6,378,36741229.67708,0.32,38.8,49.1,5430,54.5,0,8285,108.9,101.7,13,18.9,377,36641229.6875,0.32,38.6,49,5273,54.4,0,8304,108,101,12.8,18.5,371,36041229.69792,0.32,38.7,48.9,5257,54.4,0,8348,108,101,12.8,18.5,371,36041229.70833,0.31,38.7,48.9,5221,54.3,0,8243,108.1,101.5,12.8,18.6,344,33541229.71875,0.31,38.9,48.9,5321,54.2,0,8326,106.9,99.7,12.9,18.7,346,33741229.72917,0.31,38.8,48.9,5209,54.5,0,8292,106.9,99.7,12.9,18.7,346,33741229.73958,0.31,38.6,48.8,5078,54.5,0,8372,107.2,100.6,12.9,18.9,336,32841229.75,0.31,38.8,48.8,5141,54.5,0,8293,108.9,102.2,12.8,18.5,329,32141229.76042,0.3,38.7,48.7,5105,54.4,0,8297,108.9,102.2,12.8,18.5,329,32141229.77083,0.3,38.7,48.7,5075,54.4,0,8314,108.6,102.2,13,18.6,316,30941229.78125,0.3,38.7,48.5,5000,54.4,0,8281,108.4,102,12.9,18.7,310,30441229.79167,0.29,38.9,48.5,5105,54.5,0,8342,108.4,102,12.9,18.7,310,30441229.80208,0.3,38.7,48.4,4947,54.5,0,8249,108,101.7,12.9,18.5,297,29241229.8125,0.29,38.7,48.4,4872,54.4,0,8282,107.6,101.6,13,18.7,289,28441229.82292,0.29,38.8,48.2,5015,54.5,0,8329,107.6,101.6,13,18.7,289,28441229.83333,0.29,38.9,48.2,5047,54.5,0,8294,107.2,100.7,12.9,18.6,281,27641229.84375,0.29,38.8,48.2,4904,54.5,0,8309,106.5,100.3,13,18.5,278,27441229.85417,0.28,38.8,48.1,4860,54.5,0,8330,106.5,100.3,13,18.5,278,27441229.86458,0.29,38.8,48,4922,54.5,0,8323,107.5,101.5,12.9,18.3,271,26841229.875,0.28,38.8,48.1,4964,54.5,0,8312,107.7,101.4,13,18.8,276,27241229.88542,0.29,38.8,48.1,4901,54.6,0,8300,107.7,101.4,13,18.8,276,27241229.89583,0.29,38.7,47.9,4901,54.5,0,8255,107.3,101.3,13,18.5,271,26841229.90625,0.28,38.8,48.1,4874,54.5,0,8317,107.1,101.1,12.8,18.6,267,26441229.91667,0.28,39,48,5030,54.4,0,8300,107.1,101.1,12.8,18.6,267,26441229.92708,0.29,38.8,47.8,4953,54.5,0,8303,107.7,101.4,12.9,18.8,267,26441229.9375,0.28,38.8,47.9,4950,54.5,0,8307,107.6,101.9,12.9,18.4,264,26241229.94792,0.28,38.8,47.9,4814,54.6,0,8324,107.6,101.9,12.9,18.4,264,26241229.95833,0.28,38.8,48,4833,54.5,0,8221,106.5,100.7,12.9,18.8,263,26041229.96875,0.28,38.9,47.8,5021,54.5,0,8270,107.5,101.3,12.9,18.7,261,25941229.97917,0.28,38.8,47.8,4913,54.5,0,8269,107.5,101.3,12.9,18.7,261,25941229.98958,0.28,38.8,47.8,4856,54.5,0,8336,107.3,101.1,12.8,18.6,257,25541230,0.28,38.9,47.8,4924,54.6,0,8279,106.1,99.8,12.9,18.7,258,25641230.01042,0.28,38.8,47.7,4841,54.4,0,8313,106.1,99.8,12.9,18.7,258,25641230.02083,0.28,38.9,47.7,4916,54.4,0,8284,106,99.6,13,18.7,250,24841230.03125,0.28,38.9,47.7,4958,54.5,0,8286,107.6,101.2,13,18.8,253,25141230.04167,0.28,38.8,47.7,4882,54.6,0,8354,107.6,101.2,13,18.8,253,25141230.05208,0.28,38.7,47.7,4751,54.6,0,8303,107.1,101.3,13,18.6,249,24741230.0625,0.28,38.8,47.7,4838,54.5,0,8315,106.3,100.2,13,18.8,246,24441230.07292,0.28,38.9,47.6,4928,54.5,0,8315,106.3,100.2,13,18.8,246,24441230.08333,0.28,38.7,47.4,4878,54.4,0,8316,107.4,101.2,13.1,18.9,247,24641230.09375,0.27,38.9,47.6,4866,54.5,0,8276,105.4,99.5,13,18.7,242,24041230.10417,0.28,38.8,47.5,4762,54.5,0,8284,105.4,99.5,13,18.7,242,24041230.11458,0.28,38.8,47.6,4769,54.6,0,8315,105.7,99.9,13,18.5,243,24241230.125,0.27,38.8,47.6,4761,54.5,0,8274,106.8,100.9,12.9,18.8,241,23941230.13542,0.28,38.8,47.5,4841,54.5,0,8337,106.8,100.9,12.9,18.8,241,23941230.14583,0.27,38.9,47.5,4823,54.4,0,8281,105.8,99.8,12.9,18.7,238,23741230.15625,0.27,38.8,47.5,4800,54.4,0,8329,106.9,101,13,18.8,237,23641230.16667,0.28,38.8,47.5,4759,54.6,0,8306,106.9,101,13,18.8,237,23641230.17708,0.27,38.9,47.6,4841,54.5,0,8323,105.9,100,13,19,234,23541230.1875,0.28,38.7,47.4,4721,54.4,0,8314,106.8,100.9,13,19,236,23541230.19792,0.27,38.8,47.5,4742,54.5,0,8327,106.8,100.9,13,19,236,23541230.20833,0.28,38.7,47.5,4699,54.5,0,8353,106.4,100.5,13,18.6,237,23641230.21875,0.28,38.8,47.4,4743,54.7,0,8329,106.7,100.9,12.9,18.6,240,23941230.22917,0.27,38.9,47.5,4732,54.5,0,8284,106.7,100.9,12.9,18.6,240,23941230.23958,0.28,38.8,47.4,4706,54.4,0,8307,105.4,99.6,13,18.7,233,23241230.25,0.27,38.8,47.5,4822,54.5,0,8330,106.7,100.8,13,18.7,237,23641230.26042,0.27,38.9,47.5,4901,54.6,0,8297,106.7,100.8,13,18.7,237,23641230.27083,0.27,38.8,47.4,4820,54.6,0,8271,106.7,100.7,12.9,18.8,238,23741230.28125,0.27,38.8,47.6,4684,54.5,0,8304,105.8,100.3,13,18.4,236,23441230.29167,0.27,38.9,47.4,4800,54.5,0,8237,105.8,100.3,13,18.4,236,23441230.30208,0.27,38.9,47.5,4849,54.5,0,8315,106.4,100.2,13,18.4,238,23741230.3125,0.27,38.8,47.5,4856,54.6,0,8310,106.3,100.3,13,18.7,238,23741230.32292,0.28,38.8,47.5,4815,54.6,0,8299,106.3,100.3,13,18.7,238,23741230.33333,0.27,38.8,47.5,4831,54.6,0,8254,106.2,100,13,18.6,240,23941230.34375,0.27,38.8,47.5,4807,54.6,0,8299,105.8,100,13,18.7,239,23841230.35417,0.28,38.8,47.5,4823,54.6,0,8368,105.8,100,13,18.7,239,23841230.36458,0.28,38.8,47.6,4866,54.7,0,8284,106,99.8,13,18.4,246,24541230.375,0.27,39.2,47.7,5138,54.7,0,8285,105.9,99.3,12.9,18.6,250,24941230.38542,0.28,38.9,47,5269,54.8,0,8336,105.9,99.3,12.9,18.6,250,24941230.39583,0.28,38.9,47.1,5269,54.6,0,8294,106.5,99.3,13,18.8,251,25141230.40625,0.27,39.2,47.1,5611,54.5,0,8375,106.3,98.9,12.9,18.7,251,25141230.41667,0.28,38.9,46.6,5623,54.6,0,8232,106.3,98.9,12.9,18.7,251,25141230.42708,0.28,38.9,46.6,5750,54.8,0,8316,105.8,97.7,12.9,18.8,260,26141230.4375,0.28,39,46.7,5835,54.7,0,8332,106.6,98.7,12.9,18.5,266,26741230.44792,0.29,38.9,46.9,5744,54.7,0,8338,106.6,98.7,12.9,18.5,266,26741230.45833,0.29,38.8,46.9,5624,54.6,0,8312,105.9,98.4,12.8,18.3,272,27241230.46875,0.29,39,47.3,5586,54.6,0,8321,106,98.1,13,18.4,282,28141230.47917,0.29,38.9,47.5,5558,54.8,0,8308,106,98.1,13,18.4,282,28141230.48958,0.3,38.7,47.5,5318,54.7,0,8322,105.1,98.1,12.8,18.5,290,28741230.5,0.29,38.9,48,5356,54.6,0,8285,104.7,97.7,13,18.7,303,29841230.51042,0.3,38.9,48.2,5348,54.6,0,8266,104.7,97.7,13,18.7,303,29841230.52083,0.3,38.8,48.3,5214,54.6,0,8288,103.4,96.4,12.9,18.5,312,30641230.53125,0.3,38.9,48.5,5264,54.6,0,8282,103.5,96.6,13.1,18.7,321,31541230.54167,0.3,39,48.6,5416,54.6,0,8236,103.5,96.6,13.1,18.7,321,31541230.55208,0.31,39.1,48.8,5481,54.8,0,8291,103.5,95.5,13,18.5,345,33641230.5625,0.31,38.7,49,5298,54.7,0,8239,103.9,97,12.9,18.6,362,35141230.57292,0.32,38.9,48.9,5531,54.6,0,8250,103.9,97,12.9,18.6,362,35141230.58333,0.32,39,49.1,5630,54.7,0,8258,103.6,96.1,12.9,18.6,382,37041230.59375,0.32,38.9,49.1,5546,54.5,0,8210,103.5,96,13.1,18.9,388,37541230.60417,0.33,38.7,49.2,5408,54.5,0,8281,103.5,96,13.1,18.9,388,37541230.61458,0.32,38.8,49.2,5555,54.5,0,8265,103.8,96.4,12.7,18.2,396,38241230.625,0.32,38.8,49.3,5596,54.6,0,8282,103.6,96.3,12.8,18.6,403,38641230.63542,0.32,38.7,49.3,5491,54.6,0,8285,103.6,96.3,12.8,18.6,403,38641230.64583,0.32,38.7,49.4,5375,54.4,0,8224,104.7,97.4,12.8,18.4,391,37841230.65625,0.32,38.7,49.4,5343,54.5,0,8226,103.3,96,12.9,18.7,391,37741230.66667,0.32,38.7,49.3,5423,54.5,0,8250,103.3,96,12.9,18.7,391,37741230.67708,0.32,38.7,49.2,5285,54.6,0,8299,102.6,95.9,13,18.6,376,36541230.6875,0.32,38.8,49.2,5231,54.5,0,8226,104.4,97.5,13,18.4,366,35541230.69792,0.31,38.8,49.1,5273,54.5,0,8282,104.4,97.5,13,18.4,366,35541230.70833,0.31,38.8,48.9,5231,54.4,0,8323,103.1,96.2,12.9,18.5,343,33441230.71875,0.3,38.6,48.7,5156,54.4,0,8251,103.3,96.3,12.9,18.4,332,32541230.72917,0.3,38.7,48.7,5097,54.4,0,8240,103.3,96.3,12.9,18.4,332,32541230.73958,0.3,38.8,48.6,5111,54.5,0,8243,103.6,97.2,12.9,18.2,318,31241230.75,0.3,38.9,48.7,5160,54.5,0,8224,102.7,96,12.8,18.5,320,31241230.76042,0.3,38.8,48.7,5012,54.5,0,8237,102.7,96,12.8,18.5,320,31241230.77083,0.29,38.7,48.5,5030,54.6,0,8246,103.7,97.3,12.8,18.4,304,29841230.78125,0.3,38.8,48.6,5030,54.5,0,8257,103.4,97.1,12.9,18.3,306,30041230.79167,0.3,38.8,48.5,5009,54.6,0,8258,103.4,97.1,12.9,18.3,306,30041230.80208,0.29,38.8,48.3,5027,54.5,0,8254,103.1,96.7,12.9,18.5,294,28941230.8125,0.29,38.9,48.3,5018,54.4,0,8249,102.3,96,12.8,18.6,285,28141230.82292,0.29,39,48.3,5066,54.5,0,8281,102.3,96,12.8,18.6,285,28141230.83333,0.29,38.8,48.2,4991,54.6,0,8297,103.9,97.5,12.8,18.5,287,28241230.84375,0.29,38.8,48.1,4972,54.6,0,8237,103.9,97.6,12.9,18.5,284,28041230.85417,0.29,38.8,48.2,4925,54.6,0,8270,103.9,97.6,12.9,18.5,284,28041230.86458,0.29,38.8,48.2,4943,54.6,0,8249,103.5,97,12.9,18.5,281,27641230.875,0.29,38.9,48.1,5093,54.6,0,8236,103.4,97,12.7,18.3,281,27841230.88542,0.29,38.8,48,4935,54.5,0,8232,103.4,97,12.7,18.3,281,27841230.89583,0.28,38.8,48.1,4958,54.5,0,8248,103.3,97.2,12.8,18.3,274,27041230.90625,0.28,38.8,48.1,4957,54.4,0,8285,102.6,96.4,12.7,18.5,273,27041230.91667,0.28,38.9,48,5019,54.5,0,8224,102.6,96.4,12.7,18.5,273,27041230.92708,0.28,38.8,48,4941,54.5,0,8284,102.8,96.6,12.9,18.5,267,26441230.9375,0.28,38.7,47.8,4853,54.5,0,8239,103.3,97.5,12.9,18.4,263,25941230.94792,0.28,38.9,47.9,4919,54.5,0,8228,103.3,97.5,12.9,18.4,263,25941230.95833,0.28,38.8,48,4853,54.6,0,8195,103.1,97.3,12.9,18.4,262,25941230.96875,0.28,38.9,47.7,4983,54.6,0,8239,103.2,97,12.7,18.6,261,25941230.97917,0.28,38.8,47.9,4894,54.6,0,8237,103.2,97,12.7,18.6,261,25941230.98958,0.28,38.8,47.7,4919,54.5,0,8214,102.6,96.4,12.8,18.7,252,25041231,0.28,38.9,47.8,4939,54.4,0,8250,102.7,96.5,12.9,18.6,254,25241231.01042,0.27,39,47.7,5107,54.5,0,8228,102.7,96.5,12.9,18.6,254,25241231.02083,0.28,38.8,47.5,4927,54.6,0,8259,102.7,96.6,12.8,18.5,249,24841231.03125,0.28,38.9,47.6,4889,54.6,0,8202,102.4,96.6,12.7,18.5,250,24941231.04167,0.28,38.9,47.6,4949,54.6,0,8306,102.4,96.6,12.7,18.5,250,24941231.05208,0.28,38.8,47.7,4849,54.5,0,8243,102.9,97.3,12.9,18.5,249,24741231.0625,0.28,38.8,47.5,4890,54.5,0,8243,102.9,97,12.8,18.4,246,24441231.07292,0.28,38.8,47.6,4919,54.6,0,8258,102.9,97,12.8,18.4,246,24441231.08333,0.28,38.8,47.6,4822,54.7,0,8280,103.3,97.3,12.9,18.4,246,24541231.09375,0.28,38.8,47.7,4838,54.6,0,8236,103.2,97,12.9,18.7,251,24941231.10417,0.28,38.8,47.6,4883,54.6,0,8280,103.2,97,12.9,18.7,251,24941231.11458,0.27,38.8,47.6,4878,54.5,0,8214,102.5,96.4,12.9,18.6,246,24541231.125,0.28,38.8,47.6,4904,54.5,0,8281,103.2,97,12.9,18.7,248,24741231.13542,0.28,38.9,47.6,4961,54.6,0,8208,103.2,97,12.9,18.7,248,24741231.14583,0.28,38.8,47.7,4823,54.6,0,8239,102.8,96.9,12.8,18.7,254,25241231.15625,0.28,38.9,47.6,4974,54.6,0,8244,102.8,96.6,12.8,18.5,251,25041231.16667,0.28,38.8,47.6,4889,54.6,0,8222,102.8,96.6,12.8,18.5,251,25041231.17708,0.28,38.7,47.7,4823,54.5,0,8255,102.8,96.9,12.8,18.3,249,24841231.1875,0.28,38.7,47.5,4871,54.6,0,8186,102.8,96.9,12.9,18.3,249,24741231.19792,0.28,38.9,47.7,4973,54.6,0,8228,102.8,96.9,12.9,18.3,249,24741231.20833,0.28,38.9,47.7,4956,54.6,0,8179,102.5,96.2,12.9,18.6,252,25041231.21875,0.28,38.8,47.6,4878,54.6,0,8183,102.4,96.5,12.8,18.6,249,24841231.22917,0.28,38.9,47.6,4874,54.6,0,8228,102.4,96.5,12.8,18.6,249,24841231.23958,0.28,38.8,47.7,4882,54.6,0,8265,102.4,96.1,13,18.7,251,24941231.25,0.27,38.8,47.6,4905,54.5,0,8231,102.8,96.7,12.9,18.5,248,24741231.26042,0.28,38.8,47.7,4973,54.5,0,8244,102.8,96.7,12.9,18.5,248,24741231.27083,0.28,38.8,47.8,4868,54.6,0,8190,102.7,96.6,12.8,18.5,255,25341231.28125,0.28,38.8,47.6,4958,54.6,0,8205,102.6,96.4,12.9,18.5,253,25141231.29167,0.28,38.8,47.8,4928,54.6,0,8207,102.6,96.4,12.9,18.5,253,25141231.30208,0.28,38.9,47.7,4925,54.6,0,8265,102.4,96.3,12.9,18.6,257,25541231.3125,0.28,38.8,47.8,4928,54.6,0,8204,102.1,95.8,13,18.5,261,25841231.32292,0.28,38.8,47.8,4968,54.7,0,8247,102.1,95.8,13,18.5,261,25841231.33333,0.28,39.1,47.9,5128,54.6,0,8234,102.3,95.5,12.8,18.4,265,26541231.34375,0.29,38.8,47.9,4957,54.6,0,8216,102.3,96.3,12.7,18.4,270,26841231.35417,0.29,38.8,47.9,4937,54.6,0,8261,102.3,96.3,12.7,18.4,270,26841231.36458,0.28,38.9,48,5012,54.6,0,8232,102.1,96.1,12.8,18.3,268,26541231.375,0.29,38.8,47.9,4962,54.6,0,8203,102.4,96,12.9,18.6,271,26841231.38542,0.28,38.9,47.9,5099,54.5,0,8241,102.4,96,12.9,18.6,271,26841231.39583,0.29,38.9,48,4987,54.7,0,8255,102.4,95.8,13,18.7,277,27441231.40625,0.29,38.9,48,5026,54.7,0,8267,102.4,96.1,12.7,18.7,281,27741231.41667,0.29,38.8,47.9,5037,54.6,0,8255,102.4,96.1,12.7,18.7,281,27741231.42708,0.28,38.9,48.1,5084,54.5,0,8255,102.6,96.3,12.9,18.6,278,27441231.4375,0.29,38.9,48,5108,54.6,0,8179,102.5,96,12.8,18.4,278,27541231.44792,0.29,38.9,48.1,5103,54.7,0,8296,102.5,96,12.8,18.4,278,27541231.45833,0.29,38.9,48.2,5143,54.8,0,8260,101.7,95.3,12.8,18.6,286,28141231.46875,0.29,38.8,48.1,5138,54.8,0,8243,102,95.7,13,18.7,297,29141231.47917,0.3,38.8,48.1,5137,54.8,0,8228,102,95.7,13,18.7,297,29141231.48958,0.3,38.8,48.1,5065,54.9,0,8238,102.4,95.9,12.8,18.5,295,29141231.5,0.3,38.9,48.2,5212,55,0,8198,108.1,101.3,12.9,18.2,306,30141231.51042,0.3,39,48.3,5310,55.2,0,8223,108.1,101.3,12.9,18.2,306,30141231.52083,0.3,38.8,48.4,5217,55.3,0,8226,107.9,101.1,12.9,18.7,320,31441231.53125,0.31,38.8,48.5,5212,55.7,0,8231,107.5,100.8,12.9,18.5,326,32041231.54167,0.31,39,48.4,5359,55.9,0,8271,107.5,100.8,12.9,18.5,326,32041231.55208,0.31,38.9,48.6,5239,56.1,0,8232,107.2,100.4,12.9,18.3,330,32441231.5625,0.32,38.9,48.7,5281,56.3,0,8202,107.8,100.8,12.8,18.5,347,34041231.57292,0.33,39.2,48.8,5435,56.6,0,8210,107.8,100.8,12.8,18.5,347,34041231.58333,0.33,38.9,48.8,5429,56.8,0,8198,108.5,101.3,12.9,18.6,373,36541231.59375,0.33,38.8,48.8,5392,57.1,0,8259,108.7,101.3,12.8,18.4,381,37241231.60417,0.33,38.8,48.9,5441,57.2,0,8213,108.7,101.3,12.8,18.4,381,37241231.61458,0.34,38.9,49,5501,57.3,0,8191,108,100.3,12.8,18.3,392,38341231.625,0.34,38.8,49,5450,57.4,0,8253,107.5,100.2,12.8,18.3,396,38541231.63542,0.34,38.8,49,5427,57.3,0,8267,107.5,100.2,12.8,18.3,396,38541231.64583,0.34,38.8,49,5344,57.4,0,8226,107.1,100.1,13,18.7,387,37841231.65625,0.33,38.8,48.9,5381,57.4,0,8237,107.1,100.2,12.9,18.5,386,37641231.66667,0.34,38.7,49,5318,57.4,0,8239,107.1,100.2,12.9,18.5,386,37641231.67708,0.33,38.7,49,5260,57.4,0,8221,107.5,100.9,12.8,18.4,381,37341231.6875,0.33,38.7,49,5264,57.3,0,8228,108.1,101,12.8,18.5,375,36641231.69792,0.33,38.8,48.9,5258,57.2,0,8211,108.1,101,12.8,18.5,375,36641231.70833,0.33,38.8,48.9,5302,57.2,0,8230,107.2,100.2,12.9,18.5,369,36041231.71875,0.32,38.9,48.7,5366,57,0,8218,106.8,99.7,12.9,18.6,359,35241231.72917,0.32,38.7,48.7,5258,56.9,0,8216,106.8,99.7,12.9,18.6,359,35241231.73958,0.33,38.8,48.8,5194,56.8,0,8267,106.6,99.8,12.9,18.5,360,35241231.75,0.32,39,48.7,5378,56.7,0,8180,106,99,12.9,18.7,351,34541231.76042,0.32,38.8,48.7,5219,56.6,0,8210,106,99,12.9,18.7,351,34541231.77083,0.32,38.8,48.7,5228,56.5,0,8231,107.3,100.2,12.8,18.6,348,34141231.78125,0.32,38.9,48.9,5262,56.5,0,8210,106.2,99.4,12.9,18.9,351,34341231.79167,0.32,38.8,48.7,5225,56.4,0,8150,106.2,99.4,12.9,18.9,351,34341231.80208,0.32,38.8,48.7,5212,56.4,0,8180,106.7,99.9,12.9,18.5,344,33741231.8125,0.32,39,48.9,5265,56.3,0,8203,107.4,100.5,12.8,18.7,350,34341231.82292,0.32,38.8,48.6,5212,56.3,0,8156,107.4,100.5,12.8,18.7,350,34341231.83333,0.32,38.9,48.7,5246,56.2,0,8172,107.3,100,12.9,18.2,348,34041231.84375,0.32,38.8,48.6,5303,56.2,0,8224,105.8,99,12.7,18.5,344,33641231.85417,0.31,38.8,48.6,5227,56.2,0,8225,105.8,99,12.7,18.5,344,33641231.86458,0.32,38.8,48.6,5138,56.1,0,8237,106.5,99.6,12.8,18.4,335,32841231.875,0.31,38.8,48.6,5153,56,0,8195,106,99.5,12.8,18.6,330,32441231.88542,0.31,38.8,48.6,5213,56,0,8195,106,99.5,12.8,18.6,330,32441231.89583,0.31,38.8,48.6,5196,55.9,0,8187,106.3,99.5,12.8,18.4,331,32541231.90625,0.31,38.8,48.5,5189,55.9,0,8267,106.9,100,12.9,18.4,328,32141231.91667,0.31,38.8,48.5,5228,55.9,0,8187,106.9,100,12.9,18.4,328,32141231.92708,0.31,38.8,48.5,5194,55.8,0,8171,106.3,99.5,12.8,18.5,329,32241231.9375,0.31,38.8,48.5,5150,55.8,0,8259,106.3,99.5,12.8,18.6,328,32241231.94792,0.31,38.8,48.5,5153,55.7,0,8153,106.3,99.5,12.8,18.6,328,32241231.95833,0.3,38.8,48.4,5150,55.5,0,8214,106.5,99.8,12.9,18.7,318,31241231.96875,0.31,38.7,48.3,5172,55.5,0,8214,106.8,100.2,12.8,18.5,318,31341231.97917,0.3,38.8,48.4,5156,55.4,0,8258,106.8,100.2,12.8,18.5,318,31341231.98958,0.3,38.7,48.3,5066,55.3,0,8216,106.3,99.8,12.9,18.7,308,30241232,0.3,38.8,48.3,5123,55.2,0,8224,105.9,99.3,12.9,18.7,308,30441232.01042,0.3,38.8,48.2,5101,55.1,0,8187,105.9,99.3,12.9,18.7,308,30441232.02083,0.3,38.8,48,5209,55,0,8190,105.9,99.2,12.9,18.7,297,29341232.03125,0.29,38.9,48.3,5167,55,0,8213,106,99.2,12.7,18.5,297,29241232.04167,0.3,38.7,48.1,4973,54.9,0,8197,106,99.2,12.7,18.5,297,29241232.05208,0.3,38.8,48.1,5094,54.9,0,8160,105.7,99.4,12.9,18.6,294,29041232.0625,0.29,38.9,48.1,5131,54.8,0,8254,106.1,99.5,12.9,18.3,288,28441232.07292,0.29,38.7,48,5014,54.7,0,8195,106.1,99.5,12.9,18.3,288,28441232.08333,0.29,38.9,48.3,5009,54.6,0,8229,105.4,99.1,12.8,18.4,292,28641232.09375,0.29,38.7,48.1,5054,54.6,0,8207,105.3,98.8,12.9,18.5,287,28241232.10417,0.29,38.8,47.9,5021,54.5,0,8251,105.3,98.8,12.9,18.5,287,28241232.11458,0.29,38.8,48,5031,54.5,0,8171,105.5,99,12.8,18.4,276,27341232.125,0.29,38.8,48,5060,54.4,0,8168,105.8,99.5,12.8,18.6,280,27641232.13542,0.28,38.9,48.1,5133,54.5,0,8198,105.8,99.5,12.8,18.6,280,27641232.14583,0.29,38.7,47.9,4927,54.5,0,8167,105.6,99.5,12.9,18.5,274,27041232.15625,0.29,38.7,47.8,5010,54.5,0,8258,105.5,99.1,12.8,18.6,276,27241232.16667,0.28,39,48.1,5069,54.5,0,8300,105.5,99.1,12.8,18.6,276,27241232.17708,0.29,38.8,47.9,5070,54.5,0,8240,105.7,99.4,12.7,18.1,277,27341232.1875,0.29,38.8,48,5062,54.5,0,8247,105.6,99,12.7,18.1,277,27341232.19792,0.28,38.9,48,5044,54.6,0,8165,105.6,99,12.7,18.1,277,27341232.20833,0.29,38.7,47.8,4976,54.5,0,8181,105.4,99.5,12.9,18.5,275,27141232.21875,0.29,38.9,48,5106,54.5,0,8194,104.6,98.1,12.7,18.4,280,27641232.22917,0.28,38.7,48,4942,54.5,0,8159,104.6,98.1,12.7,18.4,280,27641232.23958,0.29,38.8,48.1,5046,54.5,0,8236,105.3,99,12.8,18.4,279,27641232.25,0.29,38.7,48,4924,54.6,0,8162,104.7,98.3,12.9,18.4,277,27341232.26042,0.29,38.8,48.1,5084,54.6,0,8238,104.7,98.3,12.9,18.4,277,27341232.27083,0.29,38.8,48.1,5044,54.5,0,8223,104.9,98.4,12.8,18.5,280,27641232.28125,0.29,38.7,48,4975,54.5,0,8283,105.1,99,12.8,18.6,278,27441232.29167,0.29,39,48.1,5130,54.5,0,8207,105.1,99,12.8,18.6,278,27441232.30208,0.29,38.8,48.2,5033,54.5,0,8286,105,98.4,12.8,18.4,285,28041232.3125,0.29,38.9,48.2,5149,54.6,0,8261,105.3,98.9,12.9,18.4,289,28541232.32292,0.29,38.8,48.2,5043,54.6,0,8231,105.3,98.9,12.9,18.4,289,28541232.33333,0.29,38.9,48.2,5156,54.6,0,8213,104.8,98.1,12.9,18.7,290,28641232.34375,0.29,38.9,48.2,5107,54.6,0,8243,104.6,97.9,12.9,18.5,288,28441232.35417,0.29,38.7,48.1,5010,54.6,0,8202,104.6,97.9,12.9,18.5,288,28441232.36458,0.29,39,48.3,5201,54.6,0,8216,105,98.5,12.8,18.5,292,28741232.375,0.29,38.8,48.2,5094,54.6,0,8253,104.4,98.1,12.8,18.6,295,29041232.38542,0.29,38.8,48.2,5072,54.7,0,8223,104.4,98.1,12.8,18.6,295,29041232.39583,0.29,38.8,48.2,5089,54.6,0,8210,105,98.3,12.9,18.7,295,29141232.40625,0.29,38.9,48.3,5168,54.7,0,8213,104.5,97.7,13.1,18.5,299,29541232.41667,0.3,38.9,48.3,5196,54.8,0,8208,104.5,97.7,13.1,18.5,299,29541232.42708,0.3,38.9,48.3,5231,55,0,8284,104.2,97.2,13,18.8,313,30841232.4375,0.3,38.9,48.5,5247,55.3,0,8197,104.1,97.3,13,18.5,321,31541232.44792,0.31,38.9,48.5,5321,55.8,0,8243,104.1,97.3,13,18.5,321,31541232.45833,0.31,38.9,48.4,5450,56.2,0,8210,103.6,96.2,12.9,18.7,342,33541232.46875,0.32,39,48.6,5456,56.5,0,8240,103,95.8,12.9,18.7,357,35041232.47917,0.33,39,48.7,5498,57,0,8237,103,95.8,12.9,18.7,357,35041232.48958,0.34,38.8,48.8,5415,57.4,0,8216,103.8,96.7,12.8,18.5,383,37541232.5,0.34,38.9,49,5566,57.6,0,8200,103.9,96.4,12.8,18.7,395,39041232.51042,0.35,39.2,49.2,5814,58,0,8210,103.9,96.4,12.8,18.7,395,39041232.52083,0.36,39,49.3,5701,58.5,0,8198,109.1,101.1,12.9,18.6,447,43541232.53125,0.36,39,49.3,5810,58.8,0,8255,109.1,101.1,12.8,18.7,458,44641232.54167,0.37,39.1,49.5,5921,59.1,0,8221,109.1,101.1,12.8,18.7,458,44641232.55208,0.38,39.1,49.7,5873,59.4,0,8203,109.2,100.9,12.9,18.6,497,48141232.5625,0.39,39,49.8,5820,59.6,0,8202,109.3,101.3,12.9,18.5,516,49841232.57292,0.39,39.1,49.8,5960,59.9,0,8210,109.3,101.3,12.9,18.5,516,49841232.58333,0.4,38.9,49.9,5900,60,0,8191,108.8,100.9,12.7,18.5,544,52441232.59375,0.4,38.6,49.8,5781,60.1,0,8286,108.7,100.5,13,18.8,545,52441232.60417,0.4,38.8,49.9,5843,60.2,0,8271,108.7,100.5,13,18.8,545,52441232.61458,0.4,38.8,49.7,5878,60.4,0,8241,108.5,100.6,12.9,18.6,542,52141232.625,0.4,38.9,49.7,5964,60.5,0,8255,108.6,100,12.8,18.6,549,52941232.63542,0.4,38.9,49.9,5975,60.5,0,8239,108.6,100,12.8,18.6,549,52941232.64583,0.4,38.7,49.8,5901,60.5,0,8158,108.2,99.6,12.8,18.7,552,53241232.65625,0.39,38.9,49.6,5993,60.3,0,8228,108.8,100,12.9,18.3,534,51641232.66667,0.39,38.8,49.6,5806,60.1,0,8277,108.8,100,12.9,18.3,534,51641232.67708,0.38,38.8,49.8,5780,59.7,0,8239,108,100,12.9,18.6,517,49841232.6875,0.38,38.8,49.6,5777,59.5,0,8226,108,99.9,12.8,18.1,503,48541232.69792,0.38,38.8,49.6,5633,59.3,0,8270,108,99.9,12.8,18.1,503,48541232.70833,0.37,38.8,49.6,5592,59.1,0,8222,107.6,100.1,13,18.8,477,46241232.71875,0.36,38.6,49.6,5409,58.8,0,8215,107.5,100.2,12.8,18.4,459,44541232.72917,0.35,38.6,49.3,5363,58.4,0,8176,107.5,100.2,12.8,18.4,459,44541232.73958,0.35,38.8,49.3,5435,58,0,8168,108.1,100.9,12.9,18.5,421,40941232.75,0.35,38.7,49,5240,57.7,0,8220,108.1,101.3,12.8,18.3,392,38441232.76042,0.33,38.8,48.8,5364,57.3,0,8237,108.1,101.3,12.8,18.3,392,38441232.77083,0.33,38.6,48.6,5228,56.8,0,8323,108.7,102,12.8,18.6,362,35541232.78125,0.32,38.7,48.6,5265,56.6,0,8244,107.8,100.5,12.9,18.5,354,34741232.79167,0.32,38.8,48.6,5273,56.3,0,8210,107.8,100.5,12.9,18.5,354,34741232.80208,0.32,38.7,48.6,5183,56.1,0,8198,108.4,101.5,12.8,18.6,344,33741232.8125,0.31,38.8,48.6,5262,55.9,0,8221,108.5,101.9,12.7,18.7,338,33141232.82292,0.31,38.8,48.6,5145,55.6,0,8210,108.5,101.9,12.7,18.7,338,33141232.83333,0.31,38.8,48.5,5205,55.4,0,8282,108.8,102,12.9,18.5,325,31941232.84375,0.3,38.8,48.5,5130,55.1,0,8168,107.6,100.8,12.7,18.3,318,31141232.85417,0.3,38.8,48.5,5100,54.9,0,8225,107.6,100.8,12.7,18.3,318,31141232.86458,0.3,38.8,48.4,5099,54.8,0,8220,107.3,100.8,12.8,18.6,307,30241232.875,0.3,38.9,48.5,5084,54.9,0,8259,107.8,101,13,18.5,308,30241232.88542,0.3,38.8,48.4,5033,54.8,0,8216,107.8,101,13,18.5,308,30241232.89583,0.3,38.8,48.3,5062,54.8,0,8221,107.8,101.5,12.9,18.8,303,29841232.90625,0.29,38.9,48.4,5116,54.7,0,8236,107.5,100.9,13,18.6,294,28841232.91667,0.29,38.8,48.3,5045,54.5,0,8247,107.5,100.9,13,18.6,294,28841232.92708,0.3,38.8,48.3,4995,54.3,0,8258,108,101.7,12.7,18.3,296,29141232.9375,0.29,38.7,48.3,4865,54.2,0,8254,107.7,101.6,12.8,18.1,282,27741232.94792,0.28,38.8,48.2,4897,54.3,0,8192,107.7,101.6,12.8,18.1,282,27741232.95833,0.29,38.9,48.2,4946,54.4,0,8259,107.1,100.9,12.9,18.6,276,27241232.96875,0.29,39,48.2,5138,54.5,0,8210,107.5,101.3,12.9,18.4,286,28241232.97917,0.29,38.8,47.9,5029,54.7,0,8251,107.5,101.3,12.9,18.4,286,28241232.98958,0.29,38.8,47.9,5062,54.6,0,8164,107.9,101.6,12.8,18.5,278,27541233,0.29,38.7,47.8,4927,54.5,0,8165,106.9,100.7,12.7,18.2,270,26641233.01042,0.28,38.8,47.7,4905,54.3,0,8224,106.9,100.7,12.7,18.2,270,26641233.02083,0.28,38.8,47.6,5044,54.2,0,8243,107.4,100.9,12.8,18.3,258,25641233.03125,0.28,38.8,47.7,4947,54.5,0,8237,107.5,101.4,12.9,18.7,256,25441233.04167,0.28,38.9,47.7,4979,54.5,0,8224,107.5,101.4,12.9,18.7,256,25441233.05208,0.28,38.8,47.7,4942,54.6,0,8245,106.5,100.3,13,18.8,258,25641233.0625,0.28,38.7,47.6,4897,54.5,0,8251,106.6,100.4,12.9,18.5,257,25641233.07292,0.27,38.9,47.6,4988,54.5,0,8252,106.6,100.4,12.9,18.5,257,25641233.08333,0.28,38.7,47.6,4829,54.4,0,8216,107,101.2,12.9,18.2,251,24841233.09375,0.28,38.9,47.6,5006,54.5,0,8218,106.3,99.8,12.9,18.5,252,25041233.10417,0.28,38.9,47.7,4913,54.5,0,8229,106.3,99.8,12.9,18.5,252,25041233.11458,0.28,38.9,47.7,4919,54.5,0,8180,107.4,101.3,12.9,18.5,252,25041233.125,0.28,38.8,47.8,4829,54.5,0,8186,106.9,100.9,12.8,18.3,252,25041233.13542,0.28,38.9,47.6,4931,54.5,0,8228,106.9,100.9,12.8,18.3,252,25041233.14583,0.27,39,47.6,4982,54.5,0,8274,105.7,99.5,12.7,18.4,246,24541233.15625,0.28,38.8,47.6,4958,54.6,0,8223,106.2,99.9,12.8,18.5,251,24941233.16667,0.28,38.9,47.6,4964,54.7,0,8231,106.2,99.9,12.8,18.5,251,24941233.17708,0.28,38.8,47.6,4913,54.7,0,8181,106.9,100.7,12.9,18.5,252,25041233.1875,0.28,38.7,47.6,4837,54.8,0,8237,106.4,100.3,12.8,18.6,255,25341233.19792,0.27,38.9,47.8,5018,54.7,0,8284,106.4,100.3,12.8,18.6,255,25341233.20833,0.28,38.7,47.6,4860,54.5,0,8237,106.3,100.3,12.9,18.4,253,25141233.21875,0.28,38.9,47.6,4975,54.4,0,8213,105.8,99.4,12.7,18.5,250,24941233.22917,0.28,38.8,47.7,4928,54.3,0,8229,105.8,99.4,12.7,18.5,250,24941233.23958,0.28,38.9,47.9,4917,54.4,0,8273,106.1,99.6,12.9,18.6,259,25641233.25,0.28,38.8,47.9,4850,54.6,0,8255,106.6,100.5,12.7,18.3,259,25741233.26042,0.28,38.9,47.8,4944,54.6,0,8195,106.6,100.5,12.7,18.3,259,25741233.27083,0.28,38.9,47.9,4968,54.6,0,8254,105.8,99.5,12.9,18.3,264,26141233.28125,0.29,38.8,47.9,4859,54.5,0,8240,106.3,100.3,12.9,18.6,264,26141233.29167,0.28,38.8,47.9,4973,54.5,0,8255,106.3,100.3,12.9,18.6,264,26141233.30208,0.28,38.9,47.8,4967,54.4,0,8258,105.7,99.7,12.8,18.3,264,26141233.3125,0.28,38.9,47.9,4963,54.5,0,8225,106.5,100.1,12.8,18.5,263,26141233.32292,0.28,38.7,47.9,4766,54.6,0,8252,106.5,100.1,12.8,18.5,263,26141233.33333,0.28,38.8,47.9,4886,54.6,0,8211,106,100,12.8,18.6,262,25941233.34375,0.28,38.8,47.9,4927,54.7,0,8240,105.8,99.9,12.9,18.8,263,26041233.35417,0.28,38.8,48,5003,54.8,0,8232,105.8,99.9,12.9,18.8,263,26041233.36458,0.29,39.1,48.2,5048,54.8,0,8228,105.5,98.9,12.8,18.5,279,27641233.375,0.29,38.9,48.1,5050,54.9,0,8315,106.7,99.9,12.8,18.4,286,28241233.38542,0.29,38.9,48.2,5090,54.9,0,8267,106.7,99.9,12.8,18.4,286,28241233.39583,0.29,38.8,48,5116,54.8,0,8252,107.1,100.5,12.9,18.4,286,28241233.40625,0.29,38.8,48,5123,54.9,0,8225,106.2,99.6,12.7,18.8,286,28341233.41667,0.3,38.8,48.1,5074,55.1,0,8180,106.2,99.6,12.7,18.8,286,28341233.42708,0.3,39.1,48.4,5201,55.3,0,8184,106.9,99.9,12.9,18.4,306,30241233.4375,0.3,38.9,48.4,5242,55.8,0,8195,105.6,98.9,12.9,18.4,316,31141233.44792,0.3,38.9,48.5,5100,56.3,0,8179,105.6,98.9,12.9,18.4,316,31141233.45833,0.31,39.2,48.6,5397,56.7,0,8255,105.5,98.5,12.9,18.5,332,32741233.46875,0.32,39.1,48.6,5409,57,0,8216,106,99,12.9,18.5,347,34141233.47917,0.33,39,48.5,5468,57.4,0,8327,106,99,12.9,18.5,347,34141233.48958,0.33,39.2,48.9,5611,57.7,0,8267,106.4,98.8,12.8,18.4,381,37441233.5,0.34,39.3,49.1,5735,58.1,0,8200,105.5,97.5,12.9,18.4,404,39741233.51042,0.35,39.3,49,5879,58.4,0,8276,105.5,97.5,12.9,18.4,404,39741233.52083,0.36,39.1,49.4,5725,58.7,0,8183,106.3,98.5,12.9,18.6,440,42941233.53125,0.36,39.1,49.4,5904,59,0,8232,105.9,97.3,12.9,18.6,465,45241233.54167,0.37,39.2,49.6,5983,59.3,0,8235,105.9,97.3,12.9,18.6,465,45241233.55208,0.38,39.3,49.8,6065,59.7,0,8187,106,97.1,12.9,18.5,516,49941233.5625,0.39,38.8,49.9,5840,59.9,0,8218,106.3,97.8,12.8,18.3,542,52341233.57292,0.39,38.8,49.8,5939,59.9,0,8274,106.3,97.8,12.8,18.3,542,52341233.5