8333,0.39,39.1,49.8,6141,60,0,8242,105.7,96.6,12.9,18.6,540,52141233.59375,0.4,38.9,49.8,6002,60.2,0,8239,106.1,97.7,12.9,18.4,555,53341233.60417,0.4,39,49.9,6086,60.4,0,8214,106.1,97.7,12.9,18.4,555,53341233.61458,0.4,38.8,49.9,5908,60.6,0,8243,106,97.1,12.7,18.2,564,54241233.625,0.4,38.9,49.9,5969,60.7,0,8247,106.1,97.4,12.8,18.5,565,54341233.63542,0.4,38.8,49.9,5920,60.7,0,8214,106.1,97.4,12.8,18.5,565,54341233.64583,0.4,38.9,49.8,5992,60.6,0,8268,106.1,97.7,12.8,18.7,558,53741233.65625,0.4,38.8,49.8,5905,60.5,0,8214,105.8,97.8,12.7,18.3,549,52941233.66667,0.4,38.8,50,5873,60.2,0,8259,105.8,97.8,12.7,18.3,549,52941233.67708,0.39,38.8,49.8,5885,60.2,0,8199,106.3,97.8,12.9,18.8,543,52241233.6875,0.39,38.9,49.8,5954,60.2,0,8178,106.2,97.5,12.7,18.5,541,52141233.69792,0.39,38.8,49.8,5844,60.1,0,8236,106.2,97.5,12.7,18.5,541,52141233.70833,0.4,38.8,49.9,5672,60,0,8196,106.4,98.3,12.8,18.7,530,51041233.71875,0.38,38.9,49.8,5853,59.9,0,8229,106,98,12.8,18.7,518,49941233.72917,0.39,38.8,49.7,5770,59.7,0,8204,106,98,12.8,18.7,518,49941233.73958,0.38,38.7,49.5,5618,59.5,0,8255,106.3,98.3,12.8,18.7,489,47341233.75,0.37,38.8,49.7,5546,59.2,0,8224,106,98.2,12.8,18.6,478,46241233.76042,0.36,38.8,49.4,5724,59,0,8294,106,98.2,12.8,18.6,478,46241233.77083,0.37,38.8,49.4,5618,58.9,0,8263,106.1,98.4,12.9,18.7,464,45041233.78125,0.36,38.7,49.3,5467,58.7,0,8228,106.5,99,12.8,18.4,441,42841233.79167,0.35,38.6,49.2,5242,58.4,0,8255,106.5,99,12.8,18.4,441,42841233.80208,0.35,38.7,49,5229,58.1,0,8240,106.2,99,13,18.7,398,38941233.8125,0.34,38.9,48.9,5381,57.8,0,8224,106.1,99.1,12.9,18.5,382,37541233.82292,0.33,38.6,48.7,5258,57.5,0,8237,106.1,99.1,12.9,18.5,382,37541233.83333,0.32,38.8,48.7,5318,57.2,0,8223,106.1,99.2,12.8,18.6,357,35141233.84375,0.32,38.7,48.6,5159,56.8,0,8241,104.8,98.2,12.9,18.2,346,34041233.85417,0.32,38.7,48.5,5149,56.5,0,8181,104.8,98.2,12.9,18.2,346,34041233.86458,0.31,38.7,48.4,5137,56.1,0,8231,106,99.2,12.8,18.5,325,31941233.875,0.31,38.8,48.4,5047,55.7,0,8224,105.1,98.6,12.9,18.5,312,30741233.88542,0.3,38.9,48.4,5123,55.3,0,8222,105.1,98.6,12.9,18.5,312,30741233.89583,0.3,38.8,48.3,5043,54.9,0,8281,105.2,99.1,12.8,18.5,297,29341233.90625,0.29,38.7,48.2,5048,54.6,0,8247,105.9,99.5,12.9,18.8,292,28741233.91667,0.29,38.7,48.2,4980,54.3,0,8282,105.9,99.5,12.9,18.8,292,28741233.92708,0.28,38.8,48.2,5033,54.1,0,8261,105.3,98.8,12.9,18.3,281,27741233.9375,0.28,38.8,48,5048,54.1,0,8183,105.2,98.8,12.9,18.4,275,27141233.94792,0.28,38.8,48,5036,54.3,0,8281,105.2,98.8,12.9,18.4,275,27141233.95833,0.28,38.8,47.9,4901,54.5,0,8210,105.2,99.3,12.9,18.7,266,26441233.96875,0.29,38.8,48,4924,54.6,0,8241,105.9,100,12.8,18.4,271,26841233.97917,0.28,38.9,47.9,4997,54.5,0,8225,105.9,100,12.8,18.4,271,26841233.98958,0.28,38.8,47.8,4916,54.5,0,8220,105.7,99.4,12.9,18.6,262,26041234,0.28,38.7,47.6,4943,54.4,0,8255,105.4,99.2,12.9,18.6,255,25341234.01042,0.27,38.8,47.6,4942,54.3,0,8242,105.4,99.2,12.9,18.6,255,25341234.02083,0.27,38.9,47.6,4924,54.4,0,8156,104.6,98.4,13,18.6,248,24641234.03125,0.28,38.8,47.5,4853,54.6,0,8238,105.5,99.5,12.9,18.3,243,24241234.04167,0.28,38.9,47.5,4856,54.5,0,8198,105.5,99.5,12.9,18.3,243,24241234.05208,0.27,38.8,47.5,4808,54.4,0,8274,105.2,99.4,12.7,18.6,235,23441234.0625,0.27,38.8,47.5,4856,54.5,0,8240,104.6,98.6,13,18.5,241,24041234.07292,0.28,38.8,47.3,4809,54.5,0,8258,104.6,98.6,13,18.5,241,24041234.08333,0.27,38.9,47.4,4968,54.5,0,8286,105.2,98.9,13,18.7,238,23741234.09375,0.27,38.8,47.5,4901,54.5,0,8281,105.2,99.2,12.9,18.6,240,23941234.10417,0.28,38.9,47.5,4871,54.6,0,8251,105.2,99.2,12.9,18.6,240,23941234.11458,0.27,38.8,47.5,4936,54.6,0,8312,104.8,98.7,12.8,18.4,242,24141234.125,0.27,38.7,47.5,4856,54.5,0,8224,105.6,99.8,12.9,18.4,241,24041234.13542,0.27,38.8,47.4,4811,54.4,0,8261,105.6,99.8,12.9,18.4,241,24041234.14583,0.27,38.9,47.5,4897,54.5,0,8242,104.9,98.8,12.9,18.4,241,24041234.15625,0.28,38.8,47.5,4894,54.6,0,8208,104.6,98.5,12.8,18.3,243,24141234.16667,0.27,38.8,47.4,4853,54.6,0,8284,104.6,98.5,12.8,18.3,243,24141234.17708,0.28,38.8,47.4,4823,54.6,0,8285,105.2,99.1,12.9,18.5,240,23941234.1875,0.27,38.8,47.6,4879,54.5,0,8255,105.2,99.2,12.8,18.4,244,24341234.19792,0.28,38.8,47.5,4854,54.5,0,8246,105.2,99.2,12.8,18.4,244,24341234.20833,0.27,38.8,47.5,4886,54.5,0,8255,104.7,98.5,12.9,18.3,241,24041234.21875,0.27,38.8,47.6,4790,54.4,0,8268,104.4,98.7,12.9,18.7,239,23841234.22917,0.27,38.8,47.6,4837,54.5,0,8227,104.4,98.7,12.9,18.7,239,23841234.23958,0.27,38.9,47.7,4834,54.5,0,8312,104.7,98.8,13,18.6,244,24241234.25,0.27,38.8,47.5,4831,54.7,0,8265,104.6,98.6,12.8,18.6,239,23841234.26042,0.28,38.9,47.7,4896,54.6,0,8238,104.6,98.6,12.8,18.6,239,23841234.27083,0.27,38.9,47.7,4897,54.5,0,8278,104.8,98.8,12.9,18.4,247,24641234.28125,0.27,38.7,47.5,4792,54.5,0,8220,104.5,98.8,12.9,18.6,244,24341234.29167,0.28,38.9,47.5,4793,54.5,0,8262,104.5,98.8,12.9,18.6,244,24341234.30208,0.27,38.8,47.7,4747,54.6,0,8270,104.6,98.7,13,18.7,240,23941234.3125,0.28,38.8,47.5,4869,54.7,0,8279,104.7,98.6,12.9,18.4,244,24341234.32292,0.27,38.8,47.6,4816,54.7,0,8287,104.7,98.6,12.9,18.4,244,24341234.33333,0.28,38.8,47.5,4782,54.7,0,8189,104,98.1,12.9,18.7,239,23841234.34375,0.28,38.8,47.7,4838,54.7,0,8241,104.1,98.3,13.1,18.7,250,24941234.35417,0.28,38.9,47.8,4868,54.8,0,8212,104.1,98.3,13.1,18.7,250,24941234.36458,0.28,38.9,47.6,4961,54.8,0,8199,104.3,97.9,13,18.7,253,25241234.375,0.28,39,47.8,5066,54.8,0,8226,103.4,97,12.9,18.5,264,26241234.38542,0.28,38.8,47.8,5003,54.7,0,8225,103.4,97,12.9,18.5,264,26241234.39583,0.28,38.8,47.7,5092,54.7,0,8281,103.1,96.5,12.7,18.4,268,26641234.40625,0.28,38.8,47.7,5082,54.7,0,8239,103.4,96.8,12.9,18.3,268,26641234.41667,0.29,38.8,47.9,4987,54.6,0,8221,103.4,96.8,12.9,18.3,268,26641234.42708,0.29,39,48.2,5195,54.7,0,8315,109.1,102.4,12.8,18.2,287,28441234.4375,0.29,38.8,47.9,5156,54.9,0,8273,107.1,100.4,12.9,18.4,283,27941234.44792,0.29,39,48,5269,54.8,0,8230,107.1,100.4,12.9,18.4,283,27941234.45833,0.3,38.8,48,5227,54.6,0,8282,105.4,98.5,12.9,18.6,298,29441234.46875,0.3,39.1,48.2,5441,54.8,0,8283,108,100.9,12.9,18.7,308,30441234.47917,0.3,38.8,48.2,5307,54.9,0,8247,108,100.9,12.9,18.7,308,30441234.48958,0.3,38.9,48.3,5292,55,0,8195,103.6,96.4,12.8,18.6,316,31141234.5,0.31,39,48.3,5483,55.2,0,8270,110.8,103.6,12.8,18.5,330,32441234.51042,0.31,39.1,48.6,5513,55.5,0,8300,110.8,103.6,12.8,18.5,330,32441234.52083,0.31,39.1,48.6,5766,55.8,0,8267,110.7,102.5,12.7,18.4,361,35441234.53125,0.33,39,49,5558,56.1,0,8242,110.7,102.9,12.9,18.5,386,37741234.54167,0.33,39.1,49.3,5669,56.4,0,8227,110.7,102.9,12.9,18.5,386,37741234.55208,0.34,39.3,49.4,5960,56.6,0,8240,110.3,101.9,12.8,18.4,434,42141234.5625,0.35,39.3,49.6,5996,57,0,8308,109,100.6,13,18.5,465,45041234.57292,0.36,39.1,49.7,5926,57.2,0,8176,109,100.6,13,18.5,465,45041234.58333,0.37,39.1,50,5939,57.3,0,8273,109.2,100.7,12.7,18.6,508,48741234.59375,0.37,39.3,50.2,6103,57.5,0,8262,109.2,100.2,12.9,18.5,530,50941234.60417,0.38,39.2,50.1,6231,57.6,0,8243,109.2,100.2,12.9,18.5,530,50941234.61458,0.39,38.9,50.1,6065,57.6,0,8262,109.6,100.6,13,18.6,563,53941234.625,0.39,38.8,50.1,6051,57.7,0,8260,109,100.1,12.8,18.5,572,54841234.63542,0.4,38.9,50.1,6055,57.7,0,8241,109,100.1,12.8,18.5,572,54841234.64583,0.4,38.9,50.2,6020,57.8,0,8214,108.9,100.2,12.9,18.5,576,55241234.65625,0.39,38.9,50.2,6077,57.8,0,8246,108.4,100,12.8,18.6,576,55141234.66667,0.39,38.8,50.2,5928,57.7,0,8232,108.4,100,12.8,18.6,576,55141234.67708,0.39,38.7,50,5864,57.6,0,8240,108.5,100.3,12.8,18.5,540,51841234.6875,0.38,38.7,49.9,5851,57.4,0,8225,109.3,100.8,12.8,18.5,536,51441234.69792,0.37,38.6,49.8,5724,57.2,0,8252,109.3,100.8,12.8,18.5,536,51441234.70833,0.37,38.7,49.8,5765,57,0,8240,108.4,100.8,12.8,18.4,499,47841234.71875,0.36,38.7,49.7,5660,56.7,0,8241,108.3,100.5,13,18.7,476,45741234.72917,0.36,38.7,49.6,5582,56.3,0,8270,108.3,100.5,13,18.7,476,45741234.73958,0.34,38.6,49.5,5484,55.9,0,8228,108.7,101.4,12.9,18.4,426,41141234.75,0.33,38.6,49.4,5254,55.4,0,8274,109,102.1,12.8,18.4,402,38941234.76042,0.33,38.7,49.1,5258,55,0,8234,109,102.1,12.8,18.4,402,38941234.77083,0.31,38.6,48.8,5226,54.5,0,8237,109.3,102.6,12.9,18.6,353,34541234.78125,0.3,38.6,48.6,5201,54.1,0,8211,108.8,101.8,12.9,18.4,332,32441234.79167,0.29,38.8,48.6,5292,54,0,8202,108.8,101.8,12.9,18.4,332,32441234.80208,0.3,38.7,48.4,5138,54.2,0,8204,107.8,101.2,12.9,18.4,310,30541234.8125,0.3,38.7,48.4,5078,54.5,0,8224,109.3,102.6,12.7,18.4,306,30141234.82292,0.3,38.7,48.4,4979,54.6,0,8225,109.3,102.6,12.7,18.4,306,30141234.83333,0.29,38.8,48.4,5003,54.6,0,8236,108.9,102.4,12.9,18.7,298,29341234.84375,0.29,38.9,48.4,5074,54.5,0,8210,108.4,101.9,13,18.2,294,29041234.85417,0.29,38.7,48.1,4961,54.3,0,8224,108.4,101.9,13,18.2,294,29041234.86458,0.29,38.7,48,4935,54.4,0,8281,108.8,102.7,12.8,18.9,277,27341234.875,0.29,38.8,48.1,5002,54.5,0,8255,109,102.5,12.9,18.6,280,27641234.88542,0.29,38.8,48.1,4939,54.6,0,8214,109,102.5,12.9,18.6,280,27641234.89583,0.29,38.8,47.9,4935,54.6,0,8225,108.9,102.6,12.7,18.3,273,27041234.90625,0.28,38.9,47.9,4995,54.4,0,8214,108.1,101.7,12.9,18.7,264,26141234.91667,0.28,38.9,48,4879,54.3,0,8282,108.1,101.7,12.9,18.7,264,26141234.92708,0.29,38.7,47.9,4861,54.4,0,8203,108.5,102.5,12.9,18.6,268,26541234.9375,0.28,38.8,47.8,4823,54.6,0,8235,107.5,101.3,12.8,18.4,254,25241234.94792,0.28,38.8,47.8,4838,54.5,0,8213,107.5,101.3,12.8,18.4,254,25241234.95833,0.28,38.8,47.7,4808,54.5,0,8227,108.6,102.6,12.8,18.1,255,25341234.96875,0.28,38.8,47.7,4972,54.5,0,8210,108.1,101.8,12.7,18.5,257,25541234.97917,0.28,38.7,47.6,4853,54.6,0,8254,108.1,101.8,12.7,18.5,257,25541234.98958,0.28,38.8,47.6,4838,54.5,0,8232,106.8,100.7,12.9,18.4,246,24441235,0.28,38.8,47.6,4853,54.4,0,8248,108,102.2,13,18.6,245,24441235.01042,0.27,38.8,47.5,4874,54.3,0,8224,108,102.2,13,18.6,245,24441235.02083,0.28,38.8,47.4,4916,54.5,0,8248,106.6,100.4,12.8,18.4,242,24141235.03125,0.28,38.8,47.5,4807,54.6,0,8258,107.9,102,12.8,18.3,240,23941235.04167,0.27,38.8,47.5,4864,54.6,0,8220,107.9,102,12.8,18.3,240,23941235.05208,0.28,38.8,47.5,4883,54.5,0,8195,108.3,102.3,12.8,18.4,244,24341235.0625,0.27,38.8,47.6,4763,54.4,0,8247,107.7,101.8,12.8,18.4,236,23541235.07292,0.27,38.8,47.3,4794,54.4,0,8224,107.7,101.8,12.8,18.4,236,23541235.08333,0.27,39,47.6,4947,54.5,0,8238,107,101,12.7,18.4,241,24041235.09375,0.27,38.8,47.5,4788,54.7,0,8213,107.3,101.4,13,18.6,239,23841235.10417,0.28,38.9,47.4,4894,54.7,0,8204,107.3,101.4,13,18.6,239,23841235.11458,0.27,38.8,47.6,4733,54.5,0,8225,107.2,101.5,12.8,18.5,233,23241235.125,0.27,38.8,47.4,4793,54.4,0,8211,106.2,100.1,12.9,18.2,234,23341235.13542,0.28,38.9,47.4,4803,54.6,0,8270,106.2,100.1,12.9,18.2,234,23341235.14583,0.27,38.7,47.4,4730,54.6,0,8245,107.2,101.4,12.9,18.7,231,23041235.15625,0.27,38.9,47.4,4808,54.6,0,8258,107.3,101.3,12.9,18.6,233,23441235.16667,0.27,38.9,47.7,4841,54.4,0,8234,107.3,101.3,12.9,18.6,233,23441235.17708,0.27,38.7,47.5,4709,54.5,0,8299,106.9,101,12.8,18.5,236,23541235.1875,0.27,38.7,47.5,4729,54.6,0,8258,107.2,101.5,12.8,18.6,233,23241235.19792,0.27,38.8,47.5,4662,54.6,0,8227,107.2,101.5,12.8,18.6,233,23241235.20833,0.27,38.9,47.4,4846,54.6,0,8269,106.4,100.5,12.9,18.8,232,23141235.21875,0.27,38.8,47.4,4718,54.6,0,8268,106.6,100.8,12.8,18.4,231,23041235.22917,0.27,38.8,47.4,4688,54.5,0,8255,106.6,100.8,12.8,18.4,231,23041235.23958,0.27,39,47.7,4811,54.5,0,8307,106.2,100.1,12.9,18.7,234,23341235.25,0.27,38.7,47.6,4598,54.6,0,8236,106.7,101.2,12.9,18.5,234,23341235.26042,0.27,38.9,47.6,4856,54.6,0,8274,106.7,101.2,12.9,18.5,234,23341235.27083,0.27,38.7,47.5,4643,54.5,0,8267,107,101.1,12.9,18.5,233,23241235.28125,0.28,38.9,47.6,4711,54.5,0,8234,106.9,101.1,12.9,18.3,239,23841235.29167,0.27,39,47.7,4784,54.6,0,8243,106.9,101.1,12.9,18.3,239,23841235.30208,0.27,38.8,47.6,4715,54.6,0,8207,106.7,100.9,12.7,18.4,236,23441235.3125,0.28,38.8,47.6,4763,54.6,0,8261,106.6,100.5,13,18.8,241,23941235.32292,0.27,39,47.9,4811,54.6,0,8283,106.6,100.5,13,18.8,241,23941235.33333,0.28,38.8,47.6,4721,54.6,0,8232,106.6,100.8,12.9,18.3,243,24241235.34375,0.28,38.8,47.6,4808,54.7,0,8292,106.6,100.7,12.8,18.8,243,24241235.35417,0.27,39,47.9,4853,54.6,0,8191,106.6,100.7,12.8,18.8,243,24241235.36458,0.28,38.8,47.7,4838,54.7,0,8241,106.8,100.6,12.8,18.4,257,25541235.375,0.28,38.8,47.7,4906,54.7,0,8277,106,100,13,18.6,254,25241235.38542,0.28,38.9,47.7,4876,54.6,0,8273,106,100,13,18.6,254,25241235.39583,0.28,39,47.8,5036,54.6,0,8214,104.8,98.3,12.8,18.5,261,25841235.40625,0.29,38.8,47.9,4912,54.7,0,8253,105.3,98.9,13,18.4,268,26541235.41667,0.29,38.8,47.9,5011,54.8,0,8237,105.3,98.9,13,18.4,268,26541235.42708,0.29,39.1,47.9,5194,54.7,0,8252,105.5,98.5,12.8,18.7,275,27341235.4375,0.28,39,48.2,5213,54.6,0,8195,105.1,98.4,12.9,18.3,287,28341235.44792,0.29,39,48.3,5201,54.7,0,8240,105.1,98.4,12.9,18.3,287,28341235.45833,0.3,38.9,48.2,5237,54.7,0,8270,105.5,98.5,12.8,18.4,310,30541235.46875,0.3,39,48.5,5273,54.9,0,8229,105.5,98.5,12.9,18.7,322,31641235.47917,0.3,38.9,48.6,5356,54.9,0,8251,105.5,98.5,12.9,18.7,322,31641235.48958,0.31,39.2,48.6,5661,54.7,0,8237,105.8,98.1,12.9,18.8,342,33641235.5,0.32,39.2,49.2,5524,54.5,0,8267,105.8,98.3,12.9,18.6,373,36341235.51042,0.32,39.2,49.2,5618,54.7,0,8225,105.8,98.3,12.9,18.6,373,36341235.52083,0.32,39.2,49.4,5716,54.8,0,8236,106.3,98.1,12.8,18.7,400,38741235.53125,0.32,39.3,49.5,5873,54.7,0,8222,105.3,97.3,12.8,18.6,414,40041235.54167,0.34,39.2,49.6,5841,54.7,0,8270,105.3,97.3,12.8,18.6,414,40041235.55208,0.34,39.2,49.9,6005,54.8,0,8254,111,103,12.9,18.6,460,44141235.5625,0.35,39,49.8,5945,54.9,0,8239,111.6,103.1,12.9,18.6,479,45841235.57292,0.35,39.1,50.1,6020,55,0,8204,111.6,103.1,12.9,18.6,479,45841235.58333,0.36,39.1,50.1,6113,55.2,0,8278,110.3,101.4,12.9,18.6,513,49141235.59375,0.35,40.3,50.2,7102,55.2,0,8237,121.5,110.2,12.8,18.6,532,51041235.60417,0.38,38.9,50.2,6157,55.6,0,8195,121.5,110.2,12.8,18.6,532,51041235.61458,0.38,38.8,50.2,6116,55.8,0,8181,113.9,105.2,12.9,18.6,561,53441235.625,0.38,38.8,50.2,6133,55.9,0,8270,113.5,104.7,13.1,18.6,567,54041235.63542,0.38,38.9,50.3,6167,56,0,8229,113.5,104.7,13.1,18.6,567,54041235.64583,0.38,39,50.4,6157,56,0,8249,113.1,104.4,13,18.5,574,54541235.65625,0.38,38.7,50.3,5981,56,0,8224,113.7,105,12.9,18.6,562,53541235.66667,0.38,38.8,50.3,5921,56,0,8270,113.7,105,12.9,18.6,562,53541235.67708,0.38,38.7,50.1,5859,55.8,0,8191,112.8,104.2,12.9,18.6,538,51341235.6875,0.37,38.7,50.1,5912,55.7,0,8235,112.7,104.1,12.9,18.3,529,50541235.69792,0.36,38.8,50.1,5824,55.4,0,8266,112.7,104.1,12.9,18.3,529,50541235.70833,0.36,38.7,49.9,5717,55.2,0,8237,111.9,104.2,13,18.7,486,46541235.71875,0.35,38.5,49.8,5513,54.8,0,8225,112.4,104.8,12.9,18.6,467,44641235.72917,0.34,38.6,49.7,5514,54.4,0,8241,112.4,104.8,12.9,18.6,467,44641235.73958,0.32,38.8,49.6,5579,54,0,8179,111.3,103.6,12.9,18.5,416,39941235.75,0.32,38.6,49.3,5303,54,0,8247,110.7,103.8,12.9,18.5,382,37041235.76042,0.32,38.7,49.4,5135,54.2,0,8186,110.7,103.8,12.9,18.5,382,37041235.77083,0.31,38.7,49,5135,54.4,0,8212,111,104.1,12.9,18.6,350,34141235.78125,0.31,38.7,49,5003,54.5,0,8250,110.7,104.2,13,18.5,331,32341235.79167,0.29,38.5,48.7,4913,54.4,0,8277,110.7,104.2,13,18.5,331,32341235.80208,0.29,38.7,48.4,4897,54.3,0,8202,110.8,104.6,12.9,18.6,288,28341235.8125,0.29,38.8,48.4,4905,54.3,0,8226,110.9,104.7,12.7,18.3,289,28441235.82292,0.29,38.7,48.1,4890,54.5,0,8243,110.9,104.7,12.7,18.3,289,28441235.83333,0.29,38.7,48.1,4839,54.5,0,8240,109.9,103.9,12.9,18.5,270,26741235.84375,0.29,38.8,48,4847,54.5,0,8267,110.4,104.2,12.9,19,266,26441235.85417,0.28,38.7,48,4826,54.5,0,8258,110.4,104.2,12.9,19,266,26441235.86458,0.28,38.6,47.9,4740,54.5,0,8231,110.4,104.8,12.9,18.6,258,25641235.875,0.28,38.9,47.9,4826,54.5,0,8239,109.9,103.9,12.8,18.5,253,25141235.88542,0.28,38.8,47.8,4849,54.5,0,8269,109.9,103.9,12.8,18.5,253,25141235.89583,0.28,38.9,47.8,4908,54.6,0,8239,109.9,103.9,12.8,18.7,256,25441235.90625,0.28,38.9,47.9,4897,54.5,0,8250,109.3,103.5,12.9,18.4,255,25341235.91667,0.28,38.8,47.8,4815,54.4,0,8225,109.3,103.5,12.9,18.4,255,25341235.92708,0.27,38.8,48,4788,54.5,0,8198,109.4,103.8,12.9,18.4,251,24941235.9375,0.28,38.8,47.7,4843,54.5,0,8229,109.9,104,12.9,18.6,250,24841235.94792,0.27,38.8,47.7,4834,54.5,0,8174,109.9,104,12.9,18.6,250,24841235.95833,0.27,38.8,47.6,4799,54.4,0,8255,109.7,104,12.9,18.6,239,23841235.96875,0.28,38.9,47.6,4864,54.5,0,8214,109.4,103.3,12.9,18.5,248,24641235.97917,0.27,38.7,47.6,4738,54.6,0,8245,109.4,103.3,12.9,18.5,248,24641235.98958,0.27,38.7,47.4,4787,54.5,0,8224,109.4,103.6,12.8,18.7,236,23541236,0.27,38.9,47.5,4814,54.4,0,8270,109.3,103.5,12.9,18.4,235,23441236.01042,0.27,38.7,47.4,4698,54.5,0,8259,109.3,103.5,12.9,18.4,235,23441236.02083,0.28,38.8,47.3,4777,54.5,0,8278,109.6,103.8,12.9,18.7,236,23541236.03125,0.27,38.8,47.3,4759,54.5,0,8241,108.9,103.2,13,18.8,226,22541236.04167,0.27,38.7,47.2,4759,54.5,0,8194,108.9,103.2,13,18.8,226,22541236.05208,0.27,38.9,47.4,4743,54.5,0,8208,109.1,103.3,12.9,18.5,225,22541236.0625,0.27,38.8,47.3,4755,54.6,0,8195,108.9,103.2,12.9,18.3,224,22341236.07292,0.27,38.8,47.2,4688,54.6,0,8239,108.9,103.2,12.9,18.3,224,22341236.08333,0.27,38.8,47.3,4645,54.4,0,8280,109,103.3,12.9,18.6,220,22041236.09375,0.27,40.4,47.4,6772,54.4,0,8231,112.8,102.3,13,18.7,263,26541236.10417,0.3,39.7,47.2,7047,55.1,0,8244,112.8,102.3,13,18.7,263,26541236.11458,0.32,39.3,47.3,6922,55.2,0,8250,113.7,102.6,12.8,18.5,368,36441236.125,0.32,39,47.3,6869,54.6,0,8224,113.8,102.9,12.9,18.5,384,37841236.13542,0.32,39.1,47.4,7011,54.1,0,8254,113.8,102.9,12.9,18.5,384,37841236.14583,0.33,39.1,47.5,7045,54.4,0,8264,114.2,102.3,12.9,18.5,410,40041236.15625,0.33,39,47.5,7053,54.9,0,8246,114,102.6,13,18.7,421,41141236.16667,0.34,38.8,47.5,6961,54.8,0,8219,114,102.6,13,18.7,421,41141236.17708,0.34,38.8,47.5,7064,54.4,0,8221,114,102.6,12.9,18.4,438,42641236.1875,0.33,38.7,47.4,7070,54.3,0,8253,113.7,102.5,12.8,18.3,428,41741236.19792,0.33,38.7,47.3,6923,54.5,0,8218,113.7,102.5,12.8,18.3,428,41741236.20833,0.34,38.8,47.5,6998,54.7,0,8199,114.5,103.2,12.8,18.6,435,42441236.21875,0.33,38.9,47.6,7061,54.6,0,8276,114.3,102.6,12.9,18.7,430,41941236.22917,0.33,38.6,47.3,6832,54.6,0,8266,114.3,102.6,12.9,18.7,430,41941236.23958,0.33,38.8,47.3,7104,54.4,0,8278,114,102.4,12.9,18.7,415,40741236.25,0.33,38.7,47.3,6821,54.5,0,8254,113.4,102.4,12.9,18.6,411,40341236.26042,0.33,38.9,47.3,7121,54.6,0,8261,113.4,102.4,12.9,18.6,411,40341236.27083,0.33,38.7,47.2,6966,54.6,0,8257,113.5,102.3,12.9,18.6,412,40441236.28125,0.33,38.7,47.2,6931,54.4,0,8282,113.2,102.1,12.9,18.5,404,39741236.29167,0.33,38.8,47.3,6858,54.4,0,8255,113.2,102.1,12.9,18.5,404,39741236.30208,0.33,38.9,47.3,6929,54.5,0,8278,114,102.7,12.9,18.7,407,39941236.3125,0.33,38.8,47.3,6880,54.7,0,8254,113.2,102.3,12.8,18.7,401,39541236.32292,0.33,38.7,47.2,6827,54.7,0,8203,113.2,102.3,12.8,18.7,401,39541236.33333,0.33,38.9,47.3,7008,54.6,0,8281,112.5,101.3,12.9,18.6,405,39841236.34375,0.33,38.8,47.4,6816,54.7,0,8180,112.5,101.7,12.9,18.5,412,40341236.35417,0.34,38.8,47.5,6869,54.8,0,8207,112.5,101.7,12.9,18.5,412,40341236.36458,0.33,38.9,47.5,6988,54.8,0,8231,112.8,101.6,12.9,18.5,419,41141236.375,0.34,39,47.6,7076,54.7,0,8255,112,100.4,12.9,18.7,435,42441236.38542,0.34,39,47.6,7195,54.8,0,8259,112,100.4,12.9,18.7,435,42441236.39583,0.34,38.8,47.6,7070,54.9,0,8277,112,100.3,12.9,18.4,453,44041236.40625,0.35,39,47.6,7355,54.9,0,8219,113,100.7,12.9,18.6,465,45241236.41667,0.35,39.1,47.9,7473,55,0,8237,113,100.7,12.9,18.6,465,45241236.42708,0.36,39.3,48,7666,54.9,0,8218,112.4,99.4,12.8,18.7,501,48441236.4375,0.37,39.2,48.1,7651,55,0,8241,112.9,99.6,12.9,18.5,540,52141236.44792,0.39,38.5,48.1,7137,55.1,0,8203,112.9,99.6,12.9,18.5,540,52141236.45833,0.33,38.1,48.2,5490,55.1,0,8258,107.9,100,12.9,18.6,383,37441236.46875,0.32,38.7,48.6,5677,55,0,8283,105.8,98.1,12.8,18.7,375,36741236.47917,0.32,38.9,48.7,5804,55.1,0,8297,105.8,98.1,12.8,18.7,375,36741236.48958,0.33,39.2,49.1,5953,55.5,0,8255,106.2,97.9,12.9,18.8,415,40341236.5,0.35,39.3,49.5,5898,56,0,8278,105.7,97.2,13,18.7,441,42841236.51042,0.36,39.5,50.1,6114,56.6,0,8218,105.7,97.2,13,18.7,441,42841236.52083,0.38,39.1,50.1,6069,57.2,0,8225,106.4,98,12.9,18.7,534,51441236.53125,0.39,39,50,6190,57.9,0,8288,107,97.4,12.9,18.5,558,53741236.54167,0.4,39.4,50.3,6340,58.3,0,8235,107,97.4,12.9,18.5,558,53741236.55208,0.41,39.2,50.4,6430,58.9,0,8212,107.3,97.7,12.8,18.6,631,60741236.5625,0.43,38.5,50.5,6038,59.4,0,8252,105.3,96.5,12.8,18.6,663,63541236.57292,0.38,38.4,50.9,4845,59.7,0,8221,105.3,96.5,12.8,18.6,663,63541236.58333,0.37,38.8,50.9,4943,59.6,0,8232,103.4,97.5,12.9,18.5,474,45541236.59375,0.36,39,50.9,5081,59.6,0,8208,103.1,96.6,12.8,18.2,465,44841236.60417,0.37,38.8,51,4921,59.7,0,8219,103.1,96.6,12.8,18.2,465,44841236.61458,0.37,38.8,51,4839,59.7,0,8165,103.1,97.2,13,18.4,471,45241236.625,0.37,38.8,51.1,4925,59.6,0,8210,103,96.6,12.8,18.5,474,45541236.63542,0.36,38.8,51,4854,59.7,0,8240,103,96.6,12.8,18.5,474,45541236.64583,0.38,38.7,51.1,4747,59.9,0,8252,102.8,97,12.7,18.5,472,45441236.65625,0.36,38.9,51,4889,59.8,0,8207,103.2,96.7,12.8,18.6,455,43841236.66667,0.37,38.8,50.9,4811,59.7,0,8165,103.2,96.7,12.8,18.6,455,43841236.67708,0.36,38.8,51,4838,59.6,0,8192,103.5,97.2,12.9,18.8,445,42941236.6875,0.36,38.7,50.9,4761,59.5,0,8225,102.5,96.8,12.8,18.4,446,43041236.69792,0.35,38.8,50.9,4712,59.2,0,8222,102.5,96.8,12.8,18.4,446,43041236.70833,0.34,38.8,50.8,4745,58.9,0,8242,102.8,97.1,12.9,18.4,415,39941236.71875,0.34,38.7,50.7,4431,58.7,0,8228,102,97.2,13,18.8,388,37541236.72917,0.34,38.7,50.6,4376,58.4,0,8204,102,97.2,13,18.8,388,37541236.73958,0.33,38.6,50.3,4410,58.1,0,8210,102.8,97.7,12.7,18.5,359,34841236.75,0.32,38.8,50.1,4402,57.7,0,8211,102.6,97.8,12.8,18.5,341,33141236.76042,0.32,38.8,50.2,4308,57,0,8165,102.6,97.8,12.8,18.5,341,33141236.77083,0.31,38.6,49.9,4226,56.6,0,8198,102.2,97.8,12.8,18.6,312,30341236.78125,0.3,38.8,49.8,4325,56.2,0,8204,102.9,98,12.8,18.3,302,29341236.79167,0.3,38.6,49.7,4157,55.7,0,8250,102.9,98,12.8,18.3,302,29341236.80208,0.29,38.7,49.7,4199,55.5,0,8206,102.2,97.6,12.8,18.2,284,27741236.8125,0.28,38.8,49.5,4241,55.2,0,8225,102.5,97.9,13,18.6,270,26441236.82292,0.29,38.8,49.3,4172,55,0,8181,102.5,97.9,13,18.6,270,26441236.83333,0.28,38.8,49.3,4136,54.8,0,8156,103.2,98.5,12.8,18.5,253,24741236.84375,0.28,38.8,49.4,4084,54.6,0,8211,103,98.4,13.1,18.7,257,25141236.85417,0.28,38.9,49.3,4188,54.7,0,8186,103,98.4,13.1,18.7,257,25141236.86458,0.28,38.6,49.2,3962,54.6,0,8213,103.3,98.9,12.8,18.4,245,23941236.875,0.27,38.8,49.2,4018,54.2,0,8180,102.7,98.5,12.8,18.5,239,23341236.88542,0.27,38.9,49.2,4086,54.2,0,8156,102.7,98.5,12.8,18.5,239,23341236.89583,0.27,39,49.1,4172,54.3,0,8210,102.7,98.3,12.8,18.4,237,23241236.90625,0.27,38.9,48.9,4112,54.7,0,8210,102.9,98.6,12.9,18.5,236,23241236.91667,0.28,38.9,49.1,4100,55.2,0,8208,102.9,98.6,12.9,18.5,236,23241236.92708,0.28,39.1,49.1,4387,55.1,0,8150,103,98,12.9,18.6,259,25441236.9375,0.28,38.8,49.1,4238,55,0,8184,103.7,98.8,12.9,18.5,254,24941236.94792,0.28,38.8,49.3,4133,54.9,0,8180,103.7,98.8,12.9,18.5,254,24941236.95833,0.28,38.9,49.6,4251,54.8,0,8195,103.1,98.2,12.8,18.2,273,26641236.96875,0.28,38.8,49.2,4162,54.6,0,8245,102.4,98.1,12.8,18.5,257,25141236.97917,0.27,38.8,49.1,4128,54.2,0,8186,102.4,98.1,12.8,18.5,257,25141236.98958,0.27,38.8,48.9,4044,54,0,8177,103.2,98.8,12.8,18.3,233,22841237,0.26,38.5,48.8,3917,53.8,0,8195,103.9,100,12.8,18.4,221,21641237.01042,0.25,38.6,48.6,3937,54,0,8151,103.9,100,12.8,18.4,221,21641237.02083,0.26,38.7,48.3,3884,54.4,0,8134,104.2,100,12.7,18.3,205,20041237.03125,0.24,40.1,48,4935,54.6,0,8176,105.2,99,12.8,18.4,198,19341237.04167,0.26,39.8,47.9,5060,54.8,0,8199,105.2,99,12.8,18.4,198,19341237.05208,0.27,39.4,48.1,5062,54.7,0,8128,106.4,100.1,12.8,18.3,252,25141237.0625,0.28,38.9,47.9,5018,54.6,0,8195,106.4,99.8,12.9,18.4,264,26241237.07292,0.29,38.9,48,5054,54.5,0,8169,106.4,99.8,12.9,18.4,264,26241237.08333,0.28,38.9,48,5081,54.4,0,8164,106.5,99.8,12.9,18.5,277,27441237.09375,0.29,38.8,47.9,5104,54.5,0,8187,106.6,99.8,12.8,18.4,280,27741237.10417,0.28,38.9,47.9,5088,54.5,0,8158,106.6,99.8,12.8,18.4,280,27741237.11458,0.28,38.8,47.8,4941,54.5,0,8213,106.3,100,12.7,18.2,264,26341237.125,0.28,38.8,47.7,5022,54.4,0,8150,105.7,99.7,12.8,18.3,258,25641237.13542,0.28,38.8,47.8,4905,54.4,0,8155,105.7,99.7,12.8,18.3,258,25641237.14583,0.27,38.8,47.6,4915,54.4,0,8185,106.3,100.1,12.8,18.3,249,24841237.15625,0.28,38.9,47.5,4910,54.5,0,8150,106.3,100.3,12.9,18.4,247,24641237.16667,0.28,38.9,47.7,4908,54.5,0,8149,106.3,100.3,12.9,18.4,247,24641237.17708,0.27,38.7,47.5,4853,54.5,0,8183,105.9,99.9,12.7,18.2,245,24341237.1875,0.28,38.8,47.5,4904,54.5,0,8225,105.7,99.8,12.8,18.2,244,24341237.19792,0.27,38.7,47.4,4823,54.5,0,8165,105.7,99.8,12.8,18.2,244,24341237.20833,0.28,38.8,47.3,4814,54.5,0,8129,105.4,99.5,12.8,18.2,235,23541237.21875,0.28,38.8,47.4,4822,54.5,0,8150,105.9,99.9,12.8,18.2,240,23941237.22917,0.27,38.7,47.4,4805,54.6,0,8139,105.9,99.9,12.8,18.2,240,23941237.23958,0.27,38.8,47.3,4808,54.5,0,8127,106.2,100.3,12.8,18.3,234,23341237.25,0.27,38.9,47.3,4889,54.5,0,8129,105.8,99.5,12.7,18.6,233,23241237.26042,0.27,38.9,47.4,4902,54.5,0,8139,105.8,99.5,12.7,18.6,233,23241237.27083,0.27,38.8,47.4,4819,54.5,0,8153,105,99,12.7,18.1,237,23641237.28125,0.27,38.9,47.6,4808,54.5,0,8155,105.9,100,12.9,18.4,240,23941237.29167,0.27,38.8,47.5,4811,54.5,0,8149,105.9,100,12.9,18.4,240,23941237.30208,0.27,38.9,47.4,4881,54.5,0,8127,105.3,99.2,12.7,18.3,238,23741237.3125,0.28,38.9,47.5,4823,54.5,0,8207,106.3,100.1,12.9,18.3,240,23941237.32292,0.27,39,47.7,4896,54.7,0,8105,106.3,100.1,12.9,18.3,240,23941237.33333,0.28,38.9,47.6,4853,54.6,0,8103,105,99.1,12.8,18.3,243,24241237.34375,0.28,38.9,47.6,4894,54.5,0,8138,104.7,98.7,12.6,18.3,244,24341237.35417,0.28,38.9,47.7,4889,54.5,0,8129,104.7,98.7,12.6,18.3,244,24341237.36458,0.27,38.7,47.6,4803,54.6,0,8108,105.5,99.7,12.7,18.5,241,24041237.375,0.28,38.9,47.7,4948,54.7,0,8132,105.4,99.3,12.8,18.2,252,25141237.38542,0.28,38.9,47.7,4873,54.6,0,8126,105.4,99.3,12.8,18.2,252,25141237.39583,0.28,38.8,47.5,4927,54.5,0,8198,105,99,12.9,18.5,248,24741237.40625,0.28,38.9,47.6,4953,54.5,0,8149,104.8,98.5,12.7,18.5,252,25041237.41667,0.27,38.9,47.7,4912,54.6,0,8176,104.8,98.5,12.7,18.5,252,25041237.42708,0.28,39,47.7,4985,54.6,0,8114,105.3,99,12.7,18.1,257,25541237.4375,0.28,39,47.9,4957,54.6,0,8123,104.8,98.6,12.7,18.4,262,25941237.44792,0.28,38.9,47.8,4971,54.6,0,8101,104.8,98.6,12.7,18.4,262,25941237.45833,0.29,38.8,47.7,4915,54.8,0,8165,104.8,98.5,12.8,18.1,266,26441237.46875,0.28,38.9,47.7,5006,54.7,0,8149,104.7,98.6,12.8,18.3,260,25841237.47917,0.28,38.8,47.7,4973,54.5,0,8127,104.7,98.6,12.8,18.3,260,25841237.48958,0.28,38.8,47.7,4999,54.5,0,8150,104.9,98.6,12.8,18.5,263,26141237.5,0.28,38.8,47.8,5005,54.6,0,8067,104.9,98.8,12.9,18.2,264,26141237.51042,0.28,38.9,48,5007,54.7,0,8183,104.9,98.8,12.9,18.2,264,26141237.52083,0.28,38.9,47.9,5114,54.8,0,8096,104.9,98.6,12.8,18.2,270,26841237.53125,0.28,39,48,5111,54.5,0,8096,104.7,98.1,12.8,18.1,273,27041237.54167,0.28,38.8,47.9,5066,54.4,0,8119,104.7,98.1,12.8,18.1,273,27041237.55208,0.29,38.9,48,5077,54.6,0,8063,104.4,97.8,12.7,18.1,278,27441237.5625,0.29,38.9,47.9,5080,54.7,0,8143,104.7,98,12.7,18.5,275,27241237.57292,0.29,38.8,47.9,5031,54.7,0,8111,104.7,98,12.7,18.5,275,27241237.58333,0.28,38.9,47.8,5183,54.6,0,8126,104.5,97.9,12.8,18.2,273,27141237.59375,0.29,38.9,47.9,5121,54.5,0,8117,104.5,98,13,18.2,275,27241237.60417,0.29,38.8,48.1,5028,54.5,0,8132,104.5,98,13,18.2,275,27241237.61458,0.29,38.9,48.3,5150,54.6,0,8142,104.8,98.1,12.8,18.3,297,29241237.625,0.29,38.8,48.1,5127,54.7,0,8165,105.2,98.5,12.9,18.3,293,28941237.63542,0.29,38.8,47.8,5122,54.4,0,8150,105.2,98.5,12.9,18.3,293,28941237.64583,0.29,38.8,47.9,5023,54.4,0,8141,104.7,98.1,12.7,18.3,278,27441237.65625,0.29,38.8,48,5031,54.5,0,8126,104.8,98.4,12.8,18.2,281,27741237.66667,0.29,38.8,48,4984,54.5,0,8104,104.8,98.4,12.8,18.2,281,27741237.67708,0.29,38.8,47.9,4995,54.5,0,8090,104.6,98.4,12.7,18.1,271,26841237.6875,0.28,38.9,47.9,4953,54.4,0,8120,104.6,98.3,12.7,18,264,26141237.69792,0.28,38.9,47.9,4975,54.4,0,8078,104.6,98.3,12.7,18,264,26141237.70833,0.28,38.7,47.7,4939,54.5,0,8105,104.8,98.7,12.9,18.6,259,25741237.71875,0.28,38.8,47.7,4934,54.5,0,8120,104.2,98.1,12.9,18.3,255,25341237.72917,0.28,38.9,47.8,4900,54.5,0,8088,104.2,98.1,12.9,18.3,255,25341237.73958,0.28,38.8,47.7,4866,54.5,0,8167,104.8,98.6,12.8,18.5,255,25341237.75,0.28,38.9,47.7,4886,54.5,0,8173,104.4,98.2,12.8,18.3,251,24941237.76042,0.28,38.7,47.6,4792,54.5,0,8094,104.4,98.2,12.8,18.3,251,24941237.77083,0.27,38.9,47.7,4886,54.5,0,8109,104.2,97.8,12.8,18.3,246,24541237.78125,0.28,38.8,47.7,4818,54.5,0,8132,104.4,98.2,12.8,18.4,247,24541237.79167,0.28,38.8,47.7,4832,54.5,0,8130,104.4,98.2,12.8,18.4,247,24541237.80208,0.27,38.9,47.7,4877,54.5,0,8065,104.2,98.3,12.7,18.3,245,24441237.8125,0.28,38.9,47.7,4882,54.5,0,8078,103.9,97.9,12.6,18.2,247,24641237.82292,0.28,38.8,47.5,4802,54.5,0,8072,103.9,97.9,12.6,18.2,247,24641237.83333,0.28,38.8,47.5,4754,54.5,0,8120,104.2,98.1,12.7,18.4,239,23741237.84375,0.27,38.9,47.6,4865,54.4,0,8147,104,98.1,12.7,18.3,239,23841237.85417,0.28,38.9,47.7,4856,54.6,0,8123,104,98.1,12.7,18.3,239,23841237.86458,0.28,38.8,47.6,4701,54.7,0,8133,104,98.2,12.8,18.2,242,24041237.875,0.27,38.7,47.4,4785,54.5,0,8120,104.1,98.2,12.6,18.2,233,23241237.88542,0.27,38.9,47.6,4815,54.3,0,8108,104.1,98.2,12.6,18.2,233,23241237.89583,0.28,38.7,47.4,4701,54.5,0,8192,104.2,98.4,12.7,18.3,234,23341237.90625,0.27,39,47.4,4881,54.7,0,8096,103.8,97.7,12.7,18.3,232,23141237.91667,0.27,38.8,47.4,4729,54.6,0,8078,103.8,97.7,12.7,18.3,232,23141237.92708,0.27,38.9,47.4,4777,54.4,0,8087,104.1,98.4,12.9,18.3,231,23041237.9375,0.27,38.8,47.2,4762,54.5,0,8088,103.9,98.2,12.7,18.2,223,22341237.94792,0.27,38.7,47.2,4669,54.5,0,8093,103.9,98.2,12.7,18.2,223,22341237.95833,0.27,40.4,47.3,7053,54.5,0,8100,108.9,97.6,12.8,18.3,272,27641237.96875,0.31,39.6,47.4,6869,55.1,0,8104,109.9,99.1,12.7,18.3,341,33941237.97917,0.32,39.2,47.3,6949,55.1,0,8071,109.9,99.1,12.7,18.3,341,33941237.98958,0.32,38.9,47.1,7031,54.4,0,8075,110.1,98.8,12.7,18.4,390,38341238,0.32,38.9,47.2,7098,54,0,8117,109.9,98.4,12.7,18.1,400,39241238.01042,0.32,39,47.3,7165,54.5,0,8141,109.9,98.4,12.7,18.1,400,39241238.02083,0.34,38.9,47.4,7078,55,0,8067,110.4,98.8,12.9,18.4,428,41741238.03125,0.34,38.7,47.2,7057,54.6,0,8093,110,98.9,12.7,18.3,426,41541238.04167,0.33,38.9,47.3,7187,54.1,0,8087,110,98.9,12.7,18.3,426,41541238.05208,0.33,38.7,47.3,6947,54.5,0,8171,109.8,98.8,12.8,18.3,411,40141238.0625,0.33,38.8,47.1,7046,54.8,0,8097,109.6,98.1,12.8,18.3,407,39941238.07292,0.33,38.9,47.2,7223,54.6,0,8150,109.6,98.1,12.8,18.3,407,39941238.08333,0.33,38.8,47.2,6971,54.4,0,8105,110.1,98.6,12.7,18.3,411,40141238.09375,0.33,38.7,47.1,7008,54.4,0,8079,110,98.7,12.7,17.9,403,39541238.10417,0.33,38.8,47,7031,54.6,0,8105,110,98.7,12.7,17.9,403,39541238.11458,0.32,38.6,46.9,6965,54.6,0,8231,110,98.8,12.7,18.2,396,38641238.125,0.33,39.1,47,7507,54.5,0,8103,111.3,99,12.9,18.3,411,40241238.13542,0.33,39,46.9,7629,54.6,0,8066,111.3,99,12.9,18.3,411,40241238.14583,0.33,38.8,46.6,7602,54.6,0,8075,111.1,98.5,12.6,18.5,407,40041238.15625,0.32,38.8,46.4,7620,54.4,0,8114,110.8,97.6,12.8,18.4,393,38941238.16667,0.32,38.7,46.3,7477,54.5,0,8126,110.8,97.6,12.8,18.4,393,38941238.17708,0.33,38.8,46.4,7496,54.5,0,8180,111,98.4,12.8,18.4,390,38641238.1875,0.33,38.8,46.4,7492,54.6,0,8103,111,98.3,12.9,18.5,393,38641238.19792,0.32,39,46.3,7858,54.5,0,8138,111,98.3,12.9,18.5,393,38641238.20833,0.32,39,46.4,7755,54.5,0,8105,111.3,97.5,12.7,18.4,392,39041238.21875,0.32,38.7,46,7587,54.6,0,8134,111.1,98.2,12.7,18,379,37641238.22917,0.32,38.9,46.2,7772,54.4,0,8114,111.1,98.2,12.7,18,379,37641238.23958,0.32,38.8,46.1,7598,54.4,0,8090,110.9,97.9,12.6,18,369,36641238.25,0.32,38.9,46.1,7654,54.6,0,8118,111,98,12.7,18.2,364,36341238.26042,0.32,38.8,46.2,7616,54.6,0,8081,111,98,12.7,18.2,364,36341238.27083,0.32,38.8,46.5,7496,54.6,0,8108,110.7,98,12.8,18.4,390,38841238.28125,0.32,38.8,46.6,7467,54.5,0,8067,110.6,98.3,12.8,17.9,395,39041238.29167,0.33,38.8,46.5,7571,54.5,0,8134,110.6,98.3,12.8,17.9,395,39041238.30208,0.32,38.8,46.6,7552,54.4,0,8160,110.7,97.9,12.8,18.2,394,39341238.3125,0.32,39.1,46.5,7906,54.7,0,8105,109.7,95.7,12.8,18.3,397,39041238.32292,0.33,38.8,46.2,7798,54.7,0,8146,109.7,95.7,12.8,18.3,397,39041238.33333,0.33,38.7,46.3,7752,54.6,0,8120,109.3,95.7,12.8,18.4,410,40341238.34375,0.33,38.8,46.3,7711,54.6,0,8168,110.2,96.6,12.8,18.3,403,39941238.35417,0.33,38.9,46.4,7820,54.6,0,8135,110.2,96.6,12.8,18.3,403,39941238.36458,0.33,38.9,46.6,7779,54.7,0,8153,109.4,95.6,12.7,18.4,421,41441238.375,0.33,38.8,46.5,7769,54.7,0,8056,109.6,95.7,12.9,18.6,420,41341238.38542,0.33,38.8,46.3,7904,54.6,0,8105,109.6,95.7,12.9,18.6,420,41341238.39583,0.33,38.8,46.4,7880,54.6,0,8105,109.4,95.4,12.8,18.3,418,41041238.40625,0.34,38.8,46.5,7726,54.8,0,8124,109.1,95.5,12.9,18.4,427,42041238.41667,0.34,38.8,46.4,7868,54.8,0,8086,109.1,95.5,12.9,18.4,427,42041238.42708,0.34,39,46.6,8098,54.6,0,8075,115.5,101.2,12.8,18.1,435,42741238.4375,0.33,38.9,46.6,7940,54.6,0,8097,115.3,101.7,12.7,18.1,432,42441238.44792,0.34,38.7,46.5,7837,54.7,0,8101,115.3,101.7,12.7,18.1,432,42441238.45833,0.34,38.7,46.5,7872,54.6,0,8120,115.2,101.8,12.8,18.4,433,42641238.46875,0.34,38.8,46.7,7886,54.5,0,8142,114.1,100.6,12.7,18.1,442,43341238.47917,0.34,38.6,46.8,7346,54.7,0,8113,114.1,100.6,12.7,18.1,442,43341238.48958,0.33,38.8,46.7,7500,54.5,0,8121,114.2,101.6,12.8,18.3,416,41041238.5,0.33,38.9,47.2,7445,54.5,0,8133,113.5,101,12.7,18.1,426,41741238.51042,0.34,39,47.2,7441,54.8,0,8053,113.5,101,12.7,18.1,426,41741238.52083,0.35,38.9,47.4,7520,55,0,8108,113.6,100.9,12.8,18,466,45441238.53125,0.35,38.9,47.3,7808,54.7,0,8096,113.3,100,12.8,18.1,480,46641238.54167,0.35,38.8,47.4,7507,54.5,0,8081,113.3,100,12.8,18.1,480,46641238.55208,0.35,38.9,47.4,7676,54.6,0,8105,113,99.8,12.6,18.1,490,47541238.5625,0.36,39.1,47.6,7815,54.7,0,8116,113.3,99.2,12.8,18.2,510,49341238.57292,0.36,38.7,47.6,7599,54.9,0,8051,113.3,99.2,12.8,18.2,510,49341238.58333,0.36,39,47.6,7954,54.7,0,8112,113.3,99.5,12.7,18.3,529,51141238.59375,0.37,38.9,47.5,8206,54.6,0,8103,114.7,100,12.9,18,552,53241238.60417,0.38,38.8,47.6,7898,54.5,0,8026,114.7,100,12.9,18,552,53241238.61458,0.35,37.1,47.8,5375,54.6,0,8062,107.3,100.2,12.8,18.1,431,41641238.625,0.31,38.1,47.8,5231,54,0,8077,105.7,98.8,12.6,18.2,326,32041238.63542,0.29,38.7,48.1,5323,53.8,0,8076,105.7,98.8,12.6,18.2,326,32041238.64583,0.3,38.9,47.9,5284,54.5,0,8089,105.6,98.3,12.8,18.3,296,29241238.65625,0.29,38.8,48,5223,54.9,0,8085,105.8,98.8,12.8,18.4,293,29041238.66667,0.29,38.9,47.8,5306,54.9,0,8059,105.8,98.8,12.8,18.4,293,29041238.67708,0.29,38.9,48.1,5246,54.5,0,8078,105.3,98.6,12.8,18.3,294,29041238.6875,0.29,38.8,48,5217,54.3,0,8060,104.9,98.2,12.7,18.1,295,29141238.69792,0.29,38.7,47.9,5189,54.3,0,8120,104.9,98.2,12.7,18.1,295,29141238.70833,0.29,38.8,48.2,5156,54.5,0,8108,104.9,98.1,12.7,18.2,295,29141238.71875,0.29,38.8,48.1,5171,54.6,0,8074,105.2,98.5,12.7,18,293,28941238.72917,0.29,38.8,47.9,5163,54.6,0,8067,105.2,98.5,12.7,18,293,28941238.73958,0.28,38.8,47.8,5093,54.4,0,8088,104.5,98.1,12.8,18.3,271,26941238.75,0.28,38.8,47.9,5021,54.3,0,8078,104.7,98.2,12.7,17.9,274,27141238.76042,0.29,38.7,47.7,5021,54.5,0,8033,104.7,98.2,12.7,17.9,274,27141238.77083,0.28,38.8,47.6,5010,54.5,0,8078,104.1,97.6,12.8,18,260,25841238.78125,0.28,38.8,47.7,4961,54.5,0,8073,104.7,98.5,12.7,18.4,259,25741238.79167,0.28,38.8,47.7,5017,54.5,0,8116,104.7,98.5,12.7,18.4,259,25741238.80208,0.28,38.7,47.5,4991,54.5,0,8090,103.7,97.6,12.7,18.1,254,25241238.8125,0.28,38.8,47.4,4952,54.4,0,8085,103.8,97.6,12.8,17.9,246,24541238.82292,0.28,38.8,47.5,4871,54.4,0,8114,103.8,97.6,12.8,17.9,246,24541238.83333,0.28,38.8,47.5,4934,54.6,0,8070,103.7,97.5,12.7,18.1,253,25141238.84375,0.28,38.8,47.5,4935,54.6,0,8081,104,97.7,12.8,18.1,250,24941238.85417,0.28,38.9,47.4,4944,54.6,0,8081,104,97.7,12.8,18.1,250,24941238.86458,0.28,38.9,47.4,5017,54.5,0,8072,104.1,97.6,12.6,18.2,250,24941238.875,0.28,38.8,47.5,4953,54.5,0,8025,103.6,97.4,12.8,18.3,251,25041238.88542,0.28,38.7,47.4,4876,54.6,0,8037,103.6,97.4,12.8,18.3,251,25041238.89583,0.28,38.8,47.4,4889,54.5,0,8069,103.8,97.5,12.7,18.3,245,24441238.90625,0.27,38.8,47.4,4924,54.4,0,8046,103.5,97.5,12.7,18.1,241,24041238.91667,0.28,38.9,47.5,5046,54.5,0,8070,103.5,97.5,12.7,18.1,241,24041238.92708,0.28,38.9,47.5,5038,54.6,0,8111,103.7,97.5,12.8,18.5,248,24741238.9375,0.27,38.8,47.2,4924,54.6,0,8089,103.6,97.2,12.7,18.3,239,23841238.94792,0.28,38.8,47.4,4956,54.4,0,8093,103.6,97.2,12.7,18.3,239,23841238.95833,0.27,38.8,47.4,4906,54.4,0,8104,103.6,97.2,12.7,18,240,23941238.96875,0.27,38.8,47.2,4853,54.5,0,8060,103.3,97.3,12.8,18.2,235,23441238.97917,0.27,38.9,47.3,4931,54.5,0,8092,103.3,97.3,12.8,18.2,235,23441238.98958,0.27,38.8,47.1,4927,54.6,0,8041,103.1,97,12.7,18,233,23341239,0.27,38.9,47.2,4973,54.5,0,8120,103.2,97.1,12.8,18,236,23641239.01042,0.27,38.7,47.2,4777,54.5,0,8042,103.2,97.1,12.8,18,236,23641239.02083,0.27,38.7,47.1,4757,54.5,0,8108,103.1,97.1,12.8,18.2,224,22441239.03125,0.27,38.9,47.1,4868,54.5,0,8071,103.3,97,12.8,17.9,224,22541239.04167,0.27,38.8,47,4841,54.6,0,8073,103.3,97,12.8,17.9,224,22541239.05208,0.27,38.8,47,4829,54.6,0,8119,103.2,97.2,12.7,18,224,22441239.0625,0.27,38.8,47.1,4778,54.6,0,8116,102.9,96.9,12.7,18,224,22441239.07292,0.27,38.8,47.1,4849,54.5,0,8043,102.9,96.9,12.7,18,224,22441239.08333,0.27,38.9,47,4881,54.5,0,8048,103.5,97.4,12.7,18.2,224,22441239.09375,0.26,38.8,47,4913,54.5,0,8074,102.6,96.9,12.7,18,220,22041239.10417,0.27,38.8,46.9,4833,54.5,0,8151,102.6,96.9,12.7,18,220,22041239.11458,0.27,38.8,47.1,4763,54.6,0,8172,102.6,96.5,12.7,18.1,220,22041239.125,0.26,38.7,47.1,4740,54.5,0,8085,102.6,97.3,12.7,18.1,219,21841239.13542,0.27,38.7,46.9,4737,54.4,0,8085,102.6,97.3,12.7,18.1,219,21841239.14583,0.26,38.7,47,4732,54.5,0,8103,102.8,96.9,12.8,18.3,216,21541239.15625,0.26,38.9,46.9,4803,54.6,0,8101,102.5,96.7,12.7,18.1,214,21441239.16667,0.26,38.8,46.9,4788,54.6,0,8058,102.5,96.7,12.7,18.1,214,21441239.17708,0.26,39,47.1,4889,54.5,0,8041,102.5,96.6,12.7,18.1,216,21641239.1875,0.26,38.9,47.1,4833,54.5,0,8104,102.8,97,12.7,18.3,216,21641239.19792,0.26,38.7,46.9,4788,54.5,0,8096,102.8,97,12.7,18.3,216,21641239.20833,0.26,38.9,47,4923,54.5,0,8089,102.2,96.2,12.8,18.1,216,21641239.21875,0.26,38.9,47.1,4855,54.6,0,8105,102.5,96.6,12.8,18.5,217,21741239.22917,0.26,38.8,46.9,4814,54.5,0,8109,102.5,96.6,12.8,18.5,217,21741239.23958,0.26,39.1,47.3,4912,54.5,0,8090,102.1,95.9,12.8,18,218,21841239.25,0.26,38.7,47.1,4721,54.5,0,8084,102.3,96.6,12.8,18.1,218,21841239.26042,0.26,38.8,47,4826,54.6,0,8086,102.3,96.6,12.8,18.1,218,21841239.27083,0.26,38.8,47,4889,54.6,0,8058,101.9,96.3,12.7,17.9,217,21741239.28125,0.26,38.8,47.1,4860,54.5,0,8126,101.7,95.9,12.8,18.3,217,21641239.29167,0.26,39,47.2,4834,54.5,0,8066,101.7,95.9,12.8,18.3,217,21641239.30208,0.27,39,47.3,4797,54.6,0,8089,101.7,96.2,12.8,18.3,221,22141239.3125,0.26,38.8,47.2,4845,54.6,0,8086,100.9,95,12.8,18.2,222,22341239.32292,0.27,38.8,47.1,4778,54.6,0,8084,100.9,95,12.8,18.2,222,22341239.33333,0.27,38.9,47.2,4924,54.6,0,8081,101.7,95.7,12.9,18.2,229,22941239.34375,0.27,38.9,47.3,4747,54.6,0,8083,101.8,95.9,12.7,18.2,226,22641239.35417,0.27,38.9,47.6,4818,54.7,0,8090,101.8,95.9,12.7,18.2,226,22641239.36458,0.28,39,47.7,4910,54.9,0,8105,101.5,95.7,12.7,18.4,246,24441239.375,0.28,39,47.8,4911,54.9,0,8161,101.4,95.2,12.7,18.2,249,24841239.38542,0.28,39.1,47.7,5077,54.9,0,8082,101.4,95.2,12.7,18.2,249,24841239.39583,0.28,38.9,47.9,5180,54.8,0,8116,107.7,101.4,12.7,18.2,274,27141239.40625,0.29,39,47.9,5250,54.9,0,8126,107.4,100.4,12.7,18.3,280,27841239.41667,0.29,39.2,48,5504,55,0,8074,107.4,100.4,12.7,18.3,280,27841239.42708,0.3,39.5,48.3,5859,54.9,0,8104,107.7,99.2,12.7,17.9,323,31941239.4375,0.31,39.4,48.3,6012,54.8,0,8112,106.7,98,12.6,18.1,347,34241239.44792,0.32,39.3,48.8,5987,54.7,0,8105,106.7,98,12.6,18.1,347,34241239.45833,0.32,39.4,49.3,6159,54.8,0,8060,107.3,98.3,12.8,18.4,414,40041239.46875,0.35,39.4,49.9,6065,55,0,8064,107.1,98.5,12.8,18.1,470,45041239.47917,0.36,39.2,50,6185,55.2,0,8027,107.1,98.5,12.8,18.1,470,45041239.48958,0.37,39.1,50.1,6141,55.5,0,8051,106.8,97.8,12.7,18,528,50441239.5,0.38,39.3,50.3,6324,55.7,0,8122,106.6,97.4,12.7,18.1,563,53441239.51042,0.39,39.3,50.3,6491,56.1,0,8072,106.6,97.4,12.7,18.1,563,53441239.52083,0.4,39.1,50.5,6410,56.3,0,8072,111.1,102,12.8,18.1,633,59441239.53125,0.36,38.2,50.6,5021,56.5,0,8103,107.5,101.5,12.7,18.1,477,45341239.54167,0.34,39,50.7,5101,56.3,0,8127,107.5,101.5,12.7,18.1,477,45341239.55208,0.34,38.8,50.7,5018,56.1,0,8085,105.9,99.6,12.8,18.6,434,41541239.5625,0.34,38.9,50.9,4990,56.2,0,8086,98.3,92.3,12.7,18.3,437,41841239.57292,0.35,39.2,50.8,5294,56.5,0,8073,98.3,92.3,12.7,18.3,437,41841239.58333,0.37,39,50.7,5731,56.9,0,8118,117.8,110.2,12.7,18.4,532,50941239.59375,0.37,39.1,50.6,5750,57,0,8074,114.8,106.4,12.8,18.3,529,50541239.60417,0.37,38.9,50.6,5617,57.2,0,8101,114.8,106.4,12.8,18.3,529,50541239.61458,0.38,38.7,50.5,5516,57.5,0,8066,113.6,106.3,12.8,18.4,525,50141239.625,0.38,38.9,50.7,5607,57.6,0,8042,113.4,105.8,12.9,18.1,531,50741239.63542,0.38,38.6,50.8,5400,57.9,0,8059,113.4,105.8,12.9,18.1,531,50741239.64583,0.39,38.6,50.7,5427,57.9,0,8045,113.2,105.8,12.7,18,540,51541239.65625,0.38,38.8,50.7,5461,57.6,0,8105,112.3,105,12.6,18.2,531,50641239.66667,0.38,38.8,50.8,5407,57.5,0,8086,112.3,105,12.6,18.2,531,50641239.67708,0.37,38.9,50.9,5468,57.4,0,8060,112.2,105,12.9,18.2,519,49641239.6875,0.37,39.3,50.7,5878,57.3,0,8089,113.2,104.5,12.8,18,528,50641239.69792,0.39,38.7,50.6,5536,57.2,0,8096,113.2,104.5,12.8,18,528,50641239.70833,0.38,38.7,50.4,5629,57.1,0,8012,111.5,103.9,12.8,18.1,534,51141239.71875,0.37,38.5,50.3,5464,56.9,0,8067,111.4,104.3,12.6,18.1,510,48841239.72917,0.36,38.6,50.1,5468,56.3,0,8105,111.4,104.3,12.6,18.1,510,48841239.73958,0.34,38.7,50,5294,55.9,0,8084,110.1,103.1,12.8,18.4,439,42241239.75,0.34,38.6,49.8,5231,55.5,0,8063,110.2,103.5,12.7,18.2,420,40441239.76042,0.32,38.4,49.6,4976,54.8,0,8078,110.2,103.5,12.7,18.2,420,40441239.77083,0.31,38.3,49.5,4701,54,0,8086,109.8,104.1,12.8,18,346,33641239.78125,0.3,38.8,49.4,4843,53.7,0,8057,108.9,102.8,12.8,18,327,31741239.79167,0.3,38.8,49.2,4732,54,0,8066,108.9,102.8,12.8,18,327,31741239.80208,0.29,38.8,49,4706,54.5,0,8045,108.6,102.7,12.9,18.3,298,29041239.8125,0.29,38.9,49,4743,54.7,0,8090,108.3,102.4,12.7,18.1,290,28441239.82292,0.29,38.8,48.9,4637,54.6,0,8070,108.3,102.4,12.7,18.1,290,28441239.83333,0.29,38.6,48.6,4514,54.3,0,8081,108.5,103.3,12.7,18.2,272,26741239.84375,0.28,38.8,48.7,4507,54.3,0,8089,107.9,102.6,12.6,18,261,25741239.85417,0.28,38.7,48.6,4383,54.4,0,8074,107.9,102.6,12.6,18,261,25741239.86458,0.28,38.9,48.5,4492,54.6,0,8044,107.5,102.5,12.9,18.7,252,24841239.875,0.27,38.6,48.4,4241,54.6,0,8060,108,103,12.7,17.9,238,23541239.88542,0.27,38.7,48.2,4259,54.4,0,8041,108,103,12.7,17.9,238,23541239.89583,0.27,38.7,48,4266,54.3,0,8132,107.5,102.5,12.8,18.1,222,21941239.90625,0.26,38.7,47.7,4319,54.4,0,8081,107.6,102.7,12.6,18.1,215,21341239.91667,0.26,38.6,47.7,4258,54.6,0,8081,107.6,102.7,12.6,18.1,215,21341239.92708,0.27,39.9,47.6,5513,54.7,0,8027,108.6,100.8,12.7,18.3,233,23641239.9375,0.28,39.5,47.6,5648,54.9,0,8045,109.5,101.8,12.6,18.4,268,26941239.94792,0.29,39.1,47.6,5474,54.8,0,8030,109.5,101.8,12.6,18.4,268,26941239.95833,0.3,39,47.6,5559,54.5,0,8111,109.8,102,12.6,18.2,297,29441239.96875,0.29,39,47.7,5685,54.4,0,8073,109.3,101.6,12.8,18.2,302,29941239.97917,0.3,38.8,47.8,5468,54.5,0,8093,109.3,101.6,12.8,18.2,302,29941239.98958,0.3,38.8,47.7,5614,54.6,0,8105,109.8,102.2,12.7,18.2,308,30441240,0.3,38.8,47.7,5558,54.6,0,8093,109.5,101.8,12.8,18.2,308,30341240.01042,0.3,38.7,47.5,5426,54.6,0,8093,109.5,101.8,12.8,18.2,308,30341240.02083,0.29,38.8,47.4,5574,54.4,0,8105,108.7,101.2,12.9,18.3,291,28941240.03125,0.29,38.8,47.4,5472,54.5,0,8078,109.3,101.7,12.6,18.2,289,28741240.04167,0.29,39,47.5,5579,54.5,0,8126,109.3,101.7,12.6,18.2,289,28741240.05208,0.29,38.8,47.4,5438,54.5,0,8101,108.7,101.5,12.8,18.1,281,27941240.0625,0.29,38.7,47.3,5303,54.5,0,8104,109.1,101.9,12.7,18.1,276,27441240.07292,0.29,38.7,47.1,5364,54.5,0,8060,109.1,101.9,12.7,18.1,276,27441240.08333,0.29,38.8,47.2,5357,54.5,0,8120,108.5,101.3,12.8,18.1,269,26941240.09375,0.28,39.2,47.2,5736,54.6,0,8109,109.4,101.2,12.7,18,273,27341240.10417,0.29,39,47.3,5513,54.7,0,8104,109.4,101.2,12.7,18,273,27341240.11458,0.29,38.8,47.2,5438,54.7,0,8150,108.8,101.7,12.6,18.3,278,27641240.125,0.29,38.7,47.2,5363,54.6,0,8089,108.4,101.1,12.8,18.2,276,27541240.13542,0.29,38.8,47.2,5367,54.6,0,8081,108.4,101.1,12.8,18.2,276,27541240.14583,0.29,38.8,47.2,5434,54.7,0,8054,108.6,101.1,12.7,18.1,273,27341240.15625,0.29,38.9,47.2,5578,54.6,0,8063,108.6,101.1,12.8,18.3,278,27741240.16667,0.29,38.9,47.3,5525,54.5,0,8119,108.6,101.1,12.8,18.3,278,27741240.17708,0.29,38.7,47.3,5363,54.5,0,8120,108.6,101.4,12.8,18.1,281,27941240.1875,0.29,38.9,47.3,5558,54.6,0,8063,108.4,100.8,12.9,18.4,283,28141240.19792,0.29,38.8,47.5,5490,54.6,0,8105,108.4,100.8,12.9,18.4,283,28141240.20833,0.29,38.7,47.4,5378,54.6,0,8093,108.2,101,12.7,18.3,287,28441240.21875,0.29,38.8,47.4,5461,54.5,0,8049,108.2,100.9,12.7,18.1,285,28341240.22917,0.29,38.9,47.4,5419,54.5,0,8057,108.2,100.9,12.7,18.1,285,28341240.23958,0.29,38.8,47.4,5438,54.6,0,8040,108.1,100.9,12.7,18.1,286,28441240.25,0.3,38.7,47.4,5321,54.7,0,8084,107.8,100.7,12.7,18.5,289,28741240.26042,0.29,38.9,47.4,5510,54.6,0,8057,107.8,100.7,12.7,18.5,289,28741240.27083,0.29,38.7,47.3,5415,54.6,0,8051,107.2,100.1,12.7,18.1,287,28441240.28125,0.29,38.8,47.4,5509,54.6,0,8062,107.8,100.3,12.7,18.1,283,28141240.29167,0.29,38.8,47.5,5336,54.6,0,8073,107.8,100.3,12.7,18.1,283,28141240.30208,0.29,38.7,47.5,5371,54.5,0,8070,107.2,100.4,12.8,18.3,285,28341240.3125,0.29,38.9,47.4,5549,54.6,0,8063,107.8,100.1,12.7,18.4,289,28741240.32292,0.29,38.8,47.4,5466,54.6,0,8063,107.8,100.1,12.7,18.4,289,28741240.33333,0.29,38.8,47.4,5355,54.7,0,8084,107,99.6,12.8,18.1,282,28041240.34375,0.29,39,47.5,5627,54.7,0,8111,107.1,99.6,12.8,18,293,29041240.35417,0.29,38.8,47.5,5471,54.6,0,8045,107.1,99.6,12.8,18,293,29041240.36458,0.29,38.9,47.7,5489,54.6,0,8096,107.4,99.7,12.8,18.1,295,29241240.375,0.32,36,47.6,2626,54.5,0,8104,104.3,102.2,12.7,18,203,19741240.38542,0.38,40.6,47.6,5295,53.3,0,8070,104.3,102.2,12.7,18,203,19741240.39583,0.31,37.3,47.7,3719,54.3,0,8086,108.9,105.2,12.8,18.1,254,25241240.40625,0.27,39,47.9,4313,55.3,0,8066,111,106.1,12.8,18.1,213,21241240.41667,0.29,39.8,47.7,6219,55.6,0,8054,111,106.1,12.8,18.1,213,21241240.42708,0.31,39.2,47.9,6081,55.4,0,8072,113.9,104.9,12.6,18.1,335,33341240.4375,0.29,39.3,48.3,5516,54.6,0,8085,108.5,100.9,12.8,18.4,302,29841240.44792,0.3,39,48.5,5307,54.1,0,8088,108.5,100.9,12.8,18.4,302,29841240.45833,0.3,39.1,48.8,5360,54.2,0,8055,104,96.7,12.7,18.1,330,32341240.46875,0.31,38.7,48.8,5376,54.8,0,8105,117.8,110.8,12.8,18.2,350,34241240.47917,0.28,38.5,48.9,4057,54.8,0,8086,117.8,110.8,12.8,18.2,350,34241240.48958,0.26,39,49,4018,54.3,0,8129,105.2,101.1,12.8,18.1,223,21841240.5,0.26,38.9,48.7,4112,54.1,0,8137,105.9,101.3,12.8,18.2,219,21541240.51042,0.26,38.6,48.4,4007,54.3,0,8151,105.9,101.3,12.8,18.2,219,21541240.52083,0.26,38.9,49.1,3936,54.6,0,8090,106.1,101.9,12.8,18.4,220,21641240.5312