5,0.27,39.3,49.2,4136,54.9,0,8103,105.7,101.2,12.8,18.3,227,22541240.54167,0.28,39,49.4,4046,55,0,8078,105.7,101.2,12.8,18.3,227,22541240.55208,0.28,39,49.2,4251,54.8,0,8105,106.2,101.6,12.8,18.2,257,25241240.5625,0.28,39.2,49.3,4466,54.6,0,8098,105.6,100.5,12.7,18.1,262,25741240.57292,0.28,38.9,49.5,4222,54.5,0,8119,105.6,100.5,12.7,18.1,262,25741240.58333,0.28,38.8,49.1,4298,54.5,0,8043,106,101.2,12.7,18.2,262,25741240.59375,0.28,39.2,49.3,4464,54.6,0,8086,106.1,101,12.8,18.1,266,26141240.60417,0.28,38.7,49.3,4268,54.7,0,8054,106.1,101,12.8,18.1,266,26141240.61458,0.29,38.4,49.3,4038,54.4,0,8102,105.5,101.2,12.8,18.3,264,25841240.625,0.28,38.8,49.1,4120,54.4,0,8061,105.1,100.6,12.8,18.3,248,24341240.63542,0.28,38.7,49.2,4104,54.6,0,8109,105.1,100.6,12.8,18.3,248,24341240.64583,0.28,38.6,49,3915,54.7,0,8104,105.1,101,12.7,18.2,239,23441240.65625,0.27,38.7,48.9,3907,54.7,0,8103,104.5,100.3,12.7,18.2,228,22441240.66667,0,48.4,48.6,2969,54.5,0,12,104.5,100.3,12.7,18.2,228,22441240.67708,0,48.4,48.7,2,54.7,0,2,99.8,99.7,9.1,9.1,0,041240.6875,0,48.4,48.7,2,54.8,0,2,99.9,99.5,9,9,0,041240.69792,0,48.5,48.7,1,54.9,0,2,99.9,99.5,9,9,0,041240.70833,0,48.5,48.8,2,55,0,2,99.9,99.6,8.9,8.8,0,041240.71875,0,48.5,48.8,2,55.1,0,3,99.9,99.7,8.8,8.8,0,041240.72917,0,48.5,48.8,9,55.2,0,2,99.9,99.7,8.8,8.8,0,041240.73958,0,48.6,48.9,2,55.4,0,3,100.1,99.8,8.7,8.8,0,041240.75,0,48.7,48.9,2,55.5,0,2,99.6,99.5,8.7,8.7,0,041240.76042,0,48.7,49,6,55.6,0,3,99.6,99.5,8.7,8.7,0,041240.77083,0,48.7,49,7,55.8,0,3,99.9,99.6,8.6,8.6,0,041240.78125,0,48.8,49.1,3,55.9,0,5,99.4,99.1,8.6,8.6,0,041240.79167,0,48.8,49.1,9,56,0,2,99.4,99.1,8.6,8.6,0,041240.80208,0,48.9,49.2,2,56.1,0,3,99.5,99.3,8.5,8.5,0,041240.8125,0,48.9,49.2,7,56.2,0,2,99.2,99.1,8.4,8.4,0,041240.82292,0,49,49.3,2,56.3,0,2,99.2,99.1,8.4,8.4,0,041240.83333,0,49,49.3,2,56.4,0,3,99.8,99.4,8.3,8.3,0,041240.84375,0,49,49.4,1,56.5,0,3,98.8,98.6,8.3,8.3,0,041240.85417,0,49.1,49.4,3,56.7,0,3,98.8,98.6,8.3,8.3,0,041240.86458,0,49.2,49.5,2,56.8,0,3,99,99,4.4,4.5,0,041240.875,0,49.2,49.5,3,56.9,0,3,99.1,98.6,4.7,4.8,0,041240.88542,0,49.3,49.6,7,57,0,3,99.1,98.6,4.7,4.8,0,041240.89583,0,49.3,49.7,2,57.1,0,3,99,98.8,5.4,5.4,0,041240.90625,0,49.4,49.7,3,57.2,0,3,98.9,98.6,5.5,5.6,0,041240.91667,0,49.4,49.8,2,57.3,0,2,98.9,98.6,5.5,5.6,0,041240.92708,0,49.5,49.8,2,57.4,0,2,99.2,98.9,6,6,0,041240.9375,0,49.6,49.9,2,57.5,0,2,99,98.8,6.2,6.2,0,041240.94792,0,49.6,49.9,2,57.6,0,2,99,98.8,6.2,6.2,0,041240.95833,0,49.7,50,2,57.7,0,2,98.7,98.5,6.4,6.4,0,041240.96875,0,49.7,50,2,57.8,0,2,98.4,98.1,6.4,6.5,0,041240.97917,0,49.8,50.1,3,57.9,0,5,98.4,98.1,6.4,6.5,0,041240.98958,0,49.8,50.2,2,58,0,3,98.4,97.9,6.5,6.5,0,041241,0,49.9,50.2,2,58.1,0,3,98.4,98.2,6.5,6.5,0,041241.01042,0,50,50.3,2,58.2,0,2,98.4,98.2,6.5,6.5,0,041241.02083,0,50,50.3,0,58.3,0,3,98.2,98.1,6.5,6.5,0,041241.03125,0,50.1,50.4,0,58.4,0,2,98.4,98.2,6.5,6.5,0,041241.04167,0,50.1,50.4,2,58.5,0,2,98.4,98.2,6.5,6.5,0,041241.05208,0,50.2,50.5,3,58.5,0,3,98.5,98.3,6.5,6.6,0,041241.0625,0,50.3,50.6,2,58.7,0,3,98.4,98.2,6.5,6.5,0,041241.07292,0,50.3,50.6,2,58.7,0,3,98.4,98.2,6.5,6.5,0,041241.08333,0,50.4,50.7,2,58.8,0,3,97.1,96.9,4.9,4.9,0,041241.09375,0,50.4,50.7,6,58.9,0,2,96.9,96.6,5.2,5.2,0,041241.10417,0,50.5,50.8,2,59,0,3,96.9,96.6,5.2,5.2,0,041241.11458,0,50.5,50.8,3,59.1,0,2,97.4,97.1,5.7,5.7,0,041241.125,0,50.6,50.9,3,59.1,0,3,97.2,96.9,5.9,5.9,0,041241.13542,0,50.6,50.9,0,59.2,0,3,97.2,96.9,5.9,5.9,0,041241.14583,0,50.7,51,2,59.3,0,2,97.3,97,6.2,6.2,0,041241.15625,0,50.8,51,9,59.3,0,3,97.2,97,6.3,6.3,0,041241.16667,0,50.8,51.1,2,59.4,0,3,97.2,97,6.3,6.3,0,041241.17708,0,50.9,51.1,2,59.5,0,1,97.8,97.5,6.4,6.5,0,041241.1875,0,50.9,51.2,2,59.6,0,2,97.3,97,6.4,6.5,0,041241.19792,0,51,51.2,-1,59.6,0,2,97.3,97,6.4,6.5,0,041241.20833,0,51,51.3,0,59.7,0,2,97,96.8,6.5,6.5,0,041241.21875,0,51.1,51.4,0,59.8,0,2,96.8,96.8,6.4,6.5,0,041241.22917,0,51.1,51.4,-1,59.8,0,2,96.8,96.8,6.4,6.5,0,041241.23958,0,51.2,51.5,0,59.9,0,2,96.9,96.8,6.4,6.4,0,041241.25,0,51.2,51.5,-2,60,0,2,96.6,96.5,6.4,6.5,0,041241.26042,0,51.3,51.6,2,60,0,3,96.6,96.5,6.4,6.5,0,041241.27083,0,51.3,51.6,2,60.1,0,2,96.8,96.7,6.4,6.5,0,041241.28125,0,51.4,51.7,2,60.1,0,5,96.8,96.7,6.5,6.5,0,041241.29167,0,51.5,51.7,2,60.2,0,2,96.8,96.7,6.5,6.5,0,041241.30208,0,51.5,51.8,2,60.3,0,2,99.9,99.7,4.9,4.8,0,041241.3125,0,51.6,51.8,2,60.3,0,3,99.5,99.3,5.2,5.2,0,041241.32292,0,51.6,51.9,2,60.4,0,2,99.5,99.3,5.2,5.2,0,041241.33333,0,51.7,51.9,2,60.5,0,5,100.7,100.7,5.7,5.7,0,041241.34375,0,51.7,52,2,60.5,0,2,102.9,103,5.8,5.9,0,041241.35417,0,51.8,52,2,60.6,0,2,102.9,103,5.8,5.9,0,041241.36458,0,51.8,52.1,2,60.7,0,3,103.1,102.5,6.1,6.1,0,041241.375,0,51.9,52.1,3,60.8,0,3,103.1,102.9,6.2,6.3,0,041241.38542,0,52,52.2,2,60.9,0,2,103.1,102.9,6.2,6.3,0,041241.39583,0,52,52.2,2,61.1,0,2,102.9,102.7,6.4,6.4,0,041241.40625,0,52.1,52.3,0,61.2,0,3,102.9,102.7,6.4,6.4,0,041241.41667,0,52.2,52.3,11,61.3,0,3,102.9,102.7,6.4,6.4,0,041241.42708,0,52.2,52.4,2,61.4,0,2,101.2,101,6.3,6.3,0,041241.4375,0,52.3,52.5,2,61.6,0,2,101.1,100.9,6.4,6.3,0,041241.44792,0,52.3,52.5,2,61.7,0,2,101.1,100.9,6.4,6.3,0,041241.45833,0,52.4,52.6,3,61.8,0,5,101.7,101.6,6.4,6.3,0,041241.46875,0,52.5,52.6,6,61.9,0,5,101.2,101.2,6.4,6.4,0,041241.47917,0,52.5,52.7,2,62,0,-8,101.2,101.2,6.4,6.4,0,041241.48958,0,52.6,52.7,2,62,0,5,101.2,100.8,6.4,6.5,0,041241.5,0,52.7,52.8,2,62.1,0,3,101.4,101.4,6.4,6.4,0,041241.51042,0,52.7,52.8,7,62.2,0,2,101.4,101.4,6.4,6.4,0,041241.52083,0,52.8,52.9,2,62.3,0,3,101.1,100.9,6.4,6.4,0,041241.53125,0,52.9,52.9,2,62.3,0,8,100.5,100.1,6.4,6.4,0,041241.54167,0,52.9,53,2,62.4,0,3,100.5,100.1,6.4,6.4,0,041241.55208,0,53,53.1,2,62.4,0,2,99.6,99.3,5.2,5.3,0,041241.5625,0,53,53.1,2,62.5,0,3,100.7,100.5,5.5,5.5,0,041241.57292,0,53.1,53.2,2,62.5,0,3,100.7,100.5,5.5,5.5,0,041241.58333,0,53.1,53.2,2,62.6,0,2,97.6,97.6,5.8,5.9,0,041241.59375,0,53.2,53.3,2,62.6,0,3,97.6,97.5,6.1,6.1,0,041241.60417,0,53.3,53.3,2,62.6,0,2,97.6,97.5,6.1,6.1,0,041241.61458,0,53.3,53.4,2,62.7,0,5,101.7,101.4,6.2,6.3,0,041241.625,0,53.4,53.4,-5,62.7,0,2,101.8,101.9,6.3,6.3,0,041241.63542,0,53.4,53.5,2,62.8,0,3,101.8,101.9,6.3,6.3,0,041241.64583,0,53.5,53.5,3,62.8,0,3,101.1,100.8,6.4,6.4,0,041241.65625,0,53.5,53.6,2,62.9,0,3,101.2,101.2,6.4,6.4,0,041241.66667,0,53.6,53.6,2,62.9,0,3,101.2,101.2,6.4,6.4,0,041241.67708,0,53.6,53.7,3,63,0,3,100.3,100.3,6.4,6.3,0,041241.6875,0,53.7,53.7,2,63,0,5,101,101,6.4,6.4,0,041241.69792,0,53.7,53.8,3,63,0,3,101,101,6.4,6.4,0,041241.70833,0,53.8,53.8,2,63.1,0,2,100.2,100.1,6.3,6.4,0,041241.71875,0,53.8,53.9,5,63.1,0,3,101,100.6,4.7,4.8,0,041241.72917,0,53.9,53.9,-2,63.2,0,3,101,100.6,4.7,4.8,0,041241.73958,0,53.9,54,2,63.2,0,3,100.9,100.7,5.3,5.3,0,041241.75,0,54,54,2,63.2,0,3,100.9,100.7,5.5,5.6,0,041241.76042,0,54,54.1,3,63.3,0,3,100.9,100.7,5.5,5.6,0,041241.77083,0,54,54.1,2,63.3,0,-10,100.3,100,5.9,6,0,041241.78125,0,54.1,54.2,2,63.3,0,2,99.6,99.5,6.1,6.1,0,041241.79167,0,54.1,54.2,2,63.4,0,2,99.6,99.5,6.1,6.1,0,041241.80208,0,54.2,54.3,2,63.4,0,3,99.6,99.5,6.2,6.3,0,041241.8125,0,54.2,54.3,2,63.4,0,2,100,99.7,6.3,6.3,0,041241.82292,0,54.3,54.4,0,63.4,0,5,100,99.7,6.3,6.3,0,041241.83333,0,54.3,54.4,2,63.5,0,2,100.8,100.5,6.3,6.3,0,041241.84375,0,54.3,54.5,2,63.5,0,3,100.1,99.9,6.3,6.3,0,041241.85417,0,54.4,54.5,2,63.5,0,2,100.1,99.9,6.3,6.3,0,041241.86458,0,54.4,54.6,3,63.5,0,3,99.3,99.2,6.4,6.4,0,041241.875,0,54.5,54.6,2,63.6,0,2,98.6,98.5,6.3,6.3,0,041241.88542,0,54.5,54.6,3,63.6,0,3,98.6,98.5,6.3,6.3,0,041241.89583,0,54.6,54.7,2,63.6,0,2,100,99.7,6.3,6.3,0,041241.90625,0,54.6,54.7,0,63.6,0,3,99.6,99.4,6.4,6.3,0,041241.91667,0,54.6,54.8,0,63.6,0,2,99.6,99.4,6.4,6.3,0,041241.92708,0,54.7,54.8,-1,63.6,0,2,100.1,99.8,6.4,6.3,0,041241.9375,0,54.7,54.8,0,63.6,0,2,98.4,98.5,6.4,6.3,0,041241.94792,0,54.8,54.9,0,63.6,0,3,98.4,98.5,6.4,6.3,0,041241.95833,0,54.8,54.9,0,63.7,0,3,99.9,99.6,6.4,6.3,0,041241.96875,0,54.8,55,-1,63.7,0,2,99.5,99.4,6.3,6.2,0,041241.97917,0,54.9,55,0,63.7,0,2,99.5,99.4,6.3,6.2,0,041241.98958,0,54.9,55,0,63.7,0,2,99.2,98.9,5,5,0,041242,0,54.9,55.1,-3,63.7,0,3,99.1,98.9,5.2,5.3,0,041242.01042,0,55,55.1,0,63.7,0,2,99.1,98.9,5.2,5.3,0,041242.02083,0,55,55.2,0,63.7,0,3,99,98.9,5.7,5.7,0,041242.03125,0,55,55.2,0,63.7,0,2,99.4,99.2,5.9,5.9,0,041242.04167,0,55.1,55.2,0,63.7,0,2,99.4,99.2,5.9,5.9,0,041242.05208,0,55.1,55.3,5,63.7,0,3,99.6,99.4,6.1,6.1,0,041242.0625,0,55.2,55.3,0,63.7,0,2,99.4,99.1,6.2,6.2,0,041242.07292,0,55.2,55.3,0,63.7,0,3,99.4,99.1,6.2,6.2,0,041242.08333,0,55.2,55.4,0,63.7,0,2,98.7,98.6,6.3,6.3,0,041242.09375,0,55.3,55.4,0,63.7,0,2,98.7,98.5,6.3,6.3,0,041242.10417,0,55.3,55.4,-1,63.7,0,2,98.7,98.5,6.3,6.3,0,041242.11458,0,55.3,55.5,0,63.7,0,3,99.3,99,6.3,6.3,0,041242.125,0,55.4,55.5,0,63.7,0,2,99.1,98.7,6.3,6.3,0,041242.13542,0,55.4,55.5,9,63.7,0,5,99.1,98.7,6.3,6.3,0,041242.14583,0,55.4,55.6,0,63.7,0,2,98.7,98.6,6.3,6.2,0,041242.15625,0,55.5,55.6,0,63.6,0,2,98.6,98.4,6.3,6.3,0,041242.16667,0,55.5,55.6,2,63.6,0,8,98.6,98.4,6.3,6.3,0,041242.17708,0,55.5,55.7,-1,63.6,0,2,99.1,98.8,6.3,6.2,0,041242.1875,0,55.5,55.7,2,63.6,0,2,98.7,98.5,6.3,6.3,0,041242.19792,0,55.6,55.7,3,63.6,0,2,98.7,98.5,6.3,6.3,0,041242.20833,0,55.6,55.8,2,63.6,0,2,99.1,98.7,6.3,6.3,0,041242.21875,0,55.6,55.8,6,63.6,0,3,98.5,98.4,6.3,6.2,0,041242.22917,0,55.7,55.8,2,63.6,0,3,98.5,98.4,6.3,6.2,0,041242.23958,0,55.7,55.9,2,63.6,0,2,95.9,95.4,6.3,6.3,0,041242.25,0,55.7,55.9,2,63.6,0,3,100,99.8,6.4,6.3,0,041242.26042,0,55.8,55.9,2,63.6,0,2,100,99.8,6.4,6.3,0,041242.27083,0,55.8,55.9,2,63.6,0,2,101.1,100.9,6.3,6.3,0,041242.28125,0,55.8,56,10,63.6,0,1,100.7,100.4,6.3,6.3,0,041242.29167,0,55.8,56,7,63.6,0,13,100.7,100.4,6.3,6.3,0,041242.30208,0,55.9,56,7,63.6,0,2,100.6,100.4,6.4,6.2,0,041242.3125,0,55.9,56.1,6,63.6,0,2,100,99.6,6.4,6.3,0,041242.32292,0,55.9,56.1,3,63.6,0,3,100,99.6,6.4,6.3,0,041242.33333,0,56,56.1,2,63.6,0,2,100.7,100.4,6.4,6.3,0,041242.34375,0,56,56.1,0,63.6,0,1,101.1,100.8,6.3,6.3,0,041242.35417,0,56,56.2,0,63.6,0,2,101.1,100.8,6.3,6.3,0,041242.36458,0,56.1,56.2,0,63.7,0,2,99.9,99.6,6.3,6.3,0,041242.375,0,56.1,56.2,0,63.7,0,3,99.8,99.7,6.3,6.3,0,041242.38542,0,56.2,56.3,0,63.8,0,2,99.8,99.7,6.3,6.3,0,041242.39583,0,56.2,56.3,0,63.9,0,2,98.9,98.6,6.3,6.3,0,041242.40625,0,56.2,56.3,0,64,0,2,99.5,99.2,6.3,6.3,0,041242.41667,0,56.3,56.4,2,64.2,0,3,99.5,99.2,6.3,6.3,0,041242.42708,0,56.3,56.4,2,64.3,0,2,97.8,97.5,6.3,6.3,0,041242.4375,0,56.4,56.4,2,64.4,0,11,96.8,96.3,6.3,6.3,0,041242.44792,0,56.4,56.5,2,64.5,0,2,96.8,96.3,6.3,6.3,0,041242.45833,0,56.5,56.5,2,64.6,0,2,96,95.8,6.3,6.3,0,041242.46875,0,56.5,56.5,2,64.7,0,3,96.2,96.2,6.3,6.4,0,041242.47917,0,56.5,56.6,1,64.8,0,0,96.2,96.2,6.3,6.4,0,041242.48958,0,56.6,56.6,2,64.8,0,2,96.2,96.1,6.3,6.3,0,041242.5,0,56.6,56.6,2,64.9,0,3,95.7,95.5,4.9,4.9,0,041242.51042,0,56.6,56.7,7,64.9,0,2,95.7,95.5,4.9,4.9,0,041242.52083,0,56.7,56.7,2,64.9,0,3,100.5,100.1,5.4,5.4,0,041242.53125,0,56.7,56.8,3,65,0,3,100.4,100.2,5.6,5.6,0,041242.54167,0,56.8,56.8,0,65,0,3,100.4,100.2,5.6,5.6,0,041242.55208,0,56.8,56.8,3,65,0,2,100.6,100,6,6,0,041242.5625,0,56.8,56.8,2,65,0,3,100.5,100.2,6.1,6,0,041242.57292,0,56.9,56.9,2,65,0,3,100.5,100.2,6.1,6,0,041242.58333,0,56.9,56.9,2,65,0,5,99.7,99.3,6.2,6.2,0,041242.59375,0,56.9,57,2,65.1,0,-10,100.1,99.9,6.3,6.3,0,041242.60417,0,57,57,0,65.1,0,3,100.1,99.9,6.3,6.3,0,041242.61458,0,57,57,3,65.1,0,5,98.8,98.6,6.3,6.2,0,041242.625,0,57,57.1,2,65.1,0,3,99.3,99,6.3,6.3,0,041242.63542,0,57.1,57.1,1,65.1,0,2,99.3,99,6.3,6.3,0,041242.64583,0,57.1,57.1,1,65.2,0,3,99.1,99,6.2,6.3,0,041242.65625,0,57.1,57.2,2,65.2,0,3,99.8,99.4,6.2,6.2,0,041242.66667,0,57.1,57.2,2,65.2,0,3,99.8,99.4,6.2,6.2,0,041242.67708,0,57.2,57.2,2,65.2,0,2,99.3,99.1,5,5,0,041242.6875,0,57.2,57.3,2,65.2,0,3,99.5,99.3,5.2,5.2,0,041242.69792,0,57.2,57.3,3,65.3,0,2,99.5,99.3,5.2,5.2,0,041242.70833,0,57.3,57.3,8,65.3,0,3,98.7,98.4,5.7,5.6,0,041242.71875,0,57.3,57.4,2,65.3,0,3,99.6,99.5,5.8,5.8,0,041242.72917,0,57.3,57.4,2,65.3,0,5,99.6,99.5,5.8,5.8,0,041242.73958,0,57.4,57.4,2,65.3,0,2,98.6,98.4,6.1,6.1,0,041242.75,0,57.4,57.5,3,65.4,0,2,99.1,98.7,6.1,6.1,0,041242.76042,0,57.4,57.5,2,65.4,0,3,99.1,98.7,6.1,6.1,0,041242.77083,0,57.5,57.5,2,65.4,0,3,99.2,99.2,6.3,6.3,0,041242.78125,0,57.5,57.6,3,65.4,0,3,98.7,98.5,6.2,6.2,0,041242.79167,0,57.5,57.6,2,65.4,0,3,98.7,98.5,6.2,6.2,0,041242.80208,0,57.6,57.6,5,65.4,0,2,98.6,98.3,6.3,6.2,0,041242.8125,0,57.6,57.7,2,65.4,0,11,98.9,98.5,6.3,6.2,0,041242.82292,0,57.6,57.7,3,65.4,0,3,98.9,98.5,6.3,6.2,0,041242.83333,0,57.7,57.7,1,65.4,0,3,98.1,98.1,6.3,6.2,0,041242.84375,0,57.7,57.8,2,65.5,0,14,99,98.7,6.2,6.2,0,041242.85417,0,57.7,57.8,2,65.5,0,2,99,98.7,6.2,6.2,0,041242.86458,0,57.7,57.8,2,65.5,0,3,97.9,97.9,6.2,6.2,0,041242.875,0,57.8,57.9,2,65.5,0,2,98.6,98.2,6.3,6.2,0,041242.88542,0,57.8,57.9,2,65.5,0,3,98.6,98.2,6.3,6.2,0,041242.89583,0,57.8,57.9,2,65.5,0,3,99.1,99,6.3,6.2,0,041242.90625,0,57.9,58,2,65.4,0,3,98.5,98.5,6.2,6.2,0,041242.91667,0,57.9,58,2,65.4,0,5,98.5,98.5,6.2,6.2,0,041242.92708,0,57.9,58,3,65.4,0,2,98.2,98,6.3,6.2,0,041242.9375,0,57.9,58,0,65.4,0,5,97.7,97.6,4.6,4.6,0,041242.94792,0,58,58.1,2,65.4,0,2,97.7,97.6,4.6,4.6,0,041242.95833,0,58,58.1,0,65.4,0,2,97.6,97.6,5.2,5.3,0,041242.96875,0,58,58.1,0,65.4,0,5,97.3,97.2,5.5,5.5,0,041242.97917,0,58,58.1,0,65.4,0,-2,97.3,97.2,5.5,5.5,0,041242.98958,0,58.1,58.2,0,65.4,0,2,97.9,97.7,5.8,5.8,0,041243,0,58.1,58.2,-1,65.3,0,3,97.8,97.5,6,5.9,0,041243.01042,0,58.1,58.2,0,65.3,0,2,97.8,97.5,6,5.9,0,041243.02083,0,58.1,58.2,0,65.3,0,3,97.6,97.5,6.1,6.1,0,041243.03125,0,58.2,58.3,0,65.3,0,2,98.4,98,6.2,6.1,0,041243.04167,0,58.2,58.3,0,65.3,0,3,98.4,98,6.2,6.1,0,041243.05208,0,58.2,58.3,0,65.2,0,5,97.8,97.7,6.2,6.1,0,041243.0625,0,58.2,58.3,0,65.2,0,2,97.5,97.5,6.2,6.2,0,041243.07292,0,58.3,58.4,-1,65.2,0,8,97.5,97.5,6.2,6.2,0,041243.08333,0,58.3,58.4,0,65.2,0,3,97.7,97.6,6.3,6.2,0,041243.09375,0,58.3,58.4,0,65.2,0,2,97.9,97.7,6.3,6.2,0,041243.10417,0,58.3,58.4,0,65.1,0,2,97.9,97.7,6.3,6.2,0,041243.11458,0,58.3,58.5,-1,65.1,0,5,97.9,97.8,6.3,6.2,0,041243.125,0,58.4,58.5,-8,65.1,0,3,97.7,97.5,6.2,6.3,0,041243.13542,0,58.4,58.5,0,65.1,0,2,97.7,97.5,6.2,6.3,0,041243.14583,0,58.4,58.5,0,65,0,18,97.4,97.2,6.2,6.2,0,041243.15625,0,58.4,58.5,0,65,0,5,97.3,97.1,6.2,6.2,0,041243.16667,0,58.5,58.6,-2,65,0,2,97.3,97.1,6.2,6.2,0,041243.17708,0,58.5,58.6,-1,65,0,2,98.2,98,6.2,6.2,0,041243.1875,0,58.5,58.6,0,64.9,0,2,97.3,97.1,6.3,6.2,0,041243.19792,0,58.5,58.6,0,64.9,0,5,97.3,97.1,6.3,6.2,0,041243.20833,0,58.5,58.7,0,64.9,0,3,97.2,96.9,6.3,6.1,0,041243.21875,0,58.6,58.7,0,64.9,0,2,97.3,97.1,6.3,6.2,0,041243.22917,0,58.6,58.7,0,64.8,0,2,97.3,97.1,6.3,6.2,0,041243.23958,0,58.6,58.7,0,64.8,0,2,97.3,97,6.3,6.2,0,041243.25,0,58.6,58.7,0,64.8,0,2,97.1,96.8,6.3,6.1,0,041243.26042,0,58.6,58.8,-2,64.8,0,2,97.1,96.8,6.3,6.1,0,041243.27083,0,58.7,58.8,0,64.8,0,3,97.1,96.8,6.2,6.2,0,041243.28125,0,58.7,58.8,0,64.7,0,2,96.7,96.6,6.3,6.2,0,041243.29167,0,58.7,58.8,-1,64.7,0,3,96.7,96.6,6.3,6.2,0,041243.30208,0,58.7,58.8,0,64.7,0,3,96.3,96.1,6.3,6.2,0,041243.3125,0,58.7,58.9,-1,64.7,0,2,96.7,96.5,6.3,6.2,0,041243.32292,0,58.8,58.9,-1,64.7,0,2,96.7,96.5,6.3,6.2,0,041243.33333,0,58.8,58.9,0,64.7,0,5,96.6,96.5,6.2,6.2,0,041243.34375,0,58.8,58.9,0,64.7,0,5,96.3,96.3,6.2,6.2,0,041243.35417,0,58.8,58.9,0,64.7,0,2,96.3,96.3,6.2,6.2,0,041243.36458,0,58.9,59,2,64.7,0,2,96.8,96.6,6.3,6.2,0,041243.375,0,58.9,59,7,64.7,0,2,96.2,96.1,6.2,6.2,0,041243.38542,0,58.9,59,7,64.8,0,3,96.2,96.1,6.2,6.2,0,041243.39583,0,59,59,3,64.9,0,5,96.4,96.2,6.2,6.2,0,041243.40625,0,59,59.1,2,65,0,3,101.1,100.8,6.2,6.2,0,041243.41667,0,59,59.1,2,65.2,0,2,101.1,100.8,6.2,6.2,0,041243.42708,0,59,59.1,2,65.3,0,2,100.4,100.1,6.2,6.2,0,041243.4375,0,59.1,59.1,2,65.5,0,2,100.8,100.6,6.2,6.3,0,041243.44792,0,59.1,59.2,2,65.6,0,3,100.8,100.6,6.2,6.3,0,041243.45833,0,59.1,59.2,2,65.7,0,2,100.4,100.1,6.2,6.2,0,041243.46875,0,59.2,59.2,2,65.8,0,12,99.4,99.3,6.2,6.2,0,041243.47917,0,59.2,59.3,2,65.9,0,2,99.4,99.3,6.2,6.2,0,041243.48958,0,59.2,59.3,2,66,0,2,99,98.6,5,5.1,0,041243.5,0,59.3,59.3,2,66.1,0,3,99.5,99.3,5.3,5.4,0,041243.51042,0,59.3,59.3,3,66.1,0,5,99.5,99.3,5.3,5.4,0,041243.52083,0,59.3,59.4,2,66.1,0,5,99.8,99.6,5.7,5.7,0,041243.53125,0,59.3,59.4,6,66.2,0,5,99.5,99.5,5.9,5.9,0,041243.54167,0,59.4,59.4,2,66.2,0,3,99.5,99.5,5.9,5.9,0,041243.55208,0,59.4,59.4,2,66.2,0,2,97.5,97.2,13.2,13.2,0,041243.5625,0,59.4,59.5,2,66.2,0,2,100.4,100,12.9,12.9,0,041243.57292,0,59.5,59.5,2,66.3,0,2,100.4,100,12.9,12.9,0,041243.58333,0,59.5,59.5,2,66.3,0,3,105.1,105.2,12.9,12.9,0,041243.59375,0,59.5,59.5,2,66.3,0,5,103.1,102.5,12.8,12.9,0,041243.60417,0,59.5,59.6,2,66.3,0,2,103.1,102.5,12.8,12.9,0,041243.61458,0,59.6,59.6,2,66.3,0,3,104.3,103.7,12.9,12.9,0,041243.625,0,59.6,59.6,2,66.4,0,-1,104.1,103.9,12.7,12.7,0,041243.63542,0,59.6,59.7,6,66.4,0,2,104.1,103.9,12.7,12.7,0,041243.64583,0,59.6,59.7,2,66.4,0,3,103.8,103.5,12.8,12.8,0,041243.65625,0,59.7,59.7,2,66.5,0,3,103.8,103.7,12.7,12.7,0,041243.66667,0,59.7,59.7,2,66.5,0,5,103.8,103.7,12.7,12.7,0,041243.67708,0,59.7,59.8,2,66.5,0,3,103.8,103.4,12.9,12.8,0,041243.6875,0,59.7,59.8,2,66.6,0,3,103.9,103.3,12.8,12.9,0,041243.69792,0,59.8,59.8,2,66.6,0,5,103.9,103.3,12.8,12.9,0,041243.70833,0,59.8,59.8,3,66.6,0,5,102.1,102,12.8,12.7,0,041243.71875,0,59.8,59.9,2,66.6,0,2,102.5,102.1,12.9,13,0,041243.72917,0,59.8,59.9,2,66.7,0,2,102.5,102.1,12.9,13,0,041243.73958,0,59.9,59.9,3,66.7,0,3,101.9,101.7,12.8,12.8,0,041243.75,0,59.9,60,2,66.7,0,3,102.5,102.5,12.7,12.6,0,041243.76042,0,59.9,60,3,66.7,0,5,102.5,102.5,12.7,12.6,0,041243.77083,0,59.9,60,2,66.8,0,3,101.4,101.4,12.9,12.9,0,041243.78125,0,60,60,2,66.8,0,2,101.1,101,12.8,12.8,0,041243.79167,0,60,60.1,5,66.8,0,2,101.1,101,12.8,12.8,0,041243.80208,0,60,60.1,2,66.8,0,5,100.7,100.5,12.7,12.9,0,041243.8125,0,60,60.1,2,66.8,0,2,100.8,100.5,12.9,12.9,0,041243.82292,0,60.1,60.1,2,66.8,0,3,100.8,100.5,12.9,12.9,0,041243.83333,0,60.1,60.2,3,66.8,0,3,101.1,100.8,12.7,12.8,0,041243.84375,0,60.1,60.2,2,66.9,0,3,100.8,100.5,12.7,12.8,0,041243.85417,0,60.1,60.2,2,66.9,0,2,100.8,100.5,12.7,12.8,0,041243.86458,0,60.1,60.2,2,66.9,0,3,99.9,99.5,12.7,12.8,0,041243.875,0,60.2,60.3,2,66.9,0,3,99.8,99.5,12.9,12.8,0,041243.88542,0,60.2,60.3,2,66.9,0,2,99.8,99.5,12.9,12.8,0,041243.89583,0,60.2,60.3,2,66.9,0,2,99.7,99.5,12.8,12.9,0,041243.90625,0,60.2,60.3,2,66.9,0,12,99.8,99.7,12.8,12.8,0,041243.91667,0,60.3,60.4,2,66.9,0,3,99.8,99.7,12.8,12.8,0,041243.92708,0,60.3,60.4,3,66.9,0,3,99.7,99.6,12.8,12.8,0,041243.9375,0,60.3,60.4,3,66.8,0,2,99.9,99.8,12.9,12.9,0,041243.94792,0,60.3,60.4,2,66.8,0,2,99.9,99.8,12.9,12.9,0,041243.95833,0,60.3,60.4,2,66.8,0,3,99.4,99.3,12.9,12.7,0,041243.96875,0,60.4,60.5,3,66.8,0,2,99.9,99.5,12.8,12.9,0,041243.97917,0,60.4,60.5,1,66.8,0,2,99.9,99.5,12.8,12.9,0,041243.98958,0,60.4,60.5,2,66.8,0,2,99.4,99.2,12.8,12.9,0,041244,0,60.4,60.5,2,66.8,0,3,99,98.7,12.7,12.7,0,041244.01042,0,60.4,60.6,2,66.7,0,3,99,98.7,12.7,12.7,0,041244.02083,0,60.5,60.6,2,66.7,0,2,99.1,99,12.8,12.8,0,041244.03125,0,60.5,60.6,2,66.7,0,3,98.8,98.5,12.7,12.7,0,041244.04167,0,60.5,60.6,2,66.7,0,2,98.8,98.5,12.7,12.7,0,041244.05208,0,60.5,60.6,2,66.7,0,3,99,98.8,12.8,12.7,0,041244.0625,0,60.5,60.7,2,66.7,0,2,99,98.6,12.8,12.8,0,041244.07292,0,60.5,60.7,2,66.6,0,5,99,98.6,12.8,12.8,0,041244.08333,0,60.6,60.7,2,66.6,0,-2,98.8,98.5,12.8,12.8,0,041244.09375,0,60.6,60.7,2,66.6,0,2,98.6,98.3,12.7,12.8,0,041244.10417,0,60.6,60.7,2,66.6,0,2,98.6,98.3,12.7,12.8,0,041244.11458,0,60.6,60.8,11,66.6,0,3,98.5,98.4,12.8,12.8,0,041244.125,0,60.6,60.8,2,66.5,0,2,98.8,98.4,12.8,12.7,0,041244.13542,0,60.7,60.8,-1,66.5,0,2,98.8,98.4,12.8,12.7,0,041244.14583,0,60.7,60.8,0,66.5,0,2,98.1,98,12.8,12.7,0,041244.15625,0,60.7,60.8,0,66.5,0,1,98.5,98.4,12.9,12.7,0,041244.16667,0,60.7,60.9,0,66.4,0,3,98.5,98.4,12.9,12.7,0,041244.17708,0,60.7,60.9,0,66.4,0,3,98.3,98.1,12.9,12.9,0,041244.1875,0,60.7,60.9,0,66.4,0,3,98.4,98.2,12.9,12.9,0,041244.19792,0,60.8,60.9,0,66.3,0,5,98.4,98.2,12.9,12.9,0,041244.20833,0,60.8,60.9,0,66.3,0,3,98.2,97.9,12.7,12.6,0,041244.21875,0,60.8,61,-1,66.3,0,1,98.4,98.2,12.8,12.7,0,041244.22917,0,60.8,61,-1,66.3,0,3,98.4,98.2,12.8,12.7,0,041244.23958,0,60.8,61,0,66.2,0,2,97.5,97.6,12.7,12.7,0,041244.25,0,60.8,61,0,66.2,0,3,98,97.8,12.8,12.7,0,041244.26042,0,60.9,61,0,66.2,0,3,98,97.8,12.8,12.7,0,041244.27083,0,60.9,61,0,66.2,0,3,97.8,97.5,12.9,12.8,0,041244.28125,0,60.9,61.1,0,66.1,0,2,97.6,97.3,12.8,12.7,0,041244.29167,0,60.9,61.1,0,66.1,0,6,97.6,97.3,12.8,12.7,0,041244.30208,0,60.9,61.1,0,66.1,0,2,97.2,97,12.8,12.8,0,041244.3125,0,60.9,61.1,0,66.1,0,3,97.6,97.4,12.9,12.9,0,041244.32292,0,61,61.1,0,66.1,0,3,97.6,97.4,12.9,12.9,0,041244.33333,0,61,61.1,-1,66,0,2,97.6,97.4,12.9,12.8,0,041244.34375,0,61,61.2,-1,66,0,2,97.3,96.8,12.7,12.7,0,041244.35417,0,61,61.2,2,66,0,2,97.3,96.8,12.7,12.7,0,041244.36458,0,61,61.2,0,66,0,2,96.7,96.6,12.7,12.7,0,041244.375,0,61.1,61.2,2,66.1,0,2,96.4,96.1,12.8,12.7,0,041244.38542,0,61.1,61.2,2,66.1,0,2,96.4,96.1,12.8,12.7,0,041244.39583,0,61.1,61.3,2,66.2,0,2,96.3,96.1,12.7,12.7,0,041244.40625,0,61.2,61.3,0,66.3,0,2,101.6,101.3,12.7,12.7,0,041244.41667,0,61.2,61.3,2,66.5,0,3,101.6,101.3,12.7,12.7,0,041244.42708,0,61.2,61.3,2,66.6,0,5,101.6,101.3,12.7,12.7,0,041244.4375,0,61.2,61.3,2,66.8,0,0,101.2,101.2,12.6,12.7,0,041244.44792,0,61.3,61.4,2,66.9,0,2,101.2,101.2,12.6,12.7,0,041244.45833,0,61.3,61.4,2,67,0,3,100.8,100.5,12.8,12.6,0,041244.46875,0,61.3,61.4,1,67.1,0,2,101.1,100.9,12.7,12.7,0,041244.47917,0,61.3,61.4,2,67.3,0,1,101.1,100.9,12.7,12.7,0,041244.48958,0,61.4,61.5,7,67.5,0,3,100.1,99.8,12.7,12.7,0,041244.5,0,61.4,61.5,2,67.6,0,3,100.2,100.1,12.7,12.7,0,041244.51042,0,61.4,61.5,2,67.6,0,-6,100.2,100.1,12.7,12.7,0,041244.52083,0,61.4,61.5,2,67.6,0,3,99.3,99.2,13,12.7,0,041244.53125,0,61.5,61.5,2,67.7,0,2,99.5,99.1,12.7,12.6,0,041244.54167,0,61.5,61.6,2,67.7,0,3,99.5,99.1,12.7,12.6,0,041244.55208,0,61.5,61.6,2,67.7,0,3,100.5,100.2,12.7,12.8,0,041244.5625,0,61.5,61.6,2,67.7,0,3,100.5,100.2,12.7,12.7,0,041244.57292,0,61.6,61.6,8,67.8,0,2,100.5,100.2,12.7,12.7,0,041244.58333,0,61.6,61.7,2,67.8,0,3,100.1,99.7,12.7,12.7,0,041244.59375,0,61.6,61.7,3,67.8,0,5,99.6,99.3,12.8,12.8,0,041244.60417,0,61.6,61.7,2,67.8,0,3,99.6,99.3,12.8,12.8,0,041244.61458,0,61.6,61.7,2,67.9,0,3,99.8,99.9,12.8,12.7,0,041244.625,0,61.7,61.7,2,67.9,0,5,99.9,99.7,12.7,12.7,0,041244.63542,0,61.7,61.8,2,67.9,0,2,99.9,99.7,12.7,12.7,0,041244.64583,0,61.7,61.8,2,67.9,0,3,100,99.9,12.7,12.7,0,041244.65625,0,61.7,61.8,2,67.9,0,2,100.2,99.7,12.6,12.6,0,041244.66667,0,61.8,61.8,2,68,0,3,100.2,99.7,12.6,12.6,0,041244.67708,0,61.8,61.9,3,68,0,3,99.9,99.7,12.8,12.7,0,041244.6875,0,61.8,61.9,3,68,0,3,100,99.8,12.7,12.7,0,041244.69792,0,61.8,61.9,2,68,0,2,100,99.8,12.7,12.7,0,041244.70833,0,61.8,61.9,2,68,0,3,99.5,99.4,12.7,12.6,0,041244.71875,0,61.9,61.9,2,68.1,0,2,99.3,99.3,12.8,12.9,0,041244.72917,0,61.9,62,2,68.1,0,2,99.3,99.3,12.8,12.9,0,041244.73958,0,61.9,62,2,68.1,0,3,99.2,99,12.7,12.9,0,041244.75,0,61.9,62,2,68.1,0,2,99.3,99,12.8,12.7,0,041244.76042,0,61.9,62,2,68.1,0,3,99.3,99,12.8,12.7,0,041244.77083,0,62,62,2,68.1,0,18,99.7,99.4,12.7,12.7,0,041244.78125,0,62,62.1,2,68.1,0,2,98.7,98.1,12.7,12.7,0,041244.79167,0,62,62.1,2,68.1,0,1,98.7,98.1,12.7,12.7,0,041244.80208,0,62,62.1,1,68.1,0,3,98,97.7,12.8,12.8,0,041244.8125,0,62,62.1,2,68.1,0,3,97.4,97.3,12.7,12.7,0,041244.82292,0,62.1,62.1,2,68.2,0,6,97.4,97.3,12.7,12.7,0,041244.83333,0,62.1,62.2,2,68.2,0,2,97.5,97,12.7,12.6,0,041244.84375,0,62.1,62.2,2,68.2,0,5,98.1,97.7,12.7,12.8,0,041244.85417,0,62.1,62.2,2,68.2,0,3,98.1,97.7,12.7,12.8,0,041244.86458,0,62.1,62.2,3,68.2,0,3,97.8,97.5,12.8,12.9,0,041244.875,0,62.1,62.2,3,68.1,0,3,97.7,97.4,12.7,12.8,0,041244.88542,0,62.2,62.3,2,68.1,0,2,97.7,97.4,12.7,12.8,0,041244.89583,0,62.2,62.3,1,68.1,0,2,97.9,97.8,12.7,12.7,0,041244.90625,0,62.2,62.3,2,68.1,0,5,97.7,97.4,12.8,12.8,0,041244.91667,0,62.2,62.3,2,68.1,0,3,97.7,97.4,12.8,12.8,0,041244.92708,0,62.2,62.3,2,68.1,0,3,97,97,12.7,12.8,0,041244.9375,0,62.3,62.4,2,68.1,0,3,97.3,97.1,12.7,12.8,0,041244.94792,0,62.3,62.4,-1,68.1,0,5,97.3,97.1,12.7,12.8,0,041244.95833,0,62.3,62.4,2,68.1,0,3,97.3,97.3,12.7,12.6,0,041244.96875,0,62.3,62.4,2,68.1,0,2,97.5,97.1,12.7,12.9,0,041244.97917,0,62.3,62.4,2,68.1,0,3,97.5,97.1,12.7,12.9,0,041244.98958,0,62.3,62.5,2,68,0,3,96.7,96.6,12.8,12.8,0,041245,0,62.4,62.5,2,68,0,3,97,96.8,12.7,12.7,0,041245.01042,0,62.4,62.5,2,68,0,17,97,96.8,12.7,12.7,0,041245.02083,0,62.4,62.5,2,68,0,3,96.8,96.5,12.6,12.7,0,041245.03125,0,62.4,62.5,2,68,0,2,97.1,96.9,12.8,12.9,0,041245.04167,0,62.4,62.6,2,68,0,3,97.1,96.9,12.8,12.9,0,041245.05208,0,62.4,62.6,3,67.9,0,9,96.8,96.6,12.6,12.7,0,041245.0625,0,62.5,62.6,3,67.9,0,3,96.4,96.1,12.7,12.7,0,041245.07292,0,62.5,62.6,2,67.9,0,2,96.4,96.1,12.7,12.7,0,041245.08333,0,62.5,62.6,2,67.9,0,5,96.4,96.1,12.7,12.8,0,041245.09375,0,62.5,62.6,2,67.9,0,2,96.4,96.2,12.8,12.8,0,041245.10417,0,62.5,62.7,2,67.9,0,3,96.4,96.2,12.8,12.8,0,041245.11458,0,62.5,62.7,2,67.8,0,2,96.3,96.1,12.6,12.6,0,041245.125,0,62.5,62.7,7,67.8,0,2,96.3,96.3,12.8,12.9,0,041245.13542,0,62.6,62.7,2,67.8,0,13,96.3,96.3,12.8,12.9,0,041245.14583,0,62.6,62.7,3,67.8,0,2,101.8,101.5,12.8,12.8,0,041245.15625,0,62.6,62.7,2,67.8,0,3,101.9,101.6,12.8,12.8,0,041245.16667,0,62.6,62.8,2,67.7,0,3,101.9,101.6,12.8,12.8,0,041245.17708,0,62.6,62.8,-4,67.7,0,2,101.7,101.5,12.7,12.7,0,041245.1875,0,62.6,62.8,2,67.7,0,3,101.7,101.5,12.7,12.7,0,041245.19792,0,62.7,62.8,2,67.7,0,3,101.7,101.5,12.7,12.7,0,041245.20833,0,62.7,62.8,7,67.6,0,3,101.6,101.4,12.8,12.8,0,041245.21875,0,62.7,62.8,3,67.6,0,3,101.4,101,12.7,12.8,0,041245.22917,0,62.7,62.9,2,67.6,0,3,101.4,101,12.7,12.8,0,041245.23958,0,62.7,62.9,2,67.5,0,2,101.2,101,12.7,12.7,0,041245.25,0,62.7,62.9,2,67.5,0,2,100.3,100.2,12.7,12.7,0,041245.26042,0,62.7,62.9,3,67.5,0,7,100.3,100.2,12.7,12.7,0,041245.27083,0,62.8,62.9,2,67.5,0,2,100.9,100.8,12.7,12.6,0,041245.28125,0,62.8,62.9,2,67.5,0,3,100.8,100.6,12.7,12.7,0,041245.29167,0,62.8,63,2,67.4,0,2,100.8,100.6,12.7,12.7,0,041245.30208,0,62.8,63,2,67.4,0,2,100.9,100.6,12.7,12.6,0,041245.3125,0,62.8,63,2,67.4,0,2,100.4,100.2,12.7,12.7,0,041245.32292,0,62.8,63,3,67.4,0,2,100.4,100.2,12.7,12.7,0,041245.33333,0,62.8,63,2,67.4,0,2,100.1,100,12.7,12.8,0,041245.34375,0,62.8,63,6,67.4,0,2,100,99.7,12.7,12.5,0,041245.35417,0,62.9,63,2,67.3,0,3,100,99.7,12.7,12.5,0,041245.36458,0,62.9,63.1,2,67.4,0,2,99.7,99.7,12.6,12.7,0,041245.375,0,62.9,63.1,2,67.4,0,2,100,99.8,12.7,12.7,0,041245.38542,0,62.9,63.1,2,67.4,0,3,100,99.8,12.7,12.7,0,041245.39583,0,62.9,63.1,3,67.4,0,3,99,98.9,12.6,12.8,0,041245.40625,0,62.9,63.1,6,67.4,0,2,99.4,99,12.8,12.8,0,041245.41667,0,63,63.1,2,67.4,0,2,99.4,99,12.8,12.8,0,041245.42708,0,63,63.2,2,67.5,0,2,98.9,98.5,12.9,12.9,0,041245.4375,0,63,63.2,2,67.5,0,2,98.7,98.5,12.6,12.7,0,041245.44792,0,63,63.2,5,67.6,0,2,98.7,98.5,12.6,12.7,0,041245.45833,0,63,63.2,2,67.6,0,3,98.5,98.6,12.8,12.7,0,041245.46875,0,63,63.2,6,67.6,0,3,96.9,97,12.8,12.6,0,041245.47917,0,63.1,63.2,7,67.7,0,5,96.9,97,12.8,12.6,0,041245.48958,0,63.1,63.3,2,67.8,0,5,97.3,97.1,12.7,12.7,0,041245.5,0,63.1,63.3,2,67.8,0,2,97,96.7,12.7,12.8,0,041245.51042,0,63.1,63.3,2,67.9,0,3,97,96.7,12.7,12.8,0,041245.52083,0,63.1,63.3,2,67.9,0,2,101.3,101.5,12.8,12.7,0,041245.53125,0,63.2,63.3,2,68,0,2,101.8,101.6,12.7,12.8,0,041245.54167,0,63.2,63.4,2,68,0,5,101.8,101.6,12.7,12.8,0,041245.55208,0,63.2,63.4,2,68.1,0,5,102.1,101.8,12.7,12.7,0,041245.5625,0,63.2,63.4,2,68.1,0,5,101.9,101.7,12.7,12.7,0,041245.57292,0,63.2,63.4,5,68.2,0,5,101.9,101.7,12.7,12.7,0,041245.58333,0,63.3,63.4,-1,68.2,0,5,101,100.4,12.7,12.7,0,041245.59375,0,63.3,63.4,2,68.2,0,3,100.9,100.9,12.8,12.9,0,041245.60417,0,63.3,63.5,2,68.3,0,2,100.9,100.9,12.8,12.9,0,041245.61458,0,63.3,63.5,3,68.3,0,5,101.3,101.2,12.7,12.6,0,041245.625,0,63.3,63.5,2,68.3,0,3,101.6,101.5,12.6,12.8,0,041245.63542,0,63.3,63.5,2,68.4,0,5,101.6,101.5,12.6,12.8,0,041245.64583,0,63.4,63.5,2,68.4,0,-7,101.2,101,12.7,12.6,0,041245.65625,0,63.4,63.6,7,68.4,0,3,100.9,100.9,12.7,12.8,0,041245.66667,0,63.4,63.6,2,68.4,0,3,100.9,100.9,12.7,12.8,0,041245.67708,0,63.4,63.6,6,68.5,0,3,100.2,100,12.6,12.6,0,041245.6875,0,63.4,63.6,2,68.5,0,16,100.5,100.3,12.8,12.9,0,041245.69792,0,63.4,63.6,1,68.5,0,2,100.5,100.3,12.8,12.9,0,041245.70833,0,63.5,63.6,3,68.5,0,2,101.1,101.1,12.7,12.7,0,041245.71875,0,63.5,63.7,2,68.6,0,3,100.1,100.3,12.6,12.7,0,041245.72917,0,63.5,63.7,2,68.6,0,3,100.1,100.3,12.6,12.7,0,041245.73958,0,63.5,63.7,2,68.6,0,2,100.3,100,12.7,12.7,0,041245.75,0,63.5,63.7,2,68.6,0,2,99.6,99.5,12.7,12.5,0,041245.76042,0,63.5,63.7,5,68.6,0,3,99.6,99.5,12.7,12.5,0,041245.77083,0,63.6,63.7,2,68.6,0,5,100.3,99.9,12.8,12.7,0,041245.78125,0,63.6,63.8,2,68.6,0,2,99.9,99.6,12.7,12.6,0,041245.79167,0,63.6,63.8,2,68.6,0,3,99.9,99.6,12.7,12.6,0,041245.80208,0,63.6,63.8,2,68.7,0,2,99.8,99.4,12.7,12.7,0,041245.8125,0,63.6,63.8,2,68.7,0,5,99.6,99.4,12.7,12.7,0,041245.82292,0,63.6,63.8,2,68.7,0,3,99.6,99.4,12.7,12.7,0,041245.83333,0,63.7,63.8,2,68.7,0,3,99.9,99.6,12.9,12.8,0,041245.84375,0,63.7,63.9,3,68.7,0,2,100.1,99.9,12.7,12.7,0,041245.85417,0,63.7,63.9,2,68.7,0,3,100.1,99.9,12.7,12.7,0,041245.86458,0,63.7,63.9,3,68.7,0,2,99.6,99.4,12.6,12.6,0,041245.875,0,63.7,63.9,2,68.7,0,2,99.6,99.5,12.6,12.6,0,041245.88542,0,63.7,63.9,2,68.7,0,3,99.6,99.5,12.6,12.6,0,041245.89583,0,63.8,63.9,5,68.7,0,-1,98.7,98.5,12.8,12.7,0,041245.90625,0,63.8,64,2,68.7,0,2,98.6,98.6,12.7,12.7,0,041245.91667,0,63.8,64,1,68.7,0,2,98.6,98.6,12.7,12.7,0,041245.92708,0,63.8,64,2,68.7,0,2,99,99.1,12.7,12.7,0,041245.9375,0,63.8,64,2,68.7,0,3,99.2,98.6,12.6,12.6,0,041245.94792,0,63.8,64,3,68.7,0,2,99.2,98.6,12.6,12.6,0,041245.95833,0,63.8,64,3,68.7,0,3,98.7,98.3,12.6,12.7,0,041245.96875,0,63.9,64.1,2,68.7,0,2,98.5,98.3,12.7,12.7,0,041245.97917,0,63.9,64.1,2,68.7,0,5,98.5,98.3,12.7,12.7,0,041245.98958,0,63.9,64.1,5,68.7,0,3,98.8,98.4,12.8,12.8,0,041246,0,63.9,64.1,2,68.7,0,2,98.6,98.4,12.8,12.8,0,041246.01042,0,63.9,64.1,2,68.7,0,3,98.6,98.4,12.8,12.8,0,041246.02083,0,63.9,64.2,2,68.7,0,2,98.7,98.4,12.7,12.7,0,041246.03125,0,64,64.2,2,68.7,0,3,98.6,98.2,12.6,12.6,0,041246.04167,0,64,64.2,8,68.7,0,2,98.6,98.2,12.6,12.6,0,041246.05208,0,64,64.2,2,68.7,0,2,97.8,97.6,12.8,12.8,0,041246.0625,0,64,64.2,5,68.7,0,3,98.3,98.2,12.7,12.7,0,041246.07292,0,64,64.2,2,68.7,0,3,98.3,98.2,12.7,12.7,0,041246.08333,0,64,64.2,5,68.7,0,3,97.7,97.2,12.7,12.6,0,041246.09375,0,64,64.3,2,68.7,0,1,98.1,97.9,12.7,12.7,0,041246.10417,0,64.1,64.3,6,68.7,0,3,98.1,97.9,12.7,12.7,0,041246.11458,0,64.1,64.3,2,68.7,0,5,97.5,97.3,12.7,12.7,0,041246.125,0,64.1,64.3,1,68.7,0,3,97.6,97.4,12.7,12.7,0,041246.13542,0,64.1,64.3,2,68.7,0,3,97.6,97.4,12.7,12.7,0,041246.14583,0,64.1,64.3,2,68.7,0,5,96.8,96.6,12.7,12.7,0,041246.15625,0,64.1,64.3,2,68.7,0,-1,96.6,96.3,12.6,12.7,0,041246.16667,0,64.1,64.4,2,68.7,0,5,96.6,96.3,12.6,12.7,0,041246.17708,0,64.2,64.4,2,68.7,0,2,97.3,97,12.7,12.7,0,041246.1875,0,64.2,64.4,0,68.7,0,2,97,96.9,12.8,12.7,0,041246.19792,0,64.2,64.4,3,68.7,0,2,97,96.9,12.8,12.7,0,041246.20833,0,64.2,64.4,3,68.7,0,3,96.7,96.7,12.6,12.7,0,041246.21875,0,64.2,64.4,7,68.7,0,2,103,102.7,12.8,12.8,0,041246.22917,0,64.2,64.5,3,68.7,0,3,103,102.7,12.8,12.8,0,041246.23958,0,64.2,64.5,2,68.7,0,8,102,101.6,12.7,12.5,0,041246.25,0,64.3,64.5,2,68.7,0,2,102.1,101.6,12.6,12.7,0,041246.26042,0,64.3,64.5,5,68.7,0,5,102.1,101.6,12.6,12.7,0,041246.27083,0,64.3,64.5,2,68.7,0,2,102.1,101.6,12.6,12.6,0,041246.28125,0,64.3,64.5,3,68.7,0,5,101.8,101.6,12.7,12.7,0,041246.29167,0,64.3,64.5,1,68.8,0,2,101.8,101.6,12.7,12.7,0,041246.30208,0,64.3,64.6,3,68.8,0,3,101.6,101.4,12.7,12.7,0,041246.3125,0,64.3,64.6,2,68.8,0,5,101.3,101.1,12.8,12.7,0,041246.32292,0,64.4,64.6,2,68.8,0,2,101.3,101.1,12.8,12.7,0,041246.33333,0,64.4,64.6,2,68.8,0,2,100.8,100.5,12.7,12.6,0,041246.34375,0,64.4,64.6,3,68.8,0,3,100.8,100.5,12.7,12.8,0,041246.35417,0,64.4,64.6,3,68.8,0,2,100.8,100.5,12.7,12.8,0,041246.36458,0,64.4,64.7,2,68.9,0,2,100.5,100,12.6,12.6,0,041246.375,0,64.5,64.7,3,68.9,0,3,99.1,99.1,12.7,12.7,0,041246.38542,0,64.5,64.7,2,69,0,3,99.1,99.1,12.7,12.7,0,041246.39583,0,64.5,64.7,0,69.1,0,3,99.1,98.6,12.7,12.8,0,041246.40625,0,64.5,64.7,2,69.2,0,2,98.7,98.7,12.7,12.6,0,041246.41667,0,64.6,64.7,2,69.4,0,2,98.7,98.7,12.7,12.6,0,041246.42708,0,64.6,64.8,3,69.5,0,2,98.5,98,12.6,12.6,0,041246.4375,0,64.6,64.8,3,69.7,0,3,99.8,100,12.6,12.5,0,041246.44792,0,64.6,64.8,1,69.8,0,3,99.8,100,12.6,12.5,0,041246.45833,0,64.7,64.8,2,69.9,0,3,96.2,95.5,13.2,13.3,0,041246.46875,0,64.7,64.8,2,70,0,2,103.7,102.8,13.2,13.4,0,041246.47917,0,64.7,64.8,2,70.2,0,3,103.7,102.8,13.2,13.4,0,041246.48958,0,64.7,64.9,5,70.4,0,3,106.1,105.9,13.2,13.2,0,041246.5,0,64.7,64.9,2,70.5,0,3,107.6,106.9,13.2,13.2,0,041246.51042,0,64.8,64.9,2,70.6,0,2,107.6,106.9,13.2,13.2,0,041246.52083,0,64.8,64.9,3,70.6,0,2,105.9,105.2,13.2,13.1,0,041246.53125,0,64.8,64.9,2,70.7,0,3,106.6,106.6,13.3,13.3,0,041246.54167,0,64.8,65,2,70.7,0,2,106.6,106.6,13.3,13.3,0,041246.55208,0,64.9,65,2,70.7,0,2,105.3,105.2,13.2,13.2,0,041246.5625,0,64.9,65,2,70.8,0,3,105.8,105.6,13.2,13.2,0,041246.57292,0,64.9,65,2,70.8,0,2,105.8,105.6,13.2,13.2,0,041246.58333,0,64.9,65.1,6,70.8,0,3,105.5,104.8,13.1,13.3,0,041246.59375,0,64.9,65.1,2,70.8,0,5,106.3,105.5,13.1,13.1,0,041246.60417,0,65,65.1,2,70.8,0,3,106.3,105.5,13.1,13.1,0,041246.61458,0,65,65.2,3,70.9,0,5,104.6,104.5,13.2,13.2,0,041246.625,0,65,65.2,2,70.9,0,3,104.8,104.4,13.2,13.3,0,041246.63542,0,65,65.2,2,70.9,0,5,104.8,104.4,13.2,13.3,0,041246.64583,0,65.1,65.2,1,70.9,0,5,104.9,104.9,11.5,11.6,0,041246.65625,0.35,40.3,52.3,2273,64.4,0,6080,105.7,104.3,11.9,15,0,39941246.66667,0.35,40.6,52.3,4142,63.9,0,8516,105.7,104.3,11.9,15,0,39941246.67708,0.39,39.1,52.5,4187,64,0,8516,107.8,103.4,11.7,17.7,463,44641246.6875,0.4,38.9,52.5,4204,64,0,8440,109.6,104.9,11.7,17.6,486,46941246.69792,0.39,38.8,52.4,4244,63.4,0,8530,109.6,104.9,11.7,17.6,486,46941246.70833,0.39,38.7,52.1,4094,63.3,0,8495,108.8,104.1,11.6,17.5,449,43341246.71875,0.38,38.7,51.8,3951,63.1,0,8447,108.3,104.2,11.6,17.6,420,40541246.72917,0.38,38.8,51.8,3970,62.9,0,8483,108.3,104.2,11.6,17.6,420,40541246.73958,0.37,38.8,51.6,3876,62.5,0,8422,107.8,103.7,11.7,17.5,387,37541246.75,0.36,38.8,51.5,3847,62.3,0,8466,107.3,103.2,11.6,17.6,376,36541246.76042,0.36,38.9,51.5,3937,62.1,0,8407,107.3,103.2,11.6,17.6,376,36541246.77083,0.35,38.9,51.3,3849,61.6,0,8429,107.6,103.3,11.6,17.5,358,34741246.78125,0.35,38.9,51.2,3797,61.2,0,8429,107.4,103.5,11.7,17.6,344,33441246.79167,0.35,38.8,51.3,3704,60.9,0,8312,107.4,103.5,11.7,17.6,344,33441246.80208,0.34,38.6,50.9,3493,60.6,0,8457,106.5,102.9,11.7,17.5,308,29641246.8125,0.33,39.1,51,3720,60.6,0,8394,105.2,101.4,11.7,17.6,310,30141246.82292,0.34,38.7,50.8,3545,60.6,0,8390,105.2,101.4,11.7,17.6,310,30141246.83333,0.33,38.8,50.6,3616,60.5,0,8576,105.6,101.9,11.6,17.5,297,28841246.84375,0.33,38.8,50.6,3539,60.1,0,8368,105.5,102,11.5,17.5,290,28241246.85417,0.32,38.8,50.6,3509,59.5,0,8458,105.5,102,11.5,17.5,290,28241246.86458,0.31,38.8,50.4,3441,59.1,0,8395,105.2,101.9,11.7,17.4,261,25441246.875,0.31,38.9,50.2,3497,59,0,8373,105,101.5,11.7,17.5,261,25441246.88542,0.31,38.7,50.2,3293,58.8,0,8375,105,101.5,11.7,17.5,261,25441246.89583,0.3,38.8,50.1,3268,58.6,0,8390,103.9,100.9,11.6,17.5,237,23041246.90625,0.3,38.8,50,3332,58.5,0,8353,103.5,100.6,11.5,17.6,236,22941246.91667,0.29,38.8,50.2,3289,58,0,8458,103.5,100.6,11.5,17.6,236,22941246.92708,0.29,38.6,49.9,3215,57.5,0,8462,103.5,100.4,11.5,17.6,222,21541246.9375,0.28,39,49.9,3346,57.6,0,8414,102.7,99.9,11.6,17.6,219,21341246.94792,0.28,38.4,49.9,3129,57.5,0,8369,102.7,99.9,11.6,17.6,219,21341246.95833,0.28,38.7,49.8,3188,57.3,0,8488,102.9,99.9,11.6,17.4,211,20541246.96875,0.27,38.6,49.7,3096,56.9,0,8402,102.8,100,11.7,17.5,199,19141246.97917,0.27,38.8,49.7,3069,56.5,0,8372,102.8,100,11.7,17.5,199,19141246.98958,0.27,39.2,49.6,3439,56.3,0,8333,103.4,99.7,11.7,17.4,204,19941247,0.27,39.2,49.5,3599,55.9,0,8408,103.3,99.5,11.6,17.6,209,20441247.01042,0.27,38.9,49.4,3536,55.5,0,8508,103.3,99.5,11.6,17.6,209,20441247.02083,0.27,38.8,49.4,3524,55.1,0,8429,103.4,99.6,11.6,17.5,214,20841247.03125,0.26,38.9,49.2,3647,54.8,0,8372,102.3,98.8,11.6,17.4,209,20541247.04167,0.26,38.7,49.2,3545,54.7,0,8361,102.3,98.8,11.6,17.4,209,20541247.05208,0.26,39.9,49.1,4199,54.4,0,8383,103.1,98.5,11.7,17.4,208,20541247.0625,0.26,39.3,49,4076,54.6,0,8326,102.9,98.3,11.7,17.4,215,21241247.07292,0.26,39.1,49,4027,54.6,0,8377,102.9,98.3,11.7,17.4,215,21241247.08333,0.27,39.3,49,4172,54.5,0,8482,103.1,98.4,11.8,17.4,224,22141247.09375,0.27,39.1,49.1,4072,54.3,0,8454,102.7,98.1,11.8,17.5,228,22341247.10417,0.27,39.2,49.2,4178,54.4,0,8440,102.7,98.1,11.8,17.5,228,22341247.11458,0.27,38.8,49,3972,54.2,0,8389,102.2,98.2,11.7,17.5,228,22341247.125,0.27,38.9,49,3955,54.2,0,8456,102.6,98.2,11.7,17.5,227,22341247.13542,0.27,38.8,48.9,3907,54.2,0,8346,102.6,98.2,11.7,17.5,227,22341247.14583,0.26,38.9,48.8,3980,54,0,8376,102.3,98.2,11.6,17.6,220,21641247.15625,0.27,38.9,48.9,3923,54.2,0,8346,102.7,98.5,11.7,17.4,222,21941247.16667,0.27,38.4,48.6,3711,54.4,0,8304,102.7,98.5,11.7,17.4,222,21941247.17708,0.26,38.6,48.6,3700,54.5,0,8384,100.4,96.6,11.5,17.3,205,20141247.1875,0.26,38.6,48.5,3605,54.4,0,8379,100.2,96.4,11.7,17.5,195,19141247.19792,0.25,39.8,48.6,4417,54.5,0,8487,100.2,96.4,11.7,17.5,195,19141247.20833,0.26,39.6,48.6,4424,54.7,0,8379,107,101.8,11.7,17.5,219,21841247.21875,0.29,39.8,48.4,5666,54.9,0,8429,109.7,101.8,11.6,17.5,293,29241247.22917,0.31,39.4,48.3,5799,55,0,8384,109.7,101.8,11.6,17.5,293,29241247.23958,0.32,39.3,48.5,5852,54.7,0,8449,109.7,101.1,11.6,17.4,358,35341247.25,0.32,39.2,48.6,6006,54.3,0,8348,110,101.3,11.6,17.4,374,36741247.26042,0.33,39.2,48.7,6349,54.7,0,8360,110,101.3,11.6,17.4,374,36741247.27083,0.33,38.7,48.7,5893,54.4,0,8462,109.7,101.5,11.6,17.5,414,40441247.28125,0.33,38.6,48.6,5833,54.1,0,8367,109.4,101.2,11.6,17.4,408,39741247.29167,0.33,38.8,48.6,5780,54.5,0,8402,109.4,101.2,11.6,17.4,408,39741247.30208,0.32,39,48.5,6164,54.5,0,8414,109.5,100.3,11.7,17.5,395,38741247.3125,0.33,38.7,48.5,5783,54.5,0,8345,108.9,100.4,11.6,17.5,388,38041247.32292,0.32,38.8,48.4,5878,54.6,0,8352,108.9,100.4,11.6,17.5,388,38041247.33333,0.32,38.8,48.4,5662,54.7,0,8321,108.3,100.5,11.7,17.5,367,36041247.34375,0.32,38.9,48.4,5742,54.9,0,8450,108.8,100.5,11.6,17.6,366,35941247.35417,0.32,39.2,48.4,6058,55.3,0,8333,108.8,100.5,11.6,17.6,366,35941247.36458,0.33,39.2,48.6,6119,55.5,0,8418,109.4,100.3,11.6,17.3,401,39841247.375,0.34,39.1,48.7,6230,55.9,0,8360,109,100.1,11.7,17.5,424,41641247.38542,0.35,39.6,48.8,6926,56.4,0,8315,109,100.1,11.7,17.5,424,41641247.39583,0.38,39.5,49,7361,57.3,0,8380,111.3,99.4,11.5,17.3,554,53841247.40625,0.4,39.3,49.1,7466,58.1,0,8423,114,101.5,11.5,17.7,619,60041247.41667,0.45,38.4,49.5,6656,59,0,8372,114,101.5,11.5,17.7,619,60041247.42708,0.41,38.3,49.8,5693,59.3,0,8361,109.3,101.2,11.6,17.4,564,54441247.4375,0.4,39,50,5928,59.8,0,8330,108.6,100.2,11.5,17.6,549,53141247.44792,0.41,39.1,50.1,6050,60.3,0,8307,108.6,100.2,11.5,17.6,549,53141247.45833,0.38,38.1,50.3,4844,60.5,0,8425,106.4,100.4,11.6,17.6,481,46341247.46875,0.37,38.7,50.2,4928,60.7,0,8462,105.9,99.9,11.6,17.4,440,42741247.47917,0.38,38.9,50.6,4913,60.9,0,8431,105.9,99.9,11.6,17.4,440,42741247.48958,0.38,39.1,50.7,5063,61,0,8313,105.8,99.1,11.6,17.5,472,45841247.5,0.38,38.7,50.6,4936,61.1,0,8399,105.7,99.6,11.7,17.5,472,45641247.51042,0.38,38.9,50.7,5002,61.3,0,8434,105.7,99.6,11.7,17.5,472,45641247.52083,0.38,39.4,50.7,5419,61.7,0,8387,105.8,98.8,11.7,17.6,497,48141247.53125,0.39,39.3,51,5555,62.1,0,8480,106.4,98.7,11.5,17.4,541,52241247.54167,0.41,38.9,51,5325,62.6,0,8361,106.4,98.7,11.5,17.4,541,52241247.55208,0.37,38.2,51.1,3915,62.6,0,8417,105.1,101.2,11.5,17.5,392,37841247.5625,0.37,39.2,51.2,4882,62.7,0,8435,106.2,100.4,11.6,17.4,456,44441247.57292,0.38,39.2,51.2,4978,63,0,8402,106.2,100.4,11.6,17.4,456,44441247.58333,0.39,39.2,51.4,4991,63.2,0,8337,106.4,100.4,11.6,17.4,497,47941247.59375,0.39,39.1,51.4,4955,63.2,0,8346,106.6,100.4,11.6,17.4,511,49341247.60417,0.4,38.8,51.4,4808,63.6,0,8363,106.6,100.4,11.6,17.4,511,49341247.61458,0.4,38.7,51.5,4809,63.9,0,8354,106,100.8,11.5,17.4,525,50641247.625,0.41,38.7,51.6,4793,63.8,0,8361,105.6,99.9,11.6,17.5,539,51941247.63542,0.4,38.8,51.5,4853,63.6,0,8368,105.6,99.9,11.6,17.5,539,51941247.64583,0.4,38.9,51.5,4841,63.8,0,8301,106.1,100.4,11.7,17.6,514,49541247.65625,0.4,39,51.5,4955,64,0,8378,105.7,99.9,11.6,17.4,525,50641247.66667,0.4,38.8,51.5,4883,64,0,8288,105.7,99.9,11.6,17.4,525,50641247.67708,0.4,38.8,51.4,4793,63.6,0,8425,106.2,100.6,11.8,17.4,509,49041247.6875,0.4,38.9,51.5,4763,63.7,0,8297,106.1,100.2,11.6,17.4,517,49741247.69792,0.41,38.7,51.4,4646,63.6,0,8357,106.1,100.2,11.6,17.4,517,49741247.70833,0.39,38.8,51.3,4523,63.3,0,8369,105.9,100.3,11.6,17.3,476,45841247.71875,0.39,38.5,51.3,4398,62.8,0,8342,105.6,100.1,11.6,17.5,457,44141247.72917,0.37,38.8,51.3,4508,62.5,0,8363,105.6,100.1,11.6,17.5,457,44141247.73958,0.37,38.7,51,4298,62.3,0,8406,105.2,100.1,11.5,17.3,417,40541247.75,0.37,38.8,51,4223,62.1,0,8306,104.9,99.9,11.6,17.6,404,39141247.76042,0.36,38.8,50.9,4290,62,0,8423,104.9,99.9,11.6,17.6,404,39141247.77083,0.36,38.8,50.8,4223,61.4,0,8390,104.6,99.6,11.6,17.5,382,37241247.78125,0.36,38.7,50.7,4169,61.3,0,8372,104.3,99.8,11.7,17.6,376,36641247.79167,0.35,39,50.8,4298,61.1,0,8360,104.3,99.8,11.7,17.6,376,36641247.80208,0.34,38.7,50.5,4081,60.9,0,8399,102.9,98.3,11.7,17.4,348,33841247.8125,0.34,38.8,50.5,4072,60.7,0,8324,102.3,97.6,11.5,17.4,344,33541247.82292,0.34,38.7,50.4,4054,60.4,0,8339,102.3,97.6,11.5,17.4,344,33541247.83333,0.34,38.8,50.2,4023,60.3,0,8356,102.1,97.8,11.6,17.5,329,32141247.84375,0.33,38.8,50.2,3986,60.2,0,8396,101.9,97.8,11.5,17.5,318,30841247.85417,0.33,39,50.2,4072,60.1,0,8345,101.9,97.8,11.5,17.5,318,30841247.86458,0.33,38.9,50,3929,59.9,0,8348,101.7,97.5,11.8,17.4,304,29841247.875,0.32,38.9,50,4013,59.6,0,8320,101.4,97.5,11.6,17.4,300,29441247.88542,0.32,38.7,49.9,3851,59.4,0,8375,101.4,97.5,11.6,17.4,300,29441247.89583,0.31,38.8,49.9,3881,59.2,0,8356,101.7,97.6,11.5,17.4,279,27341247.90625,0.31,38.8,49.9,3805,59,0,8340,101.4,97.3,11.5,17.4,280,27541247.91667,0.32,38.7,49.8,3786,58.8,0,8406,101.4,97.3,11.5,17.4,280,27541247.92708,0.3,38.7,49.6,3752,58.6,0,8314,101.6,97.6,11.6,17.2,262,25741247.9375,0.3,38.8,49.6,3776,58.4,0,8293,101.3,97.3,11.5,17.2,260,25641247.94792,0.3,38.8,49.6,3794,58.4,0,8330,101.3,97.3,11.5,17.2,260,25641247.95833,0.3,38.8,49.5,3624,58.3,0,8372,101.2,97.3,11.6,17.3,249,24341247.96875,0.3,38.8,49.6,3584,58.4,0,8411,101.4,97.7,11.5,17.5,243,23741247.97917,0.3,38.9,49.5,3718,58.6,0,8372,101.4,97.7,11.5,17.5,243,23741247.98958,0.3,38.8,49.4,3545,58.6,0,8376,106,102.2,11.6,17.3,236,23141248,0.3,39.1,49.4,3738,58.6,0,8315,107,103.3,11.5,17.2,244,24041248.01042,0.3,38.9,49.4,3680,58.7,0,8330,107,103.3,11.5,17.2,244,24041248.02083,0.29,39.1,49.4,3785,58.8,0,8400,106.8,103.2,11.5,17.5,238,23541248.03125,0.31,39.1,49.5,3716,59.1,0,8383,106.5,102.5,11.6,17.3,249,24541248.04167,0.31,39.2,49.4,3899,59.5,0,8352,106.5,102.5,11.6,17.3,249,24541248.05208,0.31,39,49.6,3967,59.4,0,8405,106.7,103.2,11.6,17.4,270,26641248.0625,0.32,38.8,49.5,3809,59.6,0,8406,106.6,102.7,11.4,17.5,272,26841248.07292,0.32,38.7,49.5,3681,59.6,0,8350,106.6,102.7,11.4,17.5,272,26841248.08333,0.31,38.9,49.5,3721,59.5,0,8315,104.4,100.6,11.6,17.6,255,25041248.09375,0.3,38.8,49.5,3615,59.2,0,8357,104.4,100.6,11.6,17.3,248,24241248.10417,0.3,39,49.5,3680,59.2,0,8401,104.4,100.6,11.6,17.3,248,24241248.11458,0.31,38.9,49.4,3560,59.3,0,8333,104.2,100.7,11.6,17.5,247,24241248.125,0.31,38.8,49.4,3511,59.4,0,8323,104.1,100.7,11.6,17.3,244,23841248.13542,0.31,39.2,49.4,3771,59.7,0,8381,104.1,100.7,11.6,17.3,244,23841248.14583,0.31,38.8,49.4,3696,59.8,0,8348,103.9,100.1,11.7,17.4,256,25241248.15625,0.32,39.2,49.5,3884,60,0,8330,103.3,98.8,11.5,17.4,267,26641248.16667,0.32,39,49.6,3907,60.1,0,8417,103.3,98.8,11.5,17.4,267,26641248.17708,0.32,39,49.6,4019,60.2,0,8330,104,99.4,11.6,17.6,286,28241248.1875,0.32,38.9,49.8,3917,60.2,0,8395,103.3,99.2,11.6,17.4,294,28841248.19792,0.32,39.1,49.8,4055,60.3,0,8340,103.3,99.2,11.6,17.4,294,28841248.20833,0.33,38.7,49.8,4010,60.5,0,8300,103.5,99.3,11.7,17.3,304,29841248.21875,0.31,38.7,49.8,3914,60.4,0,8378,102.9,99,11.7,17.3,288,28341248.22917,0.31,38.9,50.1,4064,60.3,0,8323,102.9,99,11.7,17.3,288,28341248.23958,0.32,38.9,50.1,3925,60.1,0,8428,102.8,98.7,11.5,17.6,293,28741248.25,0.33,38.7,50,3689,60.1,0,8315,102.9,98.9,11.5,17.5,288,28241248.26042,0.32,38.9,50,4095,60,0,8341,102.9,98.9,11.5,17.5,288,28241248.27083,0.32,38.7,50,3923,60,0,8433,102.6,98.8,11.5,17.3,297,29141248.28125,0.32,39,49.8,4034,60,0,8375,102.7,98.7,11.6,17.4,292,28741248.29167,0.32,39,49.8,4022,60,0,8355,102.7,98.7,11.6,17.4,292,28741248.30208,0.32,39.1,50,4064,60,0,8384,102.6,98.2,11.6,17.3,295,29041248.3125,0.32,38.9,49.8,3919,60.2,0,8349,102,98,11.5,17.3,291,28541248.32292,0.32,38.9,49.8,4031,60.1,0,8422,102,98,11.5,17.3,291,28541248.33333,0.32,39,49.9,3986,60.2,0,8339,103.3,98.7,11.6,17.4,296,29241248.34375,0.33,39.2,50,4151,60.4,0,8376,102.8,98,11.6,17.5,310,30541248.35417,0.33,38.8,49.9,4027,60.4,0,8348,102.8,98,11.6,17.5,310,30541248.36458,0.33,38.8,50,4162,60.6,0,8318,103.7,98.9,11.6,17.4,322,31641248.375,0.33,39,50.1,4280,60.7,0,8313,102.9,97.9,11.5,17.4,329,32341248.38542,0.33,39.1,50.1,4308,61,0,8330,102.9,97.9,11.5,17.4,329,32341248.39583,0.34,39.2,50.3,4716,61.1,0,8354,112,106.6,11.8,17.5,373,36541248.40625,0.35,39.1,50.4,4565,61.5,0,8402,108.4,103.2,11.6,17.5,380,37141248.41667,0.36,39.1,50.4,4554,61.8,0,8368,108.4,103.2,11.6,17.5,380,37141248.42708,0.36,39,50.6,4552,62,0,8315,107.3,102.1,11.5,17.4,407,39541248.4375,0.37,38.8,50.7,4418,61.9,0,8370,108.1,102.8,11.5,17.5,413,39941248.44792,0.36,39.1,50.9,4531,62,0,8350,108.1,102.8,11.5,17.5,413,39941248.45833,0.36,39,50.9,4598,62.3,0,8315,106.9,102.1,11.6,17.4,420,40641248.46875,0.37,38.8,50.8,4532,62.4,0,8370,107.9,101.9,11.7,17.3,432,42041248.47917,0.37,38.9,50.8,4628,62.5,0,8348,107.9,101.9,11.7,17.3,432,42041248.48958,0.37,38.7,50.8,4448,62.2,0,8346,107.7,102.8,11.6,17.5,427,41441248.5,0.37,38.8,50.9,4523,62.3,0,8274,106.9,101.6,11.6,17.4,432,41941248.51042,0.37,38.7,50.8,4418,62,0,8318,106.9,101.6,11.6,17.4,432,41941248.52083,0.36,38.8,50.5,4388,61.7,0,8353,107.5,102.4,11.8,17.2,394,38441248.53125,0.36,38.7,50.4,4301,61.4,0,8339,106.5,101.9,11.6,17.3,381,37241248.54167,0.34,38.7,50.4,4312,61.2,0,8386,106.5,101.9,11.6,17.3,381,37241248.55208,0.36,38.9,50.4,4343,61.3,0,8365,106.4,101.1,11.7,17.3,376,36641248.5625,0.36,38.8,50.2,4361,61.3,0,8350,107,101.8,11.5,17.4,377,36741248.57292,0.35,38.7,50.2,4283,61.1,0,8339,107,101.8,11.5,17.4,377,36741248.58333,0.35,38.7,50.2,4207,60.9,0,8305,106.2,101.7,11.5,17.5,353,34441248.59375,0.34,38.6,50.1,4171,60.6,0,8420,105.8,101.4,11.4,17.3,342,33441248.60417,0.34,38.8,50.1,4136,60.2,0,8321,105.8,101.4,11.4,17.3,342,33441248.61458,0.33,38.8,50,4169,60.1,0,8318,106.5,101.8,11.6,17.3,328,32141248.625,0.33,38.6,50,3945,60,0,8369,105.7,101.6,11.6,17.3,314,30741248.63542,0.32,38.9,50,4140,59.8,0,8342,105.7,101.6,11.6,17.3,314,30741248.64583,0.33,38.8,50,4033,59.7,0,8345,105.7,101.2,11.7,17.5,312,30541248.65625,0.32,38.7,49.8,3986,59.3,0,8320,105.6,101.2,11.5,17.2,299,29341248.66667,0.32,38.8,49.8,3974,59.1,0,8369,105.6,101.2,11.5,17.2,299,29341248.67708,0.32,38.8,49.9,3971,