59,0,8383,104.4,100.1,11.6,17.2,298,29141248.6875,0.31,39,49.9,4133,58.9,0,8438,103.9,99.7,11.7,17.4,298,29241248.69792,0.32,38.7,49.9,3888,58.7,0,8315,103.9,99.7,11.7,17.4,298,29241248.70833,0.31,38.9,49.9,3975,58.8,0,8361,104.4,100.1,11.5,17.2,283,27741248.71875,0.32,38.8,49.9,3896,58.8,0,8393,104.8,100.4,11.5,17.4,287,28141248.72917,0.31,38.7,49.8,3719,58.5,0,8304,104.8,100.4,11.5,17.4,287,28141248.73958,0.31,38.8,49.8,3795,58.4,0,8327,102.8,98.4,11.6,17.4,270,26441248.75,0.31,38.8,49.9,3820,58.6,0,8300,102.4,98.4,11.4,17.3,273,26841248.76042,0.31,38.8,49.8,3839,58.8,0,8334,102.4,98.4,11.4,17.3,273,26841248.77083,0.31,38.8,49.8,3843,58.8,0,8309,101.9,97.5,11.5,17.5,272,26741248.78125,0.31,38.9,49.8,3830,58.9,0,8407,102,97.7,11.6,17.4,276,27041248.79167,0.31,38.8,49.8,3805,58.7,0,8360,102,97.7,11.6,17.4,276,27041248.80208,0.3,38.8,49.7,3662,58.6,0,8333,101.9,98,11.6,17.5,255,25041248.8125,0.3,39,49.8,3782,58.4,0,8357,101.7,98,11.5,17.3,260,25441248.82292,0.3,38.9,49.7,3726,58.1,0,8312,101.7,98,11.5,17.3,260,25441248.83333,0.29,38.8,49.4,3629,57.6,0,8274,101.7,97.8,11.5,17.4,239,23441248.84375,0.29,38.8,49.5,3558,57.1,0,8330,102,98.1,11.6,17.4,228,22341248.85417,0.28,38.4,49.3,3434,56.8,0,8375,102,98.1,11.6,17.4,228,22341248.86458,0.27,38.7,49.2,3554,56.4,0,8345,100.7,97.1,11.7,17.2,214,20841248.875,0.27,38.5,49.3,3365,55.8,0,8342,101.4,98.2,11.5,17.4,205,19841248.88542,0.26,38.5,49,3313,55.1,0,8302,101.4,98.2,11.5,17.4,205,19841248.89583,0.25,39.4,49,3878,54.8,0,8294,102.1,98.3,11.5,17.3,200,19641248.90625,0.26,38.8,48.8,3688,54.3,0,8368,100.8,97,11.6,17.3,200,19441248.91667,0.26,38.9,48.8,3733,54.1,0,8312,100.8,97,11.6,17.3,200,19441248.92708,0.25,38.6,48.7,3650,54,0,8285,100.6,96.7,11.6,17.4,196,19041248.9375,0.26,38.6,48.6,3530,54.1,0,8386,100.6,96.9,11.6,17.6,191,18541248.94792,0.26,38.5,48.5,3395,54.2,0,8345,100.6,96.9,11.6,17.6,191,18541248.95833,0.25,39.9,48.5,4316,54.4,0,8369,101.4,96.6,11.6,17.4,193,18941248.96875,0.26,39.6,48.4,4478,54.8,0,8312,101.5,96.2,11.5,17.3,211,20941248.97917,0.26,39.1,48.3,4267,54.5,0,8384,101.5,96.2,11.5,17.3,211,20941248.98958,0.26,38.7,48.2,4153,53.7,0,8360,101.9,97.2,11.6,17.4,213,20941249,0.25,38.5,48.1,4019,53.7,0,8412,101.5,97,11.6,17.2,206,20141249.01042,0.26,38.8,48.1,4054,54.2,0,8284,101.5,97,11.6,17.2,206,20141249.02083,0.25,38.9,48,4087,54.8,0,8297,101,96.6,11.6,17.2,200,19541249.03125,0.26,38.9,48.1,3986,54.5,0,8300,101.2,96.7,11.6,17.2,199,19441249.04167,0.25,38.7,48,3908,54.2,0,8305,101.2,96.7,11.6,17.2,199,19441249.05208,0.26,38.7,48,3896,54.3,0,8342,100.8,96.7,11.7,17.3,195,19041249.0625,0.26,38.7,47.9,3929,54.6,0,8376,105.6,101.2,11.7,17.4,195,19041249.07292,0.26,38.7,47.9,3959,54.5,0,8375,105.6,101.2,11.7,17.4,195,19041249.08333,0.26,39,47.8,4031,54.5,0,8340,105.4,101,11.6,17.2,192,18741249.09375,0.26,38.9,47.8,3952,54.8,0,8251,105,100.5,11.6,17.3,190,18641249.10417,0.26,38.7,47.7,3805,54.5,0,8404,105,100.5,11.6,17.3,190,18641249.11458,0.25,39,47.9,3888,54.2,0,8323,105.5,101.1,11.6,17.3,186,18141249.125,0.26,38.9,47.7,3851,54.5,0,8270,104.9,100.7,11.7,17.3,186,18141249.13542,0.25,39.1,47.8,3995,54.6,0,8285,104.9,100.7,11.7,17.3,186,18141249.14583,0.25,39.2,47.7,4118,54.5,0,8449,104.2,99.7,11.6,17.2,186,18141249.15625,0.25,38.9,47.7,3911,54.5,0,8331,104.2,100,11.6,17.2,186,18041249.16667,0.25,38.8,47.8,3862,54.5,0,8339,104.2,100,11.6,17.2,186,18041249.17708,0.26,38.8,47.7,3839,54.5,0,8465,104.1,100.1,11.5,17.3,184,17941249.1875,0.25,38.7,47.7,3815,54.4,0,8294,104,100,11.5,17.2,183,17841249.19792,0.25,39,47.8,3998,54.5,0,8304,104,100,11.5,17.2,183,17841249.20833,0.26,38.7,47.7,3787,54.6,0,8367,103.7,99.7,11.5,17.4,187,18241249.21875,0.25,39,47.7,4007,54.4,0,8401,103.8,99.4,11.5,17.2,184,17941249.22917,0.25,39,48,3857,54.5,0,8443,103.8,99.4,11.5,17.2,184,17941249.23958,0.26,39,47.8,3914,54.6,0,8372,103.7,99.6,11.6,17.5,188,18341249.25,0.25,39,47.9,3891,54.5,0,8333,103.2,99.1,11.6,17.4,188,18341249.26042,0.26,38.8,48,3745,54.5,0,8411,103.2,99.1,11.6,17.4,188,18341249.27083,0.25,39,47.8,3933,54.5,0,8331,103.2,98.8,11.8,17.4,186,18141249.28125,0.25,38.9,47.8,3929,54.4,0,8435,102.7,98.6,11.5,17.5,186,18141249.29167,0.25,38.9,48,3827,54.5,0,8363,102.7,98.6,11.5,17.5,186,18141249.30208,0.25,39.1,47.8,4071,54.5,0,8453,102.3,97.6,11.7,17.5,187,18241249.3125,0.25,39,48,4019,54.5,0,8362,102.3,97.9,11.6,17.6,193,18841249.32292,0.26,39,48,4084,54.6,0,8389,102.3,97.9,11.6,17.6,193,18841249.33333,0.26,38.9,47.8,4102,54.5,0,8362,102,97.5,11.6,17.5,199,19541249.34375,0.26,38.8,48.3,4011,54.5,0,8443,101.7,97.5,11.6,17.5,204,20141249.35417,0.26,38.4,47.8,3743,54.5,0,8338,101.7,97.5,11.6,17.5,204,20141249.36458,0.25,38.6,47.7,3883,54.5,0,8345,101.3,97,11.6,17.5,190,18541249.375,0.26,38.8,47.8,3874,54.5,0,8402,100.9,96.9,11.5,17.3,188,18441249.38542,0.26,38.9,47.8,3948,54.7,0,8456,100.9,96.9,11.5,17.3,188,18441249.39583,0.26,39,48,3966,54.6,0,8299,101.3,97,11.6,17.3,192,18841249.40625,0.25,38.9,47.9,4034,54.5,0,8330,101.4,97,11.6,17.5,192,18841249.41667,0.25,39,48.1,4056,54.6,0,8363,101.4,97,11.6,17.5,192,18841249.42708,0.26,38.9,48.1,3989,54.6,0,8405,101.7,97.1,11.6,17.4,199,19541249.4375,0.25,39,48.1,4170,54.6,0,8402,100.7,95.9,11.5,17.5,201,19841249.44792,0.25,39,48.1,4229,54.6,0,8472,100.7,95.9,11.5,17.5,201,19841249.45833,0.26,38.9,48.2,4088,54.9,0,8448,101.6,97.2,11.7,17.4,209,20541249.46875,0.26,38.9,48.2,4174,54.5,0,8348,101.6,96.8,11.6,17.6,210,20641249.47917,0.26,39.2,48.2,4403,54.5,0,8375,101.6,96.8,11.6,17.6,210,20641249.48958,0.26,38.9,48.3,4295,54.6,0,8357,101.1,96.5,11.7,17.4,217,21441249.5,0.26,38.9,48.3,4241,54.6,0,8289,101.1,96.4,11.7,17.4,216,21241249.51042,0.26,38.9,48.4,4148,54.6,0,8450,101.1,96.4,11.7,17.4,216,21241249.52083,0.25,39.1,48.4,4501,54.5,0,8395,105.6,100.8,11.6,17.3,219,21641249.53125,0.26,39,48.4,4298,54.6,0,8378,105.3,100.2,11.6,17.4,222,21841249.54167,0.26,38.9,48.7,4118,54.6,0,8418,105.3,100.2,11.6,17.4,222,21841249.55208,0.26,39,48.6,4247,54.5,0,8423,105.9,100.9,11.6,17.6,228,22441249.5625,0.26,39.1,48.7,4460,54.6,0,8560,105.6,100.5,11.6,17.8,238,23441249.57292,0.27,38.8,48.5,4280,54.5,0,8493,105.6,100.5,11.6,17.8,238,23441249.58333,0.27,38.9,48.6,4427,54.5,0,8417,104.8,99.5,11.7,17.6,243,23941249.59375,0.28,38.9,48.6,4388,54.7,0,8540,104.7,99.6,11.6,17.6,249,24641249.60417,0.28,38.9,48.5,4481,54.7,0,8447,104.7,99.6,11.6,17.6,249,24641249.61458,0.27,38.7,48.6,4353,54.3,0,8459,104.7,99.7,11.7,17.6,248,24441249.625,0.27,39,48.4,4565,54.4,0,8591,104.6,99.1,11.8,17.7,239,23741249.63542,0.28,38.8,48.4,4439,54.6,0,8516,104.6,99.1,11.8,17.7,239,23741249.64583,0.28,38.6,48.6,4191,54.6,0,8492,104.3,99.4,11.6,17.6,242,23841249.65625,0.27,38.7,48.5,4252,54.4,0,8465,104.4,99.8,11.7,17.7,238,23441249.66667,0.27,38.9,48.6,4339,54.5,0,8481,104.4,99.8,11.7,17.7,238,23441249.67708,0.27,38.9,48.4,4241,54.5,0,8552,104,99,11.7,17.5,227,22341249.6875,0.27,38.9,48.4,4249,54.5,0,8526,104.1,99.1,11.7,17.7,227,22441249.69792,0.27,38.9,48.3,4270,54.4,0,8466,104.1,99.1,11.7,17.7,227,22441249.70833,0.26,38.7,48.3,4163,54.5,0,8390,103.5,99,11.7,17.6,222,21841249.71875,0.26,38.9,48.4,4206,54.5,0,8481,102.9,98.1,11.6,17.8,220,21641249.72917,0.26,38.9,48.3,4206,54.6,0,8411,102.9,98.1,11.6,17.8,220,21641249.73958,0.26,38.9,48.5,4189,54.5,0,8489,103.1,98.4,11.8,17.7,219,21541249.75,0.26,38.7,48.2,4124,54.5,0,8465,103.2,98.6,11.8,17.5,215,21141249.76042,0.26,38.6,48.2,4058,54.6,0,8482,103.2,98.6,11.8,17.5,215,21141249.77083,0.26,38.9,48.1,4211,54.6,0,8406,102.8,98.1,11.7,17.7,212,20941249.78125,0.26,38.8,48.3,4178,54.5,0,8424,102.4,97.9,11.7,17.6,213,21041249.79167,0.26,38.7,48.1,4149,54.4,0,8496,102.4,97.9,11.7,17.6,213,21041249.80208,0.26,38.9,48,4195,54.5,0,8469,102.4,97.6,11.7,17.7,207,20341249.8125,0.25,39,48.4,4158,54.5,0,8414,102.5,97.9,11.7,17.8,209,20441249.82292,0.25,39,48.2,4214,54.5,0,8429,102.5,97.9,11.7,17.8,209,20441249.83333,0.26,38.8,48.2,4110,54.4,0,8450,102.4,98.1,11.7,17.7,208,20441249.84375,0.26,38.9,48.1,4149,54.5,0,8506,101.8,97.2,11.7,17.4,206,20241249.85417,0.26,38.8,48.1,4068,54.6,0,8466,101.8,97.2,11.7,17.4,206,20241249.86458,0.26,38.9,48,4091,54.5,0,8423,102.1,97.6,11.7,17.7,202,19841249.875,0.26,38.9,48,4063,54.5,0,8420,101.7,97.3,11.7,17.7,200,19641249.88542,0.26,38.8,48,4007,54.5,0,8432,101.7,97.3,11.7,17.7,200,19641249.89583,0.25,38.9,48,4064,54.4,0,8465,101.8,97.3,11.7,17.5,198,19341249.90625,0.25,38.8,48,4016,54.5,0,8449,101.4,97.1,11.6,17.5,196,19241249.91667,0.26,38.7,47.9,3899,54.5,0,8352,101.4,97.1,11.6,17.5,196,19241249.92708,0.26,38.8,47.9,3995,54.6,0,8379,101.1,96.9,11.6,17.3,196,19241249.9375,0.26,38.9,47.9,4000,54.5,0,8399,101.3,97.1,11.6,17.4,194,18941249.94792,0.26,38.8,47.9,3951,54.5,0,8368,101.3,97.1,11.6,17.4,194,18941249.95833,0.26,39,47.8,4030,54.5,0,8441,101.1,96.6,11.7,17.5,194,19041249.96875,0.26,39,48,4013,54.6,0,8402,100.8,96.6,11.6,17.5,195,19041249.97917,0.26,38.7,47.9,3906,54.5,0,8390,100.8,96.6,11.6,17.5,195,19041249.98958,0.25,38.9,47.7,4070,54.5,0,8359,100.8,96.3,11.6,17.4,191,18641250,0.26,38.6,47.8,3806,54.5,0,8345,100.8,96.6,11.8,17.4,190,18641250.01042,0.25,38.8,47.6,4008,54.5,0,8360,100.8,96.6,11.8,17.4,190,18641250.02083,0.26,38.8,47.6,3974,54.5,0,8386,100.3,96,11.5,17.4,189,18441250.03125,0.25,38.8,47.6,4000,54.6,0,8406,100,95.7,11.7,17.4,188,18341250.04167,0.26,38.9,47.6,3980,54.5,0,8285,100,95.7,11.7,17.4,188,18341250.05208,0.25,38.9,47.6,3997,54.5,0,8306,105.6,101.3,11.6,17.3,186,18041250.0625,0.25,39,47.7,4040,54.5,0,8361,105.4,100.9,11.7,17.5,185,18041250.07292,0.25,38.9,47.6,4007,54.6,0,8341,105.4,100.9,11.7,17.5,185,18041250.08333,0.25,38.8,47.6,3903,54.5,0,8373,105.2,101,11.7,17.3,185,17941250.09375,0.25,39,47.7,3989,54.5,0,8318,105.1,100.5,11.7,17.4,185,18041250.10417,0.25,38.9,47.6,4061,54.5,0,8364,105.1,100.5,11.7,17.4,185,18041250.11458,0.26,38.8,47.5,3966,54.6,0,8303,104.5,100.2,11.5,17.3,188,18341250.125,0.25,38.9,47.5,4042,54.5,0,8282,104.1,99.7,11.7,17.3,185,18041250.13542,0.25,38.9,47.6,4008,54.5,0,8309,104.1,99.7,11.7,17.3,185,18041250.14583,0.25,38.9,47.5,4006,54.5,0,8297,103.9,99.6,11.7,17.3,185,18041250.15625,0.25,38.7,47.6,3892,54.6,0,8225,104,99.7,11.6,17.3,186,18141250.16667,0.26,38.8,47.6,3925,54.5,0,8278,104,99.7,11.6,17.3,186,18141250.17708,0.26,38.8,47.6,3891,54.5,0,8309,103.4,99,11.6,17.4,188,18441250.1875,0.26,38.8,47.7,3938,54.6,0,8299,103.4,99.2,11.6,17.3,188,18441250.19792,0.26,38.7,47.5,3882,54.5,0,8282,103.4,99.2,11.6,17.3,188,18441250.20833,0.26,39,47.7,4049,54.5,0,8294,103.3,98.6,11.6,17.5,189,18541250.21875,0.26,38.8,47.7,3951,54.5,0,8334,103,98.7,11.6,17.3,190,18541250.22917,0.25,38.9,47.8,4011,54.5,0,8360,103,98.7,11.6,17.3,190,18541250.23958,0.25,38.8,47.8,3923,54.5,0,8336,102.9,98.4,11.7,17.3,190,18541250.25,0.26,38.9,48,3926,54.6,0,8247,102.8,98.6,11.6,17.2,192,18741250.26042,0.25,38.8,47.9,3917,54.6,0,8420,102.8,98.6,11.6,17.2,192,18741250.27083,0.26,38.7,47.9,3892,54.5,0,8330,102.1,98,11.7,17.4,192,18841250.28125,0.26,38.7,47.9,3869,54.5,0,8395,102.3,98.2,11.6,17.4,193,18841250.29167,0.26,38.9,47.8,4041,54.5,0,8395,102.3,98.2,11.6,17.4,193,18841250.30208,0.25,38.9,48,4057,54.6,0,8447,102,97.5,11.6,17.7,195,19141250.3125,0.25,38.8,47.9,4019,54.6,0,8372,101.9,97.5,11.8,17.5,194,18941250.32292,0.25,39,47.9,4124,54.5,0,8409,101.9,97.5,11.8,17.5,194,18941250.33333,0.25,38.9,48,4033,54.5,0,8419,101.5,96.8,11.6,17.5,195,19041250.34375,0.25,38.8,48,3995,54.6,0,8389,101.3,96.9,11.7,17.6,195,19041250.35417,0.25,38.9,48,4023,54.4,0,8502,101.3,96.9,11.7,17.6,195,19041250.36458,0.25,39,47.9,4101,54.5,0,8498,107,102.5,11.8,17.4,196,19341250.375,0.25,39.1,48.1,4191,54.6,0,8459,107.2,102.5,11.7,17.7,201,19741250.38542,0.26,39,48,4132,54.6,0,8420,107.2,102.5,11.7,17.7,201,19741250.39583,0.26,38.9,48,4084,54.5,0,8412,106.7,102.6,11.6,17.4,201,19741250.40625,0.26,38.9,48.2,4042,54.6,0,8401,106.7,102.4,11.8,17.7,203,19941250.41667,0.26,38.9,48,4169,54.6,0,8393,106.7,102.4,11.8,17.7,203,19941250.42708,0.26,38.7,48,4084,54.5,0,8441,106.9,102.3,11.7,17.5,206,20241250.4375,0.26,38.8,48.1,4106,54.6,0,8409,107,102.4,11.7,17.6,209,20641250.44792,0.26,38.9,48,4252,54.6,0,8386,107,102.4,11.7,17.6,209,20641250.45833,0.26,38.9,48,4238,54.5,0,8353,106.2,101.3,11.7,17.5,211,20741250.46875,0.26,38.9,48.2,4176,54.5,0,8398,106,101.4,11.6,17.3,210,20741250.47917,0.26,38.9,48.1,4133,54.7,0,8426,106,101.4,11.6,17.3,210,20741250.48958,0.26,38.9,48.1,4218,54.6,0,8367,105.7,100.7,11.6,17.5,211,20741250.5,0.26,38.8,48,4207,54.5,0,8411,105.9,101.1,11.8,17.6,210,20641250.51042,0.26,38.7,48.1,4102,54.7,0,8579,105.9,101.1,11.8,17.6,210,20641250.52083,0.26,39,48,4298,54.7,0,8405,105.4,100.4,11.6,17.6,214,21141250.53125,0.26,38.9,48.2,4323,54.6,0,8470,104.4,99.2,11.8,17.7,216,21341250.54167,0.26,38.9,48.1,4236,54.6,0,8487,104.4,99.2,11.8,17.7,216,21341250.55208,0.26,39,48.1,4297,54.7,0,8435,104.9,100,11.6,17.6,214,21141250.5625,0.26,39,48.3,4278,54.9,0,8378,104.4,99.8,11.7,17.7,217,21441250.57292,0.26,38.8,48.3,4162,54.8,0,8399,104.4,99.8,11.7,17.7,217,21441250.58333,0.27,39.1,48.4,4266,54.7,0,8417,104.5,99.4,11.7,17.6,222,22041250.59375,0.26,39.1,48.3,4417,54.5,0,8537,104.1,98.8,11.7,17.5,225,22241250.60417,0.27,39.2,48.6,4507,54.6,0,8434,104.1,98.8,11.7,17.5,225,22241250.61458,0.27,39.2,48.5,4590,54.8,0,8472,104.5,99,11.7,17.5,245,24241250.625,0.28,39.1,48.5,4613,54.8,0,8396,104.4,98.8,11.6,17.6,253,25041250.63542,0.28,38.7,48.4,4563,54.6,0,8490,104.4,98.8,11.6,17.6,253,25041250.64583,0.27,38.9,48.6,4575,54.5,0,8420,104.5,99.3,11.7,17.6,254,25041250.65625,0.27,38.9,48.5,4662,54.5,0,8454,104.1,98.9,11.6,17.6,258,25441250.66667,0.27,39,48.5,4688,54.6,0,8364,104.1,98.9,11.6,17.6,258,25441250.67708,0.28,38.6,48.7,4316,54.6,0,8403,103.6,98.5,11.7,17.5,258,25341250.6875,0.27,39,48.5,4573,54.5,0,8389,103.5,98.3,11.6,17.5,246,24241250.69792,0.27,39,48.4,4616,54.5,0,8357,103.5,98.3,11.6,17.5,246,24241250.70833,0.28,38.8,48.4,4520,54.5,0,8353,103.3,97.8,11.6,17.5,251,24741250.71875,0.28,38.8,48.4,4499,54.6,0,8406,102.9,97.5,11.6,17.4,253,24941250.72917,0.28,38.8,48.5,4282,54.5,0,8404,102.9,97.5,11.6,17.4,253,24941250.73958,0.27,38.7,48.4,4372,54.5,0,8390,103,97.8,11.7,17.5,243,23941250.75,0.28,38.9,48.5,4436,54.6,0,8432,102.5,97.2,11.7,17.7,246,24241250.76042,0.27,38.7,48.4,4393,54.6,0,8391,102.5,97.2,11.7,17.7,246,24241250.77083,0.27,38.8,48.5,4355,54.5,0,8443,102.2,97.4,11.6,17.5,242,23941250.78125,0.27,39,48.3,4549,54.5,0,8443,101.4,96.1,11.8,17.6,241,23841250.79167,0.27,38.7,48.6,4350,54.5,0,8466,101.4,96.1,11.8,17.6,241,23841250.80208,0.28,38.9,48.4,4422,54.5,0,8418,102.1,96.6,11.6,17.4,244,24041250.8125,0.28,38.7,48.5,4298,54.5,0,8394,101,96.1,11.8,17.6,242,23841250.82292,0.27,38.8,48.3,4417,54.5,0,8486,101,96.1,11.8,17.6,242,23841250.83333,0.27,38.9,48.3,4458,54.5,0,8315,101.5,96.2,11.7,17.6,239,23641250.84375,0.27,38.8,48.4,4397,54.5,0,8385,101.7,96.4,11.7,17.5,242,23941250.85417,0.27,38.8,48.3,4403,54.5,0,8461,101.7,96.4,11.7,17.5,242,23941250.86458,0.27,38.8,48.4,4313,54.6,0,8556,106.3,101.1,11.7,17.6,236,23341250.875,0.27,38.9,48.3,4391,54.5,0,8510,105.7,100.6,11.7,17.6,233,23041250.88542,0.27,38.8,48.3,4237,54.5,0,8430,105.7,100.6,11.7,17.6,233,23041250.89583,0.27,39,48.3,4418,54.5,0,8422,105.5,100.3,11.7,17.6,230,22741250.90625,0.27,38.8,48.3,4253,54.5,0,8410,105.8,100.9,11.6,17.5,229,22641250.91667,0.27,38.9,48.3,4343,54.5,0,8360,105.8,100.9,11.6,17.5,229,22641250.92708,0.27,38.8,48.3,4267,54.5,0,8448,105.8,100.5,11.6,17.4,227,22441250.9375,0.27,38.9,48.2,4312,54.5,0,8412,104.9,99.8,11.7,17.7,226,22441250.94792,0.27,38.9,48.3,4346,54.5,0,8405,104.9,99.8,11.7,17.7,226,22441250.95833,0.27,38.8,48.2,4241,54.6,0,8446,104.4,99.7,11.6,17.6,225,22241250.96875,0.27,38.8,48.3,4262,54.6,0,8439,104.4,99.4,11.7,17.5,226,22341250.97917,0.27,38.7,48.1,4235,54.6,0,8409,104.4,99.4,11.7,17.5,226,22341250.98958,0.27,38.7,48.2,4222,54.6,0,8456,104.6,100.1,11.7,17.7,224,22241251,0.27,38.7,48.1,4241,54.4,0,8399,104.6,99.8,11.7,17.6,223,22041251.01042,0.26,38.8,48.1,4286,54.5,0,8473,104.6,99.8,11.7,17.6,223,22041251.02083,0.26,38.8,48,4331,54.5,0,8348,103.6,98.4,11.6,17.4,219,21641251.03125,0.26,38.8,48,4304,54.6,0,8435,103.1,98.2,11.7,17.5,217,21541251.04167,0.26,38.7,48,4233,54.6,0,8424,103.1,98.2,11.7,17.5,217,21541251.05208,0.26,38.9,48.1,4297,54.6,0,8420,103.3,98.6,11.6,17.6,217,21441251.0625,0.26,38.8,48,4270,54.5,0,8450,103.2,98.1,11.7,17.7,217,21441251.07292,0.26,38.8,48,4250,54.5,0,8417,103.2,98.1,11.7,17.7,217,21441251.08333,0.26,38.8,48,4268,54.6,0,8420,103,98.5,11.6,17.5,217,21441251.09375,0.26,38.8,48.1,4175,54.6,0,8428,103.2,98.9,11.6,17.5,216,21341251.10417,0.26,39,48,4357,54.6,0,8412,103.2,98.9,11.6,17.5,216,21341251.11458,0.26,38.9,48.1,4315,54.6,0,8540,102.7,98,11.7,17.7,216,21441251.125,0.26,39.1,48.1,4433,54.6,0,8409,102.4,97.4,11.8,17.5,219,21641251.13542,0.26,38.8,48,4328,54.6,0,8435,102.4,97.4,11.8,17.5,219,21641251.14583,0.26,38.9,48,4358,54.6,0,8444,102.8,97.6,11.6,17.7,221,21841251.15625,0.26,38.9,48,4427,54.6,0,8434,101.7,97,11.7,17.5,220,21741251.16667,0.27,38.7,48,4253,54.6,0,8434,101.7,97,11.7,17.5,220,21741251.17708,0.27,38.9,48.1,4343,54.6,0,8431,102.1,97.1,11.6,17.6,226,22341251.1875,0.27,38.8,48.2,4347,54.5,0,8402,102.2,97.1,11.6,17.6,228,22541251.19792,0.27,38.8,48.2,4346,54.5,0,8480,102.2,97.1,11.6,17.6,228,22541251.20833,0.27,38.9,48.2,4361,54.4,0,8363,102.1,97.3,11.7,17.4,226,22341251.21875,0.26,38.7,48.3,4222,54.4,0,8480,101.4,96.8,11.8,17.6,225,22241251.22917,0.26,38.8,48.1,4297,54.4,0,8443,101.4,96.8,11.8,17.6,225,22241251.23958,0.26,39,48.2,4373,54.4,0,8391,101.4,96.7,11.6,17.4,221,21841251.25,0.26,38.8,48.1,4277,54.5,0,8496,101,96.2,11.7,17.5,220,21741251.26042,0.26,38.9,48.1,4355,54.5,0,8379,101,96.2,11.7,17.5,220,21741251.27083,0.26,38.7,48,4282,54.5,0,8392,105.8,101.2,11.7,17.5,219,21641251.28125,0.27,38.9,48.2,4244,54.5,0,8387,106,101.3,11.7,17.3,221,21841251.29167,0.27,38.9,48.2,4301,54.5,0,8433,106,101.3,11.7,17.3,221,21841251.30208,0.27,39,48.3,4346,54.5,0,8435,105.8,101.2,11.7,17.5,225,22241251.3125,0.27,39,48.2,4361,54.6,0,8427,105.5,100.6,11.7,17.5,226,22441251.32292,0.27,39,48.3,4437,54.6,0,8447,105.5,100.6,11.7,17.5,226,22441251.33333,0.28,38.8,48.3,4418,54.6,0,8390,105.2,100.3,11.5,17.6,240,23741251.34375,0.27,38.9,48.3,4548,54.7,0,8386,105.2,99.6,11.6,17.6,243,24041251.35417,0.28,38.8,48.3,4439,54.7,0,8386,105.2,99.6,11.6,17.6,243,24041251.36458,0.27,39,48.3,4553,54.6,0,8369,104.9,99.2,11.8,17.6,240,23741251.375,0.27,38.8,48.3,4436,54.5,0,8337,105,99.8,12,17.6,244,24041251.38542,0.28,38.9,48.5,4541,54.5,0,8450,105,99.8,12,17.6,244,24041251.39583,0.28,38.7,48.3,4430,54.6,0,8435,104.5,99.9,11.6,17.7,249,24541251.40625,0.27,39,48.5,4526,54.8,0,8424,104.4,99,11.5,17.5,249,24641251.41667,0.28,39.1,48.5,4625,54.8,0,8467,104.4,99,11.5,17.5,249,24641251.42708,0.28,38.8,48.7,4638,54.9,0,8425,104.3,98.8,11.8,17.4,270,26641251.4375,0.28,39,48.5,4788,55.2,0,8417,104.3,98.8,11.6,17.6,261,25941251.44792,0.29,39,48.6,4544,55.5,0,8382,104.3,98.8,11.6,17.6,261,25941251.45833,0.29,39.1,48.6,4811,55.9,0,8402,102.3,96.6,11.6,17.5,277,27441251.46875,0.3,39.2,48.8,4856,56.3,0,8405,103.4,97.7,11.6,17.5,292,28841251.47917,0.3,39.6,48.9,5273,56.3,0,8465,103.4,97.7,11.6,17.5,292,28841251.48958,0.32,38.9,49.2,5097,56.8,0,8440,109.6,103.2,11.6,17.5,351,34541251.5,0.32,39.2,49,5441,57.4,0,8393,108.9,101.6,11.6,17.6,358,35141251.51042,0.33,39.1,49.3,5469,57.8,0,8409,108.9,101.6,11.6,17.6,358,35141251.52083,0.34,39.2,49.5,5486,58.4,0,8361,109.2,101.8,11.7,17.3,411,40041251.53125,0.36,39.2,49.8,5558,59,0,8412,107.9,100.3,11.5,17.5,448,43541251.54167,0.37,39.2,49.9,5845,59.6,0,8330,107.9,100.3,11.5,17.5,448,43541251.55208,0.39,39.3,50.1,6096,60.4,0,8373,108.9,100,11.6,17.5,552,53241251.5625,0.38,37.4,50.2,4414,61,0,8458,107.5,101.6,11.6,17.6,463,44341251.57292,0.36,38.8,50.5,4987,60.9,0,8432,107.5,101.6,11.6,17.6,463,44341251.58333,0.37,38.7,50.5,4803,60.8,0,8500,105.8,99.5,11.6,17.5,440,42541251.59375,0.37,39.1,50.5,4879,60.7,0,8492,105.8,99.3,11.7,17.6,428,41541251.60417,0.37,38.8,50.6,4814,60.7,0,8466,105.8,99.3,11.7,17.6,428,41541251.61458,0.36,38.8,50.2,4838,60.9,0,8390,106.6,100.4,11.7,17.5,425,41341251.625,0.37,39.2,50.3,5011,61.2,0,8430,105.7,99.6,11.6,17.6,435,41941251.63542,0.37,38.9,50.4,4934,61.3,0,8391,105.7,99.6,11.6,17.6,435,41941251.64583,0.38,39,50.4,5069,61.4,0,8440,105.1,99,11.6,17.6,458,44541251.65625,0.38,38.9,50.4,5089,61.5,0,8371,105.2,99,11.7,17.6,470,45541251.66667,0.39,38.9,50.6,5063,61.6,0,8420,105.2,99,11.7,17.6,470,45541251.67708,0.39,38.6,50.5,4850,61.6,0,8420,104.8,98.7,11.7,17.6,475,45841251.6875,0.38,38.9,50.7,5006,61.5,0,8408,104.9,98.7,11.6,17.6,477,46141251.69792,0.38,39,50.7,5028,61.3,0,8520,104.9,98.7,11.6,17.6,477,46141251.70833,0.37,38.7,50.4,4794,61.1,0,8406,104,98.8,11.6,17.5,436,42341251.71875,0.36,39,50.3,4796,60.7,0,8433,103.7,97.8,11.8,17.6,410,40041251.72917,0.35,38.9,50.2,4684,60.6,0,8375,103.7,97.8,11.8,17.6,410,40041251.73958,0.35,38.8,50,4740,60.4,0,8417,103.5,97.7,11.7,17.4,392,38341251.75,0.35,38.8,50,4665,60.2,0,8442,103.2,97.4,11.6,17.5,378,37041251.76042,0.35,38.8,50,4418,60.1,0,8391,103.2,97.4,11.6,17.5,378,37041251.77083,0.34,38.5,49.8,4316,60.1,0,8360,102.8,97.8,11.7,17.5,354,34541251.78125,0.33,38.9,49.7,4462,59.8,0,8401,102.6,97,11.7,17.4,342,33541251.79167,0.34,39,49.8,4552,59.6,0,8451,102.6,97,11.7,17.4,342,33541251.80208,0.33,38.7,49.8,4448,59.5,0,8366,102.8,97.5,11.7,17.6,346,33741251.8125,0.33,38.6,49.7,4221,59.2,0,8393,102.8,97.8,11.6,17.4,324,31741251.82292,0.32,38.8,49.8,4383,58.8,0,8411,102.8,97.8,11.6,17.4,324,31741251.83333,0.32,38.7,49.7,4286,58.3,0,8509,102.3,97.8,11.6,17.6,315,30741251.84375,0.32,38.6,49.6,4163,57.8,0,8435,101.9,97.7,11.7,17.5,305,29941251.85417,0.31,38.6,49.5,4086,57.5,0,8371,101.9,97.7,11.7,17.5,305,29941251.86458,0.3,38.8,49.3,4064,57.2,0,8386,106.5,101.9,11.5,17.5,267,26441251.875,0.3,38.8,49.2,4090,57,0,8375,106.3,101.9,11.6,17.5,266,26141251.88542,0.29,38.9,49.1,4002,56.9,0,8369,106.3,101.9,11.6,17.5,266,26141251.89583,0.29,38.9,49.2,4079,56.9,0,8383,105.7,101.4,11.7,17.4,253,24941251.90625,0.29,38.8,49,3967,56.8,0,8465,105.1,101,11.7,17.6,244,24041251.91667,0.29,38.8,49,4046,56.3,0,8318,105.1,101,11.7,17.6,244,24041251.92708,0.28,38.9,48.8,4088,56.1,0,8435,105.3,100.7,11.6,17.5,243,23941251.9375,0.29,38.7,48.9,3995,56.3,0,8405,105.4,101,11.7,17.4,248,24441251.94792,0.28,38.7,48.9,3836,55.8,0,8504,105.4,101,11.7,17.4,248,24441251.95833,0.28,38.7,49,3752,55.8,0,8451,103.5,99.6,11.5,17.5,225,22041251.96875,0.27,38.8,48.9,3815,55.7,0,8384,102.6,98.8,11.7,17.4,220,21641251.97917,0.27,38.7,48.9,3842,55.4,0,8384,102.6,98.8,11.7,17.4,220,21641251.98958,0.26,38.8,48.8,3858,55.3,0,8498,102.8,98.8,11.7,17.5,216,21241252,0.27,38.4,48.8,3584,55.2,0,8443,102.4,98.8,11.7,17.5,214,20941252.01042,0.26,38.8,48.8,3812,54.9,0,8420,102.4,98.8,11.7,17.5,214,20941252.02083,0.26,38.7,48.8,3666,55.2,0,8465,102.6,99.1,11.6,17.6,208,20341252.03125,0.26,39,48.7,3935,55.1,0,8351,101.7,97.8,11.7,17.5,207,20241252.04167,0.26,38.8,48.8,3827,55.2,0,8384,101.7,97.8,11.7,17.5,207,20241252.05208,0.26,39,48.8,3861,55,0,8375,100.8,96.8,11.6,17.5,206,20241252.0625,0.26,38.8,48.8,3771,54.9,0,8419,102,98,11.7,17.4,207,20241252.07292,0.25,38.6,48.8,3733,54.5,0,8398,102,98,11.7,17.4,207,20241252.08333,0.25,38.8,48.8,3756,54.2,0,8424,100.9,97,11.6,17.5,201,19541252.09375,0.25,38.7,48.7,3622,54.1,0,8390,101.7,98.2,11.7,17.5,194,18841252.10417,0.25,38.8,48.7,3561,54.3,0,8417,101.7,98.2,11.7,17.5,194,18841252.11458,0.25,39.7,48.4,4425,54.7,0,8345,102.8,97.5,11.6,17.4,206,20241252.125,0.26,39.4,48.2,4512,54.9,0,8386,103.2,97.7,11.6,17.4,215,21341252.13542,0.27,39.4,48.2,4605,55,0,8408,103.2,97.7,11.6,17.4,215,21341252.14583,0.27,39.2,48.2,4600,54.8,0,8400,103.1,97.7,11.7,17.5,232,23041252.15625,0.27,39.1,48.3,4676,54.4,0,8532,103.1,97.6,11.6,17.4,249,24441252.16667,0.27,38.7,48.3,4613,54.3,0,8390,103.1,97.6,11.6,17.4,249,24441252.17708,0.27,38.9,48.5,4589,54.4,0,8402,103,97.5,11.7,17.5,254,25141252.1875,0.28,38.6,48.5,4437,54.5,0,8369,102.9,97.9,11.7,17.4,253,24841252.19792,0.27,38.9,48.5,4609,54.8,0,8454,102.9,97.9,11.7,17.4,253,24841252.20833,0.27,39.1,48.5,4700,54.9,0,8380,109,103.4,11.6,17.4,255,25241252.21875,0.28,38.9,48.5,4541,55,0,8435,107.5,102.2,11.6,17.5,254,25141252.22917,0.28,39,48.4,4662,55.2,0,8380,107.5,102.2,11.6,17.5,254,25141252.23958,0.28,38.9,48.4,4653,55.5,0,8435,106.6,101.4,11.6,17.7,259,25541252.25,0.29,38.9,48.5,4654,55.6,0,8474,106.7,101,11.7,17.5,269,26541252.26042,0.29,38.8,48.6,4774,55.9,0,8473,106.7,101,11.7,17.5,269,26541252.27083,0.29,38.7,48.5,4658,56,0,8510,107.3,102,11.8,17.5,281,27841252.28125,0.29,38.7,48.6,4616,56,0,8469,106.9,101.4,11.6,17.6,277,27341252.29167,0.29,39,48.6,4582,55.8,0,8321,106.9,101.4,11.6,17.6,277,27341252.30208,0.29,38.9,48.5,4625,55.7,0,8409,106.5,100.7,11.7,17.6,271,26841252.3125,0.29,38.8,48.5,4590,55.5,0,8334,105.9,100.6,11.6,17.4,271,26741252.32292,0.29,38.8,48.6,4554,55.5,0,8356,105.9,100.6,11.6,17.4,271,26741252.33333,0.29,38.9,48.6,4619,55.4,0,8387,105.4,100.1,11.7,17.5,275,27141252.34375,0.29,38.9,48.6,4741,55.6,0,8314,104.5,98.6,11.9,17.6,280,27641252.35417,0.3,39.2,48.8,4897,56.3,0,8436,104.5,98.6,11.9,17.6,280,27641252.36458,0.31,39.2,48.8,5081,57,0,8419,105,98.6,11.6,17.5,312,30841252.375,0.32,39.2,49,5168,57.5,0,8384,104.8,98,11.5,17.4,336,33141252.38542,0.33,39.3,49.2,5423,58,0,8465,104.8,98,11.5,17.4,336,33141252.39583,0.33,39.4,49.4,5747,58.5,0,8393,106.1,98.4,11.5,17.4,402,39441252.40625,0.36,39.1,49.4,5694,59.1,0,8447,106.2,98.5,11.7,17.5,442,43141252.41667,0.37,39.6,49.7,6258,60.1,0,8431,106.2,98.5,11.7,17.5,442,43141252.42708,0.39,39.5,49.9,6512,61.2,0,8360,107.4,97.7,11.6,17.5,564,54541252.4375,0.39,38.4,50.1,5158,61.7,0,8380,103.9,97.6,11.5,17.5,492,47541252.44792,0.39,39,50.4,5214,62.1,0,8422,103.9,97.6,11.5,17.5,492,47541252.45833,0.41,38.4,50.7,4958,62.3,0,8348,108.9,102.3,11.5,17.6,529,50941252.46875,0.37,38.4,50.8,4478,62.5,0,8424,108.6,103.4,11.6,17.5,435,41941252.47917,0.37,39,50.8,4604,62.8,0,8377,108.6,103.4,11.6,17.5,435,41941252.48958,0.38,38.8,50.9,4454,62.9,0,8445,106.7,101.3,11.6,17.5,430,41841252.5,0.37,38.9,51,4583,63.1,0,8393,106.8,102.3,11.7,17.4,436,42441252.51042,0.38,39,51,4568,63.2,0,8470,106.8,102.3,11.7,17.4,436,42441252.52083,0.39,38.9,51.1,4560,63.5,0,8376,108.6,103.2,11.5,17.3,459,44441252.53125,0.39,39.1,51.2,4826,63.8,0,8414,106,99.9,11.6,17.6,478,46341252.54167,0.4,39.2,51.2,4894,64.1,0,8426,106,99.9,11.6,17.6,478,46341252.55208,0.4,39,51.4,5000,64.3,0,8390,107.1,100.7,11.6,17.5,527,50841252.5625,0.39,38.4,51.6,4192,64.5,0,8434,105.3,100.8,11.5,17.5,453,43541252.57292,0.39,39,51.7,4343,64.6,0,8318,105.3,100.8,11.5,17.5,453,43541252.58333,0.38,38.9,51.7,4334,64.3,0,8320,105.2,100.7,11.8,17.7,447,42941252.59375,0.38,38.9,51.8,4384,64.5,0,8376,104.9,100.1,11.5,17.5,452,43441252.60417,0.37,39,51.8,4464,64.9,0,8364,104.9,100.1,11.5,17.5,452,43441252.61458,0.38,38.9,51.7,4357,65.2,0,8349,104.8,99.5,11.6,17.4,454,43841252.625,0.4,38.9,51.8,4291,65.6,0,8379,103.4,98.1,11.6,17.5,462,44541252.63542,0.41,39.2,52,4369,65.6,0,8399,103.4,98.1,11.6,17.5,462,44541252.64583,0.4,39.2,51.9,4508,66.1,0,8360,103.7,98.1,11.7,17.5,490,47441252.65625,0.41,38.9,52,4265,66.4,0,8514,102.8,98.8,11.6,17.4,491,47241252.66667,0.41,39,52.1,4655,66.6,0,8447,102.8,98.8,11.6,17.4,491,47241252.67708,0.42,38.7,52,4508,66.4,0,8348,103.8,98.8,11.6,17.4,539,51841252.6875,0.43,38.5,52,4433,66.8,0,8390,103.1,97.9,11.5,17.4,545,52241252.69792,0.42,38.8,52,4582,66.9,0,8330,103.1,97.9,11.5,17.4,545,52241252.70833,0.42,38.8,52.1,4549,66.6,0,8441,106.1,100.4,11.6,17.4,542,51941252.71875,0.43,39.1,52,4636,66.8,0,8382,105.6,100.5,11.5,17.6,540,52041252.72917,0.42,38.9,52,4681,66.9,0,8360,105.6,100.5,11.5,17.6,540,52041252.73958,0.41,38.9,51.9,4643,66.8,0,8399,106,100.2,11.6,17.5,528,50841252.75,0.42,38.8,52,4609,66.5,0,8469,105.2,99.9,11.7,17.5,534,51341252.76042,0.41,38.8,51.8,4520,66.5,0,8447,105.2,99.9,11.7,17.5,534,51341252.77083,0.41,38.8,51.8,4451,66.5,0,8342,105.8,100.5,11.9,17.5,506,48841252.78125,0.42,38.6,51.8,4304,66.4,0,8349,105,99.7,11.6,17.5,508,48941252.79167,0.41,38.8,51.7,4477,66.3,0,8436,105,99.7,11.6,17.5,508,48941252.80208,0.41,38.7,51.6,4376,65.9,0,8393,104.7,99.3,11.7,17.6,494,47741252.8125,0.41,38.7,51.5,4373,66.1,0,8414,105.1,100,11.6,17.6,479,46341252.82292,0.41,38.9,51.5,4370,66.1,0,8432,105.1,100,11.6,17.6,479,46341252.83333,0.4,38.8,51.5,4415,66.2,0,8377,103.8,98.5,11.5,17.4,473,45741252.84375,0.41,38.8,51.5,4347,66.3,0,8395,104.7,99.6,11.7,17.7,478,46241252.85417,0.4,38.8,51.5,4336,65.7,0,8430,104.7,99.6,11.7,17.7,478,46241252.86458,0.4,38.7,51.4,4207,65.7,0,8351,104.3,99.3,11.6,17.4,456,44041252.875,0.4,38.8,51.3,4244,65.6,0,8432,104.4,99.3,11.7,17.5,446,43341252.88542,0.4,38.9,51.2,4238,65.5,0,8471,104.4,99.3,11.7,17.5,446,43341252.89583,0.4,39,51.2,4239,65.5,0,8330,103.3,98.5,11.5,17.4,441,42841252.90625,0.38,39,51.3,4387,65.3,0,8475,103.1,98.5,11.6,17.5,439,42741252.91667,0.39,39,51.2,4283,65.2,0,8389,103.1,98.5,11.6,17.5,439,42741252.92708,0.39,38.9,51.2,4271,65.2,0,8438,102.6,98.2,11.5,17.5,433,42041252.9375,0.39,38.9,51.1,4265,65.1,0,8387,103,98.4,11.7,17.4,432,42041252.94792,0.39,38.7,51.1,4116,65,0,8469,103,98.4,11.7,17.4,432,42041252.95833,0.38,38.8,51.1,4128,64.9,0,8361,103.5,98.4,11.8,17.6,408,40041252.96875,0.38,38.8,51,4045,64.6,0,8375,103,98.7,11.7,17.5,399,39041252.97917,0.37,38.9,50.9,4132,64.5,0,8453,103,98.7,11.7,17.5,399,39041252.98958,0.38,39,51,4121,64.6,0,8394,102.3,97.8,11.6,17.6,392,38341253,0.38,38.7,51,3989,64.6,0,8400,102.6,98.3,11.7,17.3,393,38341253.01042,0.37,38.9,50.9,4110,64.5,0,8462,102.6,98.3,11.7,17.3,393,38341253.02083,0.38,38.7,50.9,4001,64.6,0,8399,102,97.7,11.6,17.4,393,38341253.03125,0.38,38.8,50.8,4049,64.5,0,8390,101,96.8,11.8,17.7,388,37841253.04167,0.37,38.9,50.8,4102,64.4,0,8516,101,96.8,11.8,17.7,388,37841253.05208,0.37,38.8,50.9,4029,64.5,0,8528,101.5,97.2,11.6,17.3,385,37541253.0625,0.37,38.8,50.8,4011,64.3,0,8379,104.5,100.3,11.6,17.5,381,37041253.07292,0.38,38.7,50.8,3911,64,0,8369,104.5,100.3,11.6,17.5,381,37041253.08333,0.37,39,50.8,4047,63.9,0,8380,105.1,100.5,11.6,17.5,372,36341253.09375,0.37,38.8,50.7,3997,64,0,8418,105,100.5,11.5,17.5,376,36541253.10417,0.37,38.8,50.7,4016,63.9,0,8370,105,100.5,11.5,17.5,376,36541253.11458,0.37,39,50.7,4106,64.2,0,8435,104.5,100.1,11.7,17.5,374,36541253.125,0.37,39,50.8,4132,64.7,0,8422,104.2,99.8,11.6,17.5,384,37641253.13542,0.38,39,51.1,4176,64.9,0,8439,104.2,99.8,11.6,17.5,384,37641253.14583,0.39,38.9,51,4150,65.1,0,8420,104.2,99.3,11.5,17.4,411,39941253.15625,0.39,38.8,51,4237,65.3,0,8348,105,99.9,11.5,17.4,430,41741253.16667,0.39,38.9,51.1,4267,65.4,0,8372,105,99.9,11.5,17.4,430,41741253.17708,0.39,38.9,51.1,4339,65.1,0,8439,104.2,99.2,11.5,17.4,436,42541253.1875,0.39,38.9,51.3,4337,65.3,0,8410,103.9,99.4,11.5,17.6,449,43641253.19792,0.4,38.9,51.2,4300,65.3,0,8410,103.9,99.4,11.5,17.6,449,43641253.20833,0.39,38.8,51.3,4313,65.3,0,8436,103.1,98.5,11.6,17.6,438,42641253.21875,0.39,39.1,51.1,4445,65.3,0,8414,103.5,98.5,11.8,17.4,441,43041253.22917,0.39,38.5,51.2,4214,65.3,0,8395,103.5,98.5,11.8,17.4,441,43041253.23958,0.38,38.9,51.4,4346,65.2,0,8380,102.8,98.2,11.7,17.7,440,42841253.25,0.39,38.9,51.5,4341,65.4,0,8405,102.3,97.6,11.7,17.6,449,43541253.26042,0.38,38.8,51.4,4387,65.5,0,8375,102.3,97.6,11.7,17.6,449,43541253.27083,0.41,38.8,51.5,4268,65.4,0,8375,105.7,100.7,11.6,17.4,465,45041253.28125,0.4,39.2,51.5,4418,65.4,0,8387,106.2,101.1,11.7,17.6,462,44841253.29167,0.39,38.9,51.5,4415,65.2,0,8443,106.2,101.1,11.7,17.6,462,44841253.30208,0.39,39.2,51.4,4586,65.3,0,8484,106.8,101.7,11.6,17.5,464,45041253.3125,0.4,38.7,51.6,4237,65.3,0,8439,105,100.3,11.7,17.5,467,45141253.32292,0.41,38.7,51.5,4232,65.3,0,8455,105,100.3,11.7,17.5,467,45141253.33333,0.4,39.4,51.5,4554,65.3,0,8479,105.7,100.5,11.6,17.4,463,45041253.34375,0.4,38.9,51.6,4252,65.4,0,8442,104.8,99.7,11.7,17.5,457,44241253.35417,0.4,38.5,51.5,4275,65.3,0,8427,104.8,99.7,11.7,17.5,457,44241253.36458,0.4,39.3,51.6,4571,65.2,0,8451,104.6,99.4,11.6,17.5,473,45941253.375,0.4,39.1,51.5,4380,65.6,0,8419,103.7,99.2,11.7,17.6,465,45141253.38542,0.41,39,51.6,4441,65.7,0,8409,103.7,99.2,11.7,17.6,465,45141253.39583,0.41,39.3,51.6,4655,65.8,0,8407,104.5,99,11.6,17.7,498,48341253.40625,0.41,39,51.6,4609,66,0,8391,104.2,98.6,11.6,17.5,503,48641253.41667,0.42,38.8,51.7,4478,66.2,0,8387,104.2,98.6,11.6,17.5,503,48641253.42708,0.42,39.1,51.8,4643,66.1,0,8465,103.8,98,11.7,17.7,524,50641253.4375,0.41,39.3,51.8,4763,66.3,0,8423,103,97.4,11.5,17.4,523,50641253.44792,0.41,38.8,51.7,4613,66.5,0,8500,103,97.4,11.5,17.4,523,50641253.45833,0.42,38.7,51.7,4553,66.6,0,8443,103.6,98,11.5,17.4,530,51141253.46875,0.41,39,51.7,4745,66,0,8462,102.4,97.5,11.7,17.6,522,50441253.47917,0.4,39,51.7,4732,66.1,0,8534,102.4,97.5,11.7,17.6,522,50441253.48958,0.41,38.9,51.6,4650,66.3,0,8422,106.2,101.1,11.6,17.5,508,49141253.5,0.41,38.7,51.5,4516,66.3,0,8390,106,101.2,11.5,17.4,499,48241253.51042,0.41,39,51.6,4658,65.9,0,8418,106,101.2,11.5,17.4,499,48241253.52083,0.41,38.6,51.5,4448,65.6,0,8463,106.5,101.5,11.8,17.4,504,48541253.53125,0.41,38.7,51.5,4489,65.7,0,8390,105.6,100.7,11.6,17.5,497,48041253.54167,0.41,38.8,51.5,4452,65.4,0,8514,105.6,100.7,11.6,17.5,497,48041253.55208,0.39,38.8,51.6,4398,65.1,0,8420,105.5,100.5,11.5,17.6,472,45541253.5625,0.39,39.1,51.5,4459,64.9,0,8451,105.8,100.5,11.6,17.7,460,44441253.57292,0.4,39,51.5,4410,65.3,0,8468,105.8,100.5,11.6,17.7,460,44441253.58333,0.4,38.9,51.4,4448,65.4,0,8420,105.1,99.7,11.6,17.4,473,45841253.59375,0.4,39,51.4,4544,65.4,0,8341,105,99.4,11.5,17.4,476,46141253.60417,0.41,39,51.5,4519,65.3,0,8395,105,99.4,11.5,17.4,476,46141253.61458,0.41,38.8,51.7,4497,65.5,0,8510,104.4,99.5,11.6,17.5,504,48541253.625,0.41,38.8,51.7,4617,66,0,8411,104.4,99.3,11.5,17.4,518,49941253.63542,0.41,38.7,51.7,4568,66.2,0,8360,104.4,99.3,11.5,17.4,518,49941253.64583,0.4,38.8,51.7,4620,66.1,0,8415,103,98.1,11.5,17.3,511,49241253.65625,0.41,38.9,51.8,4508,66,0,8429,102.7,97.2,11.6,17.3,508,48941253.66667,0.42,38.8,52,4478,66.1,0,8336,102.7,97.2,11.6,17.3,508,48941253.67708,0.41,38.9,51.7,4511,65.6,0,8369,105.8,100.5,11.6,17.7,506,48841253.6875,0.42,38.7,51.8,4394,65.9,0,8406,105.5,100.2,11.5,17.5,509,48941253.69792,0.41,39,51.7,4486,65.6,0,8420,105.5,100.2,11.5,17.5,509,48941253.70833,0.41,38.8,51.7,4372,65.5,0,8430,105.5,100.5,11.5,17.5,491,47341253.71875,0.4,38.8,51.7,4418,65.4,0,8379,105.1,100,11.6,17.4,484,46641253.72917,0.4,38.7,51.5,4324,65,0,8417,105.1,100,11.6,17.4,484,46641253.73958,0.4,38.7,51.5,4236,65.2,0,8428,105.1,100.3,11.5,17.5,457,44141253.75,0.39,38.9,51.4,4268,65,0,8361,104.3,99.8,11.4,17.3,443,42941253.76042,0.4,38.8,51.4,4241,65,0,8285,104.3,99.8,11.4,17.3,443,42941253.77083,0.39,39,51.2,4409,64.7,0,8383,104.2,99.3,11.7,17.4,449,43641253.78125,0.38,38.8,51.2,4351,64.9,0,8510,104,99.5,11.6,17.4,436,42341253.79167,0.38,39,51.1,4369,64.9,0,8375,104,99.5,11.6,17.4,436,42341253.80208,0.38,38.6,51,4222,64.7,0,8377,102,97.5,11.7,17.3,426,41541253.8125,0.37,38.9,51,4347,64.3,0,8402,100.8,96.5,11.6,17.5,411,39941253.82292,0.37,38.8,50.8,4298,64.2,0,8379,100.8,96.5,11.6,17.5,411,39941253.83333,0.38,39,50.8,4257,64.6,0,8377,101.2,96,11.5,17.5,400,39241253.84375,0.39,38.7,50.5,4133,64.3,0,8391,101.1,96.7,11.6,17.4,397,38941253.85417,0.38,38.8,50.5,4250,64.1,0,8333,101.1,96.7,11.6,17.4,397,38941253.86458,0.37,38.7,50.5,4086,63.6,0,8427,101.1,96.5,11.5,17.5,381,37341253.875,0.36,38.9,50.5,4087,63.7,0,8357,101.1,96.6,11.6,17.3,362,35441253.88542,0.37,39,50.5,4073,63.8,0,8320,101.1,96.6,11.6,17.3,362,35441253.89583,0.36,38.8,50.5,3952,63.7,0,8389,100.3,96.2,11.9,17.4,356,34841253.90625,0.36,39,50.5,4084,63.4,0,8369,99.9,95.8,11.4,17.4,359,35241253.91667,0.37,38.9,50.4,3933,63.4,0,8533,99.9,95.8,11.4,17.4,359,35241253.92708,0.36,38.9,50.5,3959,63.3,0,8355,100.4,96.1,11.7,17.6,345,33841253.9375,0.36,38.9,50.5,3932,63.5,0,8399,100.7,96.5,11.7,17.4,340,33341253.94792,0.36,39,50.6,4090,63.7,0,8350,100.7,96.5,11.7,17.4,340,33341253.95833,0.37,38.9,50.8,4039,63.7,0,8416,100.7,96.3,11.5,17.3,374,36441253.96875,0.36,38.6,50.8,3928,63.6,0,8357,100,96.1,11.5,17.4,366,35641253.97917,0.36,38.8,50.7,3907,63.4,0,8389,100,96.1,11.5,17.4,366,35641253.98958,0.36,38.8,50.7,3933,63.7,0,8315,100,95.8,11.5,17.5,359,35141254,0.36,39,50.7,4043,63.8,0,8394,100.1,96.1,11.5,17.5,361,35241254.01042,0.36,38.8,50.7,4034,63.8,0,8375,100.1,96.1,11.5,17.5,361,35241254.02083,0.35,38.9,50.8,4019,63.7,0,8348,99.9,95.9,11.5,17.5,355,34641254.03125,0.36,38.7,50.7,4014,63.6,0,8402,105.2,100.8,11.6,17.4,366,35741254.04167,0.36,38.9,50.6,4107,63.8,0,8353,105.2,100.8,11.6,17.4,366,35741254.05208,0.37,38.6,50.6,3827,63.9,0,8444,104.4,100.5,11.7,17.4,356,34841254.0625,0.37,38.9,50.6,4016,63.8,0,8402,104.4,100.3,11.8,17.5,367,35941254.07292,0.37,38.7,50.6,3851,63.9,0,8399,104.4,100.3,11.8,17.5,367,35941254.08333,0.37,38.8,50.7,3947,64.1,0,8339,104.6,100.5,11.6,17.2,368,36041254.09375,0.36,39.1,50.7,4121,63.7,0,8390,104.4,99.9,11.5,17.4,360,35141254.10417,0.36,38.8,50.7,4013,63.7,0,8362,104.4,99.9,11.5,17.4,360,35141254.11458,0.36,39.1,50.6,4117,63.9,0,8420,103.5,99.1,11.8,17.5,361,35341254.125,0.36,38.9,50.7,4057,63.8,0,8333,103.6,98.9,11.6,17.5,361,35241254.13542,0.36,38.9,50.7,4186,63.9,0,8327,103.6,98.9,11.6,17.5,361,35241254.14583,0.36,39,50.6,4140,63.8,0,8330,103.1,98.9,11.5,17.4,366,35841254.15625,0.37,38.7,50.6,3908,63.5,0,8491,103.7,99.5,11.6,17.6,359,35041254.16667,0.36,38.9,50.7,4112,63.5,0,8365,103.7,99.5,11.6,17.6,359,35041254.17708,0.36,39,50.6,4027,63.5,0,8404,103.5,98.8,11.6,17.4,356,34741254.1875,0.35,39,50.8,4088,63.5,0,8383,102.9,98.6,11.5,17.5,359,35041254.19792,0.36,38.8,50.7,4004,63.5,0,8375,102.9,98.6,11.5,17.5,359,35041254.20833,0.36,38.8,50.6,3997,63.2,0,8391,102.2,98.1,11.6,17.5,355,34841254.21875,0.36,38.6,50.5,3933,62.9,0,8312,102.8,98.4,11.7,17.4,357,34941254.22917,0.36,38.9,50.6,4041,62.8,0,8345,102.8,98.4,11.7,17.4,357,34941254.23958,0.31,38.1,50.5,3083,59.1,0,8423,100.3,97.8,11.6,17.6,250,23941254.25,0.27,38.1,50.2,2779,55.5,0,8379,103.4,100.9,11.5,17.4,194,18441254.26042,0.33,39.1,49.3,2840,54.1,0,8362,103.4,100.9,11.5,17.4,194,18441254.27083,0.36,39.1,49.2,3211,53.8,0,8405,104.2,101.1,11.7,17.5,0,48841254.28125,0.25,39.3,49.1,4038,54.3,0,8376,105,100.8,11.7,17.7,209,20941254.29167,0.26,39.4,49.1,4148,54.9,0,8368,105,100.8,11.7,17.7,209,20941254.30208,0.26,39.5,49.3,4115,54.9,0,8351,105.2,101,11.6,17.2,224,21941254.3125,0.26,38.9,49.5,3914,53.5,0,8309,106.4,101.9,11.5,17.4,227,22141254.32292,0.26,38.7,49.4,3884,53.3,0,8309,106.4,101.9,11.5,17.4,227,22141254.33333,0.25,38.6,49.3,3846,54.1,0,8387,104.6,100.8,11.7,17.5,220,21441254.34375,0.26,38.8,49.2,3766,54.8,0,8456,104.4,100.6,11.6,17.6,215,21041254.35417,0.26,38.7,49,3668,54.7,0,8345,104.4,100.6,11.6,17.6,215,21041254.36458,0.26,38.6,49,3614,54.5,0,8354,104,100.3,11.6,17.4,204,19741254.375,0.25,38.8,48.9,3712,54.4,0,8363,103.9,99.8,11.6,17.4,200,19441254.38542,0.26,38.8,48.9,3599,54.5,0,8325,103.9,99.8,11.6,17.4,200,19441254.39583,0.25,38.8,49,3694,54.4,0,8360,103.6,99.8,11.7,17.5,201,19641254.40625,0.25,39.1,49,3815,54.5,0,8329,102.9,98.8,11.6,17.6,203,19941254.41667,0.25,39.1,49.1,3922,54.6,0,8435,102.9,98.8,11.6,17.6,203,19941254.42708,0.25,38.8,48.8,3789,54.5,0,8345,102.9,99.1,11.6,17.5,204,19941254.4375,0.25,38.8,48.7,3850,54.3,0,8324,103.2,99.1,11.6,17.3,204,19941254.44792,0.26,39.1,48.9,3906,54.5,0,8405,103.2,99.1,11.6,17.3,204,19941254.45833,0.26,39,49,3914,54.6,0,8390,104.2,100.1,11.6,17.5,211,20741254.46875,0.26,38.8,48.9,3831,54.5,0,8443,101.2,97.2,11.7,17.4,210,20541254.47917,0.26,39,48.8,3967,54.6,0,8309,101.2,97.2,11.7,17.4,210,20541254.48958,0.26,39.1,49,3959,54.7,0,8325,101.5,97.1,11.5,17.5,216,21141254.5,0.26,39.1,49.2,4042,54.7,0,8375,100.7,96.8,11.5,17.5,221,21641254.51042,0.26,38.9,49.2,3929,54.5,0,8429,100.7,96.8,11.5,17.5,221,21641254.52083,0.26,38.8,49.2,3857,54.5,0,8407,105.3,101.3,11.5,17.6,223,21841254.53125,0.26,39.2,49.3,4061,54.5,0,8432,106.3,101.8,11.7,17.5,227,22241254.54167,0.26,39,49.5,3967,54.6,0,8300,106.3,101.8,11.7,17.5,227,22241254.55208,0.26,39.1,49.4,4158,54.7,0,8375,104.8,100.6,11.7,17.5,238,23341254.5625,0.27,38.8,49.4,3847,54.5,0,8262,104.8,100.6,11.6,17.3,233,22741254.57292,0.28,38.8,49.5,3772,54.4,0,8418,104.8,100.6,11.6,17.3,233,22741254.58333,0.27,39,49.4,4061,54.5,0,8360,104.6,100,11.7,17.4,239,23341254.59375,0.26,38.6,49.3,3891,54.6,0,8375,104.2,100.3,11.5,17.3,231,22641254.60417,0.27,38.9,49.3,3922,54.5,0,8443,104.2,100.3,11.5,17.3,231,22641254.61458,0.26,39,49.4,4015,54.5,0,8404,104.3,100,11.6,17.3,230,22441254.625,0.27,39,49.3,3995,54.5,0,8393,104.1,100.1,11.6,17.5,232,22641254.63542,0.26,38.8,49.3,3908,54.5,0,8425,104.1,100.1,11.6,17.5,232,22641254.64583,0.26,38.8,49.3,3907,54.5,0,8435,104,100,11.7,17.5,224,21841254.65625,0.27,38.8,49.3,3815,54.5,0,8362,103.9,99.8,11.6,17.5,226,22141254.66667,0.27,38.9,49.2,3932,54.5,0,8386,103.9,99.8,11.6,17.5,226,22141254.67708,0.27,38.8,49.1,3890,54.4,0,8356,103.8,99.2,11.7,17.4,227,22241254.6875,0.26,38.6,49.1,3787,54.4,0,8449,103.3,99.5,11.7,17.5,219,21441254.69792,0.26,38.6,49.2,3636,54.5,0,8339,103.3,99.5,11.7,17.5,219,21441254.70833,0.26,38.8,49.1,3718,54.5,0,8378,102.8,98.8,11.5,17.3,208,20341254.71875,0.26,38.7,48.9,3594,54.5,0,8453,102.8,99.2,11.6,17.3,201,19541254.72917,0.26,38.8,48.8,3614,54.5,0,8371,102.8,99.2,11.6,17.3,201,19541254.73958,0.26,38.7,48.8,3595,54.4,0,8312,102.5,98.9,11.6,17.5,196,19041254.75,0.26,38.8,48.9,3590,54.5,0,8340,102.7,99,11.7,17.4,197,19141254.76042,0.25,38.8,48.7,3647,54.4,0,8330,102.7,99,11.7,17.4,197,19141254.77083,0.25,38.9,48.7,3665,54.4,0,8270,101.8,98.2,11.6,17.4,193,18641254.78125,0.25,39.8,48.7,4573,54.7,0,8467,103.6,98.2,11.7,17.5,217,21541254.79167,0.27,39.4,48.6,4455,54.7,0,8333,103.6,98.2,11.7,17.5,217,21541254.80208,0.28,39,48.6,4407,54.5,0,8369,103.8,98.4,11.6,17.5,247,24341254.8125,0.28,39.1,48.7,4586,54.5,0,8420,103.2,97.6,11.5,17.5,257,25341254.82292,0.28,39,48.7,4628,54.6,0,8340,103.2,97.6,11.5,17.5,257,25341254.83333,0.29,38.8,48.6,4572,54.5,0,8330,102.9,97.6,11.7,17.5,272,26841254.84375,0.28,38.8,48.7,4500,54.4,0,8387,102.9,97.6,11.8,17.5,262,25841254.85417,0.27,39.1,48.6,4681,54.5,0,8356,102.9,97.6,11.8,17.5,262,25841254.86458,0.28,38.8,48.7,4433,54.6,0,8446,102.7,97.6,11.6,17.5,260,25541254.875,0.27,38.9,48.7,4398,54.4,0,8360,102.5,97.2,11.7,17.4,248,24341254.88542,0.27,38.8,48.7,4283,54.3,0,8406,102.5,97.2,11.7,17.4,248,24341254.89583,0.27,38.8,48.7,4277,54.4,0,8346,101.8,96.9,11.6,17.4,242,23741254.90625,0.27,38.9,48.5,4206,54.6,0,8400,101.7,96.9,11.8,17.4,233,22941254.91667,0.27,38.8,48.5,4181,54.4,0,8428,101.7,96.9,11.8,17.4,233,22941254.92708,0.27,38.7,48.4,4108,54.5,0,8420,100.8,96.4,11.7,17.7,225,22141254.9375,0.27,38.8,48.4,4133,54.5,0,8359,102.5,98.1,11.8,17.6,223,21941254.94792,0.26,38.7,48.3,4132,54.5,0,8387,102.5,98.1,11.8,17.6,223,21941254.95833,0.26,38.7,48.4,4086,54.5,0,8341,106,101.6,11.6,17.5,215,21141254.96875,0.26,38.8,48.3,4142,54.5,0,8329,106.1,101.6,11.7,17.7,214,21041254.97917,0.26,38.8,48.1,4185,54.5,0,8354,106.1,101.6,11.7,17.7,214,21041254.98958,0.26,38.6,48.1,4019,54.5,0,8329,105.7,101.2,11.6,17.5,205,20141255,0.26,38.8,47.9,4073,54.5,0,8300,105,100.8,11.6,17.4,201,19741255.01042,0.25,39,47.7,4206,54.5,0,8428,105,100.8,11.6,17.4,201,19741255.02083,0.26,38.7,47.8,3966,54.5,0,8383,104.8,100.5,11.8,17.3,195,18941255.03125,0.25,38.7,47.8,3955,54.5,0,8385,104.7,100.2,11.7,17.4,192,18741255.04167,0.25,38.8,47.7,4013,54.5,0,8420,104.7,100.2,11.7,17.4,192,18741255.05208,0.25,39,47.8,4127,54.5,0,8375,104.1,99.6,11.5,17.5,193,18941255.0625,0.26,38.7,47.7,3951,54.5,0,8270,104.4,99.9,11.7,17.3,192,18741255.07292,0.26,38.7,47.8,3929,54.5,0,8349,104.4,99.9,11.7,17.3,192,18741255.08333,0.25,39.1,47.6,4249,54.5,0,8348,104.1,99.3,11.7,17.3,191,18641255.09375,0.26,38.8,47.7,4010,54.5,0,8388,104,99.8,11.6,17.5,192,18741255.10417,0.26,38.9,47.7,4039,54.6,0,8441,104,99.8,11.6,17.5,192,18741255.11458,0.25,38.9,47.8,4097,54.5,0,8384,103.7,99.2,11.6,17.3,191,18741255.125,0.25,38.7,47.6,4019,54.5,0,8420,103,98.7,11.6,17.3,191,18641255.13542,0.26,38.8,47.8,3940,54.5,0,8396,103,98.7,11.6,17.3,191,18641255.14583,0.26,38.9,47.7,3967,54.5,0,8326,103.8,99.6,11.7,17.5,190,18641255.15625,0.25,39,47.8,4184,54.6,0,8360,103.3,98.7,11.6,17.5,193,18941255.16667,0.25,38.8,47.7,4086,54.6,0,8404,103.3,98.7,11.6,17.5,193,18941255.17708,0.25,38.7,47.8,3997,54.5,0,8321,103.5,99.1,11.7,17.5,197,19341255.1875,0.26,38.8,47.7,4048,54.6,0,8500,103.5,99.1,11.7,17.4,195,19041255.19792,0.25,38.9,47.9,4110,54.6,0,8299,103.5,99.1,11.7,17.4,195,19041255.20833,0.26,38.8,47.9,4034,54.4,0,8423,103,98.4,11.7,17.6,197,19241255.21875,0.26,38.8,47.9,3963,54.5,0,8398,102.9,98.7,11.6,17.4,198,19341255.22917,0.26,38.9,47.9,4037,54.5,0,8420,102.9,98.7,11.6,17.4,198,19341255.23958,0.26,38.9,48,3995,54.6,0,8375,102.5,98,11.7,17.6,196,19141255.25,0.25,39,48,4061,54.5,0,8426,102.3,98,11.6,17.5,196,19141255.26042,0.25,38.9,48.1,4026,54.3,0,8357,102.3,98,11.6,17.5,196,19141255.27083,0.26,38.9,48.1,4011,54.6,0,8401,102,97.5,11.5,17.4,199,19441255.28125,0.26,38.8,48.1,4023,54.6,0,8395,101.6,97.1,11.7,17.3,201,19741255.29167,0.26,38.8,47.9,4064,54.4,0,8299,101.6,97.1,11.7,17.3,201,19741255.30208,0.26,38.8,48,4027,54.5,0,8420,101.2,96.8,11.7,17.4,200,19741255.3125,0.26,38.7,48,3907,54.5,0,8346,100.9,96.5,11.8,17.7,200,19641255.32292,0.26,38.9,47.9,4057,54.5,0,8398,100.9,96.5,11.8,17.7,200,19641255.33333,0.25,39,48,4124,54.4,0,8375,101.4,96.8,11.7,17.5,200,19541255.34375,0.26,38.6,48,3951,54.5,0,8323,101.3,97.2,11.6,17.4,200,19641255.35417,0.26,38.7,47.9,4016,54.6,0,8294,101.3,97.2,11.6,17.4,200,19641255.36458,0.26,38.9,48,4016,54.5,0,8324,106,101.4,11.6,17.5,199,19541255.375,0.26,38.7,47.9,4052,54.5,0,8359,105.5,101,11.6,17.5,200,19641255.38542,0.26,39,48.1,4093,54.5,0,8470,105.5,101,11.6,17.5,200,19641255.39583,0.25,39.1,48,4178,54.6,0,8404,105,100.2,11.9,17.7,199,19541255.40625,0.26,38.9,48,4049,54.5,0,8352,105,100.7,11.7,17.5,200,19641255.41667,0.25,39,48.2,4103,54.5,0,8433,105,100.7,11.7,17.5,200,19641255.42708,0.26,38.7,48,4011,54.5,0,8424,104.9,100.4,11.6,17.2,202,19741255.4375,0.26,39,48.2,4094,54.5,0,8449,104.7,100.1,11.7,17.5,203,19941255.44792,0.26,38.8,48,4052,54.5,0,8377,104.7,100.1,11.7,17.5,203,19941255.45833,0.26,39,48.2,4181,54.5,0,8364,103.4,98.8,11.6,17.4,207,20441255.46875,0.26,38.9,48.1,4146,54.4,0,8371,102.8,98.4,11.7,17.6,205,20141255.47917,0.26,38.9,48,4184,54.6,0,8366,102.8,98.4,11.7,17.6,205,20141255.48958,0.26,38.8,48,4061,54.5,0,8390,103.2,98.7,11.6,17.5,204,20041255.5,0.26,38.8,48.1,4031,54.4,0,8365,103.3,98.9,11.7,17.4,205,20141255.51042,0.26,38.7,48,4011,54.5,0,8377,103.3,98.9,11.7,17.4,205,20141255.52083,0.26,38.8,48,4042,54.6,0,8349,102.6,98.1,11.7,17.5,204,20041255.53125,0.25,38.8,48,4133,54.5,0,8541,103.1,98.8,11.6,17.4,204,20141255.54167,0.26,38.7,48,4026,54.5,0,8368,103.1,98.8,11.6,17.4,204,20141255.55208,0.26,38.9,48.1,4133,54.5,0,8387,102.7,98.4,11.7,17.3,205,20141255.5625,0.26,38.9,48,4166,54.5,0,8439,102.6,97.9,11.8,17.5,207,20341255.57292,0.26,39,48.2,4143,54.6,0,8411,102.6,97.9,11.8,17.5,207,20341255.58333,0.26,38.8,48,4127,54.6,0,8371,101.4,96.7,11.6,17.6,206,20241255.59375,0.25,38.9,48.2,4169,54.5,0,8363,101.7,97.1,11.6,17.5,207,20441255.60417,0.25,39,48.2,4184,54.4,0,8480,101.7,97.1,11.6,17.5,207,20441255.61458,0.26,38.9,48.1,4132,54.6,0,8345,106.5,102,11.6,17.5,206,20341255.625,0.25,38.9,48.1,4211,54.5,0,8315,106.2,101.1,11.6,17.3,205,20141255.63542,0.26,38.8,48,4143,54.5,0,8398,106.2,101.1,11.6,17.3,205,20141255.64583,0.26,38.8,4