8,4157,54.5,0,8396,106,101.4,11.8,17.6,206,20341255.65625,0.26,38.9,48.1,4150,54.6,0,8423,105.5,100.1,11.7,17.4,207,20341255.66667,0.26,38.9,48.1,4139,54.5,0,8371,105.5,100.1,11.7,17.4,207,20341255.67708,0.26,38.9,48.1,4165,54.7,0,8404,105.5,101.1,11.7,17.5,207,20441255.6875,0.26,38.8,48.1,4133,54.5,0,8379,104.9,100.4,11.6,17.5,206,20241255.69792,0.25,38.8,48.1,4112,54.3,0,8378,104.9,100.4,11.6,17.5,206,20241255.70833,0.25,39,48.1,4112,54.6,0,8376,104.7,100.2,11.5,17.5,202,19841255.71875,0.26,38.9,48.1,4067,54.6,0,8411,104.7,100.2,11.6,17.5,203,19941255.72917,0.26,38.8,48.1,4041,54.5,0,8367,104.7,100.2,11.6,17.5,203,19941255.73958,0.25,38.9,48,4101,54.4,0,8408,104.5,100.1,11.9,17.4,198,19441255.75,0.25,38.8,48,4056,54.4,0,8391,104,99.5,11.6,17.6,198,19441255.76042,0.25,38.8,48,4031,54.8,0,8372,104,99.5,11.6,17.6,198,19441255.77083,0.25,38.7,48,3992,54.4,0,8351,103.5,99.4,11.7,17.6,198,19341255.78125,0.25,38.9,48,4051,54.4,0,8333,103.7,99.3,11.6,17.4,195,19041255.79167,0.26,38.8,47.8,4041,54.7,0,8300,103.7,99.3,11.6,17.4,195,19041255.80208,0.25,38.9,48.1,4073,54.6,0,8409,103.4,99,11.7,17.5,199,19541255.8125,0.25,38.8,47.8,4011,54.4,0,8344,103.2,98.9,11.7,17.5,195,19041255.82292,0.26,38.8,47.8,3959,54.5,0,8291,103.2,98.9,11.7,17.5,195,19041255.83333,0.26,38.8,47.8,3998,54.5,0,8394,103.6,99,11.5,17.3,195,19141255.84375,0.25,38.9,47.8,4034,54.5,0,8361,103,98.9,11.6,17.5,194,18941255.85417,0.26,38.9,48,3890,54.5,0,8456,103,98.9,11.6,17.5,194,18941255.86458,0.26,38.9,47.8,4007,54.5,0,8408,102.5,98.3,11.6,17.5,192,18741255.875,0.25,39,47.9,4000,54.5,0,8389,102.5,97.8,11.6,17.5,192,18841255.88542,0.25,38.8,47.8,3929,54.5,0,8375,102.5,97.8,11.6,17.5,192,18841255.89583,0.25,38.9,47.9,3966,54.5,0,8356,101.9,97.7,11.7,17.4,188,18341255.90625,0.25,39,47.8,4046,54.5,0,8420,102.1,97.8,11.6,17.5,189,18441255.91667,0.25,39.1,47.8,4190,54.5,0,8362,102.1,97.8,11.6,17.5,189,18441255.92708,0.26,38.8,47.7,3956,54.5,0,8424,101.6,97.5,11.9,17.6,192,18641255.9375,0.26,38.8,47.7,3935,54.5,0,8378,101.3,97.2,11.7,17.3,188,18441255.94792,0.25,38.8,47.7,3911,54.5,0,8347,101.3,97.2,11.7,17.3,188,18441255.95833,0.25,39,47.8,4087,54.5,0,8350,101.1,96.8,11.7,17.5,186,18141255.96875,0.25,38.9,47.7,4008,54.5,0,8344,100.8,96.7,11.6,17.4,186,18141255.97917,0.25,39,47.7,4009,54.5,0,8375,100.8,96.7,11.6,17.4,186,18141255.98958,0.25,38.7,47.5,3920,54.6,0,8383,101.2,96.8,11.7,17.5,184,17941256,0.26,38.7,47.4,3847,54.5,0,8427,100.8,96.9,11.6,17.5,183,17741256.01042,0.25,38.8,47.4,3905,54.5,0,8373,100.8,96.9,11.6,17.5,183,17741256.02083,0.25,39.9,47.5,5115,54.9,0,8462,102.8,96.1,11.6,17.7,205,20341256.03125,0.26,39.6,47.5,5130,54.9,0,8384,109.4,102.9,11.5,17.5,221,22141256.04167,0.27,39.3,47.4,5288,54.3,0,8337,109.4,102.9,11.5,17.5,221,22141256.05208,0.28,39.3,47.4,5498,54.5,0,8326,108.9,101.5,11.6,17.3,259,25841256.0625,0.28,39.2,47.6,5382,54.7,0,8382,108.9,101.8,11.7,17.5,271,26941256.07292,0.29,39,47.6,5367,54.5,0,8432,108.9,101.8,11.7,17.5,271,26941256.08333,0.29,38.8,47.6,5342,54.5,0,8387,109,102,11.6,17.5,285,28341256.09375,0.26,37.1,47.7,3056,54.2,0,8375,104.9,102.1,11.7,17.5,182,17441256.10417,0.31,39,47.5,3335,53.5,0,8400,104.9,102.1,11.7,17.5,182,17441256.11458,0.33,39.2,47.6,3530,53.5,0,8450,104,100.6,11.7,17.5,0,40641256.125,0.38,39.4,47.4,4233,53.8,0,8403,105.2,100.1,11.8,17.5,0,53741256.13542,0.47,40.6,47.7,5483,54.5,0,8380,105.2,100.1,11.8,17.5,0,53741256.14583,0.29,39.4,48.2,5229,55.7,0,8383,108.3,101.6,11.6,17.4,280,27841256.15625,0.31,39.1,48.2,5123,56.9,0,8345,108.4,101.6,11.6,17.5,302,30141256.16667,0.29,38.8,48.2,5257,54.2,0,8385,108.4,101.6,11.6,17.5,302,30141256.17708,0.29,38.7,48.1,5186,53.5,0,8369,108,100.9,11.7,17.6,296,29141256.1875,0.3,38.7,48,5018,55,0,8419,107.5,101,11.7,17.6,291,28741256.19792,0.29,38.7,47.8,5108,54.8,0,8471,107.5,101,11.7,17.6,291,28741256.20833,0.28,38.7,47.7,5077,54.1,0,8488,106.7,100,11.6,17.5,271,26841256.21875,0.29,38.7,47.7,4970,54.5,0,8348,106.9,100.6,11.6,17.6,269,26641256.22917,0.29,38.8,47.7,4943,54.7,0,8326,106.9,100.6,11.6,17.6,269,26641256.23958,0.28,38.7,47.9,4853,54.4,0,8285,106.8,100.8,11.7,17.3,265,26341256.25,0.28,39.1,48,5087,54.5,0,8327,106.4,99.9,11.7,17.4,263,26141256.26042,0.29,38.9,48.1,4983,54.6,0,8393,106.4,99.9,11.7,17.4,263,26141256.27083,0.29,39,48,5115,54.5,0,8354,105.8,99.2,11.7,17.3,278,27541256.28125,0.28,38.9,47.9,5171,54.5,0,8317,106,99.1,11.7,17.3,278,27541256.29167,0.29,39,47.9,5348,54.5,0,8439,106,99.1,11.7,17.3,278,27541256.30208,0.29,38.9,48,5321,54.5,0,8357,106.1,99.3,11.8,17.5,292,28841256.3125,0.29,38.6,47.6,5091,54.5,0,8326,105.9,99.2,11.6,17.4,279,27641256.32292,0.28,38.7,47.7,5213,54.4,0,8453,105.9,99.2,11.6,17.4,279,27641256.33333,0.28,39,47.6,5411,54.6,0,8363,105.4,98,11.5,17.5,276,27441256.34375,0.29,38.8,47.7,5217,54.5,0,8404,105.1,97.9,11.6,17.6,280,27841256.35417,0.28,38.7,47.7,5092,54.5,0,8315,105.1,97.9,11.6,17.6,280,27841256.36458,0.28,38.9,47.6,5213,54.5,0,8345,105.1,98.3,11.6,17.4,269,26641256.375,0.28,38.7,47.5,5100,54.5,0,8330,105,98.4,11.6,17.5,268,26641256.38542,0.28,39,47.9,5146,54.5,0,8360,105,98.4,11.6,17.5,268,26641256.39583,0.28,38.8,47.4,5183,54.6,0,8333,104.5,98,11.7,17.3,265,26341256.40625,0.29,38.9,47.7,5201,54.6,0,8314,104.2,97.4,11.7,17.4,278,27641256.41667,0.29,39.1,48,5309,54.6,0,8360,104.2,97.4,11.7,17.4,278,27641256.42708,0.29,38.9,47.7,5408,54.7,0,8381,109.6,102,11.7,17.4,291,28841256.4375,0.29,38.8,47.5,5434,54.5,0,8345,108.1,101.1,11.7,17.4,289,28641256.44792,0.3,38.7,47.5,5276,54.5,0,8352,108.1,101.1,11.7,17.4,289,28641256.45833,0.29,38.9,47.6,5447,54.8,0,8345,107.7,100.7,11.6,17.5,287,28441256.46875,0.29,38.8,47.7,5258,54.6,0,8420,107.6,100.3,11.7,17.4,288,28541256.47917,0.29,38.7,47.7,5231,54.4,0,8348,107.6,100.3,11.7,17.4,288,28541256.48958,0.29,38.8,47.8,5243,54.5,0,8388,106.6,99.6,11.7,17.4,283,28041256.5,0.29,38.8,47.7,5261,54.6,0,8341,106.5,99.7,11.5,17.4,281,27941256.51042,0.29,38.9,47.8,5203,54.5,0,8412,106.5,99.7,11.5,17.4,281,27941256.52083,0.29,38.9,47.8,5261,54.6,0,8393,106.1,98.9,11.6,17.4,282,28041256.53125,0.29,38.9,48,5227,54.6,0,8434,105.5,98.7,11.7,17.5,287,28341256.54167,0.29,38.9,48,5321,54.7,0,8313,105.5,98.7,11.7,17.5,287,28341256.55208,0.3,39,48.1,5409,54.6,0,8450,105.6,98.5,11.6,17.4,306,30341256.5625,0.29,39.1,48.1,5724,54.6,0,8360,105.9,98.2,11.8,17.8,315,31141256.57292,0.3,39,48.3,5600,54.6,0,8400,105.9,98.2,11.8,17.8,315,31141256.58333,0.3,39.2,48.4,5728,54.7,0,8321,110.8,102.8,11.6,17.5,333,32741256.59375,0.31,39,48.1,5787,54.7,0,8419,106.9,98.4,11.7,17.4,338,33441256.60417,0.31,39,48.2,5892,54.6,0,8383,106.9,98.4,11.7,17.4,338,33441256.61458,0.31,39,48.2,6077,54.6,0,8330,106.1,97.3,11.6,17.5,366,35941256.625,0.31,38.6,48.4,5813,54.5,0,8409,106.1,98.1,11.6,17.4,374,36641256.63542,0.32,38.7,48.5,5722,54.5,0,8417,106.1,98.1,11.6,17.4,374,36641256.64583,0.32,38.6,48.5,5534,54.6,0,8360,110,102,11.7,17.6,368,35941256.65625,0.31,38.9,48.6,5684,54.5,0,8343,108.9,101.2,11.6,17.5,367,35741256.66667,0.31,39,48.4,5840,54.5,0,8334,108.9,101.2,11.6,17.5,367,35741256.67708,0.32,38.9,48.5,5744,54.4,0,8468,107.7,99.8,11.6,17.5,372,36441256.6875,0.32,38.6,48.5,5460,54.7,0,8104,107.9,100.6,13.6,19,364,35641256.69792,0.33,38.8,48.5,5522,56.4,0,8202,107.9,100.6,13.6,19,364,35641256.70833,0.32,38.6,48.5,5407,54.5,0,8165,106.4,99,13.5,19.2,356,34841256.71875,0.3,38.7,48.5,5352,53.6,0,8180,105.5,98.5,13.6,19.2,332,32541256.72917,0.3,38.9,48.3,5356,54.1,0,8187,105.5,98.5,13.6,19.2,332,32541256.73958,0.3,38.8,48.2,5288,54.6,0,8213,104.2,97.2,13.5,19.1,317,31241256.75,0.3,38.8,48.3,5348,54.6,0,8111,104.2,97.2,13.6,19.1,321,31541256.76042,0.3,38.6,48.1,5198,54.4,0,8282,104.2,97.2,13.6,19.1,321,31541256.77083,0.29,38.7,48.1,5107,54.3,0,8159,107.4,100.7,13.5,19,296,29241256.78125,0.29,38.8,48,5162,54.5,0,8159,106.6,99.8,13.5,19,293,28941256.79167,0.29,38.8,48,5186,54.6,0,8201,106.6,99.8,13.5,19,293,28941256.80208,0.29,38.8,47.8,5171,54.5,0,8134,105,98.2,13.5,19.1,286,28341256.8125,0.29,38.9,47.9,5241,54.4,0,8268,103.7,97.1,13.6,19.1,286,28241256.82292,0.29,38.8,48,5138,54.5,0,8159,103.7,97.1,13.6,19.1,286,28241256.83333,0.29,38.9,48,5100,54.5,0,8177,107.1,100.4,13.7,18.9,279,27641256.84375,0.29,38.8,47.8,5047,54.5,0,8110,105.2,98.9,13.6,19.1,275,27241256.85417,0.29,38.9,47.9,5119,54.5,0,8156,105.2,98.9,13.6,19.1,275,27241256.86458,0.29,38.7,47.8,5036,54.5,0,8147,108.3,101.6,13.6,19.1,277,27441256.875,0.29,38.8,47.8,5077,54.5,0,8176,108.1,101.5,13.5,19,279,27641256.88542,0.29,38.9,47.7,5198,54.4,0,8102,108.1,101.5,13.5,19,279,27641256.89583,0.29,38.8,47.8,5108,54.5,0,8104,107,100.5,13.6,19.2,275,27341256.90625,0.28,38.9,47.8,5128,54.5,0,8101,107.4,100.8,13.5,18.9,271,26941256.91667,0.28,38.8,47.7,5033,54.4,0,8034,107.4,100.8,13.5,18.9,271,26941256.92708,0.28,38.8,47.7,5092,54.5,0,8092,106.6,100.2,13.5,19,269,26741256.9375,0.29,38.8,47.7,5144,54.6,0,8119,107,100.3,13.6,18.9,273,27141256.94792,0.28,38.6,47.7,4965,54.5,0,8163,107,100.3,13.6,18.9,273,27141256.95833,0.29,38.6,47.5,4874,54.4,0,8111,105.7,99.6,13.6,19.1,259,25741256.96875,0.28,38.8,47.6,5060,54.4,0,8124,105.5,98.8,13.5,19,259,25741256.97917,0.29,38.8,47.5,5096,54.6,0,8156,105.5,98.8,13.5,19,259,25741256.98958,0.28,38.8,47.6,5066,54.5,0,8089,105.8,99.4,13.6,19.1,263,26041257,0.28,38.8,47.4,4909,54.4,0,8156,106,99.7,13.5,19.2,247,24641257.01042,0.28,38.8,47.3,5003,54.6,0,8240,106,99.7,13.5,19.2,247,24641257.02083,0.28,38.9,47.5,4972,54.5,0,8149,105,98.9,13.5,19.1,246,24541257.03125,0.27,38.7,47.3,4818,54.5,0,8185,105.2,99.1,13.8,19.2,239,23841257.04167,0.28,38.8,47.2,4967,54.5,0,8071,105.2,99.1,13.8,19.2,239,23841257.05208,0.27,38.7,47.3,4851,54.4,0,8134,104.6,98.3,13.4,19.1,237,23641257.0625,0.27,38.8,47.3,4871,54.5,0,8129,104.5,98.3,13.6,19,238,23741257.07292,0.28,38.9,47.3,4970,54.5,0,8147,104.5,98.3,13.6,19,238,23741257.08333,0.27,39,47.3,4994,54.5,0,8111,104.4,97.9,13.5,18.9,238,23741257.09375,0.27,38.8,47.3,4952,54.5,0,8153,104.7,98.6,13.5,19,238,23741257.10417,0.27,39,47.3,4968,54.5,0,8165,104.7,98.6,13.5,19,238,23741257.11458,0.27,39,47.3,4972,54.5,0,8150,103.7,97.3,13.6,19,231,23041257.125,0.27,38.8,47.3,4844,54.5,0,8254,103.8,98,13.7,18.9,235,23441257.13542,0.27,38.9,47.2,4927,54.5,0,8132,103.8,98,13.7,18.9,235,23441257.14583,0.27,38.7,47.2,4803,54.5,0,8139,103.3,97.3,13.7,19,232,23241257.15625,0.27,38.8,47.3,4861,54.5,0,8100,104,98,13.7,19.2,236,23541257.16667,0.27,38.8,47.2,4857,54.5,0,8125,104,98,13.7,19.2,236,23541257.17708,0.27,38.9,47.3,4947,54.5,0,8159,104,97.9,13.6,19,240,23941257.1875,0.27,39,47.3,4924,54.6,0,8073,103.8,97.7,13.6,18.9,233,23341257.19792,0.27,38.9,47.3,4886,54.5,0,8111,103.8,97.7,13.6,18.9,233,23341257.20833,0.27,38.8,47.4,4834,54.5,0,8160,103.9,97.9,13.5,19.1,235,23441257.21875,0.28,38.7,47.3,4755,54.6,0,8074,102.7,97,13.6,18.9,234,23341257.22917,0.28,38.7,47.2,4838,54.6,0,8102,102.7,97,13.6,18.9,234,23341257.23958,0.28,38.9,47.5,4894,54.4,0,8160,108.3,102.2,13.6,19.1,243,24241257.25,0.28,38.9,47.5,4841,54.6,0,8065,108.2,102.1,13.6,18.9,239,23841257.26042,0.27,38.8,47.5,4823,54.5,0,8270,108.2,102.1,13.6,18.9,239,23841257.27083,0.27,39,47.4,5036,54.4,0,8113,107.5,101.2,13.7,19,237,23641257.28125,0.27,38.9,47.4,4876,54.6,0,8135,107.5,101.1,13.5,19.2,238,23741257.29167,0.27,39.1,47.7,4979,54.5,0,8180,107.5,101.1,13.5,19.2,238,23741257.30208,0.27,39,47.5,5017,54.5,0,8142,106.1,99.7,13.7,19.2,241,24041257.3125,0.28,38.8,47.5,4874,54.5,0,8163,106.8,100.7,13.6,18.9,244,24341257.32292,0.27,39.2,47.6,5206,54.6,0,8116,106.8,100.7,13.6,18.9,244,24341257.33333,0.28,39.2,47.4,5351,54.7,0,8273,106.9,99.6,13.4,19.1,255,25441257.34375,0.28,38.8,47.3,5229,54.6,0,8191,106.8,99.9,13.5,18.9,262,26141257.35417,0.28,38.8,47.2,5195,54.5,0,8063,106.8,99.9,13.5,18.9,262,26141257.36458,0.28,38.7,47.4,4988,54.7,0,8137,106.5,100.3,13.5,19.2,253,25241257.375,0.28,38.8,47.2,5096,54.8,0,8155,106.8,100.1,13.6,19.1,253,25341257.38542,0.28,38.8,47.4,5123,54.8,0,8150,106.8,100.1,13.6,19.1,253,25341257.39583,0.28,38.8,47.6,5148,54.7,0,8078,106.6,99.7,13.4,18.8,272,27041257.40625,0.29,38.9,47.7,5261,54.7,0,8194,105.4,98.5,13.6,19.2,276,27441257.41667,0.29,38.9,47.7,5182,54.7,0,8155,105.4,98.5,13.6,19.2,276,27441257.42708,0.29,38.8,47.8,5141,54.8,0,8158,105.1,98.3,13.7,18.9,284,28141257.4375,0.29,38.9,47.9,5168,54.6,0,8119,105.9,99,13.5,19,286,28441257.44792,0.29,38.8,47.8,5168,54.8,0,8149,105.9,99,13.5,19,286,28441257.45833,0.29,39.1,48.1,5372,54.8,0,8241,105.6,98.4,13.5,19.3,294,29241257.46875,0.3,39,47.9,5528,54.7,0,8186,105.7,98.5,13.7,19.2,304,30141257.47917,0.3,39.2,48.1,5712,54.7,0,8192,105.7,98.5,13.7,19.2,304,30141257.48958,0.31,38.9,48.2,5528,54.8,0,8168,105.2,97.4,13.6,19,329,32441257.5,0.31,39.2,48.3,5791,54.7,0,8180,111.1,102.7,13.6,19,342,33641257.51042,0.31,39.3,48.3,6023,54.8,0,8191,111.1,102.7,13.6,19,342,33641257.52083,0.32,38.9,48.4,5807,54.8,0,8198,110.5,101.9,13.6,19,372,36341257.53125,0.32,39.1,48.5,5968,54.8,0,8114,110.3,101.5,13.6,19.1,378,37041257.54167,0.32,39.3,48.6,6407,54.6,0,8179,110.3,101.5,13.6,19.1,378,37041257.55208,0.33,38.6,48.9,5981,54.6,0,8198,110.5,102.4,13.7,19.2,427,41241257.5625,0.33,39.3,48.8,6628,54.9,0,8135,110.4,100.3,13.7,19.1,439,42441257.57292,0.34,39.5,49.1,6861,54.7,0,8198,110.4,100.3,13.7,19.1,439,42441257.58333,0.35,39.2,49.2,6626,54.7,0,8150,109.8,99.2,13.5,18.9,487,46841257.59375,0.33,36.7,49.4,3969,54.8,0,8158,102.9,98.5,13.5,19.2,358,34341257.60417,0.28,38.3,49.3,3914,53.6,0,8106,102.9,98.5,13.5,19.2,358,34341257.61458,0.25,40,49.3,4972,53.8,0,8191,104.9,98.7,13.7,18.9,242,23741257.625,0.29,39.5,49.5,5186,55.1,0,8080,107.2,100.2,13.6,19.1,316,31041257.63542,0.3,38.9,49.6,4853,55.3,0,8145,107.2,100.2,13.6,19.1,316,31041257.64583,0.3,39.1,49.5,5068,54.6,0,8205,103.9,98,13.5,19.3,337,32841257.65625,0.31,38.8,49.7,4973,54.4,0,8137,104.2,97.8,13.5,19,353,34241257.66667,0.31,38.9,49.8,5062,54.5,0,8142,104.2,97.8,13.5,19,353,34241257.67708,0.31,38.7,49.8,4793,54.6,0,8157,102.9,97.1,13.6,18.9,352,34041257.6875,0.3,38.8,49.8,4733,54.4,0,8164,107.6,101.7,13.5,19.3,334,32441257.69792,0.3,38.7,49.6,4650,54.3,0,8210,107.6,101.7,13.5,19.3,334,32441257.70833,0.3,38.7,49.6,4568,54.4,0,8121,107.7,102.1,13.6,19.2,313,30441257.71875,0.29,38.9,49.5,4582,54.3,0,8111,106.6,100.9,13.6,19.2,294,28641257.72917,0.29,38.5,49.3,4206,54.3,0,8141,106.6,100.9,13.6,19.2,294,28641257.73958,0.28,38.7,49.2,4139,54.2,0,8171,105.4,100.9,13.5,19,253,24741257.75,0.27,38.9,48.9,4072,54.2,0,8090,104.3,100,13.8,19.3,231,22641257.76042,0.26,38.6,48.7,3952,54.4,0,8141,104.3,100,13.8,19.3,231,22641257.77083,0.27,39.9,48.5,5328,54.7,0,8090,107.9,100.7,13.5,18.9,260,25641257.78125,0.29,39.3,48.5,5257,55,0,8191,107.7,100.7,13.6,19.1,294,29141257.79167,0.29,38.9,48.2,5243,54.5,0,8171,107.7,100.7,13.6,19.1,294,29141257.80208,0.29,38.8,48.3,5194,54.3,0,8137,107,100,13.5,19.2,304,29941257.8125,0.3,38.9,48.4,5228,54.5,0,8130,107.2,100.6,13.5,19,308,30341257.82292,0.3,38.7,48.2,5100,54.6,0,8195,107.2,100.6,13.5,19,308,30341257.83333,0.29,38.7,48.2,5039,54.4,0,8198,106.3,99.5,13.6,18.9,296,29141257.84375,0.29,38.8,48.1,5108,54.4,0,8179,106.3,99.6,13.6,19.2,291,28641257.85417,0.29,38.9,48,5168,54.5,0,8171,106.3,99.6,13.6,19.2,291,28641257.86458,0.29,38.7,48,4983,54.5,0,8096,106.9,100.2,13.6,19.1,288,28441257.875,0.29,38.9,48,5165,54.4,0,8158,106,99.3,13.8,19.4,282,27841257.88542,0.29,38.8,47.8,5097,54.7,0,8180,106,99.3,13.8,19.4,282,27841257.89583,0.29,38.6,47.9,4973,54.5,0,8172,106.3,100,13.5,19,282,27941257.90625,0.29,38.7,47.7,5036,54.4,0,8195,106,99.6,13.6,19.2,274,27141257.91667,0.29,38.8,47.8,4976,54.5,0,8134,106,99.6,13.6,19.2,274,27141257.92708,0.28,38.7,47.7,4987,54.4,0,8208,105.8,99.4,13.6,19.3,268,26541257.9375,0.28,38.8,47.7,4972,54.4,0,8144,105.1,98.7,13.6,19,261,25941257.94792,0.28,38.7,47.9,4866,54.6,0,8126,105.1,98.7,13.6,19,261,25941257.95833,0.28,39,47.7,4943,54.5,0,8089,104.4,98.1,13.6,19.1,250,24941257.96875,0.28,38.8,47.6,4939,54.5,0,8139,104.2,98,13.6,18.9,252,25041257.97917,0.28,38.8,47.8,4865,54.5,0,8163,104.2,98,13.6,18.9,252,25041257.98958,0.28,38.7,47.4,4823,54.4,0,8210,104.5,98.4,13.6,19.2,244,24341258,0.28,38.8,47.4,4848,54.5,0,8180,104.3,98,13.6,19.1,243,24241258.01042,0.27,38.8,47.5,4917,54.6,0,8190,104.3,98,13.6,19.1,243,24241258.02083,0.28,38.8,47.5,4857,54.6,0,8202,103.8,98.1,13.5,19.2,245,24341258.03125,0.27,38.8,47.5,4814,54.5,0,8144,104,97.9,13.5,19.1,236,23541258.04167,0.27,38.9,47.5,4894,54.5,0,8183,104,97.9,13.5,19.1,236,23541258.05208,0.27,38.7,47.4,4807,54.6,0,8180,104.2,98.4,13.5,19.1,237,23641258.0625,0.27,38.7,47.4,4823,54.5,0,8150,104,98.1,13.4,19,240,23941258.07292,0.27,38.9,47.3,4901,54.5,0,8130,104,98.1,13.4,19,240,23941258.08333,0.27,38.8,47.4,4790,54.6,0,8243,109.3,103.2,13.5,19,236,23541258.09375,0.27,38.8,47.4,4823,54.6,0,8181,108.1,102.1,13.6,19.2,238,23741258.10417,0.27,38.8,47.4,4808,54.5,0,8220,108.1,102.1,13.6,19.2,238,23741258.11458,0.27,38.7,47.3,4766,54.5,0,8096,107,101.4,13.5,19.2,234,23341258.125,0.28,38.9,47.4,4868,54.5,0,8172,106.6,100.6,13.5,19,238,23741258.13542,0.27,38.8,47.4,4778,54.5,0,8126,106.6,100.6,13.5,19,238,23741258.14583,0.28,38.8,47.4,4793,54.6,0,8101,107.4,101.5,13.5,19,241,24041258.15625,0.28,38.8,47.3,4834,54.5,0,8212,106.7,100.6,13.6,18.9,237,23641258.16667,0.28,38.8,47.4,4759,54.6,0,8203,106.7,100.6,13.6,18.9,237,23641258.17708,0.28,38.8,47.4,4937,54.6,0,8148,106.7,100.5,13.6,19.2,245,24441258.1875,0.28,38.9,47.5,4923,54.6,0,8165,105.6,99.3,13.6,19.3,245,24441258.19792,0.28,38.7,47.4,4739,54.5,0,8172,105.6,99.3,13.6,19.3,245,24441258.20833,0.28,38.8,47.6,4841,54.5,0,8220,106.3,100.2,13.6,19.1,244,24241258.21875,0.28,38.8,47.5,4760,54.6,0,8149,106.3,100.5,13.6,19.1,241,24041258.22917,0.28,38.8,47.6,4785,54.6,0,8093,106.3,100.5,13.6,19.1,241,24041258.23958,0.27,38.9,47.5,4924,54.6,0,8130,105.6,99,13.6,19,242,24041258.25,0.27,39,47.7,4894,54.5,0,8190,105.4,99,13.6,19.1,240,23841258.26042,0.28,38.9,47.5,4943,54.5,0,8129,105.4,99,13.6,19.1,240,23841258.27083,0.28,38.9,47.5,4970,54.6,0,8105,105.1,98.9,13.5,19.2,246,24541258.28125,0.28,38.8,47.7,4856,54.5,0,8153,104.8,98.5,13.6,19.2,247,24541258.29167,0.28,38.8,47.6,4826,54.5,0,8141,104.8,98.5,13.6,19.2,247,24541258.30208,0.27,39,47.6,5051,54.6,0,8168,104.2,97.9,13.6,18.9,250,24941258.3125,0.28,38.8,47.6,4940,54.6,0,8213,104.9,98.5,13.6,19.1,254,25241258.32292,0.28,38.7,47.8,4856,54.5,0,8073,104.9,98.5,13.6,19.1,254,25241258.33333,0.28,38.9,47.7,4860,54.6,0,8171,104.5,98.5,13.6,19.2,254,25241258.34375,0.28,38.9,47.7,4956,54.7,0,8255,103.5,97.2,13.5,19,254,25241258.35417,0.28,38.9,47.8,4917,54.6,0,8171,103.5,97.2,13.5,19,254,25241258.36458,0.28,38.9,47.6,4982,54.6,0,8171,103.5,97.3,13.4,19.1,254,25241258.375,0.28,38.8,47.7,4883,54.5,0,8139,104.1,98.1,13.6,19.1,255,25341258.38542,0.28,38.8,47.6,4901,54.5,0,8195,104.1,98.1,13.6,19.1,255,25341258.39583,0.28,38.8,47.7,4979,54.7,0,8151,104.2,97.8,13.6,19.1,261,25941258.40625,0.29,38.8,47.9,4868,54.7,0,8123,103.9,97.8,13.5,19.3,265,26341258.41667,0.28,38.9,47.8,5026,54.6,0,8175,103.9,97.8,13.5,19.3,265,26341258.42708,0.28,38.8,47.8,5036,54.6,0,8157,103.7,97.3,13.6,18.8,268,26641258.4375,0.28,39.1,48,5160,54.7,0,8183,104,96.9,13.6,19.2,276,27341258.44792,0.29,38.8,47.9,5002,54.7,0,8198,104,96.9,13.6,19.2,276,27341258.45833,0.29,38.9,47.9,5234,54.7,0,8187,110.1,103.2,13.6,19,283,28141258.46875,0.29,38.9,47.9,5348,54.6,0,8211,109.2,102.2,13.6,19.1,288,28641258.47917,0.29,38.8,48,5250,54.7,0,8146,109.2,102.2,13.6,19.1,288,28641258.48958,0.29,39.1,48,5345,54.9,0,8135,109.3,101.9,13.6,18.9,291,28741258.5,0.29,38.9,48.1,5321,54.7,0,8195,108.9,101.9,13.6,19.2,299,29541258.51042,0.29,39,48.1,5507,54.4,0,8172,108.9,101.9,13.6,19.2,299,29541258.52083,0.3,39,48.2,5577,54.6,0,8180,108.6,100.9,13.6,19,320,31541258.53125,0.3,39,48.6,5653,54.9,0,8161,108.2,100.7,13.4,19.3,344,33741258.54167,0.3,39.2,48.3,5945,54.9,0,8134,108.2,100.7,13.4,19.3,344,33741258.55208,0.31,39,48.5,5919,54.7,0,8176,108.7,100.2,13.4,18.9,369,36141258.5625,0.32,39,48.5,5888,54.6,0,8140,108.1,99.8,13.6,19,375,36641258.57292,0.32,39.1,48.5,6056,54.8,0,8142,108.1,99.8,13.6,19,375,36641258.58333,0.33,39.2,48.8,6264,54.8,0,8235,110.2,101.1,13.6,19.1,418,40641258.59375,0.34,38.8,48.9,6058,54.7,0,8161,108.2,99.6,13.6,19,440,42441258.60417,0.34,39.3,49.1,6370,54.5,0,8208,108.2,99.6,13.6,19,440,42441258.61458,0.34,39.2,49.3,6459,54.8,0,8191,108.4,98.9,13.5,19.2,473,45441258.625,0.35,38.8,49.2,6482,54.9,0,8133,108.6,98.9,13.5,19.4,496,47641258.63542,0.35,39,49.5,6430,54.9,0,8152,108.6,98.9,13.5,19.4,496,47641258.64583,0.36,39.1,49.6,6475,55.1,0,8224,107.7,98.1,13.5,19,526,50541258.65625,0.33,37.8,49.5,4766,55,0,8198,103.8,98.4,13.6,19.1,393,38041258.66667,0.31,38.6,49.7,4698,54.2,0,8168,103.8,98.4,13.6,19.1,393,38041258.67708,0.29,38.8,49.7,4682,54,0,8206,103.1,98.1,13.7,19,321,31141258.6875,0.3,38.9,49.5,4658,54.3,0,8164,106.9,101.4,13.5,19.3,309,30141258.69792,0.29,38.7,49.4,4520,54.6,0,8216,106.9,101.4,13.5,19.3,309,30141258.70833,0.29,38.9,49.3,4474,54.5,0,8162,105.7,100.3,13.6,19,282,27641258.71875,0.28,39,49.3,4371,54.3,0,8231,105.1,99.7,13.6,19.2,269,26241258.72917,0.28,38.8,49.1,4191,54.3,0,8081,105.1,99.7,13.6,19.2,269,26241258.73958,0.27,38.8,49.2,4146,54.4,0,8111,105.5,101.2,13.6,19.1,246,24141258.75,0.27,38.9,48.8,4163,54.5,0,8130,105,100.5,13.7,19.3,233,22941258.76042,0.27,39,48.8,4202,54.5,0,8133,105,100.5,13.7,19.3,233,22941258.77083,0.27,38.8,48.7,4166,54.6,0,8187,105.9,101,13.6,19.1,237,23341258.78125,0.27,38.7,48.6,4109,54.5,0,8210,105.4,100.6,13.5,19,233,22941258.79167,0.27,38.8,48.6,4118,54.4,0,8111,105.4,100.6,13.5,19,233,22941258.80208,0.27,38.8,48.6,4082,54.5,0,8077,105,100.4,13.5,19.1,227,22341258.8125,0.27,38.8,48.6,4131,54.5,0,8160,104.6,99.8,13.5,19.1,229,22641258.82292,0.27,38.8,48.6,4112,54.6,0,8172,104.6,99.8,13.5,19.1,229,22641258.83333,0.24,40.3,48.6,5468,54.5,0,8208,106.7,99.2,13.6,19,229,22941258.84375,0.29,39.5,48.5,5521,55.1,0,8269,106.2,98.4,13.7,19.2,303,29941258.85417,0.3,39.3,48.5,5560,55,0,8333,106.2,98.4,13.7,19.2,303,29941258.86458,0.3,38.8,48.4,5465,54.5,0,8126,106.9,99.8,13.5,19.1,336,33041258.875,0.31,38.9,48.5,5531,54.5,0,8116,107,99.3,13.5,19.3,344,33741258.88542,0.31,38.7,48.5,5438,54.6,0,8161,107,99.3,13.5,19.3,344,33741258.89583,0.31,38.8,48.5,5431,54.6,0,8135,104.9,97.9,13.5,19.1,345,33841258.90625,0.31,38.9,48.6,5465,54.6,0,8150,106.1,98.7,13.5,19.1,339,33241258.91667,0.3,38.8,48.4,5498,54.5,0,8153,106.1,98.7,13.5,19.1,339,33241258.92708,0.3,38.8,48.6,5378,54.5,0,8175,105.7,98.6,13.5,19,338,33041258.9375,0.3,38.8,48.4,5333,54.6,0,8187,105.2,98.5,13.6,19,326,32041258.94792,0.3,38.8,48.4,5242,54.4,0,8153,105.2,98.5,13.6,19,326,32041258.95833,0.3,38.8,48.4,5183,54.5,0,8161,105,98.2,13.5,18.9,317,31241258.96875,0.3,38.8,48.3,5344,54.6,0,8111,105.3,98.1,13.6,19.1,321,31641258.97917,0.3,38.8,48.3,5363,54.7,0,8189,105.3,98.1,13.6,19.1,321,31641258.98958,0.31,38.9,48.2,5443,54.6,0,8168,105.5,98.1,13.6,19.1,329,32441259,0.3,38.8,48.2,5501,54.7,0,8228,104.4,96.7,13.5,19.3,321,31641259.01042,0.3,38.9,48.2,5450,54.6,0,8191,104.4,96.7,13.5,19.3,321,31641259.02083,0.3,38.7,48.3,5306,54.7,0,8207,104.9,97.8,13.6,19.1,322,31741259.03125,0.3,38.7,48.1,5242,54.5,0,8120,104.1,97,13.5,19,308,30341259.04167,0.3,38.8,48.2,5190,54.4,0,8168,104.1,97,13.5,19,308,30341259.05208,0.3,38.9,48.1,5313,54.5,0,8206,104.1,96.9,13.7,19.2,309,30541259.0625,0.3,38.8,48.2,5457,54.5,0,8264,104.4,97.2,13.6,19.3,320,31541259.07292,0.3,38.6,48,5205,54.6,0,8273,104.4,97.2,13.6,19.3,320,31541259.08333,0.29,38.7,48,5227,54.5,0,8211,104,96.9,13.6,19.3,298,29441259.09375,0.3,38.7,48,5112,54.6,0,8168,103.9,97.1,13.6,19.1,294,29041259.10417,0.29,38.8,48,5171,54.6,0,8127,103.9,97.1,13.6,19.1,294,29041259.11458,0.29,38.7,47.9,5028,54.7,0,8128,103.2,96.8,13.6,19.2,283,28141259.125,0.28,38.9,47.9,5183,54.6,0,8164,102.8,96.1,13.6,19.3,278,27641259.13542,0.29,38.9,47.8,5183,54.5,0,8133,102.8,96.1,13.6,19.3,278,27641259.14583,0.29,38.9,47.9,5168,54.6,0,8132,103.2,96.7,13.6,19.1,280,27741259.15625,0.29,38.8,47.7,5108,54.8,0,8208,102.5,95.8,13.7,19.2,275,27341259.16667,0.29,38.8,47.9,5108,54.6,0,8186,102.5,95.8,13.7,19.2,275,27341259.17708,0.29,38.9,47.8,5219,54.7,0,8168,101.8,95.2,13.6,19,279,27741259.1875,0.28,38.9,47.9,5189,54.5,0,8257,102.3,95.2,13.8,19.1,278,27641259.19792,0.29,38.7,47.9,5041,54.4,0,8288,102.3,95.2,13.8,19.1,278,27641259.20833,0.29,38.9,47.9,5152,54.5,0,8213,108,101.2,13.6,19.3,278,27541259.21875,0.29,38.8,47.8,5153,54.5,0,8269,107.3,100.5,13.5,19.2,279,27741259.22917,0.29,38.8,47.8,5221,54.6,0,8195,107.3,100.5,13.5,19.2,279,27741259.23958,0.29,38.9,47.8,5179,54.7,0,8177,106.9,100.6,13.6,19.1,281,27841259.25,0.29,38.8,47.9,5090,54.5,0,8157,106.8,100.3,13.6,19.3,281,27841259.26042,0.29,38.7,47.9,4989,54.6,0,8246,106.8,100.3,13.6,19.3,281,27841259.27083,0.29,38.8,47.8,5108,54.5,0,8270,106.4,99.4,13.7,19.2,278,27541259.28125,0.29,38.8,48,5108,54.5,0,8187,106.3,99.8,13.6,19.1,285,28241259.29167,0.29,38.7,47.9,4973,54.7,0,8152,106.3,99.8,13.6,19.1,285,28241259.30208,0.29,38.9,47.9,5186,54.8,0,8219,106.1,99.3,13.6,19.1,287,28341259.3125,0.29,38.9,47.9,5261,54.7,0,8197,105.8,98.9,13.6,19.2,290,28741259.32292,0.29,38.9,48,5285,54.8,0,8103,105.8,98.9,13.6,19.2,290,28741259.33333,0.29,38.9,48,5256,54.9,0,8210,105.3,98.3,13.5,19.1,294,29141259.34375,0.29,38.8,48.1,5276,55.1,0,8228,105.3,98.8,13.6,19.2,302,29741259.35417,0.3,39,48.1,5329,55.3,0,8240,105.3,98.8,13.6,19.2,302,29741259.36458,0.3,39.1,48.1,5593,55.4,0,8179,105.9,98.2,13.6,19.3,319,31541259.375,0.31,38.9,48.1,5468,55.5,0,8119,105,97.7,13.6,19.1,325,32141259.38542,0.31,38.8,48.2,5360,55.8,0,8210,105,97.7,13.6,19.1,325,32141259.39583,0.31,39,48.3,5561,56.2,0,8152,105.7,98,13.6,19.3,339,33441259.40625,0.33,38.9,48.4,5514,56.7,0,8220,105.4,98,13.5,19,357,35241259.41667,0.33,39,48.5,5630,57.2,0,8144,105.4,98,13.5,19,357,35241259.42708,0.34,38.9,48.5,5625,57.6,0,8213,106.1,98.1,13.6,19.4,382,37641259.4375,0.34,38.7,48.5,5603,58,0,8149,105.8,98.5,13.5,19.2,392,38541259.44792,0.35,38.9,48.6,5617,58.2,0,8205,105.8,98.5,13.5,19.2,392,38541259.45833,0.35,38.9,48.5,5687,58.5,0,8210,104.5,96.3,13.6,19.3,396,39141259.46875,0.35,38.9,48.4,5701,58.8,0,8144,105,96.9,13.5,19.2,401,39841259.47917,0.36,38.9,48.6,5600,59.3,0,8179,105,96.9,13.5,19.2,401,39841259.48958,0.35,39.1,48.5,5926,59.6,0,8254,103.5,95.5,13.8,19.3,416,41041259.5,0.37,39.1,48.5,6083,60.2,0,8267,103.8,95.3,13.5,19,440,43441259.51042,0.38,39.5,48.8,6669,60.9,0,8254,103.8,95.3,13.5,19,440,43441259.52083,0.4,39.2,48.9,6737,61.6,0,8112,112.3,101.5,13.7,19.4,550,53741259.53125,0.44,38.2,49.1,6038,62.4,0,8142,110.7,102.7,13.6,19.1,610,58941259.54167,0.39,38.6,49.4,5315,62.5,0,8270,110.7,102.7,13.6,19.1,610,58941259.55208,0.39,39,49.7,5420,62.7,0,8176,107,99.9,13.4,19,484,47241259.5625,0.39,38.8,49.7,5423,62.5,0,8192,107.2,100.4,13.6,19.2,489,47641259.57292,0.39,38.8,49.8,5183,62.5,0,8188,107.2,100.4,13.6,19.2,489,47641259.58333,0.39,38.8,49.7,5194,62.6,0,8181,106.6,100,13.7,19.2,467,45541259.59375,0.39,39,49.8,5412,62.6,0,8222,106.1,99.2,13.6,19.2,476,46541259.60417,0.39,39,49.8,5615,63,0,8180,106.1,99.2,13.6,19.2,476,46541259.61458,0.39,38.9,49.7,5591,63.4,0,8204,106.4,99.2,13.5,19.1,497,48641259.625,0.39,38.6,49.6,5333,63.5,0,8278,105.6,98.9,13.6,19.3,488,47641259.63542,0.39,39,49.7,5486,63.3,0,8214,105.6,98.9,13.6,19.3,488,47641259.64583,0.38,38.9,49.8,5378,63.1,0,8202,105.7,99.1,13.6,19.2,474,46241259.65625,0.39,38.9,49.7,5483,63.2,0,8315,106.4,98.7,13.6,19,487,47541259.66667,0.39,38.9,49.8,5525,63.3,0,8218,106.4,98.7,13.6,19,487,47541259.67708,0.4,38.9,49.8,5458,63.2,0,8258,106.2,98.8,13.5,19.2,501,48841259.6875,0.4,38.7,49.6,5324,63.2,0,8240,105.4,99.1,13.5,19.4,488,47741259.69792,0.39,38.9,49.7,5423,63,0,8178,105.4,99.1,13.5,19.4,488,47741259.70833,0.38,38.8,49.4,5423,62.7,0,8184,105.4,98.2,13.6,19.2,465,45541259.71875,0.38,38.8,49.3,5213,62.7,0,8225,105.1,97.9,13.5,19.2,444,43641259.72917,0.38,39,49.4,5453,62.7,0,8228,105.1,97.9,13.5,19.2,444,43641259.73958,0.38,39,49.5,5522,62.7,0,8187,104.8,97.2,13.6,19.2,462,45341259.75,0.38,38.7,49.2,5277,62.7,0,8146,104.6,97.3,13.6,19.1,445,43741259.76042,0.39,39,49.2,5509,62.7,0,8145,104.6,97.3,13.6,19.1,445,43741259.77083,0.37,38.8,49.1,5501,62.5,0,8158,104.3,97.3,13.4,19.1,448,44041259.78125,0.39,39,49.3,5450,62.7,0,8229,103.6,96.8,13.6,19.5,456,44741259.79167,0.38,38.9,49.4,5648,62.9,0,8213,103.6,96.8,13.6,19.5,456,44741259.80208,0.38,38.7,49.5,5204,63,0,8166,103.8,97.5,13.7,19.1,445,43641259.8125,0.38,38.9,49.3,5414,63,0,8228,104.3,97.4,13.6,19,450,44241259.82292,0.38,38.8,49.3,5403,62.8,0,8267,104.3,97.4,13.6,19,450,44241259.83333,0.38,38.9,49.2,5423,62.9,0,8348,103.4,96.6,13.6,19.3,442,43541259.84375,0.38,38.8,49.2,5438,62.9,0,8246,103.2,96.7,13.7,19.2,447,43941259.85417,0.38,38.8,49.2,5429,63.1,0,8198,103.2,96.7,13.7,19.2,447,43941259.86458,0.37,39,49.2,5550,63,0,8240,102.3,95,13.6,19.1,440,43341259.875,0.38,38.8,49.3,5360,63,0,8204,103.3,96.4,13.6,19.2,453,44441259.88542,0.38,38.8,49.2,5393,62.9,0,8236,103.3,96.4,13.6,19.2,453,44441259.89583,0.37,38.9,49.2,5446,62.7,0,8195,103.8,96.5,13.5,19.3,438,43041259.90625,0.38,38.7,49.3,5446,62.8,0,8296,103.1,96.3,13.5,19.1,454,44541259.91667,0.37,38.9,49.2,5630,63,0,8284,103.1,96.3,13.5,19.1,454,44541259.92708,0.38,39.2,49.4,5582,62.9,0,8216,103.1,95.6,13.6,19.2,449,44241259.9375,0.38,38.9,49.2,5600,63,0,8161,103.4,96.2,13.6,19.3,460,45241259.94792,0.38,38.7,49.2,5303,63.1,0,8161,103.4,96.2,13.6,19.3,460,45241259.95833,0.37,38.9,49.2,5441,63,0,8216,108.4,100.8,13.5,19.2,440,43441259.96875,0.38,38.9,49.2,5501,62.9,0,8220,107.9,100.3,13.4,19.3,449,44241259.97917,0.37,38.6,49.2,5234,62.9,0,8270,107.9,100.3,13.4,19.3,449,44241259.98958,0.37,39,49,5551,62.8,0,8229,106.9,100,13.6,19,431,42741260,0.38,38.9,49,5311,62.8,0,8169,107,99.4,13.6,19.2,429,42441260.01042,0.38,38.7,48.9,5261,62.7,0,8216,107,99.4,13.6,19.2,429,42441260.02083,0.38,38.9,49,5349,62.7,0,8190,106.2,99.1,13.5,19.1,430,42541260.03125,0.38,38.9,48.9,5486,62.6,0,8220,106.7,99.5,13.7,19.2,436,43141260.04167,0.37,38.6,48.9,5258,62.4,0,8146,106.7,99.5,13.7,19.2,436,43141260.05208,0.38,39,49.2,5333,62.5,0,8314,106.4,98.7,13.5,19.3,430,42541260.0625,0.38,39,48.9,5494,62.5,0,8174,106.1,98.9,13.6,19.3,430,42641260.07292,0.38,38.7,48.9,5186,62.5,0,8186,106.1,98.9,13.6,19.3,430,42641260.08333,0.37,38.9,49.1,5333,62.4,0,8270,105.7,98.6,13.6,19.2,424,41941260.09375,0.38,38.7,48.9,5240,62.5,0,8235,106.6,99.3,13.6,19.2,428,42441260.10417,0.37,38.9,48.9,5265,62.2,0,8234,106.6,99.3,13.6,19.2,428,42441260.11458,0.37,38.8,48.8,5304,62.2,0,8184,105.3,98.5,13.6,19.2,412,40741260.125,0.37,38.8,48.8,5178,62.2,0,8164,104.6,98.1,13.7,19.4,400,39741260.13542,0.37,38.8,48.8,5209,62.2,0,8237,104.6,98.1,13.7,19.4,400,39741260.14583,0.36,38.8,48.8,5096,62.1,0,8198,104.8,98.2,13.5,19.2,387,38441260.15625,0.37,38.9,48.8,5127,61.9,0,8228,104.1,97.2,13.6,19.2,391,38741260.16667,0.37,38.8,48.8,5039,61.9,0,8254,104.1,97.2,13.6,19.2,391,38741260.17708,0.36,38.8,49,5183,62,0,8315,104.2,98.4,13.7,19.4,402,39741260.1875,0.37,38.7,49,5069,62.1,0,8222,104.6,98,13.5,19.2,400,39441260.19792,0.37,38.9,48.8,5183,62.2,0,8244,104.6,98,13.5,19.2,400,39441260.20833,0.37,38.8,48.9,5078,62.1,0,8229,104.4,97.4,13.5,19.2,399,39441260.21875,0.37,38.9,48.9,5290,62.1,0,8224,103.8,96.7,13.6,19.1,410,40641260.22917,0.37,38.9,48.9,5216,62.2,0,8273,103.8,96.7,13.6,19.1,410,40641260.23958,0.37,38.8,49.1,5239,61.9,0,8202,103.4,96.1,13.6,19.4,415,41041260.25,0.37,38.6,49,5171,62,0,8247,104.4,97.9,13.5,19.3,417,40941260.26042,0.37,38.9,49,5359,62,0,8210,104.4,97.9,13.5,19.3,417,40941260.27083,0.38,39.1,49.1,5546,62,0,8171,103.7,95.7,13.5,19.1,439,43341260.28125,0.37,39,49,5416,62,0,8237,103.5,96.4,13.5,19.2,422,41741260.29167,0.38,38.9,49,5345,61.8,0,8207,103.5,96.4,13.5,19.2,422,41741260.30208,0.36,38.6,49,5048,61.5,0,8210,102.5,95.6,13.6,19.4,401,39741260.3125,0.36,38.8,48.9,5046,61.3,0,8237,102.2,95.3,13.6,19.1,378,37441260.32292,0.36,38.7,48.8,5062,61.5,0,8171,102.2,95.3,13.6,19.1,378,37441260.33333,0.36,38.9,48.8,5288,61.4,0,8151,107.9,100.8,13.6,19.2,392,38841260.34375,0.36,38.8,48.9,5096,61.4,0,8246,107.7,101.4,13.8,19.2,393,38841260.35417,0.36,38.8,49.2,5013,61.4,0,8240,107.7,101.4,13.8,19.2,393,38841260.36458,0.36,39.1,49.2,5290,61.4,0,8284,107.7,100.6,13.7,19.5,403,39641260.375,0.36,39.1,49.3,5375,61.7,0,8244,106,98.7,13.7,19.2,413,40741260.38542,0.38,38.8,49.4,5123,62.1,0,8176,106,98.7,13.7,19.2,413,40741260.39583,0.38,38.7,49.3,5262,62.4,0,8316,107,100.5,13.5,19.2,449,44041260.40625,0.46,39.1,49.4,4454,62.5,0,3525,74.7,72.7,9.8,10.9,457,44941260.41667,0.33,40.3,49.3,5575,60.4,0,8393,74.7,72.7,9.8,10.9,457,44941260.42708,0.35,41,49.3,7784,59.4,0,8582,116.4,103.2,13.8,20,481,47441260.4375,0.4,37.4,49.6,5188,60.3,0,8456,112.3,106.4,14,19.9,536,51541260.44792,0.41,39.4,50.3,6471,60.8,0,8510,112.3,106.4,14,19.9,536,51541260.45833,0.45,39.6,50.8,6698,61.4,0,8416,113.9,103.7,13.8,19.6,723,69841260.46875,0.45,39.2,50.6,6440,62.2,0,8359,113.3,103.8,13.7,19.6,697,66841260.47917,0.43,38,50.3,5462,63.6,0,8408,113.3,103.8,13.7,19.6,697,66841260.48958,0.39,38.4,50,4913,63.8,0,8541,107.3,101.4,13.7,20.1,468,45441260.5,0.39,38.8,50,4822,64,0,8458,106.9,101.2,13.8,19.8,441,43341260.51042,0.38,39,49.8,4949,64.1,0,8408,106.9,101.2,13.8,19.8,441,43341260.52083,0.38,39,50,5057,64.1,0,8420,108.9,102.6,13.7,19.5,444,43641260.53125,0.39,39,50,5017,63.9,0,8513,108.4,101.8,13.8,19.6,454,44541260.54167,0.39,39,50,5158,64,0,8442,108.4,101.8,13.8,19.6,454,44541260.55208,0.38,38.7,49.9,4837,64.2,0,8411,107.3,101.4,13.8,19.6,436,42741260.5625,0.38,39.2,50,5154,64.3,0,8444,106.7,100.1,13.9,19.7,444,43741260.57292,0.39,39,50.2,4971,64.5,0,8504,106.7,100.1,13.9,19.7,444,43741260.58333,0.4,38.8,50,4929,64.3,0,8402,107.1,100.8,13.9,19.7,462,45241260.59375,0.4,38.8,50.1,4881,64.6,0,8498,107.4,101.5,13.8,19.6,463,45341260.60417,0.4,38.8,50.1,5076,64.7,0,8440,107.4,101.5,13.8,19.6,463,45341260.61458,0.4,38.8,50,4872,64.5,0,8440,107.7,101.3,13.8,19.8,455,44641260.625,0.38,38.7,49.9,4943,64.1,0,8372,106.2,100.1,13.9,19.8,443,43441260.63542,0.38,38.8,50,4717,63.7,0,8416,106.2,100.1,13.9,19.8,443,43441260.64583,0.38,38.9,50,4804,63.8,0,8406,104.8,98.9,13.9,19.8,426,41741260.65625,0.38,38.8,49.9,4613,63.8,0,8361,104.3,98.9,13.8,20,404,39641260.66667,0.38,38.9,49.9,4691,63.7,0,8382,104.3,98.9,13.8,20,404,39641260.67708,0.38,39,49.9,4722,63.8,0,8423,105,98.6,13.9,19.7,413,40541260.6875,0.38,38.7,49.8,4529,63.4,0,8456,104.6,98.9,13.9,19.8,401,39341260.69792,0.37,39,49.8,4670,63.5,0,8431,104.6,98.9,13.9,19.8,401,39341260.70833,0.37,38.8,49.9,4688,63.7,0,8435,105.8,100,13.7,19.7,406,40041260.71875,0.37,38.7,49.8,4709,63.9,0,8356,105.4,100,13.8,19.6,408,40641260.72917,0.38,38.9,49.7,4627,63.9,0,8355,105.4,100,13.8,19.6,408,40641260.73958,0.37,39.1,49.8,4819,63.9,0,8353,104.3,98.6,13.9,19.6,401,39741260.75,0.38,39.1,49.8,4763,64.1,0,8466,104.1,98.7,13.8,19.6,410,40441260.76042,0.37,38.5,49.9,4411,63.8,0,8417,104.1,98.7,13.8,19.6,410,40441260.77083,0.38,39,50,4783,63.9,0,8399,103.7,98,13.8,19.9,415,40941260.78125,0.38,39.3,49.9,4942,64.1,0,8436,104.1,98.2,13.8,19.7,419,41341260.79167,0.38,38.9,49.8,4646,64.1,0,8396,104.1,98.2,13.8,19.7,419,41341260.80208,0.37,38.7,49.9,4586,63.9,0,8378,103.5,97.9,13.8,19.7,402,39541260.8125,0.37,38.8,49.7,4702,63.8,0,8534,103,97.5,13.7,19.6,392,38841260.82292,0.36,38.9,49.6,4787,63.4,0,8390,103,97.5,13.7,19.6,392,38841260.83333,0.36,39,49.6,4838,63.5,0,8398,102.9,97.2,13.8,19.8,384,38041260.84375,0.37,38.9,49.7,4658,63.5,0,8502,103.9,98.1,13.8,19.8,390,38441260.85417,0.36,38.9,49.7,4853,63.5,0,8357,103.9,98.1,13.8,19.8,390,38441260.86458,0.36,38.7,49.5,4654,63.6,0,8375,102.8,97.5,13.8,19.5,380,37541260.875,0.36,39.3,49.5,4889,63.6,0,8405,102.5,96.8,13.9,19.6,372,36941260.88542,0.36,38.8,49.4,4556,63.2,0,8361,102.5,96.8,13.9,19.6,372,36941260.89583,0.36,38.9,49.2,4760,63.3,0,8425,102.7,96.9,13.8,19.8,370,36741260.90625,0.36,38.8,49.3,4583,63.4,0,8329,102.3,96.8,13.9,19.8,365,36241260.91667,0.37,38.9,49.4,4661,63.6,0,8364,102.3,96.8,13.9,19.8,365,36241260.92708,0.37,39,49.5,4816,63.9,0,8431,102.3,96.4,13.7,19.6,394,38941260.9375,0.37,38.7,49.4,4613,63.9,0,8428,102.7,97.1,13.7,19.6,383,37841260.94792,0.36,38.9,49.5,4635,63.5,0,8411,102.7,97.1,13.7,19.6,383,37841260.95833,0.37,38.9,49.5,4832,63.6,0,8500,107.5,101.3,13.7,19.6,391,38641260.96875,0.37,38.8,49.5,4625,63.7,0,8567,106.9,101.7,13.7,19.7,379,37441260.97917,0.37,38.8,49.4,4706,63.8,0,8455,106.9,101.7,13.7,19.7,379,37441260.98958,0.36,38.9,49.4,4748,63.7,0,8330,106.9,101.4,13.8,19.7,381,37741261,0.36,38.6,49.5,4574,63.6,0,8401,106.8,101.6,13.8,19.8,376,37241261.01042,0.36,38.7,49.3,4567,63.4,0,8406,106.8,101.6,13.8,19.8,376,37241261.02083,0.37,38.8,49.3,4674,63.3,0,8399,106,100.4,13.8,19.6,373,36941261.03125,0.37,39,49.3,4801,63.6,0,8420,105.9,99.8,13.8,19.7,380,37741261.04167,0.36,38.7,49.3,4604,63.6,0,8474,105.9,99.8,13.8,19.7,380,37741261.05208,0.36,38.9,49.2,4581,63.4,0,8428,105.7,99.9,13.8,19.7,361,35841261.0625,0.36,38.9,49.4,4691,63.3,0,8420,105.4,99.3,13.8,19.7,372,36841261.07292,0.37,38.8,49.3,4635,63.2,0,8424,105.4,99.3,13.8,19.7,372,36841261.08333,0.36,38.7,49.1,4556,62.9,0,8378,104.9,99.4,14,19.8,358,35441261.09375,0.36,38.8,49.3,4469,62.8,0,8406,105,99.9,13.8,19.8,351,34841261.10417,0.36,38.8,49.2,4493,62.8,0,8414,105,99.9,13.8,19.8,351,34841261.11458,0.36,38.7,49,4429,62.6,0,8409,105.4,100.2,14,19.8,340,33841261.125,0.35,38.9,49.1,4379,62.2,0,8451,104.4,99.5,13.9,19.5,326,32441261.13542,0.34,38.8,49,4339,61.9,0,8398,104.4,99.5,13.9,19.5,326,32441261.14583,0.34,38.7,49,4249,61.5,0,8367,103.8,99.3,13.9,19.7,308,30541261.15625,0.33,38.6,48.7,4026,61.1,0,8378,101.8,97.2,13.7,19.7,282,28041261.16667,0.32,38.8,48.8,4090,60.6,0,8430,101.8,97.2,13.7,19.7,282,28041261.17708,0.32,38.6,48.7,3884,60.1,0,8390,102.2,97.9,13.9,19.6,266,26341261.1875,0.31,38.9,48.8,4072,59.8,0,8423,101.2,96.8,13.9,19.7,261,25941261.19792,0.31,38.8,48.9,3971,59.5,0,8406,101.2,96.8,13.9,19.7,261,25941261.20833,0.31,38.8,48.7,4025,59.1,0,8432,101.7,97.4,13.8,19.7,259,25741261.21875,0.31,38.8,48.6,3977,59.2,0,8381,101.2,96.8,13.7,19.6,251,24841261.22917,0.31,39,48.8,4017,59.2,0,8435,101.2,96.8,13.7,19.6,251,24841261.23958,0.31,38.8,48.7,3866,59.2,0,8338,101.5,97.3,13.7,19.7,246,24341261.25,0.31,38.9,48.7,3937,59.1,0,8459,107.5,103.5,13.9,19.7,249,24641261.26042,0.3,38.7,48.6,4044,59,0,8422,107.5,103.5,13.9,19.7,249,24641261.27083,0.3,38.7,48.6,3975,58.6,0,8465,107.2,102.7,13.9,19.9,252,25041261.28125,0.3,38.7,48.6,3915,58.6,0,8375,107.5,103.4,13.8,19.7,244,24141261.29167,0.3,38.9,48.7,3966,58.7,0,8435,107.5,103.4,13.8,19.7,244,24141261.30208,0.3,38.9,48.7,4023,58.8,0,8420,106.5,102.5,13.7,19.5,250,24841261.3125,0.3,38.9,48.7,3993,58.8,0,8433,106.7,102.4,13.9,19.7,250,24841261.32292,0.31,38.9,48.9,3978,58.9,0,8345,106.7,102.4,13.9,19.7,250,24841261.33333,0.31,38.7,48.9,3872,59.1,0,8400,106.3,102.2,13.9,19.8,253,25041261.34375,0.31,39,48.9,4133,59.1,0,8373,105.8,101.4,13.8,19.7,263,26041261.35417,0.31,38.8,48.9,4090,59.1,0,8435,105.8,101.4,13.8,19.7,263,26041261.36458,0.31,38.8,49,4082,59.2,0,8444,105.2,100.9,13.9,19.5,274,27141261.375,0.31,39.1,49.1,4233,59.5,0,8498,108.2,103.7,13.7,19.8,274,27141261.38542,0.31,39.1,49.1,4236,59.7,0,8438,108.2,103.7,13.7,19.8,274,27141261.39583,0.32,39.2,49.2,4372,59.8,0,8399,106.5,101.4,13.8,19.8,296,29341261.40625,0.33,38.9,49.9,4211,60.3,0,8375,106,101.5,13.9,19.7,318,31241261.41667,0.32,38.5,49.7,4056,60.5,0,8428,106,101.5,13.9,19.7,318,31241261.42708,0.33,38.9,49.4,4162,60.5,0,8422,102.8,98.1,13.8,19.6,304,30141261.4375,0.33,38.7,49.3,4173,60.5,0,8420,102.7,98.1,13.8,19.9,304,30041261.44792,0.33,38.9,49.5,4194,60.6,0,8497,102.7,98.1,13.8,19.9,304,30041261.45833,0.34,38.8,49.5,4140,60.6,0,8407,106,101.2,13.8,19.7,314,30941261.46875,0.33,38.9,49.4,4136,60.6,0,8341,105,100.5,13.8,19.5,302,29941261.47917,0.33,38.8,49.6,4086,60.3,0,8404,105,100.5,13.8,19.5,302,29941261.48958,0.32,38.7,49.3,4032,59.6,0,8409,103.2,98.8,13.8,19.7,288,28441261.5,0.33,38.7,49.3,4046,59.6,0,8405,102.6,98.2,13.7,19.6,292,28941261.51042,0.31,38.9,49.1,4123,59.3,0,8424,102.6,98.2,13.7,19.6,292,28941261.52083,0.31,38.6,49.4,3935,58,0,8376,102.1,97.8,13.9,19.6,276,27141261.53125,0.3,38.8,49.5,3952,57.2,0,8428,101.4,96.8,13.9,19.6,271,26641261.54167,0.3,38.9,49.6,4065,56.7,0,8398,101.4,96.8,13.9,19.6,271,26641261.55208,0.3,39.1,49.6,4267,56.7,0,8412,102.7,97.8,13.8,19.6,280,27541261.5625,0.29,38.8,49.8,4169,56.5,0,8405,102.7,97.9,13.8,19.9,282,27641261.57292,0.3,38.6,49.9,3987,56.5,0,8347,102.7,97.9,13.8,19.9,282,27641261.58333,0.28,39.1,49.8,4369,56.3,0,8384,103.4,98.6,13.6,19.7,281,27541261.59375,0.29,39,49.7,4157,56,0,8346,106.2,101.9,14,19.8,269,26241261.60417,0.29,38.7,49.7,4064,55.9,0,8409,106.2,101.9,14,19.8,269,26241261.61458,0.29,38.8,49.8,4031,55.6,0,8375,105.7,101.2,13.9,19.6,272,26641261.625,0.29,38.9,49.8,4099,55.5,0,8398,104.8,100.1,13.8,19.6,267,26241261.63542,0.29,38.9,49.8,4128,55.5,0,8387,104.8,100.1,13.8,19.6,267,26241261.64583,0.29,38.8,49.7,4094,55.2,0,8345,104.5,100.2,13.7,19.6,271,26541261.65625,0.28,38.9,49.8,4011,54.9,0,8390,103.6,99.4,13.7,19.5,258,25241261.66667,0.28,38.7,49.7,3877,54.6,0,8379,103.6,99.4,13.7,19.5,258,25241261.67708,0.27,38.7,49.7,3861,54.3,0,8427,103.3,99.1,13.9,19.6,245,23941261.6875,0.27,38.8,49.6,3844,54.2,0,8387,102.7,98.7,13.9,19.8,238,23341261.69792,0.27,38.8,49.5,3756,54.2,0,8369,102.7,98.7,13.9,19.8,238,23341261.70833,0.27,38.7,49.5,3658,54.2,0,8480,102.1,98.3,13.7,19.7,223,21841261.71875,0.26,38.7,49.5,3616,54.4,0,8486,101.7,98.1,13.8,19.7,216,21141261.72917,0.25,38.6,49.4,3512,54.3,0,8432,101.7,98.1,13.8,19.7,216,21141261.73958,0.26,39.7,49.2,4274,54.4,0,8378,102.6,98,13.8,19.7,218,21541261.75,0.27,39.4,49,4214,54.7,0,8326,102.8,97.8,13.7,19.8,225,22241261.76042,0.27,39,48.8,4178,54.6,0,8339,102.8,97.8,13.7,19.8,225,22241261.77083,0.27,39,48.7,4364,54.5,0,8467,101.6,96.4,13.8,19.5,237,23441261.78125,0.28,39.1,48.6,4360,54.5,0,8328,102,97.1,13.8,19.6,240,23841261.79167,0.28,39,48.6,4407,54.5,0,8389,102,97.1,13.8,19.6,240,23841261.80208,0.28,38.6,48.5,4199,54.4,0,8382,102,97.4,13.9,19.9,242,23941261.8125,0.27,38.8,48.6,4163,54.4,0,8465,101.6,97.1,14,19.6,232,22941261.82292,0.27,38.8,48.5,4143,54.5,0,8503,101.6,97.1,14,19.6,232,22941261.83333,0.27,38.8,48.5,4116,54.5,0,8396,105.8,101.1,13.8,19.6,225,22241261.84375,0.26,38.8,48.5,4061,54.4,0,8432,105.3,100.8,13.8,19.8,219,21641261.85417,0.26,38.8,48.5,4076,54.5,0,8345,105.3,100.8,13.8,19.8,219,21641261.86458,0.27,40.1,48.5,5384,54.6,0,8432,106.9,99.7,13.8,19.6,259,25941261.875,0.3,39.4,48.5,5363,55,0,8384,107.1,99.8,13.7,19.7,306,30341261.88542,0.3,38.8,48.5,5106,54.7,0,8347,107.1,99.8,13.7,19.7,306,30341261.89583,0.3,38.8,48.3,5190,54.3,0,8378,105.9,99.3,13.7,19.7,307,30441261.90625,0.3,38.9,48.2,5333,54.4,0,8485,108.1,100.8,14,19.6,311,30741261.91667,0.3,38.8,48.1,5266,54.5,0,8420,108.1,100.8,14,19.6,311,30741261.92708,0.29,38.9,48.1,5209,54.3,0,8349,107.5,100.8,13.8,19.8,295,29241261.9375,0.29,38.8,48.2,5161,54.4,0,8351,107,100.4,13.8,19.7,294,29041261.94792,0.29,39,48.1,5240,54.5,0,8378,107,100.4,13.8,19.7,294,29041261.95833,0.29,38.7,48.1,4992,54.5,0,8465,106.4,100.2,13.9,19.6,281,27941261.96875,0.29,38.8,47.9,5156,54.5,0,8390,107.3,100.6,13.7,19.5,281,27941261.97917,0.29,39,47.8,5378,54.4,0,8375,107.3,100.6,13.7,19.5,281,27941261.98958,0.29,38.7,47.9,5180,54.4,0,8416,106.1,99.5,13.9,19.7,285,28341262,0.28,38.8,47.7,5019,54.5,0,8357,105.9,99.3,13.9,19.7,266,26541262.01042,0.28,38.9,47.8,5096,54.6,0,8352,105.9,99.3,13.9,19.7,266,26541262.02083,0.28,39.1,47.8,5171,54.5,0,8449,105.6,98.4,13.9,19.6,270,26941262.03125,0.28,38.8,47.7,5033,54.4,0,8398,105.8,99.3,13.8,19.6,264,26341262.04167,0.28,38.8,47.6,4990,54.5,0,8330,105.8,99.3,13.8,19.6,264,26341262.05208,0.28,38.8,47.6,4928,54.6,0,8379,105.4,99,13.7,19.6,257,25641262.0625,0.28,38.7,47.5,4854,54.5,0,8393,105.3,99.2,14,19.9,251,25141262.07292,0.28,38.7,47.5,4890,54.5,0,8393,105.3,99.2,14,19.9,251,25141262.08333,0.28,38.8,47.6,4908,54.5,0,8492,104.9,98.5,13.9,19.6,249,24941262.09375,0.28,39.1,47.5,5108,54.5,0,8349,103.9,97.4,13.7,19.6,248,24841262.10417,0.28,38.8,47.5,4911,54.5,0,8465,103.9,97.4,13.7,19.6,248,24841262.11458,0.28,38.9,47.6,4927,54.5,0,8426,103.6,97.3,14,19.8,246,24641262.125,0.27,39,47.6,4994,54.4,0,8393,103.5,97.1,13.9,19.7,245,24541262.13542,0.28,38.8,47.5,4811,54.6,0,8404,103.5,97.1,13.9,19.7,245,24541262.14583,0.28,38.7,47.5,4871,54.5,0,8392,103.5,97.5,13.8,19.8,250,25041262.15625,0.28,38.6,47.4,4759,54.3,0,8456,103.4,97.5,13.9,19.7,244,24341262.16667,0.28,38.8,47.4,4942,54.7,0,8393,103.4,97.5,13.9,19.7,244,24341262.17708,0.28,38.8,47.4,4972,54.6,0,8337,108.1,101.8,13.7,19.7,252,25141262.1875,0.28,38.8,47.6,4932,54.3,0,8367,107.9,102,13.9,19.6,251,25041262.19792,0.28,38.8,47.5,4894,54.4,0,8390,107.9,102,13.9,19.6,251,25041262.20833,0.28,38.8,47.5,4943,54.6,0,8400,106.8,100.5,13.8,19.8,249,24841262.21875,0.28,38.7,47.7,4800,54.5,0,8395,106.8,101,13.9,19.8,249,24841262.22917,0.28,38.7,47.6,4759,54.4,0,8440,106.8,101,13.9,19.8,249,24841262.23958,0.28,39,47.6,4912,54.6,0,8396,106,99.7,13.8,19.7,246,24641262.25,0.28,38.8,47.7,4761,54.6,0,8356,106.4,100.4,13.9,19.7,251,25041262.26042,0.28,38.8,47.7,4882,54.5,0,8412,106.4,100.4,13.9,19.7,251,25041262.27083,0.28,38.9,47.6,4958,54.5,0,8367,105.3,99.2,13.8,19.7,250,24941262.28125,0.28,38.9,47.7,4904,54.5,0,8338,105.6,99.4,13.7,19.5,249,24841262.29167,0.28,38.9,47.7,4868,54.5,0,8532,105.6,99.4,13.7,19.5,249,24841262.30208,0.28,38.9,47.6,4916,54.6,0,8394,105.6,99.2,13.9,19.6,248,24741262.3125,0.28,38.8,47.6,4865,54.5,0,8345,105.1,99.1,13.8,19.5,247,24641262.32292,0.28,38.8,47.8,4769,54.5,0,8446,105.1,99.1,13.8,19.5,247,24641262.33333,0.28,38.8,47.7,4911,54.7,0,8392,105.1,99.3,13.8,19.8,254,25341262.34375,0.28,38.8,47.8,4878,54.6,0,8407,104.8,98.5,13.9,19.5,256,25541262.35417,0.28,38.7,47.7,4856,54.7,0,8315,104.8,98.5,13.9,19.5,256,25541262.36458,0.29,38.8,47.8,4912,54.7,0,8411,105,98.7,13.7,19.6,266,26541262.375,0,47.6,47.8,-1,54.7,0,2,96.4,96.7,10.5,10.5,0,041262.38542,0,47.6,47.9,6,54.9,0,3,96.4,96.7,10.5,10.5,0,041262.39583,0,47.6,47.9,0,55,0,5,97.1,96.9,10.4,10.4,0,041262.40625,0,47.7,47.9,3,55.2,0,2,98.9,98.6,10.3,10.3,0,041262.41667,0,47.6,47.9,-4,55.4,0,2,98.9,98.6,10.3,10.3,0,041262.42708,0,47.6,48,2,55.6,0,3,100.7,100.5,10.4,10.4,0,041262.4375,0,47.7,48,2,55.7,0,3,99.2,99,10.3,10.5,0,041262.44792,0,47.7,48.1,2,55.9,0,5,99.2,99,10.3,10.5,0,041262.45833,0,47.7,48.1,3,56.1,0,3,97.5,97.5,10.5,10.5,0,041262.46875,0,47.8,48.2,5,56.3,0,-6,97.6,96.7,10.4,10.5,0,041262.47917,0,47.8,48.2,2,56.5,0,2,97.6,96.7,10.4,10.5,0,041262.48958,0,47.9,48.3,7,56.7,0,3,101.6,100.7,10.3,10.2,0,041262.5,0.43,38.9,49.9,3155,56.7,0,8367,101.6,98.7,13.8,19.6,0,61241262.51042,0.25,40.1,50.2,3613,56.2,0,8339,101.6,98.7,13.8,19.6,0,61241262.52083,0.29,40.2,50.3,4724,56.1,0,8363,105.8,100.3,13.8,19.5,289,28641262.53125,0.31,39.6,50.7,4739,56.5,0,8380,107.2,102.3,13.7,19.8,343,33541262.54167,0.32,38.9,50.7,4493,56.8,0,8258,107.2,102.3,13.7,19.8,343,33541262.55208,0.32,39.1,50.6,4657,56.9,0,8368,106.6,101.1,13.7,19.6,365,35541262.5625,0.33,38.8,50.6,4550,57,0,8378,106.5,101.1,13.8,19.7,381,37041262.57292,0.34,38.8,50.7,4513,57.2,0,8240,106.5,101.1,13.8,19.7,381,37041262.58333,0.34,38.7,50.6,4600,57.5,0,8359,106.1,100.7,13.7,19.6,390,38041262.59375,0.34,38.5,50.8,4439,57.5,0,8404,105.7,100.1,13.8,19.6,395,38241262.60417,0.34,39.2,50.8,4685,57.5,0,8378,105.7,100.1,13.8,19.6,395,38241262.61458,0.34,39.1,50.7,4832,57.6,0,8336,106.1,100.1,13.7,19.4,403,39141262.625,0.34,38.5,50.7,4567,57.6,0,8329,105.1,100,13.8,19.5,397,38441262.63542,0.33,