39,50.8,4813,57.4,0,8329,105.1,100,13.8,19.5,397,38441262.64583,0.33,38.7,50.8,4556,57.6,0,8307,104.8,99.6,13.7,19.7,385,37241262.65625,0.34,38.6,50.9,4455,57.5,0,8307,105,100,13.8,19.7,396,38341262.66667,0.33,38.7,50.8,4536,57.3,0,8411,105,100,13.8,19.7,396,38341262.67708,0.34,38.5,50.8,4282,57.2,0,8337,102.8,97.7,13.8,19.7,374,36241262.6875,0.33,38.6,50.7,4241,56.9,0,8378,102.7,98,13.8,19.7,355,34441262.69792,0.31,38.7,50.7,4147,56.6,0,8303,102.7,98,13.8,19.7,355,34441262.70833,0.31,39.1,50.4,4331,56.1,0,8432,101,96.3,13.8,19.6,317,30941262.71875,0.3,38.8,50.4,4101,55.8,0,8345,101.3,96.7,13.7,19.6,300,29341262.72917,0.3,38.5,50.1,3907,55.3,0,8414,101.3,96.7,13.7,19.6,300,29341262.73958,0.28,38.9,50,3992,54.8,0,8435,100.3,96.2,13.9,19.5,267,26141262.75,0.27,38.8,49.9,3951,54.3,0,8345,103.5,99.6,13.8,19.6,252,24641262.76042,0.27,38.6,49.8,3779,54,0,8363,103.5,99.6,13.8,19.6,252,24641262.77083,0.27,38.8,49.7,3764,54.1,0,8360,104.4,100.5,13.7,19.5,235,23041262.78125,0.27,38.7,49.6,3688,54.3,0,8351,104.5,100.7,13.7,19.5,226,22141262.79167,0.26,38.6,49.5,3682,54.4,0,8356,104.5,100.7,13.7,19.5,226,22141262.80208,0.26,38.7,49.4,3568,54.4,0,8380,103.5,99.8,13.8,19.5,211,20641262.8125,0.26,38.7,49.3,3536,54.3,0,8360,103.2,99.6,13.8,19.6,203,19841262.82292,0.26,38.5,49.1,3387,54.4,0,8359,103.2,99.6,13.8,19.6,203,19841262.83333,0.25,38.6,49,3390,54.4,0,8350,102.8,99.6,13.8,19.6,191,18541262.84375,0.26,38.5,48.9,3286,54.4,0,8354,102.2,99.2,13.7,19.5,186,18141262.85417,0.26,39.4,48.9,4088,54.8,0,8369,102.2,99.2,13.7,19.5,186,18141262.86458,0.27,39.4,48.7,4301,54.9,0,8360,104.5,99.8,13.9,19.5,224,22341262.875,0.27,39.2,48.6,4414,54.5,0,8403,104.4,99.5,13.8,19.8,238,23641262.88542,0.27,38.9,48.6,4387,54.3,0,8396,104.4,99.5,13.8,19.8,238,23641262.89583,0.28,38.8,48.7,4053,54.4,0,8351,103.3,98.6,13.7,19.7,234,23141262.90625,0.27,38.6,48.4,4046,54.6,0,8312,103.8,99.4,13.8,19.8,228,22641262.91667,0.27,39,48.3,4236,54.5,0,8297,103.8,99.4,13.8,19.8,228,22641262.92708,0.26,38.6,48.2,4102,54.4,0,8360,102.6,98.2,13.8,19.7,214,21141262.9375,0.26,38.6,48.2,3953,54.4,0,8357,103.5,99.3,13.9,19.3,208,20541262.94792,0.26,39.1,48.1,4176,54.4,0,8353,103.5,99.3,13.9,19.3,208,20541262.95833,0.26,39,48.1,4146,54.6,0,8405,103.2,98.7,13.7,19.8,202,20041262.96875,0.25,39.2,48.2,4294,54.6,0,8388,103.2,98.3,13.7,19.9,206,20441262.97917,0.25,38.7,48,4100,54.5,0,8321,103.2,98.3,13.7,19.9,206,20441262.98958,0.25,39,47.9,4235,54.4,0,8336,102.3,97.7,13.8,19.5,197,19441263,0.26,38.6,47.8,3947,54.5,0,8439,102.1,97.8,13.8,19.6,195,19141263.01042,0.25,38.9,47.7,4102,54.5,0,8365,102.1,97.8,13.8,19.6,195,19141263.02083,0.26,38.9,47.8,4097,54.6,0,8306,101.8,97.5,13.8,19.7,196,19341263.03125,0.26,38.8,47.7,4088,54.8,0,8360,102.1,97.9,13.7,19.6,197,19441263.04167,0.27,38.6,47.7,3921,54.7,0,8411,102.1,97.9,13.7,19.6,197,19441263.05208,0.26,38.8,47.5,4119,54.3,0,8375,101.6,97.1,13.9,19.4,193,19041263.0625,0.24,39,47.6,4275,54.3,0,8299,102.2,96.9,13.8,19.6,190,18641263.07292,0.26,40,47.8,5198,54.9,0,8333,102.2,96.9,13.8,19.6,190,18641263.08333,0.28,39.5,47.6,5498,54.9,0,8394,110.7,103.4,13.7,19.6,255,25741263.09375,0.28,39.1,47.6,5511,54.6,0,8371,110.6,103.2,13.8,19.7,273,27341263.10417,0.28,38.9,47.7,5437,54.5,0,8351,110.6,103.2,13.8,19.7,273,27341263.11458,0.29,38.8,47.7,5276,54.5,0,8386,110.2,103.4,14,19.8,288,28741263.125,0.29,38.7,47.7,5284,54.6,0,8367,109.8,102.9,13.8,19.6,285,28541263.13542,0.29,38.9,47.7,5394,54.5,0,8406,109.8,102.9,13.8,19.6,285,28541263.14583,0.29,38.8,47.7,5239,54.5,0,8392,109.6,102.9,13.9,19.8,285,28341263.15625,0.29,38.8,47.7,5258,54.5,0,8345,109.6,102.7,13.8,19.4,282,28141263.16667,0.29,39,47.7,5386,54.5,0,8431,109.6,102.7,13.8,19.4,282,28141263.17708,0.29,38.8,47.7,5195,54.6,0,8386,108.8,102,13.8,19.7,283,28241263.1875,0.29,38.8,47.8,5098,54.5,0,8337,107.8,101.4,13.7,19.7,278,27741263.19792,0.28,38.9,47.7,5246,54.5,0,8320,107.8,101.4,13.7,19.7,278,27741263.20833,0.29,38.8,47.6,5177,54.5,0,8383,108.3,101.3,13.9,19.6,277,27641263.21875,0.29,38.5,47.7,4999,54.6,0,8315,108.7,102.4,13.9,19.6,277,27641263.22917,0.29,38.8,47.6,5186,54.6,0,8465,108.7,102.4,13.9,19.6,277,27641263.23958,0.29,38.8,47.8,5172,54.5,0,8372,108.6,101.7,13.8,19.6,281,27941263.25,0.29,38.7,47.8,5198,54.5,0,8330,107.9,101.3,13.6,19.5,289,28741263.26042,0.3,38.7,47.7,5225,54.5,0,8323,107.9,101.3,13.6,19.5,289,28741263.27083,0.29,38.6,47.8,5137,54.5,0,8469,106.7,100,13.8,19.6,287,28541263.28125,0.29,38.7,47.9,5021,54.5,0,8386,107,100.7,13.9,19.7,283,28141263.29167,0.29,38.8,47.8,5254,54.4,0,8353,107,100.7,13.9,19.7,283,28141263.30208,0.29,38.8,47.7,5276,54.5,0,8345,107,100.3,13.8,19.8,284,28241263.3125,0.29,38.9,47.9,5382,54.7,0,8388,106.5,99.6,13.8,19.8,294,29441263.32292,0.29,39.1,47.8,5585,54.7,0,8363,106.5,99.6,13.8,19.8,294,29441263.33333,0.29,38.8,47.8,5483,54.5,0,8345,106.6,99.6,13.8,19.8,297,29441263.34375,0.29,38.9,48,5247,54.5,0,8333,106.7,99.8,13.9,19.7,291,28941263.35417,0.29,38.8,47.8,5294,54.6,0,8354,106.7,99.8,13.9,19.7,291,28941263.36458,0.3,39,47.8,5359,54.7,0,8382,105.6,98.3,13.8,19.4,293,29141263.375,0.3,38.8,48,5183,54.6,0,8399,106,99.1,13.8,19.6,296,29341263.38542,0.29,38.9,47.8,5340,54.5,0,8330,106,99.1,13.8,19.6,296,29341263.39583,0.29,38.8,48,5186,54.7,0,8330,105.7,99,13.8,19.7,290,28841263.40625,0.29,38.9,48,5359,54.7,0,8310,105.6,98.7,13.7,19.5,293,29241263.41667,0.3,38.7,47.8,5279,54.9,0,8314,105.6,98.7,13.7,19.5,293,29241263.42708,0.3,39,47.9,5655,54.9,0,8386,105.6,98.1,13.9,19.6,314,31341263.4375,0.3,39.3,48.1,5821,54.7,0,8340,105.4,97.4,13.8,19.7,318,31541263.44792,0.3,39,48.1,5834,54.8,0,8372,105.4,97.4,13.8,19.7,318,31541263.45833,0.31,38.7,48.1,5750,54.7,0,8393,105.5,97.9,13.8,19.8,349,34441263.46875,0.31,38.9,48.3,5822,54.8,0,8371,105.5,97.8,13.8,19.6,356,35141263.47917,0.31,38.9,48.3,5818,54.7,0,8373,105.5,97.8,13.8,19.6,356,35141263.48958,0.32,39.2,48.5,5900,54.9,0,8346,105.7,97.4,13.9,19.7,368,36241263.5,0.32,39.3,48.4,6206,55.4,0,8330,105,95.5,13.9,19.6,379,37441263.51042,0.33,39.3,48.3,6401,55.9,0,8383,105,95.5,13.9,19.6,379,37441263.52083,0.34,38.9,48.4,6163,56.4,0,8305,109.9,101.4,13.7,19.6,420,40941263.53125,0.35,39.2,48.7,6341,56.6,0,8345,110.3,101.1,13.7,19.4,439,43041263.54167,0.35,39,48.9,6114,56.8,0,8398,110.3,101.1,13.7,19.4,439,43041263.55208,0.39,37.4,49,4868,57.2,0,8399,107.3,100.9,13.8,19.6,467,45341263.5625,0.29,36.7,49,2719,56.2,0,8360,101.2,98.9,13.8,19.7,208,20041263.57292,0.33,38.9,49.1,2783,54.7,0,8357,101.2,98.9,13.8,19.7,208,20041263.58333,0.31,39.7,49.2,3211,54,0,8450,101.2,98.1,13.7,19.6,0,38541263.59375,0.34,40.2,49.4,3925,54.5,0,8400,103.6,99.6,13.8,19.8,0,51541263.60417,0.26,39.5,49.3,4034,55.2,0,8375,103.6,99.6,13.8,19.8,0,51541263.61458,0.27,39.2,49.3,3975,55.5,0,8420,102.7,98.6,13.9,19.5,230,22741263.625,0.29,38.6,49.6,3672,55.8,0,8300,103.3,99.6,13.9,19.6,243,24041263.63542,0.28,39,49.6,3947,56,0,8375,103.3,99.6,13.9,19.6,243,24041263.64583,0.29,38.9,49.8,3794,56.2,0,8375,103.3,99.6,13.9,19.6,253,24841263.65625,0.29,38.8,49.7,3891,56.3,0,8300,103.6,99.7,13.7,19.5,257,25141263.66667,0.28,38.8,49.5,3829,56.2,0,8381,103.6,99.7,13.7,19.5,257,25141263.67708,0.29,38.6,49.5,3668,56.2,0,8337,102.4,98.6,13.6,19.5,242,23741263.6875,0.29,39,49.4,3903,56.3,0,8390,102.7,98.5,13.8,19.4,245,24141263.69792,0.29,38.7,49.5,3749,56.4,0,8369,102.7,98.5,13.8,19.4,245,24141263.70833,0.28,38.8,49.5,3692,56.6,0,8380,102.3,98.7,13.8,19.5,236,23241263.71875,0.28,39,49.4,3681,56.7,0,8360,101.7,98,13.7,19.5,225,22141263.72917,0.28,38.9,49.2,3657,56.8,0,8348,101.7,98,13.7,19.5,225,22141263.73958,0.28,38.6,49.1,3553,56.9,0,8339,101.3,97.9,13.7,19.6,221,21741263.75,0.28,38.6,48.8,3553,57,0,8390,101.1,97.5,13.8,19.8,214,21141263.76042,0.26,39.9,48.7,4427,57.1,0,8323,101.1,97.5,13.8,19.8,214,21141263.77083,0.29,39.5,48.6,4507,57.5,0,8337,102.8,97.3,13.8,19.5,245,24641263.78125,0.31,39.4,48.7,4722,58.2,0,8389,102.4,96.3,13.7,19.6,278,27841263.79167,0.31,39.2,48.6,4877,58.9,0,8390,102.4,96.3,13.7,19.6,278,27841263.80208,0.33,39.2,48.9,5045,59.6,0,8346,102.3,95.7,13.7,19.6,334,33141263.8125,0.34,39.6,49.2,5442,60.4,0,8357,105,97.4,13.8,19.6,376,37441263.82292,0.38,39.1,49.3,5405,61.6,0,8409,105,97.4,13.8,19.6,376,37441263.83333,0.38,38.9,49.5,5383,62.6,0,8339,107.4,100.4,13.6,19.5,454,44741263.84375,0.39,39,49.5,5524,63,0,8393,106,98.7,13.9,19.6,470,46241263.85417,0.39,39.3,49.8,6024,63.9,0,8327,106,98.7,13.9,19.6,470,46241263.86458,0.43,39.3,50,6167,65.2,0,8375,108.2,98.7,13.7,19.4,594,58041263.875,0.46,38.5,50.2,5699,66.4,0,8371,107,99.5,13.6,19.3,642,62541263.88542,0.39,38.7,50.3,4418,66.1,0,8338,107,99.5,13.6,19.3,642,62541263.89583,0.41,39.3,50.4,5500,66.2,0,8405,104.5,97.5,13.6,19.5,522,51241263.90625,0.43,39.2,50.3,5630,67,0,8372,104.4,96.6,13.7,19.5,564,55341263.91667,0.45,38.6,50.6,5367,67.7,0,8281,104.4,96.6,13.7,19.5,564,55341263.92708,0.39,39.1,50.7,3755,67.3,0,8353,101.4,97.6,13.9,19.7,356,35241263.9375,0.41,39.1,50.9,4373,67.5,0,8393,107.6,102.8,13.9,19.8,442,43641263.94792,0.43,38.7,50.9,4320,68,0,8391,107.6,102.8,13.9,19.8,442,43641263.95833,0.43,38.8,51.1,4553,67.8,0,8398,109.1,103.8,13.7,19.7,505,49341263.96875,0.42,39.3,50.9,4502,67.6,0,8360,110,104.8,13.8,19.7,465,45841263.97917,0.4,38.7,50.7,4369,67.2,0,8369,110,104.8,13.8,19.7,465,45841263.98958,0.39,38.2,50.3,3782,65.6,0,8372,107.3,103.7,13.9,19.8,370,36541264,0.35,38.4,50,3339,62.7,0,8357,106.1,102.7,13.6,19.4,289,28441264.01042,0.32,38.3,49.4,3096,60.2,0,8453,106.1,102.7,13.6,19.4,289,28441264.02083,0.29,38,49,3012,58.6,0,8355,104.4,101.8,13.7,19.5,206,20041264.03125,0.28,38.7,48.6,3535,57,0,8354,105.2,101.6,13.8,19.5,204,20041264.04167,0.26,39.4,48.6,4222,55.8,0,8394,105.2,101.6,13.8,19.5,204,20041264.05208,0.27,39.1,48.2,4189,55.2,0,8323,106.3,101.4,13.8,19.6,214,21341264.0625,0.26,39.1,48.3,4283,54.9,0,8293,106,100.9,13.6,19.6,216,21441264.07292,0.26,39.2,48.2,4463,54.8,0,8266,106,100.9,13.6,19.6,216,21441264.08333,0.27,39,48,4339,54.6,0,8422,105.7,100.6,13.9,19.6,219,21741264.09375,0.26,38.7,48,4207,54.5,0,8333,105.5,100.7,13.7,19.5,219,21641264.10417,0.26,38.8,48.2,4229,54.3,0,8367,105.5,100.7,13.7,19.5,219,21641264.11458,0.26,38.6,48.1,4136,53.4,0,8269,105.3,100.9,13.8,19.6,212,20941264.125,0.25,38.3,47.9,3914,53.3,0,8281,105,101,13.9,19.4,198,19441264.13542,0.25,38.7,47.9,3922,54.1,0,8308,105,101,13.9,19.4,198,19441264.14583,0.26,38.9,47.7,4019,54.8,0,8345,104.3,100,13.8,19.6,191,18741264.15625,0.26,40,47.7,5333,54.9,0,8403,105.8,98.8,13.7,19.6,220,22041264.16667,0.27,39.5,47.7,5504,54.6,0,8351,105.8,98.8,13.7,19.6,220,22041264.17708,0.28,39.2,47.8,5502,54.6,0,8360,107.1,99.7,13.8,19.6,278,27841264.1875,0.28,39,47.7,5445,54.4,0,8314,106.6,99.4,13.8,19.5,281,28041264.19792,0.28,38.9,47.8,5276,54.5,0,8273,106.6,99.4,13.8,19.5,281,28041264.20833,0.29,38.8,47.8,5229,54.5,0,8331,107.1,100.1,13.9,19.7,285,28341264.21875,0.29,38.7,47.7,5168,54.5,0,8346,106.2,99.7,13.9,19.5,282,28141264.22917,0.29,38.8,47.8,5168,54.5,0,8353,106.2,99.7,13.9,19.5,282,28141264.23958,0.29,38.7,48,4999,54.5,0,8330,106,100,13.6,19.7,281,27841264.25,0.29,38.8,47.9,5153,54.5,0,8344,106,99,13.6,19.7,277,27641264.26042,0.29,38.7,47.7,5137,54.6,0,8309,106,99,13.6,19.7,277,27641264.27083,0.28,39,47.8,5302,54.5,0,8318,105.5,98.7,13.7,19.6,279,27841264.28125,0.29,38.8,47.7,5188,54.5,0,8373,105.7,98.9,13.8,19.5,280,27841264.29167,0.28,39,47.7,5504,54.6,0,8330,105.7,98.9,13.8,19.5,280,27841264.30208,0.28,39,47.7,5423,54.5,0,8310,104.9,98,13.8,19.6,280,27841264.3125,0.28,39,47.8,5476,54.5,0,8357,105.3,98.2,13.8,19.6,283,28241264.32292,0.28,39,47.9,5435,54.5,0,8408,105.3,98.2,13.8,19.6,283,28241264.33333,0.28,38.9,47.8,5363,54.6,0,8356,104.3,97.9,13.8,20,282,28141264.34375,0.29,39.1,47.8,5438,54.5,0,8322,104.2,96.9,13.8,19.4,281,28041264.35417,0.29,38.8,47.8,5358,54.7,0,8394,104.2,96.9,13.8,19.4,281,28041264.36458,0.29,38.8,48,5195,54.6,0,8389,104.9,98.4,13.9,19.3,288,28641264.375,0.29,38.8,47.7,5390,54.7,0,8302,105.1,97.9,13.7,19.5,291,29041264.38542,0.29,38.8,47.8,5442,54.5,0,8357,105.1,97.9,13.7,19.5,291,29041264.39583,0.29,38.8,48,5186,54.5,0,8375,103.8,97.2,13.7,19.6,289,28741264.40625,0.29,38.9,47.8,5345,54.7,0,8366,103.6,96.7,13.7,19.7,290,28941264.41667,0.29,38.9,47.9,5308,54.5,0,8417,103.6,96.7,13.7,19.7,290,28941264.42708,0.29,39.1,48,5363,54.4,0,8345,103.7,96.9,13.7,19.5,289,28741264.4375,0.29,38.9,47.9,5346,54.5,0,8304,104.4,97.6,13.8,19.6,290,28841264.44792,0.29,38.7,47.8,5288,54.6,0,8369,104.4,97.6,13.8,19.6,290,28841264.45833,0.3,38.7,47.8,5114,54.5,0,8370,108.9,102.2,13.7,19.4,290,28741264.46875,0.29,38.9,47.9,5325,54.5,0,8345,107.5,100.5,13.9,19.3,290,28941264.47917,0.29,39.2,47.9,5465,54.5,0,8333,107.5,100.5,13.9,19.3,290,28941264.48958,0.29,38.8,47.9,5221,54.7,0,8372,107.7,101,13.8,19.4,291,28841264.5,0.29,38.9,47.8,5198,54.4,0,8354,108.2,101.4,13.7,19.6,281,28041264.51042,0.29,38.9,47.8,5281,54.4,0,8267,108.2,101.4,13.7,19.6,281,28041264.52083,0.29,38.9,48.1,5099,54.7,0,8333,107.9,101.3,13.9,19.5,285,28241264.53125,0.29,38.7,47.9,5077,54.6,0,8369,108.1,101.7,13.8,19.6,287,28541264.54167,0.29,38.9,47.8,5404,54.5,0,8417,108.1,101.7,13.8,19.6,287,28541264.55208,0.29,38.8,47.8,5444,54.6,0,8285,107.1,100.2,13.7,19.7,300,29741264.5625,0.3,38.6,47.9,5189,54.6,0,8331,107.4,100.8,13.8,19.6,299,29741264.57292,0.29,38.8,47.8,5404,54.6,0,8300,107.4,100.8,13.8,19.6,299,29741264.58333,0.3,38.9,47.9,5291,54.6,0,8346,107.2,100.2,13.8,19.6,297,29541264.59375,0.29,39,47.8,5405,54.4,0,8371,106.5,99.3,13.7,19.5,287,28541264.60417,0.29,38.7,47.9,5167,54.5,0,8339,106.5,99.3,13.7,19.5,287,28541264.61458,0.29,38.8,47.9,5225,54.5,0,8342,106.5,99.6,13.8,19.6,288,28641264.625,0.29,38.8,47.7,5255,54.5,0,8333,106.3,99.7,13.7,19.7,282,28141264.63542,0.29,38.7,47.9,5104,54.5,0,8338,106.3,99.7,13.7,19.7,282,28141264.64583,0.29,38.8,47.8,5144,54.5,0,8325,106.6,99.8,13.7,19.5,281,28041264.65625,0.29,38.7,47.7,5124,54.4,0,8271,106,99.4,13.8,19.6,277,27541264.66667,0.28,38.9,47.8,5277,54.5,0,8450,106,99.4,13.8,19.6,277,27541264.67708,0.29,38.9,47.8,5192,54.5,0,8351,105.2,98.4,13.6,19.5,277,27541264.6875,0.29,39,47.8,5270,54.5,0,8329,105.5,98.6,13.7,19.6,280,27941264.69792,0.29,39,47.8,5258,54.5,0,8336,105.5,98.6,13.7,19.6,280,27941264.70833,0.29,38.7,47.7,5099,54.4,0,8365,105.9,99.1,13.6,19.6,273,27241264.71875,0.28,38.9,47.6,5217,54.5,0,8297,104.6,97.7,13.7,19.6,270,26841264.72917,0.29,38.7,47.6,5085,54.6,0,8251,104.6,97.7,13.7,19.6,270,26841264.73958,0.29,38.7,47.6,5047,54.5,0,8372,104.2,98,13.8,19.6,268,26741264.75,0.29,38.7,47.7,5066,54.5,0,8401,105.2,98.7,13.9,19.5,272,27141264.76042,0.29,39,47.7,5273,54.6,0,8316,105.2,98.7,13.9,19.5,272,27141264.77083,0.29,39,47.6,5364,54.6,0,8293,104.3,97.1,13.8,19.4,276,27641264.78125,0.29,38.9,47.8,5228,54.5,0,8360,104.5,97.8,13.6,19.7,278,27641264.79167,0.28,38.8,47.8,5019,54.5,0,8375,104.5,97.8,13.6,19.7,278,27641264.80208,0.28,38.9,47.6,5138,54.5,0,8321,103.6,97.1,13.7,19.5,267,26641264.8125,0.28,38.9,47.6,5202,54.6,0,8349,103.4,96.6,13.8,19.6,267,26641264.82292,0.28,38.9,47.7,5059,54.5,0,8465,103.4,96.6,13.8,19.6,267,26641264.83333,0.28,38.7,47.6,4973,54.6,0,8330,103.6,97.4,13.8,19.6,264,26241264.84375,0.28,38.8,47.5,5153,54.6,0,8315,103,96.4,14,19.5,266,26541264.85417,0.28,38.8,47.7,5002,54.5,0,8312,103,96.4,14,19.5,266,26541264.86458,0.29,38.7,47.5,4958,54.5,0,8345,102.9,96.8,13.8,19.6,262,26141264.875,0.28,38.9,47.7,5094,54.6,0,8288,102.6,96.1,13.7,19.5,263,26241264.88542,0.27,38.8,47.6,5089,54.5,0,8318,102.6,96.1,13.7,19.5,263,26241264.89583,0.28,38.8,47.6,4983,54.5,0,8332,102.7,96.3,13.7,19.5,252,25141264.90625,0.27,39.1,47.6,5153,54.6,0,8343,103.5,97.1,13.8,19.5,250,24941264.91667,0.28,38.9,47.5,5114,54.6,0,8348,103.5,97.1,13.8,19.5,250,24941264.92708,0.28,38.6,47.5,4883,54.5,0,8269,107.6,101.4,13.8,19.8,251,25041264.9375,0.28,38.7,47.4,4842,54.4,0,8368,107.4,101.4,13.7,19.6,247,24741264.94792,0.28,38.8,47.5,4968,54.6,0,8326,107.4,101.4,13.7,19.6,247,24741264.95833,0.28,38.6,47.5,4878,54.6,0,8331,107.5,101.3,13.8,19.5,250,24941264.96875,0.28,38.7,47.3,4964,54.5,0,8325,106.4,100.1,13.8,19.5,248,24841264.97917,0.28,38.8,47.5,4956,54.5,0,8337,106.4,100.1,13.8,19.5,248,24841264.98958,0.27,38.9,47.5,5057,54.5,0,8326,106.3,99.9,13.9,19.7,250,25041265,0.28,38.7,47.2,4967,54.5,0,8324,106.7,100.3,13.7,19.7,245,24541265.01042,0.27,38.9,47.4,4988,54.5,0,8342,106.7,100.3,13.7,19.7,245,24541265.02083,0.28,39,47.3,5051,54.6,0,8299,106.3,99.9,13.7,19.4,244,24441265.03125,0.28,38.8,47.3,4838,54.6,0,8336,106.2,100.1,13.7,19.4,238,23841265.04167,0.27,38.8,47.2,4991,54.5,0,8314,106.2,100.1,13.7,19.4,238,23841265.05208,0.27,39,47.2,4997,54.5,0,8386,105.4,98.9,13.7,19.7,234,23541265.0625,0.27,38.7,47.3,4838,54.6,0,8420,105.3,99.1,13.8,19.6,236,23641265.07292,0.28,38.9,47.1,5035,54.6,0,8294,105.3,99.1,13.8,19.6,236,23641265.08333,0.27,38.6,47.1,4752,54.5,0,8337,105.2,99.3,13.8,19.5,233,23341265.09375,0.27,38.7,47.1,4961,54.5,0,8383,105.5,99.4,13.7,19.4,236,23641265.10417,0.28,38.9,47.2,5077,54.6,0,8271,105.5,99.4,13.7,19.4,236,23641265.11458,0.28,38.6,47.2,4815,54.6,0,8331,105.2,99.2,13.9,19.5,238,23841265.125,0.28,39,47.3,5037,54.6,0,8328,104.6,98.2,13.7,19.5,241,24141265.13542,0.27,39,47.3,5081,54.5,0,8314,104.6,98.2,13.7,19.5,241,24141265.14583,0.27,38.9,47.2,5045,54.5,0,8309,104.7,98.4,13.7,19.5,236,23641265.15625,0.27,38.9,47.3,4942,54.5,0,8336,104.4,98.3,13.8,19.7,238,23941265.16667,0.27,39,47.3,5025,54.5,0,8375,104.4,98.3,13.8,19.7,238,23941265.17708,0.27,38.9,47.4,5002,54.6,0,8331,103.7,97.5,13.8,19.5,241,24141265.1875,0.27,38.8,47.3,4940,54.5,0,8266,103.4,97.3,13.7,19.5,240,24041265.19792,0.27,38.8,47.2,5003,54.5,0,8360,103.4,97.3,13.7,19.5,240,24041265.20833,0.27,38.8,47.4,4889,54.6,0,8306,103.3,97.1,13.8,19.5,242,24141265.21875,0.27,38.7,47.4,4820,54.5,0,8337,104.1,98.2,13.7,19.4,239,23841265.22917,0.27,38.8,47.2,4976,54.5,0,8329,104.1,98.2,13.7,19.4,239,23841265.23958,0.28,38.9,47.5,4982,54.5,0,8361,103,96.8,13.7,19.7,247,24741265.25,0.27,38.8,47.5,5115,54.5,0,8346,103,96.7,13.9,19.6,253,25041265.26042,0.28,38.8,47.3,5183,54.6,0,8343,103,96.7,13.9,19.6,253,25041265.27083,0.27,39,47.5,5085,54.5,0,8315,102.8,96.2,13.8,19.5,246,24641265.28125,0.27,39,47.4,5108,54.5,0,8373,102.7,96.1,13.9,19.6,243,24441265.29167,0.27,38.9,47.4,5120,54.6,0,8379,102.7,96.1,13.9,19.6,243,24441265.30208,0.27,38.9,47.4,5062,54.6,0,8330,102.1,95.9,13.9,19.5,247,24741265.3125,0.28,39,47.4,5062,54.5,0,8276,102.4,95.8,13.7,19.8,244,24441265.32292,0.27,39,47.6,5039,54.6,0,8261,102.4,95.8,13.7,19.8,244,24441265.33333,0.28,38.8,47.4,4939,54.5,0,8315,107.2,101,13.6,19.5,251,25141265.34375,0.28,38.8,47.5,4890,54.5,0,8276,106.8,100.4,13.8,19.5,250,25041265.35417,0.28,38.7,47.4,4910,54.6,0,8300,106.8,100.4,13.8,19.5,250,25041265.36458,0.28,38.9,47.6,5051,54.7,0,8327,106.9,100.4,13.8,19.5,257,25741265.375,0.28,38.8,47.6,4934,54.6,0,8332,107.7,101.5,13.7,19.6,251,25141265.38542,0.28,38.8,47.5,5048,54.5,0,8291,107.7,101.5,13.7,19.6,251,25141265.39583,0.28,39,47.6,5051,54.6,0,8360,107,100.7,13.7,19.4,255,25541265.40625,0.28,38.8,47.6,4957,54.6,0,8408,106.6,100.5,13.9,19.5,252,25241265.41667,0.28,38.9,47.7,4987,54.6,0,8336,106.6,100.5,13.9,19.5,252,25241265.42708,0.28,39,47.6,5119,54.6,0,8294,106.5,100,13.7,19.7,255,25541265.4375,0.29,38.8,47.6,5033,54.7,0,8347,106.1,99.6,13.6,19.6,265,26441265.44792,0.29,38.8,47.7,5002,54.6,0,8359,106.1,99.6,13.6,19.6,265,26441265.45833,0.29,38.8,47.7,5152,54.6,0,8381,106.6,99.9,13.7,19.5,276,27541265.46875,0.29,38.9,47.7,5363,54.6,0,8299,105.8,98.6,13.8,19.5,283,28241265.47917,0.29,38.7,47.8,5209,54.6,0,8281,105.8,98.6,13.8,19.5,283,28241265.48958,0.29,38.9,47.7,5353,54.6,0,8297,105.9,99.1,13.7,19.6,284,28341265.5,0.29,39,47.7,5468,54.6,0,8285,105.8,98.4,13.8,19.4,291,29041265.51042,0.3,38.8,47.9,5240,54.6,0,8330,105.8,98.4,13.8,19.4,291,29041265.52083,0.29,39,47.7,5513,54.6,0,8333,105.5,98.2,13.6,19.4,294,29341265.53125,0.29,38.8,47.9,5483,54.6,0,8273,104.8,97.7,13.8,19.5,300,29741265.54167,0.28,39,47.9,5443,54.6,0,8327,104.8,97.7,13.8,19.5,300,29741265.55208,0.29,38.9,47.9,5330,54.6,0,8333,104.7,97.7,13.8,19.7,294,29141265.5625,0.29,39,48,5425,54.7,0,8257,103.7,96.6,13.8,19.5,299,29741265.57292,0.3,38.9,47.9,5484,54.6,0,8378,103.7,96.6,13.8,19.5,299,29741265.58333,0.3,38.9,48,5468,54.6,0,8300,104.9,97.8,13.8,19.7,311,30841265.59375,0.3,38.8,48,5435,54.6,0,8353,104.3,97.1,13.7,19.7,317,31541265.60417,0.3,38.9,47.9,5626,54.5,0,8339,104.3,97.1,13.7,19.7,317,31541265.61458,0.31,38.7,48.1,5348,54.7,0,8285,104.3,97.5,13.6,19.5,323,31941265.625,0.3,38.9,48,5607,54.8,0,8385,104.1,96.5,13.8,19.3,324,32141265.63542,0.3,38.8,48.1,5513,54.6,0,8346,104.1,96.5,13.8,19.3,324,32141265.64583,0.3,38.9,48.2,5547,54.4,0,8371,102.8,95.3,13.8,19.6,329,32441265.65625,0.3,38.8,48.1,5620,54.6,0,8324,108.1,100.4,13.8,19.5,328,32441265.66667,0.3,38.7,48.2,5423,54.6,0,8360,108.1,100.4,13.8,19.5,328,32441265.67708,0.3,38.8,48.2,5342,54.5,0,8279,107.7,100.7,13.8,19.5,315,31241265.6875,0.3,38.8,48,5389,54.4,0,8402,106.7,99.6,13.7,19.5,308,30541265.69792,0.29,38.8,48,5404,54.5,0,8266,106.7,99.6,13.7,19.5,308,30541265.70833,0.3,38.8,48.2,5224,54.5,0,8402,106.7,100,13.6,19.6,307,30341265.71875,0.29,38.8,48.1,5183,54.5,0,8380,106.1,99.5,13.8,19.5,293,29041265.72917,0.29,38.9,47.9,5234,54.4,0,8336,106.1,99.5,13.8,19.5,293,29041265.73958,0.29,39,48.1,5195,54.4,0,8345,106.3,99.5,13.7,19.6,285,28341265.75,0.29,39,47.9,5318,54.5,0,8342,105.6,98.7,13.8,19.8,287,28541265.76042,0.29,38.6,47.8,5093,54.5,0,8334,105.6,98.7,13.8,19.8,287,28541265.77083,0.29,38.6,47.9,5021,54.5,0,8345,105.2,99,13.7,19.5,278,27641265.78125,0.29,38.9,47.7,5262,54.6,0,8298,105.4,98.7,13.7,19.5,280,27941265.79167,0.29,38.8,47.9,5231,54.5,0,8384,105.4,98.7,13.7,19.5,280,27941265.80208,0.29,38.8,47.7,5300,54.4,0,8384,105.3,98.4,13.7,19.6,286,28441265.8125,0.29,38.8,47.6,5318,54.5,0,8237,105,97.9,13.8,19.5,285,28441265.82292,0.29,38.9,47.9,5226,54.5,0,8300,105,97.9,13.8,19.5,285,28441265.83333,0.29,38.7,47.7,5076,54.4,0,8321,103.9,97.5,13.8,19.4,278,27641265.84375,0.29,38.7,47.7,5039,54.5,0,8326,104.3,97.9,13.6,19.6,273,27241265.85417,0.28,38.8,47.8,5093,54.6,0,8351,104.3,97.9,13.6,19.6,273,27241265.86458,0.28,39,47.7,5120,54.6,0,8241,103.9,97.2,13.8,19.5,262,26141265.875,0.28,38.8,47.7,5036,54.5,0,8301,103.4,97.2,13.7,19.4,263,25941265.88542,0.28,38.9,47.7,5051,54.5,0,8306,103.4,97.2,13.7,19.4,263,25941265.89583,0.28,38.8,47.6,5029,54.6,0,8237,102.9,96.6,13.8,19.4,260,25941265.90625,0.28,38.7,47.5,5044,54.5,0,8261,103.5,97.2,13.7,19.4,265,26441265.91667,0.28,38.8,47.5,5114,54.6,0,8314,103.5,97.2,13.7,19.4,265,26441265.92708,0.29,38.6,47.6,4822,54.5,0,8280,103.1,97.2,14,19.8,260,25841265.9375,0.28,38.9,47.6,5063,54.5,0,8270,102.9,96.4,13.7,19.6,261,26041265.94792,0.28,38.8,47.6,4976,54.5,0,8396,102.9,96.4,13.7,19.6,261,26041265.95833,0.28,38.7,47.5,4898,54.5,0,8242,102.8,96.9,13.7,19.4,255,25441265.96875,0.28,38.8,47.5,4966,54.5,0,8246,102.2,96.1,13.6,19.4,258,25641265.97917,0.28,38.8,47.6,4879,54.6,0,8281,102.2,96.1,13.6,19.4,258,25641265.98958,0.28,38.7,47.4,5018,54.5,0,8359,102.2,96,13.6,19.4,255,25441266,0.28,38.7,47.4,4958,54.4,0,8304,102,95.7,13.7,19.5,247,24741266.01042,0.28,38.8,47.4,4952,54.5,0,8324,102,95.7,13.7,19.5,247,24741266.02083,0.28,38.9,47.5,4950,54.6,0,8324,107.1,100.9,13.7,19.5,246,24641266.03125,0.27,39,47.4,5176,54.5,0,8243,105.8,99.2,13.7,19.3,243,24341266.04167,0.28,38.9,47.4,4883,54.5,0,8422,105.8,99.2,13.7,19.3,243,24341266.05208,0.27,38.9,47.4,4934,54.6,0,8312,106.2,99.9,13.8,19.6,237,23841266.0625,0.28,39,47.2,5033,54.5,0,8270,106.3,99.5,13.7,19.4,237,23841266.07292,0.27,38.8,47.3,4985,54.5,0,8376,106.3,99.5,13.7,19.4,237,23841266.08333,0.28,38.9,47.2,4937,54.5,0,8330,105.3,99.1,13.7,19.5,236,23741266.09375,0.27,38.8,47.1,4955,54.5,0,8337,104.7,98.7,13.7,19.5,233,23341266.10417,0.28,38.5,47.2,4732,54.5,0,8314,104.7,98.7,13.7,19.5,233,23341266.11458,0.28,38.8,47.1,4927,54.6,0,8288,105,98.8,13.8,19.7,235,23541266.125,0.27,38.8,47.1,4911,54.5,0,8321,104.5,98.3,13.7,19.5,234,23441266.13542,0.27,38.7,47.3,4926,54.5,0,8344,104.5,98.3,13.7,19.5,234,23441266.14583,0.28,38.8,47.1,5044,54.6,0,8273,105.1,98.7,13.7,19.6,241,24241266.15625,0.27,38.8,47.2,4882,54.5,0,8401,104.1,98.3,13.7,19.4,237,23741266.16667,0.27,38.9,47.4,4897,54.6,0,8277,104.1,98.3,13.7,19.4,237,23741266.17708,0.27,38.9,47.3,4964,54.5,0,8321,103.8,97.6,13.7,19.5,238,24041266.1875,0.28,38.9,47.4,4890,54.5,0,8312,103.6,97.6,13.6,19.4,239,23941266.19792,0.27,38.8,47.3,4894,54.5,0,8373,103.6,97.6,13.6,19.4,239,23941266.20833,0.27,38.9,47.3,4981,54.5,0,8457,104.4,98,13.7,19.4,237,23741266.21875,0.28,38.9,47.4,5047,54.5,0,8348,104.1,97.6,14,19.7,247,24741266.22917,0.28,38.7,47.3,4903,54.5,0,8303,104.1,97.6,14,19.7,247,24741266.23958,0.27,38.9,47.3,5039,54.4,0,8330,104,97.4,13.8,19.5,242,24241266.25,0.27,38.7,47.4,4890,54.6,0,8286,103.8,97.7,13.8,19.5,242,24241266.26042,0.27,39,47.3,5138,54.5,0,8240,103.8,97.7,13.8,19.5,242,24241266.27083,0.27,38.9,47.3,5130,54.5,0,8306,103.4,96.7,13.7,19.5,245,24541266.28125,0.27,38.9,47.3,5093,54.6,0,8312,102.6,95.9,13.8,19.5,244,24441266.29167,0.28,38.9,47.1,4994,54.4,0,8345,102.6,95.9,13.8,19.5,244,24441266.30208,0.28,38.9,47.2,5047,54.6,0,8250,102.8,96.2,13.7,19.7,242,24241266.3125,0.28,38.6,47.2,4751,54.6,0,8436,102.9,97.2,13.6,19.6,239,23941266.32292,0.27,38.8,47.2,4987,54.5,0,8310,102.9,97.2,13.6,19.6,239,23941266.33333,0.27,38.8,47.2,5062,54.5,0,8307,103,96.5,13.8,19.6,240,24041266.34375,0.28,38.7,47.2,4851,54.6,0,8302,102.6,96.8,13.8,19.4,240,24141266.35417,0.27,38.9,47.2,5001,54.6,0,8344,102.6,96.8,13.8,19.4,240,24141266.36458,0.28,39.1,47.3,5139,54.6,0,8307,102.4,95.8,13.7,19.6,242,24341266.375,0.27,38.9,47.3,5153,54.6,0,8372,102.4,95.8,13.7,19.6,246,24641266.38542,0.27,39,47.4,5175,54.7,0,8330,102.4,95.8,13.7,19.6,246,24641266.39583,0.28,38.7,47.4,5018,54.7,0,8279,107.4,100.9,13.7,19.4,256,25641266.40625,0.28,39,47.6,5219,54.7,0,8307,107.7,100.9,13.7,19.4,263,26441266.41667,0.28,39.1,47.7,5404,54.8,0,8330,107.7,100.9,13.7,19.4,263,26441266.42708,0.29,38.6,47.7,4920,54.6,0,8372,107.8,101.8,13.7,19.3,271,26941266.4375,0.28,38.9,47.4,5201,54.6,0,8369,107.9,101.2,13.8,19.9,265,26541266.44792,0.29,38.9,47.6,5155,54.9,0,8416,107.9,101.2,13.8,19.9,265,26541266.45833,0.29,38.7,47.7,5002,54.8,0,8240,107.7,101.5,13.7,19.5,271,26941266.46875,0.28,39.1,47.8,5393,54.6,0,8291,107.1,99.8,13.8,19.5,280,27941266.47917,0.3,38.8,47.7,5282,54.8,0,8337,107.1,99.8,13.8,19.5,280,27941266.48958,0.29,39.6,47.9,6088,54.8,0,8270,107.4,98.8,13.7,19.5,307,30741266.5,0.3,38.7,47.9,5643,54.7,0,8315,106.6,99.1,13.6,19.4,326,32241266.51042,0.3,39,48,5840,54.7,0,8315,106.6,99.1,13.6,19.4,326,32241266.52083,0.31,39,48,5828,54.8,0,8354,106.8,98.5,13.7,19.6,342,33841266.53125,0.31,38.7,48.1,5599,54.6,0,8266,106.2,98.8,13.8,19.5,337,33241266.54167,0.31,38.7,48.2,5438,54.5,0,8330,106.2,98.8,13.8,19.5,337,33241266.55208,0.31,38.9,48.3,5580,54.6,0,8302,105.6,98,13.8,19.5,337,33341266.5625,0.31,38.9,48.4,5741,54.7,0,8336,105.5,97.5,13.8,19.5,353,34741266.57292,0.32,39,48.3,5903,54.6,0,8314,105.5,97.5,13.8,19.5,353,34741266.58333,0.32,38.9,48.3,5802,54.5,0,8228,105.4,97.5,13.8,19.3,366,35941266.59375,0.31,39.3,48.4,6159,54.6,0,8310,104.3,95.5,13.7,19.5,369,36441266.60417,0.32,38.9,48.6,6060,54.8,0,8332,104.3,95.5,13.7,19.5,369,36441266.61458,0.32,39.1,48.5,6159,54.8,0,8270,108.4,99.7,13.7,19.5,393,38641266.625,0.33,39.2,48.6,6431,54.7,0,8281,109.1,99.2,13.7,19.6,415,40541266.63542,0.33,38.7,48.7,6163,54.5,0,8323,109.1,99.2,13.7,19.6,415,40541266.64583,0.33,39.1,49.3,6227,54.5,0,8337,108.8,99.7,13.7,19.7,444,42941266.65625,0.34,39,49.2,6158,54.7,0,8324,108.8,99.7,13.8,19.6,454,43841266.66667,0.31,36.7,49,3470,54.3,0,8345,108.8,99.7,13.8,19.6,454,43841266.67708,0.3,38.5,48.9,2357,52.1,0,8309,101.8,100.6,13.6,19.5,0,30341266.6875,0.34,39.4,49.1,3305,53.5,0,8284,103.4,99.9,13.6,19.4,0,45041266.69792,0.43,40,48.9,4076,56.7,0,8278,103.4,99.9,13.6,19.4,0,45041266.70833,0.27,40.5,48.8,5270,55.6,0,8367,105.1,98.4,13.8,19.6,240,24441266.71875,0.28,39.4,48.7,5286,54.1,0,8416,106.2,99.3,13.8,19.6,289,28641266.72917,0.29,39.1,48.5,5237,54.2,0,8231,106.2,99.3,13.8,19.6,289,28641266.73958,0.3,39.1,48.7,5276,54.7,0,8296,106.3,99.2,13.8,19.5,321,31741266.75,0.3,39.1,48.5,5444,54.7,0,8315,105.4,98.6,13.8,19.4,322,31841266.76042,0.3,38.7,48.5,5149,54.4,0,8375,105.4,98.6,13.8,19.4,322,31841266.77083,0.3,38.7,48.4,5107,54.3,0,8330,105.6,99.3,13.7,19.5,306,30241266.78125,0.29,38.7,48.4,4965,54.5,0,8296,105.1,99,13.7,19.4,295,29241266.79167,0.29,38.8,48.5,4889,54.6,0,8345,105.1,99,13.7,19.4,295,29241266.80208,0.29,38.8,48.4,4988,54.5,0,8312,104.4,98.1,13.6,19.5,289,28641266.8125,0.29,38.9,48.1,5148,54.4,0,8289,104.1,97.7,13.8,19.6,283,28041266.82292,0.29,38.5,47.9,4823,54.4,0,8309,104.1,97.7,13.8,19.6,283,28041266.83333,0.29,38.8,48,4927,54.5,0,8298,103,96.7,13.8,19.7,272,27041266.84375,0.29,38.8,47.9,4865,54.6,0,8291,102.7,96.5,13.9,19.6,265,26241266.85417,0.28,38.7,47.8,4822,54.5,0,8292,102.7,96.5,13.9,19.6,265,26241266.86458,0.27,38.9,47.8,4943,54.4,0,8315,102,95.9,13.7,19.5,252,25141266.875,0.28,39,47.7,4950,54.6,0,8331,101.2,94.9,13.6,19.2,249,24941266.88542,0.28,38.9,47.7,4893,54.6,0,8366,101.2,94.9,13.6,19.2,249,24941266.89583,0.28,39,47.6,5002,54.5,0,8375,107,100.9,13.7,19.3,250,24941266.90625,0.28,38.7,47.5,4800,54.6,0,8285,106.1,100.2,13.8,19.5,245,24541266.91667,0.28,38.7,47.6,4844,54.5,0,8344,106.1,100.2,13.8,19.5,245,24541266.92708,0.28,39,47.5,5084,54.5,0,8296,106.5,100,13.8,19.5,249,24941266.9375,0.28,38.7,47.5,4823,54.6,0,8389,106.3,100.2,13.7,19.5,249,24841266.94792,0.28,38.8,47.5,4937,54.5,0,8375,106.3,100.2,13.7,19.5,249,24841266.95833,0.27,38.9,47.4,4967,54.5,0,8315,106.5,100,13.7,19.7,242,24141266.96875,0.28,38.8,47.5,4889,54.6,0,8321,106.5,100.6,13.9,19.7,247,24741266.97917,0.28,38.9,47.5,5062,54.6,0,8328,106.5,100.6,13.9,19.7,247,24741266.98958,0.28,38.6,47.3,4808,54.5,0,8299,106.2,100.1,13.7,19.4,240,24041267,0.28,38.7,47.3,4788,54.5,0,8330,105.9,100.2,13.7,19.5,239,23941267.01042,0.28,38.9,47.3,5002,54.6,0,8307,105.9,100.2,13.7,19.5,239,23941267.02083,0.28,38.9,47.2,5030,54.7,0,8307,106.1,99.8,13.7,19.4,240,24141267.03125,0.27,39,47.4,5121,54.6,0,8375,106.1,99.5,13.7,19.5,245,24541267.04167,0.27,38.9,47.3,5060,54.4,0,8315,106.1,99.5,13.7,19.5,245,24541267.05208,0.27,38.7,47.1,4926,54.6,0,8382,105.5,99.6,13.8,19.5,237,23841267.0625,0.28,38.8,47.2,4874,54.7,0,8243,105.7,99.5,13.7,19.6,236,23741267.07292,0.27,38.9,47.2,4968,54.5,0,8254,105.7,99.5,13.7,19.6,236,23741267.08333,0.27,38.9,47.2,5062,54.6,0,8285,104.6,98.1,13.8,19.5,236,23741267.09375,0.28,38.9,47.2,5044,54.6,0,8237,104.7,98.3,13.8,19.6,243,24341267.10417,0.27,38.7,47.1,4868,54.5,0,8303,104.7,98.3,13.8,19.6,243,24341267.11458,0.27,38.8,47.2,4987,54.5,0,8284,104.7,98.7,13.8,19.6,239,23941267.125,0.27,38.8,47.2,4957,54.5,0,8240,104.4,98.1,13.8,19.6,234,23541267.13542,0.28,38.8,47.2,4755,54.5,0,8270,104.4,98.1,13.8,19.6,234,23541267.14583,0.27,38.9,47.3,4864,54.5,0,8329,103.9,97.9,13.6,19.6,230,23141267.15625,0.27,38.9,47.2,4900,54.7,0,8328,103.6,97.3,13.7,19.5,232,23341267.16667,0.27,38.9,47.3,4953,54.6,0,8314,103.6,97.3,13.7,19.5,232,23341267.17708,0.27,38.9,47.2,5074,54.5,0,8246,103.8,97.3,13.7,19.5,240,24141267.1875,0.27,38.7,47.2,4886,54.5,0,8329,103.6,97.6,13.7,19.6,237,23741267.19792,0.28,38.8,47.3,4980,54.6,0,8305,103.6,97.6,13.7,19.6,237,23741267.20833,0.28,38.9,47.4,5146,54.6,0,8288,104.1,97.3,13.8,19.6,250,25041267.21875,0.28,38.5,47.3,4724,54.5,0,8258,103.6,97.9,13.9,19.6,247,24741267.22917,0.28,38.9,47.4,4927,54.5,0,8305,103.6,97.9,13.9,19.6,247,24741267.23958,0.28,39,47.5,4973,54.5,0,8333,102.5,96.1,13.8,19.6,247,24641267.25,0.28,38.9,47.7,4796,54.7,0,8330,103.1,97.1,13.7,19.4,245,24541267.26042,0.27,38.9,47.7,4937,54.6,0,8349,103.1,97.1,13.7,19.4,245,24541267.27083,0.28,38.9,47.6,4952,54.5,0,8372,102.3,96.3,13.6,19.5,246,24641267.28125,0.28,38.7,47.7,4754,54.5,0,8317,102.6,96.8,13.6,19.6,243,24341267.29167,0.28,38.8,47.5,4774,54.6,0,8324,102.6,96.8,13.6,19.6,243,24341267.30208,0.27,38.8,47.5,4894,54.5,0,8398,102.4,96.7,13.7,19.6,244,24441267.3125,0.28,38.9,47.6,4941,54.6,0,8267,102.5,96.2,13.7,19.4,251,25041267.32292,0.28,39.1,47.7,5074,54.6,0,8278,102.5,96.2,13.7,19.4,251,25041267.33333,0.28,38.9,47.5,5119,54.6,0,8257,107.6,101,13.8,19.6,257,25741267.34375,0.28,39,47.8,4995,54.5,0,8288,107.9,101.5,13.8,19.7,262,26141267.35417,0.28,39,47.6,5183,54.6,0,8270,107.9,101.5,13.8,19.7,262,26141267.36458,0.28,38.9,47.7,5105,54.6,0,8307,107,100.4,13.6,19.5,260,25941267.375,0.28,38.8,47.7,4987,54.6,0,8410,106.9,100.8,13.8,19.5,256,25541267.38542,0.28,38.9,47.7,5022,54.6,0,8285,106.9,100.8,13.8,19.5,256,25541267.39583,0.29,38.8,47.7,4960,54.7,0,8293,107.8,101.4,13.7,19.7,263,26241267.40625,0.29,38.7,47.8,4863,54.6,0,8315,107.2,101,13.7,19.4,265,26341267.41667,0.28,38.8,47.7,5089,54.5,0,8369,107.2,101,13.7,19.4,265,26341267.42708,0.29,38.7,47.8,5010,54.6,0,8457,106.7,100.6,13.7,19.5,274,27241267.4375,0.29,38.1,47.7,4556,54.6,0,8315,97.9,92.1,13.9,19.7,267,26541267.44792,0.28,39.1,47.6,5426,54.5,0,8318,97.9,92.1,13.9,19.7,267,26541267.45833,0.29,38.9,47.9,5189,54.7,0,8300,108.7,102.1,13.6,19.4,281,28041267.46875,0.29,38.9,47.8,5108,54.6,0,8339,108.3,101.6,13.6,19.5,272,27141267.47917,0.28,39,47.9,5138,54.6,0,8371,108.3,101.6,13.6,19.5,272,27141267.48958,0.29,38.7,47.8,4894,54.6,0,8307,107.8,101.6,13.6,19.5,269,26741267.5,0.28,38.8,47.9,5018,54.5,0,8255,107.6,101.2,13.8,19.5,270,26941267.51042,0.28,39,47.8,5262,54.6,0,8417,107.6,101.2,13.8,19.5,270,26941267.52083,0.29,38.7,47.9,5014,54.6,0,8307,107.2,100.9,13.8,19.4,283,28141267.53125,0.29,38.8,48,5089,54.7,0,8285,106.9,100.5,13.9,19.6,280,27841267.54167,0.29,38.9,47.9,5284,54.7,0,8326,106.9,100.5,13.9,19.6,280,27841267.55208,0.29,38.9,48.1,5228,54.6,0,8357,106.6,99.7,13.7,19.5,293,29041267.5625,0.29,38.8,48,5291,54.5,0,8258,107.1,100.4,13.7,19.4,299,29741267.57292,0.29,38.9,48,5312,54.5,0,8258,107.1,100.4,13.7,19.4,299,29741267.58333,0.29,38.8,48.1,5136,54.5,0,8360,105.7,99.2,13.7,19.4,295,29241267.59375,0.29,38.8,48.1,5171,54.6,0,8330,106.1,99.3,13.7,19.5,296,29241267.60417,0.29,38.9,48.1,5227,54.7,0,8330,106.1,99.3,13.7,19.5,296,29241267.61458,0.29,38.7,47.9,5036,54.6,0,8310,105.4,99.1,13.8,19.6,278,27641267.625,0.29,38.8,47.9,5045,54.4,0,8339,105.7,99.1,13.7,19.7,275,27341267.63542,0.29,38.8,47.8,5111,54.5,0,8294,105.7,99.1,13.7,19.7,275,27341267.64583,0.29,38.8,47.9,5051,54.5,0,8367,104.3,97.8,13.7,19.4,279,27741267.65625,0.29,38.8,48,5001,54.6,0,8302,104.4,98.3,13.7,19.5,274,27241267.66667,0.29,38.9,47.9,5104,54.6,0,8322,104.4,98.3,13.7,19.5,274,27241267.67708,0.29,38.9,47.8,5131,54.5,0,8291,104.2,97.4,13.8,19.5,274,27441267.6875,0.29,38.8,48,5033,54.5,0,8345,104.1,97.7,14,19.7,276,27441267.69792,0.28,38.8,47.9,5064,54.5,0,8302,104.1,97.7,14,19.7,276,27441267.70833,0.29,38.9,48,5099,54.6,0,8302,103.7,97.1,13.7,19.6,278,27641267.71875,0.29,38.8,47.8,5078,54.6,0,8261,103.3,96.9,13.6,19.4,278,27641267.72917,0.29,38.8,47.8,5156,54.6,0,8307,103.3,96.9,13.6,19.4,278,27641267.73958,0.29,38.7,47.8,4988,54.7,0,8360,102.4,96.4,13.7,19.5,277,27441267.75,0.29,38.7,48,5003,54.7,0,8296,102.7,96.8,13.7,19.4,280,27841267.76042,0.29,39,47.8,5308,54.8,0,8254,102.7,96.8,13.7,19.4,280,27841267.77083,0.29,38.9,47.8,5212,54.8,0,8348,102.2,95.1,13.9,19.7,283,28141267.78125,0.29,38.9,48.1,5039,54.8,0,8401,106.4,100.2,13.6,19.6,281,27941267.79167,0.29,38.8,47.9,5092,54.7,0,8300,106.4,100.2,13.6,19.6,281,27941267.80208,0.29,38.9,47.9,5138,54.7,0,8283,106.6,100,13.8,19.7,278,27641267.8125,0.29,38.7,47.9,5008,54.6,0,8340,106.7,100.3,13.6,19.5,275,27441267.82292,0.29,38.8,47.9,5028,54.6,0,8332,106.7,100.3,13.6,19.5,275,27441267.83333,0.29,38.8,47.9,5081,54.8,0,8328,106.9,100.3,13.8,19.4,279,27741267.84375,0.29,38.8,47.9,5017,54.8,0,8344,105.3,98.6,13.7,19.6,277,27541267.85417,0.29,38.8,47.8,5084,54.9,0,8339,105.3,98.6,13.7,19.6,277,27541267.86458,0.29,38.8,47.9,5014,55,0,8301,105,98.5,13.8,19.6,279,27841267.875,0.29,38.9,47.8,5127,55.2,0,8262,104.9,98.3,13.7,19.3,279,27841267.88542,0.29,38.8,47.8,5111,55.2,0,8316,104.9,98.3,13.7,19.3,279,27841267.89583,0.29,38.9,47.9,5078,55.1,0,8292,104,97.9,13.7,19.5,275,27341267.90625,0.29,38.9,47.8,5078,55.2,0,8359,104.2,97.5,13.7,19.4,274,27341267.91667,0.29,38.8,47.7,5168,55.2,0,8286,104.2,97.5,13.7,19.4,274,27341267.92708,0.29,38.7,47.8,4983,55.2,0,8300,104.1,97.8,13.7,19.5,275,27541267.9375,0.29,38.9,47.7,5093,55.3,0,8296,103,96.6,13.8,19.5,272,27241267.94792,0.29,38.8,47.7,5065,55.3,0,8313,103,96.6,13.8,19.5,272,27241267.95833,0.29,38.8,47.8,5025,55.4,0,8317,103.9,97.5,13.8,19.7,280,27941267.96875,0.3,38.8,47.7,5108,55.5,0,8314,104,97.5,13.6,19.3,281,28041267.97917,0.29,38.9,47.8,5227,55.6,0,8435,104,97.5,13.6,19.3,281,28041267.98958,0.29,38.8,47.6,5227,55.6,0,8355,107.3,100.7,13.8,19.5,276,27641268,0.29,38.8,47.6,5186,55.7,0,8285,107.7,101.1,13.6,19.5,276,27641268.01042,0.29,38.9,47.6,5218,55.6,0,8315,107.7,101.1,13.6,19.5,276,27641268.02083,0.29,38.9,47.4,5257,55.6,0,8299,107,100.2,13.6,19.6,272,27241268.03125,0.29,38.8,47.7,5145,55.5,0,8314,107.3,100.7,13.8,19.6,276,27541268.04167,0.29,38.8,47.4,5120,55.4,0,8315,107.3,100.7,13.8,19.6,276,27541268.05208,0.29,38.8,47.4,5114,55.3,0,8300,106.3,99.9,13.7,19.4,264,26441268.0625,0.29,38.8,47.4,5078,55.2,0,8309,106.5,100.1,13.8,19.6,266,26641268.07292,0.29,38.7,47.5,5059,55.2,0,8330,106.5,100.1,13.8,19.6,266,26641268.08333,0.29,38.8,47.4,5092,55.1,0,8285,106.8,99.8,13.7,19.4,266,26641268.09375,0.28,38.8,47.4,5167,55,0,8285,106.2,99.6,13.7,19.5,261,26241268.10417,0.28,38.9,47.4,5167,55,0,8298,106.2,99.6,13.7,19.5,261,26241268.11458,0.29,38.9,47.5,5108,54.9,0,8330,105.7,98.9,13.7,19.4,266,26541268.125,0.28,38.8,47.6,5018,54.9,0,8291,106.2,99.6,13.8,19.5,261,26141268.13542,0.28,38.8,47.4,5033,54.9,0,8273,106.2,99.6,13.8,19.5,261,26141268.14583,0.28,38.8,47.5,5020,54.7,0,8350,105.3,98.9,13.7,19.5,256,25641268.15625,0.28,38.9,47.4,5138,54.6,0,8291,105,98.8,13.7,19.4,257,25741268.16667,0.29,38.8,47.5,4987,54.5,0,8336,105,98.8,13.7,19.4,257,25741268.17708,0.28,38.9,47.5,5096,54.4,0,8267,105.5,99.1,13.6,19.4,256,25641268.1875,0.28,38.9,47.5,5062,54.4,0,8351,105.3,98.7,14.1,19.6,254,25341268.19792,0.28,38.9,47.6,5074,54.4,0,8313,105.3,98.7,14.1,19.6,254,25341268.20833,0.28,38.8,47.5,5010,54.4,0,8299,105.1,98.7,13.7,19.2,255,25441268.21875,0.28,38.9,47.6,5010,54.5,0,8341,103.5,97.1,13.7,19.3,259,25841268.22917,0.27,38.9,47.6,4988,54.5,0,8309,103.5,97.1,13.7,19.3,259,25841268.23958,0.28,38.8,47.7,4876,54.5,0,8315,103.2,97.1,13.6,19.5,254,25341268.25,0.28,38.8,47.7,4950,54.5,0,8243,102.8,96.7,13.7,19.5,255,25441268.26042,0.28,38.8,47.7,4874,54.5,0,8271,102.8,96.7,13.7,19.5,255,25441268.27083,0.28,38.8,47.7,4987,54.5,0,8349,102.9,96.8,13.7,19.6,261,26041268.28125,0.28,38.8,47.6,4889,54.5,0,8282,103.3,96.8,13.7,19.3,255,25441268.29167,0.28,38.8,47.7,4851,54.5,0,8242,103.3,96.8,13.7,19.3,255,25441268.30208,0.28,38.9,47.7,5047,54.4,0,8420,102.3,96.1,13.8,19.6,259,25841268.3125,0.28,38.8,47.7,4925,54.4,0,8382,107.8,101.8,13.8,19.5,256,25541268.32292,0.28,39,47.7,5025,54.5,0,8325,107.8,101.8,13.8,19.5,256,25541268.33333,0.28,39.1,47.8,5064,54.6,0,8334,106.9,100.3,13.8,19.6,254,25441268.34375,0.28,38.9,47.8,4979,54.6,0,8258,107,100.8,13.7,19.5,256,25541268.35417,0.28,38.8,47.8,4908,54.6,0,8315,107,100.8,13.7,19.5,256,25541268.36458,0.28,38.8,47.7,4881,54.5,0,8284,107.2,101.3,13.8,19.6,253,25341268.375,0.28,38.7,47.7,4817,54.4,0,8330,107.4,101.5,13.6,19.6,255,25441268.38542,0.28,38.8,47.6,4973,54.5,0,8330,107.4,101.5,13.6,19.6,255,25441268.39583,0.29,38.9,47.6,4965,54.7,0,8315,107,100.5,13.8,19.5,260,25941268.40625,0.29,38.8,47.9,4841,54.7,0,8359,107.3,101.5,13.8,19.5,268,26741268.41667,0.29,39.1,47.7,5185,54.8,0,8344,107.3,101.5,13.8,19.5,268,26741268.42708,0.29,38.9,47.7,5122,54.8,0,8313,107.4,100.7,13.8,19.6,275,27441268.4375,0.29,38.8,47.8,5150,54.8,0,8283,107.5,100.8,13.7,19.5,279,27741268.44792,0.29,39,47.9,5204,54.9,0,8360,107.5,100.8,13.7,19.5,279,27741268.45833,0.29,39.1,47.9,5441,54.9,0,8329,104.8,97.5,13.6,19.2,293,29241268.46875,0.3,39.3,48,5573,55.4,0,8303,105.1,97.5,13.7,19.6,306,30441268.47917,0.3,39.5,48.2,5964,55.9,0,8292,105.1,97.5,13.7,19.6,306,30441268.48958,0.32,39.1,48.3,5780,56.5,0,8372,104.2,96.4,13.7,19.6,361,35741268.5,0.33,39.2,48.3,5939,57,0,8287,111.1,102.9,13.8,19.6,378,37241268.51042,0.34,39,48.4,5948,57.2,0,8288,111.1,102.9,13.8,19.6,378,37241268.52083,0.35,39.3,48.8,6348,57.2,0,8360,110,100.8,13.6,19.5,446,43741268.53125,0.36,39.2,48.9,6452,57.7,0,8398,108.5,99.1,13.8,19.6,468,45841268.54167,0.37,39.2,49.2,6314,57.9,0,8396,108.5,99.1,13.8,19.6,468,45841268.55208,0.34,37.2,49.5,3858,57.9,0,8344,104.4,100.2,13.7,19.5,339,32841268.5625,0.31,39.9,49.8,5066,56.7,0,8357,104,97.5,13.8,19.6,320,31541268.57292,0.31,39.3,49.7,4879,56.4,0,8333,104,97.5,13.8,19.6,320,31541268.58333,0.32,39,49.9,4822,56.5,0,8321,104.2,98.2,13.8,19.4,351,34241268.59375,0.32,39,49.7,4838,56.8,0,8338,102.7,97.1,13.6,19.4,351,34341268.60417,0.32,38.9,49.8,4778,56.9,0,8285,102.7,97.1,13.6,19.4,351,34341268.61458,0.32,39,49.8,4879,57,0,8363,103.7,96.9,13.8,19.5,358,35041268.625,0.32,38.8,49.7,4754,57,0,8293,107.8,102.2,13.6,19.5,352,34541268.63542,0.33,38.9,49.7,4709,57,0,8262,107.8,102.2,13.6,19.5,352,34541268.64583,0.32,38.9,49.6,4785,57.1,0,8300,106.4,100.4,13.7,19.4,343,33541268.65625,0.32,38.7,49.6,4549,57,0,8265,107,101.6,13.8,19.5,340,33341268.66667,0.32,38.8,49.5,4605,56.8,0,8341,107,101.6,13.8,19.5,340,33341268.67708,0.31,38.7,49.5,4499,56.6,0,8321,106.2,101.1,13.7,19.4,322,31641268.6875,0.31,39.1,49.5,4712,56.6,0,8309,106.3,100.3,13.8,19.6,317,31141268.69792,0.31,38.8,49.4,4511,56.5,0,8346,106.3,100.3,13.8,19.6,317,31141268.70833,0.3,38.8,49.4,4568,56.4,0,8315,105,100,13.7,19.5,307,30041268.71875,0.3,38.7,49.3,4447,56,0,8387,105.2,99.9,13.6,19.7,300,29441268.72917,0.29,38.8,49.2,4331,55.7,0,8313,105.2,99.9,13.6,19.7,300,29441268.73958,0.29,38.7,49.2,4206,55.5,0,8255,105.3,100.4,13.8,19.5,266,26041268.75,0.28,38.9,49,4229,55.2,0,8245,104.5,99.7,13.6,19.3,254,24941268.76042,0.27,38.8,48.7,4146,55,0,8309,104.5,99.7,13.6,19.3,254,24941268.77083,0.27,38.7,48.4,4090,54.7,0,8322,103.8,99.3,13.7,19.3,225,22241268.78125,0.27,40,48.4,5183,54.3,0,8417,105.1,98.2,13.7,19.3,246,24641268.79167,0.29,39.4,48.4,5316,54.8,0,8330,105.1,98.2,13.7,19.3,246,24641268.80208,0.3,39.1,48.3,5273,55,0,8387,105.6,98.7,13.7,19.4,301,29841268.8125,0.3,39,48.3,5333,55,0,8271,105.1,98.5,13.7,19.5,312,30941268.82292,0.31,38.9,48.3,5348,55,0,8328,105.1,98.5,13.7,19.5,312,30941268.83333,0.31,38.8,48.4,5270,55,0,8287,105.9,98.7,13.7,19.6,326,32141268.84375,0.3,38.8,48.3,5348,55,0,8362,105,97.9,13.6,19.5,320,31741268.85417,0.3,38.8,48.5,5277,54.9,0,8325,105,97.9,13.6,19.5,320,31741268.86458,0.3,38.7,48.5,5149,55,0,8348,104,97.4,13.8,19.6,321,31741268.875,0.3,38.8,48.4,5232,54.9,0,8361,103.3,96.9,13.7,19.7,319,31541268.88542,0.3,38.8,48.5,5145,54.9,0,8315,103.3,96.9,13.7,19.7,319,31541268.89583,0.3,38.9,48.3,5264,54.8,0,8447,103.4,96.5,13.8,19.4,308,30541268.90625,0.3,38.8,48.2,5182,54.6,0,8285,107.4,100.5,13.7,19.3,302,29941268.91667,0.29,38.7,48.1,5161,54.6,0,8325,107.4,100.5,13.7,19.3,302,29941268.92708,0.29,38.8,48,5198,54.6,0,8296,107.2,100.6,13.8,19.5,292,29041268.9375,0.29,38.8,48,5158,54.6,0,8276,106.4,99.8,13.7,19.4,287,28541268.94792,0.29,38.8,48,5110,54.5,0,8281,106.4,99.8,13.7,19.4,287,28541268.95833,0.29,38.8,48,5138,54.4,0,8294,106.3,99.8,13.7,19.4,283,28141268.96875,0.29,38.8,48,5122,54.4,0,8283,106.4,99.5,13.8,19.5,282,28041268.97917,0.29,38.8,48,5018,54.5,0,8360,106.4,99.5,13.8,19.5,282,28041268.98958,0.29,38.7,47.8,5123,54.5,0,8321,104.7,98.1,13.7,19.6,279,27741269,0.29,38.8,47.8,5085,54.4,0,8300,104.8,98.1,13.7,19.5,275,27341269.01042,0.28,38.7,47.6,4979,54.3,0,8345,104.8,98.1,13.7,19.5,275,27341269.02083,0.28,38.8,47.6,4985,54.2,0,8315,104.1,97.9,13.7,19.6,258,25741269.03125,0.27,39,47.6,5069,54.1,0,8284,103.8,97,13.6,19.3,248,24941269.04167,0.27,38.9,47.5,4935,54.3,0,8456,103.8,97,13.6,19.3,248,24941269.05208,0.27,39,47.6,4987,54.5,0,8273,103.8,97.7,13.7,19.4,244,24441269.0625,0.28,38.8,47.4,4853,54.5,0,8303,102.7,96.6,13.6,19.5,242,24241269.07292,0.28,38.8,47.3,4922,54.5,0,8299,102.7,96.6,13.6,19.5,242,24241269.08333,0.28,38.7,47.3,4849,54.5,0,8430,102.7,96.5,13.8,19.4,243,24341269.09375,0.28,38.8,47.3,4894,54.6,0,8310,102.1,96,13.8,19.6,241,24141269.10417,0.28,38.8,47.3,4919,54.5,0,8369,102.1,96,13.8,19.6,241,24141269.11458,0.28,38.9,47.4,4928,54.5,0,8286,106,99.4,13.6,19.3,241,24141269.125,0.27,38.9,47.4,4868,54.5,0,8314,107.5,101.5,13.8,19.4,238,23841269.13542,0.27,38.9,47.6,4946,54.6,0,8304,107.5,101.5,13.8,19.4,238,23841269.14583,0.27,39,47.4,5049,54.5,0,8288,107,100.7,13.7,19.6,239,23941269.15625,0.28,38.9,47.4,4868,54.6,0,8321,106.6,100.3,13.8,19.6,241,24141269.16667,0.28,38.8,47.5,4819,54.5,0,8348,106.6,100.3,13.8,19.6,241,24141269.17708,0.27,38.8,47.4,4889,54.5,0,8292,107.2,101.1,13.8,19.5,241,24041269.1875,0.28,38.7,47.4,4845,54.5,0,8309,106.6,100.5,13.7,19.5,243,24341269.19792,0.28,38.8,47.5,4908,54.6,0,8373,106.6,100.5,13.7,19.5,243,24341269.20833,0.28,38.8,47.5,4853,54.6,0,8435,106.1,100.4,13.7,19.6,246,24641269.21875,0.27,38.9,47.5,5014,54.5,0,8297,105.9,99.5,13.8,19.5,249,24841269.22917,0.27,39,47.6,5044,54.5,0,8321,105.9,99.5,13.8,19.5,249,24841269.23958,0.27,38.9,47.7,5004,54.6,0,8317,104.8,98.3,14,19.6,251,25041269.25,0.28,39,47.7,4976,54.6,0,8310,104.9,98.5,13.9,19.6,255,25441269.26042,0.28,38.9,47.6,5077,54.6,0,8316,104.9,98.5,13.9,19.6,255,25441269.27083,0.28,38.8,47.6,4958,54.5,0,8315,104.9,99.1,13.8,19.5,253,25241269.28125,0.28,38.9,47.6,5042,54.6,0,8415,105.3,98.2,13.8,19.5,256,25641269.29167,0.28,38.7,47.6,4897,54.6,0,8285,105.3,98.2,13.8,19.5,256,25641269.30208,0.28,38.8,47.5,5002,54.5,0,8274,105.2,99.1,13.7,19.5,258,25741269.3125,0.28,38.7,47.6,4972,54.6,0,8359,105,99,13.7,19.3,257,25641269.32292,0.28,38.8,47.6,5011,54.6,0,8370,105,99,13.7,19.3,257,25641269.33333,0.27,38.7,47.7,5014,54.5,0,8345,104.9,98.8,13.7,19.3,260,25841269.34375,0.28,39,47.8,4973,54.5,0,8259,104.2,97.9,13.7,19.4,256,25541269.35417,0.28,38.8,47.7,5007,54.6,0,8270,104.2,97.9,13.7,19.4,256,25541269.36458,0.27,38.9,47.8,5115,54.6,0,8360,104,97.6,13.9,19.6,258,25741269.375,0.27,38.9,47.7,5066,54.5,0,8329,102.8,96.8,13.8,19.3,254,25341269.38542,0.28,38.8,47.7,4987,54.5,0,8300,102.8,96.8,13.8,19.3,254,25341269.39583,0.28,38.8,47.8,4926,54.5,0,8252,102.9,96.6,13.7,19.6,259,25741269.40625,0.28,38.7,47.7,4874,54.6,0,8251,103,97,13.7,19.5,256,25541269.41667,0.28,38.8,47.8,4924,54.5,0,8283,103,97,13.7,19.5,256,25541269.42708,0.28,38.8,47.8,4911,54.5,0,8356,103.2,97.2,13.7,19.4,259,25741269.4375,0.28,38.8,47.7,4929,54.6,0,8307,102.7,96.7,13.7,19.5,259,25741269.44792,0.29,38.9,47.8,4968,54.7,0,8270,102.7,96.7,13.7,19.5,259,25741269.45833,0.28,38.9,47.8,5050,54.7,0,8314,102.5,96.2,13.8,19.6,266,26441269.46875,0.28,38.9,47.6,5081,54.6,0,8300,102.3,95.9,13.8,19.4,264,26341269.47917,0.28,38.9,47.5,5081,54.5,0,8382,102.3,95.9,13.8,19.4,264,26341269.48958,0.28,38.9,47.6,5138,54.5,0,8228,103.4,96.3,13.8,19.5,265,26441269.5,0.28,38.9,47.6,5214,54.6,0,8299,102,95.7,13.7,19.3,265,26441269.51042,0.29,38.8,47.6,5003,54.8,0,8284,102,95.7,13.7,19.3,265,26441269.52083,0.29,38.7,47.7,4971,54.6,0,8273,107.9,102.2,13.9,19.4,268,26641269.53125,0.28,38.9,47.7,5066,54.7,0,8300,107.5,101.1,13.8,19.4,265,26441269.54167,0.29,38.8,47.8,4897,54.5,0,8318,107.5,101.1,13.8,19.4,265,26441269.55208,0.28,38.8,47.8,4983,54.5,0,8303,107.9,101.9,13.9,19.6,266,26441269.5625,0.28,38.9,47.8,5044,54.5,0,8346,107.2,101,13.8,19.4,263,26141269.57292,0.28,38.9,47.8,5060,54.4,0,83