07,107.2,101,13.8,19.4,263,26141269.58333,0.27,39.2,47.9,4988,54.4,0,8368,106.1,99.5,13.6,19.5,241,23941269.59375,0.28,38.8,47.8,4886,54.6,0,8308,107.4,101.4,13.6,19.6,260,25941269.60417,0.29,38.8,47.8,4972,54.6,0,8245,107.4,101.4,13.6,19.6,260,25941269.61458,0.29,38.8,47.9,4995,54.6,0,8274,107.2,101.2,13.5,19.4,272,27041269.625,0.29,38.7,47.8,4924,54.6,0,8331,107.2,100.8,13.6,19.4,274,27341269.63542,0.29,38.9,47.9,5051,54.5,0,8339,107.2,100.8,13.6,19.4,274,27341269.64583,0.29,38.8,47.9,4943,54.4,0,8261,106.7,100.5,13.7,19.5,269,26741269.65625,0.28,38.9,47.8,5051,54.5,0,8333,106.7,100.3,13.7,19.5,265,26341269.66667,0.28,39,47.9,5096,54.5,0,8318,106.7,100.3,13.7,19.5,265,26341269.67708,0.28,38.8,47.8,4920,54.5,0,8224,105.6,99,13.7,19.4,260,25841269.6875,0.28,38.7,48,4871,54.4,0,8402,106,99.8,13.7,19.4,268,26641269.69792,0.28,38.9,47.8,5048,54.3,0,8267,106,99.8,13.7,19.4,268,26641269.70833,0.28,38.8,47.8,4927,54.3,0,8236,104.9,99.1,13.7,19.5,259,25841269.71875,0.28,38.9,48,4902,54.4,0,8252,105.3,99.1,13.8,19.5,262,26041269.72917,0.28,39.1,48,5028,54.5,0,8237,105.3,99.1,13.8,19.5,262,26041269.73958,0.28,38.9,48,4881,54.6,0,8261,104.9,98.9,13.6,19.5,262,26041269.75,0.28,38.9,47.9,4942,54.5,0,8228,105.1,99.3,13.7,19.3,261,25941269.76042,0.28,38.9,47.9,4965,54.4,0,8261,105.1,99.3,13.7,19.3,261,25941269.77083,0.28,38.7,47.8,4870,54.5,0,8347,103.4,97.3,13.7,19.2,261,25841269.78125,0.28,38.8,47.8,4868,54.5,0,8270,102.9,96.8,13.6,19.5,259,25841269.79167,0.28,38.8,47.8,4856,54.5,0,8293,102.9,96.8,13.6,19.5,259,25841269.80208,0.28,38.8,47.8,4913,54.5,0,8297,103,96.8,13.7,19.3,254,25341269.8125,0.28,38.8,47.8,4800,54.5,0,8231,108.2,102,13.6,19.3,255,25341269.82292,0.28,38.9,47.7,4890,54.5,0,8310,108.2,102,13.6,19.3,255,25341269.83333,0.27,38.8,47.8,4971,54.4,0,8223,107.6,101.6,13.7,19.5,255,25341269.84375,0.28,38.8,47.7,4853,54.5,0,8267,107.8,101.7,13.7,19.4,256,25541269.85417,0.28,38.8,47.7,4915,54.6,0,8275,107.8,101.7,13.7,19.4,256,25541269.86458,0.28,38.9,47.8,4901,54.5,0,8242,107.4,101.3,13.8,19.5,258,25641269.875,0.28,38.8,47.7,4896,54.4,0,8302,107.2,101,13.7,19.5,250,24841269.88542,0.28,38.9,47.6,4929,54.5,0,8410,107.2,101,13.7,19.5,250,24841269.89583,0.28,38.8,47.8,4772,54.6,0,8290,106.9,101.4,13.6,19.6,251,25041269.90625,0.28,38.8,47.5,4804,54.5,0,8208,107.1,101.3,13.8,19.5,246,24541269.91667,0.28,38.8,47.5,4881,54.5,0,8322,107.1,101.3,13.8,19.5,246,24541269.92708,0.28,38.8,47.8,4791,54.5,0,8266,106.9,101.1,13.7,19.4,250,24841269.9375,0.28,38.8,47.5,4897,54.5,0,8315,106.5,100.4,13.7,19.2,247,24741269.94792,0.28,38.9,47.5,4846,54.5,0,8314,106.5,100.4,13.7,19.2,247,24741269.95833,0.27,38.8,47.8,4721,54.5,0,8257,106.4,100.7,13.6,19.5,239,23841269.96875,0.28,39,47.5,4883,54.5,0,8276,105.9,100.1,13.7,19.4,239,23941269.97917,0.27,38.8,47.5,4737,54.5,0,8322,105.9,100.1,13.7,19.4,239,23941269.98958,0.27,38.7,47.5,4748,54.5,0,8361,106.3,100.8,13.6,19.2,236,23541270,0.28,38.9,47.3,4978,54.6,0,8254,105.8,99.7,13.6,19.4,240,24041270.01042,0.27,38.7,47.4,4807,54.5,0,8224,105.8,99.7,13.6,19.4,240,24041270.02083,0.27,38.9,47.4,4826,54.5,0,8329,104.6,98.6,13.8,19.3,235,23541270.03125,0.27,38.9,47.3,4896,54.5,0,8269,103.7,98,13.6,19.4,233,23341270.04167,0.27,38.8,47.4,4762,54.6,0,8282,103.7,98,13.6,19.4,233,23341270.05208,0.27,38.9,47.4,4841,54.5,0,8355,103.9,97.8,13.5,19.5,229,22941270.0625,0.27,38.9,47.3,4856,54.5,0,8289,103.5,97.5,13.6,19.2,226,22641270.07292,0.27,38.8,47.2,4830,54.5,0,8273,103.5,97.5,13.6,19.2,226,22641270.08333,0.27,38.9,47.3,4889,54.5,0,8323,103.7,97.7,13.7,19.3,234,23441270.09375,0.27,38.8,47.3,4814,54.5,0,8346,103.8,98,13.6,19.2,230,23041270.10417,0.27,38.7,47.2,4853,54.5,0,8254,103.8,98,13.6,19.2,230,23041270.11458,0.27,38.8,47.3,4800,54.5,0,8330,103.2,97.3,13.7,19.4,235,23441270.125,0.27,38.8,47.3,4813,54.5,0,8251,102.6,96.9,13.6,19.3,231,23141270.13542,0.27,38.8,47.3,4792,54.5,0,8318,102.6,96.9,13.6,19.3,231,23141270.14583,0.27,38.8,47.4,4792,54.5,0,8292,107.7,101.8,13.7,19.6,232,23241270.15625,0.27,38.8,47.2,4844,54.5,0,8315,108,102.2,13.7,19.5,230,23141270.16667,0.27,38.9,47.4,4871,54.5,0,8303,108,102.2,13.7,19.5,230,23141270.17708,0.27,38.9,47.5,4838,54.5,0,8273,107.9,102.2,13.6,19.3,236,23541270.1875,0.27,38.8,47.3,4841,54.5,0,8291,107.8,101.6,13.7,19.4,234,23441270.19792,0.27,38.8,47.4,4774,54.5,0,8255,107.8,101.6,13.7,19.4,234,23441270.20833,0.27,38.7,47.5,4688,54.6,0,8277,107.6,102.1,13.6,19.4,235,23441270.21875,0.27,38.8,47.4,4729,54.5,0,8258,107.3,101.5,13.8,19.2,231,23141270.22917,0.27,38.8,47.5,4717,54.5,0,8248,107.3,101.5,13.8,19.2,231,23141270.23958,0.27,38.8,47.7,4638,54.4,0,8381,102.8,97.4,13.7,19.6,235,23441270.25,0.27,38.8,47.5,4685,54.5,0,8330,105.3,99.9,13.8,19.6,232,23241270.26042,0.27,38.9,47.7,4807,54.6,0,8450,105.3,99.9,13.8,19.6,232,23241270.27083,0.27,38.8,47.6,4709,54.5,0,8418,105.1,99.5,13.8,19.8,235,23541270.28125,0.27,38.8,47.5,4746,54.5,0,8435,103.8,98.1,13.9,20,233,23341270.29167,0.27,38.9,47.7,4741,54.6,0,8419,103.8,98.1,13.9,20,233,23341270.30208,0.27,38.9,47.6,4818,54.6,0,8453,103.5,97.9,13.9,20,239,23941270.3125,0.27,38.8,47.5,4724,54.5,0,8440,103.5,97.8,13.9,19.7,232,23141270.32292,0.27,38.8,47.6,4661,54.5,0,8457,103.5,97.8,13.9,19.7,232,23141270.33333,0.27,39,47.6,4849,54.6,0,8443,103,96.9,13.9,19.8,234,23341270.34375,0.28,38.8,47.5,4676,54.7,0,8465,102.9,97.3,13.8,19.6,235,23441270.35417,0.28,38.9,47.6,4826,54.6,0,8449,102.9,97.3,13.8,19.6,235,23441270.36458,0.27,38.8,47.7,4716,54.6,0,8404,103.1,97.2,13.8,20,241,23941270.375,0.28,38.8,47.8,4754,54.6,0,8404,103.3,97.5,13.9,19.8,246,24541270.38542,0.28,39,47.6,4973,54.7,0,8571,103.3,97.5,13.9,19.8,246,24541270.39583,0.28,38.8,47.8,4819,54.6,0,8453,103,97.5,13.8,19.9,255,25341270.40625,0.28,38.9,47.9,4802,54.5,0,8475,102.9,96.8,13.7,19.8,250,24941270.41667,0.27,39,47.7,4952,54.5,0,8453,102.9,96.8,13.7,19.8,250,24941270.42708,0.28,38.9,47.9,4860,54.6,0,8438,102.9,96.9,13.8,19.9,252,25141270.4375,0.28,38.8,47.7,4860,54.7,0,8402,102.7,97.1,13.7,19.8,250,24941270.44792,0.28,38.9,47.7,4975,54.6,0,8453,102.7,97.1,13.7,19.8,250,24941270.45833,0.28,38.9,47.8,4913,54.4,0,8403,108.9,102.4,13.9,19.8,259,25741270.46875,0.28,38.7,47.7,4835,54.8,0,8375,108.6,102.6,13.7,19.6,254,25341270.47917,0.28,38.8,47.7,4823,54.7,0,8486,108.6,102.6,13.7,19.6,254,25341270.48958,0.28,38.8,47.9,4777,54.4,0,8372,108.3,102.4,13.7,19.7,255,25341270.5,0.28,38.9,47.9,4911,54.6,0,8384,109.1,103.1,13.7,19.7,257,25741270.51042,0.28,38.9,47.7,4999,54.6,0,8373,109.1,103.1,13.7,19.7,257,25741270.52083,0.28,38.8,47.9,4925,54.7,0,8457,109.2,103.2,13.6,19.6,266,26541270.53125,0.29,38.8,47.9,4991,54.7,0,8449,109.2,103,13.9,19.6,273,27141270.54167,0.28,38.8,47.8,5093,54.6,0,8404,109.2,103,13.9,19.6,273,27141270.55208,0.28,38.9,47.8,5047,54.5,0,8367,107.5,101.4,13.8,19.8,262,26241270.5625,0.28,38.9,48.1,4937,54.7,0,8336,108.5,102.3,13.9,19.6,269,26741270.57292,0.28,39.1,48,5156,54.6,0,8309,108.5,102.3,13.9,19.6,269,26741270.58333,0.28,39,47.9,5153,54.6,0,8422,107.2,100.6,13.8,19.8,271,27041270.59375,0.29,38.9,48.1,5076,54.5,0,8400,107.2,101.3,13.8,19.6,277,27441270.60417,0.29,38.9,48,5036,54.5,0,8447,107.2,101.3,13.8,19.6,277,27441270.61458,0.29,38.8,47.8,5096,54.5,0,8450,108.6,102.1,14.1,19.8,277,27541270.625,0.29,38.8,48.1,5092,54.5,0,8420,107.8,101.5,13.7,19.7,283,28141270.63542,0.29,38.9,47.9,5096,54.6,0,8458,107.8,101.5,13.7,19.7,283,28141270.64583,0.29,38.9,47.9,5051,54.6,0,8486,107.1,100.9,13.8,19.5,277,27541270.65625,0.29,38.9,48.1,5066,54.5,0,8423,107.6,101.1,13.7,19.7,280,27841270.66667,0.28,39,48.1,5104,54.5,0,8438,107.6,101.1,13.7,19.7,280,27841270.67708,0.29,38.8,48.1,4943,54.6,0,8407,106.9,100.8,13.8,19.7,273,27141270.6875,0.28,38.9,48.1,4988,54.5,0,8321,106.9,100.8,13.7,19.6,271,26941270.69792,0.29,38.8,48,4848,54.5,0,8464,106.9,100.8,13.7,19.6,271,26941270.70833,0.28,38.7,47.9,4853,54.5,0,8453,106.8,100.9,13.8,19.6,265,26341270.71875,0.29,38.8,48,4859,54.5,0,8306,106.8,101.1,13.8,19.5,267,26541270.72917,0.28,38.7,47.9,4817,54.4,0,8361,106.8,101.1,13.8,19.5,267,26541270.73958,0.28,38.9,47.9,4881,54.5,0,8345,106.3,99.9,13.8,19.6,257,25641270.75,0.28,38.8,48,4803,54.5,0,8329,106,100.6,13.7,19.8,255,25441270.76042,0.28,38.9,47.8,4829,54.5,0,8360,106,100.6,13.7,19.8,255,25441270.77083,0.28,38.8,47.7,4815,54.5,0,8355,106.4,100.4,13.8,19.6,248,24741270.78125,0.28,38.9,47.9,4823,54.5,0,8345,105.9,99.9,13.8,19.5,251,25041270.79167,0.27,38.9,47.8,4770,54.4,0,8348,105.9,99.9,13.8,19.5,251,25041270.80208,0.27,38.7,47.8,4627,54.5,0,8363,106.3,100.5,13.8,19.4,244,24241270.8125,0.28,38.8,47.9,4732,54.5,0,8375,105.5,99.8,13.7,19.8,246,24541270.82292,0.27,38.7,47.8,4646,54.4,0,8333,105.5,99.8,13.7,19.8,246,24541270.83333,0.27,38.7,47.7,4669,54.5,0,8330,105.4,99.9,13.7,19.6,237,23641270.84375,0.27,38.8,47.8,4649,54.5,0,8337,105.3,99.7,13.7,19.5,237,23641270.85417,0.27,38.9,47.6,4753,54.5,0,8328,105.3,99.7,13.7,19.5,237,23641270.86458,0.27,38.9,47.6,4658,54.5,0,8300,104.8,99.2,13.7,19.5,229,22841270.875,0.27,38.8,47.7,4616,54.5,0,8359,105.2,99.7,13.8,19.4,226,22641270.88542,0.27,39,47.5,4793,54.5,0,8389,105.2,99.7,13.8,19.4,226,22641270.89583,0.27,38.8,47.6,4604,54.5,0,8306,104.7,99.1,13.8,19.4,224,22341270.90625,0.27,38.6,47.5,4487,54.5,0,8291,105.2,100.3,13.7,19.4,222,22241270.91667,0.27,38.9,47.4,4691,54.6,0,8258,105.2,100.3,13.7,19.4,222,22241270.92708,0.27,38.7,47.6,4478,54.5,0,8313,104.8,99.6,13.8,19.3,222,22141270.9375,0.27,38.8,47.5,4619,54.5,0,8328,104.6,99.2,13.7,19.5,223,22241270.94792,0.26,39,47.5,4777,54.5,0,8336,104.6,99.2,13.7,19.5,223,22241270.95833,0.27,38.7,47.4,4551,54.6,0,8346,104.5,99,13.8,19.5,220,21941270.96875,0.26,38.8,47.4,4638,54.5,0,8317,104.5,99,13.7,19.4,220,21941270.97917,0.26,38.9,47.4,4643,54.5,0,8251,104.5,99,13.7,19.4,220,21941270.98958,0.26,38.8,47.3,4604,54.5,0,8351,103.7,98.2,13.7,19.4,216,21541271,0.26,38.9,47.4,4635,54.5,0,8315,104.4,98.9,13.8,19.5,215,21441271.01042,0.26,38.9,47.3,4703,54.5,0,8261,104.4,98.9,13.8,19.5,215,21441271.02083,0.26,38.8,47.3,4673,54.5,0,8243,103.9,98.3,13.6,19.7,215,21441271.03125,0.26,38.8,47.2,4627,54.5,0,8205,103.9,98.6,13.6,19.2,213,21241271.04167,0.26,38.8,47.1,4763,54.5,0,8314,103.9,98.6,13.6,19.2,213,21241271.05208,0.26,38.7,47.1,4612,54.5,0,8253,104,98.5,13.6,19.4,211,21041271.0625,0.26,38.8,47.1,4698,54.5,0,8211,104,98.1,13.7,19.5,210,20941271.07292,0.26,38.9,47.1,4756,54.5,0,8222,104,98.1,13.7,19.5,210,20941271.08333,0.26,38.7,47.1,4565,54.5,0,8238,103.3,98,13.6,19.2,207,20641271.09375,0.26,38.9,47.1,4628,54.5,0,8242,103.6,98,13.8,19.3,208,20741271.10417,0.26,38.8,47,4658,54.5,0,8238,103.6,98,13.8,19.3,208,20741271.11458,0.26,38.7,47,4541,54.5,0,8259,103.5,97.9,13.7,19.1,204,20241271.125,0.26,39,47.2,4698,54.5,0,8251,103.5,97.6,13.8,19.4,208,20741271.13542,0.26,38.9,47.2,4616,54.5,0,8254,103.5,97.6,13.8,19.4,208,20741271.14583,0.26,38.7,47,4538,54.5,0,8317,102.7,97.3,13.6,19.4,206,20541271.15625,0.26,38.9,47.2,4650,54.5,0,8303,103.1,97.6,13.7,19.3,209,20841271.16667,0.26,38.9,47.1,4668,54.6,0,8307,103.1,97.6,13.7,19.3,209,20841271.17708,0.26,38.9,47.1,4673,54.6,0,8200,103.2,97.6,13.8,19.3,208,20741271.1875,0.26,38.8,47.2,4589,54.5,0,8229,103,97.6,13.8,19.4,209,20841271.19792,0.26,38.9,47.2,4593,54.5,0,8432,103,97.6,13.8,19.4,209,20841271.20833,0.26,38.9,47.2,4618,54.5,0,8157,102.7,97.4,13.5,19.4,207,20741271.21875,0.26,38.8,47.2,4633,54.5,0,8175,102.5,96.9,13.7,19.3,208,20741271.22917,0.26,38.8,47.1,4581,54.5,0,8253,102.5,96.9,13.7,19.3,208,20741271.23958,0.26,39.1,47.3,4701,54.5,0,8280,107.9,102.1,13.6,19.4,211,21041271.25,0.26,38.8,47.3,4532,54.5,0,8211,107.7,102.4,13.7,19.4,210,20841271.26042,0.26,38.7,47.2,4612,54.5,0,8294,107.7,102.4,13.7,19.4,210,20841271.27083,0.26,38.8,47.1,4628,54.5,0,8359,106.9,101.5,13.7,19.3,210,20941271.28125,0.26,38.7,47.1,4553,54.5,0,8291,106.6,101.5,13.7,19.2,207,20641271.29167,0.26,38.8,47.3,4504,54.6,0,8268,106.6,101.5,13.7,19.2,207,20641271.30208,0.26,38.9,47.2,4668,54.5,0,8255,107.2,101.5,13.6,19.3,210,20941271.3125,0.26,39,47.3,4784,54.6,0,8202,107.2,101.4,13.7,19.6,213,21241271.32292,0.26,38.8,47.4,4612,54.6,0,8300,107.2,101.4,13.7,19.6,213,21241271.33333,0.26,38.8,47.2,4748,54.5,0,8284,106.2,100.9,13.7,19.5,213,21341271.34375,0.26,38.6,47.1,4571,54.5,0,8268,105.5,100.1,13.5,19.3,211,21041271.35417,0.25,38.9,47.2,4793,54.6,0,8326,105.5,100.1,13.5,19.3,211,21041271.36458,0.26,38.9,47,4763,54.6,0,8255,106.1,100.3,13.8,19.4,208,20841271.375,0.26,39,47.1,4792,54.6,0,8223,105,99.5,13.6,19.3,210,21041271.38542,0.26,38.7,47,4529,54.5,0,8321,105,99.5,13.6,19.3,210,21041271.39583,0.26,38.8,47.1,4597,54.6,0,8294,103.4,98,13.8,19.5,208,20741271.40625,0.26,38.9,47.3,4594,54.7,0,8243,103.2,97.7,13.6,19.4,211,21041271.41667,0.26,38.9,47.4,4613,54.6,0,8242,103.2,97.7,13.6,19.4,211,21041271.42708,0.26,39,47.4,4725,54.6,0,8248,102.8,97,13.7,19.4,216,21641271.4375,0.26,39.1,47.5,4721,54.5,0,8255,102.7,97.2,13.8,19.5,218,21841271.44792,0.26,39,47.5,4664,54.6,0,8265,102.7,97.2,13.8,19.5,218,21841271.45833,0.27,39,47.4,4691,54.8,0,8309,103.2,97.4,13.8,19.4,223,22241271.46875,0.27,38.9,47.6,4682,54.6,0,8282,103.2,97.4,13.7,19.4,228,22741271.47917,0.27,39,47.7,4709,54.6,0,8268,103.2,97.4,13.7,19.4,228,22741271.48958,0.27,38.9,47.7,4733,54.6,0,8191,102.7,96.9,13.6,19.3,231,23041271.5,0.27,38.8,47.5,4759,54.6,0,8225,106.7,100.7,13.6,19.5,236,23541271.51042,0.27,38.8,47.5,4785,54.5,0,8243,106.7,100.7,13.6,19.5,236,23541271.52083,0.27,38.8,47.6,4703,54.5,0,8224,106.6,101.1,13.8,19.5,234,23341271.53125,0.27,38.8,47.7,4698,54.6,0,8261,106.8,101.1,13.8,19.3,238,23741271.54167,0.27,38.9,47.6,4814,54.6,0,8258,106.8,101.1,13.8,19.3,238,23741271.55208,0.28,38.8,47.6,4729,54.5,0,8205,107.2,101.7,13.6,19.2,241,24041271.5625,0.28,38.8,47.7,4746,54.6,0,8291,106.6,100.9,13.8,19.4,243,24341271.57292,0.27,38.9,47.7,4889,54.5,0,8315,106.6,100.9,13.8,19.4,243,24341271.58333,0.28,38.9,47.6,4920,54.7,0,8236,106.1,100,13.6,19.3,250,24941271.59375,0.28,38.9,47.7,4826,54.5,0,8267,106,100.1,13.7,19.5,248,24841271.60417,0.27,38.8,47.6,4866,54.5,0,8286,106,100.1,13.7,19.5,248,24841271.61458,0.28,39.1,47.8,5054,54.5,0,8241,104.3,98.1,13.6,19.3,254,25341271.625,0.28,38.9,47.8,4988,54.6,0,8281,104.9,98.7,13.7,19.5,257,25641271.63542,0.28,38.6,47.7,4897,54.6,0,8228,104.9,98.7,13.7,19.5,257,25641271.64583,0.28,38.8,47.5,5034,54.4,0,8228,104,97.9,13.8,19.4,255,25441271.65625,0.28,38.8,47.6,5010,54.6,0,8435,103.4,97.5,13.5,19.2,256,25541271.66667,0.27,38.9,47.5,5070,54.6,0,8314,103.4,97.5,13.5,19.2,256,25541271.67708,0.27,38.8,47.6,4937,54.5,0,8259,103.1,97.1,13.7,19.3,248,24741271.6875,0.28,38.9,47.5,4986,54.5,0,8253,106.8,100.7,13.7,19.3,246,24641271.69792,0.27,38.8,47.5,4762,54.5,0,8306,106.8,100.7,13.7,19.3,246,24641271.70833,0.27,38.8,47.6,4776,54.6,0,8269,106.1,100.3,13.6,19.3,242,24141271.71875,0.28,38.7,47.6,4688,54.5,0,8241,106.3,100.4,13.6,19.4,240,23941271.72917,0.28,38.7,47.6,4634,54.5,0,8251,106.3,100.4,13.6,19.4,240,23941271.73958,0.27,38.8,47.6,4686,54.4,0,8284,106,100.4,13.6,19.5,238,23741271.75,0.28,38.9,47.6,4698,54.5,0,8299,106.1,100.6,13.6,19.2,236,23541271.76042,0.27,38.8,47.5,4701,54.5,0,8329,106.1,100.6,13.6,19.2,236,23541271.77083,0.27,38.9,47.6,4721,54.5,0,8288,104.7,99.1,13.6,19.3,231,23041271.78125,0.27,38.9,47.6,4724,54.6,0,8332,104.7,99.1,13.7,19.4,229,22841271.79167,0.27,38.8,47.6,4623,54.5,0,8306,104.7,99.1,13.7,19.4,229,22841271.80208,0.27,38.8,47.4,4669,54.6,0,8199,104.7,99.2,13.6,19.2,227,22641271.8125,0.27,38.8,47.5,4664,54.5,0,8313,103.2,97.6,13.7,19.6,227,22741271.82292,0.27,38.8,47.6,4596,54.6,0,8373,103.2,97.6,13.7,19.6,227,22741271.83333,0.27,38.8,47.5,4686,54.6,0,8291,102.6,97,13.8,19.4,227,22741271.84375,0.27,38.9,47.6,4647,54.5,0,8347,102.8,97.2,13.7,19.3,230,22941271.85417,0.27,38.9,47.7,4642,54.6,0,8302,102.8,97.2,13.7,19.3,230,22941271.86458,0.27,38.9,47.4,4721,54.6,0,8246,102.6,97,13.6,19.5,227,22841271.875,0.27,38.8,47.5,4705,54.5,0,8223,101.9,96.6,13.7,19.5,227,22641271.88542,0.27,38.7,47.4,4541,54.5,0,8218,101.9,96.6,13.7,19.5,227,22641271.89583,0.27,38.8,47.5,4668,54.6,0,8345,102.2,96.7,13.8,19.3,229,22941271.90625,0.27,38.8,47.6,4566,54.6,0,8283,102.1,96.6,13.8,19.4,228,22741271.91667,0.27,38.7,47.5,4597,54.5,0,8400,102.1,96.6,13.8,19.4,228,22741271.92708,0.27,38.8,47.5,4586,54.6,0,8306,107.2,101.9,13.9,19.7,229,22841271.9375,0.27,38.8,47.6,4575,54.7,0,8283,106.9,101.5,13.6,19.4,229,22841271.94792,0.27,38.9,47.5,4627,54.5,0,8267,106.9,101.5,13.6,19.4,229,22841271.95833,0.27,38.8,47.4,4597,54.5,0,8273,106.8,101.2,13.7,19.5,222,22241271.96875,0.27,38.9,47.5,4665,54.6,0,8251,106.4,100.6,13.6,19.4,225,22541271.97917,0.27,38.9,47.5,4685,54.6,0,8316,106.4,100.6,13.6,19.4,225,22541271.98958,0.27,38.6,47.2,4597,54.5,0,8246,106.6,101,13.5,19.4,220,22041272,0.27,38.9,47.4,4589,54.6,0,8260,106.1,100.8,13.7,19.5,223,22341272.01042,0.27,38.8,47.4,4593,54.5,0,8309,106.1,100.8,13.7,19.5,223,22341272.02083,0.27,38.7,47.2,4588,54.6,0,8329,105.2,99.9,13.7,19.1,219,21941272.03125,0.27,38.9,47.4,4541,54.5,0,8284,105.2,100,13.7,19.3,218,21741272.04167,0.26,38.8,47.3,4639,54.6,0,8328,105.2,100,13.7,19.3,218,21741272.05208,0.26,38.8,47.2,4695,54.6,0,8279,104.5,98.8,13.7,19.6,216,21541272.0625,0.26,38.9,47.4,4676,54.5,0,8267,104.4,99.1,13.7,19.4,215,21541272.07292,0.26,38.9,47.2,4729,54.5,0,8255,104.4,99.1,13.7,19.4,215,21541272.08333,0.26,38.8,47.1,4688,54.6,0,8325,103.8,98.1,13.7,19.4,214,21441272.09375,0.26,39,47.3,4695,54.6,0,8258,103.9,98.2,13.7,19.3,214,21441272.10417,0.26,38.7,47.1,4660,54.5,0,8246,103.9,98.2,13.7,19.3,214,21441272.11458,0.26,38.7,47.2,4583,54.5,0,8240,103.5,97.9,13.7,19.5,213,21341272.125,0.26,38.8,47.2,4574,54.6,0,8268,103.9,98.2,13.7,19.3,214,21341272.13542,0.26,38.9,47.3,4695,54.6,0,8246,103.9,98.2,13.7,19.3,214,21341272.14583,0.26,38.9,47.3,4673,54.5,0,8261,102.9,97.5,13.7,19.4,214,21441272.15625,0.26,38.9,47.3,4691,54.6,0,8296,102.3,96.6,13.7,19.5,214,21441272.16667,0.26,39,47.3,4702,54.5,0,8302,102.3,96.6,13.7,19.5,214,21441272.17708,0.26,38.9,47.2,4717,54.5,0,8250,102.1,96.3,13.8,19.4,215,21441272.1875,0.26,38.9,47.2,4770,54.5,0,8225,106.9,101.3,13.6,19.5,216,21641272.19792,0.26,38.8,47.3,4627,54.6,0,8238,106.9,101.3,13.6,19.5,216,21641272.20833,0.27,38.7,47.1,4586,54.6,0,8226,107.5,102.1,13.7,19.3,213,21341272.21875,0.27,38.9,47.3,4568,54.6,0,8299,106.8,101.4,13.9,19.7,214,21441272.22917,0.26,38.7,47.2,4565,54.5,0,8164,106.8,101.4,13.9,19.7,214,21441272.23958,0.26,38.8,47.2,4656,54.4,0,8347,106.9,101.4,13.8,19.5,211,21141272.25,0.26,38.8,47.3,4552,54.6,0,8258,107.8,102.2,13.8,19.5,210,20941272.26042,0.26,38.8,47.2,4658,54.7,0,8291,107.8,102.2,13.8,19.5,210,20941272.27083,0.26,38.8,47.2,4676,54.4,0,8332,106.6,101.1,13.6,19.5,213,21241272.28125,0.26,38.9,47.3,4604,54.4,0,8216,106.8,101.2,13.7,19.4,211,21141272.29167,0.26,38.9,47.2,4691,54.6,0,8325,106.8,101.2,13.7,19.4,211,21141272.30208,0.26,39,47.3,4762,54.7,0,8269,107.1,101.4,13.6,19.6,216,21641272.3125,0.26,38.9,47.1,4748,54.5,0,8333,106.3,100.5,13.6,19.4,215,21541272.32292,0.26,38.9,47.4,4658,54.5,0,8275,106.3,100.5,13.6,19.4,215,21541272.33333,0.26,38.9,47.4,4686,54.6,0,8309,105.4,100.1,13.7,19.3,218,21841272.34375,0.26,39,47.3,4811,54.6,0,8273,105.3,99.6,13.7,19.4,218,21841272.35417,0.27,38.8,47.3,4582,54.5,0,8267,105.3,99.6,13.7,19.4,218,21841272.36458,0.27,38.9,47.3,4716,54.5,0,8276,105.1,99.6,13.7,19.5,221,22141272.375,0.27,38.8,47.4,4658,54.6,0,8223,105.5,99.8,13.8,19.4,222,22141272.38542,0.27,38.7,47.3,4582,54.6,0,8360,105.5,99.8,13.8,19.4,222,22141272.39583,0.27,38.7,47.3,4552,54.6,0,8381,105.1,99.7,13.7,19.6,219,21841272.40625,0.27,38.9,47.5,4613,54.6,0,8277,104.9,99.3,13.7,19.4,221,22041272.41667,0.27,39,47.4,4709,54.6,0,8271,104.9,99.3,13.7,19.4,221,22041272.42708,0.27,38.9,47.4,4669,54.6,0,8329,103.8,98,13.7,19.2,228,22841272.4375,0.27,38.9,47.5,4745,54.7,0,8344,104.2,98.4,13.7,19.4,227,22841272.44792,0.27,39,47.6,4762,54.7,0,8261,104.2,98.4,13.7,19.4,227,22841272.45833,0.27,38.8,47.5,4688,54.6,0,8262,104.1,98.5,13.6,19.6,231,23041272.46875,0.27,38.9,47.5,4766,54.7,0,8241,103.7,98.1,13.6,19.4,234,23341272.47917,0.27,38.9,47.6,4797,54.7,0,8408,103.7,98.1,13.6,19.4,234,23341272.48958,0.28,38.9,47.5,4764,54.7,0,8270,103.6,97.6,13.6,19.4,239,23841272.5,0.28,38.9,47.6,4986,54.7,0,8250,103.4,97.5,13.6,19.5,251,25141272.51042,0.28,38.7,47.7,4876,54.8,0,8255,103.4,97.5,13.6,19.5,251,25141272.52083,0.28,38.8,47.8,4849,54.6,0,8345,107.9,101.8,13.6,19.5,258,25741272.53125,0.29,38.8,47.8,4897,54.6,0,8269,107.9,102,13.6,19.5,262,26141272.54167,0.28,38.8,47.7,4945,54.8,0,8277,107.9,102,13.6,19.5,262,26141272.55208,0.28,38.9,47.8,5067,54.7,0,8228,107.6,101.4,13.6,19.3,267,26641272.5625,0.29,38.9,47.8,5096,54.6,0,8390,107.5,101.1,13.7,19.5,274,27341272.57292,0.29,38.8,47.8,5066,54.4,0,8247,107.5,101.1,13.7,19.5,274,27341272.58333,0.29,38.6,47.8,5010,54.6,0,8246,106.9,100.7,13.6,19.4,279,27841272.59375,0.29,38.9,47.9,5148,54.7,0,8307,106,99.7,13.6,19.3,279,27741272.60417,0.29,38.8,47.7,5243,54.7,0,8355,106,99.7,13.6,19.3,279,27741272.61458,0.29,38.7,47.9,5099,54.4,0,8246,107,100.3,13.6,19.5,283,28141272.625,0.29,38.8,47.9,5175,54.3,0,8224,105.9,99.3,13.6,19.4,280,27741272.63542,0.29,38.8,48,4903,54.4,0,8250,105.9,99.3,13.6,19.4,280,27741272.64583,0.29,39.1,48.1,5126,54.6,0,8300,104.3,97.9,13.6,19.4,283,28141272.65625,0.3,39,48,5241,54.7,0,8328,104.5,97.7,13.6,19.4,294,29141272.66667,0.29,38.7,48.2,4997,54.4,0,8228,104.5,97.7,13.6,19.4,294,29141272.67708,0.29,38.7,48.2,4886,54.3,0,8224,104.7,98.7,13.6,19.2,282,27941272.6875,0.29,38.7,48.1,4878,54.3,0,8255,103.8,97.8,13.6,19.4,278,27641272.69792,0.29,38.7,48,4866,54.4,0,8325,103.8,97.8,13.6,19.4,278,27641272.70833,0.28,38.8,48,4874,54.5,0,8329,107.6,101.6,13.8,19.7,267,26541272.71875,0.28,38.9,48,4909,54.5,0,8191,107.1,101.3,13.6,19.4,262,26041272.72917,0.28,38.9,47.9,4909,54.5,0,8275,107.1,101.3,13.6,19.4,262,26041272.73958,0.28,38.8,48,4919,54.5,0,8254,107.6,101.3,13.9,19.4,263,26141272.75,0.27,38.8,47.8,5168,54.5,0,8245,107.5,101.5,13.5,19.2,267,26641272.76042,0.27,38.5,47.7,4826,54.4,0,8254,107.5,101.5,13.5,19.2,267,26641272.77083,0.28,38.8,47.8,4882,54.5,0,8269,106,100,13.7,19.4,255,25341272.78125,0.28,38.9,47.8,4886,54.5,0,8167,105.5,99.3,13.6,19.5,253,25141272.79167,0.28,38.8,47.7,4829,54.5,0,8306,105.5,99.3,13.6,19.5,253,25141272.80208,0.28,38.7,47.7,4721,54.4,0,8310,104.9,99.2,13.7,19.4,248,24741272.8125,0.28,38.7,47.7,4647,54.5,0,8282,104.8,99.1,13.6,19.3,243,24241272.82292,0.28,38.9,47.7,4838,54.5,0,8273,104.8,99.1,13.6,19.3,243,24241272.83333,0.27,38.9,47.7,4900,54.5,0,8297,104.5,98.4,13.7,19.4,245,24541272.84375,0.28,38.9,47.6,4943,54.4,0,8302,103.6,97.2,13.7,19.2,249,24841272.85417,0.28,38.7,47.7,4803,54.5,0,8277,103.6,97.2,13.7,19.2,249,24841272.86458,0.27,38.7,47.6,4658,54.5,0,8420,102.7,97,13.8,19.6,238,23741272.875,0.27,38.7,47.4,4686,54.5,0,8301,102.9,97.5,13.7,19.2,233,23341272.88542,0.27,38.8,47.5,4747,54.6,0,8257,102.9,97.5,13.7,19.2,233,23341272.89583,0.27,38.8,47.6,4721,54.5,0,8328,107.8,101.9,13.6,19.4,237,23641272.90625,0.28,38.7,47.5,4658,54.6,0,8270,107.4,101.9,13.7,19.4,234,23441272.91667,0.27,38.9,47.6,4778,54.5,0,8231,107.4,101.9,13.7,19.4,234,23441272.92708,0.27,38.9,47.7,4790,54.5,0,8283,107,101.4,13.6,19.2,237,23741272.9375,0.27,38.9,47.6,4823,54.5,0,8276,107.8,101.7,13.7,19.4,240,23941272.94792,0.28,38.7,47.5,4803,54.4,0,8250,107.8,101.7,13.7,19.4,240,23941272.95833,0.28,38.7,47.6,4746,54.5,0,8276,106.7,100.5,13.6,19.4,243,24341272.96875,0.28,38.8,47.5,4777,54.6,0,8332,106.3,100.7,13.6,19.2,243,24241272.97917,0.28,38.9,47.6,4788,54.5,0,8203,106.3,100.7,13.6,19.2,243,24241272.98958,0.27,38.7,47.5,4736,54.4,0,8257,106.4,100.6,13.8,19.1,237,23741273,0.27,38.9,47.3,4818,54.4,0,8251,105.5,99.5,13.6,19.3,228,22841273.01042,0.27,38.8,47.5,4685,54.6,0,8264,105.5,99.5,13.6,19.3,228,22841273.02083,0.27,38.7,47.2,4669,54.5,0,8314,105.5,100.1,13.8,19.3,223,22341273.03125,0.27,38.8,47.1,4762,54.5,0,8255,104.8,99,13.7,19.5,225,22541273.04167,0.27,38.9,47.5,4673,54.5,0,8267,104.8,99,13.7,19.5,225,22541273.05208,0.27,38.9,47.2,4780,54.5,0,8313,103.8,98.3,13.8,19.5,225,22541273.0625,0.27,38.8,47.2,4655,54.5,0,8195,104,98.3,13.7,19.4,222,22241273.07292,0.26,38.9,47.4,4653,54.5,0,8291,104,98.3,13.7,19.4,222,22241273.08333,0.26,38.8,47.1,4751,54.6,0,8267,103,97.4,13.8,19.6,216,21641273.09375,0.27,38.8,47.1,4615,54.5,0,8254,103.7,97.8,13.7,19.3,215,21441273.10417,0.26,38.7,47.2,4626,54.5,0,8284,103.7,97.8,13.7,19.3,215,21441273.11458,0.26,38.8,47.2,4703,54.5,0,8240,102.8,97.4,13.6,19.3,212,21141273.125,0.26,38.7,47.2,4560,54.5,0,8254,102.7,97.4,13.7,19.6,212,21141273.13542,0.26,38.9,47.2,4635,54.5,0,8231,102.7,97.4,13.7,19.6,212,21141273.14583,0.26,38.8,47.2,4613,54.5,0,8285,102.7,97.2,13.6,19.3,212,21141273.15625,0.26,38.8,47.3,4620,54.5,0,8291,102.9,97.6,13.8,19.2,213,21241273.16667,0.26,39,47.3,4637,54.5,0,8321,102.9,97.6,13.8,19.2,213,21241273.17708,0.26,38.9,47.1,4699,54.5,0,8281,102,96.3,13.6,19.3,210,21041273.1875,0.26,38.8,47.1,4590,54.5,0,8350,106,100.6,13.7,19.5,210,21041273.19792,0.26,38.7,47.2,4533,54.6,0,8299,106,100.6,13.7,19.5,210,21041273.20833,0.26,38.8,47,4668,54.5,0,8243,106.2,100.6,13.7,19.4,209,20841273.21875,0.26,38.9,47.3,4514,54.5,0,8250,106.3,101,13.7,19.5,210,20941273.22917,0.26,38.9,47.3,4606,54.5,0,8289,106.3,101,13.7,19.5,210,20941273.23958,0.26,39,47.3,4701,54.6,0,8281,105.7,100,13.7,19.5,209,20841273.25,0.26,38.8,47.3,4463,54.5,0,8284,106.5,101,13.6,19.4,208,20641273.26042,0.26,38.8,47.1,4559,54.5,0,8190,106.5,101,13.6,19.4,208,20641273.27083,0.26,39.1,47.1,4855,54.6,0,8285,105.1,98.8,13.6,19.5,211,21041273.28125,0.27,38.8,47.2,4570,54.6,0,8294,105.7,100.2,13.7,19.5,213,21341273.29167,0.26,38.8,47.3,4586,54.5,0,8242,105.7,100.2,13.7,19.5,213,21341273.30208,0.26,38.9,47.2,4694,54.5,0,8273,104.4,98.8,13.8,19.2,212,21141273.3125,0.26,38.8,47.3,4507,54.5,0,8281,105.1,99.7,13.6,19.2,211,21041273.32292,0.26,38.9,47.3,4646,54.6,0,8258,105.1,99.7,13.6,19.2,211,21041273.33333,0.26,39,47.3,4706,54.6,0,8447,103.6,97.6,13.7,19.3,213,21241273.34375,0.27,38.8,47.3,4564,54.6,0,8306,104.2,98.7,13.6,19.3,216,21641273.35417,0.26,38.8,47.5,4596,54.6,0,8218,104.2,98.7,13.6,19.3,216,21641273.36458,0.26,38.9,47.2,4698,54.6,0,8276,102.5,97.2,13.6,19.5,216,21541273.375,0.26,38.8,47.4,4571,54.6,0,8254,102.5,97.2,13.6,19.4,214,21441273.38542,0.27,38.8,47.4,4559,54.6,0,8271,102.5,97.2,13.6,19.4,214,21441273.39583,0.26,39,47.4,4732,54.6,0,8243,101.9,96,13.6,19.4,218,21841273.40625,0.27,38.9,47.6,4582,54.6,0,8285,106.7,101.2,13.7,19.2,221,22141273.41667,0.27,38.9,47.4,4611,54.6,0,8269,106.7,101.2,13.7,19.2,221,22141273.42708,0.27,39.1,47.5,4838,54.6,0,8306,107,100.8,13.7,19.6,229,22941273.4375,0.27,38.8,47.5,4661,54.7,0,8285,106.8,101.4,13.6,19.3,230,23041273.44792,0.28,38.7,47.5,4631,54.5,0,8287,106.8,101.4,13.6,19.3,230,23041273.45833,0.27,38.9,47.5,4751,54.6,0,8251,106.2,100.8,13.8,19.2,233,23241273.46875,0.28,38.8,47.6,4643,54.6,0,8385,106.8,101.4,13.6,19.5,234,23341273.47917,0.27,38.9,47.7,4771,54.6,0,8344,106.8,101.4,13.6,19.5,234,23341273.48958,0.27,39,47.7,4793,54.7,0,8251,106.3,100.5,13.7,19.5,239,23841273.5,0.27,38.9,47.7,4910,54.5,0,8318,106.7,100.5,13.8,19.2,245,24541273.51042,0.28,38.9,47.7,4778,54.6,0,8285,106.7,100.5,13.8,19.2,245,24541273.52083,0.28,38.9,47.7,4787,54.7,0,8310,106.6,100.7,13.6,19.5,246,24541273.53125,0.28,38.8,47.6,4838,54.6,0,8243,106.3,100.4,13.7,19.4,250,24941273.54167,0.28,38.8,47.7,4864,54.4,0,8298,106.3,100.4,13.7,19.4,250,24941273.55208,0.28,38.9,47.7,5009,54.5,0,8308,104.7,98.4,13.7,19.3,257,25641273.5625,0.28,38.9,47.8,5043,54.9,0,8327,104.5,98,13.8,19.3,266,26541273.57292,0.28,38.9,47.8,4942,54.5,0,8278,104.5,98,13.8,19.3,266,26541273.58333,0.28,38.8,47.7,4823,54.4,0,8236,104.2,98.2,13.7,19.3,246,24541273.59375,0.28,38.9,47.7,4848,54.6,0,8279,104,98.2,13.7,19.3,250,24941273.60417,0.28,38.8,47.6,4818,54.7,0,8292,104,98.2,13.7,19.3,250,24941273.61458,0.28,38.7,47.6,4747,54.5,0,8317,104,98.5,13.6,19.3,247,24641273.625,0.28,38.7,47.6,4766,54.5,0,8378,103.7,97.8,13.7,19.4,246,24541273.63542,0.28,38.8,47.6,4838,54.6,0,8323,103.7,97.8,13.7,19.4,246,24541273.64583,0.28,38.9,47.6,4939,54.7,0,8312,103.2,97,13.7,19.3,251,25141273.65625,0.28,38.8,47.7,4958,54.5,0,8265,103.9,97.9,13.7,19.3,259,25841273.66667,0.28,38.7,47.8,4931,54.4,0,8246,103.9,97.9,13.7,19.3,259,25841273.67708,0.27,38.8,47.8,4838,54.5,0,8379,107,101.1,13.8,19.5,248,24741273.6875,0.28,39,47.8,5004,54.7,0,8385,107.4,101.2,13.8,19.6,254,25441273.69792,0.28,38.9,47.7,4931,54.6,0,8280,107.4,101.2,13.8,19.6,254,25441273.70833,0.28,38.8,47.7,4916,54.4,0,8333,106.4,100.6,13.7,19.7,251,25041273.71875,0.28,38.8,47.7,4719,54.4,0,8255,106.9,101.1,13.7,19.4,246,24541273.72917,0.28,38.8,47.6,4811,54.5,0,8259,106.9,101.1,13.7,19.4,246,24541273.73958,0.28,38.9,47.6,4889,54.6,0,8298,106.4,100.3,13.7,19.3,248,24741273.75,0.28,38.8,47.8,4830,54.5,0,8276,106,99.8,13.9,19.3,251,25041273.76042,0.28,38.7,47.6,4686,54.3,0,8328,106,99.8,13.9,19.3,251,25041273.77083,0.28,38.8,47.6,4604,54.6,0,8370,105.4,100.2,13.6,19.3,236,23541273.78125,0.27,38.8,47.7,4610,54.4,0,8336,104.9,99.5,13.7,19.5,231,23041273.79167,0.27,38.8,47.6,4609,54.5,0,8298,104.9,99.5,13.7,19.5,231,23041273.80208,0.27,39,47.6,4673,54.6,0,8333,104.8,99.2,13.7,19.4,223,22341273.8125,0.27,38.8,47.6,4571,54.5,0,8286,105.4,99.7,13.6,19.4,226,22541273.82292,0.27,39,47.4,4696,54.5,0,8238,105.4,99.7,13.6,19.4,226,22541273.83333,0.27,38.7,47.4,4538,54.6,0,8258,104.7,99.4,13.8,19.5,221,22141273.84375,0.27,38.7,47.4,4542,54.5,0,8314,102.7,97.4,13.7,19.5,221,22141273.85417,0.27,38.9,47.5,4613,54.5,0,8195,102.7,97.4,13.7,19.5,221,22141273.86458,0.26,38.8,47.5,4601,54.6,0,8300,102.8,97.4,13.7,19.5,221,22041273.875,0.27,38.7,47.5,4477,54.5,0,8223,103,97.9,13.6,19.5,220,21941273.88542,0.26,38.8,47.5,4593,54.4,0,8270,103,97.9,13.6,19.5,220,21941273.89583,0.27,38.8,47.5,4508,54.5,0,8333,103.1,97.8,13.7,19.5,220,21941273.90625,0.27,38.8,47.5,4529,54.5,0,8307,102.3,97,13.7,19.4,218,21841273.91667,0.26,38.9,47.5,4601,54.5,0,8291,102.3,97,13.7,19.4,218,21841273.92708,0.27,38.9,47.5,4548,54.5,0,8202,106.8,101.4,13.8,19.4,219,21941273.9375,0.26,38.8,47.4,4583,54.5,0,8322,107,101.4,13.7,19.5,217,21641273.94792,0.26,38.8,47.3,4594,54.5,0,8243,107,101.4,13.7,19.5,217,21641273.95833,0.27,38.8,47.3,4496,54.4,0,8277,106.4,100.9,13.8,19.3,213,21341273.96875,0.26,38.7,47.3,4465,54.7,0,8336,107,101.8,13.7,19.5,212,21141273.97917,0.26,38.9,47.3,4628,54.5,0,8235,107,101.8,13.7,19.5,212,21141273.98958,0.26,38.7,47.2,4559,54.6,0,8312,107.3,101.7,13.8,19.3,211,21041274,0.26,38.8,47.2,4628,54.4,0,8210,106.4,100.8,13.7,19.4,210,21041274.01042,0.26,38.8,47.1,4643,54.5,0,8313,106.4,100.8,13.7,19.4,210,21041274.02083,0.26,38.8,47.1,4567,54.5,0,8267,106.2,100.9,13.6,19.3,209,20841274.03125,0.26,38.9,47.1,4596,54.5,0,8299,105,99.6,13.8,19.3,206,20541274.04167,0.26,38.8,47.2,4534,54.5,0,8299,105,99.6,13.8,19.3,206,20541274.05208,0.26,38.8,47.1,4550,54.5,0,8269,104.2,99.1,13.7,19.4,203,20141274.0625,0.26,38.9,47.2,4597,54.5,0,8259,102.6,97.1,13.7,19.5,203,20241274.07292,0.26,38.8,47,4488,54.5,0,8240,102.6,97.1,13.7,19.5,203,20241274.08333,0.26,38.7,46.9,4549,54.5,0,8371,107.2,101.9,13.8,19.4,202,20041274.09375,0.26,38.9,47.1,4653,54.6,0,8294,106.2,100.5,13.8,19.5,204,20341274.10417,0.26,38.9,47.1,4706,54.5,0,8309,106.2,100.5,13.8,19.5,204,20341274.11458,0.26,38.8,47.1,4562,54.5,0,8324,104.8,98.9,13.7,19.4,205,20341274.125,0.26,38.8,46.9,4627,54.5,0,8292,103.3,97.7,13.7,19.4,204,20341274.13542,0.25,39,47,4853,54.6,0,8293,103.3,97.7,13.7,19.4,204,20341274.14583,0.26,38.7,46.9,4673,54.5,0,8339,102.4,96.8,13.7,19.5,207,20641274.15625,0.26,38.7,46.8,4680,54.6,0,8210,107.5,101.8,13.8,19.6,205,20441274.16667,0.26,38.8,46.9,4707,54.5,0,8195,107.5,101.8,13.8,19.6,205,20441274.17708,0.26,38.9,46.8,4788,54.6,0,8223,104.9,99.1,13.7,19.4,205,20541274.1875,0.26,38.8,46.9,4673,54.5,0,8276,104.3,98.9,13.6,19.4,204,20341274.19792,0.25,39,46.9,4814,54.4,0,8359,104.3,98.9,13.6,19.4,204,20341274.20833,0.26,39.1,47,4830,54.6,0,8328,102.1,96.6,13.7,19.4,205,20441274.21875,0.26,39.1,46.8,5036,54.6,0,8254,108.3,101.7,13.7,19.3,207,20741274.22917,0.26,38.9,46.7,4838,54.4,0,8210,108.3,101.7,13.7,19.3,207,20741274.23958,0.26,38.8,46.7,4881,54.6,0,8345,106.2,100.2,13.6,19.3,207,20741274.25,0.26,38.8,46.7,4882,54.6,0,8247,105.2,99.1,13.9,19.7,208,20841274.26042,0.26,38.9,46.6,4892,54.6,0,8276,105.2,99.1,13.9,19.7,208,20841274.27083,0.26,38.7,46.6,4790,54.5,0,8266,103.8,97.7,13.7,19.3,205,20541274.28125,0.26,38.7,46.5,4860,54.5,0,8373,107.9,101.8,13.6,19.4,204,20341274.29167,0.26,38.9,46.7,4853,54.7,0,8314,107.9,101.8,13.6,19.4,204,20341274.30208,0.26,38.7,46.8,4688,54.5,0,8315,106.3,100.7,13.7,19.3,206,20541274.3125,0.26,38.7,46.7,4676,54.5,0,8269,105.8,100.1,13.6,19.4,204,20341274.32292,0.26,38.8,46.7,4706,54.5,0,8291,105.8,100.1,13.6,19.4,204,20341274.33333,0.26,38.9,46.9,4762,54.6,0,8274,103.8,98.1,13.7,19.4,203,20241274.34375,0.26,38.7,46.9,4559,54.5,0,8282,103.7,98.5,13.6,19.4,201,20041274.35417,0.25,38.8,46.8,4670,54.5,0,8224,103.7,98.5,13.6,19.4,201,20041274.36458,0.26,38.8,47,4523,54.6,0,8253,107.2,101.6,13.6,19.4,198,19641274.375,0.26,38.9,47,4537,54.6,0,8269,106.5,101.1,13.7,19.4,200,19841274.38542,0.26,38.9,47.2,4487,54.4,0,8265,106.5,101.1,13.7,19.4,200,19841274.39583,0.26,38.8,47.4,4382,54.6,0,8314,105,99.8,13.8,19.4,203,20141274.40625,0.26,39,47.3,4676,54.7,0,8289,103.7,98.3,13.9,19.4,206,20541274.41667,0.26,38.9,47.3,4549,54.8,0,8226,103.7,98.3,13.9,19.4,206,20541274.42708,0.26,38.9,47.3,4616,54.5,0,8322,102.2,96.9,13.6,19.3,209,20841274.4375,0.27,38.3,47.4,4214,54.7,0,8316,100,95.3,13.6,19.3,213,21341274.44792,0.26,39.1,47.5,4572,54.7,0,8486,100,95.3,13.6,19.3,213,21341274.45833,0.26,39.1,47.6,4643,54.7,0,8274,108.1,102.6,13.6,19.5,213,21241274.46875,0.26,39.2,47.7,4701,54.6,0,8219,108.1,102.4,13.7,19.6,217,21741274.47917,0.26,38.9,47.7,4612,54.6,0,8331,108.1,102.4,13.7,19.6,217,21741274.48958,0.26,39,47.8,4635,54.6,0,8340,106.2,101.2,13.7,19.4,223,22341274.5,0.27,38.9,47.7,4850,54.8,0,8269,107.5,101.8,13.8,19.4,239,23941274.51042,0.28,38.9,47.8,4724,54.6,0,8251,107.5,101.8,13.8,19.4,239,23941274.52083,0.28,39.1,47.9,4856,54.9,0,8258,102.1,96.2,13.7,19.3,248,24841274.53125,0.28,39,47.8,5042,54.6,0,8348,102.1,95.6,13.7,19.4,255,25441274.54167,0.28,38.8,47.8,4901,54.5,0,8375,102.1,95.6,13.7,19.4,255,25441274.55208,0.29,38.8,48,4939,54.7,0,8303,105.8,99.6,13.5,19.5,269,26741274.5625,0.29,39.1,47.9,5133,54.7,0,8309,103.7,96.8,13.6,19.3,278,27741274.57292,0.29,38.9,48,5223,54.7,0,8245,103.7,96.8,13.6,19.3,278,27741274.58333,0.29,38.9,48.2,5216,54.4,0,8231,106.3,99.9,13.7,19.4,294,29141274.59375,0.29,38.9,48.2,5254,54.6,0,8285,106.5,99.7,13.6,19.4,300,29741274.60417,0.3,38.9,48.4,5121,54.7,0,8261,106.5,99.7,13.6,19.4,300,29741274.61458,0.29,38.9,48.4,5104,54.6,0,8261,104.5,97.8,13.8,19.5,297,29341274.625,0.29,38.7,48.5,4912,54.6,0,8198,104.8,98.6,13.6,19.3,293,29041274.63542,0.29,38.8,48.4,5025,54.4,0,8330,104.8,98.6,13.6,19.3,293,29041274.64583,0.3,38.9,48.4,4955,54.6,0,8266,107,100.7,13.6,19.5,293,28941274.65625,0.29,38.7,48.3,4927,54.6,0,8254,106.8,100.6,13.7,19.3,288,28441274.66667,0.29,39,48.5,5047,54.5,0,8240,106.8,100.6,13.7,19.3,288,28441274.67708,0.29,38.9,48.5,5031,54.5,0,8303,104.7,98.4,13.7,19.4,300,29541274.6875,0.29,38.8,48.6,5067,54.6,0,8336,102.7,96.1,13.5,19.3,304,29941274.69792,0.3,38.9,48.6,4957,54.5,0,8269,102.7,96.1,13.5,19.3,304,29941274.70833,0.3,38.8,48.6,4958,54.6,0,8285,105.7,98.9,13.7,19.6,302,29741274.71875,0.29,38.8,48.7,4908,54.5,0,8270,104.9,98.5,13.7,19.5,295,29041274.72917,0.29,39,48.5,5033,54.5,0,8289,104.9,98.5,13.7,19.5,295,29041274.73958,0.29,39,48.5,4966,54.5,0,8314,103,97,13.7,19.3,282,28041274.75,0.29,39,48.5,4931,54.5,0,8270,102.7,96.6,13.6,19.4,283,28041274.76042,0.29,38.8,48.3,4986,54.5,0,8246,102.7,96.6,13.6,19.4,283,28041274.77083,0.29,38.8,48.3,5119,54.7,0,8253,105.2,98.7,13.7,19.4,298,29441274.78125,0.3,38.7,48.4,4908,54.6,0,8387,105,99,13.7,19.3,297,29341274.79167,0.3,38.7,48.3,4856,54.5,0,8253,105,99,13.7,19.3,297,29341274.80208,0.29,38.8,48.3,4988,54.5,0,8277,103.3,97.3,13.7,19.4,288,28441274.8125,0.29,38.8,48.2,4949,54.5,0,8258,102.1,95.9,13.6,19.4,284,28141274.82292,0.29,38.8,48.1,4992,54.5,0,8312,102.1,95.9,13.6,19.4,284,28141274.83333,0.28,39,48.1,5116,54.6,0,8330,106.6,100.1,13.7,19.4,279,27741274.84375,0.29,38.8,48,4863,54.6,0,8330,106.3,100.5,13.8,19.5,269,26741274.85417,0.28,38.9,48,4967,54.6,0,8371,106.3,100.5,13.8,19.5,269,26741274.86458,0.28,38.9,47.9,5177,54.6,0,8231,104.7,97.9,13.7,19.5,275,27341274.875,0.28,38.5,48,4803,54.6,0,8316,103.7,98,13.7,19.3,268,26641274.88542,0.28,38.8,48,4874,54.4,0,8261,103.7,98,13.7,19.3,268,26641274.89583,0.28,38.8,47.9,4792,54.3,0,8282,101.4,95.6,13.7,19.4,262,25941274.90625,0.28,38.7,48,4673,54.5,0,8293,105.2,99.6,13.7,19.7,257,25541274.91667,0.28,38.7,47.8,4622,54.6,0,8216,105.2,99.6,13.7,19.7,257,25541274.92708,0.28,38.8,47.9,4697,54.5,0,8284,103.6,97.9,13.7,19.4,252,25141274.9375,0.27,38.7,47.8,4637,54.4,0,8252,102.8,97.1,13.8,19.3,243,24141274.94792,0.28,38.9,47.9,4691,54.5,0,8182,102.8,97.1,13.8,19.3,243,24141274.95833,0.28,38.9,47.8,4791,54.7,0,8299,106.7,100.9,13.7,19.3,250,24941274.96875,0.28,38.9,47.8,4951,54.6,0,8348,104.9,98.8,13.7,19.4,252,25141274.97917,0.28,38.8,47.9,4815,54.5,0,8356,104.9,98.8,13.7,19.4,252,25141274.98958,0.28,38.8,47.6,4774,54.5,0,8285,103.2,97.3,13.6,19.4,242,24241275,0.27,38.8,47.6,4754,54.5,0,8292,102,96.4,13.8,19.3,238,23841275.01042,0.27,38.7,47.6,4643,54.5,0,8344,102,96.4,13.8,19.3,238,23841275.02083,0.27,38.8,47.5,4688,54.5,0,8270,101.2,95.6,13.6,19.4,233,23341275.03125,0.28,38.8,47.4,4661,54.6,0,8309,107.1,101.5,13.7,19.4,232,23241275.04167,0.27,38.9,47.5,4792,54.6,0,8282,107.1,101.5,13.7,19.4,232,23241275.05208,0.27,39,47.6,4878,54.6,0,8284,104.9,99.1,13.8,19.6,239,23941275.0625,0.28,39,47.6,4943,54.6,0,8322,102.8,96.8,13.8,19.5,246,24641275.07292,0.27,38.8,47.6,4769,54.5,0,8276,102.8,96.8,13.8,19.5,246,24641275.08333,0.28,38.8,47.6,4686,54.4,0,8288,101.4,95.9,13.6,19.4,238,23741275.09375,0.27,38.9,47.5,4819,54.5,0,8288,106.3,100.7,13.5,19.3,236,23541275.10417,0.27,38.7,47.4,4684,54.6,0,8259,106.3,100.7,13.5,19.3,236,23541275.11458,0.28,38.7,47.4,4568,54.5,0,8224,105.9,100.4,13.7,19.4,231,23141275.125,0.27,38.8,47.4,4598,54.5,0,8276,104.3,98.8,13.6,19.5,227,22641275.13542,0.27,38.9,47.5,4677,54.6,0,8342,104.3,98.8,13.6,19.5,227,22641275.14583,0.27,38.9,47.5,4684,54.5,0,8317,101.6,95.8,13.7,19.5,225,22541275.15625,0.27,39,47.5,4784,54.7,0,8401,102.1,96.5,13.6,19.5,228,22841275.16667,0.27,39,47.5,4837,54.6,0,8269,102.1,96.5,13.6,19.5,228,22841275.17708,0.27,38.7,47.5,4680,54.6,0,8280,106.2,100.3,13.8,19.5,231,23141275.1875,0.27,38.9,47.5,4732,54.5,0,8189,104.4,98.7,13.8,19.5,232,23141275.19792,0.27,38.7,47.5,4564,54.5,0,8260,104.4,98.7,13.8,19.5,232,23141275.20833,0.27,38.7,47.5,4612,54.6,0,8288,103.5,98,13.6,19.5,228,22841275.21875,0.27,38.7,47.5,4604,54.6,0,8261,102.6,97.3,13.7,19.1,232,23141275.22917,0.27,38.8,47.6,4604,54.4,0,8225,102.6,97.3,13.7,19.1,232,23141275.23958,0.27,38.8,47.7,4544,54.6,0,8320,107,101.5,13.6,19.4,233,23241275.25,0.28,38.9,47.8,4650,54.7,0,8261,105.2,99.8,13.6,19.3,241,24041275.26042,0.27,38.9,47.8,4658,54.6,0,8276,105.2,99.8,13.6,19.3,241,24041275.27083,0.27,38.9,47.7,4688,54.5,0,8236,101.9,96.6,13.6,19.6,234,23341275.28125,0.28,38.9,47.8,4794,54.5,0,8274,101.7,96.1,13.6,19.3,243,24341275.29167,0.28,38.7,47.7,4685,54.6,0,8260,101.7,96.1,13.6,19.3,243,24341275.30208,0.27,38.9,47.8,4685,54.5,0,8386,107,101.3,13.7,19.4,240,23941275.3125,0.28,38.8,47.7,4600,54.5,0,8257,106.6,101.1,13.8,19.3,237,23741275.32292,0.27,38.9,47.8,4714,54.6,0,8360,106.6,101.1,13.8,19.3,237,23741275.33333,0.27,39,47.7,4745,54.6,0,8315,104.4,98.5,13.6,19.3,235,23541275.34375,0.27,38.9,47.7,4676,54.5,0,8280,103.1,97.5,13.7,19.4,233,23341275.35417,0.27,38.9,47.7,4681,54.6,0,8207,103.1,97.5,13.7,19.4,233,23341275.36458,0.27,38.9,47.7,4717,54.7,0,8291,101.3,95.9,13.6,19.4,237,23641275.375,0.28,38.7,47.7,4469,54.5,0,8310,101.7,96.4,13.7,19.4,235,23541275.38542,0.27,38.9,47.9,4676,54.4,0,8276,101.7,96.4,13.7,19.4,235,23541275.39583,0.27,38.9,47.8,4686,54.6,0,8286,106.3,100.4,13.7,19.5,239,23841275.40625,0.28,39,47.8,4767,54.9,0,8283,105.7,99.7,13.8,19.5,245,24441275.41667,0.28,38.9,48,4706,54.7,0,8284,105.7,99.7,13.8,19.5,245,24441275.42708,0.27,38.9,47.9,4631,54.5,0,8273,103.7,98.2,13.7,19.5,240,23941275.4375,0.28,38.7,47.7,4590,54.5,0,8273,103.1,97.8,13.7,19.3,239,23841275.44792,0.28,38.8,47.8,4600,54.6,0,8265,103.1,97.8,13.7,19.3,239,23841275.45833,0.28,38.7,47.7,4634,54.7,0,8251,102,96.8,13.7,19.6,241,24041275.46875,0.27,38.9,47.8,4701,54.6,0,8238,101.5,95.9,13.6,19.4,239,23841275.47917,0.28,38.8,47.7,4688,54.7,0,8226,101.5,95.9,13.6,19.4,239,23841275.48958,0.28,38.9,47.7,4700,54.7,0,8342,105.2,99.5,13.6,19.2,238,23841275.5,0.27,38.9,47.7,4733,54.6,0,8352,103.8,98.1,13.8,19.3,235,23541275.51042,0.27,38.7,47.6,4635,54.5,0,8315,103.8,98.1,13.8,19.3,235,23541275.52083,0.27,38.9,47.7,4784,54.5,0,8210,102.7,96.7,13.6,19.3,242,24241275.53125,0.28,38.9,47.7,4807,54.6,0,8276,102.2,96.2,13.6,19.3,247,24641275.54167,0.28,38.8,47.8,4774,54.7,0,8259,102.2,96.2,13.6,19.3,247,24641275.55208,0.28,38.8,47.9,4697,54.5,0,8282,106.4,100.7,13.8,19.4,251,25041275.5625,0.28,38.8,47.8,4715,54.6,0,8339,105.4,99.8,13.7,19.4,247,24641275.57292,0.27,38.9,47.8,4815,54.7,0,8245,105.4,99.8,13.7,19.4,247,24641275.58333,0.28,38.9,47.9,4747,54.7,0,8284,102.6,96.7,13.6,19.4,249,24841275.59375,0.28,38.9,47.8,4821,54.7,0,8283,102.4,96.4,13.5,19.4,247,24641275.60417,0.28,38.8,47.8,4815,54.7,0,8309,102.4,96.4,13.5,19.4,247,24641275.61458,0.28,39,47.8,4986,54.6,0,8270,106.9,100.7,13.7,19.2,255,25441275.625,0.28,38.8,47.7,4998,54.6,0,8215,105.6,99.4,13.7,19.3,261,26141275.63542,0.28,38.7,47.9,4826,54.7,0,8240,105.6,99.4,13.7,19.3,261,26141275.64583,0.29,38.8,47.9,4838,54.7,0,8264,103.9,97.8,13.8,19.4,264,26141275.65625,0.28,39,47.8,5044,54.7,0,8224,103.3,97.2,13.6,19.5,261,26041275.66667,0.28,38.8,47.9,4947,54.7,0,8375,103.3,97.2,13.6,19.5,261,26041275.67708,0.28,39,48,5105,54.8,0,8261,107.5,101,13.8,19.5,268,26741275.6875,0.29,38.9,47.8,4979,55,0,8258,107,100.8,13.7,19.4,265,26441275.69792,0.28,38.8,47.8,5044,55.1,0,8222,107,100.8,13.7,19.4,265,26441275.70833,0.29,38.8,47.9,5033,55.2,0,8255,104.5,98.4,13.7,19.4,275,27441275.71875,0.29,38.9,47.9,5005,55.4,0,8348,103.3,97.2,13.7,19.3,273,27241275.72917,0.3,38.9,48,5039,55.6,0,8254,103.3,97.2,13.7,19.3,273,27241275.73958,0.3,38.7,47.9,4894,55.7,0,8300,106.9,100.8,13.7,19.3,281,28041275.75,0.3,38.9,48.1,4980,55.9,0,8279,106.2,100,13.7,19.4,281,28041275.76042,0.29,38.9,48,5018,56,0,8303,106.2,100,13.7,19.4,281,28041275.77083,0.29,38.9,48.1,4966,55.8,0,8313,102.2,96.2,13.6,19.3,280,27841275.78125,0.3,38.7,47.9,4841,55.9,0,8352,102.8,96.8,13.7,19.4,276,27541275.79167,0.29,38.8,47.9,4936,56,0,8282,102.8,96.8,13.7,19.4,276,27541275.80208,0.3,38.7,47.7,4841,56,0,8289,106.9,100.6,13.7,19.4,270,26941275.8125,0.29,39,47.9,5063,56,0,8240,105.5,99.1,13.8,19.5,277,27641275.82292,0.3,38.8,47.9,4940,56,0,8224,105.5,99.1,13.8,19.5,277,27641275.83333,0.3,38.8,47.9,4989,56,0,8300,104.9,98.5,13.8,19.5,287,28641275.84375,0.3,38.8,47.9,4965,56.2,0,8244,103.9,97.7,13.9,19.5,284,28341275.85417,0.3,38.8,48,4942,56.2,0,8261,103.9,97.7,13.9,19.5,284,28341275.86458,0.3,38.8,48,4986,56.1,0,8310,104.9,98.7,13.7,19.3,285,28441275.875,0.3,38.9,48,5002,56.3,0,8267,106.4,100.2,13.8,19.4,285,28441275.88542,0.3,38.8,48,4896,56.4,0,8389,106.4,100.2,13.8,19.4,285,28441275.89583,0.3,38.8,47.9,4998,56.4,0,8252,104.6,98.5,13.6,19.4,286,28541275.90625,0.3,38.7,47.8,4956,56.2,0,8362,104.4,98.4,13.7,19.3,281,28041275.91667,0.3,38.7,47.8,4979,56.3,0,8247,104.4,98.4,13.7,19.3,281,28041275.92708,0.3,38.8,47.9,4968,56.2,0,8223,107,100.8,13.6,19.4,284,28341275.9375,0.3,38.9,47.9,5066,56.3,0,8258,106.4,100.1,13.6,19.7,285,28541275.94792,0.31,38.9,47.8,5089,56.4,0,8371,106.4,100.1,13.6,19.7,285,28541275.95833,0.3,38.8,47.9,4953,56.3,0,8317,104.3,98.5,13.8,19.5,285,28441275.96875,0.3,38.8,48,4973,56.2,0,8239,104,97.8,13.7,19.2,288,28741275.97917,0.3,38.8,47.9,4952,56.1,0,8408,104,97.8,13.7,19.2,288,28741275.98958,0.3,38.8,47.8,4935,56,0,8238,107.2,100.8,13.8,19.3,280,27941276,0.29,38.8,47.7,4991,55.8,0,8187,106.2,99.8,13.6,19.3,270,26841276.01042,0.29,38.8,47.7,4943,55.8,0,8219,106.2,99.8,13.6,19.3,270,26841276.02083,0.29,38.8,47.7,4924,55.8,0,8283,104.3,98.3,13.6,19.2,265,26541276.03125,0.29,38.8,47.6,4892,55.6,0,8329,102.8,96.8,13.9,19.4,258,25841276.04167,0.28,38.8,47.5,4945,55.3,0,8318,102.8,96.8,13.9,19.4,258,25841276.05208,0.29,38.8,47.6,4927,55.1,0,8330,105.3,99.2,13.7,19.4,261,26141276.0625,0.28,38.7,47.5,4889,54.9,0,8210,102,96.1,13.6,19.5,253,25341276.07292,0.28,38.8,47.7,4815,54.7,0,8270,102,96.1,13.6,19.5,253,25341276.08333,0.27,38.8,47.5,4882,54.6,0,8220,103.8,97.8,13.8,19.6,240,24041276.09375,0.27,38.9,47.5,4931,54.5,0,8291,101.7,95.6,13.7,19.4,241,24141276.10417,0.27,38.8,47.5,4901,54.5,0,8269,101.7,95.6,13.7,19.4,241,24141276.11458,0.27,38.9,47.5,4939,54.4,0,8289,105,99,13.7,19.3,242,24241276.125,0.28,38.7,47.5,4819,54.5,0,8207,103.3,97.4,13.7,19.4,242,24141276.13542,0.28,38.8,47.4,4806,54.5,0,8280,103.3,97.4,13.7,19.4,242,24141276.14583,0.27,38.9,47.5,5046,54.5,0,8330,104.2,97.8,13.7,19.2,246,24641276.15625,0.28,38.9,47.5,5018,54.5,0,8231,108.4,102.1,13.6,19.3,251,25041276.16667,0.28,38.9,47.5,4967,54.5,0,8320,108.4,102.1,13.6,19.3,251,25041276.17708,0.27,38.7,47.7,4823,54.4,0,8287,103.6,97.8,13.6,19.1,248,24741276.1875,0.27,38.8,47.5,4838,54.2,0,8281,108,102.3,13.7,19.4,238,23841276.19792,0.28,38.8,47.4,4791,54.4,0,8225,108,102.3,13.7,19.4,238,23841276.20833,0.27,38.8,47.7,4811,54.5,0,8292,103.2,97.3,13.6,19.3,241,24041276.21875,0.27,38.9,47.4,4786,54.5,0,8387,104.4,98.5,13.7,19.4,232,23241276.22917,0.27,38.8,47.4,4683,54.5,0,8273,104.4,98.5,13.7,19.4,232,23241276.23958,0.27,38.9,47.6,4673,54.5,0,8180,102.9,97.3,13.6,19.5,232,23241276.25,0.27,39,47.6,4807,54.5,0,8450,106.4,100.8,13.7,19.4,235,23441276.26042,0.27,38.8,47.6,4766,54.5,0,8301,106.4,100.8,13.7,19.4,235,23441276.27083,0.27,38.8,47.6,4803,54.5,0,8411,104.5,98.7,13.7,19.5,242,24141276.28125,0.27,39,47.7,4868,54.5,0,8274,106.3,100.3,13.7,19.7,240,24041276.29167,0.28,38.8,47.7,4766,54.5,0,8347,106.3,100.3,13.7,19.7,240,24041276.30208,0.28,38.7,47.7,4650,54.6,0,8372,104.3,98.9,13.7,19.7,245,24441276.3125,0.28,38.8,47.6,4658,54.6,0,8367,106.3,100.4,13.8,19.6,239,23941276.32292,0.28,38.8,47.7,4712,54.5,0,8431,106.3,100.4,13.8,19.6,239,23941276.33333,0.27,38.9,47.7,4785,54.5,0,8516,104,98.1,13.9,19.5,238,23741276.34375,0.27,39,47.7,4822,54.6,0,8465,105.8,99.8,13.9,19.8,239,23941276.35417,0.27,39,47.7,4865,54.6,0,8447,105.8,99.8,13.9,19.8,239,23941276.36458,0.27,38.8,47.7,4534,54.5,0,8418,104.4,98.9,13.7,19.8,231,23041276.375,0.26,38.6,47.8,4256,54.4,0,8349,101.1,96.1,13.8,19.8,217,21441276.38542,0.26,39,47.9,4504,54.4,0,8445,101.1,96.1,13.8,19.8,217,21441276.39583,0.26,38.7,47.5,4424,54.5,0,8416,104.4,99.4,13.8,19.8,215,21441276.40625,0.26,39.3,47.7,4760,54.6,0,8464,103.4,97.7,13.7,19.7,218,21741276.41667,0.27,39.2,47.5,4736,54.6,0,8438,103.4,97.7,13.7,19.7,218,21741276.42708,0.27,39.3,48.1,4815,54.5,0,8420,104.7,98.8,13.8,19.7,237,23641276.4375,0.27,39.2,47.8,4912,54.6,0,8419,104.4,98.4,13.6,19.6,242,24141276.44792,0.28,39,48,4906,54.6,0,8369,104.4,98.4,13.6,19.6,242,24141276.45833,0.28,38.9,48,4934,54.6,0,8441,105.3,99,13.9,19.8,267,26541276.46875,0.29,38.9,47.8,4972,54.5,0,8487,104.6,98.5,13.8,19.8,267,26641276.47917,0.29,38.7,47.8,4953,54.5,0,8360,104.6,98.5,13.8,19.8,267,26641276.48958,0.29,38.8,48,4865,