54.5,0,8420,104.9,98.7,14,20,268,26641276.5,0.29,38.8,48,4747,54.6,0,8465,105.1,99.3,13.8,19.8,264,25941276.51042,0.28,38.8,47.9,4839,54.5,0,8434,105.1,99.3,13.8,19.8,264,25941276.52083,0.28,38.9,48,4897,54.5,0,8481,104.6,98.6,14,19.8,261,26041276.53125,0.28,39.1,48,5018,54.6,0,8418,104.6,98.2,13.8,19.6,265,26441276.54167,0.28,38.9,47.9,5033,54.6,0,8324,104.6,98.2,13.8,19.6,265,26441276.55208,0.28,38.9,47.8,5002,54.6,0,8503,104.3,98.1,13.8,19.6,264,26341276.5625,0.28,38.9,48,5031,54.5,0,8330,104.9,98.5,13.9,19.7,267,26541276.57292,0.29,38.8,47.8,4935,54.6,0,8489,104.9,98.5,13.9,19.7,267,26541276.58333,0.28,38.7,47.8,4904,54.5,0,8389,104.9,98.8,13.8,19.7,266,26441276.59375,0.29,38.8,47.8,4983,54.5,0,8389,104.7,98.6,13.7,19.7,269,26841276.60417,0.29,38.7,47.8,4912,54.5,0,8337,104.7,98.6,13.7,19.7,269,26841276.61458,0.29,38.7,47.9,4825,54.6,0,8446,104.6,98.7,13.8,19.6,268,26641276.625,0.28,38.8,48,4968,54.5,0,8336,104.8,98.2,13.8,19.8,269,26841276.63542,0.29,38.8,47.9,4998,54.4,0,8388,104.8,98.2,13.8,19.8,269,26841276.64583,0.29,38.9,47.8,5141,54.6,0,8371,104,97.3,13.8,19.7,275,27441276.65625,0.28,38.9,47.8,5176,54.7,0,8345,104.5,98,13.6,19.5,274,27241276.66667,0.28,38.7,47.9,4897,54.5,0,8357,104.5,98,13.6,19.5,274,27241276.67708,0.27,39.1,47.8,5272,54.4,0,8387,103.3,96.6,13.8,19.6,261,26041276.6875,0.27,38.8,47.7,5023,54.4,0,8387,103.6,97.8,13.9,19.7,255,25341276.69792,0.28,38.8,47.8,4920,54.6,0,8360,103.6,97.8,13.9,19.7,255,25341276.70833,0.28,38.9,47.7,4988,54.6,0,8362,103.3,97,13.9,19.7,256,25541276.71875,0.28,38.8,47.7,4944,54.5,0,8367,103.6,97.3,13.8,19.6,257,25641276.72917,0.28,38.9,47.8,4958,54.4,0,8339,103.6,97.3,13.8,19.6,257,25641276.73958,0.28,38.9,47.7,4955,54.5,0,8339,103.3,97.3,13.8,19.6,256,25541276.75,0.28,39,47.8,4990,54.6,0,8345,103,96.9,13.8,19.5,254,25341276.76042,0.28,38.9,47.7,4889,54.6,0,8360,103,96.9,13.8,19.5,254,25341276.77083,0.28,38.8,47.7,4886,54.5,0,8393,103,96.9,13.9,19.6,250,25041276.78125,0.28,38.7,47.6,4787,54.5,0,8422,103.3,97.5,13.8,19.7,248,24741276.79167,0.28,38.7,47.6,4747,54.5,0,8433,103.3,97.5,13.8,19.7,248,24741276.80208,0.28,38.7,47.5,4793,54.5,0,8349,103.3,97.3,13.8,19.7,241,24141276.8125,0.27,38.8,47.6,4818,54.5,0,8368,103.1,97.2,13.8,19.6,242,24141276.82292,0.28,38.9,47.6,4859,54.6,0,8341,103.1,97.2,13.8,19.6,242,24141276.83333,0.28,38.8,47.6,4781,54.6,0,8356,102.9,97.1,13.8,19.6,242,24241276.84375,0.27,39,47.6,4868,54.5,0,8366,102.6,96.6,13.7,19.7,238,23741276.85417,0.27,38.9,47.6,4810,54.5,0,8383,102.6,96.6,13.7,19.7,238,23741276.86458,0.28,38.9,47.6,4766,54.5,0,8310,102.9,97.3,13.6,19.6,239,23841276.875,0.28,38.8,47.5,4791,54.6,0,8299,103.3,97.4,13.7,19.8,241,24141276.88542,0.28,38.7,47.6,4720,54.6,0,8280,103.3,97.4,13.7,19.8,241,24141276.89583,0.28,38.7,47.6,4783,54.5,0,8296,102.8,97.3,13.7,19.4,245,24441276.90625,0.28,38.9,47.5,4793,54.5,0,8297,102.8,97,13.6,19.4,240,23941276.91667,0.27,38.9,47.6,4818,54.6,0,8363,102.8,97,13.6,19.4,240,23941276.92708,0.27,38.9,47.6,4807,54.6,0,8280,102.8,97,13.7,19.5,238,23841276.9375,0.27,39,47.6,4801,54.6,0,8329,102.9,97,13.7,19.3,238,23741276.94792,0.27,38.9,47.6,4803,54.5,0,8258,102.9,97,13.7,19.3,238,23741276.95833,0.28,38.7,47.5,4724,54.5,0,8239,102.9,97.3,13.7,19.6,236,23641276.96875,0.28,38.8,47.5,4745,54.5,0,8252,102.9,97.2,13.8,19.4,238,23741276.97917,0.28,38.8,47.5,4849,54.5,0,8273,102.9,97.2,13.8,19.4,238,23741276.98958,0.28,38.7,47.4,4682,54.5,0,8299,103.2,97.4,13.5,19.3,236,23641277,0.27,38.8,47.4,4752,54.4,0,8210,102.9,97.2,13.7,19.2,235,23541277.01042,0.27,38.8,47.4,4728,54.5,0,8279,102.9,97.2,13.7,19.2,235,23541277.02083,0.27,38.9,47.5,4780,54.5,0,8232,102.7,97,13.6,19.2,231,23241277.03125,0.27,38.9,47.3,4800,54.5,0,8254,102.5,96.8,13.6,19.3,227,22741277.04167,0.27,38.7,47.2,4729,54.5,0,8175,102.5,96.8,13.6,19.3,227,22741277.05208,0.27,38.8,47.2,4699,54.5,0,8164,102.3,96.7,13.5,19.1,223,22441277.0625,0.27,38.8,47.2,4822,54.5,0,8178,102.2,96.6,13.6,19.2,224,22541277.07292,0.27,38.8,47.1,4717,54.5,0,8278,102.2,96.6,13.6,19.2,224,22541277.08333,0.27,38.8,47.1,4796,54.6,0,8144,101.5,95.8,13.4,19.1,224,22641277.09375,0.27,38.9,47.2,4758,54.5,0,8211,102,96.2,13.4,19.2,224,22541277.10417,0.27,38.8,47.2,4762,54.5,0,8134,102,96.2,13.4,19.2,224,22541277.11458,0.27,38.8,47.2,4837,54.5,0,8178,101.9,96.3,13.7,19.2,226,22641277.125,0.27,38.7,47.3,4646,54.6,0,8152,101.9,96.5,13.4,19,225,22641277.13542,0.27,38.8,47.3,4653,54.5,0,8194,101.9,96.5,13.4,19,225,22641277.14583,0.27,38.7,47.1,4754,54.3,0,8237,105.6,100,13.6,19.3,222,22241277.15625,0.27,38.8,47.3,4749,54.8,0,8337,105.8,100.1,13.5,19.2,224,22441277.16667,0.27,38.9,47.3,4681,54.7,0,8219,105.8,100.1,13.5,19.2,224,22441277.17708,0.27,38.9,47.1,4803,54.4,0,8159,105.3,99.6,13.6,19.3,222,22341277.1875,0.27,38.9,47.3,4776,54.5,0,8156,105.5,99.9,13.6,19.4,224,22441277.19792,0.27,38.8,47.2,4706,54.6,0,8309,105.5,99.9,13.6,19.4,224,22441277.20833,0.27,39,47.2,4901,54.5,0,8324,104.8,98.8,13.7,19.2,227,22841277.21875,0.27,38.8,47.3,4732,54.5,0,8271,105.7,100.2,13.6,19.1,230,22941277.22917,0.27,38.9,47.3,4811,54.5,0,8195,105.7,100.2,13.6,19.1,230,22941277.23958,0.27,38.9,47.5,4777,54.6,0,8314,104.9,99.2,13.5,19.1,236,23641277.25,0.27,38.9,47.5,4706,54.6,0,8216,104.8,99.2,13.6,19.3,234,23341277.26042,0.27,38.7,47.5,4716,54.5,0,8239,104.8,99.2,13.6,19.3,234,23341277.27083,0.27,38.7,47.4,4724,54.5,0,8243,105.1,99.5,13.7,19.2,233,23341277.28125,0.27,38.8,47.5,4748,54.5,0,8255,105.1,99.4,13.7,19.2,233,23241277.29167,0.27,38.8,47.5,4716,54.5,0,8166,105.1,99.4,13.7,19.2,233,23241277.30208,0.28,38.8,47.4,4721,54.5,0,8238,105,99.3,13.7,19.5,235,23441277.3125,0.28,38.8,47.5,4654,54.4,0,8234,105.5,99.6,13.6,19.4,235,23541277.32292,0.27,38.9,47.6,4740,54.6,0,8195,105.5,99.6,13.6,19.4,235,23541277.33333,0.28,38.9,47.6,4803,54.7,0,8167,104.3,98.5,13.6,19.3,238,23841277.34375,0.27,38.9,47.6,4685,54.5,0,8231,104.6,98.9,13.5,19.4,227,22741277.35417,0.27,38.9,47.5,4729,54.4,0,8198,104.6,98.9,13.5,19.4,227,22741277.36458,0.27,38.8,47.7,4613,54.6,0,8177,104.7,99.4,13.6,19.4,235,23441277.375,0.27,38.9,47.5,4650,54.6,0,8268,104.7,99.3,13.6,19.3,230,23041277.38542,0.27,38.9,47.7,4676,54.5,0,8221,104.7,99.3,13.6,19.3,230,23041277.39583,0.27,38.8,47.7,4631,54.6,0,8303,105,99.5,13.7,19.4,236,23541277.40625,0.28,39,47.7,4815,54.5,0,8231,104.4,98.7,13.7,19.3,243,24241277.41667,0.28,38.8,47.8,4754,54.6,0,8211,104.4,98.7,13.7,19.3,243,24241277.42708,0.28,38.8,47.8,4800,54.6,0,8324,104.6,99.1,13.6,19.3,247,24641277.4375,0.27,38.7,47.8,4638,54.6,0,8117,103,97.4,13.7,19.3,236,23541277.44792,0.28,38.9,47.7,4720,54.5,0,8221,103,97.4,13.7,19.3,236,23541277.45833,0.28,38.8,47.7,4788,54.5,0,8159,107.2,101.4,13.6,19.1,243,24341277.46875,0.28,38.8,47.8,4706,54.6,0,8210,106.8,101.3,13.5,19.4,244,24341277.47917,0.27,38.8,47.8,4688,54.5,0,8144,106.8,101.3,13.5,19.4,244,24341277.48958,0.28,38.9,47.7,4724,54.6,0,8210,106.6,100.9,13.5,19,241,24041277.5,0.27,38.9,47.7,4822,54.4,0,8163,102.4,96.6,13.6,19.5,243,24241277.51042,0.28,38.9,47.9,4844,54.7,0,8224,102.4,96.6,13.6,19.5,243,24241277.52083,0.28,38.7,47.8,4724,54.8,0,8255,108,102.1,13.6,19.3,251,25041277.53125,0.28,38.8,47.8,4850,54.5,0,8223,108.3,102.3,13.7,19.5,254,25441277.54167,0.28,38.9,47.9,4853,54.4,0,8250,108.3,102.3,13.7,19.5,254,25441277.55208,0.28,38.7,47.7,4721,54.5,0,8320,108,102.5,13.6,19.4,248,24741277.5625,0.28,39,47.7,4792,54.5,0,8246,107.2,101.3,13.7,19.5,244,24341277.57292,0.28,39,47.7,4845,54.7,0,8224,107.2,101.3,13.7,19.5,244,24341277.58333,0.28,38.8,47.9,4838,54.6,0,8249,108.1,102.3,13.6,19,255,25441277.59375,0.28,38.8,47.7,4819,54.5,0,8243,107.8,101.9,13.5,18.9,252,25141277.60417,0.28,39,47.8,4979,54.5,0,8229,107.8,101.9,13.5,18.9,252,25141277.61458,0.28,38.8,47.9,4815,54.6,0,8270,107.5,101.8,13.6,19.2,255,25341277.625,0.28,38.9,48,4860,54.6,0,8180,107.9,102,13.7,19.4,261,26041277.63542,0.28,38.7,47.7,4818,54.5,0,8141,107.9,102,13.7,19.4,261,26041277.64583,0.28,38.7,47.8,4747,54.5,0,8157,107.9,102.2,13.6,19.1,254,25241277.65625,0.28,38.9,47.8,4769,54.5,0,8205,107.1,101.3,13.7,19.3,252,25141277.66667,0.28,38.9,47.8,4770,54.5,0,8178,107.1,101.3,13.7,19.3,252,25141277.67708,0.28,38.8,47.8,4744,54.5,0,8156,107.2,101.4,13.4,19.1,249,24741277.6875,0.28,38.7,47.8,4663,54.4,0,8273,103.5,97.9,13.6,19.3,250,24941277.69792,0.28,38.8,47.8,4635,54.5,0,8166,103.5,97.9,13.6,19.3,250,24941277.70833,0.27,39,47.9,4830,54.8,0,8243,98.5,92.4,13.8,19.2,247,24541277.71875,0.28,38.8,48,4607,54.6,0,8257,107.6,102.3,13.7,19.4,249,24741277.72917,0.28,38.8,47.7,4776,54.3,0,8287,107.6,102.3,13.7,19.4,249,24741277.73958,0.28,38.7,47.7,4717,54.4,0,8195,101.2,95.5,13.7,19.2,248,24741277.75,0.28,38.7,47.9,4567,54.7,0,8278,106.8,101.3,13.6,19.1,243,24141277.76042,0.28,38.8,47.8,4649,54.6,0,8223,106.8,101.3,13.6,19.1,243,24141277.77083,0.28,38.9,47.7,4788,54.4,0,8232,104,98.2,13.7,19.4,245,24441277.78125,0.28,38.9,47.9,4815,54.6,0,8188,103.9,98.1,13.9,19.3,251,25041277.79167,0.28,38.8,47.8,4744,54.6,0,8298,103.9,98.1,13.9,19.3,251,25041277.80208,0.28,38.9,47.8,4837,54.5,0,8323,103.1,97.3,13.8,19.4,256,25541277.8125,0.28,38.8,47.8,4746,54.4,0,8270,103.1,97.5,13.7,19.2,250,24941277.82292,0.27,38.7,47.6,4729,54.4,0,8164,103.1,97.5,13.7,19.2,250,24941277.83333,0.27,38.9,47.6,4776,54.5,0,8204,102.5,96.7,13.6,19.2,237,23641277.84375,0.27,38.9,47.5,4787,54.5,0,8196,106.6,100.7,13.7,19.2,234,23341277.85417,0.27,38.8,47.5,4721,54.5,0,8253,106.6,100.7,13.7,19.2,234,23341277.86458,0.27,38.8,47.4,4694,54.5,0,8276,106.6,101,13.6,19.3,227,22741277.875,0.27,38.9,47.4,4744,54.5,0,8382,106.2,100.2,13.5,19.3,227,22741277.88542,0.27,38.8,47.3,4677,54.5,0,8265,106.2,100.2,13.5,19.3,227,22741277.89583,0.27,38.7,47.4,4537,54.5,0,8265,106.2,100.8,13.6,19.3,224,22441277.90625,0.27,38.8,47.3,4627,54.5,0,8148,105.6,99.6,13.6,19.1,221,22141277.91667,0.27,38.8,47.4,4531,54.5,0,8258,105.6,99.6,13.6,19.1,221,22141277.92708,0.27,38.7,47.4,4508,54.5,0,8205,105.1,99.7,13.6,19,220,21941277.9375,0.27,38.8,47.4,4517,54.5,0,8258,105.2,100,13.6,19,219,21841277.94792,0.27,38.8,47.4,4553,54.5,0,8171,105.2,100,13.6,19,219,21841277.95833,0.26,38.7,47.3,4521,54.5,0,8179,104.8,99.4,13.7,19.3,215,21441277.96875,0.27,38.7,47.3,4478,54.6,0,8273,104.9,99.7,13.5,19.4,214,21341277.97917,0.26,38.9,47.3,4612,54.5,0,8355,104.9,99.7,13.5,19.4,214,21341277.98958,0.26,38.7,47.1,4499,54.5,0,8177,104.5,99.3,13.5,19.3,208,20741278,0.26,38.7,47.1,4526,54.5,0,8253,104.1,99,13.6,19.2,206,20541278.01042,0.26,38.8,47.1,4517,54.5,0,8241,104.1,99,13.6,19.2,206,20541278.02083,0.26,38.8,47.1,4508,54.5,0,8191,104.2,99,13.7,19.3,202,20041278.03125,0.26,38.9,47,4644,54.6,0,8239,103.8,98.4,13.6,19.1,203,20141278.04167,0.26,39,47.1,4627,54.5,0,8220,103.8,98.4,13.6,19.1,203,20141278.05208,0.26,39,46.9,4709,54.5,0,8205,103.5,97.8,13.7,19.2,202,20141278.0625,0.26,38.9,46.9,4626,54.6,0,8159,103.8,98.1,13.6,19.4,203,20141278.07292,0.26,38.8,46.9,4642,54.5,0,8249,103.8,98.1,13.6,19.4,203,20141278.08333,0.26,38.7,46.9,4582,54.6,0,8237,103.6,98.1,13.8,19.3,202,20041278.09375,0.26,38.8,47,4567,54.5,0,8253,102.6,97.6,13.6,19.1,202,20041278.10417,0.26,38.9,47,4552,54.6,0,8210,102.6,97.6,13.6,19.1,202,20041278.11458,0.26,38.8,47.1,4495,54.5,0,8210,103.4,98.3,13.6,19.2,201,20041278.125,0.26,38.8,47,4536,54.5,0,8130,102.7,97.4,13.6,18.9,202,20141278.13542,0.26,38.9,47.1,4597,54.6,0,8268,102.7,97.4,13.6,18.9,202,20141278.14583,0.26,38.6,46.9,4496,54.4,0,8244,107.7,102.5,13.6,19.3,201,20041278.15625,0.26,38.8,47,4541,54.7,0,8240,107,101.7,13.7,19.4,201,20041278.16667,0.26,38.9,47,4617,54.5,0,8389,107,101.7,13.7,19.4,201,20041278.17708,0.25,38.9,47.1,4654,54.4,0,8224,106.6,101.1,13.7,19.5,202,20041278.1875,0.26,38.8,46.9,4592,54.5,0,8220,106.6,101.2,13.9,19.4,200,19941278.19792,0.26,38.8,46.9,4571,54.6,0,8251,106.6,101.2,13.9,19.4,200,19941278.20833,0.26,38.8,46.9,4558,54.5,0,8207,107,101.4,13.6,19.4,201,19941278.21875,0.26,38.9,47,4618,54.6,0,8278,106.2,100.6,13.7,19.4,202,20141278.22917,0.26,38.9,47.1,4622,54.6,0,8205,106.2,100.6,13.7,19.4,202,20141278.23958,0.26,38.9,47.2,4570,54.5,0,8198,106.8,101.5,13.7,19.4,205,20441278.25,0.26,38.7,47.1,4481,54.6,0,8269,106.3,101.1,13.7,19.4,207,20641278.26042,0.26,38.9,47.2,4598,54.5,0,8277,106.3,101.1,13.7,19.4,207,20641278.27083,0.26,38.8,47.3,4537,54.5,0,8236,106,100.9,13.6,19.2,208,20741278.28125,0.26,38.8,47.2,4597,54.5,0,8313,106.1,100.8,13.7,19.4,209,20941278.29167,0.26,38.9,47.2,4634,54.6,0,8213,106.1,100.8,13.7,19.4,209,20941278.30208,0.26,38.8,47.2,4578,54.5,0,8282,106.3,100.9,13.6,19.2,209,20941278.3125,0.26,39,47.2,4691,54.6,0,8234,105.6,100.1,13.6,19.2,209,20941278.32292,0.26,38.7,47.2,4511,54.5,0,8277,105.6,100.1,13.6,19.2,209,20941278.33333,0.26,38.8,47.2,4501,54.5,0,8162,105.7,100.3,13.6,19.2,210,20941278.34375,0.26,38.8,47.2,4523,54.6,0,8245,105.5,100.3,13.5,19.2,209,20841278.35417,0.26,38.9,47.2,4596,54.6,0,8258,105.5,100.3,13.5,19.2,209,20841278.36458,0.26,39,47.3,4658,54.6,0,8243,104,98.6,13.5,19.1,211,21041278.375,0.26,39,47.3,4631,54.6,0,8225,102.5,96.8,13.7,19.2,212,21141278.38542,0.26,38.9,47.3,4627,54.8,0,8183,102.5,96.8,13.7,19.2,212,21141278.39583,0.27,39.1,47.4,4680,54.6,0,8191,103,97.1,13.6,19.5,218,21841278.40625,0.27,39.1,47.5,4772,54.6,0,8195,102.7,97,13.6,19.4,223,22241278.41667,0.27,39.1,47.6,4811,54.6,0,8210,102.7,97,13.6,19.4,223,22241278.42708,0.28,38.8,47.5,4788,54.6,0,8196,108.9,103.1,13.7,19.2,241,24141278.4375,0.28,38.9,47.6,4871,54.7,0,8442,108.1,102.2,13.6,19.1,246,24541278.44792,0.28,38.8,47.6,4781,54.6,0,8228,108.1,102.2,13.6,19.1,246,24541278.45833,0.28,38.9,47.6,4795,54.5,0,8291,107.1,101.4,13.6,19.3,241,24041278.46875,0.28,39,47.7,4716,54.8,0,8227,107.4,101.5,13.8,19.2,240,24041278.47917,0.28,38.8,47.7,4702,54.8,0,8171,107.4,101.5,13.8,19.2,240,24041278.48958,0.28,38.9,47.8,4853,54.7,0,8186,108.7,102.7,13.6,19.3,252,25241278.5,0.28,38.9,47.9,4889,54.6,0,8239,107.6,101.7,13.6,19.2,258,25741278.51042,0.28,38.9,47.8,4823,54.6,0,8211,107.6,101.7,13.6,19.2,258,25741278.52083,0.28,38.9,47.8,4957,54.6,0,8274,108.1,102.2,13.5,19.3,259,25841278.53125,0.28,38.9,47.8,5156,54.7,0,8135,108.1,101.8,13.8,19.4,267,26741278.54167,0.29,38.6,47.9,4663,54.6,0,8207,108.1,101.8,13.8,19.4,267,26741278.55208,0.28,38.8,47.8,4998,54.5,0,8175,107.9,101.5,13.6,19.3,261,26041278.5625,0.28,38.8,47.7,4889,54.6,0,8213,107.5,101.6,13.5,19.1,255,25441278.57292,0.28,39.1,47.9,5180,54.8,0,8220,107.5,101.6,13.5,19.1,255,25441278.58333,0.29,38.9,47.9,4975,54.6,0,8234,107.2,101.4,13.5,19.1,273,27141278.59375,0.29,38.9,47.8,5103,54.6,0,8226,107.3,100.9,13.7,19.2,276,27541278.60417,0.29,38.9,48,5031,54.6,0,8254,107.3,100.9,13.7,19.2,276,27541278.61458,0.29,38.8,48.1,4942,54.5,0,8294,103.9,97.6,13.7,19.4,279,27741278.625,0.29,38.9,48.1,5033,54.6,0,8288,108.4,101.9,13.6,19.3,283,28141278.63542,0.29,38.9,48,5097,54.8,0,8329,108.4,101.9,13.6,19.3,283,28141278.64583,0.29,38.8,48.2,5072,54.5,0,8322,107.6,101,13.7,19.4,292,29041278.65625,0.29,38.7,48.2,4934,54.5,0,8331,107.8,101.7,13.6,19.4,284,28241278.66667,0.29,38.8,48.1,5030,54.6,0,8239,107.8,101.7,13.6,19.4,284,28241278.67708,0.3,38.8,48.2,5029,54.6,0,8263,108,101.7,13.6,19.3,295,29241278.6875,0.3,38.8,48.2,5099,54.4,0,8291,107.6,101.1,13.6,19.3,298,29341278.69792,0.29,38.8,48.2,5103,54.5,0,8187,107.6,101.1,13.6,19.3,298,29341278.70833,0.29,38.7,48.2,4904,54.5,0,8251,107.5,101.5,13.6,19.5,284,28141278.71875,0.29,38.8,48.3,4776,54.6,0,8210,107.5,101.7,13.6,19.4,276,27441278.72917,0.29,38.8,48.2,4797,54.5,0,8183,107.5,101.7,13.6,19.4,276,27441278.73958,0.28,38.8,48.2,4837,54.5,0,8229,106.9,101,13.7,19.1,266,26441278.75,0.28,38.7,48.1,4676,54.5,0,8183,107.3,101.7,13.6,19,260,25841278.76042,0.29,38.7,48,4745,54.5,0,8190,107.3,101.7,13.6,19,260,25841278.77083,0.28,38.8,48,4818,54.3,0,8312,105.5,99.7,13.7,19.4,265,26341278.78125,0.29,38.7,48,4685,54.8,0,8300,105.6,100,13.6,19.4,260,25941278.79167,0.28,38.8,48,4755,54.7,0,8249,105.6,100,13.6,19.4,260,25941278.80208,0.28,38.8,48,4733,54.4,0,8258,105.7,100.1,13.6,19.2,259,25841278.8125,0.28,38.9,48,4808,54.4,0,8274,105.3,99.6,13.6,19.4,254,25341278.82292,0.28,38.8,48,4713,54.6,0,8268,105.3,99.6,13.6,19.4,254,25341278.83333,0.28,38.8,47.9,4718,54.5,0,8243,105.4,99.9,13.6,19.4,252,25041278.84375,0.28,38.8,47.8,4706,54.4,0,8242,105.3,99.7,13.6,19.4,248,24741278.85417,0.28,38.8,47.9,4646,54.5,0,8215,105.3,99.7,13.6,19.4,248,24741278.86458,0.28,38.9,47.8,4635,54.6,0,8167,105,99.2,13.7,19.2,239,23841278.875,0.27,38.9,47.8,4685,54.4,0,8255,104.4,98.9,13.8,19.3,239,23841278.88542,0.27,38.9,47.8,4702,54.5,0,8405,104.4,98.9,13.8,19.3,239,23841278.89583,0.27,38.9,48,4646,54.5,0,8284,104.8,99.3,13.7,19.1,241,23941278.90625,0.27,38.8,47.8,4606,54.5,0,8178,104.5,99.2,13.6,19.3,236,23641278.91667,0.28,38.8,47.7,4611,54.5,0,8195,104.5,99.2,13.6,19.3,236,23641278.92708,0.27,38.8,47.8,4520,54.5,0,8213,103.7,98.6,13.6,19.4,235,23341278.9375,0.27,38.8,47.8,4574,54.5,0,8216,104.1,99,13.6,19.4,230,22941278.94792,0.27,38.8,47.8,4461,54.5,0,8251,104.1,99,13.6,19.4,230,22941278.95833,0.27,38.8,47.7,4519,54.6,0,8190,104.4,99.3,13.6,19.1,225,22541278.96875,0.27,38.8,47.7,4469,54.4,0,8221,101.8,96.6,13.6,19.3,224,22341278.97917,0.27,38.7,47.6,4349,54.4,0,8312,101.8,96.6,13.6,19.3,224,22341278.98958,0.27,38.8,47.5,4505,54.7,0,8269,106.8,101.6,13.8,19.4,218,21741279,0.26,38.7,47.5,4478,54.5,0,8326,107.7,102.5,13.6,19.4,214,21341279.01042,0.26,38.7,47.4,4518,54.4,0,8250,107.7,102.5,13.6,19.4,214,21341279.02083,0.26,38.9,47.4,4579,54.5,0,8286,106.7,101.3,13.6,19.2,214,21341279.03125,0.27,38.7,47.3,4406,54.6,0,8239,107.5,102.3,13.6,19.3,212,21141279.04167,0.26,38.7,47.2,4527,54.5,0,8285,107.5,102.3,13.6,19.3,212,21141279.05208,0.26,38.8,47.2,4521,54.5,0,8273,106.7,101.4,13.7,19.2,209,20841279.0625,0.26,38.8,47.4,4497,54.6,0,8235,107.2,102,13.6,19.4,209,20941279.07292,0.26,38.7,47.2,4465,54.4,0,8270,107.2,102,13.6,19.4,209,20941279.08333,0.26,38.8,47.2,4548,54.5,0,8206,106.8,101.4,13.7,19.3,207,20541279.09375,0.26,38.9,47.3,4502,54.6,0,8258,106.7,101.4,13.7,19.3,206,20541279.10417,0.26,38.7,47.2,4544,54.6,0,8189,106.7,101.4,13.7,19.3,206,20541279.11458,0.26,38.8,47.2,4549,54.5,0,8216,106.3,100.9,13.8,19.4,206,20541279.125,0.26,38.9,47.4,4485,54.5,0,8189,106.1,100.8,13.5,19.3,205,20341279.13542,0.26,38.8,47.2,4424,54.6,0,8238,106.1,100.8,13.5,19.3,205,20341279.14583,0.26,38.8,47.3,4429,54.6,0,8221,106.5,101.2,13.6,19.3,204,20341279.15625,0.26,38.9,47.3,4472,54.4,0,8213,106.5,101.1,13.6,19.5,205,20441279.16667,0.26,38.7,47.2,4450,54.5,0,8285,106.5,101.1,13.6,19.5,205,20441279.17708,0.26,38.8,47.2,4331,54.6,0,8239,106.3,101.2,13.6,19.2,202,20041279.1875,0.26,38.8,47.2,4377,54.5,0,8309,106,101,13.7,19.3,201,19841279.19792,0.26,38.6,47.1,4328,54.4,0,8240,106,101,13.7,19.3,201,19841279.20833,0.26,38.8,47.1,4390,54.5,0,8219,105.7,100.8,13.8,19.2,198,19641279.21875,0.26,38.9,47.2,4403,54.6,0,8204,105.6,100.5,13.5,19.2,197,19541279.22917,0.26,38.9,47.2,4371,54.6,0,8261,105.6,100.5,13.5,19.2,197,19541279.23958,0.26,38.9,47.3,4373,54.4,0,8208,105.7,100.6,13.6,19.4,197,19541279.25,0.25,39,47.4,4445,54.6,0,8223,105.6,100.6,13.5,19.3,198,19641279.26042,0.26,38.8,47.2,4458,54.7,0,8285,105.6,100.6,13.5,19.3,198,19641279.27083,0.26,39,47.3,4508,54.4,0,8384,105.7,100.5,13.6,19.2,203,20141279.28125,0.26,39,47.5,4492,54.5,0,8255,105.7,100.7,13.6,19.1,205,20341279.29167,0.26,38.9,47.3,4537,54.6,0,8348,105.7,100.7,13.6,19.1,205,20341279.30208,0.26,38.8,47.3,4517,54.5,0,8095,105.5,100.4,13.5,19.1,208,20841279.3125,0.26,38.8,47.3,4477,54.5,0,8180,105.1,100,13.5,19.3,208,20741279.32292,0.26,38.9,47.5,4466,54.5,0,8285,105.1,100,13.5,19.3,208,20741279.33333,0.26,38.8,47.3,4472,54.5,0,8239,105.6,100.3,13.7,19.2,209,20841279.34375,0.26,39,47.4,4628,54.7,0,8316,105.2,99.7,13.6,19.4,211,21041279.35417,0.26,38.9,47.4,4556,54.6,0,8219,105.2,99.7,13.6,19.4,211,21041279.36458,0.26,39,47.4,4638,54.5,0,8160,105.5,100.1,13.7,19.5,215,21441279.375,0.26,39,47.5,4673,54.6,0,8219,105.2,99.7,13.6,19.2,217,21741279.38542,0.27,38.9,47.6,4492,54.6,0,8235,105.2,99.7,13.6,19.2,217,21741279.39583,0.27,38.9,47.5,4572,54.6,0,8231,104.7,99.5,13.6,19.4,223,22241279.40625,0.28,39,47.7,4652,54.7,0,8163,105.1,99.4,13.5,19.4,233,23341279.41667,0.27,38.7,47.9,4496,54.5,0,8291,105.1,99.4,13.5,19.4,233,23341279.42708,0.28,38.7,47.7,4486,54.6,0,8312,108.2,103,13.5,19.5,231,23041279.4375,0.28,38.9,47.8,4600,54.8,0,8277,107.8,102.2,13.7,19.5,236,23541279.44792,0.27,38.9,47.9,4616,54.6,0,8284,107.8,102.2,13.7,19.5,236,23541279.45833,0.28,38.8,47.9,4532,54.6,0,8313,108.6,103.3,13.5,19.4,237,23641279.46875,0.27,38.8,47.8,4665,54.7,0,8206,108.1,102.6,13.8,19.5,241,24041279.47917,0.28,38.9,47.8,4642,54.7,0,8277,108.1,102.6,13.8,19.5,241,24041279.48958,0.27,39.1,47.8,4897,54.6,0,8285,107.5,101.5,13.7,19.2,245,24541279.5,0.28,39.2,47.9,5024,54.8,0,8291,108,101.7,13.6,19.3,257,25741279.51042,0.28,38.8,47.8,4863,54.5,0,8258,108,101.7,13.6,19.3,257,25741279.52083,0.28,38.8,47.8,4853,54.6,0,8226,108.7,102.7,13.8,19.3,260,25941279.53125,0.28,38.9,47.8,5122,54.8,0,8239,107.7,101.5,13.6,19.2,266,26641279.54167,0.28,38.7,47.9,4893,54.5,0,8259,107.7,101.5,13.6,19.2,266,26641279.55208,0.28,38.8,48,4838,54.5,0,8150,107.6,101.7,13.5,19.3,261,25941279.5625,0.28,38.8,48,4874,54.6,0,8163,107.1,101.3,13.5,18.9,267,26441279.57292,0.29,38.9,48,4983,54.5,0,8268,107.1,101.3,13.5,18.9,267,26441279.58333,0.29,38.8,48.1,4832,54.5,0,8318,106.7,100.7,13.7,19.4,273,27141279.59375,0.29,38.7,48.1,4793,54.9,0,8296,106.4,100.4,13.5,19.4,275,27341279.60417,0.29,38.9,48.1,4941,54.6,0,8268,106.4,100.4,13.5,19.4,275,27341279.61458,0.28,38.9,48.3,4919,54.4,0,8192,106.2,99.9,13.8,19.4,275,27241279.625,0.29,38.8,48.1,4881,54.5,0,8258,105.7,99.9,13.6,19.3,272,27041279.63542,0.29,38.9,48.1,4911,54.5,0,8324,105.7,99.9,13.6,19.3,272,27041279.64583,0.28,38.9,48.3,4882,54.6,0,8273,106,100,13.6,19.3,271,26941279.65625,0.29,38.8,48.3,4739,54.6,0,8205,105.8,99.8,13.7,19.5,271,26941279.66667,0.29,38.8,48.1,4811,54.5,0,8192,105.8,99.8,13.7,19.5,271,26941279.67708,0.28,38.8,48.2,4826,54.5,0,8235,105.8,100,13.6,19.2,269,26741279.6875,0.28,38.7,48.2,4725,54.5,0,8271,105.5,99.9,13.7,19.2,267,26541279.69792,0.28,38.7,48,4688,54.5,0,8273,105.5,99.9,13.7,19.2,267,26541279.70833,0.29,38.8,48.2,4732,54.5,0,8222,105.6,100,13.6,19.1,265,26341279.71875,0.29,38.7,48.1,4610,54.4,0,8204,105.6,100,13.7,19.1,260,25841279.72917,0.28,38.7,48.1,4631,54.3,0,8367,105.6,100,13.7,19.1,260,25841279.73958,0.28,38.8,48.1,4643,54.8,0,8241,106.6,101.2,13.7,19.2,251,24941279.75,0.28,38.8,48,4537,54.6,0,8240,106.7,101.7,13.7,19.3,245,24441279.76042,0.27,38.8,47.9,4593,54.3,0,8291,106.7,101.7,13.7,19.3,245,24441279.77083,0.28,38.8,47.7,4688,54.5,0,8240,107,101.6,13.7,19.4,240,23941279.78125,0.28,38.9,47.8,4673,54.6,0,8315,106.3,100.7,13.8,19.5,239,23841279.79167,0.27,38.8,47.8,4643,54.5,0,8299,106.3,100.7,13.8,19.5,239,23841279.80208,0.27,38.8,47.8,4674,54.5,0,8263,106.1,100.8,13.7,19.4,241,24041279.8125,0.28,38.8,47.9,4646,54.5,0,8280,106.5,101,13.6,19.3,241,24041279.82292,0.28,38.8,47.8,4607,54.5,0,8183,106.5,101,13.6,19.3,241,24041279.83333,0.28,38.8,47.7,4652,54.5,0,8191,106.6,101,13.6,19.3,239,23841279.84375,0.27,38.9,47.8,4677,54.5,0,8219,106.4,101,13.5,19.1,235,23441279.85417,0.27,38.8,47.8,4505,54.5,0,8168,106.4,101,13.5,19.1,235,23441279.86458,0.27,38.8,47.6,4526,54.6,0,8210,106.2,100.8,13.7,19.3,228,22841279.875,0.27,38.8,47.7,4594,54.6,0,8182,105.9,100.5,13.6,19.2,229,22941279.88542,0.27,38.8,47.7,4544,54.5,0,8164,105.9,100.5,13.6,19.2,229,22941279.89583,0.27,38.7,47.7,4450,54.5,0,8177,106.1,101,13.6,19.2,228,22741279.90625,0.27,38.8,47.7,4503,54.5,0,8206,103.1,97.6,13.8,19.4,230,23041279.91667,0.27,38.8,47.8,4544,54.5,0,8282,103.1,97.6,13.8,19.4,230,23041279.92708,0.28,38.8,47.7,4466,54.8,0,8330,106.6,101.3,13.8,19.4,230,22941279.9375,0.27,38.8,47.7,4493,54.5,0,8180,106.7,101.4,13.6,19.4,227,22641279.94792,0.27,38.9,47.7,4545,54.4,0,8237,106.7,101.4,13.6,19.4,227,22641279.95833,0.27,38.9,47.7,4617,54.5,0,8273,106.4,101,13.7,19.4,229,22841279.96875,0.27,38.8,47.7,4553,54.7,0,8258,106.4,101.2,13.7,19.3,229,22941279.97917,0.27,38.7,47.6,4507,54.5,0,8315,106.4,101.2,13.7,19.3,229,22941279.98958,0.27,38.8,47.6,4567,54.5,0,8255,106.2,100.7,13.7,19.2,227,22641280,0.27,38.7,47.5,4508,54.5,0,8222,106.5,101.2,13.7,19.5,222,22241280.01042,0.27,38.8,47.5,4520,54.6,0,8255,106.5,101.2,13.7,19.5,222,22241280.02083,0.27,38.8,47.6,4496,54.5,0,8232,106.6,101.3,13.6,19.2,221,22141280.03125,0.27,38.7,47.4,4469,54.6,0,8309,106.6,101.2,13.7,19.5,220,22041280.04167,0.26,38.9,47.4,4609,54.5,0,8210,106.6,101.2,13.7,19.5,220,22041280.05208,0.26,38.8,47.4,4572,54.6,0,8221,105.9,100.5,13.5,19.3,215,21541280.0625,0.27,38.8,47.3,4560,54.6,0,8210,105.7,100.4,13.6,19.5,216,21641280.07292,0.27,38.9,47.4,4559,54.5,0,8225,105.7,100.4,13.6,19.5,216,21641280.08333,0.26,38.8,47.4,4533,54.5,0,8156,105.6,100.4,13.5,19.3,214,21341280.09375,0.27,38.9,47.2,4578,54.6,0,8249,105.6,100.3,13.7,19.1,214,21441280.10417,0.27,38.8,47.3,4556,54.6,0,8134,105.6,100.3,13.7,19.1,214,21441280.11458,0.27,38.8,47.5,4432,54.5,0,8204,105.9,100.8,13.6,19.2,214,21341280.125,0.26,38.8,47.3,4564,54.5,0,8195,105.7,100.6,13.6,19.2,213,21241280.13542,0.26,38.8,47.4,4521,54.6,0,8239,105.7,100.6,13.6,19.2,213,21241280.14583,0.26,38.7,47.4,4387,54.4,0,8290,103.2,98.3,13.7,19.5,212,21141280.15625,0.26,38.8,47.4,4499,54.6,0,8210,102.8,97.1,13.7,19.6,212,21241280.16667,0.26,39,47.5,4519,54.7,0,8419,102.8,97.1,13.7,19.6,212,21241280.17708,0.26,38.8,47.5,4523,54.6,0,8355,102.7,97.6,13.7,19.4,213,21241280.1875,0.26,38.9,47.3,4626,54.5,0,8288,102.6,97.1,13.8,19.5,213,21341280.19792,0.26,38.8,47.5,4500,54.6,0,8277,102.6,97.1,13.8,19.5,213,21341280.20833,0.27,38.8,47.3,4473,54.6,0,8267,102.7,97.6,13.7,19.5,213,21241280.21875,0.27,38.9,47.4,4566,54.5,0,8280,101.2,95.9,13.7,19.5,214,21441280.22917,0.26,38.8,47.5,4504,54.5,0,8330,101.2,95.9,13.7,19.5,214,21441280.23958,0.26,38.6,47.4,4394,54.5,0,8270,107.5,102.6,13.7,19.4,213,21241280.25,0.27,38.9,47.5,4517,54.6,0,8315,107.6,102.2,13.7,19.2,214,21441280.26042,0.26,38.9,47.5,4529,54.5,0,8243,107.6,102.2,13.7,19.2,214,21441280.27083,0.27,38.9,47.4,4571,54.5,0,8223,107.6,102.1,13.7,19.3,217,21841280.28125,0.26,38.9,47.5,4638,54.7,0,8252,106.9,101.5,13.8,19.4,218,21841280.29167,0.26,38.8,47.5,4484,54.6,0,8237,106.9,101.5,13.8,19.4,218,21841280.30208,0.27,38.9,47.4,4583,54.5,0,8302,107.2,102,13.7,19.3,218,21841280.3125,0.27,38.9,47.4,4574,54.5,0,8204,107.1,101.6,13.8,19.5,219,21841280.32292,0.27,38.9,47.6,4568,54.6,0,8269,107.1,101.6,13.8,19.5,219,21841280.33333,0.27,38.8,47.4,4623,54.6,0,8378,107,101.6,13.8,19.4,224,22441280.34375,0.27,39,47.5,4724,54.6,0,8283,106.9,101.2,13.6,19.3,230,23141280.35417,0.27,38.7,47.6,4521,54.6,0,8240,106.9,101.2,13.6,19.3,230,23141280.36458,0.27,38.8,47.6,4634,54.5,0,8249,107.1,101.6,13.7,19.5,232,23141280.375,0.27,38.9,47.7,4626,54.6,0,8306,106.7,101.1,13.5,19.1,232,23141280.38542,0.27,38.7,47.6,4523,54.5,0,8224,106.7,101.1,13.5,19.1,232,23141280.39583,0.27,38.9,47.6,4642,54.6,0,8224,106.2,100.8,13.7,19.4,230,23041280.40625,0.28,38.9,47.8,4550,54.7,0,8241,106.5,101.1,13.6,19.2,235,23441280.41667,0.27,38.8,47.8,4646,54.6,0,8224,106.5,101.1,13.6,19.2,235,23441280.42708,0.28,38.8,47.7,4673,54.5,0,8312,106.4,100.8,13.7,19.2,238,23841280.4375,0.27,38.8,47.7,4646,54.6,0,8244,106.1,100.6,13.7,19.4,238,23741280.44792,0.28,38.8,47.8,4635,54.7,0,8269,106.1,100.6,13.7,19.4,238,23741280.45833,0.27,38.9,47.7,4685,54.5,0,8282,106.5,101,13.6,19.1,238,23741280.46875,0.28,38.9,47.9,4631,54.6,0,8273,106.5,100.6,13.7,19.3,240,23941280.47917,0.27,38.8,47.8,4620,54.6,0,8253,106.5,100.6,13.7,19.3,240,23941280.48958,0.28,38.8,47.8,4642,54.6,0,8196,106.7,101.4,13.6,19.4,240,23941280.5,0.28,38.9,47.8,4748,54.5,0,8210,104.7,99.1,13.6,19.2,244,24341280.51042,0.27,38.9,47.9,4748,54.4,0,8345,104.7,99.1,13.6,19.2,244,24341280.52083,0.28,39,47.8,4823,54.9,0,8276,107.7,101.8,13.8,19.5,247,24741280.53125,0.28,38.9,47.9,4819,54.8,0,8269,107.8,102,13.7,19.4,252,25141280.54167,0.28,38.9,47.8,4896,54.4,0,8315,107.8,102,13.7,19.4,252,25141280.55208,0.28,38.9,47.9,4901,54.6,0,8285,108.2,102.2,13.7,19.5,260,25941280.5625,0.29,38.9,47.9,4916,54.7,0,8231,108.6,102.4,13.5,19.4,268,26741280.57292,0.28,38.8,47.9,4982,54.5,0,8263,108.6,102.4,13.5,19.4,268,26741280.58333,0.28,38.8,47.9,4976,54.5,0,8316,108.2,102.2,13.8,19.2,267,26641280.59375,0.28,38.8,48,4998,54.7,0,8330,107.9,102.2,13.7,19.2,272,27041280.60417,0.29,38.9,48,5020,54.7,0,8165,107.9,102.2,13.7,19.2,272,27041280.61458,0.29,38.8,48.1,4943,54.6,0,8190,108.1,101.9,13.7,19.2,281,27941280.625,0.29,38.9,48.2,4988,54.5,0,8231,107.5,101.4,13.6,19.1,279,27641280.63542,0.29,39,48.3,5031,54.6,0,8183,107.5,101.4,13.6,19.1,279,27641280.64583,0.28,38.9,48.3,5033,54.5,0,8174,107.1,100.7,13.7,19.2,282,27941280.65625,0.29,38.8,48.2,4860,54.4,0,8187,107.8,101.8,13.5,19.2,280,27741280.66667,0.29,38.7,48.1,4859,54.4,0,8159,107.8,101.8,13.5,19.2,280,27741280.67708,0.28,38.8,48.2,4964,54.2,0,8280,104.1,97.9,13.7,19.5,277,27441280.6875,0.29,38.8,48.2,4803,54.5,0,8322,103.6,97.7,13.7,19.4,273,27141280.69792,0.29,38.8,48.2,4808,54.8,0,8292,103.6,97.7,13.7,19.4,273,27141280.70833,0.29,39,48.1,4886,54.6,0,8329,101.9,96.1,13.7,19.5,265,26441280.71875,0.28,38.8,48.1,4781,54.4,0,8270,108.2,102.4,13.7,19.3,258,25641280.72917,0.28,38.9,48,4853,54.4,0,8330,108.2,102.4,13.7,19.3,258,25641280.73958,0.28,38.8,47.9,4882,54.5,0,8371,107.8,102,13.7,19.3,260,25941280.75,0.28,38.7,47.9,4720,54.5,0,8237,108.2,102.6,13.7,19.5,257,25641280.76042,0.28,38.8,47.9,4680,54.5,0,8258,108.2,102.6,13.7,19.5,257,25641280.77083,0.28,38.7,47.9,4658,54.5,0,8271,108.2,102.7,13.6,19.2,249,24741280.78125,0.28,38.7,47.9,4613,54.4,0,8269,108.1,102.8,13.9,19.4,249,24841280.79167,0.28,38.9,47.9,4717,54.4,0,8180,108.1,102.8,13.9,19.4,249,24841280.80208,0.28,38.8,47.9,4587,54.4,0,8255,107.9,102.4,13.9,19.7,241,24041280.8125,0.28,38.7,47.9,4526,54.5,0,8253,108,102.8,13.6,19.4,241,23941280.82292,0.28,38.8,47.8,4574,54.5,0,8240,108,102.8,13.6,19.4,241,23941280.83333,0.27,38.9,47.9,4587,54.5,0,8333,107.4,102.2,13.6,19.4,237,23641280.84375,0.28,38.8,47.9,4541,54.5,0,8195,107.5,102.2,13.8,19.5,238,23741280.85417,0.28,38.9,47.7,4676,54.6,0,8253,107.5,102.2,13.8,19.5,238,23741280.86458,0.27,38.8,47.8,4646,54.5,0,8210,106.9,101.3,13.6,19.2,235,23441280.875,0.27,38.8,47.7,4669,54.3,0,8277,106.2,100.8,13.8,19.3,234,23341280.88542,0.28,38.8,47.7,4637,54.9,0,8226,106.2,100.8,13.8,19.3,234,23341280.89583,0.28,38.8,47.8,4560,54.8,0,8248,106.5,101.3,13.8,19.4,240,23941280.90625,0.27,38.7,47.7,4568,54.4,0,8345,106.9,101.8,13.7,19.3,234,23341280.91667,0.28,38.8,47.7,4604,54.3,0,8245,106.9,101.8,13.7,19.3,234,23341280.92708,0.27,38.9,47.9,4628,54.6,0,8263,106.9,101.2,13.6,19.4,239,23841280.9375,0.28,38.8,47.8,4537,54.7,0,8267,106.9,101.5,13.6,19.5,236,23541280.94792,0.28,39,47.7,4702,54.5,0,8291,106.9,101.5,13.6,19.5,236,23541280.95833,0.27,38.9,47.8,4651,54.5,0,8277,106,100.5,13.6,19.5,238,23741280.96875,0.28,38.8,47.8,4584,54.5,0,8243,106.6,101.1,13.6,19.2,237,23741280.97917,0.28,38.7,47.6,4684,54.5,0,8261,106.6,101.1,13.6,19.2,237,23741280.98958,0.27,38.7,47.6,4613,54.4,0,8269,106.2,100.5,13.5,19.2,235,23441281,0.27,38.8,47.6,4597,54.4,0,8213,106.2,101,13.6,19.4,229,22841281.01042,0.27,38.8,47.5,4637,54.5,0,8291,106.2,101,13.6,19.4,229,22841281.02083,0.27,38.9,47.6,4596,54.6,0,8219,105.9,100.4,13.6,19.6,229,22941281.03125,0.27,38.8,47.6,4559,54.5,0,8239,105.9,100.4,13.6,19.3,223,22241281.04167,0.27,38.7,47.3,4582,54.5,0,8223,105.9,100.4,13.6,19.3,223,22241281.05208,0.27,38.9,47.5,4612,54.5,0,8195,104.9,99.5,13.6,19.3,224,22341281.0625,0.27,38.8,47.5,4552,54.3,0,8246,102.6,97.3,13.7,19.4,222,22241281.07292,0.27,38.9,47.4,4688,54.6,0,8287,102.6,97.3,13.7,19.4,222,22241281.08333,0.27,38.8,47.5,4511,54.7,0,8370,102,96.8,13.7,19.3,222,22241281.09375,0.27,38.8,47.4,4549,54.4,0,8300,102.5,97.3,13.7,19.4,220,21941281.10417,0.27,38.8,47.3,4613,54.4,0,8348,102.5,97.3,13.7,19.4,220,21941281.11458,0.27,38.7,47.4,4443,54.6,0,8287,107.9,102.5,13.6,19.5,218,21741281.125,0.26,38.7,47.4,4538,54.5,0,8246,107.8,102.5,13.8,19.4,216,21541281.13542,0.27,38.8,47.4,4526,54.5,0,8287,107.8,102.5,13.8,19.4,216,21541281.14583,0.27,38.7,47.5,4394,54.5,0,8255,107.9,102.7,13.6,19.4,215,21441281.15625,0.26,38.6,47.3,4441,54.5,0,8251,107.5,102.6,13.7,19.3,213,21241281.16667,0.26,39,47.4,4571,54.6,0,8261,107.5,102.6,13.7,19.3,213,21241281.17708,0.26,39,47.5,4628,54.6,0,8333,107.6,102.3,13.7,19.5,214,21341281.1875,0.27,38.9,47.4,4559,54.4,0,8329,108,102.8,13.6,19.3,216,21641281.19792,0.26,38.9,47.4,4676,54.5,0,8230,108,102.8,13.6,19.3,216,21641281.20833,0.27,39,47.5,4639,54.6,0,8348,107.2,101.9,13.8,19.2,220,22041281.21875,0.27,38.8,47.4,4567,54.6,0,8259,107.1,101.9,13.6,19.3,223,22341281.22917,0.27,39,47.4,4733,54.5,0,8288,107.1,101.9,13.6,19.3,223,22341281.23958,0.27,38.9,47.6,4567,54.5,0,8303,106.7,101.4,13.6,19.2,226,22541281.25,0.27,38.7,47.5,4620,54.6,0,8286,106.8,101.5,13.6,19.6,231,23041281.26042,0.28,38.8,47.6,4625,54.5,0,8210,106.8,101.5,13.6,19.6,231,23041281.27083,0.27,38.7,47.7,4447,54.5,0,8246,106.8,101.6,13.7,19.2,229,22841281.28125,0.28,38.7,47.6,4477,54.5,0,8179,107.2,102.1,13.5,19.3,228,22841281.29167,0.27,38.9,47.7,4639,54.5,0,8239,107.2,102.1,13.5,19.3,228,22841281.30208,0.27,38.9,47.8,4595,54.4,0,8389,102.6,97.4,13.8,19.4,230,22941281.3125,0.28,38.7,47.6,4473,54.8,0,8299,103,97.7,13.7,19.6,230,23041281.32292,0.27,38.9,47.7,4676,54.6,0,8294,103,97.7,13.7,19.6,230,23041281.33333,0.27,38.8,47.7,4597,54.5,0,8294,103,97.5,13.8,19.4,230,22941281.34375,0.27,38.8,47.6,4637,54.6,0,8330,103,97.5,13.6,19.3,233,23241281.35417,0.28,38.8,47.6,4746,54.8,0,8306,103,97.5,13.6,19.3,233,23241281.36458,0.28,38.8,47.8,4643,54.6,0,8223,108.7,103.4,13.7,19.4,240,23941281.375,0.29,38.1,47.7,4259,54.6,0,8214,101.5,96.6,13.7,19.6,244,24241281.38542,0.28,39,47.8,4889,54.6,0,8288,101.5,96.6,13.7,19.6,244,24241281.39583,0.29,38.8,47.8,4909,54.9,0,8316,114.2,108.1,13.8,19.4,266,26441281.40625,0.28,38.7,47.6,4762,54.6,0,8273,112.2,106.3,13.8,19.4,251,24941281.41667,0.28,39,47.6,5039,54.5,0,8225,112.2,106.3,13.8,19.4,251,24941281.42708,0.28,38.9,47.7,4942,54.7,0,8306,111.4,105.1,13.8,19.4,256,25541281.4375,0.28,38.9,47.8,4947,54.8,0,8281,110.7,104.7,13.6,19.2,259,25841281.44792,0.28,38.8,47.9,4994,54.7,0,8228,110.7,104.7,13.6,19.2,259,25841281.45833,0.28,38.7,47.7,5013,54.6,0,8196,111,104.8,13.5,19.2,262,26241281.46875,0.28,38.9,47.8,5027,54.6,0,8213,110.7,104.4,13.7,19.3,265,26441281.47917,0.29,38.7,47.7,4911,54.7,0,8313,110.7,104.4,13.7,19.3,265,26441281.48958,0.28,38.9,47.8,5126,54.4,0,8243,107.2,100.8,13.8,19.5,265,26441281.5,0.29,38.9,47.7,5069,54.9,0,8303,107.4,100.9,13.9,19.5,269,26941281.51042,0.29,38.9,47.8,5249,54.8,0,8270,107.4,100.9,13.9,19.5,269,26941281.52083,0.29,38.9,48,5210,54.6,0,8266,106.4,99.8,13.6,19.5,288,28741281.53125,0.29,38.9,48,5262,54.6,0,8314,107.7,101,13.7,19.4,292,29041281.54167,0.29,38.9,48.1,5263,54.6,0,8194,107.7,101,13.7,19.4,292,29041281.55208,0.29,39,48,5442,54.7,0,8254,106.8,100,13.6,19.4,300,29741281.5625,0.29,38.7,48.4,5204,54.3,0,8280,107.4,100.8,13.7,19.4,299,29741281.57292,0.28,38.9,48.3,5257,54.5,0,8220,107.4,100.8,13.7,19.4,299,29741281.58333,0.3,39,48.1,5403,55,0,8404,107.6,100.6,13.6,19.1,310,30741281.59375,0.3,38.8,48.3,5269,54.6,0,8276,107.2,100.3,13.5,19.2,311,30841281.60417,0.3,38.9,48.1,5426,54.4,0,8206,107.2,100.3,13.5,19.2,311,30841281.61458,0.3,38.7,48.2,5342,54.5,0,8285,104.5,97.8,13.7,19.4,319,31541281.625,0.3,38.7,48.1,5249,54.7,0,8389,104.6,97.6,13.5,19.4,306,30441281.63542,0.3,38.8,48.1,5227,54.6,0,8330,104.6,97.6,13.5,19.4,306,30441281.64583,0.3,38.9,48.3,5212,54.5,0,8263,103.7,96.7,13.6,19.2,304,30041281.65625,0.29,38.9,48.3,5250,54.6,0,8210,103.4,96.7,13.8,19.4,306,30241281.66667,0.3,38.7,48.3,5088,54.6,0,8200,103.4,96.7,13.8,19.4,306,30241281.67708,0.3,38.9,48.3,5075,54.4,0,8307,102.6,96.2,13.7,19.4,298,29541281.6875,0.29,38.9,48.3,5194,54.4,0,8274,103.4,96.8,13.7,19.5,293,29041281.69792,0.29,38.8,48.3,5046,54.5,0,8195,103.4,96.8,13.7,19.5,293,29041281.70833,0.29,38.8,48.2,4966,54.5,0,8246,103.5,97.4,13.6,19.1,287,28441281.71875,0.29,38.8,48.2,4893,54.2,0,8348,107.9,101.7,13.8,19.4,278,27641281.72917,0.29,38.8,48.2,4904,54.7,0,8372,107.9,101.7,13.8,19.4,278,27641281.73958,0.29,38.9,48.2,4928,54.7,0,8330,106.6,100.7,13.7,19.2,274,27141281.75,0.28,38.9,48.1,4953,54.4,0,8393,106.9,100.8,13.6,19.4,268,26741281.76042,0.28,38.8,48,4838,54.3,0,8306,106.9,100.8,13.6,19.4,268,26741281.77083,0.28,38.8,47.9,4787,54.4,0,8302,107.1,101.3,13.9,19.6,255,25441281.78125,0.28,38.8,47.9,4676,54.5,0,8255,106.9,101.2,13.6,19.5,253,25241281.79167,0.28,38.8,47.9,4724,54.5,0,8269,106.9,101.2,13.6,19.5,253,25241281.80208,0.28,38.9,47.9,4847,54.4,0,8239,106.7,100.9,13.6,19.4,257,25641281.8125,0.28,38.8,47.9,4774,54.5,0,8309,106.6,100.9,13.6,19.3,257,25541281.82292,0.28,38.7,47.9,4610,54.5,0,8276,106.6,100.9,13.6,19.3,257,25541281.83333,0.28,38.8,47.7,4646,54.5,0,8326,106.3,100.8,13.8,19.2,240,24041281.84375,0.27,38.8,47.8,4673,54.5,0,8260,106.8,101.1,13.8,19.3,238,23741281.85417,0.27,38.9,47.9,4665,54.6,0,8250,106.8,101.1,13.8,19.3,238,23741281.86458,0.27,38.8,47.7,4635,54.5,0,8266,106.4,101.1,13.6,19.2,233,23341281.875,0.27,39,47.6,4723,54.5,0,8226,105.3,99.7,13.7,19.2,233,23241281.88542,0.27,38.8,47.6,4537,54.5,0,8163,105.3,99.7,13.7,19.2,233,23241281.89583,0.27,38.8,47.6,4577,54.6,0,8390,105.8,100.4,13.6,19.4,229,22941281.90625,0.27,38.9,47.6,4628,54.5,0,8208,105.6,100.4,13.6,19.2,229,22941281.91667,0.27,38.7,47.6,4458,54.5,0,8244,105.6,100.4,13.6,19.2,229,22941281.92708,0.27,38.8,47.5,4574,54.4,0,8194,105,99.4,13.6,19.4,225,22541281.9375,0.27,38.8,47.6,4515,54.4,0,8320,104.9,99.6,13.7,19.5,222,22141281.94792,0.27,38.7,47.4,4532,54.8,0,8280,104.9,99.6,13.7,19.5,222,22141281.95833,0.27,38.8,47.5,4537,54.5,0,8375,105.2,99.8,13.6,19.4,221,22141281.96875,0.27,39,47.6,4581,54.4,0,8297,104.7,99,13.7,19.4,220,21941281.97917,0.27,38.7,47.5,4521,54.6,0,8314,104.7,99,13.7,19.4,220,21941281.98958,0.27,38.7,47.4,4571,54.5,0,8386,105.3,99.8,13.6,19.2,222,22241282,0.27,38.8,47.5,4573,54.4,0,8322,104.9,99.5,13.7,19.1,220,22041282.01042,0.27,38.8,47.3,4612,54.5,0,8314,104.9,99.5,13.7,19.1,220,22041282.02083,0.27,38.6,47.3,4519,54.5,0,8308,104.9,100,13.8,19.3,218,21841282.03125,0.26,38.7,47.3,4556,54.5,0,8253,105.2,99.8,13.8,19.3,215,21441282.04167,0.26,38.8,47.3,4520,54.5,0,8360,105.2,99.8,13.8,19.3,215,21441282.05208,0.26,38.8,47.1,4627,54.5,0,8276,104.7,99.3,13.8,19.3,212,21241282.0625,0.26,38.8,47.2,4650,54.6,0,8398,104.3,99.1,13.8,19.2,211,21141282.07292,0.26,38.6,47,4458,54.5,0,8316,104.3,99.1,13.8,19.2,211,21141282.08333,0.26,38.8,47.1,4544,54.5,0,8243,104.4,99.2,13.7,19.5,206,20641282.09375,0.26,38.9,47.2,4581,54.6,0,8294,104.3,98.9,13.7,19.3,206,20441282.10417,0.26,38.7,47.1,4510,54.5,0,8250,104.3,98.9,13.7,19.3,206,20441282.11458,0.26,38.9,47.2,4593,54.5,0,8301,104.5,99,13.6,19.4,205,20441282.125,0.26,38.8,47.1,4537,54.5,0,8378,104.2,98.9,13.6,19.3,204,20241282.13542,0.26,38.8,47.1,4556,54.5,0,8229,104.2,98.9,13.6,19.3,204,20241282.14583,0.26,38.8,47.1,4521,54.5,0,8255,104.2,99.2,13.7,19.2,204,20341282.15625,0.26,38.8,47.1,4537,54.6,0,8317,103.9,98.7,13.7,19.4,202,20141282.16667,0.26,39,47.1,4628,54.6,0,8266,103.9,98.7,13.7,19.4,202,20141282.17708,0.26,38.8,47.1,4497,54.5,0,8261,104,99,13.6,19.5,202,20041282.1875,0.26,38.9,47.2,4553,54.5,0,8315,101.8,96.5,13.8,19.4,202,20041282.19792,0.26,38.9,47.1,4518,54.6,0,8313,101.8,96.5,13.8,19.4,202,20041282.20833,0.26,38.9,47.1,4580,54.9,0,8315,106.6,101.3,13.8,19.8,202,20141282.21875,0.26,38.9,47.2,4547,54.4,0,8307,106.8,101.5,13.9,19.6,204,20241282.22917,0.26,38.9,47.2,4553,54.5,0,8283,106.8,101.5,13.9,19.6,204,20241282.23958,0.26,38.9,47.3,4517,54.8,0,8356,107.4,102,13.6,19.4,207,20741282.25,0.26,38.9,47.3,4541,54.6,0,8328,106.8,101.3,13.7,19.5,209,20841282.26042,0.26,39,47.4,4631,54.5,0,8270,106.8,101.3,13.7,19.5,209,20841282.27083,0.26,38.8,47.4,4462,54.7,0,8337,106.6,101.7,13.9,19.5,213,21241282.28125,0.26,38.8,47.3,4597,54.6,0,8302,106.3,100.9,13.6,19.6,214,21441282.29167,0.26,38.9,47.5,4594,54.7,0,8261,106.3,100.9,13.6,19.6,214,21441282.30208,0.27,38.9,47.5,4574,54.6,0,8438,106.5,101,13.8,19.3,218,21841282.3125,0.27,38.9,47.4,4612,54.5,0,8241,106.1,100.9,13.7,19.4,220,22041282.32292,0.27,38.9,47.6,4567,54.5,0,8322,106.1,100.9,13.7,19.4,220,22041282.33333,0.27,38.9,47.6,4693,54.6,0,8244,106.2,100.9,13.8,19.5,227,22741282.34375,0.27,38.7,47.5,4631,54.6,0,8201,105.6,100.3,13.8,19.5,230,23041282.35417,0.27,38.9,47.7,4526,54.5,0,8309,105.6,100.3,13.8,19.5,230,23041282.36458,0.26,38.9,47.6,4702,54.6,0,8285,105.8,100.6,13.8,19.4,222,22341282.375,0.27,39,47.5,4808,54.6,0,8285,105.8,100.1,13.7,19.4,230,23141282.38542,0.27,38.8,47.6,4724,54.7,0,8298,105.8,100.1,13.7,19.4,230,23141282.39583,0.27,38.7,47.6,4628,54.6,0,8270,105.6,100.4,13.5,19.3,233,23341282.40625,0.27,38.8,47.5,4625,54.6,0,8205,105.5,99.7,13.5,19.2,231,23141282.41667,0.27,38.9,47.7,4751,54.6,0,8336,105.5,99.7,13.5,19.2,231,23141282.42708,0.27,38.9,47.7,4691,54.6,0,8179,105.8,99.9,13.6,19.2,235,23541282.4375,0.28,38.6,47.6,4597,54.4,0,8330,105.9,100.4,13.7,19.6,238,23841282.44792,0.28,38.9,47.7,4680,54.9,0,8331,105.9,100.4,13.7,19.6,238,23841282.45833,0.27,39,47.8,4748,54.8,0,8294,104.9,99.3,13.8,19.5,239,23841282.46875,0.27,38.9,47.7,4799,54.6,0,8394,105.4,99.9,13.7,19.4,242,24141282.47917,0.28,38.8,47.7,4799,54.5,0,8382,105.4,99.9,13.7,19.4,242,24141282.48958,0.28,38.7,47.5,4862,54.6,0,8303,105.3,99.3,13.6,19.6,246,24641282.5,0.28,38.9,47.7,4838,54.8,0,8225,104.6,98.7,13.5,19.4,250,25041282.51042,0.28,38.9,47.7,4946,54.7,0,8263,104.6,98.7,13.5,19.4,250,25041282.52083,0.28,38.8,47.6,5000,54.7,0,8351,105,99.1,13.7,19.4,259,25841282.53125,0.28,38.6,47.7,4838,54.5,0,8394,105.2,99.4,13.6,19.4,258,25741282.54167,0.28,38.9,47.7,5047,54.6,0,8299,105.2,99.4,13.6,19.4,258,25741282.55208,0.28,39,47.8,5182,54.8,0,8332,105.2,98.5,13.7,19.3,269,26841282.5625,0.29,39,48.1,5105,54.8,0,8254,105.3,98.9,13.7,19.4,284,28341282.57292,0.29,38.9,47.9,5258,54.6,0,8218,105.3,98.9,13.7,19.4,284,28341282.58333,0.3,38.9,48,5333,54.7,0,8225,102.2,95.1,13.6,19.3,302,29841282.59375,0.3,38.8,48.1,5333,54.5,0,8317,107.8,100.8,13.6,19.2,310,30741282.60417,0.31,38.8,48.1,5303,54.9,0,8303,107.8,100.8,13.6,19.2,310,30741282.61458,0.3,38.7,48.1,5249,54.9,0,8239,108,101.4,13.7,19.5,313,31041282.625,0.3,38.8,48.2,5333,54.7,0,8312,108.1,100.8,13.7,19.5,318,31441282.63542,0.31,39,48.3,5423,54.7,0,8340,108.1,100.8,13.7,19.5,318,31441282.64583,0.31,39,48.3,5584,54.7,0,8267,108.5,101,13.7,19.4,339,33441282.65625,0.31,38.8,48.2,5498,54.7,0,8320,107.8,100.6,13.7,19.4,337,33341282.66667,0.31,38.9,48.4,5513,54.7,0,8285,107.8,100.6,13.7,19.4,337,33341282.67708,0.31,38.8,48.5,5549,54.6,0,8223,108.3,100.7,13.6,19.3,356,35041282.6875,0.31,38.9,48.4,5588,54.5,0,8292,108.3,100.4,13.6,19.3,352,34741282.69792,0.32,38.7,48.5,5530,54.6,0,8192,108.3,100.4,13.6,19.3,352,34741282.70833,0.31,38.7,48.4,5408,54.4,0,8324,107.7,100.2,13.5,19,340,33541282.71875,0.31,38.7,48.4,5285,54.1,0,8304,103.6,96.5,13.7,19.4,327,32241282.72917,0.3,39,48.3,5435,54.6,0,8298,103.6,96.5,13.7,19.4,327,32241282.73958,0.3,38.7,48.4,5179,54.6,0,8285,104,97.4,13.8,19.4,319,31441282.75,0.29,38.6,48.4,5003,54.4,0,8330,104.1,97.7,13.7,19.4,300,29641282.76042,0.29,38.8,48.2,5075,54.3,0,8254,104.1,97.7,13.7,19.4,300,29641282.77083,0.29,38.8,48.2,5033,54.4,0,8202,104,97.6,13.7,19.4,290,28641282.78125,0.29,38.8,48.1,5021,54.6,0,8277,103.3,97.2,13.9,19.5,287,28541282.79167,0.29,38.6,48,4912,54.5,0,8156,103.3,97.2,13.9,19.5,287,28541282.80208,0.29,38.9,48,5013,54.3,0,8225,102.6,96.3,13.6,19,275,27341282.8125,0.29,38.6,47.9,4868,54.4,0,8184,102.6,96.9,13.7,19.1,270,26841282.82292,0.29,38.7,48,4777,54.5,0,8179,102.6,96.9,13.7,19.1,270,26841282.83333,0.28,38.8,47.9,4864,54.2,0,8303,107.9,102,13.7,19.5,260,25941282.84375,0.28,38.9,47.8,4882,54.7,0,8442,107.7,101.5,13.6,19.4,259,25841282.85417,0.28,38.7,47.8,4736,54.7,0,8378,107.7,101.5,13.6,19.4,259,25841282.86458,0.28,38.9,47.8,4817,54.4,0,8293,107.6,101.6,13.6,19.3,249,24841282.875,0.27,39,47.7,4961,54.5,0,8213,107.3,101.3,13.7,19.5,248,24841282.88542,0.28,39,47.9,4970,54.4,0,8212,107.3,101.3,13.7,19.5,248,24841282.89583,0.28,38.8,47.7,4898,54.5,0,8234,106.7,100.9,13.8,19.3,250,24941282.90625,0.28,38.9,47.7,4912,54.5,0,8298,107,101.5,13.7,19.4,250,25041282.91667,0.28,38.9,47.6,4897,54.6,0,8241,107,101.5,13.7,19.4,250,25041282.92708,0.28,38.8,47.6,4840,54.5,0,8186,107,101.2,13.5,19.2,248,24741282.9375,0.27,38.6,47.5,4744,54.3,0,8300,106.2,100.6,13.7,19.2,239,23941282.94792,0.28,38.8,47.5,4733,54.6,0,8308,106.2,100.6,13.7,19.2,239,23941282.95833,0.28,38.8,47.5,4703,54.7,0,8216,105.8,100.3,13.6,19.2,236,23641282.96875,0.28,38.9,47.5,4827,54.5,0,8251,106.3,100.4,13.6,19.2,241,24141282.97917,0.28,38.9,47.5,4879,54.6,0,8213,106.3,100.4,13.6,19.2,241,24141282.98958,0.27,38.9,47.5,4810,54.4,0,8270,105.9,100,13.6,19.1,236,23641283,0.27,38.9,47.3,4807,54.4,0,8345,105.4,99.9,13.9,19.4,227,22841283.01042,0.27,38.8,47.2,4760,54.5,0,8255,105.4,99.9,13.9,19.4,227,22841283.02083,0.27,38.8,47.3,4688,54.6,0,8273,105.7,100,13.7,19.3,227,22841283.03125,0.27,38.7,47.2,4654,54.6,0,8284,105.4,99.7,13.6,19.5,223,22341283.04167,0.27,38.7,47.2,4586,54.4,0,8204,105.4,99.7,13.6,19.5,223,22341283.05208,0.27,38.8,47.2,4650,54.4,0,8186,105.5,99.8,13.7,19.1,222,22241283.0625,0.27,38.8,47.4,4627,54.3,0,8281,103.2,98,13.7,19.5,223,22341283.07292,0.27,38.8,47.3,4578,54.7,0,8210,103.2,98,13.7,19.5,223,22341283.08333,0.27,39,47.3,4691,54.6,0,8219,102.9,97.2,13.7,19.4,222,22241283.09375,0.27,38.9,47.4,4646,54.5,0,8284,103.7,98.1,13.8,19.5,225,22541283.10417,0.27,38.7,47.3,4550,54.4,0,8285,103.7,98.1,13.8,19.5,225,22541283.11458,0.27,38.9,47.3,4688,54.5,0,8333,103.3,97.7,13.6,19.4,221,22241283.125,0.27,38.9,47.4,4674,54.6,0,8333,103.3,97.8,13.7,19.5,221,22141283.13542,0.27,38.7,47.3,4535,54.5,0,8321,103.3,97.8,13.7,19.5,221,22141283.14583,0.27,38.8,47.3,4631,54.5,0,8352,103.3,97.6,13.7,19,220,22041283.15625,0.27,38.8,47.4,4583,54.5,0,8235,103,97.6,13.6,19.3,220,21941283.16667,0.27,38.8,47.3,4625,54.5,0,8263,103,97.6,13.6,19.3,220,21941283.17708,0.27,38.7,47.2,4628,54.4,0,8262,102.8,97.3,13.8,19.4,218,21841283.1875,0.27,38.7,47.4,4496,54.4,0,8194,102.1,96.6,13.6,19.2,217,21641283.19792,0.27,38.7,47.3,4537,54.4,0,8373,102.1,96.6,13.6,19.2,217,21641283.20833,0.26,39.1,47.4,4770,54.8,0,8416,107.2,101.7,13.7,19.3,217,21741283.21875,0.26,38.9,47.4,4670,54.7,0,8326,107.3,101.8,13.6,19.5,219,22041283.22917,0.26,38.6,47.4,4571,54.4,0,8236,107.3,101.8,13.6,19.5,219,22041283.23958,0.27,38.8,47.6,4439,54.4,0,8322,107.2,102.3,13.8,19.4,218,21741283.25,0.26,38.8,47.5,4495,54.7,0,8281,107.3,102.3,13.9,19.5,217,21741283.26042,0.27,38.9,47.4,4609,54.6,0,8332,107.3,102.3,13.9,19.5,217,21741283.27083,0.27,39.1,47.8,4693,54.4,0,8255,107.1,101.4,13.6,19.3,231,23041283.28125,0.27,38.8,47.6,4616,54.5,0,8270,106.6,101,13.6,19.2,229,22941283.29167,0.27,38.9,47.5,4686,54.6,0,8288,106.6,101,13.6,19.2,229,22941283.30208,0.28,38.8,47.5,4646,54.5,0,8315,106.7,101.3,13.7,19.4,233,23341283.3125,0.27,38.8,47.5,4732,54.5,0,8363,106.8,101.1,13.8,19.5,233,23241283.32292,0.27,38.8,47.5,4717,54.5,0,8296,106.8,101.1,13.8,19.5,233,23241283.33333,0.28,38.9,47.5,4694,54.6,0,8279,106.2,100.5,13.7,19.4,234,23541283.34375,0.27,38.8,47.5,4703,54.6,0,8302,106.4,100.9,13.6,19.4,236,23641283.35417,0.27,38.8,47.6,4643,54.6,0,8253,106.4,100.9,13.6,19.4,236,23641283.36458,0.27,38.9,47.6,4800,54.8,0,8269,106.1,100.3,13.7,19.5,237,23741283.375,0.28,39,47.7,4868,54.9,0,8229,106.7,100.9,13.6,19.2,245,24541283.38542,0.28,39.