1,47.8,4994,54.9,0,8228,106.7,100.9,13.6,19.2,245,24541283.39583,0.29,39,47.8,5093,55,0,8208,105.3,98.6,13.7,19.4,269,26741283.40625,0.29,39.1,48,5287,55.1,0,8238,105.7,99.2,13.5,19.2,283,28241283.41667,0.29,39.1,47.9,5387,55.1,0,8239,105.7,99.2,13.5,19.2,283,28241283.42708,0.29,39.2,48,5621,54.7,0,8371,109.3,101.7,13.7,19.7,304,30241283.4375,0.3,39.2,48.1,5713,55.4,0,8345,108.9,101.5,13.8,19.7,316,31441283.44792,0.31,39.5,48.2,6222,56.5,0,8304,108.9,101.5,13.8,19.7,316,31441283.45833,0.33,39.4,48.4,6458,57.8,0,8330,109.2,100.1,13.7,19.6,407,40341283.46875,0.37,39.6,49.2,6535,59.3,0,8300,108.5,99.1,13.8,19.7,491,48241283.47917,0.4,39.3,49.3,6489,60.2,0,8406,108.5,99.1,13.8,19.7,491,48241283.48958,0.42,39.3,49.7,6557,60.9,0,8270,109.2,99.5,13.7,19.6,600,58241283.5,0.41,38.2,49.9,5145,61.9,0,8254,105.8,99.1,13.5,19.3,517,50141283.51042,0.39,38.8,50.2,5182,61.9,0,8312,105.8,99.1,13.5,19.3,517,50141283.52083,0.38,38,50.3,4187,61.9,0,8236,103.9,99.7,13.7,19.3,407,39741283.53125,0.37,38.7,50.6,4199,62.1,0,8258,104.2,98.9,13.5,19.3,386,37841283.54167,0.35,39.4,50.7,4779,62.7,0,8215,104.2,98.9,13.5,19.3,386,37841283.55208,0.39,39.8,50.7,5686,62.6,0,8341,105.9,97.8,13.7,19.3,513,50141283.5625,0.42,39.5,50.8,5867,64.3,0,8307,106.5,98.9,13.7,19.4,592,57541283.57292,0.45,39.2,50.8,5889,65,0,8289,106.5,98.9,13.7,19.4,592,57541283.58333,0.44,38,51,4627,65,0,8243,106.9,101.6,13.7,19.3,557,53541283.59375,0.42,38.5,51.3,4567,64.2,0,8269,106.5,101.4,13.6,19.3,518,49941283.60417,0.4,38.9,51.2,4717,63.7,0,8223,106.5,101.4,13.6,19.3,518,49941283.61458,0.39,38.8,51.2,4537,63.4,0,8350,105.8,100.4,13.5,19.1,467,45241283.625,0.38,38.8,51,4478,61.8,0,8339,108.1,102.7,13.7,19.6,439,42541283.63542,0.37,38.9,51,4523,62.3,0,8315,108.1,102.7,13.7,19.6,439,42541283.64583,0.37,39,50.9,4571,62.4,0,8314,106.4,100.6,13.7,19.5,423,41341283.65625,0.37,38.8,50.8,4478,62.4,0,8333,106.3,101.5,13.7,19.6,425,41541283.66667,0.38,38.8,50.7,4511,62.3,0,8284,106.3,101.5,13.7,19.6,425,41541283.67708,0.37,38.8,50.8,4391,62.2,0,8318,106.3,101.7,13.8,19.4,418,40941283.6875,0.37,38.8,50.8,4357,62.1,0,8315,106.5,101.6,13.6,19.2,409,39841283.69792,0.37,39,50.7,4415,62,0,8360,106.5,101.6,13.6,19.2,409,39841283.70833,0.37,39,50.6,4424,62,0,8269,105.9,100.7,13.6,19.4,402,39341283.71875,0.37,38.7,50.7,4218,61.8,0,8270,106.2,101.4,13.7,19.6,390,38241283.72917,0.36,38.7,50.6,4172,61.6,0,8228,106.2,101.4,13.7,19.6,390,38241283.73958,0.35,38.9,50.6,4204,61.3,0,8179,106.1,101.7,13.6,19.3,367,35941283.75,0.35,38.7,50.4,4133,61,0,8271,105.8,101.3,13.6,19.3,354,34641283.76042,0.35,38.6,50.2,4056,59.8,0,8322,105.8,101.3,13.6,19.3,354,34641283.77083,0.34,38.9,50.2,4147,60.2,0,8419,104.3,100,13.7,19.5,331,32541283.78125,0.34,38.6,50.1,3970,60.4,0,8261,104.8,100.8,13.5,19.4,328,32241283.79167,0.33,38.8,50,4086,60.3,0,8296,104.8,100.8,13.5,19.4,328,32241283.80208,0.33,38.6,50,3905,60.2,0,8423,104.9,100.8,13.6,19.4,309,30341283.8125,0.33,38.8,49.9,3922,60,0,8322,104.7,100.7,13.7,19.3,299,29541283.82292,0.32,38.9,49.8,4007,59.6,0,8313,104.7,100.7,13.7,19.3,299,29541283.83333,0.32,38.9,49.7,3937,59.4,0,8274,104.4,100,13.6,19.5,288,28441283.84375,0.32,38.8,49.7,3884,59.1,0,8405,104.4,100.2,13.7,19.3,280,27741283.85417,0.31,38.7,49.7,3836,58.8,0,8345,104.4,100.2,13.7,19.3,280,27741283.86458,0.31,38.7,49.6,3695,58.3,0,8375,104.9,101,13.6,19.2,263,25941283.875,0.3,38.8,49.5,3754,57.8,0,8331,104.4,100.6,13.6,19.3,256,25141283.88542,0.3,38.9,49.4,3846,57.4,0,8270,104.4,100.6,13.6,19.3,256,25141283.89583,0.3,38.7,49.3,3734,57.2,0,8276,104.9,101,13.7,19.3,248,24541283.90625,0.28,38.8,49.2,3794,56.9,0,8213,104.4,100.6,13.7,19.2,233,23041283.91667,0.29,38.8,49,3705,56.7,0,8341,104.4,100.6,13.7,19.2,233,23041283.92708,0.3,39.3,49,4550,56.9,0,8194,106.7,101.3,13.6,19.3,277,27541283.9375,0.31,38.9,49.1,4432,57.4,0,8207,105.3,100.4,13.5,19.4,291,28841283.94792,0.31,38.8,49.1,4447,57.5,0,8273,105.3,100.4,13.5,19.4,291,28841283.95833,0.31,38.9,49,4571,57,0,8359,106.4,101.2,13.6,19.4,296,29241283.96875,0.31,39,49.1,4520,57.3,0,8330,106.8,101.3,13.7,19.4,298,29541283.97917,0.31,38.9,48.9,4555,57.6,0,8301,106.8,101.3,13.7,19.4,298,29541283.98958,0.32,38.8,48.9,4440,57.8,0,8321,106.2,101.2,13.8,19.2,300,29741284,0.32,38.6,49,4300,58.3,0,8278,106.5,101.7,13.6,19.5,295,29241284.01042,0.32,38.8,48.9,4502,58.6,0,8382,106.5,101.7,13.6,19.5,295,29241284.02083,0.32,38.8,48.9,4560,58.8,0,8372,106.5,101.2,13.7,19.2,306,30341284.03125,0.32,39,48.9,4636,58.4,0,8301,106.9,101.5,13.7,19.6,305,30441284.04167,0.32,38.9,48.9,4457,58.2,0,8375,106.9,101.5,13.7,19.6,305,30441284.05208,0.31,38.6,48.9,4341,57.7,0,8251,106.2,101.3,13.6,19.4,293,29041284.0625,0.31,38.7,48.9,4292,57.3,0,8375,106.1,101.2,13.6,19.5,280,27741284.07292,0.31,38.8,48.9,4252,57.5,0,8213,106.1,101.2,13.6,19.5,280,27741284.08333,0.3,39,48.9,4447,57,0,8214,106.1,101.1,13.5,19.3,281,27841284.09375,0.3,38.8,48.8,4346,56.7,0,8292,105.7,100.9,13.7,19.4,270,26741284.10417,0.3,38.7,48.8,4241,56.2,0,8464,105.7,100.9,13.7,19.4,270,26741284.11458,0.29,38.7,48.7,4231,56.5,0,8321,102.3,97.6,13.9,19.5,259,25641284.125,0.29,38.7,48.7,4219,56.6,0,8340,102.9,98.2,13.6,19.5,257,25541284.13542,0.29,38.8,48.4,4259,56.2,0,8294,102.9,98.2,13.6,19.5,257,25541284.14583,0.29,38.6,48.5,4085,56,0,8345,102.6,98.1,13.7,19.4,243,24141284.15625,0.28,38.7,48.6,4176,55.8,0,8348,102.6,98.1,13.8,19.3,243,24141284.16667,0.28,38.9,48.5,4237,55.8,0,8301,102.6,98.1,13.8,19.3,243,24141284.17708,0.29,38.8,48.6,4178,56,0,8360,102.4,97.8,13.6,19.2,243,24241284.1875,0.29,38.8,48.5,4235,56.1,0,8228,102.3,97.4,13.7,19.6,248,24741284.19792,0.28,38.9,48.6,4372,55.8,0,8312,102.3,97.4,13.7,19.6,248,24741284.20833,0.28,38.8,48.8,4207,55.8,0,8284,102.3,97.7,13.7,19.4,250,24841284.21875,0.29,38.7,48.7,4144,55.8,0,8283,102.1,97.9,13.6,19.4,250,24841284.22917,0.29,39,48.7,4424,56,0,8269,102.1,97.9,13.6,19.4,250,24841284.23958,0.29,38.7,49,4100,56.1,0,8333,102.3,97.7,13.6,19.5,261,25741284.25,0.29,38.9,49,4187,56,0,8337,102.6,98,13.6,19.3,259,25641284.26042,0.29,38.8,49.2,4239,55.7,0,8267,102.6,98,13.6,19.3,259,25641284.27083,0.29,38.9,49.3,4312,55.5,0,8296,101.9,97.2,13.5,19.4,269,26541284.28125,0.29,38.7,49.1,4163,55.2,0,8219,102.1,97.5,13.7,19.3,263,25941284.29167,0.29,38.6,49.2,4071,55,0,8265,102.1,97.5,13.7,19.3,263,25941284.30208,0.28,38.6,49,3995,54.9,0,8179,102.1,97.9,13.5,19.1,246,24241284.3125,0.27,38.7,49,4087,54.4,0,8303,106.9,102.6,13.7,19.4,242,23841284.32292,0.27,38.8,49,4159,54.5,0,8251,106.9,102.6,13.7,19.4,242,23841284.33333,0.28,39,48.9,4176,54.8,0,8317,106.8,102.5,13.5,19.4,246,24341284.34375,0.28,38.6,48.6,4053,54.7,0,8351,106.2,102,13.7,19.6,238,23441284.35417,0.27,38.8,48.6,4089,54.3,0,8244,106.2,102,13.7,19.6,238,23441284.36458,0.27,39,48.5,4252,54,0,8262,105.8,100.9,13.6,19.4,228,22541284.375,0.27,39,48.6,4264,54.5,0,8298,105.9,101.3,13.5,19.5,230,22941284.38542,0.3,39.9,48.4,6026,55.3,0,8267,105.9,101.3,13.5,19.5,230,22941284.39583,0.32,39.8,48.8,6327,55.4,0,8372,107.7,98.4,13.6,19.2,379,37441284.40625,0.34,39.6,48.7,6719,55.6,0,8282,108.3,98,13.7,19.5,431,42241284.41667,0.35,39.2,49,6611,56.1,0,8284,108.3,98,13.7,19.5,431,42241284.42708,0.38,39.2,49.3,6446,56.6,0,8381,108.3,98.5,13.7,19.6,518,50141284.4375,0.38,39.3,49.9,6505,57.4,0,8340,108,98.3,13.6,19.5,548,52841284.44792,0.35,38.2,49.8,4830,57.3,0,8318,108,98.3,13.6,19.5,548,52841284.45833,0.34,38.6,49.8,4853,57.2,0,8348,104.3,98.5,13.6,19.5,395,38641284.46875,0.33,38.8,49.7,4859,56.9,0,8232,103.9,97.8,13.6,19.3,375,36741284.47917,0.33,38.8,49.7,4868,57,0,8316,103.9,97.8,13.6,19.3,375,36741284.48958,0.33,39,49.7,4912,57.2,0,8261,102.4,96.2,13.6,19.3,368,36141284.5,0.33,39,49.8,4961,57.1,0,8277,106.8,100.9,13.7,19.4,375,36641284.51042,0.34,39.2,50.1,5119,57.7,0,8283,106.8,100.9,13.7,19.4,375,36641284.52083,0.35,39.3,50.1,5287,58.2,0,8224,107.4,100.6,13.6,19.4,415,40641284.53125,0.35,39.1,50.1,5303,58.6,0,8198,106.2,99.4,13.5,19.2,429,41741284.54167,0.36,39.3,50.3,5393,58.5,0,8465,106.2,99.4,13.5,19.2,429,41741284.55208,0.37,38.9,50.4,5321,59.4,0,8351,107,100.2,13.7,19.5,473,46241284.5625,0.38,39.2,50.6,5456,60.2,0,8360,105.9,98.5,13.6,19.7,500,48441284.57292,0.39,39.2,50.6,5528,60.5,0,8299,105.9,98.5,13.6,19.7,500,48441284.58333,0.4,38.9,50.7,5410,60.9,0,8299,104.7,97.4,13.8,19.6,539,52041284.59375,0.4,38.8,50.6,5483,61.1,0,8305,104.4,97.4,13.9,19.4,553,53341284.60417,0.4,38.9,50.6,5405,61.2,0,8329,104.4,97.4,13.9,19.4,553,53341284.61458,0.4,38.9,50.6,5360,61.2,0,8330,107.4,100,13.6,19.4,536,51841284.625,0.41,38.9,50.8,5446,61.2,0,8273,107.1,99.7,13.8,19.4,563,54141284.63542,0.4,38.8,50.7,5382,61.2,0,8331,107.1,99.7,13.8,19.4,563,54141284.64583,0.4,38.7,50.6,5300,61,0,8306,106.3,99.6,13.6,19.3,534,51541284.65625,0.39,38.7,50.5,5179,60.5,0,8345,103.7,96.7,13.8,19.6,508,49141284.66667,0.38,38.7,50.6,5168,59.2,0,8506,103.7,96.7,13.8,19.6,508,49141284.67708,0.38,38.8,50.5,5168,59.6,0,8465,107.8,101.1,13.9,19.9,483,46741284.6875,0.37,38.8,50.5,5029,59.8,0,8425,107.7,101.5,13.9,19.8,467,45241284.69792,0.37,38.8,50.4,5033,59.7,0,8378,107.7,101.5,13.9,19.8,467,45241284.70833,0.37,38.7,50.3,4889,59.6,0,8427,107.4,101.1,13.9,20,446,43341284.71875,0.36,38.8,50.3,5002,59.4,0,8415,107.2,100.9,13.9,19.8,436,42441284.72917,0.36,38.7,50.1,4816,59.1,0,8526,107.2,100.9,13.9,19.8,436,42441284.73958,0.35,38.7,50.1,4724,58.8,0,8450,106.7,101.1,13.7,19.5,396,38741284.75,0.35,38.8,50,4628,58.5,0,8329,107.2,101.7,13.7,19.8,379,37241284.76042,0.33,39,49.9,4771,58.3,0,8376,107.2,101.7,13.7,19.8,379,37241284.77083,0.33,38.6,49.8,4598,58,0,8381,106.8,101.5,13.8,19.6,359,35141284.78125,0.33,38.6,49.8,4477,57.7,0,8441,106.8,101.6,13.7,19.5,349,34241284.79167,0.32,38.7,49.6,4499,57.4,0,8344,106.8,101.6,13.7,19.5,349,34241284.80208,0.31,38.8,49.6,4470,57,0,8359,106.3,101.5,13.7,19.8,317,31141284.8125,0.31,38.7,49.4,4402,56.3,0,8357,106.6,101.8,13.8,19.6,303,29741284.82292,0.3,38.7,49.3,4308,55.6,0,8540,106.6,101.8,13.8,19.6,303,29741284.83333,0.29,38.7,49.3,4353,55.1,0,8390,107.1,102.4,13.7,19.5,278,27341284.84375,0.29,38.9,49.2,4413,54.6,0,8373,106.5,101.4,13.8,19.6,276,27141284.85417,0.28,38.7,49.2,4333,54.3,0,8333,106.5,101.4,13.8,19.6,276,27141284.86458,0.28,38.8,48.9,4356,54.2,0,8347,106.9,102,13.8,19.7,259,25541284.875,0.28,38.7,48.8,4158,54.2,0,8288,106.6,102.3,13.6,19.4,245,24141284.88542,0.27,38.8,48.6,4184,54.3,0,8378,106.6,102.3,13.6,19.4,245,24141284.89583,0.27,38.7,48.3,4162,54.2,0,8433,105.8,101.2,13.8,19.8,225,22241284.90625,0.28,39.7,48.2,5543,54.7,0,8434,109.5,101.9,13.7,19.6,277,27641284.91667,0.29,39.3,48.2,5501,55.1,0,8360,109.5,101.9,13.7,19.6,277,27641284.92708,0.3,38.7,48.1,5183,54.7,0,8396,108.9,102.1,13.7,19.8,305,30241284.9375,0.29,38.8,48.1,5288,54.2,0,8375,109,102.3,13.8,19.5,301,29841284.94792,0.29,39,48.1,5348,54.3,0,8332,109,102.3,13.8,19.5,301,29841284.95833,0.3,38.7,48,5106,54.5,0,8333,107.7,101.4,13.8,19.6,298,29541284.96875,0.3,39,48,5362,54.6,0,8352,109,102,13.5,19.6,300,29741284.97917,0.3,39,47.9,5378,54.6,0,8348,109,102,13.5,19.6,300,29741284.98958,0.29,38.6,47.8,5123,54.4,0,8371,108.1,101.5,13.7,19.5,287,28541285,0.29,38.7,47.6,5129,54.5,0,8513,107.9,101.2,13.7,19.1,277,27641285.01042,0.28,38.8,47.5,5257,54.5,0,8340,107.9,101.2,13.7,19.1,277,27641285.02083,0.28,38.8,47.5,5144,54.5,0,8386,106.8,100.4,13.7,19.6,264,26441285.03125,0.29,38.9,47.5,5129,54.5,0,8400,105.4,98.9,13.8,19.6,265,26541285.04167,0.29,38.8,47.6,5115,54.6,0,8345,105.4,98.9,13.8,19.6,265,26541285.05208,0.29,38.8,47.5,5171,54.6,0,8357,106,99.4,13.8,19.5,267,26741285.0625,0.28,38.8,47.6,5121,54.5,0,8384,105.6,99.1,13.7,19.5,266,26641285.07292,0.28,38.9,47.5,5254,54.5,0,8359,105.6,99.1,13.7,19.5,266,26641285.08333,0.28,38.8,47.6,5148,54.5,0,8291,105.8,99.1,13.9,19.4,268,26741285.09375,0.28,38.8,47.6,5093,54.5,0,8347,105.1,98.8,13.8,19.5,264,26441285.10417,0.28,38.8,47.6,5026,54.5,0,8284,105.1,98.8,13.8,19.5,264,26441285.11458,0.28,38.8,47.5,5047,54.4,0,8417,103.6,97.5,13.8,19.7,260,25941285.125,0.29,39.1,47.4,5461,54.6,0,8324,103.9,96.7,13.7,19.7,270,26941285.13542,0.29,38.6,47.5,5119,54.7,0,8389,103.9,96.7,13.7,19.7,270,26941285.14583,0.28,38.9,47.5,5222,54.5,0,8416,103.6,97,13.9,19.6,269,26841285.15625,0.29,38.8,47.3,5207,54.4,0,8392,103.5,96.8,13.7,19.5,267,26741285.16667,0.28,38.9,47.5,5216,54.5,0,8329,103.5,96.8,13.7,19.5,267,26741285.17708,0.28,38.9,47.5,5368,54.6,0,8378,103,96.1,13.8,19.6,274,27441285.1875,0.29,38.8,47.4,5249,54.6,0,8438,103.4,96.9,13.7,19.5,268,26741285.19792,0.28,38.9,47.6,5193,54.5,0,8354,103.4,96.9,13.7,19.5,268,26741285.20833,0.28,38.7,47.5,4928,54.5,0,8427,107.8,101.7,13.9,19.6,256,25541285.21875,0.28,39,47.5,5212,54.7,0,8365,108.1,101.2,13.7,19.5,262,26241285.22917,0.28,38.8,47.5,5130,54.6,0,8359,108.1,101.2,13.7,19.5,262,26241285.23958,0.28,38.9,47.8,5091,54.4,0,8354,108,101.6,13.8,19.7,269,26741285.25,0.28,38.8,47.5,5078,54.4,0,8407,108,101.5,13.8,19.6,259,25941285.26042,0.28,38.8,47.5,5140,54.6,0,8411,108,101.5,13.8,19.6,259,25941285.27083,0.29,38.8,47.7,5025,54.7,0,8344,108.1,101.7,13.8,19.5,270,26941285.28125,0.29,38.8,47.7,4927,54.5,0,8359,107.6,101.5,13.6,19.4,262,26041285.29167,0.28,38.8,47.6,4976,54.4,0,8340,107.6,101.5,13.6,19.4,262,26041285.30208,0.28,39,47.6,5114,54.4,0,8336,107.2,101,13.7,19.6,256,25541285.3125,0.28,38.8,47.8,4927,54.6,0,8547,106.3,100.1,13.6,19.4,262,26241285.32292,0.28,38.9,47.7,5039,54.6,0,8336,106.3,100.1,13.6,19.4,262,26241285.33333,0.28,39,47.7,5096,54.6,0,8321,106.4,99.8,13.8,19.6,258,25841285.34375,0.28,38.9,47.7,5036,54.6,0,8351,106.2,100.1,13.8,19.7,256,25641285.35417,0.28,38.8,47.7,4949,54.6,0,8292,106.2,100.1,13.8,19.7,256,25641285.36458,0.28,38.9,47.7,5084,54.7,0,8331,106,99.7,13.8,19.4,265,26441285.375,0.28,38.8,47.7,5017,54.5,0,8366,105,98.8,13.7,19.8,263,26341285.38542,0.29,39,47.8,5077,54.6,0,8322,105,98.8,13.7,19.8,263,26341285.39583,0.29,39,47.8,5234,54.6,0,8406,104.7,97.8,13.7,19.6,275,27341285.40625,0.29,38.8,47.7,5081,54.7,0,8357,104.3,98,13.7,19.7,274,27341285.41667,0.29,38.9,47.8,5240,54.6,0,8360,104.3,98,13.7,19.7,274,27341285.42708,0.29,39.1,47.7,5445,54.6,0,8384,104.9,97.5,13.6,19.7,283,28241285.4375,0.3,38.8,47.8,5206,54.6,0,8337,104.5,98.1,13.7,19.5,292,29141285.44792,0.29,38.8,47.9,5243,54.6,0,8363,104.5,98.1,13.7,19.5,292,29141285.45833,0.29,38.9,47.9,5342,54.6,0,8330,103.3,96.3,13.6,19.5,296,29541285.46875,0.29,38.6,48,5054,54.7,0,8378,102.9,96.7,13.7,19.6,290,28641285.47917,0.29,38.7,48,5021,54.6,0,8348,102.9,96.7,13.7,19.6,290,28641285.48958,0.29,38.8,48,5092,54.6,0,8356,103.7,97.3,13.8,19.6,287,28441285.5,0.29,38.9,47.8,5171,54.5,0,8328,103.3,96.5,13.8,19.6,279,27841285.51042,0.29,38.8,47.8,5069,54.5,0,8359,103.3,96.5,13.8,19.6,279,27841285.52083,0.28,38.9,47.9,5161,54.7,0,8299,102.6,96.4,13.8,19.5,274,27341285.53125,0.29,38.9,47.9,5099,54.6,0,8355,107.5,101.4,13.8,19.5,279,27741285.54167,0.29,38.9,47.8,5153,54.8,0,8419,107.5,101.4,13.8,19.5,279,27741285.55208,0.28,39.1,47.9,5028,54.7,0,8354,104,97.2,13.7,19.6,261,25941285.5625,0.29,39,47.9,5273,54.6,0,8361,111.1,104.3,13.7,19.6,285,28341285.57292,0.3,38.7,47.9,5081,54.7,0,8493,111.1,104.3,13.7,19.6,285,28341285.58333,0.29,38.8,47.7,5183,54.7,0,8345,108.3,101.7,13.7,19.7,280,27941285.59375,0.29,38.9,47.9,5249,54.6,0,8403,108.4,101.7,13.8,19.6,288,28641285.60417,0.29,38.8,48,5217,54.5,0,8348,108.4,101.7,13.8,19.6,288,28641285.61458,0.3,38.8,47.9,5201,54.7,0,8336,107.1,100.2,13.9,19.6,295,29341285.625,0.3,38.8,48,5213,54.8,0,8405,106.7,99.9,13.9,19.3,299,29641285.63542,0.3,39,48,5303,55,0,8356,106.7,99.9,13.9,19.3,299,29641285.64583,0.3,38.9,47.9,5319,55,0,8360,106.8,100.1,13.7,19.5,301,29941285.65625,0.3,39,48,5582,55,0,8352,106.6,99.5,13.8,19.6,310,30841285.66667,0.3,38.6,47.9,5153,55.1,0,8359,106.6,99.5,13.8,19.6,310,30841285.67708,0.3,39,48,5360,55.2,0,8314,105.7,98.7,13.8,19.6,299,29841285.6875,0.3,38.9,48,5446,55.3,0,8325,106.4,99.3,13.7,19.6,308,30641285.69792,0.3,38.9,47.9,5546,55.3,0,8414,106.4,99.3,13.7,19.6,308,30641285.70833,0.31,38.7,48,5394,55.4,0,8434,105.4,98.5,13.8,19.7,322,32041285.71875,0.3,38.9,48,5465,55.3,0,8336,105,97.7,13.9,19.6,310,30841285.72917,0.3,38.7,48,5210,55.4,0,8409,105,97.7,13.9,19.6,310,30841285.73958,0.3,39.1,48.1,5474,55.4,0,8355,104.4,97.4,13.7,19.8,308,30541285.75,0.31,38.8,47.9,5325,55.5,0,8313,105.1,98.2,13.8,19.5,312,30941285.76042,0.31,38.6,48,5120,55.5,0,8449,105.1,98.2,13.8,19.5,312,30941285.77083,0.3,38.9,48,5249,55.5,0,8438,103.7,96.9,13.8,19.8,305,30341285.78125,0.3,38.8,47.9,5333,55.6,0,8369,104,97.1,13.8,19.6,303,30141285.79167,0.31,38.9,48,5384,55.7,0,8370,104,97.1,13.8,19.6,303,30141285.80208,0.31,38.8,48.1,5288,55.7,0,8448,105.3,98.4,13.7,19.8,317,31441285.8125,0.31,38.8,47.9,5303,55.8,0,8326,108,100.8,13.7,19.6,310,30741285.82292,0.31,38.9,47.9,5522,55.9,0,8381,108,100.8,13.7,19.6,310,30741285.83333,0.31,38.9,47.9,5364,55.9,0,8388,108.2,101.1,13.9,19.6,315,31341285.84375,0.31,38.8,48,5375,55.9,0,8326,106.8,100.2,13.6,19.7,314,31241285.85417,0.31,38.8,47.8,5371,55.9,0,8494,106.8,100.2,13.6,19.7,314,31241285.86458,0.31,38.9,48,5378,55.9,0,8495,106.4,99.4,13.8,19.6,312,31041285.875,0.31,38.8,47.9,5380,56,0,8352,106.3,99.2,13.8,19.6,315,31241285.88542,0.31,39,48,5475,56.1,0,8426,106.3,99.2,13.8,19.6,315,31241285.89583,0.31,38.7,47.9,5285,56.1,0,8338,105.8,99.1,13.6,19.5,320,31741285.90625,0.31,38.8,47.9,5336,56.2,0,8459,105.8,98.7,13.7,19.6,314,31341285.91667,0.32,38.6,47.9,5273,56.3,0,8329,105.8,98.7,13.7,19.6,314,31341285.92708,0.31,38.8,48,5242,56.3,0,8388,105.7,98.8,13.8,19.4,319,31641285.9375,0.31,38.6,47.9,5117,56.2,0,8462,104.5,98,13.7,19.7,303,30241285.94792,0.31,38.8,47.8,5227,56.2,0,8457,104.5,98,13.7,19.7,303,30241285.95833,0.31,38.9,47.9,5292,56.2,0,8339,103.9,97.1,13.8,19.5,305,30441285.96875,0.31,38.8,47.8,5374,56.2,0,8390,104.5,97.4,13.7,19.5,310,30741285.97917,0.31,38.9,47.8,5459,56.2,0,8465,104.5,97.4,13.7,19.5,310,30741285.98958,0.31,38.9,47.7,5353,56.2,0,8373,103.8,96.8,13.8,19.6,303,30241286,0.3,38.9,47.7,5378,56.2,0,8396,103.2,96.3,13.8,19.7,300,29941286.01042,0.31,38.8,47.7,5240,56.2,0,8314,103.2,96.3,13.8,19.7,300,29941286.02083,0.31,39,47.7,5332,56.3,0,8367,108.5,101.4,13.7,19.5,300,30041286.03125,0.3,38.8,47.6,5287,56.4,0,8408,108,101.1,13.7,19.3,296,29641286.04167,0.31,38.9,47.5,5257,56.4,0,8378,108,101.1,13.7,19.3,296,29641286.05208,0.31,38.8,47.6,5216,56.5,0,8322,107.7,100.7,13.7,19.6,297,29741286.0625,0.3,38.9,47.7,5407,56.5,0,8394,107.3,100,13.7,19.6,299,30241286.07292,0.31,39,47.6,5392,56.7,0,8389,107.3,100,13.7,19.6,299,30241286.08333,0.31,39,47.6,5452,56.8,0,8461,107.2,100.4,13.8,19.7,302,30241286.09375,0.31,38.9,47.7,5384,56.9,0,8385,107.5,100.2,13.7,19.4,309,30941286.10417,0.31,38.8,47.7,5255,56.8,0,8404,107.5,100.2,13.7,19.4,309,30941286.11458,0.31,38.8,47.6,5291,56.8,0,8378,106.1,99.2,13.8,19.5,299,29941286.125,0.31,38.8,47.7,5282,56.9,0,8360,106.6,99.6,13.7,19.7,303,30241286.13542,0.31,38.8,47.6,5384,56.7,0,8356,106.6,99.6,13.7,19.7,303,30241286.14583,0.31,38.7,47.7,5194,56.7,0,8490,105.5,98.8,13.8,19.4,303,30241286.15625,0.31,38.9,47.7,5356,56.7,0,8345,105.5,98.7,13.8,19.5,304,30541286.16667,0.31,38.8,47.7,5265,56.7,0,8403,105.5,98.7,13.8,19.5,304,30541286.17708,0.31,38.9,47.6,5428,56.7,0,8345,105.3,98.1,13.9,19.7,305,30441286.1875,0.31,38.7,47.7,5193,56.7,0,8450,104.7,97.9,13.9,19.6,303,30341286.19792,0.31,38.9,47.7,5378,56.6,0,8373,104.7,97.9,13.9,19.6,303,30341286.20833,0.31,39,47.7,5472,56.7,0,8394,104.6,97.2,13.8,19.8,308,30741286.21875,0.31,38.7,47.6,5298,56.8,0,8373,104.5,97.6,13.8,19.7,307,30641286.22917,0.31,38.8,47.7,5320,56.8,0,8441,104.5,97.6,13.8,19.7,307,30641286.23958,0.32,38.8,47.7,5334,56.9,0,8454,104.1,97.1,13.8,19.6,311,31141286.25,0.31,39.1,47.7,5570,57,0,8398,104.6,97.5,13.7,19.7,313,31341286.26042,0.32,38.7,47.7,5386,57,0,8385,104.6,97.5,13.7,19.7,313,31341286.27083,0.31,38.8,47.8,5348,57,0,8380,108.7,101.6,13.9,19.7,312,31241286.28125,0.31,39,47.7,5404,57.1,0,8321,108,101,13.7,19.7,307,30741286.29167,0.32,38.7,47.8,5183,57.2,0,8393,108,101,13.7,19.7,307,30741286.30208,0.31,38.9,47.8,5402,57.3,0,8423,108,101.2,13.8,19.7,314,31441286.3125,0.32,38.8,47.8,5249,57.3,0,8328,108.2,101.4,13.8,19.6,315,31541286.32292,0.32,38.9,47.9,5457,57.5,0,8370,108.2,101.4,13.8,19.6,315,31541286.33333,0.32,38.9,48,5533,57.7,0,8333,108.5,101.3,13.7,19.5,336,33541286.34375,0.33,38.8,48,5442,57.8,0,8354,108.8,101.3,13.7,19.5,346,34441286.35417,0.33,38.9,48.1,5514,58,0,8386,108.8,101.3,13.7,19.5,346,34441286.36458,0.33,39,48.1,5671,58.5,0,8649,107.6,99.6,13.8,19.5,359,35741286.375,0.34,38.9,48.1,5645,58.9,0,8356,107.6,100,13.8,19.5,371,36941286.38542,0.35,38.9,48.2,5584,59.3,0,8407,107.6,100,13.8,19.5,371,36941286.39583,0.35,39,48.4,5708,59.9,0,8330,106.7,98.8,13.7,19.7,399,39341286.40625,0.36,39.3,48.4,6002,60.2,0,8344,106.6,98.2,13.6,19.6,408,40641286.41667,0.37,39.2,48.4,6008,60.7,0,8464,106.6,98.2,13.6,19.6,408,40641286.42708,0.38,39,48.5,6026,61,0,8308,106.4,98,13.7,19.5,451,44941286.4375,0.38,39.3,48.6,6306,61.3,0,8373,107.2,97.8,13.8,19.5,473,46941286.44792,0.39,39.2,48.7,6401,61.9,0,8405,107.2,97.8,13.8,19.5,473,46941286.45833,0.43,39.1,48.9,6617,62.6,0,8402,113.1,103.3,13.7,19.4,579,57041286.46875,0.39,38.6,49.1,5423,63,0,8360,109.3,101.7,13.7,19.4,471,46341286.47917,0.4,38.7,49.4,5437,62.8,0,8369,109.3,101.7,13.7,19.4,471,46341286.48958,0.4,38.9,49.3,5536,63.5,0,8420,107.3,99.8,13.7,19.5,489,48341286.5,0.41,39.1,49.4,5798,64.4,0,8386,106.7,98.8,13.6,19.8,509,50341286.51042,0.43,39.4,49.9,6077,65.1,0,8399,106.7,98.8,13.6,19.8,509,50341286.52083,0.44,39.6,50,6584,66,0,8387,108.1,98.8,13.5,19.6,634,61941286.53125,0.44,37.2,50.3,4112,67,0,8375,106.7,102.6,13.7,19.7,506,49041286.54167,0.4,39.9,50.7,5697,67.2,0,8378,106.7,102.6,13.7,19.7,506,49041286.55208,0.45,39.6,51.1,6174,67.9,0,8367,107,98.1,13.8,19.7,679,66041286.5625,0.5,37.8,51.4,4988,69.2,0,8341,105.2,98.8,13.7,19.5,723,69741286.57292,0.47,39.2,51.6,5227,69.2,0,8387,105.2,98.8,13.7,19.5,723,69741286.58333,0.48,39.3,51.9,5390,70.1,0,8402,106.8,99.7,13.7,19.6,690,67141286.59375,0.51,39,52.1,5277,71,0,8389,106.7,99.7,13.8,19.5,741,71741286.60417,0.51,38.9,52.3,5308,71.3,0,8345,106.7,99.7,13.8,19.5,741,71741286.61458,0.51,38.8,52.2,5351,71,0,8386,105.2,98.2,13.7,19.5,773,74841286.625,0.52,38.7,52.2,5198,71.6,0,8389,104.6,97.7,13.7,19.3,770,74441286.63542,0.52,38.9,52.3,5270,71.6,0,8372,104.6,97.7,13.7,19.3,770,74441286.64583,0.52,38.9,52.3,5303,71.8,0,8480,104.2,97.3,13.7,19.4,787,76241286.65625,0.51,38.7,52.3,5323,71.4,0,8360,108,101.4,13.7,19.8,777,75041286.66667,0.51,39,52.3,5348,71.7,0,8453,108,101.4,13.7,19.8,777,75041286.67708,0.52,38.5,52.3,5093,71.8,0,8406,107.3,101,13.8,19.6,770,74241286.6875,0.5,39.3,52.3,5327,71.7,0,8416,106.7,100.4,13.8,19.7,743,72141286.69792,0.52,38.8,52.2,5153,71.1,0,8427,106.7,100.4,13.8,19.7,743,72141286.70833,0.5,38.8,52.2,5183,71.2,0,8360,105.1,98.8,13.8,19.8,736,71341286.71875,0.5,38.6,52.2,4988,71.4,0,8525,105.7,99.6,13.7,19.7,718,69441286.72917,0.49,39,52.1,5096,71.4,0,8360,105.7,99.6,13.7,19.7,718,69441286.73958,0.49,38.5,52,4856,70.8,0,8428,102.8,96.9,13.7,19.6,682,66141286.75,0.49,38.8,52,4964,70.7,0,8414,102.2,96.5,13.8,19.6,673,65341286.76042,0.48,38.9,51.9,4973,70.7,0,8363,102.2,96.5,13.8,19.6,673,65341286.77083,0.47,38.8,51.8,4878,70.5,0,8446,101.4,95.5,13.7,19.7,635,61741286.78125,0.47,38.9,51.9,4904,69.8,0,8526,107.3,101.7,13.7,19.7,630,61041286.79167,0.47,38.8,51.7,4807,69.8,0,8424,107.3,101.7,13.7,19.7,630,61041286.80208,0.47,38.7,51.8,4696,69.6,0,8549,106.8,101,13.7,19.7,610,59241286.8125,0.45,38.7,51.6,4717,69.2,0,8382,106.3,100.9,13.7,19.5,585,56741286.82292,0.45,38.8,51.5,4676,68.9,0,8448,106.3,100.9,13.7,19.5,585,56741286.83333,0.44,38.8,51.4,4628,68.2,0,8365,105.1,99.9,13.7,19.5,534,51941286.84375,0.43,38.8,51.3,4597,68,0,8390,104.7,99.6,13.8,19.6,526,51341286.85417,0.43,38.8,51.2,4667,67.9,0,8528,104.7,99.6,13.8,19.6,526,51341286.86458,0.43,38.8,51.2,4583,67.5,0,8387,105.3,100.2,13.7,19.7,515,50341286.875,0.42,38.8,51,4463,67,0,8420,103.1,98.3,13.9,19.7,485,47341286.88542,0.41,38.8,50.9,4387,66.6,0,8629,103.1,98.3,13.9,19.7,485,47341286.89583,0.4,39,50.8,4560,66.7,0,8384,103.9,98.8,13.7,19.4,457,44941286.90625,0.41,38.8,50.9,4383,66.6,0,8417,104.7,99.6,13.6,19.8,456,44641286.91667,0.41,38.7,50.8,4319,66.7,0,8461,104.7,99.6,13.6,19.8,456,44641286.92708,0.41,38.8,50.7,4301,66.4,0,8364,105.2,99.7,13.8,19.4,438,43241286.9375,0.4,38.7,50.6,4180,65.6,0,8373,103,98.5,13.8,19.5,418,41041286.94792,0.39,38.8,50.5,4210,65.6,0,8359,103,98.5,13.8,19.5,418,41041286.95833,0.39,38.8,50.6,4171,65.7,0,8362,103.2,99.2,13.7,19.5,404,40141286.96875,0.4,38.9,50.5,4199,65.8,0,8418,104.1,99.6,13.6,19.6,405,39941286.97917,0.39,38.8,50.3,3986,65.7,0,8372,104.1,99.6,13.6,19.6,405,39941286.98958,0.38,38.7,50.3,4069,65,0,8383,103.7,99.6,13.6,19.8,380,37541287,0.37,38.9,50.2,4131,64,0,8411,102.7,98.3,13.7,19.5,360,35641287.01042,0.37,38.6,50.1,3952,64,0,8424,102.7,98.3,13.7,19.5,360,35641287.02083,0.37,38.9,50.1,4060,64.2,0,8386,102.7,98.6,13.7,19.7,351,34841287.03125,0.36,38.7,50.1,3937,63.5,0,8357,102.7,98.9,13.8,19.6,343,33941287.04167,0.36,38.6,49.9,3830,63,0,8435,102.7,98.9,13.8,19.6,343,33941287.05208,0.36,38.5,49.7,3569,62.6,0,8307,100.9,97.2,13.6,19.8,299,29541287.0625,0.34,38.7,50,3642,61.9,0,8384,100.2,96.7,13.6,19.7,295,29141287.07292,0.33,38.7,49.6,3485,61.3,0,8450,100.2,96.7,13.6,19.7,295,29141287.08333,0.33,38.8,49.5,3460,60.9,0,8398,100.8,97.3,13.8,19.7,254,25041287.09375,0.32,38.8,49.3,3418,60.8,0,8477,100.6,97.5,13.7,19.4,242,23741287.10417,0.32,38.8,49.2,3470,60.5,0,8463,100.6,97.5,13.7,19.4,242,23741287.11458,0.32,38.8,49.1,3396,60.2,0,8449,101.1,97.9,13.7,19.6,234,23141287.125,0.31,38.8,49.2,3422,59.9,0,8356,101.3,98.1,13.7,19.6,233,22941287.13542,0.31,38.7,49,3305,59.7,0,8333,101.3,98.1,13.7,19.6,233,22941287.14583,0.3,39,49,3441,59.6,0,8495,100.2,96.9,13.8,19.7,220,21741287.15625,0.31,38.7,49,3282,59.7,0,8350,100.2,97.3,13.8,19.6,222,21941287.16667,0.31,39,49,3427,60,0,8408,100.2,97.3,13.8,19.6,222,21941287.17708,0.31,38.8,49,3399,60.1,0,8426,100.2,97.2,13.7,19.7,227,22441287.1875,0.31,39,49,3578,60,0,8368,100.4,97,13.7,19.7,229,22641287.19792,0.3,39.1,49.1,3598,60.1,0,8470,100.4,97,13.7,19.7,229,22641287.20833,0.31,39,49,3666,60.1,0,8414,101.1,97.4,13.8,19.7,236,23341287.21875,0.31,38.8,48.9,3485,60.1,0,8434,101,97.6,13.6,19.5,232,22941287.22917,0.31,38.9,49,3472,60.1,0,8383,101,97.6,13.6,19.5,232,22941287.23958,0.31,38.7,48.9,3278,60.2,0,8347,100.5,97.5,13.7,19.6,218,21441287.25,0.31,38.9,49,3372,59.9,0,8414,99.6,96.4,13.8,19.6,218,21541287.26042,0.31,38.8,48.8,3418,60,0,8420,99.6,96.4,13.8,19.6,218,21541287.27083,0.31,38.9,48.8,3342,60,0,8409,99.7,96.5,13.6,19.8,218,21541287.28125,0.31,38.8,48.9,3328,59.8,0,8369,100,97,13.8,19.6,217,21441287.29167,0.31,38.9,48.8,3350,59.7,0,8375,100,97,13.8,19.6,217,21441287.30208,0.3,38.8,48.8,3356,59.5,0,8435,99.7,96.8,13.8,19.7,215,21241287.3125,0.3,38.7,48.9,3317,59.4,0,8412,99.5,96.6,13.8,19.6,210,20641287.32292,0.3,38.4,48.9,3126,59.4,0,8372,99.5,96.6,13.8,19.6,210,20641287.33333,0.29,39,48.9,3335,59.2,0,8367,103.7,100.8,13.7,19.6,202,19941287.34375,0.29,38.9,48.9,3324,59.2,0,8378,103.5,100.6,13.7,19.7,202,19941287.35417,0.29,38.7,48.7,3164,59.1,0,8435,103.5,100.6,13.7,19.7,202,19941287.36458,0.28,38.9,48.7,3290,58.9,0,8345,103.4,100.4,13.7,19.8,194,19041287.375,0.28,39.4,48.8,3548,59.3,0,8434,101.4,97.9,13.7,19.7,196,19341287.38542,0.29,39.7,48.7,3898,60,0,8598,101.4,97.9,13.7,19.7,196,19341287.39583,0.32,39.4,49.2,3760,60.8,0,8404,105.3,101.4,13.7,19.6,242,24141287.40625,0.33,39.1,49.4,3805,61.6,0,8345,104.5,100.4,13.7,19.7,273,27241287.41667,0.34,39,49.7,3860,62.3,0,8359,104.5,100.4,13.7,19.7,273,27241287.42708,0.35,39.1,49.9,4023,62.9,0,8393,104,99.8,13.6,19.6,316,31541287.4375,0.35,39.1,50,3887,63.2,0,8321,104,99.9,13.7,19.5,311,30841287.44792,0.37,39.5,50.2,4298,63.7,0,8489,104,99.9,13.7,19.5,311,30841287.45833,0.37,39.2,50.4,4391,64.8,0,8314,102.5,97.4,13.7,19.6,383,37941287.46875,0.4,39.1,50.7,4421,66,0,8360,102.1,96.6,13.7,19.7,433,42641287.47917,0.42,39.3,51.2,4881,67.3,0,8480,102.1,96.6,13.7,19.7,433,42641287.48958,0.44,39.4,51.6,4972,68.2,0,8473,104.5,97.6,13.6,19.6,568,55041287.5,0.47,39,51.6,5138,69.4,0,8405,105.5,99,13.7,19.6,642,62341287.51042,0.48,39.1,52,5164,69.9,0,8401,105.5,99,13.7,19.6,642,62341287.52083,0.5,39.3,51.9,5407,70.7,0,8408,104.3,97,13.7,19.6,720,69841287.53125,0.48,39,52.3,5222,70.8,0,8429,108.4,101.5,13.8,19.5,710,68741287.54167,0.51,38.5,52.3,4921,71.2,0,8398,108.4,101.5,13.8,19.5,710,68741287.55208,0.51,38.6,52.3,4976,71.6,0,8445,108.2,102.3,13.7,19.7,748,72241287.5625,0.52,38.8,52.4,5041,71.5,0,8344,109,102.3,13.9,19.6,746,72041287.57292,0.52,39.1,52.3,5143,71.1,0,8439,109,102.3,13.9,19.6,746,72041287.58333,0.49,39.2,52.3,5253,70.7,0,8419,105.8,98.7,13.8,19.7,714,69141287.59375,0.49,38.8,52.3,5146,71,0,8461,105.3,99.3,13.8,19.6,729,70541287.60417,0.48,39,52.2,5314,71.3,0,8331,105.3,99.3,13.8,19.6,729,70541287.61458,0.5,38.5,52.3,4999,71.6,0,8378,104.4,98.2,13.6,19.5,724,70041287.625,0.49,39.2,52.4,5277,71.2,0,8404,103.9,97.6,13.8,19.7,726,70441287.63542,0.49,39.1,52.4,5333,71.3,0,8356,103.9,97.6,13.8,19.7,726,70441287.64583,0.5,39.5,52.4,5389,71.4,0,8396,102.9,96.3,13.7,19.8,733,70741287.65625,0.5,38.9,52.4,5180,71.5,0,8399,103.2,97,13.7,19.6,745,72241287.66667,0.5,38.8,52.4,5025,71.2,0,8435,103.2,97,13.7,19.6,745,72241287.67708,0.49,38.9,52.4,5200,71.1,0,8443,102.6,95.8,13.7,19.7,738,71241287.6875,0.48,39.1,52.3,5228,70.8,0,8435,106.7,100.6,13.7,19.7,707,68441287.69792,0.49,38.8,52.3,5014,70.9,0,8436,106.7,100.6,13.7,19.7,707,68441287.70833,0.49,39,52.2,5108,70.8,0,8375,107.7,101.3,13.8,19.7,706,68341287.71875,0.49,38.9,52.3,5026,70.7,0,8522,108,101.8,13.8,19.6,701,67841287.72917,0.48,38.9,52.1,5117,69.9,0,8345,108,101.8,13.8,19.6,701,67841287.73958,0.48,38.8,52,4901,70,0,8389,105.8,99.9,13.6,19.6,657,63641287.75,0.47,39,52,4935,69.9,0,8402,105.9,100.2,13.7,19.6,633,61241287.76042,0.46,38.8,51.8,4838,69.4,0,8422,105.9,100.2,13.7,19.6,633,61241287.77083,0.45,38.7,51.7,4631,69,0,8436,103.3,97.8,13.7,19.6,571,55441287.78125,0.45,38.9,51.7,4763,69.2,0,8364,104.8,98.8,13.7,19.8,589,57141287.79167,0.46,38.9,51.6,4841,69.1,0,8411,104.8,98.8,13.7,19.8,589,57141287.80208,0.45,38.7,51.5,4748,68.8,0,8417,105,99.7,13.7,19.4,579,56241287.8125,0.44,39,51.4,4716,68.3,0,8375,103.9,98.1,13.8,19.6,549,53441287.82292,0.44,38.8,51.3,4665,68.6,0,8442,103.9,98.1,13.8,19.6,549,53441287.83333,0.45,38.8,51.3,4725,68.8,0,8334,102.7,97.3,13.7,19.5,559,54441287.84375,0.45,38.8,51.3,4673,68.3,0,8360,101.6,96.4,13.6,19.6,550,53641287.85417,0.44,38.8,51.2,4598,68.4,0,8406,101.6,96.4,13.6,19.6,550,53641287.86458,0.44,38.8,51.2,4617,68.4,0,8409,101.5,96.3,13.8,19.5,528,51541287.875,0.43,39.1,51.1,4778,68.4,0,8324,101.7,96,13.6,19.5,522,51141287.88542,0.43,38.7,51.2,4586,68,0,8451,101.7,96,13.6,19.5,522,51141287.89583,0.43,38.9,51.1,4567,67.9,0,8468,106.4,101.1,13.6,19.9,503,49241287.90625,0.43,38.9,51.2,4520,67.9,0,8497,106.3,101.2,13.7,19.6,503,49141287.91667,0.43,38.9,51,4508,68,0,8510,106.3,101.2,13.7,19.6,503,49141287.92708,0.43,38.8,51.1,4448,67.9,0,8463,106.4,101.3,13.8,19.7,495,48441287.9375,0.42,38.9,51,4557,67.4,0,8370,105,99.7,13.7,19.7,487,47741287.94792,0.42,38.8,51,4509,67.5,0,8428,105,99.7,13.7,19.7,487,47741287.95833,0.42,39,50.9,4503,67.6,0,8491,105.1,99.9,13.8,19.6,472,46341287.96875,0.42,38.9,50.9,4418,67.5,0,8384,104.8,100.1,13.6,19.7,465,45741287.97917,0.42,38.8,50.7,4415,67.3,0,8419,104.8,100.1,13.6,19.7,465,45741287.98958,0.41,38.8,50.7,4394,66.8,0,8339,103.1,98.4,13.8,19.6,456,44841288,0.41,38.9,50.7,4448,67,0,8405,103.7,98.9,13.8,19.8,449,44241288.01042,0.41,38.9,50.7,4391,67.2,0,8488,103.7,98.9,13.8,19.8,449,44241288.02083,0.41,38.9,50.7,4364,67.1,0,8378,103.6,98.6,13.7,19.6,445,43941288.03125,0.41,38.9,50.6,4321,67,0,8481,103.5,98.4,13.7,19.6,439,43441288.04167,0.4,38.7,50.6,4275,66.9,0,8341,103.5,98.4,13.7,19.6,439,43441288.05208,0.4,38.9,50.5,4328,66.4,0,8393,101.6,97,14,19.6,424,41841288.0625,0.4,39,50.5,4410,66.5,0,8375,102.5,97.5,13.8,19.8,420,41641288.07292,0.4,38.8,50.5,4268,66.5,0,8336,102.5,97.5,13.8,19.8,420,41641288.08333,0.4,38.9,50.5,4316,66.5,0,8330,102.6,98,13.8,19.7,423,41941288.09375,0.4,38.9,50.5,4274,66.4,0,8321,102.6,97.8,13.8,19.6,412,40841288.10417,0.4,38.8,50.4,4198,66.2,0,8423,102.6,97.8,13.8,19.6,412,40841288.11458,0.39,38.7,50.4,4164,65.7,0,8495,101.3,96.7,13.6,19.8,395,39041288.125,0.39,38.8,50.4,4218,65.7,0,8360,100.9,96.3,13.9,19.5,400,39741288.13542,0.39,38.9,50.4,4214,65.6,0,8495,100.9,96.3,13.9,19.5,400,39741288.14583,0.39,38.8,50.2,4087,65.6,0,8404,101.4,96.8,13.7,19.6,382,37941288.15625,0.39,38.8,50.2,4166,65.5,0,8343,101.5,97,13.7,19.5,382,37941288.16667,0.39,38.8,50.1,4181,65.3,0,8388,101.5,97,13.7,19.5,382,37941288.17708,0.39,38.6,50.1,4087,64.9,0,8454,100.7,96.3,13.7,19.7,382,37641288.1875,0.38,38.8,50.3,4139,64.8,0,8449,100.8,96.5,13.7,19.6,380,37641288.19792,0.38,38.9,50.2,4132,65,0,8408,100.8,96.5,13.7,19.6,380,37641288.20833,0.38,38.7,50.2,3983,65,0,8548,101.3,97.1,13.8,19.8,369,36541288.21875,0.38,39,50.1,4259,65,0,8394,101.5,96.7,13.7,19.8,379,37641288.22917,0.38,38.9,50.4,4267,65,0,8385,101.5,96.7,13.7,19.8,379,37641288.23958,0.39,38.8,50.4,4178,65,0,8469,101.5,96.7,13.7,19.5,395,38941288.25,0.38,38.7,50.4,4061,64.6,0,8407,100.4,96.3,13.6,19.9,379,37341288.26042,0.38,38.8,50.3,4203,64.8,0,8383,100.4,96.3,13.6,19.9,379,37341288.27083,0.38,39,50.3,4361,64.8,0,8278,105.7,101.3,13.8,19.4,390,38641288.28125,0.38,39,50.3,4357,64.8,0,8360,105.8,100.9,13.7,19.6,392,38741288.29167,0.37,38.8,50.3,4270,64.5,0,8465,105.8,100.9,13.7,19.6,392,38741288.30208,0.38,38.9,50.3,4301,64.5,0,8411,104.8,100.2,13.6,19.6,386,38141288.3125,0.38,38.8,50.3,4140,64.6,0,8385,105.5,101.1,13.7,19.6,377,37241288.32292,0.38,39,50.3,4274,64.6,0,8471,105.5,101.1,13.7,19.6,377,37241288.33333,0.38,38.9,50.3,4207,64.2,0,8462,103.1,98.9,13.7,19.7,384,37841288.34375,0.38,38.8,50.2,4237,64.4,0,8387,103.3,98.5,13.7,19.6,385,38041288.35417,0.38,39,50.3,4357,64.5,0,8462,103.3,98.5,13.7,19.6,385,38041288.36458,0.38,38.8,50.3,4243,64.6,0,8450,102.6,98.2,13.8,19.7,387,38241288.375,0.38,39.3,50.4,4498,64.6,0,8360,102.3,97.1,13.8,19.6,402,39341288.38542,0.38,38.8,50.5,4505,64.8,0,8326,102.3,97.1,13.8,19.6,402,39341288.39583,0.38,38.8,50.5,4285,64.9,0,8571,102,97.4,13.7,19.5,398,39141288.40625,0.37,38.9,50.5,4433,64.8,0,8420,101.3,96.3,13.7,19.7,401,39641288.41667,0.39,38.7,50.5,4176,65,0,8450,101.3,96.3,13.7,19.7,401,39641288.42708,0.38,39,50.7,4535,65,0,8376,106.8,101.4,13.7,19.6,426,41841288.4375,0.39,39.3,50.9,4717,65.3,0,8406,106.5,101,13.7,19.7,448,44141288.44792,0.4,39,50.8,4625,65.7,0,8510,106.5,101,13.7,19.7,448,44141288.45833,0.4,38.9,50.8,4600,66,0,8480,105.5,100.1,13.6,19.7,461,45341288.46875,0.4,39.1,50.9,4670,65.8,0,8501,102.6,97.5,13.8,19.9,466,45841288.47917,0.42,38.7,51.1,4386,66.5,0,8451,102.6,97.5,13.8,19.9,466,45841288.48958,0.42,39.3,51.2,4864,66.9,0,8411,102.8,97.4,13.7,19.5,509,49841288.5,0.42,39,51.2,4940,67.3,0,8462,102.8,97,13.6,19.7,538,52441288.51042,0.43,39,51.4,4853,67.3,0,8556,102.8,97,13.6,19.7,538,52441288.52083,0.43,39,51.4,4916,67.7,0,8387,101.3,95.5,13.7,19.7,553,53841288.53125,0.44,38.9,51.5,4848,68.1,0,8348,101.1,95.1,13.5,19.6,568,55141288.54167,0.43,39.2,51.4,5104,67.8,0,8477,101.1,95.1,13.5,19.6,568,55141288.55208,0.45,38.6,51.5,4703,68.2,0,8400,106.9,101.3,13.8,19.8,572,55341288.5625,0.46,39,51.6,4987,68.5,0,8353,105.7,99.8,13.6,19.6,611,59441288.57292,0.46,39.3,51.6,5138,68.8,0,8395,105.7,99.8,13.6,19.6,611,59441288.58333,0.45,39.3,51.7,5400,68.8,0,8398,104.7,97.6,13.8,19.5,643,62341288.59375,0.47,38.7,51.7,5048,69.1,0,8338,103.6,97.3,13.8,19.6,656,63641288.60417,0.49,38.8,51.7,5041,69.6,0,8406,103.6,97.3,13.8,19.6,656,63641288.61458,0.48,39.3,51.9,5326,69.9,0,8508,103.6,96.4,13.7,19.6,681,66141288.625,0.48,38.9,51.9,5231,70.1,0,8441,105.3,98.7,13.7,19.6,691,67041288.63542,0.49,39.4,51.9,5492,69.9,0,8414,105.3,98.7,13.7,19.6,691,67041288.64583,0.49,38.9,51.9,5098,70.3,0,8420,108.2,101.5,13.7,19.5,689,66841288.65625,0.5,38.6,52,5077,70.5,0,8399,107.9,101.6,13.7,19.6,717,69441288.66667,0.48,38.8,52,5341,70.6,0,8451,107.9,101.6,13.7,19.6,717,69441288.67708,0.5,39,52,5228,70.8,0,8388,108.2,101.3,13.6,19.6,728,70941288.6875,0.48,39.2,52.1,5287,70.3,0,8477,106.3,99.6,13.7,19.7,690,67041288.69792,0.5,38.8,52,5227,70.8,0,8491,106.3,99.6,13.7,19.7,690,67041288.70833,0.49,38.8,52.1,5425,71,0,8432,105.9,98.9,13.6,19.6,755,73041288.71875,0.5,39,52,5436,70.9,0,8405,105.5,98.8,13.7,19.6,747,72441288.72917,0.51,39.1,52.2,5473,70.6,0,8375,105.5,98.8,13.7,19.6,747,72441288.73958,0.51,38.8,52,5333,70.6,0,8406,105,98.4,13.7,19.6,754,72941288.75,0.5,38.8,52,5258,70.8,0,8509,104.2,97.4,13.6,19.5,741,71841288.76042,0.5,38.8,52,5307,70.4,0,8417,104.2,97.4,13.6,19.5,741,71841288.77083,0.5,38.9,52,5329,70.8,0,8399,108,101.4,13.8,19.8,733,71041288.78125,0.51,39,52.1,5364,71,0,8426,108.2,101.2,13.8,19.4,752,72841288.79167,0.51,38.8,52.1,5350,71.1,0,8405,108.2,101.2,13.8,19.4,752,72841288.80208,0.5,38.9,52.1,5295,71,0,8362,108.3,101.4,13.7,19.6,744,72041288.8125,0.49,38.8,51.9,5201,70.5,0,8474,107.4,101,13.7,19.6,716,69341288.82292,0.5,38.9,52,5129,70.8,0,8472,107.4,101,13.7,19.6,716,69341288.83333,0.49,38.9,51.9,5224,71,0,8394,107.6,100.7,13.8,19.9,709,68841288.84375,0.5,38.8,51.9,5168,70.9,0,8372,107.2,100.8,13.7,19.7,706,68541288.85417,0.49,38.9,51.9,5187,70.9,0,8345,107.2,100.8,13.7,19.7,706,68541288.86458,0.49,38.9,51.9,5153,70.2,0,8450,105.3,98.8,13.7,19.5,691,67041288.875,0.49,38.8,51.8,5102,70.6,0,8417,105.1,98.6,13.9,19.8,683,66341288.88542,0.48,38.9,51.9,5078,70.6,0,8361,105.1,98.6,13.9,19.8,683,66341288.89583,0.48,38.8,51.8,5036,70.6,0,8396,105.3,99,13.8,19.6,661,64341288.90625,0.47,38.8,51.6,5036,70.2,0,8355,103.1,96.8,13.8,19.6,648,63041288.91667,0.47,38.8,51.8,5007,70,0,8391,103.1,96.8,13.8,19.6,648,63041288.92708,0.47,38.9,51.6,4991,70,0,8376,102.6,96.6,13.6,19.6,628,61141288.9375,0.47,38.8,51.5,4892,69.9,0,8422,102.8,96.6,13.7,19.5,617,60041288.94792,0.46,38.7,51.5,4849,69.6,0,8443,102.8,96.6,13.7,19.5,617,60041288.95833,0.45,38.7,51.5,4781,69.1,0,8420,108.2,102.6,13.8,19.6,587,57041288.96875,0.46,38.9,51.6,4775,69.3,0,8443,107.5,102,13.8,19.8,586,56941288.97917,0.45,38.3,51.3,4271,68.3,0,8420,107.5,102,13.8,19.8,586,56941288.98958,0.39,38,50.9,3531,65.2,0,8391,105.3,102,13.6,19.6,374,36441289,0.35,38.4,50,3242,62.5,0,8438,102.3,99.4,13.8,19.6,281,27341289.01042,0.31,38.7,49.4,3121,60.1,0,8389,102.3,99.4,13.8,19.6,281,27341289.02083,0.3,37.8,48.9,2824,58.4,0,8431,101.4,99.2,13.9,19.7,197,19141289.03125,0.34,39.1,48.4,2919,56.9,0,8531,101.2,98.8,13.8,19.6,0,38441289.04167,0.33,38.6,48,2659,55.7,0,8488,101.2,98.8,13.8,19.6,0,38441289.05208,0.32,38.8,47.8,2762,54.9,0,8394,101.6,99.5,13.7,19.7,0,32741289.0625,0.3,38.8,47.8,2775,54.1,0,8434,101.4,99.1,13.8,19.7,0,31541289.07292,0.31,38.8,47.8,2791,53.8,0,8468,101.4,99.1,13.8,19.7,0,31541289.08333,0.31,38.8,47.7,2662,53.8,0,8362,101.3,99.3,13.7,19.7,0,30241289.09375,0.3,38.7,47.7,2625,54.1,0,8454,101.5,99.5,13.9,19.7,0,29441289.10417,0.3,38.9,47.7,2618,54.3,0,8426,101.5,99.5,13.9,19.7,0,29441289.11458,0.3,38.9,47.5,2588,54.4,0,8368,100.8,98.8,13.7,19.7,0,27541289.125,0.29,38.9,47.4,2632,54.4,0,8420,101,98.8,13.8,19.7,0,27241289.13542,0.3,38.7,47.5,2508,54.5,0,8360,101,98.8,13.8,19.7,0,27241289.14583,0.29,38.8,47.4,2489,54.4,0,8390,100.9,99.2,13.7,19.5,0,25641289.15625,0.29,38.7,47.5,2453,54.3,0,8310,101,99.1,13.7,19.9,0,26141289.16667,0.29,39,47.5,2546,54.4,0,8471,101,99.1,13.7,19.9,0,26141289.17708,0.3,38.8,47.4,2516,54.6,0,8388,99.5,97.8,14,19.8,0,26941289.1875,0.29,38.8,47.4,2538,54.6,0,8346,99.4,97.6,13.8,19.6,0,26441289.19792,0.3,38.8,47.6,2441,54.6,0,8343,99.4,97.6,13.8,19.6,0,26441289.20833,0.29,38.8,47.5,2453,54.4,0,8315,99.4,97.8,13.7,19.5,0,25741289.21875,0.29,38.8,47.4,2494,54.5,0,8567,99.4,97.6,13.9,19.6,0,26441289.22917,0.29,38.8,47.4,2523,54.6,0,8435,99.4,97.6,13.9,19.6,0,26441289.23958,0.3,38.8,47.6,2435,54.6,0,8426,99.6,97.8,13.6,19.5,0,26641289.25,0.3,38.9,47.7,2449,54.4,0,8387,99.5,97.8,13.7,19.6,0,26641289.26042,0.3,38.8,47.7,2520,54.5,0,8352,99.5,97.8,13.7,19.6,0,26641289.27083,0.3,38.8,47.7,2564,54.5,0,8479,99.8,97.8,13.8,19.6,0,28141289.28125,0.29,38.9,47.7,2501,54.5,0,8450,99.5,97.8,13.6,19.7,0,26641289.29167,0.29,38.8,47.6,2411,54.4,0,8373,99.5,97.8,13.6,19.7,0,26641289.30208,0.29,38.8,47.6,2433,54.5,0,8364,99.3,97.7,13.7,19.7,0,25741289.3125,0.29,38.8,47.6,2498,54.6,0,8353,99.6,98,13.9,19.7,0,27141289.32292,0.3,38.9,47.8,2527,54.6,0,8360,99.6,98,13.9,19.7,0,27141289.33333,0.3,38.8,47.7,2418,54.5,0,8428,99.7,98.2,13.8,19.6,0,26741289.34375,0.3,39.2,47.6,2857,54.5,0,8432,98.8,96.6,13.8,19.5,0,30241289.35417,0.43,40,47.7,4979,55.4,0,8571,98.8,96.6,13.8,19.5,0,30241289.36458,0.28,38.5,47.9,4013,55.7,0,8394,96.6,92.6,13.8,19.6,220,21941289.375,0.27,39.6,47.8,5343,54.7,0,8347,111.9,105.4,13.7,19.7,251,25241289.38542,0.29,39.1,48,5349,54.5,0,8447,111.9,105.4,13.7,19.7,251,25241289.39583,0.3,38.8,48,5219,54.7,0,8470,110.8,104.3,13.8,19.5,299,29641289.40625,0.29,38.9,47.9,5318,54.6,0,8441,108.9,101.9,13.7,19.5,294,29141289.41667,0.29,38.9,47.9,5342,54.7,0,8406,108.9,101.9,13.7,19.5,294,29141289.42708,0.29,38.8,48,5314,54.7,0,8431,109.3,102.5,13.8,19.7,302,29941289.4375,0.29,38.7,47.9,5183,54.6,0,8384,108.8,102.3,13.7,19.8,294,29141289.44792,0.29,38.8,48,5183,54.5,0,8361,108.8,102.3,13.7,19.8,294,29141289.45833,0.29,39,48,5254,54.6,0,8373,108.3,101.7,13.8,19.7,290,28841289.46875,0.3,38.8,48,5168,54.7,0,8404,108.3,101.8,13.7,19.6,297,29441289.47917,0.29,38.9,48,5228,54.5,0,8382,108.3,101.8,13.7,19.6,297,29441289.48958,0.29,38.8,47.9,5156,54.4,0,8386,107.9,101.3,13.7,19.6,285,28241289.5,0.29,38.8,48,5169,54.4,0,8330,107.9,101.4,13.7,19.6,288,28641289.51042,0.29,38.8,47.9,5228,54.5,0,8357,107.9,101.4,13.7,19.6,288,28641289.52083,0.29,38.8,48,5196,54.5,0,8419,107.7,101.1,13.7,19.6,289,28641289.53125,0.29,38.8,47.9,5160,54.5,0,8400,107.2,100.6,13.7,19.7,285,28341289.54167,0.29,39,47.9,5210,54.4,0,8462,107.2,100.6,13.7,19.7,285,28341289.55208,0.29,38.8,47.9,5175,54.4,0,8480,107.3,100.6,13.7,20,286,28541289.5625,0.29,38.9,48,5209,54.6,0,8386,107,100.4,13.8,19.6,290,28741289.57292,0.29,38.7,47.9,5085,54.4,0,8369,107,100.4,13.8,19.6,290,28741289.58333,0.29,38.8,48,5058,54.5,0,8329,106.3,99.9,13.7,19.6,286,28341289.59375,0.29,38.9,47.9,5182,54.5,0,8395,105.5,99.1,13.9,19.6,286,28441289.60417,0.3,38.8,48,5150,54.5,0,8480,105.5,99.1,13.9,19.6,286,28441289.61458,0.29,38.8,47.9,5138,54.6,0,8400,105.4,98.9,13.6,19.4,291,28941289.625,0.29,38.7,48,5108,54.5,0,8324,105.8,99.3,13.6,19.4,289,28641289.63542,0.29,38.9,48,5310,54.5,0,8369,105.8,99.3,13.6,19.4,289,28641289.64583,0.29,38.8,47.9,5240,54.5,0,8432,105.8,99,13.7,19.7,287,28541289.65625,0.29,38.7,48,4999,54.5,0,8388,105.3,99.1,13.8,19.5,288,28641289.66667,0.29,38.8,47.9,5127,54.5,0,8398,105.3,99.1,13.8,19.5,288,28641289.67708,0.29,38.8,47.9,4995,54.5,0,8426,104.3,97.9,13.9,19.5,281,27841289.6875,0.28,38.8,47.9,5174,54.6,0,8359,103.9,97.3,13.7,19.5,278,27641289.69792,0.29,38.6,47.9,4973,54.5,0,8371,103.9,97.3,13.7,19.5,278,27641289.70833,0.29,38.9,47.9,5139,54.5,0,8345,103.9,97.6,13.8,19.5,277,27641289.71875,0.28,38.8,47.9,5031,54.4,0,8376,103.7,97.5,13.8,19.7,270,26941289.72917,0.28,39,47.9,5209,54.5,0,8477,103.7,97.5,13.8,19.7,270,26941289.73958,0.29,38.8,47.9,5066,54.6,0,8461,103.3,96.9,13.7,19.7,274,27341289.75,0.28,38.9,48,5074,54.6,0,8434,102.4,96.3,13.8,19.6,274,27241289.76042,0.28,38.7,47.8,4972,54.5,0,8435,102.4,96.3,13.8,19.6,274,27241289.77083,0.29,38.8,47.9,4994,54.4,0,8431,101.9,95.8,14,19.7,270,26941289.78125,0.28,38.9,47.8,5127,54.6,0,8435,107.4,100.8,13.8,19.6,269,26841289.79167,0.29,38.8,47.9,5000,54.6,0,8424,107.4,100.8,13.8,19.6,269,26841289.80208,0.29,38.8,47.8,5076,54.5,0,8300,107.2,100.8,13.8,19.4,275,27441289.8125,0.29,38.8,47.8,5051,54.6,0,8375,106.8,100.6,13.9,19.7,276,27441289.82292,0.29,38.9,47.8,5153,54.5,0,8371,106.8,100.6,13.9,19.7,276,27441289.83333,0.29,38.8,47.8,5201,54.5,0,8385,106.3,99.6,13.8,19.6,279,27741289.84375,0.29,38.9,47.8,5110,54.5,0,8394,104.9,98.7,13.9,19.7,271,27041289.85417,0.28,38.7,47.8,4931,54.5,0,8393,104.9,98.7,13.9,19.7,271,27041289.86458,0.29,38.9,47.8,4995,54.6,0,8356,105.2,98.9,13.9,19.7,268,26641289.875,0.29,38.8,47.7,4987,54.6,0,8360,105.6,99.5,13.8,19.8,266,26541289.88542,0.29,38.9,47.7,5119,54.6,0,8405,105.6,99.5,13.8,19.8,266,26541289.89583,0.29,38.8,47.8,4990,54.6,0,8435,105.4,99,13.7,19.6,269,26841289.90625,0.28,38.8,47.7,4968,54.5,0,8465,105.4,99.1,13.7,19.6,264,26341289.91667,0.29,38.8,47.7,4988,54.5,0,8348,105.4,99.1,13.7,19.6,264,26341289.92708,0.29,39,47.8,5216,54.6,0,8420,104.3,97.8,13.9,19.6,273,27241289.9375,0.28,38.7,47.8,4947,54.5,0,8402,103.5,97.2,13.8,19.8,266,26541289.94792,0.28,38.7,47.7,4853,54.6,0,8345,103.5,97.2,13.8,19.8,266,26541289.95833,0.28,38.7,47.6,4839,54.6,0,8400,103.6,97.5,13.8,19.6,256,25541289.96875,0.28,38.9,47.7,4988,54.5,0,8394,103.8,97,13.8,19.7,259,25941289.97917,0.29,38.7,47.6,4972,54.5,0,8548,103.8,97,13.8,19.7,259,25941289.98958,0.28,38.9,47.5,5092,54.5,0,8367,104.5,98,13.7,19.7,259,25941290,0.28,38.9,47.5,5078,54.4,0,8417,102.5,96.2,13.9,19.5,256,25641290.01042,0.28,38.8,47.6,5003,54.5,0,8408,102.5,96.2,13.9,19.5,256,25641290.02083,0.28,38.7,47.3,4976,54.6,0,8375,102.4,96.4,13.7,19.5,249,24941290.03125,0.28,38.8,47.4,4886,54.5,0,8359,103,97.2,13.7,19.6,246,24641290.04167,0.28,39,47.5,5018,54.5,0,8450,103,97.2,13.7,19.6,246,24641290.05208,0.27,38.9,47.6,4973,54.5,0,8360,101.9,95.8,13.7,19.7,248,24841290.0625,0.28,38.8,47.4,4855,54.5,0,8456,107,100.7,13.7,19.8,244,24441290.07292,0.28,38.8,47.4,4932,54.6,0,8417,107,100.7,13.7,19.8,244,24441290.08333,0.28,38.9,47.4,4972,54.6,0,8439,106.8,100.7,13.9,19.7,246,24741290.09375,0.28,38.8,47.5,4913,54.6,0,8368,106.9,100.8,13.8,19.7,248,24941290.10417,0.28,38.8,47.4,4868,54.5,0,8510,106.9,100.8,13.8,19.7,248,24941290.11458,0.28,38.8,47.3,4853,54.5,0,8329,107.5,101.6,13.8,19.4,237,23841290.125,0.28,38.7,47.4,4856,54.5,0,8486,107,101.3,13.7,19.4,244,24441290.13542,0.28,38.8,47.5,4916,54.4,0,8391,107,101.3,13.7,19.4,244,24441290.14583,0.27,38.8,47.3,4878,54.5,0,8392,106.5,100.5,13.7,19.6,238,23841290.15625,0.28,38.7,47.4,4774,54.6,0,8543,106.8,101.1,13.8,19.7,245,24541290.16667,0.28,38.9,47.5,4924,54.6,0,8418,106.8,101.1,13.8,19.7,245,24541290.17708,0.28,38.7,47.4,4808,54.5,0,8487,106,100.3,13.8,19.7,246,24641290.1875,0.28,38.8,47.4,4905,54.4,0,8450,105.6,99.6,13.7,19.7,242,24241290.19792,0.28,38.9,47.6,4940,54.4,0,8462,105.6,99.6,13.7,19.7,242,24241290.20833,0.28,38.9,47.6,4868,54.5,0,8400,105.2,99.2,13.8,19.6,247,24741290.21875,0.28,38.7,47.4,4823,54.5,0,8427,105.7,99.7,13.7,19.6,244,24441290.22917,0.27,38.8,47.5,4910,54.4,0,8405,105.7,99.7,13.7,19.6,244,24441290.23958,0.27,38.8,47.7,4877,54.4,0,8492,104.7,98.8,13.9,19.6,247,24641290.25,0.28,38.9,47.9,4883,54.5,0,8435,105.8,99.8,13.9,19.7,256,25441290.26042,0.28,39,47.7,5018,54.6,0,8477,105.8,99.8,13.9,19.7,256,25441290.27083,0.28,38.9,47.8,4871,54.5,0,8457,105.2,99,13.8,19.7,255,25441290.28125,0.28,38.8,47.7,4853,54.6,0,8405,104.8,98.8,13.8,19.5,253,25341290.29167,0.28,38.9,47.8,4949,54.6,0,8488,104.8,98.8,13.8,19.5,253,25341290.30208,0.28,38.8,47.7,4826,54.5,0,8495,103.4,97.9,13.9,19.8,254,25341290.3125,0.28,38.8,47.7,4897,54.5,0,8449,104.3,98,13.7,19.7,255,25541290.32292,0.28,39,47.8,5023,54.6,0,8329,104.3,98,13.7,19.7,255,25541290.33333,0.29,38.9,47.8,4924,54.7,0,8435,103.6,97.7,13.9,19.6,263,26341290.34375,0.29,38.8,47.7,4958,54.5,0,8322,104,97.9,14,19.8,264,26341290.35417,0.29,38.9,47.8,5129,54.5,0,8315,104,97.9,14,19.8,264,2634129