0.36458,0.29,38.8,48,5002,54.6,0,8363,104.5,98.3,13.9,19.7,280,27841290.375,0.29,38.8,47.8,4962,54.6,0,8309,103.9,97.7,13.8,19.7,270,26941290.38542,0.28,39,47.8,5258,54.5,0,8382,103.9,97.7,13.8,19.7,270,26941290.39583,0.28,38.7,47.8,5066,54.6,0,8441,103.9,97.6,13.9,19.8,273,27241290.40625,0.29,38.7,47.7,4999,54.7,0,8469,103.4,97.3,13.8,19.6,275,27441290.41667,0.29,39,47.8,5198,54.6,0,8405,103.4,97.3,13.8,19.6,275,27441290.42708,0.29,38.8,48,5020,54.5,0,8378,107.7,101.8,13.7,19.7,280,27841290.4375,0.29,39.1,47.9,5336,54.7,0,8350,107.1,100.4,13.9,19.7,283,28241290.44792,0.29,39.1,47.8,5276,54.6,0,8471,107.1,100.4,13.9,19.7,283,28241290.45833,0.28,39,48,5303,54.5,0,8381,107.7,101.2,13.8,19.7,280,28341290.46875,0.29,38.8,47.9,5205,54.5,0,8419,106,99.6,13.7,19.6,286,28441290.47917,0.29,38.7,47.9,5066,54.7,0,8404,106,99.6,13.7,19.6,286,28441290.48958,0.28,38.9,47.9,5137,54.6,0,8381,108,101.4,13.8,19.6,272,27041290.5,0.28,39.1,47.8,5482,54.6,0,8378,109.1,102.2,13.7,19.5,279,27741290.51042,0.29,38.6,47.9,5033,54.4,0,8375,109.1,102.2,13.7,19.5,279,27741290.52083,0.28,38.8,48.1,5166,54.3,0,8312,107.8,101.2,13.8,19.6,283,28141290.53125,0.29,38.8,47.9,5119,54.6,0,8360,107.3,100.9,13.8,19.8,279,27841290.54167,0.29,38.7,48,5066,54.9,0,8389,107.3,100.9,13.8,19.8,279,27841290.55208,0.28,39,47.9,5423,54.7,0,8387,106.4,99.5,13.7,19.5,285,28341290.5625,0.29,38.8,47.9,5213,54.7,0,8363,107,100.1,13.8,19.8,287,28441290.57292,0.28,38.8,47.9,5303,54.6,0,8328,107,100.1,13.8,19.8,287,28441290.58333,0.28,38.8,47.8,5256,54.6,0,8360,106.2,99.5,13.8,19.5,281,27941290.59375,0.29,39,47.8,5316,54.7,0,8347,105.7,98.6,13.8,19.7,284,28241290.60417,0.29,39,47.9,5171,54.6,0,8462,105.7,98.6,13.8,19.7,284,28241290.61458,0.28,38.8,47.8,5363,54.8,0,8433,104.6,97.9,13.9,19.8,288,28741290.625,0.29,38.7,47.9,5212,54.8,0,8384,104.3,97.9,13.8,19.7,292,29041290.63542,0.29,39,47.9,5386,54.7,0,8388,104.3,97.9,13.8,19.7,292,29041290.64583,0.3,38.7,47.9,5122,54.7,0,8363,104.1,97.8,13.7,19.6,294,29041290.65625,0.3,38.9,47.9,5198,54.8,0,8385,104.7,98.1,13.8,19.8,295,29341290.66667,0.29,39.3,48.1,5648,55,0,8396,104.7,98.1,13.8,19.8,295,29341290.67708,0.29,38.8,47.9,5494,55.1,0,8375,104.1,97.2,13.8,19.6,307,30541290.6875,0.3,38.8,48,5303,55.2,0,8403,104.2,97.6,13.7,19.7,308,30541290.69792,0.3,38.8,47.9,5295,55.3,0,8450,104.2,97.6,13.7,19.7,308,30541290.70833,0.3,38.7,48,5223,55.4,0,8378,103.3,96.5,13.7,19.6,302,29941290.71875,0.3,38.9,48,5363,55.6,0,8329,103.2,96.1,13.7,19.8,304,30241290.72917,0.31,38.8,48,5242,55.7,0,8403,103.2,96.1,13.7,19.8,304,30241290.73958,0.31,38.9,48.1,5268,55.7,0,8366,108.9,102.1,13.9,19.9,311,30841290.75,0.3,38.7,48,5105,55.6,0,8509,107.7,101.1,13.7,19.6,302,29941290.76042,0.31,38.8,48,5126,55.5,0,8360,107.7,101.1,13.7,19.6,302,29941290.77083,0.3,38.8,48,5198,55.5,0,8399,107.1,100.5,13.8,19.6,302,30041290.78125,0.3,38.8,48,5183,55.6,0,8387,107.3,100.9,13.8,19.7,301,29941290.79167,0.3,38.9,47.9,5221,55.7,0,8525,107.3,100.9,13.8,19.7,301,29941290.80208,0.3,38.9,48,5123,55.7,0,8396,106.1,99.8,13.9,19.8,295,29341290.8125,0.3,38.8,48,5205,55.7,0,8393,106.2,99.5,13.8,19.6,299,29841290.82292,0.3,38.8,48,5161,55.9,0,8390,106.2,99.5,13.8,19.6,299,29841290.83333,0.3,38.8,48,5204,55.9,0,8569,105.8,98.9,13.7,19.6,301,29941290.84375,0.3,38.8,47.9,5153,55.9,0,8330,105.1,98.6,13.8,19.8,295,29441290.85417,0.31,38.7,48,5033,56.1,0,8423,105.1,98.6,13.8,19.8,295,29441290.86458,0.31,38.9,48.1,5246,56.2,0,8445,105.5,98.7,13.7,19.8,308,30641290.875,0.31,38.8,48,5146,56.4,0,8420,105.2,98.5,13.9,19.8,304,30241290.88542,0.31,38.7,48,5117,56.5,0,8381,105.2,98.5,13.9,19.8,304,30241290.89583,0.31,38.9,47.9,5306,56.5,0,8402,105.5,98.3,13.7,19.8,306,30541290.90625,0.31,38.5,48,5002,56.5,0,8438,103.6,97.4,13.8,19.6,312,30941290.91667,0.3,39,48,5295,56.3,0,8488,103.6,97.4,13.8,19.6,312,30941290.92708,0.31,39,47.9,5348,56.5,0,8345,103.5,96.9,13.7,19.6,304,30441290.9375,0.31,38.8,48,5105,56.5,0,8415,104,97.5,13.8,19.6,306,30541290.94792,0.3,38.8,48.1,5123,56.6,0,8404,104,97.5,13.8,19.6,306,30541290.95833,0.31,38.7,47.9,5049,56.7,0,8383,103.3,97,13.7,19.6,304,30341290.96875,0.31,38.9,47.9,5138,56.7,0,8435,104,97.6,13.7,19.5,303,30141290.97917,0.31,38.9,47.9,5234,56.7,0,8345,104,97.6,13.7,19.5,303,30141290.98958,0.31,38.7,47.8,5138,56.7,0,8380,103.2,96.9,13.8,19.5,298,29841291,0.31,38.8,47.7,5127,56.8,0,8420,103.3,97,13.8,19.7,295,29541291.01042,0.3,38.9,47.7,5254,56.7,0,8465,103.3,97,13.8,19.7,295,29541291.02083,0.31,38.9,47.7,5258,56.8,0,8407,108.1,101.4,13.8,19.6,297,29641291.03125,0.31,38.8,47.8,5107,56.8,0,8355,108.2,102,14,19.7,299,29841291.04167,0.31,38.7,47.7,5084,56.8,0,8419,108.2,102,14,19.7,299,29841291.05208,0.3,39,47.7,5324,56.8,0,8340,107.8,101.1,13.7,19.7,291,29241291.0625,0.31,38.9,47.6,5227,56.8,0,8344,107.2,100.6,13.7,19.7,290,29041291.07292,0.3,38.8,47.8,5104,56.8,0,8426,107.2,100.6,13.7,19.7,290,29041291.08333,0.3,38.8,47.6,5153,56.8,0,8439,106,99.4,13.8,19.7,289,29041291.09375,0.31,38.8,47.7,5159,56.8,0,8570,106.1,99.8,13.8,19.6,293,29441291.10417,0.31,38.9,47.7,5348,56.9,0,8480,106.1,99.8,13.8,19.6,293,29441291.11458,0.31,38.9,47.7,5309,57.1,0,8398,106.1,99.4,13.8,20.1,303,30341291.125,0.31,38.9,47.8,5292,57.2,0,8399,106.2,99,13.7,19.6,306,30741291.13542,0.31,39,47.7,5456,57.3,0,8386,106.2,99,13.7,19.6,306,30741291.14583,0.32,38.8,47.8,5273,57.5,0,8510,106.3,99.9,13.8,19.7,317,31741291.15625,0.31,39,47.7,5745,57.6,0,8411,106.7,99.2,13.9,19.7,323,32241291.16667,0.32,38.8,47.7,5389,57.6,0,8447,106.7,99.2,13.9,19.7,323,32241291.17708,0.31,39,47.8,5783,57.5,0,8423,105.6,98.4,13.8,19.7,327,32741291.1875,0.31,39,47.9,5460,57.3,0,8457,105.7,98.6,13.7,19.7,317,31641291.19792,0.31,38.9,47.9,5403,57.1,0,8398,105.7,98.6,13.7,19.7,317,31641291.20833,0.32,38.9,47.8,5438,57.2,0,8436,105.6,98.1,13.8,19.9,321,32141291.21875,0.31,38.7,47.8,5488,57.3,0,8450,105.3,98.5,13.8,19.4,327,32641291.22917,0.32,38.8,47.9,5292,57.2,0,8333,105.3,98.5,13.8,19.4,327,32641291.23958,0.32,38.9,48,5378,57.3,0,8388,105.7,98.6,13.8,19.6,329,32841291.25,0.32,38.9,48.1,5378,57.3,0,8394,105.5,98.2,13.9,19.5,332,33041291.26042,0.33,38.8,48,5453,57.3,0,8384,105.5,98.2,13.9,19.5,332,33041291.27083,0.32,38.6,48,5396,57.3,0,8420,105.4,98.4,13.8,19.7,343,34141291.28125,0.31,39.1,48,5702,57,0,8399,104.2,96.4,13.8,19.8,331,32941291.29167,0.31,39.1,48,5633,56.9,0,8415,104.2,96.4,13.8,19.8,331,32941291.30208,0.31,38.8,48,5584,57,0,8411,103.6,96.4,13.8,19.6,335,33341291.3125,0.32,38.6,48.1,5257,57.1,0,8351,103.7,96.8,13.9,19.7,335,33341291.32292,0.32,39.1,48,5648,57.2,0,8360,103.7,96.8,13.9,19.7,335,33341291.33333,0.32,38.8,48.1,5491,57.2,0,8390,104.2,96.9,13.9,19.5,342,34041291.34375,0.32,38.5,48,5317,57.3,0,8423,103.7,96.9,13.6,19.6,343,33941291.35417,0.33,38.8,48.1,5453,57.3,0,8375,103.7,96.9,13.6,19.6,343,33941291.36458,0.33,39.1,48.1,5450,57.2,0,8405,108.7,101.3,13.9,19.7,341,34041291.375,0.32,39.1,48.1,5743,57.3,0,8419,108.4,100.5,13.9,19.7,349,34641291.38542,0.33,38.7,48,5498,57.4,0,8420,108.4,100.5,13.9,19.7,349,34641291.39583,0.33,38.7,48.1,5409,57.4,0,8510,108.3,101.4,13.8,19.7,353,35041291.40625,0.33,38.8,48.2,5358,57.4,0,8400,108.3,101.3,13.8,19.6,348,34741291.41667,0.33,39,48.3,5630,57.4,0,8348,108.3,101.3,13.8,19.6,348,34741291.42708,0.33,39,48,5727,57.3,0,8435,108.2,100.3,13.8,19.6,356,35341291.4375,0.32,38.8,48.1,5574,57.1,0,8375,108.4,100.8,13.7,19.6,347,34441291.44792,0.32,39.1,48.3,5678,56.7,0,8555,108.4,100.8,13.7,19.6,347,34441291.45833,0.32,38.7,48.1,5272,56.6,0,8411,107.8,101.2,13.8,19.7,337,33641291.46875,0.31,38.7,48,5472,56.7,0,8450,107.1,99.9,13.9,19.9,338,33541291.47917,0.32,38.8,48.1,5506,56.7,0,8430,107.1,99.9,13.9,19.9,338,33541291.48958,0.31,38.9,48.1,5567,56.8,0,8379,108.2,100.7,13.9,19.8,334,33341291.5,0.32,39.2,48,5798,56.8,0,8434,107.7,99.9,13.7,19.6,338,33741291.51042,0.33,38.7,48,5378,56.9,0,8405,107.7,99.9,13.7,19.6,338,33741291.52083,0.32,39,48.1,5571,57,0,8396,104.7,97.5,13.7,19.7,345,34341291.53125,0.32,39.1,48.2,5758,57,0,8359,106.3,98.6,13.9,19.7,355,35241291.54167,0.32,38.8,48.1,5513,57,0,8390,106.3,98.6,13.9,19.7,355,35241291.55208,0.33,38.8,48.2,5438,56.9,0,8443,105.4,98.3,13.8,19.6,347,34541291.5625,0.32,38.9,48,5599,56.6,0,8400,105.6,98.1,13.6,19.6,341,33841291.57292,0.31,38.3,48.1,4987,56.4,0,8426,105.6,98.1,13.6,19.6,341,33841291.58333,0.3,38.8,48.1,5123,56.1,0,8360,103.9,97.6,13.9,19.7,302,29941291.59375,0.3,38.6,47.9,4998,55.9,0,8334,104.1,97.9,13.7,19.8,287,28641291.60417,0.29,38.8,47.8,5123,55.8,0,8387,104.1,97.9,13.7,19.8,287,28641291.61458,0.29,38.8,47.9,5051,55.6,0,8377,102.4,96,13.8,19.8,280,27941291.625,0.3,39,47.8,5310,55.5,0,8510,109.8,102.5,13.7,19.6,295,29441291.63542,0.3,38.8,47.7,5289,55.2,0,8401,109.8,102.5,13.7,19.6,295,29441291.64583,0.3,39,48,5291,55.2,0,8387,108.9,101.9,13.7,19.7,298,29641291.65625,0.3,38.8,48,5269,55.1,0,8486,107.2,100.6,13.8,19.8,303,30141291.66667,0.3,38.7,48,5127,55,0,8453,107.2,100.6,13.8,19.8,303,30141291.67708,0.29,39,47.9,5325,54.9,0,8479,107.2,100.6,13.7,19.6,291,28941291.6875,0.3,38.8,47.8,5198,54.9,0,8503,107.2,100.6,13.8,19.8,290,28941291.69792,0.29,38.8,47.9,5193,54.6,0,8453,107.2,100.6,13.8,19.8,290,28941291.70833,0.29,38.7,47.9,5081,54.4,0,8450,107.1,100.7,13.9,19.4,288,28641291.71875,0.29,38.7,47.8,5145,54.1,0,8330,107.9,101.1,13.8,19.6,286,28441291.72917,0.29,38.7,47.9,5002,54.2,0,8389,107.9,101.1,13.8,19.6,286,28441291.73958,0.29,38.7,47.8,4987,54.4,0,8411,105.3,98.8,13.9,19.6,272,27041291.75,0.28,38.8,47.8,5077,54.4,0,8435,105.5,99,13.9,19.6,266,26541291.76042,0.28,38.8,47.8,5017,54.4,0,8449,105.5,99,13.9,19.6,266,26541291.77083,0.28,38.9,47.9,4980,54.4,0,8388,105.5,99.3,13.7,19.5,262,25941291.78125,0.28,39,47.9,4984,54.2,0,8444,105.4,99.2,13.8,19.7,261,26041291.79167,0.28,38.8,47.8,4916,54.2,0,8555,105.4,99.2,13.8,19.7,261,26041291.80208,0.28,38.9,47.9,5039,54.5,0,8411,105.1,98.5,13.9,19.7,268,26641291.8125,0.29,38.7,47.8,4904,54.3,0,8389,105.2,99.3,13.8,19.5,267,26541291.82292,0.29,38.9,47.7,5059,54.4,0,8401,105.2,99.3,13.8,19.5,267,26541291.83333,0.28,38.6,47.8,4709,54.1,0,8528,103.4,97.6,13.9,19.6,257,25541291.84375,0.28,38.7,47.9,4646,54.1,0,8400,103.5,98.1,13.8,19.6,248,24641291.85417,0.28,38.9,47.7,4716,54.6,0,8470,103.5,98.1,13.8,19.6,248,24641291.86458,0.27,38.9,47.8,4702,54.7,0,8456,103.5,97.9,14,19.6,238,23841291.875,0.27,39,47.6,4793,54.3,0,8440,103.1,97.5,13.9,19.5,234,23441291.88542,0.28,38.8,47.5,4717,54.5,0,8403,103.1,97.5,13.9,19.5,234,23441291.89583,0.28,38.8,47.5,4714,54.7,0,8565,102.8,97.4,14,19.7,237,23641291.90625,0.27,38.7,47.7,4709,54.5,0,8382,103.4,97.9,13.9,19.5,239,24141291.91667,0.28,38.8,47.7,4769,54.4,0,8446,103.4,97.9,13.9,19.5,239,24141291.92708,0.27,38.9,47.5,4807,54.6,0,8367,106.3,100.6,13.9,19.6,235,23541291.9375,0.28,39,47.5,4746,54.5,0,8435,107.1,101.3,13.8,19.6,234,23441291.94792,0.28,38.8,47.4,4702,54.4,0,8370,107.1,101.3,13.8,19.6,234,23441291.95833,0.27,38.7,47.6,4669,54.5,0,8450,105.5,100.1,13.9,19.6,235,23541291.96875,0.28,38.6,47.5,4568,54.6,0,8420,104.7,99.5,13.8,19.7,235,23441291.97917,0.27,38.8,47.4,4684,54.6,0,8490,104.7,99.5,13.8,19.7,235,23441291.98958,0.27,38.6,47.4,4601,54.4,0,8386,105.1,99.7,13.9,19.8,224,22541292,0.27,38.7,47.3,4597,54.5,0,8411,105.4,99.7,13.8,19.7,220,22041292.01042,0.26,38.6,47.2,4567,54.6,0,8408,105.4,99.7,13.8,19.7,220,22041292.02083,0.26,38.8,47.1,4706,54.5,0,8434,104.8,99.2,13.9,19.7,215,21441292.03125,0.27,39,47.2,4740,54.5,0,8486,105,99.2,13.9,19.8,216,21741292.04167,0.26,38.9,47.2,4796,54.5,0,8403,105,99.2,13.9,19.8,216,21741292.05208,0.26,38.9,47.1,4928,54.6,0,8366,105.1,99.1,13.9,19.6,215,21541292.0625,0.26,38.8,47.1,4736,54.5,0,8474,104.6,99.1,13.8,19.7,214,21441292.07292,0.26,38.8,47.1,4701,54.5,0,8389,104.6,99.1,13.8,19.7,214,21441292.08333,0.26,38.8,47.3,4582,54.4,0,8494,104.2,98.8,13.8,19.8,214,21441292.09375,0.26,39.1,47.1,4881,54.5,0,8456,103.3,97.3,13.8,19.8,214,21541292.10417,0.26,39,47.1,5006,54.5,0,8435,103.3,97.3,13.8,19.8,214,21541292.11458,0.26,38.5,47.1,4658,54.6,0,8462,103.3,98.1,13.8,19.7,214,21441292.125,0.26,38.7,47.1,4725,54.4,0,8389,103.6,98.1,13.8,19.7,214,21441292.13542,0.26,38.6,47.1,4631,54.5,0,8333,103.6,98.1,13.8,19.7,214,21441292.14583,0.26,38.7,47,4703,54.6,0,8363,103.6,98.4,13.8,19.5,213,21441292.15625,0.26,39,47.2,4746,54.4,0,8408,102.8,97.3,13.8,19.6,212,21241292.16667,0.26,38.7,47,4747,54.5,0,8393,102.8,97.3,13.8,19.6,212,21241292.17708,0.26,38.7,47.1,4578,54.7,0,8344,109.2,104.1,13.9,19.8,211,21041292.1875,0.26,38.8,47.1,4553,54.6,0,8417,108.3,103.2,13.8,19.6,208,20741292.19792,0.25,39.1,47.1,4912,54.5,0,8345,108.3,103.2,13.8,19.6,208,20741292.20833,0.26,38.9,47.2,4807,54.5,0,8384,108.5,102.9,13.8,19.8,211,21141292.21875,0.26,38.6,47.1,4582,54.5,0,8359,108.8,103.8,13.9,19.7,213,21441292.22917,0.26,38.7,47.2,4643,54.5,0,8432,108.8,103.8,13.9,19.7,213,21441292.23958,0.25,38.9,47.4,4762,54.5,0,8431,108.2,102.7,13.8,19.7,212,21241292.25,0.26,38.9,47.4,4582,54.5,0,8420,107.6,102.1,13.8,19.8,214,21341292.26042,0.26,39,47.3,4667,54.6,0,8404,107.6,102.1,13.8,19.8,214,21341292.27083,0.26,38.8,47.5,4658,54.5,0,8435,107.7,102.3,13.8,19.6,217,21741292.28125,0.26,39.1,47.5,4908,54.5,0,8513,106.1,100.5,13.9,19.7,219,21941292.29167,0.26,38.7,47.4,4683,54.6,0,8434,106.1,100.5,13.9,19.7,219,21941292.30208,0.27,38.8,47.4,4643,54.5,0,8431,106,100.8,13.8,19.6,221,22141292.3125,0.27,38.8,47.3,4634,54.5,0,8411,106.3,100.9,13.8,19.7,218,21841292.32292,0.26,39.1,47.5,4821,54.5,0,8471,106.3,100.9,13.8,19.7,218,21841292.33333,0.26,38.8,47.4,4699,54.6,0,8375,105.9,100.2,13.8,19.6,219,21841292.34375,0.27,39,47.4,4661,54.5,0,8459,105.9,100.4,13.7,19.6,221,22241292.35417,0.27,39,47.4,4766,54.5,0,8392,105.9,100.4,13.7,19.6,221,22241292.36458,0.26,38.7,47.6,4657,54.6,0,8426,104.3,99.2,13.7,19.7,227,22841292.375,0.27,38.9,47.5,4826,54.7,0,8393,104.3,99,13.8,19.6,231,23241292.38542,0.27,38.9,47.6,4864,54.6,0,8388,104.3,99,13.8,19.6,231,23241292.39583,0.27,39,47.6,5114,54.5,0,8424,104.3,97.9,13.8,19.6,248,24841292.40625,0.27,38.8,47.8,4851,54.7,0,8339,104.3,98.6,13.8,19.9,248,24841292.41667,0.27,39.1,47.7,5189,54.6,0,8445,104.3,98.6,13.8,19.9,248,24841292.42708,0.29,38.7,47.7,4901,54.6,0,8357,104.5,98.5,13.8,19.6,264,26341292.4375,0.28,38.7,47.7,4777,54.6,0,8420,104.2,98.4,13.8,19.7,256,25541292.44792,0.28,38.9,47.8,4976,54.6,0,8544,104.2,98.4,13.8,19.7,256,25541292.45833,0.27,38.9,47.8,5147,54.5,0,8371,104,98.2,13.8,19.4,257,25641292.46875,0.28,39,48,4754,54.6,0,8329,102.6,97.3,13.8,19.7,251,25041292.47917,0.28,39.4,48,5190,54.7,0,8360,102.6,97.3,13.8,19.7,251,25041292.48958,0.29,38.7,47.9,4838,54.6,0,8408,107.8,102.2,13.8,19.9,265,26341292.5,0.28,38.7,47.8,4964,54.5,0,8420,107.4,101.1,13.8,19.7,264,26341292.51042,0.28,38.9,47.8,4927,54.6,0,8363,107.4,101.1,13.8,19.7,264,26341292.52083,0.29,38.9,47.9,4997,54.6,0,8419,107.5,101.3,13.8,19.7,270,26941292.53125,0.28,39.1,48,5196,54.5,0,8478,106.3,99.6,13.8,19.6,274,27341292.54167,0.28,39,48,5160,54.7,0,8420,106.3,99.6,13.8,19.6,274,27341292.55208,0.29,38.9,48,5112,54.5,0,8406,106.6,100.1,13.7,19.6,278,27641292.5625,0.28,39.1,48.1,5396,54.5,0,8440,106.4,99.5,13.8,19.8,285,28441292.57292,0.29,38.8,47.9,5175,54.7,0,8419,106.4,99.5,13.8,19.8,285,28441292.58333,0.29,38.8,48.2,5212,54.6,0,8372,105.4,98.8,13.8,19.9,298,29441292.59375,0.29,38.7,48.1,5066,54.6,0,8447,105.5,99.4,13.8,19.4,290,28741292.60417,0.29,38.7,48.2,4991,54.5,0,8334,105.5,99.4,13.8,19.4,290,28741292.61458,0.29,38.6,48,4835,54.5,0,8411,105,99.1,13.9,19.7,278,27641292.625,0.28,38.8,48,5021,54.5,0,8450,104.4,98.4,13.8,19.6,272,27041292.63542,0.29,39.1,48.2,5081,54.6,0,8360,104.4,98.4,13.8,19.6,272,27041292.64583,0.28,38.7,48.1,4960,54.5,0,8483,103.6,97.8,13.7,19.7,274,27241292.65625,0.28,38.5,48.2,4781,54.6,0,8388,103.7,98.4,13.8,19.6,274,27141292.66667,0.28,39,48.1,5093,54.4,0,8466,103.7,98.4,13.8,19.6,274,27141292.67708,0.28,39,48.1,5066,54.5,0,8465,108.1,102.1,13.7,19.8,271,26941292.6875,0.28,39,48.1,5030,54.6,0,8378,108.4,102.5,13.8,19.6,269,26841292.69792,0.28,38.8,48.2,4732,54.5,0,8553,108.4,102.5,13.8,19.6,269,26841292.70833,0.28,38.7,48.1,4730,54.5,0,8375,107.8,102.3,14,19.9,263,26041292.71875,14.54,47.9,48.1,4851,54.5,0,8524,108,102.2,13.7,19.5,260,25841292.72917,15.82,47.9,48.1,4874,52.8,0,8414,108,102.2,13.7,19.5,260,25841292.73958,13.17,48.1,48.3,5033,54.1,0,8525,108.6,102.7,13.7,19.5,260,25841292.75,13.32,48,48.2,5295,54.9,0,8444,106.3,99.8,13.8,19.8,260,25841292.76042,12.33,48,48.2,5273,55.3,0,8615,106.3,99.8,13.8,19.8,260,25841292.77083,12.48,48.3,48.5,5419,55,0,8388,105.9,99.3,13.9,19.6,260,25841292.78125,14.15,48.6,48.8,5449,54,0,8498,105.9,99.4,13.7,19.7,260,25841292.79167,12.62,48.9,49.1,5359,54.3,0,8426,105.9,99.4,13.7,19.7,260,25841292.80208,13.19,49.1,49.3,5348,55,0,8423,105.9,99.4,13.8,19.7,260,25841292.8125,13.29,49.2,49.3,5543,54.7,0,8429,106.9,99.4,13.8,19.5,260,25841292.82292,13.15,49.2,49.4,5603,54.2,0,8513,106.9,99.4,13.8,19.5,260,25841292.83333,12.5,49.3,49.5,5524,54.5,0,8438,105.7,99,13.8,19.7,260,25841292.84375,13.06,49.4,49.6,5768,54.8,0,8399,106.2,98.4,13.9,19.7,260,25841292.85417,13.72,49.4,49.6,5253,54.5,0,8463,106.2,98.4,13.9,19.7,260,25841292.86458,13.64,49.4,49.5,5524,54.4,0,8351,105.7,98.7,13.8,19.5,260,25841292.875,12.54,49.5,49.6,5396,54.5,0,8420,105.9,99.3,13.8,19.7,260,25841292.88542,13.35,49.4,49.6,5399,54.5,0,8367,105.9,99.3,13.8,19.7,260,25841292.89583,12.78,49.4,49.6,5639,54.4,0,8510,103.6,96.5,13.8,19.5,260,25841292.90625,12.72,49.5,49.6,5317,54.5,0,8402,103.7,96.9,13.9,19.7,260,25841292.91667,13.65,49.5,49.7,5521,54.7,0,8473,103.7,96.9,13.9,19.7,260,25841292.92708,12.72,49.4,49.6,5543,54.5,0,8360,104.3,97,13.8,19.7,260,25841292.9375,12.49,49.5,49.7,5414,54.5,0,8490,103.5,97,13.9,19.9,260,25841292.94792,13.51,49.5,49.6,5450,54.6,0,8445,103.5,97,13.9,19.9,260,25841292.95833,15.59,49.5,49.6,5062,54.5,0,8396,104.2,97.6,13.8,19.6,260,25841292.96875,14.79,49.3,49.5,5467,54.4,0,8456,104,96.7,13.7,19.5,260,25841292.97917,13.65,49.3,49.5,5396,54.6,0,8396,104,96.7,13.7,19.5,260,25841292.98958,12.71,49.4,49.5,5670,54.5,0,8387,110,102.6,13.9,19.8,260,25841293,13.44,49.3,49.5,5249,54.5,0,8341,109.7,102.9,13.8,19.4,260,25841293.01042,13.33,49.3,49.5,5292,54.5,0,8426,109.7,102.9,13.8,19.4,260,25841293.02083,15.38,49.3,49.4,5258,54.5,0,8328,108.3,101.8,13.8,19.5,260,25841293.03125,14.55,49.3,49.5,5297,54.5,0,8375,109.1,102.5,13.9,19.6,260,25841293.04167,13.41,49.1,49.3,5258,54.5,0,8399,109.1,102.5,13.9,19.6,260,25841293.05208,13.81,49.2,49.4,5335,54.5,0,8467,107.5,100.5,13.9,19.6,260,25841293.0625,14,49.2,49.3,5505,54.6,0,8367,107,100.4,13.9,19.7,260,25841293.07292,13.27,49.2,49.3,5314,54.5,0,8322,107,100.4,13.9,19.7,260,25841293.08333,13.97,49.2,49.4,5273,54.5,0,8423,106,99.5,13.9,19.5,260,25841293.09375,13.8,49.1,49.3,5336,54.5,0,8394,107.1,100.4,13.8,19.8,260,25841293.10417,13.87,49.2,49.3,5312,54.4,0,8404,107.1,100.4,13.8,19.8,260,25841293.11458,14.72,49.1,49.3,5237,54.5,0,8389,104.7,98.2,13.9,19.7,260,25841293.125,13.95,49,49.2,5279,54.6,0,8427,105.2,98.7,13.9,19.8,260,25841293.13542,13.07,49.1,49.2,5637,54.5,0,8540,105.2,98.7,13.9,19.8,260,25841293.14583,12.69,49.1,49.3,5806,54.5,0,8396,109.5,101.6,13.8,19.7,260,25841293.15625,14.84,49.1,49.2,5449,54.5,0,8544,109,101.4,13.9,19.5,260,25841293.16667,14.46,48.8,49,5333,54.5,0,8389,109,101.4,13.9,19.5,260,25841293.17708,12.73,48.8,49,5539,54.5,0,8404,107.4,100.9,13.8,19.9,260,25841293.1875,13.47,48.9,49,5469,54.5,0,8465,108.1,100.9,13.9,19.7,260,25841293.19792,12.1,48.9,49.1,5481,54.5,0,8497,108.1,100.9,13.9,19.7,260,25841293.20833,12.73,48.9,49.1,5312,54.5,0,8426,107.7,100.7,13.9,19.5,260,25841293.21875,12.9,48.8,49,5468,54.5,0,8403,106.8,99.4,13.8,19.7,260,25841293.22917,12.56,48.8,49,5280,54.5,0,8344,106.8,99.4,13.8,19.7,260,25841293.23958,12.86,48.9,49.1,5483,54.5,0,8345,106.8,99.2,13.7,19.5,260,25841293.25,12.97,48.8,49,5216,54.5,0,8355,106.7,100,13.9,19.7,260,25841293.26042,13.26,48.8,49,5557,54.4,0,8581,106.7,100,13.9,19.7,260,25841293.27083,13.94,48.7,48.9,5528,54.5,0,8450,105,97.8,13.8,19.7,260,25841293.28125,13.5,48.9,49.1,5456,54.5,0,8390,104.5,98,13.8,19.7,260,25841293.29167,13.21,48.8,49,5340,54.6,0,8423,104.5,98,13.8,19.7,260,25841293.30208,12.69,48.8,48.9,5807,54.6,0,8500,105.8,98.2,13.9,19.7,260,25841293.3125,14.12,48.8,48.9,5459,54.4,0,8553,104.2,97.1,13.8,19.7,260,25841293.32292,14.7,49,49.1,5501,54.5,0,8449,104.2,97.1,13.8,19.7,260,25841293.33333,14.54,48.9,49,5300,54.6,0,8440,110.5,103.4,13.8,19.8,260,25841293.34375,13.23,48.9,49,5567,54.6,0,8435,109.6,102.5,14,19.8,260,25841293.35417,12.33,48.9,49,5720,54.5,0,8399,109.6,102.5,14,19.8,260,25841293.36458,13.43,48.9,49.1,5486,54.5,0,8495,108.1,101,13.7,19.6,260,25841293.375,13.45,49,49.2,5600,54.7,0,8478,108.2,101,13.9,19.5,260,25841293.38542,13.52,49,49.2,5704,54.7,0,8430,108.2,101,13.9,19.5,260,25841293.39583,12.75,49.1,49.3,5776,54.6,0,8449,107.6,100.2,13.9,19.6,260,25841293.40625,13.16,49.3,49.5,5599,54.6,0,8409,108.2,100.5,13.9,19.6,260,25841293.41667,13.55,49.2,49.4,5690,54.6,0,8435,108.2,100.5,13.9,19.6,260,25841293.42708,12.6,49.3,49.5,5599,54.7,0,8412,107.3,99.5,13.9,19.8,260,25841293.4375,13.42,49.5,49.6,5745,54.7,0,8375,106.6,99.3,13.7,19.7,260,25841293.44792,13.34,49.4,49.6,5649,54.6,0,8453,106.6,99.3,13.7,19.7,260,25841293.45833,13.33,49.6,49.7,5527,54.5,0,8479,109.9,102.6,13.8,19.6,260,25841293.46875,12.33,49.7,49.9,5975,54.6,0,8443,109.8,101.9,13.8,19.7,260,25841293.47917,12.16,49.8,49.9,5799,54.8,0,8366,109.8,101.9,13.8,19.7,260,25841293.48958,11.66,49.8,50,5801,54.8,0,8431,109,101.3,13.7,19.6,260,25841293.5,12.39,49.8,49.9,5945,54.5,0,8370,108.6,100.3,13.8,19.6,260,25841293.51042,11.57,49.8,50,6227,54.5,0,8388,108.6,100.3,13.8,19.6,260,25841293.52083,11.85,49.9,50.1,6081,54.8,0,8364,107.9,99.9,13.8,19.8,260,25841293.53125,11.73,49.9,50,6281,54.6,0,8416,108.1,99,13.8,19.5,260,25841293.54167,11.52,50.1,50.3,6125,54.4,0,8393,108.1,99,13.8,19.5,260,25841293.55208,16.26,50,50.2,4337,54.4,0,8420,102.2,97.7,13.7,19.7,260,25841293.5625,0,50.1,50.3,3556,54.5,0,3,100.6,97.3,13.6,13.5,260,25841293.57292,0,50.2,50.4,3030,54.6,0,2,100.6,97.3,13.6,13.5,260,25841293.58333,0,50.2,50.4,2938,54.8,0,2,103.8,101.4,13.4,13.5,260,25841293.59375,0,50.1,50.3,2809,54.9,0,7,103.6,101.6,13.6,13.5,260,25841293.60417,0,49.9,50.1,2700,55,0,2,103.6,101.6,13.6,13.5,260,25841293.61458,0,49.8,49.9,0,55.1,0,3,99.9,100.4,13.5,13.5,260,25841293.625,0,49.8,50,5,55.3,0,2,99.3,99.5,13.5,13.5,260,25841293.63542,0,49.8,50,2,55.4,0,5,99.3,99.5,13.5,13.5,260,25841293.64583,0,49.8,50,2,55.5,0,3,99.7,99.1,13.6,13.5,260,25841293.65625,0,49.9,50.1,6,55.7,0,2,97.8,97.3,13.5,13.5,260,25841293.66667,0,49.9,50.1,2,55.8,0,2,97.8,97.3,13.5,13.5,260,25841293.67708,0,49.9,50.1,2,56,0,-7,99.3,98.9,13.5,13.5,260,25841293.6875,0,50,50.2,5,56.1,0,2,98.7,98.6,13.5,13.5,260,25841293.69792,0,50,50.2,0,56.3,0,2,98.7,98.6,13.5,13.5,260,25841293.70833,0,50.1,50.3,6,56.4,0,0,98.9,98.4,13.6,13.5,260,25841293.71875,0,50.1,50.3,1,56.5,0,1,98.5,98.6,13.5,13.5,260,25841293.72917,0,50.2,50.4,2,56.7,0,2,98.5,98.6,13.5,13.5,260,25841293.73958,0,50.2,50.4,2,56.8,0,2,99.1,99,13.6,13.6,260,25841293.75,0,50.3,50.5,2,56.9,0,2,99,98.5,13.6,13.6,260,25841293.76042,0,50.3,50.5,6,57.1,0,3,99,98.5,13.6,13.6,260,25841293.77083,0,50.4,50.6,2,57.2,0,5,99.2,99.1,13.5,13.6,260,25841293.78125,0,50.4,50.6,7,57.3,0,2,98.5,98.1,13.5,13.5,260,25841293.79167,0,50.5,50.7,6,57.4,0,2,98.5,98.1,13.5,13.5,260,25841293.80208,0,50.5,50.7,2,57.6,0,1,99.4,99.1,13.5,13.5,260,25841293.8125,0,50.6,50.8,2,57.7,0,2,99.6,99.1,13.5,13.6,260,25841293.82292,0,50.6,50.8,2,57.8,0,3,99.6,99.1,13.5,13.6,260,25841293.83333,0,50.7,50.9,2,57.9,0,5,98.2,98,13.6,13.6,260,25841293.84375,0,50.7,51,2,58,0,3,98.7,98.3,13.5,13.4,260,25841293.85417,0,50.8,51,2,58.1,0,2,98.7,98.3,13.5,13.4,260,25841293.86458,0,50.8,51.1,2,58.2,0,2,99.2,99.1,13.6,13.8,260,25841293.875,0,50.9,51.1,2,58.3,0,2,98.7,98.5,13.5,13.5,260,25841293.88542,0,50.9,51.2,2,58.4,0,3,98.7,98.5,13.5,13.5,260,25841293.89583,0,51,51.2,6,58.5,0,3,99,98.9,13.6,13.5,260,25841293.90625,0,51,51.3,2,58.6,0,3,98.3,98.2,13.5,13.5,260,25841293.91667,0,51.1,51.3,2,58.7,0,2,98.3,98.2,13.5,13.5,260,25841293.92708,0,51.1,51.4,2,58.8,0,-9,99.1,98.8,13.6,13.6,260,25841293.9375,0,51.1,51.4,6,58.9,0,2,98.6,98.5,13.6,13.6,260,25841293.94792,0,51.2,51.5,8,59,0,3,98.6,98.5,13.6,13.6,260,25841293.95833,0,51.3,51.5,2,59.1,0,2,97.9,97.7,13.4,13.5,260,25841293.96875,0,51.3,51.6,2,59.2,0,2,98.6,98.5,13.5,13.5,260,25841293.97917,0,51.3,51.6,2,59.2,0,2,98.6,98.5,13.5,13.5,260,25841293.98958,0,51.4,51.7,2,59.3,0,3,98.3,98.1,13.5,13.5,260,25841294,0,51.4,51.7,2,59.4,0,2,98.1,97.7,13.5,13.6,260,25841294.01042,0,51.5,51.8,7,59.5,0,3,98.1,97.7,13.5,13.6,260,25841294.02083,0,51.5,51.8,2,59.6,0,2,98.3,98.1,13.6,13.5,260,25841294.03125,0,51.6,51.9,2,59.6,0,2,97.5,97.1,13.5,13.6,260,25841294.04167,0,51.6,51.9,2,59.7,0,2,97.5,97.1,13.5,13.6,260,25841294.05208,0,51.7,52,2,59.8,0,2,98.1,97.6,13.5,13.5,260,25841294.0625,0,51.7,52,2,59.9,0,3,98.3,98,13.6,13.5,260,25841294.07292,0,51.8,52.1,5,59.9,0,-6,98.3,98,13.6,13.5,260,25841294.08333,0,51.8,52.1,6,60,0,6,97.9,97.8,13.6,13.5,260,25841294.09375,0,51.9,52.2,2,60.1,0,3,98.1,97.8,13.6,13.6,260,25841294.10417,0,51.9,52.2,2,60.1,0,-7,98.1,97.8,13.6,13.6,260,25841294.11458,0,52,52.3,7,60.2,0,2,104,103.5,13.5,13.5,260,25841294.125,0,52,52.3,2,60.3,0,2,103.1,103.1,13.6,13.6,260,25841294.13542,0,52,52.4,-5,60.4,0,5,103.1,103.1,13.6,13.6,260,25841294.14583,0,52.1,52.4,6,60.4,0,3,102.2,102,13.5,13.4,260,25841294.15625,0,52.1,52.5,2,60.5,0,2,103.2,102.9,13.4,13.4,260,25841294.16667,0,52.2,52.5,2,60.6,0,2,103.2,102.9,13.4,13.4,260,25841294.17708,0,52.2,52.6,2,60.6,0,2,103.4,103.2,13.6,13.5,260,25841294.1875,0,52.3,52.6,2,60.7,0,2,102.7,102.4,13.4,13.4,260,25841294.19792,0,52.3,52.7,2,60.8,0,5,102.7,102.4,13.4,13.4,260,25841294.20833,0,52.4,52.7,2,60.8,0,2,102.8,102.8,13.5,13.6,260,25841294.21875,0,52.4,52.8,2,60.9,0,2,102.3,102.2,13.5,13.4,260,25841294.22917,0,52.5,52.8,5,61,0,2,102.3,102.2,13.5,13.4,260,25841294.23958,0,52.5,52.9,2,61,0,2,102.3,102,13.5,13.7,260,25841294.25,0,52.5,52.9,2,61.1,0,2,101.8,102.1,13.5,13.5,260,25841294.26042,0,52.6,53,5,61.1,0,2,101.8,102.1,13.5,13.5,260,25841294.27083,0,52.6,53,2,61.2,0,2,101.9,101.8,13.6,13.6,260,25841294.28125,0,52.7,53.1,2,61.2,0,2,101.4,101.2,13.6,13.4,260,25841294.29167,0,52.7,53.1,2,61.3,0,2,101.4,101.2,13.6,13.4,260,25841294.30208,0,52.8,53.2,5,61.4,0,2,101.3,101.1,13.6,13.5,260,25841294.3125,0,52.8,53.2,3,61.4,0,2,101.3,101.2,13.6,13.5,260,25841294.32292,0,52.9,53.3,2,61.5,0,14,101.3,101.2,13.6,13.5,260,25841294.33333,0,52.9,53.3,2,61.5,0,2,101.8,101.2,13.5,13.5,260,25841294.34375,0,52.9,53.4,2,61.6,0,2,100.8,100.3,13.5,13.6,260,25841294.35417,0,53,53.4,2,61.6,0,3,100.8,100.3,13.5,13.6,260,25841294.36458,0,53,53.5,2,61.7,0,3,100.5,100.2,13.5,13.5,260,25841294.375,0,53.1,53.5,6,61.8,0,3,100.5,101,13.5,13.5,260,25841294.38542,0,53.2,53.6,3,61.9,0,3,100.5,101,13.5,13.5,260,25841294.39583,0,53.2,53.6,2,62,0,1,101.2,101.1,13.5,13.6,260,25841294.40625,0,53.3,53.7,2,62.1,0,5,99.7,99.4,13.6,13.6,260,25841294.41667,0,53.3,53.7,2,62.2,0,2,99.7,99.4,13.6,13.6,260,25841294.42708,0,53.4,53.8,1,62.4,0,2,100,99.5,13.6,13.5,260,25841294.4375,0,53.4,53.8,2,62.6,0,2,98.9,98.7,13.6,13.6,260,25841294.44792,0,53.5,53.9,3,62.7,0,1,98.9,98.7,13.6,13.6,260,25841294.45833,0,53.5,53.9,3,62.9,0,3,98.8,98.4,13.6,13.6,260,25841294.46875,0,53.6,54,2,62.9,0,2,99.3,98.8,13.6,13.6,260,25841294.47917,0,53.7,54,2,63,0,3,99.3,98.8,13.6,13.6,260,25841294.48958,0,53.7,54,2,63.2,0,2,97.2,97,13.5,13.5,260,25841294.5,0,53.8,54.1,2,63.3,0,2,101.7,101.4,13.5,13.6,260,25841294.51042,0,53.8,54.1,6,63.4,0,2,101.7,101.4,13.5,13.6,260,25841294.52083,0,53.9,54.2,2,63.5,0,2,102.3,102,13.5,13.5,260,25841294.53125,0,53.9,54.2,2,63.6,0,2,102,101.9,13.6,13.5,260,25841294.54167,0,54,54.3,6,63.6,0,2,102,101.9,13.6,13.5,260,25841294.55208,0,54,54.3,2,63.7,0,2,100.5,100.8,13.6,13.5,260,25841294.5625,0,54.1,54.4,2,63.8,0,3,100.5,100.2,13.5,13.5,260,25841294.57292,0,54.1,54.4,3,63.8,0,2,100.5,100.2,13.5,13.5,260,25841294.58333,0,54.2,54.5,2,63.9,0,2,99.6,100,13.6,13.6,260,25841294.59375,0,54.2,54.5,2,64,0,5,99.2,99.5,13.5,13.6,260,25841294.60417,0,54.3,54.6,2,64,0,2,99.2,99.5,13.5,13.6,260,25841294.61458,0,54.3,54.6,2,64.1,0,2,99,98.9,13.5,13.5,260,25841294.625,0,54.4,54.7,2,64.1,0,5,100.1,99.3,13.4,13.5,260,25841294.63542,0,54.4,54.7,2,64.2,0,2,100.1,99.3,13.4,13.5,260,25841294.64583,0,54.5,54.8,6,64.3,0,2,99.2,99.1,13.6,13.6,260,25841294.65625,0,54.5,54.8,8,64.3,0,2,99.2,99.4,13.4,13.4,260,25841294.66667,0,54.6,54.9,5,64.4,0,-2,99.2,99.4,13.4,13.4,260,25841294.67708,0,54.6,54.9,9,64.4,0,2,100.3,99.8,13.6,13.6,260,25841294.6875,0,54.6,55,1,64.5,0,2,99.5,99.4,13.6,13.6,260,25841294.69792,0,54.7,55,5,64.5,0,3,99.5,99.4,13.6,13.6,260,25841294.70833,0,54.7,55.1,2,64.6,0,2,99.9,99.7,13.5,13.5,260,25841294.71875,0,54.8,55.1,2,64.7,0,3,99.7,99.1,13.6,13.6,260,25841294.72917,0,54.8,55.2,2,64.7,0,5,99.7,99.1,13.6,13.6,260,25841294.73958,0,54.9,55.2,2,64.7,0,2,100.2,100.3,13.5,13.6,260,25841294.75,0,54.9,55.3,14,64.8,0,2,100.4,100.4,13.5,13.5,260,25841294.76042,0,55,55.3,2,64.8,0,3,100.4,100.4,13.5,13.5,260,25841294.77083,0,55,55.3,2,64.9,0,-3,99.8,99.8,13.5,13.5,260,25841294.78125,0,55,55.4,2,64.9,0,2,99.6,99.5,13.5,13.4,260,25841294.79167,0,55.1,55.4,2,64.9,0,2,99.6,99.5,13.5,13.4,260,25841294.80208,0,55.1,55.5,2,65,0,2,100.6,100.7,13.5,13.5,260,25841294.8125,0,55.2,55.5,2,65,0,2,99.3,99.2,13.5,13.4,260,25841294.82292,0,55.2,55.6,3,65.1,0,2,99.3,99.2,13.5,13.4,260,25841294.83333,0,55.3,55.6,1,65.1,0,2,99.6,99.3,13.6,13.6,260,25841294.84375,0,55.3,55.7,2,65.2,0,2,99.8,99.6,13.5,13.6,260,25841294.85417,0,55.4,55.7,2,65.2,0,3,99.8,99.6,13.5,13.6,260,25841294.86458,0,55.4,55.7,2,65.2,0,3,100,99.7,13.5,13.5,260,25841294.875,0,55.4,55.8,1,65.3,0,2,100.1,99.8,13.7,13.6,260,25841294.88542,0,55.5,55.8,2,65.3,0,3,100.1,99.8,13.7,13.6,260,25841294.89583,0,55.5,55.9,2,65.3,0,-2,99.5,99,13.5,13.6,260,25841294.90625,0,55.6,55.9,2,65.4,0,5,99.4,98.9,13.6,13.5,260,25841294.91667,0,55.6,56,2,65.4,0,2,99.4,98.9,13.6,13.5,260,25841294.92708,0,55.6,56,6,65.4,0,3,100.2,100.2,13.6,13.6,260,25841294.9375,0,55.7,56.1,2,65.5,0,2,99.7,99.4,13.4,13.5,260,25841294.94792,0,55.7,56.1,2,65.5,0,-9,99.7,99.4,13.4,13.5,260,25841294.95833,0,55.8,56.1,2,65.5,0,-9,99.9,100,13.4,13.6,260,25841294.96875,0,55.8,56.2,2,65.6,0,6,99.9,100,13.5,13.5,260,25841294.97917,0,55.9,56.2,2,65.6,0,-2,99.9,100,13.5,13.5,260,25841294.98958,0,55.9,56.3,2,65.6,0,2,100.6,99.8,13.6,13.5,260,25841295,0,55.9,56.3,2,65.6,0,2,100.3,100.1,13.7,13.6,260,25841295.01042,0,56,56.3,2,65.7,0,2,100.3,100.1,13.7,13.6,260,25841295.02083,0,56,56.4,6,65.7,0,2,98.7,98.4,13.6,13.6,260,25841295.03125,0,56.1,56.4,2,65.7,0,3,99.5,98.9,13.6,13.6,260,25841295.04167,0,56.1,56.5,7,65.7,0,2,99.5,98.9,13.6,13.6,260,25841295.05208,0,56.1,56.5,2,65.8,0,3,100.1,99.8,13.5,13.3,260,25841295.0625,0,56.2,56.5,2,65.8,0,2,99.1,98.6,13.5,13.6,260,25841295.07292,0,56.2,56.6,2,65.8,0,14,99.1,98.6,13.5,13.6,260,25841295.08333,0,56.2,56.6,6,65.8,0,2,99.5,99.5,13.6,13.6,260,25841295.09375,0,56.3,56.7,3,65.8,0,2,99.4,99.1,13.5,13.5,260,25841295.10417,0,56.3,56.7,2,65.8,0,2,99.4,99.1,13.5,13.5,260,25841295.11458,0,56.4,56.7,2,65.8,0,1,99.6,99.3,13.6,13.5,260,25841295.125,0,56.4,56.8,2,65.9,0,2,99.8,99.5,13.5,13.5,260,25841295.13542,0,56.4,56.8,6,65.9,0,2,99.8,99.5,13.5,13.5,260,25841295.14583,0,56.5,56.9,2,65.9,0,2,98.9,98.4,13.5,13.6,260,25841295.15625,0,56.5,56.9,2,65.9,0,1,98.8,98.7,13.6,13.7,260,25841295.16667,0,56.5,56.9,6,65.9,0,3,98.8,98.7,13.6,13.7,260,25841295.17708,0,56.6,57,2,65.9,0,3,99.3,99.1,13.6,13.5,260,25841295.1875,0,56.6,57,2,65.9,0,2,98.6,98.4,13.6,13.6,260,25841295.19792,0,56.6,57,0,65.9,0,3,98.6,98.4,13.6,13.6,260,25841295.20833,0,56.7,57.1,2,65.9,0,2,99.4,98.8,13.5,13.6,260,25841295.21875,0,56.7,57.1,9,65.9,0,3,98.8,98.6,13.5,13.5,260,25841295.22917,0,56.8,57.1,2,65.9,0,5,98.8,98.6,13.5,13.5,260,25841295.23958,0,56.8,57.2,2,65.9,0,2,98.3,98.3,13.6,13.6,260,25841295.25,0,56.8,57.2,2,65.9,0,2,98.3,98,13.5,13.5,260,25841295.26042,0,56.9,57.3,2,65.9,0,2,98.3,98,13.5,13.5,260,25841295.27083,0,56.9,57.3,2,65.9,0,3,98.5,98.5,13.6,13.6,260,25841295.28125,0,56.9,57.3,2,65.9,0,2,98.3,98.3,13.6,13.6,260,25841295.29167,0,57,57.4,6,65.9,0,2,98.3,98.3,13.6,13.6,260,25841295.30208,0,57,57.4,6,65.9,0,2,97.6,97.3,13.6,13.5,260,25841295.3125,0,57,57.4,3,65.9,0,2,97.8,97.3,13.5,13.5,260,25841295.32292,0,57.1,57.5,2,65.9,0,2,97.8,97.3,13.5,13.5,260,25841295.33333,0,57.1,57.5,6,65.9,0,-9,98.6,98.3,13.5,13.5,0,041295.34375,0,57.1,57.5,12,65.9,0,5,97.9,97.3,13.6,13.6,0,041295.35417,0,57.1,57.6,2,65.9,0,2,97.9,97.3,13.6,13.6,0,041295.36458,0,57.2,57.6,2,65.9,0,5,96.8,96.9,13.6,13.6,0,041295.375,0,57.2,57.6,2,66,0,3,98.1,97.7,13.5,13.5,0,041295.38542,0,57.3,57.7,2,66,0,2,98.1,97.7,13.5,13.5,0,041295.39583,0,57.3,57.7,2,66.1,0,3,96.8,96.9,13.5,13.4,0,041295.40625,0,57.4,57.8,5,66.1,0,2,97.4,96.8,13.5,13.5,0,041295.41667,0,57.4,57.8,0,66.2,0,2,97.4,96.8,13.5,13.5,0,041295.42708,0,57.5,57.8,2,66.4,0,2,102.2,102.1,13.5,13.5,0,041295.4375,0,57.5,57.9,3,66.6,0,2,102.6,102.4,13.5,13.5,0,041295.44792,0,57.6,57.9,3,66.7,0,2,102.6,102.4,13.5,13.5,0,041295.45833,0,57.6,57.9,1,66.8,0,8,102.2,102.1,13.4,13.4,0,041295.46875,0,57.7,58,2,66.9,0,2,101.3,101,13.5,13.6,0,041295.47917,0,57.7,58,3,66.9,0,2,101.3,101,13.5,13.6,0,041295.48958,0,57.7,58.1,2,67,0,2,100.9,100.6,13.5,13.6,0,041295.5,0,57.8,58.1,2,67.1,0,3,101.6,101.2,13.6,13.5,0,041295.51042,0,57.8,58.1,5,67.2,0,3,101.6,101.2,13.6,13.5,0,041295.52083,0,57.9,58.2,10,67.2,0,1,100.9,100.8,13.7,13.6,0,041295.53125,0,57.9,58.2,1,67.2,0,2,100.7,100,13.6,13.7,0,041295.54167,0,58,58.2,7,67.3,0,3,100.7,100,13.6,13.7,0,041295.55208,0,58,58.3,2,67.3,0,3,99.9,99.5,13.6,13.6,0,041295.5625,0,58,58.3,2,67.3,0,2,98.5,97.8,13.5,13.6,0,041295.57292,0,58.1,58.3,7,67.3,0,3,98.5,97.8,13.5,13.6,0,041295.58333,0,58.1,58.4,2,67.3,0,2,99.4,99.2,13.5,13.6,0,041295.59375,0,58.2,58.4,5,67.4,0,2,99.1,98.4,13.5,13.5,0,041295.60417,0,58.2,58.5,3,67.4,0,2,99.1,98.4,13.5,13.5,0,041295.61458,0,58.2,58.5,6,67.4,0,3,97.9,97.2,13.6,13.5,0,041295.625,0,58.3,58.5,2,67.4,0,2,97.6,97.6,13.6,13.6,0,041295.63542,0,58.3,58.6,2,67.4,0,2,97.6,97.6,13.6,13.6,0,041295.64583,0,58.3,58.6,2,67.5,0,3,97.5,97.6,13.5,13.5,0,041295.65625,0,58.4,58.6,2,67.5,0,2,97.1,97.2,13.5,13.6,0,041295.66667,0,58.4,58.7,2,67.5,0,2,97.1,97.2,13.5,13.6,0,041295.67708,0,58.5,58.7,1,67.5,0,2,97.5,96.9,13.5,13.5,0,041295.6875,0,58.5,58.8,2,67.5,0,2,96.6,96.8,13.6,13.6,0,041295.69792,0,58.5,58.8,2,67.6,0,2,96.6,96.8,13.6,13.6,0,041295.70833,0,58.6,58.8,2,67.6,0,3,101.7,101.9,13.6,13.6,0,041295.71875,0,58.6,58.9,5,67.6,0,5,102.1,101.5,13.5,13.6,0,041295.72917,0,58.6,58.9,1,67.6,0,2,102.1,101.5,13.5,13.6,0,041295.73958,0,58.7,58.9,2,67.6,0,3,101.8,101.9,13.5,13.5,0,041295.75,0,58.7,59,6,67.6,0,3,100.9,100.9,13.5,13.5,0,041295.76042,0,58.8,59,7,67.7,0,2,100.9,100.9,13.5,13.5,0,041295.77083,0,58.8,59,6,67.7,0,2,101.5,101.1,13.5,13.6,0,041295.78125,0,58.8,59.1,2,67.7,0,3,102.9,102.3,13.6,13.6,0,041295.79167,0,58.9,59.1,2,67.7,0,2,102.9,102.3,13.6,13.6,0,041295.80208,0,58.9,59.1,1,67.7,0,2,100.8,100.8,13.6,13.6,0,041295.8125,0,58.9,59.2,2,67.7,0,2,101,100.8,13.5,13.5,0,041295.82292,0,59,59.2,9,67.8,0,2,101,100.8,13.5,13.5,0,041295.83333,0,59,59.2,2,67.8,0,2,101.4,101,13.5,13.5,0,041295.84375,0,59,59.3,2,67.8,0,2,101.2,101.2,13.5,13.7,0,041295.85417,0,59.1,59.3,2,67.8,0,5,101.2,101.2,13.5,13.7,0,041295.86458,0,59.1,59.3,1,67.8,0,2,101.8,101.4,13.6,13.6,0,041295.875,0,59.2,59.4,3,67.8,0,5,102.2,101.5,13.5,13.6,0,041295.88542,0,59.2,59.4,2,67.9,0,3,102.2,101.5,13.5,13.6,0,041295.89583,0,59.2,59.5,1,67.9,0,2,101.4,101.3,13.5,13.5,0,041295.90625,0,59.3,59.5,3,67.9,0,2,100.8,100.9,13.6,13.6,0,041295.91667,0,59.3,59.5,2,67.9,0,3,100.8,100.9,13.6,13.6,0,041295.92708,0,59.3,59.5,2,67.9,0,3,101.2,101,13.5,13.5,0,041295.9375,0,59.4,59.6,2,67.9,0,2,101.6,101.1,13.5,13.5,0,041295.94792,0,59.4,59.6,2,67.9,0,2,101.6,101.1,13.5,13.5,0,041295.95833,0,59.4,59.6,2,67.9,0,2,101.5,100.8,13.5,13.6,0,041295.96875,0,59.5,59.7,2,67.9,0,2,100.9,100.9,13.5,13.5,0,041295.97917,0,59.5,59.7,2,67.9,0,2,100.9,100.9,13.5,13.5,0,041295.98958,0,59.5,59.7,8,68,0,2,100.7,100.6,13.5,13.4,0,041296,0,59.6,59.8,7,68,0,1,100.6,100.3,13.5,13.5,0,041296.01042,0,59.6,59.8,2,68,0,2,100.6,100.3,13.5,13.5,0,041296.02083,0,59.6,59.8,2,68,0,2,100.4,100.3,13.5,13.6,0,041296.03125,0,59.7,59.9,2,68,0,3,100.2,100,13.5,13.5,0,041296.04167,0,59.7,59.9,2,68,0,3,100.2,100,13.5,13.5,0,041296.05208,0,59.7,59.9,2,68,0,2,100,99.7,13.6,13.6,0,041296.0625,0,59.7,60,2,68,0,3,100.2,100,13.6,13.6,0,041296.07292,0,59.8,60,2,68,0,2,100.2,100,13.6,13.6,0,041296.08333,0,59.8,60,2,68,0,3,100.5,100.4,13.5,13.6,0,041296.09375,0,59.8,60.1,5,68,0,17,100.2,99.7,13.6,13.5,0,041296.10417,0,59.9,60.1,2,67.9,0,2,100.2,99.7,13.6,13.5,0,041296.11458,0,59.9,60.1,1,67.9,0,2,100.8,100.6,13.6,13.5,0,041296.125,0,59.9,60.2,2,67.9,0,2,99.8,99.6,13.6,13.5,0,041296.13542,0,60,60.2,2,67.9,0,2,99.8,99.6,13.6,13.5,0,041296.14583,0,60,60.2,2,67.9,0,2,100.1,99.8,13.5,13.5,0,041296.15625,0,60,60.2,2,67.9,0,2,99.7,99.8,13.5,13.5,0,041296.16667,0,60.1,60.3,2,67.9,0,3,99.7,99.8,13.5,13.5,0,041296.17708,0,60.1,60.3,2,67.9,0,3,99.7,99.8,13.5,13.5,0,041296.1875,0,60.1,60.3,9,67.8,0,5,98.9,98.8,13.5,13.6,0,041296.19792,0,60.1,60.4,10,67.8,0,2,98.9,98.8,13.5,13.6,0,041296.20833,0,60.2,60.4,2,67.8,0,2,100,100,13.5,13.5,0,041296.21875,0,60.2,60.4,2,67.8,0,2,100.4,100.2,13.5,13.5,0,041296.22917,0,60.2,60.4,2,67.8,0,3,100.4,100.2,13.5,13.5,0,041296.23958,0,60.3,60.5,2,67.7,0,2,99.7,99.6,13.6,13.6,0,041296.25,0,60.3,60.5,6,67.7,0,3,100.1,99.5,13.5,13.5,0,041296.26042,0,60.3,60.5,3,67.7,0,2,100.1,99.5,13.5,13.5,0,041296.27083,0,60.3,60.5,2,67.7,0,2,99.4,99.2,13.5,13.5,0,041296.28125,0,60.4,60.6,2,67.6,0,2,98.9,99.1,13.5,13.5,0,041296.29167,0,60.4,60.6,2,67.6,0,3,98.9,99.1,13.5,13.5,0,041296.30208,0,60.4,60.6,3,67.6,0,2,98.8,98.6,13.5,13.6,0,041296.3125,0,60.4,60.7,2,67.5,0,2,98.6,98.3,13.6,13.6,0,041296.32292,0,60.5,60.7,2,67.5,0,2,98.6,98.3,13.6,13.6,0,041296.33333,0,60.5,60.7,2,67.5,0,5,98.4,98.1,13.5,13.6,0,041296.34375,0,60.5,60.7,8,67.5,0,2,98.3,98.4,13.6,13.6,0,041296.35417,0,60.5,60.7,2,67.4,0,2,98.3,98.4,13.6,13.6,0,041296.36458,0,60.6,60.7,0,67.4,0,2,99,98.7,13.6,13.5,0,041296.375,0,60.6,60.7,6,67.3,0,2,98.6,98.8,13.5,13.6,0,041296.38542,0,60.6,60.8,7,67.2,0,2,98.6,98.8,13.5,13.6,0,041296.39583,0,60.6,60.8,13,67.2,0,2,102.3,102,13.7,13.5,0,041296.40625,0,60.7,60.8,6,67.1,0,2,102.5,102.2,13.6,13.6,0,041296.41667,0,60.7,60.8,2,67.1,0,2,102.5,102.2,13.6,13.6,0,041296.42708,0,60.7,60.8,6,67.2,0,2,102.1,101.8,13.7,13.6,0,041296.4375,0,60.8,60.8,6,67.2,0,2,102.7,102.7,13.7,13.7,0,041296.44792,0,60.8,60.8,6,67.3,0,2,102.7,102.7,13.7,13.7,0,041296.45833,0,60.8,60.9,7,67.4,0,2,101.5,101.3,13.7,13.6,0,041296.46875,0,60.9,60.9,0,67.4,0,2,101.7,101.5,13.6,13.6,0,041296.47917,0,60.9,60.9,0,67.5,0,2,101.7,101.5,13.6,13.6,0,041296.48958,0,60.9,61,7,67.6,0,2,101.4,101.2,13.5,13.5,0,041296.5,0,61,61,2,67.8,0,2,101.5,101.4,13.5,13.5,0,041296.51042,0,61,61,5,67.8,0,2,101.5,101.4,13.5,13.5,0,041296.52083,0,61,61,2,67.9,0,2,101.8,101.8,13.6,13.5,0,041296.53125,0,61,61.1,2,67.9,0,2,100.2,99.9,13.4,13.6,0,041296.54167,0,61.1,61.1,2,67.9,0,2,100.2,99.9,13.4,13.6,0,041296.55208,0,61.1,61.1,2,67.9,0,2,101.3,101,13.6,13.7,0,041296.5625,0,61.1,61.1,3,67.9,0,2,101.2,101,13.6,13.5,0,041296.57292,0,61.1,61.2,2,67.9,0,2,101.2,101,13.6,13.5,0,041296.58333,0,61.2,61.2,6,67.9,0,2,101,100.8,13.5,13.6,0,041296.59375,0,61.2,61.2,-1,67.9,0,1,100.9,100.5,13.6,13.6,0,041296.60417,0,61.2,61.2,0,67.8,0,2,100.9,100.5,13.6,13.6,0,041296.61458,0,61.2,61.2,0,67.8,0,2,100.3,99.9,13.5,13.5,0,041296.625,0,61.2,61.2,-10,67.7,0,2,100.4,100.4,13.5,13.5,0,041296.63542,0,61.3,61.3,6,67.7,0,2,100.4,100.4,13.5,13.5,0,041296.64583,0,61.3,61.3,6,67.7,0,5,100.7,100.4,13.6,13.6,0,041296.65625,0,61.3,61.3,6,67.7,0,2,99.5,99.2,13.6,13.6,0,041296.66667,0,61.3,61.3,3,67.7,0,3,99.5,99.2,13.6,13.6,0,041296.67708,0,61.4,61.4,2,67.7,0,5,100.6,100.5,13.5,13.5,0,041296.6875,0,61.4,61.4,2,67.7,0,6,99.5,99.3,13.5,13.4,0,041296.69792,0,61.4,61.4,2,67.7,0,2,99.5,99.3,13.5,13.4,0,041296.70833,0,61.4,61.4,2,67.7,0,2,99.6,99.1,13.6,13.6,0,041296.71875,0,61.4,61.4,2,67.7,0,1,100.7,100.2,13.6,13.5,0,041296.72917,0,61.5,61.5,2,67.7,0,2,100.7,100.2,13.6,13.5,0,041296.73958,0,61.5,61.5,2,67.6,0,2,99.4,99.1,13.5,13.6,0,041296.75,0,61.5,61.5,3,67.6,0,2,99,99,13.5,13.5,0,041296.76042,0,61.5,61.5,2,67.6,0,2,99,99,13.5,13.5,0,041296.77083,0,61.5,61.6,2,67.6,0,2,99.6,99.6,13.4,13.5,0,041296.78125,0,61.6,61.6,2,67.5,0,2,99.3,99,13.6,13.5,0,041296.79167,0,61.6,61.6,2,67.5,0,2,99.3,99,13.6,13.5,0,041296.80208,0,61.6,61.6,11,67.5,0,2,98.5,98.2,13.6,13.5,0,041296.8125,0,61.6,61.6,7,67.4,0,2,98.6,98.4,13.6,13.6,0,041296.82292,0,61.6,61.7,6,67.4,0,2,98.6,98.4,13.6,13.6,0,041296.83333,0,61.7,61.7,6,67.4,0,2,98.6,98.3,13.6,13.6,0,041296.84375,0,61.7,61.7,2,67.4,0,5,98.8,98.5,13.5,13.5,0,041296.85417,0,61.7,61.7,5,67.3,0,5,98.8,98.5,13.5,13.5,0,041296.86458,0,61.7,61.7,2,67.3,0,2,97.4,97,13.6,13.7,0,041296.875,0,61.7,61.8,2,67.2,0,2,99.7,99.4,13.6,13.5,0,041296.88542,0,61.8,61.8,2,67.2,0,1,99.7,99.4,13.6,13.5,0,041296.89583,0,61.8,61.8,0,67.2,0,3,101,100.8,13.4,13.5,0,041296.90625,0,61.8,61.8,2,67.1,0,2,100.1,99.9,13.5,13.5,0,041296.91667,0,61.8,61.8,2,67.1,0,2,100.1,99.9,13.5,13.5,0,041296.92708,0,61.8,61.9,2,67.1,0,3,102.7,102.8,13.4,13.4,0,041296.9375,0,61.8,61.9,2,67,0,3,102.6,102.4,13.5,13.4,0,041296.94792,0,61.9,61.9,2,67,0,2,102.6,102.4,13.5,13.4,0,041296.95833,0,61.9,61.9,8,66.9,0,3,101.3,101,13.5,13.6,0,041296.96875,0,61.9,61.9,2,66.9,0,2,100.9,100.2,13.5,13.5,0,041296.97917,0,61.9,62,1,66.9,0,1,100.9,100.2,13.5,13.5,0,041296.98958,0,61.9,62,2,66.8,0,2,100.2,99.8,13.6,13.5,0,041297,0,62,62,1,66.8,0,2,100.6,100.3,13.5,13.6,0,041297.01042,0,62,62,2,66.8,0,3,100.6,100.3,13.5,13.6,0,041297.02083,0,62,62,2,66.7,0,2,100,99.8,13.6,13.6,0,041297.03125,0,62,62,2,66.7,0,2,99.5,99.2,13.6,13.5,0,041297.04167,0,62,62.1,2,66.6,0,2,99.5,99.2,13.6,13.5,0,041297.05208,0,62,62.1,5,66.6,0,1,99.4,99.2,13.7,13.5,0,041297.0625,0,62,62.1,2,66.6,0,2,99.1,98.7,13.6,13.6,0,041297.07292,0,62.1,62.1,2,66.5,0,2,99.1,98.7,13.6,13.6,0,041297.08333,0,62.1,62.1,2,66.5,0,2,98.8,98.5,13.6,13.6,0,041297.09375,0,62.1,62.1,2,66.4,0,2,99.4,99,13.6,13.7,0,041297.10417,0,62.1,62.2,2,66.4,0,5,99.4,99,13.6,13.7,0,041297.11458,0,62.1,62.2,2,66.4,0,2,99.1,99.1,13.5,13.5,0,041297.125,0,62.1,62.2,2,66.3,0,2,97.4,97.4,13.5,13.5,0,041297.13542,0,62.1,62.2,6,66.3,0,-3,97.4,97.4,13.5,13.5,0,041297.14583,0,62.2,62.2,2,66.2,0,5,99,98.9,13.6,13.5,0,041297.15625,0,62.2,62.2,2,66.2,0,2,98.6,98.5,13.5,13.5,0,041297.16667,0,62.2,62.3,2,66.2,0,2,98.6,98.5,13.5,13.5,0,041297.17708,0,62.2,62.3,3,66.1,0,2,98.3,98,13.5,13.6,0,041297.1875,0,62.2,62.3,6,66.1,0,2,97.5,97.3,13.6,13.5,0,041297.19792,0,62.2,62.3,8,66,0,2,97.5,97.3,13.6,13.5,0,041297.20833,0,62.3,62.3,2,66,0,2,97.3,97.4,13.6,13.6,0,041297.21875,0,62.3,62.3,3,66,0,2,101.5,101.6,13.6,13.6,0,041297.22917,0,62.3,62.4,3,65.9,0,5,101.5,101.6,13.6,13.6,0,041297.23958,0,62.3,62.4,2,65.9,0,3,101.2,100.8,13.6,13.5,0,041297.25,0,62.3,62.4,2,65.8,0,3,101.4,101,13.5,13.6,0,041297.26042,0,62.3,62.4,1,65.8,0,8,101.4,101,13.5,13.6,0,041297.27083,0,62.3,62.4,3,65.8,0,2,100.3,99.9,13.6,13.5,0,041297.28125,0,62.4,62.4,3,65.7,0,2,100,99.8,13.5,13.5,0,041297.29167,0,62.4,62.4,2,65.7,0,3,100,99.8,13.5,13.5,0,041297.30208,0,62.4,62.5,2,65.7,0,2,101.1,100.7,13.5,13.6,0,041297.3125,0,62.4,62.5,5,65.6,0,5,99.2,98.9,13.5,13.5,0,041297.32292,0,62.4,62.5,2,65.6,0,2,99.2,98.9,13.5,13.5,0,041297.33333,0,62.4,62.5,2,65.5,0,2,100.6,100.7,13.5,13.6,0,041297.34375,0,62.4,62.5,3,65.5,0,2,99.6,99.6,13.4,13.4,0,041297.35417,0,62.4,62.5,6,65.5,0,5,99.6,99.6,13.4,13.4,0,041297.36458,0,62.5,62.5,2,65.5,0,2,100.6,100.3,13.5,13.5,0,041297.375,0,62.5,62.6,2,65.5,0,3,99.3,99.3,13.4,13.5,0,041297.38542,0,62.5,62.6,2,65.5,0,2,99.3,99.3,13.4,13.5,0,041297.39583,0,62.5,62.6,2,65.6,0,2,99.6,99.3,13.6,13.5,0,041297.40625,0,62.6,62.6,2,65.6,0,13,99.4,99,13.6,13.6,0,041297.41667,0,62.6,62.6,2,65.6,0,17,99.4,99,13.6,13.6,0,041297.42708,0,62.6,62.7,2,59.9,0,49,98.8,98.7,13.6,13.6,0,041297.4375,0,62.7,62.7,1,55,0,2,99.9,99.4,13.6,13.6,0,041297.44792,0,62.7,62.7,6,54.8,0,18,99.9,99.4,13.6,13.6,0,041297.45833,0,62.7,62.7,2,54.9,0,2,97.8,97.5,13.6,13.6,0,041297.46875,0,62.7,62.7,6,54.7,0,37,98.5,98.1,13.5,13.5,0,041297.47917,0,62.7,62.7,6,54.8,0,17,98.5,98.1,13.5,13.5,0,041297.48958,0,62.7,62.7,2,54.9,0,18,100.9,100.4,13.5,13.5,0,041297.5,0,62.7,62.7,2,54.7,0,48,98.9,98.8,13.6,13.6,0,041297.51042,0,62.7,62.7,2,54.9,0,10,98.9,98.8,13.6,13.6,0,041297.52083,0,62.7,62.7,7,54.8,0,41,100.2,100,13.5,13.6,0,041297.53125,0,62.7,62.7,6,54.7,0,32,100,99.8,13.6,13.5,0,041297.54167,0,62.7,62.7,11,54.7,0,16,100,99.8,13.6,13.5,0,041297.55208,0,62.7,62.7,2,54.8,0,59,100.1,99.8,13.5,13.5,0,041297.5625,0,62.7,62.7,2,54.8,0,47,100,99.9,13.5,13.6,0,041297.57292,0,62.7,62.6,3,54.7,0,17,100,99.9,13.5,13.6,0,041297.58333,0,62.7,62.6,2,54.8,0,22,99.4,99.4,13.5,13.5,0,041297.59375,0,62.7,62.6,2,54.9,0,20,100,99.6,13.5,13.5,0,041297.60417,0,62.7,62.6,2,54.8,0,2,100,99.6,13.5,13.5,0,041297.61458,0,62.7,62.6,2,54.6,0,53,99.3,99.1,13.5,13.5,0,041297.625,0,62.7,62.6,2,54.9,0,10,99.5,99.3,13.6,13.5,0,041297.63542,0,62.7,62.6,6,54.8,0,15,99.5,99.3,13.6,13.5,0,041297.64583,0,62.7,62.6,7,54.7,0,37,99.2,98.7,13.6,13.7,0,041297.65625,0,62.7,62.6,2,54.8,0,22,98.1,97.9,13.6,13.5,0,041297.66667,0,62.6,62.5,2,54.8,0,24,98.1,97.9,13.6,13.5,0,041297.67708,0,62.6,62.5,1,54.8,0,57,99.3,98.5,13.5,13.4,0,041297.6875,0,62.6,62.5,1,54.7,0,29,99,98.6,13.6,13.6,0,041297.69792,0,62.6,62.5,6,54.6,0,18,99,98.6,13.6,13.6,0,041297.70833,0,62.6,62.5,5,54.8,0,14,99,98.9,13.5,13.6,0,041297.71875,0,62.5,62.5,2,54.8,0,1,98.7,98.4,13.6,13.5,0,041297.72917,0,62.5,62.5,2,54.6,0,59,98.7,98.4,13.6,13.5,0,041297.73958,0,62.5,62.4,6,54.7,0,14,99.4,99.4,13.6,13.6,0,041297.75,0,62.5,62.4,2,54.8,0,68,98.7,98.3,13.6,13.7,0,041297.76042,0,62.5,62.4,2,54.7,0,22,98.7,98.3,13.6,13.7,0,041297.77083,0,62.4,62.4,2,54.6,0,2,99.4,99.1,13.5,13.6,0,041297.78125,0,62.4,62.4,2,54.8,0,25,99.2,99,13.6,13.5,0,041297.79167,0,62.4,62.3,2,54.7,0,21,99.2,99,13.6,13.5,0,041297.80208,0,62.4,62.3,3,54.6,0,11,98.9,98.7,13.5,13.5,0,041297.8125,0,62.4,62.3,3,54.7,0,2,99,98.9,13.4,13.5,0,041297.82292,0,62.3,62.3,2,54.7,0,48,99,98.9,13.4,13.5,0,041297.83333,0,62.3,62.3,3,54.7,0,25,99.2,98.9,13.5,13.6,0,041297.84375,0,62.3,62.2,2,54.6,0,33,99.1,98.9,13.6,13.6,0,041297.85417,0,62.3,62.2,2,54.6,0,11,99.1,98.9,13.6,13.6,0,041297.86458,0,62.2,62.2,2,54.8,0,24,99.1,98.9,13.6,13.5,0,041297.875,0,62.2,62.2,2,54.8,0,33,99,98.6,13.6,13.6,0,041297.88542,0,62.2,62.2,2,54.6,0,36,99,98.6,13.6,13.6,0,041297.89583,0,62.2,62.2,2,54.7,0,21,98.1,97.8,13.5,13.5,0,041297.90625,0,62.1,62.1,2,54.7,0,18,98.4,97.9,13.6,13.6,0,041297.91667,0,62.1,62.1,2,54.6,0,7,98.4,97.9,13.6,13.6,0,041297.92708,0,62.1,62.1,2,54.8,0,44,98.8,98.6,13.6,13.5,0,041297.9375,0,62.1,62.1,2,54.7,0,17,98.6,98.7,13.6,13.6,0,041297.94792,0,62.1,62.1,2,54.6,0,18,98.6,98.7,13.6,13.6,0,041297.95833,0,62,62.1,1,54.7,0,29,98.5,98.4,13.5,13.5,0,041297.96875,0,62,62,3,54.8,0,32,98.5,98.6,13.6,13.6,0,041297.97917,0,62,62,2,54.7,0,29,98.5,98.6,13.6,13.6,0,041297.98958,0,62,62,-2,54.7,0,17,97.6,97.6,13.5,13.5,0,041298,0,62,62,2,54.7,0,2,97.9,97.7,13.6,13.4,0,041298.01042,0,61.9,62,3,54.7,0,47,97.9,97.7,13.6,13.4,0,041298.02083,0,61.9,61.9,5,54.8,0,48,98.5,98.4,13.6,13.5,0,041298.03125,0,61.9,61.9,3,