54.7,0,37,98.8,98.2,13.6,13.5,0,041298.04167,0,61.9,61.9,2,54.6,0,6,98.8,98.2,13.6,13.5,0,041298.05208,0,61.9,61.9,2,54.7,0,2,98,97.7,13.5,13.5,0,041298.0625,0,61.8,61.9,2,54.8,0,2,98.2,97.9,13.6,13.5,0,041298.07292,0,61.8,61.9,2,54.7,0,18,98.2,97.9,13.6,13.5,0,041298.08333,0,61.8,61.8,2,54.7,0,6,97.6,97.5,13.7,13.6,0,041298.09375,0,61.8,61.8,7,54.7,0,21,97.4,97.4,13.5,13.6,0,041298.10417,0,61.8,61.8,3,54.7,0,14,97.4,97.4,13.5,13.6,0,041298.11458,0,61.8,61.8,2,54.8,0,14,101.6,101.4,13.5,13.5,0,041298.125,0,61.7,61.8,2,54.7,0,52,100.8,100.7,13.6,13.5,0,041298.13542,0,61.7,61.8,2,54.7,0,6,100.8,100.7,13.6,13.5,0,041298.14583,0,61.7,61.7,2,54.8,0,46,101.4,101,13.6,13.6,0,041298.15625,0,61.7,61.7,2,54.8,0,2,100.4,100.1,13.5,13.5,0,041298.16667,0,61.7,61.7,2,54.6,0,2,100.4,100.1,13.5,13.5,0,041298.17708,0,61.6,61.7,2,54.8,0,14,100.8,100.5,13.5,13.5,0,041298.1875,0,61.6,61.7,2,54.8,0,0,101,100.7,13.5,13.5,0,041298.19792,0,61.6,61.7,2,54.7,0,25,101,100.7,13.5,13.5,0,041298.20833,0,61.6,61.6,3,54.7,0,34,101.1,100.9,13.5,13.5,0,041298.21875,0,61.6,61.6,2,54.8,0,32,101.2,101.2,13.6,13.6,0,041298.22917,0,61.5,61.6,5,54.7,0,29,101.2,101.2,13.6,13.6,0,041298.23958,0,61.5,61.6,2,54.6,0,17,100.6,100.1,13.6,13.5,0,041298.25,0,61.5,61.6,2,54.8,0,56,100.3,100.1,13.6,13.6,0,041298.26042,0,61.5,61.6,6,54.8,0,29,100.3,100.1,13.6,13.6,0,041298.27083,0,61.5,61.6,2,54.8,0,21,100.3,99.9,13.5,13.5,0,041298.28125,0,61.5,61.6,2,54.8,0,21,100.6,100.5,13.5,13.6,0,041298.29167,0,61.5,61.5,2,54.7,0,2,100.6,100.5,13.5,13.6,0,041298.30208,0,61.4,61.5,2,54.7,0,24,100.2,99.9,13.6,13.6,0,041298.3125,0,61.4,61.5,2,54.7,0,45,99.7,99.4,13.6,13.5,0,041298.32292,0,61.4,61.5,2,54.7,0,32,99.7,99.4,13.6,13.5,0,041298.33333,0,61.4,61.5,2,54.7,0,3,100,100,13.5,13.7,0,041298.34375,0,61.4,61.5,6,54.7,0,40,99.5,99.3,13.6,13.5,0,041298.35417,0,61.4,61.5,3,54.7,0,14,99.5,99.3,13.6,13.5,0,041298.36458,0,61.4,61.5,2,54.8,0,5,100,99.9,13.4,13.5,0,041298.375,0,61.3,61.5,6,54.7,0,41,99.7,99.4,13.5,13.6,0,041298.38542,0,61.3,61.4,1,54.7,0,52,99.7,99.4,13.5,13.6,0,041298.39583,0,61.3,61.4,2,54.8,0,14,98.4,98.2,13.6,13.6,0,041298.40625,0,61.3,61.4,2,54.9,0,59,98.9,98.4,13.6,13.6,0,041298.41667,0,61.3,61.4,1,54.8,0,22,98.9,98.4,13.6,13.6,0,041298.42708,0,61.3,61.4,2,54.8,0,17,98.3,98,13.5,13.5,0,041298.4375,0,61.3,61.4,6,54.7,0,18,98.2,97.8,13.6,13.6,0,041298.44792,0,61.3,61.4,2,54.8,0,32,98.2,97.8,13.6,13.6,0,041298.45833,0,61.3,61.4,2,54.8,0,6,98.2,97.9,13.5,13.5,0,041298.46875,0,61.3,61.4,2,54.8,0,29,98.5,98.1,13.6,13.6,0,041298.47917,0,61.3,61.4,2,54.8,0,18,98.5,98.1,13.6,13.6,0,041298.48958,0,61.3,61.3,6,54.7,0,20,98.6,98.3,13.5,13.4,0,041298.5,0,61.3,61.3,2,54.7,0,30,98.2,97.6,13.7,13.6,0,041298.51042,0,61.2,61.3,12,54.8,0,22,98.2,97.6,13.7,13.6,0,041298.52083,0,61.2,61.3,2,54.7,0,18,96.9,96.8,13.5,13.5,0,041298.53125,0,61.2,61.3,2,54.8,0,29,97.8,97.8,13.5,13.6,0,041298.54167,0,61.2,61.3,3,54.8,0,41,97.8,97.8,13.5,13.6,0,041298.55208,0,61.2,61.3,2,54.7,0,58,98.1,98.1,13.5,13.6,0,041298.5625,0,61.2,61.3,2,54.7,0,41,98.3,97.9,13.6,13.6,0,041298.57292,0,61.2,61.3,1,54.8,0,2,98.3,97.9,13.6,13.6,0,041298.58333,0,61.2,61.3,2,54.7,0,22,97.7,97.4,13.6,13.6,0,041298.59375,0,61.2,61.3,2,54.8,0,25,97.7,97.1,13.5,13.5,0,041298.60417,0,61.2,61.3,2,54.9,0,30,97.7,97.1,13.5,13.5,0,041298.61458,0,61.2,61.2,2,54.8,0,14,97.2,97.1,13.5,13.5,0,041298.625,0,61.2,61.2,3,54.7,0,32,97,96.6,13.5,13.4,0,041298.63542,0,61.2,61.2,2,54.8,0,50,97,96.6,13.5,13.4,0,041298.64583,0,61.1,61.2,2,54.8,0,29,97.5,97.5,13.5,13.5,0,041298.65625,0,61.1,61.2,2,54.7,0,17,97.7,97.7,13.6,13.5,0,041298.66667,0,61.1,61.2,2,54.7,0,17,97.7,97.7,13.6,13.5,0,041298.67708,0,61.1,61.2,2,54.8,0,7,97.1,96.8,13.6,13.6,0,041298.6875,0,61.1,61.2,2,54.8,0,33,97.5,97.3,13.6,13.5,0,041298.69792,0,61.1,61.2,2,54.7,0,33,97.5,97.3,13.6,13.5,0,041298.70833,0,61.1,61.2,2,54.8,0,17,97.5,97.6,13.5,13.5,0,041298.71875,0,61.1,61.2,1,54.7,0,55,97.8,97.5,13.6,13.5,0,041298.72917,0,61.1,61.2,2,54.7,0,32,97.8,97.5,13.6,13.5,0,041298.73958,0,61.1,61.2,2,54.8,0,45,97.3,97.3,13.5,13.6,0,041298.75,0,61.1,61.1,2,54.8,0,17,97.3,97.3,13.4,13.5,0,041298.76042,0,61,61.1,3,54.7,0,42,97.3,97.3,13.4,13.5,0,041298.77083,0,61,61.1,2,54.8,0,16,95.7,95.3,13.6,13.5,0,041298.78125,0,61,61.1,3,54.7,0,29,95.8,95.4,13.4,13.4,0,041298.79167,0,61,61.1,8,54.8,0,18,95.8,95.4,13.4,13.4,0,041298.80208,0,61,61.1,7,54.8,0,17,96.2,95.8,13.6,13.6,0,041298.8125,0,61,61.1,6,54.7,0,41,95.9,95.7,13.6,13.5,0,041298.82292,0,61,61.1,6,54.8,0,32,95.9,95.7,13.6,13.5,0,041298.83333,0,61,61.1,7,54.8,0,32,96.4,95.9,13.6,13.6,0,041298.84375,0,61,61.1,2,54.8,0,14,96.3,96.4,13.5,13.5,0,041298.85417,0,61,61.1,7,54.8,0,41,96.3,96.4,13.5,13.5,0,041298.86458,0,61,61.1,2,54.7,0,10,95.9,95.8,13.5,13.7,0,041298.875,0,60.9,61,2,54.7,0,22,96.1,96,13.6,13.6,0,041298.88542,0,60.9,61,8,54.8,0,18,96.1,96,13.6,13.6,0,041298.89583,0,60.9,61,6,54.8,0,29,95.9,95.8,13.6,13.6,0,041298.90625,0,60.9,61,5,54.7,0,7,95.8,95.7,13.5,13.4,0,041298.91667,0,60.9,61,2,54.8,0,22,95.8,95.7,13.5,13.4,0,041298.92708,0,60.9,61,3,54.8,0,44,98.5,98.5,13.5,13.5,0,041298.9375,0,60.9,61,6,54.8,0,54,100.7,100.9,13.5,13.4,0,041298.94792,0,60.9,61,2,54.8,0,14,100.7,100.9,13.5,13.4,0,041298.95833,0,60.9,61,1,54.7,0,40,99.8,99.6,13.5,13.5,0,041298.96875,0,60.9,61,2,54.7,0,18,99.3,99.5,13.6,13.5,0,041298.97917,0,60.9,61,2,54.8,0,2,99.3,99.5,13.6,13.5,0,041298.98958,0,60.8,61,2,54.8,0,34,99.4,99.4,13.4,13.4,0,041299,0,60.8,60.9,2,54.7,0,32,98.4,98.2,13.6,13.5,0,041299.01042,0,60.8,60.9,2,54.8,0,2,98.4,98.2,13.6,13.5,0,041299.02083,0,60.8,60.9,2,54.8,0,35,98.6,98.5,13.5,13.5,0,041299.03125,0,60.8,60.9,2,54.7,0,20,99.2,99.3,13.6,13.4,0,041299.04167,0,60.8,60.9,0,54.7,0,2,99.2,99.3,13.6,13.4,0,041299.05208,0,60.8,60.9,1,54.8,0,18,99.2,98.7,13.5,13.6,0,041299.0625,0,60.8,60.9,0,54.8,0,3,98.6,98.3,13.6,13.6,0,041299.07292,0,60.8,60.9,2,54.6,0,34,98.6,98.3,13.6,13.6,0,041299.08333,0,60.7,60.9,0,54.8,0,39,98.8,98.3,13.6,13.6,0,041299.09375,0,60.7,60.9,9,54.8,0,28,98.4,98.2,13.6,13.6,0,041299.10417,0,60.7,60.9,0,54.7,0,14,98.4,98.2,13.6,13.6,0,041299.11458,0,60.7,60.8,0,54.8,0,41,97.9,97.7,13.5,13.6,0,041299.125,0,60.7,60.8,0,54.8,0,34,98.2,98.1,13.5,13.5,0,041299.13542,0,60.7,60.8,0,54.7,0,30,98.2,98.1,13.5,13.5,0,041299.14583,0,60.7,60.8,7,54.7,0,22,98.2,98.1,13.5,13.4,0,041299.15625,0,60.7,60.8,0,54.8,0,25,98.5,97.9,13.5,13.5,0,041299.16667,0,60.7,60.8,-1,54.8,0,59,98.5,97.9,13.5,13.5,0,041299.17708,0,60.7,60.8,-1,54.7,0,29,98.6,98.3,13.6,13.5,0,041299.1875,0,60.7,60.8,-1,54.8,0,24,98.1,97.7,13.6,13.6,0,041299.19792,0,60.6,60.8,0,54.8,0,37,98.1,97.7,13.6,13.6,0,041299.20833,0,60.6,60.8,0,54.7,0,32,96.6,96.4,13.5,13.5,0,041299.21875,0,60.6,60.8,-1,54.8,0,40,98,97.9,13.6,13.5,0,041299.22917,0,60.6,60.7,0,54.8,0,32,98,97.9,13.6,13.5,0,041299.23958,0,60.6,60.7,0,54.8,0,28,97.4,97.4,13.6,13.5,0,041299.25,0,60.6,60.7,0,54.8,0,25,97.5,97.2,13.5,13.5,0,041299.26042,0,60.6,60.7,-2,54.8,0,23,97.5,97.2,13.5,13.5,0,041299.27083,0,60.6,60.7,0,54.8,0,32,97.2,96.7,13.6,13.5,0,041299.28125,0,60.6,60.7,3,54.8,0,18,97.2,97,13.5,13.5,0,041299.29167,0,60.6,60.7,2,54.8,0,33,97.2,97,13.5,13.5,0,041299.30208,0,60.5,60.7,2,54.8,0,33,97.6,97.5,13.6,13.5,0,041299.3125,0,60.5,60.7,-1,54.8,0,40,97,96.7,13.6,13.5,0,041299.32292,0,60.5,60.7,0,54.8,0,26,97,96.7,13.6,13.5,0,041299.33333,0,60.5,60.7,1,54.8,0,41,96.9,96.4,13.5,13.5,0,041299.34375,0,60.5,60.7,2,54.9,0,17,100.8,100.9,13.6,13.6,0,041299.35417,0,60.5,60.7,2,54.7,0,9,100.8,100.9,13.6,13.6,0,041299.36458,0,60.5,60.6,7,54.8,0,23,94.9,94.7,13.5,13.5,0,041299.375,0,60.5,60.6,0,54.9,0,41,98,97.7,13.6,13.6,0,041299.38542,0,60.5,60.6,2,54.8,0,17,98,97.7,13.6,13.6,0,041299.39583,0,60.5,60.6,6,54.8,0,10,96.5,96.2,13.5,13.4,0,041299.40625,0,60.5,60.6,2,54.9,0,14,96.4,96.1,13.6,13.6,0,041299.41667,0,60.5,60.6,6,54.7,0,7,96.4,96.1,13.6,13.6,0,041299.42708,0,60.4,60.6,2,54.7,0,47,95.6,95.6,13.6,13.5,0,041299.4375,0,60.4,60.6,2,54.8,0,25,100,99.3,13.5,13.5,0,041299.44792,0,60.4,60.6,2,54.8,0,29,100,99.3,13.5,13.5,0,041299.45833,0,60.4,60.6,2,54.8,0,41,101.2,101,13.6,13.5,0,041299.46875,0,60.4,60.6,2,54.8,0,22,100.6,100,13.6,13.6,0,041299.47917,0,60.4,60.6,2,54.7,0,33,100.6,100,13.6,13.6,0,041299.48958,0,60.4,60.6,2,54.9,0,53,101,100.3,13.7,13.6,0,041299.5,0,60.4,60.6,6,54.8,0,29,100.2,99.9,13.5,13.5,0,041299.51042,0,60.4,60.6,6,54.6,0,58,100.2,99.9,13.5,13.5,0,041299.52083,0,60.4,60.6,2,55,0,26,100,99.7,13.6,13.6,0,041299.53125,0,60.4,60.5,7,54.8,0,26,99.1,98.7,13.6,13.6,0,041299.54167,0,60.4,60.5,2,54.6,0,21,99.1,98.7,13.6,13.6,0,041299.55208,0,60.4,60.5,2,54.9,0,32,99.6,99.2,13.5,13.5,0,041299.5625,0,60.4,60.5,2,54.8,0,8,99.1,98.7,13.6,13.5,0,041299.57292,0,60.4,60.5,2,54.7,0,29,99.1,98.7,13.6,13.5,0,041299.58333,0,60.3,60.5,2,54.8,0,32,98.7,98.5,13.6,13.5,0,041299.59375,0,60.3,60.5,14,54.8,0,29,98.5,98.1,13.5,13.6,0,041299.60417,0,60.3,60.5,14,54.8,0,44,98.5,98.1,13.5,13.6,0,041299.61458,0,60.3,60.5,6,54.9,0,32,98.8,98.5,13.5,13.4,0,041299.625,0,60.3,60.5,2,54.8,0,32,98.3,97.9,13.6,13.5,0,041299.63542,0,60.3,60.5,2,54.9,0,24,98.3,97.9,13.6,13.5,0,041299.64583,0,60.3,60.5,2,54.8,0,17,97.5,97,13.5,13.6,0,041299.65625,0,60.3,60.5,2,54.7,0,29,97.4,97,13.6,13.5,0,041299.66667,0,60.3,60.5,2,54.8,0,18,97.4,97,13.6,13.5,0,041299.67708,0,60.3,60.5,2,54.8,0,41,97.7,97.8,13.5,13.5,0,041299.6875,0,60.3,60.5,6,54.8,0,44,97.4,97.4,13.5,13.5,0,041299.69792,0,60.3,60.5,2,54.9,0,20,97.4,97.4,13.5,13.5,0,041299.70833,0,60.3,60.4,6,54.8,0,56,97.4,97,13.5,13.6,0,041299.71875,0,60.3,60.4,2,54.8,0,30,97.6,97.2,13.6,13.6,0,041299.72917,0,60.3,60.4,1,54.8,0,6,97.6,97.2,13.6,13.6,0,041299.73958,0,60.3,60.4,2,54.8,0,2,97.2,97,13.6,13.6,0,041299.75,0,60.3,60.4,2,54.9,0,17,96.9,97.1,13.7,13.6,0,041299.76042,0,60.3,60.4,2,54.8,0,10,96.9,97.1,13.7,13.6,0,041299.77083,0,60.3,60.4,2,54.8,0,21,96.9,96.3,13.6,13.6,0,041299.78125,0,60.2,60.4,3,54.8,0,11,97,96.5,13.5,13.5,0,041299.79167,0,60.2,60.4,3,54.8,0,71,97,96.5,13.5,13.5,0,041299.80208,0,60.2,60.4,3,54.8,0,37,96.5,96.4,13.5,13.5,0,041299.8125,0,60.2,60.4,2,54.8,0,14,96.7,96.5,13.5,13.5,0,041299.82292,0,60.2,60.4,2,54.8,0,23,96.7,96.5,13.5,13.5,0,041299.83333,0,60.2,60.4,3,54.8,0,26,102.5,102.1,13.6,13.6,0,041299.84375,0,60.2,60.4,2,54.8,0,47,101.8,101.2,13.6,13.5,0,041299.85417,0,60.2,60.4,2,54.8,0,33,101.8,101.2,13.6,13.5,0,041299.86458,0,60.2,60.4,6,54.8,0,36,101.7,101.5,13.5,13.5,0,041299.875,0,60.2,60.4,2,54.8,0,21,101.4,101.3,13.5,13.5,0,041299.88542,0,60.2,60.4,2,54.8,0,37,101.4,101.3,13.5,13.5,0,041299.89583,0,60.2,60.4,2,54.8,0,38,100.8,100.3,13.5,13.5,0,041299.90625,0,60.2,60.4,2,54.8,0,28,101.1,100.8,13.5,13.6,0,041299.91667,0,60.2,60.4,2,54.8,0,39,101.1,100.8,13.5,13.6,0,041299.92708,0,60.2,60.4,2,54.8,0,18,100.4,100.3,13.4,13.6,0,041299.9375,0,60.2,60.3,2,54.8,0,32,100.1,100.1,13.4,13.4,0,041299.94792,0,60.2,60.3,2,54.8,0,14,100.1,100.1,13.4,13.4,0,041299.95833,0,60.2,60.3,2,54.8,0,11,100.8,100.3,13.6,13.6,0,041299.96875,0,60.2,60.3,2,54.8,0,22,100.5,100.2,13.6,13.6,0,041299.97917,0,60.2,60.3,2,54.8,0,26,100.5,100.2,13.6,13.6,0,041299.98958,0,60.1,60.3,2,54.8,0,67,99.5,99.4,13.5,13.4,0,041300,0,60.1,60.3,3,54.8,0,44,100,99.8,13.6,13.5,0,041300.01042,0,60.1,60.3,3,54.8,0,17,100,99.8,13.6,13.5,0,041300.02083,0,60.1,60.3,2,54.8,0,44,100,99.7,13.6,13.6,0,041300.03125,0,60.1,60.3,2,54.8,0,40,100,100,13.5,13.6,0,041300.04167,0,60.1,60.3,2,54.8,0,36,100,100,13.5,13.6,0,041300.05208,0,60.1,60.3,2,54.8,0,12,100.4,99.7,13.6,13.6,0,041300.0625,0,60.1,60.3,2,54.8,0,2,99.2,99,13.5,13.5,0,041300.07292,0,60.1,60.3,2,54.8,0,37,99.2,99,13.5,13.5,0,041300.08333,0,60.1,60.3,2,54.8,0,37,99,98.7,13.6,13.6,0,041300.09375,0,60.1,60.3,2,54.8,0,32,99.4,99.2,13.5,13.6,0,041300.10417,0,60.1,60.3,3,54.8,0,15,99.4,99.2,13.5,13.6,0,041300.11458,0,60.1,60.3,2,54.8,0,25,99.1,99.2,13.5,13.4,0,041300.125,0,60.1,60.3,2,54.8,0,37,99.3,98.9,13.6,13.6,0,041300.13542,0,60.1,60.3,2,54.8,0,48,99.3,98.9,13.6,13.6,0,041300.14583,0,60.1,60.3,2,54.8,0,29,98.9,98.7,13.5,13.4,0,041300.15625,0,60.1,60.3,2,54.8,0,34,99,98.8,13.5,13.5,0,041300.16667,0,60.1,60.3,3,54.8,0,47,99,98.8,13.5,13.5,0,041300.17708,0,60.1,60.3,2,54.8,0,32,98.4,98.1,13.5,13.5,0,041300.1875,0,60.1,60.3,2,54.8,0,44,98.4,98.2,13.5,13.5,0,041300.19792,0,60.1,60.3,3,54.8,0,37,98.4,98.2,13.5,13.5,0,041300.20833,0,60.1,60.2,2,54.8,0,33,97,97.2,13.5,13.6,0,041300.21875,0,60.1,60.2,2,54.8,0,29,97.8,97.6,13.5,13.6,0,041300.22917,0,60,60.2,1,54.8,0,33,97.8,97.6,13.5,13.6,0,041300.23958,0,60,60.2,2,54.8,0,3,97.9,97.9,13.6,13.6,0,041300.25,0,60,60.2,2,54.8,0,24,97.1,96.9,13.6,13.5,0,041300.26042,0,60,60.2,2,54.9,0,29,97.1,96.9,13.6,13.5,0,041300.27083,0,60,60.2,2,54.8,0,18,97.3,96.8,13.5,13.5,0,041300.28125,0,60,60.2,2,54.8,0,22,97.7,97.4,13.5,13.6,0,041300.29167,0,60,60.2,2,54.8,0,3,97.7,97.4,13.5,13.6,0,041300.30208,0,60,60.2,2,54.8,0,17,97.4,97.2,13.5,13.5,0,041300.3125,0,60,60.2,2,54.8,0,2,96.9,96.2,13.5,13.5,0,041300.32292,0,60,60.2,3,54.8,0,22,96.9,96.2,13.5,13.5,0,041300.33333,0,60,60.2,2,54.8,0,26,101.9,101.6,13.5,13.5,0,041300.34375,0,60,60.2,2,54.8,0,17,102,101.4,13.5,13.6,0,041300.35417,0,60,60.2,5,54.8,0,9,102,101.4,13.5,13.6,0,041300.36458,0,60,60.2,2,54.8,0,25,101.7,101.3,13.6,13.7,0,041300.375,0,60,60.2,2,54.8,0,2,101.5,101.3,13.5,13.5,0,041300.38542,0,60,60.2,2,54.9,0,22,101.5,101.3,13.5,13.5,0,041300.39583,0,60,60.2,5,54.9,0,18,100.5,100.3,13.5,13.5,0,041300.40625,0,60,60.2,2,54.8,0,33,100.5,100.2,13.4,13.6,0,041300.41667,0,60,60.2,2,54.9,0,11,100.5,100.2,13.4,13.6,0,041300.42708,0,60,60.2,2,54.9,0,14,100.1,99.8,13.5,13.6,0,041300.4375,0,60,60.2,2,54.8,0,22,99.9,99.2,13.5,13.5,0,041300.44792,0,60,60.2,2,54.8,0,22,99.9,99.2,13.5,13.5,0,041300.45833,0,60,60.2,2,54.8,0,31,100.1,99.8,13.6,13.6,0,041300.46875,0,60,60.2,6,54.8,0,26,100,99.9,13.6,13.6,0,041300.47917,0,60,60.2,2,54.8,0,25,100,99.9,13.6,13.6,0,041300.48958,0,60,60.2,1,54.8,0,21,100,99.9,13.6,13.6,0,041300.5,0,60,60.2,7,54.9,0,2,100.2,100.1,13.5,13.6,0,041300.51042,0,60,60.2,7,54.9,0,33,100.2,100.1,13.5,13.6,0,041300.52083,0,60,60.2,2,54.8,0,14,99.9,99.1,13.5,13.5,0,041300.53125,0,60,60.2,5,54.9,0,37,99.1,99.1,13.5,13.5,0,041300.54167,0,60,60.2,2,54.9,0,24,99.1,99.1,13.5,13.5,0,041300.55208,0,60,60.2,6,54.9,0,6,98.9,98.7,13.5,13.5,0,041300.5625,0,60,60.2,17,54.9,0,47,99.5,99.1,13.6,13.6,0,041300.57292,0,60,60.2,6,54.9,0,2,99.5,99.1,13.6,13.6,0,041300.58333,0,60,60.2,2,54.9,0,37,99.5,99.4,13.5,13.5,0,041300.59375,0,60,60.2,8,54.9,0,23,99.3,98.8,13.5,13.5,0,041300.60417,0,60,60.2,13,54.9,0,25,99.3,98.8,13.5,13.5,0,041300.61458,0,60,60.2,5,54.9,0,17,99,98.6,13.6,13.5,0,041300.625,0,60,60.2,6,54.9,0,10,99.7,99,13.5,13.6,0,041300.63542,0,60,60.2,1,54.9,0,32,99.7,99,13.5,13.6,0,041300.64583,0,60,60.2,6,54.9,0,29,99.4,99.3,13.4,13.4,0,041300.65625,0,60,60.2,13,54.9,0,51,99,98.6,13.6,13.6,0,041300.66667,0,60,60.2,2,54.9,0,17,99,98.6,13.6,13.6,0,041300.67708,0,60,60.2,5,54.8,0,17,99.2,99,13.4,13.5,0,041300.6875,0,60,60.2,2,54.8,0,32,99.1,99,13.5,13.5,0,041300.69792,0,60,60.2,2,54.9,0,11,99.1,99,13.5,13.5,0,041300.70833,0,60,60.2,6,54.9,0,16,99,98.7,13.6,13.5,0,041300.71875,0,60,60.2,8,54.8,0,30,98.7,98.6,13.5,13.5,0,041300.72917,0,60,60.2,2,54.8,0,2,98.7,98.6,13.5,13.5,0,041300.73958,0,60,60.2,2,54.9,0,48,98.5,98.4,13.5,13.4,0,041300.75,0,60,60.2,6,54.8,0,2,98.2,98.1,13.5,13.6,0,041300.76042,0,60,60.2,2,54.8,0,26,98.2,98.1,13.5,13.6,0,041300.77083,0,60,60.2,3,54.8,0,17,98.2,97.5,13.6,13.6,0,041300.78125,0,60,60.2,2,54.8,0,24,98.1,97.6,13.4,13.6,0,041300.79167,0,60,60.2,2,54.8,0,14,98.1,97.6,13.4,13.6,0,041300.80208,0,60,60.2,2,54.8,0,31,98.2,98,13.5,13.5,0,041300.8125,0,60,60.2,2,54.8,0,17,97.8,97.7,13.6,13.6,0,041300.82292,0,60,60.2,2,54.8,0,47,97.8,97.7,13.6,13.6,0,041300.83333,0,60,60.2,2,54.8,0,47,97.2,97.6,13.6,13.6,0,041300.84375,0,60,60.2,7,54.8,0,22,97.9,97.8,13.5,13.4,0,041300.85417,0,60,60.2,2,54.8,0,17,97.9,97.8,13.5,13.4,0,041300.86458,0,60,60.2,2,54.8,0,2,96.3,96.1,13.6,13.5,0,041300.875,0,60,60.2,2,54.8,0,17,97.6,97.1,13.6,13.5,0,041300.88542,0,60,60.2,2,54.8,0,41,97.6,97.1,13.6,13.5,0,041300.89583,0,60,60.2,2,54.8,0,10,97.7,97.4,13.6,13.6,0,041300.90625,0,60,60.2,5,54.9,0,17,97.7,97.3,13.5,13.5,0,041300.91667,0,60,60.2,-4,54.8,0,21,97.7,97.3,13.5,13.5,0,041300.92708,0,60,60.2,2,54.8,0,10,97.4,97.2,13.6,13.6,0,041300.9375,0,60,60.2,3,54.9,0,25,97.4,97,13.5,13.5,0,041300.94792,0,60,60.2,1,54.8,0,8,97.4,97,13.5,13.5,0,041300.95833,0,60,60.2,-2,54.8,0,30,96.9,96.8,13.5,13.6,0,041300.96875,0,60,60.2,2,54.8,0,8,96.7,96.5,13.6,13.5,0,041300.97917,0,60,60.2,2,54.9,0,22,96.7,96.5,13.6,13.5,0,041300.98958,0,60,60.2,2,54.8,0,53,97.2,97.1,13.5,13.5,0,041301,0,60,60.2,7,54.8,0,29,96.8,96.6,13.6,13.5,0,041301.01042,0,60,60.2,3,54.8,0,18,96.8,96.6,13.6,13.5,0,041301.02083,0,60,60.2,2,54.9,0,3,97.1,97.1,13.5,13.5,0,041301.03125,0,60,60.2,2,54.8,0,14,96.4,96.5,13.6,13.6,0,041301.04167,0,60,60.2,2,54.8,0,17,96.4,96.5,13.6,13.6,0,041301.05208,0,60,60.2,2,54.9,0,44,97.1,96.8,13.5,13.6,0,041301.0625,0,60,60.2,2,54.9,0,17,96.7,96.6,13.6,13.5,0,041301.07292,0,60,60.2,8,54.8,0,16,96.7,96.6,13.6,13.5,0,041301.08333,0,60,60.2,2,54.8,0,17,97.1,96.7,13.5,13.5,0,041301.09375,0,60,60.2,-1,54.8,0,21,95.9,95.5,13.5,13.6,0,041301.10417,0,60,60.2,2,54.8,0,41,95.9,95.5,13.5,13.6,0,041301.11458,0,60,60.2,-1,54.8,0,16,99.3,98.8,13.6,13.6,0,041301.125,0,60,60.2,2,54.9,0,14,101,100.5,13.5,13.5,0,041301.13542,0,60,60.2,-1,54.8,0,24,101,100.5,13.5,13.5,0,041301.14583,0,60,60.2,0,54.9,0,32,100.4,99.9,13.5,13.6,0,041301.15625,0,60,60.2,0,54.9,0,21,100.8,100.4,13.6,13.7,0,041301.16667,0,59.9,60.2,-1,54.8,0,10,100.8,100.4,13.6,13.7,0,041301.17708,0,59.9,60.1,0,54.8,0,2,100,100,13.5,13.3,0,041301.1875,0,59.9,60.1,0,54.9,0,33,100.9,101.1,13.5,13.4,0,041301.19792,0,59.9,60.1,0,54.8,0,2,100.9,101.1,13.5,13.4,0,041301.20833,0,59.9,60.1,0,54.8,0,22,100.1,99.8,13.5,13.6,0,041301.21875,0,59.9,60.1,0,54.8,0,11,100.4,100.2,13.5,13.5,0,041301.22917,0,59.9,60.1,0,54.8,0,32,100.4,100.2,13.5,13.5,0,041301.23958,0,59.9,60.1,0,54.9,0,14,100,99.7,13.5,13.5,0,041301.25,0,59.9,60.1,-1,54.9,0,32,99.9,100,13.5,13.6,0,041301.26042,0,59.9,60.1,0,54.8,0,18,99.9,100,13.5,13.6,0,041301.27083,0,59.9,60.1,0,54.8,0,18,99.4,99.6,13.5,13.6,0,041301.28125,0,59.9,60.1,3,54.8,0,18,99.6,99.3,13.6,13.6,0,041301.29167,0,59.9,60.1,2,54.8,0,17,99.6,99.3,13.6,13.6,0,041301.30208,0,59.9,60.1,3,54.9,0,2,99.7,99.4,13.6,13.6,0,041301.3125,0,59.9,60.1,2,54.8,0,29,99,98.8,13.4,13.4,0,041301.32292,0,59.9,60.1,2,54.8,0,17,99,98.8,13.4,13.4,0,041301.33333,0,59.9,60.1,2,54.8,0,2,99,98.7,13.5,13.5,0,041301.34375,0,59.9,60.1,14,54.9,0,17,98.8,98.9,13.5,13.5,0,041301.35417,0,59.9,60.1,2,54.8,0,8,98.8,98.9,13.5,13.5,0,041301.36458,0,59.9,60.1,2,54.8,0,29,98.9,98.6,13.5,13.5,0,041301.375,0,59.9,60.1,2,54.9,0,33,98.3,97.9,13.5,13.6,0,041301.38542,0,59.9,60.1,3,54.9,0,17,98.3,97.9,13.5,13.6,0,041301.39583,0,59.9,60.1,2,54.9,0,24,98.2,98.1,13.5,13.5,0,041301.40625,0,59.9,60.1,2,54.9,0,8,98.1,97.7,13.5,13.6,0,041301.41667,0,59.9,60.1,3,54.9,0,7,98.1,97.7,13.5,13.6,0,041301.42708,0,59.9,60.1,2,54.9,0,10,98.2,97.6,13.6,13.5,0,041301.4375,0,59.9,60.1,2,54.9,0,15,97.5,97.2,13.5,13.5,0,041301.44792,0,59.9,60.1,2,54.9,0,3,97.5,97.2,13.5,13.5,0,041301.45833,0,59.9,60.1,2,54.9,0,18,97.4,97.5,13.6,13.6,0,041301.46875,0,59.9,60.1,2,54.9,0,25,97.4,97.4,13.6,13.6,0,041301.47917,0,59.9,60.1,7,55,0,22,97.4,97.4,13.6,13.6,0,041301.48958,0,59.9,60.1,6,55,0,33,97.3,97.1,13.6,13.5,0,041301.5,0,59.9,60.1,2,54.9,0,26,98,97.9,13.5,13.5,0,041301.51042,0,60,60.1,1,54.8,0,17,98,97.9,13.5,13.5,0,041301.52083,0,60,60.1,8,54.9,0,20,98,97.8,13.5,13.5,0,041301.53125,0,60,60.1,2,54.9,0,32,97.9,97.8,13.5,13.6,0,041301.54167,0,60,60.1,2,54.9,0,8,97.9,97.8,13.5,13.6,0,041301.55208,0,60,60.1,2,54.9,0,26,97.7,97.5,13.5,13.6,0,041301.5625,0,60,60.1,5,54.9,0,21,96.2,95.8,13.5,13.5,0,041301.57292,0,60,60.1,1,55,0,14,96.2,95.8,13.5,13.5,0,041301.58333,0,60,60.1,2,54.9,0,28,96.9,96.7,13.5,13.6,0,041301.59375,0,60,60.1,2,54.9,0,32,96.9,96.7,13.5,13.6,0,041301.60417,0,60,60.1,2,54.9,0,14,96.9,96.7,13.5,13.6,0,041301.61458,0,60,60.1,2,54.9,0,17,96.5,96.4,13.5,13.6,0,041301.625,0,60,60.1,2,55,0,32,97.3,97.3,13.5,13.5,0,041301.63542,0,60,60.1,2,54.9,0,23,97.3,97.3,13.5,13.5,0,041301.64583,0,60,60.1,2,54.9,0,17,96.1,96.1,13.4,13.5,0,041301.65625,0,60,60.1,2,54.9,0,6,96.8,96.6,13.5,13.5,0,041301.66667,0,60,60.1,6,54.9,0,14,96.8,96.6,13.5,13.5,0,041301.67708,0,60,60.1,3,54.9,0,17,96.6,96.2,13.5,13.6,0,041301.6875,0,60,60.1,6,54.9,0,18,96.1,96.4,13.5,13.6,0,041301.69792,0,60,60.1,9,54.9,0,21,96.1,96.4,13.5,13.6,0,041301.70833,0,60,60.1,2,54.8,0,17,96.5,96.2,13.5,13.6,0,041301.71875,0,60,60.1,2,54.9,0,44,95.7,95.7,13.5,13.5,0,041301.72917,0,60,60.1,6,54.9,0,25,95.7,95.7,13.5,13.5,0,041301.73958,0,60,60.1,7,54.9,0,17,96,95.8,13.5,13.5,0,041301.75,0,60,60.1,2,54.9,0,49,95.6,95.2,13.6,13.6,0,041301.76042,0,60,60.1,5,54.9,0,22,95.6,95.2,13.6,13.6,0,041301.77083,0,60,60.1,6,54.9,0,32,95.7,95.5,13.5,13.6,0,041301.78125,0,60,60.2,6,54.9,0,48,95.5,95.3,13.5,13.6,0,041301.79167,0,60,60.2,2,54.9,0,33,95.5,95.3,13.5,13.6,0,041301.80208,0,60,60.2,2,54.9,0,25,95.3,94.8,13.5,13.5,0,041301.8125,0,60,60.2,2,54.8,0,33,99.7,99.3,13.5,13.5,0,041301.82292,0,60,60.2,5,54.9,0,17,99.7,99.3,13.5,13.5,0,041301.83333,0,60,60.2,2,54.9,0,14,100.4,100.5,13.7,13.6,0,041301.84375,0,60,60.2,2,54.8,0,31,100.6,100.4,13.6,13.6,0,041301.85417,0,60,60.2,2,54.8,0,10,100.6,100.4,13.6,13.6,0,041301.86458,0,60,60.2,2,54.9,0,2,99.4,99,13.6,13.5,0,041301.875,0,60,60.2,3,54.9,0,26,100.4,100.3,13.5,13.5,0,041301.88542,0,60,60.2,2,54.8,0,11,100.4,100.3,13.5,13.5,0,041301.89583,0,60,60.2,2,54.8,0,17,99.7,99.7,13.5,13.5,0,041301.90625,0,60,60.2,2,54.9,0,18,99.5,99.2,13.5,13.5,0,041301.91667,0,60,60.2,3,54.9,0,16,99.5,99.2,13.5,13.5,0,041301.92708,0,60,60.2,7,54.8,0,2,99.3,99.2,13.5,13.6,0,041301.9375,0,60,60.2,2,54.9,0,18,99.2,99.3,13.5,13.5,0,041301.94792,0,60,60.2,5,54.9,0,32,99.2,99.3,13.5,13.5,0,041301.95833,0,60,60.2,1,54.8,0,14,99.7,99.4,13.5,13.6,0,041301.96875,0,60,60.2,2,54.8,0,2,99.6,99.4,13.6,13.6,0,041301.97917,0,60,60.2,1,54.9,0,23,99.6,99.4,13.6,13.6,0,041301.98958,0,60,60.2,2,54.9,0,17,99.5,99,13.5,13.4,0,041302,0,60,60.2,5,54.8,0,17,98.8,98.6,13.5,13.6,0,041302.01042,0,60,60.2,5,54.8,0,17,98.8,98.6,13.5,13.6,0,041302.02083,0,60,60.2,3,54.8,0,41,99.2,99.2,13.5,13.6,0,041302.03125,0,60,60.2,3,54.9,0,17,98.2,97.9,13.6,13.6,0,041302.04167,0,60,60.2,2,54.9,0,3,98.2,97.9,13.6,13.6,0,041302.05208,0,60,60.2,2,54.9,0,32,98.3,98.3,13.5,13.5,0,041302.0625,0,60,60.2,2,54.8,0,33,98.8,98.7,13.5,13.5,0,041302.07292,0,60,60.2,2,54.9,0,25,98.8,98.7,13.5,13.5,0,041302.08333,0,60,60.2,2,54.9,0,48,98.7,98.8,13.5,13.5,0,041302.09375,0,60,60.2,5,54.9,0,34,98.5,98.1,13.6,13.5,0,041302.10417,0,60,60.2,2,54.9,0,21,98.5,98.1,13.6,13.5,0,041302.11458,0,60,60.2,2,54.9,0,22,98.3,97.9,13.5,13.5,0,041302.125,0,60,60.2,2,54.9,0,26,98.4,98,13.5,13.5,0,041302.13542,0,60,60.2,-2,54.9,0,10,98.4,98,13.5,13.5,0,041302.14583,0,60,60.2,3,54.9,0,2,97.9,97.7,13.6,13.6,0,041302.15625,0,60,60.2,5,54.9,0,17,97.4,97.1,13.6,13.6,0,041302.16667,0,60,60.2,2,54.9,0,38,97.4,97.1,13.6,13.6,0,041302.17708,0,60,60.2,2,54.9,0,17,97.8,97.6,13.5,13.5,0,041302.1875,0,60,60.2,2,54.9,0,17,97.3,96.9,13.6,13.6,0,041302.19792,0,60,60.2,2,55,0,6,97.3,96.9,13.6,13.6,0,041302.20833,0,60,60.2,3,54.9,0,41,97.7,97.5,13.6,13.6,0,041302.21875,0,60,60.2,5,54.8,0,13,97.5,97.2,13.5,13.5,0,041302.22917,0,60,60.2,2,54.9,0,2,97.5,97.2,13.5,13.5,0,041302.23958,0,60,60.2,6,54.9,0,11,96.2,96,13.6,13.6,0,041302.25,0,60,60.2,2,54.9,0,3,95.8,96,13.5,13.5,0,041302.26042,0,60,60.2,2,54.9,0,14,95.8,96,13.5,13.5,0,041302.27083,0,60,60.2,7,54.9,0,18,95.2,95.1,13.4,13.5,0,041302.28125,0,60,60.2,7,55,0,17,94.8,94.9,13.5,13.4,0,041302.29167,0,60,60.2,2,54.9,0,17,94.8,94.9,13.5,13.4,0,041302.30208,0,60,60.2,2,54.8,0,23,101.5,101.2,13.5,13.6,0,041302.3125,0,60,60.2,6,54.9,0,2,101.2,101,13.5,13.5,0,041302.32292,0,60,60.2,2,55,0,5,101.2,101,13.5,13.5,0,041302.33333,0,60,60.2,8,54.9,0,30,100.9,100.8,13.5,13.5,0,041302.34375,0,60,60.2,2,54.8,0,37,100.8,100.6,13.5,13.5,0,041302.35417,0,60,60.2,6,54.9,0,25,100.8,100.6,13.5,13.5,0,041302.36458,0,60,60.2,2,54.9,0,32,97,96.6,13.6,13.5,0,041302.375,0,60,60.2,5,54.9,0,17,103.5,103.5,13.5,13.6,0,041302.38542,0,60,60.2,6,54.9,0,8,103.5,103.5,13.5,13.6,0,041302.39583,0,60,60.2,2,54.9,0,33,103.2,103.1,13.6,13.6,0,041302.40625,0,60,60.2,2,54.9,0,8,98,98.4,13.6,13.5,0,041302.41667,0,60,60.2,6,54.9,0,22,98,98.4,13.6,13.5,0,041302.42708,0,60,60.2,2,54.9,0,37,103.8,103.5,13.5,13.5,0,041302.4375,0,60,60.2,2,54.8,0,32,103.9,103.6,13.6,13.5,0,041302.44792,0,60,60.2,6,55,0,40,103.9,103.6,13.6,13.5,0,041302.45833,0,60.1,60.2,6,55.2,0,32,103.6,103.3,13.5,13.5,0,041302.46875,0,60.1,60.2,6,55.1,0,7,102.2,101.9,13.5,13.4,0,041302.47917,0,60.1,60.2,2,54.9,0,8,102.2,101.9,13.5,13.4,0,041302.48958,0,60.1,60.2,2,55,0,22,102.7,102.5,13.5,13.5,0,041302.5,0,60.1,60.2,5,55.1,0,32,103.3,103.1,13.5,13.5,0,041302.51042,0,60.1,60.3,6,55.1,0,17,103.3,103.1,13.5,13.5,0,041302.52083,0,60.1,60.3,5,55,0,24,102.6,102.2,13.6,13.6,0,041302.53125,0,60.1,60.3,2,55,0,17,102.8,102.6,13.5,13.5,0,041302.54167,0,60.1,60.3,2,55,0,17,102.8,102.6,13.5,13.5,0,041302.55208,0,60.1,60.3,2,55,0,32,102.1,101.9,13.4,13.5,0,041302.5625,0,60.1,60.3,2,55,0,37,102.7,102.5,13.5,13.5,0,041302.57292,0,60.1,60.3,2,55.1,0,21,102.7,102.5,13.5,13.5,0,041302.58333,0,60.1,60.3,2,55.1,0,17,102.1,101.8,13.5,13.6,0,041302.59375,0,60.1,60.3,2,55,0,10,101.3,100.8,13.5,13.6,0,041302.60417,0,60.1,60.3,2,54.9,0,14,101.3,100.8,13.5,13.6,0,041302.61458,0,60.1,60.3,2,54.9,0,14,101.8,101.6,13.5,13.5,0,041302.625,0,60.1,60.3,2,55,0,17,101.6,101.6,13.6,13.5,0,041302.63542,0,60.1,60.3,2,55,0,2,101.6,101.6,13.6,13.5,0,041302.64583,0,60.1,60.3,3,54.9,0,26,102.7,102.1,13.5,13.6,0,041302.65625,0,60.1,60.3,2,55,0,20,101.8,101.3,13.5,13.5,0,041302.66667,0,60.1,60.3,2,55.1,0,25,101.8,101.3,13.5,13.5,0,041302.67708,0,60.1,60.3,2,55.1,0,32,101.7,101.9,13.5,13.5,0,041302.6875,0,60.1,60.3,-3,55,0,33,100.7,100.7,13.5,13.5,0,041302.69792,0,60.2,60.3,2,54.9,0,18,100.7,100.7,13.5,13.5,0,041302.70833,0,60.2,60.3,7,55.1,0,23,100.7,100.7,13.5,13.6,0,041302.71875,0,60.2,60.3,5,55.1,0,34,100.8,100.1,13.5,13.5,0,041302.72917,0,60.2,60.3,6,55,0,14,100.8,100.1,13.5,13.5,0,041302.73958,0,60.2,60.3,2,54.9,0,18,100.1,100,13.5,13.6,0,041302.75,0,60.2,60.4,7,54.9,0,32,100.2,99.9,13.5,13.5,0,041302.76042,0,60.2,60.4,7,55,0,26,100.2,99.9,13.5,13.5,0,041302.77083,0,60.2,60.4,2,55,0,18,99.8,100,13.6,13.5,0,041302.78125,0,60.2,60.4,2,55,0,26,99.7,99.1,13.6,13.5,0,041302.79167,0,60.2,60.4,2,55,0,26,99.7,99.1,13.6,13.5,0,041302.80208,0,60.2,60.4,2,54.9,0,29,99.7,99.1,13.6,13.4,0,041302.8125,0,60.2,60.4,2,55,0,26,98.8,99.2,13.5,13.5,0,041302.82292,0,60.2,60.4,2,55.1,0,20,98.8,99.2,13.5,13.5,0,041302.83333,0,60.2,60.4,5,55.1,0,44,98.8,99.1,13.6,13.5,0,041302.84375,0,60.2,60.4,6,55.1,0,26,98.5,99,13.5,13.5,0,041302.85417,0,60.2,60.4,2,55.1,0,25,98.5,99,13.5,13.5,0,041302.86458,0,60.2,60.4,2,55.3,0,2,97.9,97.7,13.6,13.5,0,041302.875,0,60.2,60.4,5,55.5,0,2,98.4,98.3,13.6,13.6,0,041302.88542,0,60.2,60.4,2,55.7,0,3,98.4,98.3,13.6,13.6,0,041302.89583,0,60.2,60.4,2,55.9,0,8,98.5,98.5,13.5,13.6,0,041302.90625,0,60.2,60.4,2,56.1,0,33,98.2,97.7,13.5,13.5,0,041302.91667,0,60.2,60.4,2,56.3,0,9,98.2,97.7,13.5,13.5,0,041302.92708,0,60.2,60.4,2,56.5,0,20,97.5,97.2,13.5,13.5,0,041302.9375,0,60.2,60.4,2,56.7,0,18,98.6,98.6,13.3,13.4,0,041302.94792,0,60.3,60.4,2,56.8,0,29,98.6,98.6,13.3,13.4,0,041302.95833,0,60.3,60.5,2,56.9,0,22,97.9,97.5,13.6,13.6,0,041302.96875,0,60.3,60.5,2,57,0,26,97.7,97.4,13.5,13.5,0,041302.97917,0,60.3,60.5,2,57,0,52,97.7,97.4,13.5,13.5,0,041302.98958,0,60.3,60.5,6,57,0,15,97.3,96.9,13.5,13.5,0,041303,0,60.3,60.5,6,57,0,38,98.1,97.9,13.6,13.5,0,041303.01042,0,60.3,60.5,6,57.2,0,36,98.1,97.9,13.6,13.5,0,041303.02083,0,60.3,60.5,2,57.2,0,14,97.4,97.2,13.6,13.6,0,041303.03125,0,60.3,60.5,2,57.3,0,17,96.7,96.3,13.5,13.5,0,041303.04167,0,60.3,60.5,2,57.3,0,17,96.7,96.3,13.5,13.5,0,041303.05208,0,60.3,60.5,5,57.3,0,2,96.8,96.3,13.5,13.5,0,041303.0625,0,60.3,60.5,6,57.4,0,21,97,96.6,13.5,13.4,0,041303.07292,0,60.3,60.5,2,57.5,0,2,97,96.6,13.5,13.4,0,041303.08333,0,60.3,60.5,7,57.5,0,7,97.3,96.7,13.4,13.5,0,041303.09375,0,60.3,60.5,2,57.5,0,32,96.9,96.5,13.5,13.5,0,041303.10417,0,60.4,60.6,2,57.5,0,32,96.9,96.5,13.5,13.5,0,041303.11458,0,60.4,60.6,2,57.7,0,20,96.3,96,13.4,13.5,0,041303.125,0,60.4,60.6,2,57.8,0,30,97.1,96.6,13.4,13.5,0,041303.13542,0,60.4,60.6,2,57.8,0,6,97.1,96.6,13.4,13.5,0,041303.14583,0,60.4,60.6,2,57.9,0,14,96.2,95.7,13.5,13.5,0,041303.15625,0,60.4,60.6,7,57.8,0,18,100.4,100.4,13.6,13.6,0,041303.16667,0,60.4,60.6,7,57.8,0,30,100.4,100.4,13.6,13.6,0,041303.17708,0,60.4,60.6,2,57.9,0,47,100.6,100.3,13.5,13.5,0,041303.1875,0,60.4,60.6,6,57.9,0,17,100.1,99.8,13.6,13.6,0,041303.19792,0,60.4,60.6,2,57.7,0,17,100.1,99.8,13.6,13.6,0,041303.20833,0,60.5,60.7,2,57.5,0,53,100.2,99.7,13.5,13.5,0,041303.21875,0,60.5,60.7,5,57.2,0,17,99.5,99.4,13.4,13.5,0,041303.22917,0,60.5,60.7,0,57.1,0,10,99.5,99.4,13.4,13.5,0,041303.23958,0,60.5,60.7,2,56.9,0,8,98.3,98.4,13.5,13.5,0,041303.25,0,60.5,60.7,2,56.7,0,14,97.8,97.8,13.6,13.5,0,041303.26042,0,60.5,60.7,6,56.5,0,29,97.8,97.8,13.6,13.5,0,041303.27083,0,60.5,60.7,2,56.3,0,38,98.8,98.5,13.5,13.4,0,041303.28125,0,60.5,60.7,2,56.1,0,3,98.7,97.9,13.6,13.5,0,041303.29167,0,60.5,60.7,3,56,0,3,98.7,97.9,13.6,13.5,0,041303.30208,0,60.6,60.8,2,56,0,6,97.9,97.7,13.5,13.5,0,041303.3125,0,60.6,60.8,2,55.9,0,17,98.1,97.3,13.5,13.5,0,041303.32292,0,60.6,60.8,2,55.7,0,18,98.1,97.3,13.5,13.5,0,041303.33333,0,60.6,60.8,2,55.6,0,11,96.5,96.6,13.4,13.4,0,041303.34375,0,60.6,60.8,2,55.4,0,26,96.4,95.7,13.6,13.5,0,041303.35417,0,60.6,60.8,6,55.3,0,17,96.4,95.7,13.6,13.5,0,041303.36458,0,60.6,60.8,2,55.3,0,24,96.3,95.9,13.6,13.6,0,041303.375,0,60.6,60.8,2,55.4,0,41,97,96.8,13.5,13.4,0,041303.38542,0,60.7,60.9,2,55.6,0,26,97,96.8,13.5,13.4,0,041303.39583,0,60.7,60.9,5,55.7,0,16,101,100.4,13.5,13.6,0,041303.40625,0,60.7,60.9,2,56.1,0,22,99.5,99,13.4,13.4,0,041303.41667,0,60.7,60.9,13,56.6,0,8,99.5,99,13.4,13.4,0,041303.42708,0,60.7,60.9,2,57.2,0,14,106.3,106.1,13.6,13.5,0,041303.4375,0,60.8,60.9,6,57.9,0,8,101.2,100.2,13.5,13.5,0,041303.44792,0,60.8,60.9,2,58.5,0,25,101.2,100.2,13.5,13.5,0,041303.45833,0,60.8,60.9,2,59.9,0,18,99.9,99.6,13.5,13.5,0,041303.46875,0,60.8,61,2,61.1,0,29,100.7,99.8,13.4,13.4,0,041303.47917,0,60.8,61,5,61.9,0,14,100.7,99.8,13.4,13.4,0,041303.48958,0,60.9,61,2,62.9,0,30,102.6,102.1,13.5,13.5,0,041303.5,0,60.9,61,2,63.6,0,14,102.2,101.6,13.5,13.5,0,041303.51042,0,60.9,61,2,63.9,0,23,102.2,101.6,13.5,13.5,0,041303.52083,0,60.9,61,2,64.6,0,32,101.7,100.9,13.5,13.6,0,041303.53125,0,60.9,61,3,64.9,0,7,102.1,101.7,13.4,13.5,0,041303.54167,0,61,61,2,65.2,0,11,102.1,101.7,13.4,13.5,0,041303.55208,0,61,61.1,2,65.7,0,33,100.7,100.7,13.4,13.5,0,041303.5625,0,61,61.1,1,66.1,0,22,102.3,102.3,13.5,13.5,0,041303.57292,0,61.1,61.1,2,66.3,0,3,102.3,102.3,13.5,13.5,0,041303.58333,0,61.1,61.2,7,66.6,0,-5,100.9,100.3,13.5,13.5,0,041303.59375,0,61.1,61.2,2,66.9,0,30,101.3,100.5,13.4,13.5,0,041303.60417,0,61.2,61.3,2,67.1,0,32,101.3,100.5,13.4,13.5,0,041303.61458,0,61.2,61.3,5,67.5,0,6,99.4,99.2,13.4,13.5,0,041303.625,0,61.3,61.3,3,67.7,0,18,99.2,98.9,13.6,13.5,0,041303.63542,0,61.3,61.4,2,67.8,0,34,99.2,98.9,13.6,13.5,0,041303.64583,0,61.3,61.4,1,67.9,0,6,99.7,100,13.5,13.5,0,041303.65625,0,61.4,61.5,2,68,0,3,99.8,99.5,13.5,13.6,0,041303.66667,0,61.4,61.5,2,68.1,0,25,99.8,99.5,13.5,13.6,0,041303.67708,0,61.5,61.5,2,68.2,0,3,100.9,100.8,13.4,13.4,0,041303.6875,0,61.5,61.6,5,68.3,0,23,100,100,13.4,13.5,0,041303.69792,0,61.5,61.6,2,68.3,0,10,100,100,13.4,13.5,0,041303.70833,0,61.6,61.7,2,68.2,0,8,100.4,100.3,13.4,13.4,0,041303.71875,0,61.6,61.7,2,68.2,0,29,100.5,100,13.4,13.5,0,041303.72917,0,61.6,61.7,2,68.2,0,17,100.5,100,13.4,13.5,0,041303.73958,0,61.6,61.8,2,68,0,18,99.7,99.8,13.4,13.4,0,041303.75,0,61.7,61.8,2,67.7,0,17,100.4,100.1,13.4,13.5,0,041303.76042,0,61.7,61.8,2,67.6,0,2,100.4,100.1,13.4,13.5,0,041303.77083,0,61.7,61.9,2,67.5,0,10,97.9,98.1,13.5,13.5,0,041303.78125,0,61.8,61.9,6,67.4,0,10,98.8,98.4,13.5,13.5,0,041303.79167,0,61.8,61.9,6,67.3,0,25,98.8,98.4,13.5,13.5,0,041303.80208,0,61.8,62,3,67.1,0,13,98.8,98.4,13.5,13.5,0,041303.8125,0,61.9,62,2,66.9,0,14,99.5,99,13.5,13.5,0,041303.82292,0,61.9,62,1,66.6,0,32,99.5,99,13.5,13.5,0,041303.83333,0,61.9,62.1,2,66.4,0,8,98.5,98.2,13.5,13.4,0,041303.84375,0,61.9,62.1,8,66.3,0,3,98.7,98.2,13.5,13.6,0,041303.85417,0,62,62.1,2,66.1,0,17,98.7,98.2,13.5,13.6,0,041303.86458,0,62,62.1,3,65.9,0,38,98.8,98.8,13.5,13.4,0,041303.875,0,62,62.2,-4,65.7,0,8,98.4,98.1,13.5,13.5,0,041303.88542,0,62.1,62.2,2,65.5,0,18,98.4,98.1,13.5,13.5,0,041303.89583,0,62.1,62.2,2,65.4,0,3,97.8,97.6,13.5,13.5,0,041303.90625,0,62.1,62.3,6,65.3,0,16,98.6,98.2,13.5,13.6,0,041303.91667,0,62.1,62.3,7,65.1,0,33,98.6,98.2,13.5,13.6,0,041303.92708,0,62.2,62.3,2,64.9,0,7,97.9,97.9,13.5,13.5,0,041303.9375,0,62.2,62.3,2,64.9,0,20,97.5,97,13.5,13.6,0,041303.94792,0,62.2,62.4,7,64.8,0,2,97.5,97,13.5,13.6,0,041303.95833,0,62.3,62.4,2,64.8,0,7,96.7,96.6,13.5,13.5,0,041303.96875,0,62.3,62.4,2,64.7,0,3,97,96.7,13.4,13.5,0,041303.97917,0,62.3,62.5,2,64.6,0,48,97,96.7,13.4,13.5,0,041303.98958,0,62.3,62.5,2,64.4,0,33,96.4,95.8,13.4,13.5,0,041304,0,62.4,62.5,3,64.4,0,7,96.6,96.1,13.5,13.5,0,041304.01042,0,62.4,62.5,3,64.5,0,2,96.6,96.1,13.5,13.5,0,041304.02083,0,62.4,62.6,3,64.6,0,3,101.2,101.1,13.6,13.5,0,041304.03125,0,62.5,62.6,3,64.6,0,33,101.1,100.7,13.5,13.5,0,041304.04167,0,62.5,62.6,2,64.6,0,10,101.1,100.7,13.5,13.5,0,041304.05208,0,62.5,62.7,3,64.6,0,3,100.7,100.3,13.5,13.6,0,041304.0625,0,62.5,62.7,2,64.6,0,32,99.7,99.3,13.4,13.5,0,041304.07292,0,62.6,62.7,3,64.6,0,33,99.7,99.3,13.4,13.5,0,041304.08333,0,62.6,62.7,2,64.7,0,26,99.4,99,13.4,13.4,0,041304.09375,0,62.6,62.8,2,64.7,0,26,99.2,99.1,13.4,13.4,0,041304.10417,0,62.7,62.8,7,64.7,0,3,99.2,99.1,13.4,13.4,0,041304.11458,0,62.7,62.8,5,64.7,0,26,98.4,98.3,13.5,13.5,0,041304.125,0,62.7,62.9,2,64.7,0,22,99.6,99.1,13.5,13.4,0,041304.13542,0,62.7,62.9,2,64.7,0,14,99.6,99.1,13.5,13.4,0,041304.14583,0,62.8,62.9,6,65,0,15,98,97.8,13.5,13.6,0,041304.15625,0,62.8,63,2,65.4,0,15,98.9,98.5,13.4,13.5,0,041304.16667,0,62.8,63,2,65.9,0,10,98.9,98.5,13.4,13.5,0,041304.17708,0,62.9,63,1,66.3,0,26,97.3,96.8,13.5,13.5,0,041304.1875,0,62.9,63,2,66.7,0,2,98.1,97.5,13.5,13.5,0,041304.19792,0,62.9,63.1,2,66.9,0,28,98.1,97.5,13.5,13.5,0,041304.20833,0,63,63.1,3,67.3,0,12,96.8,95.9,13.3,13.3,0,041304.21875,0,63,63.1,7,67.7,0,17,103.4,102.7,13.4,13.5,0,041304.22917,0,63,63.1,7,68,0,3,103.4,102.7,13.4,13.5,0,041304.23958,0,63,63.2,2,68.3,0,14,102.2,101.6,13.5,13.6,0,041304.25,0,63.1,63.2,5,68.5,0,26,101.2,101.3,13.4,13.4,0,041304.26042,0,63.1,63.2,2,68.6,0,3,101.2,101.3,13.4,13.4,0,041304.27083,0,63.1,63.3,2,68.8,0,2,100.3,100.4,13.4,13.3,0,041304.28125,0,63.2,63.3,2,69,0,18,100.1,99.8,13.5,13.5,0,041304.29167,0,63.2,63.3,1,69.3,0,35,100.1,99.8,13.5,13.5,0,041304.30208,0,63.2,63.4,7,69.4,0,17,99.5,99.4,13.4,13.5,0,041304.3125,0,63.2,63.4,2,69.5,0,15,99.3,99.5,13.4,13.5,0,041304.32292,0,63.3,63.4,5,69.6,0,2,99.3,99.5,13.4,13.5,0,041304.33333,0,63.3,63.4,2,69.8,0,26,99.4,98.5,13.4,13.5,0,041304.34375,0,63.3,63.5,2,70,0,26,97.6,97.5,13.4,13.5,0,041304.35417,0,63.4,63.5,7,70,0,3,97.6,97.5,13.4,13.5,0,041304.36458,0,63.4,63.5,2,70.1,0,17,97.1,96.4,13.5,13.4,0,041304.375,0,63.4,63.6,0,70.3,0,3,97.4,96.5,13.4,13.5,0,041304.38542,0,63.5,63.6,3,70.5,0,11,97.4,96.5,13.4,13.5,0,041304.39583,0,63.5,63.6,7,70.7,0,15,97.4,96.4,13.5,13.6,0,041304.40625,0,63.5,63.7,2,70.8,0,7,95.7,96.4,13.5,13.5,0,041304.41667,0,63.5,63.7,7,70.9,0,18,95.7,96.4,13.5,13.5,0,041304.42708,0,63.6,63.7,6,71,0,26,101.5,101.5,13.5,13.5,0,041304.4375,0,63.6,63.7,2,71,0,33,99.7,99.5,13.5,13.6,0,041304.44792,0,63.6,63.8,2,71,0,5,99.7,99.5,13.5,13.6,0,041304.45833,0,63.7,63.8,2,71.1,0,20,98.3,97.7,13.4,13.3,0,041304.46875,0,63.7,63.8,2,71.3,0,2,98.6,98,13.4,13.5,0,041304.47917,0,63.7,63.9,2,71.4,0,23,98.6,98,13.4,13.5,0,041304.48958,0,63.8,63.9,2,71.4,0,30,97.1,97,13.4,13.5,0,041304.5,0,63.8,63.9,6,71.6,0,11,97.5,97.4,13.4,13.4,0,041304.51042,0,63.8,64,1,71.7,0,25,97.5,97.4,13.4,13.4,0,041304.52083,0,63.8,64,2,71.8,0,18,97.2,97.1,13.3,13.3,0,041304.53125,0,63.9,64,6,71.9,0,12,96.7,96.4,13.5,13.5,0,041304.54167,0,63.9,64,7,72,0,15,96.7,96.4,13.5,13.5,0,041304.55208,0,63.9,64.1,3,72.1,0,18,98.5,98.6,13.4,13.4,0,041304.5625,0,64,64.1,3,72.1,0,9,101.5,101.1,13.4,13.5,0,041304.57292,0,64,64.1,3,72.1,0,8,101.5,101.1,13.4,13.5,0,041304.58333,0,64,64.2,2,72.2,0,11,100.3,100,13.4,13.5,0,041304.59375,0,64.1,64.2,2,72.3,0,25,100.3,99.8,13.3,13.5,0,041304.60417,0,64.1,64.2,2,72.3,0,14,100.3,99.8,13.3,13.5,0,041304.61458,0,64.1,64.3,6,72.1,0,32,99.5,98.8,13.3,13.4,0,041304.625,0,64.2,64.3,1,72.2,0,2,98.8,98,13.4,13.5,0,041304.63542,0,64.2,64.3,2,72.4,0,38,98.8,98,13.4,13.5,0,041304.64583,0,64.2,64.3,2,72.5,0,7,98.9,98.7,13.3,13.4,0,041304.65625,0,64.2,64.4,2,72.6,0,18,98.9,98.5,13.4,13.5,0,041304.66667,0,64.3,64.4,2,72.7,0,11,98.9,98.5,13.4,13.5,0,041304.67708,0,64.3,64.4,8,72.8,0,30,98.4,98.2,13.4,13.4,0,041304.6875,0,64.3,64.5,8,72.8,0,22,97.1,96.4,13.5,13.5,0,041304.69792,0,64.4,64.5,2,72.8,0,18,97.1,96.4,13.5,13.5,0,041304.70833,0,64.4,64.5,2,72.8,0,33,98.5,98,13.4,13.5,0,041304.71875,0,64.4,64.6,2,72.7,0,11,98.4,98.4,13.3,13.4,0,041304.72917,0,64.5,64.6,2,72.7,0,11,98.4,98.4,13.3,13.4,0,041304.73958,0,64.5,64.6,2,72.7,0,18,98.1,97.9,13.3,13.5,0,041304.75,0,64.5,64.6,1,72.6,0,18,97.9,97.5,13.4,13.3,0,041304.76042,0,64.5,64.7,6,72.4,0,17,97.9,97.5,13.4,13.3,0,041304.77083,0,64.6,64.7,0,72.3,0,17,98.5,98,13.4,13.4,0,041304.78125,0,64.6,64.7,2,72.2,0,17,98.6,98.2,13.4,13.4,0,041304.79167,0,64.6,64.8,3,72,0,33,98.6,98.2,13.4,13.4,0,041304.80208,0,64.7,64.8,2,71.7,0,17,98.2,98,13.5,13.5,0,041304.8125,0,64.7,64.8,2,71.6,0,2,97.7,97.3,13.4,13.4,0,041304.82292,0,64.7,64.8,3,71.4,0,33,97.7,97.3,13.4,13.4,0,041304.83333,0,64.7,64.9,2,71.2,0,17,97.8,98,13.4,13.6,0,041304.84375,0,64.8,64.9,12,71.1,0,5,98.4,98.2,13.3,13.3,0,041304.85417,0,64.8,64.9,2,71,0,2,98.4,98.2,13.3,13.3,0,041304.86458,0,64.8,65,7,70.8,0,2,98.2,97.9,13.5,13.5,0,041304.875,0,64.9,65,2,70.7,0,14,97.7,97.1,13.3,13.4,0,041304.88542,0,64.9,65,2,70.6,0,18,97.7,97.1,13.3,13.4,0,041304.89583,0,64.9,65,2,70.5,0,22,97.6,97,13.3,13.3,0,041304.90625,0,64.9,65.1,1,70.4,0,26,95.9,96.2,13.2,13.3,0,041304.91667,0,65,65.1,2,70.5,0,25,95.9,96.2,13.2,13.3,0,041304.92708,0,65,65.1,2,70.6,0,18,95.9,95.6,13.5,13.4,0,041304.9375,0,65,65.2,2,70.8,0,30,95.7,95.7,13.3,13.4,0,041304.94792,0,65,65.2,6,70.8,0,23,95.7,95.7,13.3,13.4,0,041304.95833,0,65.1,65.2,2,70.8,0,17,96.1,95.8,13.3,13.3,0,041304.96875,0,65.1,65.2,6,70.9,0,3,95.3,95.1,13.4,13.4,0,041304.97917,0,65.1,65.3,6,71.1,0,22,95.3,95.1,13.4,13.4,0,041304.98958,0,65.1,65.3,6,71.2,0,25,96.9,96.9,13.5,13.4,0,041305,0,65.2,65.3,2,71.3,0,23,96.8,96.7,13.3,13.3,0,041305.01042,0,65.2,65.3,2,71.2,0,15,96.8,96.7,13.3,13.3,0,041305.02083,0,65.2,65.4,8,71,0,15,101.3,101,13.3,13.3,0,041305.03125,0,65.2,65.4,2,70.5,0,22,101.1,100.7,13.5,13.4,0,041305.04167,0,65.3,65.4,2,69.5,0,17,101.1,100.7,13.5,13.4,0,041305.05208,0,65.3,65.4,1,68.3,0,5,101,100.9,13.3,13.3,0,041305.0625,0,65.3,65.5,2,67,0,2,100.8,100.9,13.4,13.5,0,041305.07292,0,65.3,65.5,2,65.8,0,7,100.8,100.9,13.4,13.5,0,041305.08333,0,65.4,65.5,2,64.7,0,9,99,98.8,13.3,13.4,0,041305.09375,0,65.4,65.5,2,63.6,0,17,104.9,104.5,13.3,13.4,0,041305.10417,0,65.4,65.6,3,62.8,0,3,104.9,104.5,13.3,13.4,0,041305.11458,0,65.4,65.6,2,62,0,18,102.5,102.4,13.4,13.5,0,041305.125,0,65.4,65.6,2,61.4,0,37,102.8,102.8,13.3,13.5,0,041305.13542,0,65.4,65.6,2,60.6,0,2,102.8,102.8,13.3,13.5,0,041305.14583,0,65.5,65.6,3,59.8,0,14,101.8,101.8,13.3,13.4,0,041305.15625,0,65.5,65.6,2,59.1,0,26,101.8,101.7,13.5,13.5,0,041305.16667,0,65.5,65.6,3,58.3,0,29,101.8,101.7,13.5,13.5,0,041305.17708,0,65.5,65.7,2,57.7,0,2,101.1,100.7,13.3,13.3,0,041305.1875,0,65.5,65.7,2,57.2,0,33,101.5,101,13.3,13.3,0,041305.19792,0,65.5,65.7,2,56.7,0,37,101.5,101,13.3,13.3,0,041305.20833,0,65.5,65.7,2,56.4,0,14,100.2,100.2,13.3,13.4,0,041305.21875,0,65.5,65.7,2,56.1,0,22,100.2,100,13.4,13.4,0,041305.22917,0,65.5,65.7,2,55.9,0,7,100.2,100,13.4,13.4,0,041305.23958,0,65.5,65.7,2,55.6,0,17,99.4,99.3,13.4,13.4,0,041305.25,0,65.5,65.7,2,55.3,0,17,99.7,99.7,13.5,13.4,0,041305.26042,0,65.5,65.7,2,55,0,10,99.7,99.7,13.5,13.4,0,041305.27083,0,65.5,65.7,2,55,0,22,99.6,99.5,13.4,13.3,0,041305.28125,0,65.5,65.7,2,55.1,0,20,99.2,99,13.4,13.4,0,041305.29167,0,65.5,65.7,6,55.2,0,20,99.2,99,13.4,13.4,0,041305.30208,0,65.5,65.7,3,55.1,0,3,98.4,98.2,13.4,13.3,0,041305.3125,0,65.5,65.7,1,54.9,0,17,98.9,98.8,13.5,13.5,0,041305.32292,0,65.5,65.7,2,54.9,0,17,98.9,98.8,13.5,13.5,0,041305.33333,0,65.5,65.7,2,55,0,14,98.1,97.8,13.3,13.4,0,041305.34375,0,65.5,65.7,3,55.1,0,14,98.3,98.1,13.3,13.3,0,041305.35417,0,65.4,65.6,1,55.2,0,2,98.3,98.1,13.3,13.3,0,041305.36458,0,65.4,65.6,2,55.1,0,17,97.4,96.9,13.3,13.4,0,041305.375,0,65.4,65.6,2,55.2,0,2,98,97.7,13.3,13.3,0,041305.38542,0,65.4,65.6,2,55.2,0,22,98,97.7,13.3,13.3,0,041305.39583,0,65.4,65.6,2,55.2,0,6,97.9,97.6,13.3,13.3,0,041305.40625,0,65.4,65.6,7,55.2,0,10,97.2,96.8,13.4,13.4,0,041305.41667,0,65.4,65.6,2,55.2,0,8,97.2,96.8,13.4,13.4,0,041305.42708,0,65.4,65.5,2,55.2,0,17,96.6,96.2,13.4,13.4,0,041305.4375,0,65.4,65.5,7,55.3,0,16,97,96.7,13.5,13.5,0,041305.44792,0,65.4,65.5,2,55.3,0,3,97,96.7,13.5,13.5,0,041305.45833,0,65.3,65.5,2,55.3,0,26,95.7,95.5,13.3,13.4,0,041305.46875,0,65.3,65.4,2,55.3,0,7,96.1,95.8,13.4,13.3,0,041305.47917,0,65.3,65.4,6,55.3,0,7,96.1,95.8,13.4,13.3,0,041305.48958,0,65.3,65.4,6,55.3,0,7,96.4,96.3,13.4,13.3,0,041305.5,0,65.3,65.4,8,55.3,0,2,95.8,95.3,13.2,13.4,0,041305.51042,0,65.2,65.3,2,55.2,0,2,95.8,95.3,13.2,13.4,0,041305.52083,0,65.2,65.3,2,55.3,0,11,95.2,95,13.4,13.5,0,041305.53125,0,65.2,65.3,2,55.3,0,31,96,95.8,13.5,13.5,0,041305.54167,0,65.2,65.3,2,55.3,0,8,96,95.8,13.5,13.5,0,041305.55208,0,65.1,65.2,3,55.3,0,3,99.5,99.2,13.3,13.5,0,041305.5625,0,65.1,65.2,2,55.3,0,3,100.7,100.4,13.5,13.4,0,041305.57292,0,65.1,65.2,3,55.3,0,2,100.7,100.4,13.5,13.4,0,041305.58333,0,65.1,65.1,6,55.3,0,18,99.9,99.8,13.4,13.4,0,041305.59375,0,65,65.1,1,55.3,0,2,99.6,99.5,13.4,13.5,0,041305.60417,0,65,65.1,2,55.3,0,23,99.6,99.5,13.4,13.5,0,041305.61458,0,65,65.1,2,55.3,0,2,99.8,99.4,13.4,13.4,0,041305.625,0,64.9,65,1,55.3,0,2,99.4,99.2,13.4,13.5,0,041305.63542,0,64.9,65,7,55.3,0,18,99.4,99.2,13.4,13.5,0,041305.64583,0,64.9,65,5,55.3,0,12,99.3,98.7,13.3,13.3,0,041305.65625,0,64.9,64.9,5,55.2,0,2,98.7,98.5,13.3,13.3,0,041305.66667,0,64.8,64.9,2,55.3,0,2,98.7,98.5,13.3,13.3,0,041305.67708,0,64.8,64.9,1,55.3,0,7,98.6,98.4,13.3,13.4,0,041305.6875,0,64.8,64.9,2,55.3,0,23,99.1,98.7,13.5,13.4,0,041305.69792,0,64.7,64.8,6,55.3,0,7,99.1,98.7,13.5,13.4,0,041305.70833,0,64.7,64.8,7,55.3,0,3,98.1,97.8,13.4,13.4,0,041305.71875,0,64.7,64.8,2,55.3,0,14,98,97.8,13.4,13.4,0,041305.72917,0,64.7,64.8,3,55.3,0,2,98,97.8,13.4,13.4,0,041305.73958,0,64.6,64.7,2,55.2,0,2,97.9,97.8,13.4,13.3,0,041305.75,0,64.6,64.7,2,55.2,0,11,97.5,97.4,13.4,13.4,0,041305.76042,0,64.6,64.7,6,55.2,0,21,97.5,97.4,13.4,13.4,0,041305.77083,0,64.5,64.7,2,55.2,0,14,97.5,97.1,13.4,13.5,0,041305.78125,0,64.5,64.6,2,55.2,0,7,97.9,97.1,13.3,13.5,0,041305.79167,0,64.5,64.6,6,55.2,0,3,97.9,97.1,13.3,13.5,0,041305.80208,0,64.5,64.6,5,55.2,0,2,97.6,97.5,13.4,13.5,0,041305.8125,0,64.4,64.6,2,55.2,0,3,97.3,97.2,13.4,13.5,0,041305.82292,0,64.4,64.5,1,55.3,0,14,97.3,97.2,13.4,13.5,0,041305.83333,0,64.4,64.5,2,55.3,0,8,96,95.8,13.3,13.4,0,041305.84375,0,64.4,64.5,2,55.3,0,2,100.9,101.1,13.4,13.4,0,041305.85417,0,64.3,64.5,9,55.2,0,2,100.9,101.1,13.4,13.4,0,041305.86458,0,64.3,64.4,5,55.2,0,2,100.9,100.5,13.5,13.5,0,041305.875,0,64.3,64.4,1,55.3,0,2,99.6,99.6,13.5,13.6,0,041305.88542,0,64.3,64.4,2,55.4,0,7,99.6,99.6,13.5,13.6,0,041305.89583,0,64.2,64.4,2,55.4,0,2,100.5,99.9,13.5,13.5,0,041305.90625,0,64.2,64.3,2,55.3,0,5,101.4,101.3,13.4,13.4,0,041305.91667,0,64.2,64.3,2,55.3,0,3,101.4,101.3,13.4,13.4,0,041305.92708,0,64.2,64.3,8,55.3,0,3,100.8,100.2,13.4,13.4,0,041305.9375,0,64.1,64.3,6,55.3,0,3,100.4,100.2,13.3,13.4,0,041305.94792,0,64.1,64.2,2,55.3,0,2,100.4,100.2,13.3,13.4,0,041305.95833,0,64.1,64.2,3,55.3,0,3,99.4,99.2,13.4,13.4,0,041305.96875,0,64.1,64.2,2,55.2,0,2,100.3,100.1,13.4,13.3,0,041305.97917,0,64,64.2,2,55.2,0,2,100.3,100.1,13.4,13.3,0,041305.98958,0,64,64.1,2,55.2,0,3,100.1,99.7,13.4,13.5,0,041306,0,64,64.1,2,55.3,0,3,99.7,99.3,13.4,13.4,0,041306.01042,0,64,64.1,2,55.2,0,6,99.7,99.3,13.4,13.4,0,041306.02083,0,63.9,64.1,2,55.2,0,2,99.8,99.7,13.4,13.4,0,041306.03125,0,63.9,64.1,3,55.2,0,3,99.9,99.5,13.5,13.4,0,041306.04167,0,63.9,64,6,55.2,0,2,99.9,99.5,13.5,13.4,0,041306.05208,0,63.9,64,2,55.2,0,2,99.3,98.8,13.3,13.3,0,041306.0625,0,63.8,64,2,55.3,0,5,99.8,99.5,13.4,13.3,0,041306.07292,0,63.8,64,2,55.2,0,1,99.8,99.5,13.4,13.3,0,041306.08333,0,63.8,63.9,2,55.2,0,2,99.5,99.1,13.4,13.4,0,041306.09375,0,63.8,63.9,6,55.2,0,3,99,98.9,13.4,13.5,0,041306.10417,0,63.7,63.9,6,55.2,0,2,99,98.9,13.4,13.5,0,041306.11458,0,63.7,63.9,2,55.3,0,3,98.4,98.1,13.5,13.5,0,041306.125,0,63.7,63.9,2,55.2,0,5,99.4,98.9,13.5,13.4,0,041306.13542,0,63.7,63.8,2,55.2,0,2,99.4,98.9,13.5,13.4,0,041306.14583,0,63.6,63.8,2,55.3,0,3,99.1,99,13.5,13.5,0,041306.15625,0,63.6,63.8,6,55.3,0,2,99.2,98.6,13.4,13.5,0,041306.16667,0,63.6,63.8,7,55.3,0,2,99.2,98.6,13.4,13.5,0,041306.17708,0,63.6,63.8,6,55.3,0,2,99,98.7,13.4,13.5,0,041306.1875,0,63.6,63.7,2,55.3,0,2,98.7,98.7,13.4,13.4,0,041306.19792,0,63.5,63.7,2,55.3,0,10,98.7,98.7,13.4,13.4,0,041306.20833,0,63.5,63.7,7,55.3,0,17,98.4,98.5,13.4,13.5,0,041306.21875,0,63.5,63.7,6,55.3,0,-6,98.5,98.7,13.4,13.4,0,041306.22917,0,63.5,63.7,7,55.3,0,5,98.5,98.7,13.4,13.4,0,041306.23958,0,63.4,63.6,3,55.3,0,3,98.7,98.7,13.5,13.6,0,041306.25,0,63.4,63.6,1,55.3,0,-1,98.4,98,13.4,13.5,0,041306.26042,0,63.4,63.6,2,55.3,0,3,98.4,98,13.4,13.5,0,041306.27083,0,63.4,63.6,2,55.2,0,7,98.5,98.3,13.5,13.4,0,041306.28125,0,63.4,63.6,2,55.3,0,3,98.9,98.6,13.4,13.5,0,041306.29167,0,63.3,63.5,6,55.3,0,3,98.9,98.6,13.4,13.5,0,041306.30208,0,63.3,63.5,2,55.3,0,2,98.1,97.6,13.4,13.3,0,041306.3125,0,63.3,63.5,7,55.3,0,8,97.7,97.8,13.4,13.3,0,041306.32292,0,63.3,63.5,2,55.3,0,2,97.7,97.8,13.4,13.3,0,041306.33333,0,63.3,63.5,2,55.3,0,3,97.9,97.9,13.4,13.5,0,041306.34375,0,63.2,63.5,2,55.3,0,12,97.8,97.4,13.5,13.4,0,041306.35417,0,63.2,63.4,2,55.3,0,3,97.8,97.4,13.5,13.4,0,041306.36458,0,63.2,63.4,7,55.3,0,3,98.1,97.7,13.5,13.5,0,041306.375,0,63.2,63.4,6,55.2,0,2,98,97.5,13.4,13.4,0,041306.38542,0,63.2,63.4,1,55.2,0,14,98,97.5,13.4,13.4,0,041306.39583,0,63.2,63.4,6,55.2,0,20,97.6,97.5,13.5,13.5,0,041306.40625,0,63.2,63.4,1,55.2,0,3,97.6,97.1,13.4,13.4,0,041306.41667,0,63.2,63.3,2,55.3,0,3,97.6,97.1,13.4,13.4,0,041306.42708,0,63.2,63.3,2,55.3,0,3,97,96.7,13.4,13.5,0,041306.4375,0,63.2,63.3,2,55.3,0,3,97.6,97.3,13.5,13.5,0,041306.44792,0,63.2,63.3,2,55.3,0,2,97.6,97.3,13.5,13.5,0,041306.45833,0,63.1,63.3,2,55.3,0,10,96.8,97,13.4,13.5,0,041306.46875,0,63.1,63.3,1,55.3,0,17,96.7,96.2,13.5,13.5,0,041306.47917,0,63.1,63.3,2,55.3,0,5,96.7,96.2,13.5,13.5,0,041306.48958,0,63.1,63.2,7,55.4,0,3,96.3,96,13.5,13.4,0,041306.5,0,63.1,63.2,6,55.4,0,3,97.6,97,13.4,13.5,0,041306.51042,0,63.1,63.2,2,55.3,0,3,97.6,97,13.4,13.5,0,041306.52083,0,63.1,63.2,2,55.3,0,2,97.2,96.8,13.4,13.4,0,041306.53125,0,63.1,63.2,1,55.3,0,3,97.1,96.8,13.4,13.3,0,041306.