54167,0,63.1,63.2,5,55.3,0,2,97.1,96.8,13.4,13.3,0,041306.55208,0,63,63.2,2,55.3,0,2,96.8,96.8,13.5,13.5,0,041306.5625,0,63,63.2,6,55.3,0,3,96.9,96.7,13.4,13.5,0,041306.57292,0,63,63.1,2,55.3,0,2,96.9,96.7,13.4,13.5,0,041306.58333,0,63,63.1,6,55.3,0,5,96.3,96,13.5,13.4,0,041306.59375,0,63,63.1,2,55.3,0,3,96.3,96.2,13.4,13.4,0,041306.60417,0,63,63.1,2,55.3,0,3,96.3,96.2,13.4,13.4,0,041306.61458,0,63,63.1,2,55.3,0,3,96.3,96.1,13.4,13.4,0,041306.625,0,63,63.1,2,55.3,0,5,95.9,95.4,13.4,13.4,0,041306.63542,0,62.9,63.1,5,55.3,0,3,95.9,95.4,13.4,13.4,0,041306.64583,0,62.9,63.1,2,55.3,0,2,96.4,96.4,13.4,13.4,0,041306.65625,0,62.9,63.1,2,55.3,0,2,96.2,96.3,13.4,13.4,0,041306.66667,0,62.9,63,2,55.3,0,1,96.2,96.3,13.4,13.4,0,041306.67708,0,62.9,63,5,55.3,0,2,96.3,96,13.4,13.4,0,041306.6875,0,62.9,63,2,55.3,0,3,95.7,95.3,13.4,13.4,0,041306.69792,0,62.9,63,2,55.3,0,2,95.7,95.3,13.4,13.4,0,041306.70833,0,62.8,63,7,55.3,0,2,95.8,95.7,13.3,13.3,0,041306.71875,0,62.8,63,2,55.3,0,2,96.3,95.7,13.5,13.5,0,041306.72917,0,62.8,63,3,55.3,0,2,96.3,95.7,13.5,13.5,0,041306.73958,0,62.8,63,2,55.3,0,3,95.8,96,13.5,13.4,0,041306.75,0,62.8,62.9,1,55.3,0,1,95.8,95.7,13.5,13.5,0,041306.76042,0,62.8,62.9,6,55.3,0,2,95.8,95.7,13.5,13.5,0,041306.77083,0,62.8,62.9,2,55.3,0,5,96.2,96.2,13.4,13.4,0,041306.78125,0,62.7,62.9,6,55.3,0,2,94.8,94.8,13.5,13.4,0,041306.79167,0,62.7,62.9,17,55.2,0,3,94.8,94.8,13.5,13.4,0,041306.80208,0,62.7,62.9,8,55.2,0,2,96.4,96.3,13.4,13.5,0,041306.8125,0,62.7,62.9,6,55.2,0,2,95.6,95.6,13.4,13.4,0,041306.82292,0,62.7,62.9,1,55.2,0,2,95.6,95.6,13.4,13.4,0,041306.83333,0,62.7,62.8,1,55.2,0,2,95.7,95.4,13.4,13.5,0,041306.84375,0,62.7,62.8,1,55.2,0,2,95.6,95.4,13.4,13.4,0,041306.85417,0,62.7,62.8,3,55.2,0,3,95.6,95.4,13.4,13.4,0,041306.86458,0,62.6,62.8,7,55.2,0,3,95.5,95.4,13.5,13.5,0,041306.875,0,62.6,62.8,2,55.2,0,2,95.2,94.8,13.4,13.4,0,041306.88542,0,62.6,62.8,2,55.2,0,14,95.2,94.8,13.4,13.4,0,041306.89583,0,62.6,62.8,6,55.2,0,5,100.1,100,13.3,13.3,0,041306.90625,0,62.6,62.8,6,55.2,0,3,99.5,99.4,13.4,13.5,0,041306.91667,0,62.6,62.7,2,55.2,0,2,99.5,99.4,13.4,13.5,0,041306.92708,0,62.5,62.7,7,55.2,0,0,99.2,99.2,13.4,13.3,0,041306.9375,0,62.5,62.7,2,55.2,0,3,100,99.5,13.4,13.4,0,041306.94792,0,62.5,62.7,2,55.2,0,2,100,99.5,13.4,13.4,0,041306.95833,0,62.5,62.7,2,55.3,0,2,99.1,99.1,13.4,13.5,0,041306.96875,0,62.5,62.7,2,55.3,0,3,98.8,98.4,13.4,13.4,0,041306.97917,0,62.5,62.7,3,55.3,0,2,98.8,98.4,13.4,13.4,0,041306.98958,0,62.5,62.6,7,55.2,0,3,98.9,98.7,13.3,13.4,0,041307,0,62.4,62.6,2,55.2,0,2,99.8,99.7,13.5,13.4,0,041307.01042,0,62.4,62.6,6,55.2,0,2,99.8,99.7,13.5,13.4,0,041307.02083,0,62.4,62.6,5,55.2,0,3,99.7,99.2,13.5,13.3,0,041307.03125,0,62.4,62.6,1,55.2,0,2,99.1,98.9,13.4,13.4,0,041307.04167,0,62.4,62.6,2,55.2,0,2,99.1,98.9,13.4,13.4,0,041307.05208,0,62.4,62.6,3,55.2,0,2,99.6,99.2,13.4,13.4,0,041307.0625,0,62.3,62.5,2,55.2,0,3,98.7,98.5,13.4,13.4,0,041307.07292,0,62.3,62.5,2,55.2,0,2,98.7,98.5,13.4,13.4,0,041307.08333,0,62.3,62.5,11,55.2,0,8,98.5,98.6,13.4,13.5,0,041307.09375,0,62.3,62.5,5,55.2,0,2,99.1,98.9,13.4,13.5,0,041307.10417,0,62.3,62.5,6,55.2,0,2,99.1,98.9,13.4,13.5,0,041307.11458,0,62.3,62.5,2,55.2,0,2,98.4,98.2,13.4,13.3,0,041307.125,0,62.2,62.5,2,55.2,0,2,99,98.9,13.5,13.4,0,041307.13542,0,62.2,62.4,7,55.2,0,6,99,98.9,13.5,13.4,0,041307.14583,0,62.2,62.4,8,55.2,0,2,98.8,98.5,13.4,13.4,0,041307.15625,0,62.2,62.4,6,55.2,0,2,98.1,98.2,13.4,13.4,0,041307.16667,0,62.2,62.4,2,55.2,0,5,98.1,98.2,13.4,13.4,0,041307.17708,0,62.2,62.4,6,55.2,0,3,97.9,97.5,13.4,13.3,0,041307.1875,0,62.2,62.4,2,55.2,0,5,97.6,97.1,13.4,13.4,0,041307.19792,0,62.1,62.4,6,55.2,0,2,97.6,97.1,13.4,13.4,0,041307.20833,0,62.1,62.4,2,55.2,0,2,97.9,98.2,13.5,13.3,0,041307.21875,0,62.1,62.3,2,55.2,0,2,97.6,97,13.5,13.4,0,041307.22917,0,62.1,62.3,2,55.2,0,7,97.6,97,13.5,13.4,0,041307.23958,0,62.1,62.3,6,55.2,0,2,98.6,98.5,13.5,13.4,0,041307.25,0,62.1,62.3,2,55.2,0,3,97.1,96.9,13.4,13.4,0,041307.26042,0,62.1,62.3,3,55.2,0,3,97.1,96.9,13.4,13.4,0,041307.27083,0,62,62.3,2,55.2,0,3,97.7,97.8,13.5,13.3,0,041307.28125,0,62,62.2,6,55.2,0,2,97.7,97.3,13.4,13.3,0,041307.29167,0,62,62.2,6,55.2,0,3,97.7,97.3,13.4,13.3,0,041307.30208,0,62,62.2,6,55.2,0,3,104.2,103.8,13.4,13.4,0,041307.3125,0,62,62.2,6,55.2,0,3,104,103.7,13.4,13.3,0,041307.32292,0,62,62.2,6,55.2,0,5,104,103.7,13.4,13.3,0,041307.33333,0,61.9,62.2,3,55.2,0,3,104.2,103.8,13.5,13.5,0,041307.34375,0,61.9,62.2,2,55.2,0,13,103.5,103.3,13.4,13.5,0,041307.35417,0,61.9,62.2,2,55.2,0,7,103.5,103.3,13.4,13.5,0,041307.36458,0,61.9,62.1,3,55.2,0,3,102.6,102.6,13.4,13.4,0,041307.375,0,61.9,62.1,2,55.2,0,9,103.5,103.1,13.5,13.5,0,041307.38542,0,61.9,62.1,6,55.2,0,2,103.5,103.1,13.5,13.5,0,041307.39583,0,61.9,62.1,7,55.3,0,0,103.4,102.9,13.3,13.2,0,041307.40625,0,61.9,62.1,2,55.3,0,7,103.3,103.2,13.5,13.5,0,041307.41667,0,61.9,62.1,2,55.2,0,7,103.3,103.2,13.5,13.5,0,041307.42708,0,61.9,62.1,2,55.3,0,2,101.7,101.4,13.4,13.5,0,041307.4375,0,61.9,62.1,3,55.3,0,5,101.7,101.4,13.4,13.4,0,041307.44792,0,61.9,62.1,2,55.3,0,7,101.7,101.4,13.4,13.4,0,041307.45833,0,61.9,62.1,2,55.3,0,2,101.1,100.8,13.6,13.5,0,041307.46875,0,61.9,62,2,55.3,0,11,101.3,101.1,13.4,13.4,0,041307.47917,0,61.9,62,2,55.3,0,7,101.3,101.1,13.4,13.4,0,041307.48958,0,61.9,62,2,55.3,0,3,101.1,100.9,13.4,13.4,0,041307.5,0,61.9,62,2,55.3,0,18,101.3,101.1,13.5,13.5,0,041307.51042,0,61.8,62,2,55.3,0,2,101.3,101.1,13.5,13.5,0,041307.52083,0,61.8,62,2,55.3,0,1,101.3,101.3,13.4,13.4,0,041307.53125,0,61.8,62,6,55.3,0,3,100.8,100.4,13.5,13.5,0,041307.54167,0,61.8,62,2,55.3,0,3,100.8,100.4,13.5,13.5,0,041307.55208,0,61.8,62,6,55.3,0,7,101.4,101.5,13.4,13.4,0,041307.5625,0,61.8,62,12,55.3,0,2,101.8,101.1,13.5,13.4,0,041307.57292,0,61.8,62,5,55.3,0,2,101.8,101.1,13.5,13.4,0,041307.58333,0,61.8,62,2,55.3,0,2,101.7,101.5,13.3,13.3,0,041307.59375,0,61.8,62,7,55.3,0,3,101.6,101.6,13.5,13.4,0,041307.60417,0,61.8,62,2,55.3,0,7,101.6,101.6,13.5,13.4,0,041307.61458,0,61.8,61.9,2,55.3,0,2,101.1,101.1,13.4,13.5,0,041307.625,0,61.8,61.9,5,55.3,0,3,101.1,101,13.4,13.4,0,041307.63542,0,61.8,61.9,5,55.3,0,6,101.1,101,13.4,13.4,0,041307.64583,0,61.8,61.9,5,55.3,0,2,100.5,100.8,13.4,13.4,0,041307.65625,0,61.7,61.9,6,55.3,0,2,100.5,100.5,13.3,13.3,0,041307.66667,0,61.7,61.9,2,55.3,0,3,100.5,100.5,13.3,13.3,0,041307.67708,0,61.7,61.9,-1,55.3,0,2,100.8,100.7,13.5,13.6,0,041307.6875,0,61.7,61.9,6,55.3,0,3,101.1,100.5,13.5,13.4,0,041307.69792,0,61.7,61.9,6,55.3,0,2,101.1,100.5,13.5,13.4,0,041307.70833,0,61.7,61.9,5,55.3,0,5,100.7,100.8,13.4,13.5,0,041307.71875,0,61.7,61.9,5,55.3,0,2,100.1,100,13.4,13.4,0,041307.72917,0,61.7,61.9,2,55.3,0,3,100.1,100,13.4,13.4,0,041307.73958,0,61.7,61.9,3,55.3,0,3,100.6,100.4,13.4,13.4,0,041307.75,0,61.7,61.9,2,55.3,0,8,100.3,100.2,13.4,13.4,0,041307.76042,0,61.7,61.9,2,55.3,0,7,100.3,100.2,13.4,13.4,0,041307.77083,0,61.7,61.9,2,55.3,0,3,99.8,99.7,13.5,13.4,0,041307.78125,0,61.7,61.9,7,55.3,0,2,100.1,99.9,13.5,13.5,0,041307.79167,0,61.7,61.9,3,55.3,0,5,100.1,99.9,13.5,13.5,0,041307.80208,0,61.7,61.9,6,55.3,0,3,100.1,99.7,13.4,13.3,0,041307.8125,0,61.7,61.9,6,55.3,0,3,99.6,99.4,13.4,13.4,0,041307.82292,0,61.7,61.9,2,55.3,0,2,99.6,99.4,13.4,13.4,0,041307.83333,0,61.7,61.8,3,55.3,0,3,99,99.1,13.5,13.4,0,041307.84375,0,61.6,61.8,2,55.3,0,2,99.7,99.4,13.5,13.5,0,041307.85417,0,61.6,61.8,5,55.3,0,2,99.7,99.4,13.5,13.5,0,041307.86458,0,61.6,61.8,6,55.3,0,11,99.9,99.7,13.4,13.3,0,041307.875,0,61.6,61.8,2,55.3,0,5,99.1,99,13.5,13.4,0,041307.88542,0,61.6,61.8,11,55.3,0,2,99.1,99,13.5,13.4,0,041307.89583,0,61.6,61.8,2,55.3,0,2,98.9,98.8,13.4,13.5,0,041307.90625,0,61.6,61.8,2,55.3,0,9,99.3,99.1,13.4,13.4,0,041307.91667,0,61.6,61.8,3,55.3,0,7,99.3,99.1,13.4,13.4,0,041307.92708,0,61.6,61.8,3,55.3,0,2,99.8,99.4,13.5,13.4,0,041307.9375,0,61.6,61.8,2,55.3,0,3,98.5,98.3,13.4,13.4,0,041307.94792,0,61.6,61.8,2,55.3,0,2,98.5,98.3,13.4,13.4,0,041307.95833,0,61.6,61.8,3,55.3,0,2,99.2,98.9,13.5,13.5,0,041307.96875,0,61.6,61.8,2,55.4,0,1,99.5,99,13.4,13.5,0,041307.97917,0,61.6,61.8,1,55.4,0,14,99.5,99,13.4,13.5,0,041307.98958,0,61.6,61.8,6,55.3,0,10,99.3,99,13.4,13.4,0,041308,0,61.6,61.8,7,55.3,0,3,99.6,99.3,13.4,13.4,0,041308.01042,0,61.6,61.8,7,55.3,0,7,99.6,99.3,13.4,13.4,0,041308.02083,0,61.5,61.8,6,55.3,0,2,98.7,98.6,13.4,13.4,0,041308.03125,0,61.5,61.8,7,55.3,0,2,98.3,97.8,13.5,13.5,0,041308.04167,0,61.5,61.8,12,55.3,0,3,98.3,97.8,13.5,13.5,0,041308.05208,0,61.5,61.8,7,55.3,0,7,98.3,98,13.4,13.3,0,041308.0625,0,61.5,61.8,2,55.3,0,2,98.9,98.6,13.4,13.4,0,041308.07292,0,61.5,61.8,2,55.3,0,2,98.9,98.6,13.4,13.4,0,041308.08333,0,61.5,61.8,2,55.3,0,7,98.4,98.3,13.4,13.4,0,041308.09375,0,61.5,61.7,2,55.3,0,2,97.8,97.4,13.4,13.4,0,041308.10417,0,61.5,61.7,2,55.3,0,2,97.8,97.4,13.4,13.4,0,041308.11458,0,61.5,61.7,6,55.3,0,7,97.8,97.3,13.5,13.5,0,041308.125,0,61.5,61.7,1,55.3,0,28,98.6,98.3,13.4,13.3,0,041308.13542,0,61.5,61.7,2,55.3,0,2,98.6,98.3,13.4,13.3,0,041308.14583,0,61.5,61.7,2,55.3,0,10,98.4,98.2,13.4,13.5,0,041308.15625,0,61.5,61.7,2,55.3,0,3,97.9,98,13.4,13.4,0,041308.16667,0,61.5,61.7,2,55.3,0,7,97.9,98,13.4,13.4,0,041308.17708,0,61.5,61.7,2,55.3,0,2,97.8,97.2,13.4,13.4,0,041308.1875,0,61.5,61.7,2,55.3,0,14,98.7,98.3,13.4,13.5,0,041308.19792,0,61.5,61.7,2,55.3,0,2,98.7,98.3,13.4,13.5,0,041308.20833,0,61.4,61.7,6,55.2,0,2,97.8,97.7,13.4,13.5,0,041308.21875,0,61.4,61.7,3,55.2,0,10,97.2,96.9,13.3,13.3,0,041308.22917,0,61.4,61.7,6,55.2,0,2,97.2,96.9,13.3,13.3,0,041308.23958,0,61.4,61.7,2,55.2,0,10,97.8,97.2,13.5,13.5,0,041308.25,0,61.4,61.7,2,55.3,0,2,98,97.9,13.3,13.4,0,041308.26042,0,61.4,61.7,2,55.3,0,2,98,97.9,13.3,13.4,0,041308.27083,0,61.4,61.7,6,55.3,0,8,97.8,97.4,13.5,13.5,0,041308.28125,0,61.4,61.7,6,55.3,0,7,96.6,96.6,13.5,13.6,0,041308.29167,0,61.4,61.7,6,55.3,0,7,96.6,96.6,13.5,13.6,0,041308.30208,0,61.4,61.7,2,55.3,0,2,97.3,97,13.4,13.5,0,041308.3125,0,61.4,61.7,6,55.3,0,2,101.7,101.6,13.5,13.5,0,041308.32292,0,61.4,61.7,5,55.3,0,1,101.7,101.6,13.5,13.5,0,041308.33333,0,61.4,61.7,7,55.3,0,2,101.9,101.8,13.4,13.4,0,041308.34375,0,61.4,61.6,5,55.3,0,6,101.1,100.9,13.4,13.4,0,041308.35417,0,61.4,61.6,6,55.3,0,2,101.1,100.9,13.4,13.4,0,041308.36458,0,61.4,61.6,7,55.3,0,3,101.7,101.7,13.5,13.5,0,041308.375,0,61.4,61.6,8,55.3,0,3,100.8,101,13.4,13.5,0,041308.38542,0,61.4,61.6,5,55.3,0,5,100.8,101,13.4,13.5,0,041308.39583,0,61.4,61.6,-1,55.3,0,2,100.6,100.4,13.5,13.5,0,041308.40625,0,61.4,61.6,2,55.3,0,17,100.8,100.8,13.4,13.4,0,041308.41667,0,61.4,61.6,2,55.4,0,14,100.8,100.8,13.4,13.4,0,041308.42708,0,61.4,61.6,2,55.4,0,2,100.6,100.4,13.5,13.5,0,041308.4375,0,61.4,61.6,6,55.3,0,3,100,99.8,13.5,13.4,0,041308.44792,0,61.4,61.6,17,55.3,0,2,100,99.8,13.5,13.4,0,041308.45833,0,61.4,61.6,2,55.3,0,3,99.7,99.6,13.4,13.4,0,041308.46875,0,61.4,61.6,6,55.3,0,7,100.4,100.3,13.4,13.5,0,041308.47917,0,61.4,61.6,6,55.3,0,6,100.4,100.3,13.4,13.5,0,041308.48958,0,61.4,61.6,2,55.3,0,18,99.9,99.8,13.4,13.4,0,041308.5,0,61.4,61.6,5,55.3,0,3,99.9,99.8,13.5,13.5,0,041308.51042,0,61.4,61.6,2,55.3,0,2,99.9,99.8,13.5,13.5,0,041308.52083,0,61.4,61.6,6,55.3,0,2,99.9,99.3,13.5,13.5,0,041308.53125,0,61.4,61.6,2,55.4,0,15,100.7,100.6,13.4,13.5,0,041308.54167,0,61.4,61.6,6,55.4,0,3,100.7,100.6,13.4,13.5,0,041308.55208,0,61.4,61.6,2,55.3,0,9,99.5,99,13.4,13.5,0,041308.5625,0,61.4,61.6,2,55.3,0,7,99.7,99.3,13.5,13.4,0,041308.57292,0,61.4,61.6,6,55.4,0,7,99.7,99.3,13.5,13.4,0,041308.58333,0,61.4,61.6,2,55.4,0,2,99.4,99.3,13.4,13.5,0,041308.59375,0,61.4,61.6,3,55.3,0,2,99.6,99.5,13.4,13.5,0,041308.60417,0,61.4,61.6,2,55.3,0,17,99.6,99.5,13.4,13.5,0,041308.61458,0,61.4,61.6,2,55.4,0,17,99.5,99.1,13.5,13.4,0,041308.625,0,61.4,61.6,7,55.4,0,29,99.3,99.2,13.5,13.5,0,041308.63542,0,61.4,61.6,6,55.4,0,2,99.3,99.2,13.5,13.5,0,041308.64583,0,61.4,61.6,8,55.4,0,-9,99.1,98.7,13.5,13.5,0,041308.65625,0,61.4,61.6,2,55.4,0,14,99.5,99.7,13.4,13.5,0,041308.66667,0,61.4,61.6,7,55.4,0,3,99.5,99.7,13.4,13.5,0,041308.67708,0,61.4,61.6,7,55.4,0,6,99.4,99.1,13.4,13.4,0,041308.6875,0,61.4,61.6,6,55.4,0,2,98.3,98.2,13.4,13.5,0,041308.69792,0,61.4,61.6,6,55.4,0,10,98.3,98.2,13.4,13.5,0,041308.70833,0,61.4,61.6,0,55.4,0,5,97.7,98,13.4,13.5,0,041308.71875,0,61.4,61.6,7,55.4,0,7,99.7,99.5,13.5,13.5,0,041308.72917,0,61.4,61.6,2,55.4,0,8,99.7,99.5,13.5,13.5,0,041308.73958,0,61.4,61.6,2,55.4,0,2,98.1,98,13.5,13.5,0,041308.75,0,61.4,61.6,6,55.3,0,23,98.6,98.6,13.4,13.5,0,041308.76042,0,61.4,61.6,6,55.3,0,2,98.6,98.6,13.4,13.5,0,041308.77083,0,61.4,61.6,6,55.3,0,2,98.6,98.4,13.5,13.5,0,041308.78125,0,61.4,61.6,7,55.3,0,5,98.1,98,13.4,13.6,0,041308.79167,0,61.4,61.6,7,55.3,0,26,98.1,98,13.4,13.6,0,041308.80208,0,61.4,61.6,6,55.3,0,7,98.2,97.7,13.5,13.3,0,041308.8125,0,61.4,61.6,6,55.3,0,10,98.3,97.8,13.4,13.4,0,041308.82292,0,61.4,61.6,6,55.3,0,3,98.3,97.8,13.4,13.4,0,041308.83333,0,61.4,61.6,6,55.3,0,2,98.2,97.6,13.4,13.4,0,041308.84375,0,61.4,61.6,7,55.3,0,2,97.8,97.6,13.4,13.3,0,041308.85417,0,61.4,61.6,2,55.3,0,2,97.8,97.6,13.4,13.3,0,041308.86458,0,61.4,61.6,8,55.3,0,2,97.6,97.5,13.4,13.4,0,041308.875,0,61.4,61.6,6,55.3,0,6,98.5,98.6,13.4,13.3,0,041308.88542,0,61.4,61.6,1,55.3,0,6,98.5,98.6,13.4,13.3,0,041308.89583,0,61.4,61.6,7,55.3,0,2,97.9,97.6,13.5,13.3,0,041308.90625,0,61.4,61.6,2,55.3,0,5,97.4,96.9,13.6,13.5,0,041308.91667,0,61.4,61.6,5,55.3,0,2,97.4,96.9,13.6,13.5,0,041308.92708,0,61.4,61.6,5,55.3,0,2,99.5,99.2,13.5,13.5,0,041308.9375,0,61.4,61.6,8,55.3,0,2,100.1,99.4,13.5,13.5,0,041308.94792,0,61.4,61.6,6,55.3,0,2,100.1,99.4,13.5,13.5,0,041308.95833,0,61.4,61.6,6,55.3,0,7,100.3,99.7,13.5,13.4,0,041308.96875,0,61.4,61.6,2,55.3,0,11,99.5,99.4,13.5,13.4,0,041308.97917,0,61.4,61.6,8,55.3,0,5,99.5,99.4,13.5,13.4,0,041308.98958,0,61.4,61.6,14,55.3,0,3,98.9,98.9,13.5,13.4,0,041309,0,61.4,61.6,3,55.3,0,11,99.7,99.4,13.4,13.3,0,041309.01042,0,61.4,61.6,2,55.3,0,2,99.7,99.4,13.4,13.3,0,041309.02083,0,61.4,61.6,2,55.3,0,1,99.9,99.3,13.5,13.5,0,041309.03125,0,61.4,61.6,2,55.3,0,3,98.8,98.6,13.4,13.3,0,041309.04167,0,61.4,61.6,2,55.3,0,2,98.8,98.6,13.4,13.3,0,041309.05208,0,61.4,61.6,1,55.3,0,14,99.6,99.3,13.3,13.4,0,041309.0625,0,61.4,61.6,6,55.3,0,2,99.1,99,13.5,13.5,0,041309.07292,0,61.4,61.6,2,55.3,0,2,99.1,99,13.5,13.5,0,041309.08333,0,61.4,61.6,6,55.3,0,2,98.9,98.5,13.4,13.4,0,041309.09375,0,61.3,61.6,6,55.3,0,3,98.5,98.7,13.4,13.3,0,041309.10417,0,61.3,61.6,6,55.3,0,11,98.5,98.7,13.4,13.3,0,041309.11458,0,61.3,61.6,6,55.3,0,2,99,98.5,13.5,13.4,0,041309.125,0,61.3,61.6,6,55.3,0,2,99,98.5,13.4,13.4,0,041309.13542,0,61.3,61.6,8,55.3,0,2,99,98.5,13.4,13.4,0,041309.14583,0,61.3,61.6,6,55.3,0,6,97.8,97.7,13.5,13.5,0,041309.15625,0,61.3,61.6,2,55.3,0,7,98.7,98.4,13.5,13.4,0,041309.16667,0,61.3,61.6,2,55.3,0,2,98.7,98.4,13.5,13.4,0,041309.17708,0,61.3,61.6,2,55.3,0,2,98.1,98,13.4,13.4,0,041309.1875,0,61.3,61.6,3,55.3,0,2,98.1,98,13.4,13.4,0,041309.19792,0,61.3,61.5,2,55.3,0,2,98.1,98,13.4,13.4,0,041309.20833,0,61.3,61.5,2,55.3,0,2,97.6,97.5,13.4,13.4,0,041309.21875,0,61.3,61.5,7,55.3,0,2,98.4,98.3,13.5,13.5,0,041309.22917,0,61.3,61.5,8,55.3,0,3,98.4,98.3,13.5,13.5,0,041309.23958,0,61.3,61.5,1,55.3,0,2,98.5,98.1,13.5,13.4,0,041309.25,0,61.3,61.5,6,55.3,0,2,97.4,97.2,13.5,13.4,0,041309.26042,0,61.3,61.5,7,55.3,0,5,97.4,97.2,13.5,13.4,0,041309.27083,0,61.3,61.5,5,55.3,0,18,97.3,97.5,13.3,13.5,0,041309.28125,0,61.3,61.5,7,55.3,0,2,97.7,97.3,13.4,13.4,0,041309.29167,0,61.2,61.5,2,55.3,0,2,97.7,97.3,13.4,13.4,0,041309.30208,0,61.2,61.5,6,55.3,0,10,97.6,97.8,13.4,13.3,0,041309.3125,0,61.2,61.5,7,55.3,0,3,103,102.6,13.3,13.3,0,041309.32292,0,61.2,61.5,6,55.3,0,17,103,102.6,13.3,13.3,0,041309.33333,0,61.2,61.5,8,55.3,0,2,102.3,101.8,13.5,13.5,0,041309.34375,0,61.2,61.5,14,55.3,0,20,102.8,102.5,13.4,13.4,0,041309.35417,0,61.2,61.5,2,55.3,0,5,102.8,102.5,13.4,13.4,0,041309.36458,0,61.2,61.5,2,55.3,0,2,102.8,102.6,13.5,13.6,0,041309.375,0,61.2,61.5,7,55.3,0,8,102.2,102,13.4,13.4,0,041309.38542,0,61.2,61.5,2,55.3,0,10,102.2,102,13.4,13.4,0,041309.39583,0,61.2,61.5,6,55.3,0,7,101.5,101.5,13.4,13.5,0,041309.40625,0,61.2,61.5,7,55.4,0,7,101.7,101.4,13.5,13.5,0,041309.41667,0,61.2,61.5,7,55.4,0,6,101.7,101.4,13.5,13.5,0,041309.42708,0,61.2,61.5,5,55.4,0,10,101.9,101.5,13.4,13.4,0,041309.4375,0,61.2,61.5,2,55.4,0,2,101.8,101.5,13.4,13.3,0,041309.44792,0,61.2,61.5,2,55.4,0,10,101.8,101.5,13.4,13.3,0,041309.45833,0,61.2,61.5,5,55.4,0,2,101.3,101.3,13.4,13.3,0,041309.46875,0,61.2,61.5,5,55.4,0,2,101.9,101.9,13.5,13.4,0,041309.47917,0,61.2,61.5,2,55.4,0,2,101.9,101.9,13.5,13.4,0,041309.48958,0,61.2,61.5,2,55.4,0,2,99.5,99.2,13.5,13.4,0,041309.5,0,61.2,61.5,2,55.4,0,3,100.1,100,13.4,13.4,0,041309.51042,0,61.2,61.5,2,55.4,0,3,100.1,100,13.4,13.4,0,041309.52083,0,61.2,61.5,2,55.4,0,3,99.8,99.5,13.4,13.4,0,041309.53125,0,61.2,61.5,2,55.4,0,3,100.2,99.8,13.4,13.4,0,041309.54167,0,61.2,61.5,3,55.4,0,3,100.2,99.8,13.4,13.4,0,041309.55208,0,61.2,61.5,2,55.4,0,0,98.5,98.3,13.4,13.4,0,041309.5625,0,61.2,61.5,2,55.4,0,2,98.1,97.4,13.4,13.5,0,041309.57292,0,61.2,61.5,3,55.4,0,7,98.1,97.4,13.4,13.5,0,041309.58333,0,61.2,61.5,8,55.4,0,3,98.1,98.2,13.4,13.3,0,041309.59375,0,61.2,61.5,5,55.4,0,17,98.5,98.3,13.4,13.5,0,041309.60417,0,61.2,61.5,6,55.4,0,2,98.5,98.3,13.4,13.5,0,041309.61458,0,61.2,61.5,-4,55.4,0,3,99,98.6,13.4,13.4,0,041309.625,0,61.2,61.5,2,55.4,0,7,97.8,97.5,13.4,13.4,0,041309.63542,0,61.2,61.5,2,55.4,0,3,97.8,97.5,13.4,13.4,0,041309.64583,0,61.2,61.5,2,55.4,0,2,97.2,96.9,13.5,13.5,0,041309.65625,0,61.2,61.5,2,55.4,0,2,98.8,98.6,13.5,13.5,0,041309.66667,0,61.2,61.5,2,55.4,0,2,98.8,98.6,13.5,13.5,0,041309.67708,0,61.2,61.5,7,55.4,0,6,98.2,98.3,13.4,13.5,0,041309.6875,0,61.2,61.5,3,55.4,0,2,97.2,96.9,13.4,13.4,0,041309.69792,0,61.2,61.5,6,55.4,0,3,97.2,96.9,13.4,13.4,0,041309.70833,0,61.2,61.5,2,55.4,0,2,98.1,98.2,13.5,13.4,0,041309.71875,0,61.2,61.5,6,55.4,0,16,98.1,97.7,13.3,13.4,0,041309.72917,0,61.2,61.5,5,55.4,0,2,98.1,97.7,13.3,13.4,0,041309.73958,0,61.2,61.5,17,55.4,0,3,97.3,96.9,13.3,13.3,0,041309.75,0,61.2,61.5,6,55.4,0,8,97.4,97.2,13.5,13.4,0,041309.76042,0,61.2,61.5,5,55.4,0,2,97.4,97.2,13.5,13.4,0,041309.77083,0,61.2,61.5,8,55.3,0,9,101.6,101.8,13.4,13.5,0,041309.78125,0,61.2,61.5,3,55.4,0,3,101.6,101.4,13.3,13.4,0,041309.79167,0,61.2,61.5,2,55.4,0,7,101.6,101.4,13.3,13.4,0,041309.80208,0,61.2,61.5,2,55.3,0,2,102.2,102.2,13.4,13.5,0,041309.8125,0,61.2,61.5,6,55.4,0,3,102.3,101.9,13.4,13.3,0,041309.82292,0,61.2,61.5,7,55.4,0,2,102.3,101.9,13.4,13.3,0,041309.83333,0,61.2,61.5,1,55.4,0,6,101.5,101.5,13.4,13.4,0,041309.84375,0,61.2,61.5,7,55.4,0,2,100.7,100.3,13.5,13.5,0,041309.85417,0,61.2,61.5,7,55.4,0,3,100.7,100.3,13.5,13.5,0,041309.86458,0,61.2,61.5,5,55.4,0,2,101,101,13.5,13.5,0,041309.875,0,61.2,61.5,2,55.4,0,3,101.8,101.5,13.5,13.5,0,041309.88542,0,61.2,61.5,5,55.3,0,2,101.8,101.5,13.5,13.5,0,041309.89583,0,61.2,61.5,6,55.3,0,2,101.2,101.1,13.5,13.4,0,041309.90625,0,61.2,61.5,6,55.4,0,2,102.1,101.7,13.3,13.4,0,041309.91667,0,61.2,61.5,2,55.4,0,18,102.1,101.7,13.3,13.4,0,041309.92708,0,61.2,61.5,3,55.4,0,15,101.2,101,13.5,13.5,0,041309.9375,0,61.2,61.5,13,55.4,0,11,101.4,101,13.4,13.4,0,041309.94792,0,61.2,61.5,6,55.3,0,5,101.4,101,13.4,13.4,0,041309.95833,0,61.2,61.5,2,55.4,0,6,101.3,101.1,13.5,13.5,0,041309.96875,0,61.2,61.5,7,55.3,0,5,101,100.4,13.4,13.4,0,041309.97917,0,61.2,61.5,2,55.3,0,3,101,100.4,13.4,13.4,0,041309.98958,0,61.2,61.5,5,55.3,0,2,101.3,100.9,13.5,13.4,0,041310,0,61.2,61.5,5,55.3,0,0,101,100.7,13.5,13.5,0,041310.01042,0,61.2,61.5,2,55.3,0,3,101,100.7,13.5,13.5,0,041310.02083,0,61.2,61.5,7,55.3,0,8,99.7,99.6,13.4,13.4,0,041310.03125,0,61.2,61.5,2,55.3,0,2,99.8,99.5,13.4,13.5,0,041310.04167,0,61.2,61.5,2,55.3,0,7,99.8,99.5,13.4,13.5,0,041310.05208,0,61.2,61.5,3,55.4,0,5,100.5,100.3,13.5,13.4,0,041310.0625,0,61.2,61.5,6,55.3,0,1,100.6,100.1,13.5,13.5,0,041310.07292,0,61.2,61.5,6,55.3,0,2,100.6,100.1,13.5,13.5,0,041310.08333,0,61.2,61.5,6,55.3,0,14,99.8,99.8,13.5,13.5,0,041310.09375,0,61.2,61.5,6,55.3,0,2,100.8,100.6,13.5,13.5,0,041310.10417,0,61.2,61.5,6,55.4,0,6,100.8,100.6,13.5,13.5,0,041310.11458,0,61.2,61.5,6,55.4,0,5,100.3,99.9,13.3,13.3,0,041310.125,0,61.2,61.5,6,55.4,0,7,99,98.8,13.4,13.3,0,041310.13542,0,61.2,61.5,5,55.3,0,2,99,98.8,13.4,13.3,0,041310.14583,0,61.2,61.5,2,55.3,0,2,100.1,99.7,13.5,13.4,0,041310.15625,0,61.2,61.5,2,55.3,0,2,99.9,99.5,13.3,13.5,0,041310.16667,0,61.2,61.5,12,55.3,0,-5,99.9,99.5,13.3,13.5,0,041310.17708,0,61.2,61.5,6,55.3,0,3,100,99.7,13.5,13.4,0,041310.1875,0,61.2,61.5,7,55.4,0,11,99.5,99.2,13.5,13.5,0,041310.19792,0,61.2,61.5,7,55.4,0,2,99.5,99.2,13.5,13.5,0,041310.20833,0,61.2,61.5,7,55.3,0,2,99.2,99,13.5,13.5,0,041310.21875,0,61.2,61.5,2,55.3,0,3,99.5,99.2,13.5,13.5,0,041310.22917,0,61.2,61.5,6,55.4,0,6,99.5,99.2,13.5,13.5,0,041310.23958,0,61.2,61.5,5,55.3,0,2,99.7,99.7,13.4,13.3,0,041310.25,0,61.2,61.5,2,55.4,0,17,98.8,98.5,13.4,13.5,0,041310.26042,0,61.2,61.5,2,55.4,0,2,98.8,98.5,13.4,13.5,0,041310.27083,0,61.2,61.5,2,55.4,0,2,99.1,99,13.5,13.4,0,041310.28125,0,61.2,61.5,2,55.4,0,2,99.1,98.8,13.4,13.4,0,041310.29167,0,61.2,61.5,7,55.4,0,8,99.1,98.8,13.4,13.4,0,041310.30208,0,61.2,61.5,2,55.4,0,2,98.8,98.7,13.5,13.4,0,041310.3125,0,61.2,61.5,2,55.4,0,6,98.3,97.7,13.3,13.4,0,041310.32292,0,61.2,61.5,5,55.4,0,3,98.3,97.7,13.3,13.4,0,041310.33333,0,61.2,61.5,2,55.4,0,5,98,97.8,20.3,20.2,0,041310.34375,0,61.2,61.5,2,55.5,0,2,99,98.8,20.9,21,0,041310.35417,0,61.2,61.5,2,55.6,0,2,99,98.8,20.9,21,0,041310.36458,0,61.2,61.5,1,55.8,0,2,99,98.8,13.5,13.5,0,041310.375,0,61.2,61.4,6,55.9,0,2,98.9,98.7,13.3,13.4,0,041310.38542,0,61.2,61.4,6,56,0,2,98.9,98.7,13.3,13.4,0,041310.39583,0,61.2,61.4,2,56.2,0,2,99.3,99.1,2.3,2.5,0,041310.40625,0,61.2,61.4,2,56.4,0,3,99.4,99.1,1.7,2,0,041310.41667,0,61.2,61.4,1,56.5,0,2,99.4,99.1,1.7,2,0,041310.42708,0,61.2,61.4,9,56.7,0,2,99.4,99.2,2.2,2.4,0,041310.4375,0,61.2,61.4,6,56.9,0,3,99.4,99.2,2.1,2.4,0,041310.44792,0,61.2,61.4,6,57.1,0,2,99.4,99.2,2.1,2.4,0,041310.45833,0,61.2,61.4,6,57.2,0,2,99.6,99.4,2,2.2,0,041310.46875,0,61.2,61.4,1,57.4,0,6,99.6,99.4,2,2.2,0,041310.47917,0,61.2,61.4,6,57.6,0,2,99.6,99.4,2,2.2,0,041310.48958,0,61.2,61.4,2,57.7,0,3,99.8,99.6,1.9,2.2,0,041310.5,0,61.2,61.4,7,57.9,0,2,100,99.7,1.9,2.2,0,041310.51042,0,61.2,61.4,2,58.1,0,2,100,99.7,1.9,2.2,0,041310.52083,0,61.2,61.4,6,58.3,0,3,100.3,100,1.9,2.1,0,041310.53125,0,61.2,61.4,-6,58.4,0,3,100.4,100.2,1.9,2.1,0,041310.54167,0,61.2,61.4,3,58.6,0,2,100.4,100.2,1.9,2.1,0,041310.55208,0,61.2,61.4,2,58.8,0,1,100.7,100.4,0.6,1,0,041310.5625,0,61.2,61.5,2,59,0,2,100.9,100.6,0.6,0.9,0,041310.57292,0,61.2,61.5,2,59.1,0,2,100.9,100.6,0.6,0.9,0,041310.58333,0,61.3,61.5,6,59.3,0,2,100.8,100.6,0.5,0.9,0,041310.59375,0,61.3,61.5,2,59.5,0,2,101.4,101.2,0.4,0.9,0,041310.60417,0,61.3,61.5,6,59.6,0,2,101.4,101.2,0.4,0.9,0,041310.61458,0,61.3,61.5,5,59.7,0,2,101.6,101.4,0.4,0.8,0,041310.625,0,61.3,61.5,7,59.9,0,2,101.7,101.3,0.4,0.9,0,041310.63542,0,61.3,61.5,2,60,0,2,101.7,101.3,0.4,0.9,0,041310.64583,0,61.3,61.5,2,60.2,0,2,101.9,101.7,0.1,0.7,0,041310.65625,0,61.3,61.5,1,60.4,0,2,102.1,102,-0.9,-0.5,0,041310.66667,0,61.3,61.5,2,60.5,0,3,102.1,102,-0.9,-0.5,0,041310.67708,0,61.3,61.5,2,60.6,0,2,102.3,102.1,-0.6,-0.1,0,041310.6875,0,61.3,61.5,6,60.8,0,2,102.4,102.1,-0.2,0.2,0,041310.69792,0,61.3,61.5,2,60.9,0,2,102.4,102.1,-0.2,0.2,0,041310.70833,0,61.3,61.6,6,61.1,0,15,102.7,102.4,2.2,2.4,0,041310.71875,0,61.3,61.6,2,61.2,0,2,102.8,102.6,2.1,2.3,0,041310.72917,0,61.4,61.6,0,61.3,0,2,102.8,102.6,2.1,2.3,0,041310.73958,0,61.4,61.6,2,61.4,0,2,103.1,102.8,1.9,2.2,0,041310.75,0,61.4,61.6,7,61.5,0,2,103.1,102.8,1.9,2.1,0,041310.76042,0,61.4,61.6,2,61.6,0,3,103.1,102.8,1.9,2.1,0,041310.77083,0,61.4,61.6,2,61.7,0,3,103.3,103,1.7,2,0,041310.78125,0,61.4,61.6,2,61.8,0,1,103.5,103.2,1.6,1.9,0,041310.79167,0,61.4,61.6,1,61.9,0,2,103.5,103.2,1.6,1.9,0,041310.80208,0,61.4,61.6,2,62,0,3,103.8,103.5,1.6,2,0,041310.8125,0,61.4,61.7,6,62.1,0,3,104.1,103.8,1.6,1.9,0,041310.82292,0,61.4,61.7,5,62.2,0,2,104.1,103.8,1.6,1.9,0,041310.83333,0,61.5,61.7,2,62.3,0,5,104.3,104,1.6,2,0,041310.84375,0,61.5,61.7,2,62.4,0,2,104.5,104.1,1.6,1.9,0,041310.85417,0,61.5,61.7,2,62.5,0,3,104.5,104.1,1.6,1.9,0,041310.86458,0,61.5,61.7,6,62.5,0,1,104.7,104.5,1.6,1.9,0,041310.875,0,61.5,61.7,7,62.6,0,2,104.8,104.6,1.7,1.9,0,041310.88542,0,61.5,61.8,6,62.7,0,2,104.8,104.6,1.7,1.9,0,041310.89583,0,61.5,61.8,6,62.8,0,2,105.1,104.9,1.6,1.9,0,041310.90625,0,61.5,61.8,7,62.9,0,3,105.3,105,1.6,1.9,0,041310.91667,0,61.5,61.8,6,63,0,3,105.3,105,1.6,1.9,0,041310.92708,0,61.6,61.8,3,63.1,0,3,105.5,105.3,1.6,1.9,0,041310.9375,0,61.6,61.8,2,63.1,0,2,105.7,105.4,1.5,1.9,0,041310.94792,0,61.6,61.9,2,63.2,0,3,105.7,105.4,1.5,1.9,0,041310.95833,0,61.6,61.9,2,63.3,0,3,105.9,105.6,1.6,1.9,0,041310.96875,0,61.6,61.9,2,63.4,0,2,106.1,105.8,1.6,1.9,0,041310.97917,0,61.6,61.9,8,63.4,0,1,106.1,105.8,1.6,1.9,0,041310.98958,0,61.7,61.9,6,63.5,0,2,106.2,106,1.6,1.9,0,041311,0,61.7,62,2,63.6,0,2,106.4,106.2,1.6,1.9,0,041311.01042,0,61.7,62,5,63.6,0,2,106.4,106.2,1.6,1.9,0,041311.02083,0,61.7,62,10,63.7,0,1,106.8,106.4,1.6,1.9,0,041311.03125,0,61.7,62,7,63.7,0,3,106.8,106.6,1.6,1.9,0,041311.04167,0,61.7,62,2,63.8,0,2,106.8,106.6,1.6,1.9,0,041311.05208,0,61.7,62,5,63.8,0,2,107,106.8,1.6,1.9,0,041311.0625,0,61.8,62.1,6,63.9,0,2,107.2,106.9,1.6,1.9,0,041311.07292,0,61.8,62.1,2,63.9,0,3,107.2,106.9,1.6,1.9,0,041311.08333,0,61.8,62.1,2,64,0,2,107.5,107.3,1.5,1.9,0,041311.09375,0,61.8,62.1,1,64,0,2,107.6,107.3,1.6,1.9,0,041311.10417,0,61.8,62.1,6,64.1,0,2,107.6,107.3,1.6,1.9,0,041311.11458,0,61.9,62.2,3,64.1,0,3,107.9,107.6,1.6,1.9,0,041311.125,0,61.9,62.2,6,64.1,0,12,107.9,107.7,1.6,1.9,0,041311.13542,0,61.9,62.2,3,64.2,0,3,107.9,107.7,1.6,1.9,0,041311.14583,0,61.9,62.2,2,64.2,0,3,108.1,107.9,1.6,1.9,0,041311.15625,0,61.9,62.2,8,64.2,0,-9,108.2,108,1.6,1.9,0,041311.16667,0,61.9,62.2,6,64.3,0,2,108.2,108,1.6,1.9,0,041311.17708,0,62,62.3,6,64.3,0,2,108.5,108.3,1.6,1.9,0,041311.1875,0,62,62.3,5,64.3,0,2,108.6,108.4,1.6,1.9,0,041311.19792,0,62,62.3,7,64.3,0,3,108.6,108.4,1.6,1.9,0,041311.20833,0,62,62.3,3,64.4,0,2,108.8,108.6,1.6,1.9,0,041311.21875,0,62,62.3,2,64.4,0,2,108.9,108.7,1.6,2,0,041311.22917,0,62.1,62.4,6,64.4,0,2,108.9,108.7,1.6,2,0,041311.23958,0,62.1,62.4,6,64.4,0,2,109,108.8,1.6,1.9,0,041311.25,0,62.1,62.4,5,64.4,0,2,109.2,108.8,1.6,1.9,0,041311.26042,0,62.1,62.4,5,64.5,0,2,109.2,108.8,1.6,1.9,0,041311.27083,0,62.1,62.4,6,64.5,0,2,109.3,109.1,1.6,1.9,0,041311.28125,0,62.2,62.5,6,64.5,0,2,109.4,109.2,1.6,1.9,0,041311.29167,0,62.2,62.5,7,64.5,0,3,109.4,109.2,1.6,1.9,0,041311.30208,0,62.2,62.5,7,64.5,0,2,109.5,109.3,1.6,1.9,0,041311.3125,0,62.2,62.5,6,64.6,0,2,109.7,109.5,1.6,1.9,0,041311.32292,0,62.2,62.5,7,64.6,0,2,109.7,109.5,1.6,1.9,0,041311.33333,0,62.3,62.5,0,64.6,0,2,109.8,109.6,1.6,1.9,0,041311.34375,0,62.3,62.6,2,64.6,0,2,109.9,109.6,1.6,1.9,0,041311.35417,0,62.3,62.6,5,64.7,0,2,109.9,109.6,1.6,1.9,0,041311.36458,0,62.3,62.6,5,64.7,0,2,110.2,109.9,1.6,1.9,0,041311.375,0,62.4,62.6,2,64.8,0,2,110.3,110,1.6,1.8,0,041311.38542,0,62.4,62.7,2,64.8,0,2,110.3,110,1.6,1.8,0,041311.39583,0,62.4,62.7,6,64.9,0,2,110.5,110.2,1.6,1.9,0,041311.40625,0,62.4,62.7,6,65,0,2,110.3,109.9,1.6,1.9,0,041311.41667,0,62.5,62.7,1,65.1,0,5,110.3,109.9,1.6,1.9,0,041311.42708,0,62.5,62.7,2,65.2,0,3,111.1,110.8,1.6,1.9,0,041311.4375,0,62.5,62.7,3,65.4,0,3,111.4,111.1,1.6,1.9,0,041311.44792,0,62.6,62.8,2,65.5,0,2,111.4,111.1,1.6,1.9,0,041311.45833,0,62.6,62.8,2,65.7,0,2,111.6,111.4,1.5,1.9,0,041311.46875,0,62.6,62.8,2,65.9,0,2,111.7,111.5,1.5,1.9,0,041311.47917,0,62.6,62.8,2,66,0,2,111.7,111.5,1.5,1.9,0,041311.48958,0,62.7,62.8,2,66.2,0,3,112,111.7,1.6,1.9,0,041311.5,0,62.7,62.9,7,66.3,0,2,112.1,111.7,1.6,1.9,0,041311.51042,0,62.7,62.9,2,66.4,0,1,112.1,111.7,1.6,1.9,0,041311.52083,0,62.7,62.9,5,66.4,0,13,112.2,112,1.6,2,0,041311.53125,0,62.7,62.9,2,66.5,0,2,112.7,112.5,1.5,1.9,0,041311.54167,0,62.8,63,7,66.6,0,3,112.7,112.5,1.5,1.9,0,041311.55208,0,62.8,63,1,66.7,0,3,112.4,112,1.5,1.9,0,041311.5625,0,62.8,63,7,66.7,0,5,112.6,112.3,1.6,1.9,0,041311.57292,0,62.8,63,6,66.8,0,2,112.6,112.3,1.6,1.9,0,041311.58333,0,62.9,63,2,66.9,0,16,112.8,112.6,1.6,1.9,0,041311.59375,0,62.9,63,2,66.9,0,2,113,112.7,1.6,1.9,0,041311.60417,0,62.9,63.1,2,66.9,0,2,113,112.7,1.6,1.9,0,041311.61458,0,62.9,63.1,3,67,0,2,113.3,113,1.6,1.9,0,041311.625,0,63,63.1,2,67,0,2,113.4,113.1,1.6,1.9,0,041311.63542,0,63,63.1,2,67.1,0,3,113.4,113.1,1.6,1.9,0,041311.64583,0,63,63.1,2,67.1,0,2,113.6,113.3,1.6,1.9,0,041311.65625,0,63,63.2,2,67.2,0,2,113.7,113.4,1.5,1.9,0,041311.66667,0,63,63.2,6,67.2,0,2,113.7,113.4,1.5,1.9,0,041311.67708,0,63,63.2,2,67.3,0,7,114,113.7,1.6,1.9,0,041311.6875,0,63.1,63.2,6,67.3,0,3,114.1,113.8,1.6,1.9,0,041311.69792,0,63.1,63.3,6,67.4,0,3,114.1,113.8,1.6,1.9,0,041311.70833,0,63.1,63.3,2,67.4,0,2,114.3,114.1,1.6,1.9,0,041311.71875,0,63.1,63.3,2,67.5,0,2,114.4,114.1,1.5,1.9,0,041311.72917,0,63.1,63.3,2,67.5,0,3,114.4,114.1,1.5,1.9,0,041311.73958,0,63.2,63.3,5,67.5,0,2,114.6,114.3,1.5,1.9,0,041311.75,0,63.2,63.4,2,67.5,0,2,114.6,114.4,1.6,1.9,0,041311.76042,0,63.2,63.4,1,67.6,0,2,114.6,114.4,1.6,1.9,0,041311.77083,0,63.2,63.4,6,67.6,0,3,114.9,114.6,1.6,1.9,0,041311.78125,0,63.2,63.4,2,67.6,0,2,115,114.7,1.6,1.9,0,041311.79167,0,63.2,63.4,2,67.6,0,2,115,114.7,1.6,1.9,0,041311.80208,0,63.3,63.4,6,67.7,0,2,115.4,115,1.5,1.9,0,041311.8125,0,63.3,63.5,6,67.7,0,3,115.4,115.2,1.6,1.9,0,041311.82292,0,63.3,63.5,6,67.7,0,2,115.4,115.2,1.6,1.9,0,041311.83333,0,63.3,63.5,6,67.7,0,2,115.7,115.4,1.6,1.9,0,041311.84375,0,63.3,63.5,2,67.7,0,2,115.9,115.7,1.5,1.9,0,041311.85417,0,63.3,63.5,2,67.8,0,3,115.9,115.7,1.5,1.9,0,041311.86458,0,63.4,63.6,2,67.8,0,2,116.2,116,1.6,1.9,0,041311.875,0,63.4,63.6,2,67.8,0,3,116.3,116.1,1.6,1.9,0,041311.88542,0,63.4,63.6,7,67.8,0,3,116.3,116.1,1.6,1.9,0,041311.89583,0,63.4,63.6,5,67.8,0,2,116.6,116.3,1.6,1.9,0,041311.90625,0,63.4,63.6,3,67.8,0,3,116.7,116.4,1.5,1.9,0,041311.91667,0,63.4,63.7,3,67.8,0,3,116.7,116.4,1.5,1.9,0,041311.92708,0,63.5,63.7,2,67.8,0,3,116.9,116.6,1.6,1.9,0,041311.9375,0,63.5,63.7,2,67.9,0,2,117,116.8,1.5,1.9,0,041311.94792,0,63.5,63.7,2,67.9,0,2,117,116.8,1.5,1.9,0,041311.95833,0,63.5,63.7,2,67.9,0,2,117.3,117,1.5,1.9,0,041311.96875,0,63.5,63.8,2,67.9,0,0,117.4,117.1,1.5,1.9,0,041311.97917,0,63.5,63.8,2,67.9,0,5,117.4,117.1,1.5,1.9,0,041311.98958,0,63.6,63.8,2,67.9,0,2,117.6,117.3,1.6,1.9,0,041312,0,63.6,63.8,2,67.9,0,1,117.8,117.5,1.6,1.9,0,041312.01042,0,63.6,63.8,1,67.9,0,3,117.8,117.5,1.6,1.9,0,041312.02083,0,63.6,63.9,2,67.9,0,2,117.9,117.7,1.6,1.9,0,041312.03125,0,63.6,63.9,7,67.8,0,3,118.1,117.8,1.6,1.9,0,041312.04167,0,63.6,63.9,6,67.8,0,6,118.1,117.8,1.6,1.9,0,041312.05208,0,63.7,63.9,2,67.8,0,2,118.2,117.9,1.6,1.9,0,041312.0625,0,63.7,63.9,6,67.8,0,2,118.4,118,1.5,1.9,0,041312.07292,0,63.7,64,2,67.8,0,3,118.4,118,1.5,1.9,0,041312.08333,0,63.7,64,2,67.8,0,2,118.6,118.3,1.6,1.9,0,041312.09375,0,63.7,64,2,67.8,0,5,118.7,118.4,1.6,1.8,0,041312.10417,0,63.7,64,-4,67.7,0,2,118.7,118.4,1.6,1.8,0,041312.11458,0,63.8,64,2,67.7,0,2,118.9,118.7,1.6,1.9,0,041312.125,0,63.8,64,2,67.7,0,2,119,118.7,1.6,1.9,0,041312.13542,0,63.8,64.1,2,67.7,0,1,119,118.7,1.6,1.9,0,041312.14583,0,63.8,64.1,6,67.7,0,2,119.1,118.8,1.5,1.9,0,041312.15625,0,63.8,64.1,5,67.6,0,2,119.2,119,1.5,1.9,0,041312.16667,0,63.8,64.1,2,67.6,0,3,119.2,119,1.5,1.9,0,041312.17708,0,63.8,64.1,2,67.6,0,3,119.4,119.2,1.5,1.9,0,041312.1875,0,63.9,64.1,2,67.5,0,3,119.5,119.2,1.5,1.9,0,041312.19792,0,63.9,64.2,2,67.5,0,2,119.5,119.2,1.5,1.9,0,041312.20833,0,63.9,64.2,3,67.5,0,2,119.7,119.3,1.6,1.9,0,041312.21875,0,63.9,64.2,9,67.5,0,3,119.8,119.6,1.6,1.9,0,041312.22917,0,63.9,64.2,3,67.4,0,2,119.8,119.6,1.6,1.9,0,041312.23958,0,63.9,64.2,7,67.4,0,3,119.9,119.5,1.6,1.9,0,041312.25,0,63.9,64.2,2,67.4,0,3,120,119.7,1.6,1.9,0,041312.26042,0,63.9,64.2,7,67.4,0,2,120,119.7,1.6,1.9,0,041312.27083,0,64,64.3,7,67.3,0,2,120.1,119.9,1.6,1.9,0,041312.28125,0,64,64.3,2,67.3,0,3,120.2,119.9,1.6,2,0,041312.29167,0,64,64.3,2,67.3,0,2,120.2,119.9,1.6,2,0,041312.30208,0,64,64.3,2,67.3,0,5,120.3,120,1.5,1.9,0,041312.3125,0,64,64.3,6,67.2,0,2,120.4,120.1,1.5,1.9,0,041312.32292,0,64,64.3,2,67.2,0,2,120.4,120.1,1.5,1.9,0,041312.33333,0,64,64.3,2,67.2,0,5,120.6,120.3,1.6,1.9,0,041312.34375,0,64,64.4,2,67.2,0,2,120.6,120.3,1.6,1.8,0,041312.35417,0,64.1,64.4,5,67.2,0,3,120.6,120.3,1.6,1.8,0,041312.36458,0,64.1,64.4,6,67.1,0,2,120.8,120.6,1.6,1.9,0,041312.375,0,64.1,64.4,5,67.1,0,3,120.8,120.5,1.6,1.9,0,041312.38542,0,64.1,64.4,3,67.1,0,2,120.8,120.5,1.6,1.9,0,041312.39583,0,64.1,64.4,7,67.1,0,2,120.6,120.4,1.6,1.8,0,041312.40625,0,64.1,64.4,6,67.1,0,2,120.6,120.3,1.6,1.9,0,041312.41667,0,64.1,64.4,7,67.1,0,2,120.6,120.3,1.6,1.9,0,041312.42708,0,64.1,64.5,6,67.1,0,3,120.7,120.5,1.6,1.9,0,041312.4375,0,64.1,64.5,7,67.1,0,2,120.7,120.5,1.6,1.9,0,041312.44792,0,64.1,64.5,5,67.1,0,2,120.7,120.5,1.6,1.9,0,041312.45833,0,64.1,64.5,3,67.1,0,2,121,120.7,1.6,1.8,0,041312.46875,0,64.1,64.5,5,67.1,0,2,121,120.7,1.6,1.9,0,041312.47917,0,64.1,64.5,5,67.1,0,5,121,120.7,1.6,1.9,0,041312.48958,0,64.2,64.5,6,67.1,0,5,121,120.7,1.6,1.8,0,041312.5,0,64.2,64.5,6,67.1,0,2,121.1,120.8,1.5,1.9,0,041312.51042,0,64.2,64.5,1,67.1,0,2,121.1,120.8,1.5,1.9,0,041312.52083,0,64.2,64.5,6,67.1,0,3,121.3,121,1.5,1.9,0,041312.53125,0,64.2,64.6,2,67.2,0,2,121.7,121.4,1.6,1.9,0,041312.54167,0,64.2,64.6,5,67.2,0,2,121.7,121.4,1.6,1.9,0,041312.55208,0,64.2,64.6,7,67.2,0,3,121.8,121.5,1.6,1.9,0,041312.5625,0,64.2,64.6,6,67.2,0,5,121.7,121.4,1.6,1.9,0,041312.57292,0,64.2,64.6,6,67.2,0,2,121.7,121.4,1.6,1.9,0,041312.58333,0,64.2,64.6,2,67.2,0,3,121.8,121.4,1.5,1.9,0,041312.59375,0,64.2,64.6,2,67.3,0,2,121.8,121.4,1.6,1.9,0,041312.60417,0,64.2,64.6,6,67.3,0,3,121.8,121.4,1.6,1.9,0,041312.61458,0,64.3,64.6,6,67.3,0,3,122,121.6,1.6,1.9,0,041312.625,0,64.3,64.7,2,67.3,0,2,122.1,121.8,1.6,1.9,0,041312.63542,0,64.3,64.7,5,67.3,0,2,122.1,121.8,1.6,1.9,0,041312.64583,0,64.3,64.7,6,67.3,0,3,122.2,121.9,1.6,1.9,0,041312.65625,0,64.3,64.7,6,67.3,0,3,122.3,122,1.6,1.9,0,041312.66667,0,64.3,64.7,5,67.4,0,2,122.3,122,1.6,1.9,0,041312.67708,0,64.3,64.7,7,67.4,0,3,122.5,122.3,1.5,1.9,0,041312.6875,0,64.3,64.7,5,67.4,0,2,122.7,122.3,1.6,1.8,0,041312.69792,0,64.3,64.8,2,67.4,0,2,122.7,122.3,1.6,1.8,0,041312.70833,0,64.4,64.8,6,67.4,0,2,122.8,122.5,1.6,1.9,0,041312.71875,0,64.4,64.8,5,67.4,0,2,122.9,122.5,1.5,1.9,0,041312.72917,0,64.4,64.8,2,67.4,0,3,122.9,122.5,1.5,1.9,0,041312.73958,0,64.4,64.8,6,67.4,0,2,123,122.8,1.6,1.9,0,041312.75,0,64.4,64.8,6,67.4,0,2,123.1,122.8,1.5,1.9,0,041312.76042,0,64.4,64.8,2,67.5,0,2,123.1,122.8,1.5,1.9,0,041312.77083,0,64.4,64.8,7,67.5,0,2,123.3,123,1.5,1.9,0,041312.78125,0,64.5,64.9,2,67.5,0,2,123.5,123.1,1.5,1.9,0,041312.79167,0,64.5,64.9,2,67.5,0,2,123.5,123.1,1.5,1.9,0,041312.80208,0,64.5,64.9,2,67.5,0,2,123.6,123.3,1.5,1.9,0,041312.8125,0,64.5,64.9,2,67.5,0,2,123.7,123.4,1.6,2,0,041312.82292,0,64.5,64.9,2,67.5,0,2,123.7,123.4,1.6,2,0,041312.83333,0,64.5,64.9,3,67.5,0,2,123.9,123.6,1.6,1.9,0,041312.84375,0,64.5,64.9,2,67.5,0,2,123.9,123.7,1.6,1.9,0,041312.85417,0,64.5,64.9,12,67.4,0,5,123.9,123.7,1.6,1.9,0,041312.86458,0,64.5,64.9,2,67.4,0,2,124.1,123.8,1.6,1.9,0,041312.875,0,64.6,65,3,67.4,0,3,124.2,123.9,1.6,1.9,0,041312.88542,0,64.6,65,2,67.4,0,2,124.2,123.9,1.6,1.9,0,041312.89583,0,64.6,65,2,67.4,0,-4,124.3,124,1.5,1.9,0,041312.90625,0,64.6,65,2,67.4,0,2,124.4,124.1,1.6,1.9,0,041312.91667,0,64.6,65,3,67.4,0,-10,124.4,124.1,1.6,1.9,0,041312.92708,0,64.6,65,2,67.4,0,3,124.6,124.3,1.6,1.9,0,041312.9375,0,64.6,65,3,67.4,0,2,124.6,124.3,1.5,1.9,0,041312.94792,0,64.7,65,3,67.4,0,5,124.6,124.3,1.5,1.9,0,041312.95833,0,64.7,65,11,67.4,0,2,124.7,124.5,1.6,1.9,0,041312.96875,0,64.7,65.1,2,67.4,0,2,124.8,124.6,1.6,1.9,0,041312.97917,0,64.7,65.1,7,67.4,0,2,124.8,124.6,1.6,1.9,0,041312.98958,0,64.7,65.1,7,67.4,0,2,125,124.6,1.6,1.9,0,041313,0,64.7,65.1,2,67.4,0,3,125,124.8,1.6,1.9,0,041313.01042,0,64.7,65.1,5,67.4,0,2,125,124.8,1.6,1.9,0,041313.02083,0,64.8,65.1,6,67.4,0,2,125.2,124.9,1.6,1.9,0,041313.03125,0,64.8,65.1,2,67.4,0,2,125.3,124.8,1.6,1.9,0,041313.04167,0,64.8,65.1,2,67.4,0,2,125.3,124.8,1.6,1.9,0,041313.05208,0,64.8,65.1,6,67.4,0,2,125.4,125,1.5,1.9,0,041313.0625,0,64.8,65.1,8,67.4,0,2,125.5,125.2,1.6,1.9,0,041313.07292,0,64.8,65.2,2,67.4,0,10,125.5,125.2,1.6,1.9,0,041313.08333,0,64.8,65.2,7,67.4,0,2,125.5,125.2,1.6,1.9,0,041313.09375,0,64.8,65.2,6,67.4,0,2,125.6,125.3,1.6,1.9,0,041313.10417,0,64.8,65.2,6,67.4,0,2,125.6,125.3,1.6,1.9,0,041313.11458,0,64.9,65.2,1,67.3,0,2,125.8,125.4,1.6,1.9,0,041313.125,0,64.9,65.2,3,67.3,0,2,125.8,125.5,1.5,2,0,041313.13542,0,64.9,65.2,6,67.3,0,2,125.8,125.5,1.5,2,0,041313.14583,0,64.9,65.2,2,67.3,0,3,125.9,125.6,1.6,2,0,041313.15625,0,64.9,65.2,2,67.3,0,2,126,125.7,1.6,1.9,0,041313.16667,0,64.9,65.2,3,67.3,0,2,126,125.7,1.6,1.9,0,041313.17708,0,64.9,65.2,2,67.3,0,5,126.3,126.1,1.6,2,0,041313.1875,0,64.9,65.3,2,67.3,0,2,126.4,126.1,1.6,1.9,0,041313.19792,0,64.9,65.3,1,67.3,0,1,126.4,126.1,1.6,1.9,0,041313.20833,0,65,65.3,2,67.3,0,2,126.4,126.3,1.6,1.9,0,041313.21875,0,65,65.3,3,67.3,0,3,126.6,126.3,1.6,1.9,0,041313.22917,0,65,65.3,2,67.3,0,3,126.6,126.3,1.6,1.9,0,041313.23958,0,65,65.3,2,67.3,0,2,126.7,126.4,1.6,1.9,0,041313.25,0,65,65.3,13,67.3,0,3,126.7,126.5,1.6,1.9,0,041313.26042,0,65,65.3,2,67.3,0,3,126.7,126.5,1.6,1.9,0,041313.27083,0,65,65.3,6,67.3,0,2,126.9,126.6,1.6,1.9,0,041313.28125,0,65,65.3,2,67.3,0,2,126.9,126.6,1.6,1.9,0,041313.29167,0,65,65.4,-1,67.3,0,1,126.9,126.6,1.6,1.9,0,041313.30208,0,65,65.4,6,67.3,0,2,127,126.7,1.6,1.8,0,041313.3125,0,65.1,65.4,7,67.3,0,5,127,126.7,1.6,1.9,0,041313.32292,0,65.1,65.4,6,67.3,0,1,127,126.7,1.6,1.9,0,041313.33333,0,65.1,65.4,6,67.3,0,2,125.9,125.5,1.6,1.9,0,041313.34375,0,65.1,65.4,6,67.3,0,2,123.8,123.4,1.6,1.9,0,041313.35417,0,65.1,65.4,6,67.3,0,3,123.8,123.4,1.6,1.9,0,041313.36458,0,65.1,65.4,6,67.2,0,2,121.7,121.4,1.6,1.9,0,041313.375,0,65.1,65.4,10,66.6,0,2,120.9,120.5,1.7,1.9,0,041313.38542,0,65.1,65.4,6,64.8,0,3,120.9,120.5,1.7,1.9,0,041313.39583,0,65,65.4,6,62.3,0,2,119.7,119.5,1.9,2.1,0,041313.40625,0,65,65.4,5,59.5,0,2,119.4,119.1,2,2.1,0,041313.41667,0,65,65.4,-4,58.6,0,2,119.4,119.1,2,2.1,0,041313.42708,0,65,65.4,7,57.3,0,2,119,118.6,2.1,2.4,0,041313.4375,0,65,65.4,2,58.2,0,5,118.7,118.4,2.2,2.5,0,041313.44792,0,65,65.4,2,57.6,0,2,118.7,118.4,2.2,2.5,0,041313.45833,0,65,65.4,2,57,0,2,118.3,117.9,2.5,2.8,0,041313.46875,0,65,65.4,0,56.9,0,2,118.1,117.9,2.4,2.6,0,041313.47917,0,65,65.4,6,55.8,0,5,118.1,117.9,2.4,2.6,0,041313.48958,0,65,65.4,2,56.5,0,9,117.9,117.6,2.4,2.6,0,041313.5,0,65,65.4,6,57,0,2,117.8,117.5,2.3,2.6,0,041313.51042,0,65,65.4,5,57.3,0,2,117.8,117.5,2.3,2.6,0,041313.52083,0,64.9,65.4,2,57.5,0,2,117.7,117.3,2.3,2.5,0,041313.53125,0,64.9,65.4,2,57.7,0,3,117.6,117.3,2.4,2.6,0,041313.54167,0,64.9,65.3,6,58,0,2,117.6,117.3,2.4,2.6,0,041313.55208,0,64.9,65.3,6,58.2,0,5,117.5,117.3,2.2,2.6,0,041313.5625,0,64.9,65.3,13,58.4,0,2,117.3,117.1,2.3,2.6,0,041313.57292,0,64.9,65.3,2,58.6,0,2,117.3,117.1,2.3,2.6,0,041313.58333,0,64.9,65.3,3,58.8,0,2,117.2,117,2.3,2.6,0,041313.59375,0,64.9,65.3,2,59,0,3,117.4,117.2,2.3,2.6,0,041313.60417,0,64.9,65.3,3,59.2,0,3,117.4,117.2,2.3,2.6,0,041313.61458,0,64.8,65.2,2,59.3,0,5,117.4,117.1,2.3,2.6,0,041313.625,0,64.8,65.2,6,59.5,0,2,117.4,117.1,2.3,2.6,0,041313.63542,0,64.8,65.2,3,59.7,0,2,117.4,117.1,2.3,2.6,0,041313.64583,0,64.8,65.2,1,59.9,0,2,117.4,117.1,2.3,2.6,0,041313.65625,0,64.8,65.2,3,60,0,3,117.5,117.1,2.4,2.5,0,041313.66667,0,64.8,65.2,2,60.2,0,2,117.5,117.1,2.4,2.5,0,041313.67708,0,64.8,65.1,8,60.4,0,2,117.5,117.3,2.3,2.6,0,041313.6875,0,64.8,65.1,2,60.5,0,2,117.5,117.2,2.3,2.6,0,041313.69792,0,64.7,65.1,2,60.7,0,2,117.5,117.2,2.3,2.6,0,041313.70833,0,64.7,65.1,7,60.8,0,2,117.5,117.3,2.3,2.6,0,041313.71875,0,64.7,65.1,5,61,0,2,117.6,117.3,2.3,2.6,0,041313.72917,0,64.7,65.1,2,61.1,0,8,117.6,117.3,2.3,2.6,0,041313.73958,0,64.7,65.1,2,61.2,0,1,117.6,117.4,2.2,2.6,0,041313.75,0,64.7,65,2,61.4,0,3,117.7,117.4,2.3,2.6,0,041313.76042,0,64.7,65,6,61.5,0,2,117.7,117.4,2.3,2.6,0,041313.77083,0,64.7,65,7,61.6,0,2,117.8,117.6,2.3,2.5,0,041313.78125,0,64.7,65,6,61.8,0,2,117.8,117.5,2.3,2.5,0,041313.79167,0,64.7,65,6,61.9,0,5,117.8,117.5,2.3,2.5,0,041313.80208,0,64.7,65,2,62,0,2,118,117.7,2.3,2.5,0,041313.8125,0,64.6,65,2,62.1,0,2,118,117.7,2.3,2.6,0,041313.82292,0,64.6,65,2,62.2,0,3,118,117.7,2.3,2.6,0,041313.83333,0,64.6,64.9,2,62.3,0,2,118,117.8,2.3,2.6,0,041313.84375,0,64.6,64.9,2,62.5,0,3,118.1,117.8,2.3,2.6,0,041313.85417,0,64.6,64.9,2,62.6,0,2,118.1,117.8,2.3,2.6,0,041313.86458,0,64.6,64.9,2,62.7,0,3,118.2,118,2.3,2.5,0,041313.875,0,64.6,64.9,3,62.8,0,5,118.2,118,2.3,2.6,0,041313.88542,0,64.6,64.9,7,62.9,0,2,118.2,118,2.3,2.6,0,041313.89583,0,64.6,64.9,5,62.9,0,2,118.5,118.2,2.3,2.5,0,041313.90625,0,64.6,64.9,6,63,0,2,118.5,118.2,2.3,2.5,0,041313.91667,0,64.6,64.9,6,63.1,0,2,118.5,118.2,2.3,2.5,0,041313.92708,0,64.6,64.9,5,63.2,0,2,118.7,118.4,2.3,2.5,0,041313.9375,0,64.6,64.9,6,63.3,0,5,118.6,118.5,2.3,2.5,0,041313.94792,0,64.6,64.8,2,63.4,0,2,118.6,118.5,2.3,2.5,0,041313.95833,0,64.6,64.8,2,63.4,0,3,118.8,118.6,2.3,2.5,0,041313.96875,0,64.6,64.8,2,63.5,0,3,118.9,118.7,2.3,2.6,0,041313.97917,0,64.5,64.8,10,63.6,0,2,118.9,118.7,2.3,2.6,0,041313.98958,0,64.5,64.8,6,63.6,0,2,119,118.8,2.3,2.6,0,041314,0,64.5,64.8,6,63.7,0,5,119.1,118.9,2.4,2.6,0,041314.01042,0,64.5,64.8,7,63.8,0,2,119.1,118.9,2.4,2.6,0,041314.02083,0,64.5,64.8,5,63.8,0,2,119.3,119,2.3,2.5,0,041314.03125,0,64.5,64.8,2,63.9,0,5,119.3,119,2.3,2.6,0,041314.04167,0,64.5,64.8,6,63.9,0,3,119.3,119,2.3,2.6,0,041314.05208,0,64.5,64.8,6,64,0,2,119.5,119.2,2.3,2.6,0,041314.0625,0,64.5,64.8,7,64,0,3,119.5,119.2,2.4,2.5,0,041314.07292,0,64.5,64.8,3,64.1,0,3,119.5,119.2,2.4,2.5,0,041314.08333,0,64.5,64.8,2,64.1,0,2,119.7,119.5,2.3,2.6,0,041314.09375,0,64.5,64.8,2,64.2,0,3,119.8,119.5,2.3,2.6,0,041314.10417,0,64.5,64.8,5,64.2,0,-9,119.8,119.5,2.3,2.6,0,041314.11458,0,64.5,64.8,12,64.3,0,3,120,119.7,2.3,2.6,0,041314.125,0,64.5,64.8,1,64.3,0,3,120.1,119.8,2.4,2.5,0,041314.13542,0,64.5,64.8,2,64.3,0,3,120.1,119.8,2.4,2.5,0,041314.14583,0,64.5,64.8,2,64.4,0,3,120.2,119.9,2.4,2.5,0,041314.15625,0,64.5,64.8,2,64.4,0,3,120.2,119.9,2.4,2.5,0,041314.16667,0,64.5,64.8,2,64.4,0,2,120.2,119.9,2.4,2.5,0,041314.17708,0,64.5,64.8,14,64.5,0,2,120.3,120.1,2.3,2.6,0,041314.1875,0,64.5,64.8,6,64.5,0,2,120.4,120.1,2.3,2.5,0,041314.19792,0,64.5,64.8,2,64.5,0,3,120.4,120.1,2.3,2.5,0,041314.20833,0,64.5,64.8,5,64.5,0,3,120.7,120.3,2.3,2.5,0,041314.21875,0,64.5,64.8,2,64.6,0,2,120.5,120.3,2.3,2.6,0,041314.22917,0,64.5,64.8,-5,64.6,0,5,120.5,120.3,2.3,2.6,0,041314.23958,0,64.5,64.7,2,64.6,0,2,120.6,120.4,2.4,2.6,0,041314.25,0,64.5,64.7,7,64.6,0,3,120.7,120.5,2.3,2.5,0,041314.26042,0,64.5,64.7,6,64.6,0,2,120.7,120.5,2.3,2.5,0,041314.27083,0,64.5,64.7,2,64.6,0,3,120.9,120.5,2.4,2.6,0,041314.28125,0,64.5,64.7,7,64.7,0,2,120.9,120.6,2.3,2.6,0,041314.29167,0,64.5,64.7,7,64.7,0,2,120.9,120.6,2.3,2.6,0,041314.30208,0,64.5,64.7,2,64.7,0,5,121,120.7,2.3,2.6,0,041314.3125,0,64.5,64.7,5,64.7,0,3,121.1,120.8,2.3,2.5,0,041314.32292,0,64.5,64.7,9,64.7,0,3,121.1,120.8,2.3,2.5,0,041314.33333,0,64.5,64.7,5,64.7,0,2,121.2,120.8,2.3,2.5,0,041314.34375,0,64.5,64.7,2,64.7,0,2,121.2,120.9,2.4,2.6,0,041314.35417,0,64.5,64.7,2,64.8,0,3,121.2,120.9,2.4,2.6,0,041314.36458,0,64.5,64.7,14,64.8,0,2,121.3,121,2.4,2.5,0,041314.375,0,64.5,64.7,2,64.8,0,2,121.3,121.1,2.4,2.6,0,041314.38542,0,64.5,64.8,3,64.9,0,3,121.3,121.1,2.4,2.6,0,041314.39583,0,64.5,64.8,6,65,0,2,121.6,121.2,2.3,2.6,0,041314.40625,0,64.5,64.8,6,65,0,3,121.6,121.3,2.3,2.6,0,041314.41667,0,64.6,64.8,2,65.1,0,2,121.6,121.3,2.3,2.6,0,041314.42708,0,64.6,64.8,2,65.2,0,2,121.8,121.5,2.3,2.6,0,041314.4375,0,64.6,64.8,7,65.3,0,3,121.9,121.6,2.3,2.6,0,041314.44792,0,64.6,64.8,5,65.5,0,2,121.9,121.6,2.3,2.6,0,041314.45833,0,64.6,64.8,17,65.7,0,2,122,121.7,2.3,2.5,0,041314.46875,0,64.6,64.8,5,65.9,0,2,122.2,121.9,2.4,2.5,0,041314.47917,0,64.6,64.8,2,66.1,0,3,122.2,121.9,2.4,2.5,0,041314.48958,0,64.7,64.8,1,66.2,0,2,122.3,122.1,2.3,2.6,0,041314.5,0,64.7,64.8,5,66.3,0,2,122.6,122.2,2.3,2.5,0,041314.51042,0,64.7,64.8,6,66.4,0,2,122.6,122.2,2.3,2.5,0,041314.52083,0,64.7,64.8,6,66.5,0,2,122.7,122.4,2.3,2.6,0,041314.53125,0,64.7,64.8,2,66.5,0,2,122.8,122.5,2.3,2.5,0,041314.54167,0,64.7,64.8,2,66.6,0,2,122.8,122.5,2.3,2.5,0,041314.55208,0,64.7,64.9,6,66.6,0,2,123,122.8,2.3,2.5,0,041314.5625,0,64.7,64.9,5,66.7,0,2,123.1,122.8,2.3,2.5,0,041314.57292,0,64.7,64.9,2,66.7,0,2,123.1,122.8,2.3,2.5,0,041314.58333,0,64.8,64.9,1,66.7,0,2,123.4,123,2.4,2.6,0,041314.59375,0,64.8,64.9,3,66.8,0,5,123.3,123.1,2.3,2.6,0,041314.60417,0,64.8,64.9,3,66.8,0,12,123.3,123.1,2.3,2.6,0,041314.61458,0,64.8,64.9,6,66.9,0,2,123.7,123.3,2.3,2.5,0,041314.625,0,64.8,64.9,3,66.9,0,3,123.7,123.5,2.3,2.5,0,041314.63542,0,64.8,64.9,2,66.9,0,3,123.7,123.5,2.3,2.5,0,041314.64583,0,64.8,64.9,2,67,0,3,123.9,123.7,2.3,2.6,0,041314.65625,0,64.8,64.9,2,67,0,2,124,123.8,2.4,2.6,0,041314.66667,0,64.8,64.9,3,67,0,3,124,123.8,2.4,2.6,0,041314.67708,0,64.8,65,7,67,0,3,124.2,124,2.4,2.6,0,041314.6875,0,64.8,65,10,67.1,0,2,124.3,124.1,2.3,2.6,0,041314.69792,0,64.9,65,7,67.1,0,2,124.3,124.1,2.3,2.6,0,041314.70833,0,64.9,65,6,67.1,0,3,124.8,124.5,2.3,2.6,0,041314.71875,0,64.9,65,6,67.2,0,2,124.9,124.5,2.3,2.6,0,041314.72917,0,64.9,65,6,67.2,0,2,124.9,124.5,2.3,2.6,0,041314.73958,0,64.9,65,7,67.2,0,1,125.1,124.8,2.3,2.6,0,041314.75,0,64.9,65,2,67.2,0,3,125.2,124.8,2.3,2.6,0,041314.76042,0,64.9,65.1,2,67.3,0,2,125.2,124.8,2.3,2.6,0,041314.77083,0,64.9,65.1,2,67.3,0,1,125.3,125.1,2.3,2.5,0,041314.78125,0,64.9,65.1,2,67.3,0,2,125.5,125.2,2.3,2.6,0,041314.79167,0,65,65.1,7,67.3,0,3,125.5,125.2,2.3,2.6,0,041314.80208,0,65,65.1,2,67.4,0,2,125.7,125.4,2.4,2.6,0,041314.8125,0,65,65.1,5,67.4,0,5,125.7,125.5,2.3,2.5,0,041314.82292,0,65,65.1,2,67.4,0,2,125.7,125.5,2.3,2.5,0,041314.83333,0,65,65.1,2,67.4,0,1,126,125.7,2.3,2.5,0,041314.84375,0,65,65.1,2,67.4,0,5,126.1,125.9,2.3,2.6,0,041314.85417,0,65,65.2,3,67.4,0,3,126.1,125.9,2.3,2.6,0,041314.86458,0,65,65.2,2,67.4,0,5,126.3,126.1,2.3,2.5,0,041314.875,0,65,65.2,5,67.4,0,17,126.4,126.1,2.3,2.5,0,041314.88542,0,65,65.2,2,67.4,0,3,126.4,126.1,2.3,2.5,0,041314.89583,0,65.1,65.2,7,67.4,0,2,126.6,126.3,2.3,2.6,0,041314.90625,0,65.1,65.2,9,67.4,0,2,126.7,126.4,2.3,2.6,0,041314.91667,0,65.1,65.2,5,67.4,0,3,126.7,126.4,2.3,2.6,0,041314.92708,0,65.1,65.2,7,67.4,0,-6,126.9,126.6,2.3,2.5,0,041314.9375,0,65.1,65.2,2,67.4,0,3,126.9,126.6,2.3,2.6,0,041314.94792,0,65.1,65.2,2,67.3,0,2,126.9,126.6,2.3,2.6,0,041314.95833,0,65.1,65.3,2,67.3,0,2,127.1,126.8,2.3,2.5,0,041314.96875,0,65.1,65.3,5,67.3,0,2,127.2,126.9,2.4,2.5,0,041314.97917,0,65.1,65.3,6,67.3,0,3,127.2,126.9,2.4,2.5,0,041314.98958,0,65.1,65.3,2,67.3,0,3,127.3,127,2.3,2.5,0,041315,0,65.1,65.3,2,67.2,0,3,127.5,127.2,2.4,2.5,0,041315.01042,0,65.1,65.3,2,67.2,0,2,127.5,127.2,2.4,2.5,0,041315.02083,0,65.1,65.3,6,67.2,0,2,127.5,127.2,2.3,2.5,0,041315.03125,0,65.2,65.3,2,67.2,0,2,127.6,127.4,2.4,2.5,0,041315.04167,0,65.2,65.3,2,67.1,0,3,127.6,127.4,2.4,2.5,0,041315.05208,0,65.2,65.3,2,67.1,0,3,127.7,127.4,2.3,2.6,0,041315.0625,0,65.2,65.4,2,67.1,0,3,127.8,127.5,2.3,2.5,0,041315.07292,0,65.2,65.4,2,67.1,0,3,127.8,127.5,2.3,2.5,0,041315.08333,0,65.2,65.4,2,67,0,5,127.9,127.6,2.4,2.6,0,041315.09375,0,65.2,65.4,2,67,0,2,128,127.7,2.4,2.6,0,041315.10417,0,65.2,65.4,7,67,0,3,128,127.7,2.4,2.6,0,041315.11458,0,65.2,65.4,6,66.9,0,3,128,127.8,2.3,2.5,0,041315.125,0,65.2,65.4,1,66.9,0,2,1