28.1,127.8,2.3,2.5,0,041315.13542,0,65.2,65.4,8,66.9,0,8,128.1,127.8,2.3,2.5,0,041315.14583,0,65.2,65.4,2,66.9,0,3,128.2,128,2.4,2.5,0,041315.15625,0,65.2,65.4,8,66.8,0,2,128.3,128,2.4,2.5,0,041315.16667,0,65.2,65.4,7,66.8,0,5,128.3,128,2.4,2.5,0,041315.17708,0,65.2,65.4,2,66.8,0,2,128.4,128.1,2.3,2.6,0,041315.1875,0,65.2,65.4,10,66.7,0,3,128.4,128.1,2.4,2.6,0,041315.19792,0,65.2,65.4,2,66.7,0,2,128.4,128.1,2.4,2.6,0,041315.20833,0,65.2,65.5,2,66.7,0,2,128.6,128.2,2.3,2.6,0,041315.21875,0,65.2,65.5,2,66.6,0,2,128.6,128.2,2.4,2.5,0,041315.22917,0,65.2,65.5,2,66.6,0,2,128.6,128.2,2.4,2.5,0,041315.23958,0,65.2,65.5,2,66.6,0,16,128.6,128.3,2.4,2.6,0,041315.25,0,65.3,65.5,6,66.5,0,2,128.7,128.3,2.4,2.5,0,041315.26042,0,65.3,65.5,6,66.5,0,2,128.7,128.3,2.4,2.5,0,041315.27083,0,65.3,65.5,6,66.5,0,2,128.7,128.5,2.4,2.6,0,041315.28125,0,65.3,65.5,6,66.5,0,2,128.8,128.4,2.4,2.6,0,041315.29167,0,65.3,65.5,2,66.4,0,2,128.8,128.4,2.4,2.6,0,041315.30208,0,65.3,65.5,7,66.4,0,3,128.8,128.5,2.4,2.5,0,041315.3125,0,65.3,65.5,7,66.4,0,2,128.8,128.5,2.4,2.6,0,041315.32292,0,65.3,65.5,6,66.4,0,2,128.8,128.5,2.4,2.6,0,041315.33333,0,65.3,65.5,5,66.3,0,5,129,128.6,2.3,2.6,0,041315.34375,0,65.3,65.5,6,66.3,0,2,129,128.6,2.3,2.5,0,041315.35417,0,65.3,65.5,5,66.3,0,2,129,128.6,2.3,2.5,0,041315.36458,0,65.3,65.6,2,66.3,0,5,129.1,128.8,2.4,2.6,0,041315.375,0,65.3,65.6,2,66.4,0,3,129.1,128.8,2.3,2.6,0,041315.38542,0,65.3,65.6,5,66.4,0,1,129.1,128.8,2.3,2.6,0,041315.39583,0,65.3,65.6,6,66.4,0,2,129.2,128.8,2.3,2.5,0,041315.40625,0,65.3,65.6,2,66.4,0,2,129.2,129,2.4,2.5,0,041315.41667,0,65.3,65.6,6,66.4,0,2,129.2,129,2.4,2.5,0,041315.42708,0,65.4,65.6,2,66.4,0,2,129.3,129,2.4,2.5,0,041315.4375,0,65.4,65.6,2,66.4,0,5,129.4,129,2.3,2.5,0,041315.44792,0,65.4,65.6,7,66.5,0,3,129.4,129,2.3,2.5,0,041315.45833,0,65.4,65.6,2,66.5,0,2,129.4,129.2,2.3,2.5,0,041315.46875,0,65.4,65.6,10,66.5,0,2,129.5,129.2,2.3,2.5,0,041315.47917,0,65.4,65.7,7,66.6,0,2,129.5,129.2,2.3,2.5,0,041315.48958,0,65.4,65.7,6,66.7,0,5,129.6,129.3,2.3,2.6,0,041315.5,0,65.4,65.7,2,66.7,0,3,129.6,129.4,2.4,2.5,0,041315.51042,0,65.4,65.7,1,66.8,0,2,129.6,129.4,2.4,2.5,0,041315.52083,0,65.4,65.7,2,66.9,0,5,130,129.7,2.3,2.6,0,041315.53125,0,65.4,65.7,2,66.9,0,2,130.1,129.7,2.3,2.6,0,041315.54167,0,65.5,65.7,7,67,0,3,130.1,129.7,2.3,2.6,0,041315.55208,0,65.5,65.7,6,67,0,3,130.2,129.8,2.4,2.6,0,041315.5625,0,65.5,65.7,8,67,0,3,130.2,129.9,2.3,2.6,0,041315.57292,0,65.5,65.7,7,67.1,0,5,130.2,129.9,2.3,2.6,0,041315.58333,0,65.5,65.7,7,67.1,0,3,130.3,130,2.3,2.5,0,041315.59375,0,65.5,65.8,5,67.2,0,2,130.3,130,2.3,2.6,0,041315.60417,0,65.5,65.8,2,67.2,0,2,130.3,130,2.3,2.6,0,041315.61458,0,65.5,65.8,8,67.2,0,2,130.4,130.1,2.3,2.6,0,041315.625,0,65.5,65.8,7,67.3,0,2,130.5,130.2,2.3,2.6,0,041315.63542,0,65.6,65.8,7,67.3,0,2,130.5,130.2,2.3,2.6,0,041315.64583,0,65.6,65.8,7,67.4,0,2,130.7,130.4,2.4,2.6,0,041315.65625,0,65.6,65.8,6,67.4,0,2,130.8,130.4,2.3,2.6,0,041315.66667,0,65.6,65.8,6,67.4,0,3,130.8,130.4,2.3,2.6,0,041315.67708,0,65.6,65.9,6,67.4,0,2,130.9,130.5,2.3,2.5,0,041315.6875,0,65.6,65.9,5,67.5,0,2,130.9,130.7,2.3,2.5,0,041315.69792,0,65.6,65.9,6,67.5,0,2,130.9,130.7,2.3,2.5,0,041315.70833,0,65.6,65.9,5,67.5,0,2,131.1,130.8,2.4,2.5,0,041315.71875,0,65.6,65.9,6,67.6,0,2,131.2,130.9,2.3,2.6,0,041315.72917,0,65.7,65.9,7,67.6,0,2,131.2,130.9,2.3,2.6,0,041315.73958,0,65.7,65.9,6,67.6,0,2,131.3,131,2.3,2.6,0,041315.75,0,65.7,65.9,6,67.6,0,2,131.4,131.1,2.4,2.6,0,041315.76042,0,65.7,65.9,6,67.7,0,2,131.4,131.1,2.4,2.6,0,041315.77083,0,65.7,66,8,67.7,0,3,131.5,131.2,2.4,2.5,0,041315.78125,0,65.7,66,6,67.7,0,3,131.7,131.3,2.3,2.6,0,041315.79167,0,65.7,66,8,67.7,0,10,131.7,131.3,2.3,2.6,0,041315.80208,0,65.7,66,2,67.7,0,2,131.7,131.4,2.3,2.5,0,041315.8125,0,65.7,66,2,67.8,0,2,131.8,131.5,2.3,2.6,0,041315.82292,0,65.7,66,5,67.8,0,2,131.8,131.5,2.3,2.6,0,041315.83333,0,65.7,66,6,67.8,0,2,131.9,131.7,2.3,2.5,0,041315.84375,0,65.8,66,2,67.8,0,2,131.9,131.7,2.3,2.6,0,041315.85417,0,65.8,66.1,7,67.8,0,1,131.9,131.7,2.3,2.6,0,041315.86458,0,65.8,66.1,5,67.8,0,15,132.2,131.9,2.3,2.5,0,041315.875,0,65.8,66.1,0,67.8,0,2,132.3,131.9,2.3,2.6,0,041315.88542,0,65.8,66.1,7,67.8,0,2,132.3,131.9,2.3,2.6,0,041315.89583,0,65.8,66.1,2,67.9,0,2,132.4,132,2.3,2.5,0,041315.90625,0,65.8,66.1,2,67.9,0,2,132.4,132.1,2.3,2.5,0,041315.91667,0,65.8,66.1,5,67.9,0,2,132.4,132.1,2.3,2.5,0,041315.92708,0,65.8,66.1,7,67.9,0,3,132.6,132.3,2.3,2.6,0,041315.9375,0,65.8,66.1,2,67.9,0,2,132.6,132.4,2.4,2.6,0,041315.94792,0,65.9,66.2,5,67.9,0,2,132.6,132.4,2.4,2.6,0,041315.95833,0,65.9,66.2,2,67.9,0,0,132.8,132.4,2.3,2.6,0,041315.96875,0,65.9,66.2,5,67.9,0,3,132.9,132.6,2.3,2.5,0,041315.97917,0,65.9,66.2,2,67.9,0,2,132.9,132.6,2.3,2.5,0,041315.98958,0,65.9,66.2,2,67.9,0,2,132.9,132.6,2.3,2.6,0,041316,0,65.9,66.2,2,67.9,0,3,133,132.7,2.4,2.6,0,041316.01042,0,65.9,66.2,2,67.9,0,1,133,132.7,2.4,2.6,0,041316.02083,0,65.9,66.2,2,67.9,0,2,133.1,132.8,2.4,2.6,0,041316.03125,0,65.9,66.2,6,68,0,2,133.2,132.9,2.4,2.6,0,041316.04167,0,65.9,66.3,2,68,0,2,133.2,132.9,2.4,2.6,0,041316.05208,0,65.9,66.3,6,68,0,2,133.4,133,2.4,2.5,0,041316.0625,0,66,66.3,2,68,0,2,133.5,133.1,2.3,2.5,0,041316.07292,0,66,66.3,7,68,0,5,133.5,133.1,2.3,2.5,0,041316.08333,0,66,66.3,5,68,0,-5,133.5,133.2,2.3,2.6,0,041316.09375,0,66,66.3,2,68,0,3,133.6,133.3,2.4,2.6,0,041316.10417,0,66,66.3,7,68,0,5,133.6,133.3,2.4,2.6,0,041316.11458,0,66,66.3,6,68,0,2,133.8,133.4,2.3,2.5,0,041316.125,0,66,66.3,5,68,0,2,133.7,133.4,2.3,2.6,0,041316.13542,0,66,66.3,2,68,0,8,133.7,133.4,2.3,2.6,0,041316.14583,0,66,66.4,7,68,0,3,133.8,133.5,2.4,2.6,0,041316.15625,0,66,66.4,2,68,0,5,133.9,133.6,2.4,2.6,0,041316.16667,0,66,66.4,3,68,0,3,133.9,133.6,2.4,2.6,0,041316.17708,0,66.1,66.4,1,68,0,2,134,133.8,2.3,2.6,0,041316.1875,0,66.1,66.4,2,68,0,2,134.1,133.8,2.4,2.6,0,041316.19792,0,66.1,66.4,7,68,0,2,134.1,133.8,2.4,2.6,0,041316.20833,0,66.1,66.4,2,68,0,3,134.3,134,2.4,2.5,0,041316.21875,0,66.1,66.4,8,68,0,2,134.3,134,2.3,2.6,0,041316.22917,0,66.1,66.4,2,68,0,2,134.3,134,2.3,2.6,0,041316.23958,0,66.1,66.4,2,68,0,2,134.4,134.1,2.3,2.5,0,041316.25,0,66.1,66.5,6,68,0,5,134.5,134.2,2.3,2.5,0,041316.26042,0,66.1,66.5,7,68,0,2,134.5,134.2,2.3,2.5,0,041316.27083,0,66.1,66.5,6,68,0,3,134.5,134.2,2.3,2.5,0,041316.28125,0,66.1,66.5,2,68,0,5,134.6,134.2,2.4,2.6,0,041316.29167,0,66.1,66.5,7,68,0,9,134.6,134.2,2.4,2.6,0,041316.30208,0,66.1,66.5,3,68,0,3,134.7,134.4,2.3,2.6,0,041316.3125,0,66.2,66.5,7,68.1,0,-3,134.8,134.4,2.3,2.6,0,041316.32292,0,66.2,66.5,8,68.1,0,2,134.8,134.4,2.3,2.6,0,041316.33333,0,66.2,66.5,3,68.1,0,2,135,134.6,2.4,2.5,0,041316.34375,0,66.2,66.5,6,68.1,0,2,135,134.7,2.3,2.5,0,041316.35417,0,66.2,66.5,8,68.1,0,5,135,134.7,2.3,2.5,0,041316.36458,0,66.2,66.6,5,68.1,0,2,135.3,134.9,2.3,2.6,0,041316.375,0,66.2,66.6,6,68.1,0,2,135.3,135.1,2.3,2.5,0,041316.38542,0,66.2,66.6,7,68.1,0,2,135.3,135.1,2.3,2.5,0,041316.39583,0,66.2,66.6,6,68.2,0,3,135.6,135.2,2.4,2.6,0,041316.40625,0,66.2,66.6,5,68.2,0,5,135.5,135.2,2.3,2.6,0,041316.41667,0,66.2,66.6,6,68.2,0,2,135.5,135.2,2.3,2.6,0,041316.42708,0,66.3,66.6,6,68.2,0,5,135.8,135.4,2.4,2.5,0,041316.4375,0,66.3,66.6,2,68.2,0,5,135.5,135.3,2.3,2.5,0,041316.44792,0,66.3,66.6,14,68.2,0,2,135.5,135.3,2.3,2.5,0,041316.45833,0,66.3,66.6,2,68.2,0,3,135.9,135.5,2.4,2.6,0,041316.46875,0,66.3,66.7,6,68.2,0,3,135.7,135.4,2.3,2.6,0,041316.47917,0,66.3,66.7,6,68.2,0,2,135.7,135.4,2.3,2.6,0,041316.48958,0,66.3,66.7,6,68.3,0,3,136,135.7,2.3,2.6,0,041316.5,0,66.3,66.7,6,68.3,0,2,136,135.7,2.4,2.6,0,041316.51042,0,66.3,66.7,2,68.3,0,2,136,135.7,2.4,2.6,0,041316.52083,0,66.3,66.7,2,68.3,0,2,136.1,135.7,2.4,2.6,0,041316.53125,0,66.3,66.7,6,68.3,0,3,136.2,135.8,2.3,2.6,0,041316.54167,0,66.4,66.7,5,68.3,0,2,136.2,135.8,2.3,2.6,0,041316.55208,0,66.4,66.7,6,68.4,0,5,136.3,136,13,13.2,0,041316.5625,0,66.4,66.7,6,67,0,6491,97.9,98,14,17.1,0,041316.57292,0,66.4,66.7,5,67.6,0,6393,97.9,98,14,17.1,0,041316.58333,0,66.4,66.8,2,67.9,0,6510,96.8,96.6,14,17.2,0,041316.59375,0,66.4,66.8,2,67.9,0,6434,97.5,97.2,13.9,17.2,0,041316.60417,0,66.4,66.8,5,67.6,0,6446,97.5,97.2,13.9,17.2,0,041316.61458,0,66.4,66.8,8,67.4,0,6555,97.5,97.2,14,17.3,0,041316.625,0,66.5,66.9,2,67.4,0,6464,96.9,97.1,13.9,17.3,0,041316.63542,0,66.5,66.9,6,67.6,0,6509,96.9,97.1,13.9,17.3,0,041316.64583,0,66.5,66.9,7,67.5,0,6554,97.4,97.4,13.9,17.1,0,041316.65625,0,66.5,66.9,2,67.7,0,6544,98.2,97.6,13.9,17.2,0,041316.66667,0,66.5,67,2,67.7,0,6575,98.2,97.6,13.9,17.2,0,041316.67708,0,66.6,67,8,67.4,0,6571,97.4,97.4,13.8,17.3,0,041316.6875,0,66.6,67,8,67.6,0,6368,97.8,97.4,14,17.2,0,041316.69792,0,66.6,67,6,67.4,0,6360,97.8,97.4,14,17.2,0,041316.70833,0,66.6,67,2,67.4,0,6338,97.6,97.5,13.8,17.1,0,041316.71875,0,66.6,67,7,67.1,0,6461,96.5,96.2,13.9,17.2,0,041316.72917,0,66.6,67,8,67,0,6429,96.5,96.2,13.9,17.2,0,041316.73958,0,66.6,67,2,67,0,6602,98.6,98.2,13.9,17.1,0,041316.75,0,66.6,67,2,66.9,0,6462,98.6,98.4,14,17.4,0,041316.76042,0,66.6,67.1,6,66.8,0,6487,98.6,98.4,14,17.4,0,041316.77083,0,66.6,67.1,6,66.5,0,6571,98.9,98.4,14,17.2,0,041316.78125,0,66.7,67.1,2,66.4,0,6338,98.9,98.2,13.9,17.2,0,041316.79167,0,66.7,67.1,5,66.3,0,6521,98.9,98.2,13.9,17.2,0,041316.80208,0,66.7,67.1,2,66.1,0,6551,98.9,98.7,14,17.1,0,041316.8125,0,66.7,67.1,7,66,0,6586,99.8,99.7,13.8,17.1,0,041316.82292,0,66.7,67.1,6,65.4,0,6464,99.8,99.7,13.8,17.1,0,041316.83333,0,66.7,67.1,2,65.1,0,6581,98,97.6,13.9,17.3,0,041316.84375,0,66.7,67.1,2,64.9,0,6438,97.2,97,13.9,17.1,0,041316.85417,0,66.7,67.1,6,64.4,0,6475,97.2,97,13.9,17.1,0,041316.86458,0,66.7,67.1,6,63.9,0,6413,96.7,96.7,13.9,17.2,0,041316.875,0,66.7,67.1,2,63.7,0,6482,97.2,97,13.8,17,0,041316.88542,0,66.7,67.1,2,63.5,0,6470,97.2,97,13.8,17,0,041316.89583,0,66.7,67.1,3,63.1,0,6539,97.2,96.9,13.9,17,0,041316.90625,0,66.7,67.1,7,63.1,0,6450,97.5,97.8,13.9,17.3,0,041316.91667,0,66.7,67.1,2,63,0,6439,97.5,97.8,13.9,17.3,0,041316.92708,0,66.7,67.1,6,62.7,0,6567,96.3,96,13.9,17.2,0,041316.9375,0,66.7,67.1,6,62.6,0,6343,96.9,96.4,13.9,17.2,0,041316.94792,0,66.7,67,6,62.4,0,6525,96.9,96.4,13.9,17.2,0,041316.95833,0,66.7,67,6,62.3,0,6408,97.4,96.9,13.9,17.2,0,041316.96875,0,66.7,67,1,61.9,0,6480,97.3,97.1,13.8,17.1,0,041316.97917,0,66.7,67,6,61.5,0,6434,97.3,97.1,13.8,17.1,0,041316.98958,0,66.7,67,2,61.1,0,6409,97.7,97.5,13.9,17.2,0,041317,0,66.7,67,6,60.7,0,6494,98.2,97.9,13.9,17.1,0,041317.01042,0,66.7,67,2,60.3,0,6496,98.2,97.9,13.9,17.1,0,041317.02083,0,66.7,67,2,59.6,0,6512,96.9,96.6,13.9,17,0,041317.03125,0,66.7,67,6,59.3,0,6413,97.5,97.3,13.8,17,0,041317.04167,0,66.7,67,6,59.2,0,6508,97.5,97.3,13.8,17,0,041317.05208,0,66.6,67,6,59.2,0,6552,96.7,96.4,13.9,17.1,0,041317.0625,0,66.6,67,6,59.1,0,6401,101.1,100.9,13.9,17.1,0,041317.07292,0,66.6,66.9,3,58.9,0,6470,101.1,100.9,13.9,17.1,0,041317.08333,0,66.6,66.9,6,58.6,0,6393,101.7,101.3,13.9,17.2,0,041317.09375,0,66.6,66.9,2,58.5,0,6488,100.9,100.7,13.9,17.1,0,041317.10417,0,66.6,66.9,6,58.2,0,6484,100.9,100.7,13.9,17.1,0,041317.11458,0,66.6,66.9,2,57.9,0,6563,100.5,100.1,13.9,17.1,0,041317.125,0,66.6,66.9,6,58,0,6593,101.5,101.5,13.8,17.1,0,041317.13542,0,66.6,66.8,2,57.9,0,6431,101.5,101.5,13.8,17.1,0,041317.14583,0,66.6,66.8,5,57.5,0,6437,101.1,100.7,13.9,17.1,0,041317.15625,0,66.6,66.8,6,56.9,0,6494,101.7,101.5,13.9,17.1,0,041317.16667,0,66.6,66.8,6,56.3,0,6509,101.7,101.5,13.9,17.1,0,041317.17708,0,66.5,66.8,6,55.2,0,6513,102,101.6,13.9,17.3,0,041317.1875,0,66.5,66.7,5,54.1,0,6439,101.5,101.1,13.9,17.1,0,041317.19792,0,66.5,66.7,6,53.4,0,6558,101.5,101.1,13.9,17.1,0,041317.20833,0,66.5,66.7,3,53.7,0,6592,101.4,101.2,13.9,17.3,0,041317.21875,0,66.5,66.7,7,54.6,0,6419,100.9,100.7,13.8,17.1,0,041317.22917,0,66.4,66.6,2,55.1,0,6464,100.9,100.7,13.8,17.1,0,041317.23958,0,66.4,66.6,6,54.6,0,6531,100.6,100.5,13.9,17.1,0,041317.25,0,66.4,66.6,7,54.1,0,6484,101.2,100.7,14,17.4,0,041317.26042,0,66.4,66.6,7,54.3,0,6411,101.2,100.7,14,17.4,0,041317.27083,0,66.3,66.5,1,54.7,0,6449,100.7,100.3,14,17.2,0,041317.28125,0,66.3,66.5,7,54.5,0,6450,101.3,100.8,13.9,17,0,041317.29167,0,66.3,66.5,6,54.4,0,6412,101.3,100.8,13.9,17,0,041317.30208,0,66.3,66.4,2,54.5,0,6404,101.1,101,14,17.4,0,041317.3125,0,66.2,66.4,6,54.5,0,6442,101,101.2,13.9,17.1,0,041317.32292,0,66.2,66.4,2,54.5,0,6485,101,101.2,13.9,17.1,0,041317.33333,0,66.2,66.3,2,54.5,0,6586,100.1,99.7,14,17.1,0,041317.34375,0,66.1,66.3,2,54.6,0,6496,100.7,100.5,13.9,17.1,0,041317.35417,0,66.1,66.3,7,54.8,0,6470,100.7,100.5,13.9,17.1,0,041317.36458,0,66.1,66.2,6,54.8,0,6496,99.5,99.1,13.8,17.1,0,041317.375,0,66.1,66.2,7,54.5,0,6528,98.2,98.2,14,17.1,0,041317.38542,0,66,66.2,5,54.4,0,6599,98.2,98.2,14,17.1,0,041317.39583,0,66,66.1,6,54.7,0,6485,98.3,98.1,13.9,17.2,0,041317.40625,0,66,66.1,6,54.8,0,6439,98.7,98.7,13.9,17.3,0,041317.41667,0,65.9,66.1,6,54.7,0,6388,98.7,98.7,13.9,17.3,0,041317.42708,0,65.9,66,7,54.7,0,6572,98.1,98.1,13.8,17,0,041317.4375,0,65.9,66,11,54.7,0,6530,98.9,98.8,13.9,17.1,0,041317.44792,0,65.9,65.9,8,54.6,0,6551,98.9,98.8,13.9,17.1,0,041317.45833,0,65.8,65.9,7,54.9,0,6524,97.9,98,14,17.3,0,041317.46875,0,65.8,65.9,6,54.7,0,6533,98,98.1,13.9,17.2,0,041317.47917,0,65.8,65.8,6,54.8,0,6472,98,98.1,13.9,17.2,0,041317.48958,0,65.8,65.8,6,54.7,0,6490,99.3,99.1,14,17.2,0,041317.5,0,65.7,65.7,2,54.7,0,6480,104.9,104.6,13.8,17,0,041317.51042,0,65.7,65.7,1,54.8,0,6542,104.9,104.6,13.8,17,0,041317.52083,0,65.7,65.7,2,55,0,6345,99.8,99.3,13.8,17.1,0,041317.53125,0,65.7,65.6,5,55,0,6470,99.8,99.7,13.9,17.1,0,041317.54167,0,65.6,65.6,2,55,0,6434,99.8,99.7,13.9,17.1,0,041317.55208,0,65.6,65.6,2,54.7,0,6439,99.7,99,13.8,17.1,0,041317.5625,0,65.5,65.5,1,54.6,0,6570,100.5,100.4,13.9,17.1,0,041317.57292,0,65.5,65.5,7,54.4,0,6500,100.5,100.4,13.9,17.1,0,041317.58333,0,65.5,65.5,6,54.4,0,6503,98.5,98.3,13.9,17.1,0,041317.59375,0,65.4,65.4,6,54.7,0,6393,97.4,97.1,13.9,17.2,0,041317.60417,0,65.4,65.4,7,54.7,0,6611,97.4,97.1,13.9,17.2,0,041317.61458,0,65.4,65.4,2,54.9,0,6536,99.4,99.5,13.9,17.1,0,041317.625,0,65.3,65.3,2,54.9,0,6560,98.4,98.2,13.9,17.2,0,041317.63542,0,65.3,65.3,2,54.8,0,6497,98.4,98.2,13.9,17.2,0,041317.64583,0,65.3,65.2,2,54.8,0,6536,99.2,99.3,13.9,17.1,0,041317.65625,0,65.2,65.2,8,54.8,0,6443,98,98.1,14,17,0,041317.66667,0,65.2,65.2,3,54.8,0,6496,98,98.1,14,17,0,041317.67708,0,65.2,65.1,6,54.4,0,6480,98.5,98.5,14,17.2,0,041317.6875,0,65.1,65.1,8,54.5,0,6560,98.5,98.3,13.9,16.9,0,041317.69792,0,65.1,65.1,5,54.5,0,6511,98.5,98.3,13.9,16.9,0,041317.70833,0,65.1,65,6,54.4,0,6464,98.9,98.5,13.8,17,0,041317.71875,0,65,65,7,54.3,0,6544,99,99.4,13.9,17.1,0,041317.72917,0,65,65,16,54.4,0,6525,99,99.4,13.9,17.1,0,041317.73958,0,65,64.9,-1,54.4,0,6464,99.3,99.1,13.8,17,0,041317.75,0,64.9,64.9,1,54.4,0,6587,98.9,99,14,17.1,0,041317.76042,0,64.9,64.9,2,54.3,0,6431,98.9,99,14,17.1,0,041317.77083,0,64.9,64.8,6,54.5,0,6461,98.1,97.8,13.9,17.1,0,041317.78125,0,64.8,64.8,8,54.5,0,6536,99.1,98.8,13.9,17.2,0,041317.79167,0,64.8,64.8,5,54.4,0,6440,99.1,98.8,13.9,17.2,0,041317.80208,0,64.8,64.7,3,54.5,0,6537,98.5,98.9,13.8,17.1,0,041317.8125,0,64.7,64.7,1,54.5,0,6464,98.4,97.9,14,17.2,0,041317.82292,0,64.7,64.6,6,54.5,0,6498,98.4,97.9,14,17.2,0,041317.83333,0,64.7,64.6,7,54.4,0,6465,99.5,99.1,13.8,17,0,041317.84375,0,64.6,64.6,2,54.2,0,6555,96.6,97,13.9,17.1,0,041317.85417,0,64.6,64.6,2,54.6,0,6407,96.6,97,13.9,17.1,0,041317.86458,0,64.6,64.5,1,54.6,0,6367,98.6,98.1,13.9,17.2,0,041317.875,0,64.5,64.5,17,54.3,0,6502,98.6,98.4,13.9,17.1,0,041317.88542,0,64.5,64.5,5,54.3,0,6556,98.6,98.4,13.9,17.1,0,041317.89583,0,64.5,64.4,7,54.5,0,6438,98.3,98.1,14,17.2,0,041317.90625,0,64.4,64.4,6,55,0,6449,98.5,98.5,13.9,17.1,0,041317.91667,0,64.4,64.4,1,54.9,0,6649,98.5,98.5,13.9,17.1,0,041317.92708,0,64.4,64.3,-1,54.5,0,6558,98.4,98,14,17.2,0,041317.9375,0,64.3,64.3,2,54.4,0,6464,98.3,98.5,13.9,17,0,041317.94792,0,64.3,64.3,2,54.4,0,6525,98.3,98.5,13.9,17,0,041317.95833,0,64.3,64.2,11,54.6,0,6491,98.6,98.5,13.9,17,0,041317.96875,0,64.2,64.2,7,54.6,0,6556,98.2,98,14,17.2,0,041317.97917,0,64.2,64.2,2,54.5,0,6446,98.2,98,14,17.2,0,041317.98958,0,64.2,64.2,7,54.4,0,6464,98.2,98,13.9,17.1,0,041318,0,64.1,64.1,0,54.5,0,6525,97.5,97.7,14,17.1,0,041318.01042,0,64.1,64.1,5,54.5,0,6464,97.5,97.7,14,17.1,0,041318.02083,0,64.1,64.1,6,54.4,0,6464,97.8,97.3,13.8,17.2,0,041318.03125,0,64,64,2,54.5,0,6541,98,97.6,13.9,17.2,0,041318.04167,0,64,64,18,54.6,0,6536,98,97.6,13.9,17.2,0,041318.05208,0,64,64,6,54.6,0,6479,98.1,97.8,13.8,17,0,041318.0625,0,63.9,63.9,2,54.3,0,6433,97.8,97.6,13.9,17.1,0,041318.07292,0,63.9,63.9,7,54.5,0,6457,97.8,97.6,13.9,17.1,0,041318.08333,0,63.9,63.9,7,54.6,0,6596,98.2,98.2,14,17.1,0,041318.09375,0,63.9,63.9,7,54.4,0,6416,97.6,97.4,14,17.2,0,041318.10417,0,63.8,63.8,2,54.5,0,6471,97.6,97.4,14,17.2,0,041318.11458,0,63.8,63.8,6,54.6,0,6403,97.7,97.4,13.9,17.2,0,041318.125,0,63.8,63.8,6,54.6,0,6431,97.7,97.5,14,17.2,0,041318.13542,0,63.7,63.7,3,54.3,0,6479,97.7,97.5,14,17.2,0,041318.14583,0,63.7,63.7,6,54.6,0,6424,97.9,97.7,13.8,17.1,0,041318.15625,0,63.7,63.7,7,54.6,0,6438,97.3,96.8,13.9,17.1,0,041318.16667,0,63.7,63.7,6,54.5,0,6557,97.3,96.8,13.9,17.1,0,041318.17708,0,63.6,63.6,17,54.6,0,6448,97.8,97.8,13.9,17.1,0,041318.1875,0,63.6,63.6,6,54.5,0,6590,98,98,13.9,17.1,0,041318.19792,0,63.6,63.6,2,54.5,0,6521,98,98,13.9,17.1,0,041318.20833,0,63.6,63.6,6,54.6,0,6521,98.3,97.9,13.8,17.2,0,041318.21875,0,63.5,63.5,2,54.4,0,6526,97.8,97.8,14,17.2,0,041318.22917,0,63.5,63.5,3,54.4,0,6518,97.8,97.8,14,17.2,0,041318.23958,0,63.5,63.5,2,54.5,0,6401,97.8,97.5,13.9,17.2,0,041318.25,0,63.4,63.4,2,54.6,0,6551,98,97.7,13.9,17,0,041318.26042,0,63.4,63.4,2,54.5,0,6448,98,97.7,13.9,17,0,041318.27083,0,63.4,63.4,7,54.5,0,6536,97.1,97.2,14,17.1,0,041318.28125,0,63.4,63.4,6,54.5,0,6514,97.6,97,13.9,17.2,0,041318.29167,0,63.3,63.3,7,54.5,0,6596,97.6,97,13.9,17.2,0,041318.30208,0,63.3,63.3,11,54.5,0,6477,97.6,97.1,13.9,17.2,0,041318.3125,0,63.3,63.3,-4,54.5,0,6591,96.9,96.7,13.9,17,0,041318.32292,0,63.3,63.3,6,54.6,0,6545,96.9,96.7,13.9,17,0,041318.33333,0,63.2,63.3,2,54.6,0,6491,97.4,97.2,13.8,17.1,0,041318.34375,0,63.2,63.2,2,54.5,0,6379,96.8,96.3,13.9,17.3,0,041318.35417,0,63.2,63.2,3,54.5,0,6498,96.8,96.3,13.9,17.3,0,041318.36458,0,63.2,63.2,7,54.6,0,6523,96.9,96.6,13.9,17.2,0,041318.375,0,63.1,63.2,2,54.6,0,6438,97.4,97,14,17.1,0,041318.38542,0,63.1,63.1,6,54.4,0,6472,97.4,97,14,17.1,0,041318.39583,0,63.1,63.1,2,54.6,0,6530,101.4,101,14,17.1,0,041318.40625,0,63.1,63.1,2,54.7,0,6475,101.6,101.1,14.1,17.1,0,041318.41667,0,63,63.1,0,54.7,0,6533,101.6,101.1,14.1,17.1,0,041318.42708,0,63,63,2,54.5,0,6491,103.5,103.3,13.8,17,0,041318.4375,0,63,63,13,54.5,0,6510,96.7,96.6,13.9,17.1,0,041318.44792,0,63,63,3,54.5,0,6488,96.7,96.6,13.9,17.1,0,041318.45833,0,62.9,63,3,54.6,0,6544,98.6,98.4,13.8,17,0,041318.46875,0,62.9,62.9,7,54.8,0,6435,99.1,98.7,14,17.3,0,041318.47917,0,62.9,62.9,6,54.6,0,6480,99.1,98.7,14,17.3,0,041318.48958,0,62.9,62.9,6,54.5,0,4947,100.1,99.7,13.8,15.8,0,041318.5,0,62.9,62.9,5,54.5,0,4968,99.6,99.4,13.8,15.7,0,041318.51042,0,62.8,62.9,6,54.5,0,5038,99.6,99.4,13.8,15.7,0,041318.52083,0,62.8,62.8,6,54.5,0,5045,99,98.8,13.7,15.8,0,041318.53125,0,62.8,62.8,9,54.7,0,5051,99.7,99.3,13.7,15.6,0,041318.54167,0,62.8,62.8,2,54.7,0,5010,99.7,99.3,13.7,15.6,0,041318.55208,0,62.8,62.8,3,54.6,0,5015,99.3,98.9,13.8,15.7,0,041318.5625,0,62.7,62.8,0,54.5,0,4948,97.8,97.6,13.8,15.8,0,041318.57292,0,62.7,62.7,2,54.5,0,5015,97.8,97.6,13.8,15.8,0,041318.58333,0,62.7,62.7,6,54.5,0,5060,97.3,97.4,13.8,15.7,0,041318.59375,0,62.7,62.7,5,54.7,0,4991,96.9,96.4,13.9,15.9,0,041318.60417,0,62.7,62.7,6,54.6,0,4975,96.9,96.4,13.9,15.9,0,041318.61458,0,62.6,62.7,6,54.6,0,5057,96.5,96.2,13.8,15.7,0,041318.625,0,62.6,62.6,2,54.4,0,6194,96.9,96.8,14,17.1,0,041318.63542,0,62.6,62.6,0,54.5,0,29,96.9,96.8,14,17.1,0,041318.64583,0,62.6,62.6,6,54.6,0,77,96.1,96.1,13.3,13.4,0,041318.65625,0,62.5,62.6,6,54.7,0,28,96.7,96.8,13.1,13.2,0,041318.66667,0,62.5,62.6,5,54.8,0,2,96.7,96.8,13.1,13.2,0,041318.67708,0,62.5,62.5,6,55,0,3,96.4,96.3,13,13,0,041318.6875,0,62.5,62.5,2,55.1,0,-4,96.2,96,13,13,0,041318.69792,0,62.5,62.5,6,55.2,0,1,96.2,96,13,13,0,041318.70833,0,62.5,62.5,5,55.3,0,2,95.8,95.7,13.1,13.2,0,041318.71875,0,62.4,62.5,7,55.4,0,3,96.4,96.1,13.3,13.3,0,041318.72917,0,62.4,62.5,2,55.6,0,2,96.4,96.1,13.3,13.3,0,041318.73958,0,62.4,62.4,6,55.7,0,2,96.4,96,13.1,13.2,0,041318.75,0,62.4,62.4,6,55.8,0,2,96.2,95.9,13,13.1,0,041318.76042,0,62.4,62.4,6,55.9,0,2,96.2,95.9,13,13.1,0,041318.77083,0,62.4,62.4,6,56.1,0,2,96.9,96.8,13.1,13.1,0,041318.78125,0,62.3,62.4,2,56.2,0,2,96.6,96.4,13.1,13.1,0,041318.79167,0,62.3,62.4,2,56.3,0,3,96.6,96.4,13.1,13.1,0,041318.80208,0,62.3,62.4,2,56.5,0,2,96.5,96.4,13.1,13.2,0,041318.8125,0,62.3,62.3,7,56.6,0,2,96.5,96.2,13.1,13.2,0,041318.82292,0,62.3,62.3,2,56.7,0,3,96.5,96.2,13.1,13.2,0,041318.83333,0,62.3,62.3,0,56.8,0,2,96.8,96.4,13.2,13.1,0,041318.84375,0,62.3,62.3,6,56.9,0,2,99.5,99.3,13.2,13.2,0,041318.85417,0,62.2,62.3,7,57.1,0,2,99.5,99.3,13.2,13.2,0,041318.86458,0,62.2,62.3,6,57.2,0,2,101.9,101.3,13.1,13.1,0,041318.875,0,62.2,62.3,2,57.3,0,2,102.2,102.1,13.1,13.1,0,041318.88542,0,62.2,62.3,2,57.4,0,2,102.2,102.1,13.1,13.1,0,041318.89583,0,62.2,62.3,7,57.5,0,5,101.3,101,13.1,13.1,0,041318.90625,0,62.2,62.2,8,57.7,0,2,101.4,101.2,13,13,0,041318.91667,0,62.2,62.2,6,57.7,0,2,101.4,101.2,13,13,0,041318.92708,0,62.2,62.2,11,57.9,0,2,100.1,100,13.1,13.1,0,041318.9375,0,62.2,62.2,2,58,0,5,100.6,100.3,13.2,13.1,0,041318.94792,0,62.2,62.2,6,58.1,0,3,100.6,100.3,13.2,13.1,0,041318.95833,0,62.1,62.2,6,58.2,0,1,99.7,99.7,13.2,13.1,0,041318.96875,0,62.1,62.2,5,58.3,0,1,99.8,99.8,13.2,13.1,0,041318.97917,0,62.1,62.2,2,58.4,0,2,99.8,99.8,13.2,13.1,0,041318.98958,0,62.1,62.2,5,58.5,0,2,99.7,99.5,13.1,13.1,0,041319,0,62.1,62.2,6,58.6,0,2,99.5,99.2,13,13.1,0,041319.01042,0,62.1,62.2,6,58.7,0,2,99.5,99.2,13,13.1,0,041319.02083,0,62.1,62.2,7,58.8,0,2,99,98.7,13,13.2,0,041319.03125,0,62.1,62.2,7,58.9,0,3,99.9,99.8,13.1,13.1,0,041319.04167,0,62.1,62.2,2,58.9,0,3,99.9,99.8,13.1,13.1,0,041319.05208,0,62.1,62.2,2,59,0,2,99.5,99.6,13.1,13.1,0,041319.0625,0,62.1,62.2,6,59.1,0,1,98.8,98.6,13.1,13.1,0,041319.07292,0,62.1,62.2,1,59.2,0,2,98.8,98.6,13.1,13.1,0,041319.08333,0,62.1,62.2,7,59.3,0,2,99.2,98.9,13.1,13.2,0,041319.09375,0,62.1,62.2,2,59.4,0,2,99.4,99.2,13,13.1,0,041319.10417,0,62.1,62.2,7,59.4,0,2,99.4,99.2,13,13.1,0,041319.11458,0,62.1,62.2,5,59.5,0,2,98.6,98.3,13.1,13.2,0,041319.125,0,62.1,62.1,8,59.6,0,2,98.5,98.2,13.2,13.2,0,041319.13542,0,62.1,62.1,7,59.6,0,2,98.5,98.2,13.2,13.2,0,041319.14583,0,62.1,62.2,6,59.7,0,3,98.4,98.2,13.2,13.2,0,041319.15625,0,62.1,62.1,5,59.8,0,2,98.8,98.6,13,13,0,041319.16667,0,62.1,62.1,6,59.9,0,2,98.8,98.6,13,13,0,041319.17708,0,62.1,62.1,6,59.9,0,2,99.2,98.8,13.1,13.2,0,041319.1875,0,62.1,62.1,6,60,0,2,98,97.6,13.2,13.1,0,041319.19792,0,62.1,62.1,13,60,0,2,98,97.6,13.2,13.1,0,041319.20833,0,62.1,62.2,6,60.1,0,2,98.4,97.9,13.1,13.1,0,041319.21875,0,62.1,62.1,2,60.2,0,2,98.2,97.9,13.2,13,0,041319.22917,0,62.1,62.1,6,60.2,0,2,98.2,97.9,13.2,13,0,041319.23958,0,62.1,62.2,7,60.3,0,2,97.9,97.9,13.2,13.3,0,041319.25,0,62.1,62.2,2,60.4,0,2,98.2,98,13.1,13.1,0,041319.26042,0,62.1,62.2,2,60.4,0,2,98.2,98,13.1,13.1,0,041319.27083,0,62.1,62.2,6,60.5,0,3,98,97.9,13.2,13.1,0,041319.28125,0,62.1,62.2,6,60.5,0,2,98.2,98,13.2,13.3,0,041319.29167,0,62.1,62.2,6,60.6,0,2,98.2,98,13.2,13.3,0,041319.30208,0,62.1,62.2,6,60.6,0,2,97.7,97.7,13.2,13.2,0,041319.3125,0,62.1,62.2,2,60.7,0,-9,98,97.8,13.1,13.2,0,041319.32292,0,62.1,62.2,10,60.7,0,2,98,97.8,13.1,13.2,0,041319.33333,0,62.1,62.2,7,60.8,0,2,98.1,97.5,13.1,13,0,041319.34375,0,62.1,62.2,6,60.9,0,2,97.9,97.8,13.1,13.2,0,041319.35417,0,62.1,62.2,7,60.9,0,1,97.9,97.8,13.1,13.2,0,041319.36458,0,62.1,62.2,2,61,0,3,98,97.7,13.2,13.2,0,041319.375,0,62.1,62.2,1,61.1,0,3,97.1,96.9,13.1,13.2,0,041319.38542,0,62.2,62.2,2,61.2,0,3,97.1,96.9,13.1,13.2,0,041319.39583,0,62.2,62.2,2,61.3,0,3,96.9,96.6,13.1,13.3,0,041319.40625,0,62.2,62.2,2,61.4,0,2,97.2,96.9,13.2,13.2,0,041319.41667,0,62.2,62.2,2,61.5,0,2,97.2,96.9,13.2,13.2,0,041319.42708,0,62.2,62.2,8,61.6,0,3,97.8,97.3,13.2,13.1,0,041319.4375,0,62.2,62.3,6,61.8,0,2,97,96.9,13.1,13.1,0,041319.44792,0,62.3,62.3,6,61.9,0,2,97,96.9,13.1,13.1,0,041319.45833,0,62.3,62.3,2,62,0,7,97.3,97,13.1,13.1,0,041319.46875,0,62.3,62.3,2,62.2,0,3,96.2,95.8,13.1,13.2,0,041319.47917,0,62.3,62.3,2,62.3,0,-6,96.2,95.8,13.1,13.2,0,041319.48958,0,62.3,62.3,2,62.4,0,1,96.5,96.4,13.2,13.2,0,041319.5,0,62.4,62.3,6,62.5,0,3,96.4,96.2,13.1,13.2,0,041319.51042,0,62.4,62.3,6,62.6,0,2,96.4,96.2,13.1,13.2,0,041319.52083,0,62.4,62.4,2,62.6,0,3,100.3,99.8,13.2,13.2,0,041319.53125,0,62.4,62.4,2,62.7,0,2,100.8,100.5,13.1,13.1,0,041319.54167,0,62.4,62.4,0,62.8,0,2,100.8,100.5,13.1,13.1,0,041319.55208,0,62.4,62.4,2,62.9,0,5,100.4,100,13.2,13.2,0,041319.5625,0,62.5,62.4,6,63,0,5,100.7,100.1,13.1,13.1,0,041319.57292,0,62.5,62.4,-2,63,0,2,100.7,100.1,13.1,13.1,0,041319.58333,0,62.5,62.4,2,63.1,0,2,98,97.7,13.1,13.1,0,041319.59375,0,62.5,62.5,7,63.2,0,3,98.4,98.5,13.1,13.1,0,041319.60417,0,62.5,62.5,2,63.2,0,2,98.4,98.5,13.1,13.1,0,041319.61458,0,62.5,62.5,3,63.3,0,2,98.9,98.7,13.1,13,0,041319.625,0,62.6,62.5,7,63.4,0,3,97.6,97.4,13,13.1,0,041319.63542,0,62.6,62.5,7,63.4,0,5,97.6,97.4,13,13.1,0,041319.64583,0,62.6,62.5,7,63.5,0,3,97.9,97.9,13.1,13.1,0,041319.65625,0,62.6,62.6,2,63.5,0,2,98.2,98.1,13.1,13.3,0,041319.66667,0,62.6,62.6,2,63.6,0,2,98.2,98.1,13.1,13.3,0,041319.67708,0,62.6,62.6,6,63.6,0,2,98.7,98.4,13.1,13.2,0,041319.6875,0,62.7,62.6,2,63.7,0,2,97.8,97.2,13,13,0,041319.69792,0,62.7,62.6,2,63.8,0,1,97.8,97.2,13,13,0,041319.70833,0,62.7,62.6,2,63.8,0,2,98.4,98.1,13.1,13.1,0,041319.71875,0,62.7,62.7,2,63.8,0,2,98.6,98.3,13.2,13.2,0,041319.72917,0,62.7,62.7,5,63.9,0,2,98.6,98.3,13.2,13.2,0,041319.73958,0,62.7,62.7,0,63.9,0,2,98.7,98.4,13.2,13.2,0,041319.75,0,62.8,62.7,6,64,0,2,98.7,98.5,13.2,13.2,0,041319.76042,0,62.8,62.7,2,64,0,3,98.7,98.5,13.2,13.2,0,041319.77083,0,62.8,62.7,2,64,0,3,98.1,98.2,13.2,13.2,0,041319.78125,0,62.8,62.7,6,64.1,0,2,98.6,98.4,13.1,13.1,0,041319.79167,0,62.8,62.8,6,64.1,0,3,98.6,98.4,13.1,13.1,0,041319.80208,0,62.9,62.8,9,64.2,0,3,97.8,97.5,13.2,13.2,0,041319.8125,0,62.9,62.8,7,64.2,0,3,97.4,97.4,13.1,13.2,0,041319.82292,0,62.9,62.8,2,64.2,0,3,97.4,97.4,13.1,13.2,0,041319.83333,0,62.9,62.8,7,64.3,0,2,97.6,97.5,13.2,13.1,0,041319.84375,0,62.9,62.9,2,64.3,0,2,97.8,97.8,13.1,13.2,0,041319.85417,0,62.9,62.9,3,64.3,0,3,97.8,97.8,13.1,13.2,0,041319.86458,0,63,62.9,8,64.3,0,2,97.5,97.3,13.1,13,0,041319.875,0,63,62.9,6,64.3,0,2,97.7,97.5,13.2,13.2,0,041319.88542,0,63,62.9,6,64.4,0,3,97.7,97.5,13.2,13.2,0,041319.89583,0,63,63,6,64.4,0,2,98.1,97.8,13.2,13.2,0,041319.90625,0,63,63,6,64.4,0,2,97.3,97.2,13.3,13.2,0,041319.91667,0,63,63,5,64.4,0,2,97.3,97.2,13.3,13.2,0,041319.92708,0,63,63,2,64.4,0,3,97.5,97,13,13.1,0,041319.9375,0,63.1,63,6,64.5,0,2,97.5,97.5,13.3,13.3,0,041319.94792,0,63.1,63,17,64.5,0,2,97.5,97.5,13.3,13.3,0,041319.95833,0,63.1,63.1,2,64.5,0,3,97.2,97,13.2,13.1,0,041319.96875,0,63.1,63.1,6,64.5,0,2,97.5,97.3,13,13.1,0,041319.97917,0,63.1,63.1,7,64.5,0,3,97.5,97.3,13,13.1,0,041319.98958,0,63.1,63.1,2,64.5,0,3,97.5,97.3,13.1,13.2,0,041320,0,63.2,63.1,2,64.5,0,2,97.5,97.3,13.1,13.1,0,041320.01042,0,63.2,63.1,2,64.5,0,2,97.5,97.3,13.1,13.1,0,041320.02083,0,63.2,63.2,11,64.5,0,3,97.2,97.2,13.1,13.1,0,041320.03125,0,63.2,63.2,2,64.5,0,2,97,96.8,13.1,13.1,0,041320.04167,0,63.2,63.2,6,64.5,0,3,97,96.8,13.1,13.1,0,041320.05208,0,63.2,63.2,3,64.5,0,2,96.7,96.6,13.1,13.2,0,041320.0625,0,63.2,63.2,6,64.5,0,2,97.2,97.1,13.1,13,0,041320.07292,0,63.3,63.2,7,64.5,0,2,97.2,97.1,13.1,13,0,041320.08333,0,63.3,63.3,7,64.5,0,3,96.8,96.5,13.2,13.2,0,041320.09375,0,63.3,63.3,2,64.5,0,2,96.9,96.7,13.1,13.1,0,041320.10417,0,63.3,63.3,5,64.5,0,1,96.9,96.7,13.1,13.1,0,041320.11458,0,63.3,63.3,6,64.5,0,2,96.9,96.8,13.1,13.2,0,041320.125,0,63.3,63.3,5,64.5,0,3,97.2,96.8,13.1,13.1,0,041320.13542,0,63.3,63.3,5,64.5,0,2,97.2,96.8,13.1,13.1,0,041320.14583,0,63.4,63.3,6,64.5,0,2,96.7,96.6,13.1,13.2,0,041320.15625,0,63.4,63.4,2,64.5,0,1,96.8,96.7,13.1,13.1,0,041320.16667,0,63.4,63.4,6,64.5,0,3,96.8,96.7,13.1,13.1,0,041320.17708,0,63.4,63.4,2,64.5,0,2,97.1,96.6,13.1,13.1,0,041320.1875,0,63.4,63.4,6,64.5,0,2,97.1,96.9,13.1,13.2,0,041320.19792,0,63.4,63.4,2,64.4,0,2,97.1,96.9,13.1,13.2,0,041320.20833,0,63.4,63.4,0,64.4,0,2,97.2,97,13.2,13.1,0,041320.21875,0,63.5,63.4,2,64.4,0,14,96.5,96.1,13.2,13.1,0,041320.22917,0,63.5,63.5,2,64.4,0,3,96.5,96.1,13.2,13.1,0,041320.23958,0,63.5,63.5,2,64.4,0,2,96.9,96.6,13.1,13.2,0,041320.25,0,63.5,63.5,2,64.4,0,2,96.7,96.8,13.1,13.1,0,041320.26042,0,63.5,63.5,5,64.4,0,2,96.7,96.8,13.1,13.1,0,041320.27083,0,63.5,63.5,2,64.4,0,2,96.3,96,13.1,13.2,0,041320.28125,0,63.5,63.5,3,64.4,0,3,97.1,96.8,13,13.1,0,041320.29167,0,63.5,63.5,1,64.3,0,1,97.1,96.8,13,13.1,0,041320.30208,0,63.6,63.5,2,64.3,0,2,96.4,96.4,13.2,13.2,0,041320.3125,0,63.6,63.6,2,64.3,0,2,96.4,96.1,13.1,13,0,041320.32292,0,63.6,63.6,5,64.3,0,3,96.4,96.1,13.1,13,0,041320.33333,0,63.6,63.6,2,64.3,0,2,102.5,102.1,13.1,13.1,0,041320.34375,0,63.6,63.6,0,64.3,0,2,101.7,101.6,12.9,12.9,0,041320.35417,0,63.6,63.6,7,64.4,0,2,101.7,101.6,12.9,12.9,0,041320.36458,0,63.7,63.6,1,64.4,0,2,100.3,100.2,13.1,13.2,0,041320.375,0,63.7,63.6,7,64.4,0,2,101,100.9,13.3,13.1,0,041320.38542,0,63.7,63.7,6,64.5,0,2,101,100.9,13.3,13.1,0,041320.39583,0,63.7,63.7,2,64.5,0,2,100.3,100.1,13,13.2,0,041320.40625,0,63.7,63.7,2,64.6,0,5,99.5,99.4,13.1,13.2,0,041320.41667,0,63.8,63.7,6,64.6,0,2,99.5,99.4,13.1,13.2,0,041320.42708,0,63.8,63.7,7,64.7,0,2,98.5,98,13.1,13.1,0,041320.4375,0,63.8,63.7,6,64.9,0,3,98.6,98.6,13.2,13.2,0,041320.44792,0,63.8,63.8,5,65,0,5,98.6,98.6,13.2,13.2,0,041320.45833,0,63.9,63.8,2,65.3,0,2,96.3,96.3,13.2,13.2,0,041320.46875,0,63.9,63.8,6,65.4,0,1,97.7,97.3,13.3,13.4,0,041320.47917,0,63.9,63.8,6,65.6,0,2,97.7,97.3,13.3,13.4,0,041320.48958,0,63.9,63.9,6,65.7,0,3,101.2,101.2,13,13.1,0,041320.5,0,64,63.9,2,65.8,0,5,101.3,101.2,13,13.1,0,041320.51042,0,64,63.9,5,65.8,0,2,101.3,101.2,13,13.1,0,041320.52083,0,64,63.9,6,65.9,0,2,101.2,100.5,13,13,0,041320.53125,0,64,63.9,6,65.9,0,3,100.7,99.5,13.1,13.1,0,041320.54167,0,64,63.9,1,65.9,0,2,100.7,99.5,13.1,13.1,0,041320.55208,0,64.1,64,3,66,0,2,102,101.7,13.1,13.2,0,041320.5625,0,64.1,64,2,66,0,2,102.6,101,13,13.2,0,041320.57292,0,64.1,64,7,66.1,0,2,102.6,101,13,13.2,0,041320.58333,0,64.1,64,3,66.1,0,2,102.1,102,13,13.1,0,041320.59375,0,64.2,64,3,66.1,0,2,101.8,101.4,13.2,13.3,0,041320.60417,0,64.2,64.1,6,66.2,0,2,101.8,101.4,13.2,13.3,0,041320.61458,0,64.2,64.1,2,66.2,0,3,101.8,102,13,13,0,041320.625,0,64.2,64.1,6,66.2,0,3,100.8,100.6,13,13,0,041320.63542,0,64.2,64.1,6,66.3,0,1,100.8,100.6,13,13,0,041320.64583,0,64.3,64.2,7,66.3,0,2,99.6,99.4,13.3,13.2,0,041320.65625,0,64.3,64.2,6,66.3,0,2,101.4,100.7,13,13.1,0,041320.66667,0,64.3,64.2,2,66.3,0,2,101.4,100.7,13,13.1,0,041320.67708,0,64.3,64.2,6,66.4,0,2,100.8,100.8,13.2,13.2,0,041320.6875,0,64.3,64.2,7,66.4,0,2,99.8,99.9,13.2,13.2,0,041320.69792,0,64.3,64.3,6,66.4,0,-8,99.8,99.9,13.2,13.2,0,041320.70833,0,64.4,64.3,7,66.5,0,5,100.4,100.5,13.1,13.1,0,041320.71875,0,64.4,64.3,6,66.5,0,2,100.8,100.8,13.1,13.2,0,041320.72917,0,64.4,64.3,6,66.5,0,2,100.8,100.8,13.1,13.2,0,041320.73958,0,64.4,64.3,6,66.6,0,2,101.5,101.5,13.2,13.2,0,041320.75,0,64.4,64.4,2,66.6,0,2,101.2,100,13.1,13.2,0,041320.76042,0,64.5,64.4,2,66.6,0,2,101.2,100,13.1,13.2,0,041320.77083,0,64.5,64.4,1,66.6,0,2,100.3,100.7,13.2,13.3,0,041320.78125,0,64.5,64.4,7,66.7,0,2,100.3,100.2,13,13,0,041320.79167,0,64.5,64.5,6,66.7,0,2,100.3,100.2,13,13,0,041320.80208,0,64.5,64.5,2,66.7,0,3,99.8,101.1,13.2,13.2,0,041320.8125,0,64.6,64.5,5,66.7,0,2,101.3,101.8,13.1,13.2,0,041320.82292,0,64.6,64.5,6,66.8,0,2,101.3,101.8,13.1,13.2,0,041320.83333,0,64.6,64.5,6,66.8,0,2,102.8,102.4,13.2,13.3,0,041320.84375,0,64.6,64.5,2,66.8,0,3,102.7,101.7,13.1,13.2,0,041320.85417,0,64.6,64.6,6,66.8,0,3,102.7,101.7,13.1,13.2,0,041320.86458,0,64.6,64.6,-4,66.8,0,5,102.6,101.7,13,13.1,0,041320.875,0,64.7,64.6,2,66.8,0,2,101.8,101.7,13.1,13.1,0,041320.88542,0,64.7,64.6,3,66.8,0,5,101.8,101.7,13.1,13.1,0,041320.89583,0,64.7,64.6,1,66.8,0,2,104.7,104.4,13.2,13.1,0,041320.90625,0,64.7,64.7,2,66.9,0,2,102.4,102.2,13.2,13.3,0,041320.91667,0,64.7,64.7,8,66.9,0,2,102.4,102.2,13.2,13.3,0,041320.92708,0,64.7,64.7,6,66.9,0,2,102.2,101.9,13.3,13.2,0,041320.9375,0,64.8,64.7,5,66.9,0,2,99.1,99.3,13.2,13.2,0,041320.94792,0,64.8,64.7,7,66.9,0,3,99.1,99.3,13.2,13.2,0,041320.95833,0,64.8,64.7,6,66.9,0,2,106.1,105.5,13.2,13,0,041320.96875,0,64.8,64.8,6,66.9,0,2,104.1,103.8,13.1,13.2,0,041320.97917,0,64.8,64.8,6,66.9,0,2,104.1,103.8,13.1,13.2,0,041320.98958,0,64.8,64.8,6,66.9,0,2,102.7,102.3,13.1,13.1,0,041321,0,64.8,64.8,5,66.9,0,2,102.7,102.3,13.1,13.1,0,041321.01042,0,64.9,64.8,7,66.9,0,2,102.7,102.3,13.1,13.1,0,041321.02083,0,64.9,64.9,7,66.9,0,3,99.7,99.8,13.1,13.1,0,041321.03125,0,64.9,64.9,2,66.9,0,3,103.6,103.3,13.3,13.3,0,041321.04167,0,64.9,64.9,2,66.9,0,5,103.6,103.3,13.3,13.3,0,041321.05208,0,64.9,64.9,6,66.9,0,8,104,104.1,13.2,13.2,0,041321.0625,0,64.9,64.9,2,66.9,0,3,99.1,98.7,13.2,13.3,0,041321.07292,0,65,64.9,2,66.9,0,2,99.1,98.7,13.2,13.3,0,041321.08333,0,65,65,5,66.9,0,2,104.7,104.7,13.1,13.1,0,041321.09375,0,65,65,2,66.9,0,-9,100.2,99.8,13.1,13.1,0,041321.10417,0,65,65,2,66.9,0,3,100.2,99.8,13.1,13.1,0,041321.11458,0,65,65,2,66.9,0,2,99.4,98.8,13.3,13.2,0,041321.125,0,65,65,6,66.9,0,2,104.3,104.5,13.2,13.2,0,041321.13542,0,65,65,3,66.9,0,2,104.3,104.5,13.2,13.2,0,041321.14583,0,65.1,65.1,7,66.9,0,1,98,98,13.2,13.2,0,041321.15625,0,65.1,65.1,2,66.9,0,2,98,98.4,13,13.2,0,041321.16667,0,65.1,65.1,6,66.9,0,2,98,98.4,13,13.2,0,041321.17708,0,65.1,65.1,5,66.9,0,2,103.8,103.1,13,13,0,041321.1875,0,65.1,65.1,6,66.9,0,2,106.7,106.6,13.1,13,0,041321.19792,0,65.1,65.1,8,66.9,0,2,106.7,106.6,13.1,13,0,041321.20833,0,65.2,65.1,5,66.9,0,2,107.8,107.7,13.1,13.1,0,041321.21875,0,65.2,65.2,7,66.9,0,2,105.8,105.5,13.2,13.2,0,041321.22917,0,65.2,65.2,6,66.9,0,2,105.8,105.5,13.2,13.2,0,041321.23958,0,65.2,65.2,8,66.9,0,3,102.7,102.7,13.1,13.2,0,041321.25,0,65.2,65.2,0,66.9,0,3,108.2,108.3,13.1,13.2,0,041321.26042,0,65.2,65.2,5,66.9,0,1,108.2,108.3,13.1,13.2,0,041321.27083,0,65.2,65.2,2,66.9,0,5,104.9,104.2,13.2,13.1,0,041321.28125,0,65.3,65.2,6,66.9,0,2,104,104.3,13.1,13.1,0,041321.29167,0,65.3,65.3,6,66.9,0,2,104,104.3,13.1,13.1,0,041321.30208,0,65.3,65.3,7,66.9,0,2,104.9,104.2,13.2,13.2,0,041321.3125,0,65.3,65.3,12,66.9,0,3,104.9,104.4,13.3,13.2,0,041321.32292,0,65.3,65.3,3,66.9,0,2,104.9,104.4,13.3,13.2,0,041321.33333,0,65.3,65.3,2,66.9,0,1,104.4,103.8,13.1,13.2,0,041321.34375,0,65.3,65.3,5,66.9,0,2,103.4,103.4,13.2,13.3,0,041321.35417,0,65.3,65.4,13,66.9,0,2,103.4,103.4,13.2,13.3,0,041321.36458,0,65.4,65.4,6,66.9,0,2,103,103.3,13.1,13.2,0,041321.375,0,65.4,65.4,5,66.8,0,2,103.8,103.3,13.2,13.3,0,041321.38542,0,65.4,65.4,8,66.8,0,2,103.8,103.3,13.2,13.3,0,041321.39583,0,65.4,65.4,1,66.8,0,2,106.8,106.6,13.1,13.2,0,041321.40625,0,65.4,65.4,6,66.8,0,2,101.2,101,13.1,13.1,0,041321.41667,0,65.4,65.4,6,66.8,0,3,101.2,101,13.1,13.1,0,041321.42708,0,65.4,65.4,6,66.8,0,2,99.6,98.8,13.5,13.4,0,041321.4375,0,65.4,65.4,2,66.8,0,2,106.9,106,13.2,13.2,0,041321.44792,0,65.5,65.5,14,66.7,0,2,106.9,106,13.2,13.2,0,041321.45833,0,65.5,65.5,6,66.7,0,2,102.4,102.4,13.2,13.3,0,041321.46875,0,65.5,65.5,6,66.7,0,2,103.8,103.6,13.1,13.2,0,041321.47917,0,65.5,65.5,6,66.7,0,3,103.8,103.6,13.1,13.2,0,041321.48958,0,65.5,65.5,7,66.7,0,2,102.5,102.5,13.2,13.2,0,041321.5,0,65.5,65.5,6,66.7,0,3,101.8,101.5,13.3,13.3,0,041321.51042,0,65.5,65.5,6,66.7,0,2,101.8,101.5,13.3,13.3,0,041321.52083,0,65.5,65.5,6,66.7,0,2,102.8,102.2,13.2,13.1,0,041321.53125,0,65.5,65.5,5,66.7,0,2,102.2,101.9,13.1,13.2,0,041321.54167,0,65.6,65.6,6,66.6,0,2,102.2,101.9,13.1,13.2,0,041321.55208,0,65.6,65.6,6,66.6,0,2,102.1,101.9,13.2,13.3,0,041321.5625,0,65.6,65.6,6,66.6,0,2,101.6,101.3,13.1,13.1,0,041321.57292,0,65.6,65.6,6,66.6,0,2,101.6,101.3,13.1,13.1,0,041321.58333,0,65.6,65.6,6,66.6,0,2,101.3,101.1,13.2,13.2,0,041321.59375,0,65.6,65.6,6,66.6,0,2,101.4,101.2,13.2,13.3,0,041321.60417,0,65.6,65.6,5,66.6,0,2,101.4,101.2,13.2,13.3,0,041321.61458,0,65.6,65.6,6,66.5,0,2,100.8,100.6,13.2,13.3,0,041321.625,0,65.6,65.6,6,66.5,0,3,101.3,101.1,13.2,13.3,0,041321.63542,0,65.6,65.6,6,66.5,0,3,101.3,101.1,13.2,13.3,0,041321.64583,0,65.7,65.7,6,66.5,0,2,100.8,100.5,13.1,13.2,0,041321.65625,0,65.7,65.7,6,66.5,0,10,100.5,100,13.2,13.2,0,041321.66667,0,65.7,65.7,6,66.5,0,3,100.5,100,13.2,13.2,0,041321.67708,0,65.7,65.7,8,66.4,0,5,100.5,100.3,13.2,13,0,041321.6875,0,65.7,65.7,6,66.4,0,3,100.7,100.4,13.2,13.3,0,041321.69792,0,65.7,65.7,6,66.4,0,2,100.7,100.4,13.2,13.3,0,041321.70833,0,65.7,65.7,7,66.4,0,2,100.3,100.1,13.2,13.2,0,041321.71875,0,65.7,65.7,5,66.4,0,2,99.8,99.4,13.2,13.2,0,041321.72917,0,65.7,65.7,6,66.3,0,2,99.8,99.4,13.2,13.2,0,041321.73958,0,65.7,65.7,6,66.3,0,3,99.6,99.3,13.2,13.3,0,041321.75,0,65.7,65.7,6,66.3,0,3,99.9,99.9,13.2,13.1,0,041321.76042,0,65.7,65.7,9,66.3,0,5,99.9,99.9,13.2,13.1,0,041321.77083,0,65.8,65.7,7,66.2,0,2,99.6,99.5,13.1,13.1,0,041321.78125,0,65.8,65.8,2,66.2,0,2,100.1,99.9,13.2,13.2,0,041321.79167,0,65.8,65.8,2,66.2,0,2,100.1,99.9,13.2,13.2,0,041321.80208,0,65.8,65.8,6,66.2,0,5,99.4,99.2,13.3,13.3,0,041321.8125,0,65.8,65.8,6,66.2,0,3,99.3,99.2,13.2,13.2,0,041321.82292,0,65.8,65.8,6,66.1,0,2,99.3,99.2,13.2,13.2,0,041321.83333,0,65.8,65.8,6,66.1,0,2,99.6,99,13.2,13.2,0,041321.84375,0,65.8,65.8,6,66.1,0,2,99.2,99.1,13.2,13.2,0,041321.85417,0,65.8,65.8,7,66.1,0,5,99.2,99.1,13.2,13.2,0,041321.86458,0,65.8,65.8,7,66,0,2,98.9,98.6,13.2,13.2,0,041321.875,0,65.8,65.8,6,66,0,2,99.4,99.1,13.1,13.1,0,041321.88542,0,65.8,65.8,7,66,0,-7,99.4,99.1,13.1,13.1,0,041321.89583,0,65.8,65.8,7,66,0,3,99,98.7,13.1,13,0,041321.90625,0,65.8,65.8,6,65.9,0,2,99.1,99,13.3,13.3,0,041321.91667,0,65.8,65.8,6,65.9,0,2,99.1,99,13.3,13.3,0,041321.92708,0,65.9,65.8,6,65.9,0,2,99.3,99.2,13.3,13.3,0,041321.9375,0,65.9,65.8,7,65.9,0,2,99,98.8,13.2,13.2,0,041321.94792,0,65.9,65.9,2,65.8,0,2,99,98.8,13.2,13.2,0,041321.95833,0,65.9,65.9,7,65.8,0,2,98.9,98.8,13.2,13.2,0,041321.96875,0,65.9,65.9,2,65.8,0,2,98.9,98.7,13.1,13,0,041321.97917,0,65.9,65.9,6,65.8,0,5,98.9,98.7,13.1,13,0,041321.98958,0,65.9,65.9,3,65.7,0,2,98.6,98.5,13.1,13.1,0,041322,0,65.9,65.9,3,65.7,0,3,98.2,97.9,13.2,13.1,0,041322.01042,0,65.9,65.9,2,65.7,0,1,98.2,97.9,13.2,13.1,0,041322.02083,0,65.9,65.9,2,65.6,0,2,98.1,98,13.1,13.1,0,041322.03125,0,65.9,65.9,3,65.6,0,2,98.3,98.3,13.1,13,0,041322.04167,0,65.9,65.9,-1,65.6,0,2,98.3,98.3,13.1,13,0,041322.05208,0,65.9,65.9,-5,65.6,0,11,98.1,97.9,13.2,13.2,0,041322.0625,0,65.9,65.9,-1,65.5,0,2,98.1,97.8,13.2,13.2,0,041322.07292,0,65.9,65.9,0,65.5,0,2,98.1,97.8,13.2,13.2,0,041322.08333,0,65.9,65.9,0,65.5,0,2,98.8,98.5,13.2,13.2,0,041322.09375,0,65.9,65.9,0,65.4,0,3,99.2,98.9,13.2,13.1,0,041322.10417,0,65.9,65.9,-1,65.4,0,2,99.2,98.9,13.2,13.1,0,041322.11458,0,65.9,65.9,-1,65.4,0,2,97.5,97.4,13.1,13,0,041322.125,0,65.9,65.9,0,65.4,0,8,97.9,97.8,13.2,13.1,0,041322.13542,0,65.9,65.9,0,65.3,0,-6,97.9,97.8,13.2,13.1,0,041322.14583,0,65.9,65.9,0,65.3,0,2,98.3,98.2,13.2,13.1,0,041322.15625,0,65.9,65.9,-1,65.3,0,2,101.2,101,13.3,13.2,0,041322.16667,0,65.9,65.9,5,65.2,0,3,101.2,101,13.3,13.2,0,041322.17708,0,65.9,65.9,0,65.2,0,2,102,101.8,13.1,13.1,0,041322.1875,0,65.9,65.9,0,65.2,0,2,99.6,99.4,13.1,13.2,0,041322.19792,0,65.9,65.9,-1,65.1,0,2,99.6,99.4,13.1,13.2,0,041322.20833,0,65.9,65.9,0,65.1,0,3,101.1,100.7,13.3,13.3,0,041322.21875,0,65.9,65.9,0,65.1,0,2,100.9,100.8,13.2,13.3,0,041322.22917,0,65.9,65.9,0,65,0,2,100.9,100.8,13.2,13.3,0,041322.23958,0,65.9,65.9,0,65,0,3,101,100.8,13.1,13.2,0,041322.25,0,65.9,65.9,0,65,0,3,101.1,100.9,13.1,13,0,041322.26042,0,65.9,65.9,0,65,0,2,101.1,100.9,13.1,13,0,041322.27083,0,65.9,65.9,-1,64.9,0,2,100.2,100.1,13.2,13.1,0,041322.28125,0,65.9,65.9,0,64.9,0,3,100,99.8,13.3,13.4,0,041322.29167,0,65.9,65.9,0,64.9,0,2,100,99.8,13.3,13.4,0,041322.30208,0,65.9,65.8,-1,64.8,0,3,100,99.9,13.2,13.2,0,041322.3125,0,65.9,65.8,-1,64.8,0,2,100.9,100.9,13.1,13.2,0,041322.32292,0,65.9,65.8,0,64.8,0,2,100.9,100.9,13.1,13.2,0,041322.33333,0,65.9,65.8,0,64.8,0,2,99.3,99,13.2,13.2,0,041322.34375,0,65.9,65.8,-1,64.8,0,2,99.7,99.5,13.1,13.1,0,041322.35417,0,65.9,65.8,0,64.8,0,2,99.7,99.5,13.1,13.1,0,041322.36458,0,66,65.8,5,64.8,0,2,99.8,99.6,13.3,13.4,0,041322.375,0,66,65.8,6,64.8,0,3,98.9,98.6,13,13,0,041322.38542,0,66,65.8,7,64.8,0,0,98.9,98.6,13,13,0,041322.39583,0,66,65.8,6,64.8,0,2,99.4,99.4,13.2,13.2,0,041322.40625,0,66,65.8,6,64.9,0,2,99.1,99.1,13.3,13.4,0,041322.41667,0,66,65.8,7,64.9,0,3,99.1,99.1,13.3,13.4,0,041322.42708,0,66,65.8,6,64.9,0,5,98.1,98,13,13.1,0,041322.4375,0,66,65.8,7,65.1,0,2,99,98.7,13.1,13.1,0,041322.44792,0,66,65.8,6,65.2,0,2,99,98.7,13.1,13.1,0,041322.45833,0,66,65.8,2,65.4,0,2,98.7,98.7,13.1,13.1,0,041322.46875,0,66.1,65.8,2,65.6,0,0,99.1,98.5,13.2,13.1,0,041322.47917,0,66.1,65.8,7,65.7,0,2,99.1,98.5,13.2,13.1,0,041322.48958,0,66.1,65.8,6,65.8,0,2,98.6,98.2,13.2,13.2,0,041322.5,0,66.1,65.8,7,65.8,0,2,97.4,97.3,13.2,13.1,0,041322.51042,0,66.1,65.8,2,65.8,0,3,97.4,97.3,13.2,13.1,0,041322.52083,0,66.1,65.8,2,65.9,0,2,98.8,98.7,13.1,13,0,041322.53125,0,66.1,65.8,8,65.9,0,2,98.4,98.2,13.2,13.2,0,041322.54167,0,66.1,65.9,17,65.9,0,2,98.4,98.2,13.2,13.2,0,041322.55208,0,66.1,65.9,2,65.9,0,2,98.2,98.2,13,13.1,0,041322.5625,0,66.1,65.9,5,66,0,3,98.2,97.9,13.2,13.2,0,041322.57292,0,66.1,65.9,6,66,0,2,98.2,97.9,13.2,13.2,0,041322.58333,0,66.1,65.9,2,66,0,2,98.1,98,13.1,13,0,041322.59375,0,66.1,65.9,2,66,0,3,97.9,97.8,13.1,13.1,0,041322.60417,0,66.1,65.9,7,66,0,2,97.9,97.8,13.1,13.1,0,041322.61458,0,66.2,65.9,7,66,0,2,97.9,97.6,13.2,13.1,0,041322.625,0,66.2,65.9,1,66,0,2,97.7,97.3,13.2,13.1,0,041322.63542,0,66.2,65.9,2,66,0,5,97.7,97.3,13.2,13.1,0,041322.64583,0,66.2,65.9,6,66,0,2,98.1,98.1,13.2,13.2,0,041322.65625,0,66.2,65.9,7,66,0,9,98.6,98.4,13.2,13.2,0,041322.66667,0,66.2,65.9,6,66,0,1,98.6,98.4,13.2,13.2,0,041322.67708,0,66.2,65.9,7,66,0,2,97.6,97.4,13.2,13.2,0,041322.6875,0,66.2,65.9,6,66,0,0,97.7,97.4,13.1,13.1,0,041322.69792,0,66.2,65.9,5,66,0,1,97.7,97.4,13.1,13.1,0,041322.70833,0,66.2,65.9,7,66,0,2,97.9,97.8,13.2,13.2,0,041322.71875,0,66.2,65.9,2,66,0,2,98.1,98.1,13.1,13.1,0,041322.72917,0,66.2,65.9,6,66,0,2,98.1,98.1,13.1,13.1,0,041322.73958,0,66.2,65.9,7,66,0,3,97.8,97.3,13.2,13.2,0,041322.75,0,66.2,65.9,5,65.9,0,2,98.4,98.1,13.2,13.1,0,041322.76042,0,66.2,65.9,6,65.9,0,2,98.4,98.1,13.2,13.1,0,041322.77083,0,66.2,65.9,2,65.9,0,2,97.9,97.6,13.1,13.1,0,041322.78125,0,66.2,65.9,6,65.9,0,3,97.2,97.2,13.1,13.1,0,041322.79167,0,66.2,65.9,2,65.9,0,2,97.2,97.2,13.1,13.1,0,041322.80208,0,66.2,65.9,5,65.8,0,2,97.8,97.6,13.2,13.2,0,041322.8125,0,66.2,65.9,7,65.8,0,3,97.4,97.3,13.1,13.1,0,041322.82292,0,66.2,65.9,6,65.8,0,3,97.4,97.3,13.1,13.1,0,041322.83333,0,66.2,65.9,6,65.8,0,2,97.7,97.7,13.3,13.1,0,041322.84375,0,66.2,65.9,2,65.7,0,1,97.1,96.8,13.2,13.1,0,041322.85417,0,66.2,65.9,2,65.7,0,2,97.1,96.8,13.2,13.1,0,041322.86458,0,66.2,65.9,0,65.6,0,2,96.8,96.9,13.2,13.1,0,041322.875,0,66.2,65.9,0,65.6,0,2,97.4,97,13.1,13.1,0,041322.88542,0,66.2,65.9,0,65.6,0,0,97.4,97,13.1,13.1,0,041322.89583,0,66.2,65.9,0,65.5,0,2,96.6,96.6,13.2,13.1,0,041322.90625,0,66.2,65.9,0,65.5,0,13,97.1,97,13.2,13.1,0,041322.91667,0,66.2,65.9,1,65.5,0,2,97.1,97,13.2,13.1,0,041322.92708,0,66.2,65.9,2,65.4,0,2,96.9,96.8,13.1,13.2,0,041322.9375,0,66.2,65.9,7,65.4,0,2,97.1,97.1,13.2,13.3,0,041322.94792,0,66.2,65.9,3,65.4,0,2,97.1,97.1,13.2,13.3,0,041322.95833,0,66.2,65.9,11,65.3,0,2,97.1,97,13.2,13.2,0,041322.96875,0,66.2,65.9,2,65.3,0,2,95.6,95.3,13.2,13.2,0,041322.97917,0,66.2,65.9,6,65.2,0,2,95.6,95.3,13.2,13.2,0,041322.98958,0,66.2,65.9,14,65.2,0,2,95.2,95,13.1,13.2,0,041323,0,66.2,65.9,7,65.2,0,2,101.3,100.9,13.1,13,0,041323.01042,0,66.2,65.9,12,65.1,0,2,101.3,100.9,13.1,13,0,041323.02083,0,66.2,65.9,5,65.1,0,2,102.1,101.7,13.2,13.3,0,041323.03125,0,66.2,65.9,6,65,0,2,101.4,101.2,13.3,13.2,0,041323.04167,0,66.2,65.9,10,65,0,2,101.4,101.2,13.3,13.2,0,041323.05208,0,66.2,65.9,7,65,0,2,102,102.3,13.2,13.2,0,041323.0625,0,66.2,65.9,10,64.9,0,5,102.4,101.9,13.2,13.3,0,041323.07292,0,66.2,65.9,10,64.9,0,2,102.4,101.9,13.2,13.3,0,041323.08333,0,66.2,65.8,11,64.8,0,3,101.5,101.4,13.2,13.2,0,041323.09375,0,66.2,65.8,6,64.8,0,2,101.5,101.4,13.2,13.1,0,041323.10417,0,66.2,65.8,10,64.7,0,2,101.5,101.4,13.2,13.1,0,041323.11458,0,66.2,65.8,6,64.7,0,2,101.6,101.4,13.2,13.2,0,041323.125,0,66.2,65.8,10,64.6,0,2,101.3,101.3,13.3,13.2,0,041323.13542,0,66.2,65.8,10,64.6,0,3,101.3,101.3,13.3,13.2,0,041323.14583,0,66.2,65.8,6,64.6,0,2,101.2,101.2,13.1,13.2,0,041323.15625,0,66.2,65.8,12,64.5,0,2,101.2,100.8,13.3,13.2,0,041323.16667,0,66.2,65.8,10,64.5,0,2,101.2,100.8,13.3,13.2,0,041323.17708,0,66.2,65.8,10,64.4,0,2,101.4,101.2,13.2,13.1,0,041323.1875,0,66.2,65.8,7,64.4,0,2,101.5,101.2,13.2,13.2,0,041323.19792,0,66.2,65.8,6,64.3,0,0,101.5,101.2,13.2,13.2,0,041323.20833,0,66.2,65.8,7,64.3,0,2,100.7,100.2,13.2,13.2,0,041323.21875,0,66.1,65.8,8,64.3,0,3,100.6,100.3,13.2,13.2,0,041323.22917,0,66.1,65.7,6,64.2,0,2,100.6,100.3,13.2,13.2,0,041323.23958,0,66.1,65.7,2,64.2,0,2,100.7,100.6,13.2,13.2,0,041323.25,0,66.1,65.7,6,64.2,0,2,100.5,100.2,13.2,13.2,0,041323.26042,0,66.1,65.7,8,64.1,0,2,100.5,100.2,13.2,13.2,0,041323.27083,0,66.1,65.7,7,64.1,0,2,101.2,100.7,13.2,13.2,0,041323.28125,0,66.1,65.7,11,64.1,0,3,99.7,99.5,13.3,13.2,0,041323.29167,0,66.1,65.7,7,64.1,0,2,99.7,99.5,13.3,13.2,0,041323.30208,0,66.1,65.7,10,64,0,2,99.9,99.7,13.2,13.1,0,041323.3125,0,66.1,65.7,10,64,0,1,100,99.9,13.2,13.1,0,041323.32292,0,66.1,65.7,13,64,0,2,100,99.9,13.2,13.1,0,041323.33333,0,66.1,65.7,11,64,0,2,99.6,99.5,13.1,13.2,0,041323.34375,0,66.1,65.7,7,64,0,2,98.4,98.2,13.2,13.3,0,041323.35417,0,66.1,65.7,9,64,0,2,98.4,98.2,13.2,13.3,0,041323.36458,0,66.1,65.7,5,64,0,2,99.2,99.3,13.1,13.1,0,041323.375,0,66.1,65.7,0,64,0,2,95.8,95.5,13.1,13.1,0,041323.38542,0,66.1,65.6,6,64,0,3,95.8,95.5,13.1,13.1,0,041323.39583,0,66.1,65.6,0,64,0,-3,96.5,96.3,13.2,13.1,0,041323.40625,0,66.1,65.6,-1,64.1,0,2,97.7,97.6,13.2,13.5,0,041323.41667,0,66.1,65.6,0,64.1,0,2,97.7,97.6,13.2,13.5,0,041323.42708,0,66.1,65.6,0,64.2,0,2,97.2,97.5,13.2,13.1,0,041323.4375,0,66.1,65.6,0,64.3,0,2,95.1,94.6,13.2,13,0,041323.44792,0,66.1,65.6,2,64.5,0,3,95.1,94.6,13.2,13,0,041323.45833,0,66.1,65.6,2,64.7,0,2,96.3,96.1,13.1,13.1,0,041323.46875,0,66.1,65.6,6,64.9,0,3,100.8,100.7,13.2,13.3,0,041323.47917,0,66.1,65.6,7,65,0,2,100.8,100.7,13.2,13.3,0,041323.48958,0,66.1,65.6,6,65.1,0,2,95.5,95.3,13,12.9,0,041323.5,0,66.1,65.6,2,65.2,0,-3,101.1,100.8,13.1,13,0,041323.51042,0,66.1,65.6,16,65.2,0,2,101.1,100.8,13.1,13,0,041323.52083,0,66.1,65.6,7,65.3,0,3,99.9,99.3,13,13.1,0,041323.53125,0,66.2,65.6,2,65.3,0,2,95.3,94.9,13.3,13.3,0,041323.54167,0,66.2,65.6,2,65.4,0,3,95.3,94.9,13.3,13.3,0,041323.55208,0,66.2,65.6,2,65.4,0,3,99.7,99.3,13.1,13.2,0,041323.5625,0,66.2,65.6,6,65.5,0,2,100.8,100.6,13.1,13.2,0,041323.57292,0,66.2,65.6,6,65.5,0,2,100.8,100.6,13.1,13.2,0,041323.58333,0,66.2,65.6,6,65.5,0,2,100,99.7,13.1,13.1,0,041323.59375,0,66.2,65.6,6,65.6,0,1,99.3,99.3,13.2,13.3,0,041323.60417,0,66.2,65.7,2,65.6,0,2,99.3,99.3,13.2,13.3,0,041323.61458,0,66.2,65.7,7,65.7,0,2,98.2,97.9,13.1,13.1,0,041323.625,0,66.2,65.7,8,65.7,0,2,97.8,97.7,13.2,13.2,0,041323.63542,0,66.2,65.7,6,65.7,0,3,97.8,97.7,13.2,13.2,0,041323