.64583,0,66.2,65.7,6,65.8,0,6,98.5,98.2,13.3,13.2,0,041323.65625,0,66.2,65.7,6,65.8,0,2,95.6,95.5,13.2,13.1,0,041323.66667,0,66.2,65.7,7,65.9,0,2,95.6,95.5,13.2,13.1,0,041323.67708,0,66.2,65.7,6,65.9,0,2,102.6,102.6,13.1,13.1,0,041323.6875,0,66.2,65.7,6,65.9,0,2,101.7,101.6,13.1,13.1,0,041323.69792,0,66.2,65.7,6,66,0,2,101.7,101.6,13.1,13.1,0,041323.70833,0,66.2,65.7,2,66,0,3,102.4,101.9,13.1,13.1,0,041323.71875,0,66.2,65.7,2,66,0,2,102.4,102.2,13.1,13.1,0,041323.72917,0,66.2,65.7,3,66,0,9,102.4,102.2,13.1,13.1,0,041323.73958,0,66.2,65.7,6,66.1,0,3,102.4,102.3,13.2,13.1,0,041323.75,0,66.2,65.7,2,66.1,0,3,102.3,102,13.2,13.1,0,041323.76042,0,66.2,65.7,7,66.1,0,3,102.3,102,13.2,13.1,0,041323.77083,0,66.2,65.7,5,66.2,0,2,101.8,101.6,13.1,13.3,0,041323.78125,0,66.2,65.7,2,66.2,0,2,101.8,101.6,13.1,13.1,0,041323.79167,0,66.2,65.7,6,66.2,0,2,101.8,101.6,13.1,13.1,0,041323.80208,0,66.2,65.7,7,66.2,0,2,101.6,101.3,13.2,13.1,0,041323.8125,0,66.2,65.7,6,66.2,0,5,101.4,101.3,13.1,13.2,0,041323.82292,0,66.2,65.7,6,66.2,0,2,101.4,101.3,13.1,13.2,0,041323.83333,0,66.2,65.8,6,66.2,0,2,101.6,101.5,13.2,13.2,0,041323.84375,0,66.2,65.8,3,66.2,0,2,101.6,101.5,13.2,13.2,0,041323.85417,0,66.2,65.8,6,66.2,0,2,101.6,101.5,13.2,13.2,0,041323.86458,0,66.2,65.8,6,66.2,0,2,101.8,101.7,13.2,13.2,0,041323.875,0,66.2,65.8,7,66.2,0,2,101,100.9,13,13.2,0,041323.88542,0,66.2,65.8,7,66.2,0,2,101,100.9,13,13.2,0,041323.89583,0,66.2,65.8,2,66.2,0,3,101.2,101.1,13.1,13.2,0,041323.90625,0,66.2,65.8,2,66.2,0,2,100.8,100.3,13.1,13.1,0,041323.91667,0,66.2,65.8,0,66.2,0,2,100.8,100.3,13.1,13.1,0,041323.92708,0,66.2,65.8,-1,66.2,0,2,100.6,100.3,13.2,13.2,0,041323.9375,0,66.3,65.8,0,66.2,0,2,101,100.6,13.1,13.1,0,041323.94792,0,66.3,65.8,0,66.2,0,3,101,100.6,13.1,13.1,0,041323.95833,0,66.3,65.8,0,66.2,0,2,100.3,100.3,13.2,13.2,0,041323.96875,0,66.3,65.8,0,66.1,0,2,100.8,100.6,13.2,13.2,0,041323.97917,0,66.3,65.8,-1,66.1,0,2,100.8,100.6,13.2,13.2,0,041323.98958,0,66.3,65.8,0,66.1,0,2,101.3,101,13.3,13.3,0,041324,0,66.3,65.8,0,66.1,0,5,100.2,99.7,13.2,13.2,0,041324.01042,0,66.3,65.8,0,66.1,0,2,100.2,99.7,13.2,13.2,0,041324.02083,0,66.3,65.8,-1,66.1,0,2,100.2,100,13.2,13.2,0,041324.03125,0,66.3,65.9,-1,66,0,2,100.2,99.8,13.2,13.2,0,041324.04167,0,66.3,65.9,0,66,0,2,100.2,99.8,13.2,13.2,0,041324.05208,0,66.3,65.9,0,66,0,2,99.9,99.6,13.5,13.6,0,041324.0625,0,66.3,65.9,0,66,0,2,100.6,100.3,13.1,13.1,0,041324.07292,0,66.3,65.9,0,66,0,2,100.6,100.3,13.1,13.1,0,041324.08333,0,66.3,65.9,0,65.9,0,2,100.4,100.1,13.3,13.2,0,041324.09375,0,66.3,65.9,9,65.9,0,2,100.3,100,13.2,13.1,0,041324.10417,0,66.3,65.9,0,65.9,0,2,100.3,100,13.2,13.1,0,041324.11458,0,66.3,65.9,0,65.9,0,2,100.3,99.9,13.2,13.2,0,041324.125,0,66.3,65.9,0,65.9,0,2,99.9,99.8,13.1,13.2,0,041324.13542,0,66.3,65.9,0,65.8,0,2,99.9,99.8,13.1,13.2,0,041324.14583,0,66.3,65.9,0,65.8,0,2,99.8,99.8,13.2,13.2,0,041324.15625,0,66.3,65.9,0,65.8,0,2,100,99.8,13.2,13.1,0,041324.16667,0,66.3,65.9,-1,65.8,0,2,100,99.8,13.2,13.1,0,041324.17708,0,66.3,65.9,0,65.7,0,2,100,99.9,13.2,13.2,0,041324.1875,0,66.3,65.9,0,65.7,0,2,99.6,99.5,13.2,13.2,0,041324.19792,0,66.3,65.9,0,65.7,0,2,99.6,99.5,13.2,13.2,0,041324.20833,0,66.3,65.9,-1,65.7,0,2,99.7,99.5,13.1,13.2,0,041324.21875,0,66.3,65.9,0,65.6,0,2,99.8,99.6,13.3,13.3,0,041324.22917,0,66.3,65.9,-1,65.6,0,2,99.8,99.6,13.3,13.3,0,041324.23958,0,66.3,65.9,0,65.6,0,3,99.6,99.5,13.3,13.2,0,041324.25,0,66.3,65.9,0,65.6,0,3,99.9,99.7,13.1,13.2,0,041324.26042,0,66.3,65.9,0,65.5,0,2,99.9,99.7,13.1,13.2,0,041324.27083,0,66.3,65.9,0,65.5,0,2,99.5,99.3,13.2,13.2,0,041324.28125,0,66.3,65.9,0,65.5,0,3,99.1,98.8,13.2,13.2,0,041324.29167,0,66.3,65.9,0,65.5,0,5,99.1,98.8,13.2,13.2,0,041324.30208,0,66.3,66,-1,65.5,0,1,99.6,99.4,13,13.1,0,041324.3125,0,66.3,66,0,65.4,0,2,99.1,98.6,13.2,13.1,0,041324.32292,0,66.3,66,0,65.4,0,7,99.1,98.6,13.2,13.1,0,041324.33333,0,66.3,66,0,65.4,0,2,98.7,98.8,13.2,13.2,0,041324.34375,0,66.3,66,-1,65.4,0,3,98.8,98.6,13.2,13.3,0,041324.35417,0.09,33.8,47.6,2156,55.2,0,5072,98.8,98.6,13.2,13.3,0,041324.36458,0.4,40.6,47.4,5672,54.5,0,8480,112.3,104.7,13.3,19.6,0,65441324.375,0.28,39.9,46.1,7164,54.3,0,8493,116.2,104.9,13.4,19.5,254,26241324.38542,0.28,39.3,45.7,7610,54.7,0,8447,116.2,104.9,13.4,19.5,254,26241324.39583,0.29,39,45.4,7511,54.6,0,8410,115.6,103,13.5,19.7,295,30341324.40625,0.3,39.1,45.6,7736,54.8,0,8497,115.5,102.6,13.5,19.5,309,31741324.41667,0.3,38.6,45.4,7228,54.5,0,8396,115.5,102.6,13.5,19.5,309,31741324.42708,0.29,38.8,45.5,7136,54.5,0,8494,114.2,102.5,13.4,19.5,288,29441324.4375,0.29,38.5,45.5,6505,54.5,0,8408,111.6,101.7,13.3,19.6,273,27841324.44792,0.28,38.9,45.7,6641,54.5,0,8479,111.6,101.7,13.3,19.6,273,27841324.45833,0.29,39.1,45.7,7016,54.8,0,8385,111.9,101,13.4,19.5,273,27941324.46875,0.29,38.7,45.7,6575,55,0,8483,111.5,101.8,13.5,19.5,275,28141324.47917,0.29,38.6,45.3,6749,54.8,0,8477,111.5,101.8,13.5,19.5,275,28141324.48958,0.28,39.2,45.4,7595,54.6,0,8449,111.4,99.1,13.4,19.5,269,27641324.5,0.29,38.9,45.2,7351,54.8,0,8586,112.3,100.4,13.6,19.5,276,28341324.51042,0.29,38.8,45,7492,54.9,0,8540,112.3,100.4,13.6,19.5,276,28341324.52083,0.29,38.9,45.2,7617,54.9,0,8482,112.5,99.3,13.4,19.5,286,29341324.53125,0.29,38.9,45.1,7636,54.9,0,8451,112,99.3,13.5,19.5,286,29341324.54167,0.29,38.6,45.2,7004,55.1,0,8419,112,99.3,13.5,19.5,286,29341324.55208,0.28,38.9,45.5,6917,55.2,0,8613,110.3,99.9,13.3,19.5,268,27441324.5625,0.29,39.3,45.5,7764,55.3,0,7449,111.6,98.8,13.8,18.5,292,29941324.57292,0.31,39.2,45.6,7712,55.9,0,7368,111.6,98.8,13.8,18.5,292,29941324.58333,0.29,39.8,45.4,9070,55.6,0,8268,114.8,97.6,13.6,19.4,309,31841324.59375,0.32,39.5,45.5,9202,55.7,0,8450,118.6,100,13.7,19.6,367,37341324.60417,0.33,39.1,45.5,9104,56.1,0,8383,118.6,100,13.7,19.6,367,37341324.61458,0.34,38.8,45.7,8145,56.5,0,8503,114.9,100,13.6,19.5,400,40441324.625,0.34,38.8,45.6,8474,56.6,0,8323,115.8,100,13.7,19.5,410,41441324.63542,0.34,38.8,45.8,8129,56.9,0,8586,115.8,100,13.7,19.5,410,41441324.64583,0.34,37.7,45.7,6489,56.9,0,8384,110.1,100.3,13.6,19.6,365,36741324.65625,0.29,38.4,45.9,5757,56.3,0,8341,104.6,96.9,13.6,19.6,256,25941324.66667,0.28,38.7,45.8,5770,55.8,0,8585,104.6,96.9,13.6,19.6,256,25941324.67708,0.27,38.8,45.8,5789,55.4,0,8457,104.6,96.6,13.7,19.6,228,23341324.6875,0.31,37.8,45.8,4361,55.1,0,8240,109,104.4,13.6,19.6,222,22641324.69792,0.32,38.3,45.9,3632,54.3,0,8337,109,104.4,13.6,19.6,222,22641324.70833,0.31,38.8,46.5,3722,53.8,0,8490,105.8,101.8,13.6,19.4,0,37341324.71875,0.34,39,47.2,3875,54.1,0,8428,105.4,101.4,13.6,19.6,0,44341324.72917,0.26,39.6,47.5,5047,55,0,8331,105.4,101.4,13.6,19.6,0,44341324.73958,0.27,39.5,47.7,5092,55.3,0,8494,108,101.6,13.6,19.6,232,23441324.75,0.27,39.2,47.9,5017,54.8,0,8338,107.9,101.7,13.7,19.8,248,24841324.76042,0.27,38.9,47.9,4991,54.6,0,8363,107.9,101.7,13.7,19.8,248,24841324.77083,0.28,39.1,48.1,5198,54.4,0,8323,107.9,101.3,13.6,19.6,271,27041324.78125,0.28,38.9,48.1,5043,54.4,0,8400,107.9,101.4,13.7,19.6,275,27341324.79167,0.28,38.8,48.3,4997,54.5,0,8331,107.9,101.4,13.7,19.6,275,27341324.80208,0.28,38.6,48.2,4912,54.4,0,8345,107.9,102.3,13.7,19.5,277,27541324.8125,0.28,38.8,48.3,4966,54.3,0,8303,107.3,101.2,13.7,19.7,273,27241324.82292,0.28,38.6,48.2,4835,54.1,0,8603,107.3,101.2,13.7,19.7,273,27241324.83333,0.27,38.7,48.1,4825,54.3,0,8403,107,101.5,13.7,19.5,259,25741324.84375,0.28,38.8,48.1,4853,54.4,0,8508,107.2,101.1,13.7,19.3,259,25841324.85417,0.27,39,48.1,5014,54.5,0,8299,107.2,101.1,13.7,19.3,259,25841324.86458,0.27,38.8,48,4795,54.3,0,8338,106.7,101,13.6,19.5,250,24941324.875,0.27,38.8,48,4851,54.4,0,8341,106.6,101.1,13.6,19.6,250,24941324.88542,0.28,38.9,48.1,4784,54.6,0,8495,106.6,101.1,13.6,19.6,250,24941324.89583,0.27,38.7,48.2,4691,54.6,0,8608,106.5,100.9,13.6,19.7,255,25441324.90625,0.27,38.9,48.1,4908,54.4,0,8387,105.5,99.6,13.6,19.6,255,25441324.91667,0.27,38.8,48.1,4769,54.3,0,8375,105.5,99.6,13.6,19.6,255,25441324.92708,0.27,38.8,48.1,4732,54.6,0,8416,105.7,100.3,13.6,19.6,253,25141324.9375,0.27,38.8,48.1,4799,54.6,0,8433,106.3,100.9,13.6,19.5,255,25341324.94792,0.27,38.9,48.1,4767,54.4,0,8482,106.3,100.9,13.6,19.5,255,25341324.95833,0.27,38.8,48.1,4800,54.4,0,8464,105.6,99.9,13.7,19.5,250,24841324.96875,0.27,38.8,48.2,4721,54.5,0,8313,106.1,100.6,13.6,19.5,253,25141324.97917,0.27,38.9,48,4808,54.6,0,8345,106.1,100.6,13.6,19.5,253,25141324.98958,0.27,38.8,48,4667,54.4,0,8423,106.1,100.7,13.6,19.4,245,24441325,0.27,38.9,47.9,4833,54.4,0,8420,105.5,99.8,13.6,19.6,242,24141325.01042,0.27,38.9,48.1,4808,54.5,0,8412,105.5,99.8,13.6,19.6,242,24141325.02083,0.27,38.9,47.8,4829,54.5,0,8392,106.2,100.7,13.6,19.6,241,24041325.03125,0.26,39,48,4785,54.3,0,8510,105.7,99.7,13.6,19.5,234,23341325.04167,0.27,39,47.9,4739,54.4,0,8351,105.7,99.7,13.6,19.5,234,23341325.05208,0.27,38.9,47.9,4693,54.4,0,8324,105.5,99.9,13.7,19.6,235,23441325.0625,0.26,38.9,47.7,4721,54.5,0,8282,105.3,99.9,13.6,19.5,228,22841325.07292,0.26,38.8,47.9,4534,54.4,0,8357,105.3,99.9,13.6,19.5,228,22841325.08333,0.27,39,47.6,4732,54.4,0,8393,105.4,100,13.7,19.3,225,22541325.09375,0.26,38.9,47.8,4635,54.5,0,8521,105.3,99.9,13.8,19.5,225,22441325.10417,0.27,38.7,47.7,4529,54.5,0,8400,105.3,99.9,13.8,19.5,225,22441325.11458,0.26,39.1,47.8,4766,54.5,0,8438,104.2,98.8,13.6,19.5,224,22341325.125,0.26,38.9,47.7,4669,54.5,0,8271,104.5,99.3,13.7,19.4,225,22441325.13542,0.27,39,47.7,4673,54.5,0,8367,104.5,99.3,13.7,19.4,225,22441325.14583,0.26,38.8,47.6,4612,54.5,0,8384,104.9,99.5,13.8,19.5,222,22241325.15625,0.26,38.9,47.8,4620,54.6,0,8388,104.9,99.4,13.7,19.5,225,22441325.16667,0.26,38.9,47.6,4695,54.6,0,8593,104.9,99.4,13.7,19.5,225,22441325.17708,0.26,38.8,47.8,4579,54.4,0,8340,104.9,99.7,13.6,19.5,223,22241325.1875,0.26,38.8,47.6,4598,54.5,0,8728,104.9,99.6,13.6,19.5,221,22141325.19792,0.26,39,47.6,4673,54.6,0,8637,104.9,99.6,13.6,19.5,221,22141325.20833,0.26,38.7,47.7,4459,54.5,0,8423,104.5,99.6,13.7,19.8,220,21941325.21875,0.26,38.8,47.6,4559,54.6,0,8399,104.7,99.7,13.7,19.5,219,21841325.22917,0.26,38.8,47.7,4532,54.5,0,8348,104.7,99.7,13.7,19.5,219,21841325.23958,0.26,38.7,47.9,4362,54.5,0,8454,104.8,99.9,13.6,19.5,218,21741325.25,0.26,39,47.8,4564,54.5,0,8324,104.6,99.3,13.6,19.6,219,21841325.26042,0.26,38.8,47.8,4508,54.6,0,8426,104.6,99.3,13.6,19.6,219,21841325.27083,0.26,38.6,47.7,4405,54.4,0,8312,104.4,99.6,13.7,19.4,217,21641325.28125,0.26,38.9,47.8,4582,54.4,0,8497,104.6,99.3,13.7,19.5,218,21741325.29167,0.26,38.9,47.8,4537,54.7,0,8291,104.6,99.3,13.7,19.5,218,21741325.30208,0.26,39,47.8,4635,54.5,0,8451,104.2,99.1,13.7,19.5,220,21941325.3125,0.26,38.9,47.8,4574,54.5,0,8362,104.6,99.7,13.7,19.5,222,22141325.32292,0.26,38.9,47.8,4579,54.6,0,8375,104.6,99.7,13.7,19.5,222,22141325.33333,0.26,39.4,47.8,4874,54.7,0,8438,107.3,101.5,13.7,19.3,225,22641325.34375,0.28,40.1,47.9,6355,54.9,0,8444,107.7,98.4,13.7,19.4,293,29441325.35417,0.29,38.4,47.9,5196,53.7,0,8419,107.7,98.4,13.7,19.4,293,29441325.36458,0.28,38.7,47.8,4953,54.7,0,8134,104.3,98.5,14.1,19.6,267,26541325.375,0.28,38.5,48,4463,55.1,0,8171,104.2,99.3,14,19.5,248,24741325.38542,0.26,38.9,48,4781,54.2,0,8126,104.2,99.3,14,19.5,248,24741325.39583,0.27,38.8,48,4657,54.7,0,8189,104.3,98.9,13.9,19.6,244,24241325.40625,0.27,38.8,48,4676,54.7,0,8164,104,98.8,13.9,19.4,239,23841325.41667,0.27,38.8,47.9,4627,54.5,0,8195,104,98.8,13.9,19.4,239,23841325.42708,0.27,39,48.2,4650,54.6,0,8141,104.4,98.9,13.9,19.5,244,24341325.4375,0.27,38.9,48.2,4709,54.8,0,8126,104.3,98.8,14,19.6,250,24941325.44792,0.27,38.9,48.3,4791,54.6,0,8168,104.3,98.8,14,19.6,250,24941325.45833,0.28,39,48.3,4780,54.6,0,8159,104.1,98.5,13.9,19.4,257,25541325.46875,0.28,38.9,48.3,4793,54.6,0,8156,104.8,99.1,13.9,19.6,268,26641325.47917,0.28,39,48.4,5033,54.8,0,8082,104.8,99.1,13.9,19.6,268,26641325.48958,0.28,38.6,48.4,4647,54.6,0,8159,104.3,98.4,14,19.4,271,26841325.5,0.27,38.9,48.2,4871,54.4,0,8152,103.2,97.9,13.9,19.6,256,25541325.51042,0.27,38.5,48.3,4283,54.6,0,8159,103.2,97.9,13.9,19.6,256,25541325.52083,0.26,39.4,48.4,4700,54.7,0,8059,103.8,98.2,13.9,19.4,231,22941325.53125,0.27,39.5,48.4,5207,54.6,0,8150,105.7,98.8,13.9,19.5,264,26241325.54167,0.28,39.1,48.5,5242,54.7,0,8167,105.7,98.8,13.9,19.5,264,26241325.55208,0.28,38.9,48.4,5200,54.5,0,8103,104.4,97.7,14,19.6,295,29241325.5625,0.29,38.8,48.4,5044,54.7,0,8048,104,97.5,13.8,19.4,294,29041325.57292,0.28,38.9,48.4,5137,54.5,0,8114,104,97.5,13.8,19.4,294,29041325.58333,0.29,38.7,48.5,4946,54.6,0,8063,103.3,97.3,14.1,19.5,290,28741325.59375,0.29,39,48.6,5081,54.7,0,8139,108.5,102.4,14,19.6,301,29741325.60417,0.29,39,48.6,5302,54.6,0,8073,108.5,102.4,14,19.6,301,29741325.61458,0.29,39.1,48.6,5333,54.6,0,8021,108.3,101.5,13.9,19.5,310,30741325.625,0.3,38.9,48.7,5152,54.6,0,8094,108.2,101.7,14,19.5,315,31041325.63542,0.3,39,48.7,5256,54.6,0,8165,108.2,101.7,14,19.5,315,31041325.64583,0.3,38.9,48.7,5351,54.5,0,8136,108.6,101.7,14,19.6,333,32741325.65625,0.3,39,48.8,5402,54.6,0,8190,108.3,101.3,13.9,19.4,334,32841325.66667,0.33,37.3,48.8,3951,54.5,0,8258,108.3,101.3,13.9,19.4,334,32841325.67708,0.27,39.2,48.9,4713,54,0,8563,105.7,100.4,13.8,19.8,253,25041325.6875,0.3,39.2,48.7,5663,55.1,0,8490,108.1,100.6,13.7,19.8,343,33941325.69792,0.31,39.2,48.7,5727,55.2,0,8528,108.1,100.6,13.7,19.8,343,33941325.70833,0.3,38.7,48.7,5378,54.3,0,8521,108.5,101.4,13.7,19.9,344,33841325.71875,0.3,39,49.2,5408,54.2,0,8615,107.9,100.9,13.8,19.7,353,34641325.72917,0.31,38.8,49.4,5175,54.7,0,8550,107.9,100.9,13.8,19.7,353,34641325.73958,0.3,38.7,49.3,5093,54.6,0,8540,107.5,101.2,13.7,20,346,33741325.75,0.29,38.7,49.3,5028,54.3,0,8599,106.6,100.4,13.7,19.7,327,32041325.76042,0.29,38.6,49,4830,54.2,0,8438,106.6,100.4,13.7,19.7,327,32041325.77083,0.28,38.8,48.8,4877,54.5,0,8479,106.3,100.4,13.8,19.8,290,28641325.78125,0.28,38.8,48.7,4737,54.5,0,8477,106.2,100.5,13.8,19.7,280,27641325.79167,0.28,38.9,48.8,4786,54.4,0,8434,106.2,100.5,13.8,19.7,280,27641325.80208,0.27,38.8,48.6,4658,54.4,0,8457,105.9,100.3,13.7,19.6,265,25941325.8125,0.27,38.8,48.4,4623,54.5,0,8580,105.9,100.5,13.7,19.8,255,25341325.82292,0.27,38.9,48.3,4721,54.5,0,8446,105.9,100.5,13.7,19.8,255,25341325.83333,0.27,38.8,48.2,4595,54.5,0,8387,106.2,100.9,13.7,19.9,247,24541325.84375,0.27,39.1,48.1,4673,54.4,0,8351,105.5,100,13.7,19.8,240,23941325.85417,0.27,38.7,48,4463,54.6,0,8302,105.5,100,13.7,19.8,240,23941325.86458,0.26,38.9,48.1,4643,54.5,0,8299,105.3,99.6,13.9,19.9,235,23341325.875,0.27,38.8,48.1,4552,54.5,0,8317,104.9,99.6,13.7,19.6,236,23441325.88542,0.27,38.9,48.2,4612,54.5,0,8386,104.9,99.6,13.7,19.6,236,23441325.89583,0.27,38.7,48.2,4471,54.4,0,8372,105.1,100.1,13.7,19.6,238,23541325.90625,0.26,39,48.3,4583,54.6,0,8344,105.1,99.8,13.8,19.8,236,23441325.91667,0.27,38.8,48.2,4480,54.6,0,8464,105.1,99.8,13.8,19.8,236,23441325.92708,0.27,38.9,48.3,4510,54.5,0,8366,104.9,100,13.7,19.9,237,23541325.9375,0.27,38.9,48.1,4541,54.4,0,8354,104.7,99.4,13.7,19.5,234,23241325.94792,0.27,38.8,48.1,4493,54.6,0,8471,104.7,99.4,13.7,19.5,234,23241325.95833,0.26,38.7,48,4386,54.4,0,8568,104.7,99.9,13.8,19.6,225,22341325.96875,0.27,38.7,48.1,4402,54.6,0,8514,104.9,100.2,13.6,19.6,230,22841325.97917,0.27,38.9,47.8,4568,54.6,0,8426,104.9,100.2,13.6,19.6,230,22841325.98958,0.26,38.7,47.8,4448,54.4,0,8404,104.8,99.8,13.7,19.7,222,22141326,0.26,38.8,47.7,4565,54.5,0,8372,104.8,99.6,13.7,19.8,218,21741326.01042,0.26,38.7,47.8,4368,54.7,0,8522,104.8,99.6,13.7,19.8,218,21741326.02083,0.25,38.7,47.6,4508,54.5,0,8444,104,99.2,13.8,19.6,212,21041326.03125,0.26,38.8,47.8,4427,54.5,0,8393,104.6,99.8,13.8,19.7,213,21241326.04167,0.26,38.9,47.7,4511,54.5,0,8441,104.6,99.8,13.8,19.7,213,21241326.05208,0.25,38.7,47.7,4343,54.5,0,8464,104.5,99.7,13.8,19.6,206,20541326.0625,0.25,38.7,47.5,4313,54.6,0,8447,104.8,99.8,13.8,19.7,204,20241326.07292,0.25,38.9,47.6,4469,54.5,0,8543,104.8,99.8,13.8,19.7,204,20241326.08333,0.25,38.9,47.7,4391,54.5,0,8464,104.5,99.4,13.8,19.7,203,20141326.09375,0.25,38.9,47.6,4470,54.5,0,8438,104.3,99.1,13.7,19.6,204,20241326.10417,0.25,38.8,47.5,4335,54.6,0,8350,104.3,99.1,13.7,19.6,204,20241326.11458,0.25,38.9,47.5,4417,54.4,0,8354,104.1,99.2,13.8,19.7,200,19841326.125,0.25,39,47.5,4469,54.4,0,8442,104.1,99.2,13.9,19.5,198,19641326.13542,0.25,38.8,47.5,4337,54.6,0,8446,104.1,99.2,13.9,19.5,198,19641326.14583,0.25,38.8,47.4,4341,54.5,0,8351,104.2,99.6,13.7,19.7,198,19641326.15625,0.25,38.9,47.5,4391,54.6,0,8597,104.5,99.6,13.6,19.5,198,19641326.16667,0.25,38.8,47.5,4403,54.6,0,8396,104.5,99.6,13.6,19.5,198,19641326.17708,0.25,38.8,47.4,4380,54.4,0,8373,104.3,99.5,13.7,19.6,198,19641326.1875,0.25,38.7,47.4,4236,54.6,0,8461,104.4,99.7,13.7,19.8,197,19541326.19792,0.25,39,47.4,4443,54.6,0,8495,104.4,99.7,13.7,19.8,197,19541326.20833,0.25,38.8,47.5,4229,54.5,0,8419,104.6,99.7,13.7,19.6,197,19541326.21875,0.25,38.8,47.4,4400,54.6,0,8475,104.4,99.4,13.7,19.8,198,19541326.22917,0.25,38.9,47.4,4432,54.6,0,8404,104.4,99.4,13.7,19.8,198,19541326.23958,0.25,39,47.5,4432,54.5,0,8396,104.5,99.5,13.8,19.5,198,19741326.25,0.25,38.8,47.6,4274,54.4,0,8583,104.4,99.8,13.8,19.7,199,19741326.26042,0.25,38.9,47.5,4448,54.5,0,8463,104.4,99.8,13.8,19.7,199,19741326.27083,0.25,38.8,47.4,4364,54.7,0,8362,104.2,99.6,13.7,19.8,198,19541326.28125,0.25,38.9,47.5,4469,54.4,0,8355,103.9,98.7,13.8,19.6,197,19541326.29167,0.25,39.1,47.7,4412,54.5,0,8448,103.9,98.7,13.8,19.6,197,19541326.30208,0.25,38.7,47.5,4339,54.7,0,8450,103.8,98.9,13.8,19.6,199,19741326.3125,0.25,38.8,47.7,4251,54.5,0,8667,104.1,99.5,13.8,19.6,200,19841326.32292,0.25,38.8,47.6,4266,54.5,0,8510,104.1,99.5,13.8,19.6,200,19841326.33333,0.25,39,47.6,4379,54.7,0,8472,103.7,98.8,13.8,19.6,200,19841326.34375,0.32,40,47.6,4266,53.9,0,8392,102.6,97.9,13.7,19.8,0,44141326.35417,0.39,39.3,47.6,4357,55.1,0,8686,102.6,97.9,13.7,19.8,0,44141326.36458,0.42,40.1,47.7,5018,54.1,0,8132,103.6,97.5,13.9,19.6,0,67441326.375,0.27,39.7,47.7,5258,55.3,0,8179,104.3,98.1,14.1,19.4,232,23441326.38542,0.28,39.4,47.8,5291,54.7,0,8106,104.3,98.1,14.1,19.4,232,23441326.39583,0.28,39,48,5117,54.4,0,8092,104.5,98.3,14,19.5,269,26841326.40625,0.28,38.3,48.2,4221,55,0,8088,101.7,97.2,13.8,19.3,245,24241326.41667,0.26,38.6,48.4,4255,54.6,0,8174,101.7,97.2,13.8,19.3,245,24241326.42708,0.25,38.8,48.5,4364,54.6,0,8192,103.6,98.9,14,19.5,223,22141326.4375,0.26,38.8,48.4,4325,54.8,0,8148,102.7,98.6,13.9,19.5,222,22041326.44792,0.26,39,48.5,4312,54.8,0,8126,102.7,98.6,13.9,19.5,222,22041326.45833,0.25,38.7,48.4,4364,54.5,0,8120,101.8,97,13.9,19.5,223,22141326.46875,0.27,38.9,48.3,4187,54.5,0,8118,101.3,96.7,13.9,19.3,220,21841326.47917,0.26,38.9,48.3,4303,54.8,0,8144,101.3,96.7,13.9,19.3,220,21841326.48958,0.26,38.9,48.4,4367,54.6,0,8133,102.2,97,13.9,19.6,227,22541326.5,0.26,38.8,48.3,4339,54.5,0,8048,102.5,97.5,14,19.4,224,22341326.51042,0.26,38.8,48.2,4343,54.8,0,8126,102.5,97.5,14,19.4,224,22341326.52083,0.25,39,48.2,4591,54.5,0,8120,101.2,96.5,13.9,19.5,224,22241326.53125,0.27,38.9,48.4,4401,54.8,0,8108,101.7,97,13.8,19.7,233,23241326.54167,0.26,38.9,48.6,4500,54.6,0,8085,101.7,97,13.8,19.7,233,23241326.55208,0.27,39.1,48.6,4655,54.7,0,8105,105.6,100.1,14,19.4,250,24941326.5625,0.27,36.9,48.7,3149,54.6,0,8066,101.5,98.8,13.9,19.5,215,20941326.57292,0.25,39.4,48.7,3966,53.7,0,8106,101.5,98.8,13.9,19.5,215,20941326.58333,0.26,38.7,49.3,3563,54.7,0,8137,100.7,97.2,13.9,19.5,206,20141326.59375,0.26,38.6,48.8,3365,54.7,0,8344,99.9,96.8,14,19.7,185,18041326.60417,0.24,40,48.9,4335,54.5,0,8151,99.9,96.8,14,19.7,185,18041326.61458,0.26,40.1,49.3,4499,54.7,0,8219,102.7,97.6,14.1,19.5,222,22041326.625,0.26,39.1,49.3,4197,54.8,0,8050,102.5,97.9,13.9,19.4,239,23641326.63542,0.29,40.1,49.3,5819,54.8,0,8535,102.5,97.9,13.9,19.4,239,23641326.64583,0.32,39.4,49.2,5893,55.7,0,8535,105.8,97.9,13.8,19.9,389,38141326.65625,0.33,38.8,49.2,5603,54.6,0,8423,104.6,97.5,13.7,19.8,403,39341326.66667,0.34,38.7,49.1,5562,54.1,0,8510,104.6,97.5,13.7,19.8,403,39341326.67708,0.33,39,49.2,5852,54.6,0,8458,105,96.7,13.8,19.7,420,40941326.6875,0.32,38.9,49.3,5888,54.7,0,8532,105,97,13.8,19.7,417,40541326.69792,0.32,38.6,49.2,5700,54.5,0,8510,105,97,13.8,19.7,417,40541326.70833,0.32,38.8,49.1,5719,54.3,0,8370,105.1,97.5,13.6,19.5,400,39041326.71875,0.31,38.8,48.9,5652,54.3,0,8433,104.6,97.2,13.8,19.7,378,36941326.72917,0.31,38.7,48.7,5438,54.6,0,8464,104.6,97.2,13.8,19.7,378,36941326.73958,0.31,38.6,48.8,5294,54.5,0,8555,104.7,98.1,13.7,19.6,350,34441326.75,0.3,38.8,48.7,5264,54.3,0,8458,104.3,97.7,13.7,19.5,327,32141326.76042,0.3,38.7,48.7,5164,54.3,0,8423,104.3,97.7,13.7,19.5,327,32141326.77083,0.29,38.8,48.6,5098,54.6,0,8551,104,97.6,13.8,19.6,308,30441326.78125,0.29,38.9,48.5,5240,54.7,0,8449,103.5,96.8,13.8,19.8,302,29841326.79167,0.29,38.8,48.3,5009,54.4,0,8328,103.5,96.8,13.8,19.8,302,29841326.80208,0.28,38.8,48.3,4913,54.4,0,8543,103.9,97.9,13.6,19.7,279,27641326.8125,0.28,38.8,48.2,4905,54.4,0,8389,103.3,97.2,13.7,19.7,276,27441326.82292,0.28,38.8,48,4904,54.7,0,8586,103.3,97.2,13.7,19.7,276,27441326.83333,0.28,38.9,48.1,4927,54.6,0,8463,103,97.2,13.8,19.8,269,26841326.84375,0.28,38.8,48,5003,54.5,0,8458,103.5,97.4,13.7,19.7,269,26741326.85417,0.28,38.9,48.1,4988,54.6,0,8329,103.5,97.4,13.7,19.7,269,26741326.86458,0.28,38.7,48.1,4792,54.5,0,8448,103.3,97.6,13.7,19.6,266,26541326.875,0.28,38.6,48,4800,54.5,0,8367,103,97.6,13.6,19.7,263,25941326.88542,0.28,39,48.1,4949,54.5,0,8472,103,97.6,13.6,19.7,263,25941326.89583,0.28,38.8,48,4844,54.5,0,8377,103.1,97.1,13.8,19.6,260,25941326.90625,0.28,38.8,48.2,4838,54.6,0,8510,103.5,97.5,13.6,19.6,261,26041326.91667,0.28,38.9,48.2,4856,54.5,0,8423,103.5,97.5,13.6,19.6,261,26041326.92708,0.28,39,48.1,4925,54.5,0,8540,103.1,97.2,13.7,19.6,261,25941326.9375,0.27,38.9,48.1,4874,54.5,0,8494,102.8,96.8,13.8,19.7,258,25741326.94792,0.28,38.9,48,4901,54.5,0,8516,102.8,96.8,13.8,19.7,258,25741326.95833,0.27,38.7,48,4851,54.4,0,8351,103.4,97.6,13.8,19.7,259,25841326.96875,0.28,38.8,48,4868,54.8,0,8408,102.5,96.9,13.7,19.7,259,25741326.97917,0.28,38.7,48,4751,54.6,0,8415,102.5,96.9,13.7,19.7,259,25741326.98958,0.27,38.8,47.8,4829,54.4,0,8478,102.7,97.2,13.8,19.8,247,24641327,0.27,38.9,47.8,4792,54.4,0,8494,102.5,96.9,13.7,19.6,240,24041327.01042,0.27,38.8,47.7,4823,54.6,0,8687,102.5,96.9,13.7,19.6,240,24041327.02083,0.27,38.9,47.7,4815,54.5,0,8467,102.9,97.2,13.6,19.8,240,24041327.03125,0.27,39,47.8,4901,54.3,0,8449,102.8,96.8,13.8,19.7,241,24041327.04167,0.27,38.8,47.7,4826,54.7,0,8513,102.8,96.8,13.8,19.7,241,24041327.05208,0.28,38.8,47.9,4741,54.6,0,8546,102.7,97.1,13.7,19.7,248,24741327.0625,0.27,38.9,47.7,4949,54.5,0,8348,102.5,96.4,13.7,19.6,242,24241327.07292,0.27,38.8,47.9,4717,54.5,0,8370,102.5,96.4,13.7,19.6,242,24241327.08333,0.27,38.9,47.6,4904,54.6,0,8613,102.9,97,13.8,19.8,239,23941327.09375,0.27,38.9,47.9,4871,54.5,0,8618,102.5,96.9,13.7,19.7,249,24741327.10417,0.27,38.9,47.7,4905,54.7,0,8317,102.5,96.9,13.7,19.7,249,24741327.11458,0.27,38.8,47.9,4613,54.4,0,8396,102.7,97.4,13.7,19.6,233,23241327.125,0.27,38.9,47.8,4778,54.5,0,8382,102.4,96.7,13.6,19.6,235,23541327.13542,0.27,38.8,47.7,4758,54.6,0,8487,102.4,96.7,13.6,19.6,235,23541327.14583,0.26,38.9,47.6,4822,54.5,0,8411,102.2,96.6,13.9,19.7,229,22941327.15625,0.27,38.9,47.8,4701,54.4,0,8378,102.4,97.1,13.8,19.8,233,23241327.16667,0.27,38.9,47.5,4807,54.7,0,8607,102.4,97.1,13.8,19.8,233,23241327.17708,0.27,38.7,47.7,4541,54.6,0,8366,102.5,97.3,13.8,19.7,231,23041327.1875,0.27,38.9,47.5,4723,54.4,0,8432,102.1,96.8,13.8,19.8,224,22441327.19792,0.27,38.9,47.7,4628,54.5,0,8471,102.1,96.8,13.8,19.8,224,22441327.20833,0.27,38.8,47.6,4673,54.7,0,8375,102.6,97.2,13.7,19.6,229,22941327.21875,0.26,38.9,47.6,4778,54.5,0,8543,102.6,96.9,13.7,19.7,226,22641327.22917,0.26,38.6,47.6,4493,54.3,0,8414,102.6,96.9,13.7,19.7,226,22641327.23958,0.26,38.8,47.7,4643,54.7,0,8382,102.6,97.2,13.7,19.7,227,22741327.25,0.27,38.8,47.8,4625,54.7,0,8313,102.1,96.8,13.6,19.8,229,22941327.26042,0.27,38.8,47.5,4694,54.5,0,8382,102.1,96.8,13.6,19.8,229,22941327.27083,0.27,38.9,47.6,4673,54.2,0,8446,102,96.7,13.6,19.7,227,22741327.28125,0.27,38.7,47.6,4628,54.6,0,8436,102.5,97,13.6,19.7,228,22741327.29167,0.27,38.9,47.7,4714,54.8,0,8525,102.5,97,13.6,19.7,228,22741327.30208,0.26,39,47.6,4770,54.3,0,8453,102.4,96.8,13.7,19.5,228,22841327.3125,0.27,38.7,47.7,4559,54.5,0,8491,102.7,97.4,13.7,19.5,231,23041327.32292,0.26,39.1,47.6,4897,54.7,0,8352,102.7,97.4,13.7,19.5,231,23041327.33333,0.27,38.7,47.6,4668,54.5,0,8375,102.5,97.2,13.8,19.7,235,23441327.34375,0.27,38.7,47.6,4658,54.6,0,8399,102.8,97.2,13.8,19.8,232,23241327.35417,0.27,38.9,47.7,4807,54.7,0,8522,102.8,97.2,13.8,19.8,232,23241327.36458,0.27,38.8,47.8,4779,54.5,0,8461,102.6,97.3,13.8,19.6,243,24241327.375,0.26,39,47.7,4957,54.6,0,8417,102.4,96.4,13.7,19.7,238,23741327.38542,0.27,38.8,47.9,4724,54.5,0,8447,102.4,96.4,13.7,19.7,238,23741327.39583,0.27,38.7,47.8,4724,54.6,0,8555,102.4,96.7,13.7,19.5,242,24241327.40625,0.27,39,47.9,4942,54.5,0,8494,102.9,96.5,13.8,19.6,250,24941327.41667,0.28,38.8,47.7,4897,54.7,0,8424,102.9,96.5,13.8,19.6,250,24941327.42708,0.27,38.7,47.8,4835,54.5,0,8359,103.1,97.1,13.8,19.5,253,25241327.4375,0.27,38.9,47.7,4908,54.5,0,8408,102.8,96.7,13.8,19.7,244,24441327.44792,0.27,38.8,47.8,4745,54.4,0,8402,102.8,96.7,13.8,19.7,244,24441327.45833,0.27,38.7,47.7,4646,54.7,0,8369,101.9,96.6,13.8,19.5,238,23741327.46875,0.27,38.8,47.9,4634,54.6,0,8542,101.8,96.6,13.8,19.8,237,23641327.47917,0.27,38.8,48,4627,54.4,0,8489,101.8,96.6,13.8,19.8,237,23641327.48958,0.26,38.9,47.8,4676,54.5,0,8538,101,95.4,13.7,19.7,230,22941327.5,0.27,39,47.9,4743,54.6,0,8472,100.7,95.2,13.7,19.7,234,23341327.51042,0.27,39,47.7,4826,54.7,0,8505,100.7,95.2,13.7,19.7,234,23341327.52083,0.27,38.7,47.9,4611,54.5,0,8405,106.1,100.6,13.7,19.6,239,23841327.53125,0.27,38.9,48,4748,54.6,0,8435,105.9,100.3,13.7,19.5,243,24241327.54167,0.27,38.9,47.9,4833,54.7,0,8454,105.9,100.3,13.7,19.5,243,24241327.55208,0.27,38.9,48.1,4844,54.4,0,8438,105.6,99.9,13.8,19.7,247,24641327.5625,0.27,38.8,48,4912,54.6,0,8388,105.8,99.9,13.7,19.8,259,25841327.57292,0.27,38.8,48,4762,54.6,0,8500,105.8,99.9,13.7,19.8,259,25841327.58333,0.27,38.7,48.1,4715,54.5,0,8433,105.4,99.8,13.9,19.6,248,24741327.59375,0.27,39,48,4889,54.6,0,8330,105.4,99.6,13.7,19.9,249,24841327.60417,0.28,38.9,48.2,4777,54.6,0,8433,105.4,99.6,13.7,19.9,249,24841327.61458,0.27,38.8,48,4661,54.5,0,8525,104.7,99.3,13.7,19.7,245,24341327.625,0.27,38.8,48.1,4586,54.5,0,8496,104.6,99.3,13.8,19.6,245,24341327.63542,0.27,39,48,4776,54.7,0,8363,104.6,99.3,13.8,19.6,245,24341327.64583,0.27,38.9,48.1,4739,54.5,0,8505,104.6,99,13.8,19.9,248,24741327.65625,0.28,39,48.1,4895,54.6,0,8599,104.7,98.8,13.7,19.8,257,25641327.66667,0.28,38.8,48.1,4815,54.7,0,8477,104.7,98.8,13.7,19.8,257,25641327.67708,0.27,38.8,48.1,4826,54.5,0,8386,104.5,98.8,13.7,19.9,256,25441327.6875,0.27,38.6,48.1,4708,54.5,0,8298,104.3,99.1,13.7,19.7,253,25141327.69792,0.27,39.1,48.1,4780,54.5,0,8494,104.3,99.1,13.7,19.7,253,25141327.70833,0.28,38.9,48,4841,54.6,0,8458,104.3,98.4,13.7,19.8,253,25141327.71875,0.28,38.9,48.1,4768,54.5,0,8569,104.7,98.9,13.6,19.7,253,25241327.72917,0.28,38.9,47.9,4834,54.5,0,8551,104.7,98.9,13.6,19.7,253,25241327.73958,0.28,38.8,48,4752,54.6,0,8400,104.6,98.8,13.8,19.9,255,25441327.75,0.27,38.7,48,4725,54.5,0,8345,104.3,98.8,13.8,19.7,248,24641327.76042,0.28,38.8,47.9,4696,54.6,0,8384,104.3,98.8,13.8,19.7,248,24641327.77083,0.27,38.8,47.9,4601,54.5,0,8344,104.3,98.8,13.7,19.7,240,23941327.78125,0.27,38.8,48,4661,54.4,0,8328,104.2,98.9,13.7,19.6,239,23741327.79167,0.27,39,48,4733,54.7,0,8456,104.2,98.9,13.7,19.6,239,23741327.80208,0.27,38.8,48,4673,54.6,0,8381,103.7,98.3,13.7,19.8,239,23741327.8125,0.27,38.7,47.9,4552,54.3,0,8431,104.3,98.9,13.7,19.8,238,23741327.82292,0.27,38.9,48,4631,54.7,0,8473,104.3,98.9,13.7,19.8,238,23741327.83333,0.27,39,48,4730,54.7,0,8455,103.7,98.1,13.7,19.5,240,24041327.84375,0.27,38.8,47.9,4631,54.5,0,8339,103.8,98.6,13.6,19.6,236,23541327.85417,0.27,38.8,48,4634,54.3,0,8418,103.8,98.6,13.6,19.6,236,23541327.86458,0.27,38.7,48,4552,54.6,0,8577,103.8,98.7,13.7,19.8,240,23941327.875,0.27,39.1,47.9,4814,54.7,0,8471,103.8,98,13.8,19.9,238,23741327.88542,0.27,38.7,48,4518,54.5,0,8510,103.8,98,13.8,19.9,238,23741327.89583,0.27,38.9,48,4658,54.5,0,8576,103.9,98.5,13.7,19.6,237,23641327.90625,0.26,39,48,4763,54.6,0,8408,103.5,98.2,13.7,19.6,236,23441327.91667,0.27,38.8,47.9,4595,54.5,0,8465,103.5,98.2,13.7,19.6,236,23441327.92708,0.27,38.7,47.9,4466,54.5,0,8450,103.9,98.8,13.8,19.7,235,23341327.9375,0.26,38.9,48,4636,54.6,0,8501,103.5,98,13.7,19.6,232,23141327.94792,0.27,38.6,47.9,4414,54.6,0,8603,103.5,98,13.7,19.6,232,23141327.95833,0.27,38.7,47.8,4439,54.5,0,8462,103.2,98.4,13.7,19.8,226,22541327.96875,0.27,39.1,47.8,4691,54.4,0,8401,103.5,97.8,13.8,19.7,231,23141327.97917,0.27,38.9,48,4554,54.7,0,8382,103.5,97.8,13.8,19.7,231,23141327.98958,0.27,38.8,47.7,4568,54.5,0,8582,103.5,98.2,13.8,19.4,226,22541328,0.26,38.6,47.6,4459,54.4,0,8450,103.5,98.4,13.7,19.6,223,22241328.01042,0.26,38.8,47.6,4552,54.5,0,8510,103.5,98.4,13.7,19.6,223,22241328.02083,0.26,38.8,47.6,4600,54.6,0,8362,103.1,98.1,13.8,19.8,219,21841328.03125,0.26,38.8,47.5,4609,54.6,0,8401,103.4,98.2,13.8,19.7,217,21741328.04167,0.26,38.7,47.6,4500,54.5,0,8547,103.4,98.2,13.8,19.7,217,21741328.05208,0.26,39,47.6,4658,54.4,0,8494,103.5,98.3,13.6,19.5,215,21541328.0625,0.26,38.8,47.5,4462,54.6,0,8422,102.8,97.8,13.7,19.8,214,21341328.07292,0.26,38.9,47.6,4612,54.6,0,8425,102.8,97.8,13.7,19.8,214,21341328.08333,0.26,38.7,47.5,4518,54.5,0,8419,103,97.6,13.7,19.8,213,21241328.09375,0.26,38.6,47.5,4346,54.5,0,8535,103.7,98.6,13.8,19.6,213,21241328.10417,0.26,38.9,47.5,4631,54.5,0,8542,103.7,98.6,13.8,19.6,213,21241328.11458,0.26,39,47.6,4627,54.7,0,8346,103.2,98,13.8,19.7,212,21141328.125,0.26,38.8,47.4,4551,54.6,0,8387,102.9,97.5,13.7,19.7,211,21041328.13542,0.26,38.8,47.5,4492,54.5,0,8464,102.9,97.5,13.7,19.7,211,21041328.14583,0.26,39,47.5,4676,54.6,0,8666,103.2,97.8,13.6,19.6,212,21241328.15625,0.25,38.7,47.6,4498,54.6,0,8344,103.1,98.1,13.7,19.7,211,21041328.16667,0.26,39.1,47.4,4772,54.6,0,8411,103.1,98.1,13.7,19.7,211,21041328.17708,0.26,38.8,47.6,4571,54.4,0,8440,103.1,98.2,13.7,19.6,214,21341328.1875,0.26,38.9,47.6,4525,54.6,0,8479,103.1,97.7,13.7,19.8,215,21441328.19792,0.26,38.8,47.5,4492,54.6,0,8422,103.1,97.7,13.7,19.8,215,21441328.20833,0.26,38.8,47.5,4515,54.6,0,8388,103.4,98.1,13.7,19.7,215,21541328.21875,0.26,38.8,47.5,4610,54.5,0,8435,102.8,97.7,13.8,19.7,214,21441328.22917,0.26,38.9,47.6,4493,54.6,0,8399,102.8,97.7,13.8,19.7,214,21441328.23958,0.26,38.6,47.6,4401,54.5,0,8555,103,98,13.7,19.6,215,21441328.25,0.26,39,47.7,4628,54.5,0,8584,103.3,97.8,13.7,19.6,216,21541328.26042,0.26,38.9,47.6,4642,54.6,0,8524,103.3,97.8,13.7,19.6,216,21541328.27083,0.26,38.8,47.5,4634,54.5,0,8352,103.3,98.1,13.6,19.7,219,21941328.28125,0.27,39.2,47.7,4849,54.6,0,8408,103.2,97.6,13.7,19.9,227,22741328.29167,0.27,38.8,47.7,4695,54.7,0,8496,103.2,97.6,13.7,19.9,227,22741328.30208,0.26,38.8,47.6,4751,54.6,0,8597,103.4,97.6,13.8,19.7,229,22941328.3125,0.27,38.7,47.7,4571,54.5,0,8381,103.7,98.4,13.7,19.7,235,23441328.32292,0.27,38.9,47.8,4681,54.6,0,8423,103.7,98.4,13.7,19.7,235,23441328.33333,0.27,38.9,47.9,4673,54.6,0,8393,102.7,97,13.8,19.7,236,23541328.34375,0.27,38.9,47.9,4712,54.5,0,8344,103.3,97.7,13.8,19.8,238,23741328.35417,0.27,38.9,47.8,4770,54.5,0,8372,103.3,97.7,13.8,19.8,238,23741328.36458,0.27,38.9,47.9,4664,54.5,0,8380,102.6,97.4,13.7,19.7,236,23541328.375,0.27,38.8,47.7,4673,54.6,0,8384,102.7,97.4,13.7,19.8,232,23141328.38542,0.28,38.8,47.8,4553,54.5,0,8465,102.7,97.4,13.7,19.8,232,23141328.39583,0.27,38.9,47.8,4549,54.5,0,8373,102.7,97.4,13.8,19.6,230,22941328.40625,0.27,38.7,47.8,4560,54.5,0,8432,102.6,97.3,13.8,20.1,230,22841328.41667,0.27,38.7,47.9,4503,54.7,0,8473,102.6,97.3,13.8,20.1,230,22841328.42708,0.27,38.9,47.8,4654,54.6,0,8432,102.8,97.3,13.8,19.5,233,23341328.4375,0.27,39,48,4680,54.5,0,8585,102.7,97.4,13.8,19.6,237,23541328.44792,0.27,38.9,47.9,4627,54.6,0,8351,102.7,97.4,13.8,19.6,237,23541328.45833,0.27,38.9,48,4642,54.6,0,8524,102.7,97.4,13.8,19.7,238,23741328.46875,0.27,38.9,48,4709,54.5,0,8469,102.7,97.3,13.8,19.8,238,23741328.47917,0.27,38.9,48.1,4630,54.6,0,8516,102.7,97.3,13.8,19.8,238,23741328.48958,0.27,39,48,4702,54.8,0,8386,102.7,97.5,13.8,19.7,244,24341328.5,0.27,38.9,48,4699,54.6,0,8450,102.7,97,13.7,19.8,245,24341328.51042,0.27,38.9,48.1,4688,54.6,0,8290,102.7,97,13.7,19.8,245,24341328.52083,0.27,38.6,48,4556,54.5,0,8354,102.9,97.5,13.8,19.8,245,24141328.53125,0.27,39.1,48.1,4762,54.6,0,8630,102.9,97.3,13.8,19.7,244,24341328.54167,0.27,39,48.1,4826,54.7,0,8412,102.9,97.3,13.8,19.7,244,24341328.55208,0.28,38.6,48.2,4478,54.7,0,8446,103.3,98.2,13.7,20,252,25041328.5625,0.27,38.8,48.1,4776,54.4,0,8443,102.6,97.1,13.6,19.6,253,25241328.57292,0.27,38.8,48.3,4719,54.5,0,8375,102.6,97.1,13.6,19.6,253,25241328.58333,0.27,39,48.2,4793,54.7,0,8441,102.8,97.1,13.8,19.7,248,24641328.59375,0.28,38.8,48.2,4615,54.6,0,8389,103.1,97.7,13.8,19.7,251,24941328.60417,0.27,39.1,48.1,4832,54.5,0,8461,103.1,97.7,13.8,19.7,251,24941328.61458,0.27,38.6,48.2,4493,54.6,0,8448,102.7,97.7,13.7,19.8,250,24841328.625,0.27,39,48.1,4805,54.6,0,8381,103,97.4,13.8,19.6,250,24841328.63542,0.28,38.9,48.3,4691,54.6,0,8493,103,97.4,13.8,19.6,250,24841328.64583,0.28,38.8,48.2,4627,54.6,0,8403,103,97.7,13.7,19.6,250,24941328.65625,0.28,38.8,48.2,4586,54.5,0,8555,102.4,97.2,13.8,19.8,252,25041328.66667,0.27,38.9,48.1,4774,54.6,0,8524,102.4,97.2,13.8,19.8,252,25041328.67708,0.28,38.9,48.1,4739,54.6,0,8620,102.8,97.1,13.8,19.7,255,25441328.6875,0.27,39,48.3,4802,54.6,0,8355,102.9,97.4,13.7,19.7,255,25441328.69792,0.27,38.9,48.2,4731,54.5,0,8340,102.9,97.4,13.7,19.7,255,25441328.70833,0.28,38.7,48.3,4571,54.5,0,8589,103.1,97.7,13.7,19.9,255,25241328.71875,0.27,38.9,48.1,4788,54.6,0,8555,102.6,96.7,13.8,19.7,251,25041328.72917,0.28,39.1,48.5,4730,54.7,0,8406,102.6,96.7,13.8,19.7,251,25041328.73958,0.27,38.9,48.1,4833,54.5,0,8371,102.5,96.9,13.7,19.6,252,25041328.75,0.28,38.8,48.3,4625,54.4,0,8330,103.1,97.4,13.8,19.8,254,25241328.76042,0.27,38.9,48.2,4736,54.5,0,8403,103.1,97.4,13.8,19.8,254,25241328.77083,0.28,38.9,48.3,4727,54.5,0,8497,102.8,97.4,13.8,19.8,257,25541328.78125,0.28,38.7,48.3,4628,54.8,0,8399,102.5,97.1,13.8,19.7,255,25341328.79167,0.28,38.7,48.3,4597,54.6,0,8458,102.5,97.1,13.8,19.7,255,25341328.80208,0.27,38.7,48.2,4686,54.5,0,8379,102.4,97.1,13.8,19.7,254,25241328.8125,0.28,38.7,48.2,4643,54.5,0,8457,102.7,97.3,13.8,19.6,256,25441328.82292,0.27,38.8,48.4,4642,54.6,0,8392,102.7,97.3,13.8,19.6,256,25441328.83333,0.28,38.9,48.2,4676,54.5,0,8354,102.6,97.1,13.7,19.5,250,24841328.84375,0.28,39,48.4,4740,54.6,0,8585,103.3,97.8,13.7,19.7,258,25641328.85417,0.27,38.8,48.2,4751,54.5,0,8391,103.3,97.8,13.7,19.7,258,25641328.86458,0.27,38.7,48.4,4537,54.5,0,8386,103,97.9,13.7,19.9,253,25241328.875,0.28,38.8,48.1,4673,54.5,0,8373,102.3,97.1,13.8,19.7,252,24941328.88542,0.27,38.9,48.4,4676,54.5,0,8472,102.3,97.1,13.8,19.7,252,24941328.89583,0.27,39,48.2,4826,54.7,0,8446,102.5,96.7,13.7,19.8,251,25041328.90625,0.27,38.8,48.3,4822,54.6,0,8426,102.3,96.5,13.7,19.8,258,25541328.91667,0.28,38.8,48,4732,54.6,0,8552,102.3,96.5,13.7,19.8,258,25541328.92708,0.28,38.7,48.2,4545,54.4,0,8352,101.9,96.7,13.6,19.7,249,24741328.9375,0.27,39,48.1,4763,54.5,0,8329,101,95.4,13.8,19.9,244,24341328.94792,0.28,38.5,48,4398,54.6,0,8478,101,95.4,13.8,19.9,244,24341328.95833,0.27,39,48.1,4761,54.6,0,8506,101.2,95.5,13.7,19.9,245,24441328.96875,0.27,38.9,48.1,4781,54.5,0,8388,106.1,100.5,13.7,19.6,249,24741328.97917,0.27,38.8,48.1,4638,54.5,0,8317,106.1,100.5,13.7,19.6,249,24741328.98958,0.27,38.6,47.8,4598,54.5,0,8555,106,100.7,13.7,19.4,240,23941329,0.27,38.9,48,4796,54.5,0,8405,105.6,100.1,13.7,19.7,241,24141329.01042,0.27,38.7,47.8,4635,54.6,0,8465,105.6,100.1,13.7,19.7,241,24141329.02083,0.27,38.7,48,4566,54.7,0,8584,105.5,100,13.7,19.6,238,23741329.03125,0.27,38.9,47.7,4685,54.5,0,8639,105.3,99.7,13.7,19.7,234,23341329.04167,0.27,38.9,48,4676,54.4,0,8615,105.3,99.7,13.7,19.7,234,23341329.05208,0.27,38.8,47.7,4665,54.6,0,8387,105.1,99.7,13.8,19.8,231,23041329.0625,0.27,38.7,48,4507,54.7,0,8477,104.9,99.8,13.7,19.5,240,23841329.07292,0.27,38.8,47.8,4541,54.5,0,8527,104.9,99.8,13.7,19.5,240,23841329.08333,0.27,38.8,47.8,4559,54.3,0,8524,104.7,99.4,13.8,19.8,227,22741329.09375,0.27,38.8,47.8,4559,54.6,0,8324,105,99.7,13.8,19.9,228,22841329.10417,0.27,38.8,47.9,4642,54.7,0,8359,105,99.7,13.8,19.9,228,22841329.11458,0.27,38.9,47.8,4673,54.6,0,8475,104.6,99.1,13.8,19.7,234,23341329.125,0.26,39,47.7,4740,54.5,0,8396,104.4,98.8,13.8,19.6,229,22841329.13542,0.27,38.8,47.7,4650,54.5,0,8418,104.4,98.8,13.8,19.6,229,22841329.14583,0.28,38.7,47.7,4526,54.6,0,8450,104.8,99.4,13.6,19.9,234,23341329.15625,0.27,39,47.8,4721,54.7,0,8559,104.6,99,13.6,19.6,234,23341329.16667,0.27,39,47.7,4871,54.6,0,8403,104.6,99,13.6,19.6,234,23341329.17708,0.28,38.6,47.7,4635,54.6,0,8410,104.7,99.5,13.8,19.6,242,24141329.1875,0.27,38.9,47.8,4748,54.4,0,8375,104.7,98.9,13.7,19.5,238,23841329.19792,0.27,38.9,47.8,4871,54.5,0,8375,104.7,98.9,13.7,19.5,238,23841329.20833,0.27,38.7,47.7,4643,54.5,0,8458,104.6,99.2,13.7,19.8,233,23341329.21875,0.27,38.8,47.8,4692,54.4,0,8491,104.3,98.9,13.7,19.7,234,23441329.22917,0.26,38.9,47.9,4681,54.5,0,8599,104.3,98.9,13.7,19.7,234,23441329.23958,0.27,38.9,47.8,4652,54.5,0,8559,104.1,98.8,13.6,19.7,231,23041329.25,0.27,38.7,47.8,4612,54.6,0,8571,104.4,99.2,13.7,19.5,236,23541329.26042,0.27,39.1,47.8,4898,54.6,0,8543,104.4,99.2,13.7,19.5,236,23541329.27083,0.28,38.7,47.8,4612,54.4,0,8414,104.4,99.4,13.7,19.8,242,24141329.28125,0.27,38.9,47.7,4792,54.4,0,8336,104.2,98.4,13.7,19.7,238,23841329.29167,0.28,38.7,47.9,4549,54.6,0,8388,104.2,98.4,13.7,19.7,238,23841329.30208,0.27,39,47.9,4817,54.5,0,8540,104.1,98.1,13.8,19.8,243,24241329.3125,0.27,38.8,47.9,4744,54.5,0,8412,104.1,98.6,13.8,19.7,249,24841329.32292,0.27,39,48,4790,54.6,0,8433,104.1,98.6,13.8,19.7,249,24841329.33333,0.28,39,48.2,4837,54.9,0,8538,104,98.2,13.8,19.6,256,25541329.34375,0.28,39.1,48.2,4892,55,0,8449,103.7,98,13.6,19.6,259,25841329.35417,0.28,39,48.2,4947,54.9,0,8543,103.7,98,13.6,19.6,259,25841329.36458,0.28,38.9,48,5046,54.7,0,8363,103.5,97.3,13.7,19.8,270,26941329.375,0.29,39,48.2,5077,54.9,0,8706,104,97.9,13.7,19.8,278,27741329.38542,0.29,38.9,48.3,5119,55,0,8329,104,97.9,13.7,19.8,278,27741329.39583,0.29,38.9,48.1,5247,54.6,0,8605,103.8,96.9,13.8,19.5,292,29141329.40625,0.3,38.9,48.5,5246,54.6,0,8402,104.3,97.4,13.7,19.7,314,31041329.41667,0.29,38.9,48.5,5348,54.5,0,8674,104.3,97.4,13.7,19.7,314,31041329.42708,0.3,39,48.6,5516,54.7,0,8462,103.5,96,13.7,19.6,332,32841329.4375,0.31,38.9,48.8,5392,54.8,0,8359,103.7,96.6,13.7,19.8,347,34241329.44792,0.32,38.9,48.7,5483,54.9,0,8558,103.7,96.6,13.7,19.8,347,34241329.45833,0.31,39.4,48.8,5942,55,0,8439,103.7,95.1,13.8,19.7,372,36641329.46875,0.32,39.3,49,6065,55.3,0,8446,109.8,101.5,13.6,19.8,399,39341329.47917,0.33,39,48.9,6129,55.6,0,8315,109.8,101.5,13.6,19.8,399,39341329.48958,0.34,39,49.3,5975,55.8,0,8455,110,102,13.6,19.6,437,42641329.5,0.35,39.2,49.3,6174,56.4,0,8389,108.8,99.6,13.8,19.8,466,45341329.51042,0.36,39,49.6,6094,56.4,0,8381,108.8,99.6,13.8,19.8,466,45341329.52083,0.36,39.3,49.7,6476,56.4,0,8453,107.4,97.3,13.7,19.5,508,49241329.53125,0.32,38.2,49.7,4745,56,0,8599,104.2,98.9,13.6,19.8,371,36241329.54167,0.31,38.7,49.9,4711,55.6,0,8480,104.2,98.9,13.6,19.8,371,36241329.55208,0.31,38.7,50,4602,55.5,0,8582,103.9,98.4,13.7,19.8,345,33741329.5625,0.31,39.1,50.2,4838,55.6,0,8610,103.7,97.7,13.7,19.9,356,34741329.57292,0.32,38.8,50.2,4762,56,0,8465,103.7,97.7,13.7,19.9,356,34741329.58333,0.32,38.9,50.3,4863,56.4,0,8417,103.7,97.7,13.7,19.8,372,36241329.59375,0.33,38.8,50.4,4866,56.5,0,8318,103.9,98.2,13.5,19.7,390,38041329.60417,0.33,39.4,50.4,5326,56.3,0,8567,103.9,98.2,13.5,19.7,390,38041329.61458,0.34,38.9,50.6,5243,56.5,0,8514,105.4,99.2,13.8,19.8,446,43141329.625,0.34,38.8,50.3,5065,56.8,0,8495,103.9,97.8,13.8,19.7,427,41341329.63542,0.34,39.3,50.7,5349,56.9,0,8570,103.9,97.8,13.8,19.7,427,41341329.64583,0.34,38.9,50.6,5270,56.9,0,8465,104.5,97.8,13.8,19.7,449,43541329.65625,0.35,39.4,51,5555,57.2,0,8516,105.1,98,13.8,19.6,481,46641329.66667,0.35,38.7,50.8,5265,57.3,0,8469,105.1,98,13.8,19.6,481,46641329.67708,0.36,38.7,50.8,5177,57.1,0,8423,104.5,97.5,13.7,19.8,476,45941329.6875,0.36,39,50.9,5346,56.7,0,8488,105.1,98,13.7,19.8,487,46941329.69792,0.34,38.9,51,5226,56.3,0,8549,105.1,98,13.7,19.8,487,46941329.70833,0.34,38.7,50.9,5062,55.8,0,8404,103.4,97.2,13.7,19.5,440,42441329.71875,0.33,38.6,50.7,4949,55.1,0,8674,103.3,97.2,13.8,19.9,413,39941329.72917,0.32,38.7,50.7,4916,54.6,0,8537,103.3,97.2,13.8,19.9,413,39941329.73958,0.31,38.7,50.7,4808,54.4,0,8616,102.8,96.9,13.9,19.8,378,36641329.75,0.31,38.8,50.5,4745,54.1,0,8611,102.6,97,13.7,19.8,363,35341329.76042,0.31,38.5,50.5,4477,54.4,0,8563,102.6,97,13.7,19.8,363,35341329.77083,0.3,38.8,50.3,4519,54.5,0,8360,102.5,97.6,13.7,19.7,326,31741329.78125,0.29,38.7,50.3,4328,54.3,0,8646,102.4,97.5,13.6,19.8,306,29841329.79167,0.29,38.5,50,4117,54.1,0,8511,102.4,97.5,13.6,19.8,306,29841329.80208,0.28,38.6,49.9,3998,54.4,0,8321,102.4,98.5,13.7,19.6,269,26341329.8125,0.27,38.8,49.7,4125,54.4,0,8511,101.8,97.6,13.5,19.7,259,25341329.82292,0.27,38.8,49.7,4031,54.4,0,8385,101.8,97.6,13.5,19.7,259,25341329.83333,0.27,38.3,49.4,3669,54.4,0,8595,102.8,99.4,13.8,19.6,233,22741329.84375,0.26,38.7,49.4,3770,54.4,0,8649,101.6,97.7,13.9,19.8,226,22141329.85417,0.26,39,49.2,3990,54.6,0,8419,101.6,97.7,13.9,19.8,226,22141329.86458,0.26,38.6,49.2,3749,54.6,0,8500,102.7,98.9,13.8,19.9,219,21541329.875,0.25,38.6,48.8,3768,54.4,0,8438,101.8,98.1,13.7,19.6,207,20341329.88542,0.25,38.7,48.7,3718,54.3,0,8387,101.8,98.1,13.7,19.6,207,20341329.89583,0.25,38.6,48.7,3657,54.4,0,8428,102.6,99.2,13.7,19.6,195,19141329.90625,0.25,38.9,48.8,3711,54.5,0,8414,102.1,98.9,13.7,19.6,193,18941329.91667,0.25,38.8,48.6,3635,54.6,0,8399,102.1,98.9,13.7,19.6,193,18941329.92708,0.25,39.9,48.6,4604,54.7,0,8541,104.2,98.9,13.7,19.6,209,20841329.9375,0.26,39.7,48.4,4927,54.7,0,8443,104,98.1,13.7,19.7,235,23541329.94792,0.28,39.4,48.5,5069,54.8,0,8371,104,98.1,13.7,19.7,235,23541329.95833,0.28,38.9,48.4,4965,54.6,0,8574,104.2,98.2,13.7,19.8,275,27341329.96875,0.28,38.8,48.4,4837,54.4,0,8390,104.5,98.7,13.7,19.9,276,27441329.97917,0.28,38.9,48.3,4916,54.5,0,8332,104.5,98.7,13.7,19.9,276,27441329.98958,0.28,38.9,48.4,4784,54.5,0,8542,104.2,98.5,13.7,19.8,271,26841330,0.28,38.9,48.3,4910,54.4,0,8606,103.8,97.9,13.6,19.6,267,26541330.01042,0.28,38.9,48.1,4882,54.5,0,8382,103.8,97.9,13.6,19.6,267,26541330.02083,0.28,38.8,48.2,4748,54.5,0,8386,103.5,98,13.6,19.7,261,26041330.03125,0.27,38.9,48.2,4754,54.5,0,8354,103.5,97.9,13.7,19.6,254,25341330.04167,0.27,38.8,48.1,4729,54.6,0,8776,103.5,97.9,13.7,19.6,254,25341330.05208,0.27,38.9,48,4751,54.5,0,8450,103.8,98,13.8,19.6,248,24741330.0625,0.28,38.9,48.1,4733,54.7,0,8404,103.4,98,13.8,19.8,252,25141330.07292,0.27,38.6,48.1,4537,54.6,0,8312,103.4,98,13.8,19.8,252,25141330.08333,0.28,38.7,48.2,4508,54.4,0,8454,103.8,99,13.7,19.8,246,24441330.09375,0.27,38.9,48,4736,54.5,0,8406,103.4,97.9,13.8,19.6,240,24041330.10417,0.27,38.8,48,4583,54.6,0,8388,103.4,97.9,13.8,19.6,240,24041330.11458,0.27,38.8,47.8,4673,54.4,0,8396,103.1,97.8,13.7,19.7,233,23341330.125,0.27,38.8,47.9,4554,54.4,0,8480,103.2,98.2,13.7,19.6,232,23141330.13542,0.26,39,47.8,4731,54.6,0,8385,103.2,98.2,13.7,19.6,232,23141330.14583,0.27,38.9,47.8,4595,54.6,0,8582,103.2,98.1,13.7,19.6,232,23141330.15625,0.26,38.9,47.7,4679,54.4,0,8480,103.1,97.8,13.8,19.8,228,22741330.16667,0.27,38.7,47.7,4582,54.4,0,8420,103.1,97.8,13.8,19.8,228,22741330.17708,0.27,38.9,47.7,4628,54.5,0,8486,103.2,98,13.8,19.7,226,22641330.1875,0.27,38.9,47.8,4549,54.6,0,8417,103.4,98.1,13.8,19.7,226,22541330.19792,0.26,38.9,47.7,4612,54.5,0,8348,103.4,98.1,13.8,19.7,226,22541330.20833,0.27,38.8,47.7,4579,54.6,0,8380,103.1,97.8,13.8,19.8,228,22841330.21875,0.27,38.8,47.8,4567,54.5,0,8769,103,97.8,13.7,19.7,228,22741330.22917,0.27,38.8,47.8,4497,54.4,0,8550,103,97.8,13.7,19.7,228,22741330.23958,0.27,38.8,47.8,4433,54.6,0,8391,102.7,97.8,13.7,19.6,226,22541330.25,0.27,39,48,4638,54.7,0,8463,102.6,97.2,13.8,19.8,235,23441330.26042,0.27,38.9,48,4620,54.5,0,8699,102.6,97.2,13.8,19.8,235,23441330.27083,0.27,38.7,47.9,4478,54.4,0,8404,102.8,97.8,13.8,19.6,229,22841330.28125,0.27,38.8,47.8,4508,54.5,0,8495,103,97.9,13.7,19.7,225,22441330.29167,0.27,39.1,48,4676,54.6,0,8408,103,97.9,13.7,19.7,225,22441330.30208,0.26,38.9,47.9,4594,54.5,0,8525,102.9,97.6,13.7,19.7,228,22741330.3125,0.27,38.7,47.9,4409,54.5,0,8439,103.5,98.3,13.8,19.7,231,23041330.32292,0.27,38.8,47.9,4526,54.7,0,8465,103.5,98.3,13.8,19.7,231,23041330.33333,0.27,39,47.9,4551,54.5,0,8626,102.7,97.5,13.8,19.7,227,22741330.34375,0.26,38.8,47.9,4447,54.3,0,8663,102.2,97.3,13.9,19.6,223,22241330.35417,0.26,39,47.9,4601,54.7,0,8577,102.2,97.3,13.9,19.6,223,22241330.36458,0.27,38.7,47.7,4477,54.6,0,8555,102.7,97.6,13.7,19.5,225,22341330.375,0.27,38.9,47.9,4478,54.5,0,8521,102.7,97.6,13.8,19.5,229,22841330.38542,0.27,39.1,47.9,4643,54.8,0,8557,102.7,97.6,13.8,19.5,229,22841330.39583,0.26,38.9,48,4681,54.5,0,8580,102.6,97.2,13.8,19.6,235,23441330.40625,0.27,39,47.8,4898,54.3,0,8500,102.4,96.6,13.7,19.8,239,23841330.41667,0.28,38.6,48,4670,54.6,0,8709,102.4,96.6,13.7,19.8,239,23841330.42708,0.27,39,47.9,4917,54.9,0,8510,106.7,100.8,13.7,19.6,248,24841330.4375,0.27,38.9,47.8,4806,54.5,0,8627,106.7,101.1,13.7,19.9,244,24341330.44792,0.28,38.9,48,4781,54.5,0,8576,106.7,101.1,13.7,19.9,244,24341330.45833,0.28,38.7,47.9,4733,54.6,0,8345,106.5,101.1,13.7,19.8,252,25141330.46875,0.28,38.8,48,4878,54.7,0,8463,106.8,101,13.7,19.7,260,25841330.47917,0.27,38.8,48,4826,54.7,0,8357,106.8,101,13.7,19.7,260,25841330.48958,0.28,38.8,48.3,4770,54.4,0,8394,106.5,101.2,13.6,19.5,262,25941330.5,0.28,38.8,48.3,4716,54.7,0,8741,106.4,100.9,13.7,19.6,261,25941330.51042,0.28,39,48.3,4897,54.9,0,8439,106.4,100.9,13.7,19.6,261,25941330.52083,0.28,38.8,48.2,4777,54.4,0,8404,105.9,100.1,13.8,19.7,263,26141330.53125,0.28,38.7,48.3,4747,54.4,0,8427,106.1,100.4,13.7,19.9,265,26441330.54167,0.28,39.1,48.3,4926,54.7,0,8425,106.1,100.4,13.7,19.9,265,26441330.55208,0.28,38.9,48.3,4851,54.7,0,8541,105.9,100.1,13.7,19.7,266,26441330.5625,0.28,38.9,48.3,4882,54.4,0,8392,104.3,98.3,13.7,19.7,265,26341330.57292,0.28,38.8,48.5,4763,54.6,0,8451,104.3,98.3,13.7,19.7,265,26341330.58333,0.28,39,48.4,4928,54.6,0,8442,104.2,98.1,13.8,19.8,274,27341330.59375,0.28,38.9,48.4,4823,54.5,0,8389,103.6,97.8,13.7,19.5,270,26841330.60417,0.28,38.8,48.3,4835,54.5,0,8469,103.6,97.8,13.7,19.5,270,26841330.61458,0.28,38.7,48.3,4659,54.5,0,8368,103.6,98.2,13.7,19.5,266,26441330.625,0.28,38.9,48.2,4831,54.4,0,8462,103.5,97.5,13.7,19.8,263,26141330.63542,0.28,38.9,48.3,4823,54.6,0,8348,103.5,97.5,13.7,19.8,263,26141330.64583,0.28,38.8,48.2,4879,54.6,0,8589,103.4,97.7,13.6,19.5,265,26341330.65625,0.28,38.8,48.3,4823,54.5,0,8582,103.6,98.1,13.7,19.8,267,26441330.66667,0.28,38.9,48.2,4928,54.4,0,8540,103.6,98.1,13.7,19.8,267,26441330.67708,0.28,38.9,48.4,4851,54.6,0,8480,103.3,97.7,13.8,19.9,267,26541330.6875,0.28,38.8,48.2,4760,54.6,0,8600,103.2,97.6,13.7,19.7,262,26241330.69792,0.28,38.8,48.3,4823,54.4,0,8456,103.2,97.6,13.7,19.7,262,26241330.70833,0.28,38.9,48.1,4904,54.6,0,8570,102.7,96.9,13.6,19.7,261,26041330.71875,0.28,38.7,48.3,4597,54.5,0,8600,103.5,97.9,13.6,19.6,