262,25841330.72917,0.27,39,48.3,4901,54.4,0,8389,103.5,97.9,13.6,19.6,262,25841330.73958,0.28,38.8,48.3,4746,54.6,0,8375,103.2,97.8,13.7,19.7,264,26341330.75,0.28,39,48.4,4932,54.5,0,8416,103.2,97.3,13.8,19.8,268,26841330.76042,0.28,38.6,48.3,4571,54.7,0,8572,103.2,97.3,13.8,19.8,268,26841330.77083,0.28,38.9,48.3,4800,54.5,0,8396,102.9,97.3,13.6,19.7,259,25841330.78125,0.28,38.8,48.3,4681,54.5,0,8516,102.6,97,13.7,19.8,258,25641330.79167,0.28,38.8,48.4,4638,54.5,0,8480,102.6,97,13.7,19.8,258,25641330.80208,0.27,38.8,48.2,4642,54.5,0,8378,102.4,97,13.7,19.8,250,24941330.8125,0.28,38.8,48.3,4589,54.5,0,8531,103,97.8,13.8,19.6,253,25241330.82292,0.27,38.8,48.3,4572,54.5,0,8485,103,97.8,13.8,19.6,253,25241330.83333,0.27,38.9,48.3,4681,54.5,0,8585,102.3,97.2,13.7,19.9,250,24941330.84375,0.28,38.9,48.1,4691,54.7,0,8351,102.4,96.8,13.7,19.7,247,24641330.85417,0.27,38.7,48.2,4481,54.6,0,8465,102.4,96.8,13.7,19.7,247,24641330.86458,0.27,38.8,48.2,4628,54.3,0,8532,102.3,96.8,13.7,19.6,244,24241330.875,0.28,38.7,48.2,4436,54.5,0,8487,102.1,97.3,13.6,19.9,244,24241330.88542,0.27,38.9,48.1,4612,54.6,0,8408,102.1,97.3,13.6,19.9,244,24241330.89583,0.27,38.8,48.1,4590,54.5,0,8356,102.3,97,13.8,19.7,240,23941330.90625,0.27,38.9,48.1,4583,54.4,0,8463,102,97.1,13.6,19.9,238,23741330.91667,0.26,39,48,4732,54.6,0,8419,102,97.1,13.6,19.9,238,23741330.92708,0.27,38.8,48,4470,54.5,0,8479,102.3,97.2,13.8,19.7,234,23341330.9375,0.27,38.8,48,4537,54.5,0,8486,102.1,97,13.9,19.8,237,23641330.94792,0.27,38.9,47.9,4602,54.5,0,8395,102.1,97,13.9,19.8,237,23641330.95833,0.27,38.9,47.9,4578,54.5,0,8457,101.3,96,13.6,19.8,229,22841330.96875,0.27,38.8,47.8,4523,54.5,0,8449,101.2,96.1,13.8,19.8,230,22841330.97917,0.27,38.7,47.9,4371,54.6,0,8453,101.2,96.1,13.8,19.8,230,22841330.98958,0.26,38.8,47.7,4578,54.5,0,8341,105.9,100.7,13.8,19.7,221,22041331,0.26,38.8,47.9,4492,54.3,0,8332,105.8,100.7,13.9,19.8,221,21941331.01042,0.27,38.9,47.7,4550,54.6,0,8438,105.8,100.7,13.9,19.8,221,21941331.02083,0.27,39,47.8,4581,54.7,0,8563,105.5,100.2,13.8,19.8,225,22541331.03125,0.26,38.8,47.6,4560,54.5,0,8450,104.7,99.5,13.8,19.8,222,22141331.04167,0.26,38.8,47.8,4493,54.4,0,8417,104.7,99.5,13.8,19.8,222,22141331.05208,0.26,38.7,47.7,4436,54.6,0,8461,105,99.9,13.7,19.7,217,21541331.0625,0.26,39,47.7,4658,54.6,0,8474,104.8,99.6,13.7,19.6,215,21541331.07292,0.25,38.8,47.6,4590,54.6,0,8691,104.8,99.6,13.7,19.6,215,21541331.08333,0.26,38.6,47.7,4369,54.5,0,8357,104.4,99.7,13.7,19.8,214,21341331.09375,0.25,39,47.6,4646,54.5,0,8506,104.6,99.4,13.8,20,212,21141331.10417,0.26,38.8,47.7,4385,54.5,0,8368,104.6,99.4,13.8,20,212,21141331.11458,0.26,39,47.5,4638,54.6,0,8498,104,98.8,13.7,19.7,210,21041331.125,0.25,38.9,47.5,4575,54.5,0,8450,104,98.9,13.7,19.7,210,20941331.13542,0.26,38.7,47.6,4353,54.5,0,8363,104,98.9,13.7,19.7,210,20941331.14583,0.26,39,47.6,4564,54.5,0,8399,103.9,98.9,13.7,19.7,209,20841331.15625,0.25,38.9,47.7,4511,54.5,0,8592,103.7,98.6,13.8,19.8,210,20941331.16667,0.26,38.9,47.6,4485,54.5,0,8556,103.7,98.6,13.8,19.8,210,20941331.17708,0.25,38.9,47.6,4538,54.7,0,8367,103.9,98.9,13.8,20,210,21041331.1875,0.26,38.8,47.7,4490,54.5,0,8615,103.6,98.8,13.9,19.8,211,21041331.19792,0.26,39,47.7,4591,54.5,0,8648,103.6,98.8,13.9,19.8,211,21041331.20833,0.26,38.8,47.7,4401,54.5,0,8360,103.6,98.7,13.8,19.9,211,21141331.21875,0.26,39,47.6,4643,54.6,0,8423,103.2,97.8,13.8,19.8,214,21341331.22917,0.26,38.6,47.8,4346,54.5,0,8498,103.2,97.8,13.8,19.8,214,21341331.23958,0.25,39.2,47.9,4706,54.5,0,8389,103.4,98,13.6,19.8,216,21541331.25,0.26,38.9,48,4395,54.5,0,8565,103.2,98.3,13.8,19.5,219,21841331.26042,0.26,39.3,47.9,4691,54.8,0,8359,103.2,98.3,13.8,19.5,219,21841331.27083,0.27,38.9,48,4484,54.6,0,8591,103,98,13.8,19.5,230,22841331.28125,0.27,39,48,4658,54.5,0,8469,103,97.6,13.7,19.7,231,23041331.29167,0.27,38.8,48,4602,54.6,0,8496,103,97.6,13.7,19.7,231,23041331.30208,0.27,38.9,48,4628,54.6,0,8481,103.3,98.1,13.6,19.6,239,23841331.3125,0.27,38.9,48.1,4643,54.5,0,8453,103,97.6,13.8,19.6,241,23941331.32292,0.27,38.9,48.1,4582,54.6,0,8597,103,97.6,13.8,19.6,241,23941331.33333,0.27,39.2,47.9,4892,54.5,0,8591,102.6,96.7,13.7,19.7,241,24041331.34375,0.28,39,48.1,4736,54.7,0,8379,103.3,97.7,13.7,19.8,254,25341331.35417,0.28,38.6,47.8,4673,54.7,0,8465,103.3,97.7,13.7,19.8,254,25341331.36458,0.27,38.8,48,4649,54.3,0,8447,102.6,97,13.8,19.7,240,23941331.375,0.27,38.9,47.9,4688,54.6,0,8462,102.6,97.2,13.8,19.7,238,23741331.38542,0.27,39.1,48.1,4670,54.9,0,8483,102.6,97.2,13.8,19.7,238,23741331.39583,0.27,38.9,48,4658,54.7,0,8405,102.2,96.6,13.7,19.8,243,24241331.40625,0.27,38.8,48.1,4635,54.5,0,8646,102.2,96.8,13.8,19.7,246,24441331.41667,0.27,39,48.1,4826,54.7,0,8414,102.2,96.8,13.8,19.7,246,24441331.42708,0.28,38.9,48.1,4775,54.6,0,8394,101.8,96.1,13.7,19.8,254,25241331.4375,0.27,38.7,48.1,4676,54.5,0,8453,102.1,96.6,13.8,19.7,248,24741331.44792,0.28,38.8,48.3,4493,54.6,0,8482,102.1,96.6,13.8,19.7,248,24741331.45833,0.28,39.1,48.3,4793,54.8,0,8411,101.5,96,13.6,19.6,253,25241331.46875,0.28,38.7,48.3,4579,54.7,0,8405,102,96.7,13.7,19.7,255,25341331.47917,0.28,39,48.4,4818,54.6,0,8418,102,96.7,13.7,19.7,255,25341331.48958,0.29,39.1,48.2,4853,55.2,0,8472,101.7,95.7,13.6,19.8,268,26741331.5,0.29,38.9,48.3,4835,54.8,0,8465,101.8,96.1,13.7,19.6,271,26941331.51042,0.28,38.9,48.1,4892,54.4,0,8635,101.8,96.1,13.7,19.6,271,26941331.52083,0.28,38.8,48.4,4818,54.6,0,8612,102,96.2,13.8,19.5,274,27241331.53125,0.28,38.9,48.3,4970,55,0,8384,103.1,97.3,13.8,19.6,271,26941331.54167,0.28,38.9,48.3,4942,55.1,0,8569,103.1,97.3,13.8,19.6,271,26941331.55208,0.28,38.9,48.3,4916,55,0,8691,105.9,100,13.8,19.6,272,27041331.5625,0.29,38.9,48.2,4853,55.2,0,8416,106.1,100.4,13.7,19.8,274,27241331.57292,0.29,39.2,48.3,5193,55.5,0,8441,106.1,100.4,13.7,19.8,274,27241331.58333,0.3,39,48.3,5115,56.2,0,8367,106.2,99.8,13.8,19.7,296,29541331.59375,0.31,39.1,48.3,5219,56.9,0,8492,106.1,99.4,13.7,19.8,305,30541331.60417,0.31,39,48.4,5258,57.5,0,8501,106.1,99.4,13.7,19.8,305,30541331.61458,0.32,38.9,48.4,5286,58.1,0,8462,105.3,98.8,13.7,19.8,331,32941331.625,0.33,39,48.5,5329,58.7,0,8579,105.9,99.1,13.7,19.5,351,34941331.63542,0.33,39.2,48.6,5578,58.9,0,8486,105.9,99.1,13.7,19.5,351,34941331.64583,0.34,39.1,48.7,5486,59.3,0,8489,105.5,98.2,13.7,19.6,379,37641331.65625,0.34,38.9,48.7,5640,59.9,0,8378,105.6,98.3,13.7,19.7,395,39041331.66667,0.35,39,48.8,5630,60.4,0,8355,105.6,98.3,13.7,19.7,395,39041331.67708,0.36,39.4,48.8,5964,61,0,8638,105.6,97.1,13.7,19.7,428,42641331.6875,0.39,39.7,49,6647,62,0,8411,107.3,97.4,13.7,19.6,499,49641331.69792,0.41,39.6,49.2,7121,63,0,8360,107.3,97.4,13.7,19.6,499,49641331.70833,0.38,37.2,49.4,3626,62.8,0,8646,105.8,102.6,13.7,19.7,352,34441331.71875,0.33,38.7,49.7,3284,61.6,0,8486,102.5,99.6,13.7,19.9,251,24741331.72917,0.32,39.2,49.6,4016,61.4,0,8366,102.5,99.6,13.7,19.9,251,24741331.73958,0.33,39,49.9,4034,61.6,0,8423,102.8,98.8,13.8,19.7,305,30141331.75,0.34,39,50,3955,61.9,0,8420,102.3,98.4,13.6,19.5,308,30441331.76042,0.34,38.9,50,3977,62.1,0,8434,102.3,98.4,13.6,19.5,308,30441331.77083,0.35,39.3,49.9,4271,62.1,0,8582,102.8,98.3,13.6,19.7,327,32641331.78125,0.33,39.1,49.8,4178,61.8,0,8465,102.1,97.5,13.7,19.8,305,30241331.79167,0.35,38.8,49.7,3939,62,0,8659,102.1,97.5,13.7,19.8,305,30241331.80208,0.33,39.3,49.9,4045,61.6,0,8448,103.8,99.2,13.6,19.6,299,29641331.8125,0.34,38.7,49.8,4110,62,0,8434,109.3,104.9,13.6,19.6,328,32541331.82292,0.34,38.8,49.9,3891,62,0,8661,109.3,104.9,13.6,19.6,328,32541331.83333,0.33,39.2,49.8,4082,61.7,0,8367,106.4,102.1,13.7,19.5,297,29541331.84375,0.33,39.7,49.8,4565,61.6,0,8435,108.1,103,13.8,19.6,315,31541331.85417,0.34,38.7,49.7,3954,61.7,0,8482,108.1,103,13.8,19.6,315,31541331.86458,0.34,38.7,49.7,3929,61.2,0,8404,106.9,102.7,13.6,19.8,308,30541331.875,0.32,38.5,49.5,3504,60.6,0,8435,106.6,103.1,13.8,19.8,265,26041331.88542,0.3,38.3,49.4,3140,59.2,0,8451,106.6,103.1,13.8,19.8,265,26041331.89583,0.29,37.9,49.2,3005,57.8,0,8456,105.6,103.3,13.8,19.5,207,20141331.90625,0.27,39.3,48.9,3959,56.9,0,8593,105.9,102.1,13.8,19.7,214,21241331.91667,0.28,39.6,48.5,4924,56.3,0,8424,105.9,102.1,13.8,19.7,214,21241331.92708,0.29,39.1,48.2,4775,56,0,8414,108.1,102.3,13.7,19.6,261,26141331.9375,0.29,39,48.2,4900,55.8,0,8450,108.2,102.3,13.7,19.7,269,26841331.94792,0.28,38.7,48.1,4721,55.1,0,8420,108.2,102.3,13.7,19.7,269,26841331.95833,0.28,38.6,48.1,4580,54.7,0,8371,107.8,102.7,13.7,19.9,250,24841331.96875,0.27,38.9,48.2,4721,54.3,0,8351,108,102.6,13.7,19.7,250,24941331.97917,0.27,38.9,48,4703,54.1,0,8479,108,102.6,13.7,19.7,250,24941331.98958,0.27,38.8,47.9,4534,54.1,0,8344,106.8,101.7,13.6,19.5,233,23341332,0.27,38.8,47.7,4534,54.3,0,8430,106.9,101.9,13.6,19.6,225,22541332.01042,0.27,38.8,47.7,4461,54.4,0,8429,106.9,101.9,13.6,19.6,225,22541332.02083,0.26,38.7,47.7,4376,54.5,0,8435,106.8,101.9,13.8,19.7,218,21741332.03125,0.26,38.7,47.6,4445,54.5,0,8501,106.7,101.7,13.7,19.8,215,21541332.04167,0.26,38.7,47.5,4357,54.4,0,8415,106.7,101.7,13.7,19.8,215,21541332.05208,0.26,38.7,47.5,4376,54.3,0,8498,107.2,102.2,13.7,19.5,208,20741332.0625,0.26,39,47.5,4529,54.5,0,8346,106.4,101.3,13.7,19.4,206,20541332.07292,0.25,39.1,47.8,4463,54.7,0,8487,106.4,101.3,13.7,19.4,206,20541332.08333,0.26,38.8,47.7,4364,54.6,0,8530,106.3,101.5,13.6,19.5,209,20841332.09375,0.26,39.1,47.7,4526,54.5,0,8569,106,100.8,13.7,19.6,210,21041332.10417,0.26,38.9,47.7,4376,54.5,0,8369,106,100.8,13.7,19.6,210,21041332.11458,0.26,38.9,47.7,4502,54.6,0,8431,105.9,101.2,13.7,19.6,211,21041332.125,0.26,38.7,47.7,4289,54.6,0,8600,106.2,101.3,13.7,19.8,211,21041332.13542,0.26,38.8,47.8,4371,54.6,0,8411,106.2,101.3,13.7,19.8,211,21041332.14583,0.26,38.9,47.8,4465,54.5,0,8442,105.3,100.2,13.7,19.7,212,21141332.15625,0.25,38.9,47.8,4453,54.5,0,8467,105.2,100.1,13.8,19.8,211,21041332.16667,0.26,38.9,47.8,4445,54.6,0,8389,105.2,100.1,13.8,19.8,211,21041332.17708,0.26,38.9,47.7,4481,54.6,0,8345,105.1,100.2,13.7,19.7,215,21541332.1875,0.26,38.8,47.8,4367,54.4,0,8429,104.8,100,13.8,19.6,213,21241332.19792,0.26,38.8,47.8,4341,54.3,0,8366,104.8,100,13.8,19.6,213,21241332.20833,0.26,38.9,47.8,4386,54.5,0,8678,104.8,100.3,13.7,19.6,213,21341332.21875,0.26,38.9,47.8,4440,54.6,0,8751,104.2,99.2,13.7,19.6,213,21241332.22917,0.26,38.7,47.8,4343,54.5,0,8637,104.2,99.2,13.7,19.6,213,21241332.23958,0.26,38.9,47.9,4388,54.6,0,8480,104.4,99.6,13.7,19.6,214,21341332.25,0.26,39,48.1,4364,54.6,0,8382,104.4,99.7,13.7,19.7,217,21541332.26042,0.27,38.8,48.1,4251,54.5,0,8462,104.4,99.7,13.7,19.7,217,21541332.27083,0.26,38.9,47.9,4416,54.5,0,8386,104,98.9,13.6,19.9,219,21841332.28125,0.26,39,48,4430,54.5,0,8486,104,99,13.8,19.8,220,21941332.29167,0.26,38.7,48.1,4281,54.6,0,8531,104,99,13.8,19.8,220,21941332.30208,0.26,39.1,48.1,4477,54.5,0,8453,104,99,13.7,19.6,222,22141332.3125,0.27,39,48.1,4421,54.6,0,8380,103.9,99.1,13.7,19.4,223,22341332.32292,0.27,39,48.1,4511,54.7,0,8423,103.9,99.1,13.7,19.4,223,22341332.33333,0.27,38.9,48.1,4548,54.6,0,8388,102.9,97.8,13.8,19.9,233,23241332.34375,0.27,39.1,48.1,4637,54.6,0,8525,103.1,97.9,13.6,19.7,233,23241332.35417,0.27,38.9,48.1,4729,54.7,0,8559,103.1,97.9,13.6,19.7,233,23241332.36458,0.27,39,48.2,4878,54.6,0,8271,103,97.1,13.8,19.7,254,25341332.375,0.28,38.8,48.2,4755,54.7,0,8399,102.9,97.2,13.8,19.7,263,26241332.38542,0.28,38.9,48.2,4925,54.5,0,8510,102.9,97.2,13.8,19.7,263,26241332.39583,0.28,38.7,48.2,4686,54.7,0,8462,102.3,97.2,13.8,19.8,261,25941332.40625,0.28,38.8,48.4,4760,54.7,0,8380,101.8,96.3,13.7,19.7,268,26641332.41667,0.29,38.8,48.4,4795,54.7,0,8525,101.8,96.3,13.7,19.7,268,26641332.42708,0.28,39.2,48.6,5081,54.8,0,8633,101.4,95.2,13.7,19.7,287,28341332.4375,0.29,38.8,48.5,4964,54.6,0,8375,102.3,96.4,13.7,19.9,288,28641332.44792,0.29,39,48.7,5138,54.7,0,8459,102.3,96.4,13.7,19.9,288,28641332.45833,0.29,39.3,48.8,5348,54.8,0,8531,102.3,95.6,13.6,19.6,311,30841332.46875,0.3,39.2,48.9,5490,54.8,0,8420,108.2,101.2,13.7,19.7,333,32941332.47917,0.3,38.9,49,5371,54.6,0,8600,108.2,101.2,13.7,19.7,333,32941332.48958,0.31,39,49,5495,54.5,0,8465,108.2,101.1,13.7,19.7,359,35241332.5,0.31,39.1,49.1,5669,54.9,0,8464,107.8,100.4,13.7,19.8,375,36841332.51042,0.32,39.2,49.3,5798,54.9,0,8366,107.8,100.4,13.7,19.8,375,36841332.52083,0.33,39.4,49.4,6032,55.1,0,8419,107.4,98.7,13.7,19.5,415,40641332.53125,0.34,39.1,49.6,5971,55.1,0,8393,107.2,99.2,13.6,19.9,451,43741332.54167,0.34,38.7,49.6,5714,55.4,0,8573,107.2,99.2,13.6,19.9,451,43741332.55208,0.35,39.3,49.8,6152,55.9,0,8552,105.1,96.5,13.7,19.6,477,46341332.5625,0.37,39.2,50.1,6176,56.3,0,8543,110.1,101.3,13.6,19.6,525,50641332.57292,0.37,38.9,50.1,6125,56.8,0,8615,110.1,101.3,13.6,19.6,525,50641332.58333,0.38,39.2,50.2,6362,57.2,0,8453,108.1,99.1,13.6,19.7,570,54941332.59375,0.39,39.1,50.3,6290,57.4,0,8407,107.7,98.8,13.8,19.8,592,57041332.60417,0.35,38,50.2,4702,57.5,0,8412,107.7,98.8,13.8,19.8,592,57041332.61458,0.32,38.5,50.2,4607,56.5,0,8558,103.5,98.4,13.8,19.8,369,36041332.625,0.32,38.7,50.3,4646,56.3,0,8573,103.6,97.9,13.7,19.7,366,35741332.63542,0.31,38.9,50.4,4707,56.2,0,8375,103.6,97.9,13.7,19.7,366,35741332.64583,0.32,38.7,50.4,4536,56.4,0,8433,102.9,97.5,13.6,19.6,358,34941332.65625,0.32,38.8,50.3,4700,56.4,0,8400,102.6,97.4,13.7,19.5,362,35241332.66667,0.32,38.7,50.4,4631,56.2,0,8390,102.6,97.4,13.7,19.5,362,35241332.67708,0.31,39,50.5,4754,56.6,0,8431,101.7,95.9,13.7,19.5,362,35341332.6875,0.33,38.7,50.4,4586,56.8,0,8449,104.6,99.2,13.8,19.6,372,36241332.69792,0.33,38.8,50.5,4688,56.4,0,8583,104.6,99.2,13.8,19.6,372,36241332.70833,0.32,38.7,50.4,4597,56.5,0,8393,106.1,100.8,13.7,19.7,358,34841332.71875,0.32,38.6,50.4,4463,56.2,0,8393,105.6,100.4,13.6,19.6,350,34141332.72917,0.31,38.7,50.3,4520,55.8,0,8326,105.6,100.4,13.6,19.6,350,34141332.73958,0.31,38.8,50.4,4431,55.7,0,8655,104.5,99.6,13.7,19.7,332,32441332.75,0.3,38.7,50.2,4356,55.3,0,8495,103.4,98.9,13.7,19.6,317,30941332.76042,0.29,38.7,50.1,4293,55.1,0,8450,103.4,98.9,13.7,19.6,317,30941332.77083,0.29,38.9,50,4214,55.2,0,8341,103.2,98.7,13.7,19.7,290,28441332.78125,0.28,38.8,49.9,4208,54.8,0,8416,102.8,98.4,13.8,19.6,279,27341332.79167,0.28,38.6,49.8,3980,54.7,0,8367,102.8,98.4,13.8,19.6,279,27341332.80208,0.27,38.6,49.7,3846,54.3,0,8450,103.5,99.9,13.7,19.8,244,23941332.8125,0.26,38.5,49.5,3688,54.1,0,8348,103.1,99.4,13.6,19.6,227,22241332.82292,0.26,38.7,49.3,3770,54.1,0,8396,103.1,99.4,13.6,19.6,227,22241332.83333,0.28,39.7,49.1,4931,54.4,0,8495,104.5,98.5,13.7,19.6,265,26341332.84375,0.28,39.3,49.1,4896,54.9,0,8469,104.4,98.7,13.6,19.7,284,28241332.85417,0.29,38.9,48.9,4795,54.6,0,8369,104.4,98.7,13.6,19.7,284,28241332.86458,0.29,38.9,49,4777,54.5,0,8420,104.2,98.4,13.7,19.7,294,29141332.875,0.29,38.7,48.8,4778,54.4,0,8396,103.8,98.1,13.8,19.8,290,28741332.88542,0.29,38.8,48.9,4843,54.6,0,8531,103.8,98.1,13.8,19.8,290,28741332.89583,0.29,38.9,48.8,4942,54.6,0,8645,103.5,97.7,13.7,19.8,296,29241332.90625,0.29,38.7,48.8,4785,54.6,0,8613,103.8,97.9,13.7,19.6,296,29241332.91667,0.29,39,48.8,4950,54.5,0,8540,103.8,97.9,13.7,19.6,296,29241332.92708,0.29,38.6,48.7,4695,54.4,0,8585,103.2,97.8,13.7,19.6,287,28441332.9375,0.28,38.8,48.8,4628,54.3,0,8471,102.4,97,13.7,19.8,274,27141332.94792,0.28,38.9,48.6,4673,54.4,0,8402,102.4,97,13.7,19.8,274,27141332.95833,0.28,38.7,48.6,4476,54.6,0,8456,102.4,97.2,13.7,19.6,264,26241332.96875,0.28,39,48.7,4747,54.5,0,8373,101.8,96.4,13.8,19.6,265,26341332.97917,0.28,38.6,48.5,4487,54.4,0,8423,101.8,96.4,13.8,19.6,265,26341332.98958,0.27,38.9,48.4,4653,54.4,0,8317,102.2,96.8,13.9,19.8,254,25341333,0.27,38.8,48.3,4507,54.4,0,8462,102,97,13.8,19.6,248,24641333.01042,0.27,39.2,48.3,4718,54.6,0,8396,102,97,13.8,19.6,248,24641333.02083,0.28,38.9,48.2,4593,54.8,0,8355,102.2,97.2,13.6,19.5,246,24541333.03125,0.27,38.8,48.2,4493,54.4,0,8552,105.6,100.7,13.7,19.8,239,23841333.04167,0.27,38.7,48.2,4529,54.1,0,8381,105.6,100.7,13.7,19.8,239,23841333.05208,0.27,39.1,48.1,4600,54.5,0,8422,105,99.9,13.7,19.8,235,23441333.0625,0.27,38.9,48.2,4538,55,0,8480,105.7,100.4,13.8,19.6,240,24041333.07292,0.27,39,48.1,4571,54.7,0,8599,105.7,100.4,13.8,19.6,240,24041333.08333,0.27,38.8,48.1,4458,54.4,0,8398,105,100.2,13.7,19.9,235,23441333.09375,0.27,38.7,48.2,4391,54.4,0,8538,105.4,100.5,13.7,19.6,236,23641333.10417,0.27,38.9,48,4478,54.5,0,8651,105.4,100.5,13.7,19.6,236,23641333.11458,0.27,38.8,48.1,4491,54.5,0,8363,105.1,100,13.6,19.8,236,23641333.125,0.27,38.7,48,4432,54.4,0,8503,104.6,99.7,13.7,19.7,231,23041333.13542,0.27,38.8,48.2,4370,54.3,0,8660,104.6,99.7,13.7,19.7,231,23041333.14583,0.27,38.9,48.2,4461,54.5,0,8652,104.6,99.7,13.7,19.9,233,23241333.15625,0.27,38.8,48,4454,54.5,0,8375,103.9,98.7,13.7,19.9,232,23141333.16667,0.27,38.8,48.2,4364,54.4,0,8384,103.9,98.7,13.7,19.9,232,23141333.17708,0.27,38.8,48,4461,54.5,0,8410,103.3,98.4,13.7,19.6,233,23241333.1875,0.27,38.8,48.1,4406,54.5,0,8323,103.9,99.1,13.8,19.9,228,22741333.19792,0.27,38.9,48.1,4488,54.5,0,8404,103.9,99.1,13.8,19.9,228,22741333.20833,0.27,38.9,48.2,4421,54.5,0,8619,103.7,98.5,13.8,19.8,231,23141333.21875,0.27,38.8,48,4372,54.4,0,8454,103.3,98.5,13.7,19.8,224,22341333.22917,0.27,38.9,48.1,4478,54.5,0,8438,103.3,98.5,13.7,19.8,224,22341333.23958,0.27,38.9,48.3,4455,54.7,0,8520,103,98.2,13.8,19.6,233,23241333.25,0.28,38.9,48.3,4515,54.8,0,8604,106.4,101.5,13.8,19.6,253,25241333.26042,0.28,38.6,48.2,4391,54.6,0,8463,106.4,101.5,13.8,19.6,253,25241333.27083,0.27,38.9,48.4,4542,54.4,0,8466,105.9,100.8,13.7,19.6,244,24341333.28125,0.27,39.2,48.2,4680,54.4,0,8498,105.9,100.4,13.6,19.7,237,23841333.29167,0.27,38.8,48.3,4346,54.6,0,8480,105.9,100.4,13.6,19.7,237,23841333.30208,0.27,39,48.2,4582,54.7,0,8484,106,100.8,13.8,19.7,238,23741333.3125,0.27,38.9,48.3,4466,54.6,0,8309,105.2,100.2,13.7,19.7,241,24041333.32292,0.27,38.6,48.3,4429,54.6,0,8443,105.2,100.2,13.7,19.7,241,24041333.33333,0.28,38.9,48.2,4537,54.6,0,8423,104.3,99,13.7,19.6,244,24341333.34375,0.28,38.8,48.5,4439,54.6,0,8508,104.1,99.1,13.8,19.6,249,24741333.35417,0.27,39.3,48.3,4810,54.5,0,8577,104.1,99.1,13.8,19.6,249,24741333.36458,0.28,38.7,48.4,4415,54.6,0,8345,104.4,99.5,13.8,19.7,250,24841333.375,0.28,38.9,48.4,4484,54.6,0,8414,103.6,98.5,13.7,19.8,247,24541333.38542,0.28,38.6,48.3,4376,54.6,0,8540,103.6,98.5,13.7,19.8,247,24541333.39583,0.28,38.5,48.4,4226,54.6,0,8357,96.3,91.9,13.7,19.8,248,24741333.40625,0.28,38.9,48.5,4478,54.5,0,8458,108.8,103.6,13.8,19.7,248,24741333.41667,0.28,39.3,48.5,4761,54.6,0,8408,108.8,103.6,13.8,19.7,248,24741333.42708,0.28,38.9,48.5,4642,54.8,0,8520,108.9,103.6,13.6,19.6,264,26341333.4375,0.27,39.1,48.7,4777,54.6,0,8574,108.3,102,13.7,19.8,264,26341333.44792,0.28,39,48.6,4848,54.5,0,8494,108.3,102,13.7,19.8,264,26341333.45833,0.28,38.9,48.5,4858,54.5,0,8490,108.5,102.7,13.7,19.8,280,27841333.46875,0.3,39.2,48.4,5225,54.8,0,8534,111.5,104.6,13.7,19.6,299,29841333.47917,0.3,38.4,48.5,4724,54.7,0,8543,111.5,104.6,13.7,19.6,299,29841333.48958,0.29,38.7,48.4,4748,54.5,0,8414,105.7,100.1,13.7,19.6,280,27841333.5,0.28,38.7,48.3,4725,54.2,0,8633,104.7,99.3,13.7,19.6,269,26741333.51042,0.28,38.9,48.4,4748,54.4,0,8597,104.7,99.3,13.7,19.6,269,26741333.52083,0.28,38.9,48.4,4747,54.7,0,8360,103.6,98.1,13.7,19.7,267,26641333.53125,0.29,38.9,48.5,4669,54.9,0,8392,102.9,97.3,13.8,19.6,273,27241333.54167,0.29,38.9,48.5,4716,54.4,0,8419,102.9,97.3,13.8,19.6,273,27241333.55208,0.28,38.7,48.4,4701,54.4,0,8497,102.5,96.9,13.7,19.8,270,26941333.5625,0.29,38.7,48.5,4658,54.6,0,8462,103.9,98.5,13.7,19.7,272,27041333.57292,0.28,38.8,48.3,4772,54.6,0,8480,103.9,98.5,13.7,19.7,272,27041333.58333,0.28,38.8,48.3,4709,54.4,0,8544,105.1,99.9,13.8,19.6,263,26141333.59375,0.28,38.9,48.4,4658,54.5,0,8473,104.3,99.1,13.7,19.8,262,25841333.60417,0.29,39.3,48.4,4919,54.7,0,8661,104.3,99.1,13.7,19.8,262,25841333.61458,0.29,38.9,48.5,4769,54.7,0,8388,103.6,98.2,13.8,19.6,277,27641333.625,0.29,38.7,48.5,4697,54.5,0,8525,103.2,97.7,13.8,19.7,274,27241333.63542,0.29,38.8,48.5,4717,54.4,0,8538,103.2,97.7,13.8,19.7,274,27241333.64583,0.28,38.7,48.4,4696,54.4,0,8389,102.2,96.7,13.8,19.6,272,27041333.65625,0.29,38.8,48.4,4741,54.6,0,8561,101.7,96.3,13.8,19.6,271,27041333.66667,0.29,38.7,48.5,4620,54.5,0,8465,101.7,96.3,13.8,19.6,271,27041333.67708,0.28,38.9,48.5,4791,54.5,0,8509,105.8,100.1,13.7,19.6,270,26941333.6875,0.29,38.8,48.6,4672,54.5,0,8462,104.8,99.6,13.6,19.6,271,26941333.69792,0.28,38.8,48.5,4589,54.5,0,8534,104.8,99.6,13.6,19.6,271,26941333.70833,0.28,38.8,48.4,4631,54.5,0,8464,103.8,98.6,13.7,19.6,258,25741333.71875,0.28,38.9,48.4,4666,54.7,0,8403,103.1,97.8,13.6,19.6,263,26241333.72917,0.28,38.7,48.5,4601,54.5,0,8494,103.1,97.8,13.6,19.6,263,26241333.73958,0.28,38.8,48.6,4623,54.5,0,8525,102.6,97.3,13.8,19.6,267,26641333.75,0.28,38.8,48.4,4661,54.5,0,8469,102,96.8,13.8,19.8,265,26341333.76042,0.28,38.8,48.4,4611,54.4,0,8427,102,96.8,13.8,19.8,265,26341333.77083,0.28,38.8,48.4,4477,54.5,0,8525,101.2,96.3,13.7,19.8,252,25141333.78125,0.28,38.8,48.4,4433,54.5,0,8390,100.9,96,13.7,19.6,249,24841333.79167,0.28,39,48.3,4657,54.5,0,8522,100.9,96,13.7,19.6,249,24841333.80208,0.27,38.7,48.3,4455,54.6,0,8544,104.4,99.4,13.8,19.8,245,24441333.8125,0.28,38.8,48.4,4434,54.6,0,8684,103.7,98.8,13.7,19.8,248,24741333.82292,0.27,39,48.3,4628,54.5,0,8448,103.7,98.8,13.7,19.8,248,24741333.83333,0.28,38.7,48.2,4429,54.5,0,8472,102.4,97.3,13.7,19.7,245,24441333.84375,0.28,38.7,48.4,4312,54.5,0,8563,102.7,98.1,13.7,19.7,248,24741333.85417,0.28,38.9,48.3,4481,54.4,0,8586,102.7,98.1,13.7,19.7,248,24741333.86458,0.28,38.8,48.4,4424,54.6,0,8468,101.6,96.7,13.7,19.6,245,24541333.875,0.28,38.9,48.2,4594,54.7,0,8420,101.5,96.3,13.9,19.8,249,24941333.88542,0.28,38.7,48.4,4331,54.5,0,8540,101.5,96.3,13.9,19.8,249,24941333.89583,0.28,38.8,48.3,4405,54.4,0,8599,100.6,95.8,13.7,19.5,243,24241333.90625,0.27,38.8,48.2,4472,54.4,0,8596,100.2,95.4,13.8,19.8,239,23941333.91667,0.27,39,48.1,4582,54.6,0,8563,100.2,95.4,13.8,19.8,239,23941333.92708,0.28,38.7,48.3,4319,54.6,0,8449,105.7,100.8,13.8,19.8,238,23841333.9375,0.27,38.8,48.2,4361,54.5,0,8450,104.8,100.2,13.7,19.7,235,23541333.94792,0.26,38.7,48.2,4162,54.4,0,8453,104.8,100.2,13.7,19.7,235,23541333.95833,0.26,39.1,48.2,4417,54.5,0,8445,106.3,101.2,13.7,19.7,219,21941333.96875,0.27,39.3,48.1,4537,54.6,0,8585,107,101.9,13.8,19.9,224,22441333.97917,0.27,39.3,48.2,4731,54.6,0,8454,107,101.9,13.8,19.9,224,22441333.98958,0.28,38.8,48,4422,54.3,0,8591,105.5,100.5,13.7,19.7,235,23441334,0.27,38.6,47.9,4312,54.6,0,8472,104.2,99.7,13.8,19.9,226,22541334.01042,0.27,38.9,47.7,4391,54.6,0,8453,104.2,99.7,13.8,19.9,226,22541334.02083,0.26,38.8,47.8,4418,54.5,0,8369,103,98.5,13.8,19.8,219,21941334.03125,0.27,38.7,47.7,4300,54.5,0,8551,102,97.7,13.7,19.8,217,21741334.04167,0.27,38.8,47.8,4372,54.5,0,8479,102,97.7,13.7,19.8,217,21741334.05208,0.27,38.8,47.7,4401,54.5,0,8555,102.2,97.2,13.6,19.7,217,21741334.0625,0.26,38.9,47.9,4346,54.5,0,8465,101.7,96.6,13.8,19.7,216,21641334.07292,0.26,38.7,47.7,4354,54.6,0,8636,101.7,96.6,13.8,19.7,216,21641334.08333,0.26,38.8,47.8,4308,54.5,0,8371,106.8,102.3,13.7,19.7,211,21141334.09375,0.25,38.9,47.7,4459,54.4,0,8390,106.2,101.3,13.9,19.7,208,20841334.10417,0.26,38.8,47.8,4274,54.6,0,8525,106.2,101.3,13.9,19.7,208,20841334.11458,0.26,38.7,47.6,4278,54.6,0,8447,104.7,100.2,13.7,19.6,207,20641334.125,0.26,38.9,47.7,4386,54.5,0,8597,105,99.9,13.7,19.8,207,20741334.13542,0.26,38.8,47.6,4335,54.4,0,8603,105,99.9,13.7,19.8,207,20741334.14583,0.26,38.9,47.6,4311,54.7,0,8541,103.1,98.5,13.8,19.8,204,20341334.15625,0.26,38.6,47.6,4157,54.5,0,8512,103.1,98.8,13.7,19.6,202,20141334.16667,0.26,38.8,47.6,4213,54.4,0,8505,103.1,98.8,13.7,19.6,202,20141334.17708,0.26,39,47.5,4395,54.5,0,8435,101.9,97.4,13.8,19.6,201,20041334.1875,0.26,38.8,47.5,4282,54.6,0,8529,100.8,96.3,13.8,19.7,200,19941334.19792,0.26,39,47.5,4364,54.5,0,8388,100.8,96.3,13.8,19.7,200,19941334.20833,0.26,38.9,47.5,4253,54.5,0,8404,103.3,98.9,13.7,19.6,197,19641334.21875,0.26,38.8,47.6,4283,54.6,0,8425,104,99.5,13.8,19.6,200,20041334.22917,0.26,38.8,47.6,4218,54.5,0,8502,104,99.5,13.8,19.6,200,20041334.23958,0.26,38.9,47.7,4244,54.4,0,8423,103.1,98.5,13.7,19.7,200,19941334.25,0.26,39,47.7,4324,54.7,0,8363,102.2,97.8,13.6,19.6,202,20241334.26042,0.26,38.9,47.8,4221,54.6,0,8461,102.2,97.8,13.6,19.6,202,20241334.27083,0.26,39.1,47.7,4448,54.4,0,8567,105.7,100.8,13.7,19.8,208,20841334.28125,0.26,38.9,47.7,4432,54.5,0,8423,104.1,99.3,13.8,19.6,208,20841334.29167,0.26,38.8,47.7,4282,54.6,0,8450,104.1,99.3,13.8,19.6,208,20841334.30208,0.26,39,47.8,4349,54.5,0,8558,103,98.3,13.8,19.7,208,20941334.3125,0.26,39,47.8,4353,54.7,0,8540,103.1,98.7,13.7,19.7,210,21141334.32292,0.27,39,47.8,4399,54.7,0,8537,103.1,98.7,13.7,19.7,210,21141334.33333,0.27,39.4,47.8,4672,54.7,0,8453,102.6,97.2,13.7,19.8,218,22041334.34375,0.27,39.2,48,4581,54.8,0,8491,102,97,13.7,19.7,226,22841334.35417,0.27,39,47.9,4574,54.7,0,8532,102,97,13.7,19.7,226,22841334.36458,0.28,38.8,48,4489,54.7,0,8603,100.9,95.7,13.7,19.9,236,23641334.375,0.27,38.9,48.2,4568,54.7,0,8457,107.9,102.7,13.8,19.8,241,24241334.38542,0.28,38.9,48.3,4583,54.6,0,8789,107.9,102.7,13.8,19.8,241,24241334.39583,0.28,39,48.3,4729,54.7,0,8540,106.1,101.2,13.7,19.9,256,25641334.40625,0.29,39,48.3,4777,54.7,0,8645,105.5,100.6,13.7,19.6,270,26941334.41667,0.29,38.9,48.4,4791,54.6,0,8393,105.5,100.6,13.7,19.6,270,26941334.42708,0.29,38.6,48.4,4545,54.3,0,8507,105.1,100.3,13.7,19.7,268,26741334.4375,0.29,38.8,48.4,4650,54.5,0,8661,103.8,98.9,13.8,19.7,267,26641334.44792,0.29,38.8,48.4,4689,54.8,0,8744,103.8,98.9,13.8,19.7,267,26641334.45833,0.29,39,48.5,4844,54.8,0,8353,103.2,97.6,13.7,19.7,278,27841334.46875,0.29,38.9,48.5,4708,54.4,0,8348,103.1,97.6,13.9,19.8,274,27441334.47917,0.29,38.6,48.4,4560,54.5,0,8327,103.1,97.6,13.9,19.8,274,27441334.48958,0.29,38.9,48.4,4658,54.5,0,8348,102.3,96.6,13.7,19.7,265,26641334.5,0.28,38.9,48.4,4695,54.5,0,8375,101.3,95.8,13.8,19.6,266,26541334.51042,0.29,38.9,48.5,4701,54.5,0,8494,101.3,95.8,13.8,19.6,266,26541334.52083,0.29,39,48.4,4882,54.6,0,8563,106.5,100.9,13.8,19.8,274,27441334.53125,0.29,38.9,48.4,4778,54.5,0,8464,105.6,99.3,13.7,19.7,278,27741334.54167,0.29,38.9,48.4,4808,54.6,0,8519,105.6,99.3,13.7,19.7,278,27741334.55208,0.29,38.9,48.4,4822,54.7,0,8435,105.2,99.4,13.9,19.7,281,28141334.5625,0.29,38.6,48.4,4654,54.6,0,8417,104.1,98.4,13.7,19.9,273,27141334.57292,0.28,38.9,48.4,4716,54.3,0,8419,104.1,98.4,13.7,19.9,273,27141334.58333,0.29,38.7,48.3,4625,54.5,0,8435,103,97.6,13.6,19.8,267,26741334.59375,0.28,39,48.5,4808,54.6,0,8454,102.8,96.6,13.8,19.8,271,27041334.60417,0.29,39,48.5,4747,54.8,0,8616,102.8,96.6,13.8,19.8,271,27041334.61458,0.29,39,48.5,4843,54.5,0,8463,101.5,95.7,13.8,19.5,277,27641334.625,0.29,38.8,48.4,4747,54.4,0,8435,102.8,97.4,13.6,19.7,274,27441334.63542,0.29,38.9,48.4,4728,54.5,0,8420,102.8,97.4,13.6,19.7,274,27441334.64583,0.29,38.9,48.4,4751,54.7,0,8378,106.9,100.8,13.7,19.7,272,27141334.65625,0.29,38.9,48.5,4762,54.6,0,8494,106.3,100.5,13.8,19.8,280,27941334.66667,0.29,38.7,48.5,4673,54.4,0,8446,106.3,100.5,13.8,19.8,280,27941334.67708,0.29,38.8,48.5,4686,54.7,0,8420,104.3,98.8,13.7,19.8,278,27841334.6875,0.29,38.8,48.6,4700,54.6,0,8403,103.9,98.9,13.7,19.7,273,27241334.69792,0.29,38.7,48.5,4551,54.5,0,8416,103.9,98.9,13.7,19.7,273,27241334.70833,0.29,38.8,48.4,4545,54.5,0,8330,102,97.1,13.7,19.7,260,25941334.71875,0.28,38.8,48.4,4574,54.5,0,8359,103,97.8,13.8,19.6,260,25941334.72917,0.28,38.7,48.3,4541,54.5,0,8598,103,97.8,13.8,19.6,260,25941334.73958,0.29,38.9,48.4,4580,54.6,0,8497,101.9,96.7,13.8,19.8,259,25941334.75,0.28,38.7,48.4,4484,54.5,0,8354,101.3,96.5,13.7,19.8,255,25541334.76042,0.28,38.9,48.4,4547,54.5,0,8434,101.3,96.5,13.7,19.8,255,25541334.77083,0.29,38.8,48.4,4417,54.5,0,8349,105.3,100.6,13.6,19.6,255,25541334.78125,0.28,38.9,48.5,4568,54.6,0,8404,105,99.9,13.6,19.6,254,25441334.79167,0.29,38.7,48.4,4495,54.5,0,8615,105,99.9,13.6,19.6,254,25441334.80208,0.28,38.8,48.3,4448,54.6,0,8432,103.8,99.4,13.8,19.8,251,25141334.8125,0.28,38.8,48.4,4554,54.6,0,8401,103.3,98,13.7,19.7,249,24941334.82292,0.28,38.8,48.4,4519,54.5,0,8432,103.3,98,13.7,19.7,249,24941334.83333,0.28,38.9,48.4,4542,54.5,0,8501,101.8,96.6,13.7,19.7,246,24741334.84375,0.28,38.9,48.4,4463,54.5,0,8390,102.4,97.3,13.8,19.7,249,24941334.85417,0.28,39,48.3,4602,54.6,0,8450,102.4,97.3,13.8,19.7,249,24941334.86458,0.29,38.8,48.3,4364,54.5,0,8504,101.5,96.7,13.6,19.6,247,24741334.875,0.28,38.8,48.3,4451,54.3,0,8540,100.2,95.5,13.6,19.7,242,24241334.88542,0.28,38.7,48.2,4443,54.6,0,8480,100.2,95.5,13.6,19.7,242,24241334.89583,0.29,38.8,48.1,4354,54.6,0,8390,104.6,100.1,13.8,19.6,243,24341334.90625,0.28,38.8,48.3,4448,54.5,0,8411,104.1,99.8,13.8,19.8,243,24441334.91667,0.28,39.1,48.3,4583,54.5,0,8462,104.1,99.8,13.8,19.8,243,24441334.92708,0.28,38.7,48.4,4379,54.6,0,8643,103.5,98.9,13.8,19.8,244,24441334.9375,0.28,38.9,48.2,4543,54.5,0,8462,102.3,97,13.8,19.8,243,24441334.94792,0.28,38.8,48.3,4473,54.4,0,8639,102.3,97,13.8,19.8,243,24441334.95833,0.27,38.9,48.2,4489,54.3,0,8576,101.7,97.1,13.7,19.6,237,23741334.96875,0.28,38.9,48.3,4465,54.7,0,8446,101.3,97,13.7,19.9,247,24841334.97917,0.28,38.8,48.1,4356,54.6,0,8480,101.3,97,13.7,19.9,247,24841334.98958,0.28,38.7,48,4291,54.4,0,8498,100.9,96.3,13.8,19.8,230,23141335,0.27,38.8,47.9,4313,54.4,0,8410,99.9,95.4,13.6,19.7,221,22241335.01042,0.28,38.9,47.9,4316,54.6,0,8483,99.9,95.4,13.6,19.7,221,22241335.02083,0.27,38.9,47.9,4386,54.6,0,8525,105,100.3,13.9,19.8,222,22341335.03125,0.27,38.7,47.9,4298,54.4,0,8468,104.7,100,13.8,19.6,225,22641335.04167,0.27,39,47.9,4429,54.6,0,8378,104.7,100,13.8,19.6,225,22641335.05208,0.28,38.8,47.8,4386,54.6,0,8375,102.7,98.3,13.8,19.7,226,22741335.0625,0.27,38.7,47.9,4322,54.5,0,8579,103,98.3,13.6,19.5,221,22241335.07292,0.27,38.9,47.8,4413,54.4,0,8423,103,98.3,13.6,19.5,221,22241335.08333,0.28,38.8,48,4182,54.7,0,8434,101.5,97.2,13.8,19.8,224,22441335.09375,0.27,38.8,47.7,4327,54.6,0,8435,101.7,96.8,13.8,19.8,217,21941335.10417,0.27,38.9,47.9,4374,54.4,0,8360,101.7,96.8,13.8,19.8,217,21941335.11458,0.27,38.8,47.8,4328,54.5,0,8417,100.7,96.4,13.8,19.6,216,21741335.125,0.27,38.8,47.8,4307,54.6,0,8529,100,95.4,13.8,19.8,219,22141335.13542,0.27,38.8,47.7,4335,54.6,0,8551,100,95.4,13.8,19.8,219,22141335.14583,0.27,38.8,47.9,4308,54.4,0,8555,104.5,99.8,13.8,19.7,220,22141335.15625,0.27,38.9,47.8,4401,54.5,0,8372,103.5,98.9,13.7,19.8,216,21741335.16667,0.27,38.8,47.8,4226,54.4,0,8505,103.5,98.9,13.7,19.8,216,21741335.17708,0.27,38.8,47.8,4293,54.6,0,8666,102.6,98.1,13.9,19.8,215,21641335.1875,0.27,39,47.9,4395,54.6,0,8587,101.7,96.6,13.8,19.8,219,22141335.19792,0.27,38.9,47.8,4353,54.5,0,8551,101.7,96.6,13.8,19.8,219,22141335.20833,0.27,38.7,47.7,4205,54.4,0,8505,101.3,97,13.9,19.9,213,21441335.21875,0.27,38.8,47.9,4239,54.6,0,8388,101.7,97.1,13.8,19.7,213,21441335.22917,0.27,39,47.7,4346,54.6,0,8457,101.7,97.1,13.8,19.7,213,21441335.23958,0.27,38.7,47.9,4135,54.5,0,8483,100,95.9,13.8,19.8,213,21441335.25,0.27,38.9,47.7,4293,54.4,0,8498,100,95.6,13.7,19.8,210,21141335.26042,0.27,38.8,47.8,4229,54.6,0,8343,100,95.6,13.7,19.8,210,21141335.27083,0.27,38.9,47.7,4322,54.4,0,8493,105.2,100.5,13.9,19.7,212,21341335.28125,0.27,38.7,47.9,4117,54.5,0,8486,105.1,101,13.9,20,209,20941335.29167,0.27,38.9,47.8,4206,54.6,0,8457,105.1,101,13.9,20,209,20941335.30208,0.27,38.9,47.7,4315,54.6,0,8467,103.8,99,13.7,19.7,213,21541335.3125,0.27,39,47.7,4350,54.5,0,8408,103.4,99,13.7,19.7,215,21741335.32292,0.27,38.8,47.9,4305,54.6,0,8589,103.4,99,13.7,19.7,215,21741335.33333,0.28,38.9,47.9,4313,54.7,0,8391,102.4,97.3,13.9,19.7,225,22741335.34375,0.27,38.9,48,4413,54.6,0,8449,101.6,97.5,13.7,19.7,227,22941335.35417,0.28,39,47.9,4615,54.5,0,8464,101.6,97.5,13.7,19.7,227,22941335.36458,0.29,38.7,48,4353,54.6,0,8484,102.2,96.9,13.9,19.6,241,24241335.375,0.27,39,47.8,4647,54.5,0,8360,102,96.8,13.9,19.8,233,23541335.38542,0.28,38.6,48,4403,54.9,0,8468,102,96.8,13.9,19.8,233,23541335.39583,0.28,38.9,47.9,4526,54.6,0,8652,105.3,100,13.7,19.8,239,24141335.40625,0.28,39,48.2,4495,54.5,0,8534,104.3,99.8,13.5,19.8,241,24241335.41667,0.28,38.9,48.3,4443,54.6,0,8645,104.3,99.8,13.5,19.8,241,24241335.42708,0.29,38.9,48.2,4541,54.6,0,8477,103.8,98.1,13.6,19.6,250,25141335.4375,0.29,39,48.3,4462,54.5,0,8653,104.4,99.2,13.9,19.9,251,25241335.44792,0.29,38.9,48.3,4549,54.8,0,8636,104.4,99.2,13.9,19.9,251,25241335.45833,0.29,38.8,48.4,4571,54.9,0,8367,102.8,97.3,13.7,19.8,260,26141335.46875,0.29,38.9,48.3,4534,54.5,0,8439,101.9,97.2,13.9,19.8,259,26041335.47917,0.29,38.9,48.5,4556,54.5,0,8462,101.9,97.2,13.9,19.8,259,26041335.48958,0.29,38.9,48.4,4599,54.8,0,8552,101.2,96.5,13.7,19.8,269,26941335.5,0.29,38.7,48.6,4556,54.5,0,8479,108.3,103.2,13.7,19.8,272,27141335.51042,0.29,38.8,48.4,4564,54.5,0,8518,108.3,103.2,13.7,19.8,272,27141335.52083,0.29,38.9,48.5,4582,54.5,0,8536,106.2,101.4,13.7,19.7,263,26341335.53125,0.29,38.8,48.4,4447,54.7,0,8484,105.7,101.2,13.8,19.7,257,25841335.54167,0.29,39,48.4,4665,54.7,0,8469,105.7,101.2,13.8,19.7,257,25841335.55208,0.29,38.9,48.4,4637,54.7,0,8582,104.1,98.9,13.7,19.6,262,26241335.5625,0.29,38.9,48.5,4598,54.4,0,8498,103.7,99.3,13.7,19.6,263,26441335.57292,0.29,38.9,48.5,4597,54.6,0,8348,103.7,99.3,13.7,19.6,263,26441335.58333,0.29,38.9,48.6,4553,54.5,0,8450,105.4,100.2,13.7,19.8,269,26941335.59375,0.29,38.9,48.6,4539,54.6,0,8518,105,99.6,13.8,19.7,271,27241335.60417,0.29,38.8,48.6,4525,54.5,0,8557,105,99.6,13.8,19.7,271,27241335.61458,0.29,39,48.6,4651,54.6,0,8354,104.1,97.9,13.8,19.7,270,27041335.625,0.29,38.9,48.5,4590,54.6,0,8345,102.9,98,13.7,19.8,268,26941335.63542,0.29,38.8,48.4,4578,54.4,0,8506,102.9,98,13.7,19.8,268,26941335.64583,0.29,38.9,48.5,4627,54.4,0,8365,102.2,97.3,13.8,20,266,26741335.65625,0.29,38.9,48.4,4604,54.8,0,8396,102.5,96.4,13.8,19.8,266,26741335.66667,0.29,38.8,48.5,4613,54.6,0,8459,102.5,96.4,13.8,19.8,266,26741335.67708,0.29,38.8,48.4,4603,54.4,0,8528,106.3,100.6,13.8,19.8,269,26941335.6875,0.29,38.9,48.4,4582,54.6,0,8435,105.6,100.4,13.8,19.6,265,26541335.69792,0.29,39,48.5,4609,54.5,0,8687,105.6,100.4,13.8,19.6,265,26541335.70833,0.29,38.9,48.4,4520,54.5,0,8432,103.4,98.4,13.6,19.5,260,26041335.71875,0.29,38.8,48.3,4534,54.4,0,8443,103,98.6,13.8,19.8,258,25941335.72917,0.29,38.8,48.4,4511,54.7,0,8468,103,98.6,13.8,19.8,258,25941335.73958,0.29,38.9,48.3,4631,54.6,0,8514,102.2,97,13.8,19.7,259,25941335.75,0.29,38.6,48.4,4418,54.4,0,8657,102.8,98,13.7,19.8,258,25841335.76042,0.28,38.8,48.4,4537,54.5,0,8407,102.8,98,13.7,19.8,258,25841335.77083,0.29,38.9,48.5,4535,54.6,0,8463,101.4,96.6,13.8,19.6,260,26041335.78125,0.29,38.7,48.5,4431,54.6,0,8420,106.4,101.9,13.7,19.7,262,26241335.79167,0.29,38.7,48.3,4493,54.3,0,8438,106.4,101.9,13.7,19.7,262,26241335.80208,0.29,38.9,48.5,4447,54.5,0,8537,105.1,99.9,13.8,19.8,258,25841335.8125,0.29,38.9,48.3,4493,54.6,0,8665,103.1,98.6,13.8,19.7,251,25241335.82292,0.29,38.7,48.4,4409,54.5,0,8442,103.1,98.6,13.8,19.7,251,25241335.83333,0.28,38.8,48.2,4463,54.4,0,8461,103.2,98,13.7,20,248,24941335.84375,0.29,38.7,48.3,4249,54.4,0,8573,102.5,97.5,13.8,19.6,243,24441335.85417,0.28,38.8,48.1,4297,54.4,0,8488,102.5,97.5,13.8,19.6,243,24441335.86458,0.28,38.9,48.3,4367,54.6,0,8498,102.3,97.5,13.7,19.6,238,24341335.875,0.28,38.8,48.1,4364,54.4,0,8832,100.8,96.5,13.8,19.9,235,23641335.88542,0.28,38.7,48.3,4199,54.6,0,8612,100.8,96.5,13.8,19.9,235,23641335.89583,0.28,38.9,48.1,4387,54.6,0,8446,100.8,96.1,13.7,19.7,234,23641335.90625,0.28,38.7,48,4175,54.5,0,8461,100.5,96.3,13.8,19.8,229,23141335.91667,0.27,38.9,48,4350,54.5,0,8404,100.5,96.3,13.8,19.8,229,23141335.92708,0.28,38.9,48.2,4252,54.5,0,8572,103.5,99.1,13.8,19.9,227,23041335.9375,0.28,38.9,48,4211,54.6,0,8376,102.7,98.3,13.7,19.9,225,22741335.94792,0.28,38.8,48.1,4206,54.4,0,8471,102.7,98.3,13.7,19.9,225,22741335.95833,0.27,38.9,48,4328,54.4,0,8657,102.4,97.6,13.7,19.7,220,22241335.96875,0.28,38.8,48,4218,54.7,0,8435,106.8,102.5,13.7,19.6,224,22641335.97917,0.28,38.8,48,4180,54.6,0,8458,106.8,102.5,13.7,19.6,224,22641335.98958,0.27,38.8,47.8,4191,54.4,0,8403,106.3,101.7,13.7,19.6,215,21741336,0.28,38.8,47.7,4178,54.5,0,8465,105.7,101.5,13.8,19.7,214,21641336.01042,0.27,38.7,47.8,4079,54.6,0,8547,105.7,101.5,13.8,19.7,214,21641336.02083,0.27,38.6,47.7,4121,54.5,0,8412,104.3,100,13.7,19.6,211,21241336.03125,0.27,38.9,47.8,4197,54.4,0,8410,103.7,99.6,13.6,19.8,208,20941336.04167,0.27,38.8,47.6,4157,54.5,0,8502,103.7,99.6,13.6,19.8,208,20941336.05208,0.27,38.8,47.8,4131,54.7,0,8487,103,98.9,13.8,19.8,206,20741336.0625,0.27,38.6,47.6,4052,54.5,0,8555,103.1,99.1,13.7,19.5,204,20541336.07292,0.27,38.8,47.6,4185,54.5,0,8573,103.1,99.1,13.7,19.5,204,20541336.08333,0.26,38.8,47.5,4229,54.5,0,8469,102.3,97.8,13.7,19.8,202,20441336.09375,0.27,38.9,47.6,4187,54.5,0,8525,104.8,100.6,13.8,19.9,202,20341336.10417,0.27,38.7,47.5,4142,54.6,0,8410,104.8,100.6,13.8,19.9,202,20341336.11458,0.26,38.9,47.7,4219,54.5,0,8363,104.3,99.7,13.7,19.6,201,20241336.125,0.27,38.7,47.5,4130,54.5,0,8630,103.7,99,13.8,19.7,200,20141336.13542,0.27,39.1,47.6,4241,54.6,0,8552,103.7,99,13.8,19.7,200,20141336.14583,0.27,39,47.6,4225,54.6,0,8570,104.5,99.9,13.8,19.6,204,20741336.15625,0.27,38.9,47.6,4232,54.5,0,8549,102.4,97.6,13.7,19.9,206,20741336.16667,0.27,38.6,47.2,4214,54.5,0,8635,102.4,97.6,13.7,19.9,206,20741336.17708,0.26,38.7,47.2,4271,54.5,0,8445,102.3,98,13.7,19.6,197,19941336.1875,0.27,38.7,47.3,4160,54.6,0,8652,101.9,97.7,13.7,19.5,198,19941336.19792,0.26,39.1,47.6,4368,54.6,0,8399,101.9,97.7,13.7,19.5,198,19941336.20833,0.26,38.9,47.5,4260,54.5,0,8448,100.6,95.9,13.7,19.7,201,20241336.21875,0.27,38.9,47.6,4169,54.6,0,8459,101.1,96.7,13.7,19.8,202,20441336.22917,0.27,38.8,47.6,4163,54.5,0,8624,101.1,96.7,13.7,19.8,202,20441336.23958,0.26,38.9,47.7,4210,54.5,0,8381,105.7,101.3,13.8,19.8,202,20341336.25,0.26,38.8,47.5,4233,54.5,0,8583,104.9,100.5,13.7,19.9,201,20241336.26042,0.27,38.9,47.6,4236,54.6,0,8530,104.9,100.5,13.7,19.9,201,20241336.27083,0.27,38.8,47.6,4147,54.6,0,8459,105,100.4,13.8,19.9,204,20641336.28125,0.27,39,47.7,4286,54.5,0,8446,103.9,99.4,13.7,19.7,207,20841336.29167,0.27,38.7,47.6,4134,54.5,0,8393,103.9,99.4,13.7,19.7,207,20841336.30208,0.27,38.9,47.6,4267,54.6,0,8450,103.2,98.8,13.7,19.8,208,20941336.3125,0.27,39.2,47.7,4406,54.6,0,8420,103.7,98.9,13.7,19.6,211,21441336.32292,0.28,39.1,47.7,4348,54.5,0,8408,103.7,98.9,13.7,19.6,211,21441336.33333,0.28,38.8,47.8,4353,54.6,0,8675,101.9,97.4,13.7,19.8,225,22741336.34375,0.28,38.8,47.7,4402,54.5,0,8607,101.6,97.2,13.8,19.7,228,23041336.35417,0.28,38.8,47.9,4321,54.6,0,8504,101.6,97.2,13.8,19.7,228,23041336.36458,0.28,38.9,47.8,4364,54.6,0,8448,105.3,100.8,13.7,19.8,222,22541336.375,0.28,38.8,47.8,4357,54.6,0,8423,105.3,100.4,13.8,19.8,230,23241336.38542,0.28,38.9,47.9,4452,54.7,0,8525,105.3,100.4,13.8,19.8,230,23241336.39583,0.29,38.8,47.9,4353,54.6,0,8393,103.5,99,13.7,19.8,233,23441336.40625,0.28,38.9,48.2,4356,54.5,0,8571,103.9,99.4,13.8,20,235,23741336.41667,0.28,38.9,48.1,4424,54.6,0,8404,103.9,99.4,13.8,20,235,23741336.42708,0.29,38.8,48.1,4376,54.7,0,8486,103.2,98.7,13.6,19.8,244,24541336.4375,0.28,39.3,48,4777,54.4,0,8430,102,96.6,13.9,20,243,24641336.44792,0.29,38.8,48.2,4517,54.8,0,8528,102,96.6,13.9,20,243,24641336.45833,0.28,38.9,48.2,4559,54.7,0,8528,101.9,97,13.8,19.9,250,25241336.46875,0.28,38.8,48.3,4527,54.5,0,8407,102,96.9,13.8,19.8,253,25441336.47917,0.29,39.1,48.3,4536,54.7,0,8591,102,96.9,13.8,19.8,253,25441336.48958,0.3,38.8,48.3,4523,54.7,0,8455,101.3,96,13.8,19.8,264,26541336.5,0.29,39.1,48.4,4583,54.6,0,8435,100.8,96,13.8,19.8,258,26041336.51042,0.29,38.8,48.2,4417,54.6,0,8475,100.8,96,13.8,19.8,258,26041336.52083,0.29,38.9,48.3,4616,54.5,0,8375,104.9,100.1,13.8,19.9,256,25841336.53125,0.3,38.8,48.3,4424,54.8,0,8372,104.2,99.4,13.8,19.9,261,26241336.54167,0.29,38.7,48.4,4473,54.6,0,8473,104.2,99.4,13.8,19.9,261,26241336.55208,0.3,38.8,48.1,4496,54.5,0,8432,103.3,98,13.8,19.6,262,26341336.5625,0.3,38.9,48.5,4478,54.7,0,8422,103.3,98,13.7,19.6,266,26741336.57292,0.3,38.8,48.4,4688,54.7,0,8606,103.3,98,13.7,19.6,266,26741336.58333,0.28,38.8,48.5,4673,54.4,0,8435,114.1,108.5,13.7,19.7,261,26241336.59375,0.3,38.9,48.4,4610,54.5,0,8536,104.7,99.1,13.8,19.8,269,27041336.60417,0.3,38.6,48.4,4142,54.7,0,8569,104.7,99.1,13.8,19.8,269,27041336.61458,0.3,38.5,48.6,4236,54.7,0,8474,109.3,104.6,13.7,19.8,270,26941336.625,0.27,39.5,48.3,5041,54.4,0,8435,111.7,105.8,13.8,19.8,252,25441336.63542,0.29,38.4,48.5,4116,54.5,0,8434,111.7,105.8,13.8,19.8,252,25441336.64583,0.28,38.7,48.5,4401,54.7,0,8341,101.7,97.7,13.7,19.9,253,25441336.65625,0.29,39,48.6,4598,54.7,0,8405,108,103,13.7,19.7,269,27041336.66667,0.27,39,48.4,4897,54.3,0,8435,108,103,13.7,19.7,269,27041336.67708,0.29,39.2,48.6,4523,54.6,0,8513,107,102.1,13.9,19.9,259,26041336.6875,0.3,38.1,48.5,3888,54.6,0,8492,101.4,97.7,13.8,19.8,255,25541336.69792,0.3,38.8,48.6,4286,54.4,0,8404,101.4,97.7,13.8,19.8,255,25541336.70833,0.27,39,48.6,4700,54.5,0,8474,111.6,105.8,13.7,19.6,256,25741336.71875,0.3,39.2,48.5,4488,54.5,0,8495,101.6,96.2,13.8,19.8,257,25841336.72917,0.3,38.3,48.4,3995,54.4,0,8432,101.6,96.2,13.8,19.8,257,25841336.73958,0.29,38.5,48.4,4248,54.5,0,8441,105.3,100.8,13.8,20,253,25341336.75,0.27,40,48.6,5404,54.4,0,8609,114.9,107.8,13.7,20,259,26241336.76042,0.29,38.7,48.3,4508,54.5,0,8412,114.9,107.8,13.7,20,259,26241336.77083,0.29,38.9,48.3,4496,54.4,0,8402,105.4,100.4,13.7,19.6,258,25941336.78125,0.29,38.9,48.1,4418,54.4,0,8444,104.4,99.3,13.7,19.6,247,24841336.79167,0.28,38.9,48.4,4369,54.5,0,8456,104.4,99.3,13.7,19.6,247,24841336.80208,0.28,38.9,48.1,4409,54.3,0,8553,103.4,98.6,13.9,19.7,238,23941336.8125,0.29,39,48.3,4421,54.7,0,8420,103.5,98.8,13.8,19.5,243,24541336.82292,0.28,39,48.2,4385,54.6,0,8439,103.5,98.8,13.8,19.5,243,24541336.83333,0.28,38.9,48.2,4250,54.4,0,8411,103.1,98.5,13.8,19.8,235,23641336.84375,0.28,38.9,48.1,4293,54.5,0,8427,103.1,98.6,13.8,19.7,232,23441336.85417,0.29,38.9,48.1,4162,54.5,0,8435,103.1,98.6,13.8,19.7,232,23441336.86458,0.28,38.7,48,4222,54.5,0,8495,102.6,98,13.7,19.6,229,23141336.875,0.28,38.9,48.1,4319,54.5,0,8383,102.9,98.2,13.8,19.7,232,23441336.88542,0.28,38.8,48.1,4147,54.5,0,8490,102.9,98.2,13.8,19.7,232,23441336.89583,0.28,38.9,48.1,4286,54.5,0,8420,102.2,97.6,13.8,19.7,230,23241336.90625,0.29,38.7,48,4187,54.6,0,8681,102.3,97.9,13.8,19.9,232,23441336.91667,0.28,38.9,48.1,4297,54.5,0,8420,102.3,97.9,13.8,19.9,232,23441336.92708,0.28,38.7,48,4131,54.5,0,8367,102,97.6,13.8,19.7,225,22641336.9375,0.28,38.9,48,4229,54.4,0,8415,101.2,96.6,13.8,19.9,221,22341336.94792,0.28,38.9,48,4236,54.7,0,8480,101.2,96.6,13.8,19.9,221,22341336.95833,0.28,38.8,47.9,4150,54.6,0,8447,101.7,97.5,13.8,19.7,221,22441336.96875,0.28,38.8,47.9,4244,54.4,0,8457,106.6,102,13.7,19.7,221,22341336.97917,0.28,38.8,47.9,4169,54.6,0,8472,106.6,102,13.7,19.7,221,22341336.98958,0.28,38.8,47.7,4172,54.6,0,8446,105.6,101.3,13.9,19.8,213,21541337,0.28,38.8,47.7,4157,54.5,0,8495,106.3,101.9,13.8,19.7,211,21341337.01042,0.28,38.8,47.7,4147,54.6,0,8657,106.3,101.9,13.8,19.7,211,21341337.02083,0.27,39,47.6,4286,54.5,0,8435,105.2,100.6,13.7,19.6,210,21341337.03125,0.28,38.7,47.6,4041,54.5,0,8450,105.3,101,13.8,19.9,210,21241337.04167,0.27,38.8,47.5,4229,54.4,0,8355,105.3,101,13.8,19.9,210,21241337.05208,0.27,38.8,47.5,4191,54.7,0,8498,104.7,100.4,13.7,19.9,206,20841337.0625,0.27,38.8,47.7,4132,54.5,0,8393,104.6,100.2,13.7,19.7,207,20841337.07292,0.27,39,47.6,4283,54.5,0,8481,104.6,100.2,13.7,19.7,207,20841337.08333,0.27,38.8,47.6,4109,54.5,0,8378,104.3,100.2,13.8,19.9,205,20741337.09375,0.27,38.9,47.6,4180,54.6,0,8399,104.1,99.6,13.8,19.7,205,20741337.10417,0.27,38.7,47.4,4112,54.5,0,8599,104.1,99.6,13.8,19.7,205,20741337.11458,0.27,38.8,47.6,4101,54.5,0,8693,104.2,100.1,13.7,20,203,20541337.125,0.27,39,47.5,4305,54.5,0,8585,102.6,97.9,13.7,19.5,204,20741337.13542,0.28,39.1,47.5,4334,54.5,0,8433,102.6,97.9,13.7,19.5,204,20741337.14583,0.27,39.2,47.6,4487,54.6,0,8540,102.3,97.3,13.7,20,210,21441337.15625,0.28,38.9,47.7,4391,54.6,0,8507,102.3,97.6,13.8,19.9,220,22341337.16667,0.28,38.9,47.8,4537,54.5,0,8479,102.3,97.6,13.8,19.9,220,22341337.17708,0.29,38.9,48.1,4396,54.6,0,8558,102.1,97.3,13.8,19.8,243,24541337.1875,0.28,38.7,47.7,4356,54.5,0,8684,101.8,97.3,13.8,19.8,230,23241337.19792,0.28,38.8,47.6,4331,54.4,0,8513,101.8,97.3,13.8,19.8,230,23241337.20833,0.28,38.7,47.8,4255,54.6,0,8517,101.9,97.5,13.8,19.8,226,22841337.21875,0.28,38.8,47.8,4376,54.6,0,8510,101.8,97,13.9,19.8,228,23141337.22917,0.28,38.8,47.9,4248,54.6,0,8430,101.8,97,13.9,19.8,228,23141337.23958,0.28,38.9,48.2,4253,54.5,0,8420,101.8,97.1,13.8,20.1,232,23341337.25,0.29,38.9,48.1,4327,54.6,0,8428,101.1,96.3,13.8,19.9,237,23941337.26042,0.29,38.9,48,4331,54.5,0,8498,101.1,96.3,13.8,19.9,237,23941337.27083,0.29,38.8,48,4321,54.5,0,8581,106.1,101.6,13.7,19.9,236,23841337.28125,0.29,38.9,48.1,4407,54.6,0,8405,106.9,101.6,13.8,19.9,244,24641337.29167,0.29,38.7,48.1,4328,54.5,0,8530,106.9,101.6,13.8,19.9,244,24641337.30208,0.29,38.9,48.1,4451,54.6,0,8475,106.1,101.1,13.7,19.7,247,24941337.3125,0.3,39.1,48.1,4515,54.5,0,8684,106.6,101.6,13.7,19.7,249,25241337.32292,0.29,38.6,48.2,4364,54.6,0,8522,106.6,101.6,13.7,19.7,249,25241337.33333,0.29,38.9,48.2,4516,54.6,0,8432,103.9,99,13.8,19.7,255,25741337.34375,0.29,39.3,48.2,4976,54.7,0,8340,103,97.1,13.7,19.7,270,27341337.35417,0.3,38.7,48.2,4620,54.7,0,8424,103,97.1,13.7,19.7,270,27341337.36458,0.3,38.6,48.1,4575,54.3,0,8532,103.7,98.6,13.8,19.8,268,26941337.375,0.29,38.8,47.8,4627,54.6,0,8416,103.6,98.3,13.8,19.7,251,25341337.38542,0.29,38.7,47.9,4418,54.6,0,8419,103.6,98.3,13.8,19.7,251,25341337.39583,0.28,38.7,47.5,4424,54.5,0,8524,103.2,98.3,13.7,19.6,230,23341337.40625,0.28,39.2,47.9,4643,54.6,0,8441,102.3,97.2,13.8,19.8,233,23441337.41667,0.28,38.8,47.8,4382,54.6,0,8462,102.3,97.2,13.8,19.8,233,23441337.42708,0.28,38.8,47.9,4372,54.5,0,8498,101.9,96.9,13.8,19.9,235,23641337.4375,0.29,38.9,47.8,4421,54.6,0,8518,101.9,97.1,13.8,19.8,233,23641337.44792,0.29,38.8,47.9,4360,54.8,0,8540,101.9,97.1,13.8,19.8,233,23641337.45833,0.29,39.1,48.1,4560,54.7,0,8410,101.5,96.4,13.7,19.8,245,24941337.46875,0.29,38.7,48.2,4370,54.5,0,8426,100.5,95.7,13.7,19.7,253,25441337.47917,0.3,38.8,48.2,4353,54.6,0,8404,100.5,95.7,13.7,19.7,253,25441337.48958,0.29,38.9,48.1,4612,54.6,0,8484,104.2,99.1,13.8,19.9,255,25741337.5,0.29,38.9,48.4,4544,54.8,0,8540,104.5,99.5,13.8,19.9,263,26541337.51042,0.29,39,48.2,4651,54.6,0,8465,104.5,99.5,13.8,19.9,263,26541337.52083,0.29,39,48.3,4699,54.6,0,8510,103.6,98.2,13.8,19.7,268,26941337.53125,0.3,38.9,48.3,4607,54.6,0,8489,103.3,97.9,13.7,19.7,265,26641337.54167,0.3,39,48.5,4740,54.6,0,8438,103.3,97.9,13.7,19.7,265,26641337.55208,0.3,38.8,48.4,4729,54.5,0,8498,103,97.7,13.7,19.8,282,28341337.5625,0.3,38.7,48.5,4529,54.7,0,8426,102.2,97.1,13.7,19.7,276,27741337.57292,0.3,39.1,48.5,4643,54.6,0,8435,102.2,97.1,13.7,19.7,276,27741337.58333,0.3,38.9,48.4,4673,54.5,0,8450,106,100.5,13.6,19.7,280,28141337.59375,0.3,39.1,48.5,4882,54.8,0,8518,105.6,100,13.8,19.9,290,29141337.60417,0.31,38.6,48.4,4725,54.8,0,8553,105.6,100,13.8,19.9,290,29141337.61458,0.3,38.7,48.5,4811,54.5,0,8479,105,99.4,13.8,19.8,297,29841337.625,0.31,38.9,48.4,4831,54.5,0,8282,104.1,98.4,13.7,19.5,297,29741337.63542,0.3,38.9,48.5,4904,54.6,0,8393,104.1,98.4,13.7,19.5,297,29741337.64583,0.32,39.1,48.5,4962,54.4,0,8408,103.5,97.1,13.7,19.8,304,30541337.65625,0.31,39.2,48.6,5017,54.6,0,8328,106.7,101.2,13.8,19.8,308,30941337.66667,0.33,38.5,48.5,4946,54.9,0,8513,106.7,101.2,13.8,19.8,308,