30941337.67708,0.32,38.7,48.6,4912,54.6,0,8626,104.4,98.4,13.8,19.7,320,31941337.6875,0.31,38.6,48.7,4724,54.3,0,8630,103.7,98.3,13.7,19.6,310,30941337.69792,0.31,38.8,48.6,4823,54.4,0,8510,103.7,98.3,13.7,19.6,310,30941337.70833,0.32,38.7,48.7,4747,54.8,0,8456,102.3,96.9,14,19.9,312,31141337.71875,0.31,38.7,48.6,4785,54.6,0,8373,108,102.4,13.7,19.9,307,30741337.72917,0.31,38.8,48.6,4799,54.4,0,8488,108,102.4,13.7,19.9,307,30741337.73958,0.31,38.7,48.8,4699,54.6,0,8394,106.6,101.1,13.8,19.6,307,30641337.75,0.31,38.7,48.8,4658,54.5,0,8471,106.3,101,13.6,19.6,305,30441337.76042,0.31,38.7,48.8,4552,54.4,0,8411,106.3,101,13.6,19.6,305,30441337.77083,0.31,38.9,48.7,4594,54.5,0,8722,104.5,99.2,13.8,19.7,289,28841337.78125,0.31,38.7,48.7,4481,54.5,0,8549,104.1,99.2,13.8,19.7,285,28641337.79167,0.3,38.7,48.6,4469,54.4,0,8433,104.1,99.2,13.8,19.7,285,28641337.80208,0.3,38.8,48.6,4425,54.3,0,8451,103.1,98.3,13.8,19.9,268,26841337.8125,0.3,38.8,48.6,4401,54.6,0,8435,103.1,98.4,13.7,19.7,273,27341337.82292,0.3,39,48.6,4531,54.6,0,8450,103.1,98.4,13.7,19.7,273,27341337.83333,0.3,38.6,48.5,4390,54.4,0,8512,102.1,97.1,13.8,19.7,267,26941337.84375,0.3,38.8,48.5,4337,54.5,0,8519,102,97.3,13.7,19.8,261,26141337.85417,0.29,38.9,48.4,4499,54.6,0,8549,102,97.3,13.7,19.8,261,26141337.86458,0.3,38.7,48.4,4274,54.5,0,8718,101.2,96.7,13.8,19.9,255,25641337.875,0.29,38.8,48.3,4383,54.4,0,8621,101.1,96.6,13.8,19.9,253,25441337.88542,0.3,38.7,48.4,4256,54.7,0,8665,101.1,96.6,13.8,19.9,253,25441337.89583,0.3,38.9,48.3,4335,54.5,0,8526,106.1,101.5,13.8,19.8,251,25341337.90625,0.29,38.8,48.3,4289,54.3,0,8575,105.4,100.8,13.9,19.9,252,24941337.91667,0.29,39,48.3,4425,54.6,0,8603,105.4,100.8,13.9,19.9,252,24941337.92708,0.29,38.8,48.3,4313,54.6,0,8469,105.2,100.5,13.9,19.8,245,24641337.9375,0.29,38.8,48.2,4341,54.5,0,8373,103.8,99.4,13.7,19.8,244,24541337.94792,0.29,38.6,48.2,4184,54.4,0,8513,103.8,99.4,13.7,19.8,244,24541337.95833,0.29,38.8,48,4289,54.7,0,8674,103.6,99.1,13.8,19.8,238,23941337.96875,0.3,38.7,48.2,4102,54.7,0,8465,103.4,99,13.7,19.9,241,24141337.97917,0.28,38.8,48.2,4346,54.5,0,8685,103.4,99,13.7,19.9,241,24141337.98958,0.28,38.7,48,4262,54.5,0,8467,102.4,97.9,13.8,19.6,233,23441457.40625,0.51,39,54.8,3508,77.1,0,7500,103.2,100.2,12.4,17.1,1,141457.41667,0.52,38.9,54.8,3485,77.2,0,7523,103.1,99.8,12.5,17.2,1,141457.42708,0.52,38.9,54.7,3497,77.1,0,7608,102.6,99.5,12.2,16.7,1,141457.4375,0.53,39,54.9,3495,77.2,0,7559,103,99.6,12.7,17.4,1,141457.44792,0.52,38.9,55,3485,77,0,7608,103.1,99.5,12.8,17.3,1,141457.45833,0.51,38.9,54.9,3557,76.8,0,7512,102.5,99.3,12.4,17.1,1,141457.46875,0.51,38.9,54.8,3516,76.6,0,7430,102.7,99.3,12.4,17.4,1,141457.47917,0.51,39,54.8,3538,76.3,0,7309,102.5,99.3,12.4,16.8,1,141457.48958,0.51,38.9,54.7,3473,76.2,0,7438,102.8,99.7,12.3,16.7,1,141457.5,0.5,38.9,54.7,3501,76.3,0,7332,102.9,100.2,12.3,16.9,1,141457.51042,0.51,39,54.7,3365,76.3,0,7132,102.6,99.6,12.3,16.6,1,141457.52083,0.51,38.9,54.6,3419,76.4,0,7572,102.6,100,12.3,16.8,1,141457.53125,0.51,38.9,54.7,3377,76.6,0,7301,102.7,99.7,12.2,16.6,1,141457.54167,0.51,39,54.6,3380,76.7,0,7325,102.2,99.4,12.3,16.7,1,141457.55208,0.5,39,54.7,3486,76.9,0,7398,102.3,99.3,12.3,17.3,1,141457.5625,0.53,39,54.6,3351,77.2,0,7414,102.1,99.1,12.5,16.9,1,141457.57292,0.5,38.9,54.6,3558,77.1,0,7455,102.1,99.2,12.6,17.4,1,141457.58333,0.52,38.9,54.6,3422,77.1,0,7577,101.6,99.2,12.5,17.3,1,141457.59375,0.53,39,54.6,3395,77.2,0,7415,101.5,98.6,12.6,16.8,1,141457.60417,0.52,39.1,54.7,3515,77.2,0,7505,101.8,98.8,12.4,17.6,1,141457.61458,0.51,39,54.8,3591,77.2,0,7436,101.8,98.5,12.2,16.8,1,141457.625,0.53,39,54.7,3546,77.3,0,7571,101.8,98.7,12.6,17.4,1,141457.63542,0.51,39,54.9,3655,77.2,0,7649,101.5,98,12.6,17.5,1,141457.64583,0.51,38.9,54.9,3591,77.2,0,7599,102,98.7,12.4,17.5,1,141457.65625,0.51,39,54.9,3644,77,0,7449,102.1,98.5,12.5,17.1,1,141457.66667,0.53,38.9,54.9,3501,77,0,7543,102.6,99.5,12.8,17.7,1,141457.67708,0.51,38.9,54.9,3603,77,0,7376,103.2,100,12.4,17.1,1,141457.6875,0.52,38.8,55,3501,76.9,0,7451,103.5,100.2,12.4,17.1,1,141457.69792,0.51,38.8,55,3541,76.7,0,7352,102.9,100,12.3,17.3,1,141457.70833,0.51,38.9,54.8,3426,76.4,0,7280,102.6,99.7,12.3,16.6,1,141457.71875,0.51,39,54.8,3482,76.4,0,7484,103.2,100,12.4,16.7,1,141457.72917,0.52,38.9,54.8,3350,76.7,0,7505,103.4,100.6,12.4,16.7,1,141457.73958,0.5,38.9,54.9,3476,76.8,0,7381,103.5,100.3,12.4,17.1,1,141457.75,0.51,39,54.9,3472,76.8,0,7376,103.2,100,12.4,16.7,1,141457.76042,0.51,39,54.8,3399,76.8,0,7399,102.7,99.9,12.5,17,1,141457.77083,0.51,38.8,54.8,3359,76.8,0,7488,103.5,100.8,12.5,17.1,1,141457.78125,0.52,39,54.8,3321,76.8,0,7478,103.4,100.6,12.5,17.2,1,141457.79167,0.52,38.9,54.8,3346,76.9,0,7376,103.5,101,12.5,17.1,1,141457.80208,0.52,38.8,54.8,3277,76.8,0,7425,104,101,12.2,16.8,1,141457.8125,0.51,38.9,54.8,3272,76.8,0,7505,103.9,101.1,12.5,16.8,1,141457.82292,0.5,38.9,54.8,3313,76.7,0,7325,104.3,101.6,12.2,16.6,1,141457.83333,0.52,38.9,54.8,3215,76.6,0,7418,103.8,101,12.6,16.6,1,141457.84375,0.5,39,54.7,3270,76.5,0,7377,104.3,101.5,12.4,16.9,1,141457.85417,0.5,38.9,54.7,3288,76.6,0,7256,103.7,100.8,12.2,16.7,1,141457.86458,0.51,38.8,54.7,3155,76.6,0,7316,104.3,101.6,12.2,17,1,141457.875,0.5,38.9,54.8,3203,76.7,0,7274,104.3,101.9,12.3,16.3,1,141457.88542,0.52,38.8,54.8,3074,76.8,0,7249,104.2,101.4,12.4,16.8,1,141457.89583,0.51,38.9,54.9,3119,76.8,0,7369,103.9,101.4,12.3,16.5,1,141457.90625,0.51,38.9,54.9,3159,76.8,0,7160,103.9,101.4,12.4,16.5,1,141457.91667,0.52,38.9,54.9,3110,76.9,0,7442,103.9,101.2,12.4,16.9,1,141457.92708,0.51,38.9,54.9,3147,76.8,0,7365,103.7,101.2,12.5,17,1,141457.9375,0.5,38.9,54.9,3197,76.8,0,7504,103.5,101.1,12.3,16.9,1,141457.94792,0.52,38.9,54.9,3009,76.8,0,7278,104.1,101.4,12.2,16.7,1,141457.95833,0.5,39,55,3175,76.8,0,7132,103.7,101.3,12.2,16.6,1,141457.96875,0.51,38.8,54.8,3096,76.9,0,7460,103.8,101.5,12.3,17,1,141457.97917,0.51,38.9,54.7,3009,76.9,0,7324,103.3,100.8,12.4,16.7,1,141457.98958,0.49,38.9,54.9,3114,76.8,0,7349,102.5,100,12.4,16.8,1,141458,0.52,38.8,54.8,2944,76.8,0,7259,102.8,100.6,12.3,16.6,1,141458.01042,0.52,39,54.8,2993,77,0,7241,101.6,99.3,12.3,16.8,1,141458.02083,0.5,38.9,54.9,3110,77,0,7310,101.2,98.8,12.3,16.8,1,141458.03125,0.52,38.9,55,3058,77.2,0,7397,102.9,100.4,12.4,16.5,1,141458.04167,0.51,39,55,3170,77.1,0,7385,102.5,99.9,12.4,16.8,1,141458.05208,0.51,38.9,55,3140,77.1,0,7466,103.3,100.9,12.5,16.8,1,141458.0625,0.51,39,55,3114,77.1,0,7467,103.3,100.6,12.5,16.9,1,141458.07292,0.51,39,55,3161,77.1,0,7434,103.4,100.8,12.5,17,1,141458.08333,0.5,39,55,3254,77.1,0,7297,102.9,100.3,12.5,16.9,1,141458.09375,0.51,38.8,54.9,3115,77.1,0,7385,103.7,101.2,12.4,16.7,1,141458.10417,0.51,39,54.9,3144,77.1,0,7426,103.4,100.8,12.6,16.9,1,141458.11458,0.52,39,55,3095,77,0,7520,103.3,100.9,12.5,16.9,1,141458.125,0.52,39,55.1,3099,76.9,0,7380,103.7,101.3,12.5,17,1,141458.13542,0.51,39,55,3168,76.9,0,7406,103.2,100.5,12.3,17.1,1,141458.14583,0.5,38.9,55.1,3205,77,0,7310,103.3,100.7,12.4,17.1,1,141458.15625,0.52,39,55,3170,76.9,0,7509,103.1,100.5,12.4,17.1,1,141458.16667,0.51,38.9,55,3246,77,0,7505,102.7,100,12.6,17.2,1,141458.17708,0.52,39,55.1,3232,77,0,7380,103.5,100.6,12.1,16.5,1,141458.1875,0.51,38.9,55.1,3260,77,0,7546,102.7,100.2,12.4,17.1,1,141458.19792,0.5,38.9,55.2,3291,77,0,7415,103.2,100.2,12.4,17.1,1,141458.20833,0.51,38.9,55.2,3260,77,0,7484,103.3,100.6,12.3,16.7,1,141458.21875,0.52,39,55.2,3342,77.1,0,7335,102.5,99.5,12.5,17,1,141458.22917,0.53,38.9,55.1,3305,77.1,0,7429,102.7,100.3,12.4,16.9,1,141458.23958,0.53,38.8,55.1,3245,77.1,0,7470,103.2,100.1,12.4,17.2,1,141458.25,0.52,39,55.1,3302,77,0,7571,103.1,100.1,12.5,16.9,1,141458.26042,0.52,39.1,55,3411,77.1,0,7369,102.5,99.4,12.3,17.2,1,141458.27083,0.51,39,55.1,3474,77.1,0,7489,102.3,99.1,12.5,17.1,1,141458.28125,0.52,39,55.1,3412,77.2,0,7528,103.2,100.1,12.4,17,1,141458.29167,0.51,38.8,55.1,3449,77.2,0,7538,102.8,99.9,12.5,17.3,1,141458.30208,0.52,39,54.8,3486,77.3,0,7538,102.6,99.7,12.6,17.8,1,141458.3125,0.52,38.9,54.9,3489,77.4,0,7625,103,99.8,12.5,17.6,1,141458.32292,0.53,38.9,55,3500,77.7,0,7648,103.9,100.5,12.7,17.7,1,141458.33333,0.53,39,55.2,3546,77.9,0,7879,103.8,100.5,12.9,17.8,1,141458.34375,0.53,38.9,55.2,3554,78.1,0,7722,104,100.9,12.7,17.6,1,141458.35417,0.53,39,55.3,3621,78.5,0,7992,104.1,100.8,12.9,18.5,1,141458.36458,0.54,39,55.3,3637,78.6,0,8001,104.8,101.2,13,18.6,1,141458.375,0.53,38.9,55.3,3723,78.4,0,7940,104.2,101.1,13,18.2,1,141458.38542,0.55,38.9,55.3,3665,78.6,0,8108,104.5,101.4,13,17.9,1,141458.39583,0.54,39,55.2,3625,78.4,0,7937,104.5,101.3,12.8,18.3,1,141458.40625,0.53,39,55.3,3668,78,0,7747,103.9,100.7,12.9,17.8,1,141458.41667,0.54,39.1,55.2,3731,78.6,0,8039,104.6,101.2,12.9,17.9,1,141458.42708,0.53,39,55.2,3806,78.6,0,7980,104.3,100.8,12.8,18.3,1,141458.4375,0.55,39.3,55.3,3942,78.7,0,7943,102.9,98.9,13,17.9,1,141458.44792,0.56,38.9,55.1,3933,79,0,8150,103.2,99.4,13.2,18.9,1,141458.45833,0.56,38.9,55.4,3869,78.9,0,8033,103.4,99.4,13.1,18.2,1,141458.46875,0.55,38.9,55.5,3861,78.6,0,8000,102.3,99,13,18.6,1,141458.47917,0.54,39,55.5,3956,78.8,0,8192,102.7,98.5,13.2,18.4,1,141458.48958,0.57,38.9,55.6,3833,79,0,8181,101.9,98.6,13.2,19,1,141458.5,0.55,39.4,55.6,4133,79,0,8165,105,100.8,13.2,18.7,1,141458.51042,0.55,39,55.7,4199,79.1,0,8181,102.9,98.7,13.3,18.7,1,141458.52083,0.57,38.9,55.5,3971,78.7,0,8098,102.2,98,13.5,18.7,1,141458.53125,0.55,38.9,55.5,3962,78.5,0,7994,102,98.1,13.3,18.3,1,141458.54167,0.57,38.8,55.5,3866,78.9,0,8150,106.5,102.7,13.1,18.5,1,141458.55208,0.56,39.1,55.5,4017,79.1,0,8198,105.5,101.4,13.1,18.5,1,141458.5625,0.56,38.9,55.5,3941,78.6,0,8120,105.1,101.5,13.2,18.5,1,141458.57292,0.56,38.9,55.7,3866,78.9,0,8181,105.1,100.9,13,19,1,141458.58333,0.54,38.9,55.5,3967,78.9,0,8092,104.5,100.5,13.2,18.9,1,141458.59375,0.54,39,55.3,3968,79.1,0,8146,104.2,100.5,13.1,19,1,141458.60417,0.54,38.9,55.4,4111,79.5,0,8327,103.6,99.6,13.2,19,1,141458.61458,0.54,38.8,55.2,3749,77,0,7727,104.6,100.9,12.6,17.5,1,141458.625,0.51,38.9,55.1,3632,76.4,0,7400,103.8,100.4,12.3,17.1,1,141458.63542,0.53,38.9,54.9,3501,77.2,0,7602,103,99.9,12.6,17.5,1,141458.64583,0.52,38.9,55,3545,77.7,0,7727,102.9,99.9,12.9,17.8,1,141458.65625,0.52,38.9,55.1,3545,78.4,0,7744,103.3,100,12.6,17.7,1,141458.66667,0.53,38.9,55.1,3497,78.4,0,7875,102.6,99.6,12.8,17.8,1,141458.67708,0.54,38.9,55.1,3559,78.7,0,7955,102.6,99.5,13,18.3,1,141458.6875,0.53,39.1,55.1,3669,78.9,0,7910,102.9,99.3,13.1,18,1,141458.69792,0.53,38.9,55.3,3659,78.4,0,7843,103.2,99.9,12.9,18.1,1,141458.70833,0.53,38.9,55.4,3614,78.4,0,7851,102.6,99.6,13,18.2,1,141458.71875,0.53,39,55.3,3709,78.6,0,7782,102.4,99.4,12.8,17.9,1,141458.72917,0.55,39,55.4,3666,79,0,8006,103,99,13.2,18.1,1,141458.73958,0.53,38.8,55.5,3811,79.3,0,8168,102.9,99.2,13.2,18.8,1,141458.75,0.54,39,55.4,3786,78.9,0,8056,102.8,99.1,12.9,18.6,1,141458.76042,0.53,39,55.5,3798,78.7,0,8117,102.9,99.1,12.9,18.5,1,141458.77083,0.53,39,55.3,3812,78.6,0,8012,103.1,99.4,13,18.5,1,141458.78125,0.53,39,55.4,3802,78.7,0,8153,103.3,99.8,12.6,18.2,1,141458.79167,0.54,38.9,55.5,3726,78.5,0,7990,102.1,99.2,12.9,18.2,1,141458.80208,0.55,38.9,55.5,3618,78.4,0,7922,103,99.5,12.9,18.1,1,141458.8125,0.53,38.9,55.4,3773,78.6,0,7964,102.5,99.1,13.2,18.5,1,141458.82292,0.54,38.8,55.5,3524,77.4,0,7767,102.8,99.4,12.8,17.8,1,141458.83333,0.52,38.9,55.3,3523,76.6,0,7432,102.6,99.6,12.4,17.2,1,141458.84375,0.52,38.8,55.2,3365,76.9,0,7471,103,100,12.2,16.9,1,141458.85417,0.52,38.8,55,3162,77.3,0,7562,100.6,98.1,12.4,17.5,1,141458.86458,0.52,39,55.1,3185,77.6,0,7505,102.7,99.9,12.5,17.4,1,141458.875,0.5,39,55.1,3323,77.7,0,7499,102.9,100,12.5,17.2,1,141458.88542,0.52,39,55,3239,78,0,7625,103.5,101.1,12.7,17.8,1,141458.89583,0.51,39,55.1,3203,78.2,0,7629,103.6,100.7,12.7,17.7,1,141458.90625,0.52,38.9,55.1,3231,78.3,0,7604,103,100.6,12.6,17.7,1,141458.91667,0.52,39,55.2,3235,78.3,0,7732,103.5,100.7,12.7,17.6,1,141458.92708,0.52,39,55.1,3230,78.2,0,7642,103.7,101.2,12.8,17.3,1,141458.9375,0.53,38.9,55,3185,77.8,0,7806,104,101.4,12.7,17.6,1,141458.94792,0.52,38.9,55.2,3179,77.8,0,7553,105.1,102.4,12.5,17.5,1,141458.95833,0.52,38.9,55.3,3182,77.6,0,7648,105.7,103,12.8,17.8,1,141458.96875,0.52,38.9,55.1,3121,77.5,0,7553,105.5,102.6,12.7,17.2,1,141458.97917,0.51,39,55,3245,77.6,0,7544,104.5,102.1,12.5,17.4,1,141458.98958,0.52,38.9,55,3109,77.6,0,7518,105.3,102.7,12.6,17.5,1,141459,0.53,38.8,54.9,2989,77.6,0,7667,105.7,103.2,12.5,16.9,1,141459.01042,0.52,38.9,54.9,3040,77.7,0,7599,105.4,102.8,12.4,17.1,1,141459.02083,0.51,39,55,3152,77.7,0,7669,104.4,102.6,12.4,16.9,1,141459.03125,0.51,38.9,55.1,3080,77.8,0,7593,105.5,102.7,12.6,17.4,1,141459.04167,0.51,38.9,55,3132,77.9,0,7620,105.3,102.7,12.5,17.4,1,141459.05208,0.53,39,55,2975,77.8,0,7474,104.7,102,12.6,17.5,1,141459.0625,0.53,39,55,3061,77.9,0,7598,105,102.5,12.6,17.6,1,141459.07292,0.52,39,54.9,3092,78,0,7549,104.9,102.4,12.5,17.5,1,141459.08333,0.53,38.9,55.1,3068,77.9,0,7671,104.3,101.8,12.4,17.4,1,141459.09375,0.54,39,55.1,3062,78,0,7535,104.8,102,12.6,17.7,1,141459.10417,0.5,39,55.1,3242,78.1,0,7671,104.6,102.2,12.7,17.5,1,141459.11458,0.51,39,55.1,3200,78,0,7549,104.1,101.3,12.7,17.6,1,141459.125,0.52,39,55.2,3167,78,0,7655,104.4,101.6,12.7,17.6,1,141459.13542,0.51,39,55.2,3231,78.1,0,7647,104.9,102.4,12.6,17.4,1,141459.14583,0.53,38.9,55.2,3189,78.1,0,7795,104.8,102,12.7,18,1,141459.15625,0.52,38.9,55.1,3284,78,0,7752,104.5,101.8,12.8,17.5,1,141459.16667,0.52,38.9,55.3,3261,77.9,0,7434,104.4,101.4,12.6,17.2,1,141459.17708,0.52,38.9,55.3,3276,77.9,0,7706,104,101.3,12.5,17.2,1,141459.1875,0.54,38.9,55.2,3163,77.8,0,7655,104.6,101.6,12.8,17.4,1,141459.19792,0.51,39,55.2,3320,77.7,0,7584,104.5,101.5,12.6,17.4,1,141459.20833,0.52,38.9,55.2,3172,77.7,0,7562,104.9,101.9,12.6,17.1,1,141459.21875,0.53,39,55.1,3256,77.7,0,7697,104.1,101.2,12.6,17.2,1,141459.22917,0.53,39,55.2,3288,77.8,0,7714,104.8,101.9,12.6,17.7,1,141459.23958,0.53,38.9,55.2,3201,77.6,0,7653,104.4,101.6,12.7,17.3,1,141459.25,0.53,38.9,55.2,3170,77.6,0,7620,105,102.2,12.7,17.5,1,141459.26042,0.53,38.9,55,3340,77.7,0,7463,104.3,101.3,12.6,17.5,1,141459.27083,0.51,38.9,55.1,3464,77.9,0,7658,104.1,100.9,12.6,17.8,1,141459.28125,0.5,38.9,55.1,3515,78,0,7712,104.4,101.4,12.7,17.5,1,141459.29167,0.52,39,55.1,3467,78,0,7754,104.1,101.2,12.9,17.9,1,141459.30208,0.52,39,54.9,3456,78.1,0,7787,103.6,101,12.8,17.6,1,141459.3125,0.53,39.1,55,3486,78.1,0,7714,103.7,100.7,12.7,17.6,1,141459.32292,0.54,38.9,55,3340,78.1,0,7634,103.7,100.8,12.9,17.6,1,141459.33333,0.53,38.9,55,3426,78.2,0,7756,103.7,100.6,12.6,17.7,1,141459.34375,0.52,38.9,55.2,3564,78.3,0,7883,103.2,100.3,12.7,18.1,1,141459.35417,0.54,39.1,55.2,3539,78.3,0,7835,103.6,100.6,12.6,17.6,1,141459.36458,0.53,38.9,55.2,3607,78.2,0,7837,104.1,100.6,12.8,17.8,1,141459.375,0.54,39,55.2,3568,78.1,0,7820,103.8,100.5,12.9,18.3,1,141459.38542,0.53,38.9,55.2,3602,78.1,0,7847,103.9,100.6,12.7,18,1,141459.39583,0.53,38.9,55.2,3629,77.9,0,7830,103.8,100.2,12.8,18,1,141459.40625,0.53,38.9,55.2,3606,78,0,7865,103.4,100,12.7,17.7,1,141459.41667,0.52,38.9,55.1,3580,78,0,7748,103.1,100.2,12.8,17.5,1,141459.42708,0.54,38.9,55.1,3490,78.1,0,7890,102.8,99.5,12.8,18.1,1,141459.4375,0.54,38.9,55.1,3523,78.2,0,7760,102.7,99.5,12.9,18,1,141459.44792,0.54,39,55.3,3599,78.5,0,8019,102.7,99.5,12.9,18.3,1,141459.45833,0.54,38.9,55.1,3551,78.3,0,7805,103.1,100,13,18,1,141459.46875,0.52,38.9,55.2,3672,78.4,0,7860,102.7,99.6,12.8,17.9,1,141459.47917,0.53,39,55.1,3650,78.3,0,7957,102.7,99.3,13,18.3,1,141459.48958,0.53,38.9,55.1,3686,78.3,0,7925,102.9,99.5,12.8,18.1,1,141459.5,0.55,39,55.2,3680,79.1,0,7970,102.2,98.6,12.9,18.2,1,141459.51042,0.55,39,55.2,3587,78.5,0,7865,102.2,99.1,13.1,18.4,1,141459.52083,0.53,38.9,55.2,3671,78.3,0,7932,102.2,98.3,13,18.1,1,141459.53125,0.54,39,55.1,3713,78.5,0,7940,102.2,98.8,12.8,18,1,141459.54167,0.53,38.9,55.1,3733,78.4,0,7795,102.3,98.6,13,18.2,1,141459.55208,0.55,39,55.2,3606,78.3,0,7986,102.3,98.8,13,18,1,141459.5625,0.53,39,55.1,3728,78.4,0,7916,101.9,98.4,12.8,18.3,1,141459.57292,0.54,39,55.2,3650,78.3,0,7877,101.9,98.8,12.9,18,1,141459.58333,0.53,39,55.1,3697,78.3,0,7940,101.9,98.7,13.2,18.1,1,141459.59375,0.54,38.9,55.1,3692,78.5,0,7957,101.8,98.4,12.9,18.1,1,141459.60417,0.53,38.9,55.2,3764,78.4,0,8079,102.1,98.5,12.8,18.1,1,141459.61458,0.53,38.9,55,3704,78.3,0,7874,101.8,98.3,12.9,18.2,1,141459.625,0.54,38.9,55.1,3674,78.3,0,7939,101.7,98.3,12.9,18,1,141459.63542,0.53,38.9,55,3640,78.3,0,7930,101.9,98.6,12.7,18,1,141459.64583,0.54,39.1,55,3734,78.6,0,7853,101.9,98.1,12.9,18.9,1,141459.65625,0.54,38.9,55.1,3671,78.2,0,7896,101.1,97.5,12.7,17.9,1,141459.66667,0.53,39,55.1,3710,77.9,0,7772,101.8,98.4,12.8,18.1,1,141459.67708,0.52,38.8,54.9,3515,77.1,0,7467,102.2,98.6,12.4,17.2,1,141459.6875,0.53,38.9,54.7,3411,77.4,0,7698,101.8,98.8,12.6,17.4,1,141459.69792,0.53,38.8,54.7,3368,77.6,0,7656,101.9,99.4,12.6,17.5,1,141459.70833,0.53,38.9,54.6,3350,77.7,0,7629,102.2,99.1,12.5,17.6,1,141459.71875,0.52,38.9,54.5,3376,78.3,0,7745,102.2,99,12.6,17.6,1,141459.72917,0.54,38.9,54.4,3347,78.6,0,7851,101.8,98.8,13,18.2,1,141459.73958,0.52,39,54.5,3482,78.4,0,7616,101.9,98.9,12.6,17.5,1,141459.75,0.52,39,54.5,3504,78.2,0,7791,102.4,99.3,12.5,18,1,141459.76042,0.53,38.8,54.5,3378,78.3,0,7851,102.1,99.1,12.8,17.8,1,141459.77083,0.52,39,54.5,3434,78.4,0,7830,102.6,99.3,12.5,17.5,1,141459.78125,0.52,38.9,54.7,3441,78.7,0,7775,102,99.3,12.8,17.8,1,141459.79167,0.52,39,54.6,3444,78.6,0,7838,103.1,99.9,12.7,17.8,1,141459.80208,0.53,38.9,54.8,3488,78.6,0,7790,103,99.8,12.5,18,1,141459.8125,0.53,39,54.7,3602,79,0,7884,102.6,99.3,12.7,18,1,141459.82292,0.53,38.9,55,3666,79.4,0,8158,102.2,99.1,13.2,19,1,141459.83333,0.54,39,55.2,3629,79.2,0,7952,102.8,99.6,13.2,18.1,1,141459.84375,0.53,38.8,55.2,3593,79,0,8006,102.9,99.8,13.3,18.6,1,141459.85417,0.54,39,55.2,3508,78.6,0,7981,102.8,99.6,12.9,18,1,141459.86458,0.53,38.9,55.2,3497,78.2,0,8008,102.3,99.4,12.9,17.8,1,141459.875,0.52,38.9,55.1,3478,78,0,7630,102.8,99.5,12.8,18.1,1,141459.88542,0.52,38.9,55.1,3335,77.9,0,7776,102.9,99.9,12.9,17.6,1,141459.89583,0.53,38.9,55,3378,77.9,0,7678,102.7,99.7,12.6,17.6,1,141459.90625,0.5,38.9,55,3446,78,0,7720,103.1,100,12.7,17.5,1,141459.91667,0.53,39,54.9,3310,78.1,0,7652,102.6,99.7,12.6,17.7,1,141459.92708,0.52,39,55,3377,78.2,0,7744,102.7,99.9,12.7,17.7,1,141459.9375,0.52,38.9,55,3313,78,0,7649,102.8,99.8,12.9,17.7,1,141459.94792,0.52,38.9,55,3317,78,0,7572,103.2,100.4,12.5,17.4,1,141459.95833,0.52,38.9,55,3260,78.1,0,7689,103,100.5,12.7,18,1,141459.96875,0.53,39,54.9,3206,78.1,0,7772,103.2,100.4,12.5,17.2,1,141459.97917,0.52,38.8,54.8,3140,78.1,0,7736,103.6,101.1,12.5,17.6,1,141459.98958,0.53,38.9,54.8,3100,78.1,0,7689,103.6,101,12.8,17.6,1,141460,0.52,38.9,54.8,3149,78.2,0,7610,103.2,100.7,12.6,18,1,141460.01042,0.52,39,54.8,3125,78.1,0,7633,102.8,100.1,12.6,17.4,1,141460.02083,0.52,38.9,54.8,3137,78,0,7577,103.7,101,12.7,17.5,1,141460.03125,0.53,39,54.9,3084,78.1,0,7613,103,100.7,12.6,17.4,1,141460.04167,0.51,39,54.8,3183,77.9,0,7685,103.2,100.7,12.6,17.5,1,141460.05208,0.52,38.9,54.8,3124,77.9,0,7750,103.2,100.7,12.5,17.5,1,141460.0625,0.52,38.9,54.8,3069,77.8,0,7474,103.8,101.1,12.5,17.2,1,141460.07292,0.52,38.9,54.9,3142,77.8,0,7550,103.6,100.6,12.7,17.3,1,141460.08333,0.53,38.9,54.8,3032,77.8,0,7512,103.7,101.1,12.4,17.4,1,141460.09375,0.52,38.9,54.8,3095,77.6,0,7498,103.6,101.2,12.5,16.9,1,141460.10417,0.52,38.9,54.9,3084,77.7,0,7534,103.6,101.1,12.5,17.1,1,141460.11458,0.52,39,54.9,3119,77.6,0,7493,103.4,100.8,12.5,17.2,1,141460.125,0.53,38.8,54.8,3066,77.6,0,7498,103.3,100.9,12.4,17,1,141460.13542,0.52,39,54.7,3081,77.6,0,7475,102.9,100.3,12.5,17.3,1,141460.14583,0.53,38.9,54.9,3038,77.6,0,7475,103.7,101.2,12.5,17,1,141460.15625,0.52,38.8,54.9,3050,77.7,0,7516,103.4,100.9,12.6,17.4,1,141460.16667,0.52,38.9,54.9,3140,77.8,0,7619,103,100.1,12.5,17.2,1,141460.17708,0.5,38.9,55,3308,77.7,0,7549,103.1,100.6,12.6,17.6,1,141460.1875,0.51,38.9,55,3175,77.6,0,7663,103.7,101.3,12.4,17.3,1,141460.19792,0.52,39.1,54.9,3263,77.8,0,7477,103,100.2,12.6,17.3,1,141460.20833,0.53,38.9,54.4,3198,77.9,0,7670,103.6,101,12.6,17.4,1,141460.21875,0.52,38.9,54.8,3261,77.6,0,7436,103.2,100.4,12.4,16.9,1,141460.22917,0.54,38.9,54.9,3092,77.8,0,7727,103,100.5,12.5,17.1,1,141460.23958,0.52,38.9,55,3223,77.7,0,7579,104.1,101.2,12.8,17.7,1,141460.25,0.52,39,55,3274,77.6,0,7493,103.5,101,12.5,16.8,1,141460.26042,0.53,39.1,54.7,3356,77.6,0,7565,102.5,99.6,12.6,17.5,1,141460.27083,0.52,38.9,54.8,3397,77.7,0,7562,103.1,100.2,12.7,17.6,1,141460.28125,0.51,38.9,54.9,3350,77.7,0,7541,103.3,100.3,12.7,17.6,1,141460.29167,0.52,39,54.9,3366,77.8,0,7672,102.6,99.4,12.7,17.6,1,141460.30208,0.52,38.9,54.8,3363,77.7,0,7647,102.8,99.6,12.6,17.2,1,141460.3125,0.52,38.9,54.8,3380,77.7,0,7655,102,99.3,12.4,17.4,1,141460.32292,0.51,38.9,54.8,3389,77.6,0,7546,102.8,99.7,12.6,17.8,1,141460.33333,0.53,39,54.9,3380,77.8,0,7583,101.6,99.3,12.6,17.3,1,141460.34375,0.51,39,54.8,3516,77.8,0,7696,101.5,98.7,12.5,17.4,1,141460.35417,0.54,38.9,54.8,3340,77.9,0,7861,102,98.8,12.8,17.8,1,141460.36458,0.53,39,54.9,3520,78,0,7556,101.8,99,12.5,17.4,1,141460.375,0.53,39.2,55,3599,78,0,7686,101.7,98.4,12.6,17.6,1,141460.38542,0.53,39,55,3516,77.9,0,7808,102.2,99,12.9,17.7,1,141460.39583,0.52,39,55.1,3659,78.1,0,7838,101.9,98.6,12.8,17.8,1,141460.40625,0.54,38.9,55.1,3632,78.4,0,7889,102.1,98.8,13,17.8,1,141460.41667,0.53,38.9,55.1,3671,78.4,0,7859,102.1,98.8,13,17.8,1,141460.42708,0.53,38.9,55.1,3693,78.3,0,7990,102.4,99,12.9,18.2,1,141460.4375,0.54,39,55,3663,78.3,0,7892,101.3,97.9,12.9,18.1,1,141460.44792,0.53,38.9,55.1,3738,78.6,0,7928,102,98.1,13,18.1,1,141460.45833,0.54,39.1,55.3,3771,78.7,0,7926,105.7,102.6,13.1,18.4,1,141460.46875,0.55,39,55.2,3803,78.7,0,7859,105.1,101.5,12.9,18.3,1,141460.47917,0.55,38.9,55.3,3773,78.5,0,7925,105.2,101.6,12.8,18.4,1,141460.48958,0.55,38.9,55.2,3798,78.7,0,8026,104.1,100.5,12.9,18.6,1,141460.5,0.53,39,55.1,3907,78.4,0,7916,104.8,101,13,18.3,1,141460.51042,0.53,39.1,55,3926,78.1,0,8102,104.6,100.6,12.9,18,1,141460.52083,0.53,38.9,55,3892,78.5,0,8041,103.7,100.4,12.9,18.3,1,141460.53125,0.55,38.9,55.1,3824,78.6,0,8031,104.7,100.6,12.8,17.9,1,141460.54167,0.54,38.9,55,3783,78.1,0,7928,104.1,100.2,13.1,17.8,1,141460.55208,0.53,38.8,55.1,3836,78.1,0,7865,104.1,100.3,12.7,17.5,1,141460.5625,0.53,38.9,54.9,3821,78.2,0,7863,103.8,100,12.9,17.8,1,141460.57292,0.53,39,55,3877,78.6,0,8067,103.1,99.3,13,18,1,141460.58333,0.54,38.9,55,3742,78.1,0,7777,104.2,100.5,12.7,18.5,1,141460.59375,0.53,39,54.9,3801,78.2,0,7955,103.8,100.4,12.8,18.1,1,141460.60417,0.53,39,54.8,3771,78.6,0,7894,103.9,100.1,13,18,1,141460.61458,0.54,39,55,3716,78.6,0,7956,103.8,100.3,12.7,18.1,1,141460.625,0.53,39,54.9,3764,78.1,0,7957,103.4,99.9,12.9,18.1,1,141460.63542,0.53,38.9,55,3821,78.4,0,7937,103.4,99.9,12.7,18,1,141460.64583,0.54,38.9,55.1,3734,78.1,0,7925,103.6,99.8,12.7,18.1,1,141460.65625,0.54,39,55,3773,78.5,0,7899,103.1,99.6,13,18.2,1,141460.66667,0.53,39,55,3862,78.6,0,7940,103.7,99.9,12.8,18.3,1,141460.67708,0.57,38.8,55,3441,78.5,0,7940,105.2,102.1,12.9,18.3,1,141460.6875,0.54,39,54.9,3850,78.3,0,7933,109.4,105.8,12.8,18.4,1,141460.69792,0.54,38.9,54.9,3710,78.2,0,7885,108.9,105.4,12.8,18,1,141460.70833,0.53,38.9,55,3760,78.6,0,7967,108.6,104.6,13,18.1,1,141460.71875,0.53,38.9,55.1,3847,78.5,0,7937,108.5,105,12.9,18.2,1,141460.72917,0.53,39,55.1,3803,78.9,0,8083,107.8,104.2,13.2,18.3,1,141460.73958,0.53,38.9,55,3773,78.5,0,7926,105.8,102.6,13.1,18.2,1,141460.75,0.51,39,55.1,3607,78.2,0,7991,107,103.3,13,18.2,1,141460.76042,0.54,38.9,55.1,3760,78.5,0,7884,108,104.3,12.8,18.2,1,141460.77083,0.55,39,55.1,3711,78.7,0,7883,107.8,104.1,13,18.5,1,141460.78125,0.55,39.1,55.2,3881,79.2,0,8105,108,103.8,13.3,18.7,1,141460.79167,0.56,38.9,55.3,3809,79.3,0,8078,107.1,103.6,13.2,18.6,1,141460.80208,0.57,38.8,55.2,3707,79.1,0,7985,107.6,103.8,13,18.6,1,141460.8125,0.53,38.8,55.2,3787,78.5,0,8001,107.3,104,12.9,18.2,1,141460.82292,0.53,38.9,55.2,3722,78.1,0,7799,107.6,103.8,12.8,18,1,141460.83333,0.54,38.9,55.1,3598,78,0,7869,107.4,104.2,12.9,17.7,1,141460.84375,0.52,38.9,55.1,3640,78,0,7745,107.1,103.9,12.8,17.8,1,141460.85417,0.53,38.9,55.1,3566,78.1,0,7850,106.5,103.2,12.7,18.4,1,141460.86458,0.53,39,55.1,3501,78,0,7734,106.6,103.4,12.7,17.8,1,141460.875,0.53,38.8,55.1,3535,78.4,0,7960,106.3,103.2,12.9,17.6,1,141460.88542,0.52,38.9,55.2,3512,78.4,0,7874,106.3,103.2,12.6,17.9,1,141460.89583,0.52,38.9,55.3,3590,78.4,0,7945,106.4,103.3,12.8,18.2,1,141460.90625,0.52,39,55.3,3566,78.2,0,7823,105.9,103,12.9,18,1,141460.91667,0.52,39,55.4,3554,78.4,0,7860,106.2,103.1,12.9,17.8,1,141460.92708,0.54,39,55.3,3482,78.3,0,7881,106,102.8,12.9,18.5,1,141460.9375,0.52,39,55.2,3580,78.4,0,7913,106.4,103,12.8,17.9,1,141460.94792,0.53,38.8,55.5,3543,78.6,0,8040,106.3,102.9,12.9,18,1,141460.95833,0.53,38.9,55.5,3506,78.5,0,7960,106.4,103.2,12.7,18.1,1,141460.96875,0.53,38.9,55.5,3564,78.4,0,7777,105.6,102.5,12.9,18.1,1,141460.97917,0.53,38.9,55.5,3446,78.3,0,7904,106.3,103.6,13,17.8,1,141460.98958,0.53,39,55.4,3396,78.1,0,7906,105.7,102.8,12.7,17.8,1,141461,0.53,39,55.4,3404,78.2,0,7931,106.2,102.8,13,17.8,1,141461.01042,0.53,38.8,55.4,3371,78.1,0,7782,105.9,102.8,12.6,17.8,1,141461.02083,0.52,39,55.3,3444,77.9,0,7677,105.6,102.4,12.6,17.3,1,141461.03125,0.53,39,55.3,3419,77.9,0,7694,106,102.9,12.7,17.7,1,141461.04167,0.53,38.9,55.3,3344,78.2,0,7812,105.5,102.3,12.8,18.1,1,141461.05208,0.52,39,55.3,3411,78.1,0,7742,105.5,102.5,12.8,17.9,1,141461.0625,0.52,38.8,55.2,3392,78.1,0,8028,105.8,102.8,12.7,17.8,1,141461.07292,0.52,38.9,55.2,3321,78,0,7682,105.9,103.2,12.7,18,1,141461.08333,0.53,38.9,55.2,3287,78,0,7706,105.3,102.2,12.8,17.7,1,141461.09375,0.52,38.9,55.2,3308,78,0,7708,105.2,102.4,12.9,17.7,1,141461.10417,0.53,38.9,55.2,3264,78.1,0,7705,105.4,102.5,12.8,17.7,1,141461.11458,0.52,38.9,55.1,3260,78.1,0,7655,105.6,102.8,12.6,17.4,1,141461.125,0.53,39,55.2,3208,78.3,0,7679,104.7,102.2,12.7,17.2,1,141461.13542,0.52,38.9,55.2,3260,78.4,0,7838,105,102.3,12.9,17.6,1,141461.14583,0.53,39,55.2,3261,78.3,0,7802,105.2,102.7,12.8,17.6,1,141461.15625,0.52,39,55.3,3377,78.4,0,7748,105,101.9,12.8,18,1,141461.16667,0.53,38.9,55.3,3343,78.3,0,7790,104.6,102.1,12.7,17.9,1,141461.17708,0.52,38.9,55.2,3328,78.3,0,7714,105,102.1,12.4,17.8,1,141461.1875,0.52,38.9,55.2,3362,78.2,0,7866,105.2,102.2,12.9,18,1,141461.19792,0.53,38.9,55.1,3224,78.1,0,7645,105.3,102.5,12.6,17.8,1,141461.20833,0.52,38.9,55.2,3289,78.1,0,7731,105,102.1,12.9,18.2,1,141461.21875,0.53,38.9,55.2,3167,78.3,0,7780,105,102.3,12.6,17.6,1,141461.22917,0.51,38.9,55.2,3260,78.2,0,7636,104.7,102.1,12.6,17.7,1,141461.23958,0.52,38.9,55.2,3218,78.1,0,7711,104.7,101.8,12.9,18,1,141461.25,0.52,38.9,55.1,3201,78.1,0,7828,104.7,102.1,12.6,17.8,1,141461.26042,0.54,39.2,55.1,3335,78.4,0,7843,104.2,101.1,12.7,17.6,1,141461.27083,0.52,39,54.9,3461,78.4,0,7808,104.7,101.8,12.8,17.5,1,141461.28125,0.52,38.9,55.1,3380,78.3,0,7776,104.8,101.6,12.9,18.3,1,141461.29167,0.52,38.9,55.2,3414,78.2,0,7874,104.6,101.8,12.8,17.8,1,141461.30208,0.53,38.9,54.7,3415,78.4,0,7773,104.1,101.2,12.7,17.8,1,141461.3125,0.53,39,54.8,3415,78.4,0,7667,104.4,101.2,12.9,17.7,1,141461.32292,0.53,38.9,54.8,3391,78.5,0,8031,105,102.2,12.9,18.4,1,141461.33333,0.53,39,54.8,3407,78.4,0,7779,105.1,102.4,12.9,17.7,1,141461.34375,0.53,38.9,54.8,3396,78.4,0,7852,104.7,101.8,12.8,17.8,1,141461.35417,0.54,38.9,54.8,3339,78.4,0,7760,104.3,101.5,12.8,17.9,1,141461.36458,0.53,38.9,54.9,3445,78.5,0,7808,104.6,101.7,12.9,18,1,141461.375,0.53,39,54.9,3485,78.7,0,7877,104.3,101.4,12.7,17.8,1,141461.38542,0.53,38.9,54.9,3490,78.8,0,7974,104.8,101.5,13,18.2,1,141461.39583,0.54,38.9,54.8,3521,78.8,0,7862,104.1,101.3,12.7,17.9,1,141461.40625,0.53,39,54.8,3574,78.3,0,7808,104.6,101.1,12.8,17.8,1,141461.41667,0.52,39,54.8,3680,78.4,0,7727,104.3,100.9,12.8,17.7,1,141461.42708,0.52,38.9,54.8,3515,77.7,0,7750,104.4,101,12.7,17.7,1,141461.4375,0.52,38.8,54.9,3515,78.3,0,7849,104.5,100.8,12.8,18,1,141461.44792,0.54,38.9,54.8,3470,78.7,0,7872,104.4,101.1,12.9,18.2,1,141461.45833,0.52,38.9,54.6,3531,78.3,0,7939,104.3,101.2,12.7,18.1,1,141461.46875,0.53,38.9,54.7,3508,78.3,0,7896,104.2,101.2,12.7,17.5,1,141461.47917,0.53,38.9,54.6,3394,78,0,7761,104,101.1,12.6,17.5,1,141461.48958,0.52,39,54.6,3505,78.1,0,7622,104.6,101.5,12.8,17.8,1,141461.5,0.54,38.9,54.7,3464,78.8,0,7865,104.7,101.6,13,18.2,1,141461.51042,0.53,38.9,54.8,3495,78,0,7874,103.7,100.8,12.8,18,1,141461.52083,0.53,39,54.8,3621,78.6,0,7811,104.1,100.3,12.9,18.5,1,141461.53125,0.54,39,54.8,3520,78.7,0,7880,103.8,100.8,13,18.2,1,141461.54167,0.54,38.9,54.9,3519,79.1,0,7994,103.7,100.3,12.8,18.3,1,141461.55208,0.53,39,54.8,3616,78.7,0,7922,104.3,100.8,12.9,17.9,1,141461.5625,0.53,38.9,54.8,3590,78.5,0,7895,103.6,100.6,12.8,17.9,1,141461.57292,0.53,38.9,54.8,3530,78,0,7842,104.1,100.8,12.6,17.7,1,141461.58333,0.53,38.9,54.7,3577,78.3,0,7841,103.7,100.6,12.9,17.8,1,141461.59375,0.54,38.9,54.8,3588,78.8,0,7919,104.1,100.7,12.7,18.4,1,141461.60417,0.53,39,54.8,3668,78.7,0,7940,104.3,100.8,12.9,18.3,1,141461.61458,0.55,39,54.9,3638,78.9,0,7836,103.4,100.8,13.2,18.5,1,141461.625,0.54,39.1,54.9,3666,78.6,0,7955,103.5,99.9,13.1,18.1,1,141461.63542,0.53,38.9,54.9,3764,78.8,0,8044,103.9,100.2,12.8,18.1,1,141461.64583,0.54,39.1,55.1,3824,79.3,0,8024,103.4,99.3,13,18.4,1,141461.65625,0.55,38.9,55.2,3688,78.4,0,8082,103.6,99.9,13,18.7,1,141461.66667,0.55,39,55,3701,78.4,0,7922,103.4,99.8,12.9,18.3,1,141461.67708,0.54,38.9,55,3701,78.6,0,7937,102.8,99.6,12.8,18.1,1,141461.6875,0.53,38.9,55,3756,78.1,0,7828,103.2,100.1,12.7,18.1,1,141461.69792,0.54,38.9,55,3716,78.4,0,7960,103.7,100,12.9,17.9,1,141461.70833,0.54,39,55,3719,78.1,0,7796,102.7,99.8,12.8,18.1,1,141461.71875,0.54,38.9,55,3729,78.7,0,7967,103.3,99.8,12.8,18.4,1,141461.72917,0.55,38.9,55.1,3642,78.5,0,7915,103.7,100.1,12.9,18.3,1,141461.73958,0.55,38.9,55.2,3663,78.6,0,7986,103.6,99.6,13,18.4,1,141461.75,0.54,38.9,55.1,3704,78.8,0,8030,103.5,99.7,12.8,18.3,1,141461.76042,0.53,39,55.2,3767,78.6,0,8213,103.1,99.7,12.8,18.3,1,141461.77083,0.54,39,55.2,3710,78.5,0,7942,103.6,99.7,12.9,18.1,1,141461.78125,0.54,38.9,55.1,3745,78.5,0,7940,104.2,100.3,12.8,17.9,1,141461.79167,0.53,38.9,55.2,3680,78.2,0,7970,103.9,100.2,12.8,18,1,141461.80208,0.54,38.9,55.2,3626,78.3,0,7878,104.3,100.6,12.8,17.9,1,141461.8125,0.54,39,55.1,3640,78.3,0,7883,104,100.5,12.8,17.7,1,141461.82292,0.52,38.8,55.2,3653,78.1,0,7767,104,100.5,12.8,18,1,141461.83333,0.53,38.8,55,3575,77.9,0,7718,103.2,100.2,12.9,18.1,1,141461.84375,0.53,39,55.2,3558,77.9,0,7757,103.9,100.8,12.8,17.7,1,141461.85417,0.53,39,55.1,3545,78,0,7704,103.7,100.7,12.7,17.8,1,141461.86458,0.53,38.9,55.1,3453,78,0,7844,103.8,100.5,12.8,17.7,1,141461.875,0.53,39,55.2,3470,78.3,0,7820,103.8,100.5,12.9,17.9,1,141461.88542,0.53,38.9,55.2,3392,78.2,0,7910,104,101.1,12.9,17.8,1,141461.89583,0.54,39,55.1,3380,78.1,0,7808,103.6,100.6,12.7,17.9,1,141461.90625,0.54,38.9,55.1,3352,78.1,0,7685,103.6,100.9,12.7,17.8,1,141461.91667,0.53,38.9,55.1,3384,78.2,0,7684,103.6,100.6,12.8,17.5,1,141461.92708,0.52,38.9,55.1,3485,78.2,0,7838,102.9,100,12.7,17.7,1,141461.9375,0.53,39,55.1,3399,78.3,0,8015,102.9,100,12.8,18.2,1,141461.94792,0.53,38.9,55.2,3397,78.1,0,7694,103.6,100.8,12.6,17.7,1,141461.95833,0.52,38.9,55.3,3350,78,0,7708,103.6,100.6,12.8,17.7,1,141461.96875,0.52,38.8,55.2,3295,77.8,0,7766,103.7,101,12.6,17.6,1,141461.97917,0.51,38.9,55.1,3343,77.8,0,7722,103.8,101.1,12.5,17.4,1,141461.98958,0.53,39,55,3159,77.6,0,7606,103.6,100.9,12.6,17.6,1,141462,0.51,38.9,55,3276,77.5,0,7474,103.9,101.3,12.5,17.2,1,141462.01042,0.51,38.8,54.9,3183,77.6,0,7654,103.8,101.1,12.4,17.1,1,141462.02083,0.52,38.8,54.9,3125,77.2,0,7403,104.2,101.9,12.5,17,1,141462.03125,0.51,39,54.8,3113,77.1,0,7295,104.1,101.6,12.4,16.9,1,141462.04167,0.51,38.9,54.7,3080,76.9,0,7242,103.8,101.3,12.1,16.7,1,141462.05208,0.52,38.9,54.7,3024,76.7,0,7192,104.3,101.7,12.4,16.7,1,141462.0625,0.5,38.9,54.7,3096,76.4,0,7052,103.9,101.6,12.1,16.5,1,141462.07292,0.5,38.9,54.7,3104,76.4,0,7143,103.8,101.2,12,16.2,1,141462.08333,0.51,39,54.6,3035,76.3,0,7035,103.8,101.4,12,16.1,1,141462.09375,0.5,38.8,54.6,3009,76.2,0,7208,104.5,102.4,12,16.4,1,141462.10417,0.49,39,54.6,3024,75.9,0,7019,103.7,101.4,12.1,16.1,1,141462.11458,0.5,38.9,54.6,2975,75.8,0,7081,104.6,102.2,12.1,16.4,1,141462.125,0.49,38.9,54.6,3009,75.8,0,7114,104,101.8,12,16.1,1,141462.13542,0.51,38.9,54.5,2938,75.6,0,6888,104.3,102.1,11.9,16,1,141462.14583,0.5,38.9,54.5,2938,75.3,0,7331,104.3,102.2,12.3,16.6,1,141462.15625,0.5,39,54.5,2972,75.7,0,7655,104.5,102.2,12.9,17.6,1,141462.16667,0.49,38.8,54.5,2945,75.4,0,7539,104.8,102.4,12.9,17.6,1,141462.17708,0.48,38.9,54.6,2960,75.3,0,7556,104,102,12.8,17.1,1,141462.1875,0.49,38.9,54.5,2896,75.2,0,7535,104.3,102,12.7,17.3,1,141462.19792,0.48,38.9,54.5,2924,75.2,0,7429,104.6,102.3,12.7,16.8,1,141462.20833,0.48,38.9,54.5,2951,75.3,0,7550,104.2,102.1,12.7,17.1,1,141462.21875,0.49,38.9,54.5,2944,75.5,0,7535,104.3,101.9,12.9,17.2,1,141462.22917,0.49,38.9,54.5,2933,75.4,0,7475,104,101.7,12.9,17.7,1,141462.23958,0.5,38.9,54.6,2841,75.2,0,7579,104.4,102.3,13,17.2,1,141462.25,0.48,38.9,54.6,2959,75.3,0,7595,104.5,102.3,12.7,17.3,1,141462.26042,0.49,39.1,54.6,3027,75.2,0,7513,104.2,101.4,12.7,17,1,141462.27083,0.5,39,54.6,2989,75.2,0,7571,103.7,101.6,12.8,17.6,1,141462.28125,0.48,38.9,54.6,3115,75.4,0,7592,103.7,101.2,12.9,17.7,1,141462.29167,0.5,38.9,54.6,3035,75.6,0,7700,103.4,101.4,12.9,17.9,1,141462.30208,0.5,39,54.3,3205,75.8,0,7603,103.6,101.1,13.2,18,1,141462.3125,0.51,38.9,54.3,3148,76,0,7819,103.8,101.4,13.1,17.8,1,141462.32292,0.51,38.9,54.6,3155,76.2,0,7896,104.1,101.2,13.2,18.4,1,141462.33333,0.5,39,54.7,3294,76.2,0,7806,104.1,101.1,13.1,18,1,141462.34375,0.5,38.9,54.7,3343,76.4,0,7832,104.1,100.9,13.1,17.8,1,141462.35417,0.5,39,54.8,3403,76.3,0,7717,103.9,100.7,13.2,18.3,1,141462.36458,0.51,39.1,54.8,3467,76.9,0,6513,103.9,100.8,11.2,14.3,1,141462.375,0.51,38.9,54.8,3535,77,0,7541,104.4,101.4,12.6,17.1,1,141462.38542,0.52,39,54.8,3509,77.3,0,7484,104.2,101.5,12.3,17.2,1,141462.39583,0.53,38.9,55,3524,77.5,0,7563,104.2,101.2,12.7,17.5,1,141462.40625,0.53,38.9,55,3485,77.9,0,7695,104.2,100.9,12.6,17.5,1,141462.41667,0.53,39,55,3632,77.8,0,7712,103.9,100.6,12.7,17.6,1,141462.42708,0.54,38.9,55,3595,78.3,0,7783,103.9,100.6,12.9,17.9,1,141462.4375,0.52,39,55,3668,78.1,0,7789,104,100.8,12.8,17.6,1,141462.44792,0.55,39,55,3530,78.2,0,7849,104,100.4,12.9,18.1,1,141462.45833,0.52,39,55.1,3772,78.4,0,8065,105,101.6,12.9,18.2,1,141462.46875,0.53,38.9,55.1,3711,78.3,0,7891,104,100.6,13,18.1,1,141462.47917,0.53,38.9,55.1,3660,78.4,0,7940,103.7,100.2,12.7,18,1,141462.48958,0.54,38.8,55.2,3606,78.6,0,8030,104.3,101.1,12.9,18.3,1,141462.5,0.54,38.9,55.1,3657,78.7,0,8028,103.8,100.4,12.9,18.2,1,141462.51042,0.54,38.9,54.9,3645,78.3,0,7967,102.8,99.6,12.7,18.3,1,141462.52083,0.53,39.1,55,3696,78.6,0,7928,103.4,100,13.1,18.2,1,141462.53125,0.54,38.9,55.1,3678,78.4,0,7779,103.9,100.3,12.9,17.9,1,141462.54167,0.54,38.9,55.2,3757,78.8,0,7995,102.8,99.3,12.9,18,1,141462.55208,0.54,39.1,55.4,3896,79.4,0,8247,103.8,99.9,13.2,18.7,1,141462.5625,0.55,39,55.5,3954,79.7,0,8251,102.7,99.1,13,18.9,1,141462.57292,0.56,38.9,55.5,3907,79.7,0,8302,102.8,99.2,13.3,19.1,1,141462.58333,0.56,38.9,55.5,3925,80.1,0,8399,103.1,99.4,13.4,19.6,1,141462.59375,0.57,39,55.5,3858,80.1,0,8494,103.1,99.4,13.4,19.2,1,141462.60417,0.56,38.9,55.3,3878,79.5,0,8329,103.4,99.6,13.3,18.9,1,141462.61458,0.55,38.9,55.4,3864,79.5,0,8369,103.6,99.5,13.3,18.8,1,141462.625,0.55,39,55.4,3846,79.8,0,8271,103.6,99.7,13.4,18.9,1,141462.63542,0.56,39,55.4,3847,79.7,0,8438,103.9,99.8,13.2,19.1,1,141462.64583,0.55,38.9,55.3,3873,79.5,0,8229,102.9,99.1,13.3,19.1,1,141462.65625,0.54,38.9,55.3,3869,79.4,0,8276,103.2,99.7,13.3,19.2,1,141462.66667,0.54,38.9,55.3,3876,79.6,0,8264,102.9,99.3,13.2,19,1,141462.67708,0.56,38.9,55.2,3749,79.3,0,8135,103.5,99.6,13.2,18.9,1,141462.6875,0.55,38.8,55.3,3804,79.9,0,8482,103.3,99.4,13.4,19.3,1,141462.69792,0.55,39,55.3,3861,80,0,8228,103.4,99.6,13.1,18.7,1,141462.70833,0.57,38.9,55.3,3791,80,0,8317,109.9,106.1,13.4,18.8,1,141462.71875,0.57,39,55.4,3746,79.6,0,8247,109.5,105.6,13.2,19.1,1,141462.72917,0.54,39,55.4,3869,79.4,0,8231,109,105.3,13.2,19,1,141462.73958,0.54,39,55.3,3828,79.4,0,8177,109.1,105.5,13.2,18.6,1,141462.75,0.55,38.9,55.4,3820,79.6,0,8207,109.2,105.4,13.1,19.4,1,141462.76042,0.56,39,55.4,3720,79.5,0,8126,108.4,104.7,13.2,18.9,1,141462.77083,0.56,38.8,55.4,3671,79.3,0,8206,108.1,104.4,13.1,18.4,1,141462.78125,0.54,39.1,55.4,3923,79.4,0,8063,108.2,104.8,13.3,18.5,1,141462.79167,0.57,38.6,55.5,3501,79.7,0,8243,104,100.8,13.5,18.9,1,141462.80208,0.54,39.2,55.5,3833,79.6,0,8122,108.8,105,13.1,18.4,1,141462.8125,0.55,39,55.4,3757,79.4,0,8176,108.1,104.7,13.4,18.2,1,141462.82292,0.54,38.9,55.5,3911,79.5,0,8178,108.4,104.8,13.2,19.1,1,141462.83333,0.54,38.8,55.6,3812,79.4,0,8161,107.7,104,13.3,18.8,1,141462.84375,0.54,38.9,55.5,3738,79.4,0,8140,107.9,104.2,13.4,19,1,141462.85417,0.55,38.9,55.5,3632,79.2,0,8171,107.2,103.7,13.2,18.6,1,141462.86458,0.55,38.9,55.5,3607,79.3,0,8168,107.6,104.3,13.1,18.6,1,141462.875,0.54,39,55.5,3688,79.4,0,8109,107.1,103.6,13.2,18.8,1,141462.88542,0.55,38.8,55.6,3498,79.5,0,8108,106.9,103.8,13,18.5,1,141462.89583,75.68,55.1,55.3,2426,78.4,0,199,103.7,101.8,7.7,7.8,1,141462.90625,52.06,54.7,54.8,3475,78,0,92,106,102.7,6.3,6.2,1,141462.91667,41.71,54.9,55.1,3643,78,0,5,105.9,102.1,4.4,4.4,1,141462.92708,43.08,55.8,55.9,4103,78.1,0,5,106,101.2,2.7,2.7,1,141462.9375,0,56.2,56.4,4612,76.1,0,5309,113.6,109,10.4,12.1,1,141462.94792,0.5,44.2,57.1,4438,74.4,0,6127,109.9,105,11.2,14.3,1,141462.95833,0.58,38.8,56.6,4133,76.8,0,7910,106.3,102.1,13,18.5,1,141462.96875,0.54,38.5,55.7,3666,77.2,0,8018,104.6,101.3,13,18.2,1,141462.97917,0.48,43.3,54.9,3296,76.8,0,5905,102.2,99.3,11.2,14.1,1,141462.98958,0.51,39.4,54,3067,76,0,6558,106.2,103.6,11.7,15.3,1,141463,0.5,39.1,53.8,3099,76.5,0,7071,104.9,102.5,11.9,15.7,1,141463.01042,0.52,38.9,53.9,2900,76.6,0,7109,105.8,103.6,12.1,16.5,1,141463.02083,0.5,39,54,3119,76.7,0,7216,106,103.5,12.2,16.6,1,141463.03125,0.51,38.9,54.1,3053,76.7,0,7053,106.4,104.3,12.1,16.1,1,141463.04167,0.52,39,54.1,3053,76.7,0,7151,106.8,104.3,12.1,16.4,1,141463.05208,0.51,38.9,54.3,3090,77,0,7247,107.2,104.7,12.2,16.8,1,141463.0625,0.52,38.8,54.8,2993,76.9,0,7399,106.7,104.3,12.4,16.8,1,141463.07292,0.52,39,54.7,3035,77,0,7355,106.8,104.7,12.5,17.1,1,141463.08333,0.5,38.9,54.8,3096,76.8,0,7382,107.2,104.6,12.4,17,1,141463.09376,0.51,39,54.8,3085,76.6,0,7256,106.9,104.4,12.2,16.7,1,141463.10417,0.5,39,54.7,3035,76.6,0,7256,107.4,104.5,12.1,16.7,1,141463.11458,0.51,39,54.7,3061,76.6,0,7122,106.6,104.1,12.1,16.5,1,141463.12501,0.5,38.9,54.7,3038,76.5,0,7211,106.6,104.1,12.1,16.5,1,141463.13542,0.51,38.8,54.8,3044,76.7,0,7258,106.6,104.1,12.3,16.6,1,141463.14583,0.51,39,54.6,3073,76.8,0,7498,106.5,104,12.3,16.9,1,141463.15625,0.51,38.9,54.7,3124,76.8,0,7279,106.3,103.8,12.4,16.7,1,141463.16668,0.5,39,54.7,3179,76.8,0,7199,106,103.5,12.2,16.7,1,141463.17708,0.5,38.9,54.7,3185,76.8,0,7274,105.8,103.6,12.3,16.5,1,141463.18751,0.5,38.9,54.7,3197,76.9,0,7247,105.9,103.2,12.4,17,1,141463.19792,0.51,38.9,54.9,3119,76.7,0,7399,106.7,103.7,12.3,16.8,1,141463.20833,0.5,38.9,55,3091,76.7,0,7404,106.6,103.9,12.5,17,1,141463.21875,0.51,39,54.9,3186,76.8,0,7392,105.8,103.2,12.3,17,1,141463.22917,0.5,39,55.1,3294,76.9,0,7426,105.6,102.9,12.4,16.9,1,141463.23958,0.51,38.9,55.1,3245,76.8,0,7403,106.2,103.7,12.4,16.9,1,141463.25,0.51,38.9,55.2,3206,76.9,0,7280,106.1,103.5,12.2,16.8,1,141463.26042,0.51,39.2,54.9,3332,76.8,0,7437,106,103.1,12.4,16.7,1,141463.27083,0.51,39,55.1,3355,76.8,0,7365,106.7,103.7,12.4,16.8,1,141463.28125,0.5,38.9,55.1,3324,76.8,0,7430,106.1,103.3,12.5,17.1,1,141463.29167,0.51,39,54.9,3276,76.7,0,7562,105.5,102.9,12.5,17.1,1,141463.30208,0.51,38.9,54.7,3359,76.9,0,7526,105.1,102.7,12.6,17.1,1,141463.3125,0.5,38.9,54.8,3303,76.5,0,7388,105.5,103,12.4,17,1,141463.32292,0.5,38.8,54.7,3171,75.4,0,7045,106.1,103.3,12.1,16.3,1,141463.33334,0.5,38.9,54.7,3091,74.7,0,6076,105.4,103.3,11.1,14.1,1,141463.34375,0.5,39,54.4,3107,75.1,0,5969,105.5,103.1,11.2,14,1,141463.35418,0.49,38.9,54.5,3144,76.1,0,7775,105.6,103.2,13.2,18.2,1,141463.36458,0.5,39,54.5,3230,76.9,0,7922,104.5,102,13.4,18.6,1,141463.375,0.51,39,54.6,3191,77.2,0,7352,104.7,102.1,12.5,17.2,1,141463.38542,0.51,38.9,54.7,3296,77.4,0,7451,105.6,102.8,12.5,17.2,1,141463.39583,0.52,39,55.1,3506,77.6,0,7535,104.8,101.8,12.8,17.1,1,141463.40626,0.52,39,54.9,3482,78,0,7661,104.9,101.7,12.6,17.5,1,141463.41667,0.53,38.9,55,3536,78.2,0,7691,105.7,102.3,12.6,17.7,1,141463.42708,0.52,39,55.2,3560,78.1,0,7956,105,101.9,12.7,17.6,1,141463.43751,0.53,39,55.2,3662,78.3,0,7866,104.8,101.7,12.8,18.1,1,141463.44792,0.54,39,55.1,3576,78,0,7776,105.2,101.6,12.9,17.8,1,141463.45833,0.53,39.1,55.3,3660,77.9,0,7685,104.3,100.9,12.6,17.7,1,141463.46875,0.53,38.9,55.1,3652,77.8,0,7933,104.7,101.4,12.9,18.2,1,141463.47916,0.55,38.9,55.1,3622,78.2,0,7889,104.8,101.5,12.7,18.3,1,141463.48958,0.54,38.9,55.1,3674,78,0,7885,104.4,101.3,12.9,18,1,141463.50001,0.54,38.9,55.1,3648,78.1,0,7743,104.8,101.6,12.8,17.7,1,141463.51042,0.53,38.9,55.1,3650,78.1,0,7768,105.3,101.5,12.8,18,1,141463.52084,0.55,38.8,55.2,3603,78.3,0,7881,104.9,101.4,12.8,18.3,1,141463.53125,0.52,39,55.1,3802,78.6,0,7946,104.7,101.1,12.9,18.2,1,141463.54167,0.53,38.9,55.2,3740,78,0,8099,104.7,101.3,12.9,18.3,1,141463.55209,0.54,39,55.1,3712,78.1,0,7851,104.3,100.9,12.8,17.9,1,141463.5625,0.53,39,55.1,3847,78.6,0,7986,104.5,100.7,13,18.3,1,141463.57293,0.54,39,55.2,3760,78.4,0,8120,103.6,100.3,13,18.5,1,141463.58334,0.52,38.9,55.1,3767,78,0,7925,104.7,101.3,12.8,18.3,1,141463.59375,0.55,39,55.2,3725,78.8,0,8012,104,100.2,13.1,18.7,1,141463.60417,0.54,38.9,55.3,3861,78.9,0,8150,103.9,100.1,13.1,18.6,1,141463.61458,0.55,39,55.2,3836,79,0,8169,104,100.4,13.1,18.6,1,141463.625,0.54,38.9,55.1,3833,78.1,0,7914,104.8,100.5,13,18.1,1,141463.63542,0.54,38.8,55.2,3803,78.6,0,8054,104.5,101.3,13,18.5,1,141463.64583,0.53,39,54.9,3827,78.3,0,7929,103.6,100,12.9,17.8,1,141463.65625,0.53,38.9,55,3844,78,0,7852,103.8,100.6,12.7,17.8,1,141463.66667,0.54,38.9,55,3716,78.3,0,8004,104.6,101,12.8,17.9,1,141463.67709,0.54,38.9,54.9,3707,77.9,0,7753,104.4,101.2,13,18,1,141463.6875,0.53,39,54.9,3744,77.9,0,7991,103.5,100.2,12.8,18,1,141463.69792,0.53,38.9,54.9,3740,78.2,0,7763,104.5,100.9,12.7,17.9,1,141463.70833,0.54,39,54.8,3693,78,0,7912,104.2,100.6,12.8,17.7,1,141463.71875,0.53,38.8,54.9,3704,77.9,0,7655,104.6,101.1,12.8,17.6,1,141463.72917,0.54,39,54.9,3680,77.9,0,7763,103.6,100.1,12.7,18,1,141463.73958,0.53,39,54.8,3637,78,0,7807,104,100.5,12.8,18,1,141463.75,0.51,38.9,54.8,3757,78.1,0,8018,103.2,100.1,12.9,18.1,1,141463.76042,0.55,39,54.7,3575,78.3,0,7865,103.4,100.2,12.9,17.9,1,141463.77083,0.53,38.8,54.8,3621,78.3,0,7970,103.4,100.2,12.8,17.7,1,141463.78125,0.53,38.9,54.9,3641,78.4,0,7776,104,100.5,13,18.3,1,141463.79167,0.53,39,54.9,3666,78.8,0,8102,103.9,100.4,13,18.3,1,141463.80208,0.54,39,55.1,3652,79.2,0,8153,103.8,100.3,13,18.2,1,141463.8125,0.53,39,55.2,3686,78.9,0,8069,104,100.6,13,18.4,1,141463.82292,0.54,38.9,55.2,3590,78.9,0,8014,103.8,100.6,13,18.4,1,141463.83333,0.53,39,55.2,3681,79.1,0,8103,104,100.8,13,18.5,1,141463.84375,0.54,38.9,55.3,3708,79.2,0,8159,104.1,100.7,13.1,18.8,1,141463.85417,0.54,38.9,55.3,3611,78.8,0,7974,103.9,100.7,12.9,18.5,1,141463.86458,0.54,38.9,55.3,3602,78.4,0,7919,104.3,101.4,12.9,18.2,1,141463.875,0.53,38.9,55.3,3575,78,0,7852,103.4,100.3,12.9,18.3,1,141463.88543,0.53,38.8,55.2,3411,77.8,0,7775,103.7,100.7,12.9,17.9,1,141463.89583,0.52,38.9,55.2,3365,77.4,0,7663,104.2,100.5,12.7,17.8,1,141463.90625,0.51,38.9,55.1,3430,77.2,0,7475,103.3,100.1,12.5,17.1,1,141463.91667,0.51,38.9,54.9,3312,76.9,0,7549,103.8,101,12.3,17.1,1,141463.92708,0.51,38.9,54.9,3320,77.1,0,7485,102.8,100.2,12.3,16.9,1,141463.9375,0.51,39,54.8,3323,77.4,0,7548,103.3,100.2,12.6,17.4,1,141463.94793,0.51,38.9,55,3263,77.5,0,7521,103.6,100.7,12.5,17.4,1,141463.95833,0.52,38.8,55,3185,77.7,0,7652,103.4,100.8,12.7,17.5,1,141463.96874,0.52,39,55,3171,77.9,0,7626,103.2,100.8,12.4,17.3,1,141463.97917,0.52,38.9,55,3167,77.8,0,7673,103.2,100.6,12.7,17.3,1,141463.98958,0.51,38.9,54.9,3148,77.5,0,7549,103.5,101,12.6,17.4,1,141464,0.52,38.8,54.8,3107,77.5,0,7488,103.4,100.9,12.5,17,1,141464.01042,0.52,38.8,54.8,2996,77.5,0,7600,104.1,101.6,12.5,17.6,1,141464.02083,0.51,38.9,54.8,3125,77.4,0,7463,103.6,101.1,12.4,17.3,1,141464.03125,0.5,38.9,54.9,3122,77.2,0,7511,103.7,101.2,12.4,17.1,1,141464.04168,0.52,38.9,54.9,3036,77.1,0,7325,103.5,101.1,12.3,16.9,1,141464.05209,0.52,38.9,54.8,3020,77.1,0,7383,102.9,100.7,12.3,16.8,1,141464.06251,0.51,39,54.7,3080,77,0,7429,103.1,101.1,12.5,17,1,141464.07292,0.51,38.9,54.8,3038,76.9,0,7383,103.8,101.4,12.3,16.9,1,141464.08333,0.52,38.9,54.8,2993,76.9,0,7358,103.6,101.4,12.4,17,1,141464.09375,0.5,38.9,54.8,3116,76.8,0,7246,103.9,101.3,12.3,17,1,141464.10417,0.51,38.9,54.8,3035,76.9,0,7418,104.2,101.8,12.4,17,1,141464.11458,0.51,38.9,54.8,3020,76.8,0,7313,103.8,101.2,12.4,16.9,1,141464.125,0.52,38.9,54.8,3014,77,0,7340,103.8,101.3,12.5,16.8,1,141464.13542,0.51,39.1,54.8,3115,77,0,7400,104.2,101.5,12.2,17.2,1,141464.14583,0.51,38.9,54.9,3119,77.3,0,7460,104.3,101.8,12.4,17.1,1,141464.15625,0.5,38.8,54.9,3167,77.1,0,7310,104.6,101.6,12.2,16.9,1,141464.16667,0.51,38.9,55,3115,76.9,0,7449,103.8,101.2,12.5,17,1,141464.17708,0.51,38.9,55,3119,76.9,0,7313,104.4,101.8,12.1,16.7,1,141464.1875,0.52,39,55,3072,76.8,0,7453,104.2,101.6,12.3,16.7,1,141464.19792,0.51,38.8,55,3164,76.9,0,7359,104.5,102,12.3,17,1,141464.20833,0.5,38.9,55,3200,77,0,7389,104,101.6,12.5,17.4,1,141464.21875,0.53,39,55,3245,77.1,0,7515,103.9,101.2,12.5,17.5,1,141464.22917,0.52,39,55.1,3325,77.4,0,7490,104,101.2,12.7,17.4,1,141464.23958,0.52,38.9,55.1,3332,77.5,0,7757,104.2,101.8,12.8,17.2,1,141464.25,0.51,38.9,55.3,3368,77.4,0,7499,104.2,101.4,12.6,17.5,1,141464.26042,0.52,39.1,55.1,3494,77.5,0,7832,103.4,100.2,12.4,17.4,1,141464.27083,0.52,38.9,55.3,3503,77.3,0,7640,103.9,100.8,12.4,17.2,1,141464.28125,0.52,38.9,55.3,3428,77.3,0,7677,105.2,102,12.9,17.4,1,141464.29167,0.52,38.9,55.3,3482,77.2,0,7712,104.2,100.9,12.8,17.5,1,141464.30208,0.53,38.8,55.1,3343,77.1,0,7534,104.7,101.7,12.5,17.6,1,141464.3125,0.52,38.9,55,3435,77.2,0,7500,104,101.1,12.4,17.2,1,141464.32292,0.52,38.9,55.1,3422,77.2,0,7565,104.3,101.1,12.5,17.4,1,141464.33333,0.51,39,55.1,3512,77.3,0,7727,103.8,100.8,12.7,17.7,1,141464.34375,0.52,38.9,54.8,3596,77.3,0,7641,103.9,100.4,12.6,17.5,1,141464.35417,0.51,39,54.8,3656,77.3,0,7626,103,99.9,12.6,17.5,1,141464.36458,0.52,38.8,54.8,3542,77.3,0,7727,103.6,100.4,12.6,17.6,1,141464.375,0.52,38.9,54.8,3591,77.5,0,7594,103.1,100.1,12.6,17.4,1,141464.38542,0.52,38.9,54.9,3610,77.7,0,7701,103.4,100.4,12.7,18,1,141464.39583,0.52,38.9,54.8,3668,78,0,7780,104.2,100.1,12.9,18.2,1,141464.40625,0.54,39,54.8,3575,78.1,0,7788,103.3,99.8,13,18.3,1,141464.41667,0.53,39,55,3713,78.3,0,7846,103.5,99.9,12.8,18.2,1,141464.42708,0.55,38.9,54.9,3652,78.2,0,7925,103.9,100.6,13.1,18.6,1,141464.4375,0.55,38.9,55,3610,78.5,0,7945,103.8,100.3,13,18.2,1,141464.44792,0.55,39,55,3660,78.6,0,8046,102.2,98.8,13,18.3,1,141464.45833,0.54,39,55.2,3824,78.8,0,8042,102.1,98.5,12.8,18.4,1,141464.46875,0.57,39,55.2,3712,79,0,8176,102.6,98.9,13.2,18.4,1,141464.47917,0.