54,38.9,55.4,3930,79.5,0,8223,102.9,98.6,13.1,18.5,1,141464.48959,0.54,39,55.5,4034,79.3,0,8286,102.4,98.1,13.2,18.7,1,141464.5,0.57,38.9,55.4,4023,79.5,0,8425,105.8,101.7,13.4,19.2,1,141464.51042,0.56,38.9,55.5,3998,79.4,0,8275,104.3,100.4,13.7,19.2,1,141464.52083,0.57,38.8,55.5,3896,79.8,0,8496,103.8,99.7,13.3,19.5,1,141464.53125,0.56,39,55.5,3925,79.7,0,8232,103.3,99.2,13.6,19.3,1,141464.54167,0.57,39,55.5,3806,79.8,0,8324,102.9,99,12.9,18.9,1,141464.55208,0.56,38.9,55.6,3862,80.2,0,8406,102.1,98.3,13.3,19.4,1,141464.5625,0.57,39,55.7,3954,80.7,0,8716,102,98,13.5,20.2,1,141464.57292,0.57,38.9,55.8,3978,80.3,0,8438,101.6,97.7,13.4,19.8,1,141464.58333,0.58,38.9,55.8,3941,80.7,0,8560,101,97.2,13.9,20.2,1,141464.59375,0.57,38.9,55.7,4005,80.7,0,8576,101.4,97.4,13.7,19.9,1,141464.60417,0.58,39,55.8,4035,80.8,0,8586,101.3,97.1,13.6,19.9,1,141464.61458,0.58,39,55.8,4073,80.9,0,8633,101.1,97.1,13.5,19.5,1,141464.625,0.58,39,55.8,4148,81.2,0,8534,101.8,97.1,13.7,20.1,1,141464.63542,0.58,39,55.7,4115,80.8,0,8767,106.1,101.9,13.6,19.7,1,141464.64583,0.59,38.9,55.6,3885,80,0,8410,105.6,101.9,13.8,19.5,1,141464.65625,0.58,39,55.6,3998,80.1,0,8470,105,101.2,13.9,19.7,1,141464.66667,0.57,38.9,55.7,4133,80,0,8612,106.2,101.8,13.5,19.6,1,141464.67708,0.58,39,55.9,4042,80.6,0,8580,106.3,102,13.9,20.2,1,141464.6875,0.57,38.9,55.9,3962,79.7,0,8489,105.4,101.5,13.7,19.8,1,141464.69792,0.56,38.9,55.8,3884,79.5,0,8363,105.7,101.8,13.5,19.3,1,141464.70833,0.55,38.9,55.7,3923,79.2,0,8165,105,101.3,13.2,18.7,1,141464.71875,0.55,38.8,55.6,3891,79.1,0,8286,105.5,101.4,13.1,18.7,1,141464.72917,0.55,38.8,55.6,3791,79.2,0,8403,104.8,101.2,13.3,18.9,1,141464.73958,0.53,39,55.5,3947,79.1,0,8109,104.7,101.1,13.2,18.5,1,141464.75,0.54,38.9,55.4,3833,79.1,0,8152,104.6,100.8,13.2,18.6,1,141464.76042,0.53,38.9,55.4,3804,78.6,0,8144,104.7,101.3,13,18.2,1,141464.77083,0.54,38.9,55.4,3752,78.6,0,7880,104.4,100.6,13,18.5,1,141464.78125,0.54,38.9,55.4,3752,78.3,0,8023,103.9,100.1,13,18.6,1,141464.79167,0.54,38.9,55.4,3716,78.2,0,7891,103.9,100.1,12.8,18.1,1,141464.80208,0.54,38.9,55.4,3689,78.3,0,7850,104.5,100.9,12.9,17.9,1,141464.8125,0.54,38.9,55.4,3734,78.5,0,8012,104.3,101.2,13.2,18.5,1,141464.82292,0.55,39,55.4,3648,78.7,0,8022,104.5,100.7,13,18.4,1,141464.83333,0.54,38.9,55.5,3592,78.5,0,7983,104.2,100.7,13,18.3,1,141464.84375,0.54,38.9,55.4,3472,77.9,0,7882,104.2,101,13.1,18.4,1,141464.85417,0.53,39,55.3,3503,77.7,0,7874,104.5,101.1,12.9,18,1,141464.86458,0.52,38.9,55.2,3546,77.5,0,7671,104,100.7,12.8,17.4,1,141464.875,0.52,38.9,55.1,3473,77.5,0,7745,103.6,100.4,12.6,17.5,1,141464.88542,0.52,38.9,55.2,3312,77.6,0,7622,102.4,99.9,12.6,17.6,1,141464.89583,0.51,39,55.2,3305,77.4,0,7715,103.6,101,12.5,17.2,1,141464.90625,0.52,38.9,55.2,3192,77.2,0,7424,103.8,100.8,12.4,17.1,1,141464.91667,0.5,38.9,54.9,3210,76.9,0,7350,103.7,101,12.3,17.1,1,141464.92708,0.51,38.9,54.8,3134,76.8,0,7340,103.3,100.5,12.3,16.8,1,141464.9375,0.51,39,54.7,3115,77,0,7430,102.9,100.5,12.5,17,1,141464.94792,0.51,38.9,54.8,3090,76.9,0,7294,103.8,101.4,12.3,16.7,1,141464.95833,0.5,39,54.7,3095,76.7,0,7220,103.3,100.5,12.1,16.7,1,141464.96875,0.51,38.9,54.7,2995,76.7,0,7225,104,101.4,12.1,16.3,1,141464.97917,0.5,38.9,54.7,2975,76.4,0,7173,103.9,101.7,12.2,16.3,1,141464.98958,0.51,38.9,54.6,2945,76.3,0,7199,102.7,100.4,12.2,16.7,1,141465,0.5,38.9,54.6,2936,76.5,0,7115,102.5,100.2,12.2,16.5,1,141465.01042,0.51,38.9,54.6,2895,76.5,0,7121,102.5,100.1,12.1,16.5,1,141465.02083,0.5,38.9,54.7,2973,76.5,0,7204,102.3,100,12,16.5,1,141465.03125,0.51,38.9,54.7,2960,76.6,0,7294,102.4,100.1,12.4,16.5,1,141465.04167,0.51,39,54.7,2978,76.6,0,7159,102.3,100,12.1,16.7,1,141465.05208,0.53,38.9,54.9,2930,76.9,0,7292,103.2,100.9,12.5,16.9,1,141465.0625,0.5,38.9,54.9,3062,76.8,0,7173,103.9,101.6,12.5,16.7,1,141465.07292,0.5,39,54.9,3116,76.8,0,7262,103.4,100.8,12.2,16.5,1,141465.08333,0.51,39,54.9,3080,76.7,0,7203,103.5,101.1,12.2,16.7,1,141465.09375,0.51,38.9,55,3107,76.7,0,7271,103.8,101.2,12.2,16.8,1,141465.10417,0.51,39,54.9,3065,76.6,0,7294,103.8,101.2,12.3,16.7,1,141465.11458,0.5,38.9,55,3130,76.5,0,7335,103.7,101.7,12.4,17,1,141465.125,0.5,38.9,54.9,3161,76.6,0,7340,104.2,101.3,12.5,16.9,1,141465.13542,0.49,39,55,3170,76.5,0,7340,103.4,100.9,12.4,16.7,1,141465.14583,0.51,39,55,3066,76.5,0,7341,104.7,102.1,12.3,16.9,1,141465.15625,0.51,38.9,55.1,3065,76.4,0,7250,103.9,101.4,12.1,16.7,1,141465.16667,0.5,38.9,55.1,3201,76.5,0,7211,104.4,102.2,12.4,16.6,1,141465.17708,0.5,38.9,55,3242,76.5,0,7337,103.5,101.5,12.3,16.6,1,141465.1875,0.51,39,55.1,3140,76.4,0,7290,104.2,101.5,12.3,16.5,1,141465.19792,0.51,38.9,55.1,3140,76.4,0,7402,104.4,101.8,12.4,16.6,1,141465.20833,0.51,38.8,55.1,3080,76.4,0,7214,105.1,102.8,12.3,16.5,1,141465.21875,0.52,39.1,55.1,3201,76.5,0,7339,103.8,101.1,12.4,16.7,1,141465.22917,0.5,38.9,55.2,3365,76.5,0,7375,104.2,101.5,12.2,16.9,1,141465.23958,0.5,39,55.3,3302,76.5,0,7250,104.6,101.7,12.4,16.9,1,141465.25,0.51,38.9,55.5,3265,76.3,0,7355,104.3,101.9,12.6,17.1,1,141465.26042,0.51,39.2,55.1,3374,76.4,0,7282,104.3,101.2,12.2,16.7,1,141465.27083,0.51,38.9,55.2,3411,76.3,0,7240,104.3,100.9,12.4,16.5,1,141465.28125,0.52,38.9,55.1,3269,76.3,0,7515,104.1,101.5,12.4,17,1,141465.29167,0.5,39,55.2,3467,76.5,0,7314,104.4,101.6,12.4,17,1,141465.30208,0.52,38.9,54.9,3400,76.7,0,7453,104.3,101.2,12.6,17.3,1,141465.3125,0.52,38.9,55,3438,76.7,0,7396,103.9,100.9,12.4,17,1,141465.32292,0.53,39,55,3355,76.8,0,7568,104.1,101.1,12.6,17.3,1,141465.33333,0.5,38.9,55.1,3478,76.9,0,7633,104.4,101.4,12.4,17.1,1,141465.34375,0.5,39.3,55,3716,77.2,0,7602,106.4,103,12.7,17.6,1,141465.35417,0.52,38.9,55.2,3457,77.6,0,7797,103.5,100.6,12.8,17.7,1,141465.36458,0.51,38.9,55.1,3569,77.8,0,7642,103.6,100.7,12.8,17.5,1,141465.375,0.51,39,55.1,3629,77.8,0,7733,104,100.4,12.6,17.6,1,141465.38542,0.54,38.9,55.2,3500,77.8,0,7883,103.9,100.6,12.8,17.8,1,141465.39583,0.53,39,55.2,3635,78.1,0,7853,103.8,100.4,13,18,1,141465.40625,0.52,38.9,55.2,3593,78.1,0,7836,103.4,99.8,12.8,17.9,1,141465.41667,0.53,38.9,55.3,3577,78.3,0,7933,103.7,100.1,12.9,18.2,1,141465.42708,0.53,39,55.2,3671,78.6,0,8072,103.4,100.2,13.1,18.5,1,141465.4375,0.54,38.9,55.2,3671,78.7,0,8036,102.9,99.4,13,18.2,1,141465.44792,0.55,39,55.2,3637,78.7,0,8062,103.1,99.3,13.1,18.2,1,141465.45833,0.54,39,55.3,3738,78.6,0,8117,103,99.3,13,18.2,1,141465.46875,0.54,39,55.2,3851,79.1,0,8079,102.3,98.9,13.2,18.5,1,141465.47917,0.55,39,55.2,3843,79.3,0,8300,102.6,99.1,13.1,18.6,1,141465.48958,0.55,38.8,55.3,3788,79.3,0,8230,102.4,99.2,13.3,19,1,141465.5,0.56,38.9,55.3,3768,79.4,0,8308,102.4,98.7,13.2,19.2,1,141465.51042,0.56,38.9,55.3,3806,79.6,0,8260,102.4,99.2,13.2,19.2,1,141465.52083,0.54,39,55.4,4028,79.8,0,8345,102.5,98.6,13.6,19.2,1,141465.53125,0.55,38.9,55.4,3885,79.7,0,8348,102.6,99,13.3,19,1,141465.54167,0.56,38.9,55.4,3874,80,0,8393,102.8,98.8,13.4,19.4,1,141465.55208,0.56,39,55.4,3926,80.2,0,8573,102,98.5,13.8,19.8,1,141465.5625,0.55,39,55.5,4026,80.1,0,8463,102.1,97.8,13.4,19.7,1,141465.57292,0.58,38.9,55.5,4061,80.2,0,8588,103.9,99.7,13.5,19.5,1,141465.58333,0.57,38.9,55.6,4058,80.6,0,8823,103,98.8,13.7,20.1,1,141465.59375,0.56,38.9,55.5,4046,80.6,0,8597,102.8,98.7,13.8,19.9,1,141465.60417,0.57,39,55.5,4001,80.7,0,8717,102.1,98.2,13.6,19.7,1,141465.61458,0.56,38.8,55.4,3956,80.3,0,8528,106.3,102.3,13.4,19.5,1,141465.625,0.58,38.9,55.3,3851,80,0,8589,105.9,102.1,13.5,19.6,1,141465.63542,0.56,38.8,55.4,3881,80.1,0,8633,105.9,102,13.5,19.7,1,141465.64583,0.55,38.9,55.3,4016,80.2,0,8516,105.8,102,13.6,19.8,1,141465.65625,0.57,38.9,55.6,3937,80.6,0,8584,105.8,102.3,13.7,19.8,1,141465.66667,0.56,39,55.4,3956,80.3,0,8558,106.1,101.8,13.5,19.7,1,141465.67708,0.55,38.9,55.5,3998,80,0,8399,105.5,101.8,13.4,19.5,1,141465.6875,0.56,38.9,55.4,3898,79.8,0,8321,105.3,101.4,13.2,19.2,1,141465.69792,0.55,39.1,55.3,3955,79.7,0,8330,105.5,101.4,13.5,19.5,1,141465.70833,0.55,38.9,55.3,3933,79.8,0,8302,105,101.4,13.3,19.2,1,141465.71875,0.55,39,55.3,3902,79.6,0,8297,105.2,101.3,13.3,19.2,1,141465.72917,0.55,38.9,55.3,3911,79.9,0,8489,105,101.4,13.4,19.6,1,141465.73958,0.55,39,55.5,3944,80.1,0,8377,105,101.2,13.1,19,1,141465.75,0.56,38.9,55.4,3866,80,0,8483,105.1,101.3,13.5,19.3,1,141465.76042,0.55,38.9,55.5,3875,79.7,0,8472,104.9,100.9,13.2,19.2,1,141465.77083,0.55,39,55.5,3881,79.6,0,8411,105.6,101.6,13.4,18.9,1,141465.78125,0.55,38.8,55.5,3770,79.4,0,8393,105,101.4,13.4,19.3,1,141465.79167,0.54,38.9,55.5,3818,79.4,0,8414,105.1,101.5,13.4,19.3,1,141465.80208,0.54,38.9,55.5,3741,79.4,0,8302,104.6,101,13.1,18.7,1,141465.8125,0.55,38.9,55.5,3674,79.4,0,8253,104.7,101.4,13.3,19.2,1,141465.82292,0.55,38.9,55.6,3725,79.4,0,8240,104.9,101.5,13.4,18.9,1,141465.83333,0.54,38.9,55.5,3745,79,0,8168,104.3,101.2,13.1,18.7,1,141465.84375,0.54,38.9,55.4,3603,78.6,0,7952,104.4,101.2,13.3,18.4,1,141465.85417,0.53,38.9,55.3,3584,78.2,0,8083,104.6,100.9,13,18.4,1,141465.86458,0.52,38.8,55.2,3593,78.1,0,8012,104.3,101.2,12.8,18.2,1,141465.875,0.53,38.9,55.2,3551,78,0,7827,104.3,101,12.8,18,1,141465.88542,0.53,38.9,55.3,3264,78,0,7670,101.9,99,13,17.8,1,141465.89583,0.53,39,55.3,3407,78.2,0,7910,102.8,99.7,13,17.8,1,141465.90625,0.52,38.9,55.2,3258,76.6,0,7442,103.1,100.4,12.4,16.7,1,141465.91667,0.5,38.8,54.9,3206,75.8,0,7324,103.5,100.7,12.1,16.5,1,141465.92708,0.5,38.9,54.7,3106,75.7,0,7196,103.2,101,12,16.2,1,141465.9375,0.51,38.9,54.5,2971,75.8,0,7164,103.6,101.1,12.1,16.3,1,141465.94792,0.5,38.9,54.6,3005,76.1,0,7010,104,101.6,12,16.3,1,141465.95833,0.5,38.9,54.7,3008,76.4,0,7026,104.5,102.1,11.9,16.1,1,141465.96875,0.51,39,54.7,3051,76.7,0,7163,104.1,101.5,12.3,16.7,1,141465.97917,0.52,38.9,54.7,3050,76.7,0,7517,104.4,101.8,12.1,16.9,1,141465.98958,0.51,39,54.8,3065,76.6,0,7125,104.5,102,12.2,16.8,1,141466,0.5,38.9,54.7,3111,76.5,0,7237,104.8,102.4,12.3,16.2,1,141466.01042,0.51,38.9,54.7,3017,76.5,0,7234,104.3,101.5,12.5,16.5,1,141466.02083,0.51,38.9,54.7,3084,76.5,0,7283,104.4,101.9,12.3,16.8,1,141466.03125,0.5,38.9,54.9,3142,76.3,0,7109,103.7,101.3,11.9,16.2,1,141466.04167,0.51,38.9,54.9,3077,76.1,0,7051,104.8,102.3,12.1,16.3,1,141466.05208,0.5,38.9,54.9,3098,76.2,0,7173,104.4,101.9,12.1,16.2,1,141466.0625,0.49,39,54.9,3161,76.1,0,7061,104.5,102.1,12.1,16.5,1,141466.07292,0.51,38.9,54.8,3035,76.2,0,7136,104.6,102.2,12.2,17.1,1,141466.08333,0.51,38.9,54.8,3027,76.1,0,7156,105.1,102.6,12.1,16.5,1,141466.09375,0.51,38.9,54.9,3012,76.1,0,7027,104.7,102.3,12.2,16.2,1,141466.10417,0.51,38.9,54.9,3061,76.2,0,7208,104.4,101.8,12.2,16.6,1,141466.11458,0.49,39,54.9,3182,76.3,0,7217,104.3,101.8,12.3,16.6,1,141466.125,0.51,38.9,55,3074,76.4,0,7280,104.7,102.2,12.2,16.8,1,141466.13542,0.51,38.9,54.9,3103,76.4,0,7262,104.8,102.3,12.2,16.7,1,141466.14583,0.51,39,54.9,3112,76.3,0,7175,104.9,102.2,12.3,16.4,1,141466.15625,0.51,39,54.9,3182,76.3,0,7242,104.7,101.7,12.2,16.9,1,141466.16667,0.51,38.9,55,3128,76.2,0,7262,104.7,102.1,12.3,16.8,1,141466.17709,0.5,38.9,55,3208,76.3,0,7266,104.5,101.8,12.3,16.7,1,141466.1875,0.51,38.9,55,3121,76.3,0,7347,105.3,102.8,12.3,16.5,1,141466.19792,0.5,38.9,55,3190,76.3,0,7344,105.2,102.2,12.3,16.5,1,141466.20834,0.5,38.9,55,3231,76.4,0,7169,104.7,102,12.1,16.8,1,141466.21875,0.51,39.2,55,3272,76,0,7085,104,101.6,12.1,16.5,1,141466.22917,0.51,38.9,55,3269,76.3,0,7328,104.2,101.3,12.3,16.7,1,141466.23958,0.51,38.9,55,3215,76.2,0,7145,105.5,102.7,12.3,16.7,1,141466.25,0.51,38.9,55.2,3191,76.1,0,7205,105.2,102.1,12.3,16.8,1,141466.26042,0.5,39.1,55.1,3428,76.1,0,7389,104,101,12.4,16.6,1,141466.27083,0.51,39,55,3389,76.2,0,7336,104.1,101.1,12.3,16.5,1,141466.28125,0.51,38.9,55,3363,76.3,0,7340,105.2,101.9,12.3,16.9,1,141466.29167,0.51,38.9,55.1,3358,76.4,0,7380,104.4,101.7,12.4,16.9,1,141466.30208,0.51,39,54.8,3464,76.5,0,7505,103.9,100.9,12.3,17.1,1,141466.3125,0.51,39,54.9,3430,76.6,0,7418,104.6,101.3,12.6,17.2,1,141466.32292,0.52,38.9,55,3458,76.9,0,7371,104.6,100.9,12.6,17.2,1,141466.33333,0.52,38.9,55,3415,77,0,7475,104.1,100.6,12.5,17.5,1,141466.34375,0.51,39,54.9,3543,77.3,0,7546,103.5,100.5,12.5,17.5,1,141466.35417,0.53,39,54.9,3477,77.5,0,7610,103.7,100.7,12.6,17.5,1,141466.36459,0.53,38.9,55,3495,77.5,0,7655,103.8,100.8,12.6,18,1,141466.375,0.54,39,55,3497,77.6,0,7753,103.4,100,12.5,17,1,141466.38542,0.53,38.9,55,3554,77.5,0,7749,103.9,100.6,12.6,17.7,1,141466.39583,0.53,38.9,55.2,3486,77.5,0,7652,103.9,100.7,12.7,17.9,1,141466.40626,0.52,39,55,3621,77.5,0,7787,104,100.6,12.7,17.6,1,141466.41667,0.52,39,55.1,3610,77.5,0,7670,104,100.5,12.6,17.4,1,141466.42708,0.52,38.9,55.1,3624,77.9,0,7756,103,99.5,12.8,17.6,1,141466.4375,0.53,39,55.1,3627,77.9,0,7688,103.5,99.9,12.7,17.8,1,141466.44792,0.53,38.9,55.1,3697,78.2,0,7902,103.1,99.6,12.9,17.8,1,141466.45833,0.54,38.8,55.1,3637,78.1,0,7854,103.5,100.2,12.8,18.5,1,141466.46875,0.53,38.9,55.1,3677,78.3,0,7956,102.7,99.9,13,18.8,1,141466.47917,0.54,38.9,55.1,3650,78.4,0,7940,102.9,99.4,13,18.6,1,141466.48958,0.53,38.8,55.2,3658,78.3,0,7869,102.7,99.5,12.9,18,1,141466.50001,0.53,39,55.2,3704,78,0,7866,102.8,99.5,12.8,18.2,1,141466.51042,0.53,38.9,55.1,3659,78.2,0,7959,102.6,99.4,13,18.5,1,141466.52083,0.53,38.9,55.1,3710,78.5,0,7959,103,99.5,12.8,17.8,1,141466.53125,0.54,39,55.1,3700,78.4,0,7858,103.3,99.6,13,18.1,1,141466.54167,0.53,38.9,55.1,3719,78.4,0,7955,102.6,99.4,12.9,18.4,1,141466.55208,0.54,38.9,55.1,3670,78.6,0,7937,103.2,99.4,13,18.4,1,141466.5625,0.54,38.9,55.2,3581,77.8,0,7874,103.4,99.6,12.8,17.7,1,141466.57292,0.52,38.9,55.1,3584,77.2,0,7634,101.8,99,12.9,17.9,1,141466.58333,0.53,38.9,55,3412,77,0,7572,102.6,99.6,12.4,17.2,1,141466.59375,0.52,38.9,54.8,3452,77.3,0,7639,101.9,99.1,12.7,17.4,1,141466.60417,0.53,39,54.8,3468,77.9,0,7748,101.7,98.6,12.7,18,1,141466.61458,0.54,38.9,54.9,3419,78.4,0,7850,101.9,99,12.7,18.1,1,141466.625,0.53,39,55,3547,79,0,8205,102.4,98.9,13.2,18.9,1,141466.63542,0.54,39,55,3505,79,0,8136,102.2,99,12.8,18.4,1,141466.64583,0.54,39,55.1,3617,78.9,0,7996,102,98.5,12.9,18.3,1,141466.65625,0.54,39,55.2,3662,79.1,0,8030,101.1,97.8,12.9,18.6,1,141466.66667,0.55,39,55.2,3649,78.9,0,8134,101.5,98.2,13.1,18.8,1,141466.67708,0.54,39,55.3,3755,78.6,0,8072,101.9,97.8,12.7,18.4,1,141466.6875,0.55,38.9,55.2,3698,78.8,0,8039,101.8,98.4,13.2,18.6,1,141466.69792,0.55,39,55.2,3643,78.9,0,8015,101.5,98,13.1,18.7,1,141466.70833,0.55,38.9,55.3,3686,79,0,8056,101.9,98.4,13.3,18.9,1,141466.71875,0.54,38.9,55.3,3701,78.7,0,8035,101.6,97.9,13,18.5,1,141466.72917,0.54,38.9,55.3,3760,78.6,0,8117,101.8,98.1,12.9,18.3,1,141466.73958,0.54,38.9,55.3,3698,78.5,0,7963,101.4,98.2,13.2,18.6,1,141466.75,0.53,38.9,55.3,3734,78.2,0,7922,101.1,97.5,12.9,18.2,1,141466.76042,0.54,38.8,55.3,3539,77.8,0,7865,102.1,98.3,13,18,1,141466.77083,0.52,38.8,55.1,3563,77.7,0,7797,102,98.5,12.7,17.7,1,141466.78125,0.53,38.9,55.1,3501,77.6,0,7704,101.6,98.3,12.7,17.4,1,141466.79167,0.52,39,55,3521,77.6,0,7629,102.2,98.8,12.7,17.2,1,141466.80208,0.54,38.9,55,3381,77.7,0,7631,101.8,98.9,12.7,17.8,1,141466.8125,0.52,38.9,55,3453,77.9,0,7790,101.5,98.3,12.8,17.9,1,141466.82292,0.52,38.9,54.9,3411,77.9,0,7700,102.1,99,12.7,17.7,1,141466.83333,0.53,38.9,54.8,3312,77.9,0,7858,103,100,12.7,17.5,1,141466.84375,0.52,38.8,54.8,3264,77.9,0,7665,102.9,100.3,12.7,17.6,1,141466.85417,0.53,38.9,54.7,3253,78,0,7649,102.9,100.1,12.7,17.7,1,141466.86458,0.53,39,54.8,3160,78.1,0,7667,103.3,100.2,12.8,17.8,1,141466.875,0.52,39,54.8,3215,78.1,0,7798,104.2,101.5,12.7,17.9,1,141466.88542,0.52,38.9,54.9,3205,78,0,7659,104.3,101.6,12.7,17.3,1,141466.89583,0.53,38.9,54.8,3140,77.9,0,7685,103.9,101.3,12.5,17.5,1,141466.90625,0.52,38.8,54.8,3140,77.9,0,7667,104.1,101.5,12.5,17.5,1,141466.91667,0.52,38.9,54.8,3152,77.9,0,7763,104,101.8,12.7,17.7,1,141466.92708,0.52,39,54.8,3215,78,0,7622,103.2,100.6,12.5,17.6,1,141466.9375,0.52,39,54.7,3185,78,0,7879,102.8,100.2,12.9,17.7,1,141466.94792,0.53,38.9,55.1,3119,77.9,0,7796,103.8,101,12.7,17.9,1,141466.95833,0.52,38.9,55,3182,78,0,7681,103.7,101.1,12.6,17.8,1,141466.96875,0.52,39,54.9,3170,78,0,7563,102.9,100.1,12.7,17.5,1,141466.97917,0.51,38.9,54.8,3170,77.6,0,7595,103.3,100.6,12.5,17.2,1,141466.98958,0.52,39,54.9,3059,77.5,0,7524,104,101.6,12.5,17.5,1,141467,0.51,38.9,54.8,3062,77.4,0,7516,104.1,101.7,12.5,17.3,1,141467.01042,0.52,38.8,54.7,2967,77.4,0,7413,103.8,101.6,12.6,17.1,1,141467.02083,0.51,38.9,54.8,3042,77.3,0,7448,103.4,101.2,12.2,17,1,141467.03125,0.51,38.9,54.8,3080,77.3,0,7398,103.8,101.1,12.7,17.1,1,141467.04167,0.51,39,54.8,3027,77.3,0,7384,103.5,101,12.7,17.1,1,141467.05208,0.53,39,54.7,2960,77.1,0,7392,103.2,101.6,12.4,16.6,1,141467.0625,0.51,38.9,54.7,3018,77.1,0,7351,103.8,101.4,12.4,17,1,141467.07292,0.52,38.8,54.8,3002,77.2,0,7430,103.9,101.7,12.5,16.7,1,141467.08333,0.52,39,54.8,3024,77.2,0,7584,103.9,101.1,12.4,17.2,1,141467.09375,0.52,39,54.8,3008,77.1,0,7279,103.6,101.2,12.4,17.1,1,141467.10417,0.51,38.9,54.9,3041,77.1,0,7612,104,101.7,12.5,17.1,1,141467.11458,0.51,38.9,54.9,2990,77.1,0,7321,103.9,101.5,12.4,16.9,1,141467.125,0.52,39,54.8,3038,77.1,0,7388,103.7,100.8,12.4,16.9,1,141467.13542,0.53,38.9,54.8,3005,77.3,0,7535,103.7,101,12.4,16.8,1,141467.14583,0.5,38.9,54.8,3084,76.9,0,7316,103.6,101.2,12.2,17.1,1,141467.15625,0.52,38.9,54.8,2975,76.9,0,7437,104.4,102.2,12.4,16.8,1,141467.16667,0.5,38.9,54.9,3064,76.9,0,7389,104.1,101.6,12.6,16.8,1,141467.17708,0.5,38.9,54.9,3110,77,0,7482,104.5,101.7,12.5,17.4,1,141467.1875,0.5,39,54.9,3145,77,0,7386,104.7,102.1,12.3,17.1,1,141467.19792,0.52,39,54.8,3069,76.8,0,7603,103.9,101.7,12.5,16.6,1,141467.20833,0.51,39,54.8,3084,76.7,0,7316,103.8,101.5,12.2,16.6,1,141467.21875,0.5,39,54.8,3155,76.6,0,7301,103.8,101.2,12.4,16.6,1,141467.22917,0.51,38.8,54.9,3041,76.5,0,7238,104.2,101.7,12.3,16.7,1,141467.23958,0.51,38.9,54.9,3005,76.4,0,7271,104.1,101.6,12.3,16.6,1,141467.25,0.51,38.9,54.9,3083,76.5,0,7351,104.2,101.5,12.2,16.5,1,141467.26042,0.51,39,54.9,3178,76.4,0,7281,103.2,100.8,12.4,16.9,1,141467.27083,0.5,38.8,54.7,3156,76.4,0,7318,104.2,101.3,12.4,16.7,1,141467.28125,0.5,38.9,54.8,3175,76.3,0,7273,103.9,101.5,12.2,16.6,1,141467.29167,0.51,38.9,54.7,3081,76.2,0,7084,103.9,101.8,12.1,16.6,1,141467.30208,0.5,39,54.6,3126,76.1,0,7091,104.1,101.6,12.1,16.7,1,141467.3125,0.5,38.8,54.4,3168,75.9,0,7113,104.2,101.7,12.2,16.5,1,141467.32292,0.5,38.9,54.5,3126,75.8,0,7079,104.2,101.8,12.2,16,1,141467.33333,0.49,38.9,54.4,3203,75.6,0,7086,104,101.5,12.2,16.3,1,141467.34375,0.5,39,54.5,3170,75.9,0,7023,104,101.1,12.1,16.2,1,141467.35417,0.5,38.9,54.5,3127,75.5,0,7046,103.9,101.5,12,16,1,141467.36458,0.49,39,54.4,3179,75.1,0,6175,104.1,101.8,11.1,14.4,1,141467.375,0.49,38.9,54.4,3098,75.3,0,7504,104,101.6,13.1,17.6,1,141467.38542,0.49,38.9,54.5,3062,75.4,0,7541,103.6,101,12.9,17.6,1,141467.39583,0.48,38.9,54.5,3126,75.2,0,7547,103.2,100.6,12.9,17.1,1,141467.40625,0.49,39,54.5,3100,75.2,0,7625,102.7,100.1,12.9,17.5,1,141467.41667,0.48,39,54.4,3218,75.2,0,7661,102.2,99.5,12.9,17.4,1,141467.42708,0.48,38.8,54.4,3170,74.9,0,7580,102.3,99.8,13,17.5,1,141467.4375,0.48,39.1,54.5,3273,75.1,0,7445,102.4,99.7,12.8,17.4,1,141467.44792,0.49,39,54.4,3230,75.2,0,7688,102.4,99.9,12.7,17.7,1,141467.45833,0.51,39,54.4,3149,75.4,0,7625,102.3,99.7,12.7,17.5,1,141467.46875,0.51,38.9,54.6,3219,75.3,0,7583,102,99.3,12.9,17.8,1,141467.47917,0.5,38.8,54.6,3260,75.3,0,7684,101.5,98.7,13,17.7,1,141467.48958,0.49,38.9,54.6,3347,75.1,0,7628,104.7,101.8,12.8,17.6,1,141467.5,0.5,39,54.8,3291,75.1,0,7745,103.6,100.7,13,17.7,1,141467.51042,0.49,39,54.7,3350,75.3,0,7687,103.7,100.5,12.9,17.6,1,141467.52083,0.5,39,54.6,3343,75.1,0,7692,103.5,100.8,13.2,17.9,1,141467.53125,0.5,38.9,54.6,3328,75.1,0,7700,103.3,100.3,13,17.8,1,141467.54167,0.48,38.9,54.7,3395,74.7,0,7564,103.4,100.5,12.8,17.6,1,141467.55208,0.49,39,54.3,3343,74.8,0,7403,103.3,100.4,12.7,17.1,1,141467.5625,0.5,38.8,54.2,3253,74.7,0,7492,102.7,100,12.8,17.4,1,141467.57292,0.5,38.9,54.2,3200,74.5,0,7481,102.7,99.6,12.8,17.4,1,141467.58333,0.49,38.9,54.4,3215,74.7,0,7502,103.4,100.5,12.6,16.9,1,141467.59375,0.49,39,54.5,3215,75,0,7615,103.1,100.5,13.2,17.7,1,141467.60417,0.5,39,54.5,3206,75.1,0,7520,102.6,99.9,12.9,17.2,1,141467.61458,0.49,38.9,54.5,3245,75.1,0,7636,103.1,100.2,12.7,17.4,1,141467.625,0.49,38.9,54.5,3279,75.2,0,7534,102.5,99.8,12.7,17.4,1,141467.63542,0.49,38.9,54.4,3278,75,0,7477,103,100.1,12.9,17.4,1,141467.64583,0.5,38.9,54.4,3167,74.8,0,7613,103.6,100.8,13.1,17.7,1,141467.65625,0.48,38.9,54.4,3278,74.9,0,7577,103.5,101.2,13,17.4,1,141467.66667,0.49,38.9,54.5,3225,74.9,0,7641,104.1,101.6,12.8,17.2,1,141467.67708,0.49,38.9,54.5,3146,75,0,7454,103.7,101.2,12.7,17.5,1,141467.6875,0.48,38.9,54.4,3253,74.9,0,7675,103.7,100.7,13,17.6,1,141467.69792,0.5,39,54.4,3122,74.9,0,7400,103.6,101.1,12.8,17.5,1,141467.70833,0.49,39,54.3,3170,75.1,0,7526,104.5,101.9,12.8,17.4,1,141467.71875,0.5,38.9,54.4,3068,75.1,0,7610,104.5,101.7,12.8,17.6,1,141467.72917,0.49,38.9,54.3,3072,74.8,0,7421,104.6,101.9,12.7,17.5,1,141467.73958,0.49,38.9,54.4,3035,74.9,0,7640,104.1,101.4,12.7,17.1,1,141467.75,0.5,39,54.5,3031,75,0,7504,104.2,101.6,12.8,17.5,1,141467.76042,0.48,38.9,54.4,3125,75.1,0,7624,104.5,101.5,12.7,17.6,1,141467.77083,0.5,38.9,54.4,3050,75.3,0,7422,104.4,101.9,12.8,17.3,1,141467.78125,0.5,38.9,54.5,3062,75.5,0,7568,104.4,101.8,13.1,18,1,141467.79167,0.49,38.9,54.4,3065,75,0,7580,104.8,102.2,12.9,17.5,1,141467.80208,0.5,38.9,54.4,2971,74.7,0,7376,104.6,102.6,12.7,17.2,1,141467.8125,0.49,39,54.3,2974,74.7,0,7377,103.6,101.3,12.5,17.2,1,141467.82292,0.48,38.8,54.4,2945,74.6,0,7538,103.6,101.6,12.8,17.3,1,141467.83333,0.49,38.9,54.4,2907,74.8,0,7482,103.6,101.5,12.8,17,1,141467.84375,0.49,39,54.3,2870,74.9,0,7479,103.4,101.2,12.8,17.2,1,141467.85417,0.48,39,54.4,2919,74.9,0,7347,103.2,101.1,12.6,16.8,1,141467.86458,0.5,38.9,54.3,2834,74.9,0,7520,103.2,101,12.7,17.1,1,141467.875,0.49,38.9,54.4,2850,74.9,0,7369,103.3,101.2,12.7,17.3,1,141467.88542,0.49,38.8,54.4,2810,74.9,0,7472,103.7,101.5,12.8,17.2,1,141467.89583,0.5,39,54.4,2753,74.9,0,7309,103.2,101.4,12.7,17.2,1,141467.90625,0.5,38.9,54.4,2730,74.9,0,7505,103.9,101.7,12.8,17.5,1,141467.91667,0.49,38.9,54.5,2771,74.8,0,7371,103.7,101.7,12.8,17.2,1,141467.92708,0.49,38.9,54.4,2801,74.7,0,7237,103.1,101.2,12.7,16.9,1,141467.9375,0.49,38.9,54.3,2799,74.6,0,7248,103.1,101.2,12.5,16.9,1,141467.94792,0.48,38.9,54.4,2719,74.5,0,7248,103,100.9,12.6,16.8,1,141467.95833,0.48,38.9,54.3,2755,74.3,0,7208,103.4,101.2,12.5,16.9,1,141467.96875,0.48,39,54.4,2817,74.2,0,7190,102.9,100.6,12.3,16.8,1,141467.97917,0.49,38.9,54.3,2666,74.1,0,7235,102.8,100.8,12.5,16.7,1,141467.98958,0.48,38.9,54.3,2744,74,0,7046,102.6,100.5,12.4,16.5,1,141468,0.49,38.9,54.3,2731,74,0,7128,102.6,100.8,12.6,16.5,1,141468.01042,0.48,38.9,54.2,2779,74.1,0,7099,103,101,12.3,16.5,1,141468.02083,0.48,38.9,54.3,2750,73.9,0,7082,102.7,100.6,12.3,16.5,1,141468.03125,0.48,39,54.2,2807,73.9,0,7139,103,100.8,12.4,16.3,1,141468.04167,0.48,39,54.3,2759,73.9,0,7160,103,100.9,12.3,16.6,1,141468.05208,0.48,38.9,54.3,2705,73.9,0,7106,103.1,101.1,12.3,16.4,1,141468.0625,0.47,38.9,54.3,2782,73.9,0,7235,102.3,100.7,12.4,16.3,1,141468.07292,0.47,38.9,54.3,2765,73.8,0,7235,103.2,101.4,12.3,16.2,1,141468.08333,0.48,39,54.3,2775,73.8,0,7086,103.1,101,12.3,16.4,1,141468.09376,0.48,38.9,54.3,2725,73.8,0,7121,103.2,101.1,12.3,16.6,1,141468.10417,0.48,39,54.3,2756,73.8,0,7114,103.1,101,12.5,16.4,1,141468.11458,0.47,39,54.3,2809,73.8,0,7102,103,101,12.3,16.4,1,141468.125,0.47,38.9,54.2,2807,73.9,0,7148,103.2,101,12.4,16.2,1,141468.13542,0.47,39,54.4,2784,73.9,0,7038,103.2,101.1,12.5,16.5,1,141468.14584,0.48,39,54.3,2779,74,0,6972,102.8,100.6,12.5,16.4,1,141468.15625,0.47,38.9,54.4,2791,74,0,7140,103,101.1,12.4,16.5,1,141468.16667,0.48,39,54.4,2750,74,0,7250,102.5,100.5,12.7,16.6,1,141468.17707,0.47,38.9,54.4,2868,74.1,0,7311,103,100.8,12.7,17.2,1,141468.1875,0.48,38.9,54.5,2779,74,0,7097,103.1,100.8,12.4,16.6,1,141468.19793,0.47,39,54.5,2860,74,0,7225,102.9,101,12.6,16.4,1,141468.20834,0.48,38.9,54.4,2802,74,0,7074,103.2,101.2,12.6,16.7,1,141468.21875,0.47,38.9,54.5,2842,74,0,7165,102.8,100.9,12.4,16.5,1,141468.22917,0.48,38.9,54.5,2746,74,0,7225,103.2,101,12.4,16.4,1,141468.23959,0.46,39,54.5,2864,74,0,7316,102.7,100.9,12.6,17,1,141468.25001,0.48,38.8,54.6,2720,74,0,7309,103,101.2,12.6,17.1,1,141468.26042,0.48,39,54.5,2963,74.1,0,7277,104.2,101.9,12.6,16.9,1,141468.27083,0.47,38.9,54.6,3051,74.1,0,7208,104.5,101.9,12.4,16.8,1,141468.28125,0.48,39,54.5,3035,74.1,0,7460,104.7,102.1,12.7,16.8,1,141468.29168,0.48,38.9,54.6,3005,74.1,0,7282,105.5,103,12.6,17,1,141468.30209,0.48,38.9,54.3,3064,74.1,0,7259,104.9,102.4,12.8,17,1,141468.3125,0.48,38.9,54.3,3099,74.1,0,7265,105.4,103.1,12.6,17.1,1,141468.32292,0.48,38.9,54.3,3050,74.1,0,7358,105.5,103,12.7,17,1,141468.33333,0.48,38.9,54.5,3085,74.1,0,7388,105.3,103.1,12.7,17,1,141468.34376,0.49,39,54.5,3034,74.1,0,7327,105.4,102.9,12.7,17,1,141468.35418,0.46,38.9,54.3,3197,74.1,0,7459,104.9,102.5,12.5,16.9,1,141468.36458,0.49,38.9,54.4,3041,74.1,0,7312,105.8,103.3,12.4,17,1,141468.375,0.48,39,54.5,3155,74.1,0,7285,105.6,103.1,12.7,17,1,141468.38542,0.47,38.9,54.4,3245,74.2,0,7441,104.8,102.3,12.8,17,1,141468.39583,0.48,38.9,54.5,3155,74.2,0,7355,104.7,102.3,12.8,17.4,1,141468.40625,0.48,38.9,54.6,3167,74.4,0,7556,104.3,101.7,12.6,17.3,1,141468.41667,0.49,38.9,54.5,3095,74.7,0,7317,104.7,102,12.7,17,1,141468.42708,0.5,38.9,54.6,3155,74.8,0,7534,104,101.4,12.7,17.2,1,141468.4375,0.49,38.9,54.7,3219,74.9,0,7513,104.5,101.7,12.8,17.7,1,141468.44793,0.49,39.1,54.7,3199,74.9,0,7476,103.8,100.9,12.9,17.4,1,141468.45834,0.5,38.9,54.6,3264,75.3,0,7693,103.6,100.7,13.1,17.6,1,141468.46875,0.5,39,54.4,3208,75.3,0,7702,103.9,100.9,12.9,17.7,1,141468.47917,0.5,38.9,54.7,3253,75.4,0,7685,103.6,99.9,12.8,17.7,1,141468.48958,0.49,39,54.7,3412,75.8,0,7703,103.4,100.5,13,18,1,141468.5,0.51,38.9,54.7,3317,76,0,7851,103.8,101.1,13.2,18,1,141468.51042,0.49,39,54.8,3456,76.2,0,7982,103.7,100.8,13.4,18.3,1,141468.52083,0.5,38.9,54.8,3422,76.4,0,8127,103.9,100.8,13.4,18.5,1,141468.53125,0.51,38.9,54.8,3350,76.5,0,7402,103.5,100.5,12.3,17,1,141468.54167,0.52,39,54.8,3403,76.6,0,7444,103.3,99.9,12.4,17.2,1,141468.55208,0.52,38.8,54.8,3391,76.7,0,7428,103.1,100,12.5,16.8,1,141468.5625,0.52,38.9,54.8,3355,76.5,0,7443,104.1,100.8,12.3,17.2,1,141468.57292,0.51,39,54.8,3459,76.6,0,7460,103.2,100.5,12.2,16.9,1,141468.58334,0.52,39,54.9,3386,76.9,0,7485,103.5,100.2,12.4,17.2,1,141468.59375,0.53,38.9,55,3398,77.3,0,7625,103.7,100.7,12.6,17.4,1,141468.60417,0.51,39,55,3515,77.3,0,7598,103.3,100.2,12.7,17.7,1,141468.61459,0.53,39,55.1,3474,77.6,0,7758,102.6,99.6,12.8,18,1,141468.625,0.54,38.9,55.1,3426,77.8,0,7850,103.8,100.3,12.8,17.9,1,141468.63542,0.53,39,55.1,3512,77.8,0,7700,102.9,99.7,12.8,17.7,1,141468.64583,0.53,38.9,55.2,3486,77.6,0,7913,102.1,99.3,12.8,17.8,1,141468.65625,0.52,38.9,55.1,3575,77.7,0,8011,102.3,99.5,13,17.8,1,141468.66667,0.52,38.9,55.1,3539,77.9,0,7797,102.4,99.3,12.7,17.7,1,141468.67708,0.52,39,55.1,3569,78.1,0,7793,102,99,13,18.1,1,141468.6875,0.53,38.9,55.1,3515,78.2,0,8030,103,100,13.1,18.2,1,141468.69792,0.53,39.1,55.2,3602,78.2,0,7886,102.4,99.3,12.8,18.1,1,141468.70833,0.52,38.8,55.2,3584,78.1,0,7805,102.3,99.5,13,18.1,1,141468.71875,0.53,39,55.2,3529,78.2,0,7891,102.2,99.1,12.6,17.9,1,141468.72918,0.54,38.8,55.3,3462,78.5,0,7879,102.3,99.1,12.9,18.2,1,141468.73958,0.54,39,55.3,3572,78.7,0,7985,102.4,99.1,13,18.3,1,141468.75001,0.54,38.9,55.3,3500,78.7,0,7972,102.2,99.2,12.9,18.2,1,141468.76042,0.55,38.9,55.3,3441,78.3,0,7910,102.6,99.4,13.1,18.2,1,141468.77083,0.53,39,55.2,3499,77.9,0,7729,102.4,99.5,12.7,17.8,1,141468.78125,0.53,38.9,55.2,3445,78,0,7983,102.2,99.3,12.9,17.7,1,141468.79167,0.54,38.9,55.2,3397,78,0,7773,101.9,98.7,12.9,18.2,1,141468.80208,0.53,38.9,55.1,3407,78.1,0,7870,103,99.4,13.1,18.1,1,141468.8125,0.53,39,55.3,3419,78.4,0,8015,101.7,99,13,18.3,1,141468.82292,0.53,39,55.2,3376,77.9,0,7759,103.2,100,12.9,18.1,1,141468.83333,0.52,38.9,55.1,3414,77.8,0,7748,102.7,99.8,12.9,17.7,1,141468.84375,0.52,38.9,55,3411,77.9,0,7694,102.7,99.8,12.8,17.7,1,141468.85417,0.52,38.9,55,3381,78,0,7923,102.3,99.7,12.6,17.9,1,141468.86458,0.52,38.9,55,3305,78,0,7790,102.8,100,12.8,17.8,1,141468.875,0.52,38.9,55,3305,78,0,7727,102.9,99.9,12.9,17.7,1,141468.88542,0.52,39,55,3210,77.9,0,7620,102.7,100.2,12.8,17.1,1,141468.89584,0.52,39,54.9,3182,77.8,0,7615,102.6,99.8,12.6,17.7,1,141468.90625,0.53,39,54.8,3148,77.9,0,7569,103,100.3,12.6,17.6,1,141468.91667,0.52,38.9,54.8,3175,78.2,0,7790,102.9,100.4,12.7,18.1,1,141468.92708,0.52,38.9,54.8,3205,78.2,0,7748,101.9,99.4,13,17.9,1,141468.9375,0.53,38.9,54.8,3155,78.2,0,7743,102.1,99.4,12.6,18,1,141468.94792,0.53,38.9,55.1,3158,78.3,0,7703,102.6,100.1,12.8,17.9,1,141468.95833,0.52,38.9,55.1,3200,78.2,0,7902,102.9,99.9,12.8,17.5,1,141468.96875,0.53,38.9,55,3117,78.1,0,7748,103.2,100.8,12.7,17.8,1,141468.97917,0.54,38.9,54.9,2974,77.9,0,7640,103.4,101,12.6,17.9,1,141468.98958,0.51,38.9,54.8,3137,77.7,0,7549,103.2,100.6,12.7,17.4,1,141469,0.52,38.9,54.9,3050,77.6,0,7617,103.2,100.8,12.7,17.4,1,141469.01042,0.51,38.9,54.9,3128,77.7,0,7535,103.1,100.7,12.5,17.3,1,141469.02083,0.51,39,54.9,3176,77.8,0,7654,103.2,100.7,12.4,16.8,1,141469.03125,0.52,38.9,54.9,3056,77.6,0,7632,103.4,101.1,12.4,17.5,1,141469.04168,0.52,38.9,55,3101,77.4,0,7451,103.5,100.9,12.6,17.1,1,141469.05208,0.53,39,54.9,3036,77.5,0,7610,103.6,101.2,12.6,17.2,1,141469.0625,0.51,38.9,54.8,3101,77.3,0,7614,103.7,101.2,12.3,17,1,141469.07293,0.52,38.9,54.8,3035,77.2,0,7399,104.1,101.4,12.4,17,1,141469.08333,0.51,38.8,54.8,3017,77,0,7358,103.9,101.6,12.5,17,1,141469.09375,0.5,38.9,54.7,3088,76.9,0,7467,103.6,101.4,12.4,16.7,1,141469.10417,0.51,38.9,54.7,2972,76.6,0,7268,104,101.7,12.4,16.9,1,141469.11458,0.5,39,54.7,2997,76.6,0,7187,104.2,101.6,12.2,16.7,1,141469.125,0.49,38.9,54.7,3068,76.6,0,7274,104,101.7,12.4,16.6,1,141469.13543,0.5,38.9,54.7,2945,76.6,0,7294,104.1,101.9,12.3,16.8,1,141469.14583,0.51,38.9,54.7,2915,76.6,0,7192,104.4,102,12.3,16.8,1,141469.15625,0.52,38.9,54.8,2944,76.6,0,7343,104.3,101.9,12.2,16.8,1,141469.16667,0.51,38.9,54.8,2946,76.4,0,7185,104.2,101.9,12.4,16.6,1,141469.17708,0.51,38.9,54.8,2963,76.3,0,7282,104.1,101.8,12.2,16.6,1,141469.1875,0.52,38.9,54.8,2853,76.3,0,7217,104.4,102.2,12.2,16.5,1,141469.19792,0.49,38.9,54.8,2991,76.1,0,7121,104.3,102.1,12,16,1,141469.20833,0.5,39,54.7,2900,76,0,7109,104.6,102.4,12.1,16.1,1,141469.21875,0.51,38.8,54.7,2840,75.9,0,7013,103.4,101.3,12.1,16.4,1,141469.22917,0.5,39,54.7,2855,75.8,0,6888,102.5,100.1,11.9,15.9,1,141469.23958,0.5,39,54.7,2836,75.4,0,6027,102.4,100.3,11.3,14.2,1,141469.25,0.5,38.9,54.7,2794,75.6,0,7622,102.4,100.1,12.9,17.2,1,141469.26042,0.5,39,54.7,2942,75.8,0,7556,103.3,100.8,13,17.6,1,141469.27083,0.49,38.9,54.7,2963,75.8,0,7718,104.4,102,13,17.7,1,141469.28125,0.49,39,54.7,3065,75.7,0,7568,104.2,102,12.9,17.5,1,141469.29167,0.5,38.9,54.7,2955,75.7,0,7675,104.2,101.8,13.2,18.1,1,141469.30208,0.5,39,54.8,3030,75.8,0,7748,104.1,101.7,12.8,17.8,1,141469.3125,0.49,38.9,54.5,3035,75.7,0,7661,104.3,101.7,12.9,17.9,1,141469.32292,0.5,38.9,54.6,3051,75.8,0,7771,104.2,101.8,13.1,17.9,1,141469.33333,0.5,39,54.6,3081,76,0,7595,103.7,101,13.2,17.7,1,141469.34375,0.5,39,54.6,3215,76.4,0,7700,103.8,101.2,13.2,18.3,1,141469.35417,0.5,38.9,54.7,3230,76.4,0,7800,103.9,100.9,13.1,17.9,1,141469.36458,0.5,39,54.7,3328,76.7,0,7805,103.2,100.6,13.1,18.1,1,141469.375,0.5,39,54.8,3425,76.7,0,7335,103.7,100.4,12.3,16.6,1,141469.38542,0.51,38.9,54.7,3482,77.1,0,7560,103.6,100.3,12.4,17.5,1,141469.39583,0.52,39,54.8,3470,77.2,0,7520,102.6,99.7,12.5,17.5,1,141469.40625,0.52,38.9,54.9,3530,77.6,0,7598,102.8,99.6,12.9,17.8,1,141469.41667,0.54,38.9,55,3442,77.9,0,7763,102.8,99.7,12.8,17.9,1,141469.42708,0.53,38.9,55.1,3545,78.1,0,7846,102.7,99.3,12.8,18,1,141469.4375,0.54,39,55,3456,77.8,0,7663,102.5,99.5,12.9,17.9,1,141469.44792,0.52,38.9,55,3562,78.3,0,7859,102.6,99.3,13,18.5,1,141469.45833,0.55,38.8,55,3456,78.4,0,7962,102.1,99.1,12.9,18.2,1,141469.46875,0.54,39,55,3527,78.1,0,7780,102.1,98.9,12.9,18.3,1,141469.47917,0.53,39,55,3584,78,0,7865,102.2,98.9,12.7,18.2,1,141469.48958,0.54,39,55,3560,78.3,0,7932,101.5,98,12.9,18,1,141469.5,0.53,38.9,55,3666,78.4,0,8100,101.6,98.3,13,18.4,1,141469.51042,0.53,38.9,54.9,3650,78.5,0,7974,101.9,98.3,12.9,18.2,1,141469.52083,0.53,38.9,55,3552,78,0,7743,102.1,98.4,12.9,17.8,1,141469.53125,0.51,38.9,54.9,3687,77.6,0,7744,102.2,98.8,12.8,17.8,1,141469.54167,0.52,39.1,54.8,3603,77.8,0,7708,101.7,98.1,12.6,17.5,1,141469.55208,0.52,39,54.6,3621,77.9,0,7763,101.2,98,12.9,17.8,1,141469.5625,0.53,38.9,54.8,3644,78.3,0,7979,101.7,98.5,12.8,18.2,1,141469.57292,0.53,39,54.9,3559,78.3,0,7852,101.4,98.2,12.8,18.2,1,141469.58334,0.53,39.1,54.7,3587,78.3,0,8015,101.6,98.4,12.8,18,1,141469.59375,0.55,38.9,54.7,3473,78.6,0,7828,102.3,98.5,13,18.1,1,141469.60417,0.54,39,54.8,3569,78.7,0,7955,101.1,97.7,13,18.3,1,141469.61458,0.55,38.9,54.8,3479,78.6,0,7877,101.4,98.5,12.8,17.9,1,141469.625,0.53,38.9,54.9,3569,78.6,0,7970,101.5,97.7,12.9,18.1,1,141469.63542,0.54,38.9,54.8,3637,78.7,0,8060,101.4,98,12.8,18.2,1,141469.64583,0.53,39,54.8,3713,78.6,0,8032,100.9,98,13.1,18.2,1,141469.65625,0.54,39,55,3583,78.5,0,7835,101.1,97.6,13,18.4,1,141469.66667,0.55,39,54.9,3610,78.9,0,8015,100.7,97,13,18.4,1,141469.67709,0.54,39,55,3712,78.8,0,8062,101.6,98.1,12.9,18.6,1,141469.6875,0.55,39,55.1,3621,78.6,0,8092,101.6,98.1,13,18.4,1,141469.69792,0.54,38.9,55,3650,78.3,0,8075,100.9,97.8,12.7,18.3,1,141469.70833,0.53,39.1,54.9,3656,78.1,0,7745,101.3,97.7,12.9,17.9,1,141469.71875,0.54,38.8,54.9,3556,78.3,0,8060,100.3,97.2,12.9,18.1,1,141469.72917,0.52,38.8,54.9,3591,78.1,0,7902,101.4,98.4,12.5,17.6,1,141469.73958,0.53,39,54.8,3588,79.2,0,8116,101,98,13.1,18.3,1,141469.75,0.54,38.8,55,3494,78.7,0,8015,101.5,98.2,13,18.6,1,141469.76042,0.53,39,54.8,3572,78.1,0,7775,101.2,97.9,12.7,17.7,1,141469.77083,0.52,38.9,54.9,3515,77.5,0,7719,101.2,98.2,12.8,17.9,1,141469.78125,0.51,38.9,54.8,3543,77.3,0,7760,101.5,98.3,12.7,17.6,1,141469.79167,0.52,39,54.7,3500,77.6,0,7592,101.1,98.3,12.6,17.6,1,141469.80208,0.53,39,54.9,3438,78,0,7691,101.2,98.5,12.8,17.6,1,141469.8125,0.53,39,54.9,3470,78.3,0,7827,101,98.1,12.8,17.7,1,141469.82292,0.53,38.9,54.9,3468,78.6,0,8046,101.4,98.4,12.9,18,1,141469.83333,0.54,38.9,55,3426,78.6,0,7940,101.2,98.4,12.9,18.4,1,141469.84375,0.53,39,55.1,3527,78.7,0,7970,100.9,98,13,18.1,1,141469.85417,0.52,38.9,55.2,3520,78.6,0,7942,101.9,98.8,12.8,17.8,1,141469.86458,0.53,38.9,55.1,3453,78.7,0,8047,101.6,98.8,13.1,18.6,1,141469.875,0.53,38.9,55.1,3449,78.8,0,7873,101.5,98.9,12.8,18.4,1,141469.88542,0.53,38.9,55.2,3388,78.6,0,7892,101.1,98.3,13,18.2,1,141469.89583,0.55,38.9,55.2,3290,78.4,0,7939,101.6,98.7,12.8,18.2,1,141469.90625,0.54,38.9,55.1,3317,78.4,0,7796,101.7,99,12.7,17.9,1,141469.91667,0.53,38.9,55.1,3377,78.1,0,7716,101.7,98.7,12.9,17.7,1,141469.92708,0.52,38.8,55.1,3365,78.1,0,7797,100.7,97.7,12.9,17.8,1,141469.9375,0.52,39,55,3459,78.1,0,7625,100.9,97.5,12.6,18,1,141469.94792,0.53,38.9,55.3,3393,78.2,0,7900,101.4,98.8,12.6,18.2,1,141469.95833,0.53,38.9,55.3,3371,78.2,0,7810,101.5,98,12.6,17.6,1,141469.96875,0.53,38.9,55.2,3336,77.9,0,7703,101.5,98.6,12.7,17.5,1,141469.97917,0.53,38.8,55.2,3235,77.7,0,7820,102.1,99.4,12.7,17.7,1,141469.98958,0.51,38.8,55,3276,77.3,0,7642,102.2,99.4,12.5,17.3,1,141470,0.52,39,54.9,3251,77.2,0,7516,102.1,99.4,12.5,16.8,1,141470.01042,0.52,38.9,54.8,3174,77.4,0,7616,102.5,99.9,12.7,17.5,1,141470.02083,0.53,38.9,54.8,3091,77.8,0,7655,102.2,99.7,12.7,17.6,1,141470.03125,0.53,38.9,54.8,3087,78.1,0,7696,102.8,100.2,12.7,17.6,1,141470.04167,0.53,39,54.8,3107,78.3,0,7802,102.8,99.9,12.7,17.8,1,141470.05208,0.53,38.9,54.9,3111,78.3,0,7757,102.6,99.9,13,17.6,1,141470.0625,0.53,38.8,54.9,3090,78.1,0,7583,102.4,99.8,12.7,17.6,1,141470.07292,0.52,39,54.9,3148,78.1,0,7800,102.3,99.5,12.6,17.4,1,141470.08333,0.52,38.9,55,3152,78.1,0,7618,102.6,100,12.8,17.5,1,141470.09375,0.51,39,54.9,3182,78,0,7640,103.3,100.7,12.7,17.9,1,141470.10417,0.52,39,54.8,3160,78,0,7681,103.4,100.4,12.6,17.4,1,141470.11458,0.53,38.9,54.8,3058,77.8,0,7523,103.1,100.6,12.6,17.7,1,141470.125,0.53,38.9,54.8,3035,77.8,0,7625,103.2,100.7,12.7,17.8,1,141470.13542,0.5,38.9,54.9,3122,77.6,0,7655,102.9,100.6,12.4,17.2,1,141470.14583,0.52,39,54.8,3028,77.4,0,7532,103.5,100.9,12.7,17.1,1,141470.15625,0.5,38.9,54.8,3179,77.3,0,7483,103.2,100.6,12.5,17.2,1,141470.16667,0.52,38.9,54.8,3045,77.2,0,7439,103,100.7,12.5,17.4,1,141470.17708,0.52,38.9,54.8,3028,77.1,0,7595,103.3,100.9,12.6,17,1,141470.1875,0.51,38.9,54.8,3084,77.1,0,7413,103.5,101.2,12.3,16.9,1,141470.19792,0.52,38.9,54.9,3021,76.8,0,7565,104.2,101.5,12.4,17.2,1,141470.20833,0.51,38.9,54.8,3028,76.6,0,7298,104.2,101.8,12.1,16.5,1,141470.21875,0.51,39,54.8,3146,76.5,0,7310,103.2,100.6,12.4,16.7,1,141470.22917,0.5,38.8,54.8,3095,76.5,0,7204,103.5,101,12.2,16.6,1,141470.23958,0.51,38.9,54.8,3061,76.3,0,7264,104.2,101.6,12.3,16.8,1,141470.25,0.52,38.9,54.8,2968,76.2,0,7182,104.1,101.6,12.2,16.6,1,141470.26042,0.5,38.9,54.6,3163,76.1,0,7163,103.6,100.9,12.2,16.3,1,141470.27083,0.51,38.9,54.7,3083,76,0,7093,102.5,100.2,12.2,16.6,1,141470.28125,0.49,38.9,54.6,3185,76,0,7148,103.4,100.8,12,16.3,1,141470.29167,0.49,38.8,54.7,3131,75.9,0,7171,104,101.7,12.2,16.8,1,141470.30208,0.52,39,54.6,3099,76.1,0,7275,102.7,100,12.1,16.6,1,141470.3125,0.51,38.9,54.5,3164,76.3,0,7278,102.9,100.1,12.1,16.3,1,141470.32292,0.51,39,54.6,3202,76.5,0,7343,102.9,100.1,12.2,16.2,1,141470.33333,0.5,39,54.7,3352,76.7,0,7294,102.8,100,12.4,16.6,1,141470.34375,0.52,38.9,54.8,3362,76.9,0,7407,102.4,99.4,12.4,17.1,1,141470.35417,0.51,39,54.9,3457,77,0,7355,102.6,99.3,12.5,17.2,1,141470.36459,0.52,38.9,54.8,3472,76.9,0,7505,102.4,99.3,12.5,17.5,1,141470.375,0.53,38.9,55,3461,77.4,0,7685,100.6,97.5,12.7,17.6,1,141470.38543,0.53,38.9,55.3,3452,77.8,0,7858,104.4,101.1,12.8,17.8,1,141470.39583,0.52,39,55,3535,77.7,0,7775,85.8,82.5,12.8,17.7,1,141470.40625,0.52,38.9,55.2,3621,77.6,0,7652,101.4,98.4,12.7,17.9,1,141470.41667,0.51,39,55.1,3685,77.6,0,7846,104,100.9,12.8,17.8,1,141470.42708,0.52,38.9,55,3685,77.4,0,7666,103.6,100.4,12.4,17.3,1,141470.4375,0.52,38.9,54.9,3632,77.8,0,7727,103.1,100,12.8,17.9,1,141470.44792,0.52,39,55,3655,77.7,0,7862,103.8,100.3,12.5,17.8,1,141470.45833,0.52,39,54.9,3621,77.4,0,7810,103.7,99.8,12.7,17.6,1,141470.46875,0.52,38.9,54.8,3682,77.6,0,7749,103,99.7,12.8,17.7,1,141470.47917,0.54,38.9,54.8,3520,77.9,0,7808,103.5,100.1,13,18.2,1,141470.48958,0.52,39,54.7,3697,77.9,0,7929,102.9,99.3,12.8,18.2,1,141470.5,0.53,39,54.8,3605,77.6,0,7610,102.8,99.6,12.8,17.8,1,141470.51042,0.52,39,54.7,3653,77.8,0,7820,102.7,99.5,12.8,18.2,1,141470.52083,0.53,38.9,54.7,3629,77.6,0,7760,102.3,98.7,12.6,18.1,1,141470.53125,0.53,38.9,54.7,3602,78.1,0,8028,102.5,99.2,12.7,17.9,1,141470.54167,0.55,38.9,54.7,3534,77.6,0,7757,103.3,99.8,12.7,18,1,141470.55208,0.54,38.9,54.7,3617,78.1,0,8030,102.9,99.8,13,18,1,141470.5625,0.52,39,54.6,3652,77.7,0,7685,102.4,99.1,12.8,17.8,1,141470.57292,0.52,39,54.6,3723,77.5,0,7868,101.6,98.3,12.7,17.4,1,141470.58333,0.52,38.9,54.7,3670,77.9,0,7814,102,99,12.8,17.9,1,141470.59375,0.52,38.9,54.7,3673,77.8,0,7760,102.5,98.6,12.7,17.8,1,141470.60417,0.53,39,54.6,3674,77.9,0,7727,101.4,98,12.9,18.3,1,141470.61458,0.53,38.9,54.7,3620,77.5,0,7715,102.4,99,12.6,17.6,1,141470.625,0.53,39,54.8,3750,78.6,0,7925,102,98.7,12.8,18.1,1,141470.63542,0.53,38.9,54.8,3704,78.1,0,8031,101.5,98.2,13.1,18.6,1,141470.64583,0.54,38.7,55.1,3553,77.4,0,7595,103,99.7,12.7,17.9,1,141470.65625,0.53,39,54.9,3703,78,0,7821,101,97.6,12.9,18.3,1,141470.66667,0.53,39,54.8,3650,77.9,0,7863,101.2,97.8,12.7,18.1,1,141470.67708,0.54,38.8,54.6,3581,77.8,0,7724,101,97.5,12.6,18.1,1,141470.6875,0.52,38.9,54.7,3681,77.2,0,7626,101.1,97.5,12.7,17.8,1,141470.69792,0.52,38.9,54.5,3546,76.8,0,7415,101.4,98.1,12.5,17.1,1,141470.70833,0.51,39,54.5,3614,77.4,0,7602,100.5,97.6,12.6,17.3,1,141470.71875,0.53,39,54.5,3562,77.9,0,7807,100.6,97.2,12.6,17.7,1,141470.72917,0.53,38.9,54.6,3599,78.2,0,7837,100.9,97.7,13,18.1,1,141470.73958,0.54,39,54.6,3561,78.1,0,7784,101.1,97.8,12.7,17.8,1,141470.75,0.52,38.9,54.7,3658,78.1,0,7784,100.6,96.7,12.9,18.1,1,141470.76042,0.51,38.9,54.7,3734,78.1,0,7772,105.9,102.4,12.7,17.8,1,141470.77083,0.53,38.9,54.6,3591,78.1,0,7853,104.8,101.4,13,18.2,1,141470.78125,0.52,38.9,54.6,3562,77.6,0,7670,105.5,102,12.7,17.6,1,141470.79167,0.53,39.1,54.6,3577,77.9,0,7697,105,101.6,12.9,17.8,1,141470.80208,0.53,39,54.6,3639,78,0,7729,104.2,101.1,12.6,17.8,1,141470.8125,0.52,39,54.7,3592,78.1,0,7816,103.9,100.8,12.6,17.9,1,141470.82292,0.53,38.9,54.8,3591,78.2,0,7829,104.6,101.5,12.6,17.7,1,141470.83333,0.53,38.8,54.7,3586,77.8,0,7760,104.3,101.3,12.7,17.7,1,141470.84375,0.51,39,54.7,3632,77.6,0,7693,104.3,100.9,12.7,17.6,1,141470.85417,0.53,39,54.8,3559,78,0,7835,104.3,100.8,12.6,18.1,1,141470.86458,0.51,38.9,54.9,3561,77.9,0,7686,103.7,100.7,12.7,18,1,141470.875,0.51,39,54.8,3562,77.9,0,7888,104.5,101.4,12.8,17.7,1,141470.88542,0.52,38.8,54.9,3414,77.7,0,7682,104.8,102,12.4,17.7,1,141470.89583,0.53,38.9,54.8,3377,77.8,0,7625,104.2,101.3,12.6,17.6,1,141470.90625,0.53,39,54.8,3381,78.2,0,7706,104.1,101,12.7,17.8,1,141470.91667,0.52,38.9,54.8,3373,78,0,7781,104,100.9,12.8,17.9,1,141470.92708,0.53,38.9,54.8,3264,78,0,7724,103.2,100.7,12.8,18,1,141470.9375,0.51,39.1,54.7,3396,77.7,0,7730,103.7,100.8,12.6,17.7,1,141470.94792,0.51,38.9,54.9,3426,77.3,0,7599,104.2,101.4,12.6,17.4,1,141470.95833,0.53,39,54.9,3242,77.3,0,7531,103.9,101,12.6,17.2,1,141470.96875,0.53,38.9,54.9,3238,77.3,0,7534,104.7,101.9,12.6,17.5,1,141470.97917,0.51,38.9,54.7,3358,77.3,0,7557,104.6,101.5,12.6,17.1,1,141470.98958,0.52,38.9,54.6,3234,77.3,0,7682,104.5,101.8,12.6,17.8,1,141471,0.51,38.9,54.7,3246,77.4,0,7655,104.2,101.4,12.4,17.1,1,141471.01042,0.51,39,54.7,3268,77.4,0,7573,103.9,101.2,12.5,17.2,1,141471.02083,0.51,39,54.7,3215,77.5,0,7497,104.3,101.6,12.8,17,1,141471.03125,0.51,38.9,54.7,3155,77.5,0,7530,104.6,101.8,12.5,17.3,1,141471.04167,0.52,38.9,54.7,3154,77.5,0,7532,104.4,102,12.7,17.5,1,141471.05208,0.52,38.9,54.6,3128,77.5,0,7523,104.7,102.2,12.5,17.3,1,141471.0625,0.51,38.9,54.6,3126,77.3,0,7325,104.4,101.7,12.6,17.1,1,141471.07292,0.52,38.9,54.6,3125,77.3,0,7457,104.2,101.6,12.5,17.3,1,141471.08333,0.5,38.9,54.6,3159,77.1,0,7407,104.4,102,12.2,16.7,1,141471.09375,0.5,39,54.6,3158,77,0,7316,104,101.4,12.4,17,1,141471.10417,0.51,38.9,54.6,3065,76.9,0,7320,105,102.4,12.3,16.9,1,141471.11458,0.51,38.9,54.6,3061,76.7,0,7207,104.6,102.2,12.4,16.9,1,141471.125,0.52,38.9,54.5,2990,76.6,0,7251,105,102.5,12.2,16.5,1,141471.13542,0.51,38.9,54.5,3036,76.5,0,7264,104.7,102.1,12.1,16.4,1,141471.14583,0.5,38.9,54.6,3107,76.4,0,7085,104.8,102.2,12.2,16.7,1,141471.15625,0.52,38.9,54.6,2988,76.3,0,7038,105.1,102.7,12.2,16.3,1,141471.16667,0.5,38.9,54.6,3035,76.1,0,7108,104.9,102.5,12.1,16.2,1,141471.17708,0.5,38.9,54.6,3020,75.9,0,7071,105.2,102.8,12,16.2,1,141471.1875,0.49,38.8,54.6,3050,75.8,0,7015,104.7,102.2,12,16.6,1,141471.19792,0.5,38.9,54.5,3005,75.6,0,7168,104.7,102.2,12.1,16,1,141471.20833,0.5,39,54.5,3017,75.4,0,6302,104.4,102.1,11.5,14.9,1,141471.21875,0.5,38.9,54.5,3074,75.5,0,6783,104,101.6,11.8,15.5,1,141471.22917,0.51,38.9,54.7,3009,75.5,0,7035,104.3,101.9,11.9,16,1,141471.23958,0.49,39,54.7,3099,75.3,0,6233,104.3,101.8,11.3,14.8,1,141471.25,0.5,38.9,54.6,3028,75.1,0,6253,104.3,101.6,11.4,14.5,1,141471.26042,0.52,39.1,54.5,3145,75.1,0,6164,103.8,101,11.4,14.4,1,141471.27083,0.49,38.9,54.5,3218,75.2,0,6688,104.5,101.9,11.8,15.3,1,141471.28125,0.5,38.9,54.5,3116,75.2,0,6204,104,101.4,11.3,14.8,1,141471.29167,0.51,38.9,54.5,3108,75.3,0,6238,104.4,101.7,11.4,14.6,1,141471.30208,0.5,38.9,54.4,3185,75.5,0,7101,104.1,101.4,12,16.3,1,141471.3125,0.49,39,54.5,3291,75.8,0,7015,103.8,101.3,12,16.3,1,141471.32292,0.51,39,54.5,3271,76.1,0,7129,103.9,101,12.3,16.7,1,141471.33333,0.52,39,54.7,3276,76.3,0,7234,103.3,100.1,12.4,16.9,1,141471.34375,0.51,39,54.7,3398,76.2,0,7331,103.2,99.8,12.4,16.7,1,141471.35417,0.51,39,54.7,3500,76.5,0,7426,103.6,100.1,12.4,17.1,1,141471.36458,0.52,38.9,54.8,3531,76.7,0,7384,102.5,99.5,12.5,17.3,1,141471.375,0.51,39,54.8,3629,77.2,0,7771,102,98.8,12.7,17.3,1,141471.38542,0.52,38.9,55,3681,77.7,0,7895,101.9,98.4,12.5,17.5,1,141471.39583,0.52,39,55,3771,78,0,8061,101.9,98.5,13,18,1,141471.40625,0.53,39,55,3790,78.5,0,7883,102,98.2,13.1,18.6,1,141471.41667,0.55,38.9,55.1,3716,78.9,0,8155,101.3,97.8,13.1,18.5,1,141471.42708,0.54,38.9,55,3719,78.4,0,7985,101.7,98.1,12.9,18.1,1,141471.4375,0.54,39,54.9,3835,78.7,0,8039,102.4,98.4,13,17.9,1,141471.44792,0.55,38.9,54.9,3727,78.7,0,8083,101.6,97.9,12.8,18.2,1,141471.45833,0.54,38.9,54.9,3861,78.7,0,7949,101.1,97.5,13.2,18.6,1,141471.46875,0.54,38.9,54.9,3786,78.3,0,7896,101.8,98.5,12.8,18.2,1,141471.47917,0.55,39,54.8,3749,78.3,0,7926,102.1,98.5,13,18.4,1,141471.48958,0.54,39,54.8,3802,78.5,0,7967,101,97.6,12.8,18.4,1,141471.5,0.54,39,54.8,3810,78.3,0,7968,101.7,98.4,12.8,18.1,1,141471.51042,0.53,38.9,54.9,3848,78.8,0,8048,102.1,97.3,13.2,18.6,1,141471.52083,0.55,38.9,55,3817,79.4,0,8103,100.7,97.2,13.4,18.9,1,141471.53125,0.56,38.9,55.1,3825,78.8,0,8163,106.1,102.4,13,18.7,1,141471.54167,0.55,38.9,55.1,3854,79.2,0,8063,106.3,102.4,13,18.8,1,141471.55208,0.54,39,55.2,3908,78.9,0,8128,105,101.2,13.1,18.7,1,141471.5625,0.55,39,55.1,3933,79.6,0,8267,104.8,100.6,13.4,19.4,1,141471.57292,0.56,38.9,55.2,4035,79.4,0,8384,102.3,98,13.2,19.2,1,141471.58333,0.56,39,55.2,4031,79.2,0,8321,105.5,102.3,13.2,18.7,1,141471.59375,0.56,38.8,55.1,3923,79.1,0,8226,105.5,101.2,13.3,19,1,141471.60417,0.56,39.1,55.3,3978,79.4,0,8394,104.9,100.9,13.1,19.4,1,141471.61458,0.57,39,55.2,3952,80.1,0,8400,103.8,99.8,13.4,19.2,1,141471.625,0.57,39.1,55.3,4116,80.1,0,8377,103.5,99.6,13.3,19.6,1,141471.63542,0.59,39,55.6,4172,80.2,0,8867,102.4,98,13.8,19.6,1,141471.64583,0.59,38.9,55.5,4136,80.2,0,8588,102.5,98.5,13.7,19.6,1,141471.65625,0.59,38.9,55.6,4197,80.1,0,8678,103.1,98.4,13.6,20.1,1,141471.66667,0.59,39.1,55.7,4385,80.6,0,8618,102.8,98.1,13.5,19.5,1,141471.67708,0.6,38.7,55.9,4100,80.2,0,8594,103.5,99,13.5,19.9,1,141471.6875,0.59,39,55.8,4160,80.7,0,8606,102.5,98.2,13.5,19.6,1,141471.69792,0.58,38.9,55.6,4147,80,0,8603,102.7,98.4,13.7,19.5,1,141471.70833,0.57,39,55.3,4077,79.3,0,8269,102.4,98.2,13.3,18.8,1,141471.71875,0.56,38.9,55.3,3990,79.6,0,8398,102.7,99.1,13,19.3,1,141471.72917,0.55,38.9,55.2,3911,79.6,0,8357,102.8,98.8,13.1,18.8,1,141471.73958,0.56,38.9,55.1,3927,80.5,0,8468,103.5,99.2,13.5,19.8,1,141471.75,0.57,38.9,55.3,3916,80.6,0,8516,102.5,98.5,13.6,19.7,1,141471.76042,0.57,39,55.3,3942,80.8,0,8679,101.9,98,13.8,20.2,1,141471.77083,0.57,39.1,55.5,3968,80.8,0,8576,102.3,98.2,13.4,19.8,1,141471.78125,0.57,39,55.4,3983,80.9,0,8654,101.6,97.3,13.7,19.9,1,141471.79167,0.58,39,55.5,3938,81.3,0,8657,102.5,98.6,13.8,20,1,141471.80208,0.59,38.9,55.5,3870,81.4,0,8615,102.5,98.6,13.6,20,1,141471.8125,0.58,38.9,55.6,3945,81.5,0,8585,102.6,98.8,13.6,20.1,1,141471.82292,0.59,38.9,55.7,3846,81.5,0,8588,102.3,98.3,13.6,20,1,141471.83333,0.58,38.9,55.6,3917,81.5,0,8745,102.6,98.5,13.7,20.2,1,141471.84375,0.59,38.9,55.5,3836,81.6,0,8604,102.9,99,13.3,19.7,1,141471.85417,0.59,39,55.5,3786,81.6,0,8573,102.2,99,13.8,19.9,1,141471.86458,0.57,38.8,55.5,3787,80.3,0,8540,102.8,98.9,13.7,19.6,1,141471.875,0.55,38.9,55.3,3749,79.2,0,8137,102.3,98.7,13,18.7,1,141471.88542,0.54,38.9,55.5,3668,78.7,0,7994,102.5,99.4,12.9,18.7,1,141471.89583,0.54,38.9,55.5,3648,79.1,0,