8106,102.7,99.2,13.2,18.7,1,141471.90625,0.55,38.8,55.5,3500,79.5,0,8188,102.8,99.4,13,19,1,141471.91667,0.55,38.9,55.5,3561,79.7,0,8279,102.5,99.4,13.3,19.1,1,141471.92708,0.55,38.9,55.5,3558,79.7,0,8302,102.5,99.4,13.5,19,1,141471.9375,0.55,39,55.4,3530,80,0,8155,102.2,98.7,13.4,18.8,1,141471.94792,0.55,38.9,55.4,3512,79.5,0,8226,102.1,98.9,13.4,19.3,1,141471.95833,0.55,38.9,55.4,3445,79.3,0,8140,102.4,98.9,12.9,18.4,1,141471.96875,0.54,38.8,55.4,3335,79,0,8077,100.5,97.8,12.9,18.3,1,141471.97917,0.52,39,55.3,3437,78.7,0,7919,101.4,98.3,13,18.5,1,141471.98958,0.53,38.9,55.2,3362,78.8,0,7931,101.8,99,12.8,18.3,1,141472,0.53,38.9,55.1,3366,78.7,0,7877,102,98.6,13,17.9,1,141472.01042,0.52,38.9,55.1,3449,78.9,0,7865,102.1,99.3,13,18,1,141472.02083,0.52,39,55.1,3515,78.8,0,7922,102.4,99.1,13.1,18.4,1,141472.03125,0.53,38.9,55.2,3399,78.8,0,7915,102.2,99.1,12.9,18.1,1,141472.04167,0.54,38.8,55.2,3330,78.6,0,7937,102.8,99.8,13,18.2,1,141472.05208,0.53,38.9,55.2,3394,78.8,0,8195,102.9,100,13.1,17.7,1,141472.0625,0.53,38.9,55.1,3350,78.9,0,7948,102.4,99.4,12.8,18,1,141472.07292,0.52,38.9,55.2,3427,78.9,0,7940,102.8,99.8,13,18.3,1,141472.08333,0.54,38.9,55.2,3381,79,0,7912,102.3,99.2,13,18.5,1,141472.09375,0.52,38.9,55.2,3459,78.9,0,8090,103.3,100.6,13.1,18.6,1,141472.10417,0.54,38.9,55.2,3356,79.1,0,8033,102.6,99.6,12.9,18.4,1,141472.11458,0.54,38.9,55.4,3425,79.2,0,8159,102.6,99.5,13.2,18.7,1,141472.125,0.54,38.9,55.5,3378,79.6,0,8392,102.6,99.7,13.3,18.9,1,141472.13542,0.54,38.9,55.3,3395,79.4,0,8171,102.8,99.8,13,18.6,1,141472.14583,0.53,38.9,55.3,3365,79,0,8048,102.4,99.9,12.9,18.2,1,141472.15625,0.52,38.9,55.2,3478,78.6,0,7964,102.5,99.4,12.9,18,1,141472.16667,0.53,38.9,55.2,3441,78.6,0,7915,102.7,99.6,13,18.2,1,141472.17708,0.53,38.9,55.2,3427,78.3,0,7952,102.5,99.7,12.9,17.9,1,141472.1875,0.53,38.8,55.2,3318,78.3,0,7839,102.6,99.6,12.7,17.8,1,141472.19792,0.53,38.9,55.2,3347,78.2,0,7843,102.8,99.9,12.8,17.8,1,141472.20833,0.53,38.9,55.1,3359,78,0,7784,102.7,99.6,12.9,18,1,141472.21875,0.53,39,55.1,3478,78.1,0,7827,102,98.8,12.9,17.7,1,141472.22917,0.52,38.9,55,3544,78.1,0,7794,102.3,98.9,12.9,18,1,141472.23958,0.52,38.8,55.1,3478,78.1,0,7915,103,99.8,12.9,18,1,141472.25,0.53,38.9,55,3479,78.2,0,7865,102.7,99.4,12.7,18.2,1,141472.26042,0.53,38.9,54.9,3542,78.3,0,7827,101.8,98.9,13.1,18.2,1,141472.27083,0.53,39,55.1,3643,78.4,0,7916,102.5,99.2,12.9,18.2,1,141472.28125,0.54,39,55.1,3614,78.4,0,7859,102.4,99.4,12.8,18.1,1,141472.29167,0.53,38.9,55.1,3670,78.4,0,7892,101.7,98.5,12.9,18.2,1,141472.30208,0.52,38.9,55.2,3722,78.5,0,7930,102.7,99.2,12.9,17.7,1,141472.3125,0.54,38.9,55.1,3674,78.9,0,8112,101.9,98.4,12.9,18.8,1,141472.32292,0.54,38.9,55.3,3764,79.1,0,8117,101.3,97.5,13.2,19,1,141472.33333,0.56,38.9,55.4,3711,79.6,0,8305,102.4,99.1,13.1,19.1,1,141472.34375,0.56,39,55.4,3802,79.8,0,8255,102,98.9,13.3,19.4,1,141472.35417,0.57,38.9,55.5,3756,80,0,8453,102.4,98.9,13.4,19.1,1,141472.36458,0.56,39.1,55.3,3802,79.9,0,8354,101.8,97.6,13.3,19.4,1,141472.375,0.55,38.9,55.2,3872,79.9,0,8406,101.6,97.8,13.5,19.3,1,141472.38543,0.56,39,55.4,3807,79.9,0,8336,101.7,97.6,13.3,19.4,1,141472.39583,0.56,39,55.3,3922,80,0,8392,100.3,96,13.6,19.5,1,141472.40625,0.56,39,55.2,3912,79.9,0,8373,107.3,103.3,13.4,19,1,141472.41667,0.57,38.9,55.3,4001,80,0,8431,108.9,104.7,13.5,19.2,1,141472.42708,0.56,38.9,55.2,3953,79.7,0,8438,108.3,104,13.6,19.4,1,141472.4375,0.57,38.9,55.2,3922,80,0,8330,106.6,102.9,13.6,19.4,1,141472.44792,0.58,39,55.3,3890,80.4,0,8678,106.4,102.5,13.6,19.7,1,141472.45833,0.57,39,55.3,4061,80.7,0,8764,106,101.7,13.6,20.1,1,141472.46875,0.56,38.9,55.5,4118,80.7,0,8678,106.2,102,13.5,19.6,1,141472.47917,0.58,39,55.5,4016,80.6,0,8606,105.9,102.3,13.6,19.8,1,141472.48958,0.57,39,55.5,4022,80,0,8508,105.9,101.8,13.6,19.9,1,141472.5,0.57,39,55.4,3983,79.9,0,8540,105.9,101.5,13.7,19.6,1,141472.51042,0.56,39,55.3,3963,79.9,0,8423,104.7,100.6,13.4,19.4,1,141472.52083,0.55,38.9,55.2,3938,79.1,0,8247,104.7,100.5,13.2,19.1,1,141472.53125,0.55,39.1,55.1,4006,79.5,0,8190,104,100.1,13.2,18.7,1,141472.54167,0.56,39,55.2,3923,79.6,0,8288,104.1,100.1,13.3,19.2,1,141472.55208,0.57,39,55.4,3960,80.1,0,8438,103.8,99.8,13.5,19.2,1,141472.5625,0.56,39,55.3,3914,79.7,0,8425,103.9,100.3,13.3,19.5,1,141472.57292,0.56,39,55.2,3893,79.5,0,8223,104.4,100,13.2,19,1,141472.58333,0.56,38.9,55.2,3820,79.1,0,8299,104.3,100.3,13.2,19.2,1,141472.59375,0.56,39,55.1,3938,79.4,0,8167,103.8,99.8,13.2,19.1,1,141472.60417,0.54,39,55.1,3956,78.9,0,8158,104.1,100.3,13.2,18.7,1,141472.61458,0.54,38.9,55.2,3901,78.9,0,8210,103.6,100,13.2,18.8,1,141472.625,0.55,38.9,55.2,3977,79.2,0,8393,103.8,99.8,13.1,19,1,141472.63542,0.55,39.1,55.2,3997,79.6,0,8348,102.8,98.5,13.2,18.9,1,141472.64583,0.56,38.9,55.3,3914,79.7,0,8294,103.4,99.2,13.5,19.4,1,141472.65625,0.54,39,55.2,4064,79.9,0,8336,103.2,99.3,13.4,18.9,1,141472.66667,0.55,39.1,55.2,4061,79.6,0,8414,103,99.7,13.5,19.3,1,141472.67708,0.55,39,55.3,4052,79.7,0,8266,102.3,98.3,13.3,19.2,1,141472.6875,0.56,38.9,55.1,3863,79.5,0,8302,103.3,99.4,13.4,19.5,1,141472.69792,0.56,39,55.3,3944,79.9,0,8496,102.4,98.7,13.6,19.7,1,141472.70833,0.56,39,55.3,3953,79.7,0,8324,101.8,97.7,13.2,19.2,1,141472.71875,0.56,38.9,55.3,3920,79.4,0,8393,102.2,98.2,13.3,18.8,1,141472.72917,0.56,38.9,55.4,3908,79.3,0,8264,101.6,97.9,13.3,19,1,141472.73958,0.55,38.9,55.3,3920,78.7,0,8095,101.1,97.3,13,18.4,1,141472.75,0.53,39,55.2,3983,78.7,0,8137,101.2,97.6,13.1,18.4,1,141472.76042,0.54,39,55.2,3935,78.6,0,8046,102.1,98.7,13,18.4,1,141472.77083,0.54,39,55.1,3885,78.6,0,7940,102.3,98.6,12.9,18.3,1,141472.78125,0.54,39,55.1,3859,78.3,0,8019,101.9,98.3,13.1,18.4,1,141472.79167,0.55,39.1,55.1,3752,78.1,0,7925,103,99.6,12.9,18.1,1,141472.80208,0.53,39,55.2,3873,78.1,0,7910,102.8,99.1,12.7,18.6,1,141472.8125,0.55,38.9,55,3689,78.4,0,8017,102.8,99.2,12.8,18.2,1,141472.82293,0.54,38.8,54.9,3674,78.1,0,7934,102.8,99.3,12.9,18.3,1,141472.83333,0.53,39.1,54.9,3697,78.4,0,8063,103,99.7,12.9,18.1,1,141472.84375,0.52,38.9,55,3742,78.4,0,7874,103.3,99.9,13,18.2,1,141472.85417,0.53,39,54.9,3653,78.6,0,7920,102.8,99.3,12.9,18.4,1,141472.86458,0.54,39,55,3680,80,0,8212,103.4,99.9,13.4,19,1,141472.875,0.56,39.1,55.3,3668,80.5,0,8438,102.8,99.6,13.5,19.7,1,141472.88542,0.56,38.9,55.4,3653,80.7,0,8505,103.3,99.8,13.6,19.4,1,141472.89583,0.56,38.9,55.5,3608,80.9,0,8498,103.7,100.1,13.6,19.8,1,141472.90625,0.57,39,55.6,3622,80.8,0,8536,102.9,99.7,13.6,20.2,1,141472.91667,0.56,38.9,55.6,3632,80.7,0,8508,102.7,99.2,13.6,19.9,1,141472.92708,0.53,38.9,55.6,3740,80.3,0,8585,103.2,99.9,13.4,19.4,1,141472.9375,0.55,38.9,55.6,3561,80.3,0,8346,103.3,100,13.3,18.7,1,141472.94792,0.55,38.9,55.5,3572,80.3,0,8379,102.9,99.4,13.3,19.4,1,141472.95833,0.56,38.9,55.4,3543,80.2,0,8306,103.2,100,13.3,18.9,1,141472.96875,0.55,38.9,55.5,3513,80.4,0,8359,103.3,100.4,13.2,19.2,1,141472.97917,0.56,38.9,55.5,3470,80.1,0,8294,103.3,99.9,13.4,18.9,1,141472.98958,0.55,38.9,55.5,3437,79.7,0,8250,103.3,100,13,18.9,1,141473,0.54,38.9,55.4,3366,79.1,0,8102,103.3,100.3,13.1,18.2,1,141473.01042,0.53,38.8,55.3,3245,79,0,8167,101.1,98.7,13.2,18.4,1,141473.02083,0.51,39,55.3,3416,78.9,0,8012,101.4,98.5,13,18.3,1,141473.03125,0.52,39,55.3,3429,78.9,0,8014,102.1,98.9,13,18,1,141473.04167,0.54,39,55.3,3453,79.1,0,7893,102.4,99.2,12.7,18.6,1,141473.05208,0.54,39,55.3,3445,79.3,0,8136,102.2,99.4,12.9,18.6,1,141473.0625,0.53,38.9,55.5,3445,79.2,0,8102,103.3,100.5,13.1,18.7,1,141473.07292,0.55,39,55.4,3339,79.3,0,8006,103.1,100.2,13.2,18.5,1,141473.08333,0.54,39,55.4,3425,79.2,0,8117,103.5,100.5,12.9,18.4,1,141473.09375,0.54,39,55.4,3434,79.2,0,8149,102.8,99.6,13,18.6,1,141473.10417,0.53,39,55.4,3472,79.2,0,8062,103,100.2,13.1,18.9,1,141473.11458,0.53,38.8,55.4,3475,79.4,0,8018,103.8,100.5,12.9,18.3,1,141473.125,0.53,39,55.4,3470,79.2,0,8087,103,100.3,13.2,18.8,1,141473.13542,0.54,39,55.3,3399,78.9,0,7970,102.7,99.7,12.6,17.7,1,141473.14583,0.54,38.9,55.3,3344,78.6,0,8042,103.9,100.8,12.9,18.2,1,141473.15625,0.53,39,55.2,3441,78.3,0,7969,103,100.2,12.8,18.3,1,141473.16667,0.53,38.8,55.2,3355,78,0,7753,103.6,100.7,12.8,17.7,1,141473.17708,0.53,38.9,55.1,3347,77.9,0,7745,103.2,100,12.6,18,1,141473.1875,0.52,38.9,55.1,3407,77.8,0,7773,102.7,99.6,12.7,17.8,1,141473.19792,0.52,38.9,55.1,3321,77.8,0,7798,103.9,101,12.7,17.6,1,141473.20833,0.53,38.9,55.1,3271,77.6,0,7598,103.3,100.4,12.6,17.5,1,141473.21875,0.53,38.9,54.9,3358,77.3,0,7593,102.7,99.8,12.7,17.6,1,141473.22917,0.51,39,55,3461,77.4,0,7587,103.4,100.1,12.7,17.6,1,141473.23958,0.54,38.9,54.8,3320,77.5,0,7671,103.2,100.3,12.5,17.6,1,141473.25,0.51,38.9,54.7,3427,77.5,0,7600,103.7,100.7,12.6,17.7,1,141473.26042,0.52,39,54.6,3507,77.6,0,7783,102.4,99.4,12.6,17.5,1,141473.27083,0.53,38.9,54.7,3442,77.8,0,7873,103.1,100.2,12.7,17.7,1,141473.28125,0.53,38.9,54.6,3478,78,0,7731,103,99.6,12.7,17.8,1,141473.29167,0.52,39,54.7,3486,78,0,8016,102.9,99.8,12.7,17.8,1,141473.30208,0.52,39,54.8,3622,78.2,0,7803,103,99.7,12.7,18.1,1,141473.3125,0.52,38.9,54.8,3624,78.3,0,7907,103.3,99.7,12.9,17.7,1,141473.32292,0.52,38.9,54.7,3636,78.5,0,8023,102.2,99.1,12.9,17.9,1,141473.33333,0.53,38.9,54.8,3515,78.7,0,7941,103.2,99.9,13,18.6,1,141473.34375,0.54,38.9,54.8,3553,79,0,8004,102.4,99.1,13,18.4,1,141473.35417,0.55,39,54.9,3545,79.2,0,8072,101.1,97.5,13,18.5,1,141473.36458,0.54,39.1,55.1,3731,79.5,0,8260,104.9,101.1,13.3,18.9,1,141473.375,0.55,38.9,55.2,3767,79.7,0,8178,104.4,101.2,13.1,19,1,141473.38542,0.54,39,55.5,3930,80.2,0,8424,104.1,100.9,13.4,19.1,1,141473.39583,0.56,39,55.6,3876,80.4,0,8453,104.9,101.2,13.3,19.3,1,141473.40625,0.56,39.2,55.5,4163,80.4,0,8563,107.6,103,13.7,19.7,1,141473.41667,0.59,39,55.5,4028,81.1,0,8603,106.4,102.4,13.8,19.9,1,141473.42708,0.58,38.9,55.6,4027,81.2,0,8689,105.6,101.6,13.7,19.8,1,141473.4375,0.59,39,55.6,4016,80.9,0,8744,104.6,100.3,13.7,20,1,141473.44792,0.57,39,54.9,4205,81.2,0,8653,103.7,99.5,13.5,19.9,1,141473.45833,0.58,38.9,54.8,4118,80.4,0,8632,103.6,99.3,13.6,19.7,1,141473.46875,0.56,38.7,55.2,3983,79.8,0,8497,104.7,100.7,13.6,19.7,1,141473.47917,0.56,39,55.4,3974,80,0,8430,102.9,99,13.3,19.1,1,141473.48958,0.57,38.9,55.4,3930,80,0,8446,103.6,99.5,13.6,19.5,1,141473.5,0.57,38.9,55.4,3863,79.9,0,8435,103.5,99.3,13.6,19.9,1,141473.51042,0.56,39.1,55.4,4048,80.5,0,8528,103,99.2,13.4,19.7,1,141473.52083,0.57,39,55.4,4001,81.1,0,8543,102.5,99,13.3,20,1,141473.53125,0.57,39,55.5,3995,80.6,0,8576,102.3,98.5,13.6,20,1,141473.54167,0.57,39,55.6,3938,80.1,0,8483,103.1,99,13.5,19.5,1,141473.55208,0.58,39,55.4,3953,81,0,8636,102.8,98.8,13.8,20.2,1,141473.5625,0.58,38.9,55.5,4013,81.2,0,8754,102.6,98.7,13.7,19.9,1,141473.57292,0.56,39,55.5,4005,80.5,0,8381,102.6,98.6,13.6,19.8,1,141473.58333,0.57,39,55.4,3953,80.5,0,8687,103.3,99.1,13.3,19.4,1,141473.59375,0.59,38.9,55.4,3921,80.4,0,8561,102.7,98.6,13.5,19.4,1,141473.60417,0.57,38.9,55.5,3953,80.3,0,8431,102.4,98.6,13.3,19.6,1,141473.61458,0.55,38.9,55.5,4070,80.3,0,8542,102.1,98.1,13.5,19.7,1,141473.625,0.56,39,55.3,4001,80.2,0,8449,102.4,98.3,13.3,20.1,1,141473.63542,0.56,39.1,55.3,4017,80.5,0,8604,101.2,97.1,13.7,19.9,1,141473.64583,0.56,38.9,55.5,4190,80.8,0,8713,102.2,98.1,13.6,19.6,1,141473.65625,0.56,39,55.4,4080,80.1,0,8485,101.4,97.1,13.5,19.8,1,141473.66667,0.59,39.1,55.7,4148,81,0,8496,100.4,96.2,13.6,19.8,1,141473.67708,0.61,39.2,56,4196,81.9,0,8659,101.8,97,13.7,19.9,1,141473.6875,0.61,38.8,55.9,4260,82.2,0,8622,102,97.9,13.7,19.9,1,141473.69792,0.6,38.9,55.7,4163,80.9,0,8619,101.5,97.4,13.4,19.7,1,141473.70833,0.58,39,55.7,4239,80.4,0,8626,101.4,97.4,13.7,19.6,1,141473.71875,0.57,38.9,55.7,4253,80.5,0,8667,107.6,103.6,13.8,20.1,1,141473.72917,0.58,38.9,55.6,4148,80.5,0,8648,107.1,102.6,13.5,19.6,1,141473.73958,0.57,38.9,55.5,4097,80.2,0,8423,106.9,102.7,13.5,19.5,1,141473.75,0.57,38.9,55.5,4201,80.3,0,8629,106.6,102.4,13.6,20.3,1,141473.76042,0.58,38.9,55.6,4170,80.7,0,8663,106.8,102.1,13.5,19.9,1,141473.77083,0.58,39,55.6,4121,80.7,0,8582,106.4,102,13.5,19.8,1,141473.78125,0.58,38.9,55.7,4189,81.1,0,8682,106.4,102.1,13.7,19.7,1,141473.79167,0.59,39.1,55.7,4206,81.3,0,8696,105.9,101.9,13.5,20.1,1,141473.80208,0.6,38.9,55.6,3983,80.9,0,8577,106.4,102.3,13.5,19.7,1,141473.8125,0.59,39.1,55.7,4063,81,0,8577,106.4,102,13.9,20.2,1,141473.82292,0.59,39,55.7,4058,81.9,0,8645,105.4,101.1,13.4,19.9,1,141473.83333,0.6,39,55.9,4001,81.9,0,8528,105.9,101.7,13.6,19.8,1,141473.84375,0.59,38.9,55.9,4069,81.6,0,8654,105.7,101.6,13.7,19.9,1,141473.85417,0.58,39,55.8,4029,81.3,0,8632,105.9,101,13.7,19.8,1,141473.86458,0.58,38.9,55.9,3963,81,0,8557,105.6,101.5,13.6,19.7,1,141473.875,0.57,38.9,55.7,3919,80.6,0,8591,105.4,101.6,13.5,19.9,1,141473.88542,0.57,38.9,55.7,3727,80.4,0,8549,105.9,102.7,13.5,19.8,1,141473.89583,0.55,38.9,55.6,3775,80.1,0,8489,104.6,101.3,13.4,19.2,1,141473.90625,0.56,38.9,55.5,3724,79.9,0,8315,104.9,101.4,13.2,19.1,1,141473.91667,0.54,38.9,55.5,3821,79.8,0,8466,104.9,101.2,13.3,19.1,1,141473.92708,0.54,39,55.4,3713,79.6,0,8214,104.2,100.8,13.5,19.4,1,141473.9375,0.55,39,55.5,3634,79.4,0,8177,105,101.2,13.2,19,1,141473.94792,0.55,38.8,55.4,3575,79.4,0,8110,104.4,101.3,13,18.6,1,141473.95833,0.53,38.9,55.2,3650,79,0,8122,104,100.8,12.9,18.7,1,141473.96875,0.54,39,55.2,3579,78.8,0,8066,103.7,100.1,13.1,18.4,1,141473.97917,0.55,39,55.2,3456,78.7,0,8125,104.2,101,12.8,18.7,1,141473.98958,0.52,38.9,55.1,3610,78.6,0,7893,104.2,100.4,13.3,18.5,1,141474,0.53,38.9,55.1,3508,78.4,0,7851,104.1,101,12.9,18.5,1,141474.01042,0.52,38.9,55.2,3498,78.5,0,7925,103.5,100.4,12.8,18.4,1,141474.02083,0.54,38.8,55,3403,78.2,0,7857,103.6,100.5,12.8,18,1,141474.03125,0.52,38.8,55.1,3426,78.1,0,7839,103.9,101.1,12.7,17.8,1,141474.04167,0.52,39,55,3445,78.1,0,7772,103.3,100.4,12.7,17.7,1,141474.05208,0.53,38.9,55,3396,78.1,0,7678,103.5,100,12.9,17.5,1,141474.0625,0.52,38.9,55,3291,77.9,0,7697,101.6,99.2,12.8,17.6,1,141474.07292,0.53,39,55.1,3273,77.8,0,7799,102.8,99.9,12.6,17.7,1,141474.08333,0.53,38.9,55.1,3263,77.9,0,7708,103.1,99.8,12.8,17.6,1,141474.09375,0.51,39,55,3396,77.9,0,7647,103,100.1,12.4,17.2,1,141474.10417,0.52,39,55,3381,77.9,0,7753,103.2,100.4,12.6,17.8,1,141474.11458,0.53,39,55,3352,78.1,0,7822,104.1,101.3,12.8,18.1,1,141474.125,0.52,38.9,54.9,3414,78,0,7802,103.7,100.5,12.7,18,1,141474.13542,0.52,38.9,55,3438,77.9,0,7735,104.5,101.4,12.8,17.7,1,141474.14583,0.53,38.9,54.8,3328,78.1,0,7736,103.9,101.1,12.9,18.1,1,141474.15625,0.53,39,55,3380,78.1,0,7744,103.8,100.6,12.8,18,1,141474.16667,0.53,38.8,54.9,3326,78,0,7642,103.8,100.8,12.7,17.9,1,141474.17708,0.53,39,55,3381,77.9,0,7803,104.1,100.9,13,18,1,141474.1875,0.54,38.9,54.9,3307,77.9,0,7786,103.8,101.1,12.7,17.7,1,141474.19792,0.52,39,54.9,3423,77.9,0,7751,103.7,100.7,12.9,18,1,141474.20833,0.53,39,54.8,3309,78,0,7791,104.1,101,12.7,17.9,1,141474.21875,0.53,39.2,54.7,3490,78,0,7685,103.5,100.5,12.7,17.9,1,141474.22917,0.52,38.9,54.8,3515,78.1,0,7685,104.2,101.1,12.6,17.8,1,141474.23958,0.52,39,55,3486,78.1,0,7704,104.4,101.4,13,17.8,1,141474.25,0.53,38.8,54.9,3419,78.4,0,7751,103.7,101,12.9,17.8,1,141474.26042,0.53,38.9,54.7,3629,78.5,0,7979,103,99.4,13.1,18,1,141474.27083,0.54,38.9,54.9,3584,78.5,0,7896,104.5,101.3,13.1,18.1,1,141474.28125,0.53,39,54.9,3682,78.6,0,7925,103.7,100.2,12.9,18.4,1,141474.29167,0.54,39,54.9,3637,78.6,0,7925,103.9,100.1,13,18.4,1,141474.30208,0.54,39,55,3622,78.7,0,8016,104,99.6,13.2,18.6,1,141474.3125,0.54,39,55,3668,78.8,0,8009,103.8,100.2,13,18.7,1,141474.32292,0.54,39,55.1,3770,79.1,0,8185,103.8,100.2,13.1,18.8,1,141474.33333,0.54,38.9,55.2,3759,79.1,0,8058,103.8,100.5,13.3,18.6,1,141474.34375,0.54,39,55.2,3794,79.2,0,8291,103.9,100.3,13.3,18.3,1,141474.35417,0.56,39,55.2,3752,79.3,0,8226,103.7,100.2,13,18.9,1,141474.36458,0.55,39,55.3,3847,79.5,0,8198,103.6,99.6,13.3,19,1,141474.375,0.56,39,55.4,3881,79.8,0,8423,104.3,100.4,13.3,18.9,1,141474.38542,0.56,39,55.5,3911,80,0,8530,102.9,98.9,13.5,19.6,1,141474.39583,0.57,39,55.6,3851,80.1,0,8484,104,99.6,13.6,19.8,1,141474.40625,0.57,39.1,55.6,3938,80.4,0,8410,103.6,100.5,13.4,19.3,1,141474.41667,0.59,38.8,55.4,3998,81,0,8633,106.3,101.8,13.7,20.4,1,141474.42708,0.58,38.9,55.3,4027,80.8,0,8681,105,100.8,13.6,19.8,1,141474.4375,0.56,38.9,55.4,4042,81,0,8627,104.1,100.2,13.5,19.8,1,141474.44792,0.58,39,55.5,3993,81.1,0,8674,103.8,100,13.6,20,1,141474.45833,0.59,39,55.5,3945,81.5,0,8520,103.9,100.1,13.6,19.5,1,141474.46875,0.58,39,55.6,4054,81.5,0,8644,103.1,98.8,13.5,19.8,1,141474.47917,0.59,39,55.6,4028,81.5,0,8543,103.6,99.5,13.5,19.9,1,141474.48958,0.58,39.1,55.7,4162,81.8,0,8696,102.9,98.7,13.6,20.2,1,141474.5,0.58,39,55.7,4213,81.7,0,8693,103.5,99.4,13.7,20,1,141474.51042,0.59,38.9,55.5,4087,81.6,0,8566,102.8,98.7,13.8,19.9,1,141474.52083,0.58,38.8,55.7,4103,81.6,0,8604,103.1,98.8,13.6,19.9,1,141474.53125,0.58,39,55.6,3983,81.4,0,8585,103.2,98.9,13.7,20.2,1,141474.54167,0.59,39,55.6,4001,81.6,0,8583,103.5,99.1,13.7,20.4,1,141474.55208,0.58,39,55.5,4079,81.4,0,8749,103.4,98.7,13.4,20.1,1,141474.5625,0.59,39,55.5,3952,81.3,0,8588,102.8,98.7,13.6,19.8,1,141474.57292,0.56,38.9,55.5,4027,81,0,8589,102.9,99,13.9,20.5,1,141474.58333,0.57,39,55.4,4079,81.5,0,8610,102.5,98.9,13.5,19.7,1,141474.59375,0.57,39,55.4,4042,81,0,8768,102.7,98.8,13.8,20.1,1,141474.60417,0.57,38.9,55.4,4103,81.3,0,8622,102.9,98.5,13.6,19.7,1,141474.61458,0.58,39,55.4,4000,81.2,0,8526,102.7,98.4,13.5,19.6,1,141474.625,0.58,39,55.4,4069,81.3,0,8544,102.2,98,13.7,19.8,1,141474.63542,0.58,38.9,55.5,4027,81.4,0,8588,101.9,97.9,13.5,19.8,1,141474.64583,0.6,38.9,55.5,4043,81.7,0,8697,102.2,97.9,13.7,19.9,1,141474.65625,0.58,38.9,55.5,4065,81.4,0,8712,102,98.1,13.7,19.8,1,141474.66667,0.59,38.8,55.6,4052,81.7,0,8531,101.8,97.6,13.8,20.2,1,141474.67708,0.58,38.9,55.6,4141,81.7,0,8588,102,97.5,13.7,19.7,1,141474.6875,0.58,38.9,55.5,4031,81.2,0,8504,101.6,97.5,13.5,19.9,1,141474.69792,0.57,39,55.4,4137,81.4,0,8558,102.2,98,13.5,20,1,141474.70833,0.58,39.1,55.5,4095,81.3,0,8543,102.9,98.5,13.6,19.5,1,141474.71875,0.58,39,55.5,4001,81.3,0,8636,101.4,97.1,14,20,1,141474.72918,0.56,39,55.5,4103,81.2,0,8647,102.6,98.1,13.7,19.7,1,141474.73958,0.57,39,55.4,4057,80.9,0,8611,101.3,97.3,13.3,20.1,1,141474.75,0.57,38.9,55.4,3923,81.2,0,8762,101.8,97.7,13.5,19.7,1,141474.76042,0.58,38.9,55.4,3866,80.8,0,8616,102.3,98.5,13.6,20.4,1,141474.77083,0.56,39,55.3,3882,80.5,0,8487,102.2,98.4,13.6,19.4,1,141474.78125,0.58,38.9,55.2,3829,80.6,0,8633,102.3,98.4,13.3,19.8,1,141474.79167,0.56,38.9,55.2,3854,80.5,0,8438,101.8,97.8,13.6,19.9,1,141474.80208,0.57,39,55.2,3751,80,0,8468,101.8,98.2,13.5,19.1,1,141474.8125,0.56,39,55.2,3848,79.8,0,8329,101.5,97.5,13.1,18.6,1,141474.82292,0.54,38.9,55.2,3851,80,0,8336,101.3,98.1,13.3,19.4,1,141474.83333,0.55,39,55.2,3761,79.5,0,8321,101.6,98.2,13.3,19,1,141474.84375,0.53,38.9,55.3,3794,79,0,8063,102,98.7,13.3,18.4,1,141474.85417,0.54,38.9,55.1,3712,79.2,0,8212,101.8,98.2,13.2,19,1,141474.86458,0.52,39,55.2,3779,79.1,0,8108,101.4,97.9,13.2,19.1,1,141474.875,0.54,38.9,55.1,3610,79,0,8159,101.7,98.1,13,18.6,1,141474.88542,0.54,38.9,55.2,3482,78.7,0,7971,102,98.8,13.2,18.7,1,141474.89583,0.52,38.9,55.2,3572,78.7,0,7959,102.2,99,12.9,18.3,1,141474.90625,0.54,39,55.2,3467,78.6,0,7942,101.8,98.7,12.8,18.2,1,141474.91667,0.53,38.9,55.2,3505,78.4,0,7960,101.7,98.7,12.8,18.3,1,141474.92708,0.53,38.9,55.1,3484,78.4,0,8247,101.5,98.3,12.7,17.8,1,141474.9375,0.52,39,55.1,3393,78.3,0,7937,99.5,96.7,13.1,18.5,1,141474.94792,0.51,39,55.2,3464,78.3,0,7900,100.4,97.5,12.9,17.9,1,141474.95833,0.52,38.9,55.1,3412,78,0,7772,100.8,97.8,12.6,17.5,1,141474.96875,0.5,38.9,54.9,3399,77.6,0,7675,100.9,98.4,12.6,17.6,1,141474.97917,0.52,38.9,54.8,3307,77.5,0,7607,101.6,98.9,12.7,17.3,1,141474.98958,0.51,38.9,54.7,3307,77.4,0,7577,102,99,12.5,17.3,1,141475,0.52,38.9,54.6,3328,77.5,0,7502,100.5,98.1,12.4,17.3,1,141475.01042,0.53,39,54.6,3209,77.8,0,7596,101.9,99,12.5,17.8,1,141475.02083,0.52,38.9,54.7,3317,77.8,0,7805,101.6,98.5,12.6,17.7,1,141475.03125,0.53,38.9,54.6,3230,77.8,0,7745,101.5,98.9,12.4,17.4,1,141475.04167,0.53,38.9,54.7,3248,78,0,7661,101.8,99,12.7,17.6,1,141475.05208,0.54,38.9,54.7,3179,78.1,0,7811,102,99,12.5,17.4,1,141475.0625,0.53,38.9,54.7,3254,78.1,0,7623,101.6,98.9,12.7,18,1,141475.07292,0.53,38.9,54.7,3256,78,0,7731,102.1,99.3,12.7,17.8,1,141475.08333,0.52,39,54.7,3321,78.3,0,7769,102.2,99.5,12.7,17.8,1,141475.09375,0.52,38.9,54.6,3276,78.3,0,7688,102.2,99.1,12.8,17.8,1,141475.10416,0.53,38.9,54.7,3232,77.9,0,7739,102.2,99.2,12.5,17,1,141475.11459,0.51,38.9,54.6,3305,78.1,0,7705,101.7,99,12.6,17.9,1,141475.12501,0.53,39,54.8,3221,78.2,0,7845,103,100.1,12.6,17.7,1,141475.13543,0.53,39,54.7,3230,78.1,0,7626,102.2,99.3,12.7,17.5,1,141475.14584,0.53,38.9,54.7,3209,78,0,7662,102.5,99.7,12.8,17.5,1,141475.15625,0.52,38.9,54.7,3209,78,0,7662,102.5,99.7,12.8,17.5,1,141475.16666,0.53,39,54.7,3305,78,0,7821,101.8,99,12.6,17.6,1,141475.17709,0.53,38.9,54.6,3197,78.2,0,7742,102.7,99.7,12.8,17.9,1,141475.1875,0.53,39,54.6,3219,78.1,0,7791,102.8,99.8,13,17.8,1,141475.19793,0.54,38.9,54.6,3080,78.1,0,7711,102.9,100.3,12.8,17.7,1,141475.20834,0.52,38.9,54.6,3202,78.1,0,7694,103.1,100.4,12.8,17.8,1,141475.21875,0.52,38.9,54.6,3185,78.1,0,7789,102.9,100.1,12.6,17.6,1,141475.22918,0.52,38.9,54.6,3248,78.1,0,7794,103.1,100.3,12.6,17.5,1,141475.23958,0.51,38.9,54.5,3227,78.2,0,7854,103.4,100.6,12.7,17.8,1,141475.25,0.53,38.9,54.6,3231,78.2,0,7738,102.8,100,12.6,17.5,1,141475.26041,0.52,38.9,54.6,3231,78.2,0,7738,102.8,100,12.6,17.5,1,141475.27083,0.52,39,54.4,3335,78.1,0,7805,102.9,99.8,12.7,17.9,1,141475.28126,0.52,39,54.5,3407,78.2,0,7760,103,99.9,12.9,17.8,1,141475.29167,0.53,38.9,54.5,3340,78.1,0,7753,103.2,100.4,12.9,17.9,1,141475.30208,0.53,38.9,54.4,3440,78.3,0,7924,102.5,99.2,12.9,18.1,1,141475.31251,0.53,38.9,54.4,3399,78.3,0,7858,103.4,100.4,12.7,17.7,1,141475.32292,0.53,39,54.5,3395,78.2,0,7789,103,100.3,12.7,17.8,1,141475.33332,0.51,38.9,54.6,3508,78.3,0,7861,103.3,100,13,18.4,1,141475.34375,0.52,39,54.5,3415,78.6,0,7885,103.4,100.3,12.7,17.9,1,141475.35418,0.53,39,54.5,3458,78.7,0,7929,103,99.8,13.1,18.2,1,141475.36458,0.53,38.9,54.5,3441,78.7,0,7916,103.3,100.2,13.1,18,1,141475.37499,0.53,38.9,54.5,3441,78.7,0,7916,103.3,100.2,13.1,18,1,141475.38543,0.53,38.9,54.6,3535,78.9,0,8028,102.2,99.5,12.9,18.4,1,141475.39583,0.53,39,54.6,3531,79.2,0,7940,103.1,99.8,13,18.1,1,141475.40626,0.52,38.9,54.7,3618,79.1,0,8019,103.1,99.4,12.9,18.2,1,141475.41667,0.53,38.9,54.8,3596,79.1,0,8105,103.6,100.3,12.9,18.5,1,141475.42709,0.54,39,54.9,3610,79.2,0,8260,102.9,99.4,13,18.7,1,141475.43751,0.53,39,54.8,3680,79.1,0,8204,103.1,99.6,13,18.6,1,141475.44792,0.54,39,54.9,3697,79,0,8012,103.1,99.2,13.1,18.7,1,141475.45833,0.54,38.9,54.9,3643,79.2,0,8018,103,99.5,13.1,18.2,1,141475.46876,0.54,39,54.9,3695,79,0,8027,102.9,99.5,13.1,18.4,1,141475.47917,0.54,39,54.9,3692,79,0,8039,102.8,99.7,13.1,18.5,1,141475.48959,0.55,38.9,55,3648,79.4,0,8039,103,99.4,13.2,18.9,1,141475.5,0.54,38.9,55,3682,78.9,0,8140,102.9,99.6,13,18.4,1,141475.51041,0.54,39,55,3764,78.9,0,8046,102.6,99.3,13,18.5,1,141475.52083,0.54,38.9,55.1,3716,79.1,0,8073,102.8,99.3,12.9,18.6,1,141475.53126,0.54,38.9,55.1,3830,79.9,0,8370,102.8,99.2,13.1,19.3,1,141475.54167,0.56,38.9,55.2,3799,80.3,0,8439,102.8,99,13.3,19.4,1,141475.55208,0.55,39,55.2,3843,80.5,0,8531,102.1,98.5,13.4,19.7,1,141475.56251,0.57,39.1,55.3,3865,80.7,0,8453,102.3,98.7,13.6,19.5,1,141475.57293,0.56,38.9,55.3,3818,80.3,0,8423,102.5,98.8,13.5,19.6,1,141475.58334,0.56,39,55.3,3821,80.7,0,8558,102.7,99,13.5,19.7,1,141475.59375,0.57,38.9,55.3,3836,80.8,0,8713,102.9,99.4,13.7,20,1,141475.60416,0.56,39.1,55.2,3938,80.6,0,8663,102.4,98.3,13.6,19.8,1,141475.61458,0.57,38.9,55.1,3990,81,0,8505,104.2,100.3,13.5,19.5,1,141475.625,0.57,38.8,55.1,3922,80.6,0,8731,104,100.5,13.3,20,1,141475.63543,0.55,38.8,55.1,3847,80.5,0,8609,103.5,99.5,13.5,19.7,1,141475.64584,0.55,39,55.1,3888,80.7,0,8531,102.7,98.8,13.6,19.3,1,141475.65625,0.57,38.9,55,3770,80.8,0,8620,102.9,99.2,13.7,19.9,1,141475.66668,0.56,38.9,55.1,3881,80.6,0,8553,102.3,98.8,13.4,19.8,1,141475.67709,0.55,39,55.1,3938,80.6,0,8444,102.4,98.6,13.6,19.3,1,141475.68751,0.56,38.9,55.3,3847,80.6,0,8558,102.3,98.6,13.5,19.6,1,141475.69792,0.56,39,55.3,3836,80.5,0,8518,102.4,98.4,13.6,19.5,1,141475.70833,0.55,38.9,55.3,3960,80.7,0,8666,102.2,98.4,13.5,19.9,1,141475.71876,0.54,38.9,55.3,3938,80.8,0,8522,101.8,98.1,13.7,19.8,1,141475.72918,0.55,39.1,55.3,3866,80.9,0,8548,102.1,98.3,13.8,19.8,1,141475.73958,0.56,39,55.2,3779,80.4,0,8447,101.8,98.1,13.5,19.5,1,141475.75001,0.55,39,55.2,3813,80.1,0,8302,101.8,98.5,13.3,19,1,141475.76043,0.55,38.9,55.4,3802,80.2,0,8428,102.3,98.6,13.3,19.3,1,141475.77084,0.54,38.9,55.3,3745,79.8,0,8372,102.3,98.4,13.3,19.3,1,141475.78125,0.55,39.1,55.3,3711,79.9,0,8330,101.1,97.5,13.2,18.9,1,141475.79167,0.55,39,55.3,3762,79.8,0,8301,101.7,98,13.4,19.2,1,141475.80208,0.55,39,55.3,3762,79.8,0,8301,101.7,98,13.4,19.2,1,141475.81249,0.54,39,55.3,3726,79.9,0,8339,102.1,98.6,13.4,19.2,1,141475.82292,0.54,38.9,55.3,3647,79.6,0,8174,102.3,98.8,13.3,18.8,1,141475.83332,0.53,38.9,55.2,3646,79.2,0,8261,102.1,98.7,13.2,18.8,1,141475.84375,0.52,39,55.2,3611,78.6,0,7963,101.7,98.5,12.8,18.4,1,141475.85417,0.53,38.9,55.2,3607,78.6,0,7970,101.6,98.5,13,18.3,1,141475.86457,0.53,38.9,55.2,3607,78.6,0,7970,101.6,98.5,13,18.3,1,141475.875,0.55,38.9,55.1,3482,78.5,0,7828,102.2,98.6,12.9,18.2,1,141475.88542,0.52,38.9,55.1,3482,78.5,0,7828,102.2,98.6,12.9,18.2,1,141475.89582,0.54,39,55.2,3528,78.8,0,8039,102.6,99.5,12.9,18.1,1,141475.90626,0.56,39,55.2,3299,78.8,0,7970,102.1,99.1,13,18.5,1,141475.91667,0.53,39,55.2,3516,78.7,0,8027,101.5,98.2,13,18.6,1,141475.92708,0.53,39,55.1,3462,78.4,0,7873,102.1,98.9,12.9,18.3,1,141475.9375,0.52,38.9,55,3475,78.3,0,7956,102.2,99,12.8,17.9,1,141475.94792,0.52,38.9,55,3328,78.2,0,7727,104.7,102,12.7,17.5,1,141475.95833,0.53,38.9,55,3260,78.1,0,7663,105.5,102.7,12.9,17.5,1,141475.96876,0.53,39,55,3333,78.1,0,7868,105.5,102.4,12.7,17.6,1,141475.97918,0.53,39,55,3341,78,0,7687,105.6,102.9,13,17.7,1,141475.98959,0.52,38.9,55,3367,78.2,0,7714,105.9,102.7,12.9,18.2,1,141476,0.54,38.9,55,3268,78.4,0,7901,105.8,103,12.9,17.8,1,141476.01042,0.53,39,54.9,3321,78.2,0,7701,105.8,103.3,12.7,17.6,1,141476.02082,0.52,39,54.9,3321,78.2,0,7701,105.8,103.3,12.7,17.6,1,141476.03126,0.52,38.9,54.7,3290,77.9,0,7738,105.4,102.6,12.7,17.8,1,141476.04167,0.51,39,54.7,3317,77.6,0,7633,106.1,103.1,12.5,17,1,141476.05208,0.52,38.9,54.6,3209,77.4,0,7551,105.7,102.7,12.6,17.3,1,141476.0625,0.53,39,54.7,3163,77.6,0,7565,105.6,102.8,12.6,17.4,1,141476.07292,0.51,38.8,54.5,3282,77.6,0,7529,105.5,102.4,12.5,17.5,1,141476.08333,0.51,39,54.6,3272,77.7,0,7614,104.9,102.7,12.4,17.4,1,141476.09375,0.52,38.9,54.5,3215,77.4,0,7589,105.7,103.2,12.6,17.3,1,141476.10417,0.53,38.9,54.5,3096,77.5,0,7595,105.6,102.9,12.6,17.3,1,141476.11458,0.52,38.9,54.6,3156,77.4,0,7445,105.7,103.1,12.4,17.4,1,141476.125,0.52,38.9,54.5,3135,77.5,0,7471,105.1,102.9,12.7,17.5,1,141476.13542,0.52,38.9,54.5,3144,77.5,0,7520,105.1,102.6,12.6,17.1,1,141476.14583,0.52,39,54.5,3140,77.7,0,7595,105.3,102.5,12.4,17.3,1,141476.15625,0.52,39,54.5,3077,77.6,0,7553,105.2,102.4,12.7,17.2,1,141476.16667,0.53,38.9,54.4,3114,77.9,0,7529,104.8,102.4,12.5,17.3,1,141476.17708,0.52,38.8,54.5,3116,78,0,7718,105.7,103,12.6,17.4,1,141476.1875,0.52,39,54.5,3119,78,0,7592,105.3,102.7,12.5,17.5,1,141476.19792,0.52,38.9,54.6,3163,77.9,0,7640,105.1,102.6,12.7,17.9,1,141476.20833,0.54,39,54.5,3050,77.8,0,7588,105.2,102.5,12.7,17.6,1,141476.21875,0.52,38.9,54.5,3110,77.9,0,7508,105.1,102.7,12.7,17.5,1,141476.22917,0.51,38.9,54.5,3185,77.9,0,7686,105,102.5,12.6,17.4,1,141476.23958,0.52,39,54.6,3145,77.9,0,7569,104.8,102.2,12.6,16.9,1,141476.25,0.51,38.9,54.5,3200,77.8,0,7517,105.4,102.9,12.5,17.2,1,141476.26042,0.52,39,54.6,3185,77.7,0,7622,104.4,101.8,12.3,17.3,1,141476.27083,0.52,39,54.4,3234,77.8,0,7595,104.8,101.9,12.8,17.4,1,141476.28125,0.52,39,54.5,3245,77.9,0,7686,104.8,102.1,12.7,17.3,1,141476.29167,0.53,38.9,54.6,3249,78.1,0,7640,104.7,102,12.9,17.7,1,141476.30208,0.53,38.9,54.5,3234,78.1,0,7677,104.7,101.9,12.8,17.7,1,141476.3125,0.52,39,54.5,3404,78.3,0,7775,104.5,101.4,12.9,17.8,1,141476.32292,0.53,39,54.5,3335,78.2,0,7716,104.3,101.1,12.8,17.8,1,141476.33333,0.52,38.9,54.6,3378,78.2,0,7826,105,101.8,13,18.1,1,141476.34375,0.52,38.9,54.6,3366,78.1,0,7689,104.7,101.9,12.6,17.7,1,141476.35417,0.53,38.9,54.7,3284,78.2,0,7833,104.3,101.7,12.9,18,1,141476.36458,0.52,39,54.7,3426,78.4,0,7798,104.9,101.6,12.7,18.1,1,141476.375,0.54,38.9,54.7,3310,78.4,0,7922,104.8,102.2,12.8,18,1,141476.38542,0.54,39,54.5,3412,78.3,0,7859,104.1,100.8,12.8,17.8,1,141476.39583,0.53,39,54.6,3524,78.4,0,7795,104.3,101.6,12.9,18.1,1,141476.40625,0.52,38.8,54.6,3537,78.3,0,7821,104.7,102,12.8,18,1,141476.41667,0.51,38.9,54.7,3623,78.2,0,7782,104.5,101.1,12.7,18,1,141476.42708,0.53,39,54.7,3610,78.4,0,7773,104.6,101.3,12.9,17.9,1,141476.4375,0.53,38.9,54.7,3560,78.6,0,7983,104.5,101,12.9,18.3,1,141476.44792,0.54,39,54.7,3622,78.7,0,8039,104,100.8,13,18.2,1,141476.45833,0.55,39,54.7,3609,78.6,0,7892,104.6,101.1,12.8,17.8,1,141476.46875,0.54,38.9,54.9,3694,78.8,0,7993,105.2,101.6,13.1,18,1,141476.47917,0.53,39,54.8,3756,78.8,0,8042,104.2,101,12.9,18.4,1,141476.48958,0.53,38.9,54.9,3701,79.1,0,8286,104.3,100.7,13.2,18.7,1,141476.5,0.54,39,55,3687,79.2,0,8144,104.1,100.4,13.2,18.6,1,141476.51042,0.56,38.9,55,3621,79.1,0,8185,104.1,101,13,18.8,1,141476.52083,0.54,39,55.1,3810,79.4,0,8214,104,100.7,13.1,18.8,1,141476.53125,0.56,39,55.2,3748,79.7,0,8216,104.4,100.9,13.1,19.1,1,141476.54167,0.55,39,55.1,3866,79.7,0,8391,103.4,100,13.3,18.9,1,141476.55208,0.55,38.9,55.2,3824,79.7,0,8347,104.1,100.3,13.4,19.5,1,141476.5625,0.56,38.9,55.2,3840,80.1,0,8423,103.4,99.7,13.4,19.2,1,141476.57292,0.58,39,55.3,3719,80.6,0,8504,103.8,100,13.5,19.1,1,141476.58333,0.56,39,55.3,3866,80.4,0,8422,103.8,100.2,13.5,19.2,1,141476.59375,0.56,38.9,55.3,3905,80.5,0,8555,104.2,100.3,13.5,19.2,1,141476.60417,0.57,38.9,55.3,3834,80.4,0,8414,103.5,99.6,13.5,19.2,1,141476.61458,0.55,38.9,55.3,3903,80.2,0,8405,103.4,99.8,13.5,19.3,1,141476.625,0.56,39,55.2,3757,79.6,0,8345,103.3,99.7,13.5,19.6,1,141476.63542,0.55,39,55.2,3947,79.6,0,8243,103.4,99.7,13.3,19,1,141476.64583,0.56,38.8,55.1,3761,79.4,0,8270,103.8,100.1,13.2,19.2,1,141476.65625,0.57,39,55.1,3707,79.2,0,8090,102.6,99.3,13.2,19,1,141476.66667,0.55,39,55,3851,79.4,0,8235,102.5,99.1,13.2,19.2,1,141476.67708,0.55,38.8,55,3757,78.8,0,8055,103.2,99.5,13,18.7,1,141476.6875,0.54,38.9,55,3833,78.9,0,7998,103.2,99.6,13.2,18.7,1,141476.69792,0.54,38.9,55,3810,79.1,0,8055,103,98.9,13.1,18.4,1,141476.70833,0.55,38.9,55.1,3724,79.1,0,8152,103.3,99.6,13.1,19,1,141476.71875,0.54,38.9,55.2,3707,78.8,0,8026,103,99.3,13.1,18.5,1,141476.72917,0.54,38.9,55.1,3761,78.9,0,8121,102.8,99.5,13.1,18.9,1,141476.73958,0.53,38.9,55.1,3788,78.9,0,8144,103.6,98.7,13.2,18.8,1,141476.75,0.54,39,55.1,3678,79.2,0,8142,103,99.7,13.1,18.5,1,141476.76042,0.53,39,55.1,3851,79.3,0,8065,102.8,99.2,13.3,18.6,1,141476.77083,0.54,38.9,55.2,3719,79.6,0,8303,103,99.4,13.2,19.4,1,141476.78125,0.54,38.9,55.2,3653,78.4,0,7939,103.4,99.6,13,18.5,1,141476.79167,0.53,38.9,55,3602,77.7,0,7895,103.9,100.4,12.7,17.6,1,141476.80208,0.53,39,54.9,3533,77.6,0,7802,103.3,99.9,12.6,17.7,1,141476.8125,0.51,38.9,54.8,3613,77.6,0,7752,102.8,99.7,12.7,17.8,1,141476.82292,0.53,39,54.8,3516,77.5,0,7687,102.9,99.3,12.7,17.5,1,141476.83333,0.52,39,55,3509,77.9,0,7772,102.3,99.5,12.8,18.2,1,141476.84375,0.53,38.9,54.9,3430,77.7,0,7778,103.5,100.5,12.8,18,1,141476.85417,0.53,38.9,54.9,3370,77.3,0,7745,102.7,99.6,12.7,17.7,1,141476.86458,0.52,39,54.7,3437,77.4,0,7626,103.1,100,12.6,17.8,1,141476.875,0.53,39,54.7,3343,77.5,0,7611,103.1,99.9,12.8,17.5,1,141476.88542,0.52,38.9,54.7,3305,77.8,0,7811,103.2,100.3,12.5,17.6,1,141476.89583,0.51,39,54.7,3405,77.9,0,7784,102.8,100.2,12.8,17.8,1,141476.90625,0.54,38.9,54.7,3177,77.9,0,7595,103.9,101.3,12.5,17.6,1,141476.91667,0.51,38.9,54.8,3323,78,0,7645,103,100.7,12.5,17.1,1,141476.92708,0.52,39,54.7,3287,78.1,0,7638,103,100.3,12.9,17.8,1,141476.9375,0.52,38.9,54.8,3308,78.3,0,7763,103.4,100.2,12.6,17.9,1,141476.94792,0.52,39,54.7,3308,78.5,0,7810,102.8,100.2,12.9,17.7,1,141476.95833,0.52,39,54.8,3302,78.4,0,7853,103.5,100.6,12.6,17.8,1,141476.96875,0.52,38.9,54.7,3281,78.4,0,7885,103.4,100.5,12.7,18.3,1,141476.97917,0.53,39,54.8,3191,78.1,0,7835,102.8,100.3,12.7,17.6,1,141476.98958,0.53,38.9,54.7,3140,77.9,0,7744,103.6,100.8,12.6,17.5,1,141477,0.51,38.8,54.6,3209,77.9,0,7614,103.7,101,12.5,17.5,1,141477.01042,0.51,38.9,54.7,3158,77.8,0,7735,103.5,100.8,12.6,17.3,1,141477.02083,0.52,39,54.6,3164,77.9,0,7703,103.3,100.9,12.7,17.2,1,141477.03125,0.54,38.9,54.5,3020,77.9,0,7696,103.6,100.9,12.6,17.6,1,141477.04167,0.51,39,54.4,3182,78.1,0,7775,103.6,100.8,12.7,17.8,1,141477.05208,0.53,38.9,54.4,3099,78.2,0,7685,103.9,101.3,12.6,17.6,1,141477.0625,0.52,39,54.6,3152,78.3,0,7705,103.3,100.4,12.7,17.8,1,141477.07292,0.52,38.8,54.6,3140,78.4,0,7888,103.6,101.2,12.7,18,1,141477.08333,0.52,38.8,54.5,3066,78.3,0,7835,104.3,101.8,12.6,17.1,1,141477.09375,0.54,39,54.5,3077,78.2,0,7618,103.8,101.1,12.7,17.6,1,141477.10417,0.54,38.9,54.5,3032,78.2,0,7664,104.1,101.7,12.6,17.5,1,141477.11458,0.54,38.9,54.4,3017,78.1,0,7578,104.1,101.4,12.7,17.6,1,141477.125,0.53,38.9,54.4,3035,78,0,7658,104.1,101.6,12.5,17.3,1,141477.13542,0.52,38.9,54.4,3062,77.8,0,7662,104.7,102.2,12.5,17.2,1,141477.14583,0.52,38.9,54.5,3096,77.9,0,7490,104.2,101.5,12.7,17.5,1,141477.15625,0.53,38.9,54.5,3035,77.9,0,7493,104.2,101.8,12.6,17.4,1,141477.16667,0.53,39,54.5,3035,77.9,0,7521,103.7,101.1,12.5,17.4,1,141477.17708,0.51,38.9,54.5,3131,77.9,0,7550,103.6,101.2,12.7,17.8,1,141477.1875,0.52,38.9,54.5,3163,77.7,0,7672,103.4,101.1,12.5,17.3,1,141477.19792,0.51,38.9,54.5,3133,77.6,0,7550,104.6,101.9,12.7,17.4,1,141477.20833,0.54,38.9,54.5,2923,77.5,0,7547,104.7,102.3,12.5,17.1,1,141477.21875,0.52,39,54.5,3111,77.3,0,7472,104.1,101.3,12.5,16.9,1,141477.22917,0.51,38.9,54.5,3200,77.3,0,7559,104.4,101.9,12.6,17,1,141477.23958,0.52,38.9,54.5,3124,77.3,0,7496,103.9,101.1,12.5,17.2,1,141477.25,0.51,39,54.5,3132,77.3,0,7493,104.4,101.5,12.4,16.8,1,141477.26042,0.51,39.1,54.3,3272,77.3,0,7488,103.8,100.4,12.5,17.2,1,141477.27083,0.5,38.9,54.3,3321,77.3,0,7585,103.7,101.1,12.3,17.6,1,141477.28125,0.51,38.8,54.5,3287,77.3,0,7533,103.8,101.2,12.7,17.3,1,141477.29167,0.52,39,54.5,3230,77.4,0,7676,103.9,101.2,12.6,17,1,141477.30208,0.52,39,54.4,3214,77.4,0,7569,103.6,100.7,12.5,17,1,141477.3125,0.52,39,54.5,3292,77.5,0,7640,104.4,101.5,12.5,17.5,1,141477.32292,0.51,38.9,54.4,3320,77.4,0,7528,104.1,101,12.8,17.2,1,141477.33333,0.51,39,54.5,3340,77.4,0,7539,103.6,100.6,12.6,17.3,1,141477.34375,0.52,39,54.5,3242,77.4,0,7586,103.8,100.9,12.7,17.5,1,141477.35417,0.53,38.9,54.5,3239,77.7,0,7565,103.5,100.5,12.6,17.8,1,141477.36458,0.52,38.9,54.6,3389,77.9,0,7676,102.6,99.8,12.8,17.4,1,141477.375,0.53,39,54.7,3381,78.1,0,7715,103.4,100.1,12.8,17.7,1,141477.38542,0.52,39,54.6,3535,78,0,7925,102.3,99.4,12.8,17.5,1,141477.39583,0.53,38.9,54.7,3441,78.4,0,7876,102.7,99.8,12.5,17.8,1,141477.40625,0.54,39,54.7,3504,78.4,0,7814,102.2,99,12.6,17.9,1,141477.41667,0.53,39.2,54.9,3652,78.5,0,7860,101.5,98.2,13,18.1,1,141477.42708,0.54,38.9,55.1,3696,78.5,0,8019,102,98.4,12.7,18.4,1,141477.4375,0.53,39,54.9,3761,78.2,0,7952,102.3,98.4,12.8,17.7,1,141477.44792,0.54,38.9,55,3746,78.2,0,7937,103,99.3,12.7,18.3,1,141477.45833,0.53,39.1,55.3,3874,78.5,0,8058,102.2,98.2,13,18.3,1,141477.46875,0.56,38.9,55.2,3791,79,0,8086,101.5,98.1,13.2,18.3,1,141477.47917,0.56,38.9,55.2,3818,79.1,0,8126,101.7,97.8,13.3,18.7,1,141477.48958,0.54,38.9,55.1,3915,79,0,8087,101.8,97.8,13.2,18.9,1,141477.5,0.56,39,55.2,4065,79.3,0,8308,103.9,99.9,13.3,18.8,1,141477.51042,0.56,39,55.2,4042,78.9,0,8211,102.3,98.6,13.1,18.8,1,141477.52083,0.55,38.8,55.2,4005,79.5,0,8411,102.1,97.9,13.3,19.5,1,141477.53125,0.57,38.9,55.3,3938,79.4,0,8392,101.7,98,13.5,19.2,1,141477.54167,0.57,38.9,55.3,3917,79.5,0,8321,101.4,97.3,13.5,19.6,1,141477.55208,0.56,39,55.3,3959,79.8,0,8555,101.1,97.4,13.4,19.8,1,141477.5625,0.57,39,55.3,3998,79.9,0,8483,106.3,102.4,13.2,19.1,1,141477.57292,0.56,38.9,55.2,3952,80.1,0,8423,107.1,103.1,13.3,19.3,1,141477.58333,0.56,38.9,55.3,3966,79.8,0,8430,106.5,102.5,13.4,19.2,1,141477.59375,0.56,39,55.2,4009,79.6,0,8419,105.9,101.7,13.3,19,1,141477.60417,0.57,38.9,55.3,3967,79.5,0,8396,105.8,101.6,13.5,18.9,1,141477.61458,0.57,38.8,55.4,4085,79.9,0,8401,105.9,101.8,13.4,19.1,1,141477.625,0.57,39,55.4,4099,79.9,0,8436,105.8,101.4,13.5,19.6,1,141477.63542,0.57,38.9,55.4,4039,79.5,0,8316,105.1,101.2,13.2,19,1,141477.64583,0.56,39,55.4,4121,79.9,0,8483,105.2,101,13.5,19.7,1,141477.65625,0.56,39.1,55.4,4078,79.6,0,8300,105.3,100.9,13.5,19.1,1,141477.66667,0.56,38.9,55.3,4092,79.9,0,8567,105.1,100.9,13.5,19.5,1,141477.67708,0.58,39,55.4,4061,80.3,0,8604,105.4,101.3,13.7,19.8,1,141477.6875,0.57,39,55.5,4038,80.4,0,8618,105,101,13.7,20,1,141477.69792,0.58,38.9,55.5,3978,80.2,0,8604,104.4,100.4,13.7,19.9,1,141477.70833,0.58,39.1,55.5,4072,80.4,0,8573,104.7,100.4,13.9,19.9,1,141477.71875,0.57,39,55.5,4016,80.2,0,8620,104,100.2,13.5,20.1,1,141477.72917,0.56,39,55.5,4103,80.1,0,8454,104.9,100.4,13.6,19.7,1,141477.73958,0.57,38.9,55.5,4034,80.4,0,8585,104.3,100.4,13.5,19.4,1,141477.75,0.58,38.9,55.5,3967,80.2,0,8453,104.1,100,13.5,19.6,1,141477.76042,0.56,38.9,55.4,3952,79.7,0,8558,104.1,100.2,13.5,19.8,1,141477.77083,0.56,38.9,55.3,3893,79.6,0,8315,103.8,99.9,13.2,19.1,1,141477.78125,0.55,39,55.2,3975,79.5,0,8337,103.8,99.8,13.3,19.2,1,141477.79167,0.56,39.1,55.3,3893,79.2,0,8132,104.2,100.3,13.1,18.8,1,141477.80208,0.53,38.9,55.3,3980,79.1,0,8228,104,100.1,13.2,18.6,1,141477.8125,0.55,38.9,55.3,3803,79,0,8189,103.5,100,13.3,18.6,1,141477.82292,0.54,39,55.1,3889,78.8,0,8231,104,100.1,13.2,18.6,1,141477.83333,0.53,38.8,55.1,3821,78.4,0,8134,103.8,100,12.9,18,1,141477.84375,0.52,38.9,55.1,3811,78.1,0,7926,104.1,100.2,12.9,18.4,1,141477.85417,0.53,38.9,55,3783,78,0,7871,103.9,100,12.8,17.9,1,141477.86458,0.54,38.9,55,3641,77.8,0,8039,104,100.5,12.5,17.9,1,141477.875,0.54,38.9,54.9,3550,77.7,0,7732,104,100.6,12.9,17.5,1,141477.88542,0.53,39,55,3591,77.6,0,7837,103.9,100.3,12.8,18.3,1,141477.89583,0.52,39,54.9,3623,77.7,0,7823,103.5,100.2,12.9,17.7,1,141477.90625,0.53,38.9,55,3546,77.7,0,7822,103.4,100.1,12.5,17.6,1,141477.91667,0.53,38.9,54.9,3554,77.8,0,7775,103,100,12.9,17.9,1,141477.92708,0.53,38.9,54.9,3452,77.8,0,7666,104.1,100.7,12.4,17.7,1,141477.9375,0.54,38.9,54.9,3269,77.9,0,7817,100.7,98.1,12.8,18,1,141477.94792,0.52,39,55,3395,77.9,0,7735,102,99,12.6,18,1,141477.95833,0.52,39,55,3404,78,0,7857,102.5,99.5,12.7,17.6,1,141477.96875,0.55,38.9,55,3289,78.2,0,7810,102.6,99.4,12.9,18.1,1,141477.97917,0.53,39,54.9,3429,78.3,0,7876,103.2,100.1,12.9,17.8,1,141477.98958,0.54,39,54.9,3359,78.4,0,7900,102.6,99.6,13,17.6,1,141478,0.53,39,54.9,3351,78.4,0,7790,103,100.1,12.9,18.2,1,141478.01042,0.53,38.9,54.9,3377,78.4,0,7936,103.6,100.5,12.8,18,1,141478.02083,0.53,39,54.9,3419,78.4,0,7802,103.1,100,12.7,18.1,1,141478.03125,0.53,38.9,54.9,3318,78.5,0,8103,103.3,100.7,12.7,17.7,1,141478.04167,0.53,39,55,3376,78.2,0,7750,102.8,100.1,12.6,17.5,1,141478.05208,0.54,38.9,54.9,3287,78.2,0,7791,103.2,100.3,12.6,17.6,1,141478.0625,0.52,38.9,54.8,3351,78.3,0,7866,103.6,100.7,12.8,17.8,1,141478.07292,0.53,38.9,54.8,3296,78.1,0,7761,103.6,100.7,12.7,17.7,1,141478.08333,0.52,39,54.9,3302,78,0,7795,102.9,100.4,12.7,17.9,1,141478.09375,0.52,38.9,54.8,3313,77.9,0,7727,103.6,100.6,12.7,17.3,1,141478.10417,0.51,39,54.8,3332,77.9,0,7715,103.4,100.6,12.6,17.3,1,141478.11458,0.53,39,54.7,3240,77.9,0,7612,103.9,101.1,12.4,17.7,1,141478.125,0.51,38.9,54.7,3321,77.8,0,7662,103.3,100.5,12.6,17.5,1,141478.13542,0.51,38.9,54.6,3261,77.8,0,7658,103.8,101.1,12.5,17.7,1,141478.14583,0.53,39,54.6,3185,78,0,7655,103.8,101.2,12.7,17.4,1,141478.15625,0.52,38.9,54.6,3313,78.1,0,7556,103.7,100.5,12.6,17.7,1,141478.16667,0.52,39,54.7,3233,78.1,0,7656,103.5,100.9,12.6,17.7,1,141478.17708,0.52,38.9,54.7,3284,78.2,0,7745,103.2,100.4,12.8,17.8,1,141478.1875,0.52,39,54.7,3280,78,0,7736,103.6,100.7,12.6,17.9,1,141478.19792,0.51,38.9,54.7,3268,78,0,7717,103.8,101.1,12.9,17.6,1,141478.20833,0.53,38.8,54.7,3205,78.1,0,7696,103.4,100.9,12.9,18,1,141478.21875,0.52,39,54.6,3336,78.4,0,7766,103.8,100.9,12.8,17.6,1,141478.22917,0.52,39,54.6,3382,78.5,0,7815,103.5,100.6,12.9,17.6,1,141478.23958,0.52,38.9,54.7,3350,78.3,0,7904,103.6,100.9,12.7,18.2,1,141478.25,0.53,39,54.7,3332,78.3,0,7802,104.2,101,12.6,17.9,1,141478.26042,0.53,39,54.6,3435,78.2,0,7874,103.4,100.2,13,18.2,1,141478.27083,0.53,38.9,54.7,3440,78.2,0,7811,103.6,100.4,12.7,18,1,141478.28125,0.54,38.8,54.7,3372,78.2,0,7839,104.6,101.3,12.9,18.4,1,141478.29167,0.54,38.9,54.5,3418,78.3,0,7764,103.9,100.8,12.7,18.1,1,141478.30208,0.53,38.9,54.7,3404,78.3,0,7935,103.7,100.6,12.7,18,1,141478.3125,0.54,39,54.7,3389,78.6,0,8001,102.7,99.9,12.9,18.2,1,141478.32292,0.54,38.9,54.8,3442,78.6,0,7847,103.9,100.9,12.9,18.4,1,141478.33333,0.53,39,54.7,3489,78.8,0,7852,102.8,99.6,12.8,18.1,1,141478.34375,0.54,38.8,54.6,3425,78.8,0,7880,104.5,101.1,13.1,18.1,1,141478.35417,0.54,39,54.7,3434,78.9,0,7949,103.1,100.1,13,18.4,1,141478.36458,0.52,38.9,54.9,3554,79,0,8016,104.1,101.2,13.2,18.5,1,141478.375,0.52,39,54.9,3636,78.8,0,7938,102.9,99.9,13.1,18.4,1,141478.38542,0.53,39,54.9,3665,78.9,0,8009,103.5,99.9,12.9,18.2,1,141478.39583,0.53,38.9,54.8,3677,78.9,0,8015,102.6,98.9,13.2,18.6,1,141478.40625,0.55,38.9,54.8,3656,79.1,0,8120,102.8,99.7,13,18.4,1,141478.41667,0.54,38.9,54.9,3760,78.8,0,7986,103.4,99.7,12.9,18.7,1,141478.42708,0.55,39,54.9,3700,78.8,0,8047,103.8,100.2,13.2,18.2,1,141478.4375,0.54,39,54.8,3802,78.9,0,8164,103.2,99.3,13.2,18.4,1,141478.44792,0.54,39,54.9,3776,78.9,0,8098,103,99.3,13,18.5,1,141478.45833,0.53,39.1,55,3921,79.2,0,8228,103.3,99,13.3,18.8,1,141478.46875,0.55,38.9,55,3801,78.8,0,8165,103.5,99.8,12.9,18.5,1,141478.47917,0.54,38.9,54.9,3789,78.5,0,8072,102.9,98.8,13,18.4,1,141478.48958,0.54,38.9,54.8,3861,78.5,0,7979,102.9,99.4,12.9,18.1,1,141478.5,0.54,38.9,54.8,3799,78.6,0,8086,103.2,99.1,13.2,18.3,1,141478.51042,0.55,39,54.9,3812,78.6,0,7898,102,98.9,13,18.2,1,141478.52083,0.54,39,54.9,3833,78.4,0,7964,103.4,98.7,13,18.2,1,141478.53125,0.54,38.9,54.8,3804,78.3,0,7772,102.6,99.3,13,18.3,1,141478.54167,0.54,38.8,54.7,3866,78.5,0,8039,102.8,99.2,13,18.4,1,141478.55208,0.54,39,54.8,3802,78.7,0,8096,102.2,98.7,12.9,18.6,1,141478.5625,0.54,39,54.8,3960,78.9,0,7972,102.2,98.4,12.9,18.7,1,141478.57292,0.55,38.9,55.1,4027,78.6,0,8159,104.1,100.2,13,18.4,1,141478.58333,0.55,38.9,54.8,3844,78.2,0,8123,103.6,99.5,13.2,18.5,1,141478.59375,0.55,39,54.9,4016,79.1,0,8117,102.9,99.1,13,18.9,1,141478.60417,0.56,38.9,55,3912,79.1,0,8092,102.2,98.3,13.4,18.7,1,141478.61458,0.54,39,55,3994,78.8,0,8062,102.3,98.5,13,18.5,1,141478.625,0.54,38.9,54.9,3940,77.9,0,7910,101.7,97.7,12.9,18.6,1,141478.63542,0.54,38.9,54.9,3862,78.2,0,7986,101.7,98,12.9,18.2,1,141478.64583,0.54,39,55,3953,78.6,0,8121,101.5,97.7,13,18.4,1,141478.65625,0.53,38.9,54.9,4013,78.6,0,8242,101.3,97.4,13.2,18.7,1,141478.66667,0.56,38.9,54.9,3907,78.7,0,8123,101.8,97.8,13.1,18.6,1,141478.67708,0.56,38.9,55,3893,79.3,0,8246,101.4,97.4,13.2,18.5,1,141478.6875,0.56,38.9,55.2,3903,79.2,0,8238,100.9,97.1,13.3,19.3,1,141478.69792,0.54,38.9,55.1,3965,78.7,0,8077,106.6,102.8,13,18.5,1,141478.70833,0.54,39,55.1,4021,78.8,0,8257,106.2,102.3,13,18.8,1,141478.71875,0.56,38.9,55.1,3958,79.4,0,8347,106.2,102.3,13.5,18.9,1,141478.72917,0.54,39,55.1,4038,78.8,0,8106,106,101.8,13.3,18.8,1,141478.73958,0.54,39,55.1,3983,79,0,8222,106.2,102.1,12.9,18.9,1,141478.75,0.55,38.9,55.1,3884,78.7,0,8162,105.5,101.7,13.2,18.7,1,141478.76042,0.54,39,55.1,3878,78.3,0,8033,105.5,102,13.1,18.1,1,141478.77083,0.53,39,54.9,3842,78.4,0,8000,105.4,101.6,13,18.3,1,141478.78125,0.54,38.9,54.9,3836,78.6,0,7897,105.3,101.6,13.1,18.1,1,141478.79167,0.54,39,55,3858,78.4,0,8016,104.7,101.1,12.9,18.5,1,141478.80208,0.55,38.9,55,3758,78.4,0,7990,104.3,100.9,12.9,18.1,1,141478.8125,0.52,39,55,3939,78.3,0,8017,104.3,100.9,12.9,18.1,1,141478.82292,0.54,39,55.2,3830,78.3,0,7908,105,101.3,12.9,18.2,1,141478.83333,0.54,38.9,55.1,3814,78.4,0,7982,104.7,101.3,13,18.4,1,141478.84375,0.54,38.9,55.1,3788,78.2,0,7940,104.6,100.9,13.1,18.3,1,141478.85417,0.53,38.8,55,3783,78.2,0,7922,103.9,100.5,12.9,18.2,1,141478.86458,0.55,39,54.9,3669,78,0,7805,103.9,100.5,12.8,18.3,1,141478.875,0.53,38.9,55,3737,78,0,7945,104.6,101.1,12.7,17.5,1,141478.88542,0.53,38.9,55,3611,77.9,0,7776,104.7,101.5,12.9,18.1,1,141478.89583,0.53,39,55.1,3614,78.4,0,7885,103.8,100.5,13,18,1,141478.90625,0.53,38.9,55.1,3587,78,0,7844,104.5,101.1,12.6,17.9,1,141478.91667,0.53,38.9,55,3561,77.7,0,7866,103.8,100.7,12.7,17.8,1,141478.92708,0.53,38.9,55,3445,77.6,0,7730,103.5,100.3,12.8,17.9,1,141478.9375,0.52,38.9,54.8,3544,77.8,0,7797,103.3,100,12.8,17.8,1,141478.94792,0.53,38.8,54.8,3425,77.8,0,7773,103.8,100.9,12.8,17.9,1,141478.95833,0.54,38.7,54.8,3335,77.9,0,7689,102.1,99.1,12.9,18,1,141478.96875,0.52,38.9,54.9,3215,77.6,0,7626,101.9,99.2,12.7,17.5,1,141478.97917,0.53,38.9,54.9,3257,77.4,0,7468,102.3,99.4,12.6,16.9,1,141478.98958,0.52,38.9,54.7,3260,77.4,0,7568,102.7,100,12.5,17.2,1,141479,0.53,38.8,54.7,3275,77.6,0,7745,103.5,100.6,12.6,17.6,1,141479.01042,0.52,39,54.6,3291,77.6,0,7535,103.1,100.2,12.5,17.3,1,141479.02083,0.53,38.9,54.6,3230,77.7,0,7662,103.6,100.4,12.5,17.5,1,141479.03125,0.51,38.9,54.6,3296,77.8,0,7718,103.7,100.8,12.7,17.8,1,141479.04167,0.52,38.9,54.5,3286,77.8,0,7674,104,101.2,12.5,17.4,1,141479.05208,0.52,38.9,54.6,3199,77.9,0,7701,103.9,101.2,12.6,17.6,1,141479.0625,0.53,38.9,54.5,3136,77.8,0,7663,103.4,100.5,12.6,17.2,1,141479.07292,0.52,38.9,54.4,3109,77.6,0,7513,103.6,101,12.4,17.4,1,141479.08333,0.52,39,54.4,3101,77.4,0,7585,103.9,101.3,12.7,17,1,141479.09375,0.52,38.9,54.4,3080,77.2,0,7496,103.4,100.9,12.4,17.3,1,141479.10416,0.51,38.9,54.4,3132,77,0,7366,103.5,101.2,12.4,16.9,1,141479.11458,0.52,39,54.3,3062,76.9,0,7400,103.3,100.8,12.4,17,1,141479.12501,0.52,38.9,54.4,2959,76.7,0,7191,103.6,101.1,12.5,16.8,1,141479.13542,0.5,38.9,54.3,3040,76.4,0,7144,104.3,102.1,12.2,16.3,1,141479.14583,0.52,38.9,54.2,2994,76.2,0,7267,103.8,101.2,12.2,16.2,1,141479.15625,0.5,38.9,54.2,3066,76,0,7067,103.9,101.5,12,16.1,1,141479.16667,0.51,38.9,54.2,2990,75.9,0,7102,104.3,101.9,12,16.1,1,141479.17708,0.5,38.9,54.2,3087,75.9,0,7097,103.4,101.2,12.1,16.1,1,141479.1875,0.5,38.9,54.2,3042,75.9,0,7173,104.4,101.8,12.1,16.3,1,141479.19792,0.5,38.9,54.3,2990,75.7,0,7013,104.7,102.4,12.1,16.4,1,141479.20833,0.5,39,54.3,3049,75.6,0,6735,104.5,101.9,11.9,15.4,1,141479.21875,0.5,39.1,54.2,3124,75.3,0,6123,104,101.6,11.3,14.4,1,141479.22917,0.5,38.9,54.2,3124,75.5,0,6326,104.4,101.8,11.4,14.6,1,141479.23958,0.5,38.9,54.2,3103,75.3,0,6212,104.5,101.9,11.5,14.7,1,141479.25,0.5,39,54.4,3080,75.1,0,6008,104.6,101.9,11.3,14.2,1,141479.26042,0.49,39,54.1,3201,75.4,0,7385,103.5,101.1,12.6,16.8,1,141479.27083,0.5,38.9,54.2,3119,75.7,0,7613,104.6,102.1,12.9,17.6,1,141479.28125,0.5,39,54.2,3112,75.5,0,7580,104.3,101.7,13.2,18,1,141479.29167,0.49,38.9,54.2,3166,75.3,0,7680,104.4,101.9,12.9,17.8,1,141479.30208,0.48,38.9,54.3,3227,75.3,0,7622,105,102,13,17.6,1,141479.3125,0.51,38.8,54.2,3048,75.6,0,7622,104.3,101.7,13,17.9,1,141479.32293,0.49,38.9,54.3,3212,75.8,0,7794,104.8,102.1,13.1,18,1,141479.33333,0.5,3