9,54.3,3292,76,0,7805,104.1,101.2,13.1,18.2,1,141479.34376,0.5,39,54.5,3344,76.2,0,7835,103.3,100.2,13.3,18.2,1,141479.35418,0.51,39.1,54.5,3381,76.5,0,7934,103.2,100.1,13.3,18,1,141479.36459,0.52,39,54.4,3467,76.5,0,7394,102.7,99.3,12.4,17,1,141479.375,0.51,39,54.6,3595,76.8,0,7475,102.1,99.4,12.4,17.3,1,141479.38541,0.52,39,54.7,3640,76.8,0,7577,102.1,98.5,12.5,17.4,1,141479.39583,0.52,39,54.8,3712,77.4,0,7641,101.6,99,12.5,17.5,1,141479.40626,0.55,39,54.8,3660,77.8,0,7815,102.3,98.9,12.8,17.9,1,141479.41667,0.54,38.9,54.8,3738,78,0,7884,103.1,99.3,12.7,17.8,1,141479.42707,0.54,39,54.9,3831,78.3,0,8012,101.7,98.4,12.7,18.1,1,141479.4375,0.54,39,54.8,3764,78.5,0,7976,102.2,98.5,13,18.3,1,141479.44792,0.55,38.9,54.8,3788,78.7,0,8054,102,98.4,13.1,18.2,1,141479.45833,0.54,38.9,54.8,3810,78.6,0,7893,102.1,98.5,12.9,18.2,1,141479.46875,0.54,38.9,54.9,3847,78.6,0,7952,101.7,97.9,13.3,18.4,1,141479.47917,0.53,38.9,54.7,3843,77.9,0,7854,101.9,98,12.9,18,1,141479.48958,0.54,39,54.7,3928,78.5,0,8095,101.7,97.8,13,18.6,1,141479.5,0.54,38.9,54.7,3782,78.1,0,7907,101.3,97.6,12.9,18.3,1,141479.51042,0.53,39,54.5,3899,77.9,0,7846,101,97.1,12.8,17.8,1,141479.52083,0.55,38.9,54.4,3752,78.1,0,7922,101,97.2,12.9,18.1,1,141479.53125,0.53,39,54.3,3831,77.7,0,7820,100.6,97.3,12.7,18,1,141479.54167,0.53,39.1,54.3,3938,78.4,0,7896,101.1,97.1,13.2,18.2,1,141479.55208,0.55,39,54.5,3817,78.5,0,7964,106.1,102.7,13,18.3,1,141479.5625,0.56,38.9,54.5,3968,78.7,0,8360,110,105.8,13.2,18.7,1,141479.57292,0.55,39,54.5,3974,79,0,8136,107.5,104.2,13.1,18.5,1,141479.58334,0.53,38.9,54.7,3975,78,0,7938,106.6,102.8,12.8,18.1,1,141479.59375,0.53,39,54.9,4055,78.4,0,7957,105.5,101.7,12.9,18.1,1,141479.60416,0.55,38.9,54.8,3859,78.7,0,8099,105.1,101.4,13,18.7,1,141479.61458,0.54,39,54.8,3923,78.6,0,7971,105.3,101.9,12.7,17.9,1,141479.625,0.56,39,54.7,3761,78.9,0,8301,105.7,101.8,13.2,18.7,1,141479.63542,0.53,39.1,55,4006,78.7,0,8051,105.9,102,12.9,18.4,1,141479.64583,0.54,38.9,55.1,3806,78.2,0,7765,105.4,101.6,12.8,18.4,1,141479.65625,0.53,39.1,55,3949,77.8,0,7844,106.1,101.9,12.9,18,1,141479.66667,0.54,38.8,54.9,3771,77.8,0,7844,105.8,101.9,12.7,17.8,1,141479.67709,0.55,38.8,54.9,3648,77.1,0,7776,105.8,102.4,12.6,17.6,1,141479.6875,0.52,39,54.7,3803,77.7,0,7716,105.5,101.9,12.9,17.9,1,141479.69792,0.52,39,54.6,3697,77.7,0,7844,105.5,101.9,12.9,17.8,1,141479.70833,0.54,39.2,55,3911,79.3,0,8014,104.9,100.8,13,18.6,1,141479.71875,0.54,39,55.2,4103,79.6,0,8378,104.4,100.4,13.2,19.1,1,141479.72917,0.55,39,55.3,4009,79.3,0,8243,104,100,13.4,18.9,1,141479.73958,0.56,39,55.3,3948,79.2,0,8344,104,100.3,13.3,19.1,1,141479.75,0.57,38.8,55.4,3900,79.1,0,8305,104.8,100.1,13.3,19.2,1,141479.76042,0.55,38.9,55.3,3979,78.9,0,8348,105.1,101.3,13.2,18.7,1,141479.77083,0.56,38.9,55.1,3818,78.3,0,8017,104.5,100.8,13,18.4,1,141479.78126,0.53,38.9,55.2,3928,78.3,0,8024,105,100.6,13,18,1,141479.79167,0.56,39,55.1,3776,78.2,0,8063,104.3,100.7,13.1,18.6,1,141479.80208,0.53,38.9,55,3795,78,0,7913,104.4,100.8,12.8,18,1,141479.8125,0.54,38.9,54.9,3746,77.7,0,7860,104.2,100.7,13.1,18,1,141479.82292,0.53,38.9,54.9,3754,77.5,0,7794,105,101.5,12.7,17.7,1,141479.83333,0.52,38.9,54.8,3688,76.6,0,7625,104,100.6,12.5,17.1,1,141479.84376,0.51,38.9,54.8,3617,76.8,0,7625,105,101.7,12.6,17.3,1,141479.85418,0.51,39,54.7,3611,77,0,7580,104.5,101.3,12.6,17.4,1,141479.86459,0.51,39,54.6,3591,77.3,0,7549,104.1,100.9,12.6,17.4,1,141479.875,0.52,38.9,54.6,3508,77.6,0,7616,104.2,101,12.6,17.5,1,141479.88542,0.52,39,54.7,3557,78.7,0,7932,103.5,100.5,12.9,18.1,1,141479.89583,0.54,38.9,55,3528,78.9,0,8010,104.1,100.7,13.2,18.8,1,141479.90625,0.53,38.9,55,3546,78.7,0,7967,104.2,100.8,13,18.4,1,141479.91667,0.54,38.9,55,3490,78.5,0,7937,104,100.8,13,18.1,1,141479.92709,0.53,38.8,54.9,3389,78.1,0,7943,104.3,101.2,12.7,17.9,1,141479.9375,0.52,39,54.8,3366,77.6,0,7709,101.8,98.7,12.5,17.7,1,141479.94791,0.51,39,54.7,3378,77.5,0,7551,102.6,99.6,12.6,17.6,1,141479.95833,0.51,39,54.6,3384,77.4,0,7641,103.4,100.6,12.4,17.1,1,141479.96875,0.52,39,54.7,3287,77.8,0,7697,103.7,100.9,12.7,17.4,1,141479.97917,0.53,38.9,54.6,3313,78,0,7727,103.9,101.2,12.7,17.4,1,141479.98958,0.53,38.8,54.6,3177,77.5,0,7485,104,101.6,12.5,17.5,1,141480,0.52,38.8,54.5,3155,77.2,0,7427,104.3,101.4,12.3,17.2,1,141480.01042,0.51,38.9,54.4,3215,77,0,7412,103.6,100.8,12.6,17.2,1,141480.02083,0.51,38.9,54.3,3170,76.9,0,7386,103.9,101.2,12.5,16.9,1,141480.03126,0.52,38.9,54.4,3095,76.7,0,7250,104,101.4,12.1,16.3,1,141480.04168,0.5,39,54.4,3177,76.7,0,7448,103.5,100.8,12.3,16.9,1,141480.05209,0.5,38.9,54.5,3148,76.6,0,7221,103.5,101,12.2,16.6,1,141480.0625,0.49,38.9,54.5,3201,76.6,0,7319,104.2,101.6,12.2,16.4,1,141480.07292,0.5,39,54.5,3122,76.5,0,7220,104.3,101.8,12.2,16.7,1,141480.08334,0.51,38.9,54.5,3126,76.4,0,7160,103.6,101.1,12.3,16.9,1,141480.09375,0.52,38.8,54.4,3077,76.6,0,7416,103.8,101.5,12.5,17.3,1,141480.10417,0.5,38.8,54.3,2742,73.9,0,6606,103.2,101.2,11.7,15.3,1,141480.11458,0.48,39,54,2735,72.8,0,5947,101,98.8,11.1,14.2,1,141480.125,0.48,39,54,2794,73.6,0,6983,101.6,99.7,12.6,16.2,1,141480.13542,0.47,38.9,54.1,2878,73.7,0,7097,103,100.9,12.4,16.3,1,141480.14583,0.48,38.9,54.3,2889,74,0,7234,102.7,100.5,12.7,17,1,141480.15625,0.47,38.9,54.3,2990,74,0,7157,103.1,101,12.7,17,1,141480.16667,0.48,38.8,54.3,2900,73.7,0,7221,103.5,101.3,12.7,16.9,1,141480.17708,0.48,38.9,54.4,2942,73.3,0,7123,103.5,101.3,12.5,16.9,1,141480.1875,0.45,38.8,54.3,2975,73,0,7036,104.2,102,12.4,16.3,1,141480.19792,0.47,38.9,54.3,2878,72.7,0,7085,104.4,101.9,12.3,16.1,1,141480.20833,0.47,38.9,54.2,2840,72.5,0,7023,104.2,102.2,12.2,15.9,1,141480.21875,0.46,39,54.1,2867,72.2,0,6874,103.2,100.9,12.2,15.7,1,141480.22917,0.48,38.9,54.2,2806,72.4,0,6912,103.3,101,12.3,16.4,1,141480.23958,0.45,38.9,54.1,2870,72.1,0,6776,103.6,101.6,12.1,15.9,1,141480.25,0.46,38.8,54.1,2738,71.9,0,6753,102.8,100.8,12,15.7,1,141480.26042,0.45,39,53.8,2821,71.6,0,6734,102.3,100.5,12,15.8,1,141480.27083,0.45,38.9,53.8,2825,71.7,0,6723,102.9,100.8,12,15.5,1,141480.28125,0.45,38.9,53.7,2746,71.4,0,6527,102.4,100.3,11.9,15.5,1,141480.29167,0.45,39,53.7,2756,71.1,0,6607,102.6,100.5,11.9,15.1,1,141480.30208,0.45,38.9,53.7,2742,71.1,0,6558,102.8,100.8,11.7,15.3,1,141480.3125,0.46,38.9,53.5,2654,71,0,6578,102.8,100.9,11.8,15.2,1,141480.32292,0.45,38.9,53.7,2732,70.8,0,6446,101.7,99.7,11.9,15.3,1,141480.33333,0.44,39,53.6,2855,70.8,0,6512,102.3,100,11.9,15.4,1,141480.34375,0.44,39.3,53.9,3244,70.7,0,6314,102.8,100.1,10.8,14.2,1,141480.35417,0.46,39.2,53.9,3415,70.6,0,5471,103.3,100.1,10.9,13.6,1,141480.36458,0.46,39,54,3362,72,0,7010,103.8,101.1,12.5,16.3,1,141480.375,0.46,38.9,54.1,3366,72,0,6911,104,101,12.4,16.4,1,141480.38542,0.46,38.9,54,3368,71.9,0,7053,104.5,101.7,12.3,16.3,1,141480.39583,0.46,38.9,53.9,3197,71.5,0,6749,104.5,101.7,12.1,16,1,141480.40625,0.45,38.8,53.8,3201,71.3,0,6784,104,101.1,12.1,15.9,1,141480.41668,0.45,38.9,53.8,3223,71.1,0,6832,103.2,100.7,12.3,15.6,1,141480.42708,0.45,39,53.8,3287,71.3,0,6818,102.6,99.8,12,15.7,1,141480.4375,0.47,39,53.8,3272,71.6,0,6840,103.2,100.4,12.2,15.6,1,141480.44792,0.46,39.1,53.9,3410,71.7,0,6896,103.2,100.3,12.1,16.1,1,141480.45833,0.46,38.9,53.9,3485,72.1,0,7024,103.4,100.5,12.3,16.4,1,141480.46875,0.47,38.9,54,3478,72.1,0,6975,104.1,101.1,12.3,16.2,1,141480.47917,0.46,38.9,53.7,3412,72.2,0,7083,104.6,101.6,12.4,16.2,1,141480.48958,0.47,38.9,53.9,3433,72.5,0,7079,104.1,101.3,12.4,16.3,1,141480.5,0.48,38.8,54,3388,72.5,0,7130,104.6,101.3,12.4,16.5,1,141480.51042,0.47,38.8,54.1,3415,72.4,0,7239,105.1,102,12.3,16.6,1,141480.52083,0.48,38.9,54,3434,72.6,0,7193,104.9,101.5,12.5,16.6,1,141480.53125,0.47,38.9,54,3442,72.9,0,7102,104.8,101.8,12.5,16.6,1,141480.54167,0.47,38.9,53.9,3508,72.8,0,7085,103.6,100.8,12.5,16.5,1,141480.55208,0.48,39.1,53.8,3464,73,0,7229,104.3,100.9,12.5,16.6,1,141480.5625,0.48,39,54.1,3478,73.1,0,7295,104.5,101.2,12.6,16.7,1,141480.57292,0.49,39.3,54,3576,73.3,0,7308,103.9,100.5,12.6,16.6,1,141480.58333,0.47,38.9,54.1,3716,73.5,0,7212,103.3,100.1,12.6,16.8,1,141480.59375,0.48,39,54,3650,73.6,0,7350,103.5,100,12.6,17.1,1,141480.60417,0.49,39,54.1,3708,73.7,0,7415,103.4,99.6,12.7,17.1,1,141480.61458,0.48,38.9,54.1,3734,74,0,7595,103.1,99.9,12.8,17.2,1,141480.625,0.49,39,54.1,3756,74.1,0,7445,103.4,99.5,12.6,17.2,1,141480.63542,0.49,38.9,54.2,3719,74,0,7415,103.6,99.9,13,17.6,1,141480.64583,0.5,39,54.1,3689,74.2,0,7505,103.1,99.3,12.9,17.3,1,141480.65625,0.49,38.8,54.2,3713,74.2,0,7557,102.5,99.3,12.6,17.4,1,141480.66667,0.48,39,54,3812,74.2,0,7625,103.5,100,12.9,17.9,1,141480.67708,0.5,39,54.2,3756,74.6,0,7650,101.3,97.6,12.9,17.5,1,141480.6875,0.49,39,54.1,3686,74.1,0,7549,102.5,98.7,12.8,17.2,1,141480.69792,0.5,38.9,54.2,3625,74.1,0,7642,102.6,99.1,12.8,17.6,1,141480.70833,0.5,38.9,54.1,3663,74.1,0,7509,102.6,99.3,12.9,17.2,1,141480.71875,0.49,39,54.1,3688,74.2,0,7579,102.9,99.1,12.8,17.6,1,141480.72917,0.49,38.9,54.2,3662,74.2,0,7478,102.4,98.9,12.9,17.4,1,141480.73958,0.5,39,54.2,3711,74.6,0,7659,101.8,98.7,13.1,17.5,1,141480.75,0.5,39,54,3780,74.6,0,7573,102.2,98.8,12.8,17.4,1,141480.76042,0.5,38.9,54.2,3721,74.4,0,7532,102.9,99.2,12.6,17.1,1,141480.77083,0.48,38.9,54,3801,73.9,0,7534,102.6,99.2,12.9,17.4,1,141480.78125,0.49,38.9,54,3682,74.1,0,7536,103.4,100.2,12.8,17.2,1,141480.79167,0.51,38.8,54.2,3501,74.3,0,7460,102.6,99.5,12.7,17.5,1,141480.80208,0.49,39,54.2,3652,74.2,0,7527,103.7,100,12.8,17.1,1,141480.8125,0.49,39,54,3663,74.2,0,7438,103.1,99.7,12.5,17.3,1,141480.82292,0.49,38.9,54,3546,74,0,7427,103.2,100.2,12.8,17.5,1,141480.83333,0.5,38.8,54.1,3414,73.9,0,7433,103.8,100.8,12.6,17.1,1,141480.84375,0.48,38.8,54.1,3442,73.9,0,7615,104.2,101,12.9,17.5,1,141480.85417,0.48,38.9,54.1,3437,74,0,7448,103.8,100.8,13,17.3,1,141480.86458,0.49,38.9,54.1,3358,74,0,7386,102.6,99.6,12.7,17,1,141480.875,0.49,39,54.1,3452,74.1,0,7445,103.1,99.9,12.7,17.2,1,141480.88542,0.49,38.8,54.2,3287,74,0,7442,103,100,12.7,17,1,141480.89583,0.48,38.9,54.2,3302,73.9,0,7388,103.1,100.2,12.7,16.7,1,141480.90625,0.48,38.9,54.2,3234,73.7,0,7361,103,100.1,12.7,17.1,1,141480.91667,0.48,38.8,54.1,3116,73.7,0,7292,103.7,100.9,12.7,16.9,1,141480.92708,0.46,39,54.1,3119,73.6,0,7160,101.5,99.1,12.4,16.7,1,141480.9375,0.48,38.9,54,2915,73.4,0,7173,101.2,98.5,12.6,16.5,1,141480.94792,0.47,39,54,2896,73.5,0,7144,100.9,98.7,12.6,16.6,1,141480.95833,0.48,39,54,2944,73.5,0,7231,101.8,99.4,12.3,16.2,1,141480.96875,0.47,38.9,53.9,2956,73.4,0,7024,101.5,99.1,12.2,16.3,1,141480.97917,0.47,38.9,53.9,2801,73.2,0,7125,99.3,97.1,12.1,16.2,1,141480.98958,0.48,39,53.9,2763,72.6,0,6772,101.9,99.8,12.2,16,1,141481,0.47,39,53.8,2722,72.3,0,6863,100.8,98.5,12,15.6,1,141481.01042,0.47,39,53.8,2771,72.2,0,6846,100.3,98.5,12.1,15.8,1,141481.02083,0.45,38.9,53.8,2798,72,0,6769,101.1,99.1,11.8,15.8,1,141481.03125,0.45,38.9,53.7,2806,71.8,0,6623,101,99.1,11.9,15.6,1,141481.04167,0.45,38.9,53.8,2764,71.6,0,6725,101.2,99.2,12,15.6,1,141481.05208,0.45,38.9,53.8,2810,71.5,0,6587,101.4,99.4,11.9,15.4,1,141481.0625,0.45,38.9,53.7,2764,71.2,0,6542,101.7,99.8,11.9,15.4,1,141481.07292,0.45,39,53.7,2760,71,0,6497,102.2,99.9,11.9,15.3,1,141481.08333,0.46,38.8,53.7,2692,70.8,0,6456,101.9,99.8,11.7,15.2,1,141481.09375,0.44,39,53.6,2808,70.5,0,6464,101.8,100,11.8,14.9,1,141481.10417,0.44,38.9,53.5,2735,70.2,0,6238,102.1,100.3,11.6,14.8,1,141481.11458,0.43,38.9,53.5,2735,69.9,0,6212,101.8,99.8,11.6,14.7,1,141481.125,0.43,38.9,53.5,2715,69.6,0,6194,101,99,11.4,14.6,1,141481.13543,0.43,38.9,53.5,2653,69.2,0,6163,101.4,99.4,11.5,14.6,1,141481.14583,0.42,38.9,53.5,2684,68.8,0,5976,100.8,98.8,11.4,14.3,1,141481.15624,0.42,38.9,53.5,2690,69,0,6106,100.9,99,11.3,14.2,1,141481.16667,0.43,38.9,53.4,2630,68.8,0,6035,100.7,98.8,11.3,14.1,1,141481.17708,0.42,38.9,53.4,2780,68.6,0,5958,101.7,99.9,11.3,14.2,1,141481.1875,0.42,39,53.4,2768,68.5,0,6077,102.1,100.1,11.5,14.4,1,141481.19792,0.42,38.9,53.4,2738,68.5,0,5975,102.9,100.9,11.4,14.2,1,141481.20834,0.42,38.8,53.5,2599,68.2,0,5858,102.3,100.4,11.2,14.1,1,141481.21875,0.42,38.9,53.4,2744,67.9,0,5960,100.9,98.9,11.3,14.1,1,141481.22916,0.42,38.8,53.6,2678,68,0,5978,101.2,99.4,11.4,14.1,1,141481.23958,0.4,39,53.6,2764,67.8,0,5802,100.7,98.9,11.3,14.1,1,141481.24999,0.41,38.9,53.6,2741,68,0,6055,101.5,99.6,11.4,14.1,1,141481.26043,0.42,39.2,53.6,2908,68.4,0,6080,102.6,100.2,11.5,14.3,1,141481.27083,0.42,38.9,53.5,2862,68.5,0,6098,102.7,100.7,11.3,14.3,1,141481.28125,0.42,38.8,53.6,2765,68.4,0,6046,102.1,100.4,11.5,14.3,1,141481.29168,0.41,38.8,53.5,2814,68.3,0,6208,102.3,100.2,11.6,14.7,1,141481.30208,0.42,38.9,53.6,2795,68.4,0,6079,101.9,99.9,11.5,14.5,1,141481.31249,0.42,39,53.7,2858,68.3,0,6291,101.7,99.8,11.5,14.5,1,141481.32293,0.41,38.9,53.6,2844,68.4,0,6135,102.1,99.7,11.4,14.5,1,141481.33333,0.43,38.9,53.6,2771,68.8,0,6219,101.4,99.2,11.6,14.8,1,141481.34376,0.44,39,53.8,2862,69,0,6455,102.2,99.7,11.5,14.7,1,141481.35418,0.43,38.9,53.7,2915,68.9,0,6290,102.3,100.1,11.6,14.8,1,141481.36459,0.42,39.1,53.9,3068,68.8,0,6178,102.4,100.2,11.4,14.4,1,141481.375,0.43,38.9,53.7,2990,68.5,0,6332,102.8,100.5,11.5,14.7,1,141481.38542,0.43,38.9,53.8,2974,68.3,0,6136,102.4,100.3,11.6,14.6,1,141481.39583,0.42,38.9,53.7,2990,68.2,0,6084,102.4,99.6,11.4,14.4,1,141481.40625,0.43,39.1,53.7,3020,69,0,6277,99.3,96.6,11.8,15,1,141481.41668,0.42,38.8,53.7,3088,68.8,0,6329,100,97.7,11.7,14.6,1,141481.42708,0.43,38.9,53.9,3050,68.9,0,6309,99.6,97,11.5,14.8,1,141481.43751,0.44,39,53.9,3140,69.1,0,6419,103.3,100.8,11.7,15.1,1,141481.44792,0.44,39,54,3159,69.7,0,6367,102.9,100.3,11.7,15.1,1,141481.45833,0.45,38.9,54.2,3098,69.9,0,6524,102.6,100,11.8,15.1,1,141481.46874,0.45,39,54.1,3200,70.1,0,6606,101.5,98.5,11.9,15.6,1,141481.47917,0.44,38.9,54.2,3194,69.9,0,6595,101.5,99.1,11.9,15.1,1,141481.48958,0.46,38.8,54.2,3140,70,0,6575,101.2,98.6,11.9,15.4,1,141481.5,0.44,39,54.1,3212,69.9,0,6468,101.7,99.1,11.7,15,1,141481.51042,0.45,39,54.1,3192,70.5,0,6658,101.4,98.7,11.8,15.4,1,141481.52083,0.44,38.9,54.1,3191,70.6,0,6755,101.5,99,12.1,15.8,1,141481.53125,0.45,38.9,54.1,3194,70.3,0,6468,101.2,98.7,11.9,15.2,1,141481.54167,0.45,38.9,54.1,3189,70.8,0,6791,100.7,98.1,11.9,15.7,1,141481.55208,0.47,38.9,54.2,3200,70.8,0,6832,104.7,101.8,12,15.8,1,141481.56251,0.45,38.9,54.2,3328,71.3,0,6959,104.8,101.8,12.2,15.9,1,141481.57292,0.46,39,54.3,3245,71.6,0,6892,103.2,100.1,12.2,15.7,1,141481.58333,0.47,39,54.3,3379,72,0,7028,104.3,101.6,12.3,16.7,1,141481.59375,0.47,39.1,54.4,3431,72,0,6794,104,100.8,12.3,16,1,141481.60418,0.46,39,54.1,3576,72,0,7099,103.9,100.4,12.3,16.1,1,141481.61458,0.47,39,54,3584,72.5,0,7053,100.8,97.6,12.3,16.4,1,141481.625,0.49,38.9,54.1,3696,73.2,0,7185,104,100.4,12.6,16.9,1,141481.63541,0.48,38.8,54.2,3512,72.9,0,7388,101.4,98.2,12.6,16.8,1,141481.64584,0.48,38.9,54.1,3561,73.4,0,7478,103.9,100.4,12.9,16.9,1,141481.65625,0.47,38.9,54.2,3634,73.5,0,7379,104.9,101.5,12.5,16.7,1,141481.66667,0.49,38.9,53.9,3518,73.4,0,7442,104.5,101.2,12.6,17.2,1,141481.67709,0.49,39,54,3666,73.6,0,7439,104,100.6,12.4,16.8,1,141481.6875,0.48,38.9,54.2,3688,73.8,0,7483,103.6,99.9,12.7,17.3,1,141481.69792,0.49,39,54.1,3669,73.8,0,7294,102.7,99.3,12.8,17.3,1,141481.70834,0.49,39,54.2,3738,73.7,0,7448,102.1,98.6,12.6,17,1,141481.71875,0.49,38.9,54.2,3764,74,0,7475,101.8,98.1,12.9,17.2,1,141481.72916,0.49,39,54.1,3768,73.8,0,7395,100.8,96.9,12.7,17.1,1,141481.73958,0.49,38.9,54.1,3715,74.1,0,7400,105.5,102.1,12.6,17.3,1,141481.75,0.49,38.9,53.9,3668,73.8,0,7414,105,101.5,12.8,17.2,1,141481.76042,0.5,38.9,54,3633,74,0,7460,104.9,101.4,12.6,17.3,1,141481.77084,0.49,38.8,54,3592,74,0,7418,104.9,101.9,12.9,17.3,1,141481.78125,0.49,39,54,3621,73.9,0,7436,104.1,100.8,12.6,17,1,141481.79167,0.49,38.8,54,3561,74.1,0,7529,103.5,100.6,12.8,17.7,1,141481.80208,0.48,38.9,54.1,3614,74.1,0,7356,102.9,99.5,12.8,17.3,1,141481.81251,0.5,38.9,54,3513,74.3,0,7610,102.3,98.6,12.8,17.3,1,141481.82292,0.49,38.9,54.1,3562,74.3,0,7445,102.3,98.9,12.6,17.1,1,141481.83334,0.48,38.9,54,3512,73.9,0,7457,101.8,98.7,12.5,16.9,1,141481.84375,0.49,38.9,54.2,3328,73.8,0,7310,99.9,97,12.9,17.1,1,141481.85418,0.48,38.9,54,3419,73.9,0,7399,98.9,96,12.9,17.4,1,141481.86458,0.47,38.8,54.3,3249,73.9,0,7353,105.4,102.6,12.8,17.1,1,141481.875,0.49,38.8,54.2,3203,73.9,0,7407,103.8,101.2,12.8,17.1,1,141481.88541,0.47,38.9,54,3199,73.9,0,7419,103.2,100.5,12.6,17,1,141481.89583,0.48,39,54.1,3167,73.9,0,7253,102.3,99.7,12.6,17,1,141481.90625,0.48,38.9,54.3,3177,74.1,0,7444,102.1,99.2,12.7,17.4,1,141481.91667,0.48,39,54.3,3218,74.2,0,7412,101.8,99.1,12.6,17,1,141481.92708,0.48,38.9,54.3,3211,74.2,0,7458,101.6,99.2,12.8,17,1,141481.9375,0.49,38.9,54.3,3052,74.2,0,7560,101.7,99,12.9,17.1,1,141481.94793,0.49,38.9,54.3,3140,74.1,0,7436,101,98.4,12.6,17.2,1,141481.95834,0.49,38.9,54.2,3035,74.2,0,7246,100.2,97.7,13,17.2,1,141481.96875,0.48,39,54.2,3065,74.2,0,7303,99.6,97.3,12.5,17.1,1,141481.97917,0.48,38.9,54.2,3059,74.1,0,7339,99.3,96.9,12.6,16.9,1,141481.98959,0.48,38.9,54.2,3038,74.2,0,7275,103.5,100.9,12.6,16.9,1,141482.00001,0.47,39,54.1,3095,74.1,0,7410,103,100.5,12.6,17.1,1,141482.01042,0.48,39,54.1,3091,74.1,0,7346,102.5,100.2,12.6,16.9,1,141482.02083,0.48,39,54,3030,74.1,0,7250,102,99.6,12.7,16.9,1,141482.03125,0.48,39,54.1,2867,73.8,0,7246,99.5,97.3,12.5,16.5,1,141482.04168,0.48,38.9,54,2885,73.4,0,7079,100.2,98.1,12.3,16.1,1,141482.05208,0.47,38.9,54.1,2908,73.3,0,7110,100.4,98.3,12.5,16.6,1,141482.06251,0.47,38.9,54.1,2909,73.4,0,7115,100.3,97.9,12.4,16.3,1,141482.07292,0.46,39,54,2979,73.2,0,7023,100.7,98.2,12.5,16.7,1,141482.08332,0.49,38.9,54,2810,73.1,0,7250,100.6,98.3,12.3,16,1,141482.09375,0.47,38.9,53.9,2954,73,0,7008,99.3,97.1,12.4,16.3,1,141482.10417,0.46,38.9,54,2928,72.8,0,7024,102,99.6,12.3,16.1,1,141482.11458,0.46,38.9,53.8,2900,72.7,0,6862,101.2,99.2,12.1,15.9,1,141482.125,0.47,38.9,54.1,2810,72.7,0,6885,100.9,98.6,12.4,16.3,1,141482.13542,0.48,39,54,2750,72.7,0,6881,99.9,97.9,12.3,16.1,1,141482.14583,0.47,39,54.1,2843,72.8,0,7011,100,97.7,12.2,15.9,1,141482.15625,0.48,39,54.1,2882,73.1,0,7091,99.1,96.6,12.3,16.1,1,141482.16667,0.47,38.9,54.1,2975,73,0,6994,100.1,97.8,12.4,16.2,1,141482.17708,0.48,39.1,54,2996,73,0,7046,99.3,96.9,12.3,16.2,1,141482.1875,0.47,38.9,54.2,2981,72.9,0,7019,99.5,97,12.3,16.5,1,141482.19792,0.47,38.9,54.2,2919,72.5,0,7140,99.7,97.4,12.2,16.5,1,141482.20833,0.47,39,54.1,3014,72.6,0,7047,99.5,97.2,12.3,16.3,1,141482.21875,0.46,38.9,54.1,2919,72.4,0,6941,98.6,97.1,12.4,16.2,1,141482.22917,0.46,39,54.1,3034,72.5,0,6948,98.3,96.1,12.3,16.3,1,141482.23958,0.45,39,54.2,3077,72.6,0,7085,103.6,101.1,12.4,16.3,1,141482.25,0.46,39,54,2990,72.5,0,6884,101.5,99.1,12.3,16,1,141482.26042,0.47,39.1,54.1,3140,72.6,0,6937,101.7,99,12.4,16,1,141482.27083,0.46,39,54,3211,73,0,7091,102.2,99.6,12.5,16.6,1,141482.28125,0.48,39,54,3178,73.1,0,7211,100.6,97.7,12.4,16.4,1,141482.29167,0.47,38.8,54,3104,72.8,0,7257,100.5,97.6,12.5,16.6,1,141482.30208,0.47,39.1,54,3261,72.9,0,7112,106.1,103.3,12.4,16.6,1,141482.3125,0.47,39,53.9,3373,73.1,0,7038,105.2,101.9,12.3,16.5,1,141482.32292,0.48,38.9,53.9,3312,73.5,0,7301,105.5,102.7,12.6,16.7,1,141482.33333,0.48,39.1,54.2,3469,74,0,7272,104.1,101.1,12.7,17,1,141482.34375,0.49,38.9,54.2,3543,74.2,0,7300,104.4,101,12.7,17.2,1,141482.35417,0.49,39,54.3,3531,74.1,0,7429,104.1,100.7,12.7,16.9,1,141482.36458,0.5,39,54.2,3831,75,0,7866,104.4,100.6,13.1,17.8,1,141482.375,0.5,39,54.3,3869,75.4,0,7925,102.9,99,13.1,18,1,141482.38542,0.51,39,54.3,3739,75.4,0,7867,102.6,99,13.2,18.4,1,141482.39583,0.51,38.9,54.4,3798,75.6,0,7779,101.5,98.1,12.9,18.2,1,141482.40625,0.52,38.9,54.4,3647,75.4,0,7779,100.9,97.2,13.2,18,1,141482.41667,0.51,39,54.4,3712,75.6,0,7865,106.5,103,13.2,18.3,1,141482.42708,0.52,38.9,54.3,3688,75.7,0,7877,105.4,101.7,13.3,18.1,1,141482.4375,0.52,38.9,54.3,3723,75.8,0,7931,104.8,101.2,13.2,18.1,1,141482.44792,0.5,39,54.2,3776,75.2,0,7775,104.2,100.5,13,17.8,1,141482.45833,0.51,38.9,54.2,3668,75.2,0,7733,103,99.7,13,17.9,1,141482.46875,0.5,39,54.1,3712,75.1,0,7671,103,99.6,13,18.1,1,141482.47917,0.49,38.9,54.2,3739,75.7,0,7865,102.7,99.3,13.1,17.9,1,141482.48958,0.5,38.9,54.2,3727,75.6,0,7774,101.4,97.9,13.1,18.4,1,141482.5,0.5,38.9,54.2,3764,75.6,0,7853,101.3,97.6,13.2,17.9,1,141482.51042,0.5,39.1,54.3,3760,75.8,0,7679,99.9,96.2,13.3,17.9,1,141482.52083,0.5,39,54.3,3743,75.6,0,7879,104.7,101.3,13.3,18.3,1,141482.53125,0.5,39,54.3,3757,75.6,0,7898,103.3,99.2,13.2,18.2,1,141482.54167,0.51,39,54.2,3785,76,0,7952,103.3,99.2,13.2,18,1,141482.55208,0.52,38.9,54.3,3696,75.6,0,7292,101.8,98.3,12.3,16.5,1,141482.5625,0.51,39,54.3,3786,75.7,0,7256,101.7,98.2,12.3,16.7,1,141482.57292,0.51,38.9,54.3,3847,75.5,0,7227,101.4,97.5,12.3,16.8,1,141482.58333,0.52,39,54.4,3825,75.4,0,7364,100.7,96.8,12.3,16.6,1,141482.59375,0.52,38.9,54.4,3810,76.2,0,7373,101.8,97.8,12.6,17.1,1,141482.60417,0.51,38.8,54.2,3782,75.5,0,7295,100.4,96.8,12.3,16.9,1,141482.61458,0.51,39,54.1,3801,75.6,0,7267,105.7,101.9,12.1,16.7,1,141482.625,0.51,38.8,54,3697,75.2,0,7171,105.1,102,12.2,16.5,1,141482.63542,0.51,38.9,54.1,3584,75.3,0,7261,105.2,101.8,12.2,16.4,1,141482.64583,0.5,39,54.1,3742,75.8,0,7245,103.6,100,12.3,16.8,1,141482.65625,0.51,38.9,54.1,3576,75.3,0,7061,103.7,100.4,12.1,16.5,1,141482.66667,0.51,39,54.1,3545,75.7,0,7142,103,99.6,12.2,16.6,1,141482.67708,0.5,38.9,54.2,3622,75.4,0,7241,102.2,98.5,12.1,16.5,1,141482.6875,0.51,38.9,54.2,3561,75.4,0,7254,101.5,98.1,12.2,16.5,1,141482.69792,0.51,39,54.3,3588,75.4,0,7155,101.4,97.6,12.3,16.6,1,141482.70833,0.53,39,54.3,3629,76.6,0,7490,100.1,96.5,12.3,17.1,1,141482.71875,0.52,38.9,54.3,3488,75.2,0,7187,99.4,96.2,12.1,16.5,1,141482.72917,0.5,38.8,54.3,3434,74.6,0,6992,99.8,96.6,11.8,15.6,1,141482.73958,0.49,38.8,54.2,3426,75.1,0,7709,104.3,101.4,13.1,17.8,1,141482.75,0.5,38.9,54.1,3366,75.5,0,7835,103.8,100.5,13.2,18,1,141482.76042,0.49,38.9,54.1,3384,75.6,0,7743,103.8,100.9,13.3,17.8,1,141482.77083,0.49,39,54.2,3442,75.5,0,7625,103.1,100.2,13.1,17.7,1,141482.78125,0.5,38.9,54.2,3415,76,0,7712,103,99.8,13.1,18,1,141482.79167,0.5,39,54.3,3386,75.7,0,7717,103.3,100.4,12.9,17.8,1,141482.80208,0.52,38.9,54.4,3279,75.8,0,7715,104.1,101,13.1,17.9,1,141482.8125,0.51,38.9,54.4,3368,75.8,0,7582,103.9,100.6,13.1,18,1,141482.82292,0.51,38.9,54.4,3332,75.7,0,7742,104.2,101.3,13.3,18,1,141482.83333,0.5,38.8,54.4,3344,75.5,0,7778,104,101.4,13.3,17.9,1,141482.84375,0.5,39,54.4,3328,75.5,0,7595,103.6,100.9,13,17.6,1,141482.85417,0.51,38.9,54.3,3230,75.4,0,7640,104,101,13.2,17.5,1,141482.86458,0.5,39,54.3,3260,75.5,0,7640,104.2,101.4,13.1,17.6,1,141482.875,0.5,39,54.3,3328,75.6,0,7651,103.5,100.7,12.9,17.9,1,141482.88542,0.52,38.8,54.3,3080,75.6,0,7703,104.3,101.5,13,17.5,1,141482.89583,0.5,38.9,54.3,3292,75.6,0,7808,104.3,101.4,13.1,17.9,1,141482.90625,0.5,38.8,54.4,3296,75.7,0,7701,103.9,101,12.8,17.7,1,141482.91667,0.5,38.9,54.4,3297,75.7,0,7763,104.1,101.2,13.2,17.8,1,141482.92708,0.51,38.9,54.3,3230,75.6,0,7769,104.5,101.6,13,17.7,1,141482.9375,0.5,38.9,54.4,3199,75.6,0,7828,104.3,101.4,13.2,17.9,1,141482.94792,0.49,38.9,54.3,3328,75.6,0,7636,104.1,101.3,13,17.7,1,141482.95833,0.51,39,54.4,3232,75.7,0,7684,104.4,101.5,13,17.9,1,141482.96875,0.49,38.9,54.3,3187,75.7,0,7691,102.8,100.3,13.1,17.8,1,141482.97917,0.5,38.9,54.2,3125,75.5,0,7703,102.1,99.6,12.9,17.6,1,141482.98958,0.5,38.9,54.3,3129,75.5,0,7601,104,101.4,12.9,17.6,1,141483,0.48,39,54.3,3309,75.6,0,7568,103.6,100.8,12.9,17.6,1,141483.01042,0.5,39,54.2,3188,75.5,0,7633,104,101.2,12.8,17.9,1,141483.02083,0.49,39,54.3,3266,75.6,0,7627,103.7,100.8,13,17.8,1,141483.03125,0.51,38.9,54.3,3158,75.5,0,7662,104.5,101.7,12.9,17.8,1,141483.04167,0.48,38.8,54.2,3279,75.6,0,7682,104.6,102,13.2,18,1,141483.05208,0.5,38.9,54.3,3201,75.5,0,7595,104.4,101.6,13,17.8,1,141483.0625,0.5,39,54.2,3164,75.5,0,7672,104.1,101.7,12.9,17.3,1,141483.07292,0.49,38.8,54.2,3167,75.6,0,7506,102.9,100.6,13.1,18.1,1,141483.08333,0.49,38.9,54.2,3126,75.5,0,7599,102.4,99.9,13,17.5,1,141483.09375,0.49,38.9,54.2,3129,75.5,0,7706,103.1,100.5,13.1,17.5,1,141483.10417,0.49,38.9,54.3,3155,75.6,0,7584,103.6,101,12.7,17.7,1,141483.11458,0.5,39,54.2,3166,75.6,0,7670,103.5,100.9,12.7,17.7,1,141483.125,0.49,38.9,54.3,3166,75.5,0,7556,103.4,100.8,13.1,17.8,1,141483.13542,0.49,38.9,54.3,3185,75.6,0,7564,103.6,100.8,13.1,17.4,1,141483.14583,0.49,39,54.3,3196,75.5,0,7689,103.2,100.7,12.9,18,1,141483.15625,0.5,38.9,54.3,3152,75.5,0,7595,103,100.7,13,17.7,1,141483.16667,0.5,38.9,54.3,3170,75.6,0,7703,103.5,100.8,13.2,17.9,1,141483.17708,0.49,39,54.3,3260,75.5,0,7636,103,100.2,13.1,18,1,141483.1875,0.5,38.9,54.4,3202,75.4,0,7726,103.6,100.9,13,17.5,1,141483.19792,0.48,39,54.4,3248,75.4,0,7622,103.4,100.6,12.7,17.3,1,141483.20833,0.49,38.9,54.4,3125,75.3,0,7670,103.4,100.7,12.9,17.5,1,141483.21875,0.5,38.8,54.4,3091,75.3,0,7559,103.6,101.1,13.1,17.2,1,141483.22917,0.49,39,54.4,3191,75.2,0,7557,103.1,100.4,12.8,17.4,1,141483.23958,0.5,39,54.3,3170,75.3,0,7632,103.2,100.8,12.9,17.6,1,141483.25,0.52,38.9,54.3,3005,75.3,0,7692,103,100.4,13,17.8,1,141483.26042,0.5,39.1,54.4,3291,75.3,0,7551,102.8,100,12.8,17.5,1,141483.27083,0.51,39,54.2,3238,75.4,0,7686,103,100,13.1,17.4,1,141483.28125,0.5,38.9,54.3,3317,75.4,0,7675,103.8,100.9,13.1,17.7,1,141483.29167,0.5,38.9,54.4,3351,75.5,0,7799,104.7,101.5,13.2,17.9,1,141483.30208,0.48,38.9,54.2,3484,75.5,0,7617,103.8,100.9,13,17.8,1,141483.3125,0.5,38.9,54.2,3396,75.5,0,7815,104.3,101.4,12.9,17.8,1,141483.32292,0.5,39,54.3,3411,75.5,0,7742,104.8,101.7,13.1,17.7,1,141483.33333,0.52,38.9,54.3,3302,75.5,0,7775,104.2,101.2,13,17.7,1,141483.34375,0.5,39,54.4,3460,75.6,0,7732,104.8,101.7,13.1,17.8,1,141483.35417,0.51,38.9,54.4,3381,75.6,0,7685,104.2,101.2,13.2,17.7,1,141483.36458,0.5,39,54.5,3546,75.8,0,7799,104.6,101.3,13.3,18,1,141483.375,0.51,39,54.5,3498,75.9,0,7915,104.5,101.2,13.3,18.4,1,141483.38542,0.51,39,54.3,3632,75.8,0,7837,104.1,100.5,13.4,17.9,1,141483.39583,0.5,39,54.4,3716,75.8,0,7793,103.8,100.2,13.4,18.3,1,141483.40625,0.52,38.9,54.4,3617,75.8,0,7890,104.2,100.6,13.2,18.2,1,141483.41667,0.52,38.9,54.5,3587,76,0,7853,104.4,100.9,13.5,18,1,141483.42708,0.52,39,54.5,3727,76,0,7588,103.9,100.2,12.4,17.3,1,141483.4375,0.51,39,54.5,3846,76,0,7388,103.8,100,12.1,16.5,1,141483.44792,0.53,39.1,54.6,3851,76.4,0,7460,103.1,99.3,12.5,17.3,1,141483.45833,0.53,39.1,54.6,3952,77,0,7678,102.7,99.1,12.7,17.6,1,141483.46875,0.54,39,54.6,3862,77.3,0,7821,103.2,99.4,12.8,17.9,1,141483.47917,0.55,38.9,54.7,3916,77.6,0,7901,103.6,99.5,12.9,18.2,1,141483.48958,0.54,39,54.7,3953,77.7,0,7859,102.7,98.5,12.8,17.9,1,141483.5,0.54,38.9,54.7,3977,77.7,0,7821,103.5,99.8,12.9,17.9,1,141483.51042,0.54,39,54.7,4006,77.9,0,7979,103.8,100.1,12.8,18.1,1,141483.52083,0.53,38.9,54.7,4079,77.7,0,7898,103.8,99.5,12.8,17.9,1,141483.53125,0.54,38.9,54.6,4017,78,0,7922,103.5,99.4,13,18.4,1,141483.54167,0.55,39,54.7,4010,78.2,0,8069,103,99.1,13,18.2,1,141483.55208,0.55,39,54.6,3959,78,0,8032,103.5,99.6,12.9,18,1,141483.5625,0.55,38.8,54.6,3877,77,0,7811,104.4,99.6,12.6,17.5,1,141483.57292,0.54,38.9,54.5,3905,77.7,0,7896,103.3,99.3,12.8,18,1,141483.58333,0.53,38.9,54.4,3818,77.9,0,7851,103.5,99.9,12.8,18,1,141483.59375,0.53,39,54.4,3923,78.2,0,7910,103.6,99.8,12.9,18.3,1,141483.60417,0.54,39,54.4,3965,78.5,0,7970,103.2,99.3,12.9,18.2,1,141483.61458,0.55,39,54.5,3858,78,0,7970,103.1,99.1,12.8,18.4,1,141483.625,0.54,38.9,54.5,4017,78.3,0,7967,103.3,99.4,12.9,18.3,1,141483.63542,0.55,38.9,54.6,3914,77.9,0,7978,103.6,99.4,12.9,18.1,1,141483.64583,0.53,38.9,54.6,4011,78,0,7912,103.6,99.8,12.9,18,1,141483.65625,0.54,39,54.4,3839,77.6,0,7820,103.3,99.2,12.8,18,1,141483.66667,0.54,38.9,54.3,3833,77.8,0,7860,103.5,99.5,12.9,18,1,141483.67708,0.55,38.9,54.2,3787,78,0,7985,103,99.6,12.7,18,1,141483.6875,0.54,38.9,54.2,3809,78.3,0,7886,103.5,99.5,13,18.3,1,141483.69792,0.53,39.1,54.3,4005,78.2,0,7956,102.7,98.9,12.9,18.6,1,141483.70833,0.55,38.9,54.4,3878,78.4,0,8054,103.6,99.5,13,18.1,1,141483.71875,0.54,39,54.5,3914,78.3,0,8128,102.5,98.7,13,18.2,1,141483.72917,0.54,38.9,54.5,3877,78,0,7910,103.3,99.6,12.9,18.3,1,141483.73958,0.54,39.1,54.5,3936,78.3,0,7986,102.7,99.2,12.8,18,1,141483.75,0.53,39.1,54.5,4050,78.5,0,8002,102.3,98.3,12.9,18.3,1,141483.76042,0.55,39,54.4,3908,78.3,0,7991,102.6,98.9,13,18.4,1,141483.77083,0.53,38.9,54.7,3927,77.9,0,7946,103.3,99.1,12.9,18.1,1,141483.78125,0.54,39,54.5,3920,78,0,7897,102.6,98.7,13,18.3,1,141483.79167,0.54,38.9,54.6,3940,78.4,0,7939,103.2,99.5,13.1,18.2,1,141483.80208,0.54,39,54.7,3877,78.1,0,7994,102.8,99.2,13,18.1,1,141483.8125,0.54,39,54.5,3922,78.2,0,7882,103.2,99.1,12.9,18,1,141483.82292,0.54,38.9,54.6,3878,78,0,8072,102.6,99.4,12.8,18.2,1,141483.83333,0.54,38.9,54.6,3813,78,0,7889,103.2,99.5,12.7,17.7,1,141483.84375,0.54,38.9,54.6,3818,78,0,7991,103.2,99.6,13.2,18.1,1,141483.85417,0.53,38.9,54.7,3805,77.9,0,7857,103.8,99.8,13,18.4,1,141483.86458,0.53,38.9,54.6,3790,77.9,0,7931,102.7,99.3,12.8,17.9,1,141483.875,0.54,38.9,54.6,3681,77.9,0,7757,103.2,99.5,12.8,17.9,1,141483.88542,0.53,38.9,54.6,3701,77.9,0,7856,103.5,100,12.8,17.8,1,141483.89583,0.52,38.9,54.5,3809,77.9,0,7925,102.8,99.3,12.9,18,1,141483.90625,0.53,39,54.5,3704,78.1,0,7805,102.5,99,12.8,17.9,1,141483.91667,0.55,39,54.6,3606,78.2,0,8021,103.3,99.7,12.9,18.2,1,141483.92708,0.53,39,54.6,3678,78.1,0,7912,102.9,99.4,12.8,18,1,141483.9375,0.54,39,54.7,3678,78.1,0,7880,102.8,99.4,12.8,17.8,1,141483.94792,0.54,39,54.7,3682,78.1,0,7761,102.6,99.1,12.9,18.3,1,141483.95833,0.53,39,54.7,3738,78.3,0,7886,102.6,99.1,13,18.3,1,141483.96875,0.53,38.9,54.7,3636,78.3,0,7868,103.1,99.7,13,18.2,1,141483.97917,0.53,38.8,54.7,3577,78.2,0,7900,103.2,99.8,13,18.6,1,141483.98958,0.52,38.8,54.6,3470,77.1,0,7662,103.5,100.6,12.7,17.8,1,141484,0.5,38.8,54.3,3411,75.7,0,7232,103.1,100.2,12.1,16.4,1,141484.01042,0.51,38.9,54.3,3219,75.9,0,7256,101.4,98.5,12.1,16.4,1,141484.02083,0.5,39,54.3,3366,76.2,0,7271,102.6,99.7,12.3,16.6,1,141484.03125,0.5,39,54.3,3268,76.1,0,7223,102.7,99.8,12.3,16.6,1,141484.04167,0.5,38.9,54.2,3281,75.7,0,7204,103.5,100.9,11.9,16.4,1,141484.05208,0.51,38.9,54.2,3234,75.8,0,7231,103.2,100.4,12.3,16.2,1,141484.0625,0.5,38.9,54.3,3362,76,0,7239,103,100,12.3,16.3,1,141484.07292,0.49,38.9,54.4,3394,75.8,0,7163,103,100,12.3,16.5,1,141484.08333,0.5,39,54.3,3336,75.9,0,7145,103.1,100.2,12.2,16.6,1,141484.09375,0.5,39,54.4,3329,75.8,0,7265,102.9,100,12.2,16.5,1,141484.10417,0.52,38.9,54.4,3221,75.8,0,7154,103.6,100.7,12.4,16.5,1,141484.11458,0.5,38.9,54.3,3282,75.7,0,7025,103.5,100.6,12,16.4,1,141484.125,0.5,38.9,54.3,3279,75.7,0,7137,103.4,100.5,12.1,16.3,1,141484.13542,0.48,38.8,54.3,3308,75.7,0,7227,102.4,99.7,12.1,16.1,1,141484.14583,0.5,38.9,54.3,3182,75.6,0,7043,101.6,99,12.1,16.3,1,141484.15625,0.5,38.9,54.3,3190,75.6,0,7088,103.2,100.4,12,16.1,1,141484.16667,0.5,38.9,54.3,3276,75.5,0,7010,103.2,100.3,12.2,16.3,1,141484.17708,0.5,38.9,54.3,3279,75.4,0,7207,102.9,99.9,12.1,16.2,1,141484.1875,0.49,38.9,54.2,3328,75.2,0,6935,103.1,100.1,12,16.1,1,141484.19792,0.5,38.9,54.1,3327,75.1,0,6755,103.4,100.6,11.7,15.4,1,141484.20834,0.5,38.9,54.3,3271,74.8,0,6047,103.4,100.8,11.3,14.4,1,141484.21875,0.5,38.9,54.2,3321,75.5,0,7700,102.7,99.9,12.9,17.6,1,141484.22917,0.49,38.9,54.2,3381,75.3,0,7669,103.4,100.6,13.2,17.7,1,141484.23958,0.49,39,54.3,3311,75,0,7505,103.6,100.6,12.9,17.4,1,141484.25,0.48,38.8,54.3,3310,74.8,0,7580,103.8,100.9,12.9,17.3,1,141484.26042,0.49,39.1,54.1,3440,74.7,0,7554,102.9,99.8,13.1,17.8,1,141484.27083,0.48,39,54.2,3479,74.7,0,7557,103.1,100.2,12.6,17.6,1,141484.28125,0.5,38.8,54.2,3336,74.9,0,7679,103.6,100.5,13,17.9,1,141484.29167,0.49,39,54.2,3365,74.8,0,7681,103,100.3,12.9,17.8,1,141484.30208,0.48,38.9,54.3,3465,74.8,0,7574,103.2,100.1,13,17.4,1,141484.3125,0.48,38.9,54.2,3434,74.8,0,7555,103.2,100.4,12.9,17.4,1,141484.32292,0.49,39,54.2,3350,74.8,0,7643,102.7,99.6,12.9,17.5,1,141484.33333,0.49,39,54.1,3446,74.9,0,7625,102.4,99.6,12.6,17.5,1,141484.34375,0.5,38.9,54.2,3354,75.1,0,7673,102.7,99.8,12.7,17.7,1,141484.35417,0.5,39,54.3,3358,75,0,7528,102.4,99.6,13,17.8,1,141484.36458,0.49,38.9,54.2,3415,74.8,0,7616,102.6,99.4,12.7,17.7,1,141484.375,0.5,39,54.3,3410,74.9,0,7565,102.5,99.7,12.8,17.4,1,141484.38542,0.5,38.9,54.1,3412,74.9,0,7551,103,100,12.8,17.4,1,141484.39583,0.48,39,54.1,3543,74.8,0,7664,102.9,99.6,12.9,17.4,1,141484.40625,0.5,38.9,54,3470,74.9,0,7615,102.4,99.4,12.9,17.5,1,141484.41667,0.48,38.9,54,3536,74.8,0,7517,103.2,100,13,17.7,1,141484.42708,0.48,39,54,3546,74.7,0,7453,102.4,99.2,13,17.4,1,141484.4375,0.5,38.9,53.9,3398,74.7,0,7496,103.3,100.5,12.8,17.7,1,141484.44792,0.49,39,54,3482,75,0,7515,102.9,99.8,12.8,17.5,1,141484.45833,0.5,39,54,3561,75.2,0,7570,102.5,99.5,13,17.8,1,141484.46875,0.51,38.9,54,3489,74.9,0,7692,103.5,100.2,12.7,17.5,1,141484.47917,0.5,38.9,54,3508,74.8,0,7674,103.3,100,13.1,17.7,1,141484.48958,0.5,38.9,54,3444,74.9,0,7485,102.7,99.5,13,17.6,1,141484.5,0.49,39,54,3508,74.8,0,7652,103.2,100,12.9,17.3,1,141484.51042,0.48,39,54,3584,74.7,0,7602,102.7,99.9,12.9,17.5,1,141484.52083,0.51,38.8,54,3389,74.7,0,7619,103.1,99.9,12.9,17.6,1,141484.53125,0.5,39,54,3464,74.7,0,7508,103.5,100.4,12.9,17.5,1,141484.54167,0.49,39,54,3446,74.9,0,7505,103.3,100.1,12.8,17.3,1,141484.55208,0.49,39,53.9,3557,74.8,0,7520,103.1,99.9,12.7,17.3,1,141484.5625,0.5,38.9,54,3451,75,0,7547,103.6,100.4,13.1,17.5,1,141484.57292,0.51,39,54.1,3531,75.4,0,7808,103.4,100.1,13.2,18,1,141484.58333,0.5,38.8,54.1,3623,75.4,0,7769,103.5,100.4,13,18.3,1,141484.59375,0.5,39,54.2,3564,74.9,0,7625,103,99.6,12.8,17.6,1,141484.60417,0.5,39,54.1,3704,75.1,0,7649,102.9,99.5,13,17.8,1,141484.61458,0.5,38.9,54,3603,75,0,7682,103.8,100,12.7,17.6,1,141484.625,0.49,39,54.1,3757,74.9,0,7729,103,99.7,13,17.9,1,141484.63542,0.5,39.1,54.1,3666,75.2,0,7704,103.2,99.4,13.1,17.9,1,141484.64583,0.5,38.9,54.1,3605,74.6,0,7595,103.5,99.9,12.9,17.7,1,141484.65625,0.5,38.8,54.1,3607,74.7,0,7505,102.2,98.9,13,17.9,1,141484.66667,0.5,39,54.1,3648,74.7,0,7625,102.4,98.9,13,17.6,1,141484.67708,0.49,38.9,54,3747,74.6,0,7672,102.8,99,13,17.6,1,141484.6875,0.49,39,54,3619,74.8,0,7593,102.3,98.8,13.2,17.8,1,141484.69792,0.49,38.9,54,3681,74.7,0,7745,102.1,98.5,13.1,17.8,1,141484.70882,0.5,39,54,3610,74.6,0,7562,102.5,99.2,12.7,17.5,1,141484.71875,0.52,38.3,54.1,3310,74.9,0,7513,104.1,101.5,12.8,17.5,1,141484.72917,0.48,39.1,53.9,3211,74.4,0,7391,101.3,98.7,12.6,17,1,141484.73958,0.49,38.9,53.7,3482,74.4,0,7332,103.3,99.8,12.5,17.1,1,141484.75,0.49,38.9,53.9,3407,74.4,0,7540,103.7,100.3,12.8,17.1,1,141484.76042,0.49,38.9,53.8,3396,74.7,0,7523,103.9,101.1,12.8,17,1,141484.77083,0.5,38.8,53.9,3264,75,0,7656,104.4,101.5,12.9,17.6,1,141484.78125,0.49,38.9,54,3307,75.1,0,7607,104.2,101.2,12.6,17.5,1,141484.79167,0.49,38.9,54,3275,74.8,0,7543,104.3,101.3,12.9,18,1,141484.80208,0.47,39,54,3292,74.6,0,7445,104.1,101.3,12.8,17.5,1,141484.8125,0.49,38.9,53.9,3232,74.7,0,7465,104.5,101.6,12.8,17.4,1,141484.82292,0.47,39,54,3206,74.2,0,7201,104.1,101.4,12.6,17,1,141484.83333,0.48,38.9,53.8,3117,73.9,0,7348,104.1,101.5,12.7,17.1,1,141484.84375,0.47,38.9,53.9,3068,73.4,0,7265,104.7,102.1,12.5,16.5,1,141484.85417,0.46,38.8,53.9,2993,73.2,0,7187,101.8,99.7,12.3,16.5,1,141484.86458,0.48,38.9,54,2830,72.9,0,7023,101.9,99.7,12.3,16.3,1,141484.875,0.47,39,54.2,3025,73.3,0,7121,104,101.2,12.4,16.3,1,141484.88542,0.47,38.9,54.2,3083,73.1,0,7121,104.1,101.8,12.6,16.6,1,141484.89583,0.47,39,54.2,3114,72.9,0,7070,104.2,101.5,12.3,16.4,1,141484.90625,0.48,38.8,54.1,2982,72.9,0,7190,104.6,102.3,12.5,16.3,1,141484.91667,0.46,38.9,54.2,3005,72.7,0,7035,102.3,99.8,12.3,16.4,1,141484.92708,0.46,38.9,54.1,2884,72.6,0,6833,102.1,99.8,12.1,16,1,141484.9375,0.46,39.1,54.2,2870,72.3,0,6858,102.5,100.4,12.1,16,1,141484.94792,0.46,39,54,2930,72.3,0,6851,103.6,101.2,12.3,16.1,1,141484.95833,0.46,38.9,54,2802,71.9,0,6787,101,98.9,12.1,15.8,1,141484.96875,0.45,39,53.8,2798,71.7,0,6677,101.6,99.3,12.2,15.7,1,141484.97917,0.46,38.8,53.9,2768,71.9,0,6727,103.3,101.2,12.1,15.8,1,141484.98958,0.46,38.8,54,2774,71.7,0,6674,101.9,100,11.9,15.6,1,141485,0.46,38.8,53.8,2672,71.4,0,6678,101.9,100,12.1,15.5,1,141485.01042,0.46,38.9,53.9,2674,71.4,0,6634,101.2,99.2,11.9,15.4,1,141485.02083,0.46,39,53.9,2765,71.4,0,6588,101,99,11.9,15.3,1,141485.03125,0.44,39,53.8,2801,71.3,0,6595,100.2,98.4,11.6,15,1,141485.04167,0.44,38.9,53.8,2798,70.9,0,6482,101.1,99.1,11.8,15.1,1,141485.05208,0.46,38.8,53.7,2621,70.4,0,6466,101,99,11.7,14.9,1,141485.0625,0.45,38.9,53.6,2670,70,0,6257,101.4,99.3,11.5,14.7,1,141485.07292,0.44,39.1,53.6,2679,69.7,0,6267,101,98.9,11.5,14.5,1,141485.08333,0.44,39.1,53.5,2753,69.8,0,6071,100.9,99.1,11.3,14.5,1,141485.09375,0.43,38.9,53.6,2707,69.6,0,6239,100.9,99,11.5,14.6,1,141485.10417,0.43,38.9,53.6,2750,69.3,0,6392,101.2,99.2,11.5,14.9,1,141485.11458,0.43,38.9,53.5,2735,69.3,0,6272,101.1,99,11.4,14.6,1,141485.125,0.43,38.9,53.5,2679,69,0,6136,100.9,99,11.5,14.3,1,141485.13542,0.44,38.9,53.5,2619,68.8,0,6057,101,99.1,11.3,14.3,1,141485.14583,0.42,39,53.5,2693,68.7,0,5975,101.1,99.2,11.2,14.2,1,141485.15625,0.42,38.9,53.4,2657,68.7,0,5957,101,99.1,11.3,14.4,1,141485.16667,0.43,39,53.3,2543,67.8,0,4940,99.9,98.4,10.8,12.8,1,141485.17708,0.42,38.9,53.2,2540,67.3,0,4982,99.4,97.7,10.7,12.7,1,141485.1875,0.42,38.9,53.1,2438,67,0,4934,99.4,97.9,10.7,12.7,1,141485.19792,0.41,38.9,53.1,2486,66.6,0,4952,99.6,98.2,10.7,12.6,1,141485.20833,0.42,38.9,53.2,2407,66.4,0,4928,100.1,98.5,10.7,12.7,1,141485.21875,0.41,38.8,53.2,2504,66.3,0,4934,100,98.3,10.7,12.6,1,141485.22917,0.41,38.9,53.2,2486,66.2,0,4886,100,98.4,10.7,12.6,1,141485.23958,0.4,39,53.1,2512,66,0,4919,99.4,97.5,10.6,12.5,1,141485.25,0.41,38.8,53.1,2390,65.9,0,4963,99.7,98.2,10.6,12.5,1,141485.26042,0.4,39,53.2,2633,66,0,4943,101.1,99.3,10.6,12.4,1,141485.27083,0.4,38.9,52.9,2580,65.8,0,4892,100.2,98.4,10.7,12.6,1,141485.28125,0.4,38.8,53.1,2508,66,0,4937,99.6,98.1,10.7,12.6,1,141485.29167,0.4,38.9,53.1,2486,65.6,0,4927,99.8,98.2,10.8,12.8,1,141485.30208,0.4,38.9,53.1,2523,65.6,0,4931,99.5,98,10.6,12.4,1,141485.3125,0.41,39.3,53.1,2584,66.1,0,4910,98.9,97.1,10.7,12.6,1,141485.32292,0.4,39.2,53.1,2688,66,0,5068,100.6,98.7,10.7,12.7,1,141485.33333,0.41,39.1,53.1,2742,66,0,4905,100.8,98.8,10.8,12.6,1,141485.34375,0.41,39,53.4,2840,66.4,0,5036,100.6,98.3,10.6,12.9,1,141485.35417,0.41,39,53.5,2843,66.8,0,5671,100.5,98.3,11.1,13.6,1,141485.36458,0.41,38.9,53.7,2879,66.7,0,5351,100.7,98.4,10.8,13.2,1,141485.375,0.41,39,53.7,2960,67.3,0,5932,101,98.7,11.2,14.1,1,141485.38542,0.42,39.3,53.8,3050,68.2,0,6033,101.3,98.9,11.3,14.5,1,141485.39583,0.43,39.2,53.8,3080,68.6,0,6085,101,98.6,11.6,14.8,1,141485.40625,0.43,39.1,53.9,3203,69,0,6395,101.1,98.7,11.7,14.6,1,141485.41667,0.44,39.2,54,3325,70,0,6471,101.9,99,11.9,15.3,1,141485.42708,0.45,39.3,54,3490,70.6,0,6663,101.8,98.7,12,15.6,1,141485.4375,0.46,39.2,54,3561,71.3,0,6890,105,102.3,12.3,16.2,1,141485.44792,0.45,39.4,54,3696,71.4,0,7058,109.1,106,12.1,16,1,141485.45833,0.46,38.8,54,3518,71.4,0,7068,103.6,100.3,12.3,16.5,1,141485.46875,0.46,38.8,53.8,3365,71.3,0,6800,103.8,101,12,15.9,1,141485.47917,0.46,39,53.9,3305,71.1,0,6832,104,101.2,12,15.8,1,141485.48958,0.46,39,54,3383,71.9,0,6933,103.7,100.7,12.2,16.1,1,141485.5,0.46,39,53.9,3325,71.9,0,6885,103.8,100.7,12.2,15.9,1,141485.51042,0.47,38.9,54.1,3372,71.8,0,6903,103.6,100.3,12.3,15.9,1,141485.52083,0.46,38.9,54.1,3344,71.3,0,6779,104,101.2,12.1,15.9,1,141485.53125,0.45,38.9,54.2,3467,71.5,0,6935,103.8,100.8,12.2,16.2,1,141485.54167,0.48,39,54.1,3331,72,0,7042,104,101.1,12.4,16.4,1,141485.55208,0.47,39.1,54.3,3562,72.5,0,7082,104.1,100.8,12.3,16.1,1,141485.5625,0.49,39.1,54.2,3562,73.5,0,7603,105.3,101.8,12.8,16.9,1,141485.57292,0.49,39.1,54.4,3731,73.7,0,7370,104,100.5,12.6,16.8,1,141485.58333,0.52,38.6,54.2,3429,73.3,0,7340,104.4,101.6,12.8,17,1,141485.59375,0.48,39,54.2,3163,73.4,0,7284,101.9,99,12.7,16.8,1,141485.60417,0.48,38.8,53.9,3348,73.6,0,7147,102.6,99.7,12.8,17.2,1,141485.61458,0.48,38.9,54.1,3207,73.7,0,7352,102.1,99.6,12.5,16.6,1,141485.625,0.49,39,54,3249,74.1,0,7247,102.7,100,12.7,17.1,1,141485.63542,0.48,39,54.1,3274,74.4,0,7422,102,99.4,12.7,17.1,1,141485.64583,0.47,39,54.2,3362,73.9,0,7274,102.1,99.5,12.8,16.9,1,141485.65625,0.48,39,54.1,3407,74,0,7217,102.4,99.3,12.8,16.9,1,141485.66667,0.48,39,54.2,3419,74.3,0,7426,102.4,99.4,12.9,17,1,141485.67708,0.49,38.9,54.1,3388,74.4,0,7449,102.3,99.4,13.1,17.2,1,141485.6875,0.49,39.1,54.3,3472,74.8,0,7502,101.7,98.4,13,17.8,1,141485.69792,0.49,38.9,54.2,3459,75,0,7641,102.4,99.5,13,17.5,1,141485.70833,0.48,38.9,54.1,3531,74.8,0,7552,102.3,99,12.7,17.2,1,141485.71875,0.49,38.8,54.2,3461,74.9,0,7564,102.3,99.4,12.7,17.4,1,141485.72917,0.49,38.8,54.1,3359,74.6,0,7639,103.1,100.2,12.9,17.4,1,141485.73958,0.48,38.9,54.1,3344,74.4,0,7400,103.1,100,12.7,16.9,1,141485.75,0.48,38.9,54,3282,74.7,0,7374,102.8,100.1,12.8,17.3,1,141485.76042,0.48,38.9,53.9,3260,74.9,0,7447,103.1,100.4,12.7,17.2,1,141485.77083,0.47,39,54,3343,75,0,7435,102.6,99.5,12.9,17.3,1,141485.78125,0.49,39,54.1,3185,74.9,0,7475,102.7,99.8,12.9,17.4,1,141485.79167,0.49,39,54,3219,74.8,0,7579,102.9,100.1,12.9,17.5,1,141485.80208,0.48,38.9,54.1,3305,75,0,7446,102.5,99.7,12.7,17.4,1,141485.8125,0.49,39,54,3263,75,0,7463,103,100,12.8,17.2,1,141485.82292,0.49,38.8,54.1,3152,74.7,0,7576,103.2,100.7,12.9,17.3,1,141485.83333,0.47,38.9,54.1,3269,74.7,0,7397,103.2,100.5,12.6,17.1,1,141485.84375,0.48,38.9,54.1,3233,74.9,0,7418,103.6,100.9,12.7,17.4,1,141485.85417,0.48,39,54.3,3218,74.8,0,7565,102.5,99.9,13.1,17.3,1,141485.86458,0.48,38.9,54.2,3208,74.9,0,7517,102.7,100.1,13,17.4,1,141485.875,0.5,38.9,54.3,3103,74.9,0,7551,103.4,100.7,12.8,17.3,1,141485.88542,0.49,39,54.3,3167,74.9,0,7369,102.8,100.7,12.7,17.2,1,141485.89583,0.49,38.9,54.3,3170,74.9,0,7601,103.2,100.4,12.7,17.5,1,141485.90625,0.5,38.9,54.4,3094,74.8,0,7457,103.2,100.5,12.8,17.1,1,141485.91667,0.47,39,54.3,3213,74.7,0,7490,103.1,100.6,13,17.2,1,141485.92708,0.49,39,54.3,3058,74.8,0,7445,103.3,100.6,12.9,17.2,1,141485.9375,0.48,38.9,54.3,3119,74.9,0,7499,103.1,100.3,12.8,17.2,1,141485.94792,0.49,38.9,54.2,3059,74.8,0,7505,102.9,100.4,12.7,17.3,1,141485.95833,0.48,39,54.3,3163,75.1,0,7394,102.6,99.9,12.9,17.4,1,141485.96875,0.48,38.9,54.2,3076,75,0,7448,102.8,100.5,12.9,17.4,1,141485.97917,0.48,39,54.3,3035,74.9,0,7335,102.6,100.6,12.7,17.4,1,141485.98958,0.49,38.9,54.3,2968,74.7,0,7385,103.2,100.5,12.6,17.1,1,141486,0.47,38.9,54.3,3096,74.7,0,7532,102.6,100.5,12.6,17.4,1,141486.01042,0.48,39,54.3,2990,74.7,0,7470,102.2,99.8,12.7,17.7,1,141486.02083,0.49,38.8,54.3,2900,74.6,0,7444,101.7,99.6,12.6,16.8,1,141486.03125,0.48,39,54.1,2975,74.7,0,7403,101.7,99.4,12.5,16.8,1,141486.04167,0.51,38.9,54.2,2794,74.7,0,7333,101.2,99,12.6,16.9,1,141486.05208,0.48,38.8,54.2,2948,74.7,0,7308,101.1,99,12.7,16.9,1,141486.0625,0.5,38.9,54.2,2824,74.8,0,7391,101.1,98.9,12.7,17.2,1,141486.07292,0.51,38.9,54.2,2761,74.7,0,7426,101.4,99.2,12.6,16.8,1,141486.08333,0.49,39,54.2,2850,74.8,0,7400,101.3,99.2,12.7,16.8,1,141486.09375,0.48,38.9,54.2,2933,74.9,0,7438,101.4,99.4,12.6,17,1,141486.10417,0.48,39,54.2,2928,75,0,7445,100.7,98.6,12.7,16.8,1,141486.11458,0.49,38.9,54.3,2866,75.1,0,7444,101.1,98.8,12.6,17.1,1,141486.125,0.51,39,54.3,2824,75,0,7373,100.8,98.4,12.9,17,1,141486.13542,0.48,38.9,54.3,2938,74.9,0,7418,100.7,98.4,12.7,17.2,1,141486.14583,0.49,38.9,54.4,2881,74.9,0,7490,100.9,98.4,12.8,16.8,1,141486.15625,0.49,39,54.3,2862,74.9,0,7463,100.9,98.7,12.8,17,1,141486.16667,0.48,38.9,54.4,2919,74.9,0,7437,100.9,98.6,12.6,16.8,1,141486.17708,0.48,38.9,54.3,2982,74.9,0,7421,100.9,98.7,12.7,17.1,1,141486.1875,0.49,38.9,54.4,2945,74.9,0,7429,101.1,98.7,12.6,17,1,141486.19792,0.48,38.8,54.3,2915,74.9,0,7463,101.1,98.7,12.7,17.1,1,141486.20833,0.48,39,54.4,3020,74.8,0,7403,101.2,98.8,12.6,16.9,1,141486.21875,0.48,39.1,54.4,3129,74.9,0,7460,102,99.6,12.8,17.4,1,141486.22917,0.49,38.9,54.3,3110,75,0,7384,102.2,99.5,12.9,17.8,1,141486.23958,0.49,39,54.4,3091,74.9,0,7459,101.8,99.2,12.7,17.1,1,141486.25,0.48,39,54.4,3140,74.9,0,7514,102.1,99.8,12.9,17.5,1,141486.26042,0.48,39.1,54.2,3305,75.1,0,7608,102.3,99,12.9,17.6,1,141486.27083,0.48,38.7,54.4,3254,74.9,0,7610,102.2,99.6,12.9,17.6,1,141486.28125,0.49,38.9,54.3,3226,74.9,0,7368,102.3,99.3,12.8,17.2,1,141486.29167,0.48,38.9,54.4,3261,74.9,0,7535,101.9,99.5,12.9,17.5,1,141486.30208,0.48,38.9,54.3,3320,74.9,0,7579,102,99.2,12.8,17.3,1,141486.3125,0.48,38.9,54.4,3294,75.1,0,7625,101.7,99.2,12.9,17.3,1,141486.32292,0.49,38.9,54.4,3257,75,0,7577,101.6,98.8,12.9,17.7,1,141486.33333,0.5,39,54.4,3275,75.1,0,7504,101.8,99.3,12.9,17.5,1,141486.34375,0.48,39,54.4,3356,75.1,0,7595,102.2,99.3,13.1,17.7,1,141486.35417,0.49,39,54.6,3350,75.3,0,7633,102,98.8,13.1,17.6,1,141486.36458,0.49,39,54.5,3384,75.4,0,7694,102,99.1,13,18.1,1,141486.375,0.5,39,54.7,3426,75.8,0,7847,101.5,98.5,13.1,18,1,141486.38542,0.5,39,54.5,3460,76.2,0,7862,101.2,98.3,13.4,18.3,1,141486.39583,0.52,39,54.7,3456,76.3,0,7425,101.2,98.3,12.2,17.1,1,141486.40625,0.51,38.9,54.7,3497,76.2,0,7340,101.2,97.9,12.3,16.9,1,141486.41667,0.51,38.9,54.6,3488,76.1,0,7404,100.4,97.4,12.3,17,1,141486.42708,0.53,38.9,54.6,3470,76.3,0,7394,100.5,97.3,12.5,17.3,1,141486.4375,0.51,38.9,54.6,3595,76.2,0,7280,100.1,97,12.4,16.4,1,141486.44792,0.52,38.9,54.6,3500,76.6,0,7411,100.1,97,12.5,17.1,1,141486.45833,0.51,38.9,54.6,3569,76.4,0,7490,100,96.3,12.6,17.4,1,141486.46875,0.53,39,54.6,3572,76.7,0,7649,99.9,96.6,12.6,17.4,1,141486.47917,0.51,38.9,54.6,3648,76,0,7375,100.2,96.4,12.3,16.5,1,141486.48958,0.5,38.9,54.4,3531,75.7,0,7122,100.1,96.7,12.1,16.4,1,141486.5,0.5,38.9,54.4,3492,76.2,0,7433,100.5,97.4,12.3,17,1,141486.51042,0.52,38.9,54.3,3414,76.3,0,7386,101.1,98,12.4,17,1,141486.52083,0.5,38.9,54.3,3434,76.3,0,7373,101.1,98,12.3,16.6,1,141486.53125,0.52,39,54.2,3434,76.7,0,7528,100.4,97.3,12.6,17.2,1,141486.54167,0.51,38.9,54.2,3380,76.6,0,7373,100.7,98,12.5,17.2,1,141486.55208,0.51,39,54.1,3371,76.6,0,7412,105.1,102.5,12.2,16.9,1,141486.5625,0.52,39,54.1,3472,77,0,7322,104.8,101.5,12.3,16.7,1,141486.57292,0.53,38.9,54.3,3464,77.1,0,7559,104.3,101.4,12.6,17.4,1,141486.58333,0.51,39,54.3,3554,76.5,0,7347,104.4,101.4,12.3,17,1,141486.59375,0.51,39,54.3,3532,76.9,0,7505,104.4,100.9,12.4,17,1,141486.60417,0.52,39,54.5,3635,77.3,0,7625,103.4,100.4,12.6,17.5,1,141486.61458,0.51,38.9,54.4,3599,76,0,7349,104.7,101.4,12.3,16.8,1,141486.625,0.52,39,54.4,3559,76.9,0,7592,103.9,100.6,12.5,17.5,1,141486.63542,0.51,38.9,54.4,3689,77,0,7550,103.9,100.4,12.5,17.2,1,141486.64583,0.52,38.9,54.5,3641,76.9,0,7634,104,100.4,12.7,17.3,1,141486.65625,0.51,38.9,54.6,3614,76.6,0,7524,103.6,100.1,12.5,16.9,1,141486.66667,0.51,39,54.6,3679,76.5,0,7400,103.6,100.4,12.3,16.8,1,141486.67708,0.51,39,54.6,3701,76.9,0,7687,103.6,100.2,12.7,17.4,1,141486.6875,0.51,39,54.7,3738,77.1,0,7673,103.6,100.3,12.5,17.5,1,141486.69792,0.52,38.9,54.6,3648,76.8,0,7610,103.9,100.1,12.6,17.2,1,141486.70833,0.51,38.9,54.5,3609,76.6,0,7430,103.7,100.6,12.4,17,1,141486.71875,0.51,38.9,54.5,3712,77.1,0,7530,102.7,100,12.5,17.2,1,141486.72917,0.52,39,54.6,3674,77.4,0,7725,102.9,99.4,12.6,17.6,1,141486.73958,0.53,39,54.7,3560,77.1,0,7649,103.6,100.2,12.9,17.4,1,141486.75,0.52,38.9,54.6,3632,77,0,7775,102.9,99.7,12.6,17,1,141486.76042,0.51,38.9,54.5,3491,76.3,0,7358,103.8,100.3,12.5,16.8,1,141486.77083,0.51,38.8,54.3,3359,76.3,0,7293,103.3,100.5,12.3,16.7,1,141486.78125,0.49,38.8,54.3,3411,76.6,0,7351,103.8,100.9,12.4,16.7,1,141486.79167,0.52,38.9,54.3,3186,76.7,0,7415,103.4,100.8,12.3,17.2,1,141486.80208,0.5,38.9,