54.3,3281,76.6,0,7436,103.3,100.5,12.4,16.8,1,141486.8125,0.51,38.9,54.4,3213,76.6,0,7313,103.4,100.5,12.5,17,1,141486.82292,0.52,38.9,54.4,3170,76.7,0,7475,103.1,100,12.5,16.6,1,141486.83333,0.51,38.9,54.3,3265,76.8,0,7348,103.5,100.6,12.5,16.6,1,141486.84375,0.51,39,54.4,3302,76.7,0,7340,103.3,100.5,12.4,16.9,1,141486.85417,0.51,38.9,54.4,3230,76.7,0,7333,103.2,100.3,12.5,17.2,1,141486.86458,0.5,39,54.4,3332,76.7,0,7326,103.3,100.8,12.4,17.2,1,141486.875,0.51,38.9,54.6,3263,76.8,0,7430,103.2,100.4,12.3,16.8,1,141486.88542,0.51,38.9,54.6,3271,76.8,0,7496,103.6,100.9,12.3,17.1,1,141486.89583,0.51,38.9,54.7,3277,76.7,0,7355,103.6,100.8,12.3,16.9,1,141486.90625,0.51,38.9,54.7,3216,76.6,0,7334,103.3,100.5,12.6,17.1,1,141486.91667,0.51,38.9,54.6,3253,76.7,0,7355,103.5,100.6,12.3,16.9,1,141486.92708,0.52,38.7,54.6,3107,76.6,0,7395,103.5,101.2,12.5,17.3,1,141486.9375,0.51,38.9,54.6,3126,76.5,0,7208,103.2,100.7,12.4,16.5,1,141486.94792,0.51,39,54.6,3167,76.8,0,7295,103.4,101,12.3,17.1,1,141486.95833,0.5,39,54.6,3257,76.9,0,7409,103.8,100.7,12.5,17.3,1,141486.96875,0.52,38.9,54.6,3125,76.9,0,7408,103.8,100.8,12.4,17,1,141486.97917,0.52,38.9,54.7,3192,76.7,0,7330,103.6,100.8,12.4,16.8,1,141486.98958,0.49,38.6,54.6,2975,75.3,0,7184,103.8,101.4,12.3,16.4,1,141487,0.5,39,54.3,2810,74.9,0,6212,101.7,99.7,11.9,15.6,1,141487.01042,0.5,39.2,54.1,2705,75.2,0,7314,101,99.1,12.8,17.1,1,141487.02083,0.49,38.9,54.1,2769,75.2,0,7500,101.8,99.7,12.8,17.1,1,141487.03125,0.5,38.9,54.1,2761,75.1,0,7437,102.4,100.1,12.9,16.8,1,141487.04167,0.49,38.8,54.3,2822,75.1,0,7277,102.5,100.3,12.7,16.7,1,141487.05208,0.49,38.8,54.3,2825,75,0,7422,102.4,100.3,12.7,17.2,1,141487.0625,0.49,39,54.3,2825,75.2,0,7430,102.4,100.2,12.8,17,1,141487.07292,0.5,38.9,54.3,2787,75.2,0,7371,102.5,100.4,12.7,17.5,1,141487.08333,0.5,38.9,54.3,2764,75.1,0,7533,102.1,100,12.9,17,1,141487.09375,0.47,39,54.4,2978,75.2,0,7531,102.2,100,13,17.6,1,141487.10417,0.49,38.9,54.4,2881,75.3,0,7505,101.6,99.5,13,17.5,1,141487.11458,0.5,39,54.5,2848,75.3,0,7493,101.9,99.8,12.8,17.5,1,141487.125,0.49,38.9,54.5,2915,75.3,0,7611,102,99.8,12.7,17.1,1,141487.13542,0.5,39,54.4,2844,75.3,0,7460,102.1,99.9,12.7,17.4,1,141487.14583,0.5,39,54.4,2867,75.2,0,7573,102.3,99.9,13,17.5,1,141487.15625,0.47,38.9,54.5,3005,75.2,0,7641,101.9,99.5,12.9,17.2,1,141487.16667,0.5,39,54.5,2870,75.2,0,7580,101.8,99.5,13,17.3,1,141487.17708,0.49,38.9,54.5,2930,75.2,0,7626,101.6,99.3,12.8,17.1,1,141487.1875,0.49,38.9,54.5,2930,75.1,0,7453,101.7,99.2,12.7,17.2,1,141487.19792,0.48,39,54.5,3002,75.2,0,7406,102.1,99.8,12.9,17.3,1,141487.20833,0.48,38.9,54.5,2975,75.2,0,7619,101.9,99.4,13.1,17.6,1,141487.21875,0.48,39.3,54.4,3212,75.2,0,7465,103.7,101.1,13,17.5,1,141487.22917,0.49,38.9,54.5,3144,75.2,0,7475,103.3,100.7,12.9,17.3,1,141487.23958,0.47,38.9,54.5,3212,75.1,0,7587,103.7,101.2,12.8,17.6,1,141487.25,0.49,38.9,54.7,3050,75.1,0,7630,103.8,101.1,13,17.4,1,141487.26042,0.48,39,54.3,3261,75.2,0,7628,103.6,100.8,12.9,17.2,1,141487.27083,0.47,39,54.5,3353,75,0,7628,103.4,100.6,12.9,17.4,1,141487.28125,0.49,38.8,54.4,3215,75,0,7633,103.6,101.2,12.7,17.3,1,141487.29167,0.49,38.9,54.5,3186,75.1,0,7574,103.6,101,13,17.6,1,141487.30208,0.49,38.8,54.5,3155,75.2,0,7631,103.6,100.7,13,17.5,1,141487.3125,0.5,38.9,54.5,3152,75.1,0,7551,103.7,101,13.1,17.4,1,141487.32292,0.49,38.8,54.5,3133,75.1,0,7539,103.7,100.6,12.9,17.3,1,141487.33333,0.49,38.9,54.5,3227,75.2,0,7607,103.2,100.8,13,17.1,1,141487.34375,0.49,38.8,54.5,3182,75.3,0,7610,103.7,100.9,13,17.7,1,141487.35417,0.5,38.9,54.6,3238,75.2,0,7691,103.5,100.6,13,17.5,1,141487.36458,0.49,38.9,54.5,3313,75.2,0,7565,103.5,100.6,13,17.6,1,141487.375,0.5,39,54.5,3253,75.4,0,7694,103.2,100.4,12.9,17.9,1,141487.38542,0.49,39,54.6,3326,75.4,0,7658,103.4,100.6,13.2,18,1,141487.39583,0.5,39,54.5,3317,75.4,0,7648,103,100.1,13.1,17.7,1,141487.40625,0.5,39,54.5,3296,75.8,0,7775,102.2,99.6,13.1,17.8,1,141487.41667,0.51,38.8,54.5,3257,75.7,0,7788,99.3,96.5,13,17.8,1,141487.42708,0.49,39,54.6,3370,75.6,0,7655,100.2,97.1,13.4,17.9,1,141487.4375,0.5,39,54.5,3350,75.8,0,7877,99.9,96.7,12.8,17.5,1,141487.44792,0.5,39,54.5,3410,75.9,0,7794,99.8,96.7,13.3,18.2,1,141487.45833,0.5,38.8,54.5,3370,75.5,0,7641,99.9,97.1,13,17.8,1,141487.46875,0.5,38.8,54.5,3350,75.9,0,7793,100.3,97.4,13.1,17.8,1,141487.47917,0.5,38.9,54.6,3403,76,0,7881,99.7,96.8,13.4,18.2,1,141487.48958,0.5,38.9,54.6,3430,76.1,0,7987,100.1,96.9,13.4,18.6,1,141487.5,0.5,39,54.6,3492,76.2,0,7833,100.1,97.1,13.3,18.1,1,141487.51042,0.51,38.9,54.6,3470,76.6,0,7577,100.3,97.2,12.7,17.3,1,141487.52083,0.52,38.9,54.6,3423,76.2,0,7353,99.7,96.8,12.6,17.2,1,141487.53125,0.51,39,54.7,3530,76.8,0,7441,98.6,95.9,12.3,16.9,1,141487.54167,0.52,39.1,54.7,3644,77.3,0,7925,104.9,101.8,12.9,17.4,1,141487.55208,0.51,38.9,54.7,3689,77.2,0,7712,104.7,101.8,12.7,17.5,1,141487.5625,0.53,38.9,54.8,3610,77.7,0,7697,104.3,100.9,12.9,17.7,1,141487.57292,0.54,38.9,54.7,3569,77.5,0,7769,104.8,101.3,12.8,18.1,1,141487.58333,0.53,38.8,54.6,3680,77.9,0,8000,103.5,100.1,12.8,17.9,1,141487.59375,0.54,38.9,54.6,3689,78.1,0,7956,103.1,99.4,13,18.3,1,141487.60417,0.53,38.9,54.7,3745,77.7,0,7760,102.8,98.8,12.7,17.6,1,141487.61458,0.54,39,54.8,3704,78,0,7913,102.7,98.8,12.9,17.9,1,141487.625,0.53,38.8,54.8,3770,78.2,0,7981,103,99.5,13,18.1,1,141487.63542,0.55,39.1,55,3787,78.5,0,8015,102.8,98.8,12.9,18.2,1,141487.64583,0.54,39,54.9,3809,78.3,0,8038,102.6,99,12.8,18.2,1,141487.65625,0.55,39,54.9,3747,77.9,0,7941,102.5,98.7,12.9,18.6,1,141487.66667,0.54,38.9,54.9,3760,78.2,0,7994,102.7,99,13,18.7,1,141487.67708,0.52,39,54.9,3841,78.2,0,7925,102.1,98.4,12.9,18.2,1,141487.6875,0.53,38.9,54.9,3719,78.3,0,8069,101.8,98.3,12.9,17.8,1,141487.69792,0.54,38.9,54.8,3671,78.4,0,7923,101.8,98,12.9,17.8,1,141487.70833,0.53,39,54.8,3731,78.4,0,7897,101.9,98,13,17.8,1,141487.71875,0.53,38.9,54.8,3683,78.6,0,7968,102.2,98.8,13,18.3,1,141487.72917,0.55,39,54.9,3621,78.7,0,8004,102.6,99.2,13,18.5,1,141487.73958,0.54,39,54.9,3728,78.8,0,7937,102.4,98.4,12.8,18.2,1,141487.75,0.55,39,55,3773,79,0,8156,102.1,98.7,13.1,18,1,141487.76042,0.54,38.9,55.1,3779,78.9,0,8042,101.9,98,13.1,18.5,1,141487.77083,0.55,39,55.2,3859,79.5,0,8465,101.6,98.1,13.4,19,1,141487.78125,0.55,39,55.2,3807,78.8,0,7991,101.9,98.3,13.2,18.6,1,141487.79167,0.54,38.9,55,3763,78,0,7992,102.1,98.4,12.9,18.5,1,141487.80208,0.53,38.9,55,3702,77.8,0,7910,101.6,98,12.7,17.8,1,141487.8125,0.53,38.9,54.9,3595,77.6,0,7821,101.8,98.3,12.8,17.9,1,141487.82292,0.52,38.8,54.9,3601,77.7,0,7685,101.9,98.6,12.7,17.7,1,141487.83333,0.53,38.9,54.8,3483,77.8,0,7732,101.7,98.2,12.9,17.9,1,141487.84375,0.52,38.9,54.7,3467,78.1,0,7884,101.9,98.7,12.9,18.4,1,141487.85417,0.54,38.9,54.7,3396,78.1,0,7805,102.1,98.8,12.8,17.9,1,141487.86458,0.51,38.9,54.6,3457,78.2,0,7788,102.2,99.2,12.9,17.8,1,141487.875,0.53,39,54.6,3315,78.2,0,7925,102,99.2,12.8,17.9,1,141487.88542,0.52,38.9,54.7,3336,78.1,0,7740,102.3,99.6,12.8,17.9,1,141487.89583,0.53,38.9,54.7,3230,78.3,0,7761,102.6,99.5,12.8,18.1,1,141487.90625,0.53,38.9,54.7,3249,78.3,0,7774,102.4,99.3,12.8,17.6,1,141487.91667,0.53,38.9,54.8,3248,78.2,0,7731,102.3,99.5,12.6,17.7,1,141487.92708,0.54,38.8,54.7,3072,78.1,0,7765,102.7,100.1,13,18.1,1,141487.9375,0.51,38.9,54.7,3231,78,0,7681,102.8,100,12.9,17.7,1,141487.94792,0.52,39,54.6,3229,77.9,0,7550,103,100.2,12.4,16.9,1,141487.95833,0.51,38.9,54.7,3245,77.8,0,7655,102.8,100,12.8,17.8,1,141487.96875,0.53,38.9,54.6,3088,77.8,0,7626,103.3,100.5,12.8,17.6,1,141487.97917,0.51,38.7,54.5,2933,76.4,0,7331,103.7,101.3,12.4,16.7,1,141487.98958,0.49,38.9,54.1,2760,74.1,0,6031,103.8,101.9,11.3,14.1,1,141488,0.46,39,53.8,2810,73.4,0,6935,102.4,100.1,12.2,16,1,141488.01042,0.46,38.9,53.6,2814,73.1,0,6843,103.2,101.1,12.3,16,1,141488.02083,0.47,38.9,53.6,2708,72.6,0,6768,103.3,101.4,11.9,15.8,1,141488.03125,0.46,38.9,53.6,2734,72.4,0,6727,103.7,101.7,12,15.4,1,141488.04167,0.45,38.8,53.7,2682,72,0,6603,104.3,102.3,12,15.6,1,141488.05208,0.46,38.9,53.7,2696,71.6,0,6610,103.5,101.5,11.8,15.5,1,141488.0625,0.44,41.7,53.6,2726,71.2,0,5033,103.9,101.8,10.8,12.8,1,141488.07292,0.45,39.7,53.7,2802,71.8,0,6634,103.6,101.5,12.1,15.8,1,141488.08333,0.46,39.2,53.9,2942,72.2,0,6677,103.3,101,12,15.5,1,141488.09375,0.45,38.8,54,2750,71.3,0,6632,104.1,102.2,11.9,15.3,1,141488.10417,0.44,38.9,54,2734,70.9,0,6542,104.1,102.2,11.9,15.4,1,141488.11458,0.45,38.9,54,2656,70.7,0,6511,104.6,102.8,11.8,14.9,1,141488.125,0.44,39,53.7,2767,71.1,0,6432,104.2,102.1,11.9,15.3,1,141488.13542,0.44,39.1,53.7,2814,71.1,0,6440,104.3,102.3,11.9,15.2,1,141488.14583,0.45,38.9,53.8,2776,71.2,0,6634,104.7,102.6,11.7,15,1,141488.15625,0.45,39,53.7,2787,70.8,0,6512,104.8,102.7,11.8,15.2,1,141488.16667,0.45,39,53.7,2720,70.9,0,6590,105.2,102.9,12,15.4,1,141488.17708,0.45,38.9,53.7,2748,70.9,0,6497,105.1,103.1,11.8,15.1,1,141488.1875,0.44,38.9,53.7,2810,71.1,0,6513,104.6,102.4,11.8,15.1,1,141488.19792,0.45,38.9,53.7,2697,71.2,0,6662,105,103,11.9,15.5,1,141488.20833,0.43,38.9,53.8,2818,71.1,0,6530,105.1,103.1,11.8,15.1,1,141488.21875,0.45,39,53.7,2829,71,0,6369,104.6,102.7,11.7,14.9,1,141488.22917,0.44,38.9,53.9,2837,71.1,0,6521,104.6,102.7,12,15,1,141488.23958,0.44,38.9,53.8,2804,71.2,0,6598,105,103.1,12,15.2,1,141488.25,0.45,38.8,53.8,2720,71.1,0,6464,105.3,103.6,11.6,15.1,1,141488.26042,0.44,38.9,53.7,2813,71.1,0,6491,104.9,102.8,11.8,15.2,1,141488.27083,0.44,39,53.7,2837,71.1,0,6543,104.1,102.7,11.8,15.4,1,141488.28125,0.46,38.9,53.9,2764,71.3,0,6622,104.9,102.8,11.9,15.4,1,141488.29167,0.46,38.9,53.9,2693,71.1,0,6633,104.8,103.1,12,15.3,1,141488.30208,0.46,38.9,53.9,2744,71.2,0,6534,105.2,103,12,15.4,1,141488.3125,0.46,39,53.8,2780,71.3,0,6543,104.4,102.3,12,15.5,1,141488.32292,0.46,39,53.8,2828,71.7,0,6670,104.8,102.7,12.1,15.8,1,141488.33333,0.46,39,54,2960,71.8,0,6854,104.5,101.7,12.3,16,1,141488.34375,0.46,39.1,54.1,2975,71.9,0,6861,104.3,102,12.2,15.8,1,141488.35417,0.47,39.2,54.3,3065,72.6,0,6937,103.7,101.5,12.2,16.1,1,141488.36458,0.48,39.1,54.3,3161,73.2,0,7106,103.6,100.7,12.3,16.3,1,141488.375,0.48,39.2,54.4,3381,73.6,0,7309,105.9,102.8,12.4,16.7,1,141488.38542,0.49,38.9,54.3,3205,73.9,0,7337,103.9,101.4,12.7,17.2,1,141488.39583,0.47,38.9,54.1,3287,73.8,0,7342,103.2,100.4,12.6,16.9,1,141488.40625,0.48,38.9,54.1,3227,74.2,0,7295,103.3,100.8,12.7,16.7,1,141488.41667,0.48,39,54.2,3279,74.2,0,7249,103.2,100.6,12.6,16.9,1,141488.42708,0.49,39,54.3,3230,74.2,0,7340,103.9,101.1,12.7,16.9,1,141488.4375,0.48,39,54.2,3315,74.4,0,7329,103.6,101,12.7,17.1,1,141488.44792,0.48,38.9,54.3,3327,74.3,0,7427,103.6,100,12.7,17.4,1,141488.45833,0.48,39,54.3,3380,74.5,0,7472,103,100,12.8,17.3,1,141488.46875,0.49,38.9,54.2,3351,74.8,0,7415,103.1,100,12.8,17,1,141488.47917,0.49,38.9,54.2,3320,74.3,0,7391,102.7,100.1,12.9,17.3,1,141488.48958,0.49,39,54.2,3358,74.7,0,7399,102.8,100,12.9,17.3,1,141488.5,0.5,38.9,54.3,3392,75.1,0,7610,102.7,99.8,13,17.7,1,141488.51042,0.5,39,54.3,3437,75.1,0,7655,102.5,99.4,12.9,17.6,1,141488.52083,0.49,38.8,54.3,3370,75.2,0,7617,102.9,100,12.9,17.7,1,141488.53125,0.5,39,54.1,3305,74.8,0,7573,102.7,99.8,13,17.3,1,141488.54167,0.5,38.9,54,3253,74.8,0,7436,103.1,100.2,12.8,17.6,1,141488.55208,0.49,39,54.1,3329,75.2,0,7570,102.7,99.9,12.8,17.3,1,141488.5625,0.49,38.9,54.1,3430,75.5,0,7610,102.9,99.9,13.1,17.6,1,141488.57292,0.5,39,54.2,3403,75.3,0,7634,102.5,99.7,12.9,17.6,1,141488.58333,0.5,39,54.3,3449,75.8,0,7696,102.2,99.8,13.2,17.9,1,141488.59375,0.5,38.9,54.3,3498,75.9,0,7949,103,99.9,13.4,17.9,1,141488.60417,0.5,38.9,54.1,3470,75.9,0,7697,102.7,99.9,12.9,18,1,141488.61458,0.49,38.9,54.3,3560,75.7,0,7658,102.5,99.6,13,18,1,141488.625,0.5,39,54.3,3527,76,0,7760,101.5,98.3,13.2,18.1,1,141488.63542,0.5,39,54.2,3566,76.3,0,7750,102.3,99,12.3,16.8,1,141488.64583,0.51,39,54.4,3541,76.4,0,7340,102.1,99.2,12.5,17.1,1,141488.65625,0.51,38.9,54.3,3614,76.6,0,7365,102.1,98.9,12.5,17.1,1,141488.66667,0.52,38.9,54.2,3500,76.2,0,7446,102.1,99.2,12,17.1,1,141488.67708,0.51,38.9,54.1,3474,76.2,0,7223,102.5,99.1,12.1,16.5,1,141488.6875,0.5,38.9,54.1,3515,75.9,0,7246,102.9,99.6,12.4,16.7,1,141488.69792,0.51,38.9,53.9,3411,76.6,0,7379,102.7,99.5,12.3,17,1,141488.70833,0.51,39,53.9,3617,77.3,0,7455,101.9,98.8,12.4,16.9,1,141488.71875,0.52,38.9,54,3501,76.9,0,7407,102.3,99,12.3,17,1,141488.72917,0.52,39,54.2,3497,76.6,0,7400,101.7,98.9,12.5,16.8,1,141488.73958,0.5,39,54.1,3594,76.3,0,7279,102.6,99.5,12.3,17,1,141488.75,0.51,39,54.1,3520,76.6,0,7349,102.2,98.7,12.5,16.9,1,141488.76042,0.51,39,54,3475,76.8,0,7415,102.2,98.8,12.3,16.7,1,141488.77083,0.52,38.9,54.1,3429,76.7,0,7346,102.3,99.1,12.3,17.1,1,141488.78125,0.51,38.9,54.2,3509,76.6,0,7331,102.1,99.1,12.5,17,1,141488.79167,0.51,38.9,54.1,3497,76.6,0,7358,102.6,99.5,12.3,16.7,1,141488.80208,0.52,38.9,54.1,3427,76.8,0,7589,102.6,99.1,12.3,16.9,1,141488.8125,0.51,39,54.1,3498,76.7,0,7445,102.3,99,12.2,16.9,1,141488.82292,0.52,38.9,54.2,3433,76.7,0,7561,102.4,99.4,12.4,16.8,1,141488.83333,0.51,38.9,54.1,3411,76.7,0,7402,102.4,99.5,12.5,16.5,1,141488.84375,0.52,39,54.2,3365,76.8,0,7340,102.7,99.6,12.6,17,1,141488.85417,0.51,38.9,54.2,3410,77,0,7388,102.1,99.1,12.3,17,1,141488.86458,0.51,38.9,54.1,3377,77,0,7513,102,99.2,12.4,17,1,141488.875,0.52,38.9,54.2,3350,76.6,0,7269,102.3,99.3,12.1,16.8,1,141488.88542,0.52,38.9,54.3,3287,76.6,0,7208,102,99.2,12.3,17,1,141488.89583,0.52,38.9,54.2,3219,76.7,0,7419,101.8,98.9,12.4,17,1,141488.90625,0.5,38.9,54.3,3343,76.4,0,7175,101.7,98.9,12.2,16.4,1,141488.91667,0.51,38.9,54.3,3287,76.5,0,7325,102.3,99.5,12.3,16.8,1,141488.92708,0.51,38.8,54.4,3199,76.7,0,7426,102.7,99.9,12.4,16.6,1,141488.9375,0.5,38.9,54.4,3241,76.5,0,7293,102.8,99.9,12.3,16.6,1,141488.94792,0.51,38.9,54.3,3207,76.4,0,7498,102.4,99.7,12.4,16.7,1,141488.95833,0.52,38.9,54.2,3144,76.3,0,7193,102.9,100.2,12.1,16.3,1,141488.96875,0.51,38.8,54.3,3159,76.2,0,7262,102.4,99.4,12.3,16.8,1,141488.97917,0.5,38.9,54.3,3175,76.2,0,7175,102.1,99.3,12.2,16.5,1,141488.98958,0.5,38.9,54.2,3140,76.3,0,7171,102.3,99.8,12.4,16.8,1,141489,0.51,38.8,54.3,3041,76.3,0,7119,101.9,99.5,12.5,16.7,1,141489.01042,0.5,38.9,54.2,3126,76.3,0,7070,102.2,99.6,12.2,16.3,1,141489.02083,0.5,38.9,54.3,3074,76.4,0,7243,101.8,99.6,12.3,16.6,1,141489.03125,0.51,39,54.3,3066,76.4,0,7319,101.7,99.3,12.4,16.6,1,141489.04167,0.51,38.9,54.2,3073,76.4,0,7332,101.9,99.2,12.3,16.9,1,141489.05208,0.5,38.9,54.2,3046,76.3,0,7112,102.5,99.9,12.4,16.6,1,141489.0625,0.5,38.9,54.3,3068,76.2,0,7152,101.8,99.3,12.4,16.3,1,141489.07292,0.5,38.9,54.3,3061,76.2,0,7102,102.3,99.5,12.3,16.4,1,141489.08333,0.51,38.9,54.3,2932,76.1,0,7265,102.6,99.9,12.1,16.2,1,141489.09375,0.5,38.9,54.3,3020,76,0,6987,102.4,100,11.9,16.2,1,141489.10417,0.51,38.9,54.3,2951,75.8,0,7144,102,99.8,12.2,16.3,1,141489.11458,0.51,38.9,54.2,2867,75.6,0,6980,102.9,100.5,12,16,1,141489.125,0.48,38.8,54.1,3020,75.3,0,7385,101.3,99.1,12.4,16.9,1,141489.13542,0.5,39,54.2,2983,75.8,0,7623,100.5,98.3,12.7,17.3,1,141489.14583,0.48,38.9,54.4,2997,75.3,0,7574,100.2,98,13,17.4,1,141489.15625,0.5,39,54.5,2918,75.4,0,7618,100.5,98.1,13,17.7,1,141489.16667,0.48,38.9,54.5,3050,75.2,0,7460,100.6,98.2,13,17.1,1,141489.17708,0.48,38.9,54.4,3017,74.8,0,7407,100.3,98.1,12.8,17,1,141489.1875,0.49,39,54.4,2897,75,0,7340,100.6,98.3,12.8,17.1,1,141489.19792,0.49,38.9,54.5,2952,75.3,0,7485,100.4,98.2,12.9,17.7,1,141489.20833,0.49,38.9,54.4,2975,75.1,0,7462,100.6,98.4,12.8,17.4,1,141489.21875,0.48,38.9,54.4,3035,75.1,0,7537,100.9,98.6,12.8,17.2,1,141489.22917,0.48,38.9,54.4,2972,75.3,0,7667,100.6,98.5,13.1,17.3,1,141489.23958,0.49,39,54.4,2987,75.3,0,7478,101.3,99,13,17.3,1,141489.25,0.48,39.1,54.5,3148,75.4,0,7580,102.4,99.9,13,17.6,1,141489.26042,0.5,39,54.5,3193,75.4,0,7720,102.1,99.5,13.2,17.5,1,141489.27083,0.49,38.9,54.3,3194,75.3,0,7570,101.9,99.1,12.8,17.2,1,141489.28125,0.49,39,54.3,3238,75,0,7583,102.2,99.7,13.1,17.2,1,141489.29167,0.5,38.9,54.4,3159,74.9,0,7671,101.9,98.9,12.8,17.2,1,141489.30208,0.48,38.9,54.2,3348,75.4,0,7670,101.6,98.8,13.1,18.1,1,141489.3125,0.5,38.9,54.3,3335,75.7,0,7820,101.8,98.9,13.1,17.9,1,141489.32292,0.51,39,54.5,3352,76,0,7673,102.2,99.1,13,18,1,141489.33333,0.52,39,54.5,3389,76.4,0,7862,101.9,98.8,13.4,18.4,1,141489.34375,0.51,39,54.4,3414,76.6,0,7970,101.8,99,13.4,18.6,1,141489.35417,0.51,38.9,54.6,3494,76.8,0,7301,101.8,98.7,12.5,16.9,1,141489.36458,0.52,39,54.6,3501,77.3,0,7532,102.2,98.8,12.5,17.2,1,141489.375,0.53,39,54.7,3546,78,0,7850,101.5,97.8,12.8,17.9,1,141489.38542,0.53,39,54.8,3652,78.5,0,8121,101.1,98,13.1,18.5,1,141489.39584,0.54,39,55,3621,78.5,0,7902,101.1,97.9,13.3,18.8,1,141489.40625,0.55,39,54.9,3626,78.9,0,8041,100.3,97.1,13.1,18.4,1,141489.41667,0.52,39,55,3803,78.6,0,7997,101.4,98.3,13.2,18.3,1,141489.42708,0.54,38.9,55,3720,78.7,0,8147,100.6,97.3,13.2,18.5,1,141489.43751,0.54,38.9,55.1,3737,78.7,0,7991,101,97.2,12.8,18.7,1,141489.44792,0.55,39,55.1,3681,78.7,0,7956,100.7,97.3,13,18.3,1,141489.45833,0.54,39,55.1,3800,79.1,0,8470,100.1,96.4,13.1,18.8,1,141489.46875,0.55,39,55.2,3845,79.5,0,8314,100.8,97.3,13.5,19.2,1,141489.47917,0.55,38.9,55.2,3862,79.8,0,8375,101.1,97.6,13.5,19.4,1,141489.48958,0.54,39,55.1,3889,79.2,0,8363,100.8,97.1,13.2,18.8,1,141489.5,0.55,38.9,55.1,3779,79,0,8126,101.2,97.5,13.2,18.6,1,141489.51042,0.54,39,55.2,3915,79.8,0,8337,100.6,97.3,13.3,19.3,1,141489.52083,0.56,39,55.2,3887,80.3,0,8479,107.2,103.6,13.3,19.2,1,141489.53125,0.57,39,55.3,4057,80.5,0,8750,108.4,104.5,13.6,19.3,1,141489.54167,0.57,38.9,55.2,4014,80.6,0,8600,106.9,102.9,13.6,19.4,1,141489.55208,0.56,38.9,55.3,3979,80.9,0,8739,106.5,102.3,13.6,19.6,1,141489.5625,0.56,38.9,55.2,3990,80.9,0,8551,105.6,101.5,13.7,20,1,141489.57292,0.57,38.9,55.1,3892,80.6,0,8619,105.6,101.5,13.5,19.7,1,141489.58333,0.56,39,55.2,3976,80.5,0,8543,105.2,101.3,13.7,20.1,1,141489.59375,0.57,38.9,55.3,3986,81.1,0,8584,105,101.7,13.5,19.5,1,141489.60417,0.57,38.9,55.3,3933,80.8,0,8498,105.3,101.6,13.6,19.9,1,141489.61459,0.56,39,55.3,3900,80.1,0,8408,104.7,100.7,13.4,19,1,141489.625,0.55,39,55.1,3971,80.6,0,8516,104.8,100.9,13.4,19.6,1,141489.63541,0.57,39,55.3,3920,80.8,0,8678,104.4,100.4,13.6,19.9,1,141489.64583,0.56,38.9,55.4,3968,80.8,0,8603,104.7,100.7,13.4,19.9,1,141489.65625,0.57,38.9,55.4,3920,80.6,0,8661,104.8,100.4,13.5,20.1,1,141489.66667,0.55,39,55.3,3998,80.3,0,8450,104.3,100.4,13.7,19.5,1,141489.67708,0.56,38.9,55.2,3939,80.5,0,8854,104.5,100.5,13.7,20.3,1,141489.6875,0.56,38.9,55.1,3831,79.7,0,8399,104.5,100.6,13.3,19.1,1,141489.69792,0.55,39,55.2,3990,80,0,8400,104,100,13.6,19.4,1,141489.70833,0.55,38.9,55.3,3945,80,0,8566,104.2,100.4,13.7,19.1,1,141489.71875,0.55,38.8,55.5,3831,79.6,0,8294,104.2,100.8,13.1,18.7,1,141489.72917,0.56,39,55.3,3791,79.3,0,8316,103.5,99.8,13.2,19.1,1,141489.73958,0.55,39,55.4,3831,79.4,0,8227,103.7,100.2,13.1,19,1,141489.75,0.55,39,55.3,3812,79.3,0,8246,103.6,100.4,13.3,19.2,1,141489.76042,0.55,38.9,55.4,3685,79.2,0,8096,103.6,100,13.1,18.7,1,141489.77083,0.54,38.9,55.3,3679,78.8,0,8339,103.6,100.1,13.2,18.6,1,141489.78125,0.53,39,55.3,3741,78.8,0,8103,103.4,100.1,13.1,18.6,1,141489.79167,0.53,38.8,55.1,3606,77.6,0,7871,103.6,100.3,12.8,17.8,1,141489.80208,0.52,38.9,54.9,3546,77.2,0,7755,103.3,100.2,12.7,17.9,1,141489.8125,0.51,38.9,54.7,3489,77.2,0,7610,103.1,100.1,12.5,17.4,1,141489.82292,0.5,39,54.7,3412,77.5,0,7527,102,99.2,12.5,17.1,1,141489.83333,0.53,38.9,54.6,3313,77.9,0,7742,102.7,100.1,12.5,17.1,1,141489.84375,0.51,38.9,54.5,3320,77.7,0,7588,103.1,100.5,12.8,17.7,1,141489.85417,0.5,38.9,54.4,3328,77.3,0,7559,103,100.8,12.6,17.2,1,141489.86458,0.51,38.9,54.4,3231,77,0,7309,103,100.2,12.5,16.9,1,141489.875,0.49,39,54.4,3297,76.8,0,7271,103.5,100.7,12.3,16.9,1,141489.88542,0.5,38.9,54.4,3125,76.8,0,7535,103.7,101.2,12.4,16.8,1,141489.89583,0.51,38.9,54.5,3094,76.6,0,7247,103.6,101.3,12.3,16.2,1,141489.90625,0.5,38.9,54.5,3166,76.6,0,7295,103,100.6,12.2,16.8,1,141489.91667,0.49,39,54.4,3216,76.6,0,7250,103.6,100.8,12.2,16.6,1,141489.92708,0.51,39,54.4,3065,76.5,0,7151,103.7,101.2,12.2,16.5,1,141489.9375,0.51,38.9,54.4,3088,76.5,0,7201,103.4,101.1,12.2,16.3,1,141489.94792,0.51,38.9,54.4,3080,76.6,0,7355,103.9,101.4,12.4,16.6,1,141489.95833,0.5,39,54.5,3080,76.3,0,7280,103.9,101.1,12.2,16.5,1,141489.96875,0.51,38.9,54.4,2997,76.2,0,7228,104,101.7,12.2,16.4,1,141489.97917,0.51,38.9,54.3,2945,76.1,0,7096,104.2,101.7,12.3,16.2,1,141489.98958,0.49,38.9,54.3,3017,76.1,0,7076,103.9,101.6,12.1,16.2,1,141490,0.5,39,54.3,3065,76.1,0,7088,103.9,101.5,12,16,1,141490.01042,0.51,39,54.3,2931,76,0,7050,104.1,102.1,12.2,16.3,1,141490.02083,0.5,38.8,54.3,2975,76,0,7066,104.2,101.8,12,16.4,1,141490.03125,0.5,39,54.4,2968,75.8,0,7039,104.1,101.7,12.1,16.4,1,141490.04167,0.51,39,54.3,2960,75.8,0,6551,104.2,101.8,11.6,15.1,1,141490.05208,0.51,38.9,54.4,2964,75.8,0,6505,104.3,101.6,11.6,15.3,1,141490.06251,0.5,38.9,54.3,2975,75.8,0,6974,104.3,101.7,12.1,16.3,1,141490.07292,0.5,38.9,54.3,2979,75.8,0,7004,104.5,102.1,12.1,16.3,1,141490.08333,0.51,39.1,54.3,2915,75.6,0,6137,104.2,102,11.4,14.5,1,141490.09375,0.51,38.9,54.3,2945,75.5,0,6167,104.4,102,11.4,14.4,1,141490.10417,0.49,38.9,54.3,2990,75.7,0,7286,103.9,101.8,12.6,16.9,1,141490.11458,0.5,38.9,54.3,2908,76,0,7633,104.3,102,13,17.5,1,141490.125,0.49,38.9,54.3,2967,75.6,0,7467,104.2,101.8,13,17.6,1,141490.13542,0.5,38.9,54.2,2863,75.3,0,7472,104.4,102,12.8,17.1,1,141490.14583,0.5,39,54.3,2903,75.6,0,7501,104.4,101.9,13.1,17.7,1,141490.15625,0.49,38.9,54.2,2990,75.9,0,7761,104.4,102,12.9,17.5,1,141490.16667,0.49,38.9,54.4,2945,75.7,0,7564,104.4,102.3,12.9,17.3,1,141490.17708,0.49,38.9,54.3,2945,75.5,0,7527,104.3,102,13.1,17.6,1,141490.1875,0.5,38.9,54.3,2900,75.6,0,7562,104.7,102.3,13.2,17.5,1,141490.19792,0.5,39,54.3,2978,75.7,0,7610,104.6,102.2,13,17,1,141490.20833,0.5,39,54.4,2944,75.8,0,7712,104.2,101.8,13,17.2,1,141490.21875,0.49,38.9,54.3,3043,75.8,0,7610,104.7,102.2,13.1,17.6,1,141490.22917,0.51,38.9,54.4,2915,75.7,0,7580,105,102.6,13.1,17.7,1,141490.23958,0.49,38.9,54.4,3076,75.6,0,7550,104.6,102.3,12.9,17.4,1,141490.25,0.5,38.9,54.4,2989,75.6,0,7580,105,102.5,13,17.6,1,141490.26042,0.48,39.1,54.5,3280,75.7,0,7638,104.5,101.9,13,17.4,1,141490.27083,0.48,39,54.2,3275,75.8,0,7580,104.3,101.9,12.9,17.4,1,141490.28125,0.5,38.9,54.3,3155,75.8,0,7712,105.1,102.1,13,17.6,1,141490.29167,0.51,38.9,54.4,3182,75.9,0,7734,104.8,102,13.2,18.1,1,141490.30208,0.49,39,54.4,3317,76,0,7720,104.3,101.7,13.3,18,1,141490.3125,0.5,38.9,54.4,3287,76.1,0,7679,104.4,101.9,13.2,17.8,1,141490.32292,0.5,38.9,54.5,3295,76.1,0,7756,104.7,101.6,13.1,18,1,141490.33333,0.51,38.8,54.5,3230,75.9,0,7719,105,101.9,13.2,17.8,1,141490.34375,0.49,39,54.4,3336,75.9,0,7732,104.5,102.1,13.3,18.4,1,141490.35417,0.5,39,54.5,3302,75.9,0,7718,104.9,101.8,13.2,18.2,1,141490.36458,0.5,38.9,54.3,3257,76,0,7686,104.7,102.3,12.9,17.8,1,141490.375,0.51,38.9,54.4,3203,76,0,7805,104.6,101.8,13,17.8,1,141490.38542,0.51,39,54.1,3287,76.1,0,7760,104.6,101.7,13,17.9,1,141490.39583,0.5,38.9,54.3,3350,75.9,0,7736,104.5,101.8,13.3,18.4,1,141490.40625,0.5,38.9,54.2,3207,75.5,0,7615,105.1,102.2,13.1,17.6,1,141490.41667,0.49,39,54.3,3311,76,0,7810,104.5,101.6,13,18.1,1,141490.42708,0.49,38.9,54.2,3294,76,0,7757,104.8,102.1,13.3,18.1,1,141490.4375,0.51,39,54,3156,75.7,0,7686,104.4,101.7,13.1,17.8,1,141490.44792,0.49,38.9,54,3136,75.1,0,7553,105.3,102.5,12.8,17.8,1,141490.45833,0.49,38.9,53.9,3009,74.5,0,7384,104.5,102.2,12.6,16.8,1,141490.46875,0.48,38.8,53.7,2882,74.2,0,7268,103.1,100.9,12.6,16.8,1,141490.47917,0.47,39,53.7,2941,74.1,0,7223,102.5,100.2,12.5,16.6,1,141490.48958,0.47,39,53.8,3005,74.5,0,7272,103.6,101.2,12.7,16.8,1,141490.5,0.48,39.1,54,3133,74.5,0,7418,104.4,101.4,12.8,16.9,1,141490.51042,0.47,39,53.9,3170,74.3,0,7265,104.6,102,12.5,16.8,1,141490.52083,0.48,38.9,54,3060,74,0,7262,105.2,102.5,12.6,16.7,1,141490.53125,0.49,38.9,54.1,3020,74.3,0,7402,104.4,101.9,12.6,17.1,1,141490.54167,0.47,38.9,54,3159,74.2,0,7325,104.5,101.8,12.7,16.8,1,141490.55208,0.46,38.9,54,3164,74,0,7445,104.7,102.4,12.6,16.8,1,141490.5625,0.47,39,53.9,3096,73.7,0,7239,105.3,102.8,12.7,16.7,1,141490.57292,0.49,38.9,54,2940,74,0,7256,105.2,102.9,12.6,17.1,1,141490.58333,0.48,39,53.9,3010,74.1,0,7265,105.6,103.1,12.7,16.6,1,141490.59375,0.49,39,53.8,2975,74.4,0,7366,105.2,102.8,12.7,16.8,1,141490.60417,0.48,39,53.9,3057,74.5,0,7205,105.1,102.7,12.7,17,1,141490.61458,0.48,38.9,54,3031,74.2,0,7329,105.7,103,12.7,17,1,141490.625,0.48,38.9,54,3050,74.1,0,7301,105.1,103.1,12.5,16.5,1,141490.63542,0.47,39,54,3062,74,0,7289,105.2,102.8,12.6,16.8,1,141490.64583,0.47,39,54,3043,74.2,0,7355,104.7,102.5,12.7,17,1,141490.65625,0.47,38.8,53.8,2897,73.5,0,7148,104.6,102.4,12.5,16.6,1,141490.66667,0.49,38.9,53.9,2756,73.9,0,7077,102.9,101.1,12.4,16.3,1,141490.67708,0.48,38.9,53.9,2735,73.7,0,6983,102.6,100.4,12.5,16.6,1,141490.6875,0.48,38.9,53.9,2726,73.7,0,7102,102.6,100.5,12.5,16.2,1,141490.69792,0.47,38.8,54,2759,73.2,0,7021,103.1,100.8,12.4,16.2,1,141490.70833,0.46,38.8,54,2723,72.5,0,6671,103.1,101.3,12.1,15.5,1,141490.71875,0.45,39,54.1,2748,72,0,6620,103.3,101.5,12.1,15.5,1,141490.72917,0.46,39,53.9,2699,71.9,0,6692,102.9,101,11.8,15.3,1,141490.73958,0.45,38.9,54.1,2704,71.7,0,6503,102.9,100.8,11.7,15.2,1,141490.75,0.45,39,54.1,2776,71.6,0,6557,103.1,101,11.9,15.2,1,141490.76042,0.45,38.9,54.3,2723,71.8,0,6589,103,101,11.9,15.3,1,141490.77083,0.46,38.8,54.1,2735,71.6,0,6670,102.7,100.8,12,15.3,1,141490.78125,0.44,39.1,54,2786,71.2,0,6471,103.4,101.3,11.5,14.9,1,141490.79167,0.45,39,54,2787,71.5,0,6572,103.5,101.4,11.8,15.3,1,141490.80208,0.45,38.8,54.1,2654,71.2,0,6458,102.6,100.8,11.7,15.2,1,141490.8125,0.44,38.9,54.1,2689,71,0,6524,102,100.1,11.8,15.2,1,141490.82292,0.44,38.9,54.3,2715,71.1,0,6463,101.8,100.1,11.8,15.1,1,141490.83333,0.45,39,54.3,2768,71.2,0,6571,102,99.7,11.9,15.2,1,141490.84375,0.45,39,54.2,2912,71.4,0,6659,103.2,101.4,12,15.4,1,141490.85417,0.44,38.8,54.2,2839,71.1,0,6553,103.5,101.5,11.8,15.3,1,141490.86458,0.44,38.9,54.1,2845,70.9,0,6482,103.8,101.7,11.8,15.2,1,141490.875,0.45,38.8,54,2707,70.6,0,6465,102.8,101,11.8,15,1,141490.88542,0.45,38.9,54,2675,70.9,0,6566,102.2,100.3,11.8,15.2,1,141490.89583,0.44,38.9,54,2687,70.8,0,6458,102.4,100.5,11.8,15.1,1,141490.90625,0.43,38.9,54.1,2766,70.6,0,6368,102.5,100.8,11.8,15,1,141490.91667,0.45,38.9,54,2636,70.4,0,6329,102.4,100.4,11.7,14.9,1,141490.92708,0.44,39,53.9,2688,70.8,0,6468,102.5,100.6,11.7,15.1,1,141490.9375,0.45,39,53.9,2660,70.8,0,6370,102.5,100.6,11.7,15.1,1,141490.94792,0.45,39,53.8,2673,70.9,0,6557,102.2,100.4,11.7,15.1,1,141490.95833,0.44,38.9,53.9,2690,71,0,6434,102.4,100.7,11.7,14.9,1,141490.96875,0.44,38.9,54,2693,70.8,0,6419,102.3,100.6,11.6,15,1,141490.97917,0.44,38.9,53.9,2625,70.8,0,6426,102.7,101,11.7,15.1,1,141490.98958,0.45,38.9,53.9,2630,70.8,0,6355,102.2,100.4,11.8,15.2,1,141491,0.44,38.9,53.8,2666,70.7,0,6314,102.6,100.6,11.7,14.8,1,141491.01042,0.44,38.9,53.7,2659,70.8,0,6347,102.1,100.3,11.8,15.1,1,141491.02083,0.44,38.9,53.7,2675,70.8,0,6509,101.5,99.7,11.6,15,1,141491.03125,0.44,38.9,53.7,2644,70.7,0,6317,102.3,100.3,11.8,14.8,1,141491.04167,0.44,38.8,53.8,2644,70.5,0,6419,102.2,100.5,11.8,14.9,1,141491.05208,0.44,39,53.7,2652,70.5,0,6422,102.4,100.5,11.6,14.9,1,141491.0625,0.44,39,53.7,2621,70.5,0,6370,102.5,100.4,11.8,15,1,141491.07292,0.44,38.9,53.7,2645,70.2,0,6418,102,100.3,11.5,14.6,1,141491.08333,0.44,38.9,53.7,2617,70,0,6345,102.2,100.4,11.5,14.7,1,141491.09375,0.43,38.9,53.6,2628,69.8,0,6143,102.3,100.3,11.5,14.7,1,141491.10417,0.44,38.9,53.6,2558,69.7,0,6167,102.4,100.6,11.5,14.6,1,141491.11458,0.43,39,53.7,2610,69.7,0,6152,102.2,99.8,11.5,14.6,1,141491.125,0.43,38.9,53.7,2636,69.9,0,6163,101.8,100,11.5,14.6,1,141491.13542,0.43,39,53.7,2629,69.9,0,6280,102.1,100.3,11.6,14.6,1,141491.14583,0.43,38.9,53.7,2666,69.6,0,6171,102.1,100.4,11.5,14.4,1,141491.15625,0.44,38.8,53.7,2606,69.5,0,6245,102.2,100.5,11.6,14.5,1,141491.16667,0.43,38.9,53.6,2614,69.7,0,6286,102.3,100.3,11.7,14.7,1,141491.17708,0.42,39,53.6,2674,69.6,0,6278,101.8,100.2,11.4,14.5,1,141491.1875,0.43,38.9,53.7,2644,69.4,0,6242,102.2,100.1,11.5,14.5,1,141491.19792,0.43,38.9,53.6,2611,69.3,0,6079,102,100.2,11.5,14.5,1,141491.20833,0.44,39.6,53.5,2570,69.4,0,4946,101.1,99.4,10.7,12.7,1,141491.21875,0.44,38.9,53.5,2618,69,0,4897,100.6,98.9,10.8,12.7,1,141491.22917,0.43,38.8,53.5,2570,68.6,0,4960,100.7,99,10.7,12.7,1,141491.23958,0.44,38.9,53.3,2450,68.2,0,5020,100.8,99.1,10.7,12.7,1,141491.25,0.44,38.9,53.5,2416,68,0,5081,100.8,99.2,10.7,12.6,1,141491.26042,0.43,39.1,53.2,2643,67.9,0,4889,101.1,99.3,10.7,12.7,1,141491.27083,0.43,38.8,53.1,2599,67.9,0,4853,101.9,100.2,10.6,12.6,1,141491.28125,0.43,38.9,53.2,2525,67.9,0,4896,100.2,98.9,10.7,12.6,1,141491.29167,0.43,39,53.4,2624,67.8,0,4858,101.8,100,10.7,12.5,1,141491.30208,0.43,38.9,53.3,2675,68.1,0,4931,102.2,100.1,10.7,12.8,1,141491.3125,0.44,38.9,53.3,2603,68,0,4958,102.8,101,10.7,12.7,1,141491.32292,0.43,39,53.3,2652,68.2,0,4919,100.2,98.6,10.6,12.5,1,141491.33333,0.44,39.1,53.4,2676,68.3,0,4949,101.2,99.2,10.7,12.6,1,141491.34375,0.42,38.6,53.6,2666,68.3,0,5929,101.8,99.9,11.3,14.3,1,141491.35417,0.42,38.9,53.7,2683,68.2,0,5849,100.6,98.5,11.2,13.9,1,141491.36458,0.41,39,53.5,2839,67.9,0,5928,101.1,99.2,11.4,13.9,1,141491.375,0.42,39,53.4,2888,68.4,0,6058,101.7,99.5,11.5,14.5,1,141491.38542,0.42,39.3,53.4,3012,68.4,0,6102,100.5,98.1,11.2,14.1,1,141491.39583,0.41,38.9,53.5,2873,68.3,0,6208,101.1,98.9,11.6,14.5,1,141491.40625,0.42,39,53.6,2862,68.8,0,6273,100.2,98,11.4,14.6,1,141491.41667,0.43,39,53.6,2778,68.9,0,6215,100.8,98.8,11.6,14.7,1,141491.42708,0.42,39,53.7,2802,68.7,0,6233,100.6,98.5,11.5,14.5,1,141491.4375,0.42,38.9,53.7,2761,68.4,0,6156,100.9,98.9,11.5,14.6,1,141491.44792,0.43,39.1,53.6,2783,68.6,0,6058,99.5,97.5,11.5,14.5,1,141491.45833,0.43,38.9,53.6,2786,69.1,0,6300,100,97.9,11.7,14.9,1,141491.46875,0.42,39,53.8,2784,69,0,6095,99.6,97.7,11.6,14.5,1,141491.47917,0.41,38.9,53.8,2794,68.6,0,6137,99.6,97.5,11.5,14.6,1,141491.48958,0.43,39,53.8,2735,69.2,0,6235,99.6,97.5,11.7,14.7,1,141491.5,0.42,39.2,53.9,2971,69.5,0,6372,100.6,98.5,11.6,14.9,1,141491.51042,0.42,39.1,53.8,3005,69.3,0,6325,101.8,99.2,11.5,14.6,1,141491.52083,0.43,38.8,53.7,2921,69.5,0,6463,100.9,98.7,11.6,15,1,141491.53125,0.44,38.9,53.8,2900,69.6,0,6297,100.2,98,11.7,15,1,141491.54167,0.43,39,53.9,2870,69.7,0,6332,100.2,97.7,11.6,15,1,141491.55208,0.43,38.9,54,2936,69.6,0,6377,100.3,98.1,11.7,14.8,1,141491.5625,0.44,39,53.8,2836,69.3,0,6308,100.4,98.3,11.7,14.9,1,141491.57292,0.44,39,53.8,2840,69.8,0,6353,100.1,97.8,11.7,14.9,1,141491.58333,0.44,39,53.9,2903,69.9,0,6445,100.2,98,11.8,15.2,1,141491.59375,0.44,38.9,53.9,2912,70,0,6532,100.4,97.9,11.8,15.2,1,141491.60417,0.44,39.1,54,3080,70,0,6498,101.4,99.1,11.7,15.1,1,141491.61458,0.45,39,54,3012,70.3,0,6550,102,99.4,11.9,15.4,1,141491.625,0.44,38.8,53.9,3002,69.9,0,6502,101.2,99.4,11.8,15.4,1,141491.63542,0.45,39,53.8,2927,70.2,0,6422,100.5,98.1,11.8,15.3,1,141491.64583,0.44,39,54,2959,70.7,0,6647,99.7,97.3,12,15.6,1,141491.65625,0.46,38.9,53.9,2978,70.8,0,6577,102.6,99.9,11.7,15.2,1,141491.66667,0.47,38.9,53.9,2997,71.2,0,6756,102.4,100.1,12.2,15.7,1,141491.67708,0.45,38.9,53.9,3107,71.3,0,6772,101.8,99.5,12,15.7,1,141491.6875,0.47,39,54,3103,71.8,0,6706,102.4,99.3,12.1,15.8,1,141491.69792,0.46,39,54,3155,71.4,0,6679,102.2,99.5,12.1,15.7,1,141491.70833,0.46,38.9,53.9,3152,71.9,0,6995,102.3,100,12.2,16,1,141491.71875,0.45,39,53.9,3179,71.7,0,6769,102.6,99.9,12,15.7,1,141491.72917,0.46,39,53.9,3155,71.7,0,6749,101.9,99.6,12.1,15.6,1,141491.73958,0.46,39,53.9,3132,72.1,0,6762,102.5,99.6,12.1,15.8,1,141491.75,0.47,39,53.9,3129,72.1,0,6888,102.3,99.8,12.3,16.1,1,141491.76042,0.47,38.9,54,3107,72.5,0,6902,102.9,100.3,12.3,16.4,1,141491.77083,0.45,39,54,3231,72.2,0,6899,102.1,99.2,12.3,16.2,1,141491.78125,0.46,38.9,54,3159,72.3,0,6919,103.3,100.3,12.3,16.2,1,141491.79167,0.45,38.9,53.9,3133,72.3,0,6934,101.4,98.8,12.4,16.1,1,141491.80208,0.46,39,53.9,3040,72.4,0,6922,100.8,98.2,12.3,16.4,1,141491.8125,0.46,38.9,54,3029,72.6,0,6904,100.8,98.3,12.3,16.2,1,141491.82292,0.47,38.9,54.1,2920,72.5,0,6979,100.7,98.5,12.4,16.2,1,141491.83333,0.46,38.9,54.1,3005,72.9,0,7010,101.3,99.1,12.2,16.4,1,141491.84375,0.46,38.9,54.1,2979,72.6,0,6995,100.7,98.1,12.4,16.5,1,141491.85417,0.46,39,54.1,3050,72.8,0,7067,100.2,97.9,12.4,16.3,1,141491.86458,0.45,38.9,54.2,3005,72.6,0,7017,100.1,97.7,12.1,16.2,1,141491.875,0.47,38.9,54.1,2929,72.5,0,7004,100.1,97.8,12.2,16,1,141491.88542,0.46,39,54.1,2936,72.5,0,7062,100.1,97.7,12.3,16.1,1,141491.89583,0.46,39,54.1,2915,72.7,0,7012,99.8,97.4,12.3,16.1,1,141491.90625,0.46,38.8,54.2,2900,72.5,0,6847,100.3,97.9,12.4,15.9,1,141491.91667,0.47,38.8,54.2,2810,72.5,0,6867,100.1,98,12.3,16.2,1,141491.92708,0.47,38.9,54.1,2787,72.6,0,6953,99.4,97.3,12.3,16,1,141491.9375,0.47,39,54.1,2802,72.5,0,6998,99.7,97.8,12.3,16.1,1,141491.94792,0.46,39,54.1,2866,72.7,0,6902,99.2,97.4,12.3,16.2,1,141491.95833,0.46,38.9,54.1,2850,72.6,0,6815,99.6,97.6,12.3,16,1,141491.96875,0.47,38.9,54,2753,72.5,0,6845,99.9,98,12.1,15.9,1,141491.97917,0.47,38.9,54,2735,72.6,0,6840,100,97.9,12.1,15.9,1,141491.98958,0.47,38.9,54,2745,72.7,0,6902,99.9,98,12.3,16,1,141492,0.46,38.8,54.1,2750,72.5,0,6885,99.9,97.8,12.1,16,1,141492.01042,0.46,39,54,2793,72.6,0,6799,100.1,97.8,12.3,16,1,141492.02083,0.46,39,54,2795,72.9,0,6926,99.5,97.5,12.2,15.9,1,141492.03125,0.45,39,53.9,2824,72.7,0,6912,99.4,97.3,12.1,15.9,1,141492.04167,0.47,39,54,2753,72.6,0,6934,100,98.1,12.3,16,1,141492.05208,0.47,38.9,54.1,2693,72.6,0,6992,100.4,98.4,12.2,15.9,1,141492.0625,0.47,38.9,54,2768,72.5,0,6890,99.6,97.7,12.2,15.9,1,141492.07292,0.46,38.9,54,2735,72.3,0,6738,100.1,98,12.1,15.9,1,141492.08333,0.46,38.9,53.9,2735,72.1,0,6677,100.1,98.1,12,15.5,1,141492.09375,0.45,38.9,53.9,2742,72.2,0,6712,100.5,98.6,12,15.4,1,141492.10417,0.45,38.9,53.7,2715,72.2,0,6785,100.8,99,12.1,15.6,1,141492.11458,0.46,38.9,53.8,2674,71.8,0,6579,98.8,97.1,11.9,15.3,1,141492.125,0.45,38.8,53.8,2663,71.6,0,6632,99.1,97.4,11.8,15.3,1,141492.13542,0.44,39,53.9,2693,71.4,0,6619,98.9,96.9,11.9,15.3,1,141492.14583,0.45,38.9,53.9,2675,71.5,0,6589,99.1,97.2,11.8,15.3,1,141492.15625,0.44,39,53.8,2740,71.3,0,6605,98.2,96.4,11.7,14.9,1,141492.16667,0.45,38.9,53.9,2701,71.3,0,6498,98.3,96.4,12,15.4,1,141492.17708,0.45,39,53.8,2734,71.4,0,6545,98.3,96.3,11.7,15,1,141492.1875,0.45,38.9,53.8,2682,71.3,0,6573,98.5,96.7,11.9,15.3,1,141492.19792,0.45,38.9,53.9,2798,71.4,0,6438,104.8,102.7,12,15.1,1,141492.20833,0.45,39,54,2918,71.5,0,6595,106.6,104.6,11.9,15.3,1,141492.21875,0.45,38.8,54,2885,71.3,0,6635,106.3,104.1,12,15.4,1,141492.22917,0.45,39,53.9,2855,71.3,0,6604,106.1,103.9,12.1,15.5,1,141492.23958,0.45,38.9,53.9,2772,71.2,0,6614,106.6,104.2,11.9,15.4,1,141492.25,0.45,38.8,53.9,2724,71,0,6764,104.7,103,12,15.5,1,141492.26042,0.44,38.9,53.7,2840,70.8,0,6591,105.6,103.4,11.8,15.3,1,141492.27083,0.44,38.9,53.8,2865,71,0,6678,105.4,103,12,15.4,1,141492.28125,0.44,38.9,53.7,2760,70.9,0,6669,104,102.1,11.9,15.3,1,141492.29167,0.44,38.9,53.6,2743,70.9,0,6614,103.8,101.9,11.8,15.3,1,141492.30208,0.44,39,53.8,2791,70.8,0,6455,103.6,101.3,11.7,14.9,1,141492.3125,0.45,38.9,53.7,2761,70.7,0,6376,103.5,101.5,11.8,15,1,141492.32292,0.45,38.9,53.6,2714,70.6,0,6513,103.5,101.5,11.9,15.1,1,141492.33333,0.44,38.9,53.7,2716,70.6,0,6516,103.2,101.2,11.6,15,1,141492.34375,0.44,38.8,53.8,2774,70.9,0,6520,103.3,101.3,11.7,15,1,141492.35417,0.44,39.1,53.8,2927,71.4,0,6782,102.3,100.5,12.1,15.7,1,141492.36458,0.45,39,54,2915,71.4,0,6740,105.3,103,12.1,15.8,1,141492.375,0.46,39,54,2993,71,0,6617,105.7,103.4,12,15.3,1,141492.38542,0.46,38.9,54,2930,71.1,0,6674,104,101.4,12,15.6,1,141492.39583,0.44,39,54.1,3092,71.4,0,6798,103.8,101.4,12.1,15.9,1,141492.40625,0.45,38.9,54.2,3155,71.7,0,6830,105.2,102.8,12.2,16.2,1,141492.41667,0.46,38.9,54.2,3185,71.9,0,6892,106.1,103.1,12.2,15.6,1,141492.42708,0.48,38.8,54.1,3147,72.2,0,7155,104.7,102,12.4,16.3,1,141492.4375,0.48,38.8,54.2,3170,73,0,7273,104.8,102.4,12.5,16.8,1,141492.44792,0.48,39.2,54.2,3261,73.4,0,7320,105.2,102.4,12.8,17,1,141492.45833,0.48,39.1,54.1,3321,73.9,0,7306,105,102.1,12.8,17.2,1,141492.46875,0.5,39,54.1,3387,74.7,0,7646,105,102.1,12.9,17.3,1,141492.47917,0.49,38.9,54.2,3354,74,0,7328,105.3,102.2,12.7,16.8,1,141492.48958,0.48,38.9,54,3426,74.2,0,7471,105.6,102.6,13,17.2,1,141492.5,0.49,38.9,54,3313,74.3,0,7595,105.4,102.4,12.9,17.5,1,141492.51042,0.48,39,54.1,3357,74.6,0,7491,105.7,102.3,12.6,17.2,1,141492.52083,0.5,39,54,3323,75,0,7567,105.7,102.7,13,17.3,1,141492.53125,0.48,39,54,3451,75,0,7520,104.5,101.9,12.8,17.3,1,141492.54167,0.5,38.9,54,3355,74.9,0,7475,105.2,102.1,12.9,17.5,1,141492.55208,0.48,39,54.1,3486,75,0,7562,105.1,101.6,12.7,17.3,1,141492.5625,0.49,39,54.1,3393,74.6,0,7442,104.8,101.7,12.9,17.3,1,141492.57292,0.49,38.9,54,3441,74.7,0,7528,104.5,101.5,12.8,17,1,141492.58333,0.5,39,54,3497,75.3,0,7610,105.1,101.9,13.1,17.8,1,141492.59375,0.5,38.9,54.1,3451,75.1,0,7625,104.8,101.7,13,17.5,1,141492.60417,0.5,38.9,54,3544,75.3,0,7630,104.1,101.1,13.1,17.8,1,141492.61458,0.51,38.9,54.1,3467,75.3,0,7652,105.1,101.5,13.1,18,1,141492.625,0.49,39,54.1,3553,75.4,0,7720,104.1,100.5,12.9,17.7,1,141492.63542,0.5,38.9,54.2,3442,75.2,0,7679,103.8,100.6,13.2,17.9,1,141492.64583,0.49,38.6,54.1,3310,74.8,0,7757,104.3,101.4,13,17.7,1,141492.65625,0.48,38.9,54,3370,74.8,0,7556,103.5,100.6,12.8,17.3,1,141492.66667,0.49,38.8,53.8,3191,74.7,0,7583,103.8,101,12.8,17.4,1,141492.67708,0.49,38.9,53.7,3225,75.1,0,7429,103.7,100.9,12.9,17.4,1,141492.6875,0.49,39,53.7,3291,75.6,0,7729,103.9,101,12.7,17.4,1,141492.69792,0.49,39,53.8,3404,76.2,0,7833,103.3,100.5,13.3,17.9,1,141492.70833,0.51,38.9,54.1,3342,75.9,0,7782,103.7,100.7,13.2,18,1,141492.71875,0.49,38.9,54.1,3470,75.5,0,7751,103.6,100.6,13,17.7,1,141492.72917,0.5,38.9,54.1,3374,75,0,7489,103.6,100.7,13,17.5,1,141492.73958,0.5,38.9,54,3393,75,0,7663,103.4,100.3,13.1,17.9,1,141492.75,0.48,38.9,53.9,3425,75,0,7430,104.4,101.2,13,17.6,1,141492.76042,0.49,38.9,54,3434,75.3,0,7497,104.1,100.9,12.9,17.4,1,141492.77083,0.5,38.9,53.9,3292,75.2,0,7528,104.6,101.2,12.9,17.7,1,141492.78125,0.49,38.9,54,3305,75.2,0,7549,104.5,101.4,13,17.6,1,141492.79167,0.48,38.9,53.9,3351,75,0,7543,104.5,101.8,12.8,17.4,1,141492.80208,0.48,38.8,53.9,3168,74.9,0,7490,105,102.3,12.9,17.3,1,141492.8125,0.49,38.9,53.8,3081,75,0,7592,104.8,102.2,13,17.4,1,141492.82292,0.49,38.9,53.7,3017,74.4,0,7370,104.1,101.5,12.6,16.8,1,141492.83333,0.47,39,53.9,3026,74.3,0,7228,102.8,100.4,12.7,16.9,1,141492.84375,0.47,39,54,3019,74.4,0,7247,102.9,100.6,12.7,16.9,1,141492.85417,0.47,38.9,54.1,2968,74,0,7371,102.8,100.6,12.4,16.6,1,141492.86458,0.48,39,54.1,2858,73.9,0,7166,102.6,100.5,12.5,16.6,1,141492.875,0.46,38.9,54,2952,73.6,0,7155,102.8,100.6,12.4,16.3,1,141492.88542,0.47,38.9,54.1,2801,73.5,0,7080,102.9,100.7,12.4,16.6,1,141492.89583,0.47,39,54,2832,73.4,0,7094,102.5,100.5,12.4,16.3,1,141492.90625,0.47,39,54,2807,73.3,0,7012,102.7,100.3,12.3,16.2,1,141492.91667,0.47,38.9,54.1,2784,73.3,0,7037,102.6,100.8,12.3,16.3,1,141492.92708,0.47,38.9,54,2750,73.3,0,6916,102.9,101.1,12.4,16.2,1,141492.9375,0.47,38.9,54,2756,73.2,0,6929,102.1,100.1,12.3,16,1,141492.94792,0.47,38.9,54.1,2724,73,0,6843,102.3,100.5,12.2,16.3,1,141492.95833,0.47,38.9,54,2748,73.1,0,6932,102.1,100,12.2,16.1,1,141492.96875,0.47,38.9,54,2704,73,0,6850,102.7,100.7,12.3,16.1,1,141492.97917,0.46,39,53.8,2776,72.9,0,6733,102.8,100.7,12.3,16.1,1,141492.98958,0.46,38.9,53.9,2732,72.7,0,6771,102.8,101,12,15.5,1,141493,0.46,39,53.9,2806,72.7,0,6839,102.4,100.5,12.2,15.9,1,141493.01042,0.46,39,53.9,2807,72.7,0,6779,102.2,100,12.1,15.8,1,141493.02083,0.45,38.9,54,2852,72.7,0,6754,102.2,100.4,12.2,15.9,1,141493.03125,0.46,38.9,53.9,2822,72.8,0,6858,102.2,100.3,12.1,15.7,1,141493.04167,0.47,38.9,53.9,2685,72.7,0,6794,101.8,99.8,12.3,15.8,1,141493.05208,0.46,39,53.9,2764,72.6,0,6729,102.2,100.3,12,15.5,1,141493.0625,0.45,39,53.9,2840,72.7,0,6911,102.2,100.3,12.1,15.8,1,141493.07292,0.46,38.9,54,2769,72.7,0,6874,102.6,100.6,12.2,15.9,1,141493.08333,0.48,38.8,54,2633,72.6,0,6825,102.3,100.4,12.1,15.6,1,141493.09375,0.46,39,54,2759,72.6,0,6881,102.1,100.1,12.2,15.9,1,141493.10417,0.47,38.9,54.1,2739,72.6,0,6787,102.2,100.2,12.1,15.7,1,141493.11458,0.46,38.8,54,2763,72.6,0,6842,102.3,100.3,12.1,15.7,1,141493.125,0.46,38.9,53.9,2756,72.5,0,6782,102,100,12,15.6,1,141493.13542,0.47,38.9,53.9,2711,72.7,0,6772,102.6,100.5,12.2,15.9,1,141493.14583,0.47,38.9,54.1,2762,72.9,0,6975,101.9,99.9,12.2,15.9,1,141493.15625,0.46,39,54.1,2840,72.9,0,6888,101.9,99.8,12.3,16.1,1,141493.16667,0.47,38.9,54.2,2762,72.9,0,6933,102,99.8,12.6,15.9,1,141493.17708,0.46,38.9,54.2,2855,72.8,0,6866,101.5,99.4,12.2,15.8,1,141493.1875,0.46,38.9,54.2,2840,72.7,0,6872,102,99.9,12.2,16.1,1,141493.19792,0.46,39,54.1,2825,72.8,0,7053,101.8,99.6,12.3,16.3,1,141493.20833,0.47,38.9,54.2,2770,72.6,0,6941,101.8,99.6,12.4,15.9,1,141493.21875,0.46,38.9,54.1,2900,72.4,0,6934,102.2,99.9,12.1,15.8,1,141493.22917,0.46,38.9,54,2779,72.4,0,6944,102.2,100,12.1,15.8,1,141493.23958,0.47,38.9,54.1,2750,72.5,0,6903,102,99.8,12.3,16,1,141493.25,0.45,38.8,54.1,2839,72.6,0,6923,101.8,99.9,12.2,16.1,1,141493.26042,0.45,39.3,54,3127,72.7,0,6875,102.7,100.3,12.2,15.8,1,141493.27083,0.46,39,53.9,3035,72.8,0,7145,103.5,101.1,12.3,16.4,1,141493.28125,0.46,38.8,54,2998,72.7,0,7083,102.8,100.5,12.3,16,1,141493.29167,0.45,38.8,54,3018,72.6,0,7148,101.7,99.3,12.4,16.5,1,141493.30208,0.46,39,54.1,2878,72.5,0,6941,101.5,99.3,12.4,15.9,1,141493.3125,0.47,39,54,2855,72.7,0,7094,101.3,99,12.3,16.2,1,141493.32292,0.45,39,54.1,2954,72.7,0,7006,100.9,98.8,12.3,16.1,1,141493.33333,0.47,39,54.1,2936,72.7,0,7135,101.3,99.3,12.2,16,1,141493.34375,0.46,39,54.1,3080,72.9,0,7035,102.5,100.1,12.3,16,1,141493.35417,0.47,39,54.1,3081,72.8,0,7045,102.6,100.3,12.3,16.3,1,141493.36458,0.46,39,54.1,3125,73,0,7010,102.6,100.2,12.4,16,1,141493.375,0.48,39,54.1,3155,73.4,0,7267,102,99.4,12.5,16.7,1,141493.38542,0.49,39,54.1,3155,73.7,0,7216,102,99.3,12.5,16.7,1,141493.39583,0.48,39,54.2,3336,74.2,0,7332,101.9,99.3,12.5,17,1,141493.40625,0.49,39,54.3,3335,74.9,0,7528,101.9,99.1,13.1,17.3,1,141493.41667,0.49,39,54.2,3482,75.3,0,7599,102.3,98.9,12.9,17.4,1,141493.42708,0.49,39,54.3,3500,75.3,0,7667,101.9,98.5,12.9,17.5,1,141493.4375,0.5,39,54.3,3501,76,0,7757,101.9,98.9,13.1,17.7,1,141493.44792,0.5,39.1,54.3,3546,76.1,0,7868,102.3,98.8,13.2,18,1,141493.45833,0.51,39,54.3,3614,76,0,7941,101.2,97.9,13.3,18.1,1,141493.46875,0.51,38.9,54.4,3542,76.4,0,7800,101.5,98.4,12.4,16.7,1,141493.47917,0.51,38.9,54.4,3607,76.1,0,7297,101.1,97.7,12.7,16.9,1,141493.48958,0.51,38.9,54.2,3705,76.5,0,7320,101.1,98,12.4,16.9,1,141493.5,0.52,38.9,54.3,3622,76.5,0,7603,101.2,97.9,12.5,17,1,141493.51042,0.52,38.9,54.4,3558,76.3,0,7374,101.4,97.9,12.4,17,1,141493.52083,0.51,38.8,54.3,3618,76.2,0,7278,101.6,98.2,12.5,16.8,1,141493.53125,0.51,39,54.3,3637,76.2,0,7475,102,98.7,12.4,16.9,1,141493.54167,0.52,39,54.3,3591,76.4,0,7325,101.4,97.8,12.4,16.7,1,141493.55208,0.51,38.9,54.2,3689,76.5,0,7517,101.9,98.9,12.4,17.1,1,141493.5625,0.51,39,54.2,3666,76.6,0,7392,102,98.1,12.4,17.3,1,141493.57292,0.52,39,54.3,3606,76.5,0,7337,102.2,98.7,12.3,17,1,141493.58333,0.53,38.9,54.2,3546,76.4,0,7635,101.8,98.4,12.4,16.9,1,141493.59375,0.5,38.9,54.2,3686,76.1,0,7302,102.3,98.9,12.4,16.8,1,141493.60417,0.51,39,54.1,3636,76.3,0,7331,101.9,98.7,12.3,16.5,1,141493.61458,0.51,38.9,54.2,3637,76.4,0,7326,101.6,98.2,12.5,17.1,1,141493.625,0.52,39,54.3,3739,77.1,0,7592,101.4,98.1,12.5,17,1,141493.63542,0.51,38.9,54.3,3676,76.6,0,7448,102,98.4,12.4,17,1,141493.64583,0.51,38.8,54.2,3629,76.5,0,7475,102.7,99.6,12.4,17,1,141493.65625,0.51,38.9,54,3489,76.1,0,7430,103.1,99.6,12.3,16.7,1,141493.66667,0.51,38.9,54,3429,76.8,0,7445,102.6,99.3,12.3,16.6,1,141493.67708,0.53,39,53.9,3347,77.3,0,7430,102.5,99.3,12.4,17.2,1,141493.6875,0.52,39,54,3381,77.1,0,7459,101.5,98.7,12.6,17.1,1,141493.69792,0.52,38.9,54,3486,77.4,0,7513,101.9,99,12.3,17,1,141493.70833,0.53,39,54,3509,77.7,0,7580,102,98.7,12.7,17.5,1,141493.71875,0.51,39,54.1,3521,77,0,7607,102.1,98.8,12.4,16.9,1,141493.72917,0.51,39,54.1,3528,76.9,0,7325,102.5,99,12.5,17.1,1,141493.73958,0.52,38.9,54.1,3512,77,0,7415,101.8,99.2,12.4,17.1,1,141493.75,0.51,38.8,54.1,3501,77.2,0,7567,102.4,99,12.6,17.4,1,141493.76042,0.52,38.9,54.1,3457,76.9,0,7483,102.1,98.7,12.5,17.4,1,141493.77083,0.52,39,54,3436,76.9,0,7415,102.2,99,12.4,17.1,1,141493.78125,0.51,38.9,54,3485,77.2,0,7481,102.4,99.1,12.4,17.1,1,141493.79167,0.52,38.9,54.1,3476,77.1,0,7466,102.3,98.9,12.5,17.2,1,141493.80208,0.52,39,54.2,3464,77.1,0,7490,102.1,99.2,12.3,17.1,1,141493.8125,0.51,38.9,54.2,3479,77,0,7562,102.7,99.6,12.5,17,1,141493.82292,0.51,38.9,54.2,3473,77.1,0,7506,102.4,99.7,12.6,16.8,1,141493.83333,0.51,39,54.1,3425,77.1,0,7508,102.5,99.2,12.4,16.9,1,141493.84375,0.51,38.9,54.1,3422,77.1,0,7442,102.5,99.5,12.5,16.8,1,141493.85417,0.51,38.9,54.1,3407,77.1,0,7474,102.3,99.4,12.5,16.9,1,141493.86458,0.51,38.9,54.2,3442,77.2,0,7407,102.2,99.1,12.4,17.1,1,141493.875,0.52,38.9,54.3,3380,77.7,0,7718,102.6,99.8,12.6,17.8,1,141493.88542,0.51,38.9,54.6,3395,77.2,0,7443,102.5,99.8,12.3,16.8,1,141493.89583,0.51,38.9,54.4,3343,76.8,0,7483,102,99.1,12.7,17.2,1,141493.90625,0.51,39,54.4,3383,77,0,7358,102.1,99.1,12.4,16.6,1,141493.91667,0.51,39,54.5,3411,76.9,0,7379,102.1,99.3,12.3,16.5,1,141493.92708,0.51,38.9,54.4,3301,77.4,0,7645,102.1,99.3,12.6,17.2,1,141493.9375,0.52,38.8,54.4,3171,76.9,0,7400,102.7,99.9,12.7,17.4,1,141493.94792,0.51,38.9,54.4,3208,76.8,0,7363,102.6,99.8,12.3,17.1,1,141493.95833,0.51,38.9,54.3,3195,76.8,0,7347,102.5,99.6,12.2,16.5,1,141493.96875,0.51,38.9,54.3,3126,76.8,0,7445,102.6,100,12.5,16.6,1,141493.97917,0.51,39.1,54.2,3170,76.8,0,7389,102.1,99.4,12.4,17,1,141493.98958,0.51,38.9,54.2,3105,76.8,0,7352,102.2,99.4,12.2,16.8,1,141494,0.51,38.9,54.2,3020,76.7,0,7259,102.4,99.9,12.3,16.4,1,141494.01042,0.53,39,54.1,2981,76.5,0,7110,102,99.5,12.2,16.3,1,141494.02083,0.51,39,54.1,3073,76.6,0,7145,101.9,99.2,12.3,16.3,1,141494.03125,0.51,38.8,54.2,3008,76.6,0,7243,102.6,100,12.2,16.9,1,141494.04167,0.51,38.9,54.2,3050,76.5,0,7235,102.7,100.1,12.2,16.3,1,141494.05208,0.51,38.9,54.2,3065,76.7,0,7411,102,99.5,12.3,16.8,1,141494.0625,0.5,39,54.2,3088,76.6,0,7310,102.1,99.6,12.3,16.5,1,141494.07292,0.51,38.9,54.2,3061,76.5,0,7110,101.8,99.6,12.1,16.6,1,141494.08333,0.52,38.9,54.2,2987,76.6,0,7295,102.4,99.8,12.1,16.8,1,141494.09375,0.52,38.9,54.3,2990,76.6,0,7390,102.1,99.4,12.3,16.7,1,141494.10417,0.51,38.9,54.3,3040,76.6,0,7261,101.8,99.5,12.2,16.5,1,141494.11458,0.49,38.9,54.2,3113,76.5,0,7254,102,99.3,12.2,16.4,1,141494.125,0.5,39,54.3,3080,76.6,0,7145,101.8,99.2,12.3,16.5,1,141494.13542,0.51,38.9,54.3,3078,76.5,0,7193,101.3,99.1,12.4,16.5,1,141494.14583,0.51,38.9,54.3,3042,76.4,0,7114,101.4,98.9,12.2,16.5,1,141494.15625,0.49,39,54.2,3110,76.3,0,7204,101.7,99.3,12.1,16.4,1,141494.16667,0.5,38.8,54.3,3073,76.3,0,7115,102,99.7,12,16.6,1,141494.17708,0.5,38.9,54.3,3119,76.4,0,7358,101.9,99.4,12.1,16.5,1,141494.1875,0.52,39,54.2,3009,76.3,0,7164,101.8,99.3,12.2,16.2,1,141494.19792,0.5,38.9,54.3,3112,76.3,0,7076,101.8,99.5,12,16.1,1,141494.20833,0.52,38.9,54.3,2990,76.2,0,7163,102.4,99.8,12.1,16.2,1,141494.21875,0.5,38.9,54.2,3200,76.3,0,7171,102,99.5,12.3,16.5,1,141494.22917,0.5,39,54.1,3163,76.4,0,7191,101.7,99.2,12.2,16.5,1,141494.23958,0.5,38.9,54.4,3163,76.4,0,7247,102.6,99.8,12.4,16.7,1,141494.25,0.5,38.9,54.4,3186,76.4,0,7223,101.9,99.4,12.2,16.4,1,141494.