26042,0.5,39,54.2,3328,76.3,0,7106,101.9,99,12,16.6,1,141494.27083,0.52,39,54.3,3186,76.4,0,7306,102.3,99.4,12.3,16.9,1,141494.28125,0.51,39,54.4,3275,76.4,0,7340,101.4,98.8,12.2,16.5,1,141494.29167,0.51,38.9,54.3,3212,76.4,0,7262,101.8,98.9,12.2,16.7,1,141494.30208,0.51,38.9,54.3,3200,76.4,0,7475,101.7,98.7,12.2,16.7,1,141494.3125,0.51,38.9,54.4,3246,76.4,0,7285,101.4,98.6,12.3,16.5,1,141494.32292,0.51,39,54.4,3295,76.6,0,7388,100.9,98.3,12.3,16.7,1,141494.33333,0.5,39,54.4,3431,76.8,0,7392,101.3,98.3,12.5,17,1,141494.34375,0.51,39,54.5,3486,76.8,0,7540,100.9,98.1,12.5,17.2,1,141494.35417,0.52,39,54.5,3468,76.7,0,7415,100.8,97.6,12.5,17.4,1,141494.36458,0.51,39,54.6,3617,76.8,0,7539,100.4,97,12.6,17.2,1,141494.375,0.52,38.9,54.5,3561,76.7,0,7475,100.3,96.9,12.6,17.2,1,141494.38542,0.53,39,54.6,3579,76.8,0,7505,100.3,97.3,12.7,17.3,1,141494.39583,0.53,39,54.6,3704,77.5,0,7813,100.5,96.7,12.8,17.5,1,141494.40625,0.53,39,54.6,3713,77.4,0,7634,100.5,97.2,12.6,17.5,1,141494.41667,0.53,39,54.6,3760,77.6,0,7870,100.4,96.9,12.6,17.8,1,141494.42708,0.53,39,54.6,3764,77.7,0,7919,100.4,96.6,13,17.9,1,141494.4375,0.53,38.9,54.6,3772,77.7,0,7783,101.6,98,12.7,17.9,1,141494.44792,0.53,38.9,54.6,3644,77.6,0,7741,100.4,97.5,12.7,18,1,141494.45833,0.53,38.8,54.4,3503,76.9,0,7637,101.1,98.3,12.4,17.2,1,141494.46875,0.53,38.9,54.4,3530,77.4,0,7724,100.5,97.3,12.6,17.3,1,141494.47917,0.51,39,54.4,3708,77.6,0,7716,100.7,97.4,12.7,17.9,1,141494.48958,0.52,39,54.4,3681,77.6,0,7806,100.8,97.4,12.7,17.9,1,141494.5,0.53,38.9,54.4,3639,77.9,0,7658,101,97.5,12.7,17.6,1,141494.51042,0.53,38.9,54.4,3652,77.8,0,7820,101,97.6,12.9,18.3,1,141494.52083,0.53,38.9,54.3,3635,77.4,0,7649,101.5,97.9,12.5,17.5,1,141494.53125,0.53,39,54.3,3622,77.6,0,7777,101.1,97.9,12.6,17.6,1,141494.54167,0.54,38.9,54.3,3531,77.4,0,7760,100.9,97.6,12.7,17.4,1,141494.55208,0.53,39,54.3,3689,77.9,0,7836,101.3,97.3,12.7,17.7,1,141494.5625,0.53,39,54.4,3740,77.5,0,7771,100.5,97.2,12.6,17.6,1,141494.57292,0.53,39,54.5,3767,78,0,7900,101.1,97.1,12.6,18.1,1,141494.58333,0.53,39,54.5,3744,77.4,0,7741,100.9,97.5,12.7,17.7,1,141494.59375,0.54,39,54.4,3695,77.9,0,7667,99.5,96.2,12.8,18.1,1,141494.60417,0.53,38.9,54.5,3771,77.9,0,7926,106,102.6,12.9,18.5,1,141494.61458,0.54,39,54.6,3770,78.2,0,7858,105,101.5,12.8,17.7,1,141494.625,0.53,38.9,54.6,3779,78,0,7877,105.9,101.6,12.8,18.2,1,141494.63542,0.55,39.3,54.7,4133,78.9,0,8216,107.1,103.4,13.1,18.5,1,141494.64583,0.57,38.9,54.9,3964,78.9,0,8090,105.4,101.7,13.2,18.6,1,141494.65625,0.56,38.9,54.9,3975,78.7,0,8186,104.7,100.7,13.2,18.8,1,141494.66667,0.55,39,55,4031,78.5,0,8301,104,99.8,13.2,18.6,1,141494.67708,0.56,39,55,3965,78.4,0,8066,104.7,100.6,13,18.5,1,141494.6875,0.56,38.9,55,4081,78.7,0,8471,104.6,100.7,13.3,18.7,1,141494.69792,0.55,39,54.9,4145,79,0,8325,104.2,100.1,13.2,19.2,1,141494.70833,0.56,39,55,4073,79,0,8234,104.7,100.5,13.5,19.2,1,141494.71875,0.56,38.9,55,4001,79,0,8240,104.4,100,13.2,19.3,1,141494.72917,0.56,38.9,55,4113,79,0,8212,104.4,100.2,13.5,19,1,141494.73958,0.56,38.8,55,4069,79.2,0,8321,104.4,99.9,13.5,19.1,1,141494.75,0.56,39,55,4058,79.2,0,8324,103.5,99.4,13.3,19.3,1,141494.76042,0.56,38.9,55,4076,79.3,0,8347,104,100.1,13.3,18.9,1,141494.77083,0.56,39,55,4118,79.3,0,8402,103.9,99.6,13.4,18.9,1,141494.78125,0.56,39,55.1,4085,79.4,0,8389,103.4,99.2,13.4,18.9,1,141494.79167,0.55,39.1,55.1,4118,79.5,0,8381,104,99.4,13.3,19.3,1,141494.80208,0.56,38.8,55.1,3998,79.4,0,8367,103.6,99.7,13.4,19.2,1,141494.8125,0.56,38.9,55,3986,79.4,0,8298,103.8,99.3,13.3,19,1,141494.82292,0.56,38.9,55,3904,79.3,0,8178,104.1,100.1,13.4,18.9,1,141494.83333,0.55,39,55,3968,79.3,0,8451,104.2,100.2,13.5,19,1,141494.84375,0.54,38.9,55,3986,79.2,0,8253,103.8,99.8,13.1,19,1,141494.85417,0.55,39,54.9,3900,79.1,0,8092,103.8,100.1,13,18.4,1,141494.86458,0.55,38.9,54.9,3825,78.9,0,8171,103.8,99.8,13.2,19.1,1,141494.875,0.54,38.9,54.9,3839,78.8,0,8156,104.2,100.3,13,18.4,1,141494.88542,0.53,39,54.9,3818,78.6,0,7883,103.7,100,13.1,18.2,1,141494.89583,0.54,38.9,54.8,3733,78.5,0,7954,103.5,99.7,13,18.6,1,141494.90625,0.55,38.9,54.8,3610,78.5,0,8000,104,100.3,13,18.1,1,141494.91667,0.54,39,54.8,3713,78.3,0,7850,103.3,100.3,12.9,18.3,1,141494.92708,0.54,38.9,54.7,3621,78.2,0,7935,103.9,100.3,13,18.1,1,141494.9375,0.53,39,54.7,3701,78.3,0,7932,103.4,100,13,18.1,1,141494.94792,0.53,39,54.8,3653,78.3,0,7732,103.4,99.9,12.8,18.3,1,141494.95833,0.53,39,54.7,3652,78.3,0,7977,103.5,99.9,13.1,18.3,1,141494.96875,0.53,38.9,54.8,3630,78.2,0,7881,104.1,100.5,12.9,17.9,1,141494.97917,0.53,38.9,54.7,3599,78.2,0,7977,103.4,99.8,13.2,18.3,1,141494.98958,0.52,38.9,54.8,3576,78.2,0,7808,103.4,100.4,12.9,18.3,1,141495,0.53,39,54.7,3599,78.3,0,7945,103.2,100,12.9,18,1,141495.01042,0.53,38.9,54.6,3516,78.3,0,7851,103.3,100.3,12.8,17.8,1,141495.02083,0.54,38.9,54.7,3497,78.5,0,8105,103.9,100.6,12.8,18.2,1,141495.03125,0.52,38.8,54.8,3655,78.4,0,7960,104.1,100.6,12.9,18.3,1,141495.04167,0.53,38.9,54.8,3543,78.4,0,7942,103.8,100.6,13,18.1,1,141495.05208,0.53,38.9,54.7,3524,78.2,0,7913,103.8,100.6,13,17.8,1,141495.0625,0.52,39,54.8,3513,78,0,7781,101.9,98.5,12.7,17.6,1,141495.07292,0.52,39,54.8,3554,78.3,0,7822,103.8,100.3,12.8,17.6,1,141495.08333,0.53,38.9,54.7,3494,78.2,0,7769,103.9,100.4,12.9,17.8,1,141495.09375,0.53,38.9,54.7,3507,78.1,0,7780,103.8,100.7,12.9,18.3,1,141495.10417,0.53,39,54.6,3446,78,0,7948,103.9,100.5,12.8,17.5,1,141495.11458,0.52,38.9,54.5,3475,78,0,7694,104.1,100.9,12.9,18,1,141495.125,0.52,39,54.4,3470,78.2,0,7730,103.4,100.7,13.1,18,1,141495.13542,0.52,38.9,54.5,3445,78.2,0,7808,103.9,100.8,12.7,17.5,1,141495.14583,0.53,38.9,54.5,3380,78.3,0,7817,104.2,101.3,12.7,18.1,1,141495.15625,0.53,39,54.4,3325,78.1,0,7747,104.3,101.6,12.8,17.8,1,141495.16667,0.52,38.9,54.5,3370,78.1,0,7751,104.2,101.1,12.6,17.6,1,141495.17708,0.53,39,54.4,3419,78.2,0,7689,104.1,101,12.9,18,1,141495.1875,0.53,38.9,54.4,3427,78.5,0,7892,104.6,101.5,12.9,17.9,1,141495.19792,0.53,38.8,54.4,3268,78.4,0,7853,104.5,101.7,12.8,18,1,141495.20833,0.52,38.8,54.5,3404,78.2,0,7892,105.1,102,12.7,17.8,1,141495.21875,0.52,39.2,54.3,3508,78.3,0,7741,104.2,101.2,12.6,17.5,1,141495.22917,0.53,39,54.5,3533,78.4,0,7963,104.3,101.2,12.9,18,1,141495.23958,0.54,38.9,54.5,3427,78.3,0,7796,104.7,101.7,13,18,1,141495.25,0.53,38.8,54.6,3412,78.4,0,7815,104.7,101.8,13,18.2,1,141495.26042,0.53,39.1,54.4,3587,78.4,0,7889,104.6,101,12.9,18.3,1,141495.27083,0.54,38.9,54.4,3554,78.4,0,7839,104.2,100.9,12.8,17.8,1,141495.28125,0.53,39,54.6,3624,78.3,0,7831,104.2,101.1,12.8,18.3,1,141495.29167,0.53,39,54.6,3622,78.4,0,7899,104.4,101,12.9,17.9,1,141495.30208,0.54,39,54.6,3624,78.5,0,7898,104.1,100.8,13,18,1,141495.3125,0.52,38.9,54.6,3698,78.4,0,7888,104.7,101.4,13.1,18.7,1,141495.32292,0.53,39,54.6,3722,78.5,0,7948,104.5,101,13.1,18.3,1,141495.33333,0.54,39,54.6,3728,78.6,0,7988,103.9,100.1,13,18.1,1,141495.34375,0.52,39,54.6,3831,78.4,0,8015,104.4,100.7,13,18,1,141495.35417,0.54,39,54.7,3738,78.8,0,7978,104.1,100.7,12.9,18.4,1,141495.36458,0.55,39,54.8,3755,79,0,8047,104.2,100.1,13,18.5,1,141495.375,0.54,39,54.8,3881,79.1,0,8250,103.8,99.7,13,18.4,1,141495.38542,0.54,38.8,54.8,3975,79,0,8194,104.8,101,13.2,18.7,1,141495.39583,0.54,38.9,54.8,3876,79,0,8222,103.8,100.1,13.6,18.7,1,141495.40625,0.54,39,54.8,3926,79.2,0,8212,103.4,99.5,13.3,19,1,141495.41667,0.55,39.1,54.9,4041,79.8,0,8391,102.7,99,13.3,19.3,1,141495.42708,0.56,39,54.9,4025,80.4,0,8519,103.2,99.3,13.4,19.5,1,141495.4375,0.56,38.9,55,4090,80.5,0,8628,103.3,99.1,13.3,19.4,1,141495.44792,0.58,39,55.1,4088,80.8,0,8603,103.2,99,13.9,19.8,1,141495.45833,0.59,39,55.2,4054,80.9,0,8608,103.4,99,13.8,19.7,1,141495.46875,0.58,39.3,55.1,4305,81.1,0,8643,102.7,98.1,13.5,19.7,1,141495.47917,0.6,39.1,55.3,4257,81.4,0,8696,103,98.8,13.6,19.8,1,141495.48958,0.59,39,55.3,4343,81.5,0,8646,102.9,98.7,13.6,19.9,1,141495.5,0.59,39,55.3,4384,81.6,0,8712,102.8,98.3,13.8,19.8,1,141495.51042,0.6,39,55.2,4275,81.7,0,8528,103.4,98.7,13.5,19.7,1,141495.52083,0.59,38.9,55.3,4313,81.7,0,8675,103,98.2,13.7,19.8,1,141495.53125,0.59,39,55.3,4280,81.6,0,8718,102.1,97.9,13.8,20.1,1,141495.54167,0.59,38.9,55.2,4347,81.7,0,8753,102.4,97.9,13.6,19.9,1,141495.55208,0.59,39.1,55.3,4331,81.6,0,8509,102.4,98,13.7,20.1,1,141495.5625,0.61,39,55.3,4288,81.4,0,8620,102.8,98.3,13.6,19.7,1,141495.57292,0.59,38.9,55.3,4354,81.4,0,8610,102.3,97.7,13.6,19.9,1,141495.58333,0.61,39,55.3,4336,82.1,0,8596,102.3,98,13.7,20,1,141495.59375,0.61,38.9,55.4,4325,82.4,0,8599,102,97.8,13.6,19.6,1,141495.60417,0.61,39,55.4,4407,82.5,0,8631,102.2,97.8,13.7,20.3,1,141495.61458,0.61,39,55.4,4364,82.2,0,8606,102.5,97.3,13.7,19.8,1,141495.625,0.62,39,55.4,4403,82.5,0,8618,101.8,97.1,13.9,20,1,141495.63542,0.61,39,55.4,4433,81.9,0,8505,107.8,102.9,13.7,19.5,1,141495.64583,0.62,39,55.5,4466,82.4,0,8519,107.1,102.4,13.7,20,1,141495.65625,0.61,39,55.6,4472,82.3,0,8636,106.2,101.9,13.8,19.9,1,141495.66667,0.61,39,55.6,4400,82.3,0,8564,106.3,101.6,13.4,20,1,141495.67708,0.62,39,55.5,4392,82.3,0,8531,105.8,101.2,13.8,19.8,1,141495.6875,0.61,39,55.5,4425,82.2,0,8573,105.8,101.2,13.8,20.2,1,141495.69792,0.61,38.9,55.5,4380,82,0,8671,105.4,100.5,13.4,19.8,1,141495.70833,0.61,38.9,55.4,4367,82.3,0,8618,105.7,100.7,13.9,19.9,1,141495.71875,0.6,38.9,55.5,4440,82.3,0,8696,105.7,101.1,13.7,20.1,1,141495.72917,0.62,38.9,55.3,4276,81.9,0,8585,105,100.2,13.7,19.7,1,141495.73958,0.59,38.9,55.4,4298,81.6,0,8739,104.9,100.5,13.8,19.8,1,141495.75,0.58,39,55.4,4298,81.2,0,8662,105,100.6,13.6,19.9,1,141495.76042,0.59,38.9,55.3,4151,80.9,0,8694,104.7,100.8,13.8,20,1,141495.77083,0.58,38.9,55.2,4118,80.3,0,8622,104.5,99.9,13.5,20.1,1,141495.78125,0.56,39,55,4024,79.4,0,8283,104.2,99.9,13.2,19.5,1,141495.79167,0.55,38.9,55,4026,78.8,0,8093,103.7,99.6,13.2,18.5,1,141495.80208,0.53,38.9,54.9,3923,78.2,0,7910,103.9,99.9,12.8,18.2,1,141495.8125,0.54,38.9,54.7,3866,78,0,7920,103.8,100.2,12.9,18.2,1,141495.82292,0.53,38.9,54.6,3789,77.6,0,7731,103.7,100.1,12.8,17.9,1,141495.83333,0.52,38.9,54.6,3735,77.5,0,7705,103.6,99.9,12.5,17.5,1,141495.84375,0.53,38.9,54.4,3638,77.9,0,7894,104.1,100.6,12.9,17.9,1,141495.85417,0.52,38.9,54.4,3689,77.9,0,7795,104.2,100.6,12.8,17.9,1,141495.86458,0.52,39,54.3,3630,77.9,0,7862,104.3,100.9,12.7,17.4,1,141495.875,0.53,38.9,54.3,3615,78.3,0,7817,104,100.7,13,17.9,1,141495.88542,0.53,38.8,54.3,3472,78.2,0,7912,104.1,101.2,13,17.9,1,141495.89583,0.52,38.9,54.2,3442,78.2,0,7758,102.8,99.5,12.8,18,1,141495.90625,0.53,39,54.3,3490,78.3,0,7701,103.5,100.3,12.8,17.8,1,141495.91667,0.53,39.1,54.3,3554,78.5,0,7955,103.8,100.5,12.8,17.7,1,141495.92708,0.52,38.9,54.3,3530,78.3,0,7831,104.2,101,12.8,18,1,141495.9375,0.53,38.9,54.3,3433,78.2,0,7755,104.4,101.2,12.8,17.5,1,141495.94792,0.52,39,54.3,3488,78.3,0,7742,103.8,100.9,12.7,17.8,1,141495.95833,0.52,39,54.3,3482,78.4,0,7747,104.1,100.5,12.7,17.7,1,141495.96875,0.53,38.8,54.3,3384,78.5,0,7874,104.3,101.4,12.9,18.1,1,141495.97917,0.53,38.9,54.3,3426,78.3,0,7788,104.3,101.1,12.7,17.8,1,141495.98958,0.52,39,54.3,3486,78.4,0,7921,104,100.9,12.9,18.3,1,141496,0.52,38.9,54.4,3442,78.5,0,7826,104.2,101.2,12.9,18.2,1,141496.01042,0.52,38.9,54.3,3411,78.2,0,7734,103.9,101.1,13,17.6,1,141496.02083,0.53,38.9,54.4,3400,78.4,0,7702,103.9,101,12.8,17.7,1,141496.03125,0.53,38.9,54.4,3371,78.3,0,7772,103.6,100.8,12.7,17.6,1,141496.04167,0.52,39,54.4,3474,78.5,0,7836,104.1,100.6,12.9,18.1,1,141496.05208,0.53,38.9,54.4,3359,78.4,0,7749,104.5,101.6,12.9,17.6,1,141496.0625,0.52,38.9,54.4,3466,78.6,0,7896,103.9,101.1,12.7,18.1,1,141496.07292,0.53,38.9,54.4,3396,78.4,0,7722,104.5,101.7,12.8,17.9,1,141496.08333,0.52,38.9,54.4,3419,78.4,0,7853,104.8,101.7,12.8,17.7,1,141496.09375,0.52,38.9,54.5,3458,78.2,0,7740,104.5,101.6,12.9,17.8,1,141496.10417,0.53,38.9,54.5,3441,78.3,0,7719,104.5,101.4,12.9,17.8,1,141496.11458,0.52,38.8,54.5,3430,78.4,0,7976,105.2,102.4,13,18.1,1,141496.125,0.52,38.9,54.5,3493,78.4,0,7910,104.7,101.5,12.8,18.2,1,141496.13542,0.53,39,54.5,3477,78.6,0,7798,104.8,101.9,13,18.2,1,141496.14583,0.53,38.9,54.5,3411,78.6,0,7919,104.9,101.8,12.8,18.2,1,141496.15625,0.53,39,54.5,3512,78.7,0,8027,104.8,101.6,13.1,18.1,1,141496.16667,0.53,39,54.6,3512,78.5,0,7940,105,101.9,12.9,17.9,1,141496.17708,0.51,39,54.6,3608,78.2,0,7745,105.1,101.8,12.8,17.8,1,141496.1875,0.52,39,54.6,3543,78.2,0,7691,104.7,101.3,12.8,17.6,1,141496.19792,0.53,38.9,54.6,3504,78.2,0,7654,104.4,101.5,12.9,17.8,1,141496.20833,0.52,39,54.6,3523,78.4,0,7821,105,101.3,12.9,18.1,1,141496.21875,0.53,38.9,54.6,3464,78.4,0,7850,105,101.8,12.9,18.1,1,141496.22917,0.52,38.9,54.7,3532,78.4,0,7837,104.6,101.3,12.8,18,1,141496.23958,0.54,38.9,54.7,3426,78.3,0,7791,104.8,101.7,12.9,18.3,1,141496.25,0.52,38.9,54.7,3527,78.2,0,7919,104.4,101.2,12.8,17.4,1,141496.26042,0.53,39.2,54.5,3724,78.3,0,7897,104,100.7,12.7,17.8,1,141496.27083,0.53,39,54.6,3771,78.3,0,7843,105,101.2,12.8,18.3,1,141496.28125,0.53,38.9,54.6,3772,78.3,0,8105,105.4,101.6,13.1,18.2,1,141496.29167,0.53,38.9,54.7,3677,78.3,0,7858,104.8,101.3,12.8,18.1,1,141496.30208,0.53,39,54.5,3858,78.5,0,7983,104.8,101.1,13,18.1,1,141496.3125,0.55,39,54.7,3756,78.5,0,7928,105.5,101.2,12.8,18.2,1,141496.32292,0.54,38.9,54.7,3877,78.5,0,8039,106.9,103.1,12.9,18.6,1,141496.33333,0.55,38.9,54.7,3820,78.8,0,8215,105.1,101.2,13,18.4,1,141496.34375,0.53,39,54.7,3906,78.7,0,8104,104.4,100.9,13,18.7,1,141496.35417,0.55,39,54.8,3818,78.7,0,8140,104.8,101.2,13,18.6,1,141496.36458,0.55,39,54.8,3878,78.8,0,8027,104.7,100.8,13.1,18.2,1,141496.375,0.56,39,54.9,3919,79.2,0,8242,105.1,100.9,13.3,19.1,1,141496.38542,0.55,39,55,4049,79.7,0,8357,104.6,100.3,13.4,19.1,1,141496.39583,0.56,39.1,55.1,4058,80.1,0,8393,104.4,101,13.3,19.3,1,141496.40625,0.57,38.9,55.1,4035,80.5,0,8576,104.8,100.5,13.6,20,1,141496.41667,0.56,39.1,55.2,4265,80.5,0,8738,104.4,100,13.5,19.8,1,141496.42708,0.58,39,55.3,4117,80.9,0,8512,104.1,99.5,13.8,19.7,1,141496.4375,0.59,39,55.3,4146,81.2,0,8589,104.2,100.1,13.7,19.9,1,141496.44792,0.59,39,55.4,4256,81.4,0,8647,104.3,99.6,13.9,20,1,141496.45833,0.59,39,55.4,4253,81.5,0,8712,104.1,100,13.7,20,1,141496.46875,0.6,39,55.5,4204,81.4,0,8695,103.6,99.2,13.8,19.8,1,141496.47917,0.61,39,55.6,4280,82.1,0,8618,103.6,99.1,13.6,20,1,141496.48958,0.61,39,55.6,4298,82.1,0,8571,103.3,99.1,13.6,20.2,1,141496.5,0.62,39,55.6,4292,82.3,0,8701,103.6,98.8,14,20.2,1,141496.51042,0.6,38.9,55.5,4366,82.3,0,8589,102.7,98.4,13.7,20.1,1,141496.52083,0.6,38.9,55.5,4433,82.1,0,8768,103,98.5,13.5,20.1,1,141496.53125,0.61,38.9,55.4,4280,82.1,0,8640,103,98.3,13.5,20.3,1,141496.54167,0.61,38.9,55.5,4317,82.1,0,8504,103.5,98.6,13.8,20.1,1,141496.55208,0.6,39,55.5,4440,82.5,0,8698,102.7,97.6,13.8,19.8,1,141496.5625,0.61,38.9,55.6,4346,81.9,0,8535,102.3,97.7,13.7,19.7,1,141496.57292,0.61,38.9,55.5,4336,82.1,0,8513,102.7,98.3,13.5,19.9,1,141496.58333,0.61,38.8,55.5,4282,81.9,0,8559,102.4,97.8,13.7,19.7,1,141496.59375,0.61,39.2,55.4,4418,82.5,0,8622,102.5,97.8,13.7,19.9,1,141496.60417,0.61,38.9,55.5,4351,82.3,0,8776,102.1,97.8,13.8,19.9,1,141496.61458,0.62,39,55.5,4372,82.3,0,8610,102.1,97.4,13.5,19.6,1,141496.625,0.61,39,55.5,4328,81.6,0,8574,102.3,97.4,13.8,20.1,1,141496.63542,0.58,38.8,55.2,4119,80.1,0,8723,102.9,98.7,13.4,19.7,1,141496.64583,0.58,39,55,4087,80.2,0,8618,102.3,98.2,13.6,19.9,1,141496.65625,0.57,38.8,54.9,4134,80,0,8494,102.1,98,13.6,19.6,1,141496.66667,0.56,38.9,55,4287,80.4,0,8662,102.3,97.6,13.7,20,1,141496.67708,0.58,39,55.1,4193,80.6,0,8572,102.3,98.1,13.6,19.6,1,141496.6875,0.58,39,55.2,4134,80.6,0,8630,103,98.5,13.6,19.9,1,141496.69792,0.57,39,55.1,4133,80.1,0,8470,102.5,98.1,13.6,19.9,1,141496.70833,0.56,38.9,55.1,4155,79.7,0,8456,102,98,13.6,19.4,1,141496.71875,0.55,38.8,54.9,3922,77.5,0,7896,102.9,98.9,12.9,18.3,1,141496.72917,0.52,38.9,54.8,3897,77.1,0,7701,102.4,98.7,12.6,17.8,1,141496.73958,0.52,39,54.7,3897,78.2,0,7942,102.4,99,12.9,18.2,1,141496.75,0.54,39,54.8,3842,78.7,0,7985,102.6,99,12.9,18.2,1,141496.76042,0.54,39,54.8,3833,78.8,0,7953,102.7,99,12.9,18.2,1,141496.77083,0.54,39,54.8,3851,78.8,0,8092,102.4,98.7,13,18.6,1,141496.78125,0.54,39,54.9,3863,78.8,0,8039,102.8,99,13,18.5,1,141496.79167,0.56,38.9,55,3747,78.6,0,8114,102.8,99.2,13,18.3,1,141496.80208,0.55,39,54.9,3779,78.4,0,7901,102.9,99,13,18.6,1,141496.8125,0.54,38.9,54.9,3765,78.1,0,8032,102.9,99.5,12.8,18,1,141496.82292,0.53,38.8,54.8,3701,77.5,0,7742,102.9,99.4,12.7,17.8,1,141496.83333,0.53,38.9,54.7,3625,77.5,0,7764,103,99.6,12.7,17.7,1,141496.84375,0.52,38.9,54.6,3653,77.8,0,7717,103.5,100,12.7,17.6,1,141496.85417,0.53,38.9,54.6,3610,78.2,0,7787,103,99.7,12.7,17.8,1,141496.86458,0.53,39,54.5,3569,78.2,0,7865,103.2,99.9,12.8,18,1,141496.875,0.52,38.9,54.5,3569,78.2,0,7821,103.2,99.8,12.9,17.9,1,141496.88542,0.52,38.8,54.5,3425,78.3,0,7922,101.8,98.9,12.8,18.1,1,141496.89583,0.53,38.9,54.5,3395,78.2,0,7867,102.6,99.3,12.7,17.8,1,141496.90625,0.53,39,54.5,3449,78.2,0,7685,102.9,99.4,12.9,17.7,1,141496.91667,0.53,39,54.4,3472,78.5,0,7812,103.3,100.2,13,17.9,1,141496.92708,0.52,39,54.5,3509,78.4,0,7928,103.6,100.9,12.8,17.7,1,141496.9375,0.52,38.9,54.4,3524,78.2,0,7818,103.6,100.3,12.9,17.7,1,141496.94792,0.52,38.9,54.4,3476,78.3,0,7811,103.1,100.2,12.7,17.9,1,141496.95833,0.52,38.9,54.4,3470,78.2,0,7761,103.4,100.4,12.7,18,1,141496.96875,0.52,38.9,54.5,3366,78.2,0,7726,103.9,100.9,12.8,17.7,1,141496.97917,0.52,39,54.5,3335,78.3,0,7731,104.2,101.1,13,17.8,1,141496.98958,0.52,38.9,54.5,3373,78.3,0,7710,104.1,100.9,12.9,17.7,1,141497,0.53,39,54.4,3348,78.5,0,7775,103.9,101,12.8,18.1,1,141497.01042,0.52,38.8,54.5,3298,78.2,0,7859,103.7,101.1,12.8,17.8,1,141497.02083,0.54,39,54.5,3256,78.2,0,7672,104,100.9,12.7,17.7,1,141497.03125,0.52,38.9,54.4,3309,78.2,0,7795,104,100.9,12.9,17.9,1,141497.04167,0.52,38.9,54.4,3333,78.1,0,7702,104.5,101.3,12.6,17.5,1,141497.05208,0.51,38.9,54.5,3332,78.1,0,7640,104.3,101.3,12.6,17.4,1,141497.0625,0.53,39,54.4,3239,78.1,0,7732,104.2,101.1,12.5,17.4,1,141497.07292,0.52,39,54.4,3287,78,0,7731,104.1,101.2,12.8,17.8,1,141497.08333,0.52,39,54.4,3276,78.1,0,7627,104,101.3,12.6,17.6,1,141497.09375,0.51,38.9,54.4,3313,78,0,7573,104.2,101.4,12.7,17.8,1,141497.10417,0.52,38.8,54.4,3218,77.9,0,7639,104.6,101.9,12.7,17.5,1,141497.11458,0.51,38.9,54.4,3261,77.9,0,7643,104.1,101.6,12.8,17.7,1,141497.125,0.51,38.9,54.5,3281,77.8,0,7502,104.6,101.8,12.4,17.3,1,141497.13542,0.52,39,54.4,3207,77.7,0,7511,104.9,102.1,12.5,17.5,1,141497.14583,0.52,38.8,54.4,3251,77.9,0,7540,104.9,102.3,12.4,17.3,1,141497.15625,0.51,39,54.4,3291,77.8,0,7687,104.8,101.8,12.7,17.6,1,141497.16667,0.52,38.9,54.4,3238,77.7,0,7643,104.6,101.9,12.5,17.5,1,141497.17708,0.5,39,54.3,3320,77.8,0,7565,104.6,101.8,12.6,17.5,1,141497.1875,0.52,39,54.3,3186,77.6,0,7460,105,102.3,12.4,17.3,1,141497.19792,0.51,39,54.4,3261,77.5,0,7475,104.5,102,12.5,17.2,1,141497.20833,0.52,38.9,54.4,3205,77.5,0,7427,105.1,102.4,12.6,17.3,1,141497.21875,0.52,38.9,54.4,3140,77.5,0,7481,105.2,102.6,12.7,17.3,1,141497.22917,0.52,38.9,54.4,3172,77.5,0,7685,105.1,102.4,12.5,16.9,1,141497.23958,0.52,38.9,54.3,3200,77.3,0,7557,104.9,102.2,12.4,17.1,1,141497.25,0.51,39,54.3,3224,77.3,0,7377,104.9,102.1,12.5,17.1,1,141497.26042,0.53,39,54.2,3260,77.3,0,7505,104.5,101.8,12.4,17.1,1,141497.27083,0.51,38.9,54.3,3317,77.2,0,7460,105.1,101.9,12.5,17.4,1,141497.28125,0.53,38.9,54.2,3249,77.1,0,7450,104.9,102.1,12.5,16.9,1,141497.29167,0.5,38.9,54.3,3389,77.1,0,7535,105,102,12.5,17,1,141497.30208,0.51,39,54.3,3341,77,0,7421,104.5,101.4,12.5,17.3,1,141497.3125,0.51,38.9,54.3,3325,77.2,0,7521,104.7,101.7,12.5,16.7,1,141497.32292,0.52,38.9,54.3,3284,77.2,0,7420,104.7,101.7,12.6,17.2,1,141497.33333,0.51,39,54.4,3373,77.2,0,7645,104.6,102.3,12.4,17.2,1,141497.34375,0.51,39,54.3,3434,77.4,0,7571,105.3,102.2,12.6,17,1,141497.35417,0.52,39,54.4,3476,77.5,0,7415,104.9,101.6,12.6,17.3,1,141497.36458,0.51,39,54.4,3592,77.7,0,7635,104.2,101.1,12.8,17.6,1,141497.375,0.51,38.9,54.5,3622,77.4,0,7523,104.2,101.2,12.7,17.6,1,141497.38542,0.52,39.2,54.4,3755,77.7,0,7694,103.5,99.8,12.5,17.5,1,141497.39583,0.54,39.1,54.6,3746,77.8,0,7718,103.7,100,12.8,17.6,1,141497.40625,0.53,39.1,54.7,3998,78.3,0,7937,105.2,101.3,12.8,17.9,1,141497.41667,0.55,38.9,54.7,3923,78.9,0,8129,103.9,99.6,13.1,18.4,1,141497.42708,0.53,38.9,54.8,4054,79,0,8218,103,99.5,13.3,18.9,1,141497.4375,0.56,38.9,54.8,3913,79.2,0,8200,102.8,99.2,13.4,19.1,1,141497.44792,0.55,38.9,54.9,3979,79.2,0,8247,102.4,98.3,13.1,18.3,1,141497.45833,0.55,38.9,54.8,3972,79,0,8213,102,98.2,13.1,18.6,1,141497.46875,0.57,39,54.9,3948,79.2,0,8283,101.7,97.7,13.2,19.1,1,141497.47917,0.56,39,54.9,4017,79.6,0,8287,102.5,98.1,13.3,19.4,1,141497.48958,0.56,38.9,54.9,4023,79.5,0,8360,101.8,97.6,13.4,19,1,141497.5,0.56,38.9,54.9,4039,79.5,0,8388,102.2,97.8,13.3,19.3,1,141497.51042,0.55,38.9,55,4091,79.4,0,8316,101.8,97.9,13.1,19,1,141497.52083,0.58,38.9,54.8,3952,79.3,0,8291,101.4,97.3,13.2,19.2,1,141497.53125,0.55,39,54.9,4133,79.9,0,8548,102.2,97.4,13.5,19.4,1,141497.54167,0.56,39,55,4144,79.9,0,8528,102,97.8,13.5,19.3,1,141497.55208,0.57,39,55,4040,79.9,0,8489,101.5,97.8,13.7,19.8,1,141497.5625,0.56,38.9,55,4013,79.3,0,8273,101.9,98.2,13.3,18.8,1,141497.57292,0.57,38.9,54.7,3886,79.4,0,8393,101.4,97.5,13.3,18.9,1,141497.58333,0.56,39,54.8,4050,79.2,0,8092,102,98.1,13.1,19.2,1,141497.59375,0.56,38.9,54.8,3915,79.2,0,8258,101.8,98,13.2,19,1,141497.60417,0.55,39,54.7,4065,79.3,0,8269,102.3,98.4,13.3,19.2,1,141497.61458,0.56,39,54.8,4073,79.8,0,8273,101.9,97.9,13.6,19.3,1,141497.625,0.57,39,54.9,4034,79.5,0,8331,102.3,97.8,13.4,19.4,1,141497.63542,0.56,39,54.9,4051,79.5,0,8205,101.7,97.9,13.2,19,1,141497.64583,0.56,38.9,54.9,4090,80,0,8484,101.7,97.5,13.6,19.2,1,141497.65625,0.57,38.9,54.9,4113,80.1,0,8524,102,97.3,13.4,19.3,1,141497.66667,0.57,39,54.9,4148,79.8,0,8434,102,97.8,13.5,19.3,1,141497.67708,0.57,38.9,54.9,4097,80.2,0,8355,101.9,97.5,13.5,19.5,1,141497.6875,0.57,39,55,4155,79.9,0,8435,101.8,97.4,13.4,19.4,1,141497.69792,0.56,39,55,4170,80,0,8517,101.6,97.7,13.2,19.1,1,141497.70833,0.56,38.9,55,4233,80.2,0,8497,101.9,97.4,13.4,19.6,1,141497.71875,0.57,39,55,4076,79.9,0,8522,101.4,97,13.5,19.7,1,141497.72917,0.57,38.8,54.9,3983,80.1,0,8514,101.9,97.9,13.5,19.3,1,141497.73958,0.56,39,55,4076,79.7,0,8597,101.8,97.6,13.3,19.3,1,141497.75,0.56,38.9,55,4100,79.9,0,8438,101.5,97.3,13.3,18.9,1,141497.76042,0.57,39,55.1,4160,80.7,0,8627,101.4,96.7,13.8,20.1,1,141497.77083,0.58,38.9,55.4,4178,80.8,0,8618,101.9,97.6,13.4,19.6,1,141497.78125,0.59,38.9,55.6,4046,80.6,0,8686,102.1,97.7,13.5,19.6,1,141497.79167,0.58,38.9,55.6,4088,80.4,0,8602,102.2,98,13.5,19.8,1,141497.80208,0.56,38.9,55.5,4092,80,0,8412,101.7,97.9,13.8,19.7,1,141497.8125,0.55,38.9,55.3,3896,79,0,8219,101.9,97.9,13.2,19.1,1,141497.82292,0.56,38.9,55.1,3817,78.8,0,8024,101.7,98.1,13,18.6,1,141497.83333,0.55,39,55.1,3895,78.9,0,8129,101.9,98.1,13.3,18.6,1,141497.84375,0.54,38.9,55.1,3892,78.9,0,8250,101.9,98.2,13.2,18.3,1,141497.85417,0.55,38.9,55.1,3829,79.1,0,8149,101.4,97.8,13.1,18.9,1,141497.86458,0.54,38.9,55.1,3862,78.8,0,8025,102,98.3,13.1,18.6,1,141497.875,0.54,38.9,55.1,3827,78.5,0,8111,101.6,97.9,13,18.3,1,141497.88542,0.54,38.9,54.9,3755,78.5,0,7955,101.9,98.1,12.9,18.2,1,141497.89583,0.53,39,54.9,3795,78.4,0,7820,101.9,98.4,12.8,17.9,1,141497.90625,0.54,39,54.9,3697,78.4,0,8031,102.3,98.7,13,18.2,1,141497.91667,0.55,39,54.8,3687,78.5,0,8015,102.1,98.8,13.1,18.5,1,141497.92708,0.53,39,54.9,3712,78.4,0,7860,102.4,98.9,13,18.3,1,141497.9375,0.54,39,54.9,3689,78.4,0,8039,102.6,99,13.1,18.3,1,141497.94792,0.52,38.9,54.8,3715,78.3,0,7908,102.5,99,12.9,18.3,1,141497.95833,0.53,39,54.8,3679,78.4,0,8002,102.3,98.5,12.9,18.2,1,141497.96875,0.53,39,54.9,3704,78.6,0,7866,101.9,98.7,13.1,18.7,1,141497.97917,0.53,38.9,55,3644,78.8,0,7886,102.4,98.9,12.8,18.2,1,141497.98958,0.55,39,55,3521,78.6,0,8006,102,98.4,12.8,17.8,1,141498,0.54,38.9,55,3546,78.4,0,7912,101.8,98.5,12.8,17.8,1,141498.01042,0.51,38.9,54.9,3740,78.3,0,7953,102.2,98.7,13,18.4,1,141498.02083,0.54,38.9,54.9,3587,78.6,0,7931,101.9,98.4,12.8,18,1,141498.03125,0.54,39,55,3576,78.7,0,8118,102,98.7,13,18.2,1,141498.04167,0.52,38.9,54.9,3652,78.5,0,8031,102.1,98.9,12.9,18.5,1,141498.05208,0.53,38.9,54.9,3577,78.4,0,8001,101.9,98.6,12.8,18.1,1,141498.0625,0.54,38.9,54.9,3501,78.2,0,7994,101.8,98.7,13,18.2,1,141498.07292,0.52,38.9,54.7,3563,78.1,0,7807,101.9,98.5,12.7,18,1,141498.08333,0.53,38.8,54.7,3382,77.9,0,7627,106.6,103.4,12.7,17.8,1,141498.09375,0.52,39,54.7,3536,77.9,0,7729,107.3,104.2,12.6,17.5,1,141498.10417,0.53,38.9,54.6,3474,78,0,7631,107.1,104.1,12.7,17.8,1,141498.11458,0.53,39,54.5,3490,77.9,0,7666,107.1,104,12.9,17.7,1,141498.125,0.52,38.9,54.6,3503,78,0,7634,106.9,103.6,12.6,17.6,1,141498.13542,0.52,38.9,54.6,3475,78.2,0,7865,106.5,103,12.7,18.2,1,141498.14583,0.53,38.9,54.5,3383,78.2,0,7874,106.5,103.3,12.8,18,1,141498.15625,0.53,39,54.5,3404,78.1,0,7776,106.2,102.8,12.7,17.1,1,141498.16667,0.52,39,54.5,3449,78.1,0,7760,105.7,102.7,12.8,17.9,1,141498.17708,0.52,38.9,54.5,3436,78.2,0,7836,106.3,103.3,12.8,18,1,141498.1875,0.53,38.9,54.5,3393,78.1,0,7712,105.9,102.7,12.7,17.6,1,141498.19792,0.53,38.9,54.5,3359,78.1,0,7748,105.8,102.8,12.8,17.8,1,141498.20833,0.52,39,54.5,3407,78.2,0,7667,105.5,102.4,12.6,17.6,1,141498.21875,0.51,39,54.3,3550,78.3,0,7754,105.2,101.9,12.7,18,1,141498.22917,0.53,39,54.4,3467,78.3,0,7775,105.7,102.6,12.7,17.7,1,141498.23958,0.51,38.8,54.4,3554,78.3,0,8064,106.1,103,12.8,18.5,1,141498.25,0.53,39,54.4,3426,78.2,0,7731,105.8,102.6,12.8,17.9,1,141498.26042,0.53,39.1,54.2,3577,78.3,0,7701,105.4,102.2,12.8,18,1,141498.27083,0.54,38.9,54.3,3515,78.4,0,7835,105.4,102,12.8,18.1,1,141498.28125,0.52,38.9,54.4,3599,78.3,0,7910,105,101.4,12.8,18.1,1,141498.29167,0.55,39,54.5,3503,78.5,0,7947,102.8,99.5,13,18,1,141498.30208,0.52,38.9,54.4,3626,78.4,0,7822,103.5,100.2,12.7,17.8,1,141498.3125,0.53,39,54.5,3660,78.5,0,7760,103,99.3,12.8,18.2,1,141498.32292,0.53,38.9,54.6,3663,78.7,0,7805,104,100.6,12.9,18.1,1,141498.33333,0.54,39,54.6,3720,78.7,0,7908,103.7,100,13,18.4,1,141498.34375,0.53,39,54.7,3829,79,0,8176,103.4,99.3,12.8,18.5,1,141498.35417,0.54,39,54.8,3847,78.9,0,8186,102.7,99.5,13.2,18.4,1,141498.36458,0.55,39,55,3994,79,0,8118,104.3,100.4,13.3,18.8,1,141498.375,0.55,38.9,54.9,3923,78.8,0,8087,103.3,99.5,13.4,18.7,1,141498.38542,0.54,39,54.9,3980,78.6,0,8039,102.8,99,13,18.5,1,141498.39583,0.56,39,54.8,3849,78.3,0,8034,102.5,98.8,13,18.2,1,141498.40625,0.54,39.1,54.7,3983,78.1,0,7910,102.4,98.4,12.9,18.2,1,141498.41667,0.56,39,54.7,3773,77.9,0,8010,102.8,98.8,13.1,18.1,1,141498.42708,0.54,39,54.7,3897,78,0,7930,102.5,98.7,13,18.1,1,141498.4375,0.55,38.9,54.7,3847,78.5,0,7990,102.7,98.8,13.1,18.1,1,141498.44792,0.54,38.9,54.7,3990,78.4,0,7991,102.7,99,13,18.3,1,141498.45833,0.54,38.9,54.7,3994,78.6,0,8189,102.2,98.5,13.2,18.7,1,141498.46875,0.54,39,54.7,4024,78.4,0,8006,102.2,97.8,13,18.4,1,141498.47917,0.55,39,54.6,3922,78.4,0,7981,101.5,97.4,12.9,18.3,1,141498.48958,0.56,39,54.8,3953,78.5,0,7882,101.1,97.1,12.9,18.3,1,141498.5,0.54,38.9,54.7,4013,78.2,0,8073,101.4,97.3,12.9,18.1,1,141498.51042,0.55,39,54.7,3994,78.4,0,8027,101.3,96.7,12.9,18.3,1,141498.52083,0.55,39,54.7,4073,78.8,0,8099,101.1,97,13,18.5,1,141498.53125,0.54,39,54.8,4159,78.8,0,8180,101.4,97.3,13.3,19,1,141498.54167,0.54,38.9,54.7,4170,78.5,0,8127,101.2,97,13.2,18.5,1,141498.55208,0.55,38.9,54.8,4148,78.6,0,8130,101.5,97.2,13.1,18.8,1,141498.5625,0.56,38.9,54.8,4039,78.4,0,8054,101.5,97.3,13.2,18.5,1,141498.57292,0.56,38.8,54.8,3940,78.4,0,7892,101.6,97.4,12.9,18.4,1,141498.58333,0.56,39,54.7,3975,78.6,0,8198,101.3,97.3,13.2,18.7,1,141498.59375,0.54,39,54.6,4094,78.4,0,7985,101.6,97.3,13.3,18.7,1,141498.60417,0.55,38.9,54.6,4058,78.4,0,8136,101,97.2,12.9,18.1,1,141498.61458,0.55,39,54.7,4001,78.8,0,8126,101.3,97.3,13,18.5,1,141498.625,0.55,38.9,54.6,4046,78.1,0,8093,101.5,97.6,13,18.3,1,141498.63542,0.55,38.9,54.7,4080,78.9,0,8243,101.8,97,13.2,18.6,1,141498.64583,0.56,38.9,54.7,3990,78.3,0,7967,101.4,97.3,12.9,18.3,1,141498.65625,0.54,39.1,54.6,4102,78.3,0,8087,102,97.6,13,18.1,1,141498.66667,0.54,39,54.6,4056,78.1,0,7964,101,97,13.2,18.5,1,141498.67708,0.55,39.1,54.6,4035,78.5,0,7941,101.4,97.4,12.9,18.8,1,141498.6875,0.54,39,54.5,4011,78.2,0,7909,102.1,97.7,12.7,18.5,1,141498.69792,0.54,38.9,54.5,3968,78.3,0,8130,102.1,98.1,13.1,18.6,1,141498.70833,0.54,39,54.6,3937,77.9,0,7877,102.4,98.2,12.9,18.1,1,141498.71875,0.52,38.9,54.5,4001,78.2,0,7853,102.2,98.3,12.8,18,1,141498.72917,0.54,38.9,54.6,3906,78,0,7941,102.5,98.6,12.9,18.1,1,141498.73958,0.53,38.9,54.5,3916,78,0,7827,101.8,98.2,12.8,17.8,1,141498.75,0.53,39,54.5,3983,78.5,0,8073,102,98,13,18,1,141498.76042,0.55,38.9,54.6,3825,78.5,0,8072,102.3,98.5,12.9,18.5,1,141498.77083,0.53,39,54.4,3892,78.2,0,7972,102.3,98.4,12.9,18.4,1,141498.78125,0.54,38.9,54.5,3811,78,0,7938,102.3,98.7,13,18.2,1,141498.79167,0.53,39,54.5,3824,78.4,0,7867,102.6,99.1,13,18.5,1,141498.80208,0.54,39,54.4,3790,78.7,0,7937,102.4,98.8,13.2,18.5,1,141498.8125,0.53,39,54.5,3881,78.6,0,7889,102.4,98.7,12.7,17.9,1,141498.82292,0.54,38.9,54.6,3784,78.9,0,7937,103,99,12.9,18.1,1,141498.83333,0.54,39,54.7,3775,78.7,0,8141,103,99.3,13.1,18.3,1,141498.84375,0.53,38.9,54.4,3824,79,0,8241,102.2,98.8,13,18.8,1,141498.85417,0.56,39.3,54.4,4143,78.3,0,8505,101.3,96.8,12.9,18.8,1,141498.86458,0.54,39.3,55,3931,77.8,0,7829,100.9,96.9,13.3,17.9,1,141498.875,0.54,39,54.2,4303,78.9,0,8333,103.2,99,13.3,18.9,1,141498.88542,0.56,38.8,55.3,3837,78.9,0,8134,102.5,98.8,13.1,18.6,1,141498.89583,0.54,38.8,55,3803,78.7,0,8045,100.5,97,12.9,18.5,1,141498.90625,0.57,39.6,54.7,4689,79.2,0,10650,107.3,102.4,12.6,21.6,1,141498.91667,0.58,39.2,55.6,4065,78,0,7458,107.7,103.7,12.5,17.5,1,141498.92708,0.58,38.9,54.4,4250,79.5,0,8281,109.4,104.7,13.2,19.2,1,141498.9375,0.54,38.7,55.2,3809,78.8,0,8273,108.3,104.8,13.1,19,1,141498.94792,0.47,40.2,55.1,4906,78.3,0,10451,107,101.4,12.8,22.4,1,141498.95833,0.6,39.2,56.1,4245,77.6,0,5010,107.4,102.9,10.6,12.7,1,141498.96875,0.66,38.6,55.6,4854,79.2,0,8709,108,102.1,13.5,20.1,1,141498.97917,0.58,38.3,55.5,3919,79.3,0,8724,105.8,102.6,13.5,19.9,1,141498.98958,0.54,39,55.6,3818,78.6,0,8294,105.6,102,13.3,19.4,1,141499,0.53,38.8,55,3638,78.7,0,8294,102.9,99.6,13,19.3,1,141499.01042,0.51,38.8,54.7,3479,77,0,7820,104.1,101.1,12.7,17.8,1,141499.02083,0.51,38.8,54.6,3254,76.7,0,7580,104.1,101.4,12.6,17.3,1,141499.03125,0.5,39.1,54.5,3490,77.5,0,7745,104.5,101.3,12.7,17.9,1,141499.04167,0.52,38.9,54.5,3305,78.3,0,7910,104.7,101.8,13,18,1,141499.05208,0.51,39,54.5,3362,78.4,0,7910,104.8,102,13,18.4,1,141499.0625,0.52,39,54.5,3359,78.5,0,8015,104.5,101.7,12.8,18.3,1,141499.07292,0.51,38.9,54.5,3380,78.3,0,7923,105.1,102.1,13,18.4,1,141499.08333,0.51,38.9,54.6,3336,78.4,0,7984,104.7,102,13.1,18.1,1,141499.09375,0.51,39,54.6,3343,78.3,0,7895,104.7,102.3,12.9,18.5,1,141499.10417,0.53,38.9,54.6,3191,78.4,0,7910,105.6,102.7,12.8,18.2,1,141499.11458,0.51,39,54.6,3293,78.3,0,8041,105.1,102.3,12.7,17.9,1,141499.125,0.53,39,54.6,3263,78.5,0,7985,105.3,102.5,12.9,18,1,141499.13542,0.52,39,54.6,3321,78.6,0,8062,104.7,101.6,13,18.3,1,141499.14583,0.52,39,54.6,3313,78.5,0,8041,104.9,102.1,13,18.4,1,141499.15625,0.51,38.9,54.7,3282,78.2,0,7884,104.3,101.8,12.9,18.1,1,141499.16667,0.53,38.8,54.7,3185,78.2,0,7866,105,102.3,12.8,18.2,1,141499.17708,0.53,38.9,54.6,3191,78.2,0,7976,105.1,102.7,13,18.1,1,141499.1875,0.52,39,54.5,3185,77.8,0,7859,105.1,102.1,12.7,17.6,1,141499.19792,0.52,38.9,54.4,3175,77.7,0,7724,105.7,102.9,12.8,17.8,1,141499.20833,0.5,39,54.3,3337,77.4,0,7761,104.9,102.1,12.5,17.5,1,141499.21875,0.52,39,54.2,3125,77.3,0,7639,105.1,102.5,12.5,17.4,1,141499.22917,0.51,38.9,54.3,3233,77.2,0,7706,105.3,102.6,12.8,18,1,141499.23958,0.51,38.9,54.3,3201,77,0,7572,105.3,102.6,12.6,17.7,1,141499.25,0.52,38.8,54.4,3035,76.8,0,7415,105.4,103,12.3,16.8,1,141499.26042,0.49,39.2,54.1,3393,76.9,0,7437,104.9,102.2,12.7,17.4,1,141499.27083,0.51,39,54.2,3320,77,0,7573,105.5,102.5,12.6,17.4,1,141499.28125,0.5,38.9,54.3,3411,76.9,0,7520,104.8,101.9,12.6,17.3,1,141499.29167,0.51,38.9,54.3,3270,76.9,0,7610,105,102.5,12.6,17.4,1,141499.30208,0.5,39,54.4,3411,76.8,0,7512,105.4,102.4,12.6,17.2,1,141499.3125,0.52,38.9,54.3,3254,77,0,7617,105.1,102.4,12.8,17.4,1,141499.32292,0.52,39,54.4,3351,77.2,0,7675,105.5,101.9,12.7,17.8,1,141499.33333,0.5,38.9,54.4,3437,77.1,0,7622,105.2,102.1,12.8,17.6,1,141499.34375,0.51,39.1,54.5,3464,77.2,0,7686,103.9,100.7,12.6,17.6,1,141499.35417,0.51,39.2,54.5,3652,77.1,0,7834,106.5,103,12.5,17.5,1,141499.36458,0.5,39.3,54.6,3721,77.2,0,7749,106.1,102.5,12.7,17.7,1,141499.375,0.52,38.9,54.6,3662,77.3,0,7724,103.4,100.2,12.4,17.1,1,141499.38542,0.53,39,54.6,3767,77.2,0,7652,103.6,100.1,12.5,17.6,1,141499.39583,0.53,38.9,54.7,3741,77.2,0,7622,103.5,99.6,12.6,17.5,1,141499.40625,0.54,38.9,54.7,3718,77.5,0,7820,103,99.3,12.8,17.8,1,141499.41667,0.54,39.1,54.6,3755,77.7,0,7797,102.9,99.7,12.9,17.8,1,141499.42708,0.54,38.9,54.6,3967,78.3,0,8016,104.4,100.6,13.1,18.4,1,141499.4375,0.55,39.9,54.7,4673,78.4,0,8511,104.5,99.1,13.3,19.2,1,141499.44792,0.56,39.6,55.1,4358,78.7,0,6516,105.3,100.2,11.6,15,1,141499.45833,0.59,38.9,54.7,4229,79.2,0,8300,104.3,99.7,13.3,19.3,1,141499.46875,0.57,39,55.4,4301,79.2,0,8330,103.5,98.8,13.4,19.4,1,141499.47917,0.57,38.8,55.3,4115,79.3,0,8433,102.7,98.5,13.4,19.3,1,141499.48958,0.57,39,55.3,4087,79.4,0,8357,103,98.9,13.6,19,1,141499.5,0.57,39,55.1,4058,79.6,0,8348,103.5,98.8,13.3,19.1,1,141499.51042,0.57,39,55.2,4019,79.5,0,8393,103.6,99.1,13.3,19.2,1,141499.52083,0.57,39,55.1,4103,79.4,0,8424,103.3,99,13.2,19,1,141499.53125,0.55,39,55.2,4212,79.6,0,8331,103.9,99.8,13.5,19.4,1,141499.54167,0.57,38.9,55.3,4148,79.8,0,8438,103.7,99.5,13.6,19.4,1,141499.55208,0.58,39.1,55.2,4167,80.2,0,8544,104,99.6,13.5,19.5,1,141499.5625,0.58,39,55.2,4235,80.3,0,8652,104.5,99.5,13.6,19.7,1,141499.57292,0.58,38.9,55.3,4238,80.5,0,8573,103.9,99.4,13.6,20,1,141499.58333,0.57,39,55.3,4358,80.4,0,8775,104.2,99.7,13.7,19.6,1,141499.59375,0.59,39,55.4,4253,80.8,0,8630,103.9,98.8,13.7,20,1,141499.60417,0.58,39,55.4,4400,80.9,0,8565,103.2,98.8,13.6,19.7,1,141499.61458,0.6,39,55.4,4339,81.1,0,8705,103.7,99.9,13.5,19.9,1,141499.625,0.59,39,55.4,4352,80.8,0,8701,103.8,99,13.6,19.8,1,141499.63542,0.58,39,55.3,4325,80.7,0,8639,103.5,98.5,13.7,19.9,1,141499.64583,0.59,38.9,55.3,4329,80.9,0,8589,103.1,98.7,13.8,19.9,1,141499.65625,0.6,39,55.3,4262,80.7,0,8534,103.2,98.4,13.6,19.9,1,141499.66667,0.59,38.8,55.3,4253,80.6,0,8605,102.7,98.2,13.6,20.1,1,141499.67708,0.59,38.9,55.2,4276,80.6,0,8695,103,98.5,13.5,20,1,141499.6875,0.58,39,55.2,4309,80.6,0,8533,102.7,98.4,13.8,20,1,141499.69792,0.57,38.9,55.1,4253,80.2,0,8701,103.1,98.1,13.4,20.1,1,141499.70833,0.58,38.9,55.1,4118,79.9,0,8472,102.9,98.5,13.2,19.4,1,141499.71875,0.58,38.8,55,4009,79.3,0,8327,103.1,99.3,13.2,19.3,1,141499.72917,0.57,39,55.1,4040,79.4,0,8249,102.5,98.4,13.5,19,1,141499.73958,0.57,39,55.2,4099,79.5,0,8332,103.2,98.7,13.5,19.3,1,141499.75,0.58,39,55.1,4013,79.5,0,8441,103.6,99.3,13.5,19.1,1,141499.76042,0.56,38.9,55.2,3949,79.6,0,8438,103.5,99.5,13.5,19.9,1,141499.77083,0.56,39.1,55.1,4136,79.6,0,8339,102.8,98.6,13.6,19.7,1,141499.78125,0.56,38.8,55.2,4074,79.7,0,8249,102.9,98.7,13.4,19.3,1,141499.79167,0.58,38.8,55.2,3926,79.4,0,8415,103.1,99.3,13.4,19,1,141499.80208,0.55,39,55.1,4073,79,0,8204,103.5,99.5,13.1,18.8,1,141499.8125,0.53,38.8,55,3874,78.1,0,8001,102.8,99,13.1,18.4,1,141499.82292,0.52,38.7,54.7,3564,77.2,0,7742,100.9,98,12.8,17.8,1,141499.83333,0.51,39.1,54.5,3749,77.2,0,7614,102.2,98.4,12.6,17.7,1,141499.84375,0.52,38.8,54.4,3617,77.6,0,7766,102.5,99.2,12.9,18.1,1,141499.85417,0.53,39,54.4,3679,78.1,0,7806,102.8,99.1,12.9,17.9,1,141499.86458,0.54,38.9,54.3,3599,78.4,0,7898,102.9,99.6,12.9,18.3,1,141499.875,0.52,38.9,54.3,3662,78.3,0,7835,103.3,99.7,12.7,17.8,1,141499.88542,0.53,38.9,54.5,3529,78.4,0,7867,103.2,99.8,12.7,17.9,1,141499.89583,0.54,39,54.5,3539,78.6,0,7804,103,99.6,12.7,17.8,1,141499.90625,0.53,38.9,54.6,3546,78.2,0,7860,102.7,99.6,12.8,18.3,1,141499.91667,0.52,39.1,54.6,3623,78.1,0,7835,102.3,99.4,12.8,17.9,1,141499.92708,0.52,39,54.6,3547,78.3,0,7961,103.2,99.8,12.9,18.5,1,141499.9375,0.53,39,54.5,3497,78.4,0,7952,102.9,99.8,13,18.2,1,141499.94792,0.52,39.1,54.6,3513,78.2,0,7772,103.3,100.3,12.7,17.3,1,141499.95833,0.52,39,54.5,3486,78.2,0,7865,103.1,100,12.8,17.9,1,141499.96875,0.52,39,54.6,3441,78.1,0,7787,103.6,100.5,12.7,17.6,1,141499.97917,0.52,39,54.5,3370,78.1,0,7760,103,99.8,12.7,17.4,1,141499.98958,0.54,39,54.4,3305,78.3,0,7682,102.7,100.2,12.6,17.6,1,141500,0.52,39,54.3,3329,78.3,0,7783,102.6,99.6,12.8,17.9,1,141500.01042,0.52,39,54.4,3290,77.9,0,7622,102.7,99.7,12.7,17.5,1,141500.02083,0.52,38.9,54.3,3272,77.9,0,7570,103.1,100.1,12.7,17.6,1,141500.03125,0.51,38.9,54.3,3292,77.8,0,7590,103.2,100.4,12.5,17.3,1,141500.04167,0.52,39,54.3,3184,77.6,0,7573,102.9,100.3,12.6,17.2,1,141500.05208,0.53,38.1,54.3,2750,77.5,0,7630,104.7,103.3,12.6,17.7,1,141500.0625,0.52,39,54.5,2776,77.2,0,7358,106.9,104.2,12.4,16.8,1,141500.07292,0.51,39.1,54.6,2840,77,0,7305,106.2,104.4,12.3,16.8,1,141500.08333,0.51,39.2,54.6,2765,76.9,0,7383,106.1,104.1,12.5,17,1,141500.09375,0.5,38.9,54.6,2818,76.6,0,7178,105.3,103.5,12.1,16.4,1,141500.10417,0.51,39,54.5,2750,76.5,0,7141,105.2,103.3,12.3,16.4,1,141500.11458,0.5,39.1,54.4,2827,76.2,0,7096,105.3,103.3,12.2,16.5,1,141500.125,0.5,38.9,54.2,3238,76,0,7232,113.1,110.1,12.3,16.6,1,141500.13542,0.5,38.9,54.1,3098,75.7,0,7051,110.1,107.3,12.1,16.1,1,141500.14583,0.5,39,53.9,3023,75.1,0,5988,109.8,107.3,11.4,14.4,1,141500.15625,0.48,38.9,53.9,2959,75.1,0,7444,109.5,106.8,12.9,17,1,141500.16667,0.48,38.9,53.9,2917,74.7,0,7226,109,106.5,12.7,17,1,141500.17708,0.49,38.9,53.8,2855,74.5,0,7190,109,106.9,12.7,17.1,1,141500.1875,0.49,38.9,53.9,2828,74.3,0,7445,108.9,106.8,12.5,16.8,1,141500.19792,0.48,38.9,53.9,2810,74.1,0,7136,109.3,107.2,12.6,16.7,1,141500.20833,0.47,38.9,53.8,2789,73.7,0,7075,108.9,106.7,12.6,16.8,1,141500.21875,0.47,38.9,53.7,2889,73.5,0,7115,108.7,106.5,12.5,16.7,1,141500.22917,0.47,38.9,53.7,2899,73.3,0,7114,109.2,107,12.4,16.3,1,141500.23958,0.47,38.8,53.7,2825,73.1,0,6959,109.3,107,12.4,16.2,1,141500.25,0.46,39,53.8,2806,72.8,0,6733,108.3,106.2,12.2,16.1,1,141500.26042,0.47,39.3,53.6,2915,72.7,0,6866,108.2,105.9,12.2,15.9,1,141500.27083,0.47,38.9,53.6,2878,72.6,0,6829,109.3,107,12.3,16,1,141500.28125,0.47,38.9,53.6,2889,72.5,0,6948,108.9,106.8,12.2,16.1,1,141500.29167,0.46,38.9,53.7,2906,72.6,0,7013,108.6,106.5,12.3,16.2,1,141500.30208,0.46,39,53.6,2912,72.5,0,6813,108.7,106.3,12.1,16,1,141500.3125,0.46,38.9,53.6,2874,72.4,0,6848,109.4,106.9,12.1,16,1,141500.32292,0.46,39,53.6,2904,72.5,0,6872,108.7,106.5,12.1,15.8,1,141500.33333,0.46,38.8,53.7,2858,72.5,0,6803,108.6,106.3,12.2,16,1,141500.34375,0.46,38.9,53.7,2912,72.4,0,6919,108.7,106.6,12,15.9,1,141500.35417,0.46,38.9,53.7,2870,72.4,0,6893,107.2,105,12,15.7,1,141500.36458,0.46,38.9,53.7,2911,72.7,0,7016,107,104.7,12.1,16,1,141500.375,0.46,39,53.7,2915,72.4,0,6889,106.4,104.3,12.2,15.7,1,141500.38542,0.47,39.1,53.7,2946,72.5,0,6929,106.4,104.3,12.3,16.4,1,141500.39583,0.47,38.9,53.8,2967,72.6,0,7003,106.7,104.4,12.3,16.4,1,141500.40625,0.47,39,53.8,3036,72.6,0,6952,106.7,104.3,12.3,16.2,1,141500.41667,0.45,39,54,3140,72.5,0,6986,106.4,103.9,12.2,16.2,1,141500.42708,0.47,38.9,53.9,3020,72.3,0,6974,106.7,104.2,12.3,16.2,1,141500.4375,0.48,38.9,53.9,2915,72.4,0,7010,107,104.5,12.1,16.1,1,141500.44792,0.47,38.8,54,2919,71.9,0,6888,106.9,104.4,12,15.9,1,141500.45833,0.44,38.9,53.8,3005,71.5,0,6736,107.5,104.9,11.9,15.5,1,141500.46875,0.47,38.9,53.7,2870,72.2,0,6861,106.7,104.3,12.3,15.9,1,141500.47917,0.46,38.9,53.7,2826,72,0,6733,107.1,105,12.1,15.8,1,141500.48958,0.45,38.9,53.8,2918,72,0,6754,107.1,104.7,12.1,15.8,1,141500.5,0.46,39,53.8,2831,72,0,6837,106.4,104.6,12.2,15.7,1,141500.51042,0.46,38.9,53.7,2855,72,0,6790,106.7,104.7,12,15.9,1,141500.52083,0.45,38.9,53.7,2908,72.1,0,6791,106.9,105.3,12,15.7,1,141500.53125,0.47,38.9,53.6,2795,71.8,0,6800,107.5,105.2,12.2,15.6,1,141500.54167,0.44,38.9,53.7,2922,71.5,0,6692,107.3,104.9,11.9,15.6,1,141500.55208,0.45,38.9,53.7,2794,71.5,0,6625,107.2,104.5,11.9,15.4,1,141500.5625,0.46,39,53.7,2750,71.1,0,6647,106.7,104.6,12,15.6,1,141500.57292,0.44,39,53.6,2818,71.1,0,6558,107.3,105.1,11.8,15.2,1,141500.58333,0.45,38.9,53.6,2825,71.2,0,6587,106.6,104.7,12.1,15.4,1,141500.59375,0.44,38.8,53.7,2768,70.6,0,6438,103.1,101.1,11.7,15.2,1,141500.60417,0.45,39,53.8,2704,71.1,0,6572,102.3,100.2,11.8,15.3,1,141500.61458,0.43,38.9,53.9,2849,70.9,0,6587,103.9,101.8,11.7,15.3,1,141500.625,0.44,39,53.9,2816,70.7,0,6437,104.3,102,11.8,15.2,1,141500.63542,0.45,39,53.8,2764,71.1,0,6592,103.9,101.6,11.8,15.2,1,141500.64583,0.45,39,53.6,2771,70.8,0,6539,103.8,101.8,11.8,15.3,1,141500.65625,0.45,38.9,53.8,2843,70.8,0,6665,103.5,101.7,11.8,15.5,1,141500.66667,0.45,38.9,53.7,2779,70.8,0,6524,103.9,101.5,11.9,15.2,1,141500.67708,0.44,38.9,53.7,2828,70.8,0,6637,103.7,101.8,12,15.2,1,141500.6875,0.45,38.9,53.7,2737,70.8,0,6653,103.6,101.5,11.8,15.1,1,141500.69792,0.45,38.9,53.7,2751,70.9,0,6503,104.1,101.8,11.9,15.4,1,141500.70833,0.45,38.9,53.7,2726,70.7,0,6644,104.1,102.2,11.7,15.3,1,141500.71875,0.43,38.9,53.7,2839,70.6,0,6501,101,98.8,11.9,15.2,1,141500.72917,0.43,39,53.8,2831,70.6,0,6519,101.4,99.5,11.8,15.2,1,141500.73958,0.44,38.9,53.8,2762,70.5,0,6329,102.9,100.7,11.9,15.1,1,141500.75,0.44,39,53.7,2783,70.5,0,6309,102.7,100.8,11.5,14.9,1,141500.76042,0.43,38.9,53.6,2745,70.2,0,6472,101.7,99.5,11.8,15.2,1,141500.77083,0.43,38.9,53.7,2705,70.2,0,6392,101.1,99.2,11.6,14.8,1,141500.78125,0.44,38.9,53.8,2657,70.1,0,6316,101.3,99.4,11.8,14.8,1,141500.79167,0.43,39,53.9,2654,69.7,0,6257,100.8,98.9,11.4,14.5,1,141500.80208,0.42,39,53.8,2750,69.8,0,6347,102.6,100.4,11.4,14.8,1,141500.8125,0.43,39,53.7,2745,69.7,0,6241,102.9,101,11.6,14.6,1,141500.82292,0.43,38.9,53.7,2695,69.5,0,6212,103.3,101.2,11.6,14.7,1,141500.83333,0.43,38.8,53.7,2584,69.3,0,6152,101.7,99.9,11.4,14.3,1,141500.84375,0.44,39,53.8,2542,69,0,4968,100.8,99,10.7,12.7,1,141500.85417,0.44,38.9,53.8,2572,68.7,0,5012,101.1,99.5,10.7,12.8,1,141500.86458,0.43,39,53.8,2554,68.7,0,4974,101.1,99.3,10.7,12.7,1,141500.875,0.44,38.9,53.9,2560,68.5,0,5039,101.1,99.1,10.7,12.6,1,141500.88542,0.44,38.9,53.8,2498,68.3,0,4901,101.1,99.3,10.6,12.7,1,141500.89583,0.44,38.9,53.8,2402,68.1,0,4903,101.2,99.6,10.7,12.6,1,141500.90625,0.44,39,53.6,2403,67.8,0,4916,101,99.6,10.7,12.5,1,141500.91667,0.43,38.9,53.6,2359,67.6,0,4937,100.8,99.3,10.8,12.6,1,141500.92708,0.43,38.8,53.5,2182,67,0,4916,100.9,99.5,10.7,12.6,1,141500.9375,0.43,38.9,53.4,2073,66.3,0,4897,101.3,100.1,10.7,12.7,1,141500.94792,0.41,39.2,53.3,2072,65.9,0,4888,101.6,100.3,10.7,12.7,1,141500.95833,0.41,39.2,53.3,2206,65.7,0,4903,100.1,98.8,10.8,12.9,1,141500.96875,0.41,38.9,53.1,2032,65.3,0,4911,99.7,98.6,10.7,12.6,1,141500.97917,0.41,39.2,53,2137,65.4,0,4971,100.4,99,10.8,12.6,1,141500.98958,0.4,39.2,52.9,2313,65.3,0,4901,101.4,100.1,10.6,12.7,1,141501,0.4,38.8,53,2201,65.2,0,4952,100.1,98.6,10.8,12.8,1,141501.01042,0.4,38.8,53.4,2054,64.7,0,4878,98.9,97.7,10.7,12.6,1,141501.02083,0.4,38.9,53.3,2078,64.7,0,4955,98.6,97.4,10.7,12.6,1,141501.03125,0.4,38.9,53.2,1997,64.3,0,4856,98.7,97.5,10.7,12.7,1,141501.04167,0.4,38.9,53.1,1959,64.3,0,4908,98.9,97.5,10.7,12.7,1,141501.05208,0.4,38.9,53.1,1916,64.1,0,4874,98.5,97.7,10.7,12.6,1,141501.0625,0.4,38.9,53.1,1864,64,0,4837,98.6,97.7,10.7,12.7,1,141501.07292,0.4,38.9,53,1806,63.5,0,4895,98.8,97.9,10.7,12.7,1,141501.08333,0.39,39,52.9,1784,63.3,0,4892,98.7,97.8,10.8,12.8,1,141501.09375,0.4,39,52.9,1772,63.1,0,4882,98.5,97.6,10.7,12.7,1,141501.10417,0.41,39,52.7,1715,63,0,4925,98.7,97.7,10.8,12.6,1,141501.11458,0.4,39,52.7,1746,62.9,0,4928,98.5,97.7,10.7,12.5,1,141501.125,0.4,38.9,52.7,1718,62.6,0,4845,98.6,97.7,10.7,12.8,1,141501.13542,0.4,38.9,52.7,1697,62.3,0,4965,98.9,97.9,10.7,12.6,1,141501.14583,0.39,38.9,52.6,1724,62.2,0,4980,98.4,97.6,10.6,12.5,1,141501.15625,0.4,39,52.6,1709,62.4,0,4871,98.7,97.9,10.7,12.5,1,141501.16667,0.38,39,52.5,1735,62.1,0,4901,98.8,97.9,10.8,12.7,1,141501.17708,0.38,39,52.5,1746,61.9,0,4889,98.6,97.8,10.7,12.7,1,141501.1875,0.39,39,52.4,1712,62,0,4903,98.9,97.9,10.7,12.6,1,141501.19792,0.39,39,52.4,1738,61.9,0,4878,98.3,97.5,10.7,12.6,1,141501.20833,0.38,39,52.5,1746,61.9,0,4934,98.5,97.5,10.8,12.7,1,141501.21875,0.38,39,52.6,1830,62.1,0,4959,98.2,97.4,10.7,12.7,1,141501.22917,0.38,38.9,52.6,1780,61.9,0,4906,98.5,97.5,10.7,12.6,1,141501.23958,0.39,39,52.5,1788,62.1,0,4916,98.6,97.7,10.6,12.7,1,141501.25,0.38,38.9,52.6,1801,61.9,0,4903,98.5,97.5,10.7,12.7,1,141501.26042,0.37,38.9,52.6,1897,61.8,0,4955,98.2,97.3,10.7,12.6,1,141501.27083,0.37,39,52.6,1908,61.8,0,4872,98.3,97.2,10.7,12.6,1,141501.28125,0.37,38.9,52.5,1885,61.9,0,4889,98.4,97.4,10.7,12.4,1,141501.29167,0.37,39,52.4,1886,62,0,4937,98.3,97.5,10.8,12.7,1,141501.30208,0.38,39,52.3,1877,62,0,4912,98.2,97.2,10.7,12.7,1,141501.3125,0.37,38.9,52.4,1847,61.7,0,4949,98.1,97.3,10.7,12.6,1,141501.32292,0.37,38.9,52.5,1862,61.8,0,4889,98.2,97.2,10.7,12.5,1,141501.33333,0.37,39,52.5,1848,61.9,0,4871,98.2,97.2,10.6,12.5,1,141501.34375,0.38,39,52.6,1854,61.9,0,4911,98,97.1,10.6,12.5,1,141501.35417,0.34,39.5,52.6,2447,62,0,4885,98.2,96.6,10.6,12.7,1,141501.36458,0.37,39.4,52.7,2917,62.8,0,4895,98.8,96.8,10.6,12.6,1,141501.375,0.37,38.9,52.8,2881,62.6,0,4971,103.8,101.7,10.6,12.6,1,141501.38542,0.37,38.9,53,2843,62.4,0,4859,102.6,100.1,10.8,12.6,1,141501.39583,0.37,38.9,53,2981,62.9,0,4904,104.6,102.2,10.7,12.7,1,141501.40625,0.39,38.8,52.9,2836,62.7,0,5042,103.8,101.8,10.7,12.5,1,141501.41668,0.37,39,52.7,2879,62.7,0,4857,102.6,100.3,10.6,12.6,1,141501.42708,0.37,38.9,52.7,2810,62.9,0,4942,102.4,100.1,10.7,12.8,1,141501.43751,0.39,38.9,52.6,2727,63.1,0,5019,101.5,99.3,10.7,12.7,1,141501.44792,0.38,39,52.9,2781,63.1,0,4922,100.7,98.4,10.8,12.6,1,141501.45836,0.38,39,52.8,2922,63,0,4900,99.9,97.8,10.5,12.5,1,141501.46875,0.39,39.2,52.8,3035,63.9,0,4889,100.7,97.8,10.8,12.6,1,141501.47917,0.39,39.3,53.1,3131,64.3,0,4876,101.2,98.6,10.6,12.6,1,141501.48958,0.4,39.2,53.1,3245,64.5,0,4817,100.9,98,10.7,12.6,1,141501.5,0.42,39,53.3,3191,65.3,0,5219,101,98.4,10.9,13.1,1,141501.51042,0.41,38.9,53.6,3264,65.8,0,5873,100,96.9,11.2,14.1,1,141501.52083,0.41,38.9,53.6,3290,65.9,0,5876,104,101,11.2,14,1,141501.53125,0.41,39,53.8,3407,66.1,0,5881,103.4,100.5,11.3,14.2,1,141501.54167,0.42,39,53.9,3320,66.2,0,5966,103,100.1,11.3,14,1,141501.55208,0.42,38.9,54,3396,66.1,0,5918,103.1,100.1,11.3,14.1,1,141501.5625,0.42,38.9,53.9,3301,66,0,5790,102.2,99.1,11.3,13.8,1,141501.57292,0.42,39,54,3284,66,0,5904,102.1,99,11.4,14.2,1,141501.58333,0.42,38.9,54.1,3335,66.3,0,5961,101.6,98.8,11.4,14.2,1,141501.59375,0.43,39,54.3,3302,65.7,0,5805,101,97.8,11.2,14,1,141501.60417,0.42,38.9,54.1,3380,66.4,0,6032,99.8,96.9,11.5,14.3,1,141501.61469,0.42,38.9,54.1,3426,66.3,0,6027,100.5,97.2,11.4,14,1,141501.625,0.41,38.8,54.4,3352,66.3,0,5927,101.2,98.5,11.4,14.3,1,141501.63542,0.42,39,54.3,3396,66,0,5925,100.9,97.9,11.4,14.2,1,141501.64583,0.42,38.8,54.2,3264,66,0,5908,101.1,98.5,11.2,14.1,1,141501.65625,0.41,38.8,54.2,3129,65.6,0,5846,99.4,96.9,11.1,13.8,1,141501.66667,0.43,38.9,54.2,3174,66.5,0,6026,103.9,100.9,11.4,14.3,1,141501.67708,0.41,38.9,54.2,3276,66.4,0,5960,104.4,101.7,11.4,14.1,1,141501.6875,0.42,38.9,54.3,3200,66,0,5915,105.5,102.5,11.4,14.1,1,141501.69792,0.41,39,54.3,3241,66.2,0,6024,104.7,101.9,11.4,14.1,1,141501.70833,0.41,38.9,54.3,3293,