66.1,0,5922,104.5,101.7,11.3,14.1,1,141501.71875,0.43,39,54.1,3185,66.4,0,5874,105,102,11.3,14,1,141501.72917,0.42,39,54.3,3238,66.4,0,5886,104.9,102.2,11.4,14.1,1,141501.73958,0.43,38.9,54.2,3238,66.8,0,5990,104.1,101.3,11.3,14.3,1,141501.75,0.42,39,54.1,3359,66.8,0,6039,104.6,101.8,11.4,14.2,1,141501.76042,0.41,38.9,54.2,3425,66.8,0,6039,104.4,101.7,11.5,14.3,1,141501.77083,0.41,38.9,54.1,3355,66.7,0,6102,104,101.5,11.4,14.3,1,141501.78125,0.41,39.1,54.1,3372,66.9,0,6022,103,100.2,11.3,14.3,1,141501.79167,0.43,38.8,54.1,3231,67.1,0,6060,103,100.5,11.4,14.4,1,141501.80208,0.42,39,54.2,3335,66.9,0,6128,104,100.7,11.5,14.5,1,141501.8125,0.42,39,54.1,3429,66.7,0,6083,104.2,101.5,11.5,14.4,1,141501.82292,0.43,38.9,53.9,3341,67.1,0,6167,103.7,100.9,11.4,14.4,1,141501.83333,0.42,38.9,53.9,3355,67,0,6048,102.7,99.9,11.5,14.3,1,141501.84375,0.42,38.8,54,3291,67.2,0,6087,103.2,100.2,11.5,14.5,1,141501.85417,0.42,38.9,54,3246,67.1,0,6076,102.5,99.9,11.4,14.3,1,141501.86458,0.43,38.9,54.1,3245,67.1,0,6062,102.7,99.8,11.5,14.3,1,141501.875,0.43,38.9,54,3234,67.3,0,6084,101.8,98.9,11.5,14.5,1,141501.88542,0.42,38.9,53.9,3192,67.1,0,6164,101.9,99,11.4,14.4,1,141501.89583,0.42,38.9,54,3234,66.9,0,5991,101.6,99.2,11.4,14.1,1,141501.90625,0.42,39.1,53.9,3366,67,0,6064,105.2,102,11.4,14.5,1,141501.91667,0.43,38.9,53.8,3288,66.7,0,5940,106.3,103.6,11.5,14.3,1,141501.92708,0.42,38.9,53.7,3297,66.8,0,6015,106.7,103.9,11.4,14.2,1,141501.9375,0.42,38.9,53.5,3321,66.7,0,5987,107.2,104.2,11.2,14.1,1,141501.94792,0.42,38.9,53.4,3276,66.5,0,5957,107.2,104.5,11.3,14.2,1,141501.95833,0.42,38.9,53.2,3197,66.5,0,5878,107.5,104.7,11.4,13.9,1,141501.96875,0.41,38.8,53.1,3208,66.6,0,6002,107.6,105.6,11.3,14.1,1,141501.97917,0.42,38.9,53,3123,66.5,0,5866,108.3,105.7,11.2,14,1,141501.98958,0.4,38.8,53,3208,66.4,0,5851,107.9,105.1,11.2,14.3,1,141502,0.42,38.9,53,3032,66.7,0,5926,108.2,105.6,11.2,14,1,141502.01042,0.41,38.9,52.9,3137,66.8,0,5930,106.9,104.2,11.3,14,1,141502.02083,0.42,38.9,53,3100,66.8,0,5962,106.9,104.3,11.4,14.1,1,141502.03125,0.43,38.8,52.9,2948,67,0,5968,107.5,105.2,11.3,14.2,1,141502.04167,0.42,38.9,53,3072,67,0,6009,107.1,104.6,11.4,14.2,1,141502.05208,0.41,38.9,52.9,3080,66.9,0,5892,107.2,104.8,11.2,13.9,1,141502.0625,0.42,39,52.9,3017,67.1,0,5941,107.2,104.8,11.4,14.3,1,141502.07292,0.42,38.8,52.9,2960,67,0,6047,107.7,105.2,11.3,14.1,1,141502.08333,0.42,38.9,52.8,2933,66.8,0,5806,108,105.7,11.3,13.9,1,141502.09375,0.41,39,52.8,2973,66.7,0,5772,107.5,105,11.3,14.1,1,141502.10417,0.4,38.9,52.8,2982,66.8,0,5910,106.8,104.6,11.2,14,1,141502.11458,0.4,38.9,52.9,2987,66.6,0,5908,107.1,104.8,11.2,13.9,1,141502.125,0.42,38.9,52.6,2888,66.4,0,5912,107.5,105.1,11.2,14.2,1,141502.13542,0.39,39,52.7,3012,66.2,0,5813,106.8,104.4,11.2,14,1,141502.14583,0.41,39,52.6,2941,66.3,0,5909,107,104.5,11.2,13.8,1,141502.15625,0.4,39,52.6,2944,66.1,0,5865,107.3,104.9,11.3,13.9,1,141502.16667,0.4,38.9,52.5,2939,65.9,0,5795,107.3,105.1,11.1,13.7,1,141502.17708,0.4,38.9,52.5,2918,65.8,0,5160,107.3,104.9,10.8,12.9,1,141502.1875,0.4,38.9,52.5,2915,65.6,0,4964,107.1,104.8,10.7,12.8,1,141502.19792,0.41,39,52.4,2881,65.6,0,5054,107.2,104.9,10.7,12.8,1,141502.20833,0.41,38.9,52.3,2889,65.4,0,4894,107.3,105,10.6,12.6,1,141502.21875,0.41,38.9,52.4,2885,65.3,0,5023,107,104.8,10.7,12.7,1,141502.22917,0.41,38.8,52.5,2870,65.3,0,4998,106.8,104.6,10.7,12.7,1,141502.23958,0.41,38.8,52.4,2810,65,0,4918,107.2,104.9,10.8,12.7,1,141502.25,0.39,38.9,52.4,2865,64.9,0,4862,107.2,105,10.7,12.5,1,141502.26042,0.4,39,52.3,2940,65.1,0,4952,106.5,103.4,10.7,12.7,1,141502.27083,0.4,38.9,52.2,2951,64.9,0,5042,106.8,104.3,10.7,12.5,1,141502.28125,0.4,39,52.1,2919,64.7,0,4833,106.4,104.3,10.7,12.5,1,141502.29167,0.38,38.9,52.3,2959,64.6,0,4922,106,103.9,10.6,12.6,1,141502.30208,0.38,39.1,52.3,3017,64.8,0,4945,105.2,102.8,10.6,12.7,1,141502.3125,0.4,38.9,52.3,2824,64.8,0,4971,104.8,102.7,10.6,12.6,1,141502.32292,0.39,38.9,52.4,2813,64.8,0,4861,100.9,98.8,10.6,12.5,1,141502.33333,0.4,38.9,52.5,2780,64.7,0,4880,99.2,97,10.7,12.7,1,141502.34375,0.39,38.9,52.9,2816,65,0,5050,103.9,101.8,10.7,12.6,1,141502.35417,0.4,38.9,52.7,2840,65,0,4953,102.4,100.3,10.6,12.5,1,141502.36458,0.4,39,52.9,2911,64.9,0,4870,102,99.5,10.7,12.6,1,141502.375,0.42,39,53.1,2828,64.9,0,5027,100.9,98.3,10.7,12.6,1,141502.38544,0.4,39.2,53.3,3056,65.1,0,4931,102.6,100.2,10.7,12.6,1,141502.39583,0.41,38.9,53.4,3140,65.3,0,5333,103.2,100.5,10.9,13.4,1,141502.40625,0.42,39,53.5,3092,65,0,5298,104.1,101.1,10.9,13.1,1,141502.41667,0.41,38.9,53.5,3208,65.2,0,5355,101.7,98.8,10.9,13,1,141502.42708,0.41,38.8,53.5,3107,65.5,0,5789,101.5,99,11.3,13.8,1,141502.4375,0.4,38.9,53.4,3182,65.6,0,5923,100.5,98.1,11.2,14.1,1,141502.44792,0.4,38.9,53.6,3201,65.7,0,5928,100.5,97.9,11.2,14,1,141502.45833,0.41,39,53.5,3173,65.8,0,5824,101.4,98.5,11.2,13.8,1,141502.46875,0.42,39,53.6,3182,65.9,0,5821,105,102.3,11.3,13.9,1,141502.47917,0.41,38.9,53.5,3269,65.6,0,5780,105.3,102.2,11.1,13.8,1,141502.48958,0.42,38.9,53.4,3217,65.6,0,5987,105.7,103.2,11.1,14,1,141502.5,0.41,38.9,53.5,3219,65.8,0,5930,106.4,103.4,11.3,14,1,141502.51042,0.41,39,53.5,3201,65.8,0,5874,105.9,103.1,11,13.9,1,141502.52083,0.42,38.9,53.6,3167,66.1,0,5969,105.1,102.3,11.3,14.3,1,141502.53125,0.42,38.9,53.8,3080,65.9,0,5885,104.8,102.2,11.2,14.2,1,141502.54167,0.41,39.1,53.7,3200,66.1,0,5768,104.7,102,11.2,13.9,1,141502.55208,0.42,38.9,53.8,3160,66.2,0,5775,105.2,102.2,11.3,13.9,1,141502.5625,0.42,38.9,53.8,3153,66,0,5852,104.4,101.6,11.2,13.9,1,141502.57292,0.41,38.9,53.6,3174,65.9,0,5843,104.8,102,11.2,13.9,1,141502.58333,0.41,38.7,53.8,3152,65.7,0,5842,104.5,102,11.2,14,1,141502.59375,0.41,38.9,53.8,3142,65.8,0,5778,104.2,101.7,11.3,14,1,141502.60417,0.4,38.9,53.9,3231,66.1,0,5881,104.5,101.8,11.4,14,1,141502.61458,0.42,39.1,53.9,3219,66.3,0,5844,104.2,101.2,11.2,13.9,1,141502.625,0.42,38.9,53.9,3177,66.1,0,5834,105,102.4,11.2,13.9,1,141502.63542,0.41,38.9,53.8,3276,66.1,0,5829,104,101.5,11.3,13.9,1,141502.64583,0.42,38.9,53.7,3190,66.2,0,5970,104.6,101.7,11.3,14.2,1,141502.65625,0.42,38.9,53.8,3186,66.3,0,5905,104.3,101.5,11.2,13.9,1,141502.66667,0.43,38.9,53.8,3111,66.2,0,5827,104.3,102,11.2,14.1,1,141502.67708,0.42,39,53.8,3081,66,0,5813,104.3,101.6,11.2,13.7,1,141502.6875,0.41,38.9,53.8,3133,66,0,5882,104.5,101.7,11.4,14,1,141502.69792,0.41,38.9,53.8,3152,66.2,0,5971,104.5,102.1,11.2,13.8,1,141502.70833,0.42,38.9,53.8,3186,66.6,0,5972,103.8,101.3,11.4,14.3,1,141502.71875,0.41,38.8,53.7,3216,66.5,0,5924,104.2,101.6,11.3,14,1,141502.72917,0.41,39,53.7,3253,66.4,0,5912,103.9,101.2,11.2,14,1,141502.73958,0.41,38.8,53.8,3238,66.6,0,5925,104.4,101.8,11.3,14.2,1,141502.75,0.41,38.9,53.9,3281,66.7,0,6106,103.3,100.9,11.5,14.4,1,141502.76042,0.43,39,53.9,3215,66.9,0,6020,102.8,100.1,11.3,14.3,1,141502.77083,0.43,38.9,53.9,3246,67,0,5978,103.1,100.6,11.4,14.3,1,141502.78125,0.43,39,53.9,3253,67.2,0,6073,103.7,100.8,11.4,14.4,1,141502.79167,0.42,39,53.8,3437,67.3,0,6140,103.7,100.7,11.4,14.3,1,141502.80208,0.43,38.8,53.8,3233,67.2,0,6149,103.8,101.5,11.4,14.4,1,141502.8125,0.43,39,53.8,3323,67.1,0,6080,104.1,101.1,11.5,14.5,1,141502.82292,0.42,38.9,53.9,3261,67,0,6027,104.1,101.7,11.4,14.3,1,141502.83333,0.43,38.9,53.8,3200,67.1,0,6151,104.4,101.7,11.4,14.3,1,141502.84375,0.43,38.9,53.8,3182,66.9,0,6103,103.6,100.8,11.4,14.2,1,141502.85417,0.42,38.9,53.7,3189,66.9,0,6062,104.3,101.6,11.3,14.2,1,141502.86458,0.43,38.8,53.7,3074,67.2,0,6048,104.1,101.6,11.4,14.4,1,141502.875,0.41,38.8,53.6,3191,67.1,0,6031,104.2,101.5,11.2,14.3,1,141502.88542,0.42,38.9,53.7,3073,67.1,0,6060,103.8,101.1,11.5,14.2,1,141502.89583,0.42,38.9,53.7,3058,67.4,0,6106,103.7,101.1,11.3,14.4,1,141502.90625,0.42,38.9,53.7,3077,67.1,0,6023,103.1,100.9,11.3,14.3,1,141502.91667,0.42,39,53.5,3072,67.2,0,6046,103.1,100.6,11.3,14.1,1,141502.92708,0.42,38.8,53.6,2986,67.3,0,5930,103.6,101.2,11.4,14.2,1,141502.9375,0.42,38.9,53.5,2903,67.1,0,5896,103.5,101,11.4,14.1,1,141502.94792,0.42,38.9,53.4,2930,67.1,0,6023,103,100.7,11.4,14.2,1,141502.95833,0.43,39,53.4,2893,67.2,0,5987,103.2,101.1,11.3,14.1,1,141502.96875,0.42,38.9,53.3,2866,67.3,0,5806,103.2,101.1,11.4,14,1,141502.97917,0.42,38.9,53.2,2982,67.2,0,5935,102.6,100.6,11.3,14,1,141502.98958,0.43,39,53.2,2941,67.4,0,6085,102.6,100.1,11.5,14.2,1,141503,0.42,38.9,53.2,2850,67.2,0,5959,102.6,100.4,11.4,14.2,1,141503.01042,0.42,38.8,53.1,2803,67.2,0,6089,102.8,100.6,11.4,14.2,1,141503.02083,0.43,39,53.1,2764,67.3,0,5904,102.3,100.5,11.2,14.1,1,141503.03125,0.41,38.9,53.2,2864,67.1,0,5897,102.6,100.5,11.3,14,1,141503.04167,0.42,38.9,53.1,2801,67.1,0,5928,102.6,100.4,11.2,14,1,141503.05208,0.41,38.9,53.1,2825,66.9,0,5829,102.5,100.3,11.1,13.8,1,141503.0625,0.42,39,53,2794,66.9,0,5894,103,100.9,11.2,13.9,1,141503.07292,0.42,38.9,53,2778,66.8,0,5894,102.3,100.2,11.2,13.9,1,141503.08333,0.42,38.9,53,2781,66.7,0,5860,102.1,100,11.2,13.8,1,141503.09375,0.43,38.9,53,2683,66.7,0,5908,102.5,100.5,11.3,14,1,141503.10417,0.41,38.9,53,2783,66.6,0,5802,102.2,100.2,11.2,13.8,1,141503.11458,0.41,38.9,53,2778,66.5,0,5841,102.4,100.2,11.1,13.9,1,141503.125,0.41,38.9,53.1,2762,66.6,0,5938,102.2,100.3,11.2,13.9,1,141503.13542,0.4,38.9,53,2850,66.7,0,5930,102.3,100,11.4,14,1,141503.14583,0.42,38.9,53,2704,66.4,0,5770,102.4,100,11.2,13.9,1,141503.15625,0.4,38.9,53,2850,66.4,0,5761,102.2,100.3,11.1,13.8,1,141503.16667,0.41,39.1,52.9,2810,66.6,0,5941,101.9,99.8,11.2,14,1,141503.17708,0.41,38.9,53,2824,66.6,0,5851,102.3,100.1,11.2,14.1,1,141503.1875,0.41,38.8,53.1,2837,66.5,0,5948,102.3,100.1,11.3,13.9,1,141503.19792,0.41,38.9,53.1,2837,66.6,0,5880,102.3,99.9,11.3,14,1,141503.20833,0.4,38.9,53.1,2918,66.7,0,5867,102.1,99.8,11.2,13.8,1,141503.21875,0.42,38.9,53.1,2840,66.6,0,5742,102,99.9,11.3,14,1,141503.22917,0.42,38.9,53.3,2929,66.6,0,5795,102.1,99.7,11.3,13.8,1,141503.23958,0.43,39.1,53.2,2904,66.8,0,5912,102.6,100.3,11.3,13.9,1,141503.25,0.42,38.8,53.2,2969,66.7,0,5682,103.2,101,11.2,13.9,1,141503.26042,0.41,39.3,53.3,3211,66.5,0,5821,102.7,100.2,11.2,13.8,1,141503.27083,0.41,38.9,53.1,3144,66.7,0,6137,102.4,99.6,11.4,14.1,1,141503.28125,0.42,38.9,53.2,3049,66.5,0,5851,101.1,98.7,11.4,14,1,141503.29167,0.42,38.9,53.3,3020,66.3,0,5795,100.7,98.2,11.2,13.9,1,141503.30208,0.41,39.1,53.2,3179,66.3,0,5805,102.6,99.8,11.3,14,1,141503.3125,0.42,38.8,53.1,3122,66.6,0,6005,102,99.3,11.3,14.3,1,141503.32292,0.41,38.9,53.1,3155,66.4,0,5818,101.3,98.8,11.2,13.9,1,141503.33333,0.42,38.8,53.2,3032,66.4,0,5818,100.3,97.8,11.2,14,1,141503.34375,0.41,39,53.4,3196,66.7,0,6085,101.9,99.1,11.3,14.3,1,141503.35417,0.42,39,53.4,3263,66.7,0,6032,102.2,99.4,11.4,14.2,1,141503.36458,0.42,39,53.4,3320,66.7,0,5875,102.2,99,11.3,13.9,1,141503.375,0.42,39,53.5,3393,67.1,0,6116,102.3,99.4,11.5,14.3,1,141503.38542,0.43,39,53.5,3365,67.2,0,6137,102,99,11.5,14.6,1,141503.39583,0.44,39,53.6,3388,67.4,0,6106,101.3,98.2,11.4,14.4,1,141503.40625,0.44,38.9,53.6,3390,67.8,0,6186,101.7,98.6,11.6,14.7,1,141503.41667,0.44,38.9,53.8,3422,67.9,0,6324,101.3,98.2,11.7,14.7,1,141503.42708,0.45,38.9,53.7,3437,68.1,0,6273,101.8,98.7,11.5,14.8,1,141503.4375,0.44,38.9,53.7,3500,68.1,0,6406,101.6,98.3,11.8,14.9,1,141503.44792,0.43,38.9,53.7,3532,68.2,0,6371,101.4,98,11.6,14.7,1,141503.45833,0.44,38.9,53.8,3492,68.2,0,6324,101.6,98.6,11.6,14.9,1,141503.46875,0.45,38.9,53.7,3470,68.2,0,6367,101.1,98.2,11.6,15,1,141503.47917,0.44,38.8,53.7,3519,68.5,0,6521,100.9,98,11.6,15,1,141503.48958,0.45,39,53.7,3538,68.6,0,6449,100.6,97.5,11.7,15.1,1,141503.5,0.45,39,53.9,3652,68.8,0,6812,101,97.8,11.8,15.3,1,141503.51042,0.48,38.7,53.7,3745,69.3,0,6637,102.7,99.2,11.9,15.4,1,141503.52083,0.46,38.8,53.9,3758,69.4,0,6719,100,96.6,11.9,15.4,1,141503.53125,0.45,39,53.9,3830,69.7,0,6727,101.8,98.7,12,15.6,1,141503.54167,0.47,39,53.9,3771,69.7,0,6647,102.5,99,12.1,15.6,1,141503.55208,0.44,38.6,53.8,3343,69.7,0,6693,102,99.1,12,15.7,1,141503.5625,0.45,38.9,53.9,3344,69.9,0,6713,101.6,99,12,15.6,1,141503.57292,0.44,39,54,3426,70.1,0,6549,101.9,99.2,11.8,15.4,1,141503.58333,0.45,38.9,54,3407,70.2,0,6719,101.6,98.8,12,15.6,1,141503.59375,0.46,39,54.1,3426,70.7,0,6933,101.8,98.8,12.1,15.5,1,141503.60417,0.46,39,54.1,3509,70.9,0,6919,101.6,98.4,12.3,15.9,1,141503.61458,0.47,38.9,54.2,3485,71.2,0,6872,101.5,98.5,12.2,15.9,1,141503.625,0.47,38.9,54.2,3478,71.5,0,7039,102.4,99,12.3,16,1,141503.63542,0.48,38.9,54.3,3419,71.8,0,7053,101.6,98.6,12.2,16,1,141503.64583,0.49,38.9,54.3,3456,72.3,0,7227,102,98.5,12.5,16.7,1,141503.65625,0.48,39,54.4,3624,72.7,0,7250,101.5,97.8,12.8,16.7,1,141503.66667,0.48,38.4,54.6,3296,72.9,0,7340,100.4,97.9,12.6,16.8,1,141503.67708,0.47,39,54.5,3365,73.1,0,7245,101.4,98.2,12.4,16.8,1,141503.6875,0.49,39,54.4,3357,73.4,0,7425,102.3,99.5,12.6,17,1,141503.69792,0.49,38.9,54.6,3383,73.6,0,7382,101.9,98.8,12.7,16.9,1,141503.70833,0.48,38.9,54.5,3419,74,0,7448,100.9,97.9,12.7,17,1,141503.71875,0.48,39,54.6,3404,74.1,0,7490,100.8,97.9,12.7,17.3,1,141503.72917,0.5,38.9,54.7,3325,74.2,0,7523,100.8,98,12.7,17.2,1,141503.73958,0.49,38.9,54.7,3332,74.2,0,7682,101,97.8,12.7,16.9,1,141503.75,0.49,39,54.7,3335,74.2,0,7500,101.2,98.5,12.7,17.6,1,141503.76042,0.48,38.9,54.7,3335,74.1,0,7562,101.2,98.3,12.7,17.1,1,141503.77083,0.5,38.9,54.6,3170,74.1,0,7414,101,98.2,12.8,17.1,1,141503.78125,0.5,38.8,54.6,3092,74.1,0,7500,101.5,99.1,12.7,17.3,1,141503.79167,0.5,38.9,54.7,3084,74.1,0,7565,101.7,98.8,12.6,17.3,1,141503.80208,0.47,39,54.6,3256,74.1,0,7501,101.1,98.5,12.7,17.3,1,141503.8125,0.48,39,54.6,3155,74.2,0,7399,101.2,98.5,12.8,17,1,141503.82292,0.48,39,54.6,3227,74.2,0,7361,101.2,98.5,12.8,16.9,1,141503.83333,0.48,38.9,54.6,3117,74.2,0,7426,100.8,98,12.6,16.8,1,141503.84375,0.5,38.9,54.5,2982,74.1,0,7277,100.7,98.1,12.5,16.8,1,141503.85417,0.49,38.9,54.5,3005,73.9,0,7311,101.5,98.9,12.7,17.1,1,141503.86458,0.47,38.9,54.4,3041,73.9,0,7317,101.4,98.6,12.7,17.1,1,141503.875,0.48,38.9,54.5,2972,74.1,0,7325,99.6,97,12.6,16.9,1,141503.88542,0.47,38.9,54.4,2952,74.1,0,7371,99.8,97.4,12.6,16.8,1,141503.89583,0.48,38.9,54.5,2903,74,0,7285,99.2,96.8,12.6,17.1,1,141503.90625,0.47,39,54.5,2927,73.7,0,7117,98.9,96.6,12.4,16.5,1,141503.91667,0.47,38.9,54.5,2853,73.7,0,7294,99.2,97.1,12.4,16.5,1,141503.92708,0.49,38.9,54.4,2768,73.6,0,7124,99.3,96.9,12.3,16.1,1,141503.9375,0.48,38.9,54.4,2822,73.6,0,7046,99.7,97.7,12.5,16.4,1,141503.94792,0.48,39,54.5,2825,73.6,0,7170,99.7,97.4,12.5,16.3,1,141503.95833,0.48,39,54.4,2760,73.5,0,7058,99.6,97.5,12.5,16.4,1,141503.96875,0.47,38.9,54.5,2810,73.5,0,7023,99.8,97.8,12.7,16.5,1,141503.97917,0.47,39,54.3,2841,73.5,0,7082,99.3,97.2,12.4,16.4,1,141503.98958,0.48,39,54.2,2837,73.5,0,7100,99.1,96.9,12.4,16.5,1,141504,0.47,38.9,54.3,2889,73.5,0,7069,99.3,97,12.5,16.5,1,141504.01042,0.47,38.9,54.3,2888,73.5,0,7080,99.4,97,12.3,16.3,1,141504.02083,0.48,38.9,54.4,2790,73.4,0,7090,99.7,97.6,12.5,16.5,1,141504.03125,0.47,38.9,54.4,2837,73.4,0,6979,99.2,96.8,12.4,16.5,1,141504.04167,0.48,39,54.3,2806,73.4,0,7145,99.1,96.8,12.4,16.3,1,141504.05208,0.47,39,54.4,2873,73.3,0,6979,104.4,102,12.5,16.4,1,141504.0625,0.48,38.9,54.4,2879,73.3,0,7061,103.9,102,12.6,16.3,1,141504.07292,0.48,38.9,54.4,2831,73.4,0,7024,103.9,101.5,12.2,16.1,1,141504.08333,0.47,38.9,54.4,2860,73.4,0,7210,104,101.9,12.5,16.6,1,141504.09375,0.49,39,54.4,2795,73.4,0,6950,104,101.7,12.4,16.4,1,141504.10417,0.47,38.9,54.4,2899,73.3,0,7173,103.8,101.6,12.4,16.3,1,141504.11458,0.48,39,54.5,2825,73.4,0,7157,103.3,101.3,12.3,16.2,1,141504.125,0.47,39,54.4,2863,73.4,0,7083,103.8,101.6,12.5,16.5,1,141504.13542,0.46,38.9,54.5,2941,73.4,0,7040,103.2,100.9,12.4,16.3,1,141504.14583,0.48,38.9,54.5,2885,73.4,0,7083,103.8,101.1,12.2,16.5,1,141504.15625,0.47,38.9,54.4,2971,73.5,0,7132,103,100.9,12.3,16.4,1,141504.16667,0.49,38.9,54.5,2850,73.5,0,7161,103.3,100.9,12.6,16.7,1,141504.17708,0.47,38.9,54.5,2911,73.5,0,7280,103.4,101.1,12.4,16.6,1,141504.1875,0.47,38.9,54.5,2974,73.6,0,7211,103.2,100.9,12.5,16.7,1,141504.19792,0.47,39,54.6,2942,73.5,0,7226,103.2,100.7,12.5,16.5,1,141504.20833,0.47,39,54.6,2982,73.5,0,7165,103.3,101.1,12.2,16.3,1,141504.21875,0.48,38.9,54.6,2930,73.4,0,7138,102.7,100.3,12.6,16.6,1,141504.22917,0.47,38.9,54.5,3024,73.4,0,7198,104.7,102.3,12.5,16.5,1,141504.23958,0.48,39,54.5,3008,73.4,0,7225,105,102.4,12.5,16.4,1,141504.25,0.48,38.9,54.5,3051,73.4,0,7301,105.1,102.6,12.7,16.9,1,141504.26042,0.48,39,54.5,3080,73.5,0,7262,104.6,102.1,12.7,17.1,1,141504.27083,0.46,39,54.4,3177,73.4,0,7129,104,101.4,12.5,16.7,1,141504.28125,0.47,38.8,54.4,3076,73.3,0,7353,104.4,102.1,12.5,16.4,1,141504.29167,0.47,39,54.5,3093,73.2,0,7253,104.9,102.5,12.5,16.5,1,141504.30208,0.48,39,54.3,3125,73.3,0,7300,104.2,101.1,12.6,16.5,1,141504.3125,0.47,38.9,54.3,3182,73.4,0,7346,104.4,101.7,12.7,16.8,1,141504.32292,0.49,39,54.4,3098,73.5,0,7383,104.2,101.5,12.7,16.7,1,141504.33333,0.48,38.9,54.4,3094,73.4,0,7340,104.6,102.3,12.6,16.6,1,141504.34375,0.47,39,54.4,3144,73.2,0,7169,104.3,101.9,12.5,16.5,1,141504.35417,0.46,38.9,54.3,3143,73.3,0,7233,104.2,101.7,12.3,16.3,1,141504.36458,0.46,38.9,54.4,3155,73.2,0,7293,104.5,102,12.5,16.7,1,141504.375,0.47,38.9,54.3,3088,73.3,0,7038,104.9,102.4,12.4,16.3,1,141504.38542,0.48,39,54.3,3170,73.6,0,7251,104.4,101.6,12.5,16.8,1,141504.39583,0.49,38.9,54.3,3110,73.6,0,7274,105,102.3,12.5,17.2,1,141504.40625,0.48,38.9,54.4,3099,73.6,0,7293,104.7,101.8,12.6,16.5,1,141504.41667,0.48,39,54.4,3177,73.6,0,7241,104.3,101.8,12.6,16.5,1,141504.42708,0.49,39.1,54.4,3185,74.4,0,7353,103.8,101.1,12.9,17.1,1,141504.4375,0.48,39,54.4,3335,74,0,7312,104.7,101.1,12.6,16.8,1,141504.44792,0.48,38.9,54.5,3200,73.3,0,7347,104.7,101.7,12.5,16.8,1,141504.45833,0.47,38.9,54.5,3327,73.5,0,7355,103.8,101.2,12.6,16.8,1,141504.46875,0.47,39,54.4,3377,73.7,0,7439,103.9,100.8,12.7,17.1,1,141504.47917,0.49,38.9,54.3,3173,73.3,0,7196,104.1,101.4,12.5,16.9,1,141504.48958,0.48,38.9,54.5,3272,73.3,0,7223,103.9,100.9,12.5,16.8,1,141504.5,0.47,38.9,54.3,3388,73.9,0,7346,103.9,101.1,12.7,17.1,1,141504.51042,0.48,38.9,54.3,3309,73.9,0,7370,103.3,100.6,12.7,17.3,1,141504.52083,0.49,39,54.4,3340,74.2,0,7433,103.5,100.5,12.7,17,1,141504.53125,0.5,38.9,54.4,3305,74,0,7547,103.8,100.8,12.7,17.2,1,141504.54167,0.49,39,54.3,3427,74.4,0,7508,103.3,100.3,12.5,17.1,1,141504.55208,0.49,38.8,54.3,3343,74.2,0,7545,103,100.1,13,18,1,141504.5625,0.48,38.9,54.4,3377,73.9,0,7406,103.4,100.1,12.7,16.9,1,141504.57292,0.47,38.9,54.3,3426,74.1,0,7477,103.6,100.7,12.6,17.3,1,141504.58333,0.48,38.9,54.3,3393,74.2,0,7376,103.2,100.3,12.7,17.1,1,141504.59375,0.48,39,54.4,3396,74.5,0,7500,102.6,99.6,12.8,17.1,1,141504.60417,0.49,38.9,54.2,3347,74.4,0,7625,102.7,99.6,13,17.6,1,141504.61458,0.49,38.8,54.3,3353,74.5,0,7652,103.1,100,12.9,17.7,1,141504.625,0.49,39,54.3,3441,74.5,0,7527,102.2,99.4,12.8,17.3,1,141504.63542,0.49,38.9,54.3,3418,74.7,0,7579,102.7,99.7,13,17.6,1,141504.64583,0.51,39,54.4,3355,74.8,0,7484,103.1,99.9,13,17.4,1,141504.65625,0.5,39,54.4,3380,74.3,0,7576,102.8,99.8,12.9,17.3,1,141504.66667,0.49,38.9,54.4,3411,74.2,0,7505,102.6,99.8,12.9,17.2,1,141504.67708,0.48,39,54.3,3437,74.4,0,7430,103.1,99.9,12.9,17.3,1,141504.6875,0.49,39.1,54.3,3467,74.5,0,7549,102.9,99.2,13.1,17.2,1,141504.69792,0.49,39,54.4,3539,74.8,0,7580,102.1,98.9,13,17.7,1,141504.70833,0.5,38.9,54.4,3381,74.3,0,7487,103,100.1,12.7,17.3,1,141504.71875,0.49,38.9,54.4,3350,74.2,0,7557,102.3,99.5,12.9,17.2,1,141504.72917,0.48,38.9,54.4,3396,74.2,0,7580,102.4,99.5,12.7,17.2,1,141504.73958,0.49,38.9,54.3,3326,74.2,0,7421,102,99,12.6,17.1,1,141504.75,0.49,39,54.4,3370,74.3,0,7617,102,99.1,12.8,17.5,1,141504.76042,0.49,38.9,54.3,3320,74.3,0,7436,102.1,99.3,12.8,17.6,1,141504.77083,0.49,39,54.3,3294,73.9,0,7445,102.3,99.6,12.9,17,1,141504.78125,0.48,38.9,54.2,3317,74.1,0,7455,102.4,99.8,12.9,16.8,1,141504.79167,0.5,39,54.3,3230,74.2,0,7500,102.5,99.6,12.5,17.3,1,141504.80208,0.47,38.9,54.3,3294,74.1,0,7624,102.3,99.6,12.7,16.9,1,141504.8125,0.48,38.9,54.4,3127,74,0,7290,102.7,100.2,12.9,17.4,1,141504.82292,0.48,38.9,54.3,3053,73.8,0,7248,102.7,100.4,12.7,17,1,141504.83333,0.49,38.9,54.4,3043,73.7,0,7172,102.3,99.9,12.7,16.7,1,141504.84375,0.48,38.8,54.2,3020,73.9,0,7182,102.7,100.2,12.5,16.6,1,141504.85417,0.47,38.8,54.3,2974,73.8,0,7268,102.5,100.1,12.6,16.9,1,141504.86458,0.48,38.9,54.2,2817,73.4,0,7151,101.2,98.9,12.6,16.6,1,141504.875,0.47,38.8,54.3,2761,72.9,0,6992,100.1,98.2,12.4,16.3,1,141504.88542,0.48,38.9,54.3,2654,72.5,0,6931,99.9,98,12.3,16,1,141504.89583,0.46,38.9,54.2,2802,72.1,0,6798,99.5,97.3,11.9,15.7,1,141504.90625,0.46,38.9,54.2,2767,72,0,6763,99.7,97.4,12.1,15.6,1,141504.91667,0.46,39,54.1,2794,71.8,0,6748,101.4,99.4,12,15.7,1,141504.92708,0.47,39,54,2750,71.8,0,6795,101.9,99.8,12,15.2,1,141504.9375,0.46,39,54.1,2786,71.9,0,6702,101.5,99.5,12.1,15.9,1,141504.94792,0.45,38.9,54.1,2860,71.8,0,6730,101.9,99.6,11.9,15.2,1,141504.95833,0.45,38.9,54.1,2771,71.5,0,6629,100.7,98.9,12,15.5,1,141504.96875,0.45,39,54.1,2738,71.5,0,6647,100.5,98.6,12,15.5,1,141504.97917,0.45,38.9,54,2693,71.3,0,6491,99.8,97.9,11.9,15.4,1,141504.98958,0.44,38.9,54,2720,71.1,0,6514,100.1,98.2,11.7,14.9,1,141505,0.45,39,53.9,2750,71,0,6521,100.1,98.2,11.6,15,1,141505.01042,0.44,38.9,53.9,2810,71,0,6521,99.6,97.4,11.7,14.9,1,141505.02083,0.44,38.9,53.9,2880,70.8,0,6451,100.8,98.7,11.7,15.1,1,141505.03125,0.44,39,53.9,2840,70.8,0,6506,101,98.9,11.7,15,1,141505.04167,0.44,38.9,53.9,2847,70.8,0,6518,100.7,98.7,12,15.1,1,141505.05208,0.44,38.9,53.9,2763,70.7,0,6567,100.5,98.5,11.8,15.2,1,141505.0625,0.44,38.9,53.8,2734,70.5,0,6373,100.2,98.1,11.8,15.1,1,141505.07292,0.45,38.9,53.9,2715,70.5,0,6385,100.5,98.6,11.6,14.9,1,141505.08333,0.44,38.9,53.7,2727,70.6,0,6559,100.5,98.5,11.7,15,1,141505.09375,0.44,38.9,53.8,2741,70.3,0,6362,99.9,98.1,11.7,14.9,1,141505.10417,0.44,38.9,53.9,2750,70.3,0,6355,100.3,98.5,11.7,14.8,1,141505.11458,0.44,38.9,53.8,2738,70.4,0,6407,100.2,98.4,11.5,14.7,1,141505.125,0.43,39,53.8,2783,70.5,0,6293,100.2,98.2,11.7,14.8,1,141505.13542,0.44,38.9,53.8,2743,70.4,0,6448,100.1,98.2,11.6,14.9,1,141505.14583,0.44,38.9,53.9,2792,70.3,0,6235,100.1,97.9,11.7,14.8,1,141505.15625,0.44,38.9,53.8,2766,70.4,0,6482,100.5,98.4,11.9,15.2,1,141505.16667,0.44,38.9,53.9,2750,70.5,0,6433,100.2,98.2,11.6,15,1,141505.17708,0.44,38.9,53.8,2787,70.4,0,6536,100.1,98.4,11.7,15,1,141505.1875,0.43,39,53.8,2869,70.4,0,6387,100,97.9,11.6,14.8,1,141505.19792,0.44,39,53.9,2816,70.4,0,6527,99.4,97.3,11.8,15,1,141505.20834,0.44,38.9,53.9,2802,70.6,0,6411,99.8,97.8,11.9,15.2,1,141505.21875,0.45,38.9,53.8,2841,70.6,0,6497,100.3,98.1,11.8,15.2,1,141505.22917,0.44,38.9,53.8,2836,70.6,0,6589,100.2,98.2,11.8,15.3,1,141505.23958,0.44,38.9,53.9,2825,70.5,0,6558,100.1,98.2,11.8,15.3,1,141505.25,0.44,38.9,54,2807,70.5,0,6581,100,97.9,11.7,15,1,141505.26042,0.45,39.1,53.8,2907,70.5,0,6426,101.2,99,11.9,15.1,1,141505.27083,0.45,38.9,53.9,2908,70.4,0,6557,100.1,98,11.9,15.2,1,141505.28125,0.45,38.8,53.9,2825,70.4,0,6681,99.9,97.5,11.9,15.3,1,141505.29167,0.46,38.9,53.9,2763,70.5,0,6539,99.9,97.7,11.7,15.1,1,141505.30208,0.45,38.9,54,2786,70.4,0,6573,99.7,97.6,12,15.4,1,141505.3125,0.45,39,54.1,2829,70.5,0,6406,99.9,97.7,11.7,15,1,141505.32292,0.45,39,54,2814,70.4,0,6560,99.6,97.3,11.8,15.3,1,141505.33333,0.45,39.1,54.1,2836,70.5,0,6572,99.5,97,11.9,15.2,1,141505.34375,0.45,38.9,54.1,2810,70.5,0,6583,99.7,97.4,11.9,15.4,1,141505.35417,0.44,39,54.1,2948,70.5,0,6644,99.4,97.1,11.7,15,1,141505.36458,0.45,38.8,54.2,2916,70.4,0,6536,99.7,97.2,11.9,15.2,1,141505.375,0.46,38.9,54.1,2825,70.5,0,6445,99.4,97.3,11.8,15.2,1,141505.38542,0.44,39.2,54.1,3017,70.6,0,6572,100.8,98.2,11.9,15.6,1,141505.39583,0.44,39,54,3053,70.6,0,6569,101.2,98.5,11.8,15.4,1,141505.40625,0.45,39,54.1,3050,70.7,0,6690,99.4,97,12,15.7,1,141505.41667,0.46,39,54.1,2895,71,0,6693,103.4,101,11.9,15.5,1,141505.42708,0.45,39.3,54.3,3140,70.8,0,6647,105.8,102.9,12.1,15.4,1,141505.4375,0.44,39,54.3,3203,71,0,6859,105.7,103.2,11.9,15.7,1,141505.44792,0.44,39,54.2,3263,71.1,0,6842,106.2,103.7,12.3,16,1,141505.45833,0.45,38.8,54.2,3185,71.5,0,6938,105.2,102.6,12.2,16,1,141505.46875,0.45,38.8,54.4,3084,71.8,0,7004,101.9,99.7,12.3,15.8,1,141505.47917,0.46,38.9,54.5,3114,72,0,7023,100.9,98,12.4,16.3,1,141505.48958,0.46,39.2,54.7,3246,72.2,0,7109,103.6,101.1,12.4,16.3,1,141505.5,0.47,39,54.7,3282,72.3,0,7073,104.6,101.3,12.5,16.6,1,141505.51042,0.47,39,54.5,3294,72.6,0,7103,104.5,101.7,12.5,16.7,1,141505.52083,0.48,39.2,54.6,3500,72.8,0,7201,107.5,104.1,12.5,17,1,141505.53125,0.48,39.1,54.5,3358,72.9,0,7325,104,101,12.8,17.1,1,141505.54167,0.48,38.9,54.5,3384,73.2,0,7346,104.3,101.3,12.7,17.2,1,141505.55208,0.48,39,54.7,3446,73.6,0,7535,104.3,100.7,12.8,16.9,1,141505.5625,0.49,38.8,54.7,3215,73.7,0,7556,104.3,101.5,12.7,17.4,1,141505.57292,0.48,39.1,54.6,3410,73.8,0,7535,104.1,101.2,12.9,17.3,1,141505.58333,0.48,38.9,54.6,3290,73.9,0,7658,104,100.7,13.1,17.9,1,141505.59375,0.47,39,54.6,3449,74.1,0,7712,103.6,100.8,12.8,17.3,1,141505.60417,0.49,38.9,54.6,3403,74.4,0,7568,103.9,100.7,12.9,17.5,1,141505.61458,0.48,38.9,54.6,3508,74.3,0,7736,103.6,100.1,12.9,17.6,1,141505.625,0.47,38.9,54.6,3470,74.3,0,7615,103.6,100.5,13,17.7,1,141505.63542,0.49,38.8,54.6,3316,74.6,0,7664,103.5,100.4,12.9,17.4,1,141505.64583,0.5,38.9,54.6,3271,74.7,0,7732,103.4,100.8,13,18,1,141505.65625,0.48,39,54.6,3452,74.8,0,7820,103.5,100.4,13.1,17.8,1,141505.66667,0.51,38.7,54.7,3260,75,0,7830,102.8,100.1,13.2,18.1,1,141505.67708,0.48,38.9,54.7,3531,75,0,7742,103,100,13.1,18.1,1,141505.6875,0.5,38.9,54.8,3422,75,0,7773,102.4,99.6,12.9,17.3,1,141505.69792,0.5,39,54.7,3456,75,0,7863,102.8,100,13.2,17.9,1,141505.70833,0.49,38.9,54.7,3419,75.1,0,7789,102.6,99.6,13.2,17.9,1,141505.71875,0.48,38.8,54.7,3472,75.2,0,7844,102.8,100.1,13.2,18.2,1,141505.72917,0.48,38.9,54.7,3523,75.4,0,7850,102.6,99.7,13.1,17.8,1,141505.73958,0.48,39.2,54.7,3551,75.1,0,7745,102.9,99.7,13.1,17.9,1,141505.75,0.48,38.8,54.6,3481,75.1,0,7788,102.5,99.6,13.2,18.2,1,141505.76042,0.5,38.8,54.6,3290,75.2,0,7804,102.9,100.2,13.1,17.9,1,141505.77083,0.49,38.9,54.6,3384,75.3,0,7853,102.6,99.9,13.3,18.4,1,141505.78125,0.49,39,54.6,3411,75.4,0,7865,102.9,99.7,13.1,18.2,1,141505.79167,0.49,38.8,54.7,3328,75.4,0,7820,102.6,100.1,12.7,17.8,1,141505.80208,0.49,38.9,54.7,3399,75.5,0,7928,102.6,99.9,13.2,18.5,1,141505.8125,0.49,38.9,54.7,3324,75.4,0,7729,102.7,99.6,13.1,17.9,1,141505.82292,0.48,39,54.7,3422,75.3,0,7775,102.4,99.4,13,17.9,1,141505.83333,0.49,38.9,54.8,3242,75.3,0,7760,102.5,99.9,13.2,18,1,141505.84375,0.49,38.7,54.6,3241,75.3,0,7868,102.3,99.8,13,17.7,1,141505.85417,0.48,38.9,54.7,3216,75.1,0,7651,102.6,100,13,17.7,1,141505.86458,0.49,38.8,54.7,3152,75,0,7595,102.5,100.3,13.1,18.1,1,141505.875,0.49,38.9,54.8,3083,74.9,0,7632,101.8,99.4,12.8,17.8,1,141505.88542,0.49,38.7,54.8,3083,75.1,0,7727,102.5,100.1,13,17.6,1,141505.89583,0.5,38.9,54.8,3109,75.2,0,7845,100.8,98.6,13.3,18,1,141505.90625,0.48,39,54.7,3094,75.1,0,7700,100.3,98.4,13.3,18.1,1,141505.91667,0.48,38.9,54.8,3059,75.2,0,7655,100.9,98.3,13.1,18,1,141505.92708,0.49,38.9,54.7,2981,75.1,0,7602,101.7,99.1,13.1,17.6,1,141505.9375,0.47,38.8,54.7,3095,75,0,7609,101.8,99.4,12.8,17.7,1,141505.94792,0.49,39,54.6,2939,74.9,0,7562,101.2,98.7,12.7,17.1,1,141505.95833,0.49,39,54.6,2975,75,0,7442,101.3,99,12.7,17.5,1,141505.96875,0.48,38.8,54.6,2945,74.7,0,7458,100.9,98.7,12.9,17.3,1,141505.97917,0.48,38.8,54.5,2915,74.4,0,7432,100.7,98.6,12.6,16.6,1,141505.98958,0.48,38.9,54.5,2881,74.3,0,7238,101.6,99.3,12.6,16.5,1,141506,0.47,39,54.4,2904,74.2,0,7253,100.9,99.1,12.4,16.7,1,141506.01043,0.47,38.9,54.4,2844,73.8,0,7157,100.3,98.3,12.4,16.4,1,141506.02083,0.48,39,54.5,2858,73.8,0,7109,100.2,97.9,12.2,16.4,1,141506.03125,0.47,38.9,54.5,2874,73.8,0,7264,100.2,97.9,12.6,16.8,1,141506.04167,0.47,39,54.5,2963,73.7,0,7118,100.6,98.3,12.6,16.7,1,141506.05208,0.47,38.9,54.5,2829,73.6,0,7107,100.5,98.5,12.3,16.3,1,141506.0625,0.47,38.9,54.5,2883,73.5,0,7101,100.5,98.3,12.5,16.6,1,141506.07292,0.47,38.9,54.4,2787,73.4,0,7071,100.3,98.5,12.5,16.5,1,141506.08333,0.47,38.9,54.4,2822,73.3,0,6944,100.3,98.4,12.4,16.2,1,141506.09375,0.47,38.9,54.5,2810,73.3,0,7045,100.1,98,12.3,16.5,1,141506.10417,0.48,38.9,54.4,2802,73.3,0,7000,100.3,98.2,12.1,16.1,1,141506.11458,0.45,39,54.3,2936,73.1,0,7039,100,97.7,12.6,16.4,1,141506.125,0.46,39,54.4,2843,73,0,6952,100.2,97.8,12.3,16.1,1,141506.13542,0.46,39,54.3,2855,72.9,0,6940,100.3,98.2,12.1,15.9,1,141506.14583,0.46,38.9,54.3,2824,72.9,0,6975,100.2,98,12.2,15.9,1,141506.15625,0.47,39,54.2,2756,72.8,0,6992,100.3,98.3,12.3,16.1,1,141506.16667,0.46,38.9,54.3,2742,72.5,0,6793,99,97.1,12.2,15.6,1,141506.17708,0.46,38.9,54.3,2675,72.3,0,6850,99.6,97.5,12,15.5,1,141506.1875,0.46,38.9,54.2,2685,72.2,0,6737,98.7,97,11.9,15.7,1,141506.19792,0.46,39,54.3,2675,72,0,6689,99.3,97.3,12,15.3,1,141506.20833,0.45,39,54.1,2708,71.8,0,6626,99,97.1,12,15.4,1,141506.21875,0.44,39.2,54.2,2956,71.8,0,6659,106.7,104.2,11.9,15.4,1,141506.22917,0.46,38.9,54.2,2881,71.8,0,6682,105.8,103.5,12,15.5,1,141506.23958,0.46,38.9,54.2,2810,71.7,0,6567,105,102.9,12,15.7,1,141506.25,0.46,38.8,54.3,2783,71.6,0,6674,104.8,102.6,11.8,15.4,1,141506.26042,0.45,39.2,54.4,3080,71.7,0,6689,106.3,103.5,11.9,15.6,1,141506.27083,0.46,38.9,54.3,2926,71.7,0,6769,105.6,103.5,12.1,15.4,1,141506.28125,0.45,38.8,54.1,2833,71.6,0,6779,105.3,103.3,12,15.7,1,141506.29167,0.45,38.8,54.2,2753,71.5,0,6647,104.8,102.8,12,15.8,1,141506.30208,0.44,38.9,54.4,2869,71.5,0,6677,104.2,102.1,12.1,15.7,1,141506.3125,0.45,39,54.4,2816,71.7,0,6590,104.6,102.3,12,15.8,1,141506.32292,0.45,38.9,54.4,2915,72,0,6820,104.3,102.1,12,15.8,1,141506.33333,0.45,39.1,54.5,3005,72.2,0,6829,104,101.8,12.3,15.9,1,141506.34375,0.46,39,54.6,3050,72.4,0,6873,105.7,103.6,12.2,16.2,1,141506.35417,0.47,39.1,54.7,3169,72.6,0,7051,105.2,102.8,12.3,16.1,1,141506.36458,0.49,38.9,54.6,3106,73.1,0,7248,105,102.3,12.6,16.8,1,141506.375,0.46,39.1,54.7,3452,73.5,0,7243,105.3,102.5,12.6,16.8,1,141506.38542,0.48,39.1,54.6,3415,73.8,0,7368,108.4,105,12.7,17.2,1,141506.39583,0.49,39,54.6,3430,74.2,0,7634,105.2,102.2,12.8,17.5,1,141506.40625,0.48,39,54.7,3443,74.3,0,7615,106.2,103.2,13.2,18,1,141506.41667,0.49,39,54.6,3444,74.4,0,7706,105.6,102.6,12.9,17.6,1,141506.42708,0.48,39.1,54.6,3527,74.7,0,7945,106.1,103.1,13,18,1,141506.4375,0.48,39.3,54.7,3650,75.2,0,7899,103.7,100.4,13,17.7,1,141506.44792,0.49,39.1,54.6,3666,75.2,0,7670,103.2,99.9,13.4,18.1,1,141506.45833,0.48,39.3,54.3,3842,75.5,0,7988,104.1,100.7,13.4,18.3,1,141506.46875,0.49,38.9,54.2,3696,75.4,0,7977,103.9,100.5,13.4,18.4,1,141506.47917,0.49,39,54.2,3665,75.4,0,7802,103.6,100.5,13.4,17.9,1,141506.48958,0.48,38.8,54.3,3626,75.5,0,7808,103.3,100,13.3,18.1,1,141506.5,0.49,39.2,54.4,3701,75.4,0,7972,103.9,100.5,13.1,18,1,141506.51042,0.5,39.1,54.5,3655,75.6,0,5041,104.3,101.1,12.7,16.6,1,141506.52083,0.49,39,54.4,3719,75.3,0,7376,104.1,100.9,12.3,17,1,141506.53125,0.51,38.9,54.4,3590,75.3,0,7352,104.1,100.4,12.3,16.7,1,141506.54167,0.49,39.1,54.5,3800,75.8,0,7490,103.7,100.4,12.4,17.2,1,141506.55208,0.51,38.9,54.5,3704,76,0,7595,102.4,99.5,12.7,17.3,1,141506.5625,0.52,38.8,54.2,3605,76.1,0,7517,103,99.9,12.5,17.1,1,141506.57292,0.51,38.9,54.3,3702,76.1,0,7662,103.4,99.6,12.6,17.3,1,141506.58333,0.51,39,54.4,3914,76.4,0,7680,104.5,100.7,12.8,18,1,141506.59375,0.51,38.9,54.5,3701,76.4,0,7608,103.2,99.3,12.5,17.5,1,141506.60417,0.5,38.8,54.5,3701,76.2,0,7772,103.2,99.7,12.5,17.5,1,141506.61458,0.51,38.8,54.5,3665,76.6,0,7742,103.2,99.9,12.8,17.6,1,141506.625,0.52,39,54.4,3758,76.8,0,7961,103.6,99.8,12.9,17.9,1,141506.63542,0.51,39,54.4,3979,76.9,0,7779,104.6,101.1,12.8,18.2,1,141506.64583,0.51,38.9,54.5,3786,77,0,7869,102.6,99.3,12.9,18.1,1,141506.65625,0.51,38.9,54.5,3963,77,0,8210,104.4,100.6,12.9,18.2,1,141506.66667,0.53,38.8,54.7,3839,77.3,0,7952,104.2,100.2,13.1,18.1,1,141506.67708,0.5,39.3,54.6,4107,77,0,8006,104.6,100.5,12.9,18.1,1,141506.6875,0.52,38.8,54.5,3755,76.8,0,7867,102.3,98.7,12.8,18.1,1,141506.69792,0.5,38.9,54.5,3997,77,0,7865,104,99.8,13.1,18,1,141506.70833,0.53,39,54.7,3821,77.2,0,7947,103.1,99.1,13,18.4,1,141506.71875,0.52,38.8,54.5,3764,77.2,0,8090,101.6,98.3,13,18.2,1,141506.72917,0.53,39,54.6,3779,77,0,7914,102.4,98.4,13,18.2,1,141506.73958,0.51,39.2,54.6,3989,77.2,0,8049,104.1,100.8,12.8,18.1,1,141506.75,0.54,39,54.6,3652,77.2,0,8030,101.9,98.3,12.9,18.2,1,141506.76042,0.51,39.1,54.5,3997,77.1,0,7996,104.5,100.5,13,18.2,1,141506.77083,0.52,38.8,54.6,3708,77.2,0,7794,102.9,99.6,13,18,1,141506.78125,0.51,38.9,54.6,3806,77.3,0,7889,102.9,99.1,12.8,17.8,1,141506.79167,0.52,38.9,54.6,3844,77.2,0,7851,102.8,99.3,12.9,18.1,1,141506.80208,0.51,39,54.7,3745,77.2,0,7790,102.9,99.8,12.8,17.9,1,141506.8125,0.52,39.1,54.7,3727,77.3,0,7959,102.8,99.5,12.9,18.1,1,141506.82292,0.51,39,54.7,3800,77.5,0,7865,102.9,99.6,12.9,18,1,141506.83333,0.51,38.9,54.7,3787,77.4,0,7831,102.8,99.4,12.7,18,1,141506.84375,0.51,39,54.6,3801,77.3,0,7829,102.8,99.3,12.8,18.3,1,141506.85417,0.52,38.8,54.7,3609,77.2,0,8057,102.9,99.3,12.8,17.9,1,141506.86458,0.52,39,54.7,3554,77.2,0,7835,103.2,99.9,12.8,17.9,1,141506.875,0.52,38.9,54.7,3653,77.5,0,7940,103.1,99.6,13.1,18.1,1,141506.88542,0.52,38.9,54.8,3543,77.4,0,7803,102.9,99.8,12.7,17.7,1,141506.89583,0.53,38.9,54.8,3485,77.4,0,7810,102.6,99.5,12.8,18.2,1,141506.90625,0.52,39.3,54.9,3668,77.4,0,7823,102.9,99.5,12.8,17.9,1,141506.91667,0.52,39,54.9,3578,77.6,0,7940,103.4,100,12.9,17.7,1,141506.92708,0.51,38.9,54.8,3550,77.5,0,7880,104,100.9,12.8,18.2,1,141506.9375,0.51,39.2,54.7,3530,77.3,0,7907,103.5,100,12.8,17.8,1,141506.94792,0.52,38.9,54.8,3470,77.4,0,7850,103.7,100.5,12.9,18.2,1,141506.95833,0.52,38.9,54.7,3396,77.4,0,7955,103.6,100.6,13,17.7,1,141506.96875,0.53,38.9,54.6,3370,77.4,0,7701,104,101.1,12.8,17.6,1,141506.97917,0.51,39,54.7,3476,77.5,0,7844,103.6,100.7,12.8,17.6,1,141506.98958,0.5,39.1,54.6,3582,77.4,0,7732,103.9,100.6,13,18,1,141507,0.52,38.9,54.6,3377,77.5,0,7803,103.8,100.7,12.8,18.3,1,141507.01042,0.52,38.9,54.6,3384,77.5,0,7836,103.3,100.6,12.8,18.2,1,141507.02083,0.51,39,54.6,3426,77.5,0,7745,103.1,100.1,12.8,17.8,1,141507.03125,0.53,38.9,54.7,3326,77.6,0,7847,103.9,100.8,12.7,17.5,1,141507.04167,0.51,38.9,54.7,3422,77.6,0,7853,103.5,100.3,12.8,18.1,1,141507.05208,0.5,39,54.7,3482,77.6,0,7863,104.2,101.1,12.8,18,1,141507.0625,0.52,38.8,54.7,3320,77.5,0,7778,103.7,100.7,12.7,18.1,1,141507.07292,0.5,39.1,54.7,3485,77.5,0,7925,103.9,100.8,12.7,18,1,141507.08333,0.51,38.9,54.6,3430,77.5,0,7709,103.7,100.9,12.7,17.6,1,141507.09375,0.52,38.8,54.7,3229,77.5,0,7857,103.6,101.1,12.8,17.6,1,141507.10417,0.51,38.9,54.7,3389,77.5,0,7799,104.3,101.3,12.7,17.8,1,141507.11458,0.52,38.8,54.6,3355,77.5,0,7904,103.8,101.1,13,17.8,1,141507.125,0.5,38.9,54.7,3412,77.5,0,7823,103.9,101.1,12.7,17.8,1,141507.13542,0.5,39.1,54.6,3497,77.5,0,7817,104.4,101.5,12.5,17.6,1,141507.14584,0.51,39,54.6,3362,77.6,0,7753,103.6,100.8,12.7,17.8,1,141507.15625,0.52,38.9,54.7,3288,77.6,0,7751,104.5,101.7,12.9,17.8,1,141507.16667,0.5,39,54.7,3374,77.6,0,7787,104.6,101.5,12.7,17.8,1,141507.17708,0.5,38.8,54.7,3444,77.6,0,7700,103.8,100.7,12.6,17.7,1,141507.18751,0.5,38.9,54.6,3422,77.6,0,7909,104.5,101.3,12.8,18.1,1,141507.19792,0.52,38.9,54.6,3305,77.6,0,7772,104.6,101.5,12.9,18.4,1,141507.20833,0.51,39,54.7,3425,77.5,0,7757,104,101,12.7,17.9,1,141507.21876,0.51,39,54.6,3485,77.6,0,8098,103.6,100.4,13,17.9,1,141507.22917,0.53,38.9,54.7,3347,77.6,0,7865,104.3,101.1,13,18.3,1,141507.23958,0.53,38.9,54.8,3335,77.6,0,7846,104.5,101.2,13,17.8,1,141507.25,0.52,39.2,54.8,3434,77.6,0,7810,104.2,101,13,17.9,1,141507.26042,0.52,39,54.6,3569,77.6,0,7805,103.5,100.1,13,18.1,1,141507.27083,0.53,39,54.6,3566,77.6,0,7960,103.7,100.6,12.7,17.9,1,141507.28125,0.52,38.8,54.7,3493,77.7,0,8054,103.5,99.9,13,18.3,1,141507.29167,0.52,39.1,54.8,3602,77.7,0,7921,103.8,100.4,12.7,18.4,1,141507.30208,0.52,38.9,54.7,3531,77.7,0,7960,103.5,100.2,13.2,18.1,1,141507.3125,0.52,38.8,54.7,3530,77.6,0,7865,103.5,100.2,13,18.3,1,141507.32292,0.54,38.9,54.8,3462,77.7,0,7884,103.5,100.3,13,18.4,1,141507.33333,0.53,38.9,54.8,3544,77.8,0,7869,102.8,99.8,12.9,18.1,1,141507.34375,0.52,39.3,54.8,3696,77.7,0,7992,103.4,100.2,12.7,17.8,1,141507.35417,0.52,39.1,54.8,3615,77.7,0,7904,102.4,98.9,12.7,18.3,1,141507.36458,0.52,38.9,54.8,3653,77.7,0,7979,102.5,99.2,13.1,18.6,1,141507.375,0.51,39,54.8,3722,77.7,0,8062,102.6,99.2,13.1,18.4,1,141507.38542,0.53,39.2,54.8,3809,77.7,0,8010,103,99.2,13.1,18.5,1,141507.39583,0.51,39,54.9,3791,77.6,0,7993,102.7,99.2,13.1,18.7,1,141507.40625,0.53,39,54.9,3801,77.9,0,8134,102.6,98.6,13.3,19.1,1,141507.41667,0.52,38.8,54.9,3824,78.1,0,8146,101.3,97.3,13.2,18.5,1,141507.42708,0.53,39.3,54.9,4034,78.1,0,8270,103.4,99.3,13.1,19,1,141507.4375,0.53,39.1,54.9,4065,78.3,0,8258,102.8,98.7,13.3,19.2,1,141507.44792,0.54,39.1,54.9,4121,78.4,0,8289,107.7,103.3,13.6,19.4,1,141507.45834,0.53,39.1,55,4297,78.8,0,8502,107.5,102.9,13.5,19.5,1,141507.46875,0.55,38.9,55,3915,79,0,8591,104.5,100.5,13.3,19.9,1,141507.47916,0.55,39.2,55.1,4287,78.7,0,8463,106.7,102.2,13.6,19.7,1,141507.48959,0.54,38.9,55.1,4345,79,0,8643,106.1,101.7,13.6,19.8,1,141507.5,0.55,38.8,55,4207,78.8,0,8606,105.6,101.7,13.7,20,1,141507.51042,0.55,39,55,4192,78.9,0,8483,105.7,101.5,13.8,20,1,141507.52083,0.56,39,55.1,4219,79,0,8681,105.2,100.9,13.8,19.9,1,141507.53126,0.56,38.9,55.1,4243,79.2,0,8577,106,101.2,13.8,19.9,1,141507.54167,0.54,39,55,4304,78.5,0,8576,105.5,101,13.6,19.6,1,141507.55209,0.55,38.9,55.1,4166,79,0,8731,104.7,100.8,13.8,20.2,1,141507.5625,0.57,39,55.2,4223,79,0,8763,104.7,100,13.6,19.9,1,141507.57292,0.57,39.1,55.2,4446,79.3,0,8640,105.1,100,13.5,19.9,1,141507.58333,0.57,38.8,55.1,4178,79.3,0,8662,104.7,100.2,13.5,19.5,1,141507.59375,0.55,39,55.2,4463,79,0,8594,104.4,99.9,13.7,19.8,1,141507.60417,0.55,39,55.3,4558,79.7,0,8648,103,98.9,13.7,20,1,141507.61458,0.56,39.2,55.2,4433,79.8,0,8547,104,98.8,13.5,20,1,141507.62501,0.59,39.1,55.4,4516,81.1,0,8678,102.2,97,13.6,19.7,1,141507.63542,0.58,38.7,55.5,4382,80.2,0,8632,105.5,101.3,13.8,20.2,1,141507.64582,0.6,39.2,55.6,4531,80.6,0,8763,103.5,98.6,14,20.3,1,141507.65626,0.59,38.9,55.7,4508,80.6,0,8564,104.8,99.9,13.6,20,1,141507.66667,0.58,38.7,55.6,4389,80.5,0,8510,104.9,100.1,13.6,19.9,1,141507.67708,0.57,38.8,55.3,4268,79,0,8633,104.2,99.5,13.6,20,1,141507.6875,0.56,38.8,55.1,4133,78.1,0,8465,104,99.9,13.3,19,1,141507.69792,0.56,38.9,54.9,4030,77.8,0,8320,104.4,100.4,13.3,19.1,1,141507.70833,0.54,38.8,54.8,3866,77.4,0,8036,102,98.2,12.8,18.4,1,141507.71875,0.53,38.9,54.7,3937,77.3,0,8166,103.6,99.6,12.9,18.5,1,141507.72917,0.52,39,54.7,3926,77.1,0,7904,103.5,99.7,13,18.3,1,141507.73958,0.52,39,54.6,3859,77.2,0,7940,102.5,99,13,18,1,141507.75001,0.51,39.1,54.6,4043,77.6,0,7925,103.8,99.9,12.9,18.1,1,141507.76042,0.51,38.9,54.6,3830,77.9,0,7991,102.2,98.7,13,18.6,1,141507.77083,0.53,39.1,54.5,3723,78,0,8016,102.4,98.5,13.1,18.8,1,141507.78124,0.52,39,54.7,3803,78,0,8121,102.7,99.3,13.2,18.5,1,141507.79167,0.51,39.1,54.6,3854,78.3,0,8119,102.5,98.9,13.2,18.4,1,141507.80208,0.52,38.8,54.6,3725,78.2,0,8378,102.5,99.2,13.2,18.8,1,141507.8125,0.54,38.8,54.6,3716,78.3,0,8196,105,101,13,18.6,1,141507.82292,0.53,38.9,54.7,3752,78.4,0,8118,102.5,99.2,13.2,19.1,1,141507.83333,0.53,38.9,54.7,3641,77.8,0,8094,103.2,99.7,12.9,18.5,1,141507.84375,0.51,39,54.7,3726,77.5,0,7975,104,99.3,13,18.3,1,141507.85417,0.51,38.9,54.5,3678,77.4,0,7912,103.2,100.1,12.8,18,1,141507.86459,0.51,38.9,54.4,3539,77.1,0,7853,104,101.2,12.8,17.8,1,141507.875,0.53,38.9,54.3,3313,77.4,0,7820,103.4,100.2,13,18.3,1,141507.88541,0.51,38.8,54.5,3313,77.2,0,7820,103.4,100.2,12.7,17.5,1,141507.89583,0.51,39,54.5,3284,77.2,0,7583,103,100.1,12.5,17.6,1,141507.90624,0.49,38.8,54.5,3284,77,0,7583,103,100.1,12.5,17.1,1,141507.91668,0.51,39,54.5,3281,76.9,0,7504,103.2,100.5,12.6,17.4,1,141507.92708,0.51,39,54.5,3205,76.8,0,7451,103.1,100.7,12.4,16.9,1,141507.9375,0.52,39,54.4,3159,76.8,0,7473,102.3,99.7,12.7,16.9,1,141507.94792,0.5,39,54.4,3176,76.8,0,7434,102.8,100.3,12.5,17.5,1,141507.95833,0.51,38.9,54.5,3013,76.4,0,7264,102.1,99.7,12.4,16.7,1,141507.96875,0.5,38.8,54.5,3025,76.1,0,7154,102.4,100.3,12.2,16.5,1,141507.97917,0.51,39,54.3,3061,75.8,0,7098,102.7,100.1,12.2,16.4,1,141507.98958,0.5,38.9,54.3,3030,75.7,0,7022,102.4,100.2,12.1,16.2,1,141508,0.51,38.8,54.3,2858,75.4,0,6971,102.6,100.6,12.1,16.3,1,141508.01042,0.5,38.8,54.3,2922,75.2,0,6029,102.2,100.1,11.4,14.4,1,141508.02083,0.5,38.9,54.3,2974,75,0,6014,101.9,99.4,11.2,14.2,1,141508.03125,0.49,38.9,54.3,2941,75.3,0,7588,101.6,99.3,12.7,17.5,1,141508.04167,0.49,38.9,54.4,2960,75.2,0,7452,101.3,99.1,12.9,17.3,1,141508.05208,0.48,38.9,54.5,3002,75.1,0,7575,101.5,99.5,12.7,17.4,1,141508.06251,0.49,38.9,54.4,2967,75,0,7444,101.4,99.2,12.9,17.5,1,141508.07292,0.5,38.9,54.4,2915,74.9,0,7460,101.1,99.1,12.8,17.1,1,141508.08333,0.48,38.9,54.4,3050,74.8,0,7520,101.4,99.1,12.7,17.3,1,141508.09375,0.48,38.9,54.4,3001,74.7,0,7342,101.5,99,12.9,17.2,1,141508.10417,0.49,38.9,54.4,2897,74.8,0,7310,101.4,99,12.5,16.8,1,141508.11458,0.48,38.9,54.4,2929,74.8,0,7550,101.4,99.3,12.5,17.3,1,141508.125,0.48,38.9,54.4,3005,75,0,7436,100.9,98.5,12.7,17.1,1,141508.13542,0.49,39,54.5,2916,75.1,0,7703,101.1,98.5,12.9,17.2,1,141508.14583,0.49,38.9,54.4,2936,75.1,0,7520,101.2,99,12.9,17.5,1,141508.15625,0.48,39,54.4,3077,75,0,7478,100.8,98.3,12.7,17.4,1,141508.16667,0.48,39,54.5,3089,75,0,7493,102.1,99.7,13,17.4,1,141508.17708,0.49,39,54.4,3170,75.4,0,7658,101.8,98.6,13,17.6,1,141508.1875,0.49,38.9,54.6,3112,75.5,0,7568,102.4,99.8,13.3,17.9,1,141508.19792,0.48,39,54.5,3203,75.6,0,7677,102.5,99.9,13,17.7,1,141508.20833,0.5,38.9,54.6,3114,75.5,0,7724,102.4,99.6,13,17.6,1,141508.21875,0.48,39,54.6,3383,75.5,0,7796,101.5,98.7,13.2,18.2,1,141508.22917,0.48,38.9,54.6,3318,75.3,0,7736,102.7,100,13.2,18.2,1,141508.23958,0.49,38.9,54.6,3276,75.2,0,7715,103.3,100.8,13.1,17.5,1,141508.25,0.5,38.9,54.6,3201,75.2,0,7776,103.3,100.4,13,18,1,141508.26042,0.49,38.9,54.5,3388,75,0,7640,102.9,99.9,13,17.7,1,141508.27083,0.48,39,54.3,3584,75,0,7805,103.5,100.4,13.2,18,1,141508.28125,0.48,38.9,54.5,3378,74.9,0,7715,101.6,98.7,13,17.8,1,141508.29167,0.48,38.9,54.5,3366,74.7,0,7697,101.8,99,13.1,17.5,1,141508.30208,0.49,38.9,54.6,3291,74.7,0,7531,102.3,99.3,12.9,17.4,1,141508.3125,0.49,39,54.6,3291,74.7,0,7565,101.9,99,12.9,17.6,1,141508.32292,0.47,38.9,54.5,3393,74.8,0,7726,101.8,99,12.9,17.5,1,141508.33333,0.49,38.9,54.6,3290,74.9,0,7673,101.9,99.2,12.9,17.8,1,141508.34375,0.48,39,54.6,3419,75.1,0,7609,101.7,99,13,17.6,1,141508.35417,0.48,38.9,54.6,3469,75.5,0,7874,102.2,99.5,13.3,17.9,1,141508.36458,0.5,38.9,54.7,3383,75.8,0,7925,101.6,98.8,13.4,18.5,1,141508.375,0.49,39,54.8,3515,75.5,0,7349,102.1,98.8,12.3,16.6,1,141508.38542,0.49,38.9,54.7,3605,75.6,0,7415,101.8,98.7,12.4,16.9,1,141508.39583,0.51,39,54.8,3650,76,0,7457,101.7,98.3,12.5,17.1,1,141508.40625,0.53,38.8,54.8,3558,76.9,0,7787,101.8,98,12.9,17.9,1,141508.41667,0.51,39,54.8,3795,77.5,0,7928,100.9,97.5,12.9,18.3,1,141508.42708,0.52,39,54.9,3892,77.9,0,8181,101.2,97.2,13.2,18.8,1,141508.4375,0.54,39.1,54.8,3970,78.6,0,8349,102.2,98.3,13.3,19.2,1,141508.44792,0.53,39,54.9,3932,78.8,0,8364,106.3,102.5,13.3,19.4,1,141508.45833,0.54,39.4,54.9,4196,78.8,0,8387,108.9,104.6,13.3,19.1,1,141508.46875,0.54,38.8,54.7,3907,78.6,0,8345,105.4,101.5,13.4,18.9,1,141508.47917,0.54,38.7,54.9,3955,78.6,0,8326,106.1,102.1,13.5,19.3,1,141508.48958,0.53,39,54.8,4215,78.3,0,8241,108,103.5,13.6,19.4,1,141508.5,0.54,39.1,54.8,4179,78.7,0,8465,107.1,103.3,13.3,18.9,1,141508.51042,0.54,39,54.8,3892,78,0,8073,105.1,101.4,13.1,18.8,1,141508.52083,0.52,39.3,54.6,4145,77.2,0,7924,108.1,103.9,13,18.3,1,141508.53125,0.53,38.9,54.5,3944,77.6,0,8169,105.1,101.7,12.9,18.2,1,141508.54167,0.52,38.8,54.6,3803,77.4,0,7882,105.6,101.7,12.8,18.1,1,141508.55208,0.53,39,54.1,4016,78.1,0,8105,107.2,102.9,13,18.9,1,141508.5625,0.52,38.9,54.5,3997,77.9,0,8078,104.2,100.7,13.2,18.6,1,141508.57292,0.53,38.9,54.4,3893,77.7,0,8042,106.9,103,13,18.3,1,141508.58333,0.53,39.2,54.3,3821,77.9,0,8000,104.2,100.4,13.1,18.2,1,141508.59375,0.5,39.4,54.2,4054,77.8,0,8118,106.6,103,13.1,18.2,1,141508.60417,0.53,39.3,54.2,3848,78.3,0,8057,105.6,102.6,12.9,18.2,1,141508.61458,0.52,38.9,54.4,3741,78.4,0,7976,104.1,100.5,12.8,17.6,1,141508.625,0.54,39,54.7,3659,78.2,0,8031,104.2,100.8,13.1,18.5,1,141508.63542,0.51,39.1,54.5,3819,78.7,0,8053,103.5,100.2,13,18.9,1,141508.64583,0.52,39.2,54.5,3750,78.3,0,8047,104.3,100.6,12.9,18.4,1,141508.65625,0.52,39,54.6,3735,78,0,7912,103.7,100.3,13.1,18.1,1,141508.66667,0.52,39.2,54.4,3715,78.4,0,8027,103.8,100.3,13,18.2,1,141508.67708,0.51,39.1,54.4,3806,78.7,0,8188,103.6,100.2,13.3,18.9,1,141508.6875,0.53,39,54.4,3648,78.5,0,8030,103.7,100.2,13,18.4,1,141508.69792,0.53,39,54.4,3637,78.2,0,8070,104,100.4,12.9,17.7,1,141508.70833,0.53,38.8,54.4,3570,77.8,0,7838,103.7,100,12.8,17.8,1,141508.71875,0.51,39,54.4,3756,78.4,0,8042,104.1,100.7,13,18.2,1,141508.72917,0.54,38.9,54.4,3564,78.3,0,7896,104.5,100.5,12.8,18.1,1,141508.73958,0.54,39.1,54.5,3600,78.3,0,7952,103.3,100.1,12.8,18,1,141508.75,0.52,39.2,54.3,3644,78.3,0,8127,103.3,100.3,12.9,18,1,141508.76042,0.51,39.2,54.4,3749,78.8,0,8098,103.5,100,13.2,18.4,1,141508.77083,0.54,38.8,54.4,3546,78.5,0,8135,103.5,100.2,12.9,18.4,1,141508.78125,0.53,39,54.4,3638,78.4,0,7999,103.8,100.3,13,18.4,1,141508.79167,0.53,38.9,54.5,3520,78.4,0,8045,103.8,100.6,12.8,18.6,1,141508.80208,0.53,39.2,54.6,3648,78.6,0,8044,103.4,99.7,13,18.3,1,141508.8125,0.53,39,54.5,3591,78.6,0,7990,103.3,100.2,13.2,18.5,1,141508.82292,0.54,39.2,54.6,3602,79,0,8121,104.8,101.2,13.2,18.7,1,141508.83333,0.53,39,54.7,3605,78.9,0,8267,103.9,100.3,12.9,18.6,1,141508.84375,0.55,38.9,54.7,3411,78.5,0,7976,103.8,100.4,13,18.4,1,141508.85417,0.53,39,54.7,3546,78.6,0,8090,104.1,100.7,12.9,18.3,1,141508.86458,0.52,39.2,54.7,3666,78.4,0,7952,103.8,100.9,12.8,18,1,141508.875,0.53,39,54.7,3522,78.2,0,7898,104.5,101.3,13,18.3,1,141508.88542,0.54,39,54.7,3464,78,0,7963,104.3,100.6,12.8,18.2,1,141508.89583,0.51,39.2,54.7,3546,78,0,7940,103.7,100.7,12.7,18.2,1,141508.90625,0.52,39,54.7,3400,78,0,7790,103.6,100.7,13,18.1,1,141508.91667,0.52,39.2,54.7,3542,78,0,7805,103.9,100.6,12.9,18.2,1,141508.92708,0.52,39.1,54.7,3441,78,0,7922,103.8,100.9,12.9,18,1,141508.9375,0.51,38.7,54.7,3391,78.1,0,7775,103.1,100.3,13,17.9,1,141508.94792,0.51,38.9,54.7,3461,77.9,0,7665,103.5,100.4,12.8,17.8,1,141508.95833,0.52,38.9,54.6,3341,77.7,0,7714,103.5,100.6,12.7,17.8,1,141508.96875,0.52,39,54.4,3202,77.7,0,7562,103.3,101.1,12.7,17.5,1,141508.97917,0.52,38.8,54.5,3226,78,0,7711,103,100.2,12.8,17.8,1,141508.98958,0.53,39,54.6,3272,78.2,0,7724,103.5,100.8,12.6,17.4,1,141509,0.52,39.2,54.6,3389,78.2,0,7775,103.3,100.5,12.7,17.6,1,141509.01042,0.53,38.9,54.6,3221,78.1,0,7741,102.9,100.4,12.9,17.9,1,141509.02083,0.52,39,54.5,3309,78.2,0,7775,102.8,100.1,12.6,17.6,1,141509.03125,0.53,39,54.6,3164,78,0,7795,103.1,100.6,12.7,17.7,1,141509.04167,0.52,38.9,54.6,3218,78,0,7620,103.1,100.5,12.6,17.6,1,141509.05208,0.53,38.9,54.6,3170,77.9,0,7730,103.2,100.5,12.7,17.8,1,141509.0625,0.52,38.7,54.5,3147,78,0,7766,103.5,100.8,12.6,17.7,1,141509.07292,0.52,39,54.5,3287,78,0,7731,102.8,99.9,12.6,17.5,1,141509.08333,0.52,38.9,54.5,3194,77.9,0,7629,103.2,100.6,12.8,17.7,1,141509.09375,0.5,39,54.5,3208,77.8,0,7702,103.3,100.6,12.9,17.6,1,141509.10417,0.52,39,54.4,3099,77.6,0,7490,102.9,100.5,12.7,17.3,1,141509.11458,0.5,38.9,54.5,3155,77.4,0,7457,102.7,100.4,12.7,17.3,1,141509.125,0.53,38.9,54.5,2934,77.1,0,7343,102.1,99.8,12.4,16.