7,1,141509.13543,0.5,38.9,54.5,2990,76.7,0,7309,102.2,99.7,12.3,16.6,1,141509.14583,0.5,38.9,54.4,2842,75.9,0,6964,101.8,99.6,12,15.9,1,141509.15625,0.51,38.9,54.3,2832,75,0,6041,101.8,99.8,11.3,14.2,1,141509.16667,0.49,38.8,54.2,2793,74.8,0,7515,101.2,98.8,12.6,17.3,1,141509.17708,0.49,38.8,54.2,2768,74.7,0,7202,101.9,99.8,12.4,16.5,1,141509.1875,0.47,38.9,54.1,2786,74.4,0,7201,101.4,99.3,12.5,16.6,1,141509.19792,0.48,38.9,54.2,2691,74.1,0,7117,102,100.1,12.2,16.2,1,141509.20834,0.47,39,54.2,2713,73.9,0,7129,101.2,99.2,12.3,16.5,1,141509.21875,0.47,38.9,54.2,2873,73.7,0,7027,100.8,99.1,12.4,16.3,1,141509.22918,0.47,39,54.2,2831,73.7,0,7031,100.9,98.7,12.3,16.2,1,141509.23958,0.47,38.9,54.2,2792,73.5,0,7001,101.6,99.4,12.4,16,1,141509.25001,0.46,38.9,54.3,2798,73.3,0,6960,100.7,99,12.4,16.3,1,141509.26042,0.47,39.1,54.2,2863,73.2,0,7184,101.3,99.2,12.1,16.1,1,141509.27083,0.46,39,54,2924,73.2,0,6873,100.8,98.4,12.1,16.1,1,141509.28125,0.46,38.9,54.1,2885,73.1,0,6835,100.7,98.7,12.1,15.9,1,141509.29167,0.46,38.9,54.2,2855,73.1,0,6949,100.6,98.3,12.3,16.2,1,141509.30208,0.46,38.9,54.2,2952,73.2,0,6939,100.9,98.8,12.2,16.3,1,141509.3125,0.46,39,54.2,3025,73.5,0,6944,101,98.5,12.4,16.3,1,141509.32292,0.46,39,54.2,3017,73.6,0,6977,100.5,98.3,12.5,16.6,1,141509.33333,0.46,39,54.3,3035,73.7,0,7133,100.7,98.2,12.4,16.4,1,141509.34376,0.47,39,54.2,2966,73.6,0,7144,101.3,99,12.4,16.3,1,141509.35417,0.49,39.2,54.4,3068,73.9,0,7204,101.8,99.2,12.6,16.5,1,141509.36457,0.48,38.9,54.3,3129,74.4,0,7365,102.1,99.6,12.6,17,1,141509.375,0.49,39.1,54.4,3227,74.5,0,7531,102,98.9,12.8,17,1,141509.38542,0.48,39,54.4,3297,74.7,0,7543,100.8,97.8,13,17.3,1,141509.39583,0.5,39.1,54.3,3324,74.9,0,7538,101.4,98.3,12.8,17.3,1,141509.40625,0.5,38.8,54.4,3245,75.4,0,7655,101.4,98.7,13,18,1,141509.41667,0.5,39,54.5,3404,75.9,0,7804,101.4,98.4,13.2,18,1,141509.42708,0.5,39,54.5,3497,76,0,7861,101.3,98.1,13.2,18.1,1,141509.43752,0.51,39.2,54.5,3503,76.4,0,6058,101.7,98.2,11.6,14.4,1,141509.44792,0.5,38.9,54.5,3563,76.2,0,7591,101.1,98.2,12.5,17.4,1,141509.45833,0.51,38.8,54.5,3449,76.5,0,7682,100.4,97.6,12.4,17.2,1,141509.46875,0.51,39,54.6,3599,76.9,0,7645,101,97.5,12.8,17.9,1,141509.47917,0.53,39.3,54.7,3682,77.2,0,7719,101.4,97.7,12.7,18,1,141509.48959,0.5,39.1,54.7,3744,77.2,0,7937,101.2,97.7,13,18.2,1,141509.5,0.51,39.3,54.8,3841,77.7,0,8036,103.6,100.1,12.9,18.4,1,141509.51042,0.53,39,54.6,3787,77.6,0,8001,103.7,99.9,12.9,18.2,1,141509.52083,0.52,39,54.7,3674,77.6,0,7915,101.2,97.4,12.9,17.9,1,141509.53125,0.53,39,54.8,3643,78.2,0,8169,101.5,98.1,12.9,18.7,1,141509.54179,0.51,39.3,54.7,4085,77.8,0,8183,102.9,99,12.9,18.6,1,141509.55208,0.52,38.9,54.8,3685,78.6,0,8075,106.3,102.4,13.1,18.5,1,141509.5625,0.54,38.8,54.8,3749,78.2,0,8011,106.9,103.1,13,18.5,1,141509.57293,0.53,39.2,54.8,3945,78.8,0,8325,107.9,104.2,13.3,19.2,1,141509.58333,0.54,39,54.9,3660,78.9,0,8363,105.6,101.7,13.2,19.2,1,141509.59377,0.54,39,54.9,3890,78.4,0,8235,108,104.4,13.3,19,1,141509.60418,0.54,38.8,54.8,3742,78.9,0,8339,103.9,100.6,13.3,19,1,141509.61459,0.52,39,55,3829,78.4,0,8092,105.7,101.7,13.2,18.9,1,141509.62501,0.54,39,54.9,3887,78.1,0,8226,107.6,103.6,12.9,18.3,1,141509.63576,0.57,38.9,54.9,3607,79,0,8391,104.5,100.9,13.6,19.7,1,141509.64583,0.54,39.2,54.9,3968,78.9,0,8263,107.5,103.3,13.3,19.2,1,141509.65626,0.53,38.9,55,3956,78.5,0,8361,106.4,102.6,13.3,18.7,1,141509.66668,0.54,39,55,3754,78.5,0,8213,103.8,99.9,13.4,18.9,1,141509.67708,0.52,38.9,54.8,3863,77.6,0,8077,106.9,103.4,13,18.7,1,141509.6875,0.53,39,54.6,3637,77.8,0,7970,103.5,100,13.1,18.3,1,141509.69792,0.51,39.3,54.7,3920,77.8,0,7961,106.1,102,13.1,18.5,1,141509.70833,0.54,39,54.7,3881,78.3,0,8255,105.6,101.7,13.2,18.5,1,141509.71876,0.54,38.9,54.9,3659,78.2,0,8182,103.3,100,13.1,18.8,1,141509.72917,0.53,39.1,54.8,3891,78.5,0,8116,106.2,102.5,13.2,18.5,1,141509.73957,0.54,38.9,54.9,3727,78.9,0,8338,102.8,99.2,13.1,18.8,1,141509.75,0.54,39.3,54.9,3900,78.7,0,8168,106.8,102.9,13.2,18.7,1,141509.76041,0.53,38.9,54.9,3854,78.5,0,8316,104.6,101,13.3,19.3,1,141509.77084,0.52,38.9,54.9,3688,78.4,0,8162,103,99.6,13.1,18.6,1,141509.78125,0.52,38.8,54.8,3734,77.9,0,8104,105.8,102.2,13.1,18.8,1,141509.79167,0.52,38.8,54.8,3584,77.8,0,7937,103.7,100.5,13.2,18.5,1,141509.80208,0.51,39,54.7,3629,77.6,0,8054,104,100.8,12.7,18,1,141509.8125,0.51,38.7,54.6,3368,75.9,0,7449,104.9,101.4,12.4,17.5,1,141509.82292,0.49,39,54.2,3368,74.9,0,7226,105.5,102.1,12.1,16.5,1,141509.83333,0.49,38.8,53.8,3129,74.9,0,6867,103.2,100.8,12.1,16,1,141509.84375,0.51,38.9,53.8,2945,74.9,0,6042,100.6,98.6,11.3,14.2,1,141509.85417,0.49,38.9,54.1,3038,75.4,0,7603,102.7,100.6,12.9,17.3,1,141509.86458,0.48,38.9,54.3,3099,75.6,0,7500,102.8,100.2,12.9,17.5,1,141509.875,0.49,38.9,54.2,2998,75.2,0,7527,103.5,101.2,12.9,17.5,1,141509.88542,0.48,38.9,54.4,3091,75,0,7478,103.4,100.8,12.9,17.2,1,141509.89583,0.5,38.9,54.4,2952,74.8,0,7486,103.5,101.1,12.7,17.2,1,141509.90625,0.49,38.9,54.4,2926,74.4,0,7412,103.4,101.2,12.6,17.1,1,141509.91668,0.48,38.8,54.2,2793,73.7,0,7115,102.3,100.5,12.4,16.7,1,141509.92708,0.49,38.9,54.1,2505,72.9,0,6901,102,100.3,12.2,15.9,1,141509.9375,0.49,39.3,54.1,2418,71.8,0,4934,101.5,100,10.8,12.8,1,141509.94792,0.5,38.7,53.9,2156,70.7,0,4942,99.1,97.8,10.7,12.8,1,141509.95833,0.48,39,53.9,2180,70.1,0,5077,100.9,99.6,10.7,12.6,1,141509.96875,0.47,39.1,53.7,2258,69.8,0,4960,101.3,99.7,10.7,12.8,1,141509.97917,0.47,38.9,53.8,2215,69.8,0,4934,100.9,99.7,10.8,12.7,1,141509.98958,0.47,38.9,53.7,2221,69.8,0,5039,99.8,98.4,10.7,12.7,1,141510,0.47,39,53.7,2194,69.7,0,4881,99.6,98.2,10.7,12.7,1,141510.01042,0.47,39,53.9,2190,69.7,0,4882,99.7,98.5,10.8,12.7,1,141510.02083,0.46,38.9,54,2243,69.7,0,4906,101.2,99.8,10.7,12.6,1,141510.03125,0.47,39,53.9,2258,69.8,0,4949,101.2,99.9,10.7,12.8,1,141510.04167,0.46,38.9,53.8,2303,69.5,0,4964,101.3,99.9,10.8,12.6,1,141510.05208,0.47,39,53.8,2238,69.5,0,5020,101.4,100.1,10.7,12.7,1,141510.0625,0.47,39,53.7,2235,69.5,0,4896,101.5,100,10.7,12.8,1,141510.07292,0.46,39,53.7,2258,69.6,0,4937,102,100.6,10.7,12.7,1,141510.08333,0.47,39,53.7,2209,69.5,0,5021,101.6,100.4,10.7,12.6,1,141510.09375,0.47,38.9,53.8,2103,69.4,0,4874,100.3,99.2,10.7,12.6,1,141510.10417,0.47,38.9,53.7,2088,69.3,0,4960,99.5,98.4,10.7,12.7,1,141510.11458,0.47,38.9,53.8,2088,69.2,0,4848,100,98.8,10.8,12.7,1,141510.125,0.47,38.9,53.7,2067,68.9,0,4904,100,99.1,10.6,12.5,1,141510.13542,0.46,39,53.7,2088,68.9,0,4958,99.6,98.5,10.7,12.5,1,141510.14583,0.46,38.9,53.6,2027,68.6,0,4960,100.2,99.1,10.7,12.7,1,141510.15625,0.46,39,53.7,2096,68.6,0,4979,99.5,98.1,10.8,12.8,1,141510.16667,0.45,38.9,53.7,2092,68.6,0,4974,99.9,98.6,10.8,12.7,1,141510.17708,0.45,39,53.7,2064,68.3,0,4975,100.1,99.1,10.8,12.7,1,141510.1875,0.45,39,53.7,2078,68.3,0,4904,99.7,98.5,10.7,12.8,1,141510.19792,0.46,39,53.7,2096,68.5,0,4904,99.8,98.4,10.7,12.6,1,141510.20833,0.47,39,53.8,2039,68.4,0,4886,99.7,98.7,10.7,12.6,1,141510.21875,0.45,38.9,53.6,2054,68.2,0,4881,99.8,98.6,10.6,12.6,1,141510.22917,0.45,38.9,53.6,2035,67.9,0,4871,99.5,98.3,10.6,12.7,1,141510.23958,0.46,38.9,53.6,1953,67.8,0,4919,99.8,98.8,10.7,12.6,1,141510.25,0.45,38.9,53.6,1953,67.5,0,5060,99.9,98.9,10.6,12.6,1,141510.26042,0.44,39,53.4,2148,67.3,0,4937,100.2,98.9,10.7,12.7,1,141510.27083,0.44,38.9,53.3,2087,67.1,0,5017,101,99.7,10.7,12.6,1,141510.28125,0.43,39,53.4,2130,66.8,0,4859,99.9,98.7,10.7,12.5,1,141510.29167,0.44,38.9,53.3,2050,66.8,0,5084,99.8,98.7,10.6,12.7,1,141510.30208,0.43,38.9,53.2,2045,66.6,0,4919,100.1,98.9,10.7,12.6,1,141510.3125,0.43,38.9,53.3,2057,66.4,0,4904,99.7,98.5,10.6,12.7,1,141510.32292,0.43,39,53.2,2077,66.3,0,4976,99.5,98.4,10.7,12.6,1,141510.33333,0.44,38.9,53.1,2006,66.4,0,4893,99.8,98.7,10.6,12.5,1,141510.34375,0.43,39,53.3,2072,66.6,0,4998,99.6,98.5,10.7,12.8,1,141510.35417,0.42,39,53.2,2130,66.6,0,4960,99.2,98.1,10.7,12.7,1,141510.36458,0.43,39.1,53.2,2126,66.7,0,4862,99.1,97.9,10.8,12.6,1,141510.375,0.43,39,53.4,2189,67,0,4925,99.4,98.1,10.7,12.6,1,141510.38542,0.43,39,53.4,2253,67.1,0,4892,99.4,97.9,10.7,12.7,1,141510.39583,0.43,39,53.5,2268,67.1,0,4975,99.4,98.1,10.7,12.6,1,141510.40625,0.42,38.9,53.5,2273,66.7,0,4841,99.9,98.4,10.7,12.7,1,141510.41667,0.42,38.9,53.6,2268,66.7,0,4912,99.5,98.2,10.7,12.6,1,141510.42708,0.42,39,53.7,2309,66.9,0,5001,99.6,98.4,10.7,12.6,1,141510.4375,0.42,39,53.6,2426,67.1,0,5003,101.7,100.2,10.6,12.6,1,141510.44792,0.42,39.1,53.6,2389,67.2,0,4919,100.4,99,10.7,12.7,1,141510.45833,0.42,38.9,53.7,2355,67,0,5002,100.8,99.3,10.7,12.7,1,141510.46875,0.42,38.9,53.8,2329,67.2,0,4856,100.3,98.9,10.7,12.7,1,141510.47917,0.42,39,53.9,2329,67.4,0,4949,99.8,98.4,10.7,12.6,1,141510.48958,0.42,38.9,54,2402,67.2,0,5025,100.8,99.2,10.6,12.7,1,141510.5,0.41,38.9,54,2448,67.2,0,4901,100.9,99.3,10.7,12.6,1,141510.51042,0.41,39,54,2538,67.6,0,5084,101.6,99.8,10.7,12.7,1,141510.52083,0.42,38.9,54,2543,67.8,0,4916,101.6,99.9,10.8,12.7,1,141510.53125,0.42,39,54.2,2573,68.3,0,4894,101.4,99.8,10.7,12.7,1,141510.54167,0.43,38.9,54.2,2564,68.1,0,4871,101.7,99.9,10.6,12.5,1,141510.55208,0.43,39,54.2,2557,68.5,0,4925,102.4,100.6,10.7,12.6,1,141510.5625,0.43,38.9,54.2,2531,68.3,0,5008,101.2,99.7,10.6,12.5,1,141510.57292,0.43,39,54.1,2567,68.4,0,5005,101.6,100,10.7,12.7,1,141510.58333,0.43,38.9,54,2549,68.2,0,4986,102,100.1,10.6,12.7,1,141510.59375,0.42,38.8,53.9,2434,68.1,0,4904,99.6,98.2,10.7,12.7,1,141510.60417,0.43,38.9,54.2,2415,68.5,0,4901,100.3,98.8,10.7,12.7,1,141510.61458,0.43,38.8,54.3,2407,68.6,0,4845,101.1,99.7,10.7,12.6,1,141510.625,0.43,38.9,54.4,2484,68.6,0,5106,101.1,99.4,10.6,12.6,1,141510.63542,0.44,39,54.3,2441,68.8,0,4893,100.9,99.2,10.8,12.7,1,141510.64583,0.44,39,54.3,2524,68.7,0,4970,100.8,99.1,10.7,12.7,1,141510.65625,0.42,38.8,54.2,2565,69.3,0,6249,100.7,99,11.5,14.5,1,141510.66667,0.42,38.9,54.3,2570,69,0,6037,100,98.5,11.5,14.4,1,141510.67708,0.43,38.8,54.2,2494,68.6,0,6032,101.4,99.7,11.4,14.2,1,141510.6875,0.43,39.2,54.1,2543,68.4,0,4949,100.5,98.9,10.7,12.7,1,141510.69792,0.43,39,54.2,2493,68.5,0,4964,101,99.6,10.7,12.7,1,141510.70833,0.43,39,54.3,2555,68.7,0,4934,100.3,98.6,10.6,12.6,1,141510.71875,0.44,38.9,54.3,2523,68.8,0,5054,100.6,99,10.7,12.6,1,141510.72917,0.43,38.8,54.3,2480,68.3,0,4958,100.4,98.8,10.7,12.5,1,141510.73958,0.43,39,54.2,2473,68.5,0,4904,100.3,98.4,10.6,12.6,1,141510.75,0.43,38.9,54.3,2460,68.4,0,4971,100.3,98.9,10.6,12.7,1,141510.76042,0.44,38.8,54.3,2401,68.6,0,4904,100.6,99.1,10.7,12.8,1,141510.77083,0.44,39,54.3,2441,68.7,0,4979,100.1,98.7,10.8,12.6,1,141510.78125,0.44,38.9,54.3,2447,68.8,0,4896,100.6,99,10.7,12.5,1,141510.79167,0.44,39,54.3,2448,68.9,0,4967,100.6,98.8,10.6,12.7,1,141510.80208,0.44,39,54.2,2478,68.7,0,4881,100.1,98.4,10.7,12.7,1,141510.8125,0.43,38.9,54.2,2464,68.6,0,4931,100.1,98.8,10.6,12.7,1,141510.82292,0.44,39,54.3,2416,68.6,0,4952,100.8,99.1,10.6,12.6,1,141510.83333,0.43,39,54.2,2433,68.3,0,4922,100.1,98.4,10.6,12.7,1,141510.84375,0.43,38.9,54.3,2438,68.4,0,4922,100.1,98.6,10.7,12.6,1,141510.85417,0.44,39.2,54.2,2408,68.7,0,5085,99.5,98.4,10.8,12.8,1,141510.86458,0.44,39,54.2,2438,68.7,0,5048,99.9,98.4,10.8,12.7,1,141510.875,0.44,39.1,54.1,2387,68.6,0,4911,99.9,98.3,10.7,12.6,1,141510.88542,0.44,38.9,54.2,2381,68.6,0,4889,99.8,98.4,10.8,12.8,1,141510.89583,0.44,38.9,54.1,2309,68.3,0,4975,100,98.6,10.7,12.5,1,141510.90625,0.45,39,54,2291,68.3,0,4919,99.6,98.3,10.7,12.7,1,141510.91667,0.44,38.9,54.1,2324,68.5,0,4903,99.8,98.5,10.8,12.7,1,141510.92708,0.44,38.9,54.1,2282,68.5,0,4873,100,98.7,10.7,12.6,1,141510.9375,0.44,38.9,54,2298,68.4,0,4859,99.9,98,10.7,12.8,1,141510.94792,0.44,39,53.9,2291,68.5,0,4910,99.6,98.2,10.7,12.8,1,141510.95833,0.44,39.1,53.9,2268,68.4,0,4844,99.4,98.1,10.7,12.7,1,141510.96875,0.45,38.9,53.9,2181,68.4,0,4942,100.2,99,10.7,12.6,1,141510.97917,0.46,38.9,53.8,2111,68.5,0,4994,100.2,99.2,10.6,12.6,1,141510.98958,0.47,39,53.7,2069,68.4,0,5108,98.2,96.9,10.7,12.8,1,141511,0.45,39,53.7,2132,68.3,0,4994,98.1,96.8,10.8,12.7,1,141511.01042,0.46,38.9,53.7,2061,68.2,0,5053,98.1,97,10.7,12.6,1,141511.02083,0.46,39,53.8,2050,68,0,4889,98.1,97,10.7,12.6,1,141511.03125,0.45,38.9,53.7,2042,67.8,0,4907,98.2,97,10.7,12.6,1,141511.04167,0.45,39,53.6,2069,67.8,0,4934,98,96.8,10.7,12.7,1,141511.05208,0.44,38.9,53.6,2069,67.6,0,4855,98.2,96.9,10.7,12.7,1,141511.0625,0.44,39,53.6,2054,67.4,0,4896,98,96.8,10.6,12.7,1,141511.07292,0.44,38.9,53.6,2016,67.1,0,4873,97.8,96.7,10.6,12.7,1,141511.08333,0.43,39,53.6,2017,66.9,0,4903,98,97,10.7,12.7,1,141511.09376,0.43,39,53.4,2016,66.8,0,4990,97.9,96.6,10.7,12.6,1,141511.10417,0.43,38.9,53.5,1967,66.6,0,4859,98.4,97.2,10.6,12.5,1,141511.11458,0.43,39.2,53.4,2167,66.6,0,4908,98.1,96.8,10.6,12.6,1,141511.125,0.42,39,53.4,2231,66.6,0,4889,98,96.7,10.6,12.6,1,141511.13542,0.42,39,53.3,2256,66.5,0,4916,98.2,96.9,10.7,12.7,1,141511.14583,0.42,38.9,53.5,2239,66.5,0,4931,97.9,96.6,10.7,12.7,1,141511.15625,0.42,38.9,53.4,2201,66.3,0,4953,98.4,97.2,10.6,12.6,1,141511.16667,0.41,38.9,53.5,2232,66.2,0,4874,98.3,96.8,10.6,12.6,1,141511.17708,0.42,39.1,53.3,2223,66.2,0,5005,98.1,96.8,10.8,12.7,1,141511.1875,0.42,38.9,53.4,2164,66.3,0,5100,98.8,97.4,10.8,12.7,1,141511.19792,0.43,38.9,53.3,2118,66.3,0,4913,98.3,97.1,10.7,12.7,1,141511.20833,0.42,38.9,53.4,2165,66.2,0,4901,98.5,97.3,10.7,12.7,1,141511.21875,0.42,38.9,53.3,2152,66,0,4874,98.2,97.1,10.6,12.5,1,141511.22917,0.41,38.9,53.2,2177,65.8,0,4895,98.2,96.9,10.8,12.6,1,141511.23958,0.42,38.9,53.2,2167,65.7,0,5033,98.2,97,10.8,12.7,1,141511.25,0.42,39,53.2,2117,65.8,0,4964,98.1,96.8,10.7,12.7,1,141511.26042,0.41,38.9,53.2,2237,65.7,0,4964,98,96.6,10.6,12.6,1,141511.27083,0.41,38.9,53.1,2230,65.6,0,4934,98,96.7,10.7,12.6,1,141511.28125,0.4,38.9,53.2,2298,65.6,0,4862,97.7,96.3,10.7,12.6,1,141511.29167,0.41,38.9,53.3,2234,65.6,0,4866,98,96.7,10.7,12.5,1,141511.30208,0.41,38.9,53.2,2264,65.8,0,5054,97.7,96.3,10.6,12.6,1,141511.3125,0.4,39,53.2,2375,65.8,0,4990,97.4,95.9,10.6,12.8,1,141511.32292,0.41,39,53.1,2362,66,0,4925,97.7,96.3,10.6,12.7,1,141511.33333,0.41,38.9,53.2,2433,66.2,0,4843,97.5,95.9,10.7,12.5,1,141511.34375,0.4,39,53.3,2511,66.4,0,4897,97.9,96.3,10.6,12.6,1,141511.35417,0.4,39,53.4,2567,66.6,0,4960,97.5,95.7,10.7,12.7,1,141511.36459,0.4,39.3,53.5,2783,66.6,0,4915,106.8,104.7,10.6,12.7,1,141511.375,0.4,38.9,53.6,2825,67.1,0,5925,104.5,102.6,11.2,14.1,1,141511.38541,0.42,39.3,53.3,3019,67.6,0,5940,106.2,103.5,11.3,14,1,141511.39584,0.42,38.9,53.5,3013,67.9,0,6014,105.9,103.6,11.5,14.4,1,141511.40625,0.43,38.9,53.6,2957,68.1,0,6050,106.1,103.6,11.5,14.3,1,141511.41667,0.42,38.9,53.7,2967,68.3,0,6064,105.7,103.4,11.5,14.5,1,141511.42708,0.42,39,53.7,3035,68.4,0,6033,105.8,103.8,11.4,14.4,1,141511.4375,0.43,38.9,53.7,3026,68.7,0,6135,105.8,103.2,11.6,14.7,1,141511.44792,0.42,38.9,53.8,3029,68.7,0,6234,105.9,103.6,11.6,14.7,1,141511.45833,0.42,39,53.8,3087,68.6,0,6239,105.8,103.4,11.4,14.5,1,141511.46875,0.43,39,53.7,3019,68.7,0,6291,105.8,103.4,11.7,14.7,1,141511.47917,0.43,38.9,53.7,2973,69.1,0,6431,105.8,103.6,11.5,14.7,1,141511.48958,0.43,38.9,53.9,3073,69.3,0,6425,105.4,103,11.7,15.1,1,141511.5,0.41,38.9,53.9,3095,68.7,0,6309,106.1,103.8,11.6,14.7,1,141511.51042,0.42,39,53.9,2960,68.6,0,6272,105.6,103.5,11.5,14.5,1,141511.52083,0.43,38.9,53.9,2941,69,0,6355,106,103.3,11.6,14.9,1,141511.53125,0.43,38.8,53.9,2927,68.8,0,6323,106.2,103.9,11.5,14.6,1,141511.54167,0.42,39,53.9,2975,68.5,0,6242,105.2,102.8,11.5,14.5,1,141511.55208,0.43,38.8,53.8,2933,68.9,0,6346,106,103.7,11.6,14.7,1,141511.5625,0.42,38.9,54,2867,68.5,0,6143,105.5,103.2,11.5,14.4,1,141511.57292,0.42,39,54,2908,68.8,0,6181,105,102.8,11.3,14.5,1,141511.58333,0.43,39,53.9,2888,69.1,0,6309,105.4,103.1,11.5,14.5,1,141511.59375,0.43,38.9,54,2832,68.9,0,6253,105.2,103.2,11.7,14.9,1,141511.60418,0.43,38.8,54,2799,68.6,0,6236,105.5,103.5,11.5,14.6,1,141511.61458,0.42,38.9,54.1,2852,68.7,0,6098,105.2,103.2,11.5,14.5,1,141511.625,0.42,38.9,53.9,2863,68.7,0,6080,105.6,103.4,11.4,14.5,1,141511.63542,0.41,38.9,54,2825,68.4,0,6149,105.5,103.3,11.5,14.3,1,141511.64583,0.42,38.9,54,2833,68.6,0,6085,105,102.8,11.5,14.5,1,141511.65625,0.41,39,54.1,2809,68.5,0,6072,105.1,103.1,11.5,14.3,1,141511.66667,0.43,38.9,54.1,2763,68.5,0,6136,105.6,103.5,11.6,14.5,1,141511.67709,0.42,38.8,54.1,2736,68.7,0,6092,105.5,103.2,11.6,14.6,1,141511.6875,0.42,38.9,54,2603,68.2,0,5940,105.6,103.7,11.4,14.2,1,141511.69792,0.42,39.1,54.3,2643,68.6,0,5839,104.7,102.7,11.4,14.2,1,141511.70834,0.42,38.9,54.2,2690,68.8,0,6137,105,102.9,11.7,14.5,1,141511.71875,0.42,39,54.1,2636,68.5,0,5986,104.8,102.7,11.4,14.2,1,141511.72917,0.42,38.9,54.3,2678,68.5,0,5922,104.7,102.7,11.3,13.9,1,141511.73958,0.41,39,54.1,2704,68.6,0,6030,103.9,102.1,11.4,14.3,1,141511.75,0.42,38.9,54.2,2662,68.4,0,5858,104.2,102.5,11.3,13.8,1,141511.76042,0.42,38.9,54.2,2628,68.4,0,6038,104.5,102.7,11.4,14.1,1,141511.77083,0.42,39,54.1,2621,68.5,0,5955,104.6,102.7,11.3,14,1,141511.78125,0.42,38.9,54.1,2511,68.2,0,5861,104.3,102.6,11.2,14,1,141511.79167,0.42,39,54.1,2516,68.1,0,5875,104.2,102.5,11.1,13.8,1,141511.80208,0.41,38.9,54.1,2513,68.1,0,5956,104.2,102.7,11.2,14,1,141511.8125,0.43,38.9,54,2478,67.6,0,4979,104.2,102.7,10.8,12.7,1,141511.82293,0.42,38.8,53.9,2369,67.2,0,4979,104.6,103.1,10.7,12.6,1,141511.83334,0.41,38.8,54,2359,66.8,0,4901,103.9,102.2,10.8,12.8,1,141511.84376,0.41,39,53.9,2350,66.6,0,4905,102.7,101.4,10.6,12.7,1,141511.85417,0.42,39,54,2294,66.8,0,4919,102.6,101.2,10.7,12.6,1,141511.86458,0.41,38.9,53.9,2194,66.4,0,4990,100,98.7,10.7,12.6,1,141511.875,0.42,38.9,53.9,2118,66.1,0,4881,99.7,98.6,10.7,12.6,1,141511.88542,0.42,39,53.8,2078,66.3,0,5107,99.4,98.3,10.7,12.7,1,141511.89583,0.42,38.9,53.8,2065,66.1,0,4919,99.2,97.9,10.7,12.7,1,141511.90625,0.42,39,53.7,2061,65.9,0,5096,99.3,98.1,10.8,12.9,1,141511.91667,0.43,38.9,53.7,2029,66.1,0,4952,99.2,97.9,10.8,12.7,1,141511.92708,0.42,38.9,53.5,2046,65.7,0,4888,99.1,97.9,10.7,12.6,1,141511.9375,0.42,38.9,53.5,2042,65.5,0,4908,98.5,97.4,10.7,12.6,1,141511.94792,0.42,39,53.4,2044,65.3,0,4979,98.5,97.4,10.6,12.7,1,141511.95833,0.4,38.9,53.4,2102,65.2,0,5023,98.8,97.5,10.8,12.6,1,141511.96875,0.39,39.2,53.3,2399,64.9,0,5046,106.4,105,10.7,12.6,1,141511.97917,0.39,39.4,53.3,2931,65.1,0,4997,106.6,104.2,10.7,12.6,1,141511.98958,0.41,38.9,53.2,2900,65.2,0,4874,106.9,104.7,10.8,12.7,1,141512,0.4,39,53,2855,65.3,0,4844,106,104.1,10.7,12.7,1,141512.01042,0.4,39,53.2,3012,65.1,0,4945,106.5,104.3,10.8,12.8,1,141512.02083,0.41,38.9,53.2,2907,64.9,0,4870,106.3,104,10.6,12.5,1,141512.03125,0.4,38.8,53,2808,64.7,0,4934,105.6,103.4,10.7,12.6,1,141512.04167,0.4,38.9,53,2816,64.8,0,5002,105.5,103.2,10.7,12.6,1,141512.05208,0.41,39,52.9,2679,64.6,0,4990,105.1,102.8,10.7,12.7,1,141512.0625,0.4,39,53,2699,64.6,0,4879,104.8,102.7,10.7,12.6,1,141512.07292,0.4,38.9,52.9,2742,64.7,0,4861,104.5,102.7,10.7,12.6,1,141512.08333,0.39,38.9,52.8,2798,65.2,0,5078,104.4,102.4,10.7,12.7,1,141512.09375,0.4,38.9,52.8,2689,64.8,0,4889,104.4,102.3,10.7,12.7,1,141512.10417,0.39,38.8,52.7,2714,64.5,0,5051,104.4,102.4,10.7,12.7,1,141512.11458,0.39,38.8,52.8,2629,64.3,0,4934,104.6,102.7,10.7,12.7,1,141512.125,0.39,38.9,52.7,2656,64,0,4997,104,102,10.7,12.6,1,141512.13542,0.38,38.9,52.7,2675,63.9,0,4934,104.3,102.4,10.7,12.6,1,141512.14583,0.36,39.1,52.6,2765,63.4,0,4950,103.9,101.8,10.6,12.6,1,141512.15625,0.39,38.9,52.6,3144,63.5,0,4898,104.7,102.1,10.6,12.6,1,141512.16667,0.4,38.6,52.4,2911,63.3,0,4912,104.6,102.2,10.7,12.6,1,141512.17708,0.38,39,52.4,3022,63.3,0,4949,104,101.7,10.7,12.5,1,141512.1875,0.39,38.8,52.2,2927,63,0,4979,104.4,102.2,10.8,12.4,1,141512.19792,0.39,38.8,52.4,2900,62.8,0,4934,104.1,101.9,10.7,12.6,1,141512.20833,0.39,38.9,52.2,2827,62.7,0,4927,103.9,101.8,10.7,12.6,1,141512.21875,0.38,38.9,52.1,2954,62.9,0,4911,104.1,101.8,10.8,12.6,1,141512.22917,0.38,38.9,52.1,2876,62.5,0,4898,103.6,101.4,10.7,12.6,1,141512.23958,0.37,38.9,52.2,2874,62.3,0,4927,103.5,101.5,10.6,12.6,1,141512.25,0.37,38.9,52,2704,62,0,4961,103.9,101.9,10.7,12.7,1,141512.26042,0.37,38.8,51.9,2753,61.9,0,4859,103.6,101.6,10.8,12.7,1,141512.27083,0.37,39,52,2840,61.9,0,4968,103.4,101.2,10.6,12.4,1,141512.28125,0.35,38.8,51.9,2850,61.5,0,4953,103.5,101.5,10.8,12.6,1,141512.29167,0.35,38.9,52.1,2852,61.4,0,4950,103.5,101.3,10.6,12.7,1,141512.30208,0.37,39,52.1,2794,61.8,0,4904,103.2,101,10.7,12.6,1,141512.3125,0.36,39,52,2888,61.7,0,5129,103.1,100.9,10.7,12.6,1,141512.32292,0.36,39.1,52.1,3030,61.9,0,4889,103.2,100.7,10.7,12.7,1,141512.33333,0.37,39.5,52.1,3253,62.4,0,4919,102.9,100.1,10.7,12.6,1,141512.34375,0.38,39.2,52.4,3215,62.8,0,4869,103,100.4,10.7,12.7,1,141512.35417,0.4,39.4,52.8,3575,63.8,0,4931,104.7,101.5,10.8,12.6,1,141512.36458,0.41,39.2,53,3647,64.7,0,5051,105.3,101.9,10.7,12.8,1,141512.375,0.43,39.6,53.2,4310,66.2,0,6168,108.9,104.4,11.4,14.6,1,141512.38542,0.44,39.1,53.5,4249,67,0,6503,106.9,102.7,12,15.3,1,141512.39583,0.45,38.9,53.4,4118,67.6,0,6603,104.4,100.4,11.9,15.5,1,141512.40625,0.43,39,53.4,3861,67.3,0,6266,106.4,102.7,11.6,14.7,1,141512.41667,0.44,39,53.4,3673,68.2,0,6587,104.8,101.4,11.9,15.2,1,141512.42708,0.43,39,53.5,3764,68.4,0,6652,104,100.7,11.9,15.6,1,141512.4375,0.45,39.3,53.9,3705,68.8,0,6785,104.7,101.2,12,15.6,1,141512.44792,0.43,39.1,53.8,3929,69.2,0,6857,105.9,102.1,12.1,15.7,1,141512.45833,0.46,38.9,53.8,3821,69.6,0,6815,105.4,101.8,12.3,16,1,141512.46875,0.42,39.5,53.8,3695,69.9,0,6732,108.1,104.6,11.9,15.6,1,141512.47917,0.45,38.7,53.6,3467,70,0,6762,103.1,100,12.1,15.9,1,141512.48958,0.45,38.8,53.9,3275,70,0,6824,104.9,102.2,12,15.7,1,141512.5,0.44,38.9,54.3,3392,69.6,0,6704,104.2,101.5,12,15.7,1,141512.51042,0.44,38.7,54,3179,69.3,0,6754,105.1,102.2,11.9,15.3,1,141512.52083,0.43,38.9,54.1,3211,69.7,0,6602,103.5,100.5,11.8,15.5,1,141512.53125,0.43,38.7,54,3122,70,0,6707,103.5,101,12,15.5,1,141512.54167,0.43,39,54.1,3126,70.2,0,6678,103.2,100.7,12,15.6,1,141512.55208,0.43,38.9,54.1,3125,70.3,0,6725,103.2,101,12.1,15.5,1,141512.5625,0.44,38.8,54.3,3058,70.3,0,6586,103.4,101.1,12,15.9,1,141512.57292,0.43,39.1,54.4,3302,70.1,0,6745,103.1,100.3,12,15.3,1,141512.58333,0.45,39,54.4,3215,70.6,0,6830,103.7,101.2,12.2,15.7,1,141512.59375,0.46,39.2,54.5,3302,70.7,0,6914,103.5,101.1,12.1,15.9,1,141512.60417,0.45,39,54.3,3374,70.5,0,6865,104.2,101.4,12.4,16.1,1,141512.61458,0.44,38.9,54.2,3331,70.3,0,6842,104.5,101.9,12.1,15.6,1,141512.625,0.45,38.9,54.3,3316,70,0,6622,104.5,101.6,12.1,15.4,1,141512.63542,0.45,38.7,54.3,3248,69.8,0,6707,102.9,100.2,12,15.7,1,141512.64583,0.46,38.9,54.3,3117,70.3,0,6749,102.3,99.7,12,15.8,1,141512.65625,0.43,39,54.5,3253,69.8,0,6783,102.7,99.8,11.9,15.6,1,141512.66667,0.45,39.2,54.4,3350,70.3,0,6806,104.1,101.4,12.1,15.7,1,141512.67708,0.45,38.9,54.2,3310,70.8,0,6975,103,100.3,12.1,16.1,1,141512.6875,0.45,39,54.3,3291,70.2,0,6848,103.1,99.6,12,15.9,1,141512.69792,0.45,39,54.4,3305,70.7,0,7061,103.4,100.5,12.2,15.8,1,141512.70833,0.44,39.3,54.4,3572,70.7,0,6949,104.3,101.3,12.3,16,1,141512.71875,0.46,39,54.4,3550,70.8,0,7126,104.3,101.1,12.2,16.2,1,141512.72917,0.46,38.8,54.1,3356,70.8,0,7145,102.2,99.2,12.2,16.2,1,141512.73958,0.45,38.8,54.3,3335,70.5,0,6841,101.9,98.9,12.2,15.6,1,141512.75,0.43,38.8,54.2,3437,70.4,0,6902,101.8,98.9,12,15.7,1,141512.76042,0.44,38.9,54.1,3206,70.2,0,6752,102.6,100,12.1,15.8,1,141512.77083,0.45,39,54.1,3200,70.9,0,6979,102.2,99.5,12,15.8,1,141512.78125,0.44,39,54.2,3286,71.3,0,6935,101.9,99.3,12.1,16,1,141512.79167,0.45,38.8,54.4,3245,70.6,0,6956,102.3,99.2,12.3,15.9,1,141512.80208,0.43,39,54.3,3269,70.5,0,6748,102.6,100.2,12.2,15.9,1,141512.8125,0.46,38.9,54.2,3084,70.8,0,6992,102.6,99.8,12.3,16.1,1,141512.82292,0.44,38.9,54.1,3167,70.9,0,6872,102.8,100.4,12.3,15.9,1,141512.83333,0.46,38.9,54.1,3053,70.5,0,6768,102.5,100.3,12.3,15.8,1,141512.84375,0.44,38.8,54.2,3088,70.7,0,6778,102.3,100.1,12.2,15.9,1,141512.85417,0.45,38.8,54.1,2958,70.4,0,6787,102.5,100.1,12,15.6,1,141512.86458,0.44,38.8,54,2987,70.5,0,6668,102.1,100,12,15.8,1,141512.875,0.45,38.9,53.9,2866,70.3,0,6604,101.3,99.4,11.8,15.5,1,141512.88542,0.44,38.9,54,2801,69.7,0,6417,100.5,98.4,11.8,15,1,141512.89583,0.44,38.9,54,2855,69.4,0,6332,101.8,99.5,11.8,15.1,1,141512.90625,0.43,39,54,2945,69.2,0,6332,101.7,99.3,11.6,14.8,1,141512.91667,0.43,38.8,54,2839,69,0,6182,101.8,99.6,11.7,14.7,1,141512.92708,0.42,38.9,53.8,2802,68.7,0,6092,100.7,98.6,11.4,14.3,1,141512.9375,0.41,38.9,53.8,2743,68.3,0,5990,100.4,98.5,11.2,14.2,1,141512.94792,0.42,38.9,53.7,2656,67.9,0,5780,100.2,98.4,11.3,14,1,141512.95833,0.41,39,53.7,2776,67.6,0,5790,99.5,97.6,11.2,14.1,1,141512.96875,0.42,38.8,53.6,2585,67.4,0,5878,100.4,98.7,11.2,13.9,1,141512.97917,0.42,39,53.5,2557,67.1,0,4952,100.1,98.4,10.7,12.7,1,141512.98958,0.41,38.9,53.5,2554,66.8,0,4939,100.3,98.5,10.7,12.7,1,141513,0.41,38.9,53.4,2504,66.5,0,4949,99.7,98.3,10.8,12.7,1,141513.01042,0.41,38.9,53.4,2539,66.4,0,4881,99.6,97.9,10.7,12.8,1,141513.02083,0.41,38.9,53.4,2492,66.4,0,4948,99.9,98.3,10.8,12.5,1,141513.03125,0.41,38.9,53.3,2523,66.6,0,4942,99.7,98.1,10.7,12.7,1,141513.04167,0.41,38.9,53.3,2509,66.3,0,4931,99.7,98.1,10.8,12.5,1,141513.05208,0.41,39,53.3,2450,66.2,0,4976,100.2,98.5,10.7,12.6,1,141513.0625,0.41,38.9,53.3,2453,66.4,0,5023,99.6,98,10.8,12.7,1,141513.07292,0.41,38.9,53.3,2472,65.9,0,4949,99.4,97.8,10.7,12.6,1,141513.08333,0.41,39,53.2,2474,65.9,0,5072,99.4,97.9,10.6,12.5,1,141513.09375,0.4,39,53.2,2489,66,0,4934,99.3,97.7,10.7,12.6,1,141513.10417,0.41,38.9,53.3,2433,66.2,0,5069,99.7,98,10.7,12.7,1,141513.11458,0.4,38.9,53.2,2493,65.8,0,4961,99.3,97.7,10.7,12.5,1,141513.125,0.4,38.9,53.2,2487,65.6,0,4901,99.6,98.3,10.7,12.7,1,141513.13542,0.41,39.1,53.1,2419,65.7,0,4900,99.5,98,10.7,12.6,1,141513.14583,0.4,38.9,53.1,2446,65.8,0,4956,99.4,97.8,10.8,12.6,1,141513.15625,0.4,39.1,53.1,2419,65.7,0,4953,99.8,98.1,10.7,12.6,1,141513.16667,0.4,38.8,53.1,2408,65.4,0,4991,99.8,98.4,10.8,12.6,1,141513.17708,0.4,38.9,53.2,2420,65.4,0,4908,99.7,98.2,10.7,12.6,1,141513.1875,0.4,38.9,53.2,2475,65.5,0,4939,99.6,97.9,10.7,12.6,1,141513.19792,0.39,38.9,53.1,2464,65.4,0,4910,99.7,98,10.6,12.6,1,141513.20833,0.4,38.9,53.1,2433,65.4,0,4982,99.6,98.2,10.7,12.7,1,141513.21875,0.4,38.9,53.1,2534,65.6,0,4956,99.5,97.7,10.6,12.5,1,141513.22917,0.4,39,53.2,2504,65.8,0,4960,99.6,98,10.7,12.6,1,141513.23958,0.39,38.9,53.3,2522,65.5,0,4898,99.4,97.7,10.7,12.7,1,141513.25,0.39,38.9,53.3,2531,65.4,0,4939,99.5,97.7,10.8,12.7,1,141513.26042,0.39,39.3,53.2,2825,65.5,0,4912,100.3,98.3,10.6,12.6,1,141513.27083,0.4,39.2,53.1,2900,65.9,0,4889,101.3,99.1,10.8,12.6,1,141513.28125,0.41,38.9,53.1,2855,65.5,0,4874,100.9,98.7,10.7,12.6,1,141513.29167,0.4,38.9,53.1,2893,65.4,0,4878,100.6,98.4,10.7,12.6,1,141513.30208,0.4,38.9,53.1,2847,65.5,0,4904,100.5,98.4,10.7,12.6,1,141513.3125,0.41,38.9,53.2,2825,65.8,0,4983,99.8,97.8,10.7,12.7,1,141513.32292,0.4,39,53.3,2916,65.9,0,5015,100.2,97.8,10.8,12.8,1,141513.33333,0.42,39,53.4,2903,66.3,0,5219,99.4,97.2,10.8,13,1,141513.34375,0.41,39.4,53.7,3155,67.3,0,5904,100.1,97.8,11.2,14.1,1,141513.35418,0.43,39.1,53.5,3196,68.3,0,6197,101.3,98.6,11.4,14.6,1,141513.36458,0.44,38.9,53.7,3347,69.4,0,6512,100.6,97.7,11.8,15.2,1,141513.37513,0.44,39,54,3419,70.6,0,6770,101.8,98.8,12,15.9,1,141513.38542,0.46,39.3,54.3,3595,71.5,0,6913,100.7,97.6,12.3,16.4,1,141513.39583,0.46,39.3,54.2,3815,72.5,0,7394,101.1,97.6,12.6,17.1,1,141513.4063,0.51,38.8,54.2,3688,73.5,0,7632,100.8,97.5,12.8,17.5,1,141513.41667,0.49,39,54.4,3914,74.1,0,7732,106.5,102.5,13.2,18,1,141513.42708,0.31,44.8,54.2,4102,74.4,0,6351,109,104.9,11.2,14.1,1,141513.4375,0.49,40,54.1,4182,74.5,0,7110,107.2,102.7,12,16.2,1,141513.44792,0.53,39.3,54.2,4394,75.8,0,7773,107.8,103.4,12.8,17.5,1,141513.45833,0.52,38.9,54.4,4376,76.5,0,7978,105.6,100.9,13,18.3,1,141513.46875,0.52,39.5,54.4,4587,76.9,0,8143,108.2,102.6,13.2,18.3,1,141513.47917,0.56,38.3,54.3,3877,77.4,0,8132,107.1,103.9,13.2,18.4,1,141513.48958,0.51,39,54.3,4163,77.1,0,7952,104.6,101.1,12.9,17.7,1,141513.5,0.53,38.9,54.1,4163,77.4,0,8162,107.2,102.7,13,18.4,1,141513.51042,0.54,38.9,54.6,3992,77.6,0,7969,104.8,100.5,13.2,18.8,1,141513.52083,0.53,39.4,54.4,4313,77.8,0,8120,106.4,102,13.2,18.7,1,141513.53125,0.52,38.8,54.4,3710,77.9,0,8012,103.6,100.2,13.2,18.4,1,141513.54167,0.51,39.3,54.4,3802,77.6,0,7913,107.1,103.1,13.2,18.5,1,141513.55208,0.51,39,54.3,3790,77,0,7820,105.9,102.4,12.7,17.7,1,141513.5625,0.51,39,54.4,3678,77.1,0,7768,103,99.4,12.7,17.9,1,141513.57318,0.52,39,54.1,3627,77.4,0,7781,105,101.4,12.8,17.8,1,141513.58333,0.52,38.8,54.2,3548,77.2,0,7787,102.8,99.7,13,17.9,1,141513.59428,0.53,38.9,54.3,3467,77.3,0,7889,103.2,100,12.7,17.9,1,141513.60417,0.52,38.8,54.1,3407,76.8,0,7761,104.2,101.1,12.6,17.3,1,141513.61458,0.51,39.1,54.1,3661,78,0,7910,103.3,99.7,13,18.1,1,141513.625,0.53,38.8,54.3,3563,78.2,0,7916,103.1,99.8,12.9,18.1,1,141513.63542,0.54,38.9,54.3,3594,77.8,0,8222,104.5,100.8,13,18.1,1,141513.64583,0.52,38.8,54.2,3545,77.5,0,7850,103.1,99.7,12.7,18.1,1,141513.65625,0.52,38.9,54.2,3497,77.9,0,7906,102.3,99.4,12.9,18.2,1,141513.66667,0.54,39,54.2,3527,78.4,0,7956,102.9,99.7,12.9,18,1,141513.67708,0.52,38.8,54.3,3561,78,0,8089,102.4,99,13,18.6,1,141513.6875,0.52,38.9,54.3,3527,76.9,0,7744,101.5,98.5,12.7,17.8,1,141513.69792,0.52,38.9,54.1,3440,77.2,0,7639,101.3,98.2,12.7,17.5,1,141513.70833,0.51,39,54.1,3500,77.2,0,7703,100.3,97,12.7,17.4,1,141513.71875,0.5,39,54.1,3669,77.7,0,7733,99.9,96.9,12.8,17.8,1,141513.72917,0.52,39,54.2,3569,78.5,0,7920,104.4,101.3,12.9,18.3,1,141513.73958,0.53,39.2,54.5,3561,78.3,0,8076,103.2,99.8,13.3,18.5,1,141513.75,0.51,38.8,54.5,3609,78.4,0,8059,102.5,99.2,13,18.6,1,141513.76042,0.51,39.3,54.6,3689,78.4,0,7968,101.2,98,12.9,18.4,1,141513.77083,0.52,39,54.5,3686,78.6,0,8066,100.5,96.7,13.3,18.7,1,141513.78125,0.52,39.1,54.5,3561,78.6,0,8219,106.6,103.6,13.2,18.6,1,141513.79167,0.53,39,54.5,3576,78.5,0,8108,104.4,100.8,13,18.2,1,141513.80208,0.53,38.9,54.5,3643,78.8,0,8166,105.2,101.9,13.3,18.8,1,141513.8125,0.52,38.8,54.7,3561,78.7,0,8136,101.6,98.7,13,18.7,1,141513.82292,0.54,38.9,54.7,3469,78.6,0,8110,101.2,98,13,18.4,1,141513.83333,0.51,39,54.8,3606,78.3,0,8007,100.6,97.2,13.1,18.3,1,141513.84375,0.54,39,54.8,3538,78.5,0,8064,105.3,101.9,13.4,18.7,1,141513.85417,0.52,38.9,54.7,3592,78.4,0,8218,104.8,101.5,13.2,19,1,141513.86458,0.52,38.8,54.7,3519,78.4,0,8101,103,100.1,13.2,18.6,1,141513.875,0.53,38.9,54.7,3531,78.3,0,8121,101.8,98.7,12.8,18.2,1,141513.88542,0.53,38.9,54.8,3452,78.1,0,7944,100.8,97.6,12.9,18.1,1,141513.89583,0.52,38.9,54.8,3411,77.6,0,7775,100.5,97.5,12.7,17.7,1,141513.90625,0.51,38.8,54.7,3411,77.3,0,7769,99.5,96.8,12.7,17.5,1,141513.91667,0.51,39,54.6,3396,77.4,0,7826,99.8,96.8,13,17.7,1,141513.92708,0.52,38.9,54.5,3296,77.3,0,7760,99.4,96.6,12.7,17.5,1,141513.9375,0.51,38.9,54.4,3321,77.4,0,7745,99.6,96.7,12.7,17.5,1,141513.94792,0.52,38.9,54.4,3217,77.5,0,7634,99.1,96.3,12.8,17.6,1,141513.95833,0.52,38.9,54.4,3167,77.4,0,7745,99.9,97.2,12.7,17.6,1,141513.96875,0.53,38.9,54.4,3155,77.5,0,7651,100.6,97.6,12.8,17.7,1,141513.97917,0.51,38.8,54.5,3179,77.6,0,7577,100.5,97.9,12.6,17.2,1,141513.98958,0.52,39.4,54.3,3191,77.9,0,7694,100.5,97.7,12.6,17.4,1,141514,0.53,38.9,54.4,3083,77.8,0,7747,99.9,97.2,12.6,17.7,1,141514.01042,0.52,38.9,54.3,3058,77.7,0,7553,99.4,96.9,12.7,17.7,1,141514.02083,0.52,39,54.4,3111,77.9,0,7657,99.7,97.4,12.6,17.7,1,141514.03125,0.52,39,54.4,3115,78,0,7805,99.1,96.8,12.6,17.7,1,141514.04167,0.52,39,54.5,3140,78,0,7689,99.9,97.2,12.7,17.9,1,141514.05208,0.52,38.9,54.6,3096,77.8,0,7760,99.6,97,12.6,17.7,1,141514.0625,0.52,38.9,54.5,3057,77.8,0,7553,99.6,97.6,12.9,17.7,1,141514.07292,0.5,39,54.6,3226,77.5,0,7775,100,97.2,12.7,17.6,1,141514.08333,0.51,38.9,54.4,3158,77.5,0,7709,99.6,96.7,12.7,18,1,141514.09375,0.51,38.9,54.5,3066,77.4,0,7595,100.3,98,12.5,17.3,1,141514.10417,0.51,39.1,54.4,3149,77.3,0,7704,100.9,98.4,12.5,17.7,1,141514.11458,0.51,39.3,54.4,3140,77.2,0,7539,101.2,98.2,12.5,17.2,1,141514.125,0.51,38.9,54.4,3084,77,0,7497,101,98.7,12.5,17.3,1,141514.13542,0.52,38.9,54.4,3035,76.9,0,7370,101,98.7,12.5,16.9,1,141514.14583,0.5,38.9,54.3,3107,76.7,0,7408,101.3,99,12.1,16.5,1,141514.15625,0.51,39,54.3,3046,76.5,0,7184,101.4,98.8,12.3,16.3,1,141514.16667,0.51,39,54.3,2975,76.3,0,7227,101.6,99.2,12.2,16.7,1,141514.17708,0.5,38.9,54.2,3083,76.1,0,7272,101.7,99.4,12.3,16.6,1,141514.1875,0.51,38.9,54.3,2975,75.9,0,7157,101,98.7,12,16.3,1,141514.19792,0.51,38.9,54.4,2885,75.6,0,7024,100.7,98.1,11.9,15.8,1,141514.20833,0.51,38.9,54.3,2928,75.2,0,6038,100.5,98.4,11.3,14.4,1,141514.21875,0.48,38.9,54.3,3161,75,0,7475,100.4,97.9,12.5,17.1,1,141514.22917,0.5,38.9,54.3,3038,75.6,0,7731,100.8,98.5,13,17.8,1,141514.23958,0.5,38.9,54.3,2941,75.4,0,7447,101.3,98.9,13,17.5,1,141514.25,0.49,38.8,54.2,2967,75.3,0,7461,101.3,99.1,12.7,17.5,1,141514.26042,0.49,39,54.1,3073,75.3,0,7460,100,97.4,13.1,17.4,1,141514.27083,0.49,39,54.2,3084,75.4,0,7631,100.2,97.4,12.7,17.3,1,141514.28125,0.5,38.8,54.3,3012,75.3,0,7469,99.5,97.1,12.8,17.7,1,141514.29167,0.48,38.9,54.4,3013,75,0,7476,105,102.6,12.9,17.1,1,141514.30208,0.48,38.9,54.3,3031,75.1,0,7523,103.2,100.9,13,17.8,1,141514.3125,0.48,38.9,54.3,3089,75.2,0,7638,101.9,99.8,12.8,17.5,1,141514.32292,0.49,38.9,54.3,3050,75.2,0,7514,101.4,98.8,12.9,17.4,1,141514.33333,0.49,39,54.4,3151,75.5,0,7610,100.6,97.8,13,17.9,1,141514.34375,0.5,38.8,54.5,3149,75.8,0,7685,99.9,97.1,12.9,17.6,1,141514.35417,0.5,39,54.4,3282,75.9,0,7655,104.4,101.5,13,17.8,1,141514.36458,0.5,38.9,54.5,3201,76.1,0,7824,102.6,99.9,13.3,18.6,1,141514.375,0.5,38.9,54.3,3275,76.1,0,7896,101.6,99.2,13.2,18,1,141514.38543,0.49,39,54.5,3394,76.1,0,7783,100.5,97.7,13.4,18.3,1,141514.39583,0.5,39,54.4,3291,76.2,0,8002,100.6,97.8,13.5,18.6,1,141514.40625,0.51,38.9,54.6,3315,76.1,0,7340,99,95.6,12.5,16.9,1,141514.41667,0.52,39,54.7,3395,76.4,0,7470,104.6,101.7,12.4,17.1,1,141514.42708,0.5,39.1,54.7,3509,76.5,0,7563,103.9,100.9,12.7,17.7,1,141514.4375,0.51,38.9,54.7,3503,76.8,0,7670,103.7,99.9,12.7,18,1,141514.44792,0.51,38.9,54.8,3666,77.2,0,7755,102.2,99.2,12.9,18,1,141514.45833,0.51,39,54.7,3609,77.6,0,7787,101.5,98.6,12.8,18,1,141514.4688,0.52,39,54.7,3734,78.1,0,8060,102.1,98.8,13,18.3,1,141514.47917,0.53,39,54.7,3738,78.4,0,8258,103.4,99.9,13.1,18.6,1,141514.48958,0.53,38.8,54.7,3623,78.3,0,8180,106.5,103.4,13,18.6,1,141514.50001,0.53,39,54.7,3625,78.3,0,8050,105.6,102.4,12.9,18.4,1,141514.51042,0.52,38.9,54.8,3779,78.3,0,8058,109,105.4,13,18.7,1,141514.52084,0.52,38.8,54.7,3576,78.3,0,8120,105.4,102.2,13.2,19.1,1,141514.53125,0.53,39.4,54.8,3817,78.4,0,8142,108,103.9,13.2,18.4,1,141514.54167,0.53,38.7,54.8,3697,78.6,0,8241,104.9,101.5,13.4,18.8,1,141514.55208,0.53,38.9,54.9,3639,78.9,0,8286,105,102.3,13.3,18.8,1,141514.5625,0.53,39,54.9,3674,78.8,0,8277,105.2,101.5,13.3,18.9,1,141514.57292,0.53,39.2,55,3914,78.6,0,8258,107.4,103.6,13.4,18.6,1,141514.58333,0.53,39.2,54.9,3847,78.3,0,8159,107.3,103.5,13.2,18.6,1,141514.59375,0.53,38.8,55,3704,78.2,0,8058,104.2,100.9,13,18.7,1,141514.60417,0.53,38.8,54.9,3679,78.3,0,8003,104.5,101.4,13.2,18.9,1,141514.61458,0.52,39.2,54.8,4037,78.3,0,8141,106.2,102.6,13.3,18.7,1,141514.625,0.54,38.7,54.9,3686,78.6,0,8167,106.2,101.8,13.3,18.7,1,141514.63542,0.52,38.8,54.9,3844,78.6,0,8310,105.7,102.3,13.4,19.5,1,141514.64583,0.54,38.9,55,3716,78.8,0,8273,105.2,101.6,13.2,18.9,1,141514.65625,0.53,39.2,55.1,3866,78.7,0,8435,105,101.4,13.3,18.7,1,141514.66667,0.52,39.2,55,3893,79,0,8495,105,101.4,13.4,19.3,1,141514.67708,0.52,39.1,55,3851,78.8,0,8276,104.4,100.7,13.2,19,1,141514.6875,0.55,38.9,55,3663,78.9,0,8324,104.9,101.2,13.2,18.9,1,141514.69792,0.52,39,55.2,3865,79,0,8423,105.2,101.3,13.6,19.5,1,141514.70833,0.54,39,55,3704,79.1,0,8252,105.4,102.1,13.3,19,1,141514.71875,0.54,39.3,55.1,3884,79.2,0,8466,104.4,100.6,13.5,19.8,1,141514.72917,0.53,39,55.2,3859,79.3,0,8486,104.4,100.8,13.6,19.6,1,141514.73958,0.55,39,55.2,3668,79.4,0,8410,104.1,100.3,13.4,19.7,1,141514.75,0.55,39,55.2,3712,79.5,0,8586,104.2,101.2,13.6,20,1,141514.76042,0.55,39.1,55.3,3772,79.7,0,8558,104.5,101.1,13.6,19.9,1,141514.77083,0.53,38.9,55.3,3854,79.9,0,8609,104.3,100.5,13.6,19.6,1,141514.78125,0.54,38.9,55.2,3720,79.8,0,8708,104.4,101,13.9,20,1,141514.79167,0.54,39,55.2,3776,79.7,0,8481,104,100.8,13.5,19.5,1,141514.80208,0.54,39,55.2,3722,79.6,0,8415,104.3,100.5,13.6,19.5,1,141514.8125,0.56,38.9,55.2,3579,79.6,0,8522,104,100.7,13.7,19.7,1,141514.82292,0.52,39,55.2,3783,79.2,0,8359,104,100.3,13.5,19.4,1,141514.83333,0.54,38.9,55.1,3603,79.2,0,8438,104.5,101.2,13.4,19.4,1,141514.84375,0.53,39,55.2,3652,79.2,0,8441,104.1,100.9,13.5,19.5,1,141514.85417,0.54,39,55.2,3546,79.1,0,8211,103.9,100.8,13.2,19.4,1,141514.86458,0.52,39,55.2,3668,79.1,0,8312,104.4,100.8,13.4,19.2,1,141514.875,0.52,39.1,55.2,3636,79,0,8260,104.4,101.1,13.4,19,1,141514.88542,0.53,39,55.2,3567,78.6,0,8151,104.1,100.6,13.3,19.1,1,141514.89583,0.51,38.9,55.2,3555,78.4,0,8110,104,100.5,12.9,18.1,1,141514.90625,0.51,38.9,55.1,3576,78.3,0,8047,104.2,101,13,18.8,1,141514.91667,0.53,38.9,55,3449,78.4,0,8000,104.1,100.9,12.9,18.5,1,141514.92708,0.51,38.9,55,3535,78.5,0,8023,104.1,101.1,13,18.6,1,141514.9375,0.52,38.8,55,3360,78.4,0,8063,103.7,101,13,18.1,1,141514.94792,0.51,39,55,3486,78,0,8030,104.1,101.2,13,18.3,1,141514.95833,0.53,38.9,55,3404,78.2,0,8174,103.9,101.4,13.1,18.4,1,141514.96875,0.51,39,54.9,3231,77.9,0,7913,102.8,100.2,12.8,17.7,1,141514.97917,0.52,39.3,54.8,3268,77.8,0,7813,103,100.2,12.6,18,1,141514.98958,0.52,39,54.8,3293,77.9,0,7985,102.7,99.9,13,18.1,1,141515,0.52,39,54.8,3313,77.9,0,7783,103.9,100.7,12.9,18.3,1,141515.01042,0.51,38.9,54.8,3272,77.9,0,7837,103.6,100.8,13,18.2,1,141515.02083,0.52,39,54.7,3232,77.7,0,7730,103.9,101.3,12.9,17.7,1,141515.03125,0.51,38.9,54.8,3301,77.8,0,7788,104,101.1,12.9,18.2,1,141515.04167,0.53,39,54.7,3272,77.9,0,7662,103.6,101.3,12.9,18,1,141515.05208,0.53,38.8,54.7,3160,77.8,0,7820,104.3,101.3,13,18.2,1,141515.0625,0.51,39.3,54.6,3356,77.9,0,7749,103.7,100.5,12.6,17.7,1,141515.07292,0.53,39,54.6,3270,78,0,7779,104.3,101.6,12.8,18,1,141515.08333,0.52,38.9,54.6,3244,78.1,0,7846,103.7,100.8,12.8,18,1,141515.09375,0.53,38.9,54.6,3170,78.2,0,7831,103.9,101.2,13.1,17.8,1,141515.10417,0.51,38.9,54.6,3327,78.2,0,7910,103.9,101.4,12.9,18,1,141515.11458,0.52,39.2,54.6,3321,78.2,0,7834,103.7,100.8,12.9,17.9,1,141515.125,0.51,39.1,54.6,3326,78.1,0,7837,104.1,101.5,12.8,17.7,1,141515.13542,0.51,39.3,54.5,3335,78,0,7802,104.1,101,12.6,17.6,1,141515.14583,0.52,38.9,54.5,3176,78,0,7832,103.7,101.1,12.9,17.6,1,141515.15625,0.51,39,54.6,3254,78.1,0,7899,104.4,101.6,13,18.4,1,141515.16667,0.52,38.9,54.6,3271,78.1,0,7802,104.6,101.7,13.1,18.1,1,141515.17708,0.52,38.8,54.6,3271,78.2,0,7820,103.8,101.4,12.7,17.8,1,141515.1875,0.54,38.9,54.6,3140,78.1,0,7873,103.2,100.5,12.8,18,1,141515.19792,0.52,38.9,54.5,3201,78.1,0,7820,103.5,100.9,12.9,18,1,141515.20833,0.53,39,54.5,3111,77.9,0,7799,104.4,101.8,12.7,18.1,1,141515.21875,0.53,39,54.4,3260,78,0,7965,102.7,99.9,13,17.9,1,141515.22917,0.52,39,54.5,3305,78,0,7889,103.7,100.6,13,18.4,1,141515.23958,0.52,39,54.5,3288,78.1,0,7789,104.4,101.9,12.7,17.9,1,141515.25,0.52,39,54.5,3242,78.2,0,7965,104.7,101.9,12.8,17.9,1,141515.26042,0.53,39,54.4,3264,78.2,0,7881,103.5,100.7,12.9,18.4,1,141515.27083,0.53,39,54.4,3351,78.4,0,7874,103.6,100.5,13,18.3,1,141515.28125,0.53,38.9,54.5,3245,78.2,0,7847,103,100.1,12.5,17.6,1,141515.29167,0.52,38.9,54.4,3280,78.2,0,7922,104.2,101.2,12.9,18,1,141515.30208,0.51,38.9,54.4,3370,78.3,0,7894,103.2,100.4,12.8,18.1,1,141515.3125,0.52,38.9,54.4,3332,78.4,0,8024,103.5,100.5,13.1,18.1,1,141515.32292,0.51,39.2,54.5,3500,78.4,0,7842,103,99.9,13.1,18.4,1,141515.33333,0.52,39,54.5,3410,78.6,0,8012,102.6,99.8,13.3,18.3,1,141515.34375,0.53,39,54.5,3366,78.7,0,8102,102.2,99.2,13,18.5,1,141515.35417,0.53,38.8,54.5,3305,78.5,0,7958,101.8,98.5,13,18.5,1,141515.36458,0.53,39,54.6,3444,78.7,0,8049,101.7,98.8,13,18.5,1,141515.375,0.54,39,54.6,3412,78.9,0,8083,101.4,98.1,13.3,18.5,1,141515.38542,0.52,39,54.6,3531,78.9,0,8166,101.7,98.5,13,18.3,1,141515.39583,0.53,39,54.7,3490,78.6,0,8079,100.4,97.2,13.1,18.4,1,141515.40625,0.54,38.7,54.6,3404,78.8,0,8126,99.5,96.5,13.2,18.7,1,141515.41667,0.53,38.9,54.6,3515,79,0,8197,105.8,102.4,13.2,18.8,1,141515.42708,0.52,39,54.6,3787,78.9,0,8328,107.2,103.1,13.1,18.9,1,141515.4375,0.53,39.2,54.6,3742,79,0,8197,106.1,102.4,13.2,18.7,1,141515.44792,0.51,38.9,54.6,3766,78.7,0,8140,100.9,97.3,13.2,18.9,1,141515.45833,0.52,38.8,54.6,3652,78.4,0,8164,105.3,101.8,13,18.7,1,141515.46875,0.53,39,54.7,3673,78.2,0,8121,105.2,102.3,13,18.2,1,141515.47917,0.52,38.9,54.6,3641,78.3,0,8073,105.2,101.8,13.1,18.9,1,141515.48958,0.53,38.9,54.6,3689,78.4,0,8278,104.4,100.8,13.3,18.6,1,141515.5,0.53,38.9,54.7,3584,78.4,0,8079,104.7,101.2,13,18.5,1,141515.51042,0.51,39.4,54.7,3772,78.3,0,8076,104.1,100.6,13.3,19,1,141515.52083,0.51,39,54.6,3734,78.3,0,8317,104.1,100.6,13,18.7,1,141515.53125,0.52,39.4,54.7,3905,78.3,0,8146,104.6,100.7,13.2,18.4,1,141515.54167,0.53,39,54.3,3636,78.6,0,8118,104.4,100.9,13.2,18.6,1,141515.55208,0.52,39,54.7,3757,78.8,0,8168,103.6,100.3,13.3,18.6,1,141515.5625,0.54,39.1,54.8,3701,78.9,0,8382,103.2,99.9,13,19.5,1,141515.57292,0.52,39,54.7,3825,78.8,0,8234,103.4,99.7,13.2,18.9,1,141515.58333,0.53,39,54.7,3722,78.6,0,8347,103.2,99.8,13.4,18.8,1,141515.59375,0.54,39.2,54.8,3802,78.8,0,8187,102.9,99,13.3,18.7,1,141515.60417,0.54,38.9,54.8,3725,78.5,0,8198,102.4,98.7,13.2,18.7,1,141515.61458,0.54,38.9,54.7,3768,78.9,0,8332,102,98.2,13.3,19.2,1,141515.625,0.53,38.9,54.8,3752,78.4,0,8126,102.5,99,13.1,18.6,1,141515.63542,0.52,39,54.8,3856,78.5,0,8046,103,98.3,13.1,18.9,1,141515.64583,0.53,38.8,54.7,3725,77.9,0,8134,102.3,98.8,12.9,18,1,141515.65625,0.53,39,54.6,3776,78.3,0,8095,102.1,98.7,13.1,18.9,1,141515.66667,0.52,38.9,54.8,3773,78.4,0,8133,102.1,98.5,13.1,18.6,1,141515.67708,0.52,38.8,54.6,3727,77.9,0,8003,101.8,98.3,12.9,18.5,1,141515.6875,0.53,39.1,54.7,3719,77.9,0,7940,101.5,98.1,12.9,18.4,1,141515.69792,0.53,38.8,54.6,3641,78,0,8094,102,98.9,12.9,18.2,1,141515.70833,0.53,39.1,54.7,3776,78.2,0,8075,102.2,98.7,12.9,18.3,1,141515.71875,0.53,39.2,54.6,3738,78,0,8096,102,98.6,12.9,18.4,1,141515.72917,0.53,39.1,54.5,3680,77.5,0,7831,102.1,98.7,12.9,18.1,1,141515.73958,0.52,39,54.4,3713,77.9,0,8019,102,98.5,12.8,18.3,1,141515.75,0.53,39,54.5,3666,77.9,0,7896,102.5,98.7,12.9,18.2,1,141515.76042,0.52,38.9,54.5,3655,77.8,0,7997,101.8,98.6,13,18,1,141515.77083,0.52,39,54.4,3602,78,0,7955,103.6,100,12.8,18,1,141515.78125,0.52,38.9,54.4,3557,77.9,0,8076,102.4,99.5,13,18.1,1,141515.79167,0.51,38.9,54.3,3562,78,0,7982,102.5,99.3,12.9,18.3,1,141515.80208,0.53,38.9,54.3,3389,78.1,0,7971,102.4,99.3,13.1,18.7,1,141515.8125,0.51,38.9,54.3,3497,78.1,0,7972,102.6,99.7,13,18.5,1,141515.82292,0.53,38.9,54.4,3335,78.1,0,7986,102.9,99.8,13,18.3,1,141515.83333,0.51,39,54.4,3453,78.1,0,7821,103.2,100.1,12.9,18.2,1,141515.84375,0.51,39,54.4,3509,78.2,0,7851,102.4,99.4,12.9,18.3,1,141515.85417,0.53,38.8,54.4,3320,78.3,0,8156,102.9,100,13,18,1,141515.86458,0.5,38.9,54.4,3290,77.9,0,7835,101.1,98.4,12.8,17.8,1,141515.875,0.51,39.2,54.3,3328,77.5,0,7617,102.6,99.5,12.8,17.5,1,141515.88542,0.52,38.9,54.4,3061,77.7,0,7689,101.8,99.4,12.7,17.4,1,141515.89583,0.51,38.9,54.3,3202,77.8,0,7656,102.3,99.5,12.6,17.5,1,141515.90625,0.51,38.9,54.3,3224,77.8,0,7790,102.6,100,12.6,17.6,1,141515.91667,0.51,39.1,54.4,3233,77.7,0,7625,102.8,100,12.6,17.8,1,141515.92708,0.5,38.8,54.3,3206,77.5,0,7769,104.6,101.6,12.7,17.5,1,141515.9375,0.51,38.9,54.4,3088,77.2,0,7467,101.9,99.7,12.4,17.1,1,141515.94792,0.51,39,54.3,3054,76.9,0,7392,101.6,98.8,12.5,16.8,1,141515.95833,0.51,38.9,54.3,3017,76.7,0,7359,101.3,98.7,12.2,16.8,1,141515.96875,0.52,39,54.2,2989,76.4,0,7181,101.1,98.6,12.4,16.6,1,141515.97917,0.51,38.9,54.2,2978,76.3,0,7188,101.2,99.1,12.3,16.6,1,141515.98958,0.51,39,54.3,3005,76.3,0,7169,101.2,98.7,12.3,16.5,1,141516,0.51,39,54.2,2909,76.2,0,7208,101.1,98.8,12.2,16.9,1,141516.01042,0.51,39,54.3,2944,76.1,0,7084,101.2,98.9,12,16.2,1,141516.02083,0.51,39,54.2,2900,75.8,0,6885,101.4,98.9,12,15.9,1,141516.03125,0.51,38.7,54.2,2795,75.3,0,6403,101.3,99.2,11.4,14.8,1,141516.04167,0.5,38.8,54.1,2832,74.8,0,7386,100.9,99,12.6,16.8,1,141516.05208,0.5,39,54.1,2784,75.1,0,7404,101.3,99,12.8,17.2,1,141516.0625,0.49,39,54.1,2776,74.9,0,7377,101.1,99.2,12.7,16.8,1,141516.07292,0.48,38.9,54.1,2814,74.8,0,7234,101.2,99,12.6,16.7,1,141516.08333,0.49,38.9,54.1,2742,74.9,0,7286,101.7,99.8,12.7,17.1,1,141516.09375,0.48,39,54.2,2780,74.7,0,7068,101,99.1,12.4,16.3,1,141516.10417,0.49,38.9,54.2,2727,74.5,0,7259,101.1,99,12.4,16.6,1,141516.11458,0.47,38.7,54.1,2697,74.4,0,7100,101.3,99.4,12.2,15.9,1,141516.125,0.48,39,54.1,2720,74.2,0,7045,100.7,98.8,12.3,16.2,1,141516.13542,0.47,38.9,54.2,2731,74.1,0,7041,100.8,99,12.2,16.3,1,141516.14583,0.48,38.9,54.3,2686,74.1,0,6963,101.2,99.4,12.4,16.4,1,141516.15626,0.47,38.9,54.1,2746,73.9,0,7143,101.6,99.6,12.3,16.2,1,141516.16668,0.47,38.9,54.2,2753,73.7,0,6798,101.5,99.6,12.2,16,1,141516.17709,0.47,38.9,54.1,2720,73.5,0,6884,101.6,99.6,12.3,15.9,1,141516.1875,0.46,38.9,54.1,2783,73.5,0,6784,101,99,12.1,16,1,141516.19793,0.47,38.9,54.1,2690,73.4,0,6776,101.7,99.8,12,15.9,1,141516.20833,0.47,39,54.2,2685,73.3,0,6827,101.3,99.5,12,15.7,1,141516.21875,0.46,39.1,54.1,2837,73.4,0,6932,101.1,99.1,12.4,16.3,1,141516.22917,0.47,38.9,54.2,2825,73.4,0,6915,101.4,99.5,12.1,16,1,141516.23958,0.47,39,54.2,2795,73.2,0,7006,101.3,99.2,12.1,16.2,1,141516.25001,0.47,38.8,54.2,2709,72.9,0,6783,101.5,99.5,12,15.7,1,141516.26042,0.46,38.9,53.9,2841,72.3,0,6743,101.2,99.4,11.8,15.4,1,141516.27084,0.45,38.9,53.9,2802,72,0,6557,101.2,99.1,12,15.4,1,141516.28125,0.45,38.9,53.9,2798,71.9,0,6469,101.3,99.1,11.7,15.3,1,141516.29167,0.45,38.9,53.7,2810,71.9,0,6500,101.5,99.5,11.9,15.5,1,141516.30208,0.45,38.9,53.9,2816,71.9,0,6632,101.1,99.2,11.9,15.5,1,141516.3125,0.45,39,54,2840,72.1,0,6645,101.2,99.1,11.7,15.4,1,141516.32293,0.45,38.9,54,2871,72.2,0,6591,100.9,99,12,15.5,1,141516.33333,0.45,39,54.1,2892,72.2,0,6749,100.7,98.6,11.9,15.6,1,141516.34375,0.45,38.9,54,2915,72.1,0,6595,101.2,98.9,12.1,15.7,1,141516.35418,0.45,38.9,54.1,2913,72.1,0,6696,100.9,98.9,12,15.4,1,141516.36458,0.46,38.9,54.1,2911,72.3,0,6829,103.2,101.1,12.1,15.9,1,141516.375,0.46,39,54,3017,72.2,0,6739,104.1,101.5,12.1,15.7,1,141516.38542,0.46,38.9,54,3017,72.5,0,6889,103.9,101.7,12.2,15.9,1,141516.39584,0.45,38.9,53.8,3050,72.4,0,6890,103.4,101.3,12.2,15.9,1,141516.40625,0.47,38.9,53.8,2972,72.6,0,6963,103.6,101.3,12.4,16.4,1,141516.41667,0.47,38.9,53.9,3008,72.4,0,6995,103.9,101.6,12.1,16,1,141516.42709,0.44,39,54.1,3134,72.5,0,6999,103.6,100.9,12,16.2,1,141516.4375,0.46,39,54.1,3101,72.6,0,6987,104.3,101.7,12.3,16.2,1,141516.44792,0.47,39,54,3095,72.5,0,7058,104.4,101.8,12.1,16.2,1,141516.45834,0.46,38.9,54,3126,72.4,0,7073,104.5,101.9,12.3,16.5,1,141516.46875,0.47,38.9,54,3117,72.5,0,7141,104,101.1,12.5,16.5,1,141516.47916,0.47,39,53.9,3155,72.9,0,7149,104.9,102,12.5,16.6,1,141516.48958,0.48,39.1,53.9,3197,72.8,0,7121,104.6,102,12.5,16.5,1,141516.5,0.47,39.1,54,3298,73.1,0,7234,104.2,101.4,12.7,17,1,141516.51043,0.48,39,54.1,3302,73.3,0,7208,103.6,101,12.5,16.6,1,141516.52083,0.48,38.8,54,3260,73.6,0,7335,104.1,101.2,12.6,16.9,1,141516.53125,0.47,39,54,3208,73.3,0,7340,104.4,101.5,12.7,17,1,141516.54167,0.48,39,54,3185,73.3,0,7280,104.3,101.5,12.7,17.3,1,141516.55208,0.49,39,54,3185,73.8,0,7384,103.6,101.1,12.9,17.2,1,141516.56251,0.47,38.9,53.9,3230,73.5,0,7261,104.3,101.6,12.8,17,1,141516.57292,0.47,38.9,53.9,3