203,73.1,0,7234,104.1,101.4,12.9,16.9,1,141516.58333,0.46,38.9,54,3302,73.3,0,7297,104.1,101.2,12.4,16.9,1,141516.59375,0.48,39.1,53.9,3275,73.6,0,7325,103.4,100.7,12.7,17,1,141516.60417,0.48,38.9,54,3241,74.1,0,7384,103.9,100.7,12.7,17.5,1,141516.61458,0.47,39,54,3374,73.7,0,7279,103.8,101,12.6,17.1,1,141516.625,0.48,39,53.9,3305,73.9,0,7413,103.5,100.6,13,17.2,1,141516.63542,0.47,38.9,53.9,3358,74.2,0,7439,103.6,100.6,12.7,17.1,1,141516.64583,0.46,39,53.9,3380,74,0,7350,104.4,101.4,12.8,17.4,1,141516.65625,0.48,38.9,53.8,3272,74.2,0,7657,103.3,100.3,12.9,17.6,1,141516.66667,0.47,38.9,53.9,3292,74.7,0,7701,104.1,100.8,12.9,17.5,1,141516.67708,0.48,38.9,53.9,3321,74.6,0,7467,102.9,100,13,17.6,1,141516.6875,0.47,38.8,53.8,3261,74.1,0,7430,104.3,101.5,12.9,17.4,1,141516.69792,0.49,39,53.8,3193,74.4,0,7490,103,100.4,12.5,17,1,141516.70833,0.48,39,53.8,3278,74.5,0,7631,104,101.1,12.8,17.6,1,141516.71876,0.47,39,53.8,3363,74.6,0,7619,102.9,100.1,13.1,17.5,1,141516.72917,0.48,39,53.9,3328,74.9,0,7655,102.7,99.6,12.9,17.4,1,141516.73957,0.48,39,54,3393,75.2,0,7694,102.4,99.5,12.7,17.5,1,141516.75,0.51,38.9,54,3140,74.8,0,7505,103.2,100.2,13.1,17.8,1,141516.76042,0.47,39,54.1,3392,74.7,0,7606,102.9,100.2,13,18,1,141516.77083,0.49,38.9,54,3208,74.3,0,7602,104,101.2,12.9,17.4,1,141516.78126,0.48,38.9,53.9,3222,74.2,0,7563,103.4,100.7,12.8,17.7,1,141516.79168,0.48,38.8,53.9,3160,74.3,0,7475,103.5,101,12.8,17.3,1,141516.80209,0.48,38.9,53.9,3179,74.9,0,7506,102.3,99.6,12.9,17.8,1,141516.81251,0.48,38.9,54,3099,74.5,0,7371,102.3,99.7,12.8,17.2,1,141516.82292,0.48,39,54,3005,74.1,0,7384,101.7,99.6,12.6,17.2,1,141516.83333,0.48,38.9,54,3013,73.9,0,7249,101.4,99.2,12.5,16.9,1,141516.84375,0.46,39,54,3144,74.2,0,7380,101.7,99.4,12.5,16.9,1,141516.85417,0.48,38.9,54.1,3135,74.9,0,7505,103.1,100.6,12.8,17.3,1,141516.86458,0.49,39,54,3103,74.8,0,7415,103.9,101.2,12.9,17.5,1,141516.875,0.48,38.9,54.1,3145,74.9,0,7466,103.6,100.9,12.6,17.4,1,141516.88543,0.49,38.8,54.1,3066,74.8,0,7626,103.5,101.1,12.7,17.4,1,141516.89583,0.47,38.9,54.2,3065,74.6,0,7452,102.3,99.8,12.7,17,1,141516.90625,0.47,38.9,54.2,3033,74.6,0,7468,101.3,99.1,12.7,16.9,1,141516.91666,0.48,39,54.3,2990,74.5,0,7376,101.5,99.3,12.4,17,1,141516.92708,0.48,38.9,54.2,2945,74.5,0,7298,102.2,99.9,12.5,17,1,141516.9375,0.49,38.8,54.1,2798,74.5,0,7256,102.1,100,12.7,16.9,1,141516.94792,0.47,38.9,54.2,2933,74.7,0,7400,101.9,99.3,12.5,16.9,1,141516.95833,0.48,38.9,54.1,2873,74.5,0,7246,102,99.6,12.5,16.8,1,141516.96875,0.48,39,54.2,2825,74.4,0,7187,101.5,99.4,12.7,17,1,141516.97917,0.48,38.8,54.1,2818,74.4,0,7310,101.2,99,12.5,16.9,1,141516.98958,0.47,38.9,54.2,2831,74.5,0,7145,101.3,99.1,12.4,16.7,1,141517,0.47,38.9,54.1,2836,74.6,0,7286,101.2,99.2,12.8,17.1,1,141517.01042,0.48,38.9,54.2,2775,74.4,0,7110,101.2,99.1,12.6,16.3,1,141517.02083,0.47,38.9,54.3,2791,74.2,0,7141,100.9,98.9,12.2,16.5,1,141517.03125,0.47,38.9,54.2,2750,74,0,7045,101.5,99.5,12.3,16.2,1,141517.04167,0.48,38.9,54.2,2708,73.8,0,7022,101.3,99.3,12.3,15.9,1,141517.05208,0.47,38.9,54.1,2719,73.6,0,6962,101.1,99,12.1,16.1,1,141517.0625,0.47,39,54.1,2742,73.4,0,6823,101.5,99.4,12.1,16,1,141517.07291,0.47,39,54.1,2708,73.3,0,6795,101.5,99.4,12.2,16,1,141517.08334,0.47,38.9,54.1,2689,73.1,0,6830,101.6,99.7,12.2,16,1,141517.09375,0.47,39,54.1,2667,73.1,0,6827,101.7,99.7,12.2,15.8,1,141517.10417,0.46,38.9,54.1,2668,72.9,0,6768,101.7,99.8,12.1,15.7,1,141517.11459,0.46,38.9,54.1,2659,72.7,0,6677,101.7,99.7,12,15.4,1,141517.125,0.46,39,54.1,2674,72.5,0,6649,101.2,99.3,12,15.4,1,141517.13541,0.47,38.9,54,2629,72.6,0,6563,101.5,99.5,11.8,15.5,1,141517.14583,0.47,38.9,54.1,2603,72.5,0,6635,101.3,99.4,12,15.6,1,141517.15624,0.46,39,53.9,2644,72.3,0,6610,101.4,99.6,12.1,15.5,1,141517.16668,0.46,38.9,54.1,2614,72.2,0,6690,101.3,99.5,12,15.4,1,141517.17708,0.45,38.9,54.1,2648,72.1,0,6587,101.4,99.2,12.1,15.6,1,141517.1875,0.46,38.9,54.1,2618,71.9,0,6506,101.4,99.8,11.8,15.2,1,141517.19792,0.46,39,54,2599,71.9,0,6527,101.3,99.5,11.8,15.2,1,141517.20833,0.46,38.9,54.1,2603,72.1,0,6560,101,99.1,11.8,15.4,1,141517.21876,0.45,39,54,2644,72.1,0,6604,101,99.2,12,15.6,1,141517.22917,0.46,38.8,54.1,2610,72.2,0,6622,101,99,12.1,15.3,1,141517.23958,0.45,38.9,54.1,2645,72.1,0,6575,100.9,98.9,11.9,15.2,1,141517.25,0.45,38.9,54.1,2648,72.1,0,6686,100.9,99.1,12.1,15.6,1,141517.26042,0.45,39.1,54.1,2821,72,0,6540,100.3,98.4,11.8,15.5,1,141517.27083,0.44,39,54,2885,71.7,0,6802,99.9,97.7,12,15.5,1,141517.28125,0.44,38.9,54,2900,71.9,0,6621,99.9,98,11.9,15.5,1,141517.29167,0.45,38.9,54.1,2858,72.2,0,6708,100.5,98.4,12.1,15.6,1,141517.30208,0.45,39,54,3042,72.3,0,6734,100.3,97.9,12.1,15.7,1,141517.3125,0.46,38.9,54,2933,72.2,0,6619,100.3,98.1,12,15.7,1,141517.32293,0.46,38.9,54.2,3017,72.7,0,6863,99.8,97.7,12.3,16,1,141517.33333,0.45,38.9,54.2,3059,73,0,6956,100.7,98.2,12.4,16.1,1,141517.34375,0.46,39,54.3,3152,73.3,0,7097,100.7,98.4,12.4,16.4,1,141517.35417,0.47,39,54.4,3182,73.2,0,7100,101.2,98.2,12.6,17,1,141517.36458,0.47,38.9,54.6,3111,73.6,0,7371,101.3,98.6,12.4,16.8,1,141517.375,0.48,38.9,54.4,3111,74.1,0,7310,101.5,98.7,12.8,17.2,1,141517.38542,0.47,39.1,54.5,3237,74.6,0,7523,101.6,98.9,13,17.4,1,141517.39584,0.48,39,54.5,3264,75.3,0,7546,101.7,98.7,13,17.9,1,141517.40625,0.5,39.3,54.5,3368,76,0,7709,102,99.1,13.2,18.3,1,141517.41667,0.51,39.1,54.6,3440,76.6,0,7316,101.6,98.4,12.5,16.9,1,141517.42709,0.51,39,54.6,3441,77,0,7554,100.5,97.6,12.7,17.5,1,141517.4375,0.5,39,54.6,3650,77.2,0,7760,100.6,97.6,12.7,17.5,1,141517.44792,0.52,38.8,54.6,3520,77.4,0,7678,100.2,97.7,12.6,17.9,1,141517.45833,0.52,38.9,54.6,3500,77.4,0,7787,100.5,97.9,12.8,17.9,1,141517.46875,0.51,39.1,54.6,3678,77.8,0,7931,100.8,97.6,12.9,18.1,1,141517.47918,0.53,38.9,54.6,3551,78.1,0,8092,100.2,96.9,13,18.2,1,141517.48959,0.53,38.9,54.7,3591,78.3,0,7910,105.7,102,13,18.2,1,141517.5,0.52,39,54.7,3757,78.4,0,8066,105.8,101.7,12.9,18.4,1,141517.51043,0.53,38.9,54.7,3617,78.3,0,8032,106,102.4,12.8,18.4,1,141517.52083,0.52,39,54.7,3754,78.6,0,8122,105.2,101.4,13.2,18.4,1,141517.53126,0.54,39,54.5,3742,78.6,0,8241,107.7,103.8,13.3,18.8,1,141517.54167,0.54,38.9,54.5,3681,78.5,0,8228,106.5,102.6,13.3,18.8,1,141517.55208,0.51,38.8,54.6,3727,78.3,0,8064,105.8,102.6,12.9,18.2,1,141517.5625,0.53,39,54.6,3757,78.6,0,8181,105.4,101.7,13.2,18.6,1,141517.57292,0.53,39.1,54.6,3680,78.5,0,8102,104.9,101.7,13.2,18.6,1,141517.58333,0.52,38.8,54.6,3515,78.4,0,8110,105.1,101.8,13,18.7,1,141517.59375,0.52,39,54.5,3685,78.4,0,8090,104.5,101.4,12.9,17.8,1,141517.60417,0.52,39,54.5,3652,78.3,0,8021,104.7,101.2,13.1,18.5,1,141517.61458,0.52,39,54.6,3576,78.6,0,8105,103.7,100.8,13.2,18.7,1,141517.625,0.52,39,54.6,3766,78.9,0,8306,104.3,100.9,12.9,19.1,1,141517.63542,0.55,39,54.6,3632,79.1,0,8250,103.6,100.2,13.5,19.5,1,141517.64583,0.54,38.9,54.7,3593,78.7,0,8241,104.6,101.9,13,18.8,1,141517.65625,0.53,39,54.6,3652,78.5,0,8057,103.9,100.7,12.9,18.4,1,141517.66667,0.54,39,54.7,3554,78.2,0,8044,103.6,100.2,12.9,18.4,1,141517.67708,0.52,38.9,54.6,3632,78.4,0,8196,103.9,100.8,13.3,18.7,1,141517.6875,0.52,39.3,54.6,3821,78.7,0,8152,103.9,100.5,13.2,18.6,1,141517.69792,0.52,39,54.7,3713,78.3,0,8087,103.7,100.4,12.9,18.1,1,141517.70833,0.53,39,54.6,3584,78.2,0,7976,103.3,99.9,13.2,18.7,1,141517.71875,0.53,39.1,54.6,3572,78.1,0,8006,103.6,100.2,13.1,18.6,1,141517.72917,0.5,38.9,54.5,3646,78.2,0,7994,104.1,100.6,13,18.2,1,141517.73959,0.52,38.9,54.4,3437,77.9,0,7876,103.2,100.5,13,18.4,1,141517.75001,0.52,38.8,54.5,3490,77.6,0,7763,103.6,100.7,12.7,17.7,1,141517.76042,0.52,38.9,54.5,3464,77.5,0,7813,103.7,100.4,12.8,17.9,1,141517.77083,0.53,39,54.6,3475,78,0,7806,103.6,100.2,12.5,17.9,1,141517.78125,0.53,38.9,54.7,3414,78.1,0,7974,103.5,100.5,13.1,18.3,1,141517.79167,0.53,38.9,54.7,3470,78,0,7973,103.8,100.7,12.9,18.3,1,141517.80208,0.51,39,54.7,3545,78,0,8017,104.2,100.7,12.9,18,1,141517.8125,0.52,39,54.7,3498,77.9,0,7935,103.9,100.8,12.9,17.7,1,141517.82293,0.52,38.9,54.7,3520,78.1,0,8016,104.2,101.2,12.7,17.8,1,141517.83333,0.52,38.9,54.7,3452,77.9,0,7955,104.1,101.2,12.8,18.1,1,141517.84374,0.52,38.9,54.6,3413,77.9,0,7802,104.4,101.5,12.8,18,1,141517.85418,0.54,38.9,54.6,3332,78.1,0,7824,104,101.1,12.6,17.9,1,141517.86458,0.52,38.9,54.7,3396,78.1,0,7835,104,100.6,13.1,18,1,141517.875,0.5,39,54.6,3531,78.2,0,8046,104.1,100.8,12.9,18.1,1,141517.88542,0.53,38.8,54.6,3320,78.3,0,8015,103.4,100.8,12.9,17.8,1,141517.89583,0.54,39,54.7,3230,78.5,0,7912,102.2,99.5,12.9,18.1,1,141517.90625,0.54,39,54.9,3246,78.3,0,7912,103.1,100,13.1,18.4,1,141517.91668,0.51,38.9,54.8,3443,78,0,7852,103.5,100.6,12.7,18.1,1,141517.92708,0.52,38.9,54.7,3378,78,0,7794,104.1,101.3,12.8,17.9,1,141517.93749,0.53,39,54.6,3297,78,0,8124,103.5,100.7,12.9,18.3,1,141517.94792,0.52,38.9,54.6,3279,78.2,0,7846,103.7,100.4,12.7,17.9,1,141517.95833,0.52,38.9,54.6,3350,78.1,0,7802,103.5,100.7,12.8,18,1,141517.96875,0.51,39.1,54.6,3309,78,0,7727,104.3,101.2,12.7,17.9,1,141517.97917,0.53,38.9,54.5,3230,77.9,0,7915,103.9,101.1,13,17.6,1,141517.98959,0.52,39,54.5,3265,77.8,0,7772,103.7,100.6,12.8,18.1,1,141518,0.53,38.9,54.5,3155,77.9,0,7775,104.1,101.4,12.8,17.7,1,141518.01041,0.51,38.8,54.5,3249,77.8,0,7779,103.7,101,12.8,17.7,1,141518.02083,0.53,38.9,54.4,3144,78,0,7780,103.7,101.4,12.8,17.7,1,141518.03125,0.52,38.9,54.5,3230,78.2,0,7784,103.8,101,12.8,18,1,141518.04167,0.54,39,54.5,3121,78.3,0,7666,103.3,100.7,12.8,18.1,1,141518.05209,0.51,39,54.6,3274,78.2,0,8044,103.5,100.7,12.8,17.9,1,141518.0625,0.52,38.9,54.6,3203,78.2,0,7758,103.1,100.6,12.7,17.6,1,141518.07292,0.52,38.9,54.6,3201,78.1,0,8009,103.7,101,12.6,17.9,1,141518.08333,0.52,38.9,54.6,3200,78.1,0,7767,103.7,101,13,18,1,141518.09375,0.53,38.9,54.6,3129,78.2,0,7742,103.6,101,12.8,18,1,141518.10417,0.53,39,54.5,3226,78.4,0,7869,103.9,101.1,12.6,17.9,1,141518.11458,0.54,39,54.5,3038,78.3,0,7757,104.1,101.2,12.7,17.8,1,141518.125,0.51,39.1,54.6,3261,78.1,0,7784,103.7,100.9,12.8,18,1,141518.13542,0.52,39,54.5,3136,78.1,0,7535,103.6,101.1,12.6,17.6,1,141518.14583,0.52,39.2,54.6,3222,78.1,0,7678,103.7,100.8,12.6,17.7,1,141518.15625,0.51,39.1,54.5,3257,77.8,0,7682,103.4,100.8,12.9,18.2,1,141518.16667,0.52,38.9,54.5,3140,77.7,0,7716,103.7,101.2,12.5,17.5,1,141518.17708,0.53,39.2,54.4,3110,77.3,0,7513,104,101.3,12.4,17.5,1,141518.1875,0.51,38.9,54.4,3122,77.2,0,7355,103.6,101.2,12.4,17,1,141518.19792,0.52,39,54.4,3058,77.1,0,7370,104.2,101.5,12.6,17,1,141518.20833,0.5,39,54.4,3137,76.8,0,7302,104,101.4,12.5,16.7,1,141518.21875,0.52,39.1,54.4,3066,76.7,0,7434,104.2,101.7,12.4,16.7,1,141518.22917,0.52,39,54.4,3011,76.6,0,7280,104.1,101.7,12.4,16.5,1,141518.23958,0.52,38.9,54.4,3024,76.6,0,7376,104.6,102,12.4,17,1,141518.25,0.51,39,54.4,3112,76.6,0,7305,103.4,100.7,12.2,16.8,1,141518.26042,0.5,39,54.4,3202,76.6,0,7527,102.6,99.9,12.4,17,1,141518.27083,0.5,38.9,54.3,3186,76.6,0,7318,103.3,100.7,12.3,16.6,1,141518.28125,0.51,38.9,54.4,3172,76.5,0,7361,103,100.3,12.3,16.8,1,141518.29167,0.49,38.9,54.4,3208,76.4,0,7397,103.4,100.8,12.3,16.5,1,141518.30208,0.5,39,54.4,3242,76.3,0,7265,103.2,100.4,12.4,16.6,1,141518.3125,0.51,39,54.4,3170,76.5,0,7274,103.1,100.6,12.5,16.8,1,141518.32292,0.5,39,54.4,3275,76.8,0,7329,103.4,100.4,12.6,17.2,1,141518.33333,0.52,38.9,54.4,3122,76.9,0,7339,103.2,100.7,12.5,16.8,1,141518.34375,0.5,39,54.5,3321,77.1,0,7419,103.2,100.5,12.4,17,1,141518.35417,0.5,39.1,54.5,3412,77.2,0,7584,102.1,99.4,12.6,17.3,1,141518.36458,0.51,39.1,54.7,3426,77.5,0,7670,101.6,98.5,12.9,17.7,1,141518.375,0.52,38.9,54.7,3422,77.7,0,7760,105,102,12.8,18.1,1,141518.38542,0.53,39,54.6,3404,77.9,0,7806,104.2,101.3,12.9,18.1,1,141518.39583,0.53,39.1,54.6,3572,78.2,0,7896,104.9,101.7,13,18.3,1,141518.40625,0.53,39,54.7,3671,78.6,0,8071,104.2,101,13.1,18.9,1,141518.41667,0.53,39,54.7,3623,78.7,0,8128,104.5,101.5,13.2,18.4,1,141518.42708,0.54,39.1,54.8,3708,78.9,0,8343,106.9,103.1,13.2,19.3,1,141518.4375,0.53,38.9,54.7,3806,79.1,0,8443,105.8,102.2,13.3,19.4,1,141518.44792,0.54,39,54.7,3844,79,0,8458,106,101.5,13.5,19.1,1,141518.45833,0.55,39,54.9,3773,79.4,0,8528,105.2,101.7,13.8,19.6,1,141518.46875,0.54,38.9,55,3828,79.9,0,8577,104.6,101.1,13.4,19.4,1,141518.47917,0.54,39,55,3889,80.1,0,8618,104.5,101.1,13.7,19.6,1,141518.48958,0.56,39,55.1,3869,80.4,0,8657,104.3,100.3,13.8,20.3,1,141518.5,0.57,39,55.1,3882,80.8,0,8615,103.6,99.8,13.6,19.9,1,141518.51042,0.55,39.3,55.2,4148,81.2,0,8666,104.2,100.1,13.8,20.2,1,141518.52083,0.57,38.9,55.2,3944,80.9,0,8557,104.2,100,13.4,19.9,1,141518.53125,0.55,39.4,55.2,4118,80.8,0,8657,104.3,100.1,13.8,20.2,1,141518.54167,0.57,39.1,55.1,3992,80.8,0,8786,104.2,99.8,13.7,20.1,1,141518.55208,0.56,39,55.3,4040,80.9,0,8564,103.9,99.9,13.7,19.4,1,141518.5625,0.57,39,55.3,3987,80.8,0,8698,103.9,100.2,13.6,20.1,1,141518.57292,0.56,38.9,55.4,4001,81.3,0,8604,105.1,101.3,13.7,19.8,1,141518.58333,0.59,39.2,55.5,4088,81.9,0,8655,104.1,99.6,13.5,19.8,1,141518.59375,0.58,38.6,55.3,4088,81.7,0,8603,102,98.9,13.8,20,1,141518.60417,0.58,39.2,55.4,4076,81.8,0,8551,102.6,98.5,13.9,19.9,1,141518.61458,0.57,38.9,55.3,3936,81,0,8558,103.4,99.4,13.7,19.6,1,141518.625,0.57,39.2,55.2,4113,80.9,0,8606,102.9,98.8,13.7,20.1,1,141518.63542,0.55,39.3,55.3,4223,81.1,0,8587,103.8,99,13.6,19.7,1,141518.64583,0.57,38.9,55.1,4121,81.1,0,8620,104.5,100.4,13.7,19.7,1,141518.65625,0.57,39,55.2,4145,81.1,0,8646,103.8,99.2,13.9,20.1,1,141518.66667,0.56,38.8,55.2,3968,80.8,0,8746,102.1,98.4,13.8,19.8,1,141518.67708,0.56,38.9,55.2,4027,80.7,0,8581,102.3,98.4,13.6,19.8,1,141518.6875,0.57,38.9,55.2,3917,81,0,8566,102.7,98.1,13.7,20.1,1,141518.69792,0.55,39.3,55.1,4102,80.3,0,8573,103,98.8,13.6,19.6,1,141518.70833,0.56,39,55.2,3931,80.6,0,8606,102.1,97.9,13.9,19.8,1,141518.71875,0.54,38.7,55.1,3749,78.2,0,8278,103,99.4,13.5,19.4,1,141518.72917,0.51,39.1,54.8,3975,77.7,0,8134,102.4,98.8,12.9,18.1,1,141518.73958,0.51,39,54.7,3689,77,0,7847,103,98.9,12.7,17.6,1,141518.75,0.51,38.9,54.7,3617,76.6,0,7750,102,98.9,12.5,17.8,1,141518.76042,0.5,39,54.5,3545,77.1,0,7776,103.2,100.1,12.7,17.7,1,141518.77083,0.49,39,54.5,3320,76.5,0,7475,101.9,98.8,12.6,17.2,1,141518.78125,0.5,38.8,54.5,3298,77,0,7535,102,99.1,12.5,17.3,1,141518.79167,0.52,38.8,54.5,3201,77.6,0,7751,102.1,99.3,12.6,18.1,1,141518.80208,0.51,39.3,54.5,3215,77.7,0,7784,102.7,99.9,12.7,17.9,1,141518.8125,0.49,39.1,54.5,3386,77.4,0,7703,102.9,100.5,12.7,17.7,1,141518.82292,0.51,39.2,54.4,3216,76.7,0,7460,103.5,100.6,12.6,17.2,1,141518.83333,0.5,38.9,54.3,3140,76.5,0,7316,103.1,100.6,12.5,16.9,1,141518.84375,0.5,39,54.3,3127,76.7,0,7370,103.6,100.7,12.4,17.1,1,141518.85417,0.51,39,54.4,3167,76.9,0,7408,103.5,100.9,12.2,16.5,1,141518.86458,0.53,38.8,54.4,3081,77.1,0,7574,102.7,100.3,12.5,17.2,1,141518.875,0.5,39,54.4,3252,76.9,0,7459,103.9,101.3,12.4,16.9,1,141518.88542,0.5,38.9,54.5,3110,76.4,0,7370,103.5,100.8,12.3,16.9,1,141518.89583,0.52,38.8,54.4,2990,76.2,0,7218,102.9,100.3,12.1,16.4,1,141518.90625,0.51,39,54.4,2973,76.1,0,7130,103.1,100.5,12.2,16.7,1,141518.91667,0.5,39,54.4,3084,76.3,0,7371,102.9,100.7,12.3,16.5,1,141518.92708,0.51,39.1,54.4,3036,76.3,0,7127,102.6,100,12.3,16.6,1,141518.9375,0.5,39,54.5,3074,76.3,0,7073,103,100.5,12.3,16.6,1,141518.94792,0.51,38.9,54.5,3058,76.2,0,7172,102.7,100.2,12.1,16.4,1,141518.95833,0.49,39.1,54.5,3137,76.2,0,7176,102.2,99.7,12.3,16.6,1,141518.96875,0.51,39,54.5,2967,76.2,0,7173,102.1,99.6,12.3,16.6,1,141518.97917,0.51,38.9,54.4,2900,76,0,7170,102.8,100.4,12.1,16.3,1,141518.98958,0.51,39,54.4,2942,76,0,7128,102.7,100.3,12.1,16,1,141519,0.5,38.9,54.4,2960,75.9,0,7076,103.1,100.8,12.2,16.3,1,141519.01042,0.51,39,54.3,2946,75.9,0,7106,102.3,100.1,12,16.4,1,141519.02083,0.51,38.9,54.4,2975,76.1,0,7002,102.9,100.2,12.2,16.5,1,141519.03125,0.5,38.9,54.4,3061,76.2,0,7275,102.2,99.9,12.1,16.4,1,141519.04167,0.49,38.9,54.4,3035,76,0,7070,101.7,99.5,12,16.2,1,141519.05208,0.51,39,54.4,2915,76,0,7050,102.9,100.5,12.3,16.5,1,141519.0625,0.5,38.9,54.4,2840,75.7,0,7008,102.6,100.2,11.9,15.9,1,141519.07292,0.5,38.9,54.3,2870,75.3,0,6051,102.7,100.6,11.3,14.3,1,141519.08333,0.49,38.9,54.4,2852,75.4,0,7517,102.5,100.3,12.7,17.2,1,141519.09375,0.49,38.9,54.3,2824,75.2,0,7442,102.3,100.1,12.6,17.1,1,141519.10417,0.48,38.9,54.4,2852,75.2,0,7367,102.3,100.5,12.9,17.2,1,141519.11458,0.49,38.9,54.3,2832,75,0,7372,102.5,100.3,12.5,17,1,141519.125,0.48,38.9,54.3,2854,75.1,0,7263,102.6,100.5,12.7,17,1,141519.13542,0.49,38.9,54.3,2833,75.2,0,7250,102.7,100.6,12.7,17.1,1,141519.14583,0.5,39,54.3,2822,75.2,0,7434,102.5,100.2,12.7,17,1,141519.15625,0.49,38.9,54.3,2852,75.2,0,7476,102.5,100.2,12.8,17,1,141519.16667,0.49,38.8,54.4,2807,75,0,7415,102.7,100.6,12.7,17.3,1,141519.17708,0.49,38.9,54.4,2911,75.1,0,7370,102.6,100.4,12.8,17,1,141519.1875,0.49,38.9,54.3,2815,75,0,7287,102.8,100.6,12.7,17,1,141519.19792,0.48,39,54.3,2888,74.8,0,7369,102.5,100.5,12.7,17,1,141519.20833,0.47,38.9,54.3,2933,74.8,0,7457,102.7,100.6,12.8,17.1,1,141519.21875,0.48,38.9,54.3,2990,74.9,0,7307,101.9,99.8,12.7,17,1,141519.22917,0.48,38.9,54.3,2964,75,0,7414,102.6,100.4,12.7,17.3,1,141519.23958,0.49,38.9,54.3,2892,75,0,7428,102.5,100.2,12.8,17.2,1,141519.25,0.48,38.9,54.4,2990,74.8,0,7500,103.1,100.7,12.7,17,1,141519.26042,0.5,39,54.2,2936,74.9,0,7368,102.5,99.9,12.7,17.3,1,141519.27083,0.49,39,54.2,3095,75,0,7490,102.6,100,12.8,17.6,1,141519.28125,0.49,38.9,54.3,3032,74.9,0,7490,102.7,100.4,12.9,17.6,1,141519.29167,0.48,39,54.3,3035,74.8,0,7637,102.6,100.3,12.7,17.1,1,141519.30208,0.49,38.9,54.3,2968,75,0,7547,102.5,100.5,12.9,17.6,1,141519.3125,0.47,39,54.2,3149,74.9,0,7520,102.9,100.3,12.7,16.8,1,141519.32292,0.48,38.9,54.3,3041,74.9,0,7550,102.3,100,12.7,17.2,1,141519.33333,0.49,39,54.4,3027,75,0,7520,102.6,99.9,13,17.7,1,141519.34375,0.48,39,54.3,3155,75.1,0,7549,102.5,100,13,17.4,1,141519.35417,0.49,38.9,54.3,3051,75.1,0,7580,102.1,99.6,13.1,17.5,1,141519.36458,0.49,39,54.5,3133,75.2,0,7562,102.4,99.9,12.9,17.4,1,141519.375,0.49,39,54.5,3148,75.5,0,7685,101.4,98.9,12.9,17.8,1,141519.38542,0.51,38.9,54.5,3176,75.8,0,7664,101.6,99.2,13.1,18.2,1,141519.39583,0.49,39,54.6,3377,76.3,0,7916,101.5,98.6,13,18.1,1,141519.40625,0.52,39,54.6,3282,76.7,0,7925,101.4,98.4,13.4,18.8,1,141519.41667,0.5,38.9,54.7,3541,76.8,0,7571,101,97.9,12.6,17.5,1,141519.42708,0.53,39.1,54.7,3426,77.4,0,8004,100.9,97.8,12.6,17.7,1,141519.4375,0.54,39,54.9,3500,78,0,7981,100.9,97.7,12.7,18.5,1,141519.44792,0.55,39.1,55,3563,78.4,0,8151,101.2,97.7,13,18.2,1,141519.45833,0.54,38.9,55,3629,78.9,0,8441,106,103.1,13.3,18.9,1,141519.46875,0.55,39.2,55.1,3861,79.3,0,8497,107.3,103.4,13.5,19.6,1,141519.47917,0.54,39,55,3959,79.5,0,8493,107.7,103.4,13.5,19.6,1,141519.48958,0.56,38.9,55,3813,79.4,0,8559,106.9,103.1,13.4,19.2,1,141519.5,0.55,38.7,55.1,3796,79.1,0,8347,105.7,102.3,13.5,19.6,1,141519.51042,0.54,39,55.1,3892,79.1,0,8543,106.1,101.9,13.4,19.3,1,141519.52083,0.53,38.9,54.9,3825,78.7,0,8330,105.5,102,13.2,19.5,1,141519.53125,0.53,38.8,54.9,3768,78.5,0,8189,105.7,102.1,13.1,18.8,1,141519.54167,0.52,38.9,55,3799,78.5,0,8166,105.8,102.2,13.1,18.9,1,141519.55208,0.52,39.2,54.9,3908,78.3,0,8287,104.8,101.3,13,18.5,1,141519.5625,0.53,39,54.9,3742,78.6,0,8136,105.3,101.9,12.9,18.7,1,141519.57292,0.54,38.9,54.9,3764,79,0,8271,104.7,100.8,13.5,19.3,1,141519.58333,0.54,38.8,55.1,3814,79.5,0,8467,104.5,100.6,13.3,19.5,1,141519.59375,0.53,39,55.1,3953,79.2,0,8543,104.6,100.9,13.6,19.8,1,141519.60417,0.55,39,55.1,3859,79.9,0,8709,104.5,100.6,13.6,19.9,1,141519.61458,0.52,38.9,55.2,4039,79.3,0,8389,104.3,100.9,13.4,19.4,1,141519.625,0.53,38.9,55,3936,78.9,0,8362,104.8,101.1,13.3,19.2,1,141519.63542,0.53,38.9,55,3877,78.6,0,8220,103.9,100.3,13.2,18.9,1,141519.64583,0.53,39.2,55,3979,78.9,0,8334,104.2,100.4,13.4,19.4,1,141519.65625,0.52,39.3,54.9,3896,78.3,0,8103,104.7,100.8,13.1,18.7,1,141519.66667,0.54,38.9,55,3779,78.8,0,8297,104.3,100.1,13.5,19.5,1,141519.67708,0.54,38.9,55,3803,79.2,0,8257,103.7,100.3,13.4,19.6,1,141519.6875,0.55,38.8,55,3776,78.4,0,8192,103.9,100.1,13.2,18.9,1,141519.69792,0.53,39.2,54.9,3840,78.4,0,8213,103.6,100.1,13.2,18.8,1,141519.70833,0.52,38.8,55,3809,79,0,8218,103.6,100.1,13.3,18.9,1,141519.71875,0.54,39,55,3813,79.2,0,8318,104.3,100.3,13.3,19.3,1,141519.72917,0.53,39,55,3911,78.8,0,8163,103.1,99.4,13.4,19.1,1,141519.73958,0.53,39,55,3866,79,0,8396,104.4,101.1,13.3,19,1,141519.75,0.54,38.9,55,3772,78.8,0,8276,103.9,100.2,13.4,19.1,1,141519.76042,0.54,38.9,55,3727,78.8,0,8362,104.3,100.9,13.2,19.4,1,141519.77083,0.54,38.9,54.9,3653,78.8,0,8285,104,100.5,13.1,18.6,1,141519.78125,0.53,38.9,55,3694,78.7,0,8491,103.8,100,13.3,19.3,1,141519.79167,0.52,39,55,3787,78.8,0,8339,103.5,99.7,13.4,19.5,1,141519.80208,0.53,38.9,55,3704,78.5,0,8257,104.1,100.4,13,19,1,141519.8125,0.52,39,55,3746,78.6,0,8180,104,100.7,13.2,19.2,1,141519.82292,0.51,38.9,55,3800,78,0,8117,103.7,100.3,13.1,18.5,1,141519.83333,0.53,38.9,54.8,3584,78.1,0,7955,103.9,100.8,13.3,18.6,1,141519.84375,0.53,38.9,54.9,3457,78.2,0,8105,104.5,101,12.9,18.2,1,141519.85417,0.52,39,54.8,3617,78,0,7938,103.9,100.7,13.1,18.5,1,141519.86458,0.51,38.9,54.8,3603,78,0,8083,103.6,100,13.2,18.2,1,141519.875,0.53,38.9,54.9,3470,77.9,0,7780,103.4,101,12.9,18.3,1,141519.88542,0.52,38.9,55,3482,78.1,0,7949,103.7,100.7,12.6,18.2,1,141519.89583,0.52,39,55,3410,77.9,0,7961,103.7,100.3,12.9,18,1,141519.90625,0.53,38.9,54.9,3336,77.8,0,7886,103.7,100.8,12.8,17.8,1,141519.91667,0.51,38.9,54.9,3411,77.7,0,7898,104.1,101,12.8,18.2,1,141519.92708,0.51,39,54.8,3348,77.6,0,7793,104.3,101.4,12.9,18.1,1,141519.9375,0.52,38.8,54.7,3226,77.7,0,7772,104.3,101.4,12.5,17.7,1,141519.94792,0.52,38.9,54.6,3254,77.9,0,7731,104.6,101.8,12.9,18.1,1,141519.95833,0.51,39,54.6,3299,77.8,0,7730,102.5,99.6,12.9,17.5,1,141519.96875,0.51,38.9,54.7,3261,77.7,0,7642,103.2,100.5,12.7,17.6,1,141519.97917,0.51,39.1,54.7,3253,77.9,0,7638,103,100.3,12.9,18,1,141519.98958,0.51,38.9,54.7,3257,77.9,0,7747,104,101.2,12.6,18,1,141520,0.53,38.9,54.7,3170,78.1,0,7763,104.2,101.4,12.8,17.9,1,141520.01042,0.53,38.9,54.7,3236,78.2,0,7792,103.4,100.5,12.7,17.7,1,141520.02083,0.52,38.9,54.7,3266,78.3,0,7845,104,101.5,12.9,17.9,1,141520.03125,0.53,38.8,54.7,3152,78.3,0,7916,103.5,100.8,12.9,17.8,1,141520.04167,0.54,38.8,54.7,3065,78.4,0,7938,103.6,101.1,12.7,17.9,1,141520.05208,0.52,38.8,54.7,3200,78.3,0,7953,103.5,100.9,12.9,18.3,1,141520.0625,0.53,38.8,54.7,3140,78.2,0,7856,103.6,100.6,12.7,17.7,1,141520.07292,0.51,39,54.7,3284,78.1,0,7784,103.6,100.9,12.8,18.1,1,141520.08333,0.51,39.4,54.7,3374,78.1,0,7784,103.6,100.6,12.8,17.7,1,141520.09375,0.52,38.7,54.7,3069,78,0,7904,104.5,101.9,12.6,18,1,141520.10417,0.51,39,54.6,3226,78.1,0,7756,103.5,100.9,12.8,17.9,1,141520.11458,0.52,39.1,54.6,3224,78.3,0,7833,104.2,101.3,12.9,17.6,1,141520.125,0.54,38.9,54.6,3104,78.1,0,7724,103.3,101.1,12.8,18,1,141520.13542,0.52,38.8,54.7,3155,78.1,0,7841,103.5,101,12.7,17.8,1,141520.14583,0.52,38.9,54.6,3193,78.1,0,7661,103.3,100.4,12.5,17.7,1,141520.15625,0.52,38.8,54.7,3202,78.2,0,7688,102.8,100.2,12.9,18.2,1,141520.16667,0.52,39,54.7,3209,78.2,0,7806,103.9,101.1,12.9,18.2,1,141520.17708,0.51,38.9,54.7,3231,78,0,7667,103.2,100.9,12.7,17.6,1,141520.1875,0.52,39.1,54.7,3287,78.1,0,7689,103.5,100.3,13,17.5,1,141520.19792,0.53,39,54.7,3170,78,0,7803,103.3,100.6,12.9,18.2,1,141520.20833,0.52,38.9,54.7,3156,77.8,0,7715,103.7,101,12.7,17.7,1,141520.21875,0.52,39,54.6,3291,78,0,7862,103.4,100.5,12.6,17.9,1,141520.22917,0.52,38.8,54.7,3285,78,0,7713,103,100.1,12.7,17.8,1,141520.23958,0.52,38.9,54.7,3186,77.9,0,7768,103.4,100.7,12.6,17.6,1,141520.25,0.52,39,54.6,3231,77.9,0,7697,103.9,101,12.8,17.6,1,141520.26042,0.52,39,54.4,3382,77.7,0,7704,103.5,100.7,12.6,17.5,1,141520.27083,0.51,39,54.5,3376,77.5,0,7662,103.7,101.1,12.6,17.4,1,141520.28125,0.55,38.9,54.5,3133,77.7,0,7799,102.5,100.1,12.7,17.8,1,141520.29167,0.51,39.1,54.6,3103,77.5,0,7619,103.5,100.9,12.9,17.6,1,141520.30208,0.51,39,54.5,3317,77.4,0,7595,102.4,99.2,12.4,17.3,1,141520.3125,0.52,39,54.3,3282,77.4,0,7622,102.6,99.3,12.6,17.4,1,141520.32292,0.52,39.1,54.5,3340,77.7,0,7730,102.7,99.8,12.8,17.9,1,141520.33333,0.51,39.1,54.5,3383,77.8,0,7745,102.1,99,12.7,17.6,1,141520.34375,0.53,39.1,54.6,3396,78,0,7764,102.4,99.6,13.1,18.2,1,141520.35417,0.53,38.9,54.6,3335,78.1,0,7802,101,98.5,12.7,17.8,1,141520.36458,0.52,39,54.7,3483,77.9,0,7808,102.4,99.2,12.9,18.3,1,141520.375,0.51,38.9,54.7,3521,78.1,0,7822,100.8,97.8,13.1,18.3,1,141520.38542,0.52,39,54.7,3516,78,0,8137,101,97.6,13,18.6,1,141520.39583,0.52,39,54.7,3531,78.1,0,7925,99.8,96.9,13.1,18.4,1,141520.40625,0.52,39,54.7,3534,78.2,0,8033,105.5,102.4,12.9,18.3,1,141520.41667,0.52,39,54.7,3696,78,0,7937,105.3,101.9,12.9,18,1,141520.42708,0.54,38.9,54.8,3614,78.3,0,8067,104.7,101.5,13.3,18.9,1,141520.4375,0.53,39,54.9,3772,78.8,0,8074,105,101.5,13.2,18.9,1,141520.44792,0.53,38.9,54.8,3929,78.5,0,8415,106.8,102.8,13.2,18.8,1,141520.45833,0.52,38.9,54.8,3923,78.2,0,8132,105.6,102.1,13.2,18.4,1,141520.46875,0.53,39,54.8,3844,78.2,0,8252,105.8,101.4,13.2,18.9,1,141520.47917,0.51,38.9,54.9,3836,78.3,0,8225,105.8,102.1,13.2,18.9,1,141520.48958,0.54,39,54.8,3735,78.6,0,8329,105.4,101.7,13.2,19,1,141520.5,0.52,38.8,54.9,3846,78.7,0,8218,105,101.6,13.2,18.9,1,141520.51042,0.53,39.1,54.8,3842,78.8,0,8228,104.5,100.5,13.5,19.1,1,141520.52083,0.54,39,54.9,3850,78.5,0,8238,104,100.8,13.2,18.9,1,141520.53125,0.52,39,54.8,3821,78.6,0,8150,104.1,100.7,13.3,19.1,1,141520.54167,0.53,38.9,54.9,3862,79,0,8366,103.8,99.8,13.5,18.9,1,141520.55208,0.54,39,54.9,3904,79.5,0,8444,103.5,100.2,13.6,19.6,1,141520.5625,0.54,39.2,54.9,4013,78.9,0,8403,103.6,99.9,13.5,19.3,1,141520.57292,0.54,39.2,54.9,3983,78.4,0,8204,103,99.3,13.5,19.4,1,141520.58333,0.53,39.3,54.9,4014,78.3,0,8182,103.5,99.5,13.1,18.7,1,141520.59375,0.55,39,54.9,3922,78.8,0,8302,102.9,99.1,13.2,19.2,1,141520.60417,0.53,38.9,55,4118,79.1,0,8387,103.9,100.1,13.4,19.7,1,141520.61458,0.53,38.7,54.9,3962,78.9,0,8396,102.9,99,13.3,19,1,141520.625,0.53,39.3,54.9,4009,78.8,0,8309,103.5,99.7,13.4,19.5,1,141520.63542,0.53,39.1,54.9,4077,78.4,0,8228,103.3,99.3,13.3,19.1,1,141520.64583,0.53,38.8,54.9,3819,77.7,0,8246,102.2,99.2,13.3,19,1,141520.65625,0.51,39,54.6,3846,77.4,0,7902,102.1,98.5,13.1,18.5,1,141520.66667,0.52,38.9,54.8,3872,78.5,0,8189,102.3,98.6,13,18.6,1,141520.67708,0.53,39,54.7,3952,79,0,8411,102.7,98.9,13.3,19.2,1,141520.6875,0.54,39,54.8,3861,79,0,8391,102.4,98.8,13.2,18.9,1,141520.69792,0.53,38.9,54.9,3892,78.8,0,8441,102.1,98.9,13.3,19.3,1,141520.70833,0.52,38.9,54.8,3893,78.1,0,8086,102.5,98.8,13.2,18.6,1,141520.71875,0.52,39.3,54.7,3971,78,0,8125,103.2,99.3,13.1,18.7,1,141520.72917,0.52,38.9,54.7,3828,78.1,0,8048,102.2,99.1,13.2,18.8,1,141520.73958,0.52,38.9,54.6,3809,77.7,0,7945,101.9,98.7,12.8,18.4,1,141520.75,0.53,38.8,54.5,3617,77.1,0,7881,102.8,99.3,12.6,17.9,1,141520.76042,0.52,38.9,54.3,3602,76.9,0,7851,102.3,99,12.8,17.6,1,141520.77083,0.51,38.8,54.2,3545,77.3,0,7727,103,100,12.8,17.9,1,141520.78125,0.52,38.9,54.2,3592,77.5,0,7743,102.6,99.3,12.8,17.8,1,141520.79167,0.51,38.9,54.2,3554,77.5,0,7700,102.7,100.4,12.9,17.9,1,141520.80208,0.51,39,54.2,3613,77.8,0,7998,103,99.6,12.8,17.9,1,141520.8125,0.52,39,54.3,3557,78.3,0,7867,102.3,99.5,12.8,18.2,1,141520.82292,0.52,38.9,54.4,3508,78.6,0,7896,102.2,99,13,18.7,1,141520.83333,0.53,38.9,54.5,3562,78.6,0,7922,102.8,99.3,13,18.5,1,141520.84375,0.53,39,54.5,3501,78.6,0,8027,102.6,99.4,13,18.4,1,141520.85417,0.53,38.9,54.5,3434,78.6,0,7968,102.6,99.3,13.2,18.8,1,141520.86458,0.53,38.8,54.7,3494,78.5,0,8086,102.9,99.8,13,18.4,1,141520.875,0.51,39.1,54.6,3670,78.2,0,7889,103,99.7,12.9,18.2,1,141520.88542,0.52,38.9,54.7,3411,78.2,0,7970,102.5,99.7,12.7,18.1,1,141520.89583,0.52,39.3,54.6,3530,78.2,0,8015,103.2,100,12.7,18.5,1,141520.90625,0.52,39,54.5,3389,78,0,7923,102.8,99.9,12.8,18.1,1,141520.91667,0.51,39.3,54.5,3520,78,0,7759,103.1,100,12.9,18.2,1,141520.92708,0.51,39.1,54.6,3470,78.4,0,7998,103.3,100.5,12.7,18.4,1,141520.9375,0.52,39,54.6,3396,78.3,0,7998,103.6,100.5,13.2,18.5,1,141520.94792,0.52,39.2,54.5,3414,78.2,0,7964,102.6,99.7,13,18,1,141520.95833,0.52,39,54.5,3304,78.1,0,7823,103.1,100.3,13.1,18.3,1,141520.96875,0.52,38.8,54.5,3216,78.1,0,7876,103.5,100.8,12.7,17.9,1,141520.97917,0.51,39,54.5,3362,78.3,0,7854,103.8,100.9,12.9,17.9,1,141520.98958,0.52,39.3,54.5,3381,78.4,0,7829,103.6,100.9,12.8,17.9,1,141521,0.55,38.6,54.6,2982,78.3,0,7833,101.1,98.7,12.9,18.2,1,141521.01042,0.54,38.8,54.6,3062,78.3,0,7799,101.8,99.4,13,18.3,1,141521.02083,0.52,39,54.6,3276,78.4,0,7847,102.9,100.2,12.8,18,1,141521.03125,0.52,38.8,54.6,3282,78.3,0,7827,102.9,99.8,12.8,18,1,141521.04167,0.53,39,54.6,3186,78,0,7682,102.7,100.3,12.8,17.7,1,141521.05208,0.51,38.8,54.5,3137,77.3,0,7474,103.4,101,12.6,17.2,1,141521.0625,0.53,38.8,54.2,3011,76.6,0,7427,104.9,102.1,12.5,16.8,1,141521.07292,0.51,38.9,54.1,2963,76.2,0,7256,103.3,100.9,12.1,16.5,1,141521.08333,0.51,38.9,54,2821,75.4,0,6979,102.4,100.3,12,15.9,1,141521.09375,0.5,38.7,53.9,2814,74.7,0,6034,101.4,99.4,11.2,14.2,1,141521.10417,0.49,39.1,53.9,2764,74.7,0,7321,101.5,99.6,12.7,17,1,141521.11458,0.49,38.9,53.9,2650,74,0,7067,101.7,99.7,12.4,16.5,1,141521.125,0.48,39,53.7,2622,73,0,6736,102,100.1,12.1,15.8,1,141521.13542,0.47,38.9,53.6,2513,72,0,6607,102.1,100.5,11.6,15,1,141521.14583,0.5,38.8,53.5,2305,70.7,0,4991,101.3,99.6,10.7,12.7,1,141521.15625,0.48,39,53.3,2309,70.2,0,4942,99.5,98.1,10.7,12.8,1,141521.16667,0.48,38.9,53.4,2210,69.8,0,5052,99.3,97.9,10.7,12.7,1,141521.17708,0.47,39,53.5,2283,69.7,0,4835,100.1,98.5,10.7,12.6,1,141521.1875,0.48,39,53.5,2246,69.5,0,4841,100.7,99.4,10.7,12.6,1,141521.19792,0.46,38.9,53.5,2283,69.3,0,4889,101.1,99.6,10.7,12.7,1,141521.20833,0.47,38.9,53.5,2223,69.2,0,4934,101.3,100,10.7,12.8,1,141521.21875,0.46,39,53.4,2329,68.9,0,4910,101.3,99.8,10.7,12.7,1,141521.22917,0.46,38.9,53.4,2269,68.6,0,4866,100.7,99.4,10.7,12.6,1,141521.23958,0.45,39,53.5,2276,68.5,0,4921,100,98.5,10.6,12.6,1,141521.25,0.45,39,53.5,2279,68.3,0,4881,100,98.6,10.7,12.7,1,141521.26042,0.44,39,53.5,2477,68.6,0,5010,100.7,99.4,10.8,12.8,1,141521.27083,0.45,39,53.3,2487,68.6,0,5013,101.5,99.7,10.6,12.8,1,141521.28125,0.45,39,53.4,2462,68.6,0,4901,102.2,100.4,10.6,12.8,1,141521.29167,0.44,39,53.4,2525,69,0,4890,101.1,99.5,10.7,12.7,1,141521.30208,0.44,39,53.5,2600,69.2,0,5056,100.9,99,10.7,12.7,1,141521.3125,0.45,39,53.6,2618,69.3,0,4874,100.6,98.6,10.8,12.8,1,141521.32292,0.44,38.9,53.7,2629,69.3,0,4860,100.3,98.6,10.6,12.6,1,141521.33333,0.44,38.9,53.8,2663,69.3,0,4939,100.5,98.6,10.8,12.8,1,141521.34375,0.42,38.8,53.7,2690,69.4,0,6223,100.1,98,11.4,14.7,1,141521.35417,0.42,38.9,53.8,2678,69.2,0,6173,99.1,97.3,11.6,14.5,1,141521.36458,0.42,39,53.8,2705,69.1,0,6095,100.4,98.5,11.4,14.3,1,141521.375,0.42,39,53.7,2762,68.9,0,6065,100.2,98.3,11.5,14.3,1,141521.38542,0.42,39,53.5,2798,69.1,0,6152,100.9,99,11.4,14.5,1,141521.39583,0.42,38.9,53.6,2784,68.9,0,6128,101.4,99.5,11.5,14.5,1,141521.40625,0.43,39,53.6,2793,68.9,0,6148,100.8,98.8,11.4,14.5,1,141521.41667,0.42,39.1,53.7,2915,69.4,0,6246,100.7,98.1,11.5,14.4,1,141521.42708,0.44,39,53.6,2941,69.9,0,6325,101.1,99.1,11.6,14.7,1,141521.4375,0.44,39,53.7,2963,70.1,0,6398,101.5,99,11.7,14.9,1,141521.44792,0.44,38.9,53.8,3020,70.2,0,6570,101.2,98.9,11.8,15.4,1,141521.45833,0.44,39,53.8,3020,70.6,0,6591,100.7,98.2,12,15.5,1,141521.46875,0.45,39.1,53.8,3124,71.2,0,6637,102.2,99.6,11.9,15.5,1,141521.47917,0.44,38.9,53.9,3170,71.3,0,6767,102.6,99.9,11.9,15.6,1,141521.48958,0.45,39,53.8,3173,71.5,0,6908,101.8,99,12,15.3,1,141521.5,0.47,39,53.7,3058,71.9,0,7115,102.2,99.8,12.2,16.2,1,141521.51042,0.46,39,53.7,3231,71.8,0,6990,102.1,99.2,12.1,16,1,141521.52083,0.47,38.9,53.8,3241,72.5,0,6962,102.1,99.4,12.4,16.5,1,141521.53125,0.46,39.1,53.9,3415,72.8,0,7204,102.1,98.9,12.4,16.8,1,141521.54167,0.47,39,53.8,3352,72.9,0,7129,101.8,98.5,12.4,16.4,1,141521.55208,0.49,38.8,53.8,3272,73.4,0,7209,101.2,98.3,12.6,16.8,1,141521.5625,0.47,39,53.9,3350,73.3,0,7290,101.4,98.4,12.6,17,1,141521.57292,0.49,38.9,53.8,3384,73.9,0,7444,101.1,98.3,12.6,17.4,1,141521.58333,0.49,38.9,54,3373,74.2,0,7559,101.1,98,12.9,17.5,1,141521.59375,0.48,38.8,54,3410,74.3,0,7493,101.1,97.7,13,17.4,1,141521.60417,0.48,38.8,53.9,3520,74.4,0,7538,100.6,97.7,12.9,17.5,1,141521.61477,0.48,39,53.9,3470,74.4,0,7501,101.4,98,12.9,17.3,1,141521.625,0.49,38.9,54,3507,74.7,0,7688,100.9,97.8,13,17.8,1,141521.63542,0.48,39,54.1,3599,75.2,0,7742,100.7,97.5,13.1,17.8,1,141521.64583,0.5,38.9,54,3500,75.3,0,7789,101.2,97.8,13.1,18,1,141521.65625,0.52,38.9,54,3389,75.4,0,7899,100.5,97.7,13.2,18,1,141521.66667,0.49,38.9,54,3546,75.2,0,7868,100.9,97.9,13.2,18.3,1,141521.67708,0.49,39,54,3588,75.8,0,7883,100.5,97.4,13,18.2,1,141521.6875,0.49,38.9,54.1,3577,75.4,0,7836,101.5,98.2,13,17.9,564,54441521.69792,0.5,39,54,3475,75.5,0,7896,101,98,13.2,18.1,546,52741521.70833,0.5,38.9,54,3501,75.7,0,7820,101.1,97.7,13,17.8,556,53741521.71875,0.5,38.9,54.1,3512,75.8,0,7390,100.6,97.4,12.3,17.1,565,54641521.72917,0.49,39.2,54,3630,75.5,0,7310,100.9,97.6,12.3,16.7,560,54241521.73958,0.51,38.9,54.1,3377,75.3,0,7234,101.1,98.1,12,16.4,557,53841521.75,0.5,38.9,54.1,3435,75.6,0,7379,100.9,97.8,12.4,16.7,554,53541521.76042,0.52,38.9,54.1,3320,75.5,0,7239,100.7,97.8,12.4,16.8,553,53341521.77083,0.5,39,54.1,3344,75.6,0,7292,101,98,12.4,16.8,541,52241521.78125,0.49,38.9,54,3434,75.5,0,7208,100.8,98,12.2,16.5,540,52341521.79167,0.49,39,54,3456,75.6,0,7208,100.9,98,12.4,16.8,546,52841521.80208,0.49,39,54,3437,75.5,0,7160,101.7,98.7,12.1,16.4,534,51541521.8125,0.48,39,54,3444,75.7,0,7271,101.6,98.6,12.2,16.6,530,51241521.82292,0.5,38.8,54.1,3218,75.7,0,7280,101.7,98.7,12.3,16.7,524,50641521.83333,0.49,38.8,54,3318,75.7,0,7180,102.3,99.4,12.2,16.6,524,50641521.84375,0.49,38.8,54.1,3245,75.5,0,7144,102,99.2,12.3,16.4,518,49941521.85417,0.5,39,54.1,3245,75.6,0,7114,102.4,99.6,12.2,16.4,518,50041521.86458,0.5,39,54.1,3238,75.5,0,7064,101.7,99.2,12.1,16.5,521,50641521.875,0.49,39,54.1,3233,75.3,0,7148,101.5,98.9,12.1,16.7,511,49341521.88542,0.5,38.8,54.2,3189,75.4,0,7229,102,99.4,12,16.3,519,50141521.89583,0.49,39,54.2,3203,75.3,0,6906,102.2,99.4,11.8,15.7,502,48441521.90625,0.49,38.9,54.2,3212,75.3,0,6810,102.6,100.1,12,15.7,508,49141521.91667,0.51,38.9,54.2,3078,75.4,0,6471,102.4,99.9,11.6,15.1,503,48841521.92708,0.52,38.9,54.1,2980,75.5,0,6813,102,99.6,11.9,15.8,501,48441521.9375,0.52,39.1,54.2,3007,75.4,0,6164,102.4,100,11.5,14.6,492,47741521.94792,0.49,39,54,3114,75.4,0,6446,102.3,99.8,11.7,15.1,490,47641521.95833,0.52,38.8,54,2930,75.3,0,6103,102.8,100.3,11.4,14.4,487,47441521.96875,0.5,38.8,54,2893,75.6,0,7366,101.3,98.9,12.7,17.3,463,44541521.97917,0.49,38.8,53.9,2883,75.2,0,7356,100.3,98.3,12.9,17.3,448,42841521.98958,0.49,38.8,53.9,2769,74.9,0,7364,100.6,98.6,12.7,16.9,437,41741522,0.49,38.9,53.9,2726,74.5,0,7028,100.4,98.6,12.5,16.8,429,40941522.01042,0.48,38.9,53.9,2765,74.1,0,6995,100.4,98.4,12.3,16.4,422,40241522.02083,0.47,38.9,53.8,2748,73.8,0,6839,100.7,98.6,12.3,16.1,414,39541522.03125,0.46,39,53.9,2822,73.6,0,6859,101.1,99.1,12.3,16.2,411,39141522.04167,0.47,38.9,53.9,2693,73.4,0,7010,100.8,98.9,12.3,16.4,409,39041522.05208,0.46,38.9,54,2678,73,0,6842,101,99.1,12.2,15.9,401,38141522.0625,0.46,38.7,53.9,2643,72.7,0,6749,101,99.2,12.1,15.7,399,36841522.07292,0.47,39,53.9,2558,72.4,0,6603,100.6,98.8,12,15.6,391,36041522.08333,0.46,38.9,53.9,2579,72.1,0,6580,100.9,99.2,12,15.4,386,35441522.09375,0.47,38.9,53.8,2525,71.9,0,6497,100.9,99.2,11.8,15.2,385,35141522.10417,0.46,39,53.8,2554,71.8,0,6517,101.2,99.6,11.7,15.4,380,34841522.11458,0.48,38.8,53.8,2482,71.3,0,5043,101.1,99.4,10.7,12.7,387,36041522.125,0.47,38.9,53.8,2539,71.1,0,5183,100.9,99.1,10.8,12.8,381,35841522.13542,0.48,38.9,53.8,2453,71,0,4974,101,99.2,10.7,12.8,379,35141522.14583,0.47,39,53.8,2480,70.7,0,5021,101,99.3,10.7,12.7,375,34841522.15625,0.47,38.8,53.8,2427,70.6,0,4979,100.7,99.1,10.7,12.6,370,34241522.16667,0.48,38.9,53.7,2336,70.2,0,4901,99.2,97.6,10.6,12.6,353,33541522.17708,0.48,38.9,53.6,2344,70.1,0,4941,99.3,97.9,10.8,12.8,351,33441522.1875,0.46,39,53.6,2381,70.1,0,4893,98.9,97.5,10.7,12.7,346,32941522.19792,0.46,38.9,53.7,2344,69.8,0,4896,98.9,97.5,10.8,12.7,344,32741522.20833,0.47,38.9,53.7,2291,69.8,0,4911,98.9,97.6,10.7,12.7,343,32641522.21875,0.46,39,53.5,2381,69.6,0,4995,99.3,97.8,10.7,12.7,342,32641522.22917,0.47,38.9,53.7,2336,69.3,0,4882,99.4,98,10.7,12.6,348,32241522.23958,0.46,38.9,53.6,2332,69.2,0,4868,99.6,98.3,10.7,12.7,337,32041522.25,0.46,39,53.6,2339,69.1,0,4968,99.7,98.1,10.7,12.7,342,31541522.26042,0.44,38.9,53.6,2557,69.1,0,4958,100.8,99.3,10.8,12.8,349,33741522.27083,0.45,39,53.5,2525,69.3,0,4886,101,99.4,10.8,12.6,350,34041522.28125,0.45,39,53.6,2552,69.5,0,4968,101.3,99.5,10.8,12.7,355,34341522.29167,0.44,39,53.5,2595,69.4,0,5031,100.5,98.8,10.7,12.6,354,34341522.30208,0.45,38.9,53.6,2561,69.2,0,4876,100.8,98.8,10.7,12.7,356,34541522.3125,0.44,38.9,53.6,2591,69.2,0,4871,101.1,99.3,10.6,12.7,353,34341522.32292,0.45,38.9,53.5,2557,69.3,0,4850,100.9,99.2,10.7,12.6,357,34741522.33333,0.44,38.9,53.6,2614,69.3,0,4950,101,99,10.6,12.7,358,34741522.34375,0.45,38.9,53.7,2581,69.3,0,4882,101.1,99.3,10.7,12.7,360,35041522.35417,0.44,39,53.5,2667,69.5,0,4919,100.9,99.1,10.7,12.8,364,35441522.36458,0.44,38.9,53.6,2637,69.2,0,4923,102.8,100.9,10.7,12.7,362,35041522.375,0.44,38.8,53.5,2513,68.7,0,4919,102.3,100.8,10.6,12.6,344,33241522.38542,0.44,39,53.5,2501,68.6,0,4934,101.9,100.5,10.6,12.6,341,31941522.39583,0.45,38.9,53.5,2516,69.3,0,4896,101.3,99.7,10.7,12.8,349,33941522.40625,0.44,39.1,53.6,2756,69.5,0,4976,102.8,100.7,10.7,12.7,372,36341522.41667,0.43,39,53.6,2844,70.2,0,6459,103.3,101.1,11.7,15.3,382,36741522.42708,0.44,38.9,53.6,2858,70.3,0,6459,103.3,101.4,11.6,14.9,393,37841522.4375,0.44,38.9,53.7,2806,69.9,0,6246,102.4,100.3,11.6,14.9,387,37341522.44792,0.43,38.8,53.7,2780,69.8,0,6238,102.7,100.7,11.7,15,382,36841522.45833,0.44,39,53.6,2750,70.1,0,6328,102.4,100.3,11.6,14.8,376,36041522.46875,0.44,38.9,53.6,2798,70.4,0,6357,101.8,99.9,11.7,14.9,384,36941522.47917,0.44,38.9,53.6,2778,70.6,0,6378,102.4,100.2,11.7,15,383,36941522.48958,0.44,39,53.7,2858,70.7,0,6484,102.1,100,11.7,15,396,38141522.5,0.44,39.2,53.8,3002,70.9,0,6513,102.4,100.1,11.7,15.2,413,39841522.51042,0.44,38.8,53.8,3020,71.1,0,6532,102.2,99.8,11.9,15.2,421,40741522.52083,0.43,39,53.8,3036,70.8,0,6410,101.8,99.5,11.7,15.1,409,39341522.53125,0.45,39,53.9,2991,71.3,0,6663,101.5,99.1,12.1,15.6,419,40541522.54167,0.44,38.9,53.7,2931,70.6,0,6625,101.7,99.5,12,15.5,403,39041522.55208,0.44,38.9,53.8,2870,71.1,0,6461,101.9,99.9,11.8,15.3,401,38641522.5625,0.44,38.9,53.6,2840,70.9,0,6568,102.5,100.4,12,15.6,393,37941522.57292,0.44,38.8,53.7,2742,70.5,0,6392,102.6,100.9,11.7,15.2,379,36441522.58333,0.45,39,53.7,2625,70.9,0,6519,100.9,99,11.8,15.1,369,35141522.59375,0.45,39,53.9,2745,71.4,0,6553,100.9,98.9,11.7,15.2,389,37341522.60417,0.45,38.8,54,2663,70.6,0,6524,103.1,101.2,11.7,15.2,383,36641522.61458,0.45,39.1,54,2803,71.2,0,6422,102.6,100.6,11.9,15.2,395,38041522.625,0.45,38.9,54.1,2819,71.3,0,6467,103,100.8,11.9,15.2,408,39141522.63542,0.45,39,54.1,2866,71.4,0,6528,103,101.1,12,15.3,411,39641522.64583,0.45,38.9,54,2903,71.3,0,6536,102.4,100.4,11.9,15.4,422,40741522.65625,0.45,39.1,54.1,2933,71.4,0,6510,102.2,100.1,11.8,15.2,421,40541522.66667,0.45,39.3,54.1,3121,72,0,6721,101.7,99.2,12,15.6,442,42841522.67708,0.46,39,54,3046,71.8,0,6649,101.7,99.4,12,15.5,440,42641522.6875,0.46,38.8,54,3017,72.1,0,6899,102.5,99.9,12.2,16.2,445,43041522.69793,0.45,38.8,53.8,2979,71.5,0,6772,102.4,100.1,12.1,15.6,430,41641522.70833,0.45,38.8,53.8,2863,70.8,0,6803,102.1,99.8,12,15.5,410,39541522.71875,0.43,38.9,53.6,2815,70.3,0,6501,101.4,99.4,11.8,15.1,377,36441522.72916,0.44,38.9,53.7,2720,70.5,0,6395,100.8,98.8,11.8,15.1,378,36341522.73958,0.45,38.9,53.8,2675,70.8,0,6482,100.6,98.7,12,15.3,379,36341522.75,0.45,39,53.9,2753,70.8,0,6347,101.2,99.1,11.7,14.9,390,37341522.76042,0.43,39,53.8,2779,70.7,0,6441,102.1,100,11.8,15.1,382,36641522.77083,0.44,39,53.8,2711,70.6,0,6421,102,100.1,11.7,14.9,374,35841522.78125,0.44,38.9,53.8,2723,70.6,0,6452,102.1,100.4,11.8,15.1,378,36241522.79166,0.44,38.9,53.7,2705,70.7,0,6441,102.5,100.5,11.6,15,378,36241522.80208,0.45,38.9,53.8,2628,70.8,0,6324,101.7,99.8,11.7,15.2,374,35741522.81249,0.44,38.9,53.9,2670,71.1,0,6542,100.8,98.9,11.7,15,378,35941522.82292,0.44,39,53.9,2761,70.8,0,6362,100.6,98.3,11.6,15,385,36941522.83333,0.45,39,54,2764,71.1,0,6451,101.4,99.5,11.8,15,394,38141522.84374,0.44,39,53.9,2824,71.2,0,6580,101.1,99.2,11.8,15.2,397,38541522.85418,0.45,39,53.9,2813,71.4,0,6527,101.5,99.3,12,15.4,401,38541522.86458,0.45,38.9,53.8,2816,71.3,0,6437,101.6,99.4,11.8,15.3,398,38441522.875,0.45,39,53.8,2822,71.3,0,6581,101.2,99.1,11.9,15.4,395,38141522.88542,0.44,38.9,53.8,2814,71.2,0,6615,101.3,99.2,11.8,15.1,396,37941522.89583,0.45,38.9,53.8,2786,71.1,0,6568,101.4,99.5,11.9,15.2,391,37641522.90626,0.45,38.9,53.9,2698,70.8,0,6328,101.7,99.8,11.6,15,385,36841522.91667,0.44,38.9,53.8,2756,70.7,0,6385,101.3,99.3,11.8,14.8,381,36641522.92709,0.45,38.9,53.7,2575,70.6,0,6395,101.1,99.3,11.7,14.8,368,35141522.9375,0.43,38.9,53.7,2636,70.3,0,6168,101.5,99.8,11.6,14.5,359,34341522.94792,0.46,39.2,53.6,2554,70,0,4995,101.1,99.4,10.7,12.7,357,33541522.95832,0.47,38.9,53.6,2422,69.9,0,4997,99.8,98.4,10.7,12.7,357,33241522.96875,0.47,38.9,53.6,2367,69.9,0,4950,99.4,97.7,10.7,12.7,349,33241522.97917,0.46,39,53.7,2387,69.9,0,5027,98.8,97.2,10.8,12.7,350,33141522.98959,0.47,38.9,53.7,2354,70,0,4889,98.6,97.1,10.6,12.7,348,33141523.00001,0.47,38.9,53.7,2318,69.9,0,4949,99.1,97.7,10.6,12.6,344,32641523.01042,0.47,39,53.6,2303,70,0,4910,99,97.5,10.7,12.7,340,32341523.02084,0.48,39,53.6,2267,69.9,0,4909,98.9,97.8,10.7,12.7,338,32041523.03125,0.47,39,53.6,2223,69.7,0,4905,98.6,97.5,10.8,12.7,328,31041523.04167,0.48,38.9,53.6,2174,69.7,0,4889,99.3,98,10.7,12.7,323,30841523.05208,0.46,38.9,53.6,2183,69.4,0,4886,99.2,98,10.6,12.7,318,30041523.0625,0.46,38.9,53.5,2159,69.1,0,4826,99.5,98.3,10.7,12.7,313,29541523.07292,0.46,38.9,53.5,2152,69.1,0,5000,99.4,98.3,10.8,12.7,310,29341523.08333,0.47,39,53.4,2112,68.9,0,4972,99.3,98.2,10.7,12.8,304,28741523.09375,0.45,39,53.5,2125,68.7,0,4939,98.9,97.6,10.7,12.7,301,28341523.10418,0.46,38.9,53.4,2073,68.7,0,4997,99.3,98.2,10.7,12.7,299,28241523.11458,0.46,39,53.4,2060,68.4,0,4882,99.1,97.9,10.7,12.7,294,27641523.125,0.46,38.9,53.4,2042,68.1,0,4881,99.5,98.4,10.8,12.6,289,27341523.13542,0.45,39,53.3,2045,67.9,0,4953,99.3,98.2,10.8,12.6,284,26741523.14583,0.46,39,53.3,1994,67.6,0,4979,99.4,98,10.6,12.5,279,26241523.15625,0.45,39,53.2,2014,67.4,0,4975,99.2,98.2,10.7,12.6,274,25641523.16667,0.45,38.9,53.2,1956,67,0,4823,99.4,98.4,10.7,12.7,269,25141523.17708,0.44,38.9,53.2,1928,66.7,0,4844,99.2,98.5,10.6,12.6,264,24541523.1875,0.44,37.9,53.1,1841,66.5,0,4947,99.3,98.4,10.7,12.6,217,30641523.19792,0.42,39.7,53.1,1933,65.8,0,4919,98.6,97.6,10.7,12.7,209,24941523.20833,0.42,39.1,53,1953,65.4,0,4897,99.1,98,10.7,12.6,244,22641523.21875,0.42,38.9,52.9,1961,64.9,0,4949,99.5,98.4,10.8,12.7,248,23041523.22917,0.4,39.2,52.8,2194,64.7,0,5014,99,97.7,10.8,12.7,257,24141523.23958,0.4,38.8,52.8,2173,64.4,0,4931,98.8,97.4,10.7,12.6,259,24141523.25,0.39,38.9,52.9,2126,64.1,0,4959,99.3,98,10.7,12.8,253,23541523.26042,0.37,39.3,52.9,2751,64,0,4901,99.1,97.1,10.7,12.6,296,28841523.27083,0.38,39.1,52.9,2739,64.4,0,4894,99.1,97.2,10.7,12.7,305,29641523.28125,0.38,38.9,52.8,2720,64.1,0,4928,99.3,97.1,10.7,12.7,307,29841523.29167,0.38,38.9,52.8,2726,63.9,0,4979,99.1,97.4,10.7,12.8,303,29541523.30208,0.38,39,52.9,2700,63.8,0,4934,99.5,97.6,10.7,12.7,305,29541523.3125,0.38,38.9,52.8,2677,64,0,4882,99.3,97.5,10.7,12.7,301,29241523.32292,0.37,39,52.8,2746,63.8,0,4879,99.7,97.7,10.8,12.7,301,29241523.33333,0.38,39,52.8,2720,63.7,0,4918,99.3,97.5,10.7,12.6,299,29141523.34376,0.38,39,52.7,2730,64,0,5141,100.5,98.4,10.7,12.7,301,29341523.35417,0.38,38.9,52.9,2726,64.1,0,5002,99.7,97.6,10.6,12.8,306,29741523.36458,0.38,39.1,52.8,2876,64.4,0,4889,100.4,98.3,10.7,12.6,316,30841523.37501,0.4,39.3,52.9,2932,65,0,5096,100.2,97.9,10.7,12.7,335,32841523.38542,0.41,39.2,53.1,2947,65.4,0,4928,101.1,98.7,10.6,12.7,356,34941523.39583,0.4,39.2,53.4,3189,66,0,5276,101.2,98.6,10.8,13.1,385,37541523.40625,0.42,39.2,53.5,3276,66.9,0,5983,101.1,98.2,11.4,14.5,413,40441523.41668,0.43,38.9,53.7,3400,67.8,0,6257,102,99.2,11.7,14.8,456,44041523.42708,0.42,39.3,53.8,3625,68.4,0,6547,102.4,99.1,11.8,15,473,45741523.4375,0.44,39.1,53.8,3783,69.4,0,6841,102.8,99.3,12,15.8,515,49541523.44792,0.45,39.1,53.8,3851,70.1,0,6887,102.7,98.8,12.3,15.9,535,51741523.45833,0.47,39,53.9,3923,70.7,0,7106,103.2,99.1,12.4,16.4,576,55341523.46875,0.48,39.2,53.9,4162,71.4,0,7325,103.7,99.5,12.8,17.1,625,60041523.47917,0.48,38.9,53.9,4118,71.4,0,7422,103.6,99.4,12.6,16.7,636,60941523.48958,0.48,38.7,53.9,3930,71.3,0,7301,106.3,102.4,12.5,16.8,597,57441523.5,0.48,38.6,53.8,3497,71,0,7033,107.4,104.5,12.4,16.3,540,51941523.51042,0.46,39,53.8,3441,70.9,0,6903,106.5,103.8,12.4,16.3,494,47741523.52083,0.46,38.8,53.7,3389,70.8,0,7025,107.8,104.6,12.2,16.5,489,47341523.53125,0.45,38.8,53.8,3287,70.7,0,6873,106,103.3,12.5,16.1,469,45341523.54167,0.45,39,53.7,3344,71.2,0,6976,105.4,102.6,12.3,16.3,471,45641523.55208,0.45,39,53.9,3352,71.5,0,6992,104.9,102.1,12.3,16.2,471,45641523.5625,0.46,39.1,53.9,3396,71.6,0,7002,106.8,103.7,12.3,16.3,485,46941523.57292,0.45,38.9,53.9,3456,71.7,0,7310,107.2,104.2,12.4,16.3,498,48041523.58333,0.45,38.9,54,3531,72,0,7239,107.2,104.2,12.4,16.6,504,48641523.59375,0.45,38.8,53.8,3410,71.8,0,7035,106,102.6,12.4,16.5,487,46941523.60417,0.45,38.9,53.8,3323,71.5,0,7157,105.8,102.9,12.3,16.4,480,46541523.61458,0.46,39.3,54,3467,71.4,0,7028,105,101.9,12.2,16.4,486,47141523.62501,0.46,38.9,54,3396,71.8,0,7216,106.5,103.9,12.5,16.3,494,47641523.63542,0.44,39,53.9,3528,71.8,0,7050,106.6,103.6,12.8,16.8,489,47341523.64584,0.46,38.7,53.8,3305,71.2,0,6812,107,104.3,12.2,16.2,484,46641523.65625,0.45,38.9,53.8,3290,71,0,6960,105.3,102.4,12.2,15.9,469,45341523.66667,0.46,38.9,53.9,3126,71.3,0,6935,104.5,101.6,12.3,16.1,466,44941523.67708,0.44,38.9,53.9,3325,71.2,0,6979,104.2,101.2,12.4,16.1,462,44641523.6875,0.45,38.9,54,3272,71.3,0,7024,105.6,102.6,12.2,16.1,475,45941523.69792,0.46,38.9,54,3119,71.4,0,6934,106,103.2,12.3,16.2,465,44841523.70833,0.46,39,53.9,3249,71.6,0,6944,105.4,102.4,12.3,16.1,475,45941523.71875,0.44,38.9,54,3244,71.3,0,6919,105.7,102.7,12.3,16,461,44541523.72918,0.45,39,54,3234,71.5,0,6990,105.3,102.5,12.3,16.2,464,44841523.73958,0.45,38.8,54,3152,71.3,0,6959,105.1,102.4,12.3,16.2,453,43541523.75,0.44,38.9,54,3239,71.2,0,6803,104.3,101.6,12.1,15.9,451,43541523.76042,0.45,38.8,53.9,3095,71.3,0,6933,104.2,101.8,12.4,16,444,42941523.77084,0.46,38.8,53.9,2979,71.1,0,6976,103.9,101.4,12.3,16,432,41741523.78125,0.46,38.8,54,2855,71,0,6738,103.6,101.3,12.2,15.7,421,40441523.79167,0.45,39,53.9,2946,70.9,0,6599,103.2,101,12,15.6,416,40241523.80208,0.46,38.9,54,2915,71.1,0,6705,103.4,101.1,12.1,15.7,428,41241523.81251,0.44,38.9,54,3045,71,0,6751,102.9,100.5,12,15.4,431,41441523.82292,0.43,39,53.9,3083,70.5,0,6486,102.9,100.7,11.8,15.3,418,40341523.83333,0.44,38.9,53.9,2970,70.4,0,6587,103,100.4,12.1,15.6,420,40441523.84375,0.45,38.9,53.8,2908,70.1,0,6470,103,100.6,11.7,15.1,402,39141523.85417,0.44,38.9,53.8,2873,69.8,0,6408,102.8,100.4,11.9,15.1,395,38041523.86459,0.44,38.9,53.8,2744,69.5,0,6288,102.7,100.7,11.6,14.8,384,37041523.875,0.43,38.9,53.7,2807,69,0,6238,102.6,100.4,11.6,14.8,375,36041523.88542,0.42,39,53.6,2763,6