8.5,0,6119,102.6,100.7,11.5,14.3,356,34241523.89583,0.41,38.9,53.6,2721,68.1,0,6009,102.8,100.8,11.4,14.2,353,33941523.90625,0.41,38.9,53.5,2644,67.8,0,5807,102.4,100.5,11.3,13.9,344,32941523.91667,0.42,39,53.5,2567,67.2,0,4970,102,100.3,10.8,12.8,331,31941523.92708,0.42,38.9,53.5,2494,66.9,0,4959,102.2,100.5,10.7,12.8,323,31041523.9375,0.41,39,53.4,2512,66.7,0,4935,101.6,99.9,10.7,12.7,316,30441523.94793,0.4,39,53.5,2540,66.5,0,4879,101.7,100.1,10.7,12.7,313,30141523.95833,0.41,39,53.2,2456,66.6,0,4904,101.4,99.7,10.7,12.7,307,28741523.96875,0.42,39,53.1,2460,66.6,0,4940,100.9,99.3,10.7,12.6,310,29041523.97917,0.42,38.9,53.2,2460,66.6,0,4942,101.1,99.5,10.6,12.7,310,29941523.98958,0.42,39,53.2,2512,66.7,0,4916,101.2,99.4,10.6,12.7,315,30541524.00001,0.42,38.9,53.2,2501,66.7,0,4964,101.3,99.6,10.7,12.7,314,30441524.01042,0.41,39,53.3,2568,66.9,0,4967,100.7,99,10.8,12.7,318,30741524.02083,0.41,38.9,53.2,2516,66.6,0,4897,101,99.2,10.7,12.6,313,30341524.03126,0.41,39,53.2,2583,66.8,0,4949,101.2,99.4,10.7,12.7,317,30741524.04167,0.41,39,53.1,2542,66.8,0,4880,100.8,99.1,10.7,12.7,316,30441524.05209,0.41,39,53.2,2584,66.9,0,4952,100.8,99,10.7,12.6,320,31041524.0625,0.42,38.9,53.2,2557,66.8,0,4920,100.7,99.2,10.6,12.6,325,31641524.07292,0.41,38.9,53.1,2615,66.5,0,4933,100.7,99,10.7,12.7,321,31141524.08333,0.4,38.9,53.2,2584,66,0,4890,100.9,99.3,10.8,12.8,313,30241524.09375,0.41,38.9,53.1,2497,65.8,0,4885,101.4,99.5,10.7,12.7,307,29741524.10417,0.4,38.9,53,2524,65.8,0,5035,100.8,99,10.8,12.7,301,29241524.11458,0.41,39,53,2494,66.1,0,4941,100.9,99,10.7,12.7,302,29141524.125,0.41,39,52.9,2494,66.2,0,4962,100.6,99.1,10.6,12.6,303,29341524.13542,0.41,39,52.9,2504,66.2,0,4908,100.8,98.9,10.6,12.6,304,29441524.14583,0.4,38.9,52.9,2515,66.1,0,4885,100.6,99,10.6,12.6,301,29141524.15625,0.4,39,52.8,2550,66.1,0,4949,100.8,99,10.8,12.7,298,28941524.16667,0.41,38.9,52.9,2494,66.3,0,4927,100.5,98.8,10.8,12.9,305,28641524.17708,0.41,38.9,52.8,2438,66.1,0,5013,100.7,99.3,10.7,12.7,300,28241524.1875,0.42,38.9,52.8,2403,66,0,4854,100.7,99.3,10.7,12.7,298,27941524.19792,0.41,38.9,52.8,2425,66,0,4979,100.6,99,10.7,12.7,296,27641524.20833,0.42,38.9,52.8,2366,65.9,0,4889,100.6,99.2,10.7,12.6,293,27341524.21875,0.42,39,52.6,2333,65.7,0,4994,100.7,99.1,10.7,12.6,286,26641524.22917,0.41,38.9,52.7,2325,65.6,0,5013,100.5,99.2,10.6,12.7,285,26441524.23958,0.41,38.9,52.7,2293,65.4,0,4841,100.5,99,10.6,12.5,282,26141524.25,0.38,39.4,52.7,2756,65.4,0,4895,100.9,99.1,10.6,12.6,301,28241524.26042,0.4,39.3,52.6,2945,65.4,0,4837,101,98.6,10.6,12.7,333,32841524.27083,0.41,38.8,52.6,2821,65.1,0,4888,100.9,98.9,10.8,12.7,334,32841524.28125,0.41,38.9,52.5,2780,65.1,0,4995,101.2,99.1,10.7,12.6,325,31841524.29167,0.4,38.9,52.6,2802,65,0,4910,101,99,10.7,12.6,321,31341524.30208,0.41,38.9,52.6,2775,65.3,0,4923,100.8,98.7,10.6,12.7,332,32441524.3125,0.41,38.8,52.6,2748,65.2,0,5028,101.1,99.4,10.7,12.6,323,31641524.32292,0.4,39.1,52.6,2881,65.4,0,4894,101.1,98.8,10.7,12.6,330,32341524.33333,0.41,39.1,52.6,2990,65.7,0,5156,100.7,98.4,10.8,12.7,345,33741524.34375,0.41,38.9,52.6,3020,66.5,0,5599,100.8,98.2,11.1,13.7,361,35341524.35417,0.41,38.8,52.8,3002,66.5,0,5926,101,98.7,11.3,14.3,361,35241524.36458,0.4,39,52.9,3076,66.4,0,5808,101.1,98.6,11.1,13.9,365,35541524.375,0.41,39,52.9,3080,66.2,0,5704,100.8,98.2,11.2,13.8,369,35941524.38542,0.41,38.9,53,3050,66,0,5866,100.7,98.4,11.1,13.9,377,36741524.39583,0.41,38.9,53.2,3095,66.2,0,5971,100.5,98.1,11.4,14,382,36941524.40625,0.41,39,53.2,3174,66.4,0,5914,100.8,98.2,11.3,14.2,395,38441524.41667,0.41,38.8,53.3,3155,66.5,0,5930,101.3,98.6,11.3,14,397,38741524.42708,0.42,38.9,53.5,3066,66.7,0,5900,100.8,98.3,11.4,14.1,404,38941524.4375,0.42,39,53.5,3236,67.2,0,6237,103.2,99.8,11.5,14.7,416,40541524.44792,0.42,39.1,53.6,3407,67.9,0,6215,103.1,99.9,11.7,14.9,439,42541524.45833,0.43,39.3,53.6,3545,69,0,6555,103.4,100.3,11.7,15.2,464,44841524.46875,0.43,39.4,53.7,3724,69.3,0,6668,104,100.5,11.8,15.3,488,47341524.47917,0.44,39.1,53.7,3666,69.7,0,6783,103.4,100,12,15.7,503,48641524.48958,0.45,38.9,53.9,3704,69.9,0,6995,102.7,99.7,12,15.9,523,50341524.5,0.44,39,53.8,3742,70.1,0,6918,102.9,99.6,12.1,15.6,515,50041524.51042,0.45,39.3,53.7,3731,69.9,0,6788,103.5,99.4,12,15.8,514,49741524.52083,0.45,39.3,53.8,3711,70.1,0,6794,103.3,99.3,12.1,16,517,49741524.53125,0.46,39,53.8,3527,70.1,0,6888,102.9,99.9,12.1,15.9,518,49841524.54167,0.47,39,53.8,3591,70.6,0,6899,103,99.1,12.2,16.1,534,51341524.55208,0.46,38.9,54,3817,71.2,0,7231,102.2,99.1,12.6,16.8,558,53641524.5625,0.46,39.2,54,3937,71.6,0,7360,102.8,99,12.7,16.6,572,55041524.57292,0.48,39,54,3935,72.2,0,7343,102.9,98.6,12.9,17.2,595,57241524.58333,0.48,39.1,54,4011,72.9,0,7640,102.9,98.6,12.9,17.5,614,58941524.59375,0.48,38.5,54,3505,72.8,0,7489,102,98.9,12.9,17.1,560,53741524.60417,0.48,39,54,3779,72.8,0,7460,103.1,99.3,12.7,17.2,575,55641524.61458,0.48,38.9,53.9,3713,73,0,7568,102.2,98.5,12.9,17.3,564,54441524.625,0.48,39.1,54.1,3716,73.1,0,7406,102.5,99,12.8,17.3,555,53141524.63542,0.48,38.8,53.9,3530,73.3,0,7565,101.3,98,13,17.5,536,51741524.64583,0.48,38.9,54,3441,73,0,7580,101.6,98.3,12.7,17.3,527,50641524.65625,0.47,39.3,54,3652,72.9,0,7395,101,97.6,12.9,17.4,529,51041524.66667,0.47,39,53.8,3599,73.3,0,7430,102.3,99.6,12.9,17.5,532,51541524.67708,0.46,39,53.9,3665,73.4,0,7595,102.8,99.7,12.9,17.4,545,52641524.6875,0.47,38.9,53.8,3652,73.3,0,7549,102.7,99.4,12.9,17.6,544,52541524.69792,0.48,39,53.9,3681,73.6,0,7517,103,99.4,12.9,17.5,546,52741524.70833,0.46,38.5,53.9,3161,72.9,0,7334,102.7,100,12.6,17.1,477,46041524.71875,0.47,38.9,53.9,3299,72.7,0,7290,100.8,98,12.7,17,486,47241524.72917,0.48,38.8,53.8,3193,72.8,0,7271,101.6,98.8,12.7,16.8,478,46441524.73958,0.47,38.9,54.1,3308,73,0,7155,101.7,98.9,12.5,16.8,499,48141524.75,0.45,39.1,54,3347,72.9,0,7283,101.2,98.5,12.5,16.8,485,45641524.76042,0.46,39.2,53.9,3284,72.9,0,7310,101.7,98.9,12.6,16.9,471,45741524.77083,0.44,38.9,53.8,3287,72.8,0,7309,101.7,99.2,12.7,16.8,463,44541524.78125,0.47,38.6,53.9,3076,72.9,0,7224,101.4,98.9,12.6,16.6,468,45241524.79167,0.47,39.1,53.9,3191,73,0,7262,101.8,99.5,12.5,16.8,464,45041524.80208,0.45,39.1,53.9,3236,73.1,0,7307,101.6,99.1,12.6,16.5,468,45341524.8125,0.48,38.8,53.9,3010,73.1,0,7275,101.6,99,12.7,16.9,455,45541524.82292,0.48,39.2,54,3159,73,0,7216,101.9,99.2,12.6,16.9,466,45141524.83333,0.47,39.1,54,3119,73,0,7343,101.8,99.2,12.7,17,461,44541524.84375,0.48,39,53.9,3015,73,0,7133,102.5,100.1,12.1,16.3,454,43841524.85417,0.48,38.8,53.9,2944,73,0,7030,102,99.8,12.6,16.5,451,43741524.86458,0.46,39,53.9,3065,73.1,0,7094,101.5,99,12.3,16.4,451,43541524.875,0.48,38.8,53.9,2944,73,0,7140,102.5,100.2,12.2,16.3,444,42841524.88542,0.47,38.9,53.9,2866,72.9,0,6911,100.3,98.3,12.3,16,426,40941524.89583,0.45,39,53.9,2915,72.8,0,6953,100.1,98,12.3,16.2,422,40541524.90625,0.46,39,54,2846,72.6,0,6859,99.7,97.3,12.3,16,417,40141524.91667,0.46,39,54,2825,72.6,0,7007,100.2,97.8,12.2,16.1,419,40241524.92708,0.47,38.9,53.9,2798,72.4,0,6654,100.7,98.5,12.1,15.7,420,40441524.9375,0.47,38.8,53.9,2778,72.1,0,6792,101.1,98.8,12.1,16,414,40141524.94792,0.46,39,53.9,2823,72,0,6892,100.9,98.7,12.1,15.8,409,39441524.95833,0.45,38.9,53.9,2864,71.7,0,6689,101.3,99.2,12.1,15.7,407,39341524.96875,0.46,38.8,53.9,2659,71.6,0,6580,101.2,99.3,11.9,15.4,393,37641524.97917,0.44,38.9,53.8,2766,71.4,0,6527,101,99,11.8,15.1,387,37441524.98958,0.44,38.9,53.8,2764,71.1,0,6482,100.8,98.9,11.7,15,384,36941525,0.44,38.9,53.7,2693,70.9,0,6403,101.1,99.2,11.7,15.2,378,36241525.01042,0.44,38.9,53.6,2689,70.6,0,6372,100.9,99.1,11.7,14.9,374,35841525.02083,0.44,38.9,53.8,2679,70.6,0,6446,100.8,98.8,11.6,14.8,375,35841525.03125,0.44,39,53.7,2707,70.5,0,6323,100.9,98.9,11.7,14.7,373,35741525.04167,0.44,38.9,53.8,2670,70.4,0,6227,100.2,98.3,11.7,14.8,372,35741525.05208,0.44,38.9,53.7,2660,70.4,0,6233,100.2,98.2,11.5,14.7,368,35141525.0625,0.44,39,53.8,2693,70.5,0,6317,100,98.3,11.7,14.8,371,35441525.07292,0.44,39,53.6,2660,70.6,0,6362,100.2,98.2,11.6,14.6,366,35041525.08333,0.44,38.9,53.8,2588,70.5,0,6222,100.4,98.6,11.5,14.8,364,34641525.09376,0.44,38.9,53.7,2633,70.5,0,6324,100.2,98.6,11.4,14.6,363,34641525.10418,0.45,38.9,53.7,2560,70.5,0,6330,100.7,98.7,11.6,14.8,360,34441525.11459,0.44,39,53.6,2618,70.4,0,6306,100.4,98.7,11.6,14.8,359,34241525.12501,0.46,39.3,53.7,2552,70.2,0,5004,99.5,97.6,10.6,12.7,365,34541525.13543,0.46,39,53.6,2509,69.8,0,4980,98.9,97.3,10.7,12.8,361,33641525.14584,0.46,38.9,53.7,2463,69.9,0,4904,98.7,97.2,10.8,12.8,365,33941525.15626,0.46,38.9,53.6,2480,69.7,0,4986,98.8,97.1,10.7,12.7,360,33541525.16668,0.46,39,53.6,2375,69.5,0,4906,98.5,97.3,10.6,12.7,342,32641525.17709,0.46,38.9,53.6,2407,69.5,0,4934,98.7,97.2,10.8,12.7,350,32441525.18751,0.45,38.9,53.6,2411,69.2,0,4964,98.1,96.6,10.6,12.6,346,32041525.19792,0.47,39.1,53.5,2338,69.1,0,4917,98.2,96.6,10.7,12.7,342,31641525.20833,0.46,38.9,53.5,2339,69.3,0,4949,98.1,96.7,10.6,12.6,338,31841525.21875,0.45,39,53.5,2366,69,0,4918,98.4,96.8,10.7,12.6,333,31441525.22917,0.45,38.9,53.6,2313,68.6,0,4889,98.7,97.4,10.7,12.7,335,30841525.23957,0.46,39,53.5,2316,68.7,0,4889,98.8,97.3,10.7,12.7,335,30941525.25,0.45,39,53.5,2267,68.5,0,4892,98.6,97.3,10.7,12.7,321,30341525.26042,0.44,39,53.5,2501,68.3,0,4882,99.8,98.2,10.7,12.7,341,31941525.27083,0.43,39,53.5,2489,68.1,0,4991,100.5,99.1,10.6,12.6,333,31641525.28125,0.44,39,53.4,2466,68.1,0,4979,100.2,98.6,10.7,12.8,334,31241525.29167,0.44,38.9,53.4,2370,67.7,0,5021,98.8,97.3,10.6,12.6,326,30141525.30207,0.43,38.9,53.3,2339,67.4,0,4952,98.4,96.8,10.7,12.7,319,29341525.3125,0.43,39,53.4,2344,67.5,0,5057,97.9,96.5,10.7,12.7,316,29041525.32293,0.43,38.9,53.4,2393,67.7,0,4966,98,96.5,10.7,12.7,322,29841525.33334,0.44,39.1,53.4,2396,68.1,0,4968,97.9,96.3,10.7,12.6,330,30641525.34376,0.43,39,53.5,2574,68.4,0,4904,99.5,97.8,10.6,12.7,341,33141525.35418,0.44,39.1,53.6,2689,68.8,0,4941,99.9,97.9,10.7,12.6,362,35241525.36459,0.42,38.8,53.7,2813,69.1,0,6264,103.1,101.1,11.5,14.6,376,36141525.375,0.43,39.1,53.6,2840,69.2,0,6186,103.6,101.5,11.6,14.5,379,36541525.38542,0.43,39.1,53.5,2960,69.1,0,6110,103.9,101.4,11.6,14.5,388,37641525.39584,0.42,38.9,53.5,2971,69.1,0,6118,104.1,101.7,11.4,14.5,387,37441525.40625,0.43,38.9,53.6,2885,69.2,0,6192,103.8,101.5,11.5,14.5,385,37141525.41666,0.43,38.9,53.5,2885,69.2,0,6192,103.8,101.5,11.5,14.5,390,37641525.42708,0.43,38.9,53.7,2933,69.7,0,6399,104.2,102.1,11.7,14.8,393,37941525.4375,0.43,39,53.7,2894,69.5,0,6369,104.5,102.3,11.7,15,391,37741525.44791,0.43,39,53.7,2894,69.5,0,6369,104.5,102.3,11.7,15,398,38341525.45833,0.42,38.9,53.8,2951,69.6,0,6339,104.8,102.3,11.7,14.9,396,38041525.46876,0.43,39,53.8,2968,69.8,0,6380,104.1,101.9,11.7,15.2,401,38641525.47917,0.43,38.9,53.8,2988,69.9,0,6359,104.1,102,11.8,15.3,404,38841525.48957,0.44,38.9,53.8,2988,69.9,0,6359,104.1,102,11.8,15.3,404,39541525.5,0.42,38.9,53.8,3040,69.9,0,6467,104.3,102,11.6,15,406,38941525.51042,0.44,38.8,53.8,2900,69.9,0,6411,104.3,102.1,11.7,15.1,405,39141525.52084,0.44,39,53.8,2900,69.7,0,6500,104.6,102.4,11.7,15,398,38541525.53125,0.43,38.9,53.7,2948,69.9,0,6464,104,101.6,11.6,15,399,38341525.54167,0.44,39.1,53.9,2938,70.3,0,6540,104.4,102.1,11.8,15.1,415,40041525.55207,0.46,39,53.9,2959,71.2,0,6708,105.3,102.9,12.2,15.6,433,41941525.56251,0.45,39,53.8,3005,70.8,0,6550,105.2,102.9,11.9,15.3,424,41041525.57292,0.44,38.8,53.8,2967,70,0,6422,105.8,103.4,11.7,15.1,413,39741525.58334,0.44,38.9,53.9,2975,70.1,0,6489,105.8,103.5,11.9,15.3,411,39741525.59375,0.45,39,54,2997,70.7,0,6679,105.7,103.4,11.9,15.4,423,40741525.60417,0.44,38.9,53.9,3047,70.4,0,6607,106.1,103.8,11.9,15.4,422,40741525.61457,0.46,39,54,2982,71.2,0,6743,105.4,102.8,12.1,15.6,435,42041525.625,0.47,38.9,54.1,3020,71.4,0,6584,105.1,102.9,12.1,15.6,447,43241525.63543,0.46,39,53.9,3132,71.5,0,6830,104.3,101.9,12.3,15.9,453,43841525.64583,0.45,39,53.9,3174,71.7,0,7020,104.5,101.8,12,15.9,455,44141525.65624,0.46,38.9,54.1,3223,72,0,7117,103.9,101.1,12.4,16.4,477,46041525.66667,0.46,38.8,53.9,3241,72.4,0,7110,103.7,101.4,12.5,16.1,474,45841525.67707,0.45,39,53.9,3378,72.5,0,7042,103.6,100.6,12.3,16.3,483,46741525.68751,0.47,39,54,3276,72.8,0,7133,104,101.3,12.4,16.6,495,47941525.69793,0.47,39,53.9,3347,72.9,0,7144,103.7,100.8,12.6,17,500,48441525.70834,0.47,39,53.8,3359,73.3,0,7324,103.9,100.9,12.7,17.2,501,48541525.71875,0.47,38.8,53.9,3335,72.9,0,7349,104.2,101.5,12.5,16.9,507,48941525.72917,0.48,39,53.8,3366,73.3,0,7199,103.7,100.8,12.6,17,505,49041525.73958,0.47,38.9,53.8,3377,73,0,7225,104,101.1,12.7,16.8,500,48341525.75,0.48,38.9,53.8,3353,73,0,7218,103.7,100.8,12.5,16.7,503,48541525.76043,0.48,39,53.7,3335,72.9,0,7190,104.1,101.5,12.5,16.6,491,47641525.77084,0.47,38.9,53.7,3305,73.1,0,7279,104.3,101.4,12.4,16.8,492,47641525.78126,0.48,38.8,53.9,3289,73.1,0,7208,104.7,101.9,12.6,16.6,497,48041525.79168,0.47,39,53.8,3381,73.2,0,7347,104.1,101.3,12.4,16.5,500,48441525.80208,0.49,38.9,53.9,3253,73.3,0,7272,104.3,101.3,12.5,17,503,48541525.8125,0.48,38.9,53.9,3253,73.3,0,7272,104,101.3,12.5,17,503,48541525.82291,0.48,39,54,3328,73.5,0,7310,104,100.7,12.7,17,507,49041525.83333,0.48,39,54,3414,73.7,0,7388,103.8,100.9,12.8,17.3,523,50541525.84375,0.48,38.9,54.1,3403,73.8,0,7368,103.9,100.8,12.8,17.2,521,50241525.85416,0.47,38.9,54,3403,73.8,0,7368,103.8,100.8,12.8,17.2,517,49941525.86458,0.48,38.9,54,3338,73.9,0,7365,104.5,101.5,13,17.1,514,49541525.875,0.48,39,54.1,3305,73.9,0,7478,103.8,100.9,12.4,16.9,510,49241525.88541,0.48,39,54.1,3305,73.9,0,7478,103.8,100.9,12.4,16.9,510,49241525.89584,0.48,38.9,54,3229,73.8,0,7325,104.3,101.4,12.6,17,503,48541525.90625,0.48,39,54,3355,73.8,0,7460,103.6,100.8,12.8,16.9,508,49141525.91668,0.47,39,54.1,3452,73.9,0,7427,103.1,100.3,12.8,17.3,517,49841525.92709,0.48,38.9,54.1,3230,74,0,7512,103.2,100.5,12.7,17.1,504,48641525.9375,0.48,38.9,54.1,3242,73.9,0,7310,103.8,101,12.8,17,504,48641525.94793,0.47,38.8,54,3215,73.7,0,7467,104,101.1,12.7,17,487,47041525.95833,0.48,39,54,3287,73.7,0,7349,103.5,100.7,12.6,16.9,489,47341525.96874,0.48,39,54,3287,73.7,0,7349,103.5,100.7,12.6,16.9,489,46741525.97917,0.48,38.9,54,3158,73.6,0,7281,104,101.2,12.6,16.8,484,46741525.98957,0.49,38.9,54,3140,73.4,0,7313,103.6,101,12.5,16.7,484,46441526,0.48,38.9,54,3057,73.3,0,7239,103.6,100.9,12.5,16.6,474,45641526.01041,0.48,38.9,54,3057,73.3,0,7239,103.6,100.9,12.5,16.6,474,44241526.02083,0.47,38.9,54,2960,73.2,0,7073,99.7,97.3,12.3,16.3,445,42741526.03124,0.46,38.9,54,2960,73.2,0,7073,99.7,97.3,12.3,16.3,445,41141526.04167,0.46,38.9,54.2,2855,73,0,6949,99.1,96.8,12.3,16.1,431,41241526.05207,0.46,39.1,54,2942,73,0,6978,100,98.1,12.4,16.2,428,41041526.06251,0.46,39,54.1,2874,73,0,6922,101,98.7,12.3,16,429,41141526.07293,0.47,39,54,2893,72.9,0,6965,100.9,98.7,12.4,16.2,430,41241526.08333,0.46,38.9,54,2941,72.8,0,7045,101.1,98.7,12.1,15.9,432,41641526.09375,0.47,38.8,54,2784,72.7,0,6776,101.7,99.7,12.2,15.9,423,40541526.10417,0.46,39,54,2942,72.7,0,7016,101.1,98.8,12.3,16,428,41141526.11458,0.46,39,54,2885,72.8,0,6955,101.3,99,12.3,16.3,427,41141526.125,0.46,38.9,54,2823,72.6,0,6881,99.6,97.6,12.3,15.9,416,39941526.13542,0.46,38.9,54,2756,72.3,0,6806,99.2,97.2,12.1,15.7,407,39041526.14583,0.45,38.9,54,2822,72,0,6746,99,96.8,12.1,15.7,405,38941526.15625,0.46,38.9,54,2746,72.2,0,6769,98.8,96.8,11.9,15.4,402,38541526.16667,0.46,38.9,54,2745,72.1,0,6760,99,97,11.9,15.7,404,38641526.17708,0.45,39,54,2945,72,0,6650,100.5,98.2,12.1,15.8,416,40041526.1875,0.46,38.9,54,2867,71.8,0,6629,101.1,98.7,12.1,15.6,420,40441526.19792,0.45,38.8,53.9,2929,71.7,0,6818,102.1,99.8,11.9,15.5,421,40641526.20833,0.45,38.9,53.8,2827,71.7,0,6826,100.3,98.2,12,15.6,405,39141526.21875,0.46,39,53.8,2934,71.6,0,6794,102,99.7,12.2,15.8,421,40641526.22917,0.45,38.9,53.8,2972,71.6,0,6783,101.7,99.4,12.2,15.7,422,40741526.23958,0.45,39,53.9,2929,71.7,0,6683,100.1,98,12.1,15.7,415,40041526.25,0.45,38.9,53.9,2813,71.7,0,6777,100.2,98.2,12.2,15.7,406,38941526.26042,0.45,39.1,53.9,3122,71.6,0,6781,102.3,99.7,12.1,15.7,438,42341526.27083,0.46,39,53.7,3013,71.6,0,6755,103.2,100.7,12.1,15.7,431,41741526.28125,0.46,39,53.7,3053,71.6,0,6741,103,100.5,12.1,15.7,435,41841526.29167,0.47,38.9,53.7,2943,71.5,0,6659,103.2,100.9,12.1,15.8,427,41241526.30208,0.46,39,53.7,3020,71.8,0,6942,102,99.3,12.2,15.9,429,41541526.3125,0.46,39,53.7,3036,72.1,0,6896,101.6,99.3,12.1,15.9,433,41941526.32292,0.46,39,53.7,3035,72.1,0,6848,101.8,99.4,12.2,16,439,42441526.33333,0.46,39,53.8,3058,72,0,6915,101.5,98.8,12.1,16,443,42941526.34375,0.47,39,53.8,3042,72.1,0,6783,101.5,98.9,12.3,16.2,446,43241526.35417,0.46,39,53.9,3160,72.2,0,6878,101.4,98.5,12.2,16.1,454,43941526.36458,0.45,39,54,3174,72.3,0,7042,103.8,101.3,12.3,16.1,461,44841526.375,0.47,39.2,54.1,3192,72.5,0,7162,104.8,102,12.5,16.3,472,45741526.38542,0.47,39.2,54,3347,72.6,0,7220,104.9,102,12.4,16.1,487,47241526.39583,0.47,39.1,54.1,3373,73,0,7228,105.5,102.5,12.5,16.5,501,48341526.40625,0.47,39,54.1,3395,72.6,0,7178,105.6,102.6,12.5,16.6,510,49441526.41667,0.47,39.2,54,3547,73.1,0,7109,105.4,102.1,12.5,16.7,522,50441526.42708,0.48,39,54.1,3508,73.8,0,7427,104.7,101.6,12.6,16.9,544,52541526.4375,0.5,39,54.1,3564,74.5,0,7788,103.7,100.4,13,17.6,559,54041526.44792,0.5,39.1,54.1,3618,75.1,0,7747,103,99.6,13.1,17.7,585,56441526.45833,0.5,39.1,54.2,3860,75.4,0,7805,103.8,99.9,13.2,18.1,614,59241526.46875,0.51,39,54.1,3831,75.1,0,7499,103.5,100,12.1,16.8,618,59741526.47917,0.49,38.8,54.1,3513,75.1,0,7261,102.5,99.7,12.1,16.2,552,53241526.48958,0.5,38.9,54.1,3384,75,0,7235,102.4,99.1,12.1,16.3,548,53041526.5,0.5,38.9,54.1,3370,75.4,0,7264,102.3,99.6,12.3,16.7,545,52741526.51042,0.5,39,54.1,3420,75.4,0,7190,103,99.8,12.2,16.5,549,53141526.52083,0.49,39,54,3362,75,0,7069,102.4,99.4,12.1,16.2,532,51641526.53125,0.48,38.8,53.9,3419,75.1,0,7170,102.8,99.6,12.2,16.4,529,50941526.54167,0.48,39,53.8,3441,74.9,0,7027,102.9,99.9,12,16.3,515,50041526.55208,0.49,39,53.9,3344,75.4,0,7118,103.2,100.4,12,16.1,519,50141526.5625,0.5,39.1,53.8,3365,75.6,0,7145,102.1,99.2,12,16.3,526,51141526.57292,0.5,39,53.8,3399,75.7,0,7143,100.7,97.6,12.1,16.4,532,51741526.58333,0.49,39,54,3535,75.8,0,7385,100,96.9,12.4,16.8,549,53241526.59375,0.51,39,54,3449,75.8,0,7313,99.4,96.4,12.3,16.5,562,54341526.60417,0.5,39,54,3550,76.2,0,7336,106.3,103.1,12.4,17,557,53841526.61458,0.51,38.9,53.9,3396,76,0,7478,105.1,102.3,12.4,16.9,558,53741526.625,0.49,39.3,53.9,3746,76.2,0,7502,105.6,102.1,12.4,17,571,55341526.63542,0.52,38.9,53.9,3467,75.8,0,7373,105.5,102.3,12.4,17.2,574,55141526.64583,0.49,38.9,54,3554,75.6,0,7257,105.3,102.2,12.4,16.9,560,54241526.65625,0.5,38.9,53.9,3564,75.8,0,7300,105.3,102.1,12.2,17,557,54141526.66667,0.51,39,54,3520,75.9,0,7426,105.6,102.6,12.4,17.1,567,54841526.67708,0.49,39.3,54,3673,75.7,0,7418,105,101.9,12.3,17,568,55141526.6875,0.51,39,54,3531,76.1,0,7444,105.6,102.2,12.4,17.2,574,55641526.69792,0.51,38.9,54.2,3535,76,0,7430,105.1,102.1,12.3,17,586,56441526.70833,0.51,38.9,54.1,3486,75.4,0,7292,104.8,101.4,12.3,16.7,564,54441526.71875,0.51,39.3,54,3497,75.5,0,7339,105.5,102.2,12.2,16.6,554,53841526.72917,0.51,39,54.1,3456,75.9,0,7370,104.9,101.3,12.4,16.9,564,54641526.73958,0.5,38.9,54.1,3475,75.9,0,7363,104.5,101.5,12.2,16.9,562,54341526.75,0.5,38.9,54.1,3430,75.9,0,7317,104.4,101.4,12.4,17,556,53641526.76042,0.5,39,54.1,3407,75.9,0,7346,103.9,100.9,12.3,16.8,552,53441526.77083,0.5,38.9,53.9,3404,75.7,0,7253,105.5,102.2,12.3,17,545,52741526.78125,0.52,38.9,54,3305,75.7,0,7259,104,101.5,12.2,16.5,548,52841526.79167,0.5,38.9,54.1,3393,75.7,0,7355,104.6,101.5,12.1,16.6,546,52741526.80208,0.5,38.8,54.1,3325,75.7,0,7216,104.5,101.7,12.5,16.7,540,52241526.8125,0.51,38.9,54.1,3309,76,0,7408,104.3,101.7,12.4,17,537,51941526.82292,0.5,38.9,54.1,3347,75.9,0,7369,104.4,101.6,12.5,17.1,547,53041526.83333,0.51,38.9,54.1,3218,75.8,0,7469,104.5,101.5,12.1,16.6,531,51341526.84375,0.51,39.1,54.2,3291,75.7,0,7369,105,101.9,12.3,16.7,535,52141526.85417,0.49,39.1,54.2,3380,75.7,0,7100,104.6,101.7,12.4,16.8,532,51541526.86458,0.48,38.8,54.1,3335,75.8,0,7178,104.3,101.9,12.3,16.6,520,50541526.875,0.51,39.1,54.2,3343,75.7,0,7223,104,101.2,12.3,16.4,532,51341526.88542,0.5,39,54.2,3228,75.6,0,7196,104.2,101.5,12.3,16.8,515,50141526.89583,0.52,39,54.2,3132,75.6,0,7283,104.4,101.7,12.1,16.6,516,49941526.90625,0.5,38.9,54.2,3182,75.6,0,7040,104.2,101.7,12.2,16.4,515,49541526.91667,0.49,39.1,54.1,3242,75.5,0,7005,104.5,101.9,12.4,16.5,512,49541526.92708,0.49,38.8,54.2,3106,75.6,0,7151,104.8,102.2,12.1,16.4,498,47841526.9375,0.49,38.9,54.1,3119,75.4,0,7024,104,101.6,12.1,16,494,47741526.94792,0.5,39,54.1,3050,75.3,0,6269,104.4,101.8,11.2,14.1,489,47441526.95833,0.5,38.7,54.1,2987,75.4,0,6561,104.2,101.8,11.7,15.4,490,47341526.96875,0.51,38.9,54,2982,75.7,0,6765,104.5,102,11.7,15.9,489,47441526.97917,0.51,38.9,53.9,2984,75.6,0,6719,104.4,102.1,11.8,15.4,481,46641526.98958,0.5,39.1,54,3020,75.5,0,6104,104.1,101.9,11.2,14.3,474,46041527,0.52,39,54,2922,75.6,0,6212,104.7,102.3,11.3,14.5,482,46841527.01042,0.5,38.9,54,2936,75.7,0,7674,104.2,101.9,13,17.8,469,44941527.02083,0.49,38.9,53.9,2952,75.6,0,7528,104,101.7,12.8,17.3,460,44141527.03125,0.48,38.9,53.9,2960,75.4,0,7482,104.1,102.1,12.7,17.1,457,43841527.04167,0.51,38.9,54,2802,75.3,0,7486,104.4,102.1,12.8,17.2,457,43741527.05208,0.5,39,53.9,2884,75.3,0,7426,104.2,102.1,12.8,17.1,454,43641527.0625,0.5,38.8,54,2814,75.3,0,7400,104.8,102.7,12.7,17.2,453,43441527.07292,0.48,38.9,54,2900,75.3,0,7370,104.7,102.5,12.8,17.2,448,42841527.08333,0.48,39,54,2915,75.4,0,7399,104.9,102.7,12.7,16.8,450,43241527.09375,0.49,38.9,54,2876,75.2,0,7321,104.8,102.6,12.8,17.2,448,42841527.10417,0.49,38.9,54.1,2783,75.2,0,7414,104.5,102.4,12.7,16.9,444,42341527.11458,0.49,38.9,54,2795,75.1,0,7381,104.6,102.5,12.8,17.4,441,42341527.125,0.49,39,54,2806,75.2,0,7420,104.6,102.6,12.7,17,441,42041527.13542,0.49,38.9,54.1,2753,75.1,0,7310,104.3,102.2,12.6,16.7,440,41841527.14583,0.48,38.9,54.1,2783,74.8,0,7169,103.8,102.1,12.7,16.7,437,41741527.15625,0.48,38.9,54,2742,74.4,0,7227,104.6,102.8,12.4,16.2,427,40741527.16667,0.48,38.9,54.1,2728,74.3,0,7171,104.5,102.6,12.5,16.5,422,40041527.17708,0.47,39,54,2849,74.4,0,7162,104.5,102.4,12.5,16.5,429,41141527.1875,0.48,39,54,2786,74.3,0,7091,104.6,102.5,12.3,16.3,428,40941527.19792,0.48,39,54,2768,74.2,0,7190,104.8,102.7,12.5,16.7,427,40441527.20833,0.47,38.9,54.1,2768,73.9,0,7099,104.8,102.7,12.2,16.2,421,40041527.21875,0.47,38.9,54,2886,73.9,0,7023,104.9,102.6,12.3,16.3,435,41841527.22917,0.47,38.9,54.1,2865,73.7,0,7115,104.3,102.4,12.4,16.2,435,41741527.23958,0.47,38.8,54.2,2817,73.5,0,7058,104.2,102.1,12.4,16.4,436,41641527.25,0.46,38.9,54.1,2795,73.4,0,6855,104.1,102.1,12.2,16,418,39841527.26042,0.47,39.1,54,2916,73.3,0,6937,104.2,101.9,12.2,16.1,437,42041527.27083,0.47,38.9,53.9,2982,73.6,0,7160,104.1,101.7,12.5,16.4,444,42641527.28125,0.47,39,54,2933,73.5,0,6994,103.9,101.8,12.3,16.1,441,42441527.29167,0.48,38.9,54.1,2783,73,0,7008,103.8,101.5,12.1,16.2,431,41341527.30208,0.46,38.9,54,2855,73.2,0,6964,103.6,101.3,12.2,16.1,424,40641527.3125,0.47,39,53.9,2856,73.3,0,7027,103.9,101.6,12.5,16.4,425,40741527.32292,0.45,39,54,2885,73.2,0,6911,103.6,101.5,12.3,16.1,417,40241527.33334,0.48,38.9,54,2870,73.7,0,7190,103.8,101.6,12.4,16.4,439,42541527.34375,0.48,39.2,54,3051,73.7,0,7220,103.7,101.5,12.3,16.1,457,44141527.35417,0.48,38.9,54.2,3035,73.8,0,7329,103.4,100.9,12.4,16.7,467,45041527.36458,0.46,39,54.2,3193,73.8,0,7204,104.8,102.1,12.7,17.2,473,46041527.375,0.48,38.8,54.2,3050,74.2,0,7368,102.9,100.9,12.7,17.1,480,46141527.38542,0.48,39,54.3,3249,74.5,0,7321,103.2,100.4,12.7,17.1,503,48441527.39583,0.49,39,54.3,3293,75.2,0,7551,103.1,100.1,12.7,17.6,525,50641527.40625,0.49,39,54.3,3380,75.6,0,7729,103.2,100,13.1,17.8,543,52141527.41671,0.5,39.1,54.5,3460,76.3,0,7157,102.7,99.5,12,15.4,561,54141527.42708,0.51,39.2,54.3,3472,76.4,0,7538,101.7,98.6,12.3,17.2,566,54741527.4375,0.53,38.8,54.4,3368,76.6,0,7653,101.8,99.2,12.5,17.3,589,56441527.44792,0.5,39,54.3,3504,76.3,0,7497,102.4,99.3,12.4,16.8,572,55241527.45833,0.51,38.9,54.1,3441,76.3,0,7500,102.2,99.5,12.4,17.2,565,54141527.46875,0.51,39,54.2,3452,76.9,0,7547,102.9,99.2,12.6,17.4,565,54841527.47917,0.52,39,54.2,3426,77.3,0,7700,102.6,99.6,12.5,17.7,574,55541527.48958,0.5,38.9,54.1,3594,76.8,0,7662,102.6,99.1,12.7,17.7,571,55141527.5,0.52,39.1,54.2,3470,77,0,7701,101.3,98.2,12.8,17.5,582,56241527.51042,0.52,39.1,54.2,3568,76.9,0,7676,101.5,98.1,12.6,17.7,599,57941527.52083,0.52,39,54.3,3606,77.3,0,7732,101.3,98,13,17.8,608,58741527.53125,0.54,38.7,54.3,3610,77.4,0,7877,101,97.6,13.1,18.4,641,61841527.54167,0.53,38.9,54.4,3686,77.4,0,7793,100.6,97.3,12.9,17.8,632,61041527.55208,0.52,39,54.4,3739,77.5,0,7970,100.4,97,12.9,18,633,61141527.5625,0.52,39,54.4,3610,77.4,0,7913,100.9,97.3,12.9,17.9,613,59241527.57292,0.52,39,54.4,3663,77.7,0,8093,100,96.8,13,18.3,620,60641527.58333,0.53,39,54.4,3682,77.9,0,8001,100.3,96.4,12.7,18.2,639,61641527.59375,0.52,38.9,54.4,3744,77.3,0,7876,100.2,96.6,12.9,18.3,639,61541527.60417,0.52,38.8,54.3,3668,77.8,0,7921,99.9,96.7,13.1,18.3,632,60941527.61458,0.53,39,54.3,3653,78,0,8129,100.4,96.8,13.1,18,630,60741527.625,0.51,38.9,54.2,3767,77.8,0,7967,100.3,96.6,12.9,18.3,629,60741527.63542,0.52,39,54.4,3708,77.8,0,8060,100.6,97.3,13,18.2,628,60941527.64583,0.51,38.9,54.3,3693,77.6,0,8102,100.7,97.1,13.1,18.5,622,60041527.65625,0.51,38.9,54.2,3697,77.7,0,7880,100.6,96.9,12.9,18.3,612,59441527.66667,0.53,38.9,54.3,3644,78.2,0,7937,100.1,97,12.8,18.7,623,60241527.67708,0.52,39.1,54.2,3772,78,0,8100,100.3,96.6,12.8,18.3,624,60441527.6875,0.53,38.9,54.2,3536,77.7,0,7993,101.2,97.8,12.7,18,607,58541527.69792,0.52,39,54.2,3623,77.3,0,7790,101,97.8,12.6,17.8,602,58841527.70833,0.51,39,54.3,3666,77.9,0,7865,100.9,97.5,12.9,18.5,607,58641527.71875,0.53,38.7,54.2,3380,77.2,0,7731,100.8,97.7,12.7,17.6,589,56641527.72917,0.51,39,54.1,3515,78,0,7854,100.5,97.5,12.8,18,578,55941527.73958,0.51,39.1,54.1,3522,78.1,0,7952,100.6,97.5,13.1,18.4,574,55841527.75,0.52,39,54.1,3584,77.9,0,7937,100.8,97.9,12.8,18,594,57541527.76042,0.5,39,54.2,3640,77.7,0,7829,100.2,97.2,12.8,17.9,587,56741527.77083,0.52,38.9,54.1,3469,77.5,0,7784,101.1,97.6,12.8,17.9,583,56341527.78125,0.52,39,54.1,3486,77.8,0,7851,101.1,98.1,12.8,17.8,570,55341527.79167,0.53,39,54,3294,77.6,0,7803,101.3,98.1,12.9,18.1,551,53341527.80208,0.52,39.2,53.9,3365,77.6,0,7759,101,97.7,12.5,17.6,544,52441527.8125,0.52,39,53.9,3302,77.5,0,7855,100.6,98,12.8,17.7,542,52541527.82292,0.52,38.9,53.9,3175,77.5,0,7625,101.3,98.6,12.6,17.4,536,50841527.83333,0.51,38.8,54,3192,77.2,0,7562,101.7,98.7,12.6,17.4,530,50641527.84375,0.52,38.9,53.9,3170,77,0,7518,101.5,98.9,12.6,17.1,521,50541527.85417,0.51,39,53.9,3284,76.7,0,7410,101.8,99.1,12.3,16.9,523,50841527.86458,0.5,39,53.9,3238,76.5,0,7343,102.1,99.2,12.3,16.4,516,50041527.875,0.52,38.8,53.9,3004,76.3,0,7257,101.7,99.1,12.3,16.7,510,48641527.88542,0.5,38.9,54,3077,76.2,0,7339,102.8,100.1,12.2,16.6,494,47841527.89583,0.49,39,54,3186,76,0,7031,102.9,100.4,12,16.2,491,47541527.90625,0.5,38.9,54,2995,75.9,0,7109,102.9,100.2,12.1,16,482,46441527.91667,0.49,38.9,53.9,3081,75.9,0,7063,102.8,99.9,12.2,16.3,482,46141527.92708,0.5,38.9,53.9,2974,75.8,0,7096,102.6,100.1,12,16,477,46041527.9375,0.5,39.1,53.9,3012,75.5,0,6245,102.4,100.2,11.3,14.5,471,45641527.94792,0.5,39,53.9,2975,75.7,0,7505,102.7,100.1,12.9,17.4,471,45441527.95833,0.5,39,53.9,2972,75.5,0,7523,102.5,100,12.9,17.1,469,45441527.96875,0.5,38.9,53.9,2948,75.4,0,7523,102.6,100.4,13,17.5,466,44641527.97917,0.5,38.9,53.9,2931,75.3,0,7437,102,99.7,12.8,17.3,464,44641527.98958,0.49,38.9,53.9,2987,75.3,0,7455,102.3,100.2,12.8,17.5,462,44441528,0.49,39,53.9,2945,75.5,0,7350,102.6,100.2,12.8,17.3,459,44241528.01042,0.5,39,53.9,2865,75.5,0,7485,102.2,99.7,12.9,17.4,456,43841528.02083,0.5,38.9,53.9,2889,75.4,0,7431,102.4,100,12.9,17,461,44241528.03125,0.48,38.9,53.9,2960,75.2,0,7476,102.3,100.2,12.8,17,455,43641528.04167,0.49,38.9,53.9,2829,75.1,0,7418,102.2,100.3,12.9,17.3,448,42841528.05208,0.49,39,53.9,2844,75.1,0,7294,102.1,100.2,12.5,16.9,446,42941528.0625,0.49,38.9,53.8,2816,75.1,0,7389,102.9,100.8,13,17.2,441,42141528.07292,0.5,39,53.8,2747,74.7,0,7249,102.7,100.3,12.7,16.8,431,41341528.08333,0.48,38.9,53.8,2803,74.3,0,6998,102.6,100.6,12.5,16.4,426,40741528.09375,0.48,38.9,53.8,2708,74.2,0,7092,102.9,100.8,12.4,16.5,417,39641528.10417,0.48,38.9,53.8,2756,74,0,6979,102.8,100.9,12.3,16.5,417,40041528.11458,0.48,38.8,53.8,2699,73.7,0,6933,102.3,100.4,12.4,16.2,416,39741528.125,0.48,39,53.9,2637,73.5,0,6983,102.6,100.7,12.2,15.9,412,37941528.13542,0.48,38.8,53.9,2588,73.4,0,6859,100.8,99.1,12.2,16.1,406,37241528.14583,0.47,38.9,54,2577,73.2,0,6809,100.8,99,12.1,15.8,401,36541528.15625,0.47,39,53.9,2580,73,0,6860,100.7,98.8,12.1,15.8,398,36341528.16667,0.47,38.9,54,2594,73,0,6827,100.8,99,12.1,15.9,403,37041528.17708,0.47,38.9,53.9,2609,72.8,0,6842,100.6,98.6,12,15.7,398,36941528.1875,0.48,39,53.9,2577,72.7,0,6655,100.6,98.9,12,15.5,397,36541528.19792,0.47,38.9,54,2557,72.6,0,6785,100.5,98.9,12,15.6,397,36141528.20833,0.47,38.9,54,2597,72.7,0,6697,100.7,99.1,12,15.6,395,36241528.21875,0.47,39,53.9,2717,72.6,0,6632,102.4,100.5,12.1,15.7,403,38741528.22917,0.46,38.9,54,2756,72.6,0,6729,103,101.2,12.2,15.7,406,39041528.23958,0.47,38.9,53.9,2626,72.4,0,6813,101.5,99.5,11.9,15.4,392,37341528.25,0.47,39,54,2554,72.4,0,6566,100.8,98.9,12.1,15.5,393,36141528.26042,0.45,39.3,54.1,2912,72.3,0,6689,101.7,99.4,11.9,15.4,410,39541528.27083,0.46,39.1,53.8,2975,72.5,0,6614,102.4,100.3,12.1,15.6,424,41141528.28125,0.47,38.8,53.9,2855,72.4,0,6866,103.1,100.7,12.1,15.6,427,40841528.29167,0.46,38.9,53.8,2864,72.4,0,6871,102,100,12.1,15.8,416,40041528.30208,0.46,38.9,53.8,2870,72.3,0,6783,102.6,100.7,12.1,15.8,416,40141528.3125,0.46,38.9,53.8,2837,72.3,0,6884,102.5,100.6,12.3,15.8,414,39941528.32292,0.46,39,53.8,2855,72.5,0,6679,102.5,100.4,12.1,15.5,415,40041528.33333,0.47,39,53.9,2870,72.6,0,6835,102.4,100.3,12,15.7,423,40841528.34375,0.46,39,53.9,2960,72.7,0,6720,102.4,100.2,12.2,15.9,432,41741528.35417,0.46,39,54,3110,72.8,0,6892,101.5,99,12.1,16,454,43941528.36458,0.47,38.8,54.1,2940,72.8,0,6887,103.1,100.9,12.2,16.2,447,43141528.375,0.47,39.1,53.9,3021,72.8,0,7043,103.9,101.2,12.2,16.2,442,42841528.38542,0.47,39,54,3035,72.8,0,7010,104.1,101.4,12.4,16.4,453,43841528.39583,0.47,39.1,53.9,3080,72.9,0,7104,103.6,101.3,12.3,16.4,457,44241528.40625,0.48,39.2,53.9,3178,73.5,0,7126,103.9,101.1,12.4,16.5,473,45841528.41667,0.48,39,53.9,3196,73.9,0,7286,103.6,100.8,12.7,17.2,485,47041528.42708,0.47,39,53.9,3319,74.3,0,7439,103.3,100.3,12.8,17.2,494,47841528.4375,0.49,39.3,54,3386,74.8,0,7481,103.1,100.2,13.1,17.6,507,49641528.44792,0.49,39,53.9,3343,75.3,0,7744,102.3,99.7,13,17.6,522,50441528.45833,0.49,39,53.9,3470,75.4,0,7820,101.9,99,13.3,18,528,51241528.46875,0.5,39.1,54,3426,75.9,0,7840,101.5,98.6,13.2,18.2,537,51941528.47917,0.5,39.1,54.1,3538,76,0,7301,101.5,98.6,12.4,16.9,561,54641528.48958,0.51,38.9,54.1,3467,76.1,0,7408,101.8,98.4,12.4,17,567,54841528.5,0.5,38.9,54.1,3512,76.2,0,7588,100.8,97.6,12.7,17.2,567,54941528.51042,0.53,38.9,54.2,3362,76.5,0,7505,101.2,97.6,12.2,16.9,581,56041528.52083,0.51,39,54.2,3614,76.9,0,7647,100.4,97,12.9,17.8,597,57841528.53125,0.52,39.1,54.3,3638,77.4,0,7775,100.9,97.1,12.7,17.6,611,59141528.54167,0.52,38.8,54.2,3623,77.6,0,7914,101.8,98.4,12.8,17.8,615,59241528.55208,0.54,38.8,54.4,3543,77.9,0,8016,100.9,97.8,13.2,18.5,632,60941528.5625,0.51,38.9,54.4,3729,77.8,0,7946,100.7,97.2,13.1,18.6,626,60541528.57292,0.52,39,54.4,3677,78,0,7981,100.9,97.5,12.9,18.3,633,60941528.58333,0.52,38.9,54.4,3719,78.4,0,8105,100.6,97,13.2,18.8,637,61141528.59375,0.53,38.9,54.4,3600,78.1,0,8219,100.6,97.2,12.8,18.3,631,60741528.60417,0.5,38.9,54.3,3710,77.4,0,7956,100.7,97.3,12.9,18.1,610,58541528.61458,0.52,39,54.2,3641,77.6,0,7988,100.4,96.9,13,18,607,58541528.625,0.52,39,54.4,3622,78,0,7990,100.8,97.7,13,18.3,608,58641528.63542,0.52,38.9,54.3,3498,77.9,0,7953,101.4,98.1,13.2,18.6,592,57241528.64583,0.52,38.8,54.2,3449,77.7,0,7904,101.4,97.9,12.8,17.7,581,56041528.65625,0.53,39,54.1,3278,77.7,0,7877,106.1,103.2,12.7,18,554,53441528.66667,0.52,39.3,54.1,3561,78.7,0,7879,107.2,103.6,13.2,18.3,579,56441528.67708,0.53,39,54.3,3551,78,0,7807,106,102.9,12.8,18,612,59041528.6875,0.52,38.9,54.3,3530,77.8,0,7874,106.7,103.2,12.6,17.5,600,57941528.69792,0.52,38.9,54.1,3401,77.9,0,7817,106.5,103.7,12.7,17.9,575,55541528.70833,0.52,38.9,54.1,3380,78.1,0,7819,106,103.3,12.9,17.9,574,55441528.71875,0.54,39,54.1,3298,78.4,0,7975,105.8,103,12.9,18,573,55641528.72917,0.54,39,54.1,3398,78.5,0,8031,105.7,102.7,12.9,18.2,586,56741528.73958,0.51,39.1,54.2,3648,78.2,0,7988,105.5,102.3,12.9,18.4,594,57541528.75,0.52,38.9,54.2,3529,77.7,0,7839,106.2,102,12.8,18.1,597,57541528.76042,0.5,39,54.2,3577,78.1,0,7865,105.4,102.1,13,17.9,576,55541528.77083,0.53,38.9,54.1,3309,77.8,0,7733,104.8,102.1,13,18.2,568,55041528.78125,0.52,38.9,54,3414,77.9,0,7807,104.8,102.3,12.9,18.1,569,55041528.79167,0.52,39.1,54.1,3418,78,0,7788,104.7,101.8,12.9,18.2,564,54941528.80208,0.52,39,54.1,3362,78,0,7711,104,101.1,13,17.9,558,53841528.8125,0.52,38.9,54.1,3305,78,0,7712,104.5,101.5,12.8,17.9,558,53741528.82292,0.52,39.1,54.1,3289,77.8,0,7742,104.1,101.3,12.8,17.8,547,52841528.83333,0.52,39.1,54.1,3368,77.8,0,7844,104.2,101.3,12.7,17.7,550,53541528.84375,0.52,39,54.1,3260,77.7,0,7745,104.1,101.4,12.7,17.8,545,52641528.85417,0.52,39,54.2,3287,77.7,0,7742,103.9,101.1,12.6,17.3,552,53341528.86458,0.52,38.9,54.2,3227,77.5,0,7572,103.9,101,12.8,17.6,539,52041528.875,0.52,39.1,54.1,3236,77.5,0,7685,104.1,100.9,12.8,17.6,542,52541528.88542,0.52,39,54.3,3155,77.5,0,7610,104,101.1,12.6,17.7,533,51341528.89583,0.51,39.1,54.3,3298,77.5,0,7501,104.4,101.6,12.5,17.3,540,52241528.90625,0.53,38.9,54.3,3152,77.3,0,7455,103.1,100.8,12.6,17.4,541,52341528.91667,0.52,38.9,54.3,3087,77.3,0,7516,103.9,101.3,12.5,17.4,527,50741528.92708,0.52,39.1,54.2,3068,77.3,0,7481,104.1,101.5,12.5,17.1,506,48641528.9375,0.52,38.8,54.2,3005,77,0,7463,103.3,100.7,12.5,17.2,513,49441528.94792,0.51,38.8,54.2,2944,76.4,0,7160,101.7,99.5,12.1,16.3,490,47241528.95833,0.51,38.9,54.1,2912,76,0,7217,101.5,99.4,12.1,16.4,477,45941528.96875,0.5,39,54.1,2900,75.8,0,6990,101.3,99,12,16.1,465,44641528.97917,0.52,39,54.1,2865,75.6,0,6674,101.6,99.3,12.7,17.1,473,45741528.98958,0.5,38.9,54.1,2783,75.8,0,7543,101.6,99.6,12.8,17.2,453,43141529,0.5,39,53.9,2690,75.2,0,7370,101.8,99.7,12.6,16.8,435,39841529.01042,0.49,39,53.9,2745,75,0,7280,101.3,99.3,12.4,16.9,436,40241529.02083,0.49,38.9,53.9,2660,74.8,0,7196,101.4,99.7,12.5,16.9,431,39541529.03125,0.48,38.8,53.9,2738,74.6,0,7205,101.6,99.5,12.4,16.7,432,40041529.04167,0.49,39,53.9,2675,74.5,0,7152,101.5,99.7,12.5,16.6,419,38641529.05208,0.48,38.9,53.9,2676,74.2,0,7036,101.4,99.7,12.1,16.3,422,38841529.0625,0.48,39,54,2651,74.1,0,7037,101.6,99.7,12.2,16.2,417,38241529.07292,0.49,38.9,54,2558,74,0,6926,101.9,100.3,12.3,16.2,414,37841529.08333,0.49,38.9,54,2546,73.7,0,6801,101.9,100.2,12.5,16.2,408,37241529.09375,0.49,39,54,2561,73.8,0,7008,101.4,99.7,12.3,16.2,409,37241529.10417,0.48,39,54,2606,73.7,0,6896,101.2,99.6,12.2,16.3,408,37441529.11458,0.48,38.9,54,2595,73.6,0,6778,101.6,100,12.1,15.9,408,37341529.125,0.49,38.9,54,2523,73.5,0,6741,101.5,99.8,12.2,16.1,404,36841529.13542,0.48,39,54,2555,73.5,0,6889,101.9,100.1,12.1,15.7,404,36941529.14583,0.48,39,54,2528,73.3,0,6792,101.6,99.7,12.1,15.9,398,36241529.15625,0.48,38.9,54.1,2510,73.2,0,6784,101.6,100,12,15.7,397,36241529.16667,0.48,39,54,2582,73.4,0,6722,101.5,99.9,12,15.7,402,36741529.17708,0.48,39,54,2622,73.5,0,6873,101.3,99.6,12.2,15.9,409,37841529.1875,0.48,38.9,54,2604,73.1,0,6945,101.4,99.6,12.2,15.9,404,37241529.19792,0.46,38.9,54,2657,72.8,0,6876,101.6,99.9,12,15.8,397,37841529.20833,0.47,39.2,54,2636,72.9,0,6644,101.2,99.6,12.1,16,395,36441529.21875,0.46,39,53.9,2774,73,0,6730,101.5,99.3,11.9,15.7,404,38641529.22917,0.47,38.9,54.1,2711,73.1,0,6833,101.4,99.6,12.1,15.9,406,38641529.23958,0.47,38.9,54.1,2664,73.3,0,6765,101.7,99.7,12.1,15.9,406,38741529.25,0.47,39,54.1,2648,72.9,0,6674,101.9,100,12.1,15.7,397,37941529.26042,0.46,39.1,54,2816,73,0,6862,101.5,99.5,12.2,15.5,409,39441529.27083,0.46,38.8,53.9,2793,73.1,0,6827,101.2,99.2,11.9,15.9,416,40041529.28125,0.47,38.9,53.9,2746,72.8,0,6731,101.4,99.3,12.1,15.9,409,39341529.29167,0.47,38.9,53.9,2720,72.7,0,6745,101,99,12.2,15.6,405,38841529.30208,0.45,39,53.9,2771,72.7,0,6767,100.6,98.6,12.1,15.8,401,38441529.3125,0.46,39,53.9,2746,72.9,0,6692,100.9,99,12.2,15.8,406,39041529.32292,0.46,38.9,54,2761,72.9,0,6825,101.1,99.1,12.1,15.7,408,39241529.33333,0.46,38.8,54,2734,72.9,0,6932,101,99.1,12.2,16.2,409,39241529.34375,0.46,38.9,54.2,2810,73,0,6835,100.6,98.6,12,16,419,40341529.35417,0.46,39,54.1,2895,73,0,6799,100.7,98.5,12.1,15.9,425,40941529.36458,0.47,38.9,54.2,2936,73.6,0,6913,102.7,100.6,12.2,16.3,442,42641529.375,0.47,39,54.3,3002,73.3,0,7022,102.6,100.3,12.4,16.4,454,43741529.38542,0.47,38.9,54.2,3017,73.3,0,7029,102.7,100.4,12.4,16.4,460,44441529.39583,0.47,39.1,54.3,3144,73.5,0,7071,104,101.5,12.2,16.4,469,45441529.40625,0.47,39.2,54.1,3256,74.1,0,7351,104.1,101.1,12.7,17.1,487,47341529.41667,0.48,39,54.2,3359,74.6,0,7541,103.8,100.5,13,17.8,521,50241529.42708,0.5,39.3,54.2,3520,75.7,0,7797,103.7,100.3,13.2,18.3,554,53741529.4375,0.52,38.8,54.3,3391,76.1,0,7366,102.2,99.3,12.3,16.8,577,55641529.44792,0.51,38.8,54.4,3488,76.3,0,7384,102.5,99.4,12.5,17.1,590,56941529.45833,0.52,38.9,54.3,3501,76.8,0,7737,102.5,99.3,12.6,17.8,596,57441529.46875,0.52,39.3,54.5,3731,77.3,0,7749,102.2,98.9,12.9,17.8,616,59541529.47917,0.52,39,54.4,3790,77.9,0,8006,103.9,100.2,12.8,18.3,648,62441529.48958,0.53,38.9,54.5,3720,78.2,0,8072,102.5,99.2,13,18.3,650,62441529.5,0.55,39.3,54.5,3741,78.5,0,8161,102.5,98.4,13.1,18.6,662,63741529.51042,0.54,39,54.7,3817,78.8,0,8268,102,98.4,13.3,19.1,682,65641529.52083,0.53,39,54.8,3937,78.9,0,8196,102,98.3,13.2,19.3,704,67741529.53125,0.53,38.9,54.8,3923,79.3,0,8309,101.5,98.2,13.3,19.3,709,68141529.54167,0.56,38.9,54.8,3718,79,0,8392,102.1,98.3,13.5,19.1,706,67841529.55208,0.54,39,54.9,3926,78.8,0,8163,101.8,98,13.2,19.1,705,67841529.5625,0.54,38.7,54.8,3862,78.7,0,8289,101.4,97.9,13.1,18.9,713,68541529.57292,0.56,39.2,54.8,3877,79.2,0,8346,101.1,97.3,13.2,19.6,712,68841529.58333,0.53,39.2,54.8,4140,78.9,0,8425,101.1,97.2,13.4,19.2,719,69341529.59375,0.53,39.3,54.8,4076,79.1,0,8464,101.3,97.3,13.3,19.1,719,69241529.60417,0.53,39.1,54.8,4087,79.3,0,8528,101.2,97.3,13.5,19.3,726,69941529.61458,0.54,39.2,54.9,4050,78.8,0,8511,101.4,97.1,13.5,19.3,726,70341529.625,0.54,38.9,54.7,3892,79.2,0,8449,105.8,102.2,13.4,18.8,710,67941529.63542,0.52,39,54.8,4117,79,0,8350,106.3,102.6,13.5,19.1,726,69841529.64583,0.56,39,54.8,3846,79.5,0,8596,105.6,101.7,13.4,19.6,731,70441529.65625,0.55,39,54.9,3998,79.1,0,8556,106,102.1,13.5,19.5,739,71141529.66667,0.55,38.9,54.9,3971,79.3,0,8448,105.6,101.5,13.5,19.5,734,70541529.67708,0.55,38.9,55,3908,79.2,0,8639,105,101.1,13.5,19.5,735,70641529.6875,0.54,38.8,54.8,3896,78.8,0,8324,105.6,102.2,13.4,19.4,713,68341529.69792,0.53,38.9,54.8,3953,78.8,0,8462,105.4,101.7,13.6,19.6,710,68141529.70833,0.53,38.8,54.7,3892,78.8,0,8331,105.3,101.4,13.2,19.1,688,66241529.71875,0.55,38.8,54.7,3827,78.6,0,8196,105.1,101.3,13.3,18.9,706,67941529.72917,0.54,38.9,54.7,3787,78.4,0,8244,105.6,101.8,13.2,18.7,690,66341529.73958,0.54,39,54.7,3791,78.4,0,8212,104.6,101.1,13,18.3,684,65741529.75,0.54,39.1,54.8,3843,78.6,0,8269,105.3,101.5,13.2,18.8,689,66241529.76042,0.53,38.8,54.8,3759,78.5,0,8267,104.1,100.9,13.1,18.7,676,64841529.77083,0.52,39,54.7,3925,78.1,0,8140,104.2,100.7,13,18.4,676,64941529.78125,0.52,39,54.6,3666,77.6,0,7972,104.6,101,13,18.5,638,61341529.79167,0.53,38.9,54.6,3592,77.6,0,7823,104.4,101.1,13.2,18.3,640,61441529.80208,0.51,38.9,54.5,3669,77.9,0,7826,104.5,101.2,13,18.2,619,59641529.8125,0.52,38.9,54.5,3580,78.1,0,8001,104.3,100.7,12.9,18.2,615,59341529.82292,0.51,38.9,54.4,3548,78.1,0,7880,103.9,100.7,12.8,18,604,58241529.83333,0.52,39.1,54.4,3509,78.2,0,7963,104,101,13,18.1,599,57741529.84375,0.52,39,54.4,3456,78.3,0,7882,103.8,101,12.7,18.2,583,56241529.85417,0.53,39,54.3,3397,78.3,0,8031,104,100.9,13,18.1,579,55941529.86458,0.52,38.9,54.4,3365,78.2,0,7946,103.4,100.5,12.8,18.4,578,55741529.875,0.51,39,54.3,3440,78,0,7929,103.5,100.7,13,18.3,564,54441529.88542,0.54,38.9,54.3,3092,78.4,0,7889,102,99.3,12.7,18,548,52841529.89583,0.52,39,54.4,3215,78.2,0,7920,103.2,100.7,12.6,17.4,549,52741529.90625,0.51,39.2,54.3,3394,78.2,0,7900,103.4,100.6,12.8,18,561,54241529.91667,0.52,39,54.3,3249,78.1,0,7745,103,100.8,12.7,17.7,549,53041529.92708,0.54,38.8,54.2,3108,78,0,7791,102.9,100.4,12.6,17.9,545,52241529.9375,0.52,38.9,54.2,3140,77.7,0,7640,102.9,100.5,12.9,17.8,532,51341529.94792,0.53,38.9,54.1,3122,77.6,0,7775,103.2,100.8,12.4,17.7,533,51641529.95833,0.51,38.9,54.1,3200,77.4,0,7564,103.7,100.9,12.6,17.4,527,50941529.96875,0.52,38.9,54.1,3147,77.4,0,7614,103.2,100.6,12.7,17.4,524,50541529.97917,0.5,38.9,54,3239,77.2,0,7502,103.4,100.9,12.6,17.1,514,49841529.98958,0.53,38.8,54.1,2978,77.1,0,7430,103.1,100.6,12.3,17,519,50141530,0.52,38.8,54.1,3038,76.9,0,7399,103.5,101.2,12.3,17.1,513,49441530.01042,0.5,39,54.1,3050,76.6,0,7208,103.1,100.9,12.2,16.4,491,47541530.02083,0.52,38.9,54,2896,76.4,0,7187,103.1,100.8,12.1,16.3,485,46841530.03125,0.51,38.9,54,2775,75.9,0,6933,101.1,98.9,11.8,15.7,452,43141530.04167,0.5,39,54,2720,75.6,0,7367,101.1,99,12.4,16.8,445,41041530.05208,0.5,38.8,54.1,2697,75.4,0,7404,100.9,99.2,12.5,16.9,441,42341530.0625,0.5,38.9,54.2,2705,75.2,0,7173,100.3,98.4,12.6,17,439,41741530.07292,0.49,39,54.2,2708,75.2,0,7256,100.9,98.8,12.7,16.8,434,41141530.08333,0.5,39.1,54.2,2682,74.9,0,7130,101.1,99.2,12.6,16.9,434,40041530.09375,0.49,38.9,54.1,2662,74.6,0,7061,100.6,98.6,12.5,16.7,426,40741530.10417,0.48,39,54.1,2705,74.2,0,7012,100.6,98.6,12.4,16.5,420,40041530.11458,0.48,38.9,54,2641,74,0,6913,100.6,98.8,12.1,16.4,416,38141530.125,0.49,38.9,54,2531,73.7,0,6813,101.1,98.9,12.1,16,406,37041530.13542,0.48,38.9,53.9,2465,73.2,0,6848,100.9,99.4,11.9,15.8,388,35241530.14583,0.5,38.9,53.9,2468,72.5,0,4979,99.8,98.3,10.7,12.9,395,38141530.15625,0.5,38.9,54,2456,72.4,0,5031,100,98.3,10.7,12.8,393,37941530.16667,0.49,38.7,54,2519,72.4,0,4973,100.2,98.6,10.8,12.9,399,38641530.17708,0.5,38.9,53.9,2493,72.4,0,4949,100.3,98.5,10.6,12.8,391,39241530.1875,0.5,39.1,54,2504,72.2,0,5037,100.7,99.1,10.8,12.7,389,38841530.19792,0.48,38.9,54,2558,72.2,0,4912,100.6,98.9,10.7,12.7,392,38941530.20833,0.5,39.2,54,2494,72.2,0,4889,100.7,99,10.7,12.7,389,37741530.21875,0.48,39,53.8,2633,72,0,4917,100.6,98.4,10.7,12.8,390,39041530.22917,0.48,38.9,53.8,2610,72,0,4981,100.8,98.9,10.6,12.7,389,39141530.23958,0.49,38.9,53.9,2568,71.9,0,4877,100.7,99.1,10.7,12.7,389,39141530.25,0.48,38.9,53.9,2591,71.8,0,4841,100.6,98.8,10.7,12.7,387,38741530.26042,0.46,38.9,53.9,2720,72.2,0,6866,100.3,98.4,12,15.8,398,38141530.27083,0.46,38.9,53.8,2660,72.2,0,6677,101,99.2,11.8,15.4,391,37641530.28125,0.45,38.9,53.9,2675,71.7,0,6470,100.9,99.1,11.8,15.3,384,36741530.29167,0.45,38.9,53.9,2675,71.6,0,6506,100.7,98.6,11.9,15.5,382,36441530.30208,0.45,38.9,53.9,2648,71.8,0,6737,101.1,99.2,11.8,15.4,382,36241530.3125,0.46,39,53.8,2645,71.8,0,6502,100.6,98.8,11.9,15.3,381,36341530.32292,0.46,39,53.8,2621,71.8,0,6626,100.7,98.7,11.9,15.4,382,36541530.33333,0.45,38.9,53.9,2643,71.9,0,6632,100.5,98.8,11.9,15.4,380,36241530.34375,0.45,38.9,54,2641,71.7,0,6430,101.1,99.1,11.9,15.2,386,36741530.35417,0.46,39,53.9,2619,71.9,0,6495,100.8,98.9,11.7,15.1,381,36241530.36458,0.46,39,53.9,2615,71.9,0,6521,99.8,98.2,11.9,15.3,382,36241530.375,0.46,39,53.9,2668,72,0,6535,99.3,97.4,11.7,15,385,36941530.38542,0.45,38.9,53.8,2690,72,0,6692,99.6,97.6,12,15.4,388,36941530.39583,0.45,39,53.8,2735,71.9,0,6524,99.7,97.9,11.9,15.2,388,37241530.40625,0.45,39,53.7,2794,72.1,0,6637,99.8,97.9,11.8,15.4,396,38041530.41667,0.45,39,53.7,2825,71.9,0,6549,100.3,98.1,11.8,15.4,399,38341530.42708,0.45,39,53.7,2882,72.1,0,6663,100.6,98.4,12,15.7,409,39241530.4375,0.45,39,53.7,2938,72.2,0,6707,100.3,98,11.9,15.6,417,40341530.44792,0.46,39,53.8,2919,72.2,0,6690,101.7,99.5,11.9,15.7,423,40641530.45833,0.46,38.9,53.8,2986,72.3,0,6877,101.8,99.4,12,15.7,433,41941530.46875,0.44,38.9,53.8,2979,72.4,0,6768,101.9,99.9,12.1,15.8,419,40541530.47917,0.45,38.9,53.6,2960,72.1,0,6704,102,99.9,11.9,15.5,413,39941530.48958,0.44,39,53.7,2952,72,0,6787,101.7,99.4,12.1,15.6,406,39241530.5,0.45,39,53.7,2885,72.1,0,6692,101.7,99.5,12.1,15.7,409,39541530.51042,0.45,39.1,53.6,2934,72,0,6810,101.6,99.1,12.1,15.7,407,39041530.52084,0.45,39,53.6,2885,71.8,0,6572,101.7,99.5,12.2,15.7,404,39141530.53125,0.44,38.9,53.7,2978,71.8,0,6652,101.5,99.3,12,15.6,420,40541530.54169,0.45,38.9,53.7,2916,72,0,6752,101.7,99.6,12.1,15.8,413,39941530.55208,0.45,39,53.8,2987,72.1,0,6763,102.5,99.9,12.1,16,427,41441530.5625,0.46,38.8,53.8,2847,71.6,0,6753,102,99.7,12.1,15.8,413,39941530.57293,0.44,39,53.7,2924,71.7,0,6821,102.5,100.2,12,15.4,404,38941530.58333,0.45,39,53.6,2990,72,0,6838,102.2,100.1,12.1,15.6,421,40741530.59376,0.46,38.9,53.4,2866,71.9,0,6904,102.9,100.6,12.1,16,412,39841530.60417,0.45,38.9,53.7,2855,71.8,0,6753,102.8,100.7,12,15.9,403,38841530.61458,0.44,38.9,53.9,2901,71.6,0,6749,103.1,100.8,11.9,15.5,405,38841530.625,0.46,38.9,53.8,2689,71.5,0,6663,102.5,100.4,12.1,15.7,391,37741530.63542,0.45,39,53.9,2828,71.9,0,6714,101.7,99.7,11.9,15.5,402,38541530.64583,0.45,38.9,53.8,2674,70.9,0,6441,101.9,99.8,11.8,15.3,381,36541530.65626,0.45,39,53.8,2779,71.6,0,6633,101.2,99.4,11.8,15.4,390,37241530.66667,0.45,38.9,53.8,2702,71.4,0,6590,101.5,99.5,11.7,15.3,386,36841530.67708,0.45,38.9,53.7,2651,71.2,0,6520,101.7,99.8,11.8,15.2,378,36141530.6875,0.44,38.9,53.7,2621,71.1,0,6434,102,100.1,11.6,15,368,35141530.69792,0.47,38.9,53.7,2479,70.1,0,4994,102.1,100.5,10.8,12.8,369,34541530.70833,0.46,38.9,53.7,2417,69.3,0,5042,102.2,100.9,10.7,12.7,352,32641530.71875,0.46,38.8,53.6,2204,68.5,0,4931,101.9,100.6,10.6,12.7,319,30341530.72917,0.45,39,53.7,2159,68.1,0,4957,100.7,99.5,10.8,12.8,311,29141530.73958,0.45,39,53.8,2126,67.8,0,4856,100.8,99.7,10.7,12.6,302,28241530.75,0.45,39,54,2132,68.4,0,4897,100,98.8,10.7,12.7,310,28941530.76042,0.44,39,54.1,2174,68.1,0,4995,100.3,99.2,10.8,12.8,309,28741530.77083,0.45,38.9,54.2,2102,68,0,4994,100.2,98.9,10.6,12.6,311,28941530.78125,0.44,39,54.1,2159,68.1,0,5021,101.7,100.5,10.7,12.7,312,29041530.79167,0.45,38.9,54.1,2153,67.8,0,4901,101.4,100.2,10.7,12.7,318,29041530.80208,0.44,38.9,54,2178,67.7,0,4967,102.2,101.2,10.6,12.6,313,28541530.8125,0.44,38.9,53.8,2162,67.6,0,5020,102,100.6,10.7,12.6,303,28341530.82292,0.44,39,53.8,2087,67.4,0,4871,101.1,99.9,10.7,12.7,296,27541530.83333,0.44,38.9,53.8,2077,67.3,0,4903,100.3,99.1,10.8,12.8,292,27041530.84375,0.44,38.9,53.7,1923,66.7,0,4856,100.3,99.4,10.7,12.6,272,25041530.85417,0.44,39,53.6,1905,66.4,0,4893,100.4,99.4,10.7,12.6,266,24441530.86458,0.44,38.9,53.7,1815,66.3,0,4967,100.5,99.5,10.7,12.6,257,23541530.875,0.43,38.9,53.7,1803,65.7,0,4888,99.8,99.1,10.8,12.7,247,22641530.88542,0.43,38.9,53.7,1727,65.1,0,4942,101.2,100.1,10.7,12.6,237,21541530.89583,0.42,39.1,53.4,1914,65.1,0,4843,100.1,99,10.6,12.6,250,22941530.90625,0.41,38.9,53.6,1884,64.7,0,4971,100.2,99.2,10.7,12.8,250,22741530.91667,0.41,38.9,53.6,1848,64.6,0,4881,99.9,99,10.7,12.7,244,22241530.92708,0.41,38.9,53.6,1852,64.6,0,4838,99.4,98.5,10.7,12.7,242,21941530.9375,0.39