,39,53.5,2136,64.4,0,4919,99.9,98.5,10.7,12.6,266,24241530.94792,0.39,38.9,53.5,2072,64.2,0,4872,99.8,98.8,10.7,12.6,260,23541530.95833,0.39,39,53.3,2072,64.1,0,4990,99.8,98.6,10.8,12.7,252,23141530.96875,0.38,39.2,53.2,2370,63.7,0,4979,100,98.5,10.8,12.7,265,25441530.97917,0.38,38.9,53.2,2321,63.6,0,4927,100.5,99.2,10.7,12.6,267,25541530.98958,0.38,38.9,53.2,2282,63.2,0,4889,100.2,98.9,10.7,12.8,263,25141531,0.38,38.8,53.2,2182,62.9,0,4866,100.7,99.5,10.7,12.6,258,24041531.01042,0.35,39.6,53.2,2816,62.5,0,4952,100.8,98.9,10.7,12.6,289,27941531.02083,0.36,39.1,53,2629,62.5,0,4817,98.7,96.7,10.7,12.6,281,27141531.03125,0.37,39,53.1,2658,62.7,0,4937,99.4,97.6,10.7,12.7,291,28141531.04167,0.35,38.9,53.2,2760,62.5,0,5325,100.2,98.3,10.3,12,297,28441531.05208,0.37,39.2,53.2,3302,62.3,0,5532,100.2,97.4,11,13.4,361,34841531.0625,0.39,38.9,53,3053,63.8,0,5282,99.9,97.4,11.3,13.6,357,34641531.07292,0.39,38.8,52.9,3005,62.7,0,5256,100.7,98.2,11.1,13.2,345,33441531.08333,0.4,38.7,53,2927,63.5,0,5434,100.7,98.2,10.8,13.3,350,33941531.09375,0.38,39.1,52.8,3103,63.1,0,5171,100.5,97.9,11.2,13.4,341,33141531.10417,0.39,39,52.6,3035,63.2,0,5371,100.9,98.4,10.7,13,337,32741531.11458,0.38,38.9,52.8,3045,62.8,0,5317,101,98.3,11.2,13.4,338,32841531.125,0.37,38.9,52.4,2999,62.8,0,5242,100.7,98.2,11.2,13.4,321,31141531.13542,0.38,39.2,52.6,3135,62.5,0,5204,100.3,97.7,11,13.1,331,32241531.14583,0.37,38.8,52.2,3036,62.8,0,5362,100.3,97.9,11.1,13.4,317,30941531.15625,0.38,38.9,52.2,2976,62.5,0,5182,100.8,98.3,11.2,13.3,318,31241531.16667,0.38,38.5,52.1,2771,62.1,0,5117,101.5,99.4,11,13,303,29441531.17708,0.36,39,51.9,2952,61.7,0,4646,100.6,98.4,10.5,12.3,291,28541531.1875,0.36,38.9,52,3012,61.6,0,4666,100.9,98.5,10.5,12.3,299,29241531.19792,0.37,39,51.9,2979,62.1,0,4897,100.9,98.5,10.6,12.5,299,29341531.20833,0.37,38.9,51.9,2930,61.9,0,4762,101.3,99.1,10.6,12.6,293,28741531.21875,0.36,38.7,51.8,2813,61.8,0,4709,100.7,98.9,10.5,12.3,280,27441531.22917,0.36,38.9,51.8,2909,62.1,0,4754,100.7,98.6,10.6,12.5,284,27941531.23958,0.37,38.9,51.7,2762,61.9,0,4662,100.6,98.6,10.5,12.3,278,27341531.25,0.37,38.9,51.6,2832,61.9,0,4715,101.1,98.9,10.6,12.3,279,27441531.26042,0.37,39,51.8,2939,62.4,0,4825,100.1,97.8,10.6,12.5,293,28741531.27083,0.36,38.9,51.5,2960,62.4,0,5453,100.2,97.9,11.1,13.3,284,27841531.28125,0.37,38.7,51.7,2927,62.1,0,5176,100.8,98.5,10.9,13.2,294,28741531.29167,0.36,38.9,51.5,2948,62.4,0,5461,100.6,98.3,11.1,13.4,280,27341531.30208,0.37,38.8,51.5,2825,62,0,5129,100.6,98.6,10.7,12.6,273,26741531.3125,0.37,39,51.4,2846,61.8,0,4859,100.9,98.7,10.5,12.3,275,27041531.32292,0.37,38.9,51.4,2825,61.6,0,4732,100.3,98.1,10.5,12.3,271,26741531.33333,0.37,38.8,51.6,2730,61.6,0,4772,101,98.9,10.5,12.4,272,26641531.34375,0.36,38.9,51.5,2805,61.4,0,4698,100.5,98.5,10.5,12.3,272,26741531.35417,0.36,39.1,51.5,2955,61.3,0,4764,100,97.6,10.5,12.4,278,27541531.36458,0.36,39.2,51.6,3005,61.4,0,4723,103.2,100.8,10.5,12.3,284,28041531.375,0.36,39,51.6,2951,61.9,0,4892,103.3,101.1,10.6,12.4,283,27941531.38542,0.37,39,51.7,2916,61.5,0,4682,103.3,101.3,10.5,12.3,283,27841531.39583,0.37,39.1,51.9,3050,61.2,0,4751,103,100.3,10.6,12.3,297,29441531.40625,0.37,38.9,52.1,3080,61.4,0,4798,103.1,100.5,10.5,12.4,314,30841531.41667,0.37,39.1,52.2,3158,61.7,0,4911,103.2,100.6,10.6,12.7,326,31941531.42708,0.38,38.8,52.3,3077,62.1,0,5419,103.7,101.2,11.1,13.4,332,32241531.4375,0.36,39.2,52.3,3339,61.9,0,5125,103.8,101.1,11.1,13.2,334,32741531.44792,0.38,38.9,52.5,3197,61.9,0,5292,103.2,100.6,11,13.3,348,33841531.45833,0.37,39.1,52.8,3260,62.3,0,5084,103,100.1,11.2,13.3,354,34341531.46875,0.38,39.1,52.9,3427,62.1,0,5231,102.9,99.4,11.1,13.3,380,36941531.47917,0.38,38.8,53.2,3260,61.8,0,5171,102.5,99.3,11.1,13.3,378,36441531.48958,0.38,38.8,53.1,3291,62.2,0,5294,103.5,100.6,11.2,13.5,379,36541531.5,0.39,39,53.1,3398,62.1,0,5264,103.5,100.5,11.2,13.6,392,38141531.51042,0.39,39.2,53.1,3548,62.4,0,5355,103.8,100.7,11.2,13.3,406,39541531.52083,0.38,38.8,53.2,3607,62.4,0,5381,104.4,101.3,10.7,13.1,417,40141531.53125,0.39,39.3,53.6,3716,61.9,0,5494,103.5,100.1,10.6,13,435,41841531.54167,0.39,39.1,53.6,3707,62.3,0,5445,103.2,99.8,10.9,13.3,445,43141531.55208,0.4,38.8,53.7,3700,63,0,5621,103.8,100.3,10.9,13.4,474,45241531.5625,0.4,39.2,53.8,3926,63.1,0,5821,103,99.4,10.9,13.7,491,47341531.57292,0.4,38.9,53.8,3861,63.5,0,5768,104.1,100.7,11.1,13.6,492,46941531.58333,0.41,38.7,53.7,3801,63.6,0,5780,104.6,100.8,11.1,13.9,505,47641531.59375,0.42,39.1,54,3904,63.7,0,5820,104.8,100.9,11,13.7,516,49041531.60417,0.41,39.1,54.1,4046,64.2,0,5828,103.7,99.7,11,13.8,531,50341531.61458,0.43,38.7,54.2,3836,64.3,0,5810,104.2,100.3,11.1,13.7,548,51741531.625,0.42,38.9,54.2,4087,64.6,0,6079,104.7,100.8,11.2,14.2,560,53341531.63542,0.43,38.9,54.3,4019,64.5,0,6211,103.5,99.9,11.2,14.3,566,53441531.64583,0.43,38.9,54.1,4129,65,0,6181,104.7,100.6,11.3,14.4,572,54241531.65625,0.44,38.7,54.3,3295,64.5,0,4945,103.7,100.8,10.7,12.8,472,45441531.66667,0.41,38.7,54.3,3429,64.9,0,5919,102.6,99.6,11.2,14.1,470,44741531.67708,0.41,39,54.3,3530,65.1,0,6000,102.6,99.3,11.4,14.3,468,44641531.6875,0.42,38.9,54.3,3460,65.3,0,5926,102.7,100.2,11.3,14.1,473,44741531.69792,0.4,39,54.4,3621,65.7,0,6077,103,99.8,11.5,14.2,476,45441531.70833,0.42,38.9,54.5,3441,65.6,0,6067,103.4,100.1,11.4,14.4,481,45741531.71875,0.41,38.8,54.3,3425,65.5,0,5955,103.3,100.5,11.3,14.2,461,43941531.72917,0.43,38.9,54.2,3281,65.4,0,5819,102.5,99.8,11.3,14.2,455,43341531.73958,0.42,38.7,54.3,3316,65.5,0,5954,102.4,99.4,11.3,14,465,44341531.75,0.42,38.8,54.2,3275,65.4,0,6002,102.2,99.4,11.4,14.3,456,43441531.76042,0.42,38.8,54.2,3212,65.5,0,5892,102.6,99.7,11.3,14.2,442,42241531.77083,0.4,38.8,54.1,3278,65.2,0,5858,102.8,100.1,11.4,14,427,41041531.78125,0.41,38.8,54.1,3162,65,0,5744,102.9,100.3,11.1,13.8,419,39941531.79167,0.4,38.9,54.1,3208,65.1,0,5792,102.3,99.4,11.1,13.8,416,40141531.80208,0.4,38.9,54.1,3211,64.9,0,5903,102,99.6,11.2,13.9,411,39541531.8125,0.4,39.1,54.1,3125,65.1,0,5791,102.3,99.7,11.2,14,405,38841531.82292,0.39,38.9,54,3230,65,0,5828,101.9,99,11.3,14,400,38441531.83333,0.4,38.9,53.8,3097,64.8,0,6083,102.4,100.1,11.1,14,395,37641531.84375,0.39,39,53.8,3111,64.9,0,5539,102.2,99.8,10.9,13.3,386,37241531.85417,0.4,39.1,53.7,3095,64.9,0,5336,102.4,99.9,10.9,13.2,383,37241531.86458,0.41,38.6,53.7,2885,64.9,0,5341,102.4,100.1,10.9,13.3,382,36741531.875,0.41,39.1,53.6,2997,65,0,5501,101.9,99.4,10.8,13.2,381,36741531.88542,0.42,38.9,53.4,2915,64.7,0,4868,102.3,99.8,10.7,12.6,371,36041531.89583,0.41,39,53.4,2901,64.9,0,5068,102.4,100,10.7,12.6,359,34641531.90625,0.4,38.8,53.2,2904,64.7,0,4939,101.9,99.6,10.6,12.7,356,34541531.91667,0.4,39,53.2,2881,64.5,0,4919,101.5,99.2,10.7,12.7,348,33841531.92708,0.39,38.9,53.1,2904,64.6,0,5074,101.5,99.4,10.7,12.7,339,32941531.9375,0.41,39,53.1,2721,64.3,0,4889,101.5,99.3,10.8,12.7,333,32041531.94792,0.39,39.1,53.1,2848,64.1,0,5013,101.4,99.2,10.6,12.7,333,32441531.95833,0.39,38.9,52.9,2822,64.1,0,4950,101.3,99.3,10.6,12.7,323,31341531.96875,0.38,38.9,52.8,2829,63.7,0,4904,101.6,99.6,10.7,12.7,315,30541531.97917,0.38,38.8,52.6,2674,63.4,0,4904,101.8,99.7,10.7,12.6,304,29241531.98958,0.38,38.9,52.5,2674,63.5,0,4919,101.4,99.5,10.7,12.7,292,28441532,0.37,38.8,52.5,2685,62.9,0,5043,100.9,99.1,10.6,12.6,286,27741532.01042,0.37,38.8,52.4,2593,62.5,0,4927,101.3,99.6,10.7,12.7,275,26641532.02083,0.36,39,52.2,2598,62,0,4982,101.4,99.6,10.7,12.6,260,25341532.03125,0.36,38.9,52.2,2543,62,0,4931,101.2,99.4,10.8,12.9,256,24741532.04167,0.35,38.8,51.9,2501,61.4,0,4910,100.7,99.1,10.8,12.6,241,23241532.05208,0.34,39,51.9,2625,61,0,5790,100.7,98.8,10.7,13.3,240,23141532.0625,0.35,39.2,51.8,2855,60.3,0,4795,101.5,99.3,10.2,12,266,26041532.07292,0.35,39,51.8,2862,61.2,0,4799,100.6,98.6,10.6,12.4,274,26741532.08333,0.36,39.1,51.8,2847,61.5,0,4756,101,98.9,10.7,12.4,276,27241532.09375,0.36,39,51.6,2858,61.2,0,4676,100.4,98.3,10.6,12.3,277,27141532.10417,0.36,38.9,51.7,2785,60.9,0,4697,100.9,98.7,10.6,12.4,269,26341532.11458,0.35,38.8,51.5,2711,60.6,0,4777,101,99,10.5,12.3,257,25241532.125,0.34,38.9,51.7,2816,60.1,0,4744,101.1,99.1,10.6,12.3,257,25041532.13542,0.34,39,51.6,2845,60.4,0,4678,101.2,99,10.6,12.5,255,24941532.14583,0.34,39.1,51.8,2809,60.2,0,4783,100.7,98.6,10.6,12.2,260,25241532.15625,0.32,39.2,51.6,3223,59.4,0,6264,100.2,97.6,10.5,13.6,268,26141532.16667,0.33,38.9,51.5,3170,58.9,0,6242,100.9,98.3,10.5,13.8,273,26841532.17708,0.33,38.9,51.6,3158,59.4,0,6257,101.5,99,10.7,13.9,275,26741532.1875,0.33,38.9,51.4,3174,59.3,0,6361,100.9,98.1,10.6,13.7,275,26741532.19792,0.33,38.9,51.4,3170,59.2,0,6431,100.6,97.9,10.6,13.7,275,26741532.20833,0.33,39,51.5,3167,59.1,0,6283,100.5,97.7,10.5,13.6,276,27141532.21875,0.32,38.7,51.4,3065,58.9,0,6243,101.2,98.7,10.5,13.7,267,25941532.22917,0.32,38.7,51.4,3019,59.1,0,6289,101.9,99.6,10.5,13.9,258,24941532.23958,0.33,38.9,51.3,2981,58.8,0,6407,100.8,98,10.6,13.8,255,24741532.25,0.31,39,51.1,3140,58.5,0,6421,100.9,98.4,10.6,13.7,248,24141532.26042,0.31,38.9,51.1,3151,58.4,0,6316,100.9,98.4,10.6,13.7,253,24541532.27083,0.31,38.8,51.1,3121,58.3,0,6323,102.2,99.8,10.6,13.8,251,24341532.28125,0.31,39,51.2,3200,58.2,0,6128,101.2,99.1,10.6,13.7,254,24741532.29167,0.32,38.8,51.1,3110,58.1,0,6270,101.6,99.1,10.5,13.4,254,24641532.30208,0.32,39,51.2,3224,58.7,0,6384,101.3,98.6,10.6,13.8,264,25641532.3125,0.32,39,51.1,3170,58.5,0,6299,101.5,98.6,10.6,13.8,259,25241532.32292,0.32,38.9,51.2,3111,58.4,0,6452,101.8,99.3,10.7,13.9,259,25241532.33333,0.31,39.1,51.1,3278,58.5,0,6503,101.3,98.2,10.6,13.6,262,25541532.34375,0.31,39.4,51.1,3426,58.8,0,6293,100,97,10.5,13.5,265,26141532.35417,0.32,39.3,51.1,3560,59.1,0,6305,101.2,98,10.5,13.5,282,27641532.36458,0.33,39.1,51.3,3568,59.5,0,6241,101.5,98.3,10.5,13.7,307,30241532.375,0.34,39.5,51.7,3959,60.5,0,6504,103.9,99.8,10.6,13.8,346,33941532.38542,0.38,40,51.8,4807,60.9,0,6315,109.1,103.6,10.6,13.9,448,44241532.39583,0.39,39.5,51.8,5120,61.9,0,6299,106.2,100.3,10.6,13.8,526,50841532.40625,0.42,39.3,52.3,5006,63,0,6257,105.1,99.7,10.5,13.6,585,56141532.41667,0.44,39.4,52.3,5505,64.3,0,6230,105.8,99.6,10.6,13.8,674,64441532.42708,0.48,39.4,52.8,5495,64.9,0,6224,106.2,99.2,10.5,13.8,763,72741532.4375,0.48,39.5,53,5567,65.4,0,6242,106.1,98.8,10.5,13.7,775,73641532.44792,0.47,39.3,53.2,4670,66.1,0,4631,106.9,101.2,10.3,12.2,642,62241532.45833,0.47,39.4,53.4,4856,67.1,0,6168,107.7,101.6,11.4,14.4,677,64941532.46875,0.47,38.9,53.3,4808,66.9,0,6616,106.5,100.9,11.5,14.9,690,65741532.47917,0.47,38.8,53.6,4821,66.8,0,6850,105.9,100.3,11.2,14.9,710,67641532.48958,0.45,38.8,53.6,4463,66.6,0,6509,105.5,100.6,11.4,14.7,631,60141532.5,0.46,39,54,4598,66.9,0,6647,106,101.5,11.1,14.8,673,63941532.51042,0.45,38.6,53.7,3771,66.8,0,4944,104.9,100.7,10.7,12.7,554,52741532.52084,0.45,38.8,53.4,4087,67.4,0,6314,107,103.1,11.9,14.9,561,53741532.53125,0.44,38.9,53.8,4005,67.6,0,6536,105.1,101.2,11.8,15.3,556,53241532.54167,0.44,38.9,53.8,3966,67.7,0,6644,104.5,100.6,11.9,15.3,548,52541532.55208,0.44,38.9,54,3944,67.9,0,6576,104.2,100.3,12.1,15.5,556,53141532.5625,0.45,39,54.1,3803,67.9,0,6626,104,100.2,12.1,15.6,555,52941532.57292,0.43,39,54.1,3967,68.5,0,6602,103.9,100,12,15.6,548,52441532.58333,0.47,38.9,54,3756,68.7,0,6735,105.1,101.5,12,15.7,564,53841532.59375,0.43,38.9,54.1,3485,68.2,0,6713,104.6,101.5,12,15.3,490,46941532.60417,0.44,38.9,53.9,3384,68.5,0,6587,104.3,101.4,11.8,15.3,478,45941532.61458,0.43,38.9,54.1,3380,68.8,0,6548,104.5,101.8,11.8,15.2,472,45441532.625,0.43,38.9,54.2,3388,68.8,0,6525,104.3,101.2,11.8,15.2,475,45541532.63542,0.44,39,54.3,3303,69.4,0,6572,103.5,100.5,12,15.6,478,45841532.64583,0.44,39,54.1,3410,69.1,0,6541,102.5,99.8,12,15.6,481,46141532.65625,0.42,38.9,54,3407,68.3,0,6466,103.2,100,11.9,15.3,460,44241532.66667,0.44,39,54,3407,69,0,6693,103.4,100.2,12,15.4,471,45241532.67708,0.45,39,54.2,3341,69.3,0,6630,103.7,100.7,11.9,15.5,479,45941532.6875,0.43,39.1,54.2,3437,68.9,0,6692,102.7,99.9,11.9,15.4,477,45741532.69792,0.43,38.9,54.2,3320,68.9,0,6616,102.7,99.9,11.8,15.1,467,44841532.70833,0.43,38.9,54.3,3351,69,0,6641,102.6,99.7,11.9,15.1,470,45141532.71875,0.44,38.8,54.2,3309,69.1,0,6677,102.7,99.5,12,15.6,473,45341532.72917,0.44,38.8,54.3,3350,69.2,0,6641,102.4,99.6,11.8,15.4,484,46341532.73958,0.44,39,54.2,3368,69.1,0,6647,102.5,99.8,11.9,15.5,475,45541532.75,0.44,38.9,54.3,3242,69.2,0,6559,102,99,12,15.6,476,45641532.76042,0.45,38.9,54.3,3208,69.1,0,6779,102.6,99.7,11.9,15.5,478,45741532.77083,0.44,39,54.2,3329,69.2,0,6584,102.2,99.3,12.1,15.4,470,45241532.78125,0.42,38.9,54.2,3343,69.2,0,6639,102.2,99.2,11.9,15.2,472,45141532.79167,0.43,38.8,54.1,3353,69.2,0,6724,101.8,98.9,11.9,15.3,470,44941532.80208,0.44,38.9,54.2,3227,69.1,0,6527,102.4,99.6,11.9,15.3,463,44341532.8125,0.43,39,54,3189,69.1,0,6512,102.5,99.8,12,15.1,440,42441532.82292,0.44,38.9,54.1,3106,69.1,0,6531,102.6,100.2,11.8,15.4,441,42441532.83333,0.42,38.9,54,3233,68.9,0,6498,102,99.6,11.9,15.2,435,41841532.84375,0.43,39,54,3149,68.6,0,6412,102,99.6,11.6,15,432,41741532.85417,0.43,38.9,54,3095,68.8,0,6542,101.9,99.2,11.7,15,422,40741532.86458,0.44,39.1,53.8,3046,68.8,0,6463,102.1,99.4,11.9,15,416,40241532.875,0.42,38.8,53.6,3182,68.7,0,6542,102.1,99.7,11.7,15.1,417,40241532.88542,0.42,38.9,53.7,3095,68.6,0,6347,102.3,99.6,11.7,15,409,39641532.89583,0.43,39.1,53.7,3020,68.6,0,6355,101.9,99.2,11.8,14.7,405,39341532.90625,0.43,38.8,53.7,2963,68.7,0,6313,101.5,99.2,11.7,15,398,38441532.91667,0.43,38.8,53.6,2944,68.6,0,6327,101.5,99.3,11.7,14.8,400,38741532.92708,0.42,39,53.6,3051,68.7,0,6306,101,98.5,11.7,15,401,38941532.9375,0.44,38.9,53.5,2948,68.7,0,6388,101.4,99,11.6,14.6,401,39141532.94792,0.44,38.8,53.4,2855,68.8,0,6287,101.4,99.3,11.6,14.9,392,37641532.95833,0.42,39,53.5,3095,68.6,0,6313,101.7,99.4,11.5,14.9,395,38741532.96875,0.44,39,53.3,2948,68.7,0,6369,101.2,98.8,11.7,14.9,398,38441532.97917,0.44,38.9,53.3,2900,68.9,0,6377,101.4,99.1,11.7,15,388,37441532.98958,0.43,39,53.3,2959,68.7,0,6306,100.5,98.2,11.6,14.7,388,37741533,0.44,38.8,53.3,2874,68.6,0,6245,100.4,98.1,11.5,14.5,386,37241533.01042,0.42,38.9,53.3,3030,68.6,0,6248,99.6,97.1,11.5,14.5,390,37841533.02083,0.43,39,53.2,2963,68.6,0,6212,100,97.5,11.5,14.6,380,36841533.03125,0.43,38.8,53.3,2900,68.8,0,6186,99.2,97,11.5,14.8,385,37241533.04167,0.43,38.8,53.4,2855,68.6,0,6120,99.6,97.5,11.6,14.5,379,36441533.05208,0.44,39,53.4,2816,68.4,0,6113,99.3,97,11.6,14.5,374,36241533.0625,0.43,39,53.4,2907,68.5,0,6137,98.7,96.5,11.5,14.5,377,36641533.07292,0.42,38.9,53.4,2959,68.8,0,6257,105.6,103.5,11.6,14.6,387,37541533.08333,0.43,39,53.4,2930,68.9,0,6306,105.5,103.1,11.6,14.7,388,37541533.09375,0.42,38.9,53.4,3069,69.1,0,6275,105.9,103.7,11.6,14.8,397,38441533.10417,0.44,38.8,53.4,2915,69.1,0,6379,106,103.5,11.6,14.7,399,38541533.11458,0.43,39.1,53.4,3022,68.9,0,6275,105.2,103.1,11.6,14.8,398,39041533.125,0.44,39,53.4,3021,69,0,6363,105.7,103.2,11.6,14.8,406,39341533.13542,0.43,38.9,53.4,3098,69,0,6314,105.4,102.9,11.9,15.2,409,39641533.14583,0.43,39,53.4,3185,68.7,0,6301,105.1,102.5,11.6,14.8,415,40441533.15625,0.44,38.9,53.4,3061,68.7,0,6377,105.6,103,11.7,14.7,411,39741533.16667,0.43,39,53.4,3068,68.7,0,6351,104.8,102.2,11.7,14.8,404,39641533.17708,0.43,38.9,53.4,3104,68.8,0,6213,104.9,102.3,11.7,14.7,414,40241533.1875,0.44,38.9,53.5,3140,69.4,0,6377,105.1,102.5,11.8,15,428,41641533.19792,0.45,39.1,53.6,3271,69.8,0,6558,105.2,102.3,11.9,15.2,442,42941533.20833,0.43,38.9,53.7,3309,69.8,0,6741,105.6,102.7,12,15.3,439,42641533.21875,0.45,39.3,53.8,3524,70.6,0,6845,105.8,102.4,12.3,15.7,488,47741533.22917,0.45,39.1,53.9,3534,70.6,0,6843,106.2,103,12.3,15.9,509,49041533.23958,0.46,39.3,53.9,3636,70.7,0,6933,107.1,103.6,12.2,16,523,50841533.25,0.46,39,53.9,3765,71.2,0,7081,107.4,104,12.4,16.6,538,52141533.26042,0.47,38.9,54,3818,71.6,0,7320,106,102.4,12.7,17,583,55641533.27083,0.48,38.8,54,3933,72.1,0,7218,106.5,103.2,12.7,16.9,613,58441533.28125,0.48,39.1,54,4001,72.2,0,7505,107.1,103,12.9,17.1,614,59041533.29167,0.49,38.9,54,4133,72.5,0,7570,108.1,103.7,13,17.7,646,62641533.30208,0.49,38.8,54.1,4039,72.8,0,7703,106.3,102,13.1,17.7,656,62441533.3125,0.5,38.2,54.2,3407,72.9,0,7489,105.6,103,12.8,17.3,578,54341533.32292,0.46,39.4,54.3,3952,72.7,0,7475,105.3,101.3,12.8,17.2,572,55541533.33333,0.48,39.2,54.2,3937,72.9,0,7278,106.3,102.8,12.7,17.1,587,56541533.34375,0.5,38.9,54.4,3621,73.1,0,7454,106.6,102.9,12.9,17.2,601,57641533.35417,0.49,39,54.4,3742,73.4,0,7436,105.7,102,13,17.2,605,58041533.36458,0.49,39,54.4,3863,73.7,0,7501,96.4,91.9,12.7,17.4,619,59441533.375,0.51,39.1,54.4,3907,74.1,0,7658,105.3,101.7,13,17.9,639,61441533.38542,0.5,39.1,54.4,4018,74.6,0,7855,106.2,102.2,13.3,18,656,63041533.39583,0.53,38,54.4,3057,74.8,0,7760,104.9,102.6,13.1,18.1,574,52641533.40625,0.47,39.2,54.4,3294,74.7,0,7647,104.7,101.9,12.8,17.6,506,48641533.41667,0.47,39.4,54.4,3556,74.8,0,7742,106.1,103,13.1,18,521,51641533.42708,0.49,39.1,54.5,3531,75,0,7831,105.8,102.7,13,18.3,571,54941533.4375,0.5,39,54.4,3625,75.2,0,7805,105.6,102,13.3,18.3,583,56141533.44792,0.51,39.1,54.4,3712,75.7,0,7238,105.2,102,12.5,16.9,607,58941533.45833,0.5,38.9,54.4,3710,75.3,0,7583,103.8,99.9,12.3,16.7,614,59041533.46875,0.5,39,54.4,3757,75.4,0,7540,103.9,100.5,12.3,16.9,608,58541533.47917,0.5,39,54.2,3634,74.9,0,7216,104.2,100.9,12.1,16.4,590,56741533.48958,0.48,38.8,54,3601,74.2,0,7145,104.7,101.8,12,15.9,561,53841533.5,0.49,38.9,53.8,3335,73.5,0,5986,103,100.3,11.2,14.1,514,50041533.51042,0.49,39.2,53.8,3426,73.9,0,5212,102.8,99.9,10.6,12.6,513,50241533.52083,0.48,39.2,53.9,3287,73.9,0,7340,103.9,101.2,12.7,17.1,485,46741533.53125,0.48,39,54,3201,74.3,0,7476,102.7,100.1,12.9,17.6,492,47441533.54167,0.5,38.6,53.9,2930,74.5,0,7552,102,100.1,12.7,17.3,469,45241533.55208,0.48,38.9,54,2863,74.9,0,7497,101.1,99.2,12.8,17.1,447,42641533.5625,0.48,39,54,2794,74.5,0,7313,101.7,99.7,12.5,16.9,436,41741533.57292,0.47,39.1,54.1,2981,74.6,0,7430,101.3,98.9,12.6,17.1,447,42941533.58333,0.48,38.9,54.2,2870,74.5,0,7396,100.9,98.5,12.8,17.2,445,42441533.59375,0.47,38.9,54,3031,74.5,0,7445,101.2,98.9,12.7,17.2,452,43741533.60417,0.46,39.3,54,2990,73.8,0,7318,102,99.4,12.7,17.1,424,40941533.61458,0.47,39.6,54.1,3025,73.9,0,7356,102.4,99.8,12.4,16.8,433,42141533.625,0.48,39,54,2754,73.4,0,7226,102.4,100.2,12.4,16.7,415,39541533.63542,0.48,38.9,54,2769,73.8,0,7094,101.6,99.7,12.5,16.5,428,40841533.64583,0.49,38.9,54.1,2599,73.5,0,7237,102,100.2,12.8,16.9,416,39641533.65625,0.48,38.9,54.3,2741,73.8,0,7384,101.1,99,12.7,17,434,41441533.66667,0.48,38.9,54.1,2745,73.9,0,7188,100.9,98.9,12.5,16.5,429,40941533.67708,0.46,39,54.2,2837,73.6,0,7412,101.5,99.5,12.7,17.1,429,41041533.6875,0.49,39,54.2,2720,73.3,0,7019,100.8,98.8,12.5,16.5,425,40641533.69792,0.49,39.2,54.2,2792,73.6,0,7041,100.2,98,12.5,16.6,428,41041533.70833,0.46,38.9,54.2,2951,73.7,0,7332,101.7,99.3,12.6,17.1,435,41641533.71875,0.46,39,54.1,2892,73.6,0,7367,102,99.3,12.5,16.9,432,41641533.72917,0.47,39,53.9,2825,73.4,0,7090,102.4,100.2,12.5,16.6,429,41341533.73958,0.46,39.2,53.9,2837,72.9,0,7033,101.7,99.3,12.1,16.1,412,39341533.75,0.46,38.9,53.8,2761,72.4,0,6915,101.1,99.3,12.1,15.9,402,38341533.76042,0.46,38.9,53.8,2735,72,0,6698,102,100.1,12.1,16,394,37641533.77083,0.47,38.8,53.8,2662,71.5,0,6554,100.5,98.5,11.7,15.4,396,38141533.78125,0.45,38.8,53.8,2720,71.1,0,6550,100.5,98.6,11.8,15.4,386,37041533.79167,0.44,38.9,53.8,2720,70.7,0,6402,99.7,97.8,11.7,15,378,36241533.80208,0.44,38.9,53.9,2690,70.7,0,6429,100.7,98.7,11.7,15,383,36641533.81251,0.44,38.9,53.8,2675,70.4,0,6335,100.4,98.4,11.6,14.7,378,36141533.82292,0.44,39,53.8,2713,70.5,0,6306,100.5,99,11.7,14.9,377,36141533.83333,0.44,38.9,53.8,2643,70.4,0,6325,100.8,99,11.6,14.8,372,35641533.84375,0.44,38.9,53.9,2629,70.3,0,6302,100.8,98.7,11.7,14.7,372,35441533.85417,0.45,38.9,53.9,2618,70.5,0,6322,100.3,98.4,11.7,14.8,376,35841533.86458,0.44,38.9,54,2672,70.4,0,6335,100.5,98.7,11.6,14.8,376,35941533.875,0.44,38.9,53.9,2648,70.4,0,6253,100.4,98.6,11.7,14.9,374,35741533.88542,0.44,39,53.8,2543,70.2,0,6352,100.7,99,11.7,14.8,355,33641533.89583,0.45,39,53.7,2512,70,0,6145,100.4,98.8,11.3,14.5,357,33041533.90625,0.44,39.1,53.8,2509,70.1,0,6239,100.6,98.9,11.5,14.5,354,32541533.91667,0.45,39,53.9,2479,70.1,0,6163,100.1,98.4,11.5,14.6,358,32941533.92708,0.44,38.9,53.9,2464,69.9,0,6241,100.1,98.4,11.6,14.7,358,32841533.9375,0.47,38.9,53.9,2330,69.5,0,4994,100.4,99.1,10.7,12.8,353,32541533.94792,0.46,38.9,53.8,2148,68.5,0,4986,98.8,97.5,10.6,12.7,315,29441533.95833,0.45,38.8,53.6,2129,67.8,0,4908,99.9,98.6,10.6,12.7,304,28341533.96875,0.44,38.9,53.4,1968,67.2,0,4964,99.2,98.1,10.8,12.6,273,25241533.97917,0.45,38.9,53.3,1836,66.4,0,4934,98.7,97.8,10.8,12.6,257,23741533.98958,0.43,38.9,53.3,1814,65.9,0,4986,98.7,97.8,10.8,12.7,246,22541534,0.44,38.9,53.3,1768,65.6,0,4941,98.5,97.6,10.7,12.8,240,21941534.01042,0.41,38.9,53.3,1983,65.2,0,4889,98.5,97.4,10.7,12.7,256,23541534.02083,0.41,38.9,53.3,1952,64.9,0,4912,98.3,97.3,10.6,12.7,251,23141534.03125,0.42,38.9,53.2,1900,65,0,4968,98.1,97,10.8,12.8,244,22341534.04167,0.39,39.3,53.3,2267,64.7,0,4870,98.8,97.5,10.8,12.6,271,24941534.05208,0.39,39,53.3,2344,64.7,0,4886,98.7,97.4,10.8,12.7,281,26141534.0625,0.39,39,53.2,2280,64.7,0,5066,98.9,97.4,10.7,12.7,276,25341534.07292,0.38,39.4,53.4,2765,64.8,0,4868,105.2,103.1,10.6,12.6,312,30341534.08333,0.4,39.3,53.4,2861,65.1,0,4874,105.9,103.7,10.6,12.6,338,32941534.09375,0.39,39,53.1,2915,65.2,0,4934,104.4,102.5,10.7,12.7,341,33141534.10417,0.4,38.9,53.2,2779,64.8,0,4860,105,102.9,10.7,12.7,334,32241534.11458,0.39,38.8,53,2801,64.8,0,4964,105.2,103.1,10.7,12.7,326,31641534.125,0.39,38.9,52.9,2801,64.7,0,4980,104.4,102.4,10.7,12.7,321,31241534.13542,0.4,38.9,53,2709,64.4,0,5129,103.9,101.8,10.7,12.6,319,30941534.14583,0.39,38.9,52.9,2728,64.4,0,4889,104.5,102.4,10.8,12.8,318,30841534.15625,0.38,38.8,52.9,2697,64.1,0,4919,103.7,101.8,10.8,12.7,308,29841534.16667,0.38,38.9,52.7,2717,64,0,4942,104.1,102.1,10.7,12.6,298,28941534.17708,0.38,38.9,52.6,2689,63.9,0,4904,103.8,102,10.6,12.6,299,29041534.1875,0.38,38.9,52.5,2660,63.5,0,4838,104,102.1,10.6,12.6,288,28041534.19792,0.37,39,52.5,2651,63.5,0,4949,103.8,101.8,10.7,12.6,283,27441534.20833,0.37,38.9,52.4,2629,63.4,0,4956,103.5,101.7,10.6,12.7,279,27041534.21875,0.37,39,52.4,2748,63.3,0,4884,103.2,101.3,10.7,12.7,287,27941534.22917,0.38,39.1,52.4,2750,63.5,0,5057,103.5,101.4,10.7,12.6,292,28541534.23958,0.37,39,52.4,2810,63.3,0,5066,103.5,101.3,10.7,12.7,293,28641534.25,0.38,38.8,52.4,2700,63.4,0,4927,103.8,101.7,10.6,12.7,292,28341534.26042,0.38,39.2,52.4,2910,63.1,0,4881,103.1,100.8,10.7,12.7,303,29641534.27083,0.37,38.7,52.3,2798,63,0,4946,103.4,101.5,10.7,12.7,298,29041534.28125,0.37,38.8,52.3,2777,63.1,0,5013,103.4,101.5,10.7,12.7,293,28541534.29167,0.36,38.9,52.2,2761,62.8,0,4990,103.4,101.2,10.7,12.6,280,27341534.30208,0.37,38.9,52.2,2705,62.6,0,4915,103.1,101.2,10.6,12.7,283,27641534.3125,0.36,38.9,52.1,2739,62.4,0,4874,102.9,101.1,10.7,12.7,279,27141534.32292,0.36,38.9,52,2734,62.7,0,5043,102.8,100.9,10.7,12.7,275,26841534.33333,0.37,39,52,2766,62.6,0,4982,103.1,101,10.7,12.6,278,27141534.34375,0.37,39,52,2756,62.6,0,4905,102.7,100.6,10.6,12.6,279,27241534.35417,0.37,39,52,2802,62.7,0,4889,102.7,100.6,10.7,12.6,287,28041534.36458,0.37,39,52.2,2886,63,0,4878,99.1,96.7,10.7,12.6,300,29341534.375,0.39,38.9,52.3,2786,63.4,0,4976,103,101,10.7,12.7,304,29741534.38542,0.38,39,52.5,2948,63.3,0,4903,103.5,101.2,10.7,12.6,317,31041534.39583,0.38,39.1,52.4,3005,63.2,0,4934,103.2,100.8,10.7,12.7,318,31241534.40625,0.38,39.3,52.4,3065,63.5,0,5025,103.8,101.4,10.6,12.7,329,32341534.41667,0.38,39.2,52.8,3240,63.6,0,4893,103.8,101,10.6,12.6,355,34741534.42708,0.4,39.2,52.9,3178,64,0,4911,104.4,101.6,10.7,12.6,371,36241534.4375,0.41,39.2,53,3373,63.8,0,4984,104.3,101.4,10.6,12.6,397,38641534.44792,0.41,39.1,53.1,3388,64.2,0,4912,104.5,101.6,10.6,12.6,411,39941534.45833,0.41,38.8,53.3,3325,64,0,4904,104.5,101.4,10.7,12.5,417,40341534.46875,0.42,39.1,53.4,3347,64.3,0,5013,104.8,101.5,10.7,12.8,423,40941534.47917,0.41,38.9,53.5,3416,64.9,0,5279,105.3,102.3,10.9,13.3,434,42041534.48958,0.41,39,53.6,3445,64.9,0,5885,105.5,102.3,11.2,13.9,439,42241534.5,0.4,38.9,53.8,3445,64.8,0,5907,105.2,102.3,11.1,14.2,441,42441534.51042,0.41,38.9,53.7,3482,64.6,0,5828,105.4,102.1,11.2,13.8,441,42341534.52083,0.42,38.9,53.8,3414,64.9,0,5922,106,102.9,11.3,14.1,448,42841534.53125,0.41,39,53.8,3485,64.7,0,5971,105.3,102.3,11.3,14,453,43441534.54167,0.41,39,53.8,3311,64.5,0,5775,106.3,103.1,11.1,13.8,425,40941534.55208,0.41,38.7,53.8,3245,64.5,0,5836,105.3,102.7,11.2,13.9,427,40941534.5625,0.4,39,54.1,3373,64.6,0,5717,105.2,101.9,11.2,13.9,441,42341534.57292,0.42,37.9,54.1,2975,64.5,0,5731,104.2,101.7,11.2,13.9,440,40541534.58333,0.4,38.9,54.1,3368,64.9,0,5896,104.9,101.9,11.3,14.1,441,42441534.59375,0.39,38.8,54,3155,64.7,0,5951,104,101.7,11.3,14.1,399,38241534.60417,0.4,39,54.1,3488,64.9,0,5896,105,102.4,11.4,14.3,449,42941534.61458,0.39,39.3,54.1,3430,64.6,0,5954,105.4,102.2,11.2,14,421,40441534.625,0.41,38.8,54.1,3309,64.5,0,5795,105.3,102.4,11.2,13.9,442,41841534.63542,0.4,38.9,54.2,3481,64.7,0,5870,104.2,101.3,11.2,14,449,43241534.64583,0.41,39.2,54.4,3407,65,0,6054,104.6,101,11.3,14.3,468,44141534.65625,0.43,39.1,54.4,3485,65.4,0,5928,106.1,102.9,11.4,14.3,483,46041534.66667,0.41,38.7,54.4,3185,65,0,5852,104.5,102.2,11.2,14,440,41441534.67708,0.42,39.4,54.4,3415,64.8,0,5805,105.9,102.6,11.2,13.8,457,44141534.6875,0.41,38.7,54.3,3350,65.3,0,5814,104.5,101.4,11.3,14,458,43341534.69792,0.41,39.4,54.6,3366,64.9,0,5881,104.4,101.5,11.3,14.1,441,42241534.70833,0.39,39.6,54.5,3249,64.8,0,5858,103.7,101.3,11.2,13.8,400,38841534.71875,0.41,39,54.6,3396,65,0,5923,103.9,101.2,11.4,14,461,43641534.72917,0.41,38.8,54.6,3258,64.6,0,5858,104,101.4,11.3,14.1,452,43341534.73958,0.4,39.2,54.4,3350,64.5,0,5775,104.4,101.6,11.1,13.9,427,41241534.75,0.4,38.7,54.3,3099,64.7,0,5884,104.2,101.5,11.3,14,422,40141534.76042,0.38,39.2,54.4,3245,64.4,0,5171,104.2,101.5,10.8,13,403,38941534.77083,0.4,38.7,54.5,3028,64.6,0,5509,104.6,102.1,11,13.5,409,39141534.78125,0.39,38.8,54.4,2881,64.5,0,5472,103.6,101.4,11.1,13.4,378,36141534.79167,0.39,39.2,54.2,2941,64.2,0,4929,104,101.8,10.6,12.7,369,35141534.80208,0.4,39,54.2,2885,64.1,0,4941,103.6,101.5,10.8,12.7,371,35641534.8125,0.39,39,54,2948,64.3,0,4967,104.2,101.9,10.7,12.7,365,35041534.82292,0.4,39.2,54,2933,63.9,0,4941,103.1,100.9,10.7,12.5,363,35041534.83333,0.4,38.9,53.9,2813,64,0,4833,104.2,102.1,10.7,12.5,361,34741534.84375,0.38,38.7,53.9,2853,64.3,0,4943,104.2,102,10.6,12.6,359,34341534.85417,0.38,38.9,53.8,2853,63.9,0,4926,102.9,100.9,10.8,12.7,348,33341534.86458,0.4,38.9,53.7,2692,63.6,0,4937,103,101.1,10.7,12.7,339,32441534.875,0.38,38.8,53.5,2681,63.4,0,4934,102.8,101,10.6,12.6,322,30941534.88542,0.37,39,53.3,2705,63.2,0,4949,102.8,100.9,10.6,12.6,305,29341534.89583,0.36,39.1,53.4,2715,62.7,0,4990,102.7,100.9,10.7,12.7,301,28941534.90625,0.37,38.9,53.3,2588,62.5,0,4919,102.3,100.6,10.7,12.8,292,27841534.91667,0.36,38.9,53.3,2640,62.2,0,4974,102,100.2,10.7,12.6,288,27641534.92708,0.36,39,53.1,2573,62.1,0,4848,101.9,100.1,10.7,12.6,275,26441534.9375,0.36,38.9,53,2466,62.1,0,4931,101.8,100,10.7,12.7,269,25741534.94792,0.35,38.8,52.7,2363,61.5,0,4866,101.7,100,10.6,12.7,246,23341534.95833,0.34,38.9,52.7,2351,60.9,0,4944,101.6,100.1,10.6,12.7,239,22741534.96875,0.36,39.2,52.5,2730,60.2,0,4757,101.8,99.7,10.3,12,276,26641534.97917,0.35,39,52.6,2738,61.1,0,4664,102,99.8,10.6,12.4,280,26941534.98958,0.35,39.1,52.2,2787,61.1,0,4833,101.8,99.7,10.6,12.4,273,26541535,0.35,38.9,52.2,2774,60.7,0,4810,101.9,99.7,10.6,12.4,274,26641535.01042,0.36,38.6,52.1,2646,60.4,0,4751,101.7,99.9,10.6,12.3,269,25941535.02083,0.35,38.8,51.9,2542,60.2,0,4855,101.7,99.8,10.6,12.4,248,23941535.03125,0.34,38.8,51.7,2565,60.2,0,4698,101.7,99.9,10.5,12.3,240,23141535.04167,0.32,39.6,52,3402,59.4,0,6233,102.2,99.1,10.6,13.6,289,28241535.05208,0.33,38.9,51.9,3347,59.4,0,6229,102.1,99.1,10.4,13.6,303,29441535.0625,0.33,39.1,51.8,3260,59.6,0,6391,101,98,10.6,13.8,286,27741535.07292,0.33,38.8,51.7,3200,59.9,0,6294,101.2,98.5,10.5,13.7,290,28041535.08333,0.35,38.2,51.6,2699,59.7,0,6176,102.9,101.1,10.5,13.8,268,25341535.09375,0.32,38.9,51.7,2824,59.4,0,6224,105.3,103,10.5,13.7,249,24041535.10417,0.32,39.1,51.7,2888,59.6,0,6274,104.1,101.9,10.5,13.5,248,23941535.11458,0.31,39.1,51.7,3056,59.2,0,6466,101.6,99.2,10.5,13.8,257,24841535.125,0.32,39.2,51.7,3103,58.9,0,6347,102,99.7,10.5,13.6,259,25141535.13542,0.33,38.7,51.6,2853,58.8,0,6206,103.6,101.4,10.5,13.6,254,24541535.14583,0.3,39.1,51.6,3017,58.4,0,6362,102.7,100.5,10.5,13.8,242,23441535.15625,0.31,38.8,51.4,2951,58.1,0,6152,102.8,100.7,10.6,13.8,240,23241535.16667,0.31,38.8,51.3,2831,57.8,0,6233,102.7,100.6,10.5,13.7,231,22341535.17708,0.3,38.7,51.2,2775,58,0,6501,103,101.1,10.6,13.7,223,21541535.18751,0.29,38.8,51.2,2790,57.4,0,6391,102.3,100.3,10.4,13.6,215,20641535.19792,0.29,38.6,51,2771,57.2,0,6516,103.2,100.9,10.5,13.6,210,20241535.20833,0.28,38.3,51,2579,56.9,0,6383,103.7,101.6,10.6,13.8,198,18841535.21875,0.27,38.8,50.9,2650,56.6,0,6239,102.3,100.6,10.5,13.8,190,17941535.22917,0.28,38.7,50.9,2535,56.5,0,6580,103.4,101.7,10.5,13.6,186,17541535.23958,0.31,40.9,50.9,3167,56.2,0,6227,105.2,102.6,10.6,13.7,0,41141535.25,0.29,39.7,51,3594,56.6,0,6425,104.7,101.5,10.6,13.8,248,24441535.26042,0.3,39.2,50.6,3782,56.9,0,6386,104.6,101,10.5,13.6,274,26941535.27083,0.3,39.3,50.5,3905,57.3,0,6317,104.4,100.7,10.6,13.7,280,27541535.28125,0.31,39,50.3,3869,56.8,0,6254,104.5,100.7,10.6,13.7,283,27841535.29167,0.31,38.6,50.2,3609,56.4,0,6206,105.2,102,10.6,13.6,273,26841535.30208,0.29,39,50.2,3817,56.1,0,6338,105,101.4,10.5,13.8,264,26041535.3125,0.3,38.9,50.3,3833,56.1,0,6196,105.1,101.5,10.6,13.5,271,26641535.32292,0.3,38.8,50.2,3661,56.2,0,6280,105.2,101.9,10.5,13.6,260,25541535.33333,0.29,39.2,50.1,3922,56.4,0,6373,104.5,100.7,10.5,13.6,265,26141535.34375,0.31,39.2,50.3,3880,56.8,0,6402,104.8,101.1,10.6,13.5,282,27741535.35417,0.31,39.3,50.4,4199,57.1,0,6359,105,100.7,10.6,13.7,304,29741535.36458,0.32,39.4,50.1,4593,57.7,0,6353,101,96.1,10.6,13.6,336,33041535.375,0.34,39.4,50.3,4739,58.3,0,6312,107,101.5,10.6,13.7,370,36041535.38542,0.35,39.4,50.7,4825,58.4,0,6244,107.6,102,10.5,13.7,401,39141535.39583,0.36,39.4,51,4988,58.4,0,6293,107.8,101.9,10.6,13.8,441,42541535.40625,0.38,39.4,51.2,5344,58.8,0,6302,108.4,101.8,10.5,13.6,505,48641535.41667,0.4,39.7,51.4,5724,59.3,0,6289,109.3,101.8,10.6,13.8,578,54941535.42708,0.43,39.2,51.5,5690,59.8,0,6180,111.5,104.2,10.5,13.7,638,60741535.4375,0.45,39.5,51.9,5972,60.2,0,6319,110.7,102.5,10.5,13.8,718,67741535.44792,0.44,38.6,52,5019,60.9,0,6257,108.1,102.1,10.6,13.9,636,60341535.45833,0.45,38.4,52,4717,61.3,0,6244,106.9,101.4,10.6,13.8,615,59241535.46875,0.39,38.9,52.4,4529,61.1,0,6226,108.5,103.5,10.6,13.8,505,48341535.47917,0.41,39,52.5,4816,61.2,0,6214,110.5,104.7,10.5,13.7,568,53941535.48958,0.4,38.8,52.5,4605,61.3,0,6219,107.5,102,10.5,13.7,541,51541535.5,0.39,38.2,52.6,4105,60.9,0,6301,106,101.9,10.5,13.8,490,47641535.51042,0.39,38.8,52.8,3939,61.2,0,6425,104.1,100,10.6,13.7,457,43741535.52083,0.39,39.3,53,4124,61.4,0,6335,103.9,99.4,10.5,13.8,479,44941535.53125,0.38,39.3,53.2,4237,61.5,0,6270,103.9,99.5,10.5,13.8,484,46141535.54167,0.39,39.3,53.9,4238,62.1,0,6380,104.5,100.1,10.5,13.8,518,48741535.55208,0.37,39.6,53.7,4313,61.9,0,6432,104.7,100.8,10.5,13.8,481,45941535.5625,0.4,39.2,53.7,4185,62,0,6337,104.3,100,10.6,13.7,521,49241535.57292,0.39,38.9,53.9,3310,61.7,0,4495,105,102.5,10.5,12.2,411,39641535.58333,0.38,38.9,54.2,3399,61.8,0,5636,104.3,101.8,11.2,13.8,427,40541535.59375,0.38,39,54.4,3422,62.6,0,5370,103.1,100.1,10.6,12.8,428,40741535.60418,0.39,38.9,54.4,3354,62.1,0,5279,103.6,100.6,11.2,13.5,431,40841535.61458,0.38,39.5,54.3,3637,61.1,0,6281,104.4,100.8,10.5,13.6,437,41441535.625,0.37,39.5,54.6,3782,61.2,0,6489,103.4,99.6,10.6,13.7,459,42941535.63542,0.39,39.2,54.6,3654,61.6,0,6391,103.4,100.2,10.6,13.7,463,43541535.64583,0.38,38.8,54.3,3577,61.8,0,6248,103.2,100,10.6,13.8,447,42441535.65625,0.38,38.9,54.4,3389,61.8,0,6267,103.6,100.5,10.6,13.8,423,40041535.66667,0.37,39.2,54.5,3470,61.9,0,6242,102.8,99.7,10.6,13.7,421,39941535.67708,0.38,38.9,54.6,3286,62.4,0,6149,102.4,99.3,10.5,13.6,424,40141535.6875,0.39,38.8,54.6,3310,63,0,6271,102.2,99.4,10.5,13.7,433,41341535.69792,0.38,39,54.5,3272,62.8,0,6453,101.4,98.7,10.5,14,413,39041535.70833,0.37,39,54.5,3294,62.3,0,6221,102.1,99.2,10.5,13.6,416,39141535.71875,0.38,38.7,54.5,3290,62.4,0,6301,102.2,99.4,10.5,13.7,425,40341535.72917,0.39,38.9,54.7,3207,62.4,0,6316,101.8,99,10.6,13.7,422,39941535.73958,0.39,38.8,54.7,3182,62.8,0,6233,102.1,99.3,10.6,13.8,421,39641535.75,0.38,39.3,54.7,3293,62.4,0,6300,101.4,98.4,10.6,13.9,416,39541535.76042,0.38,38.8,54.8,3130,62.5,0,6227,101.4,98.8,10.5,13.5,407,38541535.77083,0.39,38.9,54.6,3091,62.8,0,6242,101.2,98.5,10.5,13.6,399,37841535.78125,0.38,39.1,54.6,3020,62.7,0,6262,100.8,98.3,10.5,13.7,379,35841535.79167,0.38,38.6,54.6,2798,62.7,0,6253,101.2,99.3,10.5,13.7,369,34741535.80208,0.36,38.8,54.7,2843,61.9,0,6391,100.6,98.5,10.6,13.8,349,32941535.8125,0.35,38.6,54.4,2719,61.7,0,6380,100.3,98.2,10.5,13.6,329,31041535.82292,0.34,38.8,54.3,2674,61.4,0,6192,99.5,97.7,10.5,13.6,301,28341535.83333,0.33,38.5,54.1,2387,61.2,0,6347,99.1,97.5,10.6,13.7,268,25041535.84375,0.34,39,54,2375,61.2,0,6266,98.7,97.3,10.5,13.7,259,24341535.85417,0.33,38.9,53.9,2212,60.9,0,6410,98.8,97.5,10.6,13.7,236,22041535.86458,0.32,38.9,53.9,2209,60.6,0,6391,98,96.6,10.6,13.6,231,21441535.875,0.32,39,53.8,2219,60.4,0,6347,97.5,96.2,10.6,13.7,229,21341535.88542,0.32,38.8,53.7,2136,60.3,0,6248,97.9,96.6,10.7,13.8,220,20241535.89583,0.32,38.9,53.6,2159,60.1,0,6252,98.6,97.2,10.6,13.8,217,20141535.90625,0.32,38.6,53.4,1997,59.9,0,6291,102,100.9,10.5,13.5,209,18641535.91667,0.32,38.8,53.4,1983,59.9,0,6362,101.4,100.2,10.5,13.7,204,18241535.92708,0.31,38.8,53.3,1967,59.7,0,6330,101.3,100.2,10.5,13.8,198,17641535.9375,0.3,39.6,53.2,2494,59.5,0,6288,101.6,99.9,10.6,13.7,217,20541535.94792,0.31,39.4,53.1,2704,59.6,0,6241,101.4,99.6,10.5,13.8,240,22841535.95833,0.31,39.4,53,2847,59.6,0,6354,101.3,99.3,10.7,13.6,256,24441535.96875,0.32,38.8,52.9,2705,59.6,0,6226,101.3,99.4,10.5,13.6,259,24741535.97917,0.32,38.9,52.8,2700,59.5,0,6136,101.4,99.3,10.5,13.7,252,24041535.98958,0.32,39,52.8,2793,59.6,0,6151,101.4,99.2,10.6,13.7,259,24741536,0.32,38.6,52.7,2471,59.5,0,6200,101.3,99.6,10.7,13.8,236,22341536.01042,0.32,39.3,52.7,2785,59.8,0,6270,101.1,99.2,10.5,13.7,252,24041536.02083,0.32,39,52.6,2764,59.4,0,6271,100.8,98.7,10.5,13.7,253,24141536.03125,0.32,38.7,52.6,2564,59.2,0,6285,100.9,99.1,10.6,13.7,244,23141536.04167,0.31,38.7,52.6,2476,59,0,6301,100.6,98.8,10.6,13.7,226,21441536.05208,0.3,39.1,52.5,2580,59,0,6316,99.9,98.1,10.5,13.7,221,21041536.0625,0.3,39.2,52.5,2644,58.9,0,6297,100.4,98.6,10.5,13.7,227,21641536.07292,0.31,39,52.4,2554,58.9,0,6271,100.6,98.9,10.5,13.7,224,21341536.08333,0.3,39.1,52.3,2641,59,0,6181,100.3,98.4,10.5,13.6,225,21441536.09376,0.3,39,52.3,2598,59.1,0,6257,100.2,98.4,10.6,13.8,225,21341536.10417,0.31,38.9,52.4,2456,59.3,0,6364,100,98.4,10.5,13.7,223,21141536.11458,0.29,39.7,52.3,3355,58.9,0,6283,104.3,101.4,10.5,13.6,254,25741536.125,0.33,39.4,52.3,3535,59.1,0,6301,105.5,102.3,10.5,13.7,317,30741536.13542,0.33,39.3,52.3,3670,59.2,0,6270,105.7,102.2,10.5,13.7,335,32341536.14583,0.33,39.4,52.3,3802,59.4,0,6355,105.9,102.3,10.6,13.7,349,33741536.15626,0.35,38.9,52.2,3655,59.3,0,6268,106.4,103.1,10.5,13.6,358,34441536.16667,0.35,39.3,52.4,3917,59.2,0,6261,105.3,101.5,10.5,13.7,379,36541536.17708,0.35,39,52.4,4000,59,0,6206,105.4,101.6,10.6,13.7,397,38141536.1875,0.35,39,52.3,4064,59,0,6464,105.2,101.4,10.6,13.6,399,38241536.19793,0.36,38.8,52.2,3922,58.9,0,6302,105.5,101.6,10.5,13.8,400,38241536.20833,0.35,38.8,52.3,3830,59.3,0,6349,105.5,101.9,10.6,13.8,385,36941536.21876,0.36,39,52.1,3968,59.4,0,6392,105.5,101.7,10.6,13.8,396,38141536.22917,0.35,39.2,52.2,4237,59.5,0,6392,105.4,101,10.5,13.6,415,39741536.23959,0.36,39.3,52.3,4417,59.7,0,6242,105.4,100.6,10.5,13.7,440,42241536.25,0.37,39.1,52.3,4413,59.9,0,6339,105.7,100.9,10.5,13.5,462,44341536.26042,0.38,39.3,52.5,4706,60.2,0,6239,106,100.9,10.5,13.8,498,47641536.27083,0.39,38.9,52.4,4572,60.3,0,6347,106.3,101.1,10.5,13.8,515,49141536.28125,0.39,39.1,52.5,4643,60.5,0,6259,106.2,101.1,10.5,13.7,517,49641536.29168,0.37,37.8,52.5,3432,60.8,0,6497,104.4,101.4,10.6,13.8,400,37441536.30208,0.35,39,52.7,3641,60.7,0,6440,103.9,100.8,10.5,13.7,369,35541536.31251,0.36,39,52.7,3606,60.5,0,6270,102.4,99.2,10.6,13.8,378,36341536.32292,0.33,38.9,52.4,3413,60.6,0,6203,102.7,99.9,10.6,13.6,326,31341536.33333,0.34,39.1,52.9,3439,60.7,0,6314,102.1,98.9,10.5,13.8,342,32941536.34375,0.35,39,52.9,3472,61,0,6347,102.4,99.6,10.4,13.6,361,34441536.35417,0.35,39.2,53,3627,61.3,0,6300,103.4,100.3,10.5,13.7,377,36241536.36458,0.37,39,53,3599,61.5,0,6163,98.6,95.4,10.6,13.7,394,38041536.375,0.38,38.9,53,3605,61.4,0,6282,103.3,100.1,10.6,13.7,408,39141536.38542,0.38,39,53,3674,61.6,0,6255,99.9,96.4,10.5,13.7,417,40241536.39583,0.37,39.2,53,3987,61.7,0,6323,103.4,99.6,10.6,13.7,433,41541536.40625,0.37,39.2,53,4117,62,0,6349,103.9,100.1,10.6,13.8,455,43641536.41667,0.39,39.2,53.1,4128,62.4,0,6211,104.7,100,10.5,13.6,476,45841536.42708,0.41,39.8,53.2,4822,62.8,0,6211,109,103.3,10.6,13.9,566,54141536.4375,0.45,39.2,53.2,4711,63.9,0,6219,106.5,100.9,10.5,13.8,627,59741536.44792,0.46,39.1,53.1,4851,64.4,0,6332,106.1,100.2,10.5,13.8,675,64041536.45833,0.4,38.4,53.1,3545,64.8,0,6182,102.7,99.7,10.5,13.7,442,42541536.46875,0.41,39.2,53.4,4099,64.1,0,6237,103.7,99.8,10.5,13.6,505,48541536.47917,0.45,39.5,53.5,4868,65,0,6293,109.2,103.7,10.5,13.8,656,62441536.48958,0.46,38.9,53.6,4609,65.2,0,6332,108.2,102.9,10.5,13.9,669,63441536.5,0.46,39,53.8,4583,65.2,0,6169,107,102,10.5,13.7,666,63041536.51043,0.44,38.5,53.9,3516,65.2,0,5820,106.9,103.7,11.1,13.9,510,48341536.52083,0.42,38.7,53.9,3519,65.4,0,6008,106.2,102.9,11,13.9,483,45841536.53125,0.41,39,53.8,3500,64.7,0,5684,105.3,101.8,10.9,13.5,450,43041536.54168,0.41,39,53.7,3415,64.5,0,5736,105.7,102.2,10.9,13.5,441,42541536.55208,0.41,38.9,53.9,3351,64.7,0,5850,104.6,101.5,10.9,13.5,434,41441536.5625,0.42,39,54.5,3351,65.2,0,5711,105.1,101.6,11,13.6,463,44241536.57293,0.42,39,54.5,3380,65.5,0,5891,104.5,101.6,11.1,14,470,44741536.58333,0.43,39.3,54.3,3474,65.7,0,5982,104.8,101.7,11,13.9,473,45341536.59375,0.41,39.1,54.3,3680,65.8,0,6047,104.8,101.4,11.1,14,488,46441536.60417,0.44,39,54.5,3438,66.1,0,6074,104.2,100.8,11.1,14.1,501,47941536.61458,0.43,39.2,54.5,3666,66.3,0,6001,104.3,100.9,11.1,14.2,518,49241536.625,0.44,39.1,54.5,3726,66.8,0,6242,104.6,101,11.2,14.5,534,51041536.63542,0.44,39.2,54.6,3833,67.3,0,6310,104.4,101.1,11.4,14.6,560,53241536.64583,0.45,39.3,54.6,3966,67.5,0,6470,105.5,102,11.3,14.6,586,55941536.65626,0.46,38.8,54.6,3491,68.1,0,4850,105.1,102.2,10.9,13,543,51441536.66667,0.44,39,54.5,3569,67.8,0,6231,105.3,101.8,11.5,14.5,517,49341536.67708,0.43,39.3,54.4,3606,68.6,0,6530,105.5,101.8,11.8,15.3,508,48241536.6875,0.46,38.9,54.5,3501,68.7,0,6467,105,102,11.7,14.9,532,50341536.69792,0.45,38.9,54.5,3591,68.9,0,6626,104.8,101.1,11.9,15.5,534,50841536.70833,0.45,39.2,54.6,3713,68.8,0,6512,104.9,101.3,12,15.2,538,51641536.71875,0.44,39,54.5,3575,68.9,0,6614,104.6,101.1,11.8,15.4,521,49741536.72918,0.44,39.1,54.4,3711,68.9,0,6556,104.2,101,12,15.3,532,50741536.73958,0.44,38.9,54.3,3518,68.9,0,6500,104.3,101.1,11.7,15.2,511,48941536.75,0.45,38.8,54.3,3535,68.9,0,6498,103.8,100.7,11.9,15.6,524,49941536.76042,0.45,39,54.2,3530,68.9,0,6605,105,101.4,11.8,15.3,509,48741536.77083,0.45,38.9,54.3,3394,69,0,6599,104.6,101.6,12,15.4,505,48241536.78125,0.45,39,54.3,3564,69,0,6583,103.6,100.7,11.8,15.3,517,49441536.79167,0.45,38.8,54.2,3407,68.9,0,6557,104.6,101.5,12,15.3,509,48641536.80208,0.44,39,54.4,3476,68.9,0,6557,104.4,101.4,11.9,15.3,501,47841536.8125,0.44,39.1,54.3,3411,68.3,0,6605,104.2,101.1,11.7,15.1,484,46341536.82292,0.44,38.9,54.2,3257,68.3,0,6456,103.9,100.9,11.7,15.1,465,44441536.83333,0.44,39,54.1,3320,68.3,0,6347,103.2,100.2,11.7,15,462,44441536.84375,0.43,39,54.1,3185,68.6,0,6335,103.6,100.3,11.9,15.2,440,42241536.85417,0.44,38.8,54,3170,68.5,0,6401,103.5,100.8,11.7,14.9,442,42441536.86458,0.42,38.9,54.1,3287,68.5,0,6390,102.6,100,11.8,14.9,446,43041536.875,0.43,39.1,54.2,3276,68.7,0,6335,103.1,100,11.7,15,448,43041536.88542,0.43,39,54.1,3077,68.6,0,6393,103.2,100.6,11.8,15.2,430,41441536.89584,0.43,39.1,54,3154,68.7,0,6497,102.6,100,11.6,14.8,430,41241536.90625,0.42,39,53.9,3155,68.9,0,6453,102.3,99.7,11.8,15,427,41141536.91667,0.42,38.9,54,3170,68.9,0,6392,102.3,99.7,11.7,14.9,425,41041536.92708,0.43,38.9,54,2930,68.9,0,6298,101.6,99.2,11.7,14.8,410,39441536.93751,0.43,39,54,2920,68.7,0,6281,100.7,98.5,11.6,14.7,402,38941536.94792,0.42,38.9,53.9,2849,68.6,0,6178,100.7,98.3,11.5,14.7,386,37141536.95833,0.43,38.9,54,2807,68.5,0,6128,100.9,98.8,11.4,14.5,384,36741536.96875,0.41,39,53.8,2847,68.4,0,6017,100.3,98,11.5,14.4,374,35941536.97917,0.42,38.8,53.8,2734,68.5,0,6112,100.3,98.3,11.3,14.5,369,35241536.98958,0.42,38.8,53.7,2651,68.1,0,6088,99.7,98,11.3,14.3,356,34141537,0.41,38.9,53.7,2704,67.9,0,5988,99.7,98,11.3,14,352,33741537.01042,0.41,38.9,53.7,2715,67.8,0,5954,99.6,97.6,11.2,14.2,351,33641537.02083,0.42,39,53.7,2684,67.7,0,5925,99,97,11.3,14.1,350,33441537.03125,0.41,39,53.8,2779,67.7,0,5915,99.4,97.3,11.2,13.9,360,34441537.04167,0.41,38.9,53.7,2762,67.7,0,5789,99.3,97.4,11.1,13.8,357,34241537.05208,0.41,39,53.8,2764,67.7,0,5783,99,97,11.4,13.9,361,34541537.0625,0.42,39,53.6,2746,67.8,0,5896,99.1,97,11.1,14,357,34241537.07292,0.41,39,53.7,2755,67.7,0,5737,99.2,97.3,11.3,14,355,34041537.08333,0.42,39.1,53.7,2847,67.8,0,5912,103.8,101.4,11.4,14.2,370,35641537.09375,0.42,39,53.9,2926,68.1,0,6117,103.3,100.8,11.3,14.2,385,37041537.10417,0.42,38.9,53.8,2855,67.9,0,5910,103.6,101.4,11.5,14.1,380,36541537.11458,0.42,38.9,53.7,2828,67.5,0,5847,103.5,101.5,11.3,13.9,373,35841537.125,0.43,38.9,53.7,2748,67.4,0,5828,103.7,101.6,11.3,13.9,368,35341537.13542,0.42,38.8,53.7,2714,67.6,0,5993,103.5,101.4,11.2,14.1,357,34241537.14583,0.41,38.9,53.5,2699,67.3,0,5835,103.5,101.3,11.1,13.9,347,33341537.15625,0.41,38.9,53.5,2667,67.3,0,5945,103.4,101.4,11.2,14,343,33041537.16667,0.41,38.9,53.5,2673,67.4,0,5846,103.3,101.4,11.3,14.1,342,32741537.17708,0.41,39,53.7,2735,67.4,0,5791,102.8,100.8,11.2,13.9,348,33241537.1875,0.41,38.8,53.6,2719,67.3,0,5850,103.1,100.9,11.4,13.9,348,33341537.19792,0.41,38.9,53.6,2744,67.2,0,5776,102.1,100.4,11.2,13.9,348,33441537.20833,0.41,38.9,53.7,2802,67.2,0,5951,102.8,100.7,11.3,14.1,357,34341537.21875,0.42,39.2,53.6,2959,67.7,0,6011,102.6,100,11.4,14,377,36341537.22917,0.42,38.9,53.7,2951,67.9,0,5954,102.6,100.2,11.4,14.4,389,37541537.23958,0.42,38.9,53.8,2959,67.7,0,5940,102.8,100.3,11.4,14.2,393,37941537.25,0.42,39,53.8,2992,67.7,0,6038,102.3,100,11.5,14.3,394,38041537.26042,0.43,39.2,53.8,3057,67.5,0,6076,102,99.9,11.3,14.2,406,39541537.27083,0.42,39,53.7,3155,67.3,0,6016,102,99.6,11.4,14.3,412,39841537.28125,0.41,38.8,53.7,3185,66.9,0,5888,102.5,99.8,11.4,14.1,408,39341537.29167,0.42,38.8,53.6,2989,66.8,0,5955,102.6,100.4,11.3,14.1,389,37541537.30208,0.42,38.9,53.5,3012,66.8,0,5963,102.3,99.9,11.4,14.1,388,37641537.3125,0.41,39,53.7,3056,66.9,0,5904,102.5,99.9,11.4,14.1,386,37241537.32292,0.42,38.9,53.6,2885,66.9,0,5882,101.9,99.7,11.2,14.1,378,36641537.33333,0.42,39,53.6,2909,67.2,0,5945,102,99.6,11.4,14.3,383,36841537.34375,0.41,38.9,53.7,2988,67.2,0,5909,101.7,99.3,11.3,14.1,389,37541537.35417,0.42,39,53.8,2978,67.3,0,6090,100.8,98.1,11.4,14.2,396,38141537.36458,0.44,39,53.9,2975,67.3,0,6031,101.1,98.4,11.4,14,408,39341537.375,0.42,39,53.7,3116,67.5,0,6242,103.9,101.4,11.5,14.4,408,39241537.38542,0.43,39,53.7,3137,67.5,0,6133,104.2,101.7,11.5,14.4,417,40241537.39583,0.42,39.2,53.9,3226,67.7,0,6083,104.1,101.3,11.3,14.2,426,41241537.40625,0.43,38.9,53.9,3230,68,0,6242,103.5,100.5,11.5,14.6,443,42641537.41667,0.44,39.3,54,3355,68,0,6314,103.7,100.2,11.6,14.6,460,44341537.42708,0.44,39,54.1,3425,68.2,0,6245,104.6,101.6,11.6,14.7,482,46541537.4375,0.45,39.1,54.2,3535,68.7,0,6354,104.7,101.4,11.7,14.9,512,49041537.44792,0.44,39.2,54.2,3787,69.2,0,6568,105.7,101.8,11.7,15.1,538,51341537.45833,0.47,39,54.3,3722,69.7,0,6616,104.9,100.9,11.9,15.5,568,54141537.46875,0.5,38.9,54.3,3983,70.2,0,6845,107.6,103.4,12.4,16.2,647,61941537.47917,0.47,38.8,54.2,3923,70.3,0,7040,105.5,101.6,12.3,16.1,611,58241537.48958,0.46,38.4,54.2,3374,70.3,0,6887,104.1,100.9,12.3,15.8,521,50441537.5,0.46,39,54.3,3365,70.3,0,6814,103.8,100.5,12.1,15.6,506,48541537.51042,0.46,38.9,54.3,3335,70.3,0,6764,105,101.7,12,15.7,504,48341537.52083,0.46,39,54.2,3323,70.2,0,6719,104.5,101.6,12,15.4,494,47441537.53125,0.46,39,54.2,3413,70.4,0,6763,104.5,101.3,11.8,15.5,506,48441537.54167,0.46,38.9,54.2,3403,70.4,0,6815,104.7,101.7,12.2,15.9,500,47941537.55208,0.48,38.8,54.4,3250,70.7,0,6728,104.3,101.2,12.1,15.8,512,49041537.5625,0.44,38.9,54.5,3425,70.6,0,6729,104.1,101.3,12.3,15.9,507,48541537.57292,0.46,39.1,54.4,3350,70.5,0,6663,104.4,101,12,15.9,510,48541537.58333,0.46,38.7,54.4,3215,70.3,0,6714,103.9,101.4,12.1,15.6,499,47641537.59375,0.45,38.9,54.4,3286,70.2,0,6731,103.7,100.5,11.9,15.9,480,46641537.60417,0.44,38.8,54.4,3298,70.4,0,6755,103.5,101.3,12,15.7,481,46041537.61458,0.44,38.6,54.3,3011,70.3,0,6845,103.2,100.9,12,15.5,435,43541537.625,0.45,39.4,54.5,3302,70.5,0,6820,103.1,100.4,11.9,15.8,475,45641537.63542,0.44,39.3,54.5,3347,70.8,0,6956,103.2,100.3,12.2,15.9,477,45641537.64583,0.45,39.2,54.5,3425,70.6,0,6759,104.1,100.8,12.1,16.1,503,48241537.65625,0.46,38.6,54.6,3126,70.6,0,6779,103,100.1,12.1,15.9,484,47441537.66667,0.46,38.5,54.5,3151,70.6,0,6932,102.4,100,12.2,15.8,491,47041537.67708,0.46,39.3,54.4,3107,70.3,0,6725,103.1,100.7,12,15.6,456,44041537.6875,0.43,38.8,54.3,3119,70.3,0,6767,103.2,100.4,12.2,15.9,448,42841537.69792,0.44,38.9,54.4,3178,70.6,0,6903,102.9,100.6,12.1,15.8,467,44141537.70833,0.45,39,54.5,3027,70.6,0,6743,102.3,99.9,12.1,15.6,455,43641537.71875,0.45,38.6,54.4,2892,70.4,0,6686,102.4,100.2,11.9,15.4,435,41941537.72917,0.44,38.9,54.4,2930,70.4,0,6747,102,99.7,12.1,15.7,423,40441537.73958,0.45,38.9,54.4,2852,70.5,0,6617,102.2,100.2,12.1,15.6,420,40141537.75,0.45,38.9,54.4,2855,70.6,0,6674,102.3,100.2,12,15.6,426,40741537.76042,0.44,38.9,54.4,2918,70.6,0,6692,102.1,99.8,12.1,15.6,418,40041537.77083,0.43,38.9,54.4,2885,70.5,0,6782,102.3,100.2,12,15.4,415,39841537.78125,0.44,38.8,54.4,2915,70.5,0,6738,102.4,100.3,12,15.8,419,39941537.79167,0.44,39.4,54.4,3122,70.5,0,6658,102.6,99.9,12,15.2,435,41941537.80208,0.45,38.8,54.4,2956,70.6,0,6728,101.9,99.6,12.3,15.9,437,41841537.8125,0.44,39.2,54.3,3077,70.5,0,6633,102.6,99.8,12.1,15.6,433,41741537.82292,0.45,39.4,54.4,3245,70.7,0,6818,102.5,99.7,12.1,15.6,459,44241537.83333,0.46,39.1,54.3,3005,70.7,0,6845,102.4,99.7,12,15.7,450,43241537.84375,0.45,39.1,54.4,3106,70.7,0,6769,102.2,99.7,12,15.6,452,43541537.85417,0.44,38.9,54.4,2929,70.4,0,6707,102.1,99.7,12,15.4,428,41041537.86458,0.43,38.9,54.4,2915,70.3,0,6637,101.5,99.4,12.1,15.6,416,39941537.875,0.45,39.1,54.3,2903,70.3,0,6647,101.7,99.4,12.1,15.6,427,41041537.88542,0.44,39.3,54.3,2959,70.3,0,6677,101.7,99.3,12,15.4,421,40541537.89583,0.45,38.9,54.2,2843,70.3,0,6580,101.1,98.7,12,15.3,415,39841537.90625,0.44,39,54.2,2929,70.5,0,6665,100.9,98.9,12,15.5,411,39541537.91667,0.45,38.9,5