4.2,2795,70.5,0,6592,101,98.8,11.9,15.4,413,39641537.92708,0.45,38.9,54.2,2806,70.5,0,6452,101.5,99.1,11.8,15.1,408,39341537.9375,0.45,38.9,54.2,2779,70.5,0,6610,101.2,99,11.8,14.9,407,38841537.94792,0.44,39,54.2,2803,70.5,0,6463,100.6,98.4,11.6,15.1,403,38541537.95833,0.45,38.9,54.2,2724,70.5,0,6497,100.9,98.8,11.8,15.2,398,38041537.96875,0.45,39.1,54.2,2795,70.5,0,6550,100.5,98.4,11.8,15.5,402,38341537.97917,0.43,38.9,54,2823,70.6,0,6468,100.3,98.3,11.9,15,398,38341537.98958,0.44,39,54.1,2778,70.7,0,6470,100.6,98.5,11.7,15,394,37941538,0.44,38.9,54.1,2779,70.6,0,6503,100.3,98.3,11.8,15,398,38241538.01042,0.44,38.9,54.1,2794,70.7,0,6466,100.2,98.1,11.8,15.1,395,37841538.02083,0.45,39,54.1,2748,70.6,0,6516,100.6,98.4,11.7,15,394,37841538.03125,0.44,39,54.1,2764,70.5,0,6338,100.4,98.3,11.7,14.9,394,37941538.04167,0.44,38.9,54.1,2794,70.6,0,6482,100.1,98,11.7,14.9,398,37841538.05208,0.45,39,54,2783,70.7,0,6512,100.1,98,11.9,15.2,393,37841538.0625,0.44,38.9,54.1,2761,70.6,0,6479,100.2,98,11.8,15.3,395,37841538.07292,0.44,39,54,2825,70.8,0,6386,99.9,98,11.8,15.1,395,37641538.08333,0.45,39,54.2,2756,70.7,0,6477,100,97.4,11.6,14.8,396,37941538.09375,0.44,39,54.1,2763,70.6,0,6437,99.9,98,11.8,15.1,396,37641538.10417,0.45,39,54.1,2682,70.5,0,6374,99.9,97.9,11.6,14.8,392,37541538.11458,0.43,39,54.1,2807,70.6,0,6363,99.4,97.3,11.7,14.9,392,37541538.125,0.43,38.9,54.1,2760,70.5,0,6391,99.6,97.6,11.8,14.9,390,37241538.13542,0.44,38.9,53.9,2729,70.4,0,6440,99.7,97.8,11.9,15.2,385,36841538.14583,0.44,39,54,2705,70.3,0,6313,99.7,97.8,11.8,14.8,382,36541538.15625,0.43,38.9,54,2735,70.2,0,6329,99.8,97.8,11.6,14.7,381,36441538.16667,0.44,38.9,54,2720,70.2,0,6346,99.8,97.7,11.5,14.7,383,36641538.17708,0.43,39,53.9,2734,70.1,0,6468,99.8,98,11.7,14.8,378,36141538.1875,0.44,38.9,54,2734,70.2,0,6189,99.9,97.8,11.6,14.8,386,36941538.19792,0.44,38.9,53.9,2711,70.2,0,6299,99.9,97.9,11.6,14.7,382,36541538.20833,0.43,39,54,2762,70.2,0,6339,99.4,97.6,11.7,15.1,381,36341538.21875,0.44,38.9,53.9,2735,70.2,0,6286,99.4,97.5,11.6,14.6,387,37141538.22917,0.44,39,53.9,2738,70.1,0,6302,99.5,97.6,11.6,14.8,384,36641538.23958,0.44,39,54,2734,70,0,6252,99.7,97.7,11.5,14.5,382,36541538.25,0.43,38.9,54,2737,69.9,0,6267,99.8,97.8,11.4,14.8,380,36341538.26042,0.44,39.1,53.9,2885,70,0,6343,99.4,97.2,11.7,14.9,400,38441538.27083,0.44,39,53.9,2795,70,0,6314,99.6,97.3,11.5,14.8,396,38041538.28125,0.43,38.9,53.9,2809,69.9,0,6369,99.7,97.4,11.7,14.9,391,37441538.29167,0.44,38.9,53.9,2837,70,0,6425,99.8,97.6,11.6,14.9,393,37841538.30208,0.44,38.9,53.9,2855,70,0,6297,99.4,97.2,11.8,15,398,38041538.3125,0.45,38.9,53.9,2834,70.1,0,6481,99.5,97.4,11.6,15.1,403,38641538.32292,0.44,39,54,2870,70,0,6344,99.7,97.6,11.7,14.9,403,38441538.33333,0.45,38.9,53.9,2824,70.1,0,6377,99.8,97.7,11.8,15,403,38741538.34375,0.45,38.9,54,2771,70,0,6438,100.1,97.8,11.7,15,397,38041538.35417,0.44,39,54,2876,70.1,0,6527,99.9,97.8,11.7,15,400,38541538.36458,0.44,38.8,54.1,2798,70.2,0,6463,103.1,101.1,11.7,15.1,402,38341538.375,0.45,39,54,2822,70.3,0,6548,103.5,101.2,11.8,15.4,407,39241538.38542,0.44,39.1,54,2858,70.3,0,6518,103.5,100.8,11.9,15.3,401,38341538.39583,0.42,39.1,54.2,2984,70.3,0,6662,103,100.8,11.9,15.4,404,38641538.40625,0.44,39,54.2,2850,70.6,0,6705,103,100.8,11.9,15.7,411,39341538.41667,0.44,39,54.3,2806,70.7,0,6666,102.4,100.3,11.9,15.3,406,38741538.42708,0.43,39.4,54.3,3147,70.7,0,6663,102.4,100,12.1,15.8,431,41641538.4375,0.45,39.1,54.4,3155,71.2,0,6787,104.7,102.2,12,15.8,461,44541538.44792,0.44,38.7,54.4,3111,71.3,0,6887,104.7,102.4,12.2,15.9,459,43941538.45833,0.45,39.1,54.3,3187,71.4,0,6921,105,102.6,12,15.9,462,44641538.46875,0.47,39.1,54.3,3373,72,0,7160,106,103,12.6,16.4,509,49041538.47917,0.47,38.8,54.4,3132,72.2,0,7099,105.3,102.7,12.4,16.7,485,46441538.48958,0.46,38.7,54.6,3053,72.5,0,7249,104.8,102,12.3,16.2,474,45241538.5,0.47,38.7,54.4,3072,72.7,0,7302,104.4,101.7,12.5,16.9,480,45941538.51042,0.48,38.9,54.5,3122,72.8,0,7199,104.9,102.5,12.4,16.5,489,46941538.52083,0.46,39,54.4,3201,73,0,7375,104.1,101.7,12.7,17.1,486,46541538.53125,0.45,39,54.4,3382,73.3,0,7433,104.5,101.8,12.7,17.1,495,47541538.54167,0.47,39.2,54.5,3387,73.3,0,7443,104.9,101.8,12.8,17.2,516,49641538.55208,0.49,39,54.5,3323,73.7,0,7598,104.7,101.4,13,17.6,548,52541538.5625,0.49,38.9,54.5,3320,74.2,0,7614,104.8,101.8,12.9,17.3,532,50941538.57292,0.48,38.9,54.5,3350,74.3,0,7541,104.2,101.3,12.9,17.4,532,50941538.58333,0.51,38.9,54.5,3264,74.5,0,7850,103.8,100.5,13.2,18.1,548,52641538.59375,0.5,38.8,54.6,3415,74.5,0,7703,105.5,102.6,13,18.2,573,54741538.60417,0.48,38.8,54.5,3531,74.9,0,7790,103.5,100.1,13.1,17.8,566,54241538.61458,0.49,38.9,54.4,3347,75,0,7778,103,100,13.2,17.9,541,52041538.625,0.5,38.7,54.6,3253,75.2,0,7913,102.4,99.6,13.2,18.2,556,53041538.63542,0.48,39.2,54.7,3515,75.3,0,7882,102.9,99.6,13.3,18.4,561,53941538.64583,0.49,39,54.7,3277,75.4,0,7913,101.8,98.3,13.2,18.3,546,52241538.65625,0.47,39,54.8,3470,75.3,0,7902,101.7,98.6,13.1,18,556,53141538.66667,0.49,39,54.9,3440,75.4,0,8027,101.5,98.7,13.2,17.8,564,53941538.67708,0.49,38.8,55,3365,75.6,0,7974,101.7,98.7,13,18.1,563,53741538.6875,0.49,39,55,3404,75.4,0,7335,102.1,99,12.2,16.5,566,54141538.69792,0.5,38.9,55,3355,75.5,0,7454,102.6,99.7,12.2,16.8,571,54541538.70833,0.49,39,55,3459,75.5,0,7532,102.5,99.7,12.4,17,572,54641538.71875,0.49,39,55.1,3360,75.5,0,7478,102.3,99.5,12.5,17.1,564,53941538.72917,0.49,38.9,55.1,3263,75.7,0,7369,102.9,100.1,12.3,16.7,557,53041538.73958,0.48,38.8,55.1,3276,74.8,0,7239,102.6,99.9,12.2,16.6,548,52141538.75,0.5,38.9,55,3125,74.8,0,7042,102.7,100,12.2,16.3,533,50841538.76042,0.49,38.8,54.9,3109,75,0,7169,102.1,99.5,12.2,16.4,522,49741538.77083,0.49,38.9,54.9,3103,75,0,7049,102.3,99.8,12.1,16.2,514,49041538.78125,0.49,39,55,3152,75.2,0,7286,101.6,99,12.2,16.4,534,50941538.79167,0.49,38.9,55,3132,75.4,0,7223,101.8,99.5,12.3,16.6,526,50141538.80208,0.49,38.9,55,3142,75.7,0,7305,101.7,99.5,12.4,16.7,523,49941538.8125,0.49,39,55,3111,75.6,0,7290,101.6,98.9,12.3,16.6,523,49841538.82292,0.49,38.8,55,3035,75.5,0,7165,102,99.5,12.1,16.6,516,49141538.83333,0.48,39,55,3200,75.5,0,7205,101.8,99.2,12.2,16.3,522,49741538.84375,0.49,38.9,55,3089,75.4,0,7250,101.6,99,12.3,16.3,509,48541538.85417,0.49,38.9,55,3069,75.5,0,7265,101.6,99.1,12.3,16.7,519,49541538.86458,0.51,38.9,55,2975,75.6,0,7145,101.7,99.4,12.1,16.4,510,48641538.875,0.49,39,55,3043,75.5,0,7172,101.4,99,12.2,16.6,510,48641538.88542,0.5,38.9,55,2958,75.6,0,7220,101.7,99.2,12.1,16.5,509,48441538.89583,0.49,38.9,54.9,2983,75.3,0,7210,101.2,99,12.4,16.5,503,47941538.90625,0.49,38.9,54.8,2981,75.3,0,7130,100.7,98.5,12.1,16.5,498,47541538.91667,0.48,39.2,54.8,3061,75.5,0,7234,101.6,99.1,12.3,16.5,487,46341538.92708,0.51,38.9,54.8,2897,75.5,0,7196,101.5,99.1,12.3,16.5,496,47241538.9375,0.48,38.9,54.9,2987,75.5,0,7113,100.7,98.7,12.1,16.1,491,46741538.94792,0.49,38.7,54.8,2809,74.6,0,6997,101.6,99.4,11.9,15.9,473,44941538.95833,0.47,38.9,54.5,2789,72.5,0,6092,100.4,98.2,11.2,14,429,41141538.96875,0.46,38.9,54.4,2685,71.7,0,6670,103.6,101.6,12.1,15.7,404,38341538.97917,0.45,38.8,54.1,2603,70.8,0,6555,103.2,101.4,11.7,14.9,382,36341538.98958,0.44,38.9,54,2528,70.3,0,6124,102.4,100.7,11.6,14.6,363,34441539,0.44,38.9,54,2468,69.8,0,6111,102.3,100.7,11.5,14.6,356,32541539.01042,0.44,38.9,54,2403,69.4,0,6079,101.7,100.1,11.4,14.3,350,31841539.02083,0.45,39,54.1,2347,68.9,0,4960,101.6,100,10.8,12.8,349,32041539.03125,0.45,38.9,54.2,2336,68.8,0,4941,101.4,100,10.7,12.8,349,32041539.04167,0.45,38.9,54.2,2351,68.7,0,4949,101.2,99.8,10.7,12.8,348,31941539.05208,0.45,39,54.1,2298,68.6,0,5084,101.5,99.9,10.6,12.6,340,31041539.0625,0.44,39,54,2324,68.4,0,5152,101.1,99.7,10.8,12.8,335,30641539.07292,0.45,38.9,54,2164,68.1,0,4949,101.2,99.9,10.7,12.6,324,29341539.08333,0.44,38.8,53.9,2174,67.9,0,4904,100.8,99.5,10.8,12.6,314,28941539.09375,0.44,38.9,53.8,2152,67.7,0,4964,100.7,99.3,10.7,12.6,306,28441539.10417,0.45,39,53.9,2148,67.6,0,4932,100.6,99.3,10.7,12.7,311,28641539.11458,0.44,39,53.9,2156,67.6,0,4832,100.5,99.3,10.7,12.7,307,28641539.125,0.44,39,53.9,2194,67.5,0,4949,100.7,99.2,10.6,12.5,312,28741539.13542,0.45,38.9,53.9,2164,67.6,0,4968,100.4,99.1,10.7,12.5,317,28841539.14583,0.44,38.9,54,2215,67.8,0,4964,100.5,99.1,10.7,12.7,321,29141539.15625,0.43,39,53.9,2272,67.7,0,4931,100.3,98.9,10.7,12.6,322,29441539.16667,0.44,39,53.9,2282,67.7,0,4870,100.1,98.7,10.7,12.7,322,29541539.17708,0.43,38.9,54,2268,67.6,0,5017,100.3,99,10.8,12.7,324,29641539.1875,0.43,38.9,54,2294,67.5,0,4937,100.1,98.8,10.8,12.7,325,29941539.19792,0.43,39,54,2297,67.4,0,4863,100.1,98.7,10.7,12.6,321,29641539.20833,0.43,38.9,54,2276,67.2,0,4877,100,98.6,10.7,12.6,321,29241539.21875,0.43,39,53.9,2283,67.4,0,4999,100.1,98.5,10.7,12.7,318,29141539.22917,0.43,38.9,53.9,2213,67.1,0,4957,99.6,98.3,10.7,12.7,313,28641539.23958,0.43,38.9,53.8,2178,67,0,5044,99.9,98.8,10.6,12.6,305,27841539.25,0.43,38.9,53.9,2126,66.9,0,4952,99.6,98.3,10.7,12.6,297,27541539.26042,0.43,39,53.7,2197,67,0,4850,99.2,97.9,10.7,12.6,306,27941539.27083,0.43,38.9,53.8,2194,67.1,0,4922,99.6,98.2,10.8,12.7,300,27941539.28125,0.43,39,53.7,2249,67.2,0,4916,99.2,97.9,10.6,12.5,309,28441539.29167,0.43,38.9,53.7,2239,67.1,0,4918,99.3,97.8,10.7,12.7,310,28341539.30208,0.42,39,53.7,2317,67.1,0,4972,98.8,97.7,10.7,12.8,312,28841539.3125,0.42,38.9,53.7,2294,67,0,4856,99,97.7,10.7,12.5,313,28641539.32292,0.42,39,53.7,2268,66.9,0,4889,99,97.6,10.6,12.6,308,28241539.33333,0.43,39,53.6,2253,67.1,0,4904,99.2,97.7,10.7,12.7,306,28141539.34375,0.43,39,53.7,2253,67.1,0,4961,99.2,97.9,10.7,12.6,310,28341539.35417,0.43,38.9,53.7,2260,67,0,4919,99.1,97.4,10.7,12.6,312,28741539.36458,0.43,39,53.7,2336,67.1,0,4931,100.1,98.7,10.7,12.6,316,29041539.375,0.43,38.9,53.7,2340,67.1,0,5002,103.6,102.1,10.7,12.7,320,29741539.38542,0.41,39,53.8,2539,67.2,0,4979,103.1,101.4,10.7,12.7,329,31741539.39583,0.42,39.1,53.6,2536,67.4,0,4931,103.3,101.4,10.6,12.5,331,31841539.40625,0.42,38.9,53.8,2568,67.3,0,4863,103.5,101.8,10.7,12.7,340,32741539.41667,0.42,38.9,53.9,2516,67.5,0,4886,103.5,102.1,10.6,12.6,336,32241539.42708,0.42,38.8,53.8,2488,66.8,0,4851,103.4,101.6,10.6,12.7,329,31541539.4375,0.41,39,53.8,2460,66.8,0,4934,103.2,101.5,10.7,12.7,323,30941539.44792,0.41,38.9,53.6,2471,66.4,0,5023,103.1,101.5,10.6,12.7,315,30141539.45833,0.42,39,53.7,2411,66.7,0,4874,102.8,101.4,10.7,12.6,314,30041539.46875,0.41,39,53.7,2446,67.1,0,4905,102.3,101,10.8,12.7,318,30341539.47917,0.41,38.9,53.7,2403,66.6,0,4893,102.8,101.2,10.8,12.8,314,30041539.48958,0.41,39,53.8,2449,66.7,0,4860,102.8,101.3,10.6,12.5,316,30141539.5,0.41,39,53.9,2438,66.8,0,4877,102.9,101.2,10.7,12.6,321,30741539.51042,0.42,38.9,53.9,2419,66.9,0,4915,103,101.4,10.6,12.6,322,30841539.52083,0.42,39,54,2441,67.1,0,4904,102.9,101.2,10.6,12.7,324,31041539.53125,0.42,38.9,54.1,2456,66.9,0,4855,102.6,100.7,10.7,12.6,330,31441539.54167,0.41,39,54,2453,66.8,0,4901,102.6,100.9,10.8,12.6,324,30941539.55208,0.42,38.9,54.1,2427,67.1,0,4934,102.9,101.3,10.6,12.7,332,31741539.5625,0.42,38.8,54.2,2418,66.8,0,4948,102.7,101.1,10.7,12.7,329,31241539.57292,0.42,39,54.3,2424,67.2,0,4939,102.9,101.2,10.7,12.7,335,31941539.58333,0.42,38.9,54.4,2452,67,0,4937,102.6,100.9,10.7,12.7,342,32541539.59375,0.4,39,54.4,2494,67.2,0,5825,102.5,100.8,11.2,13.9,332,31341539.60417,0.41,38.9,54.4,2478,67.3,0,5810,102.6,100.9,11.2,13.9,337,31941539.61458,0.41,39,54.4,2546,67.3,0,5591,102.2,100.5,11.1,13.9,340,32241539.625,0.4,39,54.3,2554,67.1,0,5759,102.5,100.8,11.2,13.9,339,32141539.63542,0.41,39,54.4,2516,66.9,0,5205,102.3,100.6,10.8,13.2,337,32041539.64583,0.41,38.8,54.5,2557,67,0,5897,102.2,100.6,11.1,13.8,347,33041539.65625,0.4,39,54.5,2516,66.9,0,5354,102.3,100.6,11,13.4,339,32141539.66667,0.41,39,54.4,2524,66.7,0,5221,102.2,100.8,10.8,13.1,340,32241539.67708,0.41,38.9,54.5,2513,66.8,0,5519,102,100.3,11.1,13.5,342,32441539.6875,0.41,38.9,54.5,2528,66.9,0,5821,101.9,100.1,11.1,13.8,343,32341539.69792,0.41,39,54.4,2479,66.9,0,5373,101.7,100.1,10.8,13.1,334,31541539.70833,0.41,38.9,54.5,2486,67,0,5529,102,100.3,11,13.4,342,32441539.71875,0.41,38.9,54.6,2401,66.4,0,4987,102.1,100.8,10.6,12.8,329,31141539.72917,0.42,38.8,54.6,2223,66.2,0,5013,101.9,100.5,10.7,12.7,312,29441539.73958,0.4,39,54.5,2307,66.2,0,4851,101.3,99.7,10.7,12.7,311,29341539.75,0.41,38.9,54.5,2272,66.3,0,4877,101.1,99.7,10.7,12.7,312,29441539.76042,0.41,39,54.6,2296,66.6,0,4851,100.8,99.4,10.7,12.7,320,29341539.77083,0.41,38.9,54.5,2233,66.5,0,4945,100.8,99.5,10.7,12.6,315,28741539.78125,0.42,39,54.5,2179,66.7,0,4892,100.8,99.5,10.7,12.6,310,27941539.79167,0.42,39,54.6,2203,66.9,0,4910,100.7,99.3,10.6,12.4,317,28741539.80208,0.42,38.9,54.5,2171,66.9,0,4931,100.2,99,10.7,12.6,315,28541539.8125,0.42,39,54.4,2197,66.8,0,4980,100.2,99.1,10.6,12.6,310,28041539.82292,0.42,38.9,54.4,2156,66.4,0,4860,100,98.8,10.8,12.6,308,27841539.83333,0.42,38.9,54.2,2102,66.1,0,4928,99.8,98.6,10.6,12.5,296,26641539.84375,0.42,39,54,2015,66,0,4960,99.7,98.7,10.6,12.5,278,25541539.85417,0.42,38.9,54,2001,65.6,0,4968,100,98.8,10.7,12.8,273,25041539.86458,0.41,38.9,54,1997,65.4,0,4858,99.4,98.3,10.7,12.7,271,24541539.875,0.41,39,54,1990,65.3,0,4871,99.3,98.3,10.7,12.7,265,24141539.88542,0.4,39.1,54,2014,65.3,0,4952,99.4,98.1,10.6,12.6,261,23741539.89583,0.4,39.2,53.9,2279,65.1,0,5039,99.7,98.2,10.7,12.6,288,26641539.90625,0.4,39,53.8,2358,65.2,0,4917,99.2,97.7,10.7,12.6,297,28241539.91667,0.39,38.8,53.8,2303,65.1,0,4858,98.9,97.5,10.8,12.7,293,27141539.92708,0.4,38.9,53.6,2256,65.1,0,4825,99.3,97.9,10.8,12.7,290,26641539.9375,0.4,39,53.7,2216,64.9,0,4946,98.8,97.6,10.7,12.7,285,25941539.94792,0.4,38.8,53.5,2111,64.6,0,4856,98.8,97.6,10.8,12.7,272,24641539.95833,0.38,39.2,53.8,2209,64,0,4729,101.8,100.6,10.1,12,264,23941539.96875,0.39,39.2,53.5,2298,64.2,0,4724,102.3,101.1,10.6,12.4,275,25441539.97917,0.38,38.9,53.4,2389,64.3,0,4684,102.6,101,10.5,12.3,278,26541539.98958,0.39,38.8,53.3,2339,64.2,0,4702,102.7,101.3,10.6,12.4,279,26741540,0.39,39,53.3,2276,63.8,0,4634,102.6,101.3,10.6,12.3,275,25341540.01042,0.38,39,53.3,2312,63.5,0,4772,102.4,100.9,10.6,12.3,269,24941540.02083,0.38,39,53.1,2213,63.3,0,4665,102.4,100.9,10.6,12.4,260,23941540.03125,0.39,38.9,53.1,2152,63.6,0,4782,102.1,100.9,10.6,12.5,259,23741540.04167,0.38,39,53,2134,63.3,0,4686,101.8,100.6,10.5,12.3,248,23041540.05208,0.34,39.5,53,2760,62.8,0,6392,102.1,100.2,10.5,13.6,269,25741540.0625,0.35,39.3,52.9,2926,62.8,0,6202,102.4,100.1,10.5,13.7,297,28541540.07292,0.36,38.9,52.8,2825,63,0,6269,102,100,10.5,13.6,297,28441540.08333,0.36,38.8,52.8,2750,62.7,0,6203,102.3,100.3,10.6,13.6,293,28041540.09375,0.35,38.8,52.8,2744,62.5,0,6317,102.1,100.2,10.5,13.8,286,27441540.10417,0.35,38.8,52.7,2636,62.4,0,6287,102.2,100.3,10.6,13.7,274,26541540.11458,0.35,38.8,52.7,2538,62.7,0,6451,102,100.2,10.5,13.6,263,25041540.125,0.35,38.8,52.8,2385,62.3,0,6321,101.5,100.1,10.5,13.6,247,23541540.13542,0.35,38.7,52.8,2179,61.7,0,6257,101.4,100.1,10.4,13.6,232,21141540.14583,0.34,38.5,52.6,1942,60.8,0,6236,101.4,100.2,10.7,13.6,207,18341540.15625,0.32,38.5,52.4,1998,60.1,0,6406,100.3,99.3,10.6,13.6,199,17741540.16667,0.3,39.1,52.3,2390,59.7,0,6218,101.3,99.7,10.5,13.7,204,19541540.17708,0.3,39.8,52.4,2753,59.6,0,6253,101.3,99.1,10.5,13.8,223,21441540.1875,0.31,39.2,52.2,2666,59.4,0,6422,101.3,99.4,10.5,13.5,231,22041540.19792,0.31,38.9,52.4,2508,59.5,0,6373,101,99.3,10.6,13.9,227,21641540.20833,0.32,39.7,52.1,3512,59.2,0,6416,101.4,98.3,10.5,13.7,294,28241540.21875,0.34,39.6,52.3,3821,59.5,0,6337,102.8,99.2,10.6,13.6,347,33541540.22917,0.35,39.5,52.2,4024,59.9,0,6347,104.4,100.6,10.4,13.7,381,36741540.23958,0.36,39.3,52.3,4084,59.9,0,6388,105.2,100.9,10.6,13.7,408,39241540.25,0.36,38.8,52.2,3757,59.6,0,6258,103.3,100,10.6,13.6,387,36941540.26042,0.35,38.6,52.3,3656,59.4,0,6195,103.1,99.8,10.7,13.7,373,35741540.27083,0.34,38.7,52.2,3515,59.1,0,6353,102.6,99.4,10.5,13.7,346,33541540.28125,0.34,38.9,52.1,3593,59.1,0,6212,102.2,99,10.4,13.6,339,32641540.29167,0.33,38.7,52.1,3485,59.5,0,6253,102.4,99.3,10.6,13.6,331,31941540.30208,0.34,39.1,52.2,3647,59.5,0,6394,102.4,99,10.5,13.6,343,33041540.3125,0.34,38.9,52.2,3564,59.4,0,6513,102.3,99.2,10.6,13.9,343,33041540.32292,0.34,38.8,52.1,3584,59.5,0,6239,102.3,98.9,10.6,13.6,347,33441540.33333,0.34,39,52.1,3719,59.6,0,6343,102,98.7,10.6,13.7,352,33941540.34375,0.35,39,52.2,3764,59.8,0,6197,102.5,98.9,10.6,13.6,366,35241540.35417,0.35,39,52.2,3890,59.7,0,6338,102.5,98.6,10.4,13.6,385,37041540.36458,0.35,39.3,52.3,4064,59.9,0,6206,100.9,96.8,10.5,13.5,395,38241540.375,0.36,39,52.2,4079,60.1,0,6242,104.6,100.6,10.6,13.7,411,39641540.38542,0.37,39.4,52.7,4298,60.1,0,6182,104.7,100.2,10.5,13.6,453,43341540.39583,0.38,39.3,52.7,4415,59.9,0,6291,105.1,100.4,10.6,13.8,478,45641540.40625,0.38,39.5,52.8,4684,59.9,0,6399,104.8,99.3,10.6,13.6,509,48641540.41667,0.4,39.5,53,4838,60.3,0,6291,105.4,100,10.5,13.6,564,53541540.42708,0.41,39.5,52.9,5169,60.3,0,6290,105.1,99.1,10.6,13.6,603,57041540.4375,0.41,38,53.2,4026,60.4,0,6407,103.6,99.5,10.5,13.7,532,50041540.44792,0.39,38.8,53.2,4203,60.1,0,6241,103.8,99.4,10.5,13.8,514,48641540.45833,0.37,38.8,53.1,3896,60.2,0,6383,101.8,97.7,10.5,13.7,441,41841540.46875,0.38,39.2,53.3,4027,60.8,0,6344,105.8,101.7,10.6,13.7,462,43941540.47917,0.41,38.8,53.6,4330,60.8,0,6399,108,103.7,10.5,13.8,561,52941540.48958,0.4,39,53.6,4268,61.1,0,6271,105,100.6,10.5,13.8,535,50641540.5,0.38,38.1,53.3,3298,61.4,0,6121,104.9,102.1,10.5,13.6,398,37841540.51042,0.37,39.4,53.3,3734,61.3,0,6430,103.9,100.3,10.5,13.6,405,38841540.52083,0.37,38.7,53.1,3632,61.2,0,6276,103,99.6,10.4,13.5,407,38941540.53125,0.37,38.9,53.1,3542,61.3,0,6254,102.7,99.4,10.5,13.7,401,38341540.54167,0.38,39.4,53.7,3659,61.2,0,6272,103,99.5,10.5,13.6,417,39841540.55208,0.38,38.8,53.6,3490,61.7,0,6260,103,99.7,10.4,13.5,420,40041540.5625,0.38,39,53.8,3551,62.2,0,6238,102.8,99.4,10.5,13.6,430,41141540.57292,0.39,39.2,54,3707,62,0,6196,101.9,98.4,10.5,13.7,455,43241540.58333,0.39,39.3,54.1,3861,62.2,0,6332,103.8,100.2,10.5,13.5,472,44741540.59375,0.39,39,53.9,3967,62.9,0,6344,104.8,101.1,10.5,13.6,488,46341540.60417,0.4,38.8,54,3767,62.9,0,6356,104.9,101.2,10.6,13.7,495,46841540.61458,0.4,39,53.9,3821,62.7,0,6211,105.1,101.5,10.5,13.6,490,46541540.625,0.41,38.9,54,3786,62.8,0,6181,105.1,101.2,10.5,13.6,497,47141540.63542,0.41,39.2,54.2,3982,63.2,0,6257,104.6,101,10.5,13.6,517,48941540.64583,0.42,39.2,54.1,4029,63.5,0,6283,104.9,100.9,10.6,13.7,536,50841540.65625,0.42,39,54.2,4023,63.7,0,6362,104.5,100.4,10.4,13.6,555,52441540.66667,0.43,39.2,54.2,4088,63.9,0,6395,105.2,100.9,10.6,13.6,565,53441540.67708,0.42,38.9,54.1,4073,63.7,0,6392,105.2,101.5,10.6,13.8,564,53141540.6875,0.43,38.8,54,3819,63.5,0,6299,105.3,101.4,10.5,13.8,525,49741540.69792,0.42,39.1,54.3,3906,63.4,0,6253,105,101.1,10.5,13.5,549,51841540.70833,0.42,38.9,54.3,3989,63.9,0,6383,105,100.9,10.5,13.8,550,52041540.71875,0.43,38.7,54.2,3828,63.8,0,6332,105,101.4,10.5,13.6,542,51041540.72917,0.39,39.8,54.2,3959,63.5,0,6227,105,100.8,10.5,13.8,482,45541540.73958,0.36,38.8,54.2,3572,63.5,0,6376,103.5,101.1,10.5,13.6,433,40641540.75,0.41,39,54,3830,63.9,0,6249,105.3,101.4,10.4,13.6,506,47941540.76042,0.4,39.2,54,3885,63.7,0,6289,105.4,101.4,10.6,13.7,496,47041540.77083,0.37,38.7,54.2,3529,63.9,0,6278,104,100.7,10.5,13.6,431,40841540.78125,0.41,39,54.1,3576,63.9,0,6269,104.4,100.7,10.5,13.6,476,44941540.79167,0.39,39.3,54.1,3621,64,0,6290,104.1,100.7,10.5,13.7,447,42641540.80208,0.36,39.1,54,3200,63.6,0,6275,102.8,100,10.6,13.8,366,34641540.8125,0.4,39.2,54,3386,63.7,0,6251,102.2,99,10.5,13.6,422,40241540.82292,0.39,38.6,53.8,3176,63.9,0,6197,101.2,98.3,10.5,13.6,402,38341540.83333,0.38,39,53.7,3347,63.9,0,6362,100.9,98,10.5,13.7,395,37941540.84375,0.38,38.7,53.8,3159,63.9,0,6284,99.7,97.3,10.5,13.7,386,37241540.85417,0.38,38.8,53.8,2866,63.6,0,6258,99.1,96.8,10.3,13.6,348,33241540.86458,0.38,39,53.5,3009,63.5,0,6230,99.5,97.1,10.5,13.7,350,33241540.875,0.37,38.7,53.5,2981,63.5,0,6313,99.2,96.9,10.5,13.8,355,33641540.88542,0.37,38.9,53.5,3050,63.5,0,6374,99.3,96.8,10.5,13.7,348,33341540.89583,0.37,38.9,53.3,2870,63.4,0,6260,98.4,96.3,10.5,13.6,326,31341540.90625,0.35,38.9,53.2,2971,63.1,0,6209,98.9,96.7,10.5,13.7,318,30441540.91667,0.36,38.8,53.1,2665,62.7,0,6212,98.7,96.6,10.5,13.7,294,28041540.92708,0.35,38.7,53.1,2423,62.2,0,6238,97.7,96.2,10.6,13.7,258,24441540.9375,0.34,38.8,53,2320,61.7,0,6252,97.3,96,10.5,13.7,242,22641540.94792,0.34,38.9,52.9,2282,61.3,0,6317,97.1,95.8,10.6,13.8,232,21841540.95833,0.33,38.9,52.9,2267,61,0,6271,102.5,101.1,10.5,13.6,225,21141540.96875,0.34,38.8,52.8,2089,60.7,0,6156,102.6,101.4,10.6,13.7,215,19641540.97917,0.33,38.7,52.7,2008,60.7,0,6556,102.3,101.1,10.6,13.7,208,18441540.98958,0.31,38.7,52.7,2132,60.3,0,6206,102.5,101.1,10.5,13.7,201,17841541,0.3,39.7,52.7,2573,60.1,0,6353,102.5,100.8,10.5,13.8,215,20541541.01042,0.32,39.7,52.6,3083,60.2,0,6179,104,101.7,10.6,13.7,267,25841541.02083,0.33,39.5,52.6,3302,60.4,0,6329,104.5,101.8,10.5,13.7,303,29641541.03125,0.34,39.2,52.5,3282,60.5,0,6249,105.2,102.3,10.6,13.8,314,30441541.04167,0.35,39.2,52.5,3382,60.5,0,6328,105.4,102.5,10.5,13.6,331,31841541.05208,0.34,38.8,52.3,3327,60.3,0,6346,105.7,102.9,10.6,13.7,328,31641541.0625,0.35,38.8,52.3,3189,60,0,6206,105.4,102.6,10.5,13.7,321,30941541.07292,0.33,38.4,52.4,2858,59.9,0,6351,103.5,101.6,10.6,13.8,284,27341541.08333,0.32,38.8,52.4,2794,59.5,0,6384,103,101,10.6,13.9,258,24641541.09375,0.32,38.8,52.4,2651,59.5,0,6230,102.2,100.4,10.5,13.6,251,23941541.10417,0.32,39,52.3,2659,59.6,0,6182,102.1,100.2,10.6,13.7,240,22841541.11458,0.32,38.8,52.3,2648,59.6,0,6488,102.1,100,10.5,13.6,240,22941541.125,0.31,38.8,52.3,2505,59.5,0,6320,102.2,100.6,10.5,13.8,226,21541541.13542,0.32,38.5,52.3,2339,59.4,0,6212,102.3,100.8,10.5,13.6,220,20841541.14583,0.31,40,52.4,3485,59.2,0,6387,102.9,99.8,10.5,13.6,281,27341541.15625,0.33,39.1,52.3,3347,60,0,6440,103.2,100.2,10.6,13.7,313,30341541.16667,0.33,39.1,52.2,3437,59.9,0,6224,102.6,99.6,10.6,13.8,315,30541541.17708,0.34,38.8,52.2,3335,59.5,0,6395,102.6,99.8,10.4,13.8,322,31041541.1875,0.33,39.2,52.2,3538,59.2,0,6238,102.4,99.3,10.5,13.7,320,30941541.19792,0.34,39,52.2,3448,59.3,0,6527,102.7,99.7,10.6,13.8,324,31341541.20833,0.33,38.8,52.2,3418,59.3,0,6257,102.6,99.6,10.6,13.7,323,31141541.21875,0.34,39,52.1,3584,59.4,0,6214,103.1,99.7,10.5,13.7,336,32441541.22917,0.33,39,52.3,3716,59.5,0,6328,102.7,99.4,10.5,13.8,349,33641541.23958,0.34,38.9,52.3,3650,59.6,0,6456,102.7,99.4,10.5,13.7,355,34241541.25,0.35,38.9,52.4,3703,59.5,0,6210,103.2,99.7,10.5,13.5,371,35741541.26042,0.35,39.2,52.4,3953,59.6,0,6389,103,99.1,10.5,13.6,383,36941541.27083,0.36,39.1,52.5,4060,59.6,0,6329,103.2,99.4,10.5,13.7,408,39241541.28125,0.36,38.8,52.5,3911,59.8,0,6313,103.4,99.6,10.7,13.8,412,39641541.29167,0.36,38.9,52.5,3917,59.5,0,6290,103.1,99.3,10.6,13.7,408,38841541.30208,0.36,38.8,52.5,3937,59.3,0,6505,103.2,99.3,10.5,13.8,411,39641541.3125,0.35,38.8,52.5,3876,59.3,0,6351,103.3,99.6,10.6,13.7,398,38141541.32292,0.36,38.9,52.4,3869,59.5,0,6335,103.2,99.3,10.5,13.6,401,38441541.33333,0.36,38.9,52.5,3937,59.7,0,6230,103,99.1,10.6,13.7,407,39041541.34375,0.36,38.9,52.4,4034,59.8,0,6290,103.6,99.5,10.6,13.6,414,40141541.35417,0.36,39,52.6,4121,60.1,0,6236,103.4,99.3,10.5,13.7,429,41041541.36458,0.37,39.3,52.6,4257,60.3,0,6172,99.9,95.5,10.5,13.6,447,42741541.375,0.38,39.3,52.6,4403,60.9,0,6521,105.1,100.3,10.4,13.7,473,45441541.38542,0.39,39.5,52.7,4688,61.1,0,6417,105.2,99.7,10.5,13.8,520,49541541.39583,0.41,39.6,52.8,4958,61.5,0,6205,105.6,99.7,10.5,13.8,568,54241541.40625,0.41,37.9,52.9,3932,62,0,6302,104.5,100.5,10.5,13.6,517,49541541.41667,0.39,39.2,53.1,4109,62,0,6316,103.4,99.2,10.5,13.8,482,45941541.42708,0.4,38.8,53.2,3904,62.2,0,6370,102.9,100.1,10.5,13.7,473,45141541.4375,0.4,39.3,53.4,4234,62.3,0,6198,107.7,103,10.5,13.7,503,48141541.44792,0.43,39.9,53.4,5138,63.1,0,6382,111.8,105.9,10.5,13.6,642,60741541.45833,0.46,38.8,53.3,4984,63.7,0,6288,109.3,103.8,10.5,13.8,707,66641541.46875,0.41,39.2,53.2,4109,63.3,0,6247,108.4,104.5,10.5,13.8,498,47641541.47917,0.41,39.3,53.1,4128,63.3,0,6463,106.1,101.9,10.6,13.8,497,47641541.48958,0.42,38.8,53.5,3884,63.6,0,6313,105.6,101.5,10.6,13.7,510,48741541.5,0.42,39.1,53.8,3967,63.9,0,6445,105.6,101.6,10.5,13.6,530,50341541.51042,0.43,39,53.9,4155,64.1,0,6314,106.9,102.7,10.6,13.8,563,53841541.52083,0.44,39.2,54.2,4196,64.6,0,6362,107.7,103.1,10.5,13.8,604,57041541.53125,0.44,38.7,54,4253,64.8,0,6293,108.2,103.9,10.5,13.7,614,58941541.54167,0.43,38.6,53.9,3606,64.9,0,6461,108,104.4,11.1,14.5,504,47641541.55208,0.37,40.9,53.9,3591,64.8,0,5896,106.9,103.6,10.7,13.4,377,35641541.5625,0.4,39.6,54.1,3820,65.2,0,5897,107.2,103.7,11,13.7,469,45341541.57292,0.42,39.1,54.4,3752,65.4,0,6000,106.2,103,10.9,13.8,516,48441541.58333,0.42,39,54.5,3835,65.8,0,6027,106.4,102.8,11.2,14.3,538,51041541.59375,0.44,39,54.6,3815,66.5,0,6189,106.8,102.9,11.1,14.2,566,53041541.60417,0.44,38.8,54.3,3740,66.4,0,6309,107.1,103.3,11.2,14.4,553,52341541.61458,0.43,38.8,54.2,3741,66.3,0,6227,107.2,103.6,11.2,14.3,529,50641541.625,0.42,38.7,54.1,3726,66.4,0,6159,107.4,103.5,11.1,14.2,516,49041541.63542,0.44,38.7,54.4,3643,66.7,0,6191,106.4,102.9,11.4,14.4,536,50941541.64583,0.45,38.9,54.4,3659,67.1,0,6421,106.4,102.5,11.3,14.4,551,52441541.65625,0.44,39.3,54.5,3926,67.4,0,6371,105.5,101.6,11.3,14.7,566,53541541.66667,0.45,38.9,54.6,3878,67.1,0,6329,105.4,101.6,11.2,14.8,590,55741541.67708,0.42,38.6,54.4,3377,67,0,6385,106.1,103.5,11.6,14.8,480,45841541.6875,0.42,38.7,54.7,3224,66.2,0,6166,105.4,102.7,11.4,14.6,456,43441541.69792,0.42,38.9,54.4,3170,67.2,0,6196,105.8,102.9,11.6,14.6,445,42441541.70833,0.43,39,54.5,3121,67.1,0,6095,105.4,102.9,11.5,14.6,442,42241541.71875,0.43,38.9,54.5,3129,67.4,0,6182,105.5,103.1,11.6,14.7,450,43041541.72917,0.42,38.8,54.6,3094,67.2,0,6076,105.4,103,11.6,14.6,439,41841541.73958,0.42,38.9,54.5,3032,67.1,0,5972,104.8,102.5,11.5,14.4,425,40541541.75,0.43,39.1,54.2,3031,67.5,0,6218,105.1,102.3,11.6,14.5,420,40341541.76042,0.43,39,54.5,2989,67.6,0,6184,104.6,102.1,11.6,14.5,429,41041541.77083,0.42,39,54.6,3075,67.5,0,6157,104.4,101.7,11.6,14.5,433,41441541.78125,0.42,38.9,54.6,3058,67.6,0,6065,104.3,101.8,11.5,14.5,429,41141541.79167,0.43,38.9,54.5,2938,67.2,0,6164,104.4,101.8,11.5,14.2,417,40041541.80208,0.42,39,54.4,2963,67,0,6078,104.1,101.8,11.5,14.4,410,39141541.8125,0.42,38.9,54.4,2941,66.9,0,6017,104.3,102,11.4,14.2,405,38941541.82292,0.41,38.9,54.1,2900,66.8,0,5910,104,101.9,11.4,14.2,382,36641541.83333,0.41,38.9,54,2753,66.9,0,5900,103.8,101.6,11.5,14.2,372,35541541.84375,0.42,38.9,54.1,2659,67,0,5861,103.6,101.4,11.3,14.1,362,34641541.85417,0.41,38.9,53.9,2711,67,0,5798,103.1,101.4,11.3,13.9,356,34041541.86458,0.41,39,54,2685,66.8,0,5711,102.8,100.8,11.2,13.8,351,33441541.875,0.4,38.9,53.8,2664,66.5,0,5438,102.7,101,10.9,13.3,343,32841541.88542,0.4,38.8,53.9,2561,66.1,0,5058,103.1,101.2,10.7,12.8,328,31341541.89583,0.41,38.9,53.8,2380,65.8,0,4904,101.3,99.8,10.7,12.7,308,29341541.90625,0.41,39,53.7,2328,65.4,0,4870,100.9,99.4,10.8,12.7,300,27841541.91667,0.4,38.9,53.7,2231,64.8,0,4965,100.7,99.2,10.8,12.7,290,26641541.92708,0.4,38.9,53.7,2087,64.6,0,5115,100.4,99.3,10.8,12.8,271,24341541.9375,0.4,38.9,53.7,2028,64,0,4923,99.7,98.8,10.8,12.6,262,23641541.94792,0.36,39.1,53.5,2294,63.6,0,6272,100.3,98.9,10.6,13.7,257,23341541.95833,0.37,39.3,53.5,2434,63.2,0,4835,100.1,98.5,10.6,12.4,276,26441541.96875,0.38,39,53.4,2419,63.8,0,4755,100,98.5,10.6,12.4,281,26941541.97917,0.39,38.9,53.3,2227,63.6,0,4682,99.7,98.5,10.6,12.5,272,25141541.98958,0.38,38.9,53.2,2235,63.1,0,4709,99.4,98.2,10.6,12.4,259,23841542,0.38,39,53,2157,62.9,0,4709,99.5,98.2,10.6,12.3,253,23241542.01042,0.37,38.9,53.1,2148,62.6,0,4686,99.2,97.9,10.6,12.4,248,22541542.02083,0.33,39.4,53.2,2660,62.2,0,6392,99.6,97.7,10.6,13.7,254,24141542.03125,0.34,39.3,53.1,2823,62.1,0,6331,99.4,97.4,10.5,13.7,281,26941542.04167,0.35,38.8,53,2693,62.1,0,6234,99.7,97.7,10.5,13.7,287,27441542.05208,0.34,38.9,52.9,2705,62,0,6195,99.5,97.5,10.5,13.7,277,26541542.0625,0.35,39,52.9,2599,62.2,0,6301,99.4,97.4,10.5,13.7,271,25841542.07292,0.34,38.7,52.9,2497,61.9,0,6200,99.8,98.2,10.6,13.7,259,24541542.08333,0.33,38.9,52.7,2430,61.4,0,6251,99.3,97.9,10.6,13.7,241,22841542.09375,0.32,39,52.9,2389,61.3,0,6197,99,97.3,10.6,13.6,230,21741542.10418,0.33,38.9,52.7,2324,61,0,6268,99.3,97.9,10.6,13.8,227,21341542.11458,0.32,38.8,52.6,2226,60.6,0,6218,99.1,97.8,10.7,13.8,216,19941542.125,0.32,38.7,52.5,2213,60.3,0,6433,98.8,97.5,10.6,13.6,212,19341542.13542,0.32,38.4,52.5,2009,59.9,0,6218,99.4,98.4,10.5,13.6,200,17841542.14583,0.31,38.5,52.3,1960,59.4,0,6213,99.1,98,10.6,13.6,189,16741542.15625,0.29,39.6,52.4,2527,59.1,0,6587,99.6,97.9,10.6,13.7,201,19141542.16667,0.29,39.8,52.4,2748,59.2,0,6266,99.6,97.5,10.6,13.6,216,20741542.17708,0.31,39.6,52.1,2877,59.3,0,6191,99.6,97.6,10.5,13.7,236,22741542.1875,0.31,38.9,52.3,2711,59.2,0,6296,99.7,97.7,10.5,13.6,240,22941542.19793,0.31,38.8,52.2,2667,59.1,0,6351,99.7,97.8,10.6,13.6,240,22941542.20834,0.31,38.8,52.2,2674,59,0,6345,99.6,97.6,10.5,13.8,241,22841542.21875,0.31,38.9,52.2,2845,59,0,6227,99.5,97.3,10.6,13.5,250,23941542.22917,0.31,38.7,52.2,2648,59,0,6332,99.6,97.9,10.7,13.7,239,22741542.23958,0.3,38.9,52.4,2571,58.8,0,6207,99.6,97.8,10.6,13.5,227,21541542.25,0.31,38.9,52.4,2541,58.7,0,6290,99.6,97.8,10.5,13.7,229,21841542.26042,0.31,38.8,52.5,2577,58.6,0,6353,99.8,97.9,10.6,13.8,233,22141542.27083,0.31,38.6,52.4,2430,58.9,0,6421,99.8,98.1,10.6,13.9,221,20841542.28125,0.3,38.8,52.3,2508,58.5,0,6146,99.6,97.9,10.5,13.7,218,20641542.29167,0.3,38.8,52.4,2520,58.2,0,6348,99,97.4,10.5,13.7,216,20541542.30208,0.3,39.8,52.5,3291,58,0,6243,102.8,100,10.5,13.7,264,25641542.3125,0.31,39.4,52.5,3233,58.4,0,6443,103.3,100.7,10.6,13.8,281,27341542.32293,0.33,39.5,52.3,3614,58.9,0,6321,103.7,100.3,10.6,13.6,320,31141542.33333,0.34,39.4,52.2,3951,59.4,0,6474,103.7,100,10.6,13.7,363,35341542.34375,0.35,39.7,52.3,4283,59.8,0,6264,104,99.4,10.6,13.5,400,39041542.35417,0.37,39.8,52.3,4767,60.4,0,6270,104.3,98.8,10.7,13.7,462,44841542.36458,0.41,39.8,52.4,5221,61,0,6332,102.2,95.7,10.5,13.7,569,54741542.375,0.45,39.9,52.6,5859,62.3,0,6271,108.3,100.7,10.5,13.8,721,68841542.38542,0.51,39.7,52.9,6059,63.2,0,6386,109.9,101.2,10.5,13.6,879,82741542.39583,0.57,40,53.1,6581,64.3,0,6341,111,101.5,10.5,13.7,1058,99941542.40625,0.59,38.3,53.2,5735,65.5,0,6286,109.5,101.8,10.5,13.8,1099,99641542.41667,0.59,38.9,53.3,5920,65.8,0,6283,108.9,100.2,10.5,13.7,1109,101041542.42708,0.53,38.3,53.6,4872,66.3,0,6182,104.8,99.3,10.6,13.7,856,79641542.4375,0.53,39.8,53.8,6046,66.7,0,6197,111.6,103.3,10.5,13.8,961,90041542.44792,0.56,39.4,53.9,6012,67,0,6245,112.7,105.8,10.5,13.8,1065,97741542.45833,0.53,39.7,53.6,5558,67,0,6305,115,108.4,10.5,13.9,886,82741542.46875,0.53,39,53.6,5523,67,0,6320,111.1,104.3,10.4,13.7,924,86041542.47917,0.53,38.8,53.8,5165,67.1,0,6271,110.1,103.9,10.6,13.9,886,83041542.48958,0.54,38.6,54.2,4823,67,0,6365,109,103.5,10.5,13.7,872,81341542.5,0.54,38.5,54.3,4739,66.9,0,6361,108.5,103,10.5,13.6,859,80141542.51042,0.44,38.7,54.3,3695,66.7,0,6395,105,101.6,10.5,13.7,547,51841542.52083,0.44,39.1,54.3,3731,66.2,0,6320,104.8,101.3,10.5,13.7,533,50541542.53125,0.45,39.3,54.3,3945,66.3,0,6419,105.7,101.4,10.5,13.7,570,54241542.54167,0.45,39.1,54,3968,66.4,0,7704,105.7,102,11.2,16,569,54041542.55208,0.44,39.1,54.3,3907,66,0,6441,107.2,103.3,10.2,13.6,562,53341542.5625,0.42,38.4,54.5,3148,66,0,5694,105.5,103.1,10.5,12.6,459,43541542.57292,0.41,39.1,54.4,3290,67.1,0,6575,105.7,102.7,11.3,14.9,440,42041542.58333,0.43,39.1,54.2,3230,67.3,0,5912,105.3,102.5,11.2,14,440,42141542.59376,0.43,39,54.2,3185,67.6,0,6162,105,102.1,11.3,14,443,42441542.60417,0.41,38.8,54.2,3151,67.4,0,6255,104.9,102.2,11.2,14.4,429,41141542.61458,0.43,39.3,54.3,3205,68,0,6230,104.6,101.9,11.2,14.4,439,42241542.625,0.43,39,53.9,3172,68,0,6246,105.2,101.9,11.2,14.2,427,41441542.63542,0.42,38.9,54,3152,67.6,0,6095,104.5,102.2,11.1,14.2,426,41041542.64583,0.41,39,54.2,3245,67.5,0,6220,104.3,101.7,11.2,14.3,432,41541542.65625,0.43,38.7,54.1,3013,67.6,0,6269,104.4,102,11.1,14.3,423,40541542.66667,0.43,39,54.2,3062,67.3,0,6095,104.6,101.8,11.1,14.2,429,41141542.67708,0.43,39,54,3031,67,0,6002,104.4,101.7,10.9,14.1,417,40141542.6875,0.41,39.1,54.3,3167,66.8,0,6051,103.8,101.2,11,14.1,422,40441542.69792,0.42,39,54.1,3129,67.2,0,5969,104.3,101.1,11.2,14.2,425,40741542.70833,0.42,39,54.1,3109,67.1,0,6093,103.7,101,11.1,14,424,40741542.71875,0.42,39,54.2,3125,67,0,6001,104.4,101.6,11,13.9,424,40641542.72917,0.42,38.9,54.2,3128,67.6,0,6209,103.6,101.1,11.2,14.4,425,40641542.73958,0.43,39.3,54.3,3237,68,0,6214,103.2,100.5,11.3,14.5,438,42141542.75,0.42,39.2,54.3,3321,68.2,0,6271,102.8,100.4,11.3,14.5,450,43241542.76042,0.42,39.1,54.4,3421,68.6,0,6340,102.7,99.4,11.4,14.7,473,45341542.77083,0.44,38.9,54.3,3365,68.6,0,6557,102.9,99.7,11.4,15,483,46141542.78125,0.43,38.9,54.3,3380,68.3,0,6376,103.1,100.3,11.3,14.7,475,45441542.79168,0.42,38.8,54.4,3309,67.9,0,6167,103.6,100.6,11.3,14.6,467,44541542.80208,0.41,39,54.2,3309,67.4,0,6289,103.9,100.9,11.1,14.3,436,41641542.81249,0.42,38.8,54.1,3142,67.3,0,5994,103.3,100.6,11.1,14.1,428,40941542.82292,0.42,39.2,54,3152,67.4,0,6096,102.8,100.1,11,14.1,418,40141542.83333,0.41,39,53.9,3210,67.5,0,5990,102.9,100.5,11,14.1,413,40041542.84375,0.42,38.8,53.9,3010,67.8,0,5952,102.9,100.3,11,14,410,39441542.85417,0.41,39.1,53.8,3185,67.8,0,5926,103,100.6,11.1,14.2,404,38941542.86458,0.41,38.9,53.9,3038,68,0,6148,102.8,100.3,11.1,14.3,402,38741542.875,0.42,38.9,54,3062,68.1,0,6249,102.9,100.2,11.2,14.1,413,39741542.88543,0.42,38.9,53.9,3028,68.1,0,6185,102.3,100,11.2,14,408,39041542.89583,0.43,39,54,2990,68.3,0,6271,102.7,100.3,11.2,14.3,405,38941542.90625,0.43,38.9,54,2927,68.2,0,6183,102.5,100.3,11.2,14.3,404,38741542.91667,0.44,39,53.9,2918,68.3,0,6092,102,99.4,11,14.2,406,38941542.92709,0.42,39,53.8,3005,68.3,0,6142,102,99.4,11,14,399,38541542.9375,0.43,38.8,53.7,2855,68.4,0,6095,101.7,99.5,11.1,14.3,386,37141542.94792,0.42,39,53.7,2923,68.4,0,5959,102,99.5,11,14,386,37241542.95833,0.43,39,53.8,2855,68.3,0,6136,102.2,99.7,11.1,14.1,382,36741542.96875,0.42,38.8,53.8,2824,68.2,0,6212,102,99.8,11.3,14.2,378,36241542.97917,0.42,38.9,53.7,2787,68.1,0,5896,101.9,99.7,11.1,13.9,365,35141542.98958,0.41,38.9,53.6,2764,67.9,0,5888,101.9,99.8,11,13.8,356,34141543,0.41,38.9,53.5,2794,68,0,5894,101.8,99.8,10.9,13.8,355,34041543.01042,0.42,38.9,53.6,2753,67.8,0,5952,101.4,99,10.9,14,358,34341543.02084,0.41,38.9,53.4,2764,67.7,0,5734,101.2,99,10.9,13.8,350,33541543.03125,0.4,38.9,53.5,2730,67.5,0,5806,100.7,98.9,10.9,13.7,345,33041543.04167,0.41,39,53.5,2659,67.3,0,5666,100.8,99,11,13.7,336,32241543.05208,0.41,38.9,53.6,2588,67.1,0,5802,101,99.3,10.9,13.6,330,31441543.06251,0.4,38.9,53.5,2561,66.8,0,5812,100.6,98.7,10.9,13.5,322,30641543.07292,0.4,38.9,53.4,2516,66.6,0,5609,100.7,98.9,10.8,13.4,313,29841543.08333,0.41,39,53.4,2501,66.2,0,4751,100.3,98.7,10.3,12.2,314,30141543.09375,0.42,38.9,53.4,2452,66.6,0,4811,100.4,98.7,10.6,12.4,313,30141543.10417,0.42,39,53.2,2369,66.6,0,4811,100.5,98.9,10.5,12.2,308,28641543.11458,0.42,38.9,53.3,2329,66.3,0,4802,100.1,98.9,10.5,12.3,305,28241543.125,0.43,38.8,53.2,2096,65.9,0,4653,99.4,97.9,10.5,12.3,277,26041543.13542,0.43,38.9,53.1,1943,65.6,0,4810,99,97.9,10.7,12.5,258,23841543.14583,0.42,38.8,53.2,1889,65.1,0,4731,98.8,97.8,10.6,12.4,247,22741543.15625,0.42,38.9,53.1,1840,64.5,0,4709,98.2,97.2,10.5,12.3,237,21741543.16667,0.41,39,53,1775,64.1,0,4724,98,97,10.6,12.4,225,20641543.17708,0.39,38.7,53.1,1877,63.8,0,5925,97.4,96.4,10.5,13.3,233,20641543.1875,0.37,38.9,52.9,2033,63.2,0,6200,97.7,96.6,10.5,13.7,231,20341543.19792,0.37,39,53,1960,63.2,0,6331,97.7,96.5,10.6,13.8,225,19741543.20833,0.36,38.9,53,2009,62.9,0,6305,97.3,96.2,10.5,13.7,228,20041543.21875,0.36,38.9,53,2058,62.7,0,6332,102.3,101.2,10.6,13.8,232,20641543.22917,0.35,39,53.1,2103,62.6,0,6351,102.5,101.1,10.5,13.8,227,20141543.23958,0.35,38.9,53.1,2072,62.4,0,6517,102.6,101.2,10.6,13.9,227,20241543.25,0.35,38.9,53.2,2005,62.3,0,6418,102.6,101.4,10.5,13.7,224,19741543.26042,0.35,39,53.1,2160,62.2,0,6237,101.8,100.6,10.6,13.8,232,20941543.27083,0.35,38.9,53,2050,62.2,0,6419,102.4,101.1,10.6,13.7,222,19741543.28125,0.35,38.9,53.1,2030,62.1,0,6409,102.2,101.1,10.6,13.7,220,19541543.29167,0.34,39,52.9,2042,62,0,6257,102,100.7,10.5,13.8,216,19041543.30208,0.35,38.9,52.8,1986,61.7,0,6353,102,101.1,10.5,13.9,212,18641543.3125,0.34,38.8,52.8,1973,61.4,0,6470,101.7,100.6,10.5,13.6,208,18241543.32292,0.34,38.9,52.8,1938,61.4,0,6317,101.4,100.2,10.4,13.7,205,18041543.33333,0.33,39.1,52.6,2060,61.5,0,6211,101,99.9,10.6,13.7,206,18341543.34376,0.32,39.9,52.7,2441,61.8,0,6166,101.2,99.5,10.4,13.7,215,19841543.35417,0.33,40.3,52.8,3452,62.3,0,6441,102.4,99.2,10.7,13.5,305,29741543.36458,0.37,39.3,52.8,3410,63,0,6290,98.2,95.2,10.5,13.7,359,34741543.375,0.39,39.4,53.2,3579,64,0,6388,104,100.6,10.5,13.7,408,39341543.38542,0.39,39.4,53.3,3756,63.7,0,6452,104.8,101.2,10.6,13.7,431,41441543.39583,0.4,39.3,53.3,3835,63.9,0,6324,105.3,101.5,10.5,13.8,459,44041543.40625,0.42,39.2,53.5,3969,64.1,0,6316,105.7,101.7,10.6,14,500,47841543.41667,0.42,39.2,53.4,4175,64.5,0,6204,105.5,101.3,10.5,13.6,524,50041543.42708,0.44,39.2,53.4,4167,64.8,0,6194,106.5,101.9,10.4,13.6,551,52441543.4375,0.44,39.2,53.3,4256,65.2,0,6392,107.1,102.5,10.5,13.8,563,53741543.44792,0.45,39,53.6,4175,65.2,0,6458,107,102.6,10.5,13.6,587,55841543.45833,0.43,38,53.7,3680,65.3,0,8140,106.9,103.4,11.4,16.6,530,50141543.46876,0.41,38.7,53.7,3019,64.6,0,5906,106.6,103.8,10.9,13.7,397,37941543.47917,0.39,39.4,53.7,3546,64.4,0,6192,105.5,102.2,11.6,14.7,424,40741543.48958,0.41,39.2,53.7,3550,65.1,0,5742,106.5,103.1,11,13.8,447,43341543.5,0.42,38.9,54,3639,65.6,0,5833,107.5,103.6,11,13.7,489,46641543.51042,0.41,38.8,54.4,3501,65.4,0,5926,107.8,104.3,10.9,13.7,484,45741543.52083,0.44,38.9,54.5,3301,65.3,0,6000,107.2,104,10.9,13.7,486,46041543.53125,0.42,38.8,54.4,3410,65.1,0,6032,107,103.8,11,13.8,480,45541543.54167,0.41,38.9,54.2,3427,65.1,0,5940,106.9,103.8,10.9,13.7,465,44241543.55208,0.42,39,54.2,3485,65.5,0,5761,106.4,103.2,11,13.9,479,45341543.5625,0.43,39.1,54.7,3575,65.8,0,5914,106.1,103.1,11,13.9,505,48241543.57293,0.44,38.9,54.7,3455,65.9,0,6032,107.4,104.2,11,14,512,48441543.58333,0.41,39,54.6,3617,65.7,0,5999,105.9,102.8,10.9,14,507,48041543.59375,0.44,39.1,54.7,3584,66.3,0,6218,105.4,102,11.2,14.1,516,49241543.60417,0.42,39,54.8,3663,65.8,0,6035,105.6,102.2,11.1,13.8,524,49341543.61458,0.43,38.9,54.9,3579,65.3,0,6066,105.5,102.1,11.1,13.9,523,49241543.625,0.43,39,54.9,3485,65,0,5889,105.6,102.2,10.9,13.8,516,48641543.63542,0.43,38.9,54.8,3470,64.9,0,5866,106,102.7,11,13.8,514,48241543.64583,0.42,39,55,3644,65.3,0,5964,105.2,102.1,10.9,13.6,518,48841543.65625,0.43,38.9,54.9,3626,66.2,0,6103,105.2,101.8,11.2,14.1,530,49941543.66667,0.43,38.9,54.8,3473,65.6,0,5881,105.3,102,11.1,14,513,48441543.67708,0.43,38.8,54.8,3433,65.1,0,6084,105.1,102.1,10.9,13.9,505,47641543.6875,0.42,38.9,55,3482,65.1,0,5937,104.8,101.8,10.9,13.9,500,47241543.69792,0.41,38.9,54.9,3452,65,0,5888,105.5,102.1,10.9,13.7,491,46341543.70833,0.42,39,54.9,3460,65.7,0,5926,105,101.6,11.1,13.9,497,46941543.71875,0.43,38.8,54.8,3434,65.9,0,6062,104.5,101.4,11.1,13.9,505,47441543.72918,0.43,38.9,54.8,3497,66.2,0,6174,104,100.8,11.2,14.2,508,48041543.73958,0.43,39,54.7,3485,66.1,0,6153,105,101.6,11.1,14,508,48241543.75,0.43,39,54.7,3515,66.1,0,6105,104.4,101.1,11.1,13.9,513,48441543.76042,0.43,38.9,54.7,3530,66.3,0,6047,103.5,100.4,11.1,14.2,514,48541543.77083,0.44,38.9,54.6,3474,66.2,0,6061,103.8,100.1,11.1,14.1,507,48141543.78125,0.43,38.9,54.4,3478,66.1,0,6000,104.5,101.3,11.1,13.9,494,46841543.79167,0.42,38.9,54.4,3482,66.1,0,6045,103.8,100.7,11.1,14,488,46241543.80208,0.43,38.8,54.1,3434,66,0,5959,103.6,100.5,11,14,481,45841543.8125,0.42,38.8,54.2,3404,66,0,5912,103.8,100.7,11.1,13.9,465,44141543.82292,0.42,38.8,54.2,3196,65.8,0,5985,103.5,100.5,10.9,13.8,449,42841543.83333,0.4,38.8,54.2,3347,65.8,0,5839,103.1,100.2,10.9,13.7,440,41941543.84375,0.41,38.8,53.9,3132,65.8,0,6199,103,100.3,11.1,14,417,40041543.85417,0.4,38.9,53.9,3159,65.6,0,5679,103,100.3,10.9,13.5,412,39041543.86458,0.41,38.8,53.9,3074,65.4,0,5624,102.6,100.2,10.9,13.5,405,38841543.875,0.4,38.9,53.9,3049,65.3,0,5787,102.2,99.8,10.8,13.4,386,37341543.88542,0.4,38.7,53.7,2764,65.4,0,5585,101.7,99.6,10.8,13.3,356,34041543.89583,0.38,38.8,53.7,2738,65,0,5433,100.8,98.9,10.7,13,330,31541543.90625,0.39,38.8,53.7,2570,64.7,0,5414,99.9,98.1,10.8,13,317,30141543.91667,0.39,38.8,53.6,2441,64.9,0,5467,99.3,97.8,10.6,13,302,28741543.92708,0.39,38.8,53.7,2268,64.2,0,4724,99.2,97.9,10.5,12.4,282,26641543.9375,0.39,39,53.6,2265,64.2,0,4663,98.7,97.4,10.5,12.2,278,25541543.94792,0.41,39.1,53.6,2072,64.6,0,4784,98.6,97.4,10.6,12.4,269,24441543.95833,0.39,38.9,53.5,2000,63.8,0,4727,98.2,97.2,10.6,12.3,252,22941543.96875,0.39,38.9,53.5,1938,63.3,0,4739,97.8,96.8,10.6,12.3,243,21941543.97917,0.39,38.9,53.3,1805,62.9,0,4723,97.8,96.9,10.6,12.2,227,20541543.98958,0.33,39,53.3,2130,62.4,0,6449,97.9,96.6,10.5,13.7,227,19741544,0.34,39,53.3,2099,61.7,0,6218,98.1,96.7,10.5,13.7,226,20241544.01042,0.33,39,53.3,2144,61.9,0,6287,97.3,96.1,10.4,13.7,224,20041544.02083,0.33,38.9,53.2,2119,61.3,0,6367,97.7,96.4,10.5,13.8,222,19941544.03125,0.33,39,53.1,2118,61,0,6220,97.4,96.2,10.5,13.7,218,19641544.04167,0.33,38.8,53,2057,60.8,0,6204,97.4,96.3,10.4,13.6,215,19241544.05208,0.33,38.6,52.9,1991,60.6,0,6312,97.4,96.2,10.5,13.5,208,18441544.0625,0.33,38.6,53,1963,60.4,0,6375,97.3,96.2,10.5,13.6,203,18041544.07293,0.32,38.7,52.9,1928,60.3,0,6200,97.5,96.3,10.5,13.6,197,17341544.08333,0.3,39.9,53,2573,60.1,0,6331,97.7,96,10.6,13.8,212,20141544.09375,0.31,40.1,52.8,2798,61.2,0,6335,98.2,96,10.6,14,235,22641544.10417,0.33,39.4,52.7,3009,61,0,6425,103.4,101,10.5,13.7,286,27541544.11458,0.34,39,52.6,2959,61.1,0,6260,103.6,101.3,10.5,13.7,291,27941544.125,0.34,38.8,52.8,2930,60.9,0,6327,103.5,101.2,10.6,13.7,298,28641544.13542,0.34,38.8,52.7,3001,60.8,0,6285,103.4,101.1,10.6,13.8,302,28841544.14583,0.33,39.1,52.8,3095,60.7,0,6309,103.3,100.9,10.5,13.6,299,28741544.15625,0.34,38.8,52.8,3013,60.6,0,6197,103.1,101,10.6,13.7,307,29441544.16667,0.33,38.8,52.9,2960,60.4,0,6319,103,100.6,10.5,13.6,295,28241544.17708,0.33,39.3,52.8,3135,60.8,0,6320,102.9,100.3,10.5,13.9,300,28941544.1875,0.34,39.1,52.7,3065,60.5,0,6392,102.7,100.3,10.5,13.9,300,28941544.19792,0.33,38.8,52.6,2987,60.2,0,6242,102.6,100.3,10.6,13.7,290,27841544.20833,0.33,38.8,52.6,2915,60,0,6417,102.3,100.2,10.6,13.8,279,26641544.21875,0.33,39,52.5,3122,60,0,6271,102.5,100.2,10.5,13.6,297,28641544.22917,0.33,38.8,52.7,2959,60,0,6533,103,100.8,10.6,13.8,291,27841544.23958,0.33,38.9,52.5,3038,60,0,6513,102.4,100.2,10.6,13.8,289,27741544.25,0.33,38.9,52.6,2901,60.1,0,6520,102.9,100.7,10.2,13.5,276,26441544.26042,0.33,38.9,52.7,3023,59.9,0,6350,102.5,100,10.4,13.8,295,28341544.27083,0.33,38.7,52.7,2850,59.9,0,6452,102.8,100.6,10.6,13.7,277,26441544.28125,0.32,38.7,52.6,2761,59.8,0,6511,102.7,100.7,10.7,13.9,262,25141544.29167,0.32,38.9,52.6,2738,59.7,0,6545,102.1,100.1,10.5,13.8,255,24341544.30208,0.32,38.8,52.6,2779,59.7,0,6321,102.5,100.5,10.6,13.8,260,24841544.3125,0.32,39.1,52.6,2868,59.8,0,6313,102,99.7,10.6,13.8,267,25541544.32292,0.33,38.8,52.5,2804,60.1,0,6398,102,99.9,10.6,13.9,267,25641544.33333,0.33,39.2,52.5,2944,60.3,0,6346,102,99.5,10.6,13.7,273,26341544.34375,0.33,39.4,52.6,3182,60.7,0,6482,102.1,99.5,10.5,13.6,292,27841544.35417,0.35,39.4,52.7,3407,61.5,0,6482,102.2,99.2,10.6,14,332,32241544.36458,0.35,39.3,52.5,3703,61.9,0,6455,97,93.7,10.6,13.7,368,35441544.375,0.36,39.2,53.1,3650,62.4,0,6351,102,98.7,10.6,14,391,37341544.38542,0.37,39.8,53,4244,62.9,0,6338,102.9,99,10.6,13.9,449,42841544.39586,0.42,39.8,53.3,4748,63.9,0,6392,105.1,100,10.6,13.9,568,54341544.40625,0.45,39.7,53.5,5066,64.8,0,6568,106.7,100,10.5,13.8,687,64141544.41667,0.5,39.9,53.5,5699,65.5,0,6407,110.4,102.8,10.6,13.9,825,77541544.42708,0.52,39.4,53.4,5992,66.2,0,6336,112.2,104,10.5,13.7,937,87141544.4375,0.56,39.4,53.7,5982,66.7,0,6407,111.7,104.2,10.5,13.8,1024,94241544.44792,0.48,39.1,53.7,5124,66.6,0,6429,110.9,104.7,10.5,13.7,769,72641544.45833,0.49,39.1,53.8,4943,66,0,6317,107.6,101.7,10.5,13.7,756,71441544.46875,0.49,38.7,53.5,4711,65.9,0,6317,108,102.2,10.6,13.6,725,68941544.47917,0.47,38.7,53.7,4702,66.2,0,6402,107.8,102.9,10.6,13.8,708,66941544.48958,0.48,39.1,54.2,4582,65.8,0,6486,107.8,102.6,10.6,13.9,697,66841544.5,0.43,38.6,54,3831,65.6,0,6331,106.6,103.2,10.5,13.7,546,51741544.51042,0.42,39.1,53.9,3809,65.8,0,6347,105.7,102.3,10.5,13.8,518,48241544.52083,0.43,38.9,54.2,3606,65.4,0,6309,106.6,103.1,10.5,13.6,499,47441544.53125,0.44,38.4,54.2,3371,65.7,0,6346,105.7,102.6,10.6,13.8,494,47241544.54167,0.42,39,54.4,3530,66.2,0,6286,105.8,102.5,10.6,13.8,496,47041544.55208,0.42,38.9,54.4,3563,66.4,0,6372,105.4,102.2,10.6,13.7,492,46741544.5625,0.41,39,54.5,3576,66.4,0,6541,104.5,101.3,10.5,13.9,478,45441544.57292,0.43,38.7,54.3,3312,66.3,0,6410,104.2,101.1,10.6,13.8,470,45441544.58333,0.42,39.4,54.3,3590,66.5,0,6392,104,101.1,10.5,13.8,472,44941544.59375,0.42,39.1,54.5,3576,66.6,0,6335,105.5,102.3,10.5,13.8,497,47241544.60417,0.41,39,54.5,3584,66.8,0,6441,105.9,102.7,10.5,13.8,494,46941544.61458,0.43,38.8,54.6,3545,66.7,0,6331,106.1,102.8,10.6,13.7,515,48741544.625,0.43,39.2,54.5,3587,66.8,0,6300,106.1,102.5,10.5,13.9,506,48041544.63542,0.44,38.8,54.5,3512,66.9,0,6422,105.7,102.5,10.5,13.7,518,48941544.64583,0.43,38.9,54.5,3711,67.3,0,6586,105.4,102.5,10.6,13.8,533,50641544.65625,0.44,38.9,54.6,3759,67,0,6346,106.6,102.8,10.5,13.8,551,52241544.66667,0.44,39.3,54.7,3719,66.9,0,6246,106,102.3,10.6,13.6,545,51741544.67708,0.43,38.9,54.5,3805,67,0,6347,105.3,101.9,10.6,13.7,545,51641544.6875,0.42,39.1,54.5,3806,66.9,0,6410,106.2,102.7,10.5,13.8,530,50241544.69792,0.42,38.7,54.5,3065,66.7,0,6325,105.5,103.2,11.1,14.3,421,40141544.70833,0.43,38.7,54.5,2862,66.7,0,6745,105.3,103,11.3,14.8,412,38941544.71875,0.42,39,54.4,3003,66.6,0,5768,105.4,102.7,11.1,13.7,408,39041544.72917,0.42,38.9,54.5,2974,66.6,0,5951,104.8,102.5,11,13.9,410,39241544.73958,0.42,38.9,54.5,2928,66.8,0,5821,104.9,102.7,11.1,13.8,404,38641544.75,0.41,38.9,54.6,2842,66.5,0,5857,104.7,102.4,11.1,13.9,396,37841544.76042,0.41,38.9,54.3,2846,66.4,0,5926,104.8,102.7,11,13.8,381,36441544.77083,0.4,38.9,54.2,2738,65.9,0,5681,104,102,11,13.6,356,33941544.78125,0.39,38.8,54.3,2603,65.7,0,5437,103.5,101.7,10.8,13.3,339,32141544.79167,0.39,38.8,54.4,2524,65.3,0,5536,103.3,101.6,10.8,13.2,328,30941544.80208,0.38,38.8,54.3,2419,64.8,0,5356,102.6,101.3,10.7,12.9,308,29041544.8125,0.38,38.9,54.2,2357,65.3,0,5363,102.4,100.8,10.7,12.9,300,28241544.82292,0.38,38.9,54.1,2274,64.2,0,4808,102.2,100.7,10.6,12.3,283,26741544.83333,0.39,39,53.9,2234,64.5,0,4814,101.4,100,10.6,12.4,285,26141544.84375,0.39,38.9,53.9,2182,64.4,0,4814,101.4,100.1,10.6,12.3,280,25541544.85417,0.4,38.9,53.9,2118,64.3,0,4818,101.1,99.7,10.6,12.4,278,25241544.86458,0.39,39,53.7,2130,64.4,0,4754,100.6,99.4,10.6,12.5,269,24341544.875,0.39,38.9,53.8,2087,64.1,0,4880,101,99.7,10.6,12.4,268,24241544.88542,0.39,38.9,53.6,1990,63.9,0,4772,100.9,99.6,10.7,12.4,253,22941544.89583,0.4,38.9,53.6,1967,63.7,0,4922,100.9,99.7,10.6,12.4,252,22741544.90625,0.39,39,53.3,1990,63.5,0,4763,100.6,99.5,10.5,12.4,237,22041544.91667,0.4,38.9,53.4,1882,63.3,0,4668,100