.1,99.2,10.7,12.4,236,21441544.92708,0.39,39,53.2,1836,63.1,0,4814,100.3,99.4,10.6,12.4,224,20441544.9375,0.4,39,53.2,1813,63,0,4859,100.4,99.5,10.7,12.4,222,20341544.94792,0.37,38.6,53,1877,62.7,0,6121,100.1,99.2,10.6,13.5,223,19441544.95833,0.35,39,52.9,2072,61.9,0,6407,99.9,98.7,10.5,13.8,222,19641544.96875,0.35,38.9,52.8,2027,61.5,0,6456,100,98.6,10.6,13.8,215,19041544.97917,0.34,38.8,52.7,2016,61.2,0,6413,99.3,98.1,10.6,13.7,209,18441544.98958,0.33,38.7,52.7,1967,60.8,0,6539,99.3,98.3,10.6,13.9,204,18041545,0.33,38.6,52.5,1938,60.6,0,6336,99.3,98.3,10.7,13.8,195,17241545.01042,0.33,38.8,52.5,1848,60.3,0,6329,99.1,98.2,10.6,13.8,183,16441545.02083,0.32,38.9,52.5,1892,60,0,6373,99.4,98.5,10.6,13.7,181,16241545.03125,0.32,38.8,52.5,1864,59.7,0,6383,99,98.2,10.5,13.7,179,15841545.04167,0.31,39.4,52.2,2187,60,0,6440,99.3,97.9,10.7,13.9,188,17141545.05208,0.3,39.5,52.2,2317,59.7,0,6419,99.2,97.8,10.7,13.9,194,17941545.0625,0.3,39.2,52.1,2317,59.6,0,6531,99.5,98.2,10.6,13.9,194,17741545.07292,0.31,40.1,52.1,3305,59.7,0,6309,100.2,97.6,10.5,13.8,256,25141545.08333,0.33,39.5,52,3383,60,0,6372,100.5,97.4,10.6,13.8,295,28741545.09375,0.34,38.8,52.1,3170,60.2,0,6485,100.8,98,10.6,13.8,308,29741545.10417,0.34,39,52.1,3260,60.1,0,6357,100.5,97.6,10.5,13.8,311,29841545.11457,0.34,38.9,52.1,3260,60.1,0,6357,100.5,97.6,10.5,13.8,297,28841545.125,0.35,38.7,52.3,3065,60.3,0,6443,100.4,97.9,10.6,13.8,306,29441545.13541,0.34,38.9,52,3065,60.3,0,6443,100.4,97.9,10.6,13.8,287,27841545.14583,0.33,38.7,52,2945,59.5,0,6323,100.8,98.4,10.6,13.9,275,26341545.15625,0.32,38.9,52.1,2967,59.3,0,6337,100.2,98,10.6,13.8,269,25741545.16667,0.33,38.9,52,2895,59.3,0,6474,100.6,98.3,10.6,13.8,265,25541545.17708,0.32,38.9,51.8,3035,59.3,0,6467,100.7,98.3,10.5,13.7,263,25341545.1875,0.31,38.9,51.9,3065,59.3,0,6278,100.3,97.7,10.6,13.7,264,25441545.19792,0.32,39.1,51.9,2926,59.4,0,6288,100.2,97.8,10.6,13.8,257,24841545.20833,0.32,39.1,51.8,3068,60,0,6387,100.3,97.9,10.6,13.6,262,25341545.21875,0.32,39,51.8,3012,59.7,0,6242,100,97.5,10.4,13.7,266,25441545.22917,0.32,39.1,51.8,3030,59.5,0,6407,99.8,97.5,10.5,13.6,259,25041545.23958,0.32,38.7,51.8,2899,59.4,0,6345,100.7,98.2,10.6,13.8,263,25141545.25,0.32,38.9,51.9,2957,59.4,0,6438,100.1,97.7,10.6,13.8,263,25341545.26043,0.33,39.1,51.8,3133,59.4,0,6454,100.2,97.3,10.6,13.8,280,27241545.27083,0.33,38.9,51.9,3059,59.5,0,6410,100.5,98.1,10.5,13.6,281,27141545.28126,0.33,38.9,51.9,3017,59.5,0,6412,100.1,97.6,10.5,13.7,276,26641545.29167,0.33,39,51.8,3023,59.7,0,6316,100.1,97.5,10.7,13.8,273,26341545.30208,0.34,38.9,51.8,3174,59.7,0,6287,100.3,97.5,10.5,13.7,291,28341545.3125,0.33,38.8,51.8,3054,59.5,0,6317,100.2,97.6,10.6,13.9,281,27141545.32292,0.32,39.1,51.8,3182,59.4,0,6340,100.3,97.4,10.6,13.8,273,26541545.33333,0.33,38.9,51.6,3184,59.5,0,6375,100.3,97.7,10.5,13.8,283,27541545.34375,0.33,39,51.8,3309,59.8,0,6535,100,97,10.6,13.8,294,28541545.35418,0.34,39.2,51.9,3362,60.2,0,6434,99.5,96.3,10.5,13.8,307,29941545.36458,0.35,38.7,51.9,3215,60.7,0,6379,99.6,97,10.5,13.8,312,30341545.37501,0.35,39.3,52.1,3453,61.1,0,6235,104.2,101.5,10.5,13.8,329,31941545.38542,0.36,39.4,52.3,3755,61.5,0,6292,106.2,102.7,10.7,13.8,365,35441545.39583,0.37,39.4,52.5,3798,61.9,0,6234,106.5,102.8,10.6,13.9,394,38141545.40625,0.37,39.7,52.7,4328,62.3,0,6359,108.1,104.2,10.5,13.8,446,42841545.41667,0.39,39.4,52.8,4368,62.6,0,6317,109.1,104.3,10.5,13.8,485,46541545.42709,0.41,39.2,52.8,4320,63,0,6271,109.4,104.5,10.7,13.9,520,49841545.4375,0.42,39.3,52.8,4508,63,0,6380,109.8,104.8,10.6,13.9,541,51841545.44792,0.42,39.2,53,4631,63.2,0,6317,109.8,104.9,10.6,13.9,566,54041545.45833,0.44,38.8,53.1,4507,63.2,0,6344,110.6,105.6,10.5,13.8,604,57341545.46875,0.43,38.7,53.4,4509,63.3,0,6316,109.4,104.3,10.5,13.8,610,57541545.47917,0.4,38.8,53.2,3649,62.2,0,6353,110.3,106.7,10.5,13.9,449,42841545.48959,0.38,39.2,53.3,3869,61.7,0,6606,108.6,105,10.5,13.7,446,42541545.50001,0.38,38.6,53.4,3426,61.6,0,6320,108.5,105.5,10.6,13.9,411,39241545.51043,0.37,39.1,53.4,3578,61.9,0,6409,107.6,104.2,10.6,13.9,404,38741545.52083,0.37,39.2,53.5,3534,62.5,0,6329,106.8,103.9,10.5,13.8,397,37941545.53125,0.37,39.2,53.8,3527,62.4,0,6301,105.9,102.8,10.5,13.8,407,38941545.54167,0.39,38.6,53.9,3230,62.6,0,6350,106.6,103.6,10.6,13.9,414,39341545.55208,0.37,39.1,53.8,3363,62.8,0,6268,106,103.2,10.6,13.8,394,37541545.56251,0.4,38.9,53.8,3354,63.3,0,6346,105.7,102.7,10.6,14,418,40141545.57292,0.39,39.2,53.8,3425,63.4,0,6431,105.7,102.6,10.5,13.9,420,40341545.58333,0.39,38.8,54,3260,63.3,0,6370,106.4,103.3,10.5,13.8,417,40141545.59375,0.38,39.3,54.2,3587,63.6,0,6418,105.2,101.8,10.5,13.7,440,41941545.60417,0.39,39,54.3,3530,63.8,0,6543,105.6,102.4,10.5,13.8,455,43141545.61458,0.39,39,54.3,3560,63.7,0,6376,105.8,102.4,10.5,13.8,456,43441545.625,0.4,39,54.3,3381,63.5,0,6580,105.4,102.1,10.5,13.8,452,42841545.63542,0.4,38.9,54.2,3500,63.7,0,6315,105.2,102.1,10.6,13.7,466,44141545.64583,0.4,39.2,54.3,3718,64.1,0,6549,105.2,101.8,10.5,13.7,481,45741545.65625,0.4,38.8,54.4,3716,64.2,0,6314,106.5,102.9,10.5,13.8,505,47741545.66667,0.42,39,54.5,3697,63.8,0,6547,105.7,102,10.6,13.8,517,48741545.67708,0.42,39.3,54.5,3786,63.8,0,6291,106.5,102.5,10.5,13.8,518,49041545.6875,0.41,39,54.6,3914,64.2,0,6361,106.4,102.6,10.5,13.7,543,50641545.69792,0.42,39.1,54.4,3896,63.9,0,6291,107,102.7,10.5,13.7,536,50541545.70833,0.42,38.9,54.6,3909,63.8,0,6357,107.2,103.3,10.6,13.9,552,52041545.71875,0.43,38.9,54.5,3749,63.9,0,6482,106.9,103.3,10.5,13.7,540,50941545.72917,0.44,38.8,54.4,3750,64,0,6316,106.8,103,10.7,13.9,545,51541545.73958,0.42,38.9,54.5,3902,63.9,0,6564,106.5,102.8,10.6,13.8,553,52141545.75,0.4,38.1,54.5,3200,64,0,6275,106.3,103.6,10.6,13.7,455,42841545.76043,0.4,39,54.5,3260,63.9,0,6336,105.7,102.7,10.7,13.8,429,40641545.77083,0.4,38.7,54.3,3140,63.6,0,6287,105.8,103,10.5,13.6,409,39141545.78125,0.38,38.8,54.4,3128,63.4,0,6301,105.6,103,10.6,13.8,401,38041545.79168,0.38,39,54.3,3089,63.4,0,6300,105.1,102.5,10.6,13.8,388,37041545.80209,0.37,38.9,54.4,3031,63.4,0,6317,104.9,102.4,10.6,13.8,378,35741545.8125,0.38,38.6,54.2,2933,63.6,0,6470,104.4,102,10.6,13.9,363,34741545.82292,0.38,38.8,53.8,2840,63.4,0,6280,103.8,101.7,10.6,13.9,351,33441545.83333,0.37,39,53.7,2959,63.3,0,6369,103.6,101.2,10.6,13.8,342,32441545.84375,0.37,38.7,53.7,2633,63.2,0,6540,103.1,101.2,10.7,13.7,313,29641545.85417,0.36,38.7,53.5,2516,63.1,0,6264,102.5,100.9,10.4,13.7,283,27041545.86459,0.35,38.9,53.6,2447,63.3,0,6399,101.9,100.2,10.6,13.8,272,25541545.875,0.35,38.9,53.5,2403,63,0,6390,101.8,100.1,10.6,13.9,265,25041545.88542,0.36,38.9,53.4,2283,62.8,0,6362,101.4,100,10.6,13.8,253,23741545.89583,0.35,38.9,53.3,2203,62.6,0,6458,100.6,99.2,10.5,13.8,243,22241545.90625,0.35,38.9,53.2,2216,62.3,0,6286,100.3,99,10.5,13.9,240,21741545.91667,0.35,38.9,53.1,2102,62.1,0,6362,100.4,99.2,10.6,13.7,229,20441545.92708,0.34,38.9,53,2080,61.8,0,6406,100.1,99,10.5,13.6,219,19341545.9375,0.34,38.9,52.9,2019,61.5,0,6347,100,98.9,10.5,13.9,215,18941545.94792,0.35,38.8,52.8,1949,61.6,0,6486,99.8,98.7,10.5,13.6,209,18241545.95833,0.34,38.7,52.8,1971,61.2,0,6332,99.8,98.7,10.5,13.7,206,18041545.96875,0.34,38.6,52.7,1864,61,0,6464,99.8,98.8,10.7,13.9,199,17541545.97917,0.33,38.8,52.5,1856,60.8,0,6407,99.4,98.5,10.5,13.7,187,16741545.98958,0.33,38.8,52.5,1900,60.6,0,6368,99.1,98.1,10.5,13.7,187,16641546,0.33,38.9,52.4,1856,60.3,0,6423,99.2,98.2,10.6,13.7,182,16341546.01043,0.31,39.3,52.3,2192,60.2,0,6301,99,97.6,10.5,13.8,191,17341546.02083,0.31,39.3,52.3,2174,60.2,0,6293,98.9,97.5,10.5,13.8,195,17841546.03124,0.32,39.2,52.2,2231,60.2,0,6427,99,97.7,10.5,13.6,197,18041546.04167,0.31,40.2,52.3,3222,60.3,0,6255,100,97.2,10.5,13.7,255,24941546.05209,0.33,39.4,52.1,3383,60.7,0,6349,100,97.1,10.5,13.7,303,29541546.0625,0.35,39,52.2,3227,61.2,0,6443,100.1,97.4,10.6,13.8,317,30941546.07293,0.35,38.9,52.3,3216,60.9,0,6355,100.5,97.8,10.5,13.8,324,31341546.08333,0.34,39.1,52.4,3364,60.6,0,6437,100.1,97,10.6,13.7,324,31241546.09375,0.33,38.9,52.3,3304,60.4,0,6380,99.8,97,10.5,13.9,308,29741546.10417,0.34,38.7,52.4,2999,60.1,0,6449,99.9,97.3,10.6,13.8,299,28741546.11458,0.33,38.7,52.2,3010,59.9,0,6344,99.8,97.3,10.5,13.7,281,26941546.125,0.32,38.9,52.3,2940,59.7,0,6362,99.6,97.3,10.7,13.9,272,26041546.13542,0.33,38.8,52.3,2866,60,0,6377,99.5,97.2,10.5,13.7,270,25941546.14583,0.32,38.8,52.1,2809,59.7,0,6308,99.7,97.5,10.5,13.8,258,24741546.15625,0.32,38.8,52,2858,59.6,0,6391,99.5,97.3,10.6,13.8,257,24741546.16667,0.32,38.8,52,2863,59.6,0,6466,99.3,97,10.6,13.7,261,25041546.17708,0.31,39,52,2893,59.7,0,6306,99.3,97.1,10.6,13.9,251,24141546.1875,0.32,38.9,51.9,2779,59.7,0,6422,99.3,97.2,10.6,13.6,247,23741546.19792,0.32,38.9,52,2789,59.7,0,6440,99.5,97.3,10.5,13.7,250,23941546.20833,0.32,38.9,51.9,2844,59.7,0,6290,99.3,97.2,10.6,13.7,249,23941546.21875,0.31,39,52,2927,59.4,0,6336,99.4,97.2,10.5,13.7,249,23841546.22917,0.32,38.8,51.9,2704,59.4,0,6421,99.4,97.6,10.5,13.6,239,22841546.23958,0.31,38.8,52,2666,59.1,0,6359,99.2,97.3,10.6,13.6,235,22341546.25,0.3,38.9,51.9,2619,58.8,0,6362,99,97.1,10.7,13.8,222,21141546.26042,0.3,39,51.9,2756,58.6,0,6314,98.9,97.1,10.6,13.8,225,21641546.27083,0.3,38.3,51.8,2468,58.4,0,6395,99.1,97.4,10.7,13.7,214,20341546.28125,0.28,38.7,51.9,2543,58.1,0,6215,98.7,97,10.5,13.7,204,19341546.29167,0.29,38.4,51.8,2299,57.8,0,6273,98.7,97.1,10.5,13.7,194,18241546.30208,0.3,40.2,51.7,3640,58,0,6432,99.9,96.8,10.6,13.7,261,25941546.3125,0.32,39.4,51.8,3751,58.5,0,6406,99.9,96.4,10.5,13.8,314,30541546.32292,0.33,39.3,51.7,3745,58.7,0,6281,99.8,96.2,10.5,13.6,323,31441546.33333,0.33,39.1,51.7,3875,58.7,0,6345,100.2,96.6,10.5,13.7,343,33141546.34375,0.33,39.4,51.7,4013,59.2,0,6407,100.3,96.4,10.7,13.9,350,34041546.35417,0.34,39.6,51.8,4387,59.1,0,6520,105.6,100.9,10.6,13.7,384,37341546.36458,0.35,39.4,51.6,4398,59.3,0,6351,102,97.2,10.5,13.8,399,38941546.375,0.36,39.5,51.8,4725,59.9,0,6434,106.4,101.1,10.5,13.7,446,43141546.38542,0.39,39.7,52,5115,60.8,0,6302,106.8,100.7,10.5,13.8,518,50241546.39583,0.43,39.6,52.3,5468,61.7,0,6437,108,101.1,10.5,13.8,635,60741546.40625,0.47,39.9,52.6,6011,62.9,0,6335,109.3,101.1,10.5,13.7,759,72341546.41667,0.53,39.9,52.8,6449,63.7,0,6428,112.1,102.7,10.6,13.8,947,89541546.42708,0.54,38.1,52.9,5314,64.4,0,6270,110.7,104.2,10.4,13.7,925,85241546.4375,0.52,38.5,53,5141,64.3,0,6283,110.4,103.7,10.6,13.8,849,79041546.44792,0.48,38.7,52.9,5018,64.2,0,6445,109.8,103.9,10.5,13.9,735,69141546.45833,0.47,39,53.2,5025,63.9,0,6260,110.6,104.2,10.6,13.8,719,67941546.46875,0.48,38.9,53.3,4880,63.9,0,6511,111.4,105.8,10.6,13.7,728,68641546.47917,0.43,38,53.6,3875,64.3,0,6286,107.5,103.7,10.5,13.7,567,52641546.48958,0.4,38.5,53.6,3620,63.3,0,6298,106.8,103.2,10.5,13.8,473,44941546.5,0.4,38.9,53.5,3542,63,0,6309,107,103.4,10.5,14,446,42541546.51042,0.39,38.9,53.5,3663,63.2,0,6430,106.7,103.3,10.5,13.9,449,42741546.52083,0.41,39,53.8,3603,64.1,0,6451,105.9,102.6,10.5,13.8,463,44141546.53125,0.39,38.9,54.2,3647,64.1,0,6580,106.4,103.1,10.5,13.8,465,44041546.54167,0.41,38.8,54.1,3580,64.1,0,6415,106.1,103,10.5,13.7,477,45041546.55208,0.42,38.9,54.3,3508,64.2,0,6363,105.7,102.3,10.6,13.7,481,45641546.5625,0.42,39,54.4,3637,64.7,0,6344,106.2,102.5,10.6,13.8,502,47641546.57292,0.41,39.4,54.5,3776,64.6,0,6518,105.8,102,10.7,13.9,508,48241546.58333,0.42,38.8,54.4,3701,64.9,0,6422,105.8,102.3,10.5,13.8,527,49641546.59375,0.42,39.1,54.5,3925,64.4,0,6558,105.8,102,10.6,13.9,533,50241546.60417,0.43,38.9,54.6,3602,64.5,0,6380,106.5,102.7,10.6,13.7,523,49341546.61458,0.42,39.1,54.7,3776,64.3,0,6459,105.4,101.9,10.5,13.7,525,49441546.625,0.42,38.8,54.8,3608,64.4,0,6316,106,102.5,10.6,13.8,524,48941546.63542,0.43,39,54.8,3820,64.8,0,6435,106,102.5,10.5,13.8,551,52041546.64583,0.43,39,54.8,3726,64.8,0,6500,105.8,102.1,10.6,13.9,543,51241546.65625,0.42,38.8,54.8,3809,64.7,0,6448,105.7,102.1,10.5,13.8,549,51641546.66667,0.42,39,54.8,3937,64.6,0,6450,106,102.1,10.5,13.9,563,52941546.67708,0.41,39.1,54.7,3838,64.3,0,6203,106,102.2,10.6,13.8,530,49841546.6875,0.43,38.9,55,3718,64.8,0,6280,105.7,101.8,10.5,13.9,551,51741546.69792,0.42,39,55,3828,64.6,0,6396,106.1,102.3,10.7,13.9,558,52441546.70833,0.43,39.2,54.9,3787,64.4,0,6287,105.6,101.9,10.5,13.9,552,51841546.71875,0.44,39.1,54.9,3670,64.4,0,6302,104.6,101.1,10.6,13.8,543,50941546.72917,0.4,37.8,54.9,3012,64.7,0,8407,105.5,103.1,11,16.8,439,40841546.73958,0.4,39.3,54.8,3048,63.9,0,4656,104.6,101.8,10.3,12,406,38741546.75,0.4,38.9,54.9,2895,64.3,0,5656,104.9,102.5,10.9,13.5,397,37541546.76042,0.39,39.1,54.8,2944,64.1,0,5568,104,101.6,10.9,13.1,387,36841546.77083,0.39,38.9,54.9,2957,64.2,0,5494,103.8,101.5,10.8,13.4,395,37541546.78125,0.4,38.8,54.8,2785,64.2,0,5585,103.7,101.6,10.7,13.3,383,36441546.79167,0.38,38.9,54.9,2847,64,0,5554,103.5,101.4,10.7,13.1,372,35241546.80208,0.38,38.8,55.1,2768,63.9,0,5343,103.3,101.1,10.7,13.1,368,34741546.8125,0.38,38.8,54.4,2659,64.1,0,5384,102.9,100.9,10.7,13,342,32441546.82292,0.38,38.7,54.3,2573,64.6,0,5466,102.7,101.1,10.7,13.1,326,31141546.83333,0.37,39,54.2,2550,64.5,0,5298,102.2,100.4,11.4,13.6,309,29341546.84375,0.38,39,54.2,2463,64.5,0,5327,101.2,99.7,11.2,13.3,303,28741546.85417,0.38,38.8,54.1,2329,64.3,0,5132,101.2,99.8,11,13.1,292,27541546.86458,0.39,38.8,53.7,2243,63.7,0,4837,101.6,100.1,10.5,12.4,279,26341546.875,0.38,39.1,53.8,2249,63.3,0,4919,100.5,99.1,10.5,12.3,271,25441546.88542,0.37,38.9,53.6,2174,63.1,0,4953,100.5,99.3,10.5,12.4,260,23641546.89583,0.38,38.8,53.6,2027,62.7,0,4934,100.8,99.6,10.6,12.4,249,22441546.90625,0.37,38.8,53.4,1968,62.3,0,4831,100.6,99.6,10.6,12.3,237,21141546.91667,0.37,39,53.4,1937,62.3,0,4967,100,99.2,10.6,12.5,229,20541546.92708,0.35,38.7,53.4,1991,61.9,0,6090,99.6,98.5,10.5,13.5,225,19641546.9375,0.32,39.4,53.3,2463,60.9,0,6463,99.9,98.3,10.6,13.7,234,22141546.94792,0.32,39.2,53.4,2535,60.7,0,6320,100,98.4,10.6,13.8,248,23441546.95833,0.32,38.9,53.1,2448,60.6,0,6377,99.9,98.3,10.5,13.7,238,22541546.96875,0.32,38.8,53.3,2313,60.4,0,6298,99.8,98.3,10.5,13.7,232,21741546.97917,0.32,38.8,53,2261,60.2,0,6510,99.2,97.9,10.5,13.7,220,20541546.98958,0.31,38.6,53,2167,59.8,0,6346,99.2,97.9,10.5,13.8,212,19741547,0.32,38.7,52.8,2092,59.6,0,6329,99.1,97.8,10.6,13.7,204,18541547.01042,0.32,38.7,52.7,2074,59.8,0,6498,98.8,97.7,10.4,13.7,200,18041547.02083,0.26,40.3,52.6,2813,59.4,0,6632,98.7,96.7,10.6,13.8,199,18041547.03125,0.31,40,52.5,3404,59.5,0,6449,99.7,96.6,10.5,13.7,285,27141547.04167,0.33,39.4,52.4,3489,60.1,0,6270,99.5,96.5,10.4,13.7,320,31141547.05208,0.35,39.1,52.4,3411,60.4,0,6425,100,96.9,10.5,13.8,339,32341547.0625,0.35,39,52.3,3470,60.3,0,6257,100.2,96.9,10.5,13.6,341,32941547.07292,0.35,38.9,52.3,3464,60.1,0,6207,99.8,96.6,10.4,13.7,343,33141547.08333,0.34,38.8,52.4,3462,60.2,0,6365,99.9,96.8,10.6,13.8,340,32741547.09375,0.34,38.8,52.4,3398,59.7,0,6235,99.9,97,10.6,13.6,331,31941547.10417,0.34,38.9,52.4,3362,59.5,0,6380,99.9,96.8,10.5,13.8,326,31341547.11458,0.34,38.9,52.3,3298,59.3,0,6407,99.8,96.7,10.5,13.6,319,30641547.125,0.34,38.8,52.2,3264,59.3,0,6482,99.5,96.9,10.6,13.7,310,29841547.13542,0.33,39,52.2,3197,59.3,0,6331,99.4,96.6,10.5,13.7,296,28541547.14583,0.32,39,51.9,3266,59.3,0,6242,99,96.1,10.5,13.8,289,28041547.15625,0.33,38.9,52,3176,59.8,0,6407,99.4,96.7,10.6,13.8,293,28441547.16667,0.33,38.8,52.1,3211,59.5,0,6422,99.3,96.7,10.6,13.9,297,28641547.17708,0.32,39.1,51.9,3435,59.4,0,6320,99.2,96.1,10.5,13.9,300,28941547.1875,0.33,38.9,52,3350,59.4,0,6298,99.4,96.5,10.5,13.8,305,29541547.19792,0.33,38.9,52.1,3290,59.3,0,6365,99.5,96.7,10.6,13.8,308,29641547.20833,0.33,39,52,3320,59.3,0,6535,99.7,96.7,10.5,13.6,302,29141547.21875,0.34,38.8,52,3245,59.1,0,6314,99.6,96.8,10.5,13.7,306,29541547.22917,0.32,38.7,52.1,3175,58.9,0,6262,100,97.4,10.5,13.7,291,28041547.23958,0.32,38.9,52.1,3120,59.3,0,6351,99.6,97,10.6,13.8,283,27041547.25,0.32,38.6,52.1,2810,58.8,0,6389,99.9,97.6,10.6,13.8,260,24941547.26042,0.31,39.2,52,3113,58.5,0,6418,99.4,96.9,10.5,13.6,264,25541547.27083,0.3,38.8,52.2,2915,58.5,0,6464,99,96.9,10.5,13.6,252,24141547.28125,0.31,39.1,51.9,2885,58.6,0,6278,99.2,96.9,10.4,13.6,245,23541547.29167,0.31,39,51.9,2817,58.5,0,6298,98.9,96.7,10.5,13.8,239,22941547.30208,0.31,39,51.9,2892,58.4,0,6392,98.8,96.6,10.5,13.8,244,23441547.3125,0.3,39.3,51.9,3038,58.7,0,6377,98.8,96.3,10.5,13.7,245,23641547.32292,0.31,39,51.8,3075,58.9,0,6300,99.1,96.6,10.5,13.7,262,25341547.33333,0.32,39.7,51.7,3440,59.2,0,6302,100.4,97.3,10.5,13.6,278,27141547.34375,0.33,39.5,51.9,3599,59.6,0,6335,100.6,97.2,10.6,13.8,313,30641547.35417,0.34,39.2,51.9,3741,60.2,0,6327,101.2,97.5,10.5,13.6,342,33141547.36458,0.35,39.2,51.9,3790,60.4,0,6347,97.9,94.3,10.5,13.7,353,34241547.375,0.36,39.5,52.2,4110,60.7,0,6241,103.1,98.8,10.5,13.6,396,38341547.38542,0.37,39.4,52.3,4280,61.4,0,6380,104.1,99.5,10.6,13.7,435,41941547.39583,0.39,39.5,52.3,4520,62.2,0,6482,105.4,100.4,10.6,13.8,479,46241547.40625,0.42,39.7,52.3,4921,63.1,0,6298,106.5,100.3,10.6,13.8,555,53441547.41667,0.45,39.6,53,5285,63.6,0,6380,108.1,101.5,10.6,13.8,675,64141547.42708,0.48,39.4,53,5318,64.3,0,6332,108.5,101.4,10.5,13.7,756,71341547.4375,0.51,39.6,53.3,5709,64.7,0,6331,108.6,100.9,10.5,13.7,848,79741547.44792,0.55,38.7,53.6,5379,65.5,0,6268,108.3,101.5,10.4,13.8,944,87441547.45833,0.49,37.9,53.7,4613,66.3,0,6306,105.4,100.2,10.6,13.8,769,72441547.46875,0.47,38.9,53.8,4756,65.9,0,6275,107.5,101.9,10.5,13.7,721,68041547.47917,0.48,39.3,54,4788,66,0,6309,107.3,101.4,10.5,13.7,729,69241547.48958,0.5,39,53.8,4646,66.1,0,6332,108.5,102.8,10.5,13.8,741,70041547.5,0.45,38.5,54,3907,66.1,0,6527,106.6,102.7,10.4,13.7,580,54541547.51042,0.44,38.7,53.9,3798,65.8,0,6281,106.2,102.6,10.6,13.6,541,51341547.52083,0.43,38.7,54.1,3497,65.4,0,6325,106.6,103.4,10.5,13.6,502,47241547.53125,0.42,38.9,54,3561,65.5,0,6283,106.7,103.5,10.5,13.9,484,46041547.54167,0.42,39,54.4,3548,65.5,0,6320,105,101.8,10.5,13.8,499,47341547.55208,0.42,38.7,54.2,3373,65.5,0,6440,104.6,101.4,10.5,13.8,471,44641547.5625,0.42,39,54.3,3516,65.9,0,6451,104.6,101.3,10.6,13.9,480,45741547.57292,0.43,38.9,54.5,3461,66.1,0,6309,104,100.7,10.5,13.8,496,46941547.58333,0.43,38.8,54.6,3407,66.2,0,6618,104.2,101.2,10.6,13.8,497,46841547.59375,0.43,38.8,54.7,3339,66.1,0,6516,104.4,101.4,10.6,14,490,46441547.60417,0.42,38.9,54.6,3445,65.9,0,6395,104.2,101.2,10.6,13.8,484,45841547.61458,0.43,39,54.7,3504,66.3,0,6204,103.7,100.6,10.5,13.8,503,47741547.625,0.43,38.8,54.8,3455,66.4,0,6302,104.4,101.3,10.5,13.6,508,48141547.63542,0.43,38.9,54.9,3456,66.5,0,6362,104.5,101.1,10.5,13.9,505,48041547.64583,0.43,38.8,54.9,3365,66.3,0,6249,104,101.2,10.6,13.8,504,47741547.65625,0.44,39,55,3380,66.4,0,6410,104.2,100.5,10.6,13.8,509,48241547.66667,0.42,38.7,54.9,3365,66.3,0,6313,104.1,101.1,10.6,13.9,489,46141547.67711,0.42,39,54.9,3411,66.2,0,6490,103.9,100.9,10.5,13.7,486,45741547.6875,0.43,38.9,54.8,3290,66.2,0,6332,102.9,100,10.6,13.9,480,45441547.69792,0.41,38.9,54.8,3495,66.5,0,6482,103.1,99.8,10.4,13.6,489,46441547.70833,0.43,38.9,54.9,3304,66.6,0,6331,103,100,10.6,13.9,485,46041547.71875,0.42,38.9,54.8,3365,66.2,0,6323,102.6,99.6,10.6,13.8,480,45441547.72917,0.41,38.9,55.1,3336,66,0,6377,103.3,100.4,10.7,14,479,45241547.73958,0.42,39,55,3310,66,0,6264,102.5,99.5,10.5,13.7,476,45341547.75,0.42,38.9,54.8,3338,66.2,0,6410,102.6,99.6,10.5,13.9,474,44841547.76042,0.43,38.9,55,3263,66.2,0,6350,102.4,99.6,10.6,13.6,480,45441547.77083,0.41,38.9,54.9,3302,66.1,0,6387,102.8,99.8,10.6,13.8,467,44241547.78125,0.43,38.8,54.8,3122,66.1,0,6284,102.3,99.5,10.5,13.9,456,42841547.79167,0.42,38.8,54.8,3190,66.2,0,6367,102.1,99,10.5,13.9,460,43841547.80208,0.41,38.8,54.6,3167,66,0,6373,101.9,99.3,10.5,13.7,446,42141547.8125,0.41,38.7,54.6,3131,65.8,0,6400,101.8,99.3,10.6,13.9,432,41041547.82292,0.39,38.9,54.5,3199,65.7,0,6465,101.6,98.9,10.6,13.8,420,40141547.83333,0.4,38.9,54.4,3161,65.6,0,6380,101.6,98.8,10.5,13.6,420,40041547.84375,0.4,38.8,54.2,3011,65.5,0,6437,101.2,98.8,10.6,13.7,400,38041547.85417,0.39,38.8,54,3008,65.2,0,6443,100.9,98.5,10.5,13.9,383,36641547.86458,0.39,39,53.9,2951,64.9,0,6290,100.4,98.1,10.5,13.9,367,35141547.875,0.38,38.7,53.8,2915,64.6,0,6421,100.9,98.8,10.5,13.7,359,34141547.88542,0.37,38.7,53.8,2705,64.2,0,6327,100.6,98.7,10.6,13.8,324,30541547.89583,0.36,38.9,53.8,2644,63.7,0,6273,99.7,97.7,10.6,13.8,301,28441547.90625,0.37,38.9,53.6,2598,63.7,0,6335,99.8,97.8,10.5,13.9,297,28141547.91667,0.36,38.8,53.5,2498,63.2,0,6373,99.6,97.9,10.5,13.8,282,26641547.92708,0.35,38.9,53.4,2259,62.7,0,6306,99.5,98.3,10.6,13.8,247,22341547.9375,0.33,39.1,53.2,2381,62.2,0,6425,98.8,97.3,10.5,13.8,240,22541547.94792,0.34,39,53,2211,61.9,0,6294,99.1,97.9,10.5,13.9,232,21141547.95833,0.33,38.9,52.9,2237,61.5,0,6335,98.6,97.4,10.5,13.8,228,20941547.96875,0.34,38.9,52.9,2118,61.1,0,6410,98.5,97.2,10.5,13.7,220,19841547.97917,0.34,38.7,52.8,2017,60.8,0,6399,98.5,97.4,10.6,13.7,214,19241547.98958,0.33,38.5,52.7,1990,60.5,0,6210,98.2,97.1,10.5,13.6,203,17941548,0.32,38.8,52.6,1972,60.5,0,6299,97.8,96.7,10.6,13.7,196,17341548.01042,0.32,38.7,52.4,1919,60,0,6429,97.7,96.6,10.7,13.6,189,16741548.02083,0.3,38.9,52.4,1997,59.6,0,6398,98.3,97.3,10.5,13.8,181,15941548.03125,0.3,39.2,52.2,2217,59.5,0,6501,98.3,96.7,10.6,13.9,188,17041548.04167,0.3,39.4,52.1,2427,59.5,0,6343,97.9,96.4,10.5,13.8,198,18841548.05208,0.3,39,52.1,2339,59.5,0,6377,98.1,96.6,10.5,13.7,200,18641548.0625,0.29,39.1,52.2,2358,59.3,0,6308,97.8,96.3,10.7,13.9,199,18241548.07292,0.28,39.5,52.1,2607,59.1,0,6238,103.7,101.9,10.6,13.8,197,18141548.08333,0.3,39.9,52.3,2837,59.3,0,6305,103.5,101.4,10.5,13.8,221,21341548.09375,0.3,39.6,52.2,3080,59.4,0,6326,104,101.5,10.6,13.7,250,24141548.10417,0.32,39.2,52.4,3061,59.4,0,6379,104.6,102.2,10.6,13.9,272,26241548.11458,0.32,39,52.3,2996,59.7,0,6430,105.2,102.8,10.5,13.8,275,26441548.125,0.32,38.9,52.5,3005,59.3,0,6387,104.8,102.4,10.5,13.7,280,26841548.13542,0.31,39,52.2,3170,59,0,6350,104.6,101.9,10.6,13.7,277,26641548.14583,0.32,39,52.3,3091,59,0,6301,104.8,102.3,10.6,13.8,278,26741548.15625,0.31,38.8,52.2,3038,58.8,0,6468,104.9,102.7,10.7,13.9,270,25941548.16667,0.31,39,52.2,3074,58.6,0,6270,104.8,102.4,10.6,13.6,271,26041548.17708,0.32,38.7,52.2,2927,58.6,0,6254,104.7,102.5,10.6,13.9,267,25741548.1875,0.31,39.1,52.2,2960,58.5,0,6305,104.4,101.9,10.6,13.8,255,24441548.19792,0.32,38.6,52,2711,58.8,0,6365,104.5,102.5,10.6,13.9,244,23341548.20833,0.3,38.8,52,2684,58.5,0,6329,103.8,101.7,10.6,13.8,228,21841548.21875,0.29,39,51.9,2763,58.4,0,6338,103.2,101.1,10.6,13.7,224,21441548.22917,0.3,38.7,52,2659,58.3,0,6416,103.1,101.2,10.6,13.7,228,21741548.23958,0.3,38.5,52,2501,58.1,0,6260,103,101.3,10.5,13.9,217,20641548.25,0.29,38.8,52.1,2599,58,0,6443,102.6,101,10.7,13.9,214,20341548.26042,0.29,39.7,52.1,2916,58,0,6223,102.6,100.1,10.6,13.8,224,21641548.27083,0.3,39.3,52.1,2900,58.2,0,6278,102.4,100.2,10.5,13.8,237,22641548.28125,0.31,39,52,2936,58.5,0,6508,102.9,100.5,10.6,13.6,250,24041548.29167,0.31,39.3,51.8,3050,59.1,0,6391,102.6,100,10.6,13.8,254,24541548.30208,0.31,39,52,2986,58.7,0,6306,102.6,100.3,10.6,13.7,259,24941548.3125,0.31,38.9,52,2982,58.4,0,6392,102.7,100.3,10.6,13.9,256,24541548.32292,0.3,39.3,52,3260,58.3,0,6287,102.6,99.7,10.5,13.7,265,25641548.33333,0.31,39.1,52.1,3257,58.6,0,6464,102.8,100.2,10.5,13.7,284,27241548.34375,0.33,39.4,52.3,3587,59.2,0,6302,102.5,99.2,10.5,13.7,323,31241548.35417,0.34,38.9,52.3,3417,59.9,0,6260,101.4,98.4,10.6,13.7,337,32541548.36458,0.33,39.4,52.5,3686,60.3,0,6440,93.1,89.9,10.5,13.7,343,33141548.375,0.36,39.3,52.9,3819,61.4,0,6441,103.9,100.3,10.5,13.9,397,37841548.38542,0.38,39.7,53.1,4357,62.3,0,6362,104,99.8,10.5,13.8,478,45841548.39583,0.44,39.9,53.4,5186,63.6,0,6485,108.7,102.6,10.5,13.9,665,62241548.40625,0.47,39.4,53.5,5384,64.8,0,6391,108.3,101.8,10.5,13.8,766,72341548.41667,0.52,39.9,53.8,5961,66.1,0,6349,109.6,102.3,10.6,13.9,942,87041548.42708,0.58,39.9,54.3,6309,67.2,0,6266,111.1,102.2,10.5,13.7,1134,105441548.4375,0.61,40.8,54.5,6561,67.9,0,6347,109.1,100.3,10.5,13.9,1185,110141548.44792,0.57,39.5,54.5,5552,68.6,0,6382,109.8,101.7,10.5,13.8,1026,94241548.45833,0.6,39.9,54.7,5810,68.9,0,6752,108.3,100.2,10.7,14.4,1146,103141548.46875,0.6,40.8,54.5,6573,69.9,0,7673,113.1,103.6,11.1,15.9,1187,107341548.47919,0.61,38.4,54.6,5315,70.6,0,8441,111.8,105.1,11.1,16.8,1122,103241548.48958,0.58,38.5,54.4,4988,69.4,0,6467,108.7,102.3,10.6,14,1004,92441548.5,0.56,38.8,54.5,5164,69.9,0,8519,109.3,103.3,11.6,17.6,990,89241548.51042,0.53,38.5,54.6,4433,70.1,0,6417,110,104.8,10.6,14.2,821,77541548.52083,0.52,38.4,54.7,4208,69.5,0,6364,108,103.5,10.8,14,765,71041548.53125,0.48,39.1,54.2,4151,70.1,0,7118,107.5,102.7,11.2,15.4,648,61741548.54167,0.49,38.8,54.6,3625,70.6,0,4978,106.3,103.3,10.7,12.7,602,57641548.55208,0.46,39.1,54.4,3428,71.1,0,6555,105.5,102.4,12.1,16,521,49841548.5625,0.46,38.9,54.4,3218,70.6,0,6913,105.2,102.3,12.4,16.1,486,46541548.57292,0.44,39,54.5,3389,71.2,0,7075,104.3,101.4,12.3,16.3,501,47941548.58333,0.46,39,54.8,3271,71.2,0,6935,103.2,100.2,12.3,16.2,504,47841548.59375,0.44,39,54.6,3200,71,0,6862,103.5,100.8,12.3,16,475,45441548.60417,0.46,38.8,54.7,3140,71.1,0,6791,103.2,100.4,12.4,16.2,485,46341548.61458,0.46,39.1,54.8,3167,70.9,0,6807,104.4,101.5,12.1,16.2,486,46541548.625,0.46,39,54.9,3110,70.6,0,6704,104.5,101.8,12.3,16,484,46641548.63542,0.45,39,54.8,3328,71,0,6879,104.6,101.6,12.3,16.2,494,47141548.64583,0.46,39.1,54.7,3325,71.2,0,6962,104.6,101.7,12.3,16.2,510,48541548.65625,0.46,38.8,54.7,3245,71.2,0,6922,104.8,102,12.3,16.2,505,48141548.66667,0.47,38.8,54.6,3128,71,0,6948,104.7,101.8,12.3,16.2,494,48141548.67708,0.45,39,54.6,3210,70.5,0,6890,104.7,101.8,12.3,15.9,486,46441548.6875,0.43,39.3,54.5,3360,70.3,0,6589,104.9,102,12,15.7,475,44741548.69792,0.44,38.9,54.5,3245,70.8,0,6677,105,101.6,12.1,16,474,45341548.70833,0.45,39,54.5,3279,71,0,6782,104.7,101.9,12.1,15.9,486,46441548.71875,0.44,38.8,54.6,3233,70.6,0,6785,104.7,102,12,15.9,486,46241548.72917,0.46,39.1,54.6,3208,70.8,0,6888,104.1,101.7,12.1,16,482,46641548.73958,0.45,38.9,54.7,3260,70.9,0,6908,104,101.4,12.2,16.1,490,46641548.75,0.45,38.9,54.6,3241,71,0,6697,103.9,101.2,12.3,16,484,46241548.76042,0.45,38.8,54.5,3140,70.7,0,6846,104.6,101.9,12,15.9,473,45141548.77083,0.44,39,54.6,3219,70.7,0,6872,104,101.3,12.1,15.7,479,45641548.78125,0.45,38.9,54.5,3155,70.8,0,6869,103.6,100.8,12.2,16.3,473,45141548.79167,0.45,38.8,54.4,3177,70.6,0,6767,104.1,101.2,12.1,16.1,463,44341548.80208,0.43,38.8,54.6,3223,70.9,0,6788,103.7,101,12.2,15.9,471,44941548.8125,0.45,39,54.5,3190,71.1,0,6850,103.5,100.8,12.2,16,466,44741548.82292,0.45,39.1,54.5,3158,71,0,6725,103.7,100.9,12.2,16.1,465,44441548.83333,0.45,39.1,54.3,3080,70.8,0,6722,103.2,100.8,12,15.9,451,42541548.84375,0.45,38.7,54.4,2981,70.7,0,6799,103.1,100.7,12,15.8,443,42441548.85417,0.43,39,54.3,3106,70.2,0,6597,103.3,100.8,12,15.7,432,41541548.86458,0.44,38.7,54.3,2963,69.9,0,6527,103.1,100.9,12,15.5,432,41341548.875,0.43,38.7,54.1,2915,69.8,0,6431,102.1,99.8,11.9,15.4,407,39641548.88542,0.44,38.8,54.3,2662,69.7,0,6361,101.4,99.3,11.6,15,387,36941548.89583,0.43,38.9,54.1,2744,69.3,0,6236,100.7,98.8,11.7,14.8,381,36141548.90625,0.43,38.9,54.2,2656,68.9,0,6095,100.5,98.6,11.4,14.5,374,35441548.91667,0.42,39,54.1,2659,68.6,0,5975,100.2,98.2,11.4,14.4,360,34141548.92708,0.42,38.8,54.1,2504,68.1,0,5792,100.2,98.4,11.3,14,342,32341548.9375,0.41,38.9,54,2483,67.7,0,5813,99.7,98,11.3,13.9,329,31141548.94792,0.41,39,54,2357,67.4,0,5744,100,98.5,11.2,13.7,316,28841548.95833,0.42,38.9,53.9,2180,66.8,0,5206,98.4,97.2,10.8,12.9,300,27041548.96875,0.41,39,53.9,2166,66.4,0,5068,98.7,97.3,10.7,12.7,294,26341548.97917,0.42,38.9,53.8,2148,66.2,0,5046,98.5,97.3,10.7,12.9,292,26441548.98958,0.42,38.9,53.7,2072,66,0,5026,98.8,97.5,10.7,12.7,285,25641549,0.41,39,53.7,2093,65.9,0,5035,98.7,97.4,10.7,12.9,274,24941549.01042,0.41,38.9,53.6,2069,65.7,0,5027,98.5,97.4,10.6,12.8,272,24841549.02083,0.41,38.9,53.7,2050,65.4,0,5006,98.3,97.2,10.6,12.7,276,24741549.03125,0.4,38.9,53.7,2039,65.2,0,5024,98.3,97.1,10.8,12.9,270,24041549.04167,0.4,39,53.6,1987,64.9,0,5002,98.4,97.3,10.6,12.8,255,23141549.05208,0.4,38.9,53.5,2006,64.9,0,5069,97.9,96.8,10.7,13,256,23141549.0625,0.41,39,53.4,1969,65,0,5103,98.1,97,10.7,12.8,252,23041549.07292,0.41,38.9,53.4,1895,64.8,0,5091,98.2,97.1,10.7,12.8,247,22341549.08333,0.39,39.2,53.3,2258,64.4,0,4904,98.4,97,10.4,12.3,267,24641549.09375,0.39,39.1,53.3,2328,65,0,4862,98.2,96.6,10.7,12.6,280,25641549.10417,0.4,39,53.4,2336,65.1,0,4934,97.8,96.4,10.7,12.6,286,26441549.11458,0.39,39,53.3,2291,64.9,0,4799,98.1,96.7,10.6,12.5,280,25741549.125,0.39,38.9,53.3,2267,64.8,0,4934,97.8,96.5,10.6,12.6,280,25841549.13542,0.39,39,53.3,2258,64.9,0,4934,97.8,96.5,10.6,12.6,273,24841549.14583,0.39,38.9,53.3,2252,64.6,0,4904,97.8,96.3,10.6,12.5,277,25341549.15625,0.39,38.7,53.2,2149,64.1,0,4820,98.3,97,10.6,12.6,266,24241549.16667,0.38,39,53.1,2179,64,0,4965,97.5,96.2,10.6,12.5,257,23441549.17708,0.39,39,53,2179,64.3,0,4937,97.8,96.6,10.6,12.6,259,23641549.1875,0.4,38.8,53.1,2072,64.5,0,4871,98.1,96.8,10.6,12.5,255,23441549.19792,0.4,39,52.9,2118,64.4,0,4877,97.5,96.3,10.5,12.4,255,23641549.20833,0.4,39,53,2113,64.6,0,4839,97.6,96.5,10.6,12.5,252,23441549.21875,0.39,38.9,53,2134,64.2,0,4904,97.9,96.7,10.6,12.5,255,23541549.22917,0.39,39,53,2112,63.8,0,4892,98,96.8,10.6,12.4,250,23141549.23958,0.39,39,52.9,2039,63.5,0,4871,98,96.7,10.6,12.5,243,22341549.25,0.4,38.9,52.8,1883,63.6,0,4855,98.2,97.2,10.6,12.5,227,20941549.26042,0.38,38.9,52.7,2092,63.2,0,4967,97.4,96.3,10.6,12.5,239,22041549.27083,0.35,39.3,52.8,2392,62.9,0,4798,98.6,97.2,10.6,12.5,247,22841549.28125,0.36,39.5,52.6,2681,63,0,4754,98.6,96.9,10.7,12.5,268,26041549.29167,0.37,39.1,52.5,2669,63.2,0,5054,98.5,96.7,10.6,12.5,276,26841549.30208,0.37,39,52.7,2611,63.2,0,4837,98.7,96.9,10.6,12.5,277,26741549.3125,0.37,39,52.6,2719,63.1,0,4868,98.9,96.9,10.6,12.4,290,28141549.32292,0.37,38.9,52.7,2669,63.1,0,4928,98.9,97.1,10.5,12.4,289,28041549.33333,0.38,39.1,52.8,2717,63.5,0,4796,99,97.1,10.6,12.6,295,28741549.34375,0.37,39.3,52.8,2966,63.7,0,4934,99.5,97.2,10.6,12.6,312,30441549.35417,0.38,39.3,52.9,3077,64.2,0,5452,99.2,96.7,10.7,13.2,335,32641549.36458,0.38,39.3,53.2,3238,64.5,0,5430,99.2,96.5,10.7,13.2,358,34841549.375,0.4,39.3,53.6,3271,64.9,0,5700,103.9,100.9,10.8,13.3,399,38541549.38542,0.41,39.4,53.7,3483,65.5,0,5798,104.5,101.3,10.9,13.8,434,41941549.39583,0.43,39.6,54,3812,66.4,0,6027,105.6,101.6,11.2,14.1,507,48641549.40625,0.46,39.4,54.2,3896,67.5,0,6349,105.2,101.2,11.4,14.7,566,54041549.41667,0.46,39.3,54.1,4103,68.4,0,6497,106.8,102.4,11.5,15.3,598,57041549.42708,0.47,39.3,54.2,4308,68.7,0,6647,107.8,103.1,11,14.8,644,61341549.4375,0.48,38.9,54.3,3623,68.5,0,5087,106.5,102.8,10.7,12.9,573,54841549.44793,0.44,39.2,54.3,3937,69.4,0,6574,106.9,103,11.9,15.3,567,53941549.45833,0.46,39,54.4,3847,69.9,0,6659,107.5,103.5,12.2,16.1,582,55441549.46875,0.46,38.5,54.4,3442,70.2,0,6786,107.2,104,12.2,16.2,542,51741549.47917,0.45,39,54.6,3527,70.3,0,6707,106.9,103.5,12.2,16.2,537,51041549.48958,0.49,38.9,54.4,3398,70.4,0,6887,105.9,102.8,12.2,16.1,551,51941549.5,0.46,39.1,54.4,3619,70.3,0,6737,105.9,103,12.1,15.8,542,51841549.51042,0.45,38.9,54.2,3590,70.2,0,6843,106.9,103.4,12.1,15.8,530,50641549.52083,0.45,38.8,54.5,3450,70.1,0,6636,107.7,104.5,12,15.6,523,49841549.53125,0.45,38.8,54.5,3327,69.9,0,6722,107.4,104.4,12,15.8,509,48141549.54167,0.45,39,54.5,3365,69.7,0,6590,107,103.8,12.1,15.7,497,47441549.55208,0.45,38.9,54.6,3260,70.1,0,6979,106.5,103.5,12.1,15.9,500,47641549.5625,0.46,38.9,54.5,3294,70.6,0,6718,106.3,103.4,12.2,15.9,497,47441549.57292,0.45,38.8,54.3,3265,70.5,0,6824,106.9,104,12.1,15.8,488,46541549.58333,0.46,38.9,54.7,3376,70.8,0,6757,106.1,103.3,12.1,15.9,518,49541549.59375,0.47,39,54.7,3328,70.6,0,6869,105.8,102.4,12.2,15.9,524,49841549.60417,0.45,39,54.8,3592,70.8,0,6880,105.8,102.6,12.3,15.8,531,50541549.61458,0.46,39,54.8,3410,71.1,0,6845,104.4,101.7,12.3,16.1,533,50741549.625,0.47,38.9,54.7,3422,71,0,6997,105.1,101.6,12.4,16.1,541,51541549.63542,0.48,38.9,54.6,3367,71.2,0,6842,105.4,102.2,12.4,16.3,545,51741549.64583,0.5,38.5,54.6,3162,71.2,0,6982,104.1,101.9,12.3,16,544,51841549.65625,0.45,39,54.8,3126,70.9,0,6776,104.4,102,12.1,15.9,470,45141549.66667,0.45,39,54.6,3095,70.6,0,6509,104.4,101.8,12.1,15.7,466,44541549.67708,0.44,38.8,54.5,3107,70.8,0,6725,104.5,102.1,12.2,16,458,43741549.6875,0.43,38.8,54.6,3144,70.4,0,6707,104.6,102,12.1,15.7,458,43641549.69792,0.45,38.9,54.5,3091,70.5,0,6756,104.7,102.1,12,15.7,459,43841549.70833,0.45,38.8,54.5,2985,70.8,0,6821,104.5,101.8,12.2,16,449,42841549.71875,0.44,39.1,54.5,3069,70.9,0,6830,104,102,12.1,15.8,443,42741549.72917,0.44,38.8,54.4,2907,70.8,0,6537,104.5,102.1,11.9,15.4,429,41041549.73958,0.44,39,54.5,2911,70.8,0,6782,104,101.7,12.1,15.9,425,40641549.75,0.45,38.9,54.5,2938,70.7,0,6665,104.2,101.7,12.1,15.6,437,41741549.76042,0.44,39,54.5,2877,70.8,0,6527,104.2,101.5,11.9,15.4,427,40741549.77083,0.45,39,54.5,2931,70.8,0,6597,103.2,100.9,12,15.4,431,41341549.78125,0.43,39.1,54.5,3041,70.8,0,6512,103.3,100.9,12,15.3,435,41741549.79167,0.44,38.9,54.4,2915,70.7,0,6633,103.4,100.9,12.1,15.6,428,40741549.80208,0.44,38.9,54.3,2891,70.2,0,6448,103.3,101,11.9,15.5,416,39741549.8125,0.44,38.9,54.3,2821,70.3,0,6504,103.3,100.9,12.1,15.6,410,38941549.82292,0.43,39,54.4,2870,70.3,0,6497,102.8,101.1,11.7,15.2,403,38341549.83333,0.43,38.9,54.3,2779,70.3,0,6421,102.7,100.7,11.7,15,389,37241549.84375,0.44,38.8,54.2,2681,70.3,0,6443,103.2,101.5,11.8,15,383,36341549.85417,0.44,38.9,54.2,2633,70.3,0,6391,102.7,100.8,11.7,15.1,382,36241549.86458,0.43,39,54.1,2674,70,0,6369,103,100.8,11.7,14.8,373,35441549.875,0.43,38.9,54.1,2564,69.7,0,6082,102.4,100.7,11.7,14.8,360,34141549.88542,0.43,38.9,54.3,2351,69.3,0,5912,100.2,98.9,11.4,14.4,345,30941549.89583,0.45,38.9,54.2,2282,68.7,0,5056,99.9,98.6,10.8,13,339,30941549.90625,0.44,38.9,54.2,2265,68.2,0,5141,99.3,98,10.7,12.8,334,30241549.91667,0.43,38.9,54.2,2249,67.9,0,5093,99.2,97.6,10.7,12.8,323,28941549.92708,0.43,38.9,54.2,2139,67.5,0,5084,98.8,97.5,10.7,12.8,311,27841549.9375,0.42,39,54,2126,67.3,0,5060,98.4,97.1,10.7,12.9,298,27041549.94792,0.43,38.9,54,2028,67,0,5065,98.1,97,10.8,12.9,291,26341549.95833,0.43,38.9,54,2009,66.7,0,4957,98.1,97,10.7,12.8,282,25741549.96875,0.43,39,53.9,1935,66.4,0,5024,98,96.9,10.7,12.8,271,24641549.97917,0.42,39,53.9,1933,66.3,0,5075,97.8,96.6,10.7,12.8,266,24241549.98958,0.42,39,53.8,1843,66.1,0,5023,102.2,101.2,10.6,12.8,254,23041550,0.43,38.9,53.9,1802,65.9,0,5038,102.3,101.3,10.8,12.9,256,23041550.01042,0.43,39,53.7,1817,65.8,0,5215,101.4,100.3,10.7,12.8,250,22741550.02083,0.41,39.3,53.7,2117,65.7,0,5089,101,99.7,10.7,12.8,269,24741550.03125,0.4,38.9,53.8,2102,65.6,0,5054,101.5,100.1,10.8,12.9,278,24941550.04167,0.4,38.9,53.8,2099,65.5,0,5056,101.3,100.1,10.6,12.8,277,24741550.05208,0.41,39,53.7,2077,65.4,0,5034,101.3,100,10.8,12.8,273,24641550.0625,0.4,39.1,53.6,2093,65.4,0,4967,101.2,99.7,10.7,12.8,271,24341550.07292,0.4,38.9,53.8,2039,65.1,0,5105,101.3,100.2,10.7,12.7,267,23841550.08333,0.4,38.9,53.8,1960,64.8,0,5059,101.5,100.3,10.7,12.8,258,23041550.09375,0.41,38.9,53.6,1919,64.6,0,5107,100.9,99.9,10.7,12.9,252,22741550.10417,0.4,39,53.6,1939,64.7,0,5201,100.8,99.7,10.7,12.8,250,22741550.11458,0.4,39,53.5,1938,64.7,0,5159,100.5,99.6,10.8,12.8,247,22441550.125,0.37,38.9,53.5,2136,64,0,6386,100.7,99.6,10.7,14.1,252,22441550.13542,0.39,39.1,53.5,2141,63.9,0,4924,100.5,99.4,10.6,12.6,260,23641550.14583,0.39,39,53.4,2168,64.5,0,4915,100.8,99.3,10.6,12.6,266,24241550.15625,0.39,39,53.4,2225,64.8,0,4841,100.3,98.9,10.6,12.6,272,24841550.16667,0.39,38.9,53.4,2291,64.8,0,4866,100,98.5,10.7,12.7,280,25841550.17708,0.39,38.9,53.5,2323,64.7,0,4868,100.3,98.7,10.6,12.5,283,26141550.1875,0.39,38.9,53.6,2291,64.4,0,4950,100.4,99,10.6,12.5,280,26541550.19792,0.38,38.9,53.4,2285,64.1,0,4975,100.1,99,10.5,12.4,274,25341550.20833,0.39,39,53.3,2257,64,0,4979,100.3,98.9,10.6,12.6,269,24741550.21875,0.38,38.8,53.3,2299,63.9,0,4853,100,98.6,10.5,12.6,271,25841550.22917,0.38,39,53.3,2316,64.1,0,4908,100,98.7,10.6,12.5,272,25241550.23958,0.39,38.9,53.3,2217,64,0,4787,100,98.8,10.5,12.5,270,24941550.25,0.39,39,53.3,2212,64.2,0,4813,100.2,98.9,10.5,12.5,267,24441550.26042,0.37,39.4,53.3,2685,64.1,0,4832,100.3,98.1,10.5,12.4,292,28341550.27083,0.38,39.4,53.3,2679,64.5,0,4904,101.5,99.4,10.3,12.3,298,28841550.28125,0.38,39.2,53.2,2723,64.4,0,5012,102.3,100.5,10.7,12.5,307,29741550.29167,0.37,39,53.3,2809,64.2,0,5613,102.9,100.8,10.6,13.2,319,30641550.30208,0.38,38.9,53.4,2798,64.2,0,5356,103,101.1,11.2,13.5,324,31141550.3125,0.38,38.8,53.4,2582,64.4,0,5354,101.8,100.1,11.3,13.6,307,29341550.32292,0.38,39,53.5,2696,64.5,0,5357,101.7,99.7,11.2,13.6,315,30241550.33333,0.38,39,53.4,2723,64.7,0,5546,101.5,99.6,10.6,13,318,30541550.34375,0.38,39,53.5,2763,64.9,0,5506,101,99,10.7,13.2,326,31241550.35417,0.38,39.3,53.7,2990,64.5,0,5340,101.1,98.8,10.8,13,342,32941550.36458,0.39,39.3,53.7,3035,64.9,0,5465,98.5,96.2,10.8,13.2,358,34541550.375,0.39,39.1,53.8,3156,65.2,0,5580,103.1,100.5,10.9,13.5,390,37441550.38542,0.4,39.2,54,3182,66.2,0,5938,103.4,100.7,11,13.8,406,39041550.39583,0.42,39.4,54.1,3400,67.2,0,6006,103.9,100.3,11.1,14.1,449,43141550.40625,0.44,39.4,54.3,3602,68.3,0,6361,104.6,101.1,11.3,14.5,500,48041550.41667,0.45,39.2,54.4,3803,69.5,0,6613,105.8,102,11.5,15.3,552,52741550.42708,0.46,39.3,54.6,3925,69.7,0,6743,106,102.2,11.2,15.1,593,56441550.4375,0.47,39.2,54.6,4147,70.3,0,6890,106.7,102.5,11.4,15.3,638,60841550.44792,0.49,38.9,54.5,3599,70.6,0,5429,106.1,102.9,10.8,13.1,594,56841550.45833,0.47,39,54.6,3728,71.7,0,7074,106.6,103.1,12.4,16.3,575,54841550.46875,0.47,39.2,54.6,3817,72,0,7152,107.6,103.9,12.4,16.4,590,56341550.47917,0.47,38.5,54.5,3395,71.6,0,7024,106.7,103.7,12.3,16.5,549,52141550.48958,0.46,39,54.5,3380,71.3,0,6894,106.2,103.2,12.2,15.9,515,49241550.5,0.44,39,54.3,3425,71,0,6889,106,103,12.1,15.8,493,47341550.51042,0.46,39,54.5,3397,71.9,0,6840,106.5,103.7,12.3,16.3,512,48941550.52083,0.48,39,54.5,3335,72.1,0,7058,106.5,103.1,12.2,16.4,526,50341550.53125,0.47,38.8,54.6,3358,71.9,0,7041,106.3,103.3,12.6,16.5,532,50741550.54167,0.47,38.9,54.4,3299,71.1,0,6847,106.7,103.6,12.2,16,507,48441550.55208,0.46,39.1,54.7,3365,71.8,0,7052,106.3,103.2,12.6,16.6,514,49041550.5625,0.48,38.8,54.5,3186,71.8,0,6934,106.5,103.5,12.6,16.6,514,49141550.57292,0.47,38.9,54.5,3221,72.5,0,7031,107.6,104.4,12.4,16.4,507,48541550.58333,0.46,39,54.5,3269,71.7,0,6959,106.8,104,12.3,16.3,492,47041550.59375,0.46,39.1,54.5,3230,71.5,0,6823,106.3,103.4,12.3,16,487,46641550.60417,0.46,39.1,54.3,3287,71.9,0,7046,106,103.1,12.3,16.3,492,47241550.61458,0.46,38.9,54.4,3193,71.9,0,6872,106.4,103.7,12.4,16.2,491,46841550.625,0.46,39,54.4,3293,71.6,0,6900,105.8,102.8,12.4,16.2,502,48141550.63542,0.46,38.9,54.5,3309,71.7,0,7067,106,103.3,12.3,16.1,510,48741550.64583,0.46,39.1,54.5,3302,72,0,7084,105.1,102,12.5,16.1,503,48141550.65625,0.46,39,54.4,3374,72.5,0,7046,104.5,101.7,12.4,16.4,510,48841550.66667,0.47,38.9,54.4,3238,72.1,0,7051,105,102.1,12.6,16.3,506,48541550.67709,0.46,38.9,54.3,3350,72.1,0,6967,104.7,101.6,12.4,16.4,509,48841550.6875,0.47,38.9,54.4,3213,72.2,0,7027,105,102.1,12.4,16.4,502,48041550.69792,0.47,38.9,54.4,3282,72.2,0,7042,105.2,102,12.4,16.6,499,47841550.70833,0.45,38.9,54.3,3295,72,0,6887,105,102.2,12.3,16.3,482,46241550.71875,0.45,38.9,54.3,3189,71.8,0,7058,105.2,102.4,12.3,16.1,479,45941550.72917,0.46,39,54.4,3265,72.2,0,7016,104.2,101.8,12.4,16.3,493,47241550.73958,0.46,39,54.4,3316,72.1,0,7016,104.2,101.4,12.4,16.2,502,48241550.75,0.46,38.9,54.3,3328,72.1,0,7018,104.5,101.7,12.4,16.3,496,47641550.76042,0.47,38.9,54.4,3216,72.1,0,6967,104.7,102,12.3,16.1,492,47141550.77083,0.46,39,54.3,3200,72,0,6950,104.8,101.9,12.4,16.2,488,46941550.78125,0.46,39,54.3,3197,71.8,0,6947,104.4,101.5,12.2,16.2,477,45741550.79167,0.45,39,54.3,3205,71.5,0,6758,104.7,101.8,12.1,16,469,45041550.80208,0.45,38.9,54.3,3132,71.4,0,6884,104.1,101.5,12.2,16.1,463,44441550.8125,0.45,38.9,54.2,3092,71.3,0,6847,104,101.5,12.3,16.2,459,43941550.82292,0.45,38.9,54.2,3096,71.4,0,6855,104.7,101.8,12.3,16,453,43441550.83333,0.45,38.9,54.3,3020,71.3,0,6764,102.9,100.6,12.3,15.9,444,42541550.84375,0.45,38.9,54.3,2979,71.3,0,6704,102.9,100.3,12,15.6,435,41541550.85417,0.46,38.8,54.3,2801,71.2,0,6720,102.8,100.6,12.1,15.8,421,40141550.86458,0.45,38.9,54.4,2888,71.2,0,6767,102.3,100,12.2,15.9,421,40141550.875,0.45,38.9,54.5,2802,71,0,6674,102,99.8,12,15.5,417,39841550.88542,0.44,38.8,54.4,2726,70.9,0,6462,101.9,99.6,11.8,15.3,403,38341550.89583,0.44,38.8,54.3,2656,70.9,0,6557,101.4,99.2,12,15.4,389,37041550.90625,0.45,38.8,54.4,2630,70.9,0,6458,101.6,99.4,11.7,15.2,392,37241550.91667,0.44,39,54.4,2640,71,0,6503,100.4,98.7,11.7,15.2,385,36441550.92708,0.44,39,54.3,2610,71.2,0,6391,100.8,99.1,11.9,15.1,377,35541550.9375,0.46,39.2,54.4,2493,71.5,0,6610,100.7,99,11.8,15.2,378,34441550.94792,0.46,38.9,54.4,2463,71.4,0,6497,101,99.2,12,15.4,378,34341550.95833,0.46,39,54.3,2489,71.5,0,6466,100.3,98.8,12.1,15.4,379,34341550.96875,0.45,38.9,54.3,2511,71.6,0,6401,99.6,98.2,11.8,15.2,382,34841550.97917,0.46,39,54.2,2483,71.6,0,6639,99.7,97.9,11.8,15.3,382,34841550.98958,0.46,38.9,54.2,2400,71.4,0,6363,100.2,98.8,11.9,15.3,372,33441551,0.45,38.9,54.3,2405,71.1,0,6451,100.2,98.7,11.8,15.2,368,33141551.01042,0.45,38.9,54.2,2381,70.9,0,6260,99.7,98.1,11.7,15,359,32241551.02083,0.47,39.2,54.2,2353,70.5,0,5311,99.4,98,10.7,12.8,352,33141551.03125,0.48,39.1,54.1,2272,70.2,0,5099,99.3,97.9,10.7,12.8,355,32341551.04167,0.47,38.8,54.3,2261,70.1,0,5099,99.7,98.1,10.7,12.8,357,32341551.05208,0.46,39,54.1,2266,69.8,0,5101,99.2,97.8,10.7,12.9,341,31941551.0625,0.45,38.8,54.1,2254,69.5,0,5138,99.4,97.7,10.7,12.8,341,31641551.07292,0.46,38.9,54.1,2165,69.1,0,5023,99.7,98.4,10.7,12.8,329,30641551.08333,0.45,38.9,54,2171,69,0,5136,99.5,98.3,10.8,12.8,320,29741551.09375,0.45,39,54,2178,68.6,0,5052,99.4,98.2,10.7,12.8,316,29341551.10417,0.45,39,53.9,2133,68.4,0,5075,99.2,98.1,10.8,12.9,309,28641551.11458,0.45,39,54,2102,68.3,0,5099,99.4,98.2,10.7,12.9,304,28141551.125,0.45,38.9,53.8,2039,67.9,0,5129,99.6,98.4,10.9,12.7,295,27241551.13542,0.44,39,53.8,2024,67.8,0,4983,99.4,98,10.7,12.7,289,26741551.14583,0.44,39,53.7,2032,67.7,0,5024,99.2,98.2,10.7,12.9,287,26541551.15626,0.44,38.9,53.8,2019,67.4,0,5137,99.3,98.1,10.7,12.8,288,26541551.16667,0.44,39,53.8,1983,67.3,0,5036,99,98,10.7,12.8,281,25741551.17708,0.44,38.9,53.7,1973,67.2,0,4987,99.1,98,10.7,12.8,277,25741551.1875,0.44,38.9,53.7,1982,67,0,5006,99.3,98,10.8,12.8,278,25541551.19792,0.43,39,53.7,1990,67.1,0,5054,99.2,98.1,10.7,12.9,276,25341551.20833,0.44,39,53.6,1953,66.8,0,5034,99.3,98.3,10.7,12.9,270,24841551.21876,0.43,39,53.6,2016,66.7,0,5008,98.8,97.7,10.7,12.7,275,25441551.22917,0.42,39,53.7,2039,66.6,0,5175,99,97.6,10.7,12.7,276,25441551.23958,0.42,39,53.6,2030,66.4,0,4989,99.1,98,10.8,12.8,272,25141551.25,0.43,39,53.6,1991,66.3,0,5114,98.7,97.7,10.6,12.8,269,24741551.26043,0.42,39,53.6,2100,66.5,0,4989,98.4,97.1,10.6,12.7,281,25841551.27083,0.43,38.8,53.5,2009,66.2,0,5099,98.8,97.6,10.7,12.9,276,25341551.28125,0.42,38.9,53.5,2117,66,0,5178,98.9,97.4,10.7,12.8,276,25641551.29167,0.41,39,53.5,2107,66,0,5005,99.3,98.1,10.7,12.7,276,25241551.30208,0.42,38.9,53.6,2011,65.9,0,4964,99.6,98.3,10.8,12.8,270,25041551.31251,0.42,39,53.6,2054,66,0,5094,99.5,98.4,10.7,12.8,273,24941551.32292,0.42,38.9,53.6,2081,66,0,4994,99.2,98.1,10.7,12.8,279,25241551.33334,0.42,39,53.6,2066,66.1,0,4986,99.4,98.3,10.8,12.9,273,25241551.34375,0.41,39,53.7,2137,66.3,0,5038,99.2,97.7,10.8,12.9,282,25841551.35418,0.41,39,53.8,2234,66.7,0,4981,99.1,97.5,10.8,12.9,298,27041551.36458,0.42,39,53.9,2317,67.1,0,4970,99.7,98.4,10.6,12.9,312,28541551.375,0.42,38.9,54,2423,67.6,0,5132,102.8,101.2,10.8,12.9,324,30941551.38542,0.42,39,54,2516,67.8,0,5045,103,101.2,10.6,12.7,336,31941551.39583,0.41,39,54.3,2675,68.6,0,6194,102.8,100.9,11.5,14.5,356,34041551.40625,0.42,39.3,54.3,2807,68.9,0,6188,102.9,100.8,11.6,14.5,376,35741551.41667,0.42,39.3,54.5,3121,69.7,0,6316,104.8,101.7,11.6,14.9,425,40941551.42708,0.45,39,54.6,3106,70.5,0,6535,104.4,101.7,12,15.5,464,44341551.4375,0.45,39,54.5,3195,71.4,0,6831,104,101.6,12.1,15.7,476,45641551.44792,0.45,39.3,54.5,3362,72.1,0,7059,103.9,100.6,12.2,16.2,497,47341551.45834,0.46,39.3,54.6,3432,72.5,0,7109,105.1,101.7,12.3,16.3,517,49641551.46875,0.47,39,54.6,3455,72.9,0,7295,104.9,101.5,12.5,16.6,532,51141551.47918,0.47,39.1,54.6,3421,73,0,7241,105.2,101.8,12.8,17.1,537,51541551.48958,0.47,39.1,54.5,3456,73.2,0,7412,105.5,102.2,12.8,17,539,51641551.50001,0.48,39.1,54.5,3427,73.3,0,7258,105.2,102.3,12.3,16.7,545,52241551.51043,0.48,38.9,54.4,3456,73.2,0,7475,105,101.7,12.8,17.2,551,53041551.52083,0.47,39.1,54.5,3557,73.1,0,7115,104.7,101.8,12.6,17,546,52341551.53125,0.47,39,54.4,3519,73.3,0,7474,105.7,102,12.9,17.3,544,52041551.54167,0.5,39,54.4,3396,73.4,0,7388,106.1,102.6,12.6,17,547,52441551.55208,0.48,39,54.5,3441,73.9,0,7414,104.9,101.8,12.9,17.4,550,52741551.5625,0.49,38.9,54.4,3452,73.7,0,7445,105.1,101.7,12.7,17.1,560,53641551.57292,0.47,38.9,54.4,3489,73.2,0,7324,105.4,102.2,12.4,16.6,539,51741551.58333,0.48,38.9,54.5,3362,73.3,0,7147,105.6,102.7,12.5,16.8,534,51141551.59375,0.47,39,54.4,3496,73.9,0,7449,105.1,102,12.9,17.4,542,51941551.60417,0.47,38.9,54.3,3410,73.7,0,7433,105.4,102.4,12.8,17.2,529,50741551.61458,0.47,38.9,54.3,3275,73.8,0,7389,105,102.1,12.7,16.9,508,48841551.62501,0.48,38.9,54.3,3230,73.9,0,7370,104.7,102,12.8,17.1,505,48541551.63542,0.47,38.9,54.4,3275,73.7,0,7460,104.6,101.9,12.5,17,505,48541551.64582,0.48,39,54.3,3309,74.5,0,7489,104.4,101.4,12.7,17.4,519,49941551.65625,0.49,38.9,54.2,3230,74.6,0,7541,104.1,100.8,12.8,17.5,517,49841551.66668,0.47,39,54.2,3305,74,0,7328,104,100.9,12.7,17.1,511,49141551.67708,0.48,39,54.2,3290,74.1,0,7373,104,101.1,12.6,16.9,509,49041551.68749,0.48,39,54.3,3274,73.8,0,7478,104.4,101.5,12.8,17,508,48841551.69792,0.48,38.9,54.2,3257,74.3,0,7484,104.3,102,12.9,17.4,505,48741551.70833,0.48,39,54.3,3263,74,0,7400,103.9,101.1,12.9,17.3,506,48541551.71875,0.47,39,54.3,3237,73.8,0,7442,103.9,100.7,12.8,17.2,498,47941551.72917,0.47,38.9,54.3,3276,73.9,0,7249,103.5,100.9,12.8,17.3,498,47841551.73958,0.47,39,54.3,3216,74,0,7388,103.2,100.7,12.7,16.9,491,47241551.75,0.47,38.9,54.2,3212,74.2,0,7241,103.9,101.1,12.9,17.4,492,47241551.76043,0.48,38.9,54.3,3122,74,0,7261,104.2,101.5,12.8,17.1,489,46941551.77083,0.48,38.9,54.3,3226,73.9,0,7278,103.6,101.5,12.5,16.8,497,47841551.78125,0.48,39,54.3,3170,73.8,0,7204,103.8,101.1,12.4,16.7,492,47241551.79166,0.48,39,54.3,3095,73.6,0,7343,103.4,101.1,12.5,16.9,483,46441551.80208,0.46,38.9,54.2,3143,73.3,0,7067,103.3,100.6,12.6,16.7,470,45241551.81249,0.46,38.9,54.1,3065,73.3,0,7094,103.7,101,12.5,16.8,456,43841551.82292,0.47,38.9,54.2,2918,73.1,0,7043,102.5,100.2,12.3,16.4,445,42841551.83332,0.47,39,54.3,2840,73.3,0,6962,102.1,99.8,12.2,16.1,444,42441551.84376,0.46,39,54.4,2933,73.4,0,6914,102.3,100.1,12.4,16.3,443,42441551.85418,0.48,38.9,54.4,2753,73.5,0,7011,101.7,99.6,12.5,16.5,432,41241551.86458,0.46,38.8,54.3,2777,73.3,0,6995,101.6,99.6,12.5,16.4,427,40841551.875,0.46,39.1,54.4,2839,73,0,6752,101,98.8,12.4,16,425,40541551.88541,0.46,38.8,54.4,2657,72.6,0,6854,101.4,99.4,12.3,15.8,408,38841551.89583,0.45,39.1,54.4,2633,72.2,0,6685,100.1,98.4,12.1,15.6,394,36941551.90626,0.45,38.9,54.5,2567,72,0,6542,100.9,99.1,12.1,15.4,386,36641551.91668,0.46,39.1,54.5,2527,71.9,0,6639,100.4,98.7,12