,15.3,384,35041551.92708,0.47,39,54.4,2438,71.8,0,6635,100.9,99.2,11.8,15.5,385,34841551.9375,0.46,39,54.4,2449,71.6,0,6429,100.6,98.8,11.8,15.1,381,34541551.94792,0.46,38.9,54.3,2360,71.5,0,6509,100.3,98.9,11.8,15.2,368,33241551.95833,0.45,39,54.4,2382,71.3,0,6557,99.6,98.4,11.8,15.3,364,32541551.96875,0.47,38.9,54.4,2260,71.1,0,6388,100.2,98.7,11.7,15,360,32241551.97918,0.48,38.9,54.3,2291,70.7,0,5069,100.1,98.7,10.6,12.9,369,33641551.98959,0.47,38.9,54.4,2291,70.5,0,5103,99.4,97.9,10.7,12.8,361,33041552,0.47,38.8,54.4,2258,70.4,0,5087,99.8,98.3,10.7,12.8,358,32541552.01042,0.46,38.9,54.3,2246,70.2,0,5072,99.5,98.1,10.7,12.8,348,32441552.02083,0.47,39,54.3,2222,70,0,5099,99.5,98,10.6,12.7,343,31941552.03125,0.47,39,54.3,2217,69.9,0,5049,99.7,98.1,10.7,12.8,344,31941552.04167,0.47,38.9,54.3,2204,69.9,0,5141,99.2,98,10.8,12.8,343,31941552.05208,0.47,39,54.2,2181,69.7,0,5100,99.1,97.9,10.7,12.8,336,31241552.06249,0.46,38.9,54.3,2156,69.4,0,4983,99.4,98,10.8,13,327,30341552.07292,0.46,38.9,54.2,2107,69,0,5141,99.6,98.3,10.7,12.8,322,29841552.08334,0.45,39,54.1,2136,68.9,0,5052,99.1,97.9,10.6,12.8,318,29541552.09375,0.46,39,54.1,2061,69,0,5090,98.9,97.8,10.8,12.9,313,29041552.10417,0.46,39,54.1,2108,68.9,0,5092,99.1,97.6,10.7,12.8,317,29541552.11458,0.45,39,54.2,2100,68.7,0,5051,99.4,98.2,10.7,12.8,308,28341552.12501,0.45,38.9,54.2,2061,68.6,0,5115,99.4,98.1,10.6,12.8,310,28741552.13542,0.45,39,54.1,2092,68.6,0,4980,99.2,97.8,10.7,12.9,308,28541552.14583,0.45,38.9,54.1,2055,68.2,0,5039,99.3,98,10.7,12.9,304,28041552.15625,0.44,38.9,54.1,2049,68,0,5064,99.1,98.1,10.7,12.9,302,27741552.16667,0.44,39,54.1,2028,67.8,0,5070,99.3,98,10.7,12.9,293,26841552.17708,0.45,38.9,54,1952,67.6,0,4964,99.4,98.2,10.7,12.8,288,26641552.1875,0.44,38.9,53.9,1962,67.5,0,5039,99.2,98.2,10.7,12.8,286,26341552.19792,0.44,38.9,54,1944,67.2,0,5043,99.3,98.2,10.7,12.9,280,25641552.20833,0.44,39,54,1969,67.2,0,5119,99.1,98.1,10.7,12.8,281,25741552.21875,0.43,39,53.9,1942,66.9,0,5221,99.1,98.1,10.7,12.9,272,24841552.22917,0.43,38.9,53.9,1919,66.7,0,5208,99.4,98.5,10.7,12.8,269,24541552.23958,0.43,38.9,53.8,1892,66.5,0,4973,99.1,98.1,10.6,12.7,265,24141552.25,0.43,39,53.7,1911,66.4,0,5069,98.6,98.1,10.6,12.9,261,23741552.26042,0.43,39,53.7,1997,66.4,0,5159,98.6,97.4,10.7,12.9,272,24941552.27083,0.43,39,53.6,1979,66.4,0,5038,98.6,97.5,10.7,12.8,268,24641552.28125,0.43,39,53.7,1965,66.1,0,5092,99,98,10.6,12.8,267,24441552.29167,0.41,38.9,53.7,1994,66,0,5096,98.9,97.9,10.7,12.8,266,24441552.30208,0.42,39,53.7,2022,66.1,0,5145,98.5,97.4,10.7,12.8,274,25241552.3125,0.42,39,53.7,2027,66.1,0,5225,98.8,97.6,10.9,12.9,270,24741552.32292,0.42,38.9,53.6,2005,66,0,5122,99.2,98,10.8,12.8,266,24441552.33333,0.42,39,53.6,1991,66,0,5130,99.4,98.2,10.8,12.8,264,24241552.34375,0.43,39,53.6,2024,66.3,0,5028,99.1,98.1,10.8,12.9,270,24941552.35417,0.43,39,53.8,1982,66.7,0,5036,98.9,97.7,10.7,12.9,276,25441552.36458,0.44,39.1,53.8,2044,67.2,0,5084,101.6,100.4,10.8,12.7,286,26541552.375,0.43,39.1,54,2175,67.8,0,5036,99.9,98.7,10.8,12.8,303,28041552.38542,0.43,39,54,2253,68.1,0,5009,99.7,98.4,10.8,12.9,320,29141552.39583,0.43,39.1,54.1,2390,68.3,0,5041,100.1,98.5,10.7,12.8,336,31141552.40625,0.43,39.1,54.3,2483,68.9,0,5119,99.8,98.4,10.7,13,350,33441552.41667,0.42,39.1,54.4,2618,70,0,6290,99.7,98.1,11.7,14.8,360,34141552.42708,0.44,39.1,54.5,2678,70.7,0,6328,99.7,97.2,11.9,15.2,385,36641552.4375,0.44,39.3,54.6,2945,71.5,0,6599,100.8,98.3,12.1,15.6,417,40041552.44792,0.45,39.3,54.7,3224,72.2,0,6842,100.9,98.3,12.1,15.7,468,45041552.45833,0.45,39,54.6,3170,72.8,0,7073,101,98.4,12.3,16.5,478,45941552.46875,0.48,38.9,54.6,3073,73.4,0,7261,100.7,97.9,12.7,17,485,46541552.47917,0.45,39,54.5,3305,73.8,0,7460,101.3,98.7,12.8,16.9,497,47741552.48958,0.48,39.1,54.6,3264,74.2,0,7166,101.7,98.7,12.9,17.1,510,49041552.5,0.48,38.8,54.6,3207,74.4,0,7436,101.7,98.9,12.8,17.2,528,50541552.51042,0.48,39.1,54.6,3332,74.4,0,7520,101.7,98.4,13.1,17.6,536,51441552.52083,0.48,39,54.6,3377,74.6,0,7560,102,99,12.9,17.7,541,51941552.53125,0.48,39,54.6,3378,74.8,0,7656,101.9,98.8,13,17.9,543,52041552.54167,0.48,39,54.6,3444,74.8,0,7640,101.4,97.8,13.1,17.6,541,51841552.55208,0.49,39,54.5,3332,75.1,0,7591,102.7,99.8,12.9,17.8,538,51641552.5625,0.49,38.9,54.5,3279,74.7,0,7594,102.5,99.8,12.8,17.6,535,51341552.57292,0.48,38.9,54.3,3275,74.2,0,7430,102.5,99.6,12.9,17.5,512,49141552.58333,0.48,38.8,54.3,3140,73.3,0,7361,103.5,100.5,12.7,16.8,489,46941552.59376,0.47,39,54.3,3137,74.3,0,7421,101.8,99.3,12.7,17.2,480,46141552.60417,0.48,38.9,54.2,3027,73.9,0,7400,102.3,99.2,12.8,17.1,471,45241552.61458,0.48,38.9,54.3,3065,73.8,0,7286,101.6,99.1,12.6,17.1,475,45641552.625,0.49,38.9,54.4,3068,74.4,0,7353,100.8,98.1,12.9,17.5,490,47041552.63542,0.47,38.9,54.4,3155,74.5,0,7444,101,98.6,13.2,17.2,493,47341552.64583,0.48,39,54.5,3126,75,0,7575,100.9,98.2,13,17.7,496,47541552.65625,0.48,39,54.5,3148,75.2,0,7493,100.7,98.3,12.9,17.6,503,48341552.66667,0.49,39,54.6,3137,75.2,0,7693,100.8,98.3,13.1,17.9,513,49241552.67709,0.5,38.8,54.6,3101,75.3,0,7489,101.1,98.6,13,17.5,515,49241552.68751,0.48,39,54.5,3162,75,0,7708,100.6,97.7,13,17.6,503,48341552.69792,0.48,39.1,54.4,3160,74.9,0,7490,100,97.9,13.1,17.4,497,47741552.70833,0.48,39,54.5,3185,75,0,7523,100.5,97.9,12.7,17.3,501,48041552.71875,0.49,39,54.6,3001,74.9,0,7448,100.7,98.1,13,17.5,490,46841552.72917,0.48,39,54.5,3023,74.7,0,7492,100.7,98.2,12.7,17.4,487,46541552.73958,0.48,38.9,54.5,3058,74.9,0,7234,99.8,97.3,12.9,17.3,490,47041552.75001,0.49,38.9,54.5,3050,75.2,0,7563,100,97.4,13.1,17.5,499,47741552.76042,0.48,38.9,54.5,3081,75,0,7626,100.4,97.2,12.6,17.3,493,47241552.77083,0.47,39,54.5,3110,74.7,0,7560,100.2,97.6,13.1,17.6,482,46341552.78125,0.48,38.9,54.5,2990,74.6,0,7467,100,97.8,12.7,17.2,480,45841552.79167,0.47,39,54.6,3017,74.4,0,7295,100.8,98.2,12.6,17,477,45641552.80208,0.49,38.9,54.6,2908,74.3,0,7159,100.7,98.2,12.9,17.1,477,45541552.8125,0.48,39,54.5,2972,74.1,0,7310,100,97.7,12.8,17,475,45541552.82292,0.49,38.9,54.5,2963,73.9,0,7193,100.4,98.1,12.7,16.8,470,44941552.83333,0.46,39,54.5,3020,73.8,0,7278,100.1,97.4,12.7,16.8,463,44241552.84376,0.47,38.8,54.4,2918,73.8,0,7283,99.8,97.5,12.6,16.9,455,43441552.85417,0.46,38.9,54.4,2923,73.9,0,7148,100.7,98.5,12.9,17,447,42741552.86458,0.47,39,54.4,2951,74,0,7280,100,97.6,12.5,16.8,460,44141552.875,0.47,38.9,54.5,2926,74.2,0,7234,99.7,97.5,12.6,16.9,457,43641552.88542,0.48,39,54.5,2858,74.2,0,7286,99.6,97.4,12.7,17.1,452,43141552.89583,0.46,38.9,54.4,2861,74,0,7185,99.5,97.1,12.6,16.6,443,42341552.90626,0.49,39,54.4,2778,73.8,0,7110,99.4,97.1,12.7,16.6,445,42641552.91667,0.47,38.9,54.4,2888,73.6,0,7133,99.6,97.5,12.5,16.7,445,42441552.92708,0.47,39,54.4,2795,73.3,0,6994,100,98,12.4,16.4,431,41041552.93751,0.46,38.8,54.4,2771,73,0,7028,100.4,98.1,12.3,16.4,426,40541552.94792,0.46,38.9,54.4,2719,72.8,0,6782,100.4,98.4,12.5,16.2,416,39641552.95833,0.46,38.9,54.4,2715,72.7,0,6735,99.9,98,12,15.9,411,39041552.96876,0.46,39,54.4,2705,72.5,0,6767,99.9,98,12.2,15.7,408,38841552.97917,0.47,38.9,54.4,2651,72.7,0,6756,100.1,98.1,12.2,15.8,407,38741552.98958,0.46,39,54.3,2695,72.5,0,6652,99.7,97.6,12.1,15.8,402,38241553,0.45,38.8,54.3,2591,72.4,0,6613,100.1,98.3,12,15.6,391,36941553.01043,0.46,39.1,54.2,2539,72.1,0,6599,99.9,98,11.9,15.5,384,35241553.02084,0.46,38.9,54.3,2516,72.1,0,6658,99.8,97.9,12.1,15.5,388,35741553.03125,0.46,39,54.3,2532,71.9,0,6490,99.5,97.8,11.9,15.5,385,35041553.04167,0.47,38.9,54.3,2452,71.8,0,6475,99.4,97.8,12.1,15.2,384,34841553.05207,0.46,38.9,54.3,2453,71.6,0,6407,99.5,97.8,11.7,15.1,380,34341553.06251,0.46,38.9,54.2,2434,71.4,0,6467,99.5,97.9,11.8,15,376,34241553.07292,0.46,38.9,54.1,2454,71.3,0,6453,99.1,97.6,11.8,15.1,371,33641553.08333,0.45,39,54.1,2464,71.1,0,6211,99.5,97.9,11.8,15,367,33341553.09375,0.45,39,54.1,2393,70.7,0,6720,99.9,98.4,11.5,14.9,357,32241553.10417,0.46,39,54.1,2299,70.4,0,6181,100.1,98.5,11.5,14.6,351,31441553.11458,0.46,38.9,54.2,2340,70,0,5058,99.5,98.1,10.7,12.9,356,32441553.125,0.45,39,54.1,2373,69.8,0,5230,99.6,98.2,10.8,12.9,354,32341553.13542,0.46,39.1,54,2313,69.7,0,5069,99.2,97.7,10.8,12.7,347,31741553.14583,0.45,38.8,54,2297,69.4,0,5042,99.8,98.4,10.6,12.8,335,31641553.15625,0.46,39,54,2215,69.2,0,5043,99.4,98,10.8,12.9,329,30641553.16667,0.46,39,53.9,2234,69,0,5069,99.6,98.2,10.6,12.8,336,30541553.17708,0.45,38.8,54,2242,68.8,0,5025,99.3,98,10.7,12.7,333,30341553.1875,0.45,38.9,53.9,2192,68.7,0,5069,99.4,98,10.7,12.8,319,29841553.19792,0.45,39,53.9,2182,68.6,0,5114,99.7,98.4,10.7,12.9,313,29141553.20833,0.45,38.9,53.9,2171,68.3,0,5114,99.8,98.7,10.7,12.7,313,29241553.21875,0.44,39,53.9,2198,68.3,0,5114,99.6,98.3,10.8,12.9,312,29141553.22917,0.44,39,53.9,2199,68.1,0,4979,99.5,98.1,10.7,12.9,309,28741553.23958,0.44,38.9,53.8,2144,68.1,0,4973,100.2,98.9,10.7,12.8,304,28341553.25,0.44,38.9,53.9,2144,68,0,4960,99.7,98.5,10.7,12.7,305,28341553.26042,0.43,38.9,53.9,2243,68,0,5084,99.6,98.2,10.8,12.9,319,28941553.27083,0.43,38.9,53.8,2258,67.8,0,5084,99.7,98.2,10.7,12.8,315,28641553.28125,0.43,39,53.8,2242,67.4,0,5018,99.5,98.1,10.7,12.9,313,28541553.29167,0.43,38.9,53.8,2215,67.5,0,5009,99.6,98.3,10.6,12.9,309,28141553.30208,0.42,39,53.7,2264,67.7,0,5111,99.6,98.3,10.8,12.8,305,28441553.3125,0.43,39,53.7,2223,67.3,0,5066,100.1,98.8,10.8,13,306,27941553.32292,0.43,39,53.7,2201,67.4,0,5013,100,98.9,10.7,12.8,307,27941553.33333,0.44,39,53.8,2250,67.7,0,4990,99.5,98,10.8,12.9,315,28741553.34375,0.43,39.1,53.8,2314,67.8,0,5001,99.8,98.4,10.8,12.8,317,29041553.35417,0.44,39,53.9,2321,68.3,0,5104,99.6,98.2,10.8,12.9,327,30041553.36458,0.43,39.1,53.9,2465,68.6,0,5062,102,100.3,10.7,12.7,339,31841553.375,0.43,39,54.1,2510,69,0,5013,101.7,100,10.6,12.8,349,33441553.38542,0.43,39,54.1,2678,69.8,0,6360,101.2,99.3,11.9,15.1,370,35141553.39583,0.42,39,54.1,2798,69.9,0,6332,101,98.8,11.6,14.8,382,36541553.40625,0.43,39,54.2,2946,70.2,0,6380,101.6,99.4,11.7,15,405,39341553.41667,0.44,39,54.4,3005,70.7,0,6474,102.1,99.7,12.1,15.5,431,41241553.42708,0.44,39,54.4,2982,70.7,0,6584,101.8,99.3,11.8,15.3,432,41741553.4375,0.44,38.8,54.3,3050,70.8,0,6590,101.8,99.7,11.9,15.5,443,42341553.44792,0.46,39,54.5,3077,71.8,0,6592,100.9,98.6,12.2,15.9,460,44241553.45833,0.46,39.1,54.5,3151,72.4,0,6956,101.4,99.5,12.3,16.2,477,45841553.46875,0.46,39,54.7,3230,73,0,7107,101.7,99,12.4,16.6,500,47941553.47917,0.47,39,54.7,3317,73.4,0,7304,102.3,99.1,12.5,16.6,514,49841553.48958,0.48,39,54.7,3373,74,0,7454,101.3,98.9,12.8,17.2,539,51741553.5,0.48,39.2,54.5,3515,74.8,0,7598,101.4,98.4,12.8,17.3,557,53441553.51042,0.5,38.8,54.7,3398,75.1,0,7553,101.2,97.9,12.9,17.7,568,55141553.52083,0.5,38.9,54.6,3432,75.2,0,7663,101.7,98,13.1,18.3,577,55341553.53125,0.5,38.9,54.5,3530,75.3,0,7844,101.7,99.1,13.3,18.1,583,55841553.54167,0.49,39,54.5,3527,75.5,0,7649,102.4,99.2,13.1,17.9,579,55541553.55208,0.51,39,54.4,3503,75.6,0,7737,102.8,99.1,13.2,18.2,582,55841553.5625,0.5,39,54.3,3545,75.4,0,7677,102.2,98.9,13.3,18.3,581,55841553.57292,0.49,39.1,54.3,3577,75.1,0,7565,101.9,98.7,13.1,17.7,574,55341553.58333,0.5,38.8,54.3,3464,75.2,0,7808,102.4,99.1,13.1,17.9,571,54941553.59375,0.5,38.9,54.3,3515,75.3,0,7714,103.1,99.5,13.3,18,578,55741553.60417,0.5,38.8,54.3,3516,75.1,0,7766,102.3,99,13.1,18,585,56041553.61458,0.49,39,54.3,3697,75.5,0,7810,102.2,98.9,13.2,18.1,586,56241553.625,0.51,39,54.4,3653,75.6,0,7745,101.9,98.3,13.3,18.2,601,57641553.63542,0.51,39,54.4,3568,75.6,0,7805,102,98.6,13.2,18.1,594,57141553.64583,0.5,38.9,54.4,3590,75.6,0,7745,102.5,99.4,13.4,18.4,596,57341553.65625,0.51,38.9,54.3,3569,75.5,0,7759,101.8,98.4,13.1,18.1,593,56941553.66667,0.5,38.9,54.3,3569,75.2,0,7956,102.3,99,13.2,17.9,586,56041553.67708,0.5,39,54.3,3633,75.4,0,7700,101.7,98.7,13.2,18,586,56341553.6875,0.51,38.9,54.3,3475,75.1,0,7734,101.7,98.8,13.1,17.8,575,55241553.69792,0.49,39,54.1,3587,75.2,0,7724,102.1,98.8,13.2,18.3,562,54341553.70833,0.5,38.9,54.2,3475,75.3,0,7751,101.7,98.9,13,18,565,54241553.71875,0.49,38.9,54.3,3426,75.1,0,7745,102.7,99.4,12.9,17.8,561,53741553.72917,0.5,38.9,54.4,3455,75.3,0,7808,101.8,98.9,13.1,18,562,53941553.73958,0.5,39,54.4,3482,75.1,0,7524,101.6,98.3,13,17.6,572,55241553.75,0.51,39,54.6,3637,76,0,7788,100.8,97.4,13.3,18.3,608,58441553.76042,0.51,39,54.6,3652,75.8,0,7835,101,97.3,12.2,16.9,611,58441553.77083,0.51,38.9,54.6,3576,75.6,0,7478,101.3,97.8,12.4,17,606,58041553.78125,0.5,38.9,54.6,3633,75.7,0,7441,101.3,97.5,12.3,17.1,608,58241553.79167,0.5,39,54.7,3630,75.9,0,7488,101.3,97.9,12.2,16.9,609,58441553.80208,0.5,38.9,54.7,3576,75.9,0,7427,101.4,98.3,12.4,17.2,602,57641553.8125,0.51,39,54.8,3497,75.8,0,7404,101.8,98.4,12.4,16.9,599,57441553.82292,0.51,38.9,54.7,3425,75.8,0,7505,101.9,98.4,12.3,17,598,57141553.83333,0.5,38.9,54.6,3546,75.9,0,7454,101.5,98.1,12.2,17.1,596,57041553.84375,0.51,38.9,54.7,3452,75.9,0,7383,102.1,98.4,12.2,16.9,595,57141553.85417,0.51,39,54.7,3531,75.9,0,7415,100.9,97.9,12.2,16.8,598,57341553.86458,0.5,38.9,54.7,3470,75.7,0,7368,101.7,98.4,12.1,16.7,587,56141553.875,0.5,39.1,54.7,3530,75.7,0,7247,101.7,98.4,12.3,16.9,590,56441553.88542,0.49,38.9,54.7,3512,75.7,0,7300,102,98.9,11.9,16.5,577,55141553.89583,0.5,38.9,54.7,3441,75.7,0,7343,101.1,98,12.2,16.8,572,54741553.90625,0.48,39,54.7,3543,75.7,0,7508,101.1,98.4,12.1,16.4,566,54241553.91667,0.5,39,54.6,3380,75.6,0,7322,101.1,98.3,12.4,16.7,561,53741553.92708,0.51,38.9,54.6,3255,75.7,0,7403,101.8,99,12.4,16.6,551,52741553.9375,0.5,38.8,54.7,3266,75.7,0,7361,101.6,99,12.1,16.4,556,53341553.94792,0.5,39,54.6,3339,75.8,0,7290,101.5,98.5,12.3,16.6,553,53141553.95833,0.5,38.9,54.7,3270,75.8,0,7264,101.1,98.3,12.1,16.6,557,53741553.96875,0.5,38.9,54.7,3224,75.8,0,7311,101.5,98.5,12.2,16.7,552,52341553.97917,0.51,38.9,54.7,3152,75.8,0,7295,102,99.6,12.2,16.5,538,51241553.98958,0.51,38.9,54.6,3147,75.6,0,7148,102,99.5,12.1,16.3,530,50641554,0.5,38.9,54.6,3137,75.5,0,7118,102.1,99.4,12.1,16.3,522,49841554.01042,0.49,39,54.6,3180,75.5,0,7301,102.1,99.6,12.2,16.6,519,49941554.02083,0.48,39,54.7,3250,75.7,0,7219,102,99.1,12.3,16.5,518,49641554.03125,0.49,38.9,54.8,3155,75.8,0,7226,101.9,99.3,12.2,16.5,520,49641554.04167,0.5,38.9,54.7,3045,75.9,0,7143,101.2,98.7,12.2,16.5,522,49841554.05208,0.49,39,54.7,3231,75.9,0,7207,101,98.1,12.2,16.7,528,50641554.0625,0.49,39,54.7,3155,76,0,7363,101.1,98.4,12.2,16.4,526,50341554.07292,0.51,38.9,54.7,3125,76.1,0,7278,101.4,98.6,12.2,16.5,529,50741554.08333,0.5,38.9,54.7,3099,76,0,7336,101.4,99.1,12.1,16.8,525,50141554.09375,0.5,38.9,54.8,3094,75.9,0,7208,101.6,99.1,12.3,16.4,522,49941554.10417,0.49,38.9,54.8,3136,75.9,0,7162,101.3,98.5,12.1,16.3,519,49841554.11458,0.5,39,54.8,3012,76,0,7136,100.5,98.1,11.9,16.3,512,48941554.125,0.5,38.9,54.7,3084,76,0,7275,101.2,98.8,12.1,16.5,514,48941554.13542,0.5,39,54.7,3064,76,0,7295,100.4,97.9,12.2,16.6,516,49341554.14583,0.5,39,54.7,3053,76,0,7186,101,98.3,12,16.4,515,49341554.15625,0.51,39,54.7,3005,76.1,0,7263,101.3,98.6,12.3,16.7,514,49041554.16667,0.49,38.9,54.7,3073,76.1,0,7265,101.5,98.8,12.1,16.6,513,48941554.17708,0.5,38.9,54.7,3090,76.1,0,7302,100.9,98.6,12.2,16.6,521,49741554.1875,0.51,39,54.7,3089,76.2,0,7396,100.9,98.8,12.3,16.8,524,50141554.19793,0.49,38.9,54.8,3218,76.2,0,7304,100.7,97.7,12,16.6,537,51341554.20833,0.49,38.9,54.7,3211,76.2,0,7294,102,99.1,12.2,16.6,529,50541554.21874,0.51,38.9,54.7,3211,76.2,0,7294,102,99.1,12.2,16.6,529,52641554.22917,0.51,39,54.7,3320,76.5,0,7458,100.5,97.7,12.5,17.1,565,54141554.23958,0.52,38.9,54.7,3246,76.5,0,7462,101.2,98.4,12.3,16.9,567,54341554.25,0.51,38.9,54.9,3268,76.5,0,7472,100.1,97.7,12.3,17.1,567,54141554.26042,0.51,39.1,54.8,3445,76.5,0,7475,100.5,97.4,12.3,17.2,585,56041554.27083,0.51,38.9,54.8,3387,76.5,0,7452,100.4,97.7,12.4,17.1,584,55841554.28125,0.51,39,54.8,3455,76.4,0,7598,100,97.1,12.6,17.3,594,56741554.29167,0.52,39,54.9,3370,76.5,0,7592,100.2,97.4,12.5,17,596,57241554.30208,0.51,39,54.8,3470,76.4,0,7674,100.1,97.5,12.5,17,593,56741554.3125,0.52,38.9,54.8,3404,76.4,0,7577,100.8,97.7,12.1,17.1,598,57141554.32292,0.52,38.9,54.9,3436,76.4,0,7712,99.7,97,12.4,17.1,603,57641554.33333,0.52,39,55,3426,76.6,0,7731,99.9,96.7,12.3,17.3,606,57841554.34375,0.52,38.9,54.8,3437,76.6,0,7591,99.6,96.9,12.4,17.3,608,58241554.35417,0.52,38.9,54.8,3457,76.5,0,7616,101.1,97.9,12.5,17.3,610,58441554.36458,0.52,38.9,54.9,3489,76.4,0,7545,101.2,97.8,12.4,17.3,614,58941554.375,0.53,38.9,54.8,3441,76.6,0,7604,106.1,102.6,12.5,17.1,608,58341554.38542,0.52,39,54.8,3602,76.6,0,7760,105.8,102.9,12.6,17.3,616,58841554.39583,0.51,38.9,54.8,3527,76.4,0,7658,105.5,102.7,12.5,17.5,614,58641554.40625,0.5,38.9,54.8,3650,76.4,0,7636,105.4,102.3,12.4,17.2,626,59841554.41667,0.5,39,54.8,3682,76.3,0,7610,105.4,101.7,12.6,17.5,622,59641554.42708,0.5,39,54.8,3707,76.4,0,7760,105.4,102.1,12.3,17.1,629,60241554.4375,0.52,39.1,54.8,3641,76.5,0,7645,104.7,101.6,12.4,17.2,634,60741554.44793,0.52,39,54.8,3626,76.5,0,7698,105,101.6,12.6,17.5,639,61141554.45833,0.52,39,54.8,3625,76.3,0,7610,104.6,101.6,12.6,17.4,635,60841554.46875,0.51,39.1,54.7,3644,76,0,7489,104.5,101,12.4,17.3,625,59841554.47917,0.52,38.8,54.7,3440,75.5,0,7397,105.2,102,12.3,16.8,607,57841554.48958,0.5,38.8,54.6,3493,75,0,7114,105.1,102,12.2,16.5,583,55741554.5,0.48,39,54.3,3560,74.9,0,7085,105,101.7,11.9,16.1,559,53841554.51042,0.5,39.1,54.4,3500,75,0,6712,103.4,100.2,11.5,15.5,573,55241554.52083,0.51,38.8,54.3,3309,74.5,0,6619,104.5,101.9,11.4,14.9,560,53441554.53125,0.49,38.9,54.1,3233,73.4,0,6069,104.2,101.3,11.2,14.2,507,48941554.54167,0.48,38.8,54,3140,73.6,0,7505,104.1,101.3,12.8,17.3,485,46441554.55208,0.48,38.9,54,3142,74.4,0,7324,102.1,99.4,12.9,17.3,480,46141554.5625,0.47,39,54.1,3169,74.3,0,7325,102.2,99.6,12.7,17,479,46241554.57292,0.49,38.9,54.2,3025,74.2,0,7348,101.5,99.1,12.9,17.2,482,46241554.58333,0.46,38.9,54.4,3208,74.1,0,7294,101.7,99.1,12.7,17.2,486,46741554.59375,0.48,39,54.3,3137,74.1,0,7419,101.3,98.4,12.7,17.2,490,47041554.60417,0.48,38.8,54.3,3114,74.1,0,7400,101,98.1,12.8,17.1,492,47241554.61458,0.47,38.9,54.3,3162,74,0,7226,101,98.4,12.8,17.2,485,46541554.625,0.49,38.9,54.4,3053,74.1,0,7359,100.9,98.5,12.8,17.1,493,47241554.63542,0.49,38.9,54.4,2985,74.1,0,7333,101.3,98.7,12.6,16.9,488,46741554.64583,0.47,38.8,54.5,3166,74,0,7415,100.8,98.1,13,17.3,491,46941554.65625,0.48,39,54.5,3095,73.9,0,7254,100.6,98.3,12.6,16.9,489,46841554.66667,0.49,38.9,54.6,3067,74.1,0,7348,100.7,98.1,12.8,16.9,495,47241554.67708,0.48,39,54.5,3128,74.2,0,7373,100.6,98,13,17.3,491,47041554.6875,0.48,38.9,54.5,3096,74.4,0,7477,100.7,97.8,13,17.6,500,47741554.69792,0.5,39.1,54.6,3110,74.5,0,7451,101.6,98.9,12.8,17.4,509,48741554.70833,0.49,39.1,54.6,3233,74.7,0,7388,101.7,98.9,12.8,17.3,514,49541554.71875,0.49,38.9,54.6,3239,74.8,0,7577,101.8,99,12.8,17.5,531,50841554.72917,0.5,39,54.7,3190,74.8,0,7598,101.7,98.6,13,17.2,533,51041554.73958,0.49,39,54.8,3343,74.8,0,7527,101.9,99.2,12.9,17.5,543,51841554.75,0.49,38.9,54.7,3284,74.6,0,7702,101.9,99.2,13,17.7,540,51541554.76042,0.49,38.8,54.6,3227,74.6,0,7457,102.5,100.2,12.8,17.5,532,50841554.77083,0.49,39,54.5,3265,74.3,0,7391,102.6,99.9,13,17.6,530,50741554.78125,0.48,38.9,54.5,3278,74.1,0,7481,102.6,99.9,12.6,17.2,520,49741554.79167,0.48,38.9,54.5,3260,74.1,0,7505,102.6,100.1,12.8,17.3,512,49041554.80208,0.48,39,54.5,3212,73.9,0,7381,103.3,100.4,12.9,17.1,506,48441554.8125,0.49,38.9,54.5,3148,74,0,7224,102.8,100.3,12.8,17.4,512,49041554.82292,0.48,38.9,54.5,3140,73.8,0,7172,103.3,100.4,12.7,17.1,496,47441554.83333,0.47,38.9,54.3,3038,73.2,0,7350,103.4,100.9,12.5,16.7,471,45041554.84375,0.47,38.7,54.2,2862,72.7,0,7101,102,99.9,12.5,16.4,442,42141554.85417,0.46,38.8,54.1,2837,72.5,0,6848,100.7,98.6,12.2,16,422,40241554.86458,0.44,38.9,54.1,2750,71.6,0,6675,100,98,12,15.7,393,37541554.875,0.45,38.8,54,2430,70.4,0,6317,100.4,98.7,11.7,15.1,366,33241554.88542,0.45,38.8,53.8,2182,68.8,0,5148,100.2,98.8,10.9,13,320,29441554.89583,0.45,38.8,53.7,2133,68,0,5160,98.6,97.5,10.8,13.1,306,28341554.90625,0.44,38.8,53.7,2095,67.6,0,5162,97.7,96.7,10.7,12.8,298,27441554.91667,0.44,38.9,53.6,2079,67.3,0,5184,97.9,96.7,10.8,12.9,288,26541554.92708,0.44,38.9,53.6,1936,67,0,5076,98,97,10.7,12.8,274,25141554.9375,0.44,38.8,53.6,1851,66.6,0,4994,98.3,97.3,10.7,12.8,261,23741554.94793,0.44,38.9,53.6,1749,65.8,0,5039,98.4,97.5,10.8,12.8,247,22341554.95833,0.42,38.9,53.4,1757,65.3,0,5129,97.7,96.8,10.8,12.8,236,21341554.96875,0.43,38.9,53.3,1625,64.6,0,5006,98.3,97.4,10.7,12.9,222,19741554.97917,0.41,39,53.2,1739,64,0,5194,98.3,97.5,10.8,12.8,221,20041554.98958,0.41,38.9,53.2,1715,63.7,0,5074,98.1,97.3,10.8,12.9,218,19641555,0.41,38.9,52.9,1591,63,0,5104,98.6,97.7,10.7,12.8,203,18041555.01042,0.41,38.9,53,1445,62.1,0,5054,96.2,95.6,10.8,12.9,189,16141555.02083,0.37,38.5,53.1,1562,61.1,0,4949,102.3,101.5,10.2,11.9,187,16341555.03125,0.38,38.8,53.1,1501,60.7,0,4649,102.3,101.6,10.6,12.4,181,15941555.04167,0.39,39,53,1457,60.9,0,4769,102.4,101.6,10.6,12.3,178,15641555.05208,0.34,39.1,53.3,1765,60.6,0,4589,102,101.1,10.5,12.3,185,16841555.0625,0.36,39.1,53.2,1727,60.8,0,4583,101.9,101,10.5,12.2,190,17141555.07292,0.36,39.1,53.1,1751,61,0,4574,101.6,100.7,10.7,12.3,190,17341555.08333,0.33,39.3,53,2154,61.4,0,6344,101.5,100.2,10.5,13.9,214,19441555.09375,0.32,39.2,53.1,2179,61,0,6275,101.9,100.5,10.6,13.8,215,19541555.10417,0.31,39.7,53.1,2494,61,0,6326,101.3,99.7,10.5,13.9,223,21341555.11458,0.34,39.1,53,2406,61.2,0,6505,102.1,100.4,10.6,14,240,22641555.125,0.32,39,53.1,2440,61.2,0,6230,101.8,100.2,10.5,13.7,242,22741555.13542,0.32,39,53.1,2497,61.2,0,6410,101.8,100.2,10.6,13.9,244,23041555.14583,0.33,38.8,52.9,2267,60.8,0,6457,102.1,100.6,10.6,14,228,21341555.15625,0.32,38.5,52.9,2080,60.1,0,6391,102.1,101,10.6,13.9,212,19041555.16667,0.31,38.2,52.9,1889,59.3,0,6489,101.2,100.3,10.5,13.7,193,16841555.17708,0.32,38.5,52.8,1778,58.8,0,6390,100.8,99.7,10.6,13.9,181,15841555.1875,0.36,39.2,52.6,1882,58.5,0,6281,100.4,99.6,10.6,13.9,0,37841555.19792,0.41,39.6,52.9,2333,58.9,0,6372,101.1,99.6,10.6,13.9,0,52441555.20833,0.43,39.2,52.7,2524,58.9,0,6376,101,99.3,10.5,13.9,0,60841555.21875,0.3,39.6,52.6,2907,58.9,0,6231,100.8,98.7,10.6,13.9,240,22941555.22917,0.31,38.9,52.7,2644,58.6,0,6250,101.1,99.2,10.5,13.7,244,23141555.23958,0.31,39,52.7,2576,58.4,0,6394,101.2,99.4,10.5,13.8,237,22241555.25,0.3,38.9,53,2576,58.1,0,6335,101.2,99.4,10.7,14,233,22141555.26042,0.3,39,52.8,2847,58,0,6428,101.1,98.9,10.5,13.8,250,23941555.27083,0.3,38.8,52.8,2719,58,0,6467,101.2,99.5,10.6,13.8,246,23341555.28125,0.3,38.9,52.9,2722,57.9,0,6252,101.2,98.8,10.6,13.9,242,22841555.29167,0.3,39,53,2660,57.7,0,6284,101.4,99.5,10.5,13.7,239,22641555.30208,0.29,39.1,52.7,2704,57.8,0,6498,100.8,98.9,10.6,13.6,233,22041555.3125,0.3,38.8,52.9,2626,57.8,0,6512,101,99.3,10.6,13.8,234,22241555.32292,0.3,38.9,52.8,2627,57.5,0,6299,101,99.2,10.6,13.9,231,21941555.33333,0.29,38.7,52.8,2564,57.3,0,6328,100.8,99.2,10.5,13.7,224,21141555.34375,0.28,38.6,52.9,2493,57.1,0,6494,101,99.3,10.5,13.9,218,20441555.35417,0.28,39.1,52.9,2629,57,0,6271,100.3,98.5,10.6,14,217,20541555.36458,0.28,39.5,52.9,2809,57,0,6423,98.4,96.4,10.5,13.7,220,21041555.375,0.29,38.9,53,2621,57,0,6418,103.3,101.4,10.5,13.6,225,21341555.38542,0.28,39,52.8,2674,56.9,0,6253,102.7,100.8,10.6,13.9,221,20941555.39583,0.28,39.3,53,2729,56.8,0,6225,102.1,100.1,10.6,13.8,222,21041555.40625,0.29,39.5,52.8,2764,57.5,0,6392,102.4,100.3,10.6,13.7,225,21341555.41667,0.28,39.5,52.8,2844,57.2,0,6221,102.2,100,10.8,14,230,21941555.42708,0.29,39,52.6,2810,57,0,6419,101.8,99.8,10.6,13.8,235,22341555.4375,0.29,38.9,52.5,2810,56.9,0,6354,102.3,100.2,10.6,13.7,241,22941555.44792,0.28,39.4,52.5,2990,56.9,0,6254,101.9,99.7,10.5,13.8,237,22641555.45833,0.3,38.7,52.5,2771,57,0,6250,102.4,100.6,10.6,13.9,247,23641555.46875,0.29,39,52.6,2905,57.1,0,6432,102.1,99.9,10.5,13.7,245,23341555.47917,0.29,39.3,52.7,2993,57.5,0,6354,102.3,99.9,10.5,13.9,251,23841555.48958,0.31,38.5,52.7,2675,57.3,0,6265,102.8,101.1,10.5,13.8,250,23841555.5,0.29,39,52.9,2959,57.2,0,6270,102.2,99.9,10.5,13.7,255,24141555.51042,0.3,38.8,52.8,2944,57.2,0,6255,102.1,99.7,10.5,13.5,263,25041555.52083,0.3,39.2,52.9,3110,57.3,0,6362,102.4,99.9,10.5,13.7,271,25841555.53125,0.3,39.1,52.9,3132,57.4,0,6208,102.6,100,10.6,13.7,279,26641555.54167,0.31,39.1,53,3129,58.1,0,6260,102.8,100.3,10.6,13.7,289,27741555.55208,0.32,39.1,53,3317,57.9,0,6384,102.6,99.7,10.6,13.8,311,29741555.5625,0.32,39.3,53,3515,57.9,0,6282,103.1,100,10.4,13.7,328,31341555.57292,0.33,38.9,53.1,3428,58,0,6268,102.5,99.5,10.6,13.8,339,32141555.58334,0.32,38.9,53.1,3413,58.2,0,6298,102.2,99.3,10.5,13.7,346,32941555.59375,0.34,38.9,53.1,3395,58.6,0,6404,102.4,99.2,10.6,13.8,346,33041555.60418,0.34,38.9,53,3410,58.6,0,6410,102.7,99.4,10.6,13.7,354,33641555.61458,0.34,39.1,53.2,3473,58.5,0,6477,102.3,99.2,10.5,13.7,352,33541555.625,0.33,39.3,53.2,3591,58.5,0,6392,102,98.8,10.5,13.9,355,33741555.63542,0.34,38.7,53.2,3347,58.7,0,6227,102.6,99.6,10.5,13.7,355,33841555.64583,0.34,39.2,53.2,3429,58.8,0,6317,102.2,98.9,10.6,13.8,352,33541555.65627,0.35,38.8,53,3397,59.2,0,6366,102.7,99.9,10.5,13.6,360,34341555.66667,0.35,38.8,53.2,3276,58.8,0,6305,102.6,99.7,10.7,13.9,352,33541555.67708,0.33,39,53,3452,58.8,0,6450,102.1,99.1,10.5,13.8,344,32841555.6875,0.34,38.7,53,3287,58.8,0,6482,102.8,100,10.5,13.7,340,32441555.69792,0.34,38.7,53,3256,58.7,0,6467,102.6,99.7,10.5,13.8,336,32041555.70833,0.34,39,53,3276,59.1,0,6354,102.2,99.3,10.6,13.8,332,31641555.71875,0.34,38.7,53.1,3218,58.8,0,6442,102.1,99.4,10.5,13.8,337,32041555.72917,0.34,38.8,52.9,3194,58.7,0,6363,101.8,99,10.6,13.8,326,31241555.73958,0.33,38.9,52.8,3170,58.6,0,6316,101.5,98.8,10.5,13.7,314,30041555.75,0.33,39,52.8,3113,58.6,0,6231,101.7,98.9,10.5,13.8,305,29141555.76042,0.33,38.8,52.9,3022,59,0,6357,101.8,99.4,10.6,13.8,298,28441555.77083,0.32,39,53,2986,58.6,0,6398,101.5,99,10.6,13.8,289,27441555.78125,0.31,38.7,52.8,2990,58.2,0,6238,101.5,99.2,10.6,13.9,280,26741555.79167,0.31,38.7,52.8,2893,58,0,6362,101.6,99.3,10.6,13.7,266,25341555.80208,0.31,38.8,52.6,2869,58.1,0,6323,101.2,99,10.4,13.8,260,24741555.8125,0.31,38.6,52.8,2613,58.1,0,6275,101.1,99.1,10.5,13.8,248,23341555.82292,0.3,39,52.7,2609,58.2,0,6285,100.8,99,10.5,13.7,231,21841555.83333,0.3,38.8,52.6,2573,58.7,0,6508,100.7,98.9,10.6,13.8,230,21841555.84375,0.31,39,52.7,2591,58.5,0,6290,100.3,98.5,10.6,13.9,232,22041555.85417,0.3,38.9,52.8,2513,58.4,0,6377,100.2,98.5,10.6,13.7,224,21241555.86458,0.3,38.8,52.7,2508,58.4,0,6278,100.3,98.6,10.6,13.8,228,21641555.875,0.3,39,52.7,2561,58.3,0,6485,100.1,98.4,10.6,13.7,226,21341555.88542,0.29,38.7,52.8,2486,58.3,0,6365,99.8,98.1,10.5,13.7,219,20541555.89583,0.3,38.8,52.8,2433,58.2,0,6377,100.1,98.6,10.6,13.9,216,20341555.90625,0.29,38.9,52.8,2468,58.1,0,6247,99.8,98.2,10.5,13.8,213,20041555.91667,0.3,39.9,52.8,3215,58.7,0,6482,98.8,96.3,10.6,13.8,263,24841555.92708,0.32,39.4,52.9,3196,58.7,0,6324,100,97.4,10.5,13.8,290,27841555.9375,0.32,38.9,52.9,3120,58.7,0,6301,100.6,98,10.7,13.7,297,28641555.94792,0.32,39.2,52.9,3262,58.6,0,6354,100.8,98,10.5,13.8,307,29541555.95833,0.32,38.8,52.6,3247,58.4,0,6467,100.8,98.1,10.6,13.8,305,29241555.96875,0.31,39,52.7,3302,58.2,0,6392,100.8,97.9,10.6,13.9,299,28741555.97917,0.32,39.1,52.6,3262,58,0,6259,101,98.4,10.5,13.8,298,28441555.98958,0.32,38.9,52.6,3216,57.9,0,6361,101.1,98.5,10.5,13.9,296,28341556,0.31,38.8,52.6,3170,57.9,0,6210,101.1,98.6,10.6,13.8,292,27941556.01042,0.32,38.8,52.7,3203,57.9,0,6203,101.2,98.8,10.5,13.7,301,28841556.02083,0.31,39.1,52.7,3311,57.9,0,6361,101.2,98.4,10.5,13.8,298,28441556.03125,0.31,39,52.6,3242,57.9,0,6233,101.1,98.5,10.6,13.8,293,28041556.04167,0.32,38.8,52.5,3144,58.3,0,6356,101.3,98.7,10.5,13.8,293,28541556.05208,0.32,39,52.7,3170,58,0,6222,100.7,98.1,10.5,13.6,294,28141556.0625,0.31,38.8,52.6,3140,57.9,0,6497,100.9,98.2,10.6,13.8,289,27741556.07292,0.31,38.7,52.6,3107,57.9,0,6253,100.9,98.3,10.6,13.8,286,27341556.08333,0.31,39,52.5,3224,57.8,0,6260,100.9,98.2,10.5,13.8,287,27641556.09375,0.32,38.6,52.6,3046,57.8,0,6359,100.9,98.6,10.6,13.7,289,27641556.10417,0.31,38.9,52.6,3117,57.9,0,6376,100.6,98,10.5,13.8,284,27141556.11458,0.31,39.5,52.6,3326,57.9,0,6286,100.1,97.3,10.6,13.8,285,27341556.125,0.31,39.2,52.5,3264,57.9,0,6253,100.6,97.9,10.5,13.8,287,27441556.13542,0.32,38.6,52.6,3008,57.9,0,6265,100.5,98.1,10.6,13.5,287,27441556.14583,0.3,39.1,52.6,3154,57.8,0,6347,100.1,97.6,10.5,13.7,276,26441556.15625,0.31,39.1,52.5,3131,58.3,0,6227,100.6,97.7,10.5,13.7,278,26741556.16667,0.31,38.8,52.6,3058,57.9,0,6393,100.6,98.3,10.4,13.8,279,26641556.17708,0.31,38.6,52.6,2998,57.6,0,6272,100.7,98.3,10.5,13.7,277,26541556.1875,0.31,38.8,52.5,2986,57.6,0,6348,100.9,98.4,10.5,13.7,268,25641556.19792,0.31,39.2,52.5,3080,57.6,0,6284,100.2,97.6,10.6,13.9,267,25641556.20833,0.3,38.5,52.5,2888,57.6,0,6226,100.8,98.6,10.4,13.8,262,24941556.21875,0.31,38.9,52.4,2974,57.6,0,6424,100.7,98.5,10.6,13.9,263,25141556.22917,0.31,38.9,52.5,2982,57.7,0,6242,100.5,98.2,10.5,13.7,266,25441556.23958,0.31,38.9,52.4,3054,57.9,0,6278,100.3,98,10.6,13.8,269,25841556.25,0.31,39.1,52.4,3158,58,0,6346,100.4,97.9,10.5,13.8,276,26541556.26042,0.32,39,52.3,3171,58.1,0,6261,100.7,98,10.5,13.7,288,27841556.27083,0.32,39,52.4,3223,58.4,0,6464,100.4,97.6,10.6,13.9,290,27841556.28125,0.32,39.1,52.3,3293,58.4,0,6270,100.7,97.9,10.5,13.7,294,28341556.29167,0.32,39.1,52.4,3342,58.2,0,6417,100.6,97.8,10.6,13.9,301,28941556.30208,0.33,38.9,52.5,3313,58.1,0,6349,100.6,97.9,10.6,13.8,313,30041556.3125,0.33,38.9,52.6,3321,58.1,0,6373,101,98.1,10.6,13.8,318,30241556.32292,0.33,38.7,52.6,3263,58.2,0,6510,101.1,98.4,10.6,13.6,323,30341556.33333,0.32,39.1,52.6,3523,58.2,0,6312,100.5,97.4,10.5,13.8,330,31641556.34375,0.33,39.2,52.7,3542,58.3,0,6278,100.7,97.5,10.7,14,332,31941556.35417,0.32,39.2,52.6,3635,58.4,0,6167,101.1,97.7,10.6,13.6,338,32441556.36458,0.33,38.9,52.4,3618,58.6,0,6384,100.5,97.1,10.6,13.8,347,33341556.375,0.34,38.8,52.5,3576,58.7,0,6331,105,101.7,10.5,13.7,351,33641556.38542,0.34,39.1,52.5,3708,58.7,0,6218,104.8,101.4,10.6,13.7,359,34441556.39583,0.34,38.9,52.6,3701,58.9,0,6395,104.7,101.1,10.6,13.9,370,35441556.40625,0.35,39.2,52.4,3869,59,0,6324,104.7,100.8,10.5,13.8,379,36241556.41667,0.35,39.3,52.4,4057,59.1,0,6435,104.7,100.4,10.5,13.8,396,38041556.42708,0.35,39.4,52.7,4178,59.3,0,6242,105,100.7,10.5,13.7,419,39941556.4375,0.37,39.3,52.5,4408,59.8,0,6422,104.8,100.2,10.6,13.9,456,43641556.44792,0.38,39.3,52.6,4512,60.1,0,6257,105.1,100.2,10.6,13.8,482,46341556.45833,0.39,39.1,52.7,4462,60.4,0,6324,105.1,100.1,10.5,13.7,509,48341556.46875,0.4,39.4,52.7,4748,61,0,6366,104.7,99,10.6,14,545,51941556.47917,0.38,38.3,52.9,3636,61,0,6418,103,99.6,10.6,13.8,430,40641556.48958,0.35,39,52.8,3647,60.6,0,6305,102.5,98.9,10.4,13.7,380,36341556.5,0.36,38.8,52.7,3335,60.6,0,6443,100.9,97.9,10.6,13.8,353,33841556.51042,0.34,39,52.8,3245,60.6,0,6164,102.3,99.4,10.6,13.8,329,31741556.52083,0.34,39.2,53.1,3512,60.8,0,6270,101.8,99,10.5,13.7,355,33941556.53125,0.36,38.9,53.3,3395,61.1,0,6450,102,99.3,10.6,13.8,371,35341556.54167,0.36,39,53.2,3365,61.2,0,6251,102.8,99.7,10.6,13.7,373,35541556.55208,0.35,39.1,53.2,3545,61.5,0,6398,101.1,98,10.6,13.9,378,36141556.5625,0.36,39.1,53,3572,61.4,0,6536,101.3,98,10.6,13.7,377,36241556.57292,0.37,39,53.1,3486,61.4,0,6380,101.4,98.2,10.5,13.8,384,36841556.58333,0.37,39.3,52.7,3605,61.4,0,6347,101,97.6,10.4,13.9,381,36841556.59375,0.36,39,52.8,3705,61.5,0,6377,101.7,98.1,10.5,13.6,394,37541556.60417,0.36,39.1,52.7,3902,61.9,0,6395,101.3,97.8,10.5,13.7,401,38641556.61458,0.38,39,53,3726,61.9,0,6218,100.3,96.7,10.4,13.7,414,39941556.625,0.37,39,53.2,3824,61.8,0,6305,101.6,97.2,10.6,13.8,426,40941556.63542,0.38,39,53.2,3802,61.8,0,6283,105.3,101.3,10.5,13.7,429,41241556.64583,0.38,38.9,53.2,3742,62.1,0,6291,104.5,101.3,10.5,13.8,435,41741556.65625,0.37,39,53.2,3862,61.9,0,6512,105.1,101.5,10.6,13.8,427,40741556.66667,0.39,39,53.1,3701,61.9,0,6392,104.8,100.9,10.6,13.8,437,41741556.67708,0.38,38.9,52.9,3817,61.9,0,6409,105.4,101.7,10.5,13.6,434,41541556.6875,0.37,38.8,52.7,3821,62,0,6239,104.6,100.7,10.6,13.8,414,40041556.69792,0.36,39,52.6,3794,62.1,0,6438,105.2,101.6,10.6,13.9,402,38741556.70833,0.37,38.8,52.6,3631,61.6,0,6270,105.1,102.1,10.6,13.8,389,37341556.71875,0.36,38.9,52.4,3568,61.3,0,6299,104.6,101.5,10.6,14,368,35441556.72917,0.36,39,52.6,3605,61.2,0,6293,104.6,101.2,10.5,13.6,373,35841556.73958,0.36,38.7,52.5,3459,61.1,0,6457,104.2,101.3,10.5,13.8,362,34641556.75,0.37,38.9,52.5,3372,61.1,0,6422,104,101,10.5,13.8,359,34441556.76042,0.35,38.8,52.4,3445,61.2,0,6310,104.7,101.7,10.4,13.8,349,33641556.77083,0.35,38.9,52.6,3284,61.1,0,6317,104.8,101.6,10.6,13.9,339,32441556.78125,0.36,38.9,52.5,3164,61.1,0,6253,103.9,101.1,10.7,13.8,328,31641556.79167,0.35,38.9,52.5,3215,61.2,0,6337,104,101.2,10.6,13.6,322,31141556.80208,0.34,38.8,52.6,3137,61.2,0,6227,103.8,101.3,10.5,13.7,315,30341556.8125,0.35,39.1,52.5,3193,61.6,0,6317,102.9,100.1,10.6,13.8,315,30541556.82292,0.35,38.8,52.6,3058,61.4,0,6286,103.1,100.6,10.7,13.8,310,29941556.83333,0.35,38.9,52.6,2998,61.2,0,6245,102.7,100.4,10.5,13.9,304,29241556.84375,0.33,39,52.4,3163,61,0,6271,102.7,100.2,10.5,13.8,296,28441556.85417,0.34,38.9,52.5,2928,60.9,0,6402,103.5,101.1,10.4,13.7,290,27841556.86458,0.34,39,52.4,2945,60.7,0,6254,103,100.7,10.7,13.8,283,27241556.875,0.34,38.7,52.3,2776,60.5,0,6407,103.4,101.4,10.6,13.7,277,26541556.88542,0.33,38.8,52.4,2666,60.6,0,6327,102.8,101.1,10.5,13.6,255,24341556.89583,0.32,38.8,52.3,2615,60.2,0,6338,101.9,99.9,10.5,13.8,242,23041556.90625,0.32,38.9,52.1,2538,59.9,0,6308,101.6,99.9,10.5,13.9,228,21641556.91667,0.32,38.5,52.3,2339,59.6,0,6366,101.6,100,10.6,13.7,219,20741556.92708,0.3,38.7,52.2,2427,59.4,0,6263,100.9,99.4,10.5,13.7,212,19941556.9375,0.31,39.8,52.1,3464,59.4,0,6164,102.5,99.5,10.5,13.7,279,27141556.94792,0.32,39.1,52.3,3293,59.8,0,6322,102.3,99.5,10.5,13.8,300,29041556.95833,0.33,38.9,52.3,3302,59.8,0,6248,101.7,98.9,10.6,13.8,314,30241556.96875,0.33,38.9,52.2,3226,59.7,0,6221,101.9,99.2,10.5,13.7,301,28941556.97917,0.33,39,52.4,3194,59.3,0,6230,101.8,99.1,10.5,13.7,298,28741556.98958,0.32,39,52.2,3090,59.1,0,6396,101.6,99.2,10.6,13.8,279,27041557,0.31,38.9,52.3,2885,58.9,0,6395,101.9,99.6,10.6,13.7,257,24541557.01042,0.31,38.8,52.2,2900,58.8,0,6464,102.1,99.8,10.6,13.8,260,24841557.02083,0.31,38.5,52.1,2675,58.8,0,6336,102.3,100.3,10.5,13.8,243,23041557.03125,0.31,39,52.2,2689,58.7,0,6225,102.1,100.1,10.5,13.7,235,22341557.04167,0.31,39,51.7,2745,58.7,0,6376,102.3,100.3,10.6,13.8,228,21741557.05208,0.3,38.7,51.3,2685,58.6,0,6233,102.3,100.5,10.6,13.8,216,20741557.0625,0.29,39,51.2,2798,58.6,0,6362,101.9,99.8,10.6,13.7,210,20141557.07292,0.3,38.8,51.3,2666,58.4,0,6182,102,100.3,10.6,13.8,211,20141557.08333,0.29,38.8,51.3,2656,58.4,0,6300,102,100.1,10.6,13.7,207,19741557.09375,0.29,38.7,51.2,2584,58.3,0,6310,102.2,100.3,10.5,13.8,202,19241557.10417,0.29,39,51.3,2670,58.2,0,6362,101.6,99.7,10.5,13.6,204,19441557.11458,0.29,38.6,51.3,2492,58.2,0,6300,102.1,100.3,10.5,13.5,199,18841557.125,0.33,39.8,51.3,2568,58,0,3630,101.6,99.9,12,13,201,20641557.13542,0.36,39.7,51.3,2629,60.5,0,3601,101.4,99.8,12,13.1,224,23341557.14583,0.39,39.3,51.3,2449,61.5,0,3531,101.7,100.1,11.8,12.8,235,23641557.15625,0.39,39.1,51.3,2403,61.6,0,3590,101.3,99.6,11.8,12.8,241,24341557.16667,0.4,39,51.1,2485,61.6,0,3566,101.6,100,11.8,12.9,246,25541557.17708,0.41,38.8,51.2,2403,61.7,0,3521,101.4,99.7,11.8,13.1,247,25741557.1875,0.39,39.3,51.1,2648,61.7,0,3571,101.2,99.3,11.8,13,247,25941557.19792,0.4,38.8,51.1,2413,61.8,0,3689,101.5,100,11.9,13,247,24941557.20833,0.39,38.9,51.2,2426,61.8,0,3472,101.2,99.6,11.9,12.9,244,24341557.21875,0.39,38.9,51.1,2610,61.8,0,3758,101,99.4,11.8,12.9,253,26641557.22917,0.4,38.8,51.1,2562,62,0,3566,101.2,99.4,11.8,12.9,259,27041557.23958,0.39,39.1,51.2,2562,62.1,0,3508,101,99.3,11.8,12.9,252,25341557.25,0.39,39.3,51.2,2742,62.1,0,3531,100.9,99,12,12.8,258,27241557.26042,0.4,38.8,51.3,2681,62.3,0,3555,101.2,99.4,11.7,12.7,278,28941557.27083,0.4,39,51.2,2722,62.4,0,3551,101.3,99.3,11.8,12.8,267,28041557.28125,0.41,39.1,51.2,2762,62.4,0,3554,101,98.9,11.9,12.8,275,29241557.29167,0.4,38.9,51.2,2729,62.7,0,3536,101.3,99.3,11.9,13,277,29041557.30208,0.4,39,51.2,2779,62.6,0,3438,101.3,99.1,11.8,12.8,278,29141557.3125,0.41,39,51.2,2869,62.7,0,3491,101.2,99,11.8,12.7,294,30841557.32292,0.41,39,51.3,2903,62.9,0,3574,101.2,99.1,11.8,12.7,298,31141557.33333,0.4,39.1,51.3,3042,62.9,0,3653,100.9,98.5,11.8,12.9,302,31741557.34375,0.42,39.3,51.3,3136,63,0,3578,101,98.5,11.9,12.9,321,33541557.35417,0.42,38.8,51.2,3019,63.2,0,3511,101.2,98.9,11.9,12.9,317,33041557.36458,0.43,39,51.5,3030,63.3,0,3434,99.1,96.6,11.8,12.9,337,34041557.375,0.44,38.9,51.4,2989,63.6,0,3506,103.1,100.7,11.9,12.8,331,34541557.38542,0.43,38.8,51.2,2832,63.7,0,3563,103.1,100.8,12,12.7,303,32241557.39583,0.44,39,51.3,2958,63.7,0,3578,102.8,100.3,11.9,12.9,324,34041557.40625,0.42,38.8,51.2,3188,63.9,0,3458,103.3,100.7,11.8,12.8,336,35441557.41667,0.44,38.7,51.4,3050,64,0,3574,102.2,99.4,11.8,12.9,345,36141557.42708,0.37,38.9,51.3,3507,63.4,0,6385,100.7,97.5,10.6,13.8,341,33641557.4375,0.36,39.1,51.5,3741,60.8,0,6331,102.3,98.1,10.6,13.9,347,33841557.44792,0.36,39.6,51.4,4283,60.8,0,6542,100.5,95.9,10.5,13.8,386,37341557.45833,0.39,39.8,51.9,4834,61.5,0,6335,106.8,101,10.5,13.7,485,47041557.46875,0.42,39.3,51.7,5000,62.1,0,6362,106.5,100.6,10.6,13.8,556,53341557.47917,0.41,39.3,51.2,5393,62.4,0,6308,108.1,101.5,10.5,13.9,553,53441557.48958,0.43,39.3,51.5,5573,62.5,0,6272,108.4,101.4,10.6,13.8,619,59241557.5,0.45,38.4,51.7,4876,62.5,0,6382,108.3,102.3,10.6,13.6,628,59741557.51042,0.38,37.8,51.9,3245,62.1,0,6493,104.9,102.3,10.5,13.7,367,36041557.52083,0.35,38.9,52.1,3503,61.2,0,6245,103.7,101.3,10.6,13.8,343,33341557.53125,0.37,38.9,52.1,3242,61.2,0,6518,104,101.3,10.6,13.7,327,31641557.54167,0.35,39.9,52,4121,61.1,0,6269,103.7,99.5,10.6,13.9,371,36241557.55208,0.36,39.4,52.3,4087,61.8,0,6414,105.5,101.8,10.5,13.7,407,38941557.5625,0.4,39.7,52.4,4638,62.3,0,6451,111.6,106.1,10.6,13.9,497,47841557.57292,0.41,39.2,52.4,4681,62.8,0,6271,107.8,102.6,10.6,13.8,546,52441557.58333,0.41,39,52.5,4677,62.8,0,6293,107.5,102.5,10.5,13.8,548,52441557.59375,0.4,38.9,52.3,3919,62.6,0,6467,107.3,103.3,10.6,13.8,444,42941557.60417,0.38,38.8,52.4,4015,62.4,0,6241,106.1,102.2,10.6,13.9,444,42641557.61458,0.39,38.9,52.6,3801,62.4,0,6300,106.1,102.3,10.6,13.7,438,41941557.625,0.39,38.9,52.6,3906,62.4,0,6306,105.3,101.5,10.6,13.8,440,42241557.63542,0.39,38.9,52.7,3801,62.4,0,6357,104.8,101.4,10.5,13.8,432,41441557.64583,0.39,38.8,52.7,3764,62.7,0,6313,104.9,101.6,10.5,13.9,434,41741557.65625,0.38,39,52.6,3854,62.7,0,6449,105,101.2,10.5,13.8,433,41841557.66667,0.38,39.1,52.8,3881,62.8,0,6269,104.9,101.1,10.5,13.7,431,41441557.67708,0.39,39,52.7,3890,62.9,0,6455,104.7,100.9,10.5,13.7,445,42741557.6875,0.4,38.9,52.8,3831,63.1,0,6362,104.6,100.8,10.5,13.8,456,43741557.69792,0.4,39,52.8,3947,63.3,0,6234,104.3,100.3,10.5,13.8,461,44441557.70833,0.41,39.2,52.9,4009,63.6,0,6287,105.4,101.3,10.5,14,482,46141557.71875,0.41,39,52.9,4049,63.6,0,6365,106.7,102,10.5,13.8,495,47441557.72917,0.4,39,53,4192,63.7,0,6249,106,102,10.6,13.8,506,48441557.73958,0.4,39,53,4284,63.8,0,6347,106.9,102,10.6,13.8,516,49241557.75,0.42,38.9,52.9,4042,63.8,0,6257,106.5,102.3,10.5,13.8,514,49041557.76042,0.42,38.9,53,4106,63.9,0,6215,106.8,102.4,10.6,13.8,512,48941557.77083,0.41,38.9,52.9,4238,64.1,0,6398,106.9,102.3,10.6,13.8,524,50041557.78125,0.41,38.8,52.8,4103,64,0,6317,107.2,102.9,10.6,13.9,502,48041557.79167,0.41,39,52.9,4192,63.9,0,6329,106.8,102.4,10.5,13.8,506,48441557.80208,0.4,39,52.8,4343,64,0,6467,107.1,102.8,10.6,13.8,506,48441557.8125,0.41,39,52.9,4178,64.1,0,6321,106.7,102.1,10.6,13.9,499,47841557.82292,0.41,39,52.9,4298,64.3,0,6340,106.2,101.8,10.6,13.9,516,49441557.83333,0.42,38.8,52.9,4133,64.4,0,6332,106.9,102.8,10.5,13.8,517,49441557.84375,0.41,39,53,4222,64.3,0,6273,106.2,102.2,10.6,13.8,509,48741557.85417,0.41,38.7,53,4091,64.3,0,6234,105.9,102.1,10.5,13.8,523,49941557.86458,0.41,39.2,52.9,4297,64.3,0,6387,106.2,101.6,10.5,13.7,518,49741557.875,0.42,38.8,52.9,3998,64.2,0,6316,106.3,102,10.6,13.7,511,48841557.88542,0.41,38.7,52.9,3999,64.1,0,6333,104.4,100.6,10.5,13.8,489,46741557.89583,0.42,38.8,52.9,3824,64,0,6392,104.3,100.6,10.5,13.9,479,45841557.90625,0.41,39.1,52.9,3789,63.9,0,6327,103.8,99.9,10.6,13.9,462,44441557.91667,0.4,38.8,53,3729,63.8,0,6320,103.7,99.9,10.5,13.7,453,43441557.92708,0.39,38.7,52.7,3741,63.8,0,6234,103.9,100.2,10.6,13.7,434,41741557.9375,0.39,38.8,52.7,3731,63.8,0,6272,103.1,99.4,10.5,13.7,435,41641557.94792,0.4,38.8,52.6,3561,63.8,0,6463,103.4,100.4,10.5,13.6,419,40541557.95833,0.39,38.8,52.8,3541,63.9,0,6332,102.8,99.6,10.6,14,409,39441557.96875,0.4,38.9,52.8,3499,63.8,0,6280,102.7,99.4,10.5,13.7,407,39441557.97917,0.39,38.8,52.8,3488,63.8,0,6344,102,98.7,10.6,13.8,405,39041557.98958,0.39,38.8,52.7,3407,63.8,0,6466,102.1,99.1,10.5,13.7,390,37641558,0.38,38.9,52.6,3482,63.8,0,6336,102,98.9,10.6,13.7,382,36841558.01042,0.39,38.9,52.5,3449,63.8,0,6422,101.7,98.8,10.7,13.8,390,37741558.02083,0.4,39.1,52.5,3388,64,0,6380,101.6,98.5,10.5,13.8,384,37041558.03125,0.39,38.8,52.5,3336,63.9,0,6446,102.2,99,10.5,13.8,379,36941558.04167,0.38,38.8,52.5,3419,63.9,0,6393,101.8,98.6,10.6,13.7,374,36141558.05208,0.39,39,52.5,3365,63.9,0,6241,101.1,97.8,10.6,14,368,35741558.0625,0.39,38.8,52.3,3281,63.9,0,6261,101.7,98.7,10.6,13.9,365,35141558.07292,0.38,38.8,52.4,3293,63.9,0,6300,101.6,98.6,10.5,13.7,364,35041558.08333,0.38,39,52.5,3441,63.9,0,6465,101.5,98.3,10.5,13.6,370,35941558.09375,0.38,39,52.5,3320,64.1,0,6302,101.5,98.5,10.5,13.7,358,34641558.10417,0.39,38.9,52.3,3227,64,0,6296,101.2,98.2,10.5,13.7,361,35041558.11458,0.38,38.9,52.4,3219,64,0,6268,101.4,98.6,10.6,13.9,353,34341558.125,0.38,38.8,52.4,3288,64,0,6314,101.1,98.2,10.5,13.8,358,34341558.13542,0.38,38.8,52.4,3183,63.9,0,6339,101,98.4,10.6,13.7,355,34141558.14583,0.38,38.9,52.4,3200,63.9,0,6211,101,98.4,10.6,13.8,346,33441558.15625,0.38,38.9,52.3,3281,63.8,0,6365,100.1,97.5,10.6,13.8,348,33941558.16667,0.37,39,52.3,3256,63.9,0,6332,101,98.1,10.5,13.8,345,33441558.17708,0.38,38.9,52.3,3185,63.7,0,6324,100.3,97.5,10.5,13.8,342,33641558.1875,0.37,38.7,52.3,3203,63.6,0,6392,100.9,98.1,10.5,13.8,342,32941558.19792,0.37,38.8,52.3,3124,63.5,0,6362,101.1,98.4,10.6,13.9,335,32441558.20833,0.37,38.9,52.2,3290,63.5,0,6280,99.9,97.2,10.6,13.9,343,33441558.21875,0.37,38.8,52.2,3268,63.5,0,6353,100.3,97.8,10.6,13.8,347,33641558.22917,0.38,39,52.3,3275,63.5,0,6208,100.3,97.1,10.5,13.8,346,33641558.23958,0.37,39,52.3,3383,63.7,0,6301,100.3,97.6,10.5,13.9,351,34241558.25,0.38,38.7,52.4,3129,63.6,0,6376,100.9,98.2,10.6,13.8,348,33741558.26042,0.37,39,52.3,3425,63.4,0,6271,100.3,97.3,10.6,13.9,354,34441558.27083,0.39,38.9,52.3,3291,63.4,0,6353,100.4,97.1,10.5,13.8,362,35241558.28125,0.37,38.9,52.4,3509,63.4,0,6266,100.2,97.2,10.5,13.9,364,35441558.29167,0.37,39,52.4,3422,63.5,0,6309,100.5,97.3,10.5,13.7,364,35341558.30208,0.38,38.9,52.4,3354,63.6,0,6289,100.4,97.3,10.6,13.6,371,35941558.3125,0.37,38.9,52.3,3545,63.8,0,6377,100.2,97.1,10.6,13.9,374,36241558.32292,0.39,39,52.4,3410,63.7,0,6451,100.7,97.5,10.6,13.8,375,36441558.33333,0.39,38.8,52.5,3462,63.7,0,6557,100.2,97,10.6,13.7,392,37941558.34375,0.39,39,52.6,3476,63.7,0,6365,99.7,96.7,10.6,13.9,390,37641558.35417,0.38,38.9,52.5,3469,63.8,0,6263,99.2,96.2,10.6,13.8,384,37241558.36458,0.4,39.2,52.6,3493,63.8,0,6368,98.9,95.5,10.5,14,398,38441558.375,0.4,39,52.8,3680,63.9,0,6285,103.6,100,10.5,13.7,421,40241558.38543,0.4,39,52.8,3680,64.1,0,6320,104,100.6,10.5,13.8,430,41441558.39583,0.41,39.1,52.7,3716,64.1,0,6362,104,100.2,10.6,13.8,437,42341558.40625,0.39,39.3,52.8,4037,64.1,0,6366,104.9,101,10.6,13.7,456,44041558.41667,0.41,39.3,52.7,4055,64.2,0,6287,106.1,101.6,10.5,13.8,476,45941558.42708,0.41,39.3,52.9,4251,64.3,0,6380,106.1,101.6,10.6,13.8,497,47641558.4375,0.41,39.3,52.9,4395,64.5,0,6241,106.8,102,10.5,13.7,523,50141558.44794,0.42,39.1,52.9,4450,64.4,0,6255,107.1,102,10.5,13.9,550,52741558.45833,0.42,38.9,53,4379,64.3,0,6333,108.2,103.1,10.5,13.8,554,52941558.46876,0.42,38.9,53,3615,63.9,0,4746,105.7,102.2,10.6,12.4,454,43941558.47917,0.41,39,53,3636,64.5,0,5617,105.5,101.4,10.9,13.5,441,42241558.48958,0.4,38.9,52.8,3710,64.5,0,5648,104.4,100.8,10.9,13.5,433,41841558.5,0.41,39,52.8,3538,64.8,0,5750,104.2,100.5,11.1,13.8,426,41241558.51042,0.41,38.8,53.2,3520,65.1,0,5855,104.4,101.2,10.9,13.4,447,43041558.52083,0.4,39.3,53.3,3797,65.4,0,5708,103.5,100,10.9,13.8,452,43541558.53125,0.41,39,53.2,3782,65.5,0,5824,105.1,101.5,11,13.8,465,44841558.54167,0.42,39,53,3695,65.7,0,6117,105.3,101.8,11.1,14.1,464,44641558.55208,0.43,39,53.5,3744,65.7,0,5861,106,102.3,11.1,14,494,47241558.5625,0.43,39,53.6,3794,65.8,0,5970,105.5,101.7,11.1,14.1,511,48541558.57292,0.43,39,53.5,3922,66,0,6042,106.2,102,11.1,14.3,521,49841558.58333,0.44,38.9,53.5,3933,66.2,0,6218,106,102.1,11.2,14.4,534,51041558.59375,0.46,39,53.5,3847,66.5,0,6230,106.1,101.9,11.3,14.5,542,51841558.60417,0.44,39,53.6,3997,66.8,0,6302,106.4,102.1,11.3,14.5,552,52741558.61458,0.44,39,53.6,3997,66.7,0,6297,105.9,101.7,11.3,14.4,548,52341558.625,0.44,38.7,53.5,3305,66.6,0,6009,105.6,102.6,11.2,14.1,459,44241558.63542,0.42,39.1,53.5,3568,66.7,0,6101,105.1,102,11.1,14,456,44041558.64583,0.44,38.8,53.6,3358,66.8,0,6258,105,101.5,11.3,14.3,461,44241558.65625,0.42,39.1,53.7,3485,66.9,0,6167,105.5,102.5,11.2,14.4,458,43941558.66667,0.42,39,53.8,3530,67,0,6182,104.9,101.7,11.2,14.4,470,45141558.67708,0.43,39,53.7,3482,67.1,0,6144,105,102.1,11.2,14.2,471,45241558.6875,0.42,38.8,53.7,3404,67,0,6257,105,101.7,11.3,14.4,455,43741558.69792,0.43,38.8,53.8,3368,66.9,0,5993,105.7,102.4,11.1,14.2,459,44141558.70833,0.42,38.9,53.8,3398,67,0,6189,105.1,101.9,11.1,14.3,452,43341558.71875,0.42,38.9,53.6,3372,66.9,0,6226,104.2,101.4,11.2,14.4,446,42841558.72917,0.43,38.9,53.7,3294,66.9,0,6098,104.5,101.5,11.2,14.3,442,42441558.73958,0.43,38.9,53.7,3336,67,0,6098,105.5,102.1,11.2,14.3,451,43241558.75,0.42,38.8,53.7,3449,66.9,0,6164,104.4,101.6,11,14.1,453,43341558.76042,0.43,38.8,53.6,3260,66.9,0,6162,104.2,102.2,11.1,14.1,443,42641558.77083,0.41,38.7,53.8,3376,66.9,0,6211,104.7,101.7,11.1,14.2,439,41841558.78125,0.42,38.8,53.7,3316,67,0,6121,105,102,11.3,14.5,442,42441558.79167,0.43,39,53.8,3307,67,0,6001,104.2,101.5,11.3,14.3,446,42941558.80208,0.42,38.9,53.7,3359,67.1,0,6114,104.6,101.4,11.1,14.2,440,42341558.8125,0.42,38.8,53.7,3299,67.1,0,6151,104.2,101.2,11.2,14.4,441,42241558.82292,0.43,38.7,53.8,3245,67.2,0,5975,104.7,101.9,11.3,14.3,444,42541558.83333,0.41,39.1,53.8,3415,67.2,0,6174,103.8,100.8,11.2,14.4,442,42241558.84375,0.4,39.3,53.8,3479,67.2,0,6243,104.1,101.4,11.1,14.1,436,41841558.85417,0.42,38.9,53.7,3242,67.1,0,6068,104.2,101.4,11.1,14.2,430,41341558.86458,0.42,38.9,53.7,3245,66.8,0,6038,104.2,101.1,11.2,14.2,428,41141558.87501,0.41,39.2,53.7,3380,66.8,0,5996,104,101.2,11,13.9,418,40441558.88542,0.42,39,53.8,3182,66.8,0,6001,103.9,101.2,11.1,14,413,39741558.89583,0.41,38.8,53.7,3062,66.6,0,5933,102.9,100.4,11.2,14.2,397,38241558.90625,0.42,38.9,53.8,2956,66.3,0,5799,102.7,100.2,11,13.8,391,37541558.91667,0.41,39,53.6,2873,66.1,0,5710,101.9,99.8,10.9,13.6,365,35141558.92709,0.4,38.8,53.5,2696,65.9,0,5553,102,99.8,10.8,13.2,339,32341558.9375,0.39,38.8,53.4,2591,65.7,0,5509,101.2,99.2,10.8,13.2,319,30541558.94792,0.4,39,53.3,2479,65.8,0,5309,100.1,98.6,10.8,13,302,28841558.95833,0.4,39,53.