4,2324,65.8,0,5407,100.3,98.9,10.7,13.1,294,26841558.96875,0.39,38.9,53.4,2441,65.7,0,5470,99.1,97.6,10.7,13.1,297,28241558.97917,0.39,38.8,53.3,2399,65.5,0,5294,99.2,97.7,10.5,12.6,297,27641558.98958,0.42,39.1,53.3,2359,66,0,4646,99.3,97.7,10.6,12.3,301,27941559.00001,0.41,39,53.2,2373,66.1,0,4570,99,97.6,10.5,12.3,303,28041559.01042,0.42,38.8,53.3,2283,65.9,0,4668,98.7,97.7,10.6,12.4,299,27541559.02083,0.41,38.9,53.2,2284,65.7,0,4592,98.8,97.4,10.6,12.3,296,27241559.03125,0.41,39.1,53.2,2312,65.6,0,4575,98.2,96.8,10.6,12.3,293,27041559.04167,0.41,39,53.1,2249,65.6,0,4616,98.6,97.2,10.6,12.3,283,26541559.05208,0.42,38.9,53.2,2243,65.5,0,4649,98.7,97.6,10.6,12.3,291,26841559.0625,0.41,39,53.1,2251,65.4,0,4619,98.2,96.9,10.6,12.4,281,26241559.07292,0.42,38.9,53.1,2197,65.3,0,4669,98.7,97.4,10.6,12.3,280,26141559.08333,0.42,38.9,53.2,2186,65.5,0,4613,98.6,97,10.6,12.4,284,26441559.09375,0.41,39,53.2,2209,65.4,0,4601,98.1,96.8,10.6,12.4,280,26241559.10417,0.41,39,53.2,2231,65.3,0,4649,98.1,96.8,10.6,12.4,279,26041559.11458,0.42,38.9,53.2,2151,65.3,0,4634,98.5,97.3,10.6,12.4,275,25841559.125,0.42,39.1,53.1,2196,65.3,0,4591,97.7,96.4,10.6,12.3,277,26041559.13542,0.41,39,53.2,2181,65.2,0,4543,98.4,97,10.6,12.3,275,25841559.14583,0.42,38.9,53.2,2132,65.3,0,4634,98.1,97,10.6,12.3,276,25641559.15625,0.41,39,53.1,2209,65.3,0,4676,97.4,96.2,10.6,12.4,275,25841559.16667,0.41,39,53.1,2148,65.2,0,4565,97.9,96.7,10.6,12.3,272,25541559.17708,0.42,39,53.1,2132,65.2,0,4679,97.8,96.4,10.6,12.3,271,25341559.1875,0.41,38.9,53.1,2152,65.2,0,4678,97.6,96.5,10.6,12.3,269,25241559.19792,0.42,38.9,53,2065,65.2,0,4536,97.9,96.7,10.5,12.2,263,24741559.20833,0.42,38.9,53,2114,65.2,0,4673,97.6,96.6,10.6,12.2,267,25041559.21875,0.42,38.9,53.1,2103,65.4,0,4611,97.6,96.6,10.6,12.4,267,25041559.22917,0.42,38.9,53,2085,65.4,0,4685,97.8,96.5,10.5,12.2,263,24641559.23958,0.42,39,53.1,2087,65.4,0,4580,97.7,96.5,10.6,12.3,269,25241559.25,0.42,38.9,53,2110,65.4,0,4611,97.3,96,10.6,12.4,268,25241559.26042,0.41,39,53,2345,65.5,0,4565,103.1,101.7,10.6,12.2,288,27141559.27083,0.41,38.9,53,2359,65.5,0,4618,103.5,102.1,10.5,12.3,294,27441559.28125,0.42,39,53,2309,65.5,0,4576,103.8,102.2,10.6,12.3,287,27241559.29167,0.41,39,53.1,2369,65.6,0,4582,103.3,101.7,10.6,12.3,294,27441559.30208,0.41,38.9,53,2433,65.5,0,4620,103.2,101.6,10.6,12.3,297,28841559.3125,0.4,39,53.1,2486,65.6,0,4669,103.7,102.1,10.6,12.3,301,29041559.32292,0.39,38.8,53.2,2448,65.7,0,5910,103.9,102,10.8,13.9,296,28141559.33333,0.39,39,53.1,2489,65,0,5129,103.7,101.8,10.6,12.9,291,27841559.34375,0.38,39,53.1,2508,65,0,5216,103.5,101.7,10.8,12.9,290,27741559.35417,0.39,39.1,53.2,2540,65.5,0,5393,103.3,101.4,11.4,13.7,297,28741559.36458,0.38,38.9,53.2,2581,65.1,0,5285,98.5,96.6,10.7,13,302,28941559.375,0.39,38.9,53.3,2524,65.2,0,5455,103.7,102,10.7,13,301,28841559.38542,0.39,39,53.3,2603,65.2,0,5444,103.6,101.8,10.8,13.1,307,29441559.39583,0.39,38.9,53.3,2591,65.3,0,5411,103.6,101.8,10.8,13.2,310,29641559.40625,0.39,39.1,53.5,2707,65.5,0,5528,103,101,10.8,13.3,320,30741559.41667,0.4,39,53.5,2719,65.7,0,5550,103.5,101.1,10.9,13.3,332,31941559.42708,0.39,38.9,53.5,2815,65.7,0,5576,103.2,101.7,10.9,13.5,340,32641559.4375,0.39,39.3,53.6,2959,65.8,0,5519,103.4,101.1,10.8,13.3,355,34041559.44792,0.4,39.3,53.7,3035,66,0,5648,103.4,101.1,11,13.6,369,35641559.45833,0.4,39,53.8,3095,66.2,0,5786,104.9,102.6,11,13.8,393,37841559.46875,0.42,39.2,53.7,3180,66.2,0,5656,105.2,102.5,11,13.6,406,39141559.47917,0.42,39,53.7,3305,66.4,0,5783,105.1,102.1,11,13.7,431,41441559.48958,0.42,39,53.8,3260,66.9,0,6008,104.5,101.7,11,13.9,431,41441559.5,0.42,38.9,53.9,3286,67.2,0,6117,104.9,101.9,11.2,14.1,438,42041559.51042,0.43,39,53.9,3317,67.3,0,6034,105.1,101.8,11.1,14.1,452,43441559.52083,0.42,39.1,53.9,3426,67.5,0,6137,105,101.7,11.1,14.2,455,43841559.53125,0.43,39,54,3422,67.8,0,6192,104.6,102,11.1,14.3,466,44741559.54167,0.44,39,54,3425,68.1,0,6254,105.4,102.5,11.3,14.4,480,45941559.55208,0.43,39.1,54.1,3486,68,0,6292,104.5,101.5,11.2,14.5,486,46541559.5625,0.43,39,53.9,3551,68.2,0,6455,105.7,102.3,11.5,14.6,483,46341559.57292,0.43,38.8,54,3470,68.2,0,6257,105.6,102.9,11.3,14.6,480,45941559.58333,0.44,39,54,3470,68.2,0,6393,104.9,101.9,11.3,14.6,490,46941559.59375,0.44,39,53.9,3512,68.4,0,6281,105.5,102.1,11.3,14.7,488,46741559.60417,0.44,39,54,3576,68.7,0,6540,105.7,101.9,11.4,14.7,500,47941559.61458,0.46,39,53.9,3478,68.8,0,6528,105,101,11.4,14.8,508,48641559.625,0.44,39,54.1,3641,69.1,0,6497,104.7,101.1,11.5,15,525,50341559.63542,0.46,38.9,54.2,3616,69.1,0,6517,104.8,100.9,11.6,14.9,539,51441559.64583,0.46,39,54.2,3625,69.1,0,6489,104.9,101.9,11.4,14.9,539,51141559.65625,0.46,38.8,54.2,3621,69.2,0,6551,105.1,101.8,11.4,14.9,538,51341559.66667,0.45,38.9,54.2,3621,69.1,0,6497,104.9,101.6,11.5,14.9,524,49941559.67708,0.46,38.9,54.2,3551,69.2,0,6462,104.4,100.7,11.5,14.9,536,51141559.6875,0.46,39,54.3,3583,69.3,0,6579,104.7,101.2,11.5,15.1,536,51341559.69792,0.45,39,54.2,3584,69.2,0,6489,104.9,101.5,11.4,14.9,528,50341559.70833,0.47,38.9,54.1,3485,69,0,6403,104.8,101.1,11.5,15,529,50641559.71875,0.44,38.9,54.3,3520,69,0,6573,104.1,100.8,11.5,14.9,516,49241559.72917,0.45,38.9,54.1,3459,69,0,6461,104.4,101,11.4,14.8,504,48141559.73958,0.44,38.9,54.1,3527,69,0,6537,104,101,11.4,15,504,48141559.75,0.45,39,54.1,3427,69,0,6469,103.9,100.4,11.3,14.8,503,48141559.76042,0.44,38.8,54.1,3411,68.9,0,6411,104.4,101.2,11.3,14.8,493,47041559.77083,0.44,38.9,54.1,3355,68.9,0,6505,103.8,100.6,11.5,14.8,482,46141559.78125,0.45,39,54.1,3366,68.8,0,6362,104,100.6,11.3,14.7,486,46541559.79167,0.44,38.8,54.1,3375,68.8,0,6461,104.1,101.2,11.4,14.6,485,46241559.80208,0.44,38.9,54,3335,68.9,0,6496,104.1,101.1,11.5,14.9,479,45841559.8125,0.43,39,54.1,3450,68.9,0,6428,103.5,100.3,11.4,14.7,480,46041559.82292,0.44,38.9,54,3340,68.9,0,6458,103.6,100.6,11.3,14.8,477,45441559.83333,0.44,38.7,54.1,3269,68.9,0,6413,103.5,100.8,11.2,14.5,475,45441559.84375,0.43,38.9,54.1,3297,68.8,0,6340,103.5,100.3,11.5,14.8,462,44341559.85417,0.43,39,54,3272,68.8,0,6357,103.4,100.7,11.3,14.5,456,43641559.86458,0.44,39,54,3218,68.6,0,6362,103.2,100.7,11.3,14.5,450,43241559.875,0.42,39,54,3275,68.6,0,6383,103.4,100.2,11.3,14.5,441,42441559.88542,0.43,38.9,53.9,3215,68.6,0,6305,103.5,100.9,11.4,14.5,440,42041559.89583,0.43,39,53.8,3182,68.7,0,6314,102.8,100.2,11.3,14.6,432,41641559.90625,0.43,38.9,53.8,3066,68.7,0,6208,103,100.5,11.1,14.4,420,40441559.91667,0.44,38.8,53.8,2997,68.6,0,6145,102.8,100.3,11.3,14.5,417,40241559.92708,0.43,38.9,53.7,2997,68.6,0,6174,102.8,100,11.1,14.3,407,39141559.9375,0.44,39,53.7,2924,68.6,0,6181,102.7,100.8,11.2,14.4,401,38541559.94792,0.42,38.8,53.6,2918,68.4,0,6152,103,100.8,11.1,14,390,37241559.95833,0.41,38.9,53.7,2892,68.1,0,5984,102.5,100.3,11.1,13.9,378,36241559.96875,0.41,38.9,53.6,2772,67.9,0,5944,102.8,100.6,11,13.9,359,34341559.97917,0.42,38.9,53.5,2765,67.7,0,5941,102.1,100.1,10.9,13.8,356,34241559.98958,0.4,38.9,53.4,2793,67.5,0,5869,101.5,99.6,10.9,13.6,349,33341560,0.41,38.9,53.4,2761,67.3,0,5907,101.8,99.7,11,13.6,347,33241560.01042,0.41,38.9,53.4,2689,67.2,0,5656,101.7,99.9,10.8,13.6,341,32541560.02083,0.4,38.8,53.4,2636,67.1,0,5651,101,99.4,10.9,13.6,329,31441560.03125,0.41,38.9,53.4,2579,67,0,5741,101.5,99.8,10.9,13.6,324,30941560.04167,0.41,38.9,53.3,2542,66.8,0,5765,101,99.1,10.9,13.4,319,30441560.05208,0.4,39.1,53.4,2598,66.8,0,5648,100.8,99,10.9,13.4,316,30041560.0625,0.4,39,53.4,2588,66.8,0,5434,100.8,99.1,10.8,13.5,318,30341560.07292,0.4,38.9,53.4,2583,66.7,0,5715,100.7,99,10.8,13.3,318,30341560.08333,0.4,38.8,53.4,2528,66.7,0,5582,100.9,99.3,10.8,13.4,315,30041560.09375,0.4,39,53.4,2561,66.7,0,5643,100.6,99,10.8,13.3,316,30241560.10417,0.39,39,53.4,2594,66.7,0,5774,100.5,98.7,10.8,13.4,315,30041560.11458,0.41,39,53.4,2540,66.7,0,5658,100.8,98.9,10.9,13.2,317,30241560.125,0.4,39,53.3,2558,66.7,0,5639,101,99.3,10.9,13.4,315,30141560.13543,0.41,38.9,53.2,2531,66.7,0,5759,100.9,99.1,10.8,13.3,314,29841560.14584,0.4,38.9,53.4,2528,66.6,0,5592,100.6,98.9,10.9,13.4,313,29941560.15626,0.4,39,53.2,2515,66.6,0,5598,100.4,98.9,10.8,13.3,305,29041560.16667,0.4,38.9,53.3,2494,66.5,0,5546,100.2,98.6,10.8,13.3,307,29241560.17709,0.4,39,53.3,2489,66.4,0,5569,100.1,98.4,10.9,13.2,307,29141560.18751,0.4,38.9,53.3,2524,66.3,0,5568,100.5,98.8,10.8,13.2,305,29141560.19793,0.41,38.9,53.3,2441,66.3,0,5539,100.4,98.8,10.7,13.2,306,29141560.20833,0.39,38.9,53.3,2504,66.1,0,5566,100.2,98.6,10.8,13.3,302,28741560.21875,0.39,39.1,53.1,2485,66,0,5367,100,98.1,10.6,13,297,27541560.22916,0.4,38.9,53.1,2447,65.9,0,5422,100.2,98.7,10.8,13,296,28041560.23958,0.41,39.2,53.1,2432,65.6,0,4663,100.1,98.6,10.6,12.4,296,27741560.25,0.42,39,53.1,2367,66.2,0,4709,100,98.7,10.6,12.4,301,27941560.26042,0.41,39,53.1,2554,66.4,0,4659,99.6,98,10.6,12.3,313,30441560.27082,0.41,38.9,53,2519,66.3,0,4633,99.7,98,10.5,12.3,310,30041560.28125,0.39,38.6,53.1,2570,66.2,0,6101,99.9,98.2,11.5,14.5,314,29941560.29168,0.39,39,53.1,2547,65.5,0,5474,99.5,98,10.8,13,296,28241560.30208,0.39,38.9,53.2,2508,65.1,0,5396,100,98.2,10.7,12.9,295,28341560.3125,0.39,39,53.2,2534,65.5,0,5324,99.9,98.5,11.4,13.8,297,28341560.32291,0.38,39,53.2,2534,65.5,0,5324,99.9,98.5,11.4,13.8,297,27841560.33333,0.39,39,53.1,2509,65.5,0,5370,100.3,98.6,10.7,13.1,294,28041560.34376,0.4,39,53,2435,65.9,0,5471,100.5,99,10.7,13.1,293,27941560.35418,0.39,39,53,2497,65.3,0,5294,100.1,98.4,11.2,13.4,292,28041560.36459,0.38,39,53,2565,65.7,0,5492,102.5,100.7,10.8,13.2,292,28041560.37501,0.39,39,53.2,2591,65.7,0,5348,103,101.4,10.8,13,305,29241560.38543,0.39,39,53.2,2704,65.8,0,5538,102.9,101,10.8,13.3,318,30641560.39584,0.4,38.8,53.3,2648,65.9,0,5566,103.4,101.4,10.9,13.4,328,31541560.40626,0.4,39,53.3,2732,66.1,0,5652,102.9,100.6,10.8,13.2,329,31641560.41668,0.4,39,53.4,2847,66.2,0,5579,103.5,101.5,10.9,13.4,345,33241560.42709,0.4,38.9,53.3,2843,66.2,0,5639,103.9,101.6,10.9,13.4,347,33341560.4375,0.39,39,53.3,2966,66.3,0,5757,103.3,100.8,10.9,13.6,353,34041560.44792,0.41,39,53.3,2984,66.4,0,5734,103.4,100.8,10.9,13.5,369,35641560.45834,0.4,39,53.4,3076,66.4,0,5729,103.5,101,10.9,13.7,372,35941560.46876,0.4,38.8,53.5,3064,66.4,0,5719,104,101.4,10.9,13.6,386,37141560.47917,0.41,39.2,53.6,3155,66.4,0,5570,103,100.6,10.9,13.6,391,37841560.48959,0.41,39,53.5,3200,66.5,0,5926,103.4,100.8,11,13.7,405,39141560.50001,0.41,38.9,53.6,3173,66.4,0,5891,103.2,100.7,10.9,13.8,414,39941560.51043,0.41,38.9,53.7,3126,66.2,0,5774,103.3,100.8,11,13.8,407,39141560.52084,0.41,39,53.6,3170,66.3,0,5910,103.7,100.8,11.1,14,401,38641560.53126,0.42,38.9,53.6,3110,66.4,0,5930,103.1,100.5,11.1,14,406,39041560.54167,0.41,38.9,53.7,3146,66.6,0,6110,102.6,99.7,11,13.8,405,39041560.55209,0.41,38.9,53.7,3123,66.7,0,5993,103.1,100.5,11.1,14,407,39441560.5625,0.42,39.1,53.8,3132,66.9,0,6085,103,100.3,11,13.9,417,40141560.57292,0.42,39,53.8,3218,67,0,5851,103.1,100.3,11.1,13.9,429,41241560.58333,0.42,39.1,53.9,3338,67.2,0,6105,102.2,99.3,11.2,14.1,436,41941560.59376,0.42,39,53.9,3353,67.5,0,6149,102.8,99.7,11.3,14.3,442,42441560.60418,0.43,39,54,3327,67.6,0,6056,102.9,99.6,11.1,14.3,453,43341560.61458,0.44,38.9,53.9,3275,67.8,0,6245,102.5,99.5,11.2,14.3,458,43941560.625,0.43,39,53.9,3304,67.7,0,6158,103,100,11.1,14.1,453,43541560.63542,0.43,38.8,54,3260,67.6,0,6172,103.5,100.4,11.2,14.3,458,43941560.64583,0.43,38.9,54,3268,67.5,0,6090,103.2,100.2,11.2,14.2,449,43141560.65626,0.43,38.9,53.9,3279,67.6,0,6182,103,100.2,11.2,14.3,445,42741560.66667,0.43,39,53.9,3331,67.5,0,6074,103.1,99.8,11.1,14,449,43441560.67709,0.44,39,53.8,3198,67.5,0,6137,102.5,100,11.2,14.2,440,42241560.6875,0.43,38.9,53.9,3274,67.6,0,6113,102.4,99.9,11.2,14.2,452,43341560.69793,0.43,39,53.8,3326,67.6,0,6197,102.4,99.5,11.1,14.2,443,42641560.70833,0.42,38.9,53.8,3275,67.7,0,6161,102.8,99.8,11.2,14.2,441,42441560.71874,0.44,38.9,54,3171,67.7,0,6215,102.6,99.7,11.2,14.2,447,42941560.72917,0.43,39,53.9,3281,67.8,0,6032,102.1,99.6,11.1,14.1,443,42841560.73958,0.42,38.7,54,3248,67.7,0,6088,102.2,99.6,11.1,14.1,444,42641560.75001,0.43,39,54,3231,67.7,0,6143,101.9,99.2,11.3,14.3,445,42841560.76042,0.43,38.9,54,3151,67.6,0,6190,102.1,99.4,11.2,14.2,434,41741560.77084,0.43,38.9,53.9,3166,67.5,0,5945,102.2,99.7,11.2,14,435,42041560.78125,0.42,38.9,53.9,3203,67.5,0,6095,101.6,99.1,11.2,14,435,40741560.79166,0.41,39,53.8,3203,67.4,0,6095,101.6,99.1,11.1,14.2,424,40041560.80208,0.42,38.9,53.9,3057,67.3,0,6053,101.6,99.3,11.1,14.2,416,39141560.81249,0.41,38.9,53.7,3045,67.1,0,6002,101.7,99.3,11.1,13.9,404,37641560.82292,0.42,38.8,53.8,2943,67,0,6023,101.8,99.4,11.1,14.1,390,37641560.83332,0.41,38.8,53.8,2976,67,0,6023,101.1,98.8,11.1,14.1,390,36741560.84375,0.4,38.9,53.7,2958,66.9,0,5908,100.6,98.5,11,13.7,377,36241560.85417,0.41,38.9,53.6,2918,66.9,0,5908,100.6,98.4,11,13.7,368,35441560.86458,0.41,38.9,53.6,2870,67,0,5837,101.2,99.2,10.9,13.7,364,34941560.875,0.41,38.9,53.5,2768,67,0,5808,101.1,98.9,10.9,13.7,354,34041560.88543,0.4,38.8,53.5,2734,66.9,0,5825,101.3,99.2,10.9,13.6,345,32941560.89583,0.4,38.9,53.3,2618,66.6,0,5693,100.9,99.1,10.9,13.4,323,30941560.90625,0.41,38.9,53.2,2468,66.3,0,5437,100.9,99.4,10.8,13.2,308,29341560.91667,0.4,38.9,53.2,2468,65.9,0,5447,100.6,99.2,10.8,13,300,28741560.92708,0.4,38.9,53.2,2438,65.7,0,5425,99.5,97.8,10.7,13.1,293,27841560.9375,0.41,39,53.1,2316,65.5,0,4679,99.3,97.7,10.7,12.4,292,26841560.94792,0.42,39,53,2254,65.9,0,4645,98.7,97.3,10.6,12.4,288,27041560.95832,0.43,38.9,53.1,2156,65.9,0,4633,98.7,97.3,10.7,12.4,279,26041560.96875,0.42,39,53.2,2171,65.8,0,4649,98.1,96.6,10.7,12.3,281,26341560.97916,0.43,39,53.1,2088,65.7,0,4604,98.1,97.2,10.7,12.4,272,25541560.98959,0.42,39,53.1,2138,65.6,0,4664,98,96.7,10.6,12.4,272,25541561,0.42,39,53.2,2088,65.5,0,4592,97.8,96.6,10.6,12.3,271,25341561.01043,0.42,38.9,53.2,2121,65.5,0,4589,102.3,101,10.5,12.3,276,25741561.02083,0.41,39,53.2,2163,65.5,0,4520,102,101.1,10.5,12.4,272,25541561.03125,0.42,39,53.3,2163,65.5,0,4520,102,101.1,10.5,12.4,272,25341561.04167,0.43,39,53.2,2076,65.5,0,4641,102.2,100.9,10.6,12.4,275,25741561.05208,0.42,39,53.3,2134,65.5,0,4603,102.1,100.9,10.5,12.3,273,25541561.0625,0.42,39,53.2,2163,65.6,0,4621,102.5,101.2,10.6,12.3,276,25941561.07292,0.41,39,53.3,2163,65.6,0,4621,102.5,101.2,10.6,12.3,276,25841561.08332,0.42,38.9,53.3,2156,65.6,0,4630,102,100.7,10.6,12.3,275,25641561.09375,0.42,39,53.3,2197,65.5,0,4558,102,100.7,10.6,12.3,280,26241561.10417,0.42,39,53.4,2171,65.5,0,4642,102,100.6,10.6,12.2,279,26141561.11458,0.42,39,53.3,2156,65.6,0,4599,101.7,100.2,10.6,12.3,278,26141561.125,0.41,39,53.3,2237,65.6,0,4637,101.4,100.1,10.5,12.3,284,26641561.13542,0.42,38.9,53.4,2196,65.9,0,4652,101.6,100.4,10.6,12.2,289,26941561.14583,0.42,39,53.4,2256,65.8,0,4663,101.7,100.1,10.6,12.4,290,27141561.15625,0.41,38.8,53.4,2268,65.7,0,4610,101.7,100.4,10.6,12.3,288,26841561.16667,0.42,38.9,53.2,2238,65.6,0,4705,101.6,100.3,10.6,12.4,290,26841561.17708,0.41,38.9,53.4,2282,65.5,0,4580,101.9,100.5,10.6,12.3,293,26941561.1875,0.41,38.9,53.3,2294,65.5,0,4642,101.4,100.1,10.6,12.3,292,27041561.19792,0.41,38.9,53.3,2248,65.4,0,4679,102,100.6,10.6,12.4,284,26641561.20833,0.41,39,53.3,2275,65.4,0,4594,101.3,99.8,10.6,12.3,291,26941561.21875,0.41,39,53.2,2375,65.4,0,4593,101.1,99.6,10.5,12.2,296,27641561.22917,0.4,38.9,53.4,2380,65.3,0,4598,101.4,99.9,10.6,12.3,295,28241561.23958,0.4,39,53.4,2343,65.2,0,4653,101.3,99.7,10.6,12.3,295,27441561.25,0.41,38.9,53.4,2303,65.3,0,4586,101.8,100.2,10.6,12.3,296,27441561.26042,0.4,39.3,53.4,2560,65.3,0,4599,101.7,99.7,10.6,12.3,303,29741561.27083,0.38,39,53.2,2633,65.5,0,5582,103.4,101.4,10.8,13.3,306,29441561.28125,0.38,39,53.3,2681,64.9,0,5321,104.5,102.5,11.3,13.4,312,30041561.29167,0.39,38.9,53.1,2562,64.8,0,5360,102.5,100.5,11.1,13.4,301,28741561.30208,0.38,38.9,53.1,2532,65,0,5384,101.9,100.2,10.8,13,293,28041561.3125,0.39,39,53.2,2486,65.2,0,5313,101.5,99.9,11.3,13.6,293,27941561.32292,0.39,38.8,53.1,2423,65,0,5192,101.5,99.8,10.7,13,287,27441561.33333,0.4,38.9,53.2,2438,65.2,0,4672,100.8,99.4,10.6,12.3,295,28441561.34375,0.4,38.9,53.2,2449,65.5,0,4629,101.3,99.5,10.6,12.3,297,28741561.35417,0.4,38.9,53.2,2449,65.6,0,4634,100.8,99.3,10.6,12.3,299,28841561.36458,0.41,38.9,53.2,2448,65.6,0,4697,98.8,97.3,10.6,12.3,300,29041561.375,0.4,38.9,53.2,2459,65.6,0,4688,103.7,102.2,10.5,12.3,303,29141561.38542,0.41,39,53.3,2462,65.6,0,4735,103.6,101.7,10.5,12.3,305,29441561.39583,0.39,38.7,53.4,2469,65.7,0,5908,102.8,100.8,10.8,13.5,306,28841561.40625,0.38,39,53.3,2536,65.1,0,5234,102.9,101,10.7,13,296,28441561.41667,0.39,38.9,53.4,2501,65.5,0,5429,103.1,101.3,10.8,13.1,304,29041561.42708,0.39,39,53.3,2567,65.4,0,5421,102.3,100.4,11.3,13.7,303,29041561.4375,0.39,39,53.3,2568,65.1,0,5332,102,100.2,11.3,13.4,303,29041561.44792,0.38,38.9,53.4,2577,65.2,0,5355,102.1,100.3,10.7,13.1,306,29341561.45833,0.39,39,53.2,2577,65.1,0,5417,102,100.3,10.9,13.1,302,29041561.46875,0.39,39,53.3,2599,65.3,0,5402,101.7,99.8,10.6,13,307,29341561.47917,0.39,39,53.4,2614,65.3,0,5355,101.7,99.7,10.8,13,311,29941561.48958,0.38,39.1,53.5,2704,65.4,0,5437,101.4,99.3,10.8,13.1,315,30241561.5,0.38,38.9,53.5,2722,65.6,0,5531,101.3,99.3,10.8,13.3,324,31141561.51042,0.39,39,53.5,2707,65.8,0,5599,101.5,99.5,10.8,13.2,329,31541561.52083,0.39,39,53.6,2793,65.8,0,5638,101.4,99.3,10.8,13.3,338,32341561.53125,0.39,39,53.5,2828,65.8,0,5564,101.7,99.5,10.8,13.5,343,32941561.54167,0.39,38.8,53.6,2813,65.7,0,5639,101.2,99.1,10.8,13.3,347,33241561.55208,0.39,38.9,53.5,2853,65.6,0,5629,101.4,99.4,10.8,13.2,342,32841561.5625,0.39,39,53.6,2801,65.6,0,5467,101.7,99.7,10.8,13.2,341,32541561.57292,0.39,39.1,53.6,2918,65.6,0,5527,101.1,98.7,10.7,13.2,351,33741561.58333,0.4,39,53.6,2936,65.9,0,5655,101.3,99,10.8,13.3,363,34941561.59375,0.4,39,53.6,3038,65.9,0,5686,103.1,100.6,10.9,13.2,373,35941561.60417,0.41,39.2,53.6,3125,65.9,0,5654,103.2,100.7,10.9,13.5,390,37741561.61458,0.41,39,53.7,3130,65.8,0,5687,103.6,100.9,10.9,13.5,397,38241561.625,0.4,39,53.6,3173,65.6,0,5737,103.4,100.7,10.9,13.5,397,38241561.63542,0.4,38.8,53.5,3125,65.6,0,5627,103.3,100.8,11,13.6,386,37241561.64583,0.4,38.9,53.5,3087,65.6,0,5722,98.8,96.2,10.9,13.6,384,37041561.65625,0.4,39,53.4,3087,65.6,0,5681,103.8,101.2,10.9,13.4,376,36241561.66667,0.41,38.9,53.6,2981,65.6,0,5892,104.4,101.9,10.9,13.7,378,36441561.67708,0.39,39.1,53.5,3167,65.6,0,5726,103.3,100.9,10.9,13.5,378,36541561.6875,0.4,38.9,53.5,3072,65.6,0,5718,103.7,101.3,11,13.6,379,36541561.69792,0.39,38.9,53.6,3120,65.4,0,5696,103.7,101.3,10.9,13.5,383,36741561.70833,0.39,38.9,53.5,2983,65.2,0,5476,103.8,101.5,10.8,13.3,367,35241561.71875,0.39,38.8,53.4,2960,65.1,0,5551,104,101.7,10.9,13.3,359,34541561.72917,0.39,38.8,53.3,2794,64.9,0,5449,102.4,100.2,10.9,13.3,336,32141561.73958,0.39,38.9,53.2,2643,64.6,0,5261,102.3,100.1,10.6,12.9,313,30041561.75,0.39,38.8,53.4,2546,64.9,0,5490,101.7,100,10.8,13.2,306,29241561.76042,0.39,39,53.3,2415,64.8,0,5201,101.3,99.6,11.2,13.4,287,27341561.77083,0.4,38.9,53.2,2291,64.8,0,4688,101,99.9,10.5,12.3,286,26441561.78125,0.4,38.9,53.2,2295,64.7,0,4660,100.8,99.4,10.6,12.3,282,26141561.79167,0.4,39,53.1,2198,64.6,0,4669,100.6,99.5,10.5,12.2,268,24841561.80208,0.4,38.9,53,2137,64.5,0,4622,100.8,99.5,10.4,12.2,262,24341561.8125,0.41,38.9,52.9,2054,64.3,0,4541,100.3,99.1,10.5,12.2,255,23841561.82292,0.41,39,52.9,1975,64.1,0,4583,100.1,99.1,10.4,12.1,244,22541561.83333,0.4,38.9,53,1986,63.9,0,4652,99.8,98.8,10.6,12.4,245,22641561.84375,0.4,38.9,52.7,1967,63.7,0,4576,100.1,98.8,10.5,12.3,237,21941561.85417,0.38,39.4,52.8,2395,63.6,0,4612,100,98.5,10.6,12.3,259,24141561.86458,0.38,39,52.7,2449,63.8,0,4724,99.8,98.1,10.6,12.3,269,26241561.875,0.39,39,52.6,2351,63.9,0,4558,100.1,98.5,10.6,12.3,271,25541561.88542,0.39,39,52.7,2366,63.8,0,4647,99.7,98.1,10.6,12.3,271,25341561.89583,0.39,38.9,52.7,2230,63.5,0,4649,100.3,99,10.5,12.2,262,24241561.90625,0.39,38.9,52.6,2243,63.2,0,4609,99.6,98.1,10.5,12.2,258,23941561.91667,0.32,39.5,52.7,2762,63.1,0,4544,100,98,10.6,12.2,254,23441561.92708,0.38,39,52.7,2679,63.4,0,4643,100.7,98.8,10.6,12.2,300,29141561.9375,0.38,38.9,52.5,2768,63.5,0,5374,100.1,97.9,11.2,13.5,301,29041561.94792,0.38,38.8,52.5,2632,63.8,0,5189,100.5,98.6,11.3,13.4,289,27941561.95833,0.38,38.9,52.3,2681,63.4,0,5144,99.8,97.9,11.1,13.1,287,27741561.96875,0.37,38.6,52.3,2542,63.2,0,5174,99.9,98.3,10.9,13,275,26441561.97917,0.36,39.1,52.2,2575,62.8,0,4723,99.6,97.9,10.6,12.3,259,25041561.98958,0.37,38.9,52.3,2492,62.7,0,4606,99.6,98,10.4,12.3,261,25241562,0.36,38.9,52.3,2440,62.6,0,4619,99.8,98.3,10.5,12.2,254,24041562.01042,0.37,39.3,52.1,3289,63.1,0,5515,100.3,97.5,11.2,13.6,323,31641562.02083,0.38,39.3,52.1,3339,63.5,0,5274,100.4,97.6,11.3,13.5,341,33541562.03125,0.37,39.1,52,3230,63.2,0,5247,100.2,97.5,11.2,13.4,329,32141562.04167,0.37,39.2,52.1,3350,62.8,0,5021,100.2,97.4,11,13.1,337,33041562.05208,0.38,38.8,52.1,3101,62.7,0,5223,100.4,98,11.2,13.3,335,32641562.0625,0.38,39.1,52.2,3203,62.3,0,4766,100.5,97.6,10.6,12.4,331,32341562.07292,0.38,38.8,52,3050,62.1,0,4748,100.4,98.1,10.6,12.5,326,31841562.08333,0.37,39.2,52.2,3152,62,0,4619,99.9,97.2,10.6,12.3,318,31141562.09375,0.38,38.8,52.1,3060,62.1,0,4728,100.1,97.7,10.5,12.4,323,31541562.10417,0.38,38.9,52,2974,62.1,0,4720,100.1,97.7,10.5,12.4,314,30741562.11458,0.38,38.9,51.9,2973,62.1,0,4850,100.2,97.9,10.7,12.4,311,30541562.125,0.37,39,52,3038,62.1,0,4735,100.3,97.8,10.5,12.2,311,30441562.13542,0.37,38.9,52,2873,62.2,0,4719,100.1,97.8,10.5,12.3,299,29041562.14583,0.38,39.1,51.8,2971,62.1,0,4555,99.6,97.1,10.5,12.3,300,29441562.15625,0.38,39,51.8,2950,62.2,0,4701,100,97.6,10.7,12.5,299,29341562.16667,0.37,38.8,51.8,2831,61.8,0,4664,99.9,97.7,10.6,12.2,289,28241562.17708,0.38,38.9,51.7,2836,61.7,0,4685,99.7,97.5,10.6,12.2,290,28441562.1875,0.38,38.8,51.7,2746,61.6,0,4592,99.9,97.7,10.6,12.3,282,27641562.19792,0.37,38.8,51.7,2726,61.5,0,4598,99.9,98,10.5,12.3,274,26841562.20833,0.37,38.9,51.7,2774,61.3,0,4712,99.7,97.5,10.5,12.3,278,27141562.21875,0.37,38.9,51.6,2822,61.2,0,4609,99.9,97.8,10.6,12.3,280,27341562.22917,0.36,39.2,51.7,2821,61.1,0,4663,99.6,97.4,10.5,12.2,267,26141562.23958,0.36,38.9,51.7,2748,60.8,0,4682,99.6,97.5,10.5,12.2,267,26141562.25,0.34,38.7,51.8,2509,60.5,0,4553,99.9,98.2,10.5,12.2,239,23141562.26042,0.35,38.8,51.7,2677,60.3,0,4607,99.9,97.9,10.5,12.3,252,24541562.27083,0.34,38.9,51.8,2591,60.2,0,4562,100,98.3,10.5,12.2,240,23241562.28125,0.34,38.8,51.6,2497,60.2,0,4638,100.6,98.9,10.6,12.3,230,22241562.29167,0.32,39.9,51.4,3606,59.6,0,6270,101.5,98.2,10.6,14,274,26941562.30208,0.32,39,50.9,3556,59.1,0,6361,101.4,98.4,10.6,13.9,286,27741562.3125,0.32,39.3,50.8,3722,59,0,6323,101.7,97.9,10.6,13.7,288,28341562.32292,0.33,38.8,50.7,3694,59,0,6339,105.9,102.5,10.6,13.9,308,30141562.33333,0.32,39.4,50.7,4010,59.2,0,6372,106.3,102.4,10.6,13.7,309,30441562.34375,0.33,39.2,50.7,4090,59.5,0,6331,106.4,102.1,10.5,13.6,329,32441562.35417,0.34,39.7,50.8,4567,59.7,0,6428,106.6,101.7,10.6,13.9,364,35741562.36458,0.36,39.5,50.9,4721,60.1,0,6275,100.6,95.2,10.5,13.8,406,39541562.375,0.37,39.3,50.6,4879,60.3,0,6410,104.9,99,10.6,13.8,425,41441562.38542,0.38,39.8,51.1,5429,60.5,0,6269,105.4,98.7,10.6,13.8,495,48041562.39583,0.4,39.4,51.3,5419,60.6,0,6242,106,99.2,10.5,13.8,541,52041562.40625,0.39,38.1,51.3,4609,61,0,7413,105.2,99.9,11,15.4,500,47841562.41667,0.42,38.4,51.9,4157,61.3,0,5036,104.9,100.6,10.3,12.2,500,48041562.42708,0.41,38.7,52.3,3955,62.2,0,5276,104.3,100.2,11.2,13.4,469,45241562.4375,0.41,38.9,52.3,3908,63.1,0,5486,103.8,100,10.7,13.3,454,43741562.44792,0.41,39.2,52.6,3997,62.3,0,5386,104,99.7,10.7,12.9,473,45641562.45833,0.41,39,52.8,4061,62.3,0,5398,104.6,100.3,10.7,13,485,46441562.46875,0.41,38.9,52.9,4049,62.4,0,5505,104.7,100.7,10.6,13.2,492,47041562.47917,0.41,39.1,53,4237,62.9,0,5677,104.3,99.7,10.8,13.3,515,49241562.48958,0.43,39,53.1,4165,63.5,0,5637,104.7,100.3,10.9,13.4,539,51441562.5,0.41,38.1,53.1,3650,63.5,0,5831,104.3,100.8,10.9,13.8,476,45241562.51042,0.41,38.8,53.4,3485,63.5,0,5504,103.6,100.2,10.8,13.2,439,41941562.52083,0.4,39,53.5,3659,63.4,0,5490,103,99.3,10.9,13.4,454,43341562.53125,0.41,39.2,53.7,3745,63.9,0,5659,104.7,100.6,10.8,13.5,478,45741562.54167,0.43,39.1,53.9,3703,64.2,0,5810,104.7,100.9,10.9,13.6,502,47641562.55208,0.42,39.4,54.2,4056,64.3,0,5909,104.4,100.5,11,13.8,535,50741562.5625,0.43,39.2,54.1,4034,64.9,0,5952,105.6,101.5,11.1,13.9,560,53141562.57292,0.43,39.5,54.2,4325,65.4,0,6166,104.8,100.3,11.1,14.1,593,56241562.58333,0.44,38.8,54.4,3747,65.5,0,5981,104.4,100.7,11,13.7,553,52241562.59375,0.43,39.2,54.3,3891,66.1,0,6039,104.3,100.6,11.1,14.3,545,51741562.60417,0.45,39,54.3,3767,66.1,0,6097,105.7,102,11.2,14,555,52641562.61458,0.44,39,54.2,3942,66.2,0,6056,107,103.1,11.1,14.1,567,53741562.625,0.44,38.6,54.5,3540,66.6,0,6366,106.8,103.6,11.1,14.3,528,49541562.63542,0.44,39,54.3,3515,66.5,0,5881,106.1,101.9,11.1,14,506,48141562.64583,0.43,39,54.3,3523,66.4,0,6030,106,102.4,11.1,14.2,500,47541562.65625,0.44,38.9,54.2,3413,66.5,0,6181,105.7,102.3,11.1,14,488,46541562.66667,0.43,38.9,54.4,3467,66.5,0,6139,105.4,102.2,11.1,14.1,490,46641562.67708,0.43,39,54.3,3490,66.7,0,6062,105.3,101.8,11.2,14.2,486,46341562.6875,0.43,38.7,54.2,3362,66.8,0,5996,105.9,102.4,11,14.1,474,44941562.69792,0.44,39.1,54.3,3426,66.8,0,6016,104.5,101.2,11.2,14.2,484,46141562.70833,0.43,39,54.2,3312,66.7,0,6111,104.8,101.7,11.2,14,468,44741562.71875,0.43,38.8,54.1,3347,66.8,0,6137,105.5,102.4,11.1,14.2,464,44241562.72917,0.41,38.9,54.1,3488,66.8,0,6030,104.5,101.6,11.2,14.1,469,44641562.73958,0.42,39,54.1,3426,66.8,0,6140,104.9,101.9,11,14,465,44441562.75,0.43,38.8,54.1,3309,66.8,0,6114,104.8,102,11.1,13.9,462,44041562.76042,0.42,38.8,54.2,3271,66.7,0,6094,104.7,102,11,14.1,454,43541562.77083,0.42,39.1,54,3309,66.5,0,5866,104.2,101.5,11.1,14.2,435,42141562.78125,0.42,38.9,54,3155,66.5,0,6085,104.2,101.1,11,14,430,41141562.79167,0.41,38.8,54,3188,66.3,0,6047,103.8,101.1,11.1,14.1,428,40941562.80208,0.41,38.6,53.9,3038,66.3,0,5932,104.1,101.8,11,13.9,404,38541562.8125,0.42,38.9,53.9,3045,66.4,0,5914,103,100.6,10.9,13.7,402,38541562.82292,0.41,38.8,54,3065,66.5,0,5831,102.8,100.6,10.9,13.7,395,37941562.83333,0.41,38.7,53.9,2951,66.5,0,5787,102.5,100.3,10.8,13.6,393,37541562.84375,0.42,39,53.9,2936,66.6,0,5833,101.7,99.1,11,13.6,389,37341562.85417,0.4,39,53.9,3042,66.6,0,5866,101.3,98.7,10.9,13.7,389,37441562.86458,0.42,38.9,53.8,2965,66.7,0,5982,101.5,99.2,10.9,13.6,388,37341562.875,0.41,39,54,3005,66.8,0,5792,101.9,99.1,11,13.7,390,37541562.88542,0.4,38.8,54,2876,66.9,0,5751,101.7,99.4,10.9,13.6,382,36641562.89583,0.41,39,54,2967,67,0,5742,101.3,98.9,11,13.8,384,36741562.90625,0.41,39,54.1,2909,67,0,5933,101.1,98.7,11.1,13.9,386,37041562.91667,0.41,39,54,2930,67,0,5990,101,98.7,10.9,13.8,384,36841562.92708,0.41,39,54,2834,66.8,0,5810,100.6,98.3,10.9,13.8,372,35641562.9375,0.41,38.8,53.8,2831,66.8,0,5792,100.7,98.5,10.9,13.9,369,35441562.94792,0.4,38.9,53.9,2771,66.7,0,5699,101,99,11,13.5,358,34241562.95833,0.4,38.9,53.8,2745,66.6,0,5699,101.1,99.2,10.8,13.4,347,33141562.96875,0.4,38.9,53.8,2720,66.6,0,5694,101,99.1,10.9,13.4,346,33141562.97917,0.39,39,53.7,2712,66.6,0,5663,100.6,98.7,10.9,13.6,335,32041562.98958,0.4,38.9,53.6,2641,66.6,0,5719,100.4,98.5,10.8,13.4,334,31941563,0.39,38.9,53.6,2674,66.6,0,5758,99.8,98,10.9,13.5,330,31541563.01042,0.4,38.9,53.5,2610,66.6,0,5617,99.9,98.1,10.8,13.3,328,31341563.02083,0.4,38.8,53.6,2648,66.7,0,5680,100.1,98.1,10.8,13.4,331,31741563.03125,0.4,39,53.6,2567,66.2,0,4995,99.8,98.1,10.3,12.3,323,30641563.04167,0.42,39.2,53.6,2598,67,0,5099,99.5,97.6,10.7,12.6,332,31941563.05208,0.4,39.5,53.7,2612,66.3,0,4743,99.3,97.5,10.3,12,316,30941563.0625,0.41,39.1,53.7,2648,66.7,0,4943,99,97.1,10.6,12.6,340,32741563.07292,0.41,39,53.6,2597,66.9,0,4982,99.3,97.5,10.6,12.5,335,32241563.08333,0.4,38.9,53.8,2613,66.6,0,5828,99.3,97.5,10.9,13.5,328,31341563.09375,0.39,38.9,53.7,2583,66.1,0,5539,99.6,97.9,10.7,13.2,320,30541563.10417,0.39,38.9,53.7,2556,65.9,0,5586,99.5,97.8,10.8,13.5,316,30041563.11458,0.39,39.1,53.7,2633,65.9,0,5538,98.8,97.1,10.8,13.2,324,30841563.125,0.4,38.8,53.7,2524,66,0,5448,99.1,97.4,10.7,13.1,318,30241563.13542,0.41,39,53.6,2346,66,0,6006,98.7,97,11.3,13.9,306,28241563.14583,0.41,39.2,53.6,2389,65.9,0,4799,98.7,97.1,10.4,12.3,300,28341563.15625,0.41,39.2,53.6,2583,66.4,0,4918,99.3,97.6,10.5,12.5,322,31041563.16667,0.41,39,53.6,2614,66.8,0,5162,99,97.1,11.3,13.9,334,32241563.17708,0.4,39,53.6,2725,66.4,0,5639,98.8,96.9,10.8,13.3,335,32041563.1875,0.39,38.9,53.7,2750,66.1,0,5704,98.6,96.5,10.8,13.4,340,32641563.19792,0.4,38.9,53.7,2666,66.2,0,5591,98.5,96.6,10.7,13.3,332,31741563.20833,0.39,38.9,53.8,2703,66.1,0,5543,99.1,97.1,10.8,13.4,338,32141563.21875,0.39,39.2,53.7,2824,66.1,0,5693,98.9,96.9,10.9,13.5,344,33041563.22917,0.4,38.9,53.6,2816,66.2,0,5745,99.2,97.3,10.9,13.4,355,34041563.23958,0.4,39,53.8,2858,66.2,0,5685,99,96.8,10.9,13.6,359,34441563.25,0.41,38.8,53.7,2813,66.3,0,5783,99,96.8,10.9,13.7,361,34541563.26042,0.4,39.3,53.8,3155,66.4,0,5775,104.2,101.5,10.9,13.5,395,38141563.27083,0.41,39,53.7,3080,66.5,0,5906,104,101.6,10.8,13.7,394,37641563.28125,0.4,38.9,53.8,3008,66.5,0,5858,104.3,101.9,10.9,13.8,392,37441563.29167,0.41,39,54,2989,66.5,0,5760,104.1,101.9,11,13.7,387,37041563.30208,0.41,38.9,53.9,3046,66.5,0,5852,104.2,101.7,11,13.8,395,37941563.3125,0.4,38.8,54,3042,66.4,0,5891,104.2,101.9,11,13.8,392,37641563.32292,0.42,38.8,53.9,2971,66.3,0,5924,105,102.6,11,13.6,404,38641563.33333,0.4,38.9,53.9,3066,66.2,0,5835,104.1,101.5,11,13.9,391,37441563.34375,0.41,38.9,53.9,2988,66.2,0,5734,104.1,101.6,10.9,13.5,393,37641563.35417,0.41,38.9,53.7,3012,66.2,0,5850,103.7,101.3,11,13.8,389,37041563.36461,0.4,39,53.8,3006,66.2,0,5734,96.7,94.4,11,13.6,381,36741563.375,0.41,39,53.9,3126,66.1,0,5863,103.3,100.8,11,13.7,406,39041563.38542,0.42,39,53.9,3030,66.2,0,5861,103.4,101.1,10.9,13.7,398,38341563.39583,0.41,39,53.8,3164,66.3,0,5768,103.1,100.2,11,13.8,402,38641563.40625,0.4,39.1,53.9,3170,66.3,0,5881,103.3,100.8,11,13.8,406,38841563.41667,0.42,38.9,53.8,3083,66.5,0,5828,102.8,100.4,10.9,13.6,406,39041563.42708,0.41,38.9,53.8,3136,66.3,0,5820,103,100.6,11.1,13.8,410,39541563.4375,0.43,38.8,53.7,2748,66.6,0,5566,103,100.5,10.7,13.3,376,36241563.44792,0.4,39.4,53.8,3184,66.2,0,5843,102,99.5,11,13.7,397,38241563.45833,0.41,39.2,53.8,3252,66.5,0,5970,102.9,100.2,10.9,13.8,414,39941563.46875,0.42,38.9,54,3185,66.6,0,5858,102.9,100,11.1,14,426,40841563.47917,0.41,39.3,53.8,3258,66.1,0,5823,102.7,99.9,11.1,13.9,407,39141563.48958,0.41,39,54,3350,66.4,0,5819,103.2,100.2,11,13.9,430,41441563.5,0.42,39,54,3339,66.6,0,6031,102.4,99.8,11.1,14,442,42441563.51042,0.42,39,54.1,3278,66.6,0,6106,102.8,99.7,11.1,14,446,42741563.52083,0.42,38.9,54.1,3264,66.5,0,6012,103.7,100.3,11.1,14,447,42841563.53125,0.42,39,54.1,3291,66.7,0,6062,103.1,100.2,11.1,14.1,448,43041563.54167,0.41,39,54,3396,66.7,0,6076,102.6,99.5,10.9,14,450,43141563.55208,0.42,39,54.1,3341,66.6,0,5992,103.2,99.6,11.1,13.9,452,43241563.5625,0.43,39,54.1,3357,66.7,0,6017,102.9,100,11.3,14.1,462,44241563.57292,0.42,38.9,54,3335,66.7,0,6053,102.3,99.4,11.2,14.1,455,43641563.58333,0.42,38.9,54,3365,66.6,0,6121,102.9,100.3,11.1,14,460,44041563.59375,0.43,39,53.9,3290,66.8,0,6008,103,99.9,11.3,14.3,456,43841563.60417,0.43,38.9,53.9,3324,66.8,0,5921,102.1,99.1,11.2,14.2,457,43741563.61458,0.47,39.9,53.7,4748,67.3,0,6351,98.9,93.2,11.5,14.9,657,63041563.625,0.49,39.2,53.6,4804,68.1,0,6950,99.6,93.9,11.4,15,725,69241563.63542,0.56,39.7,54.7,5560,68,0,7261,108.1,102.2,11.5,15.6,1003,92941563.64583,0.57,38.6,54.5,4751,68,0,5137,109.5,103.8,10.7,12.9,933,86941563.65625,0.51,39.3,54,5229,69,0,6791,114.7,108.8,12,15.8,833,79241563.66667,0.55,38.4,53.8,4613,69.4,0,7125,114,108.7,12.4,16.6,834,78841563.67708,0.48,38.6,53.5,4278,69.1,0,6949,112.6,106.9,12.3,16,658,62941563.6875,0.46,38.9,53.2,4172,68.6,0,6626,111,106.4,12.1,15.7,591,56841563.69792,0.45,38.7,53.3,4188,68.6,0,6590,111,106.6,12,15.8,578,55441563.70833,0.47,39,53.2,4011,68.9,0,6387,110.4,105.8,12.1,15.6,574,55141563.71875,0.46,38.8,53.1,4011,69,0,6710,109.8,105.8,12,15.7,557,53641563.72917,0.46,39,53.3,4077,68.9,0,6717,108.8,104.5,11.9,15.5,559,53841563.73958,0.46,38.8,53.2,3884,69,0,6542,108.3,104.4,11.9,15.4,546,52541563.75,0.46,38.9,53.2,3907,69,0,6684,108.6,104.7,11.9,15.5,552,53041563.76042,0.47,38.9,53.1,3827,69.1,0,6577,107.9,103.9,11.9,15.5,541,52141563.77083,0.45,38.9,53.2,3876,69.1,0,6711,108.6,104.6,11.8,15.5,532,51341563.78125,0.45,38.8,53.2,3801,69,0,6565,108.6,104.9,12,15.3,528,50841563.79167,0.45,39,53.1,3858,68.8,0,6597,107.9,104.1,11.9,15.4,517,49941563.80208,0.43,38.9,52.9,3864,68.7,0,6438,108.3,103.9,11.9,15.4,497,48141563.8125,0.44,38.9,52.8,3731,68.9,0,6527,107.9,104.3,11.9,15.4,485,47141563.82292,0.44,38.9,52.8,3756,68.9,0,6602,107.3,103.8,11.8,15.4,484,47041563.83333,0.43,38.9,52.7,3718,68.9,0,6536,107.1,103.6,11.9,15.2,470,45641563.84375,0.43,38.9,52.6,3805,69,0,6647,107.5,103.7,11.9,15.4,471,45941563.85417,0.45,38.9,52.7,3590,68.9,0,6512,106.7,102.9,11.9,15.2,473,45941563.86458,0.44,39,52.6,3768,69.1,0,6497,107,103.3,12,15.2,474,46141563.875,0.43,38.9,52.6,3755,69.1,0,6596,106.5,103.2,12,15.4,474,46041563.88542,0.43,38.7,52.6,3639,69,0,6422,107.5,104.1,11.8,15.1,456,44241563.89583,0.44,38.9,52.5,3489,68.7,0,6380,106.2,103,11.9,15.1,444,43341563.90625,0.43,39,52.4,3516,68.6,0,6351,106.3,103.3,11.7,15.1,433,42341563.91667,0.43,38.9,52.3,3506,68.5,0,6377,107.1,103.6,11.7,15,428,41941563.92708,0.44,38.9,52.3,3405,68.4,0,6362,105.8,102.8,11.7,15,426,41741563.9375,0.43,38.9,52.2,3470,68.2,0,6219,106.3,103,11.5,14.7,414,40641563.94792,0.43,39,52.2,3381,67.9,0,6134,105,102,11.5,14.6,402,39341563.95833,0.42,38.9,52.1,3422,67.8,0,6087,104.9,101.9,11.4,14.4,402,39541563.96875,0.42,38.9,52.2,3297,67.6,0,6068,104.6,101.7,11.5,14.5,394,38641563.97917,0.42,39,52,3332,67.6,0,6056,104.2,101.2,11.4,14.2,390,38141563.98958,0.42,38.9,52.1,3257,67.3,0,6077,103.9,101,11.5,14.4,384,37641564,0.42,38.8,52,3234,67.2,0,6006,104.1,101.2,11.3,14.1,374,36641564.01042,0.41,39,52.1,3319,67.1,0,5835,103.6,100.8,11.4,14.2,378,37141564.02083,0.41,39.2,52,3341,67.1,0,5869,103.3,100.3,11.4,14.2,372,36541564.03125,0.43,38.9,52,3154,67,0,6000,103.8,100.9,11.5,14.4,376,36841564.04167,0.41,38.9,51.9,3308,67.1,0,5947,103,100.3,11.4,14.2,370,36241564.05208,0.41,39.1,51.9,3372,67.1,0,5861,103.7,100.7,11.3,14.2,373,36541564.0625,0.41,38.9,52,3271,67,0,5912,103.9,101,11.3,14.3,372,36441564.07292,0.42,39,51.9,3287,67.1,0,5926,103.6,100.6,11.4,14.4,373,36641564.08333,0.41,38.8,52.1,3275,67,0,5915,103.4,100.5,11.3,14.2,376,36941564.09375,0.4,38.9,52,3317,66.8,0,5955,103,100.1,11.4,14.2,369,36141564.10417,0.4,39.1,52,3347,66.7,0,5926,103.6,100.1,11.3,13.9,370,36241564.11458,0.41,38.8,52,3203,66.8,0,5819,103.6,101,11.2,13.9,364,35641564.125,0.41,39.1,52.1,3295,66.8,0,5775,103.3,100.5,11.3,14.1,370,36341564.13542,0.42,38.9,52,3252,66.8,0,5945,102.7,99.9,11.2,14.3,373,36641564.14583,0.41,38.8,51.9,3253,66.7,0,5910,103.1,100.2,11.3,14.1,365,35841564.15626,0.41,38.9,51.8,3140,66.7,0,5874,102.8,99.9,11.1,14,353,34641564.16667,0.41,39,52,3233,66.9,0,5948,102.8,100,11.3,13.9,364,35741564.17708,0.4,39,51.8,3350,66.7,0,5894,102.7,99.6,11.3,14.1,360,35441564.1875,0.41,39,52.1,3248,66.7,0,5858,102.2,99.5,11.2,14,372,36441564.19792,0.42,38.9,51.9,3186,66.6,0,5753,102.5,99.6,11.4,14,360,35341564.20833,0.41,38.9,51.8,3252,66.4,0,5806,102.6,100.2,11.3,13.9,363,35641564.21875,0.41,38.9,51.9,3260,66.4,0,5882,102.1,99.2,11.4,14.2,367,36041564.22917,0.4,38.9,51.9,3305,66.5,0,5836,102.8,99.7,11.3,13.9,365,35741564.23958,0.41,39.1,52,3319,66.6,0,5866,102,99.2,11.3,14.1,375,36841564.25,0.42,38.8,52,3225,66.5,0,5886,102.4,99.5,11.4,14.1,374,36641564.26042,0.42,39,52.1,3381,66.5,0,6050,101.6,98.4,11.2,14.1,387,37941564.27084,0.42,38.9,52.1,3365,66.6,0,5852,102.4,99,11.4,14,393,38541564.28125,0.41,39,52.2,3432,66.5,0,5819,102.2,99,11.3,14.1,395,38741564.29167,0.42,38.8,52.2,3332,66.5,0,5776,102.9,99.7,11.3,14.1,390,38241564.30208,0.42,39,52.4,3407,66.5,0,5709,102.2,99,11.2,13.9,404,39441564.3125,0.42,39,52.3,3410,66.6,0,5815,101.4,98.7,11.3,14.2,399,38941564.32292,0.41,38.9,52.3,3442,66.6,0,5943,101.6,99.1,11.3,14.3,398,38941564.33334,0.4,39,52.3,3524,66.7,0,6015,102.1,99.1,11.4,14.5,396,38841564.34375,0.42,39,52.3,3443,66.7,0,6002,101.7,98.8,11.4,14.3,404,39541564.35417,0.42,39,52.3,3449,66.7,0,5759,102.2,98.7,11.4,14.2,403,39741564.36458,0.42,39.1,52.4,3563,66.8,0,5930,102.7,99.4,11.5,14.3,419,41041564.375,0.41,38.9,52.4,3669,67,0,5884,106.2,102.8,11.2,14.1,431,42141564.38542,0.44,39.1,52.6,3593,67.3,0,6046,106.7,103,11.7,14.3,448,43741564.39583,0.44,39.1,52.6,3728,67.5,0,6106,106.8,102.9,11.5,14.5,467,45541564.40625,0.42,38.9,52.8,3815,67.7,0,6285,106.7,103.2,11.7,14.7,481,46641564.41668,0.44,39,52.9,3892,67.9,0,6414,106.6,102.7,11.6,14.9,499,48341564.42708,0.44,39,53.1,3854,67.9,0,6398,106.6,102.7,11.7,15,507,48941564.4375,0.43,39.2,53.2,4063,68.4,0,6504,107,102.7,12,15.4,524,50641564.44793,0.45,39,53.3,4143,68.6,0,6421,106.3,102.1,11.9,15.2,552,53141564.45833,0.45,38.9,53.3,4117,68.7,0,6670,106.9,102.4,12.1,15.6,566,54341564.46875,0.45,39.2,53.3,4259,69.2,0,6833,106.4,102.4,12,15.8,584,56141564.47917,0.46,39.1,53.4,4283,69.8,0,6843,106.4,102,12.2,15.9,606,58241564.48958,0.48,39.1,53.7,4320,70.5,0,7116,106.5,101.9,12.3,16.1,649,62241564.5,0.47,39.3,53.7,4544,70.7,0,7187,106.1,101.4,12.4,16.6,659,63341564.51042,0.49,39.2,53.8,4474,71,0,7201,106.4,101.5,12.4,16.3,679,65441564.52083,0.5,39,53.8,4439,71.1,0,7246,106.9,102.1,12.4,16.9,694,66741564.53126,0.5,38.9,53.7,4452,71.3,0,7271,107.3,102.5,12.4,16.7,702,67441564.54167,0.49,39.1,53.7,4636,71.1,0,7388,110.8,104.6,12.6,16.9,711,68141564.55212,0.48,38.8,53.4,4354,70.8,0,7219,109.8,105.1,12.4,16.6,656,63041564.5625,0.49,38.9,53.3,4320,70.9,0,7312,108.2,103.4,12.4,16.4,648,62341564.57294,0.48,38.9,53.3,4343,70.7,0,7163,107.2,102.6,12.3,16.6,635,61141564.58334,0.49,39,53.3,4324,70.9,0,7087,107.9,102.8,12.6,16.6,640,61741564.59375,0.48,38.9,53.4,4354,70.8,0,7058,107.3,102.4,12.5,16.6,638,61241564.60417,0.49,39,53.4,4379,71.1,0,7069,107.1,102.1,12.6,16.9,654,63041564.61458,0.49,39,53.6,4388,71.3,0,7128,107.2,102.1,12.3,16.5,666,64141564.625,0.48,39.1,53.5,4545,71.5,0,7400,106.9,101.5,12.6,17.1,665,64141564.63542,0.49,39,53.6,4462,71.9,0,7426,106.2,101.4,12.6,17.1,679,65541564.64583,0.5,39,53.6,4418,72,0,7399,106.2,101.4,12.7,17.2,695,66941564.65625,0.5,38.9,53.7,4466,71.7,0,7279,106,101.2,12.7,17,697,67141564.66668,0.5,38.9,53.7,4489,71.6,0,7381,106.5,101.8,12.5,17,702,67541564.67708,0.49,39,53.7,4471,71.4,0,7156,106.3,101.2,12.6,16.8,689,66341564.6875,0.5,38.9,53.6,4394,71.6,0,7310,106.6,101.6,12.7,16.9,681,65541564.69792,0.49,38.9,53.6,4523,71.5,0,7139,106.4,101.8,12.7,16.9,697,66941564.70833,0.49,39.2,53.8,4631,72,0,7369,106.3,101.1,12.7,16.9,703,67841564.71875,0.5,38.9,53.8,4457,71.9,0,7534,106,101,12.7,17.3,706,67841564.72917,0.49,39,53.7,4448,71.8,0,7441,105.9,101.4,12.7,17.2,689,66241564.73959,0.5,38.8,53.7,4343,71.6,0,7384,106.8,102.2,12.8,17.2,682,65541564.75,0.5,38.9,53.7,4331,71.6,0,7295,106.3,101.5,12.6,16.6,684,65741564.76041,0.5,39,53.7,4328,71.4,0,7219,105.4,101.2,12.5,16.6,668,64341564.77084,0.5,38.9,53.7,4334,71.7,0,7178,106.5,101.5,12.5,17,683,65541564.78125,0.49,38.9,53.6,4414,71.7,0,7175,105.2,100.8,12.5,16.9,682,65641564.79168,0.5,39,53.7,4417,72.1,0,7255,105.2,101,12.5,17,688,66341564.80208,0.5,38.8,53.6,4331,71.6,0,7248,106,101.1,12.5,17.4,676,65041564.8125,0.5,38.8,53.7,4327,71.6,0,7323,105.3,100.6,12.5,17,677,65141564.82292,0.48,38.9,53.6,4448,71.7,0,7249,105.7,101.2,12.5,16.7,666,64141564.83333,0.5,39,53.5,4260,71.8,0,7251,105.2,100.4,12.7,16.8,651,62741564.84375,0.5,38.9,53.6,4283,72.1,0,7367,105.6,101,12.7,17.1,666,64141564.85417,0.49,39,53.6,4343,71.8,0,7098,105.4,101.1,12.5,16.8,659,63441564.86458,0.49,39.1,53.6,4237,71.6,0,7363,104.8,100,12.5,16.9,648,62341564.875,0.48,38.8,53.5,4372,71.6,0,7234,105,100.6,12.7,17,646,62141564.88543,0.49,39,53.5,4151,71.6,0,7339,105.9,101.6,12.4,16.9,628,60541564.89583,0.49,38.8,53.3,3986,71.4,0,7249,104.9,100.7,12.3,16.4,601,57941564.90625,0.48,39,53.3,4119,71.5,0,7217,105.8,101.4,12.6,16.7,602,58141564.91667,0.48,38.9,53.2,4171,71.5,0,6995,105,100.3,12.5,16.5,609,58641564.92707,0.47,39,53.3,4169,71.7,0,7263,104.7,100.7,12.5,16.8,584,56341564.9375,0.47,38.9,53.1,4027,71.6,0,7204,104.4,100.9,12.4,16.6,571,55241564.94793,0.48,38.9,53.1,3906,71.5,0,7128,104.9,100.9,12.4,16.5,572,55341564.95833,0.48,38.9,53.1,4001,71.5,0,7255,104.5,100.4,12.5,16.5,578,55741564.96874,0.46,39.2,53.2,4025,71.4,0,7025,103.9,100.1,12.5,16.5,557,53941564.97917,0.47,38.9,53.1,3986,71.4,0,7169,104.8,100.8,12.3,16.5,561,54341564.98957,0.47,38.8,53,3935,71.2,0,7081,105,101.1,12.4,16.5,550,53141565,0.47,39.1,53.1,3862,71.3,0,6941,104.4,100.3,12.3,16.2,544,52841565.01043,0.46,39,53,3982,71.4,0,7082,103.9,99.6,12.4,16.3,548,53141565.02083,0.46,39,53,3884,71.5,0,7004,103.6,100.1,12.4,16.5,543,52641565.03125,0.46,38.9,52.8,4023,71.6,0,7175,103.5,99.5,12.4,16.6,545,53041565.04167,0.47,38.9,52.9,3949,71.6,0,6858,104.4,100.5,12.3,16.5,547,53041565.05209,0.46,39,52.8,3954,71.6,0,7007,104,99.9,12.3,16.2,526,51141565.0625,0.47,38.9,52.8,3831,71.5,0,7069,103.8,100.3,12.3,16.2,528,51241565.07292,0.47,38.9,52.8,3785,71.4,0,7064,104.2,100.6,12.5,16.5,530,51441565.08333,0.46,38.9,52.8,3869,71.3,0,6933,103.9,100.5,12.3,16.4,523,50841565.09376,0.45,38.9,52.8,3825,71.4,0,6892,103.9,100.2,12.1,15.9,504,49141565.10417,0.47,39.1,52.8,3744,71.4,0,7035,104,100.3,12.2,16,506,49341565.11458,0.46,38.9,52.7,3731,71.3,0,6929,103.1,99.3,12.2,16.2,506,49341565.125,0.46,39,52.7,3726,71.2,0,6887,103.5,99.7,12.1,16,503,49041565.13542,0.46,38.8,52.6,3648,71,0,6948,103.9,100.6,12.2,16,490,47741565.14583,0.44,38.7,52.6,3602,70.2,0,6700,104.2,101.1,12.2,15.7,459,44841565.15625,0.43,38.6,52.1,3206,68.1,0,6332,102.8,100,11.6,14.7,387,37741565.16667,0.41,38.8,51.7,3107,66.5,0,5708,100.8,98.4,11.3,13.9,342,33441565.17708,0.4,38.9,51.5,2911,65,0,4986,104,101.7,10.7,12.8,309,30441565.1875,0.38,38.8,51.7,2821,63.9,0,5011,104.4,102.3,10.7,12.8,291,28441565.19792,0.37,38.7,51.3,2696,63,0,5024,104,102,10.7,12.8,266,25941565.20833,0.36,38.8,51.2,2621,62,0,5036,103.4,101.4,10.7,12.7,248,24141565.21875,0.35,38.9,51,2692,61.7,0,5065,102.7,100.8,10.7,12.8,240,23441565.22917,0.35,38.9,51.3,2712,61.4,0,5114,102.4,100.3,10.8,12.7,248,24141565.23958,0.35,39.3,51.2,2821,61.2,0,4953,102,100,10.7,12.8,246,24141565.25,0.35,39.2,51.1,3187,61.4,0,5054,102,99.6,10.7,12.8,278,27341565.26042,0.35,38.9,51.2,3170,61.6,0,4968,103.6,101.1,10.7,12.7,286,28141565.27083,0.36,38.8,50.9,2951,61.2,0,4975,104.7,102.2,10.6,12.7,270,26541565.28125,0.34,38.9,51.1,2994,60.7,0,5015,104.7,102.4,10.7,12.8,265,26041565.29167,0.34,38.7,50.9,2885,60.1,0,4986,104,102,10.9,12.8,250,24341565.30208,0.33,38.8,50.6,2672,59.4,0,5153,103.5,101.5,10.7,12.8,223,21841565.3125,0.32,39,50.6,2816,58.8,0,5106,103.1,100.9,10.7,12.7,217,21141565.32292,0.32,38.6,50.5,2686,58.5,0,5076,102.6,100.8,10.8,12.8,214,20841565.33333,0.31,38.5,50.3,2662,58,0,5026,102.5,100.4,10.8,12.9,206,19941565.34375,0.3,38.9,50.5,2752,57.6,0,5084,102.2,100.2,10.7,12.8,202,19541565.35417,0.29,39,50.5,2854,57.3,0,4960,102.2,100,10.8,12.7,201,19441565.36458,0.29,39.6,50.5,3248,57.4,0,4949,99.5,96.9,10.8,12.7,216,21341565.375,0.31,39.3,50.7,3068,57.9,0,5013,103.7,101.1,10.7,12.7,229,22441565.38542,0.33,39.2,50.8,3080,57.8,0,5093,103.8,101.1,10.7,12.8,241,23641565.39583,0.32,39.2,51,3224,57.8,0,4957,103.9,101.1,10.7,12.7,253,24741565.40625,0.33,39.1,51.1,3241,57.8,0,4976,103.4,100.7,10.8,12.8,266,26041565.41667,0.33,39,51.3,3305,58.2,0,5022,104.6,101.6,10.7,12.8,279,27341565.42708,0.33,38.9,51.4,3335,58,0,4941,104,101.2,10.7,12.8,288,28141565.4375,0.34,39,51.6,3426,58,0,5023,104.4,101.2,10.6,12.7,304,29741565.44792,0.33,39.2,51.7,3560,58.3,0,5027,104.3,100.9,10.7,12.8,310,30341565.45833,0.33,39.1,51.8,3623,58.2,0,5058,104.7,101.3,10.7,12.9,323,31441565.46875,0.34,39.1,52,3617,58.1,0,4904,104.9,101.4,10.6,12.6,335,32441565.47917,0.35,39.1,52.1,3576,58.5,0,5012,105.2,101.7,10.8,12.9,346,33541565.48958,0.35,38.9,52.1,3674,58.8,0,4949,105.6,102.1,10.7,12.7,364,35141565.5,0.35,38.9,52.1,3650,58.6,0,5126,106,102.3,10.6,12.7,365,35241565.51042,0.35,38.9,52.2,3639,58.5,0,4959,105.8,102.4,10.8,12.8,361,34841565.52083,0.36,38.9,52.2,3609,58.6,0,5027,105.8,102.2,10.7,12.7,364,35241565.53125,0.36,39,52.2,3742,58.8,0,4994,105.7,101.9,10.8,12.9,374,36141565.54167,0.35,39.2,52.3,3861,58.7,0,5068,105.7,102.1,10.7,12.7,371,35741565.55208,0.36,39,52.3,3733,59.1,0,4963,105.9,102.3,10.8,12.8,384,37041565.5625,0.36,39,52.5,3793,58.9,0,5060,105.8,102.1,10.7,12.7,398,38241565.57292,0.38,39.1,52.5,3830,59.1,0,4992,106,102.4,10.6,12.7,412,39641565.58333,0.37,38.8,52.7,3812,59.5,0,4987,106,102.2,10.7,12.7,415,39641565.59375,0.38,39.1,52.8,3876,59.9,0,4994,106.1,102.3,10.7,12.7,429,40941565.60417,0.39,38.9,52.8,3787,60.2,0,4978,106.8,102.5,10.6,12.8,438,41941565.61458,0.39,39.2,52.8,3969,60.5,0,5119,106,101.9,10.7,12.8,444,42641565.625,0.4,39.1,53,3943,60.8,0,4956,105.8,101.5,10.7,12.8,465,44441565.63542,0.41,39.2,53.1,3966,60.7,0,4962,106.4,102.2,10.7,12.8,481,45941565.64583,0.4,38.8,53,3892,61,0,4968,106.4,102.4,10.7,12.8,475,45241565.65625,0.4,39,53,3919,61.1,0,4957,105.7,102.1,10.8,12.7,471,44941565.66667,0.4,39.1,53.1,4001,61.4,0,4982,106,101.9,10.8,12.7,478,45741565.67708,0.42,38.8,53,3850,61.6,0,4937,106,102.3,10.7,12.7,489,46641565.6875,0.41,38.9,53.1,3914,61.7,0,5038,106.1,102.4,10.8,12.8,485,46241565.69792,0.41,39,53.1,3891,61.5,0,4994,105.9,101.8,10.7,12.7,478,45641565.70833,0.41,38.8,52.9,3800,61.5,0,5049,105.5,101.8,10.8,12.8,472,45041565.71875,0.4,38.8,52.9,3888,61.5,0,5023,105.9,102.1,10.8,12.8,466,44641565.72917,0.4,38.8,52.9,3914,61.8,0,5002,105.5,101.6,10.8,12.9,467,44741565.73958,0.41,38.7,52.9,3866,61.8,0,5116,105.5,101.8,10.7,12.7,475,45341565.75,0.4,38.9,52.8,3790,61.6,0,4994,105.5,101.7,10.7,12.7,457,43841565.76042,0.4,39,52.8,3891,61.7,0,4982,105.1,101.3,10.7,12.7,448,43041565.77083,0.4,38.8,52.8,3713,61.5,0,4945,105.2,101.6,10.8,12.8,445,42741565.78125,0.4,38.8,52.6,3779,61.7,0,5062,104.8,100.9,10.7,12.8,442,42441565.79167,0.39,38.9,52.6,3791,61.5,0,4962,104.6,101.1,10.7,12.8,426,41041565.80208,0.39,39,52.4,3859,61.4,0,4972,104.9,101.3,10.8,12.8,421,40741565.8125,0.39,39,52.2,3797,61.7,0,5006,103.8,99.9,10.7,12.8,420,40641565.82292,0.39,38.8,52,3673,61.6,0,4986,104.4,101,10.7,12.8,404,39341565.83333,0.39,38.9,52,3734,61.7,0,5013,104.2,100.6,10.7,12.7,401,39041565.84375,0.39,39,51.9,3749,61.5,0,5039,104.2,100.6,10.7,12.7,397,38841565.85417,0.38,38.9,51.9,3700,61.5,0,5004,103.5,99.8,10.8,12.8,390,38141565.86458,0.39,39.2,51.9,3758,61.7,0,5023,103.8,99.9,10.7,12.7,398,38941565.875,0.38,38.8,52,3838,61.6,0,4964,104.1,100.5,10.7,12.8,414,40141565.88542,0.39,38.8,51.9,3621,61.7,0,5022,103.9,100.4,10.7,12.8,391,38041565.89583,0.38,38.9,52,3850,61.7,0,4981,103.5,99.9,10.8,12.7,400,38941565.90625,0.38,38.8,51.9,3752,61.6,0,5096,103.2,99.5,10.8,12.8,397,38541565.91667,0.38,38.8,51.6,3693,61.9,0,5020,103.5,99.9,10.8,12.8,382,37341565.92708,0.39,39,51.8,3666,61.8,0,4934,103,99.4,10.8,12.7,383,37441565.9375,0.39,38.7,51.6,3569,61.6,0,5017,103.8,100.3,10.7,12.7,376,36841565.94792,0.39,38.8,51.6,3497,61.6,0,4986,103.7,100.3,10.7,12.8,368,36041565.95833,0.37,39,51.6,3740,61.4,0,4949,102.9,99.3,10.7,12.7,370,36241565.96875,0.38,38.9,51.5,3624,61.6,0,4926,102.9,99.7,10.7,12.8,365,35741565.97917,0.37,39,51.5,3643,61.8,0,4997,103.1