,99.7,10.7,12.7,359,35241565.98958,0.38,38.8,51.4,3584,61.7,0,4934,102.7,99.3,10.6,12.6,363,35641566,0.38,38.8,51.4,3548,61.7,0,4994,101.4,98,10.8,12.7,354,34841566.01042,0.37,39.2,51.3,3699,62,0,5000,100.3,96.9,10.6,12.7,347,34341566.02083,0.38,38.8,51.4,3522,61.9,0,5152,105.5,102,10.7,12.7,357,35341566.03125,0.38,38.7,51.3,3503,61.6,0,4974,103.2,100.2,10.7,12.7,348,34241566.04167,0.37,38.9,51.4,3540,61.6,0,5009,101.8,98.6,10.7,12.8,345,34041566.05208,0.38,38.9,51.2,3444,61.5,0,4992,100.4,97.3,10.7,12.7,340,33541566.0625,0.37,38.8,51.1,3422,61.4,0,4970,104.6,101.4,10.8,12.9,332,32841566.07292,0.37,38.9,51.2,3492,61.3,0,4978,102.6,99.3,10.7,12.8,328,32441566.08333,0.38,38.9,51.1,3380,61.5,0,4997,101.1,97.9,10.7,12.7,328,32441566.09375,0.37,38.9,51,3417,61.5,0,4986,99.4,96.4,10.7,12.8,321,31741566.10417,0.37,39,51.1,3519,61.4,0,4971,104.8,101.3,10.7,12.7,328,32241566.11458,0.37,39,50.9,3459,61.6,0,5006,102.9,99.8,10.8,12.8,325,32141566.125,0.38,38.8,50.9,3335,61.6,0,5044,101.6,98.5,10.7,12.8,319,31541566.13542,0.37,39,50.9,3444,61.5,0,5036,100.1,96.7,10.7,12.8,318,31541566.14583,0.36,38.9,50.8,3546,61.5,0,5023,104.3,101.1,10.7,12.8,319,31641566.15625,0.36,38.9,50.8,3530,61.6,0,4991,102.8,99.5,10.7,12.8,320,31641566.16667,0.37,38.9,50.8,3388,61.6,0,5081,101.7,98.6,10.7,12.8,314,31241566.17708,0.38,39,51.1,3455,61.6,0,5039,99.6,96.4,10.7,12.7,331,32741566.1875,0.37,38.9,50.9,3529,61.6,0,5004,104.5,101.3,10.8,12.8,325,32041566.19792,0.37,38.9,50.8,3437,61.4,0,5033,103.5,100.1,10.7,12.7,318,31441566.20833,0.37,38.9,51,3434,61.3,0,4974,101.8,98.8,10.8,12.6,323,31941566.21875,0.36,38.9,50.8,3455,61.5,0,5004,100.2,97.1,10.7,12.9,315,31241566.22917,0.37,39,50.9,3350,61.4,0,4967,102.7,99.5,10.7,12.7,309,30641566.23958,0.36,39,51,3482,61.4,0,4994,102.7,99.6,10.6,12.8,317,31441566.25,0.37,38.9,50.9,3440,61.4,0,4979,101.1,97.9,10.7,12.8,316,31241566.26042,0.36,38.9,50.8,3546,61.6,0,5069,99.9,96.6,10.8,12.8,322,31841566.27083,0.36,39,50.8,3459,61.5,0,4960,104.7,101.7,10.7,12.8,320,31541566.28125,0.37,38.9,50.7,3515,61.5,0,4976,104.7,101.5,10.7,12.8,320,31641566.29167,0.36,38.8,50.6,3438,61.4,0,5020,104.8,101.7,10.7,12.7,307,30541566.30208,0.37,39.1,50.7,3541,61.4,0,4953,104.4,101,10.8,12.7,315,31341566.3125,0.38,39,50.7,3451,61.6,0,4986,104.8,101.4,10.7,12.8,320,31741566.32292,0.36,38.9,50.6,3467,61.5,0,4949,104.8,101.8,10.7,12.7,305,30341566.33333,0.38,39.1,50.7,3485,61.6,0,4978,104.5,101.2,10.7,12.7,321,31641566.34375,0.36,38.9,50.7,3500,61.7,0,4941,105.1,101.9,10.8,12.8,315,31341566.35417,0.37,39,50.9,3485,61.8,0,4964,104.4,101.7,10.7,12.8,318,31541566.36458,0.38,39.1,50.8,3560,62,0,5017,102.3,99,10.7,12.8,333,33041566.375,0.38,39,50.8,3621,62.2,0,4949,102.5,99,10.7,12.8,334,33141566.38542,0.38,39,51,3701,62.2,0,5202,102,98.6,10.6,12.7,347,34441566.39583,0.39,39.1,51.1,3650,62.3,0,5009,101.7,98.3,10.7,12.8,353,34841566.40625,0.39,39,51,3610,62.4,0,4937,102.2,98.9,10.6,12.7,354,35141566.41667,0.39,39,51.1,3749,62.4,0,4957,101.8,98.2,10.6,12.7,367,36341566.42708,0.4,39.3,51.2,3845,62.7,0,4970,103.9,99.7,10.8,12.8,381,37741566.4375,0.4,39.1,51.3,3946,62.8,0,5018,104.9,100.8,10.8,12.9,401,39441566.44792,0.39,39.2,51.4,4133,63.1,0,4942,104.4,100.1,10.8,12.8,414,40941566.45833,0.4,39.3,51.5,4312,63.6,0,4967,104.6,100.3,10.7,12.9,432,42241566.46875,0.42,39.3,51.6,4323,63.9,0,4987,104.4,99.5,10.7,12.7,467,45841566.47917,0.41,39.1,51.6,4539,64.7,0,5675,104,99.1,10.9,13.7,492,47741566.48958,0.43,38.9,51.9,4364,65.2,0,5780,105.4,100.6,11.3,13.9,515,49941566.5,0.43,39,52.1,4598,65.6,0,6095,105.5,100.5,11.4,14.3,541,52141566.51042,0.44,39,52.2,4512,65.9,0,6107,105.7,100.6,11.6,14.6,556,53741566.52083,0.45,39,52.3,4534,66.4,0,6346,106.1,101.1,11.5,14.6,582,56041566.53125,0.43,38.8,52.5,4409,66.7,0,6241,105.8,101.1,11.6,14.6,542,52341566.54167,0.44,39.3,52.6,4330,67,0,6309,105.7,101.1,11.6,14.8,543,52241566.55208,0.45,38.9,52.7,4336,67.7,0,6470,105.4,101.2,11.7,15.2,570,54941566.5625,0.45,38.7,52.8,4125,67.9,0,6651,105.5,101.4,12,15.5,559,54041566.57292,0.44,38.9,52.9,4003,67.9,0,6305,104.8,100.9,11.6,15,523,50441566.58333,0.44,38.9,52.9,3947,68,0,6488,104.3,100.8,11.7,15.1,518,50141566.59375,0.45,38.9,53.1,3845,68.4,0,6530,105.4,101.6,11.9,15.3,523,50441566.60417,0.45,39.1,53,3929,68.7,0,6582,105.1,100.8,11.9,15.5,522,50341566.61458,0.43,38.9,53,3967,68.8,0,6497,106,102.2,12,15.4,523,50541566.625,0.45,39,53.1,3951,68.6,0,6542,105.4,101.2,11.9,15.2,535,51441566.63542,0.45,39,53,3927,68.7,0,6550,104.8,100.9,11.8,15.3,532,51341566.64583,0.45,38.8,53.1,3878,68.7,0,6588,105.7,101.9,11.8,15.3,533,51241566.65625,0.45,38.8,53.1,3982,68.7,0,6638,105.4,101.5,11.9,15.4,543,52341566.66667,0.45,38.9,53.1,3884,68.7,0,6606,105.3,101.2,11.9,15.2,524,50641566.67708,0.46,38.9,53.2,3907,69,0,6568,105.6,101.9,11.9,15.7,544,52441566.6875,0.43,38.9,53.1,4203,69.2,0,6637,105.5,101.6,12.2,15.7,545,52541566.69792,0.46,39.1,53.2,4011,69.3,0,6729,104.7,100.5,11.9,15.7,548,52941566.70833,0.48,38.9,53.3,3906,69.5,0,6760,105.6,101.5,12.2,16.1,565,54641566.71875,0.46,38.8,53.3,3884,69.2,0,6635,105.7,101.8,12.1,15.6,549,52741566.72917,0.45,38.9,53.1,3985,69,0,6509,106.1,102.1,11.9,15.4,542,52541566.73958,0.45,38.8,53.1,3781,68.6,0,6509,105.7,101.9,11.9,15.3,522,50341566.75,0.44,38.9,52.9,3827,68.6,0,6572,105.5,101.8,11.7,15.3,501,48441566.76042,0.44,38.9,52.9,3854,68.4,0,6532,106.3,102.4,12,15.3,493,47741566.77083,0.44,38.9,52.8,3737,68.5,0,6385,106,102.3,11.8,15.2,485,47241566.78125,0.45,38.9,52.7,3670,68.5,0,6468,105.7,102,11.6,15.1,476,46141566.79167,0.44,38.9,52.6,3635,68.3,0,6527,105.4,101.9,11.7,15,457,44441566.80208,0.43,38.8,52.6,3561,68.2,0,6509,105.7,102.5,11.7,15,448,43541566.8125,0.43,38.9,52.5,3411,68,0,6312,105.5,102.2,11.6,14.9,428,41841566.82292,0.43,39,52.2,3524,68.2,0,6111,105.1,102.4,11.6,14.8,419,40941566.83333,0.44,38.9,52.2,3377,68.3,0,6257,105.4,101.9,11.8,14.9,414,40741566.84375,0.42,39.1,52.1,3485,68.2,0,6275,104.7,101.2,11.6,15,401,39641566.85417,0.41,38.9,52.1,3491,67.9,0,6189,104.5,101.6,11.5,14.6,402,39141566.86458,0.43,38.9,52.1,3399,67.7,0,6233,104.7,101.8,11.5,14.5,400,39541566.875,0.4,39.1,51.9,3545,67.4,0,6001,104.9,102,11.3,14.2,383,37441566.88542,0.41,38.9,51.9,3313,67.1,0,5904,104.7,101.8,11.3,14,371,36541566.89583,0.41,38.9,51.8,3286,66.7,0,5957,104.5,101.5,11.2,14.1,362,35741566.90625,0.41,38.8,51.7,3185,66.4,0,5823,104.9,102.1,11.1,14,356,34841566.91667,0.4,39,51.6,3275,66.1,0,5870,103.6,100.5,11.1,14,351,34641566.92708,0.4,38.9,51.5,3245,65.9,0,5817,103.4,100.6,11.2,13.9,341,33541566.9375,0.41,38.9,51.5,3137,65.5,0,5178,103.4,100.8,10.8,12.9,333,32941566.94792,0.4,39,51.5,3110,65.2,0,4949,103,100.3,10.6,12.8,331,32741566.95833,0.4,39,51.6,3104,65.1,0,5008,103.2,100.6,10.7,12.7,328,32341566.96875,0.4,38.9,51.3,2975,64.9,0,4968,103.2,100.9,10.7,12.8,310,30641566.97917,0.39,38.8,51.3,2968,64.6,0,4994,102.9,100.4,10.7,12.7,305,30241566.98958,0.39,38.8,51.2,2900,64.3,0,5039,102.7,100.3,10.9,13,296,29241567,0.39,38.9,51.2,2929,64.1,0,5006,102.8,100.3,10.7,12.7,293,29041567.01042,0.38,38.8,51.1,2832,63.8,0,5053,102.5,100.5,10.7,12.7,278,27341567.02083,0.38,38.9,51,2881,63.6,0,4964,102.3,100,10.7,12.8,276,27241567.03125,0.36,38.9,50.9,3005,63.4,0,5066,102.4,99.7,10.8,12.9,274,27041567.04167,0.36,39,50.8,2864,63.2,0,4928,101.9,99.7,10.7,12.9,259,25641567.05208,0.37,38.9,50.9,2879,62.9,0,4964,101.9,99.7,10.7,12.8,265,26141567.0625,0.36,38.9,50.8,2858,62.7,0,4986,102,99.8,10.7,12.8,255,25241567.07292,0.36,39,50.6,2849,62.5,0,5138,101.7,99.6,10.7,12.8,252,24941567.08333,0.36,39,50.7,2719,62.3,0,5054,102,100,10.7,12.8,244,24041567.09375,0.35,38.9,50.6,2693,62,0,4967,102.1,100.4,10.8,12.7,234,23041567.10417,0.35,38.8,50.5,2645,61.5,0,4896,102.1,100.2,10.7,12.7,228,22341567.11458,0.35,38.8,50.4,2392,60.8,0,5023,100.6,98.9,10.7,12.8,209,19841567.125,0.33,39.3,50.4,2877,60.3,0,5070,99.9,97.8,10.7,12.7,221,21841567.13542,0.33,38.9,50.2,2816,60.1,0,5013,99.3,97.3,10.8,12.7,221,21841567.14583,0.33,38.9,50.1,2753,59.8,0,4986,99.2,97.2,10.8,12.8,216,21241567.15625,0.33,38.7,50.1,2685,59.3,0,4994,99.1,97.2,10.7,12.7,210,20641567.16667,0.3,38.7,50.2,2778,58.6,0,5060,99.1,97.1,10.7,12.7,205,20041567.17708,0.3,39,50,2988,58.3,0,5076,104.8,102.2,10.7,12.8,210,20641567.1875,0.31,38.6,49.9,2788,57.6,0,5000,105.9,103.6,10.7,12.8,206,20141567.19792,0.29,38.5,49.9,2776,56.7,0,4982,104.8,102.7,10.7,12.7,193,18541567.20833,0.28,38.5,49.7,2700,55.9,0,4948,104.9,103,10.7,12.7,183,17441567.21875,0.36,39.2,49.6,2688,55.2,0,5009,104.6,102.8,10.7,12.7,0,41441567.22917,0.36,38.9,49.4,2640,55,0,4968,104.6,102.8,10.8,12.8,0,41441567.23958,0.37,39.4,49.2,3231,54.4,0,5010,105.3,102.5,10.7,12.7,0,48741567.25,0.4,38.9,49.1,3058,54.4,0,5136,104.7,102.1,10.9,12.7,0,52141567.26042,0.38,38.8,49.2,3138,54.3,0,5093,104.8,102.2,10.7,12.7,0,51941567.27083,0.38,38.8,49,2968,54.1,0,5036,104.6,102.5,10.8,12.7,0,47641567.28125,0.38,38.9,49.3,3035,54,0,4997,104.5,102.1,10.8,12.7,0,49641567.29167,0.39,38.9,49.2,2966,54.3,0,5069,104.8,102.2,10.7,12.8,0,48841567.30208,0.38,39,49.1,3020,54.1,0,4982,104.3,101.8,10.8,12.7,0,48741567.3125,0.37,38.9,49.2,3019,53.9,0,4986,104.9,102.5,10.7,12.8,0,48141567.32292,0.35,38.9,49.1,3091,53.8,0,4937,105,102.7,10.9,12.8,0,46241567.33333,0.37,39.1,49.1,3072,53.8,0,5028,104.1,101.6,10.7,12.6,0,47141567.34375,0.36,39,49,2999,53.9,0,4982,104.3,101.9,10.7,12.7,0,44941567.35417,0.37,39,48.8,2946,54.2,0,5009,104.5,102.1,10.7,12.8,0,45141567.36458,0.37,38.8,48.8,2972,54.2,0,5060,97.2,94.9,10.6,12.7,0,45841567.375,0.36,38.8,48.7,2944,54.3,0,5015,104.4,102,10.7,12.8,0,43941567.38542,0.38,39.1,49,3034,54.5,0,5100,103.8,101.2,10.6,12.8,0,48541567.39583,0.39,38.8,49,3027,54.7,0,4971,104.2,101.8,10.7,12.7,0,49841567.40625,0.4,38.9,49.2,2982,55,0,5148,104.2,101.9,10.8,12.8,0,51241567.41667,0.39,39,49.1,3087,54.9,0,5023,103.8,101.2,10.7,12.7,0,50541567.42708,0.41,38.9,49.2,3060,54.8,0,4964,104.1,101.5,10.8,12.7,0,53441567.4375,0.41,39,49.1,3092,54.8,0,4923,104.1,101.5,10.7,12.7,0,53541567.44792,0.41,39,49.3,3304,55,0,5053,104.5,101.6,10.8,12.8,0,57441567.45833,0.43,39.3,49.5,3403,55.3,0,4990,104.1,101.2,10.8,12.7,0,62841567.46875,0.28,39.4,49.8,3467,55.4,0,5081,103.8,100.9,10.8,12.8,202,21241567.47917,0.29,39.7,50,3470,55.3,0,5082,104.2,100.8,10.8,12.8,218,21641567.48958,0.3,39.4,50,3495,55.5,0,5039,103.3,100,10.8,12.7,234,23241567.5,0.3,39.2,50.2,3648,55.4,0,5054,103.3,99.6,10.7,12.8,251,24741567.51042,0.31,39.3,50.4,3711,55.1,0,4952,103.5,100.1,10.8,12.7,264,26241567.52083,0.31,39,50.7,3689,55.2,0,4994,104.6,101,10.8,12.8,284,27841567.53125,0.31,39.1,50.7,3794,55.5,0,4994,104.2,100.2,10.7,12.7,288,28241567.54167,0.31,39.2,50.8,3906,55.3,0,5068,104.3,100.3,10.7,12.7,299,29041567.55208,0.32,38.9,50.9,3797,55.7,0,4979,104.6,101.2,10.8,12.9,307,29841567.5625,0.32,39,51,3914,55.6,0,5012,104.7,101.1,10.8,13,316,30641567.57292,0.33,39,51.1,3876,55.3,0,5178,104.5,100.8,10.7,12.8,324,31741567.58333,0.33,39,51.3,3925,55.6,0,5042,105.1,101.2,10.8,12.8,340,32741567.59375,0.33,39.2,51.3,4064,55.3,0,5012,103.9,99.7,10.7,12.8,344,33441567.60417,0.34,39,51.5,3972,55.2,0,5024,105.1,101.1,10.7,12.7,358,34441567.61458,0.34,39,51.5,4070,55.6,0,5061,105.3,100.8,10.8,12.8,363,35341567.625,0.35,39.1,51.6,4148,56,0,5030,105,100.8,10.9,12.7,385,36941567.63542,0.35,39.2,51.7,4236,56.2,0,4991,105.5,101,10.7,12.7,393,37841567.64583,0.36,38.9,51.8,4072,56.2,0,4959,105.9,101.6,10.6,12.7,403,38541567.65625,0.35,38.8,51.8,4119,56.4,0,5102,105.9,101.4,10.7,12.7,400,38441567.66667,0.36,39.1,51.9,4218,56.4,0,5058,106.2,101.5,10.7,12.8,409,39241567.67708,0.36,38.9,51.9,4109,56.6,0,4990,106.5,102.4,10.8,12.9,414,39541567.6875,0.36,39,51.9,4085,56.5,0,5035,105.8,101.6,10.7,12.7,408,38941567.69792,0.36,39,51.9,4121,56.7,0,4982,105.9,101.2,10.8,12.8,407,39041567.70833,0.36,38.9,51.8,4079,56.3,0,4994,106.6,102.1,10.7,12.7,405,38741567.71875,0.35,39,51.8,4124,56,0,4889,105.5,101.5,10.7,12.7,396,37841567.72917,0.35,38.7,51.8,3966,56.4,0,4971,105.6,101.5,10.8,12.8,390,37241567.73958,0.34,38.9,51.9,3965,56.2,0,4989,105.8,101.9,10.6,12.7,377,36241567.75,0.35,38.8,51.6,3912,56.2,0,4998,105.6,101.9,10.7,12.8,370,35441567.76042,0.35,38.8,51.7,3786,56.1,0,5117,105.6,101.9,10.8,12.7,362,34541567.77083,0.33,39,51.6,3893,56,0,4964,104.9,101.1,10.7,12.8,348,33541567.78125,0.33,39,51.3,3858,56.3,0,4979,104.6,100.9,10.7,12.8,334,32341567.79167,0.33,38.6,51.2,3575,56.2,0,4929,104.8,101.2,10.8,12.8,315,30541567.80208,0.33,38.7,51.1,3409,56,0,4985,104.6,101.3,10.7,12.8,296,28741567.8125,0.31,38.8,50.9,3301,55.8,0,5030,103,100.1,10.7,12.8,268,26241567.82292,0.32,38.8,50.7,3185,55.5,0,5013,102.5,99.8,10.8,12.8,255,24841567.83333,0.29,38.9,50.6,3419,55.5,0,4937,102,99,10.8,12.7,246,23941567.84375,0.29,38.7,50.5,3253,55.4,0,5010,102.3,99.5,10.8,12.8,239,23341567.85417,0.29,38.9,50.4,3236,55.6,0,4978,101.2,98.4,10.8,12.8,229,22241567.86458,0.3,39,50.3,3195,55.4,0,5045,101.1,98.2,10.8,12.7,225,22041567.875,0.29,38.8,50.3,3143,55.3,0,4967,101.2,98.7,10.7,12.8,223,21841567.88542,0.3,38.9,50.2,3125,55.1,0,5054,100.8,98.4,10.7,12.7,221,21641567.89583,0.29,38.7,50.1,3146,55.1,0,5114,101.1,98.3,10.7,12.9,217,21141567.90625,0.29,38.6,50.1,3012,54.7,0,4990,100.7,98.2,10.7,12.7,211,20541567.91667,0.28,38.5,49.9,3015,54.3,0,5154,101,98.6,10.7,12.8,200,19141567.92708,0.27,38.7,49.7,3060,54,0,4998,100.9,98.4,10.8,12.7,192,18241567.9375,0.27,39,49.7,3061,53.7,0,5054,101.4,98.9,10.7,12.7,186,17741567.94792,0.28,38.9,49.3,2974,53.8,0,4974,101.5,99,10.7,12.7,183,17441567.95833,0.36,39.2,49,2929,53.7,0,5012,101.2,99,10.7,12.7,0,42341567.96875,0.37,38.8,49.2,2775,53.9,0,4985,101.9,99.8,10.7,12.8,0,45041567.97917,0.37,38.8,49.2,2836,53.9,0,5068,101.2,99.2,10.8,12.8,0,44941567.98958,0.37,38.8,49.1,2909,53.9,0,5066,101.4,99,10.7,12.8,0,46241568,0.36,38.8,48.9,2810,53.8,0,4968,101.7,99.5,10.8,12.8,0,42741568.01042,0.36,38.8,49.1,2783,53.8,0,4997,101.7,99.7,10.8,12.8,0,42041568.02083,0.35,39.1,48.8,2793,53.9,0,4915,101.4,99.2,10.8,12.7,0,39641568.03125,0.34,39,48.9,2952,54.2,0,5005,101.2,99,10.8,12.8,0,41141568.04167,0.35,38.9,48.8,2776,54.1,0,4985,101.4,99.2,10.7,12.9,0,40341568.05208,0.34,39.1,48.7,2849,54,0,5007,101.3,99,10.7,12.7,0,39141568.0625,0.36,39.1,48.7,2775,54,0,4974,101.3,99.1,10.7,12.7,0,40341568.07292,0.35,39,48.7,2930,55.1,0,5039,101.6,99.4,10.7,12.7,0,41241568.08333,0.35,39.1,48.8,2823,54.2,0,5057,100,97.9,10.7,12.7,0,40741568.09375,0.34,39,48.7,2888,54.2,0,4992,99.9,97.6,10.8,12.8,0,39841568.10417,0.35,39.2,48.6,2873,54.5,0,5023,100,97.9,10.8,12.7,0,39741568.11458,0.35,38.9,48.6,2798,55.7,0,4996,100.6,98.5,10.7,12.7,0,39741568.125,0.34,38.9,48.5,2810,55,0,5084,100.4,98.2,10.7,12.8,0,38641568.13542,0.34,39,48.6,2810,54.1,0,4900,100.7,98.6,10.7,12.8,0,38141568.14583,0.35,39.1,48.5,2870,54.2,0,5045,100.4,98.2,10.8,12.7,0,38741568.15625,0.34,39,48.5,2827,54.7,0,4940,101.1,98.8,10.7,12.7,0,38941568.16667,0.35,38.8,48.5,2704,54,0,5053,101,99.2,10.8,12.7,0,38241568.17708,0.35,39.1,48.6,2807,55.4,0,5242,100.7,98.5,10.8,12.8,0,38541568.1875,0.36,39,48.5,2775,55.6,0,5087,100.9,98.7,10.7,12.7,0,39241568.19792,0.34,39.1,48.7,2928,54.7,0,5080,100.7,98.5,10.8,12.6,0,40641568.20833,0.34,39,48.5,2842,54.3,0,4992,101.1,98.9,10.7,12.7,0,38341568.21875,0.35,38.9,48.4,2836,54,0,5008,100.9,98.8,10.8,12.7,0,39041568.22917,0.35,38.7,48.5,2658,53.8,0,4962,101.2,99.3,10.7,12.6,0,37441568.23958,0.35,38.9,48.5,2726,54.9,0,4942,101.4,99.3,10.8,12.7,0,38341568.25,0.36,39.1,48.7,2816,55.6,0,4952,101,98.9,10.8,12.7,0,40241568.26042,0.36,38.8,48.8,2807,55.4,0,4941,101.4,99.2,10.7,12.6,0,42441568.27083,0.35,39,48.6,2893,54.8,0,5186,101.4,99.1,10.8,12.8,0,40241568.28125,0.37,38.7,48.7,2685,54.9,0,5068,101.4,99.5,10.8,12.9,0,41741568.29167,0.35,38.9,48.7,2756,54.2,0,5084,101.7,99.4,10.8,12.8,0,39341568.30208,0.34,38.9,48.7,2855,53.9,0,4949,101.3,99.2,10.7,12.7,0,39841568.3125,0.35,38.8,48.8,2750,54.3,0,4998,101.6,99.5,10.8,12.7,0,39841568.32292,0.35,39,48.7,2855,55,0,4888,101.6,99.5,10.8,12.8,0,40541568.33333,0.36,39.4,48.6,2943,53.9,0,4346,101.6,99.2,10.2,11.7,0,40441568.34375,0.39,39.4,48.7,3380,54.4,0,4964,101.9,98.6,10.7,12.6,0,51641568.35417,0.4,39.2,48.6,3500,55.2,0,4880,101.6,98.5,10.7,12.6,0,54741568.36458,0.42,39,48.7,3452,55.7,0,4843,99.6,96.4,10.6,12.5,0,59141568.375,0.43,39.1,48.8,3585,56.1,0,4915,104.7,101.6,10.6,12.6,0,62341568.38542,0.47,39,48.8,3534,56.1,0,4865,105.1,101.5,10.6,12.5,0,67241568.39583,0.29,39.6,49.1,3743,55.9,0,4825,105,101.2,10.6,12.6,214,21341568.40625,0.3,39.5,49,3779,55.8,0,4802,104.5,100.8,10.7,12.5,224,22541568.41667,0.31,39.3,49.3,3847,56.1,0,4900,105.4,101.4,10.6,12.5,246,24641568.42708,0.31,39.2,49.3,3914,56.3,0,4854,104.8,100.6,10.6,12.4,257,25741568.4375,0.32,39.5,49.3,4173,56.5,0,4874,104.3,100,10.6,12.5,276,27741568.44792,0.32,39.5,49.4,4401,56.7,0,4833,102.9,98.1,10.6,12.4,293,29441568.45837,0.35,39.7,49.8,4868,57.1,0,5042,104.5,98.7,10.6,12.5,359,35641568.46875,0.38,39.3,50,4880,58.3,0,4774,106.9,101.1,10.7,12.5,412,40541568.47917,0.38,39.6,50.6,5034,58.7,0,4857,106.8,100.3,10.6,12.6,452,44041568.48958,0.4,38.9,50.7,4941,59.1,0,5343,108.8,103.1,10.9,13.2,486,47041568.5,0.4,39.2,51,5092,59.6,0,5224,108.4,101.9,11.1,13.3,510,49241568.51042,0.42,39.2,51.1,5200,60.2,0,5195,108.8,102.9,11.1,13.4,556,53441568.52083,0.44,39.2,51.3,5234,60.8,0,5490,107.7,101.4,10.8,13.3,590,56541568.53125,0.41,38.3,51.5,4421,59.3,0,5139,107.8,103.1,10.6,12.9,508,48441568.54167,0.39,38.9,51.7,4474,60.2,0,5248,106.9,102.1,11.1,13.3,482,46241568.55208,0.4,38.9,51.8,4346,60.8,0,5195,107.4,102.7,11.2,13.5,478,46041568.5625,0.42,39,52.2,4322,61.1,0,5342,107.2,102.4,11.3,13.5,506,48541568.57292,0.4,39,52.2,4505,60.8,0,5402,107.5,102.5,10.7,13.1,512,48941568.58333,0.41,39,52.1,4488,61.4,0,5470,107,102.1,11.4,13.9,514,49241568.59375,0.41,38.9,52.3,4432,60.4,0,5248,107.8,102.4,11.2,13.3,526,50241568.60417,0.41,39.1,52.4,4587,60.8,0,5284,106.9,101.5,10.7,13,533,50841568.61458,0.42,39,52.4,4544,61.2,0,5391,107.2,102.3,10.8,13.2,548,52341568.625,0.41,38.9,52.5,4611,60.4,0,5303,107.7,102.7,10.6,13,556,52941568.63542,0.42,38.8,52.5,4604,60.4,0,5343,107.4,102,10.8,13.2,569,53841568.64583,0.43,39,52.6,4647,60.9,0,5375,107,101.4,10.7,13,582,55241568.65625,0.42,38.3,52.6,3993,60.8,0,5323,106.6,102.3,11.3,13.4,508,48141568.66667,0.39,38.8,52.7,4053,60.4,0,5036,105.1,101.1,10.9,13.1,464,44241568.67708,0.39,38.7,52.7,3880,61.4,0,5231,107,103.3,11.1,13.3,452,43341568.6875,0.39,38.8,52.8,3866,61.4,0,5195,107.1,103.4,11.2,13.3,448,42941568.69792,0.39,39,52.7,3892,61.4,0,5422,106.1,102.3,11.2,13.4,435,41741568.70833,0.38,38.8,52.5,3722,61.1,0,5129,106.1,102.4,11,13.2,415,40241568.71875,0.38,38.8,52.4,3738,60.9,0,5264,106,102.4,11.1,13.2,410,39441568.72917,0.38,39,52.4,3665,60.7,0,4787,105.2,102,10.7,12.5,396,38341568.73958,0.38,39,52.4,3594,60.6,0,5031,104.6,101.1,10.8,12.9,389,37741568.75,0.38,39,52.3,3534,60.6,0,4982,104.7,101.4,10.6,12.6,384,37241568.76042,0.37,39,52.2,3566,60.5,0,5073,104.2,100.9,10.5,12.6,371,35841568.77083,0.37,38.8,52,3459,60.3,0,4847,104.4,101.1,10.6,12.6,359,34841568.78125,0.38,38.8,52.1,3290,60.4,0,4784,104.5,101.3,10.6,12.4,353,34341568.79167,0.36,39,51.9,3435,60.3,0,4937,103.1,100.2,10.6,12.5,335,32741568.80208,0.37,38.8,51.7,3253,60.3,0,4829,103.4,100.6,10.6,12.4,322,31441568.8125,0.36,38.9,51.5,3185,60.4,0,4787,102.9,100.3,10.5,12.4,304,29741568.82292,0.37,38.8,51.3,3126,60.7,0,4859,102.8,100.2,10.5,12.4,303,29741568.83333,0.36,39.1,51.2,3167,60.6,0,4802,102.3,99.7,10.6,12.5,292,28741568.84375,0.35,39.1,51.2,3170,60.6,0,4908,101.9,99.3,10.6,12.4,287,28241568.85417,0.36,38.6,51.1,3050,60.5,0,4799,102.6,100,10.6,12.5,290,28441568.86458,0.35,38.8,51.1,3019,60.3,0,4811,102.6,100.1,10.5,12.5,277,27141568.875,0.35,38.9,50.9,3035,60.3,0,4794,101.7,99.3,10.6,12.4,267,26241568.88542,0.35,38.7,50.9,2849,60,0,4885,101.8,99.5,10.6,12.4,257,25341568.89583,0.34,38.9,50.8,2987,59.7,0,4844,101.4,99.1,10.6,12.4,254,24941568.90625,0.34,38.7,50.8,2870,59.4,0,4842,102,99.8,10.5,12.5,251,24541568.91667,0.34,38.8,50.6,2834,59.2,0,4762,101.5,99.3,10.6,12.4,236,23041568.92708,0.34,39,50.7,2824,59.2,0,4809,100.9,98.8,10.6,12.6,235,23041568.9375,0.32,38.8,50.6,2834,58.9,0,4858,101.4,99.1,10.6,12.4,228,22341568.94792,0.32,38.8,50.5,2747,58.6,0,4926,101.4,99.4,10.6,12.4,220,21541568.95833,0.31,38.8,50.4,2791,58.3,0,4814,100.8,98.7,10.6,12.5,215,20941568.96875,0.31,38.8,50.2,2774,58.1,0,4953,100.3,98.1,10.6,12.5,211,20541568.97917,0.31,38.7,50.2,2756,57.8,0,4854,100.8,98.8,10.6,12.4,208,20341568.98958,0.3,38.5,50.1,2681,57.6,0,4786,100.9,98.8,10.6,12.4,199,19341569,0.3,38.8,50,2686,57.5,0,4933,100.3,98.2,10.6,12.5,195,18841569.01042,0.3,38.8,49.9,2682,57.5,0,4851,99.9,98.1,10.6,12.4,191,18441569.02083,0.29,39,49.9,2813,57.3,0,4793,99.7,97.7,10.7,12.4,189,18241569.03125,0.29,39.8,49.8,3388,57.4,0,4806,100.4,97.6,10.6,12.5,208,20641569.04167,0.31,39.1,49.8,3008,57.7,0,4892,100.3,97.8,10.6,12.5,210,20741569.05208,0.31,39.3,49.8,3114,57.8,0,4886,100.4,98,10.5,12.4,212,21041569.0625,0.31,39.3,49.9,3159,57.7,0,4830,101,98.4,10.6,12.4,217,21541569.07292,0.31,39.3,49.9,3173,57.9,0,4903,100.7,97.8,10.6,12.6,219,21641569.08333,0.32,39,49.9,3076,57.7,0,4901,100.6,98.1,10.7,12.4,226,22341569.09375,0.32,38.9,49.9,3144,57.6,0,4799,100.3,97.9,10.6,12.4,232,22941569.10417,0.32,38.9,49.9,3080,57.3,0,4873,100.8,98.2,10.6,12.4,227,22441569.11458,0.31,38.7,49.8,3083,57,0,4888,101,98.6,10.6,12.3,223,22041569.125,0.31,39.1,49.7,3170,56.9,0,4835,100.6,97.8,10.6,12.4,218,21541569.13542,0.31,39.1,49.7,3173,57.1,0,4832,101,98.3,10.6,12.5,219,21641569.14583,0.31,38.8,49.7,3093,57.4,0,4866,101.1,98.3,10.6,12.5,220,21741569.15625,0.31,38.7,49.5,3121,57.4,0,4768,101.1,98.4,10.6,12.5,218,21841569.16667,0.31,39,49.7,3137,57.2,0,4982,100.4,98,10.6,12.4,217,21441569.17708,0.31,39,49.6,3200,57.4,0,4896,100.8,98.1,10.5,12.5,223,22041569.1875,0.32,38.8,49.5,3071,57.5,0,4881,101.1,98.1,10.5,12.3,222,22141569.19792,0.32,39.1,49.8,3113,57.7,0,4799,100.9,98.1,10.5,12.4,225,22341569.20833,0.33,38.9,49.8,3071,57.7,0,4843,101.1,98.5,10.6,12.6,230,22741569.21875,0.32,39,49.9,3186,57.5,0,4746,100.8,98.2,10.5,12.5,233,23141569.22917,0.32,39,49.9,3196,57.4,0,4795,101,98,10.5,12.3,234,23141569.23958,0.32,38.7,49.9,3065,57.4,0,4850,101.1,98.4,10.6,12.4,234,23341569.25,0.32,39,50.1,3230,57.3,0,4810,100.3,97.8,10.5,12.4,236,23341569.26042,0.32,38.9,50.1,3182,57.4,0,4807,100.5,98.1,10.6,12.4,239,23641569.27083,0.32,38.9,50,3203,57.3,0,4911,100.9,98.3,10.6,12.4,235,23241569.28125,0.32,39,50,3244,57.2,0,4798,100.6,97.8,10.6,12.4,238,23441569.29167,0.32,38.9,50.2,3230,57.2,0,4835,100.6,98,10.6,12.4,243,23941569.30208,0.32,39.1,50.2,3305,57.3,0,4784,100.3,97.6,10.5,12.4,244,23941569.3125,0.32,38.9,50.2,3248,57.3,0,4784,100.3,97.6,10.6,12.4,246,24241569.32292,0.32,39,50.4,3233,57.4,0,4842,100.3,97.7,10.6,12.4,250,24641569.33333,0.32,38.8,50.2,3210,57.5,0,4949,100.4,98.1,10.6,12.5,246,24241569.34375,0.31,39,50,3380,57.4,0,4769,100.4,97.4,10.6,12.3,243,24141569.35417,0.32,39.2,50.2,3407,57.5,0,4784,100.8,97.6,10.5,12.4,252,24941569.36458,0.32,38.9,50.1,3380,57.6,0,4749,99.7,96.8,10.5,12.4,255,25341569.375,0.33,39.1,50.2,3524,57.8,0,4772,104.3,101,10.5,12.4,263,26141569.38542,0.34,39.4,50.4,3728,58.6,0,4827,103.9,100.3,10.5,12.4,288,28641569.39583,0.35,39.2,50.5,3756,59.1,0,4832,105,101.7,10.7,12.5,305,30441569.40625,0.35,39.4,50.6,3891,59.5,0,4820,105.1,101.1,10.6,12.5,327,32241569.41667,0.36,39.1,50.6,3869,59.9,0,4933,106,102.3,10.6,12.4,340,33741569.42708,0.38,39.2,50.9,3956,60.3,0,4883,106.2,101.9,10.7,12.6,367,36241569.4375,0.38,38.9,51,4027,61.1,0,5664,105.5,101.2,11.1,13.7,386,37841569.44792,0.39,38.9,51.1,3959,61.5,0,5184,106.5,102,11.2,13.2,395,38841569.45833,0.39,39.2,51.2,4238,61.9,0,5354,105.8,101.5,11.3,13.5,410,40341569.46875,0.39,39.1,51.2,4293,61.8,0,5362,106.4,101.8,10.7,13.1,421,41141569.47917,0.39,38.9,51.3,4312,62.1,0,5264,106.5,102.2,11.2,13.4,430,42041569.48958,0.39,39.2,51.4,4418,61.8,0,5218,106.1,101.7,11.1,13.3,447,43741569.5,0.4,39.1,51.5,4421,62.1,0,5312,107.8,103.2,10.7,13.1,468,45541569.51042,0.41,39,51.5,4448,62.3,0,5324,108.1,103.6,10.8,13.2,483,46941569.52083,0.41,39.3,51.7,4712,62.7,0,5609,107.2,101.7,10.9,13.4,512,49641569.53125,0.43,39.3,51.6,4807,63.2,0,5734,109.3,103.1,10.9,13.5,545,52741569.54167,0.44,39.3,52,4944,63.7,0,5799,109.6,103.5,10.9,13.8,581,55941569.55208,0.43,38.4,52,4441,64,0,6165,109.3,104.1,11.8,15.2,554,53041569.5625,0.44,38.8,52.1,4282,64,0,5057,109.7,105.2,10.7,12.8,531,51241569.57292,0.44,38.8,52.3,4316,64.3,0,5591,110.3,105.7,11,13.5,536,51441569.58333,0.44,39,52.5,4416,64.6,0,5970,109.2,104.3,11.4,14.3,556,53341569.59375,0.42,38.3,52.4,3967,64.7,0,5764,110.1,106,11.2,14,505,48441569.60417,0.4,38.9,52.4,3962,64.6,0,5790,107.5,103.5,11.2,13.9,456,43941569.61458,0.41,38.6,52.4,3664,64.6,0,5838,107.6,104,11.3,14,441,42641569.625,0.4,38.8,52.4,3851,64.6,0,5956,107.7,104.3,11.3,14.1,441,42741569.63542,0.41,39.1,52.4,3785,64.7,0,5824,107.2,103.1,11.4,14.1,439,42641569.64583,0.41,38.9,52.5,3800,64.9,0,5880,106.4,103.1,11.2,14.1,446,43241569.65625,0.41,38.8,52.4,3752,64.9,0,5856,107,103.7,11.3,14,442,42841569.66667,0.41,38.9,52.5,3805,64.9,0,5729,106.7,103.3,11.2,13.9,444,43041569.67708,0.41,38.8,52.3,3700,64.8,0,5924,107.1,103.3,11.2,13.9,435,42241569.6875,0.41,38.8,52.4,3726,64.7,0,5900,107.2,103.6,11.2,14.1,435,42141569.69792,0.42,39,52.5,3771,64.9,0,5782,106.8,102.9,11.3,14,449,43541569.70833,0.42,38.8,52.2,3640,64.8,0,5882,107,103.2,11.2,13.9,440,42741569.71875,0.4,38.9,52.4,3707,64.8,0,5756,106.5,103,11.2,14,433,42041569.72917,0.4,39,52.4,3786,64.8,0,5964,106.1,102.7,11.2,13.9,432,41941569.73958,0.4,38.8,52.1,3665,64.7,0,5834,106.5,103.1,11.2,13.8,420,40941569.75,0.41,38.8,52.2,3652,64.6,0,5561,106.4,102.8,11,13.5,423,41241569.76042,0.41,38.9,52.1,3587,64.5,0,5588,105.5,101.9,11,13.6,414,40541569.77083,0.4,38.8,52,3613,64.5,0,5129,105.4,102.1,10.8,13,401,39441569.78125,0.39,38.8,51.9,3697,64.2,0,5119,105,101.7,10.7,12.9,400,39141569.79167,0.41,38.9,51.9,3541,64.3,0,5012,104.7,101.3,10.7,12.8,391,38441569.80208,0.42,38.8,51.9,3429,64.3,0,5266,103.8,100.8,10.6,12.8,395,38741569.8125,0.4,38.9,51.8,3504,64.3,0,5313,103.7,100.3,10.8,12.9,384,37841569.82292,0.41,38.9,51.6,3406,64.4,0,5001,103.6,100.2,10.7,12.9,376,37141569.83333,0.41,38.9,51.6,3426,64.5,0,5053,103.3,100.1,10.7,12.9,383,37841569.84375,0.41,38.8,51.7,3433,64.6,0,5039,102.9,99.9,10.8,12.8,378,37241569.85417,0.4,38.9,51.6,3395,64.5,0,4997,102.9,100.1,10.7,12.7,365,36041569.86458,0.41,38.9,51.6,3422,64.7,0,5030,103,99.9,10.7,12.9,374,36941569.875,0.41,38.8,51.5,3350,64.5,0,5033,103,100.2,10.8,12.8,367,36041569.88542,0.4,39,51.5,3368,64.4,0,4964,103.3,100.2,10.7,12.7,355,35141569.89583,0.4,38.8,51.4,3317,64.4,0,5024,103,100.3,10.8,12.8,357,35241569.90625,0.41,39,51.3,3348,64.5,0,4973,103,100.1,10.7,12.7,349,34641569.91667,0.42,38.9,51.3,3206,64.5,0,4975,102.5,99.7,10.7,12.7,347,34341569.92708,0.41,39,51.2,3256,64.6,0,5039,102.3,99.4,10.7,12.8,339,33641569.9375,0.4,38.9,51,3317,64.6,0,5084,102.7,100,10.7,12.8,332,33041569.94792,0.4,39,51.2,3242,64.6,0,5056,102.7,99.8,10.7,12.8,332,32941569.95833,0.39,38.9,51,3275,64.5,0,5054,102.6,99.8,10.9,12.8,328,32541569.96875,0.4,38.8,51,3149,64.3,0,5026,102.5,100,10.6,12.7,316,31341569.97917,0.39,38.8,50.8,3130,63.8,0,5051,102.6,99.7,10.6,12.8,311,30841569.98958,0.38,38.8,50.7,3085,63.5,0,5017,102,99.3,10.7,12.8,293,29041570,0.38,39,50.8,3087,63.5,0,4997,101.4,98.5,10.6,12.8,288,28841570.01042,0.38,38.9,50.6,3126,63.1,0,4986,101.6,98.7,10.7,12.7,289,28741570.02083,0.37,38.9,50.5,3078,62.6,0,5066,101.2,98.8,10.7,12.9,276,27141570.03125,0.36,39,50.6,3167,62.5,0,5036,100.7,98.1,10.7,12.7,274,27241570.04167,0.37,38.8,50.5,2984,62.3,0,5027,101.4,98.8,10.8,12.8,269,26641570.05208,0.37,39,50.4,2911,62.1,0,5018,100.6,98.4,10.8,12.8,254,25141570.0625,0.36,39,50.5,3038,62,0,5017,100.6,98,10.8,12.8,262,25941570.07292,0.36,38.9,50.4,2846,62,0,4967,101.4,99,10.7,12.8,249,24841570.08333,0.35,38.9,50.5,2951,61.7,0,4964,100.1,97.9,10.7,12.7,253,25041570.09375,0.36,39,50.4,2926,61.7,0,5076,100.9,98.6,10.8,12.8,250,24741570.10417,0.36,39,50.3,2888,62.1,0,4998,100,97.9,10.7,12.8,249,24741570.11458,0.37,39.1,50.4,3013,62.2,0,4961,100.1,97.5,10.7,13,260,25841570.125,0.37,38.9,50.4,2903,62.4,0,5021,100.3,98.2,10.7,12.8,258,25641570.13542,0.36,39,50.6,3062,62.5,0,5155,99.8,97.4,10.7,12.8,271,26941570.14583,0.37,39,50.5,3007,62.3,0,5084,100.4,97.9,10.7,12.7,270,26941570.15625,0.37,39,50.7,3135,62.4,0,5050,99.9,97.1,10.7,12.8,282,27941570.16667,0.37,39,50.6,3167,62.5,0,5081,100.1,97.6,10.8,12.8,282,27941570.17708,0.36,38.9,50.7,3132,62.4,0,4990,100.3,97.8,10.7,12.8,283,28041570.1875,0.37,38.9,51,3109,62.3,0,4974,100.3,97.8,10.7,12.8,289,28641570.19792,0.38,38.9,50.8,3050,62.4,0,5036,100.6,98.1,10.7,12.8,287,28341570.20833,0.37,39,50.9,3098,62.2,0,5024,100.3,97.4,10.8,12.8,283,27941570.21875,0.37,38.9,50.8,3200,62.2,0,5054,100.2,97.3,10.7,12.8,292,28941570.22917,0.37,39,51,3155,62.2,0,4986,100.4,97.6,10.8,12.8,294,28941570.23958,0.36,38.9,51.1,3230,62.1,0,4904,100.2,97.7,10.8,12.7,300,29541570.25,0.38,38.9,51.1,3095,62.2,0,5084,100.3,97.8,10.7,12.8,301,29541570.26042,0.37,39.1,51.2,3317,62,0,5053,100,97.2,10.7,12.8,311,30841570.27083,0.38,38.9,51.2,3170,62,0,4971,101.7,99,10.8,12.8,310,30541570.28125,0.37,38.9,51.2,3208,62,0,5084,102.3,99.5,10.6,12.7,307,30241570.29167,0.37,38.9,51.2,3316,62,0,5059,102.3,99.3,10.7,12.8,314,31141570.30208,0.37,38.9,51.1,3305,62,0,5039,102.8,100.3,10.7,12.8,313,30741570.3125,0.36,39,51.2,3295,61.7,0,5017,103.2,100.1,10.8,12.7,306,30241570.32292,0.37,38.7,51.1,3101,61.4,0,4975,103.2,100.6,10.7,12.9,301,29341570.33333,0.35,38.9,51,3073,61,0,5005,101.1,98.6,10.7,12.9,276,27041570.34375,0.36,38.9,50.7,2891,60.6,0,4989,100.9,98.8,10.8,12.7,260,25541570.35417,0.35,38.8,50.5,2806,60.3,0,5009,100.6,98.4,10.8,12.7,239,23541570.36458,0.34,38.8,50.5,2780,59.8,0,5024,100,98,10.7,12.7,231,22741570.375,0.33,38.8,50.3,2690,59.6,0,5006,101.5,99.8,10.8,12.8,219,21341570.38542,0.32,38.4,50.2,2578,59,0,4953,101.5,99.7,10.8,12.8,207,20141570.39583,0.31,38.6,50.3,2658,58.5,0,5121,100.5,98.5,10.7,12.7,201,19441570.40625,0.31,38.5,50,2489,57.9,0,5084,100.8,99.3,10.7,12.8,190,17741570.41668,0.29,39.7,50,3174,57.4,0,5193,100.2,97.6,10.7,12.7,195,19141570.42708,0.3,39.3,50.1,3038,57.7,0,4997,100.4,98.2,10.8,12.8,207,20341570.4375,0.3,38.9,49.9,2907,57.8,0,4978,101.1,98.6,10.7,12.8,208,20241570.44792,0.31,39.5,50.2,3094,58.1,0,4895,98.8,96.4,11.8,13.8,212,21041570.45833,0.33,39.2,50.1,3200,58.9,0,4964,108.9,106.3,11.1,13.1,243,23941570.46875,0.31,39.6,50.5,3275,58.1,0,5053,106.5,103.3,10.6,12.8,234,23441570.47917,0.32,39.5,50.5,3370,58.5,0,5010,106.1,103,10.7,12.8,251,24841570.48958,0.32,39.3,50.5,3403,59.1,0,5031,106,102.9,10.7,12.8,260,25941570.5,0.33,39,50.7,3358,58.4,0,5102,106.5,103.6,10.7,12.9,272,26841570.50125,0,39,50.7,3358,58.4,0,5102,106.5,103.6,10.7,12.9,272,26841570.5069,0.45,0,0,0,0,0,0,0,0,0,0,386,37041570.51042,0,50.7,50.9,1994,59.4,0,2768,109.9,108.9,10.5,11,0,041570.52083,0.72,41.1,51.1,2211,63.5,0,4295,104.8,103.3,10.7,12.2,604,4841570.53125,0.46,39.4,51,2692,59.8,0,4960,104,101.9,10.6,12.7,0,60441570.54167,0.45,39.5,51.5,2933,58.5,0,5008,104.9,102.8,10.7,12.7,0,66541570.55208,0.32,39.6,51.8,2954,59.2,0,5023,106.6,104.2,11.1,13.1,246,24041570.5625,0.33,39.1,52,2902,59.4,0,5008,104.9,102.6,11.1,13.2,264,25841570.57292,0.33,39,52,2824,58.7,0,4871,104.9,102.7,10.9,12.9,253,24441570.58333,0.33,38.9,52,2786,59.2,0,4880,105.3,103.4,11,13,259,25041570.59375,0.34,38.9,52.1,2783,59,0,4992,106,103.9,11,13.2,267,25941570.60417,0.33,39.3,52,3042,59.5,0,4937,105.4,102.9,11,13.1,270,26441570.61458,0.33,38.7,52.1,2855,58.9,0,5020,106,103.9,11.1,13,271,26241570.625,0.32,38.9,52.3,2892,58.8,0,4925,105,102.9,11,13,267,25741570.63542,0.32,39.1,52.1,2973,58.6,0,4918,104.2,101.8,10.9,13.1,265,25441570.64583,0.33,38.9,52.2,2865,58.8,0,4945,105.5,103.4,11,13,267,25741570.65625,0.33,38.9,52.2,2900,59.3,0,4982,105.7,103.3,11.1,13,273,26341570.66667,0.33,39.1,52.2,2885,58.7,0,4964,105,102.6,10.7,12.7,269,25941570.67708,0.33,39,52.2,2858,58.6,0,5068,105.3,102.9,10.7,12.7,265,25341570.6875,0.32,39,52.4,2951,58.2,0,4941,105.9,103.6,10.7,12.7,267,25841570.69792,0.32,38.6,52.4,2759,57.7,0,5021,105.5,103.3,10.7,12.8,261,24841570.70833,0.31,38.6,52.4,2659,57.1,0,4949,105.1,103.2,10.7,12.7,246,23141570.71875,0.31,38.8,52.3,2595,56.9,0,4975,105.1,103.4,10.7,12.6,230,21941570.72917,0.3,38.7,52.2,2550,56.3,0,4919,104.5,102.8,10.7,12.7,224,21341570.73958,0.3,39.7,52.1,3242,56.1,0,4856,104.2,101.5,10.8,12.7,258,25141570.75,0.32,38.8,52,2994,56.4,0,4967,103.8,101.4,10.8,12.7,267,25541570.76042,0.3,38.8,51.8,3020,56.2,0,4923,104,101.5,10.7,12.6,250,24141570.77083,0.31,38.8,51.7,2819,55.5,0,5026,103.9,101.6,10.6,12.5,236,22741570.78125,0.3,38.7,51.6,2760,54.9,0,4848,104.3,102,10.7,12.6,225,21641570.79167,0.28,38.5,51.6,2738,54.5,0,4990,103.8,101.8,10.7,12.7,215,20541570.80208,0.28,38.5,51.5,2603,53.7,0,5098,103.2,101.4,10.8,12.7,202,19041570.8125,0.26,39.8,51.1,3083,53.2,0,4911,104.2,101.6,10.8,12.6,191,18241570.82292,0.27,39.1,50.8,3020,53.8,0,5022,103.3,100.8,10.7,12.7,200,19141570.83333,0.28,38.8,50.5,2847,54.4,0,4943,103.1,101,10.7,12.7,197,18941570.84375,0.27,38.7,50.5,2832,54.2,0,5045,103.2,101.1,10.7,12.7,194,18441570.85417,0.27,38.6,50.4,2722,53.9,0,4921,103.1,101.1,10.7,12.6,185,17541570.86458,0.36,39.1,50.4,2603,53.9,0,4888,102.6,101.1,10.8,12.6,0,44241570.875,0.39,39.8,50,3302,54.1,0,4902,103,100.6,10.8,12.7,0,55241570.88542,0.42,38.7,49.7,2928,54.5,0,4963,103.4,101.1,10.8,12.7,0,56841570.89583,0.41,38.9,49.8,2870,54.5,0,4907,102.3,100.1,10.8,12.6,0,53241570.90625,0.41,38.7,49.8,2764,54.4,0,4943,102.7,100.5,10.7,12.6,0,51741570.91667,0.4,39,49.6,2844,54.3,0,4942,102.6,100.3,10.6,12.5,0,49541570.92708,0.38,38.9,49.5,2921,54.5,0,5034,102.3,100.1,10.7,12.5,0,48641570.9375,0.37,38.9,49.4,2972,54.3,0,4997,102.5,100.3,10.7,12.7,0,48441570.94792,0.38,38.9,49.5,2865,54.2,0,4919,102.4,100.3,10.8,12.6,0,48441570.95833,0.38,38.9,49.6,2892,54.6,0,4822,102.3,100.3,10.7,12.6,0,49341570.96875,0.38,38.7,49.2,2750,54.1,0,4898,102.4,100.3,10.7,12.7,0,45241570.97917,0.38,38.9,49.2,2670,54.7,0,4865,102.1,100.1,10.6,12.6,0,43941570.98958,0.37,38.9,49.1,2737,54.1,0,4896,102.3,100.1,10.7,12.7,0,42441571,0.35,38.8,48.9,2756,53.7,0,4947,102.2,100.3,10.8,12.6,0,41041571.01042,0.36,38.8,48.9,2689,53.9,0,4885,102.6,100.7,10.8,12.7,0,40841571.02083,0.35,38.6,48.8,2659,54,0,4982,102.3,100.6,10.8,12.8,0,39941571.03125,0.38,39.3,48.8,3365,54.4,0,4859,102.6,99.7,10.6,12.5,0,50741571.04167,0.4,38.9,48.6,3260,54.6,0,4888,102.7,99.8,10.6,12.4,0,52641571.05208,0.4,38.8,48.5,3327,54.5,0,4794,101.5,98.8,10.6,12.4,0,53841571.0625,0.41,38.9,48.7,3300,54.4,0,4840,102.3,99.2,10.6,12.5,0,55041571.07292,0.39,38.8,48.5,3197,54.4,0,4799,101.2,98.6,10.6,12.4,0,50941571.08333,0.39,39,48.6,3492,54.3,0,4733,102.6,99.5,10.6,12.4,0,53641571.09375,0.41,39,48.6,3397,54.6,0,4667,103.3,100.2,10.5,12.3,0,55941571.10417,0.41,38.8,48.6,3376,54.4,0,4637,104.1,101.2,10.6,12.3,0,57241571.11458,0.41,38.9,48.8,3483,54.8,0,4693,103.7,100.6,10.5,12.3,0,58741571.125,0.41,38.8,48.5,3377,54.5,0,4659,104.6,101.7,10.6,12.3,0,56641571.13542,0.4,38.8,48.5,3335,54,0,4739,104,101.2,10.6,12.2,0,53741571.14583,0.39,39,48.4,3387,54.3,0,4874,103,100,10.6,12.3,0,52741571.15625,0.39,38.9,48.3,3419,54.5,0,4696,103.1,100.1,10.6,12.3,0,51941571.16667,0.39,38.8,48.3,3230,54,0,4720,103.3,100.4,10.4,12.1,0,50341571.17708,0.39,39,48.3,3371,54.3,0,4949,103.1,99.9,10.6,12.3,0,50541571.1875,0.41,38.9,48.3,3335,55.7,0,4663,103.6,100.6,10.6,12.3,0,53641571.19792,0.41,38.8,48.5,3179,53.9,0,4821,103.2,100.2,10.5,12.3,0,52341571.20833,0.4,39,48.5,3370,54.3,0,4604,103.1,100.1,10.7,12.3,0,53541571.21875,0.43,38.8,48.5,3287,55.1,0,4829,103.1,100.3,10.6,12.4,0,57441571.22917,0.4,38.7,48.4,3252,54,0,4732,103.5,100.7,10.6,12.4,0,52141571.23958,0.4,38.8,48.7,3222,54.2,0,4775,103.5,100.6,10.6,12.4,0,52441571.25,0.41,39.1,48.7,3375,54.6,0,4775,103,100.2,10.7,12.4,0,55641571.26042,0.43,38.7,48.5,3211,54.8,0,4739,103.5,100.7,10.7,12.3,0,55341571.27083,0.41,38.9,48.7,3351,55.9,0,4811,103.4,100.6,10.5,12.3,0,55641571.28125,0.39,38.9,48.5,3281,53.7,0,4615,101.7,98.8,10.5,12.3,0,51941571.29167,0.41,38.9,48.7,3357,54.7,0,4692,102.5,99.6,10.6,12.3,0,55341571.30208,0.4,38.8,48.6,3230,53.9,0,4700,102.2,99.5,10.7,12.3,0,52541571.3125,0.4,38.9,48.5,3233,54.1,0,4805,102.6,99.8,10.5,12.3,0,51841571.32292,0.4,39,48.7,3362,54.6,0,4876,102.6,99.7,10.5,12.2,0,54741571.33333,0.39,38.8,48.6,3278,54.6,0,4677,102.6,100.2,10.6,12.4,0,52241571.34375,0.39,38.9,48.5,3287,54,0,4903,103.2,100.4,10.5,12.2,0,52041571.35417,0.4,39.1,48.6,3449,54.1,0,4768,102.5,99.5,10.7,12.4,0,53941571.36458,0.41,38.9,48.5,3340,55,0,4772,98.7,95.5,10.6,12.3,0,55541571.375,0.26,39.8,48.5,4578,53.4,0,6464,106.3,100.8,10.5,13.7,220,22041571.38542,0.28,39.5,48.5,4698,54.4,0,6181,106.2,101.5,10.6,13.7,251,25141571.39583,0.29,38.4,48.6,3398,55.2,0,6119,106.7,103.5,10.6,13.7,212,20941571.40625,0.27,39.2,48.6,4023,54,0,6245,105.3,101.3,10.6,13.6,214,21241571.41667,0.27,40,48.6,4673,54.6,0,6207,103.3,98,10.6,13.7,226,22641571.42708,0.29,39.5,48.5,4927,54.3,0,6255,106.1,99.9,10.6,13.7,267,26641571.4375,0.3,39.2,48.6,4804,54.8,0,6236,106.9,101.1,10.6,13.7,281,27941571.44792,0.31,39.4,49.1,4961,54.9,0,6155,107.3,100.9,10.5,13.6,312,30841571.45833,0.32,39.3,49.6,5026,55,0,6165,107.5,101.3,10.6,13.6,353,34541571.46875,0.32,39.3,49.5,5195,54.9,0,6257,107.7,101.3,10.7,13.7,362,35341571.47917,0.34,39,49.3,5093,54.8,0,6143,107.4,101,10.5,13.6,374,36441571.48958,0.33,39.3,49.6,5360,55.1,0,6233,107.9,100.8,10.5,13.5,392,38141571.5,0.35,38.9,49.5,5172,54.8,0,6227,107.6,101.5,10.6,13.6,403,39541571.51042,0.35,39.1,49.8,5345,54.6,0,6206,107.7,100.3,10.7,13.6,421,40841571.52083,0.35,39.1,49.8,5492,54.7,0,6210,107,100.2,10.6,13.6,429,41841571.53125,0.36,39.1,49.8,5528,55,0,6206,108.1,99.9,10.5,13.6,452,43541571.54167,0.36,39.5,50,5867,54.9,0,6203,108,99.5,10.7,13.7,473,46041571.55208,0.38,39.3,50.2,6050,54.9,0,6196,109.1,100.3,10.7,13.8,527,50441571.5625,0.37,38.3,50,5318,55.3,0,6241,108.3,101.9,10.6,13.5,498,47341571.57292,0.33,38.2,50.1,4605,54.1,0,6271,105.2,99.9,10.5,13.6,386,37241571.58333,0.32,38.9,50.3,4711,53.7,0,6266,106.1,100.4,10.6,13.7,362,35241571.59375,0.33,38.6,50.3,4503,54,0,6104,106.1,101.1,10.5,13.5,364,35141571.60417,0.32,39,50.5,4680,54.1,0,6157,103.3,97.8,10.6,13.7,370,35841571.61458,0.32,38.7,50.5,4567,54.6,0,6109,104.3,99.3,10.6,13.6,367,35341571.625,0.32,38.7,50.2,4431,54.6,0,6135,102.6,97.2,10.6,13.7,348,33641571.63542,0.32,38.9,50.1,4575,54.6,0,6243,105.7,100.5,10.5,13.6,347,33641571.64583,0.32,38.9,50.4,4478,54.4,0,6188,106.6,101.7,10.5,13.7,355,34341571.65625,0.33,39.1,50.4,4582,54.6,0,6111,106.1,100.7,10.5,13.4,359,34841571.66667,0.33,39,50.6,4595,54.6,0,6084,105.6,100.4,10.6,13.6,372,35841571.67708,0.32,39,50.6,4650,54.9,0,6383,107,101.8,10.5,13.6,368,35541571.6875,0.33,38.9,50.7,4537,54.6,0,6161,106.1,100.9,10.5,13.6,378,36341571.69792,0.33,39,50.9,4535,54.4,0,6145,106.1,100.8,10.6,13.6,377,36241571.70833,0.32,38.8,50.9,4507,54.3,0,6120,106.1,101,10.7,13.7,370,35641571.71875,0.32,38.7,50.7,4274,54.4,0,6260,105.8,101.3,10.5,13.5,356,34141571.72917,0.33,39.2,50.5,4511,54.7,0,6152,105.1,99.9,10.7,13.6,355,34241571.73958,0.32,38.7,50.6,4364,54.4,0,6374,105.7,101,10.6,13.6,352,33941571.75,0.31,38.7,50.5,4206,54.1,0,6230,105.8,101.1,10.4,13.6,332,32041571.76042,0.31,38.8,50.3,4133,54.1,0,6132,105.2,100.6,10.5,13.5,309,29841571.77083,0.31,38.8,50.3,3995,54.4,0,6155,105.1,100.8,10.6,13.6,303,29441571.78125,0.3,38.6,50.3,3770,54.3,0,6299,105.4,101.4,10.5,13.6,284,27641571.79167,0.3,38.6,50.3,3718,54.2,0,6237,104.5,101,10.6,13.4,273,26441571.80208,0.29,39,50.2,3851,54.2,0,6149,103.5,99.6,10.5,13.5,265,25841571.8125,0.28,38.7,50.1,3760,54.2,0,6173,104.4,100.7,10.5,13.5,256,24941571.82292,0.29,38.9,50,3817,54.4,0,6188,103.8,100.1,10.5,13.6,256,24941571.83333,0.29,38.7,49.6,3554,54.5,0,6163,103.9,100.7,10.5,13.6,240,23541571.84375,0.28,38.8,49.6,3636,54.5,0,6150,103.6,100.4,10.6,13.7,233,22841571.85417,0.28,39.1,49.8,3741,54.1,0,6084,103.6,100,10.6,13.6,232,22741571.86458,0.28,38.9,49.5,3654,53.9,0,6141,103.6,100.3,10.6,13.6,228,22341571.875,0.28,38.9,49.4,3579,55,0,6290,103.4,100.2,10.3,13.3,221,21741571.88542,0.29,38.3,49.3,3245,54.7,0,6271,103.7,100.8,10.6,13.6,218,21441571.89583,0.28,39.5,49.3,4406,54.3,0,6140,104.9,100.3,10.6,13.5,251,24741571.90625,0.29,39.3,49.1,4521,54.4,0,6224,106.6,101.9,10.6,13.6,268,26241571.91667,0.3,39.2,49.2,4487,54.6,0,6199,107.8,102.6,10.7,13.7,276,27241571.92708,0.31,38.9,49.1,4321,54.8,0,6210,106.3,101.5,10.7,13.7,285,28041571.9375,0.3,38.8,49,4407,54.7,0,6092,105.7,101.2,10.6,13.6,285,28041571.94792,0.29,38.9,49.1,4371,54.4,0,6086,105.4,100.6,10.6,13.5,270,26641571.95833,0.29,39.1,49,4426,54.3,0,6151,106,101.1,10.6,13.7,264,26241571.96875,0.3,38.9,49.1,4334,54.4,0,6195,105.6,101.1,10.6,13.6,277,27241571.97917,0.29,38.8,49.2,4203,54.4,0,6122,105.2,101.4,10.6,13.5,272,26641571.98958,0.3,39.1,49,4307,54.4,0,6254,105,100.4,10.6,13.7,266,26241572,0.3,38.8,49,4262,54.4,0,6120,105.3,100.4,10.6,13.6,272,26741572.01042,0.29,38.9,48.8,4289,54.5,0,6067,104.1,99.7,10.6,13.6,257,25441572.02083,0.29,39.1,48.8,4338,55.3,0,6120,104.4,99.7,10.6,13.6,259,25641572.03125,0.29,38.7,48.8,4281,54.8,0,6218,104.7,100.2,10.7,13.8,266,26341572.04167,0.29,38.8,48.8,4221,53.9,0,6123,104.7,100.3,10.7,13.7,252,24941572.05208,0.28,38.9,48.9,4237,54,0,6236,104.7,99.9,10.5,13.6,247,24441572.0625,0.29,38.7,48.7,4157,54.5,0,6292,105,100.6,10.6,13.7,250,24641572.07292,0.28,38.7,48.7,4166,53.8,0,6392,104.4,100.2,10.5,13.6,247,24441572.08333,0.29,39,48.7,4297,54.8,0,6168,104.7,100.3,10.6,13.6,252,24941572.09375,0.28,38.8,48.6,4204,53.8,0,6143,105.6,100.9,10.6,13.7,244,24141572.10417,0.29,38.8,48.7,4132,54.8,0,6188,104.5,100.4,10.5,13.7,245,24341572.11458,0.28,38.9,48.7,4168,54,0,6148,104.5,100.4,10.6,13.8,241,23841572.125,0.29,39.2,48.6,4256,55.9,0,6069,104.6,100.2,10.6,13.7,239,23941572.13542,0.28,38.8,48.6,4147,53.9,0,6135,105.1,100.4,10.6,13.8,240,23841572.14583,0.28,39,48.7,4268,54.7,0,6287,104.5,100.3,10.6,13.7,240,23941572.15625,0.27,38.8,48.6,4241,54.1,0,6179,104.5,100.9,10.6,13.6,240,23841572.16667,0.28,38.9,48.5,4207,54.1,0,6069,104.7,100.2,10.7,13.7,239,23741572.17708,0.28,39,48.5,4315,55,0,6373,104.4,99.7,10.7,13.5,240,24041572.1875,0.29,38.8,48.4,4155,55.1,0,6135,104.6,100.4,10.5,13.5,237,23541572.19792,0.27,38.8,48.4,4178,53.9,0,6233,104.4,100.2,10.7,13.7,231,22941572.20833,0.27,39,48.6,4308,54.9,0,6128,103.6,99.5,10.6,13.7,239,23841572.21875,0.28,38.8,48.7,4349,53.8,0,6211,104.4,100.1,10.5,13.5,248,24541572.22917,0.27,38.9,48.4,4367,53.9,0,6221,104.4,99.3,10.6,13.6,234,23141572.23958,0.28,38.8,48.8,4277,54,0,6299,104.2,99.9,10.4,13.4,248,24541572.25,0.28,38.8,48.6,4218,53.9,0,6233,104.8,100.4,10.5,13.5,241,23841572.26042,0.28,38.9,48.8,4187,54,0,6247,104.3,99.7,10.5,13.5,245,24241572.27083,0.28,38.8,48.5,4258,54.1,0,6278,104.5,99.7,10.7,13.7,247,24541572.28125,0.29,38.8,48.7,4178,54.5,0,6278,104.9,100.4,10.6,13.6,251,24941572.29167,0.29,38.9,48.5,4304,54.6,0,6243,104.4,99.6,10.6,13.6,252,25041572.30208,0.28,39,48.4,4270,55,0,6227,103.3,99.2,10.5,13.5,239,23841572.3125,0.29,39,48.5,4181,55.2,0,6188,103.2,98.7,10.6,13.7,240,23841572.32292,0.29,39.4,48.6,4402,55.9,0,6113,103.9,98.9,10.6,13.6,242,24241572.33333,0.3,39,48.5,4125,55.7,0,6323,103.6,99.1,10.6,13.8,248,24741572.34375,0.29,39,48.5,4211,55,0,6304,103,98.5,10.5,13.7,242,24241572.35417,0.29,39.1,48.5,4343,55,0,6248,103.1,98.5,10.6,13.7,245,24441572.36458,0.29,38.9,48.6,4150,55.1,0,6187,99.5,95.1,10.6,13.6,240,23841572.375,0.29,39.2,48.5,4448,56.2,0,5974,104.8,100.1,11.5,14.3,249,24841572.38542,0.28,38.8,48.7,4338,54,0,6158,105.2,100.7,10.7,13.8,256,25341572.39583,0.29,38.9,48.6,4199,55.2,0,6200,105.3,100.8,10.4,13.6,247,24541572.40625,0.29,39.3,48.8,4409,55.1,0,6203,104.4,99.7,10.6,13.7,259,25641572.41667,0.28,38.9,48.9,4552,54.3,0,6109,105.2,100.9,10.5,13.7,270,26641572.42708,0.29,38.8,49,4413,54.1,0,6211,104.3,99.5,10.6,13.5,271,26741572.4375,0.29,38.9,49,4492,54.6,0,6293,105.4,100,10.6,13.7,283,27841572.44792,0.29,39,48.9,4575,54.2,0,6233,105.6,100.5,10.5,13.4,279,27641572.45833,0.3,38.9,49.1,4531,55.4,0,6167,105.4,100.4,10.6,13.6,294,29041572.46875,0.3,39.2,49.1,4695,55,0,6171,105.8,100.3,10.6,13.6,294,28941572.47917,0.29,39.1,49.2,4785,54.3,0,6275,105.8,100.5,10.6,13.7,296,29241572.48958,0.3,39.3,49.3,4868,54.3,0,6124,105.8,99.4,10.6,13.7,312,30441572.5,0.31,38.9,49.3,4702,54.6,0,6226,106.5,101.3,10.5,13.7,315,30841572.51042,0.3,39.1,49.3,4967,54.7,0,6450,104.3,98.5,10.5,13.6,329,32241572.52083,0.32,39.3,49.7,5107,54.8,0,6287,108.8,102.7,10.5,13.6,358,34941572.53125,0.33,39.2,49.5,5054,55.2,0,6104,109.7,103.5,10.7,13.6,365,35641572.54167,0.33,39.3,49.7,5288,54.8,0,6289,109,102.5,10.5,13.5,380,36941572.55208,0.34,38.7,49.5,4898,54.6,0,6090,107.8,102.1,10.5,13.6,381,36941572.5625,0.33,38.9,49.7,4998,54.4,0,6206,107.5,100.9,10.7,13.6,380,36841572.57292,0.33,38.9,50,4922,54.4,0,6402,106.9,100.5,10.6,13.5,379,36641572.58333,0.33,39,50,5051,54.6,0,6170,107.3,101.1,10.6,13.8,390,37741572.59375,0.33,38.6,50,4839,54.3,0,6152,107.4,101.8,10.7,13.8,382,36841572.60417,0.33,39.3,50.3,5042,54.4,0,6211,104.4,98.6,10.6,13.5,383,37041572.61458,0.33,39.3,50.1,5414,54.6,0,6226,108.1,101.5,10.6,13.5,414,40041572.625,0.34,38.8,50,5105,54.9,0,6197,108.7,102.6,10.7,13.9,416,39941572.63542,0.35,38.7,50,4937,54.7,0,6133,108.2,102.2,10.6,13.7,412,39541572.64583,0.34,38.7,49.9,4964,54.4,0,6127,107.3,101.7,10.6,13.6,396,38141572.65625,0.33,38.7,50.4,4991,54.3,0,6150,107.9,101.8,10.5,13.7,404,38841572.66667,0.33,39,50,5182,54.4,0,6211,106.7,100.6,10.7,13.7,394,38141572.67708,0.35,39,50.1,5028,54.7,0,6155,107.9,101.8,10.6,13.8,405,38941572.6875,0.34,38.7,50.3,4913,54.6,0,6197,108.1,102.5,10.6,13.6,409,39341572.69792,0.34,38.7,50.4,4754,54.4,0,6323,107,101.7,10.6,13.6,404,38841572.70833,0.34,38.7,50.4,4881,54.4,0,6128,107.3,101.7,10.5,13.6,410,39441572.71875,0.33,39,50.3,4919,54.3,0,6109,107.7,101.3,10.5,13.6,391,37741572.72917,0.33,39,50.3,4943,54.5,0,6121,106.7,101.5,10.7,13.6,390,37741572.73958,0.33,38.8,50.3,4808,54.6,0,6125,107.3,102.2,10.6,13.6,386,37141572.75,0.33,38.8,50.2,4627,54.2,0,6192,106.6,101.2,10.6,13.6,369,35641572.76042,0.31,38.9,50.1,4793,54.2,0,6179,107.6,102.4,10.6,13.5,357,34641572.77083,0.32,38.6,50,4493,54.4,0,6144,107.8,102.3,10.6,13.7,351,34041572.78125,0.32,38.6,49.8,4523,54.5,0,6104,107.3,102.6,10.5,13.4,343,33241572.79167,0.32,38.8,50,4399,54.7,0,6258,106.3,101.2,10.6,13.6,338,32741572.80208,0.31,38.8,49.7,4421,54.2,0,6164,106.1,100.2,10.6,13.7,312,30441572.8125,0.3,38.9,49.7,4371,54.1,0,6128,105.1,100,10.6,13.7,303,29541572.82292,0.3,38.7,49.4,4293,54.7,0,6195,105.3,100.6,10.6,13.7,287,28141572.83333,0.3,38.9,49.4,4184,53.7,0,6391,105.8,101,10.3,13.4,281,27541572.84375,0.29,38.9,49.5,4262,54.4,0,6281,104.1,99.6,10.6,13.7,278,27241572.85417,0.29,38.8,49.3,4218,54.6,0,6136,104.9,100.7,10.6,13.6,271,26641572.86458,0.29,38.7,49.3,4112,53.8,0,6446,105.2,100.9,10.6,13.6,265,25841572.875,0.3,39,49.1,4109,55.3,0,6117,105.4,100.8,10.5,13.5,261,25941572.88542,0.29,39,49.1,4165,53.8,0,6102,104.5,100.1,10.6,13.6,254,24941572.89583,0.28,38.8,49.2,4185,53.9,0,6140,104.4,100.2,10.6,13.7,255,25141572.90625,0.3,38.9,49.1,3952,55.4,0,6046,105.1,100.9,10.5,13.6,257,25541572.91667,0.28,38.9,49.1,4136,55,0,6257,103.9,100.3,10.5,13.5,246,24341572.92708,0.28,38.7,49,4001,53.5,0,6247,104,100,10.4,13.3,244,24041572.9375,0.28,39,49.2,4157,54,0,6214,104.3,99.9,10.6,13.6,247,24341572.94792,0.29,38.9,48.9,4136,55.6,0,6113,104.2,