100,10.6,13.6,251,24941572.95833,0.29,39,48.7,3919,55.8,0,6086,104.6,100.5,10.5,13.7,232,23141572.96875,0.28,38.8,48.8,3892,54.4,0,6097,103.6,100.3,11.2,14.2,226,22341572.97917,0.28,39,48.8,3983,53.6,0,6196,103.8,99.8,10.7,13.6,228,22641572.98958,0.28,38.7,48.6,4010,53.5,0,6343,104.4,99.9,10.5,13.5,228,22741573,0.28,38.8,48.7,3950,54.6,0,6131,104.2,100.4,10.6,13.6,232,23041573.01042,0.29,39,48.5,3966,56.1,0,6346,103.8,99.9,10.6,13.6,223,22241573.02083,0.28,38.8,48.6,3820,54.8,0,6094,103.7,100.2,10.6,13.7,218,21641573.03125,0.26,38.8,48.5,4056,53.3,0,6171,104.1,99.8,10.5,13.5,219,21641573.04167,0.27,38.9,48.5,4034,53.5,0,6120,103.2,99.1,10.6,13.6,220,21741573.05208,0.28,39,48.6,3967,54.7,0,6151,104.6,100.3,10.6,13.5,222,22141573.0625,0.28,39.2,48.5,3959,55.8,0,6237,104.1,100.3,10.6,13.7,217,21641573.07292,0.27,39.1,48.6,4040,54.1,0,6145,104,99.7,10.6,13.7,221,21841573.08333,0.27,38.6,48.6,3944,53.1,0,6219,104.1,99.9,10.3,13.5,222,21841573.09375,0.28,39,48.5,4065,54.9,0,6137,104.4,99.7,10.6,13.7,222,22041573.10417,0.29,39.1,48.4,3937,55.7,0,6200,103.7,99.4,10.5,13.5,217,21641573.11458,0.27,38.8,48.3,3992,54.4,0,6328,104.2,100.2,10.6,13.6,214,21241573.125,0.26,38.5,48.2,3966,52.9,0,6147,104,99.7,10.4,13.4,212,20941573.13542,0.28,38.7,48.2,3793,54.8,0,6095,103.7,100,10.5,13.6,211,20941573.14583,0.27,39.2,48.2,4118,55.9,0,6117,103.7,99.8,10.6,13.6,209,20841573.15625,0.26,38.6,48.1,3858,54.1,0,6158,103.5,99.9,10.7,13.8,203,19941573.16667,0.27,38.7,48.2,3860,53.2,0,6220,103.2,99.6,10.5,13.6,205,20141573.17708,0.27,39.1,48.1,3956,56.2,0,6098,103.4,99.5,10.6,13.5,206,20441573.1875,0.26,39,48.2,4056,54.7,0,6086,103.9,99.7,10.6,13.6,205,20241573.19792,0.26,38.6,48.1,3891,52.8,0,6226,103.7,99.9,10.5,13.6,202,19741573.20833,0.27,39.1,48.1,3907,55.4,0,6146,104.3,99.9,10.6,13.4,203,20141573.21875,0.28,39.2,48.1,3850,55.2,0,6269,101.4,97.5,10.6,13.6,203,20141573.22917,0.26,38.6,48.2,3891,53.5,0,6194,101.4,97.2,10.5,13.5,201,19641573.23958,0.27,38.9,48.1,3846,54.9,0,6128,100.9,96.9,10.6,13.5,203,20141573.25,0.27,39,48,3881,55.4,0,6208,101.1,96.6,10.5,13.6,200,19741573.26042,0.27,38.9,48.2,3781,53.4,0,6214,106.1,102.6,10.6,13.6,201,19541573.27083,0.27,38.5,47.9,3836,53.9,0,6137,105.7,102.2,10.6,13.6,200,19641573.28125,0.27,39.4,48,4011,55.5,0,6191,106.1,102.1,10.6,13.5,195,19141573.29167,0.27,40.1,48.3,5492,53.4,0,6224,107,100.2,10.5,13.5,256,25541573.30208,0.31,39.6,48.2,5821,53.7,0,6120,110.6,102.7,10.6,13.6,324,31941573.3125,0.33,39.4,48.2,5798,56.5,0,6095,110.3,102.3,10.6,13.6,349,34741573.32292,0.33,39.1,48.2,5623,55,0,6204,110.5,103,10.6,13.7,357,34941573.33333,0.32,38.8,48.4,5607,53,0,6274,110.4,102.9,10.5,13.5,363,35441573.34375,0.33,38.9,48.4,5765,53.9,0,6113,109.2,101.5,10.5,13.6,377,37141573.35417,0.34,39,48.3,5666,56.4,0,6290,110,102.7,10.6,13.6,381,37341573.36458,0.33,38.8,48.4,5528,54.7,0,6176,103.1,95.4,10.5,13.6,368,36041573.375,0.32,38.9,48.4,5829,53.3,0,6391,109.6,101.7,10.4,13.5,375,36641573.38542,0.33,39,48.3,5949,54.4,0,6189,110.2,102.1,10.5,13.5,383,37641573.39583,0.34,39.1,48.5,5948,56.3,0,6278,110.4,102,10.6,13.6,396,38941573.40625,0.33,38.9,48.4,5912,53.7,0,6152,109.9,102.2,10.5,13.6,388,37941573.41667,0.34,39.1,48.5,5919,55.9,0,6238,110.3,102.7,10.6,13.7,402,39541573.42708,0.33,38.9,48.4,6080,54.4,0,6196,110.7,102.2,10.7,13.7,399,39241573.4375,0.34,39.1,48.5,6125,54.6,0,6146,110.6,102.1,10.6,13.7,412,40341573.44792,0.34,39.3,48.5,6445,54.8,0,6221,110.6,101.5,10.6,13.6,423,41541573.45833,0.35,39.1,48.5,6406,54.9,0,6271,112.1,103.3,10.5,13.6,440,42941573.46875,0.36,39,48.7,6350,55,0,6056,113,103.7,10.5,13.6,465,45141573.47917,0.36,39.4,48.6,6669,55,0,6293,111.9,102.4,10.5,13.4,470,45841573.48958,0.37,39.4,48.9,6956,55.1,0,6178,113.5,103.2,10.6,13.8,511,49541573.5,0.36,37.9,49,5316,54.9,0,6087,111,104,10.6,13.6,452,43441573.51042,0.33,37.8,49.2,4634,54.2,0,6060,109.1,103.7,10.7,13.6,370,36041573.52083,0.3,37.7,49.4,3065,53.6,0,4960,105.8,102.9,10.6,12.4,225,21941573.53125,0.28,39.8,49.7,3752,54.2,0,4915,114.2,110.7,11.4,13.3,218,21641573.54167,0.29,39,49.5,3407,56,0,4902,108.1,105.1,11.5,13.3,216,21341573.55208,0.3,39.1,49.9,3262,55.6,0,4859,107.3,104.3,11.4,13.3,220,21741573.5625,0.28,40.2,50,4367,54.3,0,4572,106,101.5,10.7,12.3,255,25241573.57292,0.31,39.6,50,4285,54.7,0,4637,107,102.4,10.6,12.3,286,28341573.58333,0.32,39.5,50.4,4239,55.3,0,4484,105.4,100.8,10.6,12.3,318,31241573.59375,0.33,39.1,50.3,4312,55.2,0,4505,105.5,100.9,10.6,12.3,337,32941573.60417,0.33,39.4,50.4,4552,55.1,0,4484,105.8,101,10.6,12.2,345,33941573.61458,0.33,38.8,50.4,4458,54.8,0,4499,106.3,101.6,10.6,12.2,362,35141573.625,0.34,39.1,50.9,4394,54.9,0,4507,105.8,101.2,10.6,12.2,378,36541573.63542,0.36,39.3,50.9,4503,54.9,0,4479,105.8,101.2,10.5,12.2,396,38241573.64583,0.35,38.9,50.9,4341,54.9,0,4472,106.6,102.1,10.6,12.2,395,38141573.65625,0.35,39.2,50.9,4553,54.5,0,4427,106.3,101.4,10.6,12.1,392,37841573.66667,0.34,39.1,51,4544,54.6,0,4469,106.3,101.2,10.6,12.1,391,37741573.67708,0.35,39.2,51,4508,54.9,0,4615,106.5,101.3,10.6,12.2,392,37941573.6875,0.34,38.9,51,4414,54.6,0,4437,105.1,100.8,10.6,12.2,384,36941573.69792,0.34,38.6,50.9,4206,54.6,0,4498,106.6,102.5,10.6,12.2,379,36441573.70833,0.33,38.9,51,4328,54.5,0,4448,106,101.7,10.6,12.3,369,35641573.71875,0.34,38.8,50.9,4179,54.3,0,4491,106.2,101.3,10.6,12.2,369,35541573.72917,0.33,38.8,50.9,4215,54.2,0,4439,106.5,101.6,10.5,12.1,359,34541573.73958,0.34,38.7,50.9,4033,54.1,0,4434,105.1,101,10.5,12.2,353,34041573.75,0.32,38.6,50.9,3962,54.2,0,4469,105.5,101.6,10.5,12.2,334,32141573.76042,0.32,38.9,50.9,3869,53.9,0,4440,104.5,100.3,10.6,12.2,316,30641573.77083,0.31,38.9,50.9,3836,53.8,0,4528,104.1,100.2,10.6,12.3,300,29241573.78125,0.32,38.5,50.7,3507,54.2,0,4448,104.9,101.9,10.6,12.2,287,27841573.79167,0.31,38.7,50.7,3545,54,0,4474,104.4,101.1,10.6,12.3,280,27241573.80208,0.3,38.7,50.5,3428,54,0,4472,103.9,100.9,10.6,12.3,253,24641573.8125,0.29,38.9,50.4,3395,53.9,0,4449,103.8,100.6,10.6,12.1,243,23841573.82292,0.29,39.2,50,3500,53.9,0,4393,102.3,99.6,10.6,12.1,233,23041573.83333,0.29,38.9,49.8,3386,54.3,0,4492,103.7,100.7,10.6,12.2,223,22241573.84375,0.29,38.9,49.8,3286,54.2,0,4505,104.7,101.9,10.6,12.3,223,21941573.85417,0.27,39.5,49.6,4119,53.2,0,6176,103,98.3,10.5,13.8,240,23541573.86458,0.28,39.5,49.7,4255,53.6,0,6242,104.7,99.1,10.6,13.6,260,25441573.875,0.29,39.2,49.6,4352,54.7,0,6150,104.4,100.1,10.6,13.5,279,27541573.88542,0.3,39.1,49.5,4343,55.1,0,6074,104.9,100.5,10.7,13.6,288,28241573.89583,0.3,39.2,49.8,4503,55.2,0,6346,104.9,99.8,10.5,13.7,303,29841573.90625,0.31,38.9,49.6,4511,55,0,6296,105.2,100.2,10.5,13.7,311,30441573.91667,0.31,38.9,49.8,4447,54.5,0,6199,106,101.3,10.6,13.6,316,30541573.92708,0.3,39.1,49.8,4658,54.3,0,6095,105.4,100.2,10.5,13.7,321,31241573.9375,0.3,38.8,49.8,4575,54.4,0,6140,106.5,101.6,10.6,13.6,323,31341573.94792,0.31,38.8,49.7,4322,54.5,0,6136,105.5,101.4,10.6,13.5,309,30041573.95833,0.3,38.9,49.5,4541,54.8,0,6181,105.5,100.5,10.6,13.6,309,30241573.96875,0.31,38.9,49.5,4508,54.7,0,6147,105.6,100.9,10.6,13.6,310,30341573.97917,0.3,38.9,49.5,4523,54.4,0,6197,104.9,99.8,10.7,13.8,307,30041573.98958,0.31,39,49.7,4562,54.4,0,6090,105.2,100,10.7,13.5,314,30641574,0.3,38.8,49.4,4488,54.5,0,6089,105.6,101.1,10.7,13.6,300,29341574.01042,0.29,38.9,49.5,4432,54.4,0,6035,106,101.1,10.6,13.6,292,28541574.02083,0.3,38.8,49.3,4429,54.8,0,6113,105.2,100.2,10.5,13.7,293,28741574.03125,0.31,38.8,49.4,4364,54.6,0,6221,104.6,100,10.7,13.6,296,28941574.04167,0.31,38.8,49.4,4349,54.2,0,6142,106,101.1,10.5,13.6,295,29041574.05208,0.29,38.8,49.4,4373,54.4,0,6398,104.7,99.9,10.7,13.6,284,27841574.0625,0.29,39,49.3,4484,54.4,0,6076,104.7,100.1,10.5,13.6,280,27641574.07292,0.3,38.9,49.3,4261,54.5,0,6088,104.6,100.4,10.6,13.8,288,28241574.08333,0.3,39,49.3,4406,54.5,0,6248,104.9,100.6,10.5,13.5,288,28241574.09375,0.3,38.8,49.4,4397,54.8,0,6113,105.5,100.5,10.5,13.5,294,28841574.10417,0.3,38.8,49.3,4233,54.4,0,6346,105.2,100.9,10.6,13.7,286,27841574.11458,0.29,38.8,49.3,4285,54.1,0,6125,105.5,101.1,10.5,13.5,277,27141574.125,0.29,38.9,49.4,4442,54.3,0,6090,106,101.3,10.6,13.6,279,27441574.13542,0.3,38.9,49.1,4313,54.5,0,6068,105.2,100.4,10.6,13.6,277,27141574.14583,0.29,38.9,49.4,4394,54.6,0,6253,105.3,101,10.6,13.5,285,27941574.15625,0.29,38.8,49.1,4386,54.6,0,6145,105.7,101.1,10.6,13.7,279,27341574.16667,0.29,38.9,49.3,4289,54.7,0,6274,105.3,100.6,10.6,13.6,274,26841574.17708,0.29,38.9,49.2,4341,54.4,0,6173,104.7,100,10.5,13.6,272,26841574.1875,0.29,38.9,49.1,4319,54.2,0,6254,106.1,101.3,10.6,13.5,267,26441574.19792,0.29,38.9,49.2,4403,54.4,0,6215,105.3,100.8,10.5,13.6,275,27041574.20833,0.28,39,49.1,4433,54.6,0,6173,105.2,100.4,10.5,13.5,267,26341574.21875,0.29,38.8,49.1,4529,54.7,0,6080,105.4,100.8,10.5,13.5,278,27141574.22917,0.3,38.8,49.1,4298,54.6,0,6085,105.4,100.6,10.6,13.6,276,27241574.23958,0.3,38.9,49.2,4243,54.7,0,6101,106.3,101.6,10.6,13.6,280,27441574.25,0.29,38.8,49.2,4355,54.4,0,6289,105.7,101.8,10.5,13.6,279,27141574.26042,0.3,38.9,49.3,4313,54.4,0,6178,105.9,101.3,10.5,13.6,280,27441574.27083,0.29,38.8,49.2,4418,54.4,0,6118,105.5,101,10.6,13.6,280,27541574.28125,0.29,38.9,49.3,4477,54.5,0,6086,105,100.4,10.7,13.8,286,28041574.29167,0.28,39,49.2,4550,54.5,0,6244,105.7,100.7,10.6,13.5,278,27441574.30208,0.3,39,49.3,4386,54.4,0,6242,105.4,100.7,10.6,13.6,286,28041574.3125,0.3,38.9,49.2,4478,54.7,0,6136,105.2,100.6,10.6,13.6,288,28141574.32292,0.3,39,49.3,4402,54.4,0,6143,106.4,100.9,10.6,13.7,284,27941574.33333,0.29,39,49.5,4438,54.3,0,6329,104.8,99.9,10.5,13.5,288,28241574.34375,0.3,38.9,49.3,4341,54.5,0,6199,104.9,99.7,10.6,13.6,285,28041574.35417,0.3,38.8,49.1,4432,54.7,0,6082,105.8,100.9,10.5,13.6,283,27741574.36458,0.3,39.2,49.2,4594,54.9,0,6155,102.8,97.7,10.6,13.6,290,28541574.375,0.3,39.1,49.4,4713,55.4,0,6181,105.9,100.8,10.6,13.6,309,30341574.38542,0.31,39.1,49.3,4862,55.3,0,6176,106.2,101,10.6,13.7,320,31441574.39583,0.32,39.2,49.4,4799,55.1,0,6218,106.1,100.4,10.6,13.7,327,32041574.40625,0.31,39.5,49.7,5328,55.1,0,6391,104.5,97.6,10.6,13.7,359,35041574.41667,0.34,39.3,49.7,5433,55.4,0,6211,109.7,102.7,10.6,13.6,407,39741574.42708,0.35,39.4,50.1,5528,55.5,0,6132,106.1,99,10.5,13.6,436,42541574.4375,0.36,39.5,49.9,6215,55.9,0,6120,113.8,105.8,10.5,13.6,485,46841574.44792,0.38,39,50.3,5742,55.6,0,6183,107.9,100.4,10.5,13.6,520,49741574.45833,0.36,39.1,50.5,4916,55.4,0,4550,109.4,103.7,10.5,12.2,434,41741574.46875,0.38,39.1,50.8,4715,56.5,0,4517,109.7,104.1,10.6,12.2,451,43441574.47917,0.38,39,51.1,4713,56.8,0,4463,107.5,101.8,10.5,12.1,460,44141574.48958,0.39,39.5,51.2,5189,57.2,0,4669,113.2,106.8,10.6,12.4,497,48141574.5,0.4,38.9,51.6,4762,57.8,0,4851,107,101.6,10.6,12.5,515,49041574.51042,0.39,39.3,51.6,5162,58,0,5253,113.8,107.7,11.1,13.4,529,50441574.52083,0.39,37.7,51.7,4001,59.2,0,6568,111.6,107.3,11.4,14.9,460,43841574.53125,0.36,38.9,51.8,3997,57.8,0,4964,106.8,102.9,11.4,13.4,391,37741574.54167,0.37,39,51.6,4241,59.1,0,4922,111.6,107.3,11.4,13.4,411,40141574.55208,0.36,39.3,52,4338,58.9,0,4994,107.7,102.8,11,13.1,425,41241574.5625,0.39,39.1,52.1,4127,59.4,0,5165,106.9,102.6,11.2,13.2,440,42341574.57292,0.38,38.8,52.5,3999,58.6,0,4994,107,103.2,11.2,13.1,443,42141574.58333,0.37,38.8,52.7,4109,59.1,0,4979,107.9,104,11.1,13.3,451,42941574.59375,0.37,39.4,52.4,4368,59.5,0,5205,107,102.7,11.1,13.2,448,43041574.60417,0.39,39,52.3,4086,59.2,0,4892,108.8,104.7,11.1,13.2,447,42841574.61458,0.39,39.1,52.4,4210,59.5,0,5135,108.5,104.3,11.1,13.2,459,44041574.625,0.39,39.1,52.3,4174,59.4,0,5161,108.2,103.9,11.1,13.2,457,43641574.63542,0.38,39.3,52.4,4416,59.4,0,5129,109,103.9,11.1,13.3,463,44441574.64583,0.38,39,52.4,4325,59.5,0,5141,109,104.7,11.1,13.3,469,44841574.65625,0.39,39.2,52.3,4247,59.3,0,5094,108.9,103.8,11.3,13.3,469,44441574.66667,0.38,39.5,52.4,4462,59.3,0,5294,109.1,104.3,11.1,13.1,473,45241574.67708,0.4,38.8,52.5,4162,59.4,0,5177,108.9,104.3,11.1,13.3,479,45541574.6875,0.39,39,52.5,4298,59.4,0,5139,107.7,103.3,11.2,13.5,476,45341574.69792,0.39,38.8,52.5,4259,59.3,0,5084,109.3,104.3,11.1,13.2,488,46341574.70833,0.39,39,52.6,4267,59.3,0,5069,108,103.6,11,13.2,482,45841574.71875,0.37,38.6,52.5,4207,59,0,5219,107.7,103.8,11.1,13.3,470,44641574.72917,0.38,38.7,52.5,4086,59.1,0,5174,107.5,103.1,11.3,13.5,462,44041574.73958,0.38,38.7,52.5,3970,58.9,0,5137,107.5,103.8,11,13.3,444,42341574.75,0.37,38.8,52.4,3903,59,0,5027,107.2,103.3,11.4,13.4,420,40141574.76042,0.37,38.8,52.2,3872,59.2,0,5038,108.3,104.2,11.1,13.1,409,39541574.77083,0.38,38.9,52.1,3801,59.8,0,5084,106.7,102.6,11,13.2,404,39141574.78125,0.36,38.8,52,3790,59.1,0,4853,106.7,103,11.4,13.3,387,37441574.79167,0.37,38.8,51.7,3553,59.3,0,4775,106.2,102.8,11.3,13.3,365,35341574.80208,0.35,38.9,51.4,3647,58.9,0,4854,106.4,103.2,11.5,13.4,340,33141574.8125,0.34,38.9,51.4,3512,58.7,0,4898,104.8,101.6,11.3,13.3,314,30641574.82292,0.34,38.8,51.3,3335,58.4,0,4955,104.8,101.9,11.4,13.2,293,28741574.83333,0.34,38.8,51.2,3162,58.5,0,4934,103,100.2,11.5,13.3,280,27241574.84375,0.33,39,51.1,3341,58.6,0,4877,103.4,100.9,11.4,13.3,279,27341574.85417,0.33,38.9,51,3166,58.4,0,4877,103.1,100.5,11.4,13.2,269,26341574.86458,0.32,38.9,51.1,3140,58,0,4888,102.4,99.8,11.2,13.1,258,25241574.875,0.32,38.6,51,2985,57.6,0,4864,103,100.7,11.4,13.2,250,24341574.88542,0.32,39,50.9,3034,57.3,0,4814,103,100.5,11.3,13.3,243,23741574.89583,0.31,38.9,50.8,3051,57,0,4851,101.9,99.4,11.3,13.3,234,22741574.90625,0.31,38.8,50.6,2990,56.6,0,4899,102.7,100.1,11.3,13.3,230,22441574.91667,0.31,38.8,50.5,2883,56.3,0,4784,102.6,100.1,11.4,13.2,223,21741574.92708,0.3,39.6,50.4,3696,56,0,4813,102.9,99.4,11.5,13.3,250,24741574.9375,0.32,39.2,50.1,3666,56.2,0,4798,103,99.6,11.4,13.3,268,26541574.94792,0.32,38.8,50,3538,56,0,4862,103.7,100.1,11.4,13.3,269,26541574.95833,0.32,38.9,50.1,3527,55.8,0,4821,102.7,99.3,11.4,13.3,264,25941574.96875,0.31,38.9,50.1,3607,55.8,0,4814,103,99.5,11.4,13.3,266,25941574.97917,0.33,38.6,50,3321,56,0,4982,103,100.2,11.4,13.3,261,25941574.98958,0.3,39,49.9,3527,55.6,0,4881,103.6,100.3,11.3,13.1,243,23941575,0.31,38.8,49.8,3210,55.2,0,4831,103.2,100.3,11.4,13.2,228,22441575.01042,0.3,38.7,49.7,3245,54.8,0,4922,103.4,100.5,11.3,13.2,220,21641575.02083,0.29,39.2,49.4,3500,54.3,0,4258,101.4,98.5,10.5,12,216,21341575.03125,0.3,39.6,49.2,4238,54.3,0,4727,105,100.2,10.6,12.4,254,25341575.04167,0.31,39.4,49.2,4262,54.7,0,4801,105.5,100.8,10.7,12.4,274,27341575.05208,0.31,39.2,49.2,4334,54.8,0,4872,106.3,101.5,10.6,12.5,282,28141575.0625,0.31,38.9,49.2,4328,54.7,0,4667,105.8,100.9,10.7,12.4,294,29241575.07292,0.32,38.8,49.2,4247,54.6,0,4709,105.8,101.3,10.6,12.4,297,29441575.08333,0.32,38.8,49.2,4215,54.5,0,4633,105.3,100.7,10.5,12.3,294,29141575.09375,0.32,39.1,49.3,4386,54.4,0,4650,105.3,100.6,10.6,12.3,300,29641575.10417,0.31,38.7,49.3,4282,54.4,0,4730,105.9,101.5,10.6,12.3,292,28941575.11458,0.32,38.9,49.3,4127,54.4,0,4806,106,101.4,10.7,12.4,287,28441575.125,0.31,39,49.2,4245,54.5,0,4699,105.2,101.1,10.6,12.4,288,28541575.13542,0.31,38.9,48.9,4308,54.4,0,4625,105.7,101.1,10.6,12.3,285,28341575.14583,0.31,38.8,49,4314,54.5,0,4645,106.1,101.2,10.6,12.4,281,28041575.15625,0.31,38.9,48.8,4211,54.4,0,4739,105.8,101.2,10.7,12.2,271,27041575.16667,0.32,39,48.9,4163,54.7,0,4712,105.7,101.1,10.6,12.4,276,27541575.17708,0.32,38.7,48.9,4206,54.7,0,4764,105.6,101,10.6,12.3,280,27941575.1875,0.31,38.8,48.8,4276,54.6,0,4655,105,100.6,10.6,12.3,280,28041575.19792,0.32,38.9,49.1,4165,54.7,0,4588,105.5,101,10.5,12.3,290,28841575.20833,0.32,39.1,49.1,4301,54.7,0,4670,105.6,100.8,10.6,12.3,286,28441575.21875,0.33,38.9,48.9,4286,54.8,0,4707,105.5,100.7,10.6,12.4,292,28941575.22917,0.32,38.9,49,4423,54.6,0,4658,105.7,100.8,10.6,12.2,291,28941575.23958,0.33,39,49.2,4313,54.3,0,4749,105.2,100.2,10.7,12.3,301,29741575.25,0.32,39,49.1,4361,54.3,0,4814,105.8,100.9,10.6,12.4,301,29841575.26042,0.32,39,49.4,4400,54.6,0,4580,105.6,100.8,10.7,12.3,310,30541575.27083,0.33,38.8,49.3,4236,54.8,0,4730,104.9,100.3,10.6,12.3,306,30341575.28125,0.33,38.9,49.2,4325,55,0,4633,105.7,100.7,10.6,12.4,306,30441575.29167,0.33,38.7,49.3,4316,54.6,0,4678,105.6,100.9,10.6,12.3,317,31341575.30208,0.32,38.9,48.9,4440,54.5,0,4627,105.2,100.4,10.6,12.4,297,29441575.3125,0.32,39.1,49.3,4465,54.5,0,4588,105.5,100.5,10.6,12.3,307,30341575.32292,0.32,39,49.3,4447,54.7,0,4724,105.3,100.4,10.7,12.4,314,31041575.33333,0.32,39,49.3,4544,54.8,0,4606,105.5,100.8,10.6,12.3,320,31741575.34375,0.33,39.1,49.5,4556,54.9,0,4673,105.9,100.6,10.6,12.3,331,32641575.35417,0.34,39,49.4,4630,55.2,0,4647,105.3,100.5,10.7,12.4,339,33341575.36458,0.34,38.9,49.6,4508,55.2,0,4814,101.6,96.2,10.6,12.3,345,33841575.375,0.34,39,49.4,4769,55.2,0,4635,105.9,100.7,10.6,12.3,352,34541575.38542,0.36,39,49.5,4544,55.4,0,4700,105.8,100.5,10.6,12.3,361,35541575.39583,0.36,38.9,49.6,4712,55.9,0,4664,106.7,101.4,10.6,12.3,381,37341575.40625,0.36,38.8,49.6,4732,56.2,0,4663,106.5,100.6,10.6,12.3,383,37541575.41667,0.36,39.3,50,4998,56.7,0,4610,106.7,100.6,10.6,12.3,403,39641575.42708,0.37,39.4,49.8,5242,57.5,0,4693,106.8,100.1,10.6,12.4,427,41841575.4375,0.39,39.7,50,5753,58,0,4918,109.9,102.4,10.7,12.6,484,47341575.44792,0.41,39.3,50.2,5870,59,0,5522,112.5,104.7,11.1,13.5,552,53441575.45833,0.41,38.4,50.2,4500,59.5,0,5106,108.8,103.5,11,13.1,459,44441575.46875,0.38,38.8,50.3,4676,58.9,0,4814,108.3,102.9,10.7,12.6,438,42641575.47917,0.38,38.8,50.5,4635,59.4,0,5226,108.3,103,10.8,13,435,42441575.48958,0.39,39.1,50.8,4784,60.1,0,5403,108.5,103.2,11.1,13.3,460,44641575.5,0.4,39,50.8,4747,60.1,0,5165,108.4,103.2,11.1,13.3,478,46341575.51042,0.4,39,51.1,4780,60.3,0,5052,108.2,102.3,11.1,13.2,486,47041575.52083,0.4,39.2,50.9,4970,60.3,0,5174,109.3,103.6,11.2,13.2,498,48141575.53125,0.41,39.5,51.3,5261,61.1,0,5486,109.6,103,10.8,13.3,538,51941575.54167,0.41,39.7,51.7,5701,60.7,0,5301,115.8,108.2,10.8,13.2,599,57341575.55208,0.42,38.5,51.8,4630,60.8,0,5414,108.7,103.6,10.9,13.1,554,52941575.5625,0.42,38.9,52,4541,60.7,0,5357,107.8,102.5,10.9,13.1,538,51341575.57292,0.42,39.3,52.1,4871,61.9,0,5429,109.8,103.9,10.7,13.2,560,53641575.58333,0.44,39.2,52.5,4868,62.3,0,5569,111.5,105.7,10.9,13.4,609,58141575.59375,0.41,38.7,52.8,4202,61.3,0,5050,109.2,105.1,10.7,12.7,521,49541575.60417,0.41,38.8,52.5,4207,61.5,0,4911,109.8,105.4,10.7,12.6,501,48041575.61458,0.4,38.9,52.6,4221,60.9,0,5027,109.1,104.5,10.7,12.8,493,47141575.625,0.41,38.9,52.7,4103,61.2,0,4987,109.3,105,10.7,12.8,496,47341575.63542,0.41,39,52.8,4104,61.5,0,4904,109.9,105.3,10.7,12.7,498,47641575.64583,0.42,38.9,52.7,3989,61.1,0,4982,109.8,105.5,10.6,12.8,493,47041575.65625,0.41,38.7,52.5,3944,61.6,0,4994,109.7,105.6,10.7,12.7,479,45941575.66667,0.41,38.8,52.5,3920,61.5,0,4979,109.4,105.4,10.7,12.8,467,44841575.67708,0.4,39.1,52.5,4088,61.4,0,4979,109,104.4,10.8,12.8,467,44841575.6875,0.4,39,52.6,4088,61.6,0,4906,108.8,104.8,10.8,12.7,466,44941575.69792,0.4,38.9,52.5,4074,61.9,0,4881,108.5,104.4,10.8,12.6,474,45541575.70833,0.41,39,52.6,4064,62.2,0,4910,108.4,104.2,10.6,12.7,481,46141575.71875,0.42,38.9,52.6,4076,62.4,0,5053,108.5,104.3,10.7,12.7,496,47541575.72917,0.43,38.8,52.7,3992,62.5,0,4909,109.4,105.2,10.8,12.8,499,47841575.73958,0.42,38.9,52.7,4133,62.7,0,4949,108.6,104.3,10.7,12.6,503,48141575.75,0.43,38.9,52.7,4079,62.8,0,4974,108.3,104.2,10.7,12.7,506,48541575.76042,0.43,38.9,52.6,3869,62.7,0,4964,108.1,104,10.7,12.7,486,46641575.77083,0.41,39,52.4,4030,62.8,0,4840,108.6,104.2,10.7,12.7,472,45441575.78125,0.41,38.9,52.3,3914,62.8,0,4901,107.7,103.6,10.6,12.7,459,44341575.79167,0.41,38.9,52.1,3845,62.5,0,4928,107.2,103,10.7,12.7,445,43041575.80208,0.4,38.8,52.1,3770,62.3,0,4862,107.2,103.2,10.7,12.7,425,41441575.8125,0.39,38.8,51.9,3681,62.1,0,5042,107.1,103.8,10.7,12.7,400,39041575.82292,0.41,38.7,51.7,3383,62.1,0,4922,106.1,103.1,10.7,12.7,375,36741575.83333,0.39,38.8,51.5,3522,62.2,0,4973,105.1,101.8,10.8,12.6,364,35741575.84375,0.39,38.9,51.4,3484,62.5,0,4995,104.9,101.4,10.8,12.7,355,35041575.85417,0.4,38.9,51.6,3426,62.6,0,4874,104.6,101.3,10.7,12.8,364,35741575.86458,0.38,39,51.3,3575,62.7,0,4860,104.4,101,10.7,12.7,359,35441575.875,0.39,39,51.2,3515,62.7,0,4908,104.4,100.9,10.7,12.6,349,34541575.88542,0.38,38.9,51.3,3459,62.7,0,5012,104.4,101.3,10.8,12.7,341,33641575.89583,0.38,38.9,51.2,3465,62.6,0,4976,104.1,101.2,10.5,12.6,344,33941575.90625,0.39,38.9,51.1,3444,62.6,0,5099,103.9,100.6,10.7,12.7,342,33841575.91667,0.37,38.9,51.1,3530,62.5,0,4979,104.3,101.3,10.8,12.7,336,33241575.92708,0.37,38.9,51,3482,62.4,0,5077,104,100.9,10.6,12.7,329,32541575.9375,0.38,38.9,50.8,3426,62.3,0,5080,103.9,100.7,10.7,12.7,323,31941575.94792,0.38,38.8,50.8,3305,62.1,0,4974,103.9,100.9,10.7,12.7,317,31441575.95833,0.37,39,50.8,3530,62.1,0,4982,103.6,100.4,10.8,12.8,319,31641575.96875,0.38,38.9,50.8,3365,61.9,0,4945,104.3,101.2,10.7,12.6,318,31441575.97917,0.36,38.8,50.8,3372,61.8,0,4918,104.1,101.1,10.7,12.7,307,30341575.98958,0.37,38.8,50.5,3287,61.8,0,4940,103.7,100.8,10.6,12.6,297,29241576,0.37,38.9,50.5,3223,61.6,0,4979,103.5,100.5,10.7,12.7,292,28941576.01042,0.38,38.9,50.6,3263,61.5,0,4887,103.3,100.4,10.8,12.8,300,29841576.02083,0.36,38.8,50.4,3286,61.4,0,4925,103.5,100.6,10.7,12.6,287,28341576.03125,0.37,38.8,50.5,3042,61.3,0,4974,103.6,100.9,10.7,12.6,281,27741576.04167,0.36,38.9,50.5,3192,61.1,0,4859,103.4,100.5,10.8,12.7,282,27841576.05208,0.35,38.8,50.3,3191,60.8,0,4922,102.8,100.2,10.8,12.7,268,26441576.0625,0.36,39,50.2,3098,60.5,0,4918,102.8,100.1,10.8,12.7,262,25941576.07292,0.35,38.6,50.4,2989,60.3,0,4865,103.3,100.9,10.7,12.7,263,25741576.08333,0.33,38.9,50,3065,60.1,0,4931,102.8,100.4,10.8,12.7,237,23341576.09375,0.33,39,50.1,3069,59.8,0,4943,102.6,100,10.8,12.9,240,23741576.10417,0.35,38.9,50.1,2909,59.6,0,4899,102.7,100.3,10.7,12.7,241,23741576.11458,0.34,39,50.3,2982,59.5,0,4945,102.7,100.1,10.8,12.7,241,23741576.125,0.33,38.8,50.2,2957,59.2,0,4988,102.5,100.3,10.7,12.6,230,22641576.13542,0.32,39,50.3,2943,59,0,5034,102,99.6,10.6,12.7,223,21841576.14583,0.34,39.6,50.3,3497,58.3,0,4649,102.4,99.1,10.3,12,260,25941576.15625,0.35,39.3,50.1,3506,59.3,0,4494,102.9,99.6,10.7,12.3,274,27541576.16667,0.35,39.2,50.2,3560,59.6,0,4557,102.6,99.4,10.7,12.3,287,28741576.17708,0.35,39,50.2,3662,59.2,0,4543,102.7,99.1,10.7,12.3,301,29941576.1875,0.36,38.9,50,3467,58.8,0,4482,103.1,100,10.6,12.3,286,28541576.19792,0.35,38.8,50.1,3387,58.4,0,4449,103,99.9,10.7,12.3,284,28241576.20833,0.35,38.9,50.2,3395,58,0,4424,103.3,100.3,10.6,12.1,277,27541576.21875,0.35,38.8,49.9,3515,58,0,4479,103.1,99.8,10.6,12.2,281,28041576.22917,0.34,38.9,50.1,3470,58.1,0,4498,103.4,100,10.7,12.3,276,27441576.23958,0.34,38.8,50.2,3425,58,0,4541,103.4,100.3,10.7,12.3,281,27941576.25,0.34,38.9,50.1,3538,58,0,4468,103.4,99.8,10.7,12.3,278,27541576.26042,0.35,39,50.1,3470,58,0,4418,103.4,100,10.6,12.2,283,28141576.27083,0.34,38.9,50,3548,58.1,0,4570,103.1,99.7,10.6,12.2,278,27641576.28125,0.34,38.9,50.3,3606,58.2,0,4475,103.4,99.9,10.6,12.2,294,29241576.29167,0.35,38.9,50,3496,58.2,0,4466,103.6,100.1,10.6,12.3,279,27841576.30208,0.34,38.8,50.2,3515,58.3,0,4382,103.5,100.3,10.6,12.2,285,28341576.3125,0.34,39,50.2,3575,58.4,0,4433,103.1,99.7,10.6,12.2,290,28841576.32292,0.34,39.1,50.2,3729,58.8,0,4487,102,98.4,10.6,12.3,298,29741576.33333,0.37,39.1,50.4,3673,59,0,4510,103,99.3,10.6,12.2,317,31741576.34375,0.37,38.9,50.3,3721,59.1,0,4598,103.2,99.5,10.6,12.2,325,32441576.35417,0.36,38.8,50.5,3785,59.2,0,4482,103.1,99.5,10.6,12.2,334,33241576.36458,0.36,38.9,50.7,3831,59.3,0,4505,101.5,98,10.6,12.2,343,34441576.375,0.38,39,50.7,3873,59.8,0,4535,105,100.8,10.6,12.2,360,35641576.38542,0.39,39.4,50.8,4010,60,0,4434,104.5,100.4,10.5,12.1,368,36541576.39583,0.39,39.2,50.9,4150,60.3,0,4408,104.1,100.2,10.6,12.2,396,39141576.40625,0.39,39,50.7,4307,60.7,0,4619,104.8,100.3,10.6,12.4,408,40341576.41667,0.4,38.8,50.8,4222,61.3,0,5125,104.7,100.4,11,13.1,427,41841576.42708,0.4,39.3,50.9,4554,62,0,5282,106.3,101.1,11.2,13.4,444,43641576.4375,0.41,39.1,50.9,4591,62.1,0,5294,107.8,102.6,11,13.2,470,46141576.44792,0.41,39,51.1,4736,62.4,0,5554,107.7,102.4,10.7,13.1,491,47641576.45833,0.42,39.1,51,4808,62,0,5414,109,103.2,10.8,13,509,49441576.46875,0.43,39.1,51.1,4801,62.3,0,5414,109,103.3,10.7,13.2,528,51241576.47917,0.44,39.2,51.3,5048,62.9,0,5625,108,101.8,10.9,13.5,563,54441576.48958,0.44,38.9,51.6,5067,63,0,5672,108.8,102.6,10.8,13.5,602,57941576.5,0.43,38.3,51.5,4375,63.1,0,5747,107.9,103.5,10.8,13.4,532,50841576.51042,0.4,38.9,51.7,4390,62.9,0,5665,107.1,102.6,10.8,13.5,479,46341576.52083,0.41,38.9,51.9,4426,62.8,0,5594,108.4,103.6,10.7,13.3,504,48541576.53125,0.42,39,52.2,4451,63.2,0,5654,108.3,103.4,11,13.4,526,50541576.54167,0.43,39.2,52.3,4496,63.7,0,5546,108.1,102.8,10.9,13.6,541,52041576.55208,0.44,38.9,52.5,4399,63.8,0,5787,105.6,100.9,10.9,13.7,563,53941576.5625,0.43,38.5,52.5,4042,64.1,0,5912,104.2,99.9,11,13.7,519,49641576.57292,0.42,38.9,52.7,3971,63.7,0,5759,103.2,98.9,10.9,13.6,491,47041576.58333,0.41,38.9,52.8,4010,63.9,0,5688,103.8,100.1,11,13.4,490,46941576.59375,0.41,38.8,52.8,3992,64.3,0,5790,104.4,99.9,11,13.6,489,46841576.60417,0.42,39.3,52.9,4132,64.6,0,5824,103.3,99.1,11,13.8,500,48041576.61458,0.41,38.9,53,4087,64.7,0,6005,103.8,99.9,11,14,507,48541576.625,0.42,39,52.9,4046,64.7,0,5891,104,99.7,10.9,13.8,511,48941576.63542,0.41,38.3,53.1,3695,64.7,0,7293,102.9,99.7,11.6,15.8,474,45141576.64583,0.41,39,53,3627,64,0,4919,103.4,99.9,10.8,12.8,436,41941576.65625,0.41,39.2,52.9,3594,64.3,0,5008,102.7,99.2,10.7,12.8,426,41341576.66667,0.41,38.8,53,3587,64.7,0,5777,102.1,98.9,11.1,13.9,433,41941576.67708,0.42,38.8,53.2,3470,64.8,0,5960,102.5,99.2,11.3,14.2,444,42741576.6875,0.41,39,53.2,3466,64.7,0,5759,102.9,99.7,11.2,13.9,430,41541576.69792,0.39,39,53.1,3578,64.3,0,5324,102.6,99.7,10.7,13,422,40941576.70833,0.42,39,52.9,3365,64.3,0,5198,103.9,100.4,10.7,12.9,420,40741576.71875,0.41,39,52.8,3323,64.3,0,5193,103.1,100.1,10.8,12.8,404,39341576.72917,0.4,38.9,52.8,3419,64.3,0,5039,102.2,99.3,10.7,12.8,404,39341576.73958,0.41,39,52.7,3395,64.6,0,4989,103.4,100,10.6,12.8,405,39541576.75,0.4,39.1,52.7,3452,64.8,0,5266,102.1,99.2,10.9,13,396,38441576.76042,0.41,39.1,52.8,3379,64.6,0,5358,102.1,99,10.9,13.1,403,39141576.77083,0.4,38.9,52.8,3298,64.5,0,5070,102.3,99.5,10.7,12.7,393,38041576.78125,0.4,38.8,52.5,3247,64.4,0,5035,102.3,99.7,10.7,12.6,376,36641576.79167,0.39,39,52.5,3415,64.3,0,5021,102.2,99.2,10.6,12.6,371,36141576.80208,0.41,38.6,52.5,3042,64.3,0,4949,102.5,99.9,10.7,12.7,364,35441576.8125,0.4,38.8,52.3,3061,64.2,0,5050,102,99.4,10.6,12.6,350,34241576.82292,0.39,38.9,52,3129,64.1,0,4980,100.3,98,10.7,12.7,339,33141576.83333,0.41,38.7,51.8,2948,64.1,0,4919,101.7,99.5,10.7,12.7,329,32041576.84375,0.38,39,51.7,3072,63.9,0,4981,100.6,97.9,10.6,12.6,314,30741576.85417,0.38,39,51.8,3089,63.7,0,4904,100.4,98,10.7,12.7,319,31141576.86458,0.38,38.8,51.7,3015,63.5,0,5026,100.7,98.2,10.7,12.6,310,30341576.875,0.39,38.8,51.7,2779,63.1,0,4931,100.9,98.8,10.6,12.7,300,29241576.88542,0.38,38.9,51.5,2797,62.7,0,4913,100,98.1,10.7,12.7,280,27341576.89583,0.38,38.8,51.3,2715,62.6,0,4964,99.9,97.9,10.7,12.8,268,26141576.90625,0.35,38.9,51.3,2790,62,0,4956,100.1,98,10.8,12.8,259,25241576.91667,0.36,38.7,51.2,2682,61.7,0,4885,100.2,98.2,10.7,12.7,253,24641576.92708,0.35,38.9,51.2,2650,61.4,0,4917,99.9,97.9,10.6,12.6,240,23241576.9375,0.35,39.7,51.1,3230,60.9,0,4532,100.2,97.6,10.3,11.9,267,26441576.94792,0.37,38.9,51,3088,61.9,0,4604,100.2,97.9,10.6,12.2,288,28441576.95833,0.36,38.9,51,3116,61.7,0,4513,99.8,97.5,10.5,12.1,286,28241576.96875,0.37,39,51,3140,61.3,0,4510,99.4,96.8,10.6,12.1,290,28641576.97917,0.37,38.9,50.8,2989,61,0,4501,100.4,98,10.6,12.3,273,26941576.98958,0.35,38.8,50.9,2824,60.6,0,4437,97.9,96.4,10.5,12.1,251,24641577,0.34,38.9,50.7,2663,60.3,0,4461,97.4,95.6,10.5,12.2,228,22341577.01042,0.34,39,50.8,2542,60.1,0,4398,102.8,101,10.6,12.2,220,21141577.02083,0.34,39.3,51,2918,60.2,0,4497,102.8,100.6,10.5,12.1,246,24341577.03125,0.35,39.3,50.7,3094,60.6,0,4476,102.4,99.9,10.6,12.2,257,25441577.04167,0.34,39.6,50.7,4068,60.2,0,6106,103.7,99.7,10.5,13.6,318,31541577.05208,0.35,38.5,50.6,3406,60,0,6176,102.3,98.9,10.5,13.6,302,29541577.0625,0.33,39,50.7,3726,59.9,0,6136,101.7,98.5,10.6,13.6,300,29441577.07292,0.35,39,50.6,3637,59.9,0,6120,102.9,99.3,10.6,13.6,311,30641577.08333,0.34,39.1,50.8,3647,60,0,6189,102.9,99.3,10.5,13.6,308,30341577.09375,0.36,38.9,50.6,3489,60.1,0,6302,103.7,100.1,10.6,13.5,306,30041577.10417,0.34,38.9,50.5,3515,59.8,0,6143,103.9,100.2,10.5,13.5,290,28541577.11458,0.35,39,50.6,3512,59.9,0,6152,102.7,99.4,10.5,13.6,299,29341577.125,0.33,38.9,50.3,3505,59.6,0,6292,103.7,100.4,10.6,13.6,277,27341577.13542,0.33,38.9,50.4,3485,59.3,0,6046,102.7,99.5,10.6,13.8,274,26941577.14583,0.33,38.7,50.4,3167,59,0,6078,103.4,100.6,10.6,13.7,259,25541577.15625,0.32,38.9,50.2,3284,58.9,0,6074,102.3,99.4,10.6,13.7,252,24641577.16667,0.32,39.2,50.3,3542,58.9,0,6134,102.3,98.9,10.4,13.6,262,25641577.17708,0.32,38.9,49.9,3550,59.1,0,6137,102.1,99.1,10.5,13.4,260,25641577.1875,0.33,39,50,3413,59,0,6226,102.4,99.2,10.5,13.6,261,25641577.19792,0.33,39,50.2,3454,58.9,0,6315,102.7,99.7,10.6,13.7,265,26041577.20833,0.32,38.8,50.2,3396,58.7,0,6355,102.1,99.3,10.5,13.8,258,25541577.21875,0.32,39,50.2,3506,58.7,0,6312,102.1,98.8,10.5,13.6,267,26241577.22917,0.33,39.2,50.4,3497,58.8,0,6166,102.5,99.2,10.5,13.5,269,26341577.23958,0.32,39.2,50.6,3683,58.8,0,6179,102.2,98.7,10.5,13.6,279,27541577.25,0.33,38.9,50.5,3560,59,0,6155,102.3,99,10.6,13.6,283,27941577.26042,0.32,39,50.5,3590,58.9,0,6320,102,98.7,10.5,13.6,283,27741577.27083,0.33,38.8,50.5,3530,58.9,0,6164,102.4,99.4,10.3,13.6,283,27941577.28125,0.33,39.2,50.5,3668,59,0,6347,101.7,98.1,10.5,13.6,285,28041577.29167,0.33,39.2,50.6,3728,58.8,0,6114,101.8,98.4,10.6,13.6,292,28841577.30208,0.33,38.7,50.4,3515,58.6,0,6278,102.4,99.1,10.6,13.6,287,28241577.3125,0.32,39,50.6,3606,58.2,0,6230,102.1,98.8,10.4,13.6,281,27441577.32292,0.33,38.8,50.5,3327,58.3,0,6101,102.3,99.2,10.4,13.6,278,27141577.33333,0.33,38.9,50.5,3461,58.5,0,6245,102.7,99.6,10.4,13.5,276,27041577.34375,0.32,39.1,50.5,3689,58.7,0,6284,101.3,97.8,10.5,13.6,284,27941577.35417,0.33,38.8,50.3,3457,58.8,0,6184,101.5,98.2,10.5,13.7,277,27241577.36458,0.32,39.3,50.4,3821,58.8,0,6056,98.5,94.8,10.5,13.5,289,28541577.375,0.33,39.3,50.3,3989,59.3,0,6095,102.6,98.8,10.5,13.6,301,29841577.38542,0.34,39.3,50.5,3959,59.6,0,6203,103.5,99.3,10.5,13.6,313,30941577.39583,0.35,39,50.5,3951,59.6,0,6346,103.9,100.2,10.6,13.7,334,32441577.40625,0.35,39.3,50.6,4181,59.6,0,6165,104.6,100,10.6,13.6,350,34341577.41667,0.35,39.3,50.7,4364,59.6,0,6062,104.9,100.2,10.4,13.6,369,36041577.42708,0.37,39.2,50.8,4378,59.9,0,6086,105.5,100.5,10.5,13.5,392,38241577.4375,0.37,39.4,50.9,4594,60.9,0,6218,105.1,99.9,10.5,13.6,419,40841577.44792,0.38,39.5,51.2,4896,61.6,0,6094,105.3,98.7,10.6,13.7,465,45041577.45833,0.41,39.4,51.4,5108,62.1,0,6121,107.7,101.6,10.6,13.8,528,50741577.46875,0.4,38.4,51.7,4429,62.9,0,7681,108.6,103.6,10.8,15.6,506,48541577.47921,0.42,39,51.9,4394,62.1,0,4776,106.9,101.6,10.6,12.5,502,48341577.48958,0.43,38.9,51.9,4252,63.3,0,5623,108.2,103.5,10.8,13.2,501,48341577.50002,0.41,39,52.2,4341,63.4,0,5804,108.2,102.9,10.8,13.7,505,48641577.51042,0.42,39.1,52.2,4619,63.8,0,5711,108.3,103.1,10.9,13.5,539,51841577.52083,0.4,38.4,52.1,3789,63.9,0,5757,107,102.9,10.8,13.5,444,43341577.53125,0.4,38.9,52,3764,64,0,5516,104.4,101,10.7,13.2,417,40641577.54167,0.39,38.8,52.1,3560,64.2,0,5481,104.2,100.2,10.6,13.1,394,38441577.55208,0.4,39.2,52.5,3692,64.5,0,5436,104.2,100.3,10.7,13.2,411,39941577.5625,0.4,39.6,52.5,4237,64.7,0,5606,105.9,101.7,10.8,13.3,470,45441577.57292,0.43,39.2,52.6,4316,65,0,5579,106.9,102.4,10.9,13.6,523,50441577.58333,0.44,38.9,52.6,4169,65.3,0,5654,106.5,101.7,10.8,13.5,535,51241577.59375,0.44,39,52.5,4226,65.6,0,6005,105.7,101.4,10.9,13.8,532,51141577.60417,0.44,38.8,52.7,4162,65.9,0,6011,107,102.7,11,14.1,547,52141577.61458,0.43,38.5,52.6,3944,66.1,0,5951,104.8,100.8,11.5,14.3,508,48841577.625,0.43,38.8,52.7,3830,66.2,0,6018,105.1,101.2,11.4,14.3,485,46941577.63542,0.43,38.9,52.9,3858,66.6,0,5891,105.9,102.3,11.1,14.2,489,47241577.64583,0.43,38.8,52.8,3827,66.6,0,6064,106.1,102.3,11.4,14.2,483,46641577.65625,0.42,38.9,52.7,3868,66.6,0,5966,105.3,101.5,11.4,14.4,474,45841577.66667,0.42,39,52.6,3876,66.7,0,6076,105.1,101.3,11.4,14.5,470,45541577.67708,0.42,39,52.8,3801,66.7,0,6053,105.1,101.4,11.5,14.2,474,45741577.6875,0.44,38.9,52.8,3834,66.8,0,6128,104.6,101.1,11.4,14.5,490,47341577.69792,0.43,39,52.9,3907,66.7,0,6000,105,101.4,11.3,14.3,489,47141577.70833,0.43,39,52.8,3919,67,0,6150,105.7,101.5,11.4,14.6,491,47241577.71875,0.43,38.8,52.9,3839,67,0,6072,105.5,101.8,11.5,14.7,499,48141577.72917,0.43,39,52.9,3884,66.9,0,6211,105.3,101.2,11.5,14.5,493,47741577.73958,0.42,39,52.8,3940,66.8,0,6035,105.2,101.3,11.4,14.4,488,47041577.75,0.43,38.9,52.9,3711,66.8,0,6053,105.2,102.2,11.3,14.3,478,46041577.76042,0.43,38.9,52.8,3720,66.6,0,6008,105.3,101.5,11.4,14.2,473,45641577.77083,0.43,39,52.6,3637,66.5,0,6001,104.9,101.3,11.4,14.5,448,43541577.78125,0.41,38.9,52.6,3710,66.3,0,5933,104.3,101,11.4,14.2,440,42841577.79167,0.42,38.9,52.5,3613,66.3,0,5910,104.8,101.2,11.3,14.3,439,42741577.80208,0.42,38.9,52.3,3575,66.2,0,5837,105.2,101.6,11.4,14.1,419,40841577.8125,0.42,38.9,52.3,3425,66.1,0,5821,104.9,101.7,11.2,14.2,411,40441577.82292,0.42,38.8,52.3,3426,66.2,0,5891,104.7,101.9,11.3,14.1,403,39441577.83333,0.41,38.9,52.2,3444,66.3,0,5851,104.7,101.7,11.1,14,394,38341577.84375,0.41,38.9,52.2,3459,66.4,0,5795,104,101.2,11.2,13.9,392,38441577.85417,0.4,38.9,51.9,3422,66.3,0,5889,104.2,101.2,11.3,14.1,377,36941577.86458,0.41,38.9,51.9,3310,66,0,5876,103.9,100.9,11.2,14.1,372,36441577.875,0.39,38.8,51.8,3343,65.6,0,5807,103.9,100.8,11,13.7,359,35241577.88542,0.39,38.9,51.7,3147,65.1,0,5030,102,99.6,10.6,12.7,335,32941577.89583,0.4,39,51.8,3109,64.8,0,5012,101,98.4,10.6,12.7,338,33041577.90625,0.39,38.8,51.7,3058,64.6,0,4885,101.2,98.5,10.6,12.7,327,32041577.91667,0.38,38.9,51.6,3098,64.2,0,5022,100.6,98.1,10.6,12.7,318,31141577.92708,0.38,39,51.7,3106,64,0,5000,100.1,97.6,10.7,12.7,318,31141577.9375,0.38,38.9,51.5,2971,63.7,0,5038,100.5,98.1,10.6,12.7,301,29541577.94792,0.38,39,51.5,3046,63.5,0,5038,99.7,97.3,10.7,12.8,300,29441577.95833,0.37,38.9,51.4,2993,63.3,0,4979,100.2,97.8,10.6,12.8,292,28741577.96875,0.37,38.9,51.4,2911,63,0,4925,100.4,98.2,10.7,12.7,283,27741577.97917,0.37,38.9,51.4,2918,62.8,0,4877,99.7,97.2,10.7,12.7,281,27641577.98958,0.37,38.9,51.3,2881,63,0,4908,99.8,97.7,10.6,12.7,276,27141578,0.37,39,51.3,2910,63.3,0,4880,99.5,97.1,10.7,12.7,282,27641578.01042,0.37,39,51.4,2942,63.5,0,4955,99.4,97.1,10.7,12.7,288,28341578.02083,0.36,38.9,51.4,3017,63.3,0,4964,99.7,97.2,10.6,12.6,289,28241578.03125,0.38,38.9,51.5,2955,63.2,0,4904,99.4,97.1,10.7,12.7,294,28841578.04167,0.38,38.8,51.4,2913,63.1,0,4892,99.6,97.2,10.6,12.6,292,28741578.05208,0.37,39,51.5,3020,63.3,0,4888,99.8,97.2,10.7,12.8,293,28741578.0625,0.38,38.8,51.7,2915,63.2,0,5020,99.4,97.1,10.7,12.7,301,29641578.07292,0.37,38.8,51.6,2900,63,0,4918,99.6,97.2,10.6,12.7,293,28641578.08333,0.38,39,51.5,2858,62.8,0,5072,99.1,96.9,10.7,12.7,290,28341578.09375,0.37,38.9,51.4,2918,62.7,0,4885,99.6,97.3,10.8,12.7,285,27941578.10417,0.37,38.9,51.3,2854,62.6,0,4892,99.5,97.5,10.6,12.6,275,27041578.11458,0.38,38.9,51.5,2763,62.5,0,4889,99.4,96.9,10.7,12.8,278,27141578.125,0.37,38.9,51.3,2779,62.4,0,5024,99.2,97.3,10.7,12.7,268,26341578.13542,0.36,39,51.2,2884,62.3,0,5072,98.8,96.7,10.6,12.6,267,26141578.14583,0.37,38.9,51.1,2763,61.9,0,4943,99.3,97,10.7,12.6,262,25641578.15625,0.37,38.9,51,2703,62,0,4934,99.5,97.5,10.7,12.7,251,24541578.16667,0.35,39,51,2808,61.8,0,4960,99,96.9,10.7,12.7,253,24941578.17708,0.36,38.9,50.9,2779,62,0,4922,104.7,102.7,10.7,12.7,250,24541578.1875,0.36,38.9,51,2717,62.2,0,4964,104.4,102.4,10.6,12.6,248,24241578.19792,0.36,39,51.1,2786,62.5,0,4892,104.3,102.2,10.7,12.6,255,25041578.20833,0.36,38.9,51,2767,62.6,0,4964,104.4,102.3,10.7,12.7,256,24941578.21875,0.36,38.9,50.9,2814,62.5,0,4952,103.8,101.6,10.6,12.7,258,25341578.22917,0.37,38.9,50.9,2709,62.4,0,5162,104.1,102,10.6,12.7,252,24841578.23958,0.37,39,50.9,2689,62.3,0,4919,104.2,102.3,10.6,12.6,248,24341578.25,0.35,39.1,51,2837,62.1,0,4915,103.3,101.2,10.6,12.7,251,24541578.26042,0.35,38.9,51,2837,62,0,4941,103.6,101.7,10.7,12.8,256,25141578.27083,0.35,39.3,50.9,3242,62.2,0,4919,103.7,101,10.7,12.7,277,27541578.28125,0.36,39.1,50.9,3264,62.3,0,4974,104,101.3,10.6,12.7,286,28241578.29167,0.37,38.9,51,3128,62.3,0,4973,104,101.3,10.6,12.7,292,28741578.30208,0.37,39,51.1,3170,62.1,0,4888,104.1,101.1,10.7,12.6,296,29341578.3125,0.36,38.9,51.1,3145,62.1,0,4903,104.1,101.6,10.6,12.7,294,29041578.32292,0.36,39.1,51,3245,61.9,0,4943,103.7,101.1,10.7,12.6,291,28741578.33333,0.37,38.9,51.1,3137,61.9,0,4915,104.2,101.1,10.7,12.8,299,29441578.34375,0.37,38.9,50.9,3130,61.9,0,4983,103.8,101.2,10.7,12.6,288,28441578.35417,0.36,39,51,3304,62,0,4934,103.7,101,10.6,12.7,296,29241578.36458,0.37,38.9,51.1,3223,62.3,0,4960,98.5,95.7,10.7,12.6,303,29841578.375,0.37,39,51,3323,62.5,0,4990,101.7,98.8,10.8,12.8,313,31041578.38542,0.38,39.1,51.1,3403,62.6,0,5039,102.5,99.5,10.6,12.6,322,31841578.39583,0.39,39,51.3,3475,62.6,0,4919,106.6,103.4,10.6,12.7,346,34141578.40625,0.38,39,51.3,3626,62.8,0,4919,107.3,103.9,10.7,12.6,351,34741578.41667,0.39,39.3,51.2,3802,62.9,0,5036,108,104.4,10.8,12.6,369,36741578.42708,0.39,39.3,51.3,3906,63.3,0,4958,108.7,104.6,10.7,12.7,386,38341578.4375,0.4,39.3,51.5,4046,63.7,0,4889,109.2,104.9,10.6,12.7,416,41241578.44792,0.41,39.2,51.6,4067,64.2,0,4904,108.9,104.9,10.6,12.6,434,42841578.45833,0.41,39.2,51.9,4316,64.9,0,5606,108.5,103.9,10.9,13.7,474,46241578.46875,0.43,39.3,52.3,4533,65.9,0,6058,108,102.9,11.4,14.2,534,51741578.47917,0.44,39.3,52.3,4620,66.4,0,6189,108.8,103.3,11.4,14.5,562,53941578.48958,0.45,38.6,52.3,4203,67,0,6222,107.7,103.1,11.6,14.7,555,53141578.5,0.45,38.8,52.4,4147,67.4,0,6353,108,103.7,11.7,14.9,529,51341578.51042,0.44,38.9,52.5,4140,67.8,0,6214,108.8,104.6,11.5,14.7,531,51341578.52083,0.45,39,52.6,4042,67.5,0,6260,109.3,105,11.7,14.8,521,50041578.53125,0.44,38.9,52.5,4072,67.5,0,6316,109.5,105.3,11.5,14.8,518,50141578.54167,0.45,38.9,52.7,4024,67.8,0,6143,109.2,104.9,11.5,14.8,529,51241578.55208,0.44,39,52.5,4124,67.7,0,6407,108.5,104.3,11.5,14.9,520,50241578.5625,0.45,39.1,52.5,4105,67.7,0,6298,108.3,103.6,11.6,14.9,525,50241578.57292,0.45,38.9,52.6,4091,67.8,0,6440,109.2,104.6,11.5,15,531,51341578.58333,0.45,38.8,52.7,4053,67.8,0,6252,108.1,103.7,11.6,15,536,51641578.59375,0.45,38.9,52.7,4056,68,0,6443,108,103.6,11.7,15,534,51541578.60417,0.44,38.8,52.7,4088,67.6,0,6289,108.5,104.2,11.7,14.9,530,51041578.61458,0.43,38.9,52.6,4072,67.5,0,6260,107.7,103.7,11.4,14.6,511,49341578.625,0.44,38.9,52.5,3933,67.6,0,6155,108.1,104.1,11.6,14.8,502,48541578.63542,0.45,39,52.5,4013,67.7,0,7184,109.8,105.6,12.2,16.7,516,50241578.64583,0.43,38.9,52.6,3947,67.7,0,6125,105,101.3,11.6,14.6,487,47341578.65625,0.44,39,52.7,3977,67.6,0,6316,114.6,110.7,11.5,14.8,507,49041578.66667,0.44,39,52.7,3947,67.4,0,6294,113.3,109.1,11.5,14.5,507,49041578.67708,0.43,38.9,52.3,3893,67.6,0,6102,110.5,106.7,11.4,14.6,479,46541578.6875,0.44,38.8,52.5,3764,67.4,0,6242,110.8,106.9,11.6,14.8,480,46441578.69792,0.44,39,52.4,3821,67.5,0,6245,110.6,106.9,11.4,14.6,471,45741578.70833,0.44,39,52.4,3797,67.9,0,6226,110.6,106.7,11.6,14.7,475,46141578.71875,0.43,39,52.4,3828,67.8,0,6227,109.9,106.2,11.7,14.8,469,45641578.72917,0.43,38.9,52.3,3755,67.6,0,6109,111,107.1,11.5,14.8,457,44541578.73958,0.44,39,52.4,3666,67.7,0,6222,110.1,106.3,11.5,14.8,461,44841578.75,0.43,38.9,52.3,3702,67.6,0,6173,110.6,107.1,11.5,14.5,450,43741578.76042,0.43,39,52.3,3686,67.4,0,6155,110.5,106.9,11.4,14.6,443,43341578.77083,0.43,38.8,52.2,3583,67.5,0,6125,110.6,107.2,11.4,14.5,430,42041578.78125,0.42,38.9,52.2,3659,67.5,0,6117,110.5,106.9,11.6,14.5,431,42141578.79167,0.43,38.9,52,3512,67.6,0,6140,110.9,107.5,11.5,14.5,417,40841578.80208,0.42,38.9,51.9,3482,67.3,0,6226,110.5,107.5,11.4,14.3,395,38841578.8125,0.42,38.8,52,3329,67,0,5891,110.7,107.6,11.3,14.1,388,38141578.82292,0.41,39,51.9,3376,66.6,0,5831,110.4,107.4,11.3,14,375,36741578.83333,0.4,38.8,51.8,3396,66.5,0,5884,109.8,106.9,11.2,13.9,374,36741578.84375,0.4,38.8,52,3319,66.2,0,5908,110.5,107.6,11.2,13.9,370,36241578.85417,0.39,38.8,51.8,3383,66,0,5910,110.1,106.9,11.1,13.8,367,35941578.86458,0.41,39,51.8,3298,65.7,0,5566,109.6,106.5,10.8,13.4,364,35641578.875,0.39,38.9,51.7,3384,65.5,0,5378,110.3,107.5,10.8,13.3,356,35041578.88542,0.4,39,51.8,3286,65.4,0,5052,109.3,106.5,10.7,13,353,34841578.89583,0.41,38.9,51.7,3217,65.5,0,5135,109.8,107,10.8,12.9,353,34741578.90625,0.41,39,51.6,3276,65.7,0,5132,109.2,106.3,10.8,12.7,358,35341578.91667,0.41,38.9,51.7,3339,66.1,0,5588,108.6,105.5,10.9,13.5,371,36541578.92708,0.4,38.9,51.6,3413,66.3,0,5917,109.1,106.1,11.1,14,363,35741578.9375,0.41,39.3,51.9,3560,66.3,0,5735,108.4,105.1,11.2,13.9,384,37741578.94792,0.41,39,51.9,3474,66.3,0,5910,109.1,105.8,11.3,14.1,393,38641578.95833,0.43,39.2,52,3629,67,0,5906,108.1,104.4,11.5,14.4,413,40541578.96875,0.4,39.3,52.2,3951,67.5,0,6046,108.6,104.7,11.4,14.4,431,42441578.97917,0.43,39.2,52.4,3892,68.4,0,6316,107.7,104,11.8,15,462,45541578.98958,0.44,39,52.4,3923,68.9,0,6045,108.3,104.6,11.9,15,485,47241579,0.46,38.9,52.4,3852,69.3,0,6534,109.2,105.1,11.7,15.3,508,49441579.01042,0.45,39,52.5,4004,69.5,0,6661,108.3,104.3,11.9,15.6,514,49841579.02083,0.46,39,52.5,3942,69.7,0,6592,108.5,104.6,12,15.3,517,50241579.03125,0.44,39.1,52.4,4100,69.7,0,6629,107.6,103.4,11.7,15.4,508,49441579.04167,0.45,39,52.4,3933,69.8,0,6723,108.4,104.4,11.9,15.6,502,48841579.05208,0.47,39,52.4,3907,69.9,0,6695,108.6,104.6,11.9,15.4,519,50441579.0625,0.46,39,52.5,4019,70.3,0,6728,108,103.9,11.8,16,530,51541579.07292,0.45,39,52.5,4057,70.2,0,6869,107.8,103.8,12,15.8,529,51441579.08333,0.47,39,52.4,4070,70.5,0,6869,108.2,103.7,12,15.8,532,51741579.09375,0.46,38.9,52.4,4061,70.5,0,6668,107.6,103.5,12.2,16,530,51441579.10417,0.47,38.8,52.5,3929,70.7,0,6832,108.1,103.9,12.1,16,534,51841579.11458,0.47,38.9,52.6,3980,70.9,0,6816,108.1,104,12.3,16,547,53141579.125,0.48,39,52.6,4057,70.9,0,6876,107.4,103.3,12.2,15.9,553,53641579.13542,0.47,39,52.6,4088,70.9,0,6843,107.2,103.1,12.1,16,551,53541579.14583,0.46,39,52.6,4095,70.8,0,6854,107.8,103.7,11.9,15.9,545,52941579.15625,0.47,38.9,52.4,3980,70.9,0,6798,107.5,103.7,12.1,16,537,52241579.16667,0.46,39,52.5,4103,70.7,0,6915,108,103.6,12.2,15.9,545,52941579.17708,0.47,39,52.5,4049,70.7,0,6679,106.7,102.4,12.1,15.9,550,53441579.1875,0.47,38.9,52.6,4072,71,0,6855,107.4,103.1,12.2,16,556,54041579.19792,0.46,39,52.6,4204,70.8,0,6756,108.2,103.6,12.1,15.9,554,53741579.20833,0.46,38.8,52.6,4102,71.1,0,6903,107.9,103.7,12,16.1,554,53741579.21875,0.46,38.9,52.5,4267,71,0,7019,107.2,102.8,12.1,16,572,55541579.22917,0.45,39.1,52.8,4370,71,0,7042,106.9,102.5,12.2,16.2,576,55741579.23958,0.48,39,52.7,4192,71,0,6800,107.2,102.6,12.3,16.3,576,55841579.25,0.48,39,52.7,4162,70.9,0,6921,107.7,103.2,12.1,16.2,580,56041579.26042,0.47,39.3,52.8,4407,71.1,0,6848,106.3,101.5,12.3,16.1,593,57541579.27083,0.49,39,52.9,4391,71,0,7069,106.3,101.6,12.3,16.3,627,60541579.28125,0.48,39,53,4399,71.3,0,7057,106.6,101.8,12.2,16.2,629,60841579.29167,0.48,39,52.9,4388,71.4,0,7121,106.5,101.7,12.4,16.3,625,60541579.30208,0.49,38.9,53,4343,71.4,0,7087,106.9,101.7,12.2,16.5,642,62141579.3125,0.47,38.9,53,4484,71.2,0,7165,107.3,102.5,12.2,16.1,633,61041579.32292,0.47,38.9,53,4507,71.1,0,6979,106.9,102.2,12.4,16.4,628,60741579.33333,0.48,39,53,4407,71.3,0,6936,106.8,101.8,12.2,16.4,630,60941579.34375,0.48,38.9,52.8,4325,71.4,0,7086,106.6,101.8,12.3,16.5,622,60041579.35417,0.49,39,53.1,4298,71.5,0,6900,106.7,101.8,12.3,16.3,634,61241579.36458,0.49,38.9,52.9,4414,71.4,0,7099,99.3,94.6,12.4,16.6,638,61741579.375,0.49,38.9,53,4433,71.6,0,7102,106.2,101.6,12.3,16.5,645,62441579.38542,0.49,39,53,4472,71.4,0,7052,105.8,100.7,12.4,16.4,641,62041579.39583,0.48,38.8,52.9,4409,71.5,0,7157,105.9,100.9,12.4,16.4,645,62341579.40625,0.48,39,52.9,4508,71.2,0,7019,105.5,100.3,12.4,16.3,640,61941579.41667,0.51,39,53,4313,71.4,0,7129,106.2,101.3,12.5,16.3,645,62441579.42708,0.49,39.1,53,4500,71.4,0,7169,106,100.8,12.5,16.4,648,62741579.4375,0.49,38.9,52.9,4477,71.5,0,7217,106.4,101.4,12.5,16.6,657,63641579.44792,0.5,39,53.1,4366,71.5,0,7261,106.6,101.6,12.4,16.4,654,63341579.45833,0.49,39,53,4540,71.6,0,7178,106.7,102,12.6,16.6,653,63441579.46875,0.49,38.9,53,4550,71.5,0,7234,106.2,101.1,12.5,16.6,666,64341579.47917,0.51,39.1,53.1,4443,71.6,0,7349,107,101.4,12.6,16.9,670,65041579.48958,0.5,39,53.1,4579,71.4,0,7136,106,100.5,12.4,16.5,686,66341579.5,0.51,38.9,53.2,4579,71.7,0,7124,106.1,100.6,12.5,16.9,705,68241579.51042,0.5,39,53.3,4670,71.7,0,7218,106.9,101.2,12.5,16.6,709,68541579.52083,0.5,38.9,53.2,4711,71.9,0,7297,106.3,101,12.7,16.9,719,69541579.53125,0.51,39.1,53.3,4718,72,0,7246,105.3,99.9,12.5,17,726,70141579.54167,0.51,39,53.2,4665,72.2,0,7428,106.8,101.1,12.6,17.1,723,69941579.55208,0.52,39.1,53.3,4699,72.7,0,7407,105.7,100.2,12.7,17.2,739,71441579.5625,0.52,39,53.4,4886,72.9,0,7445,106,100.5,12.7,17.5,764,73841579.57292,0.53,38.9,53.5,4808,73.2,0,7482,106.7,100.8,13,17.6,792,76441579.58333,0.53,38.9,53.5,4868,73.2,0,7587,105.6,100.4,13.1,17.7,801,77341579.59375,0.53,39,53.5,4935,73.4,0,7560,106.5,100.6,13.2,17.8,806,77841579.60417,0.54,38.9,53.4,4777,73,0,7638,106,100.1,12.9,17.8,802,77441579.61458,0.53,38.8,53.4,4780,73.1,0,7702,106.1,100.8,12.7,17.5,791,76241579.625,0.54,38.9,53.5,4707,73,0,7347,106.1,100.8,12.9,17.1,781,75441579.63542,0.53,39,53.4,4810,73,0,7658,105.9,100.5,12.8,17.4,773,74741579.64583,0.52,39,53.4,4872,73,0,7568,105.8,99.7,12.8,17.5,781,75541579.65625,0.53,39,53.4,4808,73.4,0,7647,105.7,99.7,12.9,17.6,778,75241579.66667,0.53,38.9,53.5,4670,73.4,0,7657,105.9,100.7,12.7,17.5,772,74641579.67708,0.53,38.9,53.5,4722,73.2,0,7720,105.4,100.1,12.9,17.8,769,74241579.6875,0.53,38.9,53.5,4785,73.4,0,7580,106,100.9,12.9,17.7,775,74941579.69792,0.52,39,53.4,4625,72.9,0,7556,106.4,100.9,12.7,17.5,739,71541579.70833,0.5,38.8,53.1,4628,72.9,0,7443,106.6,101,12.6,17.6,703,68141579.71875,0.52,38.9,53.1,4523,73.1,0,7580,105.6,100.1,12.8,17.5,704,68141579.72917,0.53,38.8,53.1,4392,73.1,0,7487,106,100.4,12.8,17.3,707,68541579.73958,0.52,38.8,53.3,4529,73.3,0,7466,106,101.1,13,17.5,708,68541579.75,0.51,38.9,53.3,4445,73,0,7327,105.4,100.3,12.6,17.4,693,67041579.76042,0.5,39,53.1,4520,72.9,0,7604,105.7,100.8,12.7,17.2,679,65741579.77083,0.51,38.8,53.1,4398,73.1,0,7595,106.2,101.4,12.6,17.3,680,65841579.78125,0.5,38.9,53.1,4351,72.8,0,7313,105.8,101.2,12.6,16.7,657,63541579.79167,0.51,39,53,4346,73.1,0,7395,105.8,100.8,13,17.3,655,63441579.80208,0.5,39,53,4440,73.2,0,7445,106.4,101.3,12.7,17.2,656,63541579.8125,0.48,38.9,53,4403,72.9,0,7238,105.9,101.2,12.7,16.8,632,61141579.82292,0.49,39,52.9,4391,73.3,0,7534,106.5,101.8,12.7,17.2,634,61441579.83333,0.49,39,52.9,4387,73.2,0,7415,106.4,101.8,12.7,17.2,629,60941579.84375,0.5,38.9,52.9,4304,73.4,0,7409,107.1,102.1,12.7,17.4,636,61641579.85417,0.5,39,53,4343,73.3,0,7384,105.8,101.5,12.7,17.2,637,61641579.86458,0.5,39,52.9,4241,73,0,7339,105.5,100.9,12.6,17,626,60641579.875,0.49,38.9,52.8,4357,73.1,0,7458,106,101.4,12.8,17.1,622,60341579.88542,0.48,38.9,52.8,4163,72.9,0,7308,106.3,102.3,12.7,16.9,597,57841579.89583,0.49,38.9,52.6,4024,72.4,0,7172,105.7,101.6,12.5,16.8,571,55541579.90625,0.48,38.9,52.6,4046,72.1,