0,7195,106.5,102.3,12.5,16.5,555,54041579.91667,0.47,38.9,52.4,3969,71.5,0,6934,106.3,102,12.2,16.1,529,51641579.92708,0.45,38.8,52.2,3927,70.9,0,6746,105.9,102.3,12.2,15.7,498,48641579.9375,0.45,38.9,51.9,3794,70.1,0,6697,106.1,102.4,12,15.4,466,45741579.94792,0.43,39,52,3892,69.9,0,6535,105.3,101.6,12,15.4,461,45341579.95833,0.44,39,52,3760,69.7,0,6565,105.7,102.1,11.8,15.3,451,44441579.96875,0.44,39,51.9,3622,69.2,0,6544,106.2,102.8,11.5,15.2,436,42641579.97917,0.43,38.9,51.7,3576,68.8,0,6332,106,102.4,11.7,15.1,416,40941579.98958,0.42,38.9,51.7,3632,68.6,0,6202,106,102.6,11.6,14.9,407,40341580,0.42,38.9,51.5,3530,68.1,0,6302,106.3,103,11.5,14.8,399,39541580.01042,0.42,38.9,51.6,3516,67.8,0,6158,106.2,102.7,11.4,14.5,392,38741580.02083,0.43,38.8,51.5,3335,67.7,0,6196,103.4,100.3,11.4,14.4,382,37641580.03125,0.41,38.8,51.6,3500,67.6,0,6092,104.7,101.6,11.4,14.4,389,38341580.04167,0.42,38.8,51.6,3431,67.3,0,6032,105.2,102.4,11.4,14.5,386,37941580.05208,0.41,39,51.4,3374,66.9,0,5885,106,103,11.4,14.2,364,35941580.0625,0.4,38.8,51.2,3320,66.3,0,5922,106.3,103.3,11.2,13.9,343,33841580.07292,0.4,38.9,51.1,3305,65.9,0,6031,106,103.1,11.1,13.9,336,33241580.08333,0.4,38.8,50.9,3275,65.4,0,4941,105.9,103.1,10.7,12.8,331,32841580.09375,0.4,38.9,51,3292,65.3,0,4998,106.3,103.3,10.8,12.7,331,33041580.10417,0.4,39,51,3305,65.2,0,4927,106,102.9,10.7,12.7,327,32641580.11458,0.4,39,50.8,3185,64.9,0,4975,105.8,102.8,10.7,12.7,313,31241580.125,0.4,38.9,50.8,3200,64.8,0,5010,106.2,103.6,10.7,12.7,317,31541580.13542,0.39,39,50.7,3163,64.6,0,4992,106.4,104.1,10.7,12.8,303,30141580.14583,0.39,39,50.9,3175,64.5,0,4964,105.9,103.2,10.6,12.8,308,30641580.15625,0.39,38.9,50.6,3192,64.4,0,4946,105.4,102.9,10.7,12.7,303,30141580.16667,0.39,38.9,50.7,3158,64.2,0,4904,106.1,103.5,10.7,12.7,303,30041580.17708,0.38,38.8,50.7,3125,64.1,0,4943,106.4,103.8,10.5,12.9,298,29641580.1875,0.38,39.1,50.8,3094,63.9,0,5005,105.3,102.4,10.7,12.9,290,28841580.19792,0.4,38.9,50.5,2956,63.7,0,4929,105.7,103.2,10.7,12.8,287,28441580.20833,0.38,38.9,50.5,3011,63.6,0,4942,106.1,103.7,10.8,12.8,276,27541580.21875,0.37,39,50.7,3115,63.6,0,4963,105.8,103.3,10.7,12.8,287,28541580.22917,0.39,38.8,50.5,2943,63.4,0,5045,106.3,103.9,10.7,12.8,280,27841580.23958,0.37,39,50.5,3133,63.2,0,4956,105.8,103.4,10.6,12.8,277,27441580.25,0.37,38.9,50.4,3029,63.1,0,5027,105.7,103.2,10.6,12.8,272,27041580.26042,0.37,38.9,50.3,3140,63.1,0,4937,105.8,103.3,10.7,12.8,276,27441580.27083,0.37,38.9,50.7,3155,63,0,4937,106.1,103.5,10.7,12.8,285,28141580.28125,0.37,38.8,50.5,3035,62.9,0,4956,105.8,103.5,10.6,12.7,274,27141580.29167,0.38,39,50.4,3020,62.8,0,5013,105.6,103,10.7,12.8,272,26941580.30208,0.37,39,50.4,3148,62.8,0,4976,105.5,103,10.7,12.6,279,27741580.3125,0.37,38.9,50.4,3057,62.7,0,4988,106,103.4,10.6,12.7,269,26741580.32292,0.38,39,50.4,2966,62.5,0,4915,106,103.2,10.6,12.7,268,26541580.33333,0.37,38.9,50.3,2936,62.2,0,4965,106.5,104.1,10.7,12.7,261,25841580.34375,0.37,38.8,50.3,2885,61.7,0,4979,106.6,104.1,10.6,12.7,254,25041580.35417,0.35,38.9,50.2,2971,61.3,0,5101,105.9,103.6,10.7,12.7,245,24241580.36458,0.35,38.9,50.1,2735,60.8,0,5088,100.4,98.2,10.7,12.9,226,22341580.375,0.35,38.9,50.2,2768,60.9,0,4949,98.8,96.5,10.7,12.8,230,22741580.38542,0.34,39.6,49.9,3046,60.8,0,4947,99.4,96.6,10.7,12.8,221,21941580.39583,0.34,39.2,50.2,3065,60.7,0,4934,99.1,96.5,10.7,12.7,241,23841580.40625,0.35,39.2,50.1,3136,60.9,0,4979,105,102.2,10.7,12.7,251,24941580.41667,0.34,39.2,50.2,3242,61.1,0,4971,104.1,101.5,10.6,12.8,256,25241580.42708,0.35,39.2,50.5,3314,61.4,0,4963,104.3,101.4,10.7,12.8,275,27341580.4375,0.35,38.9,50.4,3305,61.4,0,5011,105,102.4,10.6,12.7,280,27741580.44792,0.35,39,50.5,3252,61.1,0,4967,105.1,102.4,10.7,12.7,277,27441580.45833,0.36,38.6,50.7,3137,60.6,0,4962,106.1,103.5,10.7,12.8,284,28041580.46875,0.35,38.8,50.7,3015,60,0,5006,105.8,103.3,10.6,12.7,270,26441580.47917,0.34,39.1,50.9,3252,60.3,0,5058,104.6,101.9,10.7,12.8,277,27241580.48958,0.37,39.1,51,3178,60.7,0,5073,104.8,101.8,10.7,12.8,293,28841580.5,0.36,38.9,51,3230,60.8,0,4946,105.5,102.7,10.6,12.7,294,28941580.51042,0.35,39.2,51.3,3473,60.9,0,4918,104.1,100.9,10.6,12.8,307,30241580.52083,0.37,39.1,51.5,3332,61.3,0,4988,105.2,102,10.7,12.8,319,31541580.53125,0.37,38.8,51.6,3395,60.9,0,4944,105.9,102.9,10.7,12.8,333,32741580.54167,0.35,39.1,51.8,3547,60.8,0,5015,105.4,102.2,10.6,12.7,339,33241580.55208,0.38,38.9,51.9,3395,61.4,0,4949,105.4,102,10.6,12.7,359,35041580.5625,0.37,38.9,52,3564,61.4,0,4994,106.1,102.8,10.7,12.8,368,36141580.57292,0.38,38.8,52.1,3500,60.9,0,4919,106.7,103.5,10.8,12.7,372,36141580.58333,0.37,39.1,52,3637,60.3,0,5021,105.9,102.2,10.7,12.9,367,35641580.59375,0.37,38.9,52,3537,60.3,0,4950,106.7,103.4,10.8,12.8,369,35841580.60417,0.37,38.7,52.2,3448,60.2,0,5017,106.6,103.3,10.7,12.7,372,35741580.61458,0.37,39,52.2,3561,60.3,0,4937,105.5,102.2,10.7,12.7,370,35841580.625,0.37,39,52.4,3647,60.7,0,4967,106.6,103,10.7,12.8,386,37241580.63542,0.38,39,52.2,3602,60.8,0,4964,106.2,102.8,10.6,12.7,378,36741580.64583,0.39,38.7,52.1,3412,60.8,0,4952,106.7,103.5,10.7,12.8,372,36141580.65625,0.38,39,52.3,3492,60.7,0,4964,106.1,102.6,10.7,12.6,375,36341580.66667,0.37,38.9,52.2,3602,60.2,0,4989,105.9,102.5,10.8,12.7,367,35441580.67708,0.38,38.9,52.2,3402,60.2,0,4918,106.7,103.4,10.7,12.8,366,35441580.6875,0.38,38.8,52.2,3346,60.5,0,4971,106.3,103.2,10.7,12.7,359,34941580.69792,0.37,39,52.2,3439,60.5,0,4937,106.6,103.4,10.6,12.8,353,34341580.70833,0.36,39,52,3602,60.4,0,4994,106.1,102.4,10.6,12.8,356,34641580.71875,0.37,38.8,51.9,3335,60.3,0,4874,106.8,104.1,10.6,12.6,340,33141580.72917,0.36,39,52,3418,60.8,0,4908,105.7,102.6,10.7,12.7,337,33041580.73958,0.36,38.7,51.8,3192,60.4,0,4961,106.8,104.1,10.7,12.7,320,31341580.75,0.35,38.9,51.9,3285,60.4,0,4955,106.1,103.2,10.6,12.7,317,31041580.76042,0.37,38.5,51.6,3045,60.6,0,4917,107.3,104.8,10.6,12.8,308,30041580.77083,0.34,38.9,51.4,2823,59.6,0,4878,104.4,102.1,10.6,12.7,257,25041580.78125,0.33,38.9,51,2770,59,0,4915,105.6,103.6,10.7,12.6,235,22841580.79167,0.31,38.6,50.4,2730,57.9,0,4934,104.9,102.9,10.7,12.6,214,20841580.80208,0.3,38.6,50.1,2833,57.7,0,5551,105.8,103.5,10.8,13.3,207,20141580.8125,0.3,39.2,50.1,3058,57,0,4417,105.4,102.9,10.5,12.2,210,20641580.82292,0.31,39.3,50.1,3011,57.9,0,4550,104.8,102.3,10.6,12.2,212,21041580.83333,0.33,39.7,50.2,3764,58.4,0,4456,104.9,101.3,10.5,12.1,271,27141580.84375,0.34,39.3,50.2,3772,58.3,0,4416,106.1,102.6,10.6,12.2,294,29541580.85417,0.34,38.9,50.3,3744,57.9,0,4393,106,102.4,10.6,12,301,30141580.86458,0.33,39.1,50.4,3839,57.5,0,4430,106,102.2,10.6,12.1,304,30141580.875,0.34,38.9,50.4,3695,57.1,0,4317,106.5,102.8,10.5,12.1,298,29641580.88542,0.33,39,50.3,3728,57,0,4361,106.2,102.5,10.6,12.1,293,29041580.89583,0.33,38.8,50.3,3749,56.8,0,4393,106.7,103.2,10.5,12.1,296,29341580.90625,0.33,38.9,50.4,3738,56.6,0,4437,106.1,102.6,10.6,12.1,299,29641580.91667,0.33,38.8,50.2,3692,56.7,0,4453,106.5,102.9,10.5,12.2,294,29241580.92708,0.32,38.9,50.3,3715,56.3,0,4332,106.5,103.1,10.6,12.2,287,28441580.9375,0.31,39,50.2,3707,55.9,0,4341,105.8,102.5,10.5,12.1,273,27041580.94792,0.32,38.7,50.2,3429,55.7,0,4348,107.3,104.3,10.5,12,260,25941580.95833,0.32,38.7,50.1,3365,56,0,4349,105.5,102.6,10.5,12.2,256,25341580.96875,0.31,39.1,50.1,3504,56.1,0,4352,104.6,101.5,10.5,12.1,249,24641580.97917,0.3,38.9,50,3530,55.8,0,4334,104.3,101.4,10.5,12,244,24141580.98958,0.31,38.8,49.8,3335,55.4,0,4359,105.2,102.3,10.5,12.1,240,23741581,0.3,38.9,49.8,3380,55,0,4333,105.2,102.4,10.6,12.1,229,22641581.01042,0.29,38.9,49.7,3320,54.6,0,4314,104.8,102.1,10.5,11.9,221,21841581.02083,0.27,39.1,49.6,3842,53.8,0,6133,105.8,102.2,10.6,13.4,226,22241581.03125,0.28,38.8,49.6,3774,53.3,0,6046,106.6,102.9,10.5,13.5,234,22941581.04167,0.26,38.9,48.9,3922,54.5,0,5955,105.8,102,10.5,13.4,213,21041581.05208,0.29,39.4,49,4578,54.5,0,6116,104.8,99.7,10.5,13.3,262,26041581.0625,0.3,39.1,48.7,4661,54.8,0,6011,106,100.5,10.6,13.5,279,27641581.07292,0.3,38.9,48.5,4740,54.7,0,6122,107.2,101.7,10.5,13.4,283,28141581.08333,0.3,38.7,48.4,4640,54.6,0,6046,107.2,101.9,10.5,13.5,280,27741581.09375,0.29,38.9,48.5,4677,54.4,0,5980,107.7,102.2,10.5,13.3,274,27241581.10417,0.29,38.9,48.4,4754,54.7,0,6061,107.5,101.9,10.6,13.5,278,27541581.11458,0.29,38.9,48.4,4702,54.4,0,5983,107.4,102.1,10.5,13.3,275,27341581.125,0.29,38.9,48.4,4613,54.3,0,6044,108.2,102.8,10.5,13.5,270,26841581.13542,0.29,38.8,48.4,4602,54.2,0,6026,107.4,102.3,10.5,13.4,265,26341581.14583,0.29,38.8,48,4598,54.3,0,6255,107.8,102.7,10.4,13.5,257,25541581.15624,0.28,39,48.2,4642,54.3,0,6255,107.8,102.5,10.4,13.5,257,25141581.16667,0.29,38.9,48.2,4642,54.4,0,5955,107.8,102.5,10.5,13.6,252,25141581.17708,0.29,38.8,48,4532,54.3,0,5990,108.1,102.7,10.6,13.5,256,25541581.18751,0.28,39,48,4622,54.7,0,5996,107.7,102.6,10.4,13.4,248,24841581.19792,0.28,39,48,4622,54.7,0,5996,107.7,102.6,10.4,13.4,247,24741581.20834,0.28,38.8,48,4563,54.3,0,6053,107.8,102.8,10.6,13.5,246,24741581.21876,0.28,38.9,47.9,4620,54.4,0,6001,107.5,102.3,10.5,13.5,247,24641581.22918,0.28,39,48.2,4617,54.3,0,6059,107.9,102.7,10.3,13.3,251,25141581.23959,0.29,38.9,48.1,4641,54.7,0,6065,107.6,102.2,10.5,13.5,264,26341581.25,0.29,38.7,47.9,4504,54.2,0,5977,107.8,102.9,10.6,13.6,252,25041581.26043,0.28,38.8,48,4587,54.2,0,6032,108.1,103,10.5,13.5,248,24741581.27083,0.29,38.9,47.9,4609,55.1,0,6026,107.9,102.7,10.4,13.5,245,24641581.28125,0.29,38.9,47.9,4682,54.3,0,6064,107.7,102.3,10.4,13.3,251,25141581.29166,0.29,39,48,4693,54.3,0,6098,107.8,102.3,10.4,13.3,251,25241581.30209,0.29,39,48.1,4718,54.5,0,6063,107.7,102.2,10.6,13.7,258,25741581.3125,0.29,38.9,48.1,4691,54.5,0,6020,107.8,102.5,10.6,13.5,260,25941581.32293,0.29,38.9,48,4691,54.6,0,6218,103.4,98.1,10.5,13.5,263,26141581.33333,0.29,39,48.3,4673,54.8,0,5971,107.6,102.3,10.5,13.5,268,26741581.34374,0.3,39,48.3,4673,54.8,0,5971,107.1,102.3,10.5,13.5,273,27241581.35417,0.29,39.3,48.4,5063,55,0,6158,106.9,101,10.5,13.5,285,28441581.36458,0.31,39.2,48.4,5063,55.2,0,6088,106.7,101,10.5,13.4,292,29241581.37501,0.31,39,48.5,5008,55.1,0,5980,107.2,101.1,10.6,13.6,312,30941581.38542,0.31,39.1,48.5,5213,55,0,6178,107.4,100.6,10.5,13.5,319,31541581.39583,0.32,39.4,48.6,5582,54.9,0,6023,107.2,99.7,10.4,13.4,340,33641581.40625,0.32,39,48.9,5414,55,0,5939,108.3,101.6,10.6,13.5,365,35841581.41667,0.33,39.5,49.1,5712,55.4,0,6000,107.7,100,10.6,13.5,383,37441581.42708,0.34,39.5,49.5,5720,55.4,0,6000,106.7,99.5,10.6,13.5,411,40141581.4375,0.34,39.3,49.6,5798,55.1,0,6106,106.6,98.8,10.5,13.4,432,41941581.44792,0.35,39,49.6,5666,55,0,6071,107.5,99.9,10.4,13.4,456,43941581.45833,0.36,39.3,50,5814,54.9,0,6002,107.9,100.2,10.4,13.4,473,45541581.46874,0.37,39.5,50.2,6220,54.9,0,6121,105.8,97.6,10.4,13.4,519,49741581.47917,0.41,38.1,50.2,5198,55.2,0,6071,104.6,98.1,10.4,13.4,546,51941581.48958,0.34,38.6,50.5,4976,54.8,0,6023,103.8,97.8,10.3,13.5,428,41041581.49999,0.34,38.8,50.5,4880,54.8,0,6094,103.8,99.8,10.4,13.4,428,41041581.51043,0.34,38.9,50.8,4905,54.5,0,6162,104.9,98.9,10.4,13.5,421,40641581.52083,0.34,38.8,51.1,4883,54.4,0,6113,104.6,99.1,10.4,13.5,437,41841581.53125,0.35,38.8,51.1,4883,54.5,0,6113,105.2,99.1,10.4,13.5,444,42541581.54168,0.35,38.8,51,4882,54.6,0,5899,105.6,99.3,10.3,13.4,441,42241581.55209,0.35,39.2,51,5163,54.9,0,5917,104.9,98.5,10.5,13.4,454,43541581.5625,0.35,38.6,51,4928,54.4,0,5972,106.1,100,10.5,13.4,457,43641581.57293,0.35,39.1,51.3,5100,54.5,0,5951,105,98.8,10.5,13.5,459,43741581.58333,0.35,38.9,51.3,5109,54.5,0,5926,104.5,98.8,10.5,13.4,471,45241581.59375,0.36,38.9,51.2,5109,54.6,0,5926,105,98.4,10.5,13.4,481,45841581.60418,0.37,38.8,51.5,4912,54.4,0,5965,105.8,99.7,10.5,13.4,488,46041581.61459,0.37,39.3,51.4,5456,54.5,0,6074,106.6,99.3,10.4,13.4,521,49441581.625,0.38,39.3,51.5,5696,54.9,0,6074,112.2,104.7,10.4,13.4,564,53241581.63541,0.35,39.3,51.5,5696,54.9,0,5975,112.2,104.7,10.4,13.4,564,53241581.64582,0.32,38.4,50.9,4052,55,0,5992,105.2,98.7,10.5,13.3,411,39141581.65625,0.3,38.4,51.1,4266,54.2,0,5992,102.2,97.8,10.5,13.5,334,32141581.66667,0.32,39,51.1,4266,54.3,0,6114,103.8,97.8,10.5,13.3,345,33141581.67708,0.31,38.8,51.2,3993,54.8,0,6011,102.7,98.6,10.5,13.3,330,31741581.68751,0.31,38.9,50.9,4003,54.7,0,6025,102.7,98.9,10.4,13.3,314,30241581.69793,0.31,38.6,50.9,3827,54.6,0,6062,102.9,99.1,10.5,13.3,311,29941581.70834,0.3,38.8,51,3846,54.7,0,5907,102.9,99.1,10.5,13.3,299,28841581.71876,0.3,39,50.8,3980,54.7,0,5993,102.5,98.5,10.4,13.5,297,28841581.72917,0.3,38.8,50.8,3980,54.7,0,5937,102.7,98.5,10.5,13.4,294,28541581.73958,0.29,38.8,50.9,3782,54.7,0,5937,103.3,99,10.5,13.4,261,25341581.75001,0.28,38.8,50.6,3552,54.1,0,5956,102.8,99.7,10.3,13.2,252,24141581.76043,0.28,38.8,50.5,3470,53.9,0,5894,102.4,99.4,10.4,13.3,237,23041581.77083,0.27,38.8,50.4,3515,53.9,0,5894,101.8,98.7,10.4,13.3,229,22341581.78125,0.27,38.8,50.4,3317,54.4,0,5975,102.3,98.7,10.6,13.4,226,21941581.79168,0.27,39,50.5,3422,54.3,0,6019,102,98.8,10.5,13.4,223,21641581.80208,0.27,39,50.5,3422,54.3,0,6019,102.4,98.8,10.5,13.4,216,20941581.81251,0.27,38.6,50.1,3155,54.1,0,5961,102.5,99.6,10.4,13.4,205,19841581.82293,0.26,38.5,49.9,3031,54,0,5984,102.4,99.9,10.4,13.3,193,18441581.83334,0.26,39.9,49.8,3862,54,0,5921,103.4,99.5,10.5,13.5,208,20041581.84375,0.27,39.9,49.8,3899,54,0,5921,103.6,99.5,10.5,13.5,222,21941581.85417,0.27,39.6,49.4,3797,54.5,0,6016,103.3,100,10.5,13.2,223,21941581.86459,0.28,39.3,49.3,3983,54.7,0,5914,103.5,99.7,10.5,13.4,234,23241581.87501,0.27,39,49.6,3909,54.5,0,6015,103.9,100,10.5,13.3,238,23441581.88543,0.27,39,49.4,3876,54.4,0,5993,104,100.2,10.4,13.2,232,22841581.89583,0.27,38.8,49.4,3744,54.4,0,5939,104.1,100.6,10.4,13.2,229,22541581.90625,0.27,38.5,49.2,3575,54.1,0,5925,101.8,98.4,10.5,13.4,220,21641581.91666,0.27,38.5,49.3,3674,54.1,0,5925,101.8,99.5,10.5,13.2,220,21341581.92709,0.28,40.2,49.1,4822,55.2,0,5966,105.2,99.3,10.6,13.4,246,24741581.93751,0.3,39.3,48.9,4772,54.9,0,6047,105.9,100.6,10.5,13.3,288,28641581.94792,0.3,39.3,48.9,4772,54.9,0,6047,106.5,100.6,10.5,13.3,291,28841581.95834,0.3,38.9,48.8,4653,54.2,0,5969,106.1,100.8,10.5,13.5,287,28141581.96875,0.3,39,48.7,4874,54.1,0,5949,103.9,98.1,10.6,13.4,297,29441581.97918,0.3,38.9,48.7,4774,54.3,0,5967,104.9,99.5,10.5,13.4,296,29241581.98959,0.3,38.8,48.5,4721,54.3,0,5952,105.5,100.1,10.6,13.5,287,28441582,0.29,38.8,48.5,4721,54.3,0,5952,105.3,100.1,10.6,13.5,279,27641582.01043,0.3,39,48.4,4822,54.9,0,5993,105.1,99.8,10.5,13.3,282,28041582.02083,0.29,38.8,48.5,4676,54,0,6074,105.7,100.6,10.4,13.4,279,27541582.03125,0.3,38.9,48.3,4721,55.2,0,6089,105.8,100.3,10.5,13.5,278,27741582.04168,0.29,38.9,48.4,4766,54,0,6180,106,100.5,10.4,13.3,275,27241582.05209,0.3,38.8,48.2,4702,54.7,0,6113,106,100.6,10.4,13.4,271,27041582.0625,0.28,38.9,48.1,4653,53.9,0,6103,106.2,100.8,10.5,13.3,256,25541582.07291,0.28,38.9,48.1,4653,53.9,0,6103,106.2,100.8,10.5,13.3,253,25241582.08333,0.29,39,48.2,4717,54.7,0,5880,105.4,99.9,10.5,13.4,261,26241582.09375,0.29,38.9,48.1,4673,54,0,5937,105.6,100.2,10.6,13.5,257,25641582.10417,0.29,38.7,48.2,4568,53.9,0,6010,106,100.8,10.5,13.4,260,26041582.11458,0.28,39,48,4729,54.2,0,5914,105.5,100.1,10.6,13.3,253,25241582.125,0.29,39,48.1,4680,54.4,0,5929,104.8,99.4,10.6,13.4,257,25641582.13542,0.29,38.9,48.1,4582,54.5,0,5902,105.5,100.3,10.5,13.5,255,25541582.14583,0.29,38.9,48,4722,54.8,0,6071,105.4,100.2,10.6,13.5,260,26341582.15625,0.29,39,48.2,4612,55.5,0,6049,105.6,100.5,10.6,13.5,259,25941582.16667,0.28,39,48,4683,54.6,0,5971,105.4,100,10.5,13.5,252,25041582.17708,0.29,38.9,48,4650,54.7,0,5960,105.6,100.4,10.6,13.4,255,25541582.1875,0.29,38.8,48,4478,54.7,0,5952,106.1,101.2,10.5,13.3,248,24841582.19792,0.28,39,48.2,4715,54.1,0,5948,105.3,99.9,10.5,13.5,256,25441582.20833,0.28,38.9,48.2,4657,53.6,0,6046,105.6,100.4,10.3,13.3,257,25541582.21875,0.29,38.8,48.3,4646,53.7,0,5892,106.2,100.9,10.4,13.2,266,26341582.22917,0.29,38.7,48.1,4638,53.6,0,6007,106,100.8,10.2,13.2,259,25841582.23958,0.28,39,48.2,4673,53.7,0,5970,105.8,100.5,10.3,13.1,258,25641582.25,0.29,38.8,48.4,4601,53.8,0,6026,105.9,100.7,10.3,13.3,266,26341582.26042,0.29,38.9,48.3,4688,53.8,0,6011,105.6,100.3,10.5,13.4,269,26641582.27083,0.29,39,48.3,4745,53.8,0,6033,105.6,100.1,10.4,13.3,265,26341582.28125,0.29,38.9,48.5,4732,54,0,6012,105.7,100.4,10.5,13.4,277,27441582.29167,0.29,38.9,48.3,4742,54.3,0,5951,106.2,100.8,10.5,13.4,270,26941582.30208,0.3,38.7,48.3,4515,54.2,0,6001,105.9,100.9,10.5,13.4,266,26541582.3125,0.29,38.9,48.3,4686,54.6,0,5937,105.6,100.4,10.6,13.2,266,26641582.32292,0.3,39,48.3,4719,55.1,0,6086,101.5,96.2,10.5,13.3,272,27141582.33333,0.3,39.3,48.3,4935,55.6,0,5940,102.9,97.1,10.5,13.4,279,28241582.34375,0.29,38.8,48.3,4744,53.8,0,6007,103.6,98.3,10.2,13.3,275,27341582.35417,0.29,38.8,48.3,4760,54.1,0,5998,101.9,96.3,10.5,13.4,277,27441582.36458,0.3,39,48.3,5024,54.9,0,5978,109.5,103.7,10.4,13.5,293,29141582.375,0.3,38.9,48.3,4926,54.1,0,5910,110.2,104.4,10.5,13.3,293,28941582.38542,0.3,39,48.3,4964,55,0,5909,110.4,104.5,10.4,13.3,294,29141582.39583,0.31,39,48.4,4934,54.6,0,5955,110,103.9,10.6,13.3,299,29541582.40625,0.31,39,48.4,5239,54.4,0,5870,109.8,103.2,10.5,13.3,317,31241582.41667,0.31,38.9,48.5,5212,54.6,0,5804,110.1,103.6,10.4,13.2,320,31641582.42708,0.31,38.8,48.3,5006,54.9,0,5937,110.9,104.9,10.5,13.4,313,31041582.4375,0.31,38.9,48.2,5186,54.7,0,5933,110.4,104.2,10.5,13.4,314,31041582.44792,0.3,39.1,48.3,5270,54.5,0,5898,109.9,103.2,10.4,13.3,311,30641582.45833,0.31,39.1,48.6,5366,54.6,0,6011,109.8,103.3,10.6,13.6,330,32641582.46875,0.32,38.9,48.6,5270,54.7,0,5974,110.3,103.5,10.6,13.4,343,33841582.47917,0.32,39.2,48.7,5579,55,0,5849,110.3,103.3,10.6,13.5,362,35641582.48958,0.32,39.1,49,5640,54.9,0,5982,110.7,103.6,10.6,13.4,376,36841582.5,0.33,39,48.9,5579,54.9,0,5951,110.6,103.5,10.7,13.5,387,37841582.51042,0.33,39.1,49,5720,54.8,0,5906,111,103.3,10.5,13.3,397,38841582.52083,0.34,39.1,49.2,5781,54.7,0,5828,110.5,103.1,10.5,13.3,420,40741582.53125,0.34,39,49.1,5810,54.8,0,6020,111.1,103.5,10.6,13.4,425,41241582.54167,0.35,39,49.2,5828,54.7,0,5975,110.9,103.3,10.5,13.4,435,42241582.55208,0.34,39,49.4,5796,54.3,0,5889,111.7,104.1,10.5,13.4,436,42141582.5625,0.35,38.8,49.4,5694,54.4,0,5872,111.3,103.9,10.5,13.3,445,42941582.57292,0.36,39.1,49.4,6069,54.6,0,6064,110.5,102.6,10.5,13.3,470,45341582.58333,0.36,39,49.6,5824,55,0,5883,111.8,104.1,10.5,13.4,476,45841582.59375,0.37,38.9,49.6,5799,54.7,0,5919,111.6,103.8,10.4,13.3,489,46941582.60417,0.36,38.9,49.5,5796,54.4,0,6183,110.8,102.9,10.6,13.6,468,45041582.61458,0.35,39,49.6,5870,54.4,0,5891,110.8,102.7,10.5,13.4,465,44941582.625,0.36,38.8,49.6,5802,54.4,0,5901,111,103.1,10.5,13.3,481,46141582.63542,0.36,38.8,49.6,5732,54.8,0,6004,111.4,103.8,10.5,13.5,476,45741582.64583,0.35,38.8,49.5,5708,54.4,0,5919,111,103.3,10.4,13.4,458,44141582.65625,0.36,39,49.7,5812,54.3,0,6030,110.4,102.4,10.6,13.4,473,45441582.66667,0.35,38.7,49.6,5634,54.4,0,5966,111,103.9,10.6,13.5,459,44141582.67708,0.35,38.7,49.5,5543,54.3,0,5990,110.3,103.3,10.6,13.4,443,42641582.6875,0.35,38.8,49.6,5560,54.4,0,5918,110.5,103,10.5,13.4,438,42341582.69792,0.34,38.8,49.6,5545,54.1,0,5883,110.2,103.1,10.4,13.4,433,41841582.70833,0.34,38.8,49.3,5513,54.1,0,5955,109.9,102.7,10.5,13.5,417,40441582.71875,0.34,38.8,49.3,5368,54.2,0,5922,110.5,103.8,10.5,13.4,405,39341582.72917,0.33,38.6,49.2,5138,54.1,0,6128,109.9,103.6,10.5,13.4,381,37041582.73958,0.32,38.9,49.2,5320,54.4,0,6089,109.7,102.8,10.4,13.3,374,36341582.75,0.32,38.7,49,5185,54.2,0,5937,109.8,103.3,10.5,13.4,368,35841582.76042,0.31,39,49.2,5320,54.1,0,6017,109.6,102.9,10.4,13.3,357,34841582.77083,0.32,38.8,49,5044,54.2,0,5985,109,103.2,10.4,13.4,347,33841582.78125,0.31,38.8,48.8,5017,54.2,0,5924,108.9,102.9,10.5,13.4,330,32341582.79167,0.31,38.7,48.7,4763,54.1,0,5831,109.2,103.6,10.5,13.3,309,30441582.80208,0.31,38.8,48.5,4785,54.4,0,6055,109.2,103.5,10.6,13.5,300,29641582.8125,0.3,39,48.5,4972,54.2,0,5921,108,102.1,10.5,13.5,298,29441582.82292,0.3,38.9,48.5,4904,54.7,0,5927,108.4,102.5,10.5,13.4,300,29641582.83333,0.3,38.9,48.4,4905,54,0,5970,108.8,103.1,10.5,13.3,292,28941582.84375,0.3,38.9,48.3,4846,54.6,0,5924,108.8,103,10.4,13.5,290,28741582.85417,0.3,39.1,48.3,4879,54.9,0,5937,108.6,102.9,10.5,13.3,279,27841582.86458,0.3,38.8,48.4,4736,54,0,5868,108.5,103,10.5,13.3,283,28041582.875,0.3,38.8,48.4,4794,54.7,0,5850,108.2,102.8,10.5,13.4,285,28241582.88542,0.3,39,48.4,4868,54.8,0,6046,108.4,102.6,10.6,13.4,286,28341582.89583,0.29,38.7,48.2,4745,53.9,0,6001,108.7,103.2,10.4,13.3,276,27341582.90625,0.3,38.9,48.2,4751,54.4,0,6112,108.1,102.4,10.5,13.2,276,27441582.91667,0.3,38.8,48.3,4654,55.3,0,5862,108.2,102.9,10.5,13.4,277,27641582.92708,0.3,39.1,48.3,4826,55.2,0,5969,108.3,102.6,10.5,13.3,279,27741582.9375,0.29,39,48.5,4908,53.7,0,5858,108.2,102.4,10.5,13.2,282,27941582.94792,0.3,38.8,48.3,4715,54.2,0,5901,108.4,102.9,10.5,13.2,278,27641582.95833,0.29,38.8,48.2,4696,55,0,5952,108.1,102.8,10.5,13.3,271,27041582.96875,0.3,39.1,48.1,4781,55.9,0,6133,108.1,102.3,10.4,13.3,274,27441582.97917,0.29,38.9,48.1,4712,53.7,0,5945,108,102.4,10.4,13.3,264,26341582.98958,0.28,38.7,48,4740,53.6,0,5930,107.7,102.3,10.5,13.4,258,25641583,0.29,38.9,48.1,4751,53.7,0,5909,107.9,102.5,10.5,13.3,265,26341583.01042,0.29,38.7,48,4673,53.8,0,6046,107.9,102.5,10.4,13.2,265,26441583.02083,0.29,38.7,48,4646,53.9,0,5930,108.4,103,10.6,13.4,265,26141583.03125,0.29,38.8,48.1,4661,54.7,0,5952,108.1,102.6,10.5,13.2,266,26641583.04167,0.29,39,47.9,4759,54.5,0,5939,108,102.4,10.5,13.5,256,25641583.05208,0.29,38.8,47.9,4598,54.8,0,5990,108.4,103,10.6,13.2,258,25641583.0625,0.28,38.8,48.1,4739,53.7,0,6046,107.8,102.5,10.5,13.3,258,25641583.07292,0.29,38.8,47.9,4808,53.6,0,6011,107.6,102,10.3,13.3,260,25941583.08333,0.29,38.7,47.9,4609,53.8,0,5881,107.9,102.5,11.1,13.9,252,25141583.09375,0.28,38.8,47.8,4691,53.8,0,6056,108.2,102.8,10.5,13.3,247,24641583.10417,0.29,38.9,47.9,4615,54.1,0,5863,107.7,102.3,10.5,13.3,249,24941583.11458,0.29,39,48,4769,54,0,5991,107,101.6,10.5,13.3,255,25541583.125,0.29,38.8,47.9,4724,54.9,0,6090,107.4,102,10.6,13.4,262,26341583.13542,0.29,38.8,47.9,4646,55.2,0,5949,107.8,102.3,10.5,13.3,257,25841583.14583,0.3,38.9,47.7,4718,55.5,0,6110,107.6,102.4,10.5,13.4,252,25441583.15625,0.28,38.9,47.7,4691,54.6,0,6038,107.5,102.2,10.6,13.3,241,24241583.16667,0.29,39.1,47.7,4717,55.6,0,5902,107.7,102.1,10.5,13.3,247,24941583.17708,0.29,39.2,47.9,4815,55.4,0,5831,108.1,102.4,10.5,13.3,255,25741583.1875,0.29,38.8,47.8,4718,54.9,0,5960,107.7,102.4,10.5,13.3,256,25741583.19792,0.3,39,47.8,4634,55.3,0,5983,108.3,102.9,10.6,13.3,253,25341583.20833,0.29,39,48,4701,55.4,0,6068,108.2,102.9,10.5,13.3,256,25741583.21875,0.3,39,47.7,4732,56,0,5932,107.8,102.3,10.6,13.4,255,25741583.22917,0.28,38.9,47.8,4788,53.9,0,5918,108.4,103.3,10.3,13.2,251,25141583.23958,0.29,38.9,48.1,4767,53.7,0,6019,108.6,102.9,10.3,13.2,261,26041583.25,0.29,38.7,47.9,4650,53.8,0,5925,107.6,102.3,10.3,13.2,256,25541583.26042,0.29,38.8,48.1,4793,53.9,0,5926,108,102.5,10.5,13.5,267,26541583.27083,0.29,38.7,48,4603,54.4,0,5867,108.3,102.9,10.5,13.4,264,26241583.28125,0.29,39.3,48,4851,55.4,0,5947,107.5,101.8,10.4,13.2,257,25541583.29167,0.29,38.9,48.4,4691,53.8,0,5930,108,102.5,10.5,13.4,266,26441583.30208,0.29,38.7,48.3,4621,54.3,0,6158,107.7,102.4,10.5,13.4,272,26941583.3125,0.3,38.9,48.1,4732,55,0,5929,107.6,102.1,10.5,13.4,266,26641583.32292,0.3,39.1,48.1,4686,55.9,0,6030,103.5,98,10.5,13.4,260,26341583.33333,0.29,38.7,48.2,4571,53.9,0,5918,106.3,101,10.6,13.4,260,26141583.34375,0.3,39.2,48.1,4868,54.8,0,5897,105.8,100,10.5,13.4,269,26941583.35417,0.29,38.9,48.3,4822,54,0,6002,106.2,100.4,10.4,13.2,273,27041583.36458,0.3,38.8,48.3,4815,54.4,0,5987,104.8,99.4,10.6,13.4,287,28441583.375,0.29,38.9,48.4,4831,54,0,6128,105.2,99.7,10.3,13.2,279,27541583.38542,0.3,38.7,48.3,4631,54.5,0,5881,105.2,99.9,10.5,13.3,283,28141583.39583,0.3,38.9,48.3,4881,54.6,0,6074,105.3,99.4,10.4,13.3,285,28341583.40625,0.3,39,48.3,4924,54.6,0,5936,105,99.2,10.4,13.2,288,28641583.41667,0.3,39.2,48.5,5073,54.7,0,6002,105.4,99.3,10.5,13.4,299,29641583.42708,0.31,39.1,48.6,5027,54.8,0,5945,105.4,99.2,10.5,13.3,309,30541583.4375,0.31,39,48.5,5183,55,0,5930,105.6,99.2,10.5,13.3,315,31141583.44792,0.31,38.9,48.5,5090,55,0,6092,105.9,100,10.4,13.4,325,32041583.45833,0.31,39,48.5,5235,54.9,0,6095,106.1,99.2,10.6,13.5,324,32241583.46875,0.33,38.9,48.5,5180,55.1,0,5979,106.2,99.4,10.5,13.5,342,33641583.47917,0.32,39.1,48.8,5382,55.1,0,5894,105.4,98.6,10.5,13.4,356,35041583.48958,0.32,38.9,48.7,5287,54.8,0,6048,106.2,99.7,10.6,13.4,353,34741583.5,0.32,39,48.9,5351,54.9,0,5900,105.4,98.6,10.5,13.3,364,35641583.51042,0.33,39.2,49,5562,54.9,0,5901,105.5,98.1,10.5,13.4,377,37041583.52083,0.33,39.2,49,5679,54.8,0,5912,105.9,98.7,10.5,13.3,394,38041583.53125,0.33,39,49.3,5531,54.9,0,6098,107.5,100.4,10.5,13.5,397,39441583.54167,0.34,38.8,49.3,5456,54.7,0,5993,107.2,100.3,10.4,13.4,408,39841583.55208,0.34,38.8,49.5,5386,54.4,0,5909,107.8,100.9,10.5,13.3,419,40341583.5625,0.34,39,49.2,5592,54.5,0,5916,106.2,98.9,10.5,13.4,409,39741583.57292,0.34,38.8,49.2,5465,54.7,0,5922,106.4,99.5,10.5,13.2,403,39141583.58333,0.34,39.3,49.2,5859,54.8,0,5903,106.6,98.5,10.5,13.4,419,40741583.59375,0.35,39.4,49.5,6101,55.2,0,5943,107.6,99.3,10.4,13.4,460,45041583.60417,0.36,39.3,49.7,6147,55.1,0,5963,105.7,96.9,10.6,13.5,488,47341583.61458,0.36,39.1,49.4,6182,55,0,5933,106.5,97.8,10.4,13.2,488,47041583.625,0.37,38.4,49.4,5456,55.1,0,5375,109.3,102.1,10.4,12.6,464,44741583.63542,0.37,38.6,49.6,5033,55.4,0,4503,108.1,101.8,10.5,12.2,442,42541583.64583,0.37,38.8,50.1,4805,56,0,4562,106.3,100.4,10.4,12.2,428,41641583.65625,0.38,38.8,49.9,4577,56.4,0,4487,106.6,100.9,10.4,12,403,39341583.66667,0.36,38.8,50.1,4633,56.6,0,4482,107.7,102.3,10.5,12,404,39241583.67708,0.36,38.8,50.1,4696,56.9,0,4465,107.7,102.3,10.5,12.1,396,38941583.6875,0.36,38.8,50,4415,57,0,4434,106.2,101.2,10.5,12.1,379,37141583.69792,0.34,38.4,49.9,3523,56.8,0,4842,104.8,101.6,11.4,13.3,286,28341583.70833,0.32,38.7,49.9,3488,56.8,0,4903,104.4,101.2,11.2,13.1,262,25941583.71875,0.31,39.1,49.8,3650,56.7,0,4909,105.4,101.8,11.3,13.2,252,25341583.72917,0.31,38.8,49.9,3516,56.9,0,4819,105,102,11.4,13.2,260,25641583.73958,0.32,39,50,3439,57,0,4970,104.7,101.4,11.3,13.2,257,25441583.75,0.32,38.9,50,3416,56.9,0,4779,104.6,101.6,11.4,13.1,256,25641583.76042,0.32,38.9,49.8,3537,56.8,0,4775,104.9,101.7,11.3,13.1,259,25541583.77083,0.31,38.9,49.8,3515,56.9,0,4949,104.8,101.8,11.4,13,249,24641583.78125,0.32,38.9,49.7,3442,56.9,0,4787,104.9,101.9,11.3,13.2,246,24641583.79167,0.32,38.8,49.7,3401,57,0,4862,105,102.1,11.4,13.1,245,24141583.80208,0.31,38.9,49.9,3387,56.9,0,4910,104.8,101.8,11.2,13.2,243,24041583.8125,0.32,38.8,49.8,3335,56.9,0,4900,105.1,102.2,11.3,13.1,242,24041583.82292,0.31,39,49.8,3395,57,0,4862,104.6,101.5,11.3,13.2,245,24341583.83333,0.32,39,49.7,3421,57.2,0,4835,103.9,100.8,11.3,13.2,242,24141583.84375,0.32,38.8,49.7,3287,57,0,4888,105.3,102.4,11.2,13.1,241,23841583.85417,0.31,38.9,49.6,3356,56.9,0,4844,105,102.4,11.2,13.1,236,23341583.86458,0.31,38.9,49.7,3365,56.9,0,4900,104.7,102,11.3,13.1,232,23041583.875,0.32,39.1,49.6,3338,57,0,4967,104.2,101.4,11.3,13.2,234,23241583.88542,0.31,39,49.6,3362,56.9,0,4944,104.2,101.6,11.2,13.2,230,22741583.89583,0.31,39.5,49.6,3864,56.8,0,4811,105.1,101.1,11.2,13.2,255,25541583.90625,0.32,39.1,49.4,3805,57.2,0,4843,106.2,102.4,11.3,13.1,264,26341583.91667,0.33,39,49.4,3745,57.2,0,4960,105.6,101.7,11.4,13.3,270,27041583.92708,0.32,39.1,49.5,3913,57.2,0,4888,105,101.1,11.3,13.1,275,27641583.9375,0.32,38.8,49.5,3803,57.1,0,4923,105.2,101.4,11.3,13.2,274,27341583.94792,0.33,39,49.5,3812,57,0,4858,105.8,101.7,11.2,13,272,27241583.95833,0.33,38.9,49.5,3786,57.1,0,4949,105.4,101.7,11.2,13.1,277,27541583.96875,0.34,38.8,49.6,3647,57.1,0,4824,105,101.4,11.2,13.2,277,27541583.97917,0.33,38.6,49.4,3527,56.8,0,4947,105.7,102,11.3,13.1,262,26041583.98958,0.32,38.8,49.3,3606,56.6,0,4810,105.9,102.4,11.2,13.1,252,25141584,0.32,38.8,49.3,3557,56.7,0,4890,105.8,102.6,11.2,13.1,246,24441584.01042,0.32,39,49.1,3550,57,0,4910,105.6,102,11.3,13.3,238,23841584.02083,0.31,38.9,48.8,3622,56.8,0,4825,105.5,102,11.2,13.2,231,23041584.03125,0.31,38.9,48.7,3496,56.6,0,4949,105.8,102.4,11.2,13.2,222,22241584.04167,0.3,38.8,48.5,3560,56.7,0,4900,105.9,102.6,11.2,13,218,21741584.05208,0.31,39.8,48.4,4557,56.4,0,4600,107.4,102.1,10.5,12.2,251,25741584.0625,0.33,39.4,48.5,4788,57.1,0,4512,107.5,102,10.6,12.2,291,29641584.07292,0.34,39.2,48.6,4668,57.3,0,4561,108.5,102.3,10.5,12.2,306,31041584.08333,0.34,38.8,48.4,4668,56.8,0,4550,108.2,102.6,10.5,12.2,314,31641584.09375,0.34,38.8,48.5,4523,56.5,0,4587,107.6,102.4,10.5,12.1,310,31241584.10417,0.34,38.9,48.3,4492,56.4,0,4617,107.5,102.2,10.5,12.2,298,30141584.11458,0.33,39,48.4,4631,56.5,0,4469,107.7,102.8,10.6,12.2,299,30341584.125,0.34,39,48.3,4598,56.6,0,4577,107.7,102.2,10.6,12.2,301,30441584.13542,0.34,38.8,48.4,4529,56.6,0,4525,107.2,102.1,10.4,12,306,30941584.14583,0.33,38.8,48.2,4597,56.4,0,4445,107.3,102,10.5,12.1,294,29841584.15625,0.33,38.8,48.1,4409,56.3,0,4492,107.3,102.7,10.4,12.1,281,28541584.16667,0.33,38.9,48.1,4281,55.9,0,4478,107.5,102.2,10.5,12.2,268,27241584.17708,0.31,39,48,4579,55.5,0,4472,107.4,102.4,10.5,12,268,27341584.1875,0.31,38.8,47.9,4477,55.1,0,4484,107.6,102.6,10.6,12.1,263,26741584.19792,0.31,39.1,48.2,4627,54.8,0,4511,107.3,102,10.5,12.2,271,27341584.20833,0.32,38.8,48.1,4325,54.8,0,4607,107.8,103,10.5,12.1,267,26941584.21875,0.32,38.9,48,4421,54.5,0,4478,107.8,103.3,10.5,12.2,266,26941584.22917,0.31,38.9,48.2,4403,54.4,0,4520,106.9,102.1,10.5,12.1,261,26241584.23958,0.31,38.8,48.1,4331,54.4,0,4470,107.7,102.8,10.5,12.2,263,26641584.25,0.32,39,48,4399,54.4,0,4516,107.7,102.5,10.4,12.1,260,26241584.26042,0.31,39,48.2,4508,54.5,0,4577,107.1,102.5,10.5,12.1,270,27241584.27083,0.32,38.9,48.1,4343,54.6,0,4484,107.3,102.3,10.4,12.2,262,26441584.28125,0.31,38.9,48.3,4457,54.3,0,4439,107.8,102.8,10.5,12.2,266,26841584.29167,0.31,39,48.1,4492,54.4,0,4573,107.2,102,10.5,12.1,264,26741584.30208,0.31,38.9,48.1,4433,54.6,0,4559,107.6,102.6,10.5,12.2,267,26941584.3125,0.31,39,48.3,4673,54.7,0,4523,107.4,102.1,10.6,12.1,278,28041584.32292,0.32,38.9,48.3,4534,54.8,0,4442,103.1,97.9,10.6,12.2,283,28541584.33333,0.32,39.1,48.3,4672,54.9,0,4497,103.6,98.2,10.6,12.2,289,29141584.34375,0.33,38.8,48.4,4466,54.9,0,4558,104.4,99.2,10.6,12.1,295,29741584.35417,0.33,39,48.4,4730,54.9,0,4470,105.4,99.5,10.4,12.3,301,30241584.36458,0.33,39.2,48.5,4850,55.1,0,4437,105.6,99.5,10.6,12.3,316,31741584.375,0.33,39.3,48.4,5092,55.4,0,4448,104.6,98.6,10.5,12.1,323,32441584.38542,0.35,39.2,48.4,5201,56.1,0,4457,105.8,99.2,10.6,12.2,348,34841584.39583,0.35,39.3,48.6,5321,56.9,0,4470,105.7,99.2,10.6,12.2,361,36241584.40625,0.36,39.4,48.8,5555,57.5,0,4495,106.1,99,10.6,12.3,398,39641584.41667,0.38,39.7,49.2,6111,58.2,0,4556,110.9,102.1,10.5,12.3,459,45441584.42708,0.39,39.5,49.2,6204,58.9,0,5489,111.5,103,11,13.4,497,48741584.4375,0.42,38,49.4,5100,60.1,0,5174,111.7,105.3,11,13.2,517,50141584.44792,0.39,38,49.7,3712,60.3,0,5310,104.9,100.8,11,13.4,355,34941584.45833,0.36,38.7,50,3512,59.6,0,4933,109.7,106.1,11.2,13.2,298,29841584.46875,0.37,38.7,50.4,3593,60.3,0,4874,107.2,104,11.2,13.3,326,32341584.47917,0.37,39.3,50.7,3860,61.3,0,4895,104.7,101.1,11.4,13.4,338,33741584.48958,0.38,39.1,50.7,3784,61.3,0,5020,106.2,102.3,11.1,13.1,350,34841584.5,0.39,39,51.2,3827,61.3,0,5012,107.5,103.2,11.4,13.5,382,37541584.51042,0.38,38.9,51.3,3875,60.9,0,5007,106.9,103.1,11.4,13.5,385,37841584.52083,0.4,39.2,51.7,3909,61.5,0,5057,107.7,103.5,11,13.3,410,39941584.53125,0.39,39,52,4007,61.8,0,5129,106.7,102.6,11.1,13.3,427,41441584.54167,0.4,39.1,52.2,4162,61.9,0,5084,106.3,102,11.3,13.5,456,44041584.55208,0.4,39,52.2,4152,62.3,0,5268,107.3,102.3,11.3,13.6,469,45541584.5625,0.42,39.2,52.4,4175,62.4,0,5086,105.5,101.4,10.7,12.8,493,47541584.57292,0.41,39.2,52.4,4372,62.7,0,4863,106.1,101.4,10.6,12.7,507,48841584.58333,0.43,39.2,52.4,4364,63,0,4967,106.4,101.8,10.8,12.9,528,50841584.59375,0.44,38.9,52.6,4277,63,0,4937,106.5,101.8,10.5,12.5,543,52041584.60417,0.42,39.1,52.7,4402,63.4,0,5189,105.6,101.3,10.7,12.7,541,51941584.61458,0.44,39.1,52.7,4406,63.7,0,5271,106.6,101.6,10.9,13.3,555,53041584.625,0.44,38.9,52.7,4352,63.7,0,5568,107.2,102.2,10.9,13.6,560,53541584.63542,0.41,38.6,52.6,3786,63.8,0,5396,105.9,102.4,10.8,13.2,463,44641584.64583,0.4,38.8,52.7,3869,63.7,0,4908,105.1,101.4,10.7,12.8,461,44541584.65625,0.42,38.9,52.7,3750,63.8,0,4946,105.4,101.6,10.7,12.6,466,44941584.66667,0.41,38.9,52.8,3805,64,0,5076,105.6,101.6,10.8,12.7,463,44741584.67708,0.41,38.8,52.8,3772,64,0,5057,106.2,102.3,10.6,12.8,459,44341584.6875,0.41,38.9,52.5,3771,63.8,0,4934,105.2,101.8,10.7,12.7,443,43041584.69792,0.41,38.9,52.5,3677,63.8,0,5038,105.3,101.5,10.7,12.8,436,42441584.70833,0.41,38.9,52.5,3622,64,0,4956,105.6,102.2,10.6,12.6,427,41641584.71875,0.42,38.9,52.4,3485,63.9,0,5030,105.9,102.4,10.6,12.7,410,40341584.72917,0.41,38.9,52.2,3429,63.6,0,4901,106,102.6,10.6,12.8,398,38941584.73958,0.4,38.9,52.2,3493,63.6,0,5001,106.1,103.1,10.7,12.8,392,38641584.75,0.39,39,52.1,3535,63.6,0,4994,105.2,101.9,10.6,12.7,381,37441584.76042,0.41,38.8,51.9,3326,63.6,0,5050,105.7,102.6,10.7,12.7,375,36841584.77083,0.38,38.9,51.7,3470,63.7,0,4959,105,101.9,10.7,12.7,357,35241584.78125,0.4,38.9,51.7,3230,63.5,0,5070,105.3,102.2,10.7,12.7,343,33841584.79167,0.39,38.9,51.5,3242,63.3,0,4964,105.4,102.3,10.6,12.7,333,32841584.80208,0.38,38.9,51.4,3241,63.1,0,4949,105.5,102.6,10.6,12.7,326,32041584.8125,0.38,39,51.5,3143,62.8,0,4937,105.2,102.5,10.7,12.7,315,31041584.82292,0.39,38.9,51.4,3075,62.6,0,4903,105.1,102.6,10.7,12.8,313,30841584.83333,0.37,38.8,51.3,3125,62.3,0,4964,105.3,102.8,10.6,12.7,301,29541584.84375,0.36,39,51.2,3152,61.9,0,4884,105,102.1,10.7,12.7,292,28641584.85417,0.36,38.8,51.1,2981,61.3,0,4888,104.7,102.2,10.6,12.7,275,27041584.86458,0.35,38.9,51,2923,61,0,4908,105,102.8,10.7,12.8,262,25641584.875,0.35,38.9,50.9,2974,60.6,0,5051,104.7,102.4,10.8,12.7,261,25641584.88542,0.35,39,51,2855,60.6,0,4907,104.5,102.4,10.7,12.7,250,24541584.89583,0.35,38.9,50.9,2715,60.1,0,4903,104.7,102.7,10.7,12.6,239,23441584.90625,0.33,38.7,50.7,2708,59.7,0,4847,104.9,103,10.7,12.7,228,22241584.91667,0.35,39.4,50.7,3072,59.6,0,4490,105.4,102.9,10.7,12.2,257,24941584.92708,0.35,39.2,50.5,3125,60,0,4512,105.3,102.6,10.6,12.2,263,26141584.9375,0.34,39,50.5,3154,59.9,0,4437,103.9,101.4,10.5,12.2,257,25441584.94792,0.35,39,50.7,3154,59.9,0,4405,103.9,101.3,10.6,12.2,267,26341584.95833,0.34,39,50.8,3278,60.3,0,4464,103.6,100.8,10.6,12.2,277,27441584.96875,0.35,38.9,50.8,3263,60.5,0,4492,103.6,100.7,10.5,12.1,283,28041584.97917,0.35,38.8,50.7,3169,60,0,4415,103.4,100.8,10.5,12.1,281,27741584.98958,0.35,38.8,50.6,3154,59.9,0,4385,104.3,101.8,10.6,12.1,274,27141585,0.35,38.8,50.6,3073,59.3,0,4346,104.2,101.3,10.5,12.1,265,26141585.01042,0.35,39.3,50.5,3266,59.3,0,4374,103.2,100.1,10.5,12.1,268,26541585.02083,0.35,39.1,50.6,3275,59.8,0,4430,103.3,100.6,10.5,12.1,277,27541585.03125,0.36,38.9,50.2,3260,60.1,0,4392,104,101,10.5,12,280,27841585.04167,0.37,39,50.1,3253,60.4,0,4438,103.3,100.3,10.5,12.1,279,27841585.05208,0.36,38.9,50.1,3279,60.5,0,4413,103.3,100.4,10.6,12.1,277,27741585.0625,0.36,38.8,50.4,3185,60.2,0,4424,103.9,101,10.5,12.1,277,27541585.07292,0.35,39,50.5,3328,59.7,0,4378,103.1,100.3,10.5,12.2,282,28041585.08333,0.37,39.1,50.6,3410,60.2,0,4352,103,100.1,10.5,12.1,299,29941585.09375,0.37,39.2,50.7,3482,60.8,0,4374,103,99.6,10.6,12.1,311,31241585.10417,0.38,39.3,50.5,3637,61.6,0,4385,103.3,99.7,10.6,12.2,319,32041585.11458,0.38,38.9,50.6,3662,62.4,0,5260,102.7,99.3,11,13.3,338,33741585.125,0.39,39,50.8,3630,63,0,5238,103,99.4,11,13.3,345,34341585.13542,0.39,39,50.8,3710,63.1,0,5264,103.3,99.5,11.1,13.3,354,35241585.14583,0.39,39,50.8,3752,63.1,0,5354,102.8,98.8,11.1,13.5,361,35941585.15625,0.39,38.8,50.8,3697,63.1,0,5223,103.8,100,11.1,13.2,366,36241585.16667,0.39,39,50.8,3787,63.5,0,5331,102.9,99.1,11.2,13.5,362,36041585.17708,0.39,38.9,50.8,3857,63.3,0,5247,102.3,98.3,11.1,13.3,377,37541585.1875,0.4,38.8,50.8,3745,63.2,0,5384,103.1,99.5,11.1,13.5,371,36841585.19792,0.4,39,50.8,3812,63.5,0,5321,103.1,99.4,11.2,13.6,373,37041585.20833,0.4,39.1,50.9,3840,63,0,5147,102.7,98.9,11.1,13.3,379,37541585.21875,0.41,38.9,51,3891,63.8,0,5366,104,100.2,11.3,13.6,407,40041585.22917,0.4,38.9,51,3888,63,0,5336,103.9,100,11,13.3,391,38741585.23958,0.4,38.8,50.9,3902,63.8,0,5429,103.9,99.9,10.7,13.1,400,39341585.25,0.4,38.9,51,3853,63.3,0,5297,104.5,100.4,10.8,13,394,38941585.26042,0.41,39,51,3993,63.5,0,5246,103.3,99.3,11.2,13.5,410,40141585.27083,0.4,39,51.2,4097,63.4,0,5249,103.9,99.6,11,13.2,417,41141585.28125,0.4,38.9,51.2,3993,63.3,0,5353,104.3,99.9,10.7,13.1,417,40941585.29167,0.4,39,51,4029,63.6,0,5446,104.4,99.9,10.6,13,409,40241585.30208,0.41,38.9,51.1,4064,64,0,5501,103.7,99.4,10.7,13.2,427,42141585.3125,0.41,39.1,51.1,4176,63.7,0,5297,103.3,99.3,10.7,13,428,42141585.32292,0.41,38.9,51.2,4121,63.8,0,5564,99.6,95.4,10.7,13.1,436,43041585.33333,0.41,39.2,51.4,4294,64.1,0,5550,107,102.2,10.8,13.3,449,44141585.34375,0.42,39,51.2,4356,64.4,0,5690,107.1,102.3,10.8,13.4,469,45741585.35417,0.43,39.1,51.3,4463,64.5,0,5621,107.5,102.6,10.7,13.3,492,48141585.36458,0.43,38.9,51.5,4473,64.4,0,5576,107.2,101.8,10.7,13.3,511,49541585.375,0.43,38.8,51.6,4448,64.6,0,5913,108.3,103.2,10.9,13.5,516,50041585.38542,0.43,39.2,51.7,4580,64.9,0,5738,107,101.8,10.8,13.6,522,51141585.39583,0.44,39,51.8,4538,65.1,0,5779,108.2,102.7,10.9,13.6,546,52841585.40625,0.44,39,51.8,4631,65.1,0,5774,107.8,102.7,10.9,13.7,558,54041585.41667,0.42,39.3,51.8,4692,64.8,0,5697,107.3,101.8,10.9,13.5,524,51041585.42708,0.45,38.9,51.8,4731,65.6,0,5974,108.4,102.7,10.9,13.8,577,55841585.4375,0.46,39.1,51.6,4631,66.3,0,5072,111.2,105.9,10.8,13.1,558,53941585.44792,0.45,39,51.9,4658,65.6,0,5109,109.3,103.9,10.7,12.8,572,55441585.45833,0.43,38.7,52.2,4431,66.7,0,6119,108.4,103.4,11.4,14.2,540,52141585.46875,0.45,38.8,52.3,4337,66.9,0,6192,106.5,102,11.4,14.5,553,53741585.47917,0.44,38.9,52.4,4343,66.6,0,6048,107.9,103.1,11.3,14.4,546,52641585.48958,0.44,39,52.2,4237,66.9,0,6313,107.4,102.9,11.6,14.7,531,51541585.5,0.43,39,52.2,4316,66.6,0,6095,107.1,102.6,11.4,14.6,519,50341585.51042,0.43,38.9,52.3,4136,66.1,0,6157,108,103.5,11.5,14.4,508,48841585.52083,0.44,38.8,52.2,4027,66.3,0,6085,107.4,103.4,11.3,14.3,501,48441585.53125,0.43,38.9,52.2,4064,66.6,0,6053,107.9,103.4,11.3,14.3,489,47741585.54167,0.43,39,52.1,4119,66.7,0,5960,107.6,103.3,11.3,14.3,493,47941585.55208,0.43,39,52.2,4057,66.5,0,5975,107.7,103.3,11.4,14.3,489,47541585.5625,0.44,38.9,52.2,3919,66.7,0,6135,107.4,103.7,11.5,14.6,482,46841585.57292,0.43,38.8,52.1,3983,66.6,0,6105,107.7,103.7,11.4,14.4,478,47141585.58333,0.43,39,52.1,4053,66.8,0,5949,107.2,102.7,11.3,14.3,478,46541585.59375,0.43,38.9,52.1,4008,66.7,0,6030,107.4,103.3,11.3,14.4,473,46241585.60417,0.43,38.9,52.3,3846,66.5,0,6086,107.9,104.1,11.3,14.3,465,45241585.61458,0.43,38.9,52.2,3791,66.4,0,6031,108.2,104.2,11.3,14.2,459,44641585.625,0.41,38.9,51.9,3881,66.5,0,5945,107.1,103.4,11.2,14.2,441,43141585.63542,0.42,38.9,51.9,3731,66.2,0,5866,106.1,102.6,11.2,14.2,424,41741585.64583,0.41,38.9,51.9,3677,65.9,0,5910,106,102.7,11.3,14.2,410,40541585.65625,0.41,39,52,3665,65.9,0,5843,106.4,103.1,11.3,14.1,419,41341585.66667,0.4,38.9,51.8,3680,65.5,0,5743,107.2,103.8,11.2,13.9,403,39641585.67708,0.4,39,51.8,3606,65,0,5794,107,103.3,11.1,13.9,392,38341585.6875,0.4,38.8,51.8,3561,64.5,0,4979,107.6,104.4,10.7,12.8,388,38241585.69792,0.41,38.5,51.7,3180,63.7,0,4949,107.8,104.8,10.7,12.9,359,36041585.70833,0.38,38.6,51.4,3017,62,0,4931,107.3,104.7,10.6,12.6,310,30241585.71875,0.36,38.7,51.1,2929,60.1,0,4919,106.3,104,10.8,12.7,271,26741585.72917,0.33,38.8,51,2890,59,0,4878,106.2,103.9,10.6,12.6,249,24241585.73958,0.32,38.8,50.9,2825,57.9,0,4900,105.6,103.5,10.7,12.7,234,22941585.75,0.31,38.7,50.9,2743,56.6,0,4884,104.6,102.5,10.6,12.6,220,21341585.76042,0.29,39.5,50.8,3134,55.6,0,4779,105.2,102.4,10.2,12,218,21041585.77083,0.29,39.2,50.7,3109,55.6,0,4664,105.7,103.1,10.5,12.3,220,21541585.78125,0.3,39.1,50.7,3053,55.6,0,4681,105.7,103.3,10.5,12.3,223,21841585.79167,0.31,39.4,50.6,3545,55.3,0,4738,104.8,101.5,10.5,12.2,255,25241585.80208,0.32,39,50.6,3489,55.1,0,4547,106.9,103.7,10.5,12.2,271,26641585.8125,0.32,38.8,50.5,3413,54.9,0,4527,106,102.7,10.5,12.2,268,26341585.82292,0.31,38.9,50.6,3426,54.6,0,4554,105.3,101.8,10.5,12.2,261,25841585.83333,0.3,38.6,50.3,3173,54.3,0,4512,106.2,103.6,10.5,12.2,236,23041585.84375,0.29,38.1,50,2922,53.7,0,4572,105.5,103.1,10.5,12.1,213,21041585.85417,0.27,38.3,49.9,2959,53.3,0,4540,104.4,101.9,10.4,12.1,199,19141585.86458,0.28,39.4,49.7,3460,53.9,0,4528,103.8,100.4,10.5,12.2,209,20541585.875,0.28,40.3,49.3,4206,54.3,0,4631,105.2,100.7,10.6,12.2,220,22141585.88542,0.31,39.6,49.5,4348,54.8,0,4512,105.9,101.2,10.6,12.2,280,27641585.89583,0.33,39.2,49.4,4424,55,0,4607,106.4,101.2,10.5,12.1,305,30441585.90625,0.33,39.1,49.2,4394,55.1,0,4544,105.6,100.5,10.6,12.3,311,30841585.91667,0.31,39,49.2,4582,54.6,0,4554,105.6,100.6,10.6,12.2,307,30541585.92708,0.32,38.9,49.2,4461,54.2,0,4571,105.7,100.7,10.5,12.2,309,30441585.9375,0.32,38.8,49.2,4417,54.2,0,4487,105.9,101.4,10.5,12.2,313,30941585.94792,0.33,38.8,49,4406,54.2,0,4515,105.5,100.5,10.5,12.2,306,30641585.95833,0.32,38.8,48.8,4297,54.6,0,4556,105.6,101.1,10.5,12.1,282,28241585.96875,0.31,38.8,48.8,4211,54.2,0,4600,105.7,101.4,10.6,12.2,273,27441585.97917,0.3,38.9,48.8,4244,54.1,0,4535,105.2,100.9,10.5,12.1,264,26441585.98958,0.31,38.9,48.5,4192,54.1,0,4622,105,100.7,10.5,12.1,257,25841586,0.31,38.8,48.6,4179,54.1,0,4487,106.4,101.7,10.5,12.1,260,26141586.01042,0.3,38.9,48.4,4127,54.3,0,4587,105.6,101.2,10.4,12.1,250,25141586.02083,0.31,38.9,48.4,4049,54.6,0,4524,105.5,101.1,10.5,12.2,248,25041586.03125,0.3,38.9,48.3,4141,54.4,0,4558,105.8,101.2,10.5,12.1,242,24441586.04167,0.3,39,48.3,4071,54.2,0,4576,105.5,101.3,10.5,12.2,240,24241586.05208,0.31,39,48.4,4128,54.3,0,4512,105.2,100.9,10.6,12.2,246,24741586.0625,0.31,38.9,48.3,4073,54.4,0,4454,105.6,101.2,10.5,12.2,247,24841586.07292,0.31,38.9,48.2,4080,54.5,0,4565,105.5,101.1,10.5,12.1,242,24541586.08333,0.31,38.9,48.3,4061,54.6,0,4543,105.2,101,10.5,12.1,244,24741586.09375,0.3,38.9,48.3,4029,54.4,0,4619,105.4,101.2,10.5,12.2,238,24041586.10417,0.3,39,48.3,4057,54.3,0,4604,105.1,100.7,10.5,12.3,238,24041586.11458,0.3,38.9,48.3,4176,54.4,0,4667,105.4,100.9,10.5,12.1,245,24641586.125,0.31,38.8,48.2,4024,54.4,0,4593,105.5,101.5,10.4,12.1,242,24341586.13542,0.3,38.7,48.1,4015,54.5,0,4547,103.7,99.6,10.4,12.2,238,24041586.14583,0.3,38.8,48.2,4010,54.5,0,4509,103.7,99.4,10.5,12.3,238,23841586.15625,0.3,39,48.2,4192,54.3,0,4576,103.9,99.5,10.6,12.2,237,23941586.16667,0.31,38.8,48.1,4042,54.3,0,4502,104.3,100.3,10.5,12.1,239,24141586.17708,0.31,38.9,48.2,4089,54.4,0,4513,104.9,100.6,10.5,12.2,245,24741586.1875,0.3,38.9,48,4071,54.4,0,4521,103.8,99.4,10.5,12.1,236,23941586.19792,0.31,39.1,48.3,4214,54.9,0,4593,103.7,99.1,10.6,12.2,245,24741586.20833,0.3,38.8,48.3,4132,54.2,0,4469,104.5,99.9,10.5,12.3,247,24841586.21875,0.3,39,48.3,4325,54.2,0,4600,104.7,100.3,10.5,12.2,252,25441586.22917,0.31,38.8,48.1,4084,54.9,0,4528,104.9,100.8,10.6,12.2,250,25141586.23958,0.3,38.8,48.5,4120,54.3,0,4532,104.9,100.6,10.6,12.3,250,25141586.25,0.3,38.9,48.3,4211,54.1,0,4495,104.4,99.8,10.6,12.2,241,24441586.26042,0.31,38.8,48.4,4049,55.2,0,4592,104.6,100.3,10.6,12.3,251,25341586.27083,0.3,38.8,48.4,4101,53.9,0,4556,104.1,99.8,10.6,12.1,247,24841586.28125,0.31,39,48.5,4134,55.2,0,4598,104.2,100,10.6,12.3,252,25641586.29167,0.31,38.8,48.6,4072,53.9,0,4438,104.3,100.1,10.6,12.2,257,25641586.30208,0.32,38.9,48.5,4025,55.1,0,4552,104.3,100,10.6,12.2,253,25541586.3125,0.31,38.8,48.6,3994,53.9,0,4549,104.4,100.2,10.5,12.2,247,24841586.32292,0.31,38.9,48.3,4180,55.2,0,4469,100.7,96.2,10.5,12.2,249,25341586.33333,0.3,38.9,48.4,4304,54.2,0,4484,101.1,97,10.5,12.1,253,25441586.34375,0.31,39,48.4,4195,54.7,0,4621,101,96.4,10.5,12.3,256,25841586.35417,0.32,38.8,48.3,4239,54.9,0,4553,101.8,97.2,10.6,12.2,263,26641586.36458,0.32,38.9,48.6,4191,54.9,0,4474,101.3,96.9,10.6,12.1,265,26741586.375,0.32,39.1,48.5,4335,54.8,0,4574,101,96,10.5,12.2,267,27241586.38542,0.31,39.3,48.5,4657,54.7,0,4461,106.8,101.4,10.6,12.2,282,28241586.39583,0.33,39,48.7,4417,54.8,0,4520,108.3,103.4,10.6,12.2,291,29241586.40625,0.34,38.9,48.8,4382,55,0,4613,107.7,102.6,10.5,12.3,306,30441586.41667,0.32,39.1,48.6,4665,54.9,0,4596,107.9,102.3,10.6,12.2,297,29941586.42708,0.32,39.1,48.8,4691,54.6,0,4599,107.5,102,10.5,12.3,307,30841586.4375,0.33,39,48.7,4787,54.6,0,4464,106.9,101.3,10.5,12.1,315,31441586.44792,0.33,39.2,49.1,4905,54.8,0,4466,107.9,102.3,10.5,12.3,337,33341586.45833,0.35,39.2,49.2,4829,55.1,0,4573,108.1,102.3,10.5,12.2,355,35141586.46875,0.35,39,49,4958,54.9,0,4706,109,102.7,10.4,12.1,361,35641586.47917,0.35,39.1,49.6,4955,54.7,0,4604,109.5,103.3,10.5,12.1,382,37441586.48958,0.35,38.8,49.3,4894,54.6,0,4561,109.7,104,10.5,12.2,378,36941586.5,0.35,39.1,49.4,5031,54.8,0,4521,109.5,103.3,10.5,12.3,384,37541586.51042,0.36,39.1,49.6,5097,54.8,0,4496,109.3,103.1,10.5,12.2,404,39241586.52083,0.36,39.5,49.6,5445,54.7,0,4497,108.7,101.6,10.6,12.2,423,41341586.53125,0.37,38.9,49.5,5211,54.7,0,4502,109.8,103.3,10.6,12.2,432,41941586.54167,0.37,39.1,49.7,5333,55,0,4537,109.2,102.5,10.5,12.3,442,43041586.55208,0.38,38.9,49.7,5363,54.9,0,4580,110.6,103.9,10.5,12.2,465,44841586.5625,0.38,39.2,49.7,5594,54.6,0,4525,110.2,102.2,10.5,12.2,471,45641586.57292,0.39,39,49.9,5345,54.6,0,4468,110.1,102.8,10.5,12.2,477,45941586.58333,0.39,39,49.8,5459,54.8,0,4562,109.6,102,10.5,12.2,482,46441586.59375,0.39,38.8,50,5333,54.5,0,4528,110,103.4,10.4,12.2,488,46941586.60417,0.38,38.9,49.9,5450,54.3,0,4493,109.9,102.8,10.4,12.1,485,46641586.61458,0.39,38.8,49.9,5168,54.3,0,4497,110.8,104.2,10.5,12.2,479,46041586.625,0.38,39,50,5348,54.3,0,4497,110,103.4,10.5,12.3,475,45641586.63542,0.38,39,50.2,5315,54.4,0,4481,109,102.3,10.4,12.1,484,46641586.64583,0.38,38.8,49.9,5249,54.5,0,4439,105.1,98.7,10.5,12.1,474,45641586.65625,0.37,38.8,49.8,5183,54.8,0,4524,105.9,99.5,10.6,12.2,445,42941586.66667,0.37,38.9,49.9,5114,54.2,0,4678,105.7,98.7,10.5,12.2,441,42541586.67708,0.37,38.7,49.7,4900,54.1,0,4479,104.9,99.3,10.6,12.2,425,41141586.6875,0.36,38.9,49.8,5066,54.2,0,4494,105.3,99,10.5,12.1,419,40741586.69792,0.37,38.8,49.8,4940,54.4,0,4558,105.2,99.3,10.6,12.2,419,40741586.70833,0.36,38.8,49.6,4779,54.3,0,4419,104.9,98.8,10.6,12.1,392,38341586.71875,0.35,38.7,49.6,4808,54.1,0,4476,104.7,99.4,10.6,12.1,382,37441586.72917,0.35,38.6,49.5,4658,54.2,0,4541,105.5,100,10.6,12.1,371,36341586.73958,0.33,38.9,49.5,4856,54.1,0,4521,104.2,99.2,10.6,12.2,356,34941586.75,0.34,38.8,49.4,4628,54.1,0,4514,104.6,99.2,10.5,12.2,355,34841586.76042,0.34,38.7,49.3,4520,54.4,0,4683,104.1,98.6,10.6,12.3,346,34041586.77083,0.34,38.8,49,4547,54.1,0,4588,103.9,98.9,10.6,12.2,326,32141586.78125,0.33,38.8,49,4403,54.1,0,4453,104.4,99.5,10.5,12.1,311,30941586.79167,0.32,38.7,48.8,4485,54.2,0,4502,104.4,99.6,10.5,12.1,306,30441586.80208,0.32,38.9,49,4442,54.2,0,4505,103.7,98.1,10.6,12.2,302,30041586.8125,0.33,39,49,4476,54.6,0,4478,103.8,98.7,10.5,12.2,304,30341586.82292,0.33,38.8,48.8,4406,54.4,0,4490,103.8,99,10.5,12.2,300,30041586.83333,0.32,38.7,48.7,4251,54.2,0,4715,104,99.2,10.5,12.1,287,28641586.84375,0.32,38.9,48.7,4347,54.2,0,4529,