103.7,98.9,10.5,12.3,282,28241586.85417,0.32,38.8,48.6,4293,54.3,0,4629,104.1,99.3,10.5,12.1,278,27941586.86458,0.32,38.8,48.7,4282,54.5,0,4525,103.5,98.6,10.6,12.2,286,28641586.875,0.32,39,48.9,4391,54.7,0,4484,103.2,98.2,10.5,12.1,292,29141586.88542,0.31,38.7,48.5,4312,54.4,0,4466,102.8,98.2,10.5,12.3,274,27541586.89583,0.31,38.8,48.6,4146,54.1,0,4466,102.5,98.2,10.5,12.2,265,26541586.90625,0.31,38.8,48.6,4153,54.2,0,4474,102.2,98,10.5,12.2,260,26141586.91667,0.31,39,48.6,4315,54.4,0,4498,102.6,97.9,10.5,12.2,266,26741586.92708,0.32,38.8,48.6,4146,54.4,0,4676,102.4,98.1,10.6,12.2,267,26841586.9375,0.31,38.8,48.5,4147,54.5,0,4517,102.5,98.1,10.5,12.3,261,26241586.94792,0.31,38.9,48.6,4153,54.4,0,4516,102.3,97.7,10.3,12,257,25841586.95833,0.31,38.7,48.4,4073,54.4,0,4693,102.4,98.1,10.5,12.2,256,25841586.96875,0.31,38.9,48.4,4071,54.9,0,4508,101.7,97.6,10.5,12.1,252,25441586.97917,0.3,38.9,48.4,4237,53.9,0,4543,101.8,97.5,10.6,12.1,250,25141586.98958,0.32,39,48.3,4127,55.2,0,4527,102.2,98,10.4,12.1,255,25741587,0.31,38.8,48.4,4080,54,0,4589,101.9,97.8,10.5,12.1,255,25641587.01042,0.31,38.9,48.4,4087,55.2,0,4464,102.2,97.9,10.5,12.2,251,25341587.02083,0.3,39.1,48.4,4305,54.1,0,4527,101.5,97,10.4,12.1,251,25241587.03125,0.31,38.9,48.3,4163,55,0,4543,102,97.7,10.5,12.1,254,25641587.04167,0.31,39,48.5,4097,53.9,0,4469,101.9,97.3,10.5,12.1,251,25141587.05208,0.32,38.9,48.3,4056,54.5,0,4532,101.7,97.4,10.5,12.1,253,25541587.0625,0.31,38.9,48.2,4076,55.4,0,4490,102.1,97.8,10.6,12.1,244,24641587.07292,0.3,38.8,48.3,4061,53.7,0,4550,102.1,97.7,10.5,12.1,235,23741587.08333,0.3,38.8,48.3,4031,54,0,4453,102,97.8,10.5,12.1,238,24041587.09375,0.3,38.9,48.2,4082,54.5,0,4440,101.9,97.6,10.5,12.2,236,23941587.10417,0.3,39,48.1,4162,54.9,0,4520,101.3,97.1,10.5,12.2,238,24141587.11458,0.31,39.1,48.3,4079,55.2,0,4508,101.7,97.3,10.5,12.1,243,24641587.125,0.31,39,48,3980,55.5,0,4440,102.1,98,10.5,12.1,234,23641587.13542,0.29,38.9,48.1,4040,54,0,4498,101.8,97.9,10.5,12.2,226,22841587.14583,0.3,39,48.1,4052,53.8,0,4565,102,97.5,10.5,12.2,230,23241587.15625,0.3,38.9,48.1,4124,54,0,4421,101.6,97.2,10.5,12.2,236,23841587.16667,0.3,38.8,48.3,4117,54.1,0,4453,101.9,97.6,10.5,12.1,240,24241587.17708,0.3,38.9,48.2,4076,54.6,0,4621,101.9,97.7,10.5,12.2,237,23941587.1875,0.31,38.9,48.1,4010,54.9,0,4603,101.6,97.3,10.5,12.1,234,23741587.19792,0.31,38.9,48.3,3902,55,0,4482,101.8,97.8,10.5,12.2,237,24041587.20833,0.29,39,48.1,4131,54.8,0,4464,101.4,97,10.5,12.3,232,23441587.21875,0.3,39,48.1,4120,54.6,0,4625,101.6,97.2,10.5,12.2,234,23741587.22917,0.31,38.9,48.1,4123,54.3,0,4464,101.5,97.3,10.6,12.1,241,24541587.23958,0.3,38.7,48,3950,54,0,4735,102,98.1,10.3,11.9,226,22841587.25,0.3,39,48.1,3951,55,0,4437,101.8,97.7,10.6,12.2,224,22641587.26042,0.31,38.8,48.1,3995,54.9,0,4437,101.6,97.9,10.5,12.1,239,24141587.27083,0.3,38.8,48,4011,54.2,0,4574,101.9,97.5,10.5,12.1,232,23441587.28125,0.31,38.9,48.1,3985,54.3,0,4355,102.1,97.7,11.1,12.6,232,23541587.29167,0.3,38.8,48.2,4139,53.7,0,4527,101.9,97.5,10.5,12.1,242,24541587.30208,0.31,38.8,48,3995,54.6,0,4430,102.3,98.2,10.4,12,235,23841587.3125,0.3,38.9,48.1,4061,54.2,0,4543,102.1,97.8,10.5,12.1,234,23741587.32292,0.29,38.8,48.1,4178,53.9,0,4566,99.8,95.7,10.3,12,236,23841587.33333,0.3,39.1,48.2,4316,54.2,0,4512,106.1,101.5,10.3,12.1,243,24541587.34375,0.3,38.9,48.2,4256,54.4,0,4567,106.2,101.9,10.5,12.1,246,24941587.35417,0.31,39,48.2,4137,54.3,0,4454,106.7,102.4,10.5,12.1,242,24441587.36458,0.31,38.8,48.2,4007,54.7,0,4538,107.3,103,10.5,12.1,244,24741587.375,0.3,38.9,48.2,4311,54.8,0,4439,106.6,101.5,10.5,12.1,249,25341587.38542,0.31,39.2,48.2,4447,55,0,4468,105.9,101.1,10.5,12.1,259,26441587.39583,0.32,38.9,48.3,4218,55.1,0,4550,106.8,102.1,10.5,12.2,267,27041587.40625,0.31,38.9,48.3,4469,54.8,0,4478,106.4,101.6,10.5,12.1,274,27741587.41667,0.32,38.9,48.4,4398,54.7,0,4430,106.7,101.7,10.4,12.1,278,28241587.42708,0.32,39,48.4,4475,55,0,4442,106.4,101.2,10.4,12.1,284,28641587.4375,0.34,39,48.7,4418,54.9,0,4472,106.7,101.4,10.5,12.1,299,30141587.44792,0.33,39.2,48.6,4729,55,0,4509,105.5,100.2,10.5,12.1,306,30741587.45833,0.33,39,48.7,4778,54.9,0,4606,106.9,101.4,10.5,12,316,31641587.46875,0.33,39,48.7,4821,54.8,0,4490,106.9,100.8,10.5,12.1,321,31941587.47917,0.34,38.9,49.2,4788,54.8,0,4517,107.4,101.5,10.5,12.1,350,34241587.48958,0.34,39.1,49,5000,54.8,0,4501,106,99.5,10.5,12.2,351,34841587.5,0.35,39,49.1,4942,54.7,0,4514,107,100.9,10.5,12.1,368,36241587.51042,0.36,39.3,49.4,5099,54.8,0,4454,106.9,100.8,10.5,12.1,389,38141587.52083,0.36,39.4,49.5,5382,55,0,4663,103.6,97,10.4,12.1,407,39741587.53125,0.37,39.4,49.8,5343,55,0,4418,106.6,99.3,10.4,12.1,437,42541587.54167,0.38,39.1,49.7,5249,54.9,0,4535,107.1,99.5,10.5,12.1,446,43241587.55208,0.38,39.4,50,5513,55,0,4491,108.3,100.7,10.4,12,476,46141587.5625,0.39,39.1,50.2,5420,55.1,0,4448,108,101.6,10.4,12.1,497,47641587.57292,0.4,39,50.2,5435,54.7,0,4558,107.1,100.2,10.4,12.1,517,49541587.58333,0.39,37.8,50.4,4601,54.6,0,4447,107,102,10.4,12,482,45741587.59375,0.35,38.5,50.2,4259,54,0,4415,104.3,99.5,10.4,12.1,367,35641587.60417,0.33,38.7,50.2,4136,53.7,0,4527,104,99.6,10.4,12.1,331,32341587.61458,0.33,39,50.4,4103,53.9,0,4543,104.2,99.5,10.5,12.1,332,32241587.625,0.34,38.7,50.4,3926,54.1,0,4447,103.3,99.4,10.4,12.1,331,32541587.63542,0.33,38.9,50.4,4086,54.4,0,4457,104.3,99.8,10.4,12.1,333,32441587.64583,0.33,38.8,50.3,3982,54.5,0,4634,103.7,99.5,10.5,12.1,322,31441587.65625,0.32,39,50.2,4106,54.3,0,4607,103.6,99.2,10.6,12.2,315,30841587.66667,0.33,38.9,50.2,3947,54.1,0,4459,103.3,99.2,10.5,12.1,307,30141587.67708,0.32,38.9,50.3,3971,54.3,0,4527,103.1,98.9,10.4,12,305,29841587.6875,0.33,38.9,50.4,3951,54.5,0,4537,102.7,98.8,10.5,12.1,313,30641587.69792,0.32,38.7,50.2,3830,54.6,0,4468,103.9,99.9,10.4,12.1,299,29341587.70833,0.32,38.8,50.1,3828,54.3,0,4437,103.9,100.2,10.5,12.2,289,28441587.71875,0.32,38.7,50.1,3635,54.3,0,4497,104,100.5,10.5,12.1,277,27241587.72917,0.31,38.8,50.1,3715,54.1,0,4614,102.9,99.4,10.5,12.1,271,26741587.73958,0.31,38.8,49.9,3637,54.1,0,4463,102.8,99.1,10.5,12.1,267,26341587.75,0.31,38.8,50,3569,54.3,0,4465,103.4,100,10.5,12.1,260,25741587.76042,0.3,38.9,49.8,3608,54.3,0,4496,103.2,99.9,10.5,12.1,247,24441587.77083,0.3,38.8,49.6,3515,54.2,0,4498,103.3,99.7,10.5,12.1,236,23441587.78125,0.3,38.9,49.3,3525,54.2,0,4436,102.9,99.8,10.5,12.1,229,22741587.79167,0.3,39,49.5,3545,54.3,0,4438,102.8,99.4,10.4,12,232,23141587.80208,0.3,39,49.3,3542,54.6,0,4595,102.4,99,10.5,12.1,227,22541587.8125,0.28,39.6,49.3,4643,53.6,0,6001,110.6,104.9,10.5,13.5,269,26641587.82292,0.3,39.5,49.1,5051,53.5,0,5917,116.6,110.4,10.5,13.3,305,29841587.83333,0.31,38.8,49.2,4643,54.2,0,6029,113.3,108,10.5,13.4,315,30941587.84375,0.31,38.8,49,4583,54.6,0,5929,111.1,105.9,10.5,13.3,301,29741587.85417,0.3,38.9,48.9,4661,54.5,0,5863,109.9,104.6,10.4,13.3,297,29341587.86458,0.3,39,48.9,4706,54.4,0,5836,110.4,104.9,10.4,13.3,290,28641587.875,0.3,38.8,49.2,4579,54.5,0,6053,110.1,105.1,10.4,13.3,303,29641587.88542,0.3,38.8,49.1,4421,54.4,0,5956,109.7,104.7,10.5,13.3,288,28341587.89583,0.3,38.9,49,4489,54.3,0,6158,109.3,104.4,10.5,13.3,283,27941587.90625,0.3,38.9,48.9,4361,55.4,0,5992,109.1,104.4,10.3,13.3,271,26841587.91667,0.29,38.9,48.7,4521,54.2,0,5894,108.6,103.7,10.5,13.2,268,26541587.92708,0.3,39,48.8,4477,55.5,0,5894,108.8,103.9,10.5,13.3,270,27041587.9375,0.29,38.6,48.6,4250,54.3,0,5983,108.7,104.2,10.5,13.5,261,25741587.94792,0.29,39.1,48.5,4347,55.5,0,6149,108.8,104.1,10.5,13.3,249,24841587.95833,0.28,38.8,48.4,4334,53.9,0,6165,108.3,103.7,10.2,13.3,244,24241587.96875,0.28,38.9,48.4,4383,54.1,0,5929,107.9,103.2,10.5,13.2,247,24641587.97917,0.29,38.8,48.4,4348,54.4,0,6159,107.7,103.3,10.5,13.4,251,24941587.98958,0.29,39,48.5,4402,54.4,0,5909,107.7,102.9,10.5,13.4,250,24941588,0.29,38.8,48.4,4341,54.9,0,5910,108.1,103.6,10.5,13.4,249,24641588.01042,0.29,39,48.4,4218,54.9,0,5945,107.8,103.4,10.4,13.3,239,23941588.02083,0.29,39,48.4,4262,55.2,0,5924,107.5,102.9,10.5,13.4,240,24141588.03125,0.29,39.2,48.3,4356,55.2,0,5932,105.9,101.3,10.5,13.3,240,24041588.04167,0.28,38.8,48.2,4319,54.7,0,6074,106.2,101.6,10.5,13.3,238,23741588.05208,0.28,38.8,48.3,4199,54.2,0,5883,106.5,102,10.5,13.4,236,23441588.0625,0.28,38.8,48.3,4180,54,0,6125,106.6,102.2,10.5,13.3,231,22941588.07292,0.28,38.7,48.2,4195,53.8,0,5970,107.1,102.8,10.4,13.4,232,23141588.08333,0.28,38.9,48.3,4206,54.2,0,5932,106.7,102.1,10.4,13.3,230,22941588.09375,0.28,39.1,48.2,4328,55.2,0,5980,106.9,102.1,10.6,13.3,231,23141588.10417,0.29,39.1,48.5,4297,55.3,0,5879,106.7,102,10.5,13.4,239,24041588.11458,0.29,38.9,48.2,4198,55.6,0,5931,107,102.7,10.6,13.4,234,23541588.125,0.28,38.9,48.3,4192,54,0,5927,106.7,102.2,10.6,13.5,228,22641588.13542,0.28,38.9,48.3,4146,54.6,0,6011,106.5,102.3,10.4,13.3,228,22841588.14583,0.28,39,48.2,4259,55.2,0,6082,106.7,102.2,10.6,13.5,232,23341588.15625,0.27,38.8,48.2,4304,53.6,0,5954,106.6,102.1,10.5,13.2,230,23041588.16667,0.28,39,48.3,4406,54.2,0,6023,107.1,102.1,10.3,13.2,234,23441588.17708,0.28,38.9,48.2,4220,54.3,0,5910,106.8,102.5,10.6,13.4,230,23041588.1875,0.27,38.8,48.2,4293,53.6,0,5990,106.5,102.1,10.4,13.2,230,22941588.19792,0.28,38.8,48.4,4180,53.8,0,5974,107,102.7,10.3,13.1,234,23241588.20833,0.28,39,48.3,4277,55.1,0,5988,107,102.3,10.5,13.3,235,23541588.21875,0.28,38.9,48.5,4282,55.5,0,5866,106.9,102.4,10.5,13.3,241,24141588.22917,0.29,39.1,48.3,4235,55.8,0,5947,106.5,102.1,10.5,13.4,235,23641588.23958,0.28,39.1,48.3,4331,55.1,0,5954,106.3,101.7,10.5,13.3,232,23241588.25,0.28,38.8,48.2,4176,55.1,0,5864,106.5,102.1,10.5,13.3,231,23241588.26042,0.29,39.1,48.2,4346,55.6,0,5751,106.3,101.7,11.3,13.8,239,24141588.27083,0.29,38.8,48.3,4328,54.9,0,5910,106.4,101.8,11.2,13.9,245,24541588.28125,0.28,38.9,48.3,4283,54.4,0,5721,106.5,101.8,11.2,14,240,23941588.29167,0.28,38.9,48.4,4222,54.1,0,5784,106.3,101.8,11.1,13.9,235,23541588.30208,0.28,38.9,48.3,4232,54.3,0,5996,106.6,102,11.3,13.9,236,23541588.3125,0.29,38.9,48.3,4313,54.7,0,5902,106.3,101.5,11.2,13.9,239,23941588.32292,0.29,39,48.3,4371,55,0,5852,101.5,96.7,11.2,13.9,243,24441588.33333,0.29,38.9,48.5,4345,55,0,5687,107.5,102.7,11.1,14,255,25441588.34375,0.29,39,48.4,4523,55.1,0,5744,107.4,102.5,11.3,14,260,26041588.35417,0.29,38.7,48.4,4297,55,0,5928,107.5,103,11.1,13.8,254,25441588.36458,0.29,38.9,48.4,4367,54.9,0,5766,107.2,102.6,11.3,13.9,250,25041588.375,0.29,39.1,48.4,4617,54.9,0,5858,106.4,101.2,11.2,13.9,262,26141588.38542,0.3,39,48.5,4716,55.1,0,5936,107.4,102.2,11.2,13.9,281,27941588.39584,0.31,38.9,48.4,4658,55.6,0,5879,106.8,101.6,11.2,13.9,285,28541588.40625,0.31,39.3,48.9,4927,55.7,0,5924,107.5,101.5,11.2,13.9,303,30141588.41667,0.32,39.7,49,5480,55.8,0,5939,105.4,98.2,11.2,13.9,338,33541588.42708,0.35,39.6,48.8,5975,56.4,0,5805,108.4,100.3,11.2,13.8,402,39541588.4375,0.37,39.8,49.6,6328,57,0,5699,109,99.9,11.2,13.9,486,47341588.44792,0.41,39.6,50.2,6459,58.2,0,5792,111.1,101.9,11.2,14,595,57041588.45833,0.43,38.5,50.6,5546,59,0,5684,109,102.1,11.1,13.8,613,57941588.46875,0.4,38.8,51.1,5261,59.3,0,5797,108.3,101.9,11.2,13.9,553,53041588.47917,0.4,39.2,51.7,5284,59.4,0,5804,108.1,101.4,11.2,13.8,568,54141588.48958,0.4,38.3,51.8,4421,59.4,0,5775,112,107.4,11.2,14,505,47941588.5,0.38,38.6,51.8,4232,59.2,0,5703,106.6,102.2,11.2,13.9,444,42541588.51042,0.37,39,51.9,4368,59.5,0,5733,104.6,99.6,11.2,13.9,439,42041588.52083,0.38,39,51.9,4260,59.7,0,5828,105.9,101.1,11,13.7,442,42541588.53125,0.38,39.3,52.4,4478,59.7,0,5924,106.4,101.5,11.2,14,474,45441588.54167,0.39,39.1,52.5,4493,59.8,0,5836,105.8,100.9,11.1,14,495,47141588.55208,0.4,39,52.8,4432,59.8,0,5699,106.4,101.6,11.2,13.8,519,49341588.5625,0.4,39.2,52.9,4554,60,0,5805,106.2,101,11,13.8,537,50841588.57292,0.4,38.6,53,4026,60.1,0,5346,106.3,102.2,11.2,13.6,498,47141588.58333,0.38,38.9,52.9,4165,58.7,0,5057,106.4,102.1,11,13.1,478,45241588.59375,0.39,38.9,53,4128,59.3,0,5282,105.9,101.7,11,13.2,483,45841588.60418,0.38,38.4,52.9,3977,59.7,0,6389,104.3,100.5,10.5,13.3,473,44041588.61458,0.41,39.5,53,4252,59.9,0,4512,104.2,99.7,10.6,12.1,500,47641588.625,0.4,38.9,53.2,4217,61.2,0,5382,104,99.9,11,13.3,519,49141588.63542,0.41,38.8,53.2,4064,61.3,0,5249,105.2,101.3,11.1,13.3,514,48641588.64583,0.39,38.9,53.2,3977,60.6,0,5363,105.4,101.2,11.1,13.3,478,45341588.65625,0.38,38.9,53.2,3908,59.9,0,4994,104.8,101,10.8,12.9,456,43441588.66667,0.39,39.1,53,3771,59.3,0,4481,105.1,101.2,10.5,12.3,436,41541588.67708,0.38,38.7,52.9,3695,59,0,4602,105.3,101.7,10.6,12.3,422,40341588.6875,0.38,38.9,52.7,3638,59.1,0,4544,104.4,100.8,10.6,12.3,408,39441588.69792,0.39,38.8,52.5,3598,59.1,0,4520,104.7,101.5,10.5,12.2,407,39341588.70833,0.37,38.9,52.5,3646,59.1,0,4686,104.2,100.8,10.5,12.3,389,37641588.71875,0.38,38.5,52.4,3358,58.7,0,4487,105.5,102.5,10.5,12.2,375,36041588.72917,0.36,38.8,52.3,3403,58.4,0,4605,105,102.3,10.5,12.1,353,34241588.73958,0.36,38.7,52.4,3358,58.4,0,4430,104.1,101.2,10.4,12,354,34341588.75,0.36,38.8,52.2,3282,58.6,0,4433,103.9,101.1,10.5,12.1,335,32541588.76042,0.34,39,52.1,3343,58.1,0,4394,103.9,101.1,10.5,12.1,319,31141588.77083,0.34,39,51.7,3187,57.6,0,4387,103.1,100.4,10.5,12,290,28341588.78126,0.33,38.7,51.6,3092,57.1,0,4395,104,101.5,10.4,12.1,282,27641588.79167,0.32,38.8,51.6,3024,56.5,0,4472,103.4,100.9,10.4,12.1,263,25841588.80208,0.32,39,51.5,3096,56.2,0,4484,103.2,100.7,10.5,12.1,258,25241588.8125,0.32,38.8,51.4,3037,55.8,0,4479,103.1,100.6,10.4,12.1,257,25041588.82292,0.3,38.9,51.2,3146,55.4,0,4392,103.1,100.8,10.5,12,247,24141588.83333,0.31,38.6,51.2,2892,55,0,4409,103.4,101.1,10.4,11.9,236,22941588.84375,0.29,38.9,51,2986,54.6,0,4472,103.2,101,10.5,12,224,21841588.85417,0.29,38.7,50.9,2900,54.2,0,4362,103,101,10.5,12,219,21241588.86458,0.27,39.2,50.9,3410,53.3,0,5866,103.8,100.6,10.5,13.3,226,22041588.875,0.27,38.9,50.7,3376,53,0,5945,104.3,101.1,10.6,13.3,227,21941588.88542,0.28,39.5,50.6,4202,53.5,0,5845,104.7,100.5,10.6,13.4,278,27141588.89583,0.29,39.1,50.6,4133,54.3,0,5879,104.7,100.5,10.5,13.3,295,28741588.90625,0.3,39.1,50.5,4107,54.8,0,5843,104.3,100.3,10.5,13.2,304,29141588.91667,0.3,38.7,50.6,3892,54.7,0,5896,104.4,100.7,10.5,13.2,293,28441588.92708,0.29,38.7,50.6,3771,54.6,0,5883,104.2,100.6,10.5,13.3,279,27141588.9375,0.29,38.8,50.4,3686,54.2,0,5879,103.8,100.5,10.5,13.3,263,25641588.94792,0.28,38.8,50.1,3571,54.1,0,5939,103.5,100.1,10.6,13.3,238,23341588.95833,0.28,38.7,49.8,3556,54.3,0,5912,102.9,99.6,10.6,13.4,229,22441588.96875,0.27,38.7,49.4,3530,54.2,0,6062,102.7,99.6,10.3,13.2,216,21041588.97917,0.26,40.2,49.2,4511,55.7,0,5722,103.7,98.5,11.1,13.8,216,21541588.98958,0.3,39.4,49,4481,55.8,0,5894,107.6,102.6,11.3,14,264,26241589,0.3,39.3,49,4579,55.3,0,5819,108.7,103.7,11.2,13.9,284,28241589.01042,0.3,39,49,4508,54.7,0,5795,108.7,103.7,11.2,13.9,282,27741589.02083,0.29,38.8,48.8,4492,54.1,0,5759,108.8,103.9,11.1,13.7,277,27441589.03125,0.29,38.9,48.9,4493,53.9,0,5650,108.5,103.7,11.1,13.8,270,26741589.04167,0.29,38.8,48.7,4424,54,0,5827,108.3,103.6,11.2,13.6,270,26741589.05208,0.3,39,48.9,4556,54.4,0,5748,107.7,102.6,11.2,13.9,279,27441589.0625,0.3,38.7,48.7,4371,54.5,0,5697,108.6,103.9,11.2,13.8,274,27141589.07292,0.29,38.8,48.6,4383,54.3,0,5739,108.3,103.6,11.2,13.8,259,25741589.08333,0.29,38.8,48.6,4356,54.1,0,5714,108.2,103.6,11.2,13.8,253,25141589.09375,0.28,38.9,48.4,4364,54.1,0,5745,108.3,103.5,11.2,13.9,246,24341589.10417,0.29,38.9,48.3,4395,54.4,0,5760,107.8,103.2,11.2,13.9,247,24641589.11458,0.29,38.9,48.4,4356,54.4,0,5782,107.8,103.2,11.2,13.9,245,24441589.125,0.28,38.9,48.1,4312,54.3,0,5778,108.2,103.6,11.2,13.9,231,23141589.13542,0.28,39,48.1,4320,54.2,0,5884,107.9,103.4,11.2,13.9,227,22541589.14583,0.28,38.9,48,4353,54.3,0,5786,108,103.2,11.2,13.8,231,23141589.15626,0.28,38.9,48,4386,54.5,0,5834,108.3,103.5,11.1,13.7,236,23541589.16667,0.28,39,48,4424,54.5,0,5986,108.1,103.6,11.2,13.8,234,23441589.17708,0.29,38.9,48.2,4368,54.4,0,5726,108.2,103.4,11.2,13.8,241,24041589.1875,0.28,38.9,48,4383,54.6,0,5774,108.1,103.5,11.2,14,235,23541589.19792,0.28,38.9,48.1,4304,54.3,0,5717,108.2,103.4,11.1,13.8,234,23441589.20833,0.28,39,48.1,4432,54.3,0,5883,107.7,102.8,11.2,13.9,233,23341589.21876,0.29,39,48.1,4447,54.4,0,6059,108.2,103.1,11.2,13.8,241,24141589.22917,0.29,38.9,48.2,4399,54.4,0,5837,108.6,103.7,11.2,13.9,245,24541589.23958,0.28,38.8,48.2,4328,54.5,0,5955,108.1,103.3,11.1,13.9,240,23941589.25,0.28,39,48.5,4286,54.3,0,5881,108,103.5,11.2,13.9,240,23941589.26042,0.29,38.7,48.4,4214,54.4,0,5988,107.9,103.6,10.5,13.4,246,24441589.27083,0.28,38.8,48.2,4307,54.4,0,5916,107.8,103.2,10.6,13.4,233,23341589.28125,0.28,38.9,48.2,4337,54.8,0,6090,107.8,103,10.5,13.2,240,24041589.29168,0.29,38.9,48.5,4313,53.9,0,5822,108,103.4,10.5,13.4,251,24841589.30209,0.29,38.8,48.2,4294,55.3,0,6149,107.8,103.3,10.6,13.4,241,24141589.3125,0.28,38.7,48.2,4195,53.9,0,5977,108,103.6,10.6,13.3,234,23341589.32292,0.29,39,48.2,4273,55.3,0,5864,103.5,98.9,10.5,13.4,235,23541589.33333,0.28,38.8,48.3,4267,54.2,0,5906,104,99.5,10.6,13.3,240,24041589.34375,0.28,38.8,48.2,4387,53.7,0,6109,103.4,98.5,10.5,13.4,241,23941589.35417,0.28,39,48.3,4433,54.5,0,5986,103.6,98.8,10.6,13.5,245,24641589.36459,0.28,39,48.1,4523,54.8,0,5939,103.4,98.4,10.4,13.3,241,24141589.375,0.29,39.3,48.3,4151,54.1,0,4457,102,97.5,10.5,12,221,22441589.38542,0.32,39.5,48.3,4868,55,0,4272,106.7,101,10.5,11.9,286,29141589.39583,0.33,39.4,48.6,5114,55.4,0,4304,106.5,100.3,10.5,12,318,32341589.40625,0.33,39.3,48.7,5132,55.3,0,4211,106.9,100.5,10.6,11.9,334,33541589.41667,0.35,38.9,48.6,4967,54.9,0,4212,106.2,100.1,10.5,12,347,34541589.42708,0.34,39.1,48.8,5031,54.7,0,4244,105.8,99.7,10.5,11.9,354,35241589.4375,0.35,38.9,49,4983,54.7,0,4344,104.6,98.5,10.5,11.9,370,36541589.44792,0.35,39.1,49,5069,54.9,0,4303,109.3,102.7,10.5,11.9,371,36741589.45833,0.35,38.9,49.1,5161,54.6,0,4251,108.8,102.3,10.5,12,388,37941589.46875,0.35,39,49.2,5221,54.9,0,4298,108.5,102.1,10.5,11.9,398,39041589.47917,0.35,38.9,49.1,5265,54.8,0,4226,109,102.5,10.5,12,401,38941589.48958,0.36,39.1,49.2,5280,54.8,0,4242,108.8,102.2,10.5,12,405,39941589.5,0.35,39.3,49.2,5580,54.7,0,4239,108.9,101.9,10.5,12.1,406,40141589.51043,0.36,39,49.3,5498,54.7,0,4217,109.8,102.5,10.5,11.9,428,41841589.52083,0.38,39.3,49.7,5536,54.9,0,4258,110.9,103.8,10.6,12.1,457,44841589.53126,0.39,39,49.6,5632,54.8,0,4286,111.9,104.7,10.5,12,490,47241589.54167,0.39,38.9,49.8,5633,54.9,0,4288,112,104.1,10.5,12,509,48741589.55208,0.4,39.3,49.8,5819,54.8,0,4274,109.7,101.8,10.5,12,522,50241589.5625,0.39,39.1,49.9,5882,54.9,0,4217,110.2,102.2,10.5,12,532,51841589.57293,0.41,39.3,50.1,5896,55.1,0,4291,108.4,100.3,10.5,12,556,53541589.58333,0.39,38,50.2,4658,55,0,4227,105.7,100.2,10.5,12,474,44941589.59376,0.35,38.6,50.1,4668,54.2,0,4220,106.5,101.1,10.4,12,400,38841589.60418,0.35,38.8,50.3,4583,53.9,0,4361,107.5,102,10.4,11.9,392,37841589.61458,0.35,38.8,50.5,4679,54.3,0,4319,107.4,102.5,10.6,12,407,39441589.62501,0.35,39,50.7,4667,54.5,0,4316,106.2,101.1,10.6,12,410,39841589.63542,0.37,39,50.8,4665,54.7,0,4423,107.4,102.1,10.5,11.9,427,41341589.64583,0.37,38.9,50.5,4673,54.8,0,4272,106.1,100.5,10.5,12,419,40641589.65625,0.37,38.8,50.5,4487,54.8,0,4250,106.6,101.5,10.5,12,407,39641589.66668,0.35,38.9,50.5,4610,54.3,0,4247,106.1,101,10.5,12,400,38841589.67709,0.35,38.8,50.6,4485,54.1,0,4228,106.6,101.8,10.4,11.9,395,38241589.6875,0.35,39.1,50.6,4566,54.6,0,4392,105.6,100.4,10.5,12,392,38041589.69793,0.35,38.9,50.7,4417,54.5,0,4340,107.1,102.2,10.5,12,393,37941589.70833,0.35,38.8,50.6,4374,54.2,0,4321,106.3,101.3,10.4,12,378,36541589.71876,0.34,38.6,50.5,4124,53.9,0,4212,106.1,102.1,10.5,12.1,357,34441589.72917,0.33,38.7,50.3,4034,54,0,4329,105.5,101.2,10.5,12,324,31641589.73958,0.32,38.8,50.2,4016,53.8,0,4238,105,101.1,10.5,12,304,29841589.75,0.31,38.9,50.1,3992,53.8,0,4227,104.3,100.2,10.5,12,296,29141589.76042,0.32,38.7,50,3693,54,0,4282,105,101.3,10.5,12,280,27541589.77083,0.31,38.7,49.8,3752,54.2,0,4299,103.8,100.2,10.5,11.9,271,26941589.78125,0.3,38.8,49.8,3601,54.1,0,4288,103.8,100.6,10.5,12,252,25041589.79167,0.3,38.8,49.4,3575,54,0,4276,103.1,99.9,10.6,12,237,23641589.80208,0.29,39,49.2,3602,54.1,0,4317,103.2,100,10.6,12,225,22541589.8125,0.3,39,49.1,4627,54.1,0,4317,104.2,99.1,10.6,12,258,26241589.82292,0.33,39.5,49.2,4580,55.1,0,4295,104.9,99.5,10.6,12,303,30541589.83333,0.33,39.1,49,4549,55.1,0,4336,104.7,99.8,10.6,12,314,31541589.84376,0.33,38.8,48.8,4541,54.7,0,4261,104.8,99.9,10.5,11.9,309,30941589.85417,0.32,38.9,48.9,4504,54.3,0,4372,104.8,100,10.5,12,306,30641589.86458,0.33,39,48.8,4520,54.3,0,4287,104.9,99.5,10.6,12,309,30841589.875,0.33,38.9,48.8,4647,54.6,0,4362,104.7,99.3,10.5,12.1,314,31441589.88543,0.33,38.8,49,4488,54.4,0,4389,105,100.4,10.5,12,317,31541589.89583,0.33,38.9,48.8,4459,54.3,0,4272,105,100,10.5,12,301,30141589.90624,0.32,38.8,49,4357,54.3,0,4269,105.1,100.3,10.5,12,301,30041589.91668,0.32,38.9,48.7,4484,54.4,0,4245,104.9,100.1,10.5,11.9,290,29141589.92709,0.32,38.9,48.6,4418,54.4,0,4253,104.5,99.7,10.6,11.9,286,28741589.9375,0.32,38.8,48.5,4350,54.5,0,4310,104.9,99.9,10.5,12,283,28541589.94792,0.32,38.8,48.5,4364,54.3,0,4280,105.9,101.1,10.5,12,280,28241589.95833,0.32,38.9,48.4,4372,54.3,0,4242,103,98.4,10.5,12,273,27541589.96875,0.31,39,48.4,4312,54.2,0,4285,103.5,98.8,10.5,12,268,27041589.97917,0.31,38.8,48.4,4319,54.4,0,4261,104.5,99.6,10.5,11.9,268,27141589.98958,0.3,39,48.2,4455,54.5,0,4231,104.2,99.4,10.6,12,260,26441590,0.31,38.9,48.1,4382,54.6,0,4303,104.3,99.4,10.6,12,258,26141590.01042,0.31,38.9,48.3,4319,54.5,0,4292,103.9,99.3,10.5,11.9,264,26741590.02083,0.31,38.8,48.2,4220,54.5,0,4276,104.2,99.7,10.5,12,254,25841590.03125,0.31,39.1,48.3,4268,55,0,4199,103.8,99.4,11.1,12.5,250,25341590.04167,0.33,39,48.2,4184,56.6,0,4109,104.6,100.1,11.4,12.8,260,26741590.05207,0.32,39,48.1,4400,55.7,0,4076,103.6,98.8,11.4,12.8,267,27341590.0625,0.33,38.8,48.1,4262,54.6,0,4092,104.2,99.4,11.5,12.8,269,27341590.07291,0.32,38.8,48.2,4269,54.1,0,4121,104.2,99.6,11.4,12.7,262,26541590.08333,0.31,38.8,48.1,4253,54.2,0,4108,104.3,99.8,11.5,12.9,252,25641590.09375,0.31,38.8,48.1,4253,54.3,0,4142,104.1,99.6,11.5,12.8,254,25741590.10417,0.31,38.9,48.2,4236,54.5,0,4050,104.1,99.6,11.4,12.8,252,25641590.11458,0.31,39,48,4376,54.5,0,4103,103.9,99.1,11.4,12.8,251,25741590.125,0.31,39,48,4372,54.4,0,4069,103.7,98.9,11.3,12.7,252,25741590.13542,0.31,38.8,47.9,4244,54.5,0,4181,104.2,99.5,11.4,12.8,250,25441590.14583,0.31,38.8,48,4267,54.5,0,4134,103.7,99.4,11.5,12.9,251,25641590.15625,0.32,38.9,48.1,4185,54.4,0,4221,104.2,99.6,11.5,12.7,252,25641590.16667,0.31,38.9,48,4309,54.3,0,4121,103.8,99.3,11.4,12.8,245,24941590.17708,0.31,39,48.1,4406,54.5,0,4139,103.3,98.6,11.5,12.9,258,26341590.1875,0.32,38.8,48.1,4290,54.6,0,4140,104,99.5,11.5,12.7,264,26941590.19792,0.32,38.9,48,4266,54.7,0,4182,104.2,99.4,11.4,12.8,254,25941590.20833,0.31,38.9,48.1,4204,54.4,0,4070,103.5,99,11.5,12.8,251,25441590.21875,0.31,39,48.2,4416,54.5,0,4178,104,99.2,11.4,12.8,259,26441590.22918,0.32,38.8,47.9,4233,54.5,0,4078,103.6,99.1,11.5,12.7,257,26241590.23958,0.31,39,48.2,4417,54.4,0,4110,103.9,99.3,11.4,12.8,260,26441590.25,0.32,38.9,48.4,4290,54.6,0,4117,103.9,99.2,11.4,12.7,273,27641590.26042,0.33,38.7,48.3,4222,54.6,0,4136,104.2,99.6,11.5,12.9,271,27641590.27083,0.32,38.8,48.1,4229,54.7,0,4103,103.9,99.4,11.5,12.8,263,26841590.28125,0.32,39,48.3,4287,54.6,0,4112,103.4,98.9,11.5,12.7,261,26541590.29167,0.31,38.8,48.3,4322,54.5,0,4220,103.9,99.2,11.4,12.8,265,26941590.30208,0.32,39,48.4,4367,54.5,0,4133,103.9,99,11.5,12.8,272,27541590.31251,0.32,38.9,48.2,4323,54.7,0,4110,104,99.4,11.6,12.8,268,27341590.32292,0.32,39,48.3,4398,54.9,0,4163,101,96.2,11.4,12.8,273,27741590.33333,0.33,38.9,48.4,4370,55.1,0,4165,107.1,102.7,11.4,12.7,279,28241590.34375,0.33,39,48.4,4442,55,0,4062,106.8,101.9,11.5,12.9,283,28741590.35417,0.32,38.9,48.4,4417,54.8,0,4081,107.2,102.2,11.4,12.8,281,28341590.36458,0.33,38.9,48.6,4480,54.9,0,4108,107.1,102,11.5,12.7,295,29841590.375,0.33,38.9,48.4,4478,55.1,0,4180,107.1,102.1,11.4,12.7,294,29841590.38542,0.33,38.9,48.4,4503,55.3,0,4221,107.4,102.3,11.5,12.8,293,29741590.39583,0.32,39,48.4,4739,55.2,0,4104,106.9,101.6,11.4,12.7,296,30241590.40625,0.33,39.2,48.7,4848,55.4,0,4103,106.8,100.9,11.4,12.7,317,32141590.41667,0.34,39.2,48.7,4868,55.6,0,4169,106.4,100.8,11.4,12.8,330,33241590.42708,0.36,39.5,48.8,5309,55.9,0,4064,105.6,98.9,11.5,12.8,366,36841590.4375,0.37,39.4,49,5585,56.7,0,4077,109.2,101.7,11.4,12.7,413,41241590.44792,0.38,39.4,49.3,5765,57.1,0,4123,107.9,100.6,11.5,12.9,453,44841590.45833,0.41,39.4,49.6,5768,57.8,0,4118,109,101.2,11.4,12.7,511,50141590.46876,0.43,39.4,50.2,5935,58.6,0,4228,108.1,99.8,11.5,13,574,55741590.47917,0.43,38,50.4,4898,60.4,0,5154,106.8,101.1,12.8,15.1,545,53541590.48957,0.4,38.6,50.7,4581,60,0,4887,106.7,101.6,12.4,14.3,465,45141590.5,0.39,38.9,50.8,4607,61.2,0,5183,106.3,101.1,12.8,14.8,456,44341590.51042,0.4,38.7,50.8,4508,61.3,0,5132,106.2,100.9,12.7,14.8,460,44841590.52083,0.4,39,51,4567,60.9,0,5013,106.4,101.4,12.5,14.5,459,44641590.53125,0.4,38.8,51,4398,60.5,0,4906,105.8,100.8,12.5,14.5,446,43441590.54167,0.39,38.7,50.8,4328,60.3,0,4586,105.4,101,12.1,13.9,428,42341590.55208,0.39,39.1,50.7,4351,60.3,0,4215,105.9,101.1,11.5,13,413,40841590.5625,0.38,38.7,50.4,4221,61.1,0,4841,105.3,100.8,12.3,14.2,389,38941590.57292,0.38,38.8,50.4,4100,61.2,0,4900,108.6,104.1,12.3,14.2,375,37441590.58333,0.38,38.8,50.4,3909,60.5,0,4183,107,103.2,11.6,13,360,36241590.59375,0.38,38.8,50.3,3835,60.4,0,4123,105.7,101.8,11.5,12.9,355,35641590.60417,0.37,38.6,50,3652,59.8,0,4152,105.3,101.9,11.4,12.7,321,32841590.61458,0.36,38.7,49.6,3663,58.4,0,4097,104.7,101.3,11.2,12.7,295,29741590.625,0.32,38.8,49.5,3591,57,0,4127,104.2,100.7,11.4,12.6,260,26041590.63542,0.31,38.7,49.4,3456,55.6,0,4047,104.1,100.9,11.4,12.8,242,24341590.64583,0.31,38.7,49.2,3469,54.7,0,4110,104.2,101.2,11.3,12.7,234,23441590.65625,0.28,38.9,49.1,3820,53.8,0,5054,103.5,99.9,11.3,13.3,221,22141590.66667,0.28,39.1,48.9,4292,52.7,0,5617,104.6,99.8,11.2,13.8,243,24141590.67708,0.28,39.2,48.9,4379,53.2,0,5703,104.9,100,11.1,13.9,252,25041590.6875,0.29,38.7,48.7,4199,54.5,0,5876,105,100.9,11.1,13.7,255,25241590.69792,0.29,38.9,48.7,4308,54.9,0,5751,104.8,100.2,11.2,13.6,259,25841590.70833,0.29,39,48.7,4435,54.4,0,5700,104,99.1,11.4,13.8,258,25741590.71875,0.29,39.3,48.8,4621,54.3,0,5753,103.6,98.5,11.2,13.9,269,26841590.72918,0.3,39,48.6,4560,54.4,0,5879,103.7,98.6,11.2,13.7,275,27341590.73958,0.3,38.9,48.7,4567,54.5,0,5665,103.8,98.8,11.2,13.8,278,27641590.75,0.3,38.8,48.6,4582,54.5,0,5702,104.1,99.1,11.2,14,278,27641590.76042,0.3,38.9,48.4,4658,54.6,0,5703,103.7,98.5,11.1,13.8,276,27441590.77084,0.29,38.5,48.1,4379,54.6,0,5669,103.6,98.8,11.3,13.7,255,25441590.78125,0.29,39,48.1,4505,54.3,0,5722,102.1,97,11.2,13.7,246,24641590.79167,0.28,38.5,48,4166,54.2,0,5642,103.7,99.3,11.1,13.7,236,23641590.80208,0.28,38.9,48.1,4274,54.1,0,5682,102.6,98.3,11.2,13.7,228,22841590.8125,0.29,39,48,4214,55.2,0,5669,103,98.6,11,13.7,227,22941590.82292,0.28,39,48.5,4244,54.4,0,5898,103.7,99.2,11.3,13.8,234,23441590.83334,0.28,38.9,48.1,4261,54,0,5801,103.7,99.1,11.4,14,225,22541590.84375,0.28,39.1,48.6,4219,54.9,0,5783,103.5,99.1,11.2,13.8,235,23641590.85416,0.29,38.9,48.5,4211,54.7,0,5669,103.4,99.1,11.2,13.8,242,24141590.86459,0.28,38.9,48.7,4126,54.1,0,5885,103.5,99.1,11.2,13.8,239,23841590.87501,0.28,38.9,48.5,4135,54,0,5756,103.1,98.7,11.2,13.7,231,22941590.88543,0.29,38.9,48.6,4146,54.7,0,5745,103.5,99,11.1,13.7,244,24241590.89583,0.29,38.8,48.5,4113,54,0,5700,103.8,99.5,11.3,13.9,239,23841590.90625,0.29,38.9,48.6,4118,55.3,0,5661,103.6,99.3,11.1,13.7,243,24341590.91667,0.28,38.8,48.5,4102,54.2,0,5722,103.5,99.2,11.1,13.7,235,23441590.92709,0.28,38.8,48.6,3982,54.8,0,5716,103.6,99.5,11.2,13.7,234,23241590.9375,0.28,38.8,48.6,4023,54.1,0,5756,103.8,99.8,11.1,13.7,233,23141590.94791,0.29,39,48.5,4110,55.2,0,5821,103.3,99.1,11.2,13.9,237,23641590.95834,0.28,38.9,48.5,4102,53.7,0,5853,102.9,98.6,11.3,13.9,229,22741590.96875,0.28,38.7,48.5,3988,54.2,0,5836,103.8,99.8,11.1,13.8,232,23041590.97917,0.28,38.9,48.4,4081,54.8,0,5645,103.3,99.1,11.1,13.6,227,22841590.98959,0.28,39.2,48.6,4008,55.6,0,5652,103.3,99.3,11.2,13.7,222,22441591,0.28,39,48.3,4013,54.9,0,5810,103.3,99.2,11.1,13.6,219,21941591.01041,0.27,38.9,48.3,4084,54.1,0,5614,103.1,98.9,11.1,13.8,218,21741591.02084,0.27,38.8,48.3,4061,53.8,0,5731,104.1,100,11.1,13.9,220,21941591.03125,0.28,38.7,48.3,3933,53.9,0,5674,104.4,100.3,11.1,13.7,219,21841591.04167,0.27,38.6,48.3,4000,53.2,0,5818,103.8,99.7,10.5,13.3,214,21241591.05208,0.27,38.7,48.2,3921,54.2,0,5862,103.9,100,10.6,13.2,214,21341591.0625,0.28,39.2,48.2,4068,55.5,0,5670,104,99.8,11.2,13.7,212,21241591.07292,0.27,38.9,48,4102,54.7,0,5960,104.2,99.9,10.4,13.2,211,20941591.08333,0.27,39.1,48.3,4040,54.8,0,6018,104.1,100,10.6,13.3,210,21041591.09375,0.27,38.6,48.1,3965,53.9,0,5744,104.2,100.4,11.2,13.7,209,20641591.10417,0.27,38.6,48.1,3866,54.2,0,5744,104.5,100.6,11.2,13.8,208,20641591.11458,0.27,39.1,48.2,3995,55.3,0,5788,103.8,99.9,10.6,13.4,207,20641591.125,0.27,39,48.1,4008,55.1,0,5925,104.4,100.3,10.6,13.3,206,20541591.13542,0.27,38.9,48.2,3926,54.6,0,5879,104.4,100.5,11.2,13.8,205,20341591.14583,0.26,38.7,48.1,3947,53.8,0,5702,104.2,100.2,11.1,13.8,203,20041591.15625,0.27,39,48.1,3945,55.3,0,5880,103.7,99.7,10.5,13.2,203,20141591.16667,0.27,39,48,3937,55.2,0,6002,104.4,100.5,10.6,13.2,203,20241591.17708,0.26,39,48.2,4004,54.4,0,5849,104.4,100.4,11.1,13.8,205,20241591.1875,0.26,38.9,48.2,4034,53.9,0,5647,103.8,99.7,11.1,13.8,207,20541591.19792,0.27,38.8,48.1,3906,54.5,0,5893,103.9,99.9,10.4,13.2,206,20541591.20833,0.27,39.2,48.3,4046,55.4,0,5804,107.1,102.8,10.6,13.2,210,21041591.21875,0.27,39.7,48.1,4477,55.2,0,5684,105.8,100.9,11.2,13.8,215,21641591.22917,0.27,39.2,48.1,4602,53.6,0,5826,106.2,101.1,10.6,13.3,234,23541591.23958,0.29,39.3,48.3,4665,54.7,0,5884,106.8,101.3,10.4,13.4,254,25541591.25,0.3,38.9,48,4559,55.8,0,5797,107.2,102.1,10.5,13.2,254,25541591.26042,0.29,39.1,48.2,4634,55.3,0,5795,106.6,101.2,10.6,13.1,253,25341591.27083,0.31,38.9,48.2,4466,55.3,0,5715,106.7,101.8,11.2,13.8,268,26841591.28125,0.28,38.5,47.8,4209,53.7,0,5805,107.1,102.6,11.1,13.7,228,22841591.29167,0.28,39.1,47.9,4239,55.5,0,5834,106.2,101.8,10.6,13.3,217,21741591.30208,0.28,39,47.9,4101,55.4,0,6029,106.2,101.9,10.5,13.2,214,21441591.3125,0.28,38.8,48,3989,54.9,0,5786,107.6,103.6,11.3,13.8,212,21241591.32292,0.27,38.6,48,3947,53.7,0,5673,103.7,99.9,11.2,13.8,211,21041591.33333,0.27,38.9,48.1,4025,54,0,5897,105.5,101.3,10.5,13.2,212,21141591.34375,0.27,39.2,48.3,4103,55.2,0,5805,105.1,101,10.6,13.2,211,21241591.35417,0.28,39.2,48.2,4055,55.9,0,5724,105.9,101.8,11.2,13.8,210,21241591.36458,0.26,38.8,48.3,4046,53.7,0,5864,106.1,102.1,10.4,13.2,213,21141591.375,0.27,38.8,48.3,4043,53.8,0,5879,105.9,101.8,10.6,13.3,213,21041591.38542,0.27,38.9,48.5,4042,53.6,0,5787,105.8,101.8,10.5,13.1,215,21241591.39583,0.27,38.8,48.3,4007,53.7,0,5826,105.8,101.7,11.1,13.6,214,21141591.40625,0.27,38.9,48.4,3983,54.5,0,5738,105.8,101.8,11.3,13.7,216,21541591.41667,0.27,39.2,48.4,4162,54.9,0,5849,105.7,101.4,10.6,13.3,218,21841591.42708,0.28,39.3,48.4,4190,55.2,0,6015,106,101.7,10.5,13.2,221,22141591.4375,0.28,39.3,48.6,4181,55.4,0,5744,106.1,101.7,11.2,13.9,232,23241591.44792,0.28,38.9,48.6,4188,54.3,0,5748,106.4,102,11.2,13.9,236,23541591.45833,0.28,38.9,48.6,4139,54.5,0,5813,106.4,102.1,10.5,13.4,236,23441591.46875,0.28,38.9,48.6,4132,55.1,0,6184,106.2,101.9,10.3,13.4,236,23541591.47917,0.29,39.2,48.6,4301,55.9,0,6053,106.3,102,10.6,13.4,246,24641591.48958,0.29,39.3,48.7,4343,56,0,6155,105.9,101.1,10.6,13.6,250,24941591.5,0.29,39.1,48.7,4233,56.3,0,5894,105.9,101.5,11.3,14.3,247,24741591.51042,0.29,38.9,48.7,4241,54.7,0,5909,106.3,101.4,11.4,14.1,247,24541591.52083,0.28,38.9,48.8,4232,54.1,0,5998,106.3,101.9,11.5,14.2,250,24741591.53125,0.28,39,48.6,4345,54.2,0,5915,105.8,101,11.5,14.3,246,24541591.54167,0.3,39.2,48.7,4325,55.8,0,5206,106.1,101.4,10.3,12.4,262,25741591.55208,0.29,39,48.8,4259,55,0,6210,105.8,101.2,10.6,13.6,252,24941591.5625,0.28,39,48.7,4398,53.8,0,6078,104.4,99.7,10.5,13.4,252,24941591.57292,0.29,38.5,48.7,4147,53.3,0,6159,105.3,101,10.6,13.7,257,25241591.58333,0.3,39.2,48.8,4274,56.4,0,6218,105.3,100.8,10.6,13.7,253,25341591.59375,0.28,39.1,48.9,4325,54.4,0,6362,105.6,101.1,10.5,13.8,251,24841591.60417,0.28,38.5,48.8,4188,53,0,6269,106.4,102.3,10.6,13.6,259,25241591.61458,0.31,38.9,48.8,4218,56.2,0,5996,106.3,101.8,11.4,14.4,267,26841591.625,0.3,39.1,48.8,4195,54.2,0,3837,105.9,101.5,10.1,11.1,257,25641591.63542,0.28,38.7,48.9,4097,53.5,0,5932,106,101.8,11.5,14.2,246,24441591.64583,0.31,39.4,48.9,4221,56.4,0,4777,105.8,101.2,10.9,12.8,259,26141591.65625,0.3,38.7,48.9,4188,54,0,4888,106.1,101.7,11,12.7,267,26541591.66667,0.3,38.8,49,4252,53.6,0,4934,106.2,101.7,10.3,12.2,266,26541591.67708,0.31,38.9,48.9,4244,55.1,0,4871,105.4,100.9,11.1,13,272,27241591.6875,0.3,38.8,49,4170,53.8,0,4813,105.8,101.4,10.8,12.8,267,26541591.69792,0.3,38.9,48.9,4150,55.2,0,4850,105.7,101.2,11.2,12.9,260,26041591.70833,0.3,38.9,49,4190,54.3,0,4801,105.4,101.1,10.8,12.8,262,26141591.71875,0.29,38.9,48.8,4146,53.8,0,4949,105.5,101.2,10.9,12.7,251,25041591.72917,0.32,39.4,49,4236,57.8,0,4829,105.6,101,15,16.8,273,27641591.73958,0.33,38.9,48.8,4102,56.8,0,4843,105.7,101.3,15,16.8,278,27941591.75,0.31,38.8,48.9,4139,55.6,0,4895,105.6,101.1,15.2,17.2,267,26841591.76042,0.31,38.9,48.9,4109,55.8,0,4862,105.8,101.5,14.9,16.7,267,26841591.77083,0.32,38.9,48.8,4164,56.6,0,4858,105.6,101.3,15,16.9,271,27241591.78125,0.32,39,48.8,4205,57,0,4880,105.7,101.4,15.2,17,272,27341591.79167,0.32,38.9,48.9,4055,56.6,0,4918,105.7,101.7,15,17,273,27341591.80208,0.31,38.7,48.8,4026,56.2,0,4799,106.1,102.1,15.1,16.5,263,26741591.8125,0.31,38.9,48.9,4060,56.1,0,4850,105.9,101.8,14.9,16.7,264,26541591.82292,0.31,38.9,48.8,4079,56.3,0,4853,106,101.9,14.9,16.6,264,26441591.83333,0.31,38.8,48.7,4061,56.5,0,4745,105.8,101.7,14.9,16.7,261,26341591.84375,0.31,38.8,48.7,4118,56.3,0,4951,105.6,101.4,14.9,16.7,261,26641591.85417,0.32,38.7,48.7,3936,56.1,0,4843,105.9,102,15,16.7,259,26041591.86458,0.31,38.8,48.7,4003,55.9,0,4946,105.8,101.9,14.9,16.7,254,25641591.875,0.3,39.1,48.7,4132,55.9,0,4989,105.8,101.5,15,16.8,248,25041591.88542,0.31,39,48.5,4052,56,0,4783,105.4,101.3,15.1,16.9,245,24741591.89583,0.31,38.8,48.4,3995,55.7,0,4769,106.1,102,15.1,16.6,246,24841591.90625,0.31,38.8,48.6,3877,55.5,0,4960,106,102.2,14.9,17,244,24541591.91667,0.3,39,48.5,3959,55.5,0,4877,105.5,101.5,14.8,16.6,239,24041591.92708,0.3,39,48.6,3925,55.2,0,4918,105.8,101.7,15,16.9,238,23941591.9375,0.3,38.7,48.5,3824,55.2,0,4936,106,102.3,14.8,17.2,233,23341591.94792,0.3,39,48.6,3980,55.1,0,4955,105.7,101.7,15,17,235,23641591.95833,0.3,38.8,48.4,3924,54.9,0,4934,106,102.2,15,16.8,233,23441591.96875,0.3,38.8,48.5,3917,54.9,0,4835,105.9,102,15.1,16.8,233,23441591.97917,0.3,38.9,48.3,3925,54.7,0,4944,105.8,101.7,15,17,229,23041591.98958,0.29,38.9,48.4,4000,54.6,0,4811,105.6,101.5,14.9,16.8,224,22541592,0.29,38.8,48.2,3890,54.5,0,4888,105.4,101.4,15.2,16.9,217,21841592.01042,0.29,38.9,48.3,3906,54.3,0,4859,105.9,101.6,15,16.8,219,22041592.02083,0.29,38.8,48.2,3834,54.4,0,4876,105.8,102.1,14.9,17,218,21941592.03125,0.29,39.1,48.3,3977,54.5,0,4855,105.2,101.2,15,16.8,219,22141592.04167,0.29,39,48.2,3974,54.6,0,4831,104.7,101.6,15.1,16.6,218,21941592.05208,0.28,39.4,48.3,4199,54.5,0,4824,104.3,99.8,15.1,16.9,217,21941592.0625,0.29,39.2,48.2,4247,54.5,0,4746,105.6,101.2,14.9,17,227,22941592.07292,0.29,39,48.1,4226,54.5,0,4850,105.7,101.1,15.1,17.1,232,23441592.08333,0.29,38.9,48.3,4192,54.5,0,4880,106,101,15.1,16.7,238,24041592.09375,0.29,39.3,48.3,4424,54.6,0,4873,104.9,100.1,15,16.9,243,24541592.10417,0.3,39.2,47.5,4747,54.6,0,4827,105.2,99.6,14.9,16.7,242,24641592.11458,0.3,38.9,47.4,4831,54.4,0,4862,104.6,99.2,15.2,16.7,253,25541592.125,0.3,38.7,47.1,4634,54.4,0,4850,105.2,99.9,15.1,17,240,24241592.13542,0.3,38.9,47.1,4866,54.4,0,4980,104.6,99,15,16.9,244,24841592.14583,0.3,38.8,46.8,4627,54.5,0,4865,105,99.7,15.2,16.7,228,23341592.15625,0.29,38.7,46.6,4511,54.4,0,4944,105.7,100.6,15.1,17,214,21841592.16667,0.28,38.8,46.5,4612,54.3,0,4933,104.9,99.8,15.1,16.8,207,21041592.17708,0.28,38.6,46.8,4265,54.5,0,4925,105.8,101.3,15.1,16.8,204,20741592.1875,0.28,38.9,47,4371,54.5,0,4996,105.2,100.6,15.2,17.2,204,20641592.19792,0.28,38.9,47,4307,54.5,0,4820,105.4,100.6,15.1,16.9,204,20741592.20833,0.28,39.1,47.4,4356,54.5,0,4813,105.6,100.9,15.2,16.9,209,21141592.21875,0.28,39.2,47.5,4343,54.6,0,4866,105.4,100.8,15,16.9,210,21441592.22917,0.28,39.1,47.5,4328,54.6,0,4817,105.5,100.9,15.2,16.8,213,21641592.23958,0.28,39.2,47.5,4424,54.5,0,4838,105,100.3,15,17,214,21841592.25,0.28,38.8,47.5,4214,54.4,0,4813,105.5,101.2,15.1,16.9,214,21741592.26042,0.29,39.3,47.6,4417,54.4,0,5005,104.6,100.1,15.2,16.8,218,22141592.27083,0.29,39.2,47.9,4432,54.6,0,4786,105.3,100.5,15.2,16.9,234,23741592.28125,0.3,39.2,47.6,4597,54.7,0,4947,105,100,14.9,16.6,236,24041592.29167,0.3,38.8,47.7,4265,54.6,0,4820,104.3,99.8,14.7,16.6,233,23641592.30208,0.3,38.8,48,4237,54.5,0,4907,104.6,100.2,15,16.8,244,24641592.3125,0.29,38.7,47.4,4190,54.3,0,4910,104.8,100.3,15.1,16.9,221,22441592.32292,0.29,39.2,47.3,4672,54.3,0,4842,101.5,96.3,15.1,16.8,225,23041592.33333,0.3,39.2,47.5,4736,54.7,0,4813,107.9,102.3,15,16.8,238,24441592.34375,0.3,39.1,47.8,4743,55,0,4940,108.2,102.8,15,16.8,258,26141592.35417,0.31,38.9,47.8,4658,54.9,0,4778,107.1,101.9,15,16.9,261,26441592.36458,0.3,38.8,47.1,4646,54.6,0,4795,107,101.7,15,16.8,238,24341592.375,0.29,38.9,47.1,4605,54.3,0,4850,106.8,101.5,15,16.7,228,23341592.38542,0.29,38.9,47.2,4604,54.6,0,4862,106.6,101.3,15.1,16.9,232,23741592.39583,0.3,39,47.4,4653,54.9,0,4911,106.2,100.9,15.1,17.1,239,24441592.40625,0.3,38.8,47.3,4658,55.1,0,4887,107,101.5,15,16.8,244,24941592.41667,0.3,39.1,47.4,4878,54.9,0,4865,107,101.2,15,16.9,249,25541592.42708,0.31,38.9,47.5,4817,54.9,0,4927,106.4,100.8,15,16.9,259,26441592.4375,0.3,39,47.5,4851,55.2,0,4830,106.3,100.6,15.2,17.1,256,26141592.44792,0.31,39.2,47.6,4856,55.6,0,4823,105.8,100,15,16.9,260,26541592.45833,0.31,39,47.2,5017,56,0,4926,105.1,99,14.9,16.6,264,27041592.46875,0.32,39.2,47.5,5148,56.5,0,4928,106.3,99.8,15.2,16.8,284,29241592.47917,0.33,39.4,48.2,5108,57.1,0,4895,105.9,99.8,14.7,16.6,305,31141592.48958,0.35,39.2,48.1,5145,57.9,0,4894,105.2,98.8,15,16.8,331,33541592.5,0.34,39.1,48.2,5201,58.5,0,4882,105.2,98.6,15,16.9,336,34041592.51042,0.36,39.2,48.6,5081,59,0,4948,105,99,15.1,17,358,36141592.52083,0.37,39.3,48.7,5358,59.7,0,5023,105.9,99.1,15.2,17.2,386,38841592.53125,0.51,41.4,48.6,5376,59.6,0,4961,104.5,97.6,15.3,17.2,0,82141592.54167,0.33,39.6,49.2,5555,56.9,0,6093,106,98.9,11.5,14.4,366,36241592.55208,0.35,39.7,49.2,5896,55.2,0,4910,105.9,97.6,11,13,415,40541592.5625,0.37,39.3,49.3,5942,55.2,0,4944,106.2,98.1,11.1,12.9,467,45341592.57292,0.35,38.8,49.6,5874,53.5,0,6349,106,98.4,10.6,13.8,474,45241592.58333,0.35,39.1,49.9,6058,52.8,0,6278,108,99.8,10.7,14,485,46341592.59375,0.36,38.8,50,5844,53.5,0,6267,110.9,103.1,10.6,13.8,510,48241592.60417,0.35,38,50.1,4747,54.2,0,6218,107,101.7,10.5,13.9,424,40541592.61458,0.32,38.6,50.2,4565,54.3,0,6375,107.5,102.3,10.7,13.8,353,34141592.625,0.33,38.7,50.2,4402,54.4,0,5612,107.6,102.7,10.5,13,351,33941592.63542,0.31,38.9,50.4,4402,54.9,0,6293,106.5,101.8,10.6,13.7,336,32541592.64583,0.31,38.7,50.3,4251,54.3,0,6344,106.7,102.8,10.5,13.8,323,31141592.65625,0.3,38.8,50.4,4313,53.9,0,6270,106,100.9,10.6,13.9,321,30941592.66667,0.3,39.1,50.5,4375,54.2,0,6284,106.6,102.1,10.6,13.8,319,30841592.67708,0.3,38.8,50.3,4184,54.2,0,6274,107,102.1,10.5,13.8,307,29641592.6875,0.3,38.8,50.2,4211,54.3,0,6218,105.8,101.5,10.6,13.7,301,29241592.69792,0.3,38.8,50.4,4041,54.4,0,6300,106.4,102.6,10.6,13.9,294,28541592.70833,0.29,38.7,50.2,3901,54.3,0,6450,106.3,102.3,10.8,13.9,279,27041592.71875,0.28,38.8,50.1,3861,54.1,0,6271,106.2,102.6,10.6,13.8,259,25241592.72917,0.29,38.9,49.9,3647,55.3,0,6365,106.9,103.3,10.6,13.8,243,23741592.73958,0.27,38.8,49.6,3734,54.2,0,6360,106.3,102.8,10.6,13.8,230,22441592.75,0.28,38.8,49.3,3483,55.9,0,6211,106.4,103.2,10.6,13.7,217,21441592.76042,0.26,39,49,3906,54.2,0,6226,106.5,102.7,10.6,13.7,212,20841592.77083,0.28,39.4,48.9,4586,53.8,0,6200,107.8,102.6,10.6,13.7,256,25241592.78125,0.29,39.1,48.8,4759,54,0,6404,107.9,102.3,10.7,13.8,280,27641592.79167,0.3,38.9,48.9,4701,54.6,0,6261,107.9,102.6,10.6,13.9,292,29041592.80208,0.31,38.8,48.8,4552,56.1,0,6241,108.1,103.1,10.6,13.7,292,28941592.8125,0.3,39,48.9,4571,55,0,6253,107.6,102.6,10.6,13.9,286,28041592.82292,0.29,38.9,48.8,4676,53.6,0,6269,107.8,102.4,10.6,13.7,282,27641592.83333,0.29,38.8,48.9,4658,53.5,0,6297,108.3,102.9,10.7,13.8,282,27741592.84375,0.29,38.7,48.9,4534,53.5,0,6301,107.9,102.9,10.6,13.8,281,27641592.85417,0.29,38.7,48.9,4454,53.5,0,6345,108.3,103.5,10.6,13.8,275,27341592.86458,0.29,38.8,48.5,4382,54.8,0,6248,108.2,103.4,10.6,13.8,260,25741592.875,0.3,38.7,48.7,4262,55.8,0,6439,107,102.4,10.6,13.8,265,26241592.88542,0.29,38.9,48.5,4492,54.7,0,6259,107.1,101.9,10.6,13.8,260,25841592.89583,0.28,38.8,48.4,4507,53.7,0,6308,107.3,102.3,10.7,13.7,251,25041592.90625,0.28,39,48.5,4552,53.7,0,6249,106.7,101.6,10.6,13.8,251,24841592.91667,0.29,38.9,48.4,4370,55.4,0,6336,107.8,103.2,10.6,13.9,249,24641592.92708,0.28,38.8,48.2,4345,54.9,0,6191,107.7,103,10.7,13.8,244,24441592.9375,0.28,38.6,48.3,4251,53.5,0,6262,107.6,103.2,10.6,13.8,236,23541592.94792,0.28,39.1,48.3,4500,54.9,0,6251,107.2,102.2,10.6,13.8,241,23941592.95833,0.29,39.1,48.1,4375,55.5,0,6317,107.7,103,10.6,13.7,238,23841592.96875,0.28,38.8,48.3,4314,53.9,0,6339,107.9,103.2,10.6,13.8,237,23641592.97917,0.27,38.9,48.1,4391,53.9,0,6360,107.7,102.8,10.6,13.9,230,22441592.98958,0.28,39,48.1,4327,55.3,0,6181,107.2,102.8,10.7,13.8,228,22941593,0.28,38.8,47.9,4311,55.1,0,6257,107.7,103.3,10.6,13.7,229,22941593.01042,0.28,38.8,48,4322,53.4,0,6195,107.8,103.2,10.6,13.8,230,22941593.02083,0.28,38.9,48,4335,53.9,0,6224,107.6,102.9,10.7,13.9,227,22441593.03125,0.28,38.9,48,4312,55,0,6391,106.9,102.2,10.6,13.9,228,22841593.04167,0.29,38.8,47.9,4217,55.5,0,6390,107.1,102.7,10.6,13.7,228,22841593.05208,0.28,38.8,47.9,4232,54.6,0,6307,107.3,102.6,10.5,13.7,228,22841593.0625,0.28,38.7,47.9,4267,53.7,0,6195,107.5,103,10.7,13.8,228,22741593.07292,0.27,38.8,48,4260,53.9,0,6390,107.6,103,10.7,13.8,225,22341593.08333,0.27,39.2,47.8,4484,54.8,0,6331,107.3,102.5,10.6,13.8,220,22141593.09375,0.27,38.9,47.9,4266,55.1,0,6246,107.4,103,10.7,13.8,218,21941593.10417,0.28,38.9,47.9,4146,55.3,0,6346,107.6,103.5,10.6,13.9,220,22141593.11458,0.28,39.4,47.8,4477,55.6,0,6251,107.5,102.4,10.6,13.8,220,22141593.125,0.28,39,47.9,4297,55.2,0,6278,107.5,102.9,10.7,13.6,221,22241593.13542,0.28,38.8,47.9,4269,54.6,0,6229,107.5,103,10.6,13.7,225,22541593.14583,0.27,38.6,47.9,4159,53.9,0,6188,107.5,103.3,10.5,13.7,219,21841593.15625,0.26,38.7,47.9,4262,53.5,0,6315,107.3,102.9,10.6,13.7,216,21641593.16667,0.27,38.7,47.9,4247,53.2,0,6253,107.4,102.7,10.6,13.8,218,21641593.17708,0.26,38.8,47.8,4406,53.1,0,6262,107.1,102.3,10.5,13.9,218,21741593.1875,0.27,38.9,47.8,4315,53.9,0,6203,107,102.5,10.6,13.7,216,21541593.19792,0.27,38.8,47.8,4236,54,0,6221,107.2,102.6,10.6,13.8,216,21541593.20833,0.27,39,47.9,4346,54.1,0,6305,107.2,102.5,10.6,13.7,218,21741593.21875,0.28,38.8,47.8,4254,54.3,0,6266,107.7,103.2,10.6,13.8,218,21841593.22917,0.27,38.9,48,4297,54.6,0,6206,107.2,102.7,10.7,13.7,221,22141593.23958,0.28,38.9,48,4237,54.8,0,6228,107.3,102.8,10.6,13.8,222,22141593.25,0.28,38.9,48,4222,55,0,6225,107.2,102.8,10.6,13.9,227,22741593.26042,0.28,39,48.2,4319,55.3,0,6312,107.2,102.4,10.7,13.7,232,23341593.27083,0.29,39.1,48,4315,55.6,0,6323,107.3,102.5,10.6,13.7,234,23541593.28125,0.28,39,48.1,4448,54.7,0,6135,107,102.2,10.7,13.9,239,23941593.29167,0.27,38.9,48.3,4403,53.5,0,6326,107.3,102.4,10.8,13.9,238,23641593.30208,0.28,39,48.2,4508,54.6,0,6199,107.4,102.4,10.7,13.6,240,23841593.3125,0.28,39.2,48.1,4566,55.5,0,6454,107,101.9,10.6,13.8,240,24141593.32292,0.29,38.9,48,4485,54.7,0,6541,104.2,99.2,10.9,14.9,243,24241593.33333,0.3,39.1,48.1,4481,55,0,5103,105.4,100.4,11.2,13.2,250,25041593.34375,0.3,38.8,47.9,4352,54.4,0,4898,105.8,101,11,12.8,248,24841593.35417,0.3,38.7,48.1,4257,54.4,0,4936,105.9,101.1,11.1,13.1,249,24841593.36458,0.3,38.9,48,4447,54.6,0,4832,105.1,100.2,11,12.9,252,25441593.375,0.3,39,48.1,4565,54.9,0,4949,105.5,100.5,11.1,13.1,261,26341593.38542,0.31,39,48.4,4448,55.2,0,4976,105.6,100.8,11.1,13,268,26941593.39583,0.31,38.7,48.2,4447,55.2,0,4920,105.9,101.1,11,12.9,269,26841593.40625,0.3,39.1,48.3,4702,55,0,4829,104.8,99.5,11,12.9,274,27541593.41667,0.31,39.3,48.5,4886,54.9,0,4902,105.2,99.6,11,12.9,284,28841593.42708,0.31,39.2,48.4,4919,55,0,4994,105.8,100,11.1,12.9,296,29741593.4375,0.32,39,48.6,4895,55.1,0,4817,106,100.2,11.1,12.9,313,31141593.44792,0.32,39.2,48.6,5076,55.1,0,4757,105.8,99.7,10.9,12.9,326,32341593.45833,0.32,38.9,48.7,5018,55,0,4778,106.4,100.5,11.1,13,334,33141593.46875,0.33,39,48.8,5137,55,0,4884,105.9,99.9,11,12.9,344,33941593.47917,0.34,39.6,48.8,5580,55.1,0,4878,105.4,98.1,11.1,12.9,361,36041593.48958,0.34,39.2,48.8,5591,55.1,0,4960,106.5,99.3,11,12.9,391,38341593.5,0.35,39.4,49.2,5775,55.2,0,4933,105.4,97.6,11,12.9,416,40741593.51042,0.37,39.2,49.2,5933,55.3,0,4793,106.4,98.6,11,12.8,464,45141593.52083,0.37,39.4,49.2,6227,55.4,0,4960,107.3,98.7,11.1,13.1,479,46441593.53125,0.38,39.4,49.7,6185,55.6,0,4906,106.5,98,11,13,510,49141593.54167,0.4,39,49.8,6008,55.9,0,4988,108.2,99.8,10.8,12.8,552,52941593.55208,0.39,38.2,50.1,4894,55.2,0,4540,105.5,99.9,10.6,12.3,478,46141593.5625,0.37,38.5,50.2,4667,55.5,0,4659,105.8,100.6,10.7,12.3,434,41841593.57292,0.37,38.9,50.1,4766,55.9,0,4217,105.1,99.4,10.5,12.1,412,40441593.58333,0.37,39.1,50.3,4811,56.1,0,4532,104.8,99.2,10.6,12.3,421,40841593.59375,0.37,38.8,50.5,4610,56.3,0,4618,105,99.5,10.7,12.3,423,40941593.60417,0.37,38.9,50.7,4673,56.3,0,4618,104.4,99.2,10.7,12.4,439,42341593.61458,0.38,39,50.5,4633,56.4,0,4202,105,99.5,10.5,12,424,41541593.625,0.37,38.9,50.5,4614,56.1,0,4556,104.3,99,10.6,12.3,416,40241593.63542,0.37,38.8,50.2,4481,56.2,0,4591,105.1,99.9,10.7,12.4,395,38441593.64583,0.37,38.9,50.4,4604,56.4,0,4587,105.1,99.8,10.7,12.4,407,39641593.65625,0.39,39.2,50.4,4462,56.4,0,4241,104.4,99.2,10.8,12.6,413,40141593.66667,0.38,38.9,50.6,4571,56.4,0,4603,104.4,99,10.6,12.4,425,41141593.67708,0.37,38.8,50.4,4535,56.4,0,4541,104.2,98.6,10.7,12.4,413,40141593.6875,0.37,38.7,50.4,4414,56.3,0,4527,104.5,98.9,10.7,12.4,407,39541593.69792,0.39,39.3,50.4,4355,56.1,0,3750,103.3,98.3,10.6,12.1,398,38841593.70833,0.36,38.7,50.4,4368,55.8,0,4550,103.8,98.8,10.7,12.4,390,37941593.71875,0.35,38.9,50.3,4399,56,0,4588,103.3,98.6,10.7,12.3,376,36541593.72917,0.36,38.7,50.4,4274,56.1,0,4588,103.4,98.6,10.6,12.4,381,37041593.73958,0.36,38.8,50.1,4304,56.2,0,4197,103.3,98.6,10.5,11.9,363,36041593.75,0.35,38.8,50.2,4298,56,0,4598,103.1,98.6,10.7,12.4,365,35641593.76042,0.35,38.8,50.1,4168,56,0,4541,103.4,98.9,10.7,12.3,346,33841593.77083,0.34,38.9,50.1,4174,56.1,0,4628,103.3,98.6,10.7,12.4,340,33441593.78125,0.37,39.1,50,4008,56.3,0,3074,103,98.9,10,10.6,338,33441593.79167,0.34,38.9,50,4133,55.9,0,4649,102.9,98.3,10.7,12.4,324,32041593.80208,0.34,38.8,49.8,3952,55.9,0,4634,102.6,98.5,10.6,12.3,310,30641593.8125,0.34,38.9,49.6,3848,55.6,0,3590,103.3,99.5,10.2,10.9,294,29241593.82292,0.35,39.6,49.6,3995,55.4,0,3648,102