,97.6,10.6,12.1,294,29241593.83333,0.32,39,49.5,4061,54.9,0,4572,102.4,98.1,10.7,12.4,287,28541593.84375,0.33,38.7,49.6,3791,54.9,0,4604,103.1,99.1,10.6,12.3,286,28241593.85417,0.32,39.1,49.3,3947,55,0,4242,103,98.5,10.6,11.9,270,27241593.86458,0.32,38.8,49.3,3962,54.8,0,4580,102.8,98.8,10.7,12.4,281,28141593.875,0.31,38.9,49.3,3917,54.7,0,4573,102.6,98.6,10.7,12.3,266,26441593.88542,0.31,38.9,49.3,3884,54.7,0,4604,102.1,98.2,10.6,12.3,265,26441593.89583,0.31,38.6,49.4,3809,54.7,0,5036,102.4,98.5,11,13,263,26641593.90625,0.31,38.8,49.4,3865,54.4,0,4588,102.4,98.7,10.7,12.4,266,26541593.91667,0.31,38.8,49.2,3809,54.5,0,4647,102.6,98.8,10.7,12.3,257,25641593.92708,0.3,39,49.2,3944,54.6,0,4288,102,97.7,10.5,12,253,25341593.9375,0.3,38.8,49.1,3764,54.5,0,4573,102.7,99,10.6,12.3,246,24541593.94792,0.3,39,49,3911,54.6,0,4568,102.2,98.1,10.6,12.3,249,24941593.95833,0.31,39.1,49.1,3997,54.6,0,4215,102.4,98.2,10.5,12,257,25941593.96875,0.31,38.8,49.1,3921,54.6,0,4588,102.2,98.4,10.8,12.4,261,26241593.97917,0.31,38.7,49.1,3710,54.9,0,4577,102.7,99,10.7,12.4,253,25141593.98958,0.3,38.8,49,3652,54.8,0,4590,102.6,99.1,10.7,12.3,234,23441594,0.3,38.6,48.9,3636,54.8,0,4957,102.1,98.4,11,12.9,231,23541594.01042,0.28,39.8,48.9,4427,54.6,0,4595,102.7,97.8,10.6,12.3,237,24041594.02083,0.33,39.2,48.6,4698,55.1,0,4588,104.4,98.6,10.7,12.3,301,30341594.03125,0.35,39.7,48.4,4791,55.2,0,3017,104.1,98.5,10.2,11.1,305,30841594.04167,0.32,38.9,48.4,4768,54.9,0,4539,104.1,98.9,10.6,12.3,299,29841594.05208,0.32,38.8,48.4,4623,54.9,0,4558,104.3,99,10.7,12.4,299,29941594.0625,0.32,39,48.5,4669,54.9,0,4220,104,98.9,10.6,12,300,30441594.07292,0.32,39.1,48.5,4937,54.8,0,4618,104.1,98.5,10.6,12.4,309,30641594.08333,0.32,38.8,48.3,4803,54.9,0,4663,103.8,98.3,10.7,12.3,304,30341594.09375,0.33,39,48.3,4639,55.1,0,4212,104.2,99,10.5,12,291,29841594.10417,0.32,39,48.4,4854,55.4,0,4963,103.3,97.8,11,12.8,301,31441594.11458,0.33,38.9,48.4,4790,55.4,0,4557,103.6,98,10.7,12.4,310,31041594.125,0.32,38.8,48.2,4841,55.6,0,4538,103.3,97.8,10.6,12.3,304,30641594.13542,0.34,38.8,48.4,4653,55.7,0,3961,103.6,98.1,10.1,11.2,314,31641594.14583,0.33,38.8,48.3,4758,55.6,0,4473,103.3,98,10.7,12.4,304,30641594.15625,0.33,38.8,48.3,4698,55.7,0,4741,103.4,98,10.7,12.3,309,31241594.16667,0.33,38.8,48.1,4791,55.7,0,4580,103.9,98.3,10.7,12.3,305,30741594.17708,0.32,38.7,48.3,4913,55.8,0,4994,103.9,98,10.9,12.8,322,31441594.1875,0.33,39,48.3,4853,55.7,0,4543,103.6,97.6,10.7,12.3,310,31241594.19792,0.33,38.8,48.4,4881,55.8,0,4565,103.4,98.1,10.6,12.4,315,31841594.20833,0.34,39.2,48.2,4721,55.8,0,4154,103.3,97.9,10.6,12.1,305,30641594.21875,0.33,38.8,48.3,4841,55.6,0,4544,102.9,97,10.7,12.4,312,31541594.22917,0.33,38.8,48.3,4725,55.6,0,4561,103.1,97.4,10.6,12.3,305,30741594.23958,0.33,38.9,48.3,4778,55.6,0,4575,103.3,97.6,10.7,12.4,308,30941594.25,0.34,39,48.2,4844,55.8,0,4242,103.6,97.9,10.4,12,309,31841594.26042,0.33,38.8,48.2,4793,55.7,0,4663,103.7,98.1,10.6,12.3,309,31141594.27083,0.33,38.8,48.3,4748,55.8,0,4689,103.6,97.9,10.7,12.4,314,31441594.28125,0.35,39.3,48.4,4777,55.9,0,3987,103.5,97.8,10.5,11.9,316,32041594.29167,0.34,38.8,48.3,4788,55.9,0,4936,103.4,97.8,10.9,12.9,321,32841594.30208,0.33,39,48.6,4853,55.8,0,4540,103.6,97.8,10.7,12.4,326,32641594.3125,0.33,38.8,48.3,4893,55.9,0,4637,103.8,98,10.6,12.4,321,32241594.32292,0.34,39,48.5,4940,56.1,0,4276,103.2,97.2,10.5,11.8,335,33741594.33333,0.34,38.9,48.5,4886,56.2,0,4622,107.1,101.5,10.6,12.3,335,33541594.34375,0.35,39,48.4,4982,56.5,0,4515,106.8,100.8,10.7,12.3,337,33841594.35417,0.36,39.3,48.5,5107,56.9,0,4095,107.2,100.9,10.5,12.1,348,34841594.36458,0.35,38.9,48.6,5093,57.2,0,4520,107.7,101.7,10.7,12.4,361,35941594.375,0.35,38.9,48.5,5153,57.5,0,4712,107.2,101.2,10.7,12.4,360,36141594.38542,0.36,39,48.5,5226,58,0,4572,107.6,101.5,10.6,12.3,372,37341594.39583,0.4,39.7,48.8,5246,58.4,0,3779,107.7,101.4,10.6,12,404,40241594.40625,0.37,39.3,48.8,5732,58.8,0,4602,107.2,99.8,10.6,12.3,423,42341594.41667,0.4,39.4,49.1,5905,59.2,0,4572,108.2,100.1,10.5,12.3,474,47241594.42708,0.41,39.4,49.2,6085,60.4,0,4745,108.9,100.3,11.7,13.6,517,51041594.4375,0.42,39.2,49.3,6206,62.6,0,5442,110.8,102.2,11.6,14.1,558,54841594.44792,0.42,38.6,49.6,5201,61.6,0,5024,108.5,102.1,11,13.1,503,49341594.45833,0.4,38.7,49.9,4835,62.4,0,5863,107.1,101.4,12,14.5,463,45241594.46875,0.41,38.8,50,4787,63.2,0,5153,106.3,101,11.2,13.2,455,44941594.47917,0.41,39.1,50.1,4925,63.3,0,5030,106.3,100.6,11,13.1,463,45941594.48958,0.41,38.9,50.1,4762,63.5,0,5523,108,102.5,11.5,14.1,459,45341594.5,0.42,39,50.2,4689,63.6,0,5099,107.8,102.3,11.2,13.4,459,45741594.51042,0.42,39,50.2,4810,63.5,0,5195,107.8,101.8,11.1,13.2,479,47341594.52083,0.44,39,50.2,4748,63.5,0,5002,106.6,101.2,10.9,13.1,485,47941594.53125,0.43,39.1,50.4,4904,63.9,0,5222,107.5,101.1,11,13,502,49341594.54167,0.43,39.3,50.4,5135,63.7,0,5000,106.5,100.1,10.9,13,515,50641594.55208,0.45,39,50.4,5161,63.7,0,5201,109.5,102.7,11.1,13.3,557,54341594.5625,0.44,38.3,50.7,4626,63.8,0,5639,105.8,100.5,11.5,14.2,534,51841594.57292,0.41,38.8,50.7,4515,63.5,0,4943,103.7,98.5,10.9,13.1,465,45941594.58333,0.43,39.1,51,4554,63.6,0,5054,105.1,99.6,11,13,489,47941594.59375,0.44,38.8,51.1,4529,63.6,0,4997,106,101.2,11,13.1,508,49541594.60417,0.43,38.9,51.4,4538,63.7,0,5132,106.3,101,11.1,13.2,510,49641594.61458,0.43,39,51.2,4432,63.7,0,5065,106.5,101.1,11,13.2,490,47841594.625,0.42,39.1,51.3,4520,63.6,0,5609,105.7,100.9,12,14.9,489,47741594.63542,0.43,39,51.2,4399,63.7,0,5050,106,100.8,11.1,13.2,483,47341594.64583,0.42,38.9,51.2,4531,63.5,0,5192,105.3,100.3,11.1,13.2,491,48041594.65625,0.42,38.9,51.2,4448,63.6,0,5114,106,100.9,11,13.1,491,47741594.66667,0.41,38.6,51.1,4438,63.5,0,6308,105.8,101.1,12.1,15.4,486,47641594.67708,0.41,38.6,51.1,4327,63.5,0,5960,106.3,101.4,11.3,13.9,466,45041594.6875,0.4,38.7,51,4293,63.4,0,4952,106.1,101.4,11,13.1,448,44541594.69792,0.39,38.6,50.8,4245,63.5,0,6206,106.5,102,12,15.4,431,41941594.70833,0.41,39,51,4072,63.1,0,5038,105.9,101.6,10.9,13,417,41441594.71875,0.4,39,50.7,4139,63.4,0,4933,105.3,100.9,10.9,12.9,404,40341594.72917,0.39,38.7,50.6,4091,63.5,0,6210,105.5,101.2,12.1,15.2,392,38841594.73958,0.41,38.8,50.5,3933,63.2,0,5073,105.9,101.6,11.1,13.1,389,38741594.75,0.4,39.1,50.4,3955,63.6,0,4960,105.5,101.4,10.9,13,377,37741594.76042,0.4,39.1,50.4,3956,63.8,0,4533,105.4,101.1,10.3,11.8,375,37241594.77083,0.41,39.1,50.4,3793,63.3,0,4430,105.6,101.5,10.9,12.7,371,36941594.78125,0.39,39.1,50.2,4035,63.3,0,5025,104.8,100.6,10.9,13,361,36441594.79167,0.4,39,50.3,3830,63.8,0,5339,105.7,101.7,11.4,13.8,355,36441594.80208,0.39,38.8,50.3,3846,63.6,0,5863,105.7,101.9,11.7,14.5,354,35241594.8125,0.39,38.9,50.2,3830,63.4,0,5041,104.9,101.4,11,13.1,352,35241594.82292,0.39,39,50.2,3885,63.6,0,5166,105.4,101.4,11.2,13.3,346,35141594.83333,0.38,38.9,50.2,3838,63.6,0,5879,105.2,101.5,12,15,341,34141594.84375,0.39,38.9,50.1,3772,63.3,0,5019,105,101.3,10.9,13.1,344,34541594.85417,0.39,39,50,3812,63.7,0,4887,105.1,101.3,11.1,12.9,339,33941594.86458,0.38,38.6,50,3638,63,0,5954,105.2,101.6,11.8,14.7,330,33341594.875,0.39,38.8,49.8,3459,63,0,5353,106.2,103,11.8,13.9,310,31141594.88542,0.38,38.9,49.7,3559,62.8,0,5290,105.4,101.9,11.9,14,305,30441594.89583,0.38,38.9,49.7,3486,62.6,0,5020,105.2,101.9,11.7,13.9,295,29641594.90625,0.37,38.9,49.6,3547,62.4,0,5106,105.4,102,11.5,14,291,29241594.91667,0.37,39,49.5,3590,62.3,0,5069,104.7,101.3,11.5,13.6,288,28941594.92708,0.37,38.9,49.6,3445,62.8,0,5187,105.4,101.9,11.9,14.1,286,28841594.9375,0.37,39,49.5,3485,62.1,0,4949,105.1,101.9,12.2,14.2,282,28441594.94792,0.37,38.9,49.4,3426,62.2,0,4863,105.3,102.1,11.7,13.7,278,28041594.95833,0.36,39,49.5,3572,62.3,0,4907,105.1,101.8,11.4,13.3,283,28541594.96875,0.37,38.9,49.5,3529,62.6,0,5027,104.8,101.5,11.9,14.1,283,28641594.97917,0.37,38.8,49.4,3433,61.9,0,4913,105.4,102.2,12.2,14.2,278,28041594.98958,0.37,38.9,49.4,3428,62.1,0,4982,104.5,101.3,11.5,13.5,277,27941595,0.36,39,49.4,3516,62.4,0,5087,105.2,102.3,11.7,13.8,273,27541595.01042,0.37,39,49.3,3376,62.8,0,5180,105.5,102.5,11.8,13.9,269,27341595.02083,0.37,39.1,49.3,3433,62.4,0,4906,105.2,102.3,12.9,14.7,267,26941595.03125,0.35,39,49.3,3560,62,0,4799,104.9,101.7,12.8,14.7,268,27241595.04167,0.36,38.9,49.3,3470,61.7,0,4952,104.6,101.4,11.7,14,270,27241595.05208,0.38,38.8,49.2,3321,62.2,0,4990,105.7,102.6,11.6,13.6,270,27341595.0625,0.37,38.9,49.3,3388,62.8,0,5096,105.4,102.2,11.7,13.8,269,27141595.07292,0.36,39.1,49.3,3556,62.5,0,4918,104.7,101.6,12.8,14.7,268,27241595.08333,0.37,38.9,49.3,3401,61.8,0,4933,105.3,102,12.7,14.7,270,27241595.09375,0.38,38.9,49.4,3371,62,0,4873,105.8,102.7,11.5,13.5,277,28041595.10417,0.36,38.9,49.2,3459,62.3,0,5048,105.4,102.1,11.7,13.8,270,27341595.11458,0.37,39.1,49.3,3545,62.8,0,5255,105.1,101.9,11.7,13.8,275,27941595.125,0.37,39.1,49.2,3482,62.5,0,4978,105.2,101.8,11.7,13.8,273,27641595.13542,0.37,39,49.3,3508,62.6,0,4952,105,101.8,11.8,13.8,276,27941595.14583,0.37,39,49.3,3606,62.8,0,5109,104.8,101.4,11.6,13.7,286,28941595.15625,0.38,39,49.3,3515,62.4,0,5034,105.5,102.2,11.6,13.5,288,29141595.16667,0.37,38.9,49.4,3548,62,0,4925,105.9,102.7,11.5,13.6,287,28941595.17708,0.36,38.9,49.4,3545,62.5,0,5182,105.8,102.6,11.6,13.7,277,28041595.1875,0.37,39,49.3,3515,62.4,0,5046,105.5,102.3,12.7,14.8,276,27941595.19792,0.37,39,49.3,3551,62.5,0,5099,105.3,102.1,12.9,14.9,280,28441595.20833,0.36,38.8,49.2,3527,61.7,0,4874,106.1,102.8,12,13.9,274,27741595.21875,0.37,39,49.3,3507,62.1,0,4989,105.3,102.1,11.5,13.5,278,28141595.22917,0.37,38.9,49.2,3485,62.8,0,5170,105.6,102.3,11.8,13.9,274,27741595.23958,0.36,38.9,49.2,3584,62.6,0,5068,105.3,102,13.1,15.1,273,27741595.25,0.37,38.9,49.4,3464,62,0,4814,106,102.8,12.9,14.8,279,28241595.26042,0.37,39.1,49.4,3575,62,0,5075,105.3,101.8,12.6,14.4,282,28541595.27083,0.37,38.9,49.5,3499,62,0,5087,105.6,102.2,11.6,13.8,288,29041595.28125,0.38,39,49.5,3579,62.8,0,5104,105.6,101.8,11.6,13.7,295,29741595.29167,0.35,39,49.3,3815,61.9,0,4988,105.8,101.9,11.6,13.7,288,29141595.30208,0.37,38.8,49.5,3563,62,0,5076,105.9,102.6,11.7,13.7,288,29041595.3125,0.36,39,49.7,3662,62.4,0,4952,105.6,102.3,12.8,15,293,29541595.32292,0.36,38.9,49.4,3662,61.9,0,4925,102.7,99.1,11.6,13.8,289,29141595.33333,0.37,38.9,49.5,3647,62.2,0,4992,104.1,100.5,11.7,13.7,298,30041595.34375,0.37,39,49.7,3774,62.5,0,5028,103.9,100.2,11.7,13.8,313,31441595.35417,0.37,38.9,49.6,3748,62.4,0,5147,104.1,100.2,11.7,13.8,310,31241595.36458,0.38,38.9,49.6,3774,62.4,0,5083,104.5,100.8,11.7,13.8,318,32141595.375,0.38,39,49.7,3865,62.5,0,5132,104.3,100.3,11.8,14,320,32241595.38542,0.38,39,49.9,4022,62.8,0,5112,104,100.1,11.8,13.9,340,34341595.39583,0.39,39.2,50,4105,63.1,0,5195,104.4,100,11.7,14.1,360,36141595.40625,0.39,39.3,50.2,4331,63.4,0,5302,103.4,98.6,11.9,14.2,380,38141595.41667,0.4,39,50.4,4349,63.2,0,4967,103.9,99.5,10.9,13.1,413,41141595.42708,0.41,38.9,50.5,4312,63.4,0,5666,103.4,98.6,11.8,14.3,432,43141595.4375,0.41,38.9,50.7,4446,63.6,0,5984,104,98.7,11.7,14.6,448,43941595.44792,0.42,39.3,50.9,4659,64.1,0,4992,103,97.5,11,13,477,47041595.45833,0.43,39.2,50.9,4683,64.5,0,5200,103.1,97.7,11.2,13.4,493,48441595.46875,0.43,39.2,51.2,4810,65,0,5956,103.4,97.7,11.8,14.7,518,50541595.47917,0.44,39,51.1,4751,65.5,0,6027,103.5,97.8,12.2,15,526,51241595.48958,0.44,39,51.2,4824,65.9,0,5969,103.3,97.6,12,15,546,53141595.5,0.45,39.4,51.4,5018,66,0,6112,103.3,97.2,12,15,571,55641595.51042,0.44,38.6,51.6,4226,66.2,0,5966,102.3,97.6,12,15,511,49541595.52083,0.44,39.1,51.5,4419,66.3,0,5993,107,101.7,12.1,15,516,50341595.53125,0.44,39,51.5,4539,66.5,0,6071,107,102,12.2,15.3,525,51141595.54167,0.45,39,51.9,4553,67,0,6210,111.3,106.2,12.3,15.3,563,54541595.55208,0.45,38.8,51.9,4625,67.5,0,6404,109.5,104.4,12.5,15.6,579,56041595.5625,0.48,39,51.8,4457,67.9,0,6466,107.2,102.1,12.6,16,577,56041595.57292,0.46,39,51.9,4603,68.1,0,6509,107,101.8,12.5,15.9,586,56641595.58333,0.47,38.9,52.1,4524,68.2,0,6545,107.2,102.3,12.6,16.1,595,57641595.59375,0.47,38.9,52,4621,68.5,0,6482,106.9,101.4,12.6,16.1,599,58041595.60417,0.46,38.9,52.1,4688,68.3,0,6633,106.4,101,12.7,16.2,600,58041595.61458,0.46,39,52.1,4691,68.6,0,6599,107.8,102.1,12.8,16.4,603,58341595.625,0.46,39.1,52.1,4688,68.7,0,6572,106.7,101.3,12.7,16.2,598,57941595.63542,0.47,38.9,52.2,4616,68.6,0,6651,106.9,101.7,12.9,16.2,613,59241595.64583,0.48,38.9,52.2,4598,68.9,0,6617,107.7,102,12.9,16.3,620,59941595.65625,0.48,38.8,52.2,4631,68.8,0,6650,106.5,101.1,12.8,16.3,623,60341595.66667,0.47,39,52,4718,69,0,6625,106.2,100.7,12.7,16.4,609,59041595.67708,0.46,39,52.1,4733,69.1,0,6783,106.6,101.4,12.9,16.6,610,59141595.6875,0.47,38.9,52.1,4620,68.8,0,6651,106.7,101.3,13,16.3,602,58241595.69792,0.47,39,52.1,4595,68.9,0,6696,107.2,101.7,12.7,16.2,606,58641595.70833,0.47,38.9,52.1,4634,68.8,0,6765,106.4,101.2,12.8,16.5,606,58541595.71875,0.47,39,52.1,4594,69,0,6569,106.6,100.9,12.7,16.2,601,58141595.72917,0.47,39,52.1,4508,68.8,0,6638,106.3,101,12.8,16.3,594,57541595.73958,0.47,39.1,52,4595,68.8,0,6530,105.8,100.5,12.8,16.5,585,56741595.75,0.47,38.9,52,4459,69,0,6670,106.4,101.4,12.7,16.4,578,56141595.76042,0.47,38.9,52,4437,68.7,0,6519,106.1,101,12.7,16,578,56041595.77083,0.46,38.9,51.9,4463,68.9,0,6642,106.5,101.6,12.7,16.3,559,54441595.78125,0.46,39.1,52.1,4532,69,0,6704,106.6,101.6,12.8,16.3,576,55941595.79167,0.46,39,52.2,4549,69.1,0,6706,106.3,101.3,12.8,16.3,585,56741595.80208,0.46,39,52,4582,69.2,0,6667,106.1,100.7,12.9,16.4,580,56341595.8125,0.47,38.9,52.1,4541,68.9,0,6658,106.6,101.4,12.7,16.2,592,57341595.82292,0.47,39,52,4558,69.1,0,6653,106.2,101,12.7,16.3,592,57441595.83333,0.46,38.8,51.9,4620,69.3,0,6623,106.4,101.1,12.8,16.5,589,57141595.84375,0.48,39.1,52.1,4528,69.3,0,6674,105.8,100.2,12.7,16.3,600,58141595.85417,0.48,39,52,4598,69.6,0,6798,106.5,101,12.9,16.4,604,58641595.86458,0.47,38.9,51.8,4553,69.3,0,6902,105.7,100.8,12.9,16.6,590,57341595.875,0.47,38.9,52,4665,69.4,0,6873,106.4,100.9,12.9,16.6,604,58541595.88542,0.46,38.9,52,4599,69.4,0,6737,106.3,101.3,12.9,16.5,587,57041595.89583,0.46,38.9,51.9,4549,69.2,0,6665,105.8,100.7,12.8,16.4,579,56241595.90625,0.48,38.9,52,4448,69.5,0,6662,106,100.9,13,16.6,592,57541595.91667,0.48,39,52,4541,69.5,0,6632,105.9,100.7,12.9,16.6,593,57541595.92708,0.47,38.9,51.9,4526,69.4,0,6644,106,100.9,13.1,16.6,583,56641595.9375,0.48,39,51.8,4542,69.8,0,6725,105.7,101,13,16.6,588,57241595.94792,0.48,38.8,52,4500,69.9,0,6827,105.8,100.9,12.9,16.8,601,58341595.95833,0.48,39.2,52.1,4745,70.2,0,6802,105.9,100.3,13.1,17,610,59241595.96875,0.49,38.9,52.1,4551,70.7,0,6887,106.2,100.4,13.3,17.1,620,60241595.97917,0.48,39,52,4714,70.8,0,6937,106.3,101,13.1,17.4,625,60841595.98958,0.5,39,52.2,4672,71.6,0,7055,106.4,100.6,13.6,17.8,648,62941596,0.5,39,52.3,4869,71.9,0,7204,106.4,100.6,13.5,17.8,675,65641596.01042,0.5,39.1,52.4,4949,72.5,0,7342,105.1,99.4,13.9,18.3,696,67941596.02083,0.52,39.2,52.5,5003,72.9,0,7504,105.3,99.3,14.1,18.6,725,70841596.03125,0.52,39,52.6,5049,73.2,0,7562,104.4,98.4,14.1,18.7,754,73341596.04167,0.53,39.1,52.5,5033,73.7,0,7617,105,98.6,14.1,18.9,760,74041596.05208,0.53,39.1,52.6,5137,73.9,0,7655,105.3,99,14.1,19.3,777,75541596.0625,0.54,38.8,52.6,5011,74.3,0,7805,105.6,100.4,14.6,19.5,789,76841596.07292,0.54,38.8,52.6,5117,74.3,0,7733,105.6,99.4,14.1,19.2,803,78041596.08333,0.55,39.1,52.8,5101,74.8,0,7925,104.9,98.9,14.5,19.7,813,79141596.09375,0.55,39.1,52.7,5108,74.7,0,7940,105.5,98.9,14.2,19.3,811,78841596.10417,0.53,39.1,52.8,5348,75.3,0,7955,104.1,97.8,14.6,20,823,80041596.11458,0.55,39,52.8,5263,75,0,7940,105.4,98.8,14.6,20.1,841,81741596.125,0.55,38.9,52.8,5225,75.4,0,8044,106,99.3,14.7,20.3,853,82841596.13542,0.56,39,52.8,5323,75.2,0,8094,105.7,99.2,14.8,20,862,83641596.14583,0.57,38.9,52.8,5248,75.5,0,8149,105.4,98.8,15.1,20.4,877,85041596.15625,0.58,38.9,52.9,5211,75.7,0,8334,106.1,98.9,15.1,21,889,86141596.16667,0.56,39.1,52.9,5416,75.7,0,8315,105.6,98.6,15,20.8,893,86341596.17708,0.58,38.9,52.9,5307,75.8,0,8263,104.7,97.5,15.3,20.6,920,88841596.1875,0.57,39,53,5552,75.6,0,8255,108.4,101.3,14.9,20.2,937,90341596.19792,0.59,38.8,52.9,5381,76.1,0,8220,108.6,101.6,14.7,20.4,939,90741596.20833,0.58,38.8,52.8,5349,75.9,0,8276,107,100.4,14.9,20.4,926,89441596.21875,0.58,39,52.9,5515,76.1,0,8307,105.7,98.5,15,20.6,940,90741596.22917,0.59,38.7,53,5240,75.3,0,8236,106.7,100.3,14.8,20.5,937,90341596.23958,0.53,38.7,52.5,4737,73,0,7640,107,101.4,13.9,18.5,740,71641596.25,0.5,38.8,52,4511,73.2,0,7587,104.8,99.4,13.8,18.7,636,62141596.26042,0.5,38.8,51.7,4503,72.6,0,7316,104.5,99.3,13.6,18,610,59441596.27083,0.5,38.6,51.7,4111,72.1,0,7185,103.7,99.3,13.4,17.5,562,54941596.28125,0.48,38.9,51.5,4432,71.7,0,7101,104.3,99.5,13.4,17.6,566,55641596.29167,0.47,39,51.5,4490,71.2,0,6771,103.3,98.3,13,17,559,54941596.30208,0.47,38.9,51.7,4293,71.4,0,7067,104.5,99.3,13.2,17.3,550,53941596.3125,0.47,39,51.8,4421,71.3,0,7004,103.8,98.8,13.3,17.2,562,54941596.32292,0.48,38.8,51.9,4343,70.9,0,6809,101.7,96.7,13.2,17,564,55141596.33333,0.47,39,51.8,4402,71.2,0,6804,101.9,96.9,13.2,17.1,564,55341596.34375,0.47,38.9,51.7,4451,71.2,0,7143,105.8,101.2,13.3,17.4,562,55041596.35417,0.47,38.8,51.8,4376,70.9,0,6960,105.6,100.5,13,17.3,568,55741596.36458,0.48,38.9,51.8,4441,71.4,0,7000,105.4,100.3,13.3,17.4,577,56541596.375,0.48,39.1,51.8,4657,71.7,0,6885,105.6,100.5,13.1,17.3,604,59141596.38542,0.48,39,52.1,4675,70.7,0,6866,104.5,99.6,13.2,17.1,614,59641596.39583,0.49,38.7,51.9,4353,70.7,0,6902,106.3,101.4,13,16.9,592,57941596.40625,0.47,39.3,51.7,4613,70.8,0,6961,104.8,99.5,13,17,572,56041596.41667,0.5,38.7,51.8,4143,70.9,0,7050,104.8,100.1,13.1,17.3,549,57241596.42708,0.44,38.9,51.9,4190,69.7,0,6633,105.6,101.2,12.7,16.3,501,49041596.4375,0.45,38.9,51.8,4151,69.2,0,6642,105.3,101,12.6,16.2,503,49241596.44792,0.43,38.9,51.6,4107,68.5,0,6417,105.4,101.4,12.4,15.8,473,46441596.45833,0.44,39.1,52,4113,68.2,0,6344,105.4,100.7,12.4,15.8,492,47741596.46875,0.44,39.3,52.3,4264,68.2,0,6392,105.5,100.9,12.3,15.5,521,50641596.47917,0.45,39.2,52.6,4283,68.5,0,6494,105,100.4,12.4,16,550,53441596.48958,0.45,39.3,52.9,4356,68.2,0,6521,104.4,100,12.5,15.9,569,54741596.5,0.45,39,53.1,4316,68.4,0,6305,104.6,100,12.3,15.7,580,55941596.51042,0.46,39.1,53.3,4346,68.3,0,6390,104.7,99.9,12.4,15.7,602,57641596.52083,0.47,38.9,53.4,4283,68,0,6437,105,100.2,12.5,15.9,618,59341596.53125,0.46,38.9,53.5,4464,68.1,0,6594,105,100.6,12.6,16.1,629,60041596.54167,0.47,38.9,53.4,4421,68.2,0,6571,105.6,100.6,12.7,16,633,60641596.55208,0.48,39.2,53.4,4496,68.2,0,6639,105.1,99.8,12.4,16,655,62341596.5625,0.47,39,53.6,4528,68.3,0,6572,104.5,99.4,12.5,16.2,671,64241596.57292,0.48,39.1,53.5,4484,68.3,0,6570,105.7,100.5,12.8,16.3,666,63541596.58333,0.47,39.1,53.5,4537,67.7,0,6466,105.1,99.6,12.4,15.9,652,62341596.59375,0.48,39,53.4,4554,67.6,0,6402,104.9,99.6,12.4,15.8,660,63141596.60417,0.48,38.7,53.2,4387,67.5,0,6602,104.7,99.9,12.6,16,642,61441596.61458,0.47,38.8,53.1,4403,67.7,0,6534,105,100.1,12.4,15.8,622,59641596.625,0.47,38.8,53.4,4253,67.3,0,6450,104.9,100.4,12.4,15.6,618,59141596.63542,0.47,38.9,53.4,4191,67.6,0,6357,104.5,99.9,12.4,15.7,611,58441596.64583,0.46,38.9,53.4,4297,67.5,0,6346,103.6,99,12.6,15.9,608,57941596.65625,0.47,38.7,53.3,4124,67.8,0,6437,103.4,99,12.5,15.8,592,56641596.66667,0.46,38.9,53.3,4143,67.5,0,6371,103.2,98.5,12.2,15.6,583,55741596.67708,0.45,38.8,53.2,4129,67.2,0,6328,103.8,99.5,12.2,15.4,569,54341596.6875,0.44,38.8,53.1,4118,67,0,6290,103.5,99.1,12,15.4,552,53041596.69792,0.43,38.7,53,3926,66.1,0,5986,104.3,100.2,12.1,15.1,514,49341596.70833,0.42,38.9,53,3892,65.2,0,5775,103.9,100.2,11.7,14.5,480,46041596.71875,0.4,38.9,53,3734,64.2,0,5745,105.8,102.2,11.5,14.2,449,43041596.72917,0.41,39.1,53,3707,62.9,0,5467,106.1,102.4,11.7,14.5,453,43241596.73958,0.41,38.8,52.7,3545,62.4,0,4821,107.4,104,10.8,12.9,436,41941596.75,0.37,38.8,52.6,3681,62,0,5723,106.4,102.8,11.7,14.3,403,38941596.76042,0.38,38.7,52.5,3576,61.6,0,5183,107.3,103.9,11.6,13.7,397,38341596.77083,0.38,38.8,52.3,3489,61.1,0,5025,107.7,104.5,11.4,13.4,373,36641596.78125,0.38,39.1,52.2,3538,61.8,0,5200,106.4,103.1,11.7,13.8,373,36241596.79167,0.37,38.9,52.1,3422,61.1,0,4913,107,103.8,12.7,14.4,354,34641596.80208,0.36,39,52.3,3411,60.1,0,4886,106.5,103.3,12.5,14.6,344,33341596.8125,0.36,38.9,51.8,3388,60.6,0,4880,105.4,102.2,11.3,13.3,336,32941596.82292,0.36,38.9,51.7,3241,60.7,0,4971,106.3,103.5,12.5,14.5,312,30541596.83333,0.36,38.9,51.6,3230,60.7,0,4949,105.1,102,12.6,14.5,311,30541596.84375,0.37,38.9,51.6,3182,60.4,0,4895,105.2,102.8,12.5,14.5,310,30441596.85417,0.36,38.9,51.5,3147,60.1,0,4952,105.7,102.7,12.5,14.5,302,29641596.86458,0.36,38.8,51.6,3095,60.1,0,4874,105.9,103.5,12.5,14.6,301,29441596.875,0.35,38.8,51.4,3170,60,0,4877,105.8,103.1,12.5,14.4,290,28541596.88542,0.34,39,51.3,3065,59.8,0,4799,105,102.4,12.5,14.3,274,26841596.89583,0.35,38.7,51.4,2843,59.4,0,4967,104.9,102.8,12.6,14.5,265,26141596.90625,0.33,38.8,51.1,2929,59.1,0,4887,105.2,103,12.4,14.5,250,24341596.91667,0.33,38.9,51,2900,58.7,0,4978,103.9,101.7,12.4,14.2,246,23941596.92708,0.32,38.9,51,2807,58.3,0,4841,104.6,102.3,12.4,14.3,230,22341596.9375,0.31,38.8,50.7,2850,57.9,0,4926,104.2,101.9,12.5,14.5,218,21241596.94792,0.31,38.9,50.7,2816,57.4,0,4961,104.7,102.7,12.4,14.4,214,20741596.95833,0.3,38.7,50.5,2816,57,0,4877,104.2,101.8,12.4,14.3,208,20141596.96875,0.29,38.7,50.3,2822,56.5,0,4967,104.7,102.5,12.6,14.5,200,19441596.97917,0.29,38.7,50.3,2737,56.1,0,4948,104.4,102.8,12.5,14.5,196,18841596.98958,0.28,39,50.4,2789,55.8,0,4880,105.1,102.8,12.5,14.4,192,18341597,0.28,38.9,50,2776,55.4,0,4843,102.9,100.6,12.4,14.3,183,17441597.01042,0.29,38.8,50.1,2674,55,0,4855,104.1,102.2,12.6,14.3,185,17641597.02083,0.35,39.1,49.9,2554,54.4,0,4943,102.2,100.3,12.4,14.3,0,40841597.03125,0.35,39,49.6,2702,54,0,4900,102.3,100.4,12.4,14.2,0,41341597.04167,0.34,38.8,49.3,2510,53.8,0,4997,103.6,101.7,12.6,14.3,0,37941597.05208,0.34,38.9,49.5,2606,53.9,0,4766,101.9,100.1,12.6,14.4,0,39741597.0625,0.35,38.9,49.3,2479,54.2,0,4889,102.3,100.6,12.4,14.1,0,38041597.07292,0.34,38.8,49.6,2456,54.2,0,4936,101.1,99.5,12.4,14.4,0,37641597.08333,0.34,38.8,49.4,2417,54.4,0,4847,101.7,100.1,12.4,14.5,0,37041597.09375,0.34,38.9,49.3,2520,54.4,0,4829,100.5,98.8,12.5,14.4,0,37141597.10417,0.34,39,49.1,2557,54.3,0,4924,100.5,98.8,12.5,14.4,0,36341597.11458,0.35,38.7,49.2,2407,54.3,0,4902,101.7,100.1,12.5,14.4,0,36541597.125,0.34,38.8,49.1,2373,54.4,0,4880,101.6,99.9,12.4,14.3,0,34841597.13542,0.32,39.1,49,2501,54.2,0,4894,100.7,98.8,12.4,14.3,0,33041597.14583,0.33,38.7,48.8,2413,54.5,0,4967,101.8,100.1,12.4,14.3,0,33241597.15625,0.34,38.8,48.8,2357,54.4,0,4874,102,100.5,12.4,14.3,0,32941597.16667,0.32,38.9,48.7,2489,54.3,0,4829,101.6,99.9,12.5,14.4,0,32941597.17708,0.33,38.9,48.7,2400,54.3,0,4910,101.9,100.4,12.3,14.2,0,31841597.1875,0.34,39.3,49,2790,54.6,0,4925,102.2,100.2,12.3,14.3,0,38541597.19792,0.37,38.9,49.1,2798,54.4,0,5042,100.9,98.8,12.5,14.7,0,43341597.20833,0.36,38.6,49,2512,55,0,4928,100.7,98.8,12.5,14.4,0,39541597.21875,0.34,39,48.7,2557,54.7,0,4817,99.9,98.1,12.4,14.3,0,34941597.22917,0.33,39,48.7,2504,54,0,4933,100.7,99.2,12.7,14.7,0,33341597.23958,0.33,38.7,48.9,2374,54.3,0,4951,101.3,99.8,12.6,14.6,0,33641597.25,0.33,38.9,49,2387,54.4,0,4760,101.5,99.9,12.6,14.4,0,33341597.26042,0.34,38.8,49.2,2405,54.6,0,4784,101.9,100.3,12.4,14.6,0,35041597.27083,0.33,39,49,2438,54.6,0,4873,101,99.3,12.6,14.4,0,33741597.28125,0.33,39.2,49,2533,54.4,0,4880,100.6,98.8,12.7,14.5,0,33741597.29167,0.33,38.9,49,2425,54.3,0,4910,101.4,99.9,12.6,14.4,0,33741597.30208,0.33,38.8,49.1,2348,54.4,0,4903,102.1,100.7,12.5,14.3,0,33841597.3125,0.32,38.9,48.9,2413,54.4,0,4865,101.5,99.9,12.5,14.3,0,32041597.32292,0.32,38.9,48.9,2433,54.5,0,4838,98.4,96.9,12.5,14.3,0,32341597.33333,0.33,38.8,48.9,2380,54.6,0,5062,99.5,98,12.5,14.4,0,32541597.34375,0.35,39,49.1,2711,55.1,0,4919,99.8,97.7,12.6,14.4,0,40241597.35417,0.33,39.7,49.1,2870,55,0,4887,99,96.7,12.6,14.4,0,36841597.36458,0.36,39,49,2825,54.9,0,4878,99.9,97.8,12.6,14.5,0,42341597.375,0.38,39.1,49,3004,54.8,0,4321,100.4,98,10.4,11.9,0,47141597.38542,0.27,40.1,49.2,4185,54.3,0,5129,102.1,97.6,15.1,17.6,192,24941597.39583,0.31,39.1,49.2,3822,57.6,0,4962,101.1,97.4,16.6,18.7,251,25241597.40625,0.32,39.1,49.3,3759,55.1,0,4260,100.4,96.9,11.5,13,253,25241597.41667,0.32,39.5,49.3,3515,54.4,0,3755,100.6,97.3,11.6,13,231,22941597.42708,0.31,38.9,49.5,3517,54.3,0,4524,100.6,97.2,11.7,13.2,238,23741597.4375,0.31,39,49.6,3470,54.6,0,4528,106.8,103.8,11.6,13.2,236,23441597.44792,0.31,38.9,49.7,3608,54.8,0,4535,106.8,103.5,11.6,13.3,248,24641597.45833,0.32,39.1,49.7,3530,54.9,0,4730,106.7,103.7,12,13.8,250,25141597.46875,0.31,38.8,49.8,3548,54.6,0,4393,106.5,103.1,11.5,13.2,252,25141597.47917,0.31,38.9,49.9,3591,54.6,0,4398,106.6,103.5,11.6,13.1,257,25441597.48958,0.31,39.5,49.9,3734,54.7,0,3265,105.7,102.2,10.1,10.9,249,24841597.5,0.3,39,49.8,3717,54.7,0,4967,105.8,102.1,10.6,12.5,256,25141597.51042,0.29,38.8,49.8,3605,52.1,0,4613,106.2,102.6,11.5,13.2,240,23541597.52083,0.3,39.2,49.6,3756,55,0,4535,106.2,102.2,11.5,13.2,247,24641597.53125,0.32,39.2,49.9,3756,55.6,0,4561,106.3,102.5,11.7,13.2,265,26441597.54167,0.31,38.9,49.6,3809,55.1,0,4442,106,102.2,11.5,13.2,265,26341597.55208,0.31,38.8,49.7,3673,54.2,0,4484,106.3,102.7,11.6,13.2,261,25741597.5625,0.31,39,49.9,3759,54.3,0,4478,106,102.1,11.6,13.3,264,26241597.57292,0.31,38.8,50,3726,54.6,0,4469,106.5,103.4,11.6,13.3,274,27141597.58333,0.31,39.2,50.2,3941,54.7,0,4505,105.2,101.8,11.6,13.3,284,28041597.59375,0.33,38.9,50.2,3820,54.7,0,4543,106,102.5,11.7,13.2,296,29141597.60417,0.32,39.5,50.2,4304,54.7,0,4464,106.2,101.6,11.5,13.2,311,30641597.61458,0.33,38.9,50.1,4101,54.7,0,4497,105,101,11.5,13.2,322,31541597.625,0.33,38.7,50.2,4042,54.4,0,4439,105.6,101.6,11.5,13.2,321,31341597.63542,0.33,39.1,50.1,4128,54.3,0,4460,104,99.5,11.5,13.2,311,30441597.64583,0.33,38.9,50,4237,54.6,0,4405,104.9,100.3,11.5,13.2,323,31741597.65625,0.33,38.8,49.8,4085,54.7,0,4559,105.3,101.5,11.6,13.2,316,30941597.66667,0.32,38.9,49.8,4086,54.3,0,4442,104.2,100,11.5,13.2,295,29141597.67708,0.32,38.8,49.8,3922,54.3,0,4451,104.9,100.9,11.6,13.2,289,28541597.6875,0.33,38.9,49.6,3756,54.3,0,4445,104.6,100.3,11.7,13.1,279,27641597.69792,0.31,39,49.7,3929,54.4,0,4407,104.5,100.1,11.5,13.3,276,27341597.70833,0.32,38.9,49.7,3786,54.3,0,4478,104.1,100,11.6,13.2,270,26741597.71875,0.31,38.9,49.7,3789,54.2,0,4418,104.5,100.6,11.5,13.1,264,26241597.72917,0.31,38.8,49.4,3639,54.3,0,4400,104.3,100.6,11.7,13.2,250,24841597.73958,0.3,38.9,49.2,3680,54.4,0,4454,103.6,100,11.6,13.3,240,23941597.75,0.31,38.9,49.1,3508,54.3,0,4540,103.7,100.2,11.6,13.2,232,23141597.76042,0.3,38.9,49.1,3664,54.3,0,4491,103.6,100,11.5,13.2,230,22941597.77083,0.3,38.8,49.1,3520,54.4,0,4575,104.2,100.8,11.5,13.2,228,22741597.78125,0.3,38.9,49,3665,54.6,0,4517,103.7,100.1,11.5,13.2,232,23141597.79167,0.3,38.8,49,3438,54.4,0,4427,104,100.8,11.5,13.2,219,21841597.80208,0.28,39.5,48.9,4657,53.2,0,5905,105.2,99.8,11.3,14.1,253,25241597.8125,0.28,39.4,48.7,4853,53.8,0,5899,105.2,99.7,11.4,14.2,270,26741597.82292,0.3,39.3,48.7,4793,54.8,0,5859,105.2,99.5,11.3,14.2,286,28341597.83333,0.3,39.1,48.8,4775,55,0,5970,105.1,99.6,11.4,14.1,296,29241597.84375,0.3,39,48.7,4853,54.6,0,5896,104.4,98.7,11.5,14.4,294,28941597.85417,0.3,38.9,48.8,4718,54.3,0,6181,105.1,100,11.1,14,298,29341597.86458,0.3,38.8,48.7,4595,54.2,0,5947,105.4,100.1,11.5,14.4,286,28141597.875,0.3,38.9,48.8,4597,54.4,0,6011,105,99.7,11.3,14.1,286,28341597.88542,0.3,38.9,48.7,4544,54.6,0,5952,105.2,100,11.5,14.4,281,27841597.89583,0.29,39.1,48.6,4744,54.5,0,5932,105,99.7,11.4,14.3,275,27341597.90625,0.29,38.9,48.3,4669,54.3,0,6026,105.4,100.1,11.3,14.3,264,26241597.91667,0.29,38.8,48.3,4574,54.3,0,6076,105.1,100,11.4,14.3,264,26241597.92708,0.29,39,48.5,4552,54.5,0,5926,104.9,99.5,11.4,14.2,259,25741597.9375,0.29,38.9,48.3,4531,54.5,0,5873,105,100,11.4,14.4,260,25941597.94792,0.29,38.8,48.4,4496,54.4,0,5915,105.3,100.2,11.2,14.1,258,25641597.95833,0.29,38.9,48.3,4484,54.5,0,5956,104.8,100,11.4,14.4,258,25741597.96875,0.29,38.9,48.1,4481,54.5,0,5924,104.4,99.5,11.3,14.3,249,24841597.97917,0.28,38.9,48,4439,54.3,0,5882,104.6,99.6,11.3,14.4,240,23941597.98958,0.28,39.1,48.1,4613,54.3,0,5940,104.7,99.4,11.3,14.2,243,24241598,0.29,38.8,48,4346,54.6,0,5925,105,100.2,11.4,14.1,239,23941598.01042,0.28,38.9,47.9,4519,54.5,0,5854,105.1,100.2,11.1,13.9,241,24141598.02083,0.28,39,48.1,4537,54.5,0,5856,104.2,99.1,11.5,14.3,242,24241598.03125,0.29,38.7,47.8,4352,54.4,0,5828,104.9,100.2,11.2,14,237,23741598.04167,0.29,38.8,47.9,4292,54.4,0,6029,104.9,100.2,11.3,14.1,232,23241598.05208,0.28,39,47.9,4433,54.4,0,5954,104.1,99.3,11.4,14.1,229,22941598.0625,0.28,38.9,47.8,4432,54.4,0,6006,104.7,100,11.3,14.3,227,22841598.07292,0.28,39,47.9,4433,54.4,0,5969,104.9,100.2,11.3,14,230,23141598.08333,0.28,38.8,47.9,4312,54.6,0,5846,105.4,100.7,11.3,14.2,228,22841598.09375,0.28,38.9,47.8,4421,54.5,0,6041,105.1,100.3,11.3,14.2,228,22741598.10417,0.28,38.9,47.8,4356,54.3,0,5990,104.9,100,11.4,14.3,225,22641598.11458,0.28,39,47.8,4462,54.4,0,5897,105.1,100.2,11.3,14.1,226,22641598.125,0.28,39,47.8,4488,54.5,0,5998,103.5,98.7,11.4,14.3,231,23141598.13542,0.28,38.9,47.8,4443,54.6,0,5910,103.9,99.1,11.5,14.2,232,23341598.14583,0.28,38.9,47.8,4533,54.5,0,5894,104.3,99.3,11.4,14.1,234,23441598.15625,0.28,38.9,47.8,4466,54.4,0,5883,105,100.3,11.2,14.2,231,23241598.16667,0.28,38.8,47.8,4349,54.5,0,5932,104.6,99.8,11.4,14.1,225,22641598.17708,0.28,39.2,47.8,4623,54.5,0,5864,104.8,99.6,11.3,14.1,230,23241598.1875,0.28,38.8,47.8,4350,54.5,0,5852,104.8,100.2,11.4,14.4,232,23241598.19792,0.28,38.9,47.9,4361,54.4,0,6012,104.3,99.8,11.4,14.3,227,22841598.20833,0.29,39.1,47.9,4391,55.9,0,5955,104.7,99.9,11.5,14.4,229,23141598.21875,0.28,38.7,47.8,4313,54.1,0,5985,105.1,100.3,11.4,14.2,230,23341598.22917,0.28,38.8,47.8,4227,54.9,0,6056,105.2,100.6,10.6,13.5,226,22641598.23958,0.28,39.2,47.9,4586,54.5,0,6108,104.8,99.6,10.5,13.5,228,23041598.25,0.29,39.1,48.1,4429,55.4,0,6082,105,100.4,10.6,13.6,239,24041598.26042,0.29,39,48,4349,56.3,0,5894,104.9,100,11.4,14.3,240,24041598.27083,0.28,38.7,48,4346,54,0,5909,104.7,100.3,11.4,14.1,233,23241598.28125,0.28,39,47.9,4368,54.6,0,6109,104,99.3,10.5,13.6,223,22341598.29167,0.28,39.2,48,4414,55.4,0,6056,104.1,99.2,10.5,13.5,228,22841598.30208,0.28,39.1,48.1,4401,55.1,0,6176,104.4,99.6,10.6,13.6,232,22941598.3125,0.28,39,47.9,4431,54.8,0,6045,104.5,99.8,11.4,14.2,230,23041598.32292,0.29,38.7,47.9,4343,54.5,0,5904,102,97.3,11.3,14.3,235,23541598.33333,0.29,38.6,47.8,4209,53.7,0,5910,102.7,99,11.3,14.1,233,23241598.34375,0.27,39.2,47.9,4417,54.8,0,6226,109.6,104.6,10.5,13.5,220,22041598.35417,0.27,39.2,47.8,4611,54.5,0,6034,110.8,105.4,10.5,13.6,225,22541598.36458,0.28,39,48.1,4610,53.3,0,6047,111.8,106.7,10.6,13.6,243,24241598.375,0.28,38.6,47.9,4466,53.6,0,6095,111.4,106.1,10.6,13.6,244,24341598.38542,0.29,39,48,4565,55.7,0,5956,109.8,104.7,11.2,14.2,244,24541598.39583,0.28,38.9,48,4549,54.3,0,6063,108.9,103.8,11.4,14.2,239,23941598.40625,0.28,38.9,48,4589,54.2,0,5971,109.5,104.1,11.3,14.3,244,24341598.41667,0.3,38.3,48.1,4026,54.5,0,5937,108.1,104.3,11.3,14.2,252,24941598.42708,0.32,39.6,48.2,4883,52.6,0,3446,109.3,103.7,10.4,11.3,274,28041598.4375,0.34,40.4,48.1,5867,56.2,0,3284,118.4,110.8,11.6,12.5,313,32741598.44792,0.38,38.9,48.1,4947,56.4,0,3278,111.8,105.8,11.4,12.4,355,36641598.45833,0.38,38.8,48.2,4889,55.7,0,3337,109.9,104.1,11.7,12.3,354,36441598.46875,0.37,38.8,48.3,4853,54.7,0,3363,110.1,104.6,11.3,12.2,349,35541598.47917,0.37,38.8,48.3,4868,54.2,0,3299,110.1,104.3,11.5,12.4,352,35941598.48958,0.37,39.1,48.4,5096,54.2,0,3344,109.6,103.4,11.6,12.3,360,36641598.5,0.37,38.9,48.6,4879,54.4,0,3262,110,104.3,11.4,12.2,357,36141598.51042,0.37,38.9,48.6,4912,54.7,0,3224,109.7,103.8,11.3,12.2,367,37241598.52083,0.38,38.9,48.6,4897,54.9,0,3242,109.7,103.8,11.3,12.1,368,37441598.53125,0.38,39.2,48.6,5228,55,0,3191,109.9,103.5,11.4,12.2,383,39041598.54167,0.38,39,48.7,5120,54.9,0,3371,110.1,103.7,11.4,12.3,393,39741598.55208,0.39,39,48.6,5107,54.8,0,3232,110.4,104.2,11.3,12.1,395,39741598.5625,0.39,38.8,48.7,5027,54.7,0,3221,110.3,104.2,11.3,12.2,407,40541598.57292,0.39,38.9,48.7,5084,54.6,0,3318,110.1,103.8,11.5,12.3,402,40441598.58333,0.39,37.7,48.7,4499,54.5,0,3317,104.4,99.3,11.6,12.2,400,40141598.59375,0.39,39,48.9,5397,54.4,0,3209,112,105.4,11.3,12.4,430,42941598.60417,0.4,39.1,49,5426,54.6,0,3310,112.3,105.3,11.4,12.4,444,44741598.61458,0.39,38.8,48.7,5227,54.7,0,3281,112.4,105.9,11.3,12.4,427,42741598.625,0.4,38.9,49.1,5175,54.7,0,3284,112.2,105.9,11.4,12.2,438,43841598.63542,0.33,39.8,49.2,5806,52.5,0,4502,112.7,105,10.5,12.2,374,36941598.64583,0.34,38.9,49.3,5230,53.2,0,4396,111.8,105.4,10.6,12.1,395,38341598.65625,0.34,38.7,49.2,4824,54.8,0,4367,106.2,100.5,10.6,12.2,364,35841598.66667,0.36,39.3,49.4,5434,55.2,0,4379,119.2,112.3,10.5,12.1,416,40841598.67708,0.37,38.8,49.6,5060,55,0,4430,113.3,107,10.5,12.1,428,41341598.6875,0.35,38.7,49.5,4995,54.6,0,4559,111.4,105.5,10.6,12.1,403,39241598.69792,0.34,38.8,49.2,5017,54.3,0,4388,110.1,104.4,10.5,12.2,377,36841598.70833,0.33,38.9,49.2,4945,54,0,4392,110.5,104.6,10.5,12.1,358,35041598.71875,0.34,38.8,49.3,4752,54,0,4463,110.1,104.7,10.6,12.1,353,34441598.72917,0.34,38.6,49.1,4571,54.1,0,4398,110.3,105,10.5,12.1,337,33141598.73958,0.33,38.7,49,4523,54.2,0,4317,110,105,10.6,12.2,323,31841598.75,0.32,38.8,48.9,4619,54.3,0,4396,109.9,104.7,10.6,12.2,308,30541598.76042,0.32,39,48.7,4702,54.3,0,4476,109.5,104,10.6,12.1,308,30641598.77083,0.32,38.8,48.8,4544,54.3,0,4352,109.5,104.1,10.5,12.1,308,30641598.78125,0.32,39,48.6,4720,54.4,0,4469,109.1,103.8,10.6,12.1,304,30341598.79167,0.32,38.9,48.7,4591,54.4,0,4393,109.3,104.1,10.6,12.1,296,29541598.80208,0.32,39,48.5,4673,54.4,0,4419,109.5,103.8,10.6,12.1,294,29441598.8125,0.32,38.7,48.5,4416,54.5,0,4399,109.3,104.5,10.5,12,292,29241598.82292,0.32,39,48.5,4537,54.5,0,4363,108.7,103.5,10.6,12.1,287,28741598.83333,0.31,39,48.6,4676,54.5,0,4410,108.9,103.3,10.6,12.1,290,29141598.84375,0.32,39,48.6,4613,54.6,0,4389,109.3,104,10.6,12.1,297,29741598.85417,0.32,38.7,48.5,4368,54.6,0,4356,109.2,104.5,10.6,12.1,292,29241598.86458,0.32,38.9,48.6,4519,54.7,0,4407,109,104,10.6,12.1,290,29041598.875,0.32,39,48.5,4439,54.8,0,4331,108.8,104,10.6,12.1,286,28741598.88542,0.31,38.9,48.7,4565,54.6,0,4558,108.9,103.9,10.5,12.1,288,28941598.89583,0.31,39,48.5,4590,54.5,0,4370,108.5,103.2,10.5,12.1,283,28341598.90625,0.32,39,48.5,4526,54.4,0,4377,108.5,103.4,10.5,12.1,283,28441598.91667,0.31,38.9,48.4,4503,54.3,0,4380,108.8,103.7,10.5,12.1,276,27641598.92708,0.31,38.8,48.5,4321,54.4,0,4438,108.4,103.8,10.6,12.1,273,27441598.9375,0.31,39,48.4,4487,54.4,0,4453,108.2,103.1,10.6,12.1,269,27141598.94792,0.31,38.9,48.4,4500,54.4,0,4362,108.7,103.6,10.6,12.1,278,27941598.95833,0.32,38.7,48.4,4361,54.4,0,4353,108.6,103.8,10.6,12,279,28041598.96875,0.31,39,48.3,4529,54.4,0,4393,108.3,103.4,10.6,12,273,27541598.97917,0.31,38.9,48.3,4469,54.4,0,4437,107.8,103.2,10.6,12.2,273,27441598.98958,0.31,38.8,48.2,4356,54.5,0,4374,108,103.1,10.6,12.1,263,26641599,0.31,38.8,48.1,4313,54.4,0,4498,108.2,103.4,10.6,12.1,258,25941599.01042,0.3,39.1,48.1,4594,54.3,0,4469,107.5,102.4,10.6,12.2,257,26041599.02083,0.31,38.7,48,4315,54.5,0,4422,108.2,103.5,10.5,12.1,260,26341599.03125,0.31,38.8,48,4217,54.6,0,4395,107.6,103.1,10.5,12.1,252,25541599.04167,0.3,39.1,47.9,4540,54.6,0,4430,107.7,102.4,10.6,12.2,251,25441599.05208,0.3,38.9,47.9,4447,54.6,0,4468,107.6,102.7,10.5,12.1,251,25541599.0625,0.3,39.1,47.9,4609,54.6,0,4417,107.2,102.1,10.6,12.2,255,25941599.07292,0.31,38.9,48,4421,54.6,0,4520,107.7,102.8,10.6,12.1,260,26341599.08333,0.31,38.8,48,4418,54.5,0,4407,107.5,102.5,10.5,12.1,262,26441599.09375,0.31,38.8,48,4281,54.5,0,4376,107.2,102.4,10.6,12.1,250,25341599.10417,0.3,38.9,48,4391,54.4,0,4406,107.7,102.7,10.5,12.1,250,25341599.11458,0.3,38.9,47.8,4484,54.4,0,4382,107.3,102.2,10.5,12.1,247,25041599.125,0.3,38.9,48,4432,54.4,0,4361,107.4,102.5,10.5,12.1,252,25541599.13542,0.3,39.1,47.9,4578,54.6,0,4422,106.9,101.7,10.7,12.2,255,25941599.14583,0.31,38.8,47.8,4391,54.5,0,4403,107.2,102.5,10.7,12.1,249,25341599.15625,0.3,38.8,47.8,4394,54.3,0,4391,107.2,102.3,10.5,12,248,25141599.16667,0.3,38.9,47.9,4436,54.4,0,4418,107.2,102.4,10.5,12.3,248,25141599.17708,0.31,38.9,47.9,4435,54.5,0,4424,107,102.1,10.6,12.1,252,25641599.1875,0.31,38.9,47.9,4466,54.5,0,4403,107.2,102.4,10.5,12,255,25841599.19792,0.31,38.8,47.8,4477,54.6,0,4384,106.9,101.8,10.5,12.1,255,25941599.20833,0.3,39,47.9,4466,54.5,0,4389,107.1,102.1,10.6,12.2,248,25241599.21875,0.3,38.9,47.9,4470,54.4,0,4355,106.7,101.8,10.6,12.1,252,25541599.22917,0.3,38.9,47.9,4376,54.4,0,4438,106.9,102,10.5,12.1,250,25341599.23958,0.3,39,48.1,4515,54.4,0,4403,106.6,101.8,10.5,12.1,254,25841599.25,0.31,38.9,48.2,4417,54.5,0,4363,107.3,102.4,10.5,12.1,263,26641599.26042,0.31,38.7,48,4387,54.5,0,4460,107,102.1,10.6,12.1,261,26441599.27083,0.31,38.8,48,4331,54.5,0,4377,107,102.4,10.5,12,255,25841599.28125,0.31,39,48,4559,54.4,0,4382,106.5,101.7,10.5,12,260,26341599.29167,0.31,38.9,48.1,4436,54.6,0,4439,106.8,102,10.5,12.1,261,26541599.30208,0.31,38.9,48.1,4533,54.6,0,4370,106.8,101.8,10.6,12.1,267,27041599.3125,0.31,38.9,48.2,4462,54.6,0,4393,107.2,102.3,10.5,12.1,265,26741599.32292,0.3,39,48.1,4589,54.4,0,4382,104,98.9,10.6,12.1,262,26541599.33333,0.31,39,48.1,4519,54.5,0,4347,104.3,99.5,10.5,12,264,26741599.34375,0.31,39,48,4547,54.6,0,4347,104.7,99.6,10.5,12.1,265,26941599.35417,0.31,38.8,48.2,4449,54.6,0,4397,104.7,99.7,10.5,12.1,270,27241599.36458,0.32,38.8,48.1,4451,54.7,0,4591,104.8,99.9,10.6,12,273,27641599.375,0.32,38.7,48.1,4325,54.6,0,4405,104.8,100.2,10.5,12.1,266,27141599.38542,0.31,38.9,48.1,4550,54.6,0,4385,104,99,10.6,12.1,265,26741599.39583,0.32,39.1,48.1,4631,54.7,0,4362,104,98.8,10.5,12.1,275,27641599.40625,0.32,39,48.2,4691,54.9,0,4363,104.3,99,10.5,12.1,283,28641599.41667,0.32,38.9,48.4,4630,55.1,0,4466,105.3,99.9,10.5,12,297,29841599.42708,0.32,39.2,48.3,4957,55.2,0,4411,103.8,98.2,10.4,12,301,30341599.4375,0.32,39,48.4,4927,55,0,4331,104.6,99.1,10.6,12.1,314,31541599.44792,0.33,38.9,48.2,4950,55,0,4437,104.6,98.6,10.5,12.1,317,31841599.45833,0.33,39,48.3,5135,55,0,4385,104.8,98.3,10.5,12.1,324,32541599.46875,0.34,38.9,48.6,4965,55.1,0,4351,105.2,99.2,10.6,12.1,346,34441599.47917,0.34,38.9,48.5,5101,55.2,0,4397,105.6,99.3,10.6,12.1,346,34341599.48958,0.34,39.1,48.6,5257,55.2,0,4392,105.2,98.6,10.5,12,363,35841599.5,0.35,38.9,48.9,5138,55.2,0,4373,104.9,98.7,10.5,12.1,378,37241599.51042,0.34,39,48.9,5256,55.1,0,4376,105.6,99,10.5,12.1,376,37041599.52083,0.35,38.9,49,5126,55,0,4370,105.8,99.4,10.6,12.2,386,38041599.53125,0.35,39,49.3,5227,54.8,0,4396,105.6,98.8,10.6,12.1,403,39341599.54167,0.37,39.3,49.4,5532,55.2,0,4422,105.2,97.8,10.5,12.1,430,42041599.55208,0.38,39.2,49.4,5554,55.9,0,4395,105.8,98.4,10.5,12.1,457,44741599.5625,0.39,39.6,49.6,6026,56.4,0,4311,105.7,97.2,10.5,12.1,496,48241599.57292,0.41,39.3,49.8,6011,56.9,0,4524,108.6,100.4,10.5,12.2,547,52941599.58333,0.42,37.9,50.1,4905,57.5,0,4385,108.3,102.1,10.5,12.1,530,50841599.59375,0.39,38.8,50.1,4791,57.5,0,4351,105.6,99.9,10.5,12.1,448,43541599.60417,0.38,38.8,50.2,4747,57.4,0,4395,107,101.4,10.5,12.2,428,41741599.61458,0.37,38.9,50.3,4803,57.4,0,4496,106.2,100.9,10.6,12.2,428,41641599.625,0.38,39,50.6,4721,57.6,0,4408,106.7,101.1,10.6,12.1,439,42641599.63542,0.39,39,50.7,4697,57.8,0,4379,105.3,100.1,10.5,12.1,450,43641599.64583,0.38,38.7,50.5,4634,57.9,0,4364,105.9,100.5,10.5,12.1,444,43041599.65625,0.37,38.7,50.4,4676,57.5,0,4472,105.6,100.4,10.5,12.1,425,41241599.66667,0.37,38.9,50.5,4673,57.5,0,4635,105.4,100.5,10.5,12,423,41241599.67708,0.37,38.7,50.3,4474,57.6,0,4337,105.3,100.5,10.6,12.1,405,39841599.6875,0.37,39.2,50.4,4709,57.5,0,4378,104.7,99.4,10.5,12.1,410,40141599.69792,0.37,38.7,50.4,4425,57.5,0,4423,105.4,100.5,10.5,12,406,39741599.70833,0.36,38.9,50.3,4439,57.5,0,4415,105.4,100.5,10.5,12,388,38141599.71875,0.37,38.8,50.1,4376,57.5,0,4370,105,100.2,10.5,12.1,384,37641599.72917,0.36,38.7,50.1,4334,57.5,0,4391,104.9,100.6,10.5,12.1,374,36741599.73958,0.36,38.8,50.1,4283,57.3,0,4363,104.7,99.9,10.5,12.1,362,35741599.75,0.36,38.9,50.1,4320,57.4,0,4430,104.3,99.8,10.6,12.1,363,35841599.76042,0.36,38.9,50.1,4233,57.5,0,4390,105.1,100.3,10.5,12,362,35741599.77083,0.37,38.7,50,4113,57.5,0,4356,105.5,100.9,10.6,12.1,359,35341599.78125,0.35,38.9,49.9,4191,57.5,0,4453,104.2,100,10.5,12.1,336,33341599.79167,0.34,38.8,49.7,4180,57.5,0,4545,104.2,99.9,10.5,12,324,32241599.80208,0.35,38.8,49.6,4026,57.5,0,4382,103.9,99.4,10.6,12.1,314,31241599.8125,0.35,38.8,49.6,4053,57.5,0,4415,104.3,100.3,10.4,12.1,319,31741599.82292,0.34,39,49.8,4211,57.5,0,4464,103.9,99.6,10.5,12.1,320,31841599.83333,0.34,39,49.7,4168,57.5,0,4393,103.4,99.1,10.6,12,318,31841599.84375,0.33,38.9,49.7,3995,57.3,0,4437,104.1,100,10.5,12.1,302,30241599.85417,0.33,38.7,49.5,3872,57.1,0,4453,105.4,101.8,10.6,12.1,294,29141599.86458,0.33,39,49.4,3932,57,0,4314,104.2,100.1,10.4,12,285,28641599.875,0.33,39,49.3,3968,56.9,0,4380,103.8,99.7,10.6,12.1,279,28141599.88542,0.33,38.9,49.3,3819,56.7,0,4388,104.5,100.7,10.5,12.1,270,27241599.89583,0.33,38.8,49,3818,56.6,0,4338,104.6,100.9,10.5,12.1,263,26341599.90625,0.32,38.9,49,3891,56.5,0,4513,103.9,100.2,10.6,12.2,262,26441599.91667,0.32,38.8,48.9,3741,56.3,0,4345,104,100.5,10.6,12.1,249,25041599.92708,0.32,38.8,48.9,3715,56,0,4412,103.6,100.2,10.6,12.1,250,25041599.9375,0.32,38.8,48.8,3745,55.9,0,4379,103.7,100.1,10.6,12.1,247,24841599.94792,0.31,38.9,49,3817,55.8,0,4512,103.9,100.4,10.6,12.1,245,24641599.95833,0.3,38.9,48.9,3770,55.6,0,4411,103.7,100.1,10.5,12.1,238,23841599.96875,0.31,38.8,48.7,3693,55.4,0,4343,103.7,100.4,10.5,12.1,234,23441599.97917,0.28,39.6,48.9,4667,54.7,0,6142,105.5,100.3,10.5,13.5,256,25541599.98958,0.29,39.3,48.8,4709,54.1,0,6019,105.2,99.7,10.5,13.4,272,26941600,0.29,39.1,48.6,4796,54.1,0,5992,104.7,99.1,10.5,13.5,277,27441600.01042,0.3,39,48.5,4762,54.3,0,6066,105.4,100.1,10.5,13.5,281,27841600.02083,0.3,38.7,48.5,4667,54.5,0,6242,105.6,100.4,10.5,13.4,288,28241600.03125,0.29,39,48.5,4745,54.6,0,6218,105.9,100.5,10.6,13.6,278,27541600.04167,0.29,38.8,48.5,4643,54.6,0,6210,105.7,100.6,10.5,13.6,276,27541600.05208,0.29,39,48.6,4709,54.5,0,6038,104.8,99.6,10.6,13.5,279,27541600.0625,0.3,38.8,48.4,4658,54.5,0,6067,105.3,100,10.5,13.5,279,27641600.07292,0.29,39.1,48.5,4786,54.6,0,6023,105,99.4,10.5,13.5,278,27641600.08333,0.3,38.9,48.4,4739,54.6,0,6033,105.9,100.5,10.5,13.5,278,27641600.09375,0.3,38.8,48.4,4578,54.6,0,6259,105.7,100.6,10.6,13.5,275,27341600.10417,0.29,38.9,48.3,4658,54.6,0,6271,105.4,100.3,10.5,13.6,266,26441600.11458,0.29,39,48.3,4762,54.5,0,6016,105.1,99.6,10.5,13.6,264,26341600.125,0.29,39,48.4,4790,54.5,0,6304,105.4,100,10.6,13.6,274,27241600.13542,0.3,39,48.3,4798,54.5,0,6064,105.4,99.9,10.6,13.5,280,27741600.14583,0.29,38.7,48.2,4673,54.6,0,6026,105.3,100,10.5,13.5,272,27041600.15625,0.29,39,48.3,4841,54.6,0,6015,105.1,99.4,10.5,13.4,278,27641600.16667,0.29,38.9,48.2,4796,54.5,0,6180,105.5,99.9,10.5,13.4,275,27341600.17708,0.29,38.9,48.3,4814,54.4,0,5999,105.5,100,10.5,13.4,274,27241600.1875,0.3,38.8,48.1,4736,54.5,0,6042,105.7,100.3,10.6,13.5,272,27041600.19792,0.3,38.8,48.5,4636,54.5,0,6063,105.6,100.3,10.6,13.7,278,27541600.20833,0.3,38.8,48.2,4672,54.6,0,6207,106,100.4,10.5,13.6,273,26941600.21875,0.3,38.8,48.2,4691,54.4,0,6020,106.1,100.7,10.5,13.4,274,27241600.22917,0.29,38.9,48.2,4717,54.3,0,6198,105.5,100.1,10.4,13.6,270,26841600.23958,0.29,39,48.5,4819,54.1,0,6094,105.5,99.9,10.6,13.6,275,27241600.25,0.29,39,48.6,4814,54.3,0,6014,105.4,99.9,10.5,13.5,283,28041600.26042,0.3,39,48.4,4830,54.5,0,5909,105.7,100.1,10.5,13.3,283,28141600.27083,0.29,38.8,48.3,4775,54.5,0,6132,105.9,100.3,10.5,13.5,274,27241600.28125,0.29,38.7,48.3,4625,54.5,0,6149,105.8,100.5,10.5,13.4,270,26941600.29167,0.3,38.8,48.3,4682,54.5,0,6059,104.7,99.1,10.6,13.5,275,27241600.30208,0.3,39,48.4,4777,54.6,0,6166,105.2,99.6,10.5,13.5,279,27741600.3125,0.29,39,48.4,4925,54.7,0,6044,105.3,99.5,10.5,13.5,283,28141600.32292,0.3,38.7,48.4,4702,54.7,0,6086,104.4,99.1,10.5,13.5,284,28241600.33333,0.3,39,48.4,4910,54.8,0,6064,103.5,97.8,10.5,13.5,287,28441600.34375,0.3,39.1,48.5,4897,54.9,0,6023,103.6,97.7,10.5,13.5,284,28141600.35417,0.3,39.1,48.5,5028,55.1,0,6199,107.1,101.2,10.5,13.5,295,29341600.36458,0.31,39.2,48.6,5051,55.2,0,6105,107,100.9,10.6,13.5,308,30441600.375,0.31,38.9,48.4,5006,55.4,0,6124,107.4,101.2,10.4,13.4,311,30841600.38542,0.32,38.9,48.6,5081,55.6,0,6045,107.2,101.1,10.6,13.6,325,32141600.39583,0.32,39.3,48.7,5392,55.7,0,5972,106.5,99.6,10.5,13.6,341,33641600.40625,0.33,39.6,48.9,5908,56.1,0,6104,104.5,96,10.5,13.4,383,37641600.41667,0.35,39.5,49,6032,56.7,0,6011,106.2,98,10.5,13.4,419,41141600.42708,0.36,39.3,49.5,6065,57.3,0,6030,108.6,99.9,10.6,13.6,475,46141600.4375,0.39,39.1,49.4,5942,58,0,6004,108.1,100,10.5,13.6,501,48741600.44792,0.39,38.7,49.8,5344,58.6,0,5606,106.1,99.4,10.4,12.9,485,46941600.45833,0.4,38.7,49.8,5021,59.1,0,4958,104.8,98.7,10.7,13,466,45541600.46875,0.41,38.7,50.4,4762,60.3,0,4847,103.5,98,10.7,12.6,481,46841600.47917,0.42,39,50.5,4950,61.3,0,5216,103.6,97.7,11.1,13.3,504,49041600.48958,0.41,39.2,51,5084,62.1,0,5451,103.6,98.2,11.2,13.6,519,50341600.5,0.43,38.9,50.9,5183,63.1,0,5661,106.9,99.7,11.5,14.2,575,55641600.51042,0.43,38.4,50.9,4454,63.8,0,5818,102.4,97.5,11.7,14.4,506,49041600.52083,0.4,38.4,51.2,3700,63.1,0,5210,101.1,97.7,11.4,13.7,396,38841600.53125,0.39,39.3,51.5,3899,62.9,0,4859,107.6,103.2,10.9,12.9,391,38641600.54167,0.42,39.1,51.8,3929,63.9,0,4810,112.1,108.2,10.9,12.8,437,42941600.55208,0.42,39.2,51.9,4124,64.4,0,4976,109.3,104.9,10.9,13,458,44941600.5625,0.42,39.2,51.7,4286,64.9,0,5469,110.4,105.8,11.3,13.8,472,46141600.57292,0.44,39.2,52,4238,65.7,0,5894,111.5,105.8,12,14.8,505,49141600.58333,0.44,39.1,52.2,4449,66.4,0,6092,111.4,106.2,11.8,15.1,544,52641600.59375,0.46,39,52.4,4466,67,0,6207,112.1,106.9,12.1,15.5,574,55341600.60417,0.46,39.1,52.6,4574,67.4,0,6439,111.8,106.4,12.5,16,602,57941600.61458,0.47,38.7,52.5,4545,68.1,0,6541,113.7,108.4,12.5,16.2,624,60041600.625,0.47,39,52.5,4703,68.5,0,6684,112.1,106.3,12.6,16.2,636,61341600.63542,0.48,39,52.4,4691,69,0,6706,111.1,105.7,12.8,16.5,644,62141600.64583,0.49,38.9,52.7,4711,69.2,0,6801,112,106.2,12.9,16.6,670,64641600.65625,0.49,38.9,52.7,4740,69.3,0,6727,112.1,106.1,12.7,16.5,676,65141600.66667,0.5,38.9,52.6,4667,69.6,0,6710,111.8,106.5,12.8,16.8,674,65041600.67708,0.49,38.8,52.6,4691,69.4,0,6707,110.9,105.9,12.8,16.4,672,64741600.6875,0.49,38.9,52.6,4580,69.5,0,6843,111.5,106.2,12.8,16.5,651,62741600.69792,0.49,38.9,52.5,4474,69.2,0,6797,111.6,106.3,12.9,16.5,638,61441600.70833,0.48,38.8,52.4,4389,69.3,0,6689,111.5,106.5,12.6,16.3,610,58941600.71875,0.47,38.9,52.5,4523,69,0,6744,111.3,106.2,12.9,16.6,605,58541600.72917,0.47,39.1,52.3,4515,69.4,0,6735,110.2,105,12.7,16.3,596,57641600.73958,0.47,39,52.3,4504,69.5,0,6733,111,105.7,12.8,16.7,594,57741600.75,0.47,38.9,52.2,4388,69.5,0,6677,110.8,105.7,12.6,16.4,581,56341600.76042,0.47,38.9,52.2,4448,69.8,0,6697,110.1,105.4,12.8,16.4,585,57041600.77083,0.46,38.8,52.1,4418,69.4,0,6668,111.2,106.3,12.8,16.5,577,55941600.78125,0.47,38.9,52.2,4364,69.7,0,6806,110.7,105.9,12.8,16.4,580,55941600.79167,0.47,38.9,52.2,4357,69.8,0,6722,110.3,105.6,12.9,16.5,572,55441600.80208,0.45,38.8,52.2,4357,69.4,0,6730,110.4,105.7,12.7,16.4,557,54141600.8125,0.4