6,39,52.1,4371,69.5,0,6775,110.7,105.6,12.8,16.7,560,54441600.82292,0.46,38.9,52.1,4309,69.5,0,6647,110.6,105.7,12.8,16.5,552,53741600.83333,0.46,39.1,52,4358,69.5,0,6692,110,105.2,12.7,16.3,552,53841600.84375,0.46,39,52.1,4313,69.6,0,6674,110.1,105.6,12.8,16.5,543,53041600.85417,0.46,38.9,52,4283,69.7,0,6759,109.4,104.9,12.8,16.4,546,53241600.86458,0.46,39,52,4321,69.4,0,6603,109.9,105,12.5,16.1,550,53341600.875,0.46,38.8,52,4294,69.9,0,6914,110.1,105.3,12.8,16.7,556,53941600.88542,0.46,38.9,51.9,4173,69.8,0,6685,109.8,105.2,12.7,16.5,531,51841600.89583,0.45,39,51.8,4298,69.3,0,6658,109.6,105.2,12.6,16.1,526,51341600.90625,0.46,38.9,51.8,4088,69.5,0,6676,109.5,105.1,12.7,16.4,514,50341600.91667,0.47,38.9,51.7,4011,69.6,0,6595,110,105.5,12.6,16.2,506,49741600.92708,0.44,39.1,51.7,4267,69.3,0,6541,109.4,105,12.3,15.9,500,48741600.9375,0.45,38.9,51.5,4153,69.6,0,6599,109.4,105,12.7,16.3,499,48941600.94792,0.45,38.9,51.6,4116,69.7,0,6587,109.8,105.2,12.6,16.1,497,49041600.95833,0.45,38.9,51.6,4139,69.5,0,6542,109.5,105,12.6,16.3,496,48741600.96875,0.46,39,51.6,4103,69.8,0,6511,108.9,104.4,12.6,16.2,498,49141600.97917,0.46,38.8,51.5,4026,69.7,0,6625,109.5,105.5,12.6,16.1,490,48141600.98958,0.45,38.9,51.5,4022,69.3,0,6548,109,105,12.6,16,479,47141601,0.46,39.1,51.6,4041,69.7,0,6605,108.7,104.6,12.6,16.2,486,48041601.01042,0.46,38.8,51.5,4042,69.8,0,6495,108.7,104.4,12.7,16.1,485,48141601.02083,0.45,38.9,51.5,3967,69.4,0,6431,108.7,104.8,12.5,16,476,46941601.03125,0.45,39,51.4,4007,69.5,0,6518,108.8,104.5,12.5,16,468,45941601.04167,0.44,38.8,51.2,3992,69.5,0,6632,109.3,105.6,12.5,16.2,460,45541601.05208,0.44,39,51.2,4099,69.7,0,6644,108.3,104.2,12.7,16.1,459,45741601.0625,0.44,38.9,51.5,4000,69.5,0,6563,108.5,104.3,12.6,16,466,46041601.07292,0.45,38.9,51.4,3989,69.1,0,6518,108.5,104.3,12.1,15.6,468,46241601.08333,0.44,38.9,51.3,4013,69.4,0,6568,108.6,104.5,12.3,15.9,460,45541601.09376,0.44,38.9,51.4,3923,69.4,0,6489,109.3,105.3,12.6,15.9,457,45141601.10417,0.44,39,51.4,4048,69.1,0,6368,108.6,104.6,12.4,15.9,454,44941601.11458,0.44,38.9,51.3,3874,69.1,0,6497,108.7,104.7,12.4,15.8,443,43641601.125,0.44,38.9,51.2,3851,68.9,0,6392,108.7,104.7,12.4,15.8,436,43241601.13542,0.43,39,51.2,3922,68.6,0,6392,108.7,104.7,12.1,15.3,429,42741601.14583,0.44,38.8,51.1,3797,68.5,0,6290,109.2,105.2,12.2,15.5,430,42641601.15625,0.44,39,51,3787,68.3,0,6359,108.9,104.9,12.3,15.7,412,41141601.16667,0.43,38.9,51,3771,68.1,0,6181,108.5,104.9,12,15.2,410,40741601.17708,0.42,39,51.1,3997,67.8,0,6215,108.7,104.7,12.2,15.3,423,42041601.1875,0.43,38.8,51,3802,67.7,0,6143,108.9,105.2,12,15.1,409,40741601.19792,0.42,38.8,50.9,3775,67.2,0,6008,108.7,105,12,15.2,400,39941601.20833,0.41,38.9,50.9,3869,67.1,0,6047,108.9,104.9,11.9,14.9,402,40141601.21875,0.42,38.9,50.9,3650,66.9,0,5936,109.1,105.6,11.9,14.6,383,38141601.22918,0.41,38.9,50.7,3532,66.5,0,5861,106.7,103.4,11.8,14.5,359,35741601.23959,0.41,38.9,50.8,3577,65.9,0,5811,107.9,104.3,11.6,14.5,368,36541601.25,0.4,39,50.7,3696,65.5,0,5336,108.4,105.1,11.1,13.3,360,35841601.26043,0.42,38.9,50.8,3550,65,0,4920,109.1,105.5,11,13,369,36841601.27083,0.4,38.6,50.7,3380,64.3,0,4787,108,105.2,10.8,12.9,338,33641601.28124,0.38,38.6,50.5,3200,63.1,0,4904,108.2,105.4,10.8,12.7,300,29841601.29167,0.37,38.8,50,3053,61.9,0,4787,107.1,104.6,10.7,12.8,265,26441601.30208,0.36,38.9,50,3065,61,0,4840,107.1,104.5,10.9,13,254,25241601.3125,0.35,38.9,49.9,2968,60.4,0,4844,106.4,104,10.9,12.9,242,24041601.32292,0.34,39,49.9,2978,59.9,0,4862,103.4,100.7,11,12.8,232,23041601.33333,0.33,39.4,49.8,3368,59.1,0,4685,102.3,98.9,10.3,12.1,245,24541601.34375,0.37,39.2,49.7,3393,60.7,0,4409,106.2,103.2,11.5,13.2,273,27541601.35417,0.38,38.8,49.8,3365,61.3,0,4499,108.3,105,11.5,13.1,294,29541601.36458,0.36,39.1,50,3617,60.4,0,4419,106.5,103,11.4,13.1,301,30141601.375,0.36,39,50,3692,60.1,0,4461,105.7,102.5,11.5,13.1,301,30041601.38542,0.36,39,50,3665,59.9,0,4541,106.7,103.3,11.5,13,303,30441601.39583,0.36,38.8,50.1,3621,59.9,0,4347,107.2,103.7,11.4,13,307,30741601.40626,0.37,38.8,50.1,3530,59.9,0,4460,106.1,103.3,11.4,12.9,303,30441601.41667,0.36,39,50.2,3650,60.1,0,4437,105.8,102.5,11.3,12.9,305,30741601.42708,0.36,39.2,50.1,3725,60.3,0,4525,105,101.4,11.3,13,307,30941601.4375,0.36,39,50.3,3781,60.3,0,4400,105.5,101.6,11.3,12.9,319,32041601.44792,0.36,39,50.3,3767,60.2,0,4454,105.4,101.9,11.4,12.9,322,32341601.45833,0.38,38.8,50.4,3561,60.1,0,4332,106.8,103,11.2,12.9,327,32941601.46875,0.37,38.8,50.3,3541,60,0,4438,105.7,102.5,11.3,12.9,313,31341601.47917,0.37,38.9,50.3,3560,59.8,0,4307,106.1,102.5,11.3,12.9,312,31141601.48959,0.36,38.9,50.1,3616,59.9,0,4283,105.5,102.6,11.4,12.9,300,30241601.5,0.36,39.1,50.2,3563,60,0,4271,105,101.6,11.3,12.9,299,29941601.51042,0.37,38.9,50.2,3530,59.7,0,4370,105.7,102.4,11.5,13,305,30341601.52083,0.37,38.7,50.1,3433,59.9,0,4313,105.9,103,11.4,12.9,301,30041601.53125,0.36,38.9,50.1,3560,60.1,0,4363,106.5,102.7,11.4,12.8,303,30441601.54167,0.36,38.9,50.1,3474,60.3,0,4394,104.6,101.1,11.2,12.9,290,29041601.55209,0.37,38.9,50.1,3395,60.2,0,4277,105.1,102.1,11.3,12.9,295,29241601.56251,0.36,39.1,50,3547,60.2,0,4341,104.7,101.5,11.4,12.9,289,28941601.57292,0.36,38.8,50.2,3418,60.1,0,4299,105,101.8,11.3,12.9,292,29541601.58333,0.36,39,50.1,3461,60.2,0,4319,104.8,101.4,11.4,13,288,29041601.59375,0.36,38.9,50.1,3478,60.2,0,4394,104.9,101.7,11.3,12.9,292,29141601.60417,0.37,38.7,50.1,3342,60.2,0,4303,105.2,102,11.3,13,290,29041601.61458,0.37,39.1,50.3,3456,60.3,0,4482,104.8,101.4,11.4,13,298,30141601.625,0.37,39.1,50.3,3522,60.4,0,4271,104.6,101.5,11.3,12.9,307,30841601.63542,0.38,39,50.5,3541,60.3,0,4337,104.6,101.5,11.3,12.9,319,31941601.64583,0.37,39.1,50.4,3609,60.4,0,4448,104.3,101.1,11.2,12.8,318,31641601.65625,0.37,38.8,50.4,3500,60.2,0,4362,105,102,11.3,12.9,312,31341601.66667,0.38,38.7,50.4,3433,60.1,0,4273,105.5,102.5,11.4,12.9,314,31441601.67708,0.36,38.9,50.4,3523,60,0,4298,105,101.5,11.4,12.9,304,30341601.6875,0.35,39,50.4,3560,59.5,0,4403,104.9,101.7,11.4,12.9,300,29941601.69792,0.35,38.9,50.4,3434,59.4,0,4317,105.4,102.2,11.3,12.9,294,29241601.70833,0.35,38.7,50.2,3327,59.1,0,4303,104.7,101.7,11.4,12.9,281,28041601.71875,0.35,38.8,50.2,3170,58.7,0,4373,104.3,101.2,11.4,12.9,264,26241601.72918,0.33,38.9,50.1,3087,58.1,0,4288,102.5,99.9,11.4,12.9,240,23841601.73959,0.33,38.7,50,2927,57.4,0,4235,103,100.5,11.4,12.8,230,22741601.75,0.32,38.7,50,2927,57.4,0,4235,103.3,100.5,11.4,12.8,246,24741601.76042,0.33,39.2,49.7,3647,56.8,0,4412,102.8,99.5,11.4,13,261,25841601.77083,0.33,38.8,49.3,3425,56.7,0,4289,103.4,100,11.4,12.9,247,24741601.78125,0.33,38.9,49.1,3386,56.4,0,4316,103,99.5,11.3,12.9,237,23741601.79167,0.32,38.8,49.2,3402,56.1,0,4280,103.3,100.3,11.4,12.8,235,23441601.80208,0.31,38.9,49.3,3456,55.7,0,4268,102.7,99.7,11.4,12.9,236,23541601.8125,0.32,38.9,49.2,3395,55.7,0,4509,103.3,100,11.4,12.9,232,23241601.82292,0.31,38.9,49,3396,55.4,0,4369,103.1,99.9,11.4,12.9,223,22341601.83333,0.3,39.8,48.9,4383,55.1,0,4378,104.2,99.3,11.4,12.9,244,24741601.84375,0.32,39.4,48.9,4334,55.4,0,4310,104.6,99.9,11.3,12.8,278,28041601.85417,0.33,39.2,48.8,4433,55.4,0,4260,104.7,99.9,11.4,12.8,292,29441601.86458,0.32,39,48.8,4440,55.1,0,4352,104.7,100,11.4,13,292,29441601.875,0.33,39,48.9,4360,54.8,0,4288,105.5,100.8,11.4,13,298,29741601.88542,0.33,38.7,48.8,4160,54.6,0,4309,105.6,100.9,11.4,13,287,28741601.89583,0.32,38.8,48.8,4229,54.5,0,4325,106.1,101.3,11.3,13,283,28441601.90625,0.32,38.7,48.5,4221,54.5,0,4292,105.8,101.3,11.4,12.8,274,27541601.91668,0.31,39,48.6,4286,54.5,0,4329,105.2,100.5,11.3,13,270,27141601.92708,0.31,39,48.5,4249,54.2,0,4423,104.8,100,11.5,12.9,262,26441601.9375,0.32,38.9,48.5,4196,54.3,0,4283,103.6,99,11.4,12.8,268,26941601.94792,0.31,38.7,48.3,4144,54.4,0,4385,104.5,100.1,11.4,12.8,252,25441601.95833,0.31,38.9,48.2,4162,54.3,0,4250,103.9,99.5,11.4,12.8,245,24841601.96875,0.31,39,48.4,4148,54.4,0,4407,104.6,100.1,11.5,12.9,249,25141601.97917,0.32,38.8,48.1,3977,54.5,0,4337,104.2,99.9,11.3,12.8,242,24541601.98958,0.31,38.8,48.1,4011,54.3,0,4292,104.4,100.3,11.2,12.7,241,24441602.00001,0.31,38.8,48,4124,54.4,0,4295,104.4,100.2,11.4,12.7,242,24441602.01042,0.29,39,48,4267,54.3,0,4272,103.6,99.3,11.3,12.7,232,23541602.02083,0.31,39,48,4082,54.3,0,4223,103.8,99.4,11.4,12.8,234,23841602.03124,0.31,38.9,48,4045,54.3,0,4231,104.8,100.4,11.4,12.8,233,23641602.04167,0.31,38.8,48,4026,54.5,0,4222,105.1,100.7,11.4,12.9,242,24541602.05208,0.3,38.8,48.2,4076,54.3,0,4196,104.6,100.5,11.3,12.9,241,24341602.06251,0.31,38.9,48.1,4086,54.3,0,4227,104.3,100.3,11.3,12.7,237,24041602.07292,0.31,38.8,48,3937,54.2,0,4272,104.2,99.9,11.3,12.8,228,23041602.08333,0.3,39,48.1,4091,54.3,0,4204,103.6,99.4,11.2,12.7,231,23441602.09375,0.31,38.8,47.8,3895,54.3,0,4215,104.1,100,11.3,12.7,226,23041602.10417,0.3,38.8,48,4048,54.2,0,4179,104.5,100.2,11.2,12.6,225,22941602.11458,0.31,38.8,48,3794,54.4,0,4253,104.7,100.7,11.4,12.7,225,22841602.125,0.31,39.1,47.9,3936,54.4,0,4228,103.9,99.7,11.2,12.7,223,22641602.13543,0.31,38.7,48,3786,54.4,0,4245,104.4,100.7,11.2,12.7,223,22741602.14584,0.3,38.9,48,3936,54.4,0,4254,104.2,100.2,11.2,12.8,220,22341602.15625,0.3,39,47.8,4041,54.4,0,4298,103.6,99.7,11.3,12.7,219,22341602.16668,0.3,39.1,47.8,3989,54.3,0,4289,103.5,99.4,11.3,12.7,216,21841602.17708,0.3,38.9,47.8,3843,54.4,0,4241,104.7,100.6,11.3,12.7,215,21841602.1875,0.3,38.8,47.9,3821,54.3,0,4280,104.7,100.8,11.3,12.8,216,21941602.19792,0.3,38.9,47.7,3902,54.4,0,4265,104.9,100.9,11.4,12.8,214,21741602.20833,0.3,39,47.8,3873,54.3,0,4289,104.7,100.7,11.3,12.8,212,21441602.21875,0.3,39,47.8,3856,54.3,0,4170,104.5,100.5,11.3,12.7,212,21441602.22917,0.3,39,47.9,3851,54.8,0,4197,105.1,101.2,11.3,12.7,214,21841602.23958,0.29,38.9,47.8,4014,54.2,0,4247,104.4,100.5,11.3,12.8,213,21641602.25001,0.31,39.3,47.8,3929,56,0,4184,104.6,100.5,11.2,12.7,212,21841602.26042,0.3,38.9,47.6,3930,54.1,0,4284,104.8,100.7,11.3,12.7,213,21741602.27083,0.29,38.7,47.5,3914,53.9,0,4244,105.3,101.5,11.4,12.8,210,21241602.28125,0.3,38.8,47.6,3890,54.4,0,4398,104.8,100.6,11.4,12.8,210,21341602.29168,0.29,38.9,47.6,4026,53.7,0,4249,101.8,97.6,11.4,12.8,209,21141602.30209,0.29,39.2,47.7,4126,54.3,0,4336,107.9,103.5,11.4,12.8,212,21641602.31251,0.3,39.1,47.6,4132,54.3,0,4322,108,103.6,11.4,12.9,215,21841602.32293,0.3,39,47.6,4191,54.2,0,4357,105.4,100.9,11.3,12.8,223,22841602.33333,0.3,39.2,48,4221,53.9,0,4257,104.6,100.4,11.3,12.7,233,23441602.34376,0.31,39,48,4206,54.8,0,4253,104.9,100.3,11.3,12.9,239,24341602.35417,0.3,39,48.1,4127,54.1,0,4306,105.2,100.7,11.4,12.9,237,24041602.36458,0.3,38.9,48.1,4094,54.1,0,4310,105.2,101.1,11.3,12.8,237,23941602.375,0.31,39,48.1,4105,54.5,0,4415,104.8,100.3,11.3,12.9,240,24541602.38542,0.31,39.1,48.4,4341,54.8,0,4287,104.9,100.2,11.4,12.7,255,25741602.39583,0.31,38.8,48.2,4249,54.7,0,4295,105.6,100.8,11.3,12.7,253,26141602.40625,0.31,39,48.4,4213,54.6,0,4409,105.1,100.7,11.3,12.8,251,25341602.41667,0.31,38.8,48.3,4087,54.6,0,4325,104.8,100.6,11.4,12.8,249,25341602.42708,0.31,38.8,48.3,4041,54.4,0,4241,105.2,101.2,11.3,12.7,247,24941602.4375,0.31,38.8,48.2,3980,54.5,0,4242,105.8,101.6,11.2,12.8,240,24341602.44792,0.31,39,48.3,4090,54.5,0,4294,105.5,101.2,11.3,12.8,241,24441602.45833,0.3,39,48,4134,54.4,0,4213,104.8,100.1,11.4,12.8,231,23341602.46876,0.31,38.8,47.9,4064,54.5,0,4245,105.9,101.4,11.2,12.8,235,23841602.47918,0.31,38.9,47.9,4082,54.7,0,4306,105.9,101.6,11.3,12.7,232,23641602.48958,0.32,38.8,47.9,4037,54.8,0,4264,106.4,102.1,11.4,12.8,239,24341602.5,0.3,38.9,48,4293,54.6,0,4310,106.4,101.9,11.3,12.8,244,24841602.51042,0.3,38.9,48,4191,54.5,0,4278,106.1,101.7,11.2,12.7,237,24041602.52084,0.31,38.9,48,4061,54.5,0,4230,105.9,101.5,11.2,12.7,237,23941602.53125,0.31,38.9,48,4132,54.5,0,4277,106.2,101.9,11.3,12.7,237,24041602.54168,0.31,39,47.9,4157,54.6,0,4313,106,101,11.2,12.7,237,24241602.55209,0.31,38.9,48,4117,54.6,0,4193,105.8,101.4,11.3,12.7,242,24641602.5625,0.31,38.9,48.1,4196,54.7,0,4257,105.6,101.4,11.3,12.9,247,25241602.57293,0.3,38.7,48,4191,54.5,0,4257,106.2,102.1,11.2,12.7,245,24841602.58333,0.31,38.9,48.2,4102,54.4,0,4332,106,101.6,11.2,12.8,247,25041602.59375,0.31,39.1,48.2,4195,54.4,0,4190,105.6,101,11.2,12.7,242,24641602.60417,0.3,38.9,48.2,4255,54.6,0,4178,105.8,101.5,11.3,12.7,248,25241602.61458,0.31,39,48,4226,54.6,0,4194,105.2,100.9,11.2,12.6,246,25141602.625,0.32,38.8,48.1,4056,54.5,0,4235,106.4,102.3,11.3,12.7,247,25041602.63542,0.31,38.8,48.2,4162,54.5,0,4226,105.8,101.3,11.3,12.8,248,25141602.64584,0.31,38.9,48.2,4058,54.3,0,4231,106,101.5,11.3,12.8,239,24241602.65625,0.31,38.8,48,3987,54.3,0,4295,105.6,101.4,11.3,12.7,241,24441602.66667,0.31,38.9,48,4068,54.3,0,4265,105.5,101.3,11.3,12.7,233,23641602.67708,0.31,38.9,48.3,4041,54.5,0,4310,105.5,101.3,11.3,12.7,242,24441602.6875,0.31,38.8,48.1,3974,54.6,0,4228,105.2,101.2,11.3,12.7,239,24341602.69792,0.31,38.8,48.2,3885,54.5,0,4181,105.4,101.5,11.3,12.8,236,23841602.70833,0.31,38.9,48.2,3891,54.4,0,4204,105.3,101,11.3,12.8,234,23741602.71875,0.31,39,48.1,3989,54.3,0,4217,105.2,100.9,11.2,12.7,234,23441602.72917,0.31,39,48,4038,54.4,0,4259,105,100.6,11.3,12.8,230,23341602.73958,0.31,38.8,48.2,3951,54.5,0,4235,105.1,101,11.3,12.7,234,23741602.75,0.31,38.8,48,3907,54.5,0,4183,105.7,101.5,11.2,12.8,231,23341602.76042,0.31,38.7,48.1,3802,54.4,0,4183,106,102.1,11.2,12.8,226,22941602.77083,0.3,38.9,48.1,3892,54.4,0,4288,104.8,100.9,10.5,11.9,227,22941602.78126,0.3,39,47.9,3987,54.5,0,4313,105.2,101,11.2,12.9,223,22641602.79167,0.3,38.9,48,3982,54.2,0,4202,105.2,101.2,11.4,12.8,226,22841602.80207,0.32,39,48,3920,55.7,0,4163,105.5,101.6,11.2,12.8,230,23741602.8125,0.3,38.8,48,3876,53.9,0,4309,105,101,11.2,12.7,224,22441602.82292,0.32,39.1,48,3848,56.3,0,4167,104.8,100.8,11.4,12.7,222,22541602.83332,0.3,39,48.1,4064,54,0,4204,103.4,99.1,11.2,12.6,230,23441602.84375,0.32,39.3,48,4221,55.7,0,4181,104,99.4,11.3,12.7,239,24541602.85418,0.31,39.1,48.2,4370,54.4,0,4505,103.4,98.7,11.3,12.8,255,26041602.86458,0.32,39,48.2,4267,54.1,0,4151,103.4,98.7,11.3,12.8,257,26041602.875,0.32,38.7,47.8,4018,54.4,0,4310,104.2,99.9,11.3,12.7,243,24641602.88542,0.31,38.6,47.6,3903,54.2,0,4317,104,100.1,11.4,12.7,222,22541602.89583,0.31,38.8,47.6,3917,54.4,0,4238,103.8,99.5,11.3,12.7,219,22241602.90625,0.3,38.8,47.7,3959,53.6,0,4166,101.9,97.8,11.2,12.7,215,21841602.91667,0.3,38.8,47.4,4055,54.2,0,4288,102.3,97.9,11.2,12.8,218,22141602.92708,0.32,39.3,47.9,3967,56,0,4244,103,98.9,11.2,12.8,221,22541602.93751,0.3,39.3,48.2,4297,54.1,0,4288,101.7,97.3,11.2,12.7,238,24241602.94792,0.31,39.2,48.2,4415,54,0,4345,107.4,102.5,11.4,12.8,250,25441602.95833,0.32,39,48.3,4379,54.9,0,4175,107.3,102.5,11.3,12.7,265,26941602.96874,0.32,38.8,48.4,4334,54.1,0,4103,108.1,103.7,11.3,12.7,279,28041602.97918,0.32,38.9,48,4409,54.2,0,4189,107.8,102.9,11.3,12.8,264,26641602.98958,0.3,38.7,47.5,4211,54.1,0,4183,107.4,103,11.4,12.8,230,23441603,0.3,38.6,46.8,4198,54.2,0,4151,106.6,102.1,11.2,12.6,210,21541603.01042,0.31,39.2,46.9,4364,56.1,0,4345,107.6,102.9,11.4,12.8,211,21741603.02083,0.3,39.1,47.5,4369,53.8,0,4236,106.7,101.6,11.3,12.7,225,23141603.03125,0.31,39.1,47.4,4458,54.9,0,4181,106.8,101.8,11.3,12.7,235,24141603.04167,0.29,38.7,47.2,4362,53.6,0,4250,106.8,102.3,11.4,12.8,224,23041603.05208,0.31,39.1,47.2,4529,54.5,0,4151,104.3,99.4,11.3,12.7,233,23941603.0625,0.31,38.9,47.2,4456,53.7,0,4328,105.4,100.3,11.4,12.6,239,24441603.07292,0.3,38.9,47.5,4478,54.2,0,4201,105.7,100.5,11.3,12.7,242,24741603.08334,0.31,39,47.7,4383,55.2,0,4298,105.1,100.5,11.4,12.7,243,24741603.09375,0.31,38.8,47.2,4462,54.2,0,4346,104.1,99.1,11.3,12.9,236,24241603.10417,0.31,39.1,47.2,4582,55.5,0,4346,104.1,98.7,11.4,12.6,235,24141603.11458,0.31,38.8,47.3,4376,53.9,0,4215,104.3,99.6,11.3,12.8,236,24241603.125,0.32,39.1,47.1,4518,55.8,0,4361,104,98.8,11.4,12.8,237,24541603.13542,0.3,39.1,47,4792,53.7,0,4193,103.4,97.2,11.4,12.8,238,24441603.14583,0.31,39.1,46.8,5060,54.5,0,4201,104.8,98.7,11.2,12.7,247,25541603.15625,0.3,39.1,46.9,5137,53.8,0,4148,108.5,102,11.3,12.7,246,25341603.16667,0.31,38.8,46.8,4901,54.2,0,4136,107.9,102,11.2,12.7,249,25641603.17708,0.31,39.1,46.6,4844,56.2,0,4250,107.7,102.2,11.3,12.8,230,23941603.1875,0.3,38.6,46.4,4574,53.7,0,4283,108,102.8,11.4,12.9,222,22941603.19792,0.31,38.8,46.3,4526,54.4,0,4265,108.1,102.6,11.3,12.8,217,22541603.20833,0.31,39.2,46.7,4533,56.1,0,4188,107,102,11.5,12.9,216,22641603.21875,0.31,39,46.7,4815,53.9,0,4239,107.2,101.3,11.2,12.6,232,23841603.22917,0.3,38.9,46.7,4871,54,0,4231,107.9,101.7,11.3,12.7,238,24541603.23958,0.31,39,46.9,4937,55.2,0,4246,107.9,101.5,11.2,12.6,243,25341603.25,0.3,38.8,46.8,4853,53.5,0,4434,107.4,101.3,10.5,12.1,239,24541603.26042,0.31,39,46.8,4850,54.9,0,4165,107.3,101.4,11.4,12.9,243,25141603.27083,0.31,38.7,46.8,4799,54,0,4253,108.2,102.3,11.2,12.9,243,25041603.28125,0.32,38.9,46.9,4706,54.8,0,4314,107.6,101.8,11.5,12.9,245,25341603.29167,0.31,38.9,46.8,4961,54.5,0,4186,107.4,101.3,11.4,12.7,246,25541603.30208,0.31,39,46.8,5033,54.6,0,4151,107.2,100.9,11.3,12.7,250,25841603.3125,0.32,38.9,46.8,4851,54.5,0,4192,106.7,101,11.3,12.8,248,25641603.32292,0.32,38.9,46.9,4823,54.7,0,4184,105,99.5,11.3,12.8,252,25841603.33333,0.32,38.7,46.5,4627,53.8,0,4196,103.4,97.6,11.2,12.7,235,24241603.34375,0.31,38.9,46.9,4644,55.3,0,4136,104,98.5,11.3,12.8,236,24541603.35417,0.3,38.7,46.8,4523,53.9,0,4213,104.1,98.6,11.3,12.7,228,23441603.36458,0.31,39.1,47,4448,55,0,4238,103.5,98.6,11.2,12.6,224,23041603.375,0.3,39,47.1,4561,54.3,0,4313,103.1,97.7,11.3,12.7,231,23741603.38542,0.3,38.9,47.4,4436,54.2,0,4370,103.3,98.5,10.9,12.5,238,24441603.39583,0.32,38.8,47.2,4379,54.7,0,4337,104.4,99.5,11.4,12.7,240,24641603.40625,0.31,38.8,47.6,4211,54.4,0,4212,105.1,100.8,11.3,12.7,236,24141603.41667,0.3,38.9,47,4493,54.5,0,4209,104.7,99.7,11.2,12.7,226,23241603.42708,0.31,38.9,47.1,4448,54.3,0,4186,105.5,100.4,11.3,12.7,227,23341603.4375,0.31,38.8,47,4311,54.5,0,4242,105.4,100.5,11.3,12.9,224,23041603.44792,0.3,39,47.3,4235,54.6,0,4166,104.8,100,11.3,12.7,223,22841603.45833,0.31,38.9,47.3,4181,54.7,0,4157,104.8,99.8,11.2,12.6,226,23241603.46875,0.3,38.7,47.2,4071,54.6,0,4212,105.7,101.4,11.3,12.6,216,22141603.47917,0.31,38.8,47.5,4049,54.4,0,4106,105.4,101.1,11.3,12.6,221,22541603.48958,0.3,39,47.8,4206,54.6,0,4192,105.2,100.7,11.2,12.8,230,23541603.5,0.32,39.1,48,4169,54.9,0,4160,105.1,100.6,11.3,12.6,243,24841603.51042,0.31,39.1,48.1,4354,55,0,4258,105.3,100.5,11.2,12.8,255,25941603.52083,0.31,38.9,48.1,4113,54.8,0,4196,105,100.9,11.2,12.7,245,24841603.53125,0.31,39,48.2,4236,54.5,0,4172,106,101.1,11.2,12.6,251,25441603.54167,0.32,39,48.3,4207,54.5,0,4134,105.6,101,11.2,12.6,257,26141603.55208,0.32,39.1,48.2,4364,54.5,0,4121,105.8,100.5,11.2,12.7,255,26241603.5625,0.32,39,48.3,4190,54.6,0,4197,106,101.4,11.3,12.7,264,26741603.57292,0.33,38.9,48.5,4203,54.9,0,4151,106,101.8,11.3,12.6,275,27541603.58333,0.33,38.7,48.3,4057,54.8,0,4204,106.9,102.6,11.4,12.8,267,27141603.59375,0.32,38.8,48.4,4233,54.6,0,4315,106.8,102.4,11.3,12.7,269,27341603.60417,0.31,39,48.3,4349,54.5,0,4166,105.9,101.1,11.3,12.6,264,26841603.61458,0.32,38.9,48.3,4139,54.4,0,4136,106.2,101.6,11.2,12.6,260,26441603.625,0.31,39,48.5,4176,54.4,0,4124,106.3,101.8,11.3,12.7,259,26241603.63542,0.33,38.9,48.3,4024,54.7,0,4267,106.2,101.7,11.4,12.6,260,26241603.64583,0.32,39,48.4,4168,54.5,0,4189,106.3,101.7,11.3,12.7,262,26441603.65625,0.32,38.9,48.4,4068,54.4,0,4181,106.5,102,11.2,12.6,255,25941603.66667,0.32,39,48.3,4205,54.4,0,4151,106.2,101.8,11.3,12.7,257,26041603.67708,0.32,38.8,48.4,4055,54.5,0,4166,106.2,101.8,11.3,12.6,257,25941603.6875,0.31,39,48.5,4241,54.6,0,4253,105.8,101.5,11.3,12.8,260,26241603.69792,0.32,39,48.4,4154,54.6,0,4219,106.1,101.6,11.3,12.7,256,25841603.70833,0.31,38.9,48.4,4135,54.4,0,4327,106,101.7,11.4,12.8,253,25641603.71875,0.31,39,48.5,4175,54.3,0,4257,106.3,102.1,11.2,12.7,254,25441603.72917,0.31,38.9,48.4,4116,54.5,0,4103,106.1,101.7,11.2,12.6,254,25741603.73958,0.31,38.8,48.4,4099,54.4,0,4152,106.7,102.5,11.2,12.6,256,26041603.75,0.31,38.9,48.5,4169,54.5,0,4197,106.8,101.9,11.3,12.6,260,26341603.76042,0.31,38.8,48.3,4071,54.4,0,4210,106.2,101.8,11.3,12.6,249,25241603.77083,0.3,39.1,48.4,4150,54.3,0,4193,105.4,100.6,11.3,12.7,245,24841603.78125,0.32,39,48.3,4007,54.5,0,4336,105.7,101.6,11.3,12.7,246,25041603.79167,0.32,38.9,48.3,4070,54.4,0,4316,105.9,101.5,11.2,12.7,249,25341603.80208,0.31,39.2,48.4,4160,54.5,0,4148,105.8,101.3,11.2,12.7,248,25441603.8125,0.32,38.8,48.3,3995,54.5,0,4231,106.5,102.5,11.3,12.7,250,25441603.82292,0.32,38.9,48.5,3876,54.4,0,4196,106.6,102.4,11.2,12.8,245,24541603.83333,0.31,39,48.3,3995,54.5,0,4301,105.7,101.2,11.3,12.7,243,24741603.84375,0.31,39,48.3,4041,54.5,0,4178,106.2,101.7,11.2,12.7,239,24241603.85417,0.31,38.9,48.3,4055,54.6,0,4248,106.8,102.3,11.3,12.7,247,25041603.86458,0.32,38.7,48.3,3887,54.5,0,4110,106.4,102.5,11.2,12.5,245,24841603.875,0.32,38.9,48.3,4007,54.5,0,4175,105.8,101.8,11.2,12.7,248,25141603.88542,0.31,38.9,48.3,3944,54.4,0,4188,106.1,101.8,11.2,12.7,240,24341603.89583,0.31,38.9,48.3,3974,54.4,0,4291,105.8,101.4,11.3,12.7,240,24341603.90625,0.32,38.8,48.3,3903,54.5,0,4196,106.2,101.9,11.3,12.7,243,24641603.91667,0.31,38.9,48.2,4045,54.5,0,4159,106.1,101.8,11.3,12.6,243,24641603.92708,0.31,38.7,48.2,3984,54.5,0,4133,106.5,102.4,11.2,12.6,239,24241603.9375,0.31,39.1,48.3,3974,54.4,0,4181,106.5,101.9,11.4,12.7,239,24141603.94792,0.3,38.8,48.2,3950,54.5,0,4135,106,102,11.2,12.6,233,23541603.95833,0.3,38.7,48.1,3875,54.3,0,4253,106.2,102.3,11.3,12.6,228,23141603.96875,0.31,38.9,48.1,3883,54.5,0,4219,106.4,102.5,11.2,12.7,229,23241603.97917,0.31,38.9,48.3,3842,54.5,0,4190,106.2,102,11.3,12.7,230,23241603.98958,0.31,38.9,48.2,3851,54.5,0,4154,105.7,101.9,11.3,12.6,231,23341604,0.31,39.1,48.2,3992,54.5,0,4140,106,101.7,11.2,12.7,231,23441604.01042,0.3,38.9,48.1,4027,54.5,0,4242,105.2,101.2,11.3,12.7,232,23541604.02083,0.31,38.9,48,3921,54.5,0,4155,105.8,101.7,11.1,12.5,229,23341604.03125,0.3,38.8,48.1,3872,54.5,0,4141,105.7,102,11.2,12.7,226,22941604.04167,0.31,38.9,48.1,3860,54.6,0,4275,106.1,102,11.3,12.7,231,23341604.05208,0.31,38.7,48,3835,54.6,0,4250,105.7,101.7,11.3,12.6,226,22841604.0625,0.31,38.8,48.1,3845,54.5,0,4125,105.8,101.8,11.3,12.7,226,22941604.07292,0.31,39,48.2,3917,54.4,0,4328,105.4,101.4,11.3,12.6,230,23241604.08333,0.31,38.9,48.2,3853,54.5,0,4163,105.7,101.6,11.3,12.6,227,23141604.09375,0.3,39.1,48.1,3968,54.5,0,4165,105.7,101.7,11.3,12.7,224,22841604.10417,0.31,39.1,48.1,4056,54.5,0,4352,105.1,101.1,11.3,12.7,232,23641604.11458,0.32,38.7,48.1,3762,54.6,0,4148,106.5,102.7,11.3,12.7,231,23341604.125,0.31,38.9,48.1,3749,54.5,0,4197,105.9,101.9,11.2,12.7,226,23041604.13542,0.31,38.8,48.1,3861,54.4,0,4227,105.7,101.9,11.3,12.6,231,23441604.14583,0.3,38.8,48.1,3891,54.5,0,4126,105.5,101.7,11.1,12.7,229,23141604.15625,0.3,39,48,3990,54.5,0,4186,105.6,101.4,11.3,12.7,224,22941604.16667,0.31,39,48.2,3880,54.5,0,4135,105.9,101.8,11.3,12.7,229,23041604.17708,0.3,38.9,48,4053,54.6,0,4079,105.9,101.9,11.2,12.6,229,23341604.1875,0.31,38.9,48.1,3909,54.5,0,4190,106,101.6,11.3,12.7,229,23441604.19792,0.32,39,48.1,3837,54.4,0,4151,106.1,102,11.3,12.8,231,23441604.20833,0.3,39,48.2,4026,54.5,0,4155,105.3,101.2,11.2,12.5,229,23241604.21875,0.31,39,48.1,4060,54.6,0,4141,105.9,101.6,11.2,12.5,237,24241604.22917,0.32,39,48.1,3917,54.6,0,4414,105.3,101.6,11.2,12.6,234,23841604.23958,0.31,38.8,48.1,3921,54.5,0,4166,106.3,102.3,11.3,12.7,239,24141604.25,0.31,38.9,48.4,3971,54.6,0,4180,106.3,102.5,11.3,12.6,241,24441604.26042,0.31,39,48.3,4007,54.7,0,4215,105.9,101.7,11.2,12.6,243,24741604.27083,0.31,38.9,48.3,4015,54.5,0,4196,106.4,102.2,11.3,12.8,244,24741604.28125,0.31,38.8,48.3,3906,54.4,0,4123,106.3,102.2,11.3,12.6,238,24141604.29167,0.31,38.9,48.3,4038,54.4,0,4157,105.7,101.6,11.1,12.6,243,24641604.30208,0.31,39,48.5,4094,54.6,0,4181,105.9,101.7,11.3,12.5,250,25441604.3125,0.31,39,48.2,4079,54.6,0,4215,105.8,101.2,11.3,12.7,240,24341604.32292,0.32,39,48.3,4041,54.5,0,4264,103.6,99.3,11.3,12.7,244,24841604.33333,0.31,38.8,48.4,3982,54.5,0,4063,104.2,100.3,11.2,12.6,249,25241604.34375,0.32,39,48.3,4033,54.5,0,4103,103.6,99.3,11.3,12.7,251,25441604.35417,0.31,38.9,48.4,4101,54.5,0,4180,103.6,99.4,11.2,12.6,245,24841604.36458,0.31,38.9,48.3,4037,54.6,0,4159,104.3,100,11.3,12.7,249,25241604.375,0.31,39,48.3,4072,54.5,0,4112,104.6,99.4,11.2,12.6,245,24941604.38542,0.31,39,48.3,4239,54.6,0,4126,103.2,98.8,11.4,12.7,253,25741604.39583,0.32,39,48.2,4175,54.8,0,4141,103.5,99.2,11.3,12.8,252,25641604.40625,0.32,39.2,48.5,4190,54.7,0,4151,104.2,99.6,11.3,12.6,261,26541604.41667,0.32,38.9,48.4,4031,54.7,0,4205,104.2,100.1,11.1,12.6,253,25641604.42708,0.31,39,48.4,4195,54.5,0,4170,104.2,100,11.3,12.6,251,25441604.4375,0.3,39.1,48.5,4282,54.5,0,4141,103.7,99.2,11.3,12.6,257,25941604.44792,0.32,38.8,48.5,4107,54.6,0,4258,104.3,99.8,11.3,12.6,262,26541604.45833,0.32,38.7,48.4,4015,54.7,0,4276,105,100.9,11.1,12.7,261,26441604.46875,0.31,38.9,48.3,4226,54.7,0,4205,104.2,100.3,11.3,12.6,257,26141604.47917,0.32,38.9,48.3,4076,54.6,0,4181,104.8,100.4,11.2,12.6,253,25641604.48958,0.31,39,48.4,4147,54.6,0,4167,104.5,100.1,11.3,12.7,253,25641604.5,0.32,38.8,48.3,3992,54.6,0,4136,105,100.7,11.3,12.7,252,25541604.51042,0.32,38.9,48.3,4109,54.6,0,4196,104.7,100.4,11.3,12.7,255,25841604.52083,0.32,38.9,48.3,4082,54.7,0,4280,105.1,100.4,11.3,12.6,257,26141604.53125,0.31,38.9,48.4,4142,54.7,0,4121,105,100.8,11.3,12.6,254,25741604.54167,0.31,38.9,48.4,4226,54.5,0,4245,104,99.6,11.4,12.7,253,25641604.55208,0.32,38.9,48.4,4033,54.6,0,4414,103.8,99.6,11.3,12.6,251,25441604.5625,0.31,38.9,48.3,4115,54.7,0,4166,104.3,100,11.2,12.7,252,25641604.57292,0.32,39.2,48.4,4267,54.8,0,4228,103.7,99.5,11.2,12.6,261,26541604.58333,0.32,38.9,48.2,4143,54.8,0,4212,104.9,100.6,11.2,12.7,258,25941604.59375,0.32,39,48.3,4101,54.7,0,4294,104.4,99.5,11.3,12.6,251,25441604.60417,0.32,38.8,48.2,4046,54.7,0,4223,104.2,100.3,11.2,12.6,253,25741604.61458,0.32,38.8,48.2,4007,54.6,0,4173,104.4,100.1,11.3,12.7,252,25541604.625,0.32,38.8,48.3,4079,54.8,0,4128,104.8,100.7,11.3,12.7,253,25741604.63542,0.31,39,48.3,4293,54.9,0,4205,104.1,99.8,11.1,12.6,257,26241604.64583,0.32,39,48.3,4116,55,0,4262,104.1,99.9,11.3,12.8,251,25541604.65625,0.32,39.1,48.4,4157,55.1,0,4196,104.1,99.5,11.3,12.6,257,26141604.66667,0.33,38.9,48.3,4049,55.2,0,4243,103.7,99.5,11.3,12.7,258,26141604.67708,0.33,39.2,48.4,4317,55.8,0,4181,104.5,99.7,11.3,12.7,271,27641604.6875,0.33,39,48.6,4253,56.2,0,4174,104.6,100,11.2,12.7,280,28441604.69792,0.34,39,48.5,4206,56.7,0,4139,104.5,99.7,11.4,12.7,282,28841604.70833,0.35,39.2,48.4,4367,57.8,0,4273,103.9,99.4,11.3,12.7,291,30041604.71875,0.37,39.5,48.7,4758,59.7,0,4148,104,99.2,11.2,12.7,329,34041604.72917,0.38,39.5,48.7,4996,61.4,0,5155,103.7,98,12.4,14.6,354,36241604.73958,0.38,39.3,49,5045,61.8,0,5441,104.9,99,11.1,13.4,385,38841604.75,0.4,39.8,49.2,5559,62.5,0,5694,107.3,100.1,11.2,13.8,434,43641604.76042,0.42,39.6,49.5,6009,62.9,0,5729,111.6,103.3,11.4,14.1,516,51041604.77083,0.43,38.6,49.9,5242,63.7,0,5862,112.1,105.5,11.5,14,536,51641604.78125,0.43,39,50.1,4784,62.8,0,4688,109.6,103.8,10.9,12.7,486,47941604.79167,0.44,39.3,50.3,5152,63.8,0,4715,111.5,105,10.8,12.7,522,51541604.80208,0.45,38.9,50.6,5145,64.8,0,5696,111,104.4,11.6,14.4,569,55541604.8125,0.44,38.5,50.8,4229,65.6,0,5998,106.8,102.5,11.7,14.7,483,47241604.82292,0.43,39,51.2,4439,65.7,0,5805,108.2,103.3,11.6,14.5,483,47441604.83333,0.43,39.4,51.5,4736,66.5,0,6113,107.9,102.2,12,15.1,526,51241604.84375,0.47,39.4,51.8,4811,68.1,0,6468,108.8,102.7,12.4,15.8,590,57441604.85417,0.48,38.3,52.1,4289,69.1,0,6842,108.4,103.3,12.8,16.8,606,58341604.86458,0.48,39,52.1,4481,69.8,0,6771,107.6,102.2,12.8,16.5,600,58241604.875,0.48,39,52.4,4613,70.1,0,6882,109.1,104,12.9,16.7,626,60441604.88542,0.49,38.8,52.5,4473,70.8,0,7013,110.1,104.8,13,17.1,642,62141604.89583,0.49,39,52.5,4537,71,0,7092,108.3,102.9,13.2,17.3,638,62041604.90625,0.48,39,52.5,4560,70.8,0,7004,108.8,103.5,13,17.1,628,60841604.91667,0.48,38.2,52.5,4044,69.1,0,6767,112.4,108.2,12.7,16.3,584,57941604.92708,0.38,38.2,52,2673,62.8,0,4708,109.8,108,10.8,12.6,299,28841604.9375,0.33,38.3,51.2,2400,58.4,0,4753,104.8,103.3,10.8,12.6,214,20741604.94792,0.3,37.8,50.3,2280,55.6,0,4653,104.6,103.1,10.8,12.7,183,17241604.95833,0.35,39.3,49.5,2723,53.8,0,4139,104.5,102.5,11.5,12.9,0,40241604.96875,0.36,39.5,48.7,3140,55.1,0,4152,104.9,102.3,11.4,12.7,0,43441604.97917,0.4,38.9,48.3,3147,55.5,0,4115,106,103.3,11.4,12.8,0,48741604.98958,0.43,39.8,48.2,4226,55.3,0,4058,107,102.5,11.3,12.7,0,64241605,0.3,40,48.3,4523,55.3,0,4166,106.4,101.3,11.5,12.8,232,23341605.01042,0.32,39.3,48.2,4443,55.2,0,4049,107.4,102.4,11.3,12.8,260,26641605.02083,0.32,39,48.3,4421,54.9,0,4084,106.8,101.8,11.4,12.7,268,27241605.03125,0.31,39,48.4,4364,54.7,0,4136,106.7,102,11.4,12.7,267,27041605.04167,0.31,38.9,48.3,4343,54.6,0,4171,106.8,102.4,11.4,12.8,269,27141605.05208,0.31,39,48.4,4370,54.6,0,4055,106.9,102.3,11.4,12.8,270,27341605.0625,0.32,38.8,48.3,4268,54.6,0,4172,107,102.4,11.3,12.7,267,27141605.07292,0.32,38.8,48.3,4265,54.5,0,4055,107.1,102.6,11.3,12.6,268,27241605.08333,0.32,38.8,48.3,4270,54.6,0,4069,107,102.3,11.2,12.6,266,27141605.09375,0.31,38.9,48.1,4418,54.6,0,4032,106.9,102.2,11.4,12.7,259,26341605.10417,0.31,39.2,48.1,4447,54.7,0,4043,106.4,101.5,11.3,12.6,260,26241605.11458,0.33,38.8,48,4185,54.8,0,4032,107.2,102.8,11.3,12.8,262,26741605.125,0.32,38.9,48,4343,54.9,0,4141,107,102.3,11.3,12.7,257,26441605.13542,0.32,38.8,48.1,4312,54.7,0,4047,107.2,102.3,11.3,12.6,263,26741605.14583,0.32,38.8,48.2,4371,54.7,0,4032,107.4,102.7,11.2,12.6,266,27141605.15625,0.31,38.9,48,4394,54.7,0,4137,106.9,102.2,11.3,12.6,260,26541605.16667,0.32,38.9,48.1,4312,54.8,0,4009,106.6,101.9,11.2,12.6,260,26541605.17708,0.32,38.8,48,4431,54.9,0,4017,107,102.3,11.2,12.6,265,27041605.1875,0.32,38.8,48,4382,54.9,0,4039,107,102.5,11.4,12.6,265,27241605.19792,0.33,38.9,48.3,4335,55,0,4045,106.6,101.8,11.4,12.6,274,27941605.20833,0.33,38.8,48.1,4235,55.2,0,3989,106.8,102.1,11.3,12.6,265,27141605.21875,0.33,38.9,48.1,4447,55.3,0,3986,106.7,102,11.3,12.6,275,28041605.22917,0.33,39,48.2,4479,55.3,0,4001,106.5,101.8,11.3,12.6,280,28541605.23958,0.33,38.9,48.4,4458,55.5,0,4031,107.1,102.3,11.3,12.6,287,29141605.25,0.34,38.8,48.1,4316,55.6,0,4017,106.7,102,11.3,12.6,280,28541605.26042,0.33,38.9,48.3,4402,55.6,0,4103,107.2,102.4,11.3,12.6,289,29441605.27083,0.33,38.9,48.2,4493,55.7,0,4040,107.1,102.2,11.2,12.8,283,28941605.28125,0.34,38.9,48.2,4328,55.7,0,3979,107.1,102.4,11.3,12.6,280,28441605.29167,0.33,38.9,48.4,4371,55.6,0,3970,106.7,102.1,11.3,12.7,285,28941605.30208,0.33,38.8,48.3,4301,55.7,0,4002,107.2,102.4,11.4,12.6,283,28941605.3125,0.32,38.9,48.3,4447,55.6,0,3978,106.8,102.2,11.3,12.7,279,28541605.32292,0.32,39,48.3,4433,55.5,0,4099,104.1,99.4,11.3,12.6,275,28141605.33333,0.33,38.8,48.4,4236,55.5,0,4031,102.6,98.2,11.3,12.5,280,28441605.34375,0.34,38.9,48.3,4343,55.2,0,3980,103.2,98.4,11.3,12.6,285,28941605.35417,0.33,39,48.4,4418,55.3,0,3961,103.8,98.8,11.2,12.5,285,28941605.36458,0.33,38.9,48.3,4372,55.5,0,3986,102.9,98.4,11.4,12.6,276,28241605.375,0.33,38.8,48.4,4251,55.4,0,4039,103.3,98.8,11.4,12.6,279,28341605.38542,0.33,38.8,48.4,4297,55.4,0,3987,103.3,98.7,11.4,12.6,282,28741605.39583,0.33,38.8,48.2,4368,55.6,0,3983,103.3,98.7,11.2,12.6,279,28441605.40625,0.33,39.2,48.4,4493,55.5,0,4031,102.6,97.8,11.3,12.7,277,28541605.41667,0.32,38.9,48.1,4356,55.3,0,4009,103.3,98.4,11.2,12.6,268,27441605.42708,0.33,38.6,48.2,4163,55.2,0,4040,103.7,99.5,11.2,12.6,269,27241605.4375,0.32,38.8,48,4350,55.2,0,4211,103.1,98.4,11.3,12.6,264,26941605.44792,0.32,38.9,48.2,4319,54.9,0,3986,103,98.4,11.4,12.6,264,27041605.45833,0.32,39.1,48.4,4407,54.9,0,4006,102.7,98.1,11.2,12.6,270,27741605.46875,0.32,38.8,48.1,4237,54.8,0,3991,102.8,98.5,11.3,12.6,261,26441605.47917,0.32,38.9,48.2,4281,54.6,0,3977,103.3,98.8,11.3,12.6,262,26641605.48958,0.31,38.8,48.2,4289,54.5,0,4027,102.8,98.3,11.3,12.6,260,26441605.5,0.31,39,48.2,4466,54.4,0,4032,103.2,98,11.2,12.5,264,27041605.51042,0.31,38.9,48.1,4376,54.5,0,4065,102.8,98.2,11.3,12.6,261,26541605.52083,0.31,39,48.3,4409,54.5,0,4001,103.2,98.5,11.3,12.7,265,27041605.53125,0.31,38.9,48.4,4244,54.4,0,3953,102.9,98.7,11.3,12.6,262,26541605.54167,0.32,38.9,48.3,4210,54.4,0,4061,103.2,98.8,11.3,12.6,262,26641605.55208,0.32,39.1,48.3,4267,54.5,0,4088,102.8,98.1,11.3,12.6,259,25841605.5625,0.31,38.9,48.2,4271,54.5,0,4108,103.3,98.8,11.3,12.7,258,26241605.57292,0.32,38.8,48.3,4244,54.6,0,4034,103.5,99.1,11.2,12.6,267,27041605.58333,0.32,38.9,48.2,4222,54.4,0,4016,103.5,98.9,11.2,12.5,261,26341605.59375,0.31,39.1,48.4,4372,54.4,0,4025,103.2,98.5,11.3,12.7,260,26441605.60417,0.31,39,48.3,4367,54.6,0,4077,103,98.4,11.3,12.5,266,27041605.61458,0.31,38.9,48.2,4296,54.4,0,3980,103.2,98.8,11.3,12.6,262,26541605.625,0.31,38.7,48.2,4221,54.3,0,4046,103.6,99.1,11.4,12.7,260,26441605.63542,0.31,38.9,48.2,4323,54.3,0,4017,103.3,98.9,11.3,12.6,256,26041605.64583,0.32,38.8,48.2,4127,54.5,0,4073,103.8,99.5,11.3,12.7,258,26241605.65625,0.32,38.7,48.2,4095,54.6,0,4008,103.3,99,11.3,12.6,258,26341605.66667,0.31,39,48.3,4312,54.6,0,3915,103.3,98.6,11.3,12.6,260,26541605.67708,0.32,38.8,48.2,4135,54.6,0,4001,103.6,99.3,11.3,12.6,253,25741605.6875,0.31,38.9,48.3,4241,54.5,0,4021,103.3,98.8,11.3,12.6,258,26141605.69792,0.31,38.9,48.2,4237,54.5,0,4028,103.1,98.7,11.3,12.6,251,25441605.70833,0.3,38.9,48.3,4274,54.4,0,3986,103.3,98.9,11.3,12.7,249,25341605.71875,0.31,38.8,48.3,4133,54.2,0,3976,103.5,99.3,11.2,12.5,254,25741605.72917,0.31,38.9,48.4,4136,54.3,0,3942,103.8,99.6,11.3,12.6,256,25941605.73958,0.3,38.8,48.3,4168,54.2,0,3971,103.6,99.2,11.3,12.6,248,25241605.75,0.3,38.8,48.2,4108,54.1,0,3971,103.6,99.4,11.2,12.6,240,24341605.76042,0.31,38.7,48.3,3895,54.2,0,3956,103.9,100,11.3,12.5,242,24641605.77083,0.31,39.1,48.3,4132,54.4,0,3968,103,98.6,11.4,12.6,244,24841605.78125,0.3,38.9,48.3,4170,54.6,0,4133,103.2,99.2,11.3,12.6,246,25041605.79167,0.3,39.1,48.4,4235,54.5,0,3940,103,98.6,11.3,12.4,246,25041605.80208,0.31,39,48.3,4146,54.5,0,3948,103.3,99.1,11.3,12.6,244,24841605.8125,0.31,39,48.3,4147,54.4,0,3964,103.7,99.4,11.4,12.6,248,25241605.82292,0.31,38.8,48.1,3997,54.4,0,3956,103.7,99.5,11.3,12.6,241,24541605.83333,0.31,38.9,48.3,4001,54.4,0,3944,102.8,98.8,11.4,12.6,242,24641605.84375,0.31,39,48.2,4097,54.6,0,4032,102.9,98.7,11.3,12.5,242,24541605.85417,0.31,38.9,48.3,4019,54.4,0,4010,103.4,99.3,11.3,12.7,242,24541605.86458,0.31,38.8,48.3,3969,54.4,0,3956,103.1,98.9,11.3,12.6,238,24141605.875,0.31,38.9,48.2,3992,54.5,0,4009,103.1,99,11.4,12.5,237,24141605.88542,0.31,38.8,48.1,3932,54.5,0,3967,103.3,99.3,11.3,12.6,235,23841605.89583,0.3,38.8,48.1,3914,54.5,0,4031,103.3,99.3,11.4,12.6,230,23341605.90625,0.31,39,48.3,3989,54.4,0,3975,102.8,98.6,11.3,12.6,234,23841605.91667,0.31,38.8,48,3884,54.5,0,4058,102.8,99,11.3,12.7,225,22841605.92708,0.3,39,48.2,3998,54.4,0,4013,102.6,98.5,11.3,12.6,228,23141605.9375,0.3,38.9,48,3952,54.4,0,4015,101.6,97.6,11.4,12.6,225,22941605.94792,0.3,38.8,48.1,3880,54.4,0,4253,102.4,98.7,10.5,11.8,224,22741605.95833,0.3,38.8,47.9,3868,53.5,0,4209,102.9,99,10.5,11.9,221,22441605.96875,0.3,38.9,48.1,3850,54.1,0,4120,102.9,99.1,10.4,11.9,218,22041605.97917,0.31,39.2,48.1,3850,55.7,0,4115,103,99.3,10.5,11.9,223,22641605.98958,0.29,38.9,47.8,4011,54.7,0,4151,102.8,99,10.4,11.8,216,22141606,0.3,38.8,48,3905,53.1,0,4113,103.2,99.3,10.4,11.8,221,22341606.01042,0.3,38.9,47.8,3875,54.9,0,4100,103.3,99.7,10.4,11.7,217,21941606.02083,0.31,39.2,48,3950,55.8,0,4151,102.7,98.7,10.4,11.7,223,22741606.03125,0.3,38.9,47.8,4034,54.4,0,4229,102.8,98.8,10.4,11.7,221,22641606.04167,0.28,38.5,47.8,3922,53,0,4131,103.1,99.1,10.5,11.8,213,21541606.05208,0.29,39.3,47.8,4153,54.7,0,4134,101,96.9,10.5,11.8,214,21741606.0625,0.31,39.3,47.8,4026,55.7,0,4080,101.8,97.6,10.5,11.9,221,22641606.07292,0.3,38.9,47.9,4094,54.4,0,4058,102.1,97.8,10.4,11.8,224,23041606.08333,0.28,38.9,48,4281,53.1,0,4100,101.5,96.9,10.3,11.7,230,23241606.09375,0.3,38.7,48,4025,53.1,0,4272,101.8,97.7,10.3,11.6,234,23641606.10417,0.3,38.8,48.2,4061,53.4,0,4121,101.7,97.5,10.3,11.7,240,24241606.11458,0.31,38.9,48.2,4071,53.7,0,4139,101.5,97.3,10.3,11.6,243,24841606.125,0.31,38.9,48.2,4265,53.4,0,4243,101.9,97.3,10.2,11.7,254,25741606.13542,0.31,38.6,48.3,4151,53.4,0,4108,102.8,98.3,10.2,11.6,255,26341606.14583,0.31,38.9,48.2,4402,53.3,0,4211,101.8,96.9,10.5,11.8,264,26741606.15625,0.31,38.7,48,4214,54.3,0,4026,101.9,98,10.4,11.8,254,25741606.16667,0.31,38.8,48,4256,54.7,0,4042,102.1,97.8,10.5,11.9,254,25841606.17708,0.31,39.1,47.8,4416,55.1,0,4085,101.3,96.5,10.5,11.8,244,24741606.1875,0.3,39.1,47.8,4542,54.8,0,4191,102,97,10.5,11.7,245,25041606.19792,0.31,39,47.9,4469,54.6,0,4178,101.7,96.7,10.5,11.8,252,25641606.20833,0.31,39,47.8,4346,54.6,0,4107,102.6,98.2,10.5,11.8,247,25241606.21875,0.32,39,47.7,4413,54.5,0,4088,102.2,97.1,10.5,11.8,248,25441606.22917,0.32,39,47.7,4604,54.6,0,4178,108.1,102.4,10.5,11.8,262,26741606.23958,0.31,39.3,47.8,4826,54.9,0,4054,106.9,100.7,10.4,11.7,266,26941606.25,0.32,38.9,47.7,4601,54.8,0,4202,107.7,102.4,10.4,11.8,268,27341606.26042,0.32,38.9,47.7,4623,55.2,0,4088,107.6,102.3,10.5,11.8,273,28041606.27083,0.31,39.1,47.3,4967,54.9,0,4152,106.8,101,10.5,11.8,259,26641606.28125,0.32,39,47.5,4656,55.4,0,4121,107.7,102.2,10.5,11.9,261,26341606.29167,0.32,38.8,47.4,4581,55.3,0,4065,107.9,102.6,10.5,11.8,260,26741606.30208,0.32,38.7,47.3,4562,53.7,0,4151,104.3,99.1,10.3,11.7,256,26441606.3125,0.32,39,47.4,4760,54.3,0,4047,104.1,98.3,10.4,11.8,260,26741606.32292,0.31,38.9,47.2,4822,54.6,0,4109,102,97.2,10.4,11.8,257,26741606.33333,0.31,39.1,47.4,4879,54.7,0,4063,101.2,95.6,10.4,11.8,261,26941606.34375,0.31,38.6,47.1,4717,53.8,0,4316,107.9,102.4,10.3,11.7,251,26041606.35417,0.31,38.6,47.1,4643,53.5,0,4145,107.3,102.2,10.2,11.6,250,25641606.36458,0.3,39,47.1,4658,54.1,0,4079,105.7,100.6,10.4,11.8,236,24241606.375,0.31,38.8,47.2,4424,54.3,0,4130,106.2,101.4,10.5,11.8,234,23941606.38542,0.31,39,47.2,4454,55.3,0,4016,106.6,102,10.4,11.8,233,24041606.39583,0.31,39,47.1,4341,55.4,0,4086,106.7,102,10.4,11.8,227,23441606.40625,0.3,38.7,47.1,4352,54.2,0,4139,107.2,102.4,10.5,11.8,225,23141606.41667,0.3,38.8,47,4378,53.9,0,4058,106.7,101.8,10.3,11.7,220,22741606.42708,0.29,38.9,47.1,4526,53.6,0,4134,106.8,101.7,10.4,11.8,223,22841606.4375,0.3,38.8,47.1,4383,53.6,0,4119,107.1,102.1,10.4,11.8,226,23141606.44792,0.3,39.1,47.3,4529,55.3,0,4084,106.8,101.8,10.4,11.8,229,23641606.45833,0.31,39,47.2,4505,55.5,0,4092,107,102.1,10.5,11.8,235,24441606.46875,0.32,39.1,47.4,4463,55.3,0,4050,107.2,102.2,10.4,11.7,243,25041606.47917,0.31,38.9,47.4,4376,54.6,0,4096,107.5,102.6,10.4,11.7,237,24441606.48958,0.3,38.7,47.5,4368,53.9,0,4066,106.9,101.5,10.5,11.9,244,24941606.5,0.31,38.9,47.6,4496,54.2,0,4214,106.3,101.6,10.5,11.9,246,25141606.51042,0.31,38.9,47.5,4473,54.4,0,4144,107,101.8,10.5,11.8,245,25141606.52083,0.31,38.9,47.7,4472,54.4,0,4126,106.7,101.6,10.4,11.8,251,25741606.53125,0.31,38.8,47.5,4549,54.4,0,4108,106.9,101.8,10.5,11.8,253,26141606.54167,0.32,39.1,47.7,4567,54.6,0,4108,106.7,101.4,10.4,11.7,258,26441606.55208,0.33,38.8,47.6,4394,55.6,0,4258,107,101.9,10.4,11.8,259,26641606.5625,0.32,39.1,47.8,4510,54.9,0,4096,106.8,101.6,10.5,11.7,257,26341606.57292,0.31,38.7,47.7,4472,53.8,0,4107,106.9,101.9,10.4,11.8,255,25741606.58333,0.31,38.9,47.6,4612,54.1,0,4104,106.2,100.9,10.5,11.8,253,25841606.59375,0.32,39,47.8,4590,54.8,0,4139,106.2,100.9,10.4,11.8,263,26941606.60417,0.31,38.9,47.5,4523,54.7,0,4107,106.6,101.6,10.3,11.7,255,25841606.61458,0.31,38.8,47.6,4573,53.9,0,4182,106.4,101.2,10.5,11.9,257,26141606.625,0.32,38.9,47.8,4523,54.4,0,4076,106,100.9,10.4,11.8,260,26641606.63542,0.32,39.1,47.7,4586,55.9,0,4205,106.2,101,10.4,11.9,259,26741606.64583,0.31,38.9,47.6,4658,53.8,0,4212,105.8,100.7,10.4,11.7,257,26241606.65625,0.31,38.8,47.5,4617,54.2,0,4133,106.4,101.4,10.4,11.9,260,26641606.66667,0.32,39.1,47.7,4665,55.8,0,4182,106.3,101.2,10.5,11.9,257,26741606.67708,0.31,38.9,47.7,4571,53.9,0,4103,106.2,101.1,10.2,11.6,260,26641606.6875,0.31,38.8,47.8,4597,54.1,0,4062,106.2,101.2,10.4,11.8,262,26741606.69792,0.32,38.8,47.7,4316,55.1,0,4079,106.7,102.2,10.5,11.8,259,26341606.70833,0.32,38.9,47.6,4416,55.2,0,4193,106.4,101.6,10.4,11.8,253,26041606.71875,0.31,39.1,47.7,4653,54.4,0,4136,105.5,100.2,10.4,11.8,253,25841606.72917,0.31,38.9,47.7,4571,53.7,0,4193,106.3,101.2,10.2,11.7,253,25741606.73958,0.3,38.7,47.7,4484,53.7,0,4242,105.9,101.1,10.4,11.8,252,25641606.75,0.31,38.7,47.5,4349,53.6,0,4151,106.4,101.9,10.3,11.7,248,25341606.76042,0.31,38.8,47.6,4300,53.9,0,4080,106.4,101.5,10.4,11.8,246,25041606.77083,0.31,38.9,47.6,4466,53.7,0,4151,105.6,100.6,10.5,11.7,245,25041606.78125,0.3,38.8,47.7,4454,53.5,0,4073,106,101,10.2,11.6,248,25241606.79167,0.3,38.7,47.6,4376,54,0,4126,106,101.2,10.3,11.6,244,24941606.80208,0.32,39,47.5,4371,56.1,0,4107,105.8,101.3,10.6,11.8,247,25441606.8125,0.31,38.8,47.5,4316,55.4,0,4151,106.5,101.8,10.5,11.9,243,24941606.82292,0.31,38.9,47.5,4484,54.5,0,4068,105.7,100.9,10.5,11.7,244,25141606.83333,0.31,38.8,47.5,4355,53.8,0,4286,105.9,101.1,10.3,11.6,243,24941606.84375,0.3,38.5,47.4,4136,53.4,0,4155,105.9,101.6,10.2,11.5,228,23341606.85417,0.3,38.7,47.5,4133,53.7,0,4246,106,101.9,10.4,11.7,225,22941606.86458,0.31,38.8,47.4,4027,54.4,0,4132,105.8,101.5,10.5,11.8,221,22641606.875,0.3,39.1,47.5,4278,55.1,0,4121,105.4,100.8,10.4,11.9,223,22941606.88542,0.31,38.9,47.5,4056,55.2,0,4141,105.6,101.4,10.4,11.8,221,22641606.89583,0.31,39.3,47.7,4191,56,0,4100,105,100.6,10.4,11.8,222,22841606.90625,0.31,39,47.5,4124,55.5,0,4152,105.3,101.1,10.5,11.8,221,22741606.91667,0.31,39,47.5,4176,55,0,4242,105.4,101.1,10.5,11.8,226,23341606.92708,0.31,38.6,47.5,4001,54,0,4115,105.5,101.4,10.4,11.7,223,22841606.9375,0.31,38.6,47.5,4018,53.4,0,4257,105.6,101.4,10.2,11.6,226,23041606.94792,0.29,38.6,47.6,4066,53.2,0,4061,105,100.9,10.4,11.7,222,22641606.95833,0.29,39.1,47.5,4315,54.3,0,4054,104.5,99.9,10.4,11.8,216,22041606.96875,0.3,39,47.7,4183,54,0,4116,105.4,100.9,10.5,11.8,223,22741606.97917,0.3,39,47.5,4170,54.7,0,4137,105.1,100.5,10.5,11.8,221,22541606.98958,0.3,38.9,47.4,4101,55,0,4080,104.8,100.4,10.4,11.8,217,22241607,0.3,38.9,47.4,4148,55.1,0,4086,104.9,100.8,10.5,11.8,216,22141607.01042,0.31,39.3,47.5,4239,55,0,4149,104.4,99.6,10.5,11.8,220,22641607.02083,0.3,39.1,47.4,4209,55.3,0,4212,104.8,100.6,10.5,11.9,216,22441607.03125,0.3,38.9,47.1,4061,55.6,0,4019,104.3,100.3,10.5,11.8,209,21541607.04167,0.3,39.1,47.3,4184,55.2,0,4115,104.5,100.3,10.5,11.8,212,21841607.05208,0.3,39.1,47.3,4214,55,0,4107,104.8,100.6,10.5,11.8,213,21941607.0625,0.3,39.1,47.2,4206,55.2,0,4094,104.5,100.1,10.4,11.8,211,21641607.07292,0.29,39.3,47.3,4436,55,0,4212,104,99.1,10.5,11.8,211,21741607.08333,0.3,38.8,47.4,3985,54.7,0,4108,105.4,101.4,10.5,11.9,213,21841607.09375,0.3,38.6,47.2,4010,54.1,0,4080,104.7,100.7,10.5,11.8,210,21441607.10417,0.29,38.9,47.2,4182,53.9,0,4100,104.2,99.3,10.5,11.8,210,21341607.11458,0.29,38.7,47.4,4010,53.7,0,4189,104.7,100.6,10.4,11.8,210,21341607.125,0.3,38.5,47.3,3909,53.2,0,4057,105,101,10.4,11.8,210,21341607.13542,0.28,38.9,47.2,4341,53.2,0,4124,104.4,99.8,10.4,11.7,211,21641607.14583,0.29,39,47.3,4346,52.7,0,4190,104.2,99.3,10.2,11.6,215,21941607.15625,0.31,39.2,47.3,4270,55.6,0,4197,104.8,100.5,10.5,11.8,217,22541607.16667,0.31,39,47.3,4248,55.7,0,4111,104.3,99.9,10.5,11.8,222,22941607.17708,0.3,39,47,4336,55.8,0,4076,104.7,99.8,10.5,11.8,217,22341607.1875,0.3,39,47,4376,54.1,0,4046,104.9,100.1,10.4,11.8,214,22041607.19792,0.3,38.6,47.1,4160,53.1,0,4110,105.3,100.7,10.2,11.6,221,22641607.20833,0.32,39.2,47.3,4248,56.3,0,4050,105.3,100.7,10.4,11.7,221,22941607.21875,0.31,38.8,47.1,4220,54.2,0,4093,105.3,100.5,10.4,11.7,219,22541607.22917,0.3,38.5,47,4195,52.9,0,4189,105.1,100.7,10.2,11.5,217,22341607.23958,0.31,39.3,47.1,4360,56.1,0,4087,104.9,100.3,10.5,11.8,215,22341607.25,0.3,39,47.1,4325,54.9,0,4151,105.4,100.9,10.4,11.8,218,22541607.26042,0.29,38.8,47.3,4383,52.6,0,4137,105.1,100.5,10.4,11.7,225,22941607.27083,0.31,39,47.2,4433,56.1,0,4111,105.7,100.8,10.5,11.8,231,24141607.28125,0.31,39.1,47.3,4371,55.1,0,4118,104.8,100.1,10.4,11.7,227,23441607.29167,0.3,38.7,47.4,4253,53.1,0,4077,105.6,101.4,10.5,11.8,228,23341607.30208,0.31,38.8,47.4,4284,54.6,0,4124,104.7,100.1,10.5,11.8,230,23741607.3125,0.31,39.2,47.3,4363,55.4,0,4136,104.5,99.6,10.5,11.8,219,22841607.32292,0.29,38.9,47.3,4281,53.5,0,4160,102.6,98.3,10.5,11.9,219,22441607.33333,0.3,38.8,47.2,4241,55,0,4097,103.4,99.1,10.4,11.8,223,22941607.34375,0.31,39.1,47.3,4327,55.7,0,4076,103.6,99.4,10.4,11.7,222,22841607.35417,0.29,38.7,47.5,4251,53,0,4252,103.6,98.5,10.6,11.9,225,23041607.36458,0.31,38.7,47.5,4211,53.8,0,4058,103.8,99.4,10.5,11.7,234,23941607.375,0.31,39,47.5,4251,55.2,0,4124,104.4,100.1,10.4,11.8,232,24241607.38542,0.3,39.2,47.6,4222,55.9,0,4156,103.7,99.2,10.4,11.9,222,22941607.39583,0.3,39,47.8,4241,53.7,0,4237,103,98.5,10.2,11.6,229,23041607.40625,0.29,39,47.8,4355,53.9,0,4100,102.9,99.2,10.5,11.9,231,23541607.41667,0.31,39.2,47.9,4327,55,0,4198,104.3,99.7,10.4,11.8,240,24641607.42708,0.3,39,48,4341,54.3,0,4096,103.9,99.4,10.4,11.8,242,24641607.4375,0.31,38.9,48.2,4234,54.2,0,4121,104.1,99.6,10.5,11.8,253,25641607.44792,0.31,39.1,48.3,4258,55.2,0,4064,103.7,99.3,10.5,11.8,253,25741607.45833,0.31,38.8,48.2,4282,54.1,0,4092,104.2,99.6,10.5,11.9,259,26641607.46875,0.31,39,48.3,4418,54.2,0,4121,103.7,98.8,10.5,11.8,262,26541607.47917,0.31,39,48.4,4533,54.4,0,4108,103.4,98.5,10.5,11.9,272,27241607.48958,0.32,39,48.5,4406,54,0,4082,103.5,98.6,10.4,11.8,278,28041607.5,0.31,38.9,48.5,4481,54.5,0,4058,104,99.3,10.5,11.8,277,28041607.51042,0.32,38.9,48.4,4387,54.8,0,4100,103.9,99.1,10.5,11.9,278,28241607.52083,0.32,38.9,48.4,4397,54.6,0,4073,104,99.5,10.4,11.7,280,28341607.53125,0.32,38.9,48.5,4431,54.5,0,4050,103.6,98.8,10.4,11.8,286,28941607.54167,0.32,39,48.5,4402,54.7,0,4108,102.9,98.1,10.4,11.9,280,28241607.55208,0.33,39,48.6,4465,54.6,0,4085,103.3,98.3,10.5,11.8,293,29541607.5625,0.33,38.9,48.4,4545,54.7,0,4085,103.6,98.5,10.4,11.8,291,29541607.57292,0.32,38.9,48.5,4478,54.5,0,4115,103.8,98.8,10.4,11.8,284,28741607.58333,0.31,38.8,48.5,4507,54.4,0,4084,103.5,98.8,10.5,11.8,285,28741607.59375,0.32,38.7,48.5,4427,54.6,0,4131,103.3,98.7,10.4,11.9,288,29141607.60417,0.32,39,48.6,4433,54.6,0,4192,103.4,98.5,10.4,11.8,287,29041607.61458,0.32,39.1,48.8,4567,54.5,0,4080,103.5,98.5,10.4,11.9,297,30041607.625,0.33,38.8,48.7,4370,54.6,0,4058,103.7,99,10.4,11.8,294,29641607.63542,0.33,38.9,48.8,4356,54.4,0,4058,102.7,98.1,10.4,11.7,294,29441607.64583,0.32,38.8,48.9,4325,54.5,0,4077,103.3,98.7,10.4,11.8,293,29441607.65625,0.32,38.8,48.8,4255,54.5,0,4123,103.2,98.7,10.4,11.7,285,28641607.66667,0.32,38.8,48.9,4301,54.5,0,4096,103.8,99.3,10.5,11.8,286,28741607.67708,0.31,39.1,48.9,4477,54.5,0,4069,102.8,98.3,10.5,11.8,281,28441607.6875,0.32,39,48.8,4310,54.4,0,4088,103.3,98.7,10.4,11.7,281,28341607.69792,0.32,39.1,48.8,4330,54.3,0,4063,103.3,98.8,10.5,11.8,280,28341607.70833,0.32,38.8,48.7,4097,54.5,0,4085,103.3,98.9,10.3,11.7,275,27741607.71875,0.32,38.9,48.8,4155,54.3,0,4070,103.2,98.8,10.4,11.8,275,27741607.72917,0.32,38.8,48.8,4094,54.5,0,4086,103.6,99.5,10.5,11.8,270,27241607.73958,0.32,38.9,48.7,4162,54.5,0,4103,102.9,98.7,10.4,11.7,268,27141607.75,0.32,39.1,48.7,4175,56.5,0,4107,102.2,98.2,10.5,11.8,267,27341607.76042,0.31,38.8,48.5,4205,53.