9,0,4085,102.9,98.5,10.4,11.8,267,26741607.77083,0.33,39.2,48.6,4070,56.9,0,3986,103.1,99.2,11.3,12.6,263,27041607.78125,0.33,38.8,48.6,4079,55.5,0,4013,103.2,99,11.3,12.6,267,27241607.79167,0.32,38.9,48.5,4072,54,0,3956,103,98.6,11.3,12.6,258,26241607.80208,0.31,38.8,48.6,4082,53.9,0,3964,102.8,98.8,11.3,12.5,256,26041607.8125,0.32,38.8,48.4,4048,54.5,0,3967,102.8,98.7,11.2,12.5,255,25841607.82292,0.32,39,48.4,4100,54.7,0,3971,102.8,98.6,11.3,12.5,254,25841607.83333,0.31,38.8,48.3,3958,54.5,0,3896,103.1,99.4,11.2,12.4,246,25141607.84375,0.32,38.8,48.4,3891,54.3,0,3928,103.3,99.3,11.3,12.6,246,25041607.85417,0.31,38.8,48.4,3951,54.3,0,3953,103.2,99.2,11.3,12.6,246,24941607.86458,0.32,39,48.4,4087,54.5,0,3920,103.1,98.8,11.3,12.5,252,25541607.875,0.31,38.9,48.4,4101,54.6,0,4080,102.7,98.7,11.3,12.6,248,25241607.88542,0.32,38.8,48.5,3971,54.4,0,3972,103.1,99,11.3,12.5,253,25741607.89583,0.31,38.7,48.4,3913,54.4,0,4007,103.1,99.2,11.2,12.5,247,24841607.90625,0.32,38.8,48.4,3876,54.4,0,3932,102.8,99,11.2,12.5,245,24841607.91667,0.31,39,48.4,4031,54.4,0,4006,102.6,98.5,11.1,12.4,241,24541607.92708,0.31,39.1,48.3,4007,54.5,0,3971,102.4,98.4,11.3,12.3,238,24141607.9375,0.31,39,48.3,3935,54.5,0,3971,102.7,98.8,11.2,12.6,235,23841607.94792,0.31,38.9,48.2,3939,54.5,0,3927,103,99.2,11.2,12.6,236,24041607.95833,0.31,38.8,48.3,3877,54.4,0,3971,102.6,99,11.2,12.5,235,23841607.96875,0.32,38.8,48.2,3830,54.4,0,3968,102.8,98.8,11.3,12.5,234,23841607.97917,0.31,38.8,48.3,3911,54.4,0,3908,102.8,99,11.2,12.5,235,23841607.98958,0.31,38.8,48.2,3839,54.5,0,3983,102.5,98.8,11.3,12.5,230,23341608,0.31,39,48.1,3911,54.5,0,3958,102.3,98.4,11.3,12.5,226,23141608.01042,0.29,39,48.2,4051,54.4,0,4064,102.5,98.5,11.3,12.6,224,22841608.02083,0.3,39,47.9,3936,54.4,0,4013,102,98.4,11.3,12.5,220,22441608.03125,0.3,38.8,48,3854,54.4,0,3982,102.8,99,11.2,12.5,221,22541608.04167,0.31,38.9,48,3842,54.5,0,3972,102.8,99.3,11.3,12.4,224,22741608.05208,0.31,38.9,47.9,3896,54.5,0,3990,102.3,98.3,11.2,12.5,223,22741608.0625,0.3,39.1,47.9,4053,54.5,0,4051,102.3,98.3,11.3,12.5,225,22941608.07292,0.31,39.1,48,4084,54.5,0,3948,102.2,97.8,11.3,12.5,233,23841608.08333,0.31,38.8,48,3937,54.5,0,3953,102.2,98.3,11.2,12.5,231,23541608.09375,0.3,39.1,48.2,4051,54.4,0,3915,101.8,97.8,11.2,12.5,232,23641608.10417,0.31,38.9,47.6,4019,54.5,0,4016,102.2,98.2,11.3,12.6,225,23141608.11458,0.3,38.9,47.6,4058,54.4,0,3971,102,97.9,11.2,12.5,216,22141608.125,0.3,39.1,47.6,4116,54.4,0,3987,105.7,101.5,11.4,12.5,218,22441608.13542,0.3,38.9,47.5,4082,55,0,4092,106.3,102.2,10.5,11.8,216,22141608.14583,0.29,38.5,47.5,3917,52.6,0,4058,105.8,101.7,10.6,11.8,213,21541608.15625,0.3,39,47.5,4018,54.4,0,4082,105.4,101.5,10.6,11.9,211,21741608.16667,0.31,39.3,47.6,4003,56.3,0,4076,105.7,101.7,10.6,11.8,209,21541608.17708,0.29,39.1,47.5,4117,55.2,0,4085,105.3,101.2,10.5,11.9,210,21341608.1875,0.29,38.8,47.5,4056,52.8,0,4106,105.4,101.2,10.5,11.7,211,21341608.19792,0.3,38.7,47.5,3887,53.4,0,4163,105.8,101.7,10.4,11.7,212,21741608.20833,0.31,39.2,47.5,3854,56.4,0,4153,105.5,101.8,10.6,11.9,205,21241608.21875,0.3,39.3,47.5,4121,55.5,0,4130,105.2,100.6,10.5,11.8,207,21241608.22917,0.28,38.7,47.6,4009,52.8,0,4259,105.3,101.4,10.5,11.8,209,21041608.23958,0.29,38.9,47.5,4100,53.4,0,4109,105.3,100.8,10.5,11.8,209,21341608.25,0.3,39.2,47.6,4038,55.7,0,4111,105.5,101.5,10.5,11.8,207,21441608.26042,0.31,39.3,47.5,4011,55.9,0,4080,105.9,101.9,10.5,11.9,209,21541608.27083,0.29,39.1,47.5,4202,54.1,0,4152,105,100.7,10.5,11.7,212,21541608.28125,0.29,38.9,47.5,4106,52.8,0,4100,105.1,100.6,10.5,11.8,214,21841608.29167,0.3,39.1,47.6,4189,55,0,4085,105.1,100.9,10.5,11.9,218,22541608.30208,0.3,39.3,47.5,4206,56,0,4175,105.5,101.1,10.5,11.7,214,22141608.3125,0.3,38.8,47.5,3967,54.4,0,4129,105.3,101.4,10.5,11.8,213,21741608.32292,0.29,38.6,47.5,4018,52.8,0,4095,103.6,99.5,10.6,11.8,215,21941608.33333,0.3,38.9,47.6,4090,53.9,0,4092,105.5,101.3,10.5,11.8,219,22341608.34375,0.31,39.3,47.5,4132,56.4,0,4058,105.1,101,10.5,11.8,217,22541608.35417,0.31,39.1,47.5,4060,55.6,0,4121,105.3,101.3,10.6,11.9,216,22241608.36458,0.29,38.8,47.6,4192,52.9,0,4119,105.7,101.2,10.4,11.9,221,22641608.375,0.3,38.8,47.5,4154,53.5,0,4118,104.7,100.6,10.5,11.9,224,22941608.38542,0.31,39.1,47.6,4282,55.1,0,4111,105.1,100.2,10.4,11.7,231,23941608.39583,0.31,39.1,47.7,4236,56.2,0,4028,105.4,100.8,10.4,11.8,233,24041608.40625,0.3,38.7,47.6,4218,53.6,0,4061,104.7,100.6,10.5,11.9,233,23741608.41667,0.29,38.9,47.7,4397,53.6,0,4121,104,99.4,10.5,11.8,233,23741608.42708,0.32,39.4,47.6,4372,56.3,0,3961,104.4,99.7,11.3,12.6,233,24241608.4375,0.31,38.9,47.6,4203,54.7,0,4031,104.8,100.2,11.3,12.5,236,24241608.44792,0.3,38.8,47.6,4256,53.9,0,3949,104.8,100.5,11.3,12.5,233,23941608.45833,0.32,38.9,48,4131,54.5,0,3939,104.7,100.3,11.3,12.6,244,24941608.46875,0.31,39.1,48.1,4364,54.9,0,4005,105.1,100.4,11.3,12.6,251,25741608.47917,0.32,38.8,48,4221,55,0,3944,105.2,100.6,11.3,12.6,257,26341608.48958,0.32,38.8,48,4241,54.6,0,3942,104.6,100.3,11.3,12.5,258,26341608.5,0.31,38.8,47.9,4298,54.6,0,4097,104.6,100,11.3,12.5,254,25841608.51042,0.32,39,48.1,4199,54.6,0,3971,104.9,100.3,11.2,12.6,256,26041608.52083,0.32,38.9,48,4308,54.6,0,3920,104.2,99.9,11.3,12.5,260,26541608.53125,0.32,39,47.9,4312,54.6,0,3953,104.3,99.8,11.3,12.5,256,26341608.54167,0.32,39.1,48.2,4335,54.5,0,3908,104.3,99.6,11.3,12.5,259,26541608.55208,0.32,39.1,48.2,4424,54.5,0,3983,104.5,99.9,11.2,12.4,266,27041608.5625,0.33,38.9,48.1,4371,54.7,0,3932,104.9,99.9,11.2,12.5,271,27641608.57292,0.33,39.1,48.2,4567,54.7,0,3998,104.9,99.8,11.2,12.5,283,28641608.58333,0.33,39,48.2,4415,54.7,0,3987,104.9,100,11.2,12.6,280,28541608.59375,0.32,39,48.1,4571,54.3,0,4062,104.3,99.3,11.3,12.5,273,27641608.60417,0.32,38.9,48.2,4319,54.4,0,3964,104.8,100.2,11.2,12.5,271,27541608.61458,0.32,39,48.4,4360,54.4,0,4001,104.6,100,11.2,12.4,268,27241608.625,0.32,38.6,48.2,4105,54.7,0,3961,105.2,100.9,11.3,12.6,264,26941608.63542,0.32,38.9,48.1,4285,54.6,0,3938,104.5,99.9,11.3,12.6,264,26841608.64583,0.32,38.9,48.3,4163,54.5,0,3941,104.4,100,11.2,12.5,258,26241608.65625,0.31,39.1,48.3,4281,54.4,0,3983,104.2,99.6,11.3,12.6,253,25741608.66667,0.32,38.9,48.4,4117,54.4,0,3998,104.7,100.2,11.3,12.5,258,26141608.67708,0.33,39,48.6,4146,54.5,0,3927,104.8,100.5,11.3,12.6,266,27341608.6875,0.32,38.9,48.5,4163,54.7,0,3930,104.9,100.6,11.2,12.4,268,27341608.69792,0.32,39,48.6,4136,54.5,0,3998,104.7,100.3,11.2,12.6,268,27141608.70833,0.32,38.8,48.6,4019,54.5,0,4017,104.9,100.6,11.3,12.6,263,26741608.71875,0.32,38.9,48.6,4175,54.3,0,4050,104.7,100.3,11.2,12.6,265,26941608.72917,0.31,39,48.6,4292,54.4,0,3937,104.4,100,11.3,12.6,265,26941608.73958,0.32,39,48.6,4154,54.4,0,3926,104.2,100,11.3,12.5,262,26441608.75,0.32,39.1,48.5,4168,54.5,0,3929,104.2,99.8,11.2,12.5,258,26241608.76042,0.32,38.8,48.5,4049,54.5,0,4044,104.4,100.5,11.2,12.5,258,26241608.77083,0.32,38.8,48.5,4064,54.5,0,3968,105.1,100.9,11.4,12.6,262,26641608.78125,0.31,38.9,48.5,4034,54.4,0,3960,104.6,100.9,11.2,12.5,252,25541608.79167,0.3,39,48.5,4187,54.2,0,3965,104.2,100,11.3,12.5,250,25341608.80208,0.31,39,48.5,4037,54.5,0,3971,104.2,100,11.3,12.5,249,25341608.8125,0.31,38.8,48.4,4070,54.5,0,3953,104.9,100.8,11.3,12.5,254,25841608.82292,0.31,38.9,48.4,4011,54.4,0,4003,104.7,100.6,11.2,12.5,249,25441608.83333,0.32,39,48.3,4045,54.4,0,3961,104.6,100.4,11.4,12.6,249,25341608.84375,0.32,38.9,48.4,3985,54.5,0,3987,104.4,100.6,11.3,12.6,246,25041608.85417,0.31,39,48.5,4154,54.5,0,3940,104.7,100.6,11.3,12.6,250,25441608.86458,0.31,39,48.4,4162,54.5,0,3916,104.8,100.6,11.2,12.5,252,25641608.875,0.32,38.8,48.4,3909,54.4,0,3867,104.5,100.7,11.2,12.4,249,25341608.88542,0.31,38.9,48.4,3958,54.4,0,3947,104.5,100.7,11.2,12.5,242,24541608.89583,0.31,38.9,48.4,3966,54.4,0,3927,104.9,101.1,11.3,12.5,242,24541608.90625,0.31,38.7,48.3,3839,54.4,0,3986,105.3,101.7,11.3,12.6,239,24241608.91667,0.31,38.9,48.4,3906,54.5,0,3956,104.5,100.5,11.3,12.6,240,24441608.92708,0.31,38.9,48.3,4037,54.5,0,3905,104.5,100.3,11.2,12.4,241,24541608.9375,0.31,38.9,48.3,3839,54.5,0,3971,104.6,100.9,11.3,12.6,236,23841608.94792,0.31,39,48.2,3917,54.4,0,3909,104.4,100.6,11.2,12.5,233,23841608.95833,0.31,39.2,48.2,3999,54.5,0,4001,104.7,100.7,11.2,12.5,232,23941608.96875,0.31,39.1,48.2,4056,54.5,0,4039,104.4,100.1,11.2,12.5,237,24141608.97917,0.31,39,48.2,3899,54.5,0,4037,104.5,100.4,11.3,12.5,229,23441608.98958,0.3,39,48.1,4061,54.3,0,3979,104.1,100,11.2,12.6,229,23441609,0.3,39,48,3939,54.5,0,3972,103.7,99.9,11.3,12.5,225,22941609.01042,0.3,39,48.1,3925,54.5,0,3971,104.1,100.5,11.4,12.6,223,22841609.02083,0.31,39,48.1,3933,54.5,0,3935,104.1,100.2,11.3,12.5,228,23341609.03125,0.3,39.1,48.1,4008,54.4,0,3962,104.2,100.5,11.4,12.6,227,23141609.04167,0.3,38.9,48.1,3932,54.5,0,3976,104.6,100.7,11.3,12.4,226,23141609.05208,0.31,39,48,3896,54.5,0,3938,104.5,100.5,11.3,12.5,223,22741609.0625,0.3,38.9,48,3835,54.4,0,3941,104.4,100.6,11.3,12.4,218,22341609.07292,0.3,38.9,48,3876,54.5,0,3923,104.7,100.6,11.3,12.5,221,22641609.08333,0.31,38.8,48,3825,54.6,0,3942,104.3,100.8,11.4,12.6,226,22941609.09375,0.31,38.7,47.8,3733,54.5,0,3949,104.4,100.7,11.3,12.5,216,22041609.10417,0.3,39.6,47.9,5528,54.4,0,5655,108.1,101,10.4,13,283,28641609.11458,0.31,39.3,47.9,5648,53.2,0,5729,108,100.4,10.5,13.1,308,30541609.125,0.32,38.9,47.9,5521,53.1,0,5882,108.3,101.1,10.3,12.8,330,32641609.13542,0.33,39,48,5642,55.3,0,5648,108.4,100.9,10.4,13.1,350,34741609.14583,0.32,38.9,47.9,5639,55.2,0,5849,108.6,101.4,10.4,13.2,344,33941609.15625,0.31,38.9,48.1,5712,52.8,0,5775,107.7,100,10.4,13.1,338,33241609.16667,0.33,39.2,48.1,5878,54.5,0,5759,107.9,100,10.6,13.1,357,35441609.17708,0.33,39.2,48.1,5720,55.6,0,5696,108.1,100.6,10.4,13,356,35041609.1875,0.31,39.1,48.2,5754,53.3,0,5748,107.8,100.2,10.4,13,344,33741609.19792,0.33,38.9,48.2,5622,54,0,5690,108.2,100.8,10.4,13,361,35441609.20833,0.34,38.8,48.1,5513,55.7,0,5857,107.8,100.9,10.4,13,360,35641609.21875,0.32,38.7,48,5580,53.1,0,5772,108,100.7,10.3,13,347,33841609.22917,0.33,38.8,48,5664,54.3,0,5741,109.2,101.6,10.5,13.1,362,35741609.23958,0.33,38.9,48.1,5768,54.7,0,5867,108.4,100.7,10.5,13.1,366,36141609.25,0.33,39.2,47.9,5945,56.3,0,5700,107.9,100.1,10.5,13.2,360,35841609.26042,0.32,39,48.1,5896,54.2,0,5681,108.4,100.5,10.5,13.2,360,35341609.27083,0.33,38.8,48.1,5810,53.2,0,5698,108.8,100.9,10.4,13.1,369,36241609.28125,0.34,38.9,48,5705,56.5,0,5864,108.9,101.3,10.4,13,368,36541609.29167,0.32,38.9,48,5824,54.2,0,5842,109.2,101.5,10.5,13.1,359,35241609.30208,0.32,39.1,48,6064,53.4,0,5721,108.9,100.3,10.4,13.1,364,35741609.3125,0.33,39.1,48,6015,56.5,0,5819,108.7,100.6,10.5,13.1,373,37041609.32292,0.33,38.9,47.9,5787,54.8,0,5759,106.9,99.1,10.5,13.1,358,35241609.33333,0.32,38.7,48,5813,52.9,0,5843,110.1,102.1,10.4,13.1,363,35641609.34375,0.33,38.8,47.9,5828,53.7,0,5789,109.3,101.5,10.5,13.1,363,35741609.35417,0.34,39,47.8,5818,56.4,0,5808,109.3,101.7,10.4,13.1,363,36041609.36458,0.32,38.9,47.9,5846,54.4,0,5790,109.2,101.5,10.5,13.1,352,34741609.375,0.32,38.8,47.8,5889,53.6,0,5699,108.8,100.7,10.4,13,353,34741609.38542,0.34,39,48,5873,55.8,0,5652,109.3,101.1,10.4,13.1,377,37341609.39583,0.32,38.8,48,5919,53.3,0,5850,109.3,101.2,10.5,13.2,372,36541609.40625,0.33,39,48.2,6083,54.6,0,5737,109.2,100.9,10.5,13.2,391,38341609.41667,0.33,39,48.2,6074,53.5,0,5861,109.1,100.5,10.4,13.1,390,38141609.42708,0.35,39,48.3,6110,55.2,0,5685,110.4,101.9,10.4,13.1,414,40641609.4375,0.34,38.9,48.4,6069,53.9,0,5731,109.9,101.3,10.3,13.1,414,40341609.44792,0.34,39,48.4,6166,54.3,0,5797,109.6,101.2,10.4,13.1,420,40841609.45833,0.35,39.1,48.4,6260,54.9,0,5828,109.6,100.7,10.3,13.1,433,42141609.46875,0.36,39,48.5,6248,54.9,0,5815,110,100.8,10.4,13.3,449,43641609.47917,0.36,39,48.6,6325,54.8,0,5969,109.2,100.2,10.5,13.1,456,44341609.48958,0.36,39,48.6,6389,54.7,0,5655,109.7,100.4,10.4,13,464,44941609.5,0.36,39.2,48.7,6626,54.7,0,5790,109.9,100.2,10.5,13.1,485,46841609.51042,0.37,37.9,48.8,5467,54.6,0,5759,108.1,101.1,10.5,13.2,468,45041609.52083,0.33,38.2,48.9,4605,54.2,0,5894,105.3,100,10.4,13.1,341,33341609.53125,0.31,38.9,49.2,4762,54,0,6045,106.1,100.4,10.5,13.1,317,31041609.54167,0.31,39.1,49.5,4897,54.6,0,5882,106.2,100.4,10.4,13.1,338,32941609.55208,0.32,39.2,49.2,5051,54.8,0,5642,105.6,99.6,10.4,13.1,338,33041609.5625,0.32,39.2,49.7,5031,54.7,0,5830,107.2,100.9,10.3,13.1,363,35441609.57292,0.33,39.3,49.6,5256,54.8,0,5824,105.7,99.2,10.4,13.2,371,36141609.58333,0.33,39.1,49.6,5296,54.7,0,5851,104.9,98.1,10.4,13,389,37741609.59375,0.34,39.3,49.6,5446,54.6,0,5794,106.6,99.7,10.4,13.2,402,38941609.60417,0.34,39.2,50,5405,54.6,0,5827,105.9,99.3,10.4,13,420,40541609.61458,0.34,38.9,50,5363,54.5,0,5735,107,100.4,10.5,13.2,432,41541609.625,0.35,39.2,50.2,5434,54.6,0,5924,105.9,99.2,10.4,13.2,444,42441609.63542,0.35,39.1,50.3,5488,54.7,0,5879,106.9,99.9,10.3,13.1,456,43741609.64583,0.36,38.8,50.3,5257,54.7,0,5880,107,100.6,10.4,13.1,463,44341609.65625,0.36,39,50.4,5392,54.6,0,5685,106.5,99.8,10.4,13.1,467,44541609.66667,0.35,38.7,50.4,5273,54.4,0,5936,106.6,100.2,10.5,13.2,464,44341609.67708,0.36,38.8,50.3,5273,54.4,0,5944,107.1,100.6,10.4,13.2,461,44141609.6875,0.35,38.9,50.4,5243,54.5,0,5731,106.5,99.9,10.4,13.1,449,42841609.69792,0.35,38.8,50.3,5138,54.5,0,5711,106.5,100.1,10.4,13.1,438,41841609.70833,0.34,38.6,50.3,4786,54.2,0,5783,106.3,100.6,10.3,13.1,404,38641609.71875,0.32,38.7,50.1,4802,53.8,0,5804,106,100.5,10.4,13.1,375,36241609.72917,0.32,38.9,50,4815,53.9,0,5914,105.8,100.3,10.4,13.2,361,34841609.73958,0.32,38.9,49.8,4706,54.3,0,5775,105.1,99.5,10.3,13,348,33741609.75,0.32,38.7,49.8,4481,54.5,0,5681,105.7,100.9,10.3,13.2,339,32941609.76042,0.31,38.7,49.7,4266,54.4,0,5744,105.6,101.1,10.4,13.2,312,30341609.77083,0.3,38.9,49.5,4327,54.3,0,5715,106,101.4,10.4,13,289,28241609.78125,0.3,38.7,49.4,4184,54.3,0,5899,105.9,101.6,10.4,13.2,286,28041609.79167,0.3,39.2,49.2,4485,54.4,0,5753,104.8,100.2,10.5,13.1,283,27841609.80208,0.3,38.7,49,4313,54.6,0,5838,105.6,101,10.4,13,274,27141609.8125,0.3,38.7,49.1,4237,54.4,0,5758,105.9,101.4,10.4,13.2,271,26941609.82292,0.29,38.7,48.8,4199,54.3,0,5846,105.4,101,10.6,13,256,25241609.83333,0.3,38.9,48.8,4266,55.8,0,5670,105.5,101,11.1,13.6,267,26741609.84375,0.3,38.7,48.8,4192,54.5,0,5700,105.7,101.4,11.2,13.7,263,26241609.85417,0.29,38.9,48.8,4277,53.9,0,5583,103.6,99.3,11.1,13.6,253,24941609.86458,0.29,39,48.7,4301,54,0,5598,104.5,99.9,11.1,13.7,249,24741609.875,0.29,38.8,48.7,4180,54.5,0,5530,105.4,100.8,11,13.7,250,25041609.88542,0.29,38.7,48.6,4102,54.7,0,5576,105.2,100.9,11.1,13.6,247,24641609.89583,0.29,38.9,48.5,4133,54.5,0,5609,104.6,100.2,11.1,13.7,239,23841609.90625,0.28,38.9,48.4,4188,54.3,0,5672,104.7,100.2,11,13.6,236,23541609.91667,0.28,38.7,48.4,4079,54.4,0,5654,105.3,101,11.1,13.8,235,23341609.92708,0.29,38.9,48.5,4162,54.4,0,5624,104.9,100.5,11.1,13.6,240,23841609.9375,0.29,38.9,48.4,4145,54.6,0,5719,104.7,100.4,11.1,13.7,234,23341609.94792,0.28,38.9,48.4,4139,54.5,0,5652,104.4,100,11.1,13.7,229,22841609.95833,0.28,38.8,48.2,4088,54.3,0,5659,105.1,100.7,11,13.5,225,22641609.96875,0.28,38.8,48.3,3997,54.3,0,5688,105,100.9,11.1,13.7,222,22141609.97917,0.28,39.1,48.3,4229,54.5,0,5666,104.4,99.9,11.1,13.8,225,22741609.98958,0.28,38.9,48.4,4056,54.5,0,5786,104.8,100.5,11.2,13.7,222,22141610,0.28,38.7,48.3,3951,54.4,0,5660,104.9,100.9,11,13.7,219,21941610.01042,0.28,38.8,48.2,3994,54.4,0,5704,104.7,100.6,11.2,13.6,216,21541610.02083,0.27,38.7,48.3,4038,53.4,0,5725,104.8,100.8,10.5,13.1,217,21641610.03125,0.27,38.8,48.1,4023,53.9,0,5851,104.6,100.4,10.5,13.2,215,21441610.04167,0.28,39,48.2,4030,54.9,0,5774,104.7,100.6,10.5,13.1,215,21541610.05208,0.28,39.3,48.1,4124,56,0,5922,104.6,100.3,10.5,13.2,211,21241610.0625,0.28,39.3,48.1,4132,55.8,0,5703,104.6,100.3,10.4,13.1,211,21141610.07292,0.28,39.2,48,4157,55.9,0,5846,104.5,100.2,11.1,13.7,210,21141610.08333,0.27,39,48,4142,54.3,0,5798,104.6,100.4,11.1,13.7,213,21341610.09375,0.27,38.7,48.3,3908,53.7,0,5729,105.2,101.5,11.1,13.7,213,21141610.10417,0.27,38.6,48.1,3929,53.4,0,5726,105.1,101.1,10.5,13.2,211,20841610.11458,0.27,38.7,48,4040,54.1,0,5789,104.1,100,10.5,13.1,211,20941610.125,0.28,39,47.9,4076,55.7,0,5696,104.7,100.6,10.4,13.1,207,20841610.13542,0.28,39.1,47.9,4086,55.8,0,5655,105,100.9,11.1,13.6,208,20941610.14583,0.27,38.9,47.9,4074,54.3,0,5601,104.6,100.4,11.1,13.6,210,20941610.15625,0.27,38.8,47.8,4178,53.7,0,5749,104.8,100.4,10.4,13.1,209,20841610.16667,0.26,39,48,4355,53.3,0,5819,104.5,100,10.6,13.2,211,20941610.17708,0.27,38.7,47.8,4082,54,0,5775,104.6,100.3,10.4,13,210,20941610.1875,0.26,38.9,48,4220,53.5,0,5984,104.1,99.8,10.5,13.3,210,20841610.19792,0.27,38.8,48,4133,53.4,0,5824,105,100.6,10.9,13.6,211,20841610.20833,0.28,39,48.1,4035,54.9,0,5642,105.3,101,11.2,13.7,211,21141610.21875,0.27,39,48,4244,53.8,0,5786,104.9,100.5,11,13.8,215,21341610.22917,0.27,39.2,48,4308,55.3,0,5807,104.9,100.4,10.5,13.2,214,21541610.23958,0.27,39.1,47.9,4282,54.9,0,5738,104.7,100,10.4,13.2,216,21641610.25,0.27,38.7,48.1,4097,53.3,0,5836,104.5,100.5,10.5,13.3,220,21841610.26042,0.28,38.7,48.2,4068,53.6,0,5771,105,100.8,10.6,13.3,221,22041610.27083,0.28,39.1,48.1,4267,55.6,0,5759,104.6,99.9,11.1,13.7,224,22641610.28125,0.27,38.9,48.1,4258,54.1,0,5613,104.3,99.8,11.2,13.7,223,22241610.29167,0.28,39.1,48.2,4341,53.9,0,5700,104.4,99.7,11.2,13.8,226,22741610.30208,0.28,38.8,48.2,4176,54.3,0,5823,105.1,100.6,11.2,13.8,227,22741610.3125,0.28,38.8,48.1,4158,54.8,0,5714,104.6,100.4,11.1,13.7,227,22741610.32292,0.28,38.8,48.3,4132,54.8,0,5792,102.6,98.5,11.3,13.8,231,23041610.33333,0.28,38.9,48.2,4264,54.5,0,5633,105.8,101.4,11.1,13.8,235,23441610.34375,0.28,38.9,48.2,4232,54.4,0,5627,106.4,102,11.2,13.9,231,23141610.35417,0.28,39,48.3,4320,54.6,0,5736,105.4,100.9,11.1,13.8,234,23641610.36458,0.28,38.9,48.2,4169,54.7,0,5654,105.9,101.3,11.1,13.6,230,23041610.375,0.28,39.1,48.2,4448,54.7,0,5639,105.1,100.2,11.1,13.6,241,24241610.38542,0.28,39,48.2,4508,54.8,0,5687,105.4,100.6,11,13.6,245,24541610.39583,0.29,38.9,48.1,4477,54.6,0,5726,105.1,100.2,11.1,13.7,245,24541610.40625,0.29,38.9,48.4,4379,54.6,0,5744,105.9,101.2,11.1,13.6,252,25141610.41667,0.29,38.8,48.2,4356,54.6,0,5736,105.7,100.9,11.1,13.8,248,24541610.42708,0.29,39,48.3,4468,54.9,0,5799,106.1,101.2,11.1,13.7,255,25541610.4375,0.29,39.1,48.3,4688,54.9,0,5669,106.1,100.8,11.1,13.7,263,26441610.44792,0.29,39.2,48.3,4838,54.9,0,5561,105.8,100.2,11.1,13.6,269,26941610.45833,0.3,39,48.6,4736,55,0,5798,106.8,101.1,11.1,13.7,289,28641610.46875,0.31,38.9,48.6,4709,55,0,5598,106.8,101.2,11.1,13.7,296,29341610.47917,0.31,39.1,48.7,4874,55,0,5670,106.5,100.9,11.1,13.7,309,30441610.48958,0.32,39.3,48.8,5111,54.8,0,5767,106.1,100.3,11.1,13.7,321,31741610.5,0.32,39.2,48.9,5208,55.1,0,5886,106.9,99.8,11.1,13.8,344,33741610.51042,0.33,39.5,49.2,5486,55.3,0,5731,107.4,100.3,11.1,13.8,375,36741610.52083,0.34,39.2,49.3,5511,55.4,0,5709,105.5,98.9,11,13.6,395,38441610.53125,0.35,39.5,49.6,5633,55.6,0,5661,105.7,98.4,11,13.6,423,41041610.54167,0.36,39.4,49.9,5750,56.1,0,5640,106.7,98.8,11.1,13.8,465,44841610.55208,0.38,39.4,50,5802,56.7,0,5670,107.3,99.3,11.1,13.8,496,47741610.5625,0.39,38.6,50.2,5399,57.4,0,5758,106.6,100.2,11.2,13.7,523,50041610.57292,0.36,38.2,50.3,4134,57.5,0,4921,103.7,99.6,11.2,13.1,379,36641610.58333,0.36,38.8,50.6,3857,57.6,0,4265,103.5,99.3,11.3,12.9,345,33941610.59375,0.36,39,50.7,3776,58.3,0,4226,102.7,99,11.2,12.7,331,32741610.60417,0.36,38.9,50.7,3704,58.4,0,4288,102.7,99.2,11.2,12.7,324,32141610.61458,0.36,38.9,50.6,3652,58.4,0,4378,102.7,99,11.3,12.7,324,32241610.625,0.36,39,51,3741,58.5,0,4284,103,99.1,11.2,12.7,337,33241610.63542,0.35,39,50.7,3680,58.3,0,4219,102.4,99.1,11.3,12.8,318,31541610.64583,0.36,38.8,50.7,3518,58.3,0,4352,104.1,100.8,11.2,12.8,314,31141610.65625,0.35,38.8,50.6,3464,58.5,0,4220,103.1,100.1,11.3,12.9,300,29841610.66667,0.35,39.1,50.6,3570,58.5,0,4325,102.4,99.2,11.3,12.8,298,29641610.67708,0.36,38.8,50.5,3398,58.4,0,4191,102.6,99.4,11.3,12.8,296,29441610.6875,0.36,38.8,50.5,3398,58.4,0,4411,102.5,99.4,11.3,12.8,295,29341610.69792,0.35,38.8,50.5,3294,58.4,0,4223,102.9,99.8,11.4,12.9,283,28041610.70833,0.34,38.9,50.5,3346,58.3,0,4196,102.6,99.9,11.3,12.8,275,27341610.71875,0.35,38.7,50.4,3095,58.3,0,4223,102.8,100.2,11.4,12.8,264,26241610.72917,0.33,38.9,50.3,3193,58,0,4223,103.1,100.2,11.4,12.8,254,25141610.73958,0.34,38.9,50.2,3085,58.1,0,4340,102.2,99.6,11.3,12.8,245,24341610.75,0.34,38.8,50.1,3020,58.3,0,4212,102.6,100,11.3,12.9,244,24241610.76042,0.31,39.2,50,3704,57.2,0,5639,103.6,99.7,11.1,13.8,261,25941610.77083,0.31,38.9,49.9,3647,56.6,0,5768,103.5,100.1,11.1,13.8,266,26041610.78125,0.3,38.7,49.8,3644,56.1,0,5637,103.6,100,11.1,13.7,255,25141610.79167,0.29,38.9,49.7,3602,55.6,0,5591,103.1,99.8,11,13.7,238,23441610.80208,0.29,38.8,49.5,3527,55.3,0,5635,104,100.8,11.1,13.7,232,22741610.8125,0.28,38.8,49.5,3477,55,0,5774,103.8,100.7,11.1,13.7,222,21841610.82292,0.28,39.8,49.3,4553,54.8,0,5620,105.3,100,11.1,13.7,256,25541610.83333,0.29,39.2,48.9,4548,54.9,0,5638,105.9,100.8,11.1,13.7,273,27141610.84375,0.3,39.2,49,4623,54.9,0,5661,105.7,100.5,11.1,13.7,285,28241610.85417,0.3,39.1,48.8,4680,54.6,0,5807,105.8,100.7,11.2,13.7,284,28141610.86458,0.3,39,48.9,4642,54.5,0,5624,105.7,100.7,11.1,13.8,284,28041610.875,0.29,39.1,48.8,4772,54.5,0,5642,105.6,100.1,11.1,13.8,284,28141610.88542,0.3,38.7,48.9,4375,54.4,0,5568,106.4,101.7,11.2,13.7,275,27241610.89583,0.29,38.9,48.7,4432,54.2,0,5651,106,101.3,11,13.7,270,26741610.90625,0.29,39,48.7,4432,54.3,0,5881,106,101,11.2,13.8,263,26241610.91667,0.29,38.9,48.6,4436,54.5,0,5601,105.9,101,11,13.7,260,25841610.92708,0.29,38.8,48.6,4409,54.6,0,5708,106,101,11.2,13.9,261,25941610.9375,0.3,38.9,48.4,4418,54.4,0,5678,104.4,99.6,11.1,13.7,261,26241610.94792,0.28,39,48.4,4448,54.2,0,5609,104.2,99.4,11.1,13.6,249,24741610.95833,0.28,39,48.3,4485,54.4,0,5668,104.7,99.9,11.1,13.7,244,24441610.96875,0.29,39,48.2,4387,54.6,0,5684,105.3,100.7,11.2,13.6,242,24141610.97917,0.29,38.8,48.2,4237,54.6,0,5608,105.5,101.2,11.1,13.7,240,24041610.98958,0.28,38.8,48.2,4267,54.2,0,5699,105.3,100.9,11.2,13.8,236,23541611,0.29,38.8,48.2,4166,54.3,0,5744,105.5,101.1,11.1,13.8,234,23441611.01042,0.28,38.8,48.2,4234,54.5,0,5761,105.6,101.1,11.1,13.8,232,23241611.02083,0.28,39,48,4315,54.5,0,5800,104.9,100.1,11.1,13.7,226,22641611.03125,0.28,39,48.1,4401,54.5,0,5684,105,100.3,11.1,13.7,230,23041611.04167,0.29,38.7,48.1,4105,54.4,0,5688,105.6,101.3,11.2,13.8,230,23041611.05208,0.28,38.9,48.2,4226,54.5,0,5740,105.3,100.9,11.2,13.8,231,23141611.0625,0.28,38.8,48.2,4132,54.5,0,5756,105.6,101.2,11.1,13.8,229,23041611.07292,0.28,39.3,48.2,4478,54.4,0,5770,105.3,100.4,11.1,13.7,228,23141611.08333,0.28,39.1,48.1,4391,54.5,0,5866,104.8,99.9,11.1,13.7,232,23341611.09375,0.28,38.8,48.1,4281,54.5,0,5718,105.6,101.1,11.2,13.8,232,23341611.10417,0.28,38.7,48,4132,54.5,0,5744,105.5,101.3,11.2,13.8,227,22741611.11458,0.28,39,48.2,4176,54.4,0,5673,105.1,100.6,11.2,13.6,225,22541611.125,0.28,38.9,48,4282,54.5,0,5756,105.5,100.9,11.3,13.8,224,22441611.13542,0.28,38.9,48,4236,54.5,0,5797,105.3,100.8,11.1,13.8,224,22441611.14583,0.28,38.7,47.9,4121,54.5,0,5715,105.3,101,11.2,13.8,221,22241611.15625,0.28,38.8,48,4196,54.5,0,5665,105.7,101.2,11.2,13.7,223,22641611.16667,0.28,39,47.8,4283,54.4,0,5610,104.9,100.3,11.1,13.7,219,22041611.17708,0.28,39,47.9,4345,54.5,0,5725,105.3,100.5,11,13.7,222,22141611.1875,0.28,39,47.9,4319,54.6,0,5715,105.1,100.5,11,13.7,223,22441611.19792,0.28,38.9,47.9,4236,54.5,0,5781,105.2,100.6,11.2,13.8,220,22141611.20833,0.28,38.9,48.1,4199,54.5,0,5764,105,100.6,11.2,13.8,225,22541611.21875,0.28,38.9,47.9,4356,54.5,0,5672,105.1,100.4,11.2,13.8,229,23141611.22917,0.28,39,47.9,4387,54.5,0,5838,105,100.2,11.1,13.8,228,22941611.23958,0.28,39,47.9,4353,54.5,0,5759,105.3,100.4,10.6,13.2,228,22941611.25,0.28,38.7,48.2,4202,54.7,0,5807,105.2,100.8,10.5,13.2,236,23541611.26042,0.29,38.9,48,4221,55.7,0,5827,105.6,101.2,10.6,13.2,230,23141611.27083,0.27,38.8,48.2,4142,53.5,0,6021,104.7,100.4,10.3,13.1,223,22141611.28125,0.27,39,48.1,4325,53.6,0,5988,104.6,100,10.5,13.2,226,22641611.29167,0.29,39.3,48,4387,56.3,0,5924,104.7,100.2,10.4,13.2,229,23141611.30208,0.28,39,48.1,4313,54.6,0,5812,105.2,100.6,10.5,13.2,225,22541611.3125,0.28,38.7,48.1,4221,53.3,0,5834,104.9,100.3,10.5,13.1,227,22641611.32292,0.28,39.1,48.1,4313,55.7,0,5774,103.8,99.4,10.5,13.2,231,23241611.33333,0.28,39.2,48.1,4407,55.4,0,5706,106.2,101.5,10.5,13.1,232,23541611.34375,0.28,38.8,48.3,4367,53.2,0,5774,106.6,101.9,10.5,13.2,244,24141611.35417,0.29,38.9,48.3,4421,54.5,0,5805,106.3,101.3,10.5,13.3,253,25141611.36458,0.29,39,48.4,4383,55.8,0,5876,106.3,101.7,10.5,13.3,252,25141611.375,0.28,38.7,48.3,4364,53.8,0,5912,106.2,101.7,10.4,13.3,250,24841611.38542,0.3,39.4,48.2,4563,56.8,0,5731,105.6,100.6,11.2,13.8,249,25241611.39583,0.29,39.1,48.2,4627,55.5,0,5663,105.5,100.1,11.1,13.7,258,26041611.40625,0.29,39.1,48.3,4676,54.5,0,5639,105.2,99.8,11.2,13.7,267,26641611.41667,0.29,38.9,48.3,4686,54.5,0,5586,105.9,100.7,11.1,13.7,268,27041611.42708,0.3,39.1,48.4,4881,54.9,0,5661,105.6,100.1,11.1,13.7,282,28141611.4375,0.31,39.3,48.5,5075,55.3,0,5650,105.7,99.6,11.1,13.7,296,29641611.44792,0.31,39.3,48.6,5092,55.2,0,5590,105.5,99.8,11,13.8,305,30441611.45833,0.31,38.9,48.4,4991,54.8,0,5774,106,99.8,11.1,13.7,304,30041611.46875,0.31,39,48.6,4982,54.6,0,5789,105.9,100.1,11.1,13.7,313,30841611.47917,0.31,39.1,48.8,5076,54.7,0,5714,106.7,100.4,11.1,13.7,324,31741611.48958,0.32,38.8,48.9,4910,54.7,0,5640,106.6,100.8,11.1,13.7,333,32741611.5,0.32,39.1,48.9,5178,54.8,0,5717,106.1,99.6,11.1,13.8,343,33641611.51042,0.32,39.1,49.1,5285,55,0,5648,106.2,99.8,11.1,13.7,355,34941611.52083,0.33,39.4,49.1,5498,55.1,0,5674,104.6,97.5,11.1,13.7,376,36741611.53125,0.34,39,49.1,5320,55.3,0,5654,106.3,99.5,11.1,13.8,385,37541611.54167,0.34,39,49.2,5352,55.5,0,5679,106,99.4,11,13.8,388,37941611.55208,0.34,39,49.5,5277,55.6,0,5650,106.7,100.2,11.1,13.6,401,39341611.5625,0.35,39.2,49.7,5363,55.8,0,5626,106.1,99.3,11.2,13.7,412,40041611.57292,0.35,39.3,49.7,5513,55.9,0,5688,106.2,99.2,11.2,13.7,430,41341611.58333,0.35,38.9,49.6,5396,56.1,0,5750,106.8,100,11.1,13.7,434,41941611.59375,0.35,38.8,49.7,5251,56.2,0,5741,106.5,99.9,11.1,13.6,426,41341611.60417,0.35,38.9,49.6,5302,56.3,0,5623,106.1,99.4,11.1,13.7,423,40941611.61458,0.35,39.1,49.7,5381,56.4,0,5675,106.8,100.2,11.1,13.7,429,41541611.625,0.36,39.1,49.6,5407,56.5,0,5662,106.3,99.4,11,13.7,430,41641611.63542,0.36,39,49.6,5273,56.5,0,5853,106.3,99.5,11.1,13.8,429,41541611.64583,0.36,38.7,49.6,5122,56.7,0,5898,106.7,100.3,11,13.8,429,41641611.65625,0.35,38.9,49.6,5261,56.8,0,5616,106.7,100,11.3,13.8,417,40541611.66667,0.36,38.8,49.7,5081,56.9,0,5641,107,100.2,11,13.8,422,40941611.67708,0.36,38.9,49.6,5183,57,0,5662,106,99.6,11.1,13.8,415,40341611.6875,0.36,39,49.7,5252,56.9,0,5786,106.4,100,11.1,13.8,427,41441611.69792,0.36,38.9,49.7,5138,57,0,5669,106.5,100.2,11.2,13.7,427,41441611.70833,0.36,38.9,49.7,5111,57.1,0,5651,105.4,99.1,11.1,13.7,420,40841611.71875,0.36,39,49.7,5198,57.1,0,5603,104.8,98.3,11.1,13.8,420,40841611.72917,0.36,38.8,49.6,5046,57.1,0,5639,104.7,98.4,11.1,13.8,410,39941611.73958,0.35,38.9,49.6,5075,57.1,0,5647,104.4,98.3,11.1,13.7,406,39541611.75,0.36,39,49.7,5084,57.1,0,5594,105,98.7,11,13.7,410,40041611.76042,0.35,39.1,49.6,5225,57.2,0,5642,104.1,97.5,11.1,13.8,405,39441611.77083,0.35,38.8,49.5,4998,57.2,0,5906,104.6,98.7,11.1,13.8,392,38241611.78125,0.35,38.9,49.5,5048,57.1,0,5779,104.9,98.8,11.1,13.7,391,38241611.79167,0.35,38.8,49.5,4882,57.1,0,5588,104.8,99.4,11.1,13.8,385,37641611.80208,0.35,38.8,49.3,4912,57.1,0,5876,104.6,98.7,11.1,13.7,378,37041611.8125,0.34,38.9,49.5,4913,57,0,5684,104.8,98.9,11.1,13.8,375,36641611.82292,0.34,38.9,49.3,5018,57.2,0,5635,104.8,98.9,11,13.8,375,36741611.83333,0.34,38.9,49.3,4804,57.2,0,5665,104.7,98.9,11.2,13.8,358,35241611.84375,0.34,38.7,49.2,4655,57,0,5705,105.4,100.2,11.1,13.7,345,33941611.85417,0.33,38.9,49,4796,57,0,5651,105.5,99.7,11.2,13.8,333,32941611.86458,0.33,39,48.9,4865,57.2,0,5609,105,99.4,11.1,13.7,326,32341611.875,0.33,38.9,48.9,4739,57.4,0,5759,105.5,100.2,11.1,13.6,331,32741611.88542,0.33,38.7,48.7,4661,57.3,0,5729,105.6,100,11.1,13.8,326,32341611.89583,0.33,38.8,48.9,4680,57.1,0,5685,106,100.5,11.1,13.7,323,32041611.90625,0.33,38.9,48.8,4747,57.2,0,5696,105.8,100.3,11,13.8,326,32341611.91667,0.33,38.9,48.7,4760,57.3,0,5776,105.5,100,11,13.7,324,32241611.92708,0.33,38.9,48.7,4781,57.3,0,5561,105.7,100.3,11.2,13.8,328,32541611.9375,0.33,38.9,48.8,4816,57.3,0,5789,105.8,99.9,11,13.7,332,32941611.94792,0.33,38.9,48.6,4897,57.3,0,5711,105.6,100.1,11.2,14,324,32241611.95833,0.33,38.9,48.6,4677,57.2,0,5699,105.5,99.9,11.1,13.7,317,31541611.96875,0.33,38.9,48.7,4731,57.2,0,5749,105.6,100.3,11.1,13.7,319,31641611.97917,0.33,39,48.5,4759,57.4,0,5858,105.1,99.4,11.2,13.8,314,31241611.98958,0.33,39,48.6,4803,57.4,0,5666,105.3,99.7,11.1,13.7,318,31641612,0.33,38.9,48.7,4713,57.4,0,5811,105.3,100,11.1,13.8,315,31341612.01042,0.33,38.9,48.4,4717,57.3,0,5606,105.4,99.7,11.1,13.8,306,30541612.02083,0.32,38.8,48.6,4620,57.2,0,5738,105.3,100.1,11.1,13.5,301,30041612.03125,0.32,39,48.4,4701,57.3,0,5760,105.1,99.6,11.2,13.8,297,29841612.04167,0.33,39,48.4,4654,57.2,0,5681,105.5,100,11.1,13.8,299,30041612.05208,0.32,38.8,48.5,4635,57.2,0,5993,105.6,100.4,11.2,14,301,30141612.0625,0.32,38.9,48.4,4665,57.3,0,5879,105.3,99.9,11.2,13.9,298,30041612.07292,0.31,39,48.4,4725,57.2,0,5696,105.1,99.9,11.2,13.8,289,29041612.08333,0.32,39,48.5,4732,57.2,0,5654,105.1,99.7,11.1,13.9,296,29641612.09375,0.32,39,48.3,4815,57.3,0,5632,104.9,99.3,11.1,13.8,297,29841612.10417,0.32,39,48.3,4822,57.3,0,5693,104.7,99.3,11.2,13.8,305,30341612.11458,0.33,39,48.5,4778,57.3,0,5624,105,99.4,11.1,13.7,308,30741612.125,0.32,39,48.6,4707,57.3,0,5789,104.7,99.4,11.1,13.9,303,30341612.13542,0.33,38.9,48.6,4649,57.2,0,5732,104.8,99.7,11.1,13.8,308,30641612.14583,0.32,39.1,48.5,4793,57.2,0,5792,105,99.4,11.2,13.8,302,30041612.15625,0.32,39.1,48.4,4953,57.2,0,5627,105.1,99,11.2,13.8,307,30641612.16667,0.32,39,48.4,4800,57.2,0,5866,105.1,99.6,11.2,13.8,303,30241612.17708,0.32,38.8,48.4,4730,57.2,0,5794,105.2,99.9,11.3,13.7,302,30241612.1875,0.33,39,48.6,4721,57.2,0,5672,105.3,99.7,11,13.6,309,30641612.19792,0.33,39.1,48.7,4807,57.2,0,5789,104.9,99.3,11.1,13.8,314,31341612.20833,0.33,39.2,48.7,4901,57.3,0,5655,104.6,98.9,11.2,13.8,316,31641612.21875,0.33,38.8,48.6,4785,57.3,0,5807,105.6,100.3,11.1,13.8,324,32341612.22917,0.33,39,48.7,4934,57.5,0,5737,105.1,99.4,11.1,13.9,333,32741612.23958,0.33,38.7,48.6,4728,57.6,0,5775,105.8,100.2,11.1,13.7,327,32541612.25,0.33,39,48.6,4890,57.5,0,5813,105.3,99.5,11.2,13.8,328,32741612.26042,0.33,38.8,48.7,4856,57.3,0,5858,105.4,99.9,11.1,13.7,327,32441612.27083,0.33,39.1,48.6,4965,57.4,0,5952,105,99,11.1,13.8,331,32941612.28125,0.34,39,48.8,4898,57.5,0,5724,105.3,99.6,11.1,13.7,342,34041612.29167,0.34,39,48.8,5018,57.6,0,5602,105.6,99.3,11.2,13.8,351,34541612.30208,0.34,39,48.9,5061,57.8,0,5685,105.1,99.2,11.1,13.9,357,35341612.3125,0.35,39.1,48.9,5146,57.9,0,5758,105.5,99.1,11.2,13.9,368,36341612.32292,0.35,39.4,49.1,5421,58.1,0,5838,105.6,98.5,11.1,13.8,381,37741612.33333,0.36,39.1,49,5374,58.3,0,5738,107.1,100.5,11.2,14,396,39041612.34375,0.37,39.1,49.2,5366,58.4,0,5744,107.7,100.6,11.1,13.8,420,41241612.35417,0.37,38.9,49.2,5376,58.7,0,5721,106.9,101.5,11.2,13.8,428,41941612.36458,0.37,39.1,49.4,5472,58.8,0,5635,107.6,100.6,11,13.7,444,43541612.375,0.38,38.9,49.6,5339,58.8,0,5699,107.7,100.7,11.1,13.8,457,44641612.38542,0.38,39.1,49.4,5610,59.2,0,5774,107.8,100.9,11,13.8,466,45541612.39583,0.39,39.1,49.7,5566,59.3,0,5687,108.4,101,11.2,13.9,486,47341612.40625,0.39,39.2,49.6,5822,59.8,0,5741,107.8,99.8,11,13.8,499,48541612.41667,0.4,38.2,49.9,4853,60.2,0,5669,107,101.2,11,13.8,481,46641612.42708,0.37,38.2,49.6,3982,60.1,0,5248,104.4,100.5,11.1,13.3,354,34741612.4375,0.37,38.9,49.6,3955,60,0,4265,103.3,99.5,11.4,12.8,324,32741612.44792,0.37,39,50,3980,61.4,0,4645,102.1,97.9,11.8,13.8,340,34141612.45833,0.38,38.9,50.1,3923,62.6,0,5437,102.8,98.5,12.7,15.1,349,34841612.46875,0.38,38.9,50.4,3932,62,0,5202,102.1,97.8,10.8,13.1,359,35641612.47917,0.38,38.9,50.4,3953,62.1,0,5262,101.7,97.5,11,13.3,362,36041612.48958,0.38,39,50.6,4068,62.7,0,5391,101.7,97.7,10.6,12.9,374,37141612.5,0.39,39.1,50.6,4103,62.9,0,5464,107.5,103.1,10.7,13,387,38341612.51042,0.39,39.4,50.7,4346,63.1,0,5414,106.1,101.5,10.7,13.1,403,40241612.52083,0.4,38.8,50.8,4333,63.4,0,5527,105.4,100.8,10.7,13.3,434,42641612.53125,0.4,39.2,50.8,4557,63.5,0,5538,105.4,100,10.7,13.3,447,44241612.54167,0.41,39,51,4544,63.3,0,5732,106.1,100.4,10.8,13.4,468,45741612.55208,0.4,39.1,51.1,4762,63.3,0,5579,104.3,98.9,10.7,13.3,488,47541612.5625,0.41,39,51.3,4677,63,0,5699,104.3,98.9,10.7,13.5,504,48841612.57292,0.42,38.8,51.4,4643,63.1,0,5670,105.2,99.8,10.7,13.4,520,50441612.58333,0.42,39.1,51.4,4889,63.1,0,5657,103.6,97.6,10.8,13.4,533,51641612.59375,0.43,38.8,51.4,4706,63.1,0,5751,103.7,98.1,10.8,13.6,541,51841612.60417,0.42,38.8,51.5,3929,63.1,0,4814,101,97.1,10.9,12.8,438,42741612.61458,0.4,38.9,51.5,3980,63.5,0,4733,101.5,97.7,10.8,12.7,425,41741612.625,0.4,39,51.6,4039,63.2,0,4811,100,95.8,10.8,12.7,433,42441612.63542,0.42,39,51.7,3994,63.5,0,4806,105.5,101.1,10.8,12.8,443,43541612.64583,0.41,39,51.7,4007,63.7,0,4764,104.4,100.7,10.9,12.7,441,43341612.65625,0.42,38.8,51.6,3967,63.4,0,4810,104.1,99.9,10.8,12.7,440,43141612.66667,0.42,38.8,51.6,3829,63.6,0,4840,104.2,100.2,10.9,12.8,434,42541612.67708,0.42,38.9,51.5,3817,63.6,0,4708,103.9,100.3,10.7,12.7,427,42041612.6875,0.41,38.9,51.5,3875,63.5,0,4740,103.1,99.2,10.8,12.7,425,41841612.69792,0.41,39,51.6,3951,63.5,0,4743,103.2,99.3,10.8,12.8,426,41941612.70833,0.41,38.9,51.6,3922,63.8,0,4767,102.8,99.1,10.8,12.7,426,42041612.71875,0.42,38.9,51.6,3843,63.7,0,4743,102.7,98.5,10.7,12.7,427,42041612.72917,0.41,38.9,51.5,3787,63.5,0,4779,102,98.3,10.8,12.7,414,40841612.73958,0.4,39,51.4,3862,63.7,0,4749,102.2,98.5,10.7,12.7,408,40341612.75,0.41,38.9,51.5,3770,63.8,0,4824,102,98.1,10.8,12.7,411,40641612.76042,0.41,39,51.4,3847,63.5,0,4754,100.9,97,10.9,12.8,404,40341612.77083,0.4,38.9,51.3,3836,63.6,0,4876,100.9,97.2,10.8,12.7,400,39941612.78125,0.42,38.9,51.3,3707,63.9,0,4712,101.2,97.4,10.7,12.7,405,39941612.79167,0.4,38.9,51.3,3794,63.8,0,4754,101.4,97.5,10.8,12.7,396,39441612.80208,0.41,38.8,51.3,3655,63.6,0,4769,100.5,97,10.8,12.7,390,38541612.8125,0.41,39,51.2,3711,63.8,0,4889,100.8,97,10.8,12.8,386,38441612.82292,0.41,38.8,51.2,3625,63.8,0,4802,100.9,97.4,10.8,12.6,384,38141612.83333,0.4,38.9,51.1,3743,63.6,0,4708,100.6,97.3,10.8,12.8,378,37641612.84375,0.4,38.9,51,3640,63.4,0,4787,100.4,96.9,10.8,12.7,366,36441612.85417,0.39,38.8,51,3590,63.6,0,4787,100,96.5,10.8,12.8,360,35841612.86458,0.4,38.9,51,3515,63.6,0,4736,100.3,96.7,10.8,12.7,353,35141612.875,0.4,39,50.9,3535,63.3,0,4761,104.3,101.2,10.8,12.8,351,34941612.88542,0.39,38.9,50.8,3479,63.5,0,4926,103.7,100.8,10.7,12.7,337,33541612.89583,0.39,39,50.8,3530,63.6,0,4723,103.2,100.1,10.8,12.8,336,33541612.90625,0.4,38.9,50.7,3297,63.6,0,4727,102.8,99.7,10.9,12.7,325,32441612.91667,0.39,38.8,50.6,3307,63.5,0,4795,102.5,99.7,10.8,12.8,314,31341612.92708,0.38,38.8,50.5,3196,63,0,4847,102.7,99.9,10.8,12.7,295,29541612.9375,0.37,39,50.3,3275,62.6,0,4764,101.9,99,10.8,12.8,285,28441612.94792,0.37,39,50.3,3179,62.4,0,4877,102,99.3,10.7,12.6,278,27741612.95833,0.39,38.9,50.3,3143,62.7,0,4729,102,99.2,10.7,12.7,289,28841612.96875,0.39,38.9,50.3,3065,62.6,0,4782,101.9,99.2,10.8,12.6,282,28241612.97917,0.38,39,50.3,3196,62.6,0,4835,101.2,98.3,10.9,12.8,280,27941612.98958,0.38,39.1,50.2,3265,62.5,0,4751,100.4,97.4,10.8,12.7,284,28541613,0.38,38.9,50.2,3185,62.5,0,4783,101.4,98.7,10.8,12.8,286,28541613.01042,0.37,38.8,50.2,3290,62.4,0,4787,100.7,97.9,10.8,12.7,289,28841613.02083,0.37,39,50.2,3233,62.3,0,4814,100,97.6,10.7,12.8,280,28041613.03125,0.38,38.9,50.2,3140,62.5,0,4776,101,98.2,10.8,12.8,281,28041613.04167,0.37,39,50.1,3233,62.5,0,4847,99.8,97,10.8,12.7,276,27641613.05208,0.37,38.8,50,3088,62.4,0,4799,100.3,97.9,10.8,12.6,269,27041613.0625,0.37,38.9,49.9,3088,62.3,0,4784,100.3,97.8,10.8,12.7,262,26241613.07292,0.36,39,49.9,3186,62.2,0,4798,100,97.2,10.8,12.7,264,26541613.08333,0.38,39,49.9,3047,62.4,0,4821,100.1,97.5,10.7,12.6,267,26741613.09375,0.37,38.9,50.1,3042,62.4,0,4733,100.1,97.1,10.8,12.7,266,26641613.10417,0.37,39,49.9,3159,62.4,0,4670,99.9,97.3,10.9,12.6,265,26741613.11458,0.36,38.9,50,3225,62.2,0,4735,99.3,96.7,10.8,12.6,270,27041613.12501,0.36,38.9,50,3276,62.2,0,4746,104.6,101.8,10.8,12.7,270,27041613.13543,0.38,39,50.1,3178,62.4,0,4730,103.7,100.9,10.8,12.7,275,27641613.14583,0.38,38.9,50.1,3192,62.5,0,4741,103.8,101,10.8,12.7,280,28141613.15625,0.38,39,50.1,3282,62.3,0,4723,103.5,100.2,10.9,12.6,288,28941613.16667,0.36,39,50,3404,62.3,0,4746,102.9,99.9,10.6,12.7,284,28541613.17708,0.38,38.9,50.1,3310,62.1,0,4714,103.4,100.4,10.9,12.8,294,29441613.1875,0.37,38.9,50.3,3294,62.3,0,4724,102.5,99.6,10.9,12.7,291,29041613.19792,0.38,38.9,50.2,3282,62.3,0,4925,102.6,99.5,10.7,12.6,294,29441613.20833,0.37,39,50.1,3336,62.2,0,4824,102,99.2,10.8,12.6,288,28841613.21875,0.37,38.9,50.2,3380,62.3,0,4684,102.5,99.3,10.7,12.6,299,29941613.22917,0.37,38.9,50.3,3422,62.1,0,4870,102.3,99.3,10.9,12.6,299,29841613.23958,0.38,38.8,50.3,3317,62.3,0,4811,101.8,99,10.7,12.7,299,29841613.25,0.38,39,50.4,3329,62.4,0,4854,101.5,98.7,10.9,12.7,301,30141613.26042,0.37,39.1,50.4,3550,62.4,0,4738,101.2,97.9,10.7,12.6,313,31241613.27083,0.38,38.9,50.4,3462,62.4,0,4754,101.2,98.1,10.7,12.6,312,31241613.28125,0.38,38.9,50.5,3452,62.2,0,4874,100.9,97.6,10.9,12.7,320,32041613.29167,0.37,38.9,50.6,3590,62.4,0,4854,100.7,97.4,10.8,12.7,328,32741613.30208,0.37,39.1,50.7,3592,62.4,0,4783,100.7,97.3,10.8,12.6,329,32841613.3125,0.38,39,50.7,3530,62.2,0,4862,100.6,97.2,10.8,12.6,334,33241613.32292,0.37,38.9,50.6,3614,62.2,0,4776,104.3,100.8,10.9,12.8,331,33041613.33333,0.37,38.9,50.5,3662,62.2,0,4794,101.5,98.4,10.8,12.6,327,32741613.34375,0.38,39,50.5,3602,62.3,0,4757,101.4,97.8,10.8,12.7,327,32741613.35417,0.39,39,50.6,3560,62.4,0,4721,102,98.5,10.7,12.7,340,33941613.36458,0.38,39,50.6,3729,62.4,0,4706,101.3,97.4,10.7,12.7,346,34541613.375,0.38,39.1,50.5,3820,62.4,0,4739,101.2,97.5,10.8,12.6,348,34841613.38543,0.4,39.1,50.7,3807,62.8,0,4922,105,101.2,10.9,12.7,366,36541613.39583,0.41,39,50.5,3786,63.1,0,4794,104.3,100.4,10.7,12.6,371,37141613.40625,0.41,39.2,50.7,3977,63.6,0,4723,103.9,99.5,10.7,12.7,386,38641613.41667,0.41,39.3,50.9,4196,63.8,0,4841,104.7,100.3,10.8,12.7,421,42041613.42708,0.43,39.3,50.9,4368,64.6,0,4960,102.5,97.8,10.8,12.8,447,44541613.4375,0.43,39.3,51.3,4526,65.6,0,5823,103.2,97.6,11.5,14.5,495,48541613.44792,0.44,39.3,51.6,4747,66.5,0,6132,104.1,98.2,11.9,15,546,53141613.45833,0.44,38.8,51.6,4688,67.2,0,6286,103.2,98,12.1,15.4,567,54941613.46875,0.45,39.1,51.5,4847,67.1,0,6393,102.5,96.9,12.3,15.7,573,55741613.47917,0.47,39.1,51.7,4778,67.8,0,6527,104.8,99,12.4,15.9,590,57241613.48959,0.46,39.1,51.9,4943,68.7,0,6744,102.9,97.2,12.6,16.3,613,59141613.5,0.49,39.4,52.1,5115,69.1,0,6800,109.3,102.8,12.7,16.5,673,65241613.51043,0.51,39,52.2,5081,70.2,0,6999,106.7,100,12.9,17,716,69341613.52083,0.51,39,52.2,5166,70.4,0,7091,106.3,99.5,12.9,17.2,741,71641613.53126,0.52,38.9,52.3,5168,71,0,7251,104.8,98.2,13.3,17.6,765,73941613.54167,0.53,38.8,52.3,5168,71,0,7300,104.9,98.3,13.3,17.5,785,75741613.55208,0.53,39,52.5,5351,71.8,0,7413,109.6,102.4,13.7,18.2,820,79241613.5625,0.53,39,52.6,5405,71.7,0,7571,108.2,101.6,13.8,18.4,821,79241613.57292,0.56,38.8,52.4,5304,72.5,0,7676,107.8,101.1,13.7,18.6,852,82141613.58333,0.55,39,52.5,5390,72.5,0,7586,106.9,99.9,13.7,18.6,845,81441613.59376,0.55,38.9,52.4,5466,72.8,0,7599,106.5,99.4,13.8,18.6,858,82741613.60417,0.56,38.8,52.5,5284,72.9,0,7743,106,99.2,13.7,18.5,850,82041613.61458,0.54,39,52.4,5309,72.3,0,7553,105,98.7,13.6,18.3,815,78741613.625,0.54,38.9,52.4,5368,72.8,0,7477,105.3,98.6,13.9,18.3,817,79141613.63543,0.54,39,52.5,5253,72.2,0,7426,104.7,97.8,13.5,18.1,817,78841613.64583,0.55,38.9,52.5,5298,72.8,0,7737,104.6,97.7,14,18.9,831,80341613.65626,0.54,38.8,52.5,5326,72.7,0,7667,104.4,98.1,13.9,18.7,837,80741613.66667,0.56,39,52.5,5292,72.9,0,7655,104.3,97.8,13.8,18.7,844,81541613.67708,0.54,38.9,52.6,5344,73,0,7639,103.7,97.2,13.7,18.6,838,80941613.6875,0.54,38.9,52.4,5279,72.4,0,7583,103.5,96.4,13.6,18.4,805,77941613.69792,0.55,38.9,52.5,5202,72.8,0,7688,104.1,97.1,13.8,18.8,825,79741613.70833,0.54,38.8,52.7,5153,72.3,0,7537,103.7,97.4,13.8,18.3,824,79541613.71875,0.53,39,52.4,5273,72.6,0,7569,104.1,97.1,13.7,18.5,795,77041613.72918,0.52,38.9,52.4,5308,72.2,0,7316,104.4,97.1,13.6,18.3,798,77141613.73958,0.53,39.1,52.5,5245,72.6,0,7556,103.3,97,13.6,18.3,789,76441613.75,0.53,39,52.4,5147,72.6,0,7640,104.2,97.7,13.4,18.5,774,75041613.76042,0.53,39,52.5,5233,72.7,0,7615,108.1,101.5,13.5,18.3,785,76041613.77083,0.54,39,52.4,5078,73.1,0,7610,107.5,101.2,13.6,18.6,780,75541613.78125,0.53,38.9,52.5,5167,72.6,0,7577,107.1,101,13.7,18.5,787,76141613.79167,0.53,38.9,52.5,5093,72.9,0,7561,107.3,100.6,13.5,18.2,781,75741613.80209,0.53,39.1,52.4,5063,72.2,0,7472,106.2,99.5,13.6,18.1,758,72841613.8125,0.52,39,52.3,5224,72.7,0,7403,106,99.5,13.8,18.4,753,73141613.82292,0.52,38.9,52.3,4953,72.4,0,7590,104,97.8,13.6,18.4,729,70741613.83333,0.51,38.9,52.3,5048,72.5,0,7462,105.5,99.4,13.7,18.2,735,71341613.84375,0.52,39,52.4,5100,72.9,0,7578,106.5,99.9,13.7,18.6,756,73641613.85417,0.51,39,52.3,5149,72.3,0,7560,105.7,99.6,13.5,18.2,748,72641613.86458,0.52,39,52.3,5097,72.9,0,7541,105.5,99.1,13.8,18.4,752,72641613.875,0.52,38.9,52.2,5067,72.8,0,7736,105.5,98.7,14,18.8,743,72241613.88542,0.52,38.8,52.4,4934,72.7,0,7337,105.2,99.2,13.5,17.9,732,70741613.89583,0.51,38.8,52.2,4953,72.7,0,7337,104.5,98.7,13.5,17.9,714,69541613.90626,0.51,38.9,52.1,4928,72.3,0,7325,104.7,98.9,13.2,17.9,699,68141613.91667,0.53,38.8,52.2,4846,72.9,0,7504,105.1,99.2,13.6,18.1,727,70741613.92708,0.52,39.1,52.2,4924,72.4,0,7324,104.5,98.4,13.4,17.8,703,68441613.9375,0.51,38.8,52.1,4883,72.7,0,7726,105.2,99.2,13.5,18.5,696,67841613.94792,0.51,38.9,52.1,4920,72.8,0,7459,104.5,98.3,13.5,18,690,67241613.95833,0.5,38.9,52.1,4839,72.3,0,7434,104.5,98.5,13.6,18,674,65641613.96875,0.51,38.8,52.2,4725,72.9,0,7365,104.1,98.4,13.6,18,685,67241613.97917,0.5,39,52.2,4913,72.7,0,7461,103.7,97.7,13.7,17.9,688,67041613.98958,0.5,39,52.2,5033,72.7,0,7452,104,97.7,13.3,17.7,710,68841614.00001,0.52,39,52.2,4827,72.9,0,7469,103.5,97.4,13.7,18.2,700,68141614.01042,0.51,38.9,52.2,4896,72.5,0,7484,109,103.3,13.5,18,693,67641614.02083,0.52,38.9,52.2,4847,73,0,7530,107.6,101.6,13.5,18.1,713,69541614.03125,0.51,38.9,52.2,5018,73,0,7376,107.1,101.1,13.5,17.8,714,69641614.04167,0.51,38.8,52.2,4943,72.7,0,7454,107.3,101.2,13.5,17.9,714,69541614.05208,0.52,39.1,52.2,5014,72.8,0,7549,105.8,100,13.5,18.4,715,69741614.0625,0.51,39,52.2,5041,72.2,0,7350,106.1,100.2,13.3,17.8,710,69141614.07292,0.5,39,52.2,5044,72.7,0,7430,105.2,99.3,13.7,18.3,715,68841614.08333,0.51,38.8,52.1,4882,72.3,0,7470,105.9,99.7,13.4,18,694,67741614.09375,0.51,38.9,52.1,4876,72.8,0,7413,105.4,99.9,13.7,18.2,695,67541614.10417,0.52,38.9,52.1,4841,73,0,7478,105.3,99.1,13.7,18.3,702,68341614.11458,0.53,38.9,52.2,4853,72.6,0,7444,104.5,98.4,13.5,18.1,715,69641614.125,0.51,39,52.2,4931,72.3,0,7271,105.4,99.7,13.6,18.2,698,68041614.13542,0.51,39,52,4944,72.6,0,7460,103.6,97.5,13.6,18.1,692,67341614.14583,0.5,38.9,52.1,4853,72.7,0,7420,104.5,98.9,13.4,18,676,65841614.15625,0.5,39,52,4853,72.4,0,7429,103.1,97.4,13.6,17.7,661,64441614.16667,0.51,38.9,52,4688,72.8,0,7422,104.8,99.2,13.5,18.1,661,64541614.17708,0.5,39.1,51.9,4967,72.4,0,7346,103.7,97.6,13.6,17.9,674,65441614.1875,0.51,39,52,4928,72.9,0,7649,104.4,98.5,13.6,18.5,694,67841614.19792,0.51,38.9,52,4879,72.7,0,7442,104.1,98.3,13.4,17.9,681,66741614.20833,0.51,38.9,52,4831,72.6,0,7290,103.9,98.1,13.4,17.9,673,65541614.21875,0.51,39,52,4987,72.9,0,7437,109.7,103.7,13.8,18.3,692,68041614.22917,0.52,39,52,4934,72.4,0,7316,107.6,101.6,13.6,18.1,704,68641614.23958,0.51,38.7,52.1,5003,72.8,0,7489,107.9,101.9,13.7,18.3,714,70541614.25,0.51,38.9,52.1,4976,72.3,0,7573,107.8,101.6,13.7,18.3,716,69641614.26042,0.52,39.1,51.9,5078,72.5,0,7398,106.5,100.2,13.4,18.1,710,69241614.27083,0.52,38.9,52,5018,72.9,0,7430,106.6,100.2,13.7,18.3,719,70141614.28125,0.52,38.9,52.2,4895,72.5,0,7434,106,100.2,13.7,18.1,719,70141614.29167,0.51,38.9,52.2,4975,72.9,0,7549,106.3,99.9,13.5,18.4,719,69941614.30208,0.51,38.9,52.2,5069,72.6,0,7397,106,99.2,13.7,18.2,727,70541614.31251,0.52,39,52.2,4955,72.2,0,7426,104.5,98.5,13.5,18,718,69841614.32292,0.52,38.9,52.2,4979,72.7,0,7532,103.1,97.3,13.6,18.1,722,70441614.33333,0.51,39,52.1,4984,72.3,0,7284,107.4,101.7,13.4,17.7,706,68741614.34375,0.52,38.8,52.1,5021,73,0,7635,106.3,99.8,13.7,18.2,727,70741614.35417,0.52,39,52.1,5093,72.9,0,7579,105,99.3,13.8,18.4,728,70941614.36458,0.52,39.2,52.2,5136,72.5,0,7411,105.2,98.9,13.4,18,739,71541614.375,0.53,39,52.3,5165,73.2,0,7580,104.4,97.7,13.7,18.6,768,74641614.38542,0.51,38.9,52.4,5245,72.6,0,7587,105.3,98.6,13.7,18.3,768,74341614.39583,0.53,38.9,52.4,5029,73.2,0,7646,104,98,14,18.9,760,73741614.40625,0.54,39.1,52.6,5198,72.8,0,7625,105.1,98.4,13.7,18.3,796,77541614.41667,0.53,39.1,52.5,5352,72.9,0,7664,105.4,98.8,13.9,18.6,813,78741614.42708,0.55,38.3,52.6,4597,72.9,0,7718,106,100.7,13.9,19,765,76241614.4375,0.53,38.9,52.7,4591,72.8,0,7475,105.9,99.9,13.7,18.3,702,68041614.44792,0.52,38.9,52.7,4766,73.3,0,7540,106.3,101.1,13.7,18.2,722,70241614.45833,0.52,39.1,53.1,4913,73.2,0,7504,104.9,98.9,13.8,18.5,756,73141614.46875,0.55,39,53,4787,74.3,0,7910,106.3,100,14.1,19,781,76041614.47917,0.55,39,53,4889,74.2,0,7959,104.9,98.6,14.3,19.3,801,77541614.48958,0.54,39,53.2,5052,74.9,0,8147,103.2,97,14.6,19.9,819,78541614.5,0.55,39,53.1,5007,74.9,0,8080,107.5,101.4,14.5,19.7,816,78941614.51043,0.56,39.1,53.1,4991,75.4,0,8207,106.9,100.5,14.8,19.6,824,79941614.52083,0.56,38.9,53.1,5006,75.2,0,8241,104.9,98.8,14.5,20,836,80741614.53126,0.56,39,53.3,5033,75.5,0,8227,105.4,99.2,14.7,20.1,846,81741614.54167,0.55,38.8,53.1,4943,75.3,0,8246,105.3,98.9,14.5,20,838,81141614.55208,0.57,38.8,53.2,4974,75.6,0,8221,104.5,98.8,14.9,20.5,857,83141614.5625,0.55,39,53.3,5097,75.2,0,8098,103.9,97.8,14.6,20,849,82141614.57293,0.57,39.1,53.3,5003,75.9,0,8165,102.9,96.8,14.6,20.1,861,82941614.58333,0.56,39.1,53.2,5045,75.8,0,8383,107.5,100.7,14.9,20.5,839,81141614.59375,0.57,39,53.2,5131,75.9,0,8234,107.7,101.1,14.3,19.9,872,84541614.60417,0.57,38.9,53.3,4883,75.7,0,8203,106.6,101.1,14.6,20,856,82741614.61458,0.56,38.9,53.2,5011,75.5,0,8238,105.3,99.2,14.5,20.2,847,82441614.625,0.56,39,53.2,5048,75.7,0,8207,105.8,99.8,14.7,20.2,849,82241614.63542,0.55,39,53.2,5128,75.4,0,8231,105.6,99.1,14.8,19.9,845,81341614.64583,0.54,39,53.2,5026,75.5,0,8024,105.4,99.8,14.6,20.1,828,80141614.65625,0.55,39,53.2,4973,75.5,0,8306,103.7,97.9,14.5,20,826,80341614.66667,0.55,39,53.3,5006,75.8,0,8204,104.5,98.7,14.7,19.9,839,81141614.67708,0.56,39,53.2,4932,75.6,0,8299,104.4,98.3,14.7,19.9,836,80841614.6875,0.56,38.8,53.3,4886,75.8,0,8165,103.4,97.6,14.7,20.1,840,81241614.69792,0.55,38.8,53.2,4839,75.4,0,8291,103.7,98,14.5,19.6,809,78841614.70833,0.55,39,53.2,4864,75.3,0,8078,102.7,97.1,14.4,19.8,799,77541614.71875,0.53,39.1,53.1,4918,74.9,0,8004,102.9,97.2,14.2,19.6,775,75341614.72917,0.54,38.9,53.1,4778,75.5,0,7954,103,97.4,14.3,19.5,770,7454