1614.73958,0.54,39,53.1,4722,75,0,7899,102.5,96.8,14.2,19.1,755,72941614.75,0.54,38.8,53,4631,75.6,0,8098,102.9,97.4,14.5,19.9,754,73041614.76042,0.54,39,53.1,4643,75.3,0,7910,107.8,102.3,14.1,19.6,747,72541614.77083,0.53,38.9,52.9,4685,75.6,0,8015,106.1,100.8,14.5,19.8,739,71841614.78125,0.54,39,53,4647,75.7,0,8012,105.3,100,14.4,19.8,738,71841614.79167,0.53,39.1,53,4702,75.6,0,7912,105,99.7,14.4,19.6,727,70641614.80208,0.54,39.1,53,4662,75.8,0,8054,104.3,98.8,14.4,19.9,734,70941614.8125,0.52,38.9,52.8,4626,75.5,0,8105,104.8,99.6,14.4,19.6,710,69141614.82292,0.54,38.8,52.8,4508,75.8,0,8103,104.4,99.2,14.3,19.4,716,69741614.83333,0.52,39,52.8,4552,75.2,0,7861,104.3,98.9,14.4,19.4,696,67541614.84375,0.53,39,52.7,4528,75.7,0,7975,102.8,97.9,14.1,19.8,697,67641614.85417,0.51,39.1,52.7,4672,75.1,0,7923,103.6,98,13.9,18.9,686,66741614.86458,0.52,38.9,52.7,4586,75.8,0,7997,103.1,98.1,14.4,19.4,697,67841614.875,0.52,38.9,52.8,4532,75.5,0,7970,103.3,98.2,14.2,19.6,688,67041614.88542,0.51,39,52.6,4493,75.6,0,7873,102.5,97.9,14.2,19.2,661,64141614.89583,0.53,39,52.6,4357,75.8,0,8072,102.5,97.4,14.5,19.8,670,65341614.90625,0.51,38.9,52.6,4501,75.2,0,7790,102,97.2,14,19.2,658,64241614.91667,0.52,38.9,52.6,4450,75.9,0,8031,107.1,101.9,14.1,19.5,663,64641614.92708,0.5,39,52.5,4508,75.4,0,7850,105.6,100.7,14.2,19.2,649,63141614.9375,0.52,39.1,52.5,4425,75.9,0,7974,104.7,100,14.2,19.6,653,63741614.94792,0.53,38.9,52.5,4278,75.7,0,8044,104.4,99.5,14.5,19.9,646,63241614.95833,0.51,38.9,52.6,4458,75.6,0,7942,104.2,99.3,14.2,19.5,653,63741614.96875,0.52,38.9,52.5,4403,75.9,0,7997,103.8,99,14.3,19.6,660,64541614.97917,0.51,39,52.6,4511,75.4,0,7865,103.2,98.4,14.1,19.1,658,64041614.98958,0.52,38.9,52.6,4395,75.8,0,8087,102.7,97.6,14.3,19.5,658,64241615,0.51,38.9,52.5,4324,75.5,0,7713,103.2,97.6,14.2,19.1,643,62641615.01042,0.52,39.1,52.6,4356,75.4,0,7828,102.2,97.3,14.2,19,643,62241615.02083,0.5,38.9,52.4,4448,75.7,0,7940,101.8,97,14.5,19.7,637,62141615.03125,0.5,38.9,52.4,4415,75.2,0,7793,102,97.1,14.1,19,628,61541615.04167,0.51,38.8,52.3,4362,75.9,0,7925,106.5,101.8,14.2,19.5,628,61441615.05208,0.52,38.9,52.4,4321,75.6,0,7820,106,101.4,14.1,19.1,634,62041615.0625,0.51,39,52.4,4379,75.7,0,7729,104.9,99.9,14,19.2,638,62241615.07292,0.51,38.9,52.5,4380,75.7,0,7954,104.9,100.2,14.1,19.3,636,62341615.08333,0.52,38.9,52.5,4370,75.7,0,7874,104.4,99.3,14.1,19.2,645,63041615.09375,0.51,39,52.4,4439,75.6,0,7955,103.8,99,14.3,19.5,635,61841615.10417,0.52,39.1,52.3,4347,75.8,0,7883,103.8,99,14.1,19.2,633,61841615.11458,0.51,38.5,52.3,4005,74.6,0,7722,105.1,101.2,13.9,18.6,591,58641615.125,0.48,38.7,52,3641,72.2,0,7256,104.3,100.7,13.3,17.6,488,47941615.13542,0.44,38.6,51.4,3305,68.9,0,6286,105.1,102,12.3,15.5,391,38241615.14583,0.4,38.8,50.8,2675,64.5,0,4845,101.7,99.7,10.8,12.7,274,26141615.15625,0.35,38.8,50,2679,61.3,0,4784,101.3,99.5,10.8,12.8,225,21641615.16667,0.33,38.7,49.4,2783,59,0,4768,102.3,100.1,10.2,12,209,20741615.17708,0.32,38.2,49.2,2621,57.7,0,4678,101.6,99.9,10.5,12.2,195,18941615.1875,0.26,40,48.6,2904,56.1,0,6165,105.5,103.2,10.4,13.5,70,20241615.19792,0.36,39.5,48.4,3530,54.5,0,6008,106.7,103.4,10.5,13.5,0,46541615.20833,0.37,39.5,48.2,3911,53.5,0,5983,107,103.2,10.5,13.4,0,52141615.21875,0.26,39.7,48.1,4700,53.5,0,6026,108,102.6,10.5,13.4,215,21441615.22917,0.28,39.4,48,4594,53.9,0,6084,107,101.8,10.4,13.4,231,23241615.23958,0.28,39,48,4497,54.2,0,6004,107.4,102.4,10.5,13.5,240,24041615.25,0.29,39,48.2,4518,54.4,0,5981,107.1,102.1,10.6,13.4,248,24741615.26042,0.28,39,48.1,4716,54.6,0,5894,106.7,101.3,10.4,13.4,255,25441615.27083,0.29,39,47.9,4708,54.6,0,5925,106.2,100.7,10.6,13.4,249,25041615.28125,0.29,38.8,48.1,4602,54.5,0,5940,106.2,101,10.5,13.5,260,26041615.29167,0.3,38.8,48.1,4552,54.5,0,6150,106,101,10.6,13.5,263,26241615.30208,0.29,38.8,48,4598,54.4,0,6029,105.4,100.2,10.4,13.3,256,25541615.3125,0.29,39,48.1,4643,54.4,0,5940,105.2,99.6,10.4,13.4,253,25341615.32292,0.29,39,48.1,4571,54.4,0,5960,103.7,98.4,10.5,13.4,252,25141615.33333,0.28,39.1,48.2,4676,54.4,0,6032,102.4,97,10.4,13.3,250,24941615.34375,0.29,39,48.1,4736,54.5,0,5955,107.1,101.8,10.5,13.3,258,25741615.35417,0.29,38.9,48.1,4598,54.5,0,5966,106.7,101.5,10.4,13.5,257,25741615.36458,0.29,38.8,48.1,4594,54.5,0,5880,106.9,101.7,10.4,13.5,255,25441615.375,0.29,38.9,48.1,4595,54.5,0,5937,105.6,100.2,10.4,13.4,252,25141615.38542,0.29,38.9,48.1,4567,54.4,0,5922,105.7,100.6,10.5,13.4,249,24941615.39583,0.29,38.9,48,4590,54.5,0,5907,105.1,99.9,10.5,13.5,250,24741615.40625,0.28,38.9,48,4618,54.3,0,5908,104.7,99.3,10.5,13.4,250,24841615.41667,0.29,39.1,48.1,4748,54.4,0,5891,103.9,98.5,10.5,13.4,253,25441615.42708,0.29,39,48,4646,54.5,0,6069,104.1,99,10.5,13.5,251,25041615.4375,0.29,38.8,48.1,4554,54.4,0,5969,104.2,99.1,10.6,13.4,250,25141615.44792,0.29,38.9,48,4490,54.5,0,5884,104,99,10.5,13.3,245,24441615.45833,0.28,39,48,4568,54.5,0,6001,103.2,98.2,10.5,13.3,241,24241615.46875,0.28,39,48,4638,54.5,0,5978,103.4,98.1,10.4,13.3,247,24641615.47917,0.29,38.9,48,4511,54.5,0,5913,102.7,97.5,10.5,13.4,249,24841615.48958,0.28,38.8,47.8,4538,54.5,0,6000,102.8,97.9,10.5,13.3,243,24041615.5,0.28,39,47.9,4602,54.4,0,6053,102.4,97.2,10.5,13.4,241,24141615.51042,0.28,39.1,48,4681,54.5,0,5968,106.2,100.9,10.6,13.5,241,24141615.52083,0.29,39,48,4533,54.6,0,6038,106,101.1,10.5,13.4,246,24641615.53125,0.29,39,48.1,4647,54.6,0,5996,105.7,100.4,10.5,13.4,254,25341615.54167,0.28,38.9,48.2,4601,54.5,0,5933,105.5,100.4,10.4,13.4,255,25341615.55208,0.29,38.9,48.1,4580,54.5,0,6012,104.8,99.7,10.3,13.4,253,25341615.5625,0.29,38.9,48.1,4508,54.5,0,5967,105,99.9,10.4,13.3,256,25541615.57292,0.29,38.9,48.1,4493,54.5,0,5944,104,98.9,10.4,13.3,247,24641615.58333,0.29,39,48.1,4590,54.5,0,5936,104.2,98.7,10.3,13.2,255,25441615.59375,0.29,38.9,48.1,4631,54.6,0,5955,103.8,98.6,10.5,13.6,256,25541615.60417,0.29,38.8,48.1,4538,54.5,0,5948,104.3,99.3,10.4,13.4,257,25641615.61458,0.29,38.9,48.2,4496,54.4,0,5850,103.7,98.4,10.4,13.4,255,25441615.625,0.28,39,48,4736,54.4,0,5985,102.4,97,10.5,13.3,247,24741615.63542,0.28,39,48,4649,54.4,0,6056,101.8,96.7,10.5,13.4,243,24341615.64583,0.29,38.9,48,4493,54.5,0,5985,106,101,10.4,13.4,244,24441615.65625,0.29,38.9,48,4515,54.6,0,6214,105.7,100.7,10.5,13.4,247,24741615.66667,0.29,38.9,48.2,4504,54.5,0,5968,105.5,100.5,10.5,13.5,252,25141615.67708,0.29,39,48.2,4535,54.4,0,5971,104.9,99.8,10.5,13.4,249,24841615.6875,0.29,39,48.2,4553,54.4,0,5967,104.2,99.1,10.5,13.4,252,25041615.69792,0.29,39,48.1,4515,54.6,0,5892,103.6,98.5,10.4,13.3,244,24341615.70833,0.29,39,48.1,4463,54.4,0,6041,103.6,98.6,10.5,13.4,245,24441615.71875,0.29,38.9,48.1,4463,54.3,0,5933,103.8,99.2,10.5,13.4,248,24741615.72917,0.29,38.9,48.2,4407,54.4,0,5945,103.6,98.9,10.5,13.5,247,24641615.73958,0.28,39.1,48.2,4526,54.5,0,6090,103.1,97.8,10.4,13.3,244,24441615.75,0.28,38.8,48.3,4346,54.5,0,5963,103.1,98.5,10.4,13.4,245,24441615.76042,0.28,38.8,48.1,4364,54.5,0,5905,102.9,98.1,10.3,13.4,241,24041615.77083,0.28,39.1,48.2,4447,54.3,0,5921,102,97.2,10.4,13.4,234,23341615.78125,0.28,39.1,48.1,4547,54.6,0,6077,101.7,96.9,10.5,13.5,242,24141615.79167,0.28,38.9,48.2,4417,54,0,5941,102.3,97.5,10.4,13.4,241,24041615.80208,0.3,38.9,48,4324,55.5,0,5849,101.8,96.9,10.5,13.5,244,24441615.8125,0.28,38.9,48.2,4297,54.2,0,5864,101.4,96.8,10.6,13.5,234,23441615.82292,0.28,38.9,48.1,4328,54,0,6045,101.7,96.9,10.5,13.4,230,23041615.83333,0.28,39,48.1,4466,54.6,0,5899,105.5,100.6,10.5,13.4,237,23641615.84375,0.28,39.1,48.1,4559,54.1,0,6000,105.1,100.1,10.4,13.5,235,23541615.85417,0.29,38.9,48.2,4389,54.2,0,5921,105.1,100.3,10.4,13.4,247,24541615.86458,0.29,39,48.2,4242,55.8,0,6119,105,100.5,10.4,13.4,238,23841615.875,0.28,38.9,48.1,4371,53.8,0,5881,103.8,98.9,10.6,13.3,237,23541615.88542,0.29,38.9,48.1,4234,54.8,0,5931,104.1,99.7,10.5,13.5,237,23741615.89583,0.28,38.9,48.2,4340,54.2,0,5966,103.7,98.9,10.4,13.3,233,23241615.90625,0.28,39,48.1,4417,54.2,0,6014,102.7,97.9,10.5,13.5,235,23441615.91667,0.29,38.9,48,4286,55,0,6145,103.1,98.7,10.5,13.4,236,23641615.92708,0.28,38.9,48.1,4181,54.9,0,6104,102.9,98.3,10.6,13.5,223,22241615.9375,0.28,38.8,48,4251,53.7,0,5966,102.6,98,10.5,13.4,227,22641615.94792,0.28,38.9,47.9,4275,54.3,0,6174,102.1,97.6,10.5,13.5,226,22741615.95833,0.29,39.2,48,4360,55.9,0,5906,101.9,97.2,10.5,13.3,229,23041615.96875,0.28,38.8,48.1,4245,53.7,0,6086,101.9,97.4,10.5,13.4,230,22841615.97917,0.28,38.7,48,4207,53.9,0,5909,101.5,97,10.5,13.4,225,22541615.98958,0.28,38.9,47.9,4298,54.3,0,5969,101.2,96.6,10.5,13.3,223,22341616,0.28,38.9,47.9,4304,54.3,0,5947,100.8,96.3,10.5,13.3,224,22441616.01042,0.28,39.1,47.9,4388,54.4,0,5910,107.1,102.6,10.5,13.5,225,22641616.02083,0.28,39,47.9,4304,55.7,0,6084,107.1,102.6,10.5,13.5,227,22441616.03125,0.28,39.1,47.9,4237,55.3,0,5935,106.5,102,10.6,13.4,219,21941616.04167,0.27,38.7,47.8,4211,54.1,0,5880,106.6,102.1,10.5,13.3,217,21641616.05208,0.27,38.5,47.8,4169,53.4,0,6030,105.6,101.3,10.4,13.4,215,21341616.0625,0.27,38.9,47.8,4316,54.4,0,6060,104.6,99.9,10.5,13.5,212,21241616.07292,0.28,39.4,47.9,4355,56.1,0,5976,104.5,99.8,10.5,13.4,212,21341616.08333,0.28,39.2,47.9,4253,55.3,0,5971,104.5,100,11.2,13.9,213,21241616.09375,0.26,38.6,47.7,4211,52.8,0,6034,103.9,99.5,10.2,13.2,210,20741616.10417,0.28,39.2,47.8,4181,55.4,0,5948,103.9,99.5,10.5,13.4,210,21141616.11458,0.27,39.1,47.7,4241,55.3,0,6106,103.5,99.1,10.5,13.4,208,20741616.125,0.26,38.8,47.7,4253,53.4,0,5729,103.6,99.1,11.3,14,207,20441616.13542,0.26,38.8,47.8,4212,53.2,0,5921,103.4,98.8,10.4,13.3,208,20541616.14583,0.27,38.6,47.6,4189,53.7,0,5986,103.1,99,10.5,13.5,208,20741616.15625,0.28,39.1,47.7,4118,56.2,0,5988,102.9,98.6,10.5,13.5,207,20741616.16667,0.27,39.2,47.7,4309,55.5,0,5970,102.3,97.7,10.5,13.3,205,20441616.17708,0.26,39.1,47.8,4296,54.6,0,5971,101.9,97.3,10.5,13.3,205,20241616.1875,0.26,38.8,47.8,4191,53,0,5906,101.8,97.5,10.8,13.7,206,20341616.19792,0.26,38.8,48,4207,53.3,0,5925,106.2,101.7,10.5,13.4,209,20741616.20833,0.28,39.1,47.6,4172,56.1,0,6042,105.9,101.4,10.5,13.5,208,20941616.21875,0.27,39,47.8,4151,55.2,0,5907,105.2,101,10.3,13.4,209,20941616.22917,0.26,38.9,47.7,4301,53.5,0,5714,105.1,100.3,11.1,13.8,209,20641616.23958,0.26,38.8,47.8,4262,53.1,0,6014,104.8,100.1,10.3,13.3,209,20741616.25,0.28,39.3,48.1,4143,55.9,0,5990,104.6,100.1,10.4,13.5,212,21341616.26042,0.27,38.9,47.9,4087,55.3,0,6016,103.9,99.8,10.4,13.4,209,20841616.27083,0.26,38.8,47.7,4173,53.7,0,5951,102.8,98.4,11.3,13.9,204,20041616.28125,0.26,38.7,47.8,4126,53.2,0,5975,103.1,98.7,10.4,13.2,205,20241616.29167,0.26,38.9,47.9,4268,53.6,0,5971,103,98.7,10.5,13.3,207,20641616.30208,0.28,39.4,47.8,4268,56.3,0,5943,102.9,98.1,10.5,13.4,207,20741616.3125,0.27,39.2,47.9,4312,54.9,0,6074,102.1,97.3,10.5,13.4,211,21041616.32292,0.26,38.7,47.8,4113,53.7,0,5929,100.9,96.6,10.5,13.4,208,20541616.33333,0.27,38.9,47.9,4225,53.7,0,5883,106.5,102,10.5,13.4,212,21141616.34375,0.28,39.2,47.9,4112,56,0,5918,106.9,102.6,10.5,13.4,210,21141616.35417,0.27,39,47.8,4162,54.8,0,5929,106,101.5,10.4,13.5,210,20941616.36458,0.26,38.6,47.9,4112,53.1,0,6004,105.4,101.3,10.5,13.4,208,20441616.375,0.27,38.6,47.7,3985,54.2,0,5933,105.5,101.4,10.5,13.4,208,20841616.38542,0.28,39,47.8,4073,55.9,0,5993,105.2,101.1,10.5,13.3,207,20741616.39583,0.27,38.8,47.6,4101,54.9,0,6166,104.7,100.6,10.6,13.5,205,20441616.40625,0.25,39.1,48,4341,53,0,5940,104.2,99.4,10.5,13.4,208,20541616.41667,0.27,38.8,47.9,4040,54.3,0,5963,104.4,100.3,10.5,13.4,210,21041616.42708,0.27,39.2,48,4152,55.7,0,5925,103.6,99.2,10.5,13.5,208,20841616.4375,0.27,38.9,47.9,4079,54.9,0,5853,103.5,99.5,10.5,13.5,208,20741616.44792,0.26,38.6,47.7,4181,52.6,0,5939,103.4,99.1,10.5,13.3,208,20441616.45833,0.28,39.3,47.8,4291,55.5,0,5896,102.6,97.9,11.2,14,210,21141616.46875,0.26,38.8,47.8,4229,53.5,0,5779,102.4,98.1,11.3,14,210,20841616.47917,0.28,39.1,47.8,4226,55.8,0,5861,102.3,97.8,10.5,13.3,209,20941616.48958,0.27,39.1,47.8,4127,55.6,0,5909,102,97.7,10.6,13.5,207,20641616.5,0.27,39.1,47.7,4278,54.8,0,5850,101.4,96.9,11.3,14.1,208,20841616.51042,0.27,38.8,47.7,4159,54.3,0,5805,104.7,100.2,11.3,13.9,209,20841616.52083,0.27,38.6,47.7,4079,53.9,0,6020,104.3,100.1,10.4,13.4,208,20641616.53125,0.27,38.8,47.9,4130,54.2,0,5967,103.6,99.4,10.6,13.5,208,20641616.54167,0.27,39.2,47.8,4257,55.9,0,6001,103.3,99.1,10.5,13.4,207,20841616.55208,0.27,39.1,47.8,4221,55.3,0,5826,103,98.6,11.3,14,207,20541616.5625,0.27,38.9,47.9,4169,54.4,0,5783,103.2,98.9,11.4,14.1,209,20841616.57292,0.26,38.8,48,4117,53.6,0,5924,102.5,98.2,10.4,13.4,210,20741616.58333,0.26,38.5,47.7,4042,53.1,0,5903,102.8,98.5,10.5,13.3,206,20241616.59375,0.26,38.7,48,4013,53.4,0,5843,102.2,98,10.5,13.4,209,20641616.60417,0.27,39,47.8,4166,54.8,0,6047,101.5,97.2,10.5,13.4,209,20841616.61458,0.28,39.2,47.9,4166,56,0,5768,101.6,97.4,11.2,13.9,209,20941616.625,0.27,38.8,48,4042,54.1,0,5750,101.8,97.8,11.3,14,211,21041616.63542,0.27,38.8,48,4113,54.4,0,5966,101,96.8,10.5,13.4,208,20641616.64583,0.27,38.9,48,4135,54.3,0,5838,101.2,96.8,10.6,13.5,209,20741616.65625,0.26,39,48,4316,53.4,0,5905,100.2,95.6,10.5,13.4,210,20741616.66667,0.26,38.9,48,4229,53.5,0,5940,99.9,95.5,10.9,13.7,210,20741616.67708,0.27,39.1,48,4151,55.1,0,5843,105.6,101.1,11.2,14,213,21341616.6875,0.27,38.7,47.9,4063,53.6,0,5811,105.6,101.5,11.2,14.2,213,21041616.69792,0.28,38.7,47.9,3959,54.1,0,5941,105.7,101.5,10.5,13.3,211,21041616.70833,0.27,38.9,47.9,4076,54.5,0,6010,103.9,99.7,10.5,13.5,211,21041616.71875,0.27,39.3,47.9,4281,56.1,0,5918,103.5,99.1,10.5,13.3,210,21041616.72917,0.27,39.3,47.9,4282,55.3,0,5999,103.3,98.8,11.3,14.1,209,20941616.73958,0.27,38.8,48,4109,54.3,0,5729,103.9,99.8,11.2,14,213,21241616.75,0.27,38.9,48.1,4082,54.1,0,5947,103.6,99.3,10.5,13.3,213,21141616.76042,0.26,38.6,48,4072,52.9,0,5886,103.1,98.8,10.6,13.5,211,20841616.77083,0.27,38.7,47.8,4086,54.2,0,6007,102.6,98.6,10.5,13.3,211,20941616.78125,0.27,39,47.9,4207,54.1,0,6073,101.8,97.4,10.6,13.5,209,20841616.79167,0.28,39.4,47.8,4226,56.4,0,5831,101.9,97.5,11.1,13.9,207,20841616.80208,0.26,38.9,47.9,4242,53.9,0,5820,102,97.5,11.2,14,209,20741616.8125,0.27,39,47.9,4121,55.1,0,5955,101.8,97.6,10.5,13.4,206,20541616.82292,0.27,39.2,48,4162,55.2,0,5912,101.1,96.7,10.5,13.3,206,20441616.83333,0.26,38.7,48,4094,53.1,0,5909,101.1,96.9,10.6,13.5,207,20341616.84375,0.26,38.8,47.9,4097,53.8,0,5928,101.1,97,10.5,13.3,207,20541616.85417,0.28,39.3,47.9,4180,56.1,0,5807,100.4,96.1,11.2,14.1,207,20741616.86458,0.26,39.2,48.1,4357,54,0,5958,105.2,100.6,11.2,13.9,212,21141616.875,0.27,38.8,47.8,3997,54.8,0,5924,105,100.7,10.6,13.4,207,20541616.88542,0.27,39.1,48,4135,55,0,6033,104.7,100.4,10.5,13.4,208,20641616.89583,0.27,39.3,48,4206,55,0,6002,104.3,99.9,10.6,13.6,206,20441616.90625,0.26,38.6,47.8,4116,52.8,0,6102,104.6,100.6,10.5,13.3,206,20241616.91667,0.27,39.4,48.1,4192,55.5,0,5933,103.2,98.8,11.3,14.1,208,20841616.92708,0.26,39,48,4210,53.7,0,5851,102.3,97.9,11.3,14,207,20441616.9375,0.27,39,47.8,4094,55.5,0,6048,103,98.7,10.6,13.5,205,20541616.94792,0.28,39.1,47.9,3977,55.8,0,5896,102.8,98.6,10.7,13.5,203,20141616.95833,0.27,39.1,47.9,4117,54.4,0,5960,102.4,98.1,10.5,13.5,203,20141616.96875,0.26,38.9,47.8,4217,53.2,0,5966,102.4,98.1,10.3,13.2,205,20141616.97917,0.28,39.4,47.8,4169,56,0,5731,101.9,97.6,11.2,13.9,204,20541616.98958,0.27,39,47.9,4131,54.1,0,5783,101.5,97.1,11.3,13.8,204,20141617,0.27,38.8,47.7,4023,54.8,0,6019,101.5,97.4,10.5,13.5,201,19941617.01042,0.27,39.1,47.7,4086,54.9,0,5951,101.7,97.5,10.5,13.6,201,20041617.02083,0.28,39.2,47.8,4056,55.9,0,5958,100.8,96.9,10.6,13.4,200,19941617.03125,0.27,39.1,47.8,4074,55.3,0,5858,101.4,97.2,10.7,13.6,199,19641617.04167,0.26,39,47.8,4072,54.1,0,5913,101,96.9,11.3,13.9,200,19641617.05208,0.27,38.9,47.7,4087,54.4,0,5915,105.1,100.8,10.6,13.5,199,19641617.0625,0.27,39.3,47.7,4256,55.4,0,5955,104.5,100,11.3,14.1,200,19941617.07292,0.26,38.8,47.6,4132,53.6,0,5838,104.9,100.6,11.3,14,200,19741617.08333,0.27,39.1,47.7,4091,55.1,0,6015,104.4,100.2,10.5,13.4,200,19841617.09375,0.27,39.4,47.8,4147,56.5,0,5956,103.9,99.5,10.4,13.3,199,19841617.10417,0.27,38.8,47.7,3970,54.5,0,5842,104.2,100.2,10.5,13.4,197,19241617.11458,0.26,39.3,47.7,4371,54.4,0,5984,101.2,96.5,10.5,13.4,202,20141617.125,0.27,39.1,47.6,4280,54.7,0,5831,101.4,96.9,11.3,14.1,204,20341617.13542,0.27,38.9,47.6,4198,54.2,0,6026,106.5,102.2,10.6,13.4,206,20541617.14583,0.26,39,47.7,4355,53.2,0,5899,105.6,100.9,10.7,13.4,208,20541617.15625,0.28,38.9,47.5,4174,55.1,0,5760,105.5,101.1,11.3,14,209,20941617.16667,0.27,38.8,47.5,4323,53.7,0,5939,105.2,100.7,11.3,14.1,207,20641617.17708,0.27,38.5,47.3,4084,54.1,0,5999,104.8,100.7,10.4,13.3,201,19941617.1875,0.27,38.8,47.3,4127,54.3,0,6000,104.4,99.9,10.6,13.4,197,19441617.19792,0.28,39,47.2,3995,56.3,0,5958,104.4,100.3,10.6,13.4,193,19041617.20833,0.27,39,47.4,4056,54.7,0,5808,103.9,99.7,11.2,14,193,18941617.21875,0.27,39.1,47.3,4214,54.8,0,5768,103.9,99.5,11.3,13.9,195,19241617.22917,0.26,38.8,47.4,4113,53.7,0,5767,104.1,99.9,10.9,13.7,194,19041617.23958,0.26,39,47.7,4127,54.1,0,5834,103.6,99.1,10.5,13.4,198,19541617.25,0.27,39.1,47.8,4147,55.2,0,5779,103.2,98.9,11.1,13.8,200,19941617.26042,0.26,38.9,47.8,4146,54.2,0,5870,103.1,98.8,11.2,13.9,201,19841617.27083,0.27,39,47.7,4157,55.2,0,6079,102.8,98.7,10.6,13.5,203,20241617.28125,0.28,39.2,47.7,4095,56,0,5876,102.8,98.7,10.5,13.3,202,20141617.29167,0.28,39,47.9,3936,55.2,0,5823,102.7,98.6,10.9,13.7,203,20141617.30208,0.26,39,47.9,4190,53.6,0,6058,102.6,98.3,10.4,13.3,203,19841617.3125,0.26,38.7,47.7,4163,53.6,0,5935,101.5,97.3,10.5,13.3,204,20241617.32292,0.28,39.3,47.9,4131,56,0,5875,101.4,97,11.3,14,209,20941617.33333,0.27,39.1,48,4283,54.2,0,5860,101.5,96.8,11.3,14.1,212,21041617.34375,0.27,39.1,47.9,4315,53.9,0,5773,101,96.5,11.3,13.9,211,21041617.35417,0.27,39.2,48.2,4267,54.2,0,5808,101.1,96.7,11,13.7,213,21241617.36458,0.26,39,48,4371,53.5,0,5975,100.5,95.9,10.6,13.5,213,21241617.375,0.28,39.3,48,4274,55.7,0,5808,106.5,101.8,11.3,14.1,218,21941617.38542,0.28,38.9,48,4241,54.1,0,5873,105.2,100.8,11.3,13.9,221,22141617.39583,0.28,38.9,48,4168,53.9,0,5850,104.8,100.5,11.2,14.1,219,21941617.40625,0.27,38.9,48.1,4267,53.9,0,5951,103.9,99.3,10.4,13.2,221,21941617.41667,0.27,38.9,48.1,4280,53.4,0,5969,103.8,99.2,10.4,13.3,221,22041617.42708,0.28,38.9,48.2,4281,54,0,5994,103.5,98.8,10.5,13.4,231,23041617.4375,0.29,39.1,48.2,4244,56,0,5921,103.2,98.8,10.6,13.4,231,23341617.44792,0.29,39,48.2,4207,55.1,0,5913,103.7,99.3,10.5,13.5,234,23341617.45833,0.28,39,48.2,4331,53.5,0,6003,102.7,97.9,10.5,13.4,230,22941617.46875,0.29,39,48.2,4181,55.4,0,5906,103.1,98.6,11.3,13.9,237,23441617.47917,0.28,38.8,48.1,4268,54.6,0,5838,102.8,98.3,11.1,13.8,232,23241617.48958,0.28,38.8,48.2,4196,54.2,0,5774,102.5,97.9,11.2,14.1,232,23241617.5,0.28,39,48.2,4267,54.3,0,5804,102.3,97.8,11.2,13.9,229,22941617.51042,0.28,39,48.2,4273,54.6,0,5743,101.9,97.2,11.3,14,234,23341617.52083,0.28,39,48.2,4388,54.7,0,5741,101.8,97.1,11.2,13.8,238,23741617.53125,0.28,39,48.2,4394,54.6,0,5807,101.4,96.4,11.2,13.9,240,23941617.54167,0.28,38.9,48.2,4367,54.6,0,5786,101.5,96.9,11.3,14.1,242,24141617.55208,0.28,38.8,48.3,4261,54.6,0,5794,101.6,96.8,11.3,13.9,239,24041617.5625,0.29,38.7,48.1,4162,54.5,0,5736,101.5,96.8,11.2,13.9,234,23441617.57292,0.29,38.7,48.3,4115,54.5,0,5736,101.2,96.9,11.2,13.9,236,23741617.58333,0.28,39,48.1,4387,54.5,0,5743,105.6,100.9,11.2,14,236,23541617.59375,0.28,38.9,48.3,4244,54.6,0,5802,105.1,100.4,11.2,14.1,238,23541617.60417,0.29,38.9,48.2,4251,54.6,0,5834,104.9,100.2,11.2,14,235,23441617.61458,0.28,39,48.2,4320,54.5,0,5807,103.9,99.2,11.2,14,235,23341617.625,0.28,39,48.1,4417,54.5,0,5888,103.8,99.2,11.2,14,237,23641617.63542,0.29,39,48.1,4338,54.6,0,5729,103.7,98.8,11.3,14,236,23641617.64583,0.28,38.9,48.1,4355,54.6,0,5761,103.6,98.9,11.1,14,238,23841617.65625,0.28,39,48.1,4396,54.6,0,5837,102.9,98.2,11.2,13.9,237,23741617.66667,0.28,38.9,48.2,4290,54.5,0,5729,103.5,98.7,11.1,14,236,23641617.67708,0.28,39,48.3,4387,54.5,0,5800,102.3,97.6,11.2,13.9,239,23841617.6875,0.28,39,48.2,4328,54.6,0,5902,102.2,97.3,11.3,14.1,235,23541617.69792,0.28,38.8,48.3,4214,54.6,0,5742,102.8,98.4,11.3,14,237,23641617.70833,0.28,38.8,48.4,4247,54.5,0,5910,102.3,97.9,11.2,13.9,240,23841617.71875,0.29,38.9,48.3,4259,54.6,0,5853,102.1,97.7,11.3,14,239,23941617.72917,0.28,39,48.3,4292,54.5,0,5838,101.6,97,11.2,14,236,23541617.73958,0.28,39,48.3,4364,54.5,0,5804,101.2,96.5,11.2,14,234,23441617.75,0.29,38.9,48.3,4175,54.5,0,5835,101.3,96.7,11.2,13.9,234,23341617.76042,0.28,39,48.3,4335,54.5,0,5767,101.1,96.3,11.2,14,239,23941617.77083,0.28,38.8,48.3,4207,54.7,0,5805,101.1,96.9,11.2,14.1,237,23641617.78125,0.28,38.8,48.3,4211,54.5,0,5749,100.7,96.3,11.2,13.9,233,23241617.79167,0.29,38.9,48.3,4190,54.5,0,5811,105.6,101.1,11.2,14.1,234,23341617.80208,0.28,39.1,48.2,4399,54.5,0,5795,104.5,99.9,11.2,14,234,23441617.8125,0.28,38.9,48.2,4267,54.6,0,5759,104.6,100.1,11.2,14.1,235,23541617.82292,0.29,38.9,48.5,4146,54.5,0,5892,104.5,100.1,11.2,14.1,242,24041617.83333,0.28,39,48.2,4286,54.5,0,5788,103.3,98.9,11.2,14,233,23441617.84375,0.28,39,48.2,4289,54.5,0,5852,102,97.3,11.2,13.9,236,23541617.85417,0.28,38.8,48.1,4207,54.5,0,5924,102.1,97.7,11.3,14,228,22841617.86458,0.28,38.8,48.2,4217,54.5,0,5639,101.9,97.6,11.2,14,235,23441617.875,0.28,38.9,48.1,4298,54.6,0,5735,101.8,97.1,11.3,13.9,236,23541617.88542,0.28,38.8,48.2,4206,54.5,0,5695,101.5,97.1,11.2,14,231,23041617.89583,0.28,38.9,48.4,4160,54.5,0,5762,106,101.7,11.3,14,235,23441617.90625,0.28,38.9,48.3,4248,53.6,0,5827,105.2,100.7,10.6,13.5,230,22941617.91667,0.27,38.9,48.2,4271,53.2,0,5937,105.4,100.8,10.6,13.4,221,21941617.92708,0.28,39.2,48.3,4242,55.7,0,5846,104.8,100.4,10.6,13.4,228,23041617.9375,0.28,38.8,48.3,4109,54.6,0,6032,104.2,99.8,10.6,13.5,229,22841617.94792,0.28,38.9,48.2,4165,54.2,0,6000,103.3,99,10.6,13.4,226,22541617.95833,0.27,39.1,48.2,4237,54.3,0,5854,102.9,98.2,10.5,13.4,221,22041617.96875,0.28,39.1,48.2,4241,54.6,0,5957,102.7,98,10.5,13.3,224,22641617.97917,0.28,38.9,48.2,4198,54.7,0,6071,102.7,98.3,10.4,13.3,225,22541617.98958,0.28,38.9,48,4165,54.6,0,5963,102.5,98.2,10.4,13.5,225,22441618,0.28,38.8,48.2,4112,54.4,0,6024,102.2,97.9,10.6,13.5,225,22441618.01042,0.28,39,48,4223,54.4,0,6135,101.7,97.3,10.5,13.5,221,22141618.02083,0.28,38.8,48.1,4102,54.5,0,5977,101.9,97.7,10.4,13.4,220,22041618.03125,0.27,38.9,48,4215,54.6,0,5970,101.8,97.4,10.5,13.5,220,22041618.04167,0.28,39,48,4256,54.5,0,5935,101.5,97.1,10.5,13.4,221,22041618.05208,0.28,39,48.1,4195,54.5,0,6123,100.6,96.2,10.6,13.4,223,22341618.0625,0.28,38.9,48.1,4127,54.5,0,5883,101.1,96.8,10.5,13.4,219,21941618.07292,0.28,39.1,48.1,4237,54.5,0,6014,106.2,101.5,10.5,13.3,221,22241618.08333,0.28,38.8,48,4073,54.5,0,6060,106.2,102.1,10.5,13.5,220,22041618.09375,0.28,38.7,48,4034,54.5,0,6015,105.9,101.7,10.5,13.3,219,21841618.10417,0.27,38.9,48.2,4148,54.6,0,6128,105,100.8,10.5,13.5,219,21841618.11458,0.28,39,48,4286,54.7,0,5860,104.8,100.5,10.6,13.5,221,22141618.125,0.28,38.8,48,4133,54.6,0,5937,103.8,99.5,10.5,13.4,220,22041618.13542,0.27,38.9,47.9,4207,54.5,0,5954,104,99.5,10.5,13.4,218,21841618.14583,0.28,39,48.2,4283,54.6,0,5929,103.5,98.9,10.5,13.4,229,22841618.15625,0.28,39,47.9,4480,54.6,0,5999,103.2,98.3,10.5,13.4,230,23041618.16667,0.28,38.9,48.1,4325,54.6,0,5953,102.9,98.1,10.5,13.4,233,23341618.17708,0.28,38.9,48,4267,54.5,0,5861,102.7,98.1,10.5,13.4,231,23141618.1875,0.28,38.9,48.1,4327,54.5,0,5935,102.4,97.6,10.5,13.5,228,22841618.19792,0.28,38.9,48,4309,54.5,0,5940,102.4,97.7,10.5,13.5,228,22841618.20833,0.28,38.8,48,4271,54.5,0,5970,102.1,97.6,10.5,13.4,231,23141618.21875,0.28,39,47.9,4433,54.5,0,6011,106.2,101.2,10.5,13.4,228,22841618.22917,0.28,38.9,48,4206,54.5,0,5921,106,101.5,10.5,13.5,229,22941618.23958,0.28,38.8,48.2,4206,54.5,0,5970,105.7,101.4,10.5,13.4,229,22841618.25,0.29,38.9,48.2,4259,54.5,0,5880,105,100.7,10.5,13.4,236,23641618.26042,0.28,39.3,48.2,4587,54.5,0,5900,104.2,98.9,10.6,13.5,241,24041618.27083,0.29,38.7,48.4,4139,54.5,0,5890,104.5,100.1,10.5,13.4,238,23741618.28125,0.28,38.9,48.2,4241,54.4,0,5990,103.3,98.7,10.5,13.4,232,23141618.29167,0.28,38.8,48.2,4238,54.4,0,5873,103.7,99.2,10.6,13.4,233,23241618.30208,0.29,39,48.3,4316,54.5,0,5954,103.1,98.6,10.5,13.4,240,24041618.3125,0.28,39,48.2,4341,54.6,0,5974,103.1,98.5,10.5,13.3,235,23541618.32292,0.29,38.7,48.2,4239,54.6,0,5925,102.2,97.6,10.5,13.3,239,23941618.33333,0.28,38.9,48.3,4267,54.5,0,6060,106.3,101.9,10.6,13.4,240,23941618.34375,0.29,39.1,48.2,4446,54.5,0,6011,105.7,100.8,10.5,13.5,244,24441618.35417,0.28,39,48.4,4401,54.5,0,6044,105,100.2,10.5,13.3,247,24541618.36458,0.29,38.7,48.3,4262,54.5,0,5993,105.1,100.8,10.6,13.5,245,24341618.375,0.29,38.8,48.4,4328,54.5,0,6026,104.5,99.7,10.5,13.3,248,24741618.38542,0.28,38.9,48.4,4442,54.5,0,5954,104.3,99.7,10.5,13.4,248,24741618.39583,0.28,39,48.4,4471,54.5,0,5896,103.2,98.1,10.4,13.3,248,24641618.40625,0.28,38.9,48.4,4439,54.3,0,5822,103.3,98.2,10.5,13.4,252,25041618.41667,0.28,38.9,48.5,4447,54.4,0,6000,103.2,98.5,10.6,13.5,248,24641618.42708,0.29,39,48.4,4446,54.4,0,5851,107.9,103,10.6,13.4,251,25041618.4375,0.29,38.7,48.5,4343,54.5,0,5969,106.9,102.2,10.4,13.2,258,25641618.44792,0.29,38.9,48.5,4409,54.5,0,5894,106.9,102.1,10.6,13.5,255,25341618.45833,0.29,39,48.5,4371,54.6,0,6113,106.4,101.6,10.5,13.5,252,25041618.46875,0.29,38.7,48.5,4349,54.5,0,6084,105.8,101,10.5,13.4,258,25641618.47917,0.29,38.8,48.4,4432,54.4,0,5951,104.9,100.1,10.5,13.4,256,25441618.48958,0.28,39.1,48.4,4537,54.4,0,6025,103.4,98.5,10.5,13.4,249,24741618.5,0.28,39.1,48.5,4602,54.6,0,5933,104.3,99.3,10.6,13.4,254,25241618.51042,0.29,38.8,48.5,4371,54.5,0,5932,104.1,99.5,10.5,13.4,255,25341618.52083,0.28,38.9,48.3,4458,54.5,0,5863,103.5,98.7,10.5,13.3,247,24641618.53125,0.28,39,48.4,4471,54.6,0,5938,103.1,98.3,10.6,13.4,251,25041618.54167,0.29,39,48.4,4372,54.5,0,5908,102.7,97.9,10.5,13.4,251,24941618.55208,0.28,38.9,48.5,4386,54.5,0,5984,102.6,97.9,10.5,13.4,249,24741618.5625,0.29,38.9,48.4,4370,54.5,0,6073,102.5,97.9,10.6,13.5,248,24741618.57292,0.29,39,48.4,4500,54.5,0,5940,106.1,101.1,10.4,13.4,253,25141618.58333,0.29,38.9,48.5,4413,54.6,0,5900,105.2,100.5,10.5,13.4,253,25141618.59375,0.29,39,48.3,4491,54.7,0,6143,104.3,99.5,10.5,13.5,254,25241618.60417,0.29,38.9,48.4,4463,54.6,0,5906,104.1,99.3,10.5,13.3,260,25741618.61458,0.29,39.2,48.3,4602,54.6,0,5849,103.3,98.1,10.5,13.5,251,25141618.625,0.28,39,48.4,4596,54.5,0,5936,103.3,98.2,10.5,13.3,255,25441618.63542,0.29,38.9,48.6,4371,54.6,0,5894,103.1,98.4,10.5,13.4,258,25541618.64583,0.29,38.8,48.4,4343,54.6,0,6173,102.4,97.8,10.5,13.5,252,25141618.65625,0.29,38.9,48.6,4357,54.5,0,5972,102.2,97.5,10.4,13.4,251,24941618.66667,0.28,38.9,48.5,4356,54.4,0,6007,101,96.5,10.5,13.4,243,24141618.67708,0.28,38.9,48.5,4328,54.3,0,5879,100.7,96.5,10.5,13.4,244,24241618.6875,0.28,39.1,48.4,4436,54.5,0,5870,105.5,100.7,10.9,13.8,244,24241618.69792,0.3,39.1,48.5,4307,56,0,5759,106,101.2,11.3,13.9,252,25241618.70833,0.3,38.7,48.6,4173,55.4,0,5710,104.9,100.6,11.2,13.8,257,25641618.71875,0.29,38.6,48.4,4056,54.2,0,5778,104.3,100,11.3,14,240,23841618.72917,0.28,38.9,48.5,4237,53.7,0,5759,103.5,99.3,11.2,14,236,23441618.73958,0.28,38.8,48.4,4071,53.9,0,5884,103.5,99.3,11.2,13.9,231,22941618.75,0.28,39,48.4,4229,54.1,0,5771,102.7,98.2,11.3,14.1,231,23141618.76042,0.28,39.2,48.6,4308,54.1,0,5759,102.4,97.6,11.2,13.9,239,23841618.77083,0.28,38.9,48.5,4171,54.2,0,5666,103,98.5,11.2,14,235,23241618.78125,0.27,39.1,48.6,4176,54.1,0,5789,101.5,96.9,11.2,13.9,229,22741618.79167,0.27,39,48.4,4163,54.2,0,5744,101.4,97.1,11.2,13.8,222,22241618.80208,0.28,38.9,48.4,4079,54.3,0,5835,101.3,97.2,11.2,13.9,225,22541618.8125,0.28,39.1,48.3,4102,55.8,0,5759,101.4,97.1,11.3,14.1,224,22441618.82292,0.28,38.8,48.3,4061,54.3,0,5834,101.1,96.8,11.2,13.9,222,22141618.83333,0.27,38.9,48.2,4086,54.2,0,5819,100.9,96.8,10.9,13.7,217,21541618.84375,0.28,39,48.3,4101,54.1,0,5751,100.6,96.4,11.3,13.9,219,21841618.85417,0.28,39.2,48.2,4237,55.6,0,5810,104.1,99.6,11.4,14.1,222,22041618.86458,0.27,38.7,48.3,3969,53.5,0,5837,104.4,100.3,11.3,14.2,217,21441618.875,0.28,39.3,48.4,4042,55.7,0,5865,102.7,98.6,11.3,14.1,216,21341618.88542,0.27,38.8,48.4,3944,53.9,0,6056,103.1,99.1,11.2,14.1,213,21141618.89583,0.27,38.9,48.3,3955,55.4,0,6040,102.8,99,11.3,14.1,212,21141618.90625,0.26,38.7,48.2,3998,53.3,0,5891,102.4,98.3,11.3,14.2,208,20441618.91667,0.27,38.8,48.3,3846,54.3,0,5916,101.8,98.1,11.3,14.3,206,20341618.92708,0.28,39,48.1,3852,56,0,6014,102.1,98.2,11.3,14.2,203,20241618.9375,0.26,38.9,48.2,3955,53.3,0,6026,100.9,96.8,11.1,14,201,19541618.94792,0.27,39.2,48.1,4094,54.6,0,5967,104.3,100.2,11.4,14.1,203,20041618.95833,0.26,38.9,48,3899,54.6,0,5975,105,101.3,10.8,13.8,198,19341618.96875,0.26,39,48,4055,53.8,0,6011,104.5,100.3,11.3,14,199,19441618.97917,0.27,38.9,47.9,3831,55.4,0,5824,104.3,100.6,11.5,14.3,199,19841618.98958,0.26,38.8,48,3787,54.5,0,5834,104,100.3,11.1,13.9,194,18941619,0.27,38.7,48,3782,53.9,0,5993,103.3,99.7,11.4,14,196,19141619.01042,0.27,39.2,48,3929,55.3,0,5909,102.7,98.7,11.4,14.2,193,18941619.02083,0.26,38.8,47.9,3876,53.4,0,5864,102.6,98.6,11.4,14.3,194,18841619.03125,0.28,39.1,47.9,3851,56,0,5861,102.5,98.7,11.3,14.2,196,19341619.04167,0.26,38.8,47.8,3959,53,0,5647,101.6,97.8,12.6,15.1,195,18941619.05208,0.26,39,47.8,4052,54.2,0,5822,101.4,97.4,11.3,14.1,198,19441619.0625,0.27,39.2,48,3892,55.6,0,5923,101.9,98.1,11.3,14.1,198,19641619.07292,0.26,38.8,47.9,3984,53.1,0,5790,105.7,101.6,12.3,14.9,197,19141619.08333,0.26,38.8,47.8,3995,53.9,0,5879,105.1,101.1,11.5,14.3,198,19441619.09375,0.27,39.2,47.8,3997,55.8,0,5794,104.6,100.6,11.3,14,199,19741619.10417,0.26,38.9,47.9,4005,53,0,5444,104.1,99.8,13.4,15.8,197,19141619.11458,0.26,38.8,48,3874,53.7,0,5834,103.5,99.7,11.3,14,198,19241619.125,0.27,39.2,47.8,4018,56.2,0,5804,103.7,99.6,11.4,14.1,196,19441619.13542,0.27,39.4,48,4132,54,0,5091,103.6,99.3,14.7,16.8,200,19741619.14583,0.26,38.7,47.8,4042,53.4,0,6135,103.7,99.6,10.6,13.7,201,19741619.15625,0.28,39.3,47.8,4135,56.3,0,5873,102.8,98.7,11.3,14.1,201,20141619.16667,0.27,39,47.6,4097,54.2,0,5969,101.6,97.5,11.7,14.4,198,19541619.17708,0.26,38.8,47.6,4191,53.3,0,6140,102.3,97.9,10.7,13.6,200,19641619.1875,0.28,39.1,47.5,4071,56.2,0,5891,102.4,97.9,11.2,13.9,199,19941619.19792,0.26,38.8,47.4,4131,53.9,0,5970,102.2,97.8,11.3,14.1,195,19041619.20833,0.26,39,47.8,4173,54.2,0,5886,106.3,101.9,11.3,14.1,200,19741619.21875,0.27,39.2,47.5,4297,55.3,0,6058,105.3,100.8,11.4,14.1,199,19741619.22917,0.26,38.8,47.4,4262,53.2,0,5908,105.4,101,11.4,14.2,199,19541619.23958,0.27,39.2,47.5,4151,55.9,0,5824,105,100.9,11.4,14.3,199,19941619.25,0.26,39.1,47.7,4181,55.1,0,6014,104.6,100.2,11.2,14.1,200,19841619.26042,0.26,38.9,47.7,4232,53.1,0,6041,103.9,99.3,10.8,13.8,201,19741619.27083,0.28,39.2,47.7,4111,56.2,0,5822,102.9,99.7,11.2,14.1,201,20141619.28125,0.26,38.7,47.6,4064,53.2,0,5584,103.9,99.7,12.4,15,200,19641619.29167,0.27,38.8,47.7,4037,54.1,0,6050,103.2,99,11.3,14.2,202,19941619.30208,0.26,39.1,47.7,4132,55,0,6065,103,98.6,11.5,14.1,198,19441619.3125,0.26,39,47.8,4101,53.6,0,5873,102.6,97.4,11.3,14.1,200,19641619.32292,0.27,39.2,47.6,4120,55.6,0,6031,101.9,97.2,11.3,14.1,198,19741619.33333,0.26,38.8,47.7,4133,53.1,0,6065,103.1,99,10.7,13.6,198,19341619.34375,0.28,39.5,47.7,4206,56.3,0,5801,103,98.6,11.3,14.1,198,19841619.35417,0.26,38.9,47.7,4183,53,0,5861,102.3,97.7,11,14,199,19541619.36458,0.27,38.9,47.7,4097,54.8,0,6011,101.9,97.6,11.4,14.3,202,20141619.375,0.27,38.8,47.7,4079,54.5,0,5899,106.9,102.9,11.2,14.2,203,20041619.38542,0.26,38.9,47.7,4248,53.9,0,5801,105.9,101.5,11.3,14.3,205,20441619.39583,0.28,39.3,47.7,4210,56.1,0,5951,105,100.4,11.2,14.1,205,20541619.40625,0.26,38.7,47.9,4113,53.6,0,6007,104.8,100.6,10.7,13.5,208,20641619.41667,0.27,39,48,4102,54.5,0,5913,104.5,100.2,11.4,14.2,211,21041619.42708,0.28,38.9,47.8,4013,54.8,0,5819,103.9,99.7,11.4,14.2,207,20541619.4375,0.26,38.8,48,4082,53.9,0,5910,102.8,98.4,11.4,14.3,207,20541619.44792,0.28,39.2,48.1,4011,56.5,0,6039,101.9,98.1,11,13.9,206,20641619.45833,0.26,39,48.2,4143,53.8,0,5875,101.2,96.8,11.3,14.1,209,20741619.46875,0.27,39.5,48.4,4253,55.4,0,5906,104,99.5,11.3,14.1,215,21541619.47917,0.27,39,48.4,4046,54,0,5883,103.4,99.3,11.3,14.1,218,21641619.48958,0.28,39.4,48.4,4297,55.7,0,5864,102.4,98,10.9,13.7,224,22641619.5,0.28,39.1,48.5,4234,54,0,5993,102.1,97.6,11.3,14.1,229,22841619.51042,0.3,39.3,48.6,4117,55.2,0,5174,102.3,97.8,14.5,16.6,238,23741619.52083,0.29,38.8,48.5,4160,54.5,0,5839,101.6,97.1,11.3,14.3,241,23941619.53125,0.28,38.8,48.5,4175,53.9,0,5902,102,97.6,11.3,14.3,238,23641619.54167,0.29,38.9,48.6,4244,54.6,0,5872,105.2,100.7,11.3,14.1,245,24341619.55208,0.29,39,48.6,4357,55.2,0,5850,104.6,99.9,11.3,14.2,257,25541619.5625,0.28,39,48.7,4422,54.6,0,5835,103.3,98.5,11.2,14.1,254,25241619.57292,0.29,39,48.7,4417,54.5,0,5827,102.6,97.8,11.4,14,256,25441619.58333,0.29,38.7,48.8,4274,54.4,0,5796,102.9,98.3,11.3,14.1,260,25741619.59375,0.29,38.8,48.6,4299,54.5,0,5975,105.1,100.5,11.3,14.1,257,25541619.60417,0.29,39.1,48.8,4478,54.5,0,5837,104,99.1,11.2,14.2,262,26041619.61458,0.3,38.9,48.7,4304,54.8,0,5927,104.5,99.7,11.3,14.1,261,25941619.625,0.29,38.7,48.8,4162,54.6,0,5819,104.1,99.8,11.3,14,258,25541619.63542,0.29,38.9,48.9,4293,54.5,0,5813,103,98.3,11.3,14,259,25641619.64583,0.29,38.8,48.7,4251,54.4,0,5967,102.3,97.6,11.3,14.1,255,25341619.65625,0.29,38.9,48.7,4290,54.5,0,5816,101.7,97.2,11.3,14,250,24841619.66667,0.29,38.7,48.6,4172,54.5,0,5865,102.5,98.2,11.2,14,251,24941619.67708,0.29,39.2,48.9,4328,54.4,0,5792,100.5,95.9,11.4,14.2,255,25241619.6875,0.29,38.8,48.7,4132,54.5,0,5845,101.2,97,11.2,14.1,251,24941619.69792,0.28,38.9,48.8,4247,54.4,0,5744,104.3,99.9,11.3,14,250,24741619.70833,0.29,38.9,48.7,4085,54.5,0,5789,104.3,99.8,11.3,14.1,246,24341619.71875,0.29,38.7,48.8,3937,54.4,0,5744,104.2,100.2,11.3,14,244,24241619.72917,0.28,38.8,48.7,4016,54.3,0,5804,103.7,99.5,11.2,14.2,236,23341619.73958,0.28,39.1,48.6,4181,54.4,0,5881,102.7,98.3,11.2,14.1,232,23041619.75,0.29,39,48.6,4061,54.5,0,5831,102.4,98.2,11.3,14,232,23041619.76042,0.28,39.1,48.7,4105,54.5,0,5771,101.7,97.6,11.3,14,233,23241619.77083,0.28,38.7,48.6,3929,54.4,0,5759,101.9,97.9,11.2,14,229,22841619.78125,0.28,38.9,48.6,4028,54.4,0,5843,101.8,97.8,11.3,14,228,22641619.79167,0.28,39,48.5,4053,55.3,0,5975,101.5,97.4,10.4,13.4,226,22541619.80208,0.28,39.1,48.7,4045,55.4,0,6053,100.8,96.8,10.6,13.6,224,22341619.8125,0.27,38.8,48.6,4041,53.1,0,5984,100,96,10.5,13.4,221,21841619.82292,0.27,38.7,48.6,3971,53.6,0,6116,105,101.1,10.5,13.3,223,22041619.83333,0.28,39.1,48.5,4025,55.7,0,5969,104.6,100.4,10.5,13.5,221,22141619.84375,0.28,39.1,48.4,4048,55.6,0,6017,104.4,100.2,10.5,13.4,220,21941619.85417,0.26,38.7,48.4,4076,53,0,6173,103.9,99.6,10.5,13.4,220,21641619.86458,0.27,38.9,48.5,4086,53.5,0,5969,102.8,98.7,10.5,13.4,221,21941619.875,0.29,39,48.5,3943,55.7,0,6151,103.3,99.3,10.5,13.3,222,22241619.88542,0.28,39.1,48.4,4038,55.4,0,6000,102.3,98.4,10.6,13.5,219,21841619.89583,0.27,38.5,48.5,3940,52.8,0,5985,102.3,98.5,10.5,13.5,219,21641619.90625,0.27,38.8,48.6,3959,53.9,0,5952,101.9,97.9,10.5,13.4,221,21941619.91667,0.28,39.4,48.6,4026,56.4,0,5939,101,97.1,10.5,13.5,219,21941619.92708,0.27,39.2,48.5,4117,54.8,0,5936,100.5,96.3,10.6,13.6,218,21541619.9375,0.27,38.8,48.5,4026,52.9,0,5951,100.6,96.5,10.4,13.5,219,21641619.94792,0.28,39.1,48.4,4045,54.8,0,5984,100.7,96.5,10.6,13.5,218,21641619.95833,0.28,39,48.4,3911,55.8,0,5924,100.7,96.8,10.5,13.4,214,21341619.96875,0.27,38.8,48.4,3865,54.4,0,5959,105.8,102,10.6,13.6,211,20841619.97917,0.26,38.6,48.3,3952,53,0,5935,104.9,100.8,10.5,13.5,211,20741619.98958,0.28,39.3,48.3,4013,56.4,0,6076,103.7,99.4,10.5,13.4,209,20941620,0.27,38.9,48.1,3974,55.2,0,5954,103.9,100,11.4,14.2,207,20541620.01042,0.27,38.8,48.3,3939,54,0,5996,103.8,100,11.3,14.1,209,20541620.02083,0.27,39.1,48.2,3985,54.9,0,5756,102.9,99,11.3,14.1,207,20441620.03125,0.26,38.7,48.1,3925,53.8,0,5846,102.9,99,11.3,13.9,205,20241620.04167,0.27,39,48,3966,55,0,5936,101.9,98.1,10.6,13.5,202,19841620.05208,0.26,38.9,48,4007,53.7,0,6132,101.4,97.3,10.5,13.4,198,19141620.0625,0.27,38.8,48,3815,54.7,0,6255,101.9,98.2,10.6,13.5,199,19641620.07292,0.27,39.2,48,3887,56.1,0,5811,101,97.3,11.3,14.1,196,19341620.08333,0.26,38.6,48,3820,53.4,0,5783,101.3,97.7,11.3,14,196,19041620.09375,0.26,40.4,48,5081,55.5,0,5984,102,96,10.6,13.5,206,20641620.10417,0.29,39.9,48,5573,55.1,0,5805,109.8,102.6,11.3,14.2,274,27541620.11458,0.31,39.4,48.1,5655,54.6,0,5804,109.4,101.9,11.3,14.1,320,31841620.125,0.31,39.1,48,5754,53.4,0,5797,108.1,100.5,11.3,14.1,332,32741620.13542,0.31,38.9,48.1,5724,53.2,0,6014,108,100.5,10.6,13.5,347,34041620.14583,0.33,39,48.1,5723,55.7,0,5910,107,99.1,11.3,14.1,366,36041620.15625,0.33,38.7,48.2,5708,53.7,0,5823,106.4,98.9,11.3,14.1,371,36241620.16667,0.33,39,48.2,5817,54.2,0,5828,106.3,98.4,11.3,14.2,374,36641620.17708,0.34,38.9,48.2,5771,54.9,0,5787,105.9,98,11.3,14.1,384,37741620.1875,0.33,38.8,48.3,5768,54.6,0,5822,105.1,97.7,11.3,14.1,378,37141620.19792,0.33,39,48.3,5927,54.3,0,5996,104.5,96.4,11.3,14.1,377,37041620.20833,0.34,39,48.3,5822,54.6,0,5888,109.2,101,11.3,14,385,37741620.21875,0.33,38.9,48.3,5852,54.6,0,5794,108.6,101,11.3,14.1,384,37541620.22917,0.33,38.9,48.2,5813,54.4,0,5875,107.7,99.7,11.3,14.1,376,36941620.23958,0.33,38.9,48.3,5802,54.4,0,5996,107.2,99.5,11.3,14.1,376,36641620.25,0.34,38.7,48.4,5535,54.6,0,5763,106.4,99.2,11.3,14.1,381,36941620.26042,0.34,38.8,48.4,5701,54.6,0,5747,106.1,98.4,11.3,14.1,384,37641620.27083,0.33,38.8,48.3,5666,54.5,0,5849,105.4,98.1,11.2,14.1,376,36641620.28125,0.33,38.8,48.4,5651,54.5,0,5771,104.6,97.1,11.2,14.1,376,36741620.29167,0.33,38.8,48.3,5652,54.6,0,5812,104.6,96.8,11.3,14.1,375,36641620.30208,0.33,39,48.4,5750,54.5,0,5930,108.4,100.6,11.3,14.2,377,37041620.3125,0.32,39.1,48.2,5907,54.5,0,5819,107.2,99.3,11.3,14.1,368,36241620.32292,0.33,39,48.3,5852,54.5,0,5857,106.5,98.5,11.2,14.2,381,37341620.33333,0.33,38.8,48.2,5729,54.6,0,5873,108.2,100.3,11.2,14,379,36841620.34375,0.33,39.1,48.3,5959,54.6,0,5898,107.6,99.1,11.2,14,381,37541620.35417,0.34,39,48.4,5983,54.6,0,5819,107.3,99.1,11.3,14,396,38841620.36458,0.34,39,48.3,6069,54.6,0,5804,106.7,98.4,11.4,14.2,397,39041620.375,0.34,39.3,48.4,6175,54.6,0,5822,106.1,97.4,11.2,14.1,403,39341620.38542,0.34,39.1,48.5,6140,54.6,0,5816,105.4,96.8,11.3,14.1,415,40441620.39583,0.34,38.9,48.4,5998,54.6,0,5752,109,100.6,11.2,13.9,413,40141620.40625,0.35,39.1,48.4,6182,54.6,0,5792,108.6,99.7,11.2,14.1,420,40941620.41667,0.35,39,48.4,6189,54.6,0,5920,108.1,99.3,11.2,14,429,41741620.42708,0.35,39.3,48.3,6512,54.7,0,5879,106.7,98,11.2,14.1,434,42041620.4375,0.35,38.9,48.5,6123,54.6,0,5831,107.4,98.2,11.3,14,440,42741620.44792,0.35,38.7,48.4,6066,54.6,0,5873,110.9,102.3,11.3,14.1,440,42641620.45833,0.35,38.9,48.4,6280,54.5,0,5883,110.3,101.9,11.2,14.1,437,42341620.46875,0.34,39,48.3,6317,54.5,0,5804,109.1,100,11.3,14.1,431,41841620.47917,0.35,39.1,48.5,6419,54.6,0,5734,108.3,98.8,11.3,14,444,43041620.48958,0.36,38.9,48.5,6212,54.6,0,5810,107.7,98.9,11.3,14.1,450,43541620.5,0.36,38.7,48.5,6123,54.6,0,5827,107.3,98.8,11.3,14,452,44041620.51042,0.35,38.8,48.5,6076,54.5,0,5729,106.5,98.1,11.2,14.2,442,42841620.52083,0.35,38.8,48.5,6220,54.5,0,5819,106.1,97.2,11.2,14.1,443,43041620.53125,0.35,39,48.4,6309,54.5,0,5794,110,101.4,11.1,13.9,433,42141620.54167,0.35,39,48.5,6329,54.5,0,5867,109.3,100.4,11.2,14.1,443,42941620.55208,0.35,39,48.5,6377,54.7,0,5906,109.3,100.3,11.2,14,451,43741620.5625,0.36,39,48.5,6403,54.6,0,5816,109.9,100.5,11.3,14,459,44641620.57292,0.36,38.9,48.5,6309,54.5,0,5789,109.6,100.6,11.2,14.1,462,44741620.58333,0.36,38.8,48.5,6248,54.5,0,5801,108.9,100,11.2,13.9,458,44341620.59375,0.36,39,48.5,6388,54.3,0,5791,109,99.8,11.3,14.1,461,44641620.60417,0.36,38.8,48.5,6245,54.7,0,5827,109.3,100.5,11.2,14.1,463,44941620.61458,0.36,38.8,48.5,6200,54.6,0,5850,109,100.4,11.3,14.1,453,44041620.625,0.35,38.8,48.5,6235,54.5,0,5909,109.1,100.3,11.3,14.1,451,43741620.63542,0.35,38.8,48.5,6203,54.5,0,5967,109,100.2,11.3,14.1,451,43641620.64583,0.35,38.8,48.5,6281,54.6,0,5844,108.4,99.5,11.2,14,449,43541620.65625,0.35,39,48.6,6356,54.5,0,5797,108.4,99.1,11.3,14,459,44441620.66667,0.35,39,48.5,6316,54.6,0,5759,108.4,99.2,11.2,14,447,43341620.67708,0.36,38.9,48.6,6353,54.5,0,5729,109,99.6,11.3,14.1,470,45441620.6875,0.36,39,48.6,6459,54.6,0,5789,108.9,99.2,11.3,14,478,46241620.69792,0.36,38.9,48.6,6500,54.5,0,5753,109.6,100.2,11.2,14,487,46941620.70833,0.36,38.7,48.4,6400,54.4,0,5750,108.9,99.4,11.2,13.9,476,46041620.71875,0.36,38.7,48.2,6388,54.5,0,5760,108.9,99.5,11.3,14.1,464,44941620.72917,0.35,39,48.3,6620,54.5,0,5810,109,99.3,11.3,14.1,459,44541620.73958,0.35,38.8,48.2,6386,54.5,0,5937,108.7,99.5,11.3,14.1,450,43741620.75,0.36,38.8,48.1,6324,54.5,0,5770,109.6,100.7,11.1,14,447,43441620.76042,0.35,38.7,48.2,6249,54.5,0,5741,108.3,99.6,11.4,14.1,441,42941620.77083,0.35,38.7,48.2,6239,54.3,0,5906,108.8,99.8,11.2,14,433,42141620.78125,0.35,39,48.2,6455,54.6,0,5831,109,99.4,11.2,14,436,42541620.79167,0.35,38.9,48,6363,54.6,0,5757,108.5,99.4,11.2,14,426,41641620.80208,0.34,38.9,48.1,6302,54.3,0,5802,108.7,99.7,11.3,14.1,413,40341620.8125,0.34,38.9,48.2,6209,54.4,0,5782,108.2,99.6,11.2,13.9,417,40741620.82292,0.34,38.9,47.9,6317,54.5,0,5734,108.7,99.7,11.2,13.9,407,39941620.83333,0.34,38.9,48,6268,54.4,0,5902,108.6,99.8,11.2,14,410,40241620.84375,0.34,38.8,47.8,6085,54.7,0,5815,108.8,100.1,11.2,13.9,398,39041620.85417,0.34,38.9,48,6085,54.3,0,5877,107.8,99.6,11.3,14,391,38241620.86458,0.33,38.7,47.8,6039,54.4,0,5790,108.7,100.2,11.3,14.1,384,37641620.875,0.33,38.9,47.9,6131,54.5,0,5715,107.9,99.4,11.3,14.1,386,37841620.88542,0.34,38.9,47.8,6095,54.5,0,5918,108.6,100,11.3,14,390,38441620.89583,0.34,38.8,47.9,5994,54.4,0,5783,108.7,100.2,11.2,14,387,37941620.90625,0.33,38.9,47.8,6205,53.9,0,5971,108.5,99.6,10.5,13.5,383,37541620.91667,0.32,38.9,47.8,6184,53.1,0,6031,108,99.3,10.6,13.4,374,36541620.92708,0.33,38.9,47.8,6235,52.9,0,5915,108.2,99.5,10.7,13.5,382,37341620.9375,0.34,39.1,47.8,6294,56.5,0,6230,108.3,99.6,10.5,13.4,393,39241620.94792,0.34,39,47.7,6315,55.3,0,5984,108.1,98.9,10.6,13.5,384,37941620.95833,0.32,38.8,47.8,6265,52.3,0,6019,108.2,99,10.4,13.3,382,37141620.96875,0.34,38.9,47.8,6089,56.8,0,6001,108.2,99.6,10.5,13.4,388,38241620.97917,0.32,38.9,47.8,6086,54,0,5930,107.5,99.2,10.5,13.4,365,35641620.98958,0.33,38.8,47.6,6153,53.9,0,5923,108.3,99.8,10.5,13.4,369,36241621,0.33,38.8,47.5,5873,55.1,0,5918,108.3,100,10.6,13.4,358,35441621.01042,0.32,39,47.6,6242,52.7,0,5846,107.8,98.9,10.5,13.4,362,35441621.02083,0.34,39.1,47.6,6178,56.8,0,5851,107.7,99.3,11.3,14,371,36941621.03125,0.32,38.9,47.5,6278,53.2,0,5786,107.8,98.7,11.3,14,362,35541621.04167,0.33,38.9,47.5,6042,55.7,0,5929,107.8,99.5,10.5,13.4,358,35441621.05208,0.32,38.9,47.5,6134,54.4,0,5970,108.2,99.4,10.5,13.4,354,34941621.0625,0.32,38.7,47.4,6116,53.7,0,5970,108,99.5,10.5,13.4,354,35541621.07292,0.33,38.8,47.4,5987,55,0,5914,107.9,99.5,10.5,13.5,351,34841621.08333,0.31,38.7,47.4,6007,53.2,0,6053,107.8,99.6,10.7,13.5,342,34241621.09375,0.32,39,47.4,6125,55.6,0,6000,107.9,99.5,10.6,13.4,344,34241621.10417,0.31,38.8,47.4,6175,52.2,0,6124,107.8,99.1,10.3,13.2,346,34041621.11458,0.33,38.9,47.3,6113,55.9,0,5924,108.1,99.4,10.5,13.5,355,35341621.125,0.31,38.9,47.3,6355,52.3,0,5814,108,99,10.9,13.8,342,33641621.13542,0.34,39.3,47.2,6728,56.2,0,5726,107.5,97.2,11.2,13.9,374,37341621.14583,0.32,38.9,47.1,6700,53,0,5749,107.4,97.4,11.2,13.9,375,37041621.15625,0.34,39,47.2,6731,56.1,0,5926,108.4,98.1,10.6,13.5,388,38641621.16667,0.33,38.9,47.2,6682,53.4,0,5944,108.2,98.1,10.5,13.4,383,37641621.17708,0.35,39,47.4,6735,56.6,0,6000,108.2,98.1,10.5,13.4,410,40541621.1875,0.33,38.7,46.9,6532,54.2,0,5906,108.3,98.5,10.6,13.5,368,36441621.19792,0.33,38.8,46.8,6641,54.6,0,6029,107.8,98,10.5,13.4,366,36141621.20833,0.33,38.8,46.8,6494,54.7,0,6080,108.2,99.1,10.5,13.3,352,35041621.21875,0.33,38.9,46.8,6685,53.9,0,5967,109.1,99.2,10.5,13.4,362,35741621.22917,0.32,39.1,46.9,6832,55.3,0,5884,107.7,97.6,10.5,13.5,357,35641621.23958,0.32,38.9,47,6787,52.6,0,6090,112.9,102.7,10.6,13.5,366,35741621.25,0.35,38.8,47,6362,57.6,0,5947,113.4,104.3,11.3,14,376,37741621.26042,0.32,38.7,47.1,6470,52.9,0,5855,113.2,103.5,11.3,14.1,359,35441621.27083,0.33,39,47.1,6548,55.6,0,5996,111.7,102,10.5,13.5,365,36641621.28125,0.31,38.9,46.9,6329,54.3,0,5954,112,102.8,10.6,13.5,333,33141621.29167,0.31,38.7,46.9,6159,52.8,0,5984,113,104.2,10.3,13.3,328,32341621.30208,0.32,38.9,47,6024,55.3,0,5894,112.2,103.8,10.6,13.4,325,32641621.3125,0.31,38.7,47.1,6146,52.8,0,5876,112.4,103.8,10.5,13.3,330,32641621.32292,0.32,39.3,47.2,6370,55.1,0,5955,111,101.9,10.6,13.5,334,33541621.33333,0.31,38.8,47.4,6122,53.1,0,6004,109.6,101,10.5,13.4,346,34041621.34375,0.33,38.9,47.4,5942,56,0,6015,110.4,102.3,10.6,13.5,354,35041621.35417,0.31,38.5,47.4,5694,51.9,0,5820,109.9,102.3,11,13.7,328,32241621.36458,0.33,39.1,47.6,5898,56.9,0,5767,109.8,101.5,11.3,14.1,344,34541621.375,0.31,38.9,47.6,5919,53.1,0,5797,109.5,101.6,11.3,14.1,332,32941621.38542,0.32,39.1,47.7,5840,56.2,0,6082,109.2,101.1,10.5,13.5,338,33541621.39583,0.32,39.3,47.9,6012,55.4,0,5945,109.2,100.7,10.5,13.5,348,34341621.40625,0.31,38.8,47.9,5874,52.7,0,5924,108.9,100.8,10.3,13.2,350,34341621.41667,0.33,39.1,48.1,5960,55.2,0,5890,109.3,101.2,10.5,13.4,377,37041621.42708,0.34,39.1,48.2,5935,55.7,0,6151,108.8,100.5,10.4,13.4,378,37241621.4375,0.33,38.9,48.2,6024,53.3,0,5986,109.8,100.6,10.5,13.6,386,37541621.44792,0.34,39.2,48.2,6296,55.3,0,5935,110,101.1,10.4,13.5,406,39741621.45833,0.34,39.2,48.3,6250,54.8,0,5880,110.2,101.6,11.2,14,408,39841621.46875,0.35,39,48.4,6152,55.8,0,5962,109.7,101.1,11.3,14,431,42041621.47917,0.34,38.9,48.4,6159,54,0,5798,110.4,101.8,11.3,14,423,41041621.48958,0.34,39,48.4,6354,54.1,0,5819,110.6,101.6,11.2,13.9,436,42241621.5,0.36,38.8,48.4,6160,54.8,0,5693,110.7,102,11.3,14,448,43341621.51042,0.36,38.9,48.4,6243,54.9,0,5926,110.7,101.8,11.1,13.9,450,43641621.52083,0.35,39.1,48.5,6487,54.6,0,5909,110.2,100.8,11.3,14.1,459,44441621.53125,0.35,39.1,48.5,6683,54.4,0,5758,110.1,100.4,11.2,14,463,44741621.54167,0.37,39.4,48.7,6776,54.8,0,5890,110.6,100.5,11.3,14,490,47241621.55208,0.38,37.4,48.5,5007,54.7,0,5721,107.8,101.6,11.1,13.9,443,42641621.5625,0.31,38.2,48.6,4403,53.9,0,5685,105.2,100.4,11.2,13.9,297,29041621.57292,0.29,38.9,48.7,4556,53.6,0,5783,105.2,100.1,11.3,14,272,26741621.58333,0.3,39.1,48.7,4560,54.6,0,5789,105.3,100.3,11.3,13.9,272,26941621.59375,0.3,39,48.8,4508,54.9,0,5733,104.6,99.3,11.2,14,275,27241621.60417,0.3,38.8,48.7,4369,54.7,0,5771,105.8,100.9,11.3,14.1,275,27241621.61458,0.29,39,48.9,4605,54.5,0,5744,105,99.9,11.2,14,280,27641621.625,0.3,39,48.8,4631,54.6,0,5678,104.5,99.1,11.2,14,282,27841621.63542,0.3,38.8,48.7,4451,54.4,0,5787,105.4,100.3,11.1,13.9,280,27541621.64583,0.29,38.8,48.9,4369,54.2,0,5790,105,100.1,11.3,14,273,26841621.65625,0.3,39,48.8,4402,54.6,0,5792,104.9,100,11.3,13.9,271,26741621.66667,0.3,38.8,48.9,4294,54.6,0,5704,104.9,100.3,11.3,14,271,26741621.67708,0.29,39,49,4469,54.5,0,5906,103.8,98.8,11.4,14,275,27141621.6875,0.3,39,48.8,4439,54.5,0,5681,104.6,99.7,11.3,14,270,26641621.69792,0.29,38.8,48.8,4371,54.5,0,5775,104.7,100,11.3,14,268,26541621.70833,0.29,38.8,48.7,4328,54.4,0,5771,104,99.8,11.1,14,256,25341621.71875,0.29,38.9,48.6,4241,54.3,0,5756,104.2,99.8,11.1,14,248,24541621.72917,0.28,38.8,48.7,4117,54.3,0,5789,104.5,100.4,11.2