,14,245,24341621.73958,0.28,39,48.7,4266,54.5,0,5764,103.9,99.4,11.2,14.1,245,24341621.75,0.28,38.9,48.7,4103,54.5,0,5853,103.8,99.5,11.2,14,239,23741621.76042,0.29,38.8,48.5,4136,54.4,0,5719,103.9,99.5,11.3,13.9,240,23841621.77083,0.28,38.8,48.8,4040,54.4,0,5834,104.6,100.6,11.1,14,240,23741621.78125,0.28,38.7,48.7,4000,54.5,0,5762,104,99.8,11.2,14,236,23441621.79167,0.28,39,48.7,4189,54.5,0,5921,103.9,99.4,11.2,14,235,23341621.80208,0.28,38.8,48.6,3947,54.4,0,5737,104,100,11.3,14,227,22441621.8125,0.28,38.7,48.6,3967,54.7,0,6092,103.7,99.8,10.5,13.3,230,22841621.82292,0.28,39,48.4,3944,55.7,0,6188,104.1,100.1,10.5,13.5,221,22141621.83333,0.27,38.7,48.4,3966,53.3,0,5984,104.3,100.2,10.4,13.4,220,21741621.84375,0.28,38.8,48.3,4010,54.3,0,6014,104.4,100.1,10.5,13.4,220,21941621.85417,0.27,39.1,48.4,4102,55.2,0,5919,103.7,99.6,10.6,13.5,217,21641621.86458,0.27,38.5,48.3,3951,52.9,0,5993,104.4,100.3,10.4,13.3,219,21641621.875,0.29,39.2,48.4,3914,56.5,0,5849,104.4,100.6,10.5,13.4,216,21741621.88542,0.27,38.9,48.4,4013,54.3,0,5952,103.9,99.8,10.5,13.4,216,21341621.89583,0.27,38.9,48.5,4102,53.5,0,6017,103.6,99.2,10.6,13.5,219,21641621.90625,0.29,39.3,48.4,3997,56.3,0,5878,103.4,99.2,10.5,13.5,217,21641621.91667,0.27,39,48.5,4022,54.7,0,5880,104,100,10.5,13.4,216,21341621.92708,0.27,38.6,48.4,3914,53.1,0,5964,103.9,100.1,10.6,13.5,216,21441621.9375,0.28,39.2,48.5,3921,56.5,0,5959,104.2,100.2,10.4,13.4,215,21441621.94792,0.26,38.7,48.4,4008,53.6,0,5936,103.9,99.9,10.6,13.4,212,20841621.95833,0.27,38.8,48.3,3950,54,0,5985,104,100,10.6,13.5,213,21041621.96875,0.27,39.1,48.3,3980,55.8,0,5974,103.8,99.8,10.5,13.5,211,20941621.97917,0.26,38.6,48.3,3969,52.7,0,5951,103.9,100,10.4,13.3,211,20741621.98958,0.27,39.1,48.1,4109,55.5,0,5924,103.3,99.2,10.6,13.4,210,21041622,0.27,39,48.2,4045,54.8,0,5960,103.9,99.8,10.5,13.4,209,20741622.01042,0.26,38.6,48.2,3929,53.2,0,5921,103.9,100,10.6,13.4,208,20541622.02083,0.28,39.3,48.1,3980,56.6,0,6023,103.4,99.4,10.7,13.5,206,20641622.03125,0.26,38.8,48.1,3959,53.9,0,6226,103.9,99.9,10.5,13.5,202,19741622.04167,0.26,38.8,48.1,3969,54,0,5879,103.3,99.4,10.5,13.3,205,20241622.05208,0.27,39.1,48.1,3932,55.9,0,5865,103.6,99.6,10.4,13.4,202,20041622.0625,0.25,38.9,48.1,4071,52.9,0,6074,103,98.8,10.4,13.4,202,19641622.07292,0.27,39,48.1,3917,54.9,0,5961,103.4,99.3,10.6,13.5,204,20241622.08333,0.27,39.1,48,4019,55.3,0,5899,103.5,99.6,10.6,13.5,201,19841622.09375,0.26,38.7,48.1,3929,52.9,0,5992,103.9,100.1,10.4,13.3,200,19541622.10417,0.28,39.2,48.1,3896,56.2,0,6110,104.1,100.2,10.5,13.5,202,20141622.11458,0.26,38.8,48,3896,54.6,0,6008,104.1,100.1,10.6,13.4,199,19441622.125,0.26,38.8,48,3988,53.4,0,5829,103.7,99.7,10.5,13.4,200,19541622.13542,0.28,39.2,47.9,3940,56.1,0,5909,103.4,99.5,10.5,13.5,200,19841622.14583,0.26,38.7,48,4004,53.3,0,5921,103.5,99.5,10.5,13.4,200,19441622.15625,0.27,38.8,47.9,4008,54.3,0,6044,103.4,99.4,10.6,13.4,202,19941622.16667,0.28,38.9,47.9,3843,55.7,0,6070,103.2,99.2,10.6,13.3,200,19741622.17708,0.26,38.8,48,3914,53.2,0,5970,103.4,99.5,10.5,13.3,198,19241622.1875,0.27,39,48,4071,54.5,0,6103,103.9,100,10.6,13.4,202,20041622.19792,0.26,39,48,3997,55.1,0,6049,103.6,99.7,10.5,13.5,200,19741622.20833,0.25,38.8,48,4046,53.1,0,5954,102.9,99,10.3,13.3,200,19541622.21875,0.27,39.3,48.1,4079,55.7,0,5993,103.6,99.5,10.6,13.4,204,20341622.22917,0.27,38.9,48,3959,54.5,0,5951,103.6,99.7,10.5,13.4,202,19841622.23958,0.26,38.8,48.2,3966,53.4,0,5921,103.9,99.9,10.6,13.5,204,20041622.25,0.27,38.9,48,3876,55.4,0,6023,104.2,100.5,10.5,13.5,203,20241622.26042,0.27,39.2,48.2,4069,55.1,0,6076,103.4,99.2,10.5,13.4,207,20541622.27083,0.26,38.8,48.1,4104,53.2,0,6056,102.7,98.4,10.5,13.3,206,20241622.28125,0.28,39.2,48.1,3982,56.1,0,5847,103.4,99.2,10.6,13.4,205,20441622.29167,0.26,39,48.1,4054,54.5,0,5924,103.4,99.1,10.6,13.4,205,20241622.30208,0.26,38.7,48.3,3891,53.4,0,5873,103.7,99.9,10.6,13.4,208,20441622.3125,0.28,39.2,48,4041,56.5,0,6105,103.8,99.7,10.5,13.5,207,20741622.32292,0.26,39,48.1,4133,53.9,0,5896,102.5,98.2,10.6,13.4,204,20141622.33333,0.26,38.8,48.2,4001,53.7,0,5910,102,98.2,10.5,13.4,210,20641622.34375,0.28,39.4,48.2,4124,56.4,0,5985,102.3,98.1,10.5,13.4,210,21041622.35417,0.26,38.8,48.1,4132,53.2,0,5894,101.7,97.5,10.4,13.4,211,20741622.36458,0.27,39.1,48.2,4252,54.2,0,5857,101.5,97,10.6,13.5,214,21241622.375,0.28,39.2,48.2,4079,55.8,0,5908,102.2,98.1,10.6,13.4,212,21141622.38542,0.26,38.8,48.3,4091,53,0,5948,102.1,97.8,10.3,13.3,212,20941622.39583,0.27,38.8,48.3,3991,54.6,0,5914,102.4,98.5,10.5,13.3,213,21241622.40625,0.27,39.1,48.3,4015,55.3,0,5876,102,97.7,10.5,13.4,213,21241622.41667,0.26,38.8,48.3,4112,53.4,0,5931,102,97.8,10.6,13.4,215,21341622.42708,0.27,39.3,48.5,4196,54.8,0,6065,101.7,97.2,10.5,13.3,220,21941622.4375,0.27,39.4,48.5,4291,54.7,0,5965,101.6,96.9,10.6,13.4,223,22141622.44792,0.27,38.8,48.5,4050,53.8,0,5867,102.5,98.3,10.6,13.5,228,22541622.45833,0.29,39.2,48.5,4068,56.4,0,5955,102,98,10.6,13.5,231,23041622.46875,0.27,38.8,48.6,4169,53.7,0,5985,102.2,97.8,10.5,13.5,234,23141622.47917,0.29,39,48.5,4120,55.6,0,6027,102.3,98.1,10.6,13.5,234,23441622.48958,0.27,38.8,48.5,4076,53.5,0,5948,102,98,10.5,13.4,227,22441622.5,0.29,38.9,48.7,4019,55.3,0,5924,102.1,97.9,10.3,13.3,235,23441622.51042,0.28,38.8,48.5,4008,53.8,0,6022,102,98,10.5,13.4,226,22341622.52083,0.28,39,48.6,4001,55.3,0,5896,102.1,98.2,10.5,13.3,225,22541622.53125,0.27,39,48.6,4162,53.6,0,6037,101.5,97.1,10.5,13.3,225,22341622.54167,0.28,39,48.4,4023,55.1,0,5869,102.1,97.9,10.5,13.4,224,22441622.55208,0.27,38.7,48.3,4004,53.7,0,5933,102,97.7,10.5,13.3,220,21841622.5625,0.28,38.9,48.4,3971,55,0,5940,102.4,98.4,10.6,13.4,222,22141622.57292,0.27,38.8,48.3,4060,54,0,6021,101.9,97.6,10.5,13.3,220,21841622.58333,0.28,39.4,48.4,4109,56.3,0,5834,102,97.5,11.2,13.9,217,21741622.59375,0.27,38.9,48.3,4102,54,0,5910,101.6,97.3,10.6,13.5,219,21741622.60417,0.27,38.9,48.2,4068,54.4,0,6001,102.1,97.8,10.5,13.5,215,21341622.61458,0.27,38.8,48.2,4088,54.4,0,5954,102,98.1,10.5,13.5,216,21441622.625,0.27,38.9,48.2,4109,53.9,0,6117,102.5,98.2,10.5,13.4,215,21241622.63542,0.27,39,48.2,4084,54.6,0,5849,102.3,98,10.5,13.5,215,21441622.64583,0.27,38.7,48.3,4026,53.9,0,5958,102.4,98.4,10.5,13.4,215,21341622.65625,0.28,38.9,48.3,4008,54.7,0,5902,102.4,98.4,10.4,13.4,217,21641622.66667,0.27,38.8,48.3,4038,53.8,0,5955,102.1,98,10.5,13.5,215,21341622.67708,0.27,39,48.3,4018,54.8,0,5985,102.4,98.1,10.6,13.6,216,21541622.6875,0.26,38.8,48.3,4049,53.7,0,5955,102.3,98.1,10.5,13.5,215,21241622.69792,0.27,39.1,48.2,4133,54.8,0,5891,101.9,97.6,10.6,13.4,214,21341622.70833,0.27,38.7,48.2,3929,53.6,0,6112,102.4,98.3,10.5,13.4,213,21041622.71875,0.27,39.1,48.3,4102,54.7,0,6015,102.5,98.3,10.6,13.4,213,21241622.72917,0.26,38.9,48.3,4066,53.7,0,5872,102.4,97.9,10.8,13.6,213,21041622.73958,0.28,39.2,48.3,4082,55.7,0,5928,101.9,97.8,11.2,14.1,214,21541622.75,0.28,39.1,48.3,4034,54.7,0,5843,101.9,97.6,11.2,14,217,21641622.76042,0.27,38.9,48.2,4112,54.1,0,5780,101.5,97.2,11.2,14,216,21441622.77083,0.27,38.9,48.3,4056,54.2,0,5767,102.1,98,11.3,14.1,215,21341622.78125,0.27,38.8,48.3,3977,54.5,0,5762,102.5,98.5,11.2,13.9,215,21341622.79167,0.27,39,48.3,4011,54.6,0,5819,102.1,97.9,11.2,14,215,21341622.80208,0.27,39,48.4,4032,54.5,0,5760,102.5,98.4,11.3,13.9,215,21441622.8125,0.27,39,48.3,4056,54.4,0,5940,102,98,11.3,14,216,21441622.82292,0.28,38.8,48.2,3974,54.4,0,5759,102.2,98.2,11.3,14.1,215,21441622.83333,0.27,38.6,48.3,3891,54.5,0,5985,102.5,98.7,11.3,14,215,21441622.84375,0.27,39,48.4,4015,54.6,0,5699,102.3,98.3,11.2,14,216,21441622.85417,0.27,39,48.3,4041,54.5,0,5741,101.9,97.8,11.3,13.8,216,21541622.86458,0.27,38.9,48.2,4109,54.5,0,5721,101.9,97.9,11.2,14,216,21441622.875,0.27,39,48.4,4087,54.5,0,5677,102.1,97.8,11.2,13.9,218,21741622.88542,0.28,38.9,48.2,4027,54.5,0,5742,102.4,98.4,11.2,13.8,219,21841622.89583,0.28,38.8,48.3,3936,54.4,0,5745,102.7,98.8,11.3,14.1,219,21841622.90625,0.28,39,48.2,4097,54.5,0,5743,102.4,98.1,11.2,13.9,218,21741622.91667,0.27,38.9,48.3,4064,54.5,0,5802,101.6,97.4,11.2,13.9,219,21741622.92708,0.27,38.8,48.2,4004,54.5,0,5726,101.8,97.9,11.2,14.1,217,21541622.9375,0.27,38.6,48.2,3936,54.4,0,5759,102.4,98.5,11.2,14,217,21641622.94792,0.27,38.8,48.1,4042,54.5,0,5679,102,97.9,11.3,13.9,215,21441622.95833,0.27,38.9,48.1,4038,54.5,0,5761,101.9,97.8,11.2,14,213,21241622.96875,0.27,38.9,48.1,4042,54.5,0,5693,101.9,97.8,11.2,13.8,213,21241622.97917,0.27,38.8,48.1,4023,54.5,0,5685,102.1,97.9,11.2,14,210,20841622.98958,0.27,38.8,48,3986,54.3,0,5804,102,98,11.2,14,206,20341623,0.26,38.9,48.1,4011,54.4,0,5795,101.5,97.6,11.2,14.1,204,20141623.01042,0.27,38.8,48,3917,54.5,0,5862,102.7,98.7,11.2,13.9,202,19941623.02083,0.27,39,48.1,3911,54.5,0,5681,101.6,97.5,11.3,13.9,201,19841623.03125,0.27,38.8,47.9,3899,54.5,0,5711,102.4,98.4,11.3,13.9,199,19541623.04167,0.26,39,48.1,3974,54.5,0,5800,101.7,97.8,11.3,14,199,19441623.05208,0.26,38.9,47.9,3967,54.5,0,5759,102.6,98.4,11.2,13.9,198,19441623.0625,0.27,38.9,48,3885,54.5,0,5924,102,98,11.2,13.8,198,19441623.07292,0.27,38.8,47.9,3891,54.5,0,5775,102,98,11.3,14,198,19541623.08333,0.27,38.9,48,3902,54.4,0,5792,102.6,98.6,11.3,13.9,198,19441623.09375,0.26,39,47.9,4048,54.6,0,5747,101.9,98.1,11.2,14,198,19541623.10417,0.26,39.1,47.9,4088,54.5,0,5771,101.9,97.8,11.2,14,198,19441623.11458,0.27,39,47.9,3988,54.6,0,5777,102,97.6,11.2,14,198,19441623.125,0.26,39,47.9,4068,54.5,0,5779,101.9,97.9,11.2,14,198,19441623.13542,0.27,38.9,48,3884,54.5,0,5725,102.3,98.5,11.2,14.1,199,19641623.14583,0.26,38.9,48,3953,54.5,0,5729,102.3,98.6,11.2,13.9,199,19741623.15625,0.27,39,47.9,3974,54.6,0,5827,102.4,98.5,11.2,13.9,200,19741623.16667,0.26,38.9,47.9,3965,54.5,0,5714,101.8,97.8,11.2,14,199,19641623.17708,0.27,38.8,47.9,3876,54.5,0,5864,102.3,98.5,11.2,13.9,198,19541623.1875,0.27,38.9,48,3917,54.5,0,5774,102.1,98.3,11.2,13.9,199,19541623.19792,0.27,38.9,47.9,3877,54.6,0,5729,101.9,98,11.3,13.9,198,19341623.20833,0.27,38.9,48,3833,54.5,0,5744,102.5,98.8,11.2,13.9,198,19441623.21875,0.26,38.9,47.8,4004,54.5,0,5702,101.6,97.7,11.1,13.9,198,19441623.22917,0.27,38.9,47.8,3985,54.4,0,5718,102.2,98.1,11.3,13.9,198,19541623.23958,0.27,39.1,48,4019,54.5,0,5778,101.9,97.9,11.3,14,199,19541623.25,0.27,38.9,47.9,3908,54.6,0,5789,102.2,98.2,11.3,14,199,19641623.26042,0.26,39.1,48,4027,54.6,0,5771,101.6,97.7,11.1,13.9,200,19741623.27083,0.27,38.9,48,3911,54.5,0,6004,102.6,98.5,11.2,14,200,19841623.28125,0.27,39,47.9,4007,54.6,0,5753,102.3,98.4,11.3,13.9,201,19941623.29167,0.27,39.2,48.1,4069,54.6,0,5784,101.4,96.7,11.2,14,203,20141623.30208,0.26,39.1,48.1,4076,54.5,0,5756,102.3,97.9,11.2,14,205,20241623.3125,0.26,39,48.2,4041,54.5,0,5702,102.7,99.1,11.2,13.9,207,20441623.32292,0.27,38.9,48.1,3932,54.6,0,5744,102,97.8,11.2,13.9,208,20641623.33333,0.27,38.9,48.2,4049,54.6,0,5744,105.8,102.5,11.2,14,211,20941623.34375,0.27,38.9,48.1,4064,54.5,0,5842,106.8,102.5,11.2,13.9,210,20841623.35417,0.27,39,48.2,4128,54.5,0,5881,106.2,102,11.1,14,212,21141623.36458,0.27,38.9,48.1,4087,54.5,0,5741,106,102,11.3,13.9,211,20941623.375,0.27,39.1,48.2,4166,54.6,0,5745,106.4,102,11.2,14,212,21041623.38542,0.28,38.9,48.2,3951,54.8,0,5939,106.6,102.6,11.1,13.9,213,21141623.39583,0.27,38.8,48.1,4037,54.7,0,5828,105.9,101.6,11.1,13.8,212,21141623.40625,0.27,39.1,48.4,4087,54.7,0,5771,106.2,102,11.1,14,215,21341623.41667,0.27,39.1,48.3,4120,54.8,0,5685,105.7,101.4,11.1,13.9,218,21841623.42708,0.27,39.3,48.3,4316,54.9,0,5745,105.8,101.1,11.3,14,221,22141623.4375,0.28,39.1,48.4,4268,54.7,0,5726,106,101,11.3,14.1,234,23441623.44792,0.28,39.2,48.3,4462,54.4,0,5850,105.6,100.4,11.2,13.9,241,24141623.45833,0.29,39,48.4,4478,54.5,0,5714,106.4,101.5,11.2,13.9,252,25141623.46875,0.29,39.1,48.4,4469,54.8,0,5812,105.5,100.6,11.1,13.9,255,25341623.47917,0.29,38.8,48.6,4339,54.6,0,5766,105.6,101,11.1,14,258,25641623.48958,0.29,38.9,48.8,4402,54.5,0,5717,105.6,100.6,11.2,13.9,267,26541623.5,0.3,38.9,48.6,4400,54.5,0,5782,105.7,100.9,11.2,13.9,264,26141623.51042,0.29,39,48.7,4566,54.4,0,5776,106.1,101,11.2,14.1,269,26741623.52083,0.3,38.8,48.8,4369,54.6,0,5810,105.8,101.1,11.2,13.9,271,26841623.53125,0.3,39,48.9,4500,54.6,0,5836,105.7,100.6,11.2,14,279,27541623.54167,0.3,39.1,48.9,4628,54.6,0,5879,105.9,100.6,11.3,13.9,282,27941623.55208,0.3,39,48.8,4629,54.7,0,5756,105.8,100.4,11.1,13.9,287,28341623.5625,0.3,39,48.9,4601,54.6,0,5868,106,100.7,11.2,13.9,291,28741623.57292,0.3,38.8,49,4567,54.3,0,5737,105.9,100.7,11.3,14.1,293,28541623.58333,0.31,38.8,49,4493,54.5,0,5803,106.2,101.1,11.2,14,298,28941623.59375,0.3,39.3,49.1,4833,54.7,0,5778,105.7,100.2,11.3,13.9,300,29541623.60417,0.3,39,49.1,4685,54.7,0,5857,105.5,99.9,11.3,14,297,29241623.61458,0.31,38.9,49.1,4609,54.5,0,5850,106,100.6,11.1,13.8,303,29841623.625,0.31,38.7,49.2,4504,54.4,0,5695,106.2,101.4,11.2,13.9,304,29641623.63542,0.31,38.8,49.1,4554,54.5,0,5969,106.1,101.2,11.2,14,308,30041623.64583,0.31,38.9,49.2,4496,54.5,0,5756,105.5,100.5,11.2,14,298,29441623.65625,0.3,38.9,49.1,4523,54.5,0,5740,105.5,100.6,11.1,13.8,295,28941623.66667,0.31,38.7,49.2,4307,54.4,0,5801,105.8,101,11.2,14,293,28641623.67708,0.3,38.9,49,4534,54.4,0,5852,105.3,100.3,11.3,14,291,28441623.6875,0.3,38.7,49.2,4304,54.3,0,5713,105.7,101.1,11.2,13.9,283,27741623.69792,0.29,39,49.1,4488,54.2,0,5711,105,100.1,11.1,13.8,275,27241623.70833,0.29,39,49,4356,54.2,0,5764,104.8,100,11.2,13.9,270,26641623.71875,0.29,38.8,48.9,4238,54.4,0,5708,105.2,100.7,11.2,14,261,25841623.72917,0.29,38.9,49,4206,54.5,0,5729,104.9,100.5,11.2,14,257,25441623.73958,0.29,38.9,48.8,4237,54.4,0,5796,104.8,100.1,11.3,14,253,25141623.75,0.28,38.8,48.6,4163,54.4,0,5684,105.1,100.6,11.1,13.9,243,24141623.76042,0.28,38.9,48.6,4191,54.4,0,5669,104.6,99.9,11.1,13.9,242,24041623.77083,0.28,39,48.7,4151,54.4,0,5674,104.6,100.3,11.2,13.9,239,23741623.78125,0.28,38.9,48.6,4142,54.4,0,5714,104.5,100.1,11.2,13.8,235,23441623.79167,0.28,39,48.6,4151,54.4,0,5741,104.1,99.9,11.4,14.1,231,23041623.80208,0.28,38.8,48.5,4097,54.5,0,5894,104.7,100.6,11.2,14,232,23141623.8125,0.28,38.9,48.5,4056,54.5,0,5807,104.6,100.3,11.1,13.9,229,22741623.82292,0.28,39,48.5,4117,54.5,0,5804,104.5,100.2,11.2,13.9,228,22741623.83333,0.28,38.9,48.5,4019,54.4,0,5693,104.9,100.6,11.2,13.9,224,22241623.84375,0.28,38.9,48.4,4112,54.5,0,5802,104.1,100,11.1,13.8,223,22241623.85417,0.28,38.8,48.5,3987,54.5,0,5745,104.5,100.5,11.2,13.8,225,22341623.86458,0.28,39,48.3,4117,54.4,0,5685,104.3,100.2,11.2,13.9,224,22341623.875,0.28,38.8,48.4,3988,54.1,0,5888,104.9,100.8,10.4,13.3,223,22141623.88542,0.28,38.8,48.3,4002,54.4,0,5714,104.9,100.7,11.4,14.1,219,21841623.89583,0.27,38.7,48.4,3940,54.2,0,5996,104.6,100.8,10.6,13.5,217,21441623.90625,0.27,38.7,48.3,3922,54.1,0,6014,104.5,100.6,10.5,13.3,215,21241623.91667,0.27,38.6,48.4,3869,53.3,0,5861,104.6,100.7,10.5,13.3,215,21241623.92708,0.28,39.2,48.3,3980,56.4,0,6003,104.7,100.8,10.4,13.3,214,21441623.9375,0.27,38.8,48.3,3954,54.5,0,5853,104.1,100.1,10.6,13.4,212,20941623.94792,0.26,38.7,48.1,4081,53.1,0,5864,104.4,100.2,10.5,13.4,212,20841623.95833,0.28,39.2,48.2,4008,56.3,0,5849,103.6,99.5,10.5,13.4,209,20941623.96875,0.27,38.6,48.1,3786,54.2,0,5733,104.9,101.2,11.3,13.8,206,20341623.97917,0.27,38.8,48.1,3944,54.7,0,5669,103.9,99.9,11.3,14.1,207,20541623.98958,0.26,38.7,48,3975,53.3,0,5853,104.1,100.2,10.5,13.3,201,19641624,0.26,38.9,48.1,4061,53.3,0,6029,103.6,99.3,10.5,13.4,203,19941624.01042,0.28,39.1,48,3969,55.8,0,5946,103.7,99.6,10.5,13.5,204,20241624.02083,0.26,38.8,48,4076,53.6,0,5918,104.2,100.1,10.5,13.5,201,19641624.03125,0.27,38.9,48,3902,55.1,0,5866,103.7,99.7,10.5,13.5,202,20141624.04167,0.26,39.1,48,4013,54.8,0,5930,103.7,99.6,10.5,13.4,198,19341624.05208,0.26,38.5,47.9,3884,53.1,0,5939,104.5,100.7,10.4,13.3,196,19141624.0625,0.27,39,47.9,3865,55.5,0,5993,104.3,100.3,10.5,13.4,195,19241624.07292,0.24,40.8,47.9,5927,52.3,0,5879,106.9,98.7,10.5,13.4,216,21541624.08333,0.3,38.5,48,4034,56.7,0,5852,105.3,101.4,10.5,13.5,240,24141624.09375,0.27,38.6,47.9,4004,54.6,0,5804,109.5,105.3,11.4,14.1,212,21041624.10417,0.27,38.5,47.9,3868,54.4,0,5880,110,105.9,11.3,14,209,20841624.11458,0.26,38.7,48,3947,54.3,0,6135,109.5,105.3,10.5,13.5,202,19841624.125,0.26,38.6,48.1,3971,52.7,0,5972,109.3,105.1,10.4,13.3,203,19841624.13542,0.27,39.3,48.1,4102,55.6,0,5914,109.1,105,10.6,13.4,205,20341624.14583,0.26,38.5,47.9,3820,52.9,0,6014,109.9,106,10.6,13.3,197,19241624.15625,0.27,39.1,47.9,3936,56.1,0,5898,108.7,104.7,10.6,13.3,199,19741624.16667,0.25,38.9,48,4026,53.4,0,6086,108.2,104.2,10.6,13.5,197,19241624.17708,0.28,39,47.8,3925,56.3,0,6000,108.4,104.4,10.5,13.4,200,19841624.1875,0.26,39,48.1,3950,54.7,0,5837,108.8,104.7,11.4,14,199,19641624.19792,0.26,38.7,47.8,3921,54.2,0,5692,106.5,102.6,11.2,14,199,19541624.20833,0.26,38.9,47.9,3872,54.5,0,5864,106.7,102.9,10.5,13.3,193,18841624.21875,0.25,38.6,48,3868,52.6,0,5853,107,103.2,10.4,13.3,193,18741624.22917,0.27,38.9,47.8,3865,55.6,0,5797,106.2,102,10.6,13.4,194,19141624.23958,0.25,38.8,47.9,3886,52.7,0,6066,105,101.3,10.6,13.4,189,18241624.25,0.27,39.2,48,3929,55.3,0,5936,105.9,102,10.6,13.3,192,18841624.26042,0.25,38.8,48.1,3926,53.1,0,5954,106.2,102.5,10.4,13.3,195,19041624.27083,0.27,39.1,48.1,3861,54.9,0,5959,106.9,103,10.6,13.4,197,19241624.28125,0.26,38.8,48,3896,53.8,0,6152,106.5,102.1,10.5,13.4,197,19441624.29167,0.27,39.1,48.2,3846,55.9,0,5705,107.1,103.4,11.3,14,198,19641624.30208,0.26,38.6,48.1,3813,53.4,0,5744,106.6,102.7,11.3,14,199,19541624.3125,0.26,39,48.2,3892,55,0,5940,106.5,102.5,10.6,13.5,199,19641624.32292,0.25,38.7,48.2,3951,52.7,0,5844,105.2,101.1,10.5,13.5,200,19541624.33333,0.27,39.1,48.2,3967,55.7,0,5944,103.8,99.8,10.6,13.4,203,20141624.34375,0.25,38.7,48.3,3937,52.4,0,5875,103.3,99.2,10.5,13.3,202,19741624.35417,0.27,39.3,48.2,4026,56.1,0,5896,103.7,99.7,10.5,13.5,205,20441624.36458,0.26,38.8,48.4,3862,53.5,0,5951,104.6,100.9,10.6,13.4,207,20341624.375,0.27,39.1,48.2,4011,55.3,0,5880,103.9,99.7,10.5,13.3,208,20741624.38542,0.27,39.2,48.3,4053,55.7,0,5977,104.4,100.2,11.3,14.1,209,20841624.39583,0.27,39.2,48.6,4125,54.4,0,5842,103.9,99.6,11.3,14,215,21341624.40625,0.26,39.2,48.3,4251,53.5,0,5789,102.7,98.2,11.2,14,215,21241624.41667,0.27,39.2,48.6,4187,53.7,0,5923,104,99.3,10.4,13.3,220,21841624.42708,0.28,39.3,48.6,4223,55.4,0,5879,103.6,99.3,10.6,13.5,230,23041624.4375,0.28,39.1,48.6,4267,54.8,0,5880,103.5,99.1,10.6,13.4,238,23541624.44792,0.28,38.9,48.5,4284,53.7,0,5915,103.6,99,10.5,13.4,238,23641624.45833,0.29,39.1,48.6,4301,56,0,5849,104.1,99.5,10.5,13.3,248,24841624.46875,0.28,38.9,48.7,4407,53.5,0,5909,104.2,99.5,10.3,13.2,255,25241624.47917,0.29,39.1,48.9,4447,54.9,0,6002,104.2,99.3,10.5,13.5,268,26541624.48958,0.28,39,48.8,4559,53.8,0,5962,104.1,98.8,10.5,13.4,263,25941624.5,0.3,39.2,48.9,4532,56.6,0,5696,104.4,99.8,11.3,14.1,276,27841624.51042,0.3,38.9,48.8,4508,55.1,0,5759,104.4,99.4,11.2,13.9,286,28341624.52083,0.29,38.8,48.8,4563,54,0,5706,104.9,100,11.2,13.9,283,27841624.53125,0.3,39,49,4625,54.1,0,5759,104,98.8,11.3,13.9,288,28341624.54167,0.3,39.1,48.9,4769,54.7,0,5721,103.8,98.5,11.2,13.9,294,28941624.55208,0.31,39.1,48.9,4860,54.8,0,5865,104.1,98.2,11.3,14.1,307,30241624.5625,0.32,39.3,49.1,5168,54.7,0,5749,112.4,106.1,11.3,14.1,342,33741624.57292,0.33,38.9,49.2,4900,54.9,0,5733,104.8,99,11.3,13.9,346,33741624.58333,0.32,39.2,49.3,5186,54.7,0,5710,104.3,97.8,11.3,13.9,356,34741624.59375,0.32,39,49.3,5167,54.4,0,5804,104.6,98.2,11.3,14,362,35241624.60417,0.33,38.6,48.9,4868,54.4,0,5846,105.6,99.9,11.2,13.9,347,33641624.61458,0.32,38.8,49.2,4915,54.4,0,5810,104.9,99.2,11.2,14,340,33241624.625,0.33,39,49.4,4916,54.8,0,5669,104.6,98.8,11.2,14.1,352,34341624.63542,0.33,39.2,49.4,5137,54.8,0,5799,107.7,101.2,11.2,13.9,365,35541624.64583,0.33,38.7,49.6,4898,54.6,0,5688,108.2,102.2,11.3,14.1,368,35641624.65625,0.32,39,49.6,4908,54.3,0,5759,107.7,101.7,11.2,13.9,359,34941624.66667,0.32,38.7,49.6,4790,54.3,0,5960,108.5,102.9,11.3,13.9,355,34441624.67708,0.32,39,49.5,4853,54.5,0,5738,107.7,102.2,11.3,13.9,346,33741624.6875,0.31,38.8,49.4,4691,54.5,0,5822,107.3,102,11.2,13.9,330,32141624.69792,0.31,38.9,49.4,4721,54.4,0,5790,107.1,101.8,11.2,13.9,321,31241624.70833,0.31,38.6,49.2,4435,54.4,0,5822,107.6,102.7,11.2,13.9,307,29741624.71875,0.3,38.9,49.2,4580,54.3,0,5909,106.9,101.9,11.2,13.9,302,29541624.72917,0.3,38.7,49.2,4353,54.3,0,5849,107.3,102.7,11.2,14,287,28141624.73958,0.3,39,49.1,4465,54.4,0,5702,106.6,101.7,11.3,14.1,280,27541624.75,0.29,38.8,49,4319,54.3,0,5720,106.6,101.8,11.2,14,271,26641624.76042,0.29,38.9,49,4249,54.3,0,5819,106.4,101.6,11.2,14,265,26241624.77083,0.29,38.8,49,4221,54.4,0,5684,106.6,102.1,11.3,13.8,262,25841624.78125,0.29,38.9,48.7,4292,54.5,0,5638,106.7,102.1,11.2,13.9,255,25241624.79167,0.29,39.2,48.9,4451,54.4,0,5722,105.8,100.8,11.3,13.9,261,25941624.80208,0.29,38.7,48.9,4253,54.4,0,5960,106.3,101.9,11.3,14,262,25941624.8125,0.3,39,48.9,4328,54.6,0,5789,106.2,101.6,11.3,14,269,26541624.82292,0.29,39,49,4339,54.6,0,5714,106.2,101.6,11.3,13.9,266,26341624.83333,0.29,38.9,48.8,4368,54.5,0,5936,106,101.2,11.3,13.9,262,25941624.84375,0.29,38.8,48.8,4206,54.4,0,5756,106.3,101.8,11.3,14,258,25441624.85417,0.29,39,48.7,4417,54.5,0,5759,106.1,101.4,11.3,13.9,256,25441624.86458,0.29,38.9,48.8,4281,54.8,0,5722,106.3,101.7,11.2,13.9,259,25641624.875,0.29,38.9,48.6,4357,54.3,0,5641,105.7,101.1,11.2,13.9,255,25241624.88542,0.29,38.8,48.7,4139,54.3,0,5693,104.8,100.6,11.3,13.9,251,24841624.89583,0.28,38.9,48.6,4153,54.5,0,5774,105.4,101,11.3,14,240,23841624.90625,0.28,39.1,48.7,4206,54.6,0,5760,104.9,100.6,11.3,14,241,24041624.91667,0.28,39,48.7,4190,54.6,0,5857,105.5,101.1,11.3,14.1,241,23841624.92708,0.28,38.8,48.5,4064,54.4,0,5917,106.1,102,11.2,13.9,234,23241624.9375,0.28,38.8,48.5,4064,54.4,0,5792,105.5,101.5,11.3,13.9,229,22841624.94792,0.28,38.9,48.6,4088,54.4,0,5819,105.7,101.5,11.2,13.9,230,22841624.95833,0.28,38.8,48.4,3988,54.5,0,5706,105.7,101.6,11.1,13.8,228,22741624.96875,0.28,38.7,48.4,3991,54.8,0,5755,105.7,101.7,11.3,14,227,22641624.97917,0.28,38.9,48.5,4064,54.6,0,5710,105.6,101.6,11.3,13.8,227,22541624.98958,0.28,38.8,48.2,4015,54.3,0,5741,105.4,101.3,11.4,14,219,21841625,0.27,39,48.4,4087,54.1,0,5734,105.4,101.4,11.2,13.8,219,21741625.01042,0.27,38.8,48.4,3940,54.4,0,5698,105.9,102.1,11.2,14,217,21541625.02083,0.28,38.8,48.4,3908,54.6,0,5813,104.8,100.8,11.3,14,216,21441625.03125,0.27,38.9,48.3,4004,54.5,0,5741,104.6,100.5,11.2,13.9,214,21241625.04167,0.27,38.9,48.4,3944,54.4,0,5744,105.6,101.4,11.3,13.9,214,21241625.05208,0.27,39,48.2,4056,54.5,0,5699,105.4,101.4,11.3,14,213,21241625.0625,0.27,39.1,48.3,4142,54.5,0,5961,105.2,100.9,11.3,13.9,211,20941625.07292,0.27,39,48.2,3995,54.5,0,5714,105.7,101.6,11.2,13.9,212,21041625.08333,0.27,39,48.3,4004,54.7,0,5930,105.9,101.7,10.6,13.4,211,20941625.09375,0.27,39,48.2,4033,55.3,0,5955,105.3,101.2,10.7,13.5,208,20741625.10417,0.26,38.5,48.2,3892,53,0,5941,104.6,100.6,10.5,13.4,208,20441625.11458,0.27,38.6,48.1,3836,54.5,0,5984,105,101.3,10.5,13.5,209,20741625.125,0.27,39,48.1,3978,55.3,0,5894,105.2,101.1,10.6,13.5,208,20641625.13542,0.26,38.5,48.1,3914,52.6,0,5944,105.3,101.3,10.5,13.2,204,19941625.14583,0.28,39.3,48.1,4058,56.4,0,6001,105,100.8,10.7,13.4,206,20541625.15625,0.26,39,48,4038,54.8,0,5873,105.3,101.1,10.5,13.3,202,19941625.16667,0.26,38.6,48,3982,52.8,0,6018,105.9,101.8,10.4,13.3,203,19941625.17708,0.28,39.3,48.1,3962,56.3,0,5808,105.7,101.7,10.6,13.4,206,20541625.1875,0.26,38.9,48.1,3985,54.6,0,5873,105.7,101.6,10.6,13.4,203,20041625.19792,0.26,38.8,48.1,3974,53.4,0,6046,105.5,101.6,10.5,13.3,204,20141625.20833,0.27,39.3,48.2,4041,55.9,0,5940,105.4,101.2,10.6,13.4,205,20341625.21875,0.26,38.9,48.2,4061,53.1,0,5966,105.8,101.7,10.6,13.5,206,20141625.22917,0.27,39.1,48.1,4051,55.4,0,5880,105.4,101.3,10.6,13.5,207,20741625.23958,0.27,39,48.1,4049,54.8,0,5861,105.7,101.5,10.6,13.3,206,20341625.25,0.26,38.9,48.4,4035,53.4,0,5866,105.1,101,10.6,13.4,208,20541625.26042,0.27,39.1,48.3,3979,55.4,0,5837,106.2,102.2,10.6,13.4,209,20841625.27083,0.26,38.6,48.3,3969,52.7,0,6077,105.6,101.6,10.3,13.2,211,20741625.28125,0.28,39.2,48.3,3932,56.4,0,5936,105.5,101.5,10.6,13.4,210,21041625.29167,0.26,38.9,48.5,3988,53.8,0,5921,105.3,101.3,10.6,13.5,210,20641625.30208,0.27,39.2,48.3,4154,54.7,0,6140,105,100.7,10.5,13.4,213,21241625.3125,0.27,39.1,48.3,3982,55.4,0,5960,105.6,101.5,10.6,13.4,212,21041625.32292,0.26,38.5,48.2,3967,52.6,0,5984,104.6,100.5,10.6,13.4,212,20841625.33333,0.28,39.4,48.3,4121,56.5,0,5884,100.7,96.4,10.6,13.5,213,21341625.34375,0.26,39,48.4,4121,54.2,0,5812,101.4,97,10.6,13.5,215,21341625.35417,0.27,39,48.5,4118,53.6,0,5879,100.9,96.7,10.5,13.3,219,21741625.36458,0.28,39.3,48.4,4079,56.1,0,5873,101.8,97.5,10.6,13.4,219,22041625.375,0.26,39,48.5,4192,53.3,0,5918,101.3,97.1,10.5,13.3,221,21741625.38542,0.28,39,48.5,4146,54.5,0,5850,101.6,97.3,10.5,13.5,228,22741625.39583,0.28,39.1,48.6,4056,55.4,0,5849,101.7,97.4,10.5,13.4,229,22641625.40625,0.28,38.9,48.4,4120,53.4,0,5955,101.2,97,10.6,13.5,227,22541625.41667,0.29,39.1,48.5,4185,55.2,0,5947,102,97.7,10.5,13.5,233,23341625.42708,0.27,38.8,48.5,4162,53.4,0,5970,101.9,97.5,10.5,13.3,231,22941625.4375,0.28,39.1,48.5,4334,54.5,0,5909,101.1,96.4,10.4,13.3,239,23541625.44792,0.28,38.9,48.5,4313,54.2,0,5941,101.9,97.3,10.5,13.4,241,23941625.45833,0.29,39.2,48.5,4469,54.6,0,5875,105.2,100.2,10.5,13.4,251,24941625.46875,0.29,38.8,48.5,4413,54.2,0,5886,106.3,101.7,10.6,13.4,259,25741625.47917,0.29,39.1,48.6,4507,54.8,0,5824,106.3,101.1,10.5,13.3,260,25841625.48958,0.29,39,48.7,4533,55,0,5877,106.5,101.3,10.6,13.5,271,26841625.5,0.3,39.2,48.9,4811,54.9,0,5853,106.5,100.3,10.5,13.4,292,28541625.51042,0.31,39.1,49.1,4730,54.9,0,5857,106.4,100.8,10.5,13.3,310,30441625.52083,0.31,39.3,49.1,5061,54.8,0,6000,106.6,100.2,10.6,13.5,323,31541625.53125,0.32,39.4,49.4,5216,54.7,0,5969,105.3,98.8,10.6,13.5,348,34041625.54167,0.33,39.4,49.4,5520,54.9,0,5910,105.6,98.4,10.6,13.4,379,36741625.55208,0.34,39.1,49.8,5399,54.8,0,5849,107.3,100.3,10.6,13.4,419,40441625.5625,0.35,39.4,50,5618,54.8,0,6068,106.2,98.8,10.5,13.3,441,42441625.57292,0.36,38.9,50.2,5467,54.8,0,5836,107.9,100.9,10.4,13.4,468,44741625.58333,0.35,39.1,50.3,5666,54.6,0,6189,107,99.7,10.5,13.4,477,45441625.59375,0.36,39,50.3,5555,54.7,0,5867,107.2,99.8,10.5,13.4,485,46241625.60417,0.36,39.2,50.5,5698,54.6,0,6074,107.1,99.6,10.5,13.4,496,47241625.61458,0.37,39,50.5,5652,54.6,0,5849,107.7,100.3,10.5,13.3,518,48941625.625,0.36,38,50.5,5018,54.6,0,5906,105.8,99.8,10.5,13.3,485,45741625.63542,0.33,38.1,50.6,4251,54.4,0,5956,104.5,100.2,10.6,13.5,373,35741625.64583,0.31,38.5,50.6,4220,54,0,5850,104.2,99.9,10.6,13.4,338,32441625.65625,0.31,38.9,50.8,4361,54.2,0,6014,104.2,99.5,10.6,13.4,337,32441625.66667,0.31,39.1,50.7,4391,54.4,0,5914,104,99.3,10.5,13.4,337,32541625.67708,0.31,39.1,50.8,4323,54.5,0,5954,104.7,99.7,10.5,13.4,336,32641625.6875,0.32,38.7,50.8,4128,54.6,0,5894,104,99.3,10.5,13.4,334,32141625.69792,0.32,39,50.8,4214,54.7,0,5899,104.3,99.6,10.5,13.4,335,32141625.70833,0.31,38.7,50.6,4132,54.3,0,5794,104.4,100,10.6,13.3,320,30841625.71875,0.3,38.9,50.6,4082,54.2,0,5945,104.1,99.9,10.5,13.4,303,29241625.72917,0.29,38.8,50.6,3936,54,0,6030,103.8,100.2,10.5,13.5,288,27841625.73958,0.3,38.7,50.7,3733,54.1,0,5816,104,100.3,10.4,13.4,280,26841625.75,0.29,38.8,50.3,3775,54.4,0,5943,103.5,100.1,10.6,13.4,266,25941625.76042,0.29,38.8,50.3,3726,54.5,0,5864,103.6,100,10.5,13.4,263,25541625.77083,0.28,38.8,50.1,3662,54.5,0,5860,103.6,100.1,10.5,13.4,246,23941625.78125,0.28,38.7,50.1,3455,54.3,0,5901,103.3,100.2,10.6,13.3,234,22641625.79167,0.27,38.8,49.8,3503,54.3,0,5858,103.5,100.3,10.6,13.5,222,21741625.80208,0.28,39.9,49.8,4504,54.5,0,5839,105.6,100.4,10.5,13.5,258,25741625.8125,0.3,39.4,49.4,4571,54.9,0,5837,105.8,100.7,10.5,13.4,290,28541625.82292,0.3,39.1,49.1,4688,54.8,0,5955,105.1,100,10.5,13.4,298,29241625.83333,0.3,39.4,49.1,4919,54.6,0,5779,104.4,98.5,10.5,13.4,304,29741625.84375,0.31,39.3,49.2,5051,54.6,0,5924,104.5,98.4,10.6,13.5,329,32241625.85417,0.32,38.9,49.2,4874,54.4,0,5819,105.4,100,10.6,13.4,337,32841625.86458,0.32,39.1,49.6,4998,54.7,0,5969,105.5,99.5,10.6,13.4,354,34341625.875,0.32,39,49.7,4962,54.7,0,5864,105.4,99.6,10.6,13.4,359,35041625.88542,0.33,39.2,50.1,5062,54.5,0,5784,105.4,99.7,10.5,13.4,384,36641625.89583,0.33,38.9,49.9,4946,54.6,0,6023,105.8,99.7,10.5,13.3,376,36441625.90625,0.31,38.8,49.9,4645,53.9,0,5861,105.3,100.1,10.6,13.5,339,32541625.91667,0.3,38.6,49.7,4259,53.8,0,5902,106,101.4,10.6,13.4,306,29541625.92708,0.3,38.9,49.6,4349,54.2,0,5834,104.9,100.2,10.5,13.5,289,28141625.9375,0.3,38.7,49.2,4147,54.5,0,5896,105.1,100.9,10.5,13.4,270,26441625.94792,0.29,38.7,48.8,4169,54.4,0,5807,105.2,100.9,10.5,13.3,254,24941625.95833,0.28,38.9,48.7,4149,54.3,0,5898,105,100.7,10.5,13.3,242,24041625.96875,0.29,39.1,48.4,4153,55.8,0,5894,104.9,100.4,10.6,13.4,231,23041625.97917,0.27,39,48.5,4191,54,0,5812,105,100.7,10.5,13.3,227,22541625.98958,0.29,39,48.3,4102,56.1,0,5959,105.6,101.5,10.5,13.3,230,22941626,0.28,38.7,48.3,4094,53.7,0,5827,105.1,100.8,10.5,13.4,226,22341626.01042,0.28,38.9,48.3,4103,55,0,5963,104.6,100.6,10.6,13.4,226,22541626.02083,0.27,38.7,48.3,3997,53.8,0,5846,105.3,101.2,10.6,13.5,221,21841626.03125,0.27,38.7,48.1,4104,53.8,0,5992,105.1,100.8,10.5,13.4,218,21841626.04167,0.28,39.1,48.1,4156,55.3,0,5853,104.4,99.9,10.5,13.3,216,21741626.05208,0.28,39.2,48.1,4132,55.3,0,5869,103.4,99.3,10.5,13.3,213,21241626.0625,0.26,38.8,48.1,4158,53.3,0,5888,103.8,99.5,10.5,13.2,214,21241626.07292,0.27,38.6,48.1,4011,53.8,0,5924,104.4,100.2,10.5,13.3,214,21241626.08333,0.27,39,48.2,4105,54.8,0,5867,103.9,99.6,10.6,13.5,213,21341626.09375,0.27,39.2,48.2,4116,55.9,0,5846,104.4,100.2,10.6,13.3,211,21041626.10417,0.27,38.9,48.1,4045,54.6,0,5883,104.2,100,10.6,13.4,210,20841626.11458,0.27,38.6,48.1,3947,53.2,0,5828,104.1,100.3,10.5,13.5,210,20741626.125,0.27,38.7,48,4023,53.9,0,5819,104.3,100.9,10.6,13.4,209,20741626.13542,0.27,39,48.1,4015,55.4,0,5869,104.3,100.2,10.6,13.3,208,20841626.14583,0.28,39.3,48.1,4109,55.7,0,5896,104.2,100.1,10.6,13.3,209,21041626.15625,0.27,38.8,47.9,4022,54.4,0,5939,104.4,100.4,10.5,13.3,204,20241626.16667,0.26,38.7,48,4019,53,0,5993,104.1,99.7,10.5,13.3,204,20041626.17708,0.27,38.8,47.8,4067,54,0,5864,104.3,100.1,10.5,13.3,205,20441626.1875,0.28,39.2,47.9,3977,56.2,0,5841,104.5,100.4,10.5,13.3,203,20241626.19792,0.27,39.2,48,4040,55.1,0,5844,104.3,100.1,10.5,13.3,202,20041626.20833,0.26,39,48.1,4105,53.5,0,5981,103.9,99.7,10.6,13.4,203,19941626.21875,0.27,38.7,48,4007,53.5,0,5819,104.7,100.5,10.5,13.2,206,20341626.22917,0.28,39.1,48,4000,56.1,0,5988,104.4,100.3,10.5,13.3,207,20641626.23958,0.27,39.1,47.9,4132,55.3,0,6087,103.5,99.4,10.6,13.3,205,20341626.25,0.26,38.8,48.1,3980,53.8,0,5796,104.5,100.3,10.6,13.3,204,19941626.26042,0.27,38.7,48.1,3954,53.4,0,5842,104.4,100.5,10.6,13.3,208,20541626.27083,0.28,39.3,48.1,4026,56.2,0,5820,103.3,99.3,10.5,13.2,208,20841626.28125,0.27,38.9,48.2,3925,55.2,0,5747,103.9,99.9,10.5,13.2,206,20441626.29167,0.26,38.7,48.1,3959,53.5,0,5886,104.3,100.4,10.5,13.2,201,19641626.30208,0.26,38.8,48,4022,53.8,0,5749,104.1,100,10.5,13.3,205,20341626.3125,0.27,39,48,3925,55.9,0,5931,104.3,100.3,10.6,13.4,203,20141626.32292,0.27,39.1,48.1,3980,54.5,0,5977,102.9,98.6,10.6,13.3,201,19641626.33333,0.26,38.9,48.1,4124,52.9,0,6048,105.3,100.9,10.5,13.4,204,20041626.34375,0.28,39.3,48.2,4041,56.1,0,5729,105.4,101.3,11.3,14,208,20941626.35417,0.26,38.9,48,4117,53.2,0,5859,105.6,101.4,10.6,13.2,207,20341626.36458,0.27,39.1,48.1,4055,55.1,0,5750,105.8,101.8,11.3,14,207,20741626.375,0.26,38.9,48.1,4151,53.7,0,5842,105.5,101.2,10.6,13.4,207,20441626.38542,0.26,38.8,48.1,4149,53,0,5936,106.4,102,10.5,13.3,210,20741626.39583,0.26,39,48.1,4201,53.4,0,5870,105.4,100.9,10.5,13.3,213,21041626.40625,0.28,39.4,48.2,4183,55.7,0,5665,104.1,99.5,11.1,13.8,216,21741626.41667,0.27,39,48.3,4147,53.6,0,5638,105.1,100.8,11.2,13.8,218,21741626.42708,0.27,38.9,48.2,4191,53.5,0,6119,104.8,99.8,10.5,13.5,221,22041626.4375,0.27,38.9,48.4,4191,54,0,5880,104.5,100,10.5,13.3,226,22541626.44792,0.29,39.2,48.3,4262,55.5,0,5843,103.9,99.4,10.5,13.3,231,23241626.45833,0.28,39.3,48.3,4350,55.6,0,5734,103.6,98.8,11.1,13.8,231,23241626.46875,0.28,38.9,48.3,4285,54.5,0,5852,104.5,99.9,11.2,14,237,23741626.47917,0.28,39,48.3,4477,53.7,0,5693,104.8,99.8,11.3,14,239,23841626.48958,0.28,38.9,48.2,4379,53.5,0,5938,104.2,99.2,10.5,13.3,237,23741626.5,0.28,38.8,48.4,4298,53.7,0,6010,104.2,99.6,10.4,13.3,246,24241626.51042,0.29,39,48.3,4331,55.1,0,5894,103.9,99.3,10.5,13.3,244,24641626.52083,0.29,39.4,48.6,4496,56,0,5690,104.5,99.2,11.3,13.9,253,25241626.53125,0.29,38.9,48.6,4427,54.8,0,5801,104.2,99.4,11.2,13.9,262,26341626.54167,0.28,38.9,48.6,4477,53.7,0,5759,104.4,99.3,11.3,13.9,259,25741626.55208,0.29,39.1,48.5,4551,54.2,0,5736,103.7,98.6,11.2,13.8,259,25641626.5625,0.3,38.9,48.5,4388,54.9,0,5775,104.7,99.5,11.3,14,264,26241626.57292,0.29,38.9,48.6,4493,54.8,0,5699,104.4,99.4,11.2,13.8,265,26341626.58333,0.29,38.8,48.4,4402,54.4,0,5701,104.5,99.8,11.2,13.8,257,25641626.59375,0.29,38.9,48.6,4394,54.3,0,5744,102.3,97.7,11.2,13.9,259,25641626.60417,0.29,39,48.6,4424,54.7,0,5715,102.4,97.4,11.4,13.9,260,25841626.61458,0.3,38.9,48.6,4464,54.8,0,5925,102.2,97.3,11.2,13.8,268,26841626.625,0.29,39.1,48.8,4602,54.6,0,5669,102,96.8,11.2,13.8,275,27141626.63542,0.3,39,48.9,4568,54.5,0,5648,102.2,97,11.2,13.9,285,27841626.64583,0.3,39.1,48.8,4649,54.6,0,5626,102.2,96.9,11.1,13.7,286,28241626.65625,0.3,38.9,48.7,4581,54.5,0,5752,102.3,97.1,11.2,14,283,28241626.66667,0.29,39,48.6,4655,54.5,0,5768,102.5,97.2,11.2,13.9,275,27241626.67708,0.3,38.8,48.7,4493,54.5,0,5804,102.5,97.6,11.2,14,275,27241626.6875,0.29,38.8,48.5,4496,54.5,0,5744,102.9,98.1,11.2,13.9,269,26641626.69792,0.29,38.8,48.5,4477,54.5,0,5636,102.5,97.5,11.1,13.8,263,26341626.70833,0.29,38.8,48.5,4447,54.5,0,5642,103.2,98.2,11.2,13.8,263,26141626.71875,0.29,38.9,48.5,4436,54.4,0,5698,102.8,98,11.2,13.9,255,25441626.72917,0.29,38.8,48.4,4320,54.3,0,5771,102.6,98,11.1,13.8,251,24941626.73958,0.29,39.2,48.6,4533,54.6,0,5755,102.4,97.5,11.2,13.8,256,25341626.75,0.29,38.9,48.4,4432,54.6,0,5665,103.2,98.5,11.3,13.7,250,24941626.76042,0.29,38.9,48.3,4358,54.4,0,5763,102.3,97.6,11.2,13.8,246,24641626.77083,0.28,38.9,48.4,4285,54.4,0,5792,102.7,98.1,10.3,13.2,242,24041626.78125,0.29,39.1,48.2,4308,55.5,0,5831,102.6,98,10.5,13.2,237,23641626.79167,0.27,38.8,48.2,4160,54,0,5846,102.6,98.3,10.6,13.3,224,22341626.80208,0.27,38.8,48.1,4316,52.9,0,5825,101.9,97.5,10.5,13.3,224,22341626.8125,0.28,38.9,48.1,4226,54.4,0,5924,101.7,97.2,10.5,13.3,228,22841626.82292,0.29,39.3,48.2,4214,56.1,0,6029,102.1,97.6,10.6,13.3,223,22341626.83333,0.28,39.1,48.2,4150,55,0,5823,102.3,97.8,10.6,13.4,223,22341626.84375,0.27,38.8,48.1,4199,53.1,0,5954,102.4,97.9,10.6,13.3,221,21941626.85417,0.27,38.7,48,4160,53.5,0,5823,102.1,97.8,10.5,13.3,221,22041626.86458,0.29,39.1,48,4147,56.2,0,5772,101.7,97.5,10.5,13.3,219,21941626.875,0.28,39,48,4176,55,0,5827,102,97.8,10.6,13.2,217,21741626.88542,0.26,38.4,48,4055,52.7,0,5879,102.3,98.1,10.6,13.3,215,21241626.89583,0.28,39,48.1,4147,55,0,5867,101.5,97.2,10.5,13.2,216,21741626.90625,0.28,39.1,48,4191,55.3,0,5882,101.9,97.5,10.6,13.3,214,21441626.91667,0.26,38.8,47.9,4176,53.6,0,5869,101.8,97.3,10.5,13.3,211,20841626.92708,0.27,38.9,48,4162,54.3,0,5834,102,97.5,10.6,13.4,212,21141626.9375,0.28,39,48,4043,55.4,0,6092,101.6,97.3,10.5,13.3,209,20841626.94792,0.26,38.7,47.9,4070,53.5,0,5804,101.9,97.7,10.5,13.3,208,20541626.95833,0.28,39.2,48,4117,55.9,0,5774,102,97.9,10.5,13.3,209,20941626.96875,0.27,39.1,47.9,4154,54.9,0,5797,101.5,97.1,10.4,13.3,207,20641626.97917,0.26,38.5,47.8,4060,52.5,0,5886,101.9,97.7,10.5,13.3,204,20041626.98958,0.27,39,47.8,4041,55.7,0,5923,101.8,97.5,10.5,13.2,201,20041627,0.26,39.3,47.8,4348,54.1,0,5804,101.4,96.6,10.6,13.4,201,19841627.01042,0.27,39.1,47.7,4217,55.8,0,5861,101.3,97,10.6,13.4,201,20141627.02083,0.27,38.9,47.5,4063,54.7,0,5826,101.9,97.7,10.5,13.3,198,19541627.03125,0.26,38.7,47.7,3974,53.2,0,5865,101.7,97.8,10.6,13.4,197,19241627.04167,0.27,38.9,47.5,3992,55,0,5853,101.9,98,10.6,13.3,194,19141627.05208,0.26,38.6,47.4,3985,52.7,0,5804,101.1,97.2,10.5,13.4,190,18441627.0625,0.27,39.1,47.5,4046,55.1,0,5804,102,97.8,10.6,13.4,190,18741627.07292,0.25,38.8,47.6,4097,52.5,0,5852,101.8,97.4,10.6,13.3,192,18641627.08333,0.27,39.1,47.6,4044,55.3,0,5850,101.9,97.7,10.5,13.3,195,19341627.09375,0.25,38.9,47.8,4154,52.6,0,5753,101.3,97.1,10.6,13.2,195,19041627.10417,0.27,38.9,47.5,4019,55.6,0,5940,101.6,97.7,10.5,13.4,197,19541627.11458,0.26,38.8,47.6,4072,53.6,0,5861,101.8,97.6,10.5,13.3,195,19041627.125,0.27,39.4,47.6,4315,55.8,0,5980,101.2,96.6,10.6,13.4,198,19641627.13542,0.26,39.1,47.6,4330,54.2,0,5910,101.4,96.8,10.5,13.3,201,19941627.14583,0.28,39.3,47.6,4292,56,0,5834,101.7,97.1,10.5,13.4,204,20441627.15625,0.26,39.2,47.5,4371,54.5,0,5886,100.9,96.1,10.5,13.4,201,19941627.16667,0.27,39,47.3,4241,54.8,0,5909,101.6,96.9,10.6,13.3,201,20141627.17708,0.27,39,47.4,4241,54.9,0,5792,101.5,97,10.5,13.3,200,19941627.1875,0.26,38.5,47.2,4178,52.6,0,5831,101.2,96.9,10.5,13.4,201,19941627.19792,0.27,39,47.4,4207,55.3,0,5962,101.7,97.3,10.5,13.4,199,19941627.20833,0.26,38.7,47.4,4191,52.9,0,5838,101.7,97.4,10.6,13.4,196,19241627.21875,0.28,38.8,47.3,4023,55.7,0,5978,101.8,97.8,10.5,13.3,198,19741627.22917,0.26,38.6,47.3,3994,53.9,0,5873,101.5,97.6,10.5,13.2,190,18541627.23958,0.27,39,47.4,3967,55.8,0,5947,101.6,97.6,10.5,13.3,191,18941627.25,0.26,38.8,47.5,3986,54.2,0,5873,101.6,96.7,10.5,13.4,191,18641627.26042,0.27,39.1,47.6,3989,55.8,0,5870,101.2,97,10.5,13.4,194,19241627.27083,0.26,39.1,47.5,4102,54.3,0,5801,101.2,96.9,10.6,13.4,192,18841627.28125,0.27,39.1,47.7,3967,55.6,0,5846,101.8,97.8,10.5,13.4,196,19541627.29167,0.26,39.2,47.8,4113,54.6,0,5876,101.6,97.2,10.6,13.4,197,19341627.30208,0.27,39.2,47.8,4195,54.4,0,5829,101.7,97.1,10.6,13.4,201,20041627.3125,0.27,39.1,47.9,4034,55.2,0,5808,102.2,98,10.6,13.3,202,20141627.32292,0.26,38.8,47.8,4124,53.2,0,5835,100.8,96.6,10.5,13.2,202,19741627.33333,0.27,39.3,47.7,4264,56.1,0,5861,100.7,96.4,10.5,13.2,206,20641627.34375,0.27,39.1,47.7,4227,54.9,0,5906,104.9,100.5,10.5,13.3,205,20441627.35417,0.26,38.7,47.6,4235,52.6,0,5782,105.2,100.8,10.6,13.2,206,20341627.36458,0.28,39.2,47.8,4204,55.8,0,5819,105.3,100.8,10.5,13.2,207,20841627.375,0.27,39.3,47.9,4304,55.4,0,5834,105.1,100.3,10.5,13.4,209,20841627.38542,0.26,38.7,47.9,4180,52.8,0,5865,105.3,101,10.5,13.3,208,20541627.39583,0.27,39,48,4222,53.9,0,5924,105.4,101.1,10.5,13.3,211,21041627.40625,0.28,39.3,48,4248,56.3,0,5930,105.1,100.6,10.5,13.4,212,21441627.41667,0.27,39.4,48,4401,55,0,5824,105,100.2,10.6,13.3,215,21541627.42708,0.27,39.3,47.9,4642,53.6,0,5854,105.4,100.3,10.5,13.2,220,22041627.4375,0.28,39.1,48.1,4385,55,0,5864,105.3,100.5,10.5,13.4,234,23541627.44792,0.28,39.1,48,4670,53.7,0,5792,105.1,100,10.7,13.4,241,24141627.45833,0.29,39.3,48.2,4761,55.7,0,5819,105.7,100.3,11.3,14,261,26141627.46875,0.3,39.4,48.3,5096,55.1,0,5684,105.9,99.6,11.2,13.8,286,28641627.47917,0.3,39.4,48.8,5063,54.6,0,5800,105.3,99,11.2,13.9,307,30341627.48958,0.31,39.4,48.8,5360,54.6,0,5696,104.5,97.6,11.2,13.9,330,32441627.5,0.33,39.2,49.1,5333,54.9,0,5747,106.3,99.6,11.2,13.9,363,35541627.51042,0.33,39.2,48.9,5580,54.9,0,5669,105.5,98,11.2,13.7,379,37141627.52083,0.34,39.4,49.3,5720,54.6,0,5820,105.9,98.2,11.3,13.9,403,39641627.53125,0.35,39.4,49.7,5838,54.9,0,5722,106.6,98.8,11.2,13.9,444,42741627.54167,0.36,39.3,50,5818,54.8,0,5766,107.3,99.4,11.1,13.8,470,45141627.55208,0.38,39.4,50.2,5963,54.7,0,5564,107.8,99.6,11.1,13.8,517,49141627.5625,0.38,38.6,50.3,5596,54.6,0,5787,105.2,98.1,11.3,13.9,536,50741627.57292,0.35,38.2,50.3,4714,54.7,0,5734,103.7,98.3,11.1,13.9,421,40041627.58333,0.33,38.9,50.6,4841,54.5,0,5718,103.1,97.7,11.1,13.8,400,38341627.59375,0.33,38.7,50.7,4676,54.4,0,5880,104.4,99,11.2,13.9,396,38041627.60417,0.33,38.9,50.9,4650,54.4,0,5728,104.2,99.3,11.2,13.8,392,37541627.61458,0.33,38.9,50.9,4654,54.8,0,5646,104.2,99.1,11.2,14,398,37941627.625,0.33,39,50.9,4785,54.7,0,5952,103.3,97.5,11.1,13.8,405,38641627.63542,0.34,38.9,51,4688,54.6,0,5681,104,98.7,11.1,13.8,412,39341627.64583,0.34,38.7,51.3,4613,54.4,0,5704,104.5,99.1,11.2,13.8,419,39741627.65625,0.34,38.8,51,4612,54.6,0,5807,104,98.5,11.2,13.8,411,39041627.66667,0.34,38.8,51.1,4647,54.5,0,5671,103.2,97.6,11.1,13.8,416,39541627.67708,0.34,38.8,51,4480,54.3,0,5748,103.1,97.9,11.2,13.7,392,37341627.6875,0.33,38.6,50.9,4301,54.2,0,5670,103.7,99.2,11.2,13.8,371,35641627.69792,0.31,38.9,50.7,4386,54,0,5749,103.6,98.6,11.1,13.8,348,33441627.70833,0.31,38.9,50.8,4239,54.3,0,5608,102.3,97.7,11.2,13.8,332,32041627.71875,0.31,38.6,50.5,4015,54.4,0,5639,103.1,98.9,11.2,13.9,312,30041627.72917,0.3,38.7,50.3,3951,54.3,0,5780,102.7,98.5,11.1,13.7,295,28641627.73958,0.3,38.9,50.2,3968,54.3,0,5714,102.6,98.7,11.2,13.7,280,27241627.75,0.29,38.8,50,3891,54.3,0,5853,102.2,98.5,11.2,13.9,269,26241627.76042,0.29,38.9,49.9,3880,54.5,0,5677,101.7,98.6,11.2,13.8,261,25441627.77083,0.28,39.1,49.7,3929,54.5,0,5601,101.4,97.2,11.3,13.9,248,24341627.78125,0.29,38.7,49.7,3650,54.4,0,5767,103.1,99.5,11.1,13.8,243,23841627.79167,0.28,38.6,49.6,3524,54.4,0,5666,102.4,99.3,11.1,13.8,228,22441627.80208,0.27,39.4,49.5,3944,54.3,0,5623,103.1,99.1,11.2,13.9,225,22241627.8125,0.29,39.6,49.5,4631,54.6,0,5678,104.3,98.7,11.1,13.6,284,27541627.82292,0.3,39.1,49.2,4658,54.9,0,5763,104.7,99.6,11.2,13.8,301,29641627.83333,0.31,38.8,48.9,4566,54.7,0,5672,105,99.8,11.1,13.9,295,29341627.84375,0.29,39.1,49,4713,54.4,0,5714,103.3,97.8,11.1,13.8,288,28441627.85417,0.3,38.9,49,4658,54.4,0,5771,104.2,99.1,11.1,13.8,297,29341627.86458,0.3,38.9,48.9,4613,54.5,0,5624,105,99.8,11.2,13.7,294,28941627.875,0.3,38.8,48.8,4439,54.4,0,5670,105.2,100.2,11,13.7,281,27841627.88542,0.3,38.8,48.8,4469,54.3,0,5699,105,100.1,11.2,13.9,280,27641627.89583,0.29,39,48.9,4657,54.4,0,5713,105.1,99.9,11.3,13.9,282,27641627.90625,0.3,38.9,48.6,4451,54.6,0,5636,105,99.8,11.1,13.8,273,27041627.91667,0.29,38.8,48.6,4409,54.5,0,5807,104.9,100.2,11.2,13.9,267,26441627.92708,0.29,38.9,48.6,4484,54.5,0,5858,104.2,99.4,11.1,13.9,266,26341627.9375,0.29,38.7,48.3,4402,54.5,0,5685,105.1,100.3,11.2,13.8,258,25941627.94792,0.3,38.9,48.5,4386,54.4,0,5729,105,100,11.2,13.7,261,25941627.95833,0.29,38.8,48.4,4358,54.4,0,5754,104.7,100,11.2,13.9,252,25041627.96875,0.29,38.9,48.3,4492,54.4,0,5938,104.2,99.2,11.2,13.8,251,25041627.97917,0.29,38.9,48.3,4386,54.6,0,5819,103.9,99.4,11.2,13.9,251,25041627.98958,0.29,38.9,48.2,4406,54.5,0,5751,104.7,99.8,11.1,13.9,249,24941628,0.29,38.9,48.2,4499,54.4,0,5706,104.2,99.3,11.1,13.8,250,24941628.01042,0.28,38.9,48.1,4456,54.4,0,5744,104.2,99.5,11.2,13.9,240,24041628.02083,0.28,39,48.1,4499,54.4,0,5582,104.2,99.1,11.1,13.9,242,24241628.03125,0.28,38.8,47.9,4346,54.4,0,5669,104.7,100,11.1,13.9,234,23441628.04167,0.28,38.8,48,4351,54.3,0,5855,104.5,99.9,11.2,13.9,237,23541628.05208,0.28,38.9,48,4349,54.4,0,5646,104,99.1,11.2,13.9,231,23241628.0625,0.28,38.9,47.9,4267,54.6,0,5643,104.2,99.6,11.3,13.8,227,22741628.07292,0.28,39.1,48,4451,54.7,0,5666,104.1,99.4,11.2,14,230,23041628.08333,0.28,38.9,47.9,4415,54.5,0,5717,104.3,99.3,11.1,13.7,230,23141628.09375,0.28,39,47.8,4451,54.5,0,5698,104.6,99.7,11.2,13.9,224,22541628.10417,0.28,38.8,48,4229,54.4,0,5647,104.9,100.6,11.2,13.8,229,22941628.11458,0.28,39,47.9,4351,54.6,0,5598,104.2,99.7,11.2,13.8,226,22641628.125,0.28,38.9,47.7,4328,54.6,0,5624,104.5,99.8,11.1,13.8,225,22641628.13542,0.28,38.8,47.9,4290,54.4,0,5714,104.3,99.7,11.1,13.9,227,22641628.14583,0.28,38.9,47.8,4331,54.5,0,5810,104.1,99.3,11.2,13.8,226,22641628.15625,0.28,39,47.8,4352,54.5,0,5845,103.9,99.2,11.1,13.8,224,22541628.16667,0.28,39,47.9,4447,54.7,0,5694,104.7,99.8,11.3,13.8,229,23041628.17708,0.28,38.8,47.8,4376,54.6,0,5687,104.6,100,11.2,13.8,232,23241628.1875,0.29,38.9,47.8,4361,54.4,0,5654,104.4,99.5,11.3,13.8,232,23341628.19792,0.28,38.8,47.8,4356,54.3,0,5623,104.6,99.7,11.2,13.7,230,23041628.20833,0.28,38.7,48,4233,54.4,0,5722,104.6,100.4,11.2,13.9,228,22941628.21875,0.28,38.9,47.9,4394,54.7,0,5771,104.3,99.6,11.2,13.9,232,23341628.22917,0.28,38.9,48,4402,54.6,0,5717,104.2,99.4,11.2,13.9,234,23641628.23958,0.28,39.1,48.1,4443,54.4,0,5685,104.1,99.2,11.1,13.9,233,23441628.25,0.28,39,48,4431,54.5,0,5668,103.2,98.4,11.2,13.8,234,23541628.26042,0.28,38.9,48.1,4391,54.5,0,5849,104,99.2,11.2,13.8,238,23841628.27083,0.29,38.7,48.1,4218,54.5,0,5670,104.8,100.3,11.2,13.9,236,23541628.28125,0.28,38.7,48,4221,54.5,0,5647,104.3,99.9,11.2,13.8,233,23241628.29167,0.28,38.9,48.1,4316,54.5,0,5706,104.1,99.4,11.2,13.8,230,22941628.30208,0.28,38.9,48.1,4372,54.6,0,5716,104,99.4,11.3,13.8,233,23341628.3125,0.28,38.9,48.2,4322,54.7,0,5798,104,99.2,11.1,13.8,235,23541628.32292,0.28,38.9,48.2,4338,54.4,0,5646,103.2,98.7,11.2,13.9,236,23641628.33333,0.28,38.9,48,4327,54.6,0,5837,106.5,101.9,11.2,13.8,236,23541628.34375,0.29,38.9,48.1,4328,54.8,0,5696,106.4,101.7,11.2,13.9,238,23841628.35417,0.29,39,48.1,4473,54.8,0,5689,106.3,101.1,11.2,13.9,243,24341628.36458,0.29,38.9,48.2,4376,54.7,0,5849,106.7,101.9,11.2,13.8,245,24541628.375,0.28,39,48.2,4578,54.8,0,5819,106.6,101.6,11.2,13.9,248,24941628.38542,0.29,39,48.3,4538,54.9,0,5670,106.3,101.2,11.2,13.8,255,25441628.39583,0.29,39.2,48.2,4766,55,0,5696,105.9,100.5,11.1,13.7,258,26041628.40625,0.3,38.9,48.2,4593,55.1,0,5792,107.3,101.8,11.2,13.7,268,26741628.41667,0.3,39.2,48.3,4851,55.1,0,5662,106.3,100.8,11.2,13.9,276,27541628.42708,0.31,39.3,48.4,5069,55.5,0,5928,106.9,100.5,11.1,13.8,297,29641628.4375,0.32,39.5,48.6,5411,56.1,0,5609,106.6,99.7,11.2,13.8,327,32741628.44792,0.33,39.7,48.8,5885,57.1,0,5649,106.2,98.6,11.1,13.7,369,36541628.45833,0.36,39.5,49.2,5829,58.5,0,5602,106.6,98.7,11.3,14,429,42441628.46875,0.38,39.6,49.5,6118,59.7,0,5606,107,98.8,11.1,13.9,490,47941628.47917,0.43,39.6,50,6249,60.8,0,5690,107.7,98.6,11.1,13.8,586,56741628.48958,0.41,38.3,50.4,4818,61.2,0,5741,104.7,98.9,11.2,13.9,510,49241628.5,0.41,38.9,50.9,5014,61.9,0,5670,105.5,99.2,11.2,13.9,523,50541628.51042,0.42,38.8,51,4905,62.1,0,5834,105.8,99.9,11.2,14,528,50841628.52083,0.41,39,51,5012,62.1,0,5629,104.5,98.6,11.2,13.9,522,50441628.53125,0.41,39,51,5104,62.4,0,5814,103.9,97.8,11.1,13.7,536,51741628.54167,0.41,38.3,51.1,4394,62.9,0,5681,102.3,97.5,11.2,14,495,47741628.55208,0.4,38.8,51.6,4319,62.8,0,5787,103.6,99.1,11.2,13.9,463,44741628.5625,0.39,39,51.5,4442,63.2,0,5759,101.2,96.9,11,13.8,458,44541628.57292,0.41,38.8,51.5,4429,63.4,0,5564,103.8,99.2,11.2,13.9,490,47441628.58333,0.41,39,51.9,4439,63.6,0,5782,105.4,100.5,11.1,13.7,495,47741628.59375,0.41,38.9,51.8,4463,63.2,0,5857,106.5,101.7,11.1,13.9,499,48341628.60417,0.41,38.7,51.8,4364,63.5,0,5775,107.1,102.2,11.2,13.9,501,48241628.61458,0.42,39,51.7,4493,63.9,0,5666,106.8,101.8,11.2,13.9,504,48641628.625,0.41,38.9,51.8,4409,63.9,0,5634,106.2,101.5,11,13.8,499,48241628.63542,0.41,38.8,51.6,4417,63.7,0,5621,106.5,102.1,11.1,13.8,494,47741628.64583,0.41,39,51.6,4448,63.6,0,5629,106,101,11.1,13.9,484,46841628.65625,0.4,38.8,51.7,4268,63.1,0,5812,106.8,102.2,11.2,13.9,471,45441628.66667,0.39,38.9,51.5,4275,63.3,0,5759,105.5,101.2,11.2,13.9,451,43741628.67708,0.4,39,51.4,4336,63.8,0,5654,105.8,101.3,11.2,13.9,449,43741628.6875,0.4,38.6,51.2,4102,63.6,0,5624,106.5,102.5,11.1,13.8,435,42441628.69792,0.39,39.2,51.3,4312,63.5,0,5598,105.3,100.6,11.1,13.8,426,41541628.70833,0.39,38.8,51.1,4094,63.4,0,56