51,106.3,102.1,11.2,13.9,418,40841628.71875,0.39,38.8,51.1,3974,63.2,0,5738,105.5,101.5,11.1,13.8,405,39741628.72917,0.39,38.8,51.2,3925,63.2,0,5669,106.1,102,11.1,13.9,406,39541628.73958,0.38,38.8,51.1,3947,63,0,5804,105.7,101.6,11.1,14,387,38141628.75,0.38,38.7,50.9,3823,62.8,0,5857,106.5,102.8,11.1,13.9,377,37241628.76042,0.38,38.8,50.7,3749,62.8,0,5742,105.7,101.9,11.1,13.9,356,35141628.77083,0.38,38.9,50.7,3719,62.7,0,5658,105.1,101.5,11.2,13.9,347,34341628.78125,0.36,38.7,50.4,3671,62.2,0,5861,105.6,102.1,11.1,13.8,325,32141628.79167,0.36,38.8,50.4,3609,62.2,0,5666,104.9,101.7,11.2,13.9,319,31641628.80208,0.36,38.9,50.4,3624,62.1,0,5621,106,102.4,11.2,13.9,314,31141628.8125,0.35,39.2,50.4,3767,61.9,0,5599,104.8,101.1,11.1,13.7,310,30741628.82292,0.36,38.8,50.2,3606,61.9,0,5627,105.1,101.7,11.1,13.9,308,30641628.83333,0.35,38.9,50.2,3583,61.9,0,5753,105,101.9,11.1,13.7,297,29341628.84375,0.35,38.9,50.2,3524,61.7,0,5624,104.7,101.4,11,13.6,292,29041628.85417,0.35,38.9,49.9,3552,61.5,0,5888,104.7,101.5,11.2,13.7,283,28241628.86458,0.34,38.8,49.9,3449,61.1,0,5726,105.3,102.2,11.2,13.8,276,27441628.875,0.34,39.1,49.9,3558,61,0,5681,104.8,101.5,11.1,13.9,273,27041628.88542,0.34,38.8,49.8,3418,61,0,5616,105.1,102,11.2,13.8,269,26641628.89583,0.34,38.8,49.8,3365,60.8,0,5666,105.2,102.2,11.1,13.9,262,25941628.90625,0.33,39,49.7,3415,60.7,0,5647,104.7,101.5,11.2,13.8,258,25541628.91667,0.33,38.9,49.6,3391,60.5,0,5654,105.1,101.6,11.2,13.9,249,24741628.92708,0.33,38.9,49.5,3305,60.3,0,5744,104.7,101.7,11.1,13.8,242,24041628.9375,0.32,39.1,49.3,3433,60.1,0,5721,104.1,101.2,11.1,13.7,235,23441628.94792,0.32,38.8,49.4,3359,59.5,0,5657,104.8,102,11.3,13.9,239,23741628.95833,0.32,38.7,49.3,3256,59.1,0,5845,104.8,102.1,11.2,13.9,228,22541628.96875,0.31,39,49.5,3336,59.2,0,5639,105,102.1,11.2,13.9,229,22641628.97917,0.31,39,49.3,3291,59.2,0,5804,104.5,101.8,11.1,13.7,225,22341628.98958,0.32,39.5,49.2,4116,59.1,0,5729,105.5,101.1,11.2,13.8,264,26541629,0.33,39,49.1,4045,59,0,5604,106.1,101.8,11.1,13.8,278,27841629.01042,0.33,39,49.1,4049,59.1,0,5749,105.8,101.7,11.1,13.9,281,28141629.02083,0.33,39,49,4039,58.8,0,5630,106,101.7,11.1,13.7,275,27541629.03125,0.32,38.9,49,4011,58.6,0,5583,105.9,101.8,11.1,13.8,273,27241629.04167,0.33,38.7,48.9,3824,58.7,0,5666,105.9,102.1,11.2,13.9,269,26941629.05208,0.32,38.8,49.1,3853,58.6,0,5732,106.4,102.6,11.2,13.9,269,26941629.0625,0.32,38.8,48.8,3873,58.7,0,5714,105.9,101.9,11.1,13.9,257,25441629.07292,0.32,38.8,48.7,3884,58.5,0,5696,105.4,101.6,11.2,13.8,255,25641629.08333,0.32,38.9,48.6,3911,58.5,0,5700,105.4,101.6,11.2,13.9,252,25341629.09375,0.32,38.9,48.6,3888,58.2,0,5643,105.9,101.9,11.2,13.8,247,24641629.10417,0.32,38.9,48.5,3876,58.3,0,5689,105.8,102.2,11.2,13.9,244,24441629.11458,0.31,38.9,48.4,3846,58,0,5609,105.8,102,11.1,13.9,237,23641629.125,0.31,39.1,48.4,3932,58,0,5748,105.3,101.4,11.2,13.9,236,23741629.13542,0.31,39,48.5,3903,57.9,0,5616,105.7,101.8,11.1,13.8,238,23741629.14583,0.3,38.9,48.5,3869,57.6,0,5632,105.8,102,11.2,13.8,237,23741629.15625,0.31,38.8,48.5,3831,57.6,0,5681,106,102.4,11.1,13.9,236,23841629.16667,0.31,38.9,48.4,3843,57.8,0,5681,105.3,101.6,11.2,13.9,235,23541629.17708,0.3,38.9,48.4,3801,57.6,0,5669,105.2,101.5,11,13.8,227,22941629.1875,0.31,39.5,48.3,4746,57.5,0,5717,108,102.6,11.3,14,272,27541629.19792,0.32,39.4,48.3,4912,57.8,0,5669,107,101.5,11.1,13.7,289,29141629.20833,0.32,39.1,48.3,5012,57.8,0,5804,107.7,101.9,11,13.7,306,30841629.21875,0.32,39.3,48.2,5152,57.6,0,5615,108.3,102.1,11.2,13.8,311,31141629.22917,0.33,39,48.2,4874,57.4,0,5891,109,103.2,11.1,13.8,308,30941629.23958,0.33,38.7,48.1,4785,57.4,0,5678,109.1,103.5,11.1,13.8,307,31241629.25,0.32,38.8,48,4803,57.3,0,5647,108.9,103.3,11.2,13.9,299,30041629.26042,0.33,38.8,48,4896,57.7,0,5631,109.2,103.5,11.1,13.8,308,31041629.27083,0.32,39,48,4958,57.5,0,5692,108.3,102.5,11.2,13.9,300,30241629.28125,0.32,39,48.2,4949,57.5,0,5766,108.7,102.9,11.2,13.8,307,30741629.29167,0.33,38.7,48,4802,57.4,0,5781,109.1,103.4,11.2,13.9,302,30341629.30208,0.33,38.8,47.9,4878,57.4,0,5601,109.6,104,11.1,13.8,304,30541629.3125,0.32,38.7,48,4799,57.2,0,5657,109.2,103.6,11.1,13.9,300,30041629.32292,0.32,38.9,48,4996,57.8,0,5732,108.7,102.4,11.2,13.8,303,30541629.33333,0.33,38.8,47.9,4908,57.9,0,5564,105.6,100,11.1,13.8,307,30841629.34375,0.32,38.9,48,4912,57.4,0,5623,106.4,100.4,11.2,13.9,302,30441629.35417,0.33,38.9,48,4912,57.4,0,5657,105.9,100.1,11.1,13.8,304,30541629.36458,0.32,39,48.1,5119,57.3,0,5681,106.1,100,11.2,13.8,310,31041629.375,0.33,39,47.9,5107,57.8,0,5688,106.1,99.9,11.1,13.8,314,31441629.38542,0.33,39.2,48.2,5198,58.1,0,5796,106.1,99.8,11.1,13.8,325,32741629.39583,0.33,39.1,48.1,5329,58.2,0,5654,106.1,99.5,11.1,13.8,333,33441629.40625,0.35,39.5,48.4,5723,58.2,0,5795,109.3,101.9,11.1,13.7,369,36941629.41667,0.36,39.4,48.4,5882,58.8,0,5782,110.2,102.3,11.1,13.8,394,39441629.42708,0.37,39.3,48.9,5898,59.3,0,5736,111.6,103.7,11.2,13.9,438,43141629.4375,0.39,39.6,49.1,6200,60.3,0,5708,111.3,102.4,11.1,13.8,477,47441629.44792,0.42,39.5,49.6,6354,61.3,0,5679,112.1,103,11.1,13.8,564,55041629.45833,0.41,37.9,50,4587,62.3,0,5804,108,103.3,11.2,13.8,481,46441629.46875,0.38,38.6,50.3,4274,62.5,0,5714,106.5,101.7,11,13.8,403,39841629.47917,0.39,39.3,50.6,4643,62.7,0,5629,111.6,106.3,11.1,13.8,430,42241629.48958,0.39,39,50.9,4526,63.3,0,5632,106,101.2,11.2,13.8,448,44041629.5,0.41,39.3,51,4856,64,0,5609,108.9,103.1,11.2,13.7,491,47941629.51042,0.44,39.5,51.3,5002,64.9,0,5624,109.2,102.9,11.1,13.8,539,52741629.52083,0.42,38.9,51.3,4589,64.7,0,6016,109.7,104.6,11.6,14.7,507,48741629.53125,0.42,38.6,51.5,3854,64.7,0,4847,107.2,103.8,10.9,12.7,444,43441629.54167,0.43,38.9,51.7,3772,66.8,0,5850,106.8,103.2,11.8,14.4,437,43141629.55208,0.41,39.1,51.9,4026,66.8,0,5847,106.5,102.4,11.7,14.7,448,44041629.5625,0.43,39.1,52,3967,67.3,0,6104,106.3,102.1,12,14.9,461,45141629.57292,0.44,39.1,52.1,4174,67.7,0,6210,109.2,104.9,12.1,15.3,502,48941629.58333,0.44,38.9,52.2,4162,68.8,0,6492,107.8,103.2,12.3,15.9,519,50541629.59375,0.45,39.1,52.3,4259,69.1,0,6617,107,102.5,12.6,16,539,52441629.60417,0.46,39,52.4,4237,69.4,0,6616,108,103.5,12.7,16.2,548,53141629.61458,0.46,38.9,52.3,4249,70,0,6854,107.8,103.1,12.9,16.6,558,54041629.625,0.47,39,52.5,4210,69.9,0,6794,107.6,102.8,12.9,16.9,560,54341629.63542,0.47,38.9,52.5,4146,70.6,0,6991,108.1,103.4,13,17,563,54441629.64583,0.47,38.8,52.3,4128,70.2,0,6887,107.3,102.9,13.1,17,553,53341629.65625,0.47,38.9,52.3,4064,70.6,0,6849,107.6,103.2,12.9,16.8,545,52941629.66667,0.46,39.1,52.3,4191,70.6,0,6837,107.3,103.2,13,16.9,536,52241629.67708,0.46,38.9,52.2,4057,70.5,0,6846,107.1,102.7,12.8,16.8,526,51241629.6875,0.48,39,52.2,4004,70.8,0,6949,107.1,102.7,13.1,17.1,529,51641629.69792,0.46,38.9,52.2,4117,70.3,0,6885,106.6,102.1,12.6,16.7,530,51441629.70833,0.45,38.9,52.2,4192,70.4,0,6902,107.2,102.6,13,16.7,533,51841629.71875,0.46,39,52.2,4148,70.8,0,6895,107.4,102.6,12.9,16.7,524,51341629.72917,0.46,38.9,52.1,4097,70.3,0,6738,107.4,103,12.7,16.4,523,50941629.73958,0.46,39,52.1,4015,70.8,0,6932,107,103,12.8,16.8,509,49841629.75,0.46,38.9,52,4005,70.9,0,6768,106.2,102.1,12.5,16.3,505,49341629.76042,0.46,39,52,3948,70.4,0,6655,106.4,102.1,12.8,16.5,496,48641629.77083,0.46,39.1,52,4126,70.9,0,6740,106.1,102.1,12.8,16.7,513,50241629.78125,0.47,38.9,51.9,4030,70.9,0,6773,106.6,102.3,12.9,16.6,515,50441629.79167,0.46,39.1,51.9,4051,70.2,0,6774,106.3,101.8,12.8,16.5,506,49541629.80208,0.47,38.9,51.9,3932,70.9,0,6791,106.6,102.5,12.7,16.7,507,49941629.8125,0.47,39.1,52,4049,71,0,6866,105.6,101.4,12.7,16.6,514,50441629.82292,0.46,38.9,51.9,4111,70.5,0,6829,106,101.5,12.7,16.4,520,50841629.83333,0.46,39.1,52,4292,71,0,6901,105.9,101.3,12.9,16.9,533,52141629.84375,0.47,38.9,52,4202,71,0,6890,106.6,101.8,12.8,16.7,540,52741629.85417,0.47,38.9,52.2,4206,70.5,0,6782,106.9,102.4,12.8,16.6,556,54141629.86458,0.47,39,52.1,4324,71.1,0,6851,105.5,101.2,12.9,16.9,562,54941629.875,0.47,39,52.2,4306,71,0,6873,106.5,101.9,13,16.7,569,55341629.88542,0.47,39,52.2,4372,70.9,0,6905,106.3,101.6,13,16.8,571,55541629.89583,0.47,39,52.2,4403,71.5,0,7162,105.8,100.9,13.3,17.5,568,55341629.90625,0.48,39,52.3,4357,71.3,0,7037,106.2,101.2,13.1,17.1,580,56541629.91667,0.49,39,52.3,4343,72.1,0,7208,106.8,101.9,13.4,17.7,598,58041629.92708,0.49,39,52.4,4429,72.5,0,7212,106,101.2,13.5,17.9,619,60041629.9375,0.48,38.9,52.4,4526,72.5,0,7218,105.6,100.5,13.4,17.8,630,61041629.94792,0.49,39,52.5,4482,73.1,0,7432,106.3,101.3,13.3,17.9,624,60741629.95833,0.49,39,52.5,4508,72.9,0,7278,106.4,101.1,13.6,18,629,61141629.96875,0.49,39,52.5,4451,73.3,0,7599,105.9,100.8,13.8,18.5,624,60741629.97917,0.5,39,52.4,4431,73.4,0,7520,106.2,101.2,13.9,18.6,620,60241629.98958,0.49,38.9,52.3,4470,73,0,7451,105.9,101.2,13.5,17.9,620,60241630,0.5,38.8,52.4,4459,73.8,0,7514,105.8,100.9,13.9,18.2,634,61341630.01042,0.5,38.8,52.4,4403,73.3,0,7560,106.4,101.4,13.7,18.2,633,61241630.02083,0.51,39.1,52.5,4445,73.5,0,7439,105.6,100.5,13.5,18.1,635,61641630.03125,0.5,39.1,52.4,4533,74.1,0,7861,105.1,100.4,13.8,18.6,638,62341630.04167,0.5,39,52.4,4477,73.4,0,7586,105.5,100.6,13.8,18.6,628,61041630.05208,0.5,39,52.3,4409,73.8,0,7594,106.2,101.1,13.8,18.4,628,61141630.0625,0.5,38.9,52.4,4448,73.4,0,7552,105.6,100.5,13.6,18.2,632,61441630.07292,0.5,38.9,52.4,4436,73.8,0,7614,105.5,100.8,13.8,18.4,631,61341630.08333,0.49,39,52.4,4614,74.1,0,7698,105.7,100.9,13.8,18.4,642,62441630.09375,0.51,39,52.4,4419,73.3,0,7469,105.5,100.4,13.8,18.4,637,61841630.10417,0.49,39,52.5,4563,73.8,0,7482,105.1,100.4,13.8,18.5,643,62541630.11458,0.51,39,52.5,4391,73.8,0,7508,105.5,100.3,13.7,18.3,635,61741630.125,0.49,39,52.4,4470,73.3,0,7452,105.7,100.7,13.7,18.5,628,61041630.13542,0.5,38.9,52.4,4463,73.9,0,7559,105.9,101,14.1,18.6,637,61941630.14583,0.51,38.9,52.4,4413,73.5,0,7670,105.4,100.6,13.8,18.6,638,61941630.15625,0.51,39,52.4,4415,73.8,0,7553,106.1,100.6,13.7,18.6,644,62741630.16667,0.51,38.9,52.4,4466,73.9,0,7682,105.6,100.9,13.6,18.3,645,62741630.17708,0.5,39,52.4,4597,73.4,0,7406,105.3,100.5,13.5,18.1,652,63441630.1875,0.51,39,52.6,4560,74.2,0,7686,104.9,99.6,13.8,18.8,668,64841630.19792,0.52,39,52.5,4478,73.9,0,7640,105.4,100.3,13.8,18.6,663,64241630.20833,0.51,38.8,52.6,4478,74.1,0,7624,106.1,101,13.9,18.7,669,64941630.21875,0.52,38.9,52.6,4459,74,0,7572,105.9,100.7,13.9,18.7,675,65441630.22917,0.52,39.2,52.6,4673,74.4,0,7657,106.1,100.9,14.1,18.8,678,65841630.23958,0.5,39,52.7,4712,73.8,0,7629,105.4,100.2,14,18.9,685,66441630.25,0.51,39,52.6,4715,74.3,0,7760,105.6,100.2,14,19,689,66841630.26042,0.51,39.1,52.6,4841,73.9,0,7673,105.6,100,13.9,18.7,707,68741630.27083,0.53,39,52.8,4628,74.5,0,7796,105.2,100.2,14.1,19.1,719,69641630.28125,0.52,39,52.8,4707,74.2,0,7673,105.6,99.9,13.9,18.8,723,69941630.29167,0.54,38.8,52.9,4583,74.9,0,8040,106.2,101,14.4,19.8,734,71141630.30208,0.54,38.8,52.8,4714,74.8,0,7902,107.8,102.6,14.3,19.5,746,72341630.3125,0.53,38.9,52.9,4747,74.9,0,7907,105.9,100.4,14.4,19.2,745,72341630.32292,0.53,39.1,52.7,4725,74.5,0,7910,104.6,99.2,14.1,19.1,726,70441630.33333,0.53,39,52.8,4797,75.2,0,7910,107.9,101.9,14.6,19.5,742,72041630.34375,0.53,39,52.8,4733,74.7,0,7763,107,101.4,14.2,19.2,737,71441630.35417,0.55,38.9,52.8,4688,75.3,0,7985,106.2,100.9,14.6,19.9,752,73041630.36458,0.53,39,52.9,4864,74.7,0,7980,106.8,101.1,14.6,19.6,756,73341630.375,0.55,39,52.9,4763,75.5,0,8102,106.6,100.8,14.5,19.8,771,74641630.38542,0.54,39,52.9,4970,75.1,0,8077,106.7,100.4,14.5,19.7,784,75941630.39583,0.54,38.9,53,5041,76,0,8247,106.7,100.7,14.8,20.5,818,79241630.40625,0.54,39,53.1,4963,75.5,0,8222,107,101.1,14.5,20,805,77941630.41667,0.55,39,53,5002,76.1,0,8267,106.3,100.4,14.7,20.1,809,78441630.42708,0.56,39.1,53,4950,76.4,0,8191,106.6,99.9,14.9,20.3,824,79941630.4375,0.56,39,53,5003,76.3,0,8198,106.9,101,14.7,20.4,828,80341630.44792,0.58,39,53.2,4944,76.8,0,8237,107,100.8,14.7,20.1,867,83941630.45833,0.56,39.1,53.2,5115,76.4,0,8260,106.3,100.1,14.8,20.7,856,82741630.46875,0.57,38.9,53.1,4943,76.9,0,8246,107.5,101.1,14.6,20.3,862,83241630.47917,0.56,38.9,53.1,5063,76.3,0,8363,107.3,100.8,14.7,20.2,856,82941630.48958,0.56,39,53,5075,76.7,0,8150,106.5,100.4,14.7,20.1,852,82741630.5,0.56,39,53.1,5066,76.3,0,8242,106.2,100,14.9,20.2,846,81941630.51042,0.56,38.9,53,5147,77.1,0,8204,106.4,100.2,14.7,20.2,861,83441630.52083,0.56,39,53.1,5027,76,0,8253,107.2,101,14.5,20.2,839,81141630.53125,0.57,39,53,4959,77.1,0,8144,106.6,99.9,14.7,20.2,845,81841630.54167,0.56,39,53,4970,76.5,0,8264,106.9,100.8,14.8,20.4,826,80041630.55208,0.57,38.8,53,4874,76.9,0,8239,106.6,100.5,14.7,20.1,826,80141630.5625,0.56,38.9,52.9,4928,77,0,8275,106.1,100.2,14.7,20.4,821,79741630.57292,0.56,39,53,5006,77,0,8312,107.2,100.7,14.5,20.2,833,80641630.58333,0.56,38.9,53,4946,77.1,0,8165,106.4,100.9,14.8,20.4,824,80041630.59375,0.55,39,52.9,4868,76.5,0,8208,106.3,100.8,14.7,20.5,790,76741630.60417,0.55,39,52.9,4911,77,0,8236,106.5,100.2,14.7,20.4,791,76941630.61458,0.54,39,52.9,4857,76.4,0,8135,106.6,101.1,14.5,19.8,768,74541630.625,0.56,39,53,4826,77.3,0,8286,106.9,101.3,14.6,20,795,77341630.63542,0.54,38.9,52.8,4779,76.3,0,8271,106.9,101.3,14.5,20.3,760,73841630.64583,0.53,39,52.8,4898,77,0,8242,106.9,101.1,14.6,20.1,758,73841630.65625,0.54,38.9,52.8,4736,76.5,0,8236,106.7,101.5,14.7,20.4,751,73141630.66667,0.53,39,52.8,4826,77.1,0,8321,106.2,100.6,14.9,20.4,755,73641630.67708,0.53,38.9,52.8,4874,76.6,0,8356,106.2,100.7,14.8,20.5,756,73641630.6875,0.54,39.1,52.9,4880,77,0,8168,106.7,100.8,14.9,20.3,762,74141630.69792,0.55,38.9,52.8,4658,76.7,0,8298,106.6,101.3,14.6,20,752,73241630.70833,0.54,38.7,52.8,4540,76.1,0,8210,107.2,102.1,14.3,19.9,725,70441630.71875,0.51,38.7,52.5,4372,75.6,0,8000,106.6,101.8,14.2,19.2,656,63841630.72917,0.49,38.8,52.2,4425,74.7,0,7646,106.3,101.6,14,18.9,614,60041630.73958,0.48,39,52.1,4329,73.5,0,7459,106,101.3,13.8,18.6,579,56741630.75,0.5,39,52,4192,73.6,0,7484,106,101.3,13.7,18,577,56641630.76042,0.48,39,52.1,4298,73.4,0,7345,105.3,101.1,13.6,17.9,569,55741630.77083,0.48,39,52.1,4294,73.6,0,7549,104.9,100,13.8,18.3,573,56041630.78125,0.5,38.8,52,4238,73.6,0,7562,105.9,101.4,13.6,18.3,582,56941630.79167,0.51,38.9,52.1,4213,73.7,0,7409,105.7,101,13.7,18.3,594,57941630.80208,0.49,39,52.1,4294,73.3,0,7412,105.7,100.8,13.6,18.1,580,56741630.8125,0.49,38.9,52,4252,72.5,0,7253,105.3,100.6,13.2,17.4,570,55741630.82292,0.48,38.9,52,4272,73.5,0,7327,105.9,100.8,13.6,18,569,55741630.83333,0.48,38.9,52.1,4346,73.5,0,7518,105.7,101.2,13.7,18.2,578,56641630.84375,0.48,39.1,52,4376,72.7,0,7340,105.3,100.7,13.5,18,570,55741630.85417,0.49,39,52,4245,73.3,0,7444,105.3,100.7,13.7,18.3,573,56141630.86458,0.49,38.8,52,4211,73.3,0,7462,105.8,101.5,13.5,18.2,570,55741630.875,0.48,38.9,52,4306,72.9,0,7318,105.8,101.4,13.4,17.8,571,55841630.88542,0.49,38.8,52,4147,72.7,0,7248,106,101.5,13.4,17.8,567,55441630.89583,0.5,39,52.1,4213,73.5,0,7489,105.4,100.4,13.7,18,574,56241630.90625,0.49,39,52,4294,73.3,0,7508,105.2,100.3,13.6,18,569,55641630.91667,0.49,38.9,52,4136,72.5,0,7279,105.4,100.9,13.5,17.7,554,54241630.92708,0.49,38.8,52,4180,73.3,0,7580,105.3,100.8,13.7,18.2,564,55141630.9375,0.48,38.9,51.9,4284,73.2,0,7384,105.4,101.2,13.5,18,559,54841630.94792,0.49,38.9,51.9,4164,72.8,0,7351,105.4,100.6,13.7,18,552,54141630.95833,0.49,38.9,51.9,4163,73.2,0,7306,105.7,100.9,13.4,17.9,556,54541630.96875,0.47,38.9,51.9,4241,73,0,7285,105.2,101,13.3,17.8,544,53441630.97917,0.47,39.1,51.8,4176,72.7,0,7188,105.3,101,13.3,17.6,530,52041630.98958,0.47,39,51.7,4189,72.5,0,7043,105.9,101.5,13.4,17.6,525,51641631,0.47,39,51.7,4132,72.7,0,7265,105,100.8,13.4,17.6,525,51641631.01042,0.48,38.9,51.7,4049,72.5,0,7161,105.4,101.2,13.3,17.5,521,51241631.02083,0.48,38.8,51.7,3924,72.2,0,7031,102.6,98.3,13.3,17.2,515,50641631.03125,0.49,39,51.8,4068,72.8,0,7173,105.5,101.2,13.6,17.9,534,52541631.04167,0.48,39.2,51.9,4237,72.8,0,7253,105.5,101,13.3,17.6,549,53941631.05208,0.48,39.1,52,4388,72.9,0,7266,104.8,100.3,13.4,17.7,575,56341631.0625,0.49,39.1,52.1,4324,72.4,0,7170,105.2,100.1,13.4,17.7,589,57441631.07292,0.47,38.9,52.1,4455,72.3,0,7221,105.4,100.5,13.4,17.6,584,56941631.08333,0.49,38.9,52,4106,72.3,0,7309,105.9,101,13.2,17.4,555,54241631.09375,0.47,38.8,51.9,4196,71.7,0,7176,106.1,101.5,13.2,17.4,542,53041631.10417,0.48,38.9,51.8,4164,72.5,0,7275,105.7,101.4,13.4,17.6,540,52841631.11458,0.48,38.9,51.9,4087,72.6,0,7190,105.7,100.9,13.3,17.4,540,52941631.125,0.49,38.9,51.9,4158,72.3,0,7192,105.4,101.1,13.4,17.7,552,54041631.13542,0.47,39,51.9,4329,72.5,0,7204,105.1,100.4,13.3,17.5,550,53941631.14583,0.48,38.9,51.9,4261,72.7,0,7207,105.1,100.5,13.4,17.6,560,54941631.15625,0.47,39,52,4283,72.1,0,7093,105.6,101.2,13.3,17.5,551,53941631.16667,0.47,39,51.9,4238,72.4,0,7181,105.2,100.6,13.3,17.7,541,53041631.17708,0.48,38.9,51.8,4250,72.6,0,7088,105.4,100.7,13.5,17.7,557,54641631.1875,0.49,38.8,52,4188,72.4,0,7238,106,101.5,13.2,17.5,564,55141631.19792,0.48,38.9,51.9,4181,72.1,0,7078,105.6,101.1,13.2,17.4,547,53441631.20833,0.47,39,51.9,4321,72.5,0,7184,105.6,100.8,13.3,17.7,556,54441631.21875,0.49,38.9,51.8,4331,72.5,0,7301,105.4,100.8,13.3,17.5,572,56041631.22917,0.48,39,51.9,4287,71.9,0,7036,105.3,100.7,13.2,17.4,560,54741631.23958,0.48,39,51.9,4387,72.6,0,7382,105.2,100.5,13.5,17.9,565,55441631.25,0.48,38.8,51.8,4252,72.5,0,7264,105.6,100.9,13.5,17.9,557,54541631.26042,0.48,38.9,51.8,4391,72,0,7064,105.2,99.9,13.3,17.5,572,56041631.27083,0.48,39,52.1,4463,72.7,0,7217,105.3,100.7,13.5,17.7,595,58041631.28125,0.49,39,52.1,4471,72.8,0,7421,104.7,100.1,13.4,17.9,602,58741631.29167,0.48,39,52.1,4448,72.2,0,7247,105.3,100,13.3,17.7,598,58241631.30208,0.48,38.9,52.1,4508,72.7,0,7326,104.7,100.6,13.5,17.7,603,58741631.3125,0.49,39,52.3,4364,72.7,0,7457,104.8,99.6,13.5,17.8,598,58241631.32292,0.48,38.8,52.3,4379,72.1,0,7251,104.9,100.5,13.5,17.9,603,58541631.33333,0.49,38.9,52.4,4470,72.6,0,7384,107.2,102.3,13.5,17.9,615,59741631.34375,0.48,39,52.3,4598,72.7,0,7394,106.6,102,13.6,18,618,60141631.35417,0.48,39,52.3,4508,72.3,0,7332,107,101.7,13.4,17.7,618,60041631.36458,0.49,39,52.4,4537,72.4,0,7256,107.1,102,13.5,17.7,627,60841631.375,0.49,38.9,52.3,4556,72.7,0,7391,106.8,101.5,13.5,18,633,61541631.38542,0.5,38.9,52.4,4505,72.3,0,7395,106.9,101.8,13.6,18,634,61541631.39583,0.5,39.1,52.5,4475,72.3,0,7325,106.6,101.5,13.4,17.7,638,61841631.40625,0.49,38.9,52.5,4481,72.5,0,7241,107,102.1,13.4,18,631,61241631.41667,0.49,38.9,52.3,4415,72,0,7278,107,102,13.5,17.9,617,59841631.42708,0.49,38.9,52.3,4533,72.5,0,7428,107,101.7,13.5,17.9,631,61241631.4375,0.49,39,52.5,4526,72.1,0,7275,106.5,101.3,13.4,17.8,635,61641631.44792,0.5,39.1,52.5,4583,72.7,0,7323,106.2,101,13.5,18,651,63241631.45833,0.5,39,52.4,4520,72.2,0,7206,106.4,101.4,13.4,17.7,642,62241631.46875,0.49,38.9,52.5,4635,72.7,0,7504,106.8,101.4,13.4,18.3,661,64041631.47917,0.5,39,52.6,4447,72.1,0,7248,106.7,101.4,13.3,17.8,639,61941631.48958,0.5,38.9,52.5,4490,72.5,0,7361,106.8,101.9,13.5,17.8,647,62741631.5,0.5,38.9,52.5,4672,72.5,0,7383,106.9,101.8,13.6,18.1,667,64641631.51042,0.51,38.9,52.6,4500,72.5,0,7373,107.1,101.6,13.5,18,663,64241631.52083,0.5,38.9,52.6,4613,72.6,0,7518,106.6,101.2,13.6,18.2,663,64241631.53125,0.51,38.9,52.5,4595,72.3,0,7333,106.1,100.9,13.7,17.9,667,64641631.54167,0.5,39,52.5,4669,72.6,0,7361,106,100.7,13.6,18.1,671,65041631.55208,0.51,38.9,52.5,4493,72.1,0,7259,106.6,102,13.5,17.6,660,63941631.5625,0.49,39,52.6,4659,72.5,0,7294,106.6,101.6,13.4,18.1,657,63741631.57292,0.49,39,52.6,4699,72.1,0,7262,106,100.8,13.6,18,663,64241631.58333,0.5,38.9,52.5,4614,72.4,0,7388,107.2,101.7,13.5,17.8,661,64041631.59375,0.52,38.9,52.6,4486,72.4,0,7193,106.6,101.2,13.5,18,674,65241631.60417,0.51,38.8,52.6,4493,72.4,0,7256,107.2,102.7,13.4,17.6,665,64441631.61458,0.46,38.4,52.2,3782,69.2,0,6594,109.2,105.8,12.7,16.3,507,49141631.625,0.43,38.8,51.4,3643,68.3,0,6416,107.4,103.9,12.2,15.6,414,40741631.63542,0.41,38.7,50.8,3376,66.6,0,5798,107.1,104.2,11.7,14.5,351,34841631.64583,0.4,38.9,50.4,3167,65,0,5438,106.5,103.8,11.2,13.6,306,30341631.65625,0.39,38.8,50.2,3152,63.8,0,4685,105.8,103.2,10.8,12.8,289,29041631.66667,0.37,38.7,50,3083,63,0,4851,105.9,103.5,10.8,12.7,273,27241631.67708,0.38,39,49.7,3012,62.7,0,4784,106.1,103.5,10.9,12.7,258,25941631.6875,0.37,39,49.9,3094,62.6,0,4767,105,102.4,10.8,12.7,258,25941631.69792,0.35,39,50,3170,62.4,0,4791,105.4,102.9,10.8,12.8,258,25841631.70833,0.37,38.9,50,3010,62.3,0,4742,106.1,103.7,10.8,12.8,256,25641631.71875,0.37,39,50,3050,62.3,0,4766,105.7,103.1,10.8,12.7,262,26141631.72917,0.36,38.6,49.9,2659,61,0,4829,105.5,103.4,11,12.8,227,22441631.73958,0.32,38.4,49.7,2670,59.1,0,4858,105.4,103.7,10.8,12.8,206,20141631.75,0.31,38.8,49.5,2881,57.6,0,4532,103.4,101.1,10.6,12.4,201,19841631.76042,0.3,38.5,49.1,2865,58.8,0,5744,102.2,100,11.3,14,195,18941631.77083,0.29,38.8,48.9,3155,58,0,5923,102.8,100.2,11.2,14.1,196,19241631.78125,0.29,39.6,48.8,3845,57.5,0,5972,103.6,99.7,11.3,14,210,21141631.79167,0.29,39.3,48.8,3767,57.2,0,5970,104,100.4,11.3,14.1,215,21541631.80208,0.29,39.4,48.8,3844,56.9,0,6077,103.4,99.5,11.4,14.2,221,22141631.8125,0.3,39,48.9,3758,56.8,0,5876,103,99.3,11.3,14,231,22941631.82292,0.31,39.7,48.8,4947,57.1,0,5814,104.8,98.5,11.3,14.1,289,28941631.83333,0.33,39.4,49,4955,57.7,0,5930,105.5,99.7,11.3,14,327,32141631.84375,0.33,38.9,48.6,4827,57.8,0,5745,105.7,100,11.3,14.1,328,32641631.85417,0.33,38.9,48.6,4880,57.4,0,5846,105.7,100.1,11.2,13.9,328,32741631.86458,0.32,38.9,48.7,4988,57,0,5828,105.7,99.7,11.2,14.1,331,32741631.875,0.33,38.9,48.7,4958,57.1,0,5850,105.8,100,11.3,14,334,33041631.88542,0.33,38.8,48.9,4842,57.2,0,5908,106,100.4,11.4,14.1,335,33141631.89583,0.32,38.9,48.8,4838,57.1,0,5876,105.5,99.8,11.2,13.9,323,31841631.90625,0.32,38.6,48.7,4556,56.6,0,5850,103.5,98.4,11.2,13.9,304,30041631.91667,0.31,38.9,48.6,4658,56.2,0,5820,105.3,100,11.3,14.1,293,29141631.92708,0.31,38.9,48.5,4752,55.8,0,5792,105,99.6,11.3,13.9,291,28941631.9375,0.3,38.9,48.5,4684,55.4,0,5939,105.5,100.2,11.4,14.1,288,28441631.94792,0.3,38.9,48.4,4642,55,0,5985,105.4,100.3,11.2,13.9,275,27341631.95833,0.29,38.8,48.2,4531,54.6,0,5835,105.5,100.1,11.3,14,256,25741631.96875,0.29,38.8,48.1,4584,54.2,0,5819,105.6,100.4,11.2,13.9,256,25441631.97917,0.28,38.9,48.1,4600,54.1,0,5988,105.2,100,11.2,14,252,25041631.98958,0.29,38.8,48,4568,54.2,0,5819,105.3,100.1,11.1,14.2,253,25241632,0.28,38.9,48,4639,54.4,0,5868,104.7,99.6,11.2,14.2,246,24641632.01042,0.28,39.1,48,4658,54.4,0,5744,104.7,99.4,11.2,14.1,239,23941632.02083,0.28,38.9,47.9,4605,54.4,0,5775,104.8,99.6,11.3,14,242,24241632.03125,0.29,38.8,47.8,4388,54.4,0,5795,105.2,100.3,11.3,14.1,236,23641632.04167,0.28,38.9,47.9,4511,54.4,0,5807,105.4,100.3,11.3,14.1,240,24141632.05208,0.28,38.9,47.8,4410,54.4,0,5828,104.9,100,11.2,14.1,231,23141632.0625,0.28,39,47.9,4514,54.4,0,5864,105,99.9,11.3,14.1,233,23441632.07292,0.28,38.9,47.9,4455,54.4,0,5774,104.7,99.7,11.2,14,235,23441632.08333,0.28,38.9,47.7,4501,54.5,0,5791,104,99,11.3,14.1,233,23441632.09375,0.28,38.9,48,4485,54.5,0,5776,105,99.9,11.3,13.9,239,24041632.10417,0.28,38.9,47.9,4457,54.5,0,5941,104.5,99.7,11.2,14,237,23741632.11458,0.28,38.8,47.8,4436,54.3,0,5936,104.9,100.1,11.2,14,232,23241632.125,0.28,38.8,47.7,4430,54.4,0,5891,104.7,99.9,11.3,14.1,231,23141632.13542,0.28,38.8,47.7,4447,54.5,0,5891,104.3,99.5,11.3,13.9,230,23141632.14583,0.28,38.9,47.8,4465,54.5,0,5822,104.9,99.8,11.4,14.1,233,23441632.15625,0.28,38.9,47.7,4462,54.5,0,5790,104.3,99.5,11.3,14,228,22941632.16667,0.28,38.9,47.7,4465,54.4,0,5842,105,100.1,11.3,14,228,22941632.17708,0.28,39.1,47.7,4658,54.5,0,5940,104.4,99.2,11.4,14.1,230,23241632.1875,0.28,38.9,47.6,4597,54.5,0,5991,104.7,99.7,11.3,14.2,229,23141632.19792,0.28,38.8,47.8,4508,54.5,0,5880,105.1,100.2,11.2,14,236,23541632.20833,0.28,38.9,47.8,4433,54.5,0,5881,104.9,100,11.2,14.1,233,23241632.21875,0.28,38.8,47.8,4426,54.5,0,5794,104.5,99.6,11.4,14,231,23041632.22917,0.28,38.8,47.8,4424,54.4,0,5891,104.6,99.9,11.4,14,232,23241632.23958,0.28,39,48,4473,54.4,0,5949,104.1,99.2,11.3,14,231,23141632.25,0.28,38.9,47.8,4401,54.5,0,5978,104.6,100,11.3,14.1,230,22941632.26042,0.28,39,47.9,4521,54.4,0,5850,104.2,99.2,11.3,13.9,233,23341632.27083,0.28,38.8,47.7,4455,54.5,0,5759,104.5,99.6,11.3,14.1,231,23041632.28125,0.28,38.9,47.9,4368,54.4,0,5783,104.5,99.9,11.2,14,231,23141632.29167,0.28,38.9,47.9,4390,54.5,0,5868,103.2,98.6,11.3,14,231,23041632.30208,0.28,38.9,47.9,4474,54.5,0,5959,103.9,99,11.3,14,235,23541632.3125,0.28,38.9,48,4361,54.5,0,5743,104.5,99.7,11.3,14,233,23441632.32292,0.28,38.7,48,4297,54.4,0,5824,103.9,99.1,11.3,14.2,234,23441632.33333,0.28,39,47.9,4478,54.5,0,5876,105.9,100.8,11.3,14.1,232,23341632.34375,0.28,39.2,47.9,4654,54.5,0,5790,105.7,100.4,11.3,13.9,233,23441632.35417,0.28,38.9,47.9,4531,54.5,0,5869,106.1,101,11.3,14.1,236,23741632.36458,0.28,38.8,47.8,4379,54.3,0,5900,105.9,101.1,11.3,14.1,234,23441632.375,0.28,38.8,47.9,4415,54.4,0,5962,106.3,101.4,11.3,14.1,233,23341632.38542,0.28,38.8,47.9,4408,54.4,0,5807,106.4,101.6,11.3,14,236,23741632.39583,0.28,39,47.9,4523,54.5,0,5775,105.8,100.9,11.2,14.1,234,23541632.40625,0.28,38.9,47.8,4504,54.5,0,5808,106.1,101.1,11.3,14,235,23541632.41667,0.28,39,47.8,4589,54.6,0,5822,105.9,100.8,11.2,14.1,234,23441632.42708,0.29,39,47.8,4474,54.6,0,5808,106.2,101.3,11.2,14,236,23641632.4375,0.28,38.9,48,4511,54.6,0,5884,106.3,101.1,11.2,14,243,24341632.44792,0.28,38.8,47.9,4503,54.5,0,5924,106.8,101.8,11.3,14.1,244,24541632.45833,0.28,38.8,48,4519,54.5,0,5876,106.6,101.4,11.2,14,247,24741632.46875,0.29,38.9,48,4463,54.6,0,5837,106.1,101,11.3,14,241,24141632.47917,0.28,38.9,48,4520,54.4,0,5744,105.9,100.9,11.3,13.9,240,24041632.48958,0.28,38.9,48,4519,54.4,0,5786,105.8,100.7,11.3,14.1,245,24441632.5,0.29,38.9,48,4537,54.5,0,5790,106,100.7,11.3,14.1,245,24541632.51042,0.29,38.9,48.2,4593,54.5,0,5823,106.1,101,11.3,14.1,253,25241632.52083,0.29,38.8,48,4443,54.6,0,5910,106,101.2,11.3,14,244,24441632.53125,0.29,38.9,48.1,4622,54.6,0,5749,105.9,100.9,11.3,14,254,25341632.54167,0.28,39,48.1,4707,54.6,0,5797,105.9,100.9,11.3,14,252,25241632.55208,0.29,38.9,48.1,4649,54.6,0,5830,105.8,100.6,11.3,14.1,259,25841632.5625,0.29,38.9,48,4686,54.6,0,5850,106,100.7,11.4,14,256,25641632.57292,0.28,39,48.2,4658,54.5,0,5812,105.9,100.5,11.3,14,253,25341632.58333,0.29,39,48.1,4661,54.4,0,5805,105.4,100.2,11.3,14,252,25241632.59375,0.29,39.1,48.2,4739,54.5,0,5807,105.6,100.1,11.3,14,255,25541632.60417,0.29,38.8,48.1,4628,54.5,0,5789,106,100.6,11.3,14.1,253,25241632.61458,0.29,38.9,48.1,4513,54.4,0,5813,105.5,100.3,11.3,13.9,250,24941632.625,0.29,38.9,48.1,4527,54.3,0,5985,105.5,100.4,11.3,13.9,247,24741632.63542,0.28,38.9,48,4574,54.5,0,5779,105.7,100.8,11.2,13.9,246,24641632.64583,0.29,38.9,48.1,4490,54.5,0,5740,105.7,100.6,11.2,14.1,248,24841632.65625,0.28,38.9,48.1,4566,54.5,0,5755,105.5,100.4,11.3,14.2,249,24841632.66667,0.28,38.9,48,4489,54.4,0,5759,105.9,101.1,11.2,13.9,240,23941632.67708,0.28,39,48,4597,54.3,0,5801,105.3,100.1,11.3,14,241,24141632.6875,0.28,39,48,4560,54.5,0,5760,105.8,100.5,11.3,13.9,244,24441632.69792,0.28,38.9,48.1,4473,54.5,0,5717,105.6,100.6,11.3,13.9,245,24541632.70833,0.28,38.7,48,4429,54.4,0,5801,106,101.3,11.3,13.9,242,24241632.71875,0.29,38.8,48,4382,54.4,0,5748,105.7,100.8,11.3,14,240,24041632.72917,0.28,38.8,48.1,4402,54.3,0,5771,105.5,101,11.2,13.9,236,23641632.73958,0.28,38.8,48,4325,54.4,0,5974,105.5,100.6,11.3,13.9,234,23441632.75,0.28,38.9,48,4417,54.3,0,5879,105.5,100.6,10.6,13.6,233,23341632.76042,0.27,38.8,47.9,4349,53.3,0,5978,105.4,100.7,10.6,13.5,226,22441632.77083,0.28,38.7,48,4310,53.5,0,5873,105.3,100.7,10.5,13.3,233,23241632.78125,0.28,39,47.9,4433,54.8,0,5928,105,100.1,10.6,13.3,229,23041632.79167,0.28,39.4,47.8,4501,56.1,0,5985,105,100,10.6,13.5,223,22541632.80208,0.27,38.9,47.8,4270,54.1,0,6000,105.1,100.6,10.5,13.5,219,21941632.8125,0.27,38.6,47.9,4226,53.3,0,5921,105.4,101.2,10.5,13.5,221,22041632.82292,0.29,39,47.8,4102,56.3,0,5921,105.3,101.1,10.7,13.6,216,21841632.83333,0.27,38.8,47.8,4214,54.2,0,5988,105.1,100.6,10.5,13.4,215,21441632.84375,0.27,38.7,47.9,4238,53.5,0,6001,104.9,100.7,10.6,13.4,215,21541632.85417,0.28,39.1,47.8,4259,55.9,0,5987,104.6,100.2,10.6,13.5,211,21241632.86458,0.26,38.7,47.9,4131,53.4,0,6010,105.3,101.1,10.5,13.5,210,20841632.875,0.28,39.1,47.7,4162,56.4,0,5955,105.6,101.4,10.5,13.4,208,21041632.88542,0.27,38.7,47.7,4027,54.6,0,5881,105.4,101.2,10.7,13.5,203,20141632.89583,0.26,38.7,47.6,4181,53.1,0,5978,105.3,101,10.6,13.6,205,20241632.90625,0.27,39.2,47.6,4286,55.1,0,5984,105,100.5,10.6,13.6,202,20041632.91667,0.25,38.6,47.7,4140,52.5,0,6015,105.7,101.4,10.4,13.3,203,19941632.92708,0.27,39,47.5,4190,55.3,0,5900,105.2,100.8,10.6,13.6,199,19841632.9375,0.25,38.4,47.6,4071,52,0,5984,105.2,101.2,10.5,13.3,197,19241632.94792,0.27,38.9,47.6,4082,55,0,6048,105.6,101.4,10.6,13.5,198,19641632.95833,0.26,38.9,47.5,4237,54.2,0,6023,105.2,100.8,10.5,13.4,199,19841632.96875,0.27,39,47.5,4233,54.7,0,6049,105.3,101,10.6,13.5,200,19841632.97917,0.27,38.9,47.5,4168,55.6,0,5932,105.4,101.1,10.6,13.5,201,20241632.98958,0.26,38.9,47.4,4282,54,0,6026,104.9,100.3,10.6,13.6,197,19441633,0.27,39.2,47.2,4349,56,0,6030,102.9,98,10.6,13.5,198,19941633.01042,0.26,39.2,47.3,4563,53.7,0,6017,102.9,97.8,10.6,13.5,201,19741633.02083,0.27,38.9,47.2,4261,55.7,0,5920,103.8,99.2,10.5,13.4,201,20241633.03125,0.26,38.8,47.3,4264,53.7,0,5882,103.8,99.3,10.5,13.3,198,19541633.04167,0.27,39.1,47.2,4349,55.8,0,6071,104.3,99.4,10.6,13.4,200,20041633.05208,0.25,38.8,47.3,4407,52.7,0,5951,104.3,99.6,10.6,13.4,197,19341633.0625,0.26,39.5,47.8,4454,55,0,6158,104.1,99.4,10.5,13.5,207,20741633.07292,0.27,39.2,47.7,4391,55.2,0,5954,104.9,100.3,10.6,13.4,210,21241633.08333,0.27,39.2,47.8,4432,54.6,0,5954,105,100.1,10.6,13.4,214,21441633.09375,0.28,39.3,47.7,4421,56.4,0,6003,104.4,99.7,10.6,13.5,215,21741633.10417,0.26,38.9,47.8,4340,53.5,0,5882,104.8,100.2,10.6,13.5,214,21341633.11458,0.27,39.3,47.7,4488,55.7,0,5936,104.2,99.3,10.6,13.4,214,21741633.125,0.26,38.8,47.7,4437,52.6,0,5883,104.6,99.8,10.6,13.4,218,21641633.13542,0.28,39.1,47.7,4424,55.3,0,5939,104.2,99.2,10.6,13.5,220,22141633.14583,0.28,38.7,47.6,4436,53.3,0,6043,103.9,99,10.6,13.4,226,22741633.15625,0.27,38.9,47.6,4339,54.3,0,6086,104.3,99.6,10.6,13.5,216,21641633.16667,0.28,39.1,47.4,4448,55.8,0,6044,104.1,99.2,10.6,13.5,218,21941633.17708,0.26,38.7,47.6,4508,52.6,0,5924,104,99.1,10.7,13.4,215,21341633.1875,0.27,39.2,47.5,4551,55.2,0,5865,104.5,99.8,10.6,13.5,216,21841633.19792,0.27,39,47.5,4681,54,0,6074,103.6,98.2,10.6,13.4,224,22541633.20833,0.27,38.9,47.6,4457,54,0,5935,104.3,99.3,10.6,13.6,217,21741633.21875,0.28,39.2,47.5,4556,55.5,0,6029,104.3,99.2,10.6,13.5,219,22241633.22917,0.27,38.6,47.2,4544,52.5,0,6017,104.4,99.4,10.6,13.4,217,21641633.23958,0.28,38.9,47.3,4462,55.1,0,6023,104.5,99.5,10.6,13.5,221,22241633.25,0.27,38.5,47.3,4507,52.3,0,5921,104.1,99.3,10.5,13.3,219,21941633.26042,0.27,38.9,47.3,4508,54.3,0,5898,103.2,98.1,10.7,13.5,215,21641633.27083,0.28,39.2,47.3,4635,55.5,0,5984,102.5,97.1,10.7,13.5,218,22041633.28125,0.26,38.8,47.5,4666,51.8,0,6048,102.2,97,10.6,13.5,221,21941633.29167,0.27,39,47.3,4634,54.3,0,5958,103.4,98.1,10.5,13.4,217,21741633.30208,0.28,39.1,47.3,4571,55.3,0,5947,102.2,96.9,10.6,13.5,220,22441633.3125,0.27,38.5,47.3,4476,52.2,0,5970,102.8,97.7,10.5,13.4,220,21841633.32292,0.28,38.8,47.2,4535,54.3,0,5970,107.9,102.8,10.7,13.5,218,21941633.33333,0.28,39.1,47.2,4698,55.7,0,5909,102.4,97.2,10.6,13.5,219,22241633.34375,0.26,38.7,47.3,4617,52.1,0,6104,102.7,97.3,10.6,13.4,219,21841633.35417,0.28,39,47.3,4582,54.6,0,6086,103,97.2,10.6,13.4,217,21941633.36458,0.28,39.1,47.3,4581,55.9,0,5894,102.1,97.5,10.6,13.4,220,22341633.375,0.27,38.7,47.3,4536,53.3,0,5931,103.7,98.6,10.6,13.5,217,21641633.38542,0.28,39.2,47.3,4636,55.9,0,5819,102,97.3,10.6,13.5,217,22141633.39583,0.26,38.7,47.2,4702,52.5,0,5984,103,97,10.6,13.5,217,21641633.40625,0.28,39.3,47.3,4709,55.5,0,6292,103.7,98.4,10.6,13.6,217,22041633.41667,0.27,38.8,47.4,4665,52.1,0,5933,103.1,97.4,10.5,13.4,221,22141633.42708,0.28,39.3,47.3,4697,55.5,0,5969,103.1,97.9,10.6,13.6,224,22641633.4375,0.27,38.8,47.6,4702,52.6,0,6029,107.8,102.4,10.4,13.3,229,22941633.44792,0.29,39,47.4,4612,56,0,6025,108,102.8,10.5,13.5,234,23641633.45833,0.27,38.8,47.4,4536,53.2,0,5897,107.8,102.7,10.6,13.4,220,22041633.46875,0.28,38.9,47.2,4605,55.1,0,5955,108.1,102.9,10.6,13.4,221,22541633.47917,0.27,38.9,47.1,4579,55,0,5945,108.1,103.1,10.7,13.6,213,21441633.48958,0.26,38.6,47.1,4492,53.5,0,6010,108.7,103.8,10.7,13.5,209,20841633.5,0.28,38.9,46.9,4470,56.4,0,6081,108.1,103.4,10.7,13.5,207,21041633.51042,0.27,38.9,47,4440,55.2,0,6053,108.1,103.2,10.6,13.2,203,20441633.52083,0.26,38.6,47.1,4488,52.3,0,6116,107.7,102.7,10.4,13.3,205,20241633.53125,0.27,39.2,47.2,4495,56,0,5901,108.3,103.2,10.6,13.5,205,20641633.54167,0.26,39,47.2,4669,53.6,0,5938,107.2,101.8,10.6,13.4,204,20241633.55208,0.29,39.5,47.2,4529,57.3,0,5972,107.8,102.8,10.7,13.6,207,21141633.5625,0.26,38.9,47.2,4541,54.5,0,6029,107.3,102.5,10.6,13.4,206,20541633.57292,0.26,38.8,47.2,4541,53.9,0,5933,107.8,102.7,10.6,13.6,209,21041633.58333,0.27,39.1,47.3,4486,55.4,0,5999,107.9,102.8,10.6,13.4,208,20941633.59375,0.26,38.5,47.1,4493,52.5,0,5985,107.6,102.6,10.6,13.4,208,20741633.60417,0.27,39,47.4,4556,54.2,0,5962,107.5,102.4,10.6,13.5,211,21341633.61458,0.28,39.3,47.3,4604,56.3,0,5897,107.2,101.9,10.7,13.5,210,21341633.625,0.26,39.1,47.5,4618,54.1,0,5883,107.5,102.2,10.7,13.5,212,21241633.63542,0.26,38.7,47.4,4519,53.5,0,5865,107.6,102.6,10.6,13.4,215,21541633.64583,0.28,39.4,47.5,4607,56.3,0,5894,107.3,102,10.7,13.4,215,21841633.65625,0.27,38.9,47.5,4485,54.4,0,5942,107.1,102.3,10.6,13.4,217,21741633.66667,0.26,39,47.4,4653,54.3,0,5954,106.7,101.6,10.6,13.5,214,21441633.67708,0.26,38.7,47.4,4581,52.8,0,5912,106.7,101.4,10.4,13.3,217,21741633.6875,0.28,39.2,47.5,4500,56.4,0,6042,107.4,102.4,10.5,13.4,217,22041633.69792,0.27,39,47.4,4597,55,0,6074,107.2,102.1,10.5,13.5,217,21841633.70833,0.26,38.5,47.4,4478,52.2,0,6104,106.9,101.8,10.5,13.4,216,21541633.71875,0.28,39,47.4,4360,56.4,0,6017,106.8,102.1,10.6,13.4,212,21541633.72917,0.26,38.7,47.5,4293,54.4,0,5853,106.7,102.4,10.7,13.5,209,20841633.73958,0.26,38.5,47.4,4277,53.1,0,5863,106.9,102.4,10.6,13.4,208,20741633.75,0.28,39,47.4,4253,55.7,0,5885,106.8,102.4,10.6,13.4,204,20541633.76042,0.25,38.6,47.4,4336,52.4,0,5956,106.2,101.8,10.6,13.4,202,19841633.77083,0.27,39,47.5,4252,56,0,6082,106.2,101.7,10.6,13.6,203,20341633.78125,0.26,38.9,47.5,4238,55,0,5879,106.7,102.3,10.7,13.5,201,20041633.79167,0.25,38.6,47.6,4192,52.6,0,5944,106.6,102.5,10.6,13.5,200,19641633.80208,0.27,39,47.4,4214,55.6,0,5972,106.4,101.9,10.5,13.4,200,20041633.8125,0.25,38.5,47.3,4223,52.8,0,5932,106.8,102.4,10.6,13.3,198,19441633.82292,0.27,39.1,47.5,4226,55.6,0,5897,106.1,101.6,10.6,13.3,200,19941633.83333,0.25,38.8,47.5,4296,52.2,0,6002,105.9,101.3,10.5,13.5,197,19241633.84375,0.27,38.9,47.5,4181,55.3,0,5977,106.4,102.2,10.7,13.6,198,19641633.85417,0.25,38.8,47.6,4255,53,0,5959,106.6,102,10.5,13.4,199,19641633.86458,0.27,39,47.5,4196,55.1,0,5945,106.9,102.6,10.7,13.6,199,19841633.875,0.26,38.5,47.5,4097,52.7,0,5948,107,102.7,10.3,13.2,199,19741633.88542,0.26,39,47.6,4252,54.4,0,5954,106.6,102,10.7,13.5,200,19841633.89583,0.27,39.1,47.6,4248,55.8,0,5944,106.1,101.6,10.6,13.5,203,20141633.90625,0.26,38.8,47.6,4148,53.1,0,5925,106.7,102.2,10.6,13.5,198,19341633.91667,0.27,39,47.6,4162,55.4,0,6011,106.9,102.5,10.6,13.5,203,20141633.92708,0.25,38.4,47.4,4158,52.5,0,6096,107,102.6,10.3,13.2,200,19641633.9375,0.26,38.8,47.4,4157,54.1,0,5941,106.5,102,10.6,13.5,196,19341633.94792,0.27,39,47.5,4170,55.4,0,5996,106.2,101.7,10.6,13.5,197,19541633.95833,0.25,38.8,47.4,4327,52.6,0,6000,105,100.5,10.4,13.2,198,19541633.96875,0.26,39.2,47.4,4358,54.4,0,5909,104.5,99.8,10.7,13.5,196,19441633.97917,0.27,39,47.3,4270,55.6,0,5924,105,100.6,10.6,13.5,199,19941633.98958,0.25,39,47.3,4473,52.4,0,5928,104.5,99.5,10.7,13.5,196,19141634,0.26,38.9,47.3,4251,54.3,0,6029,105.7,101.2,10.6,13.4,198,19541634.01042,0.27,39,47.3,4308,55.5,0,5977,106.1,101.5,10.6,13.5,200,20041634.02083,0.25,38.8,47.5,4324,52.7,0,6109,105.8,101.1,10.6,13.4,201,19741634.03125,0.26,39.2,47.4,4458,54.6,0,6029,106.5,101.6,10.6,13.5,201,20041634.04167,0.27,39.1,47.5,4247,55.7,0,6041,106.1,101.8,10.6,13.5,203,20341634.05208,0.25,38.7,47.5,4229,52.9,0,5924,104.8,100.7,10.6,13.6,197,19341634.0625,0.26,39,47.4,4319,54.6,0,5936,105.4,100.9,10.6,13.4,197,19541634.07292,0.27,38.9,47.4,4104,55.4,0,5977,105.1,100.9,10.6,13.6,198,19741634.08333,0.25,38.6,47.1,4146,53.2,0,5913,105.7,101.5,10.6,13.3,191,18641634.09375,0.26,38.8,47,4198,54.6,0,5939,105.6,101.2,10.6,13.3,187,18341634.10417,0.27,39.1,46.9,4291,55.5,0,6024,105,100.3,10.5,13.4,188,18641634.11458,0.25,38.5,47,4178,51.7,0,5965,105.9,101.8,10.6,13.5,185,17841634.125,0.25,39.3,47,4549,54.1,0,6000,104.2,99.2,10.6,13.5,186,18241634.13542,0.27,39.3,46.9,4480,55.4,0,5906,105.3,100.5,10.6,13.4,190,18841634.14583,0.25,38.9,47,4498,52.5,0,5896,105.3,100.2,10.4,13.2,192,18741634.15625,0.26,39.1,47,4523,54.4,0,6165,105,100.2,10.6,13.4,194,19241634.16667,0.27,39.5,47.2,4593,56,0,6002,103.6,98.6,10.6,13.6,199,20041634.17708,0.25,38.8,47.2,4427,53.4,0,6040,104.3,99.5,10.6,13.5,198,19441634.1875,0.27,38.9,47.2,4231,55.7,0,5943,105.6,101.1,10.6,13.5,201,20141634.19792,0.25,38.6,47.2,4269,52.7,0,6010,105.2,100.6,10.7,13.6,196,19141634.20833,0.27,39,47.2,4349,55.3,0,5954,104.4,99.7,10.6,13.6,199,19841634.21875,0.25,38.6,47.2,4435,52.7,0,6200,105.3,100.6,10.4,13.3,200,19641634.22917,0.27,38.9,46.9,4323,55,0,5909,105.4,100.8,10.7,13.6,195,19341634.23958,0.26,38.7,47.1,4338,53.6,0,6014,105.2,100.5,10.6,13.5,197,19441634.25,0.26,38.9,47.1,4286,54.7,0,5970,105.6,101.1,10.6,13.5,194,19141634.26042,0.26,38.8,47.1,4298,54.4,0,6003,105.3,100.9,10.7,13.5,196,19541634.27083,0.26,38.9,47,4337,54.7,0,5893,105.2,100.6,10.7,13.4,193,19041634.28125,0.26,38.8,46.9,4364,53.9,0,5885,104.8,100.1,10.6,13.4,195,19341634.29167,0.26,39.1,47.1,4327,54.7,0,5886,104.9,100.3,10.6,13.5,191,18841634.30208,0.27,38.8,47,4221,54.8,0,5924,104.8,100.1,10.6,13.5,194,19441634.3125,0.27,39,47.2,4217,55.2,0,5970,104.9,100.5,10.6,13.5,193,19041634.32292,0.25,38.8,47.1,4252,53.3,0,5954,104.1,99.7,10.6,13.5,191,18641634.33333,0.27,39.4,47.2,4388,56.3,0,6104,105.9,101.1,10.6,13.5,195,19641634.34375,0.26,39,47.2,4255,54.3,0,6101,105.8,101.1,10.6,13.5,193,18941634.35417,0.26,39,47.2,4315,54.8,0,5972,105.3,100.8,10.6,13.6,196,19441634.36458,0.26,39.3,47.3,4353,54.9,0,5894,105.6,100.7,10.5,13.5,195,19341634.375,0.25,38.8,47.3,4331,53,0,5955,105.9,101.2,10.4,13.2,196,19241634.38542,0.26,39.3,47.4,4436,55.6,0,5917,104.8,99.9,10.6,13.5,197,19541634.39583,0.25,38.8,47.4,4280,53.1,0,5900,106,101.3,10.6,13.5,196,19241634.40625,0.27,39.3,47.5,4369,55.9,0,5900,105.5,100.7,10.7,13.5,199,20041634.41667,0.26,39.2,47.4,4368,54.8,0,5960,105.2,100.4,10.6,13.4,199,19841634.42708,0.26,38.6,47.4,4262,53,0,5988,105.7,101.2,10.4,13.3,201,19741634.4375,0.28,39.4,47.5,4361,56.4,0,5921,105.4,100.6,10.7,13.6,202,20341634.44792,0.26,38.9,47.6,4191,54.7,0,5954,105.6,101.4,10.6,13.5,199,19741634.45833,0.25,38.7,47.5,4259,52.9,0,6014,105,100.6,10.4,13.3,199,19641634.46875,0.27,39.2,47.7,4252,55.6,0,5940,106.4,101.5,10.6,13.6,204,20541634.47917,0.27,39.1,47.8,4157,55.3,0,6095,106.4,101.2,10.6,13.5,205,20441634.48958,0.26,39,48,4228,53.2,0,5932,110.6,106.2,10.5,13.2,205,20141634.5,0.26,39.1,48,4379,54,0,5931,113.2,108.4,10.6,13.4,210,20941634.51042,0.28,39.5,48.1,4332,56.4,0,5954,112,107.4,10.6,13.5,214,21541634.52083,0.27,39.4,48.1,4451,54.7,0,5885,111,106,10.5,13.3,219,21941634.53125,0.27,39,48.2,4440,53.8,0,5971,110.3,105.6,10.4,13.2,231,23041634.54167,0.27,39,48.1,4571,54.2,0,5930,110.2,105.2,10.6,13.4,239,23841634.55208,0.29,39.1,48.4,4543,54.5,0,5924,110.9,105.7,10.6,13.5,257,25541634.5625,0.27,39.8,48.2,5362,55.4,0,6079,117.9,111.4,10.6,13.5,256,25641634.57292,0.29,38.8,48.5,4668,54,0,5834,110.3,105,10.6,13.5,279,27541634.58333,0.3,39.2,48.4,4886,56.1,0,5954,110,104.3,10.5,13.5,286,28541634.59375,0.29,38.8,48.5,4746,54,0,6007,109.7,104.3,10.5,13.4,285,28041634.60417,0.31,39.2,48.5,4848,56.3,0,5923,109,103.2,10.6,13.4,289,28741634.61458,0.29,39,48.8,4916,54.5,0,5882,108.9,103.3,10.6,13.5,297,29241634.625,0.3,38.9,48.6,4792,54.2,0,6074,109.4,103.9,10.7,13.6,289,28441634.63542,0.31,38.9,48.7,4729,55,0,5946,109.9,104.3,10.6,13.6,299,29441634.64583,0.29,38.8,48.7,4769,53.7,0,6022,109.4,103.8,10.6,13.5,291,28541634.65625,0.31,39,48.9,4748,55.3,0,5988,109.5,104.1,10.6,13.4,304,29941634.66667,0.29,38.9,48.8,4838,54,0,6054,108.9,103.6,10.7,13.6,296,29041634.67708,0.3,39,48.7,4643,56.1,0,5943,109,103.6,10.6,13.5,289,28541634.6875,0.29,38.8,48.9,4615,53.9,0,6074,108.8,103.3,10.6,13.5,287,28241634.69792,0.31,39,48.8,4586,56.4,0,6125,108.8,103.5,10.6,13.5,289,28641634.70833,0.29,38.7,48.8,4523,53.7,0,5960,108.5,103.8,10.6,13.4,283,27741634.71875,0.3,38.9,48.7,4469,56,0,5958,108.4,103.5,10.6,13.5,277,27641634.72917,0.28,38.7,48.7,4417,53.4,0,5892,107.8,103,10.7,13.5,264,26041634.73958,0.29,38.9,48.6,4447,54.5,0,6030,107.6,102.6,10.5,13.3,260,25841634.75,0.3,39.1,48.6,4424,56,0,5939,107.9,103,10.6,13.4,258,25841634.76042,0.28,39,48.5,4387,55,0,5933,108.3,103.6,10.7,13.6,248,24641634.77083,0.28,38.7,48.3,4308,53.2,0,5939,107.7,103.1,10.4,13.3,244,24141634.78125,0.28,38.8,48.5,4352,54.1,0,6191,107.5,102.8,10.6,13.5,249,24741634.79167,0.29,39.1,48.3,4267,56.1,0,5872,107.8,103.3,10.6,13.5,241,24141634.80208,0.28,38.9,48.3,4235,54,0,6041,107.6,103.4,10.6,13.6,232,23041634.8125,0.27,38.9,48.2,4442,53.3,0,5909,107.4,102.4,10.6,13.4,234,23241634.82292,0.28,39,48.3,4270,55.3,0,5939,108.3,103.7,10.5,13.3,235,23641634.83333,0.29,39.1,48.3,4222,55.5,0,6101,108.1,103.5,10.6,13.5,232,23241634.84375,0.27,38.9,48.2,4271,54.1,0,5986,107.5,103.1,10.6,13.5,224,22241634.85417,0.27,38.8,48.2,4278,53.2,0,6194,107.5,103.1,10.6,13.4,223,22141634.86458,0.27,38.7,48.1,4124,53.7,0,5873,107.8,103.5,10.6,13.5,223,22341634.875,0.29,39.2,48,4124,56.4,0,6019,107.7,103.4,10.6,13.5,220,22141634.88542,0.27,39,48.1,4217,54.7,0,5968,107.2,102.8,10.6,13.5,218,21741634.89583,0.26,38.7,48.1,4262,53,0,6004,107.2,102.9,10.4,13.3,221,21941634.90625,0.27,39,48.1,4226,55.2,0,5898,107.2,102.9,10.6,13.4,220,22141634.91667,0.28,39.2,48.1,4229,55.6,0,5857,106.8,102.2,10.7,13.4,218,21841634.92708,0.27,38.8,48.1,4190,54,0,5969,107.2,102.7,10.6,13.4,216,21541634.9375,0.27,38.8,48,4237,53.8,0,6040,107.2,102.9,10.5,13.3,219,21941634.94792,0.27,38.8,48.1,4185,53.3,0,5990,106.8,102.4,10.4,13.3,219,21841634.95833,0.27,38.7,47.9,4226,54.2,0,6016,106.9,102.4,10.6,13.5,217,21741634.96875,0.28,39.1,48,4117,56,0,5975,107.1,102.8,10.6,13.5,214,21441634.97917,0.26,38.7,48,4147,53.9,0,5978,106.9,102.5,10.7,13.6,212,21041634.98958,0.26,38.7,47.7,4289,53.9,0,6023,106.9,102.3,10.6,13.4,211,21041635,0.28,39.1,47.8,4143,55.8,0,5935,107.2,102.9,10.6,13.5,208,20841635.01042,0.26,38.8,47.7,4271,53.4,0,5921,107.2,102.5,10.6,13.5,204,20041635.02083,0.27,39.2,47.7,4218,56.2,0,5940,106.7,102.3,10.5,13.3,204,20441635.03125,0.27,38.8,47.5,4105,55,0,5966,107.1,102.9,10.6,13.4,200,19941635.04167,0.25,39.1,47.5,4442,53.1,0,5942,106.5,101.7,10.6,13.4,200,19641635.05208,0.27,39.3,47.5,4383,56.2,0,5812,106.2,101.4,10.6,13.4,202,20141635.0625,0.26,38.9,47.6,4232,53.9,0,5901,106.6,102.1,10.6,13.5,200,19641635.07292,0.27,39.1,47.3,4234,56.1,0,6007,106.6,102.1,10.6,13.5,197,19641635.08333,0.26,38.7,47.4,4038,54,0,5872,106.9,102.9,10.6,13.5,192,18741635.09375,0.27,39.2,47.6,4102,56.2,0,6093,107,102.6,10.7,13.6,196,19541635.10417,0.26,39,47.5,4192,53.9,0,6044,106.5,102.1,10.6,13.5,193,18841635.11458,0.27,39.1,47.4,4132,56,0,5962,106.8,102.6,10.6,13.4,196,19541635.125,0.26,38.9,47.5,4155,53.7,0,5890,106.6,102.1,10.6,13.4,196,19241635.13542,0.27,39.1,47.6,4076,56,0,5961,107.2,102.9,10.6,13.4,199,19941635.14583,0.26,38.8,47.6,4135,53.6,0,5872,106.3,102,10.6,13.4,198,19441635.15625,0.27,39,47.5,4147,55.7,0,5969,106,101.8,10.6,13.4,199,19841635.16667,0.25,38.6,47.6,4135,52.9,0,5909,106.1,101.8,10.6,13.3,197,19241635.17708,0.27,39.2,47.5,4222,55.7,0,5909,106.1,101.6,10.7,13.5,200,19941635.1875,0.25,38.7,47.5,4175,53.1,0,6093,106.4,102,10.5,13.4,198,19341635.19792,0.27,38.9,47.5,4042,55.3,0,5951,106.2,102.3,10.6,13.6,198,19541635.20833,0.26,38.6,47.7,4086,53.1,0,6087,106,101.9,10.4,13.3,202,19741635.21875,0.26,38.9,47.7,4086,54.9,0,6206,106.1,101.7,10.6,13.5,198,19541635.22917,0.26,38.8,47.6,4196,53.9,0,6164,105.4,101.1,10.6,13.6,199,19641635.23958,0.26,39.2,47.7,4247,54.3,0,6029,104.9,100.6,10.7,13.5,196,19341635.25,0.27,39.2,47.8,4117,56,0,6042,106,101.8,10.6,13.5,200,19941635.26042,0.26,39,47.7,4251,54,0,6073,105.5,101.2,10.7,13.4,198,19541635.27083,0.27,39.1,47.7,4199,55.8,0,6088,105.8,101.6,10.5,13.5,202,20141635.28125,0.26,39.1,47.8,4236,53.8,0,6026,105.3,100.9,10.6,13.4,199,19641635.29167,0.27,39.3,47.8,4229,55.7,0,6079,105.6,101.4,10.7,13.5,202,20041635.30208,0.25,38.9,47.9,4244,52.8,0,5969,104.8,100.3,10.6,13.5,201,19641635.3125,0.27,39.1,48,4190,55,0,6045,105.4,101,10.6,13.5,205,20441635.32292,0.27,38.9,47.7,4166,55.2,0,5962,105,100.6,10.6,13.4,206,20641635.33333,0.26,38.9,47.9,4187,54.3,0,5948,101.3,96.6,10.7,13.5,205,20241635.34375,0.27,39.4,47.8,4316,56.2,0,5872,101,96.4,10.6,13.6,206,20741635.35417,0.25,39.2,47.8,4496,53.6,0,5942,105.4,100.4,10.6,13.5,205,20141635.36458,0.27,39.3,47.8,4293,56.2,0,5939,106.6,101.8,10.6,13.4,208,20941635.375,0.26,38.8,47.7,4289,53.9,0,6116,105.9,101.2,10.7,13.5,207,20441635.38542,0.27,39,47.7,4190,55.5,0,6058,106.5,102.2,10.6,13.4,209,20941635.39583,0.27,39,47.8,4225,55,0,5915,106.5,102.1,10.6,13.5,208,20741635.40625,0.26,38.9,47.8,4337,53.4,0,6125,102.8,98.2,10.4,13.2,212,21041635.41667,0.26,39,47.8,4485,53.3,0,6063,103.9,99.1,10.6,13.5,214,21241635.42708,0.26,38.8,47.8,4432,53.1,0,6118,103.7,99.1,10.3,13.4,217,21641635.4375,0.27,39,47.9,4379,54.3,0,5888,104,99.2,10.6,13.5,221,22241635.44792,0.29,39.3,47.8,4313,56.4,0,5902,104.1,99.3,10.6,13.3,222,22341635.45833,0.27,38.9,48,4357,53.8,0,5931,104.4,99.6,10.6,13.4,223,22141635.46875,0.27,39,48.1,4536,53.8,0,5931,103.8,98.6,10.6,13.5,235,23441635.47917,0.29,39.2,48.3,4493,55.9,0,5930,103.8,98.8,10.6,13.5,241,24241635.48958,0.29,39,48.2,4540,55.4,0,5893,103.9,99.1,10.6,13.4,247,24641635.5,0.28,38.8,48.3,4447,53.4,0,5984,104.3,99.6,10.6,13.3,246,24441635.51042,0.29,38.8,48.3,4448,54.6,0,5812,104.6,99.7,10.5,13.3,256,25441635.52083,0.29,39.2,48.4,4552,56.1,0,6066,104,99.1,10.6,13.4,252,25341635.53125,0.28,39.1,48.4,4743,54.5,0,5913,104,98.4,10.6,13.6,259,25741635.54167,0.29,39.1,48.5,4724,53.8,0,6086,103.6,98.2,10.6,13.4,267,26441635.55208,0.3,39.3,48.5,4931,56.1,0,5903,105,99.2,10.6,13.5,283,28341635.5625,0.29,38.9,48.6,4724,53.6,0,5975,105.1,99.7,10.5,13.4,284,27941635.57292,0.3,39.1,48.7,5061,54.8,0,5924,104.4,98.6,10.7,13.6,302,29741635.58333,0.3,38.8,48.8,4866,53.8,0,5969,105.4,99.7,10.3,13.4,306,29941635.59375,0.3,38.8,48.6,4843,54.4,0,5939,104.6,98.9,10.6,13.6,302,29741635.60417,0.3,38.8,48.8,4754,54.3,0,5897,105.2,99.7,10.6,13.4,300,29341635.61458,0.3,39.1,48.7,5018,54.4,0,5860,104.5,98.6,10.5,13.5,310,30441635.625,0.3,38.9,48.8,4826,53.9,0,5967,105.3,99.6,10.6,13.4,301,29641635.63542,0.31,38.7,48.8,4777,54.6,0,5942,105.4,99.7,10.5,13.4,307,30241635.64583,0.3,38.8,48.9,4736,53.6,0,5939,105.1,99.6,10.3,13.2,302,29641635.65625,0.3,38.7,48.8,4613,54.4,0,5970,105,99.7,10.6,13.5,298,29241635.66667,0.29,38.8,48.8,4696,53.8,0,5987,104.7,99.6,10.5,13