.4,291,28541635.67708,0.3,38.9,48.9,4691,54.1,0,5983,104.7,99.3,10.6,13.5,295,28941635.6875,0.31,38.9,48.8,4571,56.2,0,5974,104.3,99.1,10.6,13.5,291,28741635.69792,0.29,38.9,48.8,4733,53.8,0,5914,103.8,98.5,10.6,13.5,288,28341635.70833,0.31,39,48.9,4571,56.2,0,5879,104.4,99.1,10.6,13.5,294,29141635.71875,0.29,38.7,48.9,4523,53.5,0,5999,103.9,98.8,10.5,13.3,279,27341635.72917,0.29,39,48.7,4645,54.2,0,6014,103.6,98.2,10.5,13.4,274,26941635.73958,0.3,39.1,48.6,4526,56.5,0,5891,103.4,98.3,10.6,13.4,269,26841635.75,0.28,38.7,48.6,4358,53.1,0,5908,103.8,99.1,10.5,13.3,257,25341635.76042,0.29,38.7,48.4,4429,54,0,6017,104,99.2,10.6,13.5,257,25441635.77083,0.3,39.3,48.6,4473,56.5,0,5894,103.5,98.7,10.7,13.3,255,25541635.78125,0.28,39.1,48.5,4450,54.6,0,5996,103.4,98.4,10.6,13.5,247,24541635.79167,0.28,38.9,48.6,4459,53.1,0,6049,103.4,98.5,10.4,13.2,252,24841635.80208,0.29,38.7,48.3,4248,54.1,0,6002,103.4,98.8,10.6,13.4,246,24441635.8125,0.29,39,48.4,4267,56,0,6000,103.9,99.4,10.6,13.5,241,24141635.82292,0.28,38.8,48.2,4205,54.2,0,6002,103.6,99.2,10.6,13.5,229,22741635.83333,0.27,38.8,48.3,4315,53,0,6146,103.1,98.5,10.4,13.3,235,23241635.84375,0.29,38.9,48.2,4256,55.8,0,5981,103.4,98.6,10.6,13.5,240,24041635.85417,0.28,39.2,48.2,4372,55.2,0,5998,102.9,98.4,10.6,13.4,226,22541635.86458,0.27,38.7,48.2,4190,52.8,0,6089,103.1,98.6,10.6,13.5,223,22141635.875,0.28,38.9,48.1,4275,55,0,6014,102.9,98.5,10.6,13.6,234,23441635.88542,0.28,39,48.1,4236,55.7,0,6042,103.5,98.9,10.6,13.5,225,22641635.89583,0.27,38.9,48.1,4221,54.4,0,6026,103,98.5,10.6,13.6,221,21941635.90625,0.27,38.6,48.1,4158,53.2,0,5958,102.7,98.4,10.6,13.3,221,21941635.91667,0.28,39,48,4189,55.5,0,5932,102.9,98.4,10.6,13.5,219,21941635.92708,0.26,38.9,47.9,4399,53,0,5996,102.9,98.3,10.6,13.3,218,21741635.9375,0.28,39.3,47.9,4383,56.4,0,5884,102.7,98,10.6,13.5,222,22341635.94792,0.27,38.8,47.6,4364,54.3,0,5909,102.9,98.3,10.5,13.5,213,21341635.95833,0.27,38.7,47.6,4209,54.8,0,6073,103.2,98.8,10.6,13.5,211,21241635.96875,0.27,38.8,47.7,4128,54.9,0,5980,103,98.8,10.5,13.4,208,20741635.97917,0.26,38.6,47.8,4282,52.6,0,6079,102.3,97.8,10.5,13.3,210,20941635.98958,0.27,38.8,47.5,4277,55.2,0,5980,102.5,98,10.6,13.5,206,20641636,0.26,38.6,47.5,4226,52.8,0,6089,102.1,97.6,10.4,13.2,206,20441636.01042,0.27,39,47.5,4298,55.4,0,5921,101.9,97.3,10.7,13.5,204,20341636.02083,0.25,38.6,47.5,4312,52.3,0,5992,102.5,98.1,10.5,13.4,202,19941636.03125,0.27,38.9,47.5,4121,55.4,0,6123,102.8,98.5,10.6,13.5,201,20141636.04167,0.25,38.5,47.6,4191,52.4,0,5910,102.6,98.3,10.5,13.4,200,19741636.05208,0.27,39.1,47.5,4228,55.5,0,5924,102.7,98.3,10.6,13.6,201,20141636.0625,0.25,38.5,47.6,4144,52.4,0,5886,102.4,98.2,10.6,13.5,201,19841636.07292,0.26,39.4,47.6,4485,55.2,0,6086,102.1,97.3,10.6,13.5,203,20241636.08333,0.25,38.8,47.6,4328,52.8,0,5916,102,97.4,10.4,13.3,202,19941636.09375,0.27,38.9,47.4,4192,55.1,0,5938,102.2,97.8,10.6,13.5,200,19941636.10417,0.26,38.6,47.6,4112,54.1,0,5905,102.3,98.2,10.6,13.5,203,20141636.11458,0.26,38.8,47.4,4202,54.3,0,6033,101.5,97.2,10.6,13.4,196,19341636.125,0.27,39.2,47.5,4241,55.8,0,5972,106.2,101.8,10.6,13.6,199,19841636.13542,0.25,39.1,47.5,4463,53.9,0,5918,106.8,102,10.6,13.5,200,19741636.14583,0.27,39.2,47.4,4418,55.8,0,5960,106.4,101.7,10.6,13.6,204,20441636.15625,0.27,39,47.4,4352,54,0,5993,106.2,101.5,10.7,13.5,204,20241636.16667,0.27,39,47.2,4328,56,0,5867,106.7,102.1,10.7,13.6,203,20441636.17708,0.26,38.8,47.2,4432,53.3,0,5860,106,101,10.6,13.4,201,19941636.1875,0.27,39,47.2,4429,55.2,0,5913,106,101.1,10.6,13.5,203,20341636.19792,0.26,38.7,47,4424,54,0,5890,106,101.1,10.6,13.3,204,20341636.20833,0.26,39.1,47.1,4544,54.5,0,6029,105,100.2,10.6,13.4,200,19841636.21875,0.27,39.1,47,4436,56.1,0,5889,105.3,100.5,10.6,13.4,201,20241636.22917,0.26,38.7,47,4286,53.4,0,5954,105.9,101.1,10.6,13.5,198,19441636.23958,0.27,39,46.9,4448,55,0,6058,105.4,100.6,10.7,13.4,196,19541636.25,0.27,39,46.9,4511,55.2,0,5936,105.4,100.4,10.6,13.5,198,19941636.26042,0.26,38.8,46.9,4488,54.1,0,5951,105.6,100.7,10.7,13.5,198,19541636.27083,0.27,39.1,46.9,4503,55.7,0,5954,104.8,99.8,10.6,13.5,199,20041636.28125,0.25,38.7,47.1,4486,52.5,0,5924,105.2,100.4,10.7,13.6,198,19341636.29167,0.26,39,47,4476,54.7,0,6074,105.5,100.6,10.6,13.4,196,19441636.30208,0.27,39.1,47,4463,55.8,0,5936,105.2,100.4,10.6,13.5,199,19941636.3125,0.25,38.8,46.8,4510,53.3,0,5894,104.7,99.7,10.7,13.4,192,18941636.32292,0.26,39,46.9,4439,55.1,0,5813,104.9,100,10.7,13.4,195,19341636.33333,0.27,39,46.9,4536,54.9,0,5939,101.5,96.4,10.7,13.5,198,19841636.34375,0.26,39,47,4502,54.1,0,5932,108.2,103.2,10.6,13.4,197,19441636.35417,0.27,38.9,47,4371,55.7,0,5909,107.8,103.1,10.5,13.5,197,19741636.36458,0.26,38.5,47.1,4142,52.8,0,5921,108.1,103.7,10.6,13.4,193,18941636.375,0.26,39,47,4282,55.3,0,5906,106.9,102.4,10.6,13.5,191,18941636.38542,0.25,38.6,47.2,4229,52.7,0,5977,106.8,102.7,10.4,13.3,192,18841636.39583,0.26,39,47.1,4249,55.2,0,6076,107.2,102.6,10.6,13.6,192,18941636.40625,0.26,38.8,47.3,4250,53.3,0,5974,106.8,102.2,10.6,13.5,196,19341636.41667,0.27,39,47.4,4176,56,0,5972,107.1,102.9,10.6,13.6,197,19641636.42708,0.25,38.8,47.3,4322,53.4,0,5927,106.9,102.4,10.6,13.5,197,19341636.4375,0.26,39.2,47.6,4525,54.3,0,5954,106.9,101.7,10.6,13.4,204,20341636.44792,0.28,39.4,47.5,4409,56.5,0,5924,107.3,102.4,10.5,13.4,205,20641636.45833,0.26,38.8,47.6,4356,53.3,0,5963,106.9,102.4,10.5,13.3,208,20541636.46875,0.26,39.2,47.7,4586,53.7,0,5969,106.9,101.9,10.6,13.5,210,20941636.47917,0.26,39.3,47.8,4598,54,0,6119,107,101.8,10.6,13.4,215,21441636.48958,0.28,39.3,47.8,4495,54.8,0,5939,107.1,102.2,10.7,13.5,219,22041636.5,0.27,39.4,48,4802,53.9,0,6044,106.7,101.1,10.4,13.3,227,22741636.51042,0.28,39.4,48,4868,54.4,0,5980,106.5,100.9,10.5,13.5,243,24241636.52083,0.28,38.9,48.3,4668,53.9,0,6062,107.1,101.9,10.5,13.5,256,25341636.53125,0.29,39,48.3,4739,54.7,0,5985,107.6,102.1,10.7,13.6,268,26641636.54167,0.28,39,48.3,4868,54.1,0,6062,106.5,101,10.6,13.4,269,26641636.55208,0.29,39.3,48.7,4912,54.4,0,5896,107.7,101.8,10.6,13.5,286,28241636.5625,0.3,39.3,48.5,5218,54.9,0,5938,107.2,100.8,10.6,13.5,296,29341636.57292,0.31,39.5,48.8,5543,55.1,0,6189,107.5,100.3,10.6,13.5,339,33441636.58333,0.32,39.2,48.9,5532,54.8,0,6008,108.6,101.2,10.6,13.5,362,35441636.59375,0.32,39.2,49.2,5532,54.5,0,5984,108.2,100.9,10.6,13.5,381,37141636.60417,0.34,38.9,49.4,5420,54.5,0,5929,108.8,102,10.6,13.5,407,39241636.61458,0.34,39,49.6,5435,54.5,0,6092,109,102,10.6,13.5,423,40641636.625,0.34,38.9,49.6,5450,54.5,0,5901,107.8,100.9,10.6,13.5,419,40241636.63542,0.34,39,49.7,5602,54.5,0,6066,108.3,101.4,10.6,13.5,429,41141636.64583,0.35,38.8,49.8,5411,54.7,0,5914,108.5,101.4,10.6,13.5,437,41841636.65625,0.34,38.9,49.6,5490,54.5,0,6018,107.4,100.6,10.6,13.4,423,40741636.66667,0.34,38.9,49.7,5408,54.2,0,5899,107.8,100.9,10.7,13.4,421,40441636.67708,0.34,38.8,49.6,5265,54.3,0,5902,108,101.2,10.5,13.4,406,38841636.6875,0.33,39,49.6,5360,54.5,0,5903,107,100.3,10.6,13.5,407,39041636.69792,0.33,38.6,49.6,5018,54.4,0,5939,108.4,102.4,10.7,13.6,390,37641636.70833,0.32,38.9,49.5,5047,54.3,0,5883,107.6,101.7,10.6,13.3,370,35841636.71875,0.32,38.8,49.4,4913,54.3,0,5913,106.4,100.3,10.7,13.5,353,34241636.72917,0.31,39,49.3,5081,54.4,0,5885,106.6,100.3,10.7,13.5,345,33541636.73958,0.31,38.7,49.2,4847,54.5,0,5842,107,101.3,10.6,13.4,331,32341636.75,0.31,38.8,49.1,4748,54.5,0,5880,106.5,101.1,10.7,13.5,324,31641636.76042,0.31,38.8,48.9,4698,54.4,0,5831,106.7,101.2,10.7,13.5,305,29941636.77083,0.3,38.9,48.8,4732,54.4,0,5891,106.7,101.2,10.7,13.4,297,29141636.78125,0.29,38.8,48.6,4717,54.3,0,5945,106.6,101.3,10.6,13.5,283,27841636.79167,0.29,38.9,48.4,4749,54.4,0,6038,106.2,100.8,10.7,13.6,273,27041636.80208,0.3,39.1,48.5,4724,54.5,0,6003,106.2,100.7,10.6,13.4,280,27841636.8125,0.29,38.9,48.3,4740,54.6,0,5960,105.7,100.4,10.6,13.5,275,27341636.82292,0.29,38.9,48.4,4691,54.5,0,5969,106,100.5,10.5,13.4,271,26841636.83333,0.29,38.9,48.1,4676,54.4,0,5857,105.1,99.8,10.5,13.5,260,25941636.84375,0.29,38.8,48.3,4613,54.5,0,5894,105.2,100,10.6,13.4,265,26341636.85417,0.29,39,48.4,4702,54.5,0,5841,105.6,100.3,10.7,13.5,270,26841636.86458,0.29,38.8,48.3,4643,54.6,0,5931,105.5,100.3,10.7,13.5,269,26641636.875,0.29,38.8,48.2,4609,54.5,0,5867,105.4,100.2,10.6,13.5,264,26341636.88542,0.29,39.1,48.2,4776,54.4,0,6119,104.7,99.3,10.6,13.3,261,26041636.89583,0.29,38.7,48.1,4575,54.5,0,5888,105.9,100.7,10.6,13.4,263,26141636.90625,0.28,38.8,48.1,4643,54.5,0,5886,105.1,99.8,10.6,13.5,257,25641636.91667,0.28,39,48.3,4635,54.5,0,5893,105.1,100.1,10.5,13.5,256,25441636.92708,0.3,38.9,48.3,4581,55.3,0,6070,105,99.7,10.5,13.4,263,26441636.9375,0.28,38.9,48,4681,54,0,5914,104.6,99.1,10.6,13.6,252,25041636.94792,0.3,39.1,48.1,4562,56,0,6056,105.5,100.4,10.6,13.5,257,26041636.95833,0.29,38.8,48.1,4598,54,0,6092,105.1,100,10.6,13.5,257,25541636.96875,0.29,39.1,48.1,4654,56.1,0,5929,104.9,99.6,10.7,13.6,258,25641636.97917,0.28,38.9,48.2,4714,54.2,0,5883,104.8,99.6,10.6,13.4,256,25441636.98958,0.29,38.9,48,4563,54,0,5849,104.9,99.6,10.6,13.5,248,24741637,0.29,38.9,48,4673,54.6,0,5883,105.1,99.7,10.5,13.4,253,25241637.01042,0.28,38.7,47.8,4478,54,0,5873,104.8,99.9,10.6,13.4,240,24041637.02083,0.29,39,47.9,4571,54.8,0,5936,105,99.8,10.7,13.4,246,24641637.03125,0.28,38.8,47.8,4541,54,0,5897,104.9,99.7,10.6,13.4,237,23841637.04167,0.28,38.8,47.9,4529,54.7,0,5886,105,100.1,10.6,13.3,243,24341637.05208,0.28,38.8,47.9,4568,53.8,0,5896,105,100,10.6,13.4,238,23841637.0625,0.29,38.9,47.8,4589,54.8,0,5940,104.6,99.1,10.5,13.5,242,24341637.07292,0.28,39,47.8,4613,53.8,0,5951,104.7,99.3,10.6,13.4,236,23541637.08333,0.29,38.9,47.8,4533,55,0,5875,105.2,99.9,10.6,13.5,242,24341637.09375,0.28,38.8,47.7,4503,53.9,0,5914,105.4,100.4,10.5,13.4,231,23141637.10417,0.29,39,47.8,4507,55.6,0,5939,105.2,100.2,10.6,13.5,240,24241637.11458,0.28,38.8,47.8,4466,54,0,5906,104.7,99.8,10.6,13.4,234,23441637.125,0.28,39.1,47.8,4523,55.2,0,6139,104.2,99,10.7,13.3,227,22841637.13542,0.28,38.9,47.7,4541,54.2,0,5954,104,99,10.6,13.5,230,23141637.14583,0.28,38.9,47.6,4510,54.6,0,5818,104.1,99.3,11.4,14.1,226,22741637.15625,0.29,38.9,47.5,4477,55.8,0,5863,104.4,99.3,11.3,14,232,23441637.16667,0.28,38.9,47.6,4511,54.5,0,5851,104.5,99.4,11.3,13.9,229,23041637.17708,0.28,38.8,47.5,4493,54,0,6011,104.9,99.8,11.3,14.1,225,22641637.1875,0.27,38.8,47.4,4501,54.2,0,5835,104.8,99.9,11.4,14.1,219,22041637.19792,0.28,38.8,47.4,4435,54.5,0,5799,104.6,99.7,11.4,14.1,218,21941637.20833,0.27,39.1,47.5,4607,54.7,0,5819,103.9,98.6,11.3,14,219,22141637.21875,0.27,39.1,47.5,4610,54.6,0,5884,103.6,98.3,11.4,14.2,219,22141637.22917,0.28,39,47.6,4582,54.5,0,5807,104.1,99.1,11.4,14,226,22841637.23958,0.28,38.9,47.5,4511,54.5,0,5807,104.4,99.4,11.3,14.1,225,22741637.25,0.28,38.9,47.4,4518,54.5,0,5850,103.9,99,11.4,14.1,222,22441637.26042,0.28,38.8,47.6,4427,54.5,0,5805,104.9,99.9,11.3,14,224,22541637.27083,0.27,38.9,47.5,4514,54.6,0,5786,104,99.1,11.3,14,220,22041637.28125,0.28,39,47.4,4603,54.6,0,5804,104,99.1,11.3,14.1,222,22341637.29167,0.28,38.9,47.6,4454,54.6,0,5794,104.2,99.2,11.4,14.1,223,22441637.30208,0.28,38.9,47.6,4496,54.6,0,5854,104.7,99.7,11.3,14.1,229,22941637.3125,0.28,38.9,47.5,4602,54.6,0,5728,104.5,99.4,11.3,14,229,23141637.32292,0.28,39,47.6,4547,54.6,0,5888,103.8,98.7,11.4,14,228,22941637.33333,0.28,39,47.7,4574,54.6,0,5763,107.4,102.4,11.3,13.9,232,23341637.34375,0.28,39,47.5,4617,54.7,0,5929,106.5,101.4,11.4,13.9,231,23241637.35417,0.29,38.9,47.6,4561,54.7,0,5792,106.8,101.7,11.3,14,236,23741637.36458,0.28,38.9,47.7,4637,54.8,0,5873,106.5,101.4,11.3,13.9,240,24041637.375,0.28,39,47.8,4653,55,0,5733,106,100.8,11.3,14,245,24541637.38542,0.29,38.9,47.8,4744,54.9,0,5828,106.2,100.6,11.3,14.1,254,25341637.39583,0.29,38.9,47.8,4658,54.6,0,5947,106.2,100.7,11.4,14.1,248,24941637.40625,0.29,39.1,48.1,4879,55,0,5758,106.2,100.6,11.4,14.1,265,26541637.41667,0.3,39,48.1,4878,55.9,0,5745,106.8,101,11.3,14.1,274,27441637.42708,0.31,39.1,48.1,4943,56.5,0,5905,105.8,100.2,11.3,14,283,28541637.4375,0.31,39.1,48.3,4988,56.6,0,5834,105.8,99.6,11.3,14,300,29941637.44792,0.32,39.2,48.3,5001,57.2,0,5741,105.4,99.3,11.4,14.1,305,30541637.45833,0.33,39.1,48.4,5033,58,0,5921,106.9,100.8,11.3,14.1,319,32041637.46875,0.34,39.4,48.6,5264,58.5,0,5890,105.6,98.9,11.3,14,341,34241637.47917,0.35,39.2,48.7,5194,59.1,0,5945,106.1,99.7,11.4,14.1,359,35641637.48958,0.34,38.8,48.7,4957,58.5,0,5722,106,100.2,11.3,14.1,352,34941637.5,0.33,38.9,49,4804,57.8,0,5921,105.3,100,11.1,14.1,337,33241637.51042,0.33,38.9,48.7,4780,58.3,0,5677,105.4,99.8,11.2,13.9,326,32641637.52083,0.33,38.9,48.5,4747,58.7,0,5733,106,100.7,11.1,13.9,320,32041637.53125,0.33,38.9,48.3,4751,58.4,0,5715,105.6,100.3,11.2,13.9,304,30541637.54167,0.32,39.1,48.3,4926,58,0,5873,105.4,99.7,11.3,14.1,306,30641637.55208,0.33,39.1,48.4,4943,58.4,0,5774,105.3,99.5,11.3,14,312,31341637.5625,0.34,39,48.4,4863,58.8,0,5954,105.4,99.7,11.2,14,318,31841637.57292,0.34,38.9,48.5,4842,58.6,0,5816,106.2,100.3,11.3,14,326,32641637.58333,0.34,38.9,48.4,4846,58.3,0,5820,105.7,99.9,11.3,14,326,32641637.59375,0.33,38.9,48.6,4943,58.2,0,5962,105.6,99.7,10.7,13.5,331,32941637.60417,0.34,38.8,48.7,4849,58,0,5859,106.2,100.6,11.1,13.9,342,33841637.61458,0.34,39.1,48.5,5048,58.7,0,5756,105.7,99.3,11.2,14,339,33841637.625,0.34,38.9,48.6,4925,58.7,0,5722,106.2,100.3,11.3,14.1,343,34141637.63542,0.34,38.9,48.7,4956,58.5,0,5706,105.8,99.7,11.3,14,350,34741637.64583,0.34,39,48.8,5066,58.4,0,5759,105.9,99.9,11.3,13.9,360,35641637.65625,0.34,39.1,48.7,5269,58.4,0,5720,105.3,99.1,11.3,14,362,36041637.66667,0.35,39,48.9,5160,58.3,0,5744,104.7,98.3,11.3,13.9,371,36741637.67708,0.35,38.9,48.9,5232,58.3,0,5774,105,98.8,11.3,14.1,384,37841637.6875,0.35,38.9,48.9,5183,58.4,0,5835,104.9,98.4,11.2,14,377,37141637.69792,0.35,38.9,48.9,5153,58.4,0,5894,105.4,99.2,11.3,14,378,37341637.70833,0.35,39.2,49.2,5242,58.4,0,5792,104.5,97.9,11.3,14,383,37741637.71875,0.35,39,49.3,5145,58.5,0,5794,105.1,98.8,11.3,14,390,38541637.72917,0.35,38.9,49.3,5034,58.3,0,5722,105.5,99.3,11.2,13.9,383,37641637.73958,0.35,38.6,49.1,4700,58.2,0,5790,105.8,100.3,11.2,14,361,35541637.75,0.34,38.8,49,4799,58.1,0,5808,105.5,99.7,11.3,14,350,34541637.76042,0.33,38.8,48.7,4916,58.1,0,5882,105.1,99.4,11.1,13.9,338,33541637.77083,0.33,39,48.5,4868,58.3,0,5753,105.3,99.7,11.2,14,323,32241637.78125,0.33,38.8,48.6,4748,58.4,0,5774,105,99.4,11.2,14,324,32241637.79167,0.33,38.8,48.4,4706,58.3,0,5713,104.3,98.8,11.3,13.9,310,31041637.80208,0.33,38.9,48.4,4654,58.3,0,5713,104.2,99,11.3,13.9,306,30641637.8125,0.33,38.8,48.4,4698,58.1,0,5715,104.5,99.2,11.2,14,306,30641637.82292,0.32,38.9,48.3,4730,57.8,0,5700,104.3,98.9,11.3,13.9,299,30041637.83333,0.31,38.9,48.3,4721,57.5,0,5797,103.8,98.5,11.4,14.2,293,29341637.84375,0.32,38.9,48.2,4729,57.3,0,5764,104.4,99,11.3,14.1,289,28941637.85417,0.32,38.8,48.2,4538,57.1,0,5693,104.3,99.4,11.2,14,281,28241637.86458,0.31,38.9,48.1,4650,56.9,0,5868,104.2,99,11.2,13.9,279,28041637.875,0.3,38.8,48.1,4589,56.6,0,5804,104.1,98.9,11.2,13.9,268,26941637.88542,0.3,38.9,48.2,4628,56.2,0,5819,103.5,98.3,11.3,14,268,26841637.89583,0.3,38.9,48.2,4641,56,0,5713,103.8,98.7,11.2,13.9,272,27341637.90625,0.3,38.7,48,4417,55.8,0,5715,104.2,99.4,11.2,14,260,26041637.91667,0.3,38.8,48,4439,55.7,0,5868,104.4,99.4,11.3,14,257,25741637.92708,0.29,39,48,4586,55.6,0,5823,103.4,98.2,11.3,14.1,254,25541637.9375,0.3,38.9,47.9,4556,55.5,0,5798,103.5,98.4,11.3,14,253,25441637.94792,0.29,38.9,47.9,4511,55.4,0,5966,103.5,98.7,11.2,13.9,247,24741637.95833,0.29,38.9,47.8,4481,55.2,0,5924,104.3,99.2,11.3,14,245,24641637.96875,0.29,39.1,47.9,4676,54.9,0,5728,104.3,99.1,11.3,14,250,25141637.97917,0.28,38.9,47.9,4613,54.6,0,5704,104.1,99,11.2,13.9,244,24341637.98958,0.28,38.9,47.9,4568,54.1,0,5749,104.1,99,11.3,13.9,236,23641638,0.28,38.9,47.8,4529,54.1,0,5729,103.3,98.3,11.4,14,234,23441638.01042,0.29,38.7,47.8,4343,54.3,0,5733,104.6,99.9,11.3,14,236,23641638.02083,0.28,38.8,47.9,4495,54.5,0,5880,104.4,99.4,11.3,14,239,23941638.03125,0.28,38.8,47.8,4560,54.5,0,5843,104,98.9,11.2,13.9,240,24141638.04167,0.28,38.9,47.7,4572,54.5,0,5807,103.7,98.6,11.4,13.9,231,23241638.05208,0.28,38.9,47.7,4435,54.3,0,5858,103.2,98.3,11.3,14.1,227,22841638.0625,0.28,38.8,47.7,4417,54.4,0,5849,103.4,98.4,11.2,13.8,227,22741638.07292,0.28,39,47.7,4400,54.5,0,5712,103.2,98.2,11.3,14.1,228,22841638.08333,0.28,38.8,47.6,4471,54.5,0,5819,103.5,98.8,11.3,14.1,225,22741638.09375,0.28,39,47.7,4571,54.4,0,5741,103.4,98.3,11.2,14.1,229,23041638.10417,0.27,39,47.7,4462,54.4,0,5741,102.6,97.7,11.3,14.1,222,22341638.11458,0.28,39.2,47.6,4615,54.4,0,5829,103,97.8,11.3,13.8,224,22541638.125,0.28,38.8,47.6,4377,54.5,0,5797,103.6,98.9,11.3,14,222,22441638.13542,0.28,39,47.6,4477,54.6,0,5654,102.7,97.7,11.3,13.9,225,22641638.14583,0.28,38.8,47.6,4371,54.7,0,5756,103.6,98.9,11.3,14.1,226,22741638.15625,0.28,39,47.7,4509,54.6,0,5762,103,98.2,11.2,14,229,23041638.16667,0.28,38.9,47.6,4535,54.5,0,5940,103,98.1,11.3,14.1,229,23041638.17708,0.28,38.9,47.6,4493,54.5,0,5774,102.2,97.1,11.2,14,229,23041638.1875,0.28,38.8,47.6,4402,54.5,0,5774,103.3,98.6,11.3,14.1,229,22941638.19792,0.28,39.1,47.9,4636,54.5,0,5886,102.8,97.6,11.3,13.9,238,23841638.20833,0.28,38.9,47.8,4564,54.6,0,5791,102.9,97.9,11.2,14,236,23641638.21875,0.28,38.9,47.8,4552,54.4,0,5851,103.2,98.1,11.3,14,237,23841638.22917,0.28,38.9,47.8,4482,54.4,0,5728,102.7,97.7,11.2,13.9,236,23641638.23958,0.28,38.9,47.9,4465,54.4,0,5726,102.7,97.7,11.3,14,234,23441638.25,0.28,38.8,47.9,4346,54.4,0,5792,102.9,98.1,11.3,13.9,230,23141638.26042,0.28,38.9,47.9,4354,54.4,0,5804,102.4,97.8,11.4,14.1,231,23041638.27083,0.28,38.8,47.9,4445,54.5,0,5899,102.7,97.6,11.3,14.1,234,23441638.28125,0.29,38.9,47.9,4387,54.5,0,6014,102.1,97.3,11.3,14.1,238,23741638.29167,0.28,38.8,47.9,4421,54.4,0,5783,102.7,98,11.3,14,233,23341638.30208,0.28,38.9,48,4416,54.3,0,5824,102.6,97.7,11.3,14,230,23041638.3125,0.28,38.9,47.8,4397,54.5,0,5717,102.7,97.9,11.3,14.1,226,22741638.32292,0.28,39,47.8,4526,54.5,0,5782,101.4,96.6,11.3,14,229,23041638.33333,0.28,38.9,48,4391,54.6,0,5715,106.9,102.1,11.3,14,237,23741638.34375,0.28,38.9,48,4473,54.6,0,5729,106.8,101.8,11.3,13.9,241,24141638.35417,0.28,39,48.1,4531,54.7,0,5914,105.9,100.8,11.3,13.9,241,24141638.36458,0.29,39,48,4571,54.9,0,5790,106.3,101.2,11.3,14,247,24741638.375,0.29,38.9,48,4582,55,0,5935,106.6,101.3,11.2,14,254,25441638.38542,0.29,38.8,48,4556,54.9,0,5782,105.9,100.8,11.2,14.1,251,25041638.39583,0.29,39.1,48.1,4751,54.8,0,5879,105,99.4,11.3,14,259,25941638.40625,0.29,39,48,4769,54.7,0,5861,104.7,99.1,11.3,14.1,264,26341638.41667,0.29,39.1,48.3,4898,54.8,0,5837,104.3,98.4,11.4,14.1,275,27641638.42708,0.3,39,48.3,4886,54.7,0,5766,105.3,99.6,11.2,13.9,283,28241638.4375,0.3,38.9,48.4,4811,54.7,0,5868,104.4,98.6,11.2,14,283,28141638.44792,0.3,39.4,48.6,5144,54.7,0,5798,104,97.7,11.3,14.1,300,29641638.45833,0.3,39,48.6,5006,54.6,0,5731,103.9,98.3,11.2,14,307,30241638.46875,0.3,39.1,48.4,5127,54.7,0,5804,104.1,97.7,11.2,14,300,29741638.47917,0.31,38.7,48.5,4927,54.7,0,5868,105.1,99.2,11.3,14,310,30241638.48958,0.31,38.9,48.5,4984,54.5,0,5792,104.4,98.7,11.3,14,307,30241638.5,0.3,38.9,48.7,4957,54.3,0,5696,105.3,99.4,11.2,13.8,309,30541638.51042,0.31,38.9,48.7,4992,54.3,0,5918,105,99.1,11.3,14.1,317,31041638.52083,0.31,39.2,48.9,5061,54.7,0,5725,103.8,97.6,11.3,13.9,324,32041638.53125,0.32,38.9,48.7,5033,54.8,0,5717,104.9,98.6,11.2,13.9,328,32141638.54167,0.32,38.8,48.8,5012,54.7,0,5790,104.7,98.7,11.2,13.9,333,32741638.55208,0.31,38.9,49,5081,54.7,0,5768,105.3,99.5,11.3,14,336,32941638.5625,0.31,39,48.7,5093,54.4,0,5689,104.9,98.8,11.2,14,327,32041638.57292,0.31,39,48.8,5092,54.3,0,6032,105,98.9,11.4,14.1,328,32141638.58333,0.32,38.7,48.9,4849,54.4,0,5710,105.1,99.1,11.3,14,328,32141638.59375,0.32,38.8,49.2,4916,54.7,0,5884,105,99,11.4,14,338,33041638.60417,0.31,39,49,5005,54.7,0,5837,104.5,98.6,11.3,14,329,32341638.61458,0.31,38.8,49,4942,54.5,0,5858,104.4,98.6,11.2,14,332,32541638.625,0.31,38.7,48.9,4803,54.3,0,5720,105.1,99.6,11.2,13.9,320,31341638.63542,0.31,38.9,48.9,4874,54.3,0,5756,103.9,98.2,11.3,14,313,30741638.64583,0.31,38.9,48.9,4841,54.5,0,5857,104.2,98.6,11.2,14,319,31241638.65625,0.31,39.1,49,4949,54.6,0,5751,103.9,98.3,11.3,14,319,31341638.66667,0.31,38.8,48.9,4818,54.5,0,5744,104,98.4,11.3,14,313,30741638.67708,0.3,38.9,48.8,4838,54.3,0,5765,104.3,98.7,11.3,14,306,30041638.6875,0.3,38.7,48.8,4717,54.3,0,5775,104.4,99,11.2,14,303,29741638.69792,0.3,38.8,48.8,4725,54.2,0,5790,104.7,99.3,11.3,14,300,29541638.70833,0.31,39,48.9,4864,54.5,0,5864,103.9,98.1,11.3,14.2,310,30441638.71875,0.3,39,48.8,4881,54.5,0,5748,103.7,98.1,11.3,13.9,300,29541638.72917,0.3,38.9,48.8,4634,54.3,0,5720,104.4,99.1,11.4,13.9,295,28941638.73958,0.3,38.8,48.7,4590,54.1,0,5786,104.4,99.1,11.2,14,283,27841638.75,0.3,38.8,48.6,4521,54.2,0,5759,103.8,98.9,11.2,14,274,27141638.76042,0.29,39,48.6,4635,54.4,0,5684,104,98.9,11.2,13.9,275,27241638.77083,0.29,39,48.5,4675,54.4,0,5787,103.8,98.4,11.3,14,273,27141638.78125,0.3,38.8,48.6,4553,54.4,0,5775,103.9,98.7,11.1,14,276,27341638.79167,0.3,38.7,48.5,4383,54.4,0,5845,104.1,99.3,11.3,14,267,26441638.80208,0.29,38.9,48.5,4523,54.2,0,5776,103.3,98.2,11.2,14,260,25841638.8125,0.28,39,48.4,4560,54.3,0,5715,103.1,98.1,11.3,14,254,25241638.82292,0.28,39,48.3,4582,54.4,0,5789,103.6,98.5,11.2,14.1,255,25441638.83333,0.29,38.7,48.4,4416,54.5,0,5796,104.4,99.7,11.2,13.9,259,25741638.84375,0.29,38.8,48.3,4436,54.5,0,5759,104.1,99.3,11.3,14,258,25641638.85417,0.29,38.9,48.3,4527,54.4,0,5812,104.4,99.4,11.3,14.1,254,25341638.86458,0.28,38.9,48.3,4559,54.4,0,5790,103.4,98.5,11.3,13.9,252,25041638.875,0.28,39,48.2,4502,54.5,0,5792,102.5,97.6,11.4,14,245,24441638.88542,0.28,38.8,48.2,4406,54.4,0,5852,102.7,97.8,11.2,13.9,242,24141638.89583,0.28,39,48.2,4504,54.4,0,5799,103.7,98.8,11.2,14,244,24441638.90625,0.28,38.9,48.3,4455,54.5,0,5721,103.6,99.1,11.3,14.1,249,24841638.91667,0.29,39,48.2,4519,54.5,0,5784,103.7,98.7,11.3,13.9,248,24841638.92708,0.28,38.8,48.3,4384,54.5,0,5759,103.1,98.5,11.2,13.8,246,24441638.9375,0.29,38.9,48.1,4376,54.5,0,5803,103.4,98.8,11.3,14,243,24241638.94792,0.28,39,48.2,4443,54.4,0,5800,103.4,98.6,11.2,14.1,240,23941638.95833,0.28,39,48.1,4523,54.5,0,5819,102.5,97.4,11.3,14.1,239,23841638.96875,0.29,38.9,48.2,4541,54.6,0,5891,104.4,99.5,11.3,14,252,25141638.97917,0.29,38.8,48,4354,54.5,0,5753,103.7,99,11.3,13.9,242,24241638.98958,0.28,38.8,48,4402,54.4,0,5828,103.4,98.7,11.2,13.9,240,24041639,0.28,38.8,47.9,4283,54.4,0,5821,103.1,98.4,11.3,14,229,22941639.01042,0.28,39.1,47.9,4531,54.5,0,5695,103.1,98.2,11.3,13.9,236,23641639.02083,0.28,39,47.9,4523,54.5,0,5786,103.2,98.3,11.3,13.9,234,23441639.03125,0.28,38.9,47.8,4432,54.4,0,5784,103.1,98.3,11.3,14,230,23041639.04167,0.28,38.9,47.8,4376,54.3,0,5771,102.8,98.2,11.2,14,226,22741639.05208,0.28,39,47.8,4417,54.4,0,5812,103,98.3,11.3,14.1,225,22541639.0625,0.28,38.9,47.7,4334,54.6,0,5748,103.2,98.7,11.3,14.1,222,22241639.07292,0.28,38.8,47.9,4222,54.5,0,5786,103,98.6,11.3,13.9,225,22541639.08333,0.28,38.9,47.8,4371,54.4,0,5741,103.5,98.8,11.3,14,225,22641639.09375,0.28,38.9,47.8,4372,54.5,0,5774,103.1,98.3,11.3,13.9,225,22641639.10417,0.27,38.9,47.8,4399,54.5,0,5774,102.9,98.1,11.2,13.9,220,22041639.11458,0.28,38.9,47.7,4325,54.5,0,5735,102.8,98.3,11.2,13.9,221,22241639.125,0.28,38.9,47.7,4341,54.5,0,5942,102.9,98.2,11.2,13.9,221,22241639.13542,0.28,38.9,47.7,4329,54.4,0,5744,102.9,98.2,11.2,13.8,222,22241639.14583,0.28,38.9,47.8,4390,54.4,0,5850,102.9,98.3,11.4,13.8,224,22441639.15625,0.28,39,47.7,4474,54.6,0,5865,103.3,98.3,11.2,14,225,22641639.16667,0.28,39,47.8,4432,54.6,0,5811,103,98.5,11.4,14,223,22441639.17708,0.28,38.7,47.7,4245,54.5,0,5765,103.4,98.9,11.4,14.1,224,22441639.1875,0.27,39,47.8,4373,54.4,0,5767,102.9,98.1,11.3,14,220,22141639.19792,0.28,39,47.7,4442,54.5,0,5709,102.5,97.6,11.3,14.1,220,22141639.20833,0.28,39.1,48,4486,54.5,0,5954,102.7,97.9,11.3,14,230,23041639.21875,0.28,38.9,47.8,4394,54.6,0,5948,103.5,98.8,11.3,14,227,22741639.22917,0.28,38.7,47.6,4278,54.5,0,5713,103,98.6,11.2,13.9,222,22241639.23958,0.28,38.8,47.8,4264,54.4,0,5831,102.9,98.2,11.2,14,219,22041639.25,0.28,39,47.9,4346,54.4,0,5763,102.7,98.3,11.2,14,224,22541639.26042,0.28,39.1,47.9,4442,54.5,0,5787,102.9,98,11.3,14.2,226,22741639.27083,0.28,38.9,47.8,4385,54.6,0,5819,103.4,98.8,11.3,14,227,22941639.28125,0.28,39.1,47.8,4538,54.5,0,5792,101.9,96.9,11.2,14,229,23041639.29167,0.28,38.8,47.9,4259,54.4,0,5801,103.1,98.7,11.3,14,224,22441639.30208,0.28,38.8,47.8,4232,54.4,0,5831,103.3,98.8,11.2,13.9,224,22441639.3125,0.28,39,47.8,4394,54.4,0,5894,102.8,97.8,11.3,14,222,22341639.32292,0.28,39,47.8,4470,54.5,0,5789,103.2,98.2,11.3,13.9,229,23041639.33333,0.28,39,48,4402,54.5,0,5801,103.2,98.4,11.3,14.1,232,23141639.34375,0.28,38.8,47.8,4313,54.5,0,5795,102.9,98.3,11.3,13.9,227,22741639.35417,0.28,38.8,47.9,4331,54.4,0,5876,103.1,98.7,11.3,14,227,22741639.36458,0.28,38.8,47.8,4407,54.6,0,5966,103,98.4,11.4,14.1,230,23041639.375,0.28,38.9,47.8,4386,54.7,0,5880,103.3,98.5,11.4,14.1,228,22941639.38542,0.28,39,47.8,4518,54.6,0,5749,102.7,97.9,11.3,14,230,23241639.39583,0.28,39.1,48,4526,54.6,0,5744,103.1,97.9,11.2,13.9,239,23841639.40625,0.29,39,48,4568,54.8,0,5759,103.5,98.4,11.2,13.9,247,24741639.41667,0.29,38.9,48,4544,54.7,0,5717,104.1,97.9,11.3,14.1,249,25041639.42708,0.28,38.8,48,4519,54.4,0,5799,103.7,99,11.3,14,246,24641639.4375,0.28,39,48.2,4626,54.4,0,5929,103.5,98.2,11.2,13.9,251,24941639.44792,0.29,39,48.2,4691,54.6,0,5753,103,97.6,11.3,14,257,25641639.45833,0.3,38.8,48.1,4548,54.6,0,5698,103.9,98.8,11.2,14,263,26141639.46875,0.29,38.8,48.2,4594,54.5,0,5786,103.8,98.8,11.2,14,260,25841639.47917,0.29,39,48.2,4685,54.5,0,5927,103.4,98,11.2,14.1,257,25741639.48958,0.29,39.2,48.3,4865,54.7,0,5696,102,96.6,11.3,14,266,26841639.5,0.3,38.8,48.4,4639,54.7,0,5804,103.5,98.1,11.3,14,278,27641639.51042,0.29,38.8,48.2,4736,54.5,0,5745,103.2,98.1,11.3,13.8,271,26941639.52083,0.3,38.8,48.4,4545,54.4,0,5752,103.4,98.2,11.2,14,273,27141639.53125,0.3,39.1,48.5,4782,54.5,0,5883,102.8,97.2,11.3,14.1,279,27741639.54167,0.3,38.9,48.4,4766,54.7,0,5714,102.8,97.2,11.2,13.9,282,27941639.55208,0.3,38.8,48.5,4627,54.5,0,5726,103,98.1,11.2,14,280,27741639.5625,0.3,38.8,48.5,4602,54.4,0,5815,103.2,98,11.3,14,281,27841639.57292,0.3,38.7,48.5,4610,54.2,0,5834,103.4,98.3,11.3,13.9,282,27841639.58333,0.3,38.9,48.5,4613,54.4,0,5819,102.7,97.4,11.1,13.8,276,27341639.59375,0.29,39,48.5,4782,54.5,0,5774,102.2,96.7,11.3,13.9,275,27341639.60417,0.29,38.8,48.6,4678,54.7,0,5779,102.8,97.7,11.2,14,280,27741639.61458,0.3,38.9,48.5,4636,54.6,0,6067,103.2,98.1,11.3,13.9,279,27641639.625,0.3,39,48.6,4748,54.6,0,6031,102.4,97.1,11.3,14.1,282,28041639.63542,0.3,38.9,48.6,4673,54.4,0,5759,103,97.6,11.2,14,282,27841639.64583,0.3,38.9,48.6,4778,54.5,0,5883,107.9,102.4,11.2,13.9,286,28241639.65625,0.3,39,48.6,4721,54.5,0,5744,106.2,101.1,11.3,13.9,283,27941639.66667,0.3,38.8,48.6,4589,54.3,0,5722,106.7,101.6,11.3,13.9,281,27841639.67708,0.3,38.9,48.6,4563,54.3,0,5830,106.2,100.9,11.2,14,274,27141639.6875,0.29,39,48.6,4568,54.4,0,5792,106.1,100.8,11.2,14.1,269,26641639.69792,0.29,38.9,48.4,4535,54.5,0,5853,106.3,101.2,11.3,14,265,26441639.70833,0.29,38.7,48.5,4391,54.4,0,5711,106.5,101.8,11.2,14,266,26441639.71875,0.29,39,48.5,4531,54.4,0,5816,106.1,101.1,11.2,14,261,25941639.72917,0.28,39,48.5,4465,54.4,0,5766,105.4,100.6,11.3,14,255,25241639.73958,0.29,38.7,48.4,4356,54.3,0,5828,106.1,101.5,11.2,13.9,256,25341639.75,0.29,38.8,48.2,4343,54.3,0,5767,105.7,101.1,11.3,14.1,244,24341639.76042,0.28,38.9,48.2,4426,54.5,0,5705,105.7,101,11.2,14.1,243,24241639.77083,0.28,39.2,48.3,4610,54.5,0,5800,105.5,100.5,11.2,14,249,24941639.78125,0.28,39,48.3,4469,54.5,0,5790,105.5,100.6,11.4,14.1,245,24441639.79167,0.29,38.9,48.2,4454,54.5,0,5729,105.7,100.9,11.3,13.8,248,24741639.80208,0.29,38.7,48.3,4322,54.4,0,5700,106.3,101.7,11.3,13.9,247,24541639.8125,0.29,38.8,48.3,4364,54.5,0,5741,105.9,101.3,11.3,14,247,24541639.82292,0.28,38.9,48.3,4405,54.4,0,5726,105.8,101,11.3,14,245,24441639.83333,0.28,38.9,48.2,4380,54.4,0,5705,105.3,100.5,11.3,14,239,23841639.84375,0.28,38.9,48.2,4317,54.9,0,5955,105.7,100.8,10.5,13.4,237,23641639.85417,0.29,39.1,48.2,4325,56.1,0,6029,105.5,101,10.6,13.5,236,23741639.86458,0.29,39,48.1,4352,55.2,0,5827,105.6,100.9,10.6,13.4,235,23541639.875,0.27,38.9,48.2,4372,53.4,0,5936,105.5,100.8,10.6,13.4,232,23041639.88542,0.27,38.8,48.1,4418,53.2,0,5876,104.8,100.3,10.6,13.4,230,22841639.89583,0.29,38.7,48.2,4166,54.5,0,5864,105.5,101.2,10.5,13.4,235,23441639.90625,0.29,39.1,48.1,4252,56.1,0,5944,104.8,100.3,10.6,13.4,229,23041639.91667,0.28,39,48,4248,55,0,5960,105.1,100.7,10.6,13.4,221,22141639.92708,0.26,38.9,48,4395,52.9,0,5837,105,100.3,10.6,13.4,220,21841639.9375,0.27,38.9,48,4361,53.3,0,5910,104.3,99.6,10.7,13.4,223,22241639.94792,0.29,39.1,47.9,4292,56.1,0,5988,105.1,100.5,10.6,13.5,224,22641639.95833,0.28,38.9,48,4151,55.3,0,5853,105,100.8,10.7,13.5,219,22041639.96875,0.27,38.5,47.8,4154,53.2,0,5867,105.2,100.7,10.6,13.5,216,21441639.97917,0.27,38.9,47.9,4282,54,0,6023,104.7,100.1,10.7,13.4,218,21941639.98958,0.28,39.1,47.8,4267,55.9,0,5867,104.8,100.2,10.5,13.4,215,21641640,0.27,39,47.7,4355,54.8,0,6008,104.4,99.7,10.7,13.4,213,21241640.01042,0.26,38.4,47.7,4219,52.5,0,6056,104.9,100.4,10.7,13.4,212,21041640.02083,0.28,39,47.7,4180,55.6,0,5858,105,100.4,10.6,13.3,211,21341640.03125,0.27,39,47.7,4150,55.3,0,5837,104.6,100.4,10.7,13.5,207,20741640.04167,0.26,38.8,47.7,4241,53.5,0,5909,105.1,100.5,10.7,13.4,208,20541640.05208,0.26,38.9,47.7,4372,53.9,0,5955,103.8,98.8,10.7,13.5,208,20841640.0625,0.28,39,47.7,4199,55.9,0,5933,104.8,100.7,10.7,13.4,209,20941640.07292,0.26,38.9,47.7,4238,54.4,0,5888,104.7,100.2,10.5,13.6,206,20541640.08333,0.26,38.6,47.7,4184,53.1,0,6023,104.8,100.5,10.5,13.5,206,20541640.09375,0.27,39.2,47.8,4214,56.3,0,5879,104.3,100,10.6,13.4,206,20741640.10417,0.27,39,47.7,4271,54.9,0,5860,104.6,100.2,10.7,13.4,206,20541640.11458,0.26,38.7,47.7,4270,52.6,0,5868,104.4,99.9,10.6,13.4,207,20441640.125,0.27,39,47.6,4276,54.9,0,5949,104.3,99.8,10.6,13.5,207,20841640.13542,0.27,39.2,47.7,4308,55.4,0,6077,103.9,99.4,10.6,13.5,206,20641640.14583,0.26,39,47.7,4379,53.8,0,5929,103.9,99.2,10.6,13.4,205,20041640.15625,0.26,39.2,47.7,4567,54.1,0,6016,104.9,99.7,10.5,13.3,212,21241640.16667,0.27,39.2,47.7,4346,55.6,0,5903,104.6,100.1,10.6,13.5,211,21241640.17708,0.27,38.3,47.2,4151,54.2,0,5947,105.3,101,10.7,13.5,207,20641640.1875,0.26,38.7,47.3,4328,53.9,0,6040,104,99.4,10.7,13.5,205,20441640.19792,0.27,39.2,47.6,4313,55.6,0,6003,104.1,99.5,10.6,13.5,205,20541640.20833,0.26,39.2,47.8,4402,54.2,0,5890,103.5,98.7,10.5,13.5,208,20441640.21875,0.26,38.8,47.6,4298,53.4,0,5873,104.7,100.2,10.5,13.4,208,20641640.22917,0.28,39.4,47.7,4312,56.1,0,6003,103.8,99.1,10.7,13.4,208,20941640.23958,0.27,38.8,47.8,4097,54.8,0,5879,104.7,100.6,10.6,13.3,208,20841640.25,0.26,38.6,47.8,4184,52.6,0,5891,104.7,100.2,10.7,13.5,210,20941640.26042,0.27,39,47.7,4264,55.4,0,5886,104.4,99.9,10.5,13.5,210,21141640.27083,0.27,39.4,47.8,4559,55.3,0,5827,104.4,99.2,10.6,13.5,217,21841640.28125,0.27,38.8,48.1,4221,53.4,0,5899,104.9,100.3,10.5,13.3,220,21841640.29167,0.28,38.6,47.5,4203,54.2,0,5910,104,99.4,10.6,13.3,216,21941640.30208,0.28,39,47.6,4229,56,0,5834,103.2,98.9,10.6,13.5,210,21141640.3125,0.27,38.8,47.8,4191,54.6,0,6020,103.9,99.6,10.7,13.5,210,20941640.32292,0.26,38.7,47.9,4264,52.6,0,6141,103.6,99,10.6,13.5,211,20841640.33333,0.28,39.3,48,4271,56.2,0,6020,103.8,99.3,10.6,13.5,213,21441640.34375,0.27,39,48,4203,54.9,0,6015,104.4,100,10.6,13.5,214,21441640.35417,0.26,38.7,47.9,4271,52.6,0,5859,103.5,99,10.6,13.5,213,21041640.36458,0.27,39,47.8,4222,54.8,0,5913,103.2,98.6,10.6,13.4,214,21441640.375,0.28,39,47.8,4192,55.6,0,5943,103.7,99.3,10.6,13.4,212,21341640.38542,0.27,39,47.8,4325,54.1,0,5849,102.5,97.8,10.6,13.5,213,21141640.39583,0.26,38.7,47.9,4274,53,0,5936,103.6,99.1,10.5,13.4,216,21541640.40625,0.28,39.2,47.9,4341,55.7,0,5883,103.4,98.6,10.6,13.4,215,21841640.41667,0.28,39.4,48,4308,55.7,0,5834,103.8,99.1,10.7,13.5,218,21941640.42708,0.27,39.1,48,4417,54.5,0,5940,103.7,99,10.6,13.5,221,22141640.4375,0.28,38.9,48,4312,54.5,0,5909,104.1,99.6,10.5,13.5,229,22841640.44792,0.27,38.8,48,4376,53.2,0,5846,103.5,98.9,10.7,13.4,232,23041640.45833,0.28,38.9,48.2,4394,54.2,0,6095,103.5,98.9,10.5,13.5,237,23741640.46875,0.3,39.3,48.1,4429,56.6,0,5931,103.8,99,10.6,13.5,237,24141640.47917,0.27,39,48.1,4551,53.2,0,5908,104,98.8,10.6,13.3,238,23741640.48958,0.29,38.8,48.3,4399,54.4,0,5868,104.4,99.6,10.5,13.4,250,24941640.5,0.3,39.1,48.3,4466,56.7,0,5906,104.3,99.3,10.6,13.4,260,26141640.51042,0.28,38.9,48.3,4508,53.5,0,5891,104.1,99.1,10.6,13.5,244,24341640.52083,0.28,38.7,48.4,4477,54,0,5908,104,98.9,10.6,13.3,255,25241640.53125,0.3,39.3,48.5,4463,56.7,0,5912,104.1,99.2,10.6,13.5,258,25941640.54167,0.28,39,48.4,4646,53.5,0,5890,103.2,98,10.6,13.4,257,25541640.55208,0.29,38.9,48.5,4601,54.8,0,5981,104,98.8,10.6,13.4,265,26341640.5625,0.28,38.9,48.5,4592,53.4,0,5901,104.1,98.8,10.5,13.3,262,25841640.57292,0.28,38.8,48.4,4523,54.1,0,5819,104.5,99.5,10.6,13.4,258,25641640.58333,0.3,39.1,48.4,4433,56.5,0,5914,103.8,98.9,10.6,13.5,258,25941640.59375,0.28,38.9,48.4,4568,53.7,0,6002,104,98.7,10.6,13.5,258,25541640.60417,0.29,39,48.5,4567,54.9,0,5948,103.9,98.8,10.6,13.4,267,26641640.61458,0.28,39,48.5,4688,53.5,0,5940,103.4,97.8,10.3,13.3,265,26241640.625,0.29,38.7,48.6,4433,54.5,0,5898,104.2,99.2,10.5,13.4,272,26641640.63542,0.28,38.8,48.6,4487,53.7,0,5853,104,99.1,10.5,13.3,260,26041640.64583,0.29,39,48.5,4654,54.3,0,5939,103.2,98,10.6,13.3,267,26641640.65625,0.29,39,48.4,4523,55.8,0,5850,104.1,99.3,10.5,13.4,260,25841640.66667,0.28,38.8,48.5,4527,53.8,0,5996,103.8,98.8,10.6,13.4,258,25641640.67708,0.3,38.8,48.5,4417,55.3,0,5928,103.6,99,10.6,13.5,263,26241640.6875,0.28,38.8,48.5,4357,53.4,0,6008,104.4,99.7,10.5,13.4,249,24541640.69792,0.28,38.8,48.4,4469,53.9,0,5924,103.3,98.4,10.6,13.3,252,24941640.70833,0.29,39.2,48.4,4529,56.3,0,5944,103.1,98.2,10.6,13.5,254,25541640.71875,0.28,38.7,48.5,4305,53.3,0,5924,103.6,99,10.4,13.3,247,24441640.72917,0.28,38.9,48.5,4403,54.2,0,5899,103.5,98.6,10.6,13.5,249,24741640.73958,0.29,39.3,48.6,4402,56.5,0,5858,103.4,98.7,10.6,13.5,249,24941640.75,0.28,38.7,48.2,4341,53.3,0,5853,103.2,98.6,10.9,13.6,239,23641640.76042,0.29,38.9,48.4,4282,55.6,0,5819,104.1,99.6,11.3,14,248,24841640.77083,0.29,39,48.3,4374,54.1,0,5685,103.1,98.4,11.3,14,243,24141640.78125,0.28,38.9,48.3,4331,53.8,0,5790,103.3,98.6,11.4,14.1,240,23941640.79167,0.28,38.9,48.1,4346,54.5,0,5752,102.9,98.3,11.4,14,235,23441640.80208,0.28,39.1,48.2,4480,54.8,0,5728,102.9,97.9,11.2,13.9,238,23841640.8125,0.28,38.7,48.3,4287,54.7,0,5717,103.5,98.8,11.3,14.1,242,24241640.82292,0.28,38.9,48.4,4395,54.4,0,5686,103.6,98.7,11.3,14.1,245,24441640.83333,0.28,38.9,48.3,4327,54.4,0,5879,103.5,98.9,11.3,13.9,238,23741640.84375,0.29,38.9,48.3,4308,54.5,0,5853,103.2,98.7,11.2,14,242,24041640.85417,0.28,38.8,48.3,4214,54.5,0,5795,103.9,99.4,11.2,13.9,237,23641640.86458,0.28,38.9,48.2,4334,54.5,0,5747,103.4,98.9,11.3,13.9,237,23641640.875,0.28,38.9,48.3,4262,54.4,0,5729,103.3,98.8,11.3,14.2,235,23441640.88542,0.28,38.9,48.2,4292,54.6,0,5819,103.4,98.9,11.2,14.2,236,23541640.89583,0.28,39.1,48.2,4371,54.5,0,5726,102.9,98.2,11.3,14,234,23441640.90625,0.28,39,48.1,4312,54.4,0,5755,103.2,98.7,11.3,14,232,23141640.91667,0.28,38.8,48.1,4229,54.4,0,5766,103.7,99.3,11.3,13.9,228,22841640.92708,0.28,38.9,48.1,4196,54.5,0,5763,103.4,99,11.3,13.9,226,22641640.9375,0.28,38.9,48.1,4259,54.6,0,5696,103.4,98.9,11.3,13.9,229,22841640.94792,0.27,39.1,48,4419,54.5,0,5763,102.8,98.2,11.3,13.9,225,22541640.95833,0.28,38.9,48,4313,54.5,0,5692,103.4,98.8,11.4,14,227,22641640.96875,0.27,39,48,4360,54.5,0,5763,103.1,98.4,11.3,14,223,22341640.97917,0.28,39,47.9,4270,55.6,0,5985,103.1,98.5,10.6,13.5,225,22641640.98958,0.28,39.1,48,4290,55.6,0,6004,103.2,98.7,10.5,13.5,219,22041641,0.27,38.8,47.8,4253,53.6,0,5883,102.7,98.1,10.6,13.4,216,21441641.01042,0.26,38.8,47.8,4334,53.4,0,5910,102.5,98.1,10.5,13.3,215,21441641.02083,0.28,39,47.8,4249,55.5,0,5864,103.1,98.6,10.6,13.3,212,21341641.03125,0.27,39,47.7,4282,55.1,0,5969,103,98.5,10.7,13.5,210,21041641.04167,0.26,38.6,47.7,4123,53.2,0,5985,103.3,98.8,10.6,13.6,209,20641641.05208,0.26,38.6,47.7,4205,53.3,0,5985,102.9,98.7,10.4,13.3,209,20741641.0625,0.28,38.8,47.7,4151,55.1,0,5880,103.1,98.8,10.6,13.4,210,21041641.07292,0.27,39,47.7,4237,55.1,0,5936,103,98.6,10.6,13.3,207,20641641.08333,0.25,38.7,47.8,4289,53,0,5906,102.7,98.2,10.5,13.4,206,20341641.09375,0.26,39,47.7,4343,54.3,0,5876,102.6,98.1,10.6,13.5,208,20841641.10417,0.27,39.2,47.8,4271,55.7,0,5954,103,98.7,10.6,13.4,208,20841641.11458,0.26,38.8,47.7,4189,53.9,0,5802,103.6,99.4,10.6,13.5,207,20541641.125,0.26,38.9,47.7,4320,53.6,0,6046,102.9,98.3,10.7,13.5,209,20841641.13542,0.28,39.2,47.6,4264,56.1,0,6150,103.1,98.6,10.6,13.4,208,20941641.14583,0.27,38.8,47.7,4218,54.2,0,5951,103.4,99.1,10.7,13.5,208,20741641.15625,0.26,38.6,47.7,4146,53.4,0,5939,103.1,98.7,10.6,13.6,209,20741641.16667,0.28,39.2,47.8,4277,55.8,0,5879,103.5,98.9,10.6,13.3,210,21141641.17708,0.27,39,47.7,4316,55,0,5951,103.3,98.9,10.6,13.5,209,20941641.1875,0.26,38.8,47.7,4409,53,0,5920,102.6,98,10.3,13.2,211,20941641.19792,0.27,38.9,47.9,4192,54.6,0,5945,103.1,98.7,10.5,13.5,213,21441641.20833,0.28,39.3,47.9,4324,56.1,0,5972,102.3,97.5,10.6,13.4,214,21641641.21875,0.27,39.2,48.1,4369,55,0,6019,103,98.2,10.6,13.4,220,21941641.22917,0.26,38.7,47.9,4289,52.9,0,5874,103.2,98.6,10.6,13.4,219,21841641.23958,0.27,39,47.9,4361,54.2,0,5954,102.3,97.7,10.6,13.4,220,22041641.25,0.28,39.2,47.9,4277,56.2,0,5828,102.7,98.1,10.6,13.4,219,22041641.26042,0.27,38.9,47.9,4214,54.5,0,6030,103,98.6,10.6,13.4,218,21741641.27083,0.27,38.7,48,4207,53.2,0,5960,102.9,98.3,10.4,13.3,221,22041641.28125,0.28,38.8,47.9,4281,54.2,0,5812,102.9,98.4,10.6,13.6,224,22541641.29167,0.28,39.2,48,4295,56,0,5872,102.4,97.6,10.5,13.4,224,22541641.30208,0.27,39.1,48,4427,54.2,0,5921,102,97.1,10.7,13.4,221,21941641.3125,0.27,38.9,48,4379,53.5,0,5936,102.4,97.5,10.6,13.6,227,22641641.32292,0.29,38.8,48.1,4175,54.9,0,6022,103.2,98.8,10.6,13.5,230,23141641.33333,0.29,39.2,48.1,4346,55.8,0,5924,102.7,97.9,10.6,13.4,229,23041641.34375,0.27,38.9,48.2,4343,53.4,0,5978,103,98.4,10.6,13.4,229,22741641.35417,0.28,38.7,48,4361,53.7,0,5884,103.3,98.5,10.7,13.4,235,23441641.36458,0.29,38.9,48.2,4384,55.1,0,5922,102.9,98.2,10.6,13.5,242,24341641.375,0.28,39.1,48.1,4477,55.4,0,5956,102.6,97.8,10.6,13.4,236,23741641.38542,0.27,39,48.2,4732,53.4,0,6083,103.2,98,10.5,13.4,250,24741641.39583,0.29,39.2,48.1,4841,54.4,0,5834,102.7,96.8,10.7,13.5,259,25841641.40625,0.29,39.1,47.9,4770,55.8,0,5980,103,97.1,10.7,13.6,258,25941641.41667,0.28,38.8,47.7,4787,53.6,0,5891,102.7,97.3,10.5,13.5,249,24841641.42708,0.28,38.8,47.7,4717,54.3,0,5894,103.2,97.9,10.7,13.4,246,24741641.4375,0.29,39.1,47.7,4748,56,0,5880,103,97.8,10.6,13.4,245,24541641.44792,0.28,38.8,47.7,4722,53.7,0,5951,102.7,97.6,10.6,13.6,243,24341641.45833,0.29,38.8,47.6,4674,54.8,0,5954,103.4,98,10.6,13.5,246,24541641.46875,0.28,39,47.7,4669,54.6,0,5888,103.2,97.9,10.6,13.5,239,23941641.47917,0.28,39,47.7,4716,54.1,0,5951,102.6,97.3,10.7,13.3,237,23741641.48958,0.29,39.4,47.8,4834,56.1,0,5951,103.1,97.4,10.6,13.5,242,24541641.5,0.28,38.8,47.4,4568,53.8,0,6059,103.3,98.2,10.5,13.4,231,23241641.51042,0.29,39,47.5,4688,55.6,0,5970,103.3,97.8,10.7,13.4,236,23941641.52083,0.28,38.7,47.5,4581,53.8,0,5961,104,98.8,10.5,13.5,233,23341641.53125,0.29,39,47.6,4702,55.3,0,5867,103.6,98.4,10.6,13.5,243,24441641.54167,0.28,38.8,47.7,4623,54,0,5891,104.1,98.8,10.5,13.4,241,24041641.55208,0.28,39,47.5,4806,54.6,0,5971,102.9,97.5,10.6,13.6,238,23841641.5625,0.28,38.8,47.6,4547,54,0,6000,103.2,98.2,10.6,13.5,236,23641641.57292,0.28,38.8,47.6,4586,54.6,0,5909,103,97.7,10.6,13.5,237,23841641.58333,0.28,39,47.6,4688,53.8,0,5925,102.3,97,10.6,13.5,233,23341641.59375,0.28,39.1,47.5,4764,54.9,0,6045,102.7,97.4,10.6,13.5,237,23941641.60417,0.28,38.9,47.5,4715,54.1,0,5890,102.6,97.2,10.6,13.5,238,23841641.61458,0.28,38.8,47.4,4612,54.3,0,5884,107.6,102.4,10.5,13.3,236,23741641.625,0.28,38.9,47.5,4682,54.7,0,5885,107.5,102.1,10.6,13.4,239,24141641.63542,0.28,38.9,47.6,4609,54,0,5948,106.6,101.3,10.6,13.3,233,23341641.64583,0.29,39,47.5,4661,55.3,0,5849,106.6,101.2,10.6,13.6,237,23941641.65625,0.28,38.9,47.6,4658,54.3,0,5899,106.6,101.3,10.6,13.5,241,24141641.66667,0.28,38.8,47.6,4670,54.3,0,5865,107.1,101.7,10.6,13.5,241,24241641.67708,0.28,39,47.5,4711,54.6,0,5894,106.1,100.5,10.7,13.5,234,23741641.6875,0.28,39,47.5,4611,54.6,0,5953,106.1,100.9,10.6,13.5,230,23141641.69792,0.28,38.8,47.5,4455,54.6,0,5837,106.6,101.6,10.6,13.5,228,22941641.70833,0.28,38.8,47.4,4462,54.4,0,5850,106.2,101.2,10.6,13.4,225,22641641.71875,0.28,38.7,47.5,4376,54.5,0,5987,106.4,101.6,10.6,13.5,222,22241641.72917,0.28,39,47.8,4439,54.6,0,5833,105.8,101,10.6,13.6,227,22741641.73958,0.28,38.8,47.7,4305,54.6,0,5850,106.2,101.8,10.6,13.4,221,22141641.75,0.27,39,47.9,4436,54.5,0,5837,105.7,100.9,10.7,13.5,226,22641641.76042,0.28,38.9,47.9,4343,54.5,0,5846,105.8,101.1,10.6,13.3,226,22741641.77083,0.28,39.1,47.8,4448,54.5,0,5946,105.8,100.8,10.6,13.4,227,22741641.78125,0.28,39,47.9,4435,54.4,0,5922,105.8,100.8,10.6,13.5,228,22841641.79167,0.28,39,47.9,4432,54.5,0,5932,106.1,101.4,10.6,13.6,228,22941641.80208,0.28,38.8,47.9,4255,54.6,0,5940,106.2,101.6,10.6,13.4,225,22541641.8125,0.28,38.9,48,4370,54.6,0,5984,106,101.3,10.6,13.4,231,23041641.82292,0.28,38.7,47.8,4221,54.6,0,5969,105.9,101.6,10.6,13.5,222,22241641.83333,0.28,38.9,47.8,4300,54.5,0,5913,105.5,100.8,10.5,13.5,225,22641641.84375,0.28,38.9,47.9,4343,54.6,0,5898,105.5,101,10.7,13.5,230,23041641.85417,0.28,38.9,47.9,4373,54.5,0,6026,106.1,101.3,10.6,13.4,230,23041641.86458,0.28,39,48,4388,54.5,0,5893,105.7,100.7,10.5,13.4,229,22941641.875,0.27,39,48,4452,54.4,0,5886,105.2,100.4,10.6,13.5,230,23141641.88542,0.28,38.9,47.9,4343,54.5,0,5882,105.7,100.8,10.6,13.4,226,22641641.89583,0.28,38.9,47.9,4346,54.4,0,5858,105.6,100.8,10.6,13.4,226,22641641.90625,0.28,38.9,48,4304,54.4,0,5954,105.9,101.4,10.6,13.6,228,22841641.91667,0.27,39.1,47.8,4504,54.5,0,6029,105.3,100.3,10.7,13.5,221,22241641.92708,0.28,38.9,47.7,4335,54.5,0,5891,105.6,100.9,10.6,13.4,221,22141641.9375,0.28,38.9,47.6,4382,54.4,0,5996,105.5,100.8,10.6,13.5,220,22141641.94792,0.27,38.7,47.6,4335,54.4,0,6012,105.9,101.2,10.5,13.3,218,21941641.95833,0.29,39.2,47.6,4348,56,0,5729,105.4,100.6,11.4,14,216,21841641.96875,0.28,39,47.7,4323,55.1,0,5943,105.7,101,11.3,14.1,221,22241641.97917,0.28,38.9,47.7,4402,54,0,5893,104.9,100.3,11.3,14,223,22341641.98958,0.27,38.7,47.5,4353,53.9,0,5820,105.6,100.9,11.3,14,213,21341642,0.27,38.9,47.6,4336,54.2,0,5775,105.5,100.9,11.3,13.9,212,21241642.01042,0.27,38.8,47.5,4206,54.5,0,5755,105.7,101.3,11.3,14,208,20841642.02083,0.27,38.8,47.5,4241,54.5,0,5714,105.7,101,11.3,13.9,207,20741642.03125,0.27,38.8,47.4,4248,54.3,0,5759,105.9,101.4,11.3,14.1,206,20541642.04167,0.26,39,47.5,4443,54.5,0,5781,105.4,100.7,11.3,13.9,207,20741642.05208,0.27,38.9,47.5,4218,54.5,0,5733,105.3,100.6,11.3,13.9,206,20541642.0625,0.26,39,47.5,4377,54.4,0,5841,104.9,100,10.6,13.4,203,20241642.07292,0.27,39,47.5,4237,55.2,0,5863,105.3,100.8,10.6,13.5,202,20141642.08333,0.27,38.9,47.4,4220,54.8,0,6005,105.3,100.7,10.6,13.5,201,19941642.09375,0.26,38.7,47.3,4143,53.7,0,5928,105.5,101.3,10.5,13.3,197,19341642.10417,0.26,38.7,47.3,4176,54.1,0,5936,105.7,101.2,10.5,13.4,198,19641642.11458,0.25,38.6,47.3,4143,53,0,5962,105.1,100.7,10.6,13.5,193,18841642.125,0.26,38.7,47.2,4117,54.4,0,5885,105.3,101.1,10.6,13.4,194,19241642.13542,0.27,38.9,47.3,4040,55.5,0,5981,105.1,101.1,10.6,13.5,192,18941642.14583,0.26,38.7,47.2,4045,54.1,0,5952,105.5,101.3,10.6,13.4,190,18641642.15625,0.27,39.1,47.2,4180,55.8,0,5943,105.3,100.9,10.6,13.4,190,18841642.16667,0.26,39,47.4,4217,54.7,0,5888,104.4,99.9,10.6,13.4,189,18641642.17708,0.25,38.9,47.4,4251,53.2,0,5864,103.2,98.8,10.6,13.4,192,18841642.1875,0.26,39,47.2,4248,54.8,0,5889,102.8,98.4,10.6,13.3,192,18941642.19792,0.27,39.3,47.2,4472,55.6,0,6071,103.4,98.6,10.6,13.4,195,19441642.20833,0.26,39,47.3,4478,53.8,0,5869,104.3,99.5,10.6,13.5,198,19641642.21875,0.27,39.4,47.3,4602,55,0,5890,104.8,99.5,10.6,13.5,202,20241642.22917,0.26,39.1,47.5,4586,53.1,0,5880,104.4,99.4,10.6,13.5,207,20441642.23958,0.27,39.2,47.6,4537,54.6,0,5894,104.3,99.4,10.6,13.3,210,21041642.25,0.27,39,47.6,4356,55.2,0,5976,104.8,100,10.6,13.4,212,21441642.26042,0.26,38.8,47.4,4574,52.3,0,6023,104.2,99.2,10.6,13.5,216,21441642.27083,0.27,39.1,47.5,4590,54.4,0,5960,104.3,99.2,10.7,13.4,217,21841642.28125,0.28,39.2,47.4,4613,55.3,0,5969,103.9,98.7,10.6,13.5,220,22341642.29167,0.27,38.8,47.5,4669,52.2,0,5875,103.8,98.4,10.6,13.3,224,22541642.30208,0.27,38.9,47.3,4643,54.4,0,5810,104.1,98.8,10.6,13.4,221,22341642.3125,0.28,38.9,47.2,4620,55.2,0,5819,103.5,98.4,10.6,13.4,225,22641642.32292,0.28,39,47.3,4702,55.4,0,5841,103.4,98.1,10.5,13.3,227,23041642.33333,0.28,38.5,47.3,4297,53.7,0,5894,107.9,103.3,10.6,13.3,217,21741642.34375,0.27,38.8,47.3,4379,54.7,0,5864,107.5,102.7,10.6,13.4,212,21341642.35417,0.28,39,47.2,4474,55.2,0,5953,107.4,102.4,10.5,13.4,211,21441642.36458,0.26,38.6,47.5,4436,52.3,0,5891,107.2,102.2,10.5,13.4,216,21541642.375,0.27,38.8,47.3,4414,54.4,0,5917,107.4,102.6,10.6,13.4,213,21341642.38542,0.27,39.2,47.5,4601,55.1,0,5925,106.6,101.4,10.6,13.4,215,21641642.39583,0.27,39.1,47.4,4552,55,0,5909,107.1,102,10.6,13.3,217,22041642.40625,0.27,38.9,47.5,4499,54.2,0,5811,107.1,102.1,10.6,13.4,217,21841642.41667,0.28,39.1,47.6,4529,55.3,0,5954,106.5,101.3,10.6,13.3,223,22541642.42708,0.27,38.7,47.6,4643,52.8,0,5764,106.5,101.5,10.6,13.4,235,23541642.4375,0.28,38.9,47.6,4620,55,0,5821,107.2,102,10.6,13.4,234,23541642.44792,0.29,39.4,47.6,4961,56,0,5930,105.5,99.9,10.6,13.5,248,25241642.45833,0.28,39,47.8,4609,54.6,0,5869,106.4,101.8,10.6,13.4,239,23941642.46875,0.29,38.7,47.6,4596,54.9,0,5894,106.5,101.2,10.5,13.2,247,24741642.47917,0.28,38.9,47.5,4488,54.7,0,5963,106.2,101,10.6,13.4,230,23141642.48958,0.29,38.7,47.6,4500,54.1,0,5984,106.6,101.5,10.6,13.3,241,24041642.5,0.28,39.1,47.8,4596,55.1,0,5872,106,100.9,10.6,13.4,236,23741642.51042,0.27,38.8,47.8,4673,52.4,0,5858,106.2,100.8,10.5,13.3,240,23741642.52083,0.29,39,47.8,4541,55.7,0,5906,106.2,101,10.5,13.3,244,24641642.53125,0.28,38.8,47.7,4587,53.6,0,5880,106.2,101,10.6,13.4,234,23341642.54167,0.29,39.1,47.8,4598,56.2,0,5863,106,101,10.6,13.4,244,24241642.55208,0.28,39,47.9,4587,54.9,0,5865,106.3,101.1,10.6,13.4,232,23341642.5625,0.27,38.8,47.9,4660,52.6,0,5954,104.4,99.2,10.6,13.3,237,23541642.57292,0.29,39,48,4436,55.9,0,5867,105.7,100.9,10.6,13.3,242,24441642.58333,0.28,38.6,48,4221,54.3,0,5842,106,101.7,10.6,13.4,234,23041642.59375,0.28,38.7,48.1,4266,53.9,0,5873,105.9,101.4,10.6,13.3,235,23441642.60417,0.29,39.2,47.8,4300,56.3,0,5795,105.4,100.8,11.3,13.9,222,22441642.61458,0.27,38.9,47.7,4604,53,0,5801,104.6,99.2,11.2,13.9,232,23141642.625,0.29,39,47.7,4533,55.8,0,5763,104.6,99.7,10.5,13.3,236,24241642.63542,0.28,39,47.9,4623,54.5,0,5903,104.9,99.9,10.6,13.4,239,23941642.64583,0.27,38.7,47.6,4574,52.9,0,5800,104.6,99.4,11,13.6,232,23141642.65625,0.29,38.8,47.9,4544,54.8,0,5632,105,100,11.3,13.9,243,24441642.66667,0.28,39,48,4533,54.4,0,5883,104.4,99.4,10.6,13.5,235,23741642.67708,0.27,38.9,48.1,4586,52.5,