0,5906,103.8,98.7,10.6,13.3,239,23641642.6875,0.28,38.9,48,4454,54.4,0,5841,104.6,99.6,10.6,13.4,242,24241642.69792,0.28,38.9,48.3,4511,54.4,0,5834,105.1,100,10.5,13.4,249,24941642.70833,0.3,38.8,48.1,4386,55.4,0,5783,104.7,99.9,11.3,14,252,25241642.71875,0.28,38.9,48,4343,54.9,0,5964,105.8,101.2,10.6,13.5,234,23441642.72917,0.29,39,48.1,4282,55.2,0,5812,105.3,100.6,10.6,13.4,232,23241642.73958,0.28,38.8,48,4233,54.9,0,5939,105.8,101.4,10.6,13.4,227,22641642.75,0.28,39,47.9,4338,54.5,0,5721,105.9,101.5,11.3,13.9,221,22241642.76042,0.27,39.1,48.2,4481,53.7,0,5804,105.1,100.4,11.2,13.8,232,23141642.77083,0.28,38.9,48.3,4394,53.4,0,5838,105.8,100.8,10.6,13.4,242,24041642.78125,0.28,39.1,48.1,4478,55.6,0,5759,104.4,99.5,10.6,13.2,238,23841642.79167,0.29,39.2,48.3,4387,55.5,0,5868,104.2,99.4,10.6,13.4,242,24241642.80208,0.29,38.9,48.1,4221,55.6,0,5758,105.2,100.5,11.3,13.9,233,23441642.8125,0.28,38.7,48.2,4316,53.6,0,5819,105.1,100.5,10.6,13.4,240,23841642.82292,0.27,38.9,47.9,4469,54.3,0,5926,105,100,10.6,13.4,232,23141642.83333,0.28,38.6,48.1,4322,52.8,0,5852,105.5,100.9,10.7,13.4,238,23641642.84375,0.28,38.9,47.9,4481,55,0,5733,105.4,100.4,11.3,13.9,237,23741642.85417,0.28,38.9,47.7,4387,54.7,0,5837,105.6,101,10.6,13.3,224,22541642.86458,0.27,39,48,4417,54.1,0,5803,105.9,101.2,10.6,13.4,227,22741642.875,0.29,39,47.9,4354,55.5,0,5924,106,101.5,10.6,13.3,229,23041642.88542,0.28,39.4,47.9,4549,56.5,0,5638,105.1,100.7,11.3,14,230,23141642.89583,0.28,39,47.8,4439,54.4,0,5852,105.5,100.6,10.5,13.3,224,22441642.90625,0.27,38.5,47.8,4142,53.6,0,5863,106.5,102.4,10.5,13.2,219,21841642.91667,0.28,39,47.8,4242,55.4,0,5834,105.4,100.9,10.5,13.3,217,21841642.92708,0.27,38.8,47.9,4145,54.2,0,5870,105.7,101.4,10.6,13.4,215,21541642.9375,0.28,39,47.8,4283,55.3,0,5984,105.9,101.4,10.5,13.3,215,21541642.94792,0.27,38.9,47.6,4289,54.6,0,5715,104.7,100.3,11.3,14,211,21141642.95833,0.26,38.8,47.8,4259,53.5,0,5954,105.4,100.7,10.6,13.3,214,21241642.96875,0.28,39,47.8,4244,54.9,0,5833,105.4,100.9,10.5,13.3,214,21441642.97917,0.27,38.7,47.6,4243,54,0,5788,105.9,101.6,10.6,13.3,212,21141642.98958,0.27,39.1,47.7,4289,55.3,0,5860,105.5,101,10.7,13.4,211,21241643,0.27,39,47.7,4360,54.1,0,5709,104.5,99.8,11.3,13.9,210,20941643.01042,0.26,38.8,47.5,4343,53.8,0,5774,105.1,100.5,10.7,13.4,210,21041643.02083,0.27,39,47.5,4364,54.5,0,5878,105,100.2,10.6,13.3,208,20741643.03125,0.27,39,47.5,4414,55.3,0,5891,104.9,100.2,10.5,13.3,208,20941643.04167,0.27,38.9,47.6,4262,54.2,0,5873,105.2,100.7,10.6,13.4,207,20541643.05208,0.27,39,47.4,4403,55,0,5917,105,100.3,10.6,13.3,206,20641643.0625,0.27,39,47.4,4451,54.8,0,5894,105.7,100.8,10.5,13.4,207,20941643.07292,0.26,38.9,47.3,4398,54.2,0,5969,105.2,100.6,10.5,13.5,204,20341643.08333,0.27,39.1,47.4,4425,55,0,5952,105,100.3,10.6,13.4,204,20441643.09375,0.27,38.9,47.3,4312,55.3,0,5929,105.9,101.1,10.6,13.4,205,20641643.10417,0.27,39,47.3,4360,55.2,0,5774,105.3,100.6,11.3,14,203,20341643.11458,0.26,38.5,47.2,4237,53.2,0,5894,105.1,100.7,10.6,13.4,200,19941643.125,0.26,38.9,47.2,4425,54.1,0,5857,105.1,100.3,10.5,13.4,202,20141643.13542,0.27,39,47.1,4488,54.7,0,5852,105.3,100.3,10.6,13.3,202,20141643.14583,0.27,39.2,47.2,4620,54.8,0,5883,104.6,99.3,10.6,13.2,204,20541643.15625,0.27,38.9,47.1,4421,54.8,0,5919,105.3,100.7,10.5,13.3,203,20341643.16667,0.27,39.2,47.1,4724,55,0,5905,104.6,99.6,10.6,13.4,205,20641643.17708,0.26,38.8,47,4598,53.7,0,6002,105.6,100.4,10.5,13.4,205,20541643.1875,0.26,39,46.9,4747,54.1,0,5888,105,99.5,10.6,13.4,206,20741643.19792,0.27,38.9,47,4623,54.6,0,5792,105,100,10.6,13.4,208,20941643.20833,0.27,38.8,46.9,4559,54.8,0,5756,105.3,99.9,10.6,13.3,208,20941643.21875,0.27,39,46.6,4871,54.8,0,5811,103.9,98.4,10.6,13.4,206,20841643.22917,0.27,38.7,46.7,4534,54.8,0,5837,104.9,100.1,10.6,13.3,203,20441643.23958,0.27,38.7,46.5,4519,54.7,0,6014,105.6,100.6,10.5,13.2,198,20041643.25,0.27,39.1,46.8,4748,54.6,0,5819,104.7,99.2,10.6,13.3,202,20341643.26042,0.26,38.9,46.8,4709,54.6,0,5810,105.3,99.9,10.6,13.4,204,20541643.27083,0.27,38.8,46.7,4657,54.5,0,5849,105.5,100.2,10.5,13.3,205,20641643.28125,0.26,39,46.8,4818,54.4,0,5914,104.9,99.3,10.6,13.3,205,20641643.29167,0.27,38.7,46.7,4643,54.3,0,6044,105.7,100.5,10.6,13.4,205,20541643.30208,0.27,38.8,46.6,4660,54.3,0,5879,105.2,99.8,10.5,13.4,202,20341643.3125,0.26,39,46.6,4831,54.4,0,6053,105.1,99.4,10.5,13.4,203,20441643.32292,0.27,39.2,46.7,5031,54.4,0,5897,104.9,98.8,10.6,13.3,206,20841643.33333,0.27,39.1,46.9,4859,54.6,0,5879,106.7,100.9,10.5,13.5,208,21141643.34375,0.27,38.9,46.5,4874,54.7,0,5804,105.9,100.2,10.6,13.3,209,21141643.35417,0.27,38.7,46.4,4777,55,0,5826,106.5,101.3,10.5,13.4,206,20941643.36458,0.26,38.6,46.8,4700,52.6,0,6002,106.1,100.6,10.8,13.5,209,20841643.375,0.28,39.3,46.7,4881,56.4,0,5633,106.1,100.1,11.2,13.8,207,21241643.38542,0.27,39.1,46.7,4934,54.3,0,5843,105.5,99.7,10.5,13.3,210,21241643.39583,0.26,38.9,46.9,4899,53.2,0,5865,106,100.3,10.6,13.5,214,21341643.40625,0.28,39.4,46.9,4928,55.9,0,5984,106.1,100,10.6,13.5,215,22041643.41667,0.29,39.3,47,4988,55.9,0,5739,106.3,99.7,11.3,14.1,225,22941643.42708,0.27,38.9,46.9,4989,53.6,0,5864,106.4,100.2,10.6,13.4,227,22941643.4375,0.28,39,47.1,4997,54.3,0,5867,106.9,100.5,10.5,13.3,232,23541643.44792,0.28,38.9,47.1,4863,54.7,0,6019,106.5,101.1,10.6,13.4,234,23741643.45833,0.28,39.1,47.1,5122,55.2,0,5819,105.7,99.4,11.3,14.1,238,24141643.46875,0.28,38.7,47.2,4866,53.9,0,5675,106.8,100.9,11.1,13.9,240,24141643.47917,0.28,38.8,47.1,4763,53.7,0,5876,107.1,101.6,10.5,13.3,230,23141643.48958,0.28,39.1,47.1,4979,54.9,0,5743,106.1,100,10.6,13.4,230,23541643.5,0.29,39,47.1,4791,56,0,5771,107.1,101.6,11.3,13.8,232,23641643.51042,0.28,38.8,46.8,4744,54.4,0,5864,106.4,101,10.5,13.4,216,21841643.52083,0.28,39,46.6,4779,55.8,0,5962,106.4,100.8,10.6,13.5,211,21441643.53125,0.28,39.1,46.8,4661,56.1,0,5744,106.2,101,11.3,14,209,21341643.54167,0.26,38.7,46.8,4627,53.8,0,5878,106.1,101,10.6,13.3,207,20741643.55208,0.27,39.1,46.9,4714,55.1,0,5941,106.5,101.1,10.5,13.4,207,20941643.5625,0.27,39,46.8,4611,55.5,0,5959,106.9,101.8,10.6,13.3,203,20541643.57292,0.27,39.4,46.9,4766,55.8,0,5699,105.9,100.4,11.3,13.9,204,20641643.58333,0.26,38.8,46.9,4610,53.7,0,5810,107.2,101.9,10.6,13.4,206,20641643.59375,0.27,38.8,46.7,4643,54.8,0,5817,106.4,101.2,10.5,13.3,203,20341643.60417,0.27,38.9,46.8,4555,55,0,5811,106.6,101.2,11.3,14,202,20341643.61458,0.26,38.8,46.9,4589,53.7,0,5894,106.5,101.4,10.5,13.4,205,20441643.625,0.26,38.7,46.8,4615,53.8,0,5996,106.3,101.2,10.6,13.2,202,20141643.63542,0.26,38.8,46.8,4650,53.9,0,5837,106.6,101.4,10.6,13.4,202,20041643.64583,0.27,39,46.9,4493,54.7,0,5764,106.5,101.3,11.3,13.9,202,20141643.65625,0.26,38.8,46.9,4552,53.9,0,5663,106.6,101.4,11.3,13.9,202,20241643.66667,0.25,38.8,47,4642,53.2,0,5906,105.8,100.6,10.6,13.4,201,19941643.67708,0.26,38.7,46.9,4466,53.9,0,5883,106.5,101.6,10.6,13.4,199,19741643.6875,0.26,39,47,4540,54.4,0,5771,106.3,101.1,11.2,13.8,200,19841643.69792,0.27,38.8,47,4473,54,0,5669,106.6,101.7,11.3,13.9,204,20341643.70833,0.25,38.7,47,4541,53,0,5906,105.9,101,10.6,13.5,202,20041643.71875,0.26,38.7,47,4463,53.6,0,5837,106.2,101.2,10.6,13.4,202,20041643.72917,0.26,38.8,47.1,4422,54.2,0,5795,107.3,102.5,11.2,13.9,202,20041643.73958,0.27,38.9,46.9,4541,54.1,0,5770,106.1,101.1,11.3,14,203,20341643.75,0.26,38.8,47,4545,53.4,0,5846,106.1,100.9,10.5,13.3,201,20041643.76042,0.26,38.7,47.1,4356,53.5,0,5902,106.1,101.4,10.6,13.3,201,19941643.77083,0.26,38.7,47.1,4368,53.4,0,5804,105.9,101.1,10.9,13.7,200,19741643.78125,0.27,38.8,47.2,4372,54.4,0,5684,106.1,101.5,11.3,14,203,20341643.79167,0.26,38.7,47,4346,54.2,0,5861,106,101.3,10.6,13.4,200,20041643.80208,0.27,38.8,47,4401,54.3,0,5886,106,101,10.6,13.3,200,20041643.8125,0.26,38.7,47.2,4448,53.3,0,5858,106.2,101.4,10.6,13.4,201,19941643.82292,0.27,38.8,47.1,4391,54.4,0,5669,105.6,101,11.1,13.8,201,20141643.83333,0.27,38.9,47.2,4350,54.9,0,5902,106.1,101.3,10.6,13.3,201,20241643.84375,0.26,38.7,47.4,4188,54.4,0,5870,105.8,101.6,10.5,13.4,201,20041643.85417,0.28,39.2,47.5,4244,56,0,5774,105.9,101.3,10.6,13.3,201,20141643.86458,0.28,39.1,47.2,4172,56.3,0,5639,105.8,101.5,11.2,13.8,199,20041643.875,0.26,38.8,47.4,4283,53.6,0,5804,106,101.4,10.6,13.4,201,19841643.88542,0.27,38.8,47.4,4187,54.6,0,5850,106.8,102.3,10.5,13.4,200,19841643.89583,0.27,38.9,47.3,4255,54.4,0,5864,106,101.5,10.5,13.3,199,19641643.90625,0.26,38.6,47.3,4168,53.1,0,5817,105.9,101.5,10.6,13.3,197,19241643.91667,0.26,38.8,47.3,4214,54.2,0,5954,105.5,101,10.6,13.4,198,19641643.92708,0.27,39,47.3,4139,55.3,0,5967,105.8,101.2,10.6,13.4,197,19741643.9375,0.28,39.2,47.4,4184,56,0,5868,106.1,101.9,11.3,14,198,19841643.94792,0.26,38.8,47.4,4244,53.6,0,5821,106.1,101.8,10.6,13.4,198,19441643.95833,0.26,38.9,47.4,4248,54.3,0,5885,106.5,101.9,10.7,13.3,199,19541643.96875,0.25,39,47.4,4507,53,0,5930,105.4,100.5,10.5,13.4,201,19841643.97917,0.26,39,47.3,4544,53.7,0,5878,105.5,100.6,10.4,13.2,203,20241643.98958,0.27,39,47.3,4352,54.8,0,5757,106.3,101.4,10.6,13.2,204,20541644,0.28,39,47.1,4343,55.7,0,5804,106.3,101.8,10.7,13.4,203,20541644.01042,0.28,39.1,47.2,4296,56.1,0,5704,106.2,101.6,11.3,13.9,201,20241644.02083,0.26,38.6,47.1,4221,53.7,0,5812,105.9,101.3,10.5,13.3,197,19541644.03125,0.27,38.6,47.1,4115,54,0,5890,106.7,102.4,10.6,13.3,195,19141644.04167,0.26,38.7,47.2,4150,53.2,0,5902,106.4,101.9,10.4,13.3,192,18841644.05208,0.26,39,47.2,4304,54.6,0,5939,105.6,100.9,10.5,13.3,195,19341644.0625,0.27,39.1,47.3,4259,55.9,0,5837,106.2,101.7,10.6,13.5,195,19341644.07292,0.27,38.9,47.2,4147,55.2,0,5834,106.3,101.9,10.6,13.4,194,19141644.08333,0.27,39,47.3,4201,55.1,0,5762,105.9,101.6,11.3,13.9,195,19341644.09376,0.26,38.8,47.2,4179,53.9,0,5680,106.4,101.9,11.3,14,196,19341644.10417,0.26,38.7,47.3,4202,53.4,0,6000,106.3,101.8,10.3,13.2,197,19341644.11458,0.27,39,47.2,4292,55.4,0,5841,105.8,101.3,10.7,13.4,196,19541644.125,0.27,39,47.3,4124,56,0,5909,106,102,10.6,13.4,197,19641644.13542,0.27,39.2,47.3,4448,55.5,0,6049,105.9,100.8,10.6,13.3,200,20041644.14583,0.27,39.1,47.2,4412,55.2,0,5833,105.7,100.8,10.6,13.3,202,20241644.15625,0.27,39,47.3,4435,54.9,0,5863,105.8,101,10.6,13.5,203,20341644.16667,0.27,39.1,47.3,4502,54.9,0,5676,105.9,101,11.2,13.9,205,20541644.17708,0.27,38.8,47.3,4387,54.1,0,5653,105.8,101.2,11.3,13.9,207,20641644.1875,0.26,38.8,47.1,4458,54.4,0,5867,106,101.2,10.6,13.4,204,20441644.19792,0.27,38.9,47.1,4405,54.9,0,5789,106.4,101.6,10.5,13.3,204,20541644.20833,0.27,39.3,47.2,4582,55.9,0,5821,105.4,100.1,10.6,13.3,204,20541644.21875,0.28,39,47.2,4346,55.8,0,6056,106.4,101.8,10.6,13.3,204,20541644.22917,0.27,39.1,47.2,4455,55.4,0,5971,105.7,100.8,10.5,13.4,205,20641644.23958,0.28,39.2,47.2,4492,55.9,0,5728,105.6,100.7,11.3,13.9,206,20741644.25,0.27,38.8,47.3,4382,54,0,5684,106,101.3,11.3,13.9,207,20641644.26042,0.26,38.8,47.2,4495,53.3,0,5943,105.4,100.3,10.4,13.2,207,20541644.27083,0.26,38.9,47.2,4622,54,0,5985,105.9,100.6,10.5,13.4,208,20841644.28125,0.27,38.7,47.2,4397,54,0,5916,106.2,101.4,10.6,13.5,206,20641644.29167,0.27,38.9,47.3,4415,54,0,5995,106.1,101.2,10.7,13.4,208,20841644.30208,0.27,38.8,47.1,4566,54.1,0,5786,106.2,101.1,10.7,13.4,209,21141644.3125,0.26,38.9,47.2,4566,54.4,0,5784,106,100.9,10.5,13.3,208,20941644.32292,0.27,39.1,47.4,4493,55.1,0,5807,105.8,100.8,11.4,14,211,21341644.33333,0.27,38.8,47.2,4463,54,0,5741,104.4,99.5,11.3,14,211,21141644.34376,0.27,38.9,47.3,4488,54.5,0,5833,104.8,99.9,10.6,13.4,212,21441644.35417,0.27,39,47.2,4538,54.6,0,5877,104.3,99.2,10.6,13.3,212,21441644.36458,0.27,39.1,47.3,4579,54.7,0,5853,104.7,99.5,10.5,13.4,212,21541644.375,0.27,38.9,47.3,4523,54,0,5861,105.2,100.3,10.5,13.4,215,21641644.38542,0.27,38.7,47.2,4549,53.6,0,5915,104.4,99.5,10.3,13.3,215,21641644.39583,0.27,39,47.5,4566,53.7,0,6011,106.4,101.4,10.4,13.2,220,22141644.40625,0.27,39,47.5,4683,53.7,0,5834,107.4,102,10.5,13.4,223,22441644.41668,0.29,39,47.5,4679,55.6,0,5634,106.8,101.4,11.3,14.1,236,23941644.42708,0.28,38.8,47.5,4613,54.2,0,5807,106.6,102.8,11.2,13.9,235,23641644.4375,0.28,38.8,47.5,4584,54,0,5720,107.1,101.8,11.2,13.9,232,23341644.44792,0.28,38.9,47.4,4642,54.7,0,5650,106.5,101.1,11.4,14.1,232,23441644.45833,0.28,38.9,47.3,4675,54.9,0,5885,107,101.7,11.3,13.9,232,23541644.46875,0.28,39,47.4,4793,54.8,0,5741,106.1,100.9,11.2,13.8,235,23641644.47917,0.28,38.9,47.5,4701,54.7,0,5615,107,101.5,11.3,14,240,24141644.48958,0.28,39,47.7,4747,54.7,0,5721,107,101.7,11.3,13.9,244,24541644.5,0.28,39,47.6,4871,54.6,0,5790,106.9,101.2,11.2,13.9,246,24741644.51043,0.29,38.8,47.6,4567,54.6,0,5792,107.3,102.2,11.2,14,245,24541644.52083,0.29,38.7,47.5,4575,54.6,0,5642,107.4,102.3,11.2,13.8,241,24241644.53125,0.28,39,47.6,4747,54.7,0,5978,106.8,101.5,11.2,13.9,239,24141644.54167,0.28,39.1,47.6,4927,54.7,0,5711,106.7,100.8,11.3,13.9,247,24841644.55208,0.29,39.1,47.7,4945,54.8,0,5661,107.6,101.4,11.2,13.9,254,25541644.5625,0.29,38.9,47.6,4870,54.8,0,5770,107.8,102.2,11.2,13.8,256,25741644.57292,0.29,39,47.6,4934,54.8,0,5781,107.1,101.4,11.2,13.9,258,25941644.58333,0.3,38.9,47.8,4904,54.9,0,5726,107.5,101.7,11.2,13.9,269,26941644.59375,0.3,38.9,47.6,4912,55,0,5728,107.5,101.9,11.2,13.8,270,27041644.60417,0.3,38.9,47.9,4919,54.7,0,5654,106.8,100.6,11.2,13.8,278,27741644.61458,0.3,38.9,47.7,5047,54.6,0,5728,107.9,101.5,11.2,13.9,275,27541644.625,0.3,39,47.8,5033,54.6,0,5681,107.4,101.4,11.2,13.8,278,27741644.63542,0.3,38.9,47.8,4958,54.8,0,5655,106.4,100.8,11.2,13.9,277,27641644.64583,0.3,39,47.9,4998,54.7,0,5843,107.8,102,11.3,14,281,28041644.65625,0.3,38.9,47.9,5137,54.8,0,5741,106.7,100.6,11.3,14,287,28541644.66667,0.3,39,48,5106,54.8,0,5844,106.4,100.3,11.2,14,282,28141644.67708,0.3,38.8,48,4856,54.7,0,5649,107.1,101.7,11.2,13.9,285,28341644.6875,0.3,38.9,47.9,5033,54.8,0,5665,107.5,100.4,11.3,13.8,284,28341644.69792,0.3,38.9,47.9,4935,54.8,0,5756,107.1,100.9,11.2,13.8,282,28141644.70833,0.3,38.8,47.9,4859,54.8,0,5666,106.9,101.1,11.3,14,278,27741644.71875,0.3,39,48,5017,54.8,0,5694,106.4,100.2,11.2,13.8,282,28141644.72917,0.3,38.9,47.9,4922,54.6,0,5792,107.2,101.2,11.2,14,278,27741644.73959,0.29,38.9,47.9,4955,54.7,0,5772,106,100.3,11.3,13.9,271,27141644.75,0.3,39,48,4897,54.8,0,5666,106.5,100.6,11.3,13.9,275,27541644.76042,0.3,38.9,47.9,4881,54.7,0,5729,106.9,101,11.3,13.9,272,27141644.77083,0.3,38.8,48,4724,54.8,0,5939,107,101.6,11.3,13.9,276,27441644.78125,0.3,39,48,4884,54.9,0,5649,106.4,100.5,11.3,13.9,274,27141644.79167,0.3,39.2,48.1,5051,55,0,5751,106,100,11.2,13.8,277,27641644.80208,0.29,39,48,4751,55.1,0,5693,104,98.5,11.1,13.9,263,26241644.8125,0.29,38.9,47.9,4665,55.2,0,5684,105.2,100.1,11.3,13.9,256,25741644.82292,0.3,38.9,48,4653,55.4,0,5690,105.2,100,11.4,13.9,262,26041644.83333,0.3,38.9,48,4596,55.5,0,5873,105,99.8,11.2,13.9,262,26241644.84375,0.3,38.8,48.2,4567,55.5,0,5740,104.7,99.6,11.3,13.9,267,26641644.85417,0.3,38.8,48.2,4548,55.5,0,5650,104.9,100,11.3,14,268,26741644.86458,0.3,38.9,48.1,4631,55.4,0,5939,104.5,99.3,11.3,13.9,270,27141644.875,0.3,38.8,48,4620,55.3,0,5692,105.3,100,11.3,13.9,265,26441644.88542,0.3,38.8,48,4549,55.3,0,5732,104.4,99.8,11.2,13.8,261,26341644.89583,0.3,38.8,48,4558,55.4,0,5729,104.9,99.9,11.3,14,261,26141644.90626,0.3,38.9,48.1,4610,55.6,0,5665,104.4,99.2,11.3,13.9,262,26241644.91667,0.3,38.9,48.1,4661,55.9,0,5706,105.4,99.9,11.2,13.9,267,26741644.92708,0.3,38.9,48.1,4662,55.8,0,5684,104.7,99.4,11.3,14,270,27041644.9375,0.3,38.9,48,4792,55.7,0,5664,104.7,99.3,11.2,13.8,274,27441644.94792,0.3,38.9,48.1,4646,55.7,0,5757,105,99.8,11.1,14,269,26841644.95833,0.3,39,48,4721,55.7,0,5692,104.4,99,11.2,13.9,266,26741644.96875,0.3,38.9,48.1,4766,55.8,0,5603,103.8,98.4,11.1,13.8,274,27741644.97917,0.31,38.8,47.9,4717,56,0,5639,104.7,99.4,11.2,13.9,277,27741644.98958,0.3,38.9,48.1,4886,55.9,0,5710,104.4,98.8,11.2,13.9,283,28341645,0.3,39,48,4835,56.2,0,5747,104.4,98.9,11.3,14,277,27841645.01042,0.31,38.7,48.2,4744,56.1,0,5741,105.3,99.8,11.3,13.8,288,28841645.02083,0.31,38.8,48.1,4639,56.3,0,5733,105,99.6,11.2,13.9,280,28041645.03125,0.31,39.1,48.2,4822,56.5,0,5624,104.7,99,11.2,13.9,283,28341645.04167,0.31,39.1,48,4889,57,0,5709,103.7,98,11.2,13.9,283,28441645.05208,0.32,39.1,48,4878,57.5,0,5807,104.6,98.4,11.3,13.8,285,28741645.06251,0.32,39.2,48,5030,57.9,0,5794,104.8,98.7,11.3,13.9,294,29841645.07292,0.32,39.1,48.1,5000,57.9,0,5740,104.3,98.4,11.3,14.1,305,30641645.08333,0.34,39.1,48.1,4983,58.3,0,5688,104.7,98.6,11.2,13.8,318,31641645.09375,0.33,39.3,48.4,5223,58.8,0,5722,103.6,97.2,11.3,13.9,325,32741645.10417,0.34,39.3,48.3,5374,59.4,0,5753,109.1,102.1,11.2,13.9,346,34741645.11458,0.37,39.6,48.7,5859,60.4,0,5712,109.3,101.3,11.3,13.9,407,40741645.125,0.4,39.6,48.9,6261,62,0,5729,111.3,102.3,11.1,13.8,481,48141645.13542,0.43,39,49.4,5979,63.3,0,5790,111.2,103.2,11.2,13.9,564,55241645.14583,0.39,38.1,49.7,4388,63.3,0,6783,107.6,102.9,11.2,15,421,41041645.15625,0.39,39,49.9,4551,62.5,0,4512,116.5,110.4,10.6,12.2,406,40741645.16667,0.39,38.6,50.1,4057,63.8,0,5524,105.5,101.3,10.7,13.2,382,38141645.17708,0.39,38.8,50,4225,64.2,0,5538,106.3,101.8,10.9,13.5,388,38741645.1875,0.4,38.9,50,4221,64.3,0,5732,106.9,102.3,11,13.3,391,39041645.19792,0.4,38.9,50.2,4252,63.9,0,5571,106.7,102.4,10.9,13.4,394,39241645.20833,0.39,38.9,50.1,4239,64.1,0,5682,106.9,102.4,11,13.5,389,38841645.21875,0.4,39,50.1,4275,64.2,0,5531,108,102.9,10.8,13.4,399,39841645.22917,0.4,38.8,50.2,4162,63.9,0,5485,107.3,102.6,11,13.4,401,39641645.23958,0.4,38.7,50.1,4109,63.5,0,5496,107.6,103.2,10.8,13.3,396,38941645.25,0.39,38.9,50.2,4071,63.3,0,5549,106.9,102.8,10.7,13.2,374,37141645.26042,0.39,39,50,4191,63.6,0,5396,107.3,102.8,10.8,13.3,374,37441645.27083,0.39,38.9,49.8,4069,63.5,0,5554,106.4,102.4,10.8,13.2,364,36241645.28125,0.39,39,50,4207,63.3,0,5369,108,103.1,10.7,13.1,372,37241645.29167,0.38,39,49.9,4136,63.2,0,5384,108.1,103.7,10.8,13.2,361,36141645.30208,0.39,38.1,49.8,3485,61.4,0,5180,111,107.9,11,13.1,334,32741645.3125,0.35,38.5,49.6,3101,59.7,0,4543,107.2,104.6,10.5,12.1,252,25041645.32292,0.33,38.6,49.2,2944,58,0,4482,104.5,102.2,10.5,12.3,214,21141645.33333,0.31,39,48.7,3382,56.6,0,4584,101.5,98.4,10.6,12.3,210,21041645.34375,0.28,39.9,48.1,4521,55.7,0,5958,102.4,97.5,10.5,13.5,213,21841645.35417,0.28,39.4,47.8,4617,54.1,0,6039,103.9,98,10.6,13.5,222,22441645.36458,0.28,39.1,47.9,4835,53.6,0,6048,111.3,105.7,10.6,13.5,245,24441645.375,0.28,39.5,48.3,5076,53.8,0,5993,110,103.8,10.6,13.5,265,26441645.38542,0.29,39.2,48.4,4868,54,0,5951,110.8,105.2,10.6,13.5,279,27441645.39583,0.3,38.7,48.3,4738,54.2,0,5965,111.2,105.5,10.6,13.4,286,28241645.40625,0.3,38.9,48.3,4801,54.4,0,5963,110.7,105,10.6,13.5,281,27841645.41667,0.29,39,48.3,4886,54.3,0,5884,110.1,104.5,10.5,13.4,279,27641645.42708,0.29,38.9,48.4,4881,54.4,0,5893,110.6,105.1,10.5,13.5,283,27941645.4375,0.3,39,48.4,4856,54.6,0,6000,110.2,104.7,10.4,13.3,284,28141645.44792,0.29,38.9,48.3,4909,54.2,0,6120,110.5,104.8,10.5,13.4,285,28041645.45833,0.3,38.8,48.3,4745,54.6,0,5946,110.7,105,10.6,13.4,285,28241645.46875,0.29,38.9,48.2,4868,54.5,0,6029,110.3,104.5,10.6,13.5,278,27641645.47917,0.3,38.9,48.3,4808,54.5,0,5951,110.4,104.8,10.6,13.5,280,27741645.48958,0.29,39,48.2,4847,54.5,0,5850,109.7,104.2,10.6,13.4,276,27341645.5,0.3,38.8,48.3,4674,54.2,0,5908,110.4,105,10.6,13.5,277,27441645.51042,0.3,38.9,48.2,4814,55.1,0,5903,110.3,104.6,10.6,13.4,280,27841645.52083,0.29,38.8,48.3,4788,53.7,0,5941,110.2,104.6,10.6,13.5,276,27241645.53125,0.3,39.1,48.3,4882,55.3,0,5955,110.2,104.6,10.6,13.4,280,28041645.54167,0.29,38.9,48.4,4799,53.4,0,5958,110.2,104.6,10.6,13.5,276,27141645.55208,0.3,38.8,48.3,4762,54.7,0,5876,110.1,104.6,10.6,13.4,281,27941645.5625,0.29,38.8,48.3,4724,54.6,0,5860,110.2,104.8,10.6,13.4,274,27141645.57292,0.29,38.9,48.3,4841,53.8,0,5867,109.9,104.4,10.6,13.3,277,27341645.58333,0.3,39.4,48.5,4949,56,0,5908,109.5,103.8,10.6,13.5,284,28341645.59375,0.29,38.9,48.3,4777,54.1,0,5954,109.7,104.1,10.6,13.5,273,26941645.60417,0.29,38.7,48.4,4814,53.5,0,5994,109.7,104.1,10.5,13.5,283,27841645.61458,0.3,39,48.4,4853,55.5,0,5912,109.6,104.1,10.5,13.4,289,28741645.625,0.29,39.1,48.5,4819,54.7,0,5834,108.9,103.3,10.5,13.4,281,27641645.63542,0.29,39,48.2,4902,53.4,0,6011,109.3,103.5,10.5,13.4,274,27041645.64583,0.31,39.2,48.3,4732,56.3,0,5810,110,104.8,10.6,13.4,277,27741645.65625,0.29,39,48.3,4769,54.8,0,5909,111,105.5,10.6,13.5,270,26941645.66667,0.29,39,48.2,5125,53,0,5987,110,103.8,10.4,13.4,291,28641645.67708,0.3,39,48.3,4994,54.1,0,5909,109.5,103.6,10.6,13.5,291,28741645.6875,0.29,38.7,48.4,4731,53.4,0,5988,110.5,104.8,10.8,13.5,282,27641645.69792,0.29,38.9,48.3,4686,53.9,0,5831,109.7,104.4,11.2,13.8,269,26641645.70833,0.29,38.9,48.2,4792,54.3,0,5882,109.7,104.4,10.6,13.4,267,26641645.71875,0.29,38.8,48.1,4538,55.2,0,5925,109.9,105,10.6,13.4,260,25741645.72917,0.29,38.6,48.1,4473,53.5,0,6101,110.1,105.1,10.4,13.2,258,25541645.73958,0.28,38.9,48.2,4698,53.1,0,6158,109.2,104.2,10.4,13.3,258,25641645.75,0.28,38.7,48.2,4622,53.2,0,5974,110.1,104.9,10.5,13.3,256,25341645.76042,0.28,38.8,48,4638,53.4,0,5981,109.7,104.5,10.5,13.4,253,25141645.77083,0.28,38.9,48.1,4686,53.4,0,5927,109.3,104.1,10.5,13.4,253,25141645.78125,0.29,39,48,4593,55.6,0,5965,109.1,104,10.7,13.5,246,24641645.79167,0.28,38.9,48,4631,54.3,0,5854,108.6,103.3,10.6,13.4,249,24841645.80208,0.28,39,48.1,4737,53.2,0,5891,108.2,102.7,10.6,13.4,250,24741645.8125,0.29,39,48,4699,55.3,0,5872,108.2,102.7,10.6,13.4,256,25641645.82292,0.29,39.1,48.2,4745,55.1,0,5924,109.2,103.7,10.6,13.5,260,25841645.83333,0.29,39,48.3,4702,53.7,0,5944,108.1,102.9,10.6,13.4,266,26141645.84375,0.3,38.9,48.3,4676,54.8,0,5938,109,103.7,10.5,13.4,273,27241645.85417,0.29,38.9,48.3,4600,54.8,0,5905,109.3,104.2,10.6,13.5,261,26141645.86458,0.28,38.8,48.4,4673,52.6,0,5913,108.5,103.3,10.4,13.5,263,25941645.875,0.29,39,48.1,4657,55,0,6059,108.9,103.4,10.7,13.5,258,25941645.88542,0.29,39,48.3,4706,54.2,0,5956,109,103.6,10.5,13.4,269,26841645.89583,0.28,38.9,48,4714,53.7,0,5893,108.5,103,10.6,13.4,251,25041645.90625,0.29,39,48,4641,54.7,0,5893,108.5,103.1,10.6,13.5,254,25241645.91667,0.29,38.8,48,4690,55.4,0,5921,108.8,103.4,10.6,13.6,258,25941645.92708,0.29,39,48,4845,55.1,0,5931,108.2,102.7,10.6,13.3,264,26541645.9375,0.28,38.9,47.7,4853,53.2,0,5894,109.6,104.4,10.6,13.4,252,25141645.94792,0.28,38.9,47.6,4762,53.9,0,5986,108.5,103.1,10.6,13.4,247,24641645.95833,0.28,38.8,47.2,4727,54.2,0,5878,108.5,103.2,10.6,13.4,231,23541645.96875,0.28,38.9,47.3,4691,54.1,0,5790,108.5,103.1,10.5,13.4,230,23141645.97917,0.28,38.6,47.5,4589,53.9,0,5916,108.6,103.5,10.5,13.4,236,23741645.98958,0.28,38.6,47.3,4552,53.7,0,5843,108.8,103.7,10.6,13.4,230,23041646,0.27,39,47.2,4839,53.2,0,5897,107.9,102.5,10.6,13.5,221,22141646.01042,0.27,38.9,47.1,4859,52.9,0,6062,107.3,101.5,10.6,13.4,220,22041646.02083,0.26,38.8,47.1,4781,52.6,0,5857,107,101.6,10.5,13.4,218,21841646.03125,0.26,38.8,47.1,4792,52.4,0,5996,107.5,101.7,10.6,13.4,218,21841646.04167,0.26,39,47.2,4866,52.1,0,6074,107.5,102.1,10.6,13.5,218,21841646.05208,0.26,38.7,47,4817,51.9,0,5940,107.5,102,10.6,13.4,215,21441646.0625,0.25,38.8,47,4916,51.6,0,5878,106.7,100.9,10.6,13.4,212,21041646.07292,0.26,38.4,46.9,4567,51.3,0,6041,108,102.8,10.5,13.3,209,20641646.08333,0.25,38.7,46.9,4780,51.1,0,5846,107.2,101.7,10.6,13.2,203,19941646.09375,0.24,38.8,46.9,4788,50.8,0,5947,107,101.4,10.5,13.3,200,19541646.10417,0.24,38.6,46.9,4659,50.5,0,5965,107.1,102,10.5,13.2,195,18941646.11458,0.24,38.8,46.9,4838,50.2,0,5938,109.2,103.5,10.6,13.5,195,18941646.125,0.23,38.9,46.8,4988,50.1,0,5941,107,101,10.6,13.4,196,19041646.13542,0.24,38.9,46.9,4882,50,0,5849,107.8,101.8,10.6,13.4,196,19141646.14583,0.24,38.8,46.8,4901,49.8,0,5924,107.6,101.8,10.6,13.4,196,19141646.15625,0.23,39,46.8,5076,49.7,0,5874,106.6,100.4,10.7,13.5,193,18741646.16667,0.23,39.2,46.8,5261,49.5,0,5984,105.9,99.6,10.6,13.3,194,18841646.17708,0.23,39.1,46.6,5272,49.4,0,5984,106.6,100.2,10.7,13.4,193,18741646.1875,0.23,38.9,46.6,5141,49.3,0,5921,105.9,99.3,10.6,13.3,193,18841646.19792,0.23,38.7,46.4,5077,49,0,5882,106.7,100.3,10.6,13.4,192,18641646.20833,0.23,39.1,46.6,5329,48.8,0,5886,107.1,100.5,10.6,13.2,189,18441646.21875,0.23,38.8,46.1,5418,48.7,0,5867,107.4,100.6,10.6,13.3,190,18541646.22917,0.23,39.4,46.3,5851,48.7,0,5878,110.2,102.3,10.6,13.4,193,18841646.23958,0.23,39.2,46,5996,48.7,0,5912,109.6,101.4,10.6,13.3,195,18941646.25,0.23,39,46,5814,48.6,0,5936,109.2,101.3,10.6,13.5,198,19341646.26042,0.23,38.7,45.5,5827,48.6,0,5972,108.4,100.9,10.6,13.5,194,18941646.27083,0.23,39.3,45.5,6343,48.6,0,5375,109.2,100.1,10.3,12.3,194,18941646.28125,0.26,38.9,45.3,5823,46.7,0,3185,110.8,103.1,10.4,11.1,202,20441646.29167,0,45.5,45.6,0,46.6,0,6,109,109,10.8,10.7,0,041646.30208,0,45.5,45.6,2,46.7,0,17,107.3,107.2,10.8,10.8,0,041646.3125,0,45.5,45.6,2,46.8,0,21,106,106.1,10.8,10.8,0,041646.32292,0,45.6,45.6,7,47,0,21,106.3,106.1,10.9,10.8,0,041646.33333,0,45.6,45.6,6,47.1,0,17,102.6,102.3,10.8,10.8,0,041646.34375,0,45.6,45.7,7,47.2,0,21,102.9,102.7,10.9,10.8,0,041646.35417,0,45.6,45.7,7,47.4,0,32,103.1,103,10.9,10.8,0,041646.36458,0,45.6,45.7,7,47.5,0,17,102.5,102.4,10.8,10.8,0,041646.375,0,45.6,45.8,7,47.7,0,17,101.5,101.3,10.8,10.8,0,041646.38542,0,45.6,45.8,7,47.9,0,17,100.5,100.2,10.8,10.7,0,041646.39583,0,45.7,45.9,6,48.1,0,17,102.1,102,10.8,10.8,0,041646.40625,0,45.7,45.9,6,48.2,0,17,98.4,98.1,10.9,10.8,0,041646.41667,0,45.8,46,14,48.5,0,17,98,97.6,9.5,9.3,0,041646.42709,0,45.8,46,5,48.6,0,16,98.7,98.5,9.3,9.3,0,041646.4375,0,45.9,46.1,10,48.8,0,17,100.4,100.2,9.2,9.1,0,041646.44792,0,46,46.1,7,49,0,18,101.5,101.4,9.1,9.1,0,041646.45833,0,46,46.2,6,49.2,0,16,99.2,99.3,9.1,9.1,0,041646.46875,0,46.1,46.2,6,49.3,0,17,98.1,98.3,9.2,9,0,041646.47917,0,46.1,46.2,11,49.5,0,17,98.8,98.4,9.1,9.1,0,041646.48958,0,46.2,46.3,7,49.7,0,17,99.4,99.3,9.1,9,0,041646.5,0,46.2,46.3,5,49.9,0,17,98.9,98.8,9,9,0,041646.51042,0,46.3,46.4,6,50,0,17,99.3,99.3,2.3,2,0,041646.52083,0,46.4,46.4,6,50.2,0,17,99.6,99.4,1.3,1,0,041646.53125,0,46.4,46.5,6,50.3,0,16,102.4,102.1,-0.4,-0.7,0,041646.54167,0,46.5,46.5,2,50.4,0,17,101.5,101.4,-1.7,-2.2,0,041646.55208,0,45.8,46.2,3045,35.3,0,3005,101.6,99.1,10.9,11.6,0,041646.5625,0,46.7,47,5272,34.5,0,5083,108.4,101.5,10.9,12.8,0,041646.57292,0,46.4,47,62,34.3,0,24,96,95.4,10.2,10.2,0,041646.58333,0,46.4,47,3,34.5,0,5,101.4,101.2,9.4,9.3,0,041646.59375,0,46.4,47,2,34.8,0,10,103.3,103.6,9.3,9.3,0,041646.60417,0,46.4,47.1,7,35.1,0,7,102.1,102,9.3,9.2,0,041646.61458,0,46.5,47.1,5,35.5,0,6,104.3,104.2,9.2,9.2,0,041646.625,0,46.5,47.1,3,35.7,0,9,103.2,102.7,9.1,9.1,0,041646.63542,0,46.5,47.1,7,35.9,0,6,102.9,102.7,9,9,0,041646.64583,0,46.5,47.1,2,36.1,0,6,102,101.9,9,8.9,0,041646.65625,0,46.5,47.1,3,36.4,0,11,102.6,102.6,8.9,8.9,0,041646.66667,0,46.5,47.1,7,36.6,0,9,102.7,102.5,8.9,8.9,0,041646.67708,0,46.6,47.1,2,36.9,0,6,104.1,103.8,8.8,8.7,0,041646.6875,0,46.6,47.1,3,37.5,0,6,101.7,101.7,8.7,8.7,0,041646.69792,0,46.6,47.1,2,37.5,0,17,102.6,102.5,8.7,8.6,0,041646.70833,0,46.6,47.1,2,38.1,0,15,102.7,102.7,8.6,8.6,0,041646.71875,0,46.7,47.1,2,38.2,0,17,101.8,101.7,8.5,8.5,0,041646.72917,0,46.7,47.2,2,38.2,0,17,102.3,102.2,8.5,8.5,0,041646.73958,0,46.7,47.2,2,38.4,0,9,102.3,102.1,8.5,8.4,0,041646.75,0,46.7,47.2,2,38.5,0,22,103.1,102.8,8.4,8.3,0,041646.76042,0,46.7,47.2,2,38.6,0,9,103.1,102.9,8.3,8.2,0,041646.77083,0,46.7,47.2,3,39.1,0,6,102.4,102.2,8.3,8.2,0,041646.78125,0,46.8,47.2,3,39.3,0,17,102.4,102.1,8.2,8.2,0,041646.79167,0,46.8,47.2,2,39.7,0,17,102.6,102.5,8.2,8.1,0,041646.80208,0,46.8,47.2,6,39.9,0,17,102.3,102,8.2,8.1,0,041646.8125,0,46.8,47.2,2,39.9,0,17,102.8,102.6,8.1,8.1,0,041646.82292,0,46.8,47.2,2,40.4,0,17,102.6,102.3,8.1,8.1,0,041646.83333,0,46.8,47.3,2,40.4,0,18,102.5,102.4,8.1,8,0,041646.84375,0,46.9,47.3,3,40.7,0,17,102.6,102.4,8.1,7.9,0,041646.85417,0,46.9,47.3,2,40.9,0,16,102.6,102.1,8,7.9,0,041646.86458,0,46.9,47.3,6,41.2,0,16,102.6,102.4,8,7.9,0,041646.875,0,46.9,47.3,2,41.3,0,17,102.6,102.4,8,7.9,0,041646.88542,0,46.9,47.3,3,41.5,0,17,102.5,102.3,7.9,7.8,0,041646.89583,0,47,47.3,2,42,0,16,102.1,102,7.9,7.8,0,041646.90625,0,47,47.3,2,42.2,0,17,102.1,101.8,7.9,7.7,0,041646.91667,0,47,47.4,2,42.2,0,17,102,102,7.8,7.7,0,041646.92708,0,47.1,47.4,2,42.5,0,17,101.7,101.4,7.8,7.8,0,041646.9375,0,47.1,47.4,8,42.6,0,17,103.2,102.8,7.8,7.7,0,041646.94792,0,47.1,47.4,2,42.9,0,17,102,101.8,7.7,7.7,0,041646.95833,0,47.1,47.4,0,43,0,17,103.1,103.1,7.7,7.6,0,041646.96875,0,47.2,47.4,3,43.2,0,17,102.2,102.1,7.6,7.6,0,041646.97917,0,47.2,47.5,2,43.6,0,17,101,100.8,7.6,7.5,0,041646.98958,0,47.2,47.5,2,43.5,0,16,102.9,102.8,7.6,7.5,0,041647,0,47.3,47.5,2,43.9,0,16,103.2,102.9,7.6,7.5,0,041647.01042,0,47.3,47.5,5,44,0,17,102.7,102.5,7.6,7.6,0,041647.02083,0,47.3,47.5,5,44.3,0,17,101.7,101.5,7.5,7.5,0,041647.03125,0,47.3,47.5,3,44.3,0,17,101.8,101.5,7.6,7.5,0,041647.04167,0,47.3,47.6,2,44.6,0,16,103.6,103.2,7.5,7.5,0,041647.05208,0,47.4,47.6,6,44.8,0,17,103.4,103,7.5,7.5,0,041647.0625,0,47.4,47.6,2,44.9,0,17,104.7,104.4,7.5,7.5,0,041647.07292,0,47.4,47.6,2,45.1,0,17,104.2,104.1,7.5,7.5,0,041647.08333,0,47.5,47.6,2,45.2,0,17,102.5,102.3,7.5,7.5,0,041647.09375,0,47.5,47.7,3,45.4,0,13,103.8,103.5,7.5,7.5,0,041647.10417,0,47.5,47.7,7,45.5,0,17,104.1,103.8,7.6,7.5,0,041647.11458,0,47.5,47.7,2,45.7,0,17,102.4,102.5,7.6,7.5,0,041647.125,0,47.6,47.7,3,45.9,0,14,102.5,102.4,7.6,7.5,0,041647.13542,0,47.6,47.8,2,46,0,13,103,102.7,7.6,7.5,0,041647.14583,0,47.6,47.8,2,46.3,0,18,102.8,102.8,7.6,7.5,0,041647.15625,0,47.7,47.8,2,46.3,0,14,103.8,103.6,7.6,7.5,0,041647.16667,0,47.7,47.8,2,46.5,0,17,103.6,103.4,7.6,7.6,0,041647.17708,0,47.7,47.8,2,46.7,0,18,102.7,102.5,7.6,7.5,0,041647.1875,0,47.7,47.9,2,46.7,0,16,103.5,103.2,7.6,7.6,0,041647.19792,0,47.8,47.9,2,46.9,0,14,102.5,102.3,7.6,7.6,0,041647.20833,0,47.8,47.9,2,47,0,14,102.6,102.5,7.6,7.5,0,041647.21875,0,47.8,47.9,3,47.1,0,13,104.4,104.2,7.6,7.5,0,041647.22917,0,47.8,48,2,47.3,0,16,103.7,103.5,7.6,7.6,0,041647.23958,0,47.9,48,2,47.3,0,13,103.6,103.3,7.6,7.5,0,041647.25,0,47.9,48,2,47.6,0,14,104.4,104.3,7.6,7.6,0,041647.26042,0,47.9,48,2,47.6,0,14,101.4,101.2,7.6,7.5,0,041647.27083,0,48,48,2,47.7,0,17,102.4,102.3,7.6,7.5,0,041647.28125,0,48,48.1,2,47.8,0,17,103,102.5,7.6,7.5,0,041647.29167,0,48,48.1,3,48,0,18,102.5,102.2,7.6,7.6,0,041647.30208,0,48,48.1,2,48.2,0,17,100.4,99.9,7.6,7.5,0,041647.3125,0,48.1,48.2,3,48.2,0,17,102.1,102.1,7.6,7.6,0,041647.32292,0,48.1,48.2,2,48.3,0,17,102.8,102.9,7.6,7.6,0,041647.33333,0,48.1,48.2,7,48.4,0,17,98.4,98.1,7.6,7.5,0,041647.34375,0,48.2,48.2,2,48.6,0,17,99.7,99.4,7.7,7.6,0,041647.35417,0,48.2,48.3,2,48.6,0,18,99.8,99.6,7.6,7.6,0,041647.36458,0,48.2,48.3,2,48.8,0,17,98.8,98.4,7.7,7.6,0,041647.375,0,48.3,48.3,7,48.9,0,16,99.2,99.2,7.6,7.6,0,041647.38542,0,48.3,48.4,11,49.1,0,17,99.1,99,7.6,7.6,0,041647.39583,0,48.4,48.4,2,49.2,0,13,97.2,97.3,7.6,7.6,0,041647.40625,0,48.4,48.4,7,49.4,0,17,98.7,98.7,7.7,7.6,0,041647.41667,0,48.5,48.5,2,49.6,0,17,97.3,97.1,7.7,7.6,0,041647.42708,0,48.5,48.5,3,49.7,0,17,97.5,97.4,7.7,7.6,0,041647.4375,0,48.6,48.5,2,49.9,0,17,99.1,98.9,7.6,7.6,0,041647.44792,0,48.6,48.6,5,50.1,0,8,97.8,98,7.6,7.6,0,041647.45833,0,48.6,48.6,10,50.2,0,17,98.1,98,7.7,7.6,0,041647.46875,0,48.7,48.7,2,50.4,0,16,97.3,97.5,7.6,7.6,0,041647.47917,0,48.7,48.7,2,50.6,0,17,97.6,97.3,7.7,7.6,0,041647.48958,0,48.8,48.7,1,50.8,0,17,99.4,99.2,7.7,7.6,0,041647.5,0,48.8,48.8,7,50.9,0,17,97.8,97.7,7.7,7.6,0,041647.51042,0,48.9,48.8,2,51.1,0,17,98.9,98.7,7.7,7.7,0,041647.52083,0,48.9,48.9,2,51.2,0,17,97.8,97.7,7.7,7.6,0,041647.53125,0,49,48.9,2,51.3,0,17,96.2,96.2,7.7,7.6,0,041647.54167,0,49,48.9,2,51.4,0,17,98.3,98.1,7.7,7.6,0,041647.55208,0,49,49,2,51.5,0,16,99.2,98.9,7.7,7.7,0,041647.5625,0,49.1,49,7,51.6,0,17,98.6,98.5,7.7,7.7,0,041647.57292,0,49.1,49.1,7,51.7,0,14,99.2,98.9,7.7,7.7,0,041647.58333,0,49.2,49.1,7,51.9,0,17,99.5,99.3,7.7,7.7,0,041647.59375,0,49.2,49.2,7,52,0,17,101.7,101.5,7.7,7.7,0,041647.60417,0,49.3,49.2,2,52.1,0,16,98.1,97.9,7.7,7.6,0,041647.61458,0,49.3,49.3,2,52.2,0,17,96.3,96.4,7.6,7.6,0,041647.625,0,49.3,49.3,3,52.3,0,17,98.2,98.1,7.6,7.6,0,041647.63542,0,49.4,49.3,6,52.4,0,17,97.5,97.3,7.5,7.5,0,041647.64583,0,49.4,49.4,2,52.5,0,17,97.8,97.8,7.4,7.4,0,041647.65625,0,49.5,49.4,7,52.6,0,17,97.9,97.5,7.3,7.3,0,041647.66667,0,49.5,49.5,6,52.8,0,17,97.5,97.3,7.2,7.2,0,041647.67708,0,49.6,49.5,6,52.8,0,17,98.1,97.9,7.1,7.1,0,041647.6875,0,49.6,49.6,6,52.9,0,8,98.6,98.4,7,6.9,0,041647.69792,0,49.6,49.6,7,53,0,17,97.9,97.8,6.8,6.9,0,041647.70833,0,49.7,49.7,2,53.2,0,18,97.6,97.2,6.7,6.7,0,041647.71875,0,49.7,49.7,2,53.3,0,17,97.7,97.5,6.6,6.6,0,041647.72917,0,49.8,49.8,5,53.3,0,17,98.5,97.5,6.6,6.6,0,041647.73958,0,49.8,49.8,5,53.4,0,17,98.2,98.1,6.5,6.5,0,041647.75,0,49.9,49.8,8,53.5,0,18,99.1,99,6.4,6.4,0,041647.76042,0,49.9,49.9,6,53.6,0,17,97.9,97.7,6.4,6.4,0,041647.77083,0,50,49.9,2,53.7,0,17,97.6,97.3,6.3,6.3,0,041647.78125,0,50,50,2,53.7,0,16,97.7,97.5,6.3,6.4,0,041647.79167,0,50.1,50,2,53.8,0,14,98.6,98.4,6.3,6.2,0,041647.80208,0,50.1,50.1,6,53.9,0,17,97.4,97.1,6.3,6.3,0,041647.8125,0,50.1,50.1,6,54,0,17,98.6,98.6,6.3,6.3,0,041647.82292,0,50.2,50.2,2,54.1,0,17,98.2,97.8,6.2,6.2,0,041647.83333,0,50.2,50.2,2,54.1,0,20,98.6,98.5,6.2,6.2,0,041647.84375,0,50.3,50.3,3,54.2,0,17,98.3,98.3,6.2,6.2,0,041647.85417,0,50.3,50.3,2,54.3,0,17,99.2,99.1,6.2,6.2,0,041647.86458,0,50.4,50.3,2,54.3,0,17,98.2,98.1,6.2,6.2,0,041647.875,0,50.4,50.4,6,54.4,0,16,97.9,97.7,6.1,6.2,0,041647.88542,0,50.5,50.4,3,54.5,0,17,99.6,99.2,6.1,6.1,0,041647.89583,0,50.5,50.5,2,54.5,0,17,97.3,97.1,6.1,6.1,0,041647.90625,0,50.5,50.5,2,54.6,0,20,99.1,99,6.1,6.1,0,041647.91667,0,50.6,50.6,7,54.7,0,17,98.5,98.5,6.1,6.1,0,041647.92708,0,50.6,50.6,2,54.7,0,16,98,97.8,6.1,6.1,0,041647.9375,0,50.7,50.6,2,54.8,0,17,98.6,98.5,6.1,6.1,0,041647.94792,0,50.7,50.7,2,54.8,0,17,98.7,98.2,6,6.1,0,041647.95833,0,50.8,50.7,6,54.9,0,17,98.3,98.5,6.1,6.1,0,041647.96875,0,50.8,50.8,2,54.9,0,17,98.2,97.9,6.1,6,0,041647.97917,0,50.8,50.8,2,55,0,17,102.8,102.7,6,6.1,0,041647.98958,0,50.9,50.8,3,55,0,17,101.8,101.6,6,6.1,0,041648,0,50.9,50.9,2,55.1,0,17,103.4,103.3,6,6,0,041648.01042,0,51,50.9,5,55.2,0,14,102.7,102.5,6,6.1,0,041648.02083,0,51,51,2,55.2,0,14,102.7,102.4,6,6,0,041648.03125,0,51,51,3,55.3,0,14,102.9,102.9,6,6,0,041648.04167,0,51.1,51.1,6,55.3,0,17,102.2,102.1,6,6,0,041648.05208,0,51.1,51.1,3,55.4,0,17,101.4,101.3,6,6,0,041648.0625,0,51.2,51.1,2,55.4,0,17,101,100.9,6,6,0,041648.07292,0,51.2,51.2,2,55.5,0,17,101.4,101.2,6,5.9,0,041648.08333,0,51.3,51.2,6,55.5,0,14,102.1,102,6,6,0,041648.09375,0,51.3,51.3,2,55.6,0,17,101.7,101.4,5.9,5.9,0,041648.10417,0,51.3,51.3,2,55.6,0,17,99.5,99.1,6,6,0,041648.11458,0,51.4,51.3,2,55.7,0,14,99.9,99.8,6,5.9,0,041648.125,0,51.4,51.4,2,55.7,0,17,100.7,100.4,5.9,6,0,041648.13542,0,51.5,51.4,2,55.7,0,14,100.3,100.2,6,5.9,0,041648.14583,0,51.5,51.5,2,55.8,0,14,100.7,100.5,5.9,5.9,0,041648.15625,0,51.5,51.5,5,55.8,0,14,99.9,99.8,6,5.9,0,041648.16667,0,51.6,51.5,7,55.9,0,14,101.4,101.2,6,5.9,0,041648.17708,0,51.6,51.6,2,55.9,0,14,100.7,100.4,5.9,6,0,041648.1875,0,51.7,51.6,1,56,0,12,98.8,98.7,5.9,6,0,041648.19792,0,51.7,51.6,2,56,0,17,97.4,97.3,5.9,5.8,0,041648.20833,0,51.7,51.7,2,56,0,14,99.3,99.2,5.9,5.9,0,041648.21875,0,51.8,51.7,2,56.1,0,17,98.1,98,5.9,5.9,0,041648.22917,0,51.8,51.8,2,56.1,0,17,99.4,99.3,5.9,5.9,0,041648.23958,0,51.8,51.8,2,56.2,0,17,98.8,98.8,5.9,5.9,0,041648.25,0,51.9,51.8,12,56.2,0,17,97.5,97.4,5.9,5.9,0,041648.26042,0,51.9,51.9,5,56.2,0,14,99.2,99,5.9,5.9,0,041648.27083,0,52,51.9,2,56.3,0,14,98.8,98.4,5.9,5.9,0,041648.28125,0,52,51.9,2,56.3,0,14,98.6,98.4,5.9,5.9,0,041648.29167,0,52,52,3,56.4,0,14,97.8,97.7,6,5.9,0,041648.30208,0,52.1,52,2,56.4,0,14,98.3,98.2,5.8,5.9,0,041648.3125,0,52.1,52,6,56.4,0,17,98,97.8,5.8,5.8,0,041648.32292,0,52.1,52.1,2,56.5,0,14,97.1,97,5.8,5.8,0,041648.33333,0,52.2,52.1,8,56.5,0,17,99.8,99.6,5.9,5.8,0,041648.34375,0,52.2,52.2,2,56.6,0,16,98.5,98.4,5.9,5.8,0,041648.35417,0,52.3,52.2,5,56.6,0,17,100,99.6,5.8,5.9,0,041648.36458,0,52.3,52.2,2,56.7,0,14,98.8,98.4,5.8,5.8,0,041648.375,0,52.3,52.3,3,56.7,0,14,98.4,98.2,5.8,5.8,0,041648.38542,0,52.4,52.3,2,56.8,0,10,100.2,99.8,5.8,5.8,0,041648.39583,0,52.4,52.4,2,56.9,0,20,99.3,99.2,5.7,5.8,0,041648.40625,0,52.5,52.4,7,57.1,0,17,99.8,99.5,5.8,5.8,0,041648.41667,0,52.5,52.5,7,57.2,0,17,99.5,99.4,5.8,5.7,0,041648.42708,0,52.6,52.5,6,57.4,0,18,100.4,100.1,5.8,5.7,0,041648.4375,0,52.6,52.5,3,57.5,0,13,99.9,100,5.7,5.7,0,041648.44792,0,52.7,52.6,7,57.6,0,17,98.7,98.3,5.7,5.8,0,041648.45833,0,52.7,52.6,2,57.7,0,13,100.2,99.8,5.8,5.8,0,041648.46875,0,52.8,52.7,0,57.8,0,17,99.1,98.7,5.8,5.8,0,041648.47917,0,52.8,52.7,0,57.9,0,17,99.1,98.8,5.8,5.8,0,041648.48958,0,52.9,52.8,0,58,0,14,99,99.1,5.8,5.8,0,041648.5,0,52.9,52.8,-1,58.1,0,17,98.7,98.2,5.8,5.8,0,041648.51042,0,53,52.8,0,58.2,0,14,97.7,97.6,5.9,5.8,0,041648.52083,0,53,52.9,0,58.3,0,15,98.1,97.9,5.9,5.9,0,041648.53125,0,53,52.9,0,58.3,0,14,99.4,99.1,5.9,5.8,0,041648.54167,0,53.1,53,0,58.4,0,14,97.1,97.1,5.9,5.9,0,041648.55208,0,53.1,53,0,58.4,0,14,97.3,97,5.9,5.9,0,041648.5625,0,53.2,53.1,0,58.5,0,14,98.1,97.9,10.6,10.6,0,041648.57292,0,53.2,53.1,0,58.6,0,14,98.9,98.5,11.4,11.5,0,041648.58333,0,53.3,53.2,0,58.6,0,8,97.9,97.7,11,11,0,041648.59375,0,53.3,53.2,0,58.7,0,14,98.2,98,11.3,11.2,0,041648.60417,0,53.4,53.3,0,58.8,0,14,98.7,98.5,11.2,11.2,0,041648.61458,0,53.4,53.3,0,58.8,0,17,98.6,98.7,11.2,11.2,0,041648.625,0,53.5,53.4,0,58.9,0,14,100,99.8,11.2,11.3,0,041648.63542,0,53.5,53.4,-1,59,0,9,99.1,99,11.2,11.2,0,041648.64583,0,53.5,53.5,2,59,0,26,98.6,98.4,11.2,11.2,0,041648.65625,0,53.6,53.5,2,59.1,0,9,99.9,99.4,11.1,11.2,0,041648.66667,0,53.6,53.6,2,59.2,0,14,99.1,99,10.7,10.8,0,041648.67708,0,53.7,53.6,0,59.3,0,7,98.7,98.5,11.5,11.5,0,041648.6875,0,53.7,53.6,0,59.4,0,17,98.7,98.7,11.6,11.6,0,041648.69792,0,53.8,53.7,0,59.5,0,14,99.4,99.4,11.6,11.6,0,041648.70833,0,53.8,53.7,0,59.5,0,17,99.9,99.6,11.6,11.6,0,041648.71875,0,53.8,53.8,-1,59.6,0,16,98.8,98.9,11.5,11.6,0,041648.72917,0,53.9,53.8,0,59.7,0,14,98.1,98,11.6,11.6,0,041648.73958,0,53.9,53.9,-1,59.8,0,14,98.4,98.2,11.5,11.6,0,041648.75,0,54,53.9,0,59.8,0,17,98.6,98.5,11.6,11.6,0,041648.76042,0,54,54,0,59.9,0,17,98.3,97.9,11.5,11.6,0,041648.77083,0,54.1,54,0,60,0,14,98.8,98.7,11.4,11.4,0,041648.78125,0,54.1,54.1,0,60,0,13,98.8,98.5,11.4,11.3,0,041648.79167,0,54.2,54.1,0,60.1,0,17,97.8,97.7,11.4,11.5,0,041648.80208,0,54.2,54.2,0,60.1,0,14,97.4,97.4,11.5,11.5,0,041648.8125,0,54.3,54.2,0,60.2,0,17,98.7,98.5,11.5,11.5,0,041648.82292,0,54.3,54.2,-1,60.2,0,14,98.3,98,11.5,11.5,0,041648.83333,0,54.4,54.3,0,60.3,0,17,99.4,99.1,11.5,11.5,0,041648.84375,0,54.4,54.3,2,60.3,0,14,98.8,98.6,11.5,11.4,0,041648.85417,0,54.4,54.4,7,60.4,0,17,98.4,98.4,11.5,11.5,0,041648.86458,0,54.5,54.4,2,60.4,0,14,97.5,97.3,11.5,11.5,0,041648.875,0,54.5,54.5,2,60.5,0,17,98.4,98.1,11.4,11.5,0,041648.88542,0,54.6,54.5,-3,60.5,0,17,98.4,97.9,11.5,11.4,0,041648.89583,0,54.6,54.5,-1,60.6,0,25,98.5,98.1,11.5,11.5,0,041648.90625,0,54.7,54.6,-1,60.6,0,14,99.2,98.7,11.5,11.5,0,041648.91667,0,54.7,54.6,0,60.7,0,14,99,98.8,11.5,11.5,0,041648.92708,0,54.8,54.7,0,60.7,0,28,98.4,98,11.5,11.5,0,041648.9375,0,54.8,54.7,0,60.7,0,14,98.3,98.2,11.5,11.4,0,041648.94792,0,54.8,54.8,0,60.8,0,14,98.1,97.7,11.5,11.5,0,041648.95833,0,54.9,54.8,0,60.8,0,14,98.9,98.6,11.6,11.5,0,041648.96875,0,54.9,54.8,-1,60.9,0,14,98.5,98.4,11.4,11.4,0,041648.97917,0,55,54.9,0,60.9,0,14,98.8,98.5,11.5,11.4,0,041648.98958,0,55,54.9,0,61,0,14,99.3,99.1,11.5,11.5,0,041649,0,55,55,0,61,0,14,98.4,98.2,11.4,11.5,0,041649.01042,0,55.1,55,0,61,0,14,98.3,98.1,11.5,11.5,0,041649.02083,0,55.1,55,0,61.1,0,11,97.6,97.4,11.5,11.4,0,041649.03125,0,55.2,55.1,-1,61.1,0,14,98.2,98.1,11.4,11.5,0,041649.04167,0,55.2,55.1,-1,61.2,0,14,97.7,97.7,11.4,11.5,0,041649.05208,0,55.2,55.2,-2,61.2,0,13,98,97.7,11.5,11.5,0,041649.0625,0,55.3,55.2,-1,61.2,0,14,97.9,97.9,11.5,11.5,0,041649.07292,0,55.3,55.3,-1,61.3,0,14,98.1,98,11.4,11.4,0,041649.08333,0,55.4,55.3,0,61.3,0,14,97.6,97.5,11.4,11.5,0,041649.09375,0,55.4,55.3,0,61.4,0,13,98,97.8,11.5,11.4,0,041649.10417,0,55.4,55.4,3,61.4,0,14,98.9,98.8,11.4,11.6,0,041649.11458,0,55.5,55.4,0,61.4,0,14,97.9,97.6,11.5,11.5,0,041649.125,0,55.5,55.5,0,61.5,0,17,98,97.7,11.5,11.4,0,041649.13542,0,55.6,55.5,0,61.5,0,14,98.4,98.2,11.4,11.5,0,041649.14583,0,55.6,55.5,0,61.5,0,23,99.5,99.3,11.5,11.5,0,041649.15625,0,55.6,55.6,0,61.6,0,14,99.1,98.7,11.4,11.4,0,041649.16667,0,55.7,55.6,0,61.6,0,14,98.4,97.9,11.5,11.6,0,041649.17708,0,55.7,55.7,0,61.6,0,13,99.4,99.4,11.5,11.5,0,041649.1875,0,55.7,55.7,0,61.7,0,12,98.4,98.2,11.5,11.5,0,041649.19792,0,55.8,55.7,0,61.7,0,17,99.1,98.8,11.5,11.4,0,041649.20833,0,55.8,55.8,1,61.7,0,13,99.6,99.4,11.5,11.4,0,041649.21875,0,55.9,55.8,0,61.8,0,14,100.6,100.5,11.5,11.6,0,041649.22917,0,55.9,55.9,0,61.8,0,14,101.4,101,11.4,11.5,0,041649.23958,0,55.9,55.9,-1,61.8,0,15,101.3,101.1,11.5,11.5,0,041649.25,0,56,55.9,0,61.9,0,14,101.1,101.1,11.4,11.5,0,041649.26042,0,56,56,0,61.9,0,14,98.2,97.8,11.5,11.4,0,041649.27083,0,56,56,0,61.9,0,13,98,97.7,11.5,11.5,0,041649.28125,0,56.1,56,0,62,0,13,96.9,96.8,11.4,11.4,0,041649.29167,0,56.1,56.1,-1,62,0,17,97.3,97,11.5,11.4,0,041649.30208,0,56.1,56.1,0,62,0,14,102.4,102.2,11.5,11.5,0,041649.3125,0,56.2,56.2,-1,62,0,17,101.5,101.2,11.4,11.4,0,041649.32292,0,56.2,56.2,0,62.1,0,15,101.3,101,11.5,11.5,0,041649.33333,0,56.2,56.2,0,62.1,0,14,99.1,98.9,11.4,11.5,0,041649.34375,0,56.3,56.3,0,62.1,0,10,98.6,98.6,11.5,11.5,0,041649.35417,0,56.3,56.3,0,62.2,0,14,100.3,100.2,11.4,11.5,0,041649.36458,0,56.4,56.3,0,62.2,0,16,100.5,100.1,11.5,11.5,0,041649.375,0,56.4,56.4,0,62.2,0,10,101,100.9,11.5,11.5,0,041649.38542,0,56.4,56.4,0,62.3,0,14,100.2,100.2,11.5,11.5,0,041649.39583,0,56.5,56.5,0,62.3,0,15,100.2,100.1,11.5,11.5,0,041649.40625,0,56.5,56.5,5,62.3,0,13,100.1,99.9,11.5,11.4,0,041649.41667,0,56.5,56.5,2,62.3,0,14,99.6,99.6,10.9,10.9,0,041649.42708,0,56.6,56.6,6,62.4,0,11,100.3,100,10.9,10.9,0,041649.4375,0,56.6,56.6,6,62.4,0,17,100.8,100.8,10.9,10.9,0,041649.44792,0,56.6,56.6,2,62.4,0,14,100.5,100.4,10.9,11,0,041649.45833,0,56.7,56.7,0,62.4,0,14,100.3,100.3,10.9,10.9,0,041649.46875,0,56.7,56.7,0,62.5,0,14,100.2,99.9,10.9,10.9,0,041649.47917,0,56.8,56.7,2,62.5,0,14,100,99.9,10.9,10.9,0,041649.48958,0,56.8,56.8,6,62.5,0,14,100,99.8,10.9,10.9,0,041649.5,0,56.8,56.8,0,62.6,0,14,99.2,98.8,10.8,10.8,0,041649.51042,0,56.9,56.8,0,62.6,0,20,99.7,99.6,10.8,10.8,0,041649.52083,0,56.9,56.9,0,62.6,0,12,99.3,98.9,10.9,10.9,0,041649.53125,0,56.9,56.9,0,62.6,0,14,98.3,98.6,10.9,10.8,0,041649.54167,0,57,56.9,0,62.7,0,14,100.3,100,10.8,10.8,0,041649.55208,0,57,57,0,62.7,0,14,99.2,99.1,10.9,10.9,0,041649.5625,0,57,57,0,62.7,0,14,98.7,98.8,10.9,11,0,041649.57292,0,57.1,57,0,62.7,0,14,99.9,99.6,10.9,10.9,0,041649.58333,0,57.1,57.1,0,62.8,0,18,99.4,99.2,10.9,10.8,0,041649.59375,0,57.1,57.1,0,62.8,0,9,99.8,99.6,10.9,10.9,0,041649.60417,0,57.1,57.1,0,62.8,0,14,99.2,99,10.9,10.9,0,041649.61458,0,57.2,57.2,0,62.9,0,3,100,99.5,10.9,10.9,0,041649.625,0,57.2,57.2,0,62.9,0,14,99.7,99.4,10.9,10.9,0,041649.63542,0,57.2,57.2,0,62.9,0,20,99.6,99.5,10.9,11,0,041649.64583,0,57.2,57.3,-1,62.9,0,11,98.7,98.4,10.9,10.9,0,041649.65625,0,57.3,57.3,0,63,0,14,102.7,102.5,10.9,10.8,0,041649.66667,0,57.3,57.3,0,63,0,14,101.3,101.1,10.9,11,0,041649.67708,0,57.3,57.3,0,63,0,14,101.1,100.9,10.8,10.8,0,041649.6875,0,57.4,57.4,0,63,0,9,101.4,101,10.8,10.8,0,041649.69792,0,57.4,57.4,0,63.1,0,14,102.4,102.3,10.9,10.8,0,041649.70833,0,57.4,57.4,0,63.1,0,16,102,101.7,10.9,10.9,0,041649.71875,0,57.4,57.5,-1,63.1,0,14,102.6,102.4,10.8,10.8,0,041649.72917,0,57.5,57.5,0,63.1,0,14,101.8,101.7,10.9,10.9,0,041649.73958,0,57.5,57.5,-1,63.1,0,14,102,101.5,10.9,10.9,0,041649.75,0,57.5,57.6,0,63.2,0,15,101.9,101.6,11,11,0,041649.76042,0,57.5,57.6,0,63.2,0,14,101.9,101.8,10.8,11,0,041649.77083,0,57.6,57.6,0,63.2,0,14,101.2,100.9,10.9,10.9,0,041649.78125,0,57.6,57.7,0,63.2,0,14,101.5,101.3,11,11,0,041649.79167,0,57.6,57.7,0,63.3,0,14,101.8,101.3,10.9,10.9,0,041649.80208,0,57.7,57.7,0,63.3,0,14,101.4,100.9,10.9,10.9,0,041649.8125,0,57.7,57.7,-2,63.3,0,14,101.4,101.2,10.9,10.9,0,041649.82292,0,57.7,57.8,0,63.3,0,15,101.8,101.6,10.9,10.9,0,041649.83333,0,57.7,57.8,0,63.3,0,14,101.3,101,10.9,10.9,0,041649.84375,0,57.8,57.8,0,63.4,0,20,101.3,101.2,10.9,10.8,0,041649.85417,0,57.8,57.9,0,63.4,0,17,101.4,101.5,10.9,10.9,0,041649.86458,0,57.8,57.9,0,63.4,0,15,100.7,100.4,10.9,10.9,0,041649.875,0,57.9,57.9,0,63.4,0,10,101.7,101.4,10.9,11,0,041649.88542,0,57.9,58,0,63.4,0,14,101.7,101.5,10.8,10.8,0,041649.89583,0,57.9,58,0,63.5,0,14,101.3,101.1,10.8,10.9,0,041649.90625,0,58,58,0,63.5,0,13,101.3,101.1,11,10.9,0,041649.91667,0,58,58,0,63.5,0,10,101.1,100.9,10.9,10.8,0,041649.92708,0,58,58.1,0,63.5,0,14,101,100.7,10.8,10.8,0,041649.9375,0,58,58.1,0,63.5,0,14,100.5,100.3,10.9,10.9,0,041649.94792,0,58.1,58.1,0,63.6,0,14,101.4,101.2,10.9,10.9,0,041649.95833,0,58.1,58.2,0,63.6,0,23,100.8,100.5,10.8,10.9,0,041649.96875,0,58.1,58.2,0,63.6,0,14,100.5,100.3,10.9,10.9,0,041649.97917,0,58.1,58.2,0,63.6,0,14,100.5,100.2,10.9,10.9,0,041649.98958,0,58.2,58.2,-1,63.6,0,13,101,100.8,10.9,10.9,0,041650,0,58.2,58.3,0,63.7,0,14,100.4,100.2,10.8,10.8,0,041650.01042,0,58.2,58.3,5,63.7,0,14,100.3,100.1,10.9,10.9,0,041650.02083,0,58.3,58.3,0,63.7,0,14,100.2,100,10.9,11,0,041650.03125,0,58.3,58.4,-1,63.7,0,13,100.4,100.3,10.9,10.9,0,041650.04167,0,58.3,58.4,0,63.7,0,13,100.9,100.8,10.8,10.9,0,041650.05208,0,58.3,58.4,-1,63.8,0,13,100.8,100.8,10.9,10.9,0,041650.0625,0,58.4,58.4,0,63.8,0,14,100.7,100.3,10.8,10.9,0,041650.07292,0,58.4,58.5,0,63.8,0,14,100.8,100.6,10.8,10.9,0,041650.08333,0,58.4,58.5,0,63.8,0,20,100.5,100.4,10.9,11,0,041650.09375,0,58.5,58.5,0,63.9,0,18,100,99.9,10.9,10.8,0,041650.10417,0,58.5,58.6,0,63.9,0,14,99.9,99.8,10.8,10.9,0,041650.11458,0,58.5,58.6,0,63.9,0,14,100.4,100.1,10.8,10.9,0,041650.125,0,58.5,58.6,0,63.9,0,14,100.6,100.4,10.8,10.9,0,041650.13542,0,58.6,58.7,0,63.9,0,14,100.8,100.6,10.9,10.9,0,041650.14583,0,58.6,58.7,0,64,0,14,100.2,100.1,10.9,10.9,0,041650.15625,0,58.6,58.7,0,64,0,15,100.8,100.8,10.9,10.9,0,041650.16667,0,58.7,58.7,0,64,0,14,100.6,100.5,10.8,10.9,0,041650.17708,0,58.7,58.8,0,64,0,30,99.3,99,10.9,10.9,0,041650.1875,0,58.7,58.8,0,64,0,14,99.6,99.4,10.8,10.9,0,041650.19792,0,58.7,58.8,0,64.1,0,13,100.1,99.9,10.9,11,0,041650.20833,0,58.8,58.8,0,64.1,0,14,100.2,100.2,10.9,10.9,0,041650.21875,0,58.8,58.9,0,64.1,0,14,100.2,100.1,11,10.9,0,041650.22917,0,58.8,58.9,-4,64.1,0,14,100.4,100.3,11,11,0,041650.23958,0,58.9,58.9,0,64.1,0,12,99.8,99.8,10.9,11,0,041650.25,0,58.9,59,0,64.2,0,13,100.6,100.4,10.8,10.9,0,041650.26042,0,58.9,59,0,64.2,0,11,101.3,100.9,10.8,10.9,0,041650.27083,0,58.9,59,0,64.2,0,16,99.7,99.6,10.8,10.8,0,041650.28125,0,59,59,0,64.2,0,11,100.2,100,10.9,10.9,0,041650.29167,0,59,59.1,0,64.3,0,14,99.3,99.1,10.9,10.9,0,041650.30208,0,59,59.1,0,64.3,0,10,99.4,99.2,10.8,10.8,0,041650.3125,0,59,59.1,-1,64.3,0,9,99.3,99.1,10.9,11,0,041650.32292,0,59.1,59.2,0,64.3,0,29,99.4,99.3,10.8,10.9,0,041650.33333,0,59.1,59.2,0,64.4,0,17,102.1,101.9,10.9,10.8,0,041650.34375,0,59.1,59.2,2,64.4,0,14,101.7,101.7,10.8,10.9,0,041650.35417,0,59.2,59.2,-1,64.4,0,10,101,100.8,10.9,10.8,0,041650.36458,0,59.2,59.3,2,64.4,0,14,100.7,100.5,10.9,10.9,0,041650.375,0,59.2,59.3,2,64.4,0,10,101.3,101.2,10.9,11,0,041650.38542,0,59.2,59.3,6,64.5,0,13,100.7,100.4,10.9,10.9,0,041650.39583,0,59.3,59.4,2,64.5,0,13,99.2,99.2,10.9,10.9,0,041650.40625,0,59.3,59.4,6,64.5,0,14,99.1,99.1,10.8,10.8,0,041650.4