1667,0,59.3,59.4,3,64.6,0,14,102.3,102.6,10.8,10.9,0,041650.42708,0,59.3,59.4,2,64.6,0,14,106.9,106.7,10.9,10.8,0,041650.4375,0,59.4,59.5,2,64.6,0,14,102.1,101.6,10.8,10.9,0,041650.44792,0,59.4,59.5,7,64.7,0,14,106.4,106.2,11.2,11.2,0,041650.45833,0,59.4,59.5,7,64.7,0,10,101.7,101.6,11.3,11.4,0,041650.46875,0,59.5,59.6,2,64.7,0,14,101.5,101.3,11.2,11.3,0,041650.47917,0,59.5,59.6,2,64.8,0,15,100.9,100.6,11.3,11.4,0,041650.48958,0,59.5,59.6,2,64.8,0,14,99.7,99.5,11.2,11.2,0,041650.5,0,59.5,59.6,6,64.9,0,14,101.2,101,11.2,11.2,0,041650.51042,0,59.6,59.7,7,64.9,0,15,103.7,103.4,11.3,11.3,0,041650.52083,0,59.6,59.7,-2,65,0,10,102.3,102,11.2,11.3,0,041650.53125,0,59.6,59.7,2,65,0,10,101.6,101.6,11.2,11.2,0,041650.54167,0,59.7,59.8,2,65.1,0,9,102.4,102.2,11.2,11.3,0,041650.55208,0,59.7,59.8,3,65.1,0,14,102.5,102.2,11.2,11.3,0,041650.5625,0,59.7,59.8,2,65.2,0,15,102.3,102.1,11.1,11.1,0,041650.57292,0,59.8,59.9,2,65.2,0,5,102.4,101.8,11.2,11.2,0,041650.58333,0,59.8,59.9,2,65.3,0,10,107.6,107.5,11.1,11.2,0,041650.59375,0,59.8,59.9,3,65.3,0,14,102.1,101.7,11.2,11.2,0,041650.60417,0,59.8,59.9,2,65.4,0,10,101.1,101,11.3,11.4,0,041650.61458,0,59.9,60,2,65.4,0,14,101.1,100.8,11.2,11.2,0,041650.625,0,59.9,60,3,65.5,0,10,100.9,100.6,11.2,11.3,0,041650.63542,0,59.9,60,2,65.6,0,14,100.1,100.1,11.4,11.4,0,041650.64583,0,60,60.1,2,65.6,0,14,99.8,99.5,11.1,11.1,0,041650.65625,0,60,60.1,6,65.7,0,14,98.5,98.5,11.1,11.2,0,041650.66667,0,60,60.1,2,65.7,0,14,102.4,102.2,11.1,11.3,0,041650.67708,0,60.1,60.1,2,65.8,0,14,103.8,103.8,11.2,11.2,0,041650.6875,0,60.1,60.2,2,65.8,0,14,103.6,103.6,11.1,11.1,0,041650.69792,0,60.1,60.2,5,65.9,0,15,104.1,103.9,11.2,11.2,0,041650.70833,0,60.1,60.2,2,65.9,0,14,103.6,103.2,11.1,11.1,0,041650.71875,0,60.2,60.3,7,65.9,0,14,103.7,103.5,11.2,11.1,0,041650.72917,0,60.2,60.3,2,66,0,14,104,103.8,11.1,11.2,0,041650.73958,0,60.2,60.3,3,66,0,14,104.1,104.1,11.1,11.2,0,041650.75,0,60.3,60.3,12,66.1,0,14,103.8,103.7,11.1,11.2,0,041650.76042,0,60.3,60.4,2,66.1,0,13,104,103.7,11,11.1,0,041650.77083,0,60.3,60.4,2,66.2,0,21,104.1,104,11,11,0,041650.78125,0,60.3,60.4,2,66.2,0,14,104,103.6,11.1,11.1,0,041650.79167,0,60.4,60.4,7,66.2,0,14,104.7,104.4,11,11.1,0,041650.80208,0,60.4,60.5,1,66.3,0,14,101.8,101.9,11,10.9,0,041650.8125,0,60.4,60.5,2,66.3,0,14,100.7,100.3,11,11,0,041650.82292,0,60.4,60.5,2,66.4,0,14,100.1,99.8,10.9,11.1,0,041650.83333,0,60.5,60.6,2,66.4,0,16,99.9,99.8,10.9,11,0,041650.84375,0,60.5,60.6,2,66.4,0,14,100,99.6,10.8,10.9,0,041650.85417,0,60.5,60.6,2,66.5,0,9,99.3,99,10.8,10.9,0,041650.86458,0,60.6,60.6,2,66.5,0,14,98.1,98,10.9,11,0,041650.875,0,60.6,60.7,7,66.5,0,10,98.5,98.3,10.8,10.9,0,041650.88542,0,60.6,60.7,2,66.6,0,12,99.1,98.9,10.9,10.9,0,041650.89583,0,60.7,60.7,6,66.6,0,10,99.7,99.4,10.9,10.9,0,041650.90625,0,60.7,60.7,2,66.6,0,14,99.1,98.7,10.9,10.9,0,041650.91667,0,60.7,60.8,2,66.7,0,14,99.7,99.6,10.8,10.9,0,041650.92708,0,60.7,60.8,2,66.7,0,14,99.7,99.6,10.8,10.8,0,041650.9375,0,60.8,60.8,8,66.7,0,14,99.8,99.6,10.8,10.9,0,041650.94792,0,60.8,60.9,2,66.8,0,14,99.6,99.4,10.8,10.9,0,041650.95833,0,60.8,60.9,2,66.8,0,10,99.5,99.2,10.8,10.8,0,041650.96875,0,60.8,60.9,2,66.8,0,14,99.9,99.7,10.7,10.8,0,041650.97917,0,60.9,60.9,7,66.8,0,15,98.9,98.8,10.8,10.8,0,041650.98958,0,60.9,61,2,66.9,0,16,99.9,99.5,10.7,10.8,0,041651,0,60.9,61,2,66.9,0,14,99.5,99.4,10.7,10.8,0,041651.01042,0,60.9,61,2,66.9,0,14,99.9,99.9,10.7,10.6,0,041651.02083,0,61,61,2,67,0,14,100.9,100.9,10.7,10.8,0,041651.03125,0,61,61.1,6,67,0,17,98.8,98.7,10.8,10.8,0,041651.04167,0,61,61.1,2,67,0,14,97.9,97.8,10.8,10.9,0,041651.05208,0,61,61.1,2,67,0,14,98.8,98.8,10.8,10.9,0,041651.0625,0,61.1,61.1,6,67.1,0,14,99.5,99.3,10.8,10.9,0,041651.07292,0,61.1,61.2,2,67.1,0,15,98.1,97.9,10.8,10.8,0,041651.08333,0,61.1,61.2,2,67.1,0,13,98.9,98.6,10.8,10.8,0,041651.09375,0,61.2,61.2,8,67.1,0,14,99.9,99.8,10.8,10.8,0,041651.10417,0,61.2,61.2,2,67.1,0,14,99.6,99.4,10.8,10.7,0,041651.11458,0,61.2,61.3,7,67.2,0,16,99.2,99.1,10.8,10.9,0,041651.125,0,61.2,61.3,5,67.2,0,14,99.5,99.3,10.8,10.9,0,041651.13542,0,61.3,61.3,2,67.2,0,12,99.3,99,10.8,10.8,0,041651.14583,0,61.3,61.3,6,67.2,0,14,99.1,98.8,10.8,10.8,0,041651.15625,0,61.3,61.4,2,67.2,0,14,100.1,99.9,10.8,10.8,0,041651.16667,0,61.3,61.4,2,67.2,0,14,99.3,99.1,10.8,10.8,0,041651.17708,0,61.4,61.4,2,67.2,0,14,98.7,98.6,10.8,10.8,0,041651.1875,0,61.4,61.4,2,67.2,0,10,100.9,100.8,10.8,10.8,0,041651.19792,0,61.4,61.5,8,67.2,0,13,100.6,100.2,10.8,10.9,0,041651.20833,0,61.4,61.5,3,67.2,0,14,99.8,99.5,10.8,10.9,0,041651.21875,0,61.5,61.5,2,67.2,0,14,99.2,99,10.8,10.9,0,041651.22917,0,61.5,61.5,2,67.2,0,14,100.7,100.4,10.8,10.9,0,041651.23958,0,61.5,61.6,2,67.2,0,14,99.6,99.4,10.7,10.7,0,041651.25,0,61.5,61.6,7,67.3,0,10,99.8,99.7,10.8,10.8,0,041651.26042,0,61.5,61.6,2,67.3,0,14,101,100.8,10.8,10.8,0,041651.27083,0,61.6,61.6,1,67.2,0,14,99.9,99.8,10.8,10.8,0,041651.28125,0,61.6,61.7,2,67.2,0,14,100,99.8,10.8,10.8,0,041651.29167,0,61.6,61.7,2,67.2,0,13,100.3,99.9,10.8,10.8,0,041651.30208,0,61.6,61.7,2,67.2,0,14,100.2,99.9,10.8,10.9,0,041651.3125,0,61.7,61.7,7,67.2,0,14,99.4,99.3,10.8,10.8,0,041651.32292,0,61.7,61.7,8,67.2,0,13,100.2,100,10.7,10.8,0,041651.33333,0,61.7,61.8,3,67.2,0,13,96,96,10.7,10.8,0,041651.34375,0,61.7,61.8,2,67.2,0,14,97.2,97,10.9,10.8,0,041651.35417,0,61.8,61.8,2,67.2,0,14,97.5,97.3,10.8,10.8,0,041651.36458,0,61.8,61.8,7,67.3,0,14,98.1,97.9,10.8,10.9,0,041651.375,0,61.8,61.9,2,67.3,0,14,98.3,98.2,10.8,10.9,0,041651.38542,0,61.8,61.9,2,67.3,0,14,97.5,97.1,10.8,10.8,0,041651.39583,0,61.9,61.9,2,67.4,0,14,95.7,95.5,10.8,10.8,0,041651.40625,0,61.9,61.9,2,67.4,0,20,97.1,96.8,10.8,10.8,0,041651.41667,0,62,62,2,67.6,0,10,97.2,96.8,10.8,10.8,0,041651.42708,0,62,62,1,67.8,0,26,96.3,96,10.8,10.7,0,041651.4375,0,62,62,3,67.9,0,14,102.3,102,10.7,10.8,0,041651.44792,0,62.1,62,6,68.1,0,14,102.1,101.7,10.8,10.8,0,041651.45833,0,62.1,62.1,1,68.2,0,8,102.1,102.1,10.7,10.8,0,041651.46875,0,62.1,62.1,2,68.3,0,0,102,101.5,10.8,10.8,0,041651.47917,0,62.1,62.1,2,68.4,0,10,100.5,100.4,10.8,10.9,0,041651.48958,0,62.2,62.1,2,68.6,0,14,101.5,101.3,10.7,10.8,0,041651.5,0,62.2,62.2,2,68.8,0,14,101.9,101.5,10.7,10.8,0,041651.51042,0,62.2,62.2,2,68.9,0,14,101.7,101.4,10.8,10.8,0,041651.52083,0,62.3,62.2,1,69,0,14,100.8,100.6,10.8,10.8,0,041651.53125,0,62.3,62.2,2,69,0,14,101.1,100.8,10.8,10.8,0,041651.54167,0,62.3,62.3,2,69.1,0,14,100.9,100.7,10.8,10.8,0,041651.55208,0,62.3,62.3,9,69.1,0,14,101.6,101.3,10.7,10.9,0,041651.5625,0,62.4,62.3,2,69.2,0,13,101.3,101.5,10.8,10.8,0,041651.57292,0,62.4,62.3,2,69.2,0,14,101.4,101.5,10.8,10.8,0,041651.58333,0,62.4,62.4,3,69.2,0,14,101.2,101.3,10.8,10.8,0,041651.59375,0,62.5,62.4,3,69.2,0,14,101.3,101.1,10.8,10.9,0,041651.60417,0,62.5,62.4,2,69.3,0,14,98.6,98.2,10.7,10.8,0,041651.61458,0,62.5,62.4,5,69.3,0,14,99.5,99.5,10.8,10.8,0,041651.625,0,62.5,62.5,6,69.3,0,13,98.2,97.9,10.8,10.8,0,041651.63542,0,62.5,62.5,2,69.3,0,14,99.2,99.1,10.7,10.7,0,041651.64583,0,62.6,62.5,3,69.3,0,10,98.4,98,10.7,10.7,0,041651.65625,0,62.6,62.5,7,69.3,0,14,98.8,98.8,10.8,10.8,0,041651.66667,0,62.6,62.5,2,69.3,0,14,98.9,98.3,10.8,10.8,0,041651.67708,0,62.6,62.6,7,69.3,0,14,98.5,98.3,10.8,10.8,0,041651.6875,0,62.7,62.6,3,69.4,0,14,99.1,98.7,10.8,10.8,0,041651.69792,0,62.7,62.6,-1,69.4,0,14,99.7,99.6,10.8,10.7,0,041651.70833,0,62.7,62.6,3,69.4,0,14,97.6,97,10.7,10.9,0,041651.71875,0,62.7,62.7,6,69.4,0,8,100.1,99.4,10.7,10.7,0,041651.72917,0,62.8,62.7,5,69.4,0,14,99.9,99.6,10.8,10.8,0,041651.73958,0,62.8,62.7,6,69.4,0,10,98.6,98.2,10.9,10.7,0,041651.75,0,62.8,62.7,2,69.3,0,8,100,99.6,10.9,10.8,0,041651.76042,0,62.8,62.7,2,69.3,0,14,98.9,98.9,10.8,10.8,0,041651.77083,0,62.8,62.8,5,69.3,0,14,99.7,99.5,10.9,10.9,0,041651.78125,0,62.9,62.8,2,69.3,0,13,100.1,99.8,10.8,10.8,0,041651.79167,0,62.9,62.8,7,69.3,0,14,99.5,99.4,10.8,10.8,0,041651.80208,0,62.9,62.8,3,69.3,0,14,100,99.6,10.8,10.8,0,041651.8125,0,62.9,62.9,2,69.3,0,14,98.9,98.8,10.7,10.9,0,041651.82292,0,63,62.9,3,69.3,0,14,99.4,99.1,10.8,10.9,0,041651.83333,0,63,62.9,2,69.3,0,14,99.5,99.3,10.8,10.8,0,041651.84375,0,63,62.9,2,69.2,0,14,99.8,99.6,10.8,10.8,0,041651.85417,0,63,62.9,2,69.2,0,15,100.5,100.2,10.9,10.9,0,041651.86458,0,63.1,63,2,69.2,0,14,100,99.7,10.9,10.9,0,041651.875,0,63.1,63,1,69.2,0,17,100.5,100.2,10.7,10.8,0,041651.88542,0,63.1,63,2,69.1,0,14,102.7,102.2,10.9,10.9,0,041651.89583,0,63.1,63,6,69.1,0,16,103.3,103.2,10.9,10.9,0,041651.90625,0,63.1,63,2,69.1,0,14,103.3,103.1,10.7,10.7,0,041651.91667,0,63.1,63.1,7,69.1,0,17,103.7,103.6,10.9,10.9,0,041651.92708,0,63.2,63.1,3,69,0,14,103.3,103.2,10.8,10.8,0,041651.9375,0,63.2,63.1,2,69,0,14,102.8,102.5,10.9,10.9,0,041651.94792,0,63.2,63.1,6,69,0,14,104.5,104.2,10.8,10.7,0,041651.95833,0,63.2,63.1,2,68.9,0,14,104,103.8,10.8,10.8,0,041651.96875,0,63.2,63.2,8,68.9,0,14,103.5,103.5,10.8,10.9,0,041651.97917,0,63.3,63.2,2,68.9,0,16,103.2,102.9,10.8,10.9,0,041651.98958,0,63.3,63.2,5,68.8,0,14,103.9,103.8,10.8,10.9,0,041652,0,63.3,63.2,2,68.8,0,15,104,103.6,10.8,10.9,0,041652.01042,0,63.3,63.2,-1,68.7,0,14,103.5,103.3,10.8,10.8,0,041652.02083,0,63.3,63.2,2,68.7,0,13,103.8,103.7,11,10.9,0,041652.03125,0,63.3,63.3,0,68.6,0,13,103.8,103.4,10.7,10.8,0,041652.04167,0,63.4,63.3,0,68.6,0,14,103.1,103,10.9,10.9,0,041652.05208,0,63.4,63.3,-1,68.6,0,14,103.9,103.7,10.8,10.9,0,041652.0625,0,63.4,63.3,0,68.5,0,14,102.9,102.6,10.8,10.9,0,041652.07292,0,63.4,63.3,0,68.5,0,14,104.3,104.3,10.8,10.8,0,041652.08333,0,63.4,63.3,0,68.4,0,14,103.6,103.2,10.8,10.9,0,041652.09375,0,63.4,63.4,0,68.4,0,15,104.1,103.9,10.8,10.8,0,041652.10417,0,63.4,63.4,0,68.3,0,14,103,102.9,10.8,10.8,0,041652.11458,0,63.5,63.4,-9,68.3,0,14,102.7,102.7,10.8,10.8,0,041652.125,0,63.5,63.4,0,68.2,0,8,104.6,104.7,10.9,10.9,0,041652.13542,0,63.5,63.4,0,68.2,0,10,104.4,104.3,10.8,10.8,0,041652.14583,0,63.5,63.4,-2,68.2,0,14,103.5,103.3,10.8,10.9,0,041652.15625,0,63.5,63.4,0,68.1,0,14,103.1,103,10.8,10.8,0,041652.16667,0,63.5,63.5,0,68.1,0,14,104.8,104.7,10.8,10.8,0,041652.17708,0,63.6,63.5,0,68,0,13,102.8,102.6,10.7,10.7,0,041652.1875,0,63.6,63.5,0,68,0,10,103.5,103.3,10.7,10.8,0,041652.19792,0,63.6,63.5,0,67.9,0,13,103.4,103.5,15.1,15,0,041652.20833,0,63.6,63.5,0,67.9,0,14,104.7,104.3,15,15.1,0,041652.21875,0,63.6,63.5,0,67.8,0,15,103.4,103.3,15,15,0,041652.22917,0,63.6,63.5,0,67.8,0,14,104.3,104.2,15.1,15,0,041652.23958,0,63.6,63.6,0,67.8,0,14,104.1,104,14.9,15,0,041652.25,0,63.7,63.6,0,67.7,0,14,102.6,102.4,15.1,15.2,0,041652.26042,0,63.7,63.6,-1,67.7,0,14,104.1,103.8,15.1,15.1,0,041652.27083,0,63.7,63.6,0,67.6,0,14,103.8,103.4,15,15,0,041652.28125,0,63.7,63.6,0,67.6,0,14,103.2,102.9,15,15,0,041652.29167,0,63.7,63.6,0,67.5,0,14,104,103.8,15,15,0,041652.30208,0,63.7,63.6,1,67.5,0,14,104,104,14.9,14.9,0,041652.3125,0,63.7,63.6,0,67.5,0,14,103.8,103.5,15,15,0,041652.32292,0,63.7,63.7,-1,67.4,0,14,100.9,100.6,14.9,14.9,0,041652.33333,0,63.8,63.7,0,67.4,0,14,97.9,97.5,14.9,15,0,041652.34375,0,63.8,63.7,0,67.3,0,14,97,97,15,15,0,041652.35417,0,63.8,63.7,0,67.3,0,14,101.4,101.2,15,15,0,041652.36458,0,63.8,63.7,2,67.3,0,14,101.3,101.1,15,15,0,041652.375,0,63.8,63.7,2,67.3,0,26,100.5,100.6,15,14.9,0,041652.38542,0,63.8,63.7,6,67.3,0,14,102.7,102.2,15,15,0,041652.39583,0,63.9,63.8,2,67.3,0,13,104.1,104.5,14.9,14.9,0,041652.40625,0,63.9,63.8,5,67.4,0,14,103.9,103.8,15,15.1,0,041652.41667,0,63.9,63.8,6,67.5,0,14,103,102.7,15.1,15.2,0,041652.42708,0,63.9,63.8,2,67.6,0,14,102.4,102.2,15.1,15.2,0,041652.4375,0,64,63.8,2,67.7,0,14,102.9,102.6,15,15.1,0,041652.44792,0,64,63.8,3,67.9,0,14,102.1,101.6,14.9,15,0,041652.45833,0,64,63.8,2,68,0,14,102.5,102.4,14.9,14.9,0,041652.46875,0,64,63.9,7,68,0,14,100.6,100.2,14.9,15,0,041652.47917,0,64,63.9,7,68.1,0,15,102,101.8,15.1,15.3,0,041652.48958,0,64.1,63.9,7,68.3,0,14,101.4,101.4,10.8,10.8,0,041652.5,0,64.1,63.9,2,68.4,0,14,99.9,99.6,10.8,10.8,0,041652.51042,0,64.1,63.9,2,68.5,0,10,100.1,100.5,10.8,10.7,0,041652.52083,0,64.1,64,2,68.6,0,14,99.7,99.3,10.8,10.8,0,041652.53125,0,64.2,64,2,68.7,0,14,99.3,99.4,10.7,10.7,0,041652.54167,0,64.2,64,-6,68.7,0,13,100.6,100.8,10.7,10.7,0,041652.55208,0,64.2,64,3,68.7,0,15,99.9,99.6,10.7,10.8,0,041652.5625,0,64.2,64,6,68.8,0,16,99.8,99.7,10.7,10.7,0,041652.57292,0,64.2,64,2,68.8,0,14,100.7,100.1,10.7,10.6,0,041652.58333,0,50.2,50.4,4130,57.7,0,3775,105.5,101,11.3,12.4,0,041652.59375,0.38,40.7,50.3,5058,58.5,0,3441,108.7,103.1,11.1,12,387,39141652.60417,0.44,39.7,50.4,5452,59.4,0,3752,115.6,108.4,11.2,12.1,532,52241652.61458,0.45,38.9,50.6,5168,60.1,0,3809,109.8,103.5,11.2,12.3,583,56641652.625,0.42,38.3,50.8,4142,59.6,0,3677,106.9,102.7,11.2,12.3,466,45341652.63542,0.42,38.8,51,4015,59.7,0,3708,106.2,102,11.1,12.2,429,42241652.64583,0.4,38.8,51,3954,59.9,0,3739,104.7,100.9,11.2,12.2,402,39941652.65625,0.41,38.6,50.9,3764,60.1,0,3716,105,101.2,11.2,12.3,392,39141652.66667,0.4,38.8,50.6,3768,59.7,0,3599,107,103.3,11.2,12.2,373,37141652.67708,0.39,39,50.6,3966,60,0,3655,106.8,102.8,11.1,12.2,373,37341652.6875,0.4,38.9,50.4,3891,60.2,0,3695,107.1,103.2,11.2,12.3,367,37141652.69792,0.4,38.9,50.3,3872,60.1,0,3656,106.9,103.3,11.2,12.3,368,36941652.70833,0.4,38.6,50.2,3639,59.6,0,3497,106.8,103.1,11,12,348,34941652.71875,0.39,38.9,50.1,3680,59.9,0,3632,106.9,103.4,11.2,12.2,337,34041652.72917,0.38,38.8,50,3707,60.1,0,3652,106.8,103.6,11.1,12.2,332,33541652.73958,0.38,39,49.9,3718,60.2,0,3626,106.9,103.6,11.1,12.2,321,32541652.75,0.39,38.9,49.9,3606,60.2,0,3566,107.2,103.9,11.2,12.3,316,32041652.76042,0.37,38.9,49.9,3579,59.5,0,3592,106.2,103,11.2,12.3,302,30541652.77083,0.37,39,49.8,3530,59.8,0,3688,106,102.8,11.1,12.2,295,29841652.78125,0.38,39,49.8,3455,59.8,0,3629,106.2,103.8,11.2,12.3,293,29741652.79167,0.37,39,49.6,3496,59.7,0,3624,105.8,102.7,11.1,12.2,284,28841652.80208,0.37,38.9,49.6,3383,59.6,0,3707,107.1,104.2,11.1,12.3,277,28041652.8125,0.37,38.9,49.5,3282,59.3,0,3750,105.5,102.7,11.2,12.3,267,27141652.82292,0.36,39,49.5,3285,58.8,0,3734,106.6,103.5,11.1,12.2,254,25741652.83333,0.36,38.9,49.2,3247,58.6,0,3659,106.9,104,11.2,12.2,248,25541652.84375,0.36,38.9,49,3215,58.4,0,3551,106.4,103.7,11.2,12.3,242,24441652.85417,0.34,38.8,48.8,3293,58.2,0,3554,106.5,103.7,11.2,12.1,229,23341652.86458,0.35,38.9,48.9,3176,58,0,3614,105.7,102.8,11.3,12.3,228,23141652.875,0.35,38.9,48.9,3125,58,0,3664,106.2,103.8,11.2,12.1,226,23041652.88542,0.35,39.5,48.8,3924,57.7,0,3856,107.2,103,11.2,12.2,262,26741652.89583,0.36,39.2,48.9,3860,58.1,0,3734,105.3,101.4,11.2,12.3,278,28441652.90625,0.35,39,48.8,3911,58,0,3627,106.8,103,11.1,12.2,279,28441652.91667,0.35,38.9,49.1,3947,57.7,0,3640,107.4,103.5,11.3,12.4,292,29741652.92708,0.35,39,49,3924,57.6,0,3633,107.5,103.6,11.2,12.3,289,29641652.9375,0.34,38.9,49,3928,57.3,0,3618,107.4,103.5,11.2,12.2,285,29041652.94792,0.34,39.1,48.9,4084,57.4,0,3629,107.1,103.1,11.1,12.4,285,29141652.95833,0.36,38.9,48.9,3844,57.5,0,3629,107.5,103.8,11.2,12.3,289,29641652.96875,0.36,39,48.8,3786,57.6,0,3749,107.5,103.7,11.1,12.2,277,28341652.97917,0.35,38.9,48.9,3775,57.5,0,3546,107.2,103.6,11.1,12.3,273,27741652.98958,0.36,39,48.8,3801,57.5,0,3530,107,103.3,11.3,12.3,274,27841653,0.36,39.1,48.9,3798,57.4,0,3539,107.3,103.8,11.2,12.3,276,28141653.01042,0.36,39,49,3700,57.7,0,3839,107.3,103.8,11.3,12.4,278,28341653.02083,0.35,38.8,48.8,3835,57.7,0,3791,107,103.4,11.1,12.2,273,27841653.03125,0.34,39,48.9,3868,57.7,0,3654,106.7,102.9,11.1,12.3,275,27941653.04167,0.34,39,48.8,3812,57.6,0,3400,106.8,103.1,11.1,12.1,266,27141653.05208,0.35,38.9,48.8,3775,57.8,0,3633,106.9,103.3,11.2,12.3,272,27641653.0625,0.35,39,48.6,3891,57.4,0,3821,106.6,102.7,11.2,12.3,267,27241653.07292,0.35,38.8,48.6,3665,57.5,0,3640,107.2,103.7,11.1,12.2,259,26441653.08333,0.35,39.1,48.6,3864,57.5,0,3650,106.7,102.8,11.2,12.4,264,27041653.09375,0.35,39,48.6,3786,57.6,0,3655,107,103.3,11.1,12.2,261,26641653.10417,0.36,38.8,48.4,3657,57.7,0,3692,107.3,103.8,11.2,12.2,258,26541653.11458,0.35,39,48.6,3770,57.5,0,3617,106.9,103.1,11.2,12.2,264,27041653.125,0.34,38.9,48.5,3815,57.3,0,3614,106.4,102.5,11.3,12.3,256,26241653.13542,0.35,38.8,48.5,3671,57.4,0,3698,107.4,103.8,11.2,12.2,258,26241653.14583,0.36,38.8,48.5,3678,57.6,0,3718,107.7,104.1,11.1,12.2,264,26941653.15625,0.35,39,48.3,3875,57.7,0,3743,106,102.1,11.2,12.2,260,26841653.16667,0.34,39.1,48.5,3960,57.7,0,3754,106.6,102.5,11.2,12.2,263,27141653.17708,0.34,38.8,48.5,3861,57.6,0,3558,106.6,103.1,11.1,12.2,265,27041653.1875,0.36,38.9,48.6,3740,57.6,0,3680,106.9,103,11.2,12.4,268,27341653.19792,0.36,39,48.7,3830,57.3,0,3578,106.6,103,11.3,12.3,272,27841653.20833,0.35,38.9,48.5,3791,57.7,0,3668,107.2,103.6,11.2,12.3,265,27141653.21875,0.36,39.2,48.6,3923,57.8,0,3701,106.5,102.5,11.2,12.4,274,28041653.22917,0.36,38.8,48.7,3868,57.9,0,3804,107.6,103.8,11.1,12.3,283,28941653.23958,0.37,38.8,48.7,3797,57.9,0,3746,106.9,102.9,11.1,12.3,283,28941653.25,0.36,39,48.7,3883,57.8,0,3642,107.4,103.7,11.2,12.2,282,28941653.26042,0.35,38.7,48.6,3848,57.4,0,3666,107.3,103.4,11.2,12.3,278,28441653.27083,0.36,38.9,48.7,3846,57.4,0,3697,106.8,102.8,11.2,12.2,275,28041653.28125,0.36,38.8,48.8,3826,57.5,0,3576,106.4,102.6,11.2,12.4,281,28741653.29167,0.36,39.1,48.7,3890,57.6,0,3610,106.5,102.3,11.2,12.3,280,28641653.30208,0.36,39.1,48.8,3887,57.6,0,3644,106.6,102.1,11.3,12.3,281,28641653.3125,0.36,38.8,48.7,3922,57.6,0,3550,106.2,102.3,11.2,12.3,285,29141653.32292,0.36,39.1,49,4026,57.5,0,3666,106.6,102.3,11.2,12.3,295,30041653.33333,0.37,38.8,49,3838,57.5,0,3643,106.8,102.6,11.2,12.2,299,30441653.34375,0.37,39,49,3920,57.7,0,3733,105.6,101.6,11.2,12.4,300,30741653.35417,0.36,39,49,4022,57.7,0,3701,106.3,102.1,11.2,12.3,296,30241653.36458,0.36,39,49,4097,57.7,0,3700,106.2,101.7,11.2,12.2,306,31141653.375,0.37,38.7,49,3942,57.7,0,3545,106.5,102.1,11.1,12.1,308,31641653.38542,0.36,38.9,48.9,4027,57.7,0,3670,106,102.1,11.3,12.3,301,30741653.39583,0.36,39,49,4120,57.4,0,3701,106,101.8,11.2,12.2,304,30741653.40625,0.35,39.1,48.9,4221,57.4,0,3578,106.4,101.9,11.2,12.3,298,30341653.41667,0.36,38.9,48.8,4112,57.5,0,3749,106.9,102.3,11.2,12.3,305,31041653.42708,0.36,38.8,48.8,4178,57.6,0,3689,106.5,102.3,11.2,12.2,311,31641653.4375,0.36,38.7,48.9,3992,57.6,0,3603,105.9,102,11.2,12.2,306,31141653.44792,0.35,38.8,48.8,4049,57.2,0,3608,106.5,102,11.4,12.5,295,30041653.45833,0.36,39,48.9,4236,56.9,0,3702,106.9,102,11.4,12.3,314,31441653.46875,0.36,39,48.9,4259,57.5,0,3602,106.8,102.1,11.3,12.4,318,32341653.47917,0.37,39,48.8,4278,57.9,0,3751,106.8,102,11.3,12.3,319,32341653.48958,0.37,39,49,4398,58,0,3602,106.9,102,11.3,12.2,335,34241653.5,0.36,39,49,4391,57.9,0,3746,106.2,101.7,11.4,12.4,332,33741653.51042,0.37,39,49,4346,57.8,0,3624,106.4,101.8,11.2,12.2,329,33641653.52083,0.37,38.9,49.1,4343,57.8,0,3657,106.7,101.9,11.3,12.3,336,34241653.53125,0.37,38.8,49.1,4206,57.7,0,3596,107.8,103,11.3,12.6,332,33641653.54167,0.37,39.1,48.8,4421,57.9,0,3662,106,101.4,11.4,12.4,331,33741653.55208,0.37,38.9,48.9,4402,58.1,0,3695,106.6,101.7,11.3,12.4,338,34441653.5625,0.37,38.9,48.8,4371,58.1,0,3701,106.8,102.1,11.3,12.4,331,33941653.57292,0.37,38.9,48.9,4282,58.2,0,3641,107,102.2,11.3,12.4,326,33241653.58333,0.37,38.9,48.9,4248,58.2,0,3716,106.8,102.3,11.4,12.5,327,33441653.59375,0.37,39.1,48.9,4457,57.9,0,3665,106.6,101.8,11.4,12.5,330,33641653.60417,0.38,38.9,48.9,4289,58.1,0,3632,107,102.2,11.4,12.4,332,33941653.61458,0.38,39.1,48.8,4498,58.3,0,3583,106.4,101.2,11.4,12.3,338,34541653.625,0.37,38.9,49,4447,58.4,0,3754,106.9,102.1,11.3,12.4,344,35041653.63542,0.38,38.9,48.8,4484,58.5,0,3503,107.7,102.5,11.4,12.5,346,35241653.64583,0.37,39,48.9,4507,58.4,0,3625,107,101.9,11.3,12.4,345,35241653.65625,0.37,39,49.1,4432,58,0,3701,107.4,102.9,11.4,12.4,345,35141653.66667,0.38,38.9,49.1,4356,58.3,0,3670,107.5,102.8,11.4,12.5,347,35241653.67708,0.39,38.9,49,4345,58.3,0,3666,107.3,102.7,11.3,12.4,350,35641653.6875,0.37,39,49.2,4391,58.4,0,3665,107.7,103.1,11.3,12.4,349,35441653.69792,0.38,39,49.2,4448,58.5,0,3580,107.4,102.2,11.4,12.4,359,36341653.70833,0.39,38.8,49.1,4259,58.4,0,3659,107.7,103,11.4,12.4,353,35841653.71875,0.37,38.8,49.2,4341,58.3,0,3610,108,103.2,11.4,12.4,350,35441653.72917,0.37,38.8,49.1,4191,58.4,0,3728,107.5,103.3,11.3,12.3,333,33841653.73958,0.37,39,49,4267,58.3,0,3673,107.5,102.8,11.4,12.4,328,33541653.75,0.37,38.8,49,4049,58.2,0,3602,107.6,103.7,11.3,12.3,319,32541653.76042,0.36,38.9,48.9,4142,58.1,0,3684,107.5,103.2,11.3,12.4,307,31341653.77083,0.36,38.9,48.8,4085,57.7,0,3685,107.7,103.4,11.4,12.4,301,30841653.78125,0.36,38.8,48.8,4011,58.1,0,3610,107.3,103.2,11.3,12.4,300,30641653.79167,0.36,39,48.6,3998,58.3,0,3654,106.5,102.3,11.3,12.4,290,29741653.80208,0.36,38.7,48.6,3915,58.2,0,3836,107.4,103.4,11.2,12.4,289,29241653.8125,0.36,39,48.5,3929,58,0,3641,106.2,102.3,11.3,12.5,275,28341653.82292,0.35,39,48.6,4010,57.7,0,3692,106.8,102.7,11.3,12.4,281,28841653.83333,0.35,38.8,48.5,3988,57.4,0,3672,106.6,102.5,11.3,12.4,279,28241653.84375,0.34,39,48.5,4010,56.8,0,3632,106.4,102.6,11.3,12.4,266,27141653.85417,0.34,38.8,48.4,3936,56.6,0,3744,107.5,103.5,11.3,12.5,263,26941653.86458,0.34,38.9,48.3,3909,56.3,0,3576,109.4,105.2,11.4,12.3,257,26341653.875,0.34,38.8,48.3,4005,56,0,3733,109.7,105.7,11.4,12.4,262,26741653.88542,0.33,39,48.3,4060,55.8,0,3577,109.4,105.5,11.3,12.4,257,26241653.89583,0.33,38.9,48.3,3985,55.5,0,3638,109.5,105.3,11.3,12.4,255,26041653.90625,0.32,38.9,48.2,3967,55.2,0,3617,109.8,105.9,11.2,12.3,247,25241653.91667,0.32,38.7,48.1,3846,54.7,0,3697,109.9,106.1,11.3,12.3,241,24441653.92708,0.31,39,48,4079,54.4,0,3579,108.8,104.7,11.3,12.5,234,23841653.9375,0.31,39,48,4045,54.3,0,3689,109.3,105.1,11.4,12.4,232,23941653.94792,0.32,38.9,48,3875,54.4,0,3662,109.4,105.4,11.3,12.3,231,23541653.95833,0.31,39,47.8,3995,54.4,0,3671,109.3,105.2,11.5,12.4,229,23441653.96875,0.31,38.9,48,3917,54.4,0,3689,109.2,105.3,11.4,12.4,229,23341653.97917,0.31,39,47.8,3962,54.5,0,3636,109,104.9,11.4,12.3,223,22641653.98958,0.3,38.9,47.9,3908,54.5,0,3700,109.1,105.3,11.3,12.3,220,22441654,0.29,39.3,47.7,5002,53.5,0,4991,111.6,105.8,11,12.9,249,25141654.01042,0.3,39.4,47.8,5130,54,0,4865,110.8,104.2,10.9,12.7,262,26541654.02083,0.3,39.3,47.8,5156,55.1,0,4943,111.1,104.6,10.8,12.8,277,27741654.03125,0.31,38.8,47.8,4939,55.1,0,4888,111.3,105.3,10.7,12.7,286,28741654.04167,0.31,38.8,47.7,4985,54.5,0,4941,111.4,105.5,10.8,12.6,289,29041654.05208,0.31,38.9,47.8,4953,54.3,0,4946,111.3,105.3,10.8,12.6,287,28741654.0625,0.31,38.9,47.8,4922,54.4,0,4865,111.6,105.7,10.8,12.7,285,28641654.07292,0.31,39,48,5012,54.5,0,4909,111,105.3,10.9,12.8,290,29041654.08333,0.32,38.8,47.8,4866,54.6,0,4788,111.4,105.9,10.8,12.7,288,28941654.09375,0.31,38.9,47.9,4994,54.5,0,4811,111.2,105.3,10.9,12.6,288,28841654.10417,0.3,38.9,47.9,5058,54.4,0,4905,111.2,105.1,10.9,12.7,286,28741654.11458,0.31,38.7,47.7,4802,54.3,0,4958,111.4,105.7,10.9,12.9,281,28241654.125,0.29,39.1,47.7,5099,54.4,0,4946,110.4,104.2,10.9,12.9,270,27141654.13542,0.3,39,47.7,5050,54.7,0,4724,111.7,105.7,10.9,12.6,274,27641654.14583,0.31,38.8,47.6,4835,54.7,0,4837,111.9,106.5,10.8,12.7,276,27841654.15625,0.3,38.9,47.7,5035,54.5,0,4962,110.6,104.5,10.8,12.8,280,28141654.16667,0.3,39.1,47.7,5156,54.5,0,4925,110.7,104.7,10.9,12.8,278,28041654.17708,0.31,38.7,47.6,4874,54.5,0,4770,111.3,105.7,10.8,12.7,276,27841654.1875,0.3,38.8,47.6,4911,54.5,0,4953,111.2,105.3,10.9,12.8,274,27541654.19792,0.3,39.1,47.9,5047,54.4,0,4961,111.6,105.5,10.7,12.8,274,27541654.20833,0.31,38.9,47.7,4994,54.5,0,4935,111.6,105.6,10.8,12.7,278,27941654.21875,0.3,38.8,47.7,5018,54.3,0,4882,111.9,105.9,10.9,12.9,283,28341654.22917,0.31,38.9,47.8,5093,54.6,0,4849,111.8,105.6,10.9,12.6,289,29041654.23958,0.3,38.8,47.8,4897,54.6,0,4932,111.9,106.2,10.9,12.7,279,28041654.25,0.3,39,47.8,5043,54.6,0,4874,110.8,104.8,10.8,12.6,279,28041654.26042,0.31,38.7,47.8,4874,54.6,0,4955,111.9,106.2,10.8,12.7,284,28441654.27083,0.31,39.1,47.9,5073,54.6,0,4834,111.7,105.3,10.8,12.8,291,29241654.28125,0.31,38.8,47.9,4960,54.6,0,4846,111.9,106,10.9,12.8,292,29241654.29167,0.31,39,48,5061,54.6,0,4861,111.5,105.4,10.9,12.8,296,29641654.30208,0.31,38.8,48,5002,54.5,0,4895,112,106.1,10.9,12.7,296,29641654.3125,0.31,38.8,47.8,5059,54.4,0,4846,111.3,105.1,10.8,12.9,293,29341654.32292,0.31,38.9,47.9,5077,54.6,0,4842,111.9,105.8,10.8,12.7,300,29941654.33333,0.31,38.9,48,5096,54.7,0,4907,107,101,10.8,12.8,302,30241654.34375,0.31,38.9,48.1,5205,54.6,0,4944,106.9,100.7,10.8,12.8,310,30941654.35417,0.32,38.7,48.1,4995,54.6,0,4991,107.3,101.4,10.8,12.7,312,30941654.36458,0.31,39,48,5207,54.5,0,4893,106.4,100.3,10.9,12.8,308,30541654.375,0.32,38.9,48,5147,54.6,0,4895,107.5,101.3,10.8,12.7,312,31041654.38542,0.32,38.9,47.9,5196,54.7,0,4975,107.7,101.3,10.8,12.7,307,30741654.39583,0.32,38.9,48.1,5243,54.5,0,4983,107.3,100.8,10.9,12.9,317,31541654.40625,0.32,38.7,48,5039,54.8,0,4901,104.3,98.1,10.9,12.8,314,31241654.41667,0.32,39,48,5048,54.8,0,4886,103.4,97.4,10.7,12.6,300,30041654.42708,0.31,38.9,48.1,4971,54.6,0,4860,102.7,96.9,10.9,12.8,299,29641654.4375,0.32,38.7,48.1,4876,54.5,0,5062,108.7,102.8,10.9,12.7,303,30141654.44792,0.31,38.9,48.1,4979,54.7,0,4770,109,103.1,10.8,12.7,300,30141654.45833,0.32,39.1,48.2,5145,54.8,0,4847,107.7,101.3,10.8,12.7,312,31141654.46875,0.32,39.2,48.4,5295,55,0,4831,107.9,101.3,10.9,12.8,334,32841654.47917,0.33,39,48.1,5303,55.3,0,4674,108.2,101.7,10.8,12.8,329,32741654.48958,0.33,38.7,48.2,5061,55.2,0,4795,108.8,102.6,10.8,12.7,332,33241654.5,0.33,38.8,48.3,5149,55.2,0,4782,108.5,102.2,10.9,12.7,337,33441654.51042,0.33,39.1,48.5,5261,55.1,0,5066,108.1,101.5,10.8,12.7,349,34541654.52083,0.33,38.9,48.6,5280,55.1,0,4847,108.4,101.7,10.8,12.7,359,35441654.53125,0.35,39,48.7,5235,55.1,0,4894,108.1,101,10.8,12.7,372,36641654.54167,0.34,39.2,48.9,5513,55.2,0,5067,107.8,100.7,10.9,12.9,382,37541654.55208,0.35,39.2,48.9,5646,55.4,0,4838,108.4,101.1,10.8,12.8,405,39441654.5625,0.35,39.1,49,5697,55.4,0,4902,108.5,101.1,10.9,12.7,418,40941654.57292,0.36,39.3,49,5974,55.8,0,5064,108.7,100.9,10.8,12.7,435,42441654.58333,0.37,39.3,49.4,5960,55.8,0,4894,108.4,99.8,10.8,12.6,467,45341654.59375,0.37,39.3,49.3,6129,55.9,0,4991,107.2,98.7,10.9,12.7,486,47141654.60417,0.39,39.3,49.6,6137,56.2,0,4935,107.4,99,10.8,12.6,524,50741654.61458,0.41,38.6,49.6,5170,56.1,0,3672,105.9,99.4,11.3,12.4,494,48041654.625,0.42,38.8,49.8,4793,57.3,0,3594,105.9,100.2,11.2,12.3,468,45841654.63542,0.42,39.1,49.9,5036,58.1,0,3674,105.4,99.1,11.3,12.4,483,47541654.64583,0.41,39,50,5070,58.1,0,3629,106.5,100.6,11.4,12.4,488,47841654.65625,0.41,38.8,50.1,4912,58,0,3744,106.5,100.8,11.3,12.3,482,47141654.66667,0.41,38.8,50.2,4886,58.2,0,3671,106.3,100.2,11.3,12.4,481,46941654.67708,0.42,38.7,50.1,4900,58.3,0,3731,106.9,101.5,11.3,12.3,488,47741654.6875,0.4,38.8,50.1,4802,58,0,3536,106.3,100.7,11.3,12.4,457,448